date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-01 00:12:00,1940.85,-7.77,6.0,399.0,399.0,404.0,12109036.0,44830.0,200978.0,958519.0,1738.5492600000002,13.3586,67.5,47.6,83.8,0.9990000000000001,49.973,0.03989,1740.8605,10935.24512,59.0,458.90361,10.0852,9.98243,9.83433,9.88342,5.0,2038.24225,2025.65038,2006.239,67.5,67.5
2018-07-01 00:17:00,1979.3670000000002,-14.97,6.0,398.0,398.0,403.0,12109182.0,44830.0,200978.0,958521.0,1771.70055,13.50668,67.5,47.6,83.8,0.9990000000000001,49.973,0.04987,1759.8698399999996,11102.73535,56.0,458.90361,10.05747,9.45999,9.53365,9.85688,5.0,1950.8665,1779.88162,1963.38312,67.5,67.5
2018-07-01 00:22:00,2041.711,-37.389,6.0,397.0,398.0,402.0,12109342.0,44830.0,200978.0,958523.0,1779.6395899999998,13.64474,67.5,47.6,83.8,0.9990000000000001,49.973,2.77258,1789.88476,10975.71289,58.0,458.90361,10.59145,10.14396,10.17575,9.89905,5.0,2061.85938,1989.47888,1979.90112,67.5,67.5
2018-07-01 00:27:00,2083.56,-43.107,6.0,398.0,398.0,403.0,12109504.0,44830.0,200978.0,958524.0,1728.26925,13.1425,67.5,47.6,83.8,0.9990000000000001,49.973,0.5984,1716.8486300000004,11372.52051,59.0,458.90361,9.7168,10.14736,10.46116,10.19854,5.0,2058.30013,2058.69425,2025.6805,67.5,67.5
2018-07-01 00:32:00,2025.615,-13.127,6.0,398.0,399.0,404.0,12109668.0,44830.0,200978.0,958526.0,1746.6232899999998,13.406629999999998,67.5,47.6,83.8,0.9990000000000001,49.973,7.49993,1749.86477,11243.24902,59.0,458.90361,11.92885,11.04994,10.82445,10.39618,5.0,2058.96425,2059.29088,2042.38188,67.5,67.5
2018-07-01 00:37:00,1987.924,-9.767999999999999,6.0,398.0,398.0,403.0,12109834.0,44830.0,200978.0,958527.0,1728.23922,13.25455,67.5,47.6,83.8,0.9990000000000001,49.973,5.54516,1730.85558,11421.98047,59.0,458.90361,10.59591,10.69858,10.88035,10.64788,5.0,2058.66187,2059.00575,2052.69087,67.5,67.5
2018-07-01 00:42:00,2002.227,-10.352,6.0,398.0,398.0,403.0,12110003.0,44830.0,200978.0,958529.0,1756.40809,13.52268,67.5,47.6,83.8,0.9990000000000001,49.973,6.7519300000000015,1764.8722300000004,11121.8457,59.0,458.90361,10.27847,10.37753,10.79422,10.57513,5.0,2062.30388,2060.1095,2056.42038,67.5,67.5
2018-07-01 00:47:00,2067.198,-35.586999999999996,6.0,397.0,397.0,402.0,12110171.0,44830.0,200978.0,958530.0,1744.98747,13.42063,67.5,47.6,83.8,0.9990000000000001,49.973,5.4554,1752.8663,11187.04297,60.0,458.90361,10.56318,10.46441,10.85938,10.70687,5.0,2063.12075,2059.96712,2058.46763,67.5,67.5
2018-07-01 00:52:00,2060.917,-29.999000000000002,6.0,399.0,400.0,405.0,12110339.0,44830.0,200978.0,958532.0,1758.80927,13.41663,67.5,46.6,83.8,0.9990000000000001,49.973,2.56314,1748.86427,11267.97852,59.0,461.07848,8.97592,10.22086,10.40427,10.60312,11.0,2062.52738,2059.35062,2059.08575,67.5,67.5
2018-07-01 00:57:00,1980.582,-12.968,6.0,399.0,400.0,405.0,12110507.0,44830.0,200978.0,958534.0,1729.93511,13.17451,67.5,46.6,83.8,0.9990000000000001,49.973,3.07178,1719.85,11474.8125,59.0,467.60308,10.0755,10.48857,10.81746,10.57467,5.0,2057.76575,2058.14438,2056.24638,67.5,67.5
2018-07-01 01:02:00,2005.306,-22.016,6.0,398.0,398.0,403.0,12110675.0,44830.0,200978.0,958536.0,1763.0864,13.61673,67.5,46.6,83.8,0.9990000000000001,49.973,8.5571,1772.87629,11120.72168,59.0,467.60308,10.88315,10.72109,10.48098,10.54642,5.0,2053.05925,2060.09975,2057.70338,67.5,67.5
2018-07-01 01:07:00,2015.3670000000002,-2.283,6.0,398.0,399.0,402.0,12110833.0,44830.0,200978.0,958537.0,1750.7053600000004,13.3606,67.5,46.6,83.8,0.9990000000000001,49.973,4.66751,1739.86,11246.62012,58.0,467.60308,10.0724,10.27873,10.62307,10.41794,5.0,2057.7,2046.83388,2034.14088,67.5,67.5
2018-07-01 01:12:00,1990.954,-4.6530000000000005,6.0,398.0,399.0,403.0,12111003.0,44830.0,200978.0,958539.0,1740.36528,13.26256,67.5,46.6,83.8,0.9990000000000001,49.973,7.41017,1729.8550699999996,11343.29297,59.0,467.60308,10.51788,10.79112,10.42225,10.34623,5.0,2055.8245,2059.36875,2050.20863,67.5,67.5
2018-07-01 01:17:00,2053.614,-30.915,6.0,398.0,398.0,402.0,12111171.0,44830.0,200978.0,958540.0,1758.2241,13.47266,67.5,46.6,83.8,0.9990000000000001,49.973,6.2632400000000015,1757.86883,11094.86719,59.0,461.07848,10.19629,10.56907,10.56934,10.53487,5.0,2056.06675,2060.0965,2056.07362,67.5,67.5
2018-07-01 01:22:00,2037.6570000000002,-7.305,6.0,399.0,399.0,403.0,12111338.0,44830.0,200978.0,958541.0,1747.4786,13.44865,67.5,46.6,83.8,0.9990000000000001,49.973,5.99396,1755.86782,11206.15332,59.0,461.07848,11.36121,10.90085,10.80293,10.73667,5.0,2063.00062,2059.2505,2058.0978800000007,67.5,67.5
2018-07-01 01:27:00,1998.384,1.531,6.0,399.0,399.0,404.0,12111505.0,44830.0,200978.0,958543.0,1764.4669600000002,13.48867,67.5,46.6,83.8,0.9990000000000001,49.973,6.5823800000000015,1764.8722300000004,11236.50391,58.0,456.72874,9.56143,9.66107,9.93725,10.47513,5.0,2060.12588,2059.43462,2058.65075,67.5,67.5
2018-07-01 01:32:00,2045.376,-31.82,6.0,399.0,399.0,402.0,12111667.0,44830.0,200978.0,958545.0,1741.55078,13.316579999999998,67.5,46.6,83.8,0.9990000000000001,49.973,6.27321,1738.8594899999996,11257.86133,58.0,456.72874,10.88343,10.84222,10.03483,10.28308,5.0,2054.41712,2053.07112,2057.39775,67.5,67.5
2018-07-01 01:37:00,1998.734,-0.526,6.0,398.0,399.0,403.0,12111836.0,44830.0,200978.0,958546.0,1722.9866600000007,13.204529999999998,67.5,46.6,83.8,0.9990000000000001,49.973,7.759239999999999,1726.85355,11438.8418,58.0,456.72874,10.2703,10.69689,10.8071,10.51511,5.0,2054.48662,2058.59025,2058.71313,67.5,67.5
2018-07-01 01:42:00,1988.35,-10.515,6.0,398.0,398.0,402.0,12111986.0,44830.0,200978.0,958548.0,1725.2076600000007,13.186520000000002,67.5,46.6,83.8,0.9990000000000001,49.973,1.21674,1721.85101,11359.03027,59.0,456.72874,10.53875,10.24417,10.61469,10.66363,5.0,2057.7363800000007,2059.188,2059.1415,67.5,67.5
2018-07-01 01:47:00,2079.558,-42.317,6.0,397.0,397.0,403.0,12112151.0,44830.0,200978.0,958550.0,1718.61945,13.17651,67.5,46.6,83.8,0.9990000000000001,49.973,3.1316200000000003,1721.85101,11499.54297,58.0,450.20414000000005,10.04737,10.57098,10.26116,10.35582,5.0,2052.66425,2029.40475,2043.21475,67.5,67.5
2018-07-01 01:52:00,1833.4720000000002,-11.132,6.0,398.0,397.0,402.0,12112308.0,44830.0,200978.0,958551.0,1737.5438,13.36461,67.5,46.6,82.8,0.9990000000000001,49.973,0.02992,1745.86289,10349.58887,57.0,450.20414000000005,9.25666,9.20041,9.51891,10.07609,5.0,1937.73738,1979.30012,2000.76762,67.5,67.5
2018-07-01 01:57:00,2001.9389999999999,-27.59,6.0,397.0,398.0,402.0,12112470.0,44830.0,200978.0,958553.0,1754.29205,13.46265,67.5,46.6,82.8,0.9990000000000001,49.973,0.8976,1751.8657899999996,11126.3418,57.0,450.20414000000005,10.53768,10.0297,9.83191,9.98803,5.0,2033.72175,1946.58412,1976.19438,67.5,67.5
2018-07-01 02:02:00,2059.2270000000003,-24.098000000000003,6.0,398.0,398.0,402.0,12112628.0,44830.0,200978.0,958555.0,1762.57616,13.43264,67.5,46.6,82.8,0.9990000000000001,49.973,0.28923000000000004,1750.86528,11113.97656,56.0,450.20414000000005,10.25378,9.84946,9.76603,9.81087,5.0,2046.9195,1922.3970000000002,1952.28688,67.5,67.5
2018-07-01 02:07:00,1994.651,-11.418,6.0,397.0,398.0,402.0,12112790.0,44830.0,200978.0,958556.0,1758.10383,13.53869,67.5,46.6,82.8,0.9990000000000001,49.973,4.46804,1766.87325,11160.06445,58.0,450.20414000000005,10.1946,10.28805,10.07709,9.89785,5.0,2060.33387,2042.14125,1983.7635,67.5,67.5
2018-07-01 02:12:00,1662.631,-31.038,6.0,397.0,397.0,402.0,12112944.0,44830.0,200978.0,958558.0,1751.00538,13.422629999999998,67.5,46.6,82.8,0.9990000000000001,49.973,0.02992,1749.86477,9224.36426,55.0,450.20414000000005,9.31235,9.70325,9.73123,9.68916,5.0,1691.7368800000004,1877.97738,1891.34575,67.5,67.5
2018-07-01 02:22:00,1917.09,-15.265999999999998,6.0,397.0,398.0,402.0,12113237.0,44830.0,200978.0,958562.0,1747.92893,13.44865,67.5,46.6,82.8,0.9990000000000001,49.973,0.02992,1754.86731,10671.08105,55.0,450.20414000000005,9.50947,9.01707,9.45955,9.4755,5.0,1906.37975,1867.56438,1823.01775,67.5,67.5
2018-07-01 02:27:00,1908.914,-24.654,6.0,398.0,398.0,402.0,12113377.0,44830.0,200978.0,958564.0,1759.69476,13.48066,67.5,46.6,82.8,0.9990000000000001,49.973,0.03989,1761.87071,10535.06543,52.0,450.20414000000005,9.56125,9.2656,8.99954,9.2831,5.0,1851.53125,1597.03338,1738.35538,67.5,67.5
2018-07-01 02:32:00,1484.635,-56.367,6.0,397.0,397.0,401.0,12113509.0,44830.0,200978.0,958566.0,1736.58338,13.33459,67.5,46.6,81.8,0.9990000000000001,49.973,0.03989,1745.86289,8047.43213,50.0,450.20414000000005,8.913780000000003,8.896930000000003,9.07409,9.13848,5.0,1523.17988,1614.1029999999998,1654.3845,67.5,67.5
2018-07-01 02:37:00,1859.318,1.359,6.0,398.0,398.0,401.0,12113644.0,44830.0,200978.0,958568.0,1744.91253,13.43864,67.5,46.6,81.8,0.9990000000000001,49.973,0.02992,1754.86731,10457.50195,52.0,450.20414000000005,9.22889,9.89892,9.61101,9.13756,5.0,1885.26338,1805.15238,1655.13012,67.5,67.5
2018-07-01 02:47:00,2054.37,-25.77,6.0,398.0,398.0,401.0,12113948.0,44830.0,200978.0,958571.0,1749.84976,13.44064,67.5,46.6,80.8,0.9990000000000001,49.973,0.1496,1752.8663,11119.59668,55.0,450.20414000000005,10.52867,10.30016,9.79793,9.51687,5.0,2048.22338,1900.76712,1824.6329999999998,67.5,67.5
2018-07-01 02:52:00,1820.164,-2.929,6.0,397.0,397.0,400.0,12114102.0,44830.0,200978.0,958572.0,1741.5057399999996,13.43264,67.5,46.6,80.8,0.9990000000000001,49.973,0.04987,1749.86477,10247.2959,55.0,450.20414000000005,9.59931,9.68294,9.67329,9.57888,5.0,1877.91875,1886.61838,1849.79712,67.5,67.5
2018-07-01 02:57:00,1973.4229999999998,3.582,6.0,398.0,398.0,401.0,12114253.0,44830.0,200978.0,958573.0,1756.22805,13.47466,67.5,46.6,80.8,0.9990000000000001,49.973,0.03989,1752.8663,10901.52148,55.0,450.20414000000005,9.70817,9.73297,9.52668,9.62372,5.0,1965.64562,1861.58875,1886.20275,67.5,67.5
2018-07-01 03:02:00,1915.9579999999999,-23.377,6.0,397.0,397.0,400.0,12114407.0,44830.0,200978.0,958574.0,1745.87295,13.45665,67.5,46.6,80.8,0.9990000000000001,49.973,0.03989,1754.86731,10342.84375,55.0,454.55388,9.34315,9.22115,9.68052,9.64208,5.0,1866.92162,1889.51188,1882.8729999999998,67.5,67.5
2018-07-01 03:07:00,1999.649,-5.73,6.0,396.0,397.0,399.0,12114555.0,44830.0,200978.0,958575.0,1768.9094,13.44464,67.5,46.6,80.8,0.9990000000000001,49.973,0.82778,1756.8683199999996,11127.46582,55.0,454.55388,10.61863,10.20792,9.43699,9.48181,5.0,2047.68588,1869.05075,1853.47075,67.5,67.5
2018-07-01 03:12:00,1777.915,-16.692999999999998,6.0,396.0,395.0,400.0,12114701.0,44830.0,200978.0,958577.0,1753.7668,13.47866,67.5,46.6,80.8,0.9990000000000001,49.973,0.02992,1762.87122,9867.34961,53.0,454.55388,9.87041,9.18474,9.04257,9.27423,5.0,1709.90375,1707.2160000000001,1798.4271199999996,67.5,67.5
2018-07-01 03:17:00,1885.5520000000001,-6.277,6.0,396.0,396.0,400.0,12114848.0,44830.0,200978.0,958578.0,1743.84686,13.33259,67.5,46.6,79.8,0.9990000000000001,49.973,0.04987,1739.86,10278.77051,55.0,454.55388,9.67815,9.87964,9.42599,9.20553,5.0,1954.3605,1911.38975,1795.26812,67.5,67.5
2018-07-01 03:22:00,1976.7579999999998,7.8020000000000005,6.0,398.0,398.0,400.0,12115000.0,44830.0,200978.0,958578.0,1732.09604,13.32859,67.5,45.6,79.8,0.9990000000000001,49.973,1.14693,1740.8605,11310.69336,56.0,454.55388,9.18112,9.63296,9.43871,9.27591,5.0,2056.34,1941.12025,1830.51438,67.5,67.5
2018-07-01 03:32:00,2084.944,-9.275,6.0,398.0,397.0,400.0,12115325.0,44830.0,200978.0,958580.0,1734.7974,13.38061,67.5,45.6,79.8,0.9990000000000001,49.973,3.96938,1743.86202,11270.22656,57.0,454.55388,9.47854,10.15494,9.85276,9.62731,5.0,2059.8385,2015.21362,1951.2745,67.5,67.5
2018-07-01 03:37:00,1987.638,15.290999999999999,6.0,397.0,397.0,400.0,12115492.0,44830.0,200978.0,958581.0,1752.3261699999996,13.43664,67.5,45.6,79.8,0.9990000000000001,49.973,3.1316200000000003,1751.8657899999996,11300.57812,59.0,454.55388,9.70195,9.83112,9.81018,9.81283,5.0,2060.47175,2058.9545,2009.20538,67.5,67.5
2018-07-01 03:42:00,2007.9070000000002,7.601,6.0,398.0,398.0,401.0,12115661.0,44830.0,200978.0,958581.0,1726.5583399999996,13.28256,67.5,45.6,79.8,0.9990000000000001,49.973,2.12432,1734.8574600000004,11352.28516,59.0,454.55388,8.96862,9.54553,10.03661,9.93185,5.0,2058.53738,2058.80975,2040.21838,67.5,67.5
2018-07-01 03:47:00,2046.359,12.405999999999999,6.0,397.0,397.0,400.0,12115822.0,44830.0,200978.0,958582.0,1761.4956100000004,13.43264,67.5,45.6,79.8,0.9990000000000001,49.973,2.48335,1749.86477,11164.56152,58.0,454.55388,10.76987,9.74102,9.57727,9.74572,5.0,2058.33038,2020.76038,2023.66288,67.5,67.5
2018-07-01 03:52:00,1649.058,-11.548,6.0,395.0,395.0,398.0,12115985.0,44830.0,200979.0,958583.0,1766.46302,13.46065,67.5,45.6,79.8,0.9990000000000001,49.973,0.02992,1754.86731,9288.43848,55.0,450.20414000000005,9.81484,8.81128,8.87255,9.69117,5.0,1667.5818800000004,1750.8565,1985.68612,67.5,67.5
2018-07-01 03:57:00,1328.631,-24.694000000000003,6.0,394.0,394.0,395.0,12116139.0,44830.0,200979.0,958584.0,1758.2089399999998,13.46065,67.5,45.6,79.8,0.9990000000000001,49.973,0.01995,1757.86883,7410.067379999998,53.0,443.67954,9.05969,8.66843,9.05382,9.5662,5.0,1318.43062,1612.98288,1896.66175,67.5,67.5
2018-07-01 04:02:00,1487.1070000000002,14.035,6.0,395.0,395.0,396.0,12116255.0,44830.0,200980.0,958585.0,1749.2796,13.43664,67.5,45.6,79.8,0.998,49.973,0.01995,1751.8657899999996,7941.7666,50.0,443.67954,8.82043,8.957139999999997,8.86027,8.92393,5.0,1447.82525,1530.10862,1607.5715,67.5,67.5
2018-07-01 04:13:00,810.041,-66.068,6.0,392.0,392.0,393.0,12116432.0,44830.0,200984.0,958589.0,1689.8501,12.98642,66.5,45.6,78.8,0.9990000000000001,49.973,0.01995,1691.8361,4691.99365,42.0,437.15493,7.164860000000001,7.38289,6.76599,7.178660000000002,5.0,837.09388,738.2783099999998,928.96694,67.5,67.5
2018-07-01 04:18:00,783.3330000000001,-57.583999999999996,6.0,392.0,392.0,393.0,12116501.0,44830.0,200985.0,958592.0,1672.54656,12.82834,65.5,45.6,77.8,0.9990000000000001,49.973,0.01995,1670.82589,4662.7666,41.0,437.15493,6.99348,7.099660000000001,7.211419999999999,7.21755,5.0,821.0005,882.9898800000002,888.62238,66.5,67.5
2018-07-01 04:23:00,375.73900000000003,-67.559,6.0,391.0,392.0,393.0,12116553.0,44830.0,200988.0,958595.0,1322.57363,10.09499,64.5,45.6,76.8,0.976,49.973,0.01995,1313.64925,2935.02515,39.0,437.15493,5.37641,5.21629,5.25304,6.51623,5.0,403.04528,469.13534,714.4178099999998,65.5,66.5
2018-07-01 04:28:00,342.069,-68.22800000000001,6.0,390.0,390.0,392.0,12116582.0,44830.0,200988.0,958600.0,1289.60239,9.90089,63.5,45.6,74.8,0.9890000000000001,49.973,0.01995,1290.63788,2759.66553,37.0,448.02927,4.66279,4.98296,5.34523,5.82,5.0,376.59688,371.91456,498.29297,64.5,65.5
2018-07-01 04:38:00,367.80400000000003,-69.195,6.0,391.0,391.0,393.0,12116649.0,44830.0,200991.0,958606.0,1313.76427,10.04296,62.5,44.6,70.8,0.99,49.973,0.01995,1315.65026,2840.60083,37.0,448.02927,5.62651,5.44745,5.50119,5.76156,5.0,391.42628,391.47003,451.11172,62.5,63.5
2018-07-01 04:43:00,645.8,-19.026,6.0,392.0,392.0,393.0,12116691.0,44830.0,200993.0,958609.0,1568.29017,12.00593,62.5,44.6,68.8,0.9990000000000001,49.973,0.01995,1566.7744699999996,4029.89844,38.0,456.72874,6.16951,6.12367,6.469519999999998,6.02684,5.0,676.48975,617.25638,504.67822,62.5,62.5
2018-07-01 04:48:00,858.7869999999999,-72.066,6.0,391.0,390.0,392.0,12116751.0,44830.0,200996.0,958612.0,1691.95126,13.00643,62.5,43.6,67.8,0.9990000000000001,49.973,0.01995,1701.84117,4826.88525,40.0,456.72874,8.01285,7.63613,7.301989999999999,6.619460000000001,5.0,860.2869400000002,838.34075,664.84844,62.5,62.5
2018-07-01 04:53:00,905.122,-54.153999999999996,6.0,392.0,392.0,394.0,12116816.0,44830.0,200998.0,958615.0,1747.58371,13.32859,62.5,43.6,65.8,0.993,49.973,0.01995,1735.85797,5039.34033,41.0,456.72874,6.82839,7.0466,7.17788,6.860119999999998,5.0,917.26212,911.60425,754.86019,62.5,62.5
2018-07-01 04:58:00,715.1560000000001,-49.733000000000004,6.0,391.0,391.0,393.0,12116875.0,44830.0,201001.0,958618.0,1633.73744,12.41414,62.5,43.6,64.8,0.9990000000000001,49.973,0.01995,1623.80264,4415.46484,40.0,456.72874,7.228860000000001,6.76737,6.62517,6.682930000000002,5.0,737.95281,708.37075,729.7925,62.5,62.5
2018-07-01 05:03:00,660.449,-56.43600000000001,6.0,390.0,390.0,392.0,12116933.0,44830.0,201004.0,958621.0,1581.48161,12.08597,61.5,42.6,63.8,0.995,49.973,0.01995,1579.7807699999996,4140.06006,39.0,456.72874,6.59686,6.760789999999999,6.781110000000001,6.71679,5.0,687.95919,650.51612,706.60094,62.5,62.5
2018-07-01 05:08:00,599.059,-38.495,6.0,391.0,390.0,393.0,12116989.0,44830.0,201007.0,958624.0,1527.21471,11.68778,61.5,42.6,61.8,0.993,49.973,0.01995,1529.756,3875.89673,39.0,456.72874,6.89902,6.95075,6.840330000000002,6.84225,5.0,618.19531,622.36688,701.23312,61.5,62.5
2018-07-01 05:13:00,737.1080000000001,-34.542,6.0,390.0,390.0,392.0,12117048.0,44830.0,201010.0,958627.0,1642.80192,12.60223,61.5,41.6,60.8,0.9990000000000001,49.973,0.01995,1640.81097,4544.73633,39.0,456.72874,7.46864,7.21576,7.15123,6.92886,5.0,773.8725,779.4865,725.88944,61.5,61.5
2018-07-01 05:18:00,689.627,-53.745,6.0,389.0,389.0,391.0,12117106.0,44830.0,201014.0,958630.0,1597.61466,12.25806,61.5,41.6,59.8,0.997,49.973,0.01995,1598.79025,4306.42725,40.0,456.72874,7.2431899999999985,7.0464,6.989910000000001,6.98366,5.0,711.50494,682.1301900000002,717.03875,61.5,61.5
2018-07-01 05:23:00,658.806,-28.6,6.0,391.0,391.0,392.0,12117167.0,44830.0,201016.0,958633.0,1579.57565,12.04195,61.5,41.6,58.8,0.998,49.973,0.01995,1568.77548,4145.68115,39.0,456.72874,7.26075,7.208360000000001,6.89812,6.9917,5.0,673.26756,700.80688,735.4335,61.5,61.5
2018-07-01 05:28:00,611.427,429.92800000000005,6.0,396.0,396.0,397.0,12117214.0,44830.0,201017.0,958636.0,1515.49407,11.63975,61.5,41.6,57.8,0.818,49.973,0.01995,1517.75021,3943.34277,39.0,456.72874,6.736089999999999,6.72085,6.6597300000000015,6.78091,5.0,614.28981,605.37644,650.92856,61.5,61.5
2018-07-01 05:33:00,516.216,-57.175,6.0,396.0,390.0,391.0,12117260.0,44830.0,201019.0,958640.0,1450.55689,11.17953,60.5,40.6,56.8,0.997,50.076,0.01995,1456.72001,3513.93652,36.0,456.72874,6.02778,6.0971199999999985,6.15641,6.54928,5.0,541.26712,544.48694,598.8045,61.5,61.5
2018-07-01 05:38:00,722.237,-31.111,6.0,391.0,391.0,392.0,12117311.0,44830.0,201023.0,958642.0,1641.64645,12.47417,60.5,40.6,55.8,0.998,49.976000000000006,0.01995,1630.80604,4498.64844,38.0,456.72874,6.22883,6.54812,6.9132,6.69542,5.0,751.54162,709.92831,638.34588,60.5,61.5
2018-07-01 05:43:00,970.203,24.525,6.0,393.0,392.0,394.0,12117381.0,44830.0,201024.0,958644.0,1744.0269,13.43464,60.5,40.6,55.8,0.99,49.976000000000006,0.01995,1751.8657899999996,5229.31348,40.0,456.72874,7.6470699999999985,7.10906,7.07205,6.94798,5.0,956.9989999999999,963.2315,796.5756200000002,60.5,60.5
2018-07-01 05:48:00,1175.6860000000001,-35.214,6.0,393.0,392.0,394.0,12117474.0,44830.0,201026.0,958645.0,1739.7199,13.41063,60.5,39.6,54.8,0.991,49.976000000000006,0.01995,1747.8637600000004,6519.77979,42.0,456.72874,7.6882,7.979360000000002,7.76225,7.33551,5.0,1208.99275,1203.48525,1016.37306,60.5,60.5
2018-07-01 05:53:00,1341.75,-11.729000000000001,6.0,392.0,392.0,394.0,12117581.0,44830.0,201028.0,958646.0,1764.25703,13.44865,61.5,39.6,53.8,0.9990000000000001,49.976000000000006,0.01995,1753.8668,7499.995609999999,44.0,456.72874,7.91743,7.68014,7.897769999999999,7.73377,5.0,1364.06725,1313.32275,1196.16488,60.5,60.5
2018-07-01 05:58:00,1042.182,71.78,6.0,392.0,392.0,394.0,12117678.0,44830.0,201030.0,958647.0,1750.2099899999996,13.42463,61.5,39.6,53.8,0.9990000000000001,49.976000000000006,0.01995,1751.8657899999996,5535.06836,41.0,456.72874,7.85263,7.8685800000000015,7.54105,7.759810000000001,5.0,1023.562,999.84369,1163.1205,61.5,60.5
2018-07-01 06:03:00,559.712,-49.738,6.0,390.0,389.0,391.0,12117741.0,44830.0,201034.0,958650.0,1511.89222,11.5277,61.5,39.6,53.8,0.992,49.976000000000006,0.01995,1501.74224,3784.84473,39.0,458.90361,6.901110000000001,6.3483,6.20936,7.10009,11.0,594.91744,632.43713,899.2053800000001,61.5,61.5
2018-07-01 06:08:00,589.226,-63.07899999999999,6.0,389.0,389.0,390.0,12117790.0,44830.0,201038.0,958653.0,1501.55214,11.49168,61.5,39.6,52.8,0.995,49.976000000000006,0.01995,1500.74173,3778.10034,39.0,463.25335,6.08671,6.30555,6.287719999999998,6.682,5.0,586.72662,588.35794,713.89612,61.5,61.5
2018-07-01 06:13:00,656.487,-51.14,6.0,390.0,389.0,391.0,12117842.0,44830.0,201043.0,958655.0,1576.36406,12.05396,61.5,39.6,52.8,0.9890000000000001,49.976000000000006,0.01995,1577.7799,4249.09814,39.0,463.25335,6.88408,7.19614,6.9020600000000005,6.70953,5.0,679.16225,659.40025,682.35425,61.5,61.5
2018-07-01 06:23:00,851.768,2.47,6.0,392.0,392.0,394.0,12117982.0,44830.0,201045.0,958659.0,1729.75492,13.13649,60.5,38.6,51.8,0.991,49.976000000000006,0.01995,1718.8494899999996,4924.68213,39.0,456.72874,7.420730000000002,7.049760000000001,7.03971,7.019589999999999,5.0,883.87506,890.4593800000001,859.21656,60.5,61.5
2018-07-01 06:28:00,989.6419999999999,-44.297,6.0,392.0,391.0,393.0,12118064.0,44830.0,201048.0,958660.0,1744.61222,13.45465,60.5,38.6,51.8,0.996,49.976000000000006,0.01995,1753.8668,5460.87793,41.0,456.72874,7.5445,7.608989999999999,7.67267,7.340619999999999,5.0,966.75,1050.9389999999999,957.67912,60.5,60.5
2018-07-01 06:33:00,1126.83,4.574,6.0,394.0,393.0,395.0,12118153.0,44830.0,201049.0,958661.0,1743.1716,13.37261,60.5,38.6,51.8,0.996,49.976000000000006,0.01995,1743.86202,6384.88818,42.0,450.20414000000005,7.67744,7.94296,8.096210000000001,7.6749399999999985,5.0,1215.488,1214.22462,1058.54688,60.5,60.5
2018-07-01 06:38:00,1095.992,-5.603,6.0,394.0,393.0,394.0,12118257.0,44830.0,201051.0,958662.0,1758.9743,13.37061,61.5,38.6,51.8,0.995,49.976000000000006,0.01995,1747.8637600000004,6089.25,43.0,450.20414000000005,8.74762,7.64682,8.113760000000001,7.909160000000001,5.0,1144.64838,1272.10075,1183.95438,60.5,60.5
2018-07-01 06:43:00,1141.108,-4.979,6.0,392.0,392.0,394.0,12118358.0,44830.0,201051.0,958662.0,1750.93045,13.39662,61.5,38.6,50.8,0.992,49.976000000000006,0.01995,1751.8657899999996,6356.78564,43.0,450.20414000000005,7.57477,7.3391199999999985,8.00687,7.97876,5.0,1153.54925,1225.6995,1212.5576199999996,61.5,60.5
2018-07-01 06:48:00,1039.191,-44.997,6.0,390.0,390.0,392.0,12118451.0,44830.0,201054.0,958665.0,1755.35758,13.422629999999998,61.5,38.6,50.8,0.997,49.976000000000006,0.01995,1754.86731,5734.03418,41.0,450.20414000000005,7.58228,7.6893699999999985,7.557069999999999,7.89435,5.0,1030.67394,1028.25131,1159.05075,61.5,61.5
2018-07-01 06:53:00,1006.972,-32.238,6.0,391.0,390.0,393.0,12118536.0,44830.0,201057.0,958668.0,1756.183,13.42664,61.5,38.6,50.8,0.995,49.976000000000006,0.01995,1755.86782,5586.77686,40.0,450.20414000000005,7.409219999999999,7.2454399999999985,7.64038,7.74927,5.0,992.73619,995.93975,1073.43475,61.5,61.5
2018-07-01 06:58:00,1030.433,-48.563,6.0,390.0,390.0,392.0,12118619.0,44830.0,201060.0,958671.0,1752.94137,13.42463,61.5,38.6,50.8,0.991,49.976000000000006,0.01995,1754.86731,5668.8364299999985,41.0,450.20414000000005,7.21192,7.81997,7.37447,7.5122,5.0,1012.48769,998.3335,1033.53619,61.5,61.5
2018-07-01 07:03:00,707.584,-52.475,6.0,391.0,390.0,392.0,12118692.0,44830.0,201063.0,958674.0,1605.41841,12.31008,61.5,38.6,50.8,0.9890000000000001,49.976000000000006,0.01995,1607.79467,4237.85693,38.0,450.20414000000005,5.97708,6.2526199999999985,6.51308,7.136,5.0,725.9770599999998,728.92831,931.77544,61.5,61.5
2018-07-01 07:08:00,801.954,-66.83,6.0,391.0,391.0,394.0,12118762.0,44830.0,201064.0,958678.0,1676.88389,12.83635,61.5,38.6,50.8,0.9990000000000001,49.976000000000006,0.01995,1675.82827,4602.06543,38.0,456.72874,6.564889999999999,6.81925,6.93737,7.050669999999998,5.0,823.19969,880.7773800000001,892.04256,61.5,61.5
2018-07-01 07:13:00,838.413,-27.881,6.0,391.0,391.0,393.0,12118841.0,44830.0,201065.0,958680.0,1698.58467,13.07646,61.5,38.6,50.8,0.995,49.976000000000006,0.01995,1706.8435600000007,4904.44824,39.0,456.72874,6.50702,6.9730300000000005,7.04149,7.122000000000001,5.0,878.8489999999999,969.78506,947.02944,61.5,61.5
2018-07-01 07:18:00,1009.291,-24.081,6.0,392.0,392.0,394.0,12118919.0,44830.0,201066.0,958683.0,1741.76086,13.41663,61.5,37.6,50.8,0.9940000000000001,49.976000000000006,0.01995,1750.86528,5734.03418,41.0,456.72874,7.24597,7.3670300000000015,7.41392,7.2195399999999985,5.0,1049.836,1054.0096199999996,974.8735,61.5,61.5
2018-07-01 07:23:00,933.681,-54.946000000000005,6.0,391.0,392.0,394.0,12118994.0,44830.0,201067.0,958686.0,1761.85584,13.43464,61.5,37.6,50.8,0.993,49.976000000000006,0.01995,1750.86528,5267.53271,39.0,456.72874,7.695119999999998,7.945419999999999,7.230110000000002,7.13753,5.0,953.8765,959.91962,941.37188,61.5,61.5
2018-07-01 07:28:00,901.148,-64.307,6.0,392.0,391.0,394.0,12119068.0,44830.0,201068.0,958689.0,1736.44824,13.36461,61.5,37.6,50.8,0.998,49.976000000000006,0.01995,1743.86202,5055.07764,39.0,456.72874,7.083260000000001,6.979210000000001,7.28418,7.07273,5.0,930.5010000000001,937.31644,916.183,61.5,61.5
2018-07-01 07:38:00,898.048,-52.596000000000004,6.0,392.0,392.0,395.0,12119202.0,44830.0,201069.0,958698.0,1749.0395,13.30858,61.5,37.6,49.8,0.997,49.976000000000006,0.01995,1738.8594899999996,5068.56689,38.0,456.72874,7.4104800000000015,6.834389999999999,7.06946,6.78055,5.0,921.94262,885.28275,841.51231,61.5,61.5
2018-07-01 07:43:00,958.4739999999999,-39.764,6.0,392.0,392.0,394.0,12119283.0,44830.0,201071.0,958700.0,1739.8999399999998,13.39662,61.5,37.6,49.8,0.9990000000000001,49.976000000000006,0.01995,1749.86477,5450.76074,39.0,456.72874,7.250960000000001,7.467860000000001,7.08875,6.98875,5.0,1022.077,961.7310000000001,933.95638,61.5,61.5
2018-07-01 07:48:00,1020.69,-42.935,6.0,392.0,392.0,394.0,12119364.0,44830.0,201074.0,958703.0,1745.5277399999998,13.42463,61.5,37.6,49.8,0.9990000000000001,49.976000000000006,0.01995,1752.8663,5691.31787,39.0,456.72874,7.886610000000001,7.52122,7.48265,7.1981899999999985,5.0,1022.00094,1021.41206,966.9485,61.5,61.5
2018-07-01 07:53:00,1194.505,-17.796,6.0,394.0,393.0,396.0,12119459.0,44830.0,201075.0,958704.0,1755.5377600000004,13.43464,61.5,37.6,49.8,0.9990000000000001,49.976000000000006,0.01995,1754.86731,6736.73145,41.0,456.72874,7.55515,7.64975,7.96305,7.64415,5.0,1211.17088,1170.0576199999996,1090.6135,61.5,61.5
2018-07-01 07:58:00,1352.685,-18.009,6.0,392.0,392.0,396.0,12119558.0,44830.0,201075.0,958706.0,1761.54066,13.42664,61.5,37.6,49.8,0.993,49.976000000000006,0.01995,1749.86477,7625.894040000001,43.0,463.25335,8.61324,8.416360000000001,8.322410000000001,7.90504,5.0,1393.6989999999998,1315.73912,1177.82863,61.5,61.5
2018-07-01 08:03:00,1383.513,-35.638000000000005,6.0,392.0,392.0,395.0,12119666.0,44830.0,201077.0,958708.0,1750.33011,13.43464,61.5,37.6,49.8,0.998,49.976000000000006,0.01995,1752.8663,7705.70557,43.0,463.25335,7.87785,8.1019,7.958539999999998,8.01394,5.0,1400.57088,1292.56425,1254.21562,61.5,61.5
2018-07-01 08:09:00,1106.3110000000001,-31.756999999999998,6.0,392.0,391.0,394.0,12119776.0,44830.0,201080.0,958711.0,1745.99293,13.37861,61.5,37.6,49.8,0.997,49.976000000000006,0.01995,1748.86427,6235.38281,41.0,463.25335,8.78551,8.3416,7.885219999999999,7.74777,5.0,1172.8546199999996,1098.70575,1147.85262,61.5,61.5
2018-07-01 08:14:00,1070.238,-18.722,6.0,393.0,391.0,395.0,12119870.0,44830.0,201081.0,958713.0,1756.01797,13.39862,61.5,37.6,49.8,0.997,49.976000000000006,0.01995,1745.86289,5928.50342,42.0,463.25335,7.729430000000002,7.8514300000000015,7.82026,7.74793,5.0,1135.04125,1174.1916199999996,1159.69738,61.5,61.5
2018-07-01 08:24:00,1043.077,277.594,6.0,394.0,394.0,397.0,12120040.0,44830.0,201089.0,958718.0,1759.00433,13.36461,61.5,37.6,49.8,0.968,49.976000000000006,0.01995,1746.86325,5633.98926,42.0,463.25335,8.027519999999999,7.7705,7.855339999999999,7.535139999999998,5.0,1054.07875,1177.91,1060.33262,61.5,61.5
2018-07-01 08:29:00,892.6030000000001,-28.824,6.0,392.0,392.0,394.0,12120122.0,44830.0,201091.0,958720.0,1719.59488,13.22854,61.5,37.6,49.8,0.993,49.976000000000006,0.01995,1727.85406,4965.1499,39.0,463.25335,8.069230000000001,7.654719999999998,6.96007,7.230869999999999,5.0,894.3453800000002,896.64731,1017.76112,61.5,61.5
2018-07-01 08:34:00,786.013,-65.438,6.0,391.0,390.0,392.0,12120188.0,44830.0,201093.0,958723.0,1692.94171,12.83234,61.5,37.6,49.8,0.991,49.976000000000006,0.01995,1681.83132,4769.55615,38.0,463.25335,6.9344600000000005,6.54041,6.607289999999999,6.91303,5.0,819.67188,845.023,916.31662,61.5,61.5
2018-07-01 08:44:00,585.306,-22.921,6.0,394.0,394.0,396.0,12120309.0,44830.0,201103.0,958729.0,1509.86627,11.51369,61.5,36.6,49.8,0.8079999999999999,49.976000000000006,0.01995,1500.74173,3772.47949,38.0,456.72874,6.3707400000000005,6.27773,6.18993,6.3585699999999985,5.0,597.31138,611.32619,721.04444,61.5,61.5
2018-07-01 08:49:00,553.616,85.006,6.0,394.0,393.0,395.0,12120349.0,44830.0,201107.0,958733.0,1485.55423,11.42565,60.5,36.6,48.8,0.8390000000000001,49.976000000000006,0.01995,1486.73478,3811.82324,35.0,456.72874,5.43498,5.76916,6.00809,6.02004,5.0,583.94512,560.93038,586.7284400000002,61.5,61.5
2018-07-01 08:54:00,585.632,-45.88,6.0,389.0,389.0,391.0,12120393.0,44830.0,201111.0,958736.0,1520.86675,11.62375,60.5,36.6,48.8,0.996,49.976000000000006,0.01995,1519.75122,3914.11621,35.0,456.72874,7.2114,7.066319999999998,6.21579,5.96574,5.0,608.41906,577.45488,564.91944,60.5,61.5
2018-07-01 08:59:00,574.132,-73.487,6.0,389.0,388.0,390.0,12120443.0,44830.0,201115.0,958740.0,1500.4716,11.54971,60.5,36.6,48.8,0.998,49.976000000000006,0.01995,1508.74579,3830.9326200000014,37.0,456.72874,6.58874,5.9384,6.25341,6.11538,5.0,598.86081,606.12475,598.4041900000002,60.5,60.5
2018-07-01 09:04:00,736.262,273.258,6.0,392.0,392.0,394.0,12120500.0,44830.0,201119.0,958743.0,1622.16681,12.35811,60.5,36.6,48.8,0.9259999999999999,49.976000000000006,0.01995,1611.7967,4322.16455,37.0,450.20414000000005,7.2652899999999985,7.0765699999999985,6.46894,6.22967,5.0,731.01112,699.21119,673.52356,60.5,60.5
2018-07-01 09:09:00,786.025,-41.33,6.0,391.0,390.0,391.0,12120559.0,44830.0,201123.0,958746.0,1693.57208,12.90638,60.5,36.6,47.8,0.997,49.976000000000006,0.01995,1683.8323300000004,4707.73096,37.0,450.20414000000005,7.2561300000000015,6.76495,6.7591100000000015,6.360119999999998,5.0,828.16512,794.78888,713.36775,60.5,60.5
2018-07-01 09:14:00,615.725,332.74199999999996,6.0,396.0,396.0,398.0,12120621.0,44830.0,201125.0,958749.0,1530.80155,11.67777,60.5,35.6,47.8,0.787,49.976000000000006,0.01995,1522.75274,3798.33398,38.0,441.50467,6.95937,6.5837,6.26685,6.42636,5.0,627.83675,690.645,739.31375,60.5,60.5
2018-07-01 09:24:00,500.611,-38.646,6.0,391.0,391.0,393.0,12120714.0,44830.0,201131.0,958754.0,1450.01662,11.1375,59.5,35.6,47.8,0.9990000000000001,49.976000000000006,0.01995,1451.71762,3498.1992200000004,35.0,434.98007,6.30529,6.2273,5.947019999999998,6.05639,5.0,532.2090599999998,517.25238,586.2208099999998,59.5,60.5
2018-07-01 09:29:00,409.19199999999995,-41.181000000000004,6.0,391.0,390.0,392.0,12120757.0,44830.0,201133.0,958757.0,1349.61706,10.39714,59.5,35.6,46.8,0.996,49.976000000000006,0.01995,1355.67011,3039.5661600000008,35.0,428.45546,5.45453,5.79275,5.6707800000000015,6.01755,5.0,440.50466,499.68275,556.0083099999998,59.5,59.5
2018-07-01 09:34:00,376.81199999999995,-56.35,6.0,390.0,390.0,391.0,12120788.0,44830.0,201136.0,958760.0,1327.78114,10.113,58.5,35.6,46.8,0.9940000000000001,49.976000000000006,0.01995,1319.65215,2878.82007,34.0,428.45546,5.56961,5.73957,5.25251,5.62147,5.0,396.84681,379.93709,452.92506,59.5,59.5
2018-07-01 09:39:00,320.079,-78.564,6.0,390.0,390.0,390.0,12120815.0,44830.0,201137.0,958764.0,1255.37041,9.62276,57.5,35.6,46.8,0.973,49.976000000000006,0.01995,1260.62296,2664.11694,33.0,428.45546,5.06992,5.61332,5.17628,5.28071,5.0,344.86656,319.12175,381.86559,58.5,59.5
2018-07-01 09:44:00,347.115,-58.013999999999996,6.0,391.0,391.0,393.0,12120842.0,44830.0,201137.0,958769.0,1287.27613,9.81485,57.5,35.6,45.8,0.9840000000000001,49.976000000000006,0.01995,1280.63296,2727.06665,34.0,428.45546,5.43136,5.334969999999998,5.19223,5.16619,5.0,364.09153,341.0210600000001,362.45656,57.5,58.5
2018-07-01 09:49:00,277.22,-52.632,6.0,392.0,391.0,392.0,12120866.0,44830.0,201138.0,958772.0,1217.58177,9.26858,57.5,34.6,45.8,0.975,49.976000000000006,0.01995,1209.5978300000004,2480.88867,34.0,428.45546,4.61875,4.99715,4.89213,5.01697,5.0,308.70725,317.60822,336.36681,57.5,57.5
2018-07-01 09:54:00,351.17699999999996,-33.878,6.0,390.0,391.0,392.0,12120891.0,44830.0,201138.0,958776.0,1279.08212,9.80685,56.5,34.6,44.8,0.997,49.976000000000006,0.01995,1278.63194,2793.38843,34.0,428.45546,5.22392,5.002269999999998,5.211119999999998,5.07056,5.0,368.99103,364.58228,336.843,57.5,57.5
2018-07-01 09:59:00,497.055,-47.833999999999996,6.0,390.0,390.0,391.0,12120926.0,44830.0,201142.0,958779.0,1446.62499,11.06747,56.5,34.6,44.8,0.996,49.976000000000006,0.01995,1446.7150800000004,3563.39697,35.0,428.45546,6.4855,6.2669,5.77658,5.4119,5.0,524.3208099999998,501.48803,410.82378,56.5,57.5
2018-07-01 10:04:00,643.636,-14.147,6.0,391.0,390.0,392.0,12120972.0,44830.0,201145.0,958782.0,1543.91806,11.87387,56.5,34.6,44.8,0.9990000000000001,49.976000000000006,0.01995,1550.7665,4058.00098,37.0,421.93086,5.80403,6.4866199999999985,6.5514,5.84226,5.0,656.2305,640.63012,515.19534,56.5,56.5
2018-07-01 10:09:00,602.0790000000001,-19.078,6.0,390.0,390.0,391.0,12121018.0,44830.0,201147.0,958786.0,1531.67202,11.7298,56.5,34.6,43.8,0.9990000000000001,49.976000000000006,0.01995,1531.75701,3951.21167,36.0,421.93086,5.85294,6.20369,6.27428,6.07011,5.0,626.50631,597.49325,560.48969,56.5,56.5
2018-07-01 10:14:00,575.731,-63.11600000000001,6.0,390.0,389.0,391.0,12121065.0,44830.0,201149.0,958788.0,1489.80132,11.43365,56.5,34.6,43.8,0.996,49.976000000000006,0.01995,1491.73731,3746.62524,37.0,421.93086,6.69243,6.39594,6.14319,6.0975199999999985,5.0,582.32744,590.41338,582.6503799999998,56.5,56.5
2018-07-01 10:19:00,638.648,270.52099999999996,6.0,391.0,391.0,394.0,12121116.0,44830.0,201154.0,958791.0,1555.5938,11.85386,56.5,33.6,43.8,0.9390000000000001,49.976000000000006,0.01995,1544.76346,3996.17554,38.0,421.93086,6.21381,6.19908,6.39808,6.2638300000000005,5.0,650.1700599999998,652.2655,609.99556,56.5,56.5
2018-07-01 10:24:00,698.4889999999999,-33.836,6.0,390.0,390.0,391.0,12121174.0,44830.0,201157.0,958793.0,1610.14586,12.36011,56.5,33.6,43.8,0.9990000000000001,49.976000000000006,0.01995,1611.7967,4325.53662,37.0,421.93086,6.62737,6.37429,6.53886,6.40302,5.0,732.3885,746.78494,680.00438,56.5,56.5
2018-07-01 10:29:00,584.183,-54.942,6.0,390.0,389.0,391.0,12121227.0,44830.0,201165.0,958794.0,1519.95123,11.64576,57.5,33.6,43.8,0.987,49.976000000000006,0.01995,1517.75021,3771.35547,38.0,421.93086,6.06457,5.9972900000000005,5.94888,6.2427800000000016,5.0,613.12913,639.65425,665.4123099999998,56.5,56.5
2018-07-01 10:34:00,706.424,-2.5580000000000003,6.0,390.0,390.0,392.0,12121281.0,44830.0,201170.0,958797.0,1615.32348,12.28607,57.5,33.6,43.8,0.997,49.976000000000006,0.01995,1605.79366,4325.53662,37.0,421.93086,7.3093,7.05104,6.59305,6.3293,5.0,719.18169,712.29244,672.46194,57.5,56.5
2018-07-01 10:39:00,829.425,-18.483,6.0,391.0,391.0,392.0,12121347.0,44830.0,201170.0,958800.0,1694.0673,13.04845,57.5,33.6,43.8,1.0,49.976000000000006,0.01995,1702.84153,4814.52002,37.0,421.93086,6.49613,7.0911,7.1181100000000015,6.637460000000001,5.0,866.46512,877.83925,772.6668099999998,57.5,57.5
2018-07-01 10:44:00,806.27,-34.254,6.0,393.0,394.0,395.0,12121414.0,44830.0,201171.0,958803.0,1657.4942,12.77031,57.5,33.6,43.8,0.9990000000000001,49.976000000000006,0.01995,1666.82386,4672.88379,37.0,421.93086,6.92156,7.13241,6.9321600000000005,6.810689999999999,5.0,811.10875,811.55412,804.81212,57.5,57.5
2018-07-01 10:49:00,556.3009999999999,-35.751999999999995,6.0,392.0,391.0,392.0,12121465.0,44830.0,201173.0,958805.0,1501.59719,11.47567,57.5,33.6,43.8,0.997,49.976000000000006,0.01995,1500.74173,3772.47949,36.0,421.93086,5.63062,6.09046,6.1283400000000015,6.4521,5.0,588.56756,569.42444,687.0155,57.5,57.5
2018-07-01 10:54:00,357.335,-58.012,6.0,390.0,391.0,392.0,12121498.0,44830.0,201174.0,958808.0,1311.4682,9.96493,57.5,33.6,43.8,0.9840000000000001,49.976000000000006,0.01995,1302.64382,2831.60767,34.0,421.93086,5.80808,5.44886,5.25191,5.69531,5.0,382.74897,364.29584,518.50456,57.5,57.5
2018-07-01 10:59:00,356.658,-46.938,6.0,391.0,391.0,391.0,12121530.0,44830.0,201176.0,958811.0,1312.05351,10.03896,57.5,33.6,43.8,0.9940000000000001,49.976000000000006,0.01995,1311.64824,2855.214110000001,35.0,419.75599000000005,6.0913900000000005,5.7170000000000005,5.50216,5.58718,16.0,392.58528,393.64834,448.86609,57.5,57.5
2018-07-01 11:04:00,373.68800000000005,67.459,6.0,391.0,391.0,393.0,12121562.0,44830.0,201180.0,958814.0,1294.08958,9.93491,57.5,33.6,43.8,0.9990000000000001,49.976000000000006,0.01995,1301.64331,2832.73193,34.0,415.40625,5.7472,5.89663,5.50854,5.4972699999999985,5.0,382.30209,381.48822,420.49812,57.5,57.5
2018-07-01 11:14:00,459.251,-20.185,6.0,391.0,391.0,392.0,12121624.0,44830.0,201185.0,958821.0,1403.79387,10.80334,56.5,33.6,42.8,0.995,49.976000000000006,0.01995,1411.69777,3312.722660000001,35.0,408.88165,6.22615,5.77813,5.6291400000000005,5.39412,5.0,485.59353,457.42156,403.52619,56.5,57.5
2018-07-01 11:19:00,473.61,-23.073,6.0,391.0,392.0,392.0,12121666.0,44830.0,201187.0,958823.0,1424.17401,10.89939,56.5,33.6,42.8,0.998,49.976000000000006,0.01995,1423.70357,3471.22095,35.0,408.88165,5.17961,5.8659,5.70138,5.63926,5.0,501.74619,514.77044,480.61469000000005,56.5,56.5
2018-07-01 11:24:00,613.59,-24.433000000000003,6.0,392.0,392.0,393.0,12121714.0,44830.0,201192.0,958825.0,1531.1768,11.78382,56.5,33.6,42.8,0.996,49.976000000000006,0.01995,1538.76056,3953.45972,38.0,408.88165,6.59691,6.48894,6.10712,5.8991,5.0,632.69762,621.36819,564.22538,56.5,56.5
2018-07-01 11:29:00,661.703,-6.042999999999999,6.0,393.0,392.0,394.0,12121773.0,44830.0,201194.0,958826.0,1588.28005,12.09598,56.5,33.6,42.8,0.992,49.976000000000006,0.01995,1576.77939,4170.41113,37.0,408.88165,6.35768,6.02994,6.40037,6.29635,5.0,691.8605,719.43225,669.32794,56.5,56.5
2018-07-01 11:34:00,514.356,-31.999000000000002,6.0,392.0,392.0,393.0,12121821.0,44830.0,201198.0,958827.0,1470.56179,11.27957,56.5,33.6,42.8,0.9990000000000001,49.976000000000006,0.01995,1473.72833,3653.32495,36.0,419.75599000000005,5.64904,6.12827,6.24596,6.17705,5.0,558.54381,566.13919,621.17462,56.5,56.5
2018-07-01 11:39:00,332.131,-48.13399999999999,6.0,391.0,391.0,392.0,12121858.0,44830.0,201199.0,958830.0,1276.32085,9.82085,56.5,33.6,42.8,0.983,49.976000000000006,0.01995,1281.63346,2756.2932100000007,34.0,419.75599000000005,5.264480000000002,5.49023,5.08919,5.63733,5.0,363.15478,355.45647,507.65697,56.5,56.5
2018-07-01 11:44:00,452.51199999999994,-32.711999999999996,6.0,392.0,392.0,393.0,12121886.0,44830.0,201200.0,958833.0,1397.68586,10.67528,56.5,33.6,42.8,0.992,49.976000000000006,0.01995,1396.69031,3284.62012,35.0,419.75599000000005,5.44193,5.56078,5.82967,5.42601,5.0,474.41944000000007,443.41938,424.50991,56.5,56.5
2018-07-01 11:49:00,602.227,-20.454,6.0,393.0,393.0,394.0,12121926.0,44830.0,201202.0,958835.0,1529.66109,11.68377,56.5,33.6,42.8,0.992,49.976000000000006,0.01995,1530.75651,3946.71509,36.0,419.75599000000005,6.65727,6.64522,6.37731,5.7985,5.0,612.9275,581.49362,479.89675,56.5,56.5
2018-07-01 11:54:00,666.512,-25.165,6.0,392.0,393.0,393.0,12121974.0,44830.0,201205.0,958837.0,1579.36572,12.10798,56.5,33.6,42.8,0.9990000000000001,49.976000000000006,0.01995,1576.77939,4197.38965,37.0,419.75599000000005,6.80501,6.45538,6.44574,6.01903,5.0,684.28181,622.215,547.6766200000002,56.5,56.5
2018-07-01 12:04:00,684.795,-9.503,6.0,394.0,394.0,395.0,12122090.0,44830.0,201208.0,958839.0,1590.29097,12.15801,56.5,33.6,42.8,0.998,49.976000000000006,0.01995,1592.78721,4234.484860000001,38.0,419.75599000000005,6.728560000000001,6.0669900000000005,6.30109,6.49864,5.0,691.03444,758.58831,750.27662,56.5,56.5
2018-07-01 12:10:00,593.764,-34.996,6.0,393.0,392.0,393.0,12122166.0,44830.0,201211.0,958839.0,1528.47544,11.65776,56.5,33.6,42.8,0.9990000000000001,49.976000000000006,0.01995,1526.75448,3896.13062,39.0,419.75599000000005,6.6366,6.67822,6.5746699999999985,6.71903,5.0,616.61838,619.0759400000002,751.61838,56.5,56.5
2018-07-01 12:20:00,636.475,7.7,6.0,392.0,392.0,393.0,12122271.0,44830.0,201218.0,958843.0,1555.62398,11.87987,56.5,33.6,42.8,0.998,49.976000000000006,0.01995,1553.76802,4032.14673,37.0,419.75599000000005,6.9531600000000005,6.81715,6.44198,6.40774,5.0,651.32325,672.06831,649.1479400000002,56.5,56.5
2018-07-01 12:25:00,545.991,-47.381,6.0,390.0,390.0,391.0,12122322.0,44830.0,201221.0,958845.0,1499.28595,11.39763,56.5,33.6,42.8,0.9940000000000001,49.976000000000006,0.01995,1490.73681,3760.11475,37.0,419.75599000000005,5.95654,6.16285,6.20916,6.21557,5.0,577.43281,576.89863,625.46431,56.5,56.5
2018-07-01 12:30:00,409.574,333.154,6.0,394.0,394.0,396.0,12122362.0,44830.0,201223.0,958848.0,1336.18551,10.23106,56.5,33.6,42.8,0.809,49.976000000000006,0.01995,1336.66062,3048.55933,35.0,419.75599000000005,5.5027,5.788869999999998,5.48976,5.81613,5.0,415.11122,376.18369,526.66756,56.5,56.5
2018-07-01 12:35:00,483.31699999999995,-78.061,6.0,390.0,390.0,391.0,12122398.0,44830.0,201227.0,958852.0,1424.56412,10.90539,56.5,33.6,42.8,0.982,49.976000000000006,0.00997,1423.70357,3372.30005,35.0,419.75599000000005,5.66531,5.65601,5.62924,5.63802,5.0,508.12541,481.10622,483.73866,56.5,56.5
2018-07-01 12:40:00,661.5169999999999,210.46400000000003,6.0,394.0,394.0,397.0,12122453.0,44830.0,201230.0,958854.0,1551.5417699999996,11.88587,56.5,33.6,42.8,0.9109999999999999,49.976000000000006,0.00997,1554.76853,4170.41113,37.0,419.75599000000005,6.51128,6.50675,6.48111,6.12533,5.0,658.44306,684.2201200000002,606.29444,56.5,56.5
2018-07-01 12:45:00,960.306,-6.392,6.0,392.0,392.0,393.0,12122507.0,44830.0,201233.0,958857.0,1744.89737,13.43464,56.5,33.6,42.8,0.998,49.976000000000006,0.00997,1752.8663,5410.29346,38.0,419.75599000000005,8.11127,7.790939999999999,7.155689999999999,6.42494,5.0,940.03,820.09744,658.055,56.5,56.5
2018-07-01 12:50:00,816.53,-48.406000000000006,6.0,391.0,391.0,393.0,12122589.0,44830.0,201236.0,958857.0,1683.30693,12.9564,57.5,33.6,42.8,0.995,49.976000000000006,0.00997,1690.83559,4816.76855,40.0,419.75599000000005,6.90274,6.12832,6.66183,6.860119999999998,5.0,847.24869,926.03869,879.7846900000002,56.5,56.5
2018-07-01 12:55:00,879.816,1.131,6.0,392.0,392.0,393.0,12122665.0,44830.0,201237.0,958859.0,1731.8560899999998,13.18452,57.5,33.6,42.8,0.9990000000000001,49.976000000000006,0.00997,1721.85101,4914.56543,40.0,419.75599000000005,6.9023,6.56962,7.2118699999999984,7.017239999999998,5.0,896.7330599999998,977.23881,926.20625,57.5,56.5
2018-07-01 13:00:00,751.993,-42.772,6.0,392.0,392.0,393.0,12122731.0,44830.0,201239.0,958861.0,1654.01261,12.68227,58.5,33.6,42.8,0.9990000000000001,49.976000000000006,0.00997,1655.81843,4569.4668,38.0,419.75599000000005,7.77313,7.28695,6.6257100000000015,6.77694,5.0,781.74962,766.62181,845.09644,57.5,57.5
2018-07-01 13:05:00,1244.678,37.315,6.0,393.0,393.0,395.0,12122800.0,44830.0,201241.0,958863.0,1766.5981600000002,13.43264,58.5,33.6,42.8,0.997,49.976000000000006,0.00997,1756.8683199999996,7084.07861,40.0,419.75599000000005,7.8752,7.27798,7.020010000000001,6.8097,5.0,1258.8228800000004,1025.67531,866.45606,58.5,57.5
2018-07-01 13:10:00,765.21,-33.01,6.0,392.0,392.0,392.0,12122872.0,44830.0,201242.0,958865.0,1634.41285,12.58822,58.5,33.6,42.8,0.992,49.976000000000006,0.00997,1642.8119800000004,4540.23975,37.0,419.75599000000005,6.58217,6.61361,6.2503,6.65447,5.0,773.2375,743.93538,853.65681,58.5,58.5
2018-07-01 13:15:00,551.1419999999999,-39.764,6.0,390.0,390.0,391.0,12122931.0,44830.0,201244.0,958868.0,1489.42607,11.43365,58.5,33.6,42.8,0.9990000000000001,49.976000000000006,0.00997,1490.73681,3708.40576,38.0,419.75599000000005,5.41598,5.47095,5.90635,6.33486,5.0,587.0854400000002,628.77706,765.3591200000002,58.5,58.5
2018-07-01 13:20:00,970.137,-17.23,6.0,393.0,393.0,394.0,12122978.0,44830.0,201246.0,958870.0,1748.79939,13.41063,58.5,33.6,42.8,1.0,49.976000000000006,0.00997,1749.86477,5401.30078,37.0,402.35705,8.04571,7.52659,7.02367,6.29047,5.0,941.90581,810.0015599999998,673.85875,58.5,58.5
2018-07-01 13:25:00,850.209,-9.845,6.0,393.0,393.0,395.0,12123061.0,44830.0,201247.0,958872.0,1717.1636600000004,13.1465,58.5,33.6,42.8,0.996,49.976000000000006,0.00997,1718.8494899999996,4943.7915,39.0,402.35705,6.6627399999999986,6.18586,6.73814,6.85474,5.0,883.4163800000001,863.5553800000001,873.5605,58.5,58.5
2018-07-01 13:30:00,1373.171,32.007,6.0,395.0,395.0,397.0,12123151.0,44830.0,201248.0,958872.0,1741.1154800000004,13.3546,59.5,33.6,42.8,0.997,49.976000000000006,0.00997,1740.8605,7345.99365,43.0,402.35705,8.01163,8.44565,8.33066,7.46485,5.0,1417.9036199999996,1349.75,1057.63388,58.5,58.5
2018-07-01 13:35:00,1706.654,-10.841,6.0,396.0,396.0,397.0,12123277.0,44830.0,201248.0,958873.0,1744.0869699999996,13.43664,59.5,33.6,43.8,0.996,49.976000000000006,0.00997,1753.8668,9642.53027,47.0,408.88165,9.03046,8.70474,8.996360000000003,8.29348,5.0,1746.01688,1718.45975,1383.9589999999998,59.5,58.5
2018-07-01 13:45:00,1365.875,-52.333999999999996,6.0,394.0,393.0,396.0,12123521.0,44830.0,201249.0,958874.0,1741.68578,13.39262,60.5,33.6,43.8,0.996,49.976000000000006,0.00997,1749.86477,7688.84424,45.0,408.88165,8.26068,8.36474,8.47218,8.5076,5.0,1412.82625,1444.11588,1460.13588,60.5,59.5
2018-07-01 13:50:00,1427.2,0.518,6.0,395.0,395.0,397.0,12123653.0,44830.0,201249.0,958875.0,1747.8539899999996,13.41663,61.5,33.6,44.8,0.996,49.976000000000006,0.00997,1749.86477,7990.102540000001,46.0,408.88165,8.37553,8.56093,8.58963,8.69462,5.0,1467.51138,1535.7296199999996,1549.94938,60.5,60.5
2018-07-01 14:10:00,1736.771,-26.412,6.0,395.0,394.0,397.0,12124184.0,44830.0,201252.0,958877.0,1767.31847,13.45865,62.5,34.6,46.8,0.996,49.976000000000006,0.00997,1756.8683199999996,9765.05664,49.0,408.88165,9.08271,9.14192,8.99886,8.93383,5.0,1755.0215,1718.03375,1693.67588,62.5,61.5
2018-07-01 14:15:00,1982.281,-6.381,6.0,396.0,396.0,399.0,12124329.0,44830.0,201253.0,958878.0,1752.59616,13.43264,62.5,34.6,47.8,0.996,49.976000000000006,1.13696,1754.86731,11176.92676,52.0,408.88165,8.899519999999997,9.46656,9.62891,9.18827,5.0,2057.92575,1978.45312,1797.91612,62.5,62.5
2018-07-01 14:20:00,2005.432,33.183,6.0,395.0,395.0,398.0,12124478.0,44830.0,201253.0,958879.0,1754.59222,13.44865,62.5,34.6,47.8,0.996,49.976000000000006,0.70811,1757.86883,11143.20312,52.0,408.88165,9.43055,9.67669,9.61402,9.23549,5.0,2048.85925,1976.5965,1846.36712,62.5,62.5
2018-07-01 14:30:00,1455.146,-15.619000000000002,6.0,392.0,392.0,395.0,12124726.0,44830.0,201256.0,958882.0,1763.83674,13.49067,63.5,35.6,48.8,0.996,49.976000000000006,0.04987,1761.87071,8151.973140000001,45.0,408.88165,9.30295,8.67723,8.15738,8.50601,5.0,1393.24888,1415.442,1522.6745,63.5,62.5
2018-07-01 14:35:00,1636.058,9.007,6.0,396.0,396.0,399.0,12124854.0,44830.0,201257.0,958884.0,1760.5802399999998,13.40262,63.5,35.6,49.8,0.997,49.976000000000006,0.04987,1749.86477,9345.76758,48.0,408.88165,8.99115,8.65087,8.99163,8.63746,5.0,1718.30625,1639.22525,1554.20888,63.5,63.5
2018-07-01 14:45:00,1403.332,-45.155,6.0,393.0,393.0,396.0,12125104.0,44830.0,201260.0,958886.0,1753.64682,13.40863,63.5,35.6,49.8,0.998,49.976000000000006,-0.01995,1751.8657899999996,7772.0273400000015,49.0,411.05652,9.06672,8.92603,8.92225,8.7681,5.0,1416.01575,1665.11862,1607.5638800000004,63.5,63.5
2018-07-01 14:55:00,1574.217,18.71,6.0,394.0,395.0,397.0,12125364.0,44830.0,201262.0,958888.0,1736.1630899999998,13.3506,63.5,36.6,50.8,0.998,49.976000000000006,-0.01995,1745.86289,8413.88867,48.0,417.58112,8.76268,8.79069,8.94149,8.85802,5.0,1579.104,1691.71888,1617.22388,63.5,63.5
2018-07-01 15:00:00,1665.719,-35.719,6.0,393.0,393.0,395.0,12125504.0,44830.0,201263.0,958889.0,1763.16147,13.42664,63.5,36.6,50.8,0.993,49.976000000000006,0.02992,1751.8657899999996,9154.6709,48.0,417.58112,8.80805,9.05484,8.669130000000001,8.93459,5.0,1670.9285,1540.49238,1667.72075,63.5,63.5
2018-07-01 15:05:00,1286.9080000000001,-42.702,6.0,394.0,393.0,395.0,12125626.0,44830.0,201265.0,958889.0,1764.43707,13.44464,63.5,36.6,50.8,0.9940000000000001,49.976000000000006,0.02992,1753.8668,7302.15381,46.0,417.58112,8.194980000000001,8.00022,8.47518,8.721969999999999,5.0,1302.27412,1447.18375,1554.65338,63.5,63.5
