date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-01 15:15:00,1287.358,35.709,6.0,394.0,394.0,395.0,12125815.0,44830.0,201267.0,958891.0,1744.37226,13.43464,63.5,36.6,50.8,0.995,49.976000000000006,0.02992,1753.8668,7258.31348,43.0,417.58112,8.24735,7.76721,7.76915,7.57666,5.0,1303.18762,1289.1253800000004,1210.867,63.5,63.5
2018-07-01 15:20:00,912.4789999999999,147.332,6.0,393.0,395.0,396.0,12125901.0,44830.0,201269.0,958892.0,1746.39821,13.28657,63.5,36.6,51.8,0.998,49.976000000000006,0.02992,1735.85797,4907.8208,41.0,411.05652,7.51877,6.650739999999999,6.613360000000001,7.29948,5.0,932.27162,1034.69006,1113.9095,63.5,63.5
2018-07-01 15:25:00,1149.4160000000002,17.316,6.0,393.0,393.0,394.0,12126003.0,44830.0,201272.0,958892.0,1742.31614,13.42463,63.5,36.6,51.8,0.996,49.976000000000006,0.03989,1750.86528,6438.84473,43.0,404.53191,7.35688,7.588239999999999,7.64145,7.45603,5.0,1187.14038,1179.5915,1188.28588,63.5,63.5
2018-07-01 15:30:00,929.0419999999999,-25.436,6.0,393.0,393.0,394.0,12126098.0,44830.0,201273.0,958892.0,1740.4402100000002,13.3606,63.5,36.6,51.8,0.997,49.976000000000006,0.03989,1742.86152,5035.9682600000015,42.0,404.53191,6.82366,7.07332,7.296689999999999,7.44131,5.0,966.07319,1153.8339999999998,1179.81875,63.5,63.5
2018-07-01 15:40:00,843.424,-17.736,6.0,393.0,392.0,394.0,12126237.0,44830.0,201276.0,958895.0,1690.66065,12.9444,63.5,36.6,51.8,0.998,49.976000000000006,0.03989,1688.8347199999996,4759.43945,38.0,400.18218,8.07328,6.88868,7.0137399999999985,6.766369999999998,5.0,846.5649400000002,834.96,892.4398800000001,63.5,63.5
2018-07-01 15:45:00,598.822,-2.471,6.0,392.0,392.0,393.0,12126297.0,44830.0,201279.0,958896.0,1521.7821199999996,11.69178,62.5,36.6,51.8,0.9990000000000001,49.976000000000006,-0.01995,1527.7549800000004,3939.97046,39.0,400.18218,6.27822,6.186,6.16146,6.4551,5.0,618.26162,658.4903099999998,783.99775,63.5,63.5
2018-07-01 15:50:00,641.761,7.864,6.0,392.0,392.0,393.0,12126345.0,44830.0,201281.0,958897.0,1550.49141,11.89988,62.5,36.6,51.8,0.995,49.976000000000006,-0.01995,1552.76751,4145.68115,36.0,400.18218,6.34857,6.70005,6.14347,6.09741,5.0,641.2298099999998,515.75697,657.4461299999998,62.5,63.5
2018-07-01 15:55:00,592.7919999999999,-21.198,6.0,393.0,392.0,393.0,12126406.0,44830.0,201285.0,958897.0,1515.29901,11.57572,62.5,36.6,50.8,0.9990000000000001,49.976000000000006,-0.01995,1505.74427,3727.51562,38.0,395.83244,6.10426,6.04138,6.00181,6.26732,16.0,608.919,694.59181,709.23575,62.5,62.5
2018-07-01 16:00:00,386.14599999999996,-23.358,6.0,391.0,391.0,392.0,12126439.0,44830.0,201287.0,958899.0,1336.39544,10.22105,61.5,36.6,50.8,0.996,49.976000000000006,-0.01995,1338.66163,3039.5661600000008,35.0,393.65758,6.587210000000002,5.85225,5.2899699999999985,5.65683,5.0,409.66841,385.97612,530.77706,62.5,62.5
2018-07-01 16:06:00,256.867,-62.15,6.0,390.0,390.0,391.0,12126471.0,44830.0,201290.0,958903.0,1181.57897,8.99445,60.5,36.6,49.8,0.973,49.976000000000006,0.04987,1173.58009,2301.03271,34.0,393.65758,4.6304,4.70076,4.81101,5.08352,5.0,282.46216,279.90212,389.98288,61.5,62.5
2018-07-01 16:11:00,236.39700000000002,-77.382,6.0,388.0,387.0,389.0,12126495.0,44830.0,201291.0,958906.0,1144.60074,8.7043,59.5,36.6,49.8,0.963,49.976000000000006,0.04987,1137.56227,2193.11914,34.0,393.65758,4.78671,4.47531,4.58767,4.9649800000000015,5.0,256.63797,279.24412,331.19753,60.5,61.5
2018-07-01 16:16:00,353.881,-56.656000000000006,6.0,389.0,389.0,391.0,12126514.0,44830.0,201299.0,958910.0,1297.54128,9.96493,58.5,36.6,48.8,0.975,49.976000000000006,0.04987,1299.6423,2759.66553,34.0,393.65758,5.06415,5.25974,5.27371,4.82519,5.0,381.40069,319.45959,288.18144,59.5,60.5
2018-07-01 16:26:00,470.76099999999997,-53.985,6.0,391.0,390.0,392.0,12126580.0,44830.0,201304.0,958917.0,1419.67165,10.90339,58.5,36.6,47.8,0.995,49.976000000000006,0.04987,1417.70067,3286.86841,35.0,393.65758,5.41535,5.9679400000000005,5.80884,5.41748,5.0,500.83053,485.38825,426.24181,58.5,58.5
2018-07-01 16:31:00,571.685,-76.946,6.0,391.0,390.0,393.0,12126623.0,44830.0,201308.0,958921.0,1498.91085,11.55771,58.5,35.6,47.8,0.99,49.976000000000006,0.04987,1506.74477,3765.73511,37.0,393.65758,5.99054,6.38986,6.06615,5.55768,5.0,603.12281,593.87856,499.84441,58.5,58.5
2018-07-01 16:36:00,496.92699999999996,-54.257,6.0,390.0,390.0,393.0,12126665.0,44830.0,201310.0,958925.0,1436.20998,11.05346,58.5,35.6,46.8,0.9890000000000001,49.976000000000006,0.04987,1443.71356,3509.44043,36.0,393.65758,6.70591,5.90366,5.6615400000000005,5.65909,5.0,521.4205,525.56725,521.25775,58.5,58.5
2018-07-01 16:46:00,611.961,-46.824,6.0,391.0,390.0,393.0,12126755.0,44830.0,201317.0,958931.0,1544.86361,11.77582,58.5,35.6,46.8,0.9990000000000001,49.976000000000006,0.04987,1535.75904,3914.11621,36.0,387.13297,5.49281,6.55203,6.2337,5.92628,5.0,626.31706,579.70606,569.39981,58.5,58.5
2018-07-01 17:01:00,549.286,-58.431000000000004,6.0,390.0,389.0,392.0,12126893.0,44830.0,201327.0,958942.0,1499.76615,11.40564,57.5,34.6,45.8,0.9890000000000001,49.976000000000006,0.04987,1490.73681,3694.91675,35.0,387.13297,5.9875,6.7065600000000005,5.89554,5.74261,5.0,569.19881,524.7429400000002,544.07325,57.5,58.5
2018-07-01 17:06:00,1067.232,26.015,6.0,393.0,393.0,395.0,12126967.0,44830.0,201329.0,958944.0,1742.6313300000004,13.38262,57.5,34.6,45.8,0.99,49.976000000000006,0.04987,1744.86238,5876.79492,40.0,393.65758,7.77125,7.63287,7.569,6.731610000000001,5.0,1126.2325,1111.84088,809.07956,57.5,57.5
2018-07-01 17:11:00,1291.2069999999999,7.3020000000000005,6.0,393.0,393.0,396.0,12127075.0,44830.0,201331.0,958945.0,1743.30659,13.43464,58.5,34.6,45.8,1.0,49.976000000000006,0.04987,1751.8657899999996,7329.1323200000015,43.0,393.65758,8.246830000000001,8.32817,8.36791,7.603460000000001,5.0,1333.7395,1420.754,1132.13275,57.5,57.5
2018-07-01 17:36:00,1131.2169999999999,-33.201,6.0,393.0,392.0,395.0,12127690.0,44830.0,201335.0,958951.0,1747.7036899999996,13.37261,60.5,34.6,45.8,0.9990000000000001,49.976000000000006,0.02992,1744.86238,6247.74805,42.0,393.65758,7.508660000000001,7.98888,7.85601,7.6162800000000015,5.0,1191.12213,1257.937,1294.60688,60.5,60.5
2018-07-01 17:41:00,1064.636,-20.515,6.0,392.0,392.0,395.0,12127769.0,44830.0,201337.0,958953.0,1752.9263600000004,13.41863,60.5,34.6,45.8,0.998,49.976000000000006,0.02992,1751.8657899999996,6169.06055,40.0,393.65758,7.30545,7.58166,6.89675,7.13495,5.0,1117.9665,964.08488,1105.5248800000004,60.5,60.5
2018-07-01 17:46:00,945.326,-46.778,6.0,392.0,391.0,394.0,12127849.0,44830.0,201340.0,958956.0,1740.69533,13.406629999999998,60.5,34.6,45.8,0.991,49.976000000000006,0.02992,1749.86477,5328.23389,40.0,384.9581,6.98256,7.36557,7.10372,6.96942,5.0,981.29056,1017.63881,1032.0275,60.5,60.5
2018-07-01 17:51:00,1336.11,-5.289,6.0,393.0,392.0,395.0,12127934.0,44830.0,201343.0,958959.0,1763.86677,13.46465,60.5,34.6,45.8,0.995,49.976000000000006,0.02992,1753.8668,7513.48438,41.0,384.9581,8.0458,8.17502,7.91423,7.08945,5.0,1342.85112,1249.1985,1050.49562,60.5,60.5
2018-07-01 18:01:00,830.8960000000001,-55.037,6.0,391.0,390.0,393.0,12128114.0,44830.0,201347.0,958963.0,1685.70812,12.97441,61.5,34.6,45.8,0.992,49.976000000000006,0.02992,1692.8366,4814.52002,37.0,380.60837,6.876589999999998,6.15749,6.43539,7.0143,5.0,831.30612,782.10888,990.96112,61.5,60.5
2018-07-01 18:06:00,617.8580000000001,-52.989,6.0,393.0,392.0,396.0,12128180.0,44830.0,201349.0,958967.0,1533.05273,11.74581,61.5,34.6,45.8,0.998,49.976000000000006,0.02992,1536.75955,4026.5263700000014,36.0,371.9089,6.48458,6.13679,6.03727,6.66103,5.0,626.41062,593.34288,851.84456,61.5,61.5
2018-07-01 18:16:00,778.063,-61.615,6.0,392.0,391.0,395.0,12128303.0,44830.0,201352.0,958975.0,1658.13958,12.72429,61.5,34.6,45.8,0.997,49.976000000000006,0.03989,1661.82132,4634.66406,37.0,367.55916,7.29495,6.74216,6.53205,6.38828,5.0,785.16544,763.37469,803.52656,61.5,61.5
2018-07-01 18:21:00,594.317,-62.958999999999996,6.0,392.0,392.0,396.0,12128351.0,44830.0,201355.0,958979.0,1526.35941,11.70979,60.5,34.6,45.8,0.99,49.976000000000006,0.0,1527.7549800000004,3875.89673,36.0,367.55916,6.21445,6.47946,6.25104,5.91796,5.0,627.64188,572.23562,658.60994,61.5,61.5
2018-07-01 18:26:00,1118.406,106.632,6.0,395.0,395.0,399.0,12128412.0,44830.0,201356.0,958983.0,1749.32465,13.40262,60.5,34.6,45.8,0.9940000000000001,49.976000000000006,0.0,1746.86325,6008.31445,38.0,367.55916,8.35792,8.33521,7.553269999999999,6.39204,5.0,1136.65175,1049.41412,745.2533099999998,60.5,61.5
2018-07-01 18:31:00,2035.898,-1.0959999999999999,6.0,397.0,396.0,400.0,12128541.0,44830.0,201356.0,958985.0,1769.56965,13.43864,60.5,34.6,45.8,0.9940000000000001,49.976000000000006,0.48869,1757.86883,11160.06445,48.0,374.08376,8.81966,9.38637,9.38364,7.89185,5.0,2046.308,1916.80188,1311.61337,60.5,60.5
2018-07-01 18:41:00,2063.0660000000003,-49.581,6.0,394.0,393.0,396.0,12128877.0,44830.0,201357.0,958986.0,1764.64715,13.43864,62.5,34.6,45.8,0.9940000000000001,49.976000000000006,6.5724100000000005,1753.8668,11145.45215,53.0,408.88165,10.87022,10.77983,10.79092,9.95913,5.0,2059.66988,2059.90263,1953.48788,61.5,60.5
2018-07-01 18:46:00,2000.275,5.854,6.0,394.0,393.0,396.0,12129045.0,44830.0,201358.0,958986.0,1753.8719,13.40262,62.5,34.6,45.8,0.9940000000000001,49.976000000000006,3.82975,1751.8657899999996,11253.36426,54.0,413.23139,9.8584,10.26178,10.43987,10.2923,5.0,2060.41275,2059.01562,2020.34125,62.5,61.5
2018-07-01 18:51:00,1942.07,33.973,6.0,394.0,394.0,397.0,12129214.0,44830.0,201359.0,958987.0,1757.42857,13.44865,62.5,34.6,46.8,0.9940000000000001,49.976000000000006,0.21941,1753.8668,11038.66211,53.0,413.23139,10.15907,10.12467,10.11754,10.28676,5.0,2019.93512,1994.36212,2035.99625,62.5,62.5
2018-07-01 18:56:00,1552.5339999999999,-34.811,6.0,393.0,393.0,397.0,12129361.0,44830.0,201359.0,958988.0,1741.95591,13.36661,63.5,34.6,46.8,0.992,49.976000000000006,0.03989,1743.86202,8638.70801,48.0,413.23139,8.99095,8.84055,8.66531,9.51152,5.0,1653.993,1603.4326199999996,1856.56662,62.5,62.5
2018-07-01 19:21:00,1231.7,-44.586000000000006,6.0,392.0,391.0,395.0,12129877.0,44830.0,201368.0,959000.0,1746.54822,13.41063,63.5,35.6,48.8,0.993,49.976000000000006,0.02992,1749.86477,6846.89307,45.0,406.70678,8.09608,8.27138,8.49393,8.32532,5.0,1276.46025,1425.45262,1421.8808800000004,63.5,63.5
2018-07-01 19:31:00,1498.451,-21.418000000000003,6.0,392.0,392.0,396.0,12130147.0,44830.0,201370.0,959003.0,1744.8374600000002,13.37861,63.5,35.6,48.8,0.998,49.976000000000006,0.02992,1743.86202,8232.9082,48.0,400.18218,8.3154,8.33791,8.86203,8.79922,5.0,1561.37475,1745.3695,1672.1688800000004,63.5,63.5
2018-07-01 19:36:00,1759.378,-36.57,6.0,393.0,393.0,396.0,12130294.0,44830.0,201372.0,959004.0,1739.5847600000004,13.33259,63.5,35.6,48.8,0.993,49.976000000000006,0.00997,1742.86152,9803.27637,51.0,406.70678,9.11833,9.15903,9.52618,9.17728,5.0,1860.33075,1973.70438,1781.681,63.5,63.5
2018-07-01 19:41:00,1999.0729999999999,19.814,6.0,396.0,397.0,400.0,12130448.0,44830.0,201373.0,959006.0,1768.71419,13.44865,63.5,35.6,48.8,0.993,49.976000000000006,1.25664,1758.8693399999993,11229.75879,53.0,415.40625,9.79836,9.34062,9.5835,9.54738,5.0,2060.03725,2059.5895,1918.01238,63.5,63.5
2018-07-01 19:46:00,2006.3429999999998,2.055,6.0,397.0,396.0,400.0,12130610.0,44830.0,201373.0,959006.0,1748.66425,13.38662,64.5,35.6,49.8,0.993,49.976000000000006,2.64293,1746.86325,11294.95605,53.0,415.40625,10.14078,9.94451,10.0054,9.74127,5.0,2057.38475,2059.13238,2002.9315,63.5,63.5
2018-07-01 19:56:00,1814.2579999999998,-27.686999999999998,6.0,395.0,395.0,398.0,12130924.0,44830.0,201373.0,959008.0,1748.34907,13.39262,64.5,35.6,49.8,0.993,49.976000000000006,0.01995,1751.8657899999996,10195.58691,52.0,426.28059,9.59822,10.0118,9.59157,9.49044,5.0,1863.3029999999999,1967.14825,1923.21812,64.5,64.5
2018-07-01 20:01:00,1459.487,1.193,6.0,393.0,394.0,396.0,12131062.0,44830.0,201373.0,959009.0,1753.07637,13.44064,64.5,36.6,50.8,0.993,49.976000000000006,0.02992,1756.8683199999996,8156.46973,47.0,426.28059,8.11923,8.29443,8.50492,9.07992,5.0,1462.44425,1485.74812,1750.99488,64.5,64.5
2018-07-01 20:06:00,1196.878,34.18,6.0,394.0,394.0,397.0,12131175.0,44830.0,201375.0,959010.0,1756.79835,13.390620000000002,64.5,36.6,50.8,0.996,49.976000000000006,0.02992,1746.86325,6543.38574,43.0,426.28059,8.03527,7.75196,8.0609,8.55056,5.0,1218.57038,1231.99238,1508.01562,64.5,64.5
2018-07-01 20:11:00,1162.4189999999999,-18.419,6.0,393.0,392.0,394.0,12131266.0,44830.0,201376.0,959012.0,1751.32056,13.43464,64.5,36.6,50.8,0.997,49.976000000000006,0.02992,1752.8663,6620.94873,41.0,426.28059,7.97089,7.44413,7.71818,7.92467,5.0,1184.19112,1133.40075,1252.84725,64.5,64.5
2018-07-01 20:21:00,914.71,-7.882000000000001,6.0,392.0,392.0,394.0,12131404.0,44830.0,201379.0,959017.0,1723.39179,13.20853,63.5,36.6,50.8,0.9990000000000001,49.976000000000006,0.02992,1731.8560899999998,5322.61377,37.0,426.28059,7.8014199999999985,8.14799,6.92095,6.838139999999999,5.0,855.63419,660.2873099999998,847.9758099999998,64.5,64.5
2018-07-01 20:26:00,630.7040000000001,-49.64,6.0,390.0,390.0,391.0,12131476.0,44830.0,201381.0,959018.0,1559.3757,11.97192,63.5,36.6,50.8,0.9990000000000001,49.976000000000006,0.02992,1557.7699,4042.26367,37.0,434.98007,6.2389199999999985,5.978,6.2390300000000005,6.897289999999999,5.0,670.8163099999998,777.04994,867.18919,63.5,64.5
2018-07-01 20:31:00,297.806,-30.651,6.0,392.0,392.0,393.0,12131509.0,44830.0,201381.0,959021.0,1242.73425,9.55472,62.5,36.6,50.8,0.997,49.976000000000006,0.02992,1241.61362,2568.56836,34.0,434.98007,5.12596,4.6681300000000014,5.1275,5.86355,5.0,339.66481,358.16628,571.33419,63.5,63.5
2018-07-01 20:36:00,110.83200000000001,-49.108000000000004,6.0,390.0,390.0,391.0,12131524.0,44830.0,201385.0,959023.0,1094.0107,8.410160000000001,60.5,36.6,50.8,0.917,49.976000000000006,0.02992,1098.54294,1178.05676,34.0,434.98007,4.82094,4.6594,4.2408199999999985,4.84951,5.0,147.48955,161.28438,331.55584,62.5,63.5
2018-07-01 20:55:00,1257.84,42.036,6.0,395.0,395.0,396.0,12131572.0,44834.0,201389.0,959032.0,1764.3770100000004,13.42864,57.5,36.6,47.8,0.998,49.976000000000006,0.02992,1751.8657899999996,6767.08203,58.0,437.15493,8.08263,8.279760000000001,8.28863,5.7552699999999986,5.0,1229.792,1367.55525,463.22903,52.5,57.5
2018-07-01 21:00:00,1309.961,43.239,6.0,395.0,395.0,395.0,12131688.0,44834.0,201392.0,959032.0,1739.01446,13.40262,58.5,36.6,47.8,0.9990000000000001,49.976000000000006,0.03989,1746.86325,7310.022459999999,45.0,437.15493,8.3207,7.73831,7.60297,7.3296899999999985,5.0,1366.39525,1253.50362,1054.1525,57.5,52.5
2018-07-01 21:05:00,619.868,5.532,6.0,393.0,392.0,393.0,12131767.0,44834.0,201395.0,959032.0,1557.40982,11.85186,59.5,36.6,47.8,0.9990000000000001,49.976000000000006,0.03989,1546.7644699999996,3942.21851,38.0,437.15493,6.85504,6.6017600000000005,6.30041,7.05679,5.0,646.97631,702.38488,970.35875,58.5,57.5
2018-07-01 21:10:00,557.702,-6.159,6.0,393.0,392.0,393.0,12131823.0,44834.0,201399.0,959033.0,1508.24546,11.47167,59.5,36.6,47.8,0.992,49.976000000000006,0.03989,1497.74021,3743.25293,36.0,437.15493,6.64392,6.53146,6.2503400000000005,6.656439999999999,5.0,586.545,598.49938,791.6439999999999,59.5,58.5
2018-07-01 21:15:00,971.0360000000001,3.787,6.0,395.0,394.0,396.0,12131869.0,44834.0,201399.0,959036.0,1766.14798,13.45265,59.5,36.6,46.8,0.996,49.976000000000006,0.03989,1752.8663,5500.22168,36.0,437.15493,7.61952,7.53527,7.2985,6.42668,5.0,956.74312,742.64394,660.18688,59.5,59.5
2018-07-01 21:20:00,976.855,-21.872,6.0,392.0,392.0,394.0,12131937.0,44834.0,201399.0,959038.0,1752.40125,13.40863,59.5,36.6,46.8,0.9990000000000001,49.976000000000006,0.03989,1750.86528,5523.82764,38.0,437.15493,7.433560000000001,7.35225,7.38745,6.70415,5.0,1011.50544,974.14412,780.44256,59.5,59.5
2018-07-01 21:25:00,780.933,-36.475,6.0,392.0,392.0,393.0,12132027.0,44834.0,201401.0,959040.0,1682.42159,12.81834,59.5,36.6,46.8,0.993,49.976000000000006,0.04987,1671.82639,4686.37305,39.0,437.15493,6.52453,6.63457,7.0689,7.314719999999999,5.0,817.45756,963.75506,989.00181,59.5,59.5
2018-07-01 21:30:00,540.799,-40.25,6.0,392.0,391.0,392.0,12132089.0,44834.0,201403.0,959043.0,1479.04095,11.39163,59.5,36.6,46.8,0.9990000000000001,49.976000000000006,0.04987,1486.73478,3783.7207,38.0,437.15493,6.59123,6.79597,6.43118,6.8240300000000005,5.0,582.11375,670.6686900000002,841.73181,59.5,59.5
2018-07-01 21:35:00,57.214,-85.969,6.0,388.0,388.0,389.0,12132102.0,44834.0,201408.0,959047.0,1097.59754,8.45218,59.5,36.6,46.8,0.568,49.976000000000006,0.04987,1103.5454,752.0228900000002,33.0,437.15493,3.53663,3.43351,3.22778,4.8040400000000005,5.0,73.23528,56.93321,402.56541,59.5,59.5
2018-07-01 21:42:00,21.36,-89.13799999999999,6.0,391.0,390.0,391.0,12132104.0,44836.0,201413.0,959054.0,1101.34933,8.44818,57.5,36.6,45.8,0.22899999999999998,49.976000000000006,0.01995,1102.54489,417.04108,33.0,437.15493,3.55857,3.23611,2.87615,3.25909,5.0,37.05179,25.90483,117.95587,58.5,59.5
2018-07-01 22:05:00,116.194,99.45299999999999,6.0,396.0,396.0,396.0,12132108.0,44841.0,201415.0,959065.0,1100.1337199999996,8.44617,52.5,34.6,42.8,0.377,49.976000000000006,0.02992,1101.54446,1021.80688,45.0,448.02927,4.5922800000000015,4.1177800000000016,3.72053,3.19549,5.0,125.65602,111.97823,46.33132,52.5,52.5
2018-07-01 22:10:00,68.66,-64.90899999999999,6.0,389.0,389.0,389.0,12132119.0,44841.0,201418.0,959067.0,1105.92662,8.420160000000001,53.5,34.6,42.8,0.705,49.976000000000006,0.02992,1099.54344,738.53375,64.0,456.72874,3.81582,3.79172,4.00569,3.85144,5.0,93.15249,117.24179,110.4754,52.5,52.5
2018-07-01 22:15:00,78.26899999999999,-57.29600000000001,6.0,389.0,389.0,389.0,12132128.0,44841.0,201422.0,959069.0,1099.8635800000004,8.43817,53.5,34.6,42.8,0.76,49.976000000000006,0.02992,1100.54395,834.08215,38.0,456.72874,2.72586,2.9469,3.32684,3.66875,5.0,95.58978,109.96663,112.29774,53.5,52.5
2018-07-01 22:20:00,88.73,252.082,6.0,393.0,392.0,393.0,12132139.0,44841.0,201427.0,959071.0,1106.43685,8.42817,53.5,34.6,42.8,0.257,49.976000000000006,0.02992,1099.54344,1021.80688,35.0,443.67954,3.22595,3.47077,4.07644,4.06833,5.0,109.10233999999998,138.1355,140.7333,53.5,53.5
2018-07-01 22:25:00,183.665,-16.469,6.0,391.0,390.0,391.0,12132144.0,44841.0,201431.0,959074.0,1109.49837,8.44417,53.5,34.6,42.8,0.992,49.976000000000006,0.02992,1103.5454,1795.1877399999996,34.0,443.67954,5.48952,5.02778,3.88429,3.55304,5.0,195.55473,123.47315,102.31511,53.5,53.5
2018-07-01 22:30:00,131.417,-57.229,6.0,390.0,390.0,390.0,12132154.0,44841.0,201434.0,959077.0,1101.40939,8.42817,53.5,34.6,42.8,0.9209999999999999,49.976000000000006,0.02992,1100.54395,1329.8103,33.0,443.67954,3.55032,3.92353,3.58279,3.58771,5.0,154.15581,143.13034,123.54443,53.5,53.5
2018-07-01 22:35:00,179.84099999999998,115.727,6.0,392.0,392.0,392.0,12132169.0,44841.0,201437.0,959080.0,1099.53346,8.436169999999999,53.5,35.6,43.8,0.988,49.976000000000006,0.02992,1100.54395,1613.0835,34.0,443.67954,5.0053,4.6368800000000014,4.48175,4.10588,5.0,196.97603,183.40303,167.44468999999995,53.5,53.5
2018-07-01 22:40:00,316.043,-72.756,6.0,391.0,391.0,391.0,12132191.0,44841.0,201439.0,959083.0,1225.43071,9.39664,53.5,35.6,43.8,0.982,49.976000000000006,0.02992,1226.60631,2492.12964,33.0,443.67954,4.97914,5.15463,4.97205,4.70162,5.0,320.24925,316.15809,246.59084,53.5,53.5
2018-07-01 22:45:00,352.793,-13.919,6.0,392.0,392.0,392.0,12132234.0,44841.0,201442.0,959084.0,1299.04211,9.9189,53.5,35.6,43.8,0.9990000000000001,49.976000000000006,0.02992,1290.63788,2715.82568,35.0,443.67954,4.93171,4.63021,5.14071,5.423030000000002,5.0,380.43016,433.14991,419.53456,53.5,53.5
2018-07-01 22:50:00,468.29,106.166,6.0,395.0,395.0,395.0,12132264.0,44841.0,201443.0,959086.0,1394.00908,10.66527,53.5,36.6,44.8,0.9840000000000001,49.976000000000006,0.02992,1393.68879,3280.12378,34.0,443.67954,5.32042,5.9142,5.5831,5.36824,5.0,464.98594,404.28084,392.02531,53.5,53.5
2018-07-01 22:55:00,899.6260000000001,27.9,6.0,394.0,394.0,394.0,12132322.0,44841.0,201446.0,959087.0,1742.0460100000007,13.36461,54.5,36.6,44.8,1.0,49.976000000000006,0.02992,1743.86202,5055.07764,37.0,443.67954,6.697889999999999,6.88932,7.24095,6.3017400000000015,5.0,930.0835,920.05306,626.66662,53.5,53.5
2018-07-01 23:00:00,609.113,195.40099999999998,6.0,398.0,398.0,399.0,12132389.0,44841.0,201450.0,959088.0,1527.71008,11.61774,54.5,37.6,45.8,0.813,49.976000000000006,0.02992,1519.75122,3895.00659,37.0,450.20414000000005,5.85047,6.40169,6.3796800000000005,6.5940699999999985,5.0,618.42488,683.9055599999998,742.11331,54.5,53.5
2018-07-01 23:05:00,459.717,33.119,6.0,393.0,393.0,393.0,12132424.0,44841.0,201454.0,959088.0,1401.13756,10.73531,54.5,37.6,45.8,0.997,49.976000000000006,0.02992,1398.69133,3341.9494600000007,35.0,450.20414000000005,5.47883,5.7178,5.53789,5.94735,5.0,479.7944700000001,474.4459700000001,562.5835,54.5,54.5
2018-07-01 23:10:00,402.31699999999995,36.552,6.0,393.0,393.0,393.0,12132463.0,44841.0,201461.0,959088.0,1344.42443,10.33111,54.5,37.6,45.8,0.997,49.976000000000006,0.02992,1350.6675699999996,3019.33252,35.0,456.72874,6.0947,5.78404,5.6687,5.8469,5.0,428.14597,455.83884000000006,507.75481,54.5,54.5
2018-07-01 23:15:00,292.33,14.169,6.0,392.0,392.0,392.0,12132491.0,44841.0,201465.0,959088.0,1232.03394,9.46268,54.5,37.6,45.8,0.997,49.976000000000006,0.02992,1233.60971,2523.60449,34.0,456.72874,5.77737,5.19687,5.22118,5.48917,5.0,330.36188,365.45384,411.52709,54.5,54.5
2018-07-01 23:20:00,348.645,22.595,6.0,392.0,392.0,393.0,12132513.0,44841.0,201468.0,959088.0,1298.33681,9.96292,54.5,37.6,45.8,0.993,49.976000000000006,0.02992,1299.6423,2773.15479,33.0,456.72874,5.91302,6.02538,5.60147,5.26315,5.0,383.14897,355.10794,338.55309,54.5,54.5
2018-07-01 23:25:00,282.657,-55.395,6.0,392.0,391.0,392.0,12132536.0,44841.0,201469.0,959090.0,1201.7639800000004,9.25657,54.5,37.6,45.8,0.986,49.976000000000006,0.02992,1207.59682,2450.53784,33.0,454.55388,5.21845,5.1216800000000005,5.07074,5.06853,16.0,307.02819,288.6797200000001,316.0335,54.5,54.5
2018-07-01 23:30:00,287.89799999999997,-25.961,6.0,392.0,392.0,392.0,12132558.0,44841.0,201471.0,959093.0,1222.27911,9.27859,54.5,37.6,44.8,0.991,49.976000000000006,0.02992,1214.60029,2480.88867,33.0,448.02927,5.03368,5.17269,5.00933,4.97805,5.0,311.22122,291.05594,298.0729100000001,54.5,54.5
2018-07-01 23:35:00,143.944,-71.382,6.0,391.0,391.0,392.0,12132574.0,44841.0,201473.0,959097.0,1100.01374,8.43417,53.5,36.6,44.8,0.8740000000000001,49.976000000000006,0.02992,1100.54395,1469.19873,32.0,448.02927,3.42573,3.87435,3.96046,4.50094,5.0,169.28127,163.62458,238.98403,54.5,54.5
2018-07-01 23:40:00,145.563,22.463,6.0,393.0,393.0,391.0,12132584.0,44841.0,201476.0,959100.0,1105.79155,8.42216,53.5,36.6,44.8,0.992,49.976000000000006,0.02992,1099.54344,1427.60706,32.0,454.55388,4.04657,4.07501,4.13251,4.16845,5.0,174.40056,169.27702,180.358,53.5,54.5
2018-07-01 23:45:00,120.041,-51.786,6.0,391.0,390.0,391.0,12132597.0,44841.0,201479.0,959103.0,1106.18173,8.41216,52.5,36.6,43.8,0.9159999999999999,49.976000000000006,0.02992,1100.54395,1273.60535,33.0,454.55388,4.1463199999999985,3.73843,3.903880000000001,4.13727,5.0,160.67944,173.40191000000004,181.9822,53.5,53.5
2018-07-01 23:50:00,93.01799999999999,-56.12,6.0,391.0,390.0,391.0,12132607.0,44841.0,201482.0,959105.0,1100.0437,8.44818,52.5,36.6,43.8,0.8340000000000001,49.976000000000006,0.02992,1100.54395,1053.28174,33.0,454.55388,3.64363,3.60344,3.78928,3.97887,5.0,119.37284,130.30008999999998,161.89033999999995,52.5,53.5
2018-07-01 23:55:00,78.02,-68.156,6.0,390.0,389.0,390.0,12132615.0,44841.0,201485.0,959108.0,1109.39326,8.44417,52.5,35.6,42.8,0.7559999999999999,49.976000000000006,0.02992,1101.54446,944.24396,32.0,454.55388,3.2786800000000005,3.4553300000000005,3.47155,3.76396,5.0,96.5105,92.15566,128.90345,52.5,52.5
2018-07-02 00:00:00,-19.344,-87.273,6.0,390.0,389.0,389.0,12132617.0,44841.0,201489.0,959113.0,1101.58943,8.42416,51.5,35.6,42.8,0.242,49.976000000000006,0.02992,1100.54395,57.3291,32.0,465.42822,2.88765,3.17471,3.0860000000000003,3.40916,5.0,6.22394,20.68463,79.59978000000002,52.5,52.5
2018-07-02 00:44:00,214.39,-2.6839999999999997,6.0,392.0,391.0,392.0,12132630.0,44845.0,201492.0,959120.0,1110.00861,8.442169999999999,49.5,34.6,40.8,0.997,49.976000000000006,-0.00997,1102.54489,2020.00769,49.0,454.55388,3.91227,4.42744,4.3708300000000015,3.78411,5.0,214.85912,194.06647,106.81977,49.5,48.5
2018-07-02 00:49:00,153.501,-34.912,6.0,392.0,391.0,392.0,12132650.0,44845.0,201498.0,959121.0,1103.31528,8.44417,50.5,34.6,40.8,0.9690000000000001,49.976000000000006,-0.00997,1102.54489,1510.79041,69.0,458.90361,4.82453,4.1928,4.48989,4.49855,11.0,159.62528,192.32366,202.63006,49.5,49.5
2018-07-02 00:54:00,157.528,-23.467,6.0,393.0,392.0,393.0,12132661.0,44845.0,201499.0,959123.0,1101.64942,8.42416,50.5,34.6,40.8,0.977,49.976000000000006,-0.00997,1100.54395,1479.31567,35.0,471.95282,4.5392199999999985,5.0637,4.304869999999998,4.18627,8.0,170.98511000000005,163.3645,170.27128000000005,50.5,49.5
2018-07-02 00:59:00,103.315,-43.386,6.0,392.0,391.0,392.0,12132671.0,44845.0,201501.0,959125.0,1096.68202,8.436169999999999,51.5,34.6,40.8,0.953,49.976000000000006,-0.00997,1100.54395,1080.26013,33.0,480.65229000000005,3.3189800000000003,3.41921,3.85784,3.93226,5.0,116.72405,124.84059,146.55671999999996,50.5,50.5
2018-07-02 01:04:00,208.81,-8.007,6.0,393.0,392.0,393.0,12132681.0,44845.0,201504.0,959127.0,1109.06313,8.44617,51.5,34.6,41.8,0.997,49.976000000000006,-0.00997,1102.54489,1930.07971,33.0,495.87637,4.3194,4.2080199999999985,3.7934,3.83131,5.0,215.24039,165.78333999999995,140.98555,51.5,50.5
2018-07-02 01:09:00,168.09799999999998,177.388,6.0,393.0,393.0,394.0,12132697.0,44845.0,201507.0,959128.0,1099.44336,8.44017,51.5,35.6,41.8,0.682,49.976000000000006,-0.00997,1100.54395,1466.95056,33.0,495.87637,4.15385,4.119669999999998,4.12174,4.07606,5.0,177.23443999999995,169.82208,178.1188,51.5,51.5
2018-07-02 01:14:00,73.587,-62.348,6.0,390.0,390.0,391.0,12132708.0,44845.0,201510.0,959130.0,1107.72754,8.442169999999999,52.5,35.6,42.8,0.794,49.976000000000006,-0.00997,1100.54395,757.64343,32.0,495.87637,3.55435,3.13461,3.26752,3.87164,5.0,84.65545,87.74844,152.46264,51.5,51.5
2018-07-02 01:19:00,-8.844,-86.766,6.0,390.0,390.0,391.0,12132711.0,44845.0,201513.0,959135.0,1106.8871,8.420160000000001,52.5,36.6,42.8,0.086,49.976000000000006,0.00997,1100.54395,173.1114,32.0,502.40097,2.60357,2.29394,2.5202,3.26716,5.0,18.84865,19.51144,84.4122,52.5,51.5
2018-07-02 02:00:00,32.903,-83.405,6.0,390.0,389.0,389.0,12132714.0,44853.0,201517.0,959146.0,1106.91706,8.42817,51.5,35.6,41.8,0.34700000000000003,49.976000000000006,-0.03989,1099.54344,385.56628,41.0,465.42822,3.5993800000000005,3.10683,3.1772,3.21877,5.0,46.8219,52.20373,33.68889,51.5,50.5
2018-07-02 05:32:00,16.206,-68.891,6.0,390.0,389.0,390.0,12132717.0,44861.0,201521.0,959162.0,1107.27729,8.42416,47.5,34.6,36.8,0.163,49.976000000000006,0.0,1100.54395,243.9297,43.0,256.6409,2.64239,2.5372,2.61243,2.98754,5.0,27.937590000000004,44.26018,26.70256,46.5,45.5
2018-07-02 06:51:00,77.07300000000001,-50.426,6.0,390.0,389.0,390.0,12132726.0,44866.0,201530.0,959176.0,1101.30428,8.41216,48.5,35.6,36.8,0.88,49.976000000000006,0.0,1099.54344,814.97247,49.0,226.19277,3.9825,3.66962,3.5940800000000004,3.36757,5.0,94.3677,115.36641000000002,66.17108,48.5,48.5
2018-07-02 06:56:00,51.901,-57.56100000000001,6.0,390.0,390.0,390.0,12132731.0,44866.0,201534.0,959180.0,1106.8871,8.426160000000001,48.5,35.6,36.8,0.6729999999999999,49.976000000000006,0.0,1100.54395,585.65607,67.0,226.19277,3.56685,3.37914,3.13276,3.20882,5.0,67.32155999999999,65.51689,70.3482,48.5,48.5
2018-07-02 07:01:00,72.567,-73.67699999999999,6.0,390.0,389.0,390.0,12132737.0,44866.0,201537.0,959184.0,1107.4573300000004,8.42817,49.5,35.6,37.8,0.736,49.976000000000006,-0.01995,1100.54395,795.86279,37.0,226.19277,3.42821,3.30741,3.45525,3.39415,5.0,88.03797,74.52246,76.31909,48.5,48.5
2018-07-02 07:06:00,108.384,160.719,6.0,394.0,394.0,396.0,12132741.0,44866.0,201541.0,959188.0,1102.42987,8.436169999999999,49.5,35.6,37.8,0.2,49.976000000000006,-0.01995,1100.54395,1021.80688,34.0,234.89222,3.77028,3.16256,3.18868,3.37226,5.0,123.29706000000002,85.61975,71.4636,49.5,48.5
2018-07-02 07:11:00,130.624,-45.143,6.0,391.0,390.0,391.0,12132752.0,44866.0,201544.0,959191.0,1107.6074199999996,8.436169999999999,49.5,35.6,38.8,0.9329999999999999,49.976000000000006,-0.01995,1100.54395,1284.84631,33.0,256.6409,4.33194,4.3841,3.98087,3.81041,5.0,145.59797,140.27671999999998,115.60445,49.5,49.5
2018-07-02 07:16:00,154.85299999999998,-77.267,6.0,389.0,388.0,390.0,12132764.0,44866.0,201547.0,959193.0,1100.64396,8.43817,50.5,35.6,38.8,0.895,49.976000000000006,-0.01995,1101.54446,1487.18433,32.0,256.6409,4.27995,4.03342,3.94535,3.91589,5.0,166.45242,157.00083,141.67802,49.5,49.5
2018-07-02 07:21:00,-1.837,-76.835,6.0,392.0,391.0,391.0,12132767.0,44866.0,201551.0,959197.0,1102.60991,8.436169999999999,50.5,36.6,39.8,0.035,49.976000000000006,0.00997,1102.54489,95.54851,32.0,256.6409,2.32749,2.17361,2.1533900000000004,3.10878,5.0,10.42122,6.81127,74.97493,50.5,49.5
2018-07-02 07:26:00,-0.547,-73.102,6.0,391.0,390.0,390.0,12132769.0,44866.0,201554.0,959201.0,1096.84712,8.42216,50.5,36.6,40.8,0.008,49.976000000000006,0.02992,1097.54243,140.5125,32.0,247.94143,2.8587,2.6343,2.69676,2.94018,5.0,28.61056,44.88443,56.88022,50.5,50.5
2018-07-02 07:31:00,83.589,82.102,6.0,392.0,393.0,394.0,12132773.0,44866.0,201557.0,959205.0,1094.49098,8.42817,50.5,37.6,41.8,0.9520000000000001,49.976000000000006,0.0,1099.54344,829.58575,32.0,247.94143,3.70016,3.79111,3.33379,3.0097400000000003,5.0,103.17149,91.66148,64.15235,50.5,50.5
2018-07-02 07:36:00,48.295,-66.664,6.0,391.0,391.0,391.0,12132777.0,44866.0,201560.0,959209.0,1095.1513,8.42817,51.5,37.6,41.8,0.565,49.976000000000006,0.0,1100.54395,686.82507,32.0,247.94143,3.42866,3.73391,3.3381300000000005,3.13441,5.0,76.89363,69.47842,68.09623,50.5,50.5
2018-07-02 07:41:00,5.525,174.40200000000002,6.0,394.0,395.0,394.0,12132782.0,44866.0,201562.0,959213.0,1102.56494,8.42416,51.5,37.6,42.8,0.026000000000000002,49.976000000000006,0.0,1101.54446,140.5125,32.0,247.94143,3.0495400000000004,3.097,2.66664,3.10944,5.0,26.60561,38.16297,69.66223000000001,51.5,50.5
2018-07-02 10:48:00,99.666,-72.817,6.0,390.0,390.0,390.0,12132797.0,44881.0,201575.0,959242.0,1102.4899300000004,8.43217,48.5,35.6,39.8,0.825,49.976000000000006,0.01995,1101.54446,990.33209,48.0,254.46603,3.37994,3.3987,3.42432,3.47015,5.0,111.78405,103.87503,58.51665,48.5,48.5
2018-07-02 10:53:00,102.935,-69.15100000000001,6.0,391.0,390.0,391.0,12132806.0,44881.0,201578.0,959247.0,1098.25779,8.45618,49.5,35.6,39.8,0.828,49.976000000000006,0.01995,1102.54489,1020.6828,66.0,245.76656,4.0083,3.25551,3.36784,3.56926,5.0,103.40941,95.4682,94.02177,48.5,48.5
2018-07-02 10:58:00,58.803999999999995,-73.036,6.0,390.0,389.0,390.0,12132815.0,44881.0,201582.0,959251.0,1094.73108,8.43217,49.5,35.6,39.8,0.631,49.976000000000006,0.01995,1100.54395,674.4599599999998,39.0,245.76656,2.9824900000000003,3.14699,3.30646,3.57669,5.0,81.13067,104.18951,108.51551,49.5,48.5
2018-07-02 11:05:00,23.984,222.02900000000002,6.0,394.0,394.0,395.0,12132820.0,44882.0,201586.0,959257.0,1102.03968,8.426160000000001,50.5,36.6,39.8,0.002,49.976000000000006,0.01995,1100.54395,456.38461,35.0,245.76656,2.6337200000000003,3.04895,2.66525,2.87163,5.0,45.49943,47.55607,61.8057,50.5,49.5
2018-07-02 11:13:00,30.105,-73.874,6.0,389.0,389.0,389.0,12132824.0,44882.0,201591.0,959264.0,1099.66853,8.420160000000001,50.5,37.6,40.8,0.376,49.976000000000006,0.01995,1100.54395,391.1868,35.0,245.76656,3.51492,3.1538,3.37753,2.81612,5.0,44.43011,60.75945,46.73376,50.5,50.5
2018-07-02 11:18:00,73.056,-74.061,6.0,390.0,388.0,389.0,12132833.0,44882.0,201596.0,959268.0,1102.33978,8.442169999999999,51.5,37.6,40.8,0.67,49.976000000000006,0.01995,1101.54446,757.64343,36.0,243.59169,2.74938,2.66482,2.98489,3.21615,5.0,84.23189,119.28077,95.46798,50.5,50.5
2018-07-02 11:23:00,103.259,-44.292,6.0,392.0,392.0,391.0,12132835.0,44882.0,201600.0,959273.0,1107.6074199999996,8.43417,51.5,38.6,41.8,0.588,49.976000000000006,0.01995,1100.54395,956.60913,35.0,250.11629,3.45298,3.71271,3.1024700000000003,2.89121,5.0,112.09373,72.54142,66.24863,51.5,50.5
2018-07-02 11:28:00,83.204,-71.633,6.0,390.0,389.0,390.0,12132840.0,44882.0,201605.0,959277.0,1096.1567699999996,8.44818,51.5,38.6,42.8,0.728,49.976000000000006,0.01995,1100.54395,834.08215,35.0,250.11629,3.5131,3.22911,2.7082900000000003,2.89692,5.0,93.53703,58.2127,70.35844,51.5,51.5
2018-07-02 11:33:00,45.036,-86.288,6.0,390.0,389.0,390.0,12132845.0,44882.0,201608.0,959282.0,1101.1092199999996,8.44017,51.5,39.6,42.8,0.41600000000000004,49.976000000000006,0.01995,1100.54395,572.16693,36.0,250.11629,2.59443,2.9994,3.35067,3.13453,5.0,70.19237,86.33436999999998,75.77413,51.5,51.5
2018-07-02 11:43:00,65.851,-83.391,6.0,390.0,389.0,389.0,12132858.0,44883.0,201615.0,959292.0,1095.79661,8.426160000000001,52.5,39.6,43.8,0.633,49.976000000000006,0.01995,1100.54395,789.1182299999998,35.0,250.11629,3.5219,3.5706900000000004,3.1215,3.39406,5.0,89.84764,88.16829,103.24424,52.5,51.5
2018-07-02 11:48:00,132.52200000000002,181.003,6.0,393.0,392.0,393.0,12132863.0,44883.0,201618.0,959297.0,1101.6344800000004,8.420160000000001,52.5,39.6,43.8,0.526,49.976000000000006,0.01995,1100.54395,1272.4812,36.0,250.11629,5.32607,5.27664,4.27344,3.55512,5.0,151.08223,115.92395,89.09952,52.5,52.5
2018-07-02 11:53:00,189.25,-79.118,6.0,390.0,390.0,390.0,12132882.0,44883.0,201622.0,959301.0,1095.87169,8.42416,52.5,39.6,43.8,0.9129999999999999,49.976000000000006,0.01995,1100.54395,1877.24695,36.0,224.01792000000003,4.1943199999999985,4.26886,4.50269,4.26921,5.0,214.47716,218.51478,190.51398,52.5,52.5
2018-07-02 11:58:00,63.013000000000005,-85.67,6.0,390.0,389.0,390.0,12132884.0,44883.0,201625.0,959306.0,1100.23883,8.43217,52.5,39.6,43.8,0.5660000000000001,49.976000000000006,0.01995,1101.54446,745.2782599999998,37.0,224.01792000000003,3.09325,3.1640200000000003,3.10852,3.43134,5.0,81.6113,62.50493,103.66466,52.5,52.5
2018-07-02 12:03:00,27.769000000000002,-82.725,6.0,390.0,390.0,391.0,12132896.0,44883.0,201629.0,959311.0,1093.33536,8.410160000000001,53.5,39.6,43.8,0.324,49.976000000000006,0.01995,1097.54243,448.5159,36.0,232.71735,3.81277,3.67848,3.73739,3.88078,5.0,63.25653000000001,107.67826,141.62333,52.5,52.5
2018-07-02 12:11:00,126.036,-42.641000000000005,6.0,391.0,390.0,391.0,12132904.0,44884.0,201635.0,959317.0,1108.74802,8.43017,53.5,39.6,43.8,0.934,49.976000000000006,0.01995,1102.54489,1278.10168,37.0,247.94143,3.69877,3.42309,4.08552,3.61084,5.0,135.43525,182.03322,110.54187,53.5,52.5
2018-07-02 12:16:00,3.741,-85.363,6.0,391.0,390.0,391.0,12132913.0,44884.0,201639.0,959320.0,1107.26228,8.426160000000001,53.5,39.6,43.8,0.025,49.976000000000006,0.01995,1099.54344,256.2948,37.0,247.94143,2.58515,2.88694,3.12577,3.75957,5.0,29.77109,38.61205,118.92484,53.5,53.5
2018-07-02 12:22:00,210.62400000000002,-9.185,6.0,392.0,391.0,392.0,12132920.0,44884.0,201642.0,959325.0,1116.2067,8.51421,53.5,39.6,43.8,0.991,49.976000000000006,0.01995,1115.55141,2069.46802,37.0,247.94143,4.9980400000000005,4.8812,4.1440800000000015,3.53357,5.0,238.11238,191.48742,108.93813,53.5,53.5
2018-07-02 12:27:00,229.88299999999998,-23.176,6.0,392.0,391.0,392.0,12132938.0,44884.0,201648.0,959327.0,1131.00402,8.6963,54.5,39.6,43.8,0.995,49.976000000000006,0.01995,1135.56126,2142.53442,39.0,230.54248,4.59607,4.4284300000000005,4.40874,4.20204,5.0,253.19558,252.76536,193.35544,53.5,53.5
2018-07-02 12:32:00,223.821,287.362,6.0,397.0,395.0,397.0,12132954.0,44884.0,201651.0,959329.0,1104.21578,8.5042,54.5,39.6,43.8,0.664,49.976000000000006,0.01995,1108.5479300000004,2104.31519,38.0,230.54248,4.96807,4.92098,4.69557,4.4452,5.0,237.85812,225.00116,205.84611,54.5,53.5
2018-07-02 12:42:00,66.608,-59.751999999999995,6.0,391.0,391.0,392.0,12132994.0,44884.0,201654.0,959335.0,1093.03527,8.42416,55.5,39.6,43.8,0.755,49.976000000000006,0.01995,1097.54243,758.76752,37.0,243.59169,3.5889,3.73845,3.97914,4.6121,5.0,102.2057,149.83655,228.90681,54.5,54.5
2018-07-02 12:47:00,144.201,-71.845,6.0,391.0,391.0,392.0,12133000.0,44884.0,201656.0,959339.0,1095.54149,8.426160000000001,55.5,39.6,43.8,0.897,49.976000000000006,-0.00997,1100.54395,1441.09619,37.0,243.59169,4.1686,4.3654,3.4346300000000003,3.74003,5.0,167.02875,99.11198,142.99891000000005,55.5,54.5
2018-07-02 12:52:00,133.118,-60.6,6.0,391.0,391.0,392.0,12133017.0,44884.0,201661.0,959342.0,1109.31825,8.43817,55.5,39.6,43.8,0.934,49.976000000000006,-0.00997,1102.54489,1395.00806,37.0,243.59169,3.58892,3.68573,4.22846,4.1581800000000015,5.0,151.27425,176.45622,192.29331,55.5,55.5
2018-07-02 12:57:00,212.17,-59.008,6.0,390.0,389.0,391.0,12133041.0,44884.0,201664.0,959345.0,1109.06313,8.54822,55.5,38.6,43.8,0.971,49.976000000000006,-0.00997,1113.5504,2094.19824,38.0,228.36763,4.77494,4.18352,4.47772,4.54819,5.0,241.37452,248.07973,262.48388,55.5,55.5
2018-07-02 13:02:00,396.38699999999994,20.025,6.0,391.0,390.0,391.0,12133059.0,44884.0,201669.0,959348.0,1352.81364,10.3131,55.5,38.6,44.8,0.995,49.976000000000006,-0.01995,1344.66468,3027.20142,39.0,228.36763,5.72392,5.3151,5.47202,4.6852800000000006,5.0,427.48319,404.35731,263.81569,55.5,55.5
2018-07-02 13:07:00,207.76,-60.902,6.0,389.0,389.0,390.0,12133082.0,44884.0,201673.0,959351.0,1107.69744,8.5002,56.5,38.6,44.8,0.9620000000000001,49.976000000000006,-0.01995,1106.54692,2060.47534,38.0,224.01792000000003,4.68231,4.9076,4.98095,4.92195,5.0,236.73773,258.1655,283.92359,55.5,55.5
2018-07-02 13:12:00,66.595,-78.9,6.0,388.0,388.0,389.0,12133093.0,44884.0,201677.0,959355.0,1099.59345,8.43017,56.5,38.6,44.8,0.616,49.976000000000006,0.04987,1100.54395,810.47607,37.0,224.01792000000003,2.9683,3.21765,3.5718300000000003,4.30235,5.0,94.95285,103.61403,201.67842,56.5,55.5
2018-07-02 13:17:00,111.54,-78.468,6.0,388.0,388.0,389.0,12133095.0,44885.0,201682.0,959360.0,1100.37382,8.45018,56.5,38.6,44.8,0.83,49.976000000000006,0.04987,1101.54446,1136.46509,37.0,206.61909,3.87602,3.50992,2.5529900000000003,3.40636,5.0,129.0953,43.41019,100.64638,56.5,56.5
2018-07-02 13:22:00,237.207,-75.164,6.0,390.0,390.0,391.0,12133111.0,44885.0,201687.0,959364.0,1149.53818,8.72831,56.5,38.6,44.8,0.96,49.976000000000006,0.01995,1142.56474,2184.12622,38.0,206.61909,4.71637,4.4901800000000005,4.62674,4.11557,5.0,257.12411000000003,262.96894,180.94503,56.5,56.5
2018-07-02 13:27:00,505.465,-26.214000000000002,6.0,392.0,392.0,393.0,12133136.0,44885.0,201689.0,959369.0,1466.7650199999996,11.17752,56.5,38.6,44.8,0.9990000000000001,49.976000000000006,0.01995,1457.72051,3479.0896,39.0,226.19277,6.28342,6.51657,6.47774,5.247730000000002,5.0,541.30669,488.12122,292.60475,56.5,56.5
2018-07-02 13:32:00,358.842,-38.866,6.0,391.0,391.0,392.0,12133166.0,44885.0,201689.0,959373.0,1310.55283,10.00294,57.5,38.6,44.8,0.995,49.976000000000006,0.01995,1308.64672,2852.96582,38.0,230.54248,5.27813,5.60089,5.4972,5.32889,5.0,383.75469,336.06388,334.52647,56.5,56.5
2018-07-02 13:37:00,692.508,-13.027000000000001,6.0,393.0,393.0,394.0,12133214.0,44885.0,201692.0,959375.0,1615.96871,12.32609,57.5,38.6,44.8,0.9990000000000001,49.976000000000006,0.01995,1606.79416,4286.19336,41.0,210.96879,6.18613,6.44032,6.96332,6.21614,5.0,738.7529400000002,827.07812,528.86675,57.5,56.5
2018-07-02 13:42:00,996.275,51.666000000000004,6.0,394.0,394.0,396.0,12133285.0,44885.0,201694.0,959376.0,1742.93149,13.42063,57.5,38.6,44.8,1.0,49.976000000000006,0.01995,1751.8657899999996,5623.87207,43.0,210.96879,8.26248,7.8568,7.51575,6.89435,5.0,1024.968,983.30069,765.701,57.5,57.5
2018-07-02 13:47:00,524.422,-27.785999999999998,6.0,392.0,392.0,393.0,12133344.0,44885.0,201695.0,959378.0,1483.82831,11.26557,58.5,38.6,44.8,0.998,49.976000000000006,0.01995,1472.72783,3681.42725,40.0,210.96879,6.35564,6.53338,6.1005400000000005,6.66851,5.0,552.31156,562.12869,712.18706,57.5,57.5
2018-07-02 13:52:00,422.077,-19.250999999999998,6.0,391.0,391.0,392.0,12133394.0,44885.0,201699.0,959379.0,1381.17772,10.5232,58.5,38.6,44.8,0.998,49.976000000000006,0.01995,1372.67844,3219.42236,40.0,210.96879,5.82061,5.78049,5.78934,6.47668,5.0,455.08566,522.00694,650.7795,58.5,57.5
2018-07-02 14:02:00,646.054,-37.883,6.0,392.0,392.0,393.0,12133482.0,44885.0,201705.0,959384.0,1563.20264,12.00193,58.5,38.6,45.8,0.993,49.976000000000006,0.01995,1564.77345,4074.86255,41.0,210.96879,7.2147,6.44765,6.579860000000001,6.3567,5.0,667.67631,679.92675,593.3138799999998,58.5,58.5
2018-07-02 14:07:00,399.00800000000004,-28.541,6.0,391.0,391.0,392.0,12133521.0,44885.0,201706.0,959387.0,1351.0278,10.23306,58.5,39.6,45.8,0.996,49.976000000000006,0.01995,1341.66316,3074.41333,38.0,217.49336,6.31306,6.06315,5.31842,5.978280000000002,5.0,406.26966,372.1185,506.92175,58.5,58.5
2018-07-02 14:12:00,554.867,47.376999999999995,6.0,391.0,391.0,392.0,12133567.0,44885.0,201710.0,959388.0,1477.64537,11.35161,58.5,39.6,45.8,0.9940000000000001,49.976000000000006,0.01995,1483.73326,3703.90942,40.0,224.01792000000003,5.55526,6.1933099999999985,6.27546,6.19848,5.0,573.49262,555.83244,554.05775,58.5,58.5
2018-07-02 14:17:00,364.166,-37.556999999999995,6.0,390.0,390.0,391.0,12133605.0,44885.0,201712.0,959391.0,1297.87148,9.86087,58.5,39.6,45.8,0.975,49.976000000000006,0.01995,1289.63737,2809.1259800000007,38.0,213.14365,5.75643,5.76591,5.3529300000000015,5.83447,5.0,364.77262,338.05306,485.08088,58.5,58.5
2018-07-02 14:22:00,383.67900000000003,-41.06100000000001,6.0,390.0,390.0,392.0,12133638.0,44885.0,201715.0,959394.0,1325.48506,10.109,57.5,39.6,45.8,0.998,49.976000000000006,0.01995,1318.65179,2911.41895,38.0,213.14365,5.78137,5.7005,5.45995,5.58776,5.0,400.04725,360.16809,430.27753,58.5,58.5
2018-07-02 14:27:00,496.874,-21.308000000000003,6.0,391.0,390.0,392.0,12133667.0,44885.0,201719.0,959397.0,1448.45587,11.08948,57.5,39.6,45.8,0.9990000000000001,49.976000000000006,0.01995,1446.7150800000004,3483.58569,39.0,213.14365,6.43645,5.98348,6.06921,5.61054,5.0,529.64394,506.69094,407.95934,57.5,58.5
2018-07-02 14:37:00,724.069,88.936,6.0,392.0,393.0,394.0,12133763.0,44885.0,201724.0,959401.0,1598.48513,12.28407,57.5,39.6,45.8,0.9990000000000001,49.976000000000006,0.01995,1606.79416,4351.391110000001,40.0,208.79394,6.55283,6.89227,6.6865,6.31364,5.0,719.74806,700.87262,594.8568700000002,57.5,57.5
2018-07-02 14:42:00,442.249,-35.991,6.0,391.0,391.0,392.0,12133817.0,44885.0,201726.0,959403.0,1382.09309,10.62325,57.5,39.6,45.8,0.997,49.976000000000006,0.01995,1383.6838699999996,3200.31274,39.0,208.79394,5.197030000000002,5.78865,5.8485,6.3268900000000015,5.0,471.02456,541.977,622.4675599999998,57.5,57.5
2018-07-02 14:47:00,338.51,-48.051,6.0,390.0,389.0,391.0,12133846.0,44885.0,201728.0,959406.0,1294.22472,9.84287,57.5,39.6,45.8,0.995,49.976000000000006,0.01995,1286.636,2795.63672,37.0,208.79394,5.90437,5.6777,5.38587,5.67995,5.0,364.76175,341.74359,456.77697,57.5,57.5
2018-07-02 14:52:00,573.614,-35.459,6.0,391.0,391.0,392.0,12133886.0,44885.0,201731.0,959408.0,1502.1074199999996,11.50969,57.5,39.6,45.8,0.993,49.976000000000006,0.01995,1500.74173,3727.51562,40.0,208.79394,6.46597,6.56165,6.3990300000000016,5.9798800000000005,5.0,594.48025,596.76094,491.9375,57.5,57.5
2018-07-02 14:57:00,485.699,-37.647,6.0,391.0,391.0,392.0,12133929.0,44885.0,201733.0,959411.0,1425.95985,10.91139,57.5,39.6,45.8,0.996,49.976000000000006,0.01995,1425.70458,3336.32861,38.0,208.79394,6.17946,6.30044,6.07572,6.08786,5.0,501.2825,487.96969,517.38784,57.5,57.5
2018-07-02 15:07:00,666.0369999999999,232.74200000000002,6.0,396.0,396.0,398.0,12133988.0,44885.0,201738.0,959417.0,1559.25572,11.96791,57.5,39.6,45.8,0.929,49.976000000000006,0.01995,1562.77244,4028.77417,40.0,208.79394,6.16909,6.72825,6.60907,5.7239,5.0,660.29887,614.3118099999998,431.56341,57.5,57.5
2018-07-02 15:17:00,610.877,156.339,6.0,392.0,392.0,394.0,12134089.0,44885.0,201746.0,959420.0,1520.41643,11.66977,57.5,39.6,45.8,0.9990000000000001,49.976000000000006,0.01995,1520.7517300000004,3811.82324,41.0,208.79394,5.911980000000002,6.22024,6.5746699999999985,6.51103,5.0,627.97231,654.3271900000002,613.59019,57.5,57.5
2018-07-02 15:22:00,470.11,-28.726,6.0,391.0,391.0,393.0,12134133.0,44885.0,201747.0,959423.0,1428.07588,10.87538,57.5,39.6,45.8,0.991,49.976000000000006,0.01995,1418.70118,3353.19019,38.0,208.79394,6.17886,6.60147,6.1802,6.3013,5.0,493.78591,462.57734000000005,557.31294,57.5,57.5
2018-07-02 15:27:00,709.823,137.89,6.0,395.0,395.0,396.0,12134178.0,44885.0,201749.0,959425.0,1595.1384,12.21404,57.5,39.6,45.8,0.9990000000000001,49.976000000000006,0.01995,1590.7862,4268.20752,39.0,219.66821,7.116810000000001,7.143610000000002,6.732239999999999,6.36824,5.0,708.92844,630.435,570.44619,57.5,57.5
2018-07-02 15:37:00,266.373,229.672,6.0,392.0,391.0,393.0,12134254.0,44885.0,201752.0,959430.0,1186.45635,9.1005,57.5,38.6,45.8,0.9670000000000001,49.976000000000006,0.01995,1183.58494,2422.43555,37.0,208.79394,4.76002,4.31334,4.7974,5.50288,5.0,294.61078,325.6982799999999,439.48772,57.5,57.5
2018-07-02 15:42:00,264.84,-52.59,6.0,390.0,390.0,391.0,12134277.0,44885.0,201754.0,959434.0,1186.89159,9.13051,57.5,38.6,45.8,0.973,49.976000000000006,0.01995,1187.5869699999996,2317.89429,37.0,208.79394,4.48144,3.5760300000000003,4.46741,5.05316,5.0,295.13216,340.86009,361.07884,57.5,57.5
2018-07-02 15:47:00,272.051,-3.36,6.0,390.0,390.0,391.0,12134301.0,44885.0,201756.0,959437.0,1198.25222,9.14652,56.5,38.6,45.8,0.9740000000000001,49.976000000000006,0.01995,1190.5884199999996,2337.003910000001,37.0,208.79394,4.84691,4.91403,4.95153,5.03099,5.0,300.6987200000001,308.7455,334.33881,57.5,57.5
2018-07-02 15:52:00,295.75,-39.29,6.0,390.0,390.0,391.0,12134328.0,44885.0,201757.0,959441.0,1241.27847,9.45467,56.5,38.6,45.8,0.9940000000000001,49.976000000000006,-0.00997,1233.60971,2583.18188,37.0,200.09452,5.94435,5.77586,5.2678,5.09704,5.0,327.57338,336.9242799999999,343.05025,56.5,57.5
2018-07-02 15:57:00,306.27,-60.173,6.0,390.0,390.0,391.0,12134356.0,44885.0,201758.0,959445.0,1228.65732,9.44867,56.5,38.6,44.8,0.978,49.976000000000006,-0.00997,1234.61022,2588.80225,37.0,200.09452,5.43681,5.20726,5.1588400000000005,5.25129,5.0,323.593,343.66478,352.2057200000001,56.5,56.5
2018-07-02 16:02:00,211.83700000000002,-56.648999999999994,6.0,390.0,390.0,390.0,12134377.0,44885.0,201761.0,959448.0,1108.61295,8.48419,56.5,38.6,44.8,0.96,49.976000000000006,-0.00997,1109.54837,2062.72363,36.0,200.09452,4.65607,4.8600400000000015,4.51818,4.88106,5.0,237.09189,237.99714,300.40431,56.5,56.5
2018-07-02 16:08:00,180.739,-75.429,6.0,389.0,389.0,390.0,12134392.0,44885.0,201767.0,959453.0,1105.92662,8.42817,55.5,38.6,44.8,0.932,49.976000000000006,0.03989,1099.54344,1778.3261699999996,37.0,200.09452,4.36369,4.8216800000000015,4.1,4.19054,5.0,218.66947,180.59461,212.53336,56.5,56.5
2018-07-02 16:13:00,135.941,-71.579,6.0,388.0,388.0,389.0,12134404.0,44885.0,201770.0,959457.0,1101.5144300000004,8.43017,54.5,37.6,44.8,0.8690000000000001,49.976000000000006,0.0,1100.54395,1399.50452,35.0,200.09452,3.13527,3.33257,3.33854,3.93619,5.0,162.70264,149.6167,181.90183,55.5,56.5
2018-07-02 16:18:00,216.838,-63.676,6.0,390.0,390.0,391.0,12134419.0,44885.0,201776.0,959461.0,1114.0906699999996,8.52421,54.5,37.6,43.8,0.958,49.976000000000006,0.01995,1115.55141,2069.46802,37.0,200.09452,4.91897,4.80375,4.61591,4.21161,5.0,239.03458,230.46228,202.47534,54.5,55.5
2018-07-02 16:23:00,448.92900000000003,-28.91,6.0,390.0,391.0,392.0,12134446.0,44885.0,201779.0,959465.0,1409.37662,10.73531,54.5,37.6,43.8,0.996,49.976000000000006,0.01995,1399.69183,3268.88281,37.0,193.56996,5.56966,5.98296,5.90435,5.04775,5.0,479.8490900000001,465.52988,313.10825,54.5,54.5
2018-07-02 16:28:00,228.96599999999998,-83.355,6.0,389.0,389.0,390.0,12134471.0,44885.0,201785.0,959469.0,1146.25158,8.71231,54.5,37.6,43.8,0.938,49.976000000000006,0.01995,1138.56278,2160.52026,38.0,193.56996,4.31588,4.1261,4.5959900000000005,4.96737,5.0,255.07339,265.38919,308.52309,54.5,54.5
