date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-02 16:33:00,178.04,-56.211000000000006,6.0,389.0,388.0,389.0,12134490.0,44885.0,201790.0,959473.0,1094.55097,8.43017,54.5,37.6,43.8,0.9520000000000001,49.976000000000006,0.01995,1100.54395,1817.66968,36.0,193.56996,4.02187,4.6637900000000005,4.6668699999999985,4.847180000000002,5.0,209.91112,224.6268,273.64316,54.5,54.5
2018-07-02 16:38:00,158.154,-106.944,6.0,388.0,388.0,389.0,12134502.0,44885.0,201794.0,959477.0,1107.98266,8.43017,53.5,37.6,43.8,0.841,49.976000000000006,0.00997,1101.54446,1614.20764,37.0,187.0454,4.02458,3.970380000000001,3.61734,4.14974,5.0,185.02191,163.61561,201.1155,54.5,54.5
2018-07-02 16:48:00,114.926,157.766,6.0,392.0,392.0,393.0,12134533.0,44885.0,201803.0,959485.0,1102.74505,8.44617,53.5,37.6,42.8,0.9490000000000001,49.976000000000006,0.04987,1100.54395,1293.83911,37.0,187.0454,3.3035,3.35244,3.74028,4.34384,5.0,142.07673,145.68105,200.89975,53.5,53.5
2018-07-02 16:53:00,171.548,-60.925,6.0,389.0,389.0,390.0,12134548.0,44885.0,201807.0,959489.0,1095.57145,8.416160000000001,53.5,36.6,42.8,0.943,49.976000000000006,0.03989,1100.54395,1743.4791300000004,36.0,187.0454,4.34323,4.46919,4.23494,4.25892,5.0,200.53388,213.63023,207.26048,53.5,53.5
2018-07-02 16:58:00,312.882,-8.847999999999999,6.0,390.0,390.0,391.0,12134570.0,44885.0,201810.0,959493.0,1240.37811,9.52271,52.5,36.6,42.8,0.998,49.976000000000006,0.03989,1237.61174,2551.70703,36.0,187.0454,5.0994,5.15736,5.23747,4.72848,5.0,335.61400000000003,328.66753,266.243,53.5,53.5
2018-07-02 17:03:00,359.69,-33.701,6.0,390.0,390.0,391.0,12134597.0,44885.0,201813.0,959498.0,1307.16104,10.02295,52.5,36.6,42.8,0.995,49.976000000000006,0.03989,1308.64672,2869.82715,36.0,187.0454,5.758380000000002,5.72882,5.34629,5.0143900000000015,5.0,386.16344,368.24544,323.02281,52.5,53.5
2018-07-02 17:13:00,298.589,-66.053,6.0,390.0,389.0,391.0,12134648.0,44885.0,201816.0,959506.0,1225.76091,9.42666,52.5,36.6,42.8,0.977,49.976000000000006,0.03989,1231.6087,2556.20337,36.0,180.52083,4.45097,4.62994,4.56572,4.95432,5.0,322.17147,334.8976600000001,332.95062,52.5,52.5
2018-07-02 17:18:00,253.423,-64.49,6.0,389.0,389.0,390.0,12134671.0,44885.0,201819.0,959510.0,1179.49297,9.04247,52.5,36.6,42.8,0.981,49.976000000000006,0.03989,1179.58299,2324.63867,36.0,171.82142,4.37626,4.52433,4.74254,4.95486,5.0,286.9610600000001,290.28866,316.14962,52.5,52.5
2018-07-02 17:23:00,215.61900000000003,-60.021,6.0,389.0,389.0,390.0,12134691.0,44885.0,201826.0,959515.0,1111.26926,8.46218,52.5,36.6,42.8,0.9670000000000001,49.976000000000006,0.03989,1105.54641,2060.47534,36.0,171.82142,4.42721,4.2365,4.1881900000000005,4.73201,5.0,229.30488,241.7513,284.30344,52.5,52.5
2018-07-02 17:28:00,213.822,294.91,6.0,393.0,393.0,394.0,12134708.0,44885.0,201832.0,959518.0,1106.27183,8.516210000000001,52.5,36.6,42.8,0.489,49.976000000000006,0.03989,1111.5493800000004,2253.82056,37.0,171.82142,4.81385,4.8400300000000005,4.7363,4.6887300000000005,5.0,240.77266,241.9805,251.89183,52.5,52.5
2018-07-02 17:33:00,297.24,-79.273,6.0,390.0,389.0,391.0,12134727.0,44885.0,201837.0,959522.0,1233.66977,9.46268,52.5,36.6,41.8,0.978,49.976000000000006,0.03989,1235.61072,2537.09375,36.0,171.82142,4.76644,4.79169,5.07454,4.76456,5.0,326.73631,316.50394,260.66358,52.5,52.5
2018-07-02 17:38:00,249.795,-61.025,6.0,390.0,390.0,391.0,12134750.0,44885.0,201840.0,959526.0,1179.97325,8.98044,52.5,35.6,41.8,0.975,49.976000000000006,0.03989,1172.57958,2286.41943,36.0,171.82142,5.1379,4.87411,4.7877800000000015,4.82425,5.0,281.93669,290.01797,285.41619,52.5,52.5
2018-07-02 17:43:00,366.032,-23.328000000000003,6.0,391.0,391.0,392.0,12134775.0,44885.0,201841.0,959529.0,1311.3030199999996,10.02696,52.5,35.6,41.8,0.991,49.976000000000006,0.03989,1311.64824,2923.78418,36.0,178.34598,5.37403,5.01829,5.33452,5.10901,5.0,389.25372,390.15847,328.58403,52.5,52.5
2018-07-02 17:48:00,357.76099999999997,-67.03,6.0,391.0,390.0,392.0,12134804.0,44885.0,201842.0,959533.0,1310.13253,10.00695,52.5,35.6,41.8,0.9890000000000001,49.976000000000006,0.03989,1308.64672,2828.2356,36.0,178.34598,5.5674199999999985,5.4714,5.48836,5.25684,5.0,389.40256,369.66722,353.18225,52.5,52.5
2018-07-02 17:53:00,434.832,-37.705,6.0,391.0,391.0,392.0,12134835.0,44885.0,201843.0,959536.0,1390.2720800000004,10.59124,52.5,35.6,41.8,0.9940000000000001,49.976000000000006,0.03989,1382.68336,3167.71387,36.0,178.34598,5.9370400000000005,6.22792,5.9332,5.43663,5.0,461.55662,443.36738,383.05347,52.5,52.5
2018-07-02 17:58:00,328.01800000000003,-53.865,6.0,391.0,391.0,392.0,12134865.0,44885.0,201844.0,959539.0,1264.26986,9.74882,52.5,35.6,41.8,0.99,49.976000000000006,0.03989,1270.62803,2714.70166,36.0,178.34598,4.6569699999999985,4.99506,5.49282,5.42945,5.0,361.04172,363.79822,377.47688,52.5,52.5
2018-07-02 18:03:00,215.993,-44.31100000000001,6.0,390.0,390.0,391.0,12134888.0,44885.0,201847.0,959542.0,1113.07019,8.53222,52.5,35.6,41.8,0.988,49.976000000000006,0.03989,1111.5493800000004,2075.08862,36.0,178.34598,3.76789,4.31689,4.50321,5.06595,5.0,240.6268,253.26209,324.63934,52.5,52.5
2018-07-02 18:13:00,288.344,-81.465,6.0,389.0,389.0,390.0,12134926.0,44885.0,201852.0,959551.0,1205.36576,9.26858,52.5,35.6,41.8,0.9470000000000001,49.976000000000006,0.0,1207.59682,2433.67651,35.0,178.34598,4.45713,4.41055,4.93506,4.83914,5.0,310.59891,322.89906,287.9894700000001,52.5,52.5
2018-07-02 18:18:00,369.575,-60.16,6.0,391.0,391.0,392.0,12134951.0,44885.0,201854.0,959555.0,1298.89195,9.92891,52.5,35.6,41.8,0.983,49.976000000000006,0.0,1298.64179,2793.38843,35.0,178.34598,5.34354,5.4371800000000015,5.39711,5.01238,5.0,379.85328,363.25506,315.65312,52.5,52.5
2018-07-02 18:23:00,423.79900000000004,-34.352,6.0,390.0,390.0,392.0,12134982.0,44885.0,201857.0,959557.0,1354.37439,10.43316,52.5,35.6,41.8,0.993,49.976000000000006,0.0,1360.6725,3057.55225,36.0,178.34598,6.51756,5.9503,5.70253,5.40537,5.0,440.83106,420.89909000000006,372.86325,52.5,52.5
2018-07-02 18:28:00,352.505,-39.635999999999996,6.0,390.0,390.0,391.0,12135012.0,44885.0,201859.0,959561.0,1289.43736,9.86688,52.5,35.6,41.8,0.986,49.976000000000006,0.0,1287.63636,2809.1259800000007,36.0,178.34598,5.7011699999999985,5.18409,5.3061,5.36105,5.0,372.63169,364.50484,373.37709,52.5,52.5
2018-07-02 18:33:00,412.151,-46.519,6.0,391.0,390.0,392.0,12135044.0,44885.0,201862.0,959563.0,1348.02628,10.39114,52.5,35.6,41.8,0.993,49.976000000000006,0.0,1353.66909,3060.92432,37.0,171.82142,5.80687,6.1147300000000016,5.8641,5.58113,5.0,434.43641,431.61412,399.00669,52.5,52.5
2018-07-02 18:38:00,376.249,-34.14,6.0,390.0,390.0,391.0,12135075.0,44885.0,201865.0,959567.0,1323.99939,10.13701,52.5,35.6,41.8,0.996,49.976000000000006,0.0,1321.65316,2935.02515,36.0,171.82142,5.77001,5.49809,5.3335599999999985,5.4053900000000015,5.0,403.84962,394.23278,391.68078,52.5,52.5
2018-07-02 18:43:00,329.149,-40.274,6.0,390.0,390.0,392.0,12135105.0,44885.0,201867.0,959570.0,1279.14233,9.80084,52.5,35.6,41.8,0.995,49.976000000000006,0.0,1277.63144,2703.46045,36.0,171.82142,5.8072300000000014,6.12235,5.5561,5.49554,5.0,364.25622,367.19006,388.90325,52.5,52.5
2018-07-02 18:48:00,326.047,-69.44800000000001,6.0,389.0,389.0,391.0,12135132.0,44885.0,201868.0,959574.0,1270.46796,9.73881,52.5,35.6,41.8,0.972,49.976000000000006,0.0,1271.62854,2661.8689,35.0,171.82142,5.40342,5.41289,5.63901,5.4239,5.0,354.52775,332.03709,356.88469,52.5,52.5
2018-07-02 18:53:00,331.225,-48.24100000000001,6.0,390.0,390.0,391.0,12135161.0,44885.0,201869.0,959578.0,1268.87704,9.78884,52.5,35.6,41.8,0.992,49.976000000000006,0.0,1274.63006,2686.59888,36.0,171.82142,4.5361400000000005,4.8361800000000015,5.14736,5.38741,5.0,366.16369,384.82262,374.097,52.5,52.5
2018-07-02 18:58:00,320.51599999999996,-109.663,6.0,389.0,388.0,390.0,12135188.0,44885.0,201870.0,959583.0,1259.06236,9.63876,52.5,35.6,41.8,0.951,49.976000000000006,0.0,1259.6226,2670.86157,35.0,167.47171,5.0559400000000005,4.97032,5.07736,5.24215,5.0,347.16434,354.29619,360.01612,52.5,52.5
2018-07-02 19:03:00,386.69199999999995,179.672,6.0,393.0,393.0,395.0,12135216.0,44885.0,201870.0,959588.0,1321.7934,10.06898,52.5,35.6,41.8,0.961,49.976000000000006,0.0,1312.64874,2894.55737,36.0,167.47171,5.48528,5.5350199999999985,5.57301,5.32014,5.0,399.51256,394.722,361.40406,52.5,52.5
2018-07-02 19:08:00,419.68800000000005,12.630999999999998,6.0,391.0,390.0,393.0,12135246.0,44885.0,201871.0,959591.0,1339.5619900000004,10.29509,52.5,35.6,41.8,0.998,49.976000000000006,0.0,1345.66518,3001.34692,36.0,167.47171,6.22766,5.58384,5.54023,5.42186,5.0,425.20234000000005,412.48397,383.836,52.5,52.5
2018-07-02 19:13:00,284.047,-63.674,6.0,390.0,390.0,391.0,12135276.0,44885.0,201874.0,959595.0,1218.76742,9.3166,52.5,34.6,41.8,0.978,49.976000000000006,0.0,1217.60182,2451.66211,35.0,167.47171,4.80772,5.04085,4.95201,5.23679,5.0,315.30559,319.05694,371.07969,52.5,52.5
2018-07-02 19:18:00,286.224,-58.038999999999994,6.0,390.0,390.0,391.0,12135296.0,44885.0,201878.0,959599.0,1216.15609,9.36463,52.5,34.6,41.8,0.968,49.976000000000006,0.0,1220.60326,2506.74316,35.0,167.47171,5.18506,5.39847,5.31728,4.997,5.0,318.94556,307.133,305.50169,52.5,52.5
2018-07-02 19:23:00,250.53400000000002,-67.334,6.0,388.0,388.0,390.0,12135317.0,44885.0,201885.0,959603.0,1159.78817,8.93041,52.5,34.6,41.8,0.973,49.976000000000006,0.0,1164.5756,2247.07593,37.0,167.47171,4.47001,4.6294900000000005,4.93705,4.93421,5.0,275.71447,280.16781000000003,286.16547,52.5,52.5
2018-07-02 19:28:00,221.044,166.99200000000002,6.0,391.0,391.0,392.0,12135335.0,44885.0,201891.0,959606.0,1115.8315300000004,8.55423,52.5,34.6,41.8,0.97,49.976000000000006,0.0,1116.55192,1972.79553,35.0,167.47171,5.12932,5.05358,4.74285,4.79359,5.0,245.01348,244.5952,261.79344,52.5,52.5
2018-07-02 19:33:00,265.633,-58.089,6.0,389.0,389.0,389.0,12135355.0,44885.0,201896.0,959610.0,1192.23423,9.1125,52.5,34.6,40.8,0.9840000000000001,49.976000000000006,0.0,1190.5884199999996,2388.71265,35.0,167.47171,5.62247,5.2632400000000015,5.112430000000002,4.85918,5.0,294.56444,290.03253,266.44125,52.5,52.5
2018-07-02 19:38:00,201.628,-50.648999999999994,6.0,390.0,389.0,391.0,12135374.0,44885.0,201903.0,959613.0,1100.2838,8.44617,52.5,34.6,40.8,0.961,49.976000000000006,0.0,1101.54446,2004.27026,35.0,167.47171,4.94857,4.86192,4.62789,4.75734,5.0,229.89519,226.43328,255.10792,52.5,52.5
2018-07-02 19:43:00,190.25599999999997,248.05900000000003,6.0,391.0,393.0,392.0,12135390.0,44885.0,201908.0,959617.0,1100.01374,8.43217,51.5,34.6,40.8,0.5720000000000001,49.976000000000006,0.0,1101.54446,1848.02039,36.0,167.47171,5.20355,4.7679800000000006,4.60013,4.6806199999999984,5.0,206.06291,215.42369,230.58228,52.5,52.5
2018-07-02 19:48:00,213.565,-44.405,6.0,392.0,391.0,392.0,12135407.0,44885.0,201912.0,959621.0,1114.91602,8.52421,51.5,34.6,40.8,0.968,49.976000000000006,0.0,1113.5504,2061.59937,35.0,167.47171,5.09664,4.96485,4.9066,4.78947,5.0,240.10709,239.80866,234.63477000000003,51.5,52.5
2018-07-02 19:53:00,235.179,-38.174,6.0,391.0,391.0,392.0,12135427.0,44885.0,201917.0,959624.0,1146.70176,8.79635,51.5,34.6,40.8,0.983,49.976000000000006,0.0,1147.5672,2174.00928,36.0,167.47171,5.15655,4.99707,4.80319,4.864330000000002,5.0,262.84816,262.86441,256.05948,51.5,51.5
2018-07-02 19:58:00,234.7,197.455,6.0,396.0,396.0,398.0,12135449.0,44885.0,201920.0,959627.0,1143.7603,8.71831,51.5,34.6,40.8,0.516,49.976000000000006,0.0,1135.56126,2055.97876,35.0,167.47171,4.8719,5.10065,4.671,4.85676,5.0,259.12456000000003,274.02181,274.29412,51.5,51.5
2018-07-02 20:03:00,207.824,-62.133,6.0,391.0,391.0,392.0,12135467.0,44885.0,201924.0,959630.0,1118.27769,8.522210000000001,51.5,34.6,40.8,0.94,49.976000000000006,0.0,1111.5493800000004,2043.61377,35.0,163.122,5.19019,5.03081,4.75056,4.77865,16.0,239.1038,239.61689,255.48702000000003,51.5,51.5
2018-07-02 20:08:00,235.523,-70.467,6.0,392.0,392.0,392.0,12135486.0,44885.0,201930.0,959632.0,1148.05244,8.74032,51.5,34.6,40.8,0.9540000000000001,49.976000000000006,0.0,1139.56322,2144.78271,37.0,160.94715,5.18558,5.21598,4.99706,4.8274,5.0,256.86864,262.79397,258.28355,51.5,51.5
2018-07-02 20:13:00,185.31400000000002,-44.515,6.0,392.0,392.0,392.0,12135504.0,44885.0,201933.0,959635.0,1095.58646,8.43217,51.5,34.6,40.8,0.97,49.976000000000006,0.0,1101.54446,1855.88904,35.0,160.94715,4.3716800000000005,4.38101,4.56335,4.65139,5.0,213.17045,217.04947,245.77541,51.5,51.5
2018-07-02 20:18:00,145.04,-82.867,6.0,391.0,391.0,392.0,12135518.0,44885.0,201935.0,959638.0,1107.21723,8.436169999999999,51.5,34.6,40.8,0.87,49.976000000000006,0.0,1100.54395,1459.08191,35.0,160.94715,4.94663,4.64927,4.23454,4.4949,5.0,168.80664,174.39242,213.30084,51.5,51.5
2018-07-02 20:23:00,165.497,-30.465,6.0,391.0,392.0,392.0,12135532.0,44885.0,201936.0,959642.0,1101.52944,8.420160000000001,51.5,34.6,40.8,0.985,49.976000000000006,0.0,1100.54395,1689.5222199999996,34.0,160.94715,4.23476,4.44875,4.57747,4.44222,5.0,197.15252,196.03577,197.65572,51.5,51.5
2018-07-02 20:28:00,122.277,-88.04299999999999,6.0,391.0,390.0,391.0,12135543.0,44885.0,201939.0,959645.0,1096.30685,8.44818,50.5,34.6,40.8,0.7929999999999999,49.976000000000006,0.0,1101.54446,1310.70056,34.0,154.42258,3.4955199999999995,3.5199800000000003,3.77925,4.11806,5.0,145.92244,142.22081,173.34742,51.5,51.5
2018-07-02 20:33:00,91.51899999999999,-53.599,6.0,391.0,391.0,392.0,12135551.0,44885.0,201941.0,959649.0,1095.64653,8.42817,50.5,34.6,40.8,0.862,49.976000000000006,-0.00997,1099.54344,1046.53711,34.0,154.42258,3.87396,3.8309,3.75641,3.82586,5.0,118.1625,118.53291000000002,141.72392,50.5,51.5
2018-07-02 20:38:00,79.96,-80.35600000000001,6.0,390.0,389.0,390.0,12135558.0,44885.0,201944.0,959653.0,1096.2618,8.42817,50.5,34.6,40.8,0.7070000000000001,49.976000000000006,0.0,1100.54395,937.49945,35.0,143.54831,3.75976,3.47,3.34734,3.576,5.0,105.06104,98.87636,116.51766,50.5,50.5
2018-07-02 20:43:00,91.325,-80.309,6.0,389.0,388.0,389.0,12135564.0,44885.0,201948.0,959658.0,1101.27432,8.43017,50.5,34.6,40.8,0.7390000000000001,49.976000000000006,0.0,1100.54395,975.71881,34.0,143.54831,3.78289,3.68202,3.54612,3.4833199999999995,5.0,116.01341,114.78253,110.3141,50.5,50.5
2018-07-02 20:48:00,110.65700000000001,-61.336000000000006,6.0,389.0,388.0,389.0,12135573.0,44885.0,201953.0,959662.0,1101.67953,8.43017,50.5,34.6,40.8,0.8740000000000001,49.976000000000006,0.01995,1099.54344,1227.51721,35.0,143.54831,3.66601,3.87855,3.88134,3.70203,5.0,138.88667,133.99008,122.89043,50.5,50.5
2018-07-02 20:53:00,81.249,-70.84899999999999,6.0,389.0,389.0,389.0,12135581.0,44885.0,201957.0,959666.0,1106.99214,8.43017,50.5,34.6,40.8,0.79,49.976000000000006,0.01995,1100.54395,971.22241,34.0,139.1986,3.75568,3.68143,3.62419,3.69075,16.0,111.12491,115.4782,123.46884,50.5,50.5
2018-07-02 20:58:00,73.14,-77.408,6.0,389.0,388.0,389.0,12135587.0,44885.0,201962.0,959670.0,1100.43389,8.43417,50.5,34.6,40.8,0.6970000000000001,49.976000000000006,0.01995,1102.54489,885.79083,35.0,134.84888999999998,3.63625,3.41379,3.39932,3.5458800000000004,5.0,99.0813,94.89144,107.54476,50.5,50.5
2018-07-02 21:03:00,81.363,-64.98,6.0,390.0,389.0,390.0,12135593.0,44885.0,201966.0,959675.0,1107.68242,8.43217,49.5,34.6,40.8,0.765,49.976000000000006,0.01995,1100.54395,904.90051,34.0,134.84888999999998,3.26575,3.34945,3.38824,3.48054,5.0,104.20619,101.33747,99.12356,50.5,50.5
2018-07-02 21:08:00,59.656000000000006,189.292,6.0,393.0,393.0,394.0,12135598.0,44885.0,201970.0,959679.0,1096.84712,8.43217,49.5,34.6,40.8,0.16899999999999998,49.976000000000006,0.04987,1101.54446,765.51208,36.0,134.84888999999998,3.57026,3.2852,3.12098,3.3,5.0,84.73716999999998,94.69085,97.76038,49.5,50.5
2018-07-02 21:13:00,113.399,-52.113,6.0,390.0,389.0,390.0,12135607.0,44885.0,201974.0,959683.0,1095.37639,8.43017,49.5,34.6,40.8,0.927,49.976000000000006,0.04987,1099.54344,1188.17371,34.0,126.14948,3.79215,3.79739,3.74874,3.52646,5.0,136.60548,135.04233,117.86275,49.5,49.5
2018-07-02 21:18:00,118.075,-49.449,6.0,390.0,390.0,391.0,12135618.0,44885.0,201978.0,959686.0,1106.75204,8.43017,49.5,34.6,40.8,0.904,49.976000000000006,0.04987,1100.54395,1246.62695,35.0,126.14948,3.79084,3.74722,3.69954,3.69622,5.0,145.53845,147.82806000000005,139.63373,49.5,49.5
2018-07-02 21:23:00,85.39399999999999,18.474,6.0,391.0,390.0,391.0,12135625.0,44885.0,201981.0,959689.0,1106.57192,8.42817,50.5,34.6,40.8,0.955,49.976000000000006,0.04987,1099.54344,956.60913,34.0,126.14948,3.74424,3.7784,3.65481,3.63572,5.0,109.1011,110.59439,125.44794,49.5,49.5
2018-07-02 21:28:00,61.02,-63.896,6.0,390.0,390.0,391.0,12135631.0,44885.0,201984.0,959693.0,1099.56349,8.43017,50.5,34.6,40.8,0.6729999999999999,49.976000000000006,0.04987,1100.54395,744.1542400000002,34.0,126.14948,3.22466,3.26439,3.3107800000000003,3.5705400000000003,5.0,84.66255,85.87464,104.72662,50.5,49.5
2018-07-02 21:33:00,55.994,-69.275,6.0,390.0,390.0,390.0,12135636.0,44885.0,201988.0,959696.0,1100.1337199999996,8.43217,50.5,34.6,40.8,0.629,49.976000000000006,0.04987,1100.54395,705.93475,35.0,126.14948,3.26527,3.1544,2.85371,3.21391,5.0,77.45526,68.23947,85.3859,50.5,50.5
2018-07-02 21:38:00,14.022,7.1579999999999995,6.0,390.0,390.0,390.0,12135639.0,44885.0,201992.0,959701.0,1094.71607,8.43217,50.5,34.6,40.8,0.124,49.976000000000006,0.04987,1100.54395,372.07712,34.0,126.14948,2.77315,2.88096,2.87779,3.07712,5.0,39.21484,45.83193,68.80776999999999,50.5,50.5
2018-07-02 21:43:00,25.076,-77.321,6.0,390.0,388.0,389.0,12135640.0,44885.0,201996.0,959705.0,1102.57995,8.43217,50.5,34.6,40.8,0.289,49.976000000000006,-0.01995,1100.54395,448.5159,35.0,126.14948,2.42068,2.54452,2.78241,2.96161,5.0,48.12504000000001,45.9915,52.28062,50.5,50.5
2018-07-02 21:48:00,84.06299999999999,-86.029,6.0,389.0,389.0,390.0,12135645.0,44885.0,202001.0,959709.0,1100.49395,8.454180000000001,50.5,34.6,40.8,0.73,49.976000000000006,0.0,1102.54489,1002.69714,35.0,126.14948,3.99097,3.37393,3.28971,3.07116,15.0,108.51455,98.70479,71.31053,50.5,50.5
2018-07-02 21:53:00,179.859,-24.114,6.0,391.0,390.0,391.0,12135655.0,44885.0,202004.0,959712.0,1099.93859,8.43217,50.5,34.6,40.8,0.9490000000000001,49.976000000000006,0.00997,1100.54395,1792.93958,35.0,117.45006,4.39195,4.01234,3.89723,3.4494300000000004,5.0,195.42956,198.18952,128.31256000000002,50.5,50.5
2018-07-02 21:58:00,170.676,-36.006,6.0,391.0,391.0,391.0,12135669.0,44885.0,202007.0,959715.0,1102.2198,8.43817,51.5,34.6,40.8,0.965,49.976000000000006,0.00997,1100.54395,1705.25977,35.0,117.45006,3.4392,3.78513,3.91602,3.85823,5.0,196.30625,184.76239,165.97055,50.5,50.5
2018-07-02 22:03:00,197.639,-40.909,6.0,391.0,391.0,391.0,12135685.0,44885.0,202009.0,959718.0,1099.38337,8.442169999999999,51.5,34.6,40.8,0.978,49.976000000000006,0.00997,1100.54395,1940.19666,35.0,117.45006,4.6835900000000015,4.63759,4.3743300000000005,4.05556,5.0,221.33933,230.73478,201.07414,51.5,50.5
2018-07-02 22:08:00,216.61900000000003,-33.191,6.0,391.0,391.0,391.0,12135701.0,44885.0,202012.0,959721.0,1107.21723,8.4922,51.5,34.6,40.8,0.988,49.976000000000006,0.00997,1108.5479300000004,1998.64978,35.0,117.45006,4.79023,4.46816,4.42955,4.26503,5.0,237.55217,228.18609,211.67092,51.5,51.5
2018-07-02 22:13:00,315.31,-58.527,6.0,390.0,390.0,392.0,12135723.0,44885.0,202015.0,959723.0,1259.90279,9.56673,52.5,34.6,40.8,0.99,49.976000000000006,0.00997,1252.6192,2567.44458,35.0,106.57576,4.8396300000000005,4.81741,5.181769999999998,4.71058,5.0,340.84559,335.60012,264.14062,51.5,51.5
2018-07-02 22:18:00,291.189,-47.573,6.0,390.0,390.0,391.0,12135747.0,44885.0,202016.0,959725.0,1204.90057,9.20655,52.5,34.6,40.8,0.9740000000000001,49.976000000000006,0.00997,1202.59443,2395.45703,35.0,106.57576,4.90034,4.77588,5.09875,4.99521,5.0,304.84762,308.5380600000001,292.143,52.5,51.5
2018-07-02 22:23:00,229.653,-4.79,6.0,393.0,392.0,393.0,12135769.0,44885.0,202019.0,959728.0,1146.67173,8.75233,52.5,34.6,40.8,0.9990000000000001,49.976000000000006,0.00997,1139.56322,2204.36011,35.0,106.57576,4.04425,4.6249699999999985,4.39766,4.81902,5.0,258.05348,267.93175,288.55375,52.5,52.5
2018-07-02 22:28:00,219.708,203.956,6.0,392.0,392.0,395.0,12135788.0,44885.0,202023.0,959730.0,1117.4823,8.54022,53.5,34.6,40.8,0.467,49.976000000000006,0.00997,1115.55141,2204.36011,35.0,106.57576,4.63662,4.59274,4.58944,4.7062599999999986,5.0,241.38103,238.17097,265.07066000000003,52.5,52.5
2018-07-02 22:33:00,296.41,-42.253,6.0,391.0,390.0,391.0,12135810.0,44885.0,202025.0,959732.0,1225.16058,9.41665,53.5,34.6,40.8,0.995,49.976000000000006,0.00997,1231.6087,2544.9624,35.0,106.57576,5.26768,5.32575,5.26968,4.99296,5.0,324.639,318.42719,286.68734,53.5,52.5
2018-07-02 22:38:00,242.7,-25.695999999999998,6.0,391.0,390.0,391.0,12135830.0,44885.0,202031.0,959735.0,1156.47161,8.85438,53.5,34.6,41.8,0.99,49.976000000000006,0.00997,1155.57111,2231.33862,35.0,106.57576,5.26996,5.28719,5.04367,4.95763,5.0,268.25141,256.13145,272.68356,53.5,53.5
2018-07-02 22:43:00,248.979,423.444,6.0,396.0,395.0,396.0,12135852.0,44885.0,202038.0,959737.0,1158.18244,8.85238,54.5,34.6,41.8,0.64,49.976000000000006,0.00997,1156.57162,2339.2522,37.0,106.57576,5.1988400000000015,5.21976,5.14587,5.024780000000002,5.0,270.37856,270.34544,275.75569,53.5,53.5
2018-07-02 22:48:00,238.608,-12.395999999999999,6.0,391.0,390.0,391.0,12135871.0,44885.0,202045.0,959739.0,1156.5616300000004,8.79235,54.5,34.6,41.8,0.998,49.976000000000006,0.00997,1148.56771,2216.7251,36.0,106.57576,5.2358699999999985,5.2584300000000015,5.11532,5.05579,5.0,263.86525,263.793,267.01728,54.5,53.5
2018-07-02 22:53:00,241.011,-39.723,6.0,391.0,391.0,392.0,12135891.0,44885.0,202049.0,959740.0,1148.00739,8.78634,54.5,34.6,41.8,0.9890000000000001,49.976000000000006,0.00997,1146.56669,2152.65137,35.0,106.57576,4.60272,4.90876,5.02837,5.0030199999999985,5.0,263.57875,253.72855,256.40908,54.5,54.5
2018-07-02 22:58:00,191.885,247.37400000000002,6.0,394.0,393.0,394.0,12135908.0,44885.0,202053.0,959741.0,1095.51146,8.43417,54.5,34.6,41.8,0.48200000000000004,49.976000000000006,0.00997,1100.54395,1812.04919,35.0,106.57576,4.89093,4.7235,4.8491,4.8608400000000005,5.0,211.49388,222.68186,240.78881,54.5,54.5
2018-07-02 23:03:00,145.803,-30.005,6.0,391.0,390.0,391.0,12135923.0,44885.0,202056.0,959744.0,1101.25931,8.43217,54.5,34.6,41.8,0.982,49.976000000000006,0.00997,1099.54344,1556.87854,34.0,113.10034,4.59262,4.37298,4.49086,4.70951,5.0,178.50175,186.41684,215.68684,54.5,54.5
2018-07-02 23:08:00,170.77700000000002,-39.808,6.0,391.0,390.0,391.0,12135934.0,44885.0,202059.0,959747.0,1094.94116,8.43217,54.5,34.6,41.8,0.98,49.976000000000006,0.00997,1099.54344,1696.26697,34.0,113.10034,4.40626,4.64749,4.33545,4.3202099999999986,5.0,198.75717,174.22448,177.67198,54.5,54.5
2018-07-02 23:13:00,156.595,-48.49100000000001,6.0,391.0,391.0,391.0,12135946.0,44885.0,202062.0,959749.0,1106.54196,8.44417,54.5,34.6,41.8,0.956,49.976000000000006,0.00997,1099.54344,1569.24353,34.0,113.10034,4.41332,3.7231,3.85537,4.26376,5.0,181.34731,169.44936,172.96956,54.5,54.5
2018-07-02 23:18:00,110.834,153.855,6.0,394.0,393.0,393.0,12135958.0,44885.0,202065.0,959752.0,1097.02716,8.436169999999999,54.5,34.6,41.8,0.368,49.976000000000006,0.00997,1102.54489,1136.46509,34.0,113.10034,3.22229,3.4033800000000003,3.69056,4.16305,5.0,125.88013,141.39727,166.34614,54.5,54.5
2018-07-02 23:23:00,90.476,-54.917,6.0,392.0,390.0,391.0,12135968.0,44885.0,202068.0,959754.0,1095.43645,8.436169999999999,55.5,34.6,41.8,0.868,49.976000000000006,0.00997,1100.54395,990.33209,34.0,113.10034,3.67893,3.83887,3.63645,3.91111,5.0,115.52605,114.39176,145.49034,54.5,54.5
2018-07-02 23:28:00,91.906,-50.141000000000005,6.0,391.0,390.0,390.0,12135975.0,44885.0,202071.0,959758.0,1095.1663199999996,8.426160000000001,55.5,34.6,41.8,0.893,49.976000000000006,0.00997,1100.54395,1026.30334,34.0,113.10034,3.68426,3.52463,3.40926,3.66272,5.0,119.32612,105.59088,122.15641,55.5,54.5
2018-07-02 23:33:00,67.303,-66.229,6.0,391.0,390.0,391.0,12135981.0,44885.0,202075.0,959762.0,1106.39181,8.436169999999999,55.5,34.6,41.8,0.6609999999999999,49.976000000000006,-0.01995,1100.54395,744.1542400000002,33.0,121.79977,3.3261199999999995,3.21453,2.99105,3.27156,5.0,96.01459,96.4609,105.37884,55.5,55.5
2018-07-02 23:38:00,96.95,181.296,6.0,392.0,392.0,392.0,12135989.0,44885.0,202078.0,959765.0,1102.54992,8.43817,55.5,34.6,41.8,0.314,49.976000000000006,-0.01995,1101.54446,975.71881,34.0,121.79977,3.3052900000000003,3.34892,3.50996,3.4014,5.0,119.57809,126.87077,113.1102,55.5,55.5
2018-07-02 23:43:00,71.953,-67.369,6.0,391.0,390.0,391.0,12135994.0,44885.0,202082.0,959769.0,1108.05767,8.42817,55.5,34.6,41.8,0.737,49.976000000000006,-0.01995,1101.54446,841.9509300000002,34.0,121.79977,3.18643,3.3266,3.3697800000000004,3.39021,5.0,90.81463,87.95809,100.25845,55.5,55.5
2018-07-02 23:48:00,49.275,-68.475,6.0,390.0,390.0,390.0,12135998.0,44885.0,202086.0,959773.0,1095.21129,8.426160000000001,55.5,34.6,41.8,0.5760000000000001,49.976000000000006,0.0,1100.54395,674.4599599999998,34.0,121.79977,2.92065,2.99165,2.95858,3.14176,5.0,75.39775999999998,64.46389,78.83126,55.5,55.5
2018-07-02 23:53:00,33.238,-70.223,6.0,391.0,389.0,390.0,12136002.0,44885.0,202090.0,959777.0,1101.61946,8.42216,55.5,34.6,41.8,0.434,49.976000000000006,0.0,1100.54395,476.61838,34.0,130.49919,3.00508,2.72559,2.90009,2.9625,5.0,58.07788000000001,64.64477,72.03214,55.5,55.5
2018-07-02 23:58:00,58.794,76.093,6.0,393.0,392.0,393.0,12136007.0,44885.0,202094.0,959781.0,1106.3468300000004,8.43017,55.5,34.6,41.8,0.054000000000000006,49.976000000000006,0.0,1098.54294,731.78906,33.0,130.49919,3.04291,3.0523,3.21576,3.08921,5.0,84.8348,89.69293,79.80165,55.5,55.5
2018-07-03 00:03:00,72.652,-52.397,6.0,392.0,391.0,392.0,12136012.0,44885.0,202098.0,959785.0,1096.5919999999999,8.442169999999999,55.5,34.6,41.8,0.9990000000000001,49.976000000000006,0.0,1101.54446,796.9868799999998,34.0,130.49919,3.88263,3.57075,3.14931,3.15405,5.0,96.03182,95.46191,88.22384,55.5,55.5
2018-07-03 00:09:00,55.574,-65.452,6.0,391.0,390.0,390.0,12136019.0,44885.0,202102.0,959789.0,1106.73695,8.42416,55.5,34.6,41.8,0.638,49.976000000000006,0.0,1100.54395,712.67938,34.0,130.49919,3.37036,3.2552,2.9988,3.16319,5.0,85.16505,88.55541,92.44013,55.5,55.5
2018-07-03 00:14:00,54.486000000000004,-82.37899999999999,6.0,391.0,389.0,390.0,12136024.0,44885.0,202106.0,959793.0,1107.65246,8.44017,55.5,34.6,41.8,0.657,49.976000000000006,0.0,1101.54446,707.0589,33.0,130.49919,3.25848,3.12785,3.02418,3.10368,5.0,79.35076,81.91676,85.72896999999998,55.5,55.5
2018-07-03 00:19:00,83.93799999999999,-69.935,6.0,390.0,389.0,390.0,12136030.0,44885.0,202109.0,959797.0,1108.53788,8.44617,55.5,34.6,41.8,0.8029999999999999,49.976000000000006,0.0,1101.54446,898.15588,33.0,130.49919,3.3136300000000003,3.30473,3.3686300000000005,3.19106,5.0,100.38429,100.30748,89.5961,55.5,55.5
2018-07-03 00:24:00,103.055,254.22400000000002,6.0,394.0,394.0,395.0,12136037.0,44885.0,202114.0,959801.0,1095.90165,8.42817,55.5,34.6,41.8,0.542,49.976000000000006,0.0,1101.54446,1151.07837,34.0,130.49919,3.5223,3.58617,3.64371,3.31872,5.0,125.65113999999998,125.96378,103.96741,55.5,55.5
2018-07-03 00:29:00,84.11399999999999,-56.732,6.0,390.0,389.0,390.0,12136045.0,44885.0,202118.0,959804.0,1107.71253,8.42817,55.5,34.6,41.8,0.831,49.976000000000006,0.0,1100.54395,963.3537,34.0,130.49919,3.27557,3.42574,3.36731,3.37984,5.0,109.71995,113.8345,113.56325,55.5,55.5
2018-07-03 00:34:00,103.23299999999999,-66.827,6.0,390.0,389.0,390.0,12136052.0,44885.0,202121.0,959808.0,1096.57698,8.42817,55.5,34.6,41.8,0.843,49.976000000000006,0.0,1101.54446,1151.07837,33.0,130.49919,3.82999,3.57996,3.38155,3.40185,5.0,127.08091,120.60822,116.37752,55.5,55.5
2018-07-03 00:39:00,89.67399999999999,-55.924,6.0,390.0,389.0,390.0,12136060.0,44885.0,202125.0,959811.0,1106.42184,8.43217,55.5,34.6,41.8,0.846,49.976000000000006,0.0,1100.54395,1034.172,33.0,130.49919,3.44647,3.18896,3.3808199999999995,3.43432,5.0,117.34789,119.63353,120.73895,55.5,55.5
2018-07-03 00:44:00,81.017,-52.708,6.0,390.0,389.0,390.0,12136068.0,44885.0,202128.0,959815.0,1094.71607,8.426160000000001,55.5,34.6,41.8,0.8590000000000001,49.976000000000006,0.0,1099.54344,919.51379,33.0,130.49919,3.2010400000000003,3.37582,3.44274,3.47702,5.0,109.70888,114.92405,119.43558,55.5,55.5
2018-07-03 00:49:00,54.476000000000006,111.787,6.0,394.0,393.0,392.0,12136075.0,44885.0,202132.0,959819.0,1098.27287,8.420160000000001,55.5,34.6,41.8,0.998,49.976000000000006,0.0,1099.54344,571.0427900000002,33.0,130.49919,2.8269900000000003,2.94369,3.19675,3.2891,5.0,80.70148,91.24038,105.9998,55.5,55.5
2018-07-03 00:54:00,36.031,-94.071,6.0,389.0,388.0,389.0,12136078.0,44885.0,202136.0,959822.0,1100.50896,8.436169999999999,55.5,34.6,41.8,0.294,49.976000000000006,0.0,1101.54446,526.0788,34.0,130.49919,2.70034,2.60299,2.6575,2.97612,5.0,57.05178000000001,58.95365,80.35042,55.5,55.5
2018-07-03 00:59:00,55.825,-65.915,6.0,391.0,389.0,390.0,12136082.0,44885.0,202140.0,959827.0,1102.33978,8.426160000000001,55.5,34.6,41.8,0.6409999999999999,49.976000000000006,0.0,1100.54395,726.16858,34.0,134.84888999999998,3.21175,3.19269,3.21601,2.98015,5.0,81.97502,78.83208,74.28765,55.5,55.5
2018-07-03 01:04:00,57.595,-65.277,6.0,389.0,388.0,389.0,12136087.0,44885.0,202145.0,959831.0,1106.99214,8.42216,55.5,34.6,41.8,0.688,49.976000000000006,0.0,1100.54395,699.19019,33.0,134.84888999999998,2.79746,2.95513,3.11159,3.04138,5.0,79.5442,78.14256,78.37255,55.5,55.5
2018-07-03 01:09:00,9.048,142.47799999999998,6.0,392.0,392.0,392.0,12136089.0,44885.0,202150.0,959835.0,1097.59754,8.420160000000001,55.5,34.6,41.8,0.052000000000000005,49.976000000000006,0.0,1097.54243,313.6239,33.0,130.49919,3.09592,2.93726,2.58789,2.78218,16.0,47.76428,50.26831,62.44232,55.5,55.5
2018-07-03 01:14:00,0.499,-8.993,6.0,391.0,390.0,390.0,12136090.0,44885.0,202155.0,959840.0,1108.35776,8.44617,55.5,34.6,41.8,0.21899999999999997,49.976000000000006,0.0,1102.54489,237.18509,35.0,126.14948,2.49773,2.41719,2.29825,2.49863,5.0,24.45455,28.187340000000006,44.03573,55.5,55.5
2018-07-03 01:19:00,66.062,-59.895,6.0,390.0,389.0,390.0,12136092.0,44885.0,202159.0,959844.0,1102.02467,8.43017,55.5,34.6,41.8,0.757,49.976000000000006,-0.00997,1100.54395,834.08215,33.0,126.14948,3.29014,3.5144800000000003,2.7798,2.62361,5.0,92.7178,73.74637,49.86832,55.5,55.5
2018-07-03 01:24:00,44.478,40.993,6.0,391.0,389.0,390.0,12136095.0,44885.0,202164.0,959849.0,1098.96316,8.426160000000001,55.5,34.6,41.8,0.654,49.976000000000006,-0.00997,1100.54395,467.62561,33.0,126.14948,2.69984,2.92708,2.85049,2.75125,5.0,66.33299,63.64754,60.07411,55.5,55.5
2018-07-03 01:34:00,45.156000000000006,-77.7,6.0,390.0,389.0,390.0,12136101.0,44885.0,202173.0,959857.0,1106.22671,8.436169999999999,55.5,34.6,41.8,0.466,49.976000000000006,0.0,1099.54344,584.53198,33.0,126.14948,2.8305700000000003,3.01715,2.56182,2.3736,5.0,70.23362,64.14639,56.4615,55.5,55.5
2018-07-03 01:39:00,35.266,23.351999999999997,6.0,390.0,389.0,390.0,12136104.0,44885.0,202177.0,959862.0,1107.20221,8.43817,55.5,34.6,41.8,0.831,49.976000000000006,0.0,1099.54344,577.78735,33.0,126.14948,2.23032,2.12722,2.38584,2.4433700000000003,5.0,62.59384,67.9417,61.72321,55.5,55.5
2018-07-03 01:44:00,55.303999999999995,-70.072,6.0,389.0,388.0,389.0,12136108.0,44885.0,202181.0,959866.0,1108.85306,8.442169999999999,55.5,34.6,41.8,0.6629999999999999,49.976000000000006,0.0,1101.54446,725.04443,34.0,126.14948,2.60314,2.83987,2.82846,2.63501,5.0,73.94542,66.79012,65.87106999999999,55.5,55.5
2018-07-03 01:54:00,72.328,5.694,6.0,391.0,390.0,391.0,12136115.0,44885.0,202190.0,959874.0,1099.90863,8.436169999999999,55.5,34.6,41.8,0.8059999999999999,49.976000000000006,0.0,1101.54446,758.76752,33.0,126.14948,2.68217,2.93103,2.9269,2.67785,5.0,88.62658,79.53166999999998,68.55334,55.5,55.5
2018-07-03 01:59:00,85.91799999999999,-34.951,6.0,390.0,389.0,391.0,12136121.0,44885.0,202194.0,959878.0,1099.47347,8.43017,55.5,34.6,41.8,0.77,49.976000000000006,0.0,1100.54395,975.71881,34.0,113.10034,2.96921,3.2616,3.38473,3.01669,5.0,108.44822,104.35657,88.26420999999998,55.5,55.5
2018-07-03 02:04:00,48.165,-74.771,6.0,390.0,389.0,390.0,12136127.0,44885.0,202198.0,959883.0,1106.24172,8.43017,55.5,34.6,41.8,0.556,49.976000000000006,0.0,1100.54395,667.7153900000002,33.0,113.10034,3.01926,2.88778,3.06618,3.01413,5.0,82.4187,88.77205,88.37438,55.5,55.5
2018-07-03 02:09:00,43.571999999999996,-74.932,6.0,390.0,389.0,390.0,12136131.0,44885.0,202202.0,959887.0,1095.1513,8.43017,55.5,34.6,41.8,0.491,49.976000000000006,0.0,1099.54344,590.15247,33.0,113.10034,2.75261,3.04029,2.80375,2.95174,5.0,68.41495,72.15171,79.86621,55.5,55.5
2018-07-03 02:14:00,37.135999999999996,-82.367,6.0,389.0,388.0,390.0,12136134.0,44885.0,202206.0,959892.0,1096.65206,8.426160000000001,55.5,34.6,41.8,0.424,49.976000000000006,0.0,1101.54446,493.47992,32.0,113.10034,3.13813,3.10177,2.92121,2.83995,5.0,53.36623,48.20549000000001,64.07618000000001,55.5,55.5
2018-07-03 02:24:00,103.32600000000001,288.219,6.0,393.0,392.0,393.0,12136143.0,44885.0,202215.0,959901.0,1101.76955,8.43017,55.5,34.6,41.8,0.526,49.976000000000006,0.0,1099.54344,1167.93994,33.0,104.4009,3.16198,2.91024,2.85831,2.74057,5.0,127.09618,127.44502,89.45916,55.5,55.5
2018-07-03 02:29:00,124.552,-61.54600000000001,6.0,390.0,389.0,390.0,12136153.0,44885.0,202219.0,959905.0,1108.71799,8.44617,55.5,34.6,41.8,0.909,49.976000000000006,0.0,1100.54395,1324.1898199999996,33.0,100.05118,2.88516,2.98387,3.22091,3.02538,16.0,150.59497,147.48136,125.12509,55.5,55.5
2018-07-03 02:34:00,117.946,-68.28399999999999,6.0,389.0,389.0,390.0,12136163.0,44885.0,202223.0,959909.0,1108.05767,8.442169999999999,55.5,34.6,41.8,0.856,49.976000000000006,0.0,1100.54395,1274.72937,33.0,97.87632,3.61355,3.37659,3.3221800000000004,3.32607,5.0,142.87756000000005,134.73789,137.87909,55.5,55.5
2018-07-03 02:39:00,109.235,-68.443,6.0,390.0,389.0,390.0,12136172.0,44885.0,202227.0,959913.0,1095.07622,8.42817,55.5,34.6,41.8,0.855,49.976000000000006,0.0,1099.54344,1162.31934,33.0,102.22604,3.4927300000000003,3.17783,3.01743,3.1901200000000003,5.0,135.74536,129.82965,134.42833000000002,55.5,55.5
2018-07-03 02:44:00,133.599,-57.06,6.0,390.0,389.0,390.0,12136181.0,44885.0,202231.0,959917.0,1107.68242,8.43217,55.5,34.6,41.8,0.9109999999999999,49.976000000000006,0.0,1100.54395,1401.75269,33.0,108.75062,4.12858,3.95506,3.75702,3.46016,5.0,158.86323000000004,145.74931,134.28933999999998,55.5,55.5
2018-07-03 02:49:00,178.33700000000002,-36.293,6.0,391.0,390.0,391.0,12136193.0,44885.0,202234.0,959920.0,1108.80801,8.44417,55.5,34.6,41.8,0.981,49.976000000000006,0.0,1102.54489,1786.19482,33.0,108.75062,4.3075199999999985,4.12214,4.00046,3.76155,5.0,195.43766,181.97145,158.31187,55.5,55.5
2018-07-03 02:54:00,169.792,-52.637,6.0,391.0,390.0,391.0,12136207.0,44885.0,202237.0,959923.0,1101.24429,8.43417,56.5,34.6,41.8,0.9540000000000001,49.976000000000006,0.0,1101.54446,1696.26697,33.0,108.75062,4.14724,4.1459800000000016,4.04235,3.92681,5.0,184.70873,168.13308999999995,172.42258,55.5,55.5
2018-07-03 02:59:00,230.701,-10.374,6.0,392.0,391.0,392.0,12136223.0,44885.0,202241.0,959926.0,1135.7463300000004,8.720310000000001,56.5,34.6,41.8,0.983,49.976000000000006,0.0,1138.56278,2138.03833,35.0,108.75062,4.52838,4.54507,4.572,4.2213400000000005,5.0,253.88177,250.34799999999998,205.0735,56.5,55.5
2018-07-03 03:04:00,305.64,-2.53,6.0,392.0,391.0,392.0,12136245.0,44885.0,202244.0,959929.0,1228.68735,9.39865,56.5,34.6,41.8,0.996,49.976000000000006,0.0,1228.6073199999996,2519.10791,33.0,108.75062,4.70636,4.65665,4.8239,4.59569,5.0,323.69878,323.62709,261.95264,56.5,56.5
2018-07-03 03:09:00,405.49,244.618,6.0,395.0,396.0,396.0,12136275.0,44885.0,202246.0,959931.0,1330.28744,10.25107,57.5,34.6,41.8,0.821,49.976000000000006,0.0,1336.66062,2975.4926800000007,34.0,104.4009,5.5563400000000005,4.93162,4.86172,4.79191,16.0,417.66903,414.97428,338.47153,56.5,56.5
2018-07-03 03:14:00,609.081,-30.96,6.0,392.0,392.0,393.0,12136315.0,44885.0,202248.0,959933.0,1521.33194,11.67577,57.5,34.6,41.8,0.9940000000000001,49.976000000000006,0.0,1522.75274,3914.11621,35.0,100.05118,6.18005,6.44682,6.13641,5.36966,5.0,619.31706,596.805,453.14459000000005,57.5,56.5
2018-07-03 03:34:00,601.163,55.797,6.0,393.0,392.0,393.0,12136517.0,44885.0,202258.0,959936.0,1514.75874,11.62975,57.5,34.6,41.8,0.991,49.976000000000006,0.04987,1516.7497,3779.22412,37.0,100.05118,5.78946,6.00871,5.8922,5.90006,5.0,615.072,615.9939400000002,599.10456,57.5,57.5
2018-07-03 03:39:00,591.0459999999999,-9.531,6.0,393.0,392.0,393.0,12136569.0,44885.0,202264.0,959937.0,1517.7002,11.69778,57.5,34.6,41.8,0.9990000000000001,49.976000000000006,0.04987,1524.75361,3798.33398,37.0,100.05118,5.6471300000000015,5.96906,6.11892,5.99105,5.0,619.6415,639.41706,623.53862,57.5,57.5
2018-07-03 03:44:00,643.2819999999999,-10.793,6.0,393.0,392.0,393.0,12136620.0,44885.0,202271.0,959938.0,1571.8468300000004,11.95391,57.5,34.6,42.8,0.9990000000000001,49.976000000000006,0.04987,1561.77193,4100.7168,36.0,93.52659,7.13117,7.13237,7.13077,6.5671800000000005,5.0,662.4535,646.2719999999999,628.77725,57.5,57.5
2018-07-03 03:49:00,587.5269999999999,-9.449,6.0,393.0,392.0,394.0,12136678.0,44885.0,202274.0,959939.0,1524.9787,11.67777,58.5,34.6,42.8,0.9990000000000001,49.976000000000006,0.04987,1523.7531,3888.26196,36.0,93.52659,6.11522,6.4328699999999985,6.56485,6.792089999999999,5.0,617.46563,639.93081,679.00712,57.5,57.5
2018-07-03 03:54:00,770.081,66.61399999999999,6.0,395.0,395.0,397.0,12136731.0,44885.0,202277.0,959940.0,1634.30774,12.5482,58.5,35.6,42.8,0.975,49.976000000000006,0.04987,1635.80843,4363.75635,35.0,93.52659,6.84709,6.903580000000002,7.31388,6.94643,5.0,770.82775,759.80562,678.2389999999999,58.5,57.5
2018-07-03 03:59:00,891.56,11.252,6.0,392.0,392.0,393.0,12136798.0,44885.0,202277.0,959943.0,1728.10407,13.198520000000002,58.5,35.6,42.8,0.9990000000000001,49.976000000000006,0.04987,1724.85254,5011.23779,35.0,93.52659,7.95091,7.7592,7.7489,7.32725,5.0,904.03694,881.92656,776.78531,58.5,58.5
2018-07-03 04:04:00,802.545,-26.493000000000002,6.0,391.0,391.0,392.0,12136866.0,44885.0,202277.0,959944.0,1699.7851899999996,12.92639,58.5,35.6,43.8,0.997,49.976000000000006,0.04987,1690.83559,4826.88525,35.0,93.52659,7.23753,7.66548,7.626489999999999,7.4953699999999985,5.0,836.6451900000002,823.5858099999998,815.39769,58.5,58.5
2018-07-03 04:10:00,844.466,-37.125,6.0,392.0,391.0,393.0,12136950.0,44885.0,202277.0,959948.0,1720.8405899999998,13.16651,59.5,35.6,43.8,0.991,49.976000000000006,0.04987,1719.85,4977.51465,36.0,93.52659,7.87833,7.88115,7.753789999999999,7.53817,5.0,885.8711199999998,882.10575,853.20556,58.5,58.5
2018-07-03 04:15:00,947.7239999999999,19.179000000000002,6.0,393.0,392.0,394.0,12137023.0,44885.0,202278.0,959950.0,1738.9694100000004,13.394620000000002,59.5,35.6,43.8,0.9990000000000001,49.976000000000006,0.04987,1748.86427,5174.23242,37.0,93.52659,7.59916,7.559639999999999,7.57745,7.58401,5.0,943.6189999999999,930.90038,883.35469,59.5,58.5
2018-07-03 04:20:00,864.285,-68.516,6.0,390.0,390.0,392.0,12137099.0,44885.0,202281.0,959953.0,1730.92555,13.24855,59.5,36.6,44.8,0.993,49.976000000000006,0.04987,1729.8550699999996,4997.74854,36.0,93.52659,8.02335,7.79742,7.585089999999999,7.60073,5.0,900.60075,907.05781,910.17894,59.5,59.5
2018-07-03 04:25:00,854.6469999999999,-39.853,6.0,392.0,392.0,393.0,12137173.0,44885.0,202283.0,959955.0,1732.33629,13.18251,59.5,36.6,44.8,0.992,49.976000000000006,0.04987,1721.85101,4982.01123,36.0,93.52659,7.97687,7.45838,7.47458,7.5616,5.0,890.6170599999998,890.4915,907.69894,59.5,59.5
2018-07-03 04:30:00,848.061,-46.166000000000004,6.0,391.0,391.0,392.0,12137242.0,44885.0,202283.0,959959.0,1704.91777,13.03844,59.5,36.6,44.8,0.998,49.976000000000006,0.04987,1701.84117,4920.18555,35.0,93.52659,7.705719999999999,7.578869999999998,7.475389999999999,7.51703,5.0,864.1831199999998,857.51144,872.90594,59.5,59.5
2018-07-03 04:35:00,771.8660000000001,-31.063000000000002,6.0,391.0,390.0,392.0,12137312.0,44885.0,202283.0,959963.0,1648.26469,12.70628,60.5,36.6,44.8,0.998,49.976000000000006,0.04987,1655.81843,4636.9126,35.0,93.52659,7.3757899999999985,7.46068,7.45061,7.50058,5.0,799.1850599999998,817.87675,861.5291900000002,59.5,59.5
2018-07-03 04:40:00,760.19,47.747,6.0,392.0,391.0,394.0,12137376.0,44885.0,202284.0,959965.0,1640.941,12.50418,60.5,36.6,44.8,0.9990000000000001,49.976000000000006,0.04987,1630.80604,4380.6176799999985,35.0,93.52659,6.57487,7.23767,7.3552,7.43301,5.0,760.5058799999998,786.32844,815.42762,60.5,59.5
2018-07-03 04:45:00,736.9119999999999,-39.849000000000004,6.0,391.0,391.0,392.0,12137436.0,44885.0,202285.0,959967.0,1627.29924,12.39213,60.5,36.6,44.8,0.9990000000000001,49.976000000000006,0.04987,1616.79909,4313.17188,35.0,100.05118,7.53172,7.07835,7.15497,7.29805,5.0,742.2025,737.67975,769.43325,60.5,60.5
2018-07-03 04:50:00,881.3839999999999,-24.893,6.0,391.0,391.0,393.0,12137504.0,44885.0,202287.0,959968.0,1743.83185,13.28457,60.5,37.6,45.8,0.9990000000000001,49.976000000000006,0.04987,1733.85695,5046.08496,36.0,100.05118,8.02627,7.63477,7.301939999999999,7.20517,5.0,912.98569,928.64338,824.7013099999998,60.5,60.5
2018-07-03 04:55:00,799.138,14.052,6.0,391.0,392.0,392.0,12137573.0,44885.0,202288.0,959970.0,1660.2855,12.7543,60.5,37.6,45.8,0.997,49.976000000000006,0.04987,1661.82132,4582.95557,35.0,100.05118,7.31491,7.33977,7.2739,7.2370100000000015,5.0,809.3275,828.64444,836.45375,60.5,60.5
2018-07-03 05:00:00,818.1010000000001,-27.980999999999998,6.0,391.0,391.0,393.0,12137637.0,44885.0,202288.0,959973.0,1677.7241800000004,12.86636,60.5,37.6,45.8,0.997,49.976000000000006,0.04987,1675.82827,4721.21973,35.0,100.05118,7.28142,7.522589999999999,7.4345,7.34399,5.0,824.52575,814.02375,826.26856,60.5,60.5
2018-07-03 05:05:00,792.065,-34.652,6.0,392.0,391.0,393.0,12137704.0,44885.0,202288.0,959975.0,1698.59954,12.91038,60.5,37.6,45.8,0.997,49.976000000000006,0.04987,1688.8347199999996,4762.81152,35.0,100.05118,7.67133,7.518160000000001,7.50137,7.42927,5.0,839.54031,843.28719,829.50062,60.5,60.5
2018-07-03 05:10:00,660.555,-55.052,6.0,390.0,390.0,392.0,12137763.0,44885.0,202290.0,959978.0,1576.69425,12.06997,60.5,37.6,45.8,0.99,49.976000000000006,0.04987,1575.77888,4170.41113,35.0,100.05118,6.71811,6.6665100000000015,6.89549,7.20188,5.0,683.60875,685.00756,770.3688099999998,60.5,60.5
2018-07-03 05:15:00,646.538,195.52700000000002,6.0,392.0,391.0,394.0,12137814.0,44885.0,202297.0,959980.0,1561.04156,11.89588,60.5,37.6,45.8,0.9990000000000001,49.976000000000006,0.04987,1552.76751,3836.55347,36.0,100.05118,5.78529,6.17786,6.63877,6.90274,5.0,653.9515,633.76225,682.3905599999998,60.5,60.5
2018-07-03 05:20:00,673.3439999999999,235.892,6.0,395.0,393.0,396.0,12137869.0,44885.0,202304.0,959981.0,1566.11407,11.99993,60.5,37.6,45.8,0.9840000000000001,49.976000000000006,0.04987,1568.77548,4186.14844,35.0,100.05118,7.28112,6.6004,6.26544,6.62563,5.0,677.88062,672.41925,672.61331,60.5,60.5
2018-07-03 05:25:00,752.6439999999999,151.466,6.0,393.0,393.0,395.0,12137923.0,44885.0,202310.0,959983.0,1619.36049,12.43615,60.5,37.6,45.8,0.996,49.976000000000006,0.04987,1620.80112,4316.54395,35.0,100.05118,6.57797,6.5618300000000005,6.27524,6.30764,5.0,750.1116900000002,743.91688,690.63481,60.5,60.5
2018-07-03 05:30:00,731.7919999999999,74.486,6.0,393.0,391.0,393.0,12137984.0,44885.0,202311.0,959985.0,1602.13189,12.33009,60.5,37.6,45.8,0.9990000000000001,49.976000000000006,0.04987,1608.79518,4383.98975,35.0,91.35173,7.21615,7.20985,6.8902199999999985,6.52037,5.0,733.44262,738.58694,731.69438,60.5,60.5
2018-07-03 05:35:00,785.0010000000001,-40.202,6.0,391.0,391.0,392.0,12138048.0,44885.0,202312.0,959987.0,1671.94637,12.84635,60.5,37.6,45.8,0.9990000000000001,49.976000000000006,0.04987,1673.82726,4730.21289,35.0,91.35173,7.43633,7.58125,7.3697300000000014,6.985239999999999,5.0,821.4820599999998,829.64588,784.63781,60.5,60.5
2018-07-03 05:40:00,775.948,-44.261,6.0,390.0,389.0,391.0,12138110.0,44885.0,202312.0,959990.0,1662.88189,12.78032,60.5,37.6,45.8,0.997,49.976000000000006,0.04987,1670.82589,4649.27734,35.0,91.35173,7.58015,7.34153,7.05967,7.13156,5.0,812.91981,804.4795,794.52569,60.5,60.5
2018-07-03 05:45:00,773.775,-41.123999999999995,6.0,391.0,390.0,391.0,12138176.0,44885.0,202312.0,959994.0,1662.62677,12.81433,60.5,38.6,45.8,0.99,49.976000000000006,0.04987,1670.82589,4721.21973,35.0,91.35173,6.22959,6.59184,7.01386,7.11578,5.0,816.97475,821.96931,810.15462,60.5,60.5
2018-07-03 05:50:00,621.261,-23.823,6.0,390.0,390.0,391.0,12138233.0,44885.0,202316.0,959997.0,1553.3728,11.81384,60.5,38.6,45.8,0.993,49.976000000000006,0.04987,1542.76244,3998.42358,35.0,91.35173,6.59333,6.61694,6.56687,6.81612,5.0,642.9055,647.3115,742.8611900000002,60.5,60.5
2018-07-03 05:55:00,562.691,-66.65100000000001,6.0,389.0,389.0,390.0,12138286.0,44885.0,202323.0,959999.0,1496.13456,11.48168,60.5,38.6,45.8,0.988,49.976000000000006,0.04987,1498.74072,3734.26001,35.0,91.35173,6.23406,6.4896699999999985,6.37835,6.57207,5.0,588.26219,601.59181,672.49925,60.5,60.5
2018-07-03 06:00:00,454.341,308.157,6.0,395.0,395.0,396.0,12138328.0,44885.0,202326.0,960003.0,1375.7449800000004,10.57723,60.5,38.6,45.8,0.737,49.976000000000006,0.04987,1382.68336,3176.70654,33.0,91.35173,6.04185,6.11978,5.91821,6.28233,5.0,465.30741,476.52775,571.9565,60.5,60.5
2018-07-03 06:05:00,565.23,56.838,6.0,393.0,393.0,393.0,12138369.0,44885.0,202330.0,960006.0,1520.11626,11.56572,60.5,38.6,45.8,0.997,49.976000000000006,0.04987,1510.7468,3779.22412,34.0,91.35173,5.38046,5.0007199999999985,5.65953,6.05242,5.0,602.8145,588.05256,548.86325,60.5,60.5
2018-07-03 06:10:00,600.747,113.568,6.0,391.0,391.0,392.0,12138419.0,44885.0,202336.0,960007.0,1512.68761,11.64375,60.5,38.6,45.8,0.9990000000000001,49.976000000000006,0.04987,1521.75223,3901.75098,38.0,91.35173,5.43841,6.0689,5.83935,5.89795,5.0,611.96794,630.9105599999998,594.38644,60.5,60.5
2018-07-03 06:15:00,645.102,25.17,6.0,393.0,393.0,394.0,12138471.0,44885.0,202343.0,960008.0,1562.85743,12.00793,60.5,38.6,45.8,0.9990000000000001,49.976000000000006,0.04987,1563.77295,4093.9721700000014,36.0,91.35173,6.7483,5.96048,5.96529,5.89608,5.0,670.36869,660.188,630.51819,60.5,60.5
2018-07-03 06:20:00,679.1080000000001,254.58,6.0,396.0,396.0,397.0,12138524.0,44885.0,202350.0,960008.0,1562.22707,11.96591,60.5,38.6,45.8,0.938,49.976000000000006,0.04987,1562.77244,4109.709470000002,37.0,84.82715,6.28151,6.98728,6.78752,6.2568,5.0,668.23006,656.8365,640.1465,60.5,60.5
2018-07-03 06:25:00,678.195,23.325,6.0,393.0,393.0,394.0,12138580.0,44885.0,202355.0,960009.0,1592.54215,12.19002,60.5,38.6,45.8,0.996,49.976000000000006,0.04987,1594.78823,4222.11963,36.0,84.82715,7.0053600000000005,6.9920100000000005,6.860289999999999,6.6219199999999985,5.0,701.12994,688.672,674.32888,60.5,60.5
2018-07-03 06:30:00,739.096,25.776,6.0,394.0,394.0,395.0,12138641.0,44885.0,202357.0,960010.0,1608.94519,12.39613,60.5,38.6,45.8,0.9990000000000001,49.976000000000006,0.04987,1617.7996,4325.53662,35.0,84.82715,7.2139999999999995,7.11757,7.0559,6.87688,5.0,745.37669,755.85581,723.48538,60.5,60.5
2018-07-03 06:35:00,663.7560000000001,-19.706,6.0,390.0,390.0,392.0,12138699.0,44885.0,202361.0,960012.0,1587.6198,12.08397,60.5,37.6,45.8,0.993,49.976000000000006,0.04987,1577.7799,4177.1557600000015,36.0,84.82715,6.62895,6.89235,6.66122,6.80862,5.0,683.8889999999999,687.24562,715.83056,60.5,60.5
2018-07-03 06:40:00,542.331,-44.093999999999994,6.0,390.0,389.0,391.0,12138750.0,44885.0,202365.0,960015.0,1477.31517,11.39163,60.5,37.6,45.8,0.998,49.976000000000006,0.04987,1484.7337699999996,3624.09839,35.0,84.82715,6.55612,6.3167800000000005,6.3023,6.63455,5.0,574.96319,588.4273099999998,659.576,60.5,60.5
2018-07-03 06:45:00,454.69699999999995,19.637,6.0,390.0,389.0,391.0,12138793.0,44885.0,202368.0,960018.0,1390.12207,10.69529,59.5,37.6,45.8,0.996,49.976000000000006,0.04987,1395.68981,3223.9187,34.0,84.82715,6.0812800000000005,6.00502,5.96575,6.32361,5.0,475.09134000000006,494.64141,574.24231,60.5,60.5
