date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-03 06:50:00,373.18300000000005,-7.962999999999999,6.0,390.0,389.0,391.0,12138828.0,44885.0,202372.0,960020.0,1317.78642,10.08699,59.5,37.6,44.8,0.995,49.976000000000006,0.04987,1316.65077,2926.03247,34.0,84.82715,5.84791,6.03852,5.83959,6.07643,5.0,398.40906,396.88903,488.00478,59.5,60.5
2018-07-03 06:55:00,417.911,121.38799999999999,6.0,393.0,392.0,394.0,12138860.0,44885.0,202377.0,960021.0,1361.99825,10.36913,59.5,37.6,44.8,0.987,49.976000000000006,0.04987,1352.66859,3046.31104,35.0,91.35173,6.50862,6.4168,6.138330000000002,6.0620400000000005,5.0,432.02525,434.03856,441.85422,59.5,59.5
2018-07-03 07:00:00,332.972,-10.55,6.0,391.0,390.0,391.0,12138892.0,44885.0,202380.0,960022.0,1273.49951,9.76483,58.5,37.6,44.8,0.993,49.976000000000006,0.04987,1274.63006,2713.57739,33.0,91.35173,4.82191,4.83159,5.47426,5.8429,5.0,360.46194,368.34022,413.37988,59.5,59.5
2018-07-03 07:05:00,320.827,-57.869,6.0,390.0,389.0,390.0,12138921.0,44885.0,202380.0,960025.0,1259.87276,9.63676,58.5,37.6,44.8,0.9840000000000001,49.976000000000006,0.04987,1257.62159,2638.2627,33.0,91.35173,5.36911,5.4736400000000005,5.3598,5.5673,5.0,347.2079700000001,359.53638,386.66078,58.5,59.5
2018-07-03 07:10:00,350.4,-67.979,6.0,390.0,388.0,390.0,12138948.0,44885.0,202380.0,960027.0,1288.53686,9.86488,57.5,36.6,44.8,0.9890000000000001,49.976000000000006,0.04987,1287.63636,2759.66553,33.0,95.70146,5.8221,5.4389,5.32842,5.38983,5.0,373.346,370.31444,366.60938,58.5,58.5
2018-07-03 07:15:00,334.685,14.732000000000001,6.0,391.0,390.0,391.0,12138976.0,44885.0,202380.0,960030.0,1284.03465,9.84687,57.5,36.6,43.8,0.995,49.976000000000006,0.04987,1284.63498,2785.51978,33.0,95.70146,5.99944,5.4071099999999985,5.55831,5.47336,5.0,370.13928,364.96925,364.98525,57.5,58.5
2018-07-03 07:20:00,235.885,470.51,6.0,395.0,395.0,396.0,12139001.0,44885.0,202384.0,960034.0,1146.1015,8.81035,57.5,36.6,43.8,0.444,49.976000000000006,0.04987,1146.56669,2166.14062,34.0,102.22604,4.11721,4.4562300000000015,4.60099,5.167669999999998,11.0,264.21466000000004,277.67222000000004,329.9685,57.5,57.5
2018-07-03 07:25:00,174.12400000000002,-33.021,6.0,389.0,388.0,389.0,12139018.0,44885.0,202391.0,960037.0,1106.55691,8.43817,56.5,36.6,43.8,0.9840000000000001,49.976000000000006,0.04987,1100.54395,1795.1877399999996,33.0,106.57576,3.60178,3.64624,3.89817,4.49835,5.0,206.4962,211.31233,268.91509,57.5,57.5
2018-07-03 07:30:00,154.955,-36.361,6.0,392.0,391.0,392.0,12139032.0,44885.0,202394.0,960039.0,1102.18977,8.42817,56.5,36.6,43.8,0.981,49.976000000000006,0.04987,1101.54446,1587.22925,33.0,113.10034,3.4233,3.68424,3.7094,4.04138,5.0,181.73362,180.99509,220.07275,56.5,57.5
2018-07-03 07:35:00,140.22,-60.173,6.0,392.0,391.0,392.0,12139045.0,44885.0,202396.0,960041.0,1107.33728,8.43017,55.5,36.6,42.8,0.9009999999999999,49.976000000000006,0.04987,1100.54395,1415.24194,33.0,113.10034,4.2015400000000005,4.0792,4.0412,3.9678,5.0,162.21393999999995,172.7853,195.03758,56.5,56.5
2018-07-03 07:40:00,101.65299999999999,-52.93899999999999,6.0,392.0,391.0,392.0,12139055.0,44885.0,202399.0,960044.0,1099.35334,8.41816,55.5,36.6,42.8,0.877,49.976000000000006,0.04987,1100.54395,1136.46509,32.0,113.10034,3.63535,3.58272,3.64962,3.822,5.0,129.6417,132.48314,163.28108999999995,55.5,56.5
2018-07-03 07:45:00,86.271,36.823,6.0,391.0,389.0,391.0,12139063.0,44885.0,202402.0,960048.0,1100.17877,8.426160000000001,54.5,36.6,42.8,0.9670000000000001,49.976000000000006,0.04987,1101.54446,975.71881,33.0,113.10034,3.3992,3.19607,3.30135,3.5622300000000005,5.0,113.67638999999998,112.61616,132.77364,55.5,55.5
2018-07-03 07:50:00,95.395,-77.919,6.0,390.0,388.0,389.0,12139070.0,44885.0,202405.0,960051.0,1101.21433,8.42216,54.5,35.6,42.8,0.78,49.976000000000006,0.04987,1099.54344,1022.93097,32.0,113.10034,3.66726,3.3482199999999995,3.45638,3.52627,5.0,121.23299,119.43814,123.17008,54.5,55.5
2018-07-03 07:55:00,58.224,-64.158,6.0,390.0,389.0,389.0,12139077.0,44885.0,202409.0,960055.0,1106.70699,8.43017,53.5,35.6,42.8,0.685,49.976000000000006,0.04987,1099.54344,757.64343,32.0,113.10034,3.06548,3.3216300000000003,3.39353,3.45819,5.0,90.03563,93.11347,109.91102,54.5,54.5
2018-07-03 08:00:00,10.255,204.64700000000002,6.0,395.0,394.0,394.0,12139079.0,44885.0,202413.0,960059.0,1095.58646,8.44017,53.5,35.6,41.8,0.023,49.976000000000006,-0.00997,1100.54395,404.67599,33.0,113.10034,3.1729700000000003,3.03269,2.87442,3.2007,5.0,37.87064,41.51179000000001,77.52476999999998,53.5,54.5
2018-07-03 12:01:00,156.985,-16.581,6.0,391.0,390.0,390.0,12139082.0,44899.0,202418.0,960079.0,1106.70699,8.43217,48.5,34.6,37.8,0.9940000000000001,49.976000000000006,-0.02992,1099.54344,1470.32275,36.0,89.17687,3.22033,3.77231,3.87159,3.25686,5.0,171.65167,144.15187,29.42921,48.5,48.5
2018-07-03 12:07:00,77.973,-63.937,6.0,390.0,389.0,390.0,12139093.0,44899.0,202423.0,960082.0,1095.49644,8.43017,49.5,34.6,37.8,0.73,49.976000000000006,-0.02992,1100.54395,814.97247,60.0,78.30256999999997,3.46317,3.24832,3.55528,3.49379,5.0,91.38996,96.42944,89.23676,48.5,48.5
2018-07-03 12:12:00,42.824,-86.56,6.0,390.0,389.0,389.0,12139098.0,44899.0,202427.0,960085.0,1098.8431,8.43217,49.5,34.6,37.8,0.48200000000000004,49.976000000000006,-0.02992,1099.54344,505.84503,45.0,78.30256999999997,2.73175,2.67698,2.91411,3.26018,5.0,59.26591,67.61532,83.36813000000002,49.5,48.5
2018-07-03 12:17:00,78.053,-46.973,6.0,390.0,389.0,390.0,12139103.0,44899.0,202432.0,960089.0,1099.65351,8.44017,50.5,35.6,38.8,0.889,49.976000000000006,-0.00997,1101.54446,791.36639,37.0,78.30256999999997,3.80626,3.37965,3.18785,3.0628900000000003,5.0,90.93451,87.35401999999998,76.5108,49.5,49.5
2018-07-03 12:22:00,90.35700000000001,-88.32700000000001,6.0,389.0,388.0,389.0,12139112.0,44899.0,202437.0,960092.0,1106.90205,8.44017,50.5,35.6,38.8,0.7170000000000001,49.976000000000006,-0.00997,1100.54395,912.76923,37.0,78.30256999999997,3.67232,3.72994,3.78004,3.5664,5.0,105.72277,112.87145,106.79034,50.5,49.5
2018-07-03 12:27:00,26.123,-76.785,6.0,390.0,388.0,389.0,12139116.0,44899.0,202442.0,960096.0,1109.31825,8.454180000000001,50.5,36.6,39.8,0.336,49.976000000000006,0.0,1103.5454,392.31088,37.0,78.30256999999997,3.25852,2.80038,2.37514,3.20994,5.0,27.1594,22.40907,75.82525,50.5,50.5
2018-07-03 12:32:00,104.494,-38.825,6.0,390.0,389.0,390.0,12139119.0,44899.0,202447.0,960099.0,1098.4379,8.43017,50.5,36.6,39.8,0.943,49.976000000000006,0.0,1099.54344,1053.28174,37.0,95.70146,3.30908,3.1916900000000004,3.5038,3.0092,5.0,123.05723,109.01067,65.7471,50.5,50.5
2018-07-03 12:38:00,28.799,290.508,6.0,392.0,391.0,391.0,12139123.0,44899.0,202453.0,960104.0,1098.51298,8.416160000000001,51.5,37.6,40.8,0.341,49.976000000000006,-0.00997,1100.54395,526.0788,37.0,95.70146,3.25436,3.2882800000000003,3.51091,2.98128,5.0,50.5437,70.53145,57.89881,51.5,50.5
2018-07-03 15:46:00,171.68099999999998,-59.998000000000005,6.0,390.0,389.0,389.0,12139127.0,44908.0,202459.0,960120.0,1108.91305,8.43817,48.5,39.6,41.8,0.9359999999999999,49.976000000000006,-0.01995,1103.5454,1606.33899,40.0,-58.71363,4.59969,4.41182,4.1513,3.39592,5.0,180.73267,163.11167,35.54647999999999,48.5,48.5
2018-07-03 15:51:00,173.405,-13.384,6.0,391.0,390.0,391.0,12139143.0,44908.0,202463.0,960123.0,1107.74256,8.44818,49.5,39.6,41.8,0.9990000000000001,49.976000000000006,-0.01995,1100.54395,1658.04749,60.0,-58.71363,4.27417,4.3095,4.32246,4.00654,5.0,188.18534,189.78689,139.18622,48.5,48.5
2018-07-03 15:56:00,59.396,-41.357,6.0,390.0,390.0,390.0,12139152.0,44908.0,202467.0,960125.0,1101.57442,8.42817,49.5,39.6,41.8,0.682,49.976000000000006,-0.01995,1101.54446,681.20459,46.0,-58.71363,3.22967,3.40357,3.5231,3.85351,5.0,73.6056,86.27116,126.55924,49.5,48.5
2018-07-03 16:01:00,29.774,306.233,6.0,392.0,394.0,392.0,12139158.0,44908.0,202472.0,960128.0,1099.59345,8.43417,50.5,39.6,42.8,0.431,49.976000000000006,-0.01995,1101.54446,411.42062,38.0,-58.71363,2.68298,2.87856,3.14377,3.49114,5.0,49.75743,69.30797,97.59995,49.5,49.5
2018-07-03 18:30:00,97.59200000000001,-62.545,6.0,390.0,389.0,391.0,12139164.0,44914.0,202478.0,960141.0,1102.15981,8.42416,48.5,40.6,42.8,0.8740000000000001,49.976000000000006,0.01995,1100.54395,944.24396,42.0,102.22604,3.80817,3.69679,3.6838,3.45307,5.0,108.12861,112.29215,39.34121,48.5,47.5
2018-07-03 18:35:00,102.44200000000001,-61.977,6.0,390.0,390.0,391.0,12139172.0,44914.0,202482.0,960145.0,1095.48143,8.43217,49.5,39.6,42.8,0.847,49.976000000000006,0.00997,1100.54395,1029.67566,61.0,115.27521000000002,3.47163,3.66733,3.81837,3.68541,5.0,118.50823,118.28731,87.82885999999998,48.5,48.5
2018-07-03 18:40:00,84.86200000000001,-71.612,6.0,391.0,390.0,391.0,12139180.0,44914.0,202485.0,960149.0,1101.82954,8.436169999999999,49.5,39.6,42.8,0.762,49.976000000000006,0.00997,1100.54395,906.0246,45.0,115.27521000000002,3.80352,3.6933,3.66757,3.67668,5.0,102.27863,98.39527,98.53305,49.5,48.5
2018-07-03 18:45:00,124.056,-66.032,6.0,390.0,390.0,392.0,12139187.0,44914.0,202489.0,960153.0,1101.4844,8.42817,50.5,39.6,43.8,0.868,49.976000000000006,0.00997,1100.54395,1181.42908,37.0,115.27521000000002,3.9642,3.98475,3.92481,3.73722,5.0,137.10683999999998,124.34219,104.24861,49.5,49.5
2018-07-03 18:50:00,243.66299999999998,268.15,6.0,395.0,393.0,397.0,12139201.0,44914.0,202492.0,960157.0,1144.87087,8.714310000000001,50.5,39.6,43.8,0.8759999999999999,49.976000000000006,0.00997,1138.56278,2142.53442,36.0,123.97462,4.632619999999998,4.86388,4.83316,4.2266,5.0,258.651,237.52508,160.90583,50.5,49.5
2018-07-03 18:55:00,340.465,-67.922,6.0,390.0,389.0,392.0,12139223.0,44914.0,202496.0,960162.0,1278.16675,9.80285,51.5,40.6,44.8,0.9740000000000001,49.976000000000006,0.00997,1283.6344800000004,2775.40308,36.0,137.02375,5.99782,5.9485,5.85082,4.99492,11.0,364.17434,337.81522,247.41469,50.5,50.5
2018-07-03 19:00:00,876.8580000000001,-60.065,6.0,391.0,391.0,393.0,12139277.0,44914.0,202500.0,960165.0,1716.0981399999996,13.19652,52.5,40.6,44.8,0.9990000000000001,49.976000000000006,0.00997,1724.85254,4955.03271,41.0,141.37346000000005,7.956410000000001,7.4689,7.55876,6.28917,5.0,897.2735,930.04788,551.5215599999998,51.5,50.5
2018-07-03 19:05:00,1030.325,-25.401999999999997,6.0,393.0,392.0,395.0,12139360.0,44914.0,202501.0,960167.0,1764.3770100000004,13.43464,54.5,40.6,44.8,0.9990000000000001,49.976000000000006,0.00997,1753.8668,5734.03418,42.0,145.72316999999995,7.50316,7.3757899999999985,7.6608,7.24494,5.0,1029.04331,1019.27412,854.7643800000002,52.5,51.5
2018-07-03 19:10:00,1057.632,-20.616999999999997,6.0,393.0,393.0,396.0,12139447.0,44914.0,202502.0,960169.0,1761.60072,13.41863,55.5,40.6,45.8,0.995,49.976000000000006,0.00997,1751.8657899999996,5823.9624,42.0,145.72316999999995,7.76307,7.54933,7.60038,7.46126,5.0,1070.19312,1061.3463800000004,985.68919,54.5,52.5
2018-07-03 19:15:00,547.825,58.0,6.0,393.0,394.0,397.0,12139515.0,44914.0,202504.0,960172.0,1470.17167,11.27157,55.5,41.6,45.8,0.975,49.976000000000006,0.04987,1470.72681,3850.04248,39.0,150.07287,6.40899,6.19735,5.79681,6.93122,5.0,554.9060599999998,612.20381,862.28475,55.5,54.5
2018-07-03 19:20:00,605.1709999999999,-58.696999999999996,6.0,390.0,390.0,392.0,12139571.0,44914.0,202508.0,960175.0,1545.94415,11.78582,55.5,41.6,45.8,0.997,49.976000000000006,0.04987,1537.76005,3912.99219,39.0,150.07287,5.90629,6.4419900000000005,6.617999999999999,6.73068,5.0,640.02094,676.7764400000002,756.59519,55.5,55.5
2018-07-03 19:25:00,897.952,266.099,6.0,394.0,394.0,397.0,12139632.0,44914.0,202511.0,960179.0,1716.4583699999996,13.17451,56.5,41.6,46.8,0.9670000000000001,49.976000000000006,0.04987,1717.84899,4911.19287,40.0,150.07287,6.5697800000000015,6.802860000000001,7.30081,6.84627,5.0,897.49919,894.8935,773.48075,55.5,55.5
2018-07-03 19:30:00,764.508,-59.952,6.0,391.0,390.0,393.0,12139701.0,44914.0,202512.0,960183.0,1658.78481,12.7363,56.5,41.6,46.8,0.9990000000000001,49.976000000000006,0.04987,1659.82031,4666.13916,38.0,150.07287,6.9054600000000015,6.6122,6.87309,7.0038399999999985,5.0,801.20312,820.78444,818.0968799999998,56.5,55.5
2018-07-03 19:35:00,1182.683,-20.791,6.0,394.0,394.0,396.0,12139792.0,44914.0,202512.0,960185.0,1758.4640600000002,13.390620000000002,57.5,41.6,46.8,0.996,49.976000000000006,0.04987,1747.8637600000004,6614.20459,43.0,156.59743999999995,8.31353,8.44865,8.40399,7.6764100000000015,5.0,1239.56312,1269.7223800000004,1022.35919,56.5,56.5
2018-07-03 19:45:00,1409.799,-31.425,6.0,395.0,395.0,398.0,12139993.0,44914.0,202514.0,960189.0,1749.0395,13.412629999999998,58.5,41.6,47.8,0.9990000000000001,49.976000000000006,0.04987,1746.86325,7894.5542,44.0,156.59743999999995,8.25022,8.78272,8.52551,8.07472,5.0,1477.2313800000004,1347.53512,1206.86562,58.5,57.5
2018-07-03 19:50:00,1158.738,-23.039,6.0,394.0,394.0,398.0,12140105.0,44914.0,202514.0,960191.0,1749.0844,13.394620000000002,59.5,41.6,47.8,0.9990000000000001,49.976000000000006,0.04987,1747.8637600000004,6543.38574,43.0,156.59743999999995,8.04076,8.33933,7.8668,8.2392,5.0,1231.61612,1202.7641199999996,1294.92188,58.5,58.5
2018-07-03 19:55:00,1192.567,-31.201999999999998,6.0,394.0,393.0,398.0,12140198.0,44914.0,202515.0,960194.0,1741.22059,13.41663,59.5,41.6,47.8,0.992,49.976000000000006,0.04987,1750.86528,6691.76758,42.0,156.59743999999995,8.14113,8.30075,7.77301,7.89785,5.0,1231.0095,1094.77262,1174.74,59.5,58.5
2018-07-03 20:00:00,1415.0520000000001,12.423,6.0,396.0,396.0,400.0,12140294.0,44914.0,202515.0,960197.0,1759.9048300000004,13.41063,59.5,41.6,48.8,0.998,49.976000000000006,0.04987,1748.86427,7632.63916,44.0,156.59743999999995,8.704410000000001,8.81,8.60678,8.01903,5.0,1411.47275,1407.5455,1187.88225,59.5,59.5
2018-07-03 20:06:00,1521.525,-26.513,6.0,396.0,396.0,400.0,12140428.0,44914.0,202515.0,960200.0,1747.4186899999993,13.412629999999998,60.5,41.6,48.8,0.998,49.976000000000006,0.04987,1749.86477,8463.34863,44.0,156.59743999999995,9.05266,8.70346,8.56157,8.33854,5.0,1562.50762,1367.91312,1295.88925,59.5,59.5
2018-07-03 20:16:00,1055.661,-36.489000000000004,6.0,395.0,394.0,399.0,12140626.0,44914.0,202515.0,960205.0,1754.0819800000004,13.37461,60.5,41.6,48.8,0.998,49.976000000000006,0.04987,1743.86202,5680.07715,42.0,156.59743999999995,7.837389999999999,8.07935,8.19546,8.17344,5.0,1108.1888800000004,1188.01287,1200.076,60.5,60.5
2018-07-03 20:21:00,706.687,-55.81100000000001,6.0,393.0,393.0,397.0,12140704.0,44914.0,202515.0,960209.0,1618.24977,12.37212,61.5,41.6,49.8,0.998,49.976000000000006,0.04987,1616.79909,4318.79248,38.0,160.94715,7.52535,7.3021699999999985,7.151910000000001,7.7554,5.0,736.21375,773.8045599999998,1025.80875,60.5,60.5
2018-07-03 20:26:00,814.725,-71.441,6.0,393.0,393.0,397.0,12140770.0,44914.0,202515.0,960213.0,1665.8684,12.82234,61.5,41.6,49.8,0.998,49.976000000000006,0.04987,1672.8269,4711.103029999998,38.0,160.94715,6.865710000000001,6.9169,7.08518,7.35085,5.0,830.24612,845.6031199999999,894.48131,61.5,60.5
2018-07-03 20:31:00,866.8480000000001,-73.392,6.0,391.0,390.0,394.0,12140834.0,44914.0,202516.0,960218.0,1728.16414,13.24855,61.5,41.6,49.8,0.9990000000000001,49.976000000000006,0.04987,1729.8550699999996,5020.23047,38.0,160.94715,7.55645,7.41321,7.40976,7.2216,5.0,903.79894,863.64075,839.4314400000002,61.5,61.5
2018-07-03 20:36:00,809.061,-29.544,6.0,391.0,390.0,394.0,12140905.0,44914.0,202517.0,960222.0,1671.69125,12.72629,61.5,41.6,49.8,0.9990000000000001,49.976000000000006,0.04987,1661.82132,4588.57617,38.0,165.29685,6.55938,7.00069,6.87902,7.15667,5.0,811.05069,852.21644,865.38531,61.5,61.5
2018-07-03 20:41:00,686.0310000000001,-63.036,6.0,391.0,391.0,394.0,12140962.0,44914.0,202520.0,960225.0,1608.75013,12.25206,61.5,41.6,49.8,0.996,49.976000000000006,0.04987,1598.79025,4331.15723,38.0,165.29685,6.46217,6.36799,6.63563,6.82711,5.0,713.7835,706.22912,768.393,61.5,61.5
2018-07-03 20:46:00,695.275,-60.00899999999999,6.0,392.0,391.0,394.0,12141019.0,44914.0,202521.0,960228.0,1612.21685,12.3481,61.5,41.6,49.8,0.9990000000000001,49.976000000000006,0.04987,1609.79569,4340.1499,37.0,165.29685,6.4139,6.17274,6.29864,6.63083,5.0,735.02512,746.86519,760.48875,61.5,61.5
2018-07-03 20:51:00,752.087,3.4989999999999997,6.0,393.0,392.0,396.0,12141073.0,44914.0,202525.0,960232.0,1618.62502,12.47016,61.5,40.6,49.8,0.996,49.976000000000006,0.04987,1626.80416,4441.31885,37.0,169.64656000000005,6.38716,7.1136300000000015,7.08954,6.7287,5.0,754.6968099999998,764.84006,735.8919999999999,61.5,61.5
2018-07-03 20:56:00,884.949,-43.732,6.0,391.0,391.0,394.0,12141137.0,44914.0,202526.0,960236.0,1724.45732,13.204529999999998,61.5,40.6,49.8,0.9940000000000001,49.976000000000006,0.04987,1727.85406,4974.14258,38.0,169.64656000000005,7.60975,7.60917,7.52941,7.03373,5.0,888.0505,838.67612,784.7375,61.5,61.5
2018-07-03 21:01:00,816.488,-49.923,6.0,390.0,390.0,393.0,12141216.0,44914.0,202528.0,960238.0,1694.7427100000002,12.97441,61.5,40.6,49.8,0.995,49.976000000000006,0.04987,1696.83863,4776.30078,38.0,169.64656000000005,7.696460000000001,7.595089999999999,7.2654,7.45753,5.0,850.30975,877.962,899.26212,61.5,61.5
2018-07-03 21:06:00,1129.743,-19.147000000000002,6.0,395.0,394.0,397.0,12141299.0,44914.0,202530.0,960241.0,1763.0113199999996,13.406629999999998,61.5,40.6,49.8,1.0,49.976000000000006,0.04987,1751.8657899999996,6305.07666,39.0,169.64656000000005,7.34042,7.77055,7.81027,7.65305,5.0,1143.375,1050.58012,979.6305,61.5,61.5
2018-07-03 21:11:00,1521.011,-11.297,6.0,394.0,394.0,397.0,12141395.0,44914.0,202531.0,960243.0,1765.4425399999998,13.45865,61.5,40.6,49.8,0.9940000000000001,49.976000000000006,0.04987,1754.86731,8497.07227,42.0,169.64656000000005,9.17872,9.04961,8.47125,7.87684,5.0,1535.037,1293.22712,1101.02688,61.5,61.5
2018-07-03 21:16:00,1412.576,-27.214000000000002,6.0,393.0,393.0,397.0,12141519.0,44914.0,202532.0,960244.0,1750.28507,13.41663,61.5,40.6,49.8,0.9940000000000001,49.976000000000006,0.04987,1747.8637600000004,7784.39258,45.0,173.99626999999995,8.98674,8.71942,8.730789999999999,8.49155,5.0,1442.4855,1505.54038,1362.19312,61.5,61.5
2018-07-03 21:21:00,1593.743,-13.16,6.0,395.0,395.0,398.0,12141642.0,44914.0,202532.0,960246.0,1760.91044,13.41063,62.5,40.6,49.8,0.9940000000000001,49.976000000000006,0.04987,1749.86477,8787.08984,45.0,173.99626999999995,8.69481,8.77785,8.92503,8.71154,5.0,1615.35988,1586.34375,1457.28912,61.5,61.5
2018-07-03 21:26:00,1588.309,-35.076,6.0,394.0,394.0,397.0,12141772.0,44914.0,202533.0,960248.0,1738.77435,13.406629999999998,62.5,40.6,49.8,0.9940000000000001,49.976000000000006,0.04987,1744.86238,8573.51074,46.0,173.99626999999995,8.3629,8.88298,9.40352,8.94774,5.0,1602.79738,1657.2020000000002,1540.96188,62.5,61.5
2018-07-03 21:31:00,1318.6170000000002,-31.053,6.0,394.0,394.0,397.0,12141903.0,44914.0,202533.0,960250.0,1739.07452,13.33859,62.5,40.6,49.8,0.9940000000000001,49.976000000000006,0.04987,1741.86101,7272.92725,46.0,173.99626999999995,8.60144,8.97836,9.52231,9.09206,5.0,1407.441,1664.92562,1584.406,62.5,62.5
2018-07-03 21:36:00,1857.737,15.152999999999999,6.0,395.0,395.0,399.0,12142039.0,44914.0,202534.0,960251.0,1741.1154800000004,13.43464,62.5,40.6,49.8,0.998,49.976000000000006,0.02992,1749.86477,10342.84375,49.0,173.99626999999995,9.54441,9.58227,9.80431,9.20326,5.0,1902.08862,1949.65038,1667.29825,62.5,62.5
2018-07-03 21:41:00,1468.704,-22.11,6.0,394.0,393.0,397.0,12142171.0,44914.0,202534.0,960253.0,1755.73268,13.42063,63.5,40.6,49.8,0.998,49.976000000000006,0.02992,1752.8663,8354.311520000001,45.0,173.99626999999995,8.834010000000003,8.63765,8.78806,9.0591,5.0,1503.16525,1539.5420000000001,1614.50975,62.5,62.5
2018-07-03 21:51:00,1698.521,-27.664,6.0,394.0,394.0,397.0,12142450.0,44914.0,202536.0,960256.0,1748.75435,13.40262,63.5,40.6,49.8,0.997,49.976000000000006,0.02992,1751.8657899999996,9502.01758,47.0,173.99626999999995,9.58534,9.52378,9.38256,9.18671,5.0,1737.68588,1715.76162,1673.01288,63.5,63.5
2018-07-03 21:56:00,1605.125,-48.323,6.0,395.0,394.0,398.0,12142584.0,44914.0,202536.0,960258.0,1753.37653,13.43264,63.5,40.6,49.8,0.997,49.976000000000006,0.02992,1755.86782,8743.25,46.0,173.99626999999995,8.78353,9.18178,8.947389999999997,9.08305,5.0,1566.57338,1604.5775,1650.31938,63.5,63.5
2018-07-03 22:06:00,1485.519,-12.488,6.0,395.0,394.0,397.0,12142850.0,44914.0,202536.0,960261.0,1763.22139,13.42864,64.5,40.6,50.8,0.997,49.976000000000006,0.02992,1751.8657899999996,8221.66797,44.0,180.52083,9.38171,8.56242,8.33122,8.91564,5.0,1503.05638,1383.91162,1580.1588800000004,63.5,63.5
2018-07-03 22:16:00,873.3430000000001,61.211000000000006,6.0,394.0,393.0,396.0,12143077.0,44914.0,202537.0,960264.0,1714.6575100000002,13.11448,64.5,40.6,50.8,0.9940000000000001,49.976000000000006,0.02992,1713.8471,4968.521970000002,39.0,184.87054,7.2648100000000015,7.29092,7.32558,8.41502,5.0,872.54431,965.09575,1327.93475,64.5,64.5
2018-07-03 22:21:00,769.08,-50.473,6.0,391.0,391.0,394.0,12143138.0,44914.0,202538.0,960268.0,1644.9181,12.65025,63.5,39.6,51.8,0.998,49.976000000000006,0.02992,1653.81741,4579.5835,36.0,184.87054,7.35807,7.75513,6.839169999999998,7.25057,5.0,778.18381,685.47562,943.40031,64.5,64.5
2018-07-03 22:26:00,849.1339999999999,-48.214,6.0,392.0,392.0,395.0,12143209.0,44914.0,202539.0,960272.0,1730.5953600000007,13.1585,63.5,39.6,51.8,0.992,49.976000000000006,0.01995,1720.8505100000002,4897.703610000001,37.0,184.87054,7.50127,7.35894,6.92409,7.09545,5.0,891.4821199999999,931.444,909.20944,63.5,64.5
2018-07-03 22:31:00,375.407,-76.271,6.0,389.0,389.0,393.0,12143260.0,44914.0,202543.0,960275.0,1302.40386,9.97493,63.5,39.6,51.8,0.9840000000000001,49.976000000000006,-0.02992,1307.64621,2897.92993,35.0,184.87054,6.50303,6.04178,5.08512,6.2084,5.0,380.24812,453.97825,718.5783799999998,63.5,63.5
2018-07-03 22:41:00,928.58,-53.724,6.0,392.0,391.0,394.0,12143391.0,44914.0,202546.0,960283.0,1740.6653,13.38262,62.5,39.6,51.8,0.998,49.976000000000006,0.01995,1748.86427,5306.87598,38.0,184.87054,7.70136,7.631769999999999,7.7887,7.2358,5.0,980.65512,1091.10325,865.97644,62.5,63.5
2018-07-03 22:46:00,1006.8839999999999,-51.363,6.0,393.0,392.0,395.0,12143484.0,44914.0,202547.0,960285.0,1744.73235,13.37661,62.5,39.6,51.8,1.0,49.976000000000006,0.01995,1746.86325,5618.25195,39.0,184.87054,7.25225,7.66361,7.90013,7.633489999999999,5.0,1063.02438,1100.9388800000004,1030.81844,62.5,62.5
2018-07-03 22:51:00,1351.818,36.35,6.0,393.0,394.0,397.0,12143579.0,44914.0,202548.0,960287.0,1748.25912,13.42063,62.5,39.6,51.8,0.995,49.976000000000006,0.01995,1749.86477,7328.007809999999,40.0,184.87054,8.93542,8.20982,7.89112,7.72875,5.0,1321.97875,1278.80362,1118.21275,62.5,62.5
2018-07-03 22:56:00,1260.992,-6.261,6.0,392.0,392.0,396.0,12143690.0,44914.0,202550.0,960288.0,1747.9888399999998,13.42063,62.5,39.6,50.8,0.9990000000000001,49.976000000000006,0.01995,1749.86477,7052.603029999998,42.0,178.34598,8.1113,8.15444,8.27256,8.11132,5.0,1295.58425,1353.70112,1267.20288,62.5,62.5
2018-07-03 23:01:00,1256.165,-56.225,6.0,393.0,392.0,395.0,12143787.0,44914.0,202551.0,960290.0,1744.62738,13.44464,62.5,38.6,50.8,0.9940000000000001,49.976000000000006,0.01995,1754.86731,6903.0976599999985,39.0,173.99626999999995,8.88207,8.3728,7.770789999999999,8.024519999999999,5.0,1238.10125,1010.56894,1204.4535,62.5,62.5
2018-07-03 23:06:00,1448.374,-7.297999999999999,6.0,393.0,393.0,396.0,12143882.0,44914.0,202552.0,960292.0,1740.21498,13.41463,62.5,38.6,50.8,0.997,49.976000000000006,0.01995,1749.86477,8044.05957,41.0,173.99626999999995,8.63077,8.74634,8.48172,8.036019999999999,5.0,1491.3255,1361.89162,1197.5026300000004,62.5,62.5
2018-07-03 23:11:00,869.164,-54.348,6.0,392.0,391.0,394.0,12143984.0,44914.0,202554.0,960294.0,1722.9866600000007,13.22454,62.5,38.6,50.8,0.995,49.976000000000006,0.01995,1724.85254,5020.23047,39.0,173.99626999999995,7.444939999999999,7.8525,7.752680000000002,8.09285,5.0,893.72406,1023.46644,1205.9155,62.5,62.5
2018-07-03 23:16:00,1367.201,-19.71,6.0,393.0,392.0,395.0,12144065.0,44914.0,202554.0,960298.0,1748.72417,13.41663,62.5,38.6,50.8,0.993,49.976000000000006,0.01995,1751.8657899999996,7594.41943,40.0,180.52083,8.24783,8.5854,8.25587,7.762110000000002,5.0,1395.65188,1284.07087,1097.46538,62.5,62.5
2018-07-03 23:26:00,901.576,-34.699,6.0,392.0,392.0,394.0,12144247.0,44914.0,202558.0,960302.0,1757.60875,13.390620000000002,62.5,38.6,50.8,1.0,49.976000000000006,0.01995,1746.86325,5103.41406,38.0,180.52083,7.31438,7.368069999999999,7.39342,7.84076,5.0,934.36006,966.34006,1102.8765,62.5,62.5
2018-07-03 23:31:00,897.613,171.87400000000002,6.0,395.0,394.0,396.0,12144317.0,44914.0,202561.0,960304.0,1710.87561,13.1425,62.5,38.6,50.8,0.978,49.976000000000006,0.01995,1712.8466,4821.26514,37.0,180.52083,7.3611,7.166,7.41936,7.4032,5.0,890.31875,999.51162,968.66244,62.5,62.5
2018-07-03 23:41:00,876.908,-53.458,6.0,390.0,390.0,392.0,12144438.0,44914.0,202566.0,960311.0,1731.7810100000004,13.26056,62.5,38.6,49.8,0.9990000000000001,49.976000000000006,0.01995,1733.85695,5049.45703,35.0,180.52083,6.4184800000000015,6.8110300000000015,7.1002,6.914110000000001,5.0,907.99706,878.5241199999998,799.7448099999998,62.5,62.5
2018-07-03 23:46:00,781.56,2.206,6.0,393.0,393.0,394.0,12144505.0,44914.0,202566.0,960314.0,1640.17565,12.62224,62.5,37.6,49.8,0.9990000000000001,49.976000000000006,0.01995,1647.8143699999996,4521.13037,35.0,180.52083,7.62775,6.7370600000000005,6.860289999999999,6.98802,5.0,794.9830000000001,838.77362,819.3435,62.5,62.5
2018-07-03 23:51:00,918.559,-41.086000000000006,6.0,390.0,390.0,392.0,12144573.0,44914.0,202570.0,960317.0,1746.48815,13.40262,61.5,37.6,49.8,0.993,49.976000000000006,0.01995,1748.86427,5093.29688,37.0,180.52083,7.806019999999998,8.10143,7.646910000000001,7.1583,5.0,943.6415,963.98594,855.97019,62.5,62.5
2018-07-03 23:56:00,829.316,-36.7,6.0,392.0,391.0,393.0,12144643.0,44914.0,202571.0,960320.0,1708.9095899999998,13.07046,61.5,37.6,49.8,0.995,49.976000000000006,0.01995,1705.84305,4792.03809,36.0,180.52083,7.67758,7.1417,6.9728,7.1541,5.0,860.49356,880.74138,860.8789999999999,61.5,62.5
2018-07-04 00:01:00,1140.519,-11.607000000000001,6.0,392.0,392.0,394.0,12144716.0,44914.0,202571.0,960322.0,1751.81593,13.41663,61.5,37.6,48.8,0.998,49.976000000000006,0.01995,1750.86528,6351.16504,37.0,180.52083,8.28092,8.16475,7.704960000000002,7.36338,5.0,1165.02187,1011.55406,914.15488,61.5,61.5
2018-07-04 00:07:00,843.503,-11.545,6.0,391.0,391.0,393.0,12144807.0,44914.0,202573.0,960325.0,1713.66692,13.13649,61.5,37.6,48.8,0.995,49.976000000000006,0.01995,1711.8460899999998,4865.10498,36.0,180.52083,7.206539999999999,6.72963,7.19406,7.3363,5.0,893.0235,948.98756,930.41588,61.5,61.5
2018-07-04 00:12:00,813.301,-38.558,6.0,391.0,390.0,392.0,12144867.0,44914.0,202573.0,960327.0,1671.34604,12.84235,61.5,37.6,48.8,0.9990000000000001,49.976000000000006,0.01995,1673.82726,4669.51123,35.0,180.52083,7.42548,7.60549,7.3570600000000015,7.25673,5.0,824.38712,854.98606,871.2451199999998,61.5,61.5
2018-07-04 00:17:00,924.263,325.89799999999997,6.0,395.0,395.0,396.0,12144938.0,44914.0,202575.0,960329.0,1730.4003,13.33459,61.5,37.6,48.8,0.9570000000000001,49.976000000000006,0.01995,1738.8594899999996,5055.07764,37.0,180.52083,6.85083,7.2576100000000014,7.61631,7.2957,5.0,925.23706,976.71169,892.97962,61.5,61.5
2018-07-04 00:22:00,665.217,-40.145,6.0,389.0,389.0,390.0,12144998.0,44914.0,202581.0,960331.0,1569.9260000000002,12.11199,61.5,37.6,47.8,0.9990000000000001,49.976000000000006,0.01995,1576.77939,4164.790529999998,36.0,180.52083,7.22986,6.7873800000000015,6.785139999999998,6.954039999999999,5.0,689.86456,677.95169,806.67512,61.5,61.5
2018-07-04 00:27:00,641.665,-41.235,6.0,391.0,391.0,392.0,12145052.0,44914.0,202582.0,960333.0,1559.31564,11.91589,61.5,36.6,47.8,0.9990000000000001,49.976000000000006,0.01995,1557.7699,4050.13232,34.0,180.52083,6.44325,6.57855,6.323930000000002,6.68748,5.0,653.95831,614.40962,722.51412,61.5,61.5
2018-07-04 00:32:00,525.943,-40.544000000000004,6.0,391.0,391.0,391.0,12145098.0,44914.0,202585.0,960336.0,1469.7513800000004,11.3216,60.5,36.6,47.8,0.9940000000000001,49.976000000000006,0.01995,1475.72935,3592.62354,33.0,180.52083,6.06351,6.22149,6.21972,6.52581,5.0,561.40631,567.21106,652.6795,61.5,61.5
2018-07-04 00:37:00,313.217,-47.538999999999994,6.0,389.0,390.0,391.0,12145131.0,44914.0,202587.0,960339.0,1249.20234,9.56473,59.5,36.6,47.8,0.98,49.976000000000006,0.01995,1246.61615,2601.16748,32.0,180.52083,6.21894,5.69352,5.31825,5.84117,5.0,336.098,338.22856,493.53559,60.5,61.5
2018-07-04 00:42:00,384.353,42.666000000000004,6.0,392.0,395.0,394.0,12145161.0,44914.0,202590.0,960343.0,1317.92141,10.08498,59.5,36.6,46.8,0.872,49.976000000000006,0.01995,1316.65077,2878.82007,32.0,180.52083,5.69773,5.47126,5.56646,5.70205,5.0,398.82612,401.64553,433.07194,59.5,60.5
2018-07-04 00:47:00,273.149,237.11599999999999,6.0,393.0,393.0,394.0,12145189.0,44914.0,202594.0,960348.0,1194.69541,9.15653,58.5,35.6,46.8,0.7609999999999999,49.976000000000006,0.01995,1193.58994,2384.21606,32.0,180.52083,4.9436,5.28172,5.03325,5.53613,5.0,298.66716,317.2076600000001,388.14503,59.5,59.5
2018-07-04 00:52:00,222.924,38.555,6.0,389.0,389.0,391.0,12145208.0,44914.0,202600.0,960351.0,1125.72143,8.61426,58.5,35.6,45.8,0.998,49.976000000000006,0.01995,1126.55677,2075.08862,33.0,180.52083,4.89745,4.90701,4.6635800000000005,5.03396,5.0,246.45495,247.94347,303.94075,58.5,59.5
2018-07-04 00:57:00,275.869,-45.472,6.0,390.0,390.0,390.0,12145231.0,44914.0,202602.0,960355.0,1199.87303,9.23657,57.5,35.6,45.8,0.985,49.976000000000006,0.01995,1204.59537,2452.78613,32.0,180.52083,4.92468,4.95683,5.041930000000002,5.10947,5.0,304.94347,320.89203,311.6195,58.5,58.5
2018-07-04 01:02:00,269.6,-61.846000000000004,6.0,390.0,390.0,391.0,12145253.0,44914.0,202607.0,960359.0,1192.23423,9.11451,57.5,35.6,44.8,0.972,49.976000000000006,0.01995,1192.58943,2387.58838,32.0,171.82142,4.7243900000000005,5.1519900000000005,4.95176,5.08345,5.0,293.57038,270.74219,296.02228,57.5,58.5
2018-07-04 01:07:00,355.56800000000004,-74.20100000000001,6.0,390.0,389.0,391.0,12145279.0,44914.0,202607.0,960364.0,1300.34774,9.94692,57.5,34.6,44.8,0.978,49.976000000000006,0.01995,1298.64179,2814.74658,31.0,171.82142,5.48719,5.51949,5.4966300000000015,5.2613900000000005,5.0,378.62906,361.41706,331.81959,57.5,57.5
2018-07-04 01:12:00,354.346,-74.447,6.0,391.0,391.0,391.0,12145313.0,44914.0,202612.0,960367.0,1291.32831,9.93691,57.5,34.6,44.8,0.975,49.976000000000006,0.01995,1298.64179,2813.62207,32.0,171.82142,5.3367,5.39337,5.66964,5.56257,5.0,380.66094,399.311,388.73212,57.5,57.5
2018-07-04 01:17:00,207.167,-76.485,6.0,389.0,389.0,390.0,12145337.0,44914.0,202614.0,960371.0,1102.50495,8.43217,56.5,34.6,43.8,0.937,49.976000000000006,0.01995,1103.5454,2015.51123,32.0,165.29685,4.92066,4.92267,4.79563,5.2771300000000005,5.0,231.89497000000003,236.67456,332.04294,57.5,57.5
2018-07-04 01:22:00,173.083,-83.1,6.0,389.0,389.0,389.0,12145351.0,44914.0,202619.0,960375.0,1102.35479,8.44818,56.5,34.6,43.8,0.899,49.976000000000006,0.01995,1100.54395,1725.49353,32.0,165.29685,3.88678,4.20352,4.32581,4.79959,5.0,195.39238,167.32367,244.91388,56.5,57.5
2018-07-04 01:27:00,58.203,170.898,6.0,393.0,393.0,394.0,12145360.0,44914.0,202623.0,960380.0,1102.56494,8.436169999999999,55.5,34.6,42.8,0.08800000000000001,49.976000000000006,0.01995,1100.54395,641.86115,32.0,165.29685,4.04894,3.93195,3.8169,4.29402,5.0,85.32996999999997,84.79209,167.32666,56.5,56.5
2018-07-04 01:32:00,119.802,187.51,6.0,393.0,393.0,393.0,12145366.0,44914.0,202627.0,960385.0,1102.92517,8.44017,54.5,33.6,42.8,0.305,49.976000000000006,0.01995,1100.54395,1265.73657,31.0,147.89802,4.35142,3.73853,3.85748,3.86933,5.0,137.61048,126.72402,124.63602,55.5,56.5
2018-07-04 01:37:00,153.77100000000002,-54.548,6.0,389.0,388.0,389.0,12145375.0,44914.0,202632.0,960390.0,1095.31633,8.41816,54.5,33.6,42.8,0.9590000000000001,49.976000000000006,0.01995,1100.54395,1568.11963,30.0,160.94715,4.34026,4.35545,4.46462,4.18428,5.0,178.32802,171.40984,134.23725,54.5,55.5
2018-07-04 01:42:00,171.49599999999998,-42.168,6.0,388.0,388.0,389.0,12145383.0,44914.0,202637.0,960395.0,1101.42441,8.416160000000001,53.5,33.6,41.8,0.978,49.976000000000006,0.01995,1099.54344,1742.35498,31.0,169.64656000000005,4.32063,4.51189,4.49506,3.95956,5.0,200.9428,186.93389,127.42067,54.5,54.5
2018-07-04 01:47:00,95.514,-83.64399999999999,6.0,388.0,388.0,389.0,12145391.0,44914.0,202642.0,960399.0,1099.81861,8.436169999999999,53.5,33.6,41.8,0.7659999999999999,49.976000000000006,0.01995,1102.54489,1118.47949,31.0,169.64656000000005,3.741530000000001,3.93024,3.91501,4.00625,5.0,125.04257,113.56228,127.27923,53.5,54.5
2018-07-04 01:52:00,160.933,-84.723,6.0,389.0,388.0,389.0,12145406.0,44914.0,202647.0,960404.0,1107.62243,8.44617,53.5,33.6,41.8,0.879,49.976000000000006,0.01995,1101.54446,1638.93774,31.0,169.64656000000005,4.86677,4.63287,4.65625,4.41856,5.0,189.42409,183.63002,172.33219,53.5,53.5
2018-07-04 01:57:00,159.67700000000002,248.64700000000002,6.0,391.0,393.0,394.0,12145419.0,44914.0,202652.0,960408.0,1100.53892,8.442169999999999,53.5,33.6,40.8,0.722,49.976000000000006,0.01995,1101.54446,1615.33179,32.0,169.64656000000005,4.70496,4.73033,4.42081,4.43846,5.0,177.56428,162.82997,172.56186,53.5,53.5
2018-07-04 02:02:00,123.70700000000001,-45.68600000000001,6.0,390.0,389.0,390.0,12145430.0,44914.0,202655.0,960413.0,1094.92621,8.426160000000001,52.5,33.6,40.8,0.813,49.976000000000006,0.01995,1100.54395,1271.35706,30.0,169.64656000000005,3.60409,3.824030000000001,4.03395,4.31323,5.0,147.30698,160.8855,167.69568999999996,53.5,53.5
2018-07-04 02:07:00,153.287,-49.428000000000004,6.0,389.0,389.0,390.0,12145441.0,44914.0,202660.0,960417.0,1101.12424,8.426160000000001,52.5,32.6,40.8,0.955,49.976000000000006,0.01995,1100.54395,1569.24353,30.0,169.64656000000005,4.73616,4.57096,4.36394,4.2931300000000014,5.0,182.07456,173.67477,166.28659,52.5,53.5
2018-07-04 02:12:00,105.89399999999999,-62.794,6.0,389.0,389.0,389.0,12145451.0,44914.0,202665.0,960421.0,1095.81155,8.43017,52.5,32.6,39.8,0.855,49.976000000000006,0.01995,1100.54395,1143.2097199999996,31.0,173.99626999999995,3.96183,3.765330000000001,3.9696,4.14481,5.0,131.69527,130.73776999999998,148.44716,52.5,52.5
2018-07-04 02:17:00,54.302,118.65799999999999,6.0,389.0,391.0,392.0,12145458.0,44914.0,202671.0,960425.0,1095.67656,8.44017,51.5,32.6,39.8,0.7340000000000001,49.976000000000006,0.01995,1100.54395,635.11652,32.0,180.52083,3.4606800000000004,3.41468,3.71833,3.9332,5.0,75.22435,94.81498,122.08781,52.5,52.5
2018-07-04 02:23:00,-11.059000000000001,-76.29899999999999,6.0,388.0,387.0,388.0,12145459.0,44915.0,202678.0,960430.0,1100.17877,8.44617,51.5,32.6,39.8,0.054000000000000006,49.976000000000006,0.01995,1100.54395,101.169,31.0,184.87054,3.3447,3.26478,3.03161,3.1428700000000003,5.0,7.0152899999999985,7.269539999999999,46.84349,51.5,51.5
2018-07-04 03:14:00,203.335,-98.43299999999999,6.0,388.0,387.0,387.0,12145472.0,44919.0,202685.0,960439.0,1101.97969,8.42416,49.5,33.6,39.8,0.882,49.976000000000006,0.00997,1100.54395,1853.64099,48.0,93.52659,4.3513199999999985,4.68494,4.34849,3.80515,5.0,213.99069,200.50898,108.85655,49.5,49.5
2018-07-04 03:19:00,301.246,-44.515,6.0,388.0,388.0,388.0,12145491.0,44919.0,202691.0,960442.0,1230.1730300000004,9.36863,50.5,33.6,39.8,0.985,49.976000000000006,0.00997,1222.60428,2526.97681,69.0,89.17687,4.91221,4.94488,4.96534,4.36603,16.0,314.99303,294.80028,197.87023,49.5,49.5
2018-07-04 03:24:00,241.31400000000002,-20.074,6.0,390.0,389.0,389.0,12145517.0,44919.0,202693.0,960445.0,1140.39862,8.74832,51.5,33.6,39.8,0.996,49.976000000000006,0.00997,1141.5642300000004,2160.52026,35.0,87.00201,4.1776,4.73064,4.81313,4.81149,5.0,259.62825,271.07581,278.60691,50.5,49.5
2018-07-04 10:49:00,236.463,323.897,6.0,396.0,395.0,396.0,12145539.0,44936.0,202711.0,960480.0,1127.3872199999996,8.628260000000001,47.5,34.6,36.8,0.439,49.976000000000006,0.0,1125.55626,2011.01489,46.0,117.45006,5.5731199999999985,5.47932,3.97614,3.30705,5.0,251.72903,159.6567,82.61348000000002,46.5,46.5
2018-07-04 10:54:00,283.33099999999996,-38.44,6.0,391.0,390.0,391.0,12145555.0,44936.0,202717.0,960483.0,1205.51584,9.15252,47.5,35.6,36.8,0.987,49.976000000000006,0.01995,1196.59146,2437.04883,37.0,117.45006,5.23953,5.72304,5.01064,3.99131,5.0,296.13662,247.82277,161.12038,47.5,46.5
2018-07-04 10:59:00,384.954,-43.016000000000005,6.0,391.0,391.0,392.0,12145578.0,44936.0,202719.0,960486.0,1328.30654,10.08699,48.5,35.6,37.8,0.996,49.976000000000006,0.01995,1320.65265,2878.82007,36.0,93.52659,6.09128,5.99769,5.5626,4.69461,5.0,393.78694,298.11116,237.565,47.5,47.5
2018-07-04 11:04:00,239.238,-34.53,6.0,391.0,391.0,392.0,12145606.0,44936.0,202723.0,960488.0,1138.07251,8.67429,49.5,35.6,37.8,0.987,49.976000000000006,0.01995,1131.55923,2088.5778800000007,37.0,93.52659,4.59103,4.76151,4.7675,4.8888300000000005,5.0,252.47558,290.37525,302.4278700000001,48.5,47.5
2018-07-04 11:09:00,301.314,62.809,6.0,392.0,392.0,393.0,12145624.0,44936.0,202726.0,960491.0,1212.70439,9.27058,49.5,36.6,38.8,0.9840000000000001,49.976000000000006,-0.00997,1204.59537,2448.28979,36.0,106.57576,4.7283800000000005,5.18516,4.51951,4.66959,5.0,310.7302200000001,305.26938,258.09877,49.5,48.5
2018-07-04 11:14:00,320.928,-25.326999999999998,6.0,391.0,391.0,392.0,12145647.0,44936.0,202729.0,960494.0,1250.74822,9.60675,50.5,36.6,39.8,0.996,49.976000000000006,-0.02992,1250.6181800000004,2564.07202,36.0,80.47743,4.96164,4.97714,5.3475,4.98647,5.0,344.33099999999996,335.63469,289.36266,49.5,49.5
2018-07-04 11:19:00,531.506,-7.14,6.0,392.0,392.0,393.0,12145684.0,44936.0,202731.0,960497.0,1483.54316,11.3316,51.5,37.6,40.8,0.992,49.976000000000006,-0.02992,1472.72783,3580.25854,39.0,100.05118,5.2095400000000005,5.44696,6.38646,5.72703,5.0,572.24319,684.44175,420.15019,50.5,49.5
2018-07-04 11:24:00,332.155,-65.545,6.0,391.0,391.0,392.0,12145712.0,44936.0,202734.0,960500.0,1270.37787,9.74282,51.5,37.6,41.8,0.976,49.976000000000006,-0.00997,1277.63144,2810.25,36.0,91.35173,5.75902,6.30832,5.00138,5.3813900000000015,16.0,349.10875,267.28875,366.02791,51.5,50.5
2018-07-04 11:29:00,225.44299999999998,161.352,6.0,393.0,393.0,393.0,12145726.0,44936.0,202738.0,960504.0,1130.94396,8.66628,51.5,37.6,41.8,0.632,49.976000000000006,0.0,1130.5588,2044.73779,38.0,100.05118,5.22388,5.10335,5.28266,4.74011,5.0,253.35727000000003,266.16497000000004,262.25644,51.5,51.5
2018-07-04 11:34:00,244.092,-51.133,6.0,391.0,390.0,391.0,12145747.0,44936.0,202741.0,960508.0,1158.9478,8.88839,52.5,37.6,42.8,0.97,49.976000000000006,0.0,1160.57364,2247.07593,36.0,115.27521000000002,6.1584900000000005,5.9643,4.4835699999999985,4.69514,5.0,269.20522,211.41323,264.30231000000003,51.5,51.5
2018-07-04 11:44:00,196.416,-63.74,6.0,391.0,391.0,391.0,12145776.0,44936.0,202746.0,960515.0,1102.83507,8.44417,52.5,37.6,42.8,0.943,49.976000000000006,0.01995,1100.54395,1942.44482,37.0,115.27521000000002,4.34563,4.42652,4.38063,4.52816,5.0,219.13027,221.34842000000003,220.40825,52.5,52.5
2018-07-04 11:49:00,227.82,-55.828,6.0,392.0,391.0,392.0,12145803.0,44936.0,202749.0,960519.0,1138.34265,8.7083,53.5,37.6,42.8,0.977,49.976000000000006,0.02992,1136.56177,2165.0166,37.0,117.45006,4.28457,4.0201,4.40906,4.88056,5.0,257.44306,301.4489700000001,295.85181,52.5,52.5
2018-07-04 11:54:00,242.985,436.335,6.0,397.0,397.0,399.0,12145820.0,44936.0,202752.0,960523.0,1145.78632,8.85238,53.5,37.6,42.8,0.46299999999999997,49.976000000000006,0.0,1150.56865,2193.11914,38.0,106.57576,5.02382,4.45632,5.18321,4.85864,16.0,272.14622,283.34169,262.31641,53.5,52.5
2018-07-04 11:59:00,274.404,-56.5,6.0,390.0,389.0,391.0,12145847.0,44936.0,202755.0,960526.0,1200.5334300000004,9.24657,54.5,37.6,43.8,0.9690000000000001,49.976000000000006,0.0,1207.59682,2425.807860000001,38.0,97.87632,5.68189,4.90324,4.809080000000002,5.07575,5.0,303.55412,285.35131,307.12822,53.5,53.5
2018-07-04 12:04:00,232.22,-60.018,6.0,391.0,390.0,392.0,12145864.0,44936.0,202758.0,960530.0,1126.90701,8.63027,54.5,37.6,43.8,0.9640000000000001,49.976000000000006,0.0,1128.55778,2152.65137,37.0,97.87632,4.10243,4.44153,4.69053,4.6748400000000006,5.0,249.5033,249.25684,259.87438,54.5,53.5
2018-07-04 12:10:00,430.03,-24.212,6.0,392.0,392.0,393.0,12145901.0,44936.0,202760.0,960534.0,1378.70145,10.47918,55.5,37.6,43.8,0.997,49.976000000000006,0.0,1370.67742,3136.2392600000007,37.0,108.75062,5.82683,6.12095,5.37101,5.15339,5.0,435.66766,329.4601600000001,340.44478,54.5,54.5
2018-07-04 12:15:00,663.323,-23.378,6.0,392.0,392.0,393.0,12145956.0,44936.0,202762.0,960535.0,1580.83638,12.15201,56.5,37.6,43.8,0.9990000000000001,49.976000000000006,0.0,1582.78229,4197.38965,41.0,95.70146,6.7130600000000005,6.31534,6.99792,6.1782900000000005,5.0,712.75612,825.33,585.78306,55.5,54.5
2018-07-04 12:20:00,246.898,456.543,6.0,396.0,396.0,397.0,12145987.0,44936.0,202767.0,960537.0,1148.17242,8.81035,56.5,38.6,44.8,0.45899999999999996,49.976000000000006,0.0,1153.57009,2220.097660000001,39.0,95.70146,4.92245,5.0122300000000015,4.69498,5.55883,5.0,265.61825,258.37145,449.75303,56.5,55.5
2018-07-04 12:25:00,338.881,-40.527,6.0,392.0,391.0,392.0,12146019.0,44936.0,202769.0,960540.0,1296.07048,9.84687,56.5,38.6,44.8,0.996,49.976000000000006,0.0,1287.63636,2781.02344,38.0,95.70146,5.1543,5.31338,5.17863,5.53201,5.0,370.06178,401.53631,421.97341,56.5,56.5
2018-07-04 12:35:00,89.087,-75.734,6.0,390.0,390.0,391.0,12146077.0,44936.0,202774.0,960545.0,1098.37791,8.43417,57.5,38.6,44.8,0.765,49.976000000000006,0.0,1099.54344,995.95264,38.0,80.47743,4.028580000000002,3.79277,4.4116,5.34653,5.0,120.73497,240.50381,384.48391,57.5,56.5
2018-07-04 12:40:00,481.561,87.21799999999999,6.0,393.0,391.0,393.0,12146108.0,44936.0,202778.0,960548.0,1412.88824,10.81535,57.5,38.6,44.8,0.9940000000000001,49.976000000000006,0.01995,1411.69777,3307.10229,40.0,87.00201,6.37553,6.82048,5.9212,5.7182,5.0,484.53416,456.82841,415.67919,57.5,57.5
2018-07-04 12:45:00,549.991,-3.8930000000000002,6.0,392.0,392.0,393.0,12146130.0,44936.0,202780.0,960551.0,1499.09089,11.47767,56.5,38.6,44.8,0.997,49.976000000000006,0.00997,1496.7397,3738.75659,39.0,87.00201,7.1244,7.20592,6.59355,5.43191,5.0,574.72562,426.36362,340.14553,57.5,57.5
2018-07-04 12:50:00,256.496,-23.616999999999997,6.0,390.0,390.0,391.0,12146172.0,44936.0,202784.0,960552.0,1181.6991,9.01245,56.5,38.6,45.8,0.951,49.976000000000006,0.00997,1175.5811,2287.543460000001,40.0,71.77798,5.1022,5.32541,5.24712,5.7004800000000015,5.0,285.16512,328.9874700000001,438.34456,56.5,57.5
2018-07-04 12:55:00,217.702,-27.58,6.0,391.0,391.0,392.0,12146187.0,44936.0,202789.0,960556.0,1121.05413,8.57824,56.5,38.6,45.8,0.985,49.976000000000006,0.03989,1119.55337,2064.97168,38.0,71.77798,4.22651,3.90014,3.9598,4.72805,5.0,244.54434,230.20108,294.06309,56.5,56.5
2018-07-04 13:15:00,286.755,-50.3,6.0,391.0,392.0,393.0,12146282.0,44936.0,202801.0,960566.0,1221.15359,9.32261,55.5,38.6,45.8,0.971,49.976000000000006,0.02992,1213.59979,2478.64062,39.0,102.22604,5.3069,5.44374,5.439019999999998,5.4932300000000005,5.0,314.92072,334.64744,402.92875,55.5,55.5
2018-07-04 13:20:00,142.187,-51.68,6.0,391.0,391.0,391.0,12146294.0,44936.0,202804.0,960570.0,1105.14624,8.40415,55.5,38.6,45.8,0.935,49.976000000000006,0.02992,1099.54344,1460.20581,38.0,82.65229000000002,4.27393,4.3695900000000005,4.54079,4.57294,5.0,176.89903,206.8047,259.96483,55.5,55.5
2018-07-04 13:25:00,267.937,-37.494,6.0,391.0,391.0,392.0,12146306.0,44936.0,202808.0,960574.0,1204.13513,9.16853,54.5,38.6,45.8,0.993,49.976000000000006,0.02992,1196.59146,2407.82227,39.0,115.27521000000002,5.88773,5.55018,4.98226,4.7568800000000016,5.0,296.76175,257.2988,211.94642,55.5,55.5
2018-07-04 13:30:00,584.058,7.562,6.0,392.0,392.0,393.0,12146336.0,44936.0,202808.0,960576.0,1513.3179699999996,11.57372,54.5,38.6,45.8,0.997,49.976000000000006,0.02992,1511.74716,3848.91846,40.0,115.27521000000002,6.37051,6.2379999999999995,5.9516,5.15733,5.0,601.2135599999998,524.91562,326.43406,54.5,55.5
2018-07-04 13:35:00,284.824,-7.859,6.0,391.0,391.0,392.0,12146365.0,44936.0,202810.0,960578.0,1217.35668,9.39264,54.5,38.6,45.8,0.995,49.976000000000006,0.02992,1223.60478,2511.2392600000007,39.0,115.27521000000002,5.13622,5.13069,5.28412,5.2094,5.0,322.68731,344.73347,353.11053,54.5,54.5
2018-07-04 13:40:00,221.481,266.165,6.0,392.0,393.0,394.0,12146394.0,44936.0,202813.0,960579.0,1138.20751,8.774339999999999,54.5,38.6,45.8,0.919,49.976000000000006,0.02992,1138.56278,2178.50586,41.0,115.27521000000002,4.12846,4.6692300000000015,4.84019,5.30389,15.0,262.31194,327.32844,368.33966,54.5,54.5
2018-07-04 13:45:00,707.403,153.894,6.0,395.0,395.0,396.0,12146412.0,44936.0,202816.0,960582.0,1591.88176,12.19203,54.5,38.6,45.8,0.986,49.976000000000006,-0.01995,1590.7862,4277.2002,41.0,102.22604,5.84376,5.85216,5.97889,4.82635,5.0,703.14456,558.44931,303.84238,54.5,54.5
2018-07-04 13:50:00,210.079,140.805,6.0,395.0,395.0,395.0,12146445.0,44936.0,202818.0,960585.0,1099.63849,8.476189999999999,54.5,38.6,45.8,0.669,49.976000000000006,-0.01995,1105.54641,2085.20557,39.0,89.17687,3.78684,3.83595,4.49665,5.06658,5.0,235.51031,274.36813,358.04206,54.5,54.5
2018-07-04 14:00:00,33.181,199.051,6.0,395.0,395.0,396.0,12146486.0,44936.0,202823.0,960592.0,1105.76152,8.416160000000001,54.5,38.6,45.8,0.10400000000000001,49.976000000000006,0.00997,1100.54395,487.85941,40.0,95.70146,3.04193,2.95312,3.50504,4.77735,5.0,73.30426999999997,145.48711,284.99194,54.5,54.5
2018-07-04 14:05:00,216.715,-56.71,6.0,391.0,390.0,391.0,12146497.0,44936.0,202826.0,960596.0,1124.35567,8.51821,54.5,38.6,45.8,0.966,49.976000000000006,0.00997,1117.55235,2103.19092,39.0,95.70146,5.36954,5.46709,4.69844,4.43159,5.0,224.94861,153.32408,202.0095,54.5,54.5
2018-07-04 14:10:00,78.012,-77.86,6.0,390.0,389.0,390.0,12146530.0,44936.0,202829.0,960598.0,1101.04916,8.37614,54.5,38.6,45.8,0.6970000000000001,49.976000000000006,0.00997,1094.54091,912.76923,40.0,108.75062,3.6695,3.6414,4.44632,5.19278,5.0,143.58991,308.53228,337.16341,54.5,54.5
2018-07-04 14:15:00,550.8530000000001,28.484,6.0,392.0,392.0,392.0,12146550.0,44936.0,202833.0,960601.0,1497.65012,11.49368,54.5,38.6,45.8,0.9990000000000001,49.976000000000006,-0.02992,1500.74173,3753.36987,41.0,108.75062,7.01739,7.40031,6.5178,5.13342,5.0,584.8996900000002,506.25638,319.33272,54.5,54.5
2018-07-04 14:20:00,389.536,-42.376000000000005,6.0,391.0,391.0,391.0,12146588.0,44936.0,202836.0,960603.0,1333.37891,10.23106,54.5,38.6,45.8,0.996,49.976000000000006,0.02992,1335.66011,2964.25171,41.0,108.75062,5.96641,6.06155,6.11487,5.5972800000000005,5.0,413.8329700000001,414.59147,415.06316,54.5,54.5
2018-07-04 14:25:00,69.71,-80.532,6.0,389.0,389.0,390.0,12146610.0,44936.0,202841.0,960606.0,1100.5239800000004,8.40615,54.5,38.6,45.8,0.682,49.976000000000006,0.02992,1099.54344,783.49774,40.0,91.35173,3.77726,3.78388,4.23278,5.1439900000000005,5.0,98.46766,208.29348,332.78791,54.5,54.5
2018-07-04 14:35:00,494.341,-16.204,6.0,393.0,393.0,394.0,12146639.0,44936.0,202850.0,960613.0,1445.31936,11.07948,53.5,38.6,45.8,0.992,49.976000000000006,0.00997,1442.71305,3474.5930200000007,41.0,91.35173,5.55776,5.5907300000000015,6.00216,4.6170800000000005,5.0,532.06538,478.32369000000006,253.50262,54.5,54.5
2018-07-04 14:47:00,92.639,-68.61399999999999,6.0,391.0,390.0,390.0,12146650.0,44939.0,202853.0,960620.0,1092.96026,8.39815,51.5,38.6,44.8,0.784,49.976000000000006,0.00997,1093.54055,1021.80688,40.0,89.17687,4.54148,4.35127,4.16194,4.19624,5.0,155.71431,104.27829,53.90091999999999,53.5,53.5
2018-07-04 14:52:00,25.444000000000003,-0.452,6.0,392.0,392.0,393.0,12146658.0,44939.0,202855.0,960624.0,1096.84712,8.442169999999999,51.5,38.6,44.8,0.358,49.976000000000006,0.02992,1100.54395,449.63998,61.0,67.42826,2.86966,2.81438,3.82958,3.93698,5.0,50.5845,100.63388,96.33807,51.5,53.5
2018-07-04 14:57:00,305.388,-13.585999999999999,6.0,393.0,392.0,394.0,12146663.0,44939.0,202857.0,960629.0,1231.07353,9.40265,51.5,38.6,44.8,0.995,49.976000000000006,0.02992,1231.6087,2534.84546,47.0,104.4009,6.18216,6.19337,5.21466,3.87236,5.0,318.58488,196.94853,99.26862,51.5,51.5
