date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-04 15:12:00,242.46400000000003,-43.922,6.0,390.0,390.0,390.0,12146709.0,44940.0,202869.0,960640.0,1159.75821,8.860380000000003,51.5,38.6,44.8,0.9890000000000001,49.976000000000006,-0.00997,1152.56966,2191.99487,41.0,76.12771,5.57897,5.55018,5.8135,4.5876199999999985,5.0,270.79516,281.31628,216.46269,51.5,51.5
2018-07-04 15:17:00,283.499,-30.84,6.0,390.0,390.0,390.0,12146722.0,44940.0,202874.0,960643.0,1209.61285,9.33261,51.5,38.6,44.8,0.988,49.976000000000006,-0.04987,1214.60029,2398.82959,41.0,87.00201,4.282,4.6670300000000005,5.2312400000000014,4.35769,5.0,318.75212,354.31238,212.21864,51.5,51.5
2018-07-04 15:22:00,69.39399999999999,222.843,6.0,395.0,394.0,396.0,12146746.0,44940.0,202877.0,960646.0,1098.63303,8.426160000000001,51.5,38.6,44.8,0.649,49.976000000000006,-0.04987,1098.54294,816.09662,41.0,87.00201,4.09082,3.83016,3.9762,4.64487,5.0,104.72604,154.96014,259.98558,51.5,51.5
2018-07-04 15:27:00,409.89599999999996,-71.62100000000001,6.0,390.0,390.0,390.0,12146770.0,44940.0,202881.0,960649.0,1357.0307,10.40314,51.5,38.6,44.8,0.977,49.976000000000006,0.04987,1356.67062,3058.67603,42.0,87.00201,5.77137,5.97724,6.31153,5.24742,5.0,437.56041,518.08622,328.01991,51.5,51.5
2018-07-04 15:32:00,313.676,-44.878,6.0,391.0,391.0,392.0,12146811.0,44940.0,202883.0,960651.0,1252.6992300000004,9.63276,52.5,38.6,44.8,0.996,49.976000000000006,0.04987,1258.62209,2685.47485,41.0,71.77798,5.6161900000000005,5.14823,5.41645,5.75517,5.0,347.08959,384.22609,434.73788,51.5,51.5
2018-07-04 15:37:00,242.792,433.556,6.0,396.0,396.0,396.0,12146829.0,44940.0,202887.0,960655.0,1151.84935,8.80635,52.5,38.6,44.8,0.469,49.976000000000006,-0.00997,1149.56814,2217.84937,41.0,60.90368,5.0474,6.04816,5.79694,5.21667,5.0,264.06109,219.92788,303.30412,52.5,51.5
2018-07-04 15:47:00,342.32099999999997,-7.392,6.0,392.0,392.0,393.0,12146862.0,44940.0,202897.0,960661.0,1288.61194,9.89089,52.5,38.6,44.8,0.993,49.976000000000006,0.0,1289.63737,2810.25,42.0,97.87632,5.39774,5.01244,5.40995,5.05021,5.0,377.52831,424.52278,285.1379100000001,52.5,52.5
2018-07-04 15:52:00,51.023,111.825,6.0,394.0,394.0,395.0,12146875.0,44940.0,202900.0,960665.0,1104.636,8.40816,52.5,38.6,44.8,0.249,49.976000000000006,0.0,1097.54243,686.82507,40.0,102.22604,3.58237,3.63507,3.65401,4.34521,11.0,90.96784,105.33588,202.48355,52.5,52.5
2018-07-04 15:57:00,189.38,-50.626999999999995,6.0,391.0,391.0,391.0,12146880.0,44941.0,202903.0,960669.0,1101.58943,8.43817,52.5,38.6,44.8,0.9620000000000001,49.976000000000006,0.0,1100.54395,1901.97729,40.0,108.75062,4.71276,4.73723,4.41262,3.95749,5.0,218.13628,201.3057,141.50066,52.5,52.5
2018-07-04 16:02:00,97.588,-61.919,6.0,391.0,390.0,391.0,12146891.0,44941.0,202906.0,960672.0,1098.54301,8.43017,52.5,38.6,44.8,0.835,49.976000000000006,0.0,1098.54294,1118.47949,40.0,95.70146,3.45726,3.4323300000000003,3.59154,4.02441,5.0,131.31972,150.94311000000005,153.32772,52.5,52.5
2018-07-04 16:08:00,286.671,0.038,6.0,392.0,391.0,391.0,12146910.0,44941.0,202910.0,960674.0,1223.7798699999996,9.37263,52.5,38.6,44.8,0.996,49.976000000000006,0.0,1229.60783,2491.00562,41.0,67.42826,5.918819999999998,5.8374,4.55417,4.34312,16.0,311.89341,209.84164,197.43938,52.5,52.5
2018-07-04 16:13:00,284.173,2.085,6.0,392.0,392.0,393.0,12146937.0,44941.0,202913.0,960674.0,1220.95846,9.3126,52.5,38.6,44.8,0.998,49.976000000000006,0.0,1212.59928,2396.5813,42.0,71.77798,4.94347,5.1813,5.04451,5.01773,11.0,313.83669,311.93444,288.84459,52.5,52.5
2018-07-04 16:18:00,91.354,122.84200000000001,6.0,393.0,393.0,394.0,12146949.0,44941.0,202915.0,960677.0,1106.63198,8.41416,52.5,38.6,44.8,0.99,49.976000000000006,-0.00997,1098.54294,1029.67566,41.0,82.65229000000002,3.98401,4.1358,4.34411,4.45028,5.0,123.03785,170.43726999999996,207.43958,52.5,52.5
2018-07-04 16:23:00,87.92,-54.931000000000004,6.0,390.0,390.0,391.0,12146956.0,44941.0,202919.0,960681.0,1094.2658199999996,8.410160000000001,52.5,38.6,44.8,0.862,49.976000000000006,-0.00997,1098.54294,994.82849,40.0,82.65229000000002,3.5424300000000004,3.68629,3.59156,3.8828,5.0,117.34393,108.70848,147.98158,52.5,52.5
2018-07-04 16:28:00,258.247,8.549,6.0,392.0,391.0,392.0,12146980.0,44941.0,202922.0,960682.0,1192.14421,9.08649,52.5,38.6,44.8,0.991,49.976000000000006,-0.00997,1184.58545,2320.14258,42.0,87.00201,5.70058,5.0816300000000005,4.93241,4.80578,5.0,292.52081,323.63812,260.85594,52.5,52.5
2018-07-04 16:33:00,138.941,-41.549,6.0,391.0,390.0,391.0,12146994.0,44941.0,202927.0,960684.0,1096.2618,8.43417,52.5,38.6,44.8,0.948,49.976000000000006,-0.00997,1100.54395,1459.08191,41.0,87.00201,4.04114,4.26916,3.8125,4.39954,5.0,163.7298,132.71781,209.97569,52.5,52.5
2018-07-04 16:38:00,340.61699999999996,-12.145999999999999,6.0,393.0,391.0,392.0,12147009.0,44941.0,202931.0,960687.0,1283.88449,9.87888,52.5,38.6,44.8,0.992,49.976000000000006,0.0,1289.63737,2743.92822,42.0,91.35173,5.7293699999999985,5.47529,5.37001,4.51919,5.0,373.6305,399.08141,231.83992,52.5,52.5
2018-07-04 16:43:00,207.141,-97.54799999999999,6.0,389.0,388.0,389.0,12147038.0,44941.0,202934.0,960689.0,1111.8545800000004,8.52021,52.5,38.6,44.8,0.902,50.02,0.0,1112.54989,2085.20557,42.0,93.52659,4.99351,4.62911,4.9877,5.08718,11.0,241.51422,286.00131,315.12719,52.5,52.5
2018-07-04 16:48:00,212.42700000000002,-80.834,6.0,390.0,390.0,390.0,12147057.0,44941.0,202938.0,960693.0,1113.37028,8.57024,52.5,38.6,44.8,0.937,50.02,0.0,1119.55337,2055.97876,42.0,91.35173,5.22634,5.27989,5.40746,5.15584,16.0,242.34917,259.72456,277.54728,52.5,52.5
2018-07-04 16:53:00,-0.738,-90.291,6.0,389.0,388.0,389.0,12147065.0,44941.0,202942.0,960698.0,1102.74505,8.44617,52.5,38.6,44.8,0.06,50.02,0.00997,1101.54446,268.65991,41.0,67.42826,3.51012,2.69231,3.02091,4.17389,3.0,25.46602,60.33521999999999,173.08723,52.5,52.5
2018-07-04 16:59:00,82.406,-75.987,6.0,389.0,389.0,390.0,12147086.0,44941.0,202945.0,960703.0,1093.4705,8.41216,51.5,38.6,44.8,0.698,50.02,-0.00997,1098.54294,952.11273,41.0,67.42826,2.93183,3.18105,4.04968,4.4360800000000005,5.0,122.10498,202.45252,230.94498,52.5,52.5
2018-07-04 17:04:00,379.036,-62.983000000000004,6.0,390.0,390.0,391.0,12147106.0,44941.0,202947.0,960707.0,1327.48112,10.08699,51.5,38.6,44.8,0.9790000000000001,50.02,0.0,1318.65179,2921.53589,41.0,95.70146,6.12254,5.66305,5.68462,4.94696,5.0,393.85012,368.26199999999994,270.85966,51.5,52.5
2018-07-04 17:09:00,1067.144,14.110999999999999,6.0,394.0,394.0,394.0,12147143.0,44941.0,202949.0,960710.0,1758.61407,13.47866,52.5,38.6,44.8,0.997,50.02,2.53322,1760.87035,5876.79492,43.0,82.65229000000002,7.94647,8.422930000000001,6.83351,5.57096,5.0,990.38362,572.33556,392.53091,51.5,51.5
2018-07-04 17:14:00,460.51,-41.255,6.0,392.0,392.0,393.0,12147211.0,44941.0,202951.0,960711.0,1405.21948,10.75532,53.5,38.6,44.8,0.997,50.02,0.03989,1404.69437,3196.94019,44.0,78.30256999999997,5.23588,5.56565,6.00776,6.34009,5.0,479.6505,481.05719000000005,631.5858099999998,52.5,51.5
2018-07-04 17:24:00,370.86699999999996,-63.983999999999995,6.0,391.0,391.0,392.0,12147289.0,44941.0,202955.0,960716.0,1295.50032,9.94492,53.5,38.6,44.8,0.9840000000000001,50.02,0.03989,1301.64331,2759.66553,41.0,76.12771,6.35308,5.69011,5.50411,5.86503,5.0,376.08669,347.51428,476.45828,53.5,53.5
2018-07-04 17:34:00,258.05400000000003,-47.583,6.0,392.0,392.0,392.0,12147360.0,44941.0,202957.0,960724.0,1172.03428,9.00845,53.5,38.6,45.8,0.9990000000000001,50.02,0.02992,1177.58197,2362.85815,43.0,89.17687,5.00314,4.66486,4.54042,5.63927,5.0,280.98903,366.44822,440.50156,53.5,53.5
2018-07-04 17:39:00,349.957,-74.217,6.0,391.0,391.0,392.0,12147390.0,44941.0,202959.0,960728.0,1294.35971,9.83886,54.5,39.6,45.8,0.9790000000000001,50.02,0.01995,1286.636,2783.27173,41.0,89.17687,5.37247,5.65816,5.36461,5.49234,5.0,367.66378,341.16519,397.04853,53.5,53.5
2018-07-04 17:44:00,511.465,-43.864,6.0,392.0,393.0,394.0,12147439.0,44941.0,202961.0,960730.0,1465.89455,11.17152,54.5,39.6,45.8,0.998,50.02,0.02992,1456.72001,3528.5498,43.0,89.17687,6.25185,5.8468300000000015,6.05638,5.90928,5.0,542.02325,546.21262,517.77325,54.5,53.5
2018-07-04 17:59:00,153.751,-72.071,6.0,389.0,389.0,390.0,12147554.0,44941.0,202968.0,960737.0,1095.25634,8.43217,55.5,39.6,45.8,0.903,50.02,0.02992,1100.54395,1587.22925,42.0,58.72881999999999,4.81137,4.6387,4.6481,5.55451,5.0,185.58344,224.02506,422.45238,55.5,54.5
2018-07-04 18:09:00,258.471,-61.742,6.0,390.0,391.0,391.0,12147600.0,44941.0,202975.0,960744.0,1188.07716,9.1105,54.5,39.6,46.8,0.9620000000000001,50.02,0.00997,1187.5869699999996,2321.26636,42.0,73.95285,4.72941,4.83089,5.2819699999999985,5.44732,5.0,296.25619,360.17569,378.63647,54.5,55.5
2018-07-04 18:14:00,200.56599999999997,-88.80799999999999,6.0,389.0,389.0,390.0,12147616.0,44941.0,202981.0,960748.0,1107.03719,8.4902,54.5,39.6,46.8,0.9009999999999999,50.02,0.01995,1106.54692,1980.66418,42.0,78.30256999999997,5.15107,5.28182,4.94805,4.94685,11.0,237.28208,254.53436,280.07009,54.5,54.5
2018-07-04 18:19:00,326.774,-80.468,6.0,390.0,389.0,390.0,12147627.0,44941.0,202986.0,960752.0,1269.92755,9.67878,54.5,39.6,46.8,0.956,50.02,0.02992,1268.62702,2709.08105,42.0,93.52659,5.88488,6.19312,5.3452199999999985,4.46372,5.0,344.20284,252.82664,213.80172,54.5,54.5
2018-07-04 18:29:00,384.175,-16.419,6.0,391.0,390.0,391.0,12147707.0,44941.0,202993.0,960758.0,1336.54545,10.17703,54.5,39.6,46.8,0.997,50.02,0.03989,1327.6562,2909.1709,43.0,82.65229000000002,5.0838800000000015,5.20691,5.24452,5.70409,5.0,408.07453,465.87906,474.54688,54.5,54.5
2018-07-04 18:39:00,263.04400000000004,-54.599,6.0,390.0,390.0,390.0,12147762.0,44941.0,202999.0,960764.0,1195.94112,9.16453,54.5,39.6,46.8,0.9690000000000001,50.02,-0.00997,1193.58994,2337.003910000001,41.0,82.65229000000002,4.636419999999998,4.50875,5.05655,5.47729,5.0,299.66353,353.8329700000001,383.36206,54.5,54.5
2018-07-04 18:44:00,355.059,-59.173,6.0,389.0,389.0,390.0,12147791.0,44941.0,203003.0,960767.0,1302.40386,9.95892,54.5,39.6,46.8,0.9890000000000001,50.02,-0.00997,1300.64281,2841.72461,42.0,95.70146,6.05159,5.73296,5.60381,5.61642,5.0,378.67012,395.80869,380.16225,54.5,54.5
2018-07-04 18:49:00,452.093,-54.174,6.0,390.0,390.0,391.0,12147822.0,44941.0,203005.0,960771.0,1391.1876,10.69929,54.5,39.6,46.8,0.997,50.02,-0.00997,1398.69133,3194.69238,41.0,80.47743,6.41037,6.73425,6.09465,5.71467,5.0,466.47916,377.06634,385.96281,54.5,54.5
2018-07-04 18:54:00,516.262,-55.068000000000005,6.0,390.0,390.0,391.0,12147867.0,44941.0,203006.0,960774.0,1462.63791,11.24956,55.5,39.6,46.8,0.995,50.02,-0.00997,1469.72631,3592.62354,43.0,80.47743,5.53561,5.76491,6.37536,6.15669,5.0,554.5471299999998,578.33325,500.29578,54.5,54.5
2018-07-04 18:59:00,289.862,-44.602,6.0,390.0,390.0,391.0,12147901.0,44941.0,203009.0,960777.0,1226.82629,9.38464,55.5,39.6,46.8,0.99,50.02,0.02992,1223.60478,2506.74316,41.0,87.00201,5.95719,5.0312,5.10639,5.78505,5.0,319.23138,360.23738,445.47706,55.5,54.5
2018-07-04 19:04:00,511.631,-51.37,6.0,390.0,390.0,391.0,12147938.0,44941.0,203012.0,960780.0,1454.33879,11.15951,55.5,39.6,46.8,0.998,50.02,0.02992,1454.71899,3624.09839,43.0,95.70146,6.47295,6.28317,6.17234,6.02623,5.0,534.77888,485.10828,467.73694000000006,55.5,55.5
2018-07-04 19:09:00,395.41900000000004,288.26599999999996,6.0,391.0,391.0,392.0,12147981.0,44941.0,203014.0,960783.0,1324.6597800000004,10.17103,55.5,39.6,46.8,0.997,50.02,0.02992,1325.65519,2911.41895,43.0,95.70146,5.40111,5.42611,5.7089,6.04021,5.0,415.84438,511.25338,520.3365299999998,55.5,55.5
2018-07-04 19:14:00,310.52,-16.386,6.0,391.0,391.0,392.0,12148010.0,44941.0,203017.0,960786.0,1243.21446,9.48669,55.5,39.6,46.8,0.9990000000000001,50.02,0.02992,1234.61022,2504.49487,41.0,95.70146,5.13394,4.9278900000000005,5.29389,5.5663800000000005,5.0,333.61031,318.82197,414.28516,55.5,55.5
2018-07-04 19:19:00,315.769,-60.821999999999996,6.0,389.0,389.0,390.0,12148031.0,44941.0,203021.0,960789.0,1241.00833,9.5007,55.5,39.6,46.8,0.993,50.02,0.02992,1245.61565,2569.69263,41.0,95.70146,4.6573699999999985,5.239719999999998,5.25729,5.25638,5.0,332.8455600000001,306.2492200000001,328.49325,55.5,55.5
2018-07-04 19:24:00,481.88199999999995,-3.977,6.0,391.0,391.0,392.0,12148061.0,44941.0,203024.0,960793.0,1444.5539999999999,11.03345,55.5,39.6,46.8,0.991,50.02,0.02992,1435.70965,3465.6001,41.0,95.70146,5.3997,5.59265,6.37049,5.63006,5.0,525.16012,526.71744,379.50466,55.5,55.5
2018-07-04 19:34:00,384.69800000000004,231.843,6.0,394.0,396.0,397.0,12148113.0,44941.0,203028.0,960800.0,1312.24857,10.05897,55.5,39.6,46.8,0.69,50.02,0.02992,1313.64925,2839.47681,41.0,100.05118,5.83081,5.54493,5.4793699999999985,5.26958,5.0,398.51138,372.02981,339.71578,55.5,55.5
2018-07-04 19:44:00,597.241,-55.986999999999995,6.0,391.0,391.0,392.0,12148180.0,44941.0,203034.0,960805.0,1523.95822,11.70579,55.5,39.6,46.8,0.9990000000000001,50.02,0.02992,1524.75361,3806.20264,43.0,115.27521000000002,5.99786,6.26057,6.3918800000000005,5.81025,5.0,620.78794,585.9744400000002,444.05466,55.5,55.5
2018-07-04 19:49:00,460.587,68.28699999999999,6.0,393.0,393.0,395.0,12148216.0,44941.0,203037.0,960808.0,1391.20261,10.68728,55.5,39.6,46.8,0.981,50.02,0.02992,1392.6884300000004,3219.42236,41.0,115.27521000000002,5.62441,5.64965,5.98316,5.8171,5.0,477.99475,444.64469,445.58722,55.5,55.5
2018-07-04 19:54:00,456.791,-31.461,6.0,391.0,391.0,392.0,12148251.0,44941.0,203039.0,960811.0,1416.03991,10.76532,55.5,39.6,46.8,0.9990000000000001,50.02,0.02992,1406.69538,3312.722660000001,41.0,115.27521000000002,6.21844,5.84191,5.987419999999998,5.87983,5.0,491.78081,540.8938099999998,454.38975,55.5,55.5
2018-07-04 20:04:00,637.8,-41.176,6.0,391.0,391.0,392.0,12148349.0,44941.0,203046.0,960814.0,1560.14106,11.9279,56.5,39.6,46.8,0.9990000000000001,50.02,0.02992,1557.7699,4028.77417,43.0,115.27521000000002,6.87004,6.9302199999999985,6.626010000000001,6.4831,5.0,656.6061900000002,676.62575,612.11281,55.5,55.5
2018-07-04 20:10:00,594.856,-44.763999999999996,6.0,392.0,392.0,393.0,12148412.0,44941.0,203049.0,960816.0,1505.9644,11.54971,56.5,39.6,46.8,0.998,50.02,0.02992,1503.74325,3714.0263700000014,42.0,115.27521000000002,6.14729,6.50213,6.3891,6.37217,5.0,603.07569,583.6691900000002,620.18494,56.5,55.5
2018-07-04 20:15:00,376.949,-31.234,6.0,391.0,391.0,392.0,12148451.0,44941.0,203051.0,960818.0,1318.11647,10.13301,56.5,39.6,46.8,0.998,50.02,0.02992,1324.65468,2917.03955,40.0,115.27521000000002,5.58839,5.6429,5.72426,6.05198,5.0,406.31309,403.53106,527.3430599999998,56.5,56.5
2018-07-04 20:20:00,463.233,-27.017,6.0,392.0,392.0,393.0,12148487.0,44941.0,203054.0,960820.0,1412.12288,10.83736,56.5,39.6,46.8,0.9940000000000001,50.02,0.02992,1412.69813,3402.65088,40.0,115.27521000000002,5.77912,6.339930000000002,6.01125,5.93116,5.0,489.30441,437.29641,479.81469,56.5,56.5
2018-07-04 20:25:00,554.901,-57.446999999999996,6.0,390.0,390.0,391.0,12148533.0,44941.0,203059.0,960823.0,1484.36858,11.42965,56.5,39.6,46.8,0.996,50.02,0.02992,1485.73427,3601.61646,43.0,115.27521000000002,5.22353,6.02221,6.24218,6.1675900000000015,5.0,582.5490599999998,621.53181,542.51712,56.5,56.5
2018-07-04 20:30:00,414.022,398.475,6.0,394.0,393.0,396.0,12148571.0,44941.0,203063.0,960827.0,1333.36404,10.28508,56.5,39.6,46.8,0.6970000000000001,50.02,0.02992,1340.66265,2956.38306,40.0,115.27521000000002,5.00821,5.34754,5.4774,5.8839999999999995,5.0,423.04147,409.22872,497.8291200000001,56.5,56.5
2018-07-04 20:35:00,415.001,306.653,6.0,393.0,393.0,394.0,12148602.0,44941.0,203067.0,960831.0,1353.27883,10.35512,56.5,39.6,46.8,0.754,50.02,0.02992,1352.66859,2975.4926800000007,40.0,115.27521000000002,6.005719999999998,6.554989999999999,5.90128,5.69174,5.0,428.99184,407.56131,431.57888,56.5,56.5
2018-07-04 20:40:00,306.17900000000003,65.969,6.0,391.0,391.0,392.0,12148632.0,44941.0,203071.0,960834.0,1220.58322,9.37463,56.5,39.6,46.8,0.9990000000000001,50.02,0.02992,1225.6058,2534.84546,39.0,115.27521000000002,4.81737,4.85185,4.96447,5.40986,5.0,321.33722,306.3971200000001,386.46575,56.5,56.5
2018-07-04 20:45:00,537.986,193.32299999999998,6.0,396.0,396.0,399.0,12148667.0,44941.0,203072.0,960838.0,1464.81401,11.16152,56.5,39.6,46.8,0.902,50.02,0.02992,1456.72001,3517.3090799999995,40.0,108.75062,5.69637,6.1307800000000015,6.17822,5.66448,5.0,548.38838,571.347,442.093,56.5,56.5
2018-07-04 20:50:00,525.36,-27.285999999999998,6.0,392.0,392.0,393.0,12148712.0,44941.0,203075.0,960840.0,1461.93261,11.15551,56.5,39.6,46.8,0.9990000000000001,50.02,0.02992,1453.71849,3457.73145,40.0,108.75062,6.46108,6.2577,6.20725,5.98489,5.0,537.3893099999998,534.18262,511.37412,56.5,56.5
2018-07-04 20:55:00,483.781,-21.266,6.0,391.0,391.0,392.0,12148753.0,44941.0,203078.0,960842.0,1420.12183,10.87337,56.5,39.6,46.8,0.998,50.02,0.02992,1421.7027,3377.92065,39.0,108.75062,6.46521,6.15236,6.0591300000000015,6.09335,5.0,504.90119,506.25359,517.1936900000002,56.5,56.5
2018-07-04 21:00:00,585.771,-22.445,6.0,391.0,391.0,392.0,12148792.0,44941.0,203081.0,960843.0,1510.81168,11.63375,56.5,39.6,46.8,0.992,50.02,0.02992,1517.75021,3916.36426,40.0,108.75062,6.740939999999998,6.771719999999998,6.4772300000000005,6.09352,5.0,606.91581,558.18494,507.09259,56.5,56.5
2018-07-04 21:05:00,489.655,-50.183,6.0,391.0,391.0,392.0,12148839.0,44941.0,203083.0,960845.0,1446.00964,11.03145,56.5,38.6,46.8,0.9890000000000001,50.02,0.02992,1437.71052,3412.7678200000005,39.0,108.75062,5.91915,5.80324,6.03753,6.11436,5.0,522.1379400000002,551.21744,550.64719,56.5,56.5
2018-07-04 21:10:00,406.25199999999995,370.98699999999997,6.0,395.0,397.0,398.0,12148879.0,44941.0,203084.0,960847.0,1345.85018,10.25507,56.5,38.6,46.8,0.818,50.02,0.02992,1336.66062,3108.13623,39.0,108.75062,5.94286,5.7788900000000005,5.68419,5.97931,5.0,423.09994000000006,446.16528,517.13612,56.5,56.5
2018-07-04 21:15:00,406.879,-32.107,6.0,391.0,391.0,392.0,12148915.0,44941.0,203088.0,960849.0,1349.61706,10.36913,56.5,38.6,46.8,0.996,50.02,0.02992,1354.6696,3058.67603,39.0,108.75062,5.99105,5.9111400000000005,5.88244,5.92678,5.0,434.92853,452.20419,480.30869,56.5,56.5
2018-07-04 21:20:00,364.655,-48.34,6.0,391.0,391.0,392.0,12148945.0,44941.0,203089.0,960852.0,1288.1466,9.9149,56.5,38.6,46.8,0.996,50.02,0.02992,1293.6394,2801.25732,37.0,108.75062,5.33061,5.49444,5.4684300000000015,5.65578,5.0,376.86381,365.26300000000003,418.99684,56.5,56.5
2018-07-04 21:25:00,393.329,-39.554,6.0,392.0,392.0,393.0,12148976.0,44941.0,203091.0,960855.0,1345.21982,10.27908,56.5,38.6,46.8,0.997,50.02,0.02992,1342.66366,3005.84326,38.0,108.75062,6.2689900000000005,6.11693,5.68236,5.67903,5.0,421.41003,406.71231,406.19553,56.5,56.5
2018-07-04 21:30:00,454.325,94.45100000000001,6.0,392.0,392.0,393.0,12149011.0,44941.0,203094.0,960857.0,1378.97144,10.61525,56.5,38.6,46.8,0.973,50.02,0.02992,1386.68539,3227.29102,38.0,108.75062,5.72107,6.07866,5.9789900000000005,5.73104,5.0,466.08812,456.41025,431.14169,56.5,56.5
2018-07-04 21:35:00,379.526,-36.906,6.0,391.0,391.0,392.0,12149047.0,44941.0,203097.0,960860.0,1320.63778,10.15902,56.5,38.6,46.8,0.996,50.02,0.02992,1326.6557,2940.6455100000007,38.0,108.75062,5.34575,5.5138300000000005,5.4683,5.75331,5.0,407.75972,425.13806,442.25166,56.5,56.5
2018-07-04 21:40:00,389.279,-36.714,6.0,391.0,391.0,392.0,12149079.0,44941.0,203100.0,960863.0,1325.15486,10.14501,56.5,38.6,46.8,0.996,50.02,0.02992,1325.65519,2932.77686,37.0,108.75062,5.98452,5.71439,5.51731,5.66622,5.0,405.61447,399.47878,415.292,56.5,56.5
2018-07-04 21:45:00,380.68199999999996,171.40099999999998,6.0,396.0,396.0,397.0,12149109.0,44941.0,203102.0,960866.0,1312.1135800000004,10.04897,56.5,38.6,46.8,0.8270000000000001,50.02,0.02992,1310.64773,2824.86328,37.0,108.75062,5.19516,5.40146,5.36089,5.50782,5.0,392.94599999999997,380.89219,394.27662,56.5,56.5
2018-07-04 21:50:00,433.37300000000005,-50.826,6.0,391.0,391.0,392.0,12149144.0,44941.0,203106.0,960868.0,1391.98299,10.61125,56.5,38.6,46.8,0.9940000000000001,50.02,0.02992,1384.68438,3175.58252,38.0,108.75062,5.9474,6.03276,6.10046,5.7555,5.0,461.94728,475.37925,429.36853,56.5,56.5
2018-07-04 21:55:00,406.189,-31.108,6.0,390.0,390.0,391.0,12149180.0,44941.0,203109.0,960871.0,1352.64847,10.37513,56.5,37.6,45.8,0.9990000000000001,50.02,0.02992,1353.66909,3020.45679,38.0,108.75062,5.45184,5.79894,5.7519,5.79056,5.0,431.3610900000001,424.14934000000005,443.32331,56.5,56.5
2018-07-04 22:00:00,394.082,-48.412,6.0,390.0,390.0,392.0,12149213.0,44941.0,203113.0,960873.0,1343.62904,10.27308,56.5,37.6,45.8,0.99,50.02,0.02992,1341.66316,3001.34692,37.0,108.75062,5.06119,5.35917,5.6200800000000015,5.78012,5.0,421.23022,435.03353,443.56025,56.5,56.5
2018-07-04 22:05:00,527.126,-30.515,6.0,392.0,392.0,392.0,12149253.0,44941.0,203115.0,960876.0,1479.40118,11.3236,56.5,37.6,45.8,0.995,50.02,0.02992,1478.73087,3580.25854,37.0,108.75062,6.24809,6.0251800000000015,6.14388,6.01072,5.0,566.07169,568.20262,492.1745,56.5,56.5
2018-07-04 22:10:00,561.4169999999999,-59.248000000000005,6.0,390.0,390.0,391.0,12149300.0,44941.0,203116.0,960878.0,1486.7847800000004,11.40764,56.5,37.6,45.8,0.9990000000000001,50.02,0.02992,1488.73579,3631.96704,38.0,108.75062,6.26828,6.5674899999999985,6.32229,6.1676400000000005,5.0,573.80488,562.56688,538.1678099999998,56.5,56.5
2018-07-04 22:15:00,514.681,-26.011,6.0,391.0,391.0,392.0,12149343.0,44941.0,203117.0,960882.0,1435.7296199999996,11.06547,56.5,37.6,45.8,0.992,50.02,0.02992,1442.71305,3416.13989,37.0,108.75062,6.03843,6.17563,6.29317,6.2261,5.0,527.21612,514.67312,538.60406,56.5,56.5
2018-07-04 22:20:00,476.964,-36.788000000000004,6.0,391.0,390.0,392.0,12149381.0,44941.0,203120.0,960884.0,1418.39605,10.90539,56.5,37.6,45.8,0.997,50.02,0.02992,1425.70458,3375.67236,37.0,108.75062,6.31786,6.29035,6.10468,6.14344,5.0,504.28966,502.37025,514.77734,56.5,56.5
2018-07-04 22:25:00,484.44199999999995,-69.86399999999999,6.0,390.0,390.0,391.0,12149422.0,44941.0,203123.0,960887.0,1428.97638,10.9254,56.5,37.6,45.8,0.99,50.02,0.02992,1428.7061,3417.263920000001,37.0,108.75062,5.93562,6.32069,6.04173,6.0384,5.0,507.69203,503.47984,504.43394000000006,56.5,56.5
2018-07-04 22:30:00,394.466,-53.802,6.0,390.0,390.0,391.0,12149460.0,44941.0,203127.0,960889.0,1338.6316,10.26107,56.5,37.6,45.8,0.992,50.02,0.02992,1339.66214,3008.09155,37.0,108.75062,5.4732400000000005,5.40682,5.5941,5.87513,5.0,421.19538,426.16828,474.70562,56.5,56.5
2018-07-04 22:35:00,385.777,-41.593999999999994,6.0,390.0,390.0,391.0,12149493.0,44941.0,203133.0,960892.0,1330.46748,10.19504,56.5,37.6,45.8,0.997,50.02,0.02992,1332.65874,2942.8938,37.0,108.75062,6.6542,6.0872,5.76612,5.78802,5.0,411.51047,413.44491,443.41225,56.5,56.5
2018-07-04 22:40:00,400.52099999999996,-34.8,6.0,390.0,389.0,391.0,12149525.0,44941.0,203138.0,960895.0,1345.76009,10.32911,56.5,37.6,45.8,0.997,50.02,0.02992,1347.6662,3063.17261,37.0,108.75062,5.51416,5.55424,5.72613,5.69948,5.0,425.78847,414.36578,419.16881,56.5,56.5
2018-07-04 22:45:00,419.93699999999995,31.688000000000002,6.0,389.0,390.0,391.0,12149561.0,44941.0,203143.0,960897.0,1357.82609,10.41715,56.5,37.6,45.8,0.985,50.02,0.02992,1357.67098,3071.04126,38.0,108.75062,5.83726,5.97716,5.96742,5.84518,5.0,436.55931,450.97991,442.18444000000005,56.5,56.5
2018-07-04 22:50:00,444.727,69.727,6.0,391.0,390.0,391.0,12149596.0,44941.0,203148.0,960900.0,1385.00451,10.55722,56.5,37.6,45.8,0.982,50.02,0.02992,1376.68046,3142.98364,36.0,113.10034,5.70699,5.60386,5.81059,5.86322,11.0,460.69397,456.38503,439.70947,56.5,56.5
2018-07-04 22:55:00,381.589,-51.173,6.0,389.0,389.0,390.0,12149631.0,44941.0,203153.0,960902.0,1318.92688,10.16302,56.5,37.6,45.8,0.99,50.02,0.02992,1324.65468,2919.2876,36.0,117.45006,6.17042,5.7872900000000005,5.7514400000000006,5.80394,5.0,407.13547,412.21047,438.77206,56.5,56.5
2018-07-04 23:00:00,336.52,-51.739,6.0,388.0,388.0,389.0,12149661.0,44941.0,203155.0,960906.0,1278.40685,9.79284,56.5,37.6,45.8,0.991,50.02,0.02992,1280.63296,2743.92822,35.0,117.45006,5.69806,5.56628,5.59305,5.6291400000000005,5.0,365.17662,369.97503,401.64978,56.5,56.5
2018-07-04 23:06:00,318.35200000000003,-95.057,6.0,388.0,388.0,389.0,12149695.0,44941.0,203155.0,960911.0,1242.56908,9.58274,56.5,36.6,45.8,0.938,50.02,0.02992,1248.61717,2562.948,35.0,117.45006,5.08054,5.10139,5.18916,5.41755,5.0,341.17353,345.9170299999999,371.76881,56.5,56.5
2018-07-04 23:11:00,352.889,-47.155,6.0,389.0,388.0,390.0,12149723.0,44941.0,203158.0,960915.0,1302.25356,9.97293,56.5,36.6,44.8,0.982,50.02,0.02992,1300.64281,2859.71045,36.0,117.45006,5.37978,5.50358,5.5249,5.42985,5.0,386.54169,396.27678,369.85284,56.5,56.5
2018-07-04 23:16:00,357.895,-46.028999999999996,6.0,389.0,388.0,389.0,12149754.0,44941.0,203161.0,960919.0,1280.79303,9.85887,56.5,36.6,44.8,0.987,50.02,0.02992,1286.636,2743.92822,36.0,117.45006,5.52033,5.4822,5.573919999999998,5.54236,5.0,373.8535,386.394,386.45644,56.5,56.5
2018-07-04 23:21:00,332.24699999999996,-75.72,6.0,389.0,388.0,389.0,12149783.0,44941.0,203162.0,960923.0,1279.54746,9.79684,56.5,36.6,44.8,0.977,50.02,0.02992,1278.63194,2728.19067,35.0,117.45006,5.6490800000000005,5.46659,5.43213,5.44433,5.0,365.07894,356.78869,373.04694,56.5,56.5
2018-07-04 23:26:00,301.534,120.97399999999999,6.0,393.0,390.0,391.0,12149808.0,44941.0,203164.0,960927.0,1217.9419300000004,9.34062,55.5,36.6,44.8,0.884,50.02,0.02992,1219.60283,2493.253910000001,35.0,117.45006,4.97628,5.12446,5.0643400000000005,5.21601,5.0,318.10256,312.297,342.34753,56.5,56.5
2018-07-04 23:31:00,319.649,-82.641,6.0,389.0,388.0,389.0,12149834.0,44941.0,203166.0,960932.0,1267.6466300000004,9.69079,55.5,36.6,44.8,0.9540000000000001,50.02,0.02992,1266.626,2625.89771,34.0,117.45006,4.5707,4.98897,5.39291,5.22034,5.0,353.76175,350.59062,335.67859,55.5,56.5
2018-07-04 23:36:00,337.586,-84.67200000000001,6.0,389.0,388.0,389.0,12149861.0,44941.0,203167.0,960937.0,1262.72413,9.68279,55.5,36.6,44.8,0.975,50.02,0.02992,1261.62347,2620.2771,35.0,117.45006,6.10011,5.32072,5.21853,5.32749,5.0,352.78728,361.16431,347.44166,55.5,55.5
2018-07-04 23:41:00,285.347,-43.4,6.0,389.0,388.0,390.0,12149886.0,44941.0,203169.0,960941.0,1212.32915,9.33461,55.5,36.6,44.8,0.9940000000000001,50.02,0.02992,1217.60182,2480.88867,35.0,117.45006,5.65359,5.494280000000002,5.03121,5.18415,5.0,313.473,309.6985,331.9961600000001,55.5,55.5
2018-07-04 23:46:00,248.612,-28.038,6.0,389.0,388.0,389.0,12149908.0,44941.0,203175.0,960945.0,1174.1353800000004,8.93442,55.5,36.6,44.8,0.996,50.02,0.02992,1165.57611,2243.70361,35.0,117.45006,5.03084,4.6218900000000005,4.82701,5.0751300000000015,5.0,277.17378,276.16191000000003,305.31194,55.5,55.5
2018-07-04 23:51:00,254.64,339.47900000000004,6.0,395.0,393.0,395.0,12149927.0,44941.0,203183.0,960948.0,1162.66964,8.8984,54.5,35.6,43.8,0.498,50.02,0.02992,1160.57364,2281.92285,35.0,117.45006,4.35787,4.5107800000000005,4.75664,4.91996,5.0,277.25597,277.25634,281.7732200000001,55.5,55.5
2018-07-04 23:56:00,193.58900000000003,-64.16,6.0,388.0,387.0,389.0,12149945.0,44941.0,203192.0,960952.0,1100.1337199999996,8.43817,54.5,35.6,43.8,0.963,50.02,0.02992,1101.54446,1909.84595,36.0,117.45006,4.9867,4.82978,4.50446,4.75911,5.0,214.99367,205.8103,253.63508,54.5,55.5
2018-07-05 00:01:00,179.477,-74.221,6.0,388.0,387.0,389.0,12149960.0,44941.0,203197.0,960956.0,1105.92662,8.42416,54.5,35.6,43.8,0.9109999999999999,50.02,0.02992,1100.54395,1786.19482,34.0,117.45006,4.86377,4.55349,4.50615,4.53469,5.0,211.95441,200.29714,218.36548,54.5,54.5
2018-07-05 00:06:00,195.46,-81.315,6.0,388.0,387.0,388.0,12149975.0,44941.0,203203.0,960959.0,1095.0311800000004,8.42817,53.5,35.6,43.8,0.927,50.02,0.02992,1100.54395,1931.20386,34.0,117.45006,3.92494,4.43017,4.64503,4.53631,5.0,223.51989,226.18906,212.72694,54.5,54.5
2018-07-05 00:11:00,182.687,278.346,6.0,390.0,391.0,391.0,12149991.0,44941.0,203208.0,960962.0,1100.76408,8.42817,53.5,35.6,43.8,0.644,50.02,0.02992,1100.54395,1855.88904,35.0,117.45006,4.5884,4.66475,4.6348699999999985,4.5685,5.0,200.6523,215.55817,219.8508,53.5,54.5
2018-07-05 00:16:00,192.58700000000002,-73.28399999999999,6.0,388.0,387.0,388.0,12150007.0,44941.0,203213.0,960966.0,1095.63151,8.42817,53.5,35.6,43.8,0.9259999999999999,50.02,0.02992,1100.54395,1872.75061,34.0,117.45006,4.3698,4.31238,4.35805,4.48878,5.0,215.75788,209.40216,216.99238,53.5,53.5
2018-07-05 00:21:00,190.53900000000002,-20.235,6.0,391.0,391.0,392.0,12150022.0,44941.0,203216.0,960968.0,1100.01374,8.43217,53.5,35.6,42.8,0.992,50.02,0.02992,1100.54395,1897.48071,34.0,117.45006,4.68066,4.34186,4.29177,4.343,5.0,218.5958,212.21934,210.32383,53.5,53.5
2018-07-05 00:26:00,206.486,-20.194000000000003,6.0,391.0,391.0,392.0,12150038.0,44941.0,203219.0,960971.0,1113.65543,8.4962,53.5,35.6,42.8,0.993,50.02,0.02992,1107.54743,2024.50403,34.0,117.45006,4.7762400000000005,4.40434,4.42071,4.44712,5.0,237.41988,237.46473,221.22989,53.5,53.5
2018-07-05 00:31:00,265.883,-42.79,6.0,391.0,390.0,391.0,12150057.0,44941.0,203225.0,960972.0,1177.3469,9.03046,52.5,35.6,42.8,0.9940000000000001,50.02,0.02992,1179.58299,2289.79175,35.0,117.45006,4.566319999999998,5.28639,5.03198,4.69467,5.0,284.73119,265.84994,239.24189,53.5,53.5
2018-07-05 00:36:00,283.074,30.261999999999997,6.0,393.0,391.0,392.0,12150078.0,44941.0,203229.0,960974.0,1198.70247,9.17654,52.5,35.6,42.8,0.985,50.02,0.02992,1196.59146,2350.49292,34.0,117.45006,5.09159,5.75609,5.3736,4.92694,5.0,300.69966,290.96569,269.70866,52.5,53.5
2018-07-05 00:41:00,294.529,5.111000000000001,6.0,391.0,391.0,393.0,12150102.0,44941.0,203230.0,960975.0,1212.91454,9.3146,52.5,35.6,42.8,0.996,50.02,0.02992,1214.60029,2440.42114,34.0,110.92548,5.52391,5.10934,5.1386,5.04523,5.0,314.25881,321.57466,300.19728,52.5,52.5
2018-07-05 00:46:00,358.514,7.35,6.0,392.0,391.0,392.0,12150129.0,44941.0,203231.0,960977.0,1297.04605,9.95292,52.5,34.6,42.8,1.0,50.02,0.02992,1297.64128,2763.03784,34.0,110.92548,5.6779,5.74907,5.65008,5.27585,5.0,382.01772,379.73734,335.78675,52.5,52.5
2018-07-05 00:51:00,402.82199999999995,-49.599,6.0,392.0,391.0,392.0,12150161.0,44941.0,203232.0,960979.0,1345.08482,10.29109,52.5,34.6,42.8,0.988,50.02,0.02992,1343.66417,3048.55933,35.0,110.92548,5.52018,5.57322,5.79674,5.48984,5.0,425.75662,442.7673400000001,380.42272,52.5,52.5
2018-07-05 00:56:00,494.086,-17.683,6.0,393.0,392.0,393.0,12150200.0,44941.0,203234.0,960980.0,1437.56051,11.07748,52.5,34.6,42.8,0.9990000000000001,50.02,0.02992,1444.71407,3464.47632,35.0,110.92548,6.06741,6.368130000000002,6.17034,5.88261,5.0,526.21294,532.3798099999998,459.11297,52.5,52.5
2018-07-05 01:01:00,500.48900000000003,-37.445,6.0,392.0,392.0,393.0,12150246.0,44941.0,203236.0,960982.0,1442.52791,11.10749,53.5,34.6,42.8,0.996,50.02,0.02992,1450.71711,3545.41138,36.0,110.92548,6.4630800000000015,6.32535,6.21851,6.14899,5.0,531.8575599999998,551.12031,526.7579400000002,52.5,52.5
2018-07-05 01:06:00,434.13699999999994,-31.654,6.0,393.0,392.0,393.0,12150285.0,44941.0,203238.0,960984.0,1392.04305,10.57723,53.5,34.6,42.8,0.997,50.02,0.02992,1383.6838699999996,3167.71387,35.0,110.92548,5.8929,5.97692,5.87969,6.01537,5.0,463.17694000000006,470.83928,504.54472,53.5,52.5
2018-07-05 01:11:00,428.077,-16.825,6.0,392.0,392.0,393.0,12150321.0,44941.0,203240.0,960985.0,1373.79397,10.54921,53.5,34.6,42.8,0.995,50.02,0.02992,1374.67945,3185.6994600000007,35.0,110.92548,5.22326,5.48264,5.76626,5.86602,5.0,454.37838,460.54322,476.9925,53.5,53.5
2018-07-05 01:16:00,387.05699999999996,-26.111,6.0,392.0,391.0,393.0,12150356.0,44941.0,203243.0,960987.0,1332.10331,10.18703,53.5,34.6,42.8,0.99,50.02,0.02992,1329.6572199999996,2958.63135,35.0,110.92548,5.28859,5.34546,5.47116,5.77115,5.0,409.94116,420.28403,445.11038,53.5,53.5
2018-07-05 01:21:00,374.921,-35.304,6.0,391.0,391.0,392.0,12150389.0,44941.0,203247.0,960989.0,1317.74123,10.14501,53.5,34.6,42.8,0.985,50.02,0.02992,1323.65418,2986.73389,35.0,110.92548,6.05012,5.90775,5.78362,5.74634,5.0,404.37484,425.10531,430.87462,53.5,53.5
2018-07-05 01:26:00,408.006,-8.104,6.0,392.0,391.0,393.0,12150423.0,44941.0,203250.0,960990.0,1361.74298,10.36712,53.5,34.6,42.8,0.9990000000000001,50.02,0.02992,1352.66859,3044.06274,35.0,110.92548,5.3748,5.66021,5.88954,5.8084,5.0,433.34169,439.78544000000005,433.65505999999993,53.5,53.5
2018-07-05 01:31:00,439.556,-65.387,6.0,392.0,391.0,392.0,12150459.0,44941.0,203254.0,960991.0,1391.1876,10.64926,53.5,34.6,42.8,0.9890000000000001,50.02,0.02992,1390.68742,3235.1599100000008,35.0,110.92548,5.6885,5.7878300000000005,6.01611,5.79478,5.0,469.12397,469.66716,443.72494000000006,53.5,53.5
2018-07-05 01:36:00,416.287,38.147,6.0,394.0,392.0,393.0,12150494.0,44941.0,203258.0,960993.0,1364.60936,10.37713,53.5,34.6,42.8,0.9990000000000001,50.02,0.02992,1355.67011,3104.76416,36.0,110.92548,5.8385,5.92226,5.85979,5.8294,5.0,432.96081,433.98862,440.40809,53.5,53.5
2018-07-05 01:41:00,504.663,153.363,6.0,396.0,396.0,394.0,12150530.0,44941.0,203261.0,960994.0,1430.5071,10.94141,53.5,34.6,42.8,0.88,50.02,0.02992,1430.70712,3427.38086,35.0,110.92548,6.17344,5.84455,5.80362,5.75012,5.0,508.69062,480.19175,451.33431,53.5,53.5
2018-07-05 01:46:00,660.576,187.801,6.0,398.0,397.0,399.0,12150578.0,44941.0,203265.0,960995.0,1555.95403,11.90188,54.5,34.6,42.8,0.885,50.02,0.02992,1552.76751,4222.11963,37.0,110.92548,6.45785,6.60675,6.32945,6.11101,5.0,656.64306,649.86281,556.70875,53.5,53.5
2018-07-05 01:51:00,741.4839999999999,3.464,6.0,394.0,394.0,395.0,12150636.0,44941.0,203270.0,960996.0,1625.06308,12.51018,54.5,34.6,42.8,0.9990000000000001,50.02,0.02992,1631.80655,4427.83008,37.0,110.92548,6.64925,6.885439999999999,6.84374,6.48707,5.0,766.72156,747.0436900000002,650.22906,54.5,53.5
2018-07-05 01:56:00,676.834,-64.935,6.0,391.0,391.0,392.0,12150692.0,44941.0,203273.0,960998.0,1592.09197,12.16001,55.5,34.6,42.8,0.988,50.02,0.02992,1590.7862,4268.20752,37.0,110.92548,7.27158,6.93803,6.6367699999999985,6.60226,5.0,695.02775,686.74475,687.91306,54.5,54.5
2018-07-05 02:07:00,742.9580000000001,-0.042,6.0,391.0,391.0,392.0,12150836.0,44941.0,203275.0,961004.0,1621.44635,12.44815,56.5,34.6,42.8,0.9990000000000001,50.02,0.02992,1622.80213,4460.42871,36.0,110.92548,6.92923,6.97945,6.94491,7.01238,5.0,748.71181,739.15225,780.48606,56.5,55.5
2018-07-05 02:12:00,668.628,-48.713,6.0,391.0,391.0,392.0,12150893.0,44941.0,203279.0,961006.0,1582.63723,12.15201,56.5,34.6,42.8,0.9990000000000001,50.02,0.02992,1584.78316,4187.27246,36.0,110.92548,6.642519999999998,6.96783,6.87648,6.8926,5.0,696.67188,693.77231,728.61338,56.5,56.5
2018-07-05 02:17:00,739.9780000000001,-28.883000000000003,6.0,391.0,391.0,392.0,12150951.0,44941.0,203283.0,961008.0,1633.19717,12.58622,56.5,34.6,42.8,0.9990000000000001,50.02,0.02992,1639.81046,4460.42871,36.0,110.92548,7.5089,7.323069999999999,7.07666,6.92425,5.0,776.13262,788.73025,732.1788799999998,56.5,56.5
2018-07-05 02:22:00,796.2189999999999,-6.263,6.0,392.0,392.0,393.0,12151013.0,44941.0,203285.0,961009.0,1668.47966,12.79232,57.5,34.6,43.8,0.9990000000000001,50.02,0.02992,1671.82639,4624.547360000001,36.0,110.92548,7.16512,7.1330300000000015,7.03083,6.92352,5.0,816.44531,796.85544,750.08144,56.5,56.5
2018-07-05 02:27:00,735.13,-38.556,6.0,392.0,392.0,393.0,12151076.0,44941.0,203286.0,961011.0,1624.4480199999996,12.44415,57.5,34.6,43.8,0.998,50.02,0.02992,1621.80162,4403.09961,36.0,110.92548,6.39166,6.70591,6.8860199999999985,6.907889999999999,5.0,752.0568099999998,750.77075,758.95462,57.5,56.5
2018-07-05 02:32:00,533.501,-27.17,6.0,392.0,392.0,393.0,12151128.0,44941.0,203289.0,961013.0,1497.5902,11.41364,57.5,34.6,43.8,0.997,50.02,0.02992,1486.73478,3702.7854,35.0,110.92548,6.90137,6.7526,6.44221,6.6688,5.0,575.92981,585.68119,678.92544,57.5,57.5
2018-07-05 02:42:00,474.973,23.107,6.0,392.0,392.0,393.0,12151209.0,44941.0,203294.0,961018.0,1425.5846,10.93941,57.5,35.6,43.8,0.99,50.02,0.02992,1427.70559,3393.65796,34.0,110.92548,6.17651,6.46306,6.29166,6.298019999999998,5.0,507.63688,502.96369,529.1814400000002,57.5,57.5
2018-07-05 02:47:00,542.23,-53.711000000000006,6.0,391.0,390.0,391.0,12151255.0,44941.0,203296.0,961021.0,1496.6448,11.44165,57.5,35.6,43.8,0.991,50.02,0.02992,1495.73934,3734.26001,34.0,110.92548,7.08965,6.50149,6.3824,6.36206,5.0,583.59588,590.7271900000002,553.64175,57.5,57.5
2018-07-05 02:52:00,606.562,140.597,6.0,397.0,397.0,398.0,12151304.0,44941.0,203298.0,961023.0,1531.3868699999996,11.64976,57.5,35.6,43.8,0.8240000000000001,50.02,0.02992,1519.75122,3961.32837,37.0,110.92548,6.25943,6.60751,6.62269,6.4875,5.0,619.20031,620.33838,589.35662,57.5,57.5
2018-07-05 02:57:00,553.186,-66.13,6.0,390.0,389.0,390.0,12151352.0,44941.0,203300.0,961026.0,1496.61477,11.46166,57.5,35.6,43.8,0.9890000000000001,50.02,0.02992,1494.73884,3702.7854,34.0,110.92548,6.81107,6.55537,6.3192,6.41531,5.0,581.42256,581.36988,591.00456,57.5,57.5
2018-07-05 03:02:00,530.376,-112.37700000000001,6.0,389.0,388.0,389.0,12151398.0,44941.0,203300.0,961029.0,1468.29574,11.19553,57.5,35.6,43.8,0.9670000000000001,50.02,0.02992,1458.72102,3582.50659,34.0,110.92548,5.83129,6.08204,6.08041,6.31909,5.0,544.1700599999998,552.20831,579.4235,57.5,57.5
2018-07-05 03:07:00,534.409,-28.15,6.0,390.0,390.0,391.0,12151443.0,44941.0,203303.0,961031.0,1482.0276,11.38163,57.5,35.6,43.8,0.99,50.02,0.02992,1489.7363,3862.40771,34.0,110.92548,6.570239999999999,6.5171800000000015,6.23826,6.22869,5.0,574.64931,565.70706,568.3168099999998,57.5,57.5
2018-07-05 03:12:00,497.73699999999997,-23.101999999999997,6.0,390.0,389.0,391.0,12151486.0,44941.0,203306.0,961033.0,1451.3673,11.04746,57.5,35.6,43.8,0.998,50.02,0.02992,1441.71255,3476.84131,34.0,110.92548,6.7564600000000015,6.08359,6.07097,6.16614,5.0,524.1406599999998,526.56969,550.34312,57.5,57.5
2018-07-05 03:17:00,415.44300000000004,150.453,6.0,391.0,391.0,392.0,12151524.0,44941.0,203311.0,961035.0,1361.24776,10.36712,57.5,35.6,43.8,0.9940000000000001,50.02,0.02992,1352.66859,2988.98169,35.0,110.92548,5.35058,5.76,5.72545,5.995,5.0,428.32362,434.22969000000006,498.81531,57.5,57.5
2018-07-05 03:22:00,484.86,-25.959,6.0,391.0,390.0,391.0,12151563.0,44941.0,203315.0,961037.0,1427.97077,11.00744,57.5,35.6,43.8,0.998,50.02,0.02992,1434.70914,3412.7678200000005,34.0,110.92548,5.43785,6.20029,6.09467,6.02352,5.0,515.5709400000002,501.78228,491.19138,57.5,57.5
2018-07-05 03:27:00,512.393,21.872,6.0,391.0,391.0,392.0,12151605.0,44941.0,203319.0,961039.0,1449.8516,11.09148,57.5,35.6,43.8,0.995,50.02,0.02992,1447.71559,3457.73145,34.0,110.92548,6.09397,6.0511300000000015,6.16514,6.08306,5.0,531.66269,528.18438,515.50253,57.5,57.5
2018-07-05 03:32:00,464.44199999999995,21.144000000000002,6.0,391.0,390.0,391.0,12151646.0,44941.0,203324.0,961041.0,1407.21554,10.77533,57.5,35.6,43.8,0.9990000000000001,50.02,0.02992,1404.69437,3312.722660000001,34.0,110.92548,6.33025,5.91722,5.9585300000000005,6.07174,5.0,484.32356,498.28656,511.35519000000005,57.5,57.5
2018-07-05 03:37:00,381.296,-34.84,6.0,390.0,390.0,390.0,12151681.0,44941.0,203329.0,961044.0,1333.58912,10.17303,57.5,35.6,43.8,0.9990000000000001,50.02,0.02992,1324.65468,2951.88672,34.0,110.92548,5.59051,5.5576,5.56265,5.83922,5.0,407.07428,412.17844,465.60278,57.5,57.5
2018-07-05 03:42:00,351.405,-26.982,6.0,391.0,390.0,391.0,12151712.0,44941.0,203332.0,961047.0,1305.93035,9.95892,57.5,35.6,43.8,0.9990000000000001,50.02,0.02992,1297.64128,2748.42456,33.0,110.92548,5.65394,5.44424,5.5312,5.68968,5.0,383.29722,388.57103,423.12547,57.5,57.5
2018-07-05 03:47:00,274.841,328.19199999999995,6.0,392.0,393.0,394.0,12151737.0,44941.0,203333.0,961051.0,1195.79104,9.1025,56.5,35.6,43.8,0.782,50.02,0.02992,1187.5869699999996,2372.9751,33.0,110.92548,6.19626,5.20044,5.00096,5.36139,5.0,295.95722,307.7233700000001,364.46797,57.5,57.5
2018-07-05 03:52:00,234.533,-54.27,6.0,389.0,388.0,390.0,12151759.0,44941.0,203340.0,961054.0,1147.40706,8.79635,56.5,35.6,43.8,0.965,50.02,0.02992,1146.56669,2152.65137,33.0,110.92548,4.60243,4.59721,4.98939,5.18516,5.0,263.54578,278.20578,316.27997,56.5,57.5
2018-07-05 03:57:00,260.53,-97.35700000000001,6.0,388.0,388.0,389.0,12151781.0,44941.0,203347.0,961059.0,1183.77009,9.05247,56.5,35.6,43.8,0.948,50.02,0.02992,1183.58494,2343.74854,33.0,110.92548,5.08879,5.1009400000000005,4.9173300000000015,5.07721,5.0,287.2659700000001,289.03863,298.99547,56.5,56.5
2018-07-05 04:02:00,253.91299999999998,120.345,6.0,391.0,388.0,392.0,12151803.0,44941.0,203352.0,961063.0,1161.69413,8.8964,55.5,34.6,43.8,0.9690000000000001,50.02,0.02992,1158.57263,2249.32422,32.0,110.92548,5.32413,5.07263,4.97714,5.07299,5.0,273.57622000000003,275.59766,290.50534,56.5,56.5
2018-07-05 04:07:00,247.593,-82.963,6.0,389.0,388.0,389.0,12151824.0,44941.0,203362.0,961067.0,1162.90974,8.8964,55.5,34.6,43.8,0.946,50.02,0.02992,1162.57459,2230.21436,34.0,110.92548,4.5671300000000015,4.35555,4.65634,4.94104,5.0,273.16863,278.82709,280.14325,55.5,56.5
2018-07-05 04:12:00,303.57599999999996,-118.61,6.0,388.0,387.0,388.0,12151846.0,44941.0,203366.0,961070.0,1249.65266,9.5027,55.5,34.6,43.8,0.934,50.02,0.02992,1241.61362,2630.39404,32.0,110.92548,5.55764,5.55626,5.2712,4.9832,5.0,333.42572,327.45362,295.59822,55.5,55.5
2018-07-05 04:17:00,350.55300000000005,-149.866,6.0,389.0,388.0,389.0,12151872.0,44941.0,203367.0,961075.0,1296.4307,9.86888,55.5,34.6,42.8,0.9359999999999999,50.02,0.02992,1289.63737,2791.1403800000007,32.0,110.92548,5.86646,5.61747,5.58873,5.24349,5.0,374.08381,365.48084,325.3775,55.5,55.5
2018-07-05 04:22:00,405.668,365.995,6.0,395.0,395.0,396.0,12151903.0,44941.0,203369.0,961080.0,1345.88021,10.22305,55.5,34.6,42.8,0.799,50.02,0.02992,1336.66062,2958.63135,34.0,110.92548,5.22008,5.62838,5.73313,5.54714,5.0,416.84981,413.74541,368.87541,55.5,55.5
2018-07-05 04:27:00,448.25300000000004,-65.471,6.0,390.0,388.0,389.0,12151939.0,44941.0,203373.0,961083.0,1395.68981,10.7153,55.5,34.6,42.8,0.993,50.02,0.02992,1398.69133,3299.23364,33.0,110.92548,5.71724,5.87065,5.8811,5.73652,5.0,474.04869,461.23725,423.60456,55.5,55.5
2018-07-05 04:32:00,429.936,-117.98,6.0,389.0,389.0,390.0,12151975.0,44941.0,203377.0,961087.0,1377.57586,10.56722,55.5,34.6,42.8,0.9570000000000001,50.02,0.02992,1379.68184,3223.9187,33.0,110.92548,6.0252,5.44825,5.68173,5.75306,5.0,456.68684,445.81106,441.30884,55.5,55.5
2018-07-05 04:37:00,543.5,-91.05799999999999,6.0,390.0,389.0,390.0,12152015.0,44941.0,203380.0,961091.0,1488.49584,11.36562,55.5,34.6,42.8,0.986,50.02,0.02992,1486.73478,3734.26001,33.0,110.92548,6.28275,6.36244,6.17551,5.95691,5.0,570.33456,549.73225,484.96294000000006,55.5,55.5
2018-07-05 04:42:00,597.521,-111.45700000000001,6.0,389.0,389.0,390.0,12152064.0,44941.0,203381.0,961096.0,1509.17585,11.56371,55.5,34.6,42.8,0.9790000000000001,50.02,0.02992,1507.74528,3753.36987,35.0,110.92548,6.47179,6.37035,6.35019,6.1841300000000015,5.0,601.83381,611.59456,559.68969,55.5,55.5
2018-07-05 04:47:00,555.002,183.80700000000002,6.0,391.0,390.0,391.0,12152110.0,44941.0,203381.0,961101.0,1471.79248,11.3316,55.5,34.6,42.8,0.998,50.02,0.02992,1479.7313800000004,3629.71875,33.0,110.92548,5.67914,5.82797,6.03704,6.16299,5.0,567.15062,577.83563,574.34656,55.5,55.5
2018-07-05 04:52:00,569.164,-82.465,6.0,390.0,389.0,390.0,12152157.0,44941.0,203382.0,961105.0,1498.10044,11.48568,55.5,34.6,42.8,0.988,50.02,0.02992,1499.74123,3753.36987,34.0,110.92548,6.26179,6.21666,6.44506,6.25082,5.0,589.52269,598.64625,586.35175,55.5,55.5
2018-07-05 04:57:00,571.0419999999999,-140.218,6.0,388.0,388.0,388.0,12152206.0,44941.0,203383.0,961108.0,1511.30705,11.51369,55.5,34.6,42.8,0.971,50.02,0.02992,1501.74224,3778.10034,35.0,110.92548,6.612889999999998,6.790939999999999,6.24346,6.31269,5.0,589.7425599999998,593.04312,597.58875,55.5,55.5
2018-07-05 05:02:00,469.101,-59.093999999999994,6.0,389.0,389.0,389.0,12152248.0,44941.0,203390.0,961110.0,1406.55514,10.83936,55.5,34.6,42.8,0.988,50.02,0.02992,1412.69813,3367.80371,34.0,110.92548,5.40172,5.56199,5.72055,6.06205,5.0,492.35612,511.15256,556.2485,55.5,55.5
2018-07-05 05:08:00,247.731,3.4139999999999997,6.0,389.0,388.0,388.0,12152287.0,44941.0,203396.0,961110.0,1157.95735,8.8964,55.5,34.6,42.8,0.998,50.02,0.02992,1157.5721199999996,2260.56519,32.0,110.92548,4.73468,4.31747,4.56416,5.47398,5.0,273.08591,304.93784,442.62316,55.5,55.5
2018-07-05 05:13:00,-0.818,-83.021,6.0,387.0,386.0,387.0,12152297.0,44941.0,203403.0,961113.0,1099.75855,8.42416,55.5,34.6,42.8,0.057,50.02,0.02992,1100.54395,166.36681000000004,31.0,110.92548,2.54776,2.64445,2.7663900000000003,4.13028,5.0,20.32243,44.71421,240.77891,55.5,55.5
2018-07-05 06:19:00,97.596,-45.08,6.0,391.0,390.0,391.0,12152304.0,44949.0,203409.0,961126.0,1102.41493,8.43817,50.5,33.6,39.8,0.977,50.02,0.01995,1100.54395,906.0246,47.0,78.30256999999997,3.3925300000000003,3.21388,3.45495,3.33366,5.0,103.68683,104.27805,61.41461,50.5,50.5
2018-07-05 06:24:00,121.815,-30.346999999999998,6.0,391.0,390.0,390.0,12152313.0,44949.0,203413.0,961129.0,1098.82809,8.42817,51.5,33.6,39.8,0.966,50.02,0.01995,1099.54344,1188.17371,66.0,78.30256999999997,3.87639,3.67737,3.81096,3.5803300000000005,5.0,139.12036,133.97095,100.54997,50.5,50.5
2018-07-05 06:29:00,156.322,-20.965,6.0,391.0,390.0,391.0,12152324.0,44949.0,203417.0,961130.0,1095.60155,8.42817,51.5,33.6,39.8,0.986,50.02,0.01995,1100.54395,1528.77612,37.0,78.30256999999997,4.33591,4.1574,3.9481,3.75632,5.0,173.24995,164.40997,135.96217,51.5,50.5
2018-07-05 06:34:00,154.312,-16.145,6.0,392.0,391.0,392.0,12152337.0,44949.0,203420.0,961131.0,1101.27432,8.43017,52.5,33.6,40.8,0.99,50.02,0.01995,1100.54395,1491.68066,34.0,78.30256999999997,4.13712,4.14325,4.10279,3.99914,5.0,171.37823,174.28619,158.73681000000005,51.5,51.5
2018-07-05 06:39:00,184.449,125.448,6.0,394.0,394.0,395.0,12152351.0,44949.0,203423.0,961132.0,1099.81861,8.43417,52.5,34.6,40.8,0.915,50.02,0.01995,1100.54395,1554.63037,34.0,84.82715,4.85835,4.36126,4.30698,4.1636,5.0,192.51691,196.80223,177.62227,52.5,51.5
2018-07-05 06:44:00,252.66099999999997,-11.945,6.0,392.0,391.0,392.0,12152370.0,44949.0,203426.0,961133.0,1156.1264,8.85638,53.5,34.6,41.8,0.9990000000000001,50.02,0.01995,1157.5721199999996,2247.07593,34.0,84.82715,4.67842,4.74948,4.8248,4.5061,5.0,269.65238,269.33191,219.67238,52.5,52.5
2018-07-05 06:49:00,266.342,19.923,6.0,393.0,392.0,393.0,12152392.0,44949.0,203433.0,961135.0,1179.14775,9.03046,54.5,35.6,41.8,0.997,50.02,0.01995,1179.58299,2349.36914,34.0,89.17687,5.16028,5.01411,4.9055800000000005,4.74115,5.0,286.7461600000001,280.16200000000003,253.62028,53.5,52.5
2018-07-05 06:54:00,280.509,19.956,6.0,393.0,392.0,393.0,12152414.0,44949.0,203436.0,961136.0,1183.84516,9.11451,54.5,35.6,42.8,0.981,50.02,0.01995,1189.58798,2376.3474100000008,34.0,89.17687,5.17928,5.0834800000000016,4.9924800000000005,4.8514,5.0,295.15341,292.85147,271.77234,54.5,53.5
2018-07-05 06:59:00,257.472,2.62,6.0,393.0,392.0,393.0,12152436.0,44949.0,203438.0,961138.0,1170.59358,9.01045,54.5,36.6,42.8,0.998,50.02,0.01995,1174.5806,2325.76294,34.0,89.17687,4.86943,5.13963,5.04929,4.98756,5.0,284.22334,289.51997,284.64812,54.5,54.5
2018-07-05 07:04:00,308.598,6.734,6.0,393.0,392.0,393.0,12152460.0,44949.0,203439.0,961140.0,1247.46155,9.58874,55.5,36.6,43.8,0.996,50.02,0.01995,1253.61956,2662.99292,34.0,89.17687,5.28449,5.33297,5.30212,5.0968800000000005,5.0,342.19578,330.7688100000001,303.63606,54.5,54.5
2018-07-05 07:09:00,312.70599999999996,-2.414,6.0,393.0,392.0,393.0,12152487.0,44949.0,203439.0,961142.0,1251.16837,9.58074,55.5,36.6,43.8,0.992,50.02,0.01995,1250.6181800000004,2619.15283,34.0,89.17687,5.31159,5.53823,5.29815,5.22173,5.0,340.93403,343.30356,330.91672,55.5,54.5
2018-07-05 07:14:00,318.618,-95.771,6.0,389.0,388.0,389.0,12152512.0,44949.0,203441.0,961145.0,1232.34913,9.48869,55.5,36.6,43.8,0.9590000000000001,50.02,0.01995,1237.61174,2564.07202,34.0,89.17687,5.20256,5.46326,5.3331,5.23883,5.0,332.41675,330.07069,328.83147,55.5,55.5
2018-07-05 07:19:00,255.703,421.67199999999997,6.0,396.0,395.0,397.0,12152538.0,44949.0,203445.0,961149.0,1165.20589,8.95843,56.5,36.6,43.8,0.442,50.02,0.01995,1169.57806,2272.9301800000007,36.0,89.17687,4.6817199999999985,5.1181,5.24521,5.28345,5.0,280.92191,295.22353,322.20456,55.5,55.5
