date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-05 07:24:00,213.80200000000002,-113.554,6.0,388.0,387.0,388.0,12152559.0,44949.0,203452.0,961154.0,1111.3743,8.52621,56.5,36.6,43.8,0.883,50.02,0.01995,1111.5493800000004,2067.21997,35.0,95.70146,4.84727,4.58484,4.88908,5.1546400000000006,5.0,238.61166,253.99156,297.46397,56.5,55.5
2018-07-05 07:29:00,202.101,-85.99700000000001,6.0,389.0,387.0,388.0,12152576.0,44949.0,203457.0,961158.0,1100.0437,8.43217,56.5,36.6,43.8,0.9179999999999999,50.02,0.01995,1100.54395,1998.64978,34.0,95.70146,4.70961,5.0326,4.87047,4.90785,5.0,229.94008,223.92123,249.50745,56.5,56.5
2018-07-05 07:34:00,124.927,-55.73,6.0,389.0,388.0,389.0,12152588.0,44949.0,203462.0,961162.0,1094.23586,8.43217,56.5,36.6,43.8,0.904,50.02,0.01995,1099.54344,1266.86072,34.0,95.70146,4.83601,4.3488,3.9375,4.48284,5.0,152.90634,148.77303,199.39331,56.5,56.5
2018-07-05 07:39:00,152.52100000000002,-28.493000000000002,6.0,389.0,388.0,389.0,12152599.0,44949.0,203468.0,961165.0,1095.76658,8.43217,56.5,36.6,43.8,0.9840000000000001,50.02,0.01995,1100.54395,1553.5062300000004,34.0,95.70146,3.84026,3.86519,4.1534,4.22077,5.0,176.10381,181.13195,173.79978,56.5,56.5
2018-07-05 07:44:00,155.075,34.009,6.0,389.0,388.0,389.0,12152608.0,44949.0,203473.0,961169.0,1100.16375,8.42416,56.5,36.6,43.8,0.9990000000000001,50.02,0.0,1098.54294,1504.04578,34.0,95.70146,4.44286,4.64998,4.28857,3.85796,5.0,175.64892,166.82889,147.52175,56.5,56.5
2018-07-05 07:49:00,108.792,270.17400000000004,6.0,391.0,390.0,391.0,12152616.0,44949.0,203479.0,961173.0,1107.56244,8.436169999999999,56.5,36.6,43.8,0.511,50.02,0.0,1101.54446,1129.7205800000004,35.0,95.70146,3.43269,3.63909,3.775830000000001,3.65803,5.0,132.14919,122.91005,129.46828,56.5,56.5
2018-07-05 07:54:00,17.058,99.935,6.0,391.0,389.0,390.0,12152622.0,44949.0,203484.0,961177.0,1107.5924,8.42817,56.5,36.6,43.8,0.496,50.02,0.0,1099.54344,448.5159,35.0,95.70146,2.40624,2.26191,2.67861,3.42777,5.0,45.05187,64.23459,104.73056,56.5,56.5
2018-07-05 07:59:00,34.014,-92.064,6.0,391.0,389.0,390.0,12152624.0,44949.0,203487.0,961182.0,1107.5174,8.42216,56.5,36.6,43.8,0.348,50.02,-0.00997,1100.54395,513.71368,34.0,95.70146,3.00877,2.84353,2.76381,2.9835,5.0,57.07782,61.30347,70.20654,56.5,56.5
2018-07-05 08:04:00,109.575,-53.974,6.0,392.0,390.0,391.0,12152628.0,44949.0,203490.0,961187.0,1107.06715,8.42817,56.5,36.6,43.8,0.8909999999999999,50.02,0.01995,1100.54395,1144.33386,34.0,89.17687,4.71546,4.42908,3.7030000000000003,3.21244,5.0,129.36315,106.89801,77.37405,56.5,56.5
2018-07-05 08:15:00,68.17,-53.778999999999996,6.0,390.0,389.0,390.0,12152642.0,44949.0,203498.0,961196.0,1098.54301,8.42216,56.5,36.6,43.8,0.8,50.02,-0.01995,1099.54344,817.2207,35.0,89.17687,3.94918,3.8033,3.68911,3.2979800000000004,5.0,100.88481,118.26652,96.43678,56.5,56.5
2018-07-05 08:20:00,45.537,241.831,6.0,392.0,391.0,392.0,12152647.0,44949.0,203502.0,961200.0,1101.37936,8.426160000000001,56.5,36.6,43.8,0.16899999999999998,50.02,-0.01995,1099.54344,745.2782599999998,35.0,89.17687,2.92849,2.87163,2.92688,3.23898,5.0,73.92944,70.06251,89.81395,56.5,56.5
2018-07-05 08:25:00,68.988,-57.138999999999996,6.0,390.0,389.0,390.0,12152652.0,44949.0,203506.0,961205.0,1094.88117,8.42416,56.5,36.6,43.8,0.757,50.02,-0.01995,1100.54395,783.49774,35.0,89.17687,3.57645,3.3705300000000005,3.46567,3.24791,5.0,94.83625,95.96239,83.69311,56.5,56.5
2018-07-05 08:30:00,41.027,-70.098,6.0,389.0,389.0,389.0,12152656.0,44949.0,203510.0,961209.0,1107.5924,8.426160000000001,56.5,36.6,43.8,0.527,50.02,-0.01995,1100.54395,591.27661,35.0,89.17687,3.42946,3.55915,3.11737,3.18552,5.0,67.12213,66.96383,78.77749,56.5,56.5
2018-07-05 08:35:00,49.397,-77.443,6.0,390.0,389.0,390.0,12152658.0,44949.0,203514.0,961213.0,1108.91305,8.44617,56.5,36.6,43.8,0.61,50.02,0.03989,1100.54395,694.69379,36.0,89.17687,3.00757,3.20269,3.0888,3.02019,5.0,66.19736999999999,57.05546999999999,61.92256999999999,56.5,56.5
2018-07-05 08:40:00,48.626000000000005,221.877,6.0,395.0,394.0,395.0,12152661.0,44949.0,203518.0,961218.0,1101.45444,8.44017,56.5,36.6,43.8,0.152,50.02,0.03989,1100.54395,734.03735,36.0,89.17687,3.93502,3.69271,3.28948,3.0251900000000003,5.0,80.80036,68.9542,59.74421,56.5,56.5
2018-07-05 08:45:00,26.943,162.345,6.0,395.0,393.0,394.0,12152667.0,44949.0,203522.0,961223.0,1099.8786,8.42216,56.5,36.6,43.8,0.11699999999999999,50.02,0.03989,1101.54446,396.80731,36.0,89.17687,2.5308,2.8976900000000003,3.31725,3.27755,5.0,59.01895,79.18894,78.69984000000002,56.5,56.5
2018-07-05 08:50:00,56.053000000000004,-96.103,6.0,389.0,389.0,389.0,12152670.0,44949.0,203526.0,961227.0,1106.64693,8.43017,56.5,36.6,43.8,0.5529999999999999,50.02,0.00997,1099.54344,660.97083,35.0,89.17687,3.20497,3.26832,3.15299,3.06716,5.0,79.18278000000002,79.99916,69.54851,56.5,56.5
2018-07-05 08:55:00,67.24600000000001,158.881,6.0,391.0,391.0,392.0,12152675.0,44949.0,203531.0,961232.0,1098.88815,8.43417,56.5,36.6,43.8,0.997,50.02,0.00997,1099.54344,693.5697,35.0,84.82715,3.76435,3.59086,3.2941199999999995,3.1613,5.0,90.96426,79.53577,75.06012,56.5,56.5
2018-07-05 09:00:00,116.527,124.184,6.0,392.0,391.0,390.0,12152682.0,44949.0,203535.0,961237.0,1105.88157,8.41416,56.5,36.6,43.8,0.727,50.02,0.00997,1097.54243,1201.66284,35.0,84.82715,4.44007,4.21917,4.03472,3.5413300000000003,5.0,144.26737,136.56511,97.38895,56.5,56.5
2018-07-05 09:05:00,-6.312,156.303,6.0,393.0,393.0,394.0,12152688.0,44949.0,203538.0,961241.0,1101.19932,8.42817,56.5,36.6,43.8,0.086,50.02,0.00997,1099.54344,101.169,36.0,84.82715,2.64891,2.35738,2.80302,3.4442,5.0,24.79619,42.87994000000001,92.55129,56.5,56.5
2018-07-05 09:10:00,62.629,288.165,6.0,396.0,395.0,396.0,12152692.0,44949.0,203543.0,961245.0,1094.65608,8.43017,56.5,36.6,43.8,0.096,50.02,-0.01995,1100.54395,590.15247,37.0,84.82715,3.27159,3.38316,3.44402,3.18962,5.0,90.06430999999998,112.39368,82.97856999999998,56.5,56.5
2018-07-05 09:15:00,180.222,-39.028,6.0,390.0,389.0,390.0,12152699.0,44949.0,203547.0,961249.0,1096.68202,8.45218,56.5,36.6,43.8,0.9790000000000001,50.02,-0.01995,1101.54446,1794.0636,37.0,84.82715,4.56839,4.60343,3.95347,3.32196,5.0,196.88806,150.61178,101.63338,56.5,56.5
2018-07-05 09:20:00,127.259,-70.133,6.0,390.0,389.0,390.0,12152713.0,44949.0,203551.0,961253.0,1094.59594,8.426160000000001,57.5,36.6,43.8,0.879,50.02,-0.01995,1100.54395,1351.16821,37.0,84.82715,3.64164,4.0764,4.27383,4.0101900000000015,5.0,158.09225,167.58144,158.57577,56.5,56.5
2018-07-05 09:25:00,207.733,-40.033,6.0,390.0,389.0,390.0,12152724.0,44949.0,203555.0,961257.0,1108.95817,8.4942,57.5,36.6,43.8,0.981,50.02,-0.01995,1109.54837,2052.60669,37.0,84.82715,4.39265,4.03299,4.34166,4.02721,5.0,236.48827000000003,206.70302,163.78383,57.5,56.5
2018-07-05 09:30:00,87.708,-71.751,6.0,389.0,387.0,389.0,12152734.0,44949.0,203559.0,961261.0,1101.06418,8.43417,56.5,36.6,43.8,0.775,50.02,-0.01995,1103.5454,990.33209,36.0,84.82715,3.72848,3.71177,3.64027,3.96045,5.0,101.46073,91.40527,148.32875,57.5,57.5
2018-07-05 09:35:00,100.59899999999999,122.705,6.0,391.0,393.0,392.0,12152746.0,44949.0,203563.0,961265.0,1098.2427699999996,8.41216,56.5,36.6,43.8,0.336,50.02,-0.01995,1100.54395,1047.6611300000004,36.0,84.82715,4.41245,4.67436,4.24306,4.00927,5.0,135.54581000000002,162.98116000000005,159.48198,56.5,57.5
2018-07-05 09:40:00,47.596000000000004,-88.23700000000001,6.0,388.0,387.0,389.0,12152751.0,44949.0,203569.0,961270.0,1099.33833,8.43817,55.5,36.6,43.8,0.474,50.02,0.01995,1100.54395,667.7153900000002,37.0,84.82715,2.89704,2.96131,3.36039,3.5532,5.0,74.5242,93.65151,112.40665,56.5,56.5
2018-07-05 09:45:00,-7.8389999999999995,-88.51299999999999,6.0,390.0,389.0,390.0,12152752.0,44950.0,203573.0,961274.0,1101.4844,8.44017,55.5,36.6,42.8,0.075,50.02,0.01995,1100.54395,205.71031,37.0,84.82715,3.50864,3.5585400000000003,3.23542,3.07468,5.0,23.38488,27.92578,65.46271999999999,55.5,56.5
2018-07-05 10:08:00,116.29899999999999,-36.103,6.0,392.0,391.0,392.0,12152757.0,44954.0,203577.0,961283.0,1095.75156,8.420160000000001,51.5,35.6,41.8,0.961,50.02,-0.00997,1101.54446,1124.0999800000004,45.0,65.2534,3.86486,3.68367,3.1543400000000004,3.22318,5.0,127.91156,116.5535,49.22667,51.5,51.5
2018-07-05 10:13:00,129.558,-33.641,6.0,391.0,390.0,391.0,12152764.0,44954.0,203581.0,961286.0,1099.11324,8.43217,51.5,35.6,41.8,0.958,50.02,0.00997,1100.54395,1266.86072,65.0,65.2534,3.57322,3.4605300000000003,3.41422,3.29181,5.0,145.09945,137.54498,82.45663,51.5,51.5
2018-07-05 10:18:00,27.454,29.607,6.0,392.0,391.0,392.0,12152770.0,44954.0,203584.0,961289.0,1100.8691199999996,8.416160000000001,51.5,35.6,41.8,0.43799999999999994,50.02,0.00997,1099.54344,347.34689,41.0,65.2534,2.91477,3.00363,3.4008,3.40811,5.0,49.81043,70.90912,87.68302,51.5,51.5
2018-07-05 10:23:00,106.806,149.14,6.0,394.0,394.0,394.0,12152779.0,44954.0,203588.0,961291.0,1097.95762,8.416160000000001,51.5,35.6,41.8,0.262,50.02,0.00997,1100.54395,1136.46509,39.0,65.2534,4.3039,4.30184,4.12614,3.67435,5.0,132.60234,158.34966,117.24199,51.5,51.5
2018-07-05 10:28:00,105.449,220.479,6.0,393.0,392.0,393.0,12152790.0,44954.0,203592.0,961294.0,1097.41742,8.41816,51.5,35.6,42.8,0.85,50.02,0.00997,1097.54243,994.82849,39.0,60.90368,3.87649,3.93995,4.17261,3.83332,5.0,124.9802,152.14967,137.11681000000002,51.5,51.5
2018-07-05 10:34:00,173.02,-94.916,6.0,390.0,389.0,390.0,12152795.0,44955.0,203597.0,961299.0,1108.05767,8.44617,51.5,35.6,42.8,0.87,50.02,0.00997,1102.54489,1647.93054,39.0,60.90368,4.0861,4.21899,4.23105,3.53853,5.0,187.37247,156.22533,96.42095,51.5,51.5
2018-07-05 10:39:00,212.293,-21.195,6.0,391.0,391.0,392.0,12152809.0,44955.0,203600.0,961301.0,1104.5158800000004,8.46218,51.5,36.6,43.8,0.9940000000000001,50.02,0.00997,1105.54641,2005.39429,39.0,80.47743,5.49598,4.74566,4.20995,3.90876,11.0,229.04989,218.31384,151.92562,51.5,51.5
2018-07-05 10:44:00,212.08599999999998,-74.725,6.0,390.0,389.0,391.0,12152822.0,44955.0,203604.0,961305.0,1103.09019,8.45018,51.5,36.6,43.8,0.941,50.02,0.04987,1100.54395,2015.51123,39.0,89.17687,4.87748,4.84881,4.61807,4.09044,5.0,229.61103,194.64184,164.68647,51.5,51.5
2018-07-05 10:49:00,446.819,30.369,6.0,392.0,393.0,394.0,12152841.0,44955.0,203607.0,961308.0,1378.71632,10.61925,51.5,36.6,44.8,0.9990000000000001,50.02,0.04987,1386.68539,3178.95459,40.0,89.17687,5.369680000000002,5.33841,5.39635,4.55881,5.0,461.49425,391.35231,223.44827,51.5,51.5
2018-07-05 10:54:00,308.63599999999997,28.291999999999998,6.0,392.0,393.0,394.0,12152869.0,44955.0,203610.0,961311.0,1225.07048,9.41866,52.5,37.6,44.8,0.9540000000000001,50.02,0.04987,1226.60631,2519.10791,40.0,89.17687,4.50738,4.4664,5.02266,4.96196,5.0,326.15731,321.98841,298.62838,51.5,51.5
2018-07-05 10:59:00,642.934,-10.856,6.0,392.0,392.0,392.0,12152894.0,44955.0,203613.0,961314.0,1555.26375,11.9459,52.5,37.6,45.8,0.998,50.02,0.04987,1556.7694,4087.22754,42.0,89.17687,6.47808,6.73721,6.88668,5.41601,5.0,663.34569,560.18862,329.46566,52.5,51.5
2018-07-05 11:04:00,284.399,-111.25,6.0,390.0,390.0,391.0,12152939.0,44955.0,203615.0,961318.0,1221.0635,9.35462,53.5,37.6,45.8,0.9229999999999999,50.02,0.04987,1223.60478,2462.90308,40.0,82.65229000000002,4.84977,4.59569,5.0536699999999986,5.67667,16.0,320.44478,354.63819,454.85338,52.5,52.5
2018-07-05 11:10:00,195.30700000000002,-75.097,6.0,390.0,390.0,391.0,12152960.0,44955.0,203618.0,961323.0,1100.02868,8.45618,53.5,38.6,45.8,0.93,50.02,0.0,1105.54641,2017.75952,40.0,78.30256999999997,3.2792,3.99316,4.38919,4.99392,15.0,214.96845,208.8097,301.88509,53.5,52.5
2018-07-05 11:15:00,306.564,-42.683,6.0,394.0,393.0,394.0,12152975.0,44955.0,203620.0,961327.0,1240.75321,9.49669,53.5,38.6,45.8,0.98,50.02,0.02992,1242.6141300000004,2646.13135,40.0,87.00201,6.07557,5.4403,5.136419999999998,4.76293,5.0,330.03628,271.85578,248.3705,53.5,53.5
2018-07-05 11:20:00,586.595,-10.585,6.0,393.0,393.0,394.0,12153015.0,44955.0,203622.0,961329.0,1507.27003,11.62174,53.5,38.6,45.8,0.9990000000000001,50.02,0.02992,1513.74818,3746.62524,44.0,87.00201,5.44112,6.14954,6.6052,5.64726,5.0,618.02456,691.43119,427.00872,53.5,53.5
2018-07-05 11:25:00,662.398,22.006999999999998,6.0,394.0,394.0,395.0,12153076.0,44955.0,203625.0,961330.0,1592.0169,12.11399,54.5,38.6,45.8,0.9990000000000001,50.02,0.02992,1581.78178,4145.68115,44.0,87.00201,6.4819,7.11349,6.7831899999999985,6.40163,5.0,693.5880599999998,677.9735,650.05938,53.5,53.5
2018-07-05 11:30:00,466.216,-9.445,6.0,393.0,393.0,394.0,12153126.0,44955.0,203626.0,961330.0,1408.13091,10.81334,54.5,38.6,46.8,0.9990000000000001,50.02,0.02992,1406.69538,3213.8017600000007,44.0,87.00201,5.7884,5.57482,6.06472,6.36039,5.0,503.02728,599.3521900000002,636.886,54.5,53.5
2018-07-05 11:35:00,630.4209999999999,-20.96,6.0,393.0,393.0,395.0,12153153.0,44955.0,203628.0,961333.0,1559.51084,11.87387,54.5,38.6,46.8,0.998,50.02,0.01995,1549.76599,4029.89844,42.0,76.12771,6.9736699999999985,7.264410000000002,6.3307400000000005,5.63799,5.0,639.9703099999998,554.12438,468.36781,54.5,54.5
2018-07-05 11:40:00,410.285,-40.504,6.0,394.0,395.0,396.0,12153191.0,44955.0,203629.0,961336.0,1358.35135,10.40514,54.5,38.6,46.8,0.993,50.02,0.02992,1359.67199,3067.6687,42.0,76.12771,5.38345,5.33724,5.73318,5.69217,5.0,441.27206,435.84666,462.81894000000005,54.5,54.5
2018-07-05 11:45:00,475.319,55.525,6.0,394.0,395.0,395.0,12153223.0,44955.0,203632.0,961339.0,1391.63792,10.69329,54.5,38.6,46.8,0.978,50.02,0.01995,1397.69082,3211.55371,41.0,91.35173,6.600339999999999,6.25945,5.9386199999999985,5.6112,5.0,465.79978,351.51284,415.77344,54.5,54.5
2018-07-05 11:50:00,68.578,-77.722,6.0,390.0,390.0,391.0,12153254.0,44955.0,203633.0,961342.0,1095.10625,8.43017,54.5,38.6,46.8,0.611,50.02,0.01995,1100.54395,796.9868799999998,40.0,91.35173,2.64795,2.90516,4.04222,5.3954900000000015,5.0,93.86927,205.153,392.25941,54.5,54.5
2018-07-05 11:55:00,269.346,-62.626000000000005,6.0,391.0,391.0,392.0,12153270.0,44955.0,203636.0,961346.0,1203.23471,9.24257,54.5,38.6,46.8,0.973,50.02,0.02992,1204.59537,2471.89575,41.0,80.47743,4.73266,4.96278,5.59793,5.01208,16.0,305.31234,303.98431,290.7779700000001,54.5,54.5
2018-07-05 12:00:00,268.628,-56.778999999999996,6.0,392.0,392.0,393.0,12153290.0,44955.0,203638.0,961350.0,1197.78702,9.20255,54.5,38.6,46.8,0.9790000000000001,50.02,0.01995,1196.59146,2323.51465,41.0,80.47743,5.1936,5.37162,5.60075,5.08465,5.0,305.96956,355.38588,284.44634,54.5,54.5
2018-07-05 12:05:00,226.761,348.19800000000004,6.0,395.0,395.0,397.0,12153303.0,44955.0,203641.0,961355.0,1136.33165,8.64227,54.5,38.6,46.8,0.585,50.02,0.01995,1130.5588,2154.89966,42.0,73.95285,4.80146,4.8059699999999985,4.81048,4.56261,5.0,252.51691,249.22991,231.21133,54.5,54.5
2018-07-05 12:10:00,150.566,59.118,6.0,392.0,391.0,392.0,12153321.0,44955.0,203643.0,961358.0,1108.20775,8.416160000000001,54.5,38.6,46.8,0.898,50.02,0.01995,1101.54446,1523.15552,41.0,73.95285,4.38035,4.18184,4.3494,4.56953,5.0,173.73221999999996,253.19419,247.61677000000003,54.5,54.5
2018-07-05 12:15:00,579.9,-30.78,6.0,392.0,392.0,393.0,12153361.0,44955.0,203647.0,961360.0,1497.50011,11.52369,54.5,38.6,46.8,0.995,50.02,0.04987,1499.74123,3734.26001,45.0,80.47743,5.83245,5.7925900000000015,6.3620199999999985,5.5849400000000005,5.0,600.3535,643.78069,425.36097,54.5,54.5
2018-07-05 12:20:00,386.98199999999997,-56.17,6.0,391.0,391.0,393.0,12153399.0,44955.0,203650.0,961363.0,1317.36613,10.07098,54.5,38.6,46.8,0.991,50.02,0.01995,1315.65026,2874.32373,43.0,95.70146,5.63925,5.03705,5.449319999999998,5.80048,5.0,401.46262,471.38425,470.65478,54.5,54.5
2018-07-05 12:25:00,580.4169999999999,-26.526,6.0,392.0,393.0,394.0,12153453.0,44955.0,203652.0,961365.0,1508.69564,11.49768,55.5,38.6,46.8,0.998,50.02,0.02992,1500.74173,3743.25293,45.0,78.30256999999997,5.66385,6.2603,6.4729,6.31928,5.0,590.9359400000002,658.99819,614.39638,54.5,54.5
2018-07-05 12:30:00,406.098,298.603,6.0,396.0,398.0,400.0,12153526.0,44955.0,203654.0,961367.0,1330.55772,10.20705,55.5,38.6,46.8,0.6759999999999999,50.02,0.01995,1330.65772,3022.70508,44.0,78.30256999999997,5.7998,5.64203,5.57763,6.7008600000000005,5.0,414.82766,480.60653,759.4694400000002,55.5,54.5
2018-07-05 12:35:00,1353.566,27.854,6.0,396.0,397.0,398.0,12153582.0,44955.0,203656.0,961370.0,1753.7068800000004,13.3486,55.5,38.6,47.8,0.998,50.02,0.03989,1743.86202,7335.876459999998,48.0,84.82715,7.957839999999999,8.79261,8.523639999999999,6.82338,5.0,1413.5455,1272.88262,759.057,55.5,55.5
2018-07-05 12:40:00,616.637,-31.358,6.0,395.0,395.0,397.0,12153671.0,44955.0,203658.0,961370.0,1526.58449,11.79583,57.5,39.6,47.8,0.9990000000000001,50.02,0.03989,1533.75803,3955.70801,46.0,84.82715,6.40423,6.5295,6.6616100000000005,7.223689999999999,5.0,644.47856,712.0364400000002,920.34725,55.5,55.5
2018-07-05 12:45:00,644.741,-62.621,6.0,393.0,394.0,395.0,12153727.0,44955.0,203661.0,961373.0,1571.27653,11.95991,57.5,39.6,47.8,0.9890000000000001,50.02,0.02992,1561.77193,4097.3442399999985,45.0,91.35173,6.95189,6.769310000000001,6.5374300000000005,6.8411399999999984,5.0,667.91656,657.50581,785.58456,57.5,55.5
2018-07-05 12:50:00,951.694,-31.375999999999998,6.0,393.0,392.0,394.0,12153800.0,44955.0,203661.0,961376.0,1763.07138,13.406629999999998,57.5,39.6,47.8,0.992,50.02,0.02992,1751.8657899999996,5301.25537,47.0,91.35173,6.96249,7.3861,7.94308,7.26496,16.0,965.87662,1038.89956,892.0790599999998,57.5,57.5
2018-07-05 12:55:00,615.93,372.17699999999996,6.0,398.0,399.0,400.0,12153881.0,44955.0,203663.0,961377.0,1518.03025,11.65776,58.5,39.6,48.8,0.795,50.02,0.02992,1519.75122,3868.02808,46.0,91.35173,6.40266,6.15642,6.5240800000000005,7.38059,5.0,628.34175,744.4839400000002,945.32412,57.5,57.5
2018-07-05 13:00:00,259.268,-71.777,6.0,391.0,391.0,393.0,12153935.0,44955.0,203665.0,961380.0,1181.92418,9.02646,58.5,40.6,48.8,0.9740000000000001,50.02,0.02992,1179.58299,2323.51465,43.0,91.35173,5.4902,4.99978,4.87175,6.6094,5.0,279.80178,335.27094,739.90362,58.5,57.5
2018-07-05 13:05:00,1351.641,-25.438000000000002,6.0,395.0,395.0,396.0,12154023.0,44955.0,203666.0,961382.0,1768.66915,13.58671,59.5,40.6,48.8,0.997,50.02,0.02992,1770.87528,7580.9301799999985,48.0,97.87632,8.497539999999999,7.6221,7.649960000000001,7.39708,5.0,1227.4796199999996,1089.2745,987.67181,58.5,58.5
2018-07-05 13:10:00,148.12,-40.565,6.0,393.0,393.0,394.0,12154073.0,44955.0,203668.0,961384.0,1097.94268,8.40615,59.5,40.6,49.8,0.9540000000000001,50.02,-0.00997,1097.54243,1416.3659699999996,42.0,97.87632,4.9462,5.4085800000000015,4.63433,6.2123300000000015,5.0,185.731,189.87633,690.2541200000002,59.5,58.5
2018-07-05 13:15:00,347.806,-71.814,6.0,391.0,391.0,393.0,12154130.0,44955.0,203670.0,961387.0,1289.01707,9.9069,58.5,40.6,49.8,0.988,50.02,0.02992,1294.63991,2814.74658,44.0,84.82715,5.66639,5.86626,5.64189,6.40701,5.0,374.03784,413.51269,689.30675,59.5,59.5
2018-07-05 13:25:00,995.557,-2.755,6.0,395.0,395.0,397.0,12154260.0,44955.0,203674.0,961390.0,1741.73083,13.3626,59.5,40.6,49.8,0.9990000000000001,50.02,0.57845,1751.8657899999996,5580.03223,47.0,76.12771,7.086289999999999,8.25123,7.098139999999999,7.09639,5.0,934.7739999999999,784.76512,877.319,58.5,58.5
2018-07-05 13:35:00,464.471,-37.81,6.0,393.0,393.0,395.0,12154390.0,44955.0,203675.0,961394.0,1419.43155,10.85737,59.5,41.6,50.8,0.996,50.02,0.04987,1409.69676,3228.41528,45.0,84.82715,5.90462,6.23289,6.325,6.870430000000002,5.0,502.19462,540.7405,751.9531900000002,59.5,59.5
2018-07-05 13:40:00,904.5060000000001,-24.375999999999998,6.0,394.0,394.0,396.0,12154436.0,44955.0,203677.0,961398.0,1744.8374600000002,13.3486,59.5,41.6,50.8,0.998,50.02,0.04987,1742.86152,5120.27539,47.0,84.82715,7.40603,7.6135199999999985,8.04379,6.638719999999998,5.0,971.60475,1110.9660000000001,690.62469,59.5,59.5
2018-07-05 13:45:00,482.355,-57.129,6.0,393.0,393.0,394.0,12154502.0,44955.0,203678.0,961399.0,1425.83972,10.95141,59.5,41.6,50.8,0.997,50.02,0.04987,1428.7061,3402.65088,45.0,84.82715,5.87303,6.32699,6.11515,6.66032,5.0,508.22966,486.50141,729.55288,59.5,59.5
2018-07-05 13:55:00,449.37699999999995,46.019,6.0,391.0,391.0,392.0,12154625.0,44955.0,203682.0,961403.0,1385.87498,10.57123,60.5,41.6,50.8,0.9990000000000001,50.02,0.01995,1376.68046,3123.87402,45.0,84.82715,5.99549,5.77123,6.20601,6.6536800000000005,5.0,469.83088,498.82309,710.38375,59.5,59.5
2018-07-05 14:00:00,306.126,-60.943000000000005,6.0,393.0,393.0,394.0,12154666.0,44955.0,203687.0,961406.0,1242.26906,9.43866,60.5,42.6,50.8,0.983,50.02,0.09973,1234.61022,2531.47314,44.0,84.82715,4.2401300000000015,4.31962,4.8433,6.2594400000000014,5.0,323.78406,358.01753,581.0683700000002,60.5,59.5
2018-07-05 14:06:00,982.1510000000001,-3.3960000000000004,6.0,393.0,393.0,394.0,12154711.0,44955.0,203688.0,961410.0,1742.1659899999993,13.39662,60.5,42.6,50.8,0.9990000000000001,50.02,0.01995,1751.8657899999996,5538.44092,45.0,97.87632,7.776,8.053230000000001,7.3194,6.12974,5.0,1008.65481,761.15012,522.24497,60.5,60.5
2018-07-05 14:11:00,492.52,-54.477,6.0,391.0,391.0,393.0,12154777.0,44955.0,203691.0,961412.0,1433.59857,11.04746,60.5,42.6,50.8,0.995,50.02,0.01995,1439.71153,3526.30151,46.0,84.82715,6.13342,6.54084,6.40766,6.55916,5.0,527.58162,620.57869,685.18425,60.5,60.5
2018-07-05 14:16:00,406.418,154.43,6.0,393.0,393.0,395.0,12154826.0,44955.0,203692.0,961415.0,1341.79815,10.27508,60.5,42.6,50.8,0.932,50.02,0.0,1339.66214,3048.55933,44.0,73.95285,5.64197,5.25951,5.57536,6.24097,5.0,427.51103,479.27069000000006,625.7095,60.5,60.5
2018-07-05 14:21:00,220.386,-63.826,6.0,390.0,390.0,391.0,12154851.0,44955.0,203696.0,961419.0,1127.43227,8.60825,59.5,42.6,50.8,0.965,50.02,0.00997,1125.55626,2116.6801800000007,43.0,73.95285,4.92766,4.86188,4.22124,5.29916,5.0,238.36856,219.15569,423.59409000000005,60.5,60.5
2018-07-05 14:26:00,342.504,-55.33,6.0,391.0,391.0,392.0,12154887.0,44955.0,203698.0,961422.0,1288.807,9.9089,59.5,42.6,50.8,0.991,50.02,0.04987,1290.63788,2774.27881,44.0,78.30256999999997,4.62643,4.69902,5.35401,5.68754,5.0,378.49322,403.55847,438.99997,59.5,60.5
2018-07-05 14:31:00,800.936,-22.879,6.0,392.0,392.0,393.0,12154931.0,44955.0,203700.0,961424.0,1674.22758,12.7383,59.5,42.6,50.8,0.995,50.02,-0.01995,1664.82284,4688.62109,46.0,89.17687,6.9245899999999985,7.26615,7.151510000000001,6.1302,5.0,806.45619,862.60269,557.38688,59.5,59.5
2018-07-05 14:36:00,534.231,-37.328,6.0,390.0,390.0,391.0,12154976.0,44955.0,203702.0,961427.0,1476.62489,11.28758,59.5,42.6,50.8,0.998,50.02,0.02992,1478.73087,3662.31787,44.0,91.35173,6.02199,6.0004300000000015,5.75122,5.9741300000000015,5.0,544.905,471.33716,536.73038,59.5,59.5
2018-07-05 14:41:00,561.0509999999999,-18.914,6.0,392.0,391.0,393.0,12155044.0,44955.0,203705.0,961428.0,1511.50196,11.5297,59.5,42.6,50.8,0.998,50.02,0.02992,1502.74275,3743.25293,47.0,80.47743,5.29835,5.98747,6.70131,6.68495,5.0,601.3445,696.27669,718.16569,59.5,59.5
2018-07-05 14:46:00,227.41099999999997,-64.41,6.0,391.0,391.0,392.0,12155093.0,44955.0,203707.0,961431.0,1137.7574,8.68029,59.5,42.6,51.8,0.961,50.02,0.03989,1135.56126,2153.77563,44.0,87.00201,5.9869,5.73758,4.71661,6.20466,5.0,248.34334,296.48919,619.3591200000002,59.5,59.5
2018-07-05 14:51:00,76.808,202.174,6.0,393.0,394.0,395.0,12155126.0,44955.0,203710.0,961434.0,1097.80761,8.39815,59.5,42.6,51.8,0.491,50.02,0.02992,1097.54243,847.57141,44.0,67.42826,4.83274,4.81455,4.51513,5.75094,5.0,125.65616,216.07155,478.34512,59.5,59.5
2018-07-05 14:56:00,905.2230000000001,11.599,6.0,394.0,393.0,395.0,12155160.0,44955.0,203712.0,961437.0,1717.44881,13.23254,59.5,42.6,51.8,0.9990000000000001,50.02,-0.01995,1725.85304,4987.63135,46.0,91.35173,7.73666,7.63473,7.438960000000002,6.27388,5.0,902.40231,812.24094,495.24853,59.5,59.5
2018-07-05 15:01:00,584.198,-1.395,6.0,393.0,393.0,394.0,12155218.0,44955.0,203712.0,961439.0,1529.01571,11.64175,59.5,42.6,51.8,0.9990000000000001,50.02,0.02992,1518.75071,3817.4436,46.0,91.35173,5.89089,5.68941,6.44767,6.52816,5.0,625.3585,755.4405,641.194,59.5,59.5
2018-07-05 15:06:00,412.524,-27.355999999999998,6.0,393.0,393.0,395.0,12155250.0,44955.0,203714.0,961442.0,1363.6340699999996,10.42115,59.5,42.6,51.8,0.998,50.02,0.00997,1365.67489,3099.1438,44.0,87.00201,5.42026,5.6089,5.85135,6.00225,5.0,436.75956,456.85731,503.26062,59.5,59.5
2018-07-05 15:16:00,544.428,-48.407,6.0,392.0,392.0,393.0,12155379.0,44955.0,203719.0,961447.0,1483.78341,11.37362,59.5,42.6,51.8,0.993,50.02,0.01995,1482.73275,3624.09839,46.0,80.47743,5.72695,5.71378,6.14083,6.762010000000001,5.0,572.54012,645.6668099999998,756.7260000000001,59.5,59.5
2018-07-05 15:21:00,292.37,-67.71,6.0,390.0,390.0,391.0,12155419.0,44955.0,203720.0,961450.0,1223.3447099999996,9.36663,59.5,42.6,51.8,0.9670000000000001,50.02,0.0,1223.60478,2507.86719,44.0,80.47743,5.06246,5.1412900000000015,5.48869,6.18741,5.0,319.97025,373.03144,584.54744,59.5,59.5
2018-07-05 15:26:00,892.627,185.33700000000002,6.0,395.0,395.0,396.0,12155457.0,44955.0,203722.0,961454.0,1736.8533699999996,13.23454,59.5,42.6,51.8,0.976,50.02,0.00997,1724.85254,5142.75781,46.0,102.22604,7.4054,7.388039999999998,7.49058,6.26812,5.0,923.38306,750.51162,539.24087,59.5,59.5
2018-07-05 15:31:00,664.7389999999999,-71.146,6.0,391.0,391.0,392.0,12155521.0,44955.0,203723.0,961457.0,1572.91236,12.08797,59.5,42.6,51.8,0.992,50.02,0.02992,1573.77787,4113.08203,47.0,93.52659,7.00698,7.255610000000001,7.146089999999999,6.738460000000001,5.0,695.1198099999998,808.23338,718.00075,59.5,59.5
2018-07-05 15:36:00,516.905,-61.848,6.0,391.0,391.0,392.0,12155545.0,44955.0,203726.0,961460.0,1471.2821,11.24556,59.5,42.6,51.8,0.988,50.02,-0.00997,1470.72681,3558.90063,44.0,93.52659,6.95125,6.6193300000000015,6.0794,5.58978,5.0,542.63281,387.08666,459.58941,59.5,59.5
2018-07-05 15:41:00,1234.218,27.811999999999998,6.0,394.0,394.0,394.0,12155603.0,44955.0,203728.0,961463.0,1744.74736,13.384620000000002,59.5,42.6,51.8,0.998,50.02,0.01995,1744.86238,7077.3335,48.0,93.52659,8.76684,8.5813,8.074760000000001,6.28641,5.0,1327.97662,1103.5103800000004,626.1405,59.5,59.5
2018-07-05 15:46:00,531.2230000000001,-37.818000000000005,6.0,392.0,391.0,393.0,12155672.0,44955.0,203729.0,961464.0,1488.42061,11.36762,60.5,42.6,51.8,0.9990000000000001,50.02,0.01995,1486.73478,3752.24561,46.0,93.52659,6.5564100000000005,6.771439999999999,6.41319,6.80695,5.0,565.23969,672.25494,761.28156,59.5,59.5
2018-07-05 16:01:00,217.753,259.462,6.0,395.0,396.0,397.0,12155785.0,44955.0,203740.0,961473.0,1118.87803,8.5022,59.5,42.6,51.8,0.6709999999999999,50.02,0.0,1111.5493800000004,2000.89807,44.0,93.52659,4.14961,4.84425,4.9585,5.63019,5.0,239.79923,262.93975,441.75031,60.5,60.5
2018-07-05 16:16:00,632.8919999999999,-14.93,6.0,392.0,392.0,393.0,12155903.0,44955.0,203747.0,961480.0,1564.8685,11.91989,59.5,42.6,51.8,0.9990000000000001,50.02,0.01995,1554.76853,3971.44531,45.0,100.05118,6.37147,6.94772,6.65222,6.17206,5.0,657.0124400000002,601.9929400000002,541.83138,59.5,59.5
2018-07-05 16:21:00,200.188,-71.811,6.0,390.0,389.0,391.0,12155942.0,44955.0,203752.0,961483.0,1107.90758,8.44017,59.5,42.6,51.8,0.9329999999999999,50.02,0.00997,1102.54489,1998.64978,44.0,100.05118,4.1926,4.604430000000002,4.26266,5.81601,5.0,226.89219,219.44548,487.89084,59.5,59.5
2018-07-05 16:31:00,116.571,-46.32,6.0,389.0,389.0,391.0,12155999.0,44955.0,203759.0,961489.0,1097.77765,8.436169999999999,59.5,42.6,51.8,0.815,50.02,0.02992,1103.5454,1181.42908,44.0,89.17687,4.62269,4.35385,4.21296,5.29513,5.0,131.65106,174.47609,364.40453,59.5,59.5
2018-07-05 16:36:00,321.152,-11.622,6.0,390.0,390.0,391.0,12156006.0,44955.0,203764.0,961494.0,1243.40966,9.52271,58.5,42.6,51.8,0.997,50.02,-0.00997,1245.61565,2602.2915,43.0,76.12771,5.66352,6.22989,5.28463,4.35737,5.0,329.49047,243.57416,216.58416,59.5,59.5
2018-07-05 16:41:00,271.48,-23.365,6.0,390.0,389.0,390.0,12156028.0,44955.0,203767.0,961498.0,1203.03958,9.18854,58.5,42.6,51.8,0.988,50.02,-0.00997,1196.59146,2392.08472,43.0,93.52659,4.6587,4.84018,5.4436,4.9258,3.0,300.24459,298.3137200000001,255.0182,58.5,59.5
2018-07-05 16:46:00,245.671,-69.95100000000001,6.0,390.0,389.0,390.0,12156052.0,44955.0,203772.0,961500.0,1166.27142,8.93242,57.5,42.6,50.8,0.9670000000000001,50.02,0.00997,1165.57611,2233.58667,44.0,93.52659,5.1242800000000015,5.23229,5.00891,5.07821,5.0,277.16784,302.563,300.49416,58.5,58.5
2018-07-05 16:51:00,305.765,-64.094,6.0,390.0,390.0,390.0,12156070.0,44955.0,203776.0,961504.0,1235.21551,9.5187,57.5,42.6,50.8,0.982,50.02,-0.01995,1241.61362,2544.9624,43.0,93.52659,5.52683,5.48868,5.32286,4.87082,5.0,335.50991,358.32072,278.76003,57.5,58.5
2018-07-05 16:56:00,361.089,10.622,6.0,390.0,391.0,391.0,12156095.0,44955.0,203780.0,961507.0,1300.69281,9.9229,57.5,41.6,50.8,0.998,50.02,-0.00997,1293.6394,2840.60083,44.0,93.52659,5.52031,5.80398,5.92809,5.17657,5.0,381.531,395.12725,308.25234,57.5,57.5
2018-07-05 17:01:00,321.724,-55.801,6.0,390.0,389.0,390.0,12156123.0,44955.0,203782.0,961512.0,1244.89534,9.60475,57.5,41.6,50.8,0.986,50.02,-0.00997,1250.6181800000004,2601.16748,43.0,93.52659,5.29087,5.49601,5.5619,5.386430000000002,5.0,343.17234,361.92856,346.20534,57.5,57.5
2018-07-05 17:07:00,297.265,180.169,6.0,391.0,390.0,391.0,12156144.0,44955.0,203788.0,961516.0,1227.47167,9.35062,56.5,41.6,50.8,0.8290000000000001,50.02,0.01995,1220.60326,2469.64771,44.0,93.52659,5.89609,5.62216,5.3291900000000005,4.94484,5.0,311.587,265.11497,265.45894,57.5,57.5
2018-07-05 17:12:00,259.041,88.556,6.0,390.0,389.0,391.0,12156165.0,44955.0,203791.0,961520.0,1171.7491300000004,8.95242,56.5,41.6,49.8,0.98,50.02,0.01995,1174.5806,2225.71802,43.0,97.87632,5.4024199999999984,5.32431,5.13275,4.95941,11.0,277.96081000000004,242.43717,262.82159,56.5,57.5
2018-07-05 17:17:00,519.896,-23.271,6.0,391.0,390.0,391.0,12156202.0,44955.0,203794.0,961524.0,1459.68144,11.21955,56.5,41.6,49.8,0.99,50.02,0.01995,1465.72457,3548.78369,45.0,104.4009,6.35783,6.04286,6.34539,5.6899,5.0,551.76119,593.80862,413.05699999999996,56.5,56.5
2018-07-05 17:22:00,322.825,-29.709,6.0,390.0,390.0,391.0,12156237.0,44955.0,203796.0,961526.0,1250.07281,9.55672,56.5,41.6,49.8,0.985,50.02,0.02992,1250.6181800000004,2628.14575,43.0,93.52659,5.6236,5.29375,5.09571,5.54974,5.0,336.06497,339.85653,426.25803,56.5,56.5
2018-07-05 17:27:00,245.722,82.02,6.0,393.0,393.0,393.0,12156265.0,44955.0,203798.0,961530.0,1140.26356,8.73832,56.5,41.6,49.8,0.833,50.02,-0.00997,1146.56669,2249.32422,43.0,93.52659,5.74688,5.1142400000000015,4.57961,5.33531,5.0,257.3728,239.31089,370.38928,56.5,56.5
2018-07-05 17:32:00,427.126,-29.487,6.0,391.0,391.0,392.0,12156294.0,44955.0,203800.0,961533.0,1376.99054,10.50319,56.5,41.6,49.8,0.991,50.02,0.02992,1375.67996,3142.98364,43.0,93.52659,6.49396,6.54814,5.7482,5.48745,5.0,450.96438,447.88209000000006,376.04116,56.5,56.5
2018-07-05 17:37:00,407.876,-36.293,6.0,392.0,392.0,393.0,12156330.0,44955.0,203802.0,961535.0,1353.92407,10.37513,56.5,41.6,49.8,0.996,50.02,0.02992,1352.66859,3085.65454,44.0,89.17687,5.65754,5.84911,6.03332,5.77542,5.0,432.81828,470.91209,430.10584000000006,56.5,56.5
2018-07-05 17:42:00,116.458,1.19,6.0,391.0,391.0,392.0,12156354.0,44955.0,203804.0,961539.0,1092.66002,8.39415,56.5,41.6,49.8,0.841,50.02,0.03989,1097.54243,1181.42908,43.0,89.17687,4.16774,4.37324,4.54983,5.14935,5.0,152.43956,219.68095,340.14094,56.5,56.5
2018-07-05 17:52:00,428.125,-16.836,6.0,392.0,392.0,393.0,12156420.0,44955.0,203809.0,961544.0,1377.56099,10.54521,56.5,41.6,49.8,0.9990000000000001,50.02,0.00997,1376.68046,3148.6040000000003,44.0,89.17687,6.2171400000000006,6.20262,5.97841,5.6832699999999985,5.0,455.32831,456.38022,436.34762,56.5,56.5
2018-07-05 17:57:00,260.07,103.963,6.0,396.0,396.0,397.0,12156448.0,44955.0,203812.0,961546.0,1161.63414,8.94642,56.5,40.6,49.8,0.728,50.02,0.02992,1162.57459,2085.20557,43.0,89.17687,4.97599,4.97288,4.95222,5.26105,5.0,280.3105,273.67019,373.84716,56.5,56.5
2018-07-05 18:02:00,180.38299999999998,-59.21,6.0,391.0,391.0,392.0,12156464.0,44955.0,203816.0,961550.0,1096.4269,8.426160000000001,56.5,40.6,49.8,0.963,50.02,0.02992,1102.54489,1817.66968,42.0,89.17687,4.52291,4.45006,4.22869,4.782780000000002,5.0,209.09564,197.82419,274.14706,56.5,56.5
2018-07-05 18:07:00,159.043,-71.063,6.0,390.0,390.0,391.0,12156477.0,44955.0,203818.0,961554.0,1101.55947,8.41216,56.5,40.6,48.8,0.9059999999999999,50.02,0.00997,1100.54395,1593.97375,42.0,95.70146,4.6572,4.93635,4.52992,4.51986,5.0,187.14894,210.09256,222.17967,56.5,56.5
2018-07-05 18:12:00,551.919,1.073,6.0,392.0,392.0,393.0,12156498.0,44955.0,203820.0,961557.0,1498.44565,11.39563,55.5,40.6,48.8,0.997,50.02,0.0,1489.7363,3850.04248,44.0,95.70146,6.55133,6.68272,6.7805,5.126530000000002,5.0,579.68238,543.0623099999998,293.73181,56.5,56.5
2018-07-05 18:17:00,129.097,-81.601,6.0,388.0,388.0,389.0,12156523.0,44955.0,203823.0,961560.0,1099.75855,8.41216,55.5,40.6,48.8,0.855,50.02,0.0,1098.54294,1355.66455,43.0,87.00201,4.12783,4.31527,4.67274,5.06273,5.0,167.03081,213.53727,300.03741,55.5,56.5
2018-07-05 18:22:00,160.657,-92.00299999999999,6.0,387.0,387.0,388.0,12156541.0,44955.0,203830.0,961564.0,1096.57698,8.43017,55.5,40.6,48.8,0.8640000000000001,50.02,0.00997,1102.54489,1658.04749,44.0,80.47743,3.71885,4.04283,4.49068,4.8486699999999985,16.0,185.72088,201.55436,261.51584,55.5,55.5
2018-07-05 18:27:00,79.253,-64.316,6.0,388.0,388.0,389.0,12156549.0,44955.0,203835.0,961569.0,1110.89409,8.44417,55.5,40.6,48.8,0.838,50.02,-0.00997,1104.54591,918.38965,43.0,78.30256999999997,3.11919,3.12966,3.06012,4.03227,5.0,89.15777,74.66105,170.83969,55.5,55.5
2018-07-05 18:37:00,527.386,240.101,6.0,390.0,390.0,391.0,12156625.0,44955.0,203846.0,961579.0,1461.1372199999996,11.16952,55.5,40.6,48.8,0.9840000000000001,50.02,-0.00997,1458.72102,3517.3090799999995,45.0,78.30256999999997,6.25584,5.9877699999999985,6.21609,5.86191,5.0,548.42656,583.26769,479.77938,55.5,55.5
2018-07-05 18:42:00,474.274,81.572,6.0,390.0,389.0,391.0,12156660.0,44955.0,203850.0,961584.0,1398.10601,10.75332,55.5,40.6,48.8,0.993,50.02,-0.00997,1404.69437,3275.6272,43.0,78.30256999999997,5.9891,6.22037,6.15086,5.90375,5.0,483.98109000000005,429.95519,447.6945,55.5,55.5
2018-07-05 18:47:00,234.52599999999998,-78.939,6.0,389.0,388.0,389.0,12156684.0,44955.0,203853.0,961588.0,1145.59126,8.77834,55.5,40.6,48.8,0.961,50.02,0.00997,1146.56669,2174.00928,43.0,78.30256999999997,5.03209,4.7956699999999985,4.7003,5.22146,5.0,262.392,237.47238,347.9985,55.5,55.5
2018-07-05 18:52:00,256.732,-81.919,6.0,387.0,387.0,388.0,12156705.0,44955.0,203859.0,961592.0,1179.98826,9.06048,55.5,40.6,48.8,0.937,50.02,0.00997,1181.5839999999998,2285.29541,43.0,78.30256999999997,5.14886,5.20549,5.06998,5.14495,5.0,289.63006,331.29016,314.80588,55.5,55.5
2018-07-05 18:57:00,297.084,143.504,6.0,393.0,392.0,393.0,12156731.0,44955.0,203863.0,961596.0,1219.77289,9.36663,55.5,40.6,48.8,0.8640000000000001,50.02,0.00997,1220.60326,2511.2392600000007,43.0,78.30256999999997,6.18336,5.93922,5.37432,5.27185,5.0,318.79038,312.66931,328.74938,55.5,55.5
2018-07-05 19:02:00,281.986,-74.571,6.0,389.0,389.0,390.0,12156753.0,44955.0,203866.0,961600.0,1202.28923,9.21055,55.5,40.6,48.8,0.956,50.02,0.00997,1207.59682,2444.91748,43.0,78.30256999999997,6.21109,6.104030000000002,4.95871,4.99585,5.0,298.36844,244.60866,297.74131,55.5,55.5
2018-07-05 19:07:00,156.295,-81.038,6.0,390.0,389.0,390.0,12156773.0,44955.0,203869.0,961603.0,1095.37639,8.45018,55.5,40.6,48.8,0.893,50.02,0.03989,1100.54395,1614.20764,42.0,78.30256999999997,3.80512,4.30537,4.16293,4.7164,5.0,186.1878,174.15719,264.45475,55.5,55.5
2018-07-05 19:12:00,371.671,97.23200000000001,6.0,390.0,392.0,393.0,12156793.0,44955.0,203873.0,961607.0,1301.50336,9.97293,55.5,40.6,48.8,0.993,50.02,0.03989,1302.64382,2841.72461,43.0,95.70146,5.84469,5.8491800000000005,5.82235,5.02595,5.0,390.1905,406.05547,281.88869,55.5,55.5
2018-07-05 19:17:00,205.705,-77.562,6.0,389.0,389.0,390.0,12156809.0,44955.0,203877.0,961611.0,1097.49243,8.44818,54.5,40.6,48.8,0.953,50.02,-0.02992,1102.54489,1999.77393,42.0,95.70146,5.07686,4.84551,4.34159,4.56378,5.0,232.06233,202.36864,238.36281,55.5,55.5
2018-07-05 19:22:00,92.601,237.747,6.0,394.0,394.0,395.0,12156820.0,44955.0,203881.0,961615.0,1099.84857,8.42416,54.5,40.6,48.8,0.262,50.02,-0.02992,1100.54395,1098.24573,42.0,113.10034,3.80026,3.86669,3.82825,4.31121,5.0,116.20322,126.4186,183.20231,54.5,55.5
2018-07-05 19:27:00,121.881,-46.43,6.0,389.0,389.0,389.0,12156831.0,44955.0,203886.0,961619.0,1098.7681,8.42416,54.5,40.6,47.8,0.912,50.02,0.01995,1100.54395,1292.71497,41.0,113.10034,4.07408,4.04864,4.17137,4.20655,5.0,153.34975,174.11698,175.83677,54.5,54.5
2018-07-05 19:32:00,113.626,178.421,6.0,393.0,393.0,390.0,12156840.0,44955.0,203891.0,961623.0,1100.38884,8.42216,54.5,40.6,47.8,0.7120000000000001,50.02,0.01995,1100.54395,1111.73486,41.0,117.45006,4.64152,4.14677,3.83241,3.97646,5.0,144.44083,142.23821999999996,150.23471999999995,54.5,54.5
2018-07-05 19:37:00,71.932,-84.241,6.0,389.0,389.0,389.0,12156848.0,44955.0,203896.0,961628.0,1099.80359,8.43817,53.5,40.6,47.8,0.6409999999999999,50.02,0.01995,1100.54395,866.68109,41.0,117.45006,3.36731,3.38812,3.57964,3.81637,5.0,99.86092,97.7483,126.97942,54.5,54.5
2018-07-05 19:42:00,69.11,-73.548,6.0,389.0,389.0,389.0,12156854.0,44955.0,203901.0,961632.0,1101.84455,8.426160000000001,53.5,39.6,47.8,0.6990000000000001,50.02,0.00997,1101.54446,795.86279,41.0,117.45006,3.5102300000000004,3.37285,3.40646,3.60067,5.0,92.86591,92.85271,107.13714,53.5,54.5
2018-07-05 19:47:00,123.92399999999999,244.892,6.0,393.0,393.0,394.0,12156860.0,44955.0,203907.0,961637.0,1103.31528,8.426160000000001,53.5,39.6,47.8,0.38,50.02,-0.00997,1100.54395,1484.93616,42.0,117.45006,3.87306,3.95043,4.05035,3.62823,5.0,149.63747,142.27855,106.2901,53.5,53.5
2018-07-05 19:52:00,113.676,-73.095,6.0,389.0,389.0,390.0,12156871.0,44955.0,203911.0,961641.0,1095.72153,8.426160000000001,53.5,39.6,47.8,0.83,50.02,-0.00997,1099.54344,1258.99207,41.0,117.45006,3.81189,3.90095,3.80762,3.89686,5.0,142.8468,137.65055,133.74546999999998,53.5,53.5
2018-07-05 19:57:00,149.537,-74.922,6.0,388.0,388.0,389.0,12156883.0,44955.0,203915.0,961646.0,1100.02868,8.41816,53.5,39.6,47.8,0.892,50.02,-0.00997,1097.54243,1581.6086400000004,41.0,117.45006,5.1094800000000005,4.94649,4.55991,4.20758,5.0,188.70559,181.68219,159.37402,53.5,53.5
2018-07-05 20:02:00,121.77,-79.985,6.0,389.0,389.0,389.0,12156892.0,44955.0,203919.0,961651.0,1107.65246,8.426160000000001,52.5,39.6,47.8,0.8490000000000001,50.02,0.03989,1100.54395,1265.73657,41.0,117.45006,4.45105,4.19834,3.91043,3.99064,5.0,143.2357,127.25262,142.46355,53.5,53.5
2018-07-05 20:08:00,69.00399999999999,-84.27,6.0,389.0,389.0,389.0,12156900.0,44955.0,203926.0,961656.0,1094.2808300000004,8.43217,52.5,39.6,46.8,0.604,50.02,0.03989,1099.54344,783.49774,41.0,117.45006,3.06644,3.33305,3.4262,3.65584,5.0,100.06476,89.85089,111.98055,52.5,53.5
2018-07-05 20:13:00,70.298,-84.57600000000001,6.0,389.0,388.0,389.0,12156904.0,44955.0,203931.0,961661.0,1103.21025,8.45018,52.5,39.6,46.8,0.5920000000000001,50.02,0.03989,1101.54446,828.46173,41.0,117.45006,4.12018,3.3209,3.45499,3.4654800000000003,5.0,92.25723,89.65937,92.68184,52.5,52.5
2018-07-05 20:18:00,49.327,-84.12299999999999,6.0,388.0,388.0,389.0,12156910.0,44955.0,203936.0,961665.0,1099.59345,8.43217,52.5,39.6,46.8,0.517,50.02,0.03989,1100.54395,635.11652,40.0,117.45006,3.3816900000000003,3.06388,3.08589,3.3953900000000004,5.0,75.96101999999998,78.41821999999998,90.94094,52.5,52.5
2018-07-05 20:23:00,103.14200000000001,-91.41799999999999,6.0,388.0,388.0,388.0,12156915.0,44955.0,203941.0,961670.0,1103.01519,8.436169999999999,52.5,39.6,46.8,0.77,50.02,0.01995,1102.54489,1124.0999800000004,40.0,117.45006,3.85838,3.87696,3.90996,3.52944,5.0,126.50734,116.99859,93.69053,52.5,52.5
2018-07-05 20:28:00,121.851,-67.46300000000001,6.0,388.0,388.0,389.0,12156925.0,44955.0,203947.0,961674.0,1106.85707,8.43417,51.5,39.6,46.8,0.88,50.02,0.01995,1100.54395,1305.0800800000004,40.0,117.45006,3.41174,3.92039,3.95347,3.81796,5.0,150.58972,142.52281000000005,127.30953999999998,52.5,52.5
2018-07-05 20:33:00,96.154,-85.26899999999999,6.0,388.0,388.0,389.0,12156934.0,44955.0,203952.0,961679.0,1106.1517,8.43217,51.5,39.6,46.8,0.7140000000000001,50.02,0.00997,1100.54395,1072.3913599999996,40.0,117.45006,3.75556,3.78014,3.85001,3.84616,5.0,129.58149,127.81881,127.8738,51.5,52.5
2018-07-05 20:38:00,90.905,-78.436,6.0,388.0,388.0,389.0,12156942.0,44955.0,203957.0,961683.0,1107.50238,8.43017,51.5,39.6,46.8,0.777,50.02,0.02992,1101.54446,1053.28174,40.0,117.45006,3.99096,3.8786,3.78052,3.84802,5.0,119.69791,115.10348,124.31867,51.5,51.5
2018-07-05 20:43:00,482.156,-94.43299999999999,6.0,389.0,389.0,390.0,12156960.0,44955.0,203962.0,961687.0,1426.92026,10.9174,51.5,38.6,46.8,0.976,50.02,0.02992,1428.7061,3425.13257,41.0,126.14948,6.19284,6.19197,5.95557,4.66436,5.0,499.79331,427.30731,220.73962000000003,51.5,51.5
2018-07-05 20:48:00,415.664,374.67800000000005,6.0,394.0,400.0,401.0,12156997.0,44955.0,203966.0,961689.0,1339.24695,10.33311,51.5,38.6,46.8,0.6890000000000001,50.02,0.02992,1344.66468,2988.98169,42.0,126.14948,6.49172,5.8524699999999985,5.8022800000000005,5.421880000000002,5.0,427.091,428.44222,367.48022,51.5,51.5
2018-07-05 20:53:00,325.39,-57.938,6.0,392.0,392.0,393.0,12157026.0,44955.0,203967.0,961693.0,1269.38727,9.7128,51.5,38.6,46.8,0.98,50.02,0.02992,1267.62651,2692.21948,40.0,126.14948,5.63895,5.50845,5.3025699999999985,5.36425,5.0,353.79619,363.00441,373.10025,51.5,51.5
2018-07-05 20:58:00,310.418,-72.80199999999999,6.0,391.0,391.0,392.0,12157055.0,44955.0,203967.0,961698.0,1254.98029,9.60275,52.5,38.6,46.8,0.975,50.02,0.02992,1254.62007,2619.15283,40.0,126.14948,5.26572,5.32103,5.26544,5.36603,5.0,344.23138,357.32584,372.73844,51.5,51.5
2018-07-05 21:03:00,325.969,-43.135,6.0,391.0,391.0,391.0,12157082.0,44955.0,203968.0,961702.0,1259.52755,9.59474,52.5,38.6,46.8,0.961,50.02,0.02992,1251.61869,2648.37964,40.0,126.14948,5.54645,5.50065,5.60194,5.51348,5.0,343.82509,352.02159,362.16503,52.5,51.5
2018-07-05 21:08:00,336.608,-46.32899999999999,6.0,391.0,391.0,391.0,12157112.0,44955.0,203968.0,961706.0,1283.23911,9.86087,52.5,38.6,46.8,0.992,50.02,0.02992,1283.6344800000004,2748.42456,40.0,126.14948,5.3151,5.51889,5.44346,5.489319999999998,5.0,372.43425,381.39225,373.94112,52.5,52.5
2018-07-05 21:13:00,373.63199999999995,168.28,6.0,391.0,391.0,392.0,12157139.0,44955.0,203968.0,961710.0,1312.6088,10.00094,52.5,38.6,46.8,0.993,50.02,0.02992,1304.64469,2902.42603,40.0,126.14948,6.33586,5.82068,5.7197,5.385669999999998,5.0,389.05775,368.23981,359.57391,52.5,52.5
2018-07-05 21:18:00,395.917,-62.583999999999996,6.0,390.0,390.0,390.0,12157168.0,44955.0,203969.0,961714.0,1334.29457,10.26707,52.5,38.6,46.8,0.987,50.02,0.02992,1340.66265,2956.38306,40.0,126.14948,6.45244,6.47891,5.90762,5.4393699999999985,5.0,418.04334,395.99778,369.57759,52.5,52.5
2018-07-05 21:23:00,432.61,241.419,6.0,394.0,395.0,396.0,12157202.0,44955.0,203971.0,961718.0,1368.87161,10.44316,52.5,38.6,46.8,0.813,50.02,0.02992,1358.67148,3091.27515,40.0,119.62491,5.05213,5.57485,5.936,5.65665,5.0,445.4775,412.43944,399.468,52.5,52.5
2018-07-05 21:28:00,277.756,-39.646,6.0,391.0,391.0,392.0,12157228.0,44955.0,203975.0,961721.0,1206.83649,9.24657,53.5,38.6,46.8,0.978,50.02,0.02992,1208.59733,2415.69092,40.0,119.62491,5.50885,5.65523,5.2828300000000015,5.3839999999999995,5.0,305.28459,291.67319,350.66556,52.5,52.5
2018-07-05 21:33:00,354.245,-29.39,6.0,390.0,390.0,391.0,12157253.0,44955.0,203976.0,961724.0,1297.57145,9.96893,53.5,38.6,46.8,0.993,50.02,0.02992,1298.64179,2828.2356,39.0,119.62491,5.84776,5.71064,5.92694,5.4543300000000015,5.0,382.45875,371.87012,343.67747,53.5,52.5
2018-07-05 21:38:00,324.788,-44.595,6.0,390.0,390.0,391.0,12157282.0,44955.0,203976.0,961728.0,1244.27999,9.60275,53.5,38.6,46.8,0.9840000000000001,50.02,0.02992,1250.6181800000004,2659.62061,39.0,113.10034,4.92415,4.90319,5.35123,5.42095,5.0,345.70231,378.38222,363.83794,53.5,53.5
2018-07-05 21:43:00,385.02099999999996,-38.046,6.0,390.0,390.0,391.0,12157317.0,44955.0,203981.0,961730.0,1330.57259,10.125,53.5,38.6,46.8,0.997,50.02,0.02992,1322.65367,2911.41895,41.0,113.10034,4.83789,5.15982,5.64428,5.64838,5.0,406.03709,445.17909,413.26594,53.5,53.5
2018-07-05 21:48:00,353.67199999999997,-40.406,6.0,389.0,389.0,390.0,12157349.0,44955.0,203985.0,961732.0,1309.63716,9.96493,53.5,38.6,46.8,0.996,50.02,0.02992,1302.64382,2812.49829,40.0,113.10034,4.583069999999998,5.05544,5.62031,5.60466,5.0,388.14791,414.79244,414.31894,53.5,53.5
2018-07-05 21:53:00,361.61300000000006,-46.12,6.0,389.0,389.0,391.0,12157383.0,44955.0,203989.0,961735.0,1303.9945,10.04697,53.5,38.6,46.8,0.995,50.02,0.02992,1309.6472199999996,2868.70312,40.0,113.10034,4.98949,5.14158,5.23086,5.57264,5.0,391.46269,416.78709,422.17941,53.5,53.5
2018-07-05 21:58:00,362.006,-24.662,6.0,393.0,393.0,394.0,12157412.0,44955.0,203989.0,961738.0,1315.19003,10.01095,53.5,38.6,46.8,0.992,50.02,0.02992,1307.64621,2805.75342,39.0,113.10034,6.21892,5.67893,5.80814,5.584,5.0,390.35622,400.75194,395.57891,53.5,53.5
2018-07-05 22:03:00,327.969,-47.412,6.0,392.0,392.0,393.0,12157444.0,44955.0,203991.0,961740.0,1267.55654,9.70079,53.5,38.6,46.8,0.9840000000000001,50.02,0.02992,1265.6255,2679.85449,39.0,113.10034,5.76052,5.4278900000000005,5.43655,5.59172,5.0,358.24375,394.49197,401.72522,53.5,53.5
2018-07-05 22:08:00,325.41,-47.248999999999995,6.0,392.0,392.0,394.0,12157472.0,44955.0,203991.0,961743.0,1267.84169,9.67078,53.5,38.6,46.8,0.978,50.02,0.02992,1261.62347,2654.00024,38.0,113.10034,5.53282,5.23756,5.3847,5.44439,5.0,350.36628,351.16366,376.61431,53.5,53.5
2018-07-05 22:13:00,512.09,-34.605,6.0,392.0,392.0,393.0,12157505.0,44955.0,203991.0,961747.0,1454.80398,11.08148,53.5,38.6,46.8,0.998,50.02,0.02992,1444.71407,3464.47632,39.0,113.10034,6.5494,6.39317,6.27366,5.69077,5.0,528.6605599999998,527.2556900000002,421.10338,53.5,53.5
2018-07-05 22:18:00,501.162,-36.251999999999995,6.0,392.0,392.0,393.0,12157547.0,44955.0,203993.0,961749.0,1441.83763,11.10149,54.5,38.6,46.8,0.9990000000000001,50.02,0.02992,1448.7161,3471.22095,40.0,113.10034,5.3235800000000015,5.16252,5.77029,5.93179,5.0,532.74162,564.18219,503.63884,53.5,53.5
2018-07-05 22:23:00,535.169,-25.868000000000002,6.0,393.0,393.0,394.0,12157592.0,44955.0,203994.0,961752.0,1483.6783,11.35962,54.5,38.6,46.8,0.993,50.02,0.02992,1483.73326,3646.58057,40.0,108.75062,6.1414,6.5045,6.14042,6.06088,5.0,569.16756,570.4098799999998,543.60088,54.5,53.5
2018-07-05 22:28:00,598.323,-31.919,6.0,393.0,393.0,394.0,12157639.0,44955.0,203995.0,961755.0,1525.48894,11.70378,55.5,38.6,46.8,0.9990000000000001,50.02,0.02992,1527.7549800000004,3901.75098,42.0,108.75062,6.6966100000000015,6.25656,6.42899,6.20014,5.0,619.93462,612.661,574.019,54.5,54.5
2018-07-05 22:33:00,484.00199999999995,-32.29,6.0,393.0,393.0,394.0,12157686.0,44955.0,203997.0,961758.0,1430.44704,10.97543,55.5,38.6,46.8,0.996,50.02,-0.00997,1431.70762,3429.62915,40.0,108.75062,6.2948900000000005,6.42515,5.97967,6.11353,5.0,511.62966,531.12769,578.533,55.5,54.5
2018-07-05 22:38:00,592.526,-31.711,6.0,393.0,393.0,394.0,12157731.0,44955.0,203999.0,961760.0,1537.08975,11.70178,55.5,38.6,46.8,0.9990000000000001,50.02,-0.00997,1527.7549800000004,3881.51709,41.0,108.75062,5.95491,5.89508,6.20482,6.17024,5.0,623.73875,601.91581,576.84488,55.5,55.5
2018-07-05 22:43:00,561.822,-30.99,6.0,392.0,392.0,394.0,12157779.0,44955.0,203999.0,961763.0,1504.67364,11.44766,55.5,38.6,46.8,0.9990000000000001,50.02,-0.00997,1494.73884,3717.39893,40.0,108.75062,5.52485,6.30484,6.395580000000002,6.25979,5.0,585.68744,596.12838,584.7774400000002,55.5,55.5
2018-07-05 22:48:00,527.586,-41.398,6.0,392.0,392.0,393.0,12157825.0,44955.0,203999.0,961766.0,1465.35428,11.21154,55.5,38.6,46.8,0.996,50.02,-0.00997,1463.72356,3492.57861,39.0,108.75062,6.751530000000002,5.97986,6.14044,6.19985,5.0,550.13562,563.69062,575.40069,55.5,55.5
2018-07-05 22:53:00,482.824,82.96,6.0,394.0,394.0,395.0,12157866.0,44955.0,204001.0,961769.0,1410.02185,10.76932,56.5,38.6,46.8,0.9990000000000001,50.02,-0.00997,1408.69625,3292.48877,39.0,108.75062,5.88886,5.99775,5.79656,5.940180000000002,5.0,489.63128,512.17806,536.53719,55.5,55.5
