date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-05 22:58:00,569.639,-21.924,6.0,392.0,392.0,393.0,12157911.0,44955.0,204002.0,961771.0,1499.01596,11.50569,56.5,38.6,46.8,0.995,50.02,-0.00997,1500.74173,3778.10034,39.0,108.75062,6.141369999999998,5.932919999999998,6.20908,6.1163,5.0,593.22519,585.2869999999999,555.53619,56.5,55.5
2018-07-05 23:03:00,515.668,-31.741,6.0,391.0,392.0,393.0,12157955.0,44955.0,204002.0,961774.0,1462.83311,11.25957,56.5,38.6,46.8,0.9990000000000001,50.02,-0.00997,1469.72631,3639.83569,39.0,108.75062,6.53383,6.0053,6.00781,6.0881,5.0,552.13906,537.58006,550.1523099999998,56.5,56.5
2018-07-05 23:08:00,538.019,-42.091,6.0,392.0,392.0,393.0,12157999.0,44955.0,204004.0,961777.0,1456.80004,11.21354,56.5,38.6,46.8,0.997,50.02,-0.00997,1464.72406,3556.65234,40.0,108.75062,5.84377,5.68739,6.21402,6.15147,5.0,551.77188,588.33275,563.705,56.5,56.5
2018-07-05 23:13:00,605.982,-4.102,6.0,398.0,399.0,400.0,12158049.0,44955.0,204007.0,961779.0,1519.71113,11.66777,56.5,38.6,46.8,0.815,50.02,-0.00997,1518.75071,3939.97046,42.0,108.75062,5.65613,6.04943,6.4250300000000005,6.3682,5.0,617.4773799999998,619.0325,596.341,56.5,56.5
2018-07-05 23:18:00,519.011,-28.491,6.0,392.0,392.0,393.0,12158095.0,44955.0,204007.0,961782.0,1481.56226,11.30159,56.5,38.6,46.8,0.997,50.02,-0.00997,1472.72783,3584.7548799999995,39.0,108.75062,5.71255,5.53316,5.91876,6.19366,5.0,559.49875,568.06125,579.90125,56.5,56.5
2018-07-05 23:23:00,565.091,-33.654,6.0,392.0,392.0,393.0,12158144.0,44955.0,204009.0,961785.0,1493.58307,11.48568,57.5,38.6,46.8,0.997,50.02,-0.00997,1500.74173,3719.64697,39.0,108.75062,6.772989999999999,6.44019,6.16603,6.23961,5.0,588.61856,589.18038,592.46625,56.5,56.5
2018-07-05 23:28:00,675.5039999999999,188.358,6.0,393.0,393.0,394.0,12158196.0,44955.0,204014.0,961786.0,1564.04294,12.01194,57.5,38.6,46.8,0.975,50.02,-0.00997,1566.7744699999996,3981.56226,41.0,108.75062,6.86955,6.86839,6.47547,6.35683,5.0,674.58338,668.57706,627.04175,57.5,56.5
2018-07-05 23:33:00,658.054,-31.094,6.0,392.0,393.0,393.0,12158251.0,44955.0,204020.0,961788.0,1576.15398,12.08998,57.5,38.6,46.8,0.9990000000000001,50.02,-0.00997,1577.7799,4107.4614299999985,40.0,108.75062,6.44407,6.57062,6.4901,6.4065400000000015,5.0,687.70038,689.06719,659.97187,57.5,57.5
2018-07-05 23:38:00,648.052,176.207,6.0,395.0,395.0,396.0,12158304.0,44955.0,204025.0,961789.0,1548.8706,11.87587,57.5,38.6,46.8,0.965,50.02,-0.00997,1546.7644699999996,3991.6792,40.0,108.75062,6.5938,6.12081,6.11118,6.3473,5.0,652.26319,651.18588,662.72381,57.5,57.5
2018-07-05 23:43:00,588.102,-17.925,6.0,392.0,392.0,393.0,12158357.0,44955.0,204032.0,961791.0,1527.00479,11.68377,57.5,38.6,46.8,0.9990000000000001,50.02,-0.00997,1524.75361,3862.40771,41.0,108.75062,6.4932,5.99401,6.06672,6.22821,5.0,620.0756200000002,627.2835,644.29625,57.5,57.5
2018-07-05 23:48:00,619.01,238.96599999999998,6.0,393.0,394.0,394.0,12158407.0,44955.0,204035.0,961792.0,1526.01419,11.70178,57.5,38.6,46.8,0.948,50.02,-0.00997,1523.7531,4011.91309,41.0,104.4009,6.96696,6.46831,6.4139599999999986,6.30551,5.0,623.83588,621.76256,626.63075,57.5,57.5
2018-07-05 23:53:00,535.804,-30.915,6.0,392.0,392.0,393.0,12158454.0,44955.0,204036.0,961794.0,1477.79538,11.36962,57.5,38.6,46.8,0.991,50.02,-0.00997,1484.7337699999996,3679.17944,39.0,104.4009,5.2616,6.01424,6.03561,6.21478,5.0,569.43875,579.61562,607.27,57.5,57.5
2018-07-05 23:58:00,490.55300000000005,-49.191,6.0,391.0,391.0,391.0,12158497.0,44955.0,204037.0,961797.0,1433.0134,10.96342,57.5,38.6,46.8,0.995,50.02,-0.00997,1433.70864,3395.90625,38.0,104.4009,6.75568,6.18128,5.89394,6.02055,5.0,513.11072,501.57462,554.80825,57.5,57.5
2018-07-06 00:03:00,440.81300000000005,202.77599999999998,6.0,394.0,393.0,394.0,12158536.0,44955.0,204040.0,961799.0,1373.64396,10.50919,57.5,38.6,46.8,0.915,50.02,-0.00997,1373.67894,3127.24609,38.0,104.4009,5.64194,5.59478,5.62581,5.9087,5.0,453.86825,465.22225,508.34794000000005,57.5,57.5
2018-07-06 00:08:00,392.98900000000003,-32.376999999999995,6.0,391.0,391.0,392.0,12158570.0,44955.0,204044.0,961802.0,1335.63008,10.23306,57.5,38.6,46.8,0.993,50.02,-0.00997,1336.66062,2994.60254,38.0,104.4009,5.76897,5.72537,5.6744,5.71744,5.0,416.85688,414.67359,456.42284000000006,57.5,57.5
2018-07-06 00:13:00,391.038,-29.646,6.0,390.0,390.0,391.0,12158603.0,44955.0,204049.0,961804.0,1333.96437,10.20905,57.5,38.6,46.8,0.992,50.02,-0.00997,1335.66011,2956.38306,38.0,104.4009,5.81428,5.5588,5.61189,5.5873,5.0,416.43325,418.72631,432.08247,57.5,57.5
2018-07-06 00:18:00,412.095,283.154,6.0,394.0,394.0,395.0,12158636.0,44955.0,204054.0,961806.0,1333.00381,10.25307,57.5,38.6,46.8,0.696,50.02,-0.00997,1337.6611300000004,3067.6687,38.0,104.4009,4.86692,5.4321,5.55492,5.55944,5.0,421.38872,413.87934,419.95606,57.5,57.5
2018-07-06 00:23:00,403.343,62.32,6.0,390.0,392.0,391.0,12158670.0,44955.0,204061.0,961809.0,1341.94831,10.28308,57.5,38.6,46.8,0.99,50.02,-0.00997,1339.66214,3028.32544,39.0,104.4009,5.18084,5.22437,5.38782,5.5147,5.0,419.30384,430.2025,421.71419,57.5,57.5
2018-07-06 00:28:00,405.414,-51.31,6.0,390.0,390.0,391.0,12158705.0,44955.0,204066.0,961811.0,1353.72901,10.36312,57.5,38.6,46.8,0.992,50.02,-0.00997,1352.66859,3039.5661600000008,38.0,104.4009,5.68751,5.93082,5.7129900000000005,5.5767,5.0,432.99631,438.32888,435.43869000000007,57.5,57.5
2018-07-06 00:33:00,494.945,-20.518,6.0,390.0,390.0,391.0,12158741.0,44955.0,204070.0,961813.0,1449.98659,11.09949,57.5,38.6,46.8,0.995,50.02,-0.00997,1447.71559,3548.78369,38.0,104.4009,6.1466699999999985,5.68427,5.99336,5.72056,5.0,524.2533400000002,492.40006,453.7785,57.5,57.5
2018-07-06 00:43:00,575.852,-40.588,6.0,391.0,391.0,391.0,12158831.0,44955.0,204073.0,961817.0,1507.42004,11.52169,57.5,38.6,46.8,0.9990000000000001,50.02,-0.00997,1507.74528,3765.73511,39.0,104.4009,7.1311300000000015,6.53975,6.23577,6.09605,5.0,596.24306,590.0415,565.1071900000002,57.5,57.5
2018-07-06 00:48:00,585.295,-47.769,6.0,391.0,391.0,392.0,12158879.0,44955.0,204074.0,961820.0,1496.23938,11.45566,57.5,38.6,46.8,0.993,50.02,-0.00997,1494.73884,3665.68994,40.0,104.4009,5.93084,6.14315,6.13323,6.10356,5.0,586.43738,600.12719,587.89838,57.5,57.5
2018-07-06 00:53:00,592.238,-69.517,6.0,390.0,391.0,391.0,12158926.0,44955.0,204074.0,961823.0,1519.71113,11.57572,57.5,38.6,46.8,0.997,50.02,-0.00997,1510.7468,3811.82324,39.0,104.4009,5.3056199999999984,5.81338,5.9576,6.0477300000000005,5.0,602.8905,593.016,584.9965599999998,57.5,57.5
2018-07-06 00:58:00,572.0740000000001,-49.076,6.0,391.0,391.0,392.0,12158973.0,44955.0,204075.0,961826.0,1515.47906,11.52369,57.5,38.6,46.8,0.9890000000000001,50.02,0.02992,1506.74477,3733.13623,38.0,104.4009,6.48936,6.1843,6.19315,6.08739,5.0,596.271,588.7248099999998,587.3303099999998,57.5,57.5
2018-07-06 01:03:00,589.126,-25.226,6.0,391.0,391.0,392.0,12159022.0,44955.0,204075.0,961829.0,1513.21286,11.64175,57.5,38.6,46.8,0.992,50.02,0.02992,1519.75122,3764.61084,40.0,104.4009,6.11194,6.138330000000002,6.22916,6.1360199999999985,5.0,612.68256,604.71125,594.94619,57.5,57.5
2018-07-06 01:08:00,524.12,-37.509,6.0,394.0,394.0,394.0,12159068.0,44955.0,204076.0,961831.0,1477.06005,11.30359,57.5,38.6,46.8,0.9990000000000001,50.02,0.02992,1475.72935,3549.90796,37.0,104.4009,6.1752,6.14267,6.10006,6.13261,5.0,561.43556,554.9278099999998,580.29538,57.5,57.5
2018-07-06 01:13:00,515.915,-10.047,6.0,393.0,394.0,394.0,12159112.0,44955.0,204076.0,961833.0,1462.98312,11.22955,57.5,38.6,46.8,0.9990000000000001,50.02,0.02992,1464.72406,3735.38428,37.0,104.4009,6.06545,6.18504,6.10471,6.06396,5.0,549.86356,542.22038,560.99969,57.5,57.5
2018-07-06 01:18:00,533.636,-4.888,6.0,393.0,392.0,393.0,12159156.0,44955.0,204077.0,961836.0,1497.19994,11.40364,57.5,38.6,46.8,0.9990000000000001,50.02,0.02992,1487.73529,3584.7548799999995,37.0,104.4009,6.02234,5.96045,6.0296400000000006,5.9877400000000005,5.0,575.71875,556.19988,552.81019,57.5,57.5
2018-07-06 01:23:00,496.269,-20.930999999999997,6.0,392.0,392.0,393.0,12159198.0,44955.0,204079.0,961838.0,1446.50501,11.07547,57.5,38.6,46.8,0.996,50.02,0.02992,1444.71407,3484.70996,37.0,104.4009,6.14233,6.2550300000000005,5.9607,5.95639,5.0,526.60869,513.78903,537.77844,57.5,57.5
2018-07-06 01:28:00,527.3580000000001,-40.865,6.0,392.0,392.0,393.0,12159243.0,44955.0,204080.0,961840.0,1476.11451,11.31559,57.5,38.6,46.8,0.9990000000000001,50.02,0.02992,1478.73087,3637.58765,37.0,100.05118,6.5881,6.60677,6.3566699999999985,6.06657,5.0,561.73088,557.65275,551.46975,57.5,57.5
2018-07-06 01:33:00,510.233,-13.065999999999999,6.0,392.0,392.0,393.0,12159285.0,44955.0,204082.0,961842.0,1450.21183,11.15351,57.5,38.6,46.8,0.995,50.02,0.02992,1456.72001,3534.170170000001,37.0,100.05118,6.3864,6.45624,6.069,6.03041,5.0,540.9705,531.5785,542.6546900000002,57.5,57.5
2018-07-06 01:38:00,472.64099999999996,-39.371,6.0,391.0,391.0,392.0,12159325.0,44955.0,204084.0,961844.0,1429.30643,10.89338,57.5,38.6,46.8,0.995,50.02,0.02992,1420.70219,3341.9494600000007,37.0,100.05118,5.53143,6.02944,5.92509,5.82841,5.0,499.58112,489.38375,509.68528,57.5,57.5
2018-07-06 01:43:00,485.675,-18.104,6.0,391.0,391.0,392.0,12159365.0,44955.0,204087.0,961846.0,1426.04979,10.96542,57.5,37.6,46.8,0.9990000000000001,50.02,0.02992,1432.70813,3502.69556,37.0,93.52659,6.2397300000000016,6.06591,5.93829,5.76025,5.0,512.90975,509.83316,502.39197,57.5,57.5
2018-07-06 01:48:00,456.48400000000004,-29.604,6.0,391.0,391.0,391.0,12159405.0,44955.0,204090.0,961848.0,1410.80238,10.81535,57.5,37.6,46.8,0.991,50.02,0.02992,1408.69625,3337.4528800000007,37.0,93.52659,6.09274,5.608,5.50368,5.67609,5.0,488.19869000000006,490.306,502.02425,57.5,57.5
2018-07-06 01:53:00,486.49,-30.048000000000002,6.0,390.0,390.0,391.0,12159444.0,44955.0,204093.0,961850.0,1430.85217,11.00944,57.5,37.6,46.8,0.995,50.02,0.02992,1437.71052,3488.08228,37.0,93.52659,5.55795,5.50016,5.65583,5.66226,5.0,516.77891,507.79253,499.917,57.5,57.5
2018-07-06 01:58:00,423.675,-33.650999999999996,6.0,391.0,391.0,392.0,12159484.0,44955.0,204096.0,961853.0,1370.83764,10.49119,57.5,37.6,46.8,0.998,50.02,0.02992,1373.67894,3107.01245,37.0,93.52659,5.39571,5.448919999999998,5.40402,5.53034,5.0,449.6375900000001,465.466,494.26175,57.5,57.5
2018-07-06 02:03:00,415.131,-30.346,6.0,391.0,390.0,391.0,12159519.0,44955.0,204100.0,961854.0,1374.4692300000004,10.46717,57.5,37.6,46.8,0.9940000000000001,50.02,0.02992,1365.67489,3095.77148,38.0,93.52659,5.89406,5.53294,5.37022,5.41329,5.0,444.18925,442.23528,464.81706,57.5,57.5
2018-07-06 02:09:00,395.32300000000004,-15.755,6.0,390.0,390.0,391.0,12159561.0,44955.0,204105.0,961856.0,1349.82714,10.25707,57.5,37.6,46.8,0.9940000000000001,50.02,0.02992,1341.66316,2994.60254,38.0,93.52659,5.7678400000000005,5.64369,5.49946,5.40436,5.0,420.49366,427.35041,446.51009000000005,57.5,57.5
2018-07-06 02:19:00,378.773,-71.872,6.0,390.0,389.0,390.0,12159624.0,44955.0,204111.0,961861.0,1331.29305,10.115,57.5,37.6,46.8,0.987,50.02,0.02992,1324.65468,2913.66724,37.0,87.00201,5.938280000000002,5.4002,5.4076,5.29743,5.0,403.30478,399.13078,402.86756,57.5,57.5
2018-07-06 02:24:00,386.525,-27.238000000000003,6.0,391.0,391.0,392.0,12159657.0,44955.0,204116.0,961864.0,1335.14987,10.21905,57.5,37.6,46.8,0.996,50.02,0.02992,1333.65925,2918.16382,37.0,87.00201,5.55924,5.91302,5.585,5.38312,5.0,412.39416,415.12228,411.83338,57.5,57.5
2018-07-06 02:29:00,365.153,-66.961,6.0,390.0,389.0,390.0,12159688.0,44955.0,204120.0,961866.0,1312.78884,10.03296,57.5,37.6,45.8,0.99,50.02,0.02992,1311.64824,2887.81299,37.0,87.00201,5.752669999999998,5.33427,5.3981,5.41025,5.0,392.12634,391.42056,404.1345,57.5,57.5
2018-07-06 02:34:00,380.389,-22.234,6.0,391.0,390.0,391.0,12159718.0,44955.0,204121.0,961868.0,1331.80329,10.14101,57.5,37.6,45.8,0.9990000000000001,50.02,0.02992,1324.65468,2954.13501,36.0,87.00201,5.95913,5.68307,5.55909,5.43989,5.0,403.46984,396.37762,396.08441,57.5,57.5
2018-07-06 02:39:00,375.145,-44.316,6.0,391.0,390.0,391.0,12159750.0,44955.0,204127.0,961870.0,1314.91989,10.125,57.5,37.6,45.8,0.996,50.02,0.02992,1322.65367,2850.71753,37.0,87.00201,5.49145,5.40313,5.54778,5.55321,5.0,404.36631,422.64822,411.08391,57.5,57.5
2018-07-06 02:44:00,352.023,-46.468999999999994,6.0,391.0,390.0,391.0,12159781.0,44955.0,204130.0,961873.0,1287.1111,9.89089,57.5,37.6,45.8,0.985,50.02,0.02992,1293.6394,2743.92822,36.0,87.00201,5.75556,5.33321,5.28479,5.48486,5.0,376.45744,379.61334,400.78222,57.5,57.5
2018-07-06 02:49:00,356.29699999999997,-50.67100000000001,6.0,390.0,389.0,390.0,12159809.0,44955.0,204130.0,961877.0,1294.52489,9.84887,56.5,37.6,45.8,0.9640000000000001,50.02,0.02992,1286.636,2769.78247,35.0,87.00201,5.56994,5.6532800000000005,5.43967,5.3915,5.0,372.10394,374.12647,380.51441,57.5,57.5
2018-07-06 02:54:00,349.66,-47.678999999999995,6.0,390.0,389.0,391.0,12159839.0,44955.0,204131.0,961881.0,1287.03617,9.80485,56.5,37.6,45.8,0.9940000000000001,50.02,0.02992,1278.63194,2719.19775,35.0,87.00201,5.36984,5.30293,5.30194,5.406000000000001,5.0,366.2525,367.65228,377.18606,56.5,57.5
2018-07-06 02:59:00,373.783,45.323,6.0,389.0,390.0,391.0,12159867.0,44955.0,204131.0,961886.0,1297.28616,9.95492,56.5,36.6,45.8,0.996,50.02,0.02992,1297.64128,2814.74658,35.0,87.00201,5.54364,5.5603099999999985,5.50089,5.41165,5.0,384.43291,377.34156,370.59941,56.5,56.5
2018-07-06 03:04:00,353.166,-77.699,6.0,390.0,389.0,391.0,12159897.0,44955.0,204132.0,961890.0,1297.24126,9.89489,56.5,36.6,45.8,0.991,50.02,0.02992,1289.63737,2749.54858,35.0,95.70146,4.842219999999998,5.11794,5.28765,5.44879,5.0,374.85984,374.54203,377.93075,56.5,56.5
2018-07-06 03:09:00,288.322,-31.17,6.0,390.0,389.0,390.0,12159924.0,44955.0,204132.0,961895.0,1213.52974,9.35262,56.5,36.6,45.8,0.993,50.02,0.02992,1218.60232,2499.99829,35.0,95.70146,5.0343300000000015,4.960369999999998,5.05335,5.25825,5.0,317.2272200000001,318.54369,352.50953,56.5,56.5
2018-07-06 03:14:00,285.39,-49.213,6.0,391.0,391.0,392.0,12159947.0,44955.0,204136.0,961898.0,1229.54266,9.35662,55.5,36.6,44.8,0.9790000000000001,50.02,0.02992,1222.60428,2512.36353,35.0,102.22604,5.3207900000000015,5.35543,5.23966,5.17799,5.0,317.23791,309.44794,325.6666600000001,56.5,56.5
2018-07-06 03:19:00,311.111,15.368,6.0,393.0,392.0,394.0,12159972.0,44955.0,204137.0,961899.0,1253.46459,9.58674,55.5,36.6,44.8,0.9990000000000001,50.02,0.02992,1251.61869,2621.40112,36.0,102.22604,5.49351,5.26759,5.23707,5.1790400000000005,5.0,341.15197,346.87675,329.41359,55.5,56.5
2018-07-06 03:24:00,333.01599999999996,18.892,6.0,393.0,393.0,394.0,12159999.0,44955.0,204137.0,961900.0,1254.47005,9.64477,55.5,36.6,44.8,0.992,50.02,0.02992,1261.62347,2666.36523,35.0,102.22604,5.84198,5.20966,5.14452,5.17727,5.0,350.20359,352.52062,337.83578,55.5,55.5
2018-07-06 03:29:00,334.905,-39.297,6.0,392.0,391.0,392.0,12160026.0,44955.0,204137.0,961901.0,1270.58794,9.77883,55.5,36.6,44.8,0.995,50.02,0.02992,1278.63194,2725.94263,35.0,102.22604,5.39466,5.50601,5.30548,5.20913,5.0,363.06653,357.60525,349.69153,55.5,55.5
2018-07-06 03:34:00,277.288,-8.578,6.0,391.0,390.0,391.0,12160051.0,44955.0,204138.0,961903.0,1206.58137,9.3006,55.5,36.6,44.8,1.0,50.02,0.02992,1212.59928,2434.80054,35.0,102.22604,5.17597,5.24777,5.04555,5.1498,5.0,311.3067200000001,316.0573100000001,336.76344,55.5,55.5
2018-07-06 03:39:00,180.31,-45.261,6.0,391.0,390.0,391.0,12160073.0,44955.0,204142.0,961905.0,1095.12127,8.43217,55.5,36.6,44.8,0.975,50.02,0.02992,1100.54395,1795.1877399999996,36.0,102.22604,4.85123,4.65096,4.6611699999999985,4.9272300000000016,5.0,210.52312,244.79086,301.23528,55.5,55.5
2018-07-06 03:44:00,78.965,-72.264,6.0,390.0,389.0,389.0,12160084.0,44955.0,204146.0,961908.0,1100.59898,8.42216,54.5,36.6,44.8,0.69,50.02,0.02992,1100.54395,866.68109,34.0,102.22604,3.54127,3.52929,3.45658,4.15141,5.0,105.50671,110.11441,201.67969,55.5,55.5
2018-07-06 03:49:00,134.046,-42.016000000000005,6.0,391.0,389.0,390.0,12160090.0,44955.0,204151.0,961911.0,1095.69157,8.43817,54.5,36.6,44.8,0.95,50.02,0.02992,1100.54395,1409.62146,35.0,102.22604,3.44064,3.25398,3.24276,3.55961,5.0,159.74212,136.44177,145.0428,54.5,55.5
2018-07-06 03:54:00,108.405,192.078,6.0,392.0,391.0,392.0,12160100.0,44955.0,204154.0,961914.0,1099.35334,8.43217,53.5,35.6,43.8,0.469,50.02,0.02992,1099.54344,1111.73486,35.0,102.22604,3.4707,3.90372,3.99201,3.697880000000001,5.0,132.46376999999998,142.64908,141.88308999999995,54.5,54.5
2018-07-06 03:59:00,87.46799999999999,-54.291000000000004,6.0,391.0,390.0,391.0,12160109.0,44955.0,204157.0,961917.0,1100.89908,8.42817,53.5,35.6,43.8,0.8220000000000001,50.02,0.02992,1100.54395,994.82849,34.0,102.22604,3.61205,3.85451,3.89957,3.8265,5.0,117.81152,124.11768,137.97834,53.5,54.5
2018-07-06 04:04:00,160.366,-36.662,6.0,391.0,389.0,390.0,12160119.0,44955.0,204160.0,961920.0,1108.83804,8.45018,53.5,35.6,43.8,0.978,50.02,0.02992,1101.54446,1658.04749,35.0,93.52659,4.61786,4.30593,4.34517,4.02556,5.0,179.57023,175.40259,147.50128,53.5,53.5
2018-07-06 04:09:00,143.859,-50.576,6.0,390.0,389.0,390.0,12160132.0,44955.0,204163.0,961923.0,1107.5174,8.43017,52.5,35.6,43.8,0.925,50.02,0.02992,1100.54395,1478.19153,34.0,93.52659,4.61416,4.49172,4.33396,4.22692,5.0,169.89622,173.94753,167.11456,53.5,53.5
2018-07-06 04:14:00,124.257,-45.227,6.0,389.0,388.0,389.0,12160143.0,44955.0,204168.0,961927.0,1100.23883,8.42817,52.5,35.6,43.8,0.9359999999999999,50.02,0.02992,1100.54395,1345.54773,35.0,93.52659,4.25166,3.99782,4.2241300000000015,4.25623,5.0,150.3043,146.29883999999996,161.09261999999995,52.5,53.5
2018-07-06 04:19:00,105.78299999999999,-62.24100000000001,6.0,389.0,389.0,390.0,12160152.0,44955.0,204172.0,961931.0,1099.14327,8.426160000000001,52.5,35.6,43.8,0.871,50.02,0.02992,1100.54395,1098.24573,34.0,93.52659,3.61592,3.67137,3.97909,4.12234,5.0,128.76318,129.07359,142.28413999999995,52.5,52.5
2018-07-06 04:24:00,128.369,185.357,6.0,394.0,393.0,395.0,12160162.0,44955.0,204176.0,961935.0,1098.67801,8.426160000000001,52.5,35.6,43.8,0.568,50.02,0.02992,1099.54344,1318.56921,35.0,84.82715,4.5365,4.60669,4.63318,4.28713,5.0,157.36905,175.14502,149.66244,52.5,52.5
2018-07-06 04:29:00,229.703,9.265,6.0,390.0,390.0,391.0,12160178.0,44955.0,204180.0,961939.0,1137.59231,8.65628,52.5,35.6,42.8,0.882,50.02,0.02992,1130.5588,2193.11914,34.0,84.82715,4.926,5.3406699999999985,5.23166,4.67359,5.0,252.87153,243.43183,193.44081,52.5,52.5
2018-07-06 04:34:00,295.453,-92.36,6.0,390.0,389.0,390.0,12160199.0,44955.0,204186.0,961942.0,1230.93839,9.37063,52.5,35.6,42.8,0.9520000000000001,50.02,0.02992,1222.60428,2526.97681,35.0,93.52659,4.89987,4.9853,5.25315,5.04699,5.0,318.00434,312.81878,253.42134,52.5,52.5
2018-07-06 04:39:00,370.527,-0.501,6.0,390.0,389.0,390.0,12160228.0,44955.0,204187.0,961947.0,1312.38371,10.117,52.5,35.6,42.8,0.996,50.02,0.02992,1318.65179,2911.41895,35.0,93.52659,5.67076,5.72462,5.72081,5.38062,5.0,401.08491,398.33534,330.47459,52.5,52.5
2018-07-06 04:44:00,383.325,168.83900000000003,6.0,395.0,393.0,394.0,12160259.0,44955.0,204190.0,961951.0,1310.08749,10.06497,52.5,35.6,42.8,0.8009999999999999,50.02,0.02992,1311.64824,2892.30908,36.0,93.52659,4.97484,5.68783,5.64192,5.60115,5.0,397.10062,401.04791,373.73106,52.5,52.5
2018-07-06 04:49:00,294.296,-47.288000000000004,6.0,390.0,389.0,390.0,12160287.0,44955.0,204190.0,961954.0,1233.42967,9.41465,52.5,35.6,42.8,0.985,50.02,0.02992,1231.6087,2496.62622,35.0,93.52659,5.45081,5.30684,5.10482,5.36201,5.0,324.46672,327.2302200000001,361.96356,52.5,52.5
2018-07-06 04:54:00,365.885,-33.44,6.0,390.0,390.0,390.0,12160315.0,44955.0,204190.0,961958.0,1293.0691,9.9069,52.5,35.6,42.8,0.998,50.02,0.02992,1291.63839,2766.4099100000008,35.0,93.52659,5.5544699999999985,5.4939,5.5376699999999985,5.36942,5.0,377.72309,376.67484,360.69188,52.5,52.5
2018-07-06 04:59:00,375.60699999999997,-53.941,6.0,390.0,390.0,391.0,12160344.0,44955.0,204191.0,961961.0,1323.15895,10.09699,52.5,34.6,42.8,0.9940000000000001,50.02,0.02992,1322.65367,2958.63135,35.0,102.22604,5.388719999999998,5.46813,5.46041,5.42174,5.0,398.68,388.96472,375.97866,52.5,52.5
2018-07-06 05:04:00,365.695,-40.424,6.0,391.0,391.0,392.0,12160376.0,44955.0,204194.0,961964.0,1302.83888,9.92691,52.5,34.6,42.8,0.99,50.02,0.02992,1294.63991,2810.25,35.0,102.22604,5.83904,5.71919,5.59529,5.5307900000000005,5.0,380.8965,379.12928,387.04972,52.5,52.5
2018-07-06 05:10:00,283.08799999999997,-46.81100000000001,6.0,390.0,390.0,391.0,12160410.0,44955.0,204194.0,961969.0,1206.07106,9.26058,52.5,34.6,42.8,0.98,50.02,0.02992,1207.59682,2407.82227,35.0,102.22604,4.8540199999999984,4.78377,4.88057,5.38119,5.0,306.84866,324.05394,364.20806,52.5,52.5
2018-07-06 05:15:00,268.79400000000004,-47.95399999999999,6.0,390.0,389.0,390.0,12160432.0,44955.0,204197.0,961973.0,1202.63437,9.15653,52.5,34.6,42.8,0.9790000000000001,50.02,0.02992,1193.58994,2328.01123,35.0,102.22604,4.9759699999999984,5.297000000000001,5.12804,5.167669999999998,5.0,297.14472,290.2291600000001,321.39419,52.5,52.5
2018-07-06 05:20:00,298.272,193.365,6.0,393.0,393.0,395.0,12160457.0,44955.0,204198.0,961978.0,1218.9325199999996,9.29459,52.5,34.6,42.8,0.7120000000000001,50.02,0.02992,1212.59928,2412.3186,34.0,102.22604,5.81873,5.25973,5.28594,5.26687,5.0,313.5383700000001,319.44219,320.03166,52.5,52.5
2018-07-06 05:25:00,172.35,-89.204,6.0,389.0,388.0,389.0,12160477.0,44955.0,204206.0,961982.0,1106.7219300000004,8.42416,52.5,34.6,42.8,0.9009999999999999,50.02,0.02992,1100.54395,1768.2092300000004,35.0,102.22604,5.127280000000002,4.934830000000002,4.89566,5.12225,5.0,204.65433,234.1543,288.45256,52.5,52.5
2018-07-06 05:30:00,182.97,-59.556999999999995,6.0,391.0,390.0,391.0,12160492.0,44955.0,204209.0,961986.0,1107.20221,8.43017,52.5,34.6,42.8,0.9570000000000001,50.02,0.02992,1100.54395,1798.55994,34.0,102.22604,4.27044,4.41022,4.44112,4.6604,5.0,209.36103,203.91197,229.27917,52.5,52.5
2018-07-06 05:35:00,208.862,-35.1,6.0,391.0,391.0,392.0,12160508.0,44955.0,204211.0,961990.0,1102.47492,8.436169999999999,52.5,34.6,42.8,0.9790000000000001,50.02,0.02992,1100.54395,1986.28467,34.0,102.22604,4.91955,4.8896,4.76639,4.718,5.0,228.98891,223.50183,226.64997,52.5,52.5
2018-07-06 05:40:00,239.334,-65.507,6.0,391.0,391.0,392.0,12160528.0,44955.0,204215.0,961993.0,1145.39613,8.80435,52.5,34.6,42.8,0.95,50.02,0.02992,1150.56865,2198.73975,35.0,102.22604,5.52039,5.37139,5.13687,5.03432,5.0,264.68397000000004,270.34597,255.43155,52.5,52.5
2018-07-06 05:45:00,202.158,-38.221,6.0,391.0,391.0,392.0,12160546.0,44955.0,204219.0,961996.0,1103.37534,8.44617,52.5,34.6,42.8,0.986,50.02,0.02992,1102.54489,2013.26318,34.0,95.70146,4.42563,4.20199,4.55044,4.8755,5.0,231.8323,221.23858,244.44945,52.5,52.5
2018-07-06 05:50:00,217.447,220.75,6.0,395.0,394.0,395.0,12160564.0,44955.0,204222.0,961999.0,1124.6408199999996,8.57424,52.5,34.6,42.8,0.397,50.02,0.02992,1118.55286,1999.77393,35.0,95.70146,5.09105,4.94541,4.95402,4.87856,5.0,244.00458,243.43534,249.02067,52.5,52.5
2018-07-06 05:55:00,179.988,-54.516999999999996,6.0,390.0,390.0,391.0,12160580.0,44955.0,204225.0,962002.0,1096.12681,8.42817,51.5,34.6,42.8,0.934,50.02,0.02992,1100.54395,1756.96826,35.0,95.70146,5.02127,4.78816,4.69263,4.83938,5.0,204.62912,199.15723,229.34453,52.5,52.5
2018-07-06 06:00:00,180.485,-62.681000000000004,6.0,390.0,389.0,390.0,12160595.0,44955.0,204227.0,962006.0,1103.7204800000004,8.44818,51.5,34.6,41.8,0.956,50.02,0.02992,1103.5454,1876.1228,34.0,95.70146,4.48453,4.46253,4.7115,4.82649,5.0,203.4885,208.55739,222.48769,51.5,52.5
2018-07-06 06:05:00,194.46,-57.114,6.0,390.0,390.0,391.0,12160612.0,44955.0,204230.0,962010.0,1096.667,8.442169999999999,51.5,34.6,41.8,0.958,50.02,0.02992,1102.54489,1878.37109,34.0,91.35173,3.55986,3.56181,4.06765,4.76757,5.0,208.22498,212.17086,223.31252,51.5,51.5
2018-07-06 06:10:00,220.59599999999998,222.888,6.0,393.0,392.0,392.0,12160629.0,44955.0,204234.0,962014.0,1125.88653,8.612260000000001,51.5,34.6,41.8,0.995,50.02,0.02992,1125.55626,2131.2937,36.0,91.35173,5.46516,5.41774,5.30315,4.92937,5.0,247.48841,243.34312000000003,227.49567,51.5,51.5
2018-07-06 06:15:00,308.655,-63.908,6.0,390.0,390.0,391.0,12160651.0,44955.0,204238.0,962017.0,1242.7793,9.55872,51.5,34.6,41.8,0.977,50.02,0.02992,1248.61717,2588.80225,35.0,91.35173,5.51888,5.4566300000000005,5.54139,5.26245,5.0,338.12025,327.54503,271.09012,51.5,51.5
2018-07-06 06:20:00,402.806,31.601999999999997,6.0,393.0,392.0,393.0,12160679.0,44955.0,204238.0,962022.0,1339.00685,10.20905,51.5,34.6,41.8,0.9990000000000001,50.02,0.02992,1330.65772,2968.74805,35.0,91.35173,5.98884,5.8745400000000005,5.72351,5.51362,5.0,412.88731,401.42753,335.52022,51.5,51.5
2018-07-06 06:25:00,455.727,-61.839,6.0,391.0,390.0,391.0,12160715.0,44955.0,204241.0,962023.0,1404.91946,10.74531,51.5,34.6,41.8,0.99,50.02,0.02992,1402.69336,3280.12378,36.0,91.35173,5.0464400000000005,5.84684,5.70558,5.63733,5.0,482.04003,468.70441,409.2505,51.5,51.5
2018-07-06 06:30:00,461.874,-43.224,6.0,391.0,391.0,392.0,12160753.0,44955.0,204243.0,962026.0,1407.78584,10.79734,51.5,34.6,41.8,0.993,50.02,0.02992,1409.69676,3316.09497,36.0,91.35173,6.38432,6.1043400000000005,5.9855800000000015,5.79966,5.0,489.82909000000006,476.45859,458.30269,51.5,51.5
2018-07-06 06:35:00,456.01199999999994,37.989000000000004,6.0,393.0,392.0,394.0,12160792.0,44955.0,204246.0,962027.0,1383.05365,10.65927,51.5,34.6,41.8,0.9620000000000001,50.02,0.02992,1390.68742,3185.6994600000007,37.0,91.35173,5.6926,5.66754,5.65816,5.75437,5.0,468.62516,474.67872,472.08847,51.5,51.5
2018-07-06 06:40:00,457.94599999999997,-47.711000000000006,6.0,391.0,390.0,392.0,12160830.0,44955.0,204248.0,962030.0,1412.39316,10.81134,52.5,34.6,41.8,0.995,50.02,0.02992,1409.69676,3325.08789,36.0,91.35173,5.76371,6.08945,6.01072,5.79296,5.0,489.00825,475.76369000000005,472.14294,51.5,51.5
2018-07-06 06:45:00,475.795,142.583,6.0,392.0,394.0,393.0,12160872.0,44955.0,204252.0,962032.0,1401.22751,10.78733,52.5,34.6,41.8,0.991,50.02,0.02992,1408.69625,3265.51025,37.0,91.35173,6.33488,5.9398300000000015,6.05804,5.99788,5.0,491.17256,528.56888,506.33488,52.5,51.5
2018-07-06 06:50:00,351.58,-21.566,6.0,391.0,390.0,391.0,12160906.0,44955.0,204255.0,962034.0,1298.21654,9.95492,52.5,34.6,41.8,0.993,50.02,0.02992,1300.64281,2773.15479,36.0,91.35173,5.3139400000000006,5.40057,5.51928,5.79806,5.0,383.45722,394.45016,456.26134,52.5,52.5
2018-07-06 06:55:00,255.05,233.299,6.0,393.0,392.0,393.0,12160933.0,44955.0,204256.0,962038.0,1166.58653,8.95042,52.5,34.6,41.8,0.662,50.02,0.02992,1166.57661,2320.14258,36.0,91.35173,4.56625,4.47714,4.94078,5.4602,5.0,279.86647,304.05781,383.80488,52.5,52.5
2018-07-06 07:00:00,122.12,-60.423,6.0,390.0,390.0,390.0,12160949.0,44955.0,204260.0,962041.0,1095.42144,8.420160000000001,52.5,34.6,41.8,0.902,50.02,0.02992,1100.54395,1283.72229,34.0,91.35173,3.89487,4.0855,4.06971,4.80436,5.0,145.55321999999995,157.05195,267.41531000000003,52.5,52.5
2018-07-06 07:05:00,-1.445,-88.624,6.0,389.0,388.0,389.0,12160952.0,44955.0,204265.0,962046.0,1101.8595699999996,8.44417,52.5,34.6,41.8,0.026000000000000002,50.02,0.02992,1100.54395,256.2948,35.0,91.35173,3.05439,2.95921,2.97201,3.85542,5.0,26.74704,26.45377,137.10631,52.5,52.5
2018-07-06 07:10:00,45.351000000000006,-81.17399999999999,6.0,390.0,390.0,391.0,12160954.0,44955.0,204269.0,962051.0,1101.1843,8.426160000000001,51.5,34.6,41.8,0.47600000000000003,50.02,0.02992,1100.54395,603.64172,34.0,91.35173,3.4774,3.60825,3.54302,3.47764,5.0,74.12998,70.89229,80.14705,52.5,52.5
2018-07-06 07:15:00,60.193000000000005,-75.532,6.0,390.0,389.0,390.0,12160960.0,44955.0,204273.0,962055.0,1107.4573300000004,8.426160000000001,51.5,34.6,41.8,0.61,50.02,0.01995,1099.54344,757.64343,35.0,91.35173,4.09971,3.53329,3.64566,3.68816,5.0,87.382,97.25247,92.99816,51.5,52.5
2018-07-06 07:20:00,112.369,-60.763999999999996,6.0,390.0,390.0,391.0,12160967.0,44955.0,204276.0,962059.0,1108.52293,8.42817,51.5,34.6,41.8,0.856,50.02,0.0,1101.54446,1151.07837,34.0,87.00201,4.266,3.7243,4.04197,3.822,5.0,129.88682,143.04536000000004,108.43177,51.5,51.5
2018-07-06 07:25:00,143.736,-66.461,6.0,390.0,390.0,391.0,12160976.0,44955.0,204280.0,962063.0,1101.07919,8.42817,51.5,34.6,41.8,0.925,50.02,0.0,1103.5454,1523.15552,35.0,87.00201,4.8846,4.60958,4.22964,3.81584,5.0,167.14731,182.85214,133.60812,51.5,51.5
2018-07-06 07:30:00,127.64200000000001,-69.702,6.0,390.0,390.0,390.0,12160988.0,44955.0,204283.0,962067.0,1099.42835,8.42817,51.5,34.6,41.8,0.898,50.02,0.0,1100.54395,1336.55493,34.0,87.00201,4.140619999999998,4.02642,4.0882,4.0929400000000005,5.0,154.12617,152.62317,151.22641000000004,51.5,51.5
2018-07-06 07:35:00,147.05700000000002,-90.214,6.0,390.0,389.0,390.0,12160998.0,44955.0,204287.0,962071.0,1102.30982,8.426160000000001,51.5,34.6,41.8,0.8690000000000001,50.02,0.0,1100.54395,1531.02417,35.0,87.00201,4.04054,4.02971,3.98936,4.05295,5.0,173.21022,161.42259,151.26141,51.5,51.5
2018-07-06 07:40:00,122.99600000000001,170.114,6.0,391.0,392.0,392.0,12161008.0,44955.0,204291.0,962075.0,1099.32339,8.44617,50.5,34.6,41.8,0.56,50.02,0.0,1101.54446,1188.17371,35.0,87.00201,4.16961,3.60372,3.68193,3.96394,5.0,146.36219,144.73848,150.31897,51.5,51.5
2018-07-06 07:45:00,177.111,-24.579,6.0,390.0,390.0,391.0,12161022.0,44955.0,204294.0,962078.0,1099.17323,8.43417,50.5,34.6,41.8,0.985,50.02,0.0,1099.54344,1794.0636,35.0,87.00201,4.19458,4.65774,4.45146,4.24416,5.0,207.69973,206.95864,182.98944,50.5,51.5
2018-07-06 07:50:00,134.664,-75.476,6.0,389.0,389.0,390.0,12161036.0,44955.0,204298.0,962081.0,1094.14584,8.42817,50.5,33.6,41.8,0.8909999999999999,50.02,0.0,1098.54294,1409.62146,35.0,87.00201,4.33471,4.04595,4.27836,4.30461,5.0,167.91562,182.11775,188.54247,50.5,50.5
2018-07-06 07:55:00,145.52,197.838,6.0,393.0,392.0,395.0,12161049.0,44955.0,204301.0,962084.0,1102.51989,8.44017,50.5,33.6,41.8,0.43,50.02,0.0,1101.54446,1426.48291,35.0,95.70146,4.05419,4.100619999999998,4.2556,4.27962,5.0,160.66038999999995,171.71719,181.14527,50.5,50.5
2018-07-06 08:00:00,254.56099999999998,-9.49,6.0,391.0,391.0,392.0,12161067.0,44955.0,204308.0,962086.0,1171.22388,8.99645,50.5,33.6,41.8,0.995,50.02,0.0,1177.58197,2316.77002,36.0,95.70146,5.29303,4.96561,5.14965,4.69872,5.0,284.55859,272.96625,226.81998,50.5,50.5
2018-07-06 08:06:00,248.46099999999998,-22.436,6.0,390.0,390.0,391.0,12161094.0,44955.0,204313.0,962088.0,1178.29237,8.96843,50.5,33.6,41.8,0.998,50.02,0.0,1170.57857,2265.06152,37.0,95.70146,5.31887,5.13917,5.10655,5.01891,5.0,279.89141,283.60809,274.34337,50.5,50.5
2018-07-06 08:11:00,213.912,295.781,6.0,395.0,394.0,396.0,12161116.0,44955.0,204317.0,962088.0,1101.13918,8.50821,50.5,33.6,41.8,0.747,50.02,0.0,1106.54692,1943.56897,38.0,95.70146,4.77492,4.837269999999998,4.97184,5.0155400000000006,5.0,237.97066,264.29628,282.10119,50.5,50.5
2018-07-06 08:16:00,156.591,154.049,6.0,393.0,393.0,394.0,12161132.0,44955.0,204321.0,962091.0,1102.33978,8.426160000000001,50.5,33.6,41.8,0.885,50.02,0.0,1100.54395,1670.4126,36.0,95.70146,5.05386,4.24027,4.38962,4.79947,5.0,184.27119,207.09794,245.00822,50.5,50.5
2018-07-06 08:21:00,150.029,-29.776,6.0,390.0,389.0,390.0,12161146.0,44955.0,204324.0,962093.0,1106.39181,8.42416,50.5,33.6,41.8,0.987,50.02,0.0,1099.54344,1528.77612,36.0,95.70146,4.94217,4.75894,4.63575,4.60387,5.0,179.8472,195.23211,212.92908,50.5,50.5
2018-07-06 08:26:00,142.62,-32.35,6.0,389.0,389.0,390.0,12161157.0,44955.0,204328.0,962096.0,1101.61946,8.42216,50.5,33.6,41.8,0.987,50.02,0.0,1099.54344,1468.07471,36.0,87.00201,4.16306,4.32006,4.1615400000000005,4.16443,5.0,170.58591,155.68416000000005,177.09666,50.5,50.5
2018-07-06 08:31:00,84.426,-84.565,6.0,390.0,389.0,390.0,12161167.0,44955.0,204333.0,962100.0,1106.57192,8.426160000000001,50.5,33.6,41.8,0.68,50.02,0.0,1100.54395,964.47778,36.0,78.30256999999997,3.4839300000000004,3.59802,3.69147,3.96557,5.0,113.64158,132.20005,156.10622,50.5,50.5
2018-07-06 08:36:00,34.07,-71.779,6.0,390.0,389.0,390.0,12161173.0,44955.0,204337.0,962104.0,1100.07373,8.42817,50.5,33.6,41.8,0.46299999999999997,50.02,0.0,1098.54294,545.18854,36.0,78.30256999999997,2.96285,2.79257,2.90885,3.60721,5.0,68.20308,70.17924000000001,118.54345,50.5,50.5
2018-07-06 08:41:00,116.491,-40.132,6.0,390.0,390.0,391.0,12161179.0,44955.0,204341.0,962107.0,1096.77204,8.41416,50.5,33.6,41.8,0.9259999999999999,50.02,0.00997,1097.54243,1260.11609,36.0,78.30256999999997,3.29937,3.54912,3.81936,3.44257,5.0,157.42391,159.62412,111.93043,50.5,50.5
2018-07-06 08:46:00,138.49200000000002,-38.658,6.0,395.0,395.0,395.0,12161187.0,44955.0,204341.0,962111.0,1099.68347,8.43817,50.5,33.6,41.8,0.9470000000000001,50.02,0.00997,1100.54395,1478.19153,36.0,84.82715,4.39037,4.46617,4.24277,3.7231,5.0,169.9538,154.06627,124.8988,50.5,50.5
2018-07-06 08:51:00,156.976,-32.696999999999996,6.0,396.0,395.0,396.0,12161199.0,44955.0,204342.0,962114.0,1102.0547,8.436169999999999,50.5,33.6,41.8,0.972,50.02,0.00997,1101.54446,1607.46313,36.0,84.82715,3.34217,3.05349,3.66474,3.91045,5.0,179.64111,174.83638,158.9618,50.5,50.5
2018-07-06 08:56:00,223.704,-7.64,6.0,396.0,396.0,396.0,12161217.0,44955.0,204342.0,962115.0,1125.40625,8.61626,50.5,33.6,40.8,0.9990000000000001,50.02,0.00997,1117.55235,2066.0957,37.0,89.17687,4.17394,4.21472,4.68299,4.4447800000000015,5.0,250.40378,269.41812000000004,215.94373,50.5,50.5
2018-07-06 09:01:00,314.66,-4.96,6.0,397.0,397.0,398.0,12161233.0,44955.0,204343.0,962116.0,1237.70679,9.5167,50.5,33.6,40.8,0.993,50.02,0.00997,1244.61514,2591.05054,37.0,89.17687,5.91509,5.95519,5.44296,4.83315,5.0,329.18134,300.5685,251.45005,50.5,50.5
2018-07-06 09:11:00,296.44,-14.819,6.0,399.0,398.0,399.0,12161290.0,44955.0,204345.0,962117.0,1243.00439,9.46868,50.5,33.6,40.8,0.993,50.02,0.00997,1234.61022,2526.97681,38.0,93.52659,5.11446,5.06995,5.05975,5.22998,5.0,325.08806,299.94934,343.4956200000001,50.5,50.5
2018-07-06 09:16:00,224.09400000000002,-34.555,6.0,398.0,398.0,399.0,12161309.0,44955.0,204345.0,962119.0,1128.2726300000004,8.61626,50.5,33.6,40.8,0.991,50.02,0.00997,1125.55626,2140.28638,37.0,93.52659,5.60343,5.71844,4.6932,4.75587,5.0,248.78217,235.91931,288.34294,50.5,50.5
2018-07-06 09:21:00,385.702,30.886,6.0,399.0,399.0,399.0,12161349.0,44955.0,204348.0,962120.0,1342.60856,10.21305,50.5,33.6,40.8,0.9990000000000001,50.02,0.00997,1334.65961,2988.98169,39.0,100.05118,4.83777,4.99656,5.7900800000000014,5.6933099999999985,5.0,416.64416,467.70734,433.17841,50.5,50.5
2018-07-06 09:26:00,288.204,-25.331999999999997,6.0,398.0,397.0,399.0,12161386.0,44955.0,204351.0,962120.0,1218.45224,9.35462,51.5,33.6,40.8,0.993,50.02,0.00997,1219.60283,2461.77905,38.0,110.92548,5.14752,5.017519999999998,4.88778,5.62793,5.0,316.07425,324.7277200000001,437.2392200000001,50.5,50.5
2018-07-06 09:36:00,413.57800000000003,27.041,6.0,399.0,399.0,400.0,12161442.0,44955.0,204354.0,962123.0,1354.56945,10.41515,51.5,33.6,41.8,0.9990000000000001,50.02,0.00997,1360.6725,3039.5661600000008,40.0,115.27521000000002,6.05095,5.69714,5.52691,5.60419,5.0,438.14378,514.4268400000002,431.166,51.5,51.5
2018-07-06 09:41:00,1135.0330000000001,155.579,6.0,400.0,400.0,401.0,12161494.0,44955.0,204360.0,962123.0,1748.99445,13.41663,52.5,33.6,41.8,0.988,50.02,0.00997,1751.8657899999996,6056.65088,43.0,102.22604,8.335989999999999,8.41125,7.75385,6.38998,5.0,1118.09388,952.69481,599.92106,51.5,51.5
2018-07-06 09:46:00,969.998,120.226,6.0,401.0,401.0,402.0,12161569.0,44955.0,204372.0,962123.0,1762.30602,13.42664,53.5,33.6,41.8,0.995,50.02,0.00997,1750.86528,5412.5415,43.0,102.22604,7.32375,7.226669999999999,6.92877,6.908810000000001,5.0,980.75481,890.02206,804.76281,52.5,51.5
2018-07-06 09:51:00,800.445,58.207,6.0,400.0,400.0,401.0,12161658.0,44955.0,204384.0,962123.0,1693.3768699999996,12.88637,54.5,34.6,42.8,0.991,50.02,0.00997,1683.8323300000004,4769.55615,43.0,102.22604,6.37627,7.355389999999999,6.72945,7.26162,5.0,805.63081,751.19188,962.9195,53.5,52.5
2018-07-06 09:56:00,857.168,72.317,6.0,400.0,400.0,401.0,12161726.0,44955.0,204390.0,962123.0,1697.9541600000002,13.07246,54.5,34.6,42.8,0.998,50.02,0.00997,1704.84254,4881.96631,43.0,102.22604,7.62073,7.25558,6.841010000000002,7.03097,5.0,874.1836900000002,893.91081,875.74469,54.5,53.5
2018-07-06 10:01:00,1182.3410000000001,-10.319,6.0,395.0,394.0,396.0,12161800.0,44955.0,204393.0,962123.0,1757.35363,13.47466,55.5,34.6,43.8,0.9990000000000001,50.02,0.00997,1757.86883,6607.45996,44.0,97.87632,7.312239999999999,7.659669999999998,7.70183,7.195710000000001,5.0,1149.64488,1075.7236300000004,908.23744,54.5,54.5
2018-07-06 10:06:00,923.71,4.775,6.0,394.0,393.0,395.0,12161877.0,44955.0,204395.0,962124.0,1751.1104899999998,13.3586,56.5,35.6,43.8,0.991,50.02,0.00997,1741.86101,5049.45703,43.0,104.4009,7.82713,7.5845699999999985,7.42571,7.28885,5.0,928.05788,973.9815,922.15394,55.5,54.5
2018-07-06 10:11:00,587.506,-9.158,6.0,392.0,392.0,394.0,12161936.0,44955.0,204396.0,962126.0,1519.96625,11.66176,56.5,35.6,44.8,0.9990000000000001,50.02,0.00997,1517.75021,3852.2907700000014,41.0,104.4009,6.0688,6.13543,6.33881,6.76132,5.0,618.21212,596.003,763.74612,56.5,55.5
2018-07-06 10:16:00,687.26,-0.706,6.0,393.0,393.0,395.0,12161994.0,44955.0,204397.0,962128.0,1601.02131,12.28407,56.5,35.6,44.8,0.9990000000000001,50.02,0.00997,1603.79264,4287.31738,42.0,104.4009,7.18203,7.341089999999999,6.8177,6.67075,5.0,712.82538,647.05481,725.6055,56.5,56.5
2018-07-06 10:21:00,791.794,-22.068,6.0,394.0,394.0,396.0,12162041.0,44955.0,204399.0,962130.0,1661.80135,12.69828,56.5,36.6,44.8,0.9990000000000001,50.02,0.00997,1650.81589,4503.14453,41.0,104.4009,7.112539999999999,6.84318,6.69958,6.41049,5.0,799.03794,785.22994,651.63544,56.5,56.5
2018-07-06 10:26:00,532.604,-31.629,6.0,393.0,393.0,394.0,12162095.0,44955.0,204399.0,962133.0,1480.00151,11.34561,56.5,36.6,45.8,0.997,50.02,0.00997,1481.73224,3644.33228,40.0,106.57576,6.57795,6.36892,6.33076,6.48922,5.0,556.78619,574.59381,656.1039999999999,56.5,56.5
2018-07-06 10:31:00,499.06300000000005,-40.449,6.0,392.0,392.0,393.0,12162133.0,44955.0,204402.0,962136.0,1453.03316,11.16952,56.5,36.6,45.8,0.9990000000000001,50.02,0.00997,1452.71798,3525.17773,41.0,106.57576,5.48907,5.42708,6.22272,6.08882,5.0,551.70462,630.60812,552.86238,56.5,56.5
2018-07-06 10:36:00,270.803,-60.472,6.0,390.0,390.0,391.0,12162172.0,44955.0,204404.0,962139.0,1189.56291,9.17253,56.5,36.6,45.8,0.983,50.02,0.00997,1195.59095,2387.58838,39.0,119.62491,4.50742,4.73482,5.18414,5.9276300000000015,3.0,301.49891,348.29872,500.95053,56.5,56.5
2018-07-06 10:41:00,401.125,373.064,6.0,395.0,395.0,396.0,12162194.0,44955.0,204409.0,962142.0,1342.27836,10.23106,56.5,36.6,45.8,0.684,50.02,0.00997,1333.65925,2963.12744,39.0,119.62491,5.85577,5.77451,5.8540800000000015,5.43942,5.0,416.72903,392.983,378.54153,56.5,56.5
2018-07-06 10:46:00,453.889,-36.001999999999995,6.0,390.0,390.0,392.0,12162228.0,44955.0,204412.0,962145.0,1415.3645,10.77533,56.5,36.6,45.8,0.998,50.02,0.00997,1406.69538,3277.87549,40.0,119.62491,6.05739,5.60114,6.07291,5.77194,5.0,493.23234,560.1664400000002,438.54588,56.5,56.5
2018-07-06 10:51:00,94.087,-75.423,6.0,389.0,389.0,390.0,12162262.0,44955.0,204416.0,962148.0,1102.08466,8.426160000000001,56.5,36.6,45.8,0.828,50.02,-0.00997,1100.54395,1079.13599,38.0,132.67404,3.9718,4.30333,4.02945,5.34084,5.0,121.10558,154.75205,394.39369,56.5,56.5
2018-07-06 11:01:00,434.152,-18.746,6.0,390.0,390.0,391.0,12162296.0,44955.0,204425.0,962156.0,1374.16921,10.50719,55.5,36.6,45.8,0.992,50.02,0.00997,1372.67844,3156.4729,39.0,128.32433,5.66545,5.83723,5.88699,4.96612,5.0,446.46469,384.16338,285.47847,55.5,56.5
2018-07-06 11:07:00,111.78,162.834,6.0,394.0,390.0,392.0,12162314.0,44955.0,204430.0,962160.0,1108.88302,8.442169999999999,55.5,36.6,45.8,0.31,50.02,0.02992,1103.5454,1072.3913599999996,38.0,132.67404,2.82371,2.9978,2.90583,4.34127,5.0,125.92244,99.26402,214.53105,55.5,55.5
2018-07-06 11:12:00,67.127,-72.433,6.0,389.0,389.0,390.0,12162323.0,44955.0,204435.0,962165.0,1102.23481,8.43417,54.5,36.6,45.8,0.698,50.02,0.02992,1100.54395,795.86279,38.0,132.67404,3.34654,3.18397,3.90467,3.99573,5.0,90.67693,109.30073,164.04998,55.5,55.5
2018-07-06 11:20:00,205.207,-18.315,6.0,392.0,392.0,393.0,12162335.0,44956.0,204441.0,962173.0,1110.53386,8.45818,54.5,36.6,45.8,0.993,50.02,0.02992,1103.5454,2017.75952,39.0,217.49336,4.3701300000000005,4.75012,4.03906,4.16041,5.0,227.48873,179.30033,139.78441,54.5,55.5
2018-07-06 11:25:00,144.409,-36.872,6.0,391.0,391.0,392.0,12162342.0,44956.0,204443.0,962177.0,1107.90758,8.43217,53.5,36.6,45.8,0.9640000000000001,50.02,0.0,1101.54446,1498.42542,38.0,213.14365,4.26481,3.80765,3.92901,3.7555,5.0,173.32793999999996,137.41136,119.97665,54.5,54.5
2018-07-06 11:30:00,137.452,-55.048,6.0,392.0,391.0,392.0,12162351.0,44956.0,204445.0,962180.0,1101.81459,8.43817,53.5,36.6,45.8,0.92,50.02,0.0,1100.54395,1426.48291,39.0,202.26938,4.17014,4.1295199999999985,3.92307,3.81939,5.0,161.5975,152.102,124.51838,53.5,54.5
2018-07-06 11:35:00,156.322,-41.341,6.0,391.0,391.0,392.0,12162359.0,44956.0,204448.0,962184.0,1102.74505,8.44617,53.5,36.6,45.8,0.973,50.02,0.00997,1102.54489,1607.46313,38.0,202.26938,3.37162,3.24353,3.31126,3.65872,5.0,174.66702,116.89722,119.3241,53.5,53.5
2018-07-06 11:40:00,-5.102,-88.725,6.0,390.0,390.0,391.0,12162370.0,44956.0,204451.0,962186.0,1101.58943,8.44617,53.5,36.6,45.8,0.07200000000000001,50.02,0.04987,1098.54294,186.6006,38.0,184.87054,2.65371,2.61225,3.1800200000000003,3.92429,5.0,22.69555,59.77706,137.10644,53.5,53.5
2018-07-06 11:45:00,214.71400000000003,-10.443,6.0,392.0,391.0,392.0,12162386.0,44956.0,204454.0,962189.0,1127.79235,8.566230000000001,52.5,36.6,44.8,0.99,50.02,0.04987,1120.55387,2100.94287,40.0,176.17113,4.85936,4.74049,4.77827,4.35941,5.0,244.22203,256.05281,196.70586,53.5,53.5
2018-07-06 11:50:00,20.293,-83.795,6.0,390.0,390.0,392.0,12162401.0,44956.0,204456.0,962192.0,1099.11324,8.42817,52.5,36.6,44.8,0.23800000000000002,50.02,0.04987,1100.54395,410.29651,39.0,173.99626999999995,2.6769700000000003,2.80156,3.55702,4.3782,5.0,45.98921,106.89779,200.35809,52.5,53.5
2018-07-06 11:55:00,169.55599999999998,148.463,6.0,394.0,393.0,395.0,12162405.0,44957.0,204459.0,962197.0,1093.32034,8.40215,52.5,36.6,44.8,0.732,50.02,0.04987,1097.54243,1625.44861,39.0,173.99626999999995,4.77197,5.02487,4.7664300000000015,3.7251,5.0,202.0062,208.29108,129.10658,52.5,52.5
2018-07-06 12:05:00,185.86599999999999,-54.73,6.0,389.0,389.0,390.0,12162456.0,44957.0,204465.0,962200.0,1102.32483,8.43417,52.5,36.6,44.8,0.953,50.02,0.04987,1101.54446,1826.66248,40.0,182.69569,4.55743,4.55081,4.735130000000002,4.99482,5.0,206.18614,242.37564,301.14734,52.5,52.5
2018-07-06 12:10:00,133.933,345.241,6.0,395.0,394.0,396.0,12162468.0,44957.0,204470.0,962204.0,1159.05284,8.83637,52.5,36.6,44.8,0.431,50.02,0.81781,1157.5721199999996,1415.24194,40.0,182.69569,4.25493,4.026669999999998,3.44745,4.25194,5.0,157.0458,145.69089,212.97575,52.5,52.5
2018-07-06 12:15:00,-1.44,-87.069,6.0,389.0,389.0,390.0,12162479.0,44957.0,204474.0,962208.0,1094.50599,8.426160000000001,52.5,36.6,44.8,0.018000000000000002,50.02,0.02992,1100.54395,218.07541,39.0,182.69569,3.36391,2.86155,2.75308,4.01466,5.0,31.12116,51.11923,170.98438000000004,52.5,52.5
2018-07-06 12:20:00,97.56,133.304,6.0,391.0,391.0,392.0,12162496.0,44957.0,204476.0,962212.0,1097.2523199999996,8.43417,52.5,36.6,44.8,0.8370000000000001,50.02,0.00997,1103.5454,1065.64685,40.0,182.69569,4.03672,3.56922,4.12746,4.30609,5.0,111.40092,282.99025,226.33992,52.5,52.5
2018-07-06 12:25:00,41.766999999999996,-82.81299999999999,6.0,389.0,389.0,390.0,12162502.0,44957.0,204481.0,962217.0,1107.89257,8.44617,52.5,36.6,44.8,0.486,50.02,-0.00997,1100.54395,617.1309200000002,40.0,182.69569,3.1381900000000003,3.15692,3.02802,3.69069,5.0,67.25907,57.56207,141.64147,52.5,52.5
2018-07-06 12:30:00,225.31400000000002,-27.615,6.0,389.0,390.0,390.0,12162528.0,44957.0,204484.0,962220.0,1113.44529,8.582239999999999,52.5,36.6,44.8,0.9670000000000001,50.02,-0.01995,1117.55235,2088.5778800000007,40.0,182.69569,4.40895,4.05402,4.7266900000000005,4.61683,5.0,246.28952,292.65663,273.15275,52.5,52.5
2018-07-06 12:35:00,242.592,-66.71300000000001,6.0,391.0,390.0,391.0,12162532.0,44957.0,204488.0,962225.0,1159.27793,8.84637,52.5,36.6,44.8,0.9620000000000001,50.02,0.02992,1157.5721199999996,2186.37451,40.0,163.122,5.4482800000000005,5.69344,4.33676,3.82535,5.0,254.07339,101.16684,146.26644,52.5,52.5
2018-07-06 12:40:00,465.215,114.991,6.0,393.0,392.0,394.0,12162560.0,44957.0,204492.0,962228.0,1385.82994,10.66327,51.5,36.6,44.8,0.9990000000000001,50.02,0.0,1391.6879199999996,3186.82324,41.0,195.74481,6.87665,6.553999999999999,5.9898,4.97281,5.0,472.64994,451.06156,292.44191,52.5,52.5
2018-07-06 12:45:00,236.507,-55.093,6.0,389.0,389.0,390.0,12162586.0,44957.0,204494.0,962232.0,1146.85184,8.80635,51.5,36.6,44.8,0.9740000000000001,50.02,0.04987,1152.56966,2252.69629,40.0,184.87054,4.9654099999999985,4.45397,4.59,5.07667,5.0,262.35516,246.72208,312.73478,51.5,52.5
2018-07-06 12:50:00,157.189,155.265,6.0,394.0,394.0,396.0,12162604.0,44957.0,204499.0,962235.0,1100.25384,8.420160000000001,51.5,36.6,44.8,0.43,50.02,0.03989,1100.54395,1498.42542,41.0,184.87054,4.125380000000002,4.033530000000002,4.11684,4.81546,5.0,197.46611,206.90366,265.80806,51.5,51.5
2018-07-06 12:55:00,367.71,-23.447,6.0,391.0,391.0,392.0,12162633.0,44957.0,204503.0,962238.0,1306.15558,10.06297,51.5,36.6,44.8,0.995,50.02,0.02992,1312.64874,2847.34546,42.0,184.87054,5.34623,5.74672,5.50661,5.27079,5.0,395.41112,414.88594,340.27788,51.5,51.5
2018-07-06 13:05:00,269.339,329.70599999999996,6.0,396.0,396.0,398.0,12162682.0,44957.0,204508.0,962245.0,1194.1402,9.1005,52.5,36.6,44.8,0.524,50.02,0.00997,1187.5869699999996,2384.21606,41.0,184.87054,4.44166,4.8412,4.83239,5.21157,5.0,294.72122,313.02372,344.35875,52.5,51.5
2018-07-06 13:10:00,11.915,187.74599999999998,6.0,395.0,393.0,396.0,12162698.0,44957.0,204512.0,962249.0,1107.98266,8.43417,52.5,36.6,44.8,0.006999999999999999,50.02,0.01995,1102.54489,288.89368,40.0,184.87054,2.37638,2.35603,3.34355,4.63513,5.0,34.00056,89.25829,260.93962,52.5,52.5
2018-07-06 13:15:00,436.286,-42.528,6.0,390.0,390.0,392.0,12162712.0,44957.0,204515.0,962253.0,1387.0606300000004,10.61525,52.5,36.6,44.8,0.998,50.02,-0.00997,1388.6864,3246.40088,41.0,193.56996,5.9109099999999986,6.43365,5.8483,4.55028,5.0,458.56744,359.22269,229.97253,52.5,52.5
2018-07-06 13:20:00,213.451,-65.79899999999999,6.0,390.0,389.0,391.0,12162736.0,44957.0,204519.0,962257.0,1123.74047,8.55023,52.5,36.6,44.8,0.951,50.02,0.00997,1116.55192,2052.60669,41.0,187.0454,3.78527,3.8592,4.88362,4.86937,5.0,246.5562,279.23719,267.98322,52.5,52.5
2018-07-06 13:25:00,263.943,-52.07,6.0,389.0,389.0,390.0,12162747.0,44957.0,204524.0,962260.0,1189.39788,9.0985,52.5,36.6,44.8,0.9740000000000001,50.02,0.0,1190.5884199999996,2442.66919,40.0,187.0454,4.89506,4.64091,4.63781,4.39802,5.0,289.1529700000001,197.14006,200.96419,52.5,52.5
2018-07-06 13:30:00,743.35,-25.11,6.0,391.0,390.0,392.0,12162789.0,44957.0,204525.0,962264.0,1650.65086,12.69227,52.5,36.6,44.8,0.9990000000000001,50.02,0.00997,1650.81589,4569.4668,44.0,187.0454,7.048489999999998,6.52202,6.991630000000002,5.61857,5.0,807.95831,789.4354400000002,434.53016,52.5,52.5
2018-07-06 13:40:00,391.968,-60.498999999999995,6.0,390.0,390.0,391.0,12162833.0,44957.0,204533.0,962271.0,1328.60671,10.19504,52.5,36.6,44.8,0.976,50.02,0.01995,1335.66011,3041.81445,41.0,187.0454,5.56626,5.81902,5.35519,4.6437599999999986,5.0,406.37456,315.0085,275.69453,52.5,52.5
2018-07-06 13:55:00,277.847,-43.086000000000006,6.0,391.0,391.0,392.0,12162910.0,44957.0,204542.0,962281.0,1213.84499,9.19454,52.5,36.6,44.8,0.995,50.02,0.03989,1207.59682,2461.77905,41.0,215.3185,5.66214,5.95124,4.8065,5.01313,5.0,291.41253,252.45141,310.44375,52.5,52.5
2018-07-06 14:06:00,500.77,114.699,6.0,395.0,394.0,394.0,12162990.0,44957.0,204547.0,962286.0,1421.0673800000004,10.96942,53.5,36.6,44.8,0.934,50.02,0.03989,1427.70559,3395.90625,43.0,204.44423,5.15094,6.324319999999998,6.3518300000000005,6.00769,5.0,514.56872,558.2049400000002,473.58288,52.5,52.5
