date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-06 14:11:00,161.48,-82.678,6.0,389.0,389.0,391.0,12163011.0,44957.0,204551.0,962290.0,1105.62645,8.43417,53.5,36.6,44.8,0.884,50.02,0.01995,1097.54243,1625.44861,41.0,204.44423,3.64507,3.97864,4.1365,5.0168300000000015,5.0,194.71344,197.75684,330.55966,53.5,52.5
2018-07-06 14:21:00,464.32300000000004,-36.35,6.0,390.0,390.0,391.0,12163054.0,44957.0,204560.0,962297.0,1413.86381,10.87337,53.5,36.6,44.8,0.992,50.02,0.0,1413.69864,3329.58423,42.0,200.09452,5.35064,5.60296,6.31267,5.32584,5.0,503.92666,507.46731,336.9365,53.5,53.5
2018-07-06 14:26:00,228.34900000000002,-69.987,6.0,389.0,389.0,389.0,12163079.0,44957.0,204564.0,962300.0,1142.94989,8.80435,53.5,36.6,44.8,0.953,50.02,0.0,1144.56575,2193.11914,41.0,213.14365,4.724480000000002,4.5755300000000005,5.0156800000000015,5.25167,5.0,267.17641000000003,305.45438,323.125,53.5,53.5
2018-07-06 14:31:00,97.955,-66.508,6.0,388.0,388.0,389.0,12163099.0,44957.0,204569.0,962303.0,1100.08874,8.39815,53.5,36.6,44.8,0.836,50.02,0.02992,1099.54344,1084.75647,42.0,197.91967,4.33787,3.85744,4.00243,5.05739,5.0,143.8332,290.39156,295.5365,53.5,53.5
2018-07-06 14:36:00,270.748,-34.068000000000005,6.0,391.0,391.0,391.0,12163112.0,44957.0,204575.0,962307.0,1195.58089,9.13451,53.5,36.6,44.8,0.995,50.02,0.02992,1193.58994,2388.71265,42.0,202.26938,5.1976900000000015,4.8545099999999985,4.83925,4.60672,5.0,295.70841,270.54175,233.28111,53.5,53.5
2018-07-06 14:41:00,219.114,300.88,6.0,395.0,395.0,397.0,12163138.0,44957.0,204577.0,962310.0,1110.0986300000004,8.51821,53.5,36.6,44.8,0.534,50.02,0.01995,1115.55141,2186.37451,42.0,184.87054,4.69372,4.75514,4.90723,4.92755,5.0,238.89744,245.54466,286.89981,53.5,53.5
2018-07-06 14:46:00,316.785,-58.353,6.0,390.0,390.0,391.0,12163169.0,44957.0,204580.0,962313.0,1250.59806,9.58874,53.5,37.6,44.8,0.987,50.02,0.01995,1250.6181800000004,2582.05762,42.0,184.87054,5.5530800000000005,5.6673300000000015,5.74454,5.53671,5.0,341.93394,399.03522,367.61978,53.5,53.5
2018-07-06 14:51:00,86.735,-81.057,6.0,390.0,390.0,392.0,12163194.0,44957.0,204583.0,962317.0,1108.44785,8.43417,53.5,37.6,44.8,0.777,50.02,0.01995,1101.54446,1002.69714,42.0,180.52083,2.32692,3.01295,4.2598400000000005,5.26849,5.0,109.46829,191.33797,332.61153,53.5,53.5
2018-07-06 14:56:00,124.001,-66.514,6.0,390.0,390.0,392.0,12163210.0,44957.0,204586.0,962321.0,1104.99616,8.43017,53.5,37.6,44.8,0.872,50.02,0.02992,1098.54294,1318.56921,41.0,204.44423,4.2682400000000005,4.2210800000000015,4.28567,4.77812,5.0,162.107,191.73612,262.26031,53.5,53.5
2018-07-06 15:06:00,1205.432,61.257,6.0,395.0,395.0,396.0,12163296.0,44957.0,204592.0,962327.0,1766.71814,13.47066,53.5,37.6,44.8,0.998,50.02,0.01995,1755.86782,6678.27832,45.0,215.3185,8.76821,8.58165,7.554189999999998,6.00669,5.0,1190.2138699999996,832.13,513.2289099999998,53.5,53.5
2018-07-06 15:16:00,388.23199999999997,-25.189,6.0,391.0,391.0,392.0,12163388.0,44957.0,204597.0,962331.0,1327.87138,10.19904,54.5,37.6,45.8,0.996,50.02,0.03989,1327.6562,2919.2876,42.0,208.79394,6.1931,5.94145,5.88281,6.00448,5.0,414.52806,421.13828,498.6475,54.5,53.5
2018-07-06 15:21:00,343.413,-51.04,6.0,391.0,391.0,392.0,12163413.0,44957.0,204598.0,962335.0,1281.5884199999996,9.82886,54.5,37.6,45.8,0.983,50.02,-0.00997,1283.6344800000004,2770.90649,42.0,221.84307,4.91915,4.75384,5.25587,5.54232,5.0,373.27216,394.98738,397.99644,54.5,54.5
2018-07-06 15:26:00,348.60400000000004,-57.29600000000001,6.0,390.0,391.0,392.0,12163440.0,44957.0,204601.0,962338.0,1303.78428,9.89089,54.5,37.6,45.8,0.9890000000000001,50.02,-0.01995,1296.6409199999996,2794.5127,42.0,230.54248,5.79099,5.8323,5.6275900000000005,5.44969,11.0,370.70272,298.36338,357.52434,54.5,54.5
2018-07-06 15:31:00,597.819,16.672,6.0,393.0,393.0,394.0,12163493.0,44957.0,204604.0,962340.0,1529.58602,11.65376,55.5,37.6,45.8,0.9940000000000001,50.02,-0.02992,1518.75071,3842.17383,45.0,226.19277,5.91113,6.45593,6.44177,6.18069,5.0,623.63962,761.08188,577.07212,54.5,54.5
2018-07-06 15:36:00,665.084,-42.782,6.0,392.0,393.0,394.0,12163541.0,44957.0,204606.0,962342.0,1574.68333,12.16001,55.5,37.6,45.8,0.9990000000000001,50.02,-0.02992,1582.78229,4163.6665,45.0,217.49336,6.30035,6.669969999999998,7.13687,6.4980400000000005,16.0,706.13825,753.4505,613.99806,55.5,54.5
2018-07-06 15:41:00,530.781,-39.475,6.0,391.0,391.0,392.0,12163574.0,44957.0,204608.0,962345.0,1486.04945,11.29558,55.5,37.6,45.8,0.992,50.02,0.00997,1477.73036,3631.96704,43.0,210.96879,6.09141,6.70396,6.0258,5.86985,5.0,545.74238,415.91094,474.88441,55.5,55.5
2018-07-06 15:51:00,537.616,-59.98,6.0,392.0,391.0,394.0,12163622.0,44957.0,204615.0,962352.0,1484.53375,11.29158,55.5,37.6,45.8,0.998,50.02,0.0,1474.72884,3618.47803,43.0,210.96879,5.71022,5.80351,6.03937,5.08832,5.0,563.3209400000002,518.69388,343.53919,55.5,55.5
2018-07-06 15:56:00,822.706,-57.2,6.0,392.0,391.0,394.0,12163655.0,44957.0,204618.0,962356.0,1698.9446100000002,13.04044,55.5,38.6,45.8,0.997,50.02,0.00997,1699.84015,4821.26514,44.0,202.26938,8.07837,7.9775,7.70166,5.6558199999999985,5.0,844.69969,619.3611900000002,390.639,55.5,55.5
2018-07-06 16:01:00,1149.882,151.286,6.0,395.0,395.0,398.0,12163724.0,44957.0,204620.0,962360.0,1751.99583,13.44264,55.5,38.6,46.8,0.995,50.02,0.00997,1751.8657899999996,6170.18506,46.0,217.49336,8.11865,7.894789999999999,7.4529,6.57027,5.0,1112.47012,924.99362,673.57556,55.5,55.5
2018-07-06 16:06:00,1764.14,21.296999999999997,6.0,397.0,397.0,400.0,12163829.0,44957.0,204621.0,962361.0,1773.72664,13.620729999999998,57.5,38.6,46.8,0.9990000000000001,50.02,2.02458,1774.8773,9803.27637,51.0,228.36763,9.46672,9.15278,8.29957,7.6232,5.0,1674.84838,1271.9435,1064.44525,55.5,55.5
2018-07-06 16:11:00,1349.971,45.003,6.0,396.0,395.0,398.0,12163945.0,44957.0,204621.0,962363.0,1743.7268800000004,13.3446,58.5,38.6,46.8,0.998,50.02,0.01995,1740.8605,7142.53125,52.0,215.3185,8.35882,8.14607,8.28847,8.13003,5.0,1399.5615,1406.1795,1269.861,57.5,55.5
2018-07-06 16:16:00,1021.064,-41.123999999999995,6.0,393.0,393.0,396.0,12164055.0,44957.0,204621.0,962364.0,1752.68625,13.43264,58.5,38.6,47.8,0.996,50.02,0.01995,1754.86731,5778.99805,50.0,215.3185,7.55753,7.1458,7.820689999999999,8.28733,5.0,1033.51138,1148.49362,1302.66013,58.5,57.5
2018-07-06 16:21:00,1529.9620000000002,18.492,6.0,395.0,395.0,398.0,12164148.0,44957.0,204622.0,962367.0,1750.87038,13.43064,59.5,39.6,47.8,0.9990000000000001,50.02,0.01995,1751.8657899999996,8209.30273,52.0,215.3185,8.75024,8.2703,8.276639999999999,8.08179,5.0,1492.22212,1373.20625,1235.82125,58.5,58.5
2018-07-06 16:26:00,660.798,-63.378,6.0,393.0,393.0,396.0,12164230.0,44957.0,204623.0,962370.0,1590.6512,12.12399,59.5,39.6,48.8,0.998,50.02,0.00997,1581.78178,4222.11963,46.0,224.01792000000003,5.87306,6.08466,6.7404,7.50702,5.0,696.84831,836.21925,1057.0815,59.5,58.5
2018-07-06 16:31:00,764.2360000000001,-60.851000000000006,6.0,393.0,393.0,396.0,12164297.0,44957.0,204624.0,962373.0,1637.36933,12.62824,59.5,39.6,48.8,0.993,50.02,0.00997,1644.81285,4462.67725,46.0,213.14365,6.47621,6.11411,7.03684,7.17447,5.0,805.11788,882.00325,914.80462,59.5,59.5
2018-07-06 16:36:00,1855.817,38.919000000000004,6.0,398.0,398.0,400.0,12164397.0,44957.0,204624.0,962375.0,1750.39003,13.40262,60.5,40.6,49.8,0.9940000000000001,50.02,0.02992,1747.8637600000004,10439.5166,57.0,230.54248,9.53005,9.38356,9.58413,8.036769999999999,5.0,1934.09112,1913.47912,1200.9986199999996,59.5,59.5
2018-07-06 16:41:00,1314.714,-10.675,6.0,394.0,394.0,396.0,12164523.0,44957.0,204625.0,962376.0,1742.7813399999998,13.394620000000002,61.5,40.6,49.8,0.995,50.02,0.02992,1750.86528,7198.73633,54.0,230.54248,8.82377,8.871269999999997,8.85977,8.52203,5.0,1324.2925,1491.11438,1387.3310000000001,60.5,59.5
2018-07-06 16:46:00,448.246,-44.126999999999995,6.0,391.0,391.0,394.0,12164600.0,44957.0,204626.0,962378.0,1398.96146,10.73731,61.5,40.6,49.8,0.9940000000000001,50.02,0.02992,1405.69488,3227.29102,45.0,230.54248,5.84015,5.79254,5.93447,7.642919999999998,5.0,481.75153,593.8426900000002,1076.5575,61.5,60.5
2018-07-06 16:51:00,805.727,-53.756,6.0,392.0,392.0,395.0,12164660.0,44957.0,204627.0,962382.0,1689.88027,12.84635,61.5,40.6,50.8,0.992,50.02,0.02992,1679.8303,4762.81152,45.0,230.54248,6.2906900000000014,6.24889,6.74758,7.09742,5.0,830.39356,745.9648099999998,858.2981900000002,61.5,61.5
2018-07-06 16:56:00,681.316,-50.67100000000001,6.0,393.0,393.0,395.0,12164723.0,44957.0,204628.0,962385.0,1603.96277,12.20803,61.5,41.6,50.8,0.997,50.02,0.00997,1593.78772,4188.3964799999985,46.0,230.54248,6.24026,6.2881300000000016,6.8719,7.01818,5.0,722.34625,835.60512,822.97862,61.5,61.5
2018-07-06 17:07:00,701.828,261.35200000000003,6.0,393.0,392.0,395.0,12164870.0,44957.0,204632.0,962392.0,1595.33345,12.23805,61.5,41.6,51.8,0.982,50.02,0.02992,1593.78772,4177.1557600000015,46.0,224.01792000000003,6.19934,6.40831,7.03281,7.11273,5.0,731.06656,808.5233099999998,903.12462,61.5,61.5
2018-07-06 17:17:00,544.92,-55.903999999999996,6.0,392.0,392.0,394.0,12165000.0,44957.0,204635.0,962397.0,1471.07203,11.27957,61.5,41.6,51.8,0.996,50.02,0.02992,1473.72833,3683.67554,44.0,230.54248,6.913939999999998,7.06733,6.34705,6.8307699999999985,5.0,552.931,577.68444,768.77462,61.5,61.5
2018-07-06 17:22:00,782.3789999999999,-76.82600000000001,6.0,390.0,390.0,393.0,12165065.0,44957.0,204637.0,962399.0,1682.30147,12.84635,61.5,41.6,51.8,0.995,50.02,0.01995,1680.8308100000004,4691.99365,46.0,243.59169,7.5038399999999985,7.31907,7.42208,7.1196899999999985,11.0,828.96606,886.64256,819.10294,61.5,61.5
2018-07-06 17:27:00,700.7239999999999,296.408,6.0,395.0,394.0,396.0,12165120.0,44957.0,204638.0,962403.0,1579.78572,12.17802,61.5,41.6,51.8,0.9670000000000001,50.02,0.01995,1586.78417,4247.97412,45.0,247.94143,6.90112,7.00798,6.78225,6.86579,5.0,703.86831,738.73325,743.24988,61.5,61.5
2018-07-06 17:32:00,954.7330000000001,-35.229,6.0,391.0,391.0,394.0,12165174.0,44957.0,204640.0,962407.0,1738.32417,13.41063,61.5,41.6,51.8,0.9940000000000001,50.02,0.01995,1746.86325,5301.25537,45.0,247.94143,8.201319999999999,7.95286,7.20968,6.75555,5.0,1003.19131,864.7298099999998,716.47662,61.5,61.5
2018-07-06 17:37:00,602.689,-57.361999999999995,6.0,392.0,392.0,395.0,12165220.0,44957.0,204641.0,962411.0,1533.2628,11.7378,61.5,41.6,51.8,0.9890000000000001,50.02,0.01995,1532.75752,3862.40771,44.0,221.84307,7.13317,6.96908,6.86362,6.57457,16.0,622.09244,617.05362,619.72319,61.5,61.5
2018-07-06 17:42:00,1245.357,-9.865,6.0,394.0,393.0,396.0,12165301.0,44957.0,204643.0,962413.0,1762.66625,13.42864,61.5,41.6,51.8,0.996,50.02,0.01995,1751.8657899999996,6861.506840000001,48.0,237.06709,7.934189999999999,7.915939999999999,7.904539999999999,7.36558,5.0,1250.597,1179.71538,898.8589400000002,61.5,61.5
2018-07-06 17:52:00,1007.169,-0.919,6.0,394.0,393.0,396.0,12165449.0,44957.0,204646.0,962418.0,1762.36608,13.43664,61.5,42.6,51.8,0.997,50.02,0.0,1750.86528,5384.43896,46.0,237.06709,7.34231,6.39855,6.51615,6.900989999999998,5.0,974.64338,782.2356900000002,842.12875,61.5,61.5
2018-07-06 17:57:00,794.84,-65.17699999999999,6.0,392.0,392.0,395.0,12165520.0,44957.0,204648.0,962421.0,1679.08987,12.90038,61.5,42.6,51.8,0.998,50.02,0.01995,1686.83385,4678.50439,46.0,237.06709,7.0179,6.6333199999999986,7.2305,7.027539999999999,5.0,844.53088,914.74925,874.2648800000002,61.5,61.5
2018-07-06 18:07:00,519.207,-54.339,6.0,389.0,390.0,393.0,12165677.0,44957.0,204652.0,962427.0,1472.10767,11.26957,62.5,42.6,51.8,0.995,50.02,0.01995,1469.72631,3727.51562,46.0,232.71735,5.74903,5.55927,6.21643,7.227289999999999,5.0,561.69388,713.39456,962.41988,61.5,61.5
2018-07-06 18:12:00,632.107,-40.067,6.0,392.0,392.0,396.0,12165738.0,44957.0,204655.0,962430.0,1551.3618800000004,11.89388,62.5,42.6,51.8,0.9990000000000001,50.02,0.00997,1549.76599,3965.82495,45.0,226.19277,6.85567,6.6101600000000005,7.05283,7.0975100000000015,5.0,655.86044,654.37488,830.08312,62.5,61.5
2018-07-06 18:17:00,953.133,-53.479,6.0,393.0,393.0,396.0,12165820.0,44957.0,204656.0,962432.0,1752.3410399999998,13.41863,62.5,42.6,51.8,0.9990000000000001,50.02,0.02992,1751.8657899999996,5248.42285,47.0,237.06709,7.377110000000001,7.15017,7.62742,7.39589,5.0,952.67075,1107.76462,969.66406,62.5,62.5
2018-07-06 18:32:00,1177.5230000000001,74.827,6.0,394.0,395.0,396.0,12166109.0,44957.0,204658.0,962437.0,1744.13201,13.390620000000002,62.5,43.6,51.8,0.9940000000000001,50.02,0.01995,1746.86325,6359.03369,48.0,232.71735,8.41612,7.626810000000001,7.8181699999999985,7.83811,5.0,1196.30912,1171.13375,1179.18275,62.5,62.5
2018-07-06 18:37:00,897.3789999999999,-48.078,6.0,392.0,392.0,394.0,12166202.0,44957.0,204659.0,962438.0,1722.6564600000004,13.17851,63.5,43.6,51.8,0.9990000000000001,50.02,0.01995,1720.8505100000002,5001.12109,46.0,232.71735,6.6619100000000016,6.55935,6.898110000000001,7.71789,5.0,875.44569,902.88725,1164.38012,62.5,62.5
2018-07-06 18:42:00,940.941,-25.646,6.0,393.0,393.0,394.0,12166299.0,44957.0,204661.0,962438.0,1751.29053,13.42864,63.5,43.6,51.8,0.9990000000000001,50.02,0.01995,1752.8663,5379.94238,46.0,232.71735,7.40757,7.07315,7.33197,7.630839999999999,5.0,957.79362,987.26675,1111.3953800000004,63.5,62.5
2018-07-06 18:47:00,615.399,-33.661,6.0,391.0,392.0,393.0,12166362.0,44957.0,204664.0,962440.0,1543.18274,11.79783,63.5,43.6,51.8,0.997,50.02,0.01995,1542.76244,3891.63403,44.0,232.71735,5.66337,5.76856,6.2965300000000015,7.04806,5.0,645.74738,684.89444,885.61812,63.5,63.5
2018-07-06 18:52:00,509.597,-22.353,6.0,391.0,391.0,392.0,12166414.0,44957.0,204668.0,962442.0,1464.9041,11.22155,63.5,43.6,51.8,0.9990000000000001,50.02,0.01995,1466.7250800000004,3580.25854,42.0,228.36763,5.42535,5.70355,6.00298,6.567189999999999,5.0,555.1745599999998,567.66181,731.3158099999998,63.5,63.5
2018-07-06 18:57:00,639.726,-12.868,6.0,392.0,392.0,394.0,12166462.0,44957.0,204671.0,962444.0,1555.5489,11.98592,62.5,43.6,51.8,0.9990000000000001,50.02,-0.00997,1562.77244,4082.7312,44.0,219.66821,6.4279199999999985,6.684139999999998,6.5573,6.35444,5.0,663.6815,656.8276900000002,651.26444,63.5,63.5
2018-07-06 19:02:00,791.172,-0.409,6.0,393.0,393.0,395.0,12166517.0,44957.0,204674.0,962445.0,1692.3114899999996,12.86236,62.5,43.6,51.8,0.9990000000000001,50.02,-0.00997,1680.8308100000004,4756.06689,44.0,219.66821,6.9977800000000006,7.3825699999999985,7.3073,6.59347,5.0,833.11288,775.22631,675.29962,62.5,63.5
2018-07-06 19:07:00,681.198,-25.974,6.0,393.0,393.0,395.0,12166572.0,44957.0,204678.0,962446.0,1604.14281,12.22204,62.5,43.6,51.8,0.9990000000000001,50.02,-0.00997,1593.78772,4212.00293,43.0,219.66821,6.99863,6.938860000000001,6.9329100000000015,6.563269999999998,5.0,713.3290599999998,688.02325,676.8575,62.5,62.5
2018-07-06 19:12:00,511.36699999999996,130.79,6.0,397.0,397.0,398.0,12166615.0,44957.0,204680.0,962448.0,1441.28234,11.00744,62.5,43.6,51.8,0.894,50.02,-0.00997,1438.7110300000004,3429.62915,41.0,219.66821,7.117839999999998,6.75145,6.12969,6.22575,5.0,522.72869,508.57556,591.19169,62.5,62.5
2018-07-06 19:17:00,798.955,-35.923,6.0,393.0,392.0,394.0,12166665.0,44957.0,204681.0,962450.0,1681.31087,12.90038,61.5,43.6,51.8,0.9990000000000001,50.02,-0.00997,1683.8323300000004,4736.95752,43.0,219.66821,7.207839999999999,7.15555,7.04815,6.26053,5.0,840.11812,810.0096900000002,620.81825,62.5,62.5
2018-07-06 19:22:00,781.732,-52.203,6.0,393.0,393.0,395.0,12166726.0,44957.0,204684.0,962452.0,1678.47452,12.88037,61.5,43.6,51.8,0.995,50.02,-0.00997,1679.8303,4662.7666,43.0,219.66821,6.66321,6.78113,7.1809,6.64285,5.0,828.5925599999998,886.99131,721.4055,61.5,62.5
2018-07-06 19:27:00,1295.902,30.948,6.0,394.0,394.0,396.0,12166805.0,44957.0,204684.0,962454.0,1740.38015,13.40462,61.5,43.6,51.8,0.991,50.02,0.0,1747.8637600000004,6981.7851599999985,46.0,219.66821,8.24263,8.48212,7.99671,7.07234,5.0,1298.43137,1231.67488,895.9635,61.5,61.5
2018-07-06 19:32:00,878.227,-46.323,6.0,390.0,390.0,392.0,12166895.0,44957.0,204687.0,962456.0,1726.4232,13.23454,61.5,43.6,51.8,0.991,50.02,0.0,1727.85406,5025.8510700000015,45.0,219.66821,7.44602,7.4639999999999995,7.17595,7.404210000000001,5.0,891.16744,919.98225,1003.26156,61.5,61.5
2018-07-06 19:37:00,871.693,-30.392,6.0,390.0,390.0,393.0,12166977.0,44957.0,204691.0,962457.0,1717.35887,13.220529999999998,62.5,43.6,51.8,0.9940000000000001,50.02,0.0,1725.85304,4971.89404,44.0,219.66821,6.690460000000002,7.23687,7.31417,7.35868,5.0,896.88862,943.6275,1000.06956,61.5,61.5
2018-07-06 19:42:00,617.28,-39.945,6.0,391.0,391.0,393.0,12167039.0,44957.0,204692.0,962460.0,1535.529,11.80784,62.5,43.6,51.8,0.9990000000000001,50.02,0.00997,1543.76295,4019.78174,42.0,219.66821,7.1935600000000015,6.7197,6.1033,6.8178899999999985,5.0,636.6926900000002,606.4,850.52575,62.5,61.5
2018-07-06 19:47:00,805.0360000000001,-14.062000000000001,6.0,392.0,391.0,393.0,12167092.0,44957.0,204694.0,962462.0,1674.13749,12.7363,62.5,43.6,51.8,0.9990000000000001,50.02,0.00997,1663.82234,4683.0004899999985,42.0,213.14365,7.506710000000001,7.345789999999999,6.679360000000001,6.581360000000001,5.0,802.7779400000002,732.05825,732.38456,62.5,62.5
2018-07-06 19:57:00,612.628,-37.973,6.0,391.0,392.0,393.0,12167227.0,44957.0,204696.0,962467.0,1521.99234,11.71379,62.5,43.6,51.8,0.9990000000000001,50.02,0.00997,1529.756,3829.80859,42.0,213.14365,6.90228,6.7176800000000005,6.47115,6.88933,5.0,622.69025,656.71731,790.10044,62.5,62.5
2018-07-06 20:02:00,391.695,204.02,6.0,392.0,393.0,395.0,12167272.0,44957.0,204699.0,962470.0,1319.66221,10.16302,61.5,42.6,51.8,0.856,50.02,0.00997,1321.65316,2942.8938,40.0,213.14365,4.93898,5.4263,5.47834,6.33424,5.0,409.79369,483.50434,643.79706,62.5,62.5
2018-07-06 20:08:00,498.471,-81.585,6.0,389.0,390.0,391.0,12167318.0,44957.0,204702.0,962473.0,1446.88011,11.09949,61.5,42.6,50.8,0.987,50.02,-0.03989,1447.71559,3509.44043,40.0,213.14365,6.36549,6.597180000000002,6.26847,6.06576,5.0,526.82444,506.57119000000006,536.5283099999998,61.5,62.5
2018-07-06 20:13:00,269.478,-64.524,6.0,388.0,388.0,389.0,12167351.0,44957.0,204705.0,962476.0,1188.72254,9.14252,60.5,42.6,50.8,0.97,50.02,-0.03989,1194.59045,2403.32568,38.0,213.14365,4.64196,4.54791,4.85722,5.65336,5.0,299.96484,349.12244,452.21478,61.5,61.5
2018-07-06 20:18:00,401.65,-75.482,6.0,389.0,389.0,390.0,12167380.0,44957.0,204708.0,962481.0,1331.81816,10.25707,60.5,42.6,50.8,0.985,50.02,-0.03989,1337.6611300000004,2967.62402,39.0,213.14365,5.40384,5.55621,5.7147,5.56762,5.0,426.22884000000005,459.53731,411.53638,60.5,61.5
2018-07-06 20:23:00,313.277,-34.096,6.0,390.0,390.0,391.0,12167415.0,44957.0,204711.0,962484.0,1242.2089999999998,9.44867,60.5,41.6,49.8,0.997,50.02,-0.03989,1234.61022,2552.83105,38.0,213.14365,5.49182,5.3133599999999985,5.0328,5.60424,5.0,327.43053,348.16166,429.50094,60.5,60.5
2018-07-06 20:28:00,495.159,138.061,6.0,391.0,391.0,392.0,12167451.0,44957.0,204714.0,962486.0,1430.40199,10.87938,59.5,41.6,49.8,0.9890000000000001,50.02,-0.03989,1421.7027,3406.02295,39.0,213.14365,6.11477,6.2956,6.11779,5.77675,5.0,499.29653,448.39597,439.68484000000007,60.5,60.5
2018-07-06 20:33:00,551.905,237.558,6.0,392.0,393.0,393.0,12167489.0,44957.0,204718.0,962489.0,1475.57424,11.23956,59.5,41.6,49.8,0.853,50.02,-0.03989,1465.72457,3483.58569,39.0,213.14365,6.9408699999999985,6.7519399999999985,6.3158,5.85949,5.0,549.18025,515.97903,465.22669,59.5,60.5
2018-07-06 20:38:00,562.3340000000001,51.606,6.0,395.0,395.0,396.0,12167532.0,44957.0,204721.0,962491.0,1492.00745,11.37362,59.5,40.6,49.8,0.8490000000000001,50.02,-0.03989,1480.73188,3624.09839,40.0,213.14365,6.13407,6.1584,6.23196,6.04345,5.0,571.4005,595.25469,516.85775,59.5,59.5
2018-07-06 20:43:00,667.546,264.259,6.0,393.0,393.0,394.0,12167582.0,44957.0,204725.0,962493.0,1554.70847,11.90989,59.5,40.6,48.8,0.988,50.02,-0.03989,1556.7694,4026.5263700000014,41.0,213.14365,6.30199,7.01118,6.80468,6.28338,5.0,655.02769,607.5799400000002,571.48212,59.5,59.5
2018-07-06 20:53:00,720.2919999999999,-60.208999999999996,6.0,391.0,391.0,392.0,12167710.0,44957.0,204729.0,962497.0,1603.15237,12.36811,59.5,40.6,48.8,0.9990000000000001,50.02,-0.03989,1611.7967,4296.31006,41.0,217.49336,7.104989999999999,6.9553699999999985,6.8186800000000005,6.85498,5.0,738.4775599999998,754.89044,769.09038,59.5,59.5
2018-07-06 20:58:00,644.1759999999999,-23.994,6.0,391.0,391.0,392.0,12167771.0,44957.0,204732.0,962498.0,1556.61443,11.9419,59.5,40.6,48.8,0.9990000000000001,50.02,-0.03989,1560.77142,4004.04419,41.0,217.49336,5.8908,6.40455,6.68998,6.84478,5.0,660.6804400000002,703.22925,760.55175,59.5,59.5
2018-07-06 21:03:00,680.5939999999999,-31.576999999999998,6.0,392.0,393.0,394.0,12167836.0,44957.0,204734.0,962500.0,1611.21138,12.26806,59.5,40.6,48.8,0.9990000000000001,50.02,-0.03989,1601.7916300000004,4299.682620000001,41.0,217.49336,6.67312,6.657539999999999,6.60116,6.84172,5.0,715.88675,718.4055,781.8761900000002,59.5,59.5
2018-07-06 21:08:00,405.161,-48.042,6.0,391.0,391.0,392.0,12167886.0,44957.0,204737.0,962502.0,1353.44386,10.35112,59.5,40.6,48.8,0.996,50.02,-0.03989,1352.66859,3001.34692,39.0,217.49336,5.42436,5.43801,5.4914,6.40496,5.0,429.30484,483.41291,662.70481,59.5,59.5
2018-07-06 21:13:00,519.064,189.014,6.0,392.0,391.0,392.0,12167930.0,44957.0,204740.0,962504.0,1448.56098,11.09548,59.5,40.6,48.8,0.985,50.02,-0.03989,1445.71457,3406.02295,40.0,217.49336,5.43805,5.77191,6.2468900000000005,6.26451,5.0,539.6741900000002,611.72912,600.89325,59.5,59.5
2018-07-06 21:18:00,340.691,-50.015,6.0,390.0,391.0,393.0,12167966.0,44957.0,204742.0,962506.0,1284.1996800000004,9.87288,59.5,40.6,47.8,0.981,50.02,-0.03989,1289.63737,2816.99463,38.0,217.49336,5.15073,4.73259,5.21036,5.92519,5.0,376.61762,432.67606,521.53275,59.5,59.5
2018-07-06 21:23:00,395.845,-42.95399999999999,6.0,391.0,392.0,393.0,12167992.0,44957.0,204744.0,962510.0,1330.79768,10.24707,58.5,39.6,47.8,0.9940000000000001,50.02,0.00997,1336.66062,2988.98169,37.0,217.49336,5.75263,5.15414,5.20211,5.349080000000002,5.0,417.05619,366.06394,403.24891,59.5,59.5
2018-07-06 21:28:00,470.314,90.904,6.0,392.0,392.0,393.0,12168031.0,44957.0,204746.0,962513.0,1398.72121,10.7133,58.5,39.6,47.8,0.963,50.02,0.00997,1398.69133,3219.42236,38.0,217.49336,6.45556,6.09851,5.82693,5.67088,5.0,480.3075,494.93669000000006,462.43244,58.5,59.5
2018-07-06 21:33:00,963.057,15.245999999999999,6.0,393.0,393.0,394.0,12168092.0,44957.0,204748.0,962514.0,1750.4352199999996,13.42864,58.5,39.6,47.8,0.996,50.02,0.00997,1753.8668,5373.19775,41.0,217.49336,7.018110000000001,6.965839999999999,7.29011,6.38159,5.0,972.13219,912.00194,660.62962,58.5,58.5
2018-07-06 21:38:00,455.276,-39.248000000000005,6.0,391.0,392.0,393.0,12168158.0,44957.0,204750.0,962515.0,1417.3305300000004,10.77733,58.5,39.6,47.8,0.9990000000000001,50.02,0.00997,1407.69589,3322.8396,39.0,217.49336,5.26516,5.776680000000002,5.96899,6.57717,5.0,488.41109000000006,548.9675599999998,737.91306,58.5,58.5
2018-07-06 21:43:00,608.43,80.355,6.0,391.0,391.0,392.0,12168204.0,44957.0,204752.0,962517.0,1510.79681,11.61574,58.5,39.6,47.8,0.993,50.02,0.00997,1518.75071,3812.9470200000014,39.0,217.49336,5.66792,6.37754,6.28021,6.41676,5.0,616.60025,600.25169,632.87081,58.5,58.5
2018-07-06 21:48:00,351.769,-60.198,6.0,391.0,391.0,393.0,12168240.0,44957.0,204754.0,962520.0,1305.21018,9.93891,58.5,39.6,46.8,0.992,50.02,0.01995,1297.64128,2773.15479,37.0,217.49336,4.71408,4.8897900000000005,5.0881,5.7537400000000005,5.0,380.89306,388.44512,506.36262,58.5,58.5
2018-07-06 21:53:00,713.873,116.50399999999999,6.0,395.0,396.0,397.0,12168285.0,44957.0,204756.0,962522.0,1597.35954,12.20203,58.5,38.6,46.8,0.955,50.02,0.01995,1595.78873,4253.5942399999985,39.0,217.49336,6.70898,6.7866,6.57834,6.11229,5.0,709.82469,637.10312,558.41606,58.5,58.5
2018-07-06 21:58:00,653.065,-18.594,6.0,392.0,392.0,393.0,12168337.0,44957.0,204758.0,962524.0,1563.47278,12.01794,58.5,38.6,46.8,0.997,50.02,0.01995,1570.77635,4093.9721700000014,40.0,217.49336,7.3726,6.9962399999999985,6.53775,6.3396300000000005,5.0,670.9725,664.57156,610.10712,58.5,58.5
2018-07-06 22:03:00,877.7310000000001,1.265,6.0,393.0,392.0,393.0,12168395.0,44957.0,204762.0,962525.0,1723.27167,13.11448,58.5,38.6,46.8,0.9990000000000001,50.02,0.01995,1713.8471,4955.03271,40.0,217.49336,7.0694,7.459060000000001,7.278289999999998,6.68319,5.0,867.83294,766.53838,674.62594,58.5,58.5
2018-07-06 22:08:00,736.607,-14.585,6.0,392.0,392.0,393.0,12168461.0,44957.0,204763.0,962526.0,1634.06764,12.59022,58.5,38.6,46.8,0.9990000000000001,50.02,0.01995,1640.81097,4421.08545,40.0,217.49336,6.52411,7.222069999999999,7.1364600000000005,6.931260000000001,5.0,774.65706,767.94638,760.35519,58.5,58.5
2018-07-06 22:13:00,424.022,42.54,6.0,391.0,391.0,392.0,12168505.0,44957.0,204766.0,962528.0,1354.4795,10.37113,58.5,38.6,46.8,0.996,50.02,0.01995,1352.66859,3085.65454,38.0,217.49336,5.76685,5.88464,5.76538,6.33368,5.0,433.26206,430.98975,608.1295,58.5,58.5
2018-07-06 22:18:00,511.95300000000003,-41.551,6.0,391.0,391.0,392.0,12168546.0,44957.0,204769.0,962530.0,1449.7615,11.15151,58.5,38.6,46.8,0.9990000000000001,50.02,0.01995,1451.71762,3521.80542,38.0,210.96879,5.42525,5.77707,6.18438,6.15942,5.0,538.53881,559.73438,561.48,58.5,58.5
2018-07-06 22:23:00,420.95300000000003,-41.049,6.0,390.0,390.0,391.0,12168579.0,44957.0,204771.0,962534.0,1362.08819,10.48918,58.5,38.6,46.8,0.9990000000000001,50.02,0.01995,1367.6759,3159.84521,36.0,210.96879,5.8511,5.85768,5.68104,5.68831,5.0,447.80209,385.37238,456.26519,58.5,58.5
2018-07-06 22:28:00,537.672,189.99,6.0,392.0,392.0,392.0,12168615.0,44957.0,204772.0,962537.0,1460.25174,11.23555,58.5,37.6,46.8,0.9990000000000001,50.02,0.01995,1467.72529,3476.84131,38.0,210.96879,5.9943300000000015,6.14928,6.3033199999999985,5.79476,5.0,555.10919,545.20462,468.88259000000005,58.5,58.5
2018-07-06 22:33:00,463.525,-51.044,6.0,391.0,391.0,392.0,12168653.0,44957.0,204775.0,962539.0,1402.29318,10.78933,58.5,37.6,45.8,0.991,50.02,0.01995,1409.69676,3266.63452,37.0,210.96879,5.5664,5.49375,5.87997,5.81925,5.0,486.05534000000006,469.15031,471.00012,58.5,58.5
2018-07-06 22:43:00,219.959,284.54900000000004,6.0,393.0,394.0,395.0,12168699.0,44957.0,204785.0,962546.0,1121.78946,8.53222,56.5,37.6,45.8,0.5820000000000001,50.02,-0.01995,1114.5509,2116.6801800000007,36.0,200.09452,3.69453,3.64625,4.61882,4.83589,5.0,245.62259,267.01697,290.8209700000001,57.5,58.5
2018-07-06 22:48:00,168.235,-68.03699999999999,6.0,389.0,389.0,390.0,12168717.0,44957.0,204791.0,962550.0,1108.9881300000004,8.442169999999999,56.5,37.6,45.8,0.94,50.02,-0.01995,1103.5454,1754.7202100000004,37.0,200.09452,4.9086,4.21155,4.34916,4.6491,5.0,196.09145,223.56598,257.39166,56.5,57.5
2018-07-06 22:53:00,195.845,-83.71,6.0,389.0,389.0,390.0,12168732.0,44957.0,204795.0,962554.0,1102.89514,8.45218,56.5,37.6,44.8,0.9209999999999999,50.02,0.03989,1101.54446,1927.83142,36.0,200.09452,3.495,4.16647,4.15259,4.30645,5.0,218.13617,200.64353,229.17064,56.5,56.5
2018-07-06 23:03:00,213.36700000000002,-28.256999999999998,6.0,390.0,390.0,391.0,12168767.0,44957.0,204807.0,962561.0,1112.67993,8.47419,55.5,36.6,44.8,0.945,50.02,0.01995,1105.54641,2104.31519,36.0,187.0454,3.99575,4.01831,4.16861,4.49098,5.0,235.73797,236.47388,241.29617,55.5,56.5
2018-07-06 23:09:00,252.26,-64.557,6.0,390.0,390.0,391.0,12168791.0,44957.0,204814.0,962565.0,1166.6616,8.99044,55.5,36.6,44.8,0.988,50.02,0.02992,1171.57908,2263.93726,37.0,187.0454,4.12831,4.10411,4.31007,4.4520300000000015,5.0,281.20297,281.07959,263.87778,55.5,55.5
2018-07-06 23:14:00,161.15,-72.79,6.0,390.0,390.0,391.0,12168808.0,44957.0,204821.0,962569.0,1154.65567,8.876389999999997,54.5,36.6,43.8,0.922,50.02,2.60303,1155.57111,1625.44861,36.0,187.0454,3.5613,3.57004,3.57709,4.02099,5.0,188.85455,179.92644,235.6902,55.5,55.5
2018-07-06 23:19:00,183.882,-57.552,6.0,389.0,389.0,391.0,12168823.0,44957.0,204825.0,962573.0,1108.56791,8.44017,54.5,36.6,43.8,0.96,50.02,0.00997,1101.54446,1846.89624,35.0,187.0454,3.25561,3.17322,3.75473,3.98229,5.0,207.82725,194.20019,214.74866,54.5,55.5
2018-07-06 23:24:00,149.638,243.007,6.0,394.0,394.0,395.0,12168835.0,44957.0,204831.0,962577.0,1098.28789,8.42216,54.5,36.6,43.8,0.5710000000000001,50.02,0.00997,1099.54344,1364.65735,36.0,193.56996,4.10313,4.34837,3.81209,3.72976,5.0,173.24892,171.40469,185.88428,54.5,54.5
2018-07-06 23:29:00,172.083,-75.475,6.0,389.0,389.0,390.0,12168849.0,44957.0,204834.0,962581.0,1108.55289,8.43217,53.5,36.6,43.8,0.915,50.02,0.01995,1101.54446,1773.82983,35.0,200.09452,4.52829,4.47144,4.36982,4.14481,5.0,197.87964,184.13841,189.49391,54.5,54.5
2018-07-06 23:34:00,188.43099999999998,-69.696,6.0,389.0,389.0,390.0,12168860.0,44957.0,204838.0,962585.0,1103.37534,8.43417,53.5,36.6,43.8,0.937,50.02,-0.00997,1102.54489,1896.35669,35.0,200.09452,4.1045099999999985,4.27202,3.91686,3.97934,5.0,215.3743,168.93998,172.09175,53.5,54.5
2018-07-06 23:39:00,242.685,-84.552,6.0,389.0,389.0,390.0,12168877.0,44957.0,204843.0,962589.0,1149.34305,8.83837,53.5,35.6,42.8,0.9359999999999999,50.02,0.00997,1150.56865,2223.4697300000007,35.0,206.61909,4.90606,5.13051,5.02416,4.42197,5.0,266.25272,251.65927,207.31462,53.5,53.5
2018-07-06 23:44:00,231.61599999999999,345.314,6.0,396.0,396.0,396.0,12168895.0,44957.0,204848.0,962593.0,1127.47724,8.64427,53.5,35.6,42.8,0.551,50.02,0.00997,1125.55626,2193.11914,36.0,206.61909,4.57864,4.64296,4.8069999999999995,4.64479,5.0,251.87434,249.45255,229.15661,53.5,53.5
2018-07-06 23:49:00,180.465,129.514,6.0,392.0,393.0,394.0,12168909.0,44957.0,204853.0,962597.0,1099.98371,8.436169999999999,52.5,35.6,42.8,0.726,50.02,0.0,1099.54344,1689.5222199999996,36.0,206.61909,5.04611,5.24453,4.80552,4.48707,5.0,214.23408,206.27339,205.55792,53.5,53.5
2018-07-06 23:54:00,160.386,-80.572,6.0,389.0,389.0,390.0,12168923.0,44957.0,204857.0,962600.0,1100.14873,8.42416,52.5,35.6,42.8,0.898,50.02,0.01995,1097.54243,1637.8136,35.0,206.61909,4.55194,4.33891,4.5964,4.41322,5.0,199.9488,200.97484,198.84439,52.5,53.5
2018-07-06 23:59:00,84.415,-71.945,6.0,389.0,389.0,390.0,12168933.0,44957.0,204861.0,962604.0,1094.07076,8.41816,52.5,35.6,42.8,0.768,50.02,0.02992,1098.54294,945.3681,35.0,206.61909,2.71153,2.88757,3.3280000000000003,4.05702,5.0,116.98,119.51255,161.20214,52.5,52.5
2018-07-07 00:04:00,121.678,-68.997,6.0,390.0,390.0,391.0,12168942.0,44957.0,204864.0,962609.0,1102.79003,8.44017,52.5,35.6,42.8,0.857,50.02,0.00997,1101.54446,1305.0800800000004,34.0,206.61909,4.26376,3.990380000000001,3.4927900000000003,3.90301,5.0,146.88818999999995,120.27143999999998,145.33925,52.5,52.5
2018-07-07 00:09:00,60.403,-86.79700000000001,6.0,388.0,388.0,389.0,12168951.0,44957.0,204868.0,962613.0,1095.76658,8.43417,51.5,35.6,41.8,0.551,50.02,-0.01995,1099.54344,758.76752,34.0,202.26938,4.22645,3.66005,3.71084,3.81283,16.0,86.67084,117.12014,137.12823,52.5,52.5
2018-07-07 00:14:00,76.88600000000001,-77.074,6.0,389.0,389.0,390.0,12168957.0,44957.0,204872.0,962617.0,1101.8896,8.43417,51.5,35.6,41.8,0.735,50.02,0.03989,1100.54395,899.2799699999998,34.0,200.09452,3.78209,3.94433,3.22177,3.4550300000000003,5.0,103.31679,101.22191,112.15051,51.5,52.5
2018-07-07 00:19:00,66.906,-79.9,6.0,389.0,388.0,389.0,12168964.0,44957.0,204876.0,962622.0,1101.79958,8.41816,51.5,35.6,41.8,0.625,50.02,0.0,1100.54395,784.62177,34.0,197.91967,2.94103,3.00738,3.35486,3.4422900000000003,5.0,90.68723,90.54377,111.16737,51.5,51.5
2018-07-07 00:24:00,221.989,-78.934,6.0,389.0,389.0,390.0,12168974.0,44957.0,204880.0,962626.0,1126.21666,8.576239999999999,51.5,35.6,41.8,0.932,50.02,-0.00997,1119.55337,2108.81152,35.0,189.22025,4.5303,4.75386,4.70512,3.7672,5.0,243.30005,219.57295,138.9595,51.5,51.5
2018-07-07 00:29:00,269.607,-94.99700000000001,6.0,389.0,389.0,389.0,12168993.0,44957.0,204886.0,962629.0,1195.4007800000004,9.1065,51.5,34.6,41.8,0.934,50.02,-0.00997,1188.58748,2344.87256,35.0,189.22025,5.25361,5.12301,4.98232,4.49404,5.0,292.17241,280.53138,214.90617000000003,51.5,51.5
2018-07-07 00:34:00,344.847,-41.38,6.0,390.0,390.0,391.0,12169018.0,44957.0,204888.0,962633.0,1277.76162,9.85087,51.5,34.6,41.8,0.992,50.02,-0.00997,1284.63498,2756.2932100000007,35.0,189.22025,5.14427,5.5331199999999985,5.41702,4.94324,5.0,371.25853,365.41106,292.0305600000001,51.5,51.5
2018-07-07 00:39:00,280.085,-49.701,6.0,390.0,389.0,391.0,12169042.0,44957.0,204889.0,962636.0,1215.15062,9.29459,51.5,34.6,41.8,0.99,50.02,-0.00997,1213.59979,2493.253910000001,35.0,189.22025,4.9919,5.14426,5.00234,5.09523,5.0,310.0536600000001,310.65338,310.7871600000001,51.5,51.5
2018-07-07 00:44:00,204.718,-59.771,6.0,390.0,390.0,391.0,12169065.0,44957.0,204892.0,962640.0,1099.48848,8.442169999999999,51.5,34.6,41.8,0.965,50.02,-0.00997,1105.54641,2049.23438,35.0,189.22025,4.71661,4.82362,4.44767,4.93856,5.0,233.35522000000003,242.46862,299.33028,51.5,51.5
2018-07-07 00:49:00,98.244,-79.539,6.0,388.0,388.0,390.0,12169077.0,44957.0,204897.0,962644.0,1098.25779,8.41816,51.5,34.6,41.8,0.782,50.02,0.02992,1100.54395,1124.0999800000004,35.0,189.22025,3.1034200000000003,3.18951,3.37227,4.1224,5.0,137.65086000000002,141.74686,214.52806,51.5,51.5
2018-07-07 00:54:00,112.56700000000001,-71.12,6.0,389.0,389.0,390.0,12169084.0,44957.0,204901.0,962648.0,1097.88261,8.436169999999999,51.5,34.6,40.8,0.7809999999999999,50.02,0.02992,1103.5454,1215.1521,35.0,189.22025,3.19532,3.26839,3.54564,3.66018,5.0,125.42975,113.64222,144.7325,51.5,51.5
2018-07-07 00:59:00,164.68200000000002,-44.992,6.0,389.0,389.0,391.0,12169096.0,44957.0,204905.0,962653.0,1094.38594,8.420160000000001,50.5,34.6,40.8,0.951,50.02,0.02992,1099.54344,1638.93774,34.0,195.74481,4.7262,4.83338,4.6882199999999985,4.09622,5.0,189.58741,195.99448,163.25339,51.5,51.5
2018-07-07 01:04:00,135.543,-72.665,6.0,389.0,388.0,390.0,12169111.0,44957.0,204910.0,962657.0,1105.7766,8.426160000000001,50.5,34.6,40.8,0.8759999999999999,50.02,0.02992,1099.54344,1344.42358,34.0,206.61909,4.2184800000000005,4.30252,4.30834,4.42345,5.0,167.30083,179.73197,189.91772,50.5,51.5
2018-07-07 01:09:00,39.91,-79.635,6.0,388.0,388.0,389.0,12169117.0,44957.0,204915.0,962661.0,1107.12721,8.43417,50.5,34.6,40.8,0.441,50.02,0.02992,1100.54395,571.0427900000002,34.0,206.61909,2.79943,3.08448,3.20608,3.82792,5.0,66.45374,66.02408,125.70535,50.5,50.5
2018-07-07 01:14:00,87.236,-79.399,6.0,389.0,389.0,390.0,12169125.0,44957.0,204921.0,962665.0,1101.30428,8.43417,50.5,34.6,40.8,0.737,50.02,0.01995,1100.54395,1013.93817,34.0,210.96879,3.80406,3.67924,3.93237,3.87064,5.0,118.06219,128.32379,127.08136,50.5,50.5
2018-07-07 01:19:00,42.542,208.325,6.0,391.0,391.0,391.0,12169131.0,44957.0,204925.0,962669.0,1101.57442,8.442169999999999,50.5,34.6,40.8,0.9890000000000001,50.02,0.01995,1102.54489,796.9868799999998,35.0,210.96879,2.83714,3.10537,3.41529,3.68328,5.0,73.31689,92.17533,108.82797,50.5,50.5
2018-07-07 01:24:00,18.658,-45.333999999999996,6.0,389.0,389.0,391.0,12169135.0,44957.0,204929.0,962674.0,1100.95921,8.42416,50.5,34.6,40.8,0.26899999999999996,50.02,0.01995,1100.54395,385.56628,33.0,202.26938,2.86619,2.7941,2.86213,3.38499,5.0,43.61924000000001,53.35173,86.27255,50.5,50.5
2018-07-07 01:29:00,59.803000000000004,-77.347,6.0,389.0,388.0,390.0,12169143.0,44957.0,204933.0,962679.0,1097.92766,8.42817,49.5,33.6,40.8,0.581,50.02,0.03989,1099.54344,714.92761,34.0,202.26938,3.48952,3.5981300000000003,3.58344,3.63356,5.0,92.42268,110.37778,106.62888,50.5,50.5
2018-07-07 01:34:00,49.513999999999996,-76.354,6.0,388.0,388.0,389.0,12169148.0,44957.0,204938.0,962683.0,1098.90309,8.43417,49.5,33.6,40.8,0.537,50.02,0.03989,1100.54395,662.0949099999998,34.0,202.26938,3.28208,2.5091900000000003,3.00504,3.42098,5.0,78.50555,75.28218000000003,95.00245,49.5,50.5
2018-07-07 01:39:00,45.318999999999996,76.979,6.0,391.0,390.0,392.0,12169152.0,44957.0,204943.0,962687.0,1101.30428,8.44017,49.5,33.6,40.8,0.963,50.02,0.03989,1101.54446,591.27661,35.0,191.39511,3.23082,2.92916,3.0058,3.1872700000000003,5.0,63.77454,73.15791999999998,81.59305,49.5,49.5
2018-07-07 01:44:00,155.231,94.01799999999999,6.0,390.0,392.0,391.0,12169159.0,44957.0,204946.0,962692.0,1095.19635,8.44417,49.5,33.6,40.8,0.597,50.02,0.03989,1100.54395,1637.8136,34.0,191.39511,4.16492,3.68826,3.82284,3.34214,5.0,179.52731,167.62653,102.58105,49.5,49.5
2018-07-07 01:49:00,135.438,-89.897,6.0,389.0,388.0,389.0,12169170.0,44957.0,204950.0,962696.0,1092.46496,8.420160000000001,50.5,33.6,40.8,0.828,50.02,0.04987,1097.54243,1298.33557,34.0,191.39511,3.60698,3.92676,4.2615,3.58797,5.0,168.37272,212.00681,140.84322,49.5,49.5
2018-07-07 01:54:00,221.46900000000002,-53.667,6.0,390.0,390.0,391.0,12169185.0,44957.0,204954.0,962700.0,1123.81547,8.60025,50.5,33.6,40.8,0.971,50.02,0.01995,1122.55481,2142.53442,34.0,191.39511,5.02041,4.7734,4.5949300000000015,3.96542,5.0,246.6848,240.39184,185.4163,50.5,49.5
2018-07-07 02:04:00,294.83099999999996,-53.986000000000004,6.0,391.0,390.0,392.0,12169215.0,44957.0,204960.0,962707.0,1229.61774,9.40065,50.5,33.6,40.8,0.982,50.02,0.00997,1228.6073199999996,2515.73584,35.0,191.39511,4.48226,5.31507,5.41322,4.31887,5.0,321.62316,317.98322,225.69362,50.5,50.5
2018-07-07 02:10:00,317.918,-65.018,6.0,391.0,391.0,392.0,12169248.0,44957.0,204960.0,962713.0,1259.3174800000004,9.62476,51.5,33.6,40.8,0.985,50.02,0.00997,1256.62108,2649.5036600000008,34.0,184.87054,5.072019999999998,4.98389,5.05465,4.93802,5.0,346.65009,350.06603,316.13916,50.5,50.5
2018-07-07 02:15:00,328.44800000000004,-41.275,6.0,391.0,391.0,392.0,12169277.0,44957.0,204960.0,962716.0,1263.69956,9.67078,52.5,33.6,40.8,0.987,50.02,0.00997,1262.62398,2659.62061,35.0,184.87054,5.10777,5.11486,5.22398,5.2045900000000005,5.0,351.77028,355.53169,347.82206,51.5,50.5
2018-07-07 02:20:00,462.017,133.671,6.0,395.0,395.0,396.0,12169310.0,44957.0,204962.0,962719.0,1396.90549,10.63726,53.5,33.6,40.8,0.925,50.02,0.00997,1387.6859,3219.42236,36.0,184.87054,5.56202,5.82472,5.93857,5.58553,5.0,467.78384000000005,458.19881,390.37438,52.5,51.5
2018-07-07 02:25:00,459.25699999999995,-4.623,6.0,393.0,393.0,393.0,12169349.0,44957.0,204964.0,962720.0,1394.38418,10.68128,53.5,33.6,40.8,0.997,50.02,0.00997,1395.68981,3213.8017600000007,35.0,184.87054,5.98534,5.81843,5.65088,5.6538,5.0,475.47103,473.88456,451.89566,53.5,52.5
2018-07-07 02:30:00,322.29400000000004,-34.657,6.0,392.0,391.0,393.0,12169384.0,44957.0,204966.0,962722.0,1265.4854,9.7088,54.5,33.6,40.8,0.997,50.02,0.00997,1267.62651,2659.62061,35.0,184.87054,5.50024,5.09951,5.68321,5.81153,5.0,358.24859,378.07541,436.89016,53.5,53.5
2018-07-07 02:35:00,218.15400000000002,185.888,6.0,396.0,396.0,397.0,12169405.0,44957.0,204968.0,962725.0,1113.16021,8.52421,54.5,33.6,40.8,0.659,50.02,0.00997,1113.5504,1935.7002,34.0,184.87054,4.6742300000000006,4.9880900000000015,4.8422800000000015,5.21977,5.0,239.84386,229.54767,333.14878,54.5,53.5
2018-07-07 02:40:00,284.785,-38.293,6.0,391.0,392.0,392.0,12169427.0,44957.0,204972.0,962729.0,1205.92105,9.26058,54.5,33.6,40.8,0.992,50.02,0.00997,1211.59885,2452.78613,34.0,184.87054,5.5730900000000005,5.5279,5.53335,5.36626,5.0,307.45619,308.96534,306.5089700000001,54.5,54.5
2018-07-07 02:45:00,277.639,-50.821999999999996,6.0,391.0,391.0,392.0,12169451.0,44957.0,204972.0,962732.0,1202.4243,9.22656,54.5,33.6,40.8,0.988,50.02,0.00997,1204.59537,2410.07031,34.0,184.87054,6.09004,5.63516,5.51928,5.49661,5.0,299.75791,299.78975,308.46334,54.5,54.5
2018-07-07 02:50:00,241.94799999999998,-50.01,6.0,391.0,391.0,392.0,12169472.0,44957.0,204976.0,962735.0,1148.60765,8.76233,54.5,33.6,40.8,0.985,50.02,0.00997,1146.56669,2178.50586,34.0,184.87054,4.44791,4.91067,4.72356,5.07597,5.0,261.90817000000004,258.42814,286.94741,54.5,54.5
2018-07-07 02:55:00,260.106,347.74699999999996,6.0,395.0,396.0,396.0,12169492.0,44957.0,204982.0,962739.0,1167.59214,8.95443,55.5,33.6,40.8,0.6859999999999999,50.02,0.00997,1166.57661,2305.52905,35.0,184.87054,5.07412,5.130719999999998,5.13954,4.90404,5.0,278.02422,268.34444,268.83419,54.5,54.5
2018-07-07 03:00:00,268.899,-59.672,6.0,391.0,391.0,392.0,12169515.0,44957.0,204985.0,962742.0,1191.97911,9.1045,55.5,33.6,40.8,0.975,50.02,0.00997,1190.5884199999996,2331.3833,34.0,184.87054,5.40401,5.1448800000000015,5.09958,4.94221,5.0,292.77062,280.9065,281.84203,55.5,54.5
2018-07-07 03:05:00,310.32599999999996,-51.677,6.0,391.0,391.0,391.0,12169539.0,44957.0,204986.0,962746.0,1233.09947,9.48869,55.5,33.6,40.8,0.977,50.02,0.00997,1239.61261,2574.18896,34.0,184.87054,5.54284,5.60636,5.46169,5.1375199999999985,5.0,328.84228,317.32378,302.48556,55.5,55.5
2018-07-07 03:10:00,365.957,-75.83800000000001,6.0,391.0,391.0,392.0,12169567.0,44957.0,204986.0,962749.0,1297.52626,9.96092,56.5,33.6,40.8,0.976,50.02,0.00997,1299.6423,2827.11157,34.0,184.87054,6.51658,6.12956,5.70129,5.46004,5.0,380.53544,385.23803,344.4914100000001,55.5,55.5
2018-07-07 03:20:00,297.327,-46.801,6.0,391.0,392.0,392.0,12169620.0,44957.0,204986.0,962757.0,1231.91382,9.39664,56.5,34.6,40.8,0.988,50.02,0.00997,1230.60833,2540.46606,34.0,193.56996,4.74316,4.93348,5.01668,5.1843900000000005,5.0,325.39178,319.5946600000001,335.99128,56.5,56.5
2018-07-07 03:25:00,350.64599999999996,-48.174,6.0,391.0,391.0,392.0,12169647.0,44957.0,204987.0,962760.0,1286.4959,9.85487,57.5,34.6,40.8,0.996,50.02,0.02992,1286.636,2763.03784,34.0,193.56996,4.78107,4.72472,5.05638,5.0301800000000005,5.0,373.2025,390.77938,351.25956,56.5,56.5
2018-07-07 03:30:00,253.604,351.311,6.0,395.0,395.0,396.0,12169674.0,44957.0,204989.0,962764.0,1158.46759,8.928410000000003,57.5,34.6,40.8,0.595,50.02,0.00997,1164.5756,2301.03271,34.0,193.56996,4.56683,4.88589,4.2283300000000015,4.6767400000000015,5.0,272.69053,245.86653,332.9356200000001,57.5,56.5
2018-07-07 03:40:00,234.53,-62.29600000000001,6.0,391.0,391.0,392.0,12169715.0,44957.0,204996.0,962771.0,1143.65526,8.75233,56.5,34.6,40.8,0.9540000000000001,50.02,0.00997,1145.56626,2186.37451,34.0,193.56996,4.80109,4.4375800000000005,4.52514,4.60681,5.0,260.28497000000004,269.11409,282.80759,56.5,57.5
2018-07-07 03:45:00,234.338,-61.553999999999995,6.0,391.0,391.0,392.0,12169733.0,44957.0,205002.0,962774.0,1160.10342,8.82236,56.5,34.6,40.8,0.966,50.02,0.00997,1153.57009,2233.58667,34.0,193.56996,4.7783,5.22393,4.56392,4.3654,5.0,264.92603,258.64092,266.03041,56.5,56.5
2018-07-07 03:55:00,341.962,-61.86600000000001,6.0,392.0,392.0,393.0,12169780.0,44957.0,205007.0,962781.0,1279.59236,9.83086,55.5,34.6,40.8,0.975,50.02,0.0,1285.63549,2743.92822,33.0,193.56996,5.01438,5.43301,5.070869999999998,4.7765900000000014,5.0,367.45372,360.89953,318.92384,55.5,56.5
2018-07-07 04:00:00,631.384,169.423,6.0,397.0,398.0,400.0,12169822.0,44957.0,205009.0,962783.0,1536.45938,11.81384,55.5,34.6,40.8,0.981,50.02,0.0,1543.76295,4093.9721700000014,37.0,184.87054,7.0107300000000015,6.56227,6.3308,5.54769,3.0,644.82975,653.92544,466.47447,55.5,55.5
2018-07-07 04:05:00,653.715,230.105,6.0,393.0,393.0,394.0,12169878.0,44957.0,205016.0,962784.0,1555.06855,11.92389,55.5,34.6,40.8,0.99,50.02,0.0,1555.76889,4010.78857,37.0,184.87054,6.3543,6.32863,6.29844,6.06239,5.0,658.43494,684.32525,604.64125,55.5,55.5
2018-07-07 04:10:00,697.3810000000001,106.67200000000001,6.0,394.0,395.0,396.0,12169930.0,44957.0,205023.0,962786.0,1594.92832,12.144,56.5,34.6,40.8,0.997,50.02,0.0,1584.78316,4132.19141,37.0,184.87054,5.98267,6.52608,6.3867,6.15946,5.0,696.05912,669.11038,630.86925,55.5,55.5
2018-07-07 04:15:00,692.153,-8.999,6.0,392.0,392.0,393.0,12169988.0,44957.0,205027.0,962787.0,1600.01585,12.26806,56.5,34.6,40.8,0.995,50.02,0.01995,1598.79025,4308.67529,36.0,184.87054,5.9428800000000015,6.0942300000000005,6.16338,6.13725,5.0,715.62219,696.32462,674.61325,56.5,55.5
2018-07-07 04:20:00,588.194,-60.903,6.0,390.0,390.0,391.0,12170043.0,44957.0,205033.0,962789.0,1520.35651,11.63975,56.5,34.6,40.8,0.996,50.02,0.01995,1519.75122,3862.40771,37.0,180.52083,5.55428,5.63116,6.10296,6.17783,5.0,614.39925,629.3415,670.07444,56.5,56.5
2018-07-07 04:25:00,605.448,162.571,6.0,392.0,392.0,393.0,12170092.0,44957.0,205037.0,962791.0,1534.53855,11.7298,56.5,34.6,40.8,0.998,50.02,0.01995,1532.75752,3933.22607,38.0,180.52083,5.4012,6.08551,6.19464,6.11862,5.0,625.34006,632.1460599999998,637.65525,56.5,56.5
2018-07-07 04:30:00,666.654,211.643,6.0,392.0,392.0,393.0,12170145.0,44957.0,205044.0,962792.0,1561.11664,11.97592,56.5,34.6,41.8,0.948,50.02,0.01995,1562.77244,4182.77588,36.0,180.52083,5.93621,6.3321,6.2129900000000005,6.05761,5.0,673.7385,658.08569,639.77712,56.5,56.5
2018-07-07 04:35:00,619.11,-30.564,6.0,391.0,391.0,392.0,12170198.0,44957.0,205053.0,962794.0,1538.59043,11.86186,57.5,34.6,41.8,1.0,50.02,0.01995,1545.76397,4010.78857,37.0,180.52083,6.03016,6.04004,6.33387,6.25707,5.0,646.08425,640.49275,642.97375,56.5,56.5
2018-07-07 04:40:00,661.7,289.23400000000004,6.0,396.0,396.0,395.0,12170250.0,44957.0,205060.0,962795.0,1545.70405,11.86186,57.5,34.6,41.8,0.932,50.02,0.01995,1548.76549,4028.77417,37.0,180.52083,6.82332,6.52684,6.61835,6.43304,5.0,651.61294,663.9124400000002,650.11919,57.5,56.5
2018-07-07 04:45:00,609.341,-18.486,6.0,391.0,391.0,392.0,12170304.0,44957.0,205068.0,962797.0,1538.87558,11.78783,57.5,34.6,41.8,0.9990000000000001,50.02,0.01995,1537.76005,3951.21167,36.0,180.52083,5.65469,6.37195,6.53726,6.54018,5.0,635.38819,633.95138,646.9019999999999,57.5,57.5
2018-07-07 04:50:00,706.137,44.501000000000005,6.0,392.0,392.0,393.0,12170358.0,44957.0,205074.0,962798.0,1609.23034,12.26006,57.5,34.6,41.8,0.9990000000000001,50.02,0.01995,1598.79025,4190.64453,36.0,180.52083,7.35618,7.117189999999999,6.85647,6.6222699999999985,5.0,713.3956900000002,709.79025,662.78844,57.5,57.5
2018-07-07 04:55:00,770.613,-4.398,6.0,392.0,392.0,393.0,12170419.0,44957.0,205076.0,962800.0,1666.51363,12.76231,57.5,34.6,41.8,0.992,50.02,0.01995,1664.82284,4634.66406,36.0,180.52083,7.2224,7.02527,7.0038399999999985,6.80912,5.0,808.0455599999998,784.53962,721.89462,57.5,57.5
2018-07-07 05:00:00,838.443,14.011,6.0,391.0,392.0,394.0,12170484.0,44957.0,205076.0,962801.0,1695.31301,12.89237,58.5,34.6,41.8,0.992,50.02,0.01995,1683.8323300000004,4717.84766,36.0,180.52083,7.74073,6.911739999999999,6.83908,6.88178,5.0,841.07869,846.9314400000002,783.5241900000002,57.5,57.5
2018-07-07 05:06:00,818.806,-50.251999999999995,6.0,392.0,391.0,392.0,12170566.0,44957.0,205076.0,962803.0,1679.0748600000004,12.93439,58.5,34.6,41.8,0.992,50.02,0.01995,1686.83385,4795.41064,36.0,180.52083,7.2442,7.06392,6.84625,6.8590800000000005,5.0,840.2478800000001,848.46969,829.10544,58.5,57.5
2018-07-07 05:11:00,760.242,-17.668,6.0,392.0,391.0,392.0,12170631.0,44957.0,205076.0,962804.0,1658.34965,12.70628,58.5,34.6,42.8,0.9990000000000001,50.02,0.01995,1660.82082,4636.9126,36.0,180.52083,6.592739999999999,6.77802,6.64716,6.73183,5.0,798.88325,799.01194,824.6963099999998,58.5,58.5
2018-07-07 05:16:00,747.5160000000001,1.739,6.0,391.0,391.0,392.0,12170693.0,44957.0,205077.0,962806.0,1622.9622,12.43415,58.5,34.6,42.8,1.0,50.02,0.01995,1625.80365,4431.20215,35.0,180.52083,6.68447,6.48551,6.570360000000001,6.586989999999999,5.0,753.196,753.97069,784.7489400000002,58.5,58.5
2018-07-07 05:21:00,725.4739999999999,-23.19,6.0,392.0,391.0,393.0,12170754.0,44957.0,205078.0,962808.0,1642.6369,12.51218,58.5,34.6,42.8,0.9990000000000001,50.02,0.01995,1632.80706,4525.62646,35.0,180.52083,6.1738800000000005,6.702189999999999,6.69203,6.6655,5.0,757.59775,751.2180000000001,761.48238,58.5,58.5
2018-07-07 05:26:00,796.4169999999999,-25.339000000000002,6.0,393.0,392.0,393.0,12170819.0,44957.0,205078.0,962810.0,1692.0413600000004,12.87837,59.5,34.6,42.8,0.997,50.02,0.01995,1679.8303,4759.43945,35.0,180.52083,6.67437,6.962460000000001,6.98222,6.80808,5.0,830.5255,825.4333799999998,792.94925,58.5,58.5
2018-07-07 05:31:00,854.813,-5.768,6.0,393.0,393.0,394.0,12170890.0,44957.0,205078.0,962812.0,1711.89609,13.06846,59.5,34.6,42.8,0.997,50.02,0.01995,1709.84508,4826.88525,36.0,180.52083,7.34345,7.3738100000000015,7.272289999999999,7.07455,5.0,873.71556,888.294,846.34144,59.5,58.5
2018-07-07 05:36:00,849.25,10.171,6.0,392.0,392.0,393.0,12170959.0,44957.0,205079.0,962813.0,1714.37236,13.118479999999998,59.5,34.6,42.8,0.997,50.02,0.01995,1716.8486300000004,4949.41211,36.0,180.52083,7.49598,7.4659,7.347339999999999,7.186160000000001,5.0,880.56281,871.1578800000002,865.88825,59.5,59.5
