date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-07 05:41:00,928.295,-41.346000000000004,6.0,392.0,392.0,393.0,12171033.0,44957.0,205080.0,962814.0,1740.98063,13.3566,59.5,34.6,43.8,0.9990000000000001,50.02,0.01995,1741.86101,5123.64795,37.0,180.52083,7.59322,7.54276,7.44756,7.3288,5.0,929.03506,935.95319,901.324,59.5,59.5
2018-07-07 05:46:00,553.5369999999999,-54.428000000000004,6.0,391.0,390.0,391.0,12171099.0,44957.0,205082.0,962815.0,1497.26015,11.45366,59.5,34.6,43.8,0.9890000000000001,50.02,0.01995,1495.73934,3730.88794,37.0,187.0454,6.77561,6.6344699999999985,6.68261,7.15653,5.0,586.4425,626.94412,825.73506,59.5,59.5
2018-07-07 05:51:00,485.32599999999996,-37.806,6.0,391.0,391.0,392.0,12171144.0,44957.0,205083.0,962819.0,1430.74706,10.96542,59.5,34.6,43.8,0.9990000000000001,50.02,0.01995,1432.70813,3435.24951,33.0,187.0454,6.50137,6.70909,6.628139999999998,6.91799,5.0,513.4882200000002,528.9426900000002,659.66994,59.5,59.5
2018-07-07 05:56:00,525.4780000000001,215.81,6.0,394.0,394.0,394.0,12171187.0,44957.0,205085.0,962823.0,1444.2238,11.14151,59.5,34.6,43.8,0.992,50.02,0.01995,1451.71762,3600.49243,34.0,187.0454,6.2809300000000015,6.55925,6.46163,6.6605300000000005,5.0,538.54862,558.2005,591.0108799999998,59.5,59.5
2018-07-07 06:01:00,592.903,-28.156999999999996,6.0,392.0,392.0,392.0,12171235.0,44957.0,205087.0,962825.0,1532.22731,11.65176,59.5,34.6,43.8,0.996,50.02,0.01995,1521.75223,3890.51001,36.0,187.0454,6.96922,7.104,7.003139999999998,6.78952,5.0,614.17075,613.82988,596.7344400000002,59.5,59.5
2018-07-07 06:06:00,526.484,-85.088,6.0,390.0,390.0,390.0,12171283.0,44957.0,205089.0,962829.0,1468.13057,11.24756,59.5,34.6,43.8,0.987,50.02,0.01995,1469.72631,3689.29639,33.0,187.0454,6.69821,6.49276,6.51363,6.695189999999998,5.0,555.0468099999998,561.00769,588.4259999999999,59.5,59.5
2018-07-07 06:11:00,746.1310000000001,44.93899999999999,6.0,392.0,390.0,393.0,12171334.0,44957.0,205092.0,962832.0,1621.71649,12.40813,59.5,34.6,43.8,0.992,50.02,0.01995,1623.80264,4477.29004,35.0,187.0454,7.228110000000001,6.9794800000000015,6.9295800000000005,6.7888,5.0,743.34325,723.99225,632.44244,59.5,59.5
2018-07-07 06:21:00,636.8290000000001,-7.061,6.0,391.0,390.0,391.0,12171449.0,44957.0,205099.0,962836.0,1552.8926,11.89388,59.5,34.6,43.8,0.993,50.02,0.01995,1551.76701,4022.02979,35.0,187.0454,5.4285,6.55114,6.858789999999999,6.8681600000000005,5.0,652.93744,644.14138,678.02975,59.5,59.5
2018-07-07 06:26:00,588.141,-98.316,6.0,390.0,389.0,390.0,12171499.0,44957.0,205104.0,962838.0,1494.3936199999996,11.5337,59.5,34.6,43.8,0.983,50.02,0.01995,1501.74224,3702.7854,36.0,187.0454,7.01305,6.76369,6.7545600000000015,6.818810000000001,5.0,593.72544,612.714,640.01288,59.5,59.5
2018-07-07 06:31:00,540.318,-78.214,6.0,390.0,390.0,391.0,12171548.0,44957.0,205104.0,962842.0,1477.3452,11.37162,59.5,34.6,43.8,0.988,50.02,0.01995,1485.73427,3672.43481,34.0,187.0454,7.23373,6.8483399999999985,6.89077,6.81355,5.0,573.9418099999998,574.76238,610.19169,59.5,59.5
2018-07-07 06:36:00,484.709,-59.43,6.0,390.0,389.0,390.0,12171590.0,44957.0,205107.0,962846.0,1437.08015,11.01744,59.5,34.6,43.8,0.987,50.02,0.01995,1434.70914,3455.48315,33.0,187.0454,6.597689999999999,6.5801300000000005,6.810110000000001,6.76606,5.0,517.7166599999998,527.74181,564.21,59.5,59.5
2018-07-07 06:41:00,375.76599999999996,82.87299999999999,6.0,391.0,391.0,392.0,12171626.0,44957.0,205110.0,962850.0,1294.93002,9.99094,59.5,34.6,43.8,0.851,50.02,0.01995,1300.64281,2839.47681,33.0,187.0454,5.66576,5.662000000000001,5.78978,6.33668,5.0,387.99144,404.25109,481.61225,59.5,59.5
2018-07-07 06:46:00,391.991,-46.739,6.0,391.0,391.0,392.0,12171654.0,44957.0,205112.0,962854.0,1338.4664300000004,10.19704,58.5,34.6,43.8,0.986,50.02,0.01995,1330.65772,2982.2373,33.0,187.0454,6.01485,6.09619,6.28708,6.09978,5.0,410.57931,401.63681,409.61675,59.5,59.5
2018-07-07 06:51:00,320.637,-51.963,6.0,392.0,392.0,393.0,12171683.0,44957.0,205112.0,962857.0,1274.805,9.7148,58.5,34.6,43.8,0.981,50.02,0.01995,1267.62651,2677.6062,33.0,187.0454,4.79706,5.09906,5.60222,5.94895,5.0,355.67322,360.67088,384.10859,58.5,59.5
2018-07-07 06:56:00,265.182,-73.997,6.0,391.0,391.0,392.0,12171705.0,44957.0,205114.0,962861.0,1172.46952,9.00045,57.5,34.6,43.8,0.975,50.02,0.01995,1176.58154,2352.74121,32.0,180.52083,5.68768,5.65366,5.10981,5.4117,5.0,282.65328,258.11375,314.21906,58.5,58.5
2018-07-07 07:01:00,346.256,-43.355,6.0,391.0,391.0,392.0,12171732.0,44957.0,205114.0,962865.0,1281.48331,9.80685,57.5,34.6,43.8,0.993,50.02,0.01995,1280.63296,2710.20508,33.0,180.52083,5.92126,5.67637,5.69554,5.55788,5.0,367.83488,372.38856,339.07234,57.5,58.5
2018-07-07 07:06:00,363.99699999999996,-31.921,6.0,392.0,391.0,392.0,12171762.0,44957.0,205115.0,962868.0,1312.33866,10.06097,57.5,34.6,43.8,0.9940000000000001,50.02,0.01995,1312.64874,2917.03955,33.0,180.52083,5.45605,5.91413,6.0717,5.7316,5.0,395.21725,388.06128,369.43525,57.5,57.5
2018-07-07 07:16:00,389.74800000000005,-6.627000000000001,6.0,393.0,392.0,392.0,12171813.0,44957.0,205118.0,962875.0,1333.85926,10.14301,56.5,34.6,42.8,0.997,50.02,0.01995,1324.65468,2930.52856,33.0,180.52083,6.49086,6.42959,5.96577,5.47543,5.0,400.24666,338.07562,327.0625,57.5,57.5
2018-07-07 07:21:00,407.436,-33.795,6.0,391.0,391.0,392.0,12171843.0,44957.0,205119.0,962878.0,1353.80409,10.35112,56.5,34.6,42.8,0.996,50.02,0.01995,1354.6696,3060.92432,33.0,180.52083,6.0697800000000015,6.09626,5.75315,5.482469999999998,5.0,425.96041,378.89422,360.11606,56.5,57.5
2018-07-07 07:26:00,265.3,-30.72,6.0,391.0,391.0,392.0,12171870.0,44957.0,205123.0,962881.0,1193.4048699999996,9.08449,56.5,33.6,42.8,0.988,50.02,0.01995,1186.58646,2358.36182,35.0,180.52083,5.10069,5.3464800000000015,4.66821,5.10387,5.0,286.3896299999999,284.21066,341.22134,56.5,56.5
2018-07-07 07:31:00,265.207,-68.637,6.0,390.0,389.0,390.0,12171891.0,44957.0,205127.0,962884.0,1190.35837,9.06648,55.5,33.6,42.8,0.976,50.02,0.01995,1183.58494,2331.3833,34.0,189.22025,5.21617,5.2221199999999985,5.19148,5.07199,5.0,291.5651299999999,291.70591,308.33231,56.5,56.5
2018-07-07 07:36:00,130.439,-56.699,6.0,390.0,389.0,390.0,12171907.0,44957.0,205133.0,962888.0,1099.65351,8.426160000000001,55.5,33.6,42.8,0.9259999999999999,50.02,0.01995,1100.54395,1383.76709,33.0,189.22025,3.92659,3.8964,4.01785,4.64845,5.0,158.18522,166.89236,243.4903,55.5,56.5
2018-07-07 07:41:00,225.21200000000002,-60.692,6.0,391.0,390.0,391.0,12171923.0,44957.0,205138.0,962891.0,1127.62733,8.62626,55.5,33.6,41.8,0.961,50.02,0.01995,1129.55829,2088.5778800000007,34.0,189.22025,5.1020699999999986,5.36916,4.8890699999999985,4.63162,5.0,248.08078,222.03775,229.13519,55.5,55.5
2018-07-07 07:46:00,254.8,-56.898999999999994,6.0,390.0,390.0,391.0,12171939.0,44957.0,205142.0,962895.0,1173.5950300000004,8.98044,54.5,33.6,41.8,0.972,50.02,0.01995,1172.57958,2243.70361,35.0,197.91967,6.22349,5.30823,5.16339,4.7180300000000015,5.0,281.44562,289.08519,230.40172,55.5,55.5
2018-07-07 07:51:00,213.764,-61.023,6.0,390.0,390.0,391.0,12171960.0,44957.0,205147.0,962899.0,1115.18615,8.53222,54.5,33.6,41.8,0.973,50.02,0.01995,1113.5504,2043.61377,36.0,197.91967,4.3557,4.2242,4.70016,4.85674,5.0,241.19555,262.98884,261.91058,54.5,55.5
2018-07-07 07:56:00,205.86,-26.136999999999997,6.0,397.0,397.0,397.0,12171977.0,44957.0,205148.0,962901.0,1112.57489,8.45218,54.5,33.6,41.8,0.9890000000000001,50.02,0.01995,1105.54641,2043.61377,34.0,197.91967,4.6580900000000005,4.50933,4.54868,4.65267,5.0,226.6813,219.78062000000003,239.34897,54.5,54.5
2018-07-07 08:01:00,300.057,4.296,6.0,397.0,397.0,398.0,12171999.0,44957.0,205148.0,962902.0,1241.7438,9.5007,54.5,33.6,41.8,0.9990000000000001,50.02,0.01995,1242.6141300000004,2571.94067,35.0,197.91967,5.49864,5.32152,5.04664,4.81299,5.0,329.07303,288.9849700000001,266.82253,54.5,54.5
2018-07-07 08:07:00,284.66700000000003,10.300999999999998,6.0,397.0,396.0,397.0,12172027.0,44957.0,205149.0,962902.0,1219.11256,9.33261,54.5,33.6,41.8,0.9990000000000001,50.02,0.01995,1220.60326,2502.24658,35.0,197.91967,6.28665,5.93949,5.32462,5.05921,5.0,314.2175,319.42662,299.53566,54.5,54.5
2018-07-07 08:12:00,263.78700000000003,6.688,6.0,397.0,397.0,398.0,12172050.0,44957.0,205149.0,962903.0,1172.13932,8.956430000000003,53.5,33.6,40.8,0.998,50.02,0.01995,1169.57806,2287.543460000001,35.0,197.91967,4.99028,5.488580000000002,5.25899,5.12593,5.0,279.63841,273.35372,294.40884,54.5,54.5
2018-07-07 08:17:00,114.104,-51.55,6.0,395.0,395.0,396.0,12172068.0,44957.0,205149.0,962904.0,1100.47893,8.43417,53.5,33.6,40.8,0.935,50.02,0.01995,1101.54446,1271.35706,34.0,197.91967,3.99755,3.5018,3.76611,4.67521,5.0,139.34566,154.10331000000005,253.49756,53.5,54.5
2018-07-07 08:22:00,159.532,-26.195999999999998,6.0,395.0,395.0,395.0,12172084.0,44957.0,205150.0,962906.0,1098.82809,8.426160000000001,53.5,33.6,40.8,0.975,50.02,0.02992,1097.54243,1564.74719,35.0,197.91967,3.5124699999999995,4.01732,4.63211,4.58314,5.0,218.07791,266.44025,234.70772,53.5,53.5
2018-07-07 08:27:00,152.516,-40.637,6.0,397.0,396.0,398.0,12172096.0,44957.0,205150.0,962909.0,1106.94709,8.42817,52.5,33.6,40.8,0.968,50.02,0.02992,1100.54395,1561.37488,35.0,197.91967,3.88313,4.00059,4.02752,4.25737,5.0,178.68408,169.66188,198.04289,53.5,53.5
2018-07-07 08:32:00,225.248,-39.162,6.0,396.0,396.0,397.0,12172108.0,44957.0,205150.0,962912.0,1112.78496,8.56423,52.5,33.6,40.8,0.98,50.02,0.00997,1118.55286,2055.97876,35.0,197.91967,5.6821,5.33258,4.97435,4.14848,5.0,242.08336,224.50984,185.08325,52.5,53.5
2018-07-07 08:37:00,215.735,-13.379000000000001,6.0,397.0,397.0,397.0,12172123.0,44957.0,205151.0,962915.0,1124.04056,8.618260000000001,52.5,33.6,40.8,0.991,50.02,0.02992,1125.55626,2081.83325,35.0,206.61909,4.46473,4.7843,4.71802,4.33893,5.0,249.24042000000003,220.66372,191.90128,52.5,52.5
2018-07-07 08:42:00,224.396,-27.426,6.0,397.0,396.0,397.0,12172139.0,44957.0,205151.0,962917.0,1133.05999,8.65028,52.5,33.6,40.8,0.995,50.02,0.02992,1130.5588,2154.89966,35.0,200.09452,4.17778,4.55249,4.7425,4.58087,5.0,250.66259,215.05112000000003,212.10605,52.5,52.5
2018-07-07 08:47:00,201.49200000000002,-27.616,6.0,396.0,396.0,397.0,12172154.0,44957.0,205151.0,962920.0,1104.02065,8.46618,52.5,33.6,40.8,0.987,50.02,0.00997,1102.54489,2026.75232,36.0,200.09452,4.31642,4.8378,4.75411,4.43874,5.0,232.9873,235.41492,204.51036,52.5,52.5
2018-07-07 08:52:00,258.577,-13.65,6.0,396.0,396.0,397.0,12172169.0,44957.0,205151.0,962923.0,1168.34248,8.95242,51.5,33.6,40.8,0.996,50.02,0.0,1174.5806,2313.39771,36.0,206.61909,5.77994,5.5648300000000015,5.54819,4.66017,11.0,278.86262,250.03969,208.85417,52.5,52.5
2018-07-07 08:57:00,203.298,-27.506999999999998,6.0,397.0,397.0,397.0,12172188.0,44957.0,205151.0,962925.0,1109.30324,8.44818,51.5,33.6,40.8,0.987,50.02,0.0,1103.5454,1980.66418,36.0,217.49336,5.35717,4.87116,4.48842,4.68838,5.0,221.01839,208.62241,227.70725,51.5,52.5
2018-07-07 09:02:00,102.286,-64.214,6.0,394.0,394.0,395.0,12172200.0,44957.0,205151.0,962928.0,1101.79958,8.436169999999999,51.5,33.6,40.8,0.8290000000000001,50.02,0.0,1100.54395,1202.78699,35.0,217.49336,2.74738,3.21928,3.99891,4.4847199999999985,5.0,137.49759,131.89403,186.40573,51.5,51.5
2018-07-07 09:07:00,71.268,-70.42699999999999,6.0,394.0,394.0,394.0,12172208.0,44957.0,205152.0,962932.0,1109.30324,8.44417,51.5,33.6,40.8,0.722,50.02,0.01995,1103.5454,893.65948,36.0,226.19277,2.90237,3.1673400000000003,3.4096900000000003,4.01425,5.0,89.14584,87.14542,143.39139,51.5,51.5
2018-07-07 09:12:00,53.681999999999995,-76.083,6.0,393.0,392.0,394.0,12172221.0,44957.0,205153.0,962935.0,1098.01776,8.442169999999999,51.5,33.6,40.8,0.607,50.02,-0.00997,1102.54489,719.42401,36.0,226.19277,2.3435,2.68109,3.3142,4.15796,5.0,71.56509,106.78208,160.71018999999995,51.5,51.5
2018-07-07 09:17:00,-2.556,-92.43,6.0,394.0,393.0,394.0,12172226.0,44958.0,205153.0,962940.0,1096.84712,8.426160000000001,51.5,33.6,40.8,0.084,50.02,0.00997,1101.54446,211.3308,35.0,230.54248,3.31674,3.5005300000000004,3.14412,3.61833,5.0,15.4421,12.34442,105.73757,51.5,51.5
2018-07-07 09:22:00,80.28399999999999,7.794,6.0,395.0,395.0,395.0,12172229.0,44958.0,205154.0,962945.0,1103.12022,8.43817,50.5,33.6,40.8,0.912,50.02,0.00997,1101.54446,933.00299,35.0,232.71735,3.24132,3.14396,3.2534400000000003,3.20488,5.0,97.40926,98.56518,75.00316,51.5,51.5
2018-07-07 09:27:00,139.43,-48.743,6.0,395.0,394.0,395.0,12172238.0,44958.0,205154.0,962949.0,1095.43645,8.42817,50.5,33.6,40.8,0.9309999999999999,50.02,0.02992,1101.54446,1516.41089,36.0,217.49336,4.52059,4.49177,4.38985,3.79416,16.0,172.16883,157.95298,115.42175,50.5,51.5
2018-07-07 09:32:00,129.27100000000002,-36.945,6.0,393.0,392.0,393.0,12172247.0,44958.0,205155.0,962952.0,1093.59048,8.42216,50.5,33.6,40.8,0.975,50.02,0.02992,1099.54344,1395.00806,36.0,213.14365,4.18214,4.16817,4.0834199999999985,3.852030000000001,5.0,166.67291,168.03628,133.74111000000002,50.5,50.5
2018-07-07 09:37:00,27.538,39.593,6.0,396.0,394.0,395.0,12172255.0,44958.0,205156.0,962956.0,1099.98371,8.45818,50.5,33.6,40.8,0.524,50.02,1.37632,1101.54446,347.34689,36.0,232.71735,3.14613,3.00982,2.78169,3.95101,5.0,53.91107,46.05693,120.71082,50.5,50.5
2018-07-07 09:42:00,54.26,-70.624,6.0,393.0,393.0,394.0,12172261.0,44958.0,205157.0,962960.0,1107.65246,8.43217,50.5,33.6,40.8,0.65,50.02,0.04987,1101.54446,746.4024,36.0,232.71735,2.81461,3.00051,3.3317300000000003,3.68108,5.0,82.39994,70.44346,107.01091,50.5,50.5
2018-07-07 09:47:00,-4.8069999999999995,93.45,6.0,395.0,394.0,396.0,12172269.0,44958.0,205157.0,962964.0,1101.3943,8.426160000000001,50.5,33.6,40.8,0.042,50.02,0.04987,1099.54344,140.5125,36.0,250.11629,2.86968,2.99026,3.1344,3.76723,11.0,27.78121,26.47486,104.67184,50.5,50.5
2018-07-07 09:52:00,0.36700000000000005,-90.70299999999999,6.0,393.0,392.0,393.0,12172271.0,44959.0,205158.0,962970.0,1100.46392,8.42216,50.5,33.6,40.8,0.081,50.02,0.04987,1098.54294,197.8416,36.0,230.54248,2.69312,2.68797,3.0811,3.54199,3.0,35.6175,59.12079,74.75284,50.5,50.5
2018-07-07 10:06:00,212.65400000000002,-4.746,6.0,395.0,395.0,396.0,12172283.0,44961.0,205158.0,962976.0,1095.39141,8.43417,49.5,33.6,40.8,0.9990000000000001,50.02,0.00997,1100.54395,1967.17493,56.0,217.49336,4.56503,4.68869,4.71937,4.01438,5.0,226.89853,209.12183,107.12835,48.5,49.5
2018-07-07 10:13:00,40.486,-61.571000000000005,6.0,395.0,394.0,395.0,12172290.0,44961.0,205159.0,962982.0,1105.94163,8.420160000000001,49.5,33.6,40.8,0.521,50.02,0.01995,1099.54344,463.12921,43.0,217.49336,2.95834,3.16342,2.60875,3.28619,5.0,56.5635,47.97471,72.19666,49.5,48.5
2018-07-07 10:18:00,117.444,-29.967,6.0,394.0,394.0,395.0,12172299.0,44961.0,205159.0,962985.0,1099.23336,8.420160000000001,50.5,33.6,40.8,0.972,50.02,0.01995,1097.54243,1130.8446,38.0,230.54248,4.16383,4.32425,4.13594,3.70463,5.0,142.81812,158.16617,115.22284,49.5,49.5
2018-07-07 10:23:00,73.80199999999999,-47.203,6.0,394.0,394.0,395.0,12172307.0,44961.0,205159.0,962988.0,1094.2508699999996,8.43017,50.5,34.6,41.8,0.8690000000000001,50.02,0.0,1099.54344,757.64343,37.0,213.14365,2.30357,2.45846,2.71101,3.46736,5.0,95.08266,98.55799,114.75533,50.5,49.5
2018-07-07 10:28:00,95.92399999999999,-31.372,6.0,394.0,394.0,395.0,12172311.0,44961.0,205159.0,962993.0,1102.23481,8.45018,50.5,35.6,41.8,0.601,50.02,0.0,1103.5454,1029.67566,37.0,215.3185,3.04744,3.37313,3.95316,3.3655800000000005,11.0,104.19342,77.20989,80.2781,50.5,50.5
2018-07-07 10:33:00,130.66899999999998,-49.925,6.0,395.0,394.0,396.0,12172321.0,44961.0,205160.0,962996.0,1108.04265,8.442169999999999,50.5,35.6,42.8,0.988,50.02,0.01995,1101.54446,1221.8967300000004,37.0,245.76656,3.45967,3.27381,3.34195,3.62985,5.0,132.66586,120.88257,112.30619,50.5,50.5
2018-07-07 10:38:00,10.232000000000001,-85.66,6.0,394.0,393.0,395.0,12172334.0,44961.0,205160.0,962998.0,1095.0162300000004,8.44417,51.5,36.6,42.8,0.113,50.02,0.01995,1100.54395,320.3685,38.0,245.76656,2.97867,3.14037,3.32395,3.90221,5.0,37.16289,63.34025,140.52889,50.5,50.5
2018-07-07 10:43:00,417.45300000000003,56.263999999999996,6.0,397.0,397.0,398.0,12172346.0,44961.0,205161.0,963001.0,1366.20029,10.49719,51.5,36.6,43.8,0.987,50.02,0.0,1368.67641,3156.4729,40.0,245.76656,6.4343,6.70195,6.1501800000000015,4.17853,5.0,448.44172,432.09706,193.13544,51.5,50.5
2018-07-07 10:48:00,153.928,-41.763000000000005,6.0,394.0,394.0,395.0,12172365.0,44961.0,205162.0,963003.0,1107.62243,8.43817,52.5,36.6,43.8,0.97,50.02,0.01995,1100.54395,1589.47729,38.0,245.76656,4.85671,4.88431,4.37725,4.3853800000000005,5.0,178.45417,171.07908999999995,224.2805,51.5,51.5
2018-07-07 10:53:00,130.144,-36.563,6.0,395.0,395.0,396.0,12172370.0,44961.0,205162.0,963006.0,1094.11573,8.43817,52.5,36.6,43.8,0.9690000000000001,50.02,0.01995,1098.54294,1323.06567,37.0,245.76656,3.55567,3.5382,3.38669,3.74377,5.0,158.15705,120.90398,148.24941,52.5,51.5
2018-07-07 10:58:00,209.81,-45.512,6.0,394.0,395.0,396.0,12172377.0,44961.0,205162.0,963010.0,1112.15467,8.4902,52.5,36.6,44.8,0.978,50.02,0.0,1110.54888,2055.97876,37.0,247.94143,5.53891,4.8704800000000015,4.56715,3.94593,11.0,232.07928,151.61723,126.76955,52.5,52.5
2018-07-07 11:03:00,182.553,-29.136999999999997,6.0,394.0,395.0,396.0,12172389.0,44961.0,205162.0,963012.0,1098.7530800000004,8.43217,52.5,36.6,44.8,0.9790000000000001,50.02,0.03989,1099.54344,1833.4071,38.0,230.54248,4.736000000000001,4.53777,4.10455,4.36367,5.0,212.75664,167.80483999999996,177.29692,52.5,52.5
2018-07-07 11:09:00,19.846,-37.885999999999996,6.0,394.0,394.0,395.0,12172397.0,44961.0,205163.0,963014.0,1100.95921,8.42216,53.5,36.6,44.8,0.256,50.02,0.01995,1100.54395,347.34689,37.0,252.29116,2.55241,2.89042,3.06954,4.31385,5.0,45.9853,73.48147,167.42189,52.5,52.5
2018-07-07 11:14:00,394.465,15.722000000000001,6.0,397.0,397.0,398.0,12172408.0,44961.0,205163.0,963017.0,1338.19644,10.28909,53.5,36.6,44.8,0.9990000000000001,50.02,0.01995,1343.66417,3019.33252,39.0,241.41682000000003,6.2427199999999985,6.24091,6.5061300000000015,4.81375,16.0,423.88434000000007,395.40428,203.59777,53.5,52.5
2018-07-07 11:19:00,187.983,-33.009,6.0,396.0,397.0,397.0,12172427.0,44961.0,205164.0,963019.0,1107.4273,8.43417,54.5,36.6,44.8,0.992,50.02,0.01995,1100.54395,1863.75781,38.0,221.84307,4.12465,4.1154,4.28409,4.85987,5.0,212.90552,175.46348,244.88981,53.5,53.5
2018-07-07 11:24:00,231.105,-28.289,6.0,396.0,396.0,397.0,12172442.0,44961.0,205164.0,963022.0,1119.22317,8.62026,54.5,36.6,44.8,0.985,50.02,0.02992,1123.55532,2126.79712,38.0,210.96879,4.20895,4.22534,4.6440800000000015,4.64876,16.0,246.29078,241.05341,225.34073,54.5,53.5
2018-07-07 11:29:00,244.17700000000002,-33.118,6.0,395.0,395.0,396.0,12172460.0,44961.0,205164.0,963024.0,1167.38199,8.93041,54.5,36.6,44.8,0.988,50.02,0.02992,1158.57263,2233.58667,39.0,221.84307,4.99155,5.11101,5.2114,4.86636,5.0,275.93144,293.33625,245.15589,54.5,54.5
2018-07-07 11:34:00,234.58,-30.316999999999997,6.0,394.0,394.0,395.0,12172475.0,44961.0,205164.0,963028.0,1139.4081,8.76033,54.5,36.6,44.8,0.986,50.02,0.0,1144.56575,2216.7251,38.0,215.3185,5.01321,5.1207400000000005,4.78913,4.6456,5.0,256.32605,216.48622000000003,216.72005,54.5,54.5
2018-07-07 11:39:00,223.415,-26.043000000000003,6.0,395.0,395.0,396.0,12172493.0,44961.0,205165.0,963031.0,1127.73236,8.59025,54.5,37.6,44.8,0.981,50.02,0.02992,1121.55431,2090.82593,39.0,226.19277,5.49575,5.278980000000002,4.79205,4.6540300000000006,5.0,243.72231,232.54909,223.58452000000003,54.5,54.5
2018-07-07 11:44:00,38.57,-81.314,6.0,395.0,396.0,397.0,12172503.0,44961.0,205165.0,963036.0,1099.48848,8.42817,55.5,37.6,44.8,0.41,50.02,-0.00997,1100.54395,551.9331099999998,38.0,208.79394,2.35507,2.53605,2.99879,4.12295,5.0,64.12425999999999,89.22616,176.56598,54.5,54.5
2018-07-07 11:54:00,287.122,-65.502,6.0,389.0,389.0,390.0,12172537.0,44961.0,205168.0,963044.0,1222.77433,9.34062,55.5,37.6,44.8,0.983,50.02,0.04987,1216.60131,2428.05615,40.0,250.11629,5.54092,5.4026,5.4064,5.07713,5.0,318.08875,373.06497,272.32162,55.5,55.5
2018-07-07 11:59:00,283.888,-52.976000000000006,6.0,390.0,390.0,391.0,12172566.0,44961.0,205172.0,963047.0,1219.59277,9.32261,56.5,37.6,44.8,0.9890000000000001,50.02,0.04987,1212.59928,2440.42114,40.0,245.76656,5.07332,5.42309,5.27388,5.3486400000000005,5.0,313.12356,330.02959,333.8345,55.5,55.5
2018-07-07 12:04:00,191.642,-60.998999999999995,6.0,390.0,390.0,392.0,12172577.0,44961.0,205177.0,963051.0,1147.51217,8.85838,56.5,37.6,44.8,0.956,50.02,2.92218,1152.56966,1806.42859,40.0,245.76656,3.57355,3.872230000000001,3.81465,4.24189,5.0,209.19275,150.1997,213.51622000000003,56.5,55.5
2018-07-07 12:09:00,181.33900000000003,-59.643,6.0,390.0,390.0,392.0,12172596.0,44961.0,205180.0,963055.0,1104.03567,8.460180000000001,56.5,37.6,44.8,0.9620000000000001,50.02,0.02992,1103.5454,1787.31897,39.0,258.81577000000004,4.0496300000000005,4.55469,4.63716,4.62445,5.0,192.41144,230.11283,240.1685,56.5,56.5
2018-07-07 12:14:00,536.9259999999999,-35.631,6.0,392.0,392.0,393.0,12172621.0,44961.0,205184.0,963058.0,1486.97999,11.35962,56.5,37.6,44.8,0.9990000000000001,50.02,0.02992,1478.73087,3534.170170000001,40.0,258.81577000000004,6.35497,6.70417,6.61113,5.2257099999999985,5.0,566.20412,472.66781,302.9609700000001,56.5,56.5
2018-07-07 12:19:00,474.702,-3.5239999999999996,6.0,394.0,395.0,396.0,12172651.0,44961.0,205185.0,963061.0,1415.5747199999996,10.81334,57.5,37.6,44.8,0.9359999999999999,50.02,0.02992,1407.69589,3383.54102,39.0,278.38958,5.4976,5.9798300000000015,5.98793,5.42282,5.0,493.76209000000006,444.31466,354.9658100000001,56.5,56.5
2018-07-07 12:24:00,485.11699999999996,-30.949,6.0,392.0,392.0,393.0,12172689.0,44961.0,205187.0,963064.0,1436.17995,10.99944,57.5,37.6,44.8,0.9940000000000001,50.02,0.02992,1438.7110300000004,3443.11841,41.0,271.86497,6.32302,6.3549,6.66792,6.0942,16.0,516.39578,553.83594,449.92466,57.5,56.5
2018-07-07 12:29:00,483.486,143.309,6.0,394.0,393.0,394.0,12172719.0,44961.0,205189.0,963066.0,1419.89674,10.89939,57.5,37.6,44.8,0.966,50.02,0.02992,1418.70118,3273.37939,41.0,256.6409,5.91259,5.9835,6.63205,5.87032,5.0,519.3874099999998,562.00894,415.52666,57.5,57.5
2018-07-07 12:34:00,345.3,-53.143,6.0,391.0,391.0,392.0,12172743.0,44961.0,205192.0,963070.0,1295.99554,9.9109,57.5,37.6,44.8,0.985,50.02,0.0,1294.63991,2852.96582,39.0,282.73931,5.5620400000000005,5.87378,5.8068800000000005,5.78457,11.0,376.00856,379.53244,360.12709,57.5,57.5
2018-07-07 12:39:00,376.62800000000004,51.556999999999995,6.0,393.0,391.0,394.0,12172782.0,44961.0,205195.0,963072.0,1306.98086,10.05097,57.5,37.6,44.8,0.9490000000000001,50.02,0.0,1312.64874,2866.45483,41.0,271.86497,5.36602,5.7262,5.82782,6.01524,16.0,392.84722,414.89022,437.41256,57.5,57.5
2018-07-07 12:44:00,546.451,-47.425,6.0,391.0,390.0,392.0,12172814.0,44961.0,205197.0,963074.0,1492.75779,11.41564,57.5,37.6,44.8,0.9890000000000001,50.02,-0.00997,1491.73731,3810.69873,40.0,265.34037,5.43538,6.09406,6.33015,6.0334400000000015,5.0,577.55038,552.15031,438.39522,57.5,57.5
2018-07-07 12:49:00,500.191,202.076,6.0,394.0,393.0,395.0,12172837.0,44961.0,205202.0,963078.0,1416.65526,10.88538,56.5,37.6,44.8,0.925,50.02,0.04987,1423.70357,3355.4384800000007,40.0,278.38958,6.96432,6.58034,5.8796800000000005,5.33156,5.0,500.34697,419.40972,351.75625,57.5,57.5
2018-07-07 12:54:00,145.692,-63.928000000000004,6.0,389.0,389.0,390.0,12172855.0,44961.0,205206.0,963081.0,1122.77998,8.5002,56.5,37.6,44.8,0.9109999999999999,50.02,0.01995,1115.55141,1483.81201,39.0,278.38958,4.09802,3.56032,3.4788300000000003,4.63221,5.0,171.94009,147.28911000000005,268.66609,56.5,57.5
2018-07-07 12:59:00,187.673,183.16299999999998,6.0,394.0,394.0,394.0,12172870.0,44961.0,205213.0,963085.0,1104.44087,8.470189999999999,56.5,37.6,44.8,0.46299999999999997,50.02,-0.01995,1105.54641,1697.39087,39.0,256.6409,5.05402,4.06564,3.89606,4.599469999999998,16.0,180.50364,103.88633,213.74602,56.5,56.5
2018-07-07 13:04:00,141.835,-74.03399999999999,6.0,388.0,387.0,388.0,12172898.0,44961.0,205217.0,963088.0,1107.98266,8.436169999999999,55.5,37.6,44.8,0.907,50.02,0.02992,1102.54489,1491.68066,40.0,256.6409,4.93964,4.43705,4.41683,5.0557300000000005,5.0,168.18323,231.79941,307.00325,56.5,56.5
2018-07-07 13:09:00,160.418,-81.61399999999999,6.0,389.0,389.0,390.0,12172906.0,44961.0,205222.0,963093.0,1099.45838,8.44417,55.5,37.6,44.8,0.885,50.02,0.01995,1100.54395,1616.45581,39.0,271.86497,4.7062,4.93129,4.65187,4.62402,5.0,183.59672,160.88709,191.48966,55.5,56.5
2018-07-07 13:14:00,102.65799999999999,-69.58,6.0,390.0,389.0,390.0,12172920.0,44961.0,205227.0,963097.0,1094.0107,8.42416,55.5,37.6,44.8,0.828,50.02,0.00997,1099.54344,1169.06396,40.0,245.76656,4.3966400000000005,4.79954,4.84208,4.6775400000000005,11.0,145.06486,166.37243999999995,196.88275,55.5,55.5
2018-07-07 13:24:00,139.515,-54.475,6.0,390.0,389.0,390.0,12172957.0,44961.0,205233.0,963103.0,1097.6575300000004,8.42416,54.5,37.6,44.8,0.927,50.02,0.02992,1097.54243,1412.99365,41.0,258.81577000000004,4.58311,4.58445,4.92721,5.09722,5.0,177.24883,284.73325,296.59822,54.5,55.5
2018-07-07 13:29:00,-5.749,226.93599999999998,6.0,395.0,396.0,395.0,12172966.0,44961.0,205237.0,963107.0,1098.7530800000004,8.42817,54.5,37.6,44.8,0.078,50.02,0.02992,1100.54395,261.91528,40.0,250.11629,3.75306,3.98718,3.38267,4.32067,5.0,29.72456,46.88192,186.62827,54.5,54.5
2018-07-07 13:34:00,104.848,-66.832,6.0,390.0,390.0,390.0,12172982.0,44961.0,205240.0,963110.0,1098.55795,8.40816,54.5,37.6,44.8,0.855,50.02,0.00997,1097.54243,1092.62524,40.0,234.89222,4.17826,4.15228,4.12811,4.5003,5.0,145.1902,155.81396999999996,204.84448,54.5,54.5
2018-07-07 13:39:00,84.04799999999999,-76.57300000000001,6.0,389.0,389.0,390.0,12172994.0,44961.0,205243.0,963114.0,1101.36434,8.42817,54.5,37.6,44.8,0.736,50.02,0.00997,1099.54344,975.71881,40.0,260.99062999999995,3.4468300000000003,3.36952,3.8833,4.47772,5.0,114.44748,147.33208,182.86028,54.5,54.5
2018-07-07 13:54:00,134.945,-38.833,6.0,390.0,390.0,391.0,12173003.0,44965.0,205248.0,963123.0,1093.96572,8.42817,51.5,37.6,44.8,0.9229999999999999,50.02,0.00997,1099.54344,1407.37329,53.0,258.81577000000004,3.39542,4.00058,4.26164,4.21152,5.0,169.5722,153.66541999999995,99.37823,51.5,53.5
2018-07-07 13:59:00,33.381,-80.48899999999999,6.0,390.0,390.0,391.0,12173009.0,44965.0,205251.0,963127.0,1100.2088,8.43817,51.5,37.6,44.8,0.395,50.02,-0.00997,1100.54395,513.71368,59.0,234.89222,3.4243900000000003,3.68653,3.10596,3.73706,5.0,54.20963,38.29079,88.68428,51.5,51.5
2018-07-07 14:10:00,84.939,217.62400000000002,6.0,394.0,395.0,395.0,12173017.0,44967.0,205255.0,963134.0,1104.33583,8.436169999999999,51.5,37.6,43.8,0.154,50.02,0.00997,1102.54489,1015.06232,48.0,269.6901,2.37657,3.1166,4.1660900000000005,4.66294,5.0,101.09543,175.58753000000004,72.01869,51.5,51.5
2018-07-07 14:15:00,122.331,-63.57,6.0,390.0,390.0,391.0,12173029.0,44967.0,205259.0,963137.0,1101.25931,8.436169999999999,51.5,37.6,43.8,0.877,50.02,0.00997,1100.54395,1318.56921,69.0,254.46603,4.35344,4.2580300000000015,4.25619,4.54884,5.0,152.03181,161.70533,135.51475,51.5,51.5
2018-07-07 14:20:00,235.93400000000003,-16.787,6.0,392.0,391.0,392.0,12173037.0,44967.0,205262.0,963141.0,1141.04393,8.75633,51.5,37.6,43.8,0.993,50.02,0.00997,1146.56669,2213.35278,43.0,254.46603,5.561719999999998,5.44609,4.8628300000000015,4.27378,5.0,259.3877,215.7338,130.86828,51.5,51.5
2018-07-07 14:25:00,135.431,143.648,6.0,394.0,391.0,394.0,12173054.0,44967.0,205266.0,963144.0,1093.83058,8.416160000000001,51.5,37.6,43.8,0.9990000000000001,50.02,0.00997,1099.54344,1438.84802,41.0,267.51524,3.29116,3.59289,4.24017,4.48957,5.0,165.20531,198.68394,186.10264,51.5,51.5
2018-07-07 14:30:00,105.47399999999999,-80.561,6.0,390.0,390.0,390.0,12173073.0,44967.0,205269.0,963146.0,1104.35085,8.44818,51.5,37.6,43.8,0.8140000000000001,50.02,0.01995,1103.5454,1190.42188,41.0,267.51524,3.9407,3.87285,4.188269999999998,4.63279,5.0,120.01717,192.99491,230.62758,51.5,51.5
2018-07-07 14:35:00,172.873,-54.806999999999995,6.0,390.0,390.0,391.0,12173081.0,44967.0,205272.0,963151.0,1095.31633,8.42216,51.5,37.6,43.8,0.9440000000000001,50.02,0.00997,1100.54395,1697.39087,41.0,267.51524,4.90771,4.7977300000000005,4.0328300000000015,4.11447,5.0,196.33275,153.39408999999995,164.31973,51.5,51.5
2018-07-07 14:40:00,208.68,-71.315,6.0,390.0,389.0,390.0,12173089.0,44967.0,205276.0,963155.0,1114.12063,8.55223,51.5,37.6,43.8,0.9309999999999999,50.02,-0.00997,1115.55141,2070.59229,40.0,258.81577000000004,4.8272900000000005,5.20099,4.98832,4.13007,11.0,239.70519,192.51681,143.78711,51.5,51.5
2018-07-07 14:45:00,79.861,-73.74,6.0,389.0,389.0,390.0,12173106.0,44967.0,205280.0,963158.0,1098.57297,8.43017,51.5,37.6,43.8,0.693,50.02,-0.00997,1100.54395,920.63788,40.0,267.51524,2.9721,3.56189,4.09515,4.44297,5.0,110.95398,151.56681,190.87055,51.5,51.5
2018-07-07 14:55:00,339.23800000000006,-12.915999999999999,6.0,392.0,391.0,392.0,12173141.0,44967.0,205286.0,963165.0,1295.05,9.86488,51.5,37.6,43.8,0.9940000000000001,50.02,0.0,1287.63636,2773.15479,41.0,267.51524,5.55547,5.74376,5.83421,5.10554,5.0,372.0565,369.38078,273.08241,51.5,51.5
2018-07-07 15:00:00,136.408,-48.236999999999995,6.0,391.0,391.0,391.0,12173160.0,44967.0,205290.0,963168.0,1100.2088,8.41816,51.5,37.6,43.8,0.945,50.02,0.0,1098.54294,1408.49731,40.0,254.46603,4.15155,4.02602,4.51921,4.89924,5.0,171.91956000000005,214.55536,253.85195,51.5,51.5
2018-07-07 15:05:00,101.82600000000001,-62.155,6.0,390.0,390.0,390.0,12173169.0,44967.0,205293.0,963172.0,1102.2198,8.426160000000001,51.5,37.6,43.8,0.855,50.02,0.0,1100.54395,1131.96863,40.0,267.51524,3.885580000000001,3.82793,4.01421,4.3597,5.0,125.56651,136.94722,174.9283,51.5,51.5
2018-07-07 15:10:00,79.065,-67.118,6.0,390.0,390.0,390.0,12173175.0,44967.0,205297.0,963176.0,1100.31383,8.42216,51.5,37.6,43.8,0.7609999999999999,50.02,-0.01995,1100.54395,906.0246,40.0,276.21471,3.87052,3.89376,3.36766,3.86466,5.0,102.76748,84.94415,126.91052,51.5,51.5
2018-07-07 15:15:00,134.849,-47.522,6.0,390.0,390.0,390.0,12173185.0,44967.0,205300.0,963179.0,1098.55795,8.43417,51.5,37.6,43.8,0.9209999999999999,50.02,-0.01995,1099.54344,1415.24194,40.0,276.21471,4.12634,4.51318,4.16029,3.99172,5.0,168.75264,161.61633999999995,142.995,51.5,51.5
2018-07-07 15:20:00,74.49,-69.433,6.0,390.0,390.0,391.0,12173192.0,44967.0,205304.0,963183.0,1095.97665,8.41816,51.5,37.6,43.8,0.725,50.02,-0.01995,1101.54446,880.17029,40.0,276.21471,3.6576,3.83901,3.91366,3.9187,5.0,102.54762,110.65744,117.93455,51.5,51.5
2018-07-07 15:25:00,151.483,-79.876,6.0,390.0,390.0,391.0,12173203.0,44967.0,205308.0,963187.0,1108.13267,8.43417,51.5,37.6,43.8,0.895,50.02,-0.01995,1101.54446,1561.37488,40.0,260.99062999999995,4.59208,4.79714,4.6435,4.17103,5.0,176.03236,183.85655,151.50677,51.5,51.5
2018-07-07 15:30:00,174.868,-57.803000000000004,6.0,391.0,391.0,391.0,12173217.0,44967.0,205311.0,963191.0,1093.9057300000004,8.416160000000001,51.5,37.6,43.8,0.97,50.02,-0.01995,1098.54294,1812.04919,40.0,260.99062999999995,4.36223,4.64307,4.99769,4.522880000000002,5.0,217.88175,228.00722,183.92628,51.5,51.5
2018-07-07 15:35:00,86.12700000000001,-81.627,6.0,390.0,389.0,390.0,12173223.0,44967.0,205316.0,963195.0,1097.34242,8.45618,50.5,37.6,43.8,0.7070000000000001,50.02,-0.00997,1101.54446,1021.80688,40.0,260.99062999999995,2.73659,2.80674,2.95196,3.75545,5.0,106.57035,68.46401,126.66137,51.5,51.5
2018-07-07 15:40:00,222.5,-63.799,6.0,390.0,389.0,390.0,12173234.0,44967.0,205320.0,963199.0,1122.945,8.64827,50.5,37.6,43.8,0.951,50.02,0.00997,1128.55778,2115.55615,41.0,245.76656,5.04824,4.86677,4.78378,4.09269,5.0,248.07494,217.56375,149.73478,50.5,51.5
2018-07-07 15:45:00,153.289,-73.873,6.0,389.0,389.0,390.0,12173259.0,44967.0,205324.0,963203.0,1107.98266,8.436169999999999,50.5,37.6,43.8,0.9229999999999999,50.02,0.00997,1100.54395,1554.63037,41.0,245.76656,4.71981,4.5883400000000005,4.67893,4.7796400000000006,5.0,175.03105,225.44084,253.31033,50.5,50.5
2018-07-07 15:50:00,131.374,-88.316,6.0,389.0,388.0,390.0,12173268.0,44967.0,205328.0,963207.0,1107.0522,8.41816,50.5,37.6,43.8,0.835,50.02,0.01995,1100.54395,1401.75269,40.0,245.76656,3.97041,4.24447,4.24959,4.12765,5.0,163.52995,177.57225,177.56728,50.5,50.5
2018-07-07 15:55:00,457.749,-30.706,6.0,392.0,391.0,392.0,12173290.0,44967.0,205332.0,963211.0,1415.66467,10.77332,50.5,37.6,43.8,0.998,50.02,0.0,1407.69589,3271.1311,41.0,256.6409,6.28735,6.45213,6.23554,5.01069,11.0,476.82809,408.86219,260.78053,50.5,50.5
2018-07-07 16:00:00,325.375,-52.312,6.0,390.0,391.0,391.0,12173319.0,44967.0,205333.0,963215.0,1269.3423699999996,9.66278,50.5,37.6,43.8,0.991,50.02,0.04987,1261.62347,2640.51099,41.0,258.81577000000004,5.5494,4.80816,4.8296,5.20361,5.0,346.43828,331.65644,331.34375,50.5,50.5
2018-07-07 16:05:00,404.091,-60.692,6.0,391.0,391.0,392.0,12173345.0,44967.0,205335.0,963219.0,1336.57563,10.27708,51.5,37.6,43.8,0.993,50.02,0.0,1343.66417,3065.4209,41.0,258.81577000000004,6.582910000000001,6.28944,5.79579,5.18561,5.0,414.17197,338.23844,331.55669,50.5,50.5
2018-07-07 16:10:00,504.185,-31.234,6.0,390.0,390.0,391.0,12173382.0,44967.0,205337.0,963221.0,1444.40399,11.1315,51.5,37.6,43.8,0.9990000000000001,50.02,0.0,1450.71711,3501.57153,42.0,258.81577000000004,6.66757,6.2328800000000015,6.12947,5.6409,5.0,538.3955599999998,542.63769,423.70597,51.5,50.5
2018-07-07 16:15:00,352.96,-40.260999999999996,6.0,390.0,389.0,391.0,12173418.0,44967.0,205339.0,963223.0,1294.8849699999996,9.95292,51.5,37.6,43.8,0.987,50.02,0.0,1300.64281,2801.25732,41.0,258.81577000000004,5.71669,5.66965,5.75051,5.7348300000000005,5.0,383.2455,378.73659,427.21078,51.5,51.5
2018-07-07 16:20:00,207.952,-56.971000000000004,6.0,390.0,390.0,391.0,12173440.0,44967.0,205343.0,963227.0,1113.26517,8.538219999999999,51.5,37.6,43.8,0.9570000000000001,50.02,0.0,1111.5493800000004,2051.48267,41.0,265.34037,4.43825,4.63916,5.11339,5.37135,5.0,241.55192,273.1405,342.0425600000001,51.5,51.5
2018-07-07 16:25:00,630.806,-22.643,6.0,391.0,391.0,392.0,12173475.0,44967.0,205346.0,963230.0,1549.78597,11.90588,52.5,37.6,43.8,0.9990000000000001,50.02,0.0,1552.76751,4020.90552,43.0,265.34037,6.34856,6.6166399999999985,6.649610000000001,5.87133,5.0,662.13131,677.57862,436.70288,51.5,51.5
2018-07-07 16:30:00,355.316,-64.80199999999999,6.0,390.0,390.0,391.0,12173516.0,44967.0,205350.0,963232.0,1288.4017199999996,9.9209,52.5,37.6,43.8,0.9940000000000001,50.02,0.0,1293.6394,2778.77515,42.0,265.34037,4.41866,4.5889999999999995,5.52022,5.97587,5.0,384.48847,452.59603,478.13016,52.5,51.5
2018-07-07 16:35:00,468.38300000000004,78.202,6.0,392.0,392.0,392.0,12173556.0,44967.0,205353.0,963236.0,1408.14607,10.7153,52.5,37.6,43.8,0.961,50.02,0.0,1398.69133,3309.35059,42.0,265.34037,5.87886,6.24763,5.93304,6.09991,5.0,482.20103,497.60638,505.89088,52.5,52.5
2018-07-07 16:40:00,348.723,89.80799999999999,6.0,390.0,389.0,391.0,12173588.0,44967.0,205357.0,963241.0,1265.87566,9.74081,53.5,37.6,43.8,0.98,50.02,0.0,1271.62854,2692.21948,41.0,252.29116,5.3364,6.0373199999999985,5.46849,5.79137,5.0,358.59256,338.04684,434.39897,52.5,52.5
2018-07-07 16:45:00,85.333,-83.15700000000001,6.0,388.0,388.0,389.0,12173603.0,44967.0,205362.0,963245.0,1104.23072,8.43417,53.5,37.6,43.8,0.6940000000000001,50.02,0.0,1103.5454,970.09833,41.0,269.6901,2.86953,3.3341199999999995,3.84046,4.92384,5.0,99.97476,120.95961,275.72622,53.5,52.5
2018-07-07 16:50:00,206.793,-76.34100000000001,6.0,389.0,389.0,391.0,12173616.0,44967.0,205366.0,963249.0,1105.35631,8.44617,52.5,37.6,43.8,0.943,50.02,0.0,1103.5454,2024.50403,40.0,269.6901,4.91373,4.49783,4.41976,4.53653,5.0,229.38553,213.87914,220.95155,53.5,53.5
2018-07-07 16:55:00,493.81,-57.467,6.0,390.0,390.0,391.0,12173647.0,44967.0,205370.0,963254.0,1442.36288,10.98543,52.5,37.6,43.8,0.995,50.02,0.0,1433.70864,3438.622070000001,42.0,276.21471,5.76889,6.0702300000000005,6.22347,5.38664,5.0,516.6334099999998,541.98137,353.74731,52.5,53.5
2018-07-07 17:06:00,558.625,-46.478,6.0,391.0,391.0,393.0,12173721.0,44967.0,205376.0,963262.0,1476.5348,11.35962,53.5,37.6,44.8,0.9990000000000001,50.02,0.02992,1483.73326,3644.33228,41.0,276.21471,6.38646,6.47464,6.2979400000000005,5.86329,5.0,569.42069,559.99969,443.84872,52.5,52.5
2018-07-07 17:11:00,537.786,-31.799,6.0,390.0,390.0,392.0,12173765.0,44967.0,205380.0,963264.0,1472.19762,11.24556,53.5,37.6,44.8,0.998,50.02,0.02992,1464.72406,3580.25854,43.0,276.21471,5.7950800000000005,5.8597199999999985,5.93927,6.05039,5.0,559.0455599999998,612.98181,528.3455,53.5,52.5
2018-07-07 17:16:00,184.15599999999998,-70.035,6.0,388.0,388.0,389.0,12173795.0,44967.0,205383.0,963267.0,1096.1567699999996,8.43217,53.5,37.6,44.8,0.941,50.02,0.02992,1100.54395,1869.3783,40.0,276.21471,4.80245,4.42593,4.69574,5.5845400000000005,5.0,210.58264,244.92619,427.79797,53.5,53.5
2018-07-07 17:21:00,274.303,-68.775,6.0,388.0,388.0,389.0,12173813.0,44967.0,205390.0,963271.0,1202.16918,9.1085,53.5,37.6,44.8,0.968,50.02,0.00997,1194.59045,2406.69824,40.0,276.21471,5.67413,6.2581,5.44214,5.09365,5.0,291.62281,264.96481,311.96125,53.5,53.5
2018-07-07 17:26:00,278.129,-104.14200000000001,6.0,387.0,387.0,388.0,12173841.0,44967.0,205393.0,963275.0,1214.83544,9.26058,53.5,37.6,44.8,0.9329999999999999,50.02,0.00997,1207.59682,2403.32568,40.0,282.73931,5.24138,4.92908,4.84022,5.32775,5.0,306.95725,348.39341,351.92669,53.5,53.5
2018-07-07 17:31:00,229.40200000000002,-33.845,6.0,390.0,390.0,391.0,12173863.0,44967.0,205397.0,963278.0,1151.54911,8.76033,53.5,37.6,44.8,0.985,50.02,0.00997,1144.56575,2187.49854,40.0,282.73931,4.15771,4.10745,4.80721,5.03904,5.0,261.45564,260.2587,301.32838,53.5,53.5
2018-07-07 17:36:00,55.407,-67.531,6.0,390.0,389.0,391.0,12173875.0,44967.0,205401.0,963282.0,1102.85009,8.442169999999999,53.5,37.6,44.8,0.524,50.02,-0.02992,1102.54489,713.80353,40.0,282.73931,3.75713,4.22464,3.4252199999999995,4.45603,5.0,79.48595,94.24885,214.60828,53.5,53.5
2018-07-07 17:41:00,148.795,-64.883,6.0,390.0,390.0,391.0,12173890.0,44967.0,205404.0,963286.0,1107.66741,8.42416,53.5,37.6,44.8,0.893,50.02,-0.00997,1100.54395,1453.4613,39.0,276.21471,3.4853400000000003,3.2809800000000005,3.6864,4.2931599999999985,5.0,164.17522,167.06044,204.30562,53.5,53.5
2018-07-07 17:46:00,257.13599999999997,-39.191,6.0,391.0,391.0,392.0,12173901.0,44967.0,205408.0,963290.0,1189.14276,9.05247,53.5,37.6,44.8,0.982,50.02,0.03989,1181.5839999999998,2341.50024,40.0,276.21471,4.33293,4.505719999999998,4.89472,4.2583199999999986,5.0,285.73344,257.85548,187.46586,53.5,53.5
2018-07-07 17:51:00,137.781,239.533,6.0,394.0,395.0,397.0,12173914.0,44967.0,205410.0,963294.0,1096.96717,8.43417,53.5,37.6,44.8,0.815,50.02,0.02992,1102.54489,1343.29944,39.0,276.21471,3.29066,3.2141,3.5469999999999997,4.10695,5.0,150.62133,150.1497,179.55805,53.5,53.5
2018-07-07 17:56:00,416.459,-5.367000000000001,6.0,393.0,392.0,394.0,12173939.0,44967.0,205413.0,963297.0,1358.71157,10.45917,52.5,37.6,44.8,0.993,50.02,0.02992,1364.6743800000004,3138.48706,40.0,276.21471,5.4508800000000015,5.7823400000000005,6.15955,5.02078,5.0,453.86772,460.44384,282.8550600000001,53.5,53.5
2018-07-07 18:01:00,259.92900000000003,-53.53,6.0,391.0,391.0,393.0,12173957.0,44967.0,205416.0,963300.0,1177.10679,9.03647,52.5,37.6,44.8,0.975,50.02,0.02992,1182.58451,2323.51465,40.0,276.21471,5.39588,5.76894,5.12107,4.81944,5.0,284.54200000000003,247.56164,254.47314,52.5,53.5
2018-07-07 18:06:00,166.204,114.76,6.0,394.0,395.0,395.0,12173978.0,44967.0,205419.0,963303.0,1099.93859,8.44417,52.5,37.6,44.8,0.495,50.02,0.02992,1100.54395,1735.61047,39.0,267.51524,4.09669,4.37343,4.27776,4.79174,5.0,188.49183,207.9027,260.0212,52.5,52.5
2018-07-07 18:11:00,157.986,-55.076,6.0,391.0,391.0,392.0,12173992.0,44967.0,205422.0,963307.0,1094.32588,8.43217,52.5,37.6,44.8,0.938,50.02,0.02992,1098.54294,1596.22205,39.0,267.51524,3.80674,4.24443,4.36347,4.57535,5.0,190.14689,184.98272,221.15173,52.5,52.5
2018-07-07 18:16:00,122.50299999999999,-76.59100000000001,6.0,390.0,390.0,391.0,12174002.0,44967.0,205425.0,963311.0,1108.4929,8.44017,52.5,37.6,44.8,0.85,50.02,-0.01995,1102.54489,1291.59094,39.0,267.51524,4.05881,4.35482,3.98463,4.14151,5.0,146.77086,141.96858999999995,174.40059,52.5,52.5
2018-07-07 18:21:00,242.65,4.303999999999999,6.0,391.0,391.0,392.0,12174019.0,44967.0,205427.0,963315.0,1144.36063,8.76633,52.5,37.6,44.8,0.992,50.02,0.0,1144.56575,2211.10474,39.0,267.51524,5.10464,4.83363,4.93777,4.53118,5.0,263.029,280.72956,220.16556,52.5,52.5
2018-07-07 18:26:00,201.507,-70.967,6.0,391.0,390.0,391.0,12174042.0,44967.0,205429.0,963318.0,1101.42441,8.42817,52.5,37.6,44.8,0.9420000000000001,50.02,0.0,1103.5454,2055.97876,39.0,276.21471,4.85436,4.50214,4.63689,4.94539,5.0,222.80278,246.04528,268.98556,52.5,52.5
2018-07-07 18:31:00,186.429,133.61,6.0,393.0,392.0,393.0,12174060.0,44967.0,205433.0,963321.0,1102.20478,8.43217,52.5,37.6,44.8,0.96,50.02,0.00997,1099.54344,1924.45923,39.0,276.21471,5.18107,4.61019,4.65266,4.75582,5.0,209.70488,238.06402000000003,253.68791,52.5,52.5
2018-07-07 18:36:00,177.24400000000003,-70.023,6.0,389.0,388.0,389.0,12174075.0,44967.0,205437.0,963324.0,1098.06273,8.43217,52.5,37.6,44.8,0.93,50.02,0.00997,1099.54344,1792.93958,39.0,276.21471,4.94948,4.76255,4.23264,4.4947300000000014,5.0,213.89342,202.18366,225.6523,52.5,52.5
2018-07-07 18:41:00,109.311,-61.2,6.0,390.0,389.0,390.0,12174085.0,44967.0,205441.0,963328.0,1107.38233,8.43017,52.5,37.6,44.8,0.885,50.02,0.0,1100.54395,1197.1665,38.0,267.51524,3.87994,3.78773,3.71762,4.09701,5.0,135.30941,141.24469,177.92289,52.5,52.5
2018-07-07 18:46:00,158.9,-90.635,6.0,387.0,387.0,388.0,12174100.0,44967.0,205447.0,963333.0,1106.01671,8.43217,51.5,37.6,44.8,0.858,50.02,0.02992,1100.54395,1618.70398,39.0,263.1655,4.209219999999998,3.9967,4.55958,4.3202300000000005,5.0,190.27827,207.49202,193.61842,52.5,52.5
2018-07-07 18:51:00,130.111,-42.809,6.0,391.0,391.0,391.0,12174111.0,44967.0,205451.0,963336.0,1106.52695,8.44417,51.5,37.6,44.8,0.9359999999999999,50.02,0.02992,1100.54395,1336.55493,39.0,263.1655,4.17165,3.89005,3.80395,4.09753,5.0,159.57641999999996,139.94294,166.97913,51.5,52.5
2018-07-07 18:56:00,45.615,-71.536,6.0,390.0,390.0,391.0,12174117.0,44967.0,205454.0,963340.0,1107.20221,8.436169999999999,51.5,37.6,44.8,0.586,50.02,0.0,1100.54395,603.64172,38.0,263.1655,3.04183,3.05666,3.24278,3.61304,5.0,69.65609,88.40995,121.58138,51.5,51.5
2018-07-07 19:01:00,115.294,-48.242,6.0,391.0,391.0,392.0,12174123.0,44967.0,205457.0,963344.0,1107.53241,8.41816,51.5,37.6,43.8,0.9279999999999999,50.02,0.0,1100.54395,1265.73657,39.0,263.1655,4.11916,3.86003,3.66141,3.40404,5.0,145.65733,130.20268000000002,108.13869,51.5,51.5
2018-07-07 19:06:00,118.804,3.872,6.0,391.0,390.0,391.0,12174130.0,44967.0,205460.0,963348.0,1096.17178,8.426160000000001,51.5,37.6,43.8,0.941,50.02,0.0,1101.54446,1246.62695,38.0,263.1655,4.153569999999998,3.75424,3.54514,3.59435,5.0,133.05884,123.09863,117.17507,51.5,51.5
2018-07-07 19:11:00,61.073,-69.09,6.0,391.0,390.0,391.0,12174135.0,44967.0,205463.0,963352.0,1101.72457,8.420160000000001,50.5,37.6,43.8,0.695,50.02,0.0,1100.54395,772.25671,38.0,263.1655,3.45324,3.50062,3.42447,3.3101300000000005,5.0,89.64868,78.80853,90.11998,51.5,51.5
2018-07-07 19:16:00,87.292,119.898,6.0,393.0,392.0,393.0,12174141.0,44967.0,205467.0,963356.0,1099.36836,8.42817,50.5,37.6,43.8,0.976,50.02,0.0,1100.54395,1008.31769,38.0,263.1655,2.84205,3.30485,3.62716,3.41226,5.0,115.55876,122.53174,99.41516,50.5,51.5
2018-07-07 19:21:00,58.73,-67.015,6.0,391.0,390.0,390.0,12174148.0,44967.0,205470.0,963360.0,1100.97416,8.42817,50.5,37.6,43.8,0.7090000000000001,50.02,0.0,1099.54344,790.24225,38.0,263.1655,3.44558,3.87615,3.5867,3.49079,5.0,93.08342,100.88112,103.86612,50.5,50.5
2018-07-07 19:26:00,70.105,124.87299999999999,6.0,392.0,391.0,393.0,12174153.0,44967.0,205473.0,963364.0,1107.09718,8.42817,50.5,37.6,43.8,0.249,50.02,0.0,1100.54395,854.3159800000002,38.0,263.1655,3.1893700000000003,3.60852,3.62012,3.484,5.0,94.66279,97.37002,95.70865,50.5,50.5
2018-07-07 19:31:00,68.324,-65.547,6.0,391.0,391.0,391.0,12174158.0,44967.0,205477.0,963368.0,1095.85667,8.43217,50.5,36.6,43.8,0.695,50.02,0.0,1100.54395,873.42566,38.0,274.03984,3.86378,4.00483,3.9303,3.54029,5.0,96.92122,101.79169,93.35579,50.5,50.5
2018-07-07 19:36:00,75.782,-59.711000000000006,6.0,391.0,390.0,391.0,12174165.0,44967.0,205480.0,963372.0,1095.0162300000004,8.420160000000001,50.5,36.6,43.8,0.7879999999999999,50.02,0.0,1100.54395,853.19196,38.0,274.03984,3.47337,3.73025,3.90299,3.69695,5.0,100.68767,109.21505,105.13877,50.5,50.5
2018-07-07 19:41:00,53.966,-29.772,6.0,387.0,387.0,388.0,12174170.0,44967.0,205484.0,963375.0,1109.04812,8.43817,50.5,36.6,43.8,0.6859999999999999,50.02,0.0,1101.54446,712.67938,39.0,274.03984,3.36702,3.59593,3.4776300000000004,3.5147,5.0,73.19095,81.9642,93.9469,50.5,50.5
2018-07-07 19:46:00,39.728,-77.758,6.0,388.0,387.0,388.0,12174174.0,44967.0,205490.0,963380.0,1098.87314,8.426160000000001,50.5,36.6,43.8,0.414,50.02,0.0,1098.54294,526.0788,38.0,274.03984,2.97448,2.94878,3.21806,3.41096,5.0,67.20398,66.00858000000001,77.31885,50.5,50.5
2018-07-07 19:51:00,32.638000000000005,233.885,6.0,391.0,390.0,391.0,12174177.0,44967.0,205495.0,963385.0,1099.51844,8.43017,49.5,36.6,43.8,0.322,50.02,0.0,1101.54446,456.38461,38.0,274.03984,3.35362,3.49451,3.24471,3.3051800000000005,5.0,58.1609,62.78579000000001,68.04314000000001,50.5,50.5
2018-07-07 19:56:00,-5.212000000000001,-86.06,6.0,388.0,387.0,389.0,12174179.0,44967.0,205501.0,963389.0,1099.62348,8.436169999999999,49.5,36.6,43.8,0.036000000000000004,50.02,0.0,1101.54446,185.4765,39.0,274.03984,3.14202,2.97304,2.9615,3.12227,5.0,21.40438,24.94585,52.87534,49.5,50.5
2018-07-07 20:20:00,310.464,-52.411,6.0,391.0,391.0,392.0,12174203.0,44971.0,205504.0,963399.0,1227.2916300000004,9.45867,49.5,36.6,42.8,0.9890000000000001,50.02,-0.01995,1233.60971,2553.95532,55.0,269.6901,4.85744,5.14746,5.33446,4.61612,5.0,327.86334,356.55022,208.27509,48.5,48.5
2018-07-07 20:25:00,219.96200000000002,132.739,6.0,392.0,392.0,393.0,12174223.0,44971.0,205509.0,963402.0,1101.37936,8.442169999999999,50.5,36.6,42.8,0.897,50.02,-0.01995,1101.54446,1954.80981,52.0,269.6901,4.63145,4.73669,4.6767,4.6722,5.0,233.81122,229.42794,229.12303,49.5,48.5
2018-07-07 20:30:00,78.40100000000001,166.946,6.0,391.0,392.0,392.0,12174232.0,44971.0,205512.0,963405.0,1108.04265,8.42416,50.5,36.6,42.8,0.72,50.02,0.00997,1099.54344,931.87891,39.0,269.6901,3.65116,3.57019,3.37434,4.06851,5.0,93.73936,82.0227,161.69302,50.5,49.5
2018-07-07 23:56:00,69.623,-54.611000000000004,6.0,390.0,390.0,390.0,12174240.0,44981.0,205523.0,963426.0,1093.80062,8.41416,49.5,37.6,42.8,0.7979999999999999,50.02,-0.00997,1098.54294,732.9132099999998,42.0,239.24195,3.51671,3.78316,3.82178,3.50949,5.0,95.91854,116.48794,34.50053,49.5,49.5
2018-07-08 00:01:00,111.25399999999999,-35.827,6.0,391.0,390.0,391.0,12174249.0,44981.0,205527.0,963428.0,1096.17178,8.426160000000001,49.5,37.6,42.8,0.968,50.02,-0.00997,1101.54446,1104.99036,63.0,234.89222,3.21163,3.30281,3.7487,3.66123,5.0,126.70541,129.52096,94.36934,49.5,49.5
2018-07-08 00:06:00,52.045,-60.068999999999996,6.0,390.0,389.0,390.0,12174256.0,44981.0,205532.0,963430.0,1101.40939,8.42817,50.5,38.6,42.8,0.603,50.02,-0.00997,1103.5454,558.67767,43.0,234.89222,3.4739999999999998,3.16676,3.3381,3.59122,5.0,58.19648000000001,73.71919,96.70061,49.5,49.5
2018-07-08 00:11:00,7.704,-74.62,6.0,390.0,389.0,390.0,12174258.0,44981.0,205536.0,963435.0,1106.09171,8.43417,50.5,38.6,42.8,0.08199999999999999,50.02,0.0,1099.54344,178.7319,37.0,234.89222,2.65763,2.87509,2.79913,3.05818,5.0,21.55207,21.66877,53.60086,50.5,49.5
2018-07-08 00:17:00,34.778,-66.102,6.0,391.0,390.0,390.0,12174258.0,44982.0,205540.0,963440.0,1108.1627,8.436169999999999,50.5,38.6,42.8,0.46799999999999997,50.02,0.0,1102.54489,429.40619,37.0,234.89222,2.50064,2.72959,2.8609,2.79727,5.0,46.24084000000001,33.87007,29.76388,50.5,50.5
2018-07-08 00:22:00,95.39200000000001,-24.616,6.0,391.0,391.0,391.0,12174263.0,44982.0,205544.0,963443.0,1095.33134,8.44017,50.5,39.6,43.8,0.8759999999999999,50.02,0.0,1100.54395,906.0246,36.0,234.89222,3.80487,3.87481,3.68619,3.17521,5.0,105.30352,106.72148,63.09534,50.5,50.5
