date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-08 00:27:00,84.72,-46.825,6.0,391.0,390.0,390.0,12174270.0,44982.0,205547.0,963446.0,1106.97713,8.42216,51.5,39.6,44.8,0.862,50.02,0.0,1100.54395,873.42566,36.0,234.89222,3.12258,3.1537900000000003,3.26527,3.30565,5.0,100.60292,91.77602,84.93309,50.5,50.5
2018-07-08 00:32:00,45.025,-67.767,6.0,390.0,390.0,390.0,12174276.0,44982.0,205551.0,963449.0,1094.9112,8.426160000000001,51.5,39.6,44.8,0.599,50.02,0.0,1100.54395,585.65607,35.0,234.89222,2.88035,3.23663,3.37759,3.39727,5.0,67.71251,72.18123,85.19266,51.5,50.5
2018-07-08 00:37:00,-21.029,205.08700000000002,6.0,393.0,393.0,393.0,12174278.0,44982.0,205555.0,963453.0,1095.48143,8.43017,51.5,39.6,44.8,0.142,50.02,0.0,1100.54395,82.0593,35.0,221.84307,2.30214,2.02078,2.30086,3.15696,5.0,11.37577,19.47005,62.1747,51.5,51.5
2018-07-08 01:54:00,226.65099999999998,-25.866999999999997,6.0,391.0,391.0,391.0,12174296.0,44992.0,205560.0,963466.0,1101.22928,8.46819,51.5,38.6,42.8,0.988,50.02,-0.01995,1105.54641,2020.00769,57.0,189.22025,4.99992,4.5848900000000015,4.69993,4.02722,5.0,235.59378,232.65034,147.97603,50.5,50.5
2018-07-08 01:59:00,230.312,-0.076,6.0,393.0,391.0,393.0,12174315.0,44992.0,205565.0,963467.0,1122.99005,8.612260000000001,51.5,38.6,42.8,0.9990000000000001,50.02,-0.01995,1128.55778,2121.1767600000007,46.0,189.22025,5.560969999999998,5.19159,4.99549,4.53838,5.0,247.83283,243.00453,207.89677,51.5,50.5
2018-07-08 02:04:00,199.66,266.668,6.0,395.0,393.0,394.0,12174336.0,44992.0,205570.0,963469.0,1101.6344800000004,8.42416,52.5,38.6,42.8,0.436,50.02,-0.01995,1100.54395,1792.93958,37.0,189.22025,4.21093,4.42071,4.44995,4.75053,5.0,214.23405,243.91242000000003,245.50703,51.5,51.5
2018-07-08 02:11:00,223.67,-56.488,6.0,390.0,390.0,391.0,12174360.0,44992.0,205576.0,963474.0,1105.11621,8.46819,53.5,38.6,43.8,0.9570000000000001,50.02,-0.01995,1105.54641,2051.48267,35.0,189.22025,3.99072,4.06532,4.2278699999999985,4.51569,5.0,234.59814,214.46298,221.02511,52.5,51.5
2018-07-08 02:16:00,310.592,-35.9,6.0,391.0,390.0,391.0,12174382.0,44992.0,205581.0,963478.0,1238.9673699999996,9.49469,53.5,39.6,43.8,0.9890000000000001,50.02,0.04987,1239.61261,2589.92627,35.0,189.22025,4.9705900000000005,5.10257,4.8918300000000015,4.61319,5.0,329.5134700000001,315.98259,264.35247000000004,53.5,52.5
2018-07-08 02:21:00,274.743,-56.21,6.0,390.0,390.0,391.0,12174407.0,44992.0,205583.0,963482.0,1181.39893,9.03447,54.5,39.6,43.8,0.9840000000000001,50.02,-0.03989,1179.58299,2374.09912,35.0,189.22025,4.66597,5.32321,4.66728,4.54833,5.0,286.75347,295.97406,292.03641,53.5,53.5
2018-07-08 02:26:00,183.705,15.95,6.0,391.0,390.0,391.0,12174423.0,44992.0,205587.0,963486.0,1101.96468,8.43217,54.5,39.6,44.8,0.894,50.02,0.01995,1100.54395,1806.42859,34.0,189.22025,4.53446,3.90663,3.69708,4.11455,5.0,204.59561,194.81422,237.60239,54.5,53.5
2018-07-08 02:31:00,269.242,-58.457,6.0,391.0,389.0,390.0,12174443.0,44992.0,205593.0,963490.0,1192.83457,9.14252,54.5,39.6,44.8,0.977,50.02,0.00997,1193.58994,2372.9751,34.0,189.22025,5.41674,5.3196,4.86281,4.55452,5.0,296.80034,295.07919,256.70117,54.5,54.5
2018-07-08 02:36:00,183.02,-75.015,6.0,389.0,388.0,389.0,12174463.0,44992.0,205598.0,963494.0,1106.3768699999996,8.41816,54.5,39.6,44.8,0.937,50.02,0.00997,1099.54344,1831.15894,34.0,189.22025,4.90384,4.9035,4.4212099999999985,4.56658,5.0,210.06906,212.95331,256.51238,54.5,54.5
2018-07-08 02:41:00,110.523,-80.868,6.0,389.0,388.0,389.0,12174474.0,44992.0,205603.0,963498.0,1101.76955,8.42216,54.5,39.6,44.8,0.815,50.02,-0.00997,1100.54395,1130.8446,33.0,189.22025,3.57762,3.77817,3.71744,4.001519999999998,5.0,131.35358,142.21437,192.02842,54.5,54.5
2018-07-08 02:46:00,131.216,-82.71700000000001,6.0,388.0,388.0,389.0,12174484.0,44992.0,205608.0,963503.0,1106.33182,8.436169999999999,54.5,39.6,44.8,0.8440000000000001,50.02,0.03989,1100.54395,1355.66455,33.0,197.91967,3.5106,3.71801,3.53025,3.70259,5.0,159.67348,154.32291999999995,163.49867,54.5,54.5
2018-07-08 02:51:00,171.389,-93.87100000000001,6.0,388.0,388.0,389.0,12174496.0,44992.0,205613.0,963507.0,1107.20221,8.44417,55.5,39.6,44.8,0.857,50.02,0.00997,1100.54395,1691.77051,34.0,197.91967,3.9221,4.18156,3.79608,3.62514,5.0,200.03972,184.00308,165.8637,54.5,54.5
2018-07-08 02:56:00,226.359,-31.648000000000003,6.0,390.0,389.0,390.0,12174511.0,44992.0,205618.0,963512.0,1126.74191,8.65028,55.5,39.6,44.8,0.946,50.02,0.0,1130.5588,2127.92139,35.0,197.91967,3.75843,4.56755,4.2301199999999985,3.83106,5.0,248.37542,222.08392,190.42577,55.5,54.5
2018-07-08 03:01:00,209.645,-18.590999999999998,6.0,389.0,389.0,390.0,12174529.0,44992.0,205624.0,963516.0,1100.91409,8.442169999999999,55.5,39.6,44.8,0.978,50.02,-0.00997,1102.54489,2005.39429,34.0,197.91967,3.82066,4.01403,4.04283,4.06193,5.0,232.06195,232.855,221.74895,55.5,55.5
2018-07-08 03:11:00,325.533,-35.061,6.0,391.0,390.0,391.0,12174565.0,44992.0,205633.0,963524.0,1242.40405,9.56273,55.5,39.6,44.8,0.995,50.02,0.00997,1248.61717,2582.05762,34.0,182.69569,4.41556,4.83636,4.87153,4.44994,5.0,341.9219700000001,345.24825,261.35992000000005,55.5,55.5
2018-07-08 03:16:00,300.797,-35.839,6.0,392.0,391.0,392.0,12174591.0,44992.0,205633.0,963528.0,1238.32214,9.44667,56.5,39.6,44.8,0.997,50.02,0.00997,1237.61174,2556.20337,33.0,182.69569,5.15201,4.98685,4.87372,4.67801,5.0,328.86612,329.08806,308.68259,55.5,55.5
2018-07-08 03:21:00,443.195,-46.725,6.0,390.0,390.0,390.0,12174622.0,44992.0,205635.0,963531.0,1380.7123800000004,10.57923,56.5,39.6,44.8,0.9940000000000001,50.02,0.00997,1382.68336,3207.05713,34.0,182.69569,6.13855,6.0210300000000005,5.84014,5.29712,5.0,464.0365,461.73278,374.195,56.5,55.5
2018-07-08 03:26:00,289.644,-87.045,6.0,390.0,389.0,390.0,12174652.0,44992.0,205637.0,963535.0,1212.49432,9.35062,57.5,38.6,44.8,0.9590000000000001,50.02,0.00997,1218.60232,2461.77905,33.0,182.69569,5.14276,5.31767,5.11412,5.35081,5.0,314.24597,334.48372,375.53466,56.5,56.5
2018-07-08 03:31:00,320.043,-86.729,6.0,389.0,389.0,389.0,12174676.0,44992.0,205639.0,963539.0,1277.26625,9.72681,57.5,38.6,44.8,0.972,50.02,0.00997,1268.62702,2678.73022,33.0,182.69569,4.6131199999999986,5.1786900000000005,5.1281300000000005,5.18751,5.0,356.79372,352.42531,342.91225,57.5,56.5
2018-07-08 03:36:00,502.131,-41.721000000000004,6.0,391.0,390.0,391.0,12174711.0,44992.0,205641.0,963542.0,1439.79667,11.07347,57.5,38.6,44.8,0.991,50.02,0.00997,1447.71559,3474.5930200000007,34.0,182.69569,6.17592,5.70367,5.61965,5.35768,5.0,528.4073099999998,506.97597,410.01091,57.5,57.5
2018-07-08 03:46:00,384.704,-101.565,6.0,390.0,389.0,390.0,12174786.0,44992.0,205649.0,963549.0,1313.49428,10.06097,57.5,38.6,44.8,0.991,50.02,0.00997,1310.64773,2885.5647,33.0,176.17113,5.21211,5.20826,5.24606,5.4009800000000014,5.0,395.95816,396.97472,438.01281,57.5,57.5
2018-07-08 03:51:00,368.311,-77.718,6.0,390.0,389.0,390.0,12174815.0,44992.0,205650.0,963554.0,1309.15696,9.95092,57.5,38.6,44.8,0.991,50.02,0.00997,1300.64281,2870.95142,33.0,176.17113,5.83846,5.37049,5.18766,5.3188900000000015,5.0,385.21428,384.71156,399.78316,57.5,57.5
2018-07-08 03:56:00,378.656,-101.666,6.0,389.0,389.0,389.0,12174846.0,44992.0,205652.0,963557.0,1321.28302,10.09699,56.5,37.6,44.8,0.9640000000000001,50.02,0.00997,1319.65215,2958.63135,33.0,176.17113,5.5027599999999985,5.15665,5.42755,5.3383400000000005,5.0,399.62606,396.22909,397.31703,57.5,57.5
2018-07-08 04:01:00,250.89,-66.033,6.0,390.0,389.0,390.0,12174872.0,44992.0,205655.0,963562.0,1176.10133,8.94242,56.5,37.6,44.8,0.9740000000000001,50.02,0.00997,1169.57806,2239.20728,33.0,176.17113,4.99338,4.81473,4.97884,5.15256,5.0,279.52216,282.52038,347.79325,56.5,57.5
2018-07-08 04:06:00,216.611,-102.508,6.0,389.0,388.0,389.0,12174891.0,44992.0,205663.0,963565.0,1126.12664,8.57424,56.5,37.6,43.8,0.892,50.02,0.00997,1119.55337,2064.97168,34.0,176.17113,5.2619099999999985,5.00672,4.94204,5.00013,5.0,244.25758,248.21803,286.44619,56.5,56.5
2018-07-08 04:11:00,238.24400000000003,-88.62200000000001,6.0,390.0,389.0,389.0,12174909.0,44992.0,205671.0,963570.0,1138.40264,8.75032,55.5,37.6,43.8,0.935,50.02,0.00997,1143.56524,2160.52026,35.0,184.87054,5.57902,5.52899,5.35926,5.09474,5.0,258.89148,253.72842000000003,261.22181,56.5,56.5
2018-07-08 04:16:00,249.269,385.416,6.0,395.0,395.0,395.0,12174929.0,44992.0,205677.0,963574.0,1164.80069,8.88839,55.5,37.6,43.8,0.541,50.02,0.00997,1158.57263,2233.58667,34.0,184.87054,5.11576,5.11908,5.22644,5.16611,5.0,272.86581,275.69844,268.80569,55.5,56.5
2018-07-08 04:21:00,265.775,-163.90400000000002,6.0,388.0,387.0,387.0,12174950.0,44992.0,205685.0,963579.0,1180.73861,9.06248,55.5,37.6,43.8,0.8440000000000001,50.02,0.00997,1181.5839999999998,2352.74121,33.0,184.87054,5.02085,5.21183,5.21194,5.1879,5.0,288.7013100000001,287.14188,272.28375,55.5,55.5
2018-07-08 04:26:00,211.59099999999998,-58.461999999999996,6.0,389.0,388.0,389.0,12174970.0,44992.0,205692.0,963584.0,1116.1766699999996,8.56823,54.5,36.6,43.8,0.9670000000000001,50.02,0.00997,1116.55192,2089.7019,34.0,184.87054,4.690930000000002,4.67856,4.75201,5.00752,5.0,242.38400000000001,246.78889,267.74994,55.5,55.5
2018-07-08 04:31:00,157.08700000000002,-133.082,6.0,388.0,387.0,387.0,12174984.0,44992.0,205698.0,963589.0,1101.06418,8.42817,54.5,36.6,42.8,0.769,50.02,0.00997,1101.54446,1634.44141,33.0,184.87054,4.4447800000000015,4.32561,4.18716,4.57429,5.0,180.22388,177.48834,221.71508,54.5,55.5
2018-07-08 04:36:00,184.00400000000002,216.62,6.0,392.0,391.0,391.0,12174998.0,44992.0,205703.0,963593.0,1108.13267,8.41816,54.5,36.6,42.8,0.787,50.02,0.00997,1102.54489,1769.3333699999996,33.0,178.34598,4.88855,4.35705,4.49507,4.40926,5.0,205.17859,210.34352,201.30227,54.5,54.5
2018-07-08 04:41:00,211.248,-32.533,6.0,390.0,388.0,389.0,12175014.0,44992.0,205708.0,963596.0,1109.01816,8.52621,53.5,36.6,42.8,0.985,50.02,0.00997,1114.5509,2075.08862,33.0,178.34598,4.52457,4.70746,4.72905,4.58588,5.0,239.87334,232.38809,218.95102000000003,54.5,54.5
2018-07-08 04:46:00,174.24900000000002,-86.61,6.0,389.0,387.0,388.0,12175030.0,44992.0,205713.0,963599.0,1097.49243,8.44417,53.5,36.6,42.8,0.878,50.02,0.00997,1103.5454,1723.24536,34.0,178.34598,4.2099199999999986,4.47186,4.74052,4.69648,5.0,189.89392,187.37753,214.86759,53.5,54.5
2018-07-08 04:51:00,190.035,91.711,6.0,394.0,392.0,393.0,12175046.0,44992.0,205717.0,963603.0,1094.2658199999996,8.43217,53.5,35.6,42.8,0.5820000000000001,50.02,0.00997,1099.54344,1874.9989,33.0,178.34598,5.05374,4.72771,4.8356900000000005,4.82246,5.0,213.22505,224.03636,218.94198,53.5,53.5
2018-07-08 04:56:00,208.602,-49.948,6.0,389.0,388.0,389.0,12175063.0,44992.0,205722.0,963607.0,1102.1297,8.47819,53.5,35.6,41.8,0.958,50.02,0.00997,1106.54692,2017.75952,33.0,178.34598,4.86602,4.88252,4.94257,4.96752,5.0,236.28206,232.74156,227.97233,53.5,53.5
2018-07-08 05:01:00,206.847,-50.633,6.0,389.0,388.0,389.0,12175080.0,44992.0,205727.0,963611.0,1101.76955,8.44017,52.5,35.6,41.8,0.898,50.02,0.00997,1103.5454,2043.61377,34.0,178.34598,4.49255,4.71116,4.83185,4.93267,5.0,227.55731,229.22,228.5763,53.5,53.5
2018-07-08 05:07:00,214.908,-34.71,6.0,389.0,388.0,389.0,12175102.0,44992.0,205737.0,963616.0,1127.02699,8.59425,52.5,35.6,41.8,0.983,50.02,0.00997,1120.55387,2064.97168,34.0,178.34598,4.79764,4.86631,4.93296,4.99035,5.0,245.03917,244.25092,242.20097,52.5,53.5
2018-07-08 05:12:00,197.03900000000002,-57.448,6.0,390.0,390.0,391.0,12175118.0,44992.0,205742.0,963618.0,1101.90469,8.44417,52.5,35.6,41.8,0.95,50.02,0.00997,1100.54395,1937.94836,34.0,178.34598,4.59667,4.58994,4.71047,4.84045,5.0,221.27677000000003,213.31998,228.08038,52.5,52.5
2018-07-08 05:17:00,190.43200000000002,-32.195,6.0,390.0,390.0,390.0,12175134.0,44992.0,205746.0,963620.0,1094.29585,8.43217,52.5,35.6,41.8,0.982,50.02,0.00997,1099.54344,1825.53845,33.0,178.34598,4.9966300000000015,4.92911,4.7518699999999985,4.75705,5.0,220.16902,217.83753,221.3875,52.5,52.5
2018-07-08 05:22:00,164.109,-40.725,6.0,390.0,389.0,390.0,12175149.0,44992.0,205749.0,963622.0,1095.22631,8.44017,51.5,34.6,41.8,0.9740000000000001,50.02,0.00997,1100.54395,1689.5222199999996,33.0,178.34598,3.98745,4.16461,4.43923,4.62356,5.0,194.84745,194.48589,208.19508,52.5,52.5
2018-07-08 05:27:00,195.03799999999998,238.46599999999998,6.0,392.0,392.0,392.0,12175164.0,44992.0,205753.0,963624.0,1100.26886,8.41816,51.5,34.6,40.8,0.627,50.02,0.00997,1101.54446,1995.27747,34.0,178.34598,4.66325,4.58835,4.66826,4.61191,5.0,219.06625,218.20794,206.90848,51.5,52.5
2018-07-08 05:32:00,266.20599999999996,-43.315,6.0,390.0,390.0,390.0,12175184.0,44992.0,205759.0,963625.0,1193.65999,9.13652,51.5,34.6,40.8,0.98,50.02,0.00997,1192.58943,2371.85083,34.0,178.34598,5.0864,5.15017,5.14139,4.8649,5.0,295.94203,292.54106,249.35855,51.5,51.5
2018-07-08 05:37:00,273.501,5.825,6.0,391.0,390.0,391.0,12175207.0,44992.0,205762.0,963625.0,1199.42285,9.21255,51.5,34.6,40.8,0.995,50.02,0.00997,1199.59291,2415.69092,33.0,171.82142,5.3895300000000015,5.3323,5.38974,5.20701,5.0,302.19075,309.91,284.83799999999997,51.5,51.5
2018-07-08 05:42:00,244.082,-16.391,6.0,390.0,389.0,390.0,12175228.0,44992.0,205768.0,963627.0,1150.27351,8.85238,51.5,34.6,40.8,0.997,50.02,0.00997,1155.57111,2243.70361,33.0,171.82142,5.38114,5.38828,5.21898,5.211880000000002,5.0,270.14809,269.20534,280.59278,51.5,51.5
2018-07-08 05:47:00,230.921,425.912,6.0,396.0,396.0,397.0,12175246.0,44992.0,205778.0,963629.0,1136.8719199999996,8.74032,51.5,34.6,40.8,0.515,50.02,0.00997,1138.56278,2204.36011,35.0,171.82142,4.2788,4.73773,5.09354,5.12739,5.0,257.99469,261.76933,267.16194,51.5,51.5
2018-07-08 05:52:00,305.853,-39.177,6.0,390.0,390.0,391.0,12175269.0,44992.0,205781.0,963632.0,1250.20795,9.5147,51.5,34.6,40.8,0.995,50.02,0.00997,1241.61362,2580.93359,33.0,171.82142,5.66438,5.72385,5.52,5.306030000000002,5.0,334.19,318.43194,287.99112,51.5,51.5
2018-07-08 05:57:00,374.792,-31.29,6.0,391.0,391.0,392.0,12175298.0,44992.0,205782.0,963636.0,1321.53814,10.111,51.5,34.6,40.8,0.9990000000000001,50.02,0.00997,1320.65265,2884.44043,33.0,171.82142,6.20305,5.99235,5.98975,5.60382,5.0,400.12447,389.78556,335.2149100000001,51.5,51.5
2018-07-08 06:02:00,431.29400000000004,-50.761,6.0,391.0,391.0,391.0,12175333.0,44992.0,205785.0,963638.0,1379.58679,10.55722,51.5,33.6,40.8,0.996,50.02,0.00997,1378.68133,3175.58252,33.0,178.34598,5.88013,6.12228,6.14151,5.93935,5.0,458.54059000000007,460.89316,409.00856,51.5,51.5
2018-07-08 06:07:00,367.35699999999997,-61.626999999999995,6.0,390.0,390.0,391.0,12175367.0,44992.0,205790.0,963640.0,1303.8595,10.03896,51.5,33.6,40.8,0.9740000000000001,50.02,0.00997,1309.6472199999996,2847.34546,33.0,178.34598,4.68882,4.83646,5.30769,5.71626,5.0,393.341,398.75512,414.97031,51.5,51.5
2018-07-08 06:12:00,425.999,-26.894000000000002,6.0,391.0,391.0,391.0,12175398.0,44992.0,205793.0,963644.0,1371.99311,10.54921,51.5,33.6,40.8,0.997,50.02,0.00997,1379.68184,3148.6040000000003,33.0,169.64656000000005,5.7561,5.44969,5.66315,5.59063,5.0,455.85894,441.26569000000006,417.06634,51.5,51.5
2018-07-08 06:17:00,479.824,207.273,6.0,393.0,392.0,394.0,12175437.0,44992.0,205797.0,963647.0,1402.96845,10.79534,51.5,33.6,40.8,0.9620000000000001,50.02,0.00997,1408.69625,3322.8396,34.0,169.64656000000005,5.51146,5.50322,5.63827,5.6099,5.0,491.94075,507.5789400000001,462.58512,51.5,51.5
2018-07-08 06:22:00,418.035,-80.431,6.0,390.0,389.0,390.0,12175474.0,44992.0,205800.0,963650.0,1376.55538,10.46717,52.5,33.6,40.8,0.976,50.02,0.00997,1366.67539,3112.63281,33.0,165.29685,5.89521,6.0765400000000005,6.0418,5.7775,5.0,445.80534000000006,451.84628,466.98928,51.5,51.5
2018-07-08 06:27:00,386.559,-16.634,6.0,390.0,390.0,390.0,12175508.0,44992.0,205805.0,963654.0,1310.55283,10.05497,52.5,33.6,40.8,0.997,50.02,0.00997,1311.64824,2918.16382,33.0,165.29685,5.606330000000002,5.87691,5.97993,5.83197,5.0,396.51403,403.43247,430.68191,52.5,51.5
2018-07-08 06:32:00,287.741,-88.86399999999999,6.0,390.0,389.0,390.0,12175534.0,44992.0,205806.0,963659.0,1213.15464,9.3046,52.5,33.6,40.8,0.958,50.02,0.00997,1214.60029,2461.77905,33.0,173.99626999999995,5.13055,5.52554,5.62527,5.77007,5.0,311.76238,323.73428,375.79075,52.5,52.5
2018-07-08 06:37:00,280.642,-30.034000000000002,6.0,390.0,389.0,390.0,12175556.0,44992.0,205809.0,963662.0,1214.61035,9.3106,52.5,33.6,40.8,0.993,50.02,0.00997,1215.6008,2466.27539,33.0,173.99626999999995,5.3514800000000005,5.35795,5.42024,5.53158,5.0,313.00519,300.13278,325.46812,52.5,52.5
2018-07-08 06:42:00,353.95,-62.982,6.0,391.0,390.0,391.0,12175583.0,44992.0,205810.0,963667.0,1287.03617,9.85087,52.5,33.6,40.8,0.99,50.02,0.00997,1284.63498,2756.2932100000007,32.0,173.99626999999995,5.70529,5.813269999999998,5.5884800000000014,5.54712,5.0,370.52819,361.11666,334.61806,52.5,52.5
2018-07-08 06:47:00,386.66900000000004,-86.38600000000001,6.0,390.0,389.0,390.0,12175611.0,44992.0,205811.0,963672.0,1330.31747,10.19504,52.5,33.6,40.8,0.9690000000000001,50.02,0.00997,1332.65874,2923.78418,33.0,173.99626999999995,6.43123,5.697019999999998,5.88132,5.62975,5.0,410.98691,384.12734,349.67791,52.5,52.5
2018-07-08 06:52:00,293.711,-52.246,6.0,390.0,389.0,390.0,12175640.0,44992.0,205814.0,963675.0,1233.1295,9.40665,52.5,33.6,40.8,0.972,50.02,0.00997,1225.6058,2466.27539,33.0,173.99626999999995,5.2461400000000005,5.33825,5.42202,5.58488,5.0,324.782,325.62597,356.74328,52.5,52.5
2018-07-08 06:57:00,220.517,-86.15,6.0,390.0,389.0,390.0,12175659.0,44992.0,205820.0,963678.0,1118.45781,8.59625,52.5,33.6,40.8,0.9490000000000001,50.02,0.00997,1123.55532,2130.16943,33.0,167.47171,5.45061,5.22461,4.90176,5.1264400000000006,5.0,244.35808,236.89598,289.4272200000001,52.5,52.5
2018-07-08 07:02:00,162.48,-114.065,6.0,389.0,388.0,389.0,12175674.0,44992.0,205823.0,963683.0,1095.52647,8.442169999999999,52.5,33.6,40.8,0.846,50.02,0.00997,1100.54395,1638.93774,32.0,156.59743999999995,4.60315,4.3082,4.42795,4.78357,5.0,188.46533,191.0808,236.73006,52.5,52.5
2018-07-08 07:07:00,212.06900000000002,230.565,6.0,394.0,394.0,395.0,12175689.0,44992.0,205827.0,963687.0,1103.37534,8.470189999999999,51.5,33.6,40.8,0.539,50.02,0.00997,1104.54591,2052.60669,33.0,156.59743999999995,5.31198,4.98767,4.85605,4.65155,5.0,235.41923,231.56277000000003,214.61034,52.5,52.5
2018-07-08 07:12:00,154.769,-83.86,6.0,389.0,389.0,389.0,12175703.0,44992.0,205831.0,963691.0,1101.93465,8.43417,51.5,33.6,40.8,0.857,50.02,0.00997,1100.54395,1607.46313,32.0,156.59743999999995,4.57296,4.37323,4.43708,4.61742,5.0,185.96795,189.48673,203.63247,51.5,52.5
2018-07-08 07:17:00,78.795,77.157,6.0,391.0,391.0,392.0,12175713.0,44992.0,205834.0,963695.0,1100.34386,8.416160000000001,51.5,33.6,39.8,0.254,50.02,0.00997,1099.54344,924.01019,32.0,167.47171,3.868630000000001,4.06297,3.95986,4.28969,5.0,103.34151,119.45072,162.97791999999995,51.5,51.5
2018-07-08 07:22:00,46.12,-84.544,6.0,388.0,388.0,389.0,12175718.0,44992.0,205839.0,963699.0,1101.36434,8.42416,51.5,33.6,39.8,0.46299999999999997,50.02,0.00997,1100.54395,628.37189,32.0,167.47171,3.5399199999999995,3.43091,3.21183,3.751630000000001,5.0,75.0187,65.79884,113.63783,51.5,51.5
2018-07-08 07:27:00,74.81,-67.377,6.0,390.0,389.0,390.0,12175724.0,44992.0,205843.0,963704.0,1101.3193,8.42817,50.5,33.6,39.8,0.72,50.02,0.00997,1100.54395,873.42566,32.0,167.47171,3.5831800000000005,3.7887,3.84254,3.72994,5.0,102.68059,105.15827,101.61541,51.5,51.5
2018-07-08 07:32:00,68.075,-81.135,6.0,391.0,391.0,391.0,12175729.0,44992.0,205847.0,963708.0,1096.06667,8.43017,50.5,33.6,39.8,0.674,50.02,0.00997,1100.54395,853.19196,33.0,167.47171,4.5201,4.27144,3.84169,3.7702,5.0,94.36768,89.72547,93.26477,50.5,51.5
2018-07-08 07:37:00,43.137,-72.26100000000001,6.0,389.0,389.0,389.0,12175734.0,44992.0,205852.0,963712.0,1099.84857,8.43017,50.5,33.6,39.8,0.604,50.02,0.00997,1099.54344,604.76581,32.0,176.17113,3.04645,3.49747,3.50002,3.72742,5.0,67.74591,72.20948,88.95778,50.5,50.5
2018-07-08 07:42:00,57.854,107.04,6.0,392.0,391.0,394.0,12175738.0,44992.0,205856.0,963717.0,1098.07774,8.43017,50.5,33.6,39.8,0.308,50.02,0.00997,1099.54344,693.5697,32.0,182.69569,3.99559,3.67786,3.79619,3.65995,5.0,84.84155,88.35837,81.4441,50.5,50.5
2018-07-08 07:47:00,140.644,-52.133,6.0,391.0,390.0,391.0,12175747.0,44992.0,205859.0,963720.0,1101.43942,8.43217,50.5,33.6,39.8,0.917,50.02,0.00997,1099.54344,1375.89844,33.0,182.69569,4.22086,4.25494,4.2836,3.99618,5.0,159.83344,162.10431,120.2932,50.5,50.5
2018-07-08 07:52:00,127.829,-109.619,6.0,390.0,389.0,390.0,12175759.0,44992.0,205862.0,963723.0,1108.2528,8.43017,50.5,33.6,39.8,0.748,50.02,0.00997,1101.54446,1220.77258,33.0,182.69569,4.16404,4.0518,3.95763,4.11557,5.0,136.31243999999998,137.86273,140.33933000000002,50.5,50.5
2018-07-08 07:58:00,9.012,-74.414,6.0,390.0,389.0,390.0,12175764.0,44992.0,205866.0,963727.0,1103.01519,8.44017,49.5,33.6,39.8,0.073,50.02,0.00997,1101.54446,166.36681000000004,33.0,182.69569,3.5194300000000003,3.10446,3.05019,3.56237,5.0,16.17894,21.41116,76.79833,50.5,50.5
2018-07-08 08:03:00,34.728,-75.557,6.0,390.0,389.0,390.0,12175767.0,44992.0,205870.0,963731.0,1107.3523,8.426160000000001,49.5,33.6,39.8,0.396,50.02,0.00997,1099.54344,462.0051,34.0,197.91967,3.26508,3.27628,3.06748,3.30769,5.0,52.64853000000001,43.09872,62.74755,49.5,50.5
2018-07-08 08:08:00,70.21300000000001,36.161,6.0,391.0,391.0,392.0,12175774.0,44992.0,205874.0,963734.0,1095.94669,8.43817,49.5,33.6,40.8,0.996,50.02,0.03989,1100.54395,693.5697,34.0,197.91967,3.43926,3.52007,3.59104,3.53819,5.0,83.97147,89.1232,83.81812,49.5,49.5
2018-07-08 08:13:00,100.726,-88.51899999999999,6.0,389.0,388.0,389.0,12175783.0,44992.0,205878.0,963737.0,1108.20775,8.44017,49.5,33.6,40.8,0.9670000000000001,50.02,0.03989,1100.54395,1072.3913599999996,34.0,189.22025,3.794880000000001,3.72277,4.084219999999998,4.01397,5.0,113.49933,119.40134,111.15916,49.5,49.5
2018-07-08 08:18:00,40.523,-72.858,6.0,390.0,389.0,390.0,12175789.0,44992.0,205883.0,963741.0,1107.93754,8.43417,50.5,34.6,41.8,0.446,50.02,0.03989,1100.54395,487.85941,34.0,189.22025,2.72283,2.6977900000000004,3.39055,3.80327,5.0,55.70189,66.46627,94.93389,49.5,49.5
2018-07-08 08:23:00,-15.110999999999999,-75.183,6.0,390.0,389.0,389.0,12175790.0,44992.0,205887.0,963745.0,1100.55394,8.42817,50.5,34.6,42.8,0.235,50.02,0.04987,1100.54395,0.0,34.0,189.22025,3.13374,3.0481,2.7221900000000003,3.11291,5.0,8.11785,29.2593,51.3707,50.5,49.5
2018-07-08 08:29:00,3.8160000000000003,-83.32600000000001,6.0,389.0,388.0,389.0,12175791.0,44993.0,205891.0,963750.0,1099.7436,8.42817,50.5,35.6,42.8,0.066,50.02,-0.00997,1100.54395,223.69589,33.0,189.22025,2.7849,2.99847,2.74635,2.7838,5.0,23.85157,15.98709,27.87299,50.5,50.5
2018-07-08 08:36:00,54.417,-64.975,6.0,389.0,388.0,389.0,12175792.0,44995.0,205897.0,963756.0,1095.97665,8.43017,50.5,35.6,43.8,0.665,50.02,0.03989,1100.54395,662.0949099999998,33.0,189.22025,3.78642,3.5383,3.22064,2.63767,5.0,73.39695,58.06226,23.87959,50.5,50.5
2018-07-08 08:46:00,42.801,-73.111,6.0,392.0,392.0,393.0,12175799.0,44995.0,205901.0,963765.0,1096.29183,8.442169999999999,50.5,35.6,43.8,0.515,50.02,-0.00997,1100.54395,590.15247,33.0,189.22025,3.14105,3.17985,2.69477,2.96612,5.0,66.34674,41.22304000000001,55.34165,50.5,50.5
2018-07-08 08:51:00,22.788,-79.72,6.0,392.0,391.0,392.0,12175802.0,44995.0,205903.0,963770.0,1100.32885,8.44617,50.5,35.6,43.8,0.317,50.02,0.00997,1100.54395,436.15082,33.0,189.22025,3.3776,3.39732,3.51004,3.22056,5.0,48.23013,51.16324,56.50551,50.5,50.5
2018-07-08 08:54:00,-20.614,-86.163,6.0,393.0,392.0,392.0,12175802.0,44996.0,205903.0,963773.0,1101.1843,8.42216,50.5,35.6,43.8,0.163,50.02,0.00997,1100.54395,49.4604,33.0,189.22025,2.63625,2.69668,2.55246,3.03816,5.0,3.44335,9.64133,42.1196,50.5,50.5
2018-07-08 08:54:00,-20.614,-86.163,6.0,393.0,392.0,392.0,12175802.0,44996.0,205903.0,963773.0,1101.1843,8.42216,50.5,35.6,43.8,0.163,50.02,0.00997,1100.54395,49.4604,33.0,189.22025,2.63625,2.69668,2.55246,3.03816,5.0,3.44335,9.64133,42.1196,50.5,50.5
2018-07-08 08:54:00,-20.614,-86.163,6.0,393.0,392.0,392.0,12175802.0,44996.0,205903.0,963773.0,1101.1843,8.42216,50.5,35.6,43.8,0.163,50.02,0.00997,1100.54395,49.4604,33.0,189.22025,2.63625,2.69668,2.55246,3.03816,5.0,3.44335,9.64133,42.1196,50.5,50.5
2018-07-08 08:54:00,-20.614,-86.163,6.0,393.0,392.0,392.0,12175802.0,44996.0,205903.0,963773.0,1101.1843,8.42216,50.5,35.6,43.8,0.163,50.02,0.00997,1100.54395,49.4604,33.0,189.22025,2.63625,2.69668,2.55246,3.03816,5.0,3.44335,9.64133,42.1196,50.5,50.5
2018-07-08 08:54:00,-20.614,-86.163,6.0,393.0,392.0,392.0,12175802.0,44996.0,205903.0,963773.0,1101.1843,8.42216,50.5,35.6,43.8,0.163,50.02,0.00997,1100.54395,49.4604,33.0,189.22025,2.63625,2.69668,2.55246,3.03816,5.0,3.44335,9.64133,42.1196,50.5,50.5
2018-07-08 08:54:00,-20.614,-86.163,6.0,393.0,392.0,392.0,12175802.0,44996.0,205903.0,963773.0,1101.1843,8.42216,50.5,35.6,43.8,0.163,50.02,0.00997,1100.54395,49.4604,33.0,189.22025,2.63625,2.69668,2.55246,3.03816,5.0,3.44335,9.64133,42.1196,50.5,50.5
2018-07-08 09:07:00,64.961,-63.458999999999996,6.0,393.0,393.0,393.0,12175803.0,44999.0,205904.0,963779.0,1100.47893,8.42216,50.5,35.6,42.8,0.7170000000000001,50.02,0.01995,1098.54294,757.64343,35.0,189.22025,3.81216,3.95977,3.72026,3.30544,5.0,92.86986,89.88172,19.02768,50.5,51.5
2018-07-08 09:12:00,112.186,-49.626000000000005,6.0,394.0,393.0,394.0,12175807.0,44999.0,205905.0,963784.0,1096.12681,8.442169999999999,50.5,35.6,42.8,0.9209999999999999,50.02,0.01995,1100.54395,1170.18811,53.0,180.52083,3.61257,3.4171,3.42646,3.24744,5.0,131.72183,109.82599,57.98048000000001,50.5,50.5
2018-07-08 09:17:00,134.609,51.093999999999994,6.0,395.0,394.0,395.0,12175817.0,44999.0,205906.0,963787.0,1100.91409,8.42416,51.5,35.6,42.8,0.975,50.02,0.01995,1099.54344,1317.44519,69.0,171.82142,3.96481,3.73421,3.769530000000001,3.62991,5.0,160.07327,131.34998000000002,106.02389,50.5,50.5
2018-07-08 09:22:00,182.416,-27.009,6.0,395.0,394.0,395.0,12175828.0,44999.0,205906.0,963790.0,1096.2768199999996,8.442169999999999,51.5,35.6,42.8,0.9990000000000001,50.02,0.01995,1100.54395,1762.5888699999996,36.0,171.82142,3.83531,4.22424,4.23041,3.84576,5.0,196.49727,184.40859,139.18667,51.5,50.5
2018-07-08 09:27:00,174.263,-20.828000000000003,6.0,395.0,394.0,395.0,12175842.0,44999.0,205907.0,963792.0,1094.2508699999996,8.42817,51.5,35.6,42.8,0.9840000000000001,50.02,0.01995,1099.54344,1709.7561,35.0,167.47171,4.28647,4.48904,4.6955800000000005,4.1317900000000005,5.0,206.76314,215.79544,177.24562,51.5,51.5
2018-07-08 09:32:00,123.46700000000001,-44.14,6.0,394.0,393.0,394.0,12175850.0,44999.0,205907.0,963796.0,1097.3723699999996,8.45218,51.5,35.6,42.8,0.932,50.02,0.01995,1102.54489,1298.33557,34.0,167.47171,2.82829,2.78689,3.3852,3.81609,5.0,136.09528,106.4402,139.65251999999998,51.5,51.5
2018-07-08 09:37:00,110.56,-48.299,6.0,394.0,393.0,394.0,12175859.0,44999.0,205907.0,963799.0,1101.1542,8.41416,51.5,35.6,42.8,0.925,50.02,0.01995,1099.54344,1202.78699,34.0,167.47171,3.83677,3.87796,4.0420099999999985,3.78906,5.0,143.46844,165.69778,140.67216000000002,51.5,51.5
2018-07-08 09:42:00,200.46200000000002,-21.671999999999997,6.0,394.0,394.0,395.0,12175873.0,44999.0,205908.0,963802.0,1100.55394,8.44417,52.5,35.6,42.8,0.9890000000000001,50.02,0.01995,1102.54489,1995.27747,35.0,167.47171,4.51409,4.70874,4.77629,4.24714,5.0,224.99845,219.49053,172.12116,51.5,51.5
2018-07-08 09:47:00,146.606,-40.254,6.0,394.0,393.0,394.0,12175886.0,44999.0,205908.0,963804.0,1107.98266,8.43217,52.5,35.6,41.8,0.96,50.02,0.01995,1101.54446,1438.84802,35.0,184.87054,3.80693,3.94871,4.16438,4.22699,5.0,161.78314,169.3303,171.27789,52.5,51.5
2018-07-08 09:52:00,99.557,-50.885,6.0,393.0,392.0,393.0,12175896.0,44999.0,205909.0,963807.0,1108.2377800000004,8.42216,52.5,35.6,41.8,0.872,50.02,0.01995,1100.54395,1072.3913599999996,34.0,184.87054,4.16924,4.07876,4.00684,4.04603,5.0,120.06608,132.02463999999998,151.86372,52.5,52.5
2018-07-08 09:57:00,18.19,-89.165,6.0,393.0,392.0,393.0,12175900.0,44999.0,205911.0,963812.0,1096.1418199999996,8.426160000000001,52.5,35.6,41.8,0.228,50.02,0.01995,1100.54395,391.1868,34.0,184.87054,2.46033,2.56621,2.70574,3.5708,5.0,42.26308,48.68007,103.61256,52.5,52.5
2018-07-08 10:02:00,-1.6980000000000002,-87.353,6.0,392.0,391.0,392.0,12175902.0,44999.0,205914.0,963817.0,1107.27729,8.44417,52.5,35.6,41.8,0.001,50.02,0.01995,1100.54395,223.69589,35.0,184.87054,2.41174,2.6655900000000003,2.83156,2.97502,5.0,24.07497,29.09154,63.25641,52.5,52.5
2018-07-08 10:07:00,-6.862,-24.476999999999997,6.0,393.0,392.0,393.0,12175903.0,44999.0,205915.0,963822.0,1096.47195,8.43217,52.5,35.6,41.8,0.406,50.02,0.00997,1100.54395,192.22112,35.0,184.87054,2.54826,2.46024,2.28203,2.80822,5.0,21.62411,17.13394,48.02427,52.5,52.5
2018-07-08 10:12:00,17.839000000000002,126.08200000000001,6.0,394.0,393.0,393.0,12175904.0,45000.0,205916.0,963827.0,1102.15981,8.42416,52.5,35.6,41.8,0.997,50.02,0.0,1101.54446,333.8577,34.0,184.87054,3.59059,3.26729,2.53676,2.58475,5.0,39.70121,25.01146,27.05222,52.5,52.5
2018-07-08 10:17:00,19.94,-80.39699999999999,6.0,393.0,392.0,393.0,12175906.0,45000.0,205918.0,963833.0,1099.23336,8.42817,52.5,35.6,41.8,0.184,50.02,0.0,1100.54395,339.47821,34.0,184.87054,3.04453,3.09514,3.29331,2.92373,5.0,42.09423,63.95071,44.60473,52.5,52.5
2018-07-08 10:22:00,74.535,-58.917,6.0,394.0,393.0,393.0,12175911.0,45000.0,205918.0,963837.0,1106.36185,8.41216,52.5,35.6,41.8,0.7609999999999999,50.02,0.0,1100.54395,841.9509300000002,34.0,184.87054,3.66004,3.73951,3.64745,3.23048,5.0,101.2158,108.49048,73.46168,52.5,52.5
2018-07-08 10:27:00,97.772,-47.556999999999995,6.0,395.0,394.0,394.0,12175920.0,45000.0,205919.0,963841.0,1099.9536,8.420160000000001,53.5,35.6,41.8,0.8859999999999999,50.02,0.0,1098.54294,1061.15039,35.0,184.87054,4.09435,3.88973,4.19302,3.70199,5.0,127.39621,152.02602,115.09105,52.5,52.5
2018-07-08 10:32:00,193.52700000000002,-19.317,6.0,396.0,395.0,396.0,12175931.0,45000.0,205919.0,963843.0,1094.61096,8.44617,53.5,35.6,41.8,0.997,50.02,0.0,1098.54294,1850.26855,35.0,184.87054,4.97497,4.772469999999998,4.37258,3.9768,5.0,223.25034,201.61027,142.37948,53.5,52.5
2018-07-08 10:37:00,132.224,-43.782,6.0,395.0,394.0,395.0,12175941.0,45000.0,205919.0,963847.0,1095.39141,8.426160000000001,53.5,35.6,41.8,0.946,50.02,0.0,1100.54395,1299.45959,35.0,184.87054,3.45436,3.61131,3.44896,3.90629,5.0,149.45391,134.60027,145.93703,53.5,53.5
2018-07-08 10:42:00,91.69,-62.012,6.0,394.0,393.0,394.0,12175951.0,45000.0,205919.0,963850.0,1101.8745800000004,8.43417,53.5,35.6,41.8,0.852,50.02,0.0,1100.54395,1036.42029,35.0,182.69569,3.5144900000000003,3.70096,3.42962,3.77412,16.0,117.7067,119.14851000000002,140.78431,53.5,53.5
2018-07-08 10:47:00,151.121,-37.832,6.0,396.0,395.0,396.0,12175962.0,45000.0,205920.0,963853.0,1101.13918,8.42817,53.5,35.6,41.8,0.978,50.02,0.0,1100.54395,1459.08191,35.0,180.52083,3.61894,3.91497,4.10516,3.89709,5.0,172.5987,172.22948,149.20095,53.5,53.5
2018-07-08 10:52:00,111.751,-51.851000000000006,6.0,395.0,395.0,395.0,12175972.0,45000.0,205920.0,963856.0,1107.32234,8.44417,53.5,35.6,41.8,0.914,50.02,0.0,1100.54395,1162.31934,35.0,180.52083,3.71318,3.85565,4.01427,4.02611,5.0,132.46548,141.11936,152.90952,53.5,53.5
2018-07-08 10:57:00,137.743,-36.119,6.0,395.0,395.0,396.0,12175982.0,45000.0,205920.0,963860.0,1100.8541,8.43017,54.5,35.6,41.8,0.9590000000000001,50.02,0.0,1098.54294,1419.7384,36.0,180.52083,4.28624,4.10396,4.00582,3.92209,5.0,166.48825,156.61309,149.05023,53.5,53.5
2018-07-08 11:02:00,59.168,-65.721,6.0,395.0,394.0,395.0,12175990.0,45000.0,205920.0,963864.0,1100.53892,8.42817,54.5,35.6,41.8,0.628,50.02,0.0,1098.54294,726.16858,35.0,180.52083,3.8538,3.81868,3.4329400000000003,3.76312,5.0,88.89241,91.90891,124.8054,54.5,53.5
2018-07-08 11:07:00,104.305,-51.943000000000005,6.0,395.0,394.0,395.0,12175995.0,45000.0,205921.0,963868.0,1100.38884,8.426160000000001,54.5,35.6,41.8,0.905,50.02,0.0,1100.54395,1092.62524,35.0,180.52083,4.03599,3.86968,3.33661,3.40221,5.0,122.7842,96.54269,101.98854,54.5,54.5
2018-07-08 13:11:00,139.167,-23.736,6.0,396.0,395.0,396.0,12176004.0,45009.0,205921.0,963883.0,1104.636,8.42416,51.5,35.6,40.8,0.982,50.02,-0.00997,1098.54294,1356.7887,41.0,171.82142,3.96653,3.54015,3.78682,3.3850300000000004,5.0,167.40702,170.08875,49.31476,51.5,52.5
2018-07-08 13:16:00,115.103,-39.425,6.0,396.0,395.0,396.0,12176017.0,45009.0,205921.0,963886.0,1099.02322,8.43017,52.5,35.6,40.8,0.9690000000000001,50.02,-0.00997,1099.54344,1085.88062,60.0,167.47171,3.44262,3.88222,3.85913,3.76452,5.0,126.09613,138.0013,117.64971,51.5,51.5
2018-07-08 13:21:00,117.266,-35.453,6.0,397.0,396.0,396.0,12176029.0,45009.0,205921.0,963888.0,1095.13629,8.42817,53.5,35.6,40.8,0.9570000000000001,50.02,-0.00997,1100.54395,1176.93274,45.0,160.94715,3.72821,3.87435,3.93738,3.80828,5.0,136.23828,149.90836000000004,142.43511,52.5,51.5
2018-07-08 13:26:00,139.684,-30.531999999999996,6.0,396.0,395.0,396.0,12176039.0,45009.0,205921.0,963890.0,1100.70402,8.426160000000001,53.5,35.6,40.8,0.9620000000000001,50.02,-0.00997,1100.54395,1245.50281,38.0,160.94715,4.33633,3.88996,3.72462,3.80349,5.0,151.02614,154.3138,147.18958999999995,53.5,52.5
2018-07-08 13:31:00,112.305,-39.54,6.0,396.0,395.0,396.0,12176051.0,45009.0,205921.0,963893.0,1101.30428,8.42416,53.5,36.6,40.8,0.929,50.02,-0.00997,1100.54395,1046.53711,37.0,160.94715,4.0610300000000015,3.71075,3.80052,3.94391,5.0,123.57517,130.41361,147.09208999999996,53.5,53.5
2018-07-08 13:36:00,146.88299999999998,-23.386999999999997,6.0,397.0,396.0,397.0,12176061.0,45009.0,205921.0,963895.0,1108.47789,8.44818,54.5,36.6,41.8,0.9840000000000001,50.02,-0.00997,1101.54446,1454.58545,37.0,160.94715,4.33303,4.43504,4.10381,3.97112,5.0,159.90253,143.79394,140.65117,53.5,53.5
2018-07-08 13:41:00,188.236,-17.604,6.0,397.0,396.0,397.0,12176075.0,45009.0,205921.0,963897.0,1108.2528,8.43017,54.5,37.6,41.8,0.9940000000000001,50.02,-0.00997,1101.54446,1815.42163,37.0,160.94715,4.23586,4.31354,4.3693,4.20919,5.0,197.57731,189.08816,169.63028,54.5,53.5
2018-07-08 13:46:00,274.781,7.457999999999999,6.0,398.0,397.0,398.0,12176094.0,45009.0,205921.0,963898.0,1187.04174,9.13251,55.5,37.6,42.8,0.9990000000000001,50.02,-0.00997,1190.5884199999996,2425.807860000001,38.0,160.94715,5.08702,4.93455,4.86449,4.60478,5.0,294.56541,281.95394,221.76447,54.5,54.5
2018-07-08 13:51:00,406.50300000000004,-12.470999999999998,6.0,398.0,398.0,399.0,12176122.0,45009.0,205921.0,963898.0,1329.61217,10.19704,55.5,37.6,43.8,0.9990000000000001,50.02,-0.00997,1332.65874,2926.03247,38.0,160.94715,5.32367,5.61,5.78702,5.155,5.0,413.70903,405.07503,312.79069,55.5,54.5
2018-07-08 13:56:00,297.643,-29.024,6.0,398.0,398.0,399.0,12176149.0,45009.0,205922.0,963900.0,1218.8124,9.3006,56.5,38.6,43.8,0.998,50.02,-0.00997,1212.59928,2434.80054,37.0,160.94715,4.6529300000000005,4.77219,4.78113,5.13606,5.0,311.52881,304.54597,325.85881,55.5,55.5
2018-07-08 14:01:00,243.91,31.648000000000003,6.0,398.0,397.0,398.0,12176174.0,45009.0,205922.0,963902.0,1141.04393,8.790339999999999,56.5,38.6,43.8,0.9840000000000001,50.02,-0.00997,1146.56669,2242.57935,37.0,160.94715,4.7778,4.9456,4.93883,5.08881,5.0,264.26434,275.89128,323.99078,56.5,55.5
2018-07-08 14:06:00,182.743,-35.708,6.0,398.0,397.0,398.0,12176190.0,45009.0,205922.0,963906.0,1099.89361,8.41416,56.5,38.6,44.8,0.988,50.02,0.0,1099.54344,1703.01147,37.0,154.42258,4.69908,4.71213,4.54155,4.6692300000000015,5.0,206.43097,221.58247000000003,255.73698,56.5,56.5
2018-07-08 14:11:00,146.66,-29.714000000000002,6.0,396.0,396.0,397.0,12176201.0,45009.0,205922.0,963910.0,1093.99568,8.42416,56.5,38.6,44.8,0.9740000000000001,50.02,0.0,1100.54395,1490.55652,36.0,154.42258,4.3319,3.90086,4.03632,4.17049,5.0,177.86767,177.72092,194.21339,56.5,56.5
2018-07-08 14:16:00,85.421,-54.727,6.0,396.0,395.0,396.0,12176212.0,45009.0,205922.0,963913.0,1099.57851,8.42817,56.5,38.6,44.8,0.843,50.02,0.01995,1100.54395,1008.31769,36.0,154.42258,3.66187,3.97086,3.83934,4.01929,5.0,116.40552,133.82038,169.91548,56.5,56.5
2018-07-08 14:21:00,71.285,0.40299999999999997,6.0,395.0,394.0,395.0,12176218.0,45009.0,205922.0,963918.0,1098.88815,8.43417,56.5,38.6,44.8,0.779,50.02,0.01995,1100.54395,772.25671,36.0,154.42258,3.51205,3.4471300000000005,3.42025,3.57575,5.0,95.41961,97.34702,119.51158999999998,56.5,56.5
2018-07-08 14:26:00,114.333,-42.684,6.0,395.0,395.0,396.0,12176226.0,45009.0,205922.0,963922.0,1094.56598,8.43417,56.5,38.6,44.8,0.9279999999999999,50.02,0.01995,1100.54395,1228.6413599999996,36.0,150.07287,4.27351,4.12787,3.87786,3.5985400000000003,5.0,144.32067,139.38342,120.53159,56.5,56.5
2018-07-08 14:31:00,162.298,-31.164,6.0,396.0,395.0,396.0,12176237.0,45009.0,205922.0,963925.0,1107.00716,8.42416,56.5,38.6,44.8,0.987,50.02,0.01995,1100.54395,1593.97375,36.0,150.07287,3.86142,4.00852,4.19116,3.86615,5.0,182.73453,191.57028,151.34277,56.5,56.5
2018-07-08 14:36:00,128.55200000000002,-56.178000000000004,6.0,396.0,395.0,396.0,12176252.0,45009.0,205922.0,963927.0,1098.94814,8.42817,56.5,38.6,44.8,0.898,50.02,0.01995,1100.54395,1317.44519,36.0,150.07287,3.31104,3.57568,4.10248,4.19486,5.0,153.81742,193.70456,186.8342,56.5,56.5
2018-07-08 14:41:00,286.034,-31.826,6.0,397.0,397.0,397.0,12176271.0,45009.0,205922.0,963930.0,1216.53133,9.35062,57.5,38.6,44.8,0.997,50.02,0.01995,1218.60232,2462.90308,37.0,150.07287,4.64231,4.86285,5.20705,4.6360199999999985,5.0,317.79519,314.71528,231.7543,56.5,56.5
2018-07-08 14:46:00,317.971,-10.075,6.0,397.0,397.0,398.0,12176294.0,45009.0,205922.0,963932.0,1249.00728,9.52471,57.5,38.6,44.8,0.9990000000000001,50.02,0.01995,1241.61362,2577.56128,37.0,158.77229,5.01253,4.9966300000000015,5.30349,4.98867,5.0,338.95300000000003,341.20353,280.94041,57.5,56.5
2018-07-08 14:51:00,153.834,-44.708999999999996,6.0,396.0,395.0,396.0,12176311.0,45009.0,205923.0,963935.0,1106.81203,8.44417,57.5,38.6,44.8,0.9540000000000001,50.02,0.01995,1100.54395,1618.70398,36.0,158.77229,3.71601,3.94845,4.26809,4.65181,5.0,190.21575,203.28389,247.94647,57.5,57.5
2018-07-08 14:56:00,232.213,-26.953000000000003,6.0,396.0,395.0,396.0,12176328.0,45009.0,205923.0,963937.0,1142.16952,8.73632,56.5,38.6,44.8,0.995,50.02,0.01995,1139.56322,2184.12622,36.0,171.82142,6.0975800000000016,5.52939,4.94019,4.77148,5.0,257.7007,246.54334,240.20311,57.5,57.5
2018-07-08 15:01:00,250.218,-23.072,6.0,397.0,397.0,398.0,12176344.0,45009.0,205923.0,963940.0,1160.82373,8.84037,56.5,38.6,44.8,0.991,50.02,0.00997,1152.56966,2223.4697300000007,36.0,171.82142,4.83718,4.987,4.75624,4.55738,5.0,268.20878,243.22322000000003,221.1417,56.5,57.5
2018-07-08 15:06:00,251.678,-38.204,6.0,396.0,396.0,397.0,12176368.0,45009.0,205923.0,963941.0,1167.21689,8.95843,56.5,37.6,44.8,0.985,50.02,0.00997,1167.57712,2250.44824,37.0,180.52083,5.3215900000000005,4.84549,4.891780000000002,4.92048,5.0,277.96412999999995,288.71019,280.77803,56.5,56.5
2018-07-08 15:11:00,189.234,-44.318000000000005,6.0,396.0,396.0,397.0,12176386.0,45009.0,205923.0,963943.0,1096.56197,8.436169999999999,56.5,37.6,44.8,0.968,50.02,0.00997,1101.54446,1915.46631,36.0,180.52083,3.3627199999999995,3.71871,4.309830000000002,4.6578800000000005,5.0,216.51836,226.66988,257.82909,56.5,56.5
2018-07-08 15:16:00,249.169,-31.022,6.0,397.0,397.0,397.0,12176405.0,45009.0,205923.0,963946.0,1175.62105,8.98644,55.5,37.6,44.8,0.986,50.02,0.00997,1174.5806,2321.26636,36.0,180.52083,4.48591,4.66475,4.89458,4.72313,5.0,281.89103,283.63841,260.78233,56.5,56.5
2018-07-08 15:21:00,450.76800000000003,31.449,6.0,398.0,398.0,399.0,12176434.0,45009.0,205924.0,963947.0,1404.12392,10.73531,55.5,37.6,44.8,0.998,50.02,0.00997,1401.69285,3309.35059,38.0,180.52083,5.85264,5.31656,5.76628,5.12501,5.0,484.91031,492.54975,343.08247,55.5,56.5
2018-07-08 15:26:00,516.285,7.665,6.0,398.0,398.0,399.0,12176468.0,45009.0,205925.0,963947.0,1444.37381,11.07547,55.5,37.6,44.8,0.9990000000000001,50.02,0.00997,1445.71457,3454.35938,38.0,180.52083,6.45372,6.29723,5.89618,5.36442,5.0,526.51531,469.58531,399.05859,55.5,55.5
2018-07-08 15:31:00,322.798,-33.6,6.0,398.0,398.0,398.0,12176502.0,45009.0,205926.0,963948.0,1258.89719,9.59474,55.5,37.6,44.8,0.997,50.02,0.00997,1250.6181800000004,2601.16748,37.0,171.82142,4.74655,4.21481,4.62927,5.2927300000000015,5.0,341.15875,374.13034,415.56519,55.5,55.5
2018-07-08 15:36:00,492.74199999999996,-15.658,6.0,398.0,399.0,399.0,12176544.0,45009.0,205926.0,963949.0,1437.08015,11.03946,55.5,37.6,44.8,0.9990000000000001,50.02,0.00997,1439.71153,3473.46875,39.0,171.82142,5.33745,5.35596,5.86947,5.65571,5.0,529.13131,590.73806,498.93834,55.5,55.5
2018-07-08 15:41:00,380.483,-27.259,6.0,398.0,398.0,399.0,12176578.0,45009.0,205926.0,963950.0,1338.90174,10.20304,55.5,37.6,44.8,0.998,50.02,0.00997,1331.65823,2977.74097,37.0,171.82142,4.87991,4.9635099999999985,4.86145,5.41656,5.0,410.21569,403.139,450.91606,55.5,55.5
2018-07-08 15:46:00,314.654,-31.372,6.0,398.0,398.0,399.0,12176613.0,45009.0,205926.0,963952.0,1254.39498,9.64076,55.5,37.6,44.8,0.998,50.02,0.00997,1254.62007,2569.69263,37.0,171.82142,5.19994,4.7256800000000005,4.79016,5.40219,5.0,347.83034,386.69891,440.08734,55.5,55.5
2018-07-08 15:51:00,379.22900000000004,4.633,6.0,398.0,398.0,399.0,12176642.0,45009.0,205926.0,963954.0,1321.95828,10.08699,55.5,37.6,44.8,0.9990000000000001,50.02,0.00997,1312.64874,2923.78418,37.0,171.82142,5.805,5.51837,5.45306,5.3627400000000005,5.0,396.93169,402.19944,400.78347,55.5,55.5
2018-07-08 15:56:00,174.97299999999998,-49.254,6.0,398.0,398.0,398.0,12176661.0,45009.0,205926.0,963956.0,1094.2508699999996,8.41216,55.5,37.6,44.8,0.977,50.02,0.00997,1099.54344,1691.77051,36.0,171.82142,3.71231,3.95603,4.45058,4.80072,5.0,207.44753,231.54814,301.25572,55.5,55.5
2018-07-08 16:01:00,242.273,-6.194,6.0,398.0,399.0,399.0,12176684.0,45009.0,205927.0,963957.0,1163.3900199999996,8.86638,55.5,37.6,44.8,0.996,50.02,0.00997,1156.57162,2242.57935,37.0,171.82142,4.80765,4.80194,4.94467,5.05933,5.0,270.19947,289.72519,309.69384,55.5,55.5
2018-07-08 16:06:00,267.579,5.481,6.0,397.0,397.0,397.0,12176708.0,45009.0,205927.0,963957.0,1192.60948,9.20455,55.5,37.6,43.8,0.9990000000000001,50.02,0.00997,1198.5924,2395.45703,37.0,182.69569,4.52449,4.87151,4.94488,5.0603,5.0,301.84009,303.94009,308.15528,55.5,55.5
2018-07-08 16:11:00,209.47299999999998,-16.246,6.0,397.0,397.0,397.0,12176727.0,45009.0,205927.0,963957.0,1112.95006,8.50821,54.5,36.6,43.8,0.996,50.02,0.00997,1111.5493800000004,2023.38013,36.0,182.69569,4.7979,4.90062,4.78189,4.82809,5.0,238.24994,232.10989,274.43122,55.5,55.5
2018-07-08 16:16:00,106.12700000000001,-54.818000000000005,6.0,396.0,396.0,397.0,12176742.0,45009.0,205927.0,963960.0,1100.08874,8.426160000000001,54.5,36.6,43.8,0.894,50.02,0.00997,1101.54446,1162.31934,35.0,171.82142,3.62989,3.44133,3.57799,4.39417,5.0,132.46102,142.65945,221.47933,54.5,55.5
2018-07-08 16:21:00,221.31799999999998,-7.6770000000000005,6.0,397.0,397.0,397.0,12176753.0,45009.0,205927.0,963964.0,1123.4402300000004,8.62026,54.5,36.6,43.8,0.993,50.02,0.00997,1124.55576,2089.7019,36.0,171.82142,4.8853,4.94054,4.63782,4.14772,5.0,247.41584,222.16445,188.0507,54.5,54.5
2018-07-08 16:26:00,123.69200000000001,-46.188,6.0,395.0,395.0,396.0,12176766.0,45009.0,205927.0,963967.0,1094.38594,8.41816,53.5,36.6,43.8,0.9670000000000001,50.02,0.00997,1099.54344,1303.95593,35.0,171.82142,3.08047,3.5804,4.09162,4.12354,5.0,155.73145,175.7002,183.74344,54.5,54.5
2018-07-08 16:31:00,116.64299999999999,-38.429,6.0,397.0,396.0,397.0,12176777.0,45009.0,205927.0,963971.0,1099.02322,8.426160000000001,53.5,36.6,43.8,0.9590000000000001,50.02,0.00997,1100.54395,1202.78699,35.0,171.82142,3.49992,3.3892300000000004,3.91724,4.00257,5.0,138.9032,162.14595,172.08217,53.5,54.5
2018-07-08 16:36:00,95.463,-55.608000000000004,6.0,394.0,394.0,395.0,12176788.0,45009.0,205927.0,963974.0,1100.40385,8.42817,53.5,36.6,42.8,0.826,50.02,0.00997,1099.54344,994.82849,35.0,171.82142,3.12432,3.26165,3.69902,4.01505,5.0,121.26043,143.79339,163.46308,53.5,53.5
2018-07-08 16:41:00,105.65299999999999,-57.407,6.0,394.0,394.0,395.0,12176798.0,45009.0,205927.0,963978.0,1098.39285,8.42416,52.5,36.6,42.8,0.865,50.02,0.00997,1099.54344,1183.67737,35.0,178.34598,3.91105,3.98696,3.96882,3.99111,11.0,137.27245,143.45333,156.81103000000004,53.5,53.5
2018-07-08 16:46:00,106.583,-12.841,6.0,395.0,395.0,395.0,12176806.0,45009.0,205927.0,963982.0,1095.61657,8.43217,52.5,35.6,42.8,0.972,50.02,0.00997,1100.54395,1183.67737,35.0,182.69569,4.370430000000002,3.96906,3.86058,3.82899,5.0,129.55192,124.61717,132.5005,52.5,53.5
2018-07-08 16:51:00,60.678999999999995,13.886,6.0,394.0,393.0,394.0,12176812.0,45009.0,205928.0,963987.0,1107.21723,8.43017,52.5,35.6,42.8,0.708,50.02,0.00997,1100.54395,699.19019,35.0,182.69569,3.13555,2.70772,3.10752,3.4854,5.0,84.74941,102.05753,111.40745,52.5,52.5
2018-07-08 16:56:00,151.912,38.6,6.0,394.0,394.0,395.0,12176820.0,45009.0,205928.0,963991.0,1096.72707,8.43017,51.5,35.6,42.8,0.986,50.02,0.00997,1102.54489,1588.3532699999996,35.0,178.34598,3.79268,3.66815,3.81578,3.61601,5.0,168.74216,161.32641,127.94239,52.5,52.5
2018-07-08 17:01:00,137.735,-30.583000000000002,6.0,395.0,395.0,396.0,12176833.0,45009.0,205928.0,963994.0,1101.82954,8.43217,51.5,35.6,42.8,0.93,50.02,0.00997,1099.54344,1388.26343,35.0,178.34598,4.11169,4.08469,4.0518,3.9143,5.0,158.68128000000004,170.51708,158.05695,51.5,52.5
2018-07-08 17:06:00,192.87599999999998,-34.725,6.0,395.0,395.0,396.0,12176847.0,45009.0,205929.0,963996.0,1102.97014,8.42416,51.5,35.6,42.8,0.985,50.02,0.00997,1100.54395,1882.86755,36.0,187.0454,4.71007,5.06399,4.90396,4.28758,5.0,212.92097,234.95641,192.0308,51.5,51.5
2018-07-08 17:11:00,140.373,-48.713,6.0,397.0,397.0,397.0,12176863.0,45009.0,205929.0,963999.0,1095.31633,8.420160000000001,51.5,35.6,41.8,0.946,50.02,-0.01995,1100.54395,1511.91443,35.0,187.0454,4.62787,4.2619099999999985,3.90059,4.25599,5.0,175.41451999999995,170.01281,199.5648,51.5,51.5
2018-07-08 17:16:00,164.229,-34.11,6.0,395.0,395.0,395.0,12176877.0,45009.0,205929.0,964002.0,1096.47195,8.442169999999999,51.5,35.6,41.8,0.982,50.02,0.01995,1101.54446,1724.36938,36.0,187.0454,4.2232,3.88559,4.41627,4.2823400000000005,5.0,192.94633,216.68694,204.76012,51.5,51.5
2018-07-08 17:21:00,65.12899999999999,-69.641,6.0,395.0,394.0,395.0,12176885.0,45009.0,205929.0,964006.0,1094.85114,8.42216,51.5,35.6,41.8,0.688,50.02,0.02992,1099.54344,829.58575,35.0,189.22025,3.73569,3.75564,3.5742,3.81394,11.0,99.15179,93.79043,146.30548000000005,51.5,51.5
2018-07-08 17:26:00,42.405,-74.2,6.0,393.0,393.0,393.0,12176888.0,45009.0,205929.0,964012.0,1101.8896,8.43017,50.5,35.6,41.8,0.55,50.02,-0.00997,1100.54395,617.1309200000002,34.0,191.39511,3.2908,2.82463,2.87359,3.24667,5.0,69.87416,65.4875,95.06223,51.5,51.5
2018-07-08 17:31:00,67.773,-71.808,6.0,395.0,394.0,395.0,12176894.0,45009.0,205930.0,964017.0,1106.8871,8.43817,50.5,35.6,41.8,0.7120000000000001,50.02,0.00997,1100.54395,835.2063,35.0,182.69569,2.84924,3.40651,3.33863,3.19519,16.0,98.8831,105.19727,93.13848,50.5,51.5
2018-07-08 17:36:00,26.378,-53.578,6.0,394.0,393.0,394.0,12176898.0,45009.0,205930.0,964022.0,1096.09678,8.42216,50.5,34.6,41.8,0.534,50.02,0.00997,1100.54395,520.45831,34.0,178.34598,3.34127,2.88809,2.77849,3.06995,5.0,47.31293,51.6269,79.12147,50.5,50.5
2018-07-08 17:41:00,6.827999999999999,102.74700000000001,6.0,396.0,395.0,396.0,12176898.0,45009.0,205931.0,964028.0,1107.5924,8.42216,50.5,34.6,41.8,0.9329999999999999,50.02,0.00997,1100.54395,82.0593,35.0,176.17113,2.5324,2.49228,2.63239,2.82288,16.0,31.71861,32.0544,51.69502,50.5,50.5
2018-07-08 17:46:00,24.147,-29.011,6.0,396.0,394.0,396.0,12176899.0,45009.0,205931.0,964034.0,1099.47347,8.43017,50.5,34.6,41.8,0.015,50.02,0.00997,1100.54395,404.67599,35.0,145.72316999999995,3.15015,3.10774,2.84018,2.73221,16.0,56.7971,52.21328,44.31005,50.5,50.5
2018-07-08 17:51:00,42.37,-76.306,6.0,394.0,394.0,394.0,12176902.0,45009.0,205932.0,964040.0,1096.1868,8.45018,49.5,34.6,40.8,0.506,50.02,0.00997,1100.54395,616.0067700000002,35.0,145.72316999999995,2.61692,2.9341,3.11292,2.93728,5.0,64.1486,61.80859,53.88741,50.5,50.5
