date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-08 17:56:00,57.731,-15.984000000000002,6.0,395.0,394.0,395.0,12176907.0,45009.0,205932.0,964044.0,1095.48143,8.42216,49.5,34.6,40.8,0.76,50.02,0.00997,1099.54344,764.38806,35.0,145.72316999999995,3.31766,3.3716,3.44714,3.23546,5.0,85.35880999999998,84.78211999999998,74.1207,49.5,50.5
2018-07-08 18:01:00,39.305,-75.72800000000001,6.0,394.0,393.0,394.0,12176912.0,45009.0,205932.0,964049.0,1099.80359,8.426160000000001,49.5,34.6,40.8,0.49200000000000005,50.02,0.00997,1101.54446,519.33417,34.0,145.72316999999995,2.75971,2.86073,2.9442,3.34072,5.0,59.38429,65.39646,79.39895,49.5,49.5
2018-07-08 18:06:00,104.87299999999999,-44.361000000000004,6.0,395.0,394.0,395.0,12176919.0,45009.0,205932.0,964053.0,1094.50599,8.43217,49.5,34.6,40.8,0.897,50.02,0.00997,1100.54395,1117.35535,34.0,156.59743999999995,4.28333,3.83902,3.79126,3.59044,5.0,134.00861,138.10288,103.25955,49.5,49.5
2018-07-08 18:11:00,97.51899999999999,-51.352,6.0,395.0,394.0,395.0,12176928.0,45009.0,205933.0,964057.0,1101.97969,8.43217,49.5,34.6,40.8,0.8909999999999999,50.02,0.00997,1100.54395,1067.89502,34.0,171.82142,3.5093400000000003,3.66338,3.81152,3.71296,5.0,119.37429,129.94773,118.87604,49.5,49.5
2018-07-08 18:16:00,31.686999999999998,-96.77799999999999,6.0,394.0,393.0,394.0,12176934.0,45009.0,205933.0,964062.0,1105.97159,8.43217,50.5,34.6,40.8,0.243,50.02,0.00997,1098.54294,417.04108,34.0,180.52083,3.00022,3.2543,3.20195,3.51012,5.0,58.95365,72.56524,103.06477,49.5,49.5
2018-07-08 19:24:00,82.12100000000001,-53.041000000000004,6.0,395.0,395.0,395.0,12176937.0,45014.0,205933.0,964074.0,1102.50495,8.42817,49.5,34.6,39.8,0.863,50.02,-0.00997,1101.54446,904.90051,39.0,160.94715,3.43035,3.22675,3.5108900000000003,3.29007,5.0,97.97745,98.28658,32.0417,48.5,48.5
2018-07-08 19:29:00,121.397,-42.395,6.0,395.0,394.0,395.0,12176945.0,45014.0,205933.0,964078.0,1106.69197,8.43417,49.5,34.6,39.8,0.924,50.02,0.04987,1100.54395,1194.91821,57.0,160.94715,3.67,3.78079,3.68726,3.4656300000000004,5.0,138.76539,126.50542,79.35006,49.5,48.5
2018-07-08 19:34:00,125.484,-47.091,6.0,396.0,396.0,396.0,12176956.0,45014.0,205933.0,964082.0,1095.1513,8.42216,50.5,34.6,39.8,0.955,50.02,0.02992,1099.54344,1227.51721,51.0,154.42258,3.64536,3.59019,3.72254,3.58411,5.0,140.75716,147.74853000000004,124.93646,49.5,49.5
2018-07-08 19:39:00,154.069,-47.09,6.0,396.0,396.0,397.0,12176967.0,45014.0,205933.0,964086.0,1095.43645,8.42416,50.5,35.6,39.8,0.95,50.02,0.03989,1100.54395,1486.0601800000004,36.0,154.42258,4.4435400000000005,4.32459,4.02949,3.73456,5.0,173.15944,164.30409,142.61267,50.5,49.5
2018-07-08 19:44:00,254.31099999999998,-27.336,6.0,396.0,396.0,397.0,12176986.0,45014.0,205934.0,964089.0,1158.51257,8.88239,51.5,35.6,40.8,0.988,50.02,0.03989,1159.57314,2243.70361,36.0,154.42258,4.92168,4.9711300000000005,4.81208,4.28948,5.0,271.60456,267.87006,205.58075,50.5,50.5
2018-07-08 19:49:00,232.209,-14.479000000000001,6.0,395.0,396.0,396.0,12177008.0,45014.0,205934.0,964091.0,1127.44721,8.61626,51.5,36.6,40.8,0.992,50.02,0.03989,1121.55431,2064.97168,36.0,154.42258,3.75226,4.0786,4.52404,4.68,5.0,246.16809,262.89175,253.39848,51.5,50.5
2018-07-08 19:54:00,197.767,-35.147,6.0,394.0,395.0,395.0,12177024.0,45014.0,205934.0,964094.0,1107.72754,8.42817,52.5,36.6,41.8,0.983,50.02,0.03989,1100.54395,1869.3783,35.0,154.42258,4.20584,4.3224,4.37254,4.38994,5.0,213.47809,205.99833,222.65533,51.5,51.5
2018-07-08 19:59:00,202.827,-46.108999999999995,6.0,395.0,395.0,395.0,12177042.0,45014.0,205934.0,964096.0,1099.98371,8.42817,52.5,37.6,42.8,0.993,50.02,0.03989,1097.54243,1799.68408,35.0,163.122,4.70873,4.6755,4.72687,4.54007,5.0,221.28786,238.58873,227.10299999999998,52.5,51.5
2018-07-08 20:04:00,175.255,-35.345,6.0,396.0,395.0,396.0,12177056.0,45014.0,205934.0,964100.0,1095.70659,8.42817,52.5,37.6,42.8,0.976,50.02,0.03989,1100.54395,1798.55994,34.0,163.122,4.53509,4.57028,4.5641,4.43317,5.0,205.48278,191.7293,205.56205,52.5,52.5
2018-07-08 20:09:00,210.945,-13.892000000000001,6.0,396.0,395.0,396.0,12177074.0,45014.0,205935.0,964102.0,1119.97351,8.52021,53.5,37.6,42.8,0.992,50.02,0.03989,1113.5504,2052.60669,35.0,167.47171,4.47778,4.86071,4.83767,4.69081,5.0,240.11466,239.87795,226.47772,52.5,52.5
2018-07-08 20:14:00,221.33700000000002,-4.438,6.0,396.0,396.0,396.0,12177093.0,45014.0,205936.0,964103.0,1138.14752,8.65428,53.5,37.6,43.8,0.9990000000000001,50.02,0.03989,1132.55974,2165.0166,35.0,167.47171,4.7458,4.79461,4.87639,4.81905,5.0,252.08661,249.39394,240.5497,53.5,52.5
2018-07-08 20:19:00,236.704,-18.724,6.0,397.0,396.0,397.0,12177112.0,45014.0,205937.0,964104.0,1155.12093,8.79635,53.5,37.6,43.8,0.998,50.02,0.03989,1147.5672,2205.4841300000007,35.0,167.47171,4.86095,4.95478,4.87253,4.78755,5.0,262.14919,256.62375,247.4957,53.5,53.5
2018-07-08 20:24:00,191.07299999999998,-20.643,6.0,397.0,397.0,397.0,12177130.0,45014.0,205938.0,964106.0,1102.1297,8.43417,53.5,37.6,43.8,0.9940000000000001,50.02,0.03989,1100.54395,1942.44482,35.0,167.47171,4.96624,4.68607,4.63503,4.77369,5.0,220.91275,223.65162,242.57569,53.5,53.5
2018-07-08 20:29:00,191.949,-26.145,6.0,396.0,396.0,396.0,12177145.0,45014.0,205938.0,964108.0,1099.8635800000004,8.44617,53.5,37.6,43.8,0.987,50.02,0.03989,1101.54446,1853.64099,34.0,167.47171,4.39085,4.5934800000000005,4.55394,4.60375,5.0,211.66544,210.00709,220.16448,53.5,53.5
2018-07-08 20:34:00,222.705,-6.462000000000001,6.0,397.0,396.0,397.0,12177162.0,45014.0,205938.0,964109.0,1115.05116,8.59225,54.5,37.6,43.8,0.9990000000000001,50.02,0.03989,1119.55337,2049.23438,35.0,171.82142,5.01782,4.83019,4.8488,4.71645,5.0,245.62648,243.4083,229.01053,53.5,53.5
2018-07-08 20:39:00,212.86900000000003,-11.347999999999999,6.0,396.0,395.0,396.0,12177181.0,45014.0,205938.0,964110.0,1121.5043,8.54222,54.5,37.6,43.8,0.9990000000000001,50.02,0.03989,1114.5509,2071.71631,35.0,171.82142,4.4911,4.78494,4.713,4.69525,5.0,242.07311,243.70562,237.44539,54.5,53.5
2018-07-08 20:44:00,220.704,51.433,6.0,396.0,395.0,396.0,12177199.0,45014.0,205938.0,964111.0,1117.93255,8.5022,54.5,37.6,43.8,0.9990000000000001,50.02,0.03989,1110.54888,2024.50403,35.0,171.82142,5.06533,4.67055,4.7071,4.76449,5.0,240.15122,241.51772000000003,238.68099999999998,54.5,54.5
2018-07-08 20:49:00,158.743,-29.588,6.0,395.0,395.0,395.0,12177214.0,45014.0,205939.0,964112.0,1106.70699,8.44017,54.5,37.6,43.8,0.9890000000000001,50.02,0.03989,1099.54344,1627.6969,34.0,171.82142,4.32212,4.13065,4.32397,4.58895,5.0,188.5245,188.69034,218.15284,54.5,54.5
2018-07-08 20:54:00,135.05100000000002,22.676,6.0,395.0,395.0,395.0,12177226.0,45014.0,205939.0,964115.0,1093.93569,8.426160000000001,54.5,37.6,43.8,0.956,50.02,0.03989,1098.54294,1290.4668,34.0,176.17113,4.17747,4.20095,4.2617,4.38168,5.0,156.59214,164.75519,188.57455,54.5,54.5
2018-07-08 20:59:00,101.97200000000001,-48.299,6.0,395.0,394.0,395.0,12177237.0,45014.0,205939.0,964118.0,1094.65608,8.42416,54.5,37.6,43.8,0.919,50.02,0.03989,1099.54344,1092.62524,33.0,176.17113,4.46285,4.06358,3.99481,4.2069,5.0,131.33756,135.68042,160.06438,54.5,54.5
2018-07-08 21:04:00,115.179,-46.548,6.0,395.0,395.0,396.0,12177245.0,45014.0,205939.0,964122.0,1102.1297,8.42817,54.5,37.6,43.8,0.932,50.02,0.03989,1100.54395,1188.17371,33.0,176.17113,4.2429,4.09266,4.23663,4.17199,5.0,136.4695,134.88386,137.23353,54.5,54.5
2018-07-08 21:10:00,182.52,-27.51,6.0,396.0,396.0,397.0,12177260.0,45014.0,205939.0,964126.0,1100.67399,8.44617,55.5,37.6,43.8,0.988,50.02,0.03989,1101.54446,1786.19482,34.0,184.87054,5.03498,4.680630000000002,4.62403,4.5339800000000015,5.0,198.31508,192.18394,171.92014,54.5,54.5
2018-07-08 21:15:00,199.489,-14.707,6.0,397.0,396.0,397.0,12177274.0,45014.0,205939.0,964128.0,1102.39991,8.44617,55.5,37.6,43.8,0.99,50.02,0.03989,1102.54489,1982.91248,34.0,184.87054,5.04359,5.00051,4.95915,4.5964800000000015,5.0,228.60641,212.18161,184.19514,55.5,54.5
2018-07-08 21:20:00,225.0,113.803,6.0,396.0,396.0,398.0,12177293.0,45014.0,205940.0,964129.0,1127.73236,8.59425,55.5,37.6,43.8,0.9990000000000001,50.02,0.03989,1119.55337,2103.19092,35.0,184.87054,4.5906400000000005,4.64546,4.69718,4.7464,5.0,246.40381,255.63228,228.45188,55.5,55.5
2018-07-08 21:25:00,201.65400000000002,-14.77,6.0,395.0,395.0,395.0,12177312.0,45014.0,205941.0,964129.0,1097.20728,8.436169999999999,55.5,37.6,43.8,0.997,50.02,0.03989,1102.54489,2024.50403,34.0,173.99626999999995,4.62279,4.5881,4.5719699999999985,4.65422,5.0,230.3065,230.93417,238.95491,55.5,55.5
2018-07-08 21:30:00,203.422,-16.279,6.0,398.0,397.0,398.0,12177328.0,45014.0,205941.0,964131.0,1098.2427699999996,8.42817,55.5,37.6,43.8,0.997,50.02,0.03989,1099.54344,1901.97729,34.0,173.99626999999995,4.35165,4.18525,4.29442,4.4407,5.0,228.17083,232.74555,231.26231,55.5,55.5
2018-07-08 21:35:00,208.97299999999998,-15.556,6.0,397.0,397.0,398.0,12177345.0,45014.0,205941.0,964132.0,1108.59794,8.47819,55.5,37.6,43.8,0.998,50.02,0.03989,1107.54743,2064.97168,34.0,167.47171,4.21258,4.7307,4.67849,4.45019,5.0,235.70683,230.6532,230.80533,55.5,55.5
2018-07-08 21:40:00,250.093,-30.921,6.0,395.0,395.0,395.0,12177364.0,45014.0,205941.0,964134.0,1169.45298,8.8964,55.5,37.6,43.8,0.9890000000000001,50.02,0.03989,1163.57509,2224.59375,34.0,167.47171,4.91533,5.04753,4.78335,4.56681,5.0,273.03122,259.29867,239.94831,55.5,55.5
2018-07-08 21:45:00,336.10900000000004,-15.673,6.0,397.0,397.0,397.0,12177388.0,45014.0,205941.0,964134.0,1263.42957,9.65677,56.5,37.6,43.8,0.9990000000000001,50.02,0.03989,1261.62347,2675.35815,35.0,167.47171,4.9661300000000015,5.1912,5.42021,4.97259,5.0,352.39472,354.45075,291.21309,55.5,55.5
2018-07-08 21:50:00,207.31799999999998,-23.468000000000004,6.0,397.0,397.0,398.0,12177410.0,45014.0,205942.0,964135.0,1106.3468300000004,8.4922,56.5,37.6,43.8,0.995,50.02,0.03989,1107.54743,2075.08862,34.0,160.94715,4.36525,3.89635,4.3487800000000005,4.87345,5.0,236.16152,247.62281,288.36044,56.5,55.5
2018-07-08 21:55:00,295.949,-38.79,6.0,396.0,397.0,397.0,12177430.0,45014.0,205942.0,964138.0,1225.25067,9.43466,56.5,37.6,43.8,0.991,50.02,0.03989,1231.6087,2556.20337,34.0,160.94715,5.77504,5.37789,5.30504,4.86604,5.0,324.03009,304.38153,272.23084,56.5,56.5
2018-07-08 22:00:00,327.12,-29.725,6.0,397.0,396.0,397.0,12177456.0,45014.0,205942.0,964141.0,1252.6992300000004,9.63676,57.5,37.6,43.8,0.9990000000000001,50.02,0.03989,1258.62209,2645.00732,34.0,169.64656000000005,5.27327,5.7766,5.60152,5.26416,5.0,347.2759700000001,336.05506,316.23175,56.5,56.5
2018-07-08 22:05:00,366.44199999999995,-29.839000000000002,6.0,397.0,397.0,398.0,12177484.0,45014.0,205942.0,964143.0,1289.0320800000004,9.93091,57.5,37.6,43.8,0.988,50.02,0.03989,1294.63991,2837.22852,34.0,169.64656000000005,5.3384800000000014,5.40376,5.6433800000000005,5.47384,5.0,382.09238,381.6574700000001,349.47656,57.5,56.5
2018-07-08 22:10:00,307.97900000000004,-33.931,6.0,396.0,396.0,397.0,12177513.0,45014.0,205942.0,964146.0,1223.44967,9.43866,57.5,36.6,43.8,0.988,50.02,0.03989,1229.60783,2512.36353,34.0,176.17113,5.36404,5.26037,5.25215,5.50223,5.0,325.80962,344.00788,363.45503,57.5,57.5
2018-07-08 22:15:00,244.179,-19.527,6.0,396.0,396.0,396.0,12177535.0,45014.0,205942.0,964148.0,1155.58612,8.86238,56.5,36.6,43.8,0.997,50.02,0.03989,1157.5721199999996,2242.57935,34.0,176.17113,4.63784,4.75519,4.87817,5.08035,5.0,270.48747000000003,276.13269,315.93819,57.5,57.5
2018-07-08 22:20:00,217.794,-40.99100000000001,6.0,395.0,395.0,396.0,12177555.0,45014.0,205943.0,964149.0,1130.49378,8.618260000000001,56.5,36.6,43.8,0.977,50.02,0.03989,1122.55481,2081.83325,34.0,176.17113,4.41696,4.63983,4.58519,4.86408,5.0,247.77439,258.47761,285.36719,56.5,57.5
2018-07-08 22:25:00,204.78900000000002,-19.04,6.0,395.0,396.0,396.0,12177572.0,45014.0,205943.0,964151.0,1099.06827,8.46618,56.5,36.6,42.8,0.998,50.02,0.03989,1104.54591,2018.88354,34.0,176.17113,4.30956,4.29499,4.42791,4.64755,5.0,234.09425,226.78317,250.5093,56.5,56.5
2018-07-08 22:30:00,201.95,-20.763,6.0,395.0,395.0,395.0,12177589.0,45014.0,205943.0,964152.0,1096.5919999999999,8.44017,55.5,36.6,42.8,0.997,50.02,0.03989,1102.54489,2022.25598,34.0,176.17113,4.3898199999999985,4.80409,4.60436,4.60311,5.0,229.02338,231.63856,239.49786,56.5,56.5
2018-07-08 22:35:00,205.642,-19.248,6.0,395.0,395.0,396.0,12177607.0,45014.0,205943.0,964154.0,1115.2011699999996,8.480189999999999,55.5,36.6,42.8,0.9990000000000001,50.02,0.03989,1108.5479300000004,2073.96436,34.0,176.17113,4.80175,4.84578,4.6893400000000005,4.63138,5.0,237.11103,238.77147,238.30456,55.5,56.5
2018-07-08 22:40:00,211.801,-25.143,6.0,396.0,395.0,396.0,12177624.0,45014.0,205943.0,964155.0,1111.89955,8.55023,54.5,36.6,42.8,0.996,50.02,0.03989,1116.55192,2081.83325,34.0,165.29685,4.78032,4.85525,4.7126800000000015,4.63525,5.0,241.75509,238.24344,233.98136,55.5,55.5
2018-07-08 22:45:00,200.528,-58.165,6.0,396.0,396.0,397.0,12177643.0,45014.0,205944.0,964157.0,1095.99167,8.43217,54.5,35.6,42.8,0.9440000000000001,50.02,0.03989,1101.54446,1946.94116,33.0,165.29685,4.788880000000002,4.7511199999999985,4.80075,4.7736,5.0,221.9462,223.20036,244.51411,54.5,55.5
2018-07-08 22:50:00,310.888,-16.153,6.0,398.0,398.0,399.0,12177666.0,45014.0,205944.0,964159.0,1237.91686,9.53271,54.5,35.6,42.8,1.0,50.02,0.03989,1244.61514,2615.78076,34.0,158.77229,5.3055,5.30724,5.38724,5.05847,5.0,336.38709,338.44438,287.57866,54.5,54.5
2018-07-08 22:55:00,176.54,-30.465999999999998,6.0,397.0,397.0,398.0,12177685.0,45014.0,205944.0,964160.0,1101.33431,8.41816,54.5,35.6,42.8,0.9790000000000001,50.02,0.03989,1099.54344,1715.3767100000002,33.0,158.77229,4.60282,4.72389,4.69225,4.95136,5.0,200.00878,211.52956,268.80978,54.5,54.5
2018-07-08 23:00:00,126.958,-47.423,6.0,396.0,396.0,396.0,12177697.0,45014.0,205944.0,964164.0,1099.53346,8.42416,54.5,35.6,42.8,0.9329999999999999,50.02,0.03989,1100.54395,1318.56921,33.0,158.77229,4.2365900000000005,4.260669999999998,4.32826,4.52426,5.0,149.47831000000005,154.80105,197.80059,54.5,54.5
2018-07-08 23:05:00,134.485,-40.158,6.0,396.0,395.0,396.0,12177707.0,45014.0,205944.0,964168.0,1101.99464,8.42416,53.5,35.6,41.8,0.9540000000000001,50.02,0.03989,1100.54395,1389.38757,33.0,158.77229,4.4494,4.20615,4.1672699999999985,4.40251,5.0,161.10666,162.14845,172.0898,54.5,54.5
2018-07-08 23:10:00,56.851000000000006,-66.995,6.0,394.0,393.0,394.0,12177716.0,45014.0,205944.0,964172.0,1106.46681,8.42817,53.5,35.6,41.8,0.628,50.02,0.03989,1100.54395,720.5481,32.0,158.77229,3.43276,3.4096300000000004,3.62824,4.13743,5.0,89.82114,99.12729,144.19547,53.5,54.5
2018-07-08 23:15:00,63.358999999999995,-69.872,6.0,395.0,395.0,395.0,12177719.0,45014.0,205945.0,964178.0,1095.57145,8.426160000000001,52.5,35.6,41.8,0.6829999999999999,50.02,0.03989,1100.54395,810.47607,32.0,171.82142,3.71089,3.46382,3.55318,3.63006,5.0,92.23689,77.52283,93.24625,53.5,53.5
2018-07-08 23:20:00,142.995,-39.743,6.0,396.0,396.0,396.0,12177727.0,45014.0,205945.0,964182.0,1107.02217,8.42817,52.5,34.6,41.8,0.97,50.02,0.03989,1099.54344,1356.7887,33.0,171.82142,3.82771,4.18551,4.10305,3.82293,5.0,164.94083,155.25284,117.04349,52.5,53.5
2018-07-08 23:25:00,152.686,-34.260999999999996,6.0,396.0,396.0,397.0,12177740.0,45014.0,205945.0,964185.0,1094.86608,8.426160000000001,52.5,34.6,41.8,0.982,50.02,0.03989,1100.54395,1574.86414,33.0,171.82142,4.48348,4.29899,4.31881,4.14296,5.0,185.26569,187.11445,159.12245,52.5,52.5
2018-07-08 23:30:00,97.193,-62.208999999999996,6.0,396.0,396.0,396.0,12177749.0,45014.0,205945.0,964189.0,1107.03719,8.426160000000001,51.5,34.6,41.8,0.81,50.02,0.03989,1101.54446,1060.0263699999996,32.0,180.52083,3.85802,3.8096,3.78472,4.01112,3.0,121.08127,104.30288,138.98903,52.5,52.5
2018-07-08 23:35:00,131.43,-14.144,6.0,395.0,394.0,395.0,12177758.0,45014.0,205945.0,964193.0,1099.59345,8.442169999999999,51.5,34.6,41.8,0.9570000000000001,50.02,0.03989,1100.54395,1280.34985,33.0,180.52083,3.79848,3.94271,4.17556,4.0484800000000005,5.0,149.07164,143.45578,135.78462,51.5,52.5
2018-07-08 23:40:00,96.176,-58.048,6.0,396.0,395.0,396.0,12177767.0,45014.0,205945.0,964197.0,1099.9536,8.42817,51.5,34.6,40.8,0.858,50.02,0.03989,1100.54395,1022.93097,32.0,180.52083,4.57613,4.12781,4.0852,4.0739,5.0,115.52645,116.9758,132.94772,51.5,51.5
2018-07-08 23:45:00,117.60700000000001,-46.156000000000006,6.0,396.0,395.0,396.0,12177776.0,45014.0,205945.0,964202.0,1106.76705,8.442169999999999,51.5,34.6,40.8,0.919,50.02,0.03989,1099.54344,1287.09448,32.0,180.52083,4.0038300000000016,4.07298,3.98995,4.0539,5.0,146.93202,143.37128,136.14102,51.5,51.5
2018-07-08 23:50:00,100.132,-56.117,6.0,396.0,395.0,396.0,12177786.0,45014.0,205945.0,964206.0,1099.78858,8.43017,51.5,34.6,40.8,0.875,50.02,0.03989,1100.54395,1117.35535,32.0,180.52083,3.929,3.85109,3.94481,4.07913,5.0,130.19,134.02312,141.21212,51.5,51.5
2018-07-08 23:55:00,81.055,-66.892,6.0,396.0,396.0,396.0,12177794.0,45014.0,205945.0,964211.0,1108.07268,8.43017,50.5,33.6,40.8,0.764,50.02,0.03989,1101.54446,950.98865,32.0,180.52083,3.9468,3.90818,3.88814,3.98198,5.0,107.65337,106.69033,123.58073,51.5,51.5
2018-07-09 00:00:00,75.329,-68.167,6.0,396.0,396.0,396.0,12177801.0,45014.0,205945.0,964216.0,1096.12681,8.42216,50.5,33.6,40.8,0.722,50.02,0.03989,1101.54446,867.80524,32.0,180.52083,3.86336,3.5940300000000005,3.68908,3.88807,5.0,97.81604,100.83041,114.02819,50.5,51.5
2018-07-09 00:05:00,-11.075,-90.11399999999999,6.0,397.0,396.0,397.0,12177803.0,45014.0,205945.0,964222.0,1095.46641,8.43817,50.5,33.6,40.8,0.081,50.02,0.03989,1101.54446,152.87761,32.0,187.0454,2.42995,2.79809,2.86954,3.4478800000000005,5.0,16.86565,27.39938,76.97259,50.5,50.5
2018-07-09 00:10:00,31.804000000000002,-80.919,6.0,389.0,388.0,389.0,12177804.0,45014.0,205946.0,964229.0,1102.625,8.442169999999999,50.5,33.6,40.8,0.348,50.022,0.03989,1101.54446,501.34857,32.0,187.0454,3.22885,3.03641,2.9994,3.18426,5.0,55.57498,49.62126,52.37315,50.5,50.5
2018-07-09 00:15:00,0.61,-74.81,6.0,389.0,389.0,390.0,12177805.0,45014.0,205952.0,964233.0,1101.7545300000004,8.42817,49.5,33.6,39.8,0.026000000000000002,50.022,0.03989,1100.54395,147.2571,33.0,187.0454,3.01025,2.89222,2.96745,3.07779,5.0,16.92923,23.21708,42.20852,50.5,50.5
2018-07-09 02:34:00,100.56700000000001,199.97099999999998,6.0,393.0,393.0,393.0,12177817.0,45022.0,205965.0,964251.0,1099.66853,8.41816,48.5,34.6,39.8,0.674,50.022,0.02992,1101.54446,1084.75647,52.0,80.47743,3.74721,3.59287,3.2636,3.19918,5.0,115.9185,121.68715,42.43563,48.5,48.5
2018-07-09 02:39:00,28.093000000000004,227.69400000000002,6.0,395.0,394.0,394.0,12177825.0,45022.0,205970.0,964254.0,1096.84712,8.44017,49.5,34.6,39.8,0.006,50.022,0.02992,1100.54395,417.04108,70.0,80.47743,3.20331,2.76529,2.83531,3.19525,5.0,46.52877,68.72023,77.21268,48.5,48.5
2018-07-09 03:40:00,172.605,-11.267999999999999,6.0,391.0,390.0,391.0,12177829.0,45026.0,205975.0,964262.0,1107.27729,8.44017,49.5,36.6,40.8,0.996,50.022,0.01995,1100.54395,1645.6825,42.0,126.14948,4.27096,4.4722,4.20063,3.39273,5.0,190.81825,171.9243,44.89479,49.5,49.5
2018-07-09 03:45:00,355.395,38.208,6.0,393.0,392.0,392.0,12177853.0,45026.0,205980.0,964262.0,1296.59588,9.9209,50.5,36.6,40.8,0.986,50.022,0.01995,1294.63991,2800.13306,65.0,113.10034,5.88127,5.281000000000001,5.11647,4.3753400000000005,16.0,380.35194,374.53756,214.23142,49.5,49.5
2018-07-09 03:50:00,367.37,39.069,6.0,392.0,391.0,392.0,12177883.0,45026.0,205983.0,964262.0,1285.05513,9.85887,51.5,36.6,40.8,0.991,50.022,0.01995,1285.63549,2738.30762,39.0,108.75062,4.77922,4.75,5.09277,4.86788,5.0,372.96103,377.84131,319.89053,50.5,49.5
2018-07-09 03:55:00,365.32300000000004,10.005,6.0,392.0,391.0,392.0,12177913.0,45026.0,205986.0,964262.0,1296.08564,9.94091,51.5,37.6,41.8,0.9940000000000001,50.022,0.01995,1297.64128,2795.63672,35.0,108.75062,5.20869,5.0391900000000005,5.15149,5.08642,5.0,382.64316,382.44181,356.87744,51.5,50.5
2018-07-09 04:00:00,278.611,-19.958,6.0,392.0,390.0,392.0,12177940.0,45026.0,205989.0,964263.0,1187.95718,9.13652,52.5,37.6,42.8,0.998,50.022,0.01995,1194.59045,2398.82959,34.0,108.75062,4.73931,5.04988,4.96774,5.01475,5.0,297.28044,303.41462,340.07169,51.5,51.5
2018-07-09 04:05:00,320.194,-20.553,6.0,392.0,391.0,392.0,12177963.0,45026.0,205994.0,964264.0,1241.66873,9.53471,52.5,38.6,42.8,0.998,50.022,0.01995,1248.61717,2620.2771,34.0,108.75062,5.09846,5.18695,5.0891199999999985,4.92335,5.0,336.99856,318.5763100000001,307.77137,52.5,51.5
2018-07-09 04:10:00,389.901,-38.629,6.0,392.0,391.0,392.0,12177993.0,45026.0,205995.0,964266.0,1324.41953,10.17503,53.5,38.6,43.8,0.9940000000000001,50.022,0.01995,1329.6572199999996,2982.2373,33.0,108.75062,5.73945,5.64964,5.20172,5.136819999999998,5.0,407.43681,400.07997,356.69109,52.5,52.5
2018-07-09 04:15:00,359.025,-34.325,6.0,391.0,390.0,391.0,12178025.0,45026.0,205997.0,964270.0,1303.75439,10.00494,54.5,38.6,43.8,0.991,50.022,0.01995,1305.64519,2878.82007,33.0,102.22604,5.33974,5.407780000000002,5.42702,5.29221,5.0,388.92072,394.22941,381.43325,53.5,52.5
2018-07-09 04:20:00,674.2260000000001,286.836,6.0,394.0,396.0,397.0,12178065.0,45026.0,206001.0,964273.0,1557.00454,11.9319,54.5,38.6,44.8,0.8320000000000001,50.022,0.01995,1558.77041,4059.125,36.0,102.22604,6.3253900000000005,5.94569,6.1790699999999985,5.7024300000000006,5.0,661.08825,646.064,473.03009,54.5,53.5
2018-07-09 04:25:00,654.236,-52.434,6.0,391.0,390.0,391.0,12178121.0,45026.0,206006.0,964275.0,1571.08147,12.01194,55.5,38.6,44.8,0.9890000000000001,50.022,0.01995,1568.77548,4178.27979,36.0,102.22604,5.9903,5.91505,6.35907,6.20546,5.0,677.9891200000002,685.9333799999998,611.49362,54.5,54.5
2018-07-09 04:30:00,473.202,-56.287,6.0,389.0,389.0,390.0,12178166.0,45026.0,206010.0,964279.0,1427.61054,10.90939,56.5,38.6,44.8,0.988,50.022,0.01995,1425.70458,3425.13257,33.0,102.22604,6.554410000000002,6.05561,5.65537,5.90045,5.0,501.85484,499.75294,566.32781,55.5,54.5
2018-07-09 04:35:00,346.78,-48.368,6.0,391.0,390.0,391.0,12178202.0,45026.0,206013.0,964283.0,1302.9890300000004,9.92491,56.5,38.6,44.8,0.99,50.022,0.01995,1294.63991,2819.24292,33.0,102.22604,4.85478,5.05662,5.22247,5.662999999999999,5.0,380.1069700000001,388.37666,489.84853,56.5,55.5
2018-07-09 04:40:00,282.278,-35.329,6.0,391.0,390.0,391.0,12178230.0,45026.0,206013.0,964286.0,1222.27911,9.35262,56.5,38.6,44.8,0.985,50.022,0.01995,1220.60326,2499.99829,33.0,102.22604,5.02922,4.9713,5.02586,5.39831,5.0,316.0726200000001,327.57906,412.12353,56.5,56.5
2018-07-09 04:45:00,344.596,-73.671,6.0,391.0,391.0,392.0,12178257.0,45026.0,206014.0,964290.0,1283.0442,9.86087,55.5,38.6,44.8,0.965,50.022,0.01995,1289.63737,2759.66553,32.0,102.22604,5.07222,5.20752,5.44119,5.36953,5.0,373.0365,366.65859,375.55544,56.5,56.5
2018-07-09 04:50:00,383.95,-42.683,6.0,391.0,391.0,392.0,12178285.0,45026.0,206014.0,964293.0,1317.95145,10.14501,55.5,38.6,44.8,0.991,50.022,0.01995,1323.65418,2904.67432,32.0,102.22604,6.03718,5.8272,5.70043,5.40578,5.0,404.07606,383.04059,366.03894,55.5,56.5
2018-07-09 04:55:00,389.48400000000004,143.108,6.0,394.0,393.0,394.0,12178316.0,45026.0,206016.0,964296.0,1314.37962,10.10299,55.5,38.6,44.8,0.948,50.022,0.01995,1319.65215,2923.78418,33.0,102.22604,5.48815,5.65952,5.44714,5.4881400000000005,5.0,403.29772,401.66478,389.50641,55.5,55.5
2018-07-09 05:00:00,311.54400000000004,-71.858,6.0,390.0,390.0,391.0,12178349.0,45026.0,206017.0,964299.0,1247.9868,9.58274,55.5,38.6,44.8,0.978,50.022,0.01995,1248.61717,2638.2627,32.0,102.22604,4.75635,4.8201800000000015,5.17283,5.45267,5.0,340.89241,360.92066,400.72403,55.5,55.5
2018-07-09 05:06:00,216.926,-75.29,6.0,389.0,389.0,390.0,12178380.0,45026.0,206019.0,964304.0,1129.80342,8.628260000000001,55.5,37.6,44.8,0.956,50.022,0.01995,1123.55532,2088.5778800000007,32.0,102.22604,4.4798300000000015,4.40839,4.64168,5.2239,5.0,249.19794,274.98394,344.89647,55.5,55.5
2018-07-09 05:11:00,128.135,-75.688,6.0,389.0,388.0,389.0,12178392.0,45026.0,206023.0,964308.0,1094.94116,8.44417,54.5,37.6,44.8,0.8759999999999999,50.022,0.01995,1100.54395,1369.15381,32.0,102.22604,3.67114,4.09725,4.11626,4.57212,5.0,160.60986,158.38577,236.69175,55.5,55.5
2018-07-09 05:16:00,99.294,101.36399999999999,6.0,389.0,389.0,391.0,12178402.0,45026.0,206028.0,964313.0,1106.8871,8.420160000000001,53.5,37.6,43.8,0.9440000000000001,50.022,0.01995,1100.54395,1157.823,33.0,102.22604,3.93546,4.20091,4.28282,4.30138,5.0,140.95961,154.93655,178.4957,54.5,55.5
2018-07-09 05:21:00,239.998,438.72900000000004,6.0,398.0,397.0,398.0,12178418.0,45026.0,206034.0,964317.0,1154.35557,8.80035,53.5,37.6,43.8,0.43,50.022,0.01995,1146.56669,2211.10474,33.0,91.35173,5.14628,4.93599,4.84302,4.60891,5.0,265.22181,259.38164,208.94869,53.5,54.5
2018-07-09 05:26:00,243.266,-35.662,6.0,391.0,390.0,391.0,12178437.0,45026.0,206040.0,964319.0,1156.48662,8.9084,53.5,36.6,43.8,0.993,50.022,0.01995,1161.57408,2242.57935,33.0,84.82715,5.01454,4.93232,4.75954,4.74102,5.0,272.38622000000004,271.00513,247.54175,53.5,53.5
2018-07-09 05:31:00,300.014,-78.146,6.0,390.0,389.0,390.0,12178460.0,45026.0,206046.0,964322.0,1225.64079,9.39865,53.5,36.6,42.8,0.975,50.022,0.01995,1226.60631,2514.61182,33.0,84.82715,5.06055,5.07401,5.23912,4.9217900000000006,5.0,321.38919,304.66784,271.41519,53.5,53.5
2018-07-09 05:36:00,285.58,-42.676,6.0,390.0,389.0,391.0,12178485.0,45026.0,206046.0,964325.0,1212.23912,9.3006,53.5,36.6,42.8,0.993,50.022,0.01995,1213.59979,2448.28979,32.0,84.82715,5.136830000000002,5.10879,5.0980300000000005,5.0897,5.0,311.91816,311.36125,308.15669,53.5,53.5
2018-07-09 05:41:00,121.421,-63.32899999999999,6.0,390.0,390.0,391.0,12178502.0,45026.0,206050.0,964328.0,1106.46681,8.436169999999999,52.5,36.6,42.8,0.87,50.022,0.01995,1099.54344,1279.22571,32.0,91.35173,3.8262,3.84218,4.12695,4.76152,5.0,149.56277,160.45408999999995,247.62702,53.5,53.5
2018-07-09 05:46:00,186.58700000000002,87.025,6.0,391.0,390.0,391.0,12178517.0,45026.0,206054.0,964332.0,1101.90469,8.44017,52.5,35.6,42.8,0.9990000000000001,50.022,0.01995,1100.54395,1818.79382,32.0,95.70146,4.16456,4.64266,4.65094,4.65042,5.0,212.42431,216.16325,224.04205,52.5,53.5
2018-07-09 05:51:00,289.89799999999997,-22.523000000000003,6.0,391.0,391.0,392.0,12178537.0,45026.0,206060.0,964336.0,1215.37571,9.26658,52.5,35.6,42.8,0.9740000000000001,50.022,0.01995,1207.59682,2442.66919,32.0,95.70146,5.28735,5.13092,5.01595,4.80315,5.0,308.26538,295.39494,252.13939,52.5,52.5
2018-07-09 05:56:00,279.007,-55.894,6.0,390.0,389.0,390.0,12178560.0,45026.0,206061.0,964338.0,1209.82299,9.3026,52.5,35.6,41.8,0.988,50.022,0.01995,1214.60029,2459.53076,32.0,95.70146,5.12184,5.155,5.091480000000002,5.0147900000000005,5.0,313.28559,317.74725,292.25247,52.5,52.5
2018-07-09 06:01:00,321.431,-41.187,6.0,390.0,390.0,391.0,12178584.0,45026.0,206063.0,964341.0,1263.06934,9.69279,52.5,35.6,41.8,0.9940000000000001,50.022,0.01995,1264.62499,2623.64941,32.0,102.22604,5.26967,5.15258,5.2145800000000015,5.0753,5.0,352.96056,341.60628,305.88638,52.5,52.5
2018-07-09 06:06:00,344.68300000000005,-31.239,6.0,391.0,391.0,392.0,12178611.0,45026.0,206063.0,964345.0,1269.59749,9.78284,52.5,35.6,41.8,0.993,50.022,0.01995,1275.63042,2721.44604,32.0,102.22604,4.93057,4.96323,5.29822,5.22544,5.0,365.12681,365.50347,340.43909,52.5,52.5
2018-07-09 06:11:00,290.755,-50.513999999999996,6.0,391.0,391.0,392.0,12178637.0,45026.0,206063.0,964348.0,1233.17455,9.43666,52.5,35.6,41.8,0.975,50.022,0.01995,1231.6087,2546.08667,32.0,102.22604,5.1904,5.0829,5.08033,5.15445,5.0,325.01269,325.4468700000001,335.78847,52.5,52.5
2018-07-09 06:16:00,321.034,-60.831,6.0,391.0,391.0,392.0,12178662.0,45026.0,206063.0,964352.0,1249.3224699999996,9.61675,52.5,35.6,41.8,0.98,50.022,0.01995,1254.62007,2657.37231,32.0,102.22604,5.58421,5.28739,5.22696,5.09344,5.0,345.70244,343.29119,332.69094,52.5,52.5
2018-07-09 06:21:00,449.88699999999994,-24.985,6.0,392.0,392.0,393.0,12178693.0,45026.0,206066.0,964355.0,1391.65279,10.68528,52.5,34.6,40.8,0.998,50.022,0.01995,1398.69133,3277.87549,33.0,102.22604,6.4035400000000005,6.15549,5.74696,5.39001,5.0,471.50575,442.98334000000006,379.65612,52.5,52.5
2018-07-09 06:26:00,719.046,-0.455,6.0,394.0,394.0,394.0,12178743.0,45026.0,206067.0,964356.0,1636.73896,12.49217,52.5,34.6,40.8,0.9990000000000001,50.022,0.01995,1625.80365,4467.17334,35.0,102.22604,6.37639,6.33876,6.87872,6.15118,5.0,759.69731,772.9064400000002,553.75219,52.5,52.5
2018-07-09 06:31:00,587.748,-43.946000000000005,6.0,391.0,392.0,392.0,12178793.0,45026.0,206069.0,964359.0,1526.92971,11.60374,52.5,34.6,40.8,0.998,50.022,0.01995,1517.75021,3955.70801,35.0,102.22604,6.3459900000000005,6.15039,6.43362,6.30664,5.0,607.7645,606.72125,588.60675,52.5,52.5
2018-07-09 06:36:00,788.138,-88.861,6.0,391.0,391.0,392.0,12178847.0,45026.0,206072.0,964362.0,1689.20501,12.86636,53.5,34.6,40.8,0.995,50.022,0.01995,1679.8303,4707.73096,34.0,102.22604,7.757110000000001,7.31618,6.975739999999999,6.41017,5.0,825.834,788.1045,651.04156,52.5,52.5
2018-07-09 06:41:00,733.191,-49.544,6.0,392.0,392.0,393.0,12178911.0,45026.0,206072.0,964366.0,1646.07358,12.5342,54.5,34.6,40.8,0.9990000000000001,50.022,0.01995,1634.80792,4514.38574,34.0,95.70146,6.71868,7.164860000000001,6.93307,6.54128,5.0,764.45488,770.9029400000002,737.68381,53.5,52.5
2018-07-09 06:46:00,969.84,-10.186,6.0,394.0,393.0,395.0,12178978.0,45026.0,206073.0,964369.0,1739.8250100000002,13.40262,54.5,34.6,40.8,0.9990000000000001,50.022,0.01995,1747.8637600000004,5509.213870000001,36.0,91.35173,7.62965,7.2904300000000015,6.87775,6.6036899999999985,3.0,1019.30531,950.96506,807.82844,54.5,53.5
2018-07-09 06:51:00,1174.982,2.9530000000000003,6.0,394.0,394.0,396.0,12179067.0,45026.0,206074.0,964369.0,1743.84686,13.422629999999998,55.5,34.6,40.8,0.993,50.022,0.01995,1752.8663,6627.69385,39.0,91.35173,8.31908,7.96772,7.775519999999998,7.091469999999998,5.0,1206.8585,1179.86763,988.38306,54.5,54.5
2018-07-09 07:01:00,834.955,-47.099,6.0,392.0,392.0,393.0,12179236.0,45026.0,206076.0,964371.0,1702.15635,13.04845,57.5,34.6,41.8,0.9940000000000001,50.022,0.01995,1705.84305,4835.87842,36.0,91.35173,7.86468,7.4668199999999985,7.00657,7.16415,5.0,859.8276199999998,883.09519,996.17525,56.5,55.5
2018-07-09 07:06:00,681.4580000000001,92.17200000000001,6.0,392.0,391.0,392.0,12179299.0,45026.0,206077.0,964374.0,1568.18506,12.06196,57.5,35.6,41.8,0.998,50.022,0.01995,1573.77787,4038.89111,35.0,91.35173,6.31021,6.28406,6.29436,6.74119,5.0,692.3308099999998,711.3435599999998,852.98425,57.5,56.5
2018-07-09 07:16:00,524.33,-63.863,6.0,389.0,389.0,390.0,12179385.0,45026.0,206085.0,964382.0,1461.73756,11.24756,57.5,35.6,42.8,0.988,50.022,0.01995,1469.72631,3646.58057,34.0,91.35173,5.58645,5.89848,6.00675,5.96711,5.0,551.21956,527.72875,566.85519,57.5,57.5
2018-07-09 07:21:00,502.95599999999996,-84.39200000000001,6.0,389.0,389.0,390.0,12179424.0,45026.0,206089.0,964386.0,1437.93575,11.03345,57.5,35.6,42.8,0.981,50.022,0.01995,1439.71153,3446.49072,33.0,87.00201,5.42261,5.35184,5.6761300000000015,5.8483,5.0,523.30225,521.62378,515.22928,57.5,57.5
2018-07-09 07:26:00,492.00300000000004,-48.354,6.0,389.0,389.0,390.0,12179467.0,45026.0,206092.0,964389.0,1437.98065,11.07147,57.5,35.6,42.8,0.997,50.022,0.01995,1445.71457,3485.83398,34.0,87.00201,6.34631,6.165019999999998,6.1245,6.03368,5.0,532.0785599999998,564.3114400000002,535.08438,57.5,57.5
2018-07-09 07:31:00,447.67900000000003,190.69,6.0,392.0,392.0,393.0,12179507.0,45026.0,206094.0,964392.0,1376.94564,10.55922,57.5,35.6,42.8,0.985,50.022,0.01995,1375.67996,3127.24609,34.0,87.00201,6.06272,6.20851,5.96035,5.98891,5.0,463.10084000000006,494.88753,513.11644,57.5,57.5
2018-07-09 07:36:00,398.736,-35.441,6.0,392.0,390.0,391.0,12179539.0,45026.0,206098.0,964395.0,1338.64662,10.26107,56.5,35.6,42.8,0.996,50.022,0.01995,1341.66316,2942.8938,33.0,87.00201,5.56505,5.84692,5.56326,5.6820900000000005,5.0,416.55562,393.68159,441.91191,57.5,57.5
2018-07-09 07:41:00,687.804,-57.631,6.0,392.0,392.0,393.0,12179582.0,45026.0,206100.0,964397.0,1611.61666,12.22804,56.5,35.6,42.8,0.9990000000000001,50.022,0.01995,1602.79214,4315.41992,35.0,87.00201,6.69595,7.15872,6.629860000000001,6.0602,5.0,699.87,595.62681,505.65816,56.5,57.5
2018-07-09 07:51:00,495.06300000000005,-28.149,6.0,391.0,391.0,392.0,12179674.0,45026.0,206106.0,964401.0,1443.1132300000004,11.04946,56.5,35.6,42.8,0.997,50.022,0.01995,1444.71407,3511.68848,34.0,87.00201,6.31042,6.14545,6.36647,6.0935,5.0,525.53069,469.34241,524.4373099999998,56.5,56.5
2018-07-09 07:56:00,222.396,-72.444,6.0,390.0,390.0,392.0,12179705.0,45026.0,206106.0,964405.0,1138.02747,8.7043,56.5,35.6,42.8,0.958,50.022,0.01995,1131.55923,2132.41772,33.0,95.70146,3.72379,4.13111,4.51502,5.5895199999999985,5.0,256.15616,320.09541,439.51441,56.5,56.5
2018-07-09 08:06:00,525.539,-43.066,6.0,392.0,391.0,393.0,12179785.0,45026.0,206110.0,964412.0,1472.1826,11.3336,56.5,35.6,42.8,0.995,50.022,0.00997,1472.72783,3575.762210000001,35.0,95.70146,6.02636,6.02255,6.14485,5.91467,5.0,571.61775,565.97056,523.98088,56.5,56.5
2018-07-09 08:11:00,610.56,-44.41,6.0,393.0,393.0,395.0,12179843.0,45026.0,206110.0,964415.0,1538.12509,11.81984,56.5,35.6,42.8,0.9990000000000001,50.022,0.00997,1538.76056,3983.81055,36.0,95.70146,6.8807800000000015,6.85335,6.554239999999999,6.4071099999999985,5.0,644.83181,710.54688,639.60744,56.5,56.5
2018-07-09 08:16:00,1180.038,-39.565,6.0,392.0,393.0,395.0,12179909.0,45026.0,206113.0,964418.0,1750.39003,13.42664,57.5,35.6,42.8,0.998,50.022,0.04987,1752.8663,6595.09473,38.0,87.00201,8.13423,8.1934,7.29829,6.6509100000000005,5.0,1174.48375,857.44644,750.00681,56.5,56.5
2018-07-09 08:21:00,1208.007,-47.854,6.0,394.0,394.0,397.0,12180008.0,45026.0,206113.0,964420.0,1740.36528,13.40462,57.5,35.6,42.8,0.998,50.022,0.03989,1746.86325,6672.65723,43.0,87.00201,8.0228,8.6581,8.244060000000001,7.4132,5.0,1232.1485,1367.92412,1051.33313,57.5,56.5
2018-07-09 08:26:00,2006.618,21.263,6.0,398.0,398.0,400.0,12180154.0,45026.0,206113.0,964421.0,1756.45313,13.50468,58.5,35.6,42.8,0.998,50.022,1.38629,1765.8727399999998,11191.53906,49.0,87.00201,9.39601,9.33828,9.15691,8.512369999999999,5.0,2046.11688,1750.0365,1492.77612,57.5,57.5
2018-07-09 08:31:00,1376.076,-20.083,6.0,394.0,394.0,398.0,12180296.0,45026.0,206114.0,964422.0,1758.41901,13.39262,59.5,35.6,42.8,0.9940000000000001,50.022,0.02992,1748.86427,7668.61035,46.0,78.30256999999997,8.72898,9.0327,8.85779,8.891539999999997,11.0,1444.01375,1406.35338,1588.66012,58.5,57.5
2018-07-09 08:36:00,1893.889,20.679000000000002,6.0,396.0,396.0,400.0,12180424.0,45026.0,206114.0,964423.0,1752.0258600000002,13.46265,60.5,35.6,43.8,0.9940000000000001,50.022,0.02992,1754.86731,10638.48242,48.0,91.35173,9.24441,9.30401,8.75215,8.9097,5.0,1936.39662,1627.99888,1608.93875,59.5,58.5
2018-07-09 08:41:00,1194.1660000000002,-58.598,6.0,393.0,393.0,397.0,12180552.0,45026.0,206114.0,964424.0,1742.55625,13.422629999999998,60.5,36.6,43.8,0.9940000000000001,50.022,0.02992,1749.86477,6534.39355,44.0,91.35173,8.170589999999999,7.82342,7.95205,8.68857,5.0,1187.14912,1215.2795,1529.352,60.5,59.5
2018-07-09 08:56:00,1546.899,-25.526,6.0,393.0,394.0,397.0,12180943.0,45026.0,206114.0,964429.0,1740.5303,13.3546,61.5,36.6,45.8,0.9940000000000001,50.022,-0.00997,1743.86202,8543.16016,52.0,89.17687,9.26499,9.20043,9.41052,9.01939,5.0,1629.04988,1822.9915,1724.26788,61.5,60.5
2018-07-09 09:01:00,1802.6870000000001,17.044,6.0,397.0,396.0,400.0,12181072.0,45026.0,206114.0,964430.0,1763.62667,13.45865,62.5,37.6,46.8,0.993,50.022,0.03989,1752.8663,9912.31348,49.0,89.17687,9.29786,9.37685,8.66859,8.74939,5.0,1808.4665,1599.61425,1621.4461199999996,61.5,61.5
2018-07-09 09:17:00,917.315,-8.115,6.0,394.0,394.0,397.0,12181305.0,45026.0,206117.0,964440.0,1726.07813,13.214529999999998,62.5,37.6,47.8,0.997,50.022,0.02992,1727.85406,4914.56543,40.0,102.22604,6.943860000000001,6.8335300000000005,7.037719999999998,6.9653399999999985,5.0,908.82962,867.8155,860.73331,62.5,62.5
2018-07-09 09:22:00,1047.897,-26.252,6.0,394.0,394.0,397.0,12181404.0,45026.0,206117.0,964442.0,1738.7593399999996,13.37261,62.5,38.6,47.8,0.9990000000000001,50.022,0.03989,1746.86325,5871.17432,45.0,87.00201,8.096119999999999,7.46422,7.87487,7.55918,5.0,1097.9885,1238.6155,1112.90563,62.5,62.5
2018-07-09 09:27:00,736.4689999999999,-60.731,6.0,393.0,393.0,397.0,12181490.0,45026.0,206117.0,964445.0,1645.72836,12.49017,62.5,38.6,48.8,0.998,50.022,0.01995,1634.80792,4458.18066,41.0,78.30256999999997,7.65655,7.330030000000002,6.7897,7.344360000000001,5.0,752.41125,740.58256,1029.28912,62.5,62.5
2018-07-09 09:32:00,1209.953,-9.238999999999999,6.0,396.0,396.0,400.0,12181588.0,45026.0,206117.0,964447.0,1738.39925,13.37661,62.5,38.6,48.8,0.996,50.022,0.02992,1746.86325,6738.9794900000015,45.0,91.35173,8.317789999999999,7.842110000000001,8.15175,7.79055,5.0,1278.18988,1271.64975,1141.5583800000004,62.5,62.5
2018-07-09 09:37:00,1520.0829999999999,2.54,6.0,396.0,395.0,398.0,12181700.0,45026.0,206117.0,964449.0,1750.85537,13.394620000000002,62.5,38.6,48.8,0.996,50.022,0.02992,1749.86477,8529.6709,47.0,87.00201,8.3589,8.70473,8.68299,8.24799,5.0,1577.62775,1511.09388,1293.7615,62.5,62.5
2018-07-09 09:42:00,1450.0479999999998,3.597,6.0,395.0,395.0,398.0,12181826.0,45026.0,206117.0,964450.0,1735.98305,13.37061,62.5,38.6,48.8,0.996,50.022,0.02992,1742.86152,7973.241209999999,49.0,87.00201,9.25229,9.23227,9.28527,8.55759,13.0,1523.69375,1669.6743800000004,1452.69112,62.5,62.5
2018-07-09 09:47:00,1222.163,-30.230999999999998,6.0,393.0,393.0,397.0,12181930.0,45026.0,206118.0,964451.0,1752.13097,13.43864,62.5,39.6,49.8,0.991,50.022,0.02992,1752.8663,6835.651859999999,46.0,78.30256999999997,8.153210000000001,7.57885,7.92639,8.29658,5.0,1221.58662,1259.79775,1341.914,62.5,62.5
2018-07-09 09:52:00,1905.9460000000001,19.714000000000002,6.0,396.0,396.0,398.0,12182043.0,45026.0,206118.0,964453.0,1763.05651,13.42463,62.5,39.6,49.8,0.991,50.022,0.01995,1750.86528,10143.87891,48.0,78.30256999999997,9.31102,9.21202,8.4985,8.3313,5.0,1853.05988,1516.61475,1363.6660000000002,62.5,62.5
2018-07-09 09:57:00,1323.491,-15.277999999999999,6.0,394.0,394.0,396.0,12182164.0,45026.0,206119.0,964453.0,1761.06045,13.400620000000002,63.5,39.6,49.8,1.0,50.022,0.00997,1748.86427,7465.14795,48.0,80.47743,8.33623,8.49113,8.672939999999999,8.43853,5.0,1362.39625,1497.359,1423.08275,62.5,62.5
2018-07-09 10:02:00,732.539,-45.457,6.0,393.0,393.0,396.0,12182266.0,45026.0,206119.0,964455.0,1633.42226,12.5462,63.5,39.6,49.8,0.996,50.022,0.00997,1635.80843,4377.24561,44.0,80.47743,6.7199399999999985,7.0701100000000014,7.16035,8.09863,5.0,769.0806200000002,929.26756,1288.66025,63.5,62.5
2018-07-09 10:07:00,668.242,217.047,6.0,400.0,400.0,404.0,12182332.0,45026.0,206122.0,964458.0,1553.82298,11.88187,63.5,39.6,51.8,0.8440000000000001,50.022,0.06981,1552.76751,4158.0459,43.0,80.47743,5.40568,5.86828,5.87546,7.1893,5.0,652.22181,732.24681,995.66,63.5,63.5
2018-07-09 10:12:00,808.442,-48.145,6.0,394.0,394.0,398.0,12182398.0,45026.0,206123.0,964461.0,1686.8186899999996,12.90838,63.5,39.6,52.8,0.997,50.022,0.04987,1688.8347199999996,4814.52002,42.0,80.47743,7.43783,7.870139999999999,7.10067,6.89065,5.0,824.61488,728.1016900000002,868.3361199999998,63.5,63.5
2018-07-09 10:17:00,1173.197,-16.058,6.0,396.0,396.0,399.0,12182489.0,45026.0,206123.0,964463.0,1757.56371,13.42864,63.5,39.6,54.8,0.996,50.022,0.03989,1756.8683199999996,6337.67578,46.0,69.60311999999999,8.49029,7.79156,8.07455,7.43055,5.0,1124.48575,1328.864,1030.7275,63.5,63.5
2018-07-09 10:27:00,2008.24,-6.142,6.0,400.0,401.0,404.0,12182744.0,45026.0,206123.0,964465.0,1745.67789,13.47066,63.5,40.6,58.8,0.996,50.022,4.33839,1753.8668,11120.72168,57.0,69.60311999999999,9.83052,10.21748,9.83582,8.804739999999997,5.0,2055.31262,2038.70725,1625.42088,63.5,63.5
2018-07-09 10:37:00,1941.757,15.119000000000002,6.0,400.0,401.0,404.0,12183040.0,45026.0,206123.0,964466.0,1747.56884,13.42864,64.5,40.6,63.8,0.996,50.022,0.03989,1749.86477,10913.88672,55.0,73.95285,10.09338,9.72447,9.3646,9.3156,5.0,2011.3220000000001,1818.63338,1804.41875,63.5,63.5
2018-07-09 10:42:00,1686.3970000000002,-23.57,6.0,400.0,400.0,404.0,12183184.0,45026.0,206123.0,964467.0,1752.94137,13.41663,64.5,41.6,65.8,0.996,50.022,0.0,1750.86528,9430.0752,53.0,73.95285,9.35512,9.46205,8.93036,9.24662,13.0,1719.14562,1552.66962,1766.93862,64.5,63.5
2018-07-09 10:47:00,1075.326,-20.323,6.0,397.0,396.0,400.0,12183303.0,45026.0,206123.0,964469.0,1736.74841,13.28056,64.5,41.6,67.8,0.996,50.022,4.20874,1735.85797,6151.07568,49.0,50.02937,8.63614,8.836160000000003,9.5858,9.09674,5.0,1108.0845,1208.34125,1570.40388,64.5,64.5
2018-07-09 10:52:00,915.748,-45.31100000000001,6.0,394.0,394.0,396.0,12183390.0,45026.0,206124.0,964471.0,1770.2599300000004,13.5627,64.5,41.6,69.8,0.9940000000000001,50.022,6.55246,1770.87528,5065.1948200000015,45.0,73.95285,7.99987,8.43356,8.09089,8.814110000000003,5.0,944.43712,1016.04169,1259.57775,64.5,64.5
2018-07-09 11:07:00,963.87,-28.493000000000002,6.0,396.0,396.0,400.0,12183630.0,45026.0,206124.0,964479.0,1756.45313,13.47066,64.5,42.6,72.8,0.9940000000000001,50.022,5.46537,1754.86731,5482.23535,44.0,80.47743,8.07531,8.51642,8.157760000000001,8.39245,5.0,1007.80094,941.86494,975.758,64.5,64.5
2018-07-09 11:12:00,606.7919999999999,-43.56399999999999,6.0,394.0,393.0,397.0,12183696.0,45026.0,206124.0,964482.0,1521.64698,11.67177,63.5,43.6,72.8,0.9990000000000001,50.022,6.73198,1529.756,3856.78711,43.0,65.2534,5.71566,6.78912,7.51422,8.18719,5.0,621.67969,657.04512,860.3906199999999,64.5,64.5
2018-07-09 11:17:00,532.934,-32.389,6.0,393.0,393.0,397.0,12183746.0,45026.0,206127.0,964485.0,1469.67645,11.25957,63.5,43.6,72.8,0.996,50.022,7.00126,1467.72529,3634.21533,42.0,84.82715,6.95892,6.5048,7.541010000000001,7.752510000000001,11.0,563.53525,581.0253799999998,705.71119,63.5,64.5
2018-07-09 11:22:00,555.879,-38.961,6.0,394.0,393.0,397.0,12183791.0,45026.0,206127.0,964488.0,1493.20797,11.34761,62.5,43.6,72.8,0.998,50.022,0.1496,1483.73326,3694.91675,41.0,87.00201,5.8133599999999985,5.56203,6.39745,7.47279,5.0,572.58156,565.87544,616.3465,63.5,63.5
2018-07-09 11:42:00,289.307,-46.537,6.0,391.0,391.0,395.0,12183933.0,45026.0,206133.0,964498.0,1199.82806,9.25657,60.5,43.6,67.8,0.985,50.022,10.27251,1203.59494,2492.12964,39.0,78.30256999999997,5.97946,6.83525,7.246580000000002,8.191889999999999,5.0,319.51409,328.52988,385.73688,61.5,61.5
2018-07-09 11:57:00,526.39,-26.984,6.0,393.0,393.0,396.0,12184027.0,45026.0,206135.0,964508.0,1466.47987,11.22355,59.5,42.6,63.8,0.998,50.022,6.47268,1464.72406,3683.67554,41.0,65.2534,6.8986600000000005,7.189310000000001,8.32372,8.26855,5.0,563.01994,559.2479400000002,467.52012,59.5,59.5
2018-07-09 13:08:00,669.184,-46.065,6.0,394.0,394.0,398.0,12184739.0,45026.0,206158.0,964551.0,1592.37713,12.18202,59.5,41.6,61.8,0.9990000000000001,50.022,7.66948,1590.7862,4292.9379899999985,43.0,56.55396,6.59132,7.71787,7.88047,8.514619999999999,5.0,698.4639999999999,706.07,673.4651200000002,59.5,59.5
2018-07-09 14:04:00,571.5509999999999,-59.323,6.0,394.0,394.0,399.0,12185302.0,45026.0,206174.0,964582.0,1517.95532,11.5277,59.5,40.6,54.8,0.9990000000000001,50.022,0.02992,1508.74579,3843.29785,45.0,63.07854,6.3749,5.5828,6.30997,8.25747,5.0,597.26506,714.14062,998.76338,58.5,58.5
2018-07-09 14:09:00,1998.213,12.818,6.0,399.0,399.0,403.0,12185420.0,45026.0,206174.0,964585.0,1781.54555,13.54669,59.5,40.6,54.8,0.9990000000000001,50.022,6.07375,1768.87426,11153.32031,57.0,71.77798,10.55335,9.98432,9.72127,8.61417,5.0,2060.0725,1985.57462,1343.4326199999996,59.5,58.5
2018-07-09 14:14:00,2005.1170000000002,12.243,6.0,398.0,398.0,402.0,12185556.0,45026.0,206174.0,964586.0,1761.36062,13.38262,60.5,40.6,56.8,0.9990000000000001,50.022,1.92485,1750.86528,11199.4082,59.0,73.95285,9.58515,9.58767,10.0458,9.19789,5.0,2060.60162,2041.4465,1598.3765,59.5,59.5
2018-07-09 14:19:00,566.298,-62.24,6.0,395.0,395.0,400.0,12185682.0,45026.0,206174.0,964588.0,1511.89222,11.51569,61.5,41.6,57.8,0.99,50.022,0.02992,1501.74224,3784.84473,49.0,60.90368,6.31489,5.63821,6.64698,8.75762,5.0,599.96488,868.40262,1505.023,60.5,59.5
2018-07-09 14:29:00,1584.892,-29.391,6.0,398.0,398.0,402.0,12185898.0,45026.0,206174.0,964593.0,1747.79393,13.38061,61.5,41.6,60.8,0.997,50.022,3.65023,1746.86325,8897.250979999999,55.0,73.95285,8.82266,9.03205,9.63269,8.74892,5.0,1626.02875,1754.06088,1413.31075,61.5,61.5
2018-07-09 14:34:00,1167.125,-34.203,6.0,397.0,396.0,401.0,12186026.0,45026.0,206174.0,964594.0,1763.83674,13.44665,62.5,41.6,62.8,0.997,50.022,4.57775,1752.8663,6335.4277299999985,51.0,82.65229000000002,8.51491,7.630960000000001,8.76083,9.14525,5.0,1166.19125,1279.37688,1527.5755,61.5,61.5
2018-07-09 14:39:00,2058.518,-10.052999999999999,6.0,398.0,399.0,403.0,12186166.0,45026.0,206174.0,964596.0,1763.95672,13.49867,62.5,41.6,64.8,0.997,50.022,0.93749,1762.87122,11217.39355,61.0,73.95285,10.36198,10.05962,10.15057,9.43698,5.0,2049.97025,2051.80188,1697.93875,62.5,61.5
2018-07-09 14:44:00,1631.365,-9.462,6.0,398.0,398.0,402.0,12186306.0,45026.0,206174.0,964597.0,1762.23094,13.42063,63.5,42.6,66.8,0.997,50.022,0.01995,1751.8657899999996,9069.23926,56.0,82.65229000000002,9.29592,8.841569999999997,8.50557,9.29986,5.0,1657.73388,1606.52325,1730.37488,62.5,62.5
2018-07-09 14:49:00,2022.737,8.783999999999999,6.0,400.0,401.0,405.0,12186447.0,45026.0,206174.0,964598.0,1751.86083,13.46065,63.5,42.6,67.8,0.997,50.022,6.60233,1759.8698399999996,11198.28418,60.0,56.55396,10.79002,10.70337,10.01636,9.34483,5.0,2063.96963,1983.91288,1765.932,63.5,62.5
2018-07-09 14:59:00,1894.451,-0.3,6.0,398.0,398.0,402.0,12186676.0,45026.0,206175.0,964602.0,1752.37122,13.43264,63.5,43.6,70.8,0.997,50.022,0.03989,1754.86731,10710.4248,57.0,71.77798,9.64888,10.20172,9.65895,8.97533,11.0,1930.442,1802.87588,1512.22725,63.5,63.5
2018-07-09 15:09:00,2006.06,18.985,6.0,397.0,398.0,401.0,12186924.0,45026.0,206175.0,964605.0,1754.60723,13.53869,64.5,43.6,72.8,0.997,50.022,0.11968,1762.87122,11083.62598,56.0,78.30256999999997,9.29195,9.23359,9.05487,8.917539999999997,5.0,1937.68275,1678.57138,1545.08038,63.5,63.5
2018-07-09 15:19:00,1694.609,-7.687,6.0,396.0,396.0,400.0,12187182.0,45026.0,206175.0,964608.0,1752.5512600000004,13.41663,64.5,44.6,74.8,0.997,50.022,0.03989,1754.86731,9075.9834,59.0,60.90368,8.60422,8.89297,9.32246,9.40933,5.0,1630.6570000000002,1826.71388,1712.98088,64.5,64.5
2018-07-09 15:24:00,558.52,-59.269,6.0,395.0,395.0,400.0,12187293.0,45026.0,206175.0,964611.0,1489.09602,11.45966,64.5,44.6,74.8,0.987,50.022,0.01995,1494.73884,3736.5083,47.0,60.90368,6.14038,6.647469999999998,6.34439,8.38885,5.0,577.08038,644.71325,1392.5728800000004,64.5,64.5
2018-07-09 15:29:00,1730.253,6.926,6.0,398.0,398.0,402.0,12187428.0,45026.0,206175.0,964612.0,1723.03156,13.11248,64.5,44.6,75.8,0.997,50.022,0.04987,1713.8471,9777.42188,61.0,67.42826,9.32389,9.12906,9.80262,9.16572,5.0,1959.13975,1982.13075,1672.83512,64.5,64.5
2018-07-09 15:34:00,1535.4070000000002,-25.011999999999997,6.0,397.0,397.0,401.0,12187591.0,45026.0,206175.0,964613.0,1730.35525,13.32058,65.5,45.6,76.8,0.997,50.022,0.03989,1738.8594899999996,8200.30957,61.0,78.30256999999997,9.56287,9.28733,9.60262,9.80644,5.0,1608.4361199999996,1943.45412,1889.11962,64.5,64.5
2018-07-09 15:44:00,1708.9660000000001,-22.033,6.0,398.0,398.0,402.0,12187862.0,45026.0,206175.0,964616.0,1765.3674600000004,13.406629999999998,65.5,46.6,77.8,0.997,50.022,0.03989,1753.8668,9739.20215,60.0,65.2534,9.51091,9.51511,9.72915,9.44754,5.0,1757.32638,1885.42312,1761.54975,65.5,65.5
2018-07-09 15:59:00,1155.903,-34.514,6.0,395.0,395.0,400.0,12188290.0,45026.0,206175.0,964620.0,1740.45523,13.34259,65.5,47.6,79.8,0.997,50.022,0.02992,1740.8605,6536.6416,54.0,80.47743,8.33116,8.3056,8.70875,9.07297,16.0,1267.09775,1454.75088,1653.6125,65.5,65.5
2018-07-09 16:04:00,1772.1860000000001,-39.357,6.0,397.0,397.0,401.0,12188447.0,45026.0,206175.0,964621.0,1755.65774,13.36461,66.5,47.6,80.8,0.997,50.022,0.02992,1743.86202,9526.74805,62.0,63.07854,9.84593,9.77101,10.03601,9.54276,5.0,1780.75062,2019.35038,1862.38362,65.5,65.5
2018-07-09 16:09:00,1382.9779999999998,-33.732,6.0,397.0,397.0,402.0,12188576.0,45026.0,206175.0,964623.0,1767.1534399999996,13.44865,66.5,47.6,80.8,0.996,50.022,0.03989,1756.8683199999996,7766.40723,57.0,65.2534,8.82585,8.36306,8.64414,9.15397,5.0,1375.42362,1580.96662,1702.18762,66.5,65.5
