date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-09 16:14:00,1549.8429999999998,-51.668,6.0,398.0,398.0,402.0,12188721.0,45026.0,206175.0,964624.0,1761.30041,13.40863,66.5,47.6,80.8,0.996,50.022,0.02992,1749.86477,8318.33984,59.0,67.42826,9.03524,8.71017,9.10189,9.30451,5.0,1523.24488,1712.92125,1761.76425,66.5,66.5
2018-07-09 16:19:00,895.0830000000001,-45.321999999999996,6.0,396.0,396.0,401.0,12188836.0,45026.0,206175.0,964626.0,1748.75435,13.33859,66.5,48.6,81.8,0.996,50.022,0.03989,1738.8594899999996,5084.3042,51.0,73.95285,8.01154,7.13485,7.6802199999999985,8.733830000000001,5.0,922.11888,1133.563,1521.776,66.5,66.5
2018-07-09 16:24:00,1485.5339999999999,-14.372,6.0,397.0,397.0,401.0,12188927.0,45026.0,206175.0,964629.0,1779.98466,13.57071,66.5,48.6,81.8,0.996,50.022,0.03989,1766.87325,8225.04004,48.0,73.95285,7.91241,7.58672,7.245939999999999,7.9671699999999985,5.0,1352.54025,969.81338,1220.448,66.5,66.5
2018-07-09 16:29:00,1344.8829999999998,-11.732000000000001,6.0,395.0,395.0,398.0,12189030.0,45026.0,206176.0,964631.0,1742.5712600000004,13.32258,66.5,48.6,81.8,0.996,50.022,0.01995,1740.8605,7174.005859999998,52.0,87.00201,9.09253,8.56333,8.56835,8.17853,5.0,1399.47038,1463.9675,1285.73387,66.5,66.5
2018-07-09 16:34:00,1059.497,-29.289,6.0,394.0,394.0,398.0,12189145.0,45026.0,206176.0,964633.0,1746.89343,13.3526,66.5,48.6,81.8,0.995,50.022,0.02992,1743.86202,5981.3364299999985,53.0,69.60311999999999,8.40956,8.48832,8.82825,8.48467,11.0,1149.80775,1401.69762,1379.89525,66.5,66.5
2018-07-09 16:39:00,879.4860000000001,-66.578,6.0,394.0,394.0,398.0,12189216.0,45026.0,206176.0,964637.0,1717.8691,13.07446,66.5,48.6,81.8,0.9990000000000001,50.022,0.02992,1706.8435600000007,4887.58691,46.0,89.17687,7.406339999999998,7.58955,7.19515,7.7061899999999985,5.0,845.49869,733.3875,1042.77325,66.5,66.5
2018-07-09 16:44:00,1637.578,-13.434000000000001,6.0,396.0,396.0,399.0,12189309.0,45026.0,206177.0,964639.0,1764.48212,13.51668,66.5,48.6,81.8,0.9940000000000001,50.022,0.01995,1762.87122,9122.07129,52.0,87.00201,9.53909,8.64415,8.83509,7.90804,5.0,1575.30975,1522.3653800000004,1145.47888,66.5,66.5
2018-07-09 16:54:00,1564.895,-9.857999999999999,6.0,396.0,396.0,399.0,12189482.0,45026.0,206177.0,964644.0,1751.08046,13.37061,65.5,48.6,79.8,0.998,50.022,0.00997,1748.86427,8728.63672,55.0,73.95285,8.4449,8.02392,8.68764,7.88696,5.0,1600.9470000000001,1658.0003800000004,1191.5666199999996,65.5,66.5
2018-07-09 16:59:00,558.1,-50.824,6.0,392.0,392.0,395.0,12189572.0,45026.0,206178.0,964647.0,1504.68865,11.52169,65.5,48.6,79.8,0.992,50.022,0.00997,1506.74477,3765.73511,48.0,73.95285,6.782019999999998,6.7145899999999985,6.7279800000000005,7.74961,5.0,601.56831,788.80294,1111.78712,65.5,65.5
2018-07-09 17:15:00,1200.56,116.87700000000001,6.0,395.0,394.0,399.0,12189864.0,45026.0,206181.0,964654.0,1756.64819,13.38662,65.5,48.6,77.8,0.997,50.022,0.04987,1744.86238,6514.15967,47.0,71.77798,8.618160000000001,8.78538,7.632860000000001,7.752789999999999,5.0,1218.11238,749.21588,1056.97888,65.5,65.5
2018-07-09 17:20:00,986.743,-32.93,6.0,394.0,394.0,398.0,12189968.0,45026.0,206181.0,964656.0,1765.2925300000004,13.45065,65.5,48.6,77.8,0.991,50.022,0.01995,1753.8668,5576.66016,49.0,67.42826,7.36924,7.55538,7.88094,7.92547,5.0,989.70562,1170.96125,1178.48638,65.5,65.5
2018-07-09 17:30:00,1633.0610000000001,-33.349000000000004,6.0,396.0,396.0,399.0,12190180.0,45026.0,206181.0,964660.0,1742.7813399999998,13.38262,65.5,48.6,77.8,0.991,50.022,0.02992,1743.86202,8727.5127,56.0,69.60311999999999,9.43582,9.07262,9.42188,8.51706,11.0,1652.5145,1771.85612,1395.93838,65.5,65.5
2018-07-09 17:35:00,1858.4129999999998,6.657,6.0,397.0,397.0,400.0,12190285.0,45026.0,206181.0,964662.0,1745.37758,13.33259,65.5,48.6,77.8,0.991,50.022,0.03989,1743.86202,10304.625,55.0,76.12771,10.05321,9.96496,9.35237,8.392560000000001,11.0,1954.90925,1721.2275,1350.03888,65.5,65.5
2018-07-09 17:40:00,1231.911,-39.907,6.0,394.0,395.0,397.0,12190407.0,45026.0,206181.0,964663.0,1761.78076,13.47666,65.5,48.6,77.8,0.991,50.022,0.03989,1760.87035,6966.04785,50.0,87.00201,8.132,7.9203,8.176739999999999,8.57386,5.0,1196.58025,1212.22212,1398.5535,65.5,65.5
2018-07-09 17:45:00,1370.769,-40.491,6.0,394.0,394.0,398.0,12190514.0,45026.0,206181.0,964666.0,1756.3780600000002,13.45065,65.5,48.6,77.8,0.991,50.022,0.03989,1754.86731,7752.91797,51.0,78.30256999999997,7.79068,8.42583,8.27523,8.435780000000001,16.0,1383.65238,1300.7191300000004,1361.49262,65.5,65.5
2018-07-09 17:55:00,2086.018,-9.601,6.0,398.0,399.0,402.0,12190739.0,45026.0,206182.0,964670.0,1759.5446,13.41863,65.5,47.6,77.8,0.997,50.022,6.11364,1748.86427,11265.73047,53.0,91.35173,11.20173,10.43325,8.92128,8.342319999999999,5.0,2051.10512,1531.5431199999996,1329.95712,65.5,65.5
2018-07-09 18:00:00,1564.4479999999999,-26.993000000000002,6.0,398.0,398.0,402.0,12190901.0,45026.0,206182.0,964670.0,1764.84235,13.44064,65.5,47.6,77.8,0.997,50.022,0.03989,1751.8657899999996,8522.92578,58.0,82.65229000000002,9.03441,8.86084,9.35925,9.28396,5.0,1540.52338,1719.28125,1727.91538,65.5,65.5
2018-07-09 18:05:00,1063.93,-39.018,6.0,396.0,396.0,399.0,12191042.0,45026.0,206182.0,964671.0,1747.92893,13.37261,65.5,47.6,77.8,0.997,50.022,0.02992,1745.86289,5957.72949,55.0,71.77798,7.66592,7.46731,8.847480000000003,9.22236,5.0,1119.83462,1530.00338,1713.1581199999996,65.5,65.5
2018-07-09 18:10:00,1356.556,-29.004,6.0,395.0,395.0,399.0,12191152.0,45026.0,206182.0,964673.0,1746.60828,13.46065,65.5,47.6,77.8,0.997,50.022,0.02992,1754.86731,7678.72705,51.0,80.47743,8.07623,8.58838,8.386289999999999,8.70185,5.0,1375.76238,1328.41538,1492.22388,65.5,65.5
2018-07-09 18:15:00,1855.351,-7.5,6.0,398.0,398.0,402.0,12191267.0,45026.0,206182.0,964676.0,1751.7859,13.41863,65.5,47.6,78.8,0.997,50.022,0.01995,1753.8668,10395.67676,55.0,87.00201,9.72725,9.75877,9.07259,8.6547,5.0,1891.83438,1614.67862,1472.6733800000004,65.5,65.5
2018-07-09 18:30:00,1996.4070000000002,9.343,6.0,398.0,398.0,402.0,12191698.0,45026.0,206182.0,964682.0,1732.24605,13.3546,66.5,47.6,78.8,0.997,50.022,1.56581,1740.8605,11199.4082,58.0,82.65229000000002,9.81378,9.59604,9.10832,9.10047,5.0,2054.74213,1818.12462,1781.83138,66.5,65.5
2018-07-09 18:45:00,1992.2820000000002,7.077000000000001,6.0,397.0,397.0,401.0,12192112.0,45026.0,206182.0,964686.0,1750.90027,13.38862,66.5,47.6,79.8,0.997,50.022,1.53589,1749.86477,11314.06641,57.0,78.30256999999997,10.31527,10.16047,9.82292,9.06201,5.0,2060.87738,1897.6325,1664.22475,66.5,66.5
2018-07-09 18:50:00,1990.207,3.0980000000000003,6.0,397.0,397.0,401.0,12192246.0,45026.0,206182.0,964688.0,1743.90692,13.43464,66.5,47.6,79.8,0.997,50.022,0.02992,1752.8663,11148.82422,56.0,84.82715,9.8401,9.71025,9.50377,9.02007,5.0,2029.14575,1789.61612,1624.11438,66.5,66.5
2018-07-09 18:55:00,1551.865,-25.343000000000004,6.0,395.0,395.0,399.0,12192380.0,45026.0,206182.0,964689.0,1743.9519699999996,13.32859,66.5,47.6,80.8,0.997,50.022,0.03989,1740.8605,8637.58496,53.0,84.82715,8.799539999999997,9.2606,8.813180000000003,8.9353,5.0,1656.16088,1504.75625,1601.94012,66.5,66.5
2018-07-09 19:00:00,1773.5839999999998,-34.668,6.0,396.0,395.0,399.0,12192525.0,45026.0,206182.0,964691.0,1738.2340800000004,13.38862,66.5,47.6,80.8,0.997,50.022,0.02992,1748.86427,9630.16504,58.0,84.82715,9.79401,9.29642,9.45913,9.15297,5.0,1791.29488,1922.3065,1730.44012,66.5,66.5
2018-07-09 19:05:00,1444.7089999999998,-20.381,6.0,396.0,396.0,400.0,12192660.0,45026.0,206182.0,964693.0,1736.74841,13.37661,66.5,47.6,80.8,0.997,50.022,0.0,1745.86289,7828.23242,53.0,84.82715,9.02259,8.92845,8.94488,9.02736,5.0,1476.6660000000002,1529.42512,1664.8929999999998,66.5,66.5
2018-07-09 19:10:00,1939.245,-3.892,6.0,399.0,399.0,403.0,12192791.0,45026.0,206182.0,964694.0,1749.7598100000002,13.42463,66.5,47.6,80.8,0.997,50.022,0.02992,1750.86528,10918.38379,55.0,84.82715,9.35982,9.04876,9.2059,8.85404,5.0,1989.95438,1828.74138,1630.33725,66.5,66.5
2018-07-09 19:15:00,1576.628,-15.172,6.0,396.0,397.0,400.0,12192925.0,45026.0,206182.0,964695.0,1745.15249,13.3486,66.5,47.6,80.8,0.997,50.022,0.02992,1743.86202,8588.124020000001,54.0,84.82715,9.23235,9.30246,8.99178,8.94318,5.0,1620.9335,1670.644,1667.86775,66.5,66.5
2018-07-09 19:25:00,2034.057,-4.694,6.0,398.0,398.0,402.0,12193228.0,45026.0,206182.0,964697.0,1758.5841899999998,13.51268,66.5,47.6,80.8,0.997,50.022,0.4488,1760.87035,11160.06445,57.0,76.12771,9.79809,9.46458,9.22093,9.07235,5.0,1997.53338,1890.463,1783.76225,66.5,66.5
2018-07-09 19:30:00,1836.2779999999998,-11.559000000000001,6.0,398.0,398.0,402.0,12193383.0,45026.0,206182.0,964698.0,1753.9468399999996,13.50468,66.5,47.6,80.8,0.997,50.022,0.02992,1760.87035,10356.33301,57.0,76.12771,10.01531,9.40013,9.12081,9.15786,5.0,1803.349,1803.8729999999998,1867.64638,66.5,66.5
2018-07-09 19:35:00,2038.874,-5.978,6.0,399.0,399.0,403.0,12193549.0,45026.0,206182.0,964699.0,1786.42286,13.59472,67.5,47.6,80.8,0.997,50.022,2.67285,1773.8768,11055.52344,60.0,76.12771,10.17069,9.91782,9.62985,9.31511,5.0,2058.90138,2041.08088,1943.0515,66.5,66.5
2018-07-09 19:40:00,1434.241,-17.423,6.0,398.0,398.0,402.0,12193696.0,45026.0,206182.0,964700.0,1742.48132,13.384620000000002,67.5,47.6,80.8,0.997,50.022,0.02992,1745.86289,8038.438959999998,53.0,76.12771,8.3936,7.9183,8.33726,9.03145,5.0,1529.49025,1440.906,1802.1505,67.5,66.5
2018-07-09 19:50:00,1475.514,-41.312,6.0,397.0,397.0,402.0,12193972.0,45026.0,206182.0,964704.0,1752.4311300000004,13.44064,67.5,46.6,80.8,0.997,50.022,0.01995,1755.86782,8207.05371,52.0,76.12771,9.15292,8.89686,8.74591,8.98967,5.0,1477.62375,1498.12325,1685.83938,67.5,67.5
2018-07-09 20:00:00,1606.817,-19.255,6.0,399.0,399.0,404.0,12194232.0,45026.0,206182.0,964709.0,1752.17601,13.43864,67.5,46.6,80.8,0.997,50.022,0.03989,1751.8657899999996,8915.2373,49.0,76.12771,8.69278,8.84409,8.4163,8.52435,5.0,1644.70412,1379.06488,1476.77225,67.5,67.5
2018-07-09 20:10:00,1963.632,-21.961,6.0,397.0,397.0,401.0,12194513.0,45026.0,206182.0,964713.0,1730.79041,13.316579999999998,67.5,46.6,81.8,0.997,50.022,0.03989,1738.8594899999996,10639.60645,58.0,76.12771,10.08448,9.97258,10.04446,9.22985,5.0,2004.91125,2047.183,1758.17,67.5,67.5
2018-07-09 20:15:00,2043.672,-2.3040000000000003,6.0,398.0,398.0,403.0,12194678.0,45026.0,206182.0,964714.0,1723.3468899999998,13.26656,67.5,46.6,81.8,0.997,50.022,2.79253,1730.85558,11412.9873,59.0,76.12771,10.02304,10.32191,10.3634,9.80756,5.0,2059.8755,2059.44012,1938.17462,67.5,67.5
2018-07-09 20:25:00,1295.399,-45.623000000000005,6.0,396.0,396.0,399.0,12194985.0,45026.0,206182.0,964716.0,1735.30778,13.38862,67.5,46.6,81.8,0.997,50.022,0.03989,1744.86238,6996.398440000001,52.0,82.65229000000002,8.036710000000001,8.15593,8.91105,9.41464,5.0,1339.47825,1602.44862,1808.16588,67.5,67.5
2018-07-09 20:30:00,902.846,-29.416999999999998,6.0,395.0,395.0,398.0,12195094.0,45026.0,206182.0,964718.0,1756.94836,13.39262,67.5,46.6,81.8,0.997,50.022,0.02992,1746.86325,5193.34229,45.0,82.65229000000002,7.54569,7.04316,7.371510000000002,8.53045,5.0,961.27638,1053.5655,1464.47788,67.5,67.5
2018-07-09 20:35:00,1424.44,-20.894000000000002,6.0,396.0,396.0,399.0,12195190.0,45026.0,206182.0,964721.0,1757.50364,13.40462,67.5,46.6,81.8,0.997,50.022,0.02992,1746.86325,7945.13867,47.0,82.65229000000002,8.952169999999997,9.27045,8.52095,8.19639,5.0,1494.1575,1425.78012,1298.146,67.5,67.5
2018-07-09 20:45:00,1071.434,7.709,6.0,394.0,393.0,397.0,12195381.0,45026.0,206183.0,964725.0,1747.49376,13.40462,66.5,46.6,81.8,0.995,50.022,0.02992,1749.86477,5705.93164,44.0,82.65229000000002,7.48424,7.57453,7.32983,7.89681,5.0,1056.8891199999996,1040.34031,1169.153,66.5,67.5
2018-07-09 20:55:00,1533.844,-32.955,6.0,395.0,395.0,397.0,12195617.0,45026.0,206184.0,964729.0,1745.33253,13.37461,66.5,45.6,80.8,0.996,50.022,0.02992,1747.8637600000004,8374.54492,52.0,82.65229000000002,8.7432,8.29977,9.13699,8.58207,5.0,1557.44662,1825.04075,1478.00338,66.5,66.5
2018-07-09 21:16:00,1932.1860000000001,24.66,6.0,396.0,396.0,399.0,12196165.0,45026.0,206184.0,964735.0,1739.6298,13.384620000000002,66.5,45.6,79.8,0.992,50.022,0.02992,1747.8637600000004,10866.6748,53.0,82.65229000000002,9.363999999999999,9.6606,9.46801,9.17213,5.0,2002.14112,1894.15788,1728.17512,66.5,66.5
2018-07-09 21:26:00,1997.134,27.514,6.0,396.0,396.0,399.0,12196475.0,45026.0,206184.0,964736.0,1744.5523,13.37661,66.5,45.6,79.8,0.992,50.022,1.54586,1743.86202,11237.62793,55.0,82.65229000000002,9.94892,9.73967,9.90534,9.50711,5.0,2058.85012,1993.60812,1862.6335,66.5,66.5
2018-07-09 21:31:00,1801.5720000000001,2.094,6.0,396.0,396.0,399.0,12196629.0,45026.0,206185.0,964736.0,1739.9598600000004,13.42664,66.5,44.6,79.8,0.992,50.022,0.02992,1748.86427,10105.65918,53.0,82.65229000000002,9.47848,9.27724,9.39218,9.50667,5.0,1872.66625,1775.415,1849.2075,66.5,66.5
2018-07-09 21:36:00,1468.973,-3.458,6.0,395.0,396.0,399.0,12196752.0,45026.0,206185.0,964738.0,1751.2605,13.33859,66.5,44.6,79.8,0.992,50.022,0.02992,1742.86152,8105.8847700000015,47.0,82.65229000000002,8.76008,8.97527,8.564919999999999,8.96463,5.0,1569.0638800000004,1433.36262,1593.00312,66.5,66.5
2018-07-09 21:46:00,777.163,-27.885,6.0,394.0,394.0,397.0,12196962.0,45026.0,206186.0,964743.0,1645.6234,12.59222,66.5,44.6,79.8,0.993,50.022,0.02992,1643.81234,4425.58154,42.0,89.17687,6.76967,6.75627,6.98785,8.08925,5.0,784.78375,909.444,1229.759,66.5,66.5
2018-07-09 21:51:00,618.352,390.245,6.0,396.0,396.0,399.0,12197023.0,45026.0,206188.0,964747.0,1518.94577,11.67777,65.5,44.6,78.8,0.83,50.022,0.02992,1525.75397,3932.10181,41.0,89.17687,6.07977,6.58817,6.39809,7.13048,5.0,617.332,614.45194,905.53344,66.5,66.5
2018-07-09 22:01:00,885.0169999999999,86.76299999999999,6.0,392.0,391.0,394.0,12197147.0,45026.0,206192.0,964755.0,1721.33567,13.10048,64.5,43.6,76.8,0.9990000000000001,50.022,0.02992,1711.8460899999998,4749.32275,40.0,89.17687,7.0436,6.8460800000000015,7.320119999999998,7.18699,5.0,883.08275,924.4585,837.92856,64.5,65.5
2018-07-09 22:06:00,1177.114,4.585,6.0,392.0,392.0,394.0,12197225.0,45026.0,206193.0,964758.0,1764.39203,13.43664,64.5,43.6,76.8,0.995,50.022,0.02992,1753.8668,6595.09473,41.0,89.17687,8.448139999999999,8.304110000000001,7.7579699999999985,7.44078,5.0,1185.57325,1019.93531,918.55531,64.5,64.5
2018-07-09 22:16:00,1187.52,-24.714000000000002,6.0,394.0,393.0,395.0,12197404.0,45026.0,206196.0,964760.0,1748.3342,13.40262,64.5,43.6,75.8,0.998,50.022,0.02992,1749.86477,6616.45215,41.0,89.17687,7.69408,8.1362,7.70682,7.656860000000001,5.0,1208.23012,1043.84506,1048.411,64.5,64.5
2018-07-09 22:21:00,1088.46,30.098000000000003,6.0,392.0,392.0,394.0,12197501.0,45026.0,206197.0,964762.0,1751.7859,13.3486,64.5,42.6,75.8,0.9990000000000001,50.022,0.02992,1741.86101,5825.08594,43.0,89.17687,8.39405,7.94755,7.84611,7.81813,5.0,1148.19538,1194.8128800000004,1131.39563,64.5,64.5
2018-07-09 22:26:00,1193.392,6.525,6.0,394.0,394.0,396.0,12197593.0,45026.0,206199.0,964763.0,1763.04135,13.39262,64.5,42.6,74.8,0.9940000000000001,50.022,0.02992,1752.8663,6736.73145,43.0,89.17687,8.27789,8.2386,7.82305,7.88028,5.0,1227.76262,1107.5015,1156.22412,64.5,64.5
2018-07-09 22:31:00,1248.491,9.642000000000001,6.0,395.0,394.0,396.0,12197692.0,45026.0,206200.0,964763.0,1741.76086,13.39262,64.5,42.6,74.8,0.996,50.022,0.02992,1749.86477,6698.51172,44.0,89.17687,8.30073,8.39023,8.13878,8.00971,5.0,1232.2618699999996,1286.33062,1221.468,64.5,64.5
2018-07-09 22:36:00,1270.9289999999999,24.09,6.0,395.0,395.0,397.0,12197793.0,45026.0,206202.0,964763.0,1749.9700300000004,13.412629999999998,64.5,42.6,73.8,0.992,50.022,0.02992,1751.8657899999996,7253.816890000001,43.0,89.17687,8.146560000000001,8.38308,8.31124,8.15192,5.0,1319.404,1251.3195,1238.70288,64.5,64.5
2018-07-09 22:41:00,1369.789,131.893,6.0,395.0,395.0,397.0,12197889.0,45026.0,206203.0,964764.0,1755.9278800000004,13.42463,64.5,42.6,73.8,0.9940000000000001,50.022,0.02992,1751.8657899999996,7398.82666,44.0,89.17687,8.82573,8.818480000000003,8.37275,8.054260000000001,5.0,1312.34313,1366.18738,1243.51075,64.5,64.5
2018-07-09 22:56:00,1984.976,50.633,6.0,395.0,396.0,399.0,12198267.0,45026.0,206207.0,964765.0,1771.9556699999996,13.496670000000002,64.5,41.6,72.8,0.998,50.022,0.81781,1761.87071,11230.88379,52.0,89.17687,10.03883,9.57861,9.51457,9.07098,5.0,2048.31587,1952.69338,1697.924,64.5,64.5
2018-07-09 23:01:00,2038.112,-8.53,6.0,395.0,395.0,397.0,12198423.0,45026.0,206208.0,964765.0,1736.4782699999996,13.384620000000002,64.5,41.6,72.8,0.998,50.022,0.23936,1744.86238,10999.31836,52.0,89.17687,10.1846,9.99749,9.51444,9.37243,5.0,2044.41725,1898.93675,1841.787,64.5,64.5
2018-07-09 23:06:00,2041.1529999999998,-0.413,6.0,395.0,396.0,398.0,12198567.0,45026.0,206209.0,964766.0,1772.49609,13.48867,64.5,41.6,72.8,0.998,50.022,0.72805,1760.87035,11194.91211,52.0,89.17687,10.11699,9.77861,9.4684,9.33299,5.0,2048.05925,1882.54762,1822.50562,64.5,64.5
2018-07-09 23:11:00,2010.744,32.798,6.0,395.0,394.0,397.0,12198711.0,45026.0,206210.0,964766.0,1751.1104899999998,13.3606,64.5,41.6,72.8,0.998,50.022,2.03456,1740.8605,11287.08789,50.0,89.17687,9.51398,9.80505,9.39199,9.19953,5.0,2055.9238800000007,1846.37088,1752.62425,64.5,64.5
2018-07-09 23:16:00,1648.6960000000001,-0.073,6.0,395.0,395.0,397.0,12198862.0,45026.0,206211.0,964766.0,1754.69733,13.44665,64.5,41.6,72.8,0.998,50.022,0.02992,1753.8668,8902.87207,50.0,89.17687,8.70784,8.88926,9.12257,9.38913,5.0,1620.13512,1671.567,1825.12338,64.5,64.5
2018-07-09 23:21:00,1984.261,22.651999999999997,6.0,395.0,395.0,397.0,12199015.0,45026.0,206213.0,964766.0,1748.63422,13.45665,64.5,41.6,72.8,0.998,50.022,3.09173,1757.86883,11126.3418,54.0,89.17687,10.66075,10.32329,9.79507,9.53287,5.0,2056.48375,2014.76212,1904.92475,64.5,64.5
2018-07-09 23:26:00,2026.6970000000001,19.397000000000002,6.0,396.0,396.0,398.0,12199169.0,45026.0,206214.0,964766.0,1752.1009399999996,13.3486,64.5,41.6,72.8,0.998,50.022,1.0073,1740.8605,11293.83203,53.0,89.17687,9.34166,8.971860000000003,9.36434,9.42875,5.0,2054.70725,1943.60738,1914.124,64.5,64.5
2018-07-09 23:31:00,1749.741,-41.351000000000006,6.0,395.0,394.0,398.0,12199322.0,45026.0,206215.0,964767.0,1748.5292600000002,13.42664,64.5,41.6,72.8,0.9990000000000001,50.022,0.00997,1750.86528,9739.20215,51.0,89.17687,9.05871,9.04375,9.31302,9.36802,5.0,1779.2295,1856.40925,1867.80288,64.5,64.5
2018-07-09 23:36:00,1389.8039999999999,-30.346,6.0,393.0,394.0,396.0,12199446.0,45026.0,206215.0,964768.0,1751.08046,13.42864,65.5,41.6,72.8,0.9990000000000001,50.022,0.00997,1752.8663,7861.95557,46.0,89.17687,8.84499,8.77794,8.49697,8.883339999999997,5.0,1431.34262,1395.76338,1637.90038,64.5,64.5
2018-07-09 23:46:00,1186.712,141.705,6.0,396.0,396.0,399.0,12199655.0,45026.0,206216.0,964771.0,1741.2956600000002,13.43064,65.5,41.6,72.8,0.991,50.022,0.00997,1749.86477,6294.95996,43.0,89.17687,7.66755,7.729710000000002,8.026539999999999,8.28026,5.0,1158.65,1213.96188,1307.339,65.5,65.5
2018-07-09 23:51:00,1297.924,-29.55,6.0,394.0,394.0,397.0,12199753.0,45026.0,206217.0,964774.0,1746.21816,13.44064,65.5,41.6,72.8,0.991,50.022,0.00997,1754.86731,7296.5332,42.0,89.17687,8.03074,8.24898,8.01945,8.018419999999999,5.0,1300.34775,1200.05438,1225.75163,65.5,65.5
2018-07-09 23:56:00,1408.3220000000001,-19.369,6.0,393.0,393.0,395.0,12199859.0,45026.0,206217.0,964776.0,1746.21816,13.44264,65.5,41.6,72.8,0.991,50.022,0.00997,1754.86731,7923.78125,43.0,89.17687,8.026069999999999,8.47908,8.10727,8.146360000000001,5.0,1416.11662,1290.11575,1272.2115,65.5,65.5
2018-07-10 00:01:00,1679.047,-17.732,6.0,393.0,393.0,395.0,12199986.0,45026.0,206219.0,964778.0,1749.00947,13.37661,65.5,41.6,72.8,0.995,50.022,0.00997,1747.8637600000004,9397.47656,47.0,89.17687,9.1937,8.91281,9.01318,8.56504,5.0,1756.29375,1674.10688,1456.0925,65.5,65.5
2018-07-10 00:06:00,1666.579,-5.301,6.0,394.0,394.0,396.0,12200120.0,45026.0,206219.0,964780.0,1752.58129,13.42463,65.5,41.6,72.8,0.9990000000000001,50.022,0.00997,1749.86477,9192.88965,47.0,89.17687,9.85835,8.719439999999999,8.73957,8.69017,5.0,1681.40325,1698.79025,1570.7648800000004,65.5,65.5
2018-07-10 00:11:00,2072.38,-11.137,6.0,394.0,395.0,397.0,12200251.0,45026.0,206221.0,964781.0,1709.4498600000004,13.186520000000002,65.5,41.6,72.8,0.9990000000000001,50.022,0.72805,1716.8486300000004,11466.94434,50.0,89.17687,10.14076,9.89421,9.80482,8.78698,5.0,2057.75625,1974.57962,1605.79588,65.5,65.5
2018-07-10 00:16:00,1825.759,2.995,6.0,397.0,398.0,400.0,12200392.0,45026.0,206221.0,964782.0,1747.8239600000004,13.37061,65.5,41.6,72.8,0.9990000000000001,50.022,0.02992,1744.86238,9777.42188,49.0,89.17687,9.68453,9.40985,9.31743,8.9575,5.0,1824.5525,1809.83462,1680.62862,65.5,65.5
2018-07-10 00:21:00,2092.115,5.0280000000000005,6.0,395.0,396.0,399.0,12200544.0,45026.0,206221.0,964782.0,1757.9990100000002,13.3506,65.5,40.6,72.8,0.9990000000000001,50.022,1.25664,1746.86325,11284.84082,51.0,89.17687,10.06733,9.58273,9.01321,9.05857,5.0,2057.9255,1904.96125,1784.61262,65.5,65.5
2018-07-10 00:31:00,1700.359,23.910999999999998,6.0,396.0,396.0,398.0,12200790.0,45026.0,206221.0,964785.0,1751.57568,13.40462,65.5,40.6,72.8,0.9990000000000001,50.022,-0.00997,1750.86528,9037.76465,46.0,84.82715,9.31353,9.10859,8.78518,8.69247,5.0,1659.75475,1575.08388,1543.66388,65.5,65.5
2018-07-10 00:36:00,1240.6689999999999,15.265999999999998,6.0,395.0,395.0,399.0,12200921.0,45026.0,206221.0,964786.0,1747.44857,13.390620000000002,65.5,40.6,72.8,0.9990000000000001,50.022,-0.00997,1749.86477,6708.62891,46.0,84.82715,7.8536800000000015,8.04745,8.61267,8.775730000000001,5.0,1234.04625,1477.14512,1567.85162,65.5,65.5
2018-07-10 00:41:00,1245.836,47.50899999999999,6.0,395.0,395.0,399.0,12201033.0,45026.0,206221.0,964788.0,1759.93486,13.40863,65.5,40.6,72.8,0.9990000000000001,50.022,-0.00997,1748.86427,6595.09473,43.0,84.82715,7.676139999999998,8.26217,8.276819999999999,8.48129,5.0,1226.8045,1320.84275,1425.69662,65.5,65.5
2018-07-10 00:51:00,1607.9229999999998,-18.785,6.0,394.0,395.0,398.0,12201283.0,45026.0,206222.0,964790.0,1739.83988,13.42463,65.5,40.6,72.8,0.9990000000000001,50.022,-0.00997,1747.8637600000004,8575.75879,46.0,84.82715,8.52567,9.03523,8.858260000000003,8.819519999999997,5.0,1596.30488,1552.57012,1558.4385,65.5,65.5
2018-07-10 00:56:00,1657.8270000000002,13.116,6.0,394.0,394.0,397.0,12201413.0,45026.0,206223.0,964791.0,1739.9898899999996,13.37461,65.5,40.6,71.8,0.9990000000000001,50.022,-0.00997,1740.8605,9115.32617,47.0,84.82715,9.86089,9.42004,9.18797,8.882610000000003,5.0,1745.11925,1684.5410000000002,1576.8605,65.5,65.5
2018-07-10 01:12:00,1487.504,72.363,6.0,394.0,394.0,397.0,12201786.0,45026.0,206227.0,964796.0,1760.00994,13.390620000000002,64.5,40.6,71.8,0.9990000000000001,50.022,-0.00997,1749.86477,7977.737790000001,43.0,89.17687,8.807260000000003,8.83718,8.52544,8.33807,5.0,1481.0538800000004,1388.78462,1323.86075,65.5,65.5
2018-07-10 01:17:00,1380.307,-16.3,6.0,393.0,393.0,396.0,12201905.0,45026.0,206228.0,964798.0,1745.43764,13.38262,64.5,40.6,71.8,0.991,50.022,-0.00997,1747.8637600000004,7594.41943,44.0,89.17687,8.17083,7.774,8.23765,8.4024,5.0,1412.17225,1489.4145,1405.65738,64.5,65.5
2018-07-10 01:22:00,1354.9129999999998,-28.983,6.0,392.0,392.0,395.0,12202019.0,45026.0,206230.0,964800.0,1754.02192,13.39862,64.5,40.6,70.8,0.997,50.022,-0.00997,1751.8657899999996,7754.0419900000015,43.0,89.17687,8.56737,8.281080000000001,8.20646,8.27931,5.0,1391.5829999999999,1385.73562,1393.67612,64.5,64.5
2018-07-10 01:32:00,1298.44,-39.01,6.0,392.0,391.0,395.0,12202248.0,45026.0,206233.0,964804.0,1738.03902,13.400620000000002,64.5,40.6,70.8,0.9940000000000001,50.022,-0.00997,1745.86289,7069.4648400000015,43.0,89.17687,8.650319999999999,8.24162,8.27805,8.27387,5.0,1321.2183699999996,1367.7505,1382.18275,64.5,64.5
2018-07-10 01:37:00,1334.023,-25.349,6.0,393.0,392.0,396.0,12202361.0,45026.0,206235.0,964806.0,1755.73268,13.44665,64.5,40.6,70.8,0.996,50.022,-0.00997,1753.8668,7596.66797,43.0,89.17687,8.74725,8.92268,8.7035,8.43325,5.0,1363.40025,1378.04675,1385.681,64.5,64.5
2018-07-10 01:42:00,1353.648,231.99200000000002,6.0,396.0,395.0,399.0,12202482.0,45026.0,206236.0,964808.0,1767.24354,13.45265,64.5,40.6,69.8,0.99,50.022,-0.00997,1756.8683199999996,7198.73633,43.0,89.17687,8.7185,8.29513,8.377930000000001,8.55979,5.0,1283.6961199999996,1328.254,1425.47375,64.5,64.5
2018-07-10 01:47:00,1533.165,-8.669,6.0,393.0,392.0,396.0,12202605.0,45026.0,206237.0,964810.0,1749.15948,13.42463,64.5,39.6,69.8,1.0,50.022,-0.00997,1749.86477,8658.94238,44.0,89.17687,9.56075,9.04441,8.99654,8.69634,5.0,1584.2686199999996,1543.32238,1465.7775,64.5,64.5
2018-07-10 01:52:00,1340.9560000000001,36.061,6.0,393.0,392.0,396.0,12202735.0,45026.0,206238.0,964811.0,1753.27157,13.41063,64.5,39.6,68.8,0.991,50.022,-0.00997,1751.8657899999996,7202.1084,44.0,89.17687,8.56507,8.46927,8.5462,8.89058,5.0,1319.87925,1408.7195,1539.49462,64.5,64.5
2018-07-10 01:57:00,1610.8770000000002,-22.401999999999997,6.0,393.0,392.0,395.0,12202869.0,45026.0,206239.0,964813.0,1746.8333699999996,13.36461,64.5,39.6,68.8,0.991,50.022,-0.00997,1748.86427,9062.49414,46.0,89.17687,9.26865,9.01874,9.19174,8.98945,5.0,1672.27175,1724.20288,1600.7620000000002,64.5,64.5
2018-07-10 02:07:00,1966.161,-6.643,6.0,394.0,395.0,398.0,12203154.0,45026.0,206240.0,964816.0,1759.84477,13.412629999999998,64.5,39.6,66.8,0.991,50.022,0.04987,1749.86477,10928.5,49.0,89.17687,9.83252,9.66649,9.16175,9.22296,5.0,2033.69225,1817.94462,1777.2195,64.5,64.5
2018-07-10 02:12:00,1807.7020000000002,-5.096,6.0,395.0,395.0,398.0,12203313.0,45026.0,206240.0,964817.0,1737.7388600000004,13.38662,64.5,39.6,65.8,0.991,50.022,0.03989,1746.86325,10029.21973,50.0,89.17687,9.39814,9.54265,9.55276,9.48619,5.0,1871.57225,1995.00412,1914.87488,64.5,64.5
2018-07-10 02:17:00,1883.08,-13.638,6.0,396.0,395.0,398.0,12203466.0,45026.0,206240.0,964818.0,1751.71082,13.44865,64.5,39.6,65.8,0.991,50.022,0.03989,1753.8668,10383.31152,50.0,89.17687,9.88788,9.36166,9.34221,9.5622,5.0,1873.819,1867.53562,1947.02225,64.5,64.5
2018-07-10 02:22:00,2010.78,3.273,6.0,397.0,397.0,399.0,12203634.0,45026.0,206240.0,964818.0,1752.77635,13.40863,64.5,39.6,64.8,0.991,50.022,4.04916,1754.86731,11262.35742,52.0,89.17687,11.00256,10.58556,10.16004,9.88504,5.0,2060.90263,2060.16412,2015.05025,64.5,64.5
2018-07-10 02:27:00,2089.141,-30.319000000000003,6.0,395.0,396.0,399.0,12203803.0,45026.0,206240.0,964819.0,1760.55021,13.54669,64.5,39.6,63.8,0.991,50.022,3.31114,1767.87375,11058.89551,52.0,89.17687,9.60343,10.15981,10.11768,10.04244,5.0,2058.69738,2050.357,2041.61088,64.5,64.5
2018-07-10 02:32:00,2000.517,-12.762,6.0,396.0,397.0,399.0,12203971.0,45026.0,206240.0,964821.0,1750.8854,13.44064,65.5,39.6,63.8,0.991,50.022,2.69279,1752.8663,11251.11719,52.0,89.17687,9.65721,9.70862,9.81706,10.01577,5.0,2059.31563,2053.26575,2048.10738,64.5,64.5
2018-07-10 02:37:00,1963.536,-16.758,6.0,396.0,396.0,400.0,12204138.0,45026.0,206240.0,964822.0,1744.0869699999996,13.38662,65.5,39.6,62.8,0.991,50.022,0.02992,1746.86325,10798.10449,51.0,89.17687,10.01909,9.9697,9.98591,9.85439,5.0,1998.73712,2029.10175,2031.64188,65.5,64.5
2018-07-10 02:42:00,1991.8339999999998,-8.482000000000001,6.0,395.0,395.0,399.0,12204295.0,45026.0,206240.0,964824.0,1740.3951600000007,13.42664,65.5,39.6,62.8,0.991,50.022,0.03989,1749.86477,10952.10645,49.0,89.17687,9.23064,9.99154,9.58223,9.67604,5.0,2028.51238,1844.97488,1932.52638,65.5,65.5
2018-07-10 02:47:00,1902.649,-13.297,6.0,396.0,396.0,399.0,12204449.0,45026.0,206240.0,964826.0,1760.8202,13.412629999999998,65.5,39.6,61.8,0.991,50.022,0.02992,1749.86477,10692.43945,49.0,89.17687,9.73884,9.51254,9.39915,9.47472,5.0,1977.63762,1935.66238,1892.12662,65.5,65.5
2018-07-10 02:52:00,2016.737,7.879,6.0,395.0,396.0,398.0,12204614.0,45026.0,206240.0,964827.0,1760.9703600000007,13.58471,65.5,39.6,61.8,0.991,50.022,3.56047,1768.87426,11071.26074,51.0,89.17687,9.94653,9.85784,9.66241,9.61924,5.0,2056.80225,2043.96862,1974.12112,65.5,65.5
2018-07-10 02:57:00,2087.906,-34.847,6.0,396.0,396.0,399.0,12204783.0,45026.0,206240.0,964828.0,1751.7859,13.32058,65.5,39.6,61.8,0.991,50.022,3.50063,1740.8605,11333.17676,52.0,89.17687,9.26324,9.83288,10.01247,9.80662,5.0,2057.63462,2058.98862,2024.15638,65.5,65.5
2018-07-10 03:02:00,2020.7120000000002,0.7909999999999999,6.0,395.0,395.0,399.0,12204948.0,45026.0,206240.0,964828.0,1773.38157,13.60072,65.5,39.6,61.8,0.991,50.022,4.24863,1769.87477,11060.01953,52.0,89.17687,9.91846,10.25345,9.76438,9.79001,5.0,2060.57612,2057.762,2043.483,65.5,65.5
2018-07-10 03:07:00,1986.777,4.186,6.0,396.0,396.0,399.0,12205116.0,45026.0,206240.0,964829.0,1725.43275,13.28256,65.5,39.6,60.8,0.991,50.022,1.1569,1732.85645,11300.57812,52.0,89.17687,10.01226,9.58477,9.59414,9.7475,5.0,2056.25225,2026.99462,2047.02375,65.5,65.5
2018-07-10 03:12:00,2042.006,0.6709999999999999,6.0,396.0,397.0,400.0,12205283.0,45026.0,206240.0,964830.0,1744.01203,13.3586,65.5,39.6,60.8,0.991,50.022,1.6854900000000002,1745.86289,11327.55566,52.0,89.17687,10.10205,9.56122,9.67295,9.64975,5.0,2059.17713,2055.13375,2044.9460000000001,65.5,65.5
2018-07-10 03:17:00,1917.543,-44.645,6.0,396.0,396.0,399.0,12205439.0,45026.0,206240.0,964831.0,1745.79787,13.43864,65.5,39.6,60.8,0.991,50.022,0.01995,1754.86731,10499.09375,49.0,89.17687,9.187999999999999,8.91671,9.05603,9.4093,5.0,1891.96625,1802.21738,1932.01962,65.5,65.5
2018-07-10 03:37:00,1993.2879999999998,1.905,6.0,397.0,397.0,400.0,12206065.0,45026.0,206240.0,964834.0,1753.99188,13.406629999999998,65.5,40.6,60.8,0.991,50.022,0.31915,1751.8657899999996,11361.27832,50.0,89.17687,9.9106,9.8336,9.48413,9.28792,5.0,2057.50838,1973.86662,1893.3370000000002,65.5,65.5
2018-07-10 03:42:00,1985.634,1.9480000000000002,6.0,396.0,397.0,399.0,12206224.0,45026.0,206240.0,964835.0,1753.79683,13.43264,65.5,40.6,60.8,0.991,50.022,0.02992,1755.86782,10858.80664,50.0,89.17687,9.97358,9.18764,9.267999999999999,9.36633,5.0,1951.5385,1958.44275,1931.09788,65.5,65.5
2018-07-10 03:47:00,1848.6470000000002,-4.613,6.0,396.0,396.0,399.0,12206385.0,45026.0,206240.0,964836.0,1758.95943,13.3486,65.5,40.6,60.8,0.991,50.022,0.02992,1746.86325,10234.93066,51.0,89.17687,9.87553,9.76167,9.82772,9.51515,5.0,1913.88225,2010.28075,1956.38888,65.5,65.5
2018-07-10 03:52:00,1868.8220000000001,-14.095,6.0,396.0,396.0,399.0,12206545.0,45026.0,206240.0,964836.0,1756.25808,13.46666,66.5,40.6,60.8,0.991,50.022,0.01995,1757.86883,10556.42383,49.0,89.17687,9.11457,9.14583,8.933689999999997,9.46489,5.0,1873.6675,1768.5870000000002,1936.03338,65.5,65.5
2018-07-10 03:57:00,1631.0639999999999,-33.792,6.0,396.0,395.0,399.0,12206700.0,45026.0,206240.0,964837.0,1741.49087,13.37861,66.5,40.6,60.8,0.991,50.022,0.03989,1743.86202,8644.3291,48.0,89.17687,8.903369999999997,8.8519,9.14121,9.34709,5.0,1647.48438,1814.26938,1892.1645,66.5,65.5
2018-07-10 04:02:00,2016.162,-3.219,6.0,397.0,397.0,400.0,12206862.0,45026.0,206240.0,964838.0,1735.06753,13.390620000000002,66.5,40.6,59.8,0.991,50.022,0.96741,1743.86202,11237.62793,51.0,89.17687,9.5322,9.4958,9.63745,9.50432,5.0,2056.37662,2016.18638,1947.1385,66.5,66.5
2018-07-10 04:07:00,1992.3310000000001,-5.7410000000000005,6.0,397.0,397.0,400.0,12207023.0,45026.0,206240.0,964839.0,1764.0318,13.41863,66.5,40.6,59.8,0.991,50.022,1.18682,1751.8657899999996,11221.89062,51.0,89.17687,9.1916,9.68552,9.65922,9.5614,5.0,2052.19787,2023.78912,1967.70088,66.5,66.5
2018-07-10 04:12:00,2049.403,-19.944000000000003,6.0,396.0,396.0,399.0,12207184.0,45026.0,206240.0,964839.0,1744.64225,13.46065,66.5,40.6,59.8,0.991,50.022,0.03989,1754.86731,11082.50195,51.0,89.17687,9.72431,8.88855,9.27356,9.45799,5.0,2001.21512,1982.09475,1980.17375,66.5,66.5
2018-07-10 04:17:00,1857.4679999999998,-4.725,6.0,397.0,397.0,401.0,12207355.0,45026.0,206240.0,964840.0,1767.1084,13.44264,66.5,40.6,59.8,0.991,50.022,0.02992,1756.8683199999996,10375.44238,50.0,89.17687,9.49162,9.02669,9.3364,9.5289,5.0,1862.55688,1892.06012,1994.30475,66.5,66.5
2018-07-10 04:22:00,2010.338,-4.342,6.0,397.0,397.0,401.0,12207519.0,45026.0,206240.0,964841.0,1755.44752,13.46065,66.5,40.6,59.8,0.991,50.022,2.49333,1757.86883,11182.54688,52.0,89.17687,9.68614,9.29511,9.48881,9.55354,5.0,2056.48888,2028.46625,2003.23512,66.5,66.5
2018-07-10 04:32:00,1991.9479999999999,2.822,6.0,395.0,395.0,399.0,12207847.0,45026.0,206241.0,964844.0,1758.4491899999996,13.48066,66.5,40.6,59.8,0.991,50.022,2.51327,1757.86883,11175.80176,52.0,89.17687,10.29067,9.89205,9.42892,9.47262,5.0,2058.23625,2043.404,2013.36438,66.5,66.5
2018-07-10 04:37:00,2063.325,-13.672,6.0,396.0,395.0,399.0,12208014.0,45026.0,206241.0,964845.0,1730.97045,13.3486,66.5,40.6,59.8,0.991,50.022,2.53322,1739.86,11361.27832,52.0,89.17687,10.45174,10.00006,9.74229,9.50747,5.0,2061.10813,2050.78275,2025.7855,66.5,66.5
2018-07-10 04:42:00,2009.442,-14.505999999999998,6.0,395.0,395.0,398.0,12208180.0,45026.0,206241.0,964846.0,1747.0734699999996,13.43864,66.5,40.6,59.8,0.991,50.022,4.84703,1745.86289,11169.05762,53.0,89.17687,10.10808,9.99422,9.83046,9.61858,5.0,2049.04962,2033.15862,2035.39925,66.5,66.5
2018-07-10 04:47:00,2004.3929999999998,-7.67,6.0,396.0,396.0,399.0,12208344.0,45026.0,206241.0,964847.0,1750.4352199999996,13.46866,66.5,40.6,59.8,0.991,50.022,3.07178,1753.8668,11212.89746,52.0,89.17687,9.85469,9.84351,9.67788,9.55206,5.0,2056.09538,2033.6305,2004.1779999999999,66.5,66.5
2018-07-10 04:52:00,1940.181,-24.635,6.0,397.0,397.0,400.0,12208489.0,45026.0,206241.0,964849.0,1769.3445600000002,13.45265,66.5,40.6,59.8,0.991,50.022,0.03989,1757.86883,10619.37305,48.0,82.65229000000002,9.77574,9.60408,9.1771,9.28114,5.0,1883.256,1755.9355,1857.2679999999998,66.5,66.5
2018-07-10 04:57:00,1831.84,4.493,6.0,397.0,397.0,399.0,12208623.0,45026.0,206241.0,964850.0,1746.63831,13.43064,66.5,40.6,59.8,0.991,50.022,0.03989,1755.86782,10311.36914,47.0,82.65229000000002,9.31136,9.59353,9.06581,9.06798,5.0,1849.106,1646.25562,1701.0215,66.5,66.5
2018-07-10 05:02:00,1488.89,-27.45,6.0,395.0,396.0,398.0,12208748.0,45026.0,206241.0,964852.0,1763.62667,13.400620000000002,66.5,40.6,59.8,0.991,50.022,0.03989,1751.8657899999996,7991.22705,45.0,87.00201,8.90225,8.35862,8.57709,8.82377,5.0,1452.33675,1506.2185,1584.48625,66.5,66.5
2018-07-10 05:08:00,1646.116,-17.268,6.0,394.0,394.0,396.0,12208904.0,45026.0,206241.0,964853.0,1745.42277,13.39862,66.5,40.6,59.8,0.991,50.022,0.03989,1743.86202,8966.94531,46.0,87.00201,9.17373,9.46091,8.93699,8.89097,5.0,1705.98638,1611.73375,1587.29875,66.5,66.5
2018-07-10 05:13:00,1463.652,-20.689,6.0,393.0,393.0,396.0,12209027.0,45026.0,206241.0,964855.0,1763.11643,13.42864,66.5,40.6,59.8,0.991,50.022,0.02992,1751.8657899999996,8209.30273,45.0,87.00201,8.3593,8.54761,8.716380000000001,8.7874,5.0,1501.19212,1512.57088,1534.1961199999996,66.5,66.5
2018-07-10 05:18:00,1840.345,30.941999999999997,6.0,395.0,395.0,397.0,12209160.0,45026.0,206242.0,964856.0,1753.5565800000004,13.422629999999998,66.5,40.6,59.8,0.991,50.022,0.02992,1750.86528,9822.38574,47.0,87.00201,9.69343,9.24539,9.31523,8.95432,5.0,1779.1415,1788.46412,1608.62238,66.5,66.5
2018-07-10 05:23:00,1837.57,-23.695999999999998,6.0,396.0,396.0,399.0,12209307.0,45026.0,206242.0,964857.0,1741.82092,13.40462,66.5,40.6,59.8,0.991,50.022,0.02992,1750.86528,10222.56543,49.0,87.00201,9.83305,9.76579,9.86568,9.3382,5.0,1880.84838,1945.99162,1772.27725,66.5,66.5
2018-07-10 05:28:00,2019.6689999999999,-1.117,6.0,397.0,396.0,399.0,12209457.0,45026.0,206242.0,964858.0,1755.5226,13.49067,66.5,40.6,59.8,0.991,50.022,0.8577,1764.8722300000004,11289.33594,49.0,87.00201,9.95708,9.89059,9.61639,9.42944,5.0,2053.10338,1959.61412,1838.11312,66.5,66.5
2018-07-10 05:33:00,1716.556,-34.994,6.0,395.0,395.0,398.0,12209621.0,45026.0,206242.0,964859.0,1759.09443,13.38862,66.5,40.6,59.8,0.991,50.022,0.00997,1749.86477,9205.25488,50.0,87.00201,8.92756,9.21527,9.5792,9.60596,5.0,1711.81875,1908.3155,1921.78388,66.5,66.5
2018-07-10 05:38:00,1917.3410000000001,0.631,6.0,396.0,397.0,399.0,12209777.0,45026.0,206242.0,964860.0,1750.5702199999996,13.43264,66.5,40.6,58.8,0.991,50.022,0.04987,1751.8657899999996,10818.33887,50.0,87.00201,9.49569,9.61039,9.73776,9.61368,5.0,1967.7845,1965.52825,1917.34625,66.5,66.5
2018-07-10 05:43:00,1736.876,-6.931,6.0,396.0,396.0,399.0,12209930.0,45026.0,206242.0,964861.0,1745.6028199999996,13.38262,66.5,40.6,58.8,0.991,50.022,0.04987,1746.86325,9725.71289,49.0,87.00201,9.57195,9.50294,9.46698,9.51164,5.0,1801.93975,1892.98225,1877.98888,66.5,66.5
2018-07-10 05:48:00,1832.1589999999999,3.978,6.0,394.0,394.0,397.0,12210078.0,45026.0,206242.0,964862.0,1746.7582899999998,13.45865,66.5,40.6,58.8,0.991,50.022,0.02992,1756.8683199999996,9906.69336,48.0,87.00201,9.73459,9.39951,9.35388,9.43101,5.0,1772.6771199999996,1810.29275,1851.91688,66.5,66.5
2018-07-10 05:53:00,1476.808,-19.679000000000002,6.0,393.0,392.0,396.0,12210237.0,45026.0,206242.0,964863.0,1742.54123,13.36861,66.5,40.6,58.8,0.991,50.022,0.02992,1743.86202,8250.89453,49.0,87.00201,8.955010000000003,8.826130000000003,9.38724,9.48438,5.0,1551.24475,1830.2935,1871.63512,66.5,66.5
2018-07-10 05:58:00,1854.075,-5.396,6.0,394.0,394.0,397.0,12210384.0,45026.0,206243.0,964865.0,1741.25062,13.38262,66.5,40.6,58.8,0.991,50.022,0.02992,1741.86101,10394.55273,50.0,87.00201,9.44962,9.63287,9.62054,9.43619,5.0,1971.47762,1990.66075,1848.07475,66.5,66.5
2018-07-10 06:03:00,1558.91,-25.146,6.0,393.0,393.0,396.0,12210512.0,45026.0,206244.0,964866.0,1743.75691,13.41463,66.5,40.6,58.8,0.9990000000000001,50.022,0.02992,1751.8657899999996,8438.61914,45.0,87.00201,9.30244,8.7985,8.66388,8.89065,5.0,1528.32238,1499.98462,1643.03062,66.5,66.5
2018-07-10 06:13:00,1691.807,-7.8870000000000005,6.0,394.0,394.0,398.0,12210779.0,45026.0,206246.0,964867.0,1758.43418,13.38662,66.5,40.6,58.8,0.996,50.022,0.02992,1748.86427,9488.52832,46.0,87.00201,9.44598,9.22767,9.16154,8.978639999999997,5.0,1767.5379999999998,1657.58462,1621.8155,66.5,66.5
2018-07-10 06:28:00,2011.241,-13.0,6.0,394.0,394.0,397.0,12211211.0,45026.0,206247.0,964869.0,1745.13762,13.45065,66.5,40.6,58.8,0.996,50.022,0.33909,1753.8668,11115.10059,50.0,87.00201,9.7475,10.2801,9.84188,9.49709,5.0,2032.02012,1998.72712,1850.6429999999998,66.5,66.5
2018-07-10 06:33:00,1994.275,4.338,6.0,396.0,396.0,398.0,12211356.0,45026.0,206247.0,964870.0,1763.02633,13.44064,66.5,40.6,58.8,0.996,50.022,3.01194,1751.8657899999996,11245.49609,52.0,91.35173,10.16427,10.01577,9.94062,9.74467,5.0,2059.01125,2057.42,1947.34725,66.5,66.5
2018-07-10 06:38:00,1977.87,-15.75,6.0,394.0,394.0,397.0,12211512.0,45026.0,206247.0,964870.0,1753.1666100000002,13.42864,66.5,40.6,58.8,0.996,50.022,0.01995,1751.8657899999996,10674.45312,51.0,91.35173,9.68817,9.88093,9.64705,9.71807,5.0,1934.81738,1963.35925,1966.81712,66.5,66.5
2018-07-10 06:48:00,1396.8429999999998,-37.321,6.0,393.0,392.0,395.0,12211805.0,45026.0,206248.0,964872.0,1745.27262,13.384620000000002,66.5,40.6,58.8,0.996,50.022,0.01995,1745.86289,7777.64795,49.0,91.35173,9.12256,8.232339999999999,9.12349,9.48748,5.0,1451.99125,1811.7765,1878.543,66.5,66.5
2018-07-10 06:53:00,2098.965,5.691,6.0,395.0,395.0,397.0,12211943.0,45026.0,206249.0,964873.0,1754.45708,13.48266,66.5,40.6,58.8,1.0,50.022,2.61301,1755.86782,11179.17383,50.0,91.35173,10.22624,10.19777,9.61506,9.40401,5.0,2056.785,1887.60762,1825.68775,66.5,66.5
2018-07-10 06:58:00,1764.056,-13.214,6.0,395.0,395.0,398.0,12212093.0,45026.0,206249.0,964874.0,1765.24748,13.518679999999998,66.5,40.6,58.8,1.0,50.022,0.02992,1767.87375,10021.35156,50.0,91.35173,9.4485,8.90979,9.34703,9.58657,5.0,1695.92938,1790.03962,1904.5135,66.5,66.5
2018-07-10 07:03:00,2063.981,-4.2,6.0,398.0,398.0,401.0,12212247.0,45026.0,206249.0,964875.0,1766.55311,13.58471,66.5,40.6,58.8,1.0,50.022,5.67481,1764.8722300000004,11157.81641,52.0,91.35173,10.27337,10.32214,9.85065,9.6441,5.0,2057.10912,2002.43062,1943.6029999999998,66.5,66.5
2018-07-10 07:08:00,1867.287,-12.118,6.0,396.0,396.0,400.0,12212390.0,45026.0,206249.0,964876.0,1747.0586,13.406629999999998,66.5,40.6,58.8,1.0,50.022,0.02992,1749.86477,10460.87402,51.0,91.35173,9.63359,9.97389,9.45587,9.62224,5.0,1928.99188,1801.994,1921.98488,66.5,66.5
2018-07-10 07:13:00,1728.392,-46.605,6.0,396.0,396.0,400.0,12212546.0,45026.0,206249.0,964877.0,1743.3966899999998,13.46666,66.5,40.6,58.8,1.0,50.022,0.01995,1751.8657899999996,9069.23926,50.0,97.87632,9.15088,9.27279,9.21651,9.68662,5.0,1670.09225,1747.80075,1910.1370000000002,66.5,66.5
2018-07-10 07:18:00,1668.255,-36.619,6.0,397.0,397.0,401.0,12212698.0,45026.0,206249.0,964879.0,1787.51842,13.59072,66.5,40.6,58.8,1.0,50.022,0.13963,1776.87817,9391.85547,48.0,100.05118,9.34842,8.950280000000003,8.62118,9.53474,5.0,1507.2195,1544.88262,1867.4925,66.5,66.5
2018-07-10 07:23:00,1987.618,-5.622000000000001,6.0,398.0,398.0,401.0,12212847.0,45026.0,206249.0,964881.0,1738.6842600000002,13.41463,66.5,40.6,58.8,1.0,50.022,2.41354,1739.86,11278.09473,49.0,100.05118,9.45531,9.81663,8.88781,9.3514,5.0,2047.7175,1711.6435,1836.32088,66.5,66.5
2018-07-10 07:28:00,1466.57,-35.941,6.0,396.0,396.0,401.0,12212999.0,45026.0,206249.0,964882.0,1754.7122,13.43064,66.5,40.6,58.8,1.0,50.022,0.03989,1751.8657899999996,8100.26465,49.0,100.05118,8.226939999999999,8.59751,8.81108,9.33033,5.0,1473.8128800000004,1621.81975,1852.65425,66.5,66.5
2018-07-10 07:33:00,2096.994,-40.25,6.0,398.0,398.0,401.0,12213143.0,45026.0,206249.0,964884.0,1751.6958100000004,13.47266,66.5,40.6,58.8,1.0,50.022,1.72538,1760.87035,11205.0293,51.0,95.70146,10.6675,9.8034,9.38267,9.26044,5.0,2055.57388,1898.16775,1813.9775,66.5,66.5
2018-07-10 07:38:00,2020.279,-11.82,6.0,399.0,398.0,402.0,12213291.0,45026.0,206249.0,964886.0,1729.9651399999998,13.3566,66.5,40.6,58.8,1.0,50.022,4.41818,1739.86,11366.89844,52.0,95.70146,10.84052,10.16393,9.70351,9.27134,5.0,2055.94138,1994.9579999999999,1834.4820000000002,66.5,66.5
2018-07-10 07:48:00,1391.142,-14.72,6.0,396.0,396.0,400.0,12213574.0,45026.0,206249.0,964890.0,1740.38015,13.3446,66.5,40.6,58.8,1.0,50.022,0.03989,1742.86152,7993.4751,49.0,95.70146,8.40168,8.818999999999999,9.55204,9.06041,5.0,1527.9255,1845.4265,1711.19875,66.5,66.5
2018-07-10 07:53:00,1600.078,-22.16,6.0,394.0,396.0,398.0,12213675.0,45026.0,206249.0,964893.0,1746.3381399999996,13.44264,66.5,40.6,58.8,1.0,50.022,0.01995,1757.86883,9044.50879,45.0,95.70146,9.10885,9.02155,8.6555,8.38273,5.0,1613.61312,1457.04012,1423.90288,66.5,66.5
2018-07-10 07:58:00,1979.849,14.082,6.0,396.0,396.0,399.0,12213812.0,45026.0,206249.0,964895.0,1774.37202,13.66475,66.5,40.6,58.8,1.0,50.022,2.24399,1784.8822300000004,11008.31152,51.0,95.70146,9.78254,9.73249,9.79276,8.86027,5.0,2055.7835,2023.04975,1607.24,66.5,66.5
2018-07-10 08:09:00,1967.316,2.998,6.0,396.0,395.0,399.0,12214083.0,45026.0,206250.0,964899.0,1750.63028,13.50468,66.5,40.6,58.8,0.9940000000000001,50.022,0.05984,1760.87035,11019.55273,48.0,95.70146,9.80001,9.80055,8.87459,8.7181,5.0,1946.935,1569.22838,1522.52925,66.5,66.5
2018-07-10 08:14:00,2019.3239999999998,21.426,6.0,398.0,397.0,401.0,12214207.0,45026.0,206250.0,964900.0,1779.12935,13.52268,66.5,40.6,58.8,0.9940000000000001,50.022,0.96741,1768.87426,11127.46582,50.0,95.70146,10.50691,9.88178,9.18252,8.677489999999999,5.0,2057.57538,1830.13325,1545.58262,66.5,66.5
2018-07-10 08:19:00,1464.338,9.454,6.0,396.0,396.0,400.0,12214366.0,45026.0,206250.0,964901.0,1736.1630899999998,13.384620000000002,66.5,40.6,58.8,0.9940000000000001,50.022,0.03989,1745.86289,7804.626459999998,50.0,95.70146,8.47361,8.62984,9.02748,9.22663,5.0,1481.92925,1673.7075,1762.3885,66.5,66.5
2018-07-10 08:24:00,1432.7979999999998,-26.823,6.0,395.0,395.0,399.0,12214491.0,45026.0,206250.0,964902.0,1744.91253,13.42864,66.5,41.6,58.8,0.9940000000000001,50.022,0.02992,1753.8668,8015.95752,47.0,95.70146,8.13758,8.16376,8.24129,8.89103,5.0,1438.656,1445.4036199999996,1623.56425,66.5,66.5
2018-07-10 08:34:00,1667.7379999999998,-22.006999999999998,6.0,396.0,396.0,399.0,12214766.0,45026.0,206251.0,964905.0,1758.2089399999998,13.44464,66.5,41.6,58.8,0.9940000000000001,50.022,0.02992,1756.8683199999996,9192.88965,47.0,89.17687,9.08619,9.47754,8.92089,8.94551,5.0,1639.13412,1495.37825,1597.89375,66.5,66.5
2018-07-10 08:39:00,901.0110000000001,-45.393,6.0,394.0,394.0,398.0,12214862.0,45026.0,206251.0,964908.0,1741.1154800000004,13.3606,65.5,41.6,58.8,0.992,50.022,0.02992,1738.8594899999996,5110.15869,42.0,91.35173,6.8745699999999985,7.03396,7.574319999999998,8.18222,5.0,930.86119,1027.2693800000004,1302.1455,66.5,66.5
2018-07-10 08:44:00,1246.844,-46.402,6.0,395.0,395.0,399.0,12214962.0,45026.0,206251.0,964910.0,1759.52973,13.390620000000002,65.5,41.6,58.8,0.992,50.022,0.02992,1748.86427,6890.73291,45.0,91.35173,7.675510000000001,8.09027,8.318719999999999,8.15311,5.0,1284.187,1366.569,1292.89225,65.5,66.5
2018-07-10 08:54:00,1735.0870000000002,5.659,6.0,398.0,398.0,401.0,12215229.0,45026.0,206252.0,964912.0,1751.6507600000002,13.44665,65.5,41.6,58.8,0.992,50.022,0.03989,1752.8663,9732.45801,51.0,97.87632,9.61113,9.28654,9.13179,8.76985,5.0,1747.89225,1818.77962,1613.59975,65.5,65.5
2018-07-10 08:59:00,1026.32,-53.172,6.0,394.0,394.0,398.0,12215357.0,45026.0,206252.0,964913.0,1754.3371,13.44665,65.5,41.6,57.8,0.992,50.022,0.0,1757.86883,5790.23926,45.0,97.87632,8.15296,6.964010000000001,7.27462,8.61314,5.0,1015.82931,1062.2068800000004,1532.6445,65.5,65.5
2018-07-10 09:04:00,1514.746,-39.105,6.0,396.0,395.0,400.0,12215476.0,45026.0,206252.0,964915.0,1763.83674,13.45065,65.5,41.6,57.8,0.992,50.022,0.02992,1753.8668,8131.7392599999985,47.0,97.87632,8.54224,8.4641,8.57998,8.535630000000001,5.0,1484.78712,1434.4561199999996,1478.7641199999996,65.5,65.5
2018-07-10 09:09:00,1806.444,-29.371,6.0,396.0,397.0,401.0,12215597.0,45026.0,206252.0,964917.0,1735.77283,13.390620000000002,65.5,41.6,57.8,0.992,50.022,0.02992,1744.86238,9674.00488,48.0,97.87632,9.95031,9.91511,9.29266,8.605030000000001,11.0,1826.61312,1550.25275,1469.7078800000004,65.5,65.5
2018-07-10 09:14:00,1879.902,3.103,6.0,397.0,397.0,401.0,12215727.0,45026.0,206252.0,964918.0,1751.09547,13.49467,65.5,41.6,57.8,0.992,50.022,0.02992,1760.87035,10330.47949,50.0,100.05118,9.65973,9.24876,9.12847,8.74616,5.0,1821.6925,1770.95588,1553.9958800000004,65.5,65.5
2018-07-10 09:44:00,1512.105,38.163000000000004,6.0,396.0,395.0,399.0,12216486.0,45026.0,206252.0,964926.0,1743.75691,13.37261,65.5,41.6,57.8,0.996,50.022,0.03989,1745.86289,8076.65869,49.0,100.05118,8.65352,8.80371,8.57017,8.65387,5.0,1520.51188,1507.6535,1491.77225,65.5,65.5
2018-07-10 09:54:00,1210.182,-15.704,6.0,394.0,394.0,396.0,12216690.0,45026.0,206253.0,964929.0,1757.54869,13.45065,65.5,42.6,57.8,0.997,50.022,0.03989,1756.8683199999996,6840.148440000001,45.0,106.57576,8.01385,7.78785,7.6341800000000015,8.0571,5.0,1207.87312,1085.64012,1196.31138,65.5,65.5
2018-07-10 09:59:00,1272.007,16.544,6.0,394.0,394.0,396.0,12216785.0,45026.0,206253.0,964930.0,1748.88934,13.47266,65.5,42.6,57.8,0.997,50.022,0.03989,1757.86883,6904.22217,45.0,100.05118,8.33181,8.500539999999999,7.94136,7.9149699999999985,11.0,1213.1078699999996,1067.08925,1143.9315,65.5,65.5
2018-07-10 10:04:00,842.692,-43.684,6.0,392.0,392.0,394.0,12216868.0,45026.0,206254.0,964933.0,1704.96267,13.118479999999998,65.5,42.6,57.8,0.992,50.022,0.01995,1714.8476100000007,4887.58691,44.0,104.4009,8.03625,7.60887,7.3274,7.65495,5.0,875.85275,939.09569,1054.74275,65.5,65.5
2018-07-10 10:10:00,945.4630000000001,153.602,6.0,395.0,395.0,398.0,12216959.0,45026.0,206254.0,964936.0,1736.0130800000004,13.36461,64.5,42.6,57.8,0.98,50.022,0.01995,1743.86202,5082.05615,44.0,102.22604,7.1065,7.24475,7.23319,7.3856899999999985,5.0,935.18694,991.95412,982.76569,65.5,65.5
2018-07-10 10:20:00,454.85900000000004,-75.726,6.0,390.0,390.0,392.0,12217082.0,45026.0,206258.0,964942.0,1394.98451,10.7233,63.5,42.6,56.8,0.9890000000000001,50.022,0.01995,1401.69285,3355.4384800000007,42.0,115.27521000000002,6.51808,6.61671,6.22131,6.89055,5.0,475.14291,597.41875,777.03188,64.5,64.5
2018-07-10 10:25:00,573.067,-58.483999999999995,6.0,391.0,391.0,393.0,12217148.0,45026.0,206260.0,964944.0,1489.32111,11.47167,63.5,42.6,56.8,0.9990000000000001,50.022,0.01995,1496.7397,3741.00488,44.0,110.92548,6.81658,6.43655,6.62729,6.99562,5.0,592.11288,767.49681,817.6010000000001,63.5,64.5
