date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-10 10:30:00,1156.816,-8.905,6.0,394.0,394.0,395.0,12217244.0,45026.0,206262.0,964945.0,1746.26307,13.38862,63.5,42.6,56.8,0.997,50.022,0.03989,1746.86325,6424.23145,46.0,97.87632,8.4438,8.074019999999999,8.02069,7.6611600000000015,5.0,1203.031,1177.51775,1050.9288800000004,63.5,63.5
2018-07-10 10:40:00,385.30800000000005,-55.086000000000006,6.0,391.0,391.0,393.0,12217370.0,45026.0,206266.0,964949.0,1329.70212,10.21505,63.5,42.6,55.8,0.983,50.022,0.03989,1330.65772,2878.82007,42.0,100.05118,4.59967,4.5534,5.17245,6.6337,5.0,420.0365,595.05375,789.84931,63.5,63.5
2018-07-10 10:45:00,326.819,-64.891,6.0,390.0,390.0,393.0,12217413.0,45026.0,206268.0,964953.0,1275.03023,9.80285,62.5,42.6,55.8,0.986,50.022,0.00997,1274.63006,2679.85449,41.0,115.27521000000002,5.09385,4.86192,5.43241,6.43283,5.0,367.71528,481.594,643.73094,63.5,63.5
2018-07-10 10:50:00,361.24300000000005,-57.573,6.0,391.0,391.0,393.0,12217458.0,45026.0,206271.0,964955.0,1302.92897,10.03496,62.5,42.6,55.8,0.982,50.022,0.01995,1309.6472199999996,2845.09717,41.0,115.27521000000002,5.4206400000000015,4.75066,5.3213300000000014,6.20862,5.0,395.42072,486.91734,597.56806,62.5,63.5
2018-07-10 10:55:00,498.12,-51.15,6.0,392.0,392.0,393.0,12217505.0,45026.0,206273.0,964958.0,1441.19239,11.05747,61.5,42.6,54.8,0.995,50.022,0.01995,1448.7161,3464.47632,41.0,115.27521000000002,7.041060000000001,6.4719,5.88277,6.07947,5.0,518.7905900000002,457.59294000000006,576.1274400000002,62.5,62.5
2018-07-10 11:00:00,385.12800000000004,-63.827,6.0,390.0,391.0,393.0,12217537.0,45026.0,206276.0,964961.0,1323.39906,10.14301,61.5,42.6,54.8,0.9940000000000001,50.022,0.02992,1324.65468,2958.63135,40.0,117.45006,6.40065,6.24969,6.43377,6.16107,11.0,400.74156,400.22788,490.29,61.5,62.5
2018-07-10 11:05:00,309.631,-58.833999999999996,6.0,391.0,390.0,393.0,12217565.0,45026.0,206276.0,964966.0,1253.28455,9.61275,60.5,42.6,53.8,0.9840000000000001,50.022,0.02992,1251.61869,2630.39404,39.0,163.122,5.38597,5.72009,5.33504,5.61673,5.0,343.80284,322.0425600000001,398.52947,61.5,61.5
2018-07-10 11:15:00,562.444,-14.78,6.0,392.0,392.0,394.0,12217653.0,45026.0,206282.0,964971.0,1504.20845,11.5397,60.5,41.6,52.8,0.9990000000000001,50.022,0.02992,1502.74275,3745.50122,43.0,169.64656000000005,6.27264,6.30545,6.54632,6.43157,5.0,603.0778700000002,731.32931,602.30688,60.5,60.5
2018-07-10 11:20:00,699.87,101.338,6.0,394.0,394.0,396.0,12217710.0,45026.0,206283.0,964973.0,1583.67273,12.17602,60.5,41.6,52.8,0.982,50.022,-0.00997,1585.78366,4203.0097700000015,43.0,169.64656000000005,5.7761,6.55091,6.78809,6.58743,5.0,711.452,750.18525,679.51575,60.5,60.5
2018-07-10 11:25:00,372.224,61.707,6.0,392.0,392.0,394.0,12217751.0,45026.0,206287.0,964976.0,1295.72541,9.88689,60.5,41.6,52.8,0.9990000000000001,50.022,0.01995,1295.64042,2859.71045,40.0,169.64656000000005,6.53967,6.58365,5.61883,6.1013199999999985,5.0,370.92644,337.90019,556.20706,60.5,60.5
2018-07-10 11:30:00,1362.62,3.428,6.0,395.0,395.0,397.0,12217809.0,45026.0,206289.0,964979.0,1751.23047,13.44865,60.5,41.6,51.8,0.995,50.022,0.02992,1760.87035,7592.17139,45.0,182.69569,8.46912,8.553469999999999,8.0903,6.72475,5.0,1322.89975,1084.74988,688.7195,60.5,60.5
2018-07-10 11:35:00,1645.274,33.97,6.0,394.0,394.0,396.0,12217907.0,45026.0,206291.0,964981.0,1760.55021,13.42463,60.5,40.6,51.8,0.998,50.022,0.02992,1750.86528,9236.72949,49.0,182.69569,9.15742,8.94709,8.57195,7.56028,5.0,1705.26988,1503.89225,1033.8745,60.5,60.5
2018-07-10 11:40:00,1278.745,14.685,6.0,393.0,393.0,396.0,12218008.0,45026.0,206292.0,964983.0,1755.37259,13.37461,61.5,40.6,51.8,0.996,50.022,0.02992,1743.86202,6849.1416,49.0,187.0454,8.302610000000001,8.4171,8.56943,7.96258,5.0,1300.17925,1439.95275,1184.57712,60.5,60.5
2018-07-10 11:45:00,585.976,-54.413000000000004,6.0,390.0,390.0,393.0,12218089.0,45026.0,206293.0,964985.0,1511.21681,11.65376,61.5,40.6,51.8,0.9890000000000001,50.022,0.02992,1517.75021,3872.52466,44.0,187.0454,5.8223400000000005,5.51578,6.37617,7.57585,5.0,624.28269,745.89862,1039.48219,61.5,60.5
2018-07-10 12:00:00,1840.8120000000001,24.476999999999997,6.0,397.0,397.0,400.0,12218419.0,45026.0,206296.0,964991.0,1762.12598,13.44865,62.5,40.6,51.8,0.995,50.022,0.01995,1749.86477,10356.33301,50.0,189.22025,9.2063,9.34764,8.61978,8.48202,5.0,1892.6415,1434.094,1366.50725,62.5,61.5
2018-07-10 12:10:00,760.7439999999999,-50.718999999999994,6.0,393.0,393.0,397.0,12218602.0,45026.0,206297.0,964996.0,1655.72338,12.68627,62.5,40.6,51.8,0.992,50.022,0.01995,1657.81944,4591.94824,44.0,197.91967,7.0399,7.233510000000001,7.21857,7.58138,5.0,785.70469,763.04044,1035.73556,62.5,62.5
2018-07-10 12:15:00,1658.4279999999999,-3.79,6.0,397.0,396.0,400.0,12218727.0,45026.0,206297.0,964998.0,1750.6603100000002,13.384620000000002,62.5,40.6,51.8,0.992,50.022,0.01995,1747.8637600000004,9295.18262,52.0,197.91967,9.43201,9.36788,8.828289999999997,8.16463,5.0,1708.47362,1545.6455,1324.47588,62.5,62.5
2018-07-10 12:20:00,1697.53,-3.49,6.0,396.0,395.0,400.0,12218848.0,45026.0,206297.0,965000.0,1757.24852,13.36461,63.5,40.6,51.8,0.992,50.022,0.02992,1746.86325,9372.74609,54.0,187.0454,9.55716,9.007019999999997,8.77632,8.41568,5.0,1753.17188,1686.92112,1451.85125,62.5,62.5
2018-07-10 12:25:00,984.1469999999999,307.70599999999996,6.0,397.0,396.0,400.0,12218937.0,45026.0,206298.0,965002.0,1743.8768899999998,13.42864,63.5,40.6,51.8,0.958,50.022,0.01995,1752.8663,5329.35791,46.0,197.91967,6.69418,7.11175,7.57218,7.99736,5.0,945.12025,997.3795,1199.92962,63.5,62.5
2018-07-10 12:30:00,927.3760000000001,-28.109,6.0,393.0,392.0,396.0,12219019.0,45026.0,206299.0,965004.0,1742.2562300000004,13.38262,63.5,40.6,52.8,0.996,50.022,0.01995,1751.8657899999996,5290.01465,46.0,208.79394,7.76087,7.35642,7.78856,7.844010000000001,3.0,963.68625,1040.89225,1102.01262,63.5,63.5
2018-07-10 12:40:00,981.704,26.412,6.0,393.0,392.0,395.0,12219142.0,45026.0,206303.0,965010.0,1746.80348,13.37461,63.5,40.6,52.8,0.996,50.022,0.01995,1745.86289,5193.34229,45.0,224.01792000000003,7.390519999999999,7.9698600000000015,7.81889,7.159510000000001,5.0,1006.79819,978.90688,834.91425,63.5,63.5
2018-07-10 12:55:00,627.614,-42.42100000000001,6.0,391.0,391.0,393.0,12219316.0,45026.0,206311.0,965018.0,1539.1307,11.81584,62.5,40.6,52.8,0.997,50.022,0.01995,1546.7644699999996,3959.0803200000014,44.0,224.01792000000003,6.52755,6.766589999999999,6.70553,6.64538,5.0,645.1636900000002,731.34631,706.77025,62.5,63.5
2018-07-10 13:00:00,528.195,138.959,6.0,395.0,394.0,396.0,12219362.0,45026.0,206314.0,965021.0,1458.3908199999996,11.16952,62.5,40.6,52.8,0.95,50.022,0.0,1456.72001,3643.20801,42.0,224.01792000000003,5.68023,5.37101,6.13066,6.32029,5.0,546.61963,539.7353099999998,612.7063099999998,62.5,62.5
2018-07-10 13:06:00,529.136,-28.22,6.0,391.0,391.0,393.0,12219410.0,45026.0,206319.0,965023.0,1465.06913,11.30959,61.5,40.6,52.8,0.998,50.022,0.0,1467.72529,3567.89355,43.0,224.01792000000003,5.73468,6.107469999999998,6.5830899999999986,6.13732,5.0,573.29831,582.42862,537.06744,62.5,62.5
2018-07-10 13:16:00,530.31,-46.968,6.0,390.0,390.0,392.0,12219483.0,45026.0,206326.0,965030.0,1480.18155,11.30359,60.5,40.6,52.8,0.995,50.022,0.0,1478.73087,3694.91675,42.0,232.71735,6.42549,6.2624,6.09462,5.86723,5.0,565.02081,585.32119,498.66375,61.5,61.5
2018-07-10 13:21:00,378.42199999999997,-61.198,6.0,390.0,390.0,392.0,12219523.0,45026.0,206328.0,965033.0,1319.76732,10.10099,60.5,40.6,51.8,0.99,50.022,0.0,1318.65179,2906.92261,42.0,217.49336,5.76181,5.53219,5.49369,5.86269,5.0,398.88931,433.46869,497.30094,60.5,61.5
2018-07-10 13:26:00,815.1080000000001,-32.756,6.0,392.0,392.0,394.0,12219592.0,45026.0,206331.0,965035.0,1666.85885,12.82834,60.5,40.6,51.8,0.9990000000000001,50.022,0.0,1676.82878,4745.9502,44.0,217.49336,7.22341,7.2343199999999985,6.99988,6.744560000000001,5.0,809.3331900000002,818.01856,723.99906,60.5,60.5
2018-07-10 13:31:00,902.6110000000001,-15.935,6.0,393.0,392.0,394.0,12219662.0,45026.0,206333.0,965037.0,1734.63237,13.26456,60.5,40.6,51.8,0.9990000000000001,50.022,0.0,1733.85695,5035.9682600000015,44.0,217.49336,7.559189999999999,7.65344,7.171639999999999,6.99539,5.0,888.9875,791.3426900000002,793.73325,60.5,60.5
2018-07-10 13:36:00,593.373,-25.87,6.0,392.0,391.0,394.0,12219726.0,45026.0,206336.0,965039.0,1528.77561,11.68978,60.5,40.6,51.8,0.998,50.022,0.0,1527.7549800000004,3884.88965,44.0,221.84307,6.05703,5.68455,6.36198,6.9627300000000005,5.0,626.1885599999998,676.65656,770.0595599999998,60.5,60.5
2018-07-10 13:41:00,760.41,43.691,6.0,393.0,393.0,395.0,12219787.0,45026.0,206337.0,965041.0,1639.83058,12.57221,60.5,40.6,51.8,0.995,50.022,0.0,1637.80945,4511.01367,44.0,221.84307,6.41147,6.35706,6.8962,6.99572,5.0,776.91844,816.3494400000002,785.77975,60.5,60.5
2018-07-10 13:46:00,361.772,-52.333,6.0,391.0,390.0,392.0,12219837.0,45026.0,206341.0,965043.0,1302.29875,10.01095,60.5,40.6,51.8,0.98,50.022,0.0,1304.64469,2866.45483,42.0,221.84307,5.7065,5.27087,5.43463,6.4908,5.0,391.78741,491.0625,675.5976900000002,60.5,60.5
2018-07-10 13:51:00,405.73400000000004,-33.678000000000004,6.0,391.0,391.0,392.0,12219876.0,45026.0,206343.0,965047.0,1363.01873,10.40314,60.5,40.6,50.8,0.9890000000000001,50.022,0.0,1354.6696,3036.19409,42.0,232.71735,5.0727,4.85243,5.7207300000000005,6.25511,5.0,439.56981,535.786,573.65844,60.5,60.5
2018-07-10 13:56:00,420.506,332.67900000000003,6.0,395.0,396.0,398.0,12219914.0,45026.0,206347.0,965049.0,1341.04781,10.3211,60.5,40.6,50.8,0.735,50.022,0.0,1346.66569,3098.01953,41.0,221.84307,4.90738,5.3010199999999985,5.87899,5.946000000000001,5.0,434.79709,458.9706900000001,507.94931,60.5,60.5
2018-07-10 14:01:00,498.702,-16.982,6.0,391.0,391.0,392.0,12219946.0,45026.0,206349.0,965052.0,1446.33984,11.10349,59.5,40.6,50.8,0.995,50.022,0.0,1447.71559,3446.49072,41.0,221.84307,6.05405,6.05791,6.03572,5.76221,5.0,527.09825,450.57691,441.47228,60.5,60.5
2018-07-10 14:06:00,346.724,-52.75899999999999,6.0,390.0,391.0,393.0,12219983.0,45026.0,206351.0,965054.0,1284.93501,9.87088,59.5,40.6,50.8,0.9840000000000001,50.022,0.0,1290.63788,2832.73193,40.0,221.84307,5.81496,5.81634,5.67464,5.79347,5.0,372.37381,375.05134,444.65422,59.5,60.5
2018-07-10 14:11:00,546.003,-64.025,6.0,391.0,391.0,392.0,12220019.0,45026.0,206353.0,965057.0,1468.85088,11.26957,59.5,39.6,49.8,0.997,50.022,0.0,1469.72631,3588.1272,41.0,221.84307,6.19629,6.3589,6.25164,5.88932,5.0,558.4938099999998,509.18699999999995,452.06609,59.5,59.5
2018-07-10 14:16:00,352.86,-33.391,6.0,392.0,392.0,393.0,12220050.0,45026.0,206354.0,965060.0,1302.19364,9.96092,59.5,39.6,49.8,0.991,50.022,0.0,1300.64281,2796.76074,40.0,221.84307,4.3432900000000005,5.08171,5.34265,5.61859,5.0,384.15025,366.06891,413.02512,59.5,59.5
2018-07-10 14:21:00,247.863,-55.053000000000004,6.0,390.0,390.0,391.0,12220081.0,45026.0,206357.0,965063.0,1147.24203,8.84837,58.5,39.6,49.8,0.985,50.022,0.00997,1151.56915,2235.83496,39.0,221.84307,4.69789,4.60778,4.51797,5.37642,5.0,268.79028,306.4222200000001,400.48741,59.5,59.5
2018-07-10 14:26:00,247.80900000000003,-49.758,6.0,390.0,390.0,391.0,12220102.0,45026.0,206361.0,965067.0,1169.97824,8.98644,58.5,39.6,48.8,0.975,50.022,0.00997,1168.57755,2266.18555,39.0,221.84307,4.9560900000000006,4.85796,5.10242,5.03852,5.0,284.11759,291.06403,317.26603,58.5,59.5
2018-07-10 14:31:00,276.10200000000003,264.26599999999996,6.0,396.0,396.0,397.0,12220126.0,45026.0,206363.0,965071.0,1191.76904,9.14052,57.5,39.6,48.8,0.616,50.022,0.0,1189.58798,2385.34009,39.0,215.3185,5.20892,4.95601,5.09304,5.13056,5.0,299.03462,324.40641,320.06391,58.5,58.5
2018-07-10 14:36:00,305.173,-44.99,6.0,391.0,391.0,392.0,12220151.0,45026.0,206365.0,965074.0,1243.97982,9.57873,57.5,38.6,48.8,0.991,50.022,0.0,1249.61768,2588.80225,39.0,215.3185,5.4496,5.40103,5.25126,5.19935,5.0,339.31719,353.32231,330.79303,57.5,58.5
2018-07-10 14:41:00,441.74800000000005,291.501,6.0,396.0,396.0,397.0,12220185.0,45026.0,206369.0,965076.0,1365.9752,10.47918,57.5,38.6,47.8,0.91,50.022,0.0,1367.6759,3148.6040000000003,40.0,215.3185,5.07239,5.53414,6.04546,5.602519999999998,5.0,451.05728,441.81834,394.78884,57.5,57.5
2018-07-10 14:46:00,286.03700000000003,-47.589,6.0,391.0,390.0,391.0,12220213.0,45026.0,206372.0,965079.0,1230.29301,9.33261,57.5,38.6,47.8,0.9940000000000001,50.022,0.0,1221.60377,2525.85278,39.0,215.3185,5.3844400000000014,5.042,5.09264,5.43241,5.0,313.906,304.5499700000001,369.87641,57.5,57.5
2018-07-10 14:51:00,473.219,-29.596999999999998,6.0,392.0,391.0,392.0,12220241.0,45026.0,206375.0,965082.0,1411.1024,10.74331,57.5,38.6,47.8,0.996,50.022,0.01995,1402.69336,3282.37207,40.0,215.3185,5.5821,5.69338,5.75715,5.33681,5.0,485.81012,468.61472,372.47381,57.5,57.5
2018-07-10 14:56:00,465.57,-21.677,6.0,392.0,392.0,393.0,12220281.0,45026.0,206378.0,965084.0,1425.53955,10.86137,57.5,38.6,47.8,0.9990000000000001,50.022,0.01995,1415.69966,3421.76025,40.0,215.3185,6.04839,6.02846,5.74382,5.64024,5.0,492.85759,487.08953,451.19978,57.5,57.5
2018-07-10 15:01:00,325.846,-38.945,6.0,392.0,392.0,393.0,12220314.0,45026.0,206380.0,965086.0,1270.1077300000004,9.76683,57.5,38.6,47.8,0.997,50.022,0.01995,1271.62854,2683.22681,39.0,215.3185,6.11889,5.43121,5.27245,5.509530000000002,5.0,360.77141,371.19309,422.50478,57.5,57.5
2018-07-10 15:06:00,455.267,178.524,6.0,393.0,393.0,395.0,12220345.0,45026.0,206381.0,965089.0,1382.57329,10.58523,57.5,38.6,46.8,0.945,50.022,0.03989,1379.68184,3252.02124,40.0,215.3185,6.24983,5.51777,5.84659,5.52123,5.0,466.81009000000006,470.93597,415.83788,57.5,57.5
2018-07-10 15:11:00,488.842,-15.321,6.0,392.0,392.0,393.0,12220382.0,45026.0,206383.0,965091.0,1441.83763,11.02745,57.5,38.6,46.8,0.9990000000000001,50.022,0.04987,1439.71153,3485.83398,40.0,215.3185,6.1388,6.46192,6.13962,5.6479300000000014,5.0,521.59388,505.01344000000006,446.77162,57.5,57.5
2018-07-10 15:16:00,349.756,-47.707,6.0,389.0,389.0,391.0,12220414.0,45026.0,206384.0,965094.0,1289.93258,9.93091,56.5,37.6,46.8,0.986,50.022,0.00997,1296.6409199999996,2820.36694,38.0,215.3185,6.00023,6.18556,5.45858,5.483219999999998,5.0,374.95562,360.43362,412.09838,57.5,57.5
2018-07-10 15:21:00,301.246,-61.021,6.0,388.0,388.0,390.0,12220442.0,45026.0,206385.0,965098.0,1228.31211,9.45267,56.5,37.6,46.8,0.968,50.022,0.00997,1229.60783,2525.85278,38.0,215.3185,5.03223,5.18441,5.38443,5.4462199999999985,5.0,329.79938,349.46262,378.60894,56.5,57.5
2018-07-10 15:26:00,245.472,110.896,6.0,391.0,391.0,392.0,12220462.0,45026.0,206390.0,965102.0,1149.73324,8.79835,56.5,37.6,46.8,0.988,50.022,0.00997,1148.56771,2290.91577,38.0,215.3185,4.87869,4.7975900000000005,5.13176,5.13299,5.0,266.7585,269.72619,311.80894,56.5,56.5
2018-07-10 15:31:00,119.662,182.013,6.0,395.0,394.0,396.0,12220479.0,45026.0,206395.0,965106.0,1106.25681,8.420160000000001,55.5,37.6,45.8,0.24100000000000002,50.022,0.00997,1099.54344,1139.8374,38.0,215.3185,3.9545,3.89207,4.37,4.88694,5.0,146.69352,175.70512,255.87998,56.5,56.5
2018-07-10 15:36:00,103.339,80.584,6.0,389.0,389.0,390.0,12220488.0,45026.0,206400.0,965110.0,1103.15026,8.45818,55.5,37.6,45.8,0.8490000000000001,50.022,0.0,1101.54446,1131.96863,38.0,210.96879,3.91649,3.85746,3.62337,4.25659,5.0,121.02038,117.97165,179.17662,55.5,56.5
2018-07-10 15:41:00,157.738,-77.642,6.0,389.0,388.0,389.0,12220503.0,45026.0,206404.0,965114.0,1100.64396,8.44617,54.5,37.6,45.8,0.88,50.022,0.02992,1102.54489,1613.0835,37.0,210.96879,3.92223,3.86944,3.97699,4.34499,5.0,180.14548,162.47208,193.40297,55.5,55.5
2018-07-10 15:46:00,140.91899999999998,-72.167,6.0,390.0,390.0,391.0,12220515.0,45026.0,206408.0,965118.0,1101.58943,8.426160000000001,54.5,37.6,44.8,0.879,50.022,0.03989,1099.54344,1482.68787,37.0,210.96879,3.58091,3.98944,4.27882,4.2002,5.0,170.64656000000005,185.24467,181.38373,54.5,55.5
2018-07-10 15:51:00,204.592,-45.251999999999995,6.0,389.0,388.0,390.0,12220529.0,45026.0,206412.0,965121.0,1105.86655,8.4882,54.5,37.6,44.8,0.951,50.022,0.03989,1106.54692,2055.97876,39.0,210.96879,3.55775,3.89282,4.5437,4.41001,5.0,234.64202000000003,249.42564,202.68267,54.5,54.5
2018-07-10 15:56:00,81.94200000000001,-83.741,6.0,389.0,388.0,390.0,12220543.0,45026.0,206417.0,965125.0,1107.71253,8.44818,54.5,36.6,44.8,0.7120000000000001,50.022,0.03989,1100.54395,977.96698,37.0,210.96879,3.63719,3.91166,3.8431,4.3094800000000015,5.0,107.84084,121.88165,187.17177,54.5,54.5
2018-07-10 16:01:00,96.492,221.035,6.0,393.0,393.0,393.0,12220552.0,45026.0,206421.0,965130.0,1106.79708,8.40816,53.5,36.6,44.8,0.374,50.022,0.03989,1099.54344,1009.44177,37.0,210.96879,3.47493,3.53426,4.0336,4.11182,5.0,126.13255,160.71125,161.76119,54.5,54.5
2018-07-10 16:06:00,244.32,-64.624,6.0,388.0,388.0,390.0,12220565.0,45026.0,206426.0,965134.0,1145.3360699999996,8.80235,53.5,36.6,43.8,0.97,50.022,0.0,1151.56915,2189.74683,37.0,210.96879,5.4738,5.11484,4.87526,4.3104,5.0,264.27081,243.41956,184.83327,53.5,54.5
2018-07-10 16:11:00,269.309,-62.641000000000005,6.0,389.0,389.0,390.0,12220587.0,45026.0,206431.0,965138.0,1205.6208800000004,9.15252,53.5,36.6,43.8,0.965,50.022,0.0,1198.5924,2422.43555,37.0,210.96879,5.11476,4.9100800000000016,4.94758,4.7038400000000005,5.0,297.35669,288.93112,253.66359,53.5,53.5
2018-07-10 16:16:00,622.422,88.89200000000001,6.0,390.0,390.0,391.0,12220623.0,45026.0,206434.0,965142.0,1540.21125,11.81584,53.5,36.6,43.8,0.9990000000000001,50.022,0.0,1538.76056,3793.83765,39.0,210.96879,6.24049,6.55605,6.76353,5.5796800000000015,5.0,644.58262,617.952,400.01694,53.5,53.5
2018-07-10 16:21:00,361.397,-62.878,6.0,390.0,390.0,391.0,12220653.0,45026.0,206437.0,965146.0,1305.64534,9.93491,53.5,36.6,43.8,0.978,50.022,0.0,1297.64128,2819.24292,37.0,210.96879,5.53564,5.31503,5.53757,5.41972,5.0,383.93012,334.73041,375.96578,53.5,53.5
2018-07-10 16:26:00,570.901,-72.873,6.0,389.0,389.0,391.0,12220692.0,45026.0,206441.0,965150.0,1504.79376,11.56572,53.5,36.6,43.8,0.987,50.022,0.0,1505.74427,3810.69873,39.0,210.96879,5.29491,5.27847,6.2171400000000006,5.81648,5.0,598.81881,623.1191299999998,459.96166,53.5,53.5
2018-07-10 16:31:00,884.005,-41.255,6.0,391.0,391.0,393.0,12220759.0,45026.0,206443.0,965154.0,1740.32009,13.23054,54.5,35.6,43.8,0.991,50.022,0.0,1728.8545600000002,4984.259279999998,40.0,217.49336,6.662660000000002,7.0389300000000015,7.51312,6.7469199999999985,5.0,903.4860000000001,920.66144,709.54944,53.5,53.5
2018-07-10 16:36:00,428.445,-68.933,6.0,390.0,390.0,392.0,12220812.0,45026.0,206445.0,965157.0,1371.78304,10.53121,55.5,35.6,43.8,0.986,50.022,0.0,1372.67844,3136.2392600000007,38.0,217.49336,5.74721,5.5715,5.75133,6.45368,5.0,459.69141,527.5745,660.95688,54.5,53.5
2018-07-10 16:41:00,235.40900000000002,-64.007,6.0,390.0,389.0,391.0,12220831.0,45026.0,206449.0,965161.0,1145.1109800000004,8.76633,54.5,35.6,43.8,0.9620000000000001,50.022,0.03989,1143.56524,2151.52759,36.0,206.61909,5.01359,4.74998,4.94452,5.21759,5.0,261.7245,252.42395,392.05669,55.5,54.5
2018-07-10 16:46:00,110.512,240.495,6.0,395.0,393.0,395.0,12220849.0,45026.0,206454.0,965165.0,1106.25681,8.42817,54.5,35.6,43.8,0.21,50.022,0.00997,1099.54344,1169.06396,36.0,206.61909,2.90221,2.8693,3.54138,4.67638,5.0,137.76948000000002,173.4805,290.968,54.5,55.5
2018-07-10 16:51:00,234.08900000000003,-68.058,6.0,389.0,389.0,391.0,12220863.0,45026.0,206459.0,965169.0,1146.77684,8.71831,54.5,35.6,43.8,0.9570000000000001,50.022,-0.00997,1140.56372,2152.65137,37.0,206.61909,4.94321,5.09169,4.86186,4.4535300000000015,5.0,257.12744,248.81859,237.08045,54.5,54.5
2018-07-10 16:56:00,642.432,-66.036,6.0,391.0,391.0,392.0,12220893.0,45026.0,206462.0,965174.0,1560.35128,12.00193,54.5,35.6,43.8,0.997,50.022,-0.00997,1568.77548,4120.95068,37.0,206.61909,5.69384,6.16452,6.656560000000002,5.40231,5.0,667.76994,564.05844,348.81972,54.5,54.5
2018-07-10 17:01:00,500.774,-58.25899999999999,6.0,390.0,390.0,392.0,12220943.0,45026.0,206466.0,965177.0,1444.49394,11.07147,54.5,35.6,42.8,0.987,50.022,-0.00997,1445.71457,3446.49072,37.0,206.61909,6.3707,6.5479400000000005,6.12438,6.0658,5.0,525.8059400000002,549.87,517.2249400000002,54.5,54.5
2018-07-10 17:06:00,457.899,48.159,6.0,391.0,392.0,393.0,12220986.0,45026.0,206468.0,965181.0,1400.80736,10.68928,54.5,35.6,42.8,0.995,50.022,-0.00997,1390.68742,3256.51782,36.0,206.61909,5.68123,5.90344,5.9854,6.02715,5.0,478.00453,483.68025,520.08506,54.5,54.5
2018-07-10 17:11:00,364.224,-44.523,6.0,390.0,390.0,392.0,12221020.0,45026.0,206469.0,965184.0,1301.18803,9.92891,54.5,35.6,42.8,0.9890000000000001,50.022,-0.00997,1292.63889,2790.01611,35.0,206.61909,4.39227,4.29107,5.03297,5.61477,5.0,382.77631,394.96116,466.10031,54.5,54.5
2018-07-10 17:21:00,384.825,-65.03699999999999,6.0,390.0,390.0,392.0,12221076.0,45026.0,206471.0,965193.0,1314.54465,10.10099,54.5,35.6,42.8,0.977,50.022,0.01995,1315.65026,2967.62402,35.0,206.61909,5.15768,5.69233,5.5159400000000005,5.26473,5.0,398.09741,395.59922,380.80656,54.5,54.5
2018-07-10 17:31:00,470.744,-36.94,6.0,391.0,391.0,393.0,12221132.0,45026.0,206474.0,965200.0,1408.89627,10.85537,54.5,34.6,42.8,0.995,50.022,0.01995,1415.69966,3316.09497,35.0,206.61909,6.3725,5.26697,5.5246900000000005,5.20559,5.0,493.63191,453.31575,370.70144,54.5,54.5
2018-07-10 17:36:00,408.588,-11.433,6.0,391.0,391.0,394.0,12221168.0,45026.0,206478.0,965203.0,1342.1734,10.33911,54.5,34.6,42.8,0.996,50.022,0.01995,1349.66707,3067.6687,36.0,193.56996,5.28656,5.63761,5.49564,5.3677199999999985,5.0,426.28203,443.01047,424.82066,54.5,54.5
2018-07-10 17:41:00,422.399,-39.988,6.0,389.0,388.0,390.0,12221204.0,45026.0,206482.0,965206.0,1352.90359,10.38513,54.5,34.6,42.8,0.996,50.022,0.01995,1354.6696,3041.81445,35.0,193.56996,6.23715,5.64914,5.6311300000000015,5.5155,5.0,437.11403,444.6495900000001,444.70681,54.5,54.5
2018-07-10 17:46:00,216.197,-66.515,6.0,389.0,388.0,389.0,12221228.0,45026.0,206489.0,965210.0,1116.44681,8.588239999999999,54.5,34.6,42.8,0.9520000000000001,50.022,0.01995,1121.55431,2084.0813,35.0,187.0454,5.66672,5.71472,5.01694,5.16196,5.0,245.86599999999999,252.47277000000003,353.17053,54.5,54.5
2018-07-10 17:51:00,428.57199999999995,50.053000000000004,6.0,391.0,391.0,391.0,12221252.0,45026.0,206494.0,965214.0,1348.77663,10.39314,54.5,34.6,41.8,0.9840000000000001,50.022,0.01995,1354.6696,3057.55225,34.0,187.0454,5.15156,5.58664,5.80957,5.15119,5.0,439.35272,420.90016,343.23081,54.5,54.5
2018-07-10 17:56:00,247.798,-71.592,6.0,389.0,389.0,391.0,12221276.0,45026.0,206499.0,965218.0,1155.30105,8.91841,54.5,34.6,41.8,0.941,50.022,0.0,1159.57314,2206.6084,34.0,187.0454,4.117,3.90286,4.39187,4.83937,5.0,273.75944,294.94278,317.97841,54.5,54.5
2018-07-10 18:01:00,205.05599999999998,-64.54,6.0,389.0,389.0,390.0,12221295.0,45026.0,206505.0,965222.0,1109.81355,8.4962,53.5,33.6,41.8,0.955,50.022,0.03989,1108.5479300000004,2044.73779,33.0,187.0454,3.66952,3.65931,3.86247,4.40091,5.0,237.57708,228.31133,270.15359,54.5,54.5
2018-07-10 18:07:00,258.373,-59.266999999999996,6.0,388.0,388.0,390.0,12221316.0,45026.0,206512.0,965226.0,1175.20083,9.01045,53.5,33.6,41.8,0.97,50.022,0.00997,1176.58154,2279.6748,33.0,187.0454,5.7403,5.251519999999998,4.8825699999999985,4.38299,5.0,281.09797000000003,255.28844,249.38794,53.5,54.5
2018-07-10 18:12:00,337.10400000000004,-38.669000000000004,6.0,387.0,387.0,388.0,12221345.0,45026.0,206515.0,965230.0,1258.40196,9.7028,53.5,33.6,41.8,0.966,50.022,0.00997,1263.6244800000004,2689.97119,33.0,187.0454,5.41219,5.5544400000000005,5.44784,5.1257199999999985,5.0,354.17394,360.97175,327.16447,53.5,53.5
2018-07-10 18:17:00,289.334,5.169,6.0,390.0,389.0,391.0,12221369.0,45026.0,206518.0,965235.0,1205.38077,9.25657,53.5,33.6,40.8,0.988,50.022,0.00997,1206.59631,2423.55957,33.0,187.0454,5.50013,5.3642400000000015,4.90754,5.04858,5.0,306.5226600000001,299.16831,319.8912200000001,53.5,53.5
2018-07-10 18:22:00,361.46,145.881,6.0,390.0,390.0,391.0,12221396.0,45026.0,206519.0,965239.0,1294.44981,9.84687,53.5,33.6,40.8,0.922,50.022,0.00997,1286.636,2800.13306,33.0,178.34598,5.4537,5.21041,5.40484,5.2273,5.0,374.54825,377.67619,343.11491,53.5,53.5
2018-07-10 18:27:00,302.307,-38.739000000000004,6.0,389.0,389.0,390.0,12221424.0,45026.0,206520.0,965244.0,1217.29669,9.37663,53.5,33.6,40.8,0.995,50.02,0.00997,1222.60428,2507.86719,32.0,178.34598,4.66785,4.78937,5.12415,5.1777,5.0,322.10512,332.83766,351.24444,53.5,53.5
2018-07-10 18:32:00,354.21,-48.156000000000006,6.0,388.0,388.0,390.0,12221449.0,45026.0,206523.0,965248.0,1305.94551,9.9149,53.5,32.6,40.8,0.987,50.02,0.00997,1298.64179,2803.50537,33.0,178.34598,6.47605,6.2725300000000015,5.56076,5.22731,5.0,378.26319,342.09584,332.74453,53.5,53.5
2018-07-10 18:37:00,441.909,-66.184,6.0,388.0,388.0,390.0,12221483.0,45026.0,206530.0,965251.0,1390.09204,10.70129,53.5,32.6,40.8,0.9840000000000001,50.02,0.00997,1396.69031,3257.6416,34.0,171.82142,5.8191,5.59396,5.90586,5.59807,16.0,473.3465,448.79219000000006,394.67928,53.5,53.5
2018-07-10 18:42:00,531.91,-82.655,6.0,389.0,389.0,391.0,12221529.0,45026.0,206533.0,965255.0,1467.05017,11.27757,53.5,32.6,40.8,0.988,50.02,0.00997,1467.72529,3613.98145,35.0,163.122,6.33654,5.97856,5.94367,5.9670000000000005,16.0,559.17612,594.43688,514.01647,53.5,53.5
2018-07-10 18:47:00,515.081,-38.952,6.0,390.0,390.0,392.0,12221566.0,45026.0,206537.0,965258.0,1462.86315,11.29558,53.5,32.6,40.8,0.997,50.02,0.00997,1471.72732,3639.83569,33.0,154.42258,6.55247,5.1702,5.3792800000000005,5.60401,5.0,557.8925,542.8589400000002,496.28612,53.5,53.5
2018-07-10 18:52:00,612.055,56.645,6.0,394.0,394.0,396.0,12221608.0,45026.0,206541.0,965262.0,1543.76805,11.74581,53.5,32.6,40.8,0.973,50.02,0.00997,1532.75752,4054.62891,35.0,145.72316999999995,5.90004,6.69327,6.1685,5.74288,5.0,623.6239400000002,582.35781,508.59838,53.5,53.5
2018-07-10 18:57:00,682.682,-57.87,6.0,391.0,391.0,393.0,12221673.0,45026.0,206542.0,965265.0,1600.34605,12.25005,54.5,32.6,40.8,0.996,50.02,0.00997,1598.79025,4242.3535200000015,35.0,145.72316999999995,6.12344,6.19545,6.26013,6.27824,15.0,716.39031,724.14,686.69225,53.5,53.5
2018-07-10 19:02:00,636.568,-51.809,6.0,390.0,390.0,392.0,12221728.0,45026.0,206548.0,965268.0,1566.39922,11.99993,54.5,32.6,40.8,0.998,50.02,0.00997,1564.77345,4099.59277,36.0,139.1986,7.01117,6.35059,6.4497,6.37948,5.0,669.82169,664.65119,684.62531,54.5,53.5
2018-07-10 19:07:00,498.686,-52.714,6.0,389.0,389.0,391.0,12221775.0,45026.0,206551.0,965272.0,1446.64,11.07547,54.5,32.6,40.8,0.9890000000000001,50.02,0.00997,1448.7161,3455.48315,34.0,132.67404,5.17955,5.74178,5.7331400000000015,6.08108,5.0,529.77012,541.7969400000002,614.08688,54.5,54.5
2018-07-10 19:12:00,451.64599999999996,-79.34899999999999,6.0,388.0,388.0,390.0,12221817.0,45026.0,206554.0,965276.0,1398.97648,10.79934,54.5,32.6,40.8,0.981,50.02,0.00997,1406.69538,3292.48877,33.0,132.67404,5.26748,5.42116,5.85741,5.89844,15.0,488.551,531.0225,561.919,54.5,54.5
2018-07-10 19:17:00,417.309,-68.482,6.0,388.0,388.0,390.0,12221854.0,45026.0,206560.0,965280.0,1372.15814,10.45717,54.5,32.6,40.8,0.988,50.02,0.00997,1363.67387,3065.4209,33.0,126.14948,6.47265,5.3188900000000015,5.5732800000000005,5.69524,5.0,442.93862,457.26703,495.10006,54.5,54.5
2018-07-10 19:22:00,227.748,458.76,6.0,395.0,395.0,396.0,12221879.0,45026.0,206565.0,965284.0,1122.85498,8.68029,54.5,32.6,40.8,0.42700000000000005,50.02,0.00997,1128.55778,2084.0813,33.0,110.92548,4.91722,5.08778,4.81752,5.2503,5.0,255.25455,271.00975,388.10169,54.5,54.5
2018-07-10 19:27:00,205.137,-75.58800000000001,6.0,388.0,388.0,389.0,12221896.0,45026.0,206572.0,965289.0,1095.30131,8.420160000000001,54.5,32.6,40.8,0.92,50.02,0.00997,1099.54344,1978.41602,32.0,110.92548,4.57215,4.38133,4.52663,4.71298,5.0,227.44166,237.53352,287.3960600000001,54.5,54.5
2018-07-10 19:32:00,95.132,-74.157,6.0,388.0,388.0,389.0,12221906.0,45026.0,206579.0,965294.0,1096.30685,8.42416,53.5,32.6,39.8,0.792,50.02,0.04987,1100.54395,1053.28174,31.0,110.92548,4.0127,3.59205,3.36111,4.0904099999999985,5.0,116.29056,113.2667,198.46141,54.5,54.5
2018-07-10 19:37:00,87.28200000000001,263.724,6.0,393.0,392.0,393.0,12221914.0,45026.0,206583.0,965298.0,1109.07815,8.41416,53.5,32.6,39.8,0.374,50.02,0.01995,1102.54489,1046.53711,31.0,110.92548,3.17591,3.56118,3.58262,3.78112,5.0,112.54753,122.52389,147.4465,53.5,54.5
2018-07-10 19:42:00,98.95100000000001,-53.31,6.0,389.0,388.0,389.0,12221923.0,45026.0,206589.0,965302.0,1094.56598,8.426160000000001,52.5,31.6,39.8,0.888,50.02,0.01995,1100.54395,1080.26013,32.0,110.92548,4.05655,3.79073,3.9525,3.87696,5.0,128.08736000000002,129.86691000000002,138.18506000000002,53.5,53.5
2018-07-10 19:47:00,36.691,143.395,6.0,389.0,389.0,390.0,12221929.0,45026.0,206594.0,965305.0,1107.48744,8.42817,52.5,31.6,39.8,0.175,50.02,0.01995,1100.54395,442.89542,32.0,110.92548,3.48167,3.2009,3.14265,3.646430000000001,5.0,54.42604,72.81172,113.66557,52.5,53.5
2018-07-10 19:52:00,43.89,-77.87899999999999,6.0,389.0,388.0,389.0,12221932.0,45026.0,206598.0,965309.0,1099.66853,8.42817,51.5,31.6,39.8,0.5,50.02,0.01995,1101.54446,475.49432,31.0,126.14948,3.27103,3.53787,3.40383,3.3912,5.0,53.0875,53.48943000000001,73.67166,52.5,52.5
2018-07-10 19:57:00,61.126999999999995,-58.696999999999996,6.0,388.0,388.0,388.0,12221935.0,45026.0,206604.0,965313.0,1107.77252,8.42817,51.5,31.6,39.8,0.703,50.02,0.01995,1101.54446,681.20459,32.0,126.14948,3.15466,3.4871300000000005,3.45155,3.39184,5.0,76.69397,62.36205,63.86218,51.5,52.5
2018-07-10 20:02:00,125.76100000000001,-113.51700000000001,6.0,388.0,387.0,388.0,12221942.0,45026.0,206609.0,965316.0,1101.07919,8.42416,51.5,31.6,39.8,0.7709999999999999,50.02,0.01995,1099.54344,1175.80859,31.0,126.14948,3.39017,3.89554,3.97382,3.61773,5.0,139.08636,132.06141000000002,91.62204,51.5,51.5
2018-07-10 20:08:00,153.061,-13.015999999999998,6.0,389.0,390.0,389.0,12221958.0,45026.0,206614.0,965319.0,1093.62051,8.426160000000001,51.5,31.6,39.8,0.934,50.02,0.01995,1099.54344,1454.58545,31.0,117.45006,4.09998,3.99319,4.06008,3.92902,5.0,170.4825,179.91033000000004,147.89869,51.5,51.5
2018-07-10 20:13:00,176.763,-20.104,6.0,390.0,389.0,390.0,12221971.0,45026.0,206620.0,965321.0,1100.91409,8.42817,51.5,31.6,39.8,0.9940000000000001,50.02,0.01995,1103.5454,1728.86572,33.0,110.92548,4.3251800000000005,4.38664,4.0442,3.95647,5.0,188.96217,190.49439,170.95934,51.5,51.5
2018-07-10 20:18:00,192.44299999999998,-94.213,6.0,389.0,388.0,389.0,12221985.0,45026.0,206624.0,965323.0,1107.3523,8.426160000000001,51.5,32.6,40.8,0.885,50.02,0.01995,1100.54395,1813.17334,32.0,110.92548,4.54635,4.173,4.1969,4.06088,5.0,208.0768,192.95352,180.77088,51.5,51.5
2018-07-10 20:23:00,237.71,-102.148,6.0,388.0,387.0,388.0,12222003.0,45026.0,206630.0,965325.0,1128.4977199999996,8.67429,51.5,32.6,40.8,0.92,50.02,0.01995,1134.56075,2154.89966,32.0,110.92548,4.7481300000000015,4.56086,4.61105,4.36143,5.0,253.8845,248.76341,212.86228,51.5,51.5
2018-07-10 20:28:00,303.476,29.171,6.0,393.0,392.0,393.0,12222027.0,45026.0,206635.0,965326.0,1225.34062,9.41065,51.5,33.6,41.8,0.9890000000000001,49.92,0.01995,1227.60681,2511.2392600000007,33.0,110.92548,4.39355,4.93987,4.97633,4.77051,5.0,322.0333100000001,323.4032200000001,274.02922,51.5,51.5
2018-07-10 20:33:00,244.179,-17.22,6.0,391.0,390.0,391.0,12222050.0,45026.0,206637.0,965327.0,1133.34514,8.73432,51.5,33.6,41.8,0.9940000000000001,50.02,0.01995,1138.56278,2152.65137,32.0,110.92548,4.67755,4.74143,4.53231,4.72193,5.0,259.67553,279.95428,293.6293100000001,51.5,51.5
2018-07-10 20:38:00,237.83900000000003,271.812,6.0,396.0,396.0,396.0,12222069.0,45026.0,206641.0,965328.0,1122.65985,8.64827,51.5,33.6,41.8,0.499,50.02,0.01995,1127.55728,2159.39624,32.0,110.92548,4.45204,4.51871,4.38992,4.42019,5.0,251.61119,244.64172,258.41808,51.5,51.5
2018-07-10 20:43:00,167.763,195.204,6.0,394.0,393.0,394.0,12222086.0,45026.0,206645.0,965330.0,1100.82407,8.42817,51.5,34.6,42.8,0.57,50.02,0.01995,1100.54395,1644.55835,32.0,110.92548,4.1078800000000015,3.6789,3.96971,4.25614,5.0,189.74906,198.4355,233.55077000000003,51.5,51.5
2018-07-10 20:48:00,104.569,173.765,6.0,393.0,393.0,393.0,12222097.0,45026.0,206648.0,965333.0,1107.03719,8.42216,50.5,34.6,42.8,0.49,50.02,0.01995,1100.54395,1091.5011,32.0,102.22604,3.96334,3.84707,3.76769,3.8465,5.0,133.56745,139.94681,182.31128,51.5,51.5
2018-07-10 20:53:00,111.206,-45.775,6.0,390.0,390.0,391.0,12222105.0,45026.0,206652.0,965336.0,1106.93208,8.42817,50.5,34.6,42.8,0.912,50.02,0.01995,1100.54395,1246.62695,32.0,102.22604,3.75038,3.62221,3.64449,3.74384,5.0,144.77455,140.20946999999998,151.91875,50.5,51.5
2018-07-10 20:58:00,163.986,232.095,6.0,396.0,396.0,397.0,12222117.0,45026.0,206655.0,965339.0,1094.9862,8.420160000000001,50.5,34.6,42.8,0.299,50.02,0.01995,1100.54395,1746.85132,32.0,95.70146,3.62503,3.82065,4.09751,3.970180000000001,5.0,188.58344,190.02708,164.96233,50.5,50.5
2018-07-10 21:03:00,90.205,-57.635,6.0,390.0,390.0,390.0,12222128.0,45026.0,206658.0,965342.0,1099.65351,8.426160000000001,50.5,34.6,42.8,0.81,50.02,0.01995,1100.54395,977.96698,32.0,95.70146,3.83373,3.42852,3.4809300000000003,3.90453,5.0,114.58803,112.31942,154.57717,50.5,50.5
2018-07-10 21:08:00,44.668,157.33100000000002,6.0,393.0,392.0,393.0,12222133.0,45026.0,206661.0,965346.0,1102.32483,8.426160000000001,50.5,34.6,42.8,0.363,50.02,0.01995,1100.54395,628.37189,32.0,95.70146,4.06237,3.67552,3.31157,3.64427,5.0,75.85368000000003,79.57284,112.47738,50.5,50.5
2018-07-10 21:13:00,126.54799999999999,65.633,6.0,392.0,391.0,392.0,12222141.0,45026.0,206665.0,965350.0,1100.32885,8.426160000000001,49.5,34.6,42.8,0.9620000000000001,50.02,0.01995,1097.54243,1330.93445,31.0,95.70146,4.10254,4.07257,4.2655400000000006,3.891680000000001,5.0,155.34842,153.19822,124.15805,50.5,50.5
2018-07-10 21:18:00,126.848,-39.885999999999996,6.0,391.0,390.0,391.0,12222154.0,45026.0,206668.0,965353.0,1095.18133,8.44617,49.5,34.6,41.8,0.9620000000000001,50.02,0.01995,1100.54395,1325.31384,31.0,95.70146,3.80759,4.02792,4.0217,4.1874699999999985,5.0,155.31817,158.6463,155.10086,49.5,50.5
2018-07-10 21:23:00,136.486,-73.57300000000001,6.0,390.0,390.0,390.0,12222165.0,45026.0,206671.0,965356.0,1102.32483,8.43017,49.5,33.6,41.8,0.861,50.02,0.01995,1101.54446,1400.62866,31.0,95.70146,4.78824,4.60123,4.2533,4.09336,5.0,161.20269,157.66403,159.06384,49.5,49.5
2018-07-10 21:28:00,79.081,114.948,6.0,393.0,393.0,393.0,12222174.0,45026.0,206675.0,965360.0,1100.47893,8.43017,49.5,33.6,41.8,0.16699999999999998,50.02,0.01995,1100.54395,847.57141,32.0,95.70146,3.98452,4.16372,4.11899,4.14726,5.0,101.54023,110.17791,138.03647,49.5,49.5
2018-07-10 21:33:00,51.777,-94.34700000000001,6.0,389.0,389.0,389.0,12222179.0,45026.0,206679.0,965364.0,1107.0522,8.42817,49.5,33.6,41.8,0.486,50.02,0.01995,1100.54395,681.20459,31.0,95.70146,2.60913,2.55857,2.97992,3.668530000000001,5.0,78.98912,78.55923,107.03009,49.5,49.5
2018-07-10 21:38:00,17.145,-78.066,6.0,390.0,389.0,390.0,12222182.0,45026.0,206683.0,965369.0,1106.82704,8.43017,49.5,33.6,41.8,0.19699999999999998,50.02,0.01995,1100.54395,358.58789,31.0,102.22604,3.11465,2.89511,3.0222900000000004,3.29505,5.0,44.1495,46.18384,75.77691999999998,49.5,49.5
2018-07-10 21:43:00,2.231,-85.458,6.0,390.0,389.0,390.0,12222183.0,45026.0,206687.0,965374.0,1099.24831,8.43217,49.5,33.6,40.8,0.042,50.02,0.01995,1100.54395,249.5502,31.0,102.22604,2.47451,2.34908,2.33266,2.7445,5.0,29.25353,27.1888,50.9651,49.5,49.5
2018-07-10 21:48:00,9.849,164.821,6.0,392.0,391.0,391.0,12222184.0,45026.0,206690.0,965378.0,1100.38884,8.43217,49.5,33.6,40.8,0.08,50.02,0.01995,1101.54446,372.07712,31.0,102.22604,3.17017,3.06167,2.88102,2.60062,5.0,32.0703,33.17241,35.97457,49.5,49.5
2018-07-10 21:53:00,18.635,-79.727,6.0,390.0,389.0,389.0,12222184.0,45026.0,206694.0,965383.0,1095.00122,8.43217,49.5,33.6,40.8,0.209,50.02,0.00997,1100.54395,378.82172,31.0,102.22604,2.22669,2.4149700000000003,2.39082,2.63073,5.0,44.32868,37.06273,34.32405,49.5,49.5
2018-07-10 21:58:00,12.719000000000001,102.321,6.0,392.0,391.0,392.0,12222186.0,45026.0,206698.0,965388.0,1101.6344800000004,8.43017,49.5,33.6,40.8,0.042,50.02,0.00997,1099.54344,287.76959,31.0,108.75062,3.3967400000000003,3.26079,3.00209,2.7610200000000003,5.0,37.06919,41.25538,41.38754,49.5,49.5
2018-07-10 22:03:00,20.756,-85.545,6.0,389.0,388.0,389.0,12222187.0,45026.0,206703.0,965392.0,1098.69302,8.43017,49.5,32.6,40.8,0.26899999999999996,50.02,0.00997,1100.54395,417.04108,31.0,108.75062,2.58125,2.7955400000000004,2.79213,2.88666,5.0,49.22822,43.48685,41.90938,49.5,49.5
2018-07-10 22:08:00,38.316,-71.02,6.0,390.0,389.0,389.0,12222189.0,45026.0,206707.0,965397.0,1101.99464,8.43017,50.5,32.6,40.8,0.45399999999999996,50.02,0.01995,1100.54395,565.4223,31.0,117.45006,2.71198,2.97515,3.0929900000000004,2.84681,5.0,63.26368000000001,61.42653000000001,49.9398,49.5,49.5
2018-07-10 22:13:00,74.206,130.968,6.0,394.0,393.0,394.0,12222195.0,45026.0,206711.0,965401.0,1107.33728,8.43217,50.5,32.6,40.8,0.22399999999999998,50.02,0.01995,1100.54395,899.2799699999998,31.0,117.45006,3.57829,3.17245,3.40835,3.21986,5.0,98.21027,104.88325,76.77673,50.5,49.5
2018-07-10 22:18:00,73.021,-50.596000000000004,6.0,390.0,390.0,390.0,12222201.0,45026.0,206716.0,965405.0,1102.89514,8.442169999999999,50.5,32.6,39.8,0.7979999999999999,50.02,0.01995,1102.54489,809.35199,32.0,117.45006,3.0985400000000003,2.86518,3.1030900000000003,3.25069,5.0,89.01727,89.13752,87.5978,50.5,50.5
2018-07-10 22:28:00,29.805,93.876,6.0,394.0,393.0,393.0,12222205.0,45027.0,206724.0,965412.0,1099.09822,8.416160000000001,50.5,32.6,39.8,0.006,50.02,-0.00997,1100.54395,442.89542,32.0,126.14948,3.1134,3.17047,2.74455,2.51402,5.0,48.61254,43.62608,44.82769,50.5,50.5
2018-07-10 22:33:00,194.285,-28.616,6.0,391.0,390.0,391.0,12222215.0,45027.0,206728.0,965414.0,1099.23336,8.42817,51.5,32.6,40.8,0.996,50.02,-0.00997,1099.54344,1879.49524,32.0,126.14948,4.90856,4.41846,4.1721900000000005,3.33291,5.0,214.82595,201.57427,111.4546,50.5,50.5
2018-07-10 22:38:00,303.692,-26.965,6.0,392.0,392.0,393.0,12222235.0,45027.0,206732.0,965416.0,1214.71539,9.33862,51.5,33.6,40.8,0.997,50.02,-0.00997,1221.60377,2479.76465,32.0,126.14948,4.57758,4.7619,4.65549,4.08709,5.0,316.46128,303.21238,205.87331,51.5,50.5
2018-07-10 22:43:00,372.32800000000003,-95.92200000000001,6.0,389.0,388.0,389.0,12222262.0,45027.0,206732.0,965418.0,1309.02211,10.00094,52.5,33.6,41.8,0.965,50.02,-0.00997,1308.64672,2881.06836,32.0,119.62491,4.92137,5.50723,5.25833,4.64241,5.0,386.85722,377.17372,294.37434,51.5,51.5
2018-07-10 22:48:00,369.92199999999997,-46.173,6.0,391.0,391.0,392.0,12222296.0,45027.0,206737.0,965421.0,1316.01545,10.09699,53.5,34.6,41.8,0.9940000000000001,50.02,-0.00997,1317.65128,2913.66724,33.0,119.62491,4.75978,5.14323,5.43415,5.16824,5.0,400.64853,414.36466,375.90659,52.5,51.5
2018-07-10 22:53:00,209.731,-68.225,6.0,391.0,391.0,392.0,12222319.0,45027.0,206740.0,965425.0,1097.22229,8.44017,53.5,34.6,42.8,0.941,50.02,-0.00997,1103.5454,2024.50403,32.0,119.62491,4.30352,4.65589,4.4347900000000005,4.81261,5.0,225.41295,234.08062,318.97991,53.5,52.5
2018-07-10 22:58:00,186.546,-58.184,6.0,390.0,390.0,391.0,12222334.0,45027.0,206742.0,965429.0,1098.55795,8.44017,53.5,34.6,42.8,0.965,50.02,-0.00997,1098.54294,1844.64819,31.0,134.84888999999998,4.19768,4.02632,4.05964,4.41553,5.0,216.36994,211.41984,247.27725,53.5,53.5
2018-07-10 23:03:00,134.232,-70.24600000000001,6.0,390.0,390.0,391.0,12222348.0,45027.0,206745.0,965433.0,1098.8431,8.42817,53.5,34.6,42.8,0.902,50.02,0.01995,1100.54395,1427.60706,31.0,134.84888999999998,4.06016,3.7679,3.79226,4.079,5.0,164.74616,173.1048,210.26742,53.5,53.5
2018-07-10 23:09:00,87.679,-80.195,6.0,389.0,389.0,390.0,12222358.0,45027.0,206750.0,965438.0,1099.23336,8.43017,53.5,34.6,42.8,0.7290000000000001,50.02,0.00997,1100.54395,1040.9166300000004,31.0,128.32433,3.09209,3.22229,3.22888,3.5781400000000003,16.0,117.59186,104.42077,144.02906000000004,53.5,53.5
2018-07-10 23:14:00,145.724,90.47399999999999,6.0,393.0,393.0,393.0,12222367.0,45027.0,206752.0,965443.0,1095.57145,8.43217,53.5,34.6,42.8,0.564,50.02,-0.00997,1100.54395,1509.66626,31.0,108.75062,3.99083,4.29615,3.8635,3.67518,5.0,168.33194,169.81491,145.17031,53.5,53.5
2018-07-10 23:19:00,287.765,113.42399999999999,6.0,392.0,393.0,393.0,12222384.0,45027.0,206757.0,965446.0,1211.72888,9.22256,53.5,34.6,42.8,0.977,50.02,-0.00997,1204.59537,2455.03442,33.0,100.05118,5.11227,5.23785,4.79524,4.14821,5.0,305.71869,282.9297200000001,204.32262,53.5,53.5
2018-07-10 23:24:00,326.026,-57.086000000000006,6.0,391.0,391.0,391.0,12222409.0,45027.0,206758.0,965449.0,1254.39498,9.65277,54.5,34.6,42.8,0.985,50.02,-0.00997,1260.62296,2650.62769,32.0,100.05118,4.84708,4.68121,5.04103,4.70174,5.0,350.30400000000003,355.16234,289.63444,53.5,53.5
2018-07-10 23:29:00,288.286,-20.028,6.0,390.0,390.0,391.0,12222435.0,45027.0,206759.0,965452.0,1206.56628,9.26858,54.5,34.6,42.8,0.99,50.02,-0.00997,1211.59885,2452.78613,32.0,100.05118,4.54142,4.70178,4.7740800000000005,4.83996,5.0,310.9699700000001,312.33841,310.88119,54.5,53.5
2018-07-10 23:34:00,446.2,-0.593,6.0,391.0,391.0,391.0,12222466.0,45027.0,206761.0,965454.0,1390.78232,10.65327,55.5,34.6,42.8,0.9990000000000001,50.02,-0.00997,1392.6884300000004,3312.722660000001,33.0,100.05118,5.78113,5.71775,5.303,5.1281,5.0,469.16619,445.19469,364.04184,54.5,54.5
2018-07-10 23:39:00,525.835,-27.256999999999998,6.0,391.0,391.0,392.0,12222508.0,45027.0,206765.0,965455.0,1477.93052,11.30759,55.5,34.6,42.8,0.996,50.02,-0.00997,1478.73087,3700.53711,33.0,95.70146,5.91323,5.89823,5.7775,5.43294,16.0,563.12725,550.4590000000001,470.09803,55.5,54.5
2018-07-10 23:44:00,432.56800000000004,26.804000000000002,6.0,391.0,391.0,392.0,12222548.0,45027.0,206768.0,965456.0,1384.9446,10.60724,56.5,34.6,42.8,0.998,50.02,-0.00997,1383.6838699999996,3207.05713,33.0,93.52659,5.90442,5.771,5.7068400000000015,5.7114,5.0,463.04844,474.45978,496.59322,55.5,55.5
2018-07-10 23:49:00,244.796,-57.048,6.0,389.0,389.0,390.0,12222577.0,45027.0,206772.0,965457.0,1152.61471,8.886389999999997,56.5,34.6,42.8,0.981,50.02,-0.00997,1157.5721199999996,2230.21436,32.0,93.52659,5.00156,5.1164,4.91861,5.39712,5.0,271.04834,287.84259,403.73788,56.5,55.5
2018-07-10 23:54:00,92.12200000000001,-53.043,6.0,390.0,390.0,390.0,12222592.0,45027.0,206777.0,965459.0,1107.03719,8.42817,56.5,34.6,42.8,0.863,50.02,-0.00997,1100.54395,1029.67566,31.0,93.52659,3.67071,3.74378,3.85867,4.62394,5.0,119.0434,139.06241,268.25156,56.5,56.5
2018-07-10 23:59:00,75.05199999999999,-58.417,6.0,391.0,390.0,391.0,12222597.0,45027.0,206781.0,965463.0,1107.9976800000004,8.43017,56.5,34.6,42.8,0.805,50.02,0.00997,1101.54446,880.17029,31.0,102.22604,3.20741,2.8561,2.6633,3.68558,5.0,98.00052,88.6001,157.61959,56.5,56.5
2018-07-11 00:04:00,46.038000000000004,-76.952,6.0,390.0,389.0,390.0,12222602.0,45027.0,206784.0,965467.0,1101.46945,8.43017,56.5,34.6,42.8,0.496,50.02,0.03989,1100.54395,635.11652,31.0,110.92548,3.30035,3.57079,3.2815800000000004,3.30169,11.0,75.77356,66.89954,103.36745,56.5,56.5
2018-07-11 00:09:00,146.511,-3.945,6.0,392.0,390.0,391.0,12222610.0,45027.0,206788.0,965470.0,1100.31383,8.426160000000001,56.5,34.6,41.8,0.977,50.02,0.03989,1100.54395,1461.32996,32.0,123.97462,4.58507,4.04121,4.11255,3.64714,5.0,168.25358,171.97608,123.09496,56.5,56.5
2018-07-11 00:14:00,121.31200000000001,-39.143,6.0,390.0,390.0,390.0,12222620.0,45027.0,206791.0,965472.0,1098.81307,8.42817,56.5,33.6,41.8,0.951,50.02,0.03989,1100.54395,1251.12329,31.0,123.97462,3.81814,3.60585,3.76854,3.72694,5.0,148.00066,147.6458,134.70145,56.5,56.5
2018-07-11 00:19:00,139.977,144.179,6.0,395.0,395.0,396.0,12222630.0,45027.0,206794.0,965475.0,1100.9442,8.44617,56.5,33.6,41.8,0.7020000000000001,50.02,0.03989,1101.54446,1563.62305,31.0,113.10034,4.0770300000000015,3.67535,3.58951,3.70478,5.0,165.4917,158.88997,144.32134,56.5,56.5
2018-07-11 00:24:00,259.817,4.793,6.0,392.0,391.0,392.0,12222647.0,45027.0,206798.0,965476.0,1182.52444,9.06248,56.5,33.6,41.8,0.9990000000000001,50.02,0.03989,1184.58545,2342.62427,32.0,108.75062,4.85507,5.06971,4.86476,4.1615199999999986,5.0,286.14081,265.99894,201.3092,56.5,56.5
2018-07-11 00:29:00,512.934,39.593,6.0,393.0,393.0,393.0,12222680.0,45027.0,206802.0,965476.0,1457.17514,11.19353,57.5,33.6,41.8,0.99,50.02,0.03989,1458.72102,3556.65234,33.0,108.75062,6.00743,5.28156,5.97965,5.264869999999998,5.0,542.4055,525.25625,350.3901600000001,56.5,56.5
2018-07-11 00:34:00,497.705,48.177,6.0,393.0,393.0,394.0,12222726.0,45027.0,206806.0,965476.0,1445.78455,11.09548,57.5,33.6,41.8,0.99,50.02,0.03989,1445.71457,3490.33057,33.0,104.4009,5.70619,5.80375,5.87104,5.77545,5.0,531.73469,549.02438,492.31656,57.5,56.5
2018-07-11 00:39:00,578.749,47.685,6.0,394.0,394.0,394.0,12222771.0,45027.0,206811.0,965476.0,1508.29051,11.61374,57.5,33.6,41.8,0.9990000000000001,50.02,0.03989,1513.74818,3817.4436,35.0,104.4009,6.18136,6.26512,6.21282,6.07161,5.0,607.8480599999998,595.1709999999999,545.69919,57.5,57.5
2018-07-11 00:44:00,600.214,63.773,6.0,394.0,394.0,394.0,12222821.0,45027.0,206817.0,965476.0,1522.30737,11.65376,57.5,33.6,41.8,0.993,50.02,0.03989,1520.7517300000004,3882.64136,36.0,104.4009,5.7872,6.31686,6.227530000000002,6.17667,5.0,615.4984400000002,609.75894,588.54606,57.5,57.5
2018-07-11 00:49:00,475.708,29.794,6.0,393.0,392.0,393.0,12222866.0,45027.0,206820.0,965476.0,1419.74673,10.9334,57.5,33.6,41.8,0.998,50.02,0.03989,1426.70509,3408.27124,34.0,104.4009,6.21122,6.4664199999999985,6.28377,6.28367,5.0,506.81394000000006,517.68334,571.26138,57.5,57.5
2018-07-11 00:54:00,398.534,56.21,6.0,393.0,392.0,393.0,12222903.0,45027.0,206826.0,965476.0,1355.45493,10.3271,57.5,33.6,41.8,0.985,50.02,0.03989,1346.66569,3019.33252,33.0,104.4009,5.43323,5.78977,5.73804,6.04471,5.0,426.82575,432.91197,501.586,57.5,57.5
2018-07-11 00:59:00,350.95,32.828,6.0,392.0,392.0,392.0,12222935.0,45027.0,206832.0,965476.0,1299.07214,9.94091,57.5,33.6,41.8,0.996,50.02,0.03989,1298.64179,2792.2644,32.0,110.92548,5.8037,5.80408,5.65675,5.77501,5.0,381.17184,381.72031,436.3005,57.5,57.5
2018-07-11 01:04:00,260.388,326.866,6.0,397.0,396.0,397.0,12222962.0,45027.0,206834.0,965476.0,1170.7737,8.96643,57.5,32.6,40.8,0.633,50.02,0.03989,1168.57755,2265.06152,32.0,110.92548,4.90972,4.71545,4.88044,5.4027,5.0,282.89934,298.68566,374.31853,57.5,57.5
2018-07-11 01:09:00,239.59,-6.622000000000001,6.0,391.0,390.0,391.0,12222981.0,45027.0,206842.0,965476.0,1148.71276,8.81236,56.5,32.6,40.8,0.9990000000000001,50.02,0.03989,1149.56814,2223.4697300000007,33.0,117.45006,4.5286300000000015,4.66324,4.69273,4.9896,5.0,262.13652,259.69342,303.75959,57.5,57.5
2018-07-11 01:14:00,226.984,399.74800000000005,6.0,397.0,396.0,397.0,12223003.0,45027.0,206846.0,965477.0,1131.7693800000004,8.68829,56.5,32.6,40.8,0.611,50.02,0.03989,1133.56025,2179.62988,32.0,117.45006,4.8529,4.77196,4.65339,4.85307,5.0,256.30609,261.08209,288.14084,56.5,57.5
2018-07-11 01:19:00,102.449,85.865,6.0,393.0,391.0,393.0,12223018.0,45027.0,206852.0,965478.0,1098.72305,8.420160000000001,55.5,32.6,40.8,0.851,50.02,0.03989,1099.54344,1111.73486,32.0,106.57576,3.867480000000001,4.17402,4.0566900000000015,4.45474,5.0,129.8158,144.6948,227.77733,56.5,56.5
2018-07-11 01:24:00,1.225,242.755,6.0,394.0,395.0,396.0,12223021.0,45027.0,206855.0,965483.0,1101.3193,8.43817,55.5,32.6,40.8,0.069,50.02,0.01995,1100.54395,230.44051,31.0,106.57576,2.62596,2.77955,2.71042,3.46714,5.0,28.188840000000006,29.653890000000004,117.53755,55.5,56.5
2018-07-11 01:29:00,-15.91,-88.4,6.0,390.0,390.0,390.0,12223022.0,45027.0,206858.0,965487.0,1101.04916,8.43817,54.5,32.6,40.8,0.157,50.02,0.02992,1099.54344,95.54851,30.0,119.62491,2.44403,2.29009,2.4577,3.04924,5.0,11.76538,14.44416,64.58742,55.5,55.5
2018-07-11 02:26:00,90.541,-36.454,6.0,390.0,389.0,390.0,12223030.0,45034.0,206863.0,965500.0,1096.12681,8.43417,49.5,31.6,38.8,0.848,50.02,-0.01995,1100.54395,893.65948,47.0,163.122,3.64633,3.5319,3.3877,3.32711,5.0,95.82105,96.02155,68.46226,49.5,49.5
2018-07-11 02:31:00,64.738,-52.864,6.0,391.0,390.0,391.0,12223037.0,45034.0,206867.0,965503.0,1094.97119,8.43017,50.5,31.6,38.8,0.8,50.02,-0.01995,1100.54395,686.82507,65.0,163.122,3.09235,3.2747,3.15804,3.32344,5.0,79.32405,85.51576,84.58532,49.5,49.5
