date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-11 02:36:00,104.588,-54.963,6.0,391.0,390.0,392.0,12223045.0,45034.0,206871.0,965506.0,1096.2768199999996,8.43417,50.5,31.6,39.8,0.9079999999999999,50.02,-0.01995,1100.54395,1104.99036,37.0,156.59743999999995,2.86457,2.87002,3.1931,3.38706,5.0,122.09288,113.47324,105.06239,50.5,49.5
2018-07-11 02:41:00,225.801,4.058,6.0,392.0,391.0,393.0,12223060.0,45034.0,206874.0,965508.0,1122.83997,8.54622,51.5,32.6,39.8,0.9990000000000001,50.02,-0.01995,1115.55141,2085.20557,33.0,156.59743999999995,3.70056,3.87329,4.521,3.98706,5.0,242.58347,242.24959,170.53648,50.5,50.5
2018-07-11 02:46:00,208.47099999999998,-27.186,6.0,391.0,391.0,392.0,12223078.0,45034.0,206877.0,965509.0,1099.59345,8.43217,51.5,32.6,40.8,0.983,50.02,-0.01995,1100.54395,1963.80273,33.0,156.59743999999995,4.6629,4.15729,4.20696,4.31199,5.0,226.00291,219.2622,206.855,51.5,50.5
2018-07-11 02:51:00,291.633,-34.436,6.0,391.0,391.0,392.0,12223098.0,45034.0,206881.0,965510.0,1211.86395,9.27658,52.5,33.6,40.8,0.99,50.02,-0.01995,1212.59928,2437.04883,32.0,156.59743999999995,4.6866,4.82573,5.1579,4.6197,5.0,312.03659,303.79653,241.86062,51.5,51.5
2018-07-11 02:56:00,255.57,-28.159000000000002,6.0,391.0,391.0,392.0,12223120.0,45034.0,206886.0,965511.0,1165.47603,8.94042,52.5,33.6,41.8,0.9890000000000001,50.02,-0.01995,1166.57661,2266.18555,33.0,160.94715,5.05564,4.9764599999999986,4.94625,4.7109,5.0,276.20109,265.51131000000004,261.35336,52.5,51.5
2018-07-11 03:01:00,282.053,211.958,6.0,395.0,395.0,396.0,12223141.0,45034.0,206891.0,965511.0,1189.36785,9.12651,53.5,34.6,42.8,0.79,50.02,-0.01995,1189.58798,2302.15674,33.0,167.47171,5.10122,4.864,5.04598,4.84036,5.0,295.952,309.88338,274.607,52.5,52.5
2018-07-11 03:07:00,179.592,-47.839,6.0,390.0,390.0,391.0,12223166.0,45034.0,206897.0,965513.0,1100.16375,8.43217,53.5,34.6,43.8,0.968,50.02,-0.01995,1102.54489,1794.0636,32.0,167.47171,4.3577,4.36831,4.237,4.6553,5.0,204.45812,197.25227,257.13747,53.5,52.5
2018-07-11 03:12:00,55.911,-72.709,6.0,389.0,389.0,390.0,12223175.0,45034.0,206900.0,965516.0,1094.52094,8.42216,53.5,35.6,43.8,0.621,50.02,-0.01995,1100.54395,720.5481,31.0,167.47171,3.23546,3.30532,3.39012,4.03251,5.0,85.14466,92.12767,173.85678,53.5,53.5
2018-07-11 03:17:00,29.458000000000002,-72.34,6.0,389.0,389.0,389.0,12223178.0,45034.0,206905.0,965521.0,1099.41333,8.43817,53.5,35.6,43.8,0.42200000000000004,50.02,-0.01995,1100.54395,500.22452,31.0,167.47171,3.11542,3.18221,2.98,3.37282,5.0,58.5253,51.48609,99.95289,53.5,53.5
2018-07-11 03:22:00,51.92100000000001,-66.2,6.0,389.0,388.0,389.0,12223182.0,45034.0,206910.0,965525.0,1106.75204,8.43817,53.5,35.6,43.8,0.665,50.02,-0.01995,1100.54395,681.20459,31.0,167.47171,3.39289,3.46441,3.52639,3.45969,5.0,79.03701,72.1613,80.29091,53.5,53.5
2018-07-11 03:27:00,70.71,224.655,6.0,395.0,393.0,394.0,12223186.0,45034.0,206914.0,965529.0,1096.78706,8.42216,53.5,35.6,43.8,0.183,50.02,-0.01995,1100.54395,705.93475,32.0,167.47171,3.96875,3.81996,3.68252,3.55107,5.0,88.62724,93.52247,81.32588,53.5,53.5
2018-07-11 03:32:00,132.621,-33.82,6.0,390.0,389.0,390.0,12223195.0,45034.0,206918.0,965532.0,1106.16672,8.426160000000001,53.5,35.6,43.8,0.9620000000000001,50.02,-0.01995,1098.54294,1350.04407,31.0,167.47171,3.99671,3.93269,4.23174,3.93685,5.0,158.94856,144.35142,111.31728,53.5,53.5
2018-07-11 03:37:00,126.01,-42.066,6.0,391.0,390.0,391.0,12223205.0,45034.0,206922.0,965534.0,1107.63745,8.44617,53.5,35.6,43.8,0.945,50.02,-0.01995,1100.54395,1337.67908,32.0,167.47171,4.7602699999999984,4.63814,4.4048,4.1490300000000016,5.0,150.89822,151.18817,134.90353000000002,53.5,53.5
2018-07-11 03:42:00,142.498,-35.048,6.0,395.0,394.0,395.0,12223215.0,45034.0,206925.0,965537.0,1107.03719,8.420160000000001,54.5,35.6,43.8,0.97,50.02,-0.01995,1100.54395,1463.57812,31.0,160.94715,5.02004,4.57148,4.57242,4.33931,5.0,168.26148,161.51081000000005,144.7525,53.5,53.5
2018-07-11 03:47:00,119.67200000000001,-55.4,6.0,394.0,393.0,394.0,12223225.0,45034.0,206926.0,965540.0,1107.87755,8.442169999999999,54.5,35.6,43.8,0.9259999999999999,50.02,-0.01995,1101.54446,1208.40747,32.0,152.24773000000005,3.95237,3.7757,3.83756,4.20141,5.0,135.75081,130.46229,143.37521999999996,54.5,53.5
2018-07-11 03:52:00,67.188,-62.388000000000005,6.0,394.0,393.0,394.0,12223233.0,45034.0,206926.0,965544.0,1102.80504,8.426160000000001,54.5,35.6,43.8,0.755,50.02,-0.01995,1100.54395,790.24225,31.0,152.24773000000005,3.36525,3.52161,3.46575,3.89388,5.0,91.29263,92.20312,122.31255,54.5,54.5
2018-07-11 03:57:00,49.494,-65.649,6.0,394.0,393.0,394.0,12223239.0,45034.0,206926.0,965548.0,1099.84857,8.43017,54.5,35.6,43.8,0.48200000000000004,50.02,-0.01995,1097.54243,585.65607,31.0,145.72316999999995,3.97639,3.3906400000000003,3.29215,3.70497,5.0,76.80758,91.89104,108.432,54.5,54.5
2018-07-11 04:02:00,75.13600000000001,-66.135,6.0,394.0,393.0,394.0,12223244.0,45034.0,206927.0,965553.0,1108.1627,8.42817,54.5,34.6,43.8,0.757,50.02,-0.01995,1101.54446,861.06061,31.0,145.72316999999995,3.3494300000000004,3.56976,3.45525,3.50573,5.0,96.15209,94.38223,94.58495,54.5,54.5
2018-07-11 04:07:00,30.105999999999998,-75.44800000000001,6.0,393.0,393.0,394.0,12223249.0,45034.0,206927.0,965558.0,1094.8211,8.42817,54.5,34.6,43.8,0.392,50.02,-0.01995,1100.54395,442.89542,31.0,145.72316999999995,2.60043,2.7134,3.04605,3.34665,5.0,54.52056999999999,64.63121,83.66274,54.5,54.5
2018-07-11 04:12:00,18.369,28.61,6.0,394.0,395.0,396.0,12223251.0,45034.0,206928.0,965563.0,1095.82657,8.43017,54.5,34.6,43.8,0.39299999999999996,50.02,-0.01995,1101.54446,301.25879,31.0,137.02375,3.15588,3.08385,3.1101,3.18483,5.0,40.21571,42.34129,61.53131,54.5,54.5
2018-07-11 04:54:00,97.89,-42.038000000000004,6.0,395.0,394.0,395.0,12223255.0,45039.0,206929.0,965577.0,1100.58397,8.426160000000001,52.5,34.6,41.8,0.929,50.02,0.01995,1100.54395,1002.69714,37.0,102.22604,2.98146,3.12643,3.13517,2.98685,5.0,117.01709,123.81628,42.17304,52.5,52.5
2018-07-11 04:59:00,107.67200000000001,-35.218,6.0,395.0,394.0,395.0,12223264.0,45039.0,206929.0,965580.0,1095.42144,8.42216,53.5,34.6,41.8,0.9470000000000001,50.02,0.01995,1099.54344,1079.13599,55.0,102.22604,3.686080000000001,3.74582,3.57553,3.3432800000000005,5.0,122.94105,117.64402,88.59066999999997,52.5,52.5
2018-07-11 05:04:00,66.58,-53.423,6.0,394.0,394.0,394.0,12223273.0,45039.0,206929.0,965583.0,1101.00419,8.426160000000001,53.5,34.6,41.8,0.8059999999999999,50.02,0.01995,1098.54294,713.80353,68.0,102.22604,2.98152,2.8932900000000004,3.04351,3.36421,5.0,87.35265,108.90933,111.10398,53.5,52.5
2018-07-11 05:09:00,58.058,-52.401,6.0,395.0,395.0,396.0,12223279.0,45039.0,206930.0,965587.0,1098.2427699999996,8.43017,54.5,34.6,41.8,0.706,50.02,0.0,1099.54344,660.97083,34.0,102.22604,3.10249,3.30916,3.36075,3.13459,5.0,81.7228,88.84297,93.70402,53.5,53.5
2018-07-11 05:14:00,81.82300000000001,-46.361999999999995,6.0,396.0,396.0,397.0,12223284.0,45039.0,206930.0,965591.0,1099.02322,8.44017,54.5,35.6,42.8,0.882,50.02,0.01995,1099.54344,822.84125,32.0,102.22604,2.86419,3.33782,3.1217,3.06901,5.0,96.78495,91.48226,85.27601,54.5,53.5
2018-07-11 05:19:00,38.015,-59.365,6.0,395.0,394.0,395.0,12223288.0,45039.0,206930.0,965595.0,1106.76705,8.426160000000001,54.5,35.6,43.8,0.5429999999999999,50.02,-0.02992,1100.54395,456.38461,32.0,102.22604,2.76163,2.43926,2.20913,2.68423,5.0,52.55022,52.76588,69.70461,54.5,54.5
2018-07-11 05:24:00,45.273999999999994,-27.004,6.0,395.0,395.0,396.0,12223292.0,45039.0,206930.0,965600.0,1106.70699,8.43017,54.5,36.6,43.8,0.65,50.02,-0.02992,1100.54395,486.73529,31.0,102.22604,2.25733,2.2692900000000003,2.63909,2.72761,5.0,55.32085,62.79944,68.07016,54.5,54.5
2018-07-11 05:34:00,54.485,101.081,6.0,397.0,397.0,398.0,12223300.0,45039.0,206931.0,965609.0,1099.66853,8.43017,55.5,37.6,45.8,0.278,50.02,0.03989,1100.54395,590.15247,32.0,102.22604,2.46431,2.2864,2.2694400000000003,2.43047,5.0,67.72243,58.79962,60.94391,55.5,54.5
2018-07-11 05:39:00,37.149,1.0290000000000001,6.0,395.0,394.0,394.0,12223304.0,45039.0,206932.0,965614.0,1106.43685,8.44017,55.5,37.6,45.8,0.527,50.02,-0.00997,1100.54395,481.11481,31.0,102.22604,2.87691,2.55077,2.58025,2.67355,5.0,58.81649,68.45708,69.05408,55.5,55.5
2018-07-11 05:44:00,88.912,-57.045,6.0,394.0,394.0,395.0,12223309.0,45039.0,206932.0,965619.0,1101.45444,8.42216,55.5,37.6,45.8,0.856,50.02,0.01995,1099.54344,944.24396,30.0,102.22604,3.32982,3.44495,3.35587,2.74349,5.0,110.63941,119.19991,83.58576,55.5,55.5
2018-07-11 05:49:00,81.751,-57.99,6.0,394.0,393.0,394.0,12223314.0,45039.0,206933.0,965624.0,1103.76553,8.436169999999999,55.5,37.6,45.8,0.833,50.02,0.01995,1101.54446,931.87891,30.0,102.22604,3.07072,3.05705,3.33589,3.13816,5.0,101.55565,93.08167,85.17917,55.5,55.5
2018-07-11 05:54:00,121.53,-51.293,6.0,395.0,394.0,395.0,12223321.0,45039.0,206933.0,965628.0,1100.47893,8.42216,55.5,37.6,45.8,0.9309999999999999,50.02,0.01995,1102.54489,1247.75098,31.0,102.22604,4.38959,4.34174,4.24636,3.44731,5.0,140.93386,129.61581,98.6618,55.5,55.5
2018-07-11 05:59:00,135.47299999999998,-35.539,6.0,395.0,395.0,396.0,12223333.0,45039.0,206933.0,965631.0,1106.54196,8.43017,55.5,37.6,45.8,0.963,50.02,0.01995,1099.54344,1389.38757,30.0,102.22604,4.27428,4.25322,4.26048,4.04526,5.0,163.29316,159.25033,139.77081,55.5,55.5
2018-07-11 06:04:00,202.449,-40.72,6.0,395.0,394.0,395.0,12223345.0,45039.0,206933.0,965634.0,1107.74256,8.43217,55.5,37.6,45.8,0.9840000000000001,50.02,0.01995,1101.54446,1915.46631,31.0,110.92548,4.77259,4.5979800000000015,4.66213,4.27127,5.0,224.55189,206.59895,165.42062,55.5,55.5
2018-07-11 06:10:00,311.015,12.395,6.0,396.0,396.0,397.0,12223371.0,45039.0,206934.0,965636.0,1247.35659,9.60875,55.5,37.6,45.8,0.993,50.02,0.01995,1253.61956,2570.81665,32.0,110.92548,5.53073,5.66894,5.45521,4.92634,5.0,343.21653,343.30519,254.91052,55.5,55.5
2018-07-11 06:15:00,295.683,10.165,6.0,396.0,396.0,397.0,12223396.0,45039.0,206935.0,965637.0,1210.54331,9.34262,56.5,37.6,45.8,0.997,50.02,0.01995,1216.60131,2461.77905,32.0,110.92548,5.60104,5.3167300000000015,5.30216,5.14905,5.0,315.60325,312.99003,296.00059,55.5,55.5
2018-07-11 06:20:00,256.41200000000003,-14.908,6.0,396.0,396.0,397.0,12223415.0,45039.0,206935.0,965637.0,1161.1239,8.886389999999997,56.5,36.6,45.8,0.998,50.02,0.01995,1158.57263,2253.82056,32.0,117.45006,5.21903,5.09689,4.9383599999999985,4.92885,5.0,272.00478,261.7245,272.50641,56.5,55.5
2018-07-11 06:25:00,171.55200000000002,-32.544000000000004,6.0,396.0,396.0,397.0,12223432.0,45039.0,206936.0,965639.0,1106.85707,8.43017,56.5,36.6,45.8,0.98,50.02,0.01995,1100.54395,1637.8136,31.0,117.45006,4.1513,4.10772,4.28149,4.65923,5.0,191.45744,202.48295,239.83519,56.5,56.5
2018-07-11 06:30:00,121.185,-53.081,6.0,394.0,394.0,394.0,12223444.0,45039.0,206936.0,965642.0,1101.28934,8.43017,56.5,36.6,44.8,0.905,50.02,0.02992,1100.54395,1246.62695,31.0,123.97462,3.2680000000000002,2.99238,2.95147,3.90692,5.0,147.88472,142.23341000000005,190.00491,56.5,56.5
2018-07-11 06:35:00,71.733,-65.23,6.0,395.0,395.0,395.0,12223453.0,45039.0,206936.0,965646.0,1105.62645,8.4922,56.5,36.6,44.8,0.775,50.02,0.01995,1111.5493800000004,854.3159800000002,31.0,134.84888999999998,2.21136,2.1615,2.58013,3.23725,5.0,99.97544,123.67858,153.37094,56.5,56.5
2018-07-11 06:40:00,97.255,-55.979,6.0,395.0,394.0,395.0,12223461.0,45039.0,206937.0,965650.0,1106.73695,8.42416,56.5,36.6,44.8,0.8640000000000001,50.02,0.03989,1099.54344,1002.69714,31.0,134.84888999999998,2.89085,3.06542,3.23293,3.06348,5.0,119.1608,126.71638,134.8427,56.5,56.5
2018-07-11 06:45:00,95.508,-52.558,6.0,395.0,394.0,395.0,12223469.0,45039.0,206937.0,965654.0,1101.04916,8.420160000000001,56.5,36.6,44.8,0.847,50.02,0.03989,1099.54344,982.46338,31.0,141.37346000000005,3.4006199999999995,2.99207,3.16252,3.09619,5.0,117.87488,118.83969,125.20957,56.5,56.5
2018-07-11 06:50:00,116.939,-47.358999999999995,6.0,396.0,395.0,396.0,12223478.0,45039.0,206937.0,965658.0,1101.5144300000004,8.43817,56.5,35.6,44.8,0.922,50.02,0.03989,1100.54395,1247.75098,31.0,141.37346000000005,3.66033,3.51746,3.47831,3.24784,5.0,144.94298,136.2283,124.59568,56.5,56.5
2018-07-11 06:55:00,133.60299999999998,-38.07,6.0,396.0,395.0,396.0,12223488.0,45039.0,206937.0,965662.0,1101.91963,8.42416,56.5,35.6,43.8,0.973,50.02,0.04987,1100.54395,1400.62866,31.0,141.37346000000005,3.2644,3.15742,3.21054,3.3402,5.0,164.10961,154.60317,138.69853,56.5,56.5
2018-07-11 07:00:00,156.938,-31.88,6.0,396.0,395.0,396.0,12223501.0,45039.0,206937.0,965665.0,1094.92621,8.42216,56.5,35.6,43.8,0.973,50.02,0.04987,1100.54395,1638.93774,31.0,123.97462,4.13703,4.4145900000000005,4.22518,3.81957,5.0,189.2458,193.05911,169.56395,56.5,56.5
2018-07-11 07:05:00,182.63099999999997,-26.655,6.0,396.0,396.0,397.0,12223514.0,45039.0,206938.0,965668.0,1106.57192,8.43417,56.5,35.6,43.8,0.992,50.02,0.04987,1100.54395,1799.68408,31.0,123.97462,4.17582,3.94333,3.86828,3.85658,5.0,206.80838,165.89793999999995,174.61881,56.5,56.5
2018-07-11 07:10:00,143.014,-35.563,6.0,396.0,396.0,397.0,12223527.0,45039.0,206938.0,965670.0,1107.90758,8.426160000000001,56.5,35.6,43.8,0.976,50.02,0.04987,1101.54446,1479.31567,31.0,123.97462,3.31075,3.64251,3.80656,3.90587,5.0,168.22075,182.54291,179.7092,56.5,56.5
2018-07-11 07:15:00,145.387,-37.868,6.0,394.0,394.0,395.0,12223540.0,45039.0,206938.0,965673.0,1096.96717,8.45618,56.5,35.6,43.8,0.961,50.02,0.04987,1102.54489,1470.32275,31.0,123.97462,3.65314,3.892630000000001,3.82083,3.91057,5.0,161.88941,152.24423000000004,177.67883999999995,56.5,56.5
2018-07-11 07:20:00,117.24600000000001,-40.75,6.0,395.0,394.0,395.0,12223551.0,45039.0,206938.0,965676.0,1100.76408,8.41816,56.5,35.6,43.8,0.93,50.02,0.04987,1100.54395,1233.1377,31.0,132.67404,3.5910900000000003,3.84607,3.77533,3.80299,5.0,154.69698,149.667,160.12894,56.5,56.5
2018-07-11 07:25:00,78.229,-57.318000000000005,6.0,394.0,393.0,394.0,12223558.0,45039.0,206938.0,965681.0,1094.8961800000004,8.43817,56.5,34.6,42.8,0.8370000000000001,50.02,0.04987,1100.54395,906.0246,31.0,152.24773000000005,3.84704,3.73345,3.56344,3.60892,5.0,105.07878999999998,103.65549,128.84512,56.5,56.5
2018-07-11 07:30:00,27.406,52.636,6.0,393.0,393.0,394.0,12223563.0,45039.0,206939.0,965685.0,1099.89361,8.41816,56.5,34.6,42.8,0.473,50.02,0.04987,1099.54344,423.78571,31.0,152.24773000000005,2.59875,2.50248,2.91705,3.30779,5.0,52.33258,66.75957,97.92935,56.5,56.5
2018-07-11 07:35:00,74.128,-66.498,6.0,393.0,393.0,394.0,12223567.0,45039.0,206940.0,965690.0,1107.41229,8.42817,56.5,34.6,42.8,0.725,50.02,0.04987,1100.54395,835.2063,32.0,152.24773000000005,2.79389,3.19403,3.15953,3.24661,5.0,94.75768,83.0794,84.2879,56.5,56.5
2018-07-11 07:40:00,43.836999999999996,-70.557,6.0,393.0,393.0,394.0,12223571.0,45039.0,206940.0,965695.0,1101.07919,8.42817,56.5,34.6,42.8,0.5710000000000001,50.02,0.01995,1100.54395,617.1309200000002,31.0,152.24773000000005,2.42729,2.70353,3.23273,3.22917,5.0,73.36878,78.37173,82.25976,56.5,56.5
2018-07-11 07:45:00,138.197,-35.341,6.0,393.0,393.0,394.0,12223577.0,45039.0,206941.0,965699.0,1098.85812,8.42216,56.5,34.6,42.8,0.96,50.02,0.01995,1100.54395,1454.58545,32.0,152.24773000000005,4.80446,4.83621,4.05891,3.3250800000000003,5.0,172.04102,149.46273,94.68032,56.5,56.5
2018-07-11 07:50:00,87.844,-52.44,6.0,395.0,394.0,395.0,12223584.0,45039.0,206941.0,965704.0,1094.97119,8.44017,56.5,34.6,42.8,0.8859999999999999,50.02,0.01995,1099.54344,975.71881,32.0,156.59743999999995,3.4477,3.57122,3.4185800000000004,3.39623,5.0,112.98094,106.93967,99.37469,56.5,56.5
2018-07-11 07:55:00,105.038,-47.636,6.0,394.0,393.0,394.0,12223588.0,45039.0,206942.0,965708.0,1105.86655,8.442169999999999,56.5,34.6,42.8,0.9059999999999999,50.02,0.01995,1099.54344,1104.99036,32.0,156.59743999999995,3.71029,3.85408,3.4833800000000004,3.2338400000000003,5.0,135.98248,103.72504,86.66731999999998,56.5,56.5
2018-07-11 08:00:00,78.679,-67.72399999999999,6.0,395.0,394.0,395.0,12223594.0,45039.0,206943.0,965713.0,1101.13918,8.436169999999999,56.5,34.6,42.8,0.778,50.02,0.00997,1102.54489,931.87891,32.0,156.59743999999995,3.0327900000000003,3.09429,2.8915,3.25925,5.0,97.04728,92.19649,90.82399,56.5,56.5
2018-07-11 08:06:00,60.559,-68.913,6.0,393.0,393.0,394.0,12223601.0,45039.0,206943.0,965718.0,1101.67953,8.426160000000001,56.5,34.6,42.8,0.655,50.02,0.00997,1100.54395,738.53375,32.0,156.59743999999995,3.29328,3.5676,3.34601,3.25343,5.0,85.38084,76.56855,90.49586,56.5,56.5
2018-07-11 08:11:00,92.37200000000001,-49.965,6.0,394.0,394.0,394.0,12223607.0,45039.0,206943.0,965723.0,1107.15717,8.42817,56.5,34.6,42.8,0.845,50.02,0.00997,1100.54395,1039.79248,32.0,169.64656000000005,4.04285,4.157019999999998,4.05774,3.53559,5.0,122.03691,130.69128,98.26541,56.5,56.5
2018-07-11 08:16:00,67.803,-60.998999999999995,6.0,394.0,394.0,395.0,12223613.0,45039.0,206944.0,965727.0,1108.53788,8.44417,56.5,34.6,42.8,0.8009999999999999,50.02,0.01995,1102.54489,790.24225,32.0,169.64656000000005,3.01179,2.50136,2.76932,3.28626,5.0,87.88277,74.80086999999997,89.24596,56.5,56.5
2018-07-11 08:21:00,100.03299999999999,-51.928000000000004,6.0,396.0,396.0,396.0,12223623.0,45039.0,206944.0,965731.0,1106.97713,8.426160000000001,56.5,34.6,42.8,0.898,50.02,0.01995,1100.54395,1034.172,33.0,169.64656000000005,3.5803300000000005,4.14274,3.81868,3.60449,5.0,123.16433,142.17345,125.98884,56.5,56.5
2018-07-11 08:26:00,119.417,23.348000000000003,6.0,395.0,395.0,395.0,12223628.0,45039.0,206944.0,965735.0,1107.71253,8.442169999999999,56.5,34.6,42.8,0.9570000000000001,50.02,0.01995,1100.54395,1279.22571,33.0,169.64656000000005,3.79526,3.92708,3.82073,3.29618,5.0,138.3823,126.60524,101.37846,56.5,56.5
2018-07-11 08:31:00,120.025,-49.516000000000005,6.0,395.0,395.0,396.0,12223637.0,45039.0,206944.0,965739.0,1099.9987199999996,8.42416,56.5,34.6,42.8,0.9420000000000001,50.02,0.01995,1100.54395,1258.99207,33.0,169.64656000000005,3.72911,3.9084,4.01803,3.5933900000000003,5.0,142.34601999999995,139.55377,125.13604,56.5,56.5
2018-07-11 08:36:00,197.498,-26.730999999999998,6.0,396.0,396.0,397.0,12223646.0,45039.0,206944.0,965743.0,1097.58252,8.45618,57.5,34.6,42.8,0.995,50.02,0.00997,1103.5454,1987.40881,33.0,169.64656000000005,4.68666,4.11776,3.79911,3.6239,5.0,216.9128,161.97873,133.51306,56.5,56.5
2018-07-11 08:41:00,212.606,-11.314,6.0,397.0,397.0,397.0,12223663.0,45039.0,206944.0,965745.0,1121.20414,8.61626,57.5,34.6,41.8,0.998,50.02,0.00997,1121.55431,2070.59229,34.0,169.64656000000005,4.29818,4.54831,4.72005,4.27222,5.0,249.35997000000003,260.54328,198.27381,57.5,56.5
2018-07-11 08:46:00,114.376,-47.911,6.0,396.0,396.0,397.0,12223673.0,45039.0,206944.0,965749.0,1102.06971,8.43417,56.5,33.6,41.8,0.887,50.02,-0.00997,1100.54395,1233.1377,33.0,169.64656000000005,3.42014,3.16683,3.54857,3.92682,5.0,140.26912,139.9765,164.22359,57.5,57.5
2018-07-11 08:56:00,199.43599999999998,-42.816,6.0,395.0,395.0,396.0,12223703.0,45039.0,206945.0,965755.0,1103.00017,8.44818,56.5,33.6,41.8,0.958,50.02,-0.00997,1103.5454,1915.46631,34.0,169.64656000000005,4.50645,4.29218,4.24983,4.40787,5.0,204.33875,223.17472,224.29583,56.5,56.5
2018-07-11 09:01:00,342.775,2.4330000000000003,6.0,398.0,398.0,399.0,12223724.0,45039.0,206945.0,965757.0,1276.14066,9.79684,56.5,33.6,41.8,0.997,50.02,-0.00997,1281.63346,2792.2644,35.0,169.64656000000005,4.89061,4.9931800000000015,5.15603,4.70044,5.0,362.56794,316.70644,258.85816,56.5,56.5
2018-07-11 09:06:00,156.417,-54.619,6.0,395.0,395.0,397.0,12223746.0,45039.0,206946.0,965759.0,1101.64942,8.42817,55.5,33.6,41.8,0.9420000000000001,50.02,-0.00997,1100.54395,1626.57275,34.0,169.64656000000005,3.93953,4.06231,4.12861,4.5523099999999985,5.0,185.54666,192.30077,263.12247,56.5,56.5
2018-07-11 09:11:00,287.11400000000003,-12.049000000000001,6.0,397.0,397.0,397.0,12223763.0,45039.0,206946.0,965762.0,1206.35628,9.25457,55.5,33.6,41.8,0.992,50.02,-0.00997,1207.59682,2461.77905,35.0,169.64656000000005,5.283930000000002,4.87228,4.84935,4.42155,5.0,307.66381,299.54419,251.79552,55.5,56.5
2018-07-11 09:16:00,108.39299999999999,-50.504,6.0,397.0,397.0,397.0,12223777.0,45039.0,206947.0,965765.0,1098.55795,8.41816,55.5,33.6,41.8,0.905,50.02,0.01995,1100.54395,1208.40747,34.0,169.64656000000005,3.6799,3.67859,3.469,4.07207,5.0,147.21441000000004,135.23311,205.83231,55.5,55.5
2018-07-11 09:21:00,151.113,-44.458999999999996,6.0,393.0,393.0,394.0,12223788.0,45039.0,206947.0,965769.0,1099.66853,8.43817,54.5,33.6,41.8,0.938,50.02,0.0,1099.54344,1493.92896,35.0,169.64656000000005,3.88311,4.1957900000000015,4.1551800000000005,3.98069,5.0,168.2597,183.49377,181.03748,55.5,55.5
2018-07-11 09:26:00,109.325,-56.398,6.0,395.0,394.0,396.0,12223801.0,45039.0,206947.0,965772.0,1100.01374,8.42416,54.5,33.6,41.8,0.897,50.02,0.04987,1100.54395,1194.91821,35.0,169.64656000000005,3.59374,3.79776,4.21315,4.09745,5.0,139.11738,170.41834,179.5433,54.5,55.5
2018-07-11 09:31:00,179.687,-52.755,6.0,395.0,394.0,396.0,12223816.0,45039.0,206948.0,965775.0,1094.88117,8.42817,54.5,33.6,41.8,0.9540000000000001,50.02,0.00997,1100.54395,1715.3767100000002,35.0,169.64656000000005,5.06554,4.4633,4.39123,4.25924,5.0,202.22172,211.95039,201.2747,54.5,54.5
2018-07-11 09:36:00,280.443,-1.172,6.0,396.0,396.0,397.0,12223832.0,45039.0,206948.0,965778.0,1208.68239,9.28259,54.5,33.6,41.8,0.991,50.02,0.00997,1214.60029,2486.50928,36.0,169.64656000000005,5.18795,4.97658,4.87127,4.41215,5.0,305.13463,276.45181,221.3202,54.5,54.5
2018-07-11 09:41:00,335.68800000000005,-2.117,6.0,395.0,395.0,396.0,12223860.0,45039.0,206948.0,965779.0,1275.18024,9.80084,54.5,33.6,41.8,0.991,50.02,0.00997,1281.63346,2769.78247,37.0,169.64656000000005,5.9367,5.707999999999999,5.52402,5.09495,5.0,364.83672,370.1475,315.29494,54.5,54.5
2018-07-11 09:46:00,165.351,-10.267999999999999,6.0,396.0,395.0,397.0,12223878.0,45039.0,206948.0,965781.0,1102.68499,8.44617,53.5,33.6,41.8,0.97,50.02,0.00997,1101.54446,1626.57275,35.0,178.34598,4.4156,4.3162699999999985,3.99736,4.62429,5.0,183.55711,170.4178,259.09116,54.5,54.5
2018-07-11 09:51:00,138.731,-56.545,6.0,396.0,396.0,397.0,12223891.0,45039.0,206948.0,965784.0,1097.88261,8.454180000000001,53.5,33.6,41.8,0.9279999999999999,50.02,0.03989,1103.5454,1464.70227,35.0,178.34598,3.9528,4.01256,3.78963,4.30335,15.0,155.97992,150.81695,210.27072,53.5,54.5
2018-07-11 09:56:00,306.69,-9.002,6.0,397.0,396.0,398.0,12223904.0,45039.0,206949.0,965788.0,1249.72774,9.54472,53.5,33.6,41.8,0.998,50.02,0.0,1248.61717,2628.14575,36.0,167.47171,5.1760199999999985,5.44448,5.2497,4.27233,5.0,335.36328,270.89466,200.67795,53.5,53.5
2018-07-11 10:01:00,151.41299999999998,-50.043,6.0,395.0,394.0,395.0,12223926.0,45039.0,206949.0,965789.0,1097.82262,8.43817,53.5,33.6,41.8,0.948,50.02,0.0,1102.54489,1542.26514,36.0,171.82142,3.5658300000000005,3.5821400000000003,3.99238,4.55831,5.0,166.49902,184.06692,243.79622,53.5,53.5
2018-07-11 10:06:00,214.667,-41.788999999999994,6.0,394.0,394.0,395.0,12223946.0,45039.0,206949.0,965791.0,1122.83997,8.59625,53.5,33.6,41.8,0.983,50.02,0.0,1122.55481,2081.83325,37.0,171.82142,4.39998,4.17057,4.39277,4.67985,5.0,245.01677,245.60966,263.74606,53.5,53.5
2018-07-11 10:11:00,276.322,9.253,6.0,396.0,396.0,397.0,12223965.0,45039.0,206950.0,965793.0,1212.10406,9.27458,53.5,33.6,41.8,0.998,50.02,0.0,1211.59885,2459.53076,37.0,171.82142,4.7781,4.55686,4.93885,4.6402199999999985,5.0,311.21128,312.5469700000001,257.09309,53.5,53.5
2018-07-11 10:16:00,124.67399999999999,-46.708999999999996,6.0,395.0,394.0,395.0,12223978.0,45039.0,206950.0,965796.0,1094.49098,8.41216,52.5,33.6,41.8,0.894,50.02,0.0,1099.54344,1271.35706,37.0,171.82142,4.57521,4.29113,4.23172,4.37564,5.0,153.03545,188.80681,215.62297,53.5,53.5
2018-07-11 10:21:00,124.094,9.338,6.0,394.0,394.0,395.0,12223992.0,45039.0,206951.0,965798.0,1094.62605,8.45018,52.5,33.6,41.8,0.958,50.02,0.02992,1100.54395,1229.76538,37.0,173.99626999999995,4.29092,4.08026,3.67216,4.27831,1.0,147.98406,138.53273000000002,194.81441,52.5,53.5
2018-07-11 10:26:00,253.03900000000002,-0.914,6.0,396.0,396.0,397.0,12224010.0,45039.0,206952.0,965800.0,1173.24989,9.01446,52.5,33.6,41.8,0.9940000000000001,50.02,0.02992,1179.58299,2332.50757,38.0,180.52083,4.47659,4.63063,4.82164,4.61867,5.0,282.00966,264.55072,233.95517,52.5,52.5
2018-07-11 10:31:00,266.455,1.909,6.0,395.0,395.0,396.0,12224033.0,45039.0,206953.0,965801.0,1181.89415,9.0985,52.5,33.6,41.8,0.995,50.02,0.02992,1187.5869699999996,2366.23047,38.0,180.52083,5.33542,5.3318,5.098,4.8214,5.0,291.3893700000001,303.10466,279.26762,52.5,52.5
2018-07-11 10:36:00,120.383,-58.674,6.0,395.0,395.0,395.0,12224058.0,45039.0,206953.0,965802.0,1109.5733699999996,8.44617,52.5,33.6,41.8,0.883,50.02,0.02992,1102.54489,1344.42358,37.0,180.52083,3.89997,3.43516,3.94637,4.97743,5.0,138.12995,206.6678,305.8457200000001,52.5,52.5
2018-07-11 10:41:00,116.24799999999999,-67.806,6.0,394.0,394.0,395.0,12224075.0,45039.0,206954.0,965805.0,1103.25529,8.44017,52.5,33.6,41.8,0.855,50.02,0.03989,1101.54446,1272.4812,37.0,187.0454,2.73858,2.93122,3.77504,4.70434,11.0,135.45064,165.56306,261.89753,52.5,52.5
2018-07-11 10:46:00,226.09,-32.342,6.0,395.0,395.0,396.0,12224091.0,45039.0,206955.0,965808.0,1134.80086,8.668280000000001,52.5,33.6,41.8,0.986,50.02,0.00997,1136.56177,2133.54175,38.0,171.82142,5.01247,5.00591,4.60803,4.46652,5.0,252.17284,259.52494,238.0423,52.5,52.5
2018-07-11 10:51:00,154.089,2.476,6.0,396.0,395.0,395.0,12224115.0,45039.0,206956.0,965810.0,1107.27729,8.43417,52.5,33.6,41.8,0.955,50.02,0.00997,1100.54395,1484.93616,38.0,171.82142,4.70244,4.58892,4.28967,4.65227,5.0,173.7207,191.9092,266.55112,52.5,52.5
2018-07-11 10:56:00,285.561,-31.916999999999998,6.0,396.0,396.0,397.0,12224125.0,45039.0,206956.0,965814.0,1219.96802,9.34862,52.5,33.6,41.8,0.995,50.02,0.00997,1220.60326,2537.09375,38.0,184.87054,5.09592,5.7413300000000005,5.2384,4.2735400000000014,5.0,315.76838,265.96803,204.82336,52.5,52.5
2018-07-11 11:01:00,302.861,-28.549,6.0,394.0,394.0,395.0,12224143.0,45039.0,206956.0,965817.0,1244.74518,9.59474,52.5,33.6,41.8,0.997,50.02,0.00997,1250.6181800000004,2611.28418,38.0,182.69569,4.46407,4.70294,4.93933,4.48605,16.0,342.5801600000001,312.04103,235.37097000000003,52.5,52.5
2018-07-11 11:06:00,114.382,-64.182,6.0,395.0,395.0,396.0,12224160.0,45039.0,206957.0,965821.0,1100.53892,8.43017,52.5,33.6,41.8,0.88,50.02,0.00997,1101.54446,1201.66284,38.0,182.69569,4.78359,4.68966,4.43121,4.47618,5.0,130.71147,157.53203,222.73041,52.5,52.5
2018-07-11 11:11:00,191.3,-42.035,6.0,395.0,395.0,396.0,12224170.0,45039.0,206957.0,965825.0,1100.76408,8.442169999999999,51.5,33.6,41.8,0.975,50.02,0.0,1100.54395,1863.75781,38.0,202.26938,4.78151,4.77545,4.455,4.1017199999999985,5.0,210.99386,200.16573,174.64797,52.5,52.5
2018-07-11 11:16:00,318.236,-1.079,6.0,396.0,396.0,396.0,12224185.0,45039.0,206958.0,965829.0,1236.08598,9.52071,51.5,33.6,41.8,0.998,50.02,0.0,1241.61362,2628.14575,39.0,171.82142,5.85435,5.95335,5.41553,4.42552,5.0,330.02256,276.18325,202.94319,51.5,52.5
2018-07-11 11:21:00,253.945,16.043,6.0,394.0,394.0,395.0,12224207.0,45039.0,206958.0,965830.0,1177.64706,8.97644,51.5,33.6,41.8,0.993,50.02,0.0,1170.57857,2274.0542,39.0,178.34598,5.73451,5.60291,5.9893800000000015,4.9878300000000015,11.0,283.90394,291.55769,255.28609,51.5,51.5
2018-07-11 11:26:00,273.416,43.205,6.0,396.0,396.0,397.0,12224227.0,45039.0,206958.0,965833.0,1181.62409,9.08449,51.5,33.6,41.8,0.992,50.02,0.0,1182.58451,2341.50024,39.0,195.74481,4.6038,4.59518,4.90971,4.99062,5.0,292.30859,312.10103,270.60231,51.5,51.5
2018-07-11 11:31:00,139.947,-48.928000000000004,6.0,395.0,395.0,396.0,12224238.0,45039.0,206959.0,965837.0,1105.97159,8.4922,51.5,33.6,41.8,0.9570000000000001,50.02,0.01995,1107.54743,1408.49731,38.0,195.74481,4.5057,4.02504,3.34477,4.29706,5.0,163.14458,98.01651,191.35261,51.5,51.5
2018-07-11 11:36:00,268.431,-3.781,6.0,396.0,397.0,397.0,12224251.0,45039.0,206959.0,965841.0,1200.44333,9.20455,51.5,33.6,41.8,0.997,50.02,0.00997,1201.59392,2431.42822,39.0,182.69569,4.45714,5.38655,5.16064,4.31255,5.0,298.80688,263.43231000000003,190.65786,51.5,51.5
2018-07-11 11:41:00,310.238,0.652,6.0,396.0,396.0,397.0,12224275.0,45039.0,206960.0,965842.0,1252.50403,9.56273,51.5,33.6,41.8,0.991,50.02,0.00997,1250.6181800000004,2628.14575,40.0,182.69569,5.18124,5.3835,5.0138,4.62793,5.0,333.48900000000003,284.60488,259.53561,51.5,51.5
2018-07-11 11:46:00,329.392,-7.068,6.0,394.0,395.0,395.0,12224307.0,45039.0,206962.0,965842.0,1252.42895,9.64076,51.5,34.6,42.8,0.9990000000000001,50.02,0.00997,1259.6226,2632.64209,41.0,182.69569,5.5396,5.6159,4.96108,5.09746,5.0,343.41822,378.79591,352.86212,51.5,51.5
2018-07-11 11:51:00,266.89,-20.945999999999998,6.0,395.0,395.0,396.0,12224332.0,45039.0,206963.0,965843.0,1187.76205,9.12451,51.5,34.6,42.8,0.992,50.02,0.00997,1193.58994,2402.20166,40.0,182.69569,5.013330000000002,5.18039,5.2805300000000015,5.21479,5.0,294.45519,280.35075,329.81053,51.5,51.5
2018-07-11 11:56:00,177.57299999999998,-56.833,6.0,394.0,394.0,395.0,12224350.0,45039.0,206964.0,965845.0,1098.22776,8.46618,51.5,34.6,42.8,0.9470000000000001,50.02,0.00997,1103.5454,1729.98987,39.0,200.09452,4.67821,4.57929,4.43524,4.96372,5.0,185.53528,202.39839,274.71928,51.5,51.5
2018-07-11 12:01:00,228.285,53.287,6.0,396.0,396.0,397.0,12224368.0,45039.0,206965.0,965847.0,1118.1427,8.61426,51.5,34.6,42.8,0.8420000000000001,50.02,0.00997,1122.55481,2107.6875,40.0,195.74481,4.7653300000000005,5.00522,5.11067,4.95647,5.0,250.42506,267.55678,257.41858,51.5,51.5
2018-07-11 12:06:00,244.56599999999997,-13.331,6.0,395.0,395.0,396.0,12224385.0,45039.0,206966.0,965849.0,1164.84573,8.9024,51.5,34.6,42.8,0.998,50.02,0.02992,1163.57509,2276.30249,40.0,195.74481,5.50506,5.38945,4.9664,4.81219,5.0,269.30591,265.34806000000003,255.59712,51.5,51.5
2018-07-11 12:11:00,288.908,37.68,6.0,395.0,396.0,396.0,12224397.0,45039.0,206966.0,965852.0,1203.42984,9.20455,51.5,34.6,42.8,0.9790000000000001,50.02,0.02992,1202.59443,2440.42114,40.0,195.74481,5.40482,5.1634400000000005,4.80834,4.31966,5.0,300.1633700000001,251.90798,205.51439,51.5,51.5
2018-07-11 12:16:00,227.417,-13.054,6.0,395.0,396.0,396.0,12224414.0,45039.0,206967.0,965854.0,1139.45322,8.730319999999999,51.5,34.6,42.8,0.997,50.02,0.02992,1137.56227,2135.79004,40.0,189.22025,5.5439,5.26996,5.0078,4.54166,5.0,256.5338,266.41216000000003,226.01097,51.5,51.5
2018-07-11 12:21:00,36.03,-82.787,6.0,393.0,393.0,394.0,12224425.0,45039.0,206967.0,965858.0,1108.22277,8.442169999999999,51.5,34.6,42.8,0.36200000000000004,50.02,0.02992,1101.54446,551.9331099999998,39.0,178.34598,3.29431,3.42621,3.34876,4.18342,5.0,57.29505,66.18514,169.03848,51.5,51.5
2018-07-11 12:31:00,199.93099999999998,-57.788000000000004,6.0,394.0,393.0,394.0,12224449.0,45039.0,206968.0,965864.0,1101.19932,8.46418,51.5,34.6,42.8,0.9520000000000001,50.02,0.02992,1106.54692,2030.12463,39.0,178.34598,4.16974,4.0850800000000005,3.61076,4.16938,5.0,204.72406,122.60454,183.68288,51.5,51.5
2018-07-11 12:41:00,215.079,-8.103,6.0,394.0,394.0,395.0,12224483.0,45039.0,206970.0,965868.0,1115.53137,8.55423,51.5,35.6,43.8,0.998,50.02,0.00997,1120.55387,2107.6875,40.0,163.122,5.10374,5.16058,4.3989,4.34042,5.0,241.41628,195.86008,209.21411,51.5,51.5
2018-07-11 12:46:00,170.91099999999997,-32.455,6.0,394.0,395.0,395.0,12224504.0,45039.0,206971.0,965870.0,1107.2323199999996,8.43417,51.5,35.6,43.8,0.985,50.02,0.00997,1101.54446,1750.2236300000004,40.0,150.07287,4.0462,4.283930000000002,4.152819999999998,4.50316,5.0,200.08489,191.47391,243.35388,51.5,51.5
2018-07-11 12:51:00,313.774,3.978,6.0,396.0,395.0,396.0,12224532.0,45039.0,206974.0,965870.0,1240.73834,9.5107,51.5,35.6,43.8,0.9990000000000001,50.02,0.00997,1238.6121,2522.48047,42.0,195.74481,4.81947,4.96568,5.37368,5.4943300000000015,5.0,336.60319,373.48106,323.752,51.5,51.5
2018-07-11 12:56:00,229.706,-2.685,6.0,395.0,395.0,396.0,12224537.0,45039.0,206975.0,965875.0,1118.72794,8.60225,51.5,35.6,43.8,0.998,50.02,0.00997,1124.55576,2107.6875,40.0,215.3185,4.30169,4.32097,4.02941,4.26184,5.0,247.81477,173.86645,169.31373,51.5,51.5
2018-07-11 13:06:00,-23.234,-91.58200000000001,6.0,394.0,394.0,395.0,12224567.0,45039.0,206976.0,965881.0,1098.07774,8.41216,51.5,35.6,43.8,0.207,50.02,-0.01995,1099.54344,57.3291,40.0,167.47171,2.47779,2.85431,3.59662,4.2887,5.0,11.81219,73.14123000000002,186.08177,51.5,51.5
2018-07-11 13:21:00,207.94,-33.08,6.0,395.0,394.0,395.0,12224586.0,45043.0,206977.0,965888.0,1109.96363,8.5042,50.5,35.6,43.8,0.981,50.02,0.01995,1108.5479300000004,2067.21997,61.0,191.39511,3.91651,4.27079,4.42336,4.37225,5.0,236.95295,222.49269,167.74058,49.5,50.5
2018-07-11 13:26:00,35.368,-67.675,6.0,394.0,393.0,394.0,12224595.0,45043.0,206978.0,965891.0,1092.99022,8.426160000000001,50.5,35.6,43.8,0.502,50.02,0.01995,1097.54243,467.62561,45.0,191.39511,3.41227,3.04189,2.6998,3.76907,5.0,69.11570999999999,43.8227,129.24831,50.5,49.5
2018-07-11 13:31:00,115.25299999999999,-52.428999999999995,6.0,394.0,394.0,395.0,12224617.0,45043.0,206981.0,965892.0,1101.0192,8.442169999999999,51.5,36.6,43.8,0.909,50.02,-0.00997,1101.54446,1241.00635,43.0,178.34598,3.86569,3.9395,4.19813,4.60239,5.0,136.80875,259.36372,245.91567,50.5,50.5
2018-07-11 13:36:00,204.019,-21.881999999999998,6.0,395.0,394.0,395.0,12224624.0,45043.0,206981.0,965896.0,1104.90614,8.44818,51.5,36.6,43.8,0.993,50.02,-0.01995,1103.5454,2039.11743,41.0,176.17113,3.5445900000000004,4.0648800000000005,4.36758,4.13102,5.0,218.88711,190.22903,168.90481,51.5,50.5
2018-07-11 13:41:00,120.969,-51.067,6.0,393.0,393.0,394.0,12224632.0,45043.0,206982.0,965900.0,1101.16929,8.43417,51.5,36.6,43.8,0.919,50.02,-0.01995,1101.54446,1287.09448,41.0,171.82142,4.29922,4.030869999999998,3.68178,3.93423,5.0,138.3813,96.64627,133.54041,51.5,51.5
2018-07-11 13:46:00,129.495,-33.626999999999995,6.0,394.0,394.0,395.0,12224635.0,45043.0,206983.0,965905.0,1099.62348,8.44017,51.5,37.6,43.8,0.9840000000000001,50.02,-0.03989,1100.54395,1350.04407,41.0,171.82142,4.32685,4.06951,3.37952,3.36142,5.0,153.79572,59.85493,75.91858,51.5,51.5
2018-07-11 13:51:00,0.624,104.04799999999999,6.0,395.0,395.0,396.0,12224640.0,45043.0,206984.0,965909.0,1095.90165,8.42416,52.5,37.6,44.8,0.531,50.02,0.00997,1100.54395,314.74802,41.0,163.122,3.27009,3.41238,3.75971,3.52579,16.0,35.9153,41.25519,75.82046,51.5,51.5
2018-07-11 13:56:00,140.515,-39.541,6.0,395.0,395.0,396.0,12224657.0,45043.0,206986.0,965911.0,1093.18535,8.40415,52.5,38.6,44.8,0.961,50.02,-0.00997,1097.54243,1542.26514,43.0,152.24773000000005,5.20599,4.82742,5.37081,4.3464800000000015,11.0,193.05058,273.79694,184.68092,52.5,51.5
2018-07-11 14:01:00,516.735,64.643,6.0,396.0,396.0,397.0,12224680.0,45043.0,206988.0,965912.0,1457.71541,11.20354,53.5,38.6,44.8,0.993,50.02,-0.00997,1464.72406,3594.8715799999995,43.0,171.82142,6.10409,6.5201,6.1866900000000005,5.01969,5.0,536.28338,418.32041,276.33356000000003,52.5,52.5
2018-07-11 14:06:00,101.803,64.2,6.0,394.0,394.0,395.0,12224709.0,45043.0,206990.0,965912.0,1099.30837,8.43017,54.5,39.6,44.8,0.804,50.02,-0.00997,1101.54446,995.95264,43.0,171.82142,3.85947,3.80869,4.4177800000000005,5.11905,5.0,122.13605,243.803,328.00228,53.5,52.5
2018-07-11 14:12:00,275.866,14.696,6.0,395.0,394.0,395.0,12224723.0,45044.0,206993.0,965917.0,1202.96457,9.24057,54.5,40.6,45.8,0.993,50.02,0.0,1204.59537,2396.5813,43.0,152.24773000000005,5.8327800000000005,5.99025,6.47653,4.722569999999998,5.0,307.6865,390.9525,240.48552,54.5,53.5
2018-07-11 14:17:00,-15.27,-86.04299999999999,6.0,392.0,391.0,392.0,12224738.0,45044.0,206995.0,965919.0,1104.8761,8.41416,54.5,40.6,45.8,0.253,50.02,0.0,1099.54344,24.7302,42.0,184.87054,3.44187,3.45769,3.91167,4.87145,5.0,13.25457,80.82859,215.01725,54.5,54.5
2018-07-11 14:37:00,78.10600000000001,-56.76,6.0,393.0,392.0,393.0,12224750.0,45047.0,206996.0,965926.0,1106.64693,8.420160000000001,54.5,40.6,45.8,0.8290000000000001,50.02,-0.03989,1100.54395,906.0246,62.0,191.39511,3.75152,3.83152,4.07491,4.26702,5.0,104.7352,136.66262,110.71934,53.5,53.5
2018-07-11 14:57:00,9.066,-82.02799999999999,6.0,393.0,393.0,393.0,12224758.0,45051.0,206997.0,965937.0,1099.12826,8.43417,53.5,40.6,44.8,0.13,50.02,-0.01995,1100.54395,301.25879,52.0,195.74481,2.77446,2.75643,2.96375,3.51804,5.0,33.87547,61.76788000000001,51.24141,53.5,54.5
2018-07-11 15:25:00,63.73,-62.505,6.0,394.0,393.0,394.0,12224767.0,45053.0,206998.0,965945.0,1099.30837,8.416160000000001,53.5,40.6,44.8,0.72,50.02,0.00997,1100.54395,694.69379,67.0,178.34598,2.92626,3.1203,3.39943,3.70248,5.0,80.23536,96.85024,57.87638000000001,53.5,53.5
2018-07-11 16:06:00,226.697,0.047,6.0,395.0,395.0,395.0,12224777.0,45056.0,206999.0,965956.0,1132.42977,8.65028,54.5,41.6,45.8,0.998,50.02,0.01995,1125.55626,2114.43213,56.0,160.94715,4.54936,5.0353,4.63936,3.77778,16.0,249.12419,213.67192000000003,79.78939,54.5,54.5
2018-07-11 16:11:00,4.579,-49.41,6.0,395.0,396.0,397.0,12224787.0,45056.0,207000.0,965959.0,1107.80255,8.42817,54.5,41.6,45.8,0.22,50.02,0.01995,1100.54395,152.87761,54.0,152.24773000000005,2.8813,2.98358,3.07576,3.67004,5.0,19.41973,29.72153,99.81023,54.5,54.5
2018-07-11 16:21:00,225.894,0.9109999999999999,6.0,395.0,395.0,396.0,12224806.0,45056.0,207001.0,965965.0,1120.99406,8.59025,55.5,42.6,46.8,0.996,50.02,-0.01995,1122.55481,2124.54907,45.0,145.72316999999995,5.37892,5.32314,4.98356,4.2049400000000015,16.0,246.59334,238.9293,170.33569,54.5,54.5
2018-07-11 16:26:00,67.283,-53.31399999999999,6.0,396.0,395.0,396.0,12224813.0,45056.0,207001.0,965969.0,1106.78207,8.42817,55.5,43.6,46.8,0.7609999999999999,50.02,0.01995,1101.54446,707.0589,43.0,126.14948,2.86978,2.69574,2.63315,3.53074,5.0,81.02179,81.77195999999998,120.68066,55.5,54.5
2018-07-11 16:31:00,43.121,-72.543,6.0,395.0,395.0,395.0,12224818.0,45056.0,207001.0,965974.0,1105.70145,8.42817,55.5,44.6,47.8,0.52,50.02,0.01995,1097.54243,617.1309200000002,43.0,126.14948,4.14085,3.68221,3.26006,3.39129,5.0,75.26646,56.57754,89.81662,55.5,55.5
2018-07-11 16:55:00,158.779,-36.429,6.0,397.0,397.0,398.0,12224826.0,45061.0,207001.0,965986.0,1102.73004,8.43817,55.5,44.6,47.8,0.981,50.02,0.01995,1101.54446,1535.52063,54.0,126.14948,4.60352,3.97982,3.59191,3.57126,5.0,174.56472,136.22692,69.50915,55.5,55.5
2018-07-11 17:00:00,410.769,52.13,6.0,393.0,394.0,393.0,12224842.0,45061.0,207002.0,965989.0,1335.49509,10.23506,56.5,44.6,47.8,0.956,50.02,0.00997,1335.66011,2977.74097,58.0,126.14948,6.00776,5.55161,5.50932,4.13415,5.0,421.53053,408.38356,183.15216,55.5,55.5
2018-07-11 17:05:00,311.72900000000004,2.057,6.0,390.0,390.0,390.0,12224871.0,45061.0,207004.0,965994.0,1229.33259,9.44267,56.5,44.6,47.8,0.9990000000000001,50.02,0.00997,1230.60833,2534.84546,45.0,126.14948,5.02457,4.95972,5.10809,4.74925,5.0,327.89109,334.20162,295.06934,56.5,55.5
2018-07-11 17:10:00,171.52200000000002,-88.28299999999999,6.0,389.0,389.0,390.0,12224888.0,45061.0,207009.0,965998.0,1094.47596,8.43017,56.5,44.6,47.8,0.904,50.02,0.00997,1099.54344,1718.7489,44.0,126.14948,4.84353,4.7278,4.5117699999999985,4.6184,15.0,200.03091,193.97603,246.40200000000002,56.5,56.5
2018-07-11 17:15:00,81.708,-83.39399999999999,6.0,389.0,389.0,390.0,12224899.0,45061.0,207012.0,966002.0,1098.87314,8.43817,57.5,44.6,47.8,0.698,50.02,0.03989,1100.54395,937.49945,44.0,113.10034,3.61274,3.95138,3.91806,4.147880000000002,5.0,111.17711,143.2928,189.10756,56.5,56.5
2018-07-11 17:20:00,225.416,-44.843999999999994,6.0,391.0,391.0,392.0,12224913.0,45061.0,207017.0,966006.0,1125.90148,8.652280000000001,57.5,44.6,47.8,0.98,50.02,0.0,1131.55923,2131.2937,44.0,113.10034,4.6346,4.4085,4.74021,4.3293599999999985,5.0,251.43141,251.3343,200.32245,57.5,56.5
2018-07-11 17:25:00,288.51599999999996,-60.347,6.0,391.0,391.0,392.0,12224946.0,45061.0,207019.0,966008.0,1219.92297,9.35262,57.5,44.6,47.8,0.988,50.02,0.0,1218.60232,2444.91748,44.0,106.57576,4.6875,5.03333,5.34406,5.2054,5.0,319.26016,385.3675,344.43828,57.5,57.5
2018-07-11 17:30:00,287.68,-56.721000000000004,6.0,391.0,391.0,393.0,12224975.0,45061.0,207020.0,966011.0,1211.24868,9.3166,57.5,44.6,47.8,0.971,50.02,0.0,1216.60131,2493.253910000001,44.0,106.57576,5.52168,4.93428,5.17318,5.36599,5.0,314.6387200000001,357.44209,366.66228,57.5,57.5
2018-07-11 17:35:00,232.95,-52.82,6.0,392.0,392.0,394.0,12224995.0,45061.0,207024.0,966015.0,1136.72184,8.76833,57.5,44.6,47.8,0.97,50.02,0.02992,1140.56372,2157.14795,44.0,106.57576,4.36966,4.42318,4.57329,4.91371,5.0,260.37102000000004,272.90656,304.36066,57.5,57.5
2018-07-11 17:45:00,221.91400000000002,188.418,6.0,394.0,394.0,394.0,12225049.0,45061.0,207029.0,966021.0,1128.51274,8.68229,57.5,44.6,47.8,0.5870000000000001,50.02,0.0,1134.56075,2080.70923,45.0,106.57576,4.71823,4.76555,4.70357,5.04431,5.0,254.07159,258.56511,338.42978,57.5,57.5
2018-07-11 17:50:00,470.338,69.835,6.0,390.0,391.0,393.0,12225067.0,45061.0,207033.0,966025.0,1408.59625,10.79734,56.5,44.6,47.8,0.9990000000000001,50.02,0.0,1406.69538,3235.1599100000008,44.0,106.57576,6.15911,6.13926,5.86666,4.90923,5.0,488.13994,407.84334,292.17584,57.5,57.5
2018-07-11 18:00:00,544.681,-57.055,6.0,391.0,391.0,393.0,12225131.0,45061.0,207040.0,966030.0,1467.32016,11.28558,56.5,44.6,47.8,0.9990000000000001,50.02,0.03989,1473.72833,3698.28906,44.0,100.05118,6.31703,6.4661300000000015,6.3396,5.48983,5.0,558.21875,536.42344,399.29916,56.5,56.5
2018-07-11 18:06:00,394.105,-43.595,6.0,392.0,392.0,393.0,12225181.0,45061.0,207044.0,966033.0,1331.99834,10.25307,56.5,44.6,48.8,0.995,50.02,0.03989,1337.6611300000004,3013.71191,44.0,106.57576,5.4021,5.99177,5.52427,5.75085,5.0,417.16525,414.39572,471.35925,56.5,56.5
2018-07-11 18:11:00,556.053,-44.248000000000005,6.0,392.0,392.0,394.0,12225220.0,45061.0,207045.0,966036.0,1476.7749,11.37762,56.5,45.6,48.8,0.9990000000000001,50.02,0.03989,1483.73326,3747.74951,45.0,106.57576,6.12792,6.53123,6.09284,5.85455,5.0,573.589,572.7461900000002,493.66878,56.5,56.5
2018-07-11 18:21:00,700.2760000000001,-30.921999999999997,6.0,393.0,393.0,395.0,12225292.0,45061.0,207049.0,966043.0,1608.49501,12.30408,57.5,45.6,48.8,0.9990000000000001,50.02,0.0,1606.79416,4249.09814,45.0,95.70146,6.730180000000002,7.00943,6.8081,5.74331,5.0,724.6248099999998,662.55569,479.039,57.5,56.5
2018-07-11 18:26:00,663.3689999999999,-29.599,6.0,393.0,393.0,395.0,12225354.0,45061.0,207050.0,966045.0,1563.93797,12.04195,57.5,47.6,48.8,0.9990000000000001,50.02,0.0,1570.77635,4129.94336,45.0,95.70146,6.16423,6.06653,6.43003,6.36331,5.0,682.3755,725.1646900000002,652.52006,57.5,57.5
2018-07-11 18:31:00,633.683,-54.858999999999995,6.0,392.0,392.0,395.0,12225402.0,45061.0,207053.0,966048.0,1547.44484,11.85386,57.5,49.6,48.8,0.9990000000000001,50.02,0.03989,1548.76549,3920.86084,45.0,95.70146,6.594189999999998,6.6372,6.4073699999999985,6.255730000000002,5.0,648.9411299999998,606.78812,605.96225,57.5,57.5
2018-07-11 18:36:00,527.2280000000001,-40.594,6.0,392.0,392.0,395.0,12225446.0,45061.0,207056.0,966051.0,1478.26057,11.37162,57.5,50.6,49.8,0.9990000000000001,50.02,0.03989,1479.7313800000004,3624.09839,45.0,100.05118,6.83731,5.8669400000000005,5.9028,6.09411,5.0,571.19475,579.25325,574.7624400000002,57.5,57.5
2018-07-11 18:41:00,727.313,61.036,6.0,395.0,394.0,397.0,12225505.0,45061.0,207058.0,966054.0,1599.02526,12.32609,58.5,52.6,49.8,0.987,50.02,0.03989,1606.79416,4334.52979,45.0,100.05118,6.7767300000000015,6.57992,6.81262,6.60565,5.0,738.71325,809.6206900000002,695.89581,57.5,57.5
2018-07-11 18:46:00,861.2739999999999,-35.205999999999996,6.0,393.0,393.0,396.0,12225570.0,45061.0,207060.0,966056.0,1733.11652,13.20853,58.5,54.6,49.8,0.996,50.02,0.03989,1721.85101,4916.81348,45.0,100.05118,8.03285,7.54765,7.282960000000001,6.884289999999999,5.0,887.86681,752.13631,754.0231200000002,58.5,57.5
2018-07-11 18:51:00,697.587,87.449,6.0,393.0,392.0,396.0,12225639.0,45061.0,207061.0,966058.0,1589.04541,12.18002,59.5,56.6,49.8,0.971,50.02,0.03989,1587.78468,4218.74707,45.0,110.92548,7.12909,7.1185100000000014,6.653860000000001,6.911789999999999,5.0,700.30256,658.92263,790.50675,58.5,58.5
2018-07-11 18:56:00,593.178,-37.79,6.0,392.0,392.0,394.0,12225710.0,45061.0,207063.0,966060.0,1529.07578,11.7258,59.5,58.6,49.8,0.9990000000000001,50.02,0.03989,1526.75448,3891.63403,46.0,110.92548,5.59618,5.77157,6.5218,7.01784,5.0,635.34781,762.2280000000001,834.51494,59.5,58.5
2018-07-11 19:01:00,381.35,-44.03,6.0,391.0,391.0,394.0,12225760.0,45061.0,207067.0,966062.0,1335.85532,10.19704,59.5,59.6,49.8,0.985,50.02,0.03989,1327.6562,2904.67432,44.0,110.92548,5.34477,5.63622,5.44203,6.4764300000000015,5.0,410.79769,472.37616,691.8996900000002,59.5,59.5
2018-07-11 19:06:00,482.526,-49.254,6.0,392.0,391.0,394.0,12225798.0,45061.0,207069.0,966065.0,1430.08681,10.95542,59.5,60.6,49.8,0.997,50.02,0.03989,1428.7061,3450.98706,43.0,106.57576,6.39126,5.38984,5.52909,5.9915699999999985,5.0,512.47594,516.26719,568.54831,59.5,59.5
2018-07-11 19:11:00,520.5419999999999,-59.246,6.0,391.0,391.0,393.0,12225832.0,45061.0,207070.0,966070.0,1462.2478,11.1315,59.5,60.6,49.8,0.997,50.02,0.00997,1453.71849,3502.69556,43.0,95.70146,5.3238699999999985,5.76058,6.07016,5.71657,5.0,536.32381,497.52512,476.49269,59.5,59.5
2018-07-11 19:16:00,824.258,-47.336999999999996,6.0,391.0,391.0,394.0,12225883.0,45061.0,207072.0,966074.0,1705.08265,13.05445,59.5,60.6,49.8,0.995,50.02,-0.00997,1702.84153,4821.26514,45.0,95.70146,6.898339999999999,7.308110000000001,7.3483100000000015,6.34621,5.0,876.6226199999999,850.0585599999998,601.9820599999998,59.5,59.5
2018-07-11 19:21:00,635.867,-53.515,6.0,391.0,391.0,393.0,12225950.0,45061.0,207074.0,966077.0,1554.03305,11.9359,59.5,61.6,49.8,0.9990000000000001,50.02,-0.00997,1555.76889,4002.91992,45.0,95.70146,6.618310000000001,6.8999,6.8773,6.79391,5.0,663.1308700000002,728.74162,733.06056,59.5,59.5
2018-07-11 19:26:00,1096.259,-10.135,6.0,392.0,392.0,395.0,12226013.0,45061.0,207075.0,966080.0,1762.7263100000002,13.39262,59.5,61.6,49.8,1.0,50.02,-0.00997,1750.86528,6064.51953,46.0,102.22604,8.146989999999999,7.75374,7.9039100000000015,7.0598899999999984,5.0,1106.598,1070.08925,799.24869,59.5,59.5
2018-07-11 19:31:00,774.4119999999999,15.408,6.0,391.0,391.0,395.0,12226082.0,45061.0,207078.0,966083.0,1640.79099,12.60823,60.5,62.6,50.8,0.9990000000000001,50.02,-0.00997,1641.81147,4422.209470000002,45.0,102.22604,6.688960000000002,6.60387,6.935039999999999,7.04649,5.0,781.27569,760.63525,802.53906,59.5,59.5
2018-07-11 19:36:00,1119.116,-32.248000000000005,6.0,392.0,392.0,395.0,12226151.0,45061.0,207079.0,966086.0,1765.57768,13.46866,60.5,63.6,50.8,0.995,50.02,-0.00997,1755.86782,6187.04639,46.0,102.22604,8.254660000000001,7.60272,7.84467,7.1753800000000005,5.0,1099.42625,1053.19625,849.07231,60.5,59.5
2018-07-11 19:51:00,720.328,-63.288000000000004,6.0,391.0,391.0,393.0,12226333.0,45061.0,207090.0,966095.0,1631.54647,12.47417,60.5,64.6,50.8,0.998,50.02,0.03989,1629.80553,4621.17529,44.0,102.22604,5.94046,5.8717,6.2365900000000005,6.465330000000002,5.0,752.4839400000002,712.5203799999998,708.5830000000001,60.5,60.5
2018-07-11 19:56:00,553.132,-49.125,6.0,391.0,390.0,393.0,12226399.0,45061.0,207091.0,966099.0,1492.4125800000004,11.49168,60.5,64.6,50.8,0.9940000000000001,50.02,0.01995,1500.74173,3746.62524,44.0,102.22604,6.12798,5.52522,6.097569999999998,6.601889999999999,5.0,591.93275,675.58475,769.3575599999998,60.5,60.5
2018-07-11 20:01:00,843.133,-60.698,6.0,392.0,391.0,395.0,12226460.0,45061.0,207093.0,966102.0,1705.1126800000004,13.13849,60.5,65.6,50.8,0.9990000000000001,50.02,0.00997,1713.8471,4914.56543,44.0,102.22604,7.53827,7.40857,6.97744,6.6113,5.0,872.0156199999999,836.5125,766.4553099999998,60.5,60.5
2018-07-11 20:06:00,668.1669999999999,-53.59,6.0,391.0,390.0,393.0,12226527.0,45061.0,207095.0,966105.0,1580.97137,12.10398,61.5,65.6,50.8,0.9990000000000001,50.02,0.00997,1579.7807699999996,4141.18457,44.0,102.22604,6.98526,6.46502,6.57078,6.8472800000000005,5.0,687.22988,740.8508099999998,812.79319,60.5,60.5
2018-07-11 20:16:00,679.648,-48.507,6.0,390.0,389.0,392.0,12226667.0,45061.0,207099.0,966111.0,1606.31891,12.20203,61.5,66.6,50.8,0.9990000000000001,50.02,0.00997,1596.78924,4270.45605,44.0,106.57576,6.403569999999998,6.51145,6.84355,7.13152,5.0,709.90112,795.15125,852.8656199999998,61.5,61.5
