date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-11 20:21:00,652.177,-50.426,6.0,390.0,389.0,392.0,12226727.0,45061.0,207102.0,966114.0,1583.10243,12.04795,61.5,67.6,50.8,0.998,50.02,0.00997,1573.77787,4061.37329,44.0,106.57576,7.04988,6.7515,6.71663,6.90828,5.0,684.21712,725.4575,776.48494,61.5,61.5
2018-07-11 20:26:00,690.502,-50.827,6.0,390.0,389.0,392.0,12226786.0,45061.0,207106.0,966118.0,1589.70566,12.24605,61.5,67.6,50.8,0.993,50.02,0.00997,1597.78975,4289.56543,44.0,106.57576,6.00321,6.4119199999999985,6.52572,6.7901,5.0,710.20488,719.74231,740.914,61.5,61.5
2018-07-11 20:36:00,641.461,310.119,6.0,397.0,397.0,399.0,12226900.0,45061.0,207114.0,966124.0,1540.82659,11.82785,61.5,67.6,50.8,0.887,50.02,0.00997,1538.76056,4084.97949,44.0,106.57576,6.44267,6.6277,6.7093300000000005,6.8131,5.0,645.60175,713.34781,722.58938,61.5,61.5
2018-07-11 20:41:00,805.002,-62.668,6.0,392.0,392.0,394.0,12226961.0,45061.0,207116.0,966127.0,1686.03832,12.91438,61.5,67.6,50.8,0.997,50.02,0.00997,1686.83385,4772.92871,43.0,113.10034,6.36378,7.3509600000000015,7.07562,6.8731100000000005,5.0,832.7194400000002,763.4984400000002,752.17675,61.5,61.5
2018-07-11 20:46:00,913.263,-17.9,6.0,392.0,392.0,394.0,12227027.0,45061.0,207117.0,966130.0,1747.4786,13.39662,61.5,67.6,50.8,0.997,50.02,0.00997,1747.8637600000004,5193.34229,44.0,113.10034,7.51094,7.589539999999999,7.420260000000002,7.00304,5.0,938.89962,908.248,799.89406,61.5,61.5
2018-07-11 20:51:00,872.653,-59.341,6.0,391.0,391.0,393.0,12227097.0,45061.0,207118.0,966133.0,1707.9792,13.13649,61.5,67.6,50.8,0.9990000000000001,50.02,0.00997,1716.8486300000004,4911.19287,44.0,113.10034,7.08812,7.086060000000002,7.07345,7.04196,5.0,879.2786199999998,831.1551900000002,836.03769,61.5,61.5
2018-07-11 20:56:00,770.9689999999999,-35.158,6.0,391.0,391.0,393.0,12227163.0,45061.0,207120.0,966136.0,1670.49073,12.70428,61.5,67.6,51.8,0.9990000000000001,50.02,0.00997,1660.82082,4640.28516,44.0,113.10034,6.68314,6.15534,7.018789999999999,6.99799,5.0,812.66312,875.26281,822.08238,61.5,61.5
2018-07-11 21:01:00,553.581,-35.9,6.0,390.0,390.0,392.0,12227215.0,45061.0,207123.0,966139.0,1500.5615400000004,11.51569,61.5,67.6,51.8,0.9940000000000001,50.02,0.00997,1501.74224,3820.81567,41.0,113.10034,5.85082,6.10303,5.97987,6.52612,5.0,590.13162,590.17269,701.7715599999998,61.5,61.5
2018-07-11 21:07:00,493.874,132.661,6.0,395.0,395.0,397.0,12227269.0,45061.0,207128.0,966142.0,1427.25046,10.89138,61.5,67.6,51.8,0.879,50.02,0.0,1418.70118,3325.08789,41.0,100.05118,5.65564,5.55808,5.80872,6.2073800000000015,5.0,504.4507200000001,505.27906,609.03925,61.5,61.5
2018-07-11 21:12:00,454.06,-44.88,6.0,393.0,393.0,395.0,12227308.0,45061.0,207130.0,966144.0,1403.56878,10.74331,61.5,66.6,51.8,0.997,50.02,0.01995,1404.69437,3299.23364,41.0,100.05118,4.84779,5.06401,5.35687,5.73003,5.0,483.28228,480.6185,527.17719,61.5,61.5
2018-07-11 21:22:00,646.357,-21.739,6.0,394.0,394.0,395.0,12227401.0,45061.0,207132.0,966149.0,1576.51421,11.98592,61.5,65.6,51.8,0.9990000000000001,50.02,0.01995,1565.77396,4160.29395,43.0,100.05118,6.69853,6.24244,5.99124,5.87197,5.0,667.47912,636.02456,581.39838,61.5,61.5
2018-07-11 21:27:00,979.813,-39.54,6.0,395.0,395.0,397.0,12227467.0,45061.0,207133.0,966151.0,1764.75225,13.44264,61.5,65.6,51.8,1.0,50.02,0.01995,1754.86731,5364.20508,43.0,91.35173,8.20279,7.4245100000000015,7.0979,6.45367,5.0,958.71969,919.88781,742.72712,61.5,61.5
2018-07-11 21:32:00,1105.0539999999999,0.601,6.0,395.0,396.0,398.0,12227564.0,45061.0,207133.0,966151.0,1750.91543,13.41063,61.5,65.6,51.8,1.0,50.02,0.01995,1753.8668,6208.40381,47.0,91.35173,8.57293,8.23582,8.309989999999999,7.4691,5.0,1124.99562,1254.55375,1040.84406,61.5,61.5
2018-07-11 21:37:00,1550.731,-16.672,6.0,395.0,395.0,397.0,12227672.0,45061.0,207134.0,966152.0,1740.1101600000004,13.38862,62.5,65.6,51.8,0.991,50.02,0.01995,1749.86477,8420.63379,49.0,91.35173,8.5933,9.04257,8.93926,8.029639999999999,5.0,1553.0528800000004,1563.9235,1227.759,61.5,61.5
2018-07-11 21:47:00,1529.89,-18.067,6.0,397.0,397.0,400.0,12227930.0,45061.0,207135.0,966154.0,1756.49818,13.43464,63.5,66.6,51.8,0.991,50.02,0.01995,1757.86883,8556.64941,51.0,97.87632,8.950569999999997,8.85114,8.80375,8.7999,5.0,1537.2033800000004,1500.80538,1545.14062,62.5,62.5
2018-07-11 22:07:00,1729.454,4.3839999999999995,6.0,398.0,399.0,402.0,12228547.0,45061.0,207135.0,966157.0,1743.5467,13.33459,64.5,67.6,52.8,0.991,50.02,0.04987,1740.8605,9661.63965,58.0,97.87632,9.24942,9.56752,9.77515,9.58614,5.0,1825.59025,1999.011,1903.6535,64.5,64.5
2018-07-11 22:12:00,1733.351,-14.065,6.0,397.0,398.0,402.0,12228708.0,45061.0,207135.0,966158.0,1721.03565,13.1585,65.5,68.6,52.8,0.991,50.02,0.02992,1718.8494899999996,9435.69531,58.0,97.87632,9.86548,9.78423,9.78482,9.68361,5.0,1856.48662,1979.25388,1952.56338,64.5,64.5
2018-07-11 22:17:00,2059.2729999999997,-6.684,6.0,398.0,398.0,401.0,12228848.0,45061.0,207135.0,966158.0,1752.44615,13.38262,65.5,68.6,53.8,0.991,50.02,2.41354,1740.8605,11319.68652,58.0,97.87632,9.64657,9.51669,9.5425,9.76291,5.0,2048.91725,1932.1035,1978.7415,65.5,64.5
2018-07-11 22:22:00,1860.7160000000001,-8.56,6.0,396.0,396.0,400.0,12229002.0,45061.0,207135.0,966159.0,1759.6347,13.46265,65.5,68.6,53.8,0.991,50.02,0.02992,1757.86883,10021.35156,57.0,97.87632,9.22186,9.09109,9.39306,9.55419,5.0,1775.32825,1887.9925,1941.52825,65.5,65.5
2018-07-11 22:32:00,1987.9289999999999,17.7,6.0,398.0,399.0,402.0,12229314.0,45061.0,207135.0,966160.0,1757.95382,13.58271,66.5,69.6,55.8,0.991,50.02,2.54319,1765.8727399999998,11084.75,58.0,97.87632,9.68958,9.59929,9.66619,9.61415,5.0,2053.99888,1999.07388,1967.58712,65.5,65.5
2018-07-11 22:42:00,1959.3029999999999,19.12,6.0,398.0,398.0,401.0,12229618.0,45061.0,207135.0,966161.0,1744.95744,13.42864,66.5,70.6,56.8,0.991,50.02,0.02992,1753.8668,10953.23047,55.0,97.87632,9.77308,9.36739,9.42945,9.41535,5.0,1994.382,1791.21125,1864.92575,66.5,66.5
2018-07-11 22:47:00,1672.141,10.02,6.0,397.0,398.0,401.0,12229753.0,45061.0,207135.0,966162.0,1750.61512,13.394620000000002,66.5,70.6,56.8,0.991,50.02,0.03989,1749.86477,9430.0752,53.0,97.87632,9.43726,9.19988,9.11192,9.22453,5.0,1745.86388,1665.79925,1751.78875,66.5,66.5
2018-07-11 23:02:00,1561.2839999999999,6.006,6.0,396.0,397.0,400.0,12230156.0,45061.0,207135.0,966164.0,1744.8825,13.43464,66.5,71.6,58.8,0.991,50.02,0.04987,1753.8668,8845.54297,50.0,97.87632,9.02726,8.54272,8.44962,8.7944,5.0,1598.20875,1543.32488,1612.5248800000004,66.5,66.5
2018-07-11 23:07:00,1737.025,24.011,6.0,396.0,397.0,400.0,12230288.0,45061.0,207135.0,966164.0,1738.6842600000002,13.40863,66.5,71.6,58.8,0.991,50.02,0.04987,1746.86325,9777.42188,51.0,97.87632,9.24288,8.38623,8.5059,8.679680000000001,5.0,1809.72638,1596.6815,1615.619,66.5,66.5
2018-07-11 23:12:00,1549.29,-7.9,6.0,396.0,397.0,400.0,12230410.0,45061.0,207135.0,966165.0,1740.17008,13.39262,66.5,71.6,58.8,0.991,50.02,0.04987,1749.86477,8656.69434,50.0,97.87632,8.67633,8.58913,8.4779,8.5783,5.0,1607.57638,1534.2355,1556.59488,66.5,66.5
2018-07-11 23:17:00,1671.6970000000001,-1.2590000000000001,6.0,397.0,398.0,401.0,12230535.0,45061.0,207135.0,966166.0,1751.86083,13.41863,66.5,71.6,58.8,0.991,50.02,0.04987,1750.86528,9064.74219,51.0,97.87632,9.81951,8.95166,8.683710000000001,8.58129,5.0,1666.95588,1632.989,1587.71775,66.5,66.5
2018-07-11 23:27:00,1477.664,-15.722000000000001,6.0,396.0,396.0,399.0,12230815.0,45061.0,207135.0,966167.0,1748.25912,13.42864,66.5,71.6,58.8,0.991,50.02,0.04987,1749.86477,8265.50781,50.0,97.87632,8.343119999999999,8.15092,8.26675,8.61581,5.0,1520.46212,1483.69675,1660.24438,66.5,66.5
2018-07-11 23:32:00,1452.6960000000001,76.569,6.0,396.0,396.0,399.0,12230938.0,45061.0,207135.0,966168.0,1746.3381399999996,13.40462,66.5,71.6,58.8,0.991,50.02,0.04987,1749.86477,7754.0419900000015,49.0,97.87632,8.998,8.72407,8.148719999999999,8.39333,5.0,1439.48088,1455.59312,1552.50538,66.5,66.5
2018-07-11 23:37:00,1703.029,14.732999999999999,6.0,395.0,396.0,398.0,12231070.0,45061.0,207136.0,966169.0,1745.6028199999996,13.412629999999998,66.5,71.6,59.8,0.991,50.02,0.04987,1754.86731,9449.18457,50.0,97.87632,9.30494,8.58723,8.36256,8.35174,5.0,1709.29225,1636.9765,1571.34862,66.5,66.5
2018-07-11 23:47:00,1415.3829999999998,-15.136,6.0,394.0,394.0,397.0,12231346.0,45061.0,207136.0,966170.0,1743.0364600000007,13.42864,66.5,71.6,59.8,0.991,50.02,0.04987,1751.8657899999996,7695.58838,49.0,93.52659,8.23345,8.871410000000003,8.891910000000003,8.80269,5.0,1398.78325,1490.8755,1630.14038,66.5,66.5
2018-07-11 23:52:00,1640.075,11.697000000000001,6.0,395.0,396.0,397.0,12231473.0,45061.0,207136.0,966171.0,1742.88645,13.43264,66.5,71.6,59.8,0.991,50.02,0.04987,1751.8657899999996,9198.51074,50.0,93.52659,9.35554,9.02225,9.08157,8.9346,5.0,1683.88675,1616.34162,1584.09275,66.5,66.5
2018-07-12 00:02:00,1830.4,12.329,6.0,397.0,398.0,400.0,12231762.0,45061.0,207137.0,966173.0,1749.9700300000004,13.43064,66.5,71.6,59.8,0.991,50.02,0.04987,1752.8663,10227.06152,54.0,93.52659,9.70564,9.07246,9.1872,9.23394,5.0,1860.73688,1837.88075,1771.51262,66.5,66.5
2018-07-12 00:07:00,2019.362,3.432,6.0,397.0,398.0,400.0,12231923.0,45061.0,207137.0,966173.0,1745.13762,13.42864,66.5,71.6,59.8,0.991,50.02,0.82778,1754.86731,11282.5918,57.0,93.52659,9.58125,9.66073,9.71777,9.423,5.0,2059.1358800000007,2038.60825,1896.9905,66.5,66.5
2018-07-12 00:12:00,2008.658,32.361,6.0,398.0,398.0,400.0,12232089.0,45061.0,207138.0,966174.0,1750.96048,13.400620000000002,67.5,71.6,59.8,0.991,50.02,3.56047,1749.86477,11211.77344,57.0,93.52659,10.79349,10.33853,10.03409,9.70157,5.0,2061.10025,2058.05025,1991.82412,66.5,66.5
2018-07-12 00:17:00,2026.425,7.752000000000001,6.0,398.0,399.0,401.0,12232259.0,45061.0,207138.0,966174.0,1747.56884,13.45665,67.5,71.6,59.8,0.991,50.02,3.2513,1757.86883,11210.64941,58.0,93.52659,10.83117,10.34968,10.15464,9.93336,5.0,2060.84188,2059.4335,2034.75112,67.5,66.5
2018-07-12 00:22:00,1988.9489999999998,13.103,6.0,399.0,400.0,403.0,12232421.0,45061.0,207138.0,966174.0,1761.00039,13.38262,67.5,71.6,59.8,0.991,50.02,3.07178,1749.86477,11230.88379,58.0,93.52659,9.28974,9.51183,9.64186,9.85679,5.0,2058.192,2059.64363,2050.37912,67.5,67.5
2018-07-12 00:32:00,1968.2839999999999,3.5260000000000002,6.0,399.0,399.0,402.0,12232736.0,45061.0,207138.0,966175.0,1753.4366,13.39662,67.5,71.6,59.8,0.991,50.02,0.03989,1751.8657899999996,11001.56641,57.0,97.87632,9.84531,9.6504,9.71934,9.80242,5.0,2010.94325,2022.568,2009.21038,67.5,67.5
2018-07-12 00:37:00,2001.566,14.405999999999999,6.0,399.0,399.0,402.0,12232892.0,45061.0,207138.0,966176.0,1757.2184899999993,13.46065,67.5,71.6,60.8,0.991,50.02,0.35904,1757.86883,11180.29883,56.0,97.87632,9.26694,9.53713,9.31742,9.47218,5.0,2046.73088,1949.19212,1947.2895,67.5,67.5
2018-07-12 00:42:00,1768.036,-26.726999999999997,6.0,398.0,399.0,401.0,12233054.0,45061.0,207138.0,966176.0,1744.8374600000002,13.37661,67.5,71.6,60.8,0.991,50.02,0.02992,1746.86325,9513.25879,56.0,97.87632,9.152000000000001,9.62105,9.62123,9.50732,5.0,1768.31938,1982.92475,1996.79062,67.5,67.5
2018-07-12 00:47:00,2014.86,-10.565,6.0,399.0,400.0,402.0,12233214.0,45061.0,207138.0,966176.0,1765.9227399999993,13.52268,67.5,71.6,60.8,0.991,50.02,1.7353599999999998,1764.8722300000004,11137.58301,57.0,97.87632,10.2696,9.95715,9.73177,9.5847,5.0,2061.6045,2004.24938,1966.10388,67.5,67.5
2018-07-12 00:52:00,1915.707,2.073,6.0,398.0,399.0,402.0,12233374.0,45061.0,207138.0,966177.0,1763.82187,13.43864,67.5,71.6,60.8,0.991,50.02,0.04987,1753.8668,10677.8252,55.0,97.87632,9.12016,8.94726,9.42894,9.52936,5.0,1938.79238,1903.85862,1939.24938,67.5,67.5
2018-07-12 01:02:00,1577.7020000000002,-11.75,6.0,397.0,397.0,400.0,12233678.0,45061.0,207138.0,966178.0,1760.33999,13.48466,67.5,71.6,61.8,0.991,50.02,0.02992,1757.86883,8618.47461,51.0,97.87632,8.66883,8.80153,8.80091,9.19662,5.0,1511.60475,1603.96438,1807.05362,67.5,67.5
2018-07-12 01:12:00,1329.4460000000001,-4.712,6.0,396.0,397.0,399.0,12233935.0,45061.0,207138.0,966179.0,1749.7449399999996,13.41463,67.5,70.6,61.8,0.991,50.02,0.02992,1750.86528,7538.214359999999,47.0,97.87632,8.30033,8.37994,8.3002,8.65444,5.0,1376.57275,1345.332,1534.73475,67.5,67.5
2018-07-12 01:17:00,1143.883,-35.755,6.0,393.0,393.0,395.0,12234037.0,45061.0,207139.0,966180.0,1750.1200399999998,13.40262,67.5,70.6,61.8,0.9990000000000001,50.02,0.02992,1747.8637600000004,6348.91699,45.0,97.87632,8.132019999999999,7.794,7.969989999999999,8.32048,5.0,1184.684,1162.01388,1330.04375,67.5,67.5
2018-07-12 01:22:00,948.0210000000001,-18.535,6.0,394.0,394.0,396.0,12234122.0,45061.0,207140.0,966181.0,1751.6657699999996,13.41463,67.5,69.6,61.8,0.993,50.02,0.02992,1749.86477,5151.75,42.0,102.22604,7.725619999999998,7.14958,7.42245,7.828410000000001,5.0,944.06838,975.35712,1138.50375,67.5,67.5
2018-07-12 01:27:00,929.534,-2.9189999999999996,6.0,394.0,395.0,396.0,12234203.0,45061.0,207140.0,966182.0,1751.87585,13.3546,67.5,69.6,61.8,0.993,50.02,0.02992,1740.8605,5101.165529999998,43.0,102.22604,7.56256,7.558389999999998,7.735419999999999,7.628260000000001,5.0,1009.97312,1120.0628800000004,1076.3215,67.5,67.5
2018-07-12 01:32:00,904.23,17.952,6.0,394.0,394.0,396.0,12234287.0,45061.0,207142.0,966182.0,1723.03156,13.25655,66.5,69.6,61.8,0.993,50.02,0.02992,1731.8560899999998,5064.0708,42.0,102.22604,6.49322,7.1786699999999986,7.407210000000001,7.5232100000000015,5.0,923.14925,1022.34725,1043.83581,67.5,67.5
2018-07-12 01:37:00,654.539,196.595,6.0,393.0,393.0,394.0,12234352.0,45061.0,207142.0,966184.0,1551.1666699999996,11.89788,66.5,68.6,61.8,0.9990000000000001,50.02,0.02992,1552.76751,4080.48315,40.0,102.22604,6.21298,6.21385,6.35987,7.033810000000001,5.0,663.1334400000002,704.87288,889.00644,66.5,67.5
2018-07-12 01:42:00,590.95,-6.971,6.0,392.0,393.0,394.0,12234405.0,45061.0,207147.0,966185.0,1502.0773900000004,11.5437,65.5,67.6,61.8,0.9990000000000001,50.02,0.02992,1503.74325,3774.72778,40.0,102.22604,6.38836,6.29717,6.05732,6.5690100000000005,5.0,603.8770599999998,638.05569,733.307,66.5,66.5
2018-07-12 01:52:00,399.79699999999997,-50.848,6.0,391.0,391.0,393.0,12234486.0,45061.0,207153.0,966188.0,1323.84923,10.16702,63.5,63.6,59.8,0.993,50.02,0.02992,1330.65772,2938.39746,37.0,102.22604,5.7679800000000006,5.60924,5.47714,5.63551,5.0,410.00422,400.81647,498.66131,64.5,65.5
2018-07-12 01:57:00,442.87,-26.058000000000003,6.0,392.0,391.0,393.0,12234522.0,45061.0,207155.0,966190.0,1387.51081,10.61325,63.5,61.6,59.8,0.992,50.02,0.02992,1386.68539,3142.98364,37.0,102.22604,6.19353,5.6230699999999985,5.5723,5.6817400000000005,5.0,465.20978,465.99159,474.51006,63.5,64.5
2018-07-12 02:02:00,318.077,-48.17100000000001,6.0,391.0,390.0,392.0,12234550.0,45061.0,207159.0,966193.0,1260.39787,9.67278,62.5,59.6,58.8,0.992,50.02,0.00997,1261.62347,2611.28418,36.0,102.22604,4.73674,4.84492,4.82792,5.0814,5.0,349.80984,328.21694,386.19312,63.5,63.5
2018-07-12 02:08:00,278.657,-57.005,6.0,390.0,390.0,392.0,12234574.0,45061.0,207163.0,966197.0,1205.05058,9.26858,61.5,57.6,57.8,0.972,50.02,0.02992,1211.59885,2471.89575,36.0,102.22604,4.49334,4.730569999999998,4.6277599999999985,4.59627,5.0,304.12669,254.06873,292.21944,62.5,63.5
2018-07-12 02:13:00,342.505,-31.846,6.0,392.0,392.0,393.0,12234594.0,45061.0,207165.0,966200.0,1289.07713,9.86688,60.5,56.6,56.8,0.992,50.02,0.00997,1289.63737,2730.43896,36.0,102.22604,4.38784,4.56864,4.66187,4.48877,5.0,372.10662,335.74575,282.18513,61.5,62.5
2018-07-12 02:18:00,310.73,-45.858999999999995,6.0,392.0,392.0,393.0,12234621.0,45061.0,207165.0,966203.0,1237.88683,9.5187,60.5,54.6,56.8,0.981,50.02,0.03989,1243.61463,2634.8903800000007,36.0,102.22604,5.09198,5.37076,4.80775,4.62303,5.0,330.95081,326.38,313.88606,60.5,61.5
2018-07-12 02:28:00,408.24199999999996,-8.07,6.0,393.0,393.0,394.0,12234683.0,45061.0,207167.0,966206.0,1349.2119300000004,10.34111,59.5,51.6,54.8,0.998,50.02,0.03989,1351.66808,3085.65454,36.0,102.22604,5.056030000000002,5.51885,5.24134,4.94433,5.0,428.82425,394.3805,376.43516,60.5,60.5
2018-07-12 02:33:00,360.61199999999997,-25.622,6.0,392.0,392.0,392.0,12234708.0,45061.0,207169.0,966208.0,1312.17349,9.98293,59.5,50.6,54.8,0.993,50.02,0.03989,1305.64519,2887.81299,36.0,95.70146,6.15931,5.8433,5.76481,5.06888,5.0,386.06769,358.32003,351.92156,59.5,60.5
2018-07-12 02:38:00,271.871,-42.043,6.0,391.0,392.0,392.0,12234731.0,45061.0,207171.0,966210.0,1201.65894,9.13451,59.5,49.6,53.8,0.98,50.02,0.03989,1194.59045,2403.32568,36.0,95.70146,4.72901,5.14901,5.13976,4.98359,5.0,296.67037,284.15366,306.48569,59.5,59.5
2018-07-12 02:43:00,209.136,74.077,6.0,395.0,395.0,395.0,12234753.0,45061.0,207174.0,966213.0,1110.27874,8.46218,58.5,48.6,52.8,0.815,50.02,0.03989,1103.5454,1858.13721,36.0,95.70146,4.46422,4.00657,4.14271,4.79023,5.0,229.06652000000003,244.38811,290.84444,59.5,59.5
2018-07-12 02:48:00,240.447,-71.075,6.0,390.0,390.0,391.0,12234770.0,45061.0,207178.0,966216.0,1146.0864800000004,8.80835,58.5,47.6,52.8,0.9640000000000001,50.02,0.01995,1146.56669,2160.52026,36.0,95.70146,5.01063,5.52606,5.29639,4.67611,5.0,264.04584,257.47412,253.74577,58.5,59.5
2018-07-12 02:53:00,372.292,-26.256999999999998,6.0,392.0,392.0,393.0,12234794.0,45061.0,207181.0,966218.0,1314.06444,10.10099,57.5,47.6,51.8,0.998,50.02,0.01995,1320.65265,2872.07544,36.0,95.70146,6.20442,5.46095,5.38631,4.96396,5.0,399.85456,388.21066,300.28222,58.5,58.5
2018-07-12 03:03:00,435.441,-4.797,6.0,393.0,393.0,393.0,12234873.0,45061.0,207184.0,966220.0,1392.11813,10.63126,57.5,45.6,50.8,0.996,50.02,0.01995,1383.6838699999996,3091.27515,37.0,91.35173,5.6425,5.99915,5.84479,5.46442,5.0,465.69456,470.68438,479.1935,57.5,57.5
2018-07-12 03:08:00,315.688,-35.791,6.0,392.0,393.0,394.0,12234902.0,45061.0,207185.0,966222.0,1259.33249,9.65477,57.5,44.6,50.8,0.998,50.02,0.01995,1260.62296,2648.37964,35.0,91.35173,5.58071,5.6634400000000005,5.60891,5.4889800000000015,5.0,347.5271600000001,348.16594,412.77234,57.5,57.5
2018-07-12 03:13:00,381.218,7.992999999999999,6.0,393.0,393.0,394.0,12234933.0,45061.0,207186.0,966224.0,1312.68373,10.10299,57.5,44.6,49.8,0.9990000000000001,50.02,0.01995,1319.65215,2928.28076,36.0,91.35173,6.34211,5.6539199999999985,5.64936,5.5618,5.0,397.56056,385.51019,396.02166,57.5,57.5
2018-07-12 03:18:00,405.635,-22.147,6.0,393.0,393.0,393.0,12234963.0,45061.0,207186.0,966226.0,1350.38242,10.29509,57.5,43.6,49.8,0.998,50.02,0.01995,1342.66366,3046.31104,36.0,91.35173,5.28891,5.71594,5.5023300000000015,5.50777,5.0,424.03812,417.04184,389.61366,57.5,57.5
2018-07-12 03:23:00,402.24699999999996,-67.222,6.0,389.0,389.0,390.0,12234997.0,45061.0,207190.0,966227.0,1357.19573,10.3271,57.5,43.6,49.8,0.976,50.02,0.01995,1348.66671,2992.35425,36.0,91.35173,4.97271,5.68795,5.87547,5.7064,5.0,429.49678,436.63006,412.2944700000001,57.5,57.5
2018-07-12 03:28:00,302.38599999999997,-21.717,6.0,390.0,390.0,391.0,12235023.0,45061.0,207191.0,966231.0,1219.39764,9.39264,57.5,42.6,48.8,0.9890000000000001,50.02,0.01995,1224.60529,2504.49487,35.0,91.35173,5.0994,5.0267300000000015,4.92747,5.3229,5.0,320.7659700000001,320.05238,368.13262,57.5,57.5
2018-07-12 03:33:00,320.08,-53.676,6.0,390.0,390.0,390.0,12235049.0,45061.0,207191.0,966234.0,1267.0312800000004,9.7208,56.5,42.6,48.8,0.986,50.02,0.01995,1268.62702,2748.42456,35.0,91.35173,5.97818,5.36707,5.18456,5.17576,5.0,354.18225,341.961,355.85072,57.5,57.5
2018-07-12 03:38:00,299.203,103.70200000000001,6.0,392.0,392.0,393.0,12235075.0,45061.0,207192.0,966238.0,1216.89142,9.33461,56.5,41.6,48.8,0.9109999999999999,50.02,0.01995,1218.60232,2466.27539,35.0,91.35173,5.00076,4.6847699999999985,4.72941,4.97647,5.0,316.37209,320.16766,339.98191,56.5,57.5
2018-07-12 03:43:00,346.18699999999995,-65.81,6.0,390.0,390.0,390.0,12235101.0,45061.0,207192.0,966242.0,1297.21123,9.92891,56.5,41.6,47.8,0.983,50.02,0.01995,1295.64042,2836.10425,35.0,84.82715,5.46479,5.48844,5.3498800000000015,5.07028,5.0,379.88253,367.68628,341.39059,56.5,56.5
2018-07-12 03:48:00,318.17,-45.273999999999994,6.0,391.0,391.0,392.0,12235130.0,45061.0,207193.0,966246.0,1258.22177,9.63476,56.5,40.6,47.8,0.993,50.02,0.01995,1259.6226,2657.37231,35.0,84.82715,5.73808,5.75864,5.63854,5.4137900000000005,5.0,348.31312,348.97803,353.82691,56.5,56.5
2018-07-12 03:53:00,387.009,-35.07,6.0,391.0,391.0,392.0,12235159.0,45061.0,207194.0,966249.0,1323.9093,10.16502,56.5,40.6,47.8,0.99,50.02,0.01995,1330.65772,3000.2229,35.0,84.82715,6.579210000000002,6.47011,5.77802,5.5291,5.0,408.16481,392.38675,372.95366,56.5,56.5
2018-07-12 03:58:00,453.209,-37.413000000000004,6.0,391.0,391.0,392.0,12235195.0,45061.0,207198.0,966251.0,1389.6267,10.66527,56.5,40.6,46.8,0.996,50.02,0.01995,1390.68742,3186.82324,36.0,84.82715,6.42679,6.12772,6.15017,5.91098,5.0,469.81631,488.25525,427.01566,56.5,56.5
2018-07-12 04:03:00,540.081,-39.56,6.0,392.0,392.0,393.0,12235246.0,45061.0,207202.0,966253.0,1485.94435,11.36362,56.5,40.6,46.8,0.998,50.02,0.01995,1484.7337699999996,3700.53711,37.0,89.17687,6.55634,6.6382,6.84121,6.6459199999999985,5.0,571.72075,623.67338,562.01863,56.5,56.5
2018-07-12 04:09:00,380.67699999999996,173.737,6.0,393.0,393.0,394.0,12235290.0,45061.0,207203.0,966257.0,1300.67779,10.02095,56.5,39.6,46.8,0.81,50.02,0.01995,1306.6457,2847.34546,36.0,89.17687,6.12204,6.11311,6.03535,6.29535,5.0,393.18853,400.46288,476.91941,56.5,56.5
2018-07-12 04:14:00,347.71,-67.128,6.0,390.0,389.0,391.0,12235320.0,45061.0,207203.0,966261.0,1291.89861,9.88689,56.5,39.6,46.8,0.9840000000000001,50.02,0.01995,1292.63889,2831.60767,35.0,93.52659,5.80227,5.46172,5.102,5.68176,5.0,373.35997,370.38744,414.30478,56.5,56.5
2018-07-12 04:19:00,394.151,-31.985,6.0,392.0,392.0,393.0,12235354.0,45061.0,207206.0,966263.0,1311.28815,10.05697,56.5,39.6,46.8,0.9890000000000001,50.02,0.01995,1317.65128,2893.43335,35.0,93.52659,5.69261,5.7626800000000005,5.68455,5.81079,5.0,398.27622,400.86812,421.05175,56.5,56.5
2018-07-12 04:24:00,303.439,-28.73,6.0,391.0,391.0,392.0,12235383.0,45061.0,207207.0,966265.0,1237.16652,9.49269,56.5,39.6,45.8,0.998,50.02,0.01995,1237.61174,2569.69263,35.0,93.52659,4.4709900000000005,4.78686,5.09858,5.47165,5.0,330.39588,338.39775,386.11694,56.5,56.5
2018-07-12 04:29:00,298.29400000000004,-58.676,6.0,391.0,390.0,391.0,12235410.0,45061.0,207207.0,966268.0,1239.4626,9.48869,56.5,38.6,45.8,0.9740000000000001,50.02,0.01995,1236.61123,2515.73584,34.0,93.52659,5.01222,5.41504,5.53953,5.50013,5.0,333.38222,347.65178,368.91791,56.5,56.5
2018-07-12 04:34:00,233.22400000000002,411.931,6.0,396.0,396.0,397.0,12235431.0,45061.0,207211.0,966271.0,1129.41324,8.71631,55.5,38.6,45.8,0.623,50.02,0.01995,1133.56025,2133.54175,35.0,93.52659,3.73071,4.00395,4.60925,5.09542,5.0,258.81378,273.25753,304.86022,56.5,56.5
2018-07-12 04:39:00,332.82,-39.131,6.0,392.0,392.0,391.0,12235452.0,45061.0,207216.0,966274.0,1285.28036,9.78884,55.5,38.6,45.8,0.992,50.02,0.01995,1277.63144,2770.90649,34.0,93.52659,4.9856,5.49434,5.8051,5.11198,5.0,362.69675,345.46253,292.18109,55.5,56.5
2018-07-12 04:44:00,409.102,0.95,6.0,392.0,392.0,393.0,12235483.0,45061.0,207219.0,966275.0,1349.85717,10.37713,55.5,38.6,45.8,0.998,50.02,0.01995,1356.67062,3112.63281,35.0,93.52659,6.14254,5.83945,5.8780199999999985,5.55499,5.0,432.66272,419.22531,364.30438,55.5,55.5
2018-07-12 04:49:00,520.678,-37.010999999999996,6.0,393.0,393.0,394.0,12235524.0,45061.0,207221.0,966276.0,1454.62394,11.16552,55.5,38.6,44.8,0.9990000000000001,50.02,0.01995,1454.71899,3534.170170000001,35.0,93.52659,6.64716,6.54147,6.05954,5.94082,5.0,537.8025,514.00191,458.14894,55.5,55.5
2018-07-12 04:54:00,746.7810000000001,115.193,6.0,396.0,395.0,397.0,12235574.0,45061.0,207223.0,966277.0,1609.57555,12.38412,55.5,38.6,44.8,0.9940000000000001,50.02,0.01995,1616.79909,4328.90918,37.0,93.52659,6.1877900000000015,6.58799,6.7914,6.25917,5.0,739.17131,675.46662,564.51987,55.5,55.5
2018-07-12 04:59:00,744.9730000000001,-8.757,6.0,394.0,394.0,395.0,12235629.0,45061.0,207225.0,966278.0,1629.01014,12.50418,55.5,38.6,44.8,0.9990000000000001,50.02,0.01995,1630.80604,4418.83691,37.0,93.52659,6.611960000000002,6.67773,6.63437,6.44888,5.0,764.15356,781.00075,648.81862,55.5,55.5
2018-07-12 05:04:00,953.76,30.822,6.0,393.0,393.0,396.0,12235691.0,45061.0,207227.0,966279.0,1750.7953100000002,13.45465,56.5,38.6,44.8,0.998,50.02,0.01995,1751.8657899999996,5355.2124,38.0,93.52659,7.703880000000002,8.115169999999999,7.57653,6.750610000000001,5.0,967.3765,838.66994,724.22856,55.5,55.5
2018-07-12 05:09:00,859.497,4.891,6.0,394.0,394.0,395.0,12235766.0,45061.0,207229.0,966279.0,1717.88397,13.18251,57.5,38.6,44.8,0.996,50.02,0.01995,1718.8494899999996,4930.3027299999985,39.0,89.17687,7.21944,7.486969999999999,7.68933,7.22525,5.0,891.95169,924.93531,854.8960000000001,56.5,55.5
2018-07-12 05:14:00,1089.698,25.518,6.0,394.0,394.0,395.0,12235849.0,45061.0,207231.0,966279.0,1763.52156,13.43664,57.5,38.6,44.8,0.998,50.02,0.01995,1752.8663,6219.64551,40.0,89.17687,7.326589999999999,7.40521,7.32413,7.2379,5.0,1131.04325,1049.932,940.52462,57.5,56.5
2018-07-12 05:19:00,701.635,-15.988,6.0,392.0,392.0,393.0,12235925.0,45061.0,207232.0,966280.0,1626.02364,12.38812,58.5,38.6,44.8,0.9990000000000001,50.02,0.01995,1615.79858,4389.61084,38.0,80.47743,7.420260000000002,7.3312,7.2132,7.21927,5.0,742.53256,791.89119,925.46038,57.5,57.5
2018-07-12 05:24:00,642.097,-16.339000000000002,6.0,391.0,391.0,392.0,12235985.0,45061.0,207235.0,966281.0,1554.36325,11.96791,58.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1561.77193,4101.84082,38.0,80.47743,5.68915,6.47446,6.583710000000001,7.05393,5.0,663.25125,673.93656,810.92525,58.5,57.5
2018-07-12 05:29:00,721.37,-63.598,6.0,390.0,391.0,392.0,12236038.0,45061.0,207240.0,966282.0,1628.64991,12.46416,58.5,38.6,45.8,0.988,50.02,0.01995,1628.80517,4380.6176799999985,38.0,80.47743,7.283469999999999,7.26295,7.1062699999999985,6.91635,5.0,748.6551900000002,707.00762,714.93394,58.5,58.5
2018-07-12 05:34:00,471.275,-41.287,6.0,391.0,390.0,391.0,12236091.0,45061.0,207244.0,966284.0,1406.34507,10.79333,58.5,38.6,45.8,0.9890000000000001,50.02,0.01995,1406.69538,3286.86841,36.0,80.47743,5.34702,5.75734,5.97642,6.6321,5.0,490.95294,539.1990000000001,666.82294,58.5,58.5
2018-07-12 05:39:00,468.082,106.65799999999999,6.0,391.0,391.0,392.0,12236130.0,45061.0,207247.0,966287.0,1400.58228,10.7213,58.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1398.69133,3240.78027,35.0,80.47743,6.07801,6.10193,6.0385800000000005,6.19829,5.0,480.59041,473.99859,554.29025,58.5,58.5
2018-07-12 05:44:00,434.035,258.56,6.0,394.0,394.0,396.0,12236166.0,45061.0,207251.0,966289.0,1374.03422,10.45717,58.5,38.6,45.8,0.8170000000000001,50.02,0.01995,1365.67489,3123.87402,36.0,80.47743,5.63095,5.57002,5.649780000000002,5.86165,5.0,445.92181,455.07291,491.485,58.5,58.5
2018-07-12 05:49:00,480.72,-45.172,6.0,391.0,390.0,392.0,12236210.0,45061.0,207253.0,966292.0,1422.46295,10.88138,58.5,38.6,45.8,0.997,50.02,0.01995,1420.70219,3372.30005,36.0,80.47743,5.852130000000002,5.70793,5.92679,6.08441,5.0,503.78231,554.00788,529.89262,58.5,58.5
2018-07-12 05:54:00,779.2139999999999,-59.04600000000001,6.0,392.0,391.0,392.0,12236262.0,45061.0,207256.0,966294.0,1685.36305,12.82434,58.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1675.82827,4657.1464799999985,37.0,87.00201,6.81664,6.92048,7.07227,6.48087,5.0,823.1298099999998,811.0328099999998,624.9703099999998,58.5,58.5
2018-07-12 05:59:00,743.321,-34.917,6.0,390.0,390.0,391.0,12236328.0,45061.0,207256.0,966296.0,1636.82906,12.60623,58.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1645.81336,4505.39258,37.0,87.00201,7.16122,7.3422800000000015,7.07448,6.88732,5.0,772.93062,778.71625,744.8775,58.5,58.5
2018-07-12 06:04:00,725.352,-67.461,6.0,389.0,389.0,390.0,12236393.0,45061.0,207257.0,966298.0,1628.76989,12.47216,58.5,38.6,45.8,0.9890000000000001,50.02,0.01995,1631.80655,4448.06396,37.0,87.00201,6.94584,7.0491,6.879010000000001,6.97545,5.0,752.46731,762.1876900000002,775.56344,58.5,58.5
2018-07-12 06:09:00,628.547,-88.75399999999999,6.0,390.0,389.0,390.0,12236449.0,45061.0,207263.0,966300.0,1542.52234,11.87987,58.5,38.6,45.8,0.9890000000000001,50.02,0.01995,1549.76599,4029.89844,38.0,87.00201,6.50576,6.01392,6.45383,6.771489999999999,5.0,648.56519,639.78819,714.3356200000002,58.5,58.5
2018-07-12 06:14:00,641.278,-96.947,6.0,389.0,389.0,390.0,12236507.0,45061.0,207267.0,966303.0,1570.39119,11.94991,58.5,38.6,45.8,0.9840000000000001,50.02,0.01995,1559.77092,4109.709470000002,37.0,87.00201,6.61193,6.71405,6.78555,6.814189999999999,5.0,662.55837,656.63225,708.9316200000002,58.5,58.5
2018-07-12 06:19:00,724.7719999999999,-62.251000000000005,6.0,390.0,390.0,391.0,12236561.0,45061.0,207271.0,966306.0,1630.45092,12.50018,58.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1631.80655,4434.57422,37.0,87.00201,6.32958,6.4214,6.49413,6.66607,5.0,754.1103099999998,722.9960000000001,686.68588,58.5,58.5
2018-07-12 06:24:00,870.1010000000001,-41.905,6.0,390.0,391.0,392.0,12236625.0,45061.0,207271.0,966308.0,1726.46825,13.21253,58.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1725.85304,4968.521970000002,37.0,87.00201,6.5347300000000015,6.7290600000000005,6.7283800000000005,6.56652,5.0,889.2376199999999,858.75531,772.41719,58.5,58.5
2018-07-12 06:29:00,860.916,-37.223,6.0,391.0,391.0,393.0,12236700.0,45061.0,207273.0,966309.0,1713.89215,13.198520000000002,59.5,38.6,45.8,0.992,50.02,0.01995,1720.8505100000002,4968.521970000002,38.0,87.00201,6.5538300000000005,6.783760000000001,7.11137,6.9611600000000005,5.0,890.9676199999999,900.92012,858.59675,58.5,58.5
2018-07-12 06:39:00,842.01,-44.653999999999996,6.0,392.0,392.0,393.0,12236840.0,45061.0,207275.0,966313.0,1708.60942,13.09247,59.5,38.6,45.8,0.997,50.02,0.01995,1708.84457,4911.19287,38.0,87.00201,7.449910000000001,7.25592,6.908760000000001,6.99375,5.0,873.1596900000002,858.9258800000001,871.2851900000002,59.5,59.5
2018-07-12 06:44:00,677.5089999999999,-36.541,6.0,391.0,391.0,392.0,12236902.0,45061.0,207277.0,966314.0,1578.43519,12.138,59.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1585.78366,4199.6377,38.0,87.00201,6.50779,6.46655,6.29916,6.70051,5.0,693.4368099999998,714.82962,806.04075,59.5,59.5
2018-07-12 06:49:00,591.737,-48.632,6.0,391.0,391.0,392.0,12236957.0,45061.0,207281.0,966316.0,1517.76012,11.64776,59.5,38.6,45.8,0.998,50.02,0.01995,1514.74868,3825.31226,38.0,87.00201,7.2240199999999986,6.97463,6.6718199999999985,6.6386699999999985,5.0,616.66075,648.62537,718.6525,59.5,59.5
2018-07-12 06:54:00,401.347,-54.7,6.0,391.0,391.0,392.0,12236996.0,45061.0,207285.0,966319.0,1335.22495,10.28508,59.5,38.6,45.8,0.99,50.02,0.01995,1341.66316,2963.12744,36.0,87.00201,5.24408,5.34342,5.57454,6.15297,5.0,421.86238,466.12831,577.53169,59.5,59.5
2018-07-12 06:59:00,579.681,-32.568000000000005,6.0,394.0,394.0,395.0,12237038.0,45061.0,207286.0,966322.0,1523.58312,11.60574,59.5,38.6,45.8,0.991,50.02,0.01995,1513.74818,3812.9470200000014,38.0,87.00201,5.99835,6.2302,6.26354,6.07295,5.0,609.68881,605.91912,555.0265,59.5,59.5
2018-07-12 07:04:00,572.509,-45.373999999999995,6.0,390.0,391.0,392.0,12237081.0,45061.0,207287.0,966324.0,1510.58659,11.59373,59.5,38.6,45.8,1.0,50.02,0.01995,1512.74767,3782.59644,36.0,87.00201,6.52007,6.653569999999998,6.5704600000000015,6.14065,5.0,604.92775,576.57731,539.38056,59.5,59.5
2018-07-12 07:10:00,560.073,-18.382,6.0,391.0,391.0,393.0,12237138.0,45061.0,207289.0,966328.0,1492.27759,11.47767,59.5,38.6,45.8,0.997,50.02,0.01995,1498.74072,3707.28198,36.0,87.00201,6.04792,6.6326800000000015,6.45417,6.37226,5.0,582.9125,573.40638,578.0238099999998,59.5,59.5
2018-07-12 07:15:00,686.084,-3.237,6.0,391.0,391.0,392.0,12237193.0,45061.0,207295.0,966329.0,1608.55493,12.31809,59.5,38.6,45.8,0.998,50.02,0.01995,1606.79416,4301.93066,38.0,91.35173,7.01986,6.7930199999999985,6.95953,6.6610000000000005,5.0,726.294,717.67881,637.5395,59.5,59.5
2018-07-12 07:20:00,671.687,-38.635999999999996,6.0,391.0,391.0,392.0,12237250.0,45061.0,207299.0,966331.0,1597.5245699999996,12.16001,59.5,38.6,45.8,0.995,50.02,0.01995,1588.78518,4234.484860000001,37.0,91.35173,7.3336,7.1920899999999985,7.0667399999999985,6.85243,5.0,698.63775,691.84375,676.54875,59.5,59.5
2018-07-12 07:25:00,659.007,-6.3389999999999995,6.0,391.0,391.0,392.0,12237305.0,45061.0,207305.0,966333.0,1564.26802,12.03995,59.5,38.6,45.8,0.992,50.02,0.01995,1570.77635,4159.16992,38.0,91.35173,6.8022300000000016,7.11021,6.939189999999999,6.8910100000000005,5.0,678.61488,665.46881,668.25144,59.5,59.5
2018-07-12 07:30:00,555.93,-19.586,6.0,391.0,391.0,392.0,12237357.0,45061.0,207311.0,966335.0,1490.6868,11.3356,59.5,38.6,45.8,0.991,50.02,0.01995,1481.73224,3651.0769,37.0,91.35173,5.76601,5.91451,5.9928,6.50916,5.0,569.4033099999998,585.8375,645.1519999999999,59.5,59.5
2018-07-12 07:35:00,580.0740000000001,230.415,6.0,391.0,391.0,391.0,12237403.0,45061.0,207312.0,966338.0,1491.37709,11.37162,59.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1488.73579,3742.12866,37.0,91.35173,5.80494,6.29865,6.3747300000000005,6.42132,5.0,577.85869,591.8955,605.99475,59.5,59.5
2018-07-12 07:40:00,467.149,-1.095,6.0,390.0,390.0,391.0,12237446.0,45061.0,207314.0,966340.0,1420.287,10.87137,59.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1417.70067,3348.69385,36.0,91.35173,6.27785,6.01411,5.9357,6.14761,5.0,495.46397,508.38947,563.83256,59.5,59.5
2018-07-12 07:45:00,444.065,35.648,6.0,394.0,394.0,395.0,12237486.0,45061.0,207318.0,966342.0,1396.35006,10.71129,59.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1397.69082,3316.09497,36.0,91.35173,5.87298,6.16731,5.92814,6.00297,5.0,473.49912,457.18569,515.11281,59.5,59.5
2018-07-12 07:50:00,428.714,18.508,6.0,393.0,393.0,394.0,12237523.0,45061.0,207322.0,966343.0,1377.15557,10.53321,59.5,38.6,45.8,0.995,50.02,0.01995,1375.67996,3167.71387,36.0,91.35173,5.9527199999999985,5.89344,5.917000000000001,6.01147,5.0,450.38047,433.58659000000006,482.80422,59.5,59.5
2018-07-12 07:55:00,483.44599999999997,158.45,6.0,396.0,396.0,397.0,12237561.0,45061.0,207325.0,966343.0,1405.81981,10.83135,58.5,38.6,45.8,0.935,50.02,0.01995,1411.69777,3326.21167,37.0,91.35173,6.89532,6.53983,6.23384,6.10049,5.0,492.80219000000005,487.66972,487.25278,59.5,59.5
2018-07-12 08:00:00,488.50800000000004,76.567,6.0,393.0,393.0,394.0,12237599.0,45061.0,207330.0,966343.0,1435.81972,11.01144,58.5,38.6,45.8,0.993,50.02,0.01995,1438.7110300000004,3495.9509299999995,37.0,91.35173,6.14852,6.00063,5.6974300000000015,5.93826,5.0,513.50044,487.18009000000006,484.34156,58.5,59.5
2018-07-12 08:05:00,488.353,25.62,6.0,393.0,393.0,394.0,12237642.0,45061.0,207336.0,966343.0,1421.41259,10.90739,58.5,38.6,45.8,0.998,50.02,0.01995,1423.70357,3402.65088,38.0,91.35173,5.20451,5.29349,5.71212,5.89935,5.0,510.279,519.6850900000002,510.6055,58.5,58.5
2018-07-12 08:10:00,474.825,41.523,6.0,393.0,393.0,394.0,12237678.0,45061.0,207339.0,966344.0,1436.81016,10.9254,58.5,38.6,45.8,0.998,50.02,0.01995,1428.7061,3355.4384800000007,37.0,91.35173,6.7156,6.5312800000000015,5.82656,5.7260800000000005,5.0,500.80638,452.74644000000006,479.24281,58.5,58.5
2018-07-12 08:15:00,770.945,92.31,6.0,394.0,394.0,395.0,12237731.0,45061.0,207345.0,966344.0,1637.48931,12.5362,58.5,38.6,45.8,0.9790000000000001,50.02,0.01995,1635.80843,4460.42871,40.0,91.35173,6.7396,6.92117,6.94284,6.26169,5.0,771.85512,791.62688,603.22838,58.5,58.5
2018-07-12 08:20:00,798.893,31.144000000000002,6.0,394.0,394.0,395.0,12237791.0,45061.0,207351.0,966344.0,1690.36048,12.88237,58.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1688.8347199999996,4797.65918,40.0,91.35173,7.69473,7.39187,7.117839999999998,6.6821,5.0,821.70538,740.7065,698.79581,58.5,58.5
2018-07-12 08:30:00,866.262,6.356,6.0,395.0,395.0,396.0,12237914.0,45061.0,207353.0,966345.0,1714.7025600000004,13.03644,58.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1705.84305,4805.52783,40.0,91.35173,7.3443,7.486269999999998,7.0042100000000005,6.84779,5.0,859.75906,810.5780599999998,777.20138,58.5,58.5
2018-07-12 08:35:00,728.1419999999999,-26.976,6.0,394.0,394.0,395.0,12237972.0,45061.0,207354.0,966346.0,1600.9912800000004,12.29608,58.5,38.6,45.8,0.9990000000000001,50.02,0.01995,1609.79569,4406.47168,40.0,91.35173,7.0609600000000015,6.768089999999999,6.2523800000000005,6.64493,5.0,706.72288,638.75894,734.48131,58.5,58.5
2018-07-12 08:40:00,569.4119999999999,-23.638,6.0,392.0,392.0,393.0,12238018.0,45061.0,207356.0,966348.0,1505.94938,11.44766,58.5,38.6,45.8,0.995,50.02,0.01995,1495.73934,3711.77808,38.0,91.35173,5.9250099999999986,6.42862,6.20682,6.38317,5.0,579.65562,527.1474400000002,632.99644,58.5,58.5
2018-07-12 08:45:00,290.928,-59.64,6.0,390.0,390.0,391.0,12238054.0,45061.0,207358.0,966351.0,1218.67733,9.32261,58.5,38.6,45.8,0.9740000000000001,50.02,0.01995,1217.60182,2542.714110000001,37.0,91.35173,5.53645,5.16196,5.02611,5.88361,5.0,312.43619,327.9105,496.61838,58.5,58.5
2018-07-12 08:50:00,219.988,0.33399999999999996,6.0,391.0,391.0,392.0,12238084.0,45061.0,207359.0,966356.0,1113.01005,8.52621,58.5,38.6,45.8,0.934,50.02,0.01995,1114.5509,2033.49683,37.0,91.35173,4.08978,4.43914,4.5603,5.4965199999999985,5.0,242.48544,289.98569,425.95219,58.5,58.5
2018-07-12 08:55:00,145.205,242.747,6.0,394.0,394.0,395.0,12238106.0,45061.0,207364.0,966359.0,1096.93714,8.42216,58.5,38.6,45.8,0.503,50.02,0.00997,1097.54243,1397.25635,37.0,91.35173,3.14889,3.5213,3.93853,4.88422,5.0,179.4008,199.56131,329.20403,58.5,58.5
2018-07-12 09:00:00,205.672,-73.583,6.0,391.0,391.0,391.0,12238121.0,45061.0,207367.0,966362.0,1103.43541,8.44617,57.5,38.6,45.8,0.943,50.02,0.02992,1105.54641,2000.89807,37.0,91.35173,4.42863,4.52768,4.48338,4.59457,5.0,215.76972,212.90627,255.18512,58.5,58.5
2018-07-12 09:06:00,275.35900000000004,-4.008,6.0,392.0,392.0,393.0,12238141.0,45061.0,207370.0,966366.0,1209.1626,9.24257,56.5,38.6,45.8,0.997,50.02,0.02992,1210.59834,2447.16577,38.0,91.35173,4.6689300000000005,4.73214,4.94447,4.55626,5.0,307.58663,297.99941,243.16556,57.5,58.5
2018-07-12 09:11:00,318.502,-42.894,6.0,391.0,391.0,392.0,12238162.0,45061.0,207373.0,966368.0,1248.46701,9.54872,56.5,38.6,45.8,0.995,50.02,0.02992,1240.61311,2551.70703,38.0,91.35173,4.655480000000002,4.93207,5.12594,4.69667,5.0,337.9778100000001,323.42703,261.50445,56.5,57.5
2018-07-12 09:21:00,373.49199999999996,-0.8009999999999999,6.0,391.0,391.0,392.0,12238206.0,45061.0,207379.0,966374.0,1298.08169,10.00494,56.5,38.6,44.8,0.997,50.02,0.02992,1304.64469,2810.25,39.0,91.35173,4.6733699999999985,5.17015,5.32835,4.87261,5.0,389.98144,392.36941,296.32678,56.5,56.5
2018-07-12 09:26:00,653.644,27.999000000000002,6.0,392.0,392.0,393.0,12238249.0,45061.0,207382.0,966375.0,1569.29563,12.07597,56.5,38.6,44.8,0.9990000000000001,50.02,0.02992,1576.77939,4116.4541,42.0,91.35173,7.247330000000002,6.92605,6.6552,5.75495,5.0,685.92412,683.73231,483.24288,56.5,56.5
2018-07-12 09:31:00,434.51599999999996,-12.821,6.0,391.0,391.0,392.0,12238295.0,45061.0,207385.0,966377.0,1385.85997,10.58123,56.5,38.6,44.8,0.9990000000000001,50.02,0.02992,1385.68488,3176.70654,40.0,91.35173,6.596260000000001,6.33869,6.0754,6.01155,5.0,463.64225,479.31969,526.6619999999999,56.5,56.5
2018-07-12 09:36:00,766.3660000000001,20.311,6.0,393.0,393.0,393.0,12238333.0,45061.0,207388.0,966378.0,1648.42972,12.64025,56.5,38.6,44.8,0.997,50.02,0.02992,1650.81589,4537.9917,42.0,91.35173,7.12604,7.467230000000002,7.2031800000000015,6.09971,5.0,775.99919,665.00075,512.5378400000002,56.5,56.5
2018-07-12 09:41:00,822.49,-49.397,6.0,391.0,393.0,392.0,12238397.0,45061.0,207390.0,966379.0,1678.5796300000004,12.89037,57.5,38.6,44.8,0.9940000000000001,50.02,0.02992,1679.8303,4688.62109,43.0,97.87632,6.748710000000001,7.5344,7.19602,6.574489999999999,5.0,842.2976199999998,811.0428099999998,697.38444,56.5,56.5
2018-07-12 09:51:00,622.712,272.87,6.0,400.0,400.0,401.0,12238500.0,45061.0,207398.0,966381.0,1517.56506,11.68978,57.5,38.6,44.8,0.8029999999999999,50.02,0.02992,1523.7531,3942.21851,42.0,97.87632,6.66568,6.48433,6.35365,6.2794,5.0,622.1605,566.19644,613.5575,57.5,57.5
2018-07-12 09:56:00,671.689,133.159,6.0,392.0,392.0,393.0,12238556.0,45061.0,207399.0,966382.0,1573.76781,12.04595,57.5,38.6,44.8,0.9990000000000001,50.02,0.02992,1571.77686,3987.1826200000014,43.0,97.87632,6.28383,6.79546,6.698460000000002,6.50172,5.0,684.242,638.32956,653.08225,57.5,57.5
2018-07-12 10:06:00,718.992,-7.858,6.0,393.0,393.0,394.0,12238649.0,45061.0,207405.0,966385.0,1632.44697,12.51619,57.5,38.6,45.8,0.9990000000000001,50.02,0.02992,1631.80655,4498.64844,43.0,97.87632,6.49495,6.622839999999999,6.79254,6.3157,5.0,765.6011900000002,826.2895,620.49544,57.5,57.5
2018-07-12 10:11:00,735.158,6.502000000000001,6.0,393.0,393.0,394.0,12238704.0,45061.0,207408.0,966386.0,1629.34034,12.48217,57.5,38.6,45.8,0.998,50.02,0.0,1627.80467,4444.69141,43.0,97.87632,6.39336,6.69854,6.88241,6.46861,5.0,762.91412,766.08188,661.16306,57.5,57.5
2018-07-12 10:16:00,562.631,-47.302,6.0,393.0,393.0,394.0,12238753.0,45061.0,207410.0,966388.0,1490.88186,11.42765,57.5,39.6,45.8,0.9990000000000001,50.02,0.0,1492.7378199999996,3836.55347,43.0,97.87632,7.19026,6.602989999999999,6.20885,6.384519999999998,5.0,575.10187,637.8496200000002,634.53375,57.5,57.5
2018-07-12 10:21:00,620.766,-44.541000000000004,6.0,393.0,393.0,394.0,12238796.0,45061.0,207411.0,966390.0,1555.95403,11.86787,57.5,39.6,45.8,0.995,50.02,0.0,1546.7644699999996,4017.53345,43.0,97.87632,7.15756,6.738460000000001,6.33015,6.31464,5.0,641.27688,602.70938,579.3743099999998,57.5,57.5
2018-07-12 10:26:00,373.499,-50.321999999999996,6.0,392.0,392.0,393.0,12238842.0,45061.0,207414.0,966392.0,1307.49124,10.00695,58.5,39.6,46.8,0.993,50.02,0.0,1305.64519,2786.6438,42.0,97.87632,4.6648,4.88777,5.45399,6.1303,5.0,393.66059,462.35859000000005,559.36044,57.5,57.5
2018-07-12 10:31:00,666.942,-26.753,6.0,393.0,393.0,394.0,12238872.0,45061.0,207416.0,966396.0,1587.45462,12.09798,58.5,39.6,46.8,0.998,50.02,0.00997,1578.78026,4069.24194,42.0,97.87632,6.7638,6.55923,6.42991,5.75446,5.0,680.47431,520.2558700000002,451.05019,58.5,57.5
2018-07-12 10:36:00,543.835,-46.602,6.0,392.0,392.0,393.0,12238911.0,45061.0,207417.0,966399.0,1475.88942,11.37162,58.5,39.6,46.8,0.996,50.02,0.00997,1482.73275,3594.8715799999995,42.0,97.87632,6.682169999999998,6.77555,6.7549899999999985,6.06792,5.0,567.11819,543.37738,485.36238,58.5,58.5
2018-07-12 10:41:00,447.079,-33.218,6.0,392.0,393.0,394.0,12238946.0,45061.0,207418.0,966402.0,1377.66581,10.59124,58.5,39.6,46.8,0.998,50.02,0.00997,1378.68133,3167.71387,42.0,97.87632,5.48221,5.8007300000000015,6.01179,5.86685,5.0,466.27106,487.37566,454.97606,58.5,58.5
2018-07-12 10:46:00,744.7130000000001,-2.2569999999999997,6.0,394.0,394.0,395.0,12238996.0,45061.0,207420.0,966404.0,1640.65585,12.62424,58.5,39.6,46.8,0.998,50.02,0.00997,1647.8143699999996,4525.62646,44.0,106.57576,7.145969999999998,6.81543,6.75115,6.3173900000000005,5.0,777.32844,747.45738,578.51037,58.5,58.5
2018-07-12 10:51:00,406.11800000000005,-34.507,6.0,392.0,392.0,394.0,12239037.0,45061.0,207422.0,966407.0,1357.45084,10.40314,58.5,39.6,46.8,0.998,50.02,0.00997,1355.67011,2994.60254,42.0,106.57576,4.51706,4.57348,5.52765,5.9603199999999985,5.0,444.75678,445.30322,516.74212,58.5,58.5
2018-07-12 11:01:00,768.0989999999999,-22.155,6.0,393.0,393.0,395.0,12239138.0,45061.0,207425.0,966411.0,1655.5582,12.68427,58.5,39.6,46.8,0.9990000000000001,50.02,0.01995,1656.81893,4647.0293,45.0,106.57576,6.52238,6.98176,6.9356,6.526669999999998,5.0,786.89525,666.5355,628.76112,58.5,58.5
2018-07-12 11:06:00,483.88300000000004,-66.46300000000001,6.0,393.0,394.0,395.0,12239188.0,45061.0,207428.0,966414.0,1435.29432,10.9254,58.5,40.6,47.8,0.987,50.02,0.01995,1426.70509,3408.27124,44.0,102.22604,6.29955,6.47437,6.15428,6.42403,5.0,502.22559,521.75087,611.95156,58.5,58.5
2018-07-12 11:11:00,692.9939999999999,32.586999999999996,6.0,394.0,394.0,395.0,12239240.0,45061.0,207430.0,966416.0,1586.44902,12.22004,58.5,40.6,47.8,0.9990000000000001,50.02,0.01995,1593.78772,4287.31738,45.0,102.22604,6.7545,7.01335,6.9241899999999985,6.594989999999999,5.0,714.37162,716.55675,649.8946900000002,58.5,58.5
2018-07-12 11:21:00,1041.215,-10.937999999999999,6.0,394.0,395.0,396.0,12239354.0,45061.0,207434.0,966419.0,1736.67333,13.384620000000002,59.5,40.6,47.8,0.9990000000000001,50.02,0.01995,1746.86325,5786.8667,47.0,102.22604,8.344560000000001,8.416739999999999,7.8434300000000015,6.806489999999998,5.0,1109.18688,1025.22456,738.6039999999999,58.5,58.5
2018-07-12 11:26:00,897.44,-11.606,6.0,394.0,394.0,396.0,12239431.0,45061.0,207435.0,966421.0,1733.82197,13.29657,59.5,40.6,47.8,0.998,50.02,0.01995,1732.85645,4997.74854,47.0,102.22604,6.97537,6.90549,7.2752,6.995710000000001,5.0,921.20319,958.43969,851.18881,59.5,58.5
2018-07-12 11:31:00,773.5989999999999,-48.965,6.0,395.0,396.0,398.0,12239510.0,45061.0,207435.0,966422.0,1645.15806,12.64625,60.5,41.6,48.8,0.998,50.02,0.01995,1647.8143699999996,4498.64844,46.0,95.70146,6.72498,6.98539,7.2534800000000015,7.31833,5.0,790.8688099999998,883.3929400000002,929.60525,59.5,59.5
2018-07-12 11:41:00,1696.642,-0.076,6.0,398.0,398.0,400.0,12239651.0,45061.0,207437.0,966427.0,1761.4206800000004,13.518679999999998,60.5,41.6,48.8,0.9990000000000001,50.02,0.02992,1762.87122,9036.63965,49.0,95.70146,8.63188,9.13595,8.17858,7.3407300000000015,5.0,1566.7415,1198.84275,962.93962,60.5,60.5
2018-07-12 11:46:00,1230.4589999999998,-8.868,6.0,396.0,395.0,398.0,12239760.0,45061.0,207437.0,966428.0,1760.5050199999996,13.47066,61.5,42.6,49.8,0.9990000000000001,50.02,0.02992,1757.86883,6918.834959999999,50.0,84.82715,8.32086,8.03393,8.22662,7.97353,5.0,1199.91725,1200.28988,1178.54637,60.5,60.5
2018-07-12 11:51:00,1416.2179999999998,-15.868,6.0,396.0,397.0,399.0,12239850.0,45061.0,207437.0,966430.0,1748.39412,13.37261,61.5,42.6,49.8,0.998,50.02,0.00997,1747.8637600000004,7714.6982400000015,51.0,100.05118,9.34524,8.69669,8.63293,7.87374,5.0,1443.9845,1338.45487,1130.93838,61.5,60.5
2018-07-12 11:56:00,1460.711,-3.446,6.0,396.0,397.0,399.0,12239957.0,45061.0,207437.0,966432.0,1766.94337,13.48266,61.5,42.6,49.8,0.993,50.02,0.00997,1756.8683199999996,8182.32422,53.0,100.05118,9.43492,8.79844,8.52408,8.152000000000001,5.0,1457.7820000000002,1408.7895,1254.1815,61.5,61.5
2018-07-12 12:01:00,871.225,-58.747,6.0,394.0,394.0,397.0,12240056.0,45061.0,207438.0,966433.0,1707.4089,13.18051,62.5,42.6,50.8,0.992,50.02,0.00997,1715.84812,4916.81348,50.0,95.70146,7.70495,8.00365,8.05875,8.21315,16.0,898.5618800000002,1062.82238,1224.2618699999996,61.5,61.5
2018-07-12 12:07:00,1213.443,-12.292,6.0,394.0,395.0,398.0,12240140.0,45061.0,207439.0,966436.0,1763.44648,13.43664,62.5,43.6,50.8,1.0,50.02,0.01995,1752.8663,6805.3017599999985,49.0,104.4009,7.97796,8.01068,8.06661,7.6158899999999985,5.0,1229.34838,1150.60162,1004.64319,62.5,61.5
2018-07-12 12:17:00,1176.065,-19.070999999999998,6.0,394.0,395.0,398.0,12240332.0,45061.0,207439.0,966440.0,1759.31951,13.38862,62.5,43.6,51.8,0.9990000000000001,50.02,0.03989,1748.86427,6547.8823200000015,52.0,95.70146,8.25045,8.01117,8.39517,8.03685,5.0,1214.36138,1322.49312,1186.63162,62.5,62.5
2018-07-12 12:22:00,1462.765,3.957,6.0,397.0,397.0,399.0,12240440.0,45061.0,207439.0,966441.0,1746.74327,13.390620000000002,63.5,43.6,51.8,0.9990000000000001,50.02,0.0,1744.86238,8190.19287,56.0,95.70146,8.660789999999999,8.73696,9.13294,8.32126,5.0,1557.06912,1657.84225,1312.27688,62.5,62.5
2018-07-12 12:37:00,1096.68,-36.938,6.0,396.0,396.0,399.0,12240694.0,45061.0,207440.0,966450.0,1765.3674600000004,13.42864,63.5,44.6,52.8,0.993,50.02,0.02992,1755.86782,6214.0249,49.0,95.70146,8.11996,8.08408,7.6572,7.4458600000000015,5.0,1104.67988,1003.93594,974.71794,63.5,63.5
2018-07-12 12:42:00,800.575,-53.651,6.0,394.0,395.0,398.0,12240778.0,45061.0,207440.0,966452.0,1685.5130600000002,12.93239,63.5,44.6,53.8,0.991,50.02,0.00997,1687.83436,4683.0004899999985,49.0,104.4009,7.8101699999999985,7.45976,7.84065,7.599589999999999,5.0,856.99975,1064.73387,1017.20044,63.5,63.5
2018-07-12 12:47:00,1514.49,-5.21,6.0,396.0,396.0,400.0,12240889.0,45061.0,207440.0,966454.0,1755.85295,13.44064,63.5,45.6,53.8,0.991,50.02,0.01995,1758.8693399999993,8476.83789,54.0,104.4009,9.09667,8.87555,8.70289,8.20627,5.0,1498.13162,1415.99875,1257.82625,63.5,63.5
