date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-12 12:52:00,785.6389999999999,-54.839,6.0,394.0,394.0,397.0,12240982.0,45061.0,207440.0,966456.0,1668.25442,12.84635,64.5,45.6,53.8,0.991,50.02,0.01995,1676.82878,4740.32959,48.0,108.75062,6.6247300000000005,7.1356899999999985,7.17025,7.95541,5.0,812.58731,819.0590599999998,1156.85825,63.5,63.5
2018-07-12 12:57:00,336.037,-75.43,6.0,393.0,394.0,396.0,12241058.0,45061.0,207441.0,966459.0,1279.60752,9.77083,64.5,45.6,54.8,0.98,50.02,0.01995,1272.62905,2648.37964,46.0,102.22604,5.32351,5.219119999999998,4.93411,7.216939999999999,5.0,363.58375,554.74175,1000.43456,64.5,63.5
2018-07-12 13:02:00,870.898,-31.364,6.0,395.0,395.0,398.0,12241114.0,45061.0,207441.0,966463.0,1724.7725,13.24855,64.5,45.6,54.8,0.992,50.02,0.02992,1724.85254,4930.3027299999985,47.0,110.92548,7.627739999999998,7.8483800000000015,7.4237199999999985,6.977689999999999,5.0,892.2333800000001,755.3906900000002,791.80088,64.5,64.5
2018-07-12 13:12:00,624.81,-38.828,6.0,395.0,396.0,399.0,12241289.0,45061.0,207441.0,966467.0,1534.52339,11.78382,63.5,45.6,54.8,0.998,50.02,0.01995,1541.76194,4000.67188,49.0,108.75062,7.286339999999999,6.52449,6.82056,7.613169999999998,5.0,626.79175,761.13188,1039.92581,63.5,64.5
2018-07-12 13:17:00,1000.783,-39.43,6.0,396.0,396.0,398.0,12241344.0,45061.0,207442.0,966471.0,1752.4311300000004,13.42063,63.5,45.6,54.8,0.9990000000000001,50.02,0.01995,1751.8657899999996,5429.40332,48.0,106.57576,7.364139999999999,7.472460000000001,6.737939999999999,7.048989999999999,5.0,946.78469,878.8751199999998,836.1883799999998,63.5,63.5
2018-07-12 13:22:00,789.711,-2.535,6.0,392.0,393.0,396.0,12241455.0,45061.0,207443.0,966472.0,1653.78738,12.67627,64.5,45.6,54.8,0.998,50.02,0.01995,1652.8169,4515.5097700000015,50.0,108.75062,7.82043,7.317439999999999,7.16213,7.8315800000000015,11.0,791.32025,901.80281,1121.06312,63.5,63.5
2018-07-12 13:27:00,803.257,-30.656,6.0,394.0,394.0,395.0,12241514.0,45061.0,207445.0,966475.0,1684.9727899999998,12.91438,64.5,46.6,54.8,0.9990000000000001,50.02,0.01995,1682.83182,4759.43945,48.0,100.05118,6.65955,6.721539999999999,7.41039,7.33595,5.0,841.95019,919.16506,895.98319,64.5,63.5
2018-07-12 13:32:00,519.5790000000001,-50.005,6.0,394.0,394.0,397.0,12241569.0,45061.0,207446.0,966478.0,1476.62489,11.23355,63.5,46.6,54.8,0.9990000000000001,50.02,0.01995,1467.72529,3575.762210000001,47.0,106.57576,6.02599,6.4107699999999985,6.52308,6.8908,5.0,554.3545,675.8625599999998,772.7475599999998,64.5,64.5
2018-07-12 13:37:00,1261.2060000000001,5.797000000000001,6.0,395.0,396.0,398.0,12241663.0,45061.0,207446.0,966479.0,1732.90645,13.3586,63.5,46.6,55.8,0.9990000000000001,50.02,0.03989,1740.8605,6933.44873,55.0,119.62491,8.98442,9.01664,9.00482,7.7824399999999985,5.0,1345.52,1545.54425,1078.6308800000004,63.5,64.5
2018-07-12 13:42:00,250.963,276.716,6.0,397.0,397.0,400.0,12241714.0,45061.0,207447.0,966483.0,1172.99477,8.96443,63.5,46.6,55.8,0.525,50.02,0.04987,1171.57908,2301.03271,46.0,110.92548,4.70587,4.45091,4.3986,6.41028,11.0,283.96184,348.80884,757.52938,63.5,63.5
2018-07-12 13:57:00,362.189,-69.161,6.0,393.0,393.0,396.0,12241984.0,45061.0,207449.0,966488.0,1292.57388,9.93491,64.5,46.6,55.8,0.992,50.02,0.02992,1290.63788,2811.37402,47.0,108.75062,5.38983,4.36449,5.1778,7.17345,5.0,386.11856,493.14991,967.75794,64.5,63.5
2018-07-12 14:07:00,1289.528,-1.0170000000000001,6.0,396.0,396.0,398.0,12242154.0,45061.0,207450.0,966491.0,1753.60177,13.37061,64.5,46.6,55.8,0.9990000000000001,50.02,0.01995,1743.86202,6984.0332,55.0,95.70146,9.1532,8.828619999999997,8.62096,7.85997,5.0,1334.79162,1447.9125,1146.88125,64.5,64.5
2018-07-12 14:12:00,822.0830000000001,-56.831,6.0,395.0,394.0,397.0,12242239.0,45061.0,207450.0,966493.0,1699.65005,12.99242,64.5,47.6,55.8,0.9990000000000001,50.02,0.01995,1697.8391399999996,4814.52002,50.0,69.60311999999999,7.21289,7.17926,7.14225,7.76319,5.0,857.41219,929.68025,1079.02662,64.5,64.5
2018-07-12 14:32:00,787.798,-50.297,6.0,395.0,396.0,398.0,12242512.0,45061.0,207452.0,966506.0,1663.75236,12.77031,64.5,47.6,56.8,0.998,50.02,0.01995,1661.82132,4493.02734,49.0,89.17687,6.82445,6.54826,6.83012,7.453189999999998,5.0,819.91406,822.52719,983.02,64.5,64.5
2018-07-12 14:37:00,830.217,-44.574,6.0,396.0,397.0,399.0,12242571.0,45061.0,207452.0,966510.0,1710.56043,13.12249,64.5,47.6,56.8,0.998,50.02,0.01995,1713.8471,4871.84961,49.0,93.52659,6.44304,6.7256100000000005,7.14348,6.95786,10.0,882.55556,906.03238,838.29344,64.5,64.5
2018-07-12 14:56:00,930.648,-27.381,6.0,395.0,394.0,398.0,12242882.0,45061.0,207453.0,966522.0,1757.1584300000004,13.36661,64.5,47.6,56.8,0.995,50.02,0.02992,1745.86289,5101.165529999998,52.0,100.05118,6.9809,6.63115,7.7812199999999985,7.61286,5.0,970.02556,1184.37838,1048.16594,64.5,64.5
2018-07-12 15:01:00,1926.348,16.038,6.0,398.0,398.0,401.0,12242961.0,45061.0,207454.0,966525.0,1755.8229199999996,13.46065,64.5,47.6,56.8,0.998,50.02,4.2586,1754.86731,10685.69531,54.0,108.75062,9.18604,9.95534,8.74006,7.56746,5.0,1916.91038,1330.68638,1020.41912,64.5,64.5
2018-07-12 15:06:00,792.5060000000001,-54.761,6.0,393.0,393.0,397.0,12243056.0,45061.0,207454.0,966527.0,1684.6576100000002,12.88837,64.5,47.6,56.8,0.996,50.02,0.03989,1683.8323300000004,4698.73828,50.0,73.95285,6.20354,6.54471,6.988010000000001,7.708760000000002,5.0,827.32256,907.13456,1075.3575,64.5,64.5
2018-07-12 15:16:00,1221.21,-35.089,6.0,395.0,395.0,399.0,12243228.0,45061.0,207454.0,966533.0,1767.6338,13.45465,64.5,47.6,56.8,0.9990000000000001,50.02,0.01995,1757.86883,6616.45215,52.0,73.95285,7.47279,7.85765,7.46055,7.60698,5.0,1165.60212,1116.7055,1096.00688,64.5,64.5
2018-07-12 15:26:00,405.48699999999997,2.8289999999999997,6.0,395.0,395.0,398.0,12243359.0,45061.0,207454.0,966540.0,1331.4881,10.115,64.5,48.6,56.8,0.9990000000000001,50.02,0.02992,1322.65367,2902.42603,46.0,100.05118,6.04565,5.25025,5.24498,6.42045,5.0,390.94047,336.55631,714.4219400000002,64.5,64.5
2018-07-12 15:31:00,850.643,-47.583,6.0,394.0,394.0,398.0,12243430.0,45061.0,207456.0,966544.0,1691.276,13.04645,64.5,48.6,56.8,0.9990000000000001,50.02,0.00997,1699.84015,4885.33838,50.0,71.77798,7.0152199999999985,7.24793,7.66183,7.08157,5.0,865.9471199999998,932.748,833.78944,64.5,64.5
2018-07-12 15:36:00,1046.417,-23.684,6.0,395.0,395.0,398.0,12243499.0,45061.0,207457.0,966547.0,1743.05147,13.3546,64.5,48.6,56.8,0.9990000000000001,50.02,0.01995,1743.86202,5813.84521,53.0,80.47743,7.7151,8.0553,8.54048,7.24365,5.0,1118.5598699999996,1327.30963,880.0233099999998,64.5,64.5
2018-07-12 15:51:00,626.8009999999999,-43.836999999999996,6.0,393.0,392.0,396.0,12243733.0,45061.0,207459.0,966556.0,1560.9815,11.91189,64.5,48.6,57.8,0.998,50.02,0.02992,1552.76751,3965.82495,49.0,97.87632,6.5675,6.6485,7.28395,7.61535,5.0,681.47469,810.2921200000002,944.95675,64.5,64.5
2018-07-12 16:06:00,1496.003,-12.618,6.0,396.0,396.0,400.0,12243987.0,45061.0,207460.0,966565.0,1758.10383,13.5667,64.5,48.6,57.8,0.998,50.02,0.03989,1767.87375,8446.4873,54.0,95.70146,8.86673,8.59741,8.38517,7.7457600000000015,11.0,1407.96525,1261.58938,1096.76338,64.5,64.5
2018-07-12 16:11:00,959.064,-32.605,6.0,396.0,396.0,399.0,12244085.0,45061.0,207460.0,966567.0,1754.45708,13.44464,65.5,48.6,57.8,0.998,50.02,0.03989,1756.8683199999996,5519.33105,51.0,93.52659,7.6619100000000016,6.79714,7.606889999999999,7.88225,5.0,970.93062,990.12175,1140.69225,64.5,64.5
2018-07-12 16:21:00,515.979,-58.72,6.0,395.0,395.0,398.0,12244210.0,45061.0,207461.0,966575.0,1480.01653,11.26957,65.5,48.6,58.8,0.995,50.02,-0.00997,1471.72732,3635.33936,48.0,102.22604,6.86635,6.21437,5.7645300000000015,6.7701699999999985,5.0,552.61131,629.78156,789.5585599999998,65.5,65.5
2018-07-12 16:26:00,953.7919999999999,-41.64,6.0,396.0,396.0,400.0,12244301.0,45061.0,207461.0,966578.0,1752.91149,13.400620000000002,65.5,48.6,58.8,0.995,50.02,0.01995,1751.8657899999996,5376.57031,53.0,89.17687,7.6905899999999985,7.97417,7.9058199999999985,7.48262,5.0,979.55744,1161.07012,1027.57506,65.5,65.5
2018-07-12 16:31:00,974.176,-42.675,6.0,395.0,395.0,399.0,12244422.0,45061.0,207461.0,966579.0,1753.37653,13.41063,65.5,48.6,58.8,0.995,50.02,0.01995,1755.86782,5474.3667,55.0,82.65229000000002,7.103339999999998,7.20925,8.0407,8.22588,5.0,966.31288,1214.271,1292.42137,65.5,65.5
2018-07-12 16:36:00,1440.395,-31.646,6.0,397.0,397.0,400.0,12244517.0,45061.0,207461.0,966582.0,1746.42809,13.36461,65.5,48.6,58.8,0.995,50.02,0.03989,1745.86289,8003.59229,56.0,87.00201,8.19651,9.1193,8.5323,8.10625,5.0,1501.97925,1296.66962,1238.54063,65.5,65.5
2018-07-12 16:46:00,1410.0529999999999,-9.548,6.0,397.0,398.0,401.0,12244734.0,45061.0,207461.0,966586.0,1742.72127,13.40863,65.5,48.6,58.8,0.995,50.02,0.02992,1749.86477,7575.31006,56.0,73.95285,8.972669999999997,8.75341,8.583039999999999,8.26228,5.0,1393.06938,1318.25975,1294.64113,65.5,65.5
2018-07-12 16:51:00,1749.375,-29.489,6.0,397.0,397.0,401.0,12244832.0,45061.0,207461.0,966588.0,1751.60571,13.406629999999998,66.5,48.6,58.8,0.995,50.02,0.01995,1749.86477,9340.14746,58.0,76.12771,9.67213,9.49453,9.0438,8.1331,16.0,1728.285,1651.93075,1260.64775,65.5,65.5
2018-07-12 16:56:00,932.7919999999999,6.851,6.0,396.0,396.0,399.0,12244952.0,45061.0,207461.0,966589.0,1748.57416,13.32258,66.5,48.6,59.8,0.995,50.02,0.01995,1736.85847,5058.44971,55.0,73.95285,7.57614,7.795739999999999,8.02476,8.34755,5.0,941.41444,1157.72875,1357.6,66.5,65.5
2018-07-12 17:01:00,1604.763,-16.305,6.0,397.0,397.0,400.0,12245045.0,45061.0,207461.0,966592.0,1761.4956100000004,13.406629999999998,66.5,48.6,59.8,0.998,50.02,0.04987,1750.86528,8760.11133,58.0,73.95285,8.68067,8.99042,8.56265,8.10281,5.0,1610.12438,1540.66688,1258.32812,66.5,66.5
2018-07-12 17:07:00,914.069,-44.598,6.0,395.0,395.0,399.0,12245169.0,45061.0,207461.0,966594.0,1756.70825,13.38662,66.5,49.6,59.8,0.998,50.02,0.02992,1745.86289,5132.64062,54.0,82.65229000000002,7.5774,7.6445,7.94643,8.25245,5.0,954.46438,1148.83925,1272.89062,66.5,66.5
2018-07-12 17:12:00,1452.005,-27.614,6.0,398.0,398.0,402.0,12245285.0,45061.0,207461.0,966596.0,1753.82686,13.33059,66.5,49.6,59.8,0.998,50.02,0.01995,1743.86202,7911.4160200000015,58.0,76.12771,8.75735,9.15133,9.02519,8.36107,5.0,1504.0735,1605.48388,1340.36712,66.5,66.5
2018-07-12 17:17:00,1364.4979999999998,-24.978,6.0,398.0,398.0,402.0,12245416.0,45061.0,207461.0,966598.0,1746.36817,13.42463,66.5,49.6,60.8,0.998,50.02,0.04987,1753.8668,7597.7915,60.0,80.47743,8.05632,8.59368,8.88377,8.82391,5.0,1353.81825,1490.20925,1515.12062,66.5,66.5
2018-07-12 17:22:00,1442.78,-3.943,6.0,398.0,398.0,402.0,12245545.0,45061.0,207461.0,966599.0,1736.67333,13.30658,66.5,49.6,60.8,0.998,50.02,0.02992,1737.85898,8180.07568,62.0,80.47743,9.08121,8.8486,8.85392,8.86219,5.0,1603.1408800000004,1750.7335,1590.537,66.5,66.5
2018-07-12 17:27:00,1115.663,-28.346999999999998,6.0,398.0,397.0,402.0,12245675.0,45061.0,207461.0,966601.0,1737.79892,13.298570000000002,67.5,49.6,60.8,0.998,50.02,0.02992,1735.85797,6312.9458,59.0,87.00201,8.84454,8.327910000000001,8.833860000000003,8.95257,5.0,1269.93137,1462.04875,1578.727,66.5,66.5
2018-07-12 17:37:00,1362.08,-35.666,6.0,397.0,397.0,401.0,12245939.0,45061.0,207461.0,966605.0,1734.6472399999998,13.3586,67.5,50.6,61.8,0.998,50.02,0.01995,1743.86202,7367.3510700000015,61.0,87.00201,8.587760000000001,8.54487,8.7481,8.98747,5.0,1416.0515,1610.99938,1653.7745,67.5,67.5
2018-07-12 17:42:00,1692.359,-14.659,6.0,398.0,398.0,402.0,12246076.0,45061.0,207461.0,966606.0,1738.84943,13.37861,67.5,50.6,61.8,0.998,50.02,0.03989,1746.86325,9366.00098,62.0,87.00201,9.24428,9.54308,9.3548,9.21315,5.0,1746.72212,1693.12238,1715.1553800000004,67.5,67.5
2018-07-12 17:47:00,1430.747,-22.346,6.0,398.0,397.0,403.0,12246222.0,45061.0,207461.0,966607.0,1748.01902,13.37661,67.5,50.6,61.8,0.998,50.02,0.01995,1746.86325,7734.931640000002,62.0,87.00201,8.64375,8.67649,8.74667,9.24802,5.0,1452.56088,1625.32612,1759.84175,67.5,67.5
2018-07-12 17:52:00,2014.011,-8.242,6.0,399.0,399.0,403.0,12246359.0,45061.0,207461.0,966609.0,1772.1208399999996,13.47466,67.5,50.6,61.8,0.998,50.02,0.78789,1760.87035,11175.80176,65.0,80.47743,10.46996,9.71069,9.48566,9.16167,5.0,2047.44288,1974.55325,1751.7315,67.5,67.5
2018-07-12 17:57:00,1991.3339999999998,-0.45,6.0,398.0,399.0,403.0,12246526.0,45061.0,207461.0,966610.0,1739.64482,13.310579999999998,68.5,50.6,62.8,0.998,50.02,2.6529,1738.8594899999996,11339.9209,67.0,80.47743,9.18896,9.92334,10.07628,9.64665,5.0,2055.3368800000007,2039.23162,1931.67912,67.5,67.5
2018-07-12 18:07:00,2014.3210000000001,6.894,6.0,399.0,399.0,403.0,12246834.0,45061.0,207461.0,966613.0,1758.6742800000004,13.37861,68.5,50.6,62.8,0.998,50.02,3.6602,1747.8637600000004,11191.53906,67.0,84.82715,9.52743,9.73468,9.99041,9.56112,5.0,2059.56338,2054.07688,1917.96662,68.5,68.5
2018-07-12 18:12:00,1294.5339999999999,-50.013999999999996,6.0,397.0,397.0,401.0,12246966.0,45061.0,207461.0,966614.0,1733.717,13.32659,68.5,50.6,63.8,0.998,50.02,0.03989,1740.8605,6973.9165,58.0,84.82715,8.887319999999997,8.8514,8.59923,9.12867,5.0,1354.47112,1333.4506199999996,1682.2458800000004,68.5,68.5
2018-07-12 18:17:00,1120.71,-60.019,6.0,396.0,396.0,401.0,12247074.0,45061.0,207461.0,966617.0,1748.8292800000004,13.44464,68.5,51.6,63.8,0.998,50.02,0.02992,1757.86883,6151.07568,56.0,91.35173,7.68991,7.33253,8.21664,8.59398,5.0,1073.28712,1325.1270000000002,1463.3881199999996,68.5,68.5
2018-07-12 18:27:00,1251.5539999999999,-36.524,6.0,395.0,395.0,400.0,12247298.0,45061.0,207461.0,966623.0,1760.14508,13.46666,68.5,51.6,64.8,0.9990000000000001,50.02,0.02992,1758.8693399999993,6993.02588,53.0,91.35173,7.86788,7.94215,7.97723,8.31664,5.0,1217.59225,1123.31725,1300.80238,68.5,68.5
2018-07-12 18:32:00,1524.79,-28.233,6.0,397.0,397.0,401.0,12247409.0,45061.0,207461.0,966625.0,1747.89889,13.45665,68.5,51.6,64.8,0.998,50.02,0.01995,1756.8683199999996,8393.6543,55.0,91.35173,8.55119,8.75415,8.36624,8.38584,5.0,1492.99125,1308.164,1330.47212,68.5,68.5
2018-07-12 18:37:00,1198.021,-45.382,6.0,395.0,395.0,399.0,12247536.0,45061.0,207461.0,966626.0,1747.0586,13.42463,68.5,51.6,64.8,0.998,50.02,0.01995,1749.86477,6507.41455,57.0,91.35173,8.4803,8.80445,8.623330000000001,8.68702,5.0,1208.3418800000004,1353.76025,1485.5195,68.5,68.5
2018-07-12 18:42:00,1465.287,-38.391999999999996,6.0,397.0,396.0,400.0,12247655.0,45061.0,207461.0,966628.0,1752.29614,13.41663,68.5,51.6,64.8,0.998,50.02,0.01995,1751.8657899999996,7875.4448200000015,56.0,91.35173,9.3297,9.64356,8.75004,8.70571,15.0,1446.61875,1353.85538,1471.54575,68.5,68.5
2018-07-12 18:47:00,1014.932,-37.359,6.0,395.0,394.0,399.0,12247762.0,45061.0,207461.0,966630.0,1734.6173600000004,13.3546,68.5,51.6,64.8,0.998,50.02,0.01995,1743.86202,5693.56641,54.0,93.52659,7.41857,8.37002,8.57113,8.47209,5.0,1103.94175,1312.64862,1360.9675,68.5,68.5
2018-07-12 18:57:00,1902.12,-3.852,6.0,397.0,397.0,401.0,12247984.0,45061.0,207461.0,966635.0,1751.30555,13.394620000000002,68.5,51.6,64.8,0.998,50.02,0.01995,1749.86477,10164.1123,62.0,93.52659,9.50206,9.76532,9.59907,8.74642,5.0,1886.406,1920.22762,1530.62112,68.5,68.5
2018-07-12 19:08:00,1759.68,-23.168000000000003,6.0,397.0,397.0,402.0,12248248.0,45061.0,207461.0,966640.0,1744.52227,13.34259,68.5,51.6,64.8,0.998,50.02,0.02992,1741.86101,9412.08887,58.0,84.82715,10.02909,9.57716,9.25459,8.64221,5.0,1783.594,1670.98888,1438.36762,68.5,68.5
2018-07-12 19:13:00,1353.3770000000002,-23.772,6.0,396.0,396.0,401.0,12248380.0,45061.0,207462.0,966642.0,1753.30146,13.36861,68.5,51.6,64.8,0.998,50.02,0.01995,1743.86202,7611.28125,60.0,95.70146,8.37395,8.51574,9.30179,9.01722,5.0,1459.9155,1691.9695,1582.21538,68.5,68.5
2018-07-12 19:18:00,2084.387,-30.105999999999998,6.0,397.0,398.0,402.0,12248494.0,45061.0,207462.0,966644.0,1747.52365,13.33059,68.5,51.6,64.8,0.998,50.02,2.87231,1736.85847,11333.17676,61.0,87.00201,9.80321,10.06583,9.85907,8.75199,5.0,2055.35088,1973.76162,1532.06962,68.5,68.5
2018-07-12 19:23:00,1284.482,-32.848,6.0,396.0,397.0,402.0,12248624.0,45061.0,207462.0,966647.0,1753.84187,13.43864,68.5,51.6,64.8,0.998,50.02,0.02992,1754.86731,7271.8027299999985,57.0,89.17687,7.967060000000001,8.104230000000001,8.66736,8.76399,5.0,1291.81012,1518.60488,1561.24238,68.5,68.5
2018-07-12 19:28:00,2012.007,2.029,6.0,399.0,399.0,404.0,12248752.0,45061.0,207462.0,966649.0,1748.3342,13.34259,68.5,51.6,64.8,0.998,50.02,4.37828,1737.85898,11275.84766,61.0,89.17687,8.78378,10.1417,9.91534,8.87823,5.0,2055.64813,1994.28225,1604.69512,68.5,68.5
2018-07-12 19:33:00,1624.3370000000002,-35.573,6.0,397.0,397.0,401.0,12248908.0,45061.0,207462.0,966650.0,1757.72873,13.37861,68.5,51.6,64.8,0.998,50.02,0.02992,1747.8637600000004,8838.79785,61.0,89.17687,9.65706,9.54792,9.17595,9.46804,5.0,1654.17988,1700.1625,1817.86475,68.5,68.5
2018-07-12 19:38:00,1652.8,-6.5729999999999995,6.0,397.0,397.0,400.0,12249032.0,45061.0,207462.0,966652.0,1736.4632600000002,13.3586,68.5,51.6,64.8,0.998,50.02,0.02992,1745.86289,9255.83984,58.0,89.17687,9.11107,9.52289,8.888580000000003,8.94464,5.0,1754.60162,1606.9855,1627.75688,68.5,68.5
2018-07-12 19:43:00,1633.412,-1.281,6.0,396.0,397.0,400.0,12249180.0,45061.0,207462.0,966652.0,1746.11306,13.44464,68.5,51.6,64.8,0.998,50.02,0.02992,1754.86731,9198.51074,60.0,89.17687,8.97723,8.86378,8.87418,9.04917,5.0,1656.29,1717.18462,1756.265,68.5,68.5
2018-07-12 19:48:00,1649.181,4.8469999999999995,6.0,397.0,397.0,401.0,12249325.0,45061.0,207462.0,966653.0,1744.1770600000002,13.37861,68.5,51.6,64.8,0.998,50.02,0.01995,1745.86289,9274.94922,61.0,89.17687,9.29143,9.46829,9.5764,9.20914,5.0,1736.828,1885.17225,1787.87925,68.5,68.5
2018-07-12 19:53:00,1357.0420000000001,-16.993,6.0,396.0,397.0,400.0,12249452.0,45061.0,207462.0,966654.0,1749.4146,13.39662,68.5,51.6,64.8,0.998,50.02,0.01995,1750.86528,7576.43408,55.0,89.17687,7.80507,8.1744,8.447980000000001,8.823269999999997,5.0,1380.91988,1487.84988,1620.5203800000004,68.5,68.5
2018-07-12 19:58:00,1374.45,-34.847,6.0,396.0,396.0,400.0,12249567.0,45061.0,207462.0,966657.0,1748.31904,13.384620000000002,68.5,51.6,64.8,0.998,50.02,0.01995,1749.86477,7575.31006,55.0,82.65229000000002,9.08867,8.55209,8.70309,8.60847,5.0,1390.92412,1519.817,1507.6065,68.5,68.5
2018-07-12 20:03:00,1381.54,-18.207,6.0,396.0,395.0,400.0,12249689.0,45061.0,207462.0,966658.0,1763.38656,13.40462,68.5,51.6,64.8,0.998,50.02,0.00997,1753.8668,7665.23828,54.0,82.65229000000002,8.5192,8.38311,8.42174,8.66818,5.0,1401.18462,1337.125,1487.9820000000002,68.5,68.5
2018-07-12 20:08:00,1564.73,-10.591,6.0,396.0,396.0,400.0,12249815.0,45061.0,207462.0,966660.0,1762.77121,13.43064,68.5,51.6,64.8,0.998,50.02,0.00997,1751.8657899999996,8845.54297,56.0,82.65229000000002,8.6319,9.07961,9.31995,8.924389999999997,5.0,1606.3895,1626.379,1532.0839999999998,68.5,68.5
2018-07-12 20:13:00,1380.872,-25.627,6.0,395.0,395.0,399.0,12249946.0,45061.0,207462.0,966662.0,1760.4300899999996,13.42063,68.5,51.6,64.8,0.998,50.02,0.03989,1750.86528,7774.27588,56.0,82.65229000000002,8.58273,8.319980000000001,8.82963,8.92124,5.0,1425.25312,1612.02388,1581.168,68.5,68.5
2018-07-12 20:23:00,1710.781,-7.376,6.0,395.0,395.0,399.0,12250180.0,45061.0,207462.0,966666.0,1750.72023,13.43864,68.5,51.6,64.8,0.995,50.02,0.0,1752.8663,9520.00293,55.0,82.65229000000002,9.34205,9.2512,8.89875,8.59497,5.0,1744.22388,1596.8329999999999,1463.56475,68.5,68.5
2018-07-12 20:28:00,1441.787,-18.055,6.0,397.0,397.0,401.0,12250302.0,45061.0,207462.0,966667.0,1747.4637300000004,13.37861,68.5,51.6,64.8,0.995,50.02,0.0,1745.86289,7772.0273400000015,54.0,82.65229000000002,8.5543,8.60211,8.62847,8.68545,5.0,1463.3111199999996,1489.80562,1501.7206199999996,68.5,68.5
2018-07-12 20:33:00,1828.2279999999998,-3.653,6.0,397.0,398.0,401.0,12250437.0,45061.0,207462.0,966668.0,1746.09804,13.41663,68.5,51.6,64.8,0.995,50.02,0.01995,1746.86325,10214.69629,58.0,82.65229000000002,9.73475,9.35068,9.34554,8.93166,5.0,1897.78812,1821.63462,1623.2405,68.5,68.5
2018-07-12 20:43:00,1356.0810000000001,-20.261,6.0,395.0,395.0,399.0,12250687.0,45061.0,207462.0,966671.0,1746.84838,13.412629999999998,68.5,50.6,64.8,0.995,50.02,0.01995,1755.86782,7552.82764,52.0,82.65229000000002,7.79665,8.418280000000001,8.56888,8.57567,5.0,1350.8981199999996,1359.0539999999999,1474.973,68.5,68.5
2018-07-12 20:48:00,1480.156,-11.243,6.0,396.0,396.0,400.0,12250806.0,45061.0,207462.0,966672.0,1745.87295,13.3486,68.5,50.6,64.8,0.995,50.02,0.01995,1744.86238,8368.92383,52.0,82.65229000000002,9.51565,9.1933,8.77418,8.57212,5.0,1594.21975,1429.61062,1456.83512,68.5,68.5
2018-07-12 20:58:00,1316.9089999999999,-34.111,6.0,396.0,396.0,400.0,12251068.0,45061.0,207462.0,966675.0,1737.82895,13.32258,68.5,50.6,63.8,0.995,50.02,0.01995,1739.86,7115.553220000002,53.0,82.65229000000002,8.217,8.4759,8.56663,8.79463,5.0,1395.56038,1483.37475,1568.74788,68.5,68.5
2018-07-12 21:03:00,1989.6729999999998,-23.645,6.0,397.0,398.0,401.0,12251210.0,45061.0,207462.0,966676.0,1757.8939100000002,13.47266,68.5,49.6,63.8,0.995,50.02,0.01995,1759.8698399999996,10614.87598,57.0,82.65229000000002,9.7446,9.18452,9.01533,8.97123,5.0,1868.60912,1795.2265,1689.48988,68.5,68.5
2018-07-12 21:23:00,1769.432,2.2159999999999997,6.0,396.0,397.0,399.0,12251734.0,45061.0,207463.0,966679.0,1764.6921899999998,13.42463,68.5,49.6,63.8,0.995,50.02,0.02992,1754.86731,9874.09473,57.0,82.65229000000002,8.98911,8.7526,9.23417,9.02174,5.0,1784.98438,1778.08362,1688.79575,68.5,68.5
2018-07-12 21:28:00,1836.4560000000001,11.865,6.0,396.0,395.0,399.0,12251887.0,45061.0,207463.0,966679.0,1752.88146,13.45865,68.5,49.6,63.8,0.995,50.02,0.01995,1754.86731,10342.84375,56.0,82.65229000000002,9.53704,9.40687,9.17262,9.20708,5.0,1860.9125,1701.91412,1750.26075,68.5,68.5
2018-07-12 21:33:00,1866.684,6.443,6.0,395.0,395.0,398.0,12252041.0,45061.0,207463.0,966680.0,1750.16494,13.394620000000002,68.5,49.6,62.8,0.995,50.02,0.01995,1751.8657899999996,10492.34961,59.0,82.65229000000002,9.6874,9.50371,9.45127,9.33216,5.0,1919.46038,1916.94688,1827.5435,68.5,68.5
2018-07-12 21:38:00,2054.459,-4.623,6.0,396.0,396.0,399.0,12252201.0,45061.0,207463.0,966680.0,1738.2941399999993,13.31258,68.5,49.6,62.8,0.995,50.02,1.02725,1740.8605,11351.16113,61.0,82.65229000000002,9.5189,10.02209,9.8874,9.61915,5.0,2057.79012,2051.50738,1917.71538,68.5,68.5
2018-07-12 21:43:00,2003.465,-6.797000000000001,6.0,396.0,396.0,399.0,12252368.0,45061.0,207463.0,966680.0,1745.87295,13.43064,68.5,49.6,62.8,0.995,50.02,0.03989,1754.86731,10941.98926,60.0,82.65229000000002,9.38625,9.61887,9.58007,9.83007,5.0,1965.7585,1946.7575,1980.22338,68.5,68.5
2018-07-12 21:48:00,2002.126,-2.7889999999999997,6.0,397.0,397.0,400.0,12252532.0,45061.0,207463.0,966681.0,1764.78229,13.518679999999998,68.5,49.6,62.8,0.995,50.02,1.07712,1766.87325,11164.56152,60.0,82.65229000000002,9.9876,10.25704,10.02849,9.90348,5.0,2050.57438,2037.25112,1998.221,68.5,68.5
2018-07-12 21:53:00,2048.768,1.348,6.0,396.0,396.0,399.0,12252696.0,45061.0,207463.0,966681.0,1748.31904,13.39262,68.5,49.6,62.8,0.995,50.02,0.62832,1749.86477,11362.40332,61.0,89.17687,9.59431,9.8731,9.72974,9.79539,5.0,2061.81475,2050.29387,1996.385,68.5,68.5
2018-07-12 21:58:00,1969.9820000000002,21.274,6.0,396.0,396.0,399.0,12252864.0,45061.0,207463.0,966682.0,1749.33952,13.39662,68.5,49.6,62.8,0.995,50.02,0.04987,1746.86325,10980.20898,60.0,89.17687,9.75218,10.02401,9.91019,9.8725,5.0,2031.23162,2028.81838,2028.5529999999999,68.5,68.5
2018-07-12 22:03:00,1890.079,16.495,6.0,395.0,395.0,398.0,12253024.0,45061.0,207463.0,966682.0,1764.54218,13.45265,68.5,49.6,62.8,0.995,50.02,0.02992,1752.8663,10589.02148,58.0,89.17687,9.54304,9.27054,9.30362,9.67807,5.0,1922.45388,1897.43438,1968.88712,68.5,68.5
2018-07-12 22:09:00,2047.059,-6.591,6.0,397.0,397.0,400.0,12253219.0,45061.0,207463.0,966683.0,1807.19326,13.84284,68.5,49.6,62.8,0.995,50.02,6.18345,1805.89244,10928.5,60.0,89.17687,11.75968,10.71502,10.16917,9.83697,5.0,2056.1655,2027.43075,1989.523,68.5,68.5
2018-07-12 22:14:00,1892.151,21.945999999999998,6.0,396.0,396.0,398.0,12253371.0,45061.0,207463.0,966683.0,1742.72127,13.40262,68.5,49.6,63.8,0.995,50.02,0.0,1750.86528,10795.85645,57.0,89.17687,9.36497,9.72213,9.31048,9.72955,5.0,1970.96038,1844.01288,1937.32312,68.5,68.5
2018-07-12 22:19:00,2040.505,-2.5810000000000004,6.0,395.0,396.0,399.0,12253522.0,45061.0,207463.0,966684.0,1752.59616,13.400620000000002,68.5,49.6,63.8,0.995,50.02,0.04987,1750.86528,10917.25879,58.0,89.17687,9.61797,9.72687,9.61735,9.55944,5.0,2013.27175,1966.86512,1888.99838,68.5,68.5
2018-07-12 22:24:00,1990.296,14.850999999999999,6.0,397.0,397.0,400.0,12253675.0,45061.0,207463.0,966684.0,1768.78912,13.47466,68.5,49.6,63.8,0.995,50.02,1.3065,1759.8698399999996,11175.80176,58.0,89.17687,10.03067,9.96194,9.58022,9.55609,5.0,2047.88138,1917.46525,1896.7605,68.5,68.5
2018-07-12 22:29:00,1997.902,-1.307,6.0,397.0,397.0,401.0,12253836.0,45061.0,207463.0,966685.0,1738.69942,13.39662,68.5,49.6,63.8,0.995,50.02,4.63759,1747.8637600000004,11274.72363,59.0,89.17687,10.46842,10.47905,10.08838,9.7624,5.0,2060.40162,2038.48262,1971.4679999999998,68.5,68.5
2018-07-12 22:34:00,1774.9,-23.331,6.0,396.0,396.0,400.0,12253999.0,45061.0,207463.0,966686.0,1748.46905,13.38862,68.5,49.6,63.8,0.995,50.02,0.02992,1748.86427,9494.14844,59.0,95.70146,9.34069,9.30783,9.80023,9.92692,5.0,1777.28912,2003.25962,2019.24475,68.5,68.5
2018-07-12 22:39:00,2026.504,-12.583,6.0,398.0,398.0,401.0,12254150.0,45061.0,207463.0,966687.0,1773.17135,13.62674,68.5,49.6,64.8,0.995,50.02,2.89226,1780.8802,11052.15137,59.0,95.70146,10.03561,10.08442,9.91976,9.82675,5.0,2060.28675,2022.34412,2006.47212,68.5,68.5
2018-07-12 22:44:00,1998.108,-9.704,6.0,398.0,398.0,401.0,12254313.0,45061.0,207463.0,966687.0,1752.52123,13.41463,68.5,49.6,64.8,0.995,50.02,6.10367,1751.8657899999996,11269.10352,59.0,95.70146,10.45689,10.34168,10.38168,10.05887,5.0,2057.97062,2059.25175,2040.06312,68.5,68.5
2018-07-12 22:49:00,1991.1,-2.165,6.0,397.0,398.0,402.0,12254461.0,45061.0,207463.0,966688.0,1762.23094,13.42664,68.5,49.6,64.8,0.995,50.02,7.60964,1751.8657899999996,11173.55371,59.0,95.70146,10.68344,10.60851,10.3347,10.20397,5.0,2052.65138,2060.36038,2051.98062,68.5,68.5
2018-07-12 22:54:00,1988.92,0.094,6.0,396.0,396.0,400.0,12254628.0,45061.0,207463.0,966689.0,1741.38576,13.45465,68.5,49.6,64.8,0.995,50.02,4.49796,1749.86477,11158.94043,60.0,95.70146,9.79367,9.91285,10.31253,10.31274,5.0,2058.20237,2059.5570000000002,2056.12212,68.5,68.5
2018-07-12 22:59:00,1995.231,-1.3969999999999998,6.0,399.0,400.0,404.0,12254786.0,45061.0,207463.0,966690.0,1767.87375,13.496670000000002,68.5,49.6,64.8,0.995,50.02,5.81444,1756.8683199999996,11178.05078,59.0,95.70146,11.5891,10.48578,10.26009,10.35387,5.0,2057.13512,2060.11038,2058.09888,68.5,68.5
2018-07-12 23:04:00,1988.767,-5.848,6.0,397.0,398.0,402.0,12254947.0,45061.0,207463.0,966691.0,1735.83289,13.31258,68.5,49.6,65.8,0.995,50.02,8.24793,1737.85898,11389.38184,59.0,95.70146,10.62291,10.59609,11.13944,10.66875,5.0,2059.12288,2058.8523800000007,2058.90438,68.5,68.5
2018-07-12 23:09:00,1990.066,-14.475999999999999,6.0,400.0,401.0,406.0,12255114.0,45061.0,207463.0,966693.0,1723.84197,13.24455,68.5,49.6,65.8,0.995,50.02,7.629580000000002,1724.85254,11502.91602,59.0,95.70146,10.87661,11.23649,11.20668,10.7342,5.0,2053.3725,2058.506,2059.18675,68.5,68.5
2018-07-12 23:14:00,2027.852,-12.85,6.0,400.0,401.0,405.0,12255283.0,45061.0,207463.0,966694.0,1765.00737,13.508679999999998,68.5,49.6,65.8,0.995,50.02,7.8689399999999985,1761.87071,11194.91211,59.0,95.70146,10.30884,10.68813,10.97977,10.77054,5.0,2058.96438,2059.78912,2059.48862,68.5,68.5
2018-07-12 23:19:00,2045.1960000000001,-22.315,6.0,400.0,401.0,405.0,12255452.0,45061.0,207463.0,966696.0,1752.52123,13.43264,68.5,49.6,65.8,0.995,50.02,7.81908,1754.86731,11281.46777,59.0,95.70146,14.03748,11.8194,11.13625,11.00314,5.0,2063.41875,2060.2855,2059.542,68.5,68.5
2018-07-12 23:24:00,2089.931,-39.971,6.0,400.0,401.0,405.0,12255620.0,45061.0,207463.0,966698.0,1733.05661,13.30257,68.5,49.6,65.8,0.995,50.02,6.43278,1741.86101,11297.20508,59.0,95.70146,10.42703,10.45151,10.77301,11.05031,5.0,2060.12262,2059.34737,2059.52712,68.5,68.5
2018-07-12 23:29:00,2070.346,-24.1,6.0,401.0,400.0,406.0,12255789.0,45061.0,207463.0,966699.0,1745.7227899999998,13.3466,68.5,49.6,65.8,0.995,50.02,5.96404,1748.86427,11249.99316,59.0,95.70146,10.27007,10.10625,10.03133,10.69422,5.0,2060.0435,2059.40888,2059.53788,68.5,68.5
2018-07-12 23:34:00,1997.9820000000002,-9.763,6.0,400.0,400.0,405.0,12255957.0,45061.0,207463.0,966701.0,1749.39958,13.44865,69.5,49.6,65.8,0.995,50.02,8.37758,1756.8683199999996,11191.53906,59.0,95.70146,11.14796,11.09482,11.06325,10.82897,5.0,2058.08837,2059.67025,2059.63762,68.5,68.5
2018-07-12 23:39:00,2007.9660000000001,-7.082000000000001,6.0,400.0,401.0,405.0,12256126.0,45061.0,207463.0,966703.0,1770.00481,13.54669,69.5,49.6,66.8,0.995,50.02,7.68942,1773.8768,11197.16016,59.0,95.70146,9.88798,10.33932,11.06962,10.97848,5.0,2067.58563,2060.04688,2059.69488,69.5,68.5
2018-07-12 23:44:00,2026.461,-35.171,6.0,400.0,401.0,405.0,12256289.0,45061.0,207463.0,966705.0,1754.17193,13.46065,69.5,49.6,66.8,0.995,50.02,8.916139999999997,1750.86528,11098.23926,59.0,95.70146,11.42855,11.52619,11.72245,11.24036,5.0,2058.79587,2060.06325,2059.61038,69.5,69.5
2018-07-12 23:49:00,2045.031,-30.608,6.0,400.0,401.0,405.0,12256456.0,45061.0,207463.0,966707.0,1711.7459399999998,13.10248,69.5,49.6,66.8,0.995,50.02,8.32771,1713.8471,11453.45508,58.0,95.70146,9.54563,12.38858,11.73189,10.98795,5.0,2056.45138,2058.0695,2059.27625,69.5,69.5
2018-07-12 23:54:00,1994.746,-16.294,6.0,399.0,400.0,405.0,12256619.0,45061.0,207463.0,966709.0,1764.42206,13.43064,69.5,49.6,66.8,0.995,50.02,5.8044699999999985,1751.8657899999996,11217.39355,58.0,95.70146,10.29995,10.25701,10.95458,11.48147,5.0,2061.18025,2059.12375,2059.44612,69.5,69.5
2018-07-12 23:59:00,2011.645,-28.463,6.0,400.0,401.0,406.0,12256784.0,45061.0,207463.0,966711.0,1742.46615,13.23254,69.5,49.6,66.8,0.995,50.02,7.97865,1732.85645,11456.82715,58.0,95.70146,10.366,10.88377,11.64447,11.46941,5.0,2059.71288,2058.75725,2059.34862,69.5,69.5
2018-07-13 00:04:00,2079.6079999999997,-43.613,6.0,399.0,401.0,405.0,12256942.0,45061.0,207463.0,966713.0,1747.2535100000002,13.29657,69.5,49.6,66.8,0.995,50.02,9.97331,1735.85797,11412.9873,58.0,95.70146,11.76047,11.92231,12.16976,11.74867,5.0,2063.2525,2058.67087,2059.41613,69.5,69.5
2018-07-13 00:09:00,1990.656,-14.335,6.0,401.0,401.0,405.0,12257108.0,45061.0,207463.0,966716.0,1732.66635,13.32659,69.5,49.6,66.8,0.995,50.02,11.20003,1739.86,11199.4082,58.0,95.70146,13.59795,13.45584,12.65427,11.85587,5.0,2057.35562,2058.8805,2059.43488,69.5,69.5
2018-07-13 00:14:00,2027.267,-24.208000000000002,6.0,400.0,400.0,405.0,12257276.0,45061.0,207463.0,966718.0,1759.01949,13.41063,69.5,49.6,66.8,0.995,50.02,11.38952,1756.8683199999996,11288.21191,58.0,95.70146,11.02324,12.35165,12.14382,11.96752,5.0,2058.17825,2059.71162,2059.53788,69.5,69.5
2018-07-13 00:19:00,2015.491,-12.492,6.0,400.0,401.0,406.0,12257443.0,45061.0,207463.0,966721.0,1769.05941,13.54469,69.5,49.6,66.8,0.995,50.02,12.16744,1770.87528,11037.53809,58.0,95.70146,11.96238,12.25785,11.91782,12.03469,5.0,2060.61525,2059.7745,2059.37662,69.5,69.5
2018-07-13 00:24:00,2007.683,-15.994000000000002,6.0,400.0,400.0,405.0,12257615.0,45061.0,207463.0,966723.0,1767.2735699999996,13.47466,69.5,49.6,66.8,0.995,50.02,12.28712,1770.87528,11182.54688,58.0,95.70146,11.90431,11.89746,11.97406,12.03362,5.0,2064.8205,2059.221,2059.29062,69.5,69.5
2018-07-13 00:29:00,2077.6820000000002,-49.906000000000006,6.0,400.0,401.0,406.0,12257785.0,45061.0,207463.0,966726.0,1750.09001,13.48066,69.5,49.6,67.8,0.995,50.02,11.45933,1758.8693399999993,11135.33496,58.0,95.70146,12.41284,12.04363,11.99721,12.22925,5.0,2060.2270000000003,2059.9339999999997,2059.69662,69.5,69.5
2018-07-13 00:34:00,1997.32,-5.039,6.0,400.0,401.0,406.0,12257953.0,45061.0,207463.0,966727.0,1743.44173,13.3566,69.5,49.6,67.8,0.995,50.02,12.78578,1740.8605,11166.80957,58.0,95.70146,13.62882,13.83961,13.27898,12.67576,5.0,2055.5305,2058.9245,2059.32825,69.5,69.5
2018-07-13 00:39:00,2004.039,-14.796,6.0,401.0,401.0,406.0,12258123.0,45061.0,207463.0,966729.0,1761.39065,13.502670000000002,69.5,49.6,67.8,0.995,50.02,12.14749,1760.87035,11140.95508,58.0,95.70146,12.18107,12.66151,11.98054,12.51566,5.0,2059.4285,2059.63737,2059.39613,69.5,69.5
2018-07-13 00:44:00,2114.248,-54.531000000000006,6.0,399.0,401.0,404.0,12258292.0,45061.0,207463.0,966731.0,1764.81232,13.3626,69.5,49.6,67.8,0.995,50.02,9.84366,1752.8663,11339.9209,58.0,95.70146,10.57699,11.41595,11.61815,12.16625,5.0,2063.29775,2059.5135,2059.404,69.5,69.5
2018-07-13 00:49:00,1981.779,-15.057,6.0,400.0,400.0,405.0,12258461.0,45061.0,207463.0,966733.0,1720.69044,13.20253,69.5,49.6,67.8,0.995,50.02,12.01784,1718.8494899999996,11384.88477,58.0,95.70146,13.47008,13.13315,12.40396,12.20665,5.0,2051.34263,2058.73325,2059.3188800000007,69.5,69.5
2018-07-13 00:54:00,2041.817,-33.384,6.0,399.0,399.0,404.0,12258630.0,45061.0,207463.0,966734.0,1729.55972,13.27056,69.5,49.6,67.8,0.995,50.02,10.11294,1727.85406,11353.41016,58.0,95.70146,10.45342,11.65789,11.87667,11.86495,5.0,2055.44825,2059.3775,2059.33762,69.5,69.5
2018-07-13 00:59:00,2011.97,-14.687000000000001,6.0,399.0,400.0,405.0,12258798.0,45061.0,207463.0,966736.0,1764.1669399999996,13.50468,69.5,49.6,67.8,0.995,50.02,13.0052,1762.87122,11221.89062,58.0,95.70146,12.03704,12.97533,12.44315,11.70774,5.0,2060.18562,2059.43138,2059.64088,69.5,69.5
2018-07-13 01:04:00,2036.681,-14.603,6.0,400.0,400.0,404.0,12258967.0,45061.0,207463.0,966737.0,1763.52156,13.41063,69.5,49.6,67.8,0.995,50.02,8.587019999999999,1752.8663,11305.07324,58.0,95.70146,11.12914,11.5403,11.45127,11.49906,5.0,2063.90162,2059.35825,2059.5325,69.5,69.5
2018-07-13 01:10:00,2033.049,-16.000999999999998,6.0,399.0,399.0,403.0,12259170.0,45061.0,207463.0,966739.0,1752.71628,13.36861,69.5,49.6,67.8,0.995,50.02,9.4148,1742.86152,11180.29883,58.0,95.70146,13.35812,12.7351,11.13449,11.33266,5.0,2060.1493800000007,2060.2365,2059.83188,69.5,69.5
2018-07-13 01:15:00,2002.2,-20.229,6.0,398.0,399.0,403.0,12259333.0,45061.0,207463.0,966740.0,1760.38504,13.53069,69.5,49.6,67.8,0.995,50.02,9.34499,1757.86883,11107.23242,58.0,95.70146,13.00177,11.85991,11.38245,11.41791,5.0,2054.99738,2060.31688,2059.76062,69.5,69.5
2018-07-13 01:25:00,2017.727,-32.09,6.0,399.0,399.0,404.0,12259676.0,45061.0,207463.0,966743.0,1745.2125600000004,13.384620000000002,69.5,49.6,67.8,0.995,50.02,7.9188100000000015,1743.86202,11338.79688,58.0,95.70146,11.29198,11.26414,10.89017,11.09501,5.0,2054.97413,2060.0925,2059.70388,69.5,69.5
2018-07-13 01:30:00,2017.1660000000002,-15.274000000000001,6.0,398.0,399.0,403.0,12259843.0,45061.0,207463.0,966745.0,1768.06896,13.502670000000002,69.5,49.6,67.8,0.995,50.02,6.2931599999999985,1765.8727399999998,11236.50391,58.0,95.70146,10.25265,10.47214,10.65357,10.98221,5.0,2064.22875,2059.6885,2059.60112,69.5,69.5
2018-07-13 01:35:00,2102.722,-37.318000000000005,6.0,399.0,399.0,403.0,12260012.0,45061.0,207463.0,966746.0,1762.4111300000004,13.47666,69.5,49.6,67.8,0.995,50.02,0.4488,1760.87035,11288.21191,57.0,97.87632,10.12824,10.13262,9.87966,10.41644,5.0,2012.43812,2034.139,2042.91862,69.5,69.5
2018-07-13 01:40:00,2026.319,-6.754,6.0,399.0,399.0,403.0,12260173.0,45061.0,207463.0,966747.0,1722.2662,13.27056,69.5,49.6,67.8,0.995,50.02,5.98399,1730.85558,11405.11914,57.0,97.87632,10.70423,10.76353,10.43501,10.16984,5.0,2058.46138,2035.744,2032.12888,69.5,69.5
2018-07-13 01:45:00,2011.465,0.419,6.0,399.0,399.0,403.0,12260341.0,45061.0,207463.0,966748.0,1757.26354,13.39662,69.5,49.6,67.8,0.995,50.02,3.36101,1745.86289,11242.12402,57.0,97.87632,10.47435,9.97874,9.71867,10.10362,5.0,2059.6820000000002,2016.44425,2038.58312,69.5,69.5
2018-07-13 01:50:00,1899.104,-24.272,6.0,398.0,399.0,402.0,12260500.0,45061.0,207463.0,966750.0,1757.23366,13.53669,69.5,49.6,67.8,0.995,50.02,0.02992,1766.87325,10361.9541,54.0,97.87632,8.98248,8.8901,9.19769,9.80201,5.0,1778.5185,1843.09312,1965.91612,69.5,69.5
2018-07-13 01:55:00,2045.921,-11.878,6.0,399.0,398.0,402.0,12260666.0,45061.0,207463.0,966751.0,1772.18091,13.48466,69.5,49.6,67.8,0.995,50.02,2.70277,1760.87035,11215.14551,57.0,97.87632,11.0257,10.360999999999999,10.02622,9.8225,5.0,2062.0245,2053.73212,1999.026,69.5,69.5
2018-07-13 02:05:00,1987.39,6.178,6.0,397.0,397.0,401.0,12260992.0,45061.0,207463.0,966754.0,1748.004,13.43864,69.5,49.6,67.8,0.995,50.02,1.16688,1754.86731,11157.81641,56.0,97.87632,9.88207,9.74998,9.56425,9.71302,5.0,2052.96475,1986.01462,1984.17238,69.5,69.5
2018-07-13 02:10:00,1759.1029999999998,2.7230000000000003,6.0,397.0,397.0,401.0,12261149.0,45061.0,207463.0,966755.0,1737.72384,13.27856,69.5,49.6,67.8,0.995,50.02,0.04987,1734.8574600000004,9879.71484,54.0,97.87632,9.53345,9.42999,9.1546,9.49865,5.0,1887.8505,1841.5529999999999,1935.24212,69.5,69.5
2018-07-13 02:15:00,1882.5379999999998,-12.944,6.0,396.0,397.0,400.0,12261308.0,45061.0,207463.0,966756.0,1747.08863,13.29057,69.5,49.6,67.8,0.995,50.02,0.04987,1735.85797,10207.95215,55.0,97.87632,9.92583,9.47495,9.54059,9.48011,5.0,1966.20962,1931.06338,1923.30562,69.5,69.5
2018-07-13 02:25:00,1797.082,-4.487,6.0,395.0,395.0,398.0,12261598.0,45061.0,207463.0,966759.0,1754.26202,13.46465,69.5,48.6,67.8,0.995,50.02,0.00997,1756.8683199999996,9950.5332,53.0,93.52659,9.48234,9.15956,9.18232,9.12888,3.0,1775.1170000000002,1805.25162,1791.76188,69.5,69.5
2018-07-13 02:30:00,2007.89,-8.126,6.0,396.0,396.0,398.0,12261756.0,45061.0,207463.0,966759.0,1757.6236199999996,13.52469,69.5,48.6,67.8,0.995,50.02,0.41888,1765.8727399999998,11151.07227,55.0,93.52659,9.56253,9.70543,9.5621,9.18996,5.0,1929.68838,1953.28012,1874.31738,69.5,69.5
2018-07-13 02:35:00,1389.614,-41.575,6.0,394.0,394.0,397.0,12261889.0,45061.0,207463.0,966761.0,1747.26853,13.46666,68.5,48.6,66.8,0.995,50.02,0.03989,1754.86731,7833.853029999998,48.0,93.52659,8.57135,8.27271,8.34976,8.88011,5.0,1394.04375,1369.5825,1679.69262,69.5,69.5
2018-07-13 02:40:00,1572.126,-14.267000000000001,6.0,395.0,394.0,397.0,12262007.0,45061.0,207464.0,966763.0,1748.9494,13.42063,68.5,48.6,66.8,0.995,50.02,0.03989,1750.86528,8832.05371,49.0,91.35173,8.93186,9.05447,9.00916,8.666730000000001,5.0,1613.02212,1622.82062,1539.13012,68.5,69.5
2018-07-13 02:50:00,1070.9589999999998,-23.934,6.0,395.0,395.0,397.0,12262219.0,45061.0,207464.0,966767.0,1745.8127399999996,13.38262,67.5,48.6,66.8,1.0,50.02,0.02992,1747.8637600000004,6042.0376,44.0,91.35173,7.4237600000000015,7.79207,7.85743,8.13025,5.0,1136.873,1153.83612,1255.35688,68.5,68.5
2018-07-13 03:05:00,624.033,214.18400000000003,6.0,392.0,392.0,395.0,12262409.0,45061.0,207470.0,966776.0,1533.29283,11.74981,65.5,47.6,64.8,0.988,50.02,0.02992,1530.75651,3986.05884,40.0,87.00201,6.614089999999999,6.46185,6.53219,6.58475,5.0,642.55562,738.8775,697.40206,66.5,67.5
2018-07-13 03:10:00,504.464,135.54,6.0,391.0,393.0,392.0,12262456.0,45061.0,207473.0,966780.0,1440.27688,10.96742,64.5,46.6,63.8,0.992,50.02,0.02992,1431.70762,3391.4096700000005,39.0,87.00201,6.01505,5.62402,5.88051,6.3807,5.0,514.82934,590.689,638.15169,65.5,66.5
2018-07-13 03:15:00,595.095,-74.395,6.0,390.0,391.0,392.0,12262505.0,45061.0,207475.0,966783.0,1497.38013,11.50369,64.5,46.6,62.8,0.9990000000000001,50.02,0.03989,1499.74123,3679.17944,40.0,87.00201,6.747439999999999,6.62567,6.4660199999999985,6.2972800000000015,5.0,601.7725,615.59088,622.15219,64.5,65.5
2018-07-13 03:20:00,682.179,247.31400000000002,6.0,395.0,395.0,397.0,12262562.0,45061.0,207477.0,966787.0,1569.04051,12.02594,64.5,46.6,62.8,0.935,50.02,0.03989,1569.77599,4151.30127,40.0,87.00201,6.73924,7.2699,6.68387,6.4798300000000015,5.0,678.773,683.82731,681.14431,64.5,64.5
2018-07-13 03:25:00,709.9060000000001,154.511,6.0,392.0,393.0,393.0,12262618.0,45061.0,207479.0,966790.0,1582.51711,12.22004,63.5,45.6,61.8,0.98,50.02,0.03989,1589.78569,4187.27246,39.0,87.00201,6.02473,6.59898,6.7073100000000005,6.57147,5.0,716.5043099999998,747.5728799999998,690.69462,64.5,64.5
2018-07-13 03:30:00,779.2389999999999,-29.194000000000003,6.0,392.0,392.0,393.0,12262674.0,45061.0,207481.0,966793.0,1649.52528,12.67827,63.5,45.6,60.8,0.998,50.02,0.00997,1650.81589,4527.8745100000015,39.0,87.00201,7.08982,7.4408,6.9509300000000005,6.62234,5.0,789.1826900000002,731.2365599999998,698.27231,63.5,64.5
2018-07-13 03:35:00,570.601,-54.636,6.0,391.0,391.0,392.0,12262728.0,45061.0,207483.0,966796.0,1487.01002,11.42965,63.5,44.6,59.8,0.998,50.02,0.00997,1494.73884,3662.31787,38.0,87.00201,5.97436,6.37664,6.05958,6.46855,5.0,582.72138,620.1106900000002,668.28719,63.5,63.5
2018-07-13 03:40:00,524.69,-55.466,6.0,391.0,390.0,392.0,12262779.0,45061.0,207485.0,966800.0,1465.84951,11.28358,62.5,44.6,59.8,0.992,50.02,0.00997,1474.72884,3580.25854,37.0,91.35173,6.34545,6.38619,6.07787,6.3655300000000015,5.0,560.28981,544.2981900000002,645.77844,63.5,63.5
2018-07-13 03:45:00,682.53,-50.986000000000004,6.0,391.0,390.0,392.0,12262834.0,45061.0,207488.0,966803.0,1599.65562,12.23405,62.5,44.6,58.8,0.995,50.02,0.00997,1598.79025,4370.50098,38.0,91.35173,6.7199,7.12262,6.60002,6.45554,5.0,702.14212,686.11294,672.52562,62.5,63.5
2018-07-13 03:50:00,541.75,-58.854,6.0,391.0,391.0,393.0,12262889.0,45061.0,207492.0,966806.0,1486.16958,11.41364,62.5,43.6,57.8,0.988,50.02,0.00997,1488.73579,3691.54419,38.0,91.35173,5.92595,5.87525,6.0964,6.51376,5.0,575.11106,611.295,662.77406,62.5,62.5
2018-07-13 04:00:00,709.3760000000001,-51.511,6.0,392.0,391.0,393.0,12263027.0,45061.0,207495.0,966812.0,1628.55997,12.42214,62.5,42.6,56.8,1.0,50.02,0.00997,1617.7996,4424.45752,39.0,91.35173,6.47881,6.39513,6.94199,7.184710000000001,5.0,745.82025,818.64581,860.53038,62.5,62.5
2018-07-13 04:06:00,1210.6480000000001,-25.258000000000003,6.0,392.0,392.0,393.0,12263125.0,45061.0,207497.0,966815.0,1761.5706899999998,13.41863,62.5,42.6,55.8,0.9990000000000001,50.02,0.00997,1749.86477,6556.875,42.0,91.35173,8.019680000000001,8.30953,8.05542,7.51618,5.0,1212.807,1188.16162,976.82619,62.5,62.5
2018-07-13 04:11:00,1164.4160000000002,-10.128,6.0,393.0,393.0,395.0,12263225.0,45061.0,207499.0,966817.0,1744.05694,13.39662,62.5,42.6,55.8,0.993,50.02,0.00997,1746.86325,6520.9043,43.0,91.35173,7.5278,8.00475,8.19411,7.896610000000001,5.0,1234.29288,1274.5215,1129.58575,62.5,62.5
2018-07-13 04:16:00,950.258,-32.077,6.0,391.0,391.0,393.0,12263318.0,45061.0,207500.0,966819.0,1755.0724300000004,13.41863,62.5,42.6,54.8,0.996,50.02,0.00997,1752.8663,5331.60645,41.0,91.35173,8.18667,7.772710000000001,7.95027,7.885089999999999,5.0,958.5475,1073.3725,1122.1955,62.5,62.5
2018-07-13 04:21:00,914.89,-28.006999999999998,6.0,392.0,391.0,393.0,12263400.0,45061.0,207502.0,966821.0,1731.8108899999993,13.33859,62.5,42.6,54.8,0.995,50.02,0.00997,1740.8605,5096.66943,40.0,91.35173,6.93037,7.3246,7.64566,7.71381,5.0,929.11794,1035.7748800000004,1051.697,62.5,62.5
2018-07-13 04:26:00,1271.192,-8.767000000000001,6.0,393.0,393.0,394.0,12263482.0,45061.0,207504.0,966823.0,1763.29647,13.45265,62.5,41.6,54.8,0.997,50.02,0.02992,1751.8657899999996,7100.93945,41.0,91.35173,8.69042,8.51948,8.080010000000001,7.60646,5.0,1295.09238,1099.21425,1025.78369,62.5,62.5
2018-07-13 04:31:00,1046.624,-17.031,6.0,392.0,391.0,393.0,12263577.0,45061.0,207506.0,966824.0,1743.0215899999996,13.3566,62.5,41.6,53.8,0.993,50.02,0.02992,1744.86238,5703.68311,41.0,91.35173,7.647239999999999,7.64078,7.7743,7.84748,5.0,1093.7671300000004,1041.64612,1099.68288,62.5,62.5
2018-07-13 04:36:00,1144.445,18.898,6.0,393.0,393.0,395.0,12263667.0,45061.0,207507.0,966826.0,1756.13795,13.37061,62.5,41.6,53.8,0.996,50.02,0.02992,1746.86325,6151.07568,43.0,91.35173,7.774939999999999,7.88237,8.14059,7.91063,5.0,1180.63712,1202.9478800000004,1132.4735,62.5,62.5
2018-07-13 04:41:00,1442.2120000000002,-24.756,6.0,394.0,393.0,395.0,12263768.0,45061.0,207509.0,966827.0,1755.6127,13.44464,62.5,41.6,53.8,0.996,50.02,0.02992,1754.86731,8158.71777,45.0,91.35173,8.284360000000001,8.4568,8.71532,8.15519,5.0,1473.68588,1475.3418800000004,1227.35325,62.5,62.5
2018-07-13 04:46:00,1140.319,140.756,6.0,394.0,393.0,395.0,12263859.0,45061.0,207510.0,966828.0,1753.46663,13.45665,62.5,41.6,53.8,0.992,50.02,0.02992,1754.86731,6131.96533,42.0,91.35173,8.2608,7.84628,7.69195,7.9317199999999985,5.0,1075.95225,1094.30925,1152.41125,62.5,62.5
2018-07-13 04:51:00,1229.194,-4.624,6.0,391.0,391.0,393.0,12263959.0,45061.0,207512.0,966830.0,1744.32722,13.45665,62.5,41.6,53.8,1.0,50.02,0.02992,1753.8668,6905.34668,43.0,91.35173,7.97273,8.49935,7.846260000000001,7.986039999999999,5.0,1261.28187,1119.3908800000004,1196.72625,62.5,62.5
2018-07-13 04:56:00,1242.4260000000002,-21.684,6.0,393.0,392.0,394.0,12264066.0,45061.0,207514.0,966831.0,1756.60314,13.41463,62.5,41.6,52.8,0.9990000000000001,50.02,0.02992,1746.86325,6725.4902299999985,44.0,91.35173,7.78488,7.732939999999998,8.29337,8.25035,5.0,1283.94625,1392.4896199999996,1275.34325,62.5,62.5
2018-07-13 05:01:00,1092.601,-30.875999999999998,6.0,392.0,391.0,394.0,12264154.0,45061.0,207515.0,966833.0,1762.68112,13.43064,62.5,40.6,52.8,0.991,50.02,0.03989,1751.8657899999996,6098.2426799999985,43.0,91.35173,7.35585,7.66701,8.1001,7.83533,5.0,1110.91175,1271.744,1167.247,62.5,62.5
2018-07-13 05:06:00,1210.404,-18.333,6.0,392.0,392.0,394.0,12264228.0,45061.0,207518.0,966836.0,1751.74071,13.40462,62.5,40.6,52.8,0.9940000000000001,50.02,0.03989,1751.8657899999996,6795.18457,42.0,91.35173,8.39167,7.84605,7.83608,7.543439999999999,5.0,1233.258,1155.5476199999996,1035.92106,62.5,62.5
2018-07-13 05:11:00,1108.276,101.71799999999999,6.0,395.0,394.0,397.0,12264334.0,45061.0,207519.0,966837.0,1742.93149,13.40863,62.5,40.6,52.8,0.9940000000000001,50.02,0.03989,1749.86477,5927.37939,42.0,91.35173,7.670610000000001,8.25873,8.14739,7.98678,5.0,1084.40375,1163.01275,1174.57325,62.5,62.5
2018-07-13 05:16:00,1320.128,-17.973,6.0,395.0,395.0,397.0,12264437.0,45061.0,207520.0,966839.0,1765.4125,13.43864,62.5,40.6,52.8,0.996,50.02,0.03989,1753.8668,7394.33008,42.0,91.35173,8.92635,8.58734,8.05762,8.064589999999999,5.0,1328.16188,1104.74488,1197.7596199999996,62.5,62.5
2018-07-13 05:21:00,1091.913,-21.136,6.0,393.0,393.0,395.0,12264530.0,45061.0,207521.0,966840.0,1746.80348,13.422629999999998,62.5,40.6,52.8,0.9990000000000001,50.02,0.03989,1746.86325,6028.54834,42.0,91.35173,7.44163,8.07,7.87021,7.9024800000000015,5.0,1123.9615,1132.96088,1148.28187,62.5,62.5
2018-07-13 05:26:00,1178.143,-24.99,6.0,393.0,393.0,394.0,12264624.0,45061.0,207523.0,966842.0,1740.32009,13.39262,62.5,40.6,52.8,0.9990000000000001,50.02,0.03989,1749.86477,6561.37158,43.0,91.35173,8.69818,8.53772,8.316130000000001,7.9196399999999985,5.0,1207.37725,1258.327,1156.118,62.5,62.5
2018-07-13 05:31:00,1190.103,-10.038,6.0,393.0,393.0,395.0,12264717.0,45061.0,207524.0,966844.0,1740.3501199999996,13.41863,62.5,40.6,52.8,0.997,50.02,0.03989,1747.8637600000004,6719.870120000001,42.0,91.35173,7.95885,8.37921,8.11656,7.898630000000002,5.0,1244.13888,1212.01688,1148.19225,62.5,62.5
2018-07-13 05:36:00,1186.221,5.832000000000001,6.0,393.0,393.0,395.0,12264815.0,45061.0,207524.0,966845.0,1739.40472,13.39262,62.5,40.6,52.8,0.995,50.02,0.03989,1747.8637600000004,6425.35596,42.0,91.35173,8.14107,8.42583,8.18713,8.03161,5.0,1202.88325,1178.8005,1177.50163,62.5,62.5
2018-07-13 05:41:00,868.153,-42.031000000000006,6.0,392.0,392.0,394.0,12264910.0,45061.0,207526.0,966846.0,1725.26773,13.192520000000002,62.5,40.6,52.8,0.991,50.02,0.03989,1723.85203,4978.63916,40.0,91.35173,7.210089999999999,7.3345,7.185039999999999,7.93237,5.0,889.83844,930.96425,1145.04825,62.5,62.5
2018-07-13 05:46:00,1064.368,-12.365,6.0,393.0,393.0,395.0,12265007.0,45061.0,207527.0,966847.0,1740.8004399999998,13.412629999999998,62.5,40.6,52.8,0.993,50.02,0.0,1748.86427,5937.49609,41.0,91.35173,7.9664100000000015,7.94073,7.956180000000002,8.028960000000001,5.0,1104.48575,1099.19262,1155.67988,62.5,62.5
2018-07-13 05:56:00,1038.888,-31.694000000000003,6.0,391.0,391.0,393.0,12265181.0,45061.0,207533.0,966851.0,1743.42672,13.44264,62.5,40.6,52.8,0.997,50.02,0.0,1750.86528,5758.76465,40.0,91.35173,8.158560000000001,7.9752100000000015,7.3982100000000015,7.7052,5.0,1041.985,946.98569,1043.20288,62.5,62.5
