date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-13 06:06:00,1174.29,-25.979,6.0,392.0,392.0,394.0,12265376.0,45061.0,207539.0,966854.0,1757.95382,13.39662,62.5,40.6,51.8,0.9940000000000001,50.02,0.0,1747.8637600000004,6629.94189,43.0,91.35173,7.79177,7.85155,8.15355,8.037410000000001,5.0,1237.782,1253.55112,1199.3753800000004,62.5,62.5
2018-07-13 06:11:00,1389.786,24.822,6.0,393.0,393.0,395.0,12265479.0,45061.0,207541.0,966855.0,1740.7403800000004,13.41463,62.5,40.6,51.8,0.9990000000000001,50.02,0.0,1748.86427,7501.119140000002,44.0,91.35173,8.32296,8.61409,8.7599,8.23928,5.0,1383.48912,1404.72175,1254.70212,62.5,62.5
2018-07-13 06:16:00,1221.7069999999999,-33.137,6.0,392.0,392.0,393.0,12265587.0,45061.0,207543.0,966856.0,1746.6232899999998,13.43264,63.5,40.6,51.8,0.995,50.02,0.0,1755.86782,6665.91309,43.0,91.35173,7.84328,8.321060000000001,8.12341,8.19543,5.0,1190.6095,1242.44925,1272.65675,62.5,62.5
2018-07-13 06:21:00,1046.344,-58.785,6.0,391.0,390.0,392.0,12265689.0,45061.0,207545.0,966858.0,1751.3505899999998,13.43464,63.5,40.6,51.8,0.992,50.02,0.0,1752.8663,5903.77344,42.0,91.35173,7.554489999999999,7.67363,7.5078,8.071069999999999,5.0,1065.71562,1037.76888,1228.48038,63.5,62.5
2018-07-13 06:26:00,959.8910000000001,-46.381,6.0,392.0,392.0,393.0,12265781.0,45061.0,207548.0,966860.0,1764.12189,13.422629999999998,63.5,40.6,51.8,0.9990000000000001,50.02,0.0,1753.8668,5339.4751,41.0,91.35173,6.6969699999999985,7.02274,7.47343,7.89085,5.0,960.39212,1030.53531,1163.42762,63.5,63.5
2018-07-13 06:31:00,806.529,-34.282,6.0,393.0,392.0,393.0,12265867.0,45061.0,207550.0,966862.0,1664.6226800000004,12.76431,63.5,40.6,51.8,1.0,50.02,0.0,1666.82386,4640.28516,40.0,91.35173,7.2416399999999985,7.2033,6.94855,7.6227,5.0,806.86606,882.67,1080.84425,63.5,63.5
2018-07-13 06:36:00,1158.361,-0.48,6.0,393.0,393.0,394.0,12265950.0,45061.0,207551.0,966863.0,1759.61968,13.41863,63.5,40.6,51.8,0.9990000000000001,50.02,0.0,1748.86427,6389.3847700000015,41.0,91.35173,8.8729,8.64502,7.846019999999998,7.62333,5.0,1191.47525,1007.37081,1032.282,63.5,63.5
2018-07-13 06:41:00,770.98,-30.813000000000002,6.0,391.0,391.0,392.0,12266033.0,45061.0,207553.0,966865.0,1668.79484,12.7363,63.5,40.6,51.8,0.996,50.02,0.0,1666.82386,4617.8027299999985,39.0,91.35173,7.82875,6.99892,6.789339999999998,7.42655,5.0,807.21988,841.38031,1005.35194,63.5,63.5
2018-07-13 06:46:00,959.875,205.68900000000002,6.0,395.0,394.0,396.0,12266109.0,45061.0,207554.0,966867.0,1747.68882,13.41863,63.5,40.6,51.8,0.97,50.02,0.01995,1748.86427,5158.495120000001,40.0,91.35173,7.738539999999999,7.73147,7.3845399999999985,7.27953,5.0,947.52894,922.61175,955.99712,63.5,63.5
2018-07-13 06:51:00,719.6289999999999,-50.708,6.0,391.0,391.0,392.0,12266186.0,45061.0,207556.0,966869.0,1623.51749,12.51419,63.5,40.6,51.8,0.9990000000000001,50.02,0.01995,1631.80655,4448.06396,40.0,91.35173,6.06399,5.76164,6.89395,7.20728,5.0,766.4848099999998,912.31044,948.01125,63.5,63.5
2018-07-13 06:56:00,612.082,176.463,6.0,397.0,396.0,398.0,12266244.0,45061.0,207558.0,966872.0,1518.19528,11.63175,62.5,39.6,51.8,0.809,50.02,0.01995,1521.75223,3961.32837,39.0,91.35173,6.84549,6.02177,6.2607800000000005,6.89543,5.0,617.07981,692.14625,825.9436900000002,63.5,63.5
2018-07-13 07:01:00,664.6460000000001,-53.263000000000005,6.0,391.0,391.0,393.0,12266306.0,45061.0,207560.0,966876.0,1584.09302,12.12799,62.5,39.6,51.8,0.996,50.02,0.01995,1580.78127,4120.95068,39.0,91.35173,7.06906,6.81847,6.78632,6.9062100000000015,5.0,703.93894,771.37238,791.50506,62.5,63.5
2018-07-13 07:07:00,929.9580000000001,89.505,6.0,394.0,394.0,395.0,12266394.0,45061.0,207562.0,966879.0,1737.12351,13.3506,62.5,39.6,51.8,0.997,50.02,0.01995,1739.86,5091.04883,40.0,91.35173,7.819739999999999,7.651839999999999,7.46824,7.1494800000000005,5.0,937.42794,948.49319,871.3665599999998,62.5,62.5
2018-07-13 07:12:00,1375.52,15.857000000000001,6.0,394.0,394.0,395.0,12266483.0,45061.0,207564.0,966880.0,1747.31372,13.46866,62.5,39.6,51.8,0.995,50.02,0.01995,1755.86782,7725.93945,43.0,91.35173,8.31922,8.16442,7.86165,7.480860000000002,5.0,1372.7795,1208.49688,1016.55812,62.5,62.5
2018-07-13 07:17:00,1487.046,0.11199999999999999,6.0,394.0,394.0,395.0,12266565.0,45061.0,207566.0,966883.0,1759.03436,13.54469,62.5,39.6,51.8,0.9990000000000001,50.02,0.01995,1765.8727399999998,8156.46973,43.0,91.35173,8.90596,8.2481,7.875210000000001,7.35455,5.0,1364.9185,1162.69688,1012.55006,62.5,62.5
2018-07-13 07:22:00,949.413,-29.444000000000003,6.0,392.0,391.0,392.0,12266649.0,45061.0,207568.0,966884.0,1748.9494,13.40863,62.5,39.6,51.8,0.9940000000000001,50.02,0.01995,1750.86528,5351.83984,42.0,91.35173,7.64853,7.506089999999999,7.37393,7.520639999999998,5.0,974.11988,979.20531,1042.458,62.5,62.5
2018-07-13 07:27:00,1183.024,-10.436,6.0,392.0,392.0,393.0,12266722.0,45061.0,207570.0,966886.0,1765.8328,13.45265,62.5,39.6,51.8,0.996,50.02,0.01995,1754.86731,6692.891110000001,41.0,91.35173,8.15227,8.29375,7.63151,7.32759,5.0,1203.0466199999996,964.89219,947.65706,62.5,62.5
2018-07-13 07:32:00,984.8660000000001,-11.767000000000001,6.0,392.0,392.0,392.0,12266822.0,45061.0,207572.0,966887.0,1737.30355,13.38061,62.5,39.6,51.8,0.9990000000000001,50.02,0.01995,1745.86289,5573.2876,44.0,95.70146,7.59592,7.84254,8.38166,7.86464,5.0,1061.23075,1281.97813,1112.95512,62.5,62.5
2018-07-13 07:37:00,800.064,-44.996,6.0,391.0,391.0,391.0,12266891.0,45061.0,207574.0,966890.0,1687.73421,12.92039,62.5,39.6,50.8,0.99,50.02,0.03989,1686.83385,4772.92871,40.0,95.70146,6.5686800000000005,6.85076,6.732989999999999,7.15445,5.0,834.75638,759.95344,931.70656,62.5,62.5
2018-07-13 07:47:00,486.334,192.718,6.0,394.0,394.0,395.0,12267022.0,45061.0,207579.0,966894.0,1412.94844,10.82135,62.5,39.6,50.8,0.8640000000000001,50.02,0.02992,1409.69676,3381.292720000001,40.0,95.70146,6.4156,5.53629,5.785830000000002,6.68911,5.0,498.76325,653.80575,794.4533799999998,62.5,62.5
2018-07-13 07:52:00,1209.67,69.048,6.0,394.0,394.0,396.0,12267077.0,45061.0,207585.0,966896.0,1757.38367,13.46465,61.5,39.6,50.8,0.997,50.02,0.01995,1756.8683199999996,6483.80859,41.0,95.70146,8.55067,8.40659,7.5281699999999985,6.64693,5.0,1137.1860000000001,859.52444,730.88562,62.5,62.5
2018-07-13 07:57:00,641.038,344.418,6.0,395.0,395.0,396.0,12267140.0,45061.0,207587.0,966899.0,1536.42935,11.76782,61.5,39.6,50.8,0.889,50.02,0.01995,1535.75904,3723.01929,41.0,95.70146,6.61745,6.8395,6.44409,6.66105,5.0,635.1075,689.2053099999998,738.14031,61.5,62.5
2018-07-13 08:02:00,667.263,268.66900000000004,6.0,392.0,392.0,394.0,12267207.0,45061.0,207589.0,966900.0,1547.86499,11.9299,61.5,39.6,50.8,0.951,50.02,0.01995,1554.76853,3984.93457,41.0,95.70146,6.23246,6.15145,6.41614,6.9012600000000015,5.0,669.7525,732.46006,798.98312,61.5,61.5
2018-07-13 08:07:00,498.906,-56.457,6.0,390.0,390.0,391.0,12267264.0,45061.0,207593.0,966902.0,1449.74663,11.14551,61.5,39.6,50.8,0.996,50.02,0.01995,1451.71762,3467.84839,40.0,95.70146,5.61102,5.4226,6.27084,6.676,5.0,543.53794,640.47106,734.2173799999998,61.5,61.5
2018-07-13 08:17:00,665.637,-59.213,6.0,391.0,391.0,392.0,12267394.0,45061.0,207599.0,966907.0,1584.43809,12.15001,61.5,39.6,50.8,0.995,50.02,0.01995,1581.78178,4242.3535200000015,41.0,87.00201,6.14953,6.64283,6.76302,6.85974,5.0,698.01894,753.40688,790.86875,61.5,61.5
2018-07-13 08:22:00,686.212,246.442,6.0,394.0,394.0,394.0,12267446.0,45061.0,207603.0,966910.0,1567.25468,12.07397,61.5,39.6,49.8,0.897,50.02,0.01995,1574.77838,4019.78174,41.0,87.00201,5.82218,5.96461,6.46379,6.64305,5.0,685.72469,718.06912,705.92475,61.5,61.5
2018-07-13 08:37:00,1088.281,184.21400000000003,6.0,394.0,393.0,395.0,12267674.0,45061.0,207613.0,966916.0,1753.3314899999998,13.39262,61.5,39.6,49.8,0.991,50.02,0.01995,1751.8657899999996,5894.78027,46.0,91.35173,7.97686,8.02835,8.27022,7.7000899999999985,5.0,1072.52088,1254.14275,1060.674,61.5,61.5
2018-07-13 08:42:00,1186.292,-24.898000000000003,6.0,391.0,391.0,393.0,12267778.0,45061.0,207615.0,966916.0,1748.79939,13.390620000000002,61.5,39.6,49.8,0.997,50.02,0.01995,1745.86289,6696.26416,47.0,91.35173,8.533710000000001,8.47395,8.39715,8.111,5.0,1260.231,1300.15062,1205.61362,61.5,61.5
2018-07-13 08:52:00,850.7239999999999,-56.916000000000004,6.0,390.0,390.0,391.0,12267936.0,45061.0,207620.0,966921.0,1719.80495,13.06045,61.5,39.6,49.8,0.997,50.02,0.01995,1708.84457,4865.10498,42.0,95.70146,7.31688,7.52844,6.897589999999999,7.1806600000000005,5.0,854.807,828.24194,917.57406,61.5,61.5
2018-07-13 08:57:00,957.0930000000001,-16.842,6.0,392.0,391.0,394.0,12268015.0,45061.0,207622.0,966923.0,1756.87343,13.39262,61.5,39.6,49.8,0.996,50.02,0.01995,1746.86325,5386.6875,44.0,95.70146,7.3822800000000015,7.692010000000002,7.77137,7.46409,5.0,1022.90625,1018.02869,947.45812,61.5,61.5
2018-07-13 09:02:00,943.692,-22.038,6.0,392.0,392.0,393.0,12268091.0,45061.0,207623.0,966925.0,1762.77121,13.400620000000002,61.5,39.6,49.8,0.992,50.02,0.01995,1752.8663,5257.415529999998,44.0,95.70146,7.28138,7.1276199999999985,7.33585,7.34525,5.0,943.13862,957.75881,941.90944,61.5,61.5
2018-07-13 09:07:00,934.067,61.637,6.0,392.0,392.0,394.0,12268173.0,45061.0,207625.0,966926.0,1727.74385,13.29057,61.5,39.6,49.8,0.9940000000000001,50.02,0.01995,1735.85797,4965.1499,44.0,95.70146,7.852810000000002,7.2420300000000015,7.48813,7.45661,5.0,920.12175,907.44356,968.16919,61.5,61.5
2018-07-13 09:12:00,867.057,-39.671,6.0,391.0,391.0,392.0,12268238.0,45061.0,207629.0,966928.0,1711.52085,13.13849,61.5,39.6,49.8,0.997,50.02,0.01995,1713.8471,4862.85645,44.0,95.70146,6.99375,7.1657199999999985,7.028060000000001,7.10694,5.0,886.12181,928.27894,867.5446199999999,61.5,61.5
2018-07-13 09:17:00,885.887,-50.57,6.0,391.0,391.0,392.0,12268305.0,45061.0,207631.0,966930.0,1741.41564,13.26456,61.5,39.6,49.8,0.9990000000000001,50.02,0.01995,1730.85558,5087.67676,44.0,95.70146,8.18361,7.3251,7.28785,7.00885,5.0,906.47106,912.637,843.8961199999999,61.5,61.5
2018-07-13 09:22:00,626.4540000000001,-34.963,6.0,391.0,391.0,392.0,12268367.0,45061.0,207635.0,966933.0,1537.52491,11.82785,61.5,39.6,49.8,0.9990000000000001,50.02,0.01995,1543.76295,4010.78857,43.0,95.70146,6.835489999999999,6.91011,6.8249,6.99377,5.0,650.86381,674.8589400000002,788.22138,61.5,61.5
2018-07-13 09:32:00,984.375,21.023000000000003,6.0,393.0,393.0,395.0,12268495.0,45061.0,207638.0,966936.0,1761.93092,13.42664,61.5,39.6,49.8,0.992,50.02,0.00997,1751.8657899999996,5501.34521,44.0,95.70146,7.93993,7.040210000000001,7.16125,6.88696,5.0,996.44531,955.13281,817.85506,61.5,61.5
2018-07-13 09:42:00,949.602,44.042,6.0,393.0,393.0,394.0,12268627.0,45061.0,207642.0,966939.0,1761.46558,13.41663,61.5,39.6,49.8,0.9990000000000001,50.02,0.01995,1751.8657899999996,5229.31348,45.0,95.70146,7.7979699999999985,7.33283,7.12905,7.08205,5.0,936.40856,974.99025,853.7108800000002,61.5,61.5
2018-07-13 09:47:00,784.962,-15.543,6.0,392.0,392.0,393.0,12268698.0,45061.0,207644.0,966941.0,1677.81427,12.89037,61.5,39.6,49.8,0.997,50.02,0.01995,1679.8303,4705.48242,44.0,95.70146,6.25195,6.341,6.9935399999999985,7.033060000000001,5.0,837.64288,818.13356,855.0876900000002,61.5,61.5
2018-07-13 09:52:00,612.35,-14.523,6.0,392.0,391.0,393.0,12268771.0,45061.0,207645.0,966942.0,1535.25886,11.78582,61.5,39.6,49.8,0.992,50.02,0.01995,1537.76005,3897.25488,44.0,91.35173,6.4361,6.22539,6.42701,7.058089999999999,5.0,644.30438,753.47438,871.18394,61.5,61.5
2018-07-13 10:08:00,602.637,-13.011,6.0,393.0,394.0,395.0,12268964.0,45061.0,207653.0,966945.0,1526.76454,11.71379,61.5,39.6,49.8,0.9990000000000001,50.02,0.01995,1527.7549800000004,3780.34814,44.0,91.35173,5.82688,5.93919,6.610689999999999,6.8209800000000005,5.0,637.49106,761.36956,725.175,61.5,61.5
2018-07-13 10:18:00,895.545,-16.762,6.0,395.0,395.0,396.0,12269068.0,45061.0,207657.0,966949.0,1757.17345,13.39662,61.5,39.6,49.8,0.995,50.02,0.0,1746.86325,5113.5307600000015,45.0,95.70146,6.94867,7.3445,7.384460000000002,6.781110000000001,5.0,936.84381,874.4445,711.61738,61.5,61.5
2018-07-13 10:28:00,692.238,-30.388,6.0,395.0,395.0,396.0,12269195.0,45061.0,207659.0,966951.0,1589.90071,12.23605,61.5,39.6,49.8,0.9940000000000001,50.02,0.02992,1597.78975,4332.28125,45.0,91.35173,6.07573,6.90465,7.1764600000000005,7.01743,16.0,720.55944,830.14112,811.2760000000001,61.5,61.5
2018-07-13 10:33:00,959.523,27.865,6.0,394.0,394.0,395.0,12269263.0,45061.0,207662.0,966952.0,1744.62738,13.36861,61.5,39.6,49.8,0.9990000000000001,50.02,0.02992,1743.86202,5409.16943,47.0,89.17687,7.792560000000001,7.79852,7.769819999999998,7.1537,5.0,1054.28812,1030.64188,843.59519,61.5,61.5
2018-07-13 10:43:00,414.436,-38.638000000000005,6.0,391.0,391.0,392.0,12269374.0,45061.0,207667.0,966955.0,1358.99673,10.48318,61.5,40.6,49.8,0.996,50.02,0.00997,1363.67387,3104.76416,43.0,104.4009,5.10986,5.03533,5.65916,6.39349,5.0,454.05025,499.57538,636.95569,61.5,61.5
2018-07-13 10:48:00,531.0419999999999,-22.338,6.0,393.0,393.0,394.0,12269421.0,45061.0,207672.0,966957.0,1458.28586,11.23155,61.5,40.6,49.8,0.99,50.02,0.00997,1466.7250800000004,3580.25854,45.0,93.52659,6.03023,5.8617,6.03479,6.3036,5.0,556.87938,599.4651200000002,615.27756,61.5,61.5
2018-07-13 10:53:00,803.472,5.269,6.0,393.0,393.0,394.0,12269479.0,45061.0,207674.0,966958.0,1702.30636,12.9524,61.5,40.6,49.8,0.992,50.02,0.00997,1691.8361,4797.65918,46.0,93.52659,6.49091,6.28485,7.21175,6.63587,5.0,855.0283800000002,917.57506,691.4383799999998,61.5,61.5
2018-07-13 10:58:00,950.95,5.118,6.0,393.0,393.0,393.0,12269546.0,45061.0,207676.0,966959.0,1750.1801,13.400620000000002,61.5,40.6,49.8,0.9940000000000001,50.02,0.00997,1747.8637600000004,5302.37988,46.0,89.17687,6.80545,7.71736,7.43613,7.03619,5.0,989.65338,867.307,787.5921900000002,61.5,61.5
2018-07-13 11:03:00,670.252,-4.445,6.0,395.0,395.0,396.0,12269601.0,45061.0,207678.0,966960.0,1584.33298,12.12199,61.5,40.6,49.8,0.9940000000000001,50.02,0.0,1585.78366,4177.1557600000015,45.0,89.17687,6.27343,6.2594,6.66086,6.6490800000000005,5.0,696.99969,748.39912,717.5876900000002,61.5,61.5
2018-07-13 11:08:00,580.151,-39.094,6.0,393.0,393.0,395.0,12269645.0,45061.0,207680.0,966961.0,1500.24651,11.46967,60.5,40.6,49.8,0.9990000000000001,50.02,0.01995,1497.74021,3711.77808,44.0,89.17687,6.26574,6.84554,5.97146,6.11693,5.0,572.82469,469.82409,590.30994,61.5,61.5
2018-07-13 11:13:00,546.4580000000001,-42.467,6.0,394.0,395.0,396.0,12269697.0,45061.0,207681.0,966962.0,1469.18108,11.29758,60.5,40.6,49.8,0.9990000000000001,50.02,0.01995,1469.72631,3670.18652,45.0,100.05118,5.68325,5.90724,6.54033,6.52126,5.0,574.41125,671.00037,624.21556,60.5,61.5
2018-07-13 11:23:00,715.878,-14.44,6.0,393.0,393.0,394.0,12269831.0,45061.0,207686.0,966964.0,1609.66565,12.38612,60.5,40.6,49.8,0.996,50.02,0.01995,1617.7996,4209.75439,46.0,100.05118,6.24169,6.73717,6.680160000000001,7.1238,5.0,743.69969,813.9875599999998,851.6461199999999,60.5,60.5
2018-07-13 11:28:00,613.592,184.204,6.0,398.0,398.0,400.0,12269884.0,45061.0,207689.0,966965.0,1518.03025,11.69178,60.5,40.6,50.8,0.7979999999999999,50.02,0.0,1525.75397,3760.11475,46.0,102.22604,6.95585,7.0865399999999985,6.797619999999998,6.74078,5.0,623.79669,707.87175,745.99188,60.5,60.5
2018-07-13 11:33:00,495.719,-37.913000000000004,6.0,392.0,392.0,394.0,12269948.0,45061.0,207691.0,966967.0,1445.13932,11.05947,60.5,40.6,50.8,0.997,50.02,0.0,1442.71305,3431.8772,46.0,97.87632,6.04164,6.08792,6.1598,6.8301300000000005,5.0,530.73662,649.5165599999998,770.06175,60.5,60.5
2018-07-13 11:38:00,782.563,4.9319999999999995,6.0,393.0,393.0,395.0,12270016.0,45061.0,207692.0,966969.0,1659.6552800000004,12.64625,60.5,40.6,50.8,0.998,50.02,0.03989,1648.81488,4502.02051,47.0,91.35173,6.75098,6.66887,7.08902,6.9974300000000005,5.0,802.5324400000002,933.6489999999999,850.6868800000002,60.5,60.5
2018-07-13 11:43:00,745.7439999999999,-18.097,6.0,394.0,394.0,396.0,12270076.0,45061.0,207693.0,966971.0,1645.68346,12.68227,60.5,40.6,50.8,0.9990000000000001,50.02,0.01995,1652.8169,4605.4379899999985,47.0,91.35173,6.79648,6.3495,6.76893,6.85873,5.0,800.94062,930.08638,800.34862,60.5,60.5
2018-07-13 11:48:00,1100.0839999999998,0.727,6.0,397.0,397.0,399.0,12270159.0,45061.0,207694.0,966973.0,1760.12992,13.41863,61.5,41.6,50.8,0.9990000000000001,50.02,0.01995,1749.86477,6121.84863,50.0,91.35173,8.23991,7.932760000000001,8.338189999999999,7.456639999999998,5.0,1126.70925,1289.10038,975.00512,60.5,60.5
2018-07-13 11:53:00,1452.139,20.865,6.0,397.0,398.0,400.0,12270223.0,45061.0,207695.0,966975.0,1750.67533,13.41863,61.5,41.6,50.8,0.996,50.02,1.496,1751.8657899999996,8048.55615,49.0,106.57576,9.30024,7.70755,7.70251,7.18308,5.0,1474.924,1144.9395,882.64675,61.5,60.5
2018-07-13 12:03:00,767.35,-37.353,6.0,395.0,395.0,398.0,12270404.0,45061.0,207695.0,966977.0,1661.56125,12.7443,61.5,41.6,51.8,0.9990000000000001,50.02,0.02992,1662.82183,4705.48242,47.0,91.35173,6.72196,7.695810000000002,6.96609,7.49092,5.0,790.79112,791.92244,1003.20281,61.5,61.5
2018-07-13 12:08:00,1306.639,3.1910000000000003,6.0,397.0,397.0,400.0,12270497.0,45061.0,207696.0,966978.0,1762.7862300000004,13.42463,62.5,41.6,51.8,0.9990000000000001,50.02,0.02992,1751.8657899999996,7213.3501,52.0,80.47743,8.06606,8.33843,8.604610000000001,7.72935,5.0,1317.96937,1404.25325,1106.70838,61.5,61.5
2018-07-13 12:23:00,1046.771,-35.808,6.0,395.0,395.0,397.0,12270762.0,45061.0,207697.0,966983.0,1751.29053,13.41463,62.5,42.6,52.8,0.995,50.02,0.01995,1749.86477,5720.54492,52.0,104.4009,8.02338,8.12116,8.36261,8.10674,5.0,1053.28962,1225.78175,1183.48638,62.5,62.5
2018-07-13 12:28:00,1038.562,-44.403,6.0,395.0,395.0,397.0,12270859.0,45061.0,207697.0,966985.0,1744.20709,13.406629999999998,63.5,42.6,52.8,0.995,50.02,0.01995,1751.8657899999996,5734.03418,50.0,102.22604,8.365910000000001,7.880839999999999,7.85693,7.96445,16.0,1042.20356,1047.36431,1163.2953699999996,62.5,62.5
2018-07-13 12:33:00,1810.477,-11.864,6.0,396.0,396.0,399.0,12270952.0,45061.0,207697.0,966987.0,1761.7207,13.47866,63.5,42.6,52.8,0.998,50.02,0.02992,1759.8698399999996,10067.43945,55.0,93.52659,9.56751,9.87711,9.38858,8.123610000000001,5.0,1764.8555,1586.91488,1167.35575,63.5,62.5
2018-07-13 12:38:00,1261.767,-25.322,6.0,396.0,396.0,398.0,12271055.0,45061.0,207697.0,966988.0,1770.54522,13.50067,63.5,43.6,52.8,0.998,50.02,0.02992,1760.87035,7085.20215,52.0,93.52659,8.37509,8.23953,8.33421,8.21836,5.0,1218.4546300000004,1259.69638,1217.12162,63.5,63.5
2018-07-13 12:43:00,771.6,-43.427,6.0,394.0,395.0,398.0,12271141.0,45061.0,207697.0,966990.0,1679.4501,12.80433,63.5,43.6,53.8,0.9990000000000001,50.02,0.02992,1669.82538,4669.51123,49.0,106.57576,6.76634,6.54501,7.26306,7.89073,5.0,820.44056,953.86031,1111.65088,63.5,63.5
2018-07-13 12:53:00,1094.5410000000002,-16.073,6.0,396.0,396.0,399.0,12271286.0,45061.0,207698.0,966995.0,1748.75435,13.50468,63.5,43.6,53.8,0.998,50.02,5.64489,1756.8683199999996,6211.77686,48.0,93.52659,7.96471,8.16504,7.281560000000002,7.23286,5.0,1106.389,915.40181,929.91462,63.5,63.5
2018-07-13 12:58:00,1614.16,2.588,6.0,396.0,397.0,399.0,12271397.0,45061.0,207699.0,966995.0,1755.49272,13.44865,63.5,43.6,53.8,0.9940000000000001,50.02,0.04987,1754.86731,8625.219729999999,53.0,93.52659,8.4009,8.59372,8.399460000000001,7.9903,5.0,1571.24362,1304.312,1181.83812,63.5,63.5
2018-07-13 13:03:00,1156.239,-24.668000000000003,6.0,394.0,395.0,398.0,12271478.0,45061.0,207699.0,966998.0,1752.8663,13.43664,63.5,44.6,54.8,0.998,50.02,0.01995,1753.8668,6337.67578,49.0,100.05118,7.410260000000001,7.4569,7.50773,7.69157,5.0,1131.046,909.58131,1043.1771199999996,63.5,63.5
2018-07-13 13:09:00,1262.568,-32.943000000000005,6.0,394.0,394.0,396.0,12271603.0,45061.0,207700.0,966999.0,1738.60933,13.33059,64.5,44.6,54.8,0.993,50.02,0.02992,1740.8605,7015.5083,56.0,100.05118,8.003789999999999,8.58535,9.24551,8.2926,16.0,1378.68925,1583.77988,1237.03138,63.5,63.5
2018-07-13 13:14:00,692.665,-66.104,6.0,392.0,393.0,395.0,12271680.0,45061.0,207701.0,967002.0,1609.18544,12.29808,64.5,44.6,54.8,0.997,50.02,0.01995,1607.79467,4337.90186,48.0,82.65229000000002,7.05969,6.07226,6.606889999999999,7.61963,5.0,714.65806,725.66769,1024.06869,64.5,63.5
2018-07-13 13:29:00,889.297,-49.486999999999995,6.0,392.0,393.0,395.0,12271903.0,45061.0,207703.0,967010.0,1709.0747600000002,13.1565,64.5,45.6,55.8,0.997,50.02,0.01995,1716.8486300000004,4892.0835,47.0,87.00201,6.77195,6.56427,6.829510000000001,7.03908,5.0,878.8036199999998,632.59144,822.44888,64.5,64.5
2018-07-13 13:39:00,731.85,22.113000000000003,6.0,393.0,392.0,395.0,12272054.0,45061.0,207706.0,967014.0,1604.98325,12.29808,64.5,45.6,55.8,0.9990000000000001,50.02,-0.00997,1606.79416,4396.35498,48.0,87.00201,6.46106,6.895339999999999,6.92053,7.18387,5.0,716.7185599999998,728.5060000000001,878.46788,64.5,64.5
2018-07-13 13:44:00,495.796,-57.551,6.0,391.0,392.0,393.0,12272124.0,45061.0,207707.0,967016.0,1459.71147,11.1375,64.5,45.6,55.8,0.9890000000000001,50.02,-0.00997,1450.71711,3537.542720000001,48.0,78.30256999999997,5.7294,5.727519999999998,6.006480000000002,7.0670600000000015,5.0,538.22631,672.0383099999998,857.6048099999998,64.5,64.5
2018-07-13 13:49:00,672.658,262.184,6.0,395.0,397.0,397.0,12272168.0,45061.0,207709.0,967019.0,1558.88048,12.03595,63.5,45.6,55.8,0.9279999999999999,50.02,0.01995,1565.77396,3952.33545,48.0,84.82715,6.5693800000000016,6.92822,7.09928,6.63899,5.0,693.3451200000002,718.44775,683.36675,64.5,64.5
2018-07-13 13:54:00,473.415,-54.948,6.0,391.0,391.0,393.0,12272210.0,45061.0,207712.0,967022.0,1423.79862,10.88338,63.5,45.6,55.8,0.996,50.02,-0.01995,1422.70306,3336.32861,47.0,73.95285,6.96488,6.74597,6.23773,6.32965,16.0,504.18228,484.02116,580.17988,63.5,64.5
2018-07-13 13:59:00,598.126,-38.105,6.0,391.0,391.0,393.0,12272247.0,45061.0,207714.0,967025.0,1522.89269,11.63575,63.5,45.6,55.8,0.997,50.02,-0.01995,1523.7531,3872.52466,47.0,93.52659,5.7756300000000005,6.0082900000000015,6.30728,6.37595,5.0,607.22712,552.77325,513.0921599999998,63.5,63.5
2018-07-13 14:04:00,282.405,95.09700000000001,6.0,393.0,393.0,395.0,12272289.0,45061.0,207716.0,967028.0,1201.58386,9.22856,63.5,45.6,55.8,0.877,50.02,0.02992,1202.59443,2333.63159,46.0,93.52659,5.9606900000000005,6.41245,5.89605,6.18152,5.0,306.72106,368.69816,510.35241,63.5,63.5
2018-07-13 14:14:00,287.346,-59.394,6.0,390.0,390.0,392.0,12272343.0,45061.0,207719.0,967036.0,1226.84131,9.43466,61.5,45.6,55.8,0.976,50.02,0.00997,1224.60529,2467.39966,45.0,63.07854,5.78641,5.67258,5.91119,5.60387,5.0,327.245,367.79478,379.08822,62.5,63.5
2018-07-13 14:24:00,526.663,116.225,6.0,394.0,394.0,395.0,12272412.0,45061.0,207724.0,967043.0,1461.58725,11.16952,61.5,45.6,55.8,0.978,50.02,0.01995,1460.72203,3638.71191,47.0,69.60311999999999,6.79351,6.9698600000000015,6.0572599999999985,5.85772,5.0,533.60356,569.78531,456.08538,61.5,61.5
2018-07-13 14:34:00,473.1,-46.823,6.0,391.0,392.0,394.0,12272550.0,45061.0,207728.0,967046.0,1433.47845,10.9354,61.5,45.6,54.8,0.991,50.02,0.03989,1425.70458,3393.65796,48.0,73.95285,5.65674,5.6851699999999985,6.28642,6.72757,11.0,514.168,601.8793099999998,732.4795,61.5,61.5
2018-07-13 14:49:00,1036.6760000000002,16.262,6.0,394.0,394.0,396.0,12272710.0,45061.0,207734.0,967054.0,1740.92042,13.3486,61.5,45.6,54.8,1.0,50.02,0.04987,1740.8605,5890.28369,50.0,71.77798,7.2656399999999985,7.94857,7.370389999999999,6.67709,5.0,1112.73212,836.2919999999999,726.0803099999998,61.5,61.5
2018-07-13 14:54:00,596.394,-43.718999999999994,6.0,392.0,392.0,394.0,12272766.0,45061.0,207735.0,967056.0,1520.98673,11.7358,61.5,45.6,54.8,0.997,50.02,-0.01995,1527.7549800000004,3971.44531,49.0,60.90368,6.34654,6.1197599999999985,6.63438,6.49024,5.0,633.842,672.4711900000002,687.78612,61.5,61.5
2018-07-13 14:59:00,1777.135,-10.241,6.0,394.0,394.0,397.0,12272877.0,45061.0,207737.0,967057.0,1765.47257,13.44264,62.5,45.6,54.8,0.9990000000000001,50.02,0.03989,1754.86731,10021.35156,60.0,60.90368,9.52981,9.43313,9.26644,7.812310000000001,5.0,1807.6095,1695.75975,1173.14125,61.5,61.5
2018-07-13 15:04:00,828.62,-44.655,6.0,392.0,392.0,394.0,12272949.0,45061.0,207739.0,967060.0,1715.75307,13.07446,62.5,45.6,54.8,0.995,50.02,0.03989,1705.84305,4830.2573200000015,50.0,78.30256999999997,6.66482,6.96968,7.09008,7.36785,5.0,870.1081199999999,841.76638,965.08494,62.5,61.5
2018-07-13 15:14:00,942.612,-19.363,6.0,393.0,393.0,394.0,12273052.0,45061.0,207743.0,967066.0,1740.00505,13.390620000000002,62.5,45.6,54.8,0.997,50.02,0.01995,1747.8637600000004,5242.80225,53.0,73.95285,7.51795,8.06754,8.43639,7.05115,5.0,982.56956,1233.32812,807.99494,62.5,62.5
2018-07-13 15:19:00,908.7669999999999,-16.787,6.0,392.0,392.0,394.0,12273150.0,45061.0,207744.0,967067.0,1757.90877,13.3606,62.5,45.6,54.8,0.992,50.02,0.01995,1746.86325,5200.0864299999985,54.0,71.77798,7.2069800000000015,7.76032,8.060319999999999,7.78839,5.0,949.79194,1072.226,1045.88081,62.5,62.5
2018-07-13 15:24:00,584.169,-61.787,6.0,391.0,392.0,394.0,12273232.0,45061.0,207745.0,967069.0,1506.93983,11.56572,62.5,45.6,54.8,0.987,50.02,0.02992,1513.74818,3884.88965,52.0,71.77798,6.28313,6.4625900000000005,6.4265,7.560519999999999,5.0,599.56362,739.22781,998.11831,62.5,62.5
2018-07-13 15:34:00,881.105,-0.935,6.0,393.0,392.0,394.0,12273379.0,45061.0,207748.0,967073.0,1743.6518,13.31258,62.5,45.6,54.8,0.9990000000000001,50.02,0.03989,1732.85645,4987.63135,53.0,71.77798,7.18998,7.54299,7.85142,7.43381,5.0,946.53488,1086.8283800000004,971.16794,62.5,62.5
2018-07-13 15:39:00,737.627,-46.893,6.0,392.0,392.0,394.0,12273444.0,45061.0,207749.0,967077.0,1615.7885199999996,12.35211,62.5,45.6,54.8,0.9990000000000001,50.02,0.01995,1612.79721,4283.94531,49.0,71.77798,5.917999999999999,5.753419999999998,6.53694,7.10157,5.0,740.556,751.32069,863.0143800000002,62.5,62.5
2018-07-13 15:49:00,751.054,-42.513000000000005,6.0,393.0,393.0,395.0,12273563.0,45061.0,207753.0,967082.0,1638.34476,12.56221,63.5,45.6,54.8,0.9990000000000001,50.02,0.02992,1645.81336,4582.95557,50.0,69.60311999999999,6.547000000000001,6.44795,6.64221,6.848489999999999,5.0,745.66319,701.50612,747.22625,63.5,62.5
2018-07-13 15:54:00,913.904,-27.888,6.0,392.0,391.0,394.0,12273645.0,45061.0,207754.0,967084.0,1747.88388,13.40262,63.5,45.6,54.8,0.9990000000000001,50.02,0.02992,1749.86477,5180.97705,52.0,69.60311999999999,6.77887,6.8181,7.27935,7.393110000000001,5.0,940.25119,952.53,915.62012,63.5,63.5
2018-07-13 15:59:00,1606.398,-16.164,6.0,393.0,393.0,395.0,12273731.0,45061.0,207755.0,967086.0,1766.19303,13.44464,63.5,45.6,55.8,0.998,50.02,0.02992,1755.86782,8619.59863,57.0,65.2534,8.814739999999997,8.776819999999999,8.60336,7.67623,5.0,1540.8175,1471.41062,1043.47738,63.5,63.5
2018-07-13 16:04:00,1107.201,-9.882,6.0,394.0,393.0,396.0,12273820.0,45061.0,207756.0,967088.0,1740.68032,13.3506,63.5,45.6,55.8,0.996,50.02,0.01995,1743.86202,6191.54297,55.0,73.95285,8.31242,8.60299,8.70008,7.76178,5.0,1200.50325,1377.88625,1070.54775,63.5,63.5
2018-07-13 16:15:00,1292.155,1.534,6.0,394.0,394.0,396.0,12274027.0,45061.0,207758.0,967093.0,1766.3430399999993,13.45665,64.5,46.6,55.8,0.998,50.02,0.01995,1754.86731,7213.3501,55.0,71.77798,8.71065,8.677389999999999,8.12477,8.02938,5.0,1278.16038,1209.24638,1175.96462,63.5,63.5
2018-07-13 16:25:00,1334.3670000000002,-0.366,6.0,394.0,394.0,397.0,12274196.0,45061.0,207760.0,967097.0,1757.0985100000007,13.45465,64.5,46.6,55.8,0.993,50.02,0.00997,1754.86731,7492.12598,57.0,69.60311999999999,8.96199,9.11961,8.64602,7.899660000000001,5.0,1339.57025,1336.0575,1127.4401300000004,64.5,64.5
2018-07-13 16:30:00,1422.513,-22.941,6.0,393.0,393.0,397.0,12274298.0,45061.0,207760.0,967099.0,1748.21393,13.39662,64.5,46.6,56.8,0.996,50.02,0.00997,1750.86528,8005.8398400000015,59.0,80.47743,9.11581,9.04319,9.23463,8.27455,16.0,1475.0666199999996,1578.13712,1256.91675,64.5,64.5
2018-07-13 16:35:00,1569.8129999999999,-19.052,6.0,395.0,395.0,399.0,12274402.0,45061.0,207761.0,967101.0,1779.42952,13.52469,64.5,46.6,56.8,0.996,50.02,0.00997,1768.87426,8594.86816,57.0,65.2534,8.87435,8.94865,8.18454,8.20937,5.0,1437.55625,1253.33675,1269.51475,64.5,64.5
2018-07-13 16:40:00,1971.9389999999999,24.241,6.0,397.0,397.0,400.0,12274521.0,45061.0,207761.0,967103.0,1739.6598399999998,13.34259,65.5,47.6,56.8,0.9940000000000001,50.02,0.4488,1738.8594899999996,11120.72168,64.0,82.65229000000002,9.91738,9.75552,9.57675,8.63635,5.0,2051.66062,1929.66462,1441.8618800000004,64.5,64.5
2018-07-13 16:50:00,1562.7620000000002,-4.445,6.0,396.0,396.0,400.0,12274780.0,45061.0,207761.0,967105.0,1768.7292100000002,13.46866,65.5,47.6,57.8,0.9940000000000001,50.02,0.01995,1757.86883,8775.84863,59.0,73.95285,8.63005,9.0436,8.625580000000001,8.90668,5.0,1584.46625,1350.497,1514.25175,65.5,65.5
2018-07-13 16:55:00,2098.97,-33.724000000000004,6.0,397.0,397.0,401.0,12274919.0,45061.0,207761.0,967106.0,1747.0586,13.36461,66.5,48.6,57.8,0.992,50.02,3.53055,1743.86202,11339.9209,65.0,76.12771,9.99316,10.18813,9.81494,9.04218,16.0,2058.92513,1993.1235,1635.33812,65.5,65.5
2018-07-13 17:00:00,1265.629,-14.565999999999999,6.0,395.0,395.0,399.0,12275054.0,45061.0,207761.0,967108.0,1732.26122,13.31258,66.5,48.6,57.8,0.992,50.02,0.02992,1738.8594899999996,7160.51709,60.0,78.30256999999997,9.18974,8.69271,8.82445,9.05272,5.0,1402.42962,1449.524,1613.26562,66.5,65.5
2018-07-13 17:05:00,2080.006,-14.838,6.0,397.0,397.0,401.0,12275191.0,45061.0,207761.0,967109.0,1774.6721899999998,13.49267,66.5,48.6,58.8,0.992,50.02,1.0073,1763.87173,11143.20312,65.0,76.12771,9.9693,10.12799,9.4706,9.06242,5.0,2059.31138,1858.4215,1656.60588,66.5,66.5
2018-07-13 17:15:00,2025.862,-7.192,6.0,397.0,397.0,400.0,12275466.0,45061.0,207761.0,967112.0,1771.44543,13.5647,67.5,48.6,59.8,0.992,50.02,1.03722,1770.87528,11076.88184,64.0,76.12771,10.0013,9.90651,9.88152,9.08169,5.0,1937.42012,1896.61925,1639.319,66.5,66.5
2018-07-13 17:20:00,2008.569,0.364,6.0,397.0,397.0,401.0,12275617.0,45061.0,207761.0,967113.0,1777.25342,13.53869,67.5,49.6,59.8,0.992,50.02,5.32575,1763.87173,11109.48047,67.0,71.77798,10.27549,10.6682,10.13916,9.44801,5.0,2058.95437,2026.85762,1795.19538,67.5,66.5
2018-07-13 17:30:00,2026.829,-12.455,6.0,397.0,397.0,402.0,12275931.0,45061.0,207761.0,967115.0,1756.90331,13.46866,67.5,49.6,60.8,0.992,50.02,0.93749,1754.86731,11136.45898,68.0,69.60311999999999,9.96241,9.9285,10.04575,9.64222,5.0,2060.72575,2044.57412,1877.44112,67.5,67.5
2018-07-13 17:35:00,2087.106,-23.518,6.0,399.0,398.0,403.0,12276079.0,45061.0,207761.0,967116.0,1723.7368600000002,13.29257,68.5,49.6,61.8,0.992,50.02,0.8477299999999999,1732.85645,11409.61523,68.0,76.12771,9.86098,10.00821,9.99013,9.73676,5.0,2059.52975,2056.2025,1909.28462,67.5,67.5
2018-07-13 17:40:00,1999.624,3.4139999999999997,6.0,398.0,399.0,402.0,12276229.0,45061.0,207761.0,967117.0,1772.5111,13.65875,68.5,49.6,61.8,0.992,50.02,4.68746,1779.8796899999998,11018.42773,67.0,76.12771,10.46668,10.43937,9.8888,9.55362,5.0,2059.32013,1994.56188,1860.23538,68.5,67.5
2018-07-13 17:45:00,1392.7910000000002,-29.497,6.0,397.0,397.0,401.0,12276374.0,45061.0,207761.0,967119.0,1749.90982,13.37861,68.5,50.6,61.8,0.992,50.02,0.01995,1749.86477,7828.23242,63.0,76.12771,9.08393,8.62042,8.981710000000003,9.47564,5.0,1455.39288,1537.26925,1807.86888,68.5,68.5
2018-07-13 17:50:00,1849.135,-25.48,6.0,397.0,397.0,401.0,12276521.0,45061.0,207761.0,967120.0,1760.2499,13.33859,68.5,50.6,62.8,0.992,50.02,0.01995,1750.86528,10363.07715,66.0,76.12771,9.26652,9.55795,9.64583,9.42173,5.0,1872.54488,1934.99662,1817.43675,68.5,68.5
2018-07-13 18:00:00,1931.588,-25.369,6.0,397.0,397.0,401.0,12276775.0,45061.0,207761.0,967125.0,1762.98143,13.52469,68.5,51.6,63.8,0.992,50.02,0.03989,1765.8727399999998,10718.29297,62.0,76.12771,9.38535,9.42388,9.11467,9.02403,5.0,1864.0955,1675.14125,1623.72175,68.5,68.5
2018-07-13 18:05:00,1683.1629999999998,-30.857,6.0,397.0,398.0,402.0,12276916.0,45061.0,207761.0,967127.0,1738.6243399999996,13.38862,68.5,51.6,63.8,0.992,50.02,0.02992,1747.8637600000004,9075.9834,62.0,76.12771,8.96156,8.61138,8.5465,8.9787,5.0,1694.37875,1617.50388,1635.2213800000004,68.5,68.5
2018-07-13 18:10:00,1762.001,-4.349,6.0,397.0,397.0,401.0,12277054.0,45061.0,207761.0,967129.0,1737.7688899999996,13.37661,68.5,51.6,64.8,0.992,50.02,0.02992,1743.86202,9905.56934,64.0,76.12771,9.2853,9.39666,9.2423,9.10197,5.0,1849.7065,1805.18238,1691.63875,68.5,68.5
2018-07-13 18:25:00,1377.0639999999999,-24.555,6.0,397.0,396.0,401.0,12277404.0,45061.0,207761.0,967137.0,1750.00006,13.42063,68.5,52.6,65.8,0.992,50.02,0.02992,1751.8657899999996,7849.59033,56.0,76.12771,9.34837,9.23037,8.35019,8.43871,5.0,1421.9355,1161.38675,1346.11825,68.5,68.5
2018-07-13 18:30:00,1327.537,-19.711,6.0,395.0,395.0,399.0,12277513.0,45061.0,207761.0,967140.0,1751.7859,13.42864,68.5,52.6,65.8,0.992,50.02,0.02992,1754.86731,7141.40723,57.0,69.60311999999999,8.19256,8.42356,8.353010000000001,8.35875,5.0,1273.78175,1303.05438,1318.632,68.5,68.5
2018-07-13 18:35:00,1743.003,-4.678999999999999,6.0,397.0,397.0,401.0,12277645.0,45061.0,207761.0,967142.0,1751.32056,13.36661,68.5,52.6,65.8,0.992,50.02,0.02992,1739.86,9706.60352,63.0,69.60311999999999,9.08714,9.28028,9.28303,8.75786,5.0,1874.76475,1774.38038,1532.76088,68.5,68.5
2018-07-13 18:40:00,2079.876,-31.699,6.0,397.0,398.0,401.0,12277765.0,45061.0,207761.0,967144.0,1763.5515899999998,13.44064,68.5,52.6,65.8,0.992,50.02,0.33909,1752.8663,11112.85254,63.0,76.12771,10.20821,9.95739,9.35094,8.61946,5.0,2050.367,1902.5410000000002,1517.6085,68.5,68.5
2018-07-13 18:45:00,1149.777,-40.87,6.0,396.0,396.0,400.0,12277902.0,45061.0,207761.0,967146.0,1760.6401600000004,13.42463,68.5,52.6,65.8,0.992,50.02,0.02992,1750.86528,6531.02051,59.0,76.12771,7.999589999999999,8.1504,8.52303,8.90577,5.0,1193.9065,1343.73762,1579.49462,68.5,68.5
2018-07-13 18:50:00,2010.53,-29.264,6.0,397.0,397.0,401.0,12278037.0,45061.0,207761.0,967149.0,1745.91785,13.31458,68.5,52.6,65.8,0.992,50.02,0.03989,1735.85797,10891.40527,65.0,76.12771,9.85929,9.50355,9.49921,9.00504,5.0,2042.10588,2001.5970000000002,1675.3525,68.5,68.5
2018-07-13 19:00:00,2010.2979999999998,-6.931,6.0,397.0,398.0,401.0,12278310.0,45061.0,207761.0,967153.0,1755.0123600000004,13.51068,69.5,52.6,65.8,0.992,50.02,3.41087,1755.86782,11138.70703,62.0,76.12771,9.75741,10.23961,9.13987,8.96533,5.0,2057.01663,1673.50612,1606.55775,69.5,68.5
2018-07-13 19:06:00,1703.67,-10.464,6.0,396.0,396.0,401.0,12278485.0,45061.0,207761.0,967155.0,1749.1444600000002,13.384620000000002,69.5,52.6,65.8,0.992,50.02,0.03989,1746.86325,9179.40039,62.0,76.12771,9.48196,8.987210000000003,9.05782,9.16203,5.0,1701.29688,1657.5035,1674.36412,69.5,69.5
2018-07-13 19:16:00,1199.212,-41.647,6.0,395.0,396.0,399.0,12278732.0,45061.0,207761.0,967160.0,1759.75482,13.47866,69.5,52.6,65.8,0.992,50.02,0.02992,1758.8693399999993,6922.2080099999985,55.0,76.12771,8.46222,8.38787,8.14295,8.531139999999999,5.0,1201.16,1168.306,1422.14762,69.5,69.5
2018-07-13 19:21:00,2013.765,-7.723,6.0,396.0,396.0,400.0,12278846.0,45061.0,207761.0,967163.0,1743.74175,13.37061,69.5,52.6,65.8,0.992,50.02,0.5984,1740.8605,11288.21191,59.0,78.30256999999997,9.7571,9.78297,8.97892,8.53481,5.0,2038.65438,1650.77512,1409.35588,69.5,69.5
2018-07-13 19:36:00,2072.742,-42.567,6.0,397.0,396.0,401.0,12279257.0,45061.0,207762.0,967169.0,1770.93519,13.48266,69.5,52.6,65.8,0.992,50.02,0.08976,1760.87035,11001.56641,61.0,73.95285,9.99214,9.86523,9.32631,8.96082,5.0,1952.55312,1665.45388,1602.25112,69.5,69.5
2018-07-13 19:46:00,1550.721,-44.221000000000004,6.0,395.0,395.0,399.0,12279512.0,45061.0,207762.0,967174.0,1762.68112,13.44264,69.5,52.6,65.8,0.992,50.02,0.00997,1751.8657899999996,8330.70508,58.0,78.30256999999997,9.16712,8.90475,8.91901,8.83424,5.0,1515.27875,1551.66938,1516.65375,69.5,69.5
2018-07-13 19:51:00,1440.342,-16.165,6.0,395.0,395.0,399.0,12279626.0,45061.0,207762.0,967176.0,1743.05147,13.44064,69.5,52.6,65.8,0.992,50.02,0.01995,1751.8657899999996,8009.2124,55.0,78.30256999999997,9.22329,8.84153,8.08668,8.54468,5.0,1463.68962,1253.82225,1408.2115,69.5,69.5
2018-07-13 19:56:00,1383.39,-29.963,6.0,396.0,396.0,400.0,12279747.0,45061.0,207762.0,967178.0,1760.4002,13.400620000000002,69.5,52.6,65.8,0.992,50.02,0.01995,1749.86477,7845.09375,57.0,84.82715,8.9701,9.13152,9.2038,8.79462,11.0,1445.47475,1527.02638,1457.0405,69.5,69.5
2018-07-13 20:01:00,1480.523,-34.372,6.0,395.0,395.0,399.0,12279874.0,45061.0,207762.0,967180.0,1748.79939,13.43664,69.5,52.6,65.8,0.992,50.02,0.01995,1749.86477,8130.6152299999985,58.0,84.82715,8.90633,8.76179,8.449689999999999,8.74677,5.0,1501.8129999999999,1483.53475,1523.74938,69.5,69.5
2018-07-13 20:11:00,1579.4229999999998,-13.776,6.0,396.0,396.0,400.0,12280137.0,45061.0,207762.0,967184.0,1760.6701899999996,13.41463,69.5,52.6,65.8,0.992,50.02,0.02992,1749.86477,8928.72656,58.0,84.82715,9.08154,8.7965,8.81961,8.78412,5.0,1641.45562,1598.82088,1551.65638,69.5,69.5
2018-07-13 20:16:00,2094.416,-12.06,6.0,397.0,397.0,400.0,12280283.0,45061.0,207762.0,967186.0,1729.64995,13.294570000000002,69.5,52.6,65.8,0.992,50.02,1.3464,1737.85898,11408.49023,63.0,84.82715,9.97721,9.85437,9.86035,9.20072,5.0,2061.34925,1976.75338,1719.661,69.5,69.5
2018-07-13 20:21:00,1915.505,-8.56,6.0,397.0,397.0,400.0,12280436.0,45061.0,207762.0,967187.0,1748.21393,13.37061,69.5,51.6,65.8,0.992,50.02,0.02992,1745.86289,10780.11914,63.0,84.82715,9.19041,9.63497,9.67401,9.39769,5.0,1991.065,1967.48712,1809.001,69.5,69.5
2018-07-13 20:26:00,1855.4820000000002,-7.466,6.0,396.0,397.0,400.0,12280586.0,45061.0,207762.0,967188.0,1733.80695,13.3486,69.5,51.6,65.8,0.992,50.02,0.03989,1742.86152,10016.85547,61.0,84.82715,9.6143,9.49304,9.45966,9.36559,5.0,1903.81375,1834.41575,1808.80225,69.5,69.5
2018-07-13 20:31:00,1726.1729999999998,-11.799000000000001,6.0,397.0,397.0,400.0,12280732.0,45061.0,207762.0,967190.0,1749.20452,13.39862,69.5,51.6,65.8,0.992,50.02,0.01995,1747.8637600000004,9423.33008,61.0,84.82715,9.87251,9.52983,9.24711,9.34376,5.0,1753.59675,1754.81412,1791.89238,69.5,69.5
2018-07-13 20:36:00,1479.2820000000002,-6.392,6.0,397.0,397.0,400.0,12280866.0,45061.0,207762.0,967190.0,1757.6536600000004,13.384620000000002,69.5,51.6,65.8,0.992,50.02,0.01995,1747.8637600000004,8366.67676,57.0,84.82715,8.278739999999999,8.89737,8.8043,9.11514,5.0,1556.0235,1536.20875,1684.3021199999996,69.5,69.5
2018-07-13 20:41:00,1991.884,33.676,6.0,398.0,398.0,401.0,12280987.0,45061.0,207762.0,967191.0,1757.2785600000002,13.47466,69.5,51.6,65.8,0.992,50.02,1.07712,1754.86731,11203.9043,57.0,84.82715,10.12388,9.94641,8.976239999999997,8.86895,5.0,2031.67088,1623.5855,1570.11475,69.5,69.5
2018-07-13 20:46:00,1247.657,-10.708,6.0,397.0,397.0,400.0,12281092.0,45061.0,207763.0,967193.0,1767.46862,13.53469,69.5,51.6,65.8,0.992,50.02,1.97472,1765.8727399999998,7011.01172,51.0,84.82715,7.812810000000002,7.9816,7.323169999999998,8.30707,5.0,1257.50362,1078.57625,1366.9089999999999,69.5,69.5
2018-07-13 20:51:00,1961.588,48.055,6.0,397.0,397.0,400.0,12281220.0,45061.0,207763.0,967193.0,1744.37226,13.43864,69.5,51.6,65.8,0.992,50.02,0.03989,1753.8668,11011.68359,59.0,84.82715,9.62051,9.60429,9.14039,8.84095,5.0,1999.66338,1738.03462,1572.05438,69.5,69.5
2018-07-13 20:56:00,1427.835,-5.103,6.0,393.0,393.0,396.0,12281356.0,45061.0,207763.0,967194.0,1759.22942,13.49067,69.5,51.6,65.8,0.992,50.02,0.02992,1760.87035,8022.70166,54.0,84.82715,8.7991,8.632610000000001,8.45406,8.97376,5.0,1385.24888,1278.52112,1600.3075,69.5,69.5
2018-07-13 21:01:00,1746.535,2.727,6.0,395.0,395.0,398.0,12281466.0,45061.0,207764.0,967195.0,1761.43555,13.508679999999998,69.5,51.6,65.8,0.996,50.02,0.01995,1759.8698399999996,9822.38574,53.0,84.82715,9.34915,9.35607,8.49629,8.65639,5.0,1725.81175,1295.32238,1436.82462,69.5,69.5
2018-07-13 21:16:00,1606.3270000000002,13.089,6.0,394.0,394.0,397.0,12281830.0,45061.0,207766.0,967199.0,1738.0089899999996,13.304570000000002,69.5,50.6,65.8,0.997,50.02,0.03989,1735.85797,9075.9834,55.0,84.82715,10.0692,9.5228,8.825510000000003,8.69703,5.0,1773.31125,1612.4245,1476.73438,69.5,69.5
2018-07-13 21:26:00,1417.455,1.774,6.0,395.0,394.0,397.0,12282051.0,45061.0,207767.0,967202.0,1742.39108,13.412629999999998,68.5,50.6,64.8,0.9990000000000001,50.02,0.03989,1751.8657899999996,7805.75049,51.0,84.82715,7.919939999999999,7.68146,8.02143,8.18977,5.0,1429.49762,1321.8411199999996,1300.7665,69.5,69.5
2018-07-13 21:31:00,1545.6570000000002,-9.84,6.0,395.0,394.0,397.0,12282158.0,45061.0,207768.0,967203.0,1744.89737,13.43264,68.5,50.6,64.8,0.993,50.02,0.03989,1753.8668,8688.16895,52.0,84.82715,8.716239999999999,9.00605,8.64536,8.30166,5.0,1569.82512,1432.91338,1307.493,68.5,69.5
2018-07-13 21:36:00,1650.115,2.366,6.0,395.0,394.0,397.0,12282285.0,45061.0,207768.0,967205.0,1753.12142,13.30858,68.5,50.6,64.8,0.993,50.02,0.01995,1742.86152,9289.5625,56.0,84.82715,9.57296,9.42241,9.19593,8.672039999999999,5.0,1768.15938,1740.73488,1479.37225,68.5,68.5
2018-07-13 21:41:00,1490.1429999999998,-47.113,6.0,395.0,394.0,398.0,12282415.0,45061.0,207769.0,967206.0,1737.61888,13.3566,68.5,50.6,64.8,0.993,50.02,0.01995,1745.86289,8078.90674,55.0,84.82715,8.86411,8.96008,8.98288,8.78015,5.0,1522.76,1659.01988,1538.79462,68.5,68.5
2018-07-13 21:46:00,1250.031,-22.44,6.0,394.0,393.0,397.0,12282527.0,45061.0,207769.0,967208.0,1737.1386699999996,13.32258,68.5,49.6,64.8,0.993,50.02,0.01995,1738.8594899999996,6990.77832,51.0,84.82715,8.122530000000001,7.335489999999999,7.93037,8.40996,5.0,1386.10038,1331.9015,1411.68662,68.5,68.5
2018-07-13 21:51:00,1199.1760000000002,-42.88,6.0,394.0,393.0,397.0,12282627.0,45061.0,207769.0,967210.0,1752.5361,13.43664,68.5,49.6,63.8,0.99,50.02,0.01995,1750.86528,6713.125,48.0,80.47743,8.36916,8.31865,7.919,8.097389999999999,5.0,1230.95188,1084.19738,1271.34238,68.5,68.5
2018-07-13 21:56:00,830.0210000000001,-70.367,6.0,392.0,392.0,396.0,12282706.0,45061.0,207770.0,967214.0,1700.92565,12.9484,67.5,49.6,63.8,0.9990000000000001,50.02,0.01995,1690.83559,4776.30078,46.0,80.47743,7.15579,6.89038,7.38045,7.67301,5.0,859.29131,906.94225,1064.7255,68.5,68.5
2018-07-13 22:01:00,1289.085,103.29,6.0,395.0,395.0,398.0,12282786.0,45061.0,207771.0,967217.0,1749.47466,13.30057,67.5,49.6,63.8,0.997,50.02,0.02992,1739.86,6826.65918,48.0,80.47743,8.346739999999999,8.85083,8.11768,7.512289999999999,5.0,1360.38425,1165.756,1013.7365,67.5,68.5
2018-07-13 22:07:00,902.347,-62.427,6.0,392.0,392.0,395.0,12282881.0,45061.0,207773.0,967221.0,1747.9888399999998,13.37061,67.5,49.6,62.8,0.9990000000000001,50.02,0.02992,1746.86325,5152.8745100000015,46.0,76.12771,7.046360000000001,7.03097,7.4981,7.48235,5.0,970.57631,998.15225,975.437,67.5,67.5
2018-07-13 22:12:00,661.0010000000001,-77.375,6.0,392.0,391.0,394.0,12282950.0,45061.0,207774.0,967225.0,1588.44507,12.07597,66.5,48.6,62.8,0.9890000000000001,50.02,0.02992,1579.7807699999996,4145.68115,44.0,76.12771,6.18321,6.3499,6.66326,7.14348,5.0,678.217,724.84106,889.1896199999999,67.5,67.5
2018-07-13 22:27:00,754.178,-2.18,6.0,391.0,391.0,395.0,12283172.0,45061.0,207779.0,967235.0,1640.14561,12.56421,65.5,47.6,61.8,0.997,50.02,0.01995,1639.81046,4383.98975,44.0,80.47743,6.5289199999999985,6.39207,6.83788,7.19488,5.0,770.5695,842.5351900000002,871.8978099999998,66.5,66.5
2018-07-13 22:32:00,841.558,-49.396,6.0,391.0,390.0,393.0,12283231.0,45061.0,207782.0,967238.0,1705.77307,12.96241,65.5,47.6,60.8,0.998,50.02,0.01995,1693.8371100000004,4849.36719,44.0,87.00201,6.69319,6.960839999999999,7.14522,6.983060000000001,5.0,860.70706,854.779,780.79244,65.5,66.5
2018-07-13 22:37:00,789.559,-47.455,6.0,394.0,393.0,396.0,12283284.0,45061.0,207785.0,967242.0,1693.85708,12.89437,64.5,47.6,60.8,0.9990000000000001,50.02,0.01995,1683.8323300000004,4781.92139,43.0,87.00201,6.41861,6.7595,6.9890300000000005,6.68962,5.0,826.83831,724.41875,698.1070599999998,65.5,65.5
2018-07-13 22:42:00,641.328,80.819,6.0,393.0,392.0,395.0,12283340.0,45061.0,207788.0,967244.0,1553.02759,11.88187,64.5,46.6,59.8,0.997,50.02,0.01995,1550.7665,3862.40771,44.0,87.00201,6.85348,6.10039,6.35205,6.59169,5.0,661.3785,689.22919,697.25919,64.5,65.5
2018-07-13 22:52:00,903.5089999999999,-43.096000000000004,6.0,392.0,391.0,394.0,12283481.0,45061.0,207792.0,967250.0,1739.44962,13.32258,64.5,46.6,58.8,0.996,50.02,0.00997,1741.86101,5087.67676,45.0,87.00201,7.17886,6.686960000000001,7.324510000000001,7.1958199999999986,5.0,914.49138,955.09756,890.40525,64.5,64.5
2018-07-13 23:07:00,1978.668,5.776,6.0,396.0,395.0,399.0,12283840.0,45061.0,207793.0,967254.0,1757.3236,13.48066,64.5,45.6,57.8,0.9990000000000001,50.02,0.08976,1760.87035,11165.68555,53.0,87.00201,9.64445,9.93442,9.11058,8.87497,5.0,1971.78762,1639.493,1562.61362,64.5,64.5
2018-07-13 23:12:00,2089.018,16.771,6.0,397.0,396.0,399.0,12283994.0,45061.0,207793.0,967255.0,1741.38576,13.33059,64.5,45.6,57.8,0.9990000000000001,50.02,2.62298,1739.86,11347.79004,58.0,87.00201,10.44003,10.44615,10.0045,9.39188,5.0,2060.9103800000007,1991.07288,1782.223,64.5,64.5
2018-07-13 23:17:00,2005.586,6.971,6.0,397.0,397.0,400.0,12284156.0,45061.0,207793.0,967256.0,1744.32722,13.34059,65.5,45.6,57.8,0.9990000000000001,50.02,3.17151,1746.86325,11384.88477,59.0,91.35173,9.54257,9.32233,10.38064,10.05132,5.0,2062.57425,2057.85275,1953.89775,64.5,64.5
2018-07-13 23:22:00,2037.168,-26.375999999999998,6.0,397.0,396.0,399.0,12284315.0,45061.0,207793.0,967257.0,1733.7619,13.27456,65.5,45.6,57.8,0.9990000000000001,50.02,3.15157,1736.85847,11396.12598,59.0,91.35173,10.78627,10.27403,10.35169,9.96308,5.0,2060.9845,2007.71575,1963.2695,65.5,64.5
2018-07-13 23:32:00,1661.4089999999999,-8.5,6.0,396.0,396.0,400.0,12284637.0,45061.0,207793.0,967259.0,1762.4860600000004,13.41863,66.5,45.6,57.8,0.9990000000000001,50.02,0.02992,1749.86477,9327.78223,57.0,84.82715,9.434,9.01122,9.16206,9.90705,5.0,1706.64212,1821.06288,1982.4405,65.5,65.5
2018-07-13 23:37:00,2035.4560000000001,-12.892999999999999,6.0,396.0,396.0,400.0,12284788.0,45061.0,207793.0,967261.0,1753.3166199999996,13.34259,66.5,45.6,57.8,0.9990000000000001,50.02,2.41354,1742.86152,11208.40137,58.0,84.82715,9.48384,9.84808,9.7528,9.74034,5.0,2056.62388,1987.00625,1923.66312,66.5,65.5
2018-07-13 23:42:00,1949.29,-29.049,6.0,397.0,397.0,401.0,12284938.0,45061.0,207793.0,967263.0,1751.74071,13.486670000000002,66.5,45.6,57.8,0.9990000000000001,50.02,0.02992,1761.87071,10653.0957,55.0,84.82715,9.46521,9.5752,8.921489999999997,9.42756,5.0,1870.68875,1629.7125,1837.33062,66.5,66.5
2018-07-13 23:47:00,1985.141,-24.500999999999998,6.0,396.0,396.0,400.0,12285099.0,45061.0,207793.0,967264.0,1753.27157,13.47066,66.5,45.6,58.8,0.9990000000000001,50.02,4.80714,1755.86782,11060.01953,59.0,84.82715,10.94689,10.50132,10.15278,9.66718,5.0,2057.95025,2025.92262,1922.05888,66.5,66.5
2018-07-13 23:52:00,2026.491,-23.22,6.0,398.0,397.0,401.0,12285262.0,45061.0,207793.0,967266.0,1727.66891,13.27656,66.5,45.6,58.8,0.9990000000000001,50.02,0.78789,1729.8550699999996,11473.68848,58.0,84.82715,9.37841,9.97971,9.5977,9.92972,5.0,2045.42125,1883.12388,1961.33625,66.5,66.5
2018-07-13 23:57:00,2048.567,-38.16,6.0,398.0,397.0,402.0,12285426.0,45061.0,207793.0,967268.0,1750.30008,13.43664,66.5,45.6,58.8,0.9990000000000001,50.02,4.9966300000000015,1752.8663,11336.54785,60.0,91.35173,10.65794,10.78337,10.24303,10.19127,5.0,2059.334,2059.45988,2020.14938,66.5,66.5
2018-07-14 00:02:00,1986.602,-0.7290000000000001,6.0,398.0,398.0,402.0,12285593.0,45061.0,207793.0,967269.0,1756.8582600000002,13.50468,67.5,45.6,59.8,0.9990000000000001,50.02,6.15353,1757.86883,11210.64941,60.0,91.35173,10.23179,10.15878,10.25917,10.27809,5.0,2060.98662,2059.01312,2045.05375,66.5,66.5
2018-07-14 00:17:00,2079.978,-23.336,6.0,397.0,397.0,400.0,12286083.0,45061.0,207793.0,967272.0,1775.94779,13.62273,67.5,45.6,60.8,0.9990000000000001,50.02,4.06911,1779.8796899999998,11008.31152,60.0,91.35173,9.19117,10.23588,10.03788,10.09842,5.0,2064.42038,2051.80412,2050.28762,67.5,67.5
2018-07-14 00:27:00,2003.969,-3.343,6.0,398.0,398.0,402.0,12286414.0,45061.0,207793.0,967275.0,1773.72664,13.496670000000002,67.5,45.6,60.8,0.9990000000000001,50.02,7.43012,1761.87071,11134.20996,60.0,91.35173,10.88976,10.59056,10.66846,10.32015,5.0,2060.84287,2059.3505,2054.978,67.5,67.5
