date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-14 00:32:00,2010.078,-6.79,6.0,398.0,398.0,402.0,12286582.0,45061.0,207793.0,967276.0,1748.1540100000002,13.41463,67.5,46.6,61.8,0.9990000000000001,50.02,8.8563,1750.86528,11379.26465,60.0,91.35173,8.79743,10.3667,10.5642,10.48221,5.0,2056.6625,2059.3545,2057.808,67.5,67.5
2018-07-14 00:37:00,2080.173,-38.684,6.0,397.0,397.0,401.0,12286752.0,45061.0,207793.0,967278.0,1735.06753,13.304570000000002,67.5,46.6,61.8,0.9990000000000001,50.02,8.04846,1733.85695,11317.43945,60.0,91.35173,9.96698,10.59285,10.85246,10.70652,5.0,2051.39962,2060.16088,2059.25075,67.5,67.5
2018-07-14 00:42:00,2062.913,-40.248000000000005,6.0,398.0,398.0,402.0,12286916.0,45061.0,207793.0,967279.0,1745.6028199999996,13.36861,67.5,46.6,61.8,0.9990000000000001,50.02,8.68675,1743.86202,11263.48145,60.0,91.35173,10.88264,11.83743,11.45486,11.04248,5.0,2057.50412,2059.92125,2059.64062,67.5,67.5
2018-07-14 00:47:00,2009.027,-9.432,6.0,398.0,398.0,402.0,12287084.0,45061.0,207793.0,967280.0,1744.70232,13.39662,68.5,46.6,62.8,0.9990000000000001,50.02,11.15016,1747.8637600000004,11280.34375,60.0,91.35173,11.69761,13.50692,12.67145,12.19077,5.0,2055.38388,2060.10875,2059.73475,67.5,67.5
2018-07-14 00:52:00,2006.421,-1.099,6.0,399.0,398.0,402.0,12287252.0,45061.0,207793.0,967282.0,1763.3116300000004,13.412629999999998,68.5,47.6,62.8,0.9990000000000001,50.02,12.73592,1751.8657899999996,11136.45898,59.0,91.35173,15.31526,14.25313,13.56722,12.81196,5.0,2059.49175,2059.323,2059.65038,68.5,67.5
2018-07-14 00:57:00,1994.0629999999999,-5.843999999999999,6.0,399.0,398.0,403.0,12287422.0,45061.0,207793.0,967283.0,1752.29614,13.46666,68.5,47.6,62.8,0.9990000000000001,50.02,10.13288,1755.86782,11241.0,59.0,91.35173,12.40696,12.04064,11.89182,12.60915,5.0,2057.97425,2059.77962,2059.58,68.5,68.5
2018-07-14 01:02:00,1968.455,-5.511,6.0,398.0,398.0,402.0,12287591.0,45061.0,207793.0,967284.0,1706.82358,13.186520000000002,68.5,47.6,63.8,0.9990000000000001,50.02,5.20607,1715.84812,11359.03027,59.0,91.35173,9.56135,10.57301,11.23237,11.79264,5.0,2054.7625,2058.7329999999997,2059.4145,68.5,68.5
2018-07-14 01:08:00,2019.504,-8.917,6.0,398.0,398.0,402.0,12287794.0,45061.0,207793.0,967286.0,1740.4252,13.30057,68.5,48.6,63.8,0.9990000000000001,50.02,3.47071,1738.8594899999996,11289.33594,59.0,91.35173,10.25586,10.09624,10.48464,10.86275,5.0,2058.69525,2058.80325,2056.48825,68.5,68.5
2018-07-14 01:13:00,2010.056,-1.33,6.0,399.0,399.0,403.0,12287962.0,45061.0,207793.0,967287.0,1740.77041,13.34259,68.5,48.6,63.8,0.9990000000000001,50.02,5.42548,1740.8605,11412.9873,59.0,91.35173,10.60101,10.48731,10.22588,10.33878,5.0,2058.7035,2058.93212,2051.81175,68.5,68.5
2018-07-14 01:18:00,2005.092,-7.37,6.0,398.0,398.0,403.0,12288130.0,45061.0,207793.0,967288.0,1764.15192,13.50468,68.5,48.6,64.8,0.9990000000000001,50.02,1.81514,1762.87122,11156.69238,59.0,91.35173,9.93812,9.93271,9.86614,10.13009,5.0,2059.01312,2042.38562,2049.60312,68.5,68.5
2018-07-14 01:23:00,1979.6979999999999,-1.308,6.0,398.0,398.0,402.0,12288291.0,45061.0,207793.0,967289.0,1754.83232,13.38862,68.5,48.6,64.8,0.9990000000000001,50.02,2.10437,1743.86202,11270.22656,58.0,91.35173,10.0268,9.56986,9.93597,9.95361,5.0,2056.15825,2044.629,2016.50488,68.5,68.5
2018-07-14 01:28:00,1984.026,1.6569999999999998,6.0,398.0,399.0,403.0,12288463.0,45061.0,207793.0,967291.0,1756.39307,13.52469,68.5,48.6,64.8,0.9990000000000001,50.02,5.13625,1758.8693399999993,11153.32031,58.0,91.35173,9.7508,10.12826,9.836,9.95381,5.0,2055.11925,2048.32438,2038.8970000000002,68.5,68.5
2018-07-14 01:33:00,2001.2220000000002,2.9539999999999997,6.0,399.0,399.0,403.0,12288630.0,45061.0,207793.0,967291.0,1771.9857,13.5627,68.5,48.6,64.8,0.9990000000000001,50.02,1.65557,1768.87426,11094.86719,58.0,91.35173,10.21485,10.30996,9.96122,9.94231,5.0,2061.15488,2037.1445,2031.8470000000002,68.5,68.5
2018-07-14 01:38:00,2025.862,2.416,6.0,398.0,398.0,402.0,12288795.0,45061.0,207793.0,967292.0,1757.6836899999996,13.51668,68.5,48.6,64.8,0.9990000000000001,50.02,3.6602,1767.87375,11210.64941,59.0,91.35173,9.73687,9.74816,9.89897,9.88988,5.0,2062.56962,2046.96912,2029.2479999999998,68.5,68.5
2018-07-14 01:43:00,2061.364,-26.289,6.0,398.0,398.0,401.0,12288963.0,45061.0,207793.0,967293.0,1737.6938100000002,13.29257,68.5,48.6,64.8,0.9990000000000001,50.02,2.52325,1735.85797,11399.49805,59.0,91.35173,9.762,9.93486,10.04544,9.88503,5.0,2060.384,2050.60575,2039.02112,68.5,68.5
2018-07-14 01:53:00,2001.3470000000002,22.508000000000003,6.0,398.0,398.0,401.0,12289289.0,45061.0,207793.0,967294.0,1776.63807,13.592720000000002,68.5,49.6,65.8,0.9990000000000001,50.02,5.58505,1773.8768,11071.26074,59.0,91.35173,10.81282,10.51913,10.44742,10.09274,5.0,2065.68025,2060.21575,2051.78425,68.5,68.5
2018-07-14 01:58:00,1997.912,13.243,6.0,398.0,399.0,402.0,12289440.0,45061.0,207793.0,967295.0,1759.8597899999993,13.37861,68.5,49.6,65.8,0.9990000000000001,50.02,4.857,1746.86325,11275.84766,59.0,91.35173,10.34835,10.01033,9.91417,10.15239,5.0,2059.1255,2059.1535,2055.65338,68.5,68.5
2018-07-14 02:03:00,2028.579,-12.085,6.0,398.0,398.0,402.0,12289606.0,45061.0,207793.0,967296.0,1761.46558,13.400620000000002,68.5,49.6,65.8,0.9990000000000001,50.02,1.43616,1751.8657899999996,11230.88379,59.0,91.35173,9.90341,10.34256,9.95103,10.01014,5.0,2062.03225,2047.19538,2042.73275,68.5,68.5
2018-07-14 02:08:00,2105.762,-24.65,6.0,398.0,399.0,402.0,12289764.0,45061.0,207793.0,967297.0,1759.79972,13.3626,68.5,49.6,65.8,0.9990000000000001,50.02,5.7546,1748.86427,11338.79688,59.0,91.35173,10.78752,10.65466,10.85641,10.4143,5.0,2063.67938,2059.43175,2053.38212,68.5,68.5
2018-07-14 02:13:00,2009.8120000000001,7.944,6.0,399.0,399.0,403.0,12289921.0,45061.0,207793.0,967297.0,1752.4912,13.45465,68.5,49.6,65.8,0.9990000000000001,50.02,4.00927,1754.86731,11219.6416,58.0,91.35173,9.11889,10.30077,10.30191,10.380999999999998,5.0,2061.01788,2058.93562,2056.40725,68.5,68.5
2018-07-14 02:18:00,1999.306,-10.767000000000001,6.0,399.0,399.0,403.0,12290080.0,45061.0,207793.0,967298.0,1750.69034,13.48266,68.5,49.6,65.8,0.9990000000000001,50.02,5.76457,1758.8693399999993,11224.13867,58.0,91.35173,9.88432,10.20048,10.22561,10.44254,5.0,2058.69038,2055.23362,2055.91725,68.5,68.5
2018-07-14 02:23:00,2035.37,-23.217,6.0,398.0,398.0,402.0,12290233.0,45061.0,207793.0,967299.0,1766.67323,13.61273,68.5,49.6,65.8,0.9990000000000001,50.02,3.03189,1776.87817,11037.53809,58.0,91.35173,10.25459,10.15303,9.96787,10.07426,5.0,2061.0895,2056.91238,2029.90062,68.5,68.5
2018-07-14 02:28:00,2077.526,-20.674,6.0,398.0,398.0,402.0,12290391.0,45061.0,207793.0,967301.0,1754.75724,13.45665,68.5,49.6,66.8,0.9990000000000001,50.02,2.27391,1755.86782,11220.7666,57.0,91.35173,9.99389,10.0654,9.58297,9.71719,5.0,2057.3085,1969.84325,1968.84625,68.5,68.5
2018-07-14 02:33:00,1544.625,-26.381,6.0,397.0,397.0,402.0,12290531.0,45061.0,207793.0,967303.0,1762.7263100000002,13.48066,68.5,49.6,66.8,0.9990000000000001,50.02,0.04987,1760.87035,8748.87012,52.0,91.35173,9.06951,8.41773,8.67816,9.30374,5.0,1519.92038,1574.12425,1823.25688,68.5,68.5
2018-07-14 02:38:00,2011.2279999999998,-8.669,6.0,399.0,399.0,403.0,12290683.0,45061.0,207793.0,967305.0,1734.72232,13.3506,68.5,49.6,66.8,0.9990000000000001,50.02,3.9993,1743.86202,11140.95508,56.0,91.35173,10.72207,9.95407,9.9361,9.45712,5.0,2052.6020000000003,1968.53462,1854.20075,68.5,68.5
2018-07-14 02:43:00,2062.625,-21.434,6.0,398.0,399.0,403.0,12290844.0,45061.0,207793.0,967306.0,1724.8025300000004,13.27856,68.5,49.6,66.8,0.9990000000000001,50.02,5.08639,1733.85695,11365.77539,57.0,91.35173,10.19448,10.116,10.1922,9.79126,5.0,2056.029,2058.27,1941.73925,68.5,68.5
2018-07-14 02:48:00,1996.358,-3.509,6.0,399.0,399.0,403.0,12291009.0,45061.0,207793.0,967307.0,1725.4027199999996,13.20653,68.5,49.6,66.8,0.9990000000000001,50.02,2.72271,1727.85406,11407.36621,58.0,91.35173,10.19367,9.81757,10.2035,10.04473,5.0,2059.78213,2054.6075,2009.714,68.5,68.5
2018-07-14 02:53:00,1742.443,-47.946000000000005,6.0,397.0,397.0,401.0,12291170.0,45061.0,207793.0,967309.0,1760.49015,13.48266,68.5,49.6,66.8,0.9990000000000001,50.02,0.03989,1758.8693399999993,9468.29395,55.0,91.35173,9.23979,8.73915,9.35995,9.87982,5.0,1661.73825,1831.761,1960.3705,68.5,68.5
2018-07-14 02:58:00,1918.39,-20.555999999999997,6.0,397.0,397.0,401.0,12291318.0,45061.0,207793.0,967310.0,1752.82125,13.41063,68.5,49.6,66.8,0.9990000000000001,50.02,0.03989,1751.8657899999996,10853.18555,55.0,91.35173,9.24098,9.51442,9.50609,9.66053,5.0,1982.89875,1845.42025,1895.55525,68.5,68.5
2018-07-14 03:03:00,1894.615,-41.128,6.0,397.0,398.0,401.0,12291472.0,45061.0,207793.0,967312.0,1748.3342,13.45465,68.5,49.6,66.8,0.9990000000000001,50.02,0.02992,1758.8693399999993,10106.7832,55.0,91.35173,10.03217,10.13596,9.81501,9.63977,5.0,1802.477,1895.33788,1885.68425,68.5,68.5
2018-07-14 03:08:00,1750.976,-5.941,6.0,397.0,397.0,400.0,12291622.0,45061.0,207793.0,967314.0,1745.9330100000002,13.36461,68.5,49.6,66.8,0.9990000000000001,50.02,0.04987,1742.86152,9822.38574,55.0,91.35173,9.87422,9.57612,9.63292,9.35849,5.0,1844.6625,1918.67,1842.39262,68.5,68.5
2018-07-14 03:23:00,1671.5179999999998,3.2060000000000004,6.0,397.0,397.0,400.0,12292052.0,45061.0,207793.0,967316.0,1741.91087,13.39262,68.5,49.6,66.8,0.9990000000000001,50.02,0.02992,1750.86528,9450.30859,51.0,91.35173,9.30753,9.47972,8.98069,9.08667,5.0,1727.92962,1640.7155,1702.5539999999999,68.5,68.5
2018-07-14 03:43:00,1470.889,-28.326999999999998,6.0,395.0,395.0,397.0,12292589.0,45061.0,207793.0,967319.0,1755.47756,13.43864,68.5,49.6,65.8,0.9990000000000001,50.02,0.04987,1757.86883,7874.3208,50.0,93.52659,8.69863,8.68758,8.45549,8.82281,5.0,1391.43138,1530.45225,1635.408,68.5,68.5
2018-07-14 03:48:00,1413.586,-1.0090000000000001,6.0,395.0,395.0,396.0,12292711.0,45061.0,207794.0,967320.0,1752.29614,13.41863,68.5,49.6,65.8,0.9990000000000001,50.02,0.01995,1750.86528,7899.05078,49.0,93.52659,8.79785,8.16319,8.78491,8.70359,5.0,1453.5715,1576.68812,1574.66862,68.5,68.5
2018-07-14 04:09:00,1243.142,-27.584,6.0,392.0,392.0,394.0,12293278.0,45061.0,207796.0,967322.0,1761.46558,13.39662,67.5,48.6,63.8,0.991,50.02,0.03989,1751.8657899999996,6885.112790000001,47.0,89.17687,8.686919999999999,8.6491,8.65178,8.8184,5.0,1259.46925,1375.60062,1522.2375,67.5,67.5
2018-07-14 04:14:00,1373.586,-9.124,6.0,394.0,394.0,396.0,12293394.0,45061.0,207797.0,967324.0,1760.41507,13.39862,67.5,48.6,63.8,0.9990000000000001,50.02,0.03989,1750.86528,7645.004390000001,47.0,89.17687,8.247539999999999,7.500139999999999,8.529689999999999,8.61026,5.0,1415.461,1483.47562,1448.77538,67.5,67.5
2018-07-14 04:19:00,1492.773,-6.952000000000001,6.0,395.0,396.0,397.0,12293513.0,45061.0,207797.0,967324.0,1747.14855,13.46465,67.5,48.6,63.8,1.0,50.02,0.03989,1755.86782,8310.47168,48.0,89.17687,8.809339999999997,8.88868,8.68852,8.61789,5.0,1486.19812,1430.29612,1457.93238,67.5,67.5
2018-07-14 04:24:00,1094.4089999999999,-23.607,6.0,394.0,393.0,396.0,12293628.0,45061.0,207798.0,967325.0,1742.6462,13.43064,67.5,48.6,63.8,0.998,50.02,0.02992,1751.8657899999996,6126.34521,46.0,89.17687,7.49671,7.57636,8.141960000000001,8.56804,5.0,1123.76462,1286.31975,1431.96212,67.5,67.5
2018-07-14 04:29:00,827.6239999999999,-35.656,6.0,392.0,392.0,394.0,12293729.0,45061.0,207798.0,967327.0,1705.6679600000002,13.08847,66.5,48.6,62.8,0.998,50.02,0.02992,1704.84254,4892.0835,45.0,89.17687,7.48813,7.711010000000001,7.68173,8.26902,5.0,874.8465,1119.03,1331.32075,67.5,67.5
2018-07-14 04:34:00,896.0169999999999,-32.882,6.0,393.0,392.0,395.0,12293798.0,45061.0,207799.0,967330.0,1737.3637600000004,13.33859,66.5,47.6,62.8,0.9940000000000001,50.02,0.02992,1738.8594899999996,5023.603029999998,41.0,82.65229000000002,7.36776,7.948689999999999,7.15981,7.565339999999999,5.0,924.93419,889.2018800000002,1043.37844,66.5,67.5
2018-07-14 04:39:00,972.24,-34.255,6.0,393.0,392.0,395.0,12293881.0,45061.0,207799.0,967334.0,1743.11153,13.384620000000002,65.5,47.6,61.8,0.996,50.02,0.02992,1751.8657899999996,5470.99463,43.0,82.65229000000002,7.56108,7.69192,7.949689999999999,7.59157,5.0,999.65662,1121.99438,1047.54325,66.5,66.5
2018-07-14 04:44:00,1448.3129999999999,-15.370999999999999,6.0,394.0,394.0,397.0,12293978.0,45061.0,207800.0,967336.0,1754.0819800000004,13.45065,65.5,47.6,61.8,0.996,50.02,0.03989,1756.8683199999996,8180.07568,45.0,82.65229000000002,8.53711,9.11212,8.45394,7.8813,5.0,1451.32625,1281.26325,1152.18575,65.5,66.5
2018-07-14 04:49:00,1368.239,-16.089000000000002,6.0,394.0,394.0,397.0,12294088.0,45061.0,207801.0,967338.0,1771.53567,13.49467,65.5,47.6,60.8,0.9940000000000001,50.02,0.03989,1761.87071,7625.894040000001,45.0,78.30256999999997,8.59928,7.89157,8.03962,8.16745,5.0,1318.59575,1233.598,1261.18475,65.5,65.5
2018-07-14 04:54:00,1109.433,-35.25,6.0,393.0,393.0,396.0,12294187.0,45061.0,207801.0,967340.0,1755.7026399999993,13.3626,65.5,46.6,60.8,0.996,50.02,0.03989,1743.86202,6175.8051799999985,44.0,78.30256999999997,8.20398,7.898060000000001,8.291839999999999,8.14932,5.0,1187.4005,1246.5171300000004,1233.829,65.5,65.5
2018-07-14 04:59:00,981.6089999999999,-42.298,6.0,393.0,394.0,397.0,12294281.0,45061.0,207802.0,967343.0,1753.4816399999993,13.40863,65.5,46.6,60.8,0.995,50.02,0.03989,1751.8657899999996,5656.47119,43.0,78.30256999999997,7.75292,7.39503,7.82478,8.02421,5.0,1024.18319,1121.6513699999996,1172.6255,65.5,65.5
2018-07-14 05:04:00,1229.123,-19.417,6.0,394.0,395.0,398.0,12294373.0,45061.0,207802.0,967345.0,1755.6277100000002,13.45265,65.5,46.6,59.8,0.996,50.02,0.03989,1754.86731,6916.5874,43.0,78.30256999999997,8.576830000000001,8.2124,8.06333,8.00348,5.0,1246.024,1210.41638,1168.82788,65.5,65.5
2018-07-14 05:09:00,1286.25,-24.831,6.0,395.0,395.0,398.0,12294475.0,45061.0,207802.0,967347.0,1741.5057399999996,13.43064,65.5,45.6,59.8,0.996,50.02,0.03989,1749.86477,7156.021,44.0,78.30256999999997,8.29905,8.522860000000001,8.21782,8.14293,5.0,1314.9533800000004,1206.3701199999996,1208.63125,65.5,65.5
2018-07-14 05:14:00,1125.072,-2.6710000000000003,6.0,395.0,395.0,399.0,12294568.0,45061.0,207802.0,967349.0,1748.42415,13.40462,65.5,45.6,58.8,0.996,50.02,0.03989,1751.8657899999996,6145.45459,43.0,78.30256999999997,7.90792,8.270489999999999,8.22213,8.08646,5.0,1132.068,1229.81188,1181.1353800000004,65.5,65.5
2018-07-14 05:19:00,1059.201,-28.763,6.0,395.0,395.0,398.0,12294662.0,45061.0,207802.0,967351.0,1759.93486,13.42063,65.5,45.6,58.8,0.9990000000000001,50.02,0.03989,1749.86477,5763.26074,42.0,78.30256999999997,7.61192,7.35682,7.62655,7.87713,5.0,1069.73275,1084.51788,1144.2558800000004,65.5,65.5
2018-07-14 05:24:00,1059.5230000000001,-22.338,6.0,394.0,394.0,397.0,12294747.0,45061.0,207803.0,967354.0,1743.00642,13.40262,64.5,45.6,58.8,0.9990000000000001,50.02,0.03989,1751.8657899999996,5965.59912,41.0,78.30256999999997,7.462160000000001,7.753319999999999,7.7335699999999985,7.74207,5.0,1092.00125,1069.5973800000004,1084.13712,65.5,65.5
2018-07-14 05:29:00,1000.345,-37.311,6.0,393.0,393.0,396.0,12294836.0,45061.0,207803.0,967356.0,1752.07105,13.43064,64.5,44.6,57.8,0.991,50.02,0.03989,1753.8668,5612.63135,41.0,78.30256999999997,7.0632899999999985,7.0588,7.49372,7.764589999999999,5.0,997.46538,1054.9995,1088.9605,64.5,65.5
2018-07-14 05:34:00,1297.849,-31.581,6.0,395.0,395.0,397.0,12294943.0,45061.0,207803.0,967358.0,1762.3811,13.40863,64.5,44.6,57.8,0.991,50.02,0.03989,1751.8657899999996,6990.77832,45.0,82.65229000000002,8.66,8.14077,8.42273,8.15316,5.0,1273.3215,1385.96262,1246.52112,64.5,64.5
2018-07-14 05:39:00,1644.0020000000002,4.949,6.0,395.0,395.0,399.0,12295066.0,45061.0,207803.0,967360.0,1752.1009399999996,13.400620000000002,64.5,44.6,57.8,0.991,50.02,0.03989,1750.86528,9165.91113,47.0,87.00201,9.11238,8.971969999999997,8.80555,8.55649,5.0,1686.1760000000002,1544.58838,1429.00338,64.5,64.5
2018-07-14 05:54:00,1500.3429999999998,-14.606,6.0,395.0,395.0,398.0,12295493.0,45061.0,207803.0,967363.0,1746.7132399999996,13.39862,64.5,43.6,56.8,0.991,50.02,-0.00997,1749.86477,8092.396,47.0,91.35173,8.34105,8.847710000000003,8.9743,9.08816,5.0,1494.90138,1608.24262,1666.0611199999996,64.5,64.5
2018-07-14 05:59:00,1626.082,-8.729,6.0,397.0,397.0,400.0,12295623.0,45061.0,207803.0,967364.0,1745.16765,13.43064,64.5,43.6,56.8,0.991,50.02,-0.00997,1754.86731,9141.18164,47.0,91.35173,9.19973,8.98334,8.96415,9.01118,5.0,1658.246,1541.19088,1609.4713800000004,64.5,64.5
2018-07-14 06:09:00,1494.0620000000001,-36.133,6.0,396.0,396.0,400.0,12295883.0,45061.0,207803.0,967368.0,1755.0575600000002,13.384620000000002,64.5,43.6,56.8,0.991,50.02,-0.00997,1745.86289,7992.3510700000015,47.0,91.35173,8.10717,8.51035,8.84036,8.95381,5.0,1514.1235,1626.09962,1598.29175,64.5,64.5
2018-07-14 06:14:00,1812.63,-11.588,6.0,398.0,398.0,402.0,12296017.0,45061.0,207803.0,967369.0,1744.56717,13.390620000000002,64.5,43.6,56.8,0.991,50.02,0.01995,1746.86325,10059.57129,50.0,91.35173,9.43239,9.76011,9.33939,8.97568,5.0,1881.45038,1836.235,1634.99338,64.5,64.5
2018-07-14 06:19:00,1366.755,-38.486999999999995,6.0,397.0,397.0,401.0,12296148.0,45061.0,207803.0,967371.0,1750.0449600000004,13.40262,64.5,43.6,56.8,0.991,50.02,0.01995,1748.86427,7682.09912,47.0,91.35173,8.19763,8.49188,8.777389999999999,8.912889999999997,5.0,1427.74025,1561.3039999999999,1601.41075,64.5,64.5
2018-07-14 06:24:00,1784.0410000000002,-22.695999999999998,6.0,399.0,398.0,402.0,12296296.0,45061.0,207803.0,967373.0,1746.56323,13.384620000000002,64.5,43.6,56.8,0.991,50.02,-0.01995,1748.86427,9777.42188,50.0,91.35173,9.38982,9.38692,9.31251,9.14387,5.0,1809.9585,1844.7305,1732.1645,64.5,64.5
2018-07-14 06:29:00,1894.754,-27.305999999999997,6.0,399.0,398.0,403.0,12296457.0,45061.0,207803.0,967374.0,1751.29053,13.45665,65.5,43.6,56.8,0.991,50.02,0.02992,1760.87035,10427.15234,53.0,91.35173,9.59196,9.76164,9.64897,9.51275,5.0,1838.01512,1922.734,1880.99088,64.5,64.5
2018-07-14 06:34:00,2010.165,-11.130999999999998,6.0,399.0,399.0,403.0,12296621.0,45061.0,207803.0,967376.0,1745.66273,13.45265,65.5,42.6,56.8,0.991,50.02,6.02388,1754.86731,11216.26953,53.0,91.35173,10.6253,10.66365,10.12932,9.74507,5.0,2052.157,1973.64762,1944.66125,65.5,64.5
2018-07-14 06:44:00,2028.1979999999999,-10.925,6.0,397.0,397.0,401.0,12296922.0,45061.0,207803.0,967379.0,1758.83931,13.41063,65.5,42.6,56.8,0.991,50.02,4.34836,1745.86289,11134.20996,53.0,97.87632,9.68402,9.9362,9.64043,9.44558,5.0,2052.24375,1962.41375,1828.4295,65.5,65.5
2018-07-14 06:59:00,2000.872,-1.659,6.0,397.0,397.0,400.0,12297401.0,45061.0,207803.0,967382.0,1775.0022399999998,13.51068,65.5,42.6,56.8,0.991,50.02,0.73802,1764.8722300000004,11215.14551,55.0,97.87632,9.58391,9.44646,9.41008,9.63236,5.0,2041.82438,2012.63738,1975.30112,65.5,65.5
2018-07-14 07:04:00,2096.849,-17.382,6.0,398.0,396.0,400.0,12297568.0,45061.0,207803.0,967383.0,1748.72417,13.45865,65.5,42.6,56.8,0.991,50.02,7.4600399999999985,1756.8683199999996,11239.87598,56.0,97.87632,10.71565,10.6508,10.14537,9.79973,5.0,2059.79475,2057.04875,2019.138,65.5,65.5
2018-07-14 07:10:00,1997.033,0.5329999999999999,6.0,399.0,398.0,401.0,12297771.0,45061.0,207803.0,967385.0,1753.10655,13.42063,66.5,42.6,57.8,0.991,50.02,7.2206800000000015,1751.8657899999996,11271.35059,57.0,97.87632,10.95838,11.48851,10.89955,10.22729,5.0,2062.80712,2057.9765,2046.41025,65.5,65.5
2018-07-14 07:15:00,2089.609,-46.675,6.0,397.0,397.0,401.0,12297935.0,45061.0,207803.0,967386.0,1811.90554,13.86485,66.5,42.6,57.8,0.991,50.02,4.97668,1810.89497,10882.41211,57.0,97.87632,10.10808,9.97273,10.06662,10.33929,5.0,2072.25587,2061.36238,2049.875,66.5,65.5
2018-07-14 07:20:00,1834.8270000000002,-0.177,6.0,397.0,397.0,400.0,12298107.0,45061.0,207803.0,967388.0,1761.90089,13.37861,66.5,43.6,57.8,0.991,50.02,0.04987,1750.86528,10323.73438,56.0,97.87632,9.43248,9.12717,9.58951,10.29755,5.0,1877.70212,1968.88912,2034.16025,66.5,66.5
2018-07-14 07:30:00,2013.158,-15.558,6.0,396.0,396.0,400.0,12298425.0,45061.0,207803.0,967391.0,1736.34313,13.36861,66.5,43.6,58.8,0.991,50.02,4.61764,1744.86238,11335.42383,57.0,97.87632,10.22794,10.54707,10.31488,9.92149,5.0,2060.48712,2021.9195,1980.72188,66.5,66.5
2018-07-14 07:35:00,2079.125,-22.769000000000002,6.0,396.0,396.0,400.0,12298587.0,45061.0,207803.0,967392.0,1789.19944,13.614729999999998,66.5,43.6,58.8,0.991,50.02,6.6522,1776.87817,11065.63965,57.0,97.87632,10.44574,10.19764,10.55771,10.2533,5.0,2061.57037,2059.65975,1987.27738,66.5,66.5
2018-07-14 07:50:00,1650.2579999999998,-40.486999999999995,6.0,395.0,395.0,399.0,12299046.0,45061.0,207803.0,967395.0,1746.35316,13.48066,66.5,43.6,59.8,0.991,50.02,0.03989,1753.8668,8806.19922,53.0,97.87632,9.40173,8.90325,8.87422,9.65087,5.0,1576.13075,1653.69825,1894.81288,66.5,66.5
2018-07-14 07:55:00,1373.6129999999998,-40.284,6.0,396.0,396.0,400.0,12299200.0,45061.0,207803.0,967397.0,1754.0969899999998,13.44865,66.5,44.6,60.8,0.991,50.02,0.03989,1756.8683199999996,7272.92725,53.0,97.87632,8.24114,8.951189999999997,9.19059,9.49591,5.0,1301.02775,1738.8225,1869.37575,66.5,66.5
2018-07-14 08:00:00,1974.765,1.489,6.0,398.0,397.0,401.0,12299342.0,45061.0,207803.0,967398.0,1746.17297,13.304570000000002,66.5,44.6,60.8,0.991,50.02,0.20944,1734.8574600000004,10992.57422,57.0,97.87632,9.02673,9.07578,9.64783,9.42683,5.0,2049.552,2031.04975,1871.29325,66.5,66.5
2018-07-14 08:05:00,1807.043,-6.159,6.0,396.0,396.0,400.0,12299487.0,45061.0,207803.0,967399.0,1772.15088,13.49467,66.5,44.6,60.8,0.991,50.02,0.04987,1760.87035,10034.84082,51.0,97.87632,9.91288,9.46678,8.83792,9.2431,5.0,1768.89825,1514.04412,1769.5721199999996,66.5,66.5
2018-07-14 08:10:00,1847.109,9.271,6.0,397.0,397.0,401.0,12299615.0,45061.0,207803.0,967401.0,1760.52018,13.41063,66.5,44.6,60.8,0.991,50.02,0.03989,1749.86477,10453.00586,53.0,97.87632,9.13663,9.25628,8.87963,9.07396,5.0,1914.78625,1790.2675,1710.35062,66.5,66.5
2018-07-14 08:15:00,2099.709,-12.042,6.0,396.0,396.0,400.0,12299768.0,45061.0,207803.0,967402.0,1771.2355100000002,13.53669,66.5,44.6,60.8,0.991,50.02,0.67819,1767.87375,11165.68555,56.0,97.87632,9.75223,9.4268,9.46099,9.4055,5.0,1910.35175,1915.8435,1868.6685,66.5,66.5
2018-07-14 08:20:00,2009.9460000000001,7.457000000000001,6.0,399.0,399.0,402.0,12299915.0,45061.0,207803.0,967404.0,1743.0815,13.38061,66.5,44.6,60.8,0.991,50.02,1.85504,1744.86238,11253.36426,57.0,97.87632,9.65777,9.94335,9.80308,9.44532,5.0,2054.10075,1997.71988,1858.11925,66.5,66.5
2018-07-14 08:25:00,1275.434,-21.819000000000003,6.0,396.0,396.0,400.0,12300056.0,45061.0,207803.0,967405.0,1714.50735,13.204529999999998,66.5,44.6,61.8,0.991,50.02,0.02992,1721.85101,7058.22412,53.0,97.87632,8.39128,8.47949,8.94735,9.24904,5.0,1520.82312,1697.42288,1770.805,66.5,66.5
2018-07-14 08:35:00,1884.69,-36.302,6.0,397.0,397.0,401.0,12300345.0,45061.0,207803.0,967408.0,1755.37259,13.49067,66.5,44.6,61.8,0.991,50.02,0.03989,1755.86782,10086.5498,55.0,97.87632,10.00339,10.14097,9.59992,9.47569,5.0,1799.39688,1770.41738,1850.77838,66.5,66.5
2018-07-14 08:40:00,1725.3770000000002,-1.235,6.0,400.0,400.0,404.0,12300495.0,45061.0,207803.0,967409.0,1745.13762,13.37661,66.5,44.6,61.8,0.991,50.02,0.03989,1747.8637600000004,9687.49414,56.0,91.35173,9.30239,9.06458,9.26235,9.42617,5.0,1809.04188,1790.06,1847.42575,66.5,66.5
2018-07-14 08:50:00,1735.4920000000002,-31.788,6.0,400.0,400.0,404.0,12300727.0,45061.0,207803.0,967414.0,1742.24107,13.41863,66.5,45.6,61.8,0.991,50.02,0.60837,1750.86528,9333.40234,48.0,102.22604,8.77903,9.45385,8.28458,8.51418,5.0,1655.078,1216.71338,1393.89388,66.5,66.5
2018-07-14 08:55:00,1481.6689999999999,-20.095,6.0,399.0,399.0,403.0,12300869.0,45061.0,207803.0,967416.0,1733.7318699999996,13.36461,66.5,45.6,61.8,0.991,50.02,0.02992,1741.86101,8042.93555,52.0,102.22604,8.43004,9.09788,9.01248,8.89502,5.0,1542.10475,1572.05775,1582.5756199999996,66.5,66.5
2018-07-14 09:05:00,1483.171,-29.886,6.0,396.0,396.0,399.0,12301075.0,45061.0,207803.0,967421.0,1747.64377,13.406629999999998,66.5,45.6,61.8,0.991,50.02,0.02992,1749.86477,8199.18555,50.0,100.05118,8.62457,8.336030000000001,8.4752,8.33398,16.0,1508.04262,1500.25575,1331.76138,66.5,66.5
2018-07-14 09:15:00,2095.929,-32.866,6.0,400.0,400.0,403.0,12301352.0,45061.0,207803.0,967424.0,1739.11956,13.41663,66.5,45.6,61.8,0.991,50.02,0.79786,1747.8637600000004,11279.21875,56.0,89.17687,9.78397,10.26759,9.53613,8.897739999999997,5.0,2062.48175,1885.37362,1646.271,66.5,66.5
2018-07-14 09:20:00,1076.286,-48.453,6.0,397.0,397.0,401.0,12301481.0,45061.0,207803.0,967425.0,1754.50212,13.47066,66.5,45.6,61.8,0.991,50.02,0.02992,1755.86782,5952.10938,50.0,95.70146,7.78662,8.042769999999999,8.12835,8.810360000000003,5.0,1035.41456,1298.41038,1569.80512,66.5,66.5
2018-07-14 09:30:00,2052.589,-1.197,6.0,399.0,400.0,403.0,12301739.0,45061.0,207803.0,967428.0,1719.06963,13.25055,66.5,45.6,61.8,0.991,50.02,1.32645,1726.85355,11269.10352,59.0,95.70146,10.12416,9.98344,9.87407,9.005469999999997,5.0,2056.30612,1983.78188,1696.02288,66.5,66.5
2018-07-14 09:40:00,1991.6470000000002,-1.963,6.0,398.0,398.0,401.0,12302046.0,45061.0,207803.0,967430.0,1761.90089,13.39662,66.5,45.6,61.8,0.991,50.02,0.02992,1749.86477,10793.6084,61.0,95.70146,9.48477,9.2736,9.65814,9.46219,5.0,1953.53662,2044.35375,1909.1565,66.5,66.5
2018-07-14 09:45:00,1999.454,-4.853,6.0,399.0,399.0,403.0,12302214.0,45061.0,207803.0,967431.0,1727.20372,13.31458,67.5,46.6,61.8,0.991,50.02,2.96207,1736.85847,11299.45312,62.0,95.70146,10.46911,10.26129,10.31977,9.92457,5.0,2058.9283800000007,2059.04738,1998.21762,66.5,66.5
2018-07-14 09:50:00,2027.104,-7.638,6.0,399.0,399.0,403.0,12302372.0,45061.0,207803.0,967432.0,1761.84083,13.51668,67.5,46.6,61.8,0.991,50.02,6.22335,1760.87035,11203.9043,61.0,89.17687,10.37146,10.16122,9.9369,9.76282,5.0,2053.62025,2040.86888,1981.94775,67.5,66.5
2018-07-14 10:00:00,1862.975,-16.506,6.0,399.0,400.0,404.0,12302675.0,45061.0,207803.0,967434.0,1769.0894399999993,13.48867,67.5,46.6,61.8,0.991,50.02,0.03989,1756.8683199999996,10330.47949,61.0,95.70146,9.11288,9.09986,10.0734,9.84877,5.0,1815.93725,1971.49275,1929.761,67.5,67.5
2018-07-14 10:06:00,2092.979,-10.360999999999999,6.0,400.0,399.0,404.0,12302857.0,45061.0,207803.0,967435.0,1754.78727,13.45065,67.5,46.6,61.8,0.991,50.02,2.9521,1754.86731,11207.27637,62.0,97.87632,10.03091,9.6982,9.78469,9.59869,5.0,2061.02688,2046.74925,1900.0005,67.5,67.5
2018-07-14 10:11:00,1493.535,-36.134,6.0,397.0,396.0,401.0,12303010.0,45061.0,207803.0,967436.0,1752.4311300000004,13.33059,67.5,46.6,61.8,0.991,50.02,0.03989,1741.86101,8105.8847700000015,58.0,97.87632,9.35943,9.27187,9.17454,9.48685,5.0,1543.0331199999996,1696.45725,1840.99238,67.5,67.5
2018-07-14 10:16:00,1235.8139999999999,-50.47,6.0,396.0,397.0,401.0,12303104.0,45061.0,207803.0,967440.0,1738.71429,13.33059,67.5,46.6,62.8,0.991,50.02,0.02992,1739.86,6706.38037,53.0,104.4009,8.8767,7.932069999999999,8.72101,8.479,5.0,1317.9229999999998,1548.19325,1426.85738,67.5,67.5
2018-07-14 10:21:00,2035.0620000000001,-4.058,6.0,399.0,399.0,403.0,12303239.0,45061.0,207803.0,967441.0,1754.45708,13.44264,67.5,47.6,62.8,0.991,50.02,4.09903,1757.86883,11216.26953,60.0,108.75062,9.99757,10.23783,9.68793,8.93131,5.0,2062.7995,1970.58625,1627.44988,67.5,67.5
2018-07-14 10:26:00,2011.6429999999998,-4.164,6.0,399.0,400.0,403.0,12303390.0,45061.0,207803.0,967442.0,1767.4536100000007,13.62473,67.5,47.6,62.8,0.991,50.02,2.86234,1774.8773,11094.86719,61.0,108.75062,10.37299,9.95419,9.76789,9.30757,5.0,2056.15475,1953.37662,1762.93625,67.5,67.5
2018-07-14 10:31:00,1987.0870000000002,7.176,6.0,400.0,399.0,403.0,12303548.0,45061.0,207803.0,967443.0,1748.6041899999998,13.3566,67.5,47.6,62.8,0.991,50.02,2.07445,1737.85898,11324.18359,61.0,108.75062,9.90568,10.17062,9.67497,9.55851,5.0,2042.04425,1866.418,1853.8255,67.5,67.5
2018-07-14 10:36:00,1532.6470000000002,-15.870999999999999,6.0,399.0,399.0,403.0,12303706.0,45061.0,207803.0,967444.0,1747.6137399999998,13.38662,67.5,47.6,62.8,0.991,50.02,0.02992,1747.8637600000004,8521.80176,60.0,108.75062,9.2757,9.0307,9.13777,9.54832,5.0,1569.3845,1783.85738,1896.56575,67.5,67.5
2018-07-14 10:41:00,1784.9560000000001,-49.497,6.0,399.0,399.0,403.0,12303862.0,45061.0,207803.0,967446.0,1708.7745899999998,13.12649,67.5,48.6,62.8,0.991,50.02,0.03989,1717.84899,9848.24023,61.0,102.22604,9.89826,10.04638,9.53943,9.56416,5.0,1939.21162,1910.25688,1890.97475,67.5,67.5
2018-07-14 10:46:00,1989.896,-0.414,6.0,400.0,400.0,405.0,12304025.0,45061.0,207803.0,967447.0,1741.83593,13.3446,68.5,48.6,62.8,0.991,50.02,6.38292,1743.86202,11343.29297,63.0,108.75062,10.27311,10.36859,10.49419,9.90781,5.0,2057.1255,2058.419,1964.35838,67.5,67.5
2018-07-14 10:51:00,2032.99,-5.9879999999999995,6.0,400.0,400.0,404.0,12304195.0,45061.0,207803.0,967448.0,1724.60733,13.22254,68.5,48.6,63.8,0.991,50.02,4.95674,1727.85406,11325.30762,64.0,108.75062,10.72922,10.93238,10.57401,10.19206,5.0,2057.32438,2058.7870000000003,2024.41775,68.5,67.5
2018-07-14 10:56:00,2020.6070000000002,-11.585999999999999,6.0,400.0,400.0,405.0,12304352.0,45061.0,207803.0,967450.0,1729.31976,13.304570000000002,68.5,48.6,63.8,0.991,50.02,3.27125,1739.86,11347.79004,62.0,97.87632,9.19563,9.6064,10.06491,9.87838,5.0,2061.37088,1959.61612,1939.66625,68.5,68.5
2018-07-14 11:01:00,2009.86,-10.755999999999998,6.0,401.0,401.0,406.0,12304506.0,45061.0,207803.0,967452.0,1738.2340800000004,13.39662,68.5,48.6,63.8,0.991,50.02,5.0365199999999986,1745.86289,11249.99316,62.0,104.4009,11.23513,10.8607,10.44978,9.91503,16.0,2060.7985,1986.30712,1906.6085,68.5,68.5
2018-07-14 11:06:00,1998.17,-13.142000000000001,6.0,401.0,401.0,406.0,12304671.0,45061.0,207803.0,967454.0,1755.2376,13.38862,68.5,48.6,63.8,0.991,50.02,6.92148,1744.86238,11309.57031,64.0,93.52659,9.73248,10.46969,11.11251,10.193999999999999,5.0,2058.54988,2044.98538,1975.93675,68.5,68.5
2018-07-14 11:11:00,1434.892,-41.643,6.0,399.0,400.0,405.0,12304839.0,45061.0,207803.0,967455.0,1731.75098,13.24455,68.5,49.6,63.8,0.991,50.02,0.03989,1729.8550699999996,7882.18945,63.0,95.70146,9.25599,9.81885,9.86809,10.44137,5.0,1611.233,1979.54062,2016.40438,68.5,68.5
2018-07-14 11:16:00,2021.3729999999998,-19.67,6.0,399.0,400.0,405.0,12304996.0,45061.0,207803.0,967457.0,1781.81569,13.66876,68.5,49.6,64.8,0.991,50.02,7.569739999999999,1781.88071,11029.66895,65.0,84.82715,11.61781,11.22346,10.54305,10.6185,5.0,2062.62062,2060.26075,2031.675,68.5,68.5
2018-07-14 12:01:00,2001.2920000000001,-10.759,6.0,397.0,396.0,402.0,12305655.0,45061.0,207826.0,967483.0,1759.9048300000004,13.38862,65.5,49.6,63.8,0.996,50.02,7.63956,1748.86427,11325.30762,61.0,113.10034,10.70273,11.14647,10.87732,10.82774,5.0,2058.5055,2052.0985,1168.924,65.5,65.5
2018-07-14 12:21:00,1029.738,-26.348000000000003,6.0,393.0,391.0,397.0,12306150.0,45061.0,207827.0,967491.0,1745.88782,13.33259,66.5,49.6,62.8,0.998,50.02,9.70403,1745.86289,5819.46582,51.0,110.92548,8.413780000000001,9.05236,10.00017,10.5817,5.0,1043.33088,1117.8533699999996,1335.1605,66.5,65.5
2018-07-14 12:31:00,2029.349,-5.577999999999999,6.0,399.0,398.0,404.0,12306337.0,45061.0,207832.0,967497.0,1766.3430399999993,13.45465,66.5,49.6,62.8,0.998,50.02,12.45666,1756.8683199999996,11192.66406,62.0,108.75062,14.5541,12.97726,13.34455,11.40728,5.0,2060.23025,2050.04312,1360.75212,66.5,66.5
2018-07-14 12:36:00,2083.924,-49.158,6.0,399.0,399.0,404.0,12306507.0,45061.0,207832.0,967499.0,1750.94546,13.310579999999998,66.5,49.6,62.8,0.998,50.02,3.49066,1739.86,11333.17676,64.0,104.4009,10.74184,10.60111,10.44607,11.43237,16.0,2061.08038,2059.34112,1804.73125,66.5,66.5
2018-07-14 12:41:00,2076.453,-39.25,6.0,398.0,398.0,403.0,12306677.0,45061.0,207832.0,967501.0,1721.93615,13.26656,66.5,49.6,62.8,0.998,50.02,7.90883,1730.85558,11300.57812,65.0,106.57576,12.03109,12.18881,11.42684,11.63169,5.0,2057.5455,2059.001,1965.77388,66.5,66.5
2018-07-14 14:32:00,2088.885,-45.61600000000001,6.0,398.0,397.0,403.0,12307994.0,45061.0,207935.0,967578.0,1747.8539899999996,13.412629999999998,62.5,45.6,55.8,0.996,50.02,8.45737,1745.86289,11174.67773,64.0,106.57576,9.52783,10.93985,11.23759,10.68763,5.0,2057.2805,2049.891,1736.7975,61.5,60.5
2018-07-14 14:37:00,2026.21,-23.611,6.0,399.0,399.0,405.0,12308163.0,45061.0,207935.0,967579.0,1772.2409699999996,13.5667,63.5,45.6,55.8,0.996,50.02,10.18275,1760.87035,11120.72168,65.0,100.05118,11.26601,11.34081,11.32233,11.31339,5.0,2055.79075,2059.5879999999997,1940.78175,62.5,61.5
2018-07-14 14:42:00,2001.463,-13.540999999999999,6.0,398.0,399.0,404.0,12308331.0,45061.0,207935.0,967581.0,1740.26017,13.38662,64.5,45.6,55.8,0.996,50.02,8.62691,1741.86101,11294.95605,65.0,100.05118,11.02402,12.08614,11.37277,11.18988,5.0,2055.54475,2058.9005,2015.8229999999999,63.5,62.5
2018-07-14 14:47:00,1993.174,-10.843,6.0,398.0,399.0,404.0,12308499.0,45061.0,207935.0,967583.0,1734.73748,13.39862,64.5,45.6,55.8,0.996,50.02,9.54446,1743.86202,11288.21191,66.0,102.22604,9.89877,10.45596,10.82988,11.13917,5.0,2054.38125,2059.90475,2043.44575,64.5,63.5
2018-07-14 14:52:00,2080.774,-45.155,6.0,399.0,399.0,405.0,12308668.0,45061.0,207935.0,967585.0,1730.06995,13.25855,65.5,45.6,56.8,0.996,50.02,5.42548,1729.8550699999996,11342.16797,66.0,106.57576,10.54953,10.48408,11.03492,11.15753,5.0,2057.65975,2059.163,2053.5225,64.5,64.5
2018-07-14 14:57:00,2012.6270000000002,-17.115,6.0,400.0,401.0,405.0,12308836.0,45061.0,207935.0,967587.0,1756.87343,13.486670000000002,65.5,46.6,56.8,0.996,50.02,10.85096,1758.8693399999993,11107.23242,66.0,106.57576,12.82784,13.04785,12.11683,11.10633,5.0,2061.96588,2059.5660000000003,2056.11287,65.5,64.5
2018-07-14 15:02:00,1989.349,-13.8,6.0,398.0,398.0,403.0,12309004.0,45061.0,207935.0,967589.0,1711.16062,13.21653,66.5,46.6,57.8,0.996,50.02,4.4481,1719.85,11469.19238,66.0,97.87632,11.13406,10.91777,10.88323,11.11371,5.0,2058.70525,2059.84225,2058.36062,65.5,65.5
2018-07-14 15:12:00,1981.4370000000001,-16.653,6.0,397.0,397.0,402.0,12309336.0,45061.0,207935.0,967592.0,1749.83489,13.390620000000002,66.5,47.6,58.8,0.996,50.02,2.31381,1751.8657899999996,11198.28418,67.0,106.57576,10.03723,9.98429,9.93658,10.43996,16.0,2059.74062,2043.6175,2030.82425,66.5,66.5
2018-07-14 15:22:00,1992.183,-7.539,6.0,397.0,398.0,403.0,12309641.0,45061.0,207935.0,967597.0,1745.09258,13.45665,67.5,47.6,59.8,0.996,50.02,10.77117,1751.8657899999996,11192.66406,65.0,102.22604,9.90075,10.58605,10.33146,10.02341,13.0,2055.84425,1961.35375,1897.745,67.5,66.5
2018-07-14 15:27:00,2000.4360000000001,-6.252000000000001,6.0,400.0,400.0,405.0,12309809.0,45061.0,207935.0,967598.0,1742.13596,13.42664,67.5,47.6,60.8,0.996,50.02,5.43545,1743.86202,11181.42285,67.0,104.4009,10.09811,10.58682,10.51371,10.2746,5.0,2055.562,2057.7025,1987.15112,67.5,67.5
2018-07-14 15:32:00,2079.111,-36.285,6.0,397.0,398.0,403.0,12309977.0,45061.0,207935.0,967600.0,1729.19978,13.24855,67.5,48.6,61.8,0.996,50.02,7.6196100000000015,1731.8560899999998,11381.5127,67.0,108.75062,10.96351,11.36842,10.94311,10.3779,5.0,2060.05812,2058.53362,2028.50888,67.5,67.5
2018-07-14 15:37:00,1996.4660000000001,-8.5,6.0,399.0,399.0,404.0,12310145.0,45061.0,207935.0,967602.0,1732.0511399999998,13.33859,68.5,48.6,61.8,0.996,50.02,4.65754,1740.8605,11283.71582,67.0,108.75062,9.42101,10.50801,10.2002,10.31521,5.0,2058.44012,2015.36988,2032.29325,67.5,67.5
2018-07-14 15:42:00,2005.035,-14.109000000000002,6.0,400.0,401.0,405.0,12310314.0,45061.0,207935.0,967603.0,1736.4782699999996,13.29257,68.5,48.6,62.8,0.996,50.02,4.458069999999998,1735.85797,11327.55566,67.0,100.05118,10.31933,10.00572,10.28492,10.32627,5.0,2058.1455,2059.05162,2049.53075,68.5,67.5
2018-07-14 15:47:00,2054.947,-31.526,6.0,398.0,399.0,404.0,12310483.0,45061.0,207935.0,967605.0,1762.53111,13.514679999999998,68.5,49.6,62.8,0.996,50.02,3.72004,1761.87071,11198.28418,67.0,100.05118,9.44337,9.92578,10.18128,10.32163,5.0,2061.26762,2054.1203800000008,2051.78325,68.5,68.5
2018-07-14 16:02:00,1992.5220000000002,-5.83,6.0,399.0,399.0,404.0,12310962.0,45061.0,207935.0,967610.0,1732.3811899999996,13.26256,69.5,50.6,64.8,0.996,50.02,4.7473,1732.85645,11352.28516,67.0,102.22604,10.39263,10.45946,10.74304,10.29565,5.0,2058.72175,2058.58912,1968.1860000000001,68.5,68.5
2018-07-14 16:08:00,2003.848,-14.556,6.0,397.0,397.0,402.0,12311145.0,45061.0,207935.0,967613.0,1747.31372,13.42664,69.5,50.6,65.8,0.996,50.02,6.6123,1748.86427,11300.57812,67.0,87.00201,10.0572,10.66818,10.32768,10.05294,5.0,2055.70312,2055.9438800000007,1912.74825,69.5,68.5
2018-07-14 16:23:00,2037.4979999999998,-38.086999999999996,6.0,398.0,399.0,404.0,12311636.0,45061.0,207935.0,967619.0,1725.3426600000007,13.198520000000002,69.5,51.6,66.8,0.996,50.02,3.34106,1723.85203,11390.50488,67.0,93.52659,10.89167,10.20503,10.39,10.14256,16.0,2056.10837,2031.39075,1988.36988,69.5,69.5
2018-07-14 16:33:00,2050.067,-20.058,6.0,400.0,400.0,405.0,12311936.0,45061.0,207935.0,967623.0,1745.07741,13.310579999999998,69.5,52.6,67.8,0.996,50.02,1.51594,1732.85645,11336.54785,67.0,113.10034,10.60023,10.60484,10.16674,10.01173,5.0,2061.54212,2058.59725,1933.89225,69.5,69.5
2018-07-14 16:38:00,2079.853,-35.849000000000004,6.0,400.0,400.0,405.0,12312093.0,45061.0,207935.0,967626.0,1746.08302,13.27056,69.5,52.6,67.8,0.996,50.02,8.51721,1735.85797,11339.9209,67.0,89.17687,10.80689,11.75687,11.63371,10.1005,5.0,2058.76712,2047.4985,1932.28512,69.5,69.5
2018-07-14 16:43:00,2101.47,-34.348,6.0,398.0,398.0,403.0,12312256.0,45061.0,207935.0,967628.0,1776.78808,13.43864,69.5,53.6,68.8,0.996,50.02,3.83972,1765.8727399999998,11270.22656,67.0,104.4009,9.40816,9.58107,9.91774,10.31672,16.0,2069.9465,2054.38425,1974.83375,69.5,69.5
2018-07-14 16:48:00,1778.817,-48.152,6.0,398.0,398.0,404.0,12312419.0,45061.0,207935.0,967630.0,1757.60875,13.43864,70.5,53.6,68.8,0.996,50.02,0.04987,1754.86731,9507.6377,65.0,87.00201,8.92404,8.55332,8.948360000000003,10.08778,5.0,1697.14475,1762.0835,1980.0965,69.5,69.5
2018-07-14 16:53:00,1964.691,-31.31,6.0,398.0,398.0,403.0,12312571.0,45061.0,207935.0,967632.0,1758.19407,13.3506,70.5,53.6,68.8,0.996,50.02,0.03989,1748.86427,10863.30273,67.0,106.57576,10.20495,10.26826,10.53057,10.3593,5.0,1978.44812,2049.79525,1939.5755,70.5,69.5
2018-07-14 16:58:00,2050.56,-29.285999999999998,6.0,398.0,398.0,404.0,12312732.0,45061.0,207935.0,967634.0,1783.9167100000002,13.65075,70.5,53.6,68.8,0.996,50.02,2.31381,1787.88375,11169.05762,67.0,100.05118,10.00383,9.87281,10.03428,10.20358,5.0,2057.75075,1991.75562,1983.08462,70.5,70.5
2018-07-14 17:03:00,1988.5120000000002,-20.026,6.0,399.0,399.0,405.0,12312897.0,45061.0,207935.0,967636.0,1721.11073,13.21853,70.5,53.6,69.8,0.996,50.02,6.22335,1723.85203,11435.46973,67.0,104.4009,10.80302,11.18936,10.49136,10.34995,5.0,2052.41688,2050.23112,2021.25462,70.5,70.5
2018-07-14 17:13:00,1300.886,-33.211999999999996,6.0,397.0,397.0,403.0,12313216.0,45061.0,207935.0,967640.0,1757.50364,13.406629999999998,70.5,53.6,69.8,0.996,50.02,0.03989,1748.86427,7337.00098,65.0,82.65229000000002,8.395769999999999,9.0495,9.52684,10.27603,5.0,1381.29375,1784.3525,2000.25438,70.5,70.5
2018-07-14 17:18:00,1984.771,-3.373,6.0,399.0,398.0,403.0,12313359.0,45061.0,207935.0,967642.0,1751.99583,13.3626,70.5,53.6,69.8,0.996,50.02,3.2513,1741.86101,11290.46094,66.0,108.75062,10.31993,10.17345,10.64745,10.11101,5.0,2059.07913,2021.9215,1917.02575,70.5,70.5
2018-07-14 17:23:00,1490.783,-27.695999999999998,6.0,398.0,398.0,403.0,12313507.0,45061.0,207935.0,967644.0,1751.98096,13.42864,70.5,53.6,69.8,0.996,50.02,0.01995,1749.86477,8373.4209,63.0,115.27521000000002,8.420910000000001,9.0944,9.01282,9.69888,5.0,1523.1715,1735.72725,1845.27088,70.5,70.5
2018-07-14 17:28:00,2009.358,-4.4830000000000005,6.0,399.0,399.0,404.0,12313655.0,45061.0,207935.0,967646.0,1751.2005800000004,13.44865,70.5,53.6,69.8,0.996,50.02,7.101,1752.8663,11278.09473,67.0,121.79977,9.00123,10.2819,10.63157,9.90027,5.0,2058.45088,2052.81075,1871.64475,70.5,70.5
2018-07-14 17:38:00,1995.2939999999999,2.499,6.0,398.0,397.0,402.0,12313940.0,45061.0,207935.0,967651.0,1732.23118,13.24655,70.5,53.6,69.8,0.996,50.02,7.569739999999999,1729.8550699999996,11334.2998,66.0,91.35173,10.8582,11.25823,11.48013,10.00712,5.0,2058.97863,2056.87625,1855.05638,70.5,70.5
2018-07-14 17:43:00,1799.059,-1.705,6.0,397.0,397.0,401.0,12314106.0,45061.0,207935.0,967652.0,1750.99051,13.32659,70.5,53.6,69.8,0.996,50.02,0.04987,1740.8605,10112.4043,67.0,108.75062,9.9521,9.48555,9.77289,10.13343,5.0,1954.49038,2006.65212,1967.00875,70.5,70.5
2018-07-14 17:48:00,1992.011,-10.73,6.0,395.0,395.0,400.0,12314253.0,45061.0,207935.0,967654.0,1749.89495,13.44665,70.5,53.6,69.8,0.995,50.02,1.0073,1751.8657899999996,11210.64941,63.0,106.57576,8.97188,9.14245,8.76789,9.61212,5.0,2032.55412,1621.90775,1843.1795,70.5,70.5
2018-07-14 17:53:00,1687.56,-33.599000000000004,6.0,395.0,394.0,400.0,12314411.0,45061.0,207936.0,967656.0,1767.6937100000002,13.45465,70.5,53.6,69.8,0.995,50.02,0.01995,1756.8683199999996,9520.00293,65.0,91.35173,9.54451,9.21662,9.40358,9.69987,5.0,1695.14425,1841.08788,1894.14912,70.5,70.5
2018-07-14 17:58:00,1738.506,-41.229,6.0,394.0,394.0,399.0,12314547.0,45061.0,207936.0,967658.0,1763.2514199999996,13.44064,70.5,53.6,69.8,0.995,50.02,0.01995,1753.8668,9564.9668,62.0,89.17687,8.952739999999997,9.07938,9.50898,9.41157,11.0,1733.59812,1732.27512,1740.7515,70.5,70.5
2018-07-14 18:03:00,1992.65,-0.889,6.0,396.0,395.0,400.0,12314698.0,45061.0,207937.0,967659.0,1769.8096,13.518679999999998,70.5,53.6,69.8,0.995,50.02,1.3464,1768.87426,11110.60449,65.0,91.35173,9.87015,10.05494,9.84541,9.55285,5.0,2059.95375,2016.65162,1844.03312,70.5,70.5
2018-07-14 18:08:00,1098.837,-35.976,6.0,392.0,392.0,397.0,12314841.0,45061.0,207938.0,967661.0,1737.03356,13.37461,70.5,53.6,69.8,0.995,50.02,0.04987,1746.86325,6196.03906,60.0,104.4009,7.534669999999998,7.603969999999999,8.74295,9.33914,5.0,1176.915,1536.47388,1748.28175,70.5,70.5
2018-07-14 18:13:00,1187.335,-50.842,6.0,394.0,394.0,399.0,12314931.0,45061.0,207938.0,967665.0,1761.91576,13.486670000000002,70.5,53.6,69.8,0.998,50.02,0.03989,1760.87035,6736.73145,54.0,89.17687,8.237,7.89602,8.26258,8.35246,5.0,1144.63388,1260.505,1359.03412,70.5,70.5
2018-07-14 18:18:00,1128.3310000000001,-4.834,6.0,392.0,392.0,397.0,12315045.0,45061.0,207939.0,967667.0,1728.52437,13.29657,70.5,53.6,69.8,0.991,50.02,0.02992,1736.85847,6090.37402,57.0,89.17687,7.795260000000002,7.91703,8.78933,8.58583,5.0,1232.07125,1514.2403800000004,1410.155,70.5,70.5
2018-07-14 18:23:00,1983.578,4.083,6.0,394.0,393.0,398.0,12315183.0,45061.0,207941.0,967668.0,1720.19521,13.24255,70.5,53.6,69.8,0.9940000000000001,50.02,1.97472,1729.8550699999996,11402.87012,65.0,89.17687,8.89863,9.45268,9.90307,9.11737,5.0,2057.67425,2057.54837,1673.73125,70.5,70.5
2018-07-14 18:33:00,2009.81,-10.004,6.0,396.0,396.0,400.0,12315496.0,45061.0,207942.0,967671.0,1755.2224399999998,13.3566,70.5,53.6,68.8,0.991,50.02,2.18415,1745.86289,11278.09473,66.0,104.4009,10.24816,10.23706,10.13734,9.82211,5.0,2058.93138,2058.79375,1909.39325,70.5,70.5
2018-07-14 18:43:00,1472.886,-17.86,6.0,395.0,394.0,399.0,12315797.0,45061.0,207942.0,967674.0,1745.90298,13.33259,70.5,53.6,68.8,0.991,50.02,0.02992,1743.86202,8308.22266,60.0,104.4009,9.18724,8.710289999999999,8.978439999999997,9.41121,5.0,1573.2975,1601.9516199999996,1772.42612,70.5,70.5
2018-07-14 18:48:00,1949.53,-18.715999999999998,6.0,393.0,393.0,398.0,12315916.0,45061.0,207943.0,967676.0,1740.26017,13.33459,70.5,53.6,68.8,0.991,50.02,0.01995,1741.86101,10761.00977,61.0,91.35173,10.0393,9.90852,9.83109,9.08839,5.0,2020.957,1880.59488,1601.2793800000004,70.5,70.5
2018-07-14 18:53:00,2003.779,-0.61,6.0,395.0,394.0,399.0,12316064.0,45061.0,207943.0,967678.0,1756.24292,13.51268,70.5,52.6,67.8,0.991,50.02,3.23135,1763.87173,11133.08691,61.0,87.00201,11.09934,10.31176,9.00204,9.15678,5.0,2058.7825,1742.66112,1719.2365,70.5,70.5
2018-07-14 18:58:00,2076.6,-45.441,6.0,397.0,397.0,401.0,12316228.0,45061.0,207943.0,967679.0,1755.13249,13.46866,70.5,52.6,67.8,0.991,50.02,6.87161,1751.8657899999996,11194.91211,65.0,82.65229000000002,11.37498,11.20252,10.15328,9.58261,5.0,2053.32562,2028.21262,1897.78725,70.5,70.5
2018-07-14 19:03:00,1830.693,-41.437,6.0,397.0,397.0,402.0,12316384.0,45061.0,207943.0,967681.0,1741.02553,13.38061,70.5,52.6,67.8,0.991,50.02,0.03989,1749.86477,10067.43945,63.0,82.65229000000002,9.21163,9.93079,9.81828,9.75546,5.0,1855.48375,1916.57012,1925.7995,70.5,70.5
2018-07-14 19:14:00,1506.575,-34.238,6.0,395.0,395.0,400.0,12316687.0,45061.0,207943.0,967686.0,1769.2694800000004,13.54669,70.5,52.6,67.8,0.991,50.02,0.02992,1766.87325,8483.58301,57.0,82.65229000000002,8.963280000000003,8.439869999999999,8.60017,9.20352,5.0,1419.049,1455.06438,1692.50388,70.5,70.5
2018-07-14 19:19:00,1701.3310000000001,-25.496,6.0,395.0,395.0,400.0,12316841.0,45061.0,207944.0,967688.0,1751.09547,13.49867,70.5,52.6,67.8,0.991,50.02,0.02992,1759.8698399999996,9417.70996,60.0,82.65229000000002,9.30876,8.90747,8.55693,9.30381,5.0,1653.44838,1620.33162,1786.529,70.5,70.5
2018-07-14 19:24:00,2100.538,-3.4810000000000003,6.0,396.0,396.0,401.0,12317008.0,45061.0,207944.0,967689.0,1727.86397,13.26656,70.5,52.6,67.8,0.991,50.02,2.46341,1735.85797,11321.93555,65.0,82.65229000000002,9.03392,9.06434,10.01821,9.86706,5.0,2063.34812,2059.10162,1948.80112,70.5,70.5
2018-07-14 19:29:00,2011.269,-7.675,6.0,396.0,396.0,402.0,12317176.0,45061.0,207944.0,967690.0,1751.3355800000004,13.45265,70.5,52.6,66.8,0.991,50.02,7.90883,1753.8668,11153.32031,65.0,89.17687,10.93278,10.77385,10.5947,10.6271,5.0,2059.409,2059.15325,2014.4285,70.5,70.5
2018-07-14 19:34:00,1998.115,-9.513,6.0,397.0,396.0,401.0,12317345.0,45061.0,207944.0,967692.0,1747.2985600000004,13.45065,70.5,52.6,66.8,0.991,50.02,7.849,1757.86883,11237.62793,65.0,89.17687,10.80357,10.87551,10.7792,10.74357,5.0,2061.83075,2059.55562,2043.05375,70.5,70.5
2018-07-14 19:39:00,1986.629,-8.916,6.0,396.0,395.0,400.0,12317513.0,45061.0,207944.0,967693.0,1749.54974,13.51668,70.5,52.6,66.8,0.991,50.02,7.97865,1759.8698399999996,11194.91211,65.0,89.17687,10.36749,10.62972,10.6131,10.65639,5.0,2060.28512,2060.16788,2053.63412,70.5,70.5
2018-07-14 19:44:00,1347.2179999999998,-32.768,6.0,395.0,395.0,401.0,12317675.0,45061.0,207944.0,967695.0,1758.55416,13.42063,70.5,52.6,66.8,0.991,50.02,0.04987,1747.8637600000004,7496.62256,61.0,89.17687,8.06984,8.19839,9.24074,10.17777,5.0,1403.72562,1763.80312,2003.476,70.5,70.5
2018-07-14 19:49:00,2029.5020000000002,-12.779000000000002,6.0,397.0,396.0,401.0,12317829.0,45061.0,207944.0,967696.0,1742.1659899999993,13.33059,70.5,51.6,66.8,0.991,50.02,5.4554,1740.8605,11339.9209,64.0,89.17687,10.85613,10.24013,10.19864,10.00113,5.0,2059.3520000000003,2058.945,2005.31988,70.5,70.5
2018-07-14 19:54:00,1873.239,-30.539,6.0,395.0,395.0,400.0,12317985.0,45061.0,207944.0,967698.0,1748.55929,13.26056,70.5,51.6,66.8,0.991,50.02,0.00997,1736.85847,10213.57227,63.0,89.17687,10.0569,9.918,9.71554,9.75607,5.0,1937.879,1958.55375,1942.64088,70.5,70.5
2018-07-14 19:59:00,1877.871,-23.585,6.0,394.0,393.0,398.0,12318106.0,45061.0,207944.0,967699.0,1748.3342,13.37461,70.5,51.6,66.8,0.9990000000000001,50.02,0.03989,1744.86238,10067.43945,60.0,91.35173,9.92692,9.84216,9.53879,9.50303,11.0,1879.32962,1734.76538,1809.40762,70.5,70.5
2018-07-14 20:04:00,1706.105,-26.854,6.0,393.0,392.0,397.0,12318241.0,45061.0,207946.0,967701.0,1741.4456699999996,13.384620000000002,70.5,51.6,66.8,0.9990000000000001,50.02,0.00997,1744.86238,9295.18262,60.0,91.35173,9.81772,9.15362,9.01285,9.18955,5.0,1763.65025,1782.0583800000004,1736.30088,70.5,70.5
2018-07-14 20:09:00,1152.611,-41.244,6.0,390.0,389.0,394.0,12318371.0,45061.0,207947.0,967704.0,1742.0011100000004,13.42463,69.5,51.6,66.8,0.99,50.02,0.03989,1749.86477,6490.55371,54.0,91.35173,8.4815,8.17768,8.36743,9.02233,5.0,1187.87425,1322.4696199999996,1614.3518800000004,70.5,70.5
2018-07-14 20:14:00,1925.355,-22.644000000000002,6.0,393.0,392.0,396.0,12318507.0,45061.0,207950.0,967706.0,1746.6983699999996,13.41863,69.5,51.6,66.8,0.997,50.02,0.04987,1747.8637600000004,10857.68164,58.0,91.35173,8.91107,9.54145,8.9608,9.0292,5.0,2014.0595,1596.9288800000004,1635.03575,69.5,70.5
