date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-14 20:29:00,1705.1170000000002,-53.161,6.0,391.0,390.0,394.0,12318884.0,45061.0,207960.0,967715.0,1752.91149,13.41863,69.5,51.6,66.8,0.996,50.02,0.02992,1751.8657899999996,9430.0752,56.0,97.87632,9.81612,9.2338,8.80307,8.99419,5.0,1719.07538,1494.10312,1569.03825,69.5,69.5
2018-07-14 20:34:00,801.574,-76.947,6.0,389.0,388.0,393.0,12318996.0,45061.0,207963.0,967718.0,1678.27947,12.91638,69.5,51.6,65.8,0.997,50.02,0.02992,1686.83385,4717.84766,50.0,97.87632,6.6936100000000005,6.97863,7.232480000000002,8.40972,5.0,840.1211900000002,953.44669,1396.23638,69.5,69.5
2018-07-14 20:39:00,1239.598,363.80699999999996,6.0,396.0,396.0,399.0,12319107.0,45061.0,207967.0,967720.0,1754.74223,13.42063,68.5,51.6,65.8,0.958,50.02,0.03989,1751.8657899999996,6681.65039,53.0,89.17687,7.692360000000001,7.920839999999999,8.36105,8.43421,5.0,1211.5205,1353.4965,1381.06612,69.5,69.5
2018-07-14 20:44:00,1103.565,-33.564,6.0,391.0,390.0,395.0,12319222.0,45061.0,207970.0,967722.0,1742.76647,13.390620000000002,68.5,50.6,65.8,0.993,50.02,0.02992,1745.86289,6242.12744,51.0,89.17687,8.36132,7.4012699999999985,7.857710000000001,8.37343,5.0,1197.55475,1179.6771199999996,1369.1055,68.5,69.5
2018-07-14 20:49:00,1049.289,254.438,6.0,395.0,395.0,399.0,12319333.0,45061.0,207972.0,967725.0,1761.22548,13.400620000000002,68.5,50.6,65.8,0.961,50.02,0.02992,1749.86477,5667.71191,50.0,89.17687,7.75132,8.00798,7.66207,8.34282,5.0,1033.03831,1082.26338,1326.346,68.5,68.5
2018-07-14 20:54:00,1130.153,-38.28,6.0,391.0,390.0,394.0,12319429.0,45061.0,207975.0,967728.0,1760.27993,13.390620000000002,68.5,50.6,64.8,0.995,50.02,0.01995,1749.86477,6320.81445,50.0,84.82715,8.1138,8.36169,8.43108,8.20457,5.0,1171.27,1268.49025,1243.52838,68.5,68.5
2018-07-14 20:59:00,929.6519999999999,-22.516,6.0,391.0,390.0,394.0,12319518.0,45061.0,207978.0,967730.0,1735.00747,13.3546,67.5,50.6,64.8,0.992,50.02,0.01995,1742.86152,5058.44971,47.0,84.82715,7.03792,7.201339999999999,7.489539999999999,7.91414,5.0,929.45925,1003.31612,1129.80025,68.5,68.5
2018-07-14 21:09:00,1934.9370000000001,-52.17100000000001,6.0,393.0,392.0,395.0,12319729.0,45061.0,207984.0,967736.0,1761.8708600000002,13.43464,67.5,49.6,63.8,0.995,50.02,0.04987,1751.8657899999996,10838.57227,57.0,95.70146,9.53594,10.23116,9.71501,8.76667,5.0,1988.48812,1817.50238,1441.98088,67.5,67.5
2018-07-14 21:14:00,1919.856,-32.688,6.0,393.0,392.0,395.0,12319871.0,45061.0,207985.0,967737.0,1745.3477,13.47866,67.5,49.6,63.8,0.9940000000000001,50.02,0.02992,1753.8668,10703.67969,58.0,95.70146,9.51526,9.35847,9.10736,9.10173,5.0,1936.7755,1679.4345,1648.74125,67.5,67.5
2018-07-14 21:19:00,1185.31,-36.969,6.0,391.0,390.0,395.0,12320012.0,45061.0,207987.0,967739.0,1754.50212,13.45065,67.5,49.6,62.8,0.993,50.02,0.04987,1755.86782,6698.51172,54.0,95.70146,7.874389999999999,7.31235,8.1752,8.93812,5.0,1177.25713,1424.4879999999998,1667.55162,67.5,67.5
2018-07-14 21:24:00,1520.243,-58.979,6.0,391.0,389.0,393.0,12320133.0,45061.0,207990.0,967741.0,1747.74888,13.41063,67.5,48.6,62.8,0.9940000000000001,50.02,0.02992,1750.86528,8292.48535,53.0,89.17687,8.8108,9.07829,8.6251,8.72555,5.0,1527.259,1484.61762,1549.01338,67.5,67.5
2018-07-14 21:29:00,1206.379,113.131,6.0,392.0,392.0,396.0,12320250.0,45061.0,207992.0,967744.0,1738.3091600000002,13.3606,67.5,48.6,62.8,0.997,50.02,0.02992,1746.86325,6556.875,52.0,82.65229000000002,7.78737,8.068060000000001,8.5672,8.64381,5.0,1226.143,1439.63825,1469.48712,67.5,67.5
2018-07-14 21:34:00,1290.69,243.68400000000003,6.0,394.0,394.0,398.0,12320380.0,45061.0,207994.0,967746.0,1752.44615,13.44064,67.5,48.6,62.8,0.9790000000000001,50.02,0.02992,1752.8663,6954.80713,53.0,82.65229000000002,8.83192,8.606689999999999,8.87626,8.892430000000003,5.0,1237.1415,1461.06412,1545.94862,67.5,67.5
2018-07-14 21:44:00,1193.835,-30.265,6.0,393.0,393.0,397.0,12320671.0,45061.0,207995.0,967748.0,1754.6372600000002,13.3626,67.5,48.6,61.8,0.993,50.02,0.03989,1742.86152,6500.67041,56.0,89.17687,8.084539999999999,8.10027,8.72311,9.48753,5.0,1254.392,1568.24712,1815.35888,67.5,67.5
2018-07-14 21:54:00,2075.149,-31.213,6.0,396.0,396.0,401.0,12320969.0,45061.0,207995.0,967751.0,1748.88934,13.49067,67.5,47.6,61.8,0.993,50.02,2.90223,1758.8693399999993,11212.89746,61.0,95.70146,9.44727,9.63155,9.87859,9.82435,5.0,2054.3385,1999.30712,1927.44412,67.5,67.5
2018-07-14 21:59:00,2096.928,-13.194,6.0,397.0,397.0,402.0,12321132.0,45061.0,207995.0,967752.0,1733.29671,13.27456,67.5,47.6,61.8,0.993,50.02,5.3855900000000005,1736.85847,11352.28516,62.0,95.70146,10.67433,10.6328,10.22404,10.25841,5.0,2055.51325,2026.95725,2002.7365,67.5,67.5
2018-07-14 22:04:00,2083.6710000000003,-32.936,6.0,396.0,396.0,401.0,12321289.0,45061.0,207995.0,967754.0,1741.23575,13.38662,67.5,47.6,61.8,0.993,50.02,7.320410000000001,1743.86202,11266.85449,60.0,95.70146,10.42682,11.17398,10.30402,10.03177,5.0,2057.3235,1983.19175,1957.88162,67.5,67.5
2018-07-14 22:10:00,1612.171,-39.062,6.0,396.0,395.0,401.0,12321480.0,45061.0,207996.0,967756.0,1748.04905,13.44865,67.5,47.6,61.8,0.993,50.02,0.02992,1756.8683199999996,8947.83594,59.0,95.70146,8.93805,9.25466,9.35356,9.79335,5.0,1591.62288,1856.38912,1935.77375,67.5,67.5
2018-07-14 22:15:00,2084.159,-41.269,6.0,397.0,397.0,402.0,12321647.0,45061.0,207996.0,967758.0,1763.29647,13.51068,67.5,47.6,61.8,0.993,50.02,0.94746,1764.8722300000004,11143.20312,61.0,91.35173,9.52365,9.69622,9.69185,9.98662,5.0,2055.86388,1973.474,1991.13288,67.5,67.5
2018-07-14 22:20:00,2074.476,-25.984,6.0,395.0,396.0,401.0,12321813.0,45061.0,207996.0,967760.0,1758.61407,13.43464,67.5,47.6,61.8,0.993,50.02,3.92948,1745.86289,11246.62012,61.0,91.35173,9.80113,9.97799,9.80805,10.21941,5.0,2051.6885,2021.25938,2023.20412,67.5,67.5
2018-07-14 22:25:00,2006.244,-14.46,6.0,397.0,397.0,402.0,12321977.0,45061.0,207996.0,967762.0,1731.13563,13.31258,67.5,47.6,61.8,0.993,50.02,0.8676799999999999,1732.85645,11395.00195,61.0,91.35173,9.88666,9.94162,10.08362,10.03223,5.0,2052.67525,2037.39775,2013.39288,67.5,67.5
2018-07-14 22:35:00,1838.191,-29.353,6.0,396.0,396.0,401.0,12322282.0,45061.0,207996.0,967766.0,1761.70583,13.52869,67.5,47.6,61.8,0.993,50.02,0.00997,1764.8722300000004,10285.51562,56.0,91.35173,9.06313,9.2012,9.0375,9.59399,5.0,1767.50425,1634.1208800000004,1831.96925,67.5,67.5
2018-07-14 22:40:00,2012.884,-44.424,6.0,397.0,397.0,402.0,12322434.0,45061.0,207996.0,967769.0,1729.9651399999998,13.27656,67.5,47.6,61.8,0.993,50.02,0.15957000000000002,1732.85645,10915.01074,59.0,95.70146,9.70483,9.94219,9.92986,9.70131,5.0,2043.27588,1945.6865,1849.58725,67.5,67.5
2018-07-14 22:45:00,2010.629,-7.57,6.0,397.0,398.0,403.0,12322589.0,45061.0,207996.0,967770.0,1733.717,13.37861,67.5,47.6,61.8,0.993,50.02,5.3357199999999985,1740.8605,11243.24902,60.0,95.70146,11.18956,10.79572,10.37511,9.75625,5.0,2058.7385,2014.91538,1873.16512,67.5,67.5
2018-07-14 22:50:00,1987.6570000000002,-9.98,6.0,398.0,398.0,402.0,12322751.0,45061.0,207996.0,967772.0,1733.05661,13.310579999999998,67.5,47.6,61.8,0.993,50.02,3.49066,1735.85797,11320.81055,61.0,95.70146,9.3201,9.83013,10.39275,10.00189,5.0,2060.18912,2040.63788,1941.50325,67.5,67.5
2018-07-14 22:55:00,2082.244,-38.738,6.0,395.0,395.0,401.0,12322917.0,45061.0,207996.0,967774.0,1737.64891,13.3546,67.5,47.6,61.8,0.993,50.02,2.31381,1746.86325,11302.8252,61.0,95.70146,10.42244,10.31096,10.15456,10.18847,5.0,2062.01725,2054.27412,2004.96712,67.5,67.5
2018-07-14 23:00:00,1909.766,-16.659000000000002,6.0,395.0,395.0,401.0,12323081.0,45061.0,207996.0,967776.0,1728.6595100000004,13.24054,67.5,47.6,62.8,0.993,50.02,0.00997,1729.8550699999996,10943.11328,61.0,100.05118,9.9287,9.13426,9.77953,10.05828,5.0,2027.61,2023.5525,1994.22675,67.5,67.5
2018-07-14 23:05:00,2001.5520000000001,-14.55,6.0,397.0,398.0,403.0,12323245.0,45061.0,207996.0,967778.0,1757.8939100000002,13.46866,68.5,47.6,62.8,0.993,50.02,0.41888,1755.86782,11249.99316,60.0,100.05118,9.4357,9.45995,9.58449,10.05782,5.0,2051.337,1946.80038,1995.5,67.5,67.5
2018-07-14 23:10:00,2073.9139999999998,-44.028,6.0,398.0,397.0,403.0,12323413.0,45061.0,207996.0,967780.0,1761.91576,13.61273,68.5,47.6,62.8,0.993,50.02,5.28585,1771.87578,11091.49512,61.0,100.05118,10.66903,10.12652,10.19728,10.24595,5.0,2055.78937,2038.89412,2023.60925,68.5,67.5
2018-07-14 23:15:00,2012.126,-11.975,6.0,396.0,397.0,401.0,12323573.0,45061.0,207996.0,967782.0,1754.74223,13.50468,68.5,47.6,62.8,0.993,50.02,1.62565,1764.8722300000004,11200.53223,60.0,100.05118,9.57522,9.46688,9.82017,10.027000000000001,5.0,2046.45662,1991.32988,2011.6960000000001,68.5,68.5
2018-07-14 23:25:00,1278.027,-39.259,6.0,394.0,394.0,400.0,12323882.0,45061.0,207996.0,967785.0,1751.2156,13.45865,68.5,47.6,62.8,0.993,50.02,0.02992,1757.86883,7193.116209999999,52.0,89.17687,8.436060000000001,8.1592,8.15103,9.49404,5.0,1241.70088,1274.06012,1826.41312,68.5,68.5
2018-07-14 23:35:00,1489.149,-28.853,6.0,395.0,395.0,400.0,12324154.0,45061.0,207997.0,967790.0,1749.5046899999998,13.412629999999998,68.5,47.6,62.8,0.993,50.02,0.02992,1751.8657899999996,8399.27539,52.0,97.87632,8.830810000000003,8.87076,8.62157,8.9856,5.0,1523.79275,1426.99625,1621.12325,68.5,68.5
2018-07-14 23:40:00,1348.809,-28.302,6.0,394.0,395.0,400.0,12324274.0,45061.0,207997.0,967792.0,1754.75724,13.43064,68.5,47.6,62.8,0.993,50.02,0.00997,1751.8657899999996,7506.73975,52.0,97.87632,7.99458,8.68835,8.92271,8.83494,5.0,1352.51888,1581.06238,1529.89112,68.5,68.5
2018-07-14 23:45:00,1607.859,-51.468,6.0,394.0,394.0,399.0,12324388.0,45061.0,207997.0,967795.0,1760.1149100000002,13.51668,68.5,47.6,62.8,0.993,50.02,0.00997,1762.87122,8825.30859,49.0,97.87632,8.90552,8.60292,8.54446,8.714080000000001,5.0,1517.816,1339.753,1436.4243800000004,68.5,68.5
2018-07-14 23:55:00,1850.4920000000002,-6.7,6.0,395.0,394.0,399.0,12324613.0,45061.0,207998.0,967800.0,1754.17193,13.44464,67.5,46.6,62.8,0.998,50.02,0.00997,1755.86782,10348.46484,53.0,104.4009,9.8018,9.69343,9.32307,8.73724,5.0,1845.55788,1723.22275,1462.3525,67.5,68.5
2018-07-15 00:05:00,1657.559,-15.624,6.0,395.0,395.0,399.0,12324889.0,45061.0,208000.0,967804.0,1766.41797,13.40863,67.5,46.6,62.8,0.996,50.02,0.02992,1755.86782,9435.69531,54.0,104.4009,9.38693,9.11241,8.96706,8.94952,5.0,1690.119,1721.72025,1642.348,67.5,67.5
2018-07-15 00:15:00,1643.921,1.699,6.0,394.0,393.0,399.0,12325159.0,45061.0,208001.0,967808.0,1744.3571,13.422629999999998,67.5,46.6,62.8,0.998,50.02,0.02992,1753.8668,8788.21387,52.0,97.87632,9.40359,9.39321,8.87733,8.87352,5.0,1596.39975,1568.36575,1590.66988,67.5,67.5
2018-07-15 00:35:00,1522.7720000000002,-30.359,6.0,392.0,392.0,396.0,12325726.0,45061.0,208003.0,967816.0,1745.73781,13.38862,67.5,45.6,61.8,0.991,50.02,0.03989,1743.86202,8375.66895,56.0,102.22604,8.306280000000001,8.686689999999999,9.25347,9.22497,5.0,1582.299,1836.73938,1778.30488,67.5,67.5
2018-07-15 00:50:00,1990.536,-10.788,6.0,393.0,394.0,398.0,12326154.0,45061.0,208009.0,967823.0,1729.4998,13.28056,67.5,45.6,61.8,0.998,50.02,3.3709800000000003,1730.85558,11390.50488,59.0,102.22604,10.63505,10.43246,10.1702,9.62066,5.0,2052.269,1985.06362,1847.83975,67.5,67.5
2018-07-15 00:55:00,1994.734,-14.37,6.0,394.0,393.0,399.0,12326321.0,45061.0,208009.0,967824.0,1750.8854,13.31458,67.5,45.6,60.8,0.993,50.02,4.06911,1739.86,11377.01562,60.0,102.22604,10.52586,11.39353,10.93363,10.00839,5.0,2061.9055,2047.7875,1950.74488,67.5,67.5
2018-07-15 01:00:00,2031.3,-27.79,6.0,394.0,393.0,398.0,12326488.0,45061.0,208010.0,967826.0,1768.35396,13.57471,67.5,45.6,60.8,0.993,50.02,2.52325,1769.87477,11091.49512,60.0,102.22604,10.2223,9.81522,9.69055,10.12365,5.0,2057.08288,1984.56462,1992.36688,67.5,67.5
2018-07-15 01:06:00,1902.505,-44.503,6.0,395.0,394.0,398.0,12326686.0,45061.0,208011.0,967827.0,1741.6408800000004,13.38262,67.5,45.6,60.8,0.993,50.02,0.01995,1749.86477,10560.91895,60.0,102.22604,9.75358,9.94863,10.04267,10.04599,5.0,1926.43738,2042.05225,2011.6755,67.5,67.5
2018-07-15 01:11:00,2007.239,2.0269999999999997,6.0,395.0,394.0,399.0,12326844.0,45061.0,208011.0,967829.0,1773.57663,13.63874,67.5,45.6,60.8,0.993,50.02,4.98666,1776.87817,11037.53809,59.0,104.4009,10.48733,10.05456,9.88815,9.8189,5.0,2058.49775,2011.2235,1949.31962,67.5,67.5
2018-07-15 01:16:00,1813.435,-4.012,6.0,393.0,394.0,397.0,12327008.0,45061.0,208011.0,967830.0,1725.38785,13.29057,67.5,45.6,60.8,0.993,50.02,0.04987,1734.8574600000004,10241.6748,60.0,104.4009,10.18019,10.33685,10.1028,9.92321,5.0,1970.6185,2036.6295,1995.08462,67.5,67.5
2018-07-15 01:21:00,1815.8270000000002,-2.589,6.0,393.0,393.0,397.0,12327169.0,45061.0,208012.0,967831.0,1744.61222,13.3486,67.5,45.6,60.8,0.993,50.02,0.01995,1742.86152,10177.60156,60.0,104.4009,9.59084,9.85053,9.91322,9.84928,5.0,1928.62612,2021.65475,1986.98712,67.5,67.5
2018-07-15 01:26:00,973.503,-61.083999999999996,6.0,390.0,390.0,394.0,12327291.0,45061.0,208014.0,967834.0,1754.32208,13.42664,67.5,45.6,60.8,0.996,50.02,0.02992,1753.8668,5510.33838,48.0,104.4009,7.09184,7.5552,7.5802,9.09329,5.0,945.45494,1007.31394,1651.24788,67.5,67.5
2018-07-15 01:36:00,456.417,-70.149,6.0,388.0,387.0,391.0,12327454.0,45061.0,208019.0,967841.0,1417.78085,10.78333,66.5,45.6,60.8,0.988,50.02,0.02992,1408.69625,3303.72998,41.0,143.54831,6.23874,6.37905,6.25036,7.26081,11.0,483.62628,486.67666,912.20888,67.5,67.5
2018-07-15 01:41:00,231.771,90.52,6.0,390.0,389.0,392.0,12327484.0,45061.0,208024.0,967846.0,1129.11307,8.678289999999999,64.5,45.6,60.8,0.917,50.02,0.02992,1129.55829,2159.39624,39.0,145.72316999999995,4.60095,4.61155,4.96727,6.03019,5.0,254.95505,280.01084,553.50444,66.5,67.5
2018-07-15 01:46:00,174.697,39.713,6.0,388.0,387.0,391.0,12327498.0,45061.0,208032.0,967850.0,1097.61248,8.416160000000001,63.5,45.6,60.8,0.981,50.02,-0.00997,1097.54243,1813.17334,39.0,147.89802,4.80626,5.03795,4.87498,5.1022300000000005,11.0,210.04916,207.30127,325.02184,64.5,66.5
2018-07-15 01:51:00,248.405,-79.235,6.0,388.0,387.0,390.0,12327512.0,45061.0,208039.0,967854.0,1154.5506300000004,8.84837,62.5,44.6,59.8,0.956,50.02,0.00997,1155.57111,2252.69629,38.0,178.34598,5.06617,4.93899,4.73725,4.79325,5.0,264.2725,226.86812,244.90305,63.5,64.5
2018-07-15 01:56:00,1068.335,-30.261,6.0,391.0,389.0,393.0,12327574.0,45061.0,208043.0,967858.0,1753.18148,13.3506,62.5,44.6,59.8,0.998,50.02,0.00997,1740.8605,5970.09473,44.0,178.34598,7.32308,8.3168,7.898619999999998,6.3061099999999985,5.0,1169.2205,1084.2615,621.51325,62.5,63.5
2018-07-15 02:01:00,720.188,-63.433,6.0,390.0,390.0,394.0,12327658.0,45061.0,208047.0,967861.0,1630.21067,12.51819,62.5,44.6,58.8,0.993,50.02,0.01995,1631.80655,4425.58154,43.0,195.74481,6.9146100000000015,7.22762,6.97687,6.944089999999999,5.0,758.94844,721.50962,844.0110599999998,62.5,62.5
2018-07-15 02:06:00,1365.646,-23.467,6.0,392.0,391.0,395.0,12327760.0,45061.0,208050.0,967864.0,1738.4892,13.32258,63.5,44.6,58.8,0.9990000000000001,50.02,-0.00997,1739.86,7739.428220000002,48.0,184.87054,8.1901,8.88039,8.70808,7.796489999999999,5.0,1500.6660000000002,1479.16612,1148.01225,62.5,62.5
2018-07-15 02:11:00,1359.4779999999998,-29.386,6.0,392.0,390.0,396.0,12327882.0,45061.0,208051.0,967866.0,1753.8117,13.394620000000002,63.5,43.6,57.8,0.993,50.02,0.02992,1751.8657899999996,7645.004390000001,51.0,178.34598,8.52005,8.165230000000001,8.920739999999997,8.39943,5.0,1396.82188,1617.57275,1403.3925,63.5,62.5
2018-07-15 02:16:00,1695.37,-38.91,6.0,393.0,392.0,396.0,12328033.0,45061.0,208052.0,967868.0,1761.8708600000002,13.40863,64.5,43.6,57.8,0.993,50.02,0.00997,1749.86477,9294.05859,55.0,187.0454,9.60014,9.32331,9.44793,9.1287,5.0,1704.3925,1847.48212,1700.64862,63.5,63.5
2018-07-15 02:21:00,1213.104,195.08,6.0,394.0,393.0,397.0,12328163.0,45061.0,208053.0,967869.0,1735.30778,13.3606,64.5,43.6,57.8,0.986,50.02,0.00997,1743.86202,6505.16699,49.0,180.52083,8.84093,8.25057,8.51883,8.83867,5.0,1254.9638699999996,1405.119,1596.89588,64.5,63.5
2018-07-15 02:26:00,1329.095,-26.148000000000003,6.0,391.0,390.0,394.0,12328258.0,45061.0,208056.0,967872.0,1753.37653,13.44064,64.5,43.6,57.8,0.992,50.02,0.00997,1753.8668,7394.33008,46.0,180.52083,8.49644,8.43125,7.99803,8.30022,5.0,1323.27788,1189.30975,1340.92525,64.5,64.5
2018-07-15 02:31:00,1321.2479999999998,-29.101999999999997,6.0,391.0,390.0,392.0,12328349.0,45061.0,208061.0,967875.0,1759.5446,13.486670000000002,64.5,43.6,56.8,0.9990000000000001,50.02,0.00997,1760.87035,7469.64453,45.0,180.52083,7.7443,7.065919999999998,7.409889999999999,7.87528,5.0,1287.26562,1098.5355,1184.9365,64.5,64.5
2018-07-15 02:41:00,932.2139999999999,307.785,6.0,393.0,392.0,395.0,12328517.0,45061.0,208068.0,967882.0,1733.5818600000002,13.28256,64.5,43.6,56.8,0.941,50.02,0.00997,1735.85797,5035.9682600000015,42.0,180.52083,8.00648,7.92265,7.293139999999998,7.30808,5.0,919.59938,906.17275,974.1445,64.5,64.5
2018-07-15 02:56:00,1123.8410000000001,-35.934,6.0,390.0,389.0,392.0,12328786.0,45061.0,208083.0,967891.0,1757.00842,13.394620000000002,64.5,42.6,55.8,0.9990000000000001,50.02,0.03989,1745.86289,6054.40283,46.0,171.82142,8.49371,8.36223,8.41939,7.98491,5.0,1149.31812,1320.9555,1172.33175,64.5,64.5
2018-07-15 03:06:00,1621.9,-13.261,6.0,391.0,391.0,394.0,12329016.0,45061.0,208092.0,967897.0,1739.17963,13.400620000000002,64.5,42.6,55.8,1.0,50.02,0.03989,1748.86427,8689.29297,49.0,178.34598,8.90033,9.29889,8.84595,8.52435,5.0,1609.88238,1526.87062,1412.68175,64.5,64.5
2018-07-15 03:11:00,1914.205,-9.646,6.0,393.0,393.0,396.0,12329160.0,45061.0,208096.0,967899.0,1756.6632100000004,13.43264,64.5,42.6,54.8,0.996,50.02,0.03989,1754.86731,10721.66602,53.0,178.34598,9.37805,9.29059,9.30101,8.99852,5.0,1937.26512,1820.4885,1630.94762,64.5,64.5
2018-07-15 03:16:00,1590.858,-67.696,6.0,392.0,391.0,394.0,12329296.0,45061.0,208099.0,967901.0,1741.3257,13.406629999999998,64.5,42.6,54.8,0.997,50.02,0.03989,1750.86528,8651.07324,50.0,178.34598,9.16917,9.60579,8.91116,8.98864,5.0,1592.91125,1562.59162,1638.24712,64.5,64.5
2018-07-15 03:21:00,1189.67,-30.599,6.0,391.0,390.0,394.0,12329414.0,45061.0,208103.0,967904.0,1756.3780600000002,13.422629999999998,64.5,42.6,54.8,0.9990000000000001,50.02,0.03989,1752.8663,6665.91309,46.0,178.34598,7.766539999999999,8.26202,7.89188,8.56551,5.0,1196.06413,1232.43525,1476.52962,64.5,64.5
2018-07-15 03:26:00,1163.529,-40.179,6.0,390.0,390.0,393.0,12329509.0,45061.0,208107.0,967908.0,1750.93045,13.394620000000002,64.5,41.6,54.8,0.998,50.02,0.03989,1749.86477,6468.07129,44.0,167.47171,8.20928,8.01063,7.849239999999999,8.08268,5.0,1200.0856199999996,1135.31775,1266.30087,64.5,64.5
2018-07-15 03:31:00,1233.971,14.578,6.0,391.0,390.0,393.0,12329612.0,45061.0,208112.0,967911.0,1754.17193,13.422629999999998,64.5,41.6,54.8,0.997,50.02,0.03989,1751.8657899999996,6747.9726599999985,46.0,167.47171,8.170739999999999,8.27287,8.31178,8.14738,5.0,1213.8335,1267.51475,1262.2976199999996,64.5,64.5
2018-07-15 03:36:00,1194.203,-53.003,6.0,390.0,389.0,392.0,12329712.0,45061.0,208116.0,967915.0,1749.78984,13.42063,64.5,41.6,54.8,0.998,50.02,0.03989,1751.8657899999996,6723.242190000001,45.0,167.47171,7.698110000000002,8.13374,7.855410000000001,8.0179,5.0,1218.45363,1136.23188,1223.8138800000004,64.5,64.5
2018-07-15 03:41:00,1104.45,-72.808,6.0,389.0,389.0,391.0,12329799.0,45061.0,208120.0,967918.0,1738.41427,13.3506,64.5,41.6,54.8,0.9990000000000001,50.02,0.03989,1746.86325,6137.58594,44.0,167.47171,7.70317,7.93803,8.0558,7.77717,5.0,1159.03275,1216.0818800000004,1135.9088800000004,64.5,64.5
2018-07-15 03:46:00,1149.361,-26.4,6.0,391.0,390.0,393.0,12329907.0,45061.0,208125.0,967921.0,1740.41018,13.39862,64.5,41.6,54.8,0.992,50.02,0.03989,1748.86427,6247.74805,46.0,173.99626999999995,8.2266,8.26265,8.41274,8.152999999999999,5.0,1161.18638,1278.66375,1251.19688,64.5,64.5
2018-07-15 03:51:00,1188.32,-99.60600000000001,6.0,388.0,388.0,390.0,12330002.0,45061.0,208130.0,967924.0,1755.1475,13.45465,64.5,41.6,54.8,0.9990000000000001,50.02,0.03989,1756.8683199999996,6627.69385,44.0,180.52083,8.30824,7.73433,8.00106,8.04369,5.0,1162.92188,1150.32675,1184.27662,64.5,64.5
2018-07-15 03:56:00,1159.739,-84.24799999999999,6.0,389.0,389.0,391.0,12330092.0,45061.0,208135.0,967929.0,1761.51063,13.42864,64.5,41.6,53.8,0.995,50.02,0.03989,1751.8657899999996,6436.59668,44.0,180.52083,7.648110000000001,7.935389999999999,7.805919999999999,7.86382,5.0,1176.849,1141.54375,1133.96262,64.5,64.5
2018-07-15 04:07:00,885.8710000000001,-63.098,6.0,389.0,388.0,391.0,12330277.0,45061.0,208146.0,967939.0,1733.05661,13.27856,64.5,41.6,53.8,0.991,50.02,0.03989,1731.8560899999998,4971.89404,42.0,180.52083,6.94936,6.88161,6.94337,7.345110000000001,5.0,906.15688,905.94019,998.83125,64.5,64.5
2018-07-15 04:17:00,919.196,-58.928000000000004,6.0,389.0,387.0,389.0,12330435.0,45061.0,208157.0,967947.0,1750.1349100000002,13.412629999999998,64.5,40.6,53.8,0.998,50.02,0.03989,1747.8637600000004,5158.495120000001,42.0,173.99626999999995,7.14665,7.304689999999999,7.17444,7.2477399999999985,5.0,975.00194,962.535,977.12288,64.5,64.5
2018-07-15 04:22:00,763.977,-63.357,6.0,389.0,388.0,389.0,12330504.0,45061.0,208159.0,967951.0,1654.55289,12.68827,64.5,40.6,52.8,0.995,50.02,0.03989,1656.81893,4557.10156,40.0,167.47171,7.13299,6.88984,6.69845,6.94773,5.0,792.117,791.44781,889.048,64.5,64.5
2018-07-15 04:27:00,726.242,-64.52,6.0,389.0,388.0,390.0,12330564.0,45061.0,208163.0,967954.0,1626.83404,12.40413,63.5,40.6,52.8,0.997,50.02,0.03989,1615.79858,4415.46484,40.0,167.47171,6.579860000000001,6.36527,6.625139999999999,6.78612,5.0,735.418,727.63044,798.89206,64.5,64.5
2018-07-15 04:32:00,1044.181,57.416000000000004,6.0,392.0,391.0,393.0,12330635.0,45061.0,208165.0,967956.0,1745.7828600000007,13.38262,63.5,40.6,52.8,0.991,50.02,0.03989,1747.8637600000004,5611.50684,42.0,167.47171,7.8992,7.4984,7.34403,7.0004800000000005,5.0,1060.60437,1043.1960000000001,864.61744,63.5,64.5
2018-07-15 04:37:00,980.5419999999999,180.248,6.0,394.0,393.0,395.0,12330725.0,45061.0,208169.0,967958.0,1739.9598600000004,13.412629999999998,63.5,40.6,52.8,0.983,50.02,0.03989,1749.86477,5229.31348,43.0,167.47171,7.37326,7.31295,7.55132,7.42668,5.0,980.70369,1079.32,1016.02431,63.5,63.5
2018-07-15 04:42:00,717.405,279.137,6.0,393.0,393.0,394.0,12330791.0,45061.0,208172.0,967961.0,1587.01932,12.22804,63.5,40.6,52.8,0.934,50.02,0.03989,1595.78873,4196.26514,40.0,167.47171,6.68089,6.9832,6.83045,7.07867,5.0,719.55294,741.90075,872.1195,63.5,63.5
2018-07-15 04:47:00,785.832,-8.988999999999999,6.0,389.0,388.0,390.0,12330852.0,45061.0,208176.0,967963.0,1650.74096,12.67827,63.5,39.6,51.8,0.996,50.02,0.03989,1652.8169,4550.35693,39.0,167.47171,7.01135,7.124039999999999,7.0056,7.01742,5.0,790.2315,774.2715599999998,801.40188,63.5,63.5
2018-07-15 04:52:00,815.705,-57.169,6.0,389.0,389.0,390.0,12330918.0,45061.0,208176.0,967967.0,1684.91287,12.83234,63.5,39.6,51.8,0.995,50.02,0.03989,1674.82777,4621.17529,39.0,167.47171,7.666739999999999,7.1507,7.056610000000001,7.05037,5.0,824.0250599999998,815.74088,811.71206,63.5,63.5
2018-07-15 04:57:00,999.113,-51.4,6.0,389.0,389.0,390.0,12330995.0,45061.0,208178.0,967969.0,1744.23712,13.384620000000002,62.5,39.6,51.8,1.0,50.02,0.03989,1746.86325,5421.53467,42.0,167.47171,7.3173,7.812989999999999,7.83323,7.37921,5.0,1035.15031,1054.81012,906.21431,63.5,63.5
2018-07-15 05:07:00,1000.738,-34.398,6.0,391.0,391.0,393.0,12331165.0,45061.0,208186.0,967973.0,1761.84083,13.42063,62.5,39.6,50.8,0.993,50.02,0.03989,1749.86477,5621.6245100000015,42.0,173.99626999999995,7.9147,7.8254800000000015,7.76598,7.64112,5.0,1036.29187,1053.10938,1028.37838,62.5,62.5
2018-07-15 05:12:00,1061.866,-63.732,6.0,390.0,390.0,392.0,12331250.0,45061.0,208189.0,967976.0,1745.8429199999996,13.41063,62.5,39.6,50.8,0.992,50.02,0.03989,1747.8637600000004,6017.307620000001,42.0,173.99626999999995,7.94243,7.9043800000000015,7.90326,7.72087,5.0,1126.70725,1104.9769999999999,1040.53219,62.5,62.5
2018-07-15 05:17:00,1013.695,-9.469,6.0,390.0,390.0,392.0,12331337.0,45061.0,208193.0,967979.0,1763.97188,13.40262,62.5,39.6,50.8,0.998,50.02,0.03989,1752.8663,5707.05615,42.0,173.99626999999995,7.96215,7.4111,7.57725,7.7048,5.0,1035.64269,1008.02919,1043.74719,62.5,62.5
2018-07-15 05:22:00,1072.691,-49.268,6.0,390.0,390.0,392.0,12331420.0,45061.0,208197.0,967981.0,1750.3151,13.44064,62.5,39.6,50.8,0.993,50.02,0.03989,1751.8657899999996,5918.38623,43.0,173.99626999999995,7.78406,7.771789999999998,7.62455,7.64955,5.0,1065.07612,1045.76,1048.05194,62.5,62.5
2018-07-15 05:27:00,896.7739999999999,137.35,6.0,391.0,390.0,392.0,12331505.0,45061.0,208201.0,967984.0,1723.7219899999998,13.27056,62.5,39.6,50.8,0.9940000000000001,50.02,0.03989,1732.85645,5129.26807,42.0,173.99626999999995,7.79242,7.404160000000001,7.224589999999999,7.51541,5.0,907.96594,958.893,1030.42587,62.5,62.5
2018-07-15 05:32:00,953.1,201.046,6.0,393.0,393.0,395.0,12331580.0,45061.0,208204.0,967987.0,1759.8748,13.39662,62.5,38.6,50.8,0.971,50.02,0.03989,1749.86477,5191.09375,41.0,167.47171,6.94716,7.13881,7.25847,7.275060000000001,5.0,943.27075,956.63831,962.86475,62.5,62.5
2018-07-15 05:37:00,950.796,-61.089,6.0,389.0,389.0,391.0,12331656.0,45061.0,208208.0,967991.0,1738.14413,13.390620000000002,62.5,38.6,50.8,0.993,50.02,0.03989,1745.86289,5196.71436,41.0,167.47171,7.2229,7.47663,7.29243,7.25784,5.0,990.75062,981.68881,946.79462,62.5,62.5
2018-07-15 05:42:00,954.6239999999999,-9.968,6.0,391.0,390.0,393.0,12331737.0,45061.0,208212.0,967993.0,1762.44116,13.41063,62.5,38.6,49.8,0.9990000000000001,50.02,0.03989,1751.8657899999996,5376.57031,41.0,167.47171,7.7229,7.4622600000000014,7.314089999999998,7.32816,5.0,981.81906,948.9285,964.763,62.5,62.5
2018-07-15 05:47:00,1099.766,1.22,6.0,392.0,392.0,394.0,12331818.0,45061.0,208215.0,967994.0,1744.0721,13.41463,62.5,38.6,49.8,0.993,50.02,0.03989,1751.8657899999996,6115.10449,41.0,167.47171,8.06066,7.64721,7.552410000000001,7.39403,5.0,1121.029,1015.53525,979.14988,62.5,62.5
2018-07-15 05:52:00,1170.444,-5.965,6.0,393.0,392.0,395.0,12331910.0,45061.0,208217.0,967996.0,1744.37226,13.42063,62.5,38.6,49.8,1.0,50.02,0.03989,1752.8663,6502.91797,43.0,167.47171,8.13505,7.8048600000000015,7.89908,7.69551,5.0,1177.23125,1150.33962,1074.45937,62.5,62.5
2018-07-15 05:57:00,976.2339999999999,410.97,6.0,393.0,393.0,396.0,12332004.0,45061.0,208222.0,967999.0,1742.73644,13.37461,62.5,38.6,49.8,0.945,50.02,0.03989,1751.8657899999996,5341.72314,43.0,167.47171,7.28227,7.66825,7.7237300000000015,7.856610000000001,5.0,970.60181,1030.23681,1103.89687,62.5,62.5
2018-07-15 06:02:00,1101.276,-79.85300000000001,6.0,389.0,389.0,391.0,12332092.0,45061.0,208227.0,968002.0,1761.33044,13.40262,62.5,38.6,49.8,0.9990000000000001,50.02,0.03989,1750.86528,6045.41016,42.0,167.47171,7.52257,7.96815,7.776039999999999,7.75608,5.0,1105.29175,1117.01388,1094.54338,62.5,62.5
2018-07-15 06:07:00,1148.51,-34.045,6.0,390.0,390.0,392.0,12332189.0,45061.0,208231.0,968005.0,1752.4311300000004,13.41063,62.5,38.6,49.8,0.995,50.02,0.03989,1751.8657899999996,6520.9043,43.0,167.47171,8.471860000000001,8.257019999999999,7.983060000000001,7.937689999999999,5.0,1191.5215,1140.96275,1140.26225,62.5,62.5
2018-07-15 06:17:00,1352.639,-71.486,6.0,390.0,389.0,392.0,12332384.0,45061.0,208239.0,968011.0,1753.61678,13.44865,62.5,38.6,49.8,0.998,50.02,0.03989,1755.86782,7417.93604,45.0,167.47171,8.37164,8.433760000000001,8.27442,8.05761,5.0,1310.51225,1271.3445,1195.018,62.5,62.5
2018-07-15 06:22:00,1328.943,48.731,6.0,392.0,391.0,394.0,12332489.0,45061.0,208242.0,968014.0,1748.72417,13.40462,62.5,38.6,49.8,0.9940000000000001,50.02,0.03989,1746.86325,7091.9472700000015,44.0,173.99626999999995,8.59088,8.54215,8.2074,8.227839999999999,5.0,1345.7020000000002,1245.83712,1245.26662,62.5,62.5
2018-07-15 06:27:00,1316.5079999999998,-27.695999999999998,6.0,391.0,391.0,394.0,12332604.0,45061.0,208244.0,968017.0,1748.57416,13.42063,62.5,38.6,49.8,0.9990000000000001,50.02,0.03989,1749.86477,7290.9126,46.0,173.99626999999995,7.77756,8.23054,8.567169999999999,8.44866,5.0,1345.31312,1431.61575,1342.92662,62.5,62.5
2018-07-15 06:32:00,1482.152,-78.82,6.0,390.0,390.0,392.0,12332717.0,45061.0,208247.0,968019.0,1766.2979899999998,13.46666,63.5,38.6,49.8,0.995,50.02,0.03989,1755.86782,8356.55957,46.0,178.34598,9.10121,8.85111,8.772,8.59557,5.0,1498.04625,1397.0303800000004,1376.74012,62.5,62.5
2018-07-15 06:37:00,979.572,-39.817,6.0,391.0,390.0,393.0,12332813.0,45061.0,208251.0,968022.0,1742.61616,13.43464,63.5,38.6,49.8,0.997,50.02,0.03989,1751.8657899999996,5460.87793,43.0,178.34598,7.8143699999999985,7.46099,7.501760000000001,8.1118,5.0,1000.88019,1030.37794,1225.19825,63.5,62.5
2018-07-15 06:42:00,730.663,39.648,6.0,390.0,390.0,392.0,12332885.0,45061.0,208253.0,968027.0,1616.4339,12.37212,63.5,38.6,49.8,0.998,50.02,0.03989,1614.79808,4331.15723,40.0,178.34598,6.23163,6.03786,6.5939,7.520689999999999,5.0,743.47069,796.64288,1000.0025,63.5,63.5
2018-07-15 06:57:00,1102.735,-1.4380000000000002,6.0,392.0,390.0,393.0,12333090.0,45061.0,208261.0,968038.0,1765.62258,13.44464,62.5,38.6,49.8,0.996,50.02,0.03989,1753.8668,6193.7910200000015,41.0,178.34598,7.7267899999999985,7.93215,7.663880000000002,7.22182,5.0,1107.29075,1024.82319,926.081,62.5,63.5
2018-07-15 07:02:00,930.263,-56.192,6.0,391.0,390.0,393.0,12333169.0,45061.0,208264.0,968040.0,1762.21607,13.422629999999998,62.5,38.6,49.8,1.0,50.02,0.03989,1751.8657899999996,5242.80225,40.0,178.34598,8.13237,7.686539999999999,7.1017800000000015,7.22796,5.0,939.6619999999999,883.2906199999999,939.44331,62.5,62.5
2018-07-15 07:08:00,782.28,-3.6010000000000004,6.0,391.0,390.0,393.0,12333269.0,45061.0,208267.0,968043.0,1657.4942,12.64025,62.5,38.6,49.8,0.992,50.02,0.03989,1646.81386,4493.02734,41.0,178.34598,6.649560000000001,6.9196100000000005,6.916760000000001,7.38242,5.0,789.77325,878.2946199999999,993.14375,62.5,62.5
2018-07-15 07:13:00,941.355,-35.894,6.0,391.0,391.0,393.0,12333343.0,45061.0,208268.0,968045.0,1758.23897,13.384620000000002,62.5,38.6,49.8,0.9990000000000001,50.02,0.01995,1748.86427,5175.35645,41.0,173.99626999999995,7.41027,8.00371,7.549460000000002,7.2358,5.0,981.71075,948.68369,942.53919,62.5,62.5
2018-07-15 07:18:00,730.3989999999999,-64.594,6.0,390.0,391.0,393.0,12333410.0,45061.0,208269.0,968049.0,1627.89972,12.48617,62.5,38.6,49.8,0.995,50.02,0.01995,1636.80894,4557.10156,39.0,173.99626999999995,7.40483,7.5966,6.6339999999999995,6.98659,5.0,745.8355,732.9445599999998,860.7461199999998,62.5,62.5
2018-07-15 07:23:00,799.797,-52.799,6.0,391.0,390.0,393.0,12333485.0,45061.0,208271.0,968053.0,1695.95825,12.91638,62.5,38.6,49.8,0.998,50.02,0.01995,1684.8328399999998,4745.9502,41.0,173.99626999999995,6.813960000000002,6.76118,7.22092,7.22791,5.0,847.33338,959.66638,906.65488,62.5,62.5
2018-07-15 07:28:00,1150.024,12.009,6.0,392.0,392.0,394.0,12333576.0,45061.0,208272.0,968055.0,1739.08968,13.3586,62.5,38.6,49.8,0.996,50.02,0.01995,1747.8637600000004,6282.59473,44.0,173.99626999999995,7.65143,7.77235,7.971889999999998,7.677510000000002,5.0,1169.15938,1193.28925,1051.64638,62.5,62.5
2018-07-15 07:33:00,1136.921,-0.055999999999999994,6.0,392.0,392.0,394.0,12333673.0,45061.0,208274.0,968057.0,1749.1444600000002,13.38662,62.5,38.6,49.8,0.998,50.02,0.01995,1747.8637600000004,6126.34521,44.0,173.99626999999995,7.80582,7.66602,8.123660000000001,7.95706,5.0,1159.95838,1246.83688,1137.2265,62.5,62.5
2018-07-15 07:38:00,1105.346,-26.049,6.0,392.0,391.0,395.0,12333773.0,45061.0,208276.0,968060.0,1751.8308,13.406629999999998,62.5,38.6,49.8,0.993,50.02,0.01995,1750.86528,6095.99414,43.0,173.99626999999995,7.998939999999998,7.7370100000000015,7.604260000000001,7.96955,5.0,1130.73612,1093.72525,1172.9071199999996,62.5,62.5
2018-07-15 07:48:00,1242.633,-19.686,6.0,392.0,391.0,394.0,12333960.0,45061.0,208280.0,968063.0,1742.09105,13.384620000000002,62.5,38.6,49.8,0.9940000000000001,50.02,0.04987,1749.86477,6950.31055,45.0,173.99626999999995,7.75174,7.69447,8.180710000000001,7.88535,5.0,1267.3798800000004,1292.47475,1176.5048800000004,62.5,62.5
2018-07-15 07:53:00,978.709,129.444,6.0,393.0,392.0,395.0,12334064.0,45061.0,208282.0,968065.0,1734.1370000000002,13.3546,62.5,38.6,49.8,0.9890000000000001,50.02,0.04987,1743.86202,5341.72314,45.0,173.99626999999995,7.8144399999999985,7.930389999999999,8.29215,8.097660000000001,5.0,1048.18419,1297.37925,1239.98425,62.5,62.5
2018-07-15 07:58:00,1247.193,9.511000000000001,6.0,396.0,396.0,400.0,12334175.0,45061.0,208282.0,968066.0,1745.12246,13.38662,62.5,38.6,49.8,0.9990000000000001,50.02,0.04987,1746.86325,6704.13281,46.0,178.34598,8.49657,8.40724,8.66952,8.345089999999999,5.0,1264.5455,1434.72662,1319.84275,62.5,62.5
2018-07-15 08:03:00,1553.1470000000002,20.54,6.0,396.0,395.0,398.0,12334294.0,45061.0,208282.0,968067.0,1743.12655,13.40462,62.5,38.6,49.8,0.9990000000000001,50.02,0.04987,1751.8657899999996,8252.01758,46.0,178.34598,8.71216,8.90739,8.434280000000001,8.47745,5.0,1517.095,1366.05812,1393.31725,62.5,62.5
2018-07-15 08:08:00,1338.6329999999998,-5.511,6.0,394.0,393.0,397.0,12334413.0,45061.0,208283.0,968068.0,1748.6942800000004,13.394620000000002,62.5,38.6,49.8,0.9990000000000001,50.02,0.04987,1746.86325,7252.693359999998,47.0,178.34598,8.32296,8.434619999999999,8.53386,8.53613,5.0,1365.13888,1446.95112,1434.4661199999996,62.5,62.5
2018-07-15 08:13:00,1396.5870000000002,-46.153,6.0,392.0,391.0,394.0,12334536.0,45061.0,208283.0,968069.0,1739.88492,13.34059,63.5,38.6,49.8,0.997,50.02,0.04987,1740.8605,7743.9248,48.0,182.69569,8.28182,8.51417,8.7155,8.61093,5.0,1490.3965,1601.40088,1472.20312,62.5,62.5
2018-07-15 08:18:00,1855.424,-24.421,6.0,394.0,394.0,397.0,12334692.0,45061.0,208284.0,968071.0,1735.14261,13.36861,63.5,38.6,49.8,0.997,50.02,0.03989,1743.86202,10286.63867,54.0,182.69569,9.28256,9.57055,9.79945,9.27392,5.0,1929.59188,2009.7255,1757.7325,63.5,62.5
2018-07-15 08:23:00,1388.9589999999998,-74.108,6.0,391.0,390.0,394.0,12334833.0,45061.0,208286.0,968073.0,1744.38713,13.294570000000002,63.5,38.6,49.8,0.993,50.02,0.02992,1733.85695,7576.43408,50.0,182.69569,8.74204,9.37533,9.24341,9.22048,5.0,1534.8929999999998,1625.83612,1710.53875,63.5,63.5
2018-07-15 08:28:00,1515.078,-14.429,6.0,392.0,392.0,396.0,12334959.0,45061.0,208289.0,968076.0,1740.83033,13.33859,63.5,38.6,49.8,0.996,50.02,0.01995,1738.8594899999996,8286.86523,50.0,182.69569,9.53599,9.4416,9.23927,9.01614,5.0,1601.21025,1739.07162,1628.41412,63.5,63.5
2018-07-15 08:43:00,961.83,-55.655,6.0,392.0,392.0,397.0,12335303.0,45061.0,208295.0,968083.0,1747.88388,13.39262,63.5,38.6,50.8,0.99,50.02,0.02992,1749.86477,5458.62939,44.0,193.56996,7.82488,7.3818899999999985,7.13503,8.076189999999999,5.0,932.43781,984.00394,1343.8670000000002,63.5,63.5
2018-07-15 08:48:00,1515.621,-38.344,6.0,394.0,394.0,399.0,12335438.0,45061.0,208295.0,968085.0,1744.64225,13.3566,64.5,38.6,50.8,0.9990000000000001,50.02,0.02992,1746.86325,8649.94922,52.0,193.56996,9.23733,9.21943,9.53948,8.683869999999999,5.0,1615.7955,1881.07088,1564.82812,63.5,63.5
2018-07-15 08:53:00,2003.024,12.954,6.0,398.0,398.0,402.0,12335579.0,45061.0,208295.0,968087.0,1748.54427,13.34059,64.5,38.6,50.8,0.9990000000000001,50.02,4.4082,1735.85797,11298.3291,54.0,187.0454,10.67815,10.04631,9.74672,8.94431,5.0,2054.7005,2020.49288,1676.57688,64.5,63.5
2018-07-15 08:58:00,1483.2120000000002,63.013999999999996,6.0,395.0,394.0,399.0,12335726.0,45061.0,208295.0,968088.0,1744.34209,13.36861,64.5,38.6,50.8,0.998,50.02,0.00997,1746.86325,7942.89062,51.0,187.0454,8.42601,8.41783,8.588339999999999,9.00207,5.0,1501.06625,1593.17025,1730.27362,64.5,64.5
2018-07-15 09:03:00,1482.549,-28.320999999999998,6.0,395.0,394.0,399.0,12335872.0,45061.0,208296.0,968090.0,1748.99445,13.39862,64.5,38.6,51.8,0.998,50.02,0.00997,1751.8657899999996,8316.0918,51.0,187.0454,9.15684,9.1946,9.02312,9.05801,5.0,1524.4951199999996,1629.9,1743.54,64.5,64.5
2018-07-15 09:08:00,1297.8239999999998,-26.944000000000003,6.0,395.0,394.0,399.0,12336013.0,45061.0,208296.0,968091.0,1758.7792399999996,13.37461,64.5,38.6,51.8,0.998,50.02,0.03989,1748.86427,7307.7739299999985,50.0,182.69569,7.79822,7.582999999999999,8.33435,8.94469,5.0,1351.48838,1529.41825,1705.42688,64.5,64.5
2018-07-15 09:18:00,1122.759,-51.756,6.0,392.0,391.0,395.0,12336285.0,45061.0,208296.0,968094.0,1742.46615,13.3606,65.5,38.6,51.8,0.996,50.02,0.02992,1744.86238,6354.53711,49.0,182.69569,8.709480000000001,8.32057,8.59303,8.91842,5.0,1219.02125,1445.8556199999996,1631.50288,64.5,64.5
2018-07-15 09:23:00,1703.205,46.118,6.0,396.0,396.0,399.0,12336429.0,45061.0,208297.0,968095.0,1760.74527,13.40863,65.5,38.6,52.8,0.9940000000000001,50.02,0.02992,1749.86477,9160.29102,54.0,182.69569,9.52087,9.004539999999997,9.32545,9.17468,5.0,1672.89775,1850.97162,1735.5605,65.5,64.5
2018-07-15 09:28:00,1256.851,-36.015,6.0,393.0,392.0,396.0,12336552.0,45061.0,208299.0,968097.0,1762.4860600000004,13.422629999999998,65.5,39.6,52.8,0.9940000000000001,50.02,0.02992,1751.8657899999996,7166.137209999999,48.0,182.69569,8.27132,8.526,8.80348,8.886519999999997,5.0,1304.05725,1461.5041199999996,1580.11662,65.5,65.5
2018-07-15 09:33:00,1052.75,133.468,6.0,396.0,394.0,399.0,12336670.0,45061.0,208300.0,968100.0,1748.19906,13.38662,65.5,39.6,52.8,0.991,50.02,0.02992,1745.86289,5791.36328,46.0,171.82142,8.08818,8.0146,8.04445,8.554210000000001,5.0,1082.6785,1199.69262,1451.10525,65.5,65.5
2018-07-15 09:43:00,1341.854,279.935,6.0,396.0,395.0,401.0,12336848.0,45061.0,208303.0,968106.0,1737.66378,13.37861,65.5,39.6,53.8,0.978,50.02,0.0,1744.86238,7067.2168,46.0,182.69569,8.50577,8.3062,8.39692,7.869639999999999,5.0,1343.40662,1281.66388,1146.9158699999996,65.5,65.5
2018-07-15 09:48:00,582.16,-67.778,6.0,390.0,390.0,394.0,12336936.0,45061.0,208306.0,968108.0,1521.527,11.65176,65.5,39.6,53.8,0.9940000000000001,50.02,0.0,1522.75274,3892.7583,43.0,187.0454,6.8056,6.5112,6.71103,7.73983,11.0,615.82825,778.07725,1067.0915,65.5,65.5
2018-07-15 10:03:00,851.55,7.94,6.0,389.0,389.0,392.0,12337158.0,45061.0,208314.0,968118.0,1697.6990399999993,13.03444,64.5,39.6,53.8,0.998,50.02,0.00997,1705.84305,4901.07568,44.0,191.39511,7.47278,6.8628100000000005,7.20408,7.23648,15.0,873.53,939.9939999999999,904.60562,64.5,65.5
2018-07-15 10:09:00,1078.443,109.37,6.0,395.0,394.0,397.0,12337246.0,45061.0,208317.0,968123.0,1729.31976,13.32058,64.5,39.6,53.8,0.988,50.02,0.02992,1735.85797,5762.13672,45.0,187.0454,7.59445,7.85035,8.1971,7.31942,5.0,1157.25438,1245.239,942.91725,64.5,64.5
2018-07-15 10:14:00,1449.4779999999998,-4.447,6.0,393.0,392.0,395.0,12337342.0,45061.0,208320.0,968125.0,1765.95278,13.46265,64.5,39.6,53.8,0.991,50.02,0.02992,1753.8668,8095.76807,46.0,187.0454,8.71161,8.96106,7.9058,7.6861,5.0,1454.5279999999998,1207.4696199999996,1089.36075,64.5,64.5
2018-07-15 10:24:00,599.602,-64.801,6.0,389.0,389.0,392.0,12337476.0,45061.0,208328.0,968131.0,1532.63244,11.71979,63.5,40.6,53.8,0.9990000000000001,50.02,0.02992,1528.75549,3923.10913,43.0,200.09452,6.943039999999999,5.7926,6.10297,6.889989999999999,5.0,632.24781,643.37681,796.06194,64.5,64.5
2018-07-15 10:29:00,570.131,-78.581,6.0,388.0,388.0,390.0,12337516.0,45061.0,208333.0,968136.0,1512.02736,11.51169,62.5,40.6,52.8,0.995,50.02,0.03989,1501.74224,3792.71338,41.0,200.09452,6.26259,5.91385,6.1710699999999985,6.24315,5.0,592.49525,591.4716900000002,617.88175,63.5,64.5
2018-07-15 10:39:00,1125.095,-65.696,6.0,391.0,390.0,393.0,12337647.0,45061.0,208340.0,968143.0,1765.69766,13.45665,62.5,40.6,52.8,0.991,50.02,0.03989,1753.8668,6284.84277,44.0,204.44423,7.77043,7.74965,7.4032399999999985,6.938039999999999,5.0,1113.28125,920.83444,779.38875,62.5,62.5
2018-07-15 10:44:00,559.3580000000001,-78.467,6.0,389.0,389.0,392.0,12337736.0,45061.0,208344.0,968145.0,1497.57518,11.57572,62.5,40.6,52.8,0.995,50.02,0.00997,1505.74427,3764.61084,45.0,210.96879,5.8985,5.54664,6.61319,7.315810000000001,5.0,615.33206,859.04538,958.62781,62.5,62.5
2018-07-15 10:49:00,796.622,-58.591,6.0,389.0,389.0,392.0,12337797.0,45061.0,208347.0,968149.0,1687.67414,12.91638,62.5,40.6,51.8,0.9990000000000001,50.02,-0.01995,1686.83385,4805.52783,44.0,204.44423,7.02252,6.96447,6.97756,7.06945,5.0,838.18244,882.9843099999998,854.4065,62.5,62.5
2018-07-15 10:54:00,500.26300000000003,-57.263999999999996,6.0,389.0,388.0,391.0,12337849.0,45061.0,208350.0,968152.0,1453.97856,11.15951,62.5,40.6,51.8,0.991,50.02,0.01995,1452.71798,3473.46875,43.0,204.44423,5.65503,5.8177,6.3014,6.6379100000000015,5.0,552.14456,723.44288,738.17619,62.5,62.5
2018-07-15 10:59:00,449.033,-58.15,6.0,389.0,387.0,390.0,12337887.0,45061.0,208353.0,968156.0,1400.47717,10.7313,61.5,40.6,51.8,0.992,50.02,0.03989,1398.69133,3257.6416,41.0,204.44423,6.70499,6.55527,6.45027,6.25071,5.0,484.3695,508.45319000000006,582.5745,62.5,62.5
2018-07-15 11:04:00,1073.001,-46.489,6.0,392.0,391.0,393.0,12337940.0,45061.0,208357.0,968160.0,1739.2996100000007,13.394620000000002,61.5,40.6,51.8,0.9990000000000001,50.02,0.03989,1746.86325,6047.65771,45.0,204.44423,7.81999,8.10313,8.09665,6.74734,5.0,1132.646,1091.43137,680.99556,61.5,62.5
2018-07-15 11:09:00,810.365,-51.577,6.0,391.0,391.0,394.0,12338000.0,45061.0,208359.0,968162.0,1667.18904,12.80633,61.5,40.6,50.8,0.997,50.02,0.03989,1668.82487,4650.40186,43.0,213.14365,7.45436,6.80814,7.12127,6.85077,5.0,826.6738799999998,907.02056,737.41356,61.5,61.5
2018-07-15 11:24:00,422.569,-52.526,6.0,391.0,391.0,393.0,12338165.0,45061.0,208368.0,968172.0,1362.7786199999996,10.45917,61.5,40.6,50.8,0.988,50.02,0.00997,1368.67641,3118.25317,41.0,210.96879,5.80914,5.95936,5.50851,6.2941400000000005,5.0,443.13875,430.76656,630.1709400000002,61.5,61.5
2018-07-15 11:29:00,468.19699999999995,48.298,6.0,390.0,390.0,392.0,12338223.0,45061.0,208370.0,968175.0,1400.88244,10.64326,61.5,40.6,49.8,0.9590000000000001,50.02,0.13963,1392.6884300000004,3286.86841,41.0,208.79394,5.28076,4.71582,5.2937699999999985,6.36454,5.0,474.65459,480.85728,666.2779400000002,61.5,61.5
2018-07-15 11:39:00,589.811,-39.330999999999996,6.0,392.0,392.0,394.0,12338336.0,45061.0,208375.0,968181.0,1521.21182,11.71579,60.5,40.6,49.8,0.9990000000000001,50.02,-0.00997,1529.756,3968.07275,43.0,191.39511,7.270339999999999,6.8524699999999985,6.90502,6.88656,5.0,619.29025,633.38306,709.77562,60.5,61.5
2018-07-15 11:44:00,323.51599999999996,-17.349,6.0,389.0,389.0,391.0,12338371.0,45061.0,208379.0,968185.0,1259.27243,9.60075,60.5,40.6,49.8,0.998,50.02,0.00997,1251.61869,2633.76636,41.0,191.39511,6.20432,6.6271,6.5094400000000014,6.26394,5.0,346.09438,365.18138,534.742,60.5,60.5
2018-07-15 11:49:00,335.564,-71.982,6.0,388.0,388.0,390.0,12338403.0,45061.0,208383.0,968189.0,1275.39046,9.81285,59.5,40.6,49.8,0.9840000000000001,50.02,0.00997,1281.63346,2769.78247,40.0,226.19277,4.51234,4.67095,5.24787,6.0331199999999985,5.0,365.77378,320.30969,444.12069,60.5,60.5
2018-07-15 11:54:00,1128.46,14.004000000000001,6.0,393.0,392.0,394.0,12338452.0,45061.0,208387.0,968192.0,1764.51215,13.44264,59.5,39.6,48.8,0.9990000000000001,50.02,0.02992,1752.8663,6018.43115,45.0,226.19277,8.40445,8.161610000000001,7.580030000000002,6.39051,5.0,1085.1436199999996,1013.85931,581.36294,59.5,60.5
2018-07-15 11:59:00,888.1339999999999,-68.61399999999999,6.0,390.0,390.0,392.0,12338540.0,45061.0,208389.0,968194.0,1738.84943,13.310579999999998,60.5,39.6,48.8,0.997,50.02,0.0,1739.86,5033.71973,46.0,215.3185,7.91679,7.76433,7.82447,7.33853,5.0,925.82906,1049.4361199999996,902.99406,59.5,59.5
2018-07-15 12:09:00,788.273,-40.219,6.0,390.0,390.0,392.0,12338631.0,45061.0,208394.0,968201.0,1678.3095,12.85035,59.5,39.6,48.8,0.992,50.02,0.03989,1678.8298,4643.65723,43.0,228.36763,8.00896,8.23958,7.0700699999999985,6.57415,5.0,808.7715,618.61162,657.95069,59.5,60.5
2018-07-15 12:14:00,226.622,-46.262,6.0,388.0,388.0,390.0,12338676.0,45061.0,208399.0,968204.0,1131.67928,8.7063,59.5,39.6,48.8,0.983,50.02,0.03989,1137.56227,2121.1767600000007,43.0,230.54248,4.54111,4.90036,4.86845,6.1914,5.0,253.46428,310.5379700000001,563.6298099999998,59.5,59.5
2018-07-15 12:19:00,544.929,47.055,6.0,394.0,393.0,394.0,12338713.0,45061.0,208402.0,968208.0,1456.78503,11.23155,59.5,39.6,48.8,0.987,50.02,0.03989,1464.72406,3769.10718,42.0,230.54248,5.3949099999999985,5.0843300000000005,5.88543,6.09516,5.0,556.20144,559.27512,516.0155599999998,59.5,59.5
2018-07-15 12:24:00,653.143,-60.678999999999995,6.0,390.0,389.0,391.0,12338758.0,45061.0,208407.0,968212.0,1574.93845,12.15801,59.5,39.6,48.8,0.998,50.02,-0.00997,1582.78229,4209.75439,43.0,230.54248,6.97329,7.17385,7.09198,6.29642,5.0,697.70331,656.7230000000001,557.48294,59.5,59.5
2018-07-15 12:34:00,835.922,-38.866,6.0,391.0,391.0,392.0,12338878.0,45061.0,208415.0,968216.0,1709.59987,13.03644,59.5,39.6,47.8,0.9990000000000001,50.02,0.00997,1697.8391399999996,4814.52002,45.0,230.54248,6.5629300000000015,7.399939999999999,7.339930000000002,6.81163,13.0,862.44675,860.16275,716.17544,59.5,59.5
2018-07-15 12:39:00,495.499,3.736,6.0,391.0,390.0,392.0,12338918.0,45061.0,208419.0,968219.0,1442.7081,11.04146,59.5,39.6,47.8,0.9990000000000001,50.02,0.03989,1444.71407,3436.37378,42.0,224.01792000000003,6.82468,6.16028,5.88108,6.12156,5.0,518.4300599999998,453.72425,558.39031,59.5,59.5
2018-07-15 12:44:00,211.02599999999998,220.915,6.0,391.0,390.0,392.0,12338955.0,45061.0,208423.0,968221.0,1098.15275,8.46618,59.5,39.6,47.8,0.97,50.02,0.03989,1103.5454,2107.6875,41.0,224.01792000000003,4.69901,4.62439,4.82456,5.72463,5.0,235.14414,259.49133,466.91225,59.5,59.5
2018-07-15 12:49:00,337.855,-60.022,6.0,389.0,389.0,391.0,12338979.0,45061.0,208426.0,968225.0,1268.5171,9.77683,58.5,39.6,47.8,0.9740000000000001,50.02,0.01995,1272.62905,2704.58472,41.0,219.66821,5.59389,4.91783,5.33772,5.33239,5.0,364.69153,355.69175,373.21369,59.5,59.5
2018-07-15 12:59:00,408.898,-30.403000000000002,6.0,390.0,390.0,391.0,12339043.0,45061.0,208433.0,968231.0,1358.06619,10.41715,58.5,39.6,47.8,0.996,50.02,0.03989,1358.67148,3103.64014,42.0,219.66821,6.03551,5.78509,5.7285900000000005,5.63454,5.0,438.58719,439.17734,404.03334,58.5,58.5
2018-07-15 13:10:00,257.09,317.029,6.0,391.0,390.0,392.0,12339082.0,45061.0,208446.0,968240.0,1163.25495,9.00045,57.5,39.6,46.8,0.8220000000000001,50.02,0.03989,1168.57755,2358.36182,42.0,232.71735,4.50752,5.0637,5.45371,5.15446,5.0,286.93709,290.81969,279.60931,57.5,58.5
2018-07-15 13:15:00,229.142,-66.814,6.0,389.0,388.0,390.0,12339107.0,45061.0,208450.0,968244.0,1131.21416,8.61026,57.5,38.6,46.8,0.9440000000000001,50.02,0.00997,1124.55576,2090.82593,41.0,232.71735,4.14416,4.74471,5.0912,5.2266900000000005,5.0,249.1968,271.17934,311.22863,57.5,57.5
2018-07-15 13:20:00,119.34899999999999,247.805,6.0,392.0,392.0,392.0,12339122.0,45061.0,208456.0,968248.0,1101.67953,8.42416,56.5,38.6,46.8,0.769,50.02,0.0,1100.54395,1298.33557,41.0,232.71735,5.2412,5.25055,5.58721,5.02495,5.0,148.90092,195.4878,246.67159,57.5,57.5
2018-07-15 13:30:00,508.18199999999996,-53.893,6.0,390.0,389.0,391.0,12339177.0,45061.0,208466.0,968255.0,1441.82261,11.05747,56.5,38.6,46.8,0.998,50.02,0.03989,1443.71356,3462.22803,43.0,219.66821,6.27847,6.2694,5.89322,5.45418,5.0,520.11384,423.00566,354.31838,56.5,56.5
2018-07-15 13:35:00,265.612,-73.149,6.0,389.0,388.0,390.0,12339204.0,45061.0,208470.0,968258.0,1198.71748,9.1065,56.5,38.6,46.8,0.97,50.02,0.00997,1190.5884199999996,2421.31128,43.0,219.66821,4.86997,5.35312,5.47365,5.31205,5.0,290.13534,295.28641,344.56434,56.5,56.5
2018-07-15 13:45:00,905.6310000000001,-65.559,6.0,391.0,390.0,392.0,12339283.0,45061.0,208479.0,968265.0,1734.90236,13.3506,56.5,38.6,45.8,0.997,50.02,0.00997,1743.86202,5103.41406,45.0,226.19277,7.649380000000002,7.24596,7.29404,6.20859,5.0,929.43588,727.592,497.23897,56.5,56.5
2018-07-15 13:50:00,472.92900000000003,142.05100000000002,6.0,393.0,393.0,392.0,12339355.0,45061.0,208480.0,968267.0,1410.4269800000004,10.75532,57.5,38.6,45.8,0.992,50.02,-0.00997,1401.69285,3207.05713,45.0,215.3185,6.03333,5.7347199999999985,5.7083,6.64981,5.0,496.00159,702.043,739.71038,56.5,56.5
2018-07-15 14:00:00,289.506,-73.118,6.0,387.0,388.0,390.0,12339483.0,45061.0,208489.0,968273.0,1230.60819,9.45467,58.5,38.6,45.8,0.9540000000000001,50.02,0.02992,1229.60783,2538.21777,44.0,213.14365,6.25436,6.4662,6.41115,6.8838300000000014,5.0,328.032,335.60881,749.904,57.5,57.5
