date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-15 14:05:00,335.24699999999996,-61.67,6.0,389.0,389.0,390.0,12339523.0,45061.0,208494.0,968277.0,1275.15021,9.82085,58.5,38.6,45.8,0.981,50.02,0.0,1280.63296,2730.43896,44.0,224.01792000000003,5.37702,5.24126,5.67394,6.48515,5.0,375.54806,435.79753,601.57294,58.5,57.5
2018-07-15 14:10:00,744.2080000000001,-78.443,6.0,390.0,390.0,391.0,12339559.0,45061.0,208497.0,968281.0,1642.81694,12.50018,58.5,38.6,45.8,0.998,50.02,0.02992,1631.80655,4422.209470000002,45.0,224.01792000000003,7.56007,7.70067,6.6212,6.11022,5.0,749.36688,579.64119,515.5575,58.5,58.5
2018-07-15 14:15:00,389.298,-56.611000000000004,6.0,390.0,390.0,391.0,12339612.0,45061.0,208499.0,968285.0,1327.72122,10.25107,58.5,38.6,45.8,0.992,50.02,0.02992,1333.65925,2982.2373,44.0,243.59169,5.77829,5.30806,5.8757,6.46022,5.0,424.72816,533.84362,592.58656,58.5,58.5
2018-07-15 14:20:00,998.5269999999999,170.61599999999999,6.0,394.0,394.0,394.0,12339685.0,45061.0,208502.0,968287.0,1757.8939100000002,13.394620000000002,58.5,38.6,45.8,0.982,50.02,0.00997,1746.86325,5357.46045,48.0,213.14365,7.821389999999999,8.06387,7.782310000000002,7.09442,5.0,1008.52625,1073.8565,820.2121900000002,58.5,58.5
2018-07-15 14:30:00,623.435,224.505,6.0,396.0,396.0,398.0,12339780.0,45061.0,208511.0,968295.0,1530.63638,11.72179,58.5,38.6,46.8,0.847,50.02,0.01995,1538.76056,4113.08203,46.0,219.66821,5.37988,5.79384,6.33539,6.5342400000000005,5.0,623.62312,566.83125,615.34262,58.5,58.5
2018-07-15 14:35:00,689.554,-57.413000000000004,6.0,391.0,390.0,393.0,12339831.0,45061.0,208513.0,968298.0,1579.72581,12.07197,58.5,38.6,46.8,0.998,50.02,0.27925,1581.78178,4178.27979,45.0,219.66821,6.5017,5.651669999999998,6.06876,6.30082,5.0,685.404,592.0291900000002,607.88438,58.5,58.5
2018-07-15 14:40:00,747.78,-28.016,6.0,392.0,392.0,393.0,12339909.0,45061.0,208515.0,968299.0,1643.32718,12.57422,59.5,38.6,46.8,0.997,50.02,0.02992,1640.81097,4514.38574,47.0,224.01792000000003,7.298939999999999,6.85796,6.7701699999999985,6.94037,5.0,769.96988,915.518,848.6918800000002,58.5,58.5
2018-07-15 14:45:00,930.905,-14.007,6.0,393.0,391.0,393.0,12339970.0,45061.0,208516.0,968302.0,1738.84943,13.384620000000002,59.5,38.6,46.8,0.997,50.02,0.00997,1747.8637600000004,5219.19629,46.0,206.61909,7.85848,7.92815,7.5731600000000014,6.98924,16.0,931.67831,880.0768800000002,781.2185599999998,59.5,58.5
2018-07-15 14:50:00,358.292,-60.306999999999995,6.0,391.0,390.0,392.0,12340016.0,45061.0,208519.0,968306.0,1308.5118699999996,10.02896,59.5,38.6,46.8,0.99,50.02,0.00997,1311.64824,2866.45483,43.0,232.71735,6.1025,5.87926,5.59201,6.4744,11.0,384.275,386.21447,625.05025,59.5,59.5
2018-07-15 14:55:00,679.6519999999999,-71.518,6.0,391.0,390.0,392.0,12340060.0,45061.0,208522.0,968309.0,1591.8967699999996,12.22204,59.5,38.6,46.8,0.996,50.02,0.01995,1590.7862,4228.86426,46.0,237.06709,6.79206,6.84386,6.98416,6.2747199999999985,5.0,718.76475,869.0816199999998,608.85656,59.5,59.5
2018-07-15 15:10:00,869.9680000000001,-21.914,6.0,392.0,390.0,392.0,12340194.0,45061.0,208533.0,968320.0,1726.8585100000007,13.214529999999998,58.5,39.6,46.8,0.996,50.02,0.0,1724.85254,4907.8208,46.0,239.24195,6.9555,7.37367,7.16391,6.6432600000000015,5.0,889.2596199999998,834.6438099999998,675.9739400000002,58.5,59.5
2018-07-15 15:20:00,914.51,-16.874000000000002,6.0,390.0,389.0,391.0,12340320.0,45061.0,208541.0,968326.0,1743.0215899999996,13.34259,59.5,39.6,47.8,0.996,50.02,0.01995,1742.86152,5142.75781,47.0,230.54248,7.12488,6.40435,7.12007,6.8324,5.0,934.65569,970.81538,765.41631,59.5,58.5
2018-07-15 15:25:00,886.3510000000001,-47.17,6.0,390.0,390.0,392.0,12340389.0,45061.0,208544.0,968329.0,1745.16765,13.37661,59.5,39.6,47.8,0.998,50.02,0.00997,1742.86152,5082.05615,47.0,241.41682000000003,7.60815,8.02545,7.67543,7.10315,10.0,965.90406,967.3805,829.40438,59.5,59.5
2018-07-15 15:30:00,395.559,-60.01,6.0,389.0,389.0,391.0,12340452.0,45061.0,208546.0,968332.0,1346.97563,10.3271,60.5,39.6,47.8,0.986,50.02,0.00997,1345.66518,3060.92432,45.0,245.76656,4.77456,5.01387,5.93496,6.912439999999999,5.0,431.54012,623.78638,793.14412,59.5,59.5
2018-07-15 15:35:00,650.679,-78.998,6.0,389.0,388.0,390.0,12340500.0,45061.0,208551.0,968336.0,1579.96591,12.04195,60.5,39.6,47.8,0.996,50.02,0.00997,1568.77548,4160.29395,46.0,226.19277,6.9749,7.1287600000000015,7.10676,6.81208,5.0,687.3066200000002,765.45275,688.59588,60.5,59.5
2018-07-15 15:40:00,371.56800000000004,303.788,6.0,393.0,393.0,395.0,12340536.0,45061.0,208554.0,968341.0,1303.8745199999996,9.99494,60.5,39.6,47.8,0.72,50.02,0.00997,1305.64519,2786.6438,44.0,219.66821,4.48459,5.06984,5.60355,6.2143,5.0,392.98981,383.89231,532.69163,60.5,60.5
2018-07-15 15:45:00,709.3860000000001,100.296,6.0,392.0,391.0,393.0,12340571.0,45061.0,208558.0,968345.0,1595.15341,12.21804,59.5,39.6,47.8,0.968,50.02,0.00997,1593.78772,4140.06006,44.0,226.19277,6.43043,7.28212,6.81999,6.0919,5.0,702.83831,553.34762,478.26931,60.5,60.5
2018-07-15 15:50:00,890.5189999999999,-24.307,6.0,391.0,391.0,393.0,12340631.0,45061.0,208562.0,968349.0,1736.29823,13.34059,59.5,39.6,47.8,0.9990000000000001,50.02,0.00997,1738.8594899999996,5058.44971,47.0,219.66821,7.8129300000000015,7.93582,7.81571,6.63053,16.0,941.52575,989.51669,650.2826299999998,59.5,60.5
2018-07-15 15:55:00,572.7959999999999,-74.97,6.0,389.0,389.0,391.0,12340676.0,45061.0,208565.0,968352.0,1491.13698,11.42565,59.5,39.6,47.8,0.995,50.02,0.02992,1499.74123,3738.75659,45.0,213.14365,7.05778,7.73315,6.61885,6.38868,5.0,565.56431,503.38569,592.1118799999998,59.5,59.5
2018-07-15 16:00:00,622.17,-45.138000000000005,6.0,390.0,390.0,391.0,12340716.0,45061.0,208569.0,968356.0,1548.28528,11.91389,59.5,40.6,47.8,0.9990000000000001,50.02,0.02992,1549.76599,3920.86084,45.0,241.41682000000003,5.6859199999999985,5.97785,6.70499,6.45423,5.0,667.52363,647.10288,537.4938099999998,59.5,59.5
2018-07-15 16:06:00,516.312,-52.523999999999994,6.0,389.0,389.0,391.0,12340759.0,45061.0,208574.0,968360.0,1443.36835,11.1395,59.5,40.6,47.8,0.9990000000000001,50.02,0.0,1450.71711,3474.5930200000007,45.0,221.84307,5.70604,6.00081,6.47237,6.21937,5.0,544.63875,558.80269,492.48969000000005,59.5,59.5
2018-07-15 16:16:00,685.419,-74.678,6.0,389.0,389.0,390.0,12340859.0,45061.0,208581.0,968367.0,1589.49558,12.22804,59.5,40.6,47.8,0.993,50.02,0.00997,1596.78924,4312.047360000001,45.0,224.01792000000003,6.32495,6.58825,6.41953,6.41052,5.0,701.24494,542.96225,586.25112,59.5,59.5
2018-07-15 16:26:00,472.796,-64.15100000000001,6.0,389.0,389.0,391.0,12340950.0,45061.0,208591.0,968375.0,1415.67968,10.88538,59.5,40.6,47.8,0.9890000000000001,50.02,0.03989,1422.70306,3438.622070000001,45.0,232.71735,5.94957,6.18056,5.97483,6.2725300000000015,5.0,504.74028,522.5362200000002,570.48975,59.5,59.5
2018-07-15 16:31:00,358.499,-57.099,6.0,389.0,389.0,391.0,12340985.0,45061.0,208595.0,968379.0,1305.16499,9.93891,59.5,40.6,47.8,0.993,50.02,0.03989,1302.64382,2896.80566,43.0,232.71735,6.34112,6.23121,5.78461,5.98294,5.0,374.51897,374.02738,475.67056,59.5,59.5
2018-07-15 16:41:00,292.46299999999997,-61.828,6.0,388.0,387.0,389.0,12341057.0,45061.0,208603.0,968384.0,1224.29011,9.32061,59.5,40.6,47.8,0.988,50.02,0.03989,1218.60232,2458.40674,43.0,217.49336,5.25188,4.83435,5.20014,5.8217,5.0,319.03616,379.26166,460.79272,59.5,59.5
2018-07-15 16:46:00,319.601,-77.30199999999999,6.0,388.0,388.0,389.0,12341076.0,45061.0,208609.0,968389.0,1255.53558,9.68879,58.5,40.6,47.8,0.968,50.02,0.03989,1260.62296,2625.89771,43.0,232.71735,5.11517,5.2519800000000005,5.35576,5.43238,5.0,355.56378,337.39919,338.38419,59.5,59.5
2018-07-15 16:51:00,269.274,-57.371,6.0,388.0,387.0,389.0,12341094.0,45061.0,208616.0,968393.0,1197.35179,9.18254,58.5,40.6,47.8,0.972,50.02,0.03989,1198.5924,2404.44995,43.0,232.71735,4.91639,4.55496,4.7196,4.83859,5.0,299.87903,287.1505,278.8895,58.5,59.5
2018-07-15 17:01:00,200.145,57.128,6.0,390.0,389.0,390.0,12341141.0,45061.0,208626.0,968402.0,1101.03422,8.43017,57.5,40.6,47.8,0.998,50.02,0.0,1102.54489,1999.77393,44.0,219.66821,4.9383,4.82193,4.78388,5.11669,5.0,223.4942,241.18823,293.47381,57.5,58.5
2018-07-15 17:06:00,366.899,170.025,6.0,389.0,387.0,388.0,12341166.0,45061.0,208630.0,968410.0,1301.1580000000001,9.95892,57.5,40.6,47.8,0.843,50.02,0.0,1298.64179,2841.72461,42.0,219.66821,5.8782,5.97234,5.462280000000002,5.2542800000000005,5.0,385.38138,371.78009,320.96225,57.5,57.5
2018-07-15 17:11:00,89.698,-66.863,6.0,387.0,388.0,387.0,12341179.0,45061.0,208636.0,968415.0,1100.47893,8.40615,56.5,40.6,47.8,0.935,50.02,0.0,1097.54243,1002.69714,42.0,219.66821,3.88854,3.96147,4.50929,4.69458,5.0,123.46905,162.30841,228.02817,57.5,57.5
2018-07-15 17:16:00,203.06099999999998,-77.616,6.0,387.0,387.0,388.0,12341198.0,45061.0,208643.0,968421.0,1108.94315,8.45218,56.5,40.6,47.8,0.94,50.02,0.0,1101.54446,1987.40881,42.0,219.66821,4.0026,4.25655,4.267530000000002,4.677969999999998,5.0,223.02988,195.85128,237.60547000000003,56.5,57.5
2018-07-15 17:21:00,102.12200000000001,-82.48,6.0,387.0,387.0,388.0,12341208.0,45061.0,208650.0,968425.0,1097.10224,8.43217,56.5,40.6,47.8,0.8,50.02,0.04987,1103.5454,1227.51721,42.0,230.54248,3.48066,3.49376,3.63217,4.29522,11.0,133.51946999999998,107.7957,172.92614,56.5,56.5
2018-07-15 17:26:00,100.38600000000001,-66.65,6.0,387.0,387.0,388.0,12341219.0,45061.0,208657.0,968430.0,1106.66194,8.42817,55.5,40.6,46.8,0.7909999999999999,50.02,0.03989,1100.54395,1111.73486,43.0,230.54248,3.99249,3.92393,4.54347,4.2704900000000015,5.0,127.98508,185.93077,171.55228,56.5,56.5
2018-07-15 17:31:00,3.562,433.986,6.0,393.0,393.0,394.0,12341222.0,45061.0,208664.0,968435.0,1105.7164699999996,8.40816,55.5,39.6,46.8,0.0,50.02,0.03989,1099.54344,268.65991,42.0,221.84307,2.62676,3.09888,3.23282,3.55447,5.0,43.60854000000001,68.42081,97.42855,55.5,56.5
2018-07-15 17:36:00,172.704,-126.368,6.0,387.0,386.0,387.0,12341232.0,45061.0,208670.0,968441.0,1092.37487,8.416160000000001,55.5,39.6,46.8,0.7809999999999999,50.02,0.03989,1097.54243,1663.66797,42.0,208.79394,3.44117,4.36763,4.2320699999999984,3.8545,5.0,205.43495,185.13262,133.628,55.5,55.5
2018-07-15 17:41:00,340.676,-44.453,6.0,389.0,388.0,389.0,12341249.0,45061.0,208675.0,968446.0,1283.02919,9.86488,54.5,39.6,46.8,0.992,50.02,0.03989,1289.63737,2772.03052,42.0,208.79394,5.94916,5.5723699999999985,5.5029900000000005,4.55176,5.0,373.62934,347.77291,205.50447,55.5,55.5
2018-07-15 17:46:00,308.01,-93.43700000000001,6.0,389.0,388.0,390.0,12341269.0,45061.0,208678.0,968451.0,1244.295,9.57873,54.5,39.6,46.8,0.968,50.02,0.03989,1250.6181800000004,2594.42285,42.0,217.49336,5.565919999999998,5.58682,5.66509,4.90541,16.0,342.79659,342.78,248.35095,54.5,55.5
2018-07-15 17:51:00,131.47899999999998,193.014,6.0,390.0,391.0,392.0,12341288.0,45061.0,208685.0,968455.0,1096.06667,8.42817,54.5,39.6,46.8,0.38299999999999995,50.02,0.03989,1101.54446,1388.26343,43.0,215.3185,4.63185,4.6974,4.79554,4.93042,5.0,155.86477,215.23822,250.50064,54.5,54.5
2018-07-15 17:56:00,116.164,-72.25,6.0,389.0,388.0,389.0,12341297.0,45061.0,208690.0,968460.0,1104.69599,8.41216,54.5,39.6,46.8,0.815,50.02,0.03989,1097.54243,1235.38586,42.0,226.19277,4.25026,4.44566,4.5495800000000015,4.35597,3.0,157.79716000000005,179.03309,186.28414,54.5,54.5
2018-07-15 18:01:00,319.367,-73.01100000000001,6.0,389.0,389.0,389.0,12341319.0,45061.0,208693.0,968465.0,1259.33249,9.68078,54.5,39.6,45.8,0.965,50.02,0.03989,1264.62499,2661.8689,42.0,208.79394,5.7339,5.61422,5.23444,4.82685,5.0,351.59994,334.52969,257.1837,54.5,54.5
2018-07-15 18:06:00,287.64599999999996,90.96600000000001,6.0,392.0,391.0,392.0,12341345.0,45061.0,208695.0,968471.0,1212.62938,9.26258,54.5,39.6,45.8,0.902,50.02,0.03989,1204.59537,2332.50757,42.0,208.79394,4.60811,5.0503300000000015,5.26424,5.10588,5.0,314.99303,346.8589100000001,310.87031,54.5,54.5
2018-07-15 18:11:00,253.416,-108.015,6.0,389.0,388.0,390.0,12341366.0,45061.0,208700.0,968475.0,1171.08881,8.972430000000003,54.5,39.6,45.8,0.9209999999999999,50.02,0.03989,1171.57908,2271.80615,42.0,208.79394,4.9933,5.0121400000000005,4.98655,5.01725,5.0,277.90178,271.61728,291.70081,54.5,54.5
2018-07-15 18:16:00,274.514,-101.544,6.0,388.0,387.0,389.0,12341391.0,45061.0,208705.0,968484.0,1203.32473,9.21656,54.5,39.6,45.8,0.9109999999999999,50.02,0.03989,1204.59537,2415.69092,42.0,208.79394,5.02711,4.89498,5.08469,5.209980000000002,5.0,303.04831,332.68106,316.33962,54.5,54.5
2018-07-15 18:21:00,191.472,135.053,6.0,391.0,391.0,392.0,12341411.0,45061.0,208712.0,968490.0,1102.44489,8.44017,54.5,39.6,45.8,0.9059999999999999,50.02,0.03989,1101.54446,1927.83142,42.0,208.79394,4.62256,4.64016,4.71813,5.03616,5.0,201.10134,207.92459,278.46312,54.5,54.5
2018-07-15 18:26:00,174.68200000000002,-89.071,6.0,388.0,387.0,388.0,12341427.0,45061.0,208717.0,968496.0,1102.33978,8.43017,54.5,39.6,45.8,0.8959999999999999,50.02,0.03989,1100.54395,1763.7128899999998,41.0,208.79394,4.86301,4.43228,4.3205,4.70289,5.0,202.50767,195.34138,235.81939,54.5,54.5
2018-07-15 18:31:00,131.13,400.98199999999997,6.0,394.0,393.0,394.0,12341444.0,45061.0,208725.0,968501.0,1105.79155,8.41816,54.5,39.6,45.8,0.302,50.02,0.03989,1099.54344,1380.39478,42.0,208.79394,4.19345,4.24845,4.3787400000000005,4.7145199999999985,5.0,164.64802,196.76177,232.19933,54.5,54.5
2018-07-15 18:36:00,99.76799999999999,-75.334,6.0,388.0,386.0,388.0,12341457.0,45061.0,208731.0,968506.0,1093.89065,8.416160000000001,53.5,38.6,45.8,0.78,50.02,0.03989,1098.54294,1062.27454,41.0,208.79394,3.32689,3.28765,3.8711,4.44399,5.0,132.09708999999998,150.9208,197.76598,54.5,54.5
2018-07-15 18:41:00,92.56,440.462,6.0,394.0,394.0,395.0,12341469.0,45061.0,208737.0,968512.0,1099.12826,8.420160000000001,53.5,38.6,45.8,0.215,50.02,-0.00997,1100.54395,1088.12878,42.0,215.3185,3.47157,3.68963,4.25617,4.308680000000002,5.0,127.49623,170.77112,182.77114,53.5,54.5
2018-07-15 18:46:00,58.964,-97.316,6.0,388.0,386.0,387.0,12341476.0,45061.0,208744.0,968518.0,1095.27135,8.42817,53.5,38.6,45.8,0.47700000000000004,50.02,0.00997,1100.54395,707.0589,41.0,215.3185,3.5244,3.39791,3.2986699999999995,3.85252,5.0,83.91934,94.65386,140.72863999999998,53.5,53.5
2018-07-15 18:51:00,11.106,-91.523,6.0,398.0,397.0,398.0,12341479.0,45061.0,208746.0,968524.0,1095.73655,8.42817,52.5,38.6,44.8,0.21600000000000003,50.02,0.00997,1100.54395,327.1131,40.0,215.3185,2.89271,2.93128,3.0072400000000004,3.4189199999999995,5.0,36.35283,40.31377,88.14698,53.5,53.5
2018-07-15 19:15:00,50.391000000000005,-101.245,6.0,391.0,390.0,390.0,12341481.0,45067.0,208752.0,968537.0,1098.69302,8.436169999999999,50.5,38.6,43.8,0.493,50.019,0.0,1099.54344,663.2189900000002,51.0,206.61909,3.70004,3.42126,3.06705,3.05477,5.0,78.02416,66.26626999999999,28.9028,50.5,50.5
2018-07-15 19:20:00,37.214,-73.86399999999999,6.0,391.0,389.0,391.0,12341485.0,45067.0,208755.0,968542.0,1100.7490699999996,8.436169999999999,50.5,38.6,43.8,0.498,50.019,0.0,1098.54294,572.16693,70.0,206.61909,3.3085,3.2191400000000003,3.14522,3.1520200000000003,5.0,66.98051,67.99566999999999,56.16661,50.5,50.5
2018-07-15 19:25:00,8.107999999999999,-82.04,6.0,390.0,389.0,390.0,12341487.0,45067.0,208758.0,968547.0,1106.75204,8.426160000000001,50.5,38.6,43.8,0.14,50.019,0.00997,1100.54395,314.74802,42.0,206.61909,3.37764,3.61986,2.85146,3.10259,5.0,37.73755,31.73488,50.82196,50.5,50.5
2018-07-15 19:30:00,-0.742,212.50400000000002,6.0,395.0,395.0,396.0,12341488.0,45067.0,208762.0,968552.0,1099.54847,8.426160000000001,50.5,38.6,43.8,0.057999999999999996,50.019,-0.00997,1101.54446,166.36681000000004,41.0,206.61909,2.95015,2.79178,2.79665,2.99325,5.0,26.52464,38.46196,44.25179,50.5,50.5
2018-07-15 19:35:00,66.191,-63.717,6.0,391.0,390.0,391.0,12341492.0,45067.0,208765.0,968557.0,1095.52647,8.442169999999999,50.5,38.6,42.8,0.737,50.019,-0.00997,1100.54395,795.86279,40.0,206.61909,3.10012,3.18063,3.38818,3.17895,5.0,93.0591,85.81553000000002,61.92421,50.5,50.5
2018-07-15 19:40:00,51.518,-85.43299999999999,6.0,391.0,390.0,391.0,12341495.0,45067.0,208768.0,968561.0,1103.64548,8.44617,50.5,38.6,42.8,0.573,50.019,-0.00997,1102.54489,713.80353,41.0,206.61909,3.63455,3.35299,3.2837,3.2254400000000003,5.0,70.12294,66.26966999999999,65.94615,50.5,50.5
2018-07-15 19:45:00,37.167,-83.259,6.0,391.0,390.0,391.0,12341499.0,45067.0,208771.0,968566.0,1107.56244,8.42817,50.5,38.6,42.8,0.41100000000000003,50.019,-0.00997,1100.54395,571.0427900000002,40.0,206.61909,3.19538,3.4109300000000005,3.34332,3.26987,5.0,61.72773000000001,65.89053,67.11334000000001,50.5,50.5
2018-07-15 19:50:00,18.155,170.459,6.0,393.0,391.0,392.0,12341501.0,45067.0,208775.0,968571.0,1095.30131,8.43017,50.5,38.6,42.8,0.43200000000000005,50.019,-0.01995,1100.54395,553.05719,40.0,210.96879,2.61923,2.35432,2.79303,3.07392,11.0,55.70831999999999,56.08343000000001,60.34534,50.5,50.5
2018-07-15 19:55:00,10.238999999999999,-0.408,6.0,388.0,389.0,389.0,12341502.0,45067.0,208781.0,968575.0,1102.65503,8.43217,50.5,38.6,42.8,0.255,50.019,-0.00997,1101.54446,218.07541,41.0,213.14365,2.63382,2.7444900000000003,2.67544,2.85412,5.0,36.70254,38.9297,47.67555,50.5,50.5
2018-07-15 20:00:00,6.716,-88.33200000000001,6.0,387.0,386.0,387.0,12341504.0,45067.0,208787.0,968580.0,1096.4269,8.44818,50.5,38.6,42.8,0.134,50.019,-0.00997,1102.54489,314.74802,41.0,221.84307,2.92795,2.75619,2.82272,2.96611,5.0,28.73221,30.111490000000003,44.96583,50.5,50.5
2018-07-15 20:06:00,82.81299999999999,118.146,6.0,389.0,388.0,389.0,12341507.0,45067.0,208793.0,968586.0,1107.84752,8.43217,50.5,38.6,42.8,0.551,50.019,0.04987,1100.54395,1013.93817,40.0,221.84307,3.21868,2.9453400000000003,3.32477,3.09172,5.0,105.14858,100.71851,60.18369000000001,50.5,50.5
2018-07-15 20:11:00,-16.204,312.30400000000003,6.0,395.0,394.0,393.0,12341513.0,45067.0,208798.0,968591.0,1106.63198,8.420160000000001,50.5,38.6,42.8,0.08199999999999999,50.019,0.04987,1100.54395,76.4388,40.0,228.36763,3.37776,3.4258900000000003,3.23978,3.33721,5.0,19.9378,38.56634,77.33039000000002,50.5,50.5
2018-07-15 20:16:00,-5.176,257.111,6.0,393.0,392.0,393.0,12341514.0,45067.0,208804.0,968596.0,1107.77252,8.42216,50.5,38.6,42.8,0.048,50.019,0.04987,1100.54395,358.58789,40.0,256.6409,3.1109,2.88717,3.06568,3.15872,5.0,33.896840000000005,40.47718,53.78036,50.5,50.5
2018-07-15 20:21:00,6.7010000000000005,141.67,6.0,390.0,389.0,390.0,12341515.0,45067.0,208808.0,968600.0,1097.20728,8.44617,50.5,38.6,42.8,0.72,50.019,0.04987,1101.54446,410.29651,40.0,274.03984,3.6001,2.96916,2.6562,2.9601900000000003,5.0,32.46461,51.79361,49.96129000000001,50.5,50.5
2018-07-15 20:26:00,148.41899999999998,209.627,6.0,395.0,395.0,395.0,12341523.0,45067.0,208812.0,968605.0,1109.97865,8.43217,50.5,38.6,42.8,0.368,50.019,0.04987,1103.5454,1433.22742,40.0,274.03984,4.66338,4.3658,4.1554,3.5451300000000003,5.0,167.44427,158.32458,96.20584,50.5,50.5
2018-07-15 20:31:00,52.47,197.775,6.0,390.0,390.0,391.0,12341534.0,45067.0,208816.0,968610.0,1098.49789,8.43017,50.5,38.6,42.8,0.349,50.019,0.04987,1099.54344,707.0589,40.0,274.03984,3.76349,3.5796900000000003,3.83236,3.94858,10.0,86.90525,128.57034,135.69775,50.5,50.5
2018-07-15 20:36:00,97.667,-79.223,6.0,389.0,388.0,389.0,12341539.0,45067.0,208820.0,968615.0,1100.7490699999996,8.42416,50.5,38.6,42.8,0.7390000000000001,50.019,0.04987,1099.54344,1027.42737,39.0,289.2639200000001,3.05555,2.9370700000000003,3.36161,3.42805,5.0,125.11643,125.91955,111.14144,50.5,50.5
2018-07-15 20:41:00,47.33,-79.247,6.0,389.0,388.0,390.0,12341545.0,45067.0,208825.0,968619.0,1099.08321,8.42416,50.5,38.6,42.8,0.53,50.019,0.04987,1099.54344,674.4599599999998,39.0,289.2639200000001,3.2508,3.04878,3.14553,3.34804,5.0,79.36565999999998,84.31715,100.0787,50.5,50.5
2018-07-15 20:46:00,33.999,-90.516,6.0,389.0,388.0,389.0,12341550.0,45067.0,208829.0,968624.0,1107.89257,8.43817,50.5,38.6,42.8,0.355,50.019,0.04987,1100.54395,551.9331099999998,40.0,289.2639200000001,2.53173,2.8328900000000004,3.11419,3.31976,5.0,61.85627,82.28156,93.87612,50.5,50.5
2018-07-15 20:51:00,27.914,54.952,6.0,392.0,392.0,391.0,12341552.0,45067.0,208834.0,968629.0,1099.71357,8.42817,49.5,38.6,42.8,0.012,50.019,0.04987,1100.54395,373.2012,39.0,289.2639200000001,3.07514,3.07347,2.62469,2.8937,5.0,49.45719,48.71487,66.15793000000001,50.5,50.5
2018-07-15 20:56:00,110.931,-98.369,6.0,388.0,388.0,389.0,12341556.0,45067.0,208839.0,968634.0,1107.93754,8.426160000000001,49.5,38.6,42.8,0.7559999999999999,50.019,-0.00997,1102.54489,1174.68457,39.0,278.38958,3.84733,3.59605,3.49082,3.11651,5.0,134.22111999999998,123.8343,77.14659,49.5,50.5
2018-07-15 21:01:00,70.285,191.828,6.0,390.0,389.0,391.0,12341564.0,45067.0,208844.0,968638.0,1108.26781,8.42817,49.5,38.6,42.8,0.9109999999999999,50.019,-0.00997,1101.54446,764.38806,40.0,278.38958,3.9384,3.4365,3.53787,3.4214800000000003,5.0,95.69842,106.76753,102.98102,49.5,49.5
2018-07-15 21:06:00,59.425,-98.022,6.0,388.0,387.0,388.0,12341568.0,45067.0,208849.0,968643.0,1094.7461,8.43217,49.5,38.6,42.8,0.62,50.019,-0.00997,1100.54395,700.3143299999998,39.0,278.38958,3.74631,3.68446,3.2305,3.27529,5.0,82.92973,74.19983,83.43223,49.5,49.5
2018-07-15 21:11:00,59.181000000000004,-85.58,6.0,389.0,387.0,389.0,12341573.0,45067.0,208855.0,968648.0,1106.70699,8.426160000000001,49.5,38.6,42.8,0.713,50.019,-0.00997,1099.54344,738.53375,39.0,278.38958,3.6723,3.52736,3.40356,3.3429,5.0,87.03778,84.33707,83.33675,49.5,49.5
2018-07-15 21:16:00,14.844000000000001,248.032,6.0,392.0,392.0,393.0,12341576.0,45067.0,208861.0,968653.0,1106.1517,8.42216,49.5,38.6,42.8,0.043,50.019,-0.00997,1100.54395,603.64172,39.0,278.38958,3.33522,3.28177,3.00204,3.13738,5.0,45.20569,49.87709,66.16184,49.5,49.5
2018-07-15 21:21:00,-12.532,-82.939,6.0,388.0,387.0,388.0,12341577.0,45068.0,208867.0,968657.0,1101.3943,8.42817,49.5,38.6,42.8,0.19,50.019,0.03989,1100.54395,152.87761,39.0,278.38958,2.61714,2.6119,2.58632,2.93209,5.0,18.97736,15.2809,41.93084,49.5,49.5
2018-07-15 21:26:00,-17.703,88.27600000000001,6.0,390.0,389.0,390.0,12341577.0,45069.0,208874.0,968661.0,1107.66741,8.436169999999999,50.5,38.6,42.8,0.156,50.019,0.00997,1101.54446,249.5502,40.0,278.38958,2.70143,2.61888,2.38248,2.55773,5.0,13.2138,7.85561,21.23053,49.5,49.5
2018-07-15 23:21:00,86.551,302.649,6.0,391.0,391.0,390.0,12341581.0,45078.0,208883.0,968676.0,1100.05871,8.420160000000001,48.5,36.6,39.8,0.409,50.019,-0.02992,1097.54243,950.98865,49.0,432.8052,3.34271,3.7363,3.78029,3.2909900000000003,5.0,113.12092,118.99833999999998,48.41572,48.5,47.5
2018-07-15 23:26:00,104.84100000000001,-35.62,6.0,389.0,388.0,388.0,12341588.0,45078.0,208889.0,968679.0,1106.87209,8.42817,48.5,36.6,39.8,0.956,50.019,-0.02992,1100.54395,1046.53711,69.0,441.50467,3.76782,3.83208,3.74719,3.43928,5.0,122.11284,109.64391,81.09877,48.5,48.5
2018-07-15 23:31:00,162.55700000000002,90.682,6.0,393.0,391.0,393.0,12341598.0,45078.0,208895.0,968681.0,1094.46095,8.43217,49.5,36.6,39.8,0.43200000000000005,50.019,-0.02992,1100.54395,1355.66455,41.0,441.50467,4.81033,4.4499900000000014,4.25395,3.73038,5.0,179.34467,161.44458,112.90871,48.5,48.5
2018-07-15 23:36:00,188.449,264.024,6.0,392.0,391.0,393.0,12341612.0,45078.0,208901.0,968683.0,1100.23883,8.416160000000001,49.5,36.6,39.8,0.6859999999999999,50.019,-0.02992,1099.54344,1787.31897,40.0,452.37901,4.7356099999999985,4.55457,4.622,4.16922,5.0,202.34031,214.11909,160.98739,49.5,48.5
2018-07-15 23:41:00,150.469,-68.70100000000001,6.0,389.0,388.0,389.0,12341626.0,45078.0,208907.0,968686.0,1102.30982,8.420160000000001,50.5,36.6,39.8,0.9129999999999999,50.019,-0.02992,1100.54395,1439.97205,38.0,452.37901,4.19961,4.04346,4.065930000000002,4.2257099999999985,5.0,162.19466,153.47498000000004,176.45766,49.5,49.5
2018-07-15 23:46:00,90.206,-10.312999999999999,6.0,391.0,390.0,391.0,12341637.0,45078.0,208911.0,968690.0,1106.42184,8.426160000000001,50.5,37.6,40.8,0.951,50.019,-0.02992,1100.54395,937.49945,37.0,452.37901,3.3087699999999995,3.4636400000000003,3.77528,4.09819,5.0,103.14236,125.60031,157.21152,50.5,49.5
2018-07-15 23:51:00,53.131,111.86,6.0,392.0,391.0,394.0,12341645.0,45078.0,208914.0,968693.0,1105.6715,8.426160000000001,50.5,37.6,40.8,0.9209999999999999,50.019,-0.02992,1098.54294,538.44391,37.0,452.37901,3.33172,3.3476800000000004,3.38518,3.83154,5.0,73.93454,86.10295,124.73044,50.5,50.5
2018-07-15 23:56:00,121.895,-39.029,6.0,391.0,391.0,392.0,12341652.0,45078.0,208917.0,968697.0,1102.44489,8.43217,50.5,38.6,41.8,0.946,50.019,-0.02992,1100.54395,1151.07837,37.0,463.25335,4.2941,3.94684,3.87234,3.67529,5.0,129.1822,122.73935,109.15148,50.5,50.5
2018-07-16 00:01:00,107.32700000000001,-99.34200000000001,6.0,388.0,387.0,388.0,12341661.0,45078.0,208921.0,968700.0,1099.11324,8.43217,51.5,38.6,41.8,0.732,50.019,-0.02992,1100.54395,1065.64685,37.0,463.25335,3.82282,3.7362,3.9648,3.78434,5.0,124.02313999999998,138.50808999999998,120.12012,50.5,50.5
2018-07-16 00:06:00,121.32799999999999,253.078,6.0,391.0,392.0,393.0,12341671.0,45078.0,208926.0,968705.0,1105.89658,8.416160000000001,51.5,39.6,42.8,0.774,50.019,0.0,1099.54344,1111.73486,38.0,463.25335,4.26582,4.08473,3.80729,3.80744,5.0,139.98555,139.22548,131.26188,51.5,50.5
2018-07-16 00:11:00,102.12700000000001,228.65400000000002,6.0,393.0,392.0,391.0,12341682.0,45078.0,208931.0,968709.0,1106.79708,8.42416,51.5,39.6,42.8,0.654,50.019,0.0,1100.54395,1008.31769,38.0,463.25335,3.886730000000001,4.07163,4.03636,3.98819,5.0,123.23585,140.44306,145.13416999999995,51.5,51.5
2018-07-16 00:16:00,101.455,-70.288,6.0,390.0,389.0,390.0,12341692.0,45078.0,208936.0,968713.0,1101.24429,8.44417,52.5,39.6,43.8,0.831,50.019,0.0,1100.54395,1028.55151,38.0,467.60308,3.5702800000000003,3.636730000000001,3.8752,3.993430000000001,5.0,121.64339,123.59434,136.5718,51.5,51.5
2018-07-16 00:21:00,110.086,-43.913999999999994,6.0,389.0,388.0,389.0,12341700.0,45078.0,208941.0,968717.0,1095.93168,8.43017,52.5,40.6,44.8,0.9309999999999999,50.019,0.0,1100.54395,1194.91821,37.0,467.60308,4.2437,4.1906,3.77727,3.85253,5.0,137.6053,122.99579,125.09397,52.5,51.5
2018-07-16 00:26:00,78.958,-64.706,6.0,389.0,389.0,389.0,12341709.0,45078.0,208947.0,968722.0,1095.93168,8.43017,52.5,40.6,44.8,0.7509999999999999,50.019,0.0,1101.54446,904.90051,37.0,474.12769,3.71467,3.63542,3.72601,3.88489,5.0,103.59708,107.53929,122.68043,52.5,52.5
2018-07-16 00:31:00,23.18,-79.875,6.0,389.0,388.0,388.0,12341713.0,45078.0,208952.0,968726.0,1100.17877,8.43417,52.5,40.6,44.8,0.273,50.019,-0.00997,1101.54446,430.5303,37.0,480.65229000000005,2.42323,2.55302,2.54615,3.32044,3.0,47.29593,45.72014,88.11927,52.5,52.5
2018-07-16 00:36:00,25.909000000000002,-91.714,6.0,388.0,387.0,388.0,12341714.0,45079.0,208958.0,968731.0,1096.3519,8.43817,52.5,40.6,44.8,0.306,50.019,-0.00997,1101.54446,463.12921,38.0,480.65229000000005,3.58739,3.3981800000000004,2.94681,2.95464,5.0,47.33304,36.25127,54.93001,52.5,52.5
2018-07-16 00:46:00,0.11599999999999999,-79.919,6.0,388.0,388.0,388.0,12341714.0,45079.0,208967.0,968740.0,1098.87314,8.42817,52.5,40.6,44.8,0.11199999999999999,50.019,0.0,1100.54395,159.62221,36.0,480.65229000000005,2.6165700000000003,2.89597,2.70646,2.5762400000000003,5.0,23.07764,25.53494,27.83408,52.5,52.5
2018-07-16 01:23:00,176.44299999999998,-46.287,6.0,390.0,389.0,390.0,12341720.0,45086.0,208975.0,968752.0,1099.35334,8.43217,50.5,39.6,42.8,0.963,50.019,-0.00997,1100.54395,1658.04749,44.0,445.8544,4.30616,4.21691,4.1832699999999985,3.40017,5.0,188.75328,179.28163999999995,60.12213000000001,50.5,50.5
2018-07-16 01:28:00,243.87099999999998,390.83099999999996,6.0,396.0,395.0,396.0,12341735.0,45086.0,208979.0,968757.0,1135.68634,8.684289999999999,51.5,39.6,42.8,0.52,50.019,-0.00997,1133.56025,2159.39624,65.0,445.8544,4.89251,5.028969999999998,4.76115,4.07106,5.0,256.2237,238.338,151.24602,50.5,50.5
2018-07-16 01:33:00,293.643,-46.817,6.0,391.0,390.0,391.0,12341760.0,45086.0,208982.0,968761.0,1210.67837,9.31861,52.5,39.6,42.8,0.986,50.019,-0.00997,1215.6008,2488.75732,41.0,456.72874,5.70415,5.33087,5.31325,4.83502,5.0,312.56266,312.42459,252.08814,51.5,50.5
2018-07-16 01:38:00,249.922,-120.515,6.0,389.0,388.0,389.0,12341783.0,45086.0,208984.0,968767.0,1146.70176,8.73832,52.5,39.6,42.8,0.897,50.019,-0.00997,1140.56372,2176.25757,38.0,456.72874,4.96434,5.03792,4.9395,4.98529,5.0,259.49225,266.84684,275.95809,52.5,51.5
2018-07-16 01:43:00,172.343,-89.40700000000001,6.0,389.0,388.0,389.0,12341800.0,45086.0,208989.0,968771.0,1108.59794,8.45018,53.5,39.6,42.8,0.857,50.019,-0.00997,1103.5454,1553.5062300000004,38.0,465.42822,4.44278,4.3676,4.4063,4.73355,5.0,180.33805,193.83981,237.60712,52.5,52.5
2018-07-16 01:48:00,118.602,-66.53699999999999,6.0,390.0,389.0,390.0,12341812.0,45086.0,208993.0,968776.0,1102.2198,8.43417,53.5,39.6,43.8,0.866,50.019,-0.00997,1100.54395,1200.53882,37.0,474.12769,3.91257,4.01737,4.0365199999999986,4.3549,5.0,134.86845,136.71544,183.34739,53.5,52.5
2018-07-16 01:53:00,83.14,-74.972,6.0,390.0,389.0,390.0,12341820.0,45086.0,208997.0,968781.0,1107.27729,8.436169999999999,53.5,40.6,43.8,0.722,50.019,-0.00997,1100.54395,867.80524,37.0,480.65229000000005,3.93584,3.81162,3.70679,3.8852,5.0,98.54445,96.22152,133.21455,53.5,53.5
2018-07-16 01:58:00,23.430999999999997,-64.779,6.0,390.0,389.0,389.0,12341824.0,45086.0,209001.0,968784.0,1098.70804,8.420160000000001,53.5,40.6,43.8,0.321,50.019,-0.00997,1098.54294,333.8577,37.0,487.1769,2.90917,2.73615,2.96606,3.48771,5.0,40.69529,45.61234,90.02216,53.5,53.5
2018-07-16 02:03:00,-3.1060000000000003,-72.92,6.0,390.0,388.0,389.0,12341825.0,45087.0,209006.0,968788.0,1099.44336,8.42416,53.5,40.6,44.8,0.053,50.019,0.04987,1100.54395,128.1474,37.0,487.1769,2.37942,2.17653,2.30955,2.88421,5.0,14.08866,11.24238,44.76911,53.5,53.5
2018-07-16 02:55:00,133.106,-70.717,6.0,389.0,388.0,389.0,12341833.0,45096.0,209022.0,968810.0,1103.88558,8.43817,51.5,40.6,42.8,0.914,50.019,0.00997,1101.54446,1344.42358,51.0,456.72874,2.78047,3.49355,3.53732,3.28217,5.0,138.2505,136.29991,76.55755,51.5,50.5
2018-07-16 03:00:00,166.03400000000002,50.619,6.0,392.0,390.0,392.0,12341846.0,45096.0,209026.0,968814.0,1106.0767,8.43017,52.5,40.6,42.8,0.998,50.019,0.00997,1098.54294,1497.30127,69.0,456.72874,3.29956,3.5655,3.73032,3.55798,5.0,179.49552,179.99618999999996,137.74306,51.5,51.5
2018-07-16 03:05:00,146.261,-72.475,6.0,390.0,389.0,390.0,12341860.0,45096.0,209030.0,968818.0,1101.30428,8.43017,53.5,40.6,42.8,0.89,50.019,0.00997,1100.54395,1399.50452,39.0,456.72874,3.96134,3.96806,3.98925,3.76795,5.0,164.86459,161.0517,162.65048000000004,52.5,51.5
2018-07-16 03:10:00,112.06299999999999,113.507,6.0,393.0,393.0,393.0,12341870.0,45096.0,209034.0,968821.0,1101.27432,8.43017,53.5,40.6,42.8,0.614,50.019,0.00997,1100.54395,1151.07837,37.0,456.72874,3.70936,3.74443,3.59934,3.74213,5.0,128.08502,129.77705,143.84041000000005,53.5,52.5
2018-07-16 03:15:00,139.08700000000002,-55.583,6.0,390.0,389.0,390.0,12341883.0,45096.0,209038.0,968825.0,1100.41887,8.436169999999999,53.5,40.6,42.8,0.9229999999999999,50.019,0.00997,1101.54446,1369.15381,37.0,456.72874,4.38227,4.20382,4.2608,4.04095,5.0,150.77706,171.16756,159.32811999999996,53.5,53.5
2018-07-16 03:20:00,122.839,-38.731,6.0,389.0,389.0,389.0,12341894.0,45096.0,209042.0,968829.0,1103.16527,8.442169999999999,53.5,40.6,43.8,0.922,50.019,0.00997,1102.54489,1220.77258,37.0,456.72874,4.21906,3.93121,3.79314,4.00563,5.0,128.12712,134.04378,152.92861000000005,53.5,53.5
2018-07-16 03:25:00,3.04,77.93,6.0,391.0,390.0,391.0,12341899.0,45096.0,209047.0,968833.0,1099.78858,8.42817,54.5,40.6,43.8,0.462,50.019,0.00997,1101.54446,128.1474,38.0,448.02927,2.62351,2.80074,2.83916,3.49202,5.0,23.72207,36.38908,102.03247,53.5,53.5
2018-07-16 05:00:00,168.86,-48.097,6.0,391.0,391.0,391.0,12341910.0,45101.0,209053.0,968843.0,1100.1187,8.44417,51.5,40.6,42.8,0.966,50.019,-0.02992,1101.54446,1600.71838,52.0,443.67954,4.33499,4.56241,4.58266,4.04655,5.0,178.56241,180.6595,99.48421,50.5,50.5
2018-07-16 05:05:00,219.895,-43.815,6.0,393.0,392.0,393.0,12341928.0,45101.0,209056.0,968845.0,1114.78102,8.486189999999999,52.5,40.6,42.8,0.977,50.019,-0.02992,1107.54743,2044.73779,68.0,443.67954,4.5853199999999985,4.93095,4.9614699999999985,4.66339,5.0,234.3197,238.28438,185.06086,51.5,50.5
2018-07-16 05:10:00,123.63,-58.668,6.0,391.0,390.0,391.0,12341943.0,45101.0,209059.0,968849.0,1103.07518,8.43417,52.5,40.6,42.8,0.9259999999999999,50.019,-0.02992,1100.54395,1227.51721,38.0,458.90361,3.58321,3.68356,3.97145,4.54248,5.0,132.0343,130.14134,180.21584,52.5,51.5
2018-07-16 05:15:00,160.366,154.37,6.0,392.0,393.0,392.0,12341953.0,45101.0,209061.0,968852.0,1107.12721,8.43417,53.5,40.6,42.8,0.711,50.019,-0.00997,1100.54395,1588.3532699999996,36.0,458.90361,4.8401,4.66975,4.3249,4.28763,5.0,176.01883999999995,162.13716000000005,158.80097,52.5,52.5
2018-07-16 05:20:00,219.953,-69.876,6.0,391.0,391.0,391.0,12341969.0,45101.0,209065.0,968857.0,1109.3633,8.470189999999999,53.5,40.6,42.8,0.94,50.019,-0.00997,1107.54743,2064.97168,36.0,458.90361,4.5700699999999985,4.86508,4.73436,4.49408,5.0,235.50167,219.09041,189.95461,53.5,52.5
2018-07-16 05:25:00,228.30599999999998,-95.51700000000001,6.0,390.0,389.0,389.0,12341987.0,45101.0,209068.0,968861.0,1112.49981,8.52621,54.5,40.6,43.8,0.92,50.019,-0.00997,1114.5509,2059.35132,35.0,450.20414000000005,4.65212,4.41605,4.6412,4.58186,5.0,240.06623,230.73898,210.52122000000003,53.5,53.5
2018-07-16 05:30:00,268.211,-75.862,6.0,390.0,390.0,391.0,12342007.0,45101.0,209075.0,968865.0,1189.653,9.12851,54.5,40.6,43.8,0.9670000000000001,50.019,-0.00997,1190.5884199999996,2368.47876,36.0,450.20414000000005,4.8664,5.14887,5.10056,4.81989,5.0,293.45644,281.58672,241.22455,54.5,53.5
2018-07-16 05:35:00,380.20300000000003,-81.875,6.0,391.0,390.0,391.0,12342033.0,45101.0,209076.0,968870.0,1315.16,10.107000000000001,54.5,40.6,43.8,0.975,50.019,-0.00997,1320.65265,2899.05396,35.0,450.20414000000005,6.2906,5.95866,5.29371,4.91084,5.0,400.85397,393.3411200000001,310.37306,54.5,54.5
2018-07-16 05:40:00,409.902,-19.951,6.0,392.0,392.0,393.0,12342068.0,45101.0,209078.0,968874.0,1344.24439,10.34511,55.5,40.6,44.8,0.995,50.019,-0.00997,1349.66707,3041.81445,36.0,443.67954,5.97349,5.81418,5.79978,5.38016,5.0,431.97528,437.93772,393.65062,54.5,54.5
2018-07-16 05:45:00,300.307,28.019000000000002,6.0,393.0,392.0,393.0,12342098.0,45101.0,209080.0,968878.0,1213.76992,9.33461,55.5,40.6,44.8,0.99,50.019,-0.00997,1218.60232,2456.15845,35.0,443.67954,5.69045,5.31442,5.199330000000002,5.45207,5.0,315.0594700000001,321.46566,380.19147,55.5,54.5
2018-07-16 05:50:00,272.203,-80.73899999999999,6.0,390.0,390.0,391.0,12342121.0,45101.0,209082.0,968881.0,1195.4459,9.14052,55.5,40.6,44.8,0.968,50.019,-0.00997,1196.59146,2384.21606,35.0,452.37901,5.33413,5.12023,5.11719,5.23572,5.0,297.26394,292.65397,325.52497,55.5,55.5
2018-07-16 05:55:00,309.37,-71.417,6.0,391.0,391.0,392.0,12342147.0,45101.0,209082.0,968886.0,1237.06141,9.5127,55.5,40.6,44.8,0.97,50.019,-0.00997,1242.6141300000004,2580.93359,35.0,452.37901,4.86786,5.20718,5.34957,5.310219999999998,5.0,332.85544,331.88384,331.4096600000001,55.5,55.5
2018-07-16 06:00:00,265.784,-58.452,6.0,391.0,391.0,392.0,12342171.0,45101.0,209083.0,968890.0,1188.00216,9.08249,55.5,40.6,44.8,0.9740000000000001,50.019,-0.00997,1185.58596,2328.01123,35.0,452.37901,4.65123,4.75611,4.947030000000002,5.23456,5.0,290.94303,293.68556,318.57375,55.5,55.5
2018-07-16 06:06:00,375.55800000000005,112.848,6.0,392.0,391.0,392.0,12342202.0,45101.0,209084.0,968895.0,1314.31956,10.01295,56.5,40.6,44.8,0.905,50.019,-0.00997,1305.64519,2825.9873,35.0,452.37901,5.30728,4.85385,5.21627,5.21742,5.0,391.33869,388.58084,338.90084,55.5,55.5
2018-07-16 06:11:00,371.075,-56.221000000000004,6.0,392.0,391.0,392.0,12342233.0,45101.0,209085.0,968898.0,1306.56086,10.00094,56.5,40.6,44.8,0.9840000000000001,50.019,-0.00997,1304.64469,2828.2356,35.0,452.37901,5.16111,5.45061,5.56676,5.350230000000002,5.0,388.83009,388.09566,372.87084,56.5,55.5
2018-07-16 06:16:00,290.153,-37.659,6.0,391.0,390.0,391.0,12342261.0,45101.0,209085.0,968902.0,1227.74181,9.40065,56.5,40.6,44.8,0.995,50.019,-0.00997,1226.60631,2496.62622,35.0,452.37901,5.32163,5.41795,5.38489,5.40814,5.0,321.35978,321.58869,356.38256,56.5,56.5
2018-07-16 06:21:00,359.338,-49.908,6.0,391.0,391.0,391.0,12342285.0,45101.0,209087.0,968906.0,1293.6544199999996,9.83886,56.5,40.6,44.8,0.991,50.019,-0.00997,1286.636,2724.81836,34.0,452.37901,5.0273400000000015,5.51389,5.3007800000000005,5.2912300000000005,5.0,371.32459,365.52609,341.79681,56.5,56.5
2018-07-16 06:26:00,319.934,-24.781,6.0,391.0,391.0,392.0,12342315.0,45101.0,209087.0,968910.0,1263.53439,9.69079,57.5,40.6,44.8,0.991,50.019,-0.00997,1265.6255,2686.59888,35.0,452.37901,4.9351400000000005,5.19824,5.3213300000000014,5.32226,5.0,354.13144,359.57922,364.56747,56.5,56.5
2018-07-16 06:31:00,177.07,-67.09899999999999,6.0,390.0,389.0,390.0,12342335.0,45101.0,209091.0,968914.0,1108.14769,8.44617,57.5,40.6,44.8,0.93,50.019,-0.00997,1100.54395,1806.42859,35.0,443.67954,4.6356,4.4607199999999985,4.51079,4.9114,5.0,203.70992,205.27358,290.21444,57.5,56.5
2018-07-16 06:36:00,184.739,-27.778000000000002,6.0,390.0,390.0,390.0,12342350.0,45101.0,209094.0,968918.0,1107.66741,8.426160000000001,56.5,39.6,44.8,0.991,50.019,-0.00997,1100.54395,1830.03479,34.0,443.67954,4.03319,4.50052,4.76277,4.74624,5.0,212.0763,215.17227000000003,237.76711,57.5,57.5
2018-07-16 06:41:00,206.475,-31.336,6.0,391.0,390.0,391.0,12342367.0,45101.0,209097.0,968921.0,1103.99062,8.47219,56.5,39.6,44.8,0.99,50.019,-0.00997,1104.54591,2017.75952,35.0,443.67954,5.20597,5.19859,4.80348,4.72891,5.0,234.75547000000003,231.74961,232.22156,56.5,57.5
2018-07-16 06:46:00,224.085,-46.146,6.0,390.0,390.0,390.0,12342385.0,45101.0,209102.0,968925.0,1123.87546,8.66428,55.5,39.6,43.8,0.982,50.019,-0.00997,1129.55829,2104.31519,35.0,443.67954,4.6872300000000005,5.03892,4.9131,4.80098,5.0,251.64247000000003,257.41189,245.92861,56.5,56.5
2018-07-16 06:51:00,153.02100000000002,118.071,6.0,394.0,393.0,395.0,12342401.0,45101.0,209107.0,968928.0,1101.27432,8.43217,55.5,38.6,43.8,0.413,50.019,-0.00997,1100.54395,1516.41089,35.0,443.67954,4.39993,4.22836,4.3121,4.56099,5.0,180.26273,192.23816,225.53745,55.5,56.5
2018-07-16 06:56:00,94.079,-63.485,6.0,389.0,389.0,389.0,12342412.0,45101.0,209110.0,968932.0,1101.16929,8.416160000000001,55.5,38.6,43.8,0.826,50.019,-0.00997,1099.54344,1092.62524,34.0,443.67954,3.98522,3.86481,3.93781,4.2504,5.0,126.20096,139.05816000000002,183.31023,55.5,55.5
2018-07-16 07:01:00,96.725,162.185,6.0,391.0,390.0,391.0,12342421.0,45101.0,209114.0,968936.0,1094.68604,8.426160000000001,54.5,38.6,43.8,0.29600000000000004,50.019,-0.00997,1099.54344,1104.99036,34.0,443.67954,4.01797,3.76675,3.8114,3.938180000000001,5.0,129.26559,133.85789,148.67306000000005,55.5,55.5
2018-07-16 07:06:00,154.386,-85.307,6.0,391.0,390.0,390.0,12342431.0,45101.0,209117.0,968940.0,1101.97969,8.42817,54.5,38.6,43.8,0.8809999999999999,50.019,-0.00997,1101.54446,1593.97375,34.0,443.67954,4.44402,4.1909800000000015,4.22352,3.95727,5.0,182.25062,174.98384,151.22758000000005,54.5,55.5
2018-07-16 07:11:00,179.359,161.371,6.0,391.0,390.0,391.0,12342445.0,45101.0,209120.0,968944.0,1094.83612,8.42817,54.5,37.6,42.8,0.9640000000000001,50.019,-0.00997,1099.54344,1770.45752,35.0,443.67954,4.50995,4.51979,4.4332699999999985,4.2485300000000015,5.0,201.12678,206.59259,183.24094,54.5,54.5
2018-07-16 07:16:00,201.86900000000003,-89.64299999999999,6.0,390.0,388.0,390.0,12342461.0,45101.0,209124.0,968947.0,1103.28525,8.44818,53.5,37.6,42.8,0.907,50.019,-0.00997,1101.54446,1964.92676,34.0,443.67954,4.57163,4.55881,4.5139,4.37562,5.0,231.94633,229.86878,203.91311,54.5,54.5
2018-07-16 07:21:00,267.32599999999996,20.658,6.0,392.0,391.0,392.0,12342480.0,45101.0,209130.0,968952.0,1179.64305,9.03447,53.5,37.6,42.8,0.971,50.019,-0.00997,1179.58299,2306.65332,35.0,443.67954,5.63495,5.18356,5.05989,4.66218,5.0,288.27019,277.90881,239.70484,53.5,54.5
2018-07-16 07:26:00,278.248,-58.643,6.0,391.0,390.0,390.0,12342504.0,45101.0,209133.0,968955.0,1208.15713,9.25657,53.5,37.6,42.8,0.966,50.019,-0.00997,1209.5978300000004,2422.43555,35.0,443.67954,5.19816,4.88594,4.89853,4.87065,5.0,307.58734,310.0277200000001,285.89525,53.5,53.5
2018-07-16 07:36:00,251.394,-48.582,6.0,391.0,390.0,391.0,12342547.0,45101.0,209139.0,968963.0,1171.97429,9.02246,53.5,36.6,41.8,0.9840000000000001,50.019,-0.00997,1173.58009,2281.92285,35.0,439.3298,5.8489900000000015,5.22208,5.21255,4.97286,5.0,284.84309,301.51887,283.82884,53.5,53.5
2018-07-16 07:41:00,171.53400000000002,-58.62,6.0,390.0,389.0,390.0,12342561.0,45101.0,209142.0,968967.0,1103.16527,8.43417,53.5,36.6,41.8,0.9359999999999999,50.019,0.03989,1101.54446,1763.7128899999998,34.0,439.3298,4.2889,4.22075,3.81177,4.37926,5.0,195.33442,177.50203,220.48841,53.5,53.5
2018-07-16 07:46:00,123.01100000000001,-76.041,6.0,390.0,389.0,390.0,12342574.0,45101.0,209145.0,968971.0,1095.39141,8.426160000000001,52.5,36.6,41.8,0.858,50.019,0.03989,1099.54344,1329.8103,34.0,439.3298,3.82934,4.06216,4.04009,4.25626,5.0,151.48577,165.48753,194.57066,53.5,53.5
2018-07-16 07:51:00,154.911,-21.997,6.0,391.0,391.0,393.0,12342583.0,45101.0,209148.0,968976.0,1107.6074199999996,8.43217,52.5,36.6,41.8,0.9129999999999999,50.019,0.00997,1100.54395,1536.64478,34.0,439.3298,4.28611,4.28496,4.25379,3.95485,5.0,173.6825,182.96128,162.64828,52.5,53.5
2018-07-16 07:56:00,274.502,-40.111999999999995,6.0,391.0,390.0,391.0,12342603.0,45101.0,209154.0,968979.0,1200.14316,9.23657,52.5,36.6,41.8,0.987,50.019,0.00997,1204.59537,2425.807860000001,36.0,439.3298,5.20874,5.39294,5.13585,4.62707,5.0,302.07747,278.165,230.96877,52.5,52.5
2018-07-16 08:01:00,242.602,247.168,6.0,394.0,394.0,395.0,12342628.0,45101.0,209156.0,968984.0,1142.90492,8.78234,52.5,36.6,41.8,0.8270000000000001,50.019,0.00997,1144.56575,2263.93726,35.0,445.8544,5.06141,4.8498800000000015,4.86903,4.94378,5.0,263.94878,267.60425,282.89569,52.5,52.5
2018-07-16 08:06:00,210.025,-50.157,6.0,391.0,390.0,391.0,12342649.0,45101.0,209160.0,968987.0,1111.98957,8.52421,52.5,35.6,40.8,0.961,50.019,0.00997,1113.5504,2069.46802,35.0,456.72874,3.94426,3.58105,4.1620300000000015,4.86451,5.0,240.61822,244.33898,276.27631,52.5,52.5
2018-07-16 08:11:00,356.23900000000003,-54.668,6.0,391.0,391.0,391.0,12342676.0,45101.0,209162.0,968990.0,1282.71401,9.89889,52.5,35.6,40.8,0.99,50.019,0.00997,1287.63636,2809.1259800000007,36.0,456.72874,4.6780800000000005,5.10221,5.57353,5.3082,5.0,380.70484,409.24122,334.36175,52.5,52.5
2018-07-16 08:21:00,283.177,-53.211000000000006,6.0,391.0,391.0,391.0,12342729.0,45101.0,209167.0,968997.0,1223.37474,9.29459,52.5,35.6,40.8,0.99,50.019,0.03989,1216.60131,2474.14404,36.0,456.72874,5.85762,6.072030000000002,5.00542,5.34206,5.0,305.20688,276.69725,348.2629100000001,52.5,52.5
2018-07-16 08:26:00,305.723,-1.7730000000000001,6.0,392.0,391.0,392.0,12342757.0,45101.0,209168.0,969001.0,1234.27011,9.39264,52.5,35.6,40.8,0.9990000000000001,50.019,0.03989,1226.60631,2531.47314,36.0,456.72874,4.59804,5.0347,5.33255,5.39827,5.0,323.97169,335.82503,351.2060600000001,52.5,52.5
2018-07-16 08:31:00,193.12900000000002,-71.695,6.0,390.0,390.0,391.0,12342777.0,45101.0,209171.0,969005.0,1109.54341,8.44417,52.5,35.6,40.8,0.927,50.019,0.03989,1102.54489,1954.80981,35.0,456.72874,4.02632,4.09641,4.19074,4.88133,5.0,209.05759,207.48509,290.64091,52.5,52.5
2018-07-16 08:36:00,288.154,-81.708,6.0,390.0,390.0,390.0,12342797.0,45101.0,209177.0,969009.0,1221.99396,9.40265,52.5,35.6,40.8,0.95,50.019,0.03989,1222.60428,2502.24658,36.0,456.72874,5.4004699999999985,5.28877,5.25024,5.01392,5.0,321.42009,328.83128,286.56594,52.5,52.5
2018-07-16 08:41:00,253.301,-89.436,6.0,390.0,390.0,390.0,12342814.0,45101.0,209181.0,969013.0,1175.0057,8.94242,52.5,35.6,40.8,0.9420000000000001,50.019,0.02992,1166.57661,2284.17114,37.0,456.72874,4.58056,4.74293,4.93191,4.69549,5.0,274.66522000000003,255.79331,245.95059,52.5,52.5
2018-07-16 08:46:00,339.897,-31.656,6.0,391.0,391.0,392.0,12342836.0,45101.0,209184.0,969017.0,1262.67908,9.73881,52.5,35.6,40.8,0.987,50.019,0.02992,1267.62651,2665.24121,36.0,456.72874,5.4623599999999985,5.54222,5.4298,4.98868,5.0,356.94662,344.18769,286.80891,52.5,52.5
2018-07-16 08:51:00,313.993,-64.942,6.0,391.0,391.0,391.0,12342861.0,45101.0,209185.0,969022.0,1238.65219,9.49469,52.5,35.6,40.8,0.995,50.019,0.02992,1237.61174,2585.42993,36.0,456.72874,5.2966,5.4195,5.09183,5.04408,5.0,330.58,315.44028,308.8984700000001,52.5,52.5
2018-07-16 08:56:00,326.275,-50.718,6.0,390.0,391.0,391.0,12342886.0,45101.0,209186.0,969026.0,1261.47856,9.7088,52.5,35.6,40.8,0.991,50.019,0.02992,1267.62651,2666.36523,36.0,456.72874,5.7964699999999985,5.74835,5.5620400000000005,5.19946,5.0,354.87712,358.07562,320.62513,52.5,52.5
2018-07-16 09:01:00,293.026,-84.63,6.0,390.0,390.0,390.0,12342914.0,45101.0,209186.0,969031.0,1237.87181,9.43666,52.5,35.6,40.8,0.956,50.019,0.02992,1229.60783,2515.73584,36.0,450.20414000000005,4.85853,4.76906,5.05756,5.2468900000000005,5.0,324.83387,327.43716,341.95116,52.5,52.5
2018-07-16 09:16:00,201.265,-79.404,6.0,391.0,390.0,391.0,12342977.0,45101.0,209197.0,969043.0,1100.16375,8.4882,52.5,35.6,40.8,0.919,50.019,0.02992,1105.54641,2005.39429,37.0,450.20414000000005,4.28598,4.09351,4.62258,5.0368900000000005,5.0,235.09512,238.02758,286.09084,52.5,52.5
2018-07-16 09:21:00,257.145,-53.26,6.0,391.0,391.0,392.0,12342996.0,45101.0,209199.0,969047.0,1179.98826,9.04847,52.5,35.6,40.8,0.988,50.019,0.02992,1180.58349,2285.29541,37.0,443.67954,5.00594,5.05395,5.017519999999998,4.9290699999999985,5.0,287.3912200000001,302.4200600000001,274.10609,52.5,52.5
2018-07-16 09:26:00,158.869,-64.921,6.0,391.0,390.0,392.0,12343015.0,45101.0,209201.0,969051.0,1099.29335,8.41416,52.5,35.6,40.8,0.9390000000000001,50.019,0.02992,1097.54243,1560.25073,37.0,443.67954,4.53114,4.4264800000000015,4.68017,4.88807,5.0,194.10327,236.68581,266.87875,52.5,52.5
2018-07-16 09:36:00,203.426,-63.281000000000006,6.0,390.0,390.0,392.0,12343046.0,45101.0,209208.0,969058.0,1100.5239800000004,8.47419,51.5,35.6,40.8,0.9540000000000001,50.019,0.02992,1106.54692,2015.51123,38.0,443.67954,5.33418,5.10249,4.5563699999999985,4.58333,5.0,235.24869,203.35955,221.4343,51.5,52.5
2018-07-16 09:41:00,249.868,61.245,6.0,392.0,392.0,392.0,12343066.0,45101.0,209210.0,969062.0,1152.9148,8.84037,51.5,35.6,40.8,0.8190000000000001,50.019,0.02992,1153.57009,2224.59375,38.0,443.67954,4.78631,4.77104,5.1429300000000016,4.91696,5.0,273.32628,304.20488,259.20992,51.5,51.5
2018-07-16 09:46:00,120.632,-58.908,6.0,390.0,390.0,390.0,12343082.0,45101.0,209214.0,969065.0,1107.72754,8.43817,51.5,35.6,40.8,0.9259999999999999,50.019,0.02992,1101.54446,1325.31384,38.0,443.67954,3.11973,3.15203,3.75279,4.5663,5.0,146.42058,145.77116999999996,223.02209,51.5,51.5
2018-07-16 09:51:00,75.19800000000001,223.187,6.0,395.0,395.0,395.0,12343092.0,45101.0,209218.0,969069.0,1100.38884,8.42416,51.5,35.6,40.8,0.155,50.019,-0.00997,1098.54294,873.42566,38.0,443.67954,3.65116,3.9588,3.53826,4.10686,5.0,110.22191,121.9668,174.21548,51.5,51.5
2018-07-16 09:56:00,129.947,-39.757,6.0,391.0,391.0,391.0,12343104.0,45101.0,209222.0,969073.0,1106.58694,8.436169999999999,51.5,35.6,40.8,0.946,50.019,0.04987,1099.54344,1355.66455,38.0,450.20414000000005,4.00442,4.05671,4.37847,4.13902,5.0,159.36866,211.09019,175.55633,51.5,51.5
2018-07-16 10:01:00,154.911,-33.554,6.0,394.0,394.0,395.0,12343115.0,45101.0,209223.0,969077.0,1101.58943,8.442169999999999,51.5,35.6,40.8,0.983,50.019,0.04987,1099.54344,1608.58704,38.0,450.20414000000005,4.2885300000000015,4.52335,4.40005,4.1658,5.0,185.75067,171.59933,164.90108999999995,51.5,51.5
2018-07-16 10:07:00,63.287,-63.183,6.0,394.0,393.0,394.0,12343120.0,45101.0,209224.0,969083.0,1100.59898,8.420160000000001,50.5,35.6,40.8,0.7040000000000001,50.019,-0.00997,1100.54395,810.47607,38.0,445.8544,4.76491,4.38631,3.856430000000001,3.63736,5.0,96.88725,90.72806,105.93436,51.5,51.5
2018-07-16 10:12:00,79.03399999999999,-65.348,6.0,392.0,392.0,392.0,12343124.0,45101.0,209225.0,969087.0,1101.66451,8.442169999999999,50.5,35.6,40.8,0.779,50.019,-0.00997,1103.5454,975.71881,38.0,445.8544,3.5531300000000003,3.94187,3.75133,3.48231,5.0,98.96328,81.98427,88.97126999999998,50.5,51.5
