date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-16 10:17:00,-22.351999999999997,-90.46600000000001,6.0,391.0,390.0,391.0,12343127.0,45102.0,209227.0,969092.0,1092.99022,8.40215,50.5,35.6,40.8,0.253,50.019,-0.01995,1098.54294,57.3291,38.0,428.45546,2.9555700000000003,3.00716,2.5647900000000003,3.22742,5.0,1.63589,3.12483,59.78276999999999,50.5,50.5
2018-07-16 11:21:00,57.428999999999995,-60.526,6.0,393.0,392.0,393.0,12343132.0,45109.0,209229.0,969106.0,1108.55289,8.43017,49.5,35.6,40.8,0.6609999999999999,50.019,-0.04987,1102.54489,628.37189,44.0,393.65758,3.64066,3.64099,3.66446,3.4905800000000005,5.0,65.78335,83.27566999999998,36.71838,49.5,49.5
2018-07-16 12:06:00,119.11,-32.524,6.0,393.0,393.0,393.0,12343144.0,45112.0,209232.0,969116.0,1101.13918,8.41816,49.5,36.6,40.8,0.9690000000000001,50.019,-0.02992,1098.54294,1201.66284,68.0,393.65758,3.97036,3.91059,4.4405800000000015,3.58679,5.0,138.29795,201.15369,59.94967,49.5,49.5
2018-07-16 12:11:00,113.021,-37.495,6.0,394.0,393.0,393.0,12343154.0,45112.0,209233.0,969119.0,1107.36731,8.43217,50.5,36.6,40.8,0.963,50.019,-0.02992,1100.54395,1117.35535,45.0,389.30784,4.24501,4.1294900000000005,4.06804,3.79713,5.0,127.8682,142.51447,112.56739,49.5,49.5
2018-07-16 12:36:00,7.457000000000001,-71.42,6.0,393.0,392.0,393.0,12343162.0,45113.0,209236.0,969133.0,1094.05574,8.42216,50.5,37.6,41.8,0.066,50.019,0.00997,1100.54395,192.22112,51.0,445.8544,2.76329,2.5670900000000003,2.02054,3.23504,5.0,28.0374,15.08851,38.24545,50.5,50.5
2018-07-16 12:57:00,34.836999999999996,-34.582,6.0,394.0,393.0,394.0,12343172.0,45115.0,209237.0,969139.0,1100.37382,8.40816,51.5,38.6,42.8,0.42200000000000004,50.019,0.00997,1099.54344,378.82172,55.0,415.40625,3.98525,3.988,4.35079,3.98012,5.0,55.65476999999999,134.18159,92.50759,50.5,51.5
2018-07-16 13:25:00,199.475,24.480999999999998,6.0,395.0,394.0,395.0,12343179.0,45117.0,209238.0,969148.0,1106.93208,8.42817,51.5,39.6,43.8,0.9990000000000001,50.019,-0.01995,1099.54344,1882.86755,59.0,393.65758,4.11225,4.2293699999999985,4.24285,3.83781,16.0,220.18619,178.44188,34.633309999999994,51.5,51.5
2018-07-16 13:30:00,59.9,-62.68600000000001,6.0,394.0,393.0,393.0,12343191.0,45117.0,209239.0,969150.0,1101.27432,8.436169999999999,51.5,39.6,43.8,0.6679999999999999,50.019,-0.01995,1103.5454,686.82507,49.0,404.53191,3.66136,3.98727,4.01284,4.16897,5.0,69.1426,91.11816,105.01457,51.5,51.5
2018-07-16 13:47:00,88.495,-42.93600000000001,6.0,394.0,394.0,394.0,12343196.0,45118.0,209241.0,969157.0,1100.16375,8.45218,52.5,40.6,44.8,0.9109999999999999,50.019,0.0,1100.54395,924.01019,48.0,430.63033,2.94334,2.66976,2.9522,3.25748,5.0,102.57049,69.5106,24.34891,52.5,52.5
2018-07-16 14:52:00,68.805,-48.582,6.0,396.0,394.0,395.0,12343208.0,45123.0,209242.0,969174.0,1095.64653,8.40816,52.5,42.6,45.8,0.812,50.019,-0.01995,1095.54142,674.4599599999998,55.0,456.72874,3.94378,3.87086,4.0122800000000005,3.2875300000000003,5.0,96.54616,146.18813,36.00736,52.5,52.5
2018-07-16 14:57:00,76.827,-51.107,6.0,394.0,393.0,394.0,12343210.0,45123.0,209243.0,969179.0,1093.96572,8.420160000000001,52.5,42.6,46.8,0.7859999999999999,50.019,0.02992,1098.54294,752.0228900000002,59.0,456.72874,4.296,4.22575,4.00784,3.28197,5.0,95.26062,93.7853,41.57014,52.5,52.5
2018-07-16 19:32:00,470.39,84.536,6.0,398.0,398.0,398.0,12343237.0,45145.0,209247.0,969212.0,1414.49403,10.84736,52.5,41.6,42.8,0.978,50.019,-0.02992,1413.69864,3277.87549,70.0,452.37901,5.95326,6.00226,6.31758,4.8827300000000005,5.0,498.08319000000006,513.83259,223.22544,51.5,51.5
2018-07-16 19:37:00,282.839,-25.523000000000003,6.0,397.0,397.0,398.0,12343267.0,45145.0,209249.0,969213.0,1188.7825300000004,9.1025,53.5,41.6,42.8,0.992,50.019,-0.02992,1185.58596,2357.23779,47.0,452.37901,4.7907199999999985,4.7106900000000005,4.9110000000000005,5.1193800000000005,5.0,293.27247,311.27312,310.2244100000001,52.5,51.5
2018-07-16 19:42:00,362.76300000000003,-38.501999999999995,6.0,397.0,397.0,398.0,12343297.0,45145.0,209250.0,969215.0,1288.4768,9.81685,54.5,41.6,42.8,0.995,50.019,-0.02992,1281.63346,2718.07373,46.0,452.37901,4.9031400000000005,4.6877,5.0325,5.08826,5.0,366.84578,370.95706,351.726,53.5,52.5
2018-07-16 19:47:00,413.288,-21.069000000000003,6.0,398.0,398.0,398.0,12343326.0,45145.0,209250.0,969218.0,1340.46249,10.25707,54.5,42.6,43.8,0.9990000000000001,50.019,-0.02992,1342.66366,3057.55225,45.0,452.37901,5.8668,6.10317,5.46932,5.12359,5.0,417.37922,373.68722,361.61575,54.5,53.5
2018-07-16 19:52:00,302.295,-51.253,6.0,397.0,397.0,398.0,12343360.0,45145.0,209250.0,969220.0,1210.64834,9.26058,55.5,42.6,43.8,0.993,50.019,-0.02992,1208.59733,2448.28979,45.0,443.67954,5.39409,4.89875,4.97759,5.28969,5.0,309.7795,342.36275,392.583,54.5,54.5
2018-07-16 19:57:00,397.31300000000005,-36.092,6.0,398.0,397.0,399.0,12343397.0,45145.0,209250.0,969222.0,1320.60775,10.14301,56.5,43.6,44.8,0.9990000000000001,50.019,-0.00997,1323.65418,2918.16382,46.0,443.67954,4.92893,4.95539,5.5956,5.55091,5.0,408.57056,448.50009000000006,434.92262,55.5,54.5
2018-07-16 20:02:00,299.353,-50.135,6.0,398.0,397.0,398.0,12343426.0,45145.0,209250.0,969225.0,1236.83632,9.39664,56.5,44.6,45.8,0.9740000000000001,50.019,-0.00997,1230.60833,2529.22485,45.0,443.67954,5.35152,5.77534,5.10646,5.3490199999999986,5.0,320.00988,316.183,391.66741,56.5,55.5
2018-07-16 20:07:00,187.166,99.463,6.0,392.0,391.0,393.0,12343443.0,45145.0,209254.0,969230.0,1103.09019,8.42817,56.5,44.6,46.8,0.9990000000000001,50.019,0.02992,1102.54489,1708.6319600000004,45.0,443.67954,4.0385300000000015,4.05836,4.34082,4.83089,5.0,206.83998,207.88236,281.49272,56.5,56.5
2018-07-16 20:12:00,640.717,-46.953,6.0,391.0,390.0,392.0,12343474.0,45145.0,209258.0,969233.0,1551.03153,11.97192,57.5,44.6,46.8,0.993,50.019,0.0,1558.77041,3987.1826200000014,47.0,443.67954,6.25025,6.52002,6.65592,5.33209,5.0,663.53612,626.8025,378.73697,56.5,56.5
2018-07-16 20:17:00,707.096,254.262,6.0,394.0,393.0,395.0,12343530.0,45145.0,209262.0,969236.0,1583.91283,12.17802,57.5,45.6,46.8,0.8959999999999999,50.019,0.0,1590.7862,4299.682620000001,47.0,437.15493,7.223910000000001,6.96944,6.6585600000000005,6.08182,5.0,703.8915,661.0241900000002,569.51806,57.5,56.5
2018-07-16 20:22:00,749.0169999999999,-58.847,6.0,392.0,392.0,393.0,12343577.0,45145.0,209265.0,969239.0,1631.78643,12.48617,57.5,45.6,47.8,0.998,50.019,0.02992,1629.80553,4517.75781,46.0,437.15493,7.56066,6.697710000000002,6.74918,6.17071,5.0,758.19588,696.2935,583.58988,57.5,57.5
2018-07-16 20:27:00,492.31199999999995,-70.229,6.0,391.0,391.0,392.0,12343633.0,45145.0,209267.0,969243.0,1459.12615,11.1235,58.5,45.6,47.8,0.986,50.019,0.02992,1447.71559,3612.85718,46.0,437.15493,6.06046,5.96429,5.91748,6.36784,5.0,534.82287,577.29169,637.52112,57.5,57.5
2018-07-16 20:32:00,287.997,-18.008,6.0,392.0,392.0,394.0,12343668.0,45145.0,209269.0,969247.0,1202.03411,9.20855,58.5,45.6,47.8,0.985,50.019,0.02992,1204.59537,2442.66919,43.0,437.15493,4.62445,4.78904,4.85305,5.85604,5.0,306.5207200000001,336.75369,508.39675,58.5,57.5
2018-07-16 20:37:00,339.98,-64.108,6.0,392.0,392.0,394.0,12343693.0,45145.0,209269.0,969251.0,1281.1681199999996,9.84487,58.5,45.6,48.8,0.9640000000000001,50.019,0.00997,1287.63636,2715.82568,43.0,437.15493,5.40037,5.48382,5.47006,5.50673,5.0,369.00556,339.31988,392.07084,58.5,58.5
2018-07-16 20:42:00,770.461,-43.556999999999995,6.0,393.0,393.0,395.0,12343738.0,45145.0,209271.0,969255.0,1668.23955,12.77431,58.5,45.6,48.8,0.9990000000000001,50.019,0.02992,1666.82386,4630.16797,45.0,428.45546,7.820689999999999,7.59353,7.25735,6.11104,5.0,810.75875,802.19888,530.91294,58.5,58.5
2018-07-16 20:47:00,755.909,-80.054,6.0,390.0,390.0,393.0,12343802.0,45145.0,209271.0,969260.0,1651.6263,12.67226,58.5,45.6,48.8,0.995,50.019,0.02992,1653.81741,4588.57617,45.0,428.45546,7.2096,6.744210000000002,7.05293,6.834060000000001,5.0,791.25775,819.57025,718.57194,58.5,58.5
2018-07-16 20:52:00,720.802,-65.118,6.0,391.0,391.0,393.0,12343864.0,45145.0,209272.0,969264.0,1617.3344,12.38812,58.5,45.6,48.8,0.996,50.019,0.02992,1617.7996,4363.75635,45.0,428.45546,7.07314,6.7244,6.85845,6.91166,5.0,743.21569,729.0346900000002,740.28225,58.5,58.5
2018-07-16 20:57:00,874.2639999999999,-30.426,6.0,392.0,392.0,394.0,12343933.0,45145.0,209274.0,969268.0,1725.35782,13.28457,59.5,45.6,48.8,0.997,50.019,0.02992,1733.85695,5026.9751,47.0,428.45546,6.61525,6.98579,7.33942,7.15542,5.0,906.60838,916.40075,826.58412,58.5,58.5
2018-07-16 21:02:00,1018.049,-59.812,6.0,392.0,392.0,394.0,12344012.0,45145.0,209276.0,969270.0,1752.22106,13.42063,59.5,46.6,49.8,0.991,50.019,0.02992,1752.8663,5709.30371,47.0,428.45546,8.00809,7.90539,7.78718,7.4721,5.0,1018.11531,966.84675,910.40838,59.5,58.5
2018-07-16 21:07:00,741.2139999999999,28.734,6.0,391.0,391.0,393.0,12344077.0,45145.0,209277.0,969274.0,1631.30622,12.41414,60.5,46.6,49.8,0.9990000000000001,50.019,0.02992,1622.80213,4437.946779999998,45.0,428.45546,6.6349100000000005,6.65089,6.91328,7.20245,5.0,750.91344,770.6451900000002,838.55725,59.5,59.5
2018-07-16 21:12:00,611.0740000000001,-54.813,6.0,391.0,391.0,393.0,12344132.0,45145.0,209281.0,969277.0,1529.31588,11.69978,60.5,46.6,49.8,0.997,50.019,0.02992,1528.75549,3812.9470200000014,45.0,428.45546,5.44416,6.53733,6.43951,6.78785,5.0,621.275,606.28225,723.87788,60.5,59.5
2018-07-16 21:22:00,786.944,-64.038,6.0,392.0,392.0,395.0,12344252.0,45145.0,209286.0,969285.0,1660.43566,12.64825,60.5,46.6,49.8,0.998,50.019,0.00997,1650.81589,4586.32812,45.0,434.98007,7.4771899999999984,7.02803,7.1185800000000015,6.98746,5.0,786.97662,797.2660000000001,759.01112,60.5,60.5
2018-07-16 21:27:00,760.809,-56.021,6.0,392.0,391.0,394.0,12344311.0,45145.0,209288.0,969289.0,1645.90855,12.70828,60.5,46.6,49.8,0.9990000000000001,50.019,0.00997,1652.8169,4521.13037,45.0,434.98007,6.64429,6.5323,6.89301,6.87995,5.0,804.24469,829.7008099999998,747.9165,60.5,60.5
2018-07-16 21:32:00,1006.04,-21.569000000000003,6.0,392.0,392.0,395.0,12344389.0,45145.0,209289.0,969292.0,1763.67171,13.40863,60.5,46.6,49.8,0.995,50.019,0.00997,1753.8668,5648.60254,46.0,441.50467,7.80023,7.66966,7.46887,7.35613,5.0,1027.954,995.88538,897.654,60.5,60.5
2018-07-16 21:37:00,1010.582,192.128,6.0,396.0,395.0,398.0,12344476.0,45145.0,209291.0,969295.0,1760.8952800000004,13.400620000000002,61.5,46.6,49.8,0.973,50.019,0.00997,1749.86477,5422.6582,47.0,445.8544,7.80479,7.86436,7.91202,7.66196,5.0,1000.49131,1109.34825,994.96075,60.5,60.5
2018-07-16 21:42:00,1417.764,-22.041999999999998,6.0,394.0,394.0,396.0,12344571.0,45145.0,209292.0,969297.0,1754.06696,13.43264,61.5,46.6,50.8,0.995,50.019,0.00997,1754.86731,7954.13135,49.0,445.8544,8.38425,8.82992,8.60356,7.99176,5.0,1409.66775,1290.22813,1109.41825,61.5,60.5
2018-07-16 21:47:00,1581.855,-2.7310000000000003,6.0,394.0,394.0,396.0,12344689.0,45145.0,209292.0,969299.0,1740.5152899999996,13.39662,62.5,46.6,50.8,0.9990000000000001,50.019,0.00997,1749.86477,8864.65332,52.0,445.8544,9.32621,9.14626,8.877469999999997,8.52505,5.0,1646.8220000000001,1505.77912,1323.601,61.5,61.5
2018-07-16 21:52:00,1421.914,-14.270999999999999,6.0,393.0,393.0,397.0,12344810.0,45145.0,209293.0,969300.0,1747.6738100000002,13.43864,62.5,46.6,50.8,0.9990000000000001,50.019,0.00997,1757.86883,8027.1982400000015,51.0,445.8544,9.01916,8.686860000000001,8.67999,8.72782,5.0,1426.71638,1404.81225,1412.744,62.5,61.5
2018-07-16 21:57:00,1431.0539999999999,-26.138,6.0,394.0,394.0,396.0,12344929.0,45145.0,209293.0,969302.0,1748.04905,13.41663,62.5,46.6,50.8,0.995,50.019,0.00997,1749.86477,8026.07373,52.0,452.37901,8.2338,8.639560000000001,8.58525,8.68778,5.0,1478.99712,1459.4495,1434.141,62.5,62.5
2018-07-16 22:08:00,1269.566,-28.85,6.0,393.0,393.0,395.0,12345185.0,45145.0,209294.0,969306.0,1766.5380899999998,13.45465,63.5,46.6,51.8,0.997,50.019,0.00997,1755.86782,6955.930659999999,49.0,452.37901,8.32034,7.99586,7.9035199999999985,8.22475,5.0,1221.942,1224.5171300000004,1351.10312,63.5,62.5
2018-07-16 22:13:00,1198.693,13.203,6.0,393.0,393.0,395.0,12345285.0,45145.0,209295.0,969308.0,1745.22757,13.3506,63.5,46.6,51.8,0.995,50.019,0.00997,1744.86238,6463.57471,49.0,445.8544,8.23104,7.97791,7.79563,7.98515,5.0,1242.46875,1291.90938,1281.10388,63.5,63.5
2018-07-16 22:18:00,1061.224,60.501999999999995,6.0,393.0,393.0,396.0,12345382.0,45145.0,209296.0,969311.0,1736.04311,13.38061,63.5,46.6,51.8,0.9940000000000001,50.019,0.00997,1744.86238,5628.36865,47.0,445.8544,8.37628,8.02411,7.95763,7.87011,5.0,1091.61887,1118.01475,1198.83838,63.5,63.5
2018-07-16 22:28:00,912.385,-42.891000000000005,6.0,392.0,391.0,394.0,12345537.0,45145.0,209299.0,969318.0,1748.2439600000002,13.41463,63.5,46.6,52.8,0.9990000000000001,50.019,-0.01995,1749.86477,5148.37793,44.0,441.50467,7.37591,7.4382899999999985,7.20914,7.16476,5.0,942.73862,863.46456,944.07662,63.5,63.5
2018-07-16 22:33:00,898.5110000000001,-49.468,6.0,392.0,392.0,395.0,12345608.0,45145.0,209301.0,969321.0,1745.15249,13.37661,63.5,46.6,52.8,0.99,50.019,-0.01995,1743.86202,5074.1875,45.0,441.50467,7.02513,7.101539999999999,7.320089999999999,7.193010000000001,5.0,931.492,932.25506,919.98681,63.5,63.5
2018-07-16 22:38:00,945.5989999999999,-49.415,6.0,393.0,393.0,396.0,12345685.0,45145.0,209302.0,969324.0,1752.22106,13.41663,63.5,45.6,52.8,0.997,50.019,-0.01995,1749.86477,5168.61182,45.0,441.50467,7.21155,6.56167,6.9047800000000015,7.12875,5.0,940.64238,960.87612,943.92025,63.5,63.5
2018-07-16 22:43:00,1244.813,-30.559,6.0,394.0,394.0,398.0,12345775.0,45145.0,209302.0,969327.0,1749.32465,13.38262,63.5,45.6,52.8,0.9990000000000001,50.019,-0.01995,1749.86477,6808.67383,47.0,432.8052,8.6466,8.65436,8.18248,7.50865,5.0,1272.12438,1231.47612,1050.0506300000004,63.5,63.5
2018-07-16 22:48:00,1079.142,-30.886999999999997,6.0,393.0,394.0,398.0,12345866.0,45145.0,209302.0,969330.0,1760.46012,13.406629999999998,63.5,45.6,52.8,0.993,50.019,-0.01995,1749.86477,6074.63672,47.0,439.3298,8.10857,8.06279,8.02219,7.85398,5.0,1122.2605,1167.76125,1128.95138,63.5,63.5
2018-07-16 22:53:00,1519.1629999999998,-38.363,6.0,394.0,394.0,397.0,12345973.0,45145.0,209303.0,969332.0,1754.72736,13.43864,63.5,45.6,52.8,0.991,50.019,-0.01995,1756.8683199999996,8340.82227,49.0,439.3298,9.15289,8.910630000000003,8.80044,8.10576,5.0,1479.81862,1466.72525,1242.2485,63.5,63.5
2018-07-16 22:58:00,1436.13,-12.7,6.0,393.0,394.0,397.0,12346091.0,45145.0,209303.0,969334.0,1749.00947,13.406629999999998,64.5,45.6,52.8,0.991,50.019,-0.01995,1750.86528,8001.34375,49.0,445.8544,9.07155,8.85695,8.16741,8.335180000000001,5.0,1468.14288,1372.76325,1351.85838,63.5,63.5
2018-07-16 23:03:00,1207.413,-45.07899999999999,6.0,393.0,393.0,396.0,12346187.0,45145.0,209304.0,969336.0,1760.27993,13.48867,64.5,45.6,52.8,0.995,50.019,-0.01995,1758.8693399999993,6727.73877,46.0,445.8544,7.590889999999999,7.694539999999999,7.8757899999999985,8.09907,5.0,1167.521,1066.60612,1219.89625,64.5,63.5
2018-07-16 23:08:00,1386.203,-23.47,6.0,393.0,392.0,396.0,12346295.0,45145.0,209304.0,969338.0,1736.19312,13.38061,64.5,45.6,52.8,0.995,50.019,0.02992,1744.86238,7552.82764,48.0,445.8544,8.281369999999999,8.589739999999999,8.715710000000001,8.3862,5.0,1437.639,1363.9043800000004,1288.5330000000001,64.5,64.5
2018-07-16 23:23:00,1486.315,-46.049,6.0,394.0,394.0,397.0,12346657.0,45145.0,209308.0,969344.0,1754.3971600000002,13.45265,64.5,45.6,53.8,0.998,50.019,0.02992,1753.8668,8123.870609999999,52.0,450.20414000000005,9.32998,9.0992,9.03314,8.85266,5.0,1474.03562,1626.5479999999998,1540.70675,64.5,64.5
2018-07-16 23:28:00,1531.227,-19.844,6.0,395.0,394.0,398.0,12346792.0,45145.0,209308.0,969346.0,1749.2796,13.39662,65.5,45.6,53.8,0.998,50.019,0.02992,1751.8657899999996,8688.16895,53.0,450.20414000000005,9.03163,8.89992,9.10763,8.947569999999997,5.0,1588.59988,1711.9545,1615.35825,64.5,64.5
2018-07-16 23:33:00,2050.919,-19.708,6.0,395.0,396.0,398.0,12346941.0,45145.0,209308.0,969347.0,1783.15135,13.57271,65.5,45.6,53.8,0.998,50.019,3.3011699999999995,1770.87528,11111.72852,57.0,450.20414000000005,9.45877,9.79781,9.57253,9.19222,5.0,2056.10062,1958.0895,1749.13338,65.5,64.5
2018-07-16 23:38:00,1550.1170000000002,-38.359,6.0,394.0,394.0,397.0,12347091.0,45145.0,209309.0,969349.0,1749.35468,13.43264,65.5,44.6,53.8,0.993,50.019,0.01995,1759.8698399999996,8607.2334,55.0,450.20414000000005,8.07398,8.59201,9.15861,9.36178,5.0,1505.86525,1728.13425,1803.646,65.5,65.5
2018-07-16 23:43:00,1746.756,-21.95,6.0,396.0,395.0,399.0,12347243.0,45145.0,209309.0,969350.0,1755.64273,13.45065,65.5,44.6,53.8,0.993,50.019,0.03989,1751.8657899999996,9893.2041,56.0,450.20414000000005,9.39478,9.33213,9.45375,9.45074,5.0,1773.8495,1826.35812,1826.39225,65.5,65.5
2018-07-16 23:48:00,1838.93,-20.174,6.0,395.0,393.0,397.0,12347394.0,45145.0,209309.0,969352.0,1751.4557,13.3466,65.5,44.6,54.8,0.993,50.019,0.04987,1739.86,10029.21973,57.0,450.20414000000005,9.27361,9.58617,9.74566,9.53946,5.0,1922.48738,1943.89512,1840.36138,65.5,65.5
2018-07-16 23:53:00,1832.6989999999998,-44.97,6.0,395.0,395.0,398.0,12347550.0,45145.0,209309.0,969354.0,1767.5886,13.45665,66.5,44.6,54.8,0.993,50.019,0.03989,1757.86883,10015.73047,58.0,450.20414000000005,10.01432,9.80939,9.81125,9.61098,5.0,1778.1405,1942.20288,1883.46875,65.5,65.5
2018-07-16 23:58:00,1624.71,-38.835,6.0,393.0,391.0,396.0,12347710.0,45145.0,209310.0,969355.0,1756.07804,13.41463,66.5,44.6,54.8,0.993,50.019,0.01995,1754.86731,9216.49609,57.0,450.20414000000005,9.27735,9.25767,9.51402,9.74379,5.0,1656.51275,1817.25638,1934.444,66.5,65.5
2018-07-17 00:03:00,2023.213,-16.647000000000002,6.0,396.0,396.0,399.0,12347877.0,45145.0,209310.0,969357.0,1746.6232899999998,13.33059,66.5,44.6,55.8,0.993,50.019,1.25664,1744.86238,11315.19043,60.0,450.20414000000005,9.9761,9.55928,10.04291,9.92615,5.0,2060.32112,2047.50538,1982.75188,66.5,66.5
2018-07-17 00:13:00,2014.99,-7.877000000000001,6.0,396.0,395.0,399.0,12348189.0,45145.0,209310.0,969360.0,1755.7777199999996,13.45865,66.5,44.6,56.8,0.993,50.019,0.60837,1758.8693399999993,11200.53223,59.0,456.72874,10.18143,10.22086,9.76968,9.56768,5.0,2052.56675,2001.2735,1889.9525,66.5,66.5
2018-07-17 00:18:00,1989.5839999999998,-1.5190000000000001,6.0,396.0,396.0,400.0,12348342.0,45145.0,209310.0,969361.0,1753.01645,13.44064,66.5,44.6,56.8,0.993,50.019,0.41888,1754.86731,11143.20312,58.0,456.72874,10.04865,10.04319,9.75008,9.58625,5.0,2040.58625,1902.86862,1866.54088,66.5,66.5
2018-07-17 00:23:00,1693.266,-41.102,6.0,394.0,394.0,397.0,12348481.0,45145.0,209310.0,969363.0,1752.9563899999996,13.41663,66.5,44.6,56.8,1.0,50.019,0.03989,1749.86477,9243.47461,54.0,456.72874,8.98418,9.08234,9.15996,9.38405,5.0,1693.99312,1626.27738,1737.30788,66.5,66.5
2018-07-17 00:28:00,1771.557,95.14,6.0,395.0,395.0,398.0,12348616.0,45145.0,209311.0,969365.0,1742.15112,13.40262,66.5,44.6,57.8,0.99,50.019,0.03989,1750.86528,9372.74609,54.0,456.72874,9.04852,9.39441,9.2551,9.23009,5.0,1727.81488,1689.99488,1674.49975,66.5,66.5
2018-07-17 00:33:00,1771.733,-35.673,6.0,392.0,393.0,396.0,12348765.0,45145.0,209311.0,969366.0,1760.18998,13.39262,66.5,44.6,57.8,1.0,50.019,0.01995,1749.86477,9790.91113,56.0,456.72874,9.23592,8.92738,9.2713,9.3082,5.0,1810.00025,1756.9416199999996,1758.2655,66.5,66.5
2018-07-17 00:38:00,1626.165,-45.861999999999995,6.0,393.0,393.0,395.0,12348905.0,45145.0,209313.0,969368.0,1762.33605,13.412629999999998,66.5,44.6,57.8,0.9990000000000001,50.019,0.01995,1751.8657899999996,9146.80176,55.0,456.72874,8.926210000000003,9.29422,9.19997,9.32439,5.0,1680.43488,1660.5728800000004,1733.95588,66.5,66.5
2018-07-17 00:43:00,1439.445,-6.566,6.0,394.0,394.0,397.0,12349030.0,45145.0,209314.0,969370.0,1761.2555100000004,13.41663,66.5,44.6,57.8,0.9990000000000001,50.019,0.01995,1749.86477,7988.9785200000015,51.0,463.25335,8.602689999999999,8.64391,8.69984,9.0167,5.0,1478.0395,1460.76288,1583.02825,66.5,66.5
2018-07-17 00:48:00,1277.157,-16.229,6.0,393.0,393.0,395.0,12349144.0,45145.0,209315.0,969371.0,1739.55473,13.390620000000002,66.5,44.6,58.8,0.9940000000000001,50.019,0.01995,1747.8637600000004,7260.56201,50.0,463.25335,8.49591,8.34216,8.3905,8.78107,5.0,1339.495,1365.7910000000002,1493.425,66.5,66.5
2018-07-17 00:53:00,1121.214,-30.368000000000002,6.0,392.0,392.0,394.0,12349254.0,45145.0,209316.0,969373.0,1749.56475,13.42063,66.5,44.6,58.8,1.0,50.019,0.01995,1751.8657899999996,6144.33057,48.0,463.25335,7.87595,7.823110000000002,8.20246,8.5793,5.0,1124.2351199999996,1257.2368800000004,1388.1815,66.5,66.5
2018-07-17 00:58:00,1170.657,33.949,6.0,393.0,394.0,396.0,12349355.0,45145.0,209318.0,969374.0,1763.94185,13.44064,66.5,44.6,58.8,0.998,50.019,0.01995,1753.8668,6348.91699,47.0,463.25335,8.211210000000001,7.8608600000000015,7.90163,8.290560000000001,5.0,1129.61488,1173.54125,1292.986,66.5,66.5
2018-07-17 01:03:00,1150.704,212.324,6.0,396.0,396.0,398.0,12349454.0,45145.0,209320.0,969376.0,1741.07058,13.37661,66.5,44.6,58.8,0.9790000000000001,50.019,0.01995,1747.8637600000004,6339.92432,47.0,463.25335,8.38584,7.96355,8.1213,8.1658,5.0,1159.27575,1236.71988,1239.006,66.5,66.5
2018-07-17 01:08:00,869.154,-55.648,6.0,392.0,392.0,393.0,12349541.0,45145.0,209321.0,969378.0,1706.80857,13.13649,66.5,44.6,58.8,0.9990000000000001,50.019,0.01995,1714.8476100000007,4862.85645,44.0,463.25335,7.09777,6.991860000000001,7.2361,7.82211,5.0,882.94275,923.2875,1106.58262,66.5,66.5
2018-07-17 01:13:00,702.8689999999999,-7.685,6.0,392.0,393.0,394.0,12349606.0,45145.0,209321.0,969381.0,1608.04469,12.25806,66.5,44.6,58.8,0.9990000000000001,50.019,0.01995,1598.79025,4273.82812,42.0,463.25335,6.59435,6.23402,6.53608,7.1055600000000005,5.0,713.40225,728.69438,909.455,66.5,66.5
2018-07-17 01:23:00,970.1239999999999,-77.301,6.0,392.0,392.0,393.0,12349742.0,45145.0,209322.0,969386.0,1752.47618,13.42063,65.5,44.6,58.8,0.997,50.019,0.01995,1749.86477,5345.09521,43.0,463.25335,7.67813,7.58201,7.31411,6.85619,5.0,979.36581,967.13631,877.6864400000002,65.5,66.5
2018-07-17 01:33:00,811.711,-24.378,6.0,393.0,393.0,394.0,12349875.0,45145.0,209323.0,969389.0,1670.64074,12.79632,65.5,44.6,57.8,0.9990000000000001,50.019,0.01995,1672.8269,4716.72363,41.0,463.25335,7.29443,7.20263,7.243489999999999,6.9709,5.0,821.68588,804.66656,812.35538,65.5,65.5
2018-07-17 01:38:00,744.2810000000001,20.31,6.0,393.0,393.0,394.0,12349938.0,45145.0,209323.0,969390.0,1636.0637,12.59022,64.5,44.6,57.8,0.9990000000000001,50.019,0.01995,1643.81234,4482.91064,41.0,463.25335,6.6002,6.81182,6.92365,6.896,5.0,775.55044,757.69875,789.2765,65.5,65.5
2018-07-17 01:43:00,754.927,-30.801,6.0,394.0,394.0,394.0,12349999.0,45145.0,209324.0,969392.0,1648.3397699999996,12.70028,64.5,44.6,56.8,0.997,50.019,0.01995,1655.81843,4596.4448200000015,41.0,463.25335,7.05019,6.99079,7.03614,6.87257,5.0,793.28038,788.14075,775.51919,64.5,65.5
2018-07-17 01:48:00,749.2189999999999,-8.111,6.0,393.0,393.0,394.0,12350059.0,45145.0,209325.0,969393.0,1643.68741,12.51619,64.5,44.6,56.8,0.9990000000000001,50.019,0.01995,1633.80742,4435.69873,41.0,454.55388,6.72311,6.838539999999999,6.5808,6.673089999999998,5.0,761.57206,740.2660000000001,749.4689999999999,64.5,64.5
2018-07-17 01:53:00,682.971,-8.693999999999999,6.0,394.0,394.0,395.0,12350119.0,45145.0,209326.0,969394.0,1579.47069,12.17402,63.5,44.6,55.8,0.9990000000000001,50.019,0.01995,1587.78468,4190.64453,40.0,454.55388,6.591310000000001,6.33281,6.3316300000000005,6.52267,5.0,697.75406,709.98294,744.11712,64.5,64.5
2018-07-17 01:58:00,600.38,-3.7939999999999996,6.0,393.0,393.0,394.0,12350173.0,45145.0,209330.0,969395.0,1524.6635199999996,11.67777,63.5,44.6,55.8,0.9990000000000001,50.019,0.01995,1524.75361,3942.21851,42.0,454.55388,5.997319999999998,6.38265,6.15264,6.31318,5.0,618.14931,626.57138,696.05156,63.5,64.5
2018-07-17 02:03:00,511.449,-18.903,6.0,393.0,392.0,393.0,12350222.0,45145.0,209333.0,969395.0,1441.53746,11.03745,63.5,44.6,54.8,0.9990000000000001,50.019,0.01995,1439.71153,3454.35938,39.0,454.55388,6.09745,6.09499,6.07653,6.2865,5.0,526.02688,543.0385,627.1205,63.5,63.5
2018-07-17 02:09:00,326.608,-19.605999999999998,6.0,391.0,391.0,392.0,12350262.0,45145.0,209336.0,969397.0,1264.19493,9.73681,62.5,44.6,54.8,0.995,50.019,0.01995,1270.62803,2718.07373,38.0,463.25335,5.96672,6.07797,5.5721300000000005,5.87789,5.0,358.29934,374.74447,484.23441,63.5,63.5
2018-07-17 02:14:00,321.805,-69.149,6.0,391.0,391.0,391.0,12350292.0,45145.0,209336.0,969400.0,1258.41698,9.58474,61.5,44.6,53.8,0.9690000000000001,50.019,0.01995,1250.6181800000004,2628.14575,37.0,463.25335,5.87665,5.23813,5.15939,5.47383,5.0,344.59972,360.72419,410.0675,62.5,63.5
2018-07-17 02:19:00,221.47099999999998,-30.683000000000003,6.0,391.0,391.0,392.0,12350314.0,45145.0,209339.0,969403.0,1123.6503699999996,8.64627,60.5,43.6,53.8,0.992,50.019,0.01995,1129.55829,2124.54907,37.0,463.25335,5.03024,4.9897300000000016,4.99325,5.16789,5.0,250.02197,246.79127000000003,327.28084,61.5,62.5
2018-07-17 02:24:00,239.268,-10.452,6.0,397.0,397.0,397.0,12350332.0,45145.0,209341.0,969406.0,1149.40311,8.80635,59.5,43.6,52.8,0.991,50.019,0.01995,1149.56814,2204.36011,37.0,463.25335,4.80212,4.66714,4.72978,4.9629400000000015,5.0,264.76106,256.17022000000003,277.94988,60.5,61.5
2018-07-17 02:29:00,259.14799999999997,-22.906,6.0,397.0,396.0,397.0,12350351.0,45145.0,209341.0,969407.0,1176.29639,8.96443,59.5,43.6,51.8,0.9990000000000001,50.019,0.01995,1169.57806,2254.94458,37.0,463.25335,5.16416,4.69696,4.63693,4.75626,5.0,280.74828,283.064,268.6755,59.5,60.5
2018-07-17 02:34:00,180.25900000000001,-32.626,6.0,397.0,396.0,397.0,12350369.0,45145.0,209341.0,969409.0,1101.79958,8.42416,59.5,42.6,51.8,0.98,50.019,0.01995,1100.54395,1825.53845,36.0,463.25335,4.69731,4.48583,4.54627,4.6048,5.0,207.34702,222.97606,249.95798,59.5,59.5
2018-07-17 02:39:00,195.24,-21.415,6.0,397.0,397.0,397.0,12350386.0,45145.0,209342.0,969411.0,1096.50191,8.442169999999999,58.5,42.6,50.8,0.996,50.019,0.01995,1102.54489,2017.75952,36.0,456.72874,4.72361,4.3205300000000015,4.35493,4.40842,5.0,228.78338,225.59088,240.01686,59.5,59.5
2018-07-17 02:44:00,214.253,-12.952,6.0,396.0,396.0,397.0,12350404.0,45145.0,209342.0,969412.0,1126.41179,8.59625,58.5,42.6,50.8,0.9990000000000001,50.019,0.01995,1119.55337,2073.96436,37.0,456.72874,4.81463,4.17735,4.18961,4.45776,5.0,245.99189,254.7215,243.07816,58.5,59.5
2018-07-17 02:49:00,112.988,-46.568000000000005,6.0,395.0,395.0,395.0,12350418.0,45145.0,209343.0,969414.0,1105.46135,8.420160000000001,57.5,41.6,49.8,0.9329999999999999,50.019,0.01995,1099.54344,1201.66284,36.0,439.3298,3.48489,3.84255,4.24718,4.49547,5.0,152.89934,189.15216,215.91764,58.5,58.5
2018-07-17 02:54:00,95.57700000000001,-58.102,6.0,395.0,394.0,395.0,12350426.0,45145.0,209343.0,969419.0,1096.9071800000004,8.44417,57.5,41.6,49.8,0.8759999999999999,50.019,0.01995,1102.54489,1091.5011,35.0,432.8052,4.28103,3.89698,3.91725,4.21215,5.0,115.57848,113.09866,158.13652,57.5,58.5
2018-07-17 02:59:00,73.215,-45.855,6.0,395.0,394.0,395.0,12350434.0,45145.0,209343.0,969423.0,1102.68499,8.43817,56.5,40.6,48.8,0.8290000000000001,50.019,0.01995,1102.54489,885.79083,35.0,432.8052,3.70791,3.8069,3.79608,4.04772,5.0,91.48716,103.4404,133.5952,57.5,57.5
2018-07-17 03:04:00,65.291,-70.654,6.0,395.0,395.0,395.0,12350440.0,45145.0,209343.0,969429.0,1095.90165,8.43817,56.5,40.6,48.8,0.68,50.019,0.01995,1100.54395,802.60742,35.0,437.15493,4.04207,3.70713,3.52186,3.69914,5.0,89.88892,96.38888,107.48989,56.5,57.5
2018-07-17 03:09:00,100.788,-58.589,6.0,396.0,395.0,396.0,12350445.0,45145.0,209343.0,969434.0,1101.94966,8.42416,55.5,40.6,47.8,0.856,50.019,0.01995,1100.54395,1124.0999800000004,35.0,437.15493,3.8998,3.68084,3.4294300000000004,3.5841300000000005,5.0,128.3402,109.666,100.19984,56.5,56.5
2018-07-17 03:14:00,130.627,-48.228,6.0,396.0,396.0,396.0,12350455.0,45145.0,209343.0,969438.0,1107.09718,8.43017,55.5,40.6,47.8,0.9440000000000001,50.019,0.01995,1100.54395,1408.49731,35.0,430.63033,4.54511,4.38466,4.33052,3.83053,5.0,161.89398,155.95802,126.80689,55.5,56.5
2018-07-17 03:19:00,149.128,-34.979,6.0,397.0,396.0,397.0,12350467.0,45145.0,209343.0,969441.0,1106.61697,8.42817,55.5,39.6,46.8,0.963,50.019,0.01995,1100.54395,1580.4845,35.0,430.63033,4.7972199999999985,4.31317,4.37573,4.21879,5.0,182.07586,183.84011,160.34559,55.5,55.5
2018-07-17 03:24:00,147.766,-38.485,6.0,396.0,396.0,396.0,12350480.0,45145.0,209343.0,969445.0,1107.29231,8.42817,54.5,39.6,46.8,0.961,50.019,0.01995,1100.54395,1520.90723,35.0,439.3298,3.9188,4.10855,4.4055300000000015,4.26759,5.0,177.13971999999995,190.35478,171.66267,55.5,55.5
2018-07-17 03:29:00,88.508,-60.603,6.0,394.0,394.0,394.0,12350488.0,45145.0,209343.0,969449.0,1108.43284,8.43817,54.5,39.6,46.8,0.804,50.019,0.01995,1100.54395,995.95264,35.0,439.3298,2.8940200000000003,3.2466,3.716930000000001,4.02976,5.0,109.73187,109.47279,142.11289,54.5,55.5
2018-07-17 03:34:00,64.244,-64.399,6.0,395.0,394.0,395.0,12350494.0,45145.0,209343.0,969454.0,1101.90469,8.42216,54.5,38.6,45.8,0.7390000000000001,50.019,0.01995,1100.54395,795.86279,34.0,439.3298,3.358,3.62016,3.88556,3.87677,5.0,91.21627,96.2038,113.08889,54.5,54.5
2018-07-17 03:39:00,121.094,-42.303000000000004,6.0,395.0,395.0,395.0,12350501.0,45145.0,209343.0,969459.0,1098.30283,8.42817,53.5,38.6,45.8,0.9309999999999999,50.019,0.01995,1099.54344,1293.83911,35.0,439.3298,3.82571,4.21079,4.4016,3.96448,5.0,153.94123000000005,142.46788,114.56843,54.5,54.5
2018-07-17 03:44:00,215.976,-12.185,6.0,397.0,397.0,397.0,12350515.0,45145.0,209343.0,969462.0,1125.22614,8.57024,53.5,38.6,44.8,0.992,50.019,0.01995,1119.55337,2122.30078,35.0,439.3298,4.46459,4.77778,4.79534,4.43895,5.0,242.70452000000003,228.62364,168.40422,53.5,54.5
2018-07-17 03:49:00,167.703,-30.05,6.0,397.0,396.0,397.0,12350533.0,45145.0,209344.0,969463.0,1095.90165,8.43217,53.5,38.6,44.8,0.986,50.019,0.01995,1101.54446,1722.12122,35.0,439.3298,4.69548,4.83987,4.62291,4.66705,5.0,196.33886,211.99017,214.0808,53.5,53.5
2018-07-17 03:54:00,147.192,-34.666,6.0,396.0,395.0,396.0,12350546.0,45145.0,209344.0,969466.0,1098.7530800000004,8.410160000000001,53.5,38.6,44.8,0.958,50.019,0.01995,1099.54344,1543.38928,35.0,439.3298,3.79005,3.77124,4.17812,4.3994,5.0,180.19562,197.63862,197.25641,53.5,53.5
2018-07-17 03:59:00,168.764,-31.967,6.0,396.0,395.0,396.0,12350557.0,45145.0,209344.0,969470.0,1099.0082,8.426160000000001,53.5,37.6,44.8,0.977,50.019,0.01995,1098.54294,1705.25977,35.0,439.3298,4.83212,4.93472,4.50171,4.20285,5.0,196.78103,189.02323,174.1168,53.5,53.5
2018-07-17 04:04:00,189.235,-23.114,6.0,397.0,396.0,397.0,12350570.0,45145.0,209344.0,969473.0,1107.36731,8.44017,52.5,37.6,43.8,0.987,50.019,0.01995,1100.54395,1896.35669,35.0,439.3298,4.08345,4.60555,4.45624,4.27064,5.0,221.71477,203.15575,179.3857,53.5,53.5
2018-07-17 04:09:00,307.343,12.839,6.0,398.0,396.0,397.0,12350591.0,45145.0,209344.0,969474.0,1246.42605,9.54472,52.5,37.6,43.8,0.992,50.019,0.01995,1245.61565,2559.57568,36.0,439.3298,5.26993,5.7644199999999985,5.64281,4.91418,5.0,337.27425,336.31759,251.52531,52.5,53.5
2018-07-17 04:14:00,227.605,59.458,6.0,397.0,397.0,399.0,12350613.0,45145.0,209344.0,969475.0,1123.08007,8.62026,52.5,37.6,43.8,0.955,50.019,0.01995,1121.55431,2124.54907,36.0,439.3298,5.21272,5.37219,5.349469999999998,5.25379,8.0,248.31953,264.85203,273.81234,52.5,52.5
2018-07-17 04:19:00,359.26800000000003,19.235,6.0,398.0,398.0,399.0,12350633.0,45145.0,209344.0,969476.0,1280.23774,9.85487,52.5,37.6,43.8,0.9990000000000001,50.019,0.01995,1286.636,2696.71582,36.0,448.02927,5.95836,5.90021,5.5648,5.09368,5.0,370.05584,328.9493700000001,272.97234,52.5,52.5
2018-07-17 04:24:00,255.41299999999998,3.193,6.0,397.0,396.0,397.0,12350663.0,45145.0,209347.0,969476.0,1175.7411,9.01446,52.5,37.6,43.8,0.9990000000000001,50.019,0.01995,1174.5806,2312.27368,36.0,448.02927,4.65333,4.7033,4.83764,5.18577,5.0,284.96112,302.13553,336.67122,52.5,52.5
2018-07-17 04:29:00,128.517,-47.012,6.0,396.0,395.0,396.0,12350680.0,45145.0,209348.0,969478.0,1107.2323199999996,8.420160000000001,52.5,36.6,42.8,0.9229999999999999,50.019,0.01995,1100.54395,1375.89844,35.0,441.50467,4.40414,3.96769,4.05363,4.71495,5.0,158.33514,172.83755,261.61152000000004,52.5,52.5
2018-07-17 04:34:00,116.348,-49.141000000000005,6.0,395.0,395.0,395.0,12350688.0,45145.0,209348.0,969482.0,1107.17218,8.44417,52.5,36.6,42.8,0.919,50.019,0.01995,1100.54395,1258.99207,34.0,441.50467,4.02275,3.97837,4.043080000000002,4.12332,5.0,147.98625,136.85641,171.91716,52.5,52.5
2018-07-17 04:39:00,73.806,-66.805,6.0,395.0,394.0,395.0,12350699.0,45145.0,209348.0,969486.0,1095.85667,8.42216,52.5,36.6,42.8,0.759,50.019,0.01995,1101.54446,901.5282,34.0,441.50467,3.67838,3.78852,3.94229,4.16193,5.0,100.92026,121.53772,161.38208,52.5,52.5
2018-07-17 04:44:00,46.06100000000001,-76.03699999999999,6.0,395.0,394.0,394.0,12350703.0,45145.0,209349.0,969491.0,1099.38337,8.426160000000001,51.5,36.6,42.8,0.45899999999999996,50.019,-0.00997,1100.54395,598.02118,34.0,441.50467,2.95698,2.96983,2.55072,3.26178,5.0,66.2498,60.94456,103.9378,52.5,52.5
2018-07-17 04:49:00,51.448,-70.42,6.0,395.0,394.0,395.0,12350706.0,45145.0,209349.0,969497.0,1094.97119,8.44017,51.5,36.6,42.8,0.5329999999999999,50.019,0.00997,1099.54344,674.4599599999998,34.0,441.50467,3.35589,3.32798,3.13563,2.96244,5.0,80.57526,75.42058,81.61169,51.5,52.5
2018-07-17 04:54:00,41.563,-75.301,6.0,395.0,394.0,395.0,12350711.0,45145.0,209349.0,969502.0,1098.78311,8.44017,51.5,36.6,42.8,0.504,50.019,0.00997,1098.54294,641.86115,34.0,450.20414000000005,2.47351,3.0320400000000003,3.34513,3.25225,5.0,74.40573,76.08679000000002,82.27326,51.5,51.5
2018-07-17 04:59:00,26.750999999999998,-44.483999999999995,6.0,395.0,394.0,395.0,12350714.0,45145.0,209349.0,969508.0,1094.64106,8.43417,51.5,36.6,41.8,0.479,50.019,0.00997,1100.54395,487.85941,34.0,450.20414000000005,3.3425,3.20782,3.21876,3.3117300000000003,5.0,57.37192,66.0794,75.63409,51.5,51.5
2018-07-17 05:04:00,30.726,-78.048,6.0,394.0,394.0,395.0,12350717.0,45145.0,209349.0,969514.0,1107.78753,8.436169999999999,50.5,36.6,41.8,0.36200000000000004,50.019,0.00997,1100.54395,526.0788,34.0,450.20414000000005,2.99128,2.72174,3.02589,3.23073,5.0,56.1618,59.27875,65.88474000000001,51.5,51.5
2018-07-17 05:09:00,17.109,-88.37299999999999,6.0,395.0,394.0,395.0,12350718.0,45145.0,209349.0,969520.0,1099.50343,8.44017,50.5,36.6,41.8,0.152,50.019,0.00997,1100.54395,385.56628,34.0,450.20414000000005,3.6973,3.2456,3.13436,3.14607,5.0,45.76972,47.86699,49.13208,50.5,51.5
2018-07-17 05:14:00,37.12,-76.293,6.0,394.0,394.0,395.0,12350720.0,45145.0,209349.0,969526.0,1102.47492,8.43817,50.5,35.6,41.8,0.37200000000000005,50.019,0.00997,1100.54395,545.18854,33.0,450.20414000000005,2.79808,2.97178,3.21054,3.14108,5.0,60.50619,61.26148000000001,51.44465,50.5,50.5
2018-07-17 05:19:00,89.314,-61.376999999999995,6.0,395.0,395.0,396.0,12350725.0,45145.0,209349.0,969532.0,1107.24726,8.42216,50.5,35.6,41.8,0.8270000000000001,50.019,0.00997,1100.54395,1028.55151,33.0,439.3298,3.48087,3.41661,3.27493,3.19073,5.0,117.13408,109.63279,79.09161999999998,50.5,50.5
2018-07-17 05:24:00,124.35700000000001,-48.424,6.0,397.0,396.0,397.0,12350734.0,45145.0,209349.0,969536.0,1094.38594,8.42416,50.5,35.6,41.8,0.925,50.019,0.00997,1100.54395,1235.38586,34.0,439.3298,4.0864400000000005,3.97337,3.8566,3.4439800000000003,5.0,147.34322,143.72225,110.40726,50.5,50.5
2018-07-17 05:29:00,172.607,-32.782,6.0,396.0,395.0,396.0,12350747.0,45145.0,209349.0,969539.0,1099.65351,8.42817,50.5,35.6,41.8,0.988,50.019,0.00997,1100.54395,1768.2092300000004,34.0,439.3298,4.45064,4.64496,4.51565,4.0519,5.0,203.31408,201.11283,161.48116000000005,50.5,50.5
2018-07-17 05:34:00,94.995,-73.143,6.0,396.0,395.0,396.0,12350758.0,45145.0,209349.0,969543.0,1095.51146,8.45018,50.5,35.6,40.8,0.8190000000000001,50.019,0.00997,1100.54395,1009.44177,33.0,445.8544,3.06863,3.39528,3.54762,4.19742,5.0,116.05919,128.03114,159.21305,50.5,50.5
2018-07-17 05:39:00,193.93200000000002,-24.906999999999996,6.0,397.0,397.0,397.0,12350770.0,45145.0,209349.0,969547.0,1096.47195,8.436169999999999,50.5,35.6,40.8,0.991,50.019,0.00997,1100.54395,2005.39429,34.0,445.8544,4.26466,4.44489,4.59022,4.20951,5.0,223.09642,211.65828,172.9613,50.5,50.5
2018-07-17 05:44:00,291.822,4.553999999999999,6.0,397.0,397.0,397.0,12350790.0,45145.0,209349.0,969548.0,1213.54475,9.29059,50.5,35.6,40.8,0.995,50.019,0.00997,1214.60029,2450.53784,35.0,445.8544,5.97231,5.3002400000000005,5.38394,4.81004,5.0,312.42762,307.31847,237.01491,50.5,50.5
2018-07-17 05:49:00,231.771,-7.437,6.0,397.0,396.0,397.0,12350811.0,45145.0,209349.0,969549.0,1154.05541,8.79435,50.5,35.6,40.8,0.9990000000000001,50.019,0.00997,1146.56669,2184.12622,35.0,445.8544,5.39861,5.47817,5.41591,5.14242,5.0,263.45931,268.19263,266.90962,50.5,50.5
2018-07-17 05:54:00,212.734,-33.041,6.0,397.0,397.0,397.0,12350829.0,45145.0,209350.0,969550.0,1117.27223,8.56423,50.5,35.6,40.8,0.986,50.019,0.00997,1115.55141,2084.0813,34.0,445.8544,5.03315,5.2442,4.99239,5.10626,5.0,242.93658,244.51498,250.47167,50.5,50.5
2018-07-17 05:59:00,244.57299999999998,29.651999999999997,6.0,397.0,397.0,397.0,12350847.0,45145.0,209350.0,969551.0,1137.8924,8.78434,50.5,35.6,40.8,0.9990000000000001,50.019,0.00997,1142.56474,2160.52026,35.0,445.8544,5.38664,5.0849199999999986,5.21926,5.14805,5.0,262.15622,264.87184,251.60481,50.5,50.5
2018-07-17 06:04:00,178.299,-27.485,6.0,395.0,395.0,395.0,12350864.0,45145.0,209350.0,969553.0,1095.64653,8.442169999999999,50.5,34.6,40.8,0.9890000000000001,50.019,0.00997,1100.54395,1821.04199,34.0,445.8544,4.49346,4.7748,4.78032,4.93381,5.0,210.32956,204.94814,232.05836,50.5,50.5
2018-07-17 06:10:00,221.892,-10.93,6.0,398.0,398.0,398.0,12350882.0,45145.0,209350.0,969556.0,1133.69036,8.7023,50.5,34.6,40.8,0.997,50.019,0.00997,1133.56025,2184.12622,34.0,445.8544,5.37069,5.33844,5.2954300000000005,4.93844,5.0,253.87266,243.10492,220.89603,50.5,50.5
2018-07-17 06:15:00,293.909,-27.065,6.0,397.0,396.0,397.0,12350905.0,45145.0,209350.0,969557.0,1219.36768,9.36863,50.5,34.6,40.8,0.993,50.019,0.00997,1220.60326,2488.75732,35.0,445.8544,5.62257,5.63658,5.49126,5.25208,5.0,318.2845,313.6055,269.73691,50.5,50.5
2018-07-17 06:20:00,254.144,16.840999999999998,6.0,397.0,397.0,398.0,12350927.0,45145.0,209351.0,969557.0,1165.50606,8.8944,50.5,34.6,40.8,0.9940000000000001,50.019,0.00997,1157.5721199999996,2268.43384,35.0,445.8544,4.9617900000000015,5.18549,5.2872,5.34141,5.0,272.534,277.95797000000005,289.74391,50.5,50.5
2018-07-17 06:25:00,227.049,-9.151,6.0,396.0,396.0,397.0,12350949.0,45145.0,209351.0,969557.0,1147.15194,8.72831,50.5,34.6,40.8,0.998,50.019,0.00997,1138.56278,2216.7251,35.0,445.8544,4.53916,4.77727,4.95188,5.17874,5.0,258.61467000000005,261.80616000000003,281.9985,50.5,50.5
2018-07-17 06:30:00,221.627,-35.451,6.0,396.0,396.0,396.0,12350967.0,45145.0,209352.0,969558.0,1135.3412,8.6923,50.5,34.6,40.8,0.986,50.019,0.00997,1134.56075,2152.65137,35.0,445.8544,5.38285,5.25965,5.01455,5.0004,5.0,253.30416,247.99453,260.22186,50.5,50.5
2018-07-17 06:35:00,326.46,-9.632,6.0,397.0,397.0,397.0,12350989.0,45145.0,209353.0,969559.0,1251.63356,9.62876,50.5,34.6,40.8,1.0,50.019,0.00997,1257.62159,2673.10986,35.0,445.8544,5.05689,5.15602,5.35475,5.18456,5.0,347.24641,331.88994,284.54053,50.5,50.5
2018-07-17 06:40:00,281.404,-1.4040000000000001,6.0,397.0,398.0,398.0,12351014.0,45145.0,209353.0,969560.0,1210.54331,9.2966,50.5,34.6,40.8,0.996,50.019,0.00997,1212.59928,2456.15845,35.0,445.8544,5.19137,5.283519999999998,5.31923,5.2331699999999985,5.0,311.00241,319.27838,310.55519,50.5,50.5
2018-07-17 06:45:00,214.50099999999998,-11.751,6.0,397.0,396.0,397.0,12351036.0,45145.0,209353.0,969561.0,1128.13756,8.58024,50.5,34.6,40.8,0.9990000000000001,50.019,0.00997,1121.55431,2064.97168,35.0,445.8544,5.7220900000000015,5.33776,5.00329,5.14888,5.0,246.29109,251.93067,288.93741,50.5,50.5
2018-07-17 06:50:00,215.12400000000002,-16.075,6.0,397.0,396.0,397.0,12351053.0,45145.0,209353.0,969563.0,1114.01566,8.486189999999999,50.5,34.6,40.8,0.993,50.019,0.00997,1107.54743,2032.37292,35.0,445.8544,5.1687,4.87805,4.93768,4.99975,5.0,237.08725,240.57212,255.19805,50.5,50.5
2018-07-17 06:55:00,165.104,-32.561,6.0,396.0,395.0,396.0,12351069.0,45145.0,209353.0,969565.0,1095.31633,8.43017,50.5,34.6,40.8,0.9740000000000001,50.019,0.00997,1100.54395,1707.50781,35.0,445.8544,4.57695,4.7674400000000015,4.48498,4.77001,5.0,196.52364,192.00484,227.55519,50.5,50.5
2018-07-17 07:00:00,119.06200000000001,-63.053999999999995,6.0,396.0,395.0,396.0,12351079.0,45145.0,209353.0,969569.0,1109.33327,8.44017,50.5,34.6,40.8,0.894,50.019,0.00997,1102.54489,1350.04407,34.0,445.8544,4.24943,4.03311,3.98691,4.39412,5.0,142.815,133.90566,180.41573,50.5,50.5
2018-07-17 07:05:00,210.805,-25.01,6.0,396.0,396.0,397.0,12351091.0,45145.0,209353.0,969572.0,1099.84857,8.42416,50.5,34.6,40.8,0.996,50.019,0.00997,1100.54395,2013.26318,35.0,445.8544,5.25707,5.1460599999999985,4.77844,4.41568,5.0,227.16239,207.02862,177.59736,50.5,50.5
2018-07-17 07:10:00,306.20599999999996,13.222000000000001,6.0,396.0,396.0,397.0,12351113.0,45145.0,209354.0,969572.0,1247.46155,9.55672,50.5,34.6,40.8,0.9940000000000001,50.019,0.00997,1248.61717,2654.00024,36.0,445.8544,5.19096,5.47152,5.2908800000000005,4.9550800000000015,5.0,336.98028,324.50319,252.44239,50.5,50.5
2018-07-17 07:15:00,281.096,35.198,6.0,397.0,397.0,397.0,12351138.0,45145.0,209355.0,969573.0,1206.52131,9.20055,50.5,34.6,40.8,0.9840000000000001,50.019,0.00997,1198.5924,2376.3474100000008,36.0,445.8544,4.99415,5.25351,5.20656,5.0427300000000015,5.0,303.39762,309.86831,297.71534,50.5,50.5
2018-07-17 07:20:00,215.326,-14.165999999999999,6.0,396.0,395.0,396.0,12351158.0,45145.0,209355.0,969573.0,1111.82448,8.54222,50.5,34.6,40.8,0.996,50.019,0.00997,1116.55192,2070.59229,36.0,445.8544,5.45887,4.6109800000000005,4.611000000000001,4.90632,5.0,242.15981,235.308,274.07175,50.5,50.5
2018-07-17 07:25:00,249.567,-8.965,6.0,397.0,396.0,397.0,12351176.0,45145.0,209356.0,969574.0,1167.78712,8.988439999999997,50.5,34.6,40.8,0.9990000000000001,50.019,0.00997,1174.5806,2325.76294,37.0,445.8544,5.36437,4.88912,4.99458,4.85906,5.0,281.87263,274.01734,259.66623,50.5,50.5
2018-07-17 07:30:00,213.868,-6.138999999999999,6.0,396.0,396.0,396.0,12351194.0,45145.0,209356.0,969575.0,1098.39285,8.44617,50.5,34.6,40.8,0.997,50.019,0.00997,1104.54591,2005.39429,36.0,445.8544,4.94988,4.88131,4.42269,4.60861,5.0,229.63684,204.14562,241.05402,50.5,50.5
2018-07-17 07:35:00,141.691,-44.001000000000005,6.0,396.0,395.0,396.0,12351205.0,45145.0,209356.0,969579.0,1098.30283,8.42817,50.5,34.6,40.8,0.95,50.019,0.00997,1100.54395,1360.16101,35.0,445.8544,4.01091,3.96427,3.8827,4.1620300000000015,5.0,162.73508,162.89517,190.06612,50.5,50.5
2018-07-17 07:40:00,129.062,-41.071000000000005,6.0,396.0,395.0,396.0,12351220.0,45145.0,209356.0,969581.0,1101.4844,8.42817,50.5,34.6,40.8,0.973,50.019,0.00997,1099.54344,1361.28516,36.0,445.8544,3.83458,3.93695,4.0768900000000015,4.30035,5.0,163.80478,178.52491,198.47683,50.5,50.5
2018-07-17 07:45:00,166.03599999999997,-31.546999999999997,6.0,396.0,395.0,396.0,12351231.0,45145.0,209356.0,969585.0,1099.75855,8.43417,50.5,34.6,40.8,0.9840000000000001,50.019,0.00997,1100.54395,1678.28125,36.0,445.8544,4.58697,4.62524,4.16078,4.14489,5.0,191.72947,171.86395,172.93742,50.5,50.5
2018-07-17 07:50:00,63.39,-69.946,6.0,395.0,395.0,395.0,12351243.0,45145.0,209356.0,969588.0,1095.8867,8.42416,50.5,34.6,40.8,0.722,50.019,0.00997,1101.54446,810.47607,36.0,445.8544,3.33791,3.49053,3.64261,4.1963300000000014,5.0,88.77788000000002,107.64496,167.49623,50.5,50.5
2018-07-17 07:55:00,105.12100000000001,-52.265,6.0,396.0,396.0,396.0,12351249.0,45145.0,209356.0,969593.0,1095.06121,8.426160000000001,49.5,34.6,40.8,0.924,50.019,0.00997,1099.54344,1145.45789,36.0,432.8052,3.5782,3.56245,3.66562,3.75281,5.0,131.56033,123.41588,121.35851,50.5,50.5
2018-07-17 08:00:00,44.586999999999996,-68.319,6.0,396.0,395.0,396.0,12351256.0,45145.0,209356.0,969598.0,1097.80761,8.426160000000001,49.5,34.6,40.8,0.5539999999999999,50.019,0.00997,1098.54294,559.80182,36.0,432.8052,3.02801,3.1745400000000004,3.28441,3.60021,5.0,73.48734,91.78844,112.52224,49.5,50.5
2018-07-17 08:10:00,25.272,-81.52,6.0,395.0,394.0,395.0,12351260.0,45146.0,209356.0,969610.0,1095.60155,8.44017,49.5,34.6,40.8,0.287,50.019,-0.00997,1099.54344,449.63998,36.0,432.8052,2.43858,2.88485,3.17523,2.80519,5.0,52.46641999999999,62.00782,56.53818,49.5,49.5
2018-07-17 08:15:00,-2.344,-88.45,6.0,395.0,394.0,395.0,12351262.0,45146.0,209357.0,969616.0,1095.07622,8.42817,49.5,34.6,40.8,0.07,50.019,0.00997,1100.54395,204.58621,37.0,432.8052,2.47315,2.55047,2.44492,2.70453,5.0,24.29294,28.6074,51.9007,49.5,49.5
2018-07-17 08:20:00,-2.148,-88.76700000000001,6.0,394.0,393.0,394.0,12351263.0,45147.0,209357.0,969622.0,1099.06827,8.43217,49.5,34.6,40.8,0.04,50.019,0.00997,1099.54344,152.87761,37.0,432.8052,2.6592,2.56043,2.94081,2.60147,5.0,18.56403,36.63852,35.253,49.5,49.5
2018-07-17 12:51:00,79.032,122.311,6.0,395.0,394.0,395.0,12351266.0,45161.0,209358.0,969644.0,1095.06121,8.420160000000001,47.5,35.6,37.8,0.261,50.019,-0.01995,1099.54344,919.51379,44.0,493.7015,4.31158,3.91724,3.59484,3.2649,5.0,96.38861,94.37784,30.32867,47.5,46.5
2018-07-17 12:56:00,87.896,-47.23,6.0,393.0,392.0,393.0,12351271.0,45161.0,209360.0,969648.0,1104.17073,8.442169999999999,48.5,35.6,37.8,0.9059999999999999,50.019,-0.01995,1102.54489,886.9149199999998,63.0,493.7015,4.00866,3.55055,3.28504,3.28916,5.0,89.06368,75.05479,59.27384,47.5,47.5
2018-07-17 13:01:00,4.1739999999999995,-75.167,6.0,392.0,391.0,392.0,12351274.0,45161.0,209362.0,969652.0,1101.24429,8.442169999999999,48.5,36.6,37.8,0.043,50.019,-0.01995,1100.54395,140.5125,48.0,482.82716,3.2863,3.23442,3.30662,3.28655,5.0,20.27998,33.35663,54.58761,48.5,47.5
2018-07-17 13:56:00,208.938,20.659000000000002,6.0,394.0,394.0,395.0,12351292.0,45165.0,209364.0,969659.0,1103.58542,8.44818,49.5,37.6,38.8,0.998,50.019,-0.01995,1101.54446,1967.17493,66.0,419.75599000000005,5.781000000000001,5.76436,4.881869999999998,4.47811,5.0,215.25967000000003,242.93378,146.80062,48.5,48.5
2018-07-17 14:01:00,97.135,118.098,6.0,394.0,394.0,395.0,12351297.0,45165.0,209365.0,969663.0,1103.52543,8.40015,49.5,38.6,39.8,0.998,50.019,-0.00997,1097.54243,957.73315,48.0,424.10573,4.40902,4.42633,4.45169,3.78409,5.0,127.20423,136.00839,103.30724,49.5,48.5
2018-07-17 14:06:00,256.002,55.375,6.0,398.0,397.0,399.0,12351309.0,45165.0,209366.0,969665.0,1152.10447,8.79235,50.5,38.6,39.8,0.935,50.019,-0.00997,1144.56575,2212.22876,48.0,458.90361,4.51886,4.46293,5.03505,4.34695,15.0,263.73341,251.16689,147.94568999999996,49.5,49.5
2018-07-17 14:11:00,58.17100000000001,-50.778,6.0,394.0,393.0,394.0,12351329.0,45165.0,209367.0,969666.0,1104.66596,8.426160000000001,51.5,39.6,40.8,0.81,50.019,-0.00997,1098.54294,623.87549,47.0,443.67954,2.4187,2.88266,3.83236,4.56414,5.0,88.44684000000002,139.49991,208.03216,50.5,49.5
2018-07-17 14:36:00,29.92,29.435,6.0,394.0,394.0,395.0,12351345.0,45166.0,209369.0,969671.0,1100.37382,8.41216,51.5,40.6,41.8,0.914,50.019,-0.01995,1097.54243,385.56628,65.0,458.90361,2.56577,2.82769,3.5240400000000003,3.89354,5.0,53.88148,102.36072,123.95776,50.5,50.5
2018-07-17 14:41:00,286.665,8.324,6.0,397.0,397.0,398.0,12351349.0,45167.0,209369.0,969675.0,1194.99565,9.12051,51.5,41.6,42.8,0.9940000000000001,50.019,0.04987,1187.5869699999996,2308.90137,50.0,458.90361,5.17554,5.51237,4.87176,3.61298,16.0,294.12803,206.47023,94.76045,51.5,50.5
2018-07-17 15:03:00,499.897,17.044,6.0,398.0,397.0,398.0,12351436.0,45168.0,209373.0,969683.0,1442.85811,11.14551,53.5,44.6,45.8,0.997,50.019,-0.00997,1448.7161,3483.58569,63.0,454.55388,5.7319900000000015,6.12962,6.43786,6.10508,5.0,538.45488,662.39144,296.4555299999999,53.5,53.5
2018-07-17 15:08:00,104.12299999999999,-67.345,6.0,395.0,394.0,396.0,12351462.0,45168.0,209374.0,969686.0,1106.27183,8.41416,54.5,44.6,45.8,0.835,50.019,0.01995,1099.54344,1194.91821,50.0,454.55388,4.18273,3.84736,4.08838,5.30028,5.0,136.68248,157.48698000000005,301.56384,53.5,53.5
2018-07-17 15:13:00,227.801,-57.677,6.0,395.0,395.0,396.0,12351467.0,45169.0,209374.0,969691.0,1128.51274,8.6903,54.5,44.6,46.8,0.96,50.019,0.00997,1133.56025,2114.43213,48.0,454.55388,5.8408,5.43179,5.13842,4.42971,5.0,251.58423,195.73084,167.11006,54.5,53.5
