date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-17 15:18:00,374.086,-46.343999999999994,6.0,396.0,396.0,396.0,12351500.0,45169.0,209375.0,969694.0,1314.99497,10.111,55.5,44.6,46.8,0.9890000000000001,50.019,0.03989,1316.65077,2859.71045,50.0,471.95282,6.38514,6.23434,6.2404,5.49805,5.0,403.05203,524.60862,366.07812,54.5,54.5
2018-07-17 15:28:00,48.041000000000004,-74.943,6.0,395.0,395.0,396.0,12351556.0,45169.0,209376.0,969697.0,1099.9987199999996,8.43417,56.5,45.6,47.8,0.54,50.019,-0.00997,1100.54395,603.64172,48.0,411.05652,2.2589200000000003,2.35031,3.47111,5.21857,5.0,69.11854,144.6222,329.8346200000001,55.5,55.5
2018-07-17 15:46:00,19.219,-84.63,6.0,395.0,395.0,396.0,12351586.0,45172.0,209377.0,969704.0,1095.04619,8.420160000000001,56.5,45.6,48.8,0.268,50.019,-0.00997,1099.54344,436.15082,68.0,450.20414000000005,3.87119,3.51174,4.44267,4.96095,5.0,53.13075,156.23316,236.54166,55.5,55.5
2018-07-17 15:51:00,404.909,0.28,6.0,396.0,396.0,397.0,12351613.0,45172.0,209378.0,969707.0,1346.07542,10.29909,56.5,45.6,48.8,0.997,50.019,0.04987,1345.66518,2986.73389,52.0,408.88165,6.16107,5.6169,5.66249,5.35991,5.0,427.67088,510.99591,335.6525,56.5,55.5
2018-07-17 15:56:00,419.824,15.067,6.0,398.0,399.0,400.0,12351638.0,45172.0,209378.0,969710.0,1347.0507,10.3111,57.5,46.6,49.8,0.9990000000000001,50.019,-0.00997,1346.66569,2949.63843,49.0,421.93086,5.51863,6.30609,5.90181,5.36089,5.0,427.42372,367.31397,319.70316,56.5,56.5
2018-07-17 16:01:00,371.72,-31.21,6.0,396.0,397.0,398.0,12351682.0,45172.0,209380.0,969711.0,1316.07551,10.08699,57.5,46.6,49.8,0.998,50.019,-0.03989,1313.64925,2852.96582,51.0,439.3298,5.4642300000000015,5.52059,5.66809,5.94426,5.0,401.14478,456.93281,463.37822,57.5,56.5
2018-07-17 16:06:00,285.722,-46.758,6.0,396.0,397.0,398.0,12351708.0,45172.0,209380.0,969715.0,1211.95405,9.33061,57.5,47.6,49.8,0.9790000000000001,50.019,-0.00997,1216.60131,2482.0127,49.0,432.8052,5.22926,5.24009,5.38663,5.46026,5.0,312.84841,272.00166,370.13556,57.5,57.5
2018-07-17 16:11:00,351.35699999999997,-58.27,6.0,395.0,395.0,398.0,12351757.0,45172.0,209380.0,969717.0,1290.98295,9.94091,57.5,47.6,50.8,0.993,50.019,0.00997,1296.6409199999996,2859.71045,51.0,445.8544,5.45327,6.01847,5.75786,6.1611400000000005,5.0,383.16978,482.06081,534.08138,57.5,57.5
2018-07-17 16:16:00,92.131,-70.122,6.0,395.0,396.0,397.0,12351793.0,45172.0,209381.0,969721.0,1087.30236,8.38614,57.5,48.6,50.8,0.813,50.019,0.03989,1091.53953,990.33209,49.0,448.02927,3.57439,3.63362,4.83668,5.97046,5.0,173.80133999999995,328.66575,487.64606,57.5,57.5
2018-07-17 16:21:00,305.972,-54.99100000000001,6.0,394.0,394.0,396.0,12351831.0,45172.0,209381.0,969724.0,1249.08236,9.58474,58.5,48.6,50.8,0.988,50.019,0.00997,1247.61666,2530.34912,50.0,437.15493,5.72251,5.99522,5.88675,6.20465,5.0,343.43122,491.63178,503.66216,57.5,57.5
2018-07-17 16:26:00,319.94599999999997,-59.488,6.0,394.0,394.0,397.0,12351858.0,45172.0,209381.0,969729.0,1264.54,9.64076,58.5,49.6,51.8,0.988,50.019,0.0,1263.6244800000004,2705.70874,49.0,437.15493,6.03407,6.61788,5.39864,5.54306,5.0,338.21969,238.05705,390.02103,58.5,57.5
2018-07-17 16:31:00,415.199,-41.746,6.0,396.0,396.0,398.0,12351925.0,45172.0,209382.0,969730.0,1373.26871,10.45517,58.5,50.6,51.8,0.995,50.019,0.03989,1364.6743800000004,3131.7426800000007,52.0,437.15493,5.8711400000000005,6.36879,6.4383,6.648910000000001,5.0,445.82694,527.11825,650.78887,58.5,58.5
2018-07-17 16:36:00,440.70599999999996,-55.541000000000004,6.0,394.0,394.0,396.0,12351986.0,45172.0,209383.0,969732.0,1391.20261,10.66527,59.5,52.6,51.8,0.992,50.019,-0.00997,1390.68742,3240.78027,52.0,441.50467,5.94335,6.025519999999998,6.0542,6.80094,5.0,479.17731,590.30431,720.6189400000002,58.5,58.5
2018-07-17 16:41:00,569.106,-47.652,6.0,394.0,394.0,396.0,12352005.0,45172.0,209383.0,969737.0,1495.78935,11.51969,59.5,54.6,51.8,0.993,50.019,-0.00997,1503.74325,3807.32666,50.0,441.50467,5.68512,6.48479,6.28257,5.56564,5.0,588.91812,396.50044,425.57047,59.5,58.5
2018-07-17 16:46:00,503.55199999999996,-61.365,6.0,394.0,394.0,397.0,12352054.0,45172.0,209385.0,969741.0,1451.26234,11.18353,59.5,55.6,52.8,0.995,50.019,-0.00997,1457.72051,3578.0105,51.0,434.98007,5.92178,6.0068,6.2705,6.09876,11.0,546.2460599999998,564.89681,526.8784400000002,59.5,59.5
2018-07-17 16:51:00,831.6030000000001,-53.611000000000004,6.0,394.0,393.0,396.0,12352098.0,45172.0,209386.0,969745.0,1686.00843,12.93439,59.5,55.6,52.8,0.997,50.019,0.0,1683.8323300000004,4717.84766,54.0,434.98007,6.71633,6.68757,7.34015,6.38224,5.0,851.06425,959.52275,589.6695,59.5,59.5
2018-07-17 16:56:00,1045.988,-46.086000000000006,6.0,394.0,394.0,396.0,12352157.0,45172.0,209386.0,969748.0,1761.31557,13.42063,59.5,57.6,52.8,0.9990000000000001,50.019,0.01995,1750.86528,5890.28369,54.0,434.98007,8.22798,8.30643,7.9390100000000015,6.7809800000000005,5.0,1069.482,982.47925,706.54425,59.5,59.5
2018-07-17 17:01:00,1441.5320000000002,-21.533,6.0,395.0,395.0,397.0,12352253.0,45172.0,209387.0,969750.0,1764.21184,13.43664,60.5,59.6,52.8,0.998,50.019,0.00997,1753.8668,8086.775390000002,58.0,441.50467,8.858410000000003,8.9667,8.77455,7.68049,11.0,1456.24362,1267.50462,985.5465,59.5,59.5
2018-07-17 17:11:00,917.2289999999999,-25.444000000000003,6.0,394.0,395.0,398.0,12352431.0,45172.0,209388.0,969755.0,1746.3831899999998,13.400620000000002,61.5,63.6,53.8,0.998,50.019,0.04987,1748.86427,5161.86719,57.0,434.98007,6.91222,7.60761,8.36709,7.9077199999999985,5.0,973.515,1171.5013800000004,1064.9058699999996,61.5,60.5
2018-07-17 17:16:00,1187.4460000000001,-1.8980000000000001,6.0,394.0,395.0,397.0,12352486.0,45172.0,209390.0,969758.0,1754.7722600000004,13.43464,61.5,65.6,53.8,0.998,50.019,0.04987,1751.8657899999996,6438.84473,54.0,428.45546,8.15118,8.40697,7.74818,7.249,5.0,1166.1455,807.57738,826.413,61.5,61.5
2018-07-17 17:26:00,713.5989999999999,-59.405,6.0,394.0,394.0,397.0,12352609.0,45172.0,209393.0,969764.0,1620.63609,12.37612,62.5,66.6,54.8,0.995,50.019,0.00997,1621.80162,4482.91064,53.0,434.98007,6.85228,7.19084,6.85262,6.97892,5.0,716.9571900000002,623.90756,751.15544,61.5,61.5
2018-07-17 17:36:00,778.74,-47.486000000000004,6.0,392.0,392.0,395.0,12352751.0,45172.0,209395.0,969770.0,1676.61361,12.82034,62.5,67.6,54.8,0.996,50.019,0.01995,1673.82726,4717.84766,54.0,426.28059,7.73315,7.71083,6.731489999999999,7.14633,5.0,791.59094,722.77956,830.5754400000002,62.5,62.5
2018-07-17 17:41:00,1273.9589999999998,-32.798,6.0,393.0,393.0,396.0,12352837.0,45172.0,209396.0,969772.0,1761.6306100000004,13.422629999999998,63.5,68.6,54.8,0.993,50.019,0.03989,1749.86477,7107.68457,59.0,432.8052,8.544139999999999,8.70225,8.59044,7.6417899999999985,5.0,1294.69825,1340.4920000000002,1005.822,62.5,62.5
2018-07-17 17:46:00,528.1519999999999,-60.192,6.0,390.0,391.0,394.0,12352911.0,45172.0,209397.0,969775.0,1453.49835,11.20154,63.5,69.6,55.8,0.997,50.019,0.03989,1459.72153,3582.50659,53.0,432.8052,6.10728,6.62167,6.37831,7.31787,5.0,541.21888,576.41375,901.42394,63.5,62.5
2018-07-17 17:51:00,1366.256,-13.919,6.0,392.0,392.0,395.0,12352983.0,45172.0,209399.0,969778.0,1746.65333,13.38061,63.5,69.6,55.8,0.9990000000000001,50.019,0.03989,1748.86427,7516.85645,60.0,432.8052,9.16543,9.11198,9.00525,7.55238,5.0,1394.59888,1488.094,975.99094,63.5,63.5
2018-07-17 17:56:00,1362.388,224.576,6.0,394.0,394.0,397.0,12353087.0,45172.0,209403.0,969781.0,1748.88934,13.39862,63.5,70.6,55.8,0.982,50.019,0.02992,1746.86325,7261.68652,61.0,441.50467,8.58698,8.75105,8.76532,8.04682,5.0,1368.43288,1525.5495,1192.66088,63.5,63.5
2018-07-17 18:07:00,1303.353,-20.293,6.0,394.0,394.0,397.0,12353276.0,45172.0,209405.0,969786.0,1752.46117,13.43264,64.5,71.6,55.8,0.996,50.019,0.01995,1752.8663,7413.43945,58.0,430.63033,8.489289999999999,8.33463,8.16217,7.8925100000000015,5.0,1323.0265,1264.623,1141.47588,64.5,63.5
2018-07-17 18:12:00,1631.714,-8.157,6.0,396.0,396.0,399.0,12353378.0,45172.0,209405.0,969788.0,1753.66169,13.48867,65.5,71.6,56.8,0.996,50.019,0.02992,1760.87035,9165.91113,61.0,437.15493,8.80911,8.88902,8.62225,8.323260000000001,5.0,1589.56325,1411.0105,1306.1965,64.5,64.5
2018-07-17 18:17:00,1116.5330000000001,-18.838,6.0,394.0,394.0,398.0,12353453.0,45172.0,209405.0,969789.0,1749.71491,13.37861,65.5,72.6,56.8,0.996,50.019,0.01995,1749.86477,6028.54834,59.0,437.15493,7.668069999999998,7.43578,7.895869999999999,8.44909,5.0,1137.78988,1235.4555,1358.7879999999998,65.5,64.5
2018-07-17 18:27:00,1615.9579999999999,-27.686999999999998,6.0,396.0,396.0,400.0,12353582.0,45172.0,209405.0,969792.0,1766.41797,13.45265,65.5,72.6,56.8,0.9940000000000001,50.019,0.01995,1754.86731,8992.7998,60.0,430.63033,8.98053,8.84067,8.55873,8.42065,5.0,1614.06012,1345.26738,1337.38025,65.5,65.5
2018-07-17 18:37:00,1475.711,-21.978,6.0,396.0,397.0,401.0,12353780.0,45172.0,209406.0,969795.0,1769.97478,13.46866,66.5,73.6,57.8,0.9940000000000001,50.019,0.01995,1758.8693399999993,8408.26855,63.0,430.63033,9.2154,8.56883,8.815539999999997,8.92688,5.0,1460.88438,1541.28062,1621.13412,66.5,65.5
2018-07-17 18:42:00,1164.662,-39.111999999999995,6.0,395.0,395.0,400.0,12353893.0,45172.0,209406.0,969797.0,1752.08592,13.390620000000002,66.5,73.6,57.8,0.9940000000000001,50.019,0.01995,1748.86427,6454.58203,60.0,434.98007,8.65119,8.09843,8.16925,8.78319,5.0,1182.56588,1252.5348800000004,1528.03462,66.5,66.5
2018-07-17 18:47:00,984.8689999999999,-59.06399999999999,6.0,395.0,396.0,401.0,12353998.0,45172.0,209406.0,969800.0,1752.17601,13.44264,66.5,73.6,58.8,0.9940000000000001,50.019,0.01995,1752.8663,5472.11865,58.0,437.15493,7.16185,7.53338,8.22763,8.4923,5.0,973.96188,1172.016,1371.54425,66.5,66.5
2018-07-17 18:52:00,1454.67,-30.526999999999997,6.0,396.0,397.0,402.0,12354118.0,45172.0,209406.0,969802.0,1751.89101,13.41663,66.5,73.6,58.8,0.9940000000000001,50.019,0.00997,1748.86427,8234.032229999999,64.0,437.15493,8.2692,8.75094,9.12693,8.647160000000001,5.0,1498.57988,1780.1570000000002,1487.41912,66.5,66.5
2018-07-17 18:57:00,1283.0230000000001,-30.25,6.0,396.0,396.0,401.0,12354271.0,45172.0,209406.0,969804.0,1758.7343399999993,13.39862,67.5,73.6,58.8,0.9940000000000001,50.019,0.03989,1747.8637600000004,7384.212890000002,63.0,437.15493,7.86026,7.73883,8.62228,9.04808,5.0,1365.84212,1509.6225,1707.09962,66.5,66.5
2018-07-17 19:02:00,1226.215,-29.72,6.0,396.0,397.0,402.0,12354400.0,45172.0,209406.0,969806.0,1753.5417100000002,13.3566,67.5,73.6,58.8,0.9940000000000001,50.019,0.02992,1744.86238,6873.87158,63.0,437.15493,8.254,8.71842,8.9835,8.9843,5.0,1332.67188,1556.23325,1638.84525,67.5,66.5
2018-07-17 19:12:00,2011.1770000000001,6.608,6.0,397.0,398.0,402.0,12354705.0,45172.0,209406.0,969808.0,1770.2299,13.46666,68.5,74.6,59.8,0.9940000000000001,50.019,0.50864,1757.86883,11230.88379,67.0,441.50467,10.49812,10.17318,9.9083,9.6253,5.0,2041.63788,1955.24275,1874.10288,67.5,67.5
2018-07-17 19:17:00,1611.141,-39.988,6.0,396.0,396.0,401.0,12354828.0,45172.0,209406.0,969811.0,1739.9598600000004,13.390620000000002,68.5,74.6,59.8,0.9940000000000001,50.019,0.04987,1747.8637600000004,8694.91406,61.0,441.50467,8.72917,9.39873,8.820319999999997,9.0406,5.0,1606.86762,1474.91462,1615.70712,68.5,67.5
2018-07-17 19:22:00,1817.2020000000002,-28.509,6.0,397.0,398.0,402.0,12354954.0,45172.0,209406.0,969813.0,1747.44857,13.394620000000002,68.5,74.6,60.8,0.9940000000000001,50.019,0.04987,1748.86427,9860.60547,64.0,441.50467,10.05342,9.64219,9.4122,8.97879,5.0,1814.26475,1773.4005,1597.7035,68.5,68.5
2018-07-17 19:32:00,1415.64,-20.599,6.0,396.0,396.0,400.0,12355197.0,45172.0,209406.0,969817.0,1743.00642,13.3466,68.5,74.6,60.8,0.9940000000000001,50.019,0.02992,1740.8605,7937.27002,60.0,441.50467,9.00564,8.92575,8.81372,8.74667,5.0,1532.5839999999998,1515.40725,1486.95288,68.5,68.5
2018-07-17 19:37:00,1370.351,-19.922,6.0,396.0,397.0,401.0,12355327.0,45172.0,209406.0,969819.0,1762.39597,13.42463,68.5,74.6,61.8,0.9940000000000001,50.019,0.03989,1751.8657899999996,7797.881840000001,62.0,441.50467,8.91574,8.25338,9.19284,8.96678,5.0,1420.64888,1688.78775,1567.33575,68.5,68.5
2018-07-17 19:42:00,1407.2720000000002,-32.429,6.0,397.0,397.0,402.0,12355425.0,45172.0,209406.0,969822.0,1765.18742,13.44865,68.5,74.6,61.8,0.9940000000000001,50.019,0.03989,1752.8663,7517.980959999999,57.0,441.50467,8.71771,8.392430000000001,8.638,8.4447,5.0,1356.0096199999996,1358.74925,1361.04962,68.5,68.5
2018-07-17 19:47:00,1091.741,-32.811,6.0,396.0,396.0,401.0,12355548.0,45172.0,209406.0,969824.0,1740.5152899999996,13.38862,68.5,74.6,61.8,0.9940000000000001,50.019,0.00997,1749.86477,6242.12744,59.0,441.50467,8.299619999999999,7.58541,8.17291,8.61908,5.0,1165.39012,1339.84088,1452.15725,68.5,68.5
2018-07-17 19:57:00,971.3839999999999,-62.086000000000006,6.0,396.0,396.0,401.0,12355802.0,45172.0,209406.0,969828.0,1745.7079199999996,13.32459,68.5,74.6,61.8,0.9940000000000001,50.019,0.01995,1747.8637600000004,5396.8042,57.0,443.67954,7.14059,6.9485199999999985,7.455660000000001,8.81692,5.0,924.38294,1088.58462,1526.55938,68.5,68.5
2018-07-17 20:12:00,1404.4260000000002,-27.866999999999997,6.0,397.0,398.0,402.0,12356219.0,45172.0,209406.0,969833.0,1758.10383,13.46465,68.5,74.6,62.8,0.9940000000000001,50.019,0.01995,1754.86731,7854.086909999999,60.0,448.02927,7.96288,8.18972,8.760019999999999,9.11125,5.0,1376.7775,1535.36075,1630.80338,68.5,68.5
2018-07-17 20:17:00,1648.0410000000002,-3.015,6.0,399.0,399.0,403.0,12356366.0,45172.0,209406.0,969834.0,1752.14613,13.3586,68.5,74.6,62.8,0.9940000000000001,50.019,0.01995,1740.8605,9147.92578,64.0,448.02927,9.18128,9.56238,9.78356,9.39613,5.0,1755.8275,1881.28375,1750.325,68.5,68.5
2018-07-17 20:22:00,1809.499,-20.843000000000004,6.0,397.0,397.0,402.0,12356510.0,45172.0,209406.0,969835.0,1746.21816,13.46065,69.5,74.6,62.8,0.9940000000000001,50.019,0.00997,1754.86731,9571.71094,62.0,448.02927,9.45625,9.56782,9.21805,9.31105,5.0,1734.06862,1683.7910000000002,1739.99475,68.5,68.5
2018-07-17 20:32:00,1630.225,-18.217,6.0,397.0,399.0,403.0,12356762.0,45172.0,209406.0,969840.0,1739.64482,13.37861,69.5,74.6,62.8,0.9940000000000001,50.019,0.01995,1748.86427,9165.91113,61.0,448.02927,9.49136,9.19682,9.21329,8.98622,5.0,1691.77625,1714.162,1591.13762,69.5,69.5
2018-07-17 20:47:00,1931.682,-8.999,6.0,398.0,399.0,403.0,12357178.0,45172.0,209406.0,969846.0,1756.49818,13.43864,69.5,74.6,62.8,0.9940000000000001,50.019,0.03989,1753.8668,10871.1709,61.0,458.90361,9.29257,9.64788,9.07546,9.32196,5.0,1964.11712,1607.05225,1697.02012,69.5,69.5
2018-07-17 20:52:00,1992.622,-8.724,6.0,398.0,399.0,403.0,12357325.0,45172.0,209406.0,969848.0,1779.7295399999996,13.61873,69.5,74.6,62.8,0.9940000000000001,50.019,2.3537,1781.88071,11102.73535,63.0,458.90361,9.99603,10.11838,9.53604,9.32479,5.0,2048.8335,1877.21725,1762.09825,69.5,69.5
2018-07-17 20:57:00,1335.6889999999999,-33.982,6.0,396.0,397.0,402.0,12357459.0,45172.0,209406.0,969851.0,1747.9139100000002,13.38662,69.5,74.6,62.8,0.9940000000000001,50.019,0.02992,1745.86289,7478.637209999999,59.0,452.37901,7.987419999999998,7.978839999999999,8.35272,8.94543,5.0,1422.97038,1529.15112,1653.5666199999996,69.5,69.5
2018-07-17 21:07:00,1984.49,-35.383,6.0,399.0,399.0,404.0,12357761.0,45172.0,209406.0,969854.0,1751.92089,13.422629999999998,69.5,74.6,62.8,0.9940000000000001,50.019,0.02992,1749.86477,10627.24121,64.0,452.37901,9.86224,9.15123,9.51215,9.54965,5.0,1951.28025,1930.0475,1874.53538,69.5,69.5
2018-07-17 21:12:00,1803.24,-5.551,6.0,399.0,399.0,404.0,12357913.0,45172.0,209406.0,969856.0,1744.2519899999998,13.38061,69.5,74.6,63.8,0.9940000000000001,50.019,0.04987,1741.86101,10073.05957,62.0,452.37901,9.59533,9.28668,9.14995,9.46979,5.0,1916.39688,1688.3855,1851.96325,69.5,69.5
2018-07-17 21:17:00,1848.23,-33.723,6.0,400.0,399.0,405.0,12358064.0,45172.0,209406.0,969858.0,1747.76375,13.3586,69.5,74.6,63.8,0.9940000000000001,50.019,0.04987,1745.86289,10331.60254,65.0,452.37901,9.37712,10.0418,9.95739,9.63216,5.0,1862.18175,1998.50725,1912.642,69.5,69.5
2018-07-17 21:22:00,1925.125,-40.802,6.0,399.0,400.0,405.0,12358220.0,45172.0,209406.0,969860.0,1755.2376,13.42063,69.5,74.6,63.8,0.9940000000000001,50.019,0.0,1754.86731,10394.55273,65.0,452.37901,9.24238,8.83613,9.60353,9.80791,5.0,1884.67625,1979.61425,1963.72725,69.5,69.5
2018-07-17 21:32:00,2022.1770000000001,-8.413,6.0,401.0,401.0,406.0,12358534.0,45172.0,209406.0,969863.0,1758.61407,13.38662,69.5,74.6,63.8,0.9940000000000001,50.019,6.52254,1746.86325,11281.46777,65.0,452.37901,10.50275,10.80314,10.37902,10.30981,5.0,2059.94725,2035.4479999999999,2033.48088,69.5,69.5
2018-07-17 21:37:00,2007.394,-17.102999999999998,6.0,399.0,399.0,404.0,12358694.0,45172.0,209406.0,969865.0,1726.8585100000007,13.310579999999998,69.5,74.6,63.8,0.9940000000000001,50.019,1.44613,1736.85847,11317.43945,66.0,452.37901,10.93635,10.55613,10.40891,10.49291,5.0,2055.68388,2055.07675,2046.24438,69.5,69.5
2018-07-17 21:42:00,1988.9360000000001,-10.921,6.0,402.0,402.0,408.0,12358859.0,45172.0,209406.0,969867.0,1734.91752,13.304570000000002,69.5,74.6,64.8,0.9940000000000001,50.019,5.67481,1732.85645,11324.18359,66.0,452.37901,10.95019,11.08129,11.10914,10.65653,5.0,2058.70462,2059.18912,2051.33262,69.5,69.5
2018-07-17 21:47:00,2083.3070000000002,-63.943999999999996,6.0,400.0,399.0,404.0,12359025.0,45172.0,209406.0,969869.0,1703.22187,13.08047,70.5,74.6,64.8,0.9940000000000001,50.019,4.48799,1705.84305,11599.58887,65.0,452.37901,10.11513,10.32068,10.47738,10.52079,5.0,2051.569,2047.20425,2046.5,69.5,69.5
2018-07-17 21:52:00,2084.189,-50.022,6.0,399.0,401.0,405.0,12359187.0,45172.0,209406.0,969871.0,1745.5277399999998,13.28056,70.5,74.6,64.8,0.9940000000000001,50.019,3.56047,1735.85797,11480.43262,65.0,452.37901,9.90075,9.80723,10.6901,11.04776,5.0,2061.41688,2059.60988,2054.15788,70.5,69.5
2018-07-17 21:57:00,1988.9520000000002,-9.917,6.0,401.0,401.0,407.0,12359360.0,45172.0,209406.0,969873.0,1756.39307,13.514679999999998,70.5,74.6,64.8,0.9940000000000001,50.019,7.68942,1764.8722300000004,11142.0791,65.0,452.37901,10.79925,10.75397,10.752,10.83903,5.0,2059.33575,2059.531,2054.61938,70.5,70.5
2018-07-17 22:02:00,1983.559,-7.645,6.0,400.0,400.0,405.0,12359529.0,45172.0,209406.0,969875.0,1751.29053,13.41463,70.5,74.6,64.8,0.9940000000000001,50.019,5.91417,1748.86427,11257.86133,65.0,452.37901,10.33994,10.44072,10.46692,10.80871,5.0,2056.39312,2059.05375,2057.75838,70.5,70.5
2018-07-17 22:13:00,2039.3629999999998,-26.995,6.0,400.0,400.0,405.0,12359897.0,45172.0,209406.0,969879.0,1783.54146,13.53069,70.5,73.6,65.8,0.9940000000000001,50.019,7.260569999999999,1771.87578,11065.63965,65.0,452.37901,11.16757,10.61655,10.70666,10.6272,5.0,2064.2608800000007,2057.70912,2055.55638,70.5,70.5
2018-07-17 22:18:00,2021.325,-22.649,6.0,400.0,401.0,406.0,12360067.0,45172.0,209406.0,969881.0,1782.1757699999996,13.59672,70.5,73.6,65.8,0.9940000000000001,50.019,8.14819,1769.87477,11129.71484,65.0,452.37901,9.90994,10.31555,10.48734,10.56784,5.0,2057.88662,2059.98912,2058.1448800000007,70.5,70.5
2018-07-17 22:23:00,1996.0079999999998,-13.583,6.0,400.0,401.0,405.0,12360240.0,45172.0,209406.0,969883.0,1758.0289,13.51068,70.5,73.6,65.8,0.9940000000000001,50.019,4.43812,1760.87035,11169.05762,65.0,452.37901,10.17488,10.47608,10.39172,10.57477,5.0,2061.08012,2059.90412,2058.9555,70.5,70.5
2018-07-17 22:28:00,2010.455,-15.985,6.0,401.0,401.0,406.0,12360409.0,45172.0,209406.0,969885.0,1755.2224399999998,13.43464,70.5,72.6,66.8,0.9940000000000001,50.019,5.22601,1751.8657899999996,11241.0,65.0,452.37901,10.51043,10.58984,10.5237,10.47914,5.0,2060.0605,2060.04662,2059.36888,70.5,70.5
2018-07-17 22:33:00,2040.606,-26.287,6.0,400.0,401.0,406.0,12360578.0,45172.0,209406.0,969886.0,1757.35363,13.53269,70.5,72.6,66.8,0.9940000000000001,50.019,5.76457,1764.8722300000004,11161.18945,65.0,452.37901,11.28531,10.65106,10.50499,10.59937,5.0,2061.14187,2060.0570000000002,2059.82612,70.5,70.5
2018-07-17 22:38:00,1839.1770000000001,-52.94,6.0,401.0,402.0,406.0,12360748.0,45172.0,209406.0,969888.0,1729.6049100000002,13.18452,70.5,71.6,66.8,0.9940000000000001,50.019,0.02992,1726.85355,10118.02441,64.0,452.37901,9.73471,10.34271,10.13563,10.33255,5.0,1927.00262,2051.87888,2058.94925,70.5,70.5
2018-07-17 22:43:00,2025.8470000000002,-13.792,6.0,401.0,400.0,405.0,12360917.0,45172.0,209406.0,969890.0,1740.5303,13.3446,70.5,71.6,66.8,0.9940000000000001,50.019,6.83172,1741.86101,11281.46777,64.0,452.37901,10.27861,10.50185,10.51802,10.48584,5.0,2057.8275,2058.99025,2057.41925,70.5,70.5
2018-07-17 22:48:00,2002.88,-12.182,6.0,400.0,400.0,405.0,12361083.0,45172.0,209406.0,969892.0,1765.9227399999993,13.49067,70.5,70.6,66.8,0.9940000000000001,50.019,7.9188100000000015,1764.8722300000004,11137.58301,64.0,452.37901,10.3047,10.25957,10.38852,10.52801,5.0,2061.87988,2059.48975,2058.1465,70.5,70.5
2018-07-17 22:53:00,2034.36,-19.646,6.0,400.0,400.0,405.0,12361254.0,45172.0,209406.0,969894.0,1754.0969899999998,13.32258,70.5,70.6,67.8,0.9940000000000001,50.019,3.21141,1742.86152,11212.89746,64.0,452.37901,10.61139,10.43734,10.30184,10.45384,5.0,2062.87538,2057.90812,2055.57937,70.5,70.5
2018-07-17 22:58:00,2087.894,-45.701,6.0,398.0,399.0,404.0,12361423.0,45172.0,209406.0,969896.0,1739.2847399999996,13.31858,70.5,69.6,67.8,0.9940000000000001,50.019,3.92948,1736.85847,11276.97168,64.0,452.37901,9.89233,10.26348,10.52124,10.51669,5.0,2062.20437,2056.31462,2053.66887,70.5,70.5
2018-07-17 23:03:00,1928.517,-17.442999999999998,6.0,400.0,400.0,405.0,12361592.0,45172.0,209406.0,969897.0,1740.2001100000002,13.33659,70.5,69.6,67.8,0.9940000000000001,50.019,0.04987,1740.8605,10998.19434,64.0,452.37901,9.94471,9.54384,9.70747,10.33135,5.0,2014.10338,2057.10837,2057.35212,70.5,70.5
2018-07-17 23:08:00,2011.97,-9.16,6.0,400.0,401.0,405.0,12361751.0,45172.0,209406.0,969899.0,1730.3402399999998,13.33659,70.5,68.6,67.8,0.9940000000000001,50.019,3.46074,1738.8594899999996,11412.9873,64.0,452.37901,9.95364,10.06361,10.0582,10.26534,5.0,2056.0933800000007,2059.7955,2054.50088,70.5,70.5
2018-07-17 23:13:00,1996.74,-11.369000000000002,6.0,400.0,401.0,405.0,12361924.0,45172.0,209406.0,969901.0,1737.75387,13.36861,70.5,67.6,67.8,0.9940000000000001,50.019,3.19146,1746.86325,11291.58496,64.0,452.37901,9.22657,9.51236,10.14092,10.32304,5.0,2061.1325,2059.38737,2056.01875,70.5,70.5
2018-07-17 23:18:00,2091.593,-45.156000000000006,6.0,399.0,399.0,404.0,12362094.0,45172.0,209406.0,969903.0,1725.19265,13.29257,70.5,66.6,67.8,0.9940000000000001,50.019,7.82905,1732.85645,11339.9209,64.0,452.37901,11.01668,11.46115,11.01913,10.4208,5.0,2059.99675,2059.01438,2058.17975,70.5,70.5
2018-07-17 23:23:00,2000.849,-16.892,6.0,400.0,401.0,406.0,12362259.0,45172.0,209406.0,969905.0,1735.98305,13.41463,70.5,65.6,67.8,0.9940000000000001,50.019,7.57972,1743.86202,11165.68555,63.0,448.02927,10.35719,10.54603,10.74039,10.53794,5.0,2055.19188,2059.23812,2059.0315,70.5,70.5
2018-07-17 23:28:00,2077.797,-36.244,6.0,400.0,400.0,405.0,12362431.0,45172.0,209406.0,969907.0,1743.1564399999993,13.38862,70.5,64.6,67.8,0.9940000000000001,50.019,7.1608399999999985,1740.8605,11292.70898,63.0,448.02927,10.14258,10.48394,10.45416,10.50079,5.0,2055.42188,2033.9145,2050.01712,70.5,70.5
2018-07-17 23:33:00,2057.052,-34.824,6.0,399.0,400.0,405.0,12362595.0,45172.0,209406.0,969909.0,1739.92997,13.25255,70.5,63.6,68.8,0.9940000000000001,50.019,7.47998,1728.8545600000002,11420.85645,64.0,448.02927,10.63901,11.10717,11.37692,10.66012,5.0,2053.65925,2058.97912,2055.88888,70.5,70.5
2018-07-17 23:38:00,2009.817,-12.139000000000001,6.0,399.0,399.0,404.0,12362769.0,45172.0,209406.0,969911.0,1713.6368899999998,13.20052,70.5,61.6,68.8,0.9940000000000001,50.019,7.9287800000000015,1721.85101,11334.2998,63.0,448.02927,11.17807,11.51458,11.77906,11.13382,5.0,2059.73625,2058.9125,2058.15488,70.5,70.5
2018-07-17 23:43:00,2086.4970000000003,-48.011,6.0,400.0,400.0,405.0,12362938.0,45172.0,209406.0,969913.0,1739.7199,13.41063,70.5,60.6,68.8,0.9940000000000001,50.019,7.320410000000001,1748.86427,11224.13867,63.0,448.02927,9.8532,10.10266,10.87255,11.16443,5.0,2055.96025,2059.4038800000008,2059.058,70.5,70.5
2018-07-17 23:48:00,1974.0179999999998,-12.636,6.0,400.0,400.0,405.0,12363107.0,45172.0,209406.0,969915.0,1738.0540399999998,13.31258,70.5,59.6,68.8,0.9940000000000001,50.019,11.17011,1735.85797,11288.21191,63.0,448.02927,15.10345,13.59375,12.26316,11.26138,5.0,2051.11888,2059.382,2059.39225,70.5,70.5
2018-07-17 23:53:00,1996.399,-15.501,6.0,400.0,400.0,405.0,12363276.0,45172.0,209406.0,969917.0,1724.50222,13.29257,70.5,58.6,68.8,0.9940000000000001,50.019,8.87625,1732.85645,11441.08984,63.0,448.02927,11.64664,11.587,11.4077,11.16022,5.0,2055.49838,2059.1203800000008,2059.4355,70.5,70.5
2018-07-17 23:58:00,2068.9,-33.623000000000005,6.0,401.0,401.0,406.0,12363444.0,45172.0,209406.0,969919.0,1744.7922600000004,13.27456,70.5,58.6,68.8,0.9940000000000001,50.019,3.81978,1733.85695,11373.64453,63.0,448.02927,9.4512,9.55513,10.67459,10.9793,5.0,2060.87512,2058.62062,2059.3375,70.5,70.5
2018-07-18 00:03:00,2052.7270000000003,-38.702,6.0,401.0,401.0,406.0,12363613.0,45172.0,209406.0,969921.0,1786.3779600000007,13.69077,70.5,57.6,68.8,0.9940000000000001,50.019,8.347660000000001,1784.8822300000004,10930.74805,63.0,448.02927,11.43859,11.19233,10.59788,10.97232,5.0,2060.15488,2060.06212,2059.554,70.5,70.5
2018-07-18 00:08:00,1996.806,-20.175,6.0,399.0,399.0,403.0,12363782.0,45172.0,209406.0,969923.0,1763.68673,13.42664,70.5,56.6,68.8,0.9940000000000001,50.019,6.1734800000000005,1752.8663,11210.64941,63.0,448.02927,11.19338,11.01771,11.34599,11.09982,5.0,2062.90537,2059.361,2059.4135,70.5,70.5
2018-07-18 00:13:00,1986.846,-10.965,6.0,399.0,399.0,404.0,12363952.0,45172.0,209406.0,969925.0,1741.4306600000002,13.43264,70.5,56.6,68.8,0.9940000000000001,50.019,8.06841,1749.86477,11294.95605,63.0,454.55388,9.6395,10.61163,10.80762,11.17504,5.0,2056.94425,2059.51,2059.60262,70.5,70.5
2018-07-18 00:18:00,1984.21,-8.865,6.0,398.0,399.0,404.0,12364120.0,45172.0,209406.0,969927.0,1753.21151,13.37861,70.5,55.6,68.8,0.9940000000000001,50.019,6.81177,1741.86101,11224.13867,63.0,454.55388,10.65778,11.14662,10.90687,11.18029,5.0,2055.8360000000002,2060.18962,2059.70788,70.5,70.5
2018-07-18 00:28:00,2086.146,-36.507,6.0,400.0,400.0,405.0,12364458.0,45172.0,209406.0,969931.0,1748.39412,13.390620000000002,70.5,54.6,68.8,0.9940000000000001,50.019,4.27855,1749.86477,11180.29883,62.0,454.55388,10.19801,10.30713,11.16668,11.75371,5.0,2064.27225,2059.5115,2059.54488,70.5,70.5
2018-07-18 00:38:00,2082.389,-37.649,6.0,400.0,399.0,404.0,12364797.0,45172.0,209406.0,969935.0,1741.5057399999996,13.3626,70.5,54.6,68.8,0.9940000000000001,50.019,9.48462,1749.86477,11257.86133,62.0,448.02927,12.78517,12.57446,11.75179,11.56896,5.0,2062.29125,2059.59088,2059.53062,70.5,70.5
2018-07-18 00:43:00,2045.1570000000002,-32.631,6.0,399.0,399.0,404.0,12364967.0,45172.0,209406.0,969937.0,1731.1506399999996,13.22454,70.5,53.6,68.8,0.9940000000000001,50.019,2.16421,1730.85558,11430.97266,62.0,448.02927,10.09536,10.23393,10.82979,11.52619,5.0,2061.9185,2058.63062,2059.33588,70.5,70.5
2018-07-18 00:48:00,2031.9779999999998,-37.516999999999996,6.0,399.0,400.0,405.0,12365136.0,45172.0,209406.0,969939.0,1770.87528,13.5647,70.5,53.6,68.8,0.9940000000000001,50.019,7.6196100000000015,1768.87426,11146.5752,62.0,448.02927,10.63258,10.7028,11.01316,11.14768,5.0,2064.4655,2059.23212,2059.29662,70.5,70.5
2018-07-18 00:53:00,2041.1870000000001,-22.81,6.0,399.0,400.0,404.0,12365305.0,45172.0,209406.0,969941.0,1767.2884399999996,13.47266,70.5,53.6,68.8,0.9940000000000001,50.019,4.77722,1757.86883,11097.11523,62.0,448.02927,10.27197,9.94902,10.75861,11.30286,5.0,2063.10412,2059.04288,2059.32675,70.5,70.5
2018-07-18 00:58:00,2042.0520000000001,-28.803,6.0,399.0,399.0,404.0,12365474.0,45172.0,209406.0,969943.0,1767.4385899999993,13.57071,70.5,53.6,68.8,0.9940000000000001,50.019,10.17278,1768.87426,11160.06445,62.0,448.02927,12.46264,12.40722,11.27401,11.25865,5.0,2055.79412,2060.2835,2059.74288,70.5,70.5
2018-07-18 01:03:00,2055.625,-31.535999999999998,6.0,399.0,399.0,404.0,12365642.0,45172.0,209406.0,969945.0,1766.49305,13.45665,70.5,52.6,68.8,0.9940000000000001,50.019,7.5498,1753.8668,11227.51074,62.0,448.02927,10.51833,10.97682,11.10524,11.21741,5.0,2061.61913,2059.50712,2057.52375,70.5,70.5
2018-07-18 01:08:00,2070.697,-37.92,6.0,399.0,399.0,404.0,12365807.0,45172.0,209406.0,969947.0,1733.5218,13.316579999999998,70.5,52.6,68.8,0.9940000000000001,50.019,10.57171,1735.85797,11314.06641,62.0,448.02927,13.5213,11.85698,11.95512,11.56379,5.0,2054.14538,2059.63737,2058.70538,70.5,70.5
2018-07-18 01:13:00,2011.682,-21.092,6.0,398.0,400.0,405.0,12365975.0,45172.0,209406.0,969949.0,1721.02064,13.22254,70.5,52.6,68.8,0.9940000000000001,50.019,8.26787,1723.85203,11398.375,62.0,448.02927,11.24752,11.10498,11.74042,11.64834,5.0,2052.76487,2058.48438,2059.03425,70.5,70.5
2018-07-18 01:18:00,2004.894,-8.851,6.0,398.0,399.0,403.0,12366145.0,45172.0,209406.0,969951.0,1757.57872,13.502670000000002,70.5,52.6,68.8,0.9940000000000001,50.019,8.63689,1765.8727399999998,11120.72168,62.0,448.02927,14.024000000000001,13.28096,11.92891,11.77276,5.0,2063.63112,2059.59937,2059.366,70.5,70.5
2018-07-18 01:23:00,1991.0539999999999,-15.169,6.0,399.0,400.0,403.0,12366310.0,45172.0,209406.0,969953.0,1749.1295899999998,13.32058,70.5,52.6,68.8,0.9940000000000001,50.019,5.41551,1739.86,11428.72461,62.0,452.37901,10.27099,9.88972,10.63299,11.51208,5.0,2058.74575,2059.3365,2059.52162,70.5,70.5
2018-07-18 01:28:00,1986.3670000000002,-7.907,6.0,399.0,400.0,404.0,12366479.0,45172.0,209406.0,969955.0,1730.7153399999993,13.3446,70.5,51.6,68.8,0.9940000000000001,50.019,9.50456,1737.85898,11230.88379,62.0,452.37901,11.56559,11.5359,11.255999999999998,11.48151,5.0,2055.74275,2059.08275,2059.42688,70.5,70.5
2018-07-18 01:33:00,2006.902,-18.026,6.0,400.0,400.0,405.0,12366647.0,45172.0,209406.0,969957.0,1772.9763,13.59672,70.5,51.6,68.8,0.9940000000000001,50.019,8.896189999999997,1775.8778100000004,11098.23926,62.0,452.37901,12.05904,10.85542,11.24991,11.56608,5.0,2062.6595,2059.63425,2059.44812,70.5,70.5
2018-07-18 01:38:00,2017.9479999999999,-19.836,6.0,399.0,400.0,405.0,12366813.0,45172.0,209406.0,969959.0,1729.93511,13.34259,70.5,51.6,68.8,0.9940000000000001,50.019,9.03582,1738.8594899999996,11276.97168,62.0,452.37901,12.09347,11.89022,12.29416,11.71198,5.0,2055.92025,2059.62125,2059.50412,70.5,70.5
2018-07-18 01:43:00,2073.946,-35.06,6.0,399.0,399.0,403.0,12366975.0,45172.0,209406.0,969961.0,1755.64273,13.45865,70.5,51.6,68.8,0.9940000000000001,50.019,8.8563,1754.86731,11185.91895,61.0,452.37901,10.66101,11.04521,11.62666,11.63887,5.0,2057.55288,2059.85275,2059.51575,70.5,70.5
2018-07-18 01:48:00,2052.52,-16.909000000000002,6.0,399.0,399.0,404.0,12367142.0,45172.0,209406.0,969962.0,1759.70978,13.49067,70.5,51.6,68.8,0.9940000000000001,50.019,9.44472,1757.86883,11244.37305,61.0,452.37901,10.99524,11.36496,11.0579,11.4885,5.0,2059.92275,2060.04162,2059.54725,70.5,70.5
2018-07-18 01:53:00,1998.9089999999999,-15.267000000000001,6.0,399.0,399.0,404.0,12367309.0,45172.0,209406.0,969964.0,1728.05903,13.24855,70.5,51.6,68.8,0.9940000000000001,50.019,9.0059,1729.8550699999996,11427.60059,61.0,452.37901,11.14021,11.44499,11.93168,11.49183,5.0,2061.74825,2058.26388,2059.45988,70.5,70.5
2018-07-18 01:58:00,2068.955,-33.845,6.0,399.0,399.0,404.0,12367468.0,45172.0,209406.0,969966.0,1792.63598,13.61673,70.5,51.6,68.8,0.9940000000000001,50.019,11.38952,1781.88071,11070.13672,61.0,452.37901,14.598529999999998,12.80296,11.65689,11.58373,5.0,2065.0315,2060.33188,2059.598,70.5,70.5
2018-07-18 02:03:00,2091.73,-33.318000000000005,6.0,398.0,399.0,403.0,12367639.0,45172.0,209406.0,969968.0,1738.7593399999996,13.39862,70.5,51.6,68.8,0.9940000000000001,50.019,10.22264,1746.86325,11175.80176,61.0,452.37901,11.13324,11.7063,11.41953,11.54649,5.0,2058.29338,2059.5978800000007,2059.54512,70.5,70.5
2018-07-18 02:09:00,2095.3979999999997,-54.751999999999995,6.0,398.0,398.0,402.0,12367840.0,45172.0,209406.0,969970.0,1778.48397,13.60672,70.5,50.6,68.8,0.9940000000000001,50.019,7.20073,1776.87817,11094.86719,61.0,452.37901,12.16611,11.25086,11.21944,11.35358,5.0,2064.686,2061.04412,2059.82275,70.5,70.5
2018-07-18 02:14:00,2005.0770000000002,-9.94,6.0,398.0,398.0,403.0,12368005.0,45172.0,209406.0,969972.0,1719.9400899999996,13.21653,70.5,50.6,68.8,0.9940000000000001,50.019,8.08835,1727.85406,11369.14746,61.0,452.37901,10.41395,10.53029,11.12717,11.28919,5.0,2058.71963,2058.72575,2059.60062,70.5,70.5
2018-07-18 02:19:00,1994.14,-9.78,6.0,397.0,397.0,402.0,12368176.0,45172.0,209406.0,969973.0,1760.86525,13.47266,70.5,50.6,68.8,0.9940000000000001,50.019,8.37758,1758.8693399999993,11170.18164,61.0,452.37901,11.45804,11.07003,11.19495,11.43417,5.0,2062.07013,2059.73462,2059.50038,70.5,70.5
2018-07-18 02:24:00,2092.514,-42.342,6.0,397.0,399.0,403.0,12368343.0,45172.0,209406.0,969975.0,1736.56822,13.28457,70.5,50.6,68.8,0.9940000000000001,50.019,8.39753,1733.85695,11365.77539,61.0,452.37901,11.14977,11.64934,11.53346,11.5624,5.0,2060.11838,2059.80238,2059.6145,70.5,70.5
2018-07-18 02:29:00,2007.135,-10.811,6.0,400.0,400.0,405.0,12368514.0,45172.0,209406.0,969977.0,1747.26853,13.40262,70.5,50.6,68.8,0.9940000000000001,50.019,7.27054,1755.86782,11130.83789,61.0,452.37901,10.70837,10.09663,10.80837,11.14082,5.0,2065.08138,2059.09712,2059.3995,70.5,70.5
2018-07-18 02:34:00,2026.119,-23.204,6.0,398.0,399.0,403.0,12368683.0,45172.0,209406.0,969979.0,1778.03379,13.52068,70.5,50.6,68.8,0.9940000000000001,50.019,10.38222,1766.87325,11135.33496,61.0,452.37901,10.07823,12.08507,12.14794,11.66131,5.0,2060.01175,2059.867,2059.59062,70.5,70.5
2018-07-18 02:39:00,2015.7679999999998,-12.533,6.0,398.0,398.0,403.0,12368852.0,45172.0,209406.0,969980.0,1763.62667,13.46465,70.5,50.6,68.8,0.9940000000000001,50.019,12.22728,1751.8657899999996,11146.5752,61.0,452.37901,12.68779,12.90248,12.43954,12.06926,5.0,2056.47175,2060.3575,2059.75137,70.5,70.5
2018-07-18 02:44:00,2000.6670000000001,-19.762999999999998,6.0,399.0,399.0,403.0,12369018.0,45172.0,209406.0,969982.0,1730.92555,13.27456,70.5,50.6,68.8,0.9940000000000001,50.019,8.05843,1728.8545600000002,11329.80371,61.0,456.72874,12.1294,12.28544,11.53649,12.00163,5.0,2053.82737,2059.39538,2059.49712,70.5,70.5
2018-07-18 02:49:00,2024.27,-11.51,6.0,399.0,399.0,404.0,12369188.0,45172.0,209406.0,969984.0,1725.50783,13.27256,70.5,50.6,68.8,0.9940000000000001,50.019,7.5099,1732.85645,11439.96484,61.0,456.72874,10.90372,10.69207,11.32703,11.7985,5.0,2058.8070000000002,2059.72875,2059.58738,70.5,70.5
2018-07-18 02:54:00,1997.775,-27.114,6.0,397.0,399.0,402.0,12369353.0,45172.0,209406.0,969986.0,1772.07594,13.59072,70.5,50.6,68.8,0.9940000000000001,50.019,10.85096,1770.87528,11001.56641,61.0,456.72874,11.52488,11.60385,11.40919,11.62874,5.0,2058.35725,2060.84312,2059.75938,70.5,70.5
2018-07-18 02:59:00,1981.864,-11.927,6.0,399.0,398.0,403.0,12369516.0,45172.0,209406.0,969988.0,1744.16204,13.3586,70.5,50.6,68.8,0.9940000000000001,50.019,6.6123,1740.8605,11303.94922,61.0,456.72874,9.3658,10.50037,10.59292,11.36076,5.0,2054.9315,2059.55162,2059.683,70.5,70.5
2018-07-18 03:04:00,2019.764,-15.283,6.0,399.0,398.0,404.0,12369680.0,45172.0,209406.0,969990.0,1763.0864,13.50668,70.5,49.6,68.8,0.9940000000000001,50.019,6.07375,1760.87035,11091.49512,61.0,456.72874,10.39967,9.86143,10.15849,11.01326,5.0,2055.90862,2060.346,2059.65812,70.5,70.5
2018-07-18 03:09:00,2007.37,-17.697,6.0,398.0,398.0,403.0,12369852.0,45172.0,209406.0,969992.0,1745.0175,13.44665,70.5,49.6,68.8,0.9940000000000001,50.019,6.6821199999999985,1752.8663,11248.86914,61.0,456.72874,9.49569,10.49261,10.88419,10.90366,5.0,2056.272,2059.33925,2059.44638,70.5,70.5
2018-07-18 03:14:00,2002.9979999999998,-4.441,6.0,398.0,398.0,403.0,12370021.0,45172.0,209406.0,969994.0,1743.5467,13.25855,70.5,49.6,68.8,0.9940000000000001,50.019,4.86698,1734.8574600000004,11359.03027,61.0,456.72874,10.69643,10.39208,10.72677,10.85997,5.0,2060.03838,2058.8925,2059.39438,70.5,70.5
2018-07-18 03:19:00,2082.601,-34.126999999999995,6.0,398.0,398.0,403.0,12370185.0,45172.0,209406.0,969995.0,1732.4112300000004,13.29257,70.5,49.6,68.8,0.9940000000000001,50.019,6.48265,1734.8574600000004,11355.6582,61.0,456.72874,10.15213,10.16844,10.92889,10.79678,5.0,2058.397,2059.91112,2058.77512,70.5,70.5
2018-07-18 03:24:00,1983.72,-10.047,6.0,398.0,398.0,403.0,12370360.0,45172.0,209406.0,969997.0,1759.82975,13.50067,70.5,49.6,68.8,0.9940000000000001,50.019,8.916139999999997,1758.8693399999993,11158.94043,61.0,456.72874,11.4788,11.07267,10.75878,10.72346,5.0,2056.63662,2059.46275,2059.2870000000003,70.5,70.5
2018-07-18 03:29:00,2003.529,-9.228,6.0,397.0,398.0,402.0,12370526.0,45172.0,209406.0,969999.0,1785.29727,13.59072,70.5,49.6,68.8,0.9940000000000001,50.019,8.916139999999997,1772.87629,10975.71289,61.0,456.72874,13.88505,11.37889,10.9417,10.71729,5.0,2060.2915,2060.19075,2059.49,70.5,70.5
2018-07-18 03:34:00,2102.277,-47.88,6.0,400.0,400.0,405.0,12370695.0,45172.0,209406.0,970001.0,1750.33011,13.36661,70.5,49.6,68.8,0.9940000000000001,50.019,5.98399,1748.86427,11215.14551,61.0,456.72874,9.81755,9.99492,10.83581,10.77374,5.0,2064.70775,2060.02825,2059.39875,70.5,70.5
2018-07-18 03:39:00,1997.191,-8.622,6.0,400.0,400.0,404.0,12370863.0,45172.0,209406.0,970003.0,1737.1386699999996,13.39662,70.5,49.6,68.8,0.9940000000000001,50.019,11.34963,1745.86289,11178.05078,60.0,456.72874,10.94876,11.24682,11.96511,11.11896,5.0,2058.3005,2059.9829999999997,2059.63375,70.5,70.5
2018-07-18 03:44:00,1995.1170000000002,-11.427999999999999,6.0,400.0,400.0,404.0,12371033.0,45172.0,209406.0,970004.0,1780.9452199999996,13.60272,70.5,49.6,67.8,0.9940000000000001,50.019,10.78115,1769.87477,11198.28418,60.0,450.20414000000005,12.27801,11.1166,10.80997,11.25327,5.0,2051.7035,2061.12712,2059.77525,70.5,70.5
2018-07-18 03:49:00,2076.817,-51.871,6.0,397.0,399.0,402.0,12371203.0,45172.0,209406.0,970006.0,1720.03004,13.23854,70.5,49.6,67.8,0.9940000000000001,50.019,6.6821199999999985,1729.8550699999996,11355.6582,60.0,450.20414000000005,10.66331,10.7821,10.80854,10.97046,5.0,2057.69312,2059.25912,2059.58038,70.5,70.5
2018-07-18 03:54:00,2030.495,-17.465999999999998,6.0,399.0,399.0,404.0,12371372.0,45172.0,209406.0,970007.0,1728.80952,13.28256,70.5,49.6,67.8,0.9940000000000001,50.019,5.58505,1736.85847,11324.18359,61.0,450.20414000000005,11.36149,10.24233,10.53991,10.79974,5.0,2055.95163,2058.89825,2059.38675,70.5,70.5
2018-07-18 03:59:00,1994.496,-8.746,6.0,399.0,400.0,404.0,12371541.0,45172.0,209406.0,970009.0,1742.54123,13.33859,70.5,49.6,67.8,0.9940000000000001,50.019,10.78115,1745.86289,11265.73047,60.0,450.20414000000005,12.89365,12.07262,11.8326,11.19021,5.0,2059.8965,2059.26325,2059.41725,70.5,70.5
2018-07-18 04:04:00,1990.558,-18.127,6.0,398.0,400.0,403.0,12371710.0,45172.0,209406.0,970011.0,1736.44824,13.30858,70.5,49.6,67.8,0.9940000000000001,50.019,10.96067,1735.85797,11269.10352,60.0,450.20414000000005,12.57204,13.22653,12.40612,11.54153,5.0,2056.301,2059.1079999999997,2059.56862,70.5,70.5
2018-07-18 04:09:00,2045.6329999999998,-26.105999999999998,6.0,398.0,398.0,403.0,12371879.0,45172.0,209406.0,970013.0,1728.19417,13.198520000000002,70.5,49.6,67.8,0.9940000000000001,50.019,8.926110000000003,1727.85406,11488.30176,60.0,450.20414000000005,11.35785,12.22248,12.23384,11.73181,5.0,2059.428,2058.33275,2059.53788,70.5,70.5
2018-07-18 04:14:00,2097.528,-40.119,6.0,399.0,399.0,403.0,12372046.0,45172.0,209406.0,970015.0,1741.8808399999998,13.42463,70.5,49.6,67.8,0.9940000000000001,50.019,8.786489999999999,1749.86477,11321.93555,61.0,450.20414000000005,11.07278,11.39369,11.37868,11.5409,5.0,2061.52825,2060.02325,2059.78962,70.5,70.5
2018-07-18 04:19:00,2052.9320000000002,-36.207,6.0,399.0,399.0,403.0,12372218.0,45172.0,209406.0,970017.0,1743.0364600000007,13.33059,70.5,49.6,67.8,0.9940000000000001,50.019,4.458069999999998,1740.8605,11284.84082,61.0,454.55388,11.00548,10.76406,11.05646,11.27661,5.0,2059.5879999999997,2059.34263,2059.59612,70.5,70.5
2018-07-18 04:24:00,2000.943,-18.272000000000002,6.0,399.0,399.0,403.0,12372387.0,45172.0,209406.0,970019.0,1765.93791,13.46265,70.5,49.6,67.8,0.9940000000000001,50.019,8.347660000000001,1754.86731,11172.42969,60.0,454.55388,13.580370000000002,12.69641,10.81809,10.80157,5.0,2055.033,2057.77238,2051.99525,70.5,70.5
2018-07-18 04:29:00,2004.079,-4.7989999999999995,6.0,398.0,399.0,404.0,12372555.0,45172.0,209406.0,970021.0,1741.68578,13.33059,70.5,48.6,67.8,0.9940000000000001,50.019,4.13892,1743.86202,11329.80371,60.0,454.55388,11.38073,10.61524,10.75748,10.58594,5.0,2061.55275,2056.99413,2049.08038,70.5,70.5
2018-07-18 04:34:00,1994.76,-12.59,6.0,399.0,399.0,403.0,12372723.0,45172.0,209406.0,970022.0,1747.49376,13.390620000000002,70.5,48.6,67.8,0.9940000000000001,50.019,4.1588699999999985,1743.86202,11146.5752,60.0,458.90361,10.27592,9.81216,9.81715,10.36755,5.0,2055.87138,2031.90212,2045.602,70.5,70.5
2018-07-18 04:39:00,2002.5620000000001,-8.913,6.0,398.0,398.0,403.0,12372891.0,45172.0,209406.0,970024.0,1775.34745,13.5587,70.5,48.6,67.8,0.9940000000000001,50.019,6.33305,1773.8768,11102.73535,60.0,458.90361,11.55231,10.53731,10.59857,10.36911,5.0,2063.82287,2059.222,2045.72825,70.5,70.5
2018-07-18 04:44:00,2012.348,-3.38,6.0,399.0,399.0,403.0,12373057.0,45172.0,209406.0,970025.0,1760.12992,13.37461,70.5,48.6,67.8,0.9940000000000001,50.019,4.42815,1748.86427,11307.32227,60.0,458.90361,10.68427,10.32723,10.59449,10.34787,5.0,2063.82062,2057.8165,2039.19475,70.5,70.5
2018-07-18 04:49:00,1994.75,-4.625,6.0,398.0,398.0,402.0,12373220.0,45172.0,209406.0,970026.0,1762.89134,13.41863,69.5,48.6,67.8,0.9940000000000001,50.019,4.1588699999999985,1752.8663,11364.65137,59.0,458.90361,10.66518,10.21994,9.74073,10.16776,5.0,2060.50675,1961.49075,2010.48512,70.5,70.5
2018-07-18 04:54:00,1555.15,-9.183,6.0,397.0,397.0,401.0,12373385.0,45172.0,209406.0,970028.0,1745.3025,13.406629999999998,69.5,48.6,67.8,0.9940000000000001,50.019,0.03989,1753.8668,8961.3252,58.0,458.90361,9.2888,9.05409,9.56455,10.06428,5.0,1604.6095,1885.68075,2012.799,69.5,70.5
2018-07-18 04:59:00,2005.098,-0.466,6.0,399.0,399.0,402.0,12373537.0,45172.0,209406.0,970029.0,1756.22805,13.40863,69.5,48.6,67.8,0.9940000000000001,50.019,3.26127,1753.8668,11293.83203,60.0,458.90361,9.75284,10.195,10.08955,9.87508,5.0,2058.505,2059.3175,2012.93675,69.5,69.5
2018-07-18 05:04:00,1717.1329999999998,-22.525,6.0,396.0,397.0,401.0,12373697.0,45172.0,209406.0,970030.0,1751.57568,13.39262,69.5,48.6,67.8,0.9940000000000001,50.019,0.04987,1749.86477,9693.11426,58.0,456.72874,9.39413,9.37441,9.58357,9.89971,5.0,1773.36838,1943.6129999999998,1994.04725,69.5,69.5
2018-07-18 05:09:00,2023.1970000000001,0.47200000000000003,6.0,397.0,397.0,400.0,12373860.0,45172.0,209406.0,970031.0,1761.69067,13.50067,69.5,48.6,67.8,0.9940000000000001,50.019,6.30313,1760.87035,11207.27637,60.0,456.72874,10.64988,9.65729,10.17724,10.13298,5.0,2060.85325,2057.73712,2032.73438,69.5,69.5
2018-07-18 05:14:00,2016.4720000000002,-1.51,6.0,398.0,398.0,401.0,12374025.0,45172.0,209406.0,970031.0,1761.12037,13.49867,69.5,47.6,67.8,0.9940000000000001,50.019,6.43278,1759.8698399999996,11115.10059,60.0,456.72874,10.27092,10.19746,9.99327,10.23569,5.0,2055.85412,2059.76475,2049.7408800000007,69.5,69.5
2018-07-18 05:19:00,2080.166,-4.994,6.0,398.0,398.0,401.0,12374174.0,45172.0,209406.0,970032.0,1756.21288,13.3566,69.5,47.6,67.8,0.9940000000000001,50.019,3.5205800000000003,1745.86289,11210.64941,60.0,452.37901,9.50659,9.66117,9.91539,10.10808,5.0,2061.5465,2059.1245,2045.91612,69.5,69.5
2018-07-18 05:24:00,2091.82,-43.467,6.0,397.0,398.0,400.0,12374326.0,45172.0,209406.0,970032.0,1755.88283,13.42664,69.5,47.6,67.8,0.9940000000000001,50.019,4.51791,1754.86731,11160.06445,59.0,452.37901,10.22607,10.63011,9.94447,10.02541,5.0,2061.13888,2036.50062,2039.9445,69.5,69.5
2018-07-18 05:29:00,2063.4,11.722000000000001,6.0,399.0,399.0,401.0,12374478.0,45172.0,209406.0,970033.0,1733.85185,13.34059,69.5,47.6,66.8,0.9940000000000001,50.019,6.10367,1742.86152,11217.39355,59.0,452.37901,10.54373,10.50009,9.93907,9.97429,5.0,2055.62125,2046.01738,2031.7805,69.5,69.5
2018-07-18 05:34:00,2013.1229999999998,22.516,6.0,399.0,399.0,400.0,12374624.0,45172.0,209406.0,970033.0,1736.65846,13.310579999999998,69.5,47.6,66.8,0.9940000000000001,50.019,5.81444,1734.8574600000004,11318.5625,59.0,452.37901,9.9588,10.52708,10.16493,9.99203,5.0,2057.39375,2029.961,2027.08575,69.5,69.5
2018-07-18 05:39:00,1988.964,14.692,6.0,398.0,398.0,401.0,12374789.0,45172.0,209406.0,970034.0,1765.4125,13.54469,69.5,47.6,66.8,0.9940000000000001,50.019,4.1588699999999985,1768.87426,11133.08691,60.0,452.37901,10.94438,10.34909,10.04355,10.19969,5.0,2061.00075,2061.31938,2047.876,69.5,69.5
2018-07-18 05:44:00,1996.06,22.933000000000003,6.0,398.0,399.0,401.0,12374934.0,45172.0,209406.0,970034.0,1725.65784,13.28256,69.5,47.6,66.8,0.9940000000000001,50.019,4.80714,1734.8574600000004,11448.95801,60.0,452.37901,8.98643,10.20867,10.70334,10.45763,5.0,2058.68912,2059.09937,2055.16975,69.5,69.5
2018-07-18 05:49:00,2017.899,-0.212,6.0,398.0,398.0,400.0,12375096.0,45172.0,209406.0,970034.0,1798.3238399999998,13.79482,69.5,47.6,66.8,0.9940000000000001,50.019,5.74463,1796.88817,10955.47852,59.0,452.37901,10.182,10.69057,10.28539,10.32683,5.0,2053.01738,2032.18588,2046.4405,69.5,69.5
2018-07-18 06:04:00,1999.6689999999999,12.581,6.0,398.0,398.0,400.0,12375579.0,45172.0,209406.0,970036.0,1759.93486,13.53069,69.5,47.6,66.8,0.9940000000000001,50.019,10.0531,1768.87426,11073.50879,59.0,452.37901,13.5361,12.96951,11.01731,10.15079,5.0,2059.4438800000007,2057.70437,2023.16888,69.5,69.5
2018-07-18 06:10:00,1987.531,-1.2670000000000001,6.0,397.0,397.0,400.0,12375781.0,45172.0,209406.0,970036.0,1778.58908,13.71878,69.5,47.6,66.8,0.9940000000000001,50.019,9.05577,1779.8796899999998,11000.44336,59.0,452.37901,11.5164,10.80269,10.30533,10.42186,5.0,2053.71175,2060.53125,2048.81612,69.5,69.5
2018-07-18 06:15:00,1989.682,20.189,6.0,398.0,399.0,401.0,12375952.0,45172.0,209406.0,970037.0,1756.8433899999998,13.39662,69.5,47.6,66.8,0.9940000000000001,50.019,8.45737,1746.86325,11241.0,60.0,452.37901,10.86294,10.84499,11.6025,10.995999999999999,5.0,2058.25825,2059.45237,2055.52175,69.5,69.5
2018-07-18 06:20:00,2029.507,-23.953000000000003,6.0,399.0,398.0,402.0,12376121.0,45172.0,209406.0,970037.0,1764.54218,13.50067,69.5,47.6,66.8,0.9940000000000001,50.019,9.42478,1762.87122,11198.28418,60.0,452.37901,11.27411,11.33808,11.08214,11.05208,5.0,2061.5575,2060.64462,2058.2045,69.5,69.5
2018-07-18 06:25:00,2110.812,-28.717,6.0,398.0,399.0,402.0,12376292.0,45172.0,209406.0,970039.0,1735.95302,13.23654,69.5,47.6,66.8,0.9940000000000001,50.019,7.74926,1733.85695,11435.46973,60.0,452.37901,10.05044,10.83017,11.29592,11.63378,5.0,2059.8305,2059.43788,2058.8858800000007,69.5,69.5
2018-07-18 06:30:00,2018.736,4.746,6.0,398.0,399.0,402.0,12376460.0,45172.0,209406.0,970040.0,1755.25247,13.3606,69.5,47.6,66.8,0.9940000000000001,50.019,12.19736,1744.86238,11189.29199,59.0,452.37901,10.67936,11.86654,12.18355,11.8823,5.0,2057.24612,2059.66812,2059.29038,69.5,69.5
2018-07-18 06:35:00,1995.859,-4.448,6.0,398.0,399.0,402.0,12376630.0,45172.0,209406.0,970041.0,1749.02448,13.41663,69.5,47.6,66.8,0.9940000000000001,50.019,9.05577,1751.8657899999996,11189.29199,59.0,452.37901,11.10197,11.97969,11.27542,11.60483,5.0,2056.90462,2058.93575,2059.38938,69.5,69.5
2018-07-18 06:40:00,2047.105,-30.625999999999998,6.0,398.0,399.0,402.0,12376793.0,45172.0,209406.0,970043.0,1721.2907699999996,13.23454,69.5,47.6,66.8,0.9940000000000001,50.019,9.4547,1724.85254,11403.99512,60.0,452.37901,13.45606,13.43209,11.86477,11.44352,5.0,2054.0015,2059.19612,2059.54538,69.5,69.5
2018-07-18 06:45:00,2073.822,-32.995,6.0,399.0,399.0,403.0,12376963.0,45172.0,209406.0,970044.0,1738.95454,13.28457,69.5,47.6,66.8,0.9940000000000001,50.019,5.05647,1736.85847,11393.87793,59.0,452.37901,10.53026,10.46068,10.42184,10.81674,5.0,2060.78288,2058.8425,2059.30825,69.5,69.5
