date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-18 06:55:00,1857.0520000000001,-10.977,6.0,397.0,398.0,402.0,12377298.0,45172.0,209406.0,970048.0,1725.11757,13.24054,69.5,47.6,66.8,0.9940000000000001,50.019,0.04987,1722.85152,10252.91602,59.0,452.37901,10.19947,9.86657,9.92628,10.28527,5.0,2010.28375,2015.80075,2037.70025,69.5,69.5
2018-07-18 07:00:00,2012.864,-19.637999999999998,6.0,399.0,399.0,403.0,12377450.0,45172.0,209406.0,970050.0,1762.80139,13.46465,69.5,47.6,66.8,0.9940000000000001,50.019,1.56581,1751.8657899999996,11320.81055,57.0,452.37901,9.1583,9.61958,9.99501,9.80864,5.0,2032.37238,1934.77962,1900.20888,69.5,69.5
2018-07-18 07:05:00,2101.944,-48.793,6.0,398.0,398.0,402.0,12377603.0,45172.0,209406.0,970052.0,1717.8691,13.214529999999998,69.5,47.6,66.8,0.9940000000000001,50.019,2.22405,1727.85406,11519.77637,58.0,452.37901,9.78482,10.57844,10.26113,9.79917,5.0,2059.79938,2034.82138,1904.04938,69.5,69.5
2018-07-18 07:15:00,1741.142,-27.622,6.0,399.0,399.0,402.0,12377853.0,45172.0,209406.0,970058.0,1784.93719,13.59072,68.5,46.6,65.8,0.9940000000000001,50.019,0.04987,1773.8768,9578.45605,50.0,452.37901,8.501510000000001,8.28155,8.17735,8.6838,5.0,1587.65212,1423.72362,1502.2503800000004,69.5,69.5
2018-07-18 07:20:00,2000.14,-10.835999999999999,6.0,398.0,399.0,403.0,12378013.0,45172.0,209406.0,970060.0,1749.92498,13.40462,68.5,46.6,65.8,0.9940000000000001,50.019,3.9993,1753.8668,11243.24902,58.0,456.72874,9.66327,10.61884,10.23643,9.5786,5.0,2057.86762,2019.33238,1790.933,68.5,69.5
2018-07-18 07:25:00,2026.12,-17.105999999999998,6.0,399.0,400.0,404.0,12378168.0,45172.0,209406.0,970062.0,1795.2172100000007,13.688770000000002,68.5,46.6,65.8,0.9940000000000001,50.019,2.04453,1792.8861399999996,11101.6123,58.0,450.20414000000005,9.85553,10.29865,9.92832,9.70794,5.0,2023.5825,1896.01912,1863.60425,68.5,68.5
2018-07-18 07:35:00,2098.002,-52.852,6.0,398.0,399.0,403.0,12378490.0,45172.0,209406.0,970066.0,1771.08535,13.5647,68.5,46.6,65.8,0.9940000000000001,50.019,5.39556,1768.87426,11019.55273,60.0,463.25335,9.64182,10.49891,10.07475,10.1617,5.0,2065.39338,2026.00712,1970.94938,68.5,68.5
2018-07-18 07:40:00,1736.243,-44.208,6.0,400.0,401.0,405.0,12378648.0,45172.0,209406.0,970068.0,1763.52156,13.44865,68.5,46.6,64.8,0.9940000000000001,50.019,0.04987,1752.8663,9216.49609,56.0,463.25335,9.69707,9.57216,9.35685,9.99481,5.0,1678.6063800000004,1670.364,1909.30212,68.5,68.5
2018-07-18 07:50:00,2061.505,-22.673000000000002,6.0,402.0,401.0,407.0,12378941.0,45172.0,209406.0,970073.0,1761.96095,13.41663,68.5,46.6,64.8,0.9940000000000001,50.019,8.97598,1751.8657899999996,11156.69238,60.0,463.25335,11.77787,12.33003,11.55394,10.2526,5.0,2061.16212,2059.18925,1891.80488,68.5,68.5
2018-07-18 07:55:00,2057.029,-26.77,6.0,401.0,402.0,406.0,12379110.0,45172.0,209406.0,970075.0,1725.8680600000002,13.24855,68.5,46.6,64.8,0.9940000000000001,50.019,9.40483,1735.85797,11307.32227,61.0,458.90361,12.68525,12.01752,11.36829,10.52796,5.0,2058.10312,2053.6679999999997,1992.19788,68.5,68.5
2018-07-18 08:00:00,1964.1860000000001,-41.372,6.0,401.0,401.0,406.0,12379279.0,45172.0,209406.0,970077.0,1698.17925,13.00843,68.5,46.6,64.8,0.9940000000000001,50.019,0.04987,1699.84015,10787.9873,61.0,452.37901,8.901760000000003,9.61197,10.34744,10.61042,5.0,2039.14925,2058.09538,2034.62488,68.5,68.5
2018-07-18 08:05:00,2098.123,-47.646,6.0,401.0,402.0,407.0,12379441.0,45172.0,209406.0,970079.0,1763.7016,13.54269,68.5,46.6,64.8,0.9940000000000001,50.019,6.25327,1765.8727399999998,11103.85938,60.0,452.37901,10.99074,10.6639,10.09808,10.11994,5.0,2063.58912,2029.783,2000.41675,68.5,68.5
2018-07-18 08:10:00,2066.8320000000003,-32.787,6.0,402.0,402.0,407.0,12379609.0,45172.0,209406.0,970081.0,1740.7403800000004,13.34059,68.5,46.6,64.8,0.9940000000000001,50.019,1.71541,1741.86101,11327.55566,61.0,452.37901,9.03524,9.83988,9.91372,10.17931,5.0,2060.16437,2056.00137,2036.991,68.5,68.5
2018-07-18 08:15:00,2007.351,-14.584000000000001,6.0,401.0,402.0,406.0,12379778.0,45172.0,209406.0,970083.0,1714.19232,13.20253,68.5,46.6,64.8,0.9940000000000001,50.019,1.85504,1721.85101,11390.50488,61.0,452.37901,9.00216,10.08808,10.32017,10.33872,5.0,2056.32862,2059.12862,2051.23475,68.5,68.5
2018-07-18 08:20:00,2001.4229999999998,-12.892999999999999,6.0,401.0,401.0,405.0,12379947.0,45172.0,209406.0,970084.0,1782.32593,13.5667,68.5,46.6,64.8,0.9940000000000001,50.019,9.19539,1769.87477,11089.24707,61.0,445.8544,10.73949,10.94624,11.04188,10.53481,5.0,2063.38112,2059.83962,2055.699,68.5,68.5
2018-07-18 08:25:00,2038.2420000000002,-14.547,6.0,400.0,401.0,405.0,12380113.0,45172.0,209406.0,970086.0,1740.5603399999998,13.24455,68.5,46.6,64.8,0.9940000000000001,50.019,4.73732,1729.8550699999996,11418.60742,60.0,448.02927,11.04909,10.69127,10.25753,10.44928,5.0,2060.37988,1959.55575,2023.67225,68.5,68.5
2018-07-18 08:30:00,2020.558,-9.478,6.0,400.0,400.0,405.0,12380269.0,45172.0,209406.0,970088.0,1761.0452899999998,13.37061,68.5,46.6,64.8,0.9940000000000001,50.019,6.66217,1750.86528,11262.35742,62.0,454.55388,11.63484,10.87616,10.61567,10.48366,5.0,2063.29638,2054.92212,2022.10088,68.5,68.5
2018-07-18 08:35:00,1998.999,-18.798,6.0,400.0,401.0,405.0,12380445.0,45172.0,209406.0,970089.0,1737.4687199999996,13.31258,68.5,46.6,64.8,0.9940000000000001,50.019,6.48265,1738.8594899999996,11316.31543,62.0,456.72874,11.0695,11.33792,11.63967,11.34567,11.0,2061.10975,2059.18662,2046.18775,68.5,68.5
2018-07-18 08:40:00,2062.244,-18.274,6.0,399.0,400.0,405.0,12380613.0,45172.0,209406.0,970091.0,1759.1995399999996,13.49467,68.5,46.6,64.8,0.9940000000000001,50.019,8.816410000000003,1760.87035,11152.19629,62.0,463.25335,10.35117,10.95511,11.05894,10.95619,5.0,2063.40225,2060.04688,2049.57862,68.5,68.5
2018-07-18 08:45:00,2015.871,-13.720999999999998,6.0,400.0,401.0,406.0,12380779.0,45172.0,209406.0,970093.0,1733.20662,13.3546,68.5,46.6,64.8,0.9940000000000001,50.019,9.16547,1740.8605,11249.99316,63.0,458.90361,11.33835,11.7365,11.93002,11.39389,5.0,2061.0955,2058.42238,2051.8289999999997,68.5,68.5
2018-07-18 08:50:00,2087.584,-47.602,6.0,399.0,400.0,405.0,12380950.0,45172.0,209406.0,970094.0,1745.96304,13.45465,68.5,46.6,64.8,0.9940000000000001,50.019,6.64222,1753.8668,11174.67773,63.0,465.42822,10.2142,11.44072,10.85778,11.28578,11.0,2060.02525,2059.75112,2056.90975,68.5,68.5
2018-07-18 08:55:00,1991.6529999999998,-13.844000000000001,6.0,400.0,401.0,406.0,12381118.0,45172.0,209406.0,970096.0,1753.3314899999998,13.3566,68.5,46.6,64.8,0.9940000000000001,50.019,8.447389999999999,1741.86101,11248.86914,63.0,458.90361,12.62966,12.1601,12.00927,11.28511,5.0,2058.81775,2058.96138,2056.35012,68.5,68.5
2018-07-18 09:00:00,2013.118,-22.128,6.0,400.0,400.0,405.0,12381288.0,45172.0,209406.0,970098.0,1750.3451300000004,13.37261,68.5,46.6,64.8,0.9940000000000001,50.019,3.18149,1749.86477,11372.52051,63.0,458.90361,10.57994,9.68006,10.27651,10.95945,5.0,2062.7929999999997,2058.80825,2058.3575,68.5,68.5
2018-07-18 09:05:00,2082.235,-47.001999999999995,6.0,399.0,400.0,404.0,12381457.0,45172.0,209406.0,970100.0,1732.75644,13.32058,68.5,46.6,64.8,0.9940000000000001,50.019,9.03582,1732.85645,11298.3291,63.0,458.90361,10.62379,11.9866,11.34247,11.04948,5.0,2056.81462,2059.37788,2059.18962,68.5,68.5
2018-07-18 09:10:00,2026.0870000000002,-16.003,6.0,371.0,371.0,377.0,12381625.0,45172.0,209407.0,970101.0,1736.0731399999993,13.32258,68.5,46.6,64.8,0.993,50.019,7.13092,1737.85898,11237.62793,64.0,458.90361,11.51254,10.95839,11.092,11.17162,5.0,2051.88913,2044.97138,2049.68262,68.5,68.5
2018-07-18 09:15:00,1981.0720000000001,33.103,6.0,374.0,373.0,378.0,12381791.0,45172.0,209407.0,970102.0,1744.8673399999998,13.25055,68.5,46.6,64.8,0.993,50.019,8.61694,1733.85695,11366.89844,65.0,458.90361,10.7989,10.68979,11.25144,10.96573,5.0,2058.6020000000003,2041.0575,2038.13475,68.5,68.5
2018-07-18 09:20:00,1976.8870000000002,41.246,6.0,373.0,373.0,379.0,12381958.0,45172.0,209408.0,970102.0,1720.70545,13.25455,68.5,46.6,64.8,0.993,50.019,8.52718,1727.85406,11448.95801,65.0,458.90361,11.87011,11.20481,11.13129,11.07708,5.0,2055.52175,2045.4229999999998,2040.32762,68.5,68.5
2018-07-18 09:25:00,1978.66,21.726,6.0,373.0,373.0,379.0,12382124.0,45172.0,209408.0,970103.0,1754.9074,13.43264,68.5,46.6,65.8,0.993,50.019,5.1562,1756.8683199999996,11200.53223,65.0,458.90361,9.89099,9.36764,10.44073,11.15482,5.0,2061.8065,2041.69738,2040.09738,68.5,68.5
2018-07-18 09:30:00,1972.908,28.712,6.0,371.0,371.0,377.0,12382292.0,45172.0,209408.0,970103.0,1761.4806,13.39662,69.5,47.6,65.8,0.993,50.019,7.57972,1749.86477,11249.99316,66.0,456.72874,11.47037,11.17667,11.5504,11.18445,5.0,2059.13475,2037.42888,2034.3125,68.5,68.5
2018-07-18 09:35:00,1982.9189999999999,-29.909000000000002,6.0,373.0,373.0,379.0,12382458.0,45172.0,209409.0,970104.0,1773.48668,13.61873,69.5,47.6,65.8,0.993,50.019,6.2931599999999985,1773.8768,11146.5752,66.0,463.25335,11.59376,11.33465,10.15821,10.75972,5.0,2062.478,2040.73138,2033.39775,69.5,68.5
2018-07-18 09:40:00,1985.1529999999998,42.553000000000004,6.0,373.0,372.0,378.0,12382623.0,45172.0,209409.0,970104.0,1729.31976,13.30658,69.5,47.6,65.8,0.993,50.019,4.33839,1735.85797,11315.19043,66.0,456.72874,10.18187,10.46143,11.35854,11.10324,5.0,2063.127,2045.36538,2037.35362,69.5,69.5
2018-07-18 10:11:00,1724.379,-43.407,6.0,398.0,399.0,404.0,12383310.0,45174.0,209412.0,970121.0,1754.0969899999998,13.3506,67.5,48.6,64.8,0.9990000000000001,50.019,5.12628,1743.86202,9417.70996,59.0,461.07848,9.44288,9.64925,10.27467,10.71269,5.0,1709.43075,1706.22875,1751.69375,67.5,67.5
2018-07-18 10:16:00,1647.017,-12.607999999999999,6.0,399.0,399.0,404.0,12383449.0,45174.0,209412.0,970124.0,1749.0844,13.38862,67.5,48.6,64.8,0.9990000000000001,50.019,3.88959,1746.86325,9327.78223,59.0,465.42822,9.61955,9.78687,10.12518,10.77433,5.0,1711.34075,1709.2196199999996,1723.8428800000004,67.5,67.5
2018-07-18 10:21:00,1714.799,-43.635,6.0,399.0,399.0,405.0,12383586.0,45174.0,209412.0,970126.0,1739.13458,13.3546,67.5,48.6,64.8,0.9990000000000001,50.019,4.926819999999998,1740.8605,9345.76758,59.0,461.07848,9.38719,10.40014,9.94747,10.38391,5.0,1706.36612,1708.80875,1712.96638,67.5,67.5
2018-07-18 10:36:00,1687.539,-13.470999999999998,6.0,399.0,400.0,405.0,12384000.0,45174.0,209412.0,970133.0,1756.4679999999998,13.41063,68.5,48.6,64.8,0.9990000000000001,50.019,1.0073,1754.86731,9468.29395,59.0,461.07848,9.87231,9.18158,9.70547,10.61021,5.0,1738.172,1722.366,1709.85275,68.5,68.5
2018-07-18 10:41:00,1698.7020000000002,-18.861,6.0,400.0,400.0,405.0,12384139.0,45174.0,209412.0,970135.0,1756.64819,13.41463,68.5,49.6,64.8,0.9990000000000001,50.019,5.84436,1745.86289,9475.03906,59.0,454.55388,9.67102,9.18525,10.40392,10.3787,5.0,1736.74462,1718.14712,1704.13612,68.5,68.5
2018-07-18 11:06:00,1686.786,-44.355,6.0,398.0,399.0,404.0,12384837.0,45174.0,209412.0,970145.0,1769.7346699999996,13.50468,68.5,49.6,64.8,0.9990000000000001,50.019,9.18542,1758.8693399999993,9160.29102,59.0,461.07848,9.85296,10.68031,10.19322,10.71214,5.0,1673.78325,1674.81888,1688.43112,68.5,68.5
2018-07-18 11:41:00,1621.026,-12.027000000000001,6.0,398.0,399.0,404.0,12385789.0,45174.0,209412.0,970161.0,1735.59279,13.30257,68.5,49.6,64.8,0.9990000000000001,50.019,4.47802,1737.85898,9109.70605,60.0,461.07848,9.10353,9.9158,10.48091,10.59064,5.0,1666.54612,1666.43562,1668.94562,68.5,68.5
2018-07-18 12:01:00,1678.4520000000002,-16.14,6.0,399.0,399.0,404.0,12386345.0,45174.0,209412.0,970169.0,1729.12455,13.18852,68.5,49.6,64.8,0.9990000000000001,50.019,5.2160400000000005,1718.8494899999996,9630.16504,61.0,465.42822,9.84529,9.91083,10.49483,11.09322,5.0,1735.06138,1704.514,1711.70975,68.5,68.5
2018-07-18 12:51:00,1725.845,-22.386,6.0,401.0,402.0,407.0,12387798.0,45174.0,209412.0,970189.0,1762.71115,13.47066,69.5,49.6,64.8,0.9990000000000001,50.019,5.84436,1751.8657899999996,9706.60352,63.0,461.07848,9.40504,10.06141,9.96339,11.03983,5.0,1774.48188,1781.601,1780.04138,69.5,69.5
2018-07-18 13:06:00,1804.3870000000002,-29.495,6.0,401.0,401.0,407.0,12388243.0,45174.0,209412.0,970196.0,1750.09001,13.45465,69.5,49.6,64.8,0.9990000000000001,50.019,0.15957000000000002,1757.86883,9988.75293,62.0,467.60308,9.76225,9.83794,9.78086,10.82557,5.0,1774.0515,1677.24975,1786.26475,69.5,69.5
2018-07-18 13:56:00,1786.7179999999998,-19.769000000000002,6.0,400.0,401.0,406.0,12389721.0,45174.0,209412.0,970216.0,1764.9323,13.43664,69.5,50.6,65.8,0.9990000000000001,50.019,3.89956,1754.86731,9868.47363,64.0,463.25335,9.27922,10.15976,10.26864,10.33899,5.0,1812.69425,1807.53312,1792.4720000000002,69.5,69.5
2018-07-18 14:07:00,1806.4679999999998,-5.337000000000001,6.0,401.0,401.0,406.0,12390035.0,45174.0,209412.0,970220.0,1775.33244,13.60472,69.5,50.6,65.8,0.9990000000000001,50.019,3.2911900000000003,1777.87868,10041.58496,64.0,450.20414000000005,9.91131,9.07688,9.62158,9.89262,5.0,1865.7335,1826.04425,1811.76488,69.5,69.5
2018-07-18 14:12:00,1849.411,-17.969,6.0,401.0,402.0,406.0,12390181.0,45174.0,209412.0,970222.0,1768.02377,13.44665,69.5,50.6,65.8,0.9990000000000001,50.019,5.17615,1757.86883,10053.9502,63.0,463.25335,9.89835,9.80877,9.29811,9.9144,5.0,1838.02588,1680.20362,1815.39038,69.5,69.5
2018-07-18 14:57:00,1823.6,-49.876000000000005,6.0,399.0,399.0,404.0,12391444.0,45174.0,209412.0,970239.0,1750.94546,13.37461,70.5,51.6,66.8,0.9990000000000001,50.019,6.92148,1748.86427,9854.98438,65.0,474.12769,10.03008,10.47708,10.74606,10.68154,5.0,1794.35812,1801.965,1816.92612,70.5,70.5
2018-07-18 15:52:00,1076.21,-24.072,6.0,396.0,396.0,401.0,12392536.0,45174.0,209412.0,970264.0,1732.44126,13.33659,69.5,51.6,65.8,0.997,50.019,9.22531,1740.8605,6143.20703,54.0,461.07848,8.281089999999999,9.26699,9.9498,10.53284,5.0,1111.20075,1111.04513,1114.01425,69.5,69.5
2018-07-18 16:02:00,1073.359,-35.567,6.0,397.0,397.0,400.0,12392718.0,45174.0,209412.0,970268.0,1750.91543,13.42063,68.5,51.6,65.8,0.997,50.019,8.48729,1748.86427,6093.74609,54.0,461.07848,8.26748,9.48301,9.74438,10.67002,16.0,1110.16425,1110.40862,1112.4695,68.5,69.5
2018-07-18 19:08:00,1131.3010000000002,-16.656,6.0,395.0,395.0,400.0,12396147.0,45174.0,209415.0,970346.0,1751.09547,13.41463,66.5,47.6,58.8,0.9990000000000001,50.019,11.32968,1749.86477,6242.12744,50.0,461.07848,8.81944,9.65008,11.45347,11.45602,5.0,1168.22,1152.81025,1117.20412,66.5,66.5
2018-07-18 20:08:00,1439.4360000000001,-14.835,6.0,399.0,398.0,403.0,12397505.0,45174.0,209416.0,970371.0,1769.7196600000002,13.48066,66.5,46.6,58.8,0.9990000000000001,50.019,5.27588,1758.8693399999993,8033.942379999998,54.0,463.25335,9.23618,9.0176,9.42508,10.11737,5.0,1481.74762,1466.51888,1473.72825,66.5,66.5
2018-07-18 20:13:00,1411.04,-26.089000000000002,6.0,398.0,398.0,403.0,12397622.0,45174.0,209416.0,970373.0,1739.02947,13.3566,66.5,46.6,58.8,0.9990000000000001,50.019,3.67018,1739.86,7866.45215,53.0,454.55388,8.83194,9.03029,8.84651,9.33446,5.0,1445.54362,1410.90762,1446.25612,66.5,66.5
2018-07-18 20:28:00,1431.8020000000001,-24.131999999999998,6.0,397.0,397.0,402.0,12397977.0,45174.0,209416.0,970380.0,1762.50108,13.51668,66.5,46.6,58.8,0.9990000000000001,50.019,7.011239999999999,1765.8727399999998,7941.7666,54.0,454.55388,9.39872,9.19277,9.72082,9.34043,5.0,1476.6415,1480.90975,1452.91725,66.5,66.5
2018-07-18 20:43:00,1491.8570000000002,-26.303,6.0,397.0,397.0,401.0,12398330.0,45174.0,209416.0,970386.0,1760.5951100000002,13.38262,66.5,46.6,58.8,0.9990000000000001,50.019,3.67018,1749.86477,8121.62256,54.0,454.55388,9.1447,9.42844,9.46134,9.52094,5.0,1500.03688,1477.93325,1461.226,66.5,66.5
2018-07-18 20:48:00,1451.49,-19.394000000000002,6.0,396.0,396.0,401.0,12398452.0,45174.0,209416.0,970388.0,1758.47922,13.48466,66.5,46.6,58.8,0.9990000000000001,50.019,4.42815,1760.87035,8171.08252,54.0,454.55388,8.99474,9.13528,9.41374,9.29378,5.0,1506.31325,1505.03812,1481.4460000000001,66.5,66.5
2018-07-18 20:58:00,1689.201,-12.806,6.0,396.0,396.0,400.0,12398698.0,45174.0,209416.0,970392.0,1762.87632,13.514679999999998,66.5,46.6,58.8,0.9990000000000001,50.019,3.48069,1760.87035,9435.69531,56.0,454.55388,9.6744,9.52701,9.25836,9.19003,5.0,1739.9053800000004,1638.69812,1535.8111199999996,66.5,66.5
2018-07-18 21:03:00,1517.236,-24.185,6.0,396.0,396.0,400.0,12398826.0,45174.0,209416.0,970394.0,1773.2315600000004,13.50067,66.5,46.6,58.8,0.9990000000000001,50.019,0.03989,1760.87035,8103.63672,53.0,454.55388,9.22124,8.98366,8.475610000000001,9.12248,5.0,1409.85088,1314.105,1527.16488,66.5,66.5
2018-07-18 21:13:00,2091.795,-31.706,6.0,398.0,397.0,402.0,12399067.0,45174.0,209416.0,970398.0,1766.02785,13.46465,66.5,46.6,58.8,0.9990000000000001,50.019,0.06981,1754.86731,11244.37305,57.0,454.55388,10.4154,10.13229,9.14863,8.930019999999997,5.0,2048.31113,1803.29538,1540.50225,66.5,66.5
2018-07-18 21:28:00,1923.783,-7.119,6.0,397.0,396.0,401.0,12399490.0,45174.0,209416.0,970403.0,1761.8708600000002,13.39262,66.5,46.6,58.8,0.9990000000000001,50.019,0.01995,1751.8657899999996,10690.19043,60.0,461.07848,9.78958,9.92663,9.68903,9.32467,5.0,1955.71538,1865.7079999999999,1719.5805,66.5,66.5
2018-07-18 21:33:00,1970.52,3.798,6.0,396.0,396.0,399.0,12399643.0,45174.0,209416.0,970404.0,1730.98562,13.30858,67.5,46.6,58.8,0.9990000000000001,50.019,2.63295,1729.8550699999996,11338.79688,61.0,454.55388,10.49315,10.37243,9.78513,9.6482,5.0,2045.52375,1886.65525,1839.37225,66.5,66.5
2018-07-18 21:38:00,1432.152,18.246,6.0,396.0,395.0,399.0,12399780.0,45174.0,209416.0,970406.0,1739.86991,13.33259,67.5,46.6,58.8,0.9990000000000001,50.019,0.02992,1740.8605,7855.210940000001,57.0,454.55388,8.871360000000003,9.14007,9.43179,9.35033,5.0,1503.34612,1722.5629999999999,1735.74112,67.5,66.5
2018-07-18 21:43:00,1311.404,-18.329,6.0,394.0,394.0,397.0,12399891.0,45174.0,209416.0,970408.0,1767.75378,13.45665,67.5,46.6,59.8,0.9990000000000001,50.019,0.02992,1755.86782,7426.9292,51.0,454.55388,8.95089,8.86999,8.32873,8.75044,5.0,1310.93137,1225.0695,1475.5186199999996,67.5,67.5
2018-07-18 21:48:00,1255.469,-24.031,6.0,395.0,393.0,398.0,12399993.0,45174.0,209417.0,970410.0,1770.1398,13.48066,67.5,46.6,59.8,0.9940000000000001,50.019,0.02992,1758.8693399999993,6951.43408,48.0,450.20414000000005,7.608739999999999,7.75869,7.11638,8.27716,5.0,1184.39162,941.18638,1289.345,67.5,67.5
2018-07-18 21:53:00,543.943,-73.346,6.0,391.0,391.0,395.0,12400063.0,45174.0,209418.0,970413.0,1479.82147,11.35962,66.5,46.6,59.8,0.996,50.019,0.02992,1481.73224,3594.8715799999995,46.0,450.20414000000005,6.77365,5.62211,6.14214,7.357260000000001,5.0,576.15594,641.09694,993.95512,67.5,67.5
2018-07-18 21:58:00,1178.499,-20.861,6.0,394.0,394.0,397.0,12400156.0,45174.0,209419.0,970416.0,1748.2741399999998,13.37461,66.5,46.6,59.8,0.996,50.019,0.02992,1746.86325,6659.16846,50.0,443.67954,8.373489999999999,8.49708,8.52275,7.8662100000000015,5.0,1256.27562,1301.954,1121.77975,66.5,67.5
2018-07-18 22:09:00,1990.8429999999998,0.273,6.0,397.0,396.0,400.0,12400391.0,45174.0,209420.0,970421.0,1770.98039,13.62473,66.5,45.6,59.8,0.998,50.019,3.2513,1773.8768,11101.6123,57.0,450.20414000000005,10.92822,10.214,9.77251,8.54452,5.0,2055.714,1920.13238,1392.36888,66.5,66.5
2018-07-18 22:14:00,1461.5,-38.564,6.0,396.0,396.0,400.0,12400514.0,45174.0,209420.0,970424.0,1758.11899,13.44865,66.5,45.6,59.8,0.998,50.019,0.01995,1756.8683199999996,8012.584959999999,51.0,441.50467,7.945419999999999,8.349110000000001,8.216000000000001,8.56377,5.0,1422.94225,1290.54688,1413.82075,66.5,66.5
2018-07-18 22:19:00,1697.6,-37.734,6.0,396.0,397.0,401.0,12400651.0,45174.0,209420.0,970425.0,1740.9054,13.37061,66.5,45.6,59.8,0.998,50.019,0.02992,1748.86427,9216.49609,56.0,441.50467,9.33803,8.75055,8.8641,8.80878,5.0,1718.23662,1750.04425,1571.079,66.5,66.5
2018-07-18 22:24:00,1791.5720000000001,-6.367000000000001,6.0,396.0,396.0,400.0,12400817.0,45174.0,209420.0,970426.0,1760.14508,13.40462,66.5,45.6,59.8,0.998,50.019,0.04987,1749.86477,10053.9502,61.0,441.50467,9.14523,9.70001,9.8601,9.53125,5.0,1839.476,2007.82138,1852.3985,66.5,66.5
2018-07-18 22:34:00,2073.919,-15.720999999999998,6.0,397.0,396.0,400.0,12401132.0,45174.0,209420.0,970428.0,1774.85223,13.50468,67.5,45.6,59.8,0.998,50.019,5.39556,1763.87173,11098.23926,62.0,439.3298,9.92035,10.03042,10.10852,9.92212,5.0,2060.03875,2038.45988,1950.50625,66.5,66.5
2018-07-18 22:39:00,1637.18,-33.904,6.0,396.0,396.0,400.0,12401292.0,45174.0,209420.0,970429.0,1708.2491899999998,13.1425,67.5,45.6,59.8,0.998,50.019,0.04987,1716.8486300000004,8805.0752,62.0,439.3298,9.80513,10.09853,10.20146,9.95988,5.0,1836.49475,1987.63538,1975.68162,67.5,66.5
2018-07-18 22:44:00,1999.8010000000002,-9.238999999999999,6.0,398.0,398.0,402.0,12401451.0,45174.0,209420.0,970430.0,1761.73572,13.39662,67.5,45.6,59.8,0.998,50.019,5.06644,1751.8657899999996,11229.75879,62.0,445.8544,9.51243,9.94736,10.23435,9.91178,5.0,2058.10438,2048.03562,1956.69862,67.5,67.5
2018-07-18 22:49:00,1594.0420000000001,-30.496,6.0,396.0,396.0,401.0,12401603.0,45174.0,209420.0,970431.0,1745.5576199999996,13.33659,67.5,45.6,59.8,0.998,50.019,0.04987,1742.86152,8978.186520000001,61.0,448.02927,9.09256,8.89507,9.78193,9.96455,11.0,1713.86588,1875.4995,1977.73875,67.5,67.5
2018-07-18 22:54:00,1984.0510000000002,5.018,6.0,398.0,397.0,401.0,12401759.0,45174.0,209420.0,970433.0,1767.46862,13.53269,67.5,45.6,59.8,0.998,50.019,1.09706,1769.87477,11129.71484,61.0,450.20414000000005,10.51688,10.24858,9.73841,9.8476,5.0,2041.93725,1915.57438,1948.23025,67.5,67.5
2018-07-18 22:59:00,2085.09,-33.569,6.0,398.0,398.0,402.0,12401909.0,45174.0,209420.0,970434.0,1733.6567899999998,13.316579999999998,67.5,45.6,59.8,0.998,50.019,1.42618,1735.85797,11289.33594,60.0,450.20414000000005,9.7378,9.95457,9.57646,9.53895,5.0,2058.33038,1912.3270000000002,1871.00362,67.5,67.5
2018-07-18 23:04:00,2054.8520000000003,-38.452,6.0,398.0,398.0,402.0,12402067.0,45174.0,209420.0,970435.0,1795.23237,13.62874,67.5,45.6,60.8,0.998,50.019,1.3065,1782.8812100000002,11139.83105,60.0,450.20414000000005,9.72447,9.43834,9.21846,9.63413,5.0,1895.07575,1817.625,1922.9389999999999,67.5,67.5
2018-07-18 23:09:00,1335.168,-35.27,6.0,396.0,397.0,400.0,12402218.0,45174.0,209420.0,970437.0,1764.1369100000004,13.53069,67.5,45.6,60.8,0.998,50.019,0.03989,1765.8727399999998,7627.01855,55.0,450.20414000000005,7.70505,8.04682,8.300419999999999,9.41072,5.0,1274.15212,1396.40938,1848.94375,67.5,67.5
2018-07-18 23:14:00,1999.2079999999999,3.154,6.0,398.0,398.0,402.0,12402373.0,45174.0,209420.0,970438.0,1776.69813,13.610729999999998,67.5,45.6,60.8,0.998,50.019,6.63225,1775.8778100000004,11079.12988,61.0,450.20414000000005,11.39883,10.03487,9.78585,9.53382,5.0,2058.74925,1975.53612,1873.6675,67.5,67.5
2018-07-18 23:19:00,2044.628,-12.815999999999999,6.0,398.0,398.0,402.0,12402521.0,45174.0,209420.0,970439.0,1768.1889399999998,13.53669,68.5,45.6,60.8,0.998,50.019,2.28389,1771.87578,11206.15332,60.0,450.20414000000005,9.55847,9.39596,9.62212,9.86291,5.0,2057.46938,1804.34788,1904.87525,67.5,67.5
2018-07-18 23:29:00,1916.759,6.114,6.0,397.0,398.0,401.0,12402806.0,45174.0,209420.0,970441.0,1739.02947,13.24455,68.5,45.6,61.8,0.998,50.019,0.04987,1727.85406,10743.02344,58.0,450.20414000000005,9.21355,9.83705,9.23402,9.32891,5.0,2029.8545,1738.26538,1778.06762,68.5,68.5
2018-07-18 23:34:00,1551.9029999999998,-8.262,6.0,397.0,397.0,401.0,12402955.0,45174.0,209420.0,970442.0,1762.98143,13.44665,68.5,45.6,61.8,0.998,50.019,0.02992,1751.8657899999996,8743.25,57.0,450.20414000000005,8.74089,8.85272,9.06487,9.39774,5.0,1603.16112,1658.27462,1829.12725,68.5,68.5
2018-07-18 23:39:00,1987.513,14.174000000000001,6.0,398.0,398.0,402.0,12403104.0,45174.0,209420.0,970443.0,1728.029,13.34059,68.5,45.6,61.8,0.998,50.019,3.35103,1736.85847,11282.5918,60.0,450.20414000000005,10.71807,10.37479,9.89789,9.42964,5.0,2056.53562,1996.41038,1839.86325,68.5,68.5
2018-07-18 23:44:00,1888.3570000000002,-2.064,6.0,398.0,398.0,401.0,12403260.0,45174.0,209420.0,970444.0,1752.59616,13.39662,68.5,45.6,61.8,0.998,50.019,0.02992,1751.8657899999996,10460.87402,60.0,450.20414000000005,9.22419,9.10264,9.41264,9.5427,5.0,1910.50425,1900.99138,1880.01112,68.5,68.5
2018-07-18 23:49:00,1482.4160000000002,-37.066,6.0,397.0,397.0,401.0,12403406.0,45174.0,209420.0,970445.0,1758.4491899999996,13.3586,68.5,45.6,61.8,0.998,50.019,0.03989,1747.8637600000004,7974.3652299999985,57.0,450.20414000000005,8.792530000000001,9.06639,9.35629,9.49582,5.0,1496.86425,1735.81588,1815.79588,68.5,68.5
2018-07-19 00:04:00,1085.498,-18.425,6.0,394.0,393.0,397.0,12403800.0,45174.0,209421.0,970449.0,1739.40472,13.33659,68.5,45.6,62.8,0.992,50.019,0.01995,1740.8605,6211.77686,50.0,450.20414000000005,8.71035,8.3669,8.039760000000001,8.64599,5.0,1215.6001199999996,1190.99812,1455.46088,68.5,68.5
2018-07-19 00:09:00,1047.356,-25.801,6.0,393.0,392.0,396.0,12403916.0,45174.0,209422.0,970451.0,1759.09443,13.39262,68.5,45.6,62.8,0.995,50.019,0.01995,1747.8637600000004,5985.83301,51.0,450.20414000000005,8.023,7.928889999999999,8.519169999999999,8.69387,5.0,1121.40788,1333.94775,1452.0628800000004,68.5,68.5
2018-07-19 00:14:00,1077.131,-45.703,6.0,392.0,392.0,395.0,12404014.0,45174.0,209422.0,970454.0,1750.7353899999996,13.41863,68.5,45.6,62.8,0.9990000000000001,50.019,0.01995,1752.8663,6053.27881,49.0,450.20414000000005,7.66556,7.69413,8.144639999999999,8.29909,5.0,1101.9995,1231.07325,1295.9713800000004,68.5,68.5
2018-07-19 00:19:00,1189.872,-19.339000000000002,6.0,396.0,395.0,399.0,12404108.0,45174.0,209423.0,970457.0,1748.004,13.406629999999998,68.5,45.6,62.8,0.9990000000000001,50.019,0.01995,1746.86325,6563.61963,47.0,450.20414000000005,8.31944,8.454839999999999,7.70799,8.02678,5.0,1236.32462,998.69919,1183.76825,68.5,68.5
2018-07-19 00:24:00,1491.0910000000001,-12.972000000000001,6.0,397.0,397.0,400.0,12404203.0,45174.0,209423.0,970460.0,1760.32512,13.50468,67.5,45.6,62.8,0.9990000000000001,50.019,0.01995,1757.86883,8225.04004,47.0,450.20414000000005,8.98311,9.04809,7.469239999999999,7.878710000000001,5.0,1433.265,1030.57806,1158.781,68.5,68.5
2018-07-19 00:29:00,2042.335,3.605,6.0,397.0,397.0,401.0,12404336.0,45174.0,209423.0,970461.0,1745.1976899999993,13.50668,67.5,45.6,62.8,0.9990000000000001,50.019,2.1143400000000003,1752.8663,11120.72168,57.0,452.37901,9.65607,9.93472,9.63995,8.70307,5.0,2041.89788,1861.23875,1462.93388,67.5,68.5
2018-07-19 00:34:00,929.227,-46.208,6.0,395.0,394.0,399.0,12404458.0,45174.0,209423.0,970462.0,1744.59721,13.390620000000002,67.5,45.6,62.8,0.9990000000000001,50.019,0.02992,1747.8637600000004,5077.55957,50.0,452.37901,6.95092,6.7351899999999985,7.80002,8.637939999999999,5.0,945.26712,1190.20975,1451.0395,67.5,67.5
2018-07-19 00:44:00,1475.641,13.09,6.0,396.0,396.0,400.0,12404712.0,45174.0,209423.0,970466.0,1751.30555,13.32258,67.5,45.6,62.8,0.9990000000000001,50.019,0.02992,1740.8605,7957.5039099999985,55.0,452.37901,9.19741,9.51894,9.3552,8.9262,5.0,1542.511,1695.0539999999999,1520.70462,67.5,67.5
2018-07-19 00:49:00,1379.247,30.229,6.0,396.0,396.0,399.0,12404838.0,45174.0,209423.0,970467.0,1749.62467,13.30057,67.5,45.6,61.8,0.9990000000000001,50.019,-0.00997,1737.85898,7426.9292,53.0,452.37901,9.23183,9.07129,8.74602,8.89213,5.0,1452.91075,1535.87388,1524.8535,67.5,67.5
2018-07-19 01:09:00,1245.265,-32.745,6.0,397.0,397.0,401.0,12405311.0,45174.0,209423.0,970477.0,1756.13795,13.394620000000002,67.5,45.6,61.8,0.9990000000000001,50.019,0.03989,1745.86289,6670.40918,50.0,456.72874,8.981630000000003,8.66217,8.23099,8.666910000000001,5.0,1268.07275,1290.95888,1458.7693800000004,67.5,67.5
2018-07-19 01:14:00,1438.3129999999999,-15.397,6.0,398.0,397.0,403.0,12405417.0,45174.0,209423.0,970480.0,1740.8004399999998,13.32459,67.5,45.6,60.8,0.9990000000000001,50.019,0.02992,1743.86202,7792.26123,53.0,456.72874,8.14788,8.41191,8.96675,8.47438,5.0,1483.59375,1648.707,1402.9289999999999,67.5,67.5
2018-07-19 01:19:00,2087.139,-32.858000000000004,6.0,398.0,398.0,402.0,12405541.0,45174.0,209423.0,970482.0,1767.1534399999996,13.46065,67.5,45.6,60.8,0.9990000000000001,50.019,0.1496,1755.86782,11153.32031,56.0,456.72874,9.94427,9.90162,9.35576,8.72631,5.0,2039.13812,1838.4479999999999,1498.65675,67.5,67.5
2018-07-19 01:30:00,1280.637,-47.495,6.0,396.0,396.0,401.0,12405843.0,45174.0,209423.0,970487.0,1766.8382600000002,13.43464,67.5,45.6,60.8,0.9990000000000001,50.019,0.0,1755.86782,7175.13037,52.0,456.72874,8.757,8.50548,8.8065,8.99747,5.0,1271.11125,1381.674,1578.21938,67.5,67.5
2018-07-19 01:40:00,1685.6070000000002,-8.988,6.0,396.0,396.0,401.0,12406101.0,45174.0,209423.0,970492.0,1746.27808,13.43864,67.5,45.6,60.8,0.9990000000000001,50.019,0.03989,1754.86731,9126.56836,56.0,456.72874,9.04296,8.85309,9.43042,9.09793,5.0,1639.85338,1736.85412,1629.63325,67.5,67.5
2018-07-19 01:45:00,1415.0620000000001,-32.591,6.0,396.0,397.0,402.0,12406250.0,45174.0,209423.0,970494.0,1726.19811,13.31258,67.5,45.6,60.8,0.9990000000000001,50.019,0.02992,1735.85797,7636.01123,56.0,456.72874,8.981589999999997,9.24404,9.12848,9.36623,5.0,1530.7731199999996,1613.23638,1736.5148800000004,67.5,67.5
2018-07-19 01:50:00,1799.9520000000002,-14.173,6.0,397.0,398.0,402.0,12406387.0,45174.0,209423.0,970496.0,1753.30146,13.400620000000002,67.5,45.6,60.8,0.9990000000000001,50.019,0.03989,1755.86782,10247.2959,59.0,456.72874,9.85829,9.81022,9.71331,9.39078,5.0,1824.19512,1978.0585,1783.4155,67.5,67.5
2018-07-19 01:55:00,2007.141,-11.985,6.0,398.0,398.0,402.0,12406545.0,45174.0,209423.0,970498.0,1747.26853,13.37861,67.5,45.6,60.8,0.9990000000000001,50.019,2.70277,1757.86883,11243.24902,60.0,456.72874,11.03036,10.28597,10.39893,9.67397,5.0,2066.13913,2047.1085,1860.2625,67.5,67.5
2018-07-19 02:00:00,1990.442,3.0810000000000004,6.0,398.0,398.0,402.0,12406692.0,45174.0,209423.0,970500.0,1737.52878,13.28657,67.5,45.6,60.8,0.9990000000000001,50.019,3.06181,1735.85797,11359.03027,59.0,456.72874,10.3022,10.44768,9.8549,9.48061,5.0,2059.83625,1982.62488,1816.93825,67.5,67.5
2018-07-19 02:07:00,1877.589,-37.72,6.0,396.0,397.0,401.0,12406905.0,45174.0,209423.0,970503.0,1713.4868800000004,13.1405,67.5,45.6,60.8,0.9990000000000001,50.019,0.04987,1716.8486300000004,10162.98828,61.0,456.72874,10.04571,10.16053,10.02381,9.70324,5.0,1992.23725,1992.66288,1871.74675,67.5,67.5
2018-07-19 02:17:00,2044.2820000000002,-14.607000000000001,6.0,399.0,400.0,405.0,12407232.0,45174.0,209423.0,970506.0,1744.61222,13.44064,67.5,45.6,60.8,0.9990000000000001,50.019,6.92148,1754.86731,11191.53906,61.0,456.72874,11.3055,11.15287,10.67523,10.09111,5.0,2057.80062,2058.47425,1990.076,67.5,67.5
2018-07-19 02:22:00,2010.674,-5.156000000000001,6.0,400.0,401.0,406.0,12407397.0,45174.0,209423.0,970508.0,1748.01902,13.48266,67.5,45.6,60.8,0.9990000000000001,50.019,7.81908,1757.86883,11196.03613,61.0,456.72874,10.5757,10.52292,10.06921,10.08605,5.0,2056.9410000000003,2039.382,1995.00725,67.5,67.5
2018-07-19 02:27:00,2001.469,-13.173,6.0,402.0,403.0,408.0,12407563.0,45174.0,209423.0,970510.0,1773.20139,13.57471,67.5,45.6,60.8,0.9990000000000001,50.019,10.60163,1771.87578,11145.45215,62.0,456.72874,12.80885,11.73449,11.37985,10.80843,5.0,2062.03013,2059.9285,2021.74425,67.5,67.5
2018-07-19 02:32:00,2011.871,-18.465999999999998,6.0,401.0,402.0,407.0,12407728.0,45174.0,209423.0,970511.0,1752.9563899999996,13.3546,67.5,45.6,60.8,0.9990000000000001,50.019,6.28319,1749.86477,11309.57031,62.0,456.72874,10.08312,10.7145,10.96035,11.34903,5.0,2063.356,2059.901,2045.2805,67.5,67.5
2018-07-19 02:37:00,1995.067,-9.338,6.0,402.0,402.0,408.0,12407901.0,45174.0,209423.0,970513.0,1760.53505,13.518679999999998,68.5,45.6,60.8,0.9990000000000001,50.019,8.79646,1763.87173,11160.06445,62.0,461.07848,13.03865,11.21727,11.30249,11.43807,5.0,2058.0935,2059.63438,2054.33025,67.5,67.5
2018-07-19 02:42:00,2005.469,-10.287,6.0,401.0,402.0,408.0,12408070.0,45174.0,209423.0,970515.0,1746.81835,13.37461,68.5,45.6,61.8,0.9990000000000001,50.019,10.93075,1743.86202,11249.99316,62.0,465.42822,14.86761,12.93738,12.73114,11.79833,5.0,2057.072,2059.085,2057.5785,68.5,67.5
2018-07-19 02:47:00,2063.049,-29.296999999999997,6.0,401.0,402.0,408.0,12408239.0,45174.0,209423.0,970517.0,1754.38214,13.486670000000002,68.5,45.6,61.8,0.9990000000000001,50.019,7.76921,1762.87122,11169.05762,62.0,465.42822,10.85971,10.5951,11.69569,11.68481,5.0,2062.98337,2060.0175,2058.9395,68.5,68.5
2018-07-19 02:52:00,2093.623,-41.913999999999994,6.0,399.0,400.0,405.0,12408405.0,45174.0,209423.0,970519.0,1779.38447,13.59472,68.5,45.6,61.8,0.9990000000000001,50.019,7.20073,1777.87868,11070.13672,62.0,465.42822,9.1237,10.1621,10.65033,11.28378,5.0,2063.81525,2060.362,2059.37938,68.5,68.5
2018-07-19 03:02:00,1037.925,-43.005,6.0,397.0,398.0,403.0,12408700.0,45174.0,209423.0,970523.0,1747.95881,13.34259,68.5,45.6,62.8,0.9990000000000001,50.019,0.02992,1745.86289,5952.10938,53.0,465.42822,8.0147,8.20717,8.89119,9.57029,5.0,1127.03412,1491.11775,1732.9295,68.5,68.5
2018-07-19 03:07:00,2015.3410000000001,-14.868,6.0,401.0,402.0,406.0,12408840.0,45174.0,209423.0,970525.0,1744.9274,13.38662,68.5,45.6,62.8,0.9990000000000001,50.019,2.41354,1746.86325,11210.64941,58.0,461.07848,10.956,10.38915,9.90019,9.59797,16.0,2060.19825,1836.80212,1772.44475,68.5,68.5
2018-07-19 03:12:00,1566.8239999999998,-39.722,6.0,399.0,400.0,404.0,12408980.0,45174.0,209423.0,970526.0,1735.8931,13.18852,68.5,45.6,62.8,0.9990000000000001,50.019,0.04987,1724.85254,8630.83984,59.0,458.90361,9.39502,9.52291,10.05442,9.51075,5.0,1700.8445,1983.3215,1764.67762,68.5,68.5
2018-07-19 03:17:00,1989.14,-5.5889999999999995,6.0,401.0,402.0,406.0,12409128.0,45174.0,209423.0,970528.0,1819.81455,13.85085,68.5,45.6,62.8,0.9990000000000001,50.019,7.2506,1807.89345,11011.68359,60.0,458.90361,10.33731,10.3021,9.9476,9.70676,5.0,2056.61225,1960.73475,1841.7035,68.5,68.5
2018-07-19 03:22:00,1995.976,-16.454,6.0,401.0,401.0,406.0,12409299.0,45174.0,209423.0,970529.0,1795.4874899999998,13.74079,68.5,45.6,62.8,0.9990000000000001,50.019,9.72398,1792.8861399999996,11069.0127,61.0,465.42822,14.05669,12.39581,12.07365,10.78217,5.0,2065.13662,2060.11938,1978.45338,68.5,68.5
2018-07-19 03:32:00,2083.085,-36.628,6.0,400.0,401.0,406.0,12409626.0,45174.0,209423.0,970532.0,1770.9652199999996,13.54069,68.5,45.6,62.8,0.9990000000000001,50.019,10.77117,1768.87426,11040.91016,61.0,465.42822,13.83804,12.55757,11.34191,10.66599,5.0,2059.8805,2056.757,2019.3220000000001,68.5,68.5
2018-07-19 03:37:00,1995.918,-9.84,6.0,400.0,400.0,405.0,12409794.0,45174.0,209423.0,970534.0,1733.4166899999998,13.25455,68.5,45.6,62.8,0.9990000000000001,50.019,6.42281,1735.85797,11383.76074,62.0,465.42822,10.88814,11.05227,11.37376,11.1469,5.0,2059.96337,2058.78162,2044.67288,68.5,68.5
2018-07-19 03:42:00,2027.476,-16.754,6.0,400.0,401.0,406.0,12409962.0,45174.0,209423.0,970536.0,1765.63774,13.39862,68.5,45.6,62.8,0.9990000000000001,50.019,9.27518,1752.8663,11243.24902,62.0,463.25335,12.51132,11.81596,10.87453,10.70919,5.0,2059.63275,2058.52388,2051.81312,68.5,68.5
2018-07-19 03:47:00,1990.891,-5.434,6.0,397.0,398.0,404.0,12410123.0,45174.0,209423.0,970538.0,1741.28065,13.31458,68.5,45.6,62.8,0.9990000000000001,50.019,11.53912,1738.8594899999996,11296.08105,61.0,461.07848,12.2621,13.241970000000002,12.71765,10.80482,5.0,2058.23,2052.9235,2043.51575,68.5,68.5
2018-07-19 03:52:00,2021.134,-29.749000000000002,6.0,399.0,400.0,405.0,12410291.0,45174.0,209423.0,970540.0,1742.2562300000004,13.3466,68.5,45.6,62.8,0.9990000000000001,50.019,8.66681,1739.86,11237.62793,61.0,454.55388,11.74195,11.58397,11.15689,11.2396,5.0,2057.92212,2059.31475,2053.59512,68.5,68.5
2018-07-19 03:57:00,1988.5839999999998,-14.498,6.0,400.0,399.0,405.0,12410459.0,45174.0,209423.0,970542.0,1757.23366,13.44464,68.5,45.6,63.8,0.9990000000000001,50.019,6.97134,1754.86731,11244.37305,61.0,454.55388,11.17645,10.9647,11.58137,11.4974,5.0,2062.1815,2060.29238,2057.429,68.5,68.5
2018-07-19 04:02:00,2052.451,-34.622,6.0,401.0,401.0,407.0,12410625.0,45174.0,209423.0,970544.0,1779.27951,13.67476,68.5,45.6,63.8,0.9990000000000001,50.019,8.23795,1780.8802,10956.60254,60.0,454.55388,10.30473,10.30137,9.89739,10.8186,5.0,2054.02425,2043.7345,2056.43925,68.5,68.5
2018-07-19 04:07:00,1981.418,-15.918,6.0,399.0,400.0,405.0,12410792.0,45174.0,209423.0,970545.0,1746.0229600000002,13.41663,68.5,45.6,63.8,0.9990000000000001,50.019,1.36634,1744.86238,11276.97168,60.0,463.25335,10.44461,10.53229,10.26449,10.72238,5.0,2052.96738,2024.6415,2052.28262,68.5,68.5
2018-07-19 04:12:00,2019.55,-6.5120000000000005,6.0,398.0,399.0,404.0,12410946.0,45174.0,209423.0,970548.0,1716.44335,13.20253,68.5,45.6,63.8,0.9990000000000001,50.019,3.72004,1723.85203,11419.73242,60.0,461.07848,10.62828,10.49418,10.65359,10.45664,5.0,2057.8955,2057.1655,1978.53325,68.5,68.5
2018-07-19 04:22:00,1536.025,-26.684,6.0,397.0,397.0,403.0,12411264.0,45174.0,209423.0,970551.0,1733.59673,13.36661,68.5,45.6,63.8,0.9990000000000001,50.019,0.03989,1742.86152,8599.36523,58.0,467.60308,8.71457,8.97458,9.58678,9.84996,5.0,1647.68025,1918.65638,1960.88262,68.5,68.5
2018-07-19 04:42:00,984.189,-21.112,6.0,396.0,397.0,402.0,12411814.0,45174.0,209423.0,970561.0,1737.43869,13.30257,68.5,45.6,63.8,0.9990000000000001,50.019,0.02992,1735.85797,5312.49658,51.0,458.90361,7.878360000000002,8.06894,8.97069,9.12779,5.0,1103.8195,1586.58438,1652.1175,68.5,68.5
2018-07-19 04:47:00,1252.134,-49.423,6.0,397.0,397.0,402.0,12411894.0,45174.0,209423.0,970565.0,1739.2847399999996,13.400620000000002,68.5,45.6,63.8,0.9990000000000001,50.019,0.02992,1748.86427,6698.51172,45.0,458.90361,8.07141,7.84347,7.3068399999999984,7.93756,5.0,1262.67275,1090.18538,1247.81038,68.5,68.5
2018-07-19 04:57:00,1135.532,-44.568000000000005,6.0,397.0,397.0,403.0,12412165.0,45174.0,209423.0,970570.0,1739.9598600000004,13.38662,68.5,45.6,63.8,0.9990000000000001,50.019,0.02992,1749.86477,6395.00488,47.0,458.90361,7.47106,7.538089999999999,7.63174,8.45343,5.0,1188.2526300000004,1264.4455,1505.3575,68.5,68.5
2018-07-19 05:02:00,1991.493,-9.454,6.0,399.0,400.0,405.0,12412313.0,45174.0,209423.0,970573.0,1756.07804,13.3526,68.5,45.6,63.8,0.9990000000000001,50.019,2.5033,1745.86289,11288.21191,56.0,458.90361,9.93254,9.89714,9.88694,9.09721,5.0,2061.84862,2049.67162,1734.44412,68.5,68.5
2018-07-19 05:07:00,1625.351,-32.809,6.0,398.0,398.0,404.0,12412459.0,45174.0,209423.0,970576.0,1744.58234,13.37261,68.5,45.6,62.8,0.9990000000000001,50.019,0.02992,1746.86325,9006.28906,50.0,458.90361,8.86585,8.85861,8.65219,9.25328,5.0,1678.37838,1406.23012,1736.44838,68.5,68.5
2018-07-19 05:12:00,2058.269,-19.342,6.0,399.0,400.0,405.0,12412584.0,45174.0,209423.0,970578.0,1739.2996100000007,13.40863,67.5,45.6,62.8,0.9990000000000001,50.019,2.00464,1749.86477,11300.57812,52.0,458.90361,9.74491,10.41727,9.85445,9.03136,5.0,2061.10438,1862.82275,1614.94012,68.5,68.5
2018-07-19 05:22:00,904.5110000000001,-38.472,6.0,395.0,395.0,400.0,12412775.0,45174.0,209423.0,970585.0,1741.55078,13.37661,67.5,44.6,61.8,0.9990000000000001,50.019,0.03989,1743.86202,5070.81494,43.0,458.90361,6.77499,6.8319600000000005,7.100910000000002,7.76558,5.0,931.33244,983.40456,1175.3255,67.5,67.5
2018-07-19 05:37:00,1229.226,-27.013,6.0,393.0,393.0,395.0,12412966.0,45174.0,209427.0,970595.0,1757.93881,13.46465,64.5,44.6,60.8,0.998,50.019,0.03989,1756.8683199999996,6866.00293,43.0,471.95282,8.16728,8.03013,7.6345800000000015,6.79178,5.0,1207.718,1135.73387,818.98406,65.5,66.5
2018-07-19 05:47:00,1320.977,-39.079,6.0,394.0,395.0,396.0,12413147.0,45174.0,209428.0,970600.0,1754.21712,13.42463,64.5,43.6,59.8,0.991,50.019,0.03989,1753.8668,7470.76855,45.0,467.60308,8.71883,8.59367,7.9138899999999985,7.593189999999999,5.0,1345.70512,1245.28712,1109.931,64.5,64.5
2018-07-19 05:52:00,1140.787,129.012,6.0,394.0,395.0,398.0,12413250.0,45174.0,209428.0,970601.0,1735.6228199999996,13.34259,64.5,43.6,58.8,0.991,50.019,0.03989,1743.86202,6194.91504,46.0,463.25335,7.802589999999999,7.986510000000001,7.838430000000002,7.6063800000000015,5.0,1205.36288,1389.18525,1210.09975,64.5,64.5
2018-07-19 05:57:00,1226.487,-16.711,6.0,393.0,394.0,397.0,12413368.0,45174.0,209429.0,970603.0,1737.51377,13.38061,64.5,42.6,58.8,1.0,50.019,0.03989,1746.86325,6949.186040000001,46.0,463.25335,8.05004,7.1059,7.79178,7.96369,5.0,1303.062,1279.56138,1333.18075,64.5,64.5
2018-07-19 06:02:00,642.327,-63.278999999999996,6.0,391.0,391.0,394.0,12413452.0,45174.0,209430.0,970605.0,1565.30366,11.95591,64.5,42.6,57.8,0.998,50.019,0.03989,1562.77244,4122.07471,42.0,463.25335,5.95795,5.7100300000000015,6.2549,7.429839999999999,5.0,652.07675,769.75256,1130.68238,64.5,64.5
2018-07-19 06:08:00,701.182,-69.645,6.0,390.0,390.0,393.0,12413544.0,45174.0,209432.0,970609.0,1611.39142,12.37212,64.5,42.6,57.8,0.991,50.019,0.03989,1612.79721,4321.040529999998,40.0,463.25335,6.99314,6.6887,6.50105,7.0492300000000006,5.0,745.25219,739.7883099999998,969.69244,64.5,64.5
2018-07-19 06:13:00,1175.738,-35.24,6.0,392.0,393.0,395.0,12413606.0,45174.0,209434.0,970613.0,1756.64819,13.47666,64.5,42.6,56.8,0.9990000000000001,50.019,0.03989,1754.86731,6580.48145,40.0,463.25335,8.80152,8.045069999999999,7.36799,6.815989999999998,5.0,1170.8028800000004,797.1089400000002,831.7389400000002,64.5,64.5
2018-07-19 06:18:00,968.7130000000001,-33.012,6.0,392.0,392.0,395.0,12413684.0,45174.0,209436.0,970615.0,1751.3505899999998,13.412629999999998,64.5,41.6,56.8,0.996,50.019,0.03989,1749.86477,5460.87793,42.0,463.25335,7.16815,7.01709,7.23448,7.161060000000001,5.0,1004.43225,1008.34162,910.29919,64.5,64.5
2018-07-19 06:28:00,1717.3110000000001,-18.54,6.0,395.0,395.0,398.0,12413849.0,45174.0,209437.0,970621.0,1775.7676,13.57071,63.5,41.6,55.8,0.991,50.019,0.03989,1772.87629,9500.89355,43.0,463.25335,9.16453,8.83414,7.88669,7.37745,5.0,1547.61962,1198.98162,1038.4143800000004,63.5,64.5
2018-07-19 06:38:00,1505.8110000000001,-6.25,6.0,396.0,396.0,399.0,12414120.0,45174.0,209438.0,970623.0,1752.7912199999996,13.49867,63.5,40.6,54.8,0.991,50.019,0.00997,1760.87035,8543.16016,47.0,463.25335,9.21461,8.21814,8.09613,8.65545,5.0,1470.28738,1337.01688,1570.8125,63.5,63.5
2018-07-19 06:58:00,2054.089,9.537,6.0,397.0,397.0,400.0,12414634.0,45174.0,209438.0,970628.0,1754.89238,13.3606,64.5,40.6,53.8,0.991,50.019,0.51861,1752.8663,11300.57812,55.0,469.77795,10.24778,9.47175,9.96181,8.99968,3.0,2058.29387,2054.66675,1694.405,64.5,64.5
2018-07-19 07:03:00,1553.4170000000001,-9.19,6.0,396.0,396.0,399.0,12414790.0,45174.0,209439.0,970628.0,1745.3176600000004,13.3626,64.5,40.6,53.8,0.991,50.019,0.02992,1743.86202,8540.91211,53.0,469.77795,8.54032,8.63782,9.08927,9.1884,5.0,1614.41138,1850.71312,1817.53675,64.5,64.5
2018-07-19 07:18:00,1152.345,-23.263,6.0,394.0,394.0,397.0,12415188.0,45174.0,209439.0,970632.0,1740.63527,13.390620000000002,64.5,40.6,53.8,0.991,50.019,0.03989,1748.86427,6269.10547,46.0,476.30256,8.07687,7.9957600000000015,8.27469,8.598239999999999,5.0,1169.1788800000004,1290.23938,1538.32975,64.5,64.5
2018-07-19 07:23:00,1132.194,-50.746,6.0,393.0,393.0,396.0,12415298.0,45174.0,209439.0,970633.0,1752.2661100000007,13.44264,64.5,40.6,53.8,0.991,50.019,0.03989,1754.86731,6323.0625,45.0,476.30256,8.33951,8.161810000000001,8.03529,8.34025,5.0,1132.76275,1224.453,1400.92725,64.5,64.5
2018-07-19 07:28:00,1011.76,-28.906999999999996,6.0,393.0,394.0,397.0,12415378.0,45174.0,209440.0,970635.0,1763.58162,13.42864,64.5,40.6,53.8,0.996,50.019,0.03989,1753.8668,5709.30371,41.0,482.82716,7.93807,7.04858,6.800839999999999,7.500589999999999,5.0,1031.06,991.98681,1157.2381300000004,64.5,64.5
2018-07-19 07:33:00,1080.867,-32.753,6.0,393.0,393.0,396.0,12415474.0,45174.0,209440.0,970637.0,1746.9983899999993,13.41063,64.5,39.6,53.8,0.996,50.019,0.03989,1748.86427,6092.62207,43.0,469.77795,7.93372,7.590319999999998,8.05288,7.66188,5.0,1126.96188,1210.66775,1170.4055,64.5,64.5
2018-07-19 07:38:00,759.12,-82.00200000000001,6.0,390.0,390.0,393.0,12415549.0,45174.0,209441.0,970640.0,1671.69125,12.73429,64.5,39.6,53.8,0.997,50.019,0.03989,1660.82082,4602.06543,39.0,469.77795,7.47807,7.30837,6.7947,7.16983,5.0,797.06875,802.16981,998.40506,64.5,64.5
2018-07-19 07:43:00,707.523,-35.735,6.0,392.0,392.0,395.0,12415616.0,45174.0,209441.0,970645.0,1601.56158,12.26606,64.5,39.6,53.8,0.992,50.019,0.03989,1600.79112,4251.34619,39.0,469.77795,6.53356,6.61499,6.588019999999998,6.9733,5.0,726.60744,779.86975,895.42938,64.5,64.5
2018-07-19 07:48:00,456.32300000000004,42.368,6.0,390.0,390.0,393.0,12415662.0,45174.0,209444.0,970648.0,1410.66723,10.74931,63.5,39.6,53.8,0.997,50.019,0.03989,1402.69336,3194.69238,37.0,469.77795,5.11873,5.2571900000000005,5.6708,6.35461,5.0,485.91119,508.72662,699.0039999999999,64.5,64.5
2018-07-19 07:53:00,553.605,104.712,6.0,394.0,394.0,396.0,12415709.0,45174.0,209448.0,970652.0,1483.48324,11.28558,62.5,39.6,52.8,0.97,50.019,0.03989,1473.72833,3734.26001,38.0,469.77795,5.2678400000000005,5.46968,5.73061,5.97567,5.0,567.04269,603.924,618.13894,63.5,64.5
2018-07-19 07:58:00,398.289,-52.81399999999999,6.0,391.0,391.0,393.0,12415739.0,45174.0,209452.0,970655.0,1334.39953,10.26707,61.5,39.6,52.8,0.995,50.019,0.03989,1341.66316,3003.59521,35.0,469.77795,5.65226,5.24993,5.35548,5.6043,5.0,418.72,402.44344,496.38925,62.5,63.5
2018-07-19 08:08:00,899.573,-17.54,6.0,392.0,393.0,394.0,12415846.0,45174.0,209457.0,970660.0,1742.31614,13.25655,61.5,38.6,51.8,0.991,50.019,0.03989,1731.8560899999998,4994.37646,39.0,463.25335,6.73983,6.88668,6.81405,6.28995,5.0,902.10612,901.35012,704.08231,61.5,61.5
2018-07-19 08:13:00,959.966,-24.241,6.0,394.0,394.0,396.0,12415931.0,45174.0,209458.0,970660.0,1747.11852,13.3606,61.5,38.6,51.8,0.9940000000000001,50.019,0.03989,1745.86289,5292.2627,41.0,463.25335,7.83586,7.951119999999999,7.59345,6.99367,5.0,1018.80875,1048.6605,917.15662,61.5,61.5
2018-07-19 08:18:00,1154.164,-4.552,6.0,395.0,395.0,398.0,12416014.0,45174.0,209458.0,970662.0,1755.71781,13.40262,61.5,38.6,50.8,0.993,50.019,0.03989,1752.8663,6496.17383,41.0,463.25335,7.9007,7.34519,7.52071,7.1974399999999985,5.0,1157.9706199999996,1100.33975,979.10075,61.5,61.5
2018-07-19 08:23:00,1013.8560000000001,-34.87,6.0,394.0,394.0,397.0,12416108.0,45174.0,209458.0,970664.0,1747.04344,13.390620000000002,61.5,38.6,50.8,0.993,50.019,0.03989,1749.86477,5666.58838,42.0,463.25335,7.87182,7.390239999999999,7.60095,7.43475,5.0,1066.71125,1170.66238,1102.69463,61.5,61.5
2018-07-19 08:33:00,1138.164,31.816999999999997,6.0,394.0,394.0,396.0,12416316.0,45174.0,209459.0,970667.0,1749.17449,13.42063,62.5,37.6,50.8,0.9940000000000001,50.019,0.03989,1749.86477,6202.78418,43.0,463.25335,7.97831,6.949160000000001,7.6773,8.00202,5.0,1136.925,1237.26225,1254.88213,62.5,61.5
2018-07-19 08:43:00,885.015,6.334,6.0,392.0,393.0,395.0,12416503.0,45174.0,209460.0,970670.0,1707.52903,13.16851,62.5,37.6,49.8,0.9990000000000001,50.019,0.03989,1714.8476100000007,4916.81348,40.0,463.25335,7.04057,7.25523,7.651289999999999,7.813460000000001,5.0,892.54431,949.40875,1100.70838,62.5,62.5
2018-07-19 08:48:00,1197.447,1.661,6.0,393.0,394.0,395.0,12416572.0,45174.0,209462.0,970672.0,1746.63831,13.42864,62.5,37.6,49.8,0.998,50.019,0.03989,1755.86782,6761.4614299999985,41.0,463.25335,7.62714,7.3943699999999986,7.55641,7.33995,5.0,1198.50075,1045.01769,933.01481,62.5,62.5
2018-07-19 08:53:00,881.5369999999999,-9.131,6.0,392.0,392.0,394.0,12416657.0,45174.0,209464.0,970673.0,1741.53577,13.30057,62.5,37.6,49.8,0.9990000000000001,50.019,0.03989,1738.8594899999996,5125.896,41.0,463.25335,7.789630000000002,7.30048,7.36636,7.59052,5.0,909.83225,928.30138,996.11975,62.5,62.5
2018-07-19 08:58:00,705.284,111.43799999999999,6.0,395.0,395.0,395.0,12416723.0,45174.0,209466.0,970676.0,1584.46812,12.16201,62.5,37.6,49.8,0.9440000000000001,50.019,0.03989,1587.78468,4110.8339799999985,39.0,463.25335,7.06612,6.5024,6.56222,6.99999,5.0,700.56719,678.55931,857.4793099999998,62.5,62.5
2018-07-19 09:03:00,991.215,-35.615,6.0,393.0,392.0,395.0,12416786.0,45174.0,209469.0,970677.0,1750.85537,13.42463,62.5,37.6,49.8,0.9990000000000001,50.019,0.03989,1749.86477,5455.2573200000015,40.0,463.25335,7.741519999999999,7.77251,7.3439,6.88563,5.0,1013.5425,971.72981,829.1419999999999,62.5,62.5
