date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-19 09:08:00,531.131,-58.896,6.0,391.0,391.0,393.0,12416849.0,45174.0,209471.0,970680.0,1450.94715,11.17953,62.5,37.6,49.8,0.988,50.019,0.03989,1457.72051,3537.542720000001,37.0,463.25335,5.40404,6.12975,6.2134800000000014,6.73705,5.0,540.85356,589.4385,782.89819,62.5,62.5
2018-07-19 09:13:00,923.908,1.952,6.0,393.0,393.0,395.0,12416912.0,45174.0,209473.0,970682.0,1740.30522,13.40863,61.5,37.6,49.8,0.997,50.019,0.03989,1748.86427,5184.34912,40.0,463.25335,7.0270899999999985,7.34784,7.568389999999999,6.85945,5.0,970.01262,1011.31594,796.8825,62.5,62.5
2018-07-19 09:18:00,333.50300000000004,-54.251999999999995,6.0,390.0,390.0,392.0,12416961.0,45174.0,209475.0,970684.0,1280.58281,9.82085,61.5,37.6,48.8,0.988,50.019,0.03989,1279.63245,2697.83984,36.0,463.25335,4.94369,5.26239,5.17115,6.28769,5.0,366.13388,405.36859,659.80581,61.5,62.5
2018-07-19 09:23:00,390.57300000000004,-48.9,6.0,390.0,390.0,392.0,12416996.0,45174.0,209477.0,970687.0,1340.83773,10.29109,60.5,37.6,48.8,0.9940000000000001,50.019,0.03989,1341.66316,2937.27319,37.0,474.12769,5.3933,5.36239,5.70578,5.92902,5.0,422.25259000000005,432.60675,537.45925,61.5,61.5
2018-07-19 09:28:00,760.3960000000001,51.06,6.0,394.0,394.0,394.0,12417038.0,45174.0,209481.0,970689.0,1627.83965,12.52019,60.5,37.6,48.8,0.998,50.019,0.03989,1636.80894,4473.91797,39.0,474.12769,7.5835,7.0784600000000015,6.80754,5.9655,5.0,754.43638,645.5400599999998,540.12181,60.5,61.5
2018-07-19 09:38:00,491.2,-32.309,6.0,391.0,391.0,392.0,12417151.0,45174.0,209485.0,970694.0,1424.57914,10.9174,60.5,37.6,47.8,0.998,50.019,0.03989,1425.70458,3395.90625,38.0,482.82716,5.09455,5.557930000000002,5.9337,6.36376,5.0,511.98031,527.97138,630.0565,60.5,60.5
2018-07-19 09:43:00,413.12,122.792,6.0,394.0,395.0,396.0,12417187.0,45174.0,209488.0,970696.0,1342.7286800000004,10.3151,60.5,37.6,47.8,0.884,50.019,0.03989,1343.66417,2968.74805,37.0,482.82716,5.20672,5.2903,5.60363,5.88549,5.0,433.33112,460.77756,535.56888,60.5,60.5
2018-07-19 09:48:00,412.17199999999997,-9.696,6.0,392.0,392.0,393.0,12417226.0,45174.0,209490.0,970698.0,1355.90511,10.41715,59.5,37.6,47.8,0.9990000000000001,50.019,0.03989,1356.67062,3076.66162,38.0,482.82716,6.10157,5.80202,5.68446,5.74571,5.0,441.19125,477.80031,498.14012,60.5,60.5
2018-07-19 09:53:00,216.59099999999998,203.146,6.0,395.0,396.0,397.0,12417245.0,45174.0,209492.0,970702.0,1112.15467,8.54222,58.5,36.6,47.8,0.605,50.019,0.03989,1117.55235,2007.64258,36.0,482.82716,4.59564,4.71597,4.36846,4.90916,5.0,242.34592,214.25531,332.20803,59.5,60.5
2018-07-19 09:58:00,287.755,44.326,6.0,392.0,392.0,393.0,12417268.0,45174.0,209493.0,970705.0,1208.48726,9.24657,58.5,36.6,46.8,0.995,50.019,0.03989,1207.59682,2383.09204,36.0,495.87637,5.52623,4.99969,4.96773,5.06813,5.0,308.87819,323.25228,320.33306,58.5,59.5
2018-07-19 10:03:00,213.24,-54.099,6.0,391.0,391.0,393.0,12417285.0,45174.0,209496.0,970708.0,1111.40433,8.512210000000001,57.5,36.6,46.8,0.977,50.019,0.03989,1110.54888,2057.10303,36.0,508.92557,4.54397,4.0860699999999985,3.79222,4.6192400000000005,3.0,235.4342,180.10186000000004,257.90489,58.5,58.5
2018-07-19 10:08:00,195.622,-72.87,6.0,390.0,389.0,391.0,12417302.0,45174.0,209499.0,970712.0,1097.1322699999996,8.44818,57.5,36.6,45.8,0.9329999999999999,50.019,0.03989,1103.5454,1927.83142,36.0,508.92557,3.41234,3.31253,3.5609,4.34415,5.0,210.50112,173.22273,230.78395,57.5,58.5
2018-07-19 10:13:00,304.675,-39.117,6.0,392.0,391.0,393.0,12417325.0,45174.0,209500.0,970716.0,1248.9774,9.55672,57.5,36.6,45.8,0.9840000000000001,50.019,0.03989,1247.61666,2575.31323,36.0,524.14965,5.2331900000000005,5.3404300000000005,5.33017,4.90369,5.0,336.43622,331.60656,280.82794,57.5,57.5
2018-07-19 10:18:00,281.336,-65.779,6.0,390.0,389.0,391.0,12417354.0,45174.0,209502.0,970720.0,1214.82043,9.33661,57.5,36.6,45.8,0.97,50.019,0.03989,1214.60029,2458.40674,37.0,524.14965,4.54121,4.98071,5.21469,5.2285,5.0,318.66647,355.05653,336.88119,57.5,57.5
2018-07-19 10:23:00,275.155,-70.751,6.0,390.0,389.0,391.0,12417378.0,45174.0,209504.0,970724.0,1204.28522,9.21656,57.5,36.6,45.8,0.978,50.019,0.03989,1205.5958,2429.1801800000007,36.0,524.14965,5.62282,4.94419,5.07749,5.24066,5.0,304.07919,323.11634,329.93088,57.5,57.5
2018-07-19 10:28:00,329.149,-50.099,6.0,391.0,391.0,393.0,12417398.0,45174.0,209509.0,970728.0,1283.55444,9.75682,56.5,36.6,44.8,0.981,50.019,0.03989,1275.63042,2727.06665,37.0,524.14965,6.18147,5.87021,5.2609900000000005,5.07509,5.0,357.54784,303.47409,290.76169,57.5,57.5
2018-07-19 10:33:00,293.426,273.825,6.0,394.0,393.0,395.0,12417424.0,45174.0,209510.0,970732.0,1215.46573,9.3006,56.5,35.6,44.8,0.6779999999999999,50.019,0.03989,1207.59682,2417.93921,37.0,524.14965,4.52251,4.57822,5.22852,5.20095,5.0,314.82528,315.33419,317.19475,56.5,57.5
2018-07-19 10:38:00,207.17700000000002,-47.663000000000004,6.0,390.0,390.0,392.0,12417443.0,45174.0,209513.0,970736.0,1102.30982,8.45018,56.5,35.6,44.8,0.977,50.019,0.03989,1102.54489,2055.97876,36.0,524.14965,4.49949,4.26201,4.16032,4.74611,5.0,221.35266,181.30752,262.868,56.5,56.5
2018-07-19 10:43:00,331.167,-52.361999999999995,6.0,390.0,390.0,391.0,12417465.0,45174.0,209517.0,970740.0,1286.30084,9.78684,55.5,35.6,44.8,0.9740000000000001,50.019,0.03989,1278.63194,2702.3364300000007,37.0,524.14965,6.10297,5.73982,5.31792,4.89942,5.0,362.49384,364.26366,289.13331,56.5,56.5
2018-07-19 10:48:00,330.135,-6.4079999999999995,6.0,392.0,391.0,393.0,12417499.0,45174.0,209520.0,970743.0,1256.76613,9.64277,55.5,35.6,43.8,0.997,50.019,0.03989,1257.62159,2640.51099,38.0,524.14965,4.36298,5.1679900000000005,5.22686,5.29639,5.0,347.23938,359.81641,376.70316,55.5,56.5
2018-07-19 10:53:00,719.7810000000001,-34.611,6.0,393.0,393.0,394.0,12417546.0,45174.0,209523.0,970745.0,1596.66926,12.32409,55.5,35.6,43.8,0.997,50.019,0.03989,1604.79315,4242.3535200000015,41.0,524.14965,6.983339999999999,6.913010000000001,7.0453,6.0628,5.0,734.3085,740.73825,530.71281,55.5,55.5
2018-07-19 10:58:00,333.844,-50.62,6.0,392.0,392.0,393.0,12417596.0,45174.0,209527.0,970747.0,1284.66502,9.84887,56.5,35.6,43.8,0.99,50.019,0.03989,1282.63397,2768.6582,39.0,530.67425,4.5708199999999986,4.35798,5.19112,6.1462900000000005,5.0,375.83069,450.17212,573.059,55.5,55.5
2018-07-19 11:03:00,302.712,-74.04,6.0,392.0,392.0,393.0,12417634.0,45174.0,209528.0,970750.0,1241.72879,9.54472,56.5,35.6,43.8,0.9690000000000001,50.019,0.03989,1243.61463,2574.18896,39.0,530.67425,5.18878,5.0903,5.19077,6.00021,5.0,338.55341,398.15262,513.75141,56.5,55.5
2018-07-19 11:08:00,219.99900000000002,-61.216,6.0,390.0,390.0,392.0,12417654.0,45174.0,209531.0,970754.0,1110.54888,8.54022,56.5,35.6,43.8,0.97,50.019,0.03989,1116.55192,2075.08862,38.0,530.67425,4.9822,5.08234,4.761819999999998,5.32762,5.0,240.97467000000003,264.05816,375.18559,56.5,56.5
2018-07-19 11:13:00,139.375,107.771,6.0,392.0,392.0,394.0,12417671.0,45174.0,209536.0,970758.0,1105.10119,8.43417,55.5,35.6,43.8,0.794,50.019,0.03989,1098.54294,1451.21301,38.0,530.67425,4.845280000000002,4.02324,4.12567,4.75314,5.0,172.16192,192.88217,272.90438,56.5,56.5
2018-07-19 11:18:00,211.648,-68.657,6.0,390.0,390.0,392.0,12417686.0,45174.0,209540.0,970762.0,1105.85161,8.470189999999999,55.5,35.6,43.8,0.9309999999999999,50.019,0.03989,1106.54692,2036.86914,38.0,530.67425,4.7415,4.40237,4.214180000000002,4.54467,5.0,229.10372,186.31994,228.13923,55.5,56.5
2018-07-19 11:23:00,75.479,-77.557,6.0,390.0,390.0,392.0,12417698.0,45174.0,209543.0,970766.0,1101.67953,8.416160000000001,55.5,35.6,43.8,0.725,50.019,0.03989,1100.54395,847.57141,38.0,530.67425,2.86321,3.20749,3.66181,4.23071,5.0,103.51373,120.58445,189.02567,55.5,55.5
2018-07-19 11:28:00,200.046,-62.034,6.0,391.0,391.0,392.0,12417714.0,45174.0,209547.0,970769.0,1096.86214,8.44818,54.5,35.6,43.8,0.945,50.019,0.03989,1100.54395,1985.16052,39.0,530.67425,4.7624900000000014,4.7550300000000005,4.61223,4.57506,5.0,232.77948,225.32253,214.42844,55.5,55.5
2018-07-19 11:33:00,238.87099999999998,-46.467,6.0,391.0,390.0,392.0,12417726.0,45174.0,209549.0,970773.0,1160.16341,8.9024,54.5,35.6,43.8,0.9790000000000001,50.019,0.03989,1158.57263,2214.47705,39.0,530.67425,4.87212,4.69251,5.09855,4.52303,5.0,273.42041,246.88386,199.45723,54.5,55.5
2018-07-19 11:43:00,194.709,-55.833,6.0,390.0,390.0,392.0,12417761.0,45174.0,209555.0,970782.0,1099.71357,8.436169999999999,54.5,35.6,43.8,0.9590000000000001,50.019,0.03989,1100.54395,1905.34937,39.0,530.67425,4.8219,5.185230000000002,4.86998,4.69366,5.0,226.77239,239.51961,247.93592,54.5,54.5
2018-07-19 11:48:00,485.722,-45.70399999999999,6.0,391.0,391.0,393.0,12417783.0,45174.0,209558.0,970786.0,1421.38256,10.88338,54.5,35.6,43.8,0.9940000000000001,50.019,0.03989,1420.70219,3410.51953,40.0,530.67425,6.8323100000000005,6.3254199999999985,5.99972,5.0237,5.0,500.35959,429.02634000000006,295.95522,54.5,54.5
2018-07-19 11:53:00,132.741,-55.251999999999995,6.0,390.0,389.0,391.0,12417804.0,45174.0,209561.0,970789.0,1112.13973,8.46618,54.5,35.6,43.8,0.8590000000000001,50.019,0.03989,1105.54641,1361.28516,40.0,519.79991,3.83346,3.54302,3.31922,4.60837,5.0,129.61903,93.27831,256.264,54.5,54.5
2018-07-19 11:58:00,299.893,-59.308,6.0,390.0,390.0,391.0,12417825.0,45174.0,209563.0,970794.0,1231.31363,9.49269,54.5,35.6,43.8,0.99,50.019,0.03989,1237.61174,2578.6853,40.0,519.79991,5.26284,5.1075800000000005,5.27744,4.80352,5.0,331.27006,345.21206,281.0255,54.5,54.5
2018-07-19 12:03:00,125.82600000000001,-62.902,6.0,391.0,390.0,393.0,12417845.0,45174.0,209565.0,970798.0,1098.69302,8.43017,54.5,35.6,43.8,0.855,50.019,0.03989,1099.54344,1264.61243,39.0,519.79991,3.35373,3.59816,3.90735,4.6651,5.0,147.32816,152.76914,257.79259,54.5,54.5
2018-07-19 12:08:00,234.257,-63.401,6.0,391.0,390.0,393.0,12417859.0,45174.0,209568.0,970802.0,1146.89682,8.75633,53.5,35.6,43.8,0.9690000000000001,50.019,0.03989,1146.56669,2179.62988,40.0,519.79991,5.74811,5.04084,4.78877,4.4260199999999985,5.0,259.16509,239.63717000000003,222.56266,54.5,54.5
2018-07-19 12:13:00,298.327,-46.376000000000005,6.0,391.0,391.0,393.0,12417883.0,45174.0,209570.0,970806.0,1226.10598,9.42066,53.5,35.6,43.8,0.993,50.019,0.03989,1231.6087,2511.2392600000007,40.0,519.79991,6.1925,5.4189,5.31765,5.01352,5.0,323.34188,328.61356,289.88972,53.5,54.5
2018-07-19 12:18:00,69.133,-81.012,6.0,390.0,389.0,392.0,12417900.0,45174.0,209573.0,970809.0,1100.08874,8.44417,53.5,35.6,43.8,0.619,50.019,0.03989,1100.54395,828.46173,40.0,519.79991,3.2218400000000003,3.0885,3.50139,4.61555,5.0,94.46024,118.11016,238.10103,53.5,53.5
2018-07-19 12:23:00,263.85,-55.801,6.0,390.0,390.0,392.0,12417913.0,45174.0,209577.0,970813.0,1174.79563,9.00645,53.5,35.6,43.8,0.966,50.019,0.03989,1176.58154,2252.69629,40.0,519.79991,5.43311,5.00577,4.72668,4.38582,5.0,283.85881,273.75203,215.51744,53.5,53.5
2018-07-19 12:28:00,438.587,-9.39,6.0,390.0,390.0,392.0,12417928.0,45174.0,209581.0,970817.0,1377.69584,10.55922,53.5,35.6,43.8,0.995,50.019,0.03989,1375.67996,3027.20142,41.0,513.27531,5.14666,5.68336,6.04535,4.67818,5.0,454.21775,358.27,225.05659,53.5,53.5
2018-07-19 12:33:00,219.46400000000003,53.571000000000005,6.0,391.0,390.0,392.0,12417948.0,45174.0,209585.0,970821.0,1105.55144,8.4882,53.5,35.6,43.8,0.986,50.019,0.03989,1110.54888,2094.19824,41.0,517.62505,4.78891,4.88628,4.4149699999999985,4.58424,5.0,231.05056,193.09002,229.48081,53.5,53.5
2018-07-19 12:43:00,178.051,-65.942,6.0,390.0,390.0,391.0,12418001.0,45174.0,209590.0,970827.0,1101.91963,8.46218,53.5,35.6,43.8,0.9259999999999999,50.019,0.03989,1100.54395,1786.19482,41.0,517.62505,3.83085,3.95504,4.8216,5.2899400000000005,5.0,225.0603,288.54003,331.65991,53.5,53.5
2018-07-19 12:48:00,489.897,-2.9389999999999996,6.0,392.0,392.0,393.0,12418023.0,45174.0,209593.0,970830.0,1445.46937,11.05747,53.5,35.6,43.8,0.9990000000000001,50.019,0.03989,1442.71305,3495.9509299999995,42.0,517.62505,5.9031,6.07282,5.89829,5.2346900000000005,5.0,524.23769,515.7506599999998,330.7830600000001,53.5,53.5
2018-07-19 12:53:00,320.97700000000003,-70.002,6.0,391.0,390.0,392.0,12418058.0,45174.0,209594.0,970833.0,1259.52755,9.68479,53.5,35.6,43.8,0.9740000000000001,50.019,0.03989,1260.62296,2631.51807,41.0,517.62505,5.27879,5.30623,5.23439,5.46034,5.0,354.74625,383.5295,386.64541,53.5,53.5
2018-07-19 12:58:00,439.774,-67.08,6.0,391.0,391.0,393.0,12418079.0,45174.0,209597.0,970837.0,1370.74754,10.5232,53.5,35.6,43.8,0.986,50.019,0.03989,1376.68046,3159.84521,41.0,537.19886,6.7110699999999985,6.633369999999998,5.98692,5.42476,5.0,448.33903,360.81041,330.52559,53.5,53.5
2018-07-19 13:03:00,244.08700000000002,423.904,6.0,397.0,397.0,399.0,12418104.0,45174.0,209601.0,970840.0,1149.02794,8.87238,53.5,36.6,43.8,0.439,50.019,0.03989,1154.5706,2157.14795,41.0,528.4993900000002,4.08159,4.40463,5.023630000000002,5.29668,5.0,275.24444,293.40541,314.11544,53.5,53.5
2018-07-19 13:08:00,412.495,70.68,6.0,393.0,393.0,394.0,12418127.0,45174.0,209605.0,970844.0,1343.13396,10.29509,53.5,36.6,43.8,0.963,50.019,0.03989,1341.66316,2988.98169,42.0,528.4993900000002,5.20446,5.82722,5.78391,5.2595,5.0,425.921,394.93222,314.27538,53.5,53.5
2018-07-19 13:13:00,403.744,121.3,6.0,393.0,392.0,395.0,12418156.0,45174.0,209608.0,970847.0,1333.7992,10.18703,53.5,36.6,43.8,0.92,50.019,0.03989,1332.65874,2956.38306,42.0,528.4993900000002,5.72114,5.4337300000000015,5.21982,5.38492,5.0,408.94653,335.32638,343.31969,53.5,53.5
2018-07-19 13:18:00,525.734,-32.336999999999996,6.0,392.0,392.0,393.0,12418190.0,45174.0,209610.0,970849.0,1449.98659,11.18753,53.5,36.6,43.8,0.9990000000000001,50.019,0.03989,1456.72001,3599.36816,42.0,528.4993900000002,5.22625,5.75087,6.3531,5.75444,5.0,544.57156,506.29281,408.184,53.5,53.5
2018-07-19 13:23:00,291.957,-39.355,6.0,392.0,391.0,393.0,12418224.0,45174.0,209612.0,970852.0,1206.52131,9.3146,53.5,36.6,43.8,0.9840000000000001,50.019,0.03989,1212.59928,2434.80054,42.0,528.4993900000002,5.06281,5.17079,5.18358,5.64525,5.0,315.07828,346.06822,421.56956,53.5,53.5
2018-07-19 13:28:00,229.19400000000002,-42.552,6.0,391.0,391.0,392.0,12418237.0,45174.0,209615.0,970856.0,1128.21264,8.65628,53.5,36.6,43.8,0.978,50.019,0.03989,1127.55728,2121.1767600000007,41.0,519.79991,5.40109,5.12732,3.85584,4.72185,5.0,247.7125,163.85961,270.61931,53.5,53.5
2018-07-19 13:33:00,325.14099999999996,-51.025,6.0,391.0,391.0,392.0,12418262.0,45174.0,209617.0,970859.0,1260.7581,9.66678,53.5,36.6,43.8,0.9790000000000001,50.019,0.03989,1261.62347,2686.59888,42.0,519.79991,6.2263,5.9101,5.68358,5.2413,5.0,351.59475,360.53959,319.16956,53.5,53.5
2018-07-19 13:38:00,226.105,1.47,6.0,391.0,391.0,392.0,12418288.0,45174.0,209619.0,970863.0,1140.27857,8.68829,53.5,36.6,43.8,0.992,50.019,0.03989,1133.56025,2103.19092,43.0,532.84912,4.47352,3.92666,4.75836,5.22875,5.0,255.5322,276.38687000000004,315.33203,53.5,53.5
2018-07-19 13:43:00,361.42800000000005,-13.029000000000002,6.0,395.0,396.0,397.0,12418306.0,45174.0,209621.0,970866.0,1307.76138,10.00494,53.5,36.6,43.8,0.9940000000000001,50.019,0.03989,1306.6457,2845.09717,42.0,521.97478,5.6722199999999985,6.24779,5.7355,5.0909,5.0,388.74478,335.19219,278.18809,53.5,53.5
2018-07-19 13:53:00,228.979,-35.510999999999996,6.0,396.0,396.0,396.0,12418352.0,45174.0,209623.0,970870.0,1126.48679,8.64027,53.5,36.6,43.8,0.9890000000000001,50.019,0.03989,1131.55923,2136.91406,42.0,528.4993900000002,5.94986,5.55645,4.9127800000000015,5.13847,5.0,246.6247,229.27192,299.87847,53.5,53.5
2018-07-19 13:58:00,164.771,134.673,6.0,398.0,398.0,397.0,12418372.0,45174.0,209623.0,970873.0,1102.54992,8.45818,53.5,36.6,43.8,0.525,50.019,0.03989,1104.54591,1715.3767100000002,42.0,524.14965,4.33699,4.48456,4.46026,4.97929,5.0,175.93848,196.35722,270.41509,53.5,53.5
2018-07-19 14:03:00,306.816,0.42200000000000004,6.0,395.0,394.0,395.0,12418395.0,45174.0,209624.0,970875.0,1260.68302,9.56473,53.5,36.6,43.8,0.9940000000000001,50.019,0.03989,1252.6192,2629.26978,43.0,524.14965,5.57563,5.80377,5.39014,5.23166,5.0,336.88381,327.52678,303.41822,53.5,53.5
2018-07-19 14:09:00,188.899,-28.046,6.0,395.0,395.0,396.0,12418426.0,45174.0,209625.0,970876.0,1109.01816,8.460180000000001,53.5,37.6,43.8,0.985,50.019,0.03989,1101.54446,1850.26855,42.0,524.14965,4.27687,4.5545300000000015,4.86231,5.31933,5.0,229.5323,269.21741000000003,319.2632200000001,53.5,53.5
2018-07-19 14:14:00,1.912,-88.06700000000001,6.0,393.0,393.0,394.0,12418429.0,45174.0,209626.0,970881.0,1102.24983,8.44617,53.5,37.6,43.8,0.023,50.019,0.03989,1100.54395,275.40448,41.0,524.14965,3.71422,3.64754,3.31335,3.95498,5.0,30.47687,33.12963,153.36556000000004,53.5,53.5
2018-07-19 14:19:00,302.423,-32.964,6.0,393.0,392.0,393.0,12418444.0,45174.0,209627.0,970884.0,1234.0749,9.39865,53.5,37.6,43.8,0.998,50.019,0.03989,1226.60631,2506.74316,43.0,517.62505,4.5499,4.87418,5.1434,4.38044,5.0,325.22062,332.03584,207.53719,53.5,53.5
2018-07-19 14:24:00,13.248,-92.285,6.0,394.0,393.0,394.0,12418458.0,45174.0,209629.0,970886.0,1094.20583,8.42416,53.5,37.6,43.8,0.09300000000000001,50.019,0.03989,1099.54344,333.8577,42.0,535.02399,2.99971,2.69267,3.32825,4.28289,11.0,47.28417,86.32033,186.22247,53.5,53.5
2018-07-19 14:29:00,122.829,-56.121,6.0,394.0,394.0,394.0,12418460.0,45175.0,209630.0,970892.0,1093.7106,8.420160000000001,52.5,37.6,43.8,0.919,50.019,0.03989,1099.54344,1291.59094,41.0,537.19886,4.74382,4.17502,3.13191,3.4062,5.0,156.70803,90.95511,105.31891,53.5,53.5
2018-07-19 14:34:00,135.755,-46.247,6.0,393.0,393.0,394.0,12418477.0,45175.0,209631.0,970893.0,1095.51146,8.436169999999999,52.5,37.6,43.8,0.935,50.019,0.03989,1100.54395,1439.97205,42.0,521.97478,4.16359,4.0056400000000005,3.9997,4.18931,5.0,162.64836,189.36172,181.56798,52.5,53.5
2018-07-19 14:39:00,-25.573,-95.04899999999999,6.0,392.0,392.0,393.0,12418480.0,45175.0,209632.0,970898.0,1095.58646,8.43217,52.5,37.6,43.8,0.215,50.019,0.03989,1100.54395,30.3507,41.0,519.79991,2.68947,3.10207,3.45909,3.67875,11.0,4.1528,11.13201,99.38826,52.5,52.5
2018-07-19 15:12:00,140.562,3.11,6.0,395.0,395.0,396.0,12418503.0,45182.0,209634.0,970910.0,1095.06121,8.42416,50.5,37.6,43.8,0.99,50.019,0.0,1100.54395,1342.17542,63.0,178.34598,4.12973,4.71446,4.70089,4.43601,5.0,154.61659,223.65298,174.68784,49.5,49.5
2018-07-19 15:17:00,141.626,-27.465999999999998,6.0,394.0,394.0,394.0,12418516.0,45182.0,209635.0,970911.0,1095.24132,8.42817,51.5,37.6,43.8,0.97,50.019,0.0,1099.54344,1380.39478,47.0,178.34598,4.04515,4.27639,4.26321,4.38594,5.0,159.19933999999995,170.52083000000005,178.93659,50.5,49.5
2018-07-19 15:32:00,28.819000000000003,-61.559,6.0,395.0,394.0,395.0,12418526.0,45183.0,209635.0,970918.0,1100.10369,8.41816,51.5,38.6,43.8,0.41200000000000003,50.019,-0.00997,1099.54344,372.07712,50.0,163.122,3.85636,3.3817800000000005,3.48748,3.64713,5.0,54.94709,92.91606,54.7698,51.5,51.5
2018-07-19 15:37:00,22.008000000000003,-67.438,6.0,394.0,394.0,395.0,12418531.0,45183.0,209636.0,970922.0,1095.49644,8.42817,52.5,38.6,44.8,0.401,50.019,-0.00997,1099.54344,347.34689,69.0,182.69569,2.44425,2.60268,3.12908,3.54734,5.0,37.45705,48.98909,66.39359,51.5,51.5
2018-07-19 18:25:00,88.208,-40.846,6.0,395.0,394.0,395.0,12418538.0,45195.0,209636.0,970944.0,1094.32588,8.420160000000001,52.5,40.6,44.8,0.9109999999999999,50.019,0.01995,1100.54395,861.06061,58.0,47.85451,3.950180000000001,3.23829,3.25622,3.23524,5.0,109.31484,103.92412,52.72631,51.5,51.5
2018-07-19 18:30:00,76.64699999999999,-44.011,6.0,394.0,394.0,394.0,12418544.0,45195.0,209637.0,970948.0,1100.58397,8.43217,52.5,41.6,44.8,0.802,50.019,0.01995,1100.54395,795.86279,53.0,47.85451,3.69052,3.70821,3.40295,3.33373,5.0,98.14724,81.07047,73.91967,52.5,51.5
2018-07-19 18:35:00,39.078,-63.336000000000006,6.0,394.0,393.0,394.0,12418550.0,45195.0,209637.0,970952.0,1099.9987199999996,8.43017,53.5,41.6,44.8,0.506,50.019,0.01995,1100.54395,462.0051,45.0,34.80535,2.4045,2.43658,2.95566,3.2845800000000005,5.0,52.37691,54.62264,75.51205,52.5,52.5
2018-07-19 18:40:00,107.795,-36.802,6.0,394.0,393.0,394.0,12418557.0,45195.0,209638.0,970956.0,1100.7490699999996,8.420160000000001,53.5,41.6,44.8,0.9259999999999999,50.019,0.01995,1099.54344,1072.3913599999996,45.0,34.80535,3.78024,3.70428,3.84972,3.5437199999999995,5.0,124.23284,129.73365,98.43361,53.5,52.5
2018-07-19 18:45:00,34.644,121.1,6.0,394.0,395.0,394.0,12418563.0,45195.0,209639.0,970959.0,1107.9976800000004,8.426160000000001,53.5,42.6,45.8,0.27399999999999997,50.019,0.01995,1100.54395,487.85941,45.0,34.80535,3.25845,3.19956,2.90727,3.35351,5.0,47.34088,55.75357,86.69702,53.5,53.5
2018-07-19 18:50:00,82.098,-6.846,6.0,394.0,395.0,396.0,12418570.0,45195.0,209639.0,970963.0,1099.0082,8.41216,54.5,42.6,45.8,0.5710000000000001,50.019,0.01995,1099.54344,803.73157,45.0,36.98021,3.61497,3.76499,3.73004,3.44175,11.0,96.42248,106.93504,93.46306,53.5,53.5
2018-07-19 18:55:00,106.691,-47.06,6.0,394.0,393.0,394.0,12418575.0,45195.0,209640.0,970967.0,1108.07268,8.45018,54.5,43.6,46.8,0.935,50.019,0.01995,1102.54489,1081.38416,45.0,43.50479,4.04244,3.72948,3.33647,3.30367,5.0,117.76955,88.62616,85.47968,54.5,53.5
2018-07-19 19:00:00,74.76899999999999,-48.82,6.0,394.0,394.0,395.0,12418582.0,45195.0,209641.0,970971.0,1106.10673,8.42416,54.5,43.6,46.8,0.8270000000000001,50.019,0.01995,1099.54344,720.5481,44.0,52.20423,2.8966,3.18273,3.22412,3.43791,5.0,91.89894,85.5394,87.22043000000002,54.5,54.5
2018-07-19 19:05:00,57.403,-80.139,6.0,392.0,392.0,393.0,12418587.0,45195.0,209641.0,970975.0,1101.16929,8.43017,54.5,44.6,47.8,0.579,50.019,0.01995,1101.54446,738.53375,44.0,47.85451,3.53111,3.49263,3.1775900000000004,3.4031,16.0,77.37406999999997,71.76326999999998,88.51727,54.5,54.5
2018-07-19 19:10:00,213.775,13.751,6.0,393.0,393.0,394.0,12418596.0,45195.0,209642.0,970979.0,1104.54591,8.45218,54.5,44.6,47.8,0.9990000000000001,50.019,0.01995,1103.5454,1986.28467,45.0,43.50479,5.082330000000002,4.90724,4.46853,3.68384,5.0,232.10759,201.51688,121.99961,54.5,54.5
2018-07-19 19:15:00,524.045,33.365,6.0,396.0,396.0,396.0,12418629.0,45195.0,209644.0,970979.0,1493.67331,11.37162,55.5,44.6,48.8,0.998,50.019,0.01995,1484.7337699999996,3667.93823,47.0,54.3791,6.894639999999999,6.950139999999998,6.57239,5.21007,5.0,564.24525,495.87644000000006,318.05862,54.5,54.5
2018-07-19 19:20:00,1084.61,80.888,6.0,399.0,398.0,399.0,12418707.0,45195.0,209650.0,970979.0,1739.41973,13.41063,57.5,44.6,48.8,0.997,50.019,0.01995,1746.86325,6155.57129,53.0,69.60311999999999,8.32311,8.06442,7.96249,6.895639999999998,5.0,1144.09125,1181.857,762.92306,55.5,54.5
2018-07-19 19:25:00,1177.576,10.749,6.0,398.0,398.0,399.0,12418801.0,45195.0,209653.0,970979.0,1755.2224399999998,13.44464,58.5,44.6,49.8,0.997,50.019,0.01995,1754.86731,6691.76758,52.0,69.60311999999999,8.11843,8.069930000000001,7.8571399999999985,7.4181,5.0,1197.65325,1151.6195,989.90194,57.5,55.5
2018-07-19 19:30:00,1254.964,72.166,6.0,399.0,399.0,399.0,12418901.0,45195.0,209657.0,970979.0,1749.78984,13.37261,59.5,45.6,49.8,0.997,50.019,0.01995,1746.86325,7073.9614299999985,54.0,69.60311999999999,8.4934,8.68202,8.353060000000001,7.93675,5.0,1313.3966300000004,1261.34662,1141.23625,58.5,57.5
2018-07-19 19:35:00,1144.877,-2.496,6.0,394.0,394.0,395.0,12419002.0,45195.0,209659.0,970979.0,1743.3966899999998,13.39262,59.5,45.6,50.8,0.997,50.019,0.01995,1752.8663,6354.53711,53.0,69.60311999999999,7.60773,7.74269,8.017430000000001,8.0325,5.0,1155.10925,1227.25638,1200.8111199999996,59.5,58.5
2018-07-19 19:40:00,1106.444,-43.504,6.0,394.0,394.0,396.0,12419101.0,45195.0,209660.0,970980.0,1741.5057399999996,13.422629999999998,60.5,45.6,50.8,0.997,50.019,0.01995,1751.8657899999996,6230.88623,52.0,69.60311999999999,7.8090899999999985,7.45872,7.8562,8.02813,5.0,1146.59025,1210.40425,1202.76737,59.5,59.5
2018-07-19 19:45:00,823.581,-61.472,6.0,391.0,391.0,394.0,12419193.0,45195.0,209660.0,970983.0,1700.65551,13.00643,60.5,45.6,51.8,0.996,50.019,0.01995,1699.84015,4845.995120000001,49.0,69.60311999999999,6.943,7.269989999999999,7.2282899999999985,7.80722,5.0,855.80438,928.37769,1130.54462,60.5,59.5
2018-07-19 19:50:00,1104.913,-39.058,6.0,392.0,392.0,394.0,12419279.0,45195.0,209661.0,970985.0,1743.5017899999998,13.394620000000002,61.5,45.6,51.8,0.995,50.019,0.01995,1751.8657899999996,6101.61475,50.0,69.60311999999999,7.9122,8.17786,8.15643,7.76526,5.0,1115.52737,1115.9035,1090.13412,60.5,60.5
2018-07-19 19:55:00,1113.39,-43.442,6.0,392.0,392.0,395.0,12419372.0,45195.0,209663.0,970987.0,1753.8117,13.422629999999998,61.5,46.6,52.8,0.996,50.019,0.01995,1751.8657899999996,6155.57129,50.0,69.60311999999999,7.36442,7.6739999999999995,7.93155,7.872039999999998,5.0,1120.4661199999996,1151.89962,1113.19463,61.5,60.5
2018-07-19 20:00:00,1090.471,-34.27,6.0,392.0,393.0,395.0,12419462.0,45195.0,209664.0,970989.0,1752.3261699999996,13.42864,61.5,46.6,52.8,0.991,50.019,0.01995,1753.8668,6200.53516,50.0,69.60311999999999,8.474739999999999,7.93545,7.72616,7.82896,5.0,1105.2585,1084.9485,1110.50225,61.5,61.5
2018-07-19 20:05:00,861.2,-47.606,6.0,392.0,392.0,394.0,12419543.0,45195.0,209666.0,970992.0,1726.09315,13.23254,61.5,46.6,53.8,0.997,50.019,0.01995,1728.8545600000002,4994.37646,48.0,69.60311999999999,7.301080000000002,7.42098,7.25765,7.51743,5.0,893.0175,914.12194,1035.10706,61.5,61.5
2018-07-19 20:10:00,899.465,64.123,6.0,391.0,393.0,394.0,12419624.0,45195.0,209667.0,970995.0,1725.98804,13.18251,62.5,46.6,53.8,0.9990000000000001,50.019,0.01995,1715.84812,4811.14795,47.0,69.60311999999999,7.48077,7.38115,7.419289999999998,7.53012,5.0,900.96088,908.4555,983.77244,61.5,61.5
2018-07-19 20:15:00,1158.992,57.336999999999996,6.0,394.0,394.0,396.0,12419707.0,45195.0,209668.0,970998.0,1744.61222,13.3606,62.5,46.6,53.8,0.995,50.019,0.01995,1741.86101,6288.21582,49.0,69.60311999999999,8.636439999999999,8.483889999999999,8.27597,7.722460000000001,5.0,1218.238,1184.88275,1018.32456,62.5,61.5
2018-07-19 20:20:00,1234.453,-41.26,6.0,393.0,393.0,396.0,12419798.0,45195.0,209669.0,971000.0,1743.35164,13.37861,62.5,46.6,54.8,0.9990000000000001,50.019,0.01995,1745.86289,6632.18994,50.0,76.12771,8.93773,8.666889999999999,8.3404,7.9681,5.0,1266.15675,1272.41412,1108.12175,62.5,62.5
2018-07-19 20:25:00,1108.944,4.29,6.0,394.0,395.0,398.0,12419894.0,45195.0,209670.0,971002.0,1745.91785,13.400620000000002,62.5,46.6,54.8,0.996,50.019,0.01995,1747.8637600000004,5967.84668,49.0,76.12771,8.01826,7.82242,8.00557,8.01402,5.0,1118.4958800000004,1137.83962,1131.63438,62.5,62.5
2018-07-19 20:35:00,1106.66,-32.698,6.0,396.0,396.0,399.0,12420069.0,45195.0,209671.0,971007.0,1753.8867699999996,13.43264,63.5,46.6,54.8,0.995,50.019,0.01995,1752.8663,6236.50635,49.0,80.47743,8.19378,8.266639999999999,8.16699,7.9055399999999985,5.0,1138.07537,1166.96888,1095.4813800000004,63.5,62.5
2018-07-19 20:40:00,1253.996,-17.930999999999997,6.0,395.0,396.0,399.0,12420165.0,45195.0,209671.0,971009.0,1745.3927399999998,13.44264,63.5,46.6,54.8,0.995,50.019,0.01995,1751.8657899999996,6981.7851599999985,50.0,80.47743,7.83668,8.37836,8.50526,8.05176,5.0,1254.76725,1278.25662,1155.389,63.5,63.5
2018-07-19 20:45:00,873.7,-55.405,6.0,394.0,393.0,398.0,12420274.0,45195.0,209672.0,971010.0,1705.56285,13.08247,63.5,46.6,55.8,0.997,50.019,0.01995,1706.8435600000007,4923.55811,49.0,84.82715,7.56695,7.196269999999998,7.42927,8.09487,5.0,888.5001199999998,1028.49319,1231.75175,63.5,63.5
2018-07-19 20:50:00,1145.647,-31.774,6.0,394.0,395.0,398.0,12420338.0,45195.0,209673.0,971014.0,1745.7227899999998,13.44264,63.5,46.6,55.8,0.996,50.019,0.01995,1754.86731,6505.16699,47.0,76.12771,8.80459,8.65205,7.79995,7.40182,11.0,1166.3868699999996,1029.74462,970.38956,63.5,63.5
2018-07-19 21:00:00,1300.306,-17.602,6.0,397.0,397.0,401.0,12420516.0,45195.0,209673.0,971020.0,1758.9143800000004,13.37261,63.5,46.6,55.8,0.993,50.019,0.01995,1746.86325,7298.78125,51.0,84.82715,8.39218,8.08769,8.653830000000001,7.80838,5.0,1353.30488,1430.12075,1102.36,63.5,63.5
2018-07-19 21:05:00,1185.752,6.736000000000001,6.0,395.0,395.0,399.0,12420623.0,45195.0,209673.0,971022.0,1750.96048,13.42063,64.5,46.6,55.8,0.993,50.019,0.01995,1752.8663,6393.88037,50.0,84.82715,8.17042,8.00093,8.18181,8.17657,5.0,1153.677,1263.62975,1248.126,63.5,63.5
2018-07-19 21:10:00,2000.4470000000001,-2.419,6.0,397.0,397.0,401.0,12420751.0,45195.0,209673.0,971023.0,1739.7199,13.390620000000002,64.5,46.6,55.8,0.993,50.019,2.33375,1749.86477,11190.41602,60.0,91.35173,9.75765,9.83172,10.29155,8.89045,5.0,2061.20875,2021.7939999999999,1493.12688,64.5,63.5
2018-07-19 21:15:00,1919.979,-31.259,6.0,396.0,396.0,400.0,12420916.0,45195.0,209673.0,971024.0,1735.27775,13.3526,65.5,46.6,55.8,0.993,50.019,0.02992,1742.86152,10342.84375,62.0,91.35173,9.11331,9.38638,9.66066,9.47165,5.0,1944.90812,2005.046,1819.10412,64.5,64.5
2018-07-19 21:20:00,1859.27,-14.262,6.0,398.0,398.0,402.0,12421076.0,45195.0,209673.0,971025.0,1761.91576,13.38862,65.5,46.6,55.8,0.993,50.019,0.01995,1750.86528,10306.87305,61.0,91.35173,9.92174,9.39214,9.55737,9.56679,5.0,1900.5379999999998,1913.00738,1897.30875,65.5,64.5
2018-07-19 21:25:00,1473.818,-31.566,6.0,397.0,397.0,401.0,12421215.0,45195.0,209673.0,971027.0,1770.5751100000002,13.46465,65.5,46.6,55.8,0.993,50.019,0.04987,1757.86883,8311.5957,55.0,91.35173,8.47407,8.4736,8.50714,9.26982,5.0,1455.2745,1425.12188,1750.41412,65.5,65.5
2018-07-19 21:30:00,1578.361,-46.73,6.0,398.0,398.0,401.0,12421358.0,45195.0,209673.0,971029.0,1747.4337,13.39862,65.5,46.6,55.8,0.993,50.019,0.02992,1748.86427,8459.97656,58.0,91.35173,8.9849,8.89075,9.23337,9.28957,5.0,1555.03075,1760.7765,1744.96425,65.5,65.5
2018-07-19 21:35:00,1552.066,-31.308000000000003,6.0,398.0,398.0,402.0,12421488.0,45195.0,209673.0,971031.0,1742.73644,13.3486,65.5,46.6,56.8,0.993,50.019,0.02992,1744.86238,8501.56836,56.0,91.35173,8.7828,8.805489999999997,9.16272,9.19542,5.0,1607.085,1661.20475,1691.72538,65.5,65.5
2018-07-19 21:40:00,1359.467,-25.544,6.0,396.0,396.0,400.0,12421629.0,45195.0,209673.0,971033.0,1745.64786,13.384620000000002,66.5,46.6,56.8,0.993,50.019,0.02992,1747.8637600000004,7696.712890000002,56.0,91.35173,8.52426,8.38113,8.8272,9.09318,5.0,1435.2255,1608.90075,1649.22288,65.5,65.5
2018-07-19 21:45:00,1324.977,-29.119,6.0,394.0,393.0,396.0,12421747.0,45195.0,209673.0,971035.0,1743.3216100000002,13.42063,66.5,46.6,56.8,0.993,50.019,0.02992,1752.8663,7499.995609999999,52.0,91.35173,8.17853,7.8460100000000015,8.2876,8.75512,5.0,1362.38725,1362.22125,1525.72375,66.5,65.5
2018-07-19 21:50:00,1252.087,-19.401,6.0,393.0,393.0,396.0,12421857.0,45195.0,209675.0,971037.0,1740.8755199999996,13.41863,66.5,46.6,57.8,0.996,50.019,0.02992,1749.86477,7000.89453,51.0,91.35173,8.56915,7.851439999999998,8.13216,8.470839999999999,5.0,1295.55612,1301.67675,1414.25338,66.5,66.5
2018-07-19 21:55:00,1209.81,-38.1,6.0,392.0,392.0,395.0,12421968.0,45195.0,209675.0,971039.0,1737.6938100000002,13.38862,66.5,46.6,57.8,0.9940000000000001,50.019,0.02992,1744.86238,6432.1001,50.0,91.35173,8.21539,8.38636,8.23038,8.43971,5.0,1214.214,1196.9706199999996,1355.78575,66.5,66.5
2018-07-19 22:00:00,1467.786,92.665,6.0,395.0,394.0,397.0,12422079.0,45195.0,209677.0,971041.0,1749.17449,13.44064,66.5,46.6,57.8,0.995,50.019,0.02992,1750.86528,7855.210940000001,53.0,91.35173,8.11375,8.73325,8.63948,8.47241,5.0,1434.17375,1511.754,1375.14888,66.5,66.5
2018-07-19 22:11:00,1705.628,9.999,6.0,395.0,396.0,398.0,12422352.0,45195.0,209678.0,971044.0,1747.35862,13.44865,66.5,46.6,57.8,0.9940000000000001,50.019,0.02992,1755.86782,9642.53027,55.0,91.35173,9.50913,9.29745,9.17718,8.938889999999997,5.0,1719.91175,1649.97562,1544.05938,66.5,66.5
2018-07-19 22:16:00,1278.927,-25.176,6.0,394.0,394.0,396.0,12422469.0,45195.0,209678.0,971046.0,1761.5706899999998,13.39862,66.5,46.6,57.8,0.9940000000000001,50.019,0.02992,1751.8657899999996,7107.68457,52.0,91.35173,7.858460000000001,7.87585,8.41879,8.73015,5.0,1305.09025,1393.1726199999996,1488.25088,66.5,66.5
2018-07-19 22:21:00,1328.293,-26.212,6.0,392.0,392.0,394.0,12422591.0,45195.0,209679.0,971047.0,1749.6098,13.38862,66.5,46.6,57.8,0.9940000000000001,50.019,0.02992,1746.86325,7449.410640000001,52.0,91.35173,8.23907,8.54546,8.74335,8.70842,5.0,1400.095,1424.38,1475.43,66.5,66.5
2018-07-19 22:26:00,1503.414,-5.178999999999999,6.0,395.0,395.0,397.0,12422698.0,45195.0,209679.0,971049.0,1758.94442,13.47466,66.5,46.6,57.8,0.998,50.019,0.02992,1757.86883,8399.27539,52.0,91.35173,8.7656,8.85092,8.77271,8.550410000000001,5.0,1493.67112,1451.00788,1387.32262,66.5,66.5
2018-07-19 22:36:00,1516.236,31.21,6.0,396.0,396.0,398.0,12422956.0,45195.0,209680.0,971050.0,1751.23047,13.38061,66.5,46.6,58.8,0.997,50.019,0.02992,1749.86477,8080.03076,55.0,91.35173,8.6028,8.272310000000001,8.95324,8.88851,5.0,1508.4506199999996,1677.12288,1587.67312,66.5,66.5
2018-07-19 22:41:00,1837.233,20.148,6.0,396.0,396.0,398.0,12423091.0,45195.0,209680.0,971050.0,1741.82092,13.40462,66.5,46.6,58.8,0.9990000000000001,50.019,0.02992,1751.8657899999996,10022.47559,56.0,91.35173,9.34312,9.2745,9.36272,9.00662,5.0,1844.55588,1763.43638,1642.66912,66.5,66.5
2018-07-19 22:46:00,1884.535,41.453,6.0,397.0,397.0,399.0,12423240.0,45195.0,209680.0,971051.0,1748.09395,13.400620000000002,66.5,46.6,58.8,0.9990000000000001,50.019,0.02992,1746.86325,10650.84766,58.0,91.35173,10.07523,10.16314,9.72001,9.33194,5.0,1987.97112,1881.58462,1755.441,66.5,66.5
2018-07-19 22:51:00,1812.011,11.546,6.0,396.0,397.0,398.0,12423381.0,45195.0,209681.0,971051.0,1744.97245,13.45265,67.5,46.6,58.8,0.9990000000000001,50.019,0.02992,1753.8668,10034.84082,58.0,91.35173,9.94342,9.52661,9.76994,9.49921,5.0,1810.2365,1889.94925,1807.40538,66.5,66.5
2018-07-19 22:56:00,1417.664,-10.989,6.0,396.0,396.0,399.0,12423517.0,45195.0,209681.0,971051.0,1757.6836899999996,13.42063,67.5,46.6,58.8,0.9990000000000001,50.019,0.02992,1754.86731,7675.35498,54.0,91.35173,8.26549,8.04218,8.659130000000001,9.34383,5.0,1357.96138,1453.52712,1720.431,67.5,66.5
2018-07-19 23:06:00,1787.495,20.070999999999998,6.0,396.0,397.0,398.0,12423777.0,45195.0,209682.0,971053.0,1762.44116,13.49267,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1761.87071,10021.35156,56.0,91.35173,9.60697,9.35145,9.17314,9.18892,5.0,1763.68512,1711.96775,1678.9245,67.5,67.5
2018-07-19 23:11:00,1446.065,-22.695999999999998,6.0,395.0,395.0,397.0,12423909.0,45195.0,209682.0,971053.0,1753.7068800000004,13.42864,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1751.8657899999996,8064.293459999999,54.0,91.35173,8.5073,8.94713,9.24716,9.10541,5.0,1457.10475,1607.62175,1632.9335,67.5,67.5
2018-07-19 23:16:00,1532.819,-7.107,6.0,395.0,396.0,398.0,12424035.0,45195.0,209683.0,971053.0,1750.7053600000004,13.400620000000002,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1749.86477,8328.45703,53.0,91.35173,9.30837,9.11767,8.96079,8.92672,5.0,1542.89062,1566.88062,1573.98488,67.5,67.5
2018-07-19 23:21:00,1380.34,-10.491,6.0,395.0,396.0,398.0,12424164.0,45195.0,209683.0,971054.0,1736.0731399999993,13.3626,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1745.86289,7727.06299,53.0,91.35173,9.12611,9.21284,9.23999,8.96975,5.0,1459.91688,1570.64138,1565.884,67.5,67.5
2018-07-19 23:26:00,1376.566,-26.938000000000002,6.0,396.0,396.0,398.0,12424285.0,45195.0,209683.0,971055.0,1756.91833,13.44464,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1756.8683199999996,7451.65869,51.0,91.35173,8.24428,8.93592,8.71442,8.81965,5.0,1332.95813,1421.71838,1492.68662,67.5,67.5
2018-07-19 23:31:00,1275.9160000000002,-10.202,6.0,395.0,395.0,398.0,12424396.0,45195.0,209683.0,971055.0,1763.34166,13.44064,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1752.8663,7139.15918,49.0,91.35173,8.02106,8.293,8.44245,8.676689999999999,5.0,1288.91563,1275.2645,1400.8836199999996,67.5,67.5
2018-07-19 23:36:00,1422.747,-0.653,6.0,396.0,395.0,398.0,12424516.0,45195.0,209683.0,971056.0,1748.63422,13.394620000000002,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1747.8637600000004,7926.0293,52.0,91.35173,9.40958,9.1934,8.87302,8.77481,5.0,1484.68188,1499.09388,1448.35062,67.5,67.5
2018-07-19 23:41:00,1221.558,17.051,6.0,396.0,395.0,399.0,12424640.0,45195.0,209683.0,971057.0,1735.65285,13.3626,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1743.86202,6498.422360000001,52.0,91.35173,8.30464,8.33019,8.776689999999999,8.87774,5.0,1247.26362,1461.755,1484.0935,67.5,67.5
2018-07-19 23:46:00,1432.4470000000001,-0.28300000000000003,6.0,396.0,396.0,399.0,12424765.0,45195.0,209683.0,971058.0,1760.9553399999998,13.40262,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1750.86528,8049.679690000001,52.0,91.35173,8.49264,8.991,8.90353,8.964319999999997,5.0,1484.76988,1493.55162,1510.46,67.5,67.5
2018-07-19 23:51:00,1313.9460000000001,-61.435,6.0,395.0,395.0,397.0,12424877.0,45195.0,209683.0,971059.0,1749.2645899999998,13.46065,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1755.86782,7117.80127,50.0,95.70146,8.247639999999999,7.953289999999999,8.29567,8.67385,5.0,1246.25912,1307.83538,1423.47775,67.5,67.5
2018-07-19 23:56:00,1526.4779999999998,-1.335,6.0,396.0,396.0,399.0,12425002.0,45195.0,209683.0,971060.0,1742.34617,13.3526,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1744.86238,8411.64062,52.0,95.70146,8.56961,8.94158,8.871739999999997,8.74651,5.0,1598.15025,1553.89312,1478.57038,67.5,67.5
2018-07-20 00:01:00,1599.1779999999999,-0.503,6.0,396.0,396.0,398.0,12425134.0,45195.0,209684.0,971061.0,1763.97188,13.43264,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1754.86731,8972.56641,53.0,95.70146,9.53724,8.76281,8.87082,8.82266,5.0,1621.51188,1625.912,1571.231,67.5,67.5
2018-07-20 00:06:00,1770.433,2.103,6.0,396.0,396.0,399.0,12425269.0,45195.0,209684.0,971062.0,1752.8663,13.43864,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1749.86477,9713.34766,55.0,95.70146,9.7662,9.41553,9.03819,8.88975,5.0,1771.81988,1733.93488,1634.54462,67.5,67.5
2018-07-20 00:16:00,1832.918,4.819,6.0,395.0,395.0,397.0,12425550.0,45195.0,209684.0,971064.0,1744.38713,13.42063,67.5,46.6,58.8,0.9990000000000001,50.019,0.04987,1751.8657899999996,10221.44141,57.0,95.70146,9.73486,9.29724,9.2357,9.06186,5.0,1861.4089999999999,1817.1945,1760.26425,67.5,67.5
2018-07-20 00:21:00,1684.3970000000002,-1.078,6.0,395.0,395.0,398.0,12425696.0,45195.0,209685.0,971066.0,1751.23047,13.412629999999998,67.5,46.6,58.8,0.996,50.019,0.04987,1751.8657899999996,9455.92871,56.0,95.70146,9.68839,9.30009,9.23155,9.07591,5.0,1718.0235,1773.4143800000004,1766.54425,67.5,67.5
2018-07-20 00:36:00,1373.455,-38.579,6.0,393.0,393.0,396.0,12426116.0,45195.0,209685.0,971069.0,1759.99478,13.41863,67.5,46.6,59.8,0.9990000000000001,50.019,0.00997,1749.86477,7526.973629999998,52.0,95.70146,8.64765,8.59507,8.604560000000001,8.94782,5.0,1385.94,1437.8035,1624.73225,67.5,67.5
2018-07-20 00:41:00,1471.535,-34.336,6.0,394.0,394.0,396.0,12426234.0,45195.0,209686.0,971071.0,1748.73933,13.41063,67.5,46.6,59.8,0.9990000000000001,50.019,0.00997,1749.86477,8130.6152299999985,51.0,95.70146,8.989410000000003,9.02804,8.84172,8.84366,5.0,1490.52162,1403.85575,1509.97738,67.5,67.5
2018-07-20 00:46:00,1310.2069999999999,-54.433,6.0,392.0,393.0,396.0,12426345.0,45195.0,209686.0,971073.0,1764.6921899999998,13.41863,67.5,46.6,59.8,0.996,50.019,0.00997,1754.86731,7252.693359999998,49.0,95.70146,8.54236,8.16643,8.44488,8.61934,5.0,1296.099,1313.5720000000001,1394.79562,67.5,67.5
2018-07-20 00:51:00,1100.7169999999999,-57.065,6.0,393.0,393.0,395.0,12426448.0,45195.0,209687.0,971075.0,1750.6603100000002,13.39862,67.5,46.6,59.8,0.9990000000000001,50.019,0.00997,1749.86477,6101.61475,47.0,95.70146,8.02307,8.016580000000001,8.03384,8.35801,5.0,1128.02075,1159.4043800000004,1289.93587,67.5,67.5
2018-07-20 00:56:00,1082.281,-14.04,6.0,393.0,394.0,396.0,12426540.0,45195.0,209687.0,971077.0,1753.79683,13.412629999999998,67.5,46.6,59.8,0.9940000000000001,50.019,0.00997,1751.8657899999996,6069.016110000001,46.0,95.70146,8.56328,8.2404,7.9047,8.11963,5.0,1114.31462,1091.9828699999996,1182.83812,67.5,67.5
2018-07-20 01:01:00,1072.038,167.702,6.0,395.0,395.0,397.0,12426635.0,45195.0,209688.0,971079.0,1746.26307,13.39862,67.5,46.6,59.8,0.991,50.019,0.00997,1747.8637600000004,5745.2749,47.0,95.70146,7.55513,7.9462,7.95878,8.068389999999999,5.0,1076.69888,1140.42875,1164.80225,67.5,67.5
2018-07-20 01:06:00,1162.562,-19.602999999999998,6.0,392.0,393.0,395.0,12426728.0,45195.0,209689.0,971081.0,1750.37516,13.44464,67.5,45.6,59.8,0.9990000000000001,50.019,0.00997,1752.8663,6511.91113,46.0,95.70146,7.80698,8.22327,7.93093,8.04947,5.0,1177.37288,1074.90275,1132.211,67.5,67.5
2018-07-20 01:11:00,1002.084,-26.865,6.0,392.0,393.0,394.0,12426817.0,45195.0,209690.0,971083.0,1740.41018,13.412629999999998,66.5,45.6,59.8,0.995,50.019,0.00997,1749.86477,5642.98193,46.0,95.70146,7.858919999999999,7.84083,7.8033899999999985,7.91822,5.0,1048.97725,1128.49325,1108.12787,67.5,67.5
2018-07-20 01:16:00,930.137,128.725,6.0,394.0,395.0,396.0,12426901.0,45195.0,209692.0,971085.0,1736.38818,13.30858,66.5,45.6,59.8,0.995,50.019,0.00997,1735.85797,4942.66797,45.0,95.70146,7.8174199999999985,7.85878,7.86021,7.7961,5.0,923.00162,1044.36731,1067.40113,66.5,67.5
2018-07-20 01:21:00,1011.315,-35.887,6.0,393.0,393.0,395.0,12426979.0,45195.0,209693.0,971087.0,1753.3166199999996,13.42463,66.5,45.6,59.8,0.991,50.019,0.00997,1756.8683199999996,5635.11328,44.0,95.70146,8.1871,7.489510000000001,7.55468,7.622789999999998,5.0,994.20938,966.91625,1000.56525,66.5,66.5
2018-07-20 01:26:00,1010.784,-36.968,6.0,393.0,392.0,395.0,12427061.0,45195.0,209694.0,971089.0,1744.7773899999993,13.38662,66.5,45.6,59.8,0.993,50.019,0.00997,1746.86325,5693.56641,45.0,95.70146,7.6661,7.2809,7.601610000000001,7.57264,5.0,1078.3955,1112.46425,1021.37081,66.5,66.5
2018-07-20 01:31:00,1218.867,20.976999999999997,6.0,394.0,394.0,395.0,12427151.0,45195.0,209696.0,971091.0,1763.1913600000007,13.42864,66.5,45.6,59.8,0.996,50.019,0.00997,1751.8657899999996,6914.339359999999,46.0,95.70146,7.98832,7.9440300000000015,7.917910000000001,7.6638899999999985,5.0,1251.4606199999996,1224.49175,1099.88825,66.5,66.5
2018-07-20 01:36:00,1361.621,37.082,6.0,394.0,395.0,396.0,12427253.0,45195.0,209697.0,971091.0,1761.7207,13.406629999999998,66.5,45.6,58.8,0.993,50.019,0.00997,1751.8657899999996,7636.01123,47.0,91.35173,8.74203,8.52277,8.27013,7.86037,5.0,1392.4678800000004,1328.6871199999996,1188.3625,66.5,66.5
2018-07-20 01:36:00,1361.621,37.082,6.0,394.0,395.0,396.0,12427253.0,45195.0,209697.0,971091.0,1761.7207,13.406629999999998,66.5,45.6,58.8,0.993,50.019,0.00997,1751.8657899999996,7636.01123,47.0,91.35173,8.74203,8.52277,8.27013,7.86037,5.0,1392.4678800000004,1328.6871199999996,1188.3625,66.5,66.5
2018-07-20 01:36:00,1361.621,37.082,6.0,394.0,395.0,396.0,12427253.0,45195.0,209697.0,971091.0,1761.7207,13.406629999999998,66.5,45.6,58.8,0.993,50.019,0.00997,1751.8657899999996,7636.01123,47.0,91.35173,8.74203,8.52277,8.27013,7.86037,5.0,1392.4678800000004,1328.6871199999996,1188.3625,66.5,66.5
2018-07-20 01:36:00,1361.621,37.082,6.0,394.0,395.0,396.0,12427253.0,45195.0,209697.0,971091.0,1761.7207,13.406629999999998,66.5,45.6,58.8,0.993,50.019,0.00997,1751.8657899999996,7636.01123,47.0,91.35173,8.74203,8.52277,8.27013,7.86037,5.0,1392.4678800000004,1328.6871199999996,1188.3625,66.5,66.5
2018-07-20 01:36:00,1361.621,37.082,6.0,394.0,395.0,396.0,12427253.0,45195.0,209697.0,971091.0,1761.7207,13.406629999999998,66.5,45.6,58.8,0.993,50.019,0.00997,1751.8657899999996,7636.01123,47.0,91.35173,8.74203,8.52277,8.27013,7.86037,5.0,1392.4678800000004,1328.6871199999996,1188.3625,66.5,66.5
2018-07-20 01:36:00,1361.621,37.082,6.0,394.0,395.0,396.0,12427253.0,45195.0,209697.0,971091.0,1761.7207,13.406629999999998,66.5,45.6,58.8,0.993,50.019,0.00997,1751.8657899999996,7636.01123,47.0,91.35173,8.74203,8.52277,8.27013,7.86037,5.0,1392.4678800000004,1328.6871199999996,1188.3625,66.5,66.5
2018-07-20 01:36:00,1361.621,37.082,6.0,394.0,395.0,396.0,12427253.0,45195.0,209697.0,971091.0,1761.7207,13.406629999999998,66.5,45.6,58.8,0.993,50.019,0.00997,1751.8657899999996,7636.01123,47.0,91.35173,8.74203,8.52277,8.27013,7.86037,5.0,1392.4678800000004,1328.6871199999996,1188.3625,66.5,66.5
2018-07-20 01:41:00,1195.614,27.546999999999997,6.0,394.0,394.0,395.0,12427351.0,45195.0,209699.0,971092.0,1746.9383300000004,13.3486,66.5,45.6,58.8,0.995,50.019,0.00997,1743.86202,6618.70117,48.0,91.35173,8.18704,8.33268,8.35408,8.04327,5.0,1261.97263,1345.9325,1223.10525,66.5,66.5
2018-07-20 01:46:00,1157.387,79.999,6.0,394.0,393.0,394.0,12427451.0,45195.0,209701.0,971092.0,1768.12887,13.46666,66.5,45.6,58.8,0.998,50.019,0.00997,1757.86883,6235.38281,46.0,91.35173,7.19163,7.793260000000001,7.60366,8.028739999999999,5.0,1083.256,1039.23837,1194.617,66.5,66.5
2018-07-20 01:51:00,1375.055,-16.465999999999998,6.0,395.0,396.0,396.0,12427562.0,45195.0,209703.0,971092.0,1746.27808,13.45065,66.5,44.6,57.8,0.995,50.019,0.00997,1753.8668,7559.57275,49.0,91.35173,8.8007,8.61154,8.61634,8.28668,5.0,1354.03975,1356.54962,1303.145,66.5,66.5
2018-07-20 01:56:00,1398.4260000000002,28.873,6.0,396.0,397.0,398.0,12427670.0,45195.0,209705.0,971093.0,1739.17963,13.41463,66.5,44.6,57.8,0.9990000000000001,50.019,0.00997,1748.86427,7794.5097700000015,48.0,91.35173,8.37228,8.24971,8.17452,8.20075,5.0,1461.8365,1328.32,1301.00762,66.5,66.5
2018-07-20 02:01:00,1284.123,45.012,6.0,396.0,396.0,398.0,12427776.0,45195.0,209707.0,971093.0,1741.5057399999996,13.39262,66.5,44.6,57.8,0.9990000000000001,50.019,0.00997,1749.86477,7376.34424,47.0,91.35173,8.21443,8.53254,8.326039999999999,8.2855,5.0,1354.24788,1240.22375,1296.92025,66.5,66.5
2018-07-20 02:07:00,1141.965,1.121,6.0,395.0,395.0,396.0,12427901.0,45195.0,209709.0,971093.0,1757.77378,13.40262,66.5,44.6,57.8,0.9990000000000001,50.019,0.00997,1746.86325,6074.63672,47.0,91.35173,7.42342,8.04544,8.12906,8.25866,5.0,1148.81775,1183.43625,1274.26975,66.5,66.5
2018-07-20 02:12:00,1231.507,29.14,6.0,396.0,396.0,398.0,12428005.0,45195.0,209710.0,971093.0,1749.87979,13.38262,66.5,44.6,57.8,0.9990000000000001,50.019,0.00997,1748.86427,6633.31396,48.0,91.35173,7.733689999999998,8.00414,8.40278,8.28929,5.0,1242.54675,1386.0629999999999,1291.91137,66.5,66.5
2018-07-20 02:17:00,1022.225,-11.728,6.0,395.0,394.0,396.0,12428105.0,45195.0,209711.0,971093.0,1749.7449399999996,13.39862,66.5,44.6,57.8,0.992,50.019,0.00997,1750.86528,5655.34668,47.0,91.35173,7.87495,7.66685,8.07068,8.21867,5.0,1032.65563,1171.22588,1241.01425,66.5,66.5
2018-07-20 02:22:00,1044.954,9.11,6.0,395.0,394.0,396.0,12428200.0,45195.0,209712.0,971093.0,1749.6547,13.390620000000002,66.5,44.6,57.8,0.991,50.019,0.00997,1748.86427,5781.24609,46.0,95.70146,7.72151,7.39078,7.72244,8.06425,5.0,1086.8295,1126.04525,1191.08488,66.5,66.5
2018-07-20 02:27:00,964.6039999999999,-9.089,6.0,394.0,394.0,395.0,12428278.0,45195.0,209712.0,971094.0,1748.67927,13.43864,65.5,44.6,56.8,0.991,50.019,0.00997,1749.86477,5381.06689,44.0,95.70146,7.93774,7.771689999999999,7.55542,7.73807,5.0,990.68156,919.95169,1031.42769,66.5,66.5
2018-07-20 02:32:00,627.175,-34.128,6.0,392.0,393.0,394.0,12428345.0,45195.0,209716.0,971095.0,1547.5648199999996,11.9339,65.5,44.6,56.8,0.996,50.019,0.00997,1554.76853,4110.8339799999985,43.0,95.70146,6.00938,6.53964,6.4338,7.18917,5.0,656.91763,644.74112,871.39956,65.5,66.5
2018-07-20 02:37:00,620.191,-26.769000000000002,6.0,392.0,392.0,394.0,12428397.0,45195.0,209719.0,971097.0,1554.46836,11.82384,64.5,43.6,56.8,0.998,50.019,0.00997,1544.76346,3984.93457,43.0,95.70146,6.84495,6.9885600000000005,6.70825,6.8875199999999985,5.0,641.90756,659.55512,734.7180599999998,65.5,65.5
2018-07-20 02:42:00,717.423,-54.479,6.0,392.0,392.0,393.0,12428448.0,45195.0,209722.0,971100.0,1623.9977,12.41614,64.5,43.6,56.8,0.998,50.019,0.00997,1620.80112,4463.80127,42.0,102.22604,6.51726,6.80955,7.09247,6.757510000000001,5.0,746.1541900000002,667.3063099999998,659.32625,64.5,65.5
2018-07-20 02:47:00,491.661,-25.561,6.0,392.0,392.0,393.0,12428497.0,45195.0,209725.0,971103.0,1441.61254,11.01144,63.5,43.6,55.8,0.9990000000000001,50.019,0.00997,1440.71204,3520.68115,40.0,102.22604,6.78544,6.51727,6.18621,6.55842,5.0,518.36375,525.0989400000002,615.10838,64.5,64.5
