date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-20 02:52:00,381.1,-60.407,6.0,390.0,390.0,391.0,12428532.0,45195.0,209729.0,971105.0,1331.20295,10.13301,62.5,43.6,55.8,0.9840000000000001,50.019,0.00997,1323.65418,2878.82007,39.0,102.22604,5.03904,5.83359,5.90751,6.19183,5.0,403.18428,399.03244,496.47575,63.5,64.5
2018-07-20 02:57:00,382.5,-60.141000000000005,6.0,389.0,389.0,390.0,12428562.0,45195.0,209732.0,971110.0,1326.31048,10.19904,62.5,43.6,54.8,0.987,50.019,0.00997,1327.6562,2977.74097,39.0,102.22604,4.7651900000000005,5.10907,5.78489,5.7849900000000005,5.0,411.23344,400.77669,422.78353,62.5,63.5
2018-07-20 03:02:00,66.06,-81.783,6.0,389.0,388.0,389.0,12428583.0,45195.0,209734.0,971114.0,1095.36145,8.42416,61.5,42.6,54.8,0.639,50.019,0.02992,1100.54395,791.36639,38.0,102.22604,3.50827,3.52936,3.29904,5.01702,5.0,92.99739,114.71209,315.82447,62.5,62.5
2018-07-20 03:07:00,1.7169999999999999,-97.777,6.0,391.0,391.0,391.0,12428586.0,45195.0,209737.0,971119.0,1094.92621,8.42216,60.5,42.6,53.8,0.027000000000000003,50.019,0.02992,1100.54395,282.14911,37.0,115.27521000000002,2.60304,3.18774,3.65369,4.04183,11.0,34.650290000000005,53.17221,156.30184,61.5,62.5
2018-07-20 03:12:00,174.38400000000001,-44.82,6.0,392.0,391.0,392.0,12428596.0,45195.0,209739.0,971123.0,1107.87755,8.426160000000001,59.5,42.6,53.8,0.971,50.019,0.00997,1100.54395,1754.7202100000004,38.0,110.92548,4.91374,4.6981,4.3821,4.0994,5.0,200.07883,184.65303,159.06242,60.5,61.5
2018-07-20 03:17:00,271.906,-33.632,6.0,393.0,392.0,393.0,12428611.0,45195.0,209742.0,971126.0,1204.1952,9.16453,59.5,42.6,52.8,0.9940000000000001,50.019,0.00997,1196.59146,2379.7197300000007,39.0,117.45006,5.44027,4.88952,5.226369999999998,4.49257,5.0,299.51275,286.5957200000001,194.80841,59.5,60.5
2018-07-20 03:22:00,204.699,161.18200000000002,6.0,395.0,394.0,393.0,12428629.0,45195.0,209743.0,971128.0,1097.31239,8.45018,59.5,42.6,52.8,0.9990000000000001,50.019,0.00997,1102.54489,2020.00769,38.0,117.45006,4.48078,4.50904,4.78694,4.71095,5.0,220.91025,219.62423,226.28764,59.5,59.5
2018-07-20 03:27:00,327.113,-35.146,6.0,393.0,392.0,393.0,12428649.0,45195.0,209748.0,971131.0,1254.47005,9.60875,58.5,41.6,51.8,0.9990000000000001,50.019,0.00997,1253.61956,2613.53247,39.0,106.57576,5.54431,4.83067,5.02264,4.87139,5.0,344.45416,307.47325,249.40058,59.5,59.5
2018-07-20 03:32:00,186.28799999999998,-73.35600000000001,6.0,392.0,392.0,393.0,12428669.0,45195.0,209751.0,971133.0,1107.84752,8.42817,58.5,41.6,50.8,0.937,50.019,0.00997,1100.54395,1840.15173,38.0,102.22604,4.44689,4.34246,4.81198,4.93811,5.0,211.69477,229.04675,257.69347,58.5,59.5
2018-07-20 03:37:00,205.188,-31.608,6.0,392.0,392.0,393.0,12428682.0,45195.0,209752.0,971137.0,1100.9891699999996,8.46819,57.5,41.6,50.8,0.982,50.019,0.00997,1106.54692,2020.00769,38.0,95.70146,5.03127,4.8587099999999985,4.63821,4.5567,5.0,235.74586,233.45147000000003,214.36806,58.5,58.5
2018-07-20 04:42:00,77.35,234.817,6.0,392.0,393.0,396.0,12428704.0,45207.0,209770.0,971178.0,1105.35631,8.42817,50.5,38.6,44.8,0.155,50.019,-0.01995,1100.54395,841.9509300000002,49.0,139.1986,3.81503,3.86663,4.29983,3.61388,5.0,104.16804,130.5419,71.42284000000002,50.5,50.5
2018-07-20 04:52:00,1385.1970000000001,-48.278,6.0,392.0,391.0,395.0,12428925.0,45207.0,209773.0,971181.0,1766.65822,13.46465,55.5,38.6,44.8,0.998,50.019,0.01995,1755.86782,7571.93799,49.0,171.82142,8.543389999999999,8.71795,8.716569999999999,8.0498,5.0,1343.83075,1418.3410000000001,1280.04162,53.5,50.5
2018-07-20 04:57:00,1782.9189999999999,-19.545,6.0,394.0,394.0,397.0,12429045.0,45207.0,209774.0,971183.0,1769.95991,13.48466,56.5,38.6,44.8,0.997,50.019,0.01995,1757.86883,9681.87305,51.0,171.82142,9.43876,9.63739,9.22361,8.59394,5.0,1708.4965,1637.77875,1451.95775,55.5,53.5
2018-07-20 05:02:00,1397.683,-13.318,6.0,394.0,394.0,397.0,12429174.0,45207.0,209774.0,971184.0,1748.25912,13.384620000000002,57.5,38.6,44.8,0.997,50.019,0.01995,1747.8637600000004,7834.977540000001,49.0,171.82142,8.88287,8.74601,8.78544,8.73638,5.0,1455.03162,1484.09762,1492.77675,56.5,55.5
2018-07-20 05:07:00,951.007,-36.6,6.0,391.0,391.0,394.0,12429265.0,45207.0,209776.0,971187.0,1759.58965,13.384620000000002,57.5,38.6,45.8,0.992,50.019,0.01995,1749.86477,5334.9785200000015,43.0,171.82142,7.82867,7.37639,7.5151,8.16725,5.0,995.45319,995.56275,1242.11025,57.5,56.5
2018-07-20 05:12:00,785.122,-56.401,6.0,391.0,391.0,393.0,12429337.0,45207.0,209776.0,971190.0,1690.9756899999998,12.84835,58.5,38.6,45.8,0.9990000000000001,50.019,0.01995,1679.8303,4753.81885,41.0,171.82142,7.13351,6.71586,6.68437,7.46213,5.0,805.1541900000002,811.25994,1016.05575,57.5,57.5
2018-07-20 05:17:00,1167.0819999999999,-21.843000000000004,6.0,393.0,393.0,395.0,12429424.0,45207.0,209777.0,971192.0,1755.7777199999996,13.44464,58.5,38.6,45.8,0.996,50.019,0.01995,1754.86731,6507.41455,43.0,178.34598,8.50741,8.25216,7.36436,7.524669999999999,5.0,1170.55275,997.42925,1036.80769,58.5,57.5
2018-07-20 05:22:00,793.706,-70.899,6.0,393.0,393.0,396.0,12429512.0,45207.0,209777.0,971195.0,1656.77389,12.78032,59.5,38.6,46.8,0.993,50.019,0.01995,1664.82284,4572.838870000001,42.0,178.34598,7.000660000000001,6.5799699999999985,7.22405,7.5724399999999985,5.0,822.0690599999998,981.36556,1053.61938,58.5,58.5
2018-07-20 05:32:00,2005.567,-8.634,6.0,398.0,398.0,402.0,12429766.0,45207.0,209778.0,971200.0,1757.7438899999993,13.36861,60.5,38.6,46.8,0.9990000000000001,50.019,6.45273,1744.86238,11327.55566,56.0,206.61909,11.10299,11.01392,10.61665,9.64186,5.0,2056.92788,2054.67775,1700.40388,59.5,59.5
2018-07-20 05:37:00,2060.618,-21.38,6.0,400.0,401.0,405.0,12429935.0,45207.0,209778.0,971201.0,1763.73163,13.44665,61.5,38.6,47.8,0.9990000000000001,50.019,4.27855,1751.8657899999996,11121.8457,57.0,213.14365,9.60067,9.92796,10.03279,10.30369,5.0,2060.61325,2059.738,1927.964,60.5,59.5
2018-07-20 05:42:00,1995.023,-4.457,6.0,401.0,400.0,406.0,12430104.0,45207.0,209778.0,971203.0,1761.6758,13.42063,62.5,38.6,47.8,0.9990000000000001,50.019,6.043830000000002,1749.86477,11180.29883,57.0,213.14365,11.58651,10.87008,10.42871,10.16617,5.0,2058.2805,2058.321,2005.529,61.5,60.5
2018-07-20 05:52:00,1138.424,-64.148,6.0,395.0,395.0,400.0,12430346.0,45207.0,209778.0,971209.0,1756.1229399999993,13.47266,62.5,38.6,48.8,0.9990000000000001,50.019,0.01995,1757.86883,6305.07666,46.0,202.26938,8.29112,7.76956,8.09027,8.63985,5.0,1090.05413,1260.14375,1517.523,62.5,62.5
2018-07-20 06:02:00,1635.684,-54.001000000000005,6.0,397.0,397.0,402.0,12430584.0,45207.0,209778.0,971214.0,1753.12142,13.43864,62.5,39.6,49.8,0.9990000000000001,50.019,0.03989,1750.86528,8801.70312,51.0,202.26938,9.16004,8.98707,9.06237,8.789589999999999,5.0,1605.4615,1733.42938,1609.2586199999996,62.5,62.5
2018-07-20 06:08:00,1310.0819999999999,-26.819000000000003,6.0,396.0,397.0,401.0,12430739.0,45207.0,209778.0,971217.0,1744.01203,13.39662,63.5,39.6,50.8,0.9990000000000001,50.019,0.03989,1744.86238,7220.09424,47.0,202.26938,8.35271,8.50485,8.4773,8.67544,5.0,1363.855,1328.559,1547.33838,62.5,62.5
2018-07-20 06:18:00,1329.095,-41.981,6.0,397.0,397.0,400.0,12430921.0,45207.0,209778.0,971222.0,1758.1490199999996,13.486670000000002,63.5,39.6,50.8,0.997,50.019,0.02992,1760.87035,7169.5097700000015,44.0,195.74481,8.7714,7.6798899999999986,7.51537,7.8795600000000015,5.0,1245.03875,1140.30875,1203.55688,63.5,63.5
2018-07-20 06:23:00,1157.49,-18.258,6.0,396.0,397.0,399.0,12431031.0,45207.0,209778.0,971224.0,1745.90298,13.43264,63.5,39.6,50.8,0.997,50.019,0.01995,1748.86427,6292.71191,45.0,193.56996,7.87104,8.38562,8.43482,8.16012,5.0,1175.92575,1260.40862,1277.13625,63.5,63.5
2018-07-20 06:28:00,1301.441,-12.779000000000002,6.0,396.0,396.0,397.0,12431132.0,45207.0,209778.0,971225.0,1740.45523,13.3606,63.5,39.6,50.8,0.997,50.019,0.01995,1749.86477,7413.43945,46.0,193.56996,8.24878,8.40798,8.607289999999999,8.13824,5.0,1373.40462,1469.30225,1273.99837,63.5,63.5
2018-07-20 06:33:00,1004.467,-19.51,6.0,394.0,394.0,397.0,12431235.0,45207.0,209778.0,971227.0,1759.31951,13.394620000000002,63.5,39.6,51.8,0.997,50.019,0.01995,1746.86325,5663.21533,43.0,193.56996,7.3097699999999985,7.07034,7.2724199999999986,7.98906,5.0,1054.24287,1062.95725,1244.8785,63.5,63.5
2018-07-20 06:38:00,1649.443,-27.831,6.0,396.0,396.0,399.0,12431332.0,45207.0,209778.0,971229.0,1758.9894600000002,13.53069,63.5,39.6,51.8,0.997,50.019,0.01995,1768.87426,8812.94336,46.0,193.56996,9.14833,8.7967,8.45983,7.97783,5.0,1472.97812,1391.3995,1253.203,63.5,63.5
2018-07-20 06:43:00,1546.368,-3.241,6.0,396.0,397.0,399.0,12431458.0,45207.0,209778.0,971230.0,1737.81379,13.394620000000002,63.5,39.6,51.8,0.997,50.019,0.01995,1746.86325,8434.12207,49.0,187.0454,9.16743,8.89383,9.06849,8.51264,5.0,1576.68925,1673.36925,1447.82812,63.5,63.5
2018-07-20 06:48:00,927.9119999999999,-42.324,6.0,396.0,395.0,398.0,12431577.0,45207.0,209778.0,971231.0,1759.94988,13.422629999999998,64.5,39.6,51.8,0.997,50.019,0.01995,1750.86528,5261.91211,45.0,187.0454,7.5868699999999984,7.1380300000000005,7.62297,8.59251,5.0,950.5039999999999,1156.506,1470.6626199999996,63.5,63.5
2018-07-20 06:58:00,1537.557,-0.861,6.0,397.0,397.0,400.0,12431755.0,45207.0,209779.0,971237.0,1745.67789,13.46265,64.5,39.6,51.8,0.998,50.019,-0.00997,1753.8668,8498.19629,44.0,187.0454,9.26465,9.3531,8.34932,7.71108,5.0,1535.25712,1267.33725,1094.17975,64.5,64.5
2018-07-20 07:03:00,1220.8980000000001,-27.499000000000002,6.0,395.0,396.0,399.0,12431873.0,45207.0,209779.0,971239.0,1751.50075,13.40863,64.5,39.6,51.8,0.998,50.019,-0.00997,1749.86477,6710.87695,45.0,187.0454,8.58537,7.94389,7.92033,8.193589999999999,5.0,1242.971,1198.969,1298.87975,64.5,64.5
2018-07-20 07:08:00,2088.8070000000002,-15.449000000000002,6.0,397.0,398.0,401.0,12431998.0,45207.0,209779.0,971240.0,1756.07804,13.3566,64.5,39.6,51.8,0.998,50.019,1.76528,1743.86202,11309.57031,51.0,187.0454,10.50621,10.10545,9.36905,8.60872,5.0,2057.255,1886.92375,1472.6295,64.5,64.5
2018-07-20 07:13:00,1803.17,-25.9,6.0,399.0,400.0,404.0,12432145.0,45207.0,209779.0,971241.0,1737.0035300000004,13.394620000000002,64.5,39.6,51.8,0.998,50.019,0.00997,1746.86325,9713.34766,52.0,187.0454,9.69266,9.50635,9.25634,9.09559,5.0,1816.21388,1831.02738,1740.09812,64.5,64.5
2018-07-20 07:28:00,2024.2020000000002,-9.035,6.0,400.0,401.0,405.0,12432588.0,45207.0,209779.0,971247.0,1737.30355,13.39862,65.5,39.6,51.8,0.998,50.019,7.00126,1746.86325,11265.73047,56.0,206.61909,10.66782,11.00928,11.06882,9.99669,5.0,2061.94412,2058.88537,1892.88438,64.5,64.5
2018-07-20 07:33:00,2000.961,-9.052,6.0,400.0,401.0,405.0,12432746.0,45207.0,209779.0,971248.0,1775.69267,13.5607,65.5,40.6,52.8,0.998,50.019,5.32575,1763.87173,11026.29688,56.0,206.61909,10.35238,10.08596,10.14118,10.0212,5.0,2058.20625,2039.93212,1950.42812,65.5,64.5
2018-07-20 07:38:00,871.4739999999999,-56.485,6.0,397.0,398.0,402.0,12432886.0,45207.0,209779.0,971250.0,1724.59246,13.220529999999998,65.5,40.6,52.8,0.998,50.019,0.04987,1727.85406,4974.14258,48.0,206.61909,6.947139999999999,6.84139,8.35267,9.50499,5.0,911.44912,1395.91075,1787.7938800000004,65.5,65.5
2018-07-20 07:43:00,1222.703,-37.771,6.0,398.0,399.0,403.0,12433008.0,45207.0,209779.0,971253.0,1751.38062,13.422629999999998,65.5,40.6,52.8,0.998,50.019,0.01995,1752.8663,6889.60889,47.0,206.61909,7.548539999999999,7.4035,7.81083,8.89454,5.0,1256.1526199999996,1243.14388,1605.49462,65.5,65.5
2018-07-20 07:48:00,1852.125,-12.594000000000001,6.0,400.0,401.0,405.0,12433133.0,45207.0,209779.0,971256.0,1764.3770100000004,13.51068,65.5,40.6,52.8,0.998,50.019,0.02992,1765.8727399999998,10460.87402,50.0,206.61909,9.4936,9.04381,8.77525,8.721110000000001,5.0,1792.42862,1698.9171199999996,1587.0545,65.5,65.5
2018-07-20 07:53:00,1990.51,0.284,6.0,400.0,401.0,405.0,12433285.0,45207.0,209779.0,971258.0,1743.44173,13.288570000000002,65.5,40.6,52.8,0.998,50.019,1.0571700000000002,1730.85558,11288.21191,55.0,206.61909,9.21209,10.02591,9.87274,9.24253,5.0,2059.20988,2057.78937,1799.19962,65.5,65.5
2018-07-20 07:58:00,1993.0320000000002,7.447,6.0,400.0,401.0,405.0,12433433.0,45207.0,209779.0,971259.0,1738.45917,13.38262,65.5,40.6,53.8,0.998,50.019,0.52859,1748.86427,11144.32715,54.0,206.61909,9.39232,9.93835,9.72697,9.34988,5.0,2058.06488,1988.65438,1832.02538,65.5,65.5
2018-07-20 08:03:00,2039.0910000000001,7.066,6.0,401.0,402.0,405.0,12433594.0,45207.0,209779.0,971260.0,1741.3257,13.3506,65.5,40.6,53.8,0.998,50.019,2.45343,1743.86202,11375.8916,55.0,206.61909,9.9701,10.1558,10.10615,9.6906,5.0,2060.6265,2043.36888,1917.89338,65.5,65.5
2018-07-20 08:18:00,939.5239999999999,-54.248000000000005,6.0,398.0,399.0,403.0,12433909.0,45207.0,209779.0,971269.0,1749.2347,13.38662,65.5,40.6,53.8,0.998,50.019,0.04987,1746.86325,5215.82373,43.0,206.61909,7.6432600000000015,7.65247,8.06485,7.9733800000000015,5.0,949.83638,1142.5565,1242.56975,65.5,65.5
2018-07-20 08:23:00,1092.913,-48.485,6.0,396.0,397.0,400.0,12434001.0,45207.0,209779.0,971272.0,1749.62467,13.390620000000002,65.5,40.6,53.8,0.998,50.019,0.04987,1751.8657899999996,5823.9624,43.0,202.26938,7.2187899999999985,7.75858,7.773739999999999,7.797160000000001,5.0,1068.8845,1140.0438800000004,1172.44425,65.5,65.5
2018-07-20 08:33:00,917.672,-57.224,6.0,396.0,397.0,400.0,12434172.0,45207.0,209779.0,971279.0,1729.12455,13.26856,65.5,40.6,53.8,0.998,50.019,0.03989,1727.85406,4959.5293,41.0,202.26938,6.83678,7.02038,7.4980600000000015,7.45303,5.0,927.71331,1035.51794,1042.14331,65.5,65.5
2018-07-20 08:43:00,1101.0,-33.289,6.0,396.0,397.0,402.0,12434340.0,45207.0,209779.0,971286.0,1744.2971899999998,13.39862,64.5,40.6,53.8,0.998,50.019,0.02992,1751.8657899999996,6054.40283,43.0,189.22025,8.6341,8.70031,8.32278,7.6818,5.0,1099.43512,1185.29225,1081.14725,65.5,65.5
2018-07-20 08:48:00,636.3480000000001,-57.791000000000004,6.0,394.0,395.0,399.0,12434432.0,45207.0,209779.0,971289.0,1556.70438,11.96591,64.5,40.6,53.8,0.998,50.019,0.01995,1557.7699,4071.48999,41.0,189.22025,6.32267,6.01676,6.54829,7.62931,5.0,677.698,900.7495,1117.32775,64.5,65.5
2018-07-20 08:58:00,664.314,-57.713,6.0,396.0,396.0,401.0,12434555.0,45207.0,209779.0,971299.0,1585.32357,12.11799,63.5,40.6,53.8,0.9990000000000001,50.019,0.00997,1582.78229,4163.6665,39.0,189.22025,7.35977,6.22919,6.47998,6.82112,5.0,696.98231,761.4335,814.434,64.5,64.5
2018-07-20 09:13:00,1036.813,-46.606,6.0,395.0,397.0,400.0,12434772.0,45207.0,209779.0,971310.0,1753.63165,13.42463,63.5,39.6,52.8,0.9940000000000001,50.019,0.0,1751.8657899999996,5530.5722700000015,40.0,197.91967,7.44735,7.217219999999998,7.1353100000000005,7.099260000000001,5.0,951.28381,871.81481,892.25975,63.5,63.5
2018-07-20 09:23:00,1157.607,-27.276999999999997,6.0,399.0,399.0,404.0,12434945.0,45207.0,209779.0,971317.0,1757.95382,13.36861,63.5,39.6,51.8,0.9940000000000001,50.019,0.02992,1746.86325,6471.44336,43.0,197.91967,8.62268,8.53256,8.165980000000001,7.43755,5.0,1220.58525,1283.23338,1055.72738,63.5,63.5
2018-07-20 09:33:00,1014.2189999999999,-32.372,6.0,398.0,398.0,402.0,12435154.0,45207.0,209779.0,971323.0,1740.93543,13.3586,63.5,39.6,51.8,0.9940000000000001,50.019,0.02992,1743.86202,5719.4209,45.0,191.39511,7.27083,7.91695,8.4902,8.12597,5.0,1119.14838,1371.66088,1312.53688,63.5,63.5
2018-07-20 09:38:00,1093.606,-47.463,6.0,396.0,397.0,401.0,12435248.0,45207.0,209779.0,971326.0,1753.5417100000002,13.45265,63.5,39.6,50.8,0.9940000000000001,50.019,0.0,1755.86782,5947.61328,43.0,191.39511,7.8428,7.77115,7.66185,7.760680000000002,5.0,1054.50613,1194.1108800000004,1205.85437,63.5,63.5
2018-07-20 09:43:00,1594.0910000000001,-43.55,6.0,397.0,397.0,402.0,12435355.0,45207.0,209779.0,971329.0,1744.01203,13.3506,63.5,39.6,50.8,0.9940000000000001,50.019,-0.00997,1742.86152,8569.01465,46.0,182.69569,9.36184,9.32823,8.787560000000001,8.103580000000001,5.0,1636.82962,1527.2805,1307.33612,63.5,63.5
2018-07-20 09:48:00,1470.031,-8.106,6.0,398.0,398.0,403.0,12435465.0,45207.0,209779.0,971332.0,1741.68578,13.3486,63.5,38.6,50.8,0.9940000000000001,50.019,0.01995,1740.8605,8319.46484,47.0,182.69569,9.04995,9.10452,8.9806,8.33199,5.0,1610.34538,1608.1729999999998,1354.86925,63.5,63.5
2018-07-20 09:53:00,1380.055,-20.643,6.0,399.0,399.0,404.0,12435595.0,45207.0,209779.0,971334.0,1752.98642,13.3506,63.5,38.6,50.8,0.9940000000000001,50.019,0.03989,1741.86101,7711.32568,47.0,182.69569,8.069939999999999,8.79401,8.89061,8.61674,5.0,1487.44138,1588.442,1488.378,63.5,63.5
2018-07-20 09:58:00,2021.5620000000001,-6.806,6.0,399.0,399.0,404.0,12435752.0,45207.0,209779.0,971335.0,1746.36817,13.47466,63.5,38.6,50.8,0.9940000000000001,50.019,2.40357,1754.86731,11110.60449,53.0,182.69569,8.87527,9.58587,9.66664,9.1741,5.0,2053.6175,1942.43775,1770.356,63.5,63.5
2018-07-20 10:03:00,2057.96,-16.680999999999997,6.0,400.0,400.0,405.0,12435915.0,45207.0,209779.0,971336.0,1728.2992800000004,13.304570000000002,64.5,38.6,50.8,0.9940000000000001,50.019,2.00464,1736.85847,11300.57812,53.0,182.69569,9.90205,9.69084,9.35938,9.48292,5.0,2055.47025,1840.356,1874.5105,63.5,63.5
2018-07-20 10:08:00,1708.4660000000001,-40.012,6.0,397.0,398.0,402.0,12436066.0,45207.0,209779.0,971337.0,1753.21151,13.42664,64.5,38.6,50.8,0.9940000000000001,50.019,0.02992,1750.86528,9108.58203,49.0,187.0454,9.45238,8.90726,8.869710000000003,9.35364,5.0,1658.36512,1591.3335,1804.13612,64.5,63.5
2018-07-20 10:13:00,2000.146,8.012,6.0,399.0,400.0,404.0,12436222.0,45207.0,209779.0,971338.0,1742.34617,13.3586,64.5,38.6,50.8,0.9940000000000001,50.019,1.71541,1743.86202,11301.70117,55.0,187.0454,9.77415,9.8063,10.00316,9.69207,5.0,2061.41225,2042.09362,1915.047,64.5,64.5
2018-07-20 10:18:00,1943.514,-8.722000000000001,6.0,400.0,400.0,405.0,12436367.0,45207.0,209779.0,971339.0,1771.76076,13.58671,64.5,38.6,50.8,0.9940000000000001,50.019,0.2992,1773.8768,10992.57422,49.0,187.0454,9.41565,9.3557,9.00257,9.41199,5.0,1821.7425,1590.4595,1790.90112,64.5,64.5
2018-07-20 10:28:00,2013.1529999999998,-32.321,6.0,400.0,400.0,405.0,12436646.0,45207.0,209779.0,971342.0,1763.83674,13.39262,64.5,38.6,51.8,0.9940000000000001,50.019,0.04987,1753.8668,10794.73242,53.0,193.56996,9.81202,9.8091,9.79607,9.18556,5.0,1952.195,1959.3110000000001,1746.4979999999998,64.5,64.5
2018-07-20 10:33:00,1615.432,-39.803000000000004,6.0,398.0,399.0,404.0,12436798.0,45207.0,209779.0,971344.0,1761.2555100000004,13.42864,65.5,38.6,51.8,0.9940000000000001,50.019,0.03989,1748.86427,8529.6709,51.0,193.56996,8.4762,8.134739999999999,8.59794,9.28784,5.0,1575.50875,1677.33438,1793.95775,64.5,64.5
2018-07-20 10:38:00,2040.6789999999999,-15.168,6.0,401.0,402.0,408.0,12436961.0,45207.0,209779.0,971346.0,1729.61992,13.24855,65.5,38.6,51.8,0.9940000000000001,50.019,5.37561,1729.8550699999996,11433.2207,56.0,178.34598,10.67638,10.79415,10.72336,9.82733,5.0,2057.45138,2058.74812,1930.1105,65.5,64.5
2018-07-20 10:43:00,2051.731,-12.779000000000002,6.0,402.0,402.0,408.0,12437123.0,45207.0,209779.0,971348.0,1754.60723,13.53469,65.5,38.6,51.8,0.9940000000000001,50.019,6.54249,1763.87173,11192.66406,56.0,189.22025,10.19977,10.56944,10.32669,9.90419,5.0,2061.885,2057.99788,1965.30088,65.5,65.5
2018-07-20 10:48:00,2055.263,-21.183000000000003,6.0,402.0,403.0,408.0,12437269.0,45207.0,209779.0,971350.0,1778.21398,13.71878,65.5,38.6,52.8,0.9940000000000001,50.019,3.20143,1788.88426,11043.1582,53.0,193.56996,10.14416,9.77587,9.4552,9.3961,5.0,2050.22925,1867.98238,1832.90538,65.5,65.5
2018-07-20 10:53:00,2104.5570000000002,-39.078,6.0,403.0,403.0,408.0,12437427.0,45207.0,209779.0,971352.0,1770.7101,13.52869,65.5,38.6,52.8,0.9940000000000001,50.019,0.94746,1773.8768,11142.0791,54.0,193.56996,10.12583,9.50868,9.53239,9.45827,5.0,2030.86888,1904.72088,1876.13112,65.5,65.5
2018-07-20 11:03:00,2033.215,-24.545,6.0,401.0,402.0,407.0,12437741.0,45207.0,209779.0,971356.0,1732.56138,13.34259,66.5,38.6,53.8,0.9940000000000001,50.019,6.7519300000000015,1740.8605,11173.55371,56.0,200.09452,10.27162,10.2036,10.14783,9.69145,5.0,2055.86862,2056.82475,1951.513,65.5,65.5
2018-07-20 11:08:00,2021.384,-12.883,6.0,401.0,402.0,407.0,12437909.0,45207.0,209779.0,971358.0,1762.9963,13.49067,66.5,39.6,53.8,0.9940000000000001,50.019,6.2632400000000015,1760.87035,11210.64941,56.0,191.39511,10.00331,10.1893,10.15356,9.96378,5.0,2062.2905,2047.91862,2000.3715,66.5,65.5
2018-07-20 11:13:00,2005.339,-12.665999999999999,6.0,401.0,401.0,406.0,12438073.0,45207.0,209779.0,971359.0,1736.73339,13.30858,66.5,39.6,53.8,0.9940000000000001,50.019,0.75797,1738.8594899999996,11371.39551,57.0,191.39511,9.60156,10.01265,10.12787,10.01155,5.0,2062.06,2058.3368800000007,2027.59962,66.5,66.5
2018-07-20 11:18:00,1995.0510000000002,-5.859,6.0,400.0,401.0,406.0,12438240.0,45207.0,209779.0,971361.0,1739.86991,13.32659,66.5,39.6,53.8,0.9940000000000001,50.019,10.32238,1738.8594899999996,11347.79004,57.0,178.34598,13.69532,12.29534,12.03066,10.72333,5.0,2056.91225,2058.6068800000007,2047.5545,66.5,66.5
2018-07-20 11:23:00,2090.989,-35.6,6.0,401.0,401.0,407.0,12438409.0,45207.0,209779.0,971362.0,1741.59569,13.3446,66.5,39.6,54.8,0.9940000000000001,50.019,9.87358,1738.8594899999996,11262.35742,57.0,178.34598,11.02244,11.72995,11.79405,11.29916,5.0,2059.34238,2058.83512,2055.15662,66.5,66.5
2018-07-20 11:28:00,2018.795,-27.002,6.0,401.0,401.0,406.0,12438577.0,45207.0,209779.0,971364.0,1796.85303,13.71878,66.5,39.6,54.8,0.9940000000000001,50.019,8.41747,1784.8822300000004,10890.28125,57.0,182.69569,10.21508,10.15322,10.1525,10.90927,5.0,2058.16088,2061.38438,2058.104,66.5,66.5
2018-07-20 11:33:00,2001.116,-18.421,6.0,401.0,401.0,407.0,12438739.0,45207.0,209779.0,971366.0,1728.17915,13.26856,66.5,39.6,55.8,0.9940000000000001,50.019,8.16814,1729.8550699999996,11389.38184,57.0,182.69569,10.12124,11.58715,11.40015,11.0857,5.0,2058.87363,2058.95375,2059.12538,66.5,66.5
2018-07-20 11:38:00,2005.039,-10.453,6.0,400.0,401.0,406.0,12438908.0,45207.0,209779.0,971367.0,1752.4912,13.44264,66.5,39.6,55.8,0.9940000000000001,50.019,7.66948,1749.86477,11230.88379,57.0,182.69569,10.87173,11.12878,10.71982,10.84872,5.0,2059.50787,2059.4925,2059.52875,66.5,66.5
2018-07-20 11:43:00,2036.0710000000001,-15.880999999999998,6.0,400.0,401.0,406.0,12439071.0,45207.0,209779.0,971368.0,1731.1506399999996,13.25655,67.5,40.6,55.8,0.9940000000000001,50.019,7.6196100000000015,1727.85406,11455.70215,57.0,182.69569,10.47375,10.78824,10.70013,10.81584,5.0,2056.3515,2059.49062,2059.6395,66.5,66.5
2018-07-20 11:48:00,2083.139,-42.066,6.0,399.0,400.0,406.0,12439221.0,45207.0,209779.0,971370.0,1777.70374,13.62874,67.5,40.6,56.8,0.9940000000000001,50.019,7.120939999999999,1775.8778100000004,10954.35449,57.0,182.69569,10.52912,10.34973,10.27571,10.65506,5.0,2056.78075,2061.54375,2059.72625,67.5,66.5
2018-07-20 11:53:00,2026.891,-17.618,6.0,402.0,402.0,407.0,12439388.0,45207.0,209779.0,971371.0,1747.76375,13.24255,67.5,40.6,56.8,0.9940000000000001,50.019,5.0365199999999986,1738.8594899999996,11439.96484,57.0,182.69569,10.80669,10.37073,10.24518,10.39852,5.0,2061.11162,2041.74925,2049.69825,67.5,67.5
2018-07-20 11:58:00,2018.767,-12.48,6.0,402.0,403.0,407.0,12439535.0,45207.0,209779.0,971373.0,1745.0325100000002,13.3486,67.5,40.6,56.8,0.9940000000000001,50.019,8.916139999999997,1743.86202,11336.54785,57.0,182.69569,11.45587,11.04296,10.66451,10.44774,5.0,2055.7183800000007,2059.27938,2055.521,67.5,67.5
2018-07-20 12:03:00,1987.121,-11.847999999999999,6.0,400.0,400.0,406.0,12439697.0,45207.0,209779.0,971374.0,1759.34955,13.51068,67.5,40.6,56.8,0.9940000000000001,50.019,9.66414,1757.86883,11139.83105,57.0,182.69569,11.19839,11.62293,10.74984,10.56227,5.0,2056.41575,2058.80225,2057.842,67.5,67.5
2018-07-20 12:08:00,2009.529,-5.367999999999999,6.0,401.0,402.0,407.0,12439859.0,45207.0,209779.0,971376.0,1737.7839,13.26256,67.5,40.6,57.8,0.9940000000000001,50.019,3.82975,1735.85797,11285.96387,56.0,193.56996,10.62248,10.18605,10.08572,10.49816,5.0,2059.99025,2031.40462,2051.89462,67.5,67.5
2018-07-20 12:13:00,2039.6789999999999,-11.222000000000001,6.0,400.0,402.0,406.0,12440025.0,45207.0,209779.0,971378.0,1755.49272,13.37661,67.5,40.6,57.8,0.9940000000000001,50.019,1.98469,1743.86202,11221.89062,56.0,200.09452,9.28703,9.92115,10.05876,10.41092,5.0,2049.32925,2028.93625,2052.55675,67.5,67.5
2018-07-20 12:18:00,1930.774,-43.645,6.0,401.0,401.0,406.0,12440189.0,45207.0,209779.0,971379.0,1752.9714,13.43264,67.5,40.6,57.8,0.9940000000000001,50.019,0.03989,1755.86782,10299.00391,55.0,200.09452,9.47478,9.55601,9.57437,9.97359,5.0,1843.60838,1981.20812,2026.30638,67.5,67.5
2018-07-20 12:33:00,1681.527,-25.535999999999998,6.0,399.0,399.0,404.0,12440657.0,45207.0,209779.0,971383.0,1746.45812,13.37861,67.5,40.6,57.8,0.9940000000000001,50.019,0.04987,1749.86477,9340.14746,52.0,206.61909,8.99059,8.98292,9.21409,9.48295,5.0,1730.72,1750.31062,1870.76862,67.5,67.5
2018-07-20 12:38:00,991.918,-37.071,6.0,397.0,397.0,402.0,12440785.0,45207.0,209779.0,971385.0,1741.4306600000002,13.36661,67.5,40.6,58.8,0.9940000000000001,50.019,0.03989,1743.86202,5701.43506,46.0,206.61909,7.64532,7.68255,8.285160000000001,9.08737,5.0,1095.55012,1280.4645,1644.70938,67.5,67.5
2018-07-20 12:43:00,1494.045,-10.985,6.0,399.0,399.0,404.0,12440910.0,45207.0,209779.0,971387.0,1739.68987,13.34059,67.5,40.6,58.8,0.9940000000000001,50.019,0.03989,1741.86101,8311.5957,49.0,226.19277,9.35979,8.9998,9.08053,8.97899,5.0,1606.247,1689.64925,1598.05412,67.5,67.5
2018-07-20 12:48:00,2011.924,17.924,6.0,401.0,401.0,405.0,12441070.0,45207.0,209779.0,971387.0,1733.9569600000002,13.33259,67.5,40.6,58.8,0.9940000000000001,50.019,2.2539700000000003,1741.86101,11365.77539,54.0,226.19277,9.64861,10.01319,9.66565,9.35203,5.0,2059.76312,1970.7835,1812.26238,67.5,67.5
2018-07-20 12:58:00,1488.9979999999998,-38.033,6.0,397.0,397.0,401.0,12441321.0,45207.0,209779.0,971390.0,1767.18347,13.46065,67.5,40.6,58.8,0.9940000000000001,50.019,0.01995,1755.86782,8187.944340000001,45.0,215.3185,8.546710000000001,8.4327,8.47127,8.6027,5.0,1461.96325,1320.609,1470.75238,67.5,67.5
2018-07-20 13:09:00,2010.38,23.000999999999998,6.0,401.0,401.0,404.0,12441525.0,45207.0,209780.0,971398.0,1725.6278100000004,13.24054,66.5,40.6,58.8,0.996,50.019,1.76528,1727.85406,11350.03711,51.0,210.96879,10.27898,10.02812,9.966000000000001,8.299,5.0,2057.40775,2003.01788,1375.12212,66.5,67.5
2018-07-20 13:14:00,1091.231,-39.814,6.0,397.0,397.0,402.0,12441621.0,45207.0,209780.0,971400.0,1752.0258600000002,13.47266,66.5,40.6,58.8,0.996,50.019,0.02992,1760.87035,6209.52832,41.0,217.49336,7.69982,7.61999,7.41975,7.86401,5.0,1042.00975,1054.101,1215.41962,66.5,66.5
2018-07-20 13:19:00,1051.433,-52.038999999999994,6.0,397.0,397.0,402.0,12441733.0,45207.0,209780.0,971403.0,1739.44962,13.38262,66.5,40.6,57.8,0.996,50.019,0.02992,1748.86427,5739.6543,43.0,217.49336,7.573639999999998,8.06062,8.26644,8.122589999999999,5.0,1081.119,1268.9175,1288.42288,66.5,66.5
2018-07-20 13:24:00,875.4780000000001,-45.525,6.0,396.0,396.0,402.0,12441827.0,45207.0,209780.0,971405.0,1716.0232,13.24855,66.5,40.6,57.8,0.996,50.019,0.04987,1724.85254,4865.10498,41.0,204.44423,7.551939999999999,6.6455,6.92784,7.87622,5.0,909.95169,959.18144,1208.2161199999996,66.5,66.5
2018-07-20 13:29:00,1385.368,-42.016000000000005,6.0,398.0,398.0,403.0,12441936.0,45207.0,209780.0,971408.0,1748.36423,13.40863,65.5,40.6,57.8,0.996,50.019,0.03989,1749.86477,7849.59033,46.0,202.26938,8.80467,8.66142,8.74066,8.12692,5.0,1431.3808800000004,1576.67462,1302.18638,66.5,66.5
2018-07-20 13:34:00,1049.5539999999999,-30.892,6.0,397.0,397.0,401.0,12442061.0,45207.0,209780.0,971410.0,1734.91752,13.36461,65.5,40.6,56.8,0.996,50.019,0.03989,1743.86202,5867.80225,44.0,206.61909,7.8757,6.83875,7.83067,8.48737,5.0,1132.27375,1228.34575,1431.06712,65.5,66.5
2018-07-20 13:39:00,1731.7879999999998,-41.086000000000006,6.0,398.0,399.0,403.0,12442207.0,45207.0,209780.0,971412.0,1735.0975600000004,13.3446,65.5,40.6,56.8,0.996,50.019,0.02992,1743.86202,9443.56445,50.0,206.61909,9.01376,9.05596,9.32578,9.23221,5.0,1790.0438800000004,1795.29062,1696.07875,65.5,65.5
2018-07-20 13:44:00,1985.707,4.637,6.0,400.0,400.0,405.0,12442349.0,45207.0,209780.0,971414.0,1755.6727600000004,13.38862,65.5,39.6,56.8,0.996,50.019,0.87765,1742.86152,11314.06641,49.0,206.61909,9.42244,9.56232,9.19169,9.14964,5.0,2057.45775,1778.17638,1698.59962,65.5,65.5
2018-07-20 13:49:00,2103.9,-17.146,6.0,399.0,399.0,403.0,12442506.0,45207.0,209780.0,971415.0,1733.68682,13.31858,65.5,39.6,55.8,0.996,50.019,1.58576,1741.86101,11390.50488,53.0,206.61909,10.97755,9.96515,9.94202,9.52488,5.0,2064.36038,2042.62862,1839.598,65.5,65.5
2018-07-20 13:54:00,1842.6170000000002,-9.307,6.0,399.0,399.0,404.0,12442667.0,45207.0,209780.0,971415.0,1765.7577199999996,13.46666,65.5,39.6,55.8,0.996,50.019,0.02992,1752.8663,10227.06152,52.0,206.61909,9.14032,9.41335,9.94144,9.75351,5.0,1841.15888,1926.80575,1911.86188,65.5,65.5
2018-07-20 13:59:00,1991.516,16.899,6.0,399.0,400.0,403.0,12442830.0,45207.0,209780.0,971416.0,1775.7527300000004,13.53069,65.5,39.6,55.8,0.996,50.019,1.0472,1765.8727399999998,11127.46582,53.0,206.61909,9.4689,9.73388,9.7725,9.89005,5.0,2047.7595,1943.18588,1969.2495,65.5,65.5
2018-07-20 14:04:00,858.427,-68.665,6.0,394.0,395.0,400.0,12442946.0,45207.0,209780.0,971419.0,1711.85105,13.02043,65.5,39.6,55.8,0.996,50.019,0.02992,1700.84066,4868.47705,40.0,206.61909,6.4934400000000005,6.86905,6.77744,8.62663,5.0,841.38538,827.60812,1520.21625,65.5,65.5
2018-07-20 14:09:00,1601.977,-8.69,6.0,400.0,399.0,403.0,12443059.0,45207.0,209780.0,971420.0,1753.60177,13.43664,65.5,39.6,55.8,0.996,50.019,0.02992,1752.8663,8812.94336,46.0,191.39511,8.485669999999999,8.75699,8.69783,8.394639999999999,3.0,1618.61175,1633.1970000000001,1462.87275,65.5,65.5
2018-07-20 14:14:00,1492.299,-14.242,6.0,398.0,398.0,402.0,12443182.0,45207.0,209780.0,971422.0,1758.6742800000004,13.44665,65.5,39.6,55.8,0.996,50.019,0.02992,1755.86782,8491.45117,46.0,191.39511,8.436,7.85665,8.20588,8.3679,5.0,1499.27112,1597.8518800000004,1505.5956199999996,65.5,65.5
2018-07-20 14:19:00,1423.344,-41.648999999999994,6.0,398.0,398.0,401.0,12443296.0,45207.0,209780.0,971424.0,1773.83175,13.50668,65.5,39.6,54.8,0.996,50.019,0.02992,1761.87071,7991.22705,44.0,200.09452,8.96461,8.6489,8.33799,8.26165,11.0,1360.13238,1402.1346199999996,1429.75288,65.5,65.5
2018-07-20 14:24:00,2007.9620000000002,45.696000000000005,6.0,399.0,400.0,403.0,12443424.0,45207.0,209780.0,971425.0,1728.8243899999998,13.30658,65.5,39.6,54.8,0.996,50.019,0.6382899999999999,1736.85847,11281.46777,48.0,202.26938,10.23773,9.5844,8.94869,8.541739999999999,5.0,2051.353,1742.4470000000001,1520.77075,65.5,65.5
2018-07-20 14:37:00,648.41,-48.803000000000004,6.0,395.0,395.0,399.0,12443755.0,45207.0,209780.0,971431.0,1579.74082,12.02594,65.5,38.6,54.8,0.996,50.019,0.03989,1568.77548,4106.3374,40.0,206.61909,5.75749,5.52414,6.41415,8.23102,5.0,684.52394,898.03269,1415.57612,65.5,65.5
2018-07-20 14:42:00,1190.96,-16.816,6.0,396.0,396.0,399.0,12443826.0,45207.0,209780.0,971434.0,1751.8308,13.48466,64.5,38.6,54.8,0.996,50.019,0.03989,1761.87071,6722.1176799999985,39.0,197.91967,7.351089999999999,7.64392,7.8270300000000015,7.60884,5.0,1159.1685,1108.25238,1090.36412,65.5,65.5
2018-07-20 14:47:00,766.7710000000001,-50.397,6.0,394.0,394.0,396.0,12443911.0,45207.0,209781.0,971436.0,1659.06996,12.67627,64.5,38.6,53.8,0.99,50.019,0.01995,1658.8198,4517.75781,38.0,206.61909,6.48201,6.5963600000000016,6.96846,7.353039999999999,5.0,792.27819,785.76188,1029.3475,64.5,65.5
2018-07-20 14:52:00,942.674,-58.597,6.0,394.0,394.0,396.0,12443996.0,45207.0,209781.0,971438.0,1743.9519699999996,13.3546,64.5,38.6,53.8,0.9990000000000001,50.019,0.00997,1743.86202,5238.30566,39.0,206.61909,7.0968100000000005,7.917089999999999,7.2779,7.40206,5.0,920.20025,986.34612,1065.8243699999996,64.5,64.5
2018-07-20 14:57:00,1512.535,1.207,6.0,398.0,398.0,401.0,12444099.0,45207.0,209781.0,971439.0,1759.52973,13.41663,64.5,37.6,53.8,0.9990000000000001,50.019,0.00997,1747.8637600000004,8005.8398400000015,43.0,206.61909,8.61995,8.68191,8.24812,7.86051,5.0,1497.4495,1389.55575,1210.08912,64.5,64.5
2018-07-20 15:02:00,1121.9489999999998,13.710999999999999,6.0,396.0,396.0,399.0,12444171.0,45207.0,209782.0,971441.0,1723.3617600000002,13.27456,63.5,37.6,52.8,0.9990000000000001,50.019,0.03989,1731.8560899999998,6375.89502,40.0,206.61909,8.171330000000001,7.98919,7.729039999999999,7.2351800000000015,5.0,1336.72675,1167.15425,1020.19125,64.5,64.5
2018-07-20 15:13:00,589.765,-50.028999999999996,6.0,393.0,394.0,397.0,12444308.0,45207.0,209783.0,971447.0,1509.1159300000004,11.60374,63.5,37.6,51.8,0.998,50.019,-0.00997,1516.7497,3869.1521,36.0,206.61909,6.2069,6.11923,6.0942300000000005,6.758539999999999,5.0,606.64444,685.75956,857.82519,63.5,63.5
2018-07-20 15:23:00,592.678,-50.203,6.0,393.0,393.0,396.0,12444422.0,45207.0,209784.0,971453.0,1515.32905,11.5337,62.5,36.6,50.8,0.995,50.019,-0.00997,1507.74528,3797.20972,35.0,206.61909,6.17796,5.92877,6.26136,6.38316,5.0,611.26625,625.91756,682.03531,62.5,63.5
2018-07-20 15:28:00,661.1469999999999,-53.346000000000004,6.0,393.0,393.0,396.0,12444483.0,45207.0,209784.0,971457.0,1573.52771,12.04595,62.5,36.6,50.8,0.995,50.019,-0.00997,1574.77838,4116.4541,35.0,206.61909,5.7740300000000016,6.17081,6.03891,6.46214,5.0,666.97319,632.195,724.8711900000002,62.5,62.5
2018-07-20 15:33:00,367.634,-78.04899999999999,6.0,393.0,393.0,396.0,12444516.0,45207.0,209785.0,971462.0,1300.51291,9.94291,60.5,36.6,49.8,0.988,50.019,-0.00997,1298.64179,2805.75342,32.0,239.24195,6.00942,6.23043,5.82586,6.0518800000000015,11.0,374.88719,309.9865,504.2695,62.5,62.5
2018-07-20 15:38:00,472.833,-60.994,6.0,394.0,393.0,397.0,12444555.0,45207.0,209786.0,971466.0,1427.70078,10.9354,60.5,36.6,49.8,0.9940000000000001,50.019,-0.00997,1425.70458,3367.80371,33.0,252.29116,6.1409400000000005,6.23439,5.99277,5.89994,5.0,510.24081,535.60738,504.59003,60.5,62.5
2018-07-20 15:43:00,467.774,-56.77,6.0,394.0,394.0,399.0,12444595.0,45207.0,209786.0,971471.0,1398.85635,10.7213,60.5,35.6,48.8,0.995,50.019,-0.00997,1404.69437,3325.08789,33.0,252.29116,6.09283,5.76175,5.27878,5.70982,5.0,473.51666,485.63794,510.00431,60.5,60.5
2018-07-20 15:48:00,552.7180000000001,-69.65100000000001,6.0,394.0,394.0,398.0,12444654.0,45207.0,209787.0,971475.0,1480.21158,11.38763,60.5,35.6,48.8,0.998,50.019,-0.00997,1488.73579,3612.85718,34.0,252.29116,6.817189999999999,6.5691,6.0301300000000015,6.27949,5.0,580.49162,713.7815,653.15437,60.5,60.5
2018-07-20 15:53:00,1137.733,-39.648,6.0,398.0,398.0,402.0,12444741.0,45207.0,209787.0,971478.0,1738.27913,13.39262,60.5,35.6,47.8,0.996,50.019,-0.00997,1744.86238,6202.78418,38.0,239.24195,8.50758,7.86234,7.834989999999999,7.21266,5.0,1168.76512,1133.84962,938.38806,60.5,60.5
2018-07-20 15:58:00,1098.6989999999998,-10.775,6.0,398.0,398.0,403.0,12444839.0,45207.0,209787.0,971481.0,1738.1291199999996,13.33659,60.5,34.6,47.8,0.996,50.019,-0.00997,1737.85898,5850.94043,40.0,245.76656,7.64744,8.24938,8.222389999999999,7.66962,5.0,1187.28888,1317.66025,1114.4986199999996,60.5,60.5
2018-07-20 16:08:00,1862.891,-7.421,6.0,399.0,399.0,403.0,12445069.0,45207.0,209788.0,971486.0,1772.22595,13.54669,61.5,34.6,46.8,0.9990000000000001,50.019,2.63295,1760.87035,10273.15039,43.0,234.89222,9.62857,9.51498,8.01109,8.28893,5.0,1802.21962,1322.8529999999998,1464.889,60.5,60.5
2018-07-20 16:13:00,2012.255,5.15,6.0,400.0,400.0,405.0,12445233.0,45207.0,209788.0,971487.0,1768.17392,13.44665,61.5,34.6,46.8,0.9990000000000001,50.019,2.27391,1757.86883,11211.77344,49.0,234.89222,10.11996,9.82803,9.77382,9.08599,5.0,2060.74838,2039.1870000000001,1802.85712,61.5,60.5
2018-07-20 16:18:00,2000.326,-0.992,6.0,400.0,400.0,406.0,12445394.0,45207.0,209788.0,971489.0,1729.7399,13.26856,62.5,34.6,46.8,0.9990000000000001,50.019,1.77525,1728.8545600000002,11380.38867,48.0,234.89222,9.00026,9.1138,9.24262,9.3917,5.0,2047.99425,1865.78162,1893.19038,61.5,61.5
2018-07-20 16:28:00,2050.179,-8.844,6.0,400.0,401.0,406.0,12445695.0,45207.0,209788.0,971492.0,1795.96769,13.65475,62.5,34.6,46.8,0.9990000000000001,50.019,3.47071,1784.8822300000004,11108.35645,49.0,245.76656,9.39045,9.84774,9.90461,9.41516,5.0,2069.10975,2022.45775,1845.79162,62.5,62.5
2018-07-20 16:33:00,1995.2060000000001,-0.252,6.0,399.0,399.0,404.0,12445864.0,45207.0,209788.0,971494.0,1757.18846,13.45665,63.5,34.6,46.8,0.9990000000000001,50.019,5.8044699999999985,1757.86883,11234.25586,51.0,256.6409,10.87083,10.23852,10.27455,10.08646,5.0,2062.31825,2055.58725,1975.2779999999998,62.5,62.5
2018-07-20 16:38:00,2078.157,-2.595,6.0,399.0,400.0,403.0,12446033.0,45207.0,209788.0,971494.0,1741.8059,13.394620000000002,63.5,34.6,46.8,0.9990000000000001,50.019,5.97401,1749.86477,11251.11719,51.0,256.6409,10.69746,10.43465,10.22196,10.28408,5.0,2059.77238,2058.72462,2027.65775,63.5,62.5
2018-07-20 16:43:00,2079.659,-0.602,6.0,399.0,399.0,402.0,12446202.0,45207.0,209788.0,971495.0,1728.34418,13.24655,64.5,34.6,46.8,0.9990000000000001,50.019,1.32645,1729.8550699999996,11447.83398,51.0,256.6409,10.1989,9.58377,9.97365,10.2817,5.0,2058.6655,2059.23825,2047.81738,63.5,63.5
2018-07-20 16:48:00,1995.84,24.476999999999997,6.0,398.0,398.0,400.0,12446366.0,45207.0,209788.0,971495.0,1770.00481,13.50067,64.5,34.6,47.8,0.9990000000000001,50.019,1.57578,1758.8693399999993,11101.6123,50.0,256.6409,9.63802,9.51952,9.55487,9.75257,5.0,2040.79062,1976.6055,2011.4655,64.5,63.5
2018-07-20 17:08:00,775.169,-17.584,6.0,393.0,393.0,395.0,12446756.0,45207.0,209791.0,971500.0,1660.30066,12.82234,63.5,34.6,48.8,0.9990000000000001,50.019,0.03989,1669.82538,4653.7739299999985,35.0,263.1655,7.395289999999998,7.2793100000000015,6.906389999999999,6.98085,5.0,830.99644,810.22656,910.82156,64.5,64.5
2018-07-20 17:13:00,557.628,-49.265,6.0,390.0,390.0,391.0,12446814.0,45207.0,209791.0,971504.0,1483.19809,11.38563,63.5,34.6,48.8,0.997,50.019,0.03989,1490.73681,3696.0407700000014,33.0,263.1655,5.19375,5.36918,5.68443,6.4569,5.0,578.55469,611.59631,765.94712,63.5,64.5
2018-07-20 17:28:00,365.29900000000004,-34.989000000000004,6.0,391.0,391.0,392.0,12446987.0,45207.0,209798.0,971511.0,1307.22111,10.04496,61.5,34.6,48.8,0.997,50.019,0.02992,1308.64672,2831.60767,33.0,263.1655,5.04469,5.5644300000000015,5.30932,5.82549,5.0,393.88381,434.93772,589.7443099999998,62.5,63.5
2018-07-20 17:33:00,292.71,-60.638000000000005,6.0,390.0,390.0,391.0,12447012.0,45207.0,209800.0,971514.0,1230.83342,9.44067,60.5,34.6,47.8,0.981,50.019,0.02992,1231.6087,2474.14404,31.0,263.1655,4.31832,4.47061,4.93462,5.10898,5.0,326.61319,281.19434,409.51994,61.5,62.5
2018-07-20 17:38:00,304.29900000000004,-46.787,6.0,390.0,390.0,391.0,12447043.0,45207.0,209802.0,971517.0,1243.28954,9.54472,60.5,34.6,47.8,0.9940000000000001,50.019,0.02992,1244.61514,2602.2915,31.0,267.51524,5.7435800000000015,5.52077,5.40287,5.31114,5.0,337.99016,340.9437200000001,397.82019,60.5,61.5
2018-07-20 17:43:00,130.83,-61.108999999999995,6.0,389.0,389.0,390.0,12447064.0,45207.0,209806.0,971520.0,1100.59898,8.40816,59.5,34.6,46.8,0.889,50.019,0.02992,1099.54344,1400.62866,31.0,267.51524,3.80293,3.95151,4.346019999999998,4.8887,5.0,172.19675,228.192,316.9008100000001,60.5,60.5
2018-07-20 17:53:00,232.24,180.734,6.0,392.0,391.0,392.0,12447091.0,45207.0,209814.0,971528.0,1129.0681,8.684289999999999,57.5,33.6,45.8,0.607,50.019,0.02992,1133.56025,2231.33862,31.0,295.78852,4.2165,4.63132,4.35975,4.42103,5.0,253.27105,216.55394,215.36844,58.5,59.5
2018-07-20 17:58:00,134.04,-53.306000000000004,6.0,395.0,395.0,395.0,12447105.0,45207.0,209819.0,971533.0,1100.92918,8.436169999999999,57.5,33.6,45.8,0.919,50.019,0.02992,1101.54446,1464.70227,31.0,300.13826,4.0243699999999984,4.20328,4.25583,4.36655,11.0,162.35218999999995,155.31417,193.37783,57.5,58.5
2018-07-20 18:03:00,60.68,-71.778,6.0,396.0,395.0,396.0,12447111.0,45207.0,209819.0,971538.0,1098.2427699999996,8.42216,56.5,33.6,44.8,0.605,50.019,0.02992,1097.54243,713.80353,30.0,306.66286,4.80739,4.16871,3.6635,3.83548,5.0,89.28927,72.47454,129.34667,57.5,57.5
2018-07-20 18:10:00,29.099,-78.483,6.0,396.0,395.0,396.0,12447112.0,45208.0,209819.0,971548.0,1100.26886,8.43017,55.5,32.6,43.8,0.309,50.019,0.02992,1099.54344,442.89542,29.0,332.76127,2.80016,2.7414400000000003,2.88557,3.13258,5.0,60.216330000000006,51.0103,59.96205,56.5,57.5
2018-07-20 18:15:00,272.161,-95.71799999999999,6.0,397.0,396.0,397.0,12447122.0,45208.0,209820.0,971552.0,1203.95509,9.25257,55.5,32.6,43.8,0.96,50.019,0.02992,1204.59537,2407.82227,31.0,352.33509,5.4005800000000015,5.039630000000002,5.15042,3.68161,5.0,307.7328100000001,289.1055,128.03402,55.5,56.5
2018-07-20 18:20:00,223.232,-7.915,6.0,397.0,397.0,398.0,12447141.0,45208.0,209820.0,971553.0,1130.13355,8.66028,55.5,32.6,42.8,0.998,50.019,0.02992,1129.55829,2122.30078,31.0,358.85969,4.171119999999998,4.07426,4.64295,4.34241,5.0,252.76969,267.00459,211.64766,55.5,55.5
2018-07-20 18:25:00,176.622,-36.718,6.0,397.0,397.0,398.0,12447155.0,45208.0,209820.0,971557.0,1106.64693,8.42416,54.5,32.6,42.8,0.975,50.019,0.02992,1099.54344,1773.82983,31.0,358.85969,3.27613,3.48816,4.1871,4.14484,5.0,207.84923,211.72373,203.04356,55.5,55.5
2018-07-20 18:30:00,244.683,29.926,6.0,398.0,397.0,398.0,12447175.0,45208.0,209820.0,971559.0,1148.36755,8.84037,54.5,31.6,41.8,0.9940000000000001,50.019,0.02992,1152.56966,2263.93726,31.0,371.9089,5.1379199999999985,4.626530000000002,4.67251,4.4762,11.0,268.43075,274.11488,241.44809,54.5,55.5
2018-07-20 18:35:00,405.026,-15.323,6.0,399.0,398.0,399.0,12447201.0,45208.0,209820.0,971561.0,1342.32341,10.27308,54.5,31.6,41.8,0.9990000000000001,50.019,0.02992,1340.66265,3031.69751,32.0,374.08376,5.858219999999998,5.5094699999999985,5.35562,4.9278,5.0,422.30228,405.21462,313.96897,54.5,54.5
2018-07-20 18:40:00,685.7860000000001,-19.105999999999998,6.0,400.0,399.0,400.0,12447260.0,45208.0,209821.0,971562.0,1600.16586,12.29007,54.5,31.6,41.8,0.9990000000000001,50.019,0.02992,1601.7916300000004,4282.82129,35.0,382.78324,5.85048,6.58254,6.7583199999999986,6.03904,5.0,729.9035,824.98862,604.242,54.5,54.5
2018-07-21 06:54:00,94.824,-46.673,6.0,396.0,396.0,396.0,12447274.0,45241.0,209821.0,971604.0,1107.7575,8.44017,43.5,29.6,29.8,0.904,50.019,0.02992,1100.54395,963.3537,35.0,434.98007,3.18883,3.32704,3.40268,3.08046,5.0,109.38125,113.25972,45.82525,43.5,43.5
2018-07-21 06:59:00,96.93299999999999,-45.448,6.0,396.0,395.0,396.0,12447282.0,45241.0,209821.0,971607.0,1100.22381,8.42216,44.5,29.6,29.8,0.875,50.019,0.02992,1100.54395,931.87891,52.0,434.98007,3.62824,3.81602,3.61963,3.2938400000000003,5.0,108.02748,113.19717,83.1202,43.5,43.5
2018-07-21 07:04:00,175.35299999999998,-22.569000000000003,6.0,398.0,397.0,398.0,12447293.0,45241.0,209821.0,971610.0,1099.7436,8.43017,45.5,29.6,29.8,0.99,50.019,0.02992,1100.54395,1618.70398,69.0,434.98007,3.78835,3.92949,4.11645,3.63544,5.0,183.80289,187.21638,130.30495,44.5,43.5
2018-07-21 07:10:00,221.293,-19.543,6.0,397.0,397.0,398.0,12447312.0,45241.0,209821.0,971613.0,1114.39076,8.55223,45.5,29.6,29.8,0.998,50.019,0.02992,1116.55192,2062.72363,32.0,434.98007,4.42518,4.62265,4.68106,4.17991,5.0,241.4152,231.31786,186.25391,45.5,44.5
2018-07-21 07:15:00,251.485,40.195,6.0,401.0,399.0,402.0,12447333.0,45241.0,209822.0,971615.0,1134.84583,8.72831,46.5,29.6,29.8,0.909,50.019,0.02992,1141.5642300000004,2141.41064,31.0,434.98007,4.76993,4.77812,4.820880000000002,4.63994,5.0,258.74639,256.23972000000003,232.54044,45.5,45.5
2018-07-21 07:20:00,297.096,-48.93,6.0,398.0,398.0,399.0,12447355.0,45241.0,209822.0,971618.0,1199.85801,9.20655,47.5,29.6,30.8,0.986,50.019,0.02992,1201.59392,2360.60986,30.0,434.98007,5.0666699999999985,5.03284,5.01285,4.79349,5.0,302.95228,303.94862,265.95384,46.5,45.5
2018-07-21 07:25:00,360.63300000000004,-28.133000000000003,6.0,396.0,396.0,397.0,12447382.0,45241.0,209822.0,971621.0,1294.43479,9.93291,47.5,30.6,31.8,0.9990000000000001,50.019,0.02992,1296.6409199999996,2840.60083,31.0,434.98007,5.39469,5.594530000000002,5.3381300000000005,5.0052900000000005,5.0,379.28672,367.89369,315.32747,47.5,46.5
2018-07-21 07:30:00,419.668,-26.268,6.0,397.0,397.0,398.0,12447415.0,45241.0,209822.0,971622.0,1344.13928,10.34311,48.5,30.6,31.8,0.997,50.019,0.02992,1350.6675699999996,3038.44238,31.0,434.98007,5.13577,5.000780000000002,5.26673,5.23698,5.0,429.02491,425.64778,373.57159,47.5,47.5
2018-07-21 07:35:00,385.69199999999995,-6.862,6.0,398.0,398.0,399.0,12447450.0,45241.0,209822.0,971624.0,1312.42861,10.111,49.5,31.6,32.8,0.998,50.019,0.02992,1317.65128,2923.78418,31.0,428.45546,5.54419,5.14573,5.2092800000000015,5.24746,5.0,401.24484,404.66584,403.47556,48.5,47.5
2018-07-21 07:40:00,339.955,-21.125,6.0,396.0,396.0,397.0,12447477.0,45241.0,209822.0,971626.0,1252.92432,9.59674,49.5,32.6,33.8,0.9990000000000001,50.019,0.02992,1252.6192,2589.92627,31.0,428.45546,5.31385,4.99485,5.0145800000000005,5.0088599999999985,5.0,343.48066,342.20719,364.13803,49.5,48.5
2018-07-23 19:33:00,2019.003,5.518,6.0,396.0,395.0,398.0,12447529.0,45242.0,209823.0,971632.0,1773.7418,13.51268,31.8,24.0,23.4,0.9990000000000001,49.998000000000005,9.06574,1761.87071,11108.35645,43.0,265.34067000000005,11.59469,10.73749,10.46053,10.64272,5.0,2057.61975,1544.08225,284.49619,31.8,31.8
2018-07-23 19:38:00,2017.8,-0.16,6.0,398.0,397.0,400.0,12447700.0,45242.0,209823.0,971633.0,1730.23513,13.32058,36.8,25.0,23.4,0.9990000000000001,49.998000000000005,9.10563,1738.8594899999996,11328.67969,52.0,271.86527,14.63017,12.78001,11.15079,10.8022,5.0,2056.93075,2059.64888,1408.49675,31.8,31.8
2018-07-23 19:43:00,2025.0279999999998,-4.2010000000000005,6.0,398.0,397.0,401.0,12447871.0,45242.0,209823.0,971635.0,1731.4357899999998,13.33659,40.8,27.0,26.4,0.9990000000000001,49.998000000000005,4.28852,1740.8605,11237.62793,51.0,271.86527,8.95226,9.54396,10.05772,10.39481,5.0,2059.4438800000007,2059.03975,1820.1665,36.8,31.8
2018-07-23 19:58:00,1994.836,-24.594,6.0,398.0,397.0,402.0,12448338.0,45242.0,209823.0,971643.0,1754.6673,13.41663,45.8,33.0,40.4,0.9990000000000001,49.998000000000005,2.9521,1753.8668,11208.40137,48.0,271.86527,11.00059,10.5929,9.55708,9.20101,5.0,2062.48012,1918.3085,1829.64062,43.8,42.8
2018-07-23 20:03:00,2116.265,-49.193000000000005,6.0,399.0,399.0,404.0,12448499.0,45242.0,209823.0,971646.0,1771.3406100000002,13.5487,47.8,35.0,45.4,0.9990000000000001,49.998000000000005,1.6655400000000002,1768.87426,11063.39258,49.0,274.04014,9.72292,9.57276,9.63584,9.57366,5.0,2058.96963,1951.67838,1909.6365,45.8,43.8
2018-07-23 20:14:00,1911.191,13.665999999999999,6.0,396.0,396.0,399.0,12448831.0,45242.0,209823.0,971650.0,1738.1291199999996,13.41063,50.8,39.0,52.4,0.9990000000000001,49.998000000000005,0.04987,1745.86289,10686.81836,47.0,274.04014,9.30887,9.45203,9.1667,9.25057,5.0,1995.51962,1812.21475,1831.44175,48.8,47.8
2018-07-23 20:19:00,1844.612,-29.349,6.0,396.0,397.0,399.0,12448968.0,45242.0,209823.0,971651.0,1764.5271699999996,13.502670000000002,51.8,41.0,55.4,0.9990000000000001,49.998000000000005,0.02992,1763.87173,9988.75293,46.0,276.21501,9.77828,9.01743,9.0137,9.10193,5.0,1733.09238,1661.82538,1747.5193800000004,50.8,48.8
2018-07-23 20:24:00,1140.881,-41.869,6.0,393.0,392.0,395.0,12449079.0,45242.0,209823.0,971653.0,1770.00481,13.47666,51.8,43.0,57.4,0.998,49.998000000000005,0.02992,1758.8693399999993,6383.76416,38.0,287.08935,7.4881,6.8117100000000015,6.9746,8.39911,5.0,1093.3608800000004,1001.34894,1435.00475,51.8,50.8
2018-07-23 20:29:00,1581.17,-8.173,6.0,396.0,396.0,398.0,12449159.0,45242.0,209824.0,971656.0,1758.34408,13.5547,52.8,44.0,59.4,0.9990000000000001,49.998000000000005,0.02992,1766.87325,8871.39746,39.0,287.08935,8.095369999999999,7.97133,7.72763,7.699689999999999,5.0,1480.296,1226.0338800000004,1165.9645,51.8,51.8
2018-07-23 20:34:00,1092.239,-1.169,6.0,393.0,393.0,396.0,12449264.0,45242.0,209824.0,971658.0,1768.12887,13.48266,53.8,45.0,61.4,0.998,49.998000000000005,0.02992,1755.86782,5863.30566,37.0,287.08935,7.830589999999999,7.4687100000000015,7.10297,7.768219999999999,5.0,1019.38938,970.1825,1199.16062,52.8,51.8
2018-07-23 20:39:00,738.703,-36.186,6.0,392.0,393.0,395.0,12449342.0,45242.0,209825.0,971661.0,1634.44274,12.52819,53.8,47.0,62.4,0.9990000000000001,49.998000000000005,0.02992,1636.80894,4486.2832,36.0,260.99093,6.4242,6.14874,6.71292,7.353839999999999,5.0,773.67856,856.23825,1028.48488,53.8,52.8
