date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-23 20:44:00,848.2689999999999,-15.167,6.0,395.0,396.0,398.0,12449414.0,45242.0,209825.0,971664.0,1714.44744,13.16451,54.8,48.0,63.4,0.9990000000000001,49.998000000000005,0.02992,1716.8486300000004,4911.19287,36.0,274.04014,7.7255600000000015,7.225519999999999,7.69943,7.32096,5.0,906.3960000000001,984.55531,952.79712,53.8,53.8
2018-07-23 20:49:00,784.67,-18.129,6.0,396.0,396.0,397.0,12449473.0,45242.0,209826.0,971667.0,1668.08954,12.83034,54.8,49.0,64.4,0.996,49.998000000000005,0.02992,1675.82827,4714.47559,35.0,274.04014,7.93733,7.51317,6.69862,6.8817,5.0,798.14031,673.165,811.9336900000002,54.8,53.8
2018-07-23 20:59:00,305.77,-41.047,6.0,392.0,392.0,394.0,12449583.0,45242.0,209826.0,971673.0,1221.40871,9.40265,55.8,51.0,65.4,0.9740000000000001,49.998000000000005,0.02992,1226.60631,2583.18188,32.0,274.04014,5.20426,4.65831,4.87139,5.96218,5.0,325.19075,360.32925,589.16375,55.8,54.8
2018-07-23 21:04:00,343.41,-49.887,6.0,391.0,392.0,393.0,12449622.0,45242.0,209827.0,971675.0,1292.28872,9.86688,55.8,50.0,64.4,0.993,49.998000000000005,0.02992,1283.6344800000004,2692.21948,33.0,274.04014,4.64216,4.72046,4.93926,5.83195,5.0,373.49022,474.02444,532.18938,55.8,55.8
2018-07-23 21:24:00,564.214,-66.8,6.0,391.0,391.0,393.0,12449781.0,45242.0,209834.0,971686.0,1490.22161,11.34561,55.8,45.0,62.4,0.993,49.998000000000005,0.02992,1480.73188,3646.58057,34.0,237.06739,5.32679,5.4295800000000005,5.82176,6.05707,5.0,571.1514400000002,599.674,551.29425,55.8,55.8
2018-07-23 21:29:00,928.8939999999999,-38.541,6.0,393.0,393.0,394.0,12449844.0,45242.0,209837.0,971688.0,1752.40125,13.41463,55.8,45.0,62.4,0.991,49.998000000000005,0.02992,1751.8657899999996,5139.38525,36.0,237.06739,6.9142100000000015,7.31122,7.2591899999999985,6.51544,5.0,940.01344,910.65162,701.8534400000002,55.8,55.8
2018-07-23 21:34:00,681.6610000000001,-41.832,6.0,393.0,393.0,395.0,12449911.0,45242.0,209838.0,971690.0,1592.70732,12.23405,55.8,45.0,62.4,0.997,49.998000000000005,0.02992,1594.78823,4219.87158,35.0,237.06739,7.03282,6.6794600000000015,6.863760000000001,6.74395,5.0,718.1945,786.55988,770.3596200000002,55.8,55.8
2018-07-23 21:39:00,828.1619999999999,-21.846,6.0,393.0,393.0,396.0,12449966.0,45242.0,209842.0,971693.0,1707.6339899999996,13.04645,55.8,46.0,63.4,0.9990000000000001,49.998000000000005,0.02992,1705.84305,4916.81348,35.0,237.06739,7.32648,7.10852,6.72415,6.628310000000001,5.0,854.28925,744.5275,734.49175,55.8,55.8
2018-07-23 21:44:00,449.04400000000004,-45.623000000000005,6.0,392.0,391.0,393.0,12450023.0,45242.0,209845.0,971696.0,1396.1851800000004,10.7213,55.8,47.0,63.4,0.996,49.998000000000005,0.02992,1394.6893,3221.67041,33.0,237.06739,5.25988,5.43459,5.77681,6.48658,5.0,481.5084700000001,532.61956,684.73781,55.8,55.8
2018-07-23 21:49:00,587.286,-45.908,6.0,392.0,391.0,394.0,12450059.0,45242.0,209848.0,971699.0,1498.92586,11.47367,55.8,47.0,63.4,0.991,49.998000000000005,0.0,1500.74173,3764.61084,33.0,237.06739,6.557,6.55817,5.99578,5.8773300000000015,5.0,586.41562,516.71312,538.34244,55.8,55.8
2018-07-23 21:54:00,551.788,-16.868,6.0,394.0,394.0,395.0,12450108.0,45242.0,209852.0,971702.0,1472.06262,11.3356,55.8,47.0,63.4,0.9940000000000001,49.998000000000005,0.0,1480.73188,3684.7998,35.0,243.59199,5.44237,5.61264,6.32557,6.2955,3.0,578.23406,647.4408099999998,591.93719,55.8,55.8
2018-07-23 21:59:00,1035.391,-21.038,6.0,394.0,394.0,397.0,12450167.0,45242.0,209853.0,971704.0,1754.1570600000002,13.46866,56.8,46.0,63.4,0.9940000000000001,49.998000000000005,0.01995,1754.86731,5836.32764,36.0,252.29146,7.4146100000000015,7.167389999999998,7.4187,6.621860000000002,5.0,1014.54488,976.33481,714.04988,55.8,55.8
2018-07-23 22:04:00,1112.302,17.892,6.0,395.0,395.0,397.0,12450267.0,45242.0,209854.0,971705.0,1741.38576,13.39662,56.8,47.0,63.4,0.9990000000000001,49.998000000000005,0.01995,1751.8657899999996,6290.46338,40.0,252.29146,8.29979,8.03823,8.3942,7.544580000000002,5.0,1163.17375,1308.2435,1024.33381,56.8,55.8
2018-07-23 22:10:00,855.8889999999999,-52.123999999999995,6.0,394.0,394.0,395.0,12450342.0,45242.0,209856.0,971708.0,1711.85105,13.20253,57.8,47.0,64.4,0.996,49.998000000000005,0.0,1721.85101,4924.68213,36.0,252.29146,7.07883,7.57067,7.26722,6.96426,5.0,903.02888,884.8231900000002,845.9301199999999,56.8,56.8
2018-07-23 22:15:00,631.847,-25.955,6.0,393.0,393.0,395.0,12450386.0,45242.0,209857.0,971711.0,1544.23325,11.85386,57.8,48.0,64.4,0.998,49.998000000000005,0.0,1552.76751,4016.40942,34.0,252.29146,6.54741,6.3325,6.12541,6.16018,5.0,646.00938,549.13075,641.5731900000002,57.8,56.8
2018-07-23 22:20:00,359.49,-41.728,6.0,392.0,393.0,394.0,12450444.0,45242.0,209858.0,971713.0,1295.26021,9.9229,57.8,48.0,64.4,0.998,49.998000000000005,0.0,1293.6394,2760.78955,34.0,252.29146,4.66061,5.14466,5.28012,6.40776,5.0,384.25112,529.27806,687.8305,57.8,57.8
2018-07-23 22:25:00,335.434,-77.405,6.0,391.0,391.0,392.0,12450480.0,45242.0,209860.0,971716.0,1276.18571,9.82286,57.8,47.0,63.4,0.965,49.998000000000005,0.0,1278.63194,2705.70874,33.0,252.29146,4.68088,5.12,5.4085,5.93964,5.0,366.45575,402.13512,538.2273799999998,57.8,57.8
2018-07-23 22:30:00,415.579,-23.230999999999998,6.0,392.0,392.0,393.0,12450517.0,45242.0,209861.0,971720.0,1359.41702,10.47718,57.8,46.0,62.4,0.9940000000000001,49.998000000000005,0.0,1366.67539,3089.02686,33.0,252.29146,6.43996,6.34694,5.78287,5.84354,5.0,442.95706,444.11297,496.97638,57.8,57.8
2018-07-23 22:35:00,391.904,-38.615,6.0,391.0,391.0,393.0,12450549.0,45242.0,209862.0,971724.0,1325.50022,10.15102,57.8,45.0,61.4,0.99,49.998000000000005,0.0,1324.65468,2984.4856,32.0,252.29146,6.23596,5.94677,5.67292,5.62038,5.0,408.16384,418.14072,440.13753,57.8,57.8
2018-07-23 22:40:00,293.522,-57.053000000000004,6.0,392.0,391.0,393.0,12450574.0,45242.0,209863.0,971727.0,1222.26409,9.35462,56.8,44.0,59.4,0.983,49.998000000000005,0.0,1223.60478,2485.38501,32.0,232.71765,5.7762400000000005,5.74485,5.36676,5.426080000000002,5.0,314.8834700000001,283.18894,358.89341,57.8,57.8
2018-07-23 22:45:00,600.02,2.636,6.0,393.0,393.0,393.0,12450607.0,45242.0,209864.0,971730.0,1528.85054,11.70378,56.8,43.0,58.4,0.996,49.998000000000005,0.0,1527.7549800000004,3900.62695,34.0,228.36793,7.13373,6.61077,6.3701,5.5793599999999985,5.0,626.56306,593.12012,416.60588,56.8,57.8
2018-07-23 22:50:00,362.202,-43.111000000000004,6.0,391.0,391.0,392.0,12450651.0,45242.0,209865.0,971731.0,1295.90559,9.94091,56.8,42.0,57.4,0.988,49.998000000000005,0.0,1293.6394,2797.88477,33.0,228.36793,5.62948,4.85584,5.39572,5.83566,5.0,389.05438,452.0035,490.82294,56.8,56.8
2018-07-23 22:55:00,364.41,-73.44,6.0,392.0,391.0,392.0,12450684.0,45242.0,209866.0,971733.0,1307.73135,10.01895,56.8,41.0,57.4,0.966,49.998000000000005,0.0,1310.64773,2910.29468,33.0,239.24225,5.16935,5.22222,5.53584,5.65569,5.0,390.33725,438.70669,448.08181,56.8,56.8
2018-07-23 23:00:00,126.962,-76.718,6.0,390.0,390.0,391.0,12450701.0,45242.0,209869.0,971737.0,1094.86608,8.41416,55.8,41.0,55.4,0.857,49.998000000000005,0.0,1100.54395,1350.04407,31.0,239.24225,3.8551,4.15396,4.46382,4.93875,5.0,154.62792,192.28081,306.72087,56.8,56.8
2018-07-23 23:05:00,184.395,-36.989000000000004,6.0,390.0,390.0,391.0,12450717.0,45242.0,209872.0,971739.0,1095.42144,8.42416,55.8,40.0,54.4,0.9790000000000001,49.998000000000005,0.0,1100.54395,1850.26855,32.0,243.59199,4.61296,4.53376,4.79237,4.7533,5.0,212.28864,221.27411,250.49052000000003,55.8,56.8
2018-07-23 23:10:00,163.02200000000002,-77.96,6.0,390.0,390.0,391.0,12450729.0,45242.0,209875.0,971743.0,1107.66741,8.436169999999999,54.8,40.0,53.4,0.8909999999999999,49.998000000000005,0.0,1100.54395,1651.30286,31.0,243.59199,3.65636,3.35716,3.69095,4.35126,5.0,187.04178,154.68536,196.88577,55.8,55.8
2018-07-24 00:35:00,171.917,131.82,6.0,395.0,392.0,395.0,12450748.0,45250.0,209883.0,971761.0,1106.33182,8.426160000000001,49.8,36.0,43.4,0.504,49.998000000000005,0.0,1100.54395,1561.37488,43.0,160.94745,4.47411,4.39823,4.23745,3.56949,5.0,180.38400000000001,182.23784,82.97736,49.8,48.8
2018-07-24 00:40:00,192.565,162.042,6.0,392.0,394.0,393.0,12450764.0,45250.0,209886.0,971764.0,1099.65351,8.43017,50.8,36.0,43.4,0.7390000000000001,49.998000000000005,0.0,1099.54344,1769.3333699999996,63.0,160.94745,4.329269999999998,4.43286,4.38323,4.08355,5.0,200.2542,214.21623,165.26814,49.8,49.8
2018-07-24 00:45:00,156.843,-71.793,6.0,390.0,390.0,390.0,12450779.0,45250.0,209889.0,971767.0,1108.6279,8.43217,51.8,36.0,43.4,0.924,49.998000000000005,0.0,1102.54489,1479.31567,41.0,169.64686,3.47311,3.74187,4.0279300000000005,4.16885,5.0,165.93398,172.39788,181.02005,50.8,49.8
2018-07-24 00:50:00,159.799,-77.509,6.0,389.0,389.0,389.0,12450790.0,45250.0,209893.0,971771.0,1106.45187,8.43217,51.8,36.0,43.4,0.9129999999999999,49.998000000000005,0.03989,1100.54395,1498.42542,34.0,182.69599,4.6465,4.47423,4.15509,3.96422,5.0,176.68239,166.70103,160.01318999999995,51.8,50.8
2018-07-24 01:00:00,40.679,-78.645,6.0,389.0,388.0,389.0,12450802.0,45250.0,209901.0,971779.0,1095.99167,8.44417,52.8,36.0,44.4,0.436,49.998000000000005,-0.01995,1101.54446,482.23889,32.0,187.0457,3.23315,3.00915,2.63025,3.07534,5.0,52.97821,55.8652,89.43806,51.8,51.8
2018-07-24 01:06:00,123.33200000000001,-77.653,6.0,388.0,388.0,388.0,12450817.0,45250.0,209906.0,971783.0,1094.46095,8.43417,52.8,37.0,45.4,0.759,49.998000000000005,-0.01995,1099.54344,1151.07837,32.0,187.0457,3.87595,3.70717,3.96006,3.80817,5.0,135.31853,148.89696999999995,142.68622,52.8,51.8
2018-07-24 01:11:00,167.195,-71.64399999999999,6.0,389.0,389.0,389.0,12450829.0,45250.0,209911.0,971785.0,1107.32234,8.43017,52.8,37.0,45.4,0.9,49.998000000000005,-0.01995,1100.54395,1588.3532699999996,33.0,187.0457,4.02745,4.37228,4.2564,3.9003,5.0,184.30422,175.14033999999995,154.69292,52.8,52.8
2018-07-24 01:16:00,153.063,-47.129,6.0,389.0,389.0,389.0,12450841.0,45250.0,209915.0,971788.0,1106.81203,8.42817,53.8,37.0,46.4,0.953,49.998000000000005,-0.01995,1100.54395,1568.11963,32.0,187.0457,4.1783800000000015,4.1021800000000015,4.25885,4.11193,5.0,182.69398,179.80448,164.89355,52.8,52.8
2018-07-24 01:21:00,212.285,42.647,6.0,393.0,393.0,394.0,12450857.0,45250.0,209920.0,971790.0,1104.59095,8.45018,53.8,38.0,46.4,0.932,49.998000000000005,-0.01995,1103.5454,1855.88904,32.0,182.69599,5.7340300000000015,5.07341,4.88041,4.46737,5.0,235.10752,229.43355,194.08198,53.8,52.8
2018-07-24 01:26:00,252.148,457.069,6.0,396.0,396.0,397.0,12450876.0,45250.0,209927.0,971792.0,1163.6751,8.93242,53.8,38.0,46.4,0.45399999999999996,49.998000000000005,-0.01995,1163.57509,2243.70361,34.0,182.69599,4.61562,4.95334,5.16381,4.8834300000000015,5.0,278.19153,285.074,240.24659,53.8,53.8
2018-07-24 01:31:00,237.50099999999998,452.793,6.0,394.0,393.0,394.0,12450897.0,45250.0,209935.0,971794.0,1153.06496,8.77834,54.8,38.0,46.4,0.5379999999999999,49.998000000000005,-0.01995,1145.56626,2258.31689,34.0,173.99657,5.33213,5.3944,5.18404,5.01173,5.0,263.78169,266.47219,256.2418,53.8,53.8
2018-07-24 01:36:00,154.47299999999998,230.925,6.0,394.0,394.0,394.0,12450912.0,45250.0,209940.0,971797.0,1095.22631,8.44017,54.8,38.0,46.4,0.5770000000000001,49.998000000000005,-0.01995,1100.54395,1486.0601800000004,32.0,173.99657,3.73206,3.98609,4.1971300000000005,4.75136,5.0,174.82397,178.31173,224.45705,54.8,53.8
2018-07-24 01:41:00,126.448,63.99,6.0,393.0,391.0,393.0,12450924.0,45250.0,209944.0,971801.0,1106.46681,8.43417,54.8,38.0,46.4,0.69,49.998000000000005,-0.01995,1100.54395,1175.80859,32.0,173.99657,4.21621,4.03831,4.26075,4.47321,5.0,152.48848,163.84958999999995,189.86367,54.8,54.8
2018-07-24 01:46:00,133.596,-47.711000000000006,6.0,389.0,388.0,389.0,12450936.0,45250.0,209949.0,971804.0,1102.80504,8.44417,54.8,37.0,46.4,0.884,49.998000000000005,-0.01995,1101.54446,1396.1322,33.0,173.99657,4.80294,4.733230000000002,4.58576,4.41045,5.0,152.95672,157.51916,171.02048,54.8,54.8
2018-07-24 01:51:00,132.33700000000002,-78.58800000000001,6.0,389.0,388.0,388.0,12450946.0,45250.0,209954.0,971807.0,1103.28525,8.43417,54.8,37.0,46.4,0.84,49.998000000000005,-0.01995,1102.54489,1337.67908,32.0,165.29715,3.82651,3.84325,3.86783,4.20493,5.0,146.19522,124.67088,151.74933,54.8,54.8
2018-07-24 01:56:00,9.096,-82.363,6.0,388.0,387.0,388.0,12450950.0,45250.0,209960.0,971812.0,1098.88815,8.43017,54.8,37.0,46.4,0.106,49.998000000000005,0.00997,1099.54344,263.0394,32.0,160.94745,3.00368,2.70189,2.4049400000000003,3.48334,5.0,32.08939,29.51463,95.27107,54.8,54.8
2018-07-24 02:01:00,24.654,364.379,6.0,391.0,392.0,391.0,12450950.0,45250.0,209966.0,971816.0,1098.78311,8.43217,54.8,37.0,45.4,0.34,49.998000000000005,0.00997,1100.54395,333.8577,32.0,154.42288,3.3738900000000003,3.21949,2.66994,2.91393,5.0,46.72518,39.60113,51.87085,54.8,54.8
2018-07-24 02:06:00,1.528,-87.71700000000001,6.0,389.0,387.0,388.0,12450951.0,45250.0,209971.0,971821.0,1098.42289,8.43217,54.8,37.0,45.4,0.013999999999999999,49.998000000000005,0.00997,1099.54344,197.8416,32.0,154.42288,2.89988,2.77235,2.57438,2.75946,5.0,31.45472,26.255470000000006,41.20366,54.8,54.8
2018-07-24 02:11:00,-16.68,226.05599999999998,6.0,395.0,393.0,394.0,12450951.0,45251.0,209976.0,971825.0,1098.3629,8.426160000000001,54.8,36.0,45.4,0.10099999999999999,49.998000000000005,0.00997,1100.54395,69.6942,32.0,160.94745,2.51484,2.63175,2.57255,2.68043,5.0,21.23847,15.640479999999998,27.6067,54.8,54.8
2018-07-24 03:32:00,187.1,-7.737,6.0,391.0,391.0,392.0,12450963.0,45256.0,209982.0,971836.0,1107.15717,8.436169999999999,51.8,35.0,41.4,0.998,49.998000000000005,-0.04987,1100.54395,1773.82983,47.0,163.1223,5.00666,4.7888199999999985,4.52165,3.8697,5.0,204.27962,189.52616,99.62409,50.8,49.8
2018-07-24 03:37:00,219.919,-21.933000000000003,6.0,392.0,391.0,393.0,12450980.0,45256.0,209985.0,971838.0,1103.52543,8.46218,52.8,35.0,41.4,0.992,49.998000000000005,-0.04987,1105.54641,2049.23438,66.0,173.99657,4.71385,4.70688,4.6432400000000005,4.38675,5.0,235.39473,233.29052,179.36889,51.8,50.8
2018-07-24 03:42:00,246.893,8.749,6.0,392.0,392.0,393.0,12450999.0,45256.0,209990.0,971839.0,1148.56268,8.76033,53.8,35.0,41.4,0.9990000000000001,49.998000000000005,-0.04987,1143.56524,2152.65137,39.0,173.99657,4.84664,5.04173,4.86834,4.65353,5.0,258.39484,257.92244,222.50809,52.8,51.8
2018-07-24 03:47:00,160.65,-31.261,6.0,392.0,391.0,392.0,12451016.0,45256.0,209993.0,971841.0,1103.4053800000004,8.442169999999999,53.8,35.0,41.4,0.983,49.998000000000005,-0.04987,1102.54489,1554.63037,34.0,173.99657,3.6137,4.13863,4.14537,4.4543599999999985,5.0,173.91753,179.71283,216.70641,53.8,52.8
2018-07-24 03:52:00,157.125,-20.119,6.0,392.0,392.0,392.0,12451030.0,45256.0,209995.0,971843.0,1101.61946,8.426160000000001,53.8,36.0,42.4,0.9890000000000001,49.998000000000005,-0.04987,1100.54395,1516.41089,33.0,165.29715,4.30799,4.37705,4.26476,4.29363,5.0,176.74398,168.56141000000005,191.05653,53.8,53.8
2018-07-24 03:57:00,113.68299999999999,255.88299999999998,6.0,395.0,394.0,397.0,12451041.0,45256.0,209998.0,971845.0,1107.41229,8.420160000000001,54.8,36.0,42.4,0.255,49.998000000000005,-0.04987,1100.54395,1241.00635,33.0,165.29715,3.80414,3.92931,3.93144,4.12959,5.0,124.72955,132.12455,159.7253,53.8,53.8
2018-07-24 04:02:00,92.081,-40.42,6.0,389.0,388.0,389.0,12451049.0,45256.0,210003.0,971848.0,1095.52647,8.44617,54.8,37.0,43.4,0.893,49.998000000000005,-0.04987,1100.54395,892.53546,33.0,165.29715,4.34392,3.61869,3.53927,3.83575,5.0,105.11052,104.47666,130.23672,54.8,53.8
2018-07-24 04:07:00,86.94200000000001,-52.924,6.0,389.0,388.0,389.0,12451057.0,45256.0,210009.0,971850.0,1101.99464,8.44417,54.8,37.0,44.4,0.845,49.998000000000005,-0.04987,1101.54446,1009.44177,33.0,165.29715,3.45059,3.73074,3.80971,3.83536,5.0,114.20806,113.02724,122.12945,54.8,54.8
2018-07-24 04:12:00,37.371,246.671,6.0,393.0,393.0,394.0,12451063.0,45256.0,210014.0,971854.0,1101.43942,8.43017,54.8,37.0,44.4,0.05,49.998000000000005,-0.04987,1100.54395,648.6057099999998,32.0,158.77258999999995,3.34916,3.32652,3.41347,3.71256,5.0,62.42336,66.76453000000001,98.66499,54.8,54.8
2018-07-24 04:17:00,69.612,-72.723,6.0,389.0,388.0,389.0,12451067.0,45256.0,210020.0,971858.0,1102.56494,8.43217,54.8,37.0,45.4,0.69,49.998000000000005,-0.04987,1101.54446,847.57141,33.0,158.77258999999995,3.18994,3.35089,3.52742,3.50731,5.0,91.90441,83.6752,83.72988000000002,54.8,54.8
2018-07-24 04:22:00,79.124,-53.168,6.0,389.0,388.0,389.0,12451073.0,45256.0,210025.0,971862.0,1094.92621,8.426160000000001,54.8,37.0,45.4,0.821,49.998000000000005,-0.04987,1099.54344,937.49945,32.0,145.72347,3.12486,3.33574,3.53975,3.55452,5.0,109.35222,107.76775,97.20635,54.8,54.8
2018-07-24 04:27:00,120.975,-44.11,6.0,390.0,389.0,390.0,12451082.0,45256.0,210030.0,971866.0,1101.42441,8.42416,54.8,37.0,45.4,0.945,49.998000000000005,-0.04987,1100.54395,1258.99207,32.0,145.72347,3.67911,3.94224,3.87731,3.67328,5.0,147.92541,143.80438,118.6648,54.8,54.8
2018-07-24 04:32:00,105.18799999999999,-48.591,6.0,390.0,389.0,390.0,12451091.0,45256.0,210034.0,971869.0,1108.01262,8.42416,54.8,37.0,45.4,0.912,49.998000000000005,-0.04987,1101.54446,1156.69885,32.0,145.72347,3.2797,3.79062,3.74547,3.69766,5.0,128.14935,122.58168,123.83053999999998,54.8,54.8
2018-07-24 04:37:00,190.03400000000002,-54.542,6.0,389.0,389.0,390.0,12451104.0,45256.0,210038.0,971871.0,1102.03968,8.43017,54.8,37.0,45.4,0.946,49.998000000000005,-0.04987,1100.54395,1863.75781,32.0,145.72347,4.45869,4.19753,4.27278,3.96116,5.0,215.77309,217.77234,165.8285,54.8,54.8
2018-07-24 04:42:00,194.55900000000003,-38.104,6.0,390.0,390.0,390.0,12451120.0,45256.0,210042.0,971873.0,1100.17877,8.43217,55.8,37.0,45.4,0.983,49.998000000000005,-0.04987,1100.54395,1968.29907,33.0,134.84919,4.35629,4.40894,4.50248,4.21381,16.0,219.77075,215.20864,197.10511,54.8,54.8
2018-07-24 04:47:00,206.824,-60.152,6.0,389.0,389.0,390.0,12451137.0,45256.0,210046.0,971875.0,1103.06016,8.454180000000001,55.8,37.0,45.4,0.9420000000000001,49.998000000000005,-0.04987,1103.5454,2051.48267,32.0,126.14978,4.55652,4.93587,4.74485,4.4286699999999986,16.0,233.99917,229.22386,223.80497000000003,55.8,54.8
2018-07-24 04:52:00,476.39300000000003,-151.66299999999998,6.0,389.0,388.0,389.0,12451162.0,45256.0,210050.0,971879.0,1419.17643,10.87538,55.8,37.0,45.4,0.948,49.998000000000005,-0.04987,1421.7027,3344.19775,33.0,106.57606,5.69462,5.60268,5.77475,4.83125,5.0,499.05275,460.66809000000006,294.43466,55.8,55.8
2018-07-24 04:57:00,454.134,-75.555,6.0,391.0,390.0,391.0,12451201.0,45256.0,210052.0,971883.0,1390.9324800000004,10.63926,56.8,37.0,45.4,0.987,49.998000000000005,-0.04987,1390.68742,3207.05713,32.0,106.57606,5.77481,5.7643,5.8476300000000005,5.57953,5.0,470.15359000000007,481.79031,419.79122,55.8,55.8
2018-07-24 05:02:00,429.901,93.447,6.0,392.0,392.0,395.0,12451237.0,45256.0,210055.0,971885.0,1357.12065,10.40714,56.8,37.0,45.4,0.996,49.998000000000005,-0.04987,1354.6696,3038.44238,33.0,106.57606,5.41405,5.5987300000000015,5.80702,5.74899,5.0,440.11288,440.63938,438.61722,56.8,55.8
2018-07-24 05:07:00,498.314,-42.287,6.0,392.0,391.0,392.0,12451270.0,45256.0,210058.0,971888.0,1437.7255300000004,11.02345,57.8,37.0,45.4,0.9990000000000001,49.998000000000005,-0.04987,1438.7110300000004,3544.28711,33.0,106.57606,5.02862,5.1326,5.40109,5.44166,5.0,517.49366,479.47422,439.02375,56.8,56.8
2018-07-24 05:12:00,325.806,-80.63600000000001,6.0,391.0,391.0,391.0,12451305.0,45256.0,210060.0,971891.0,1271.68364,9.72481,57.8,37.0,45.4,0.971,49.998000000000005,-0.04987,1269.62752,2710.20508,32.0,106.57606,5.98958,5.48612,5.33902,5.38428,5.0,355.94966,357.61744,421.17031,57.8,56.8
2018-07-24 05:17:00,364.541,-62.854,6.0,390.0,390.0,391.0,12451335.0,45256.0,210062.0,971894.0,1299.8375,9.90089,57.8,37.0,45.4,0.9940000000000001,49.998000000000005,-0.04987,1291.63839,2799.00903,32.0,97.87662,4.56993,4.95175,5.24391,5.34682,5.0,379.66628,396.08959,400.72059,57.8,57.8
2018-07-24 05:22:00,339.767,-77.116,6.0,390.0,390.0,391.0,12451363.0,45256.0,210062.0,971899.0,1277.1911699999996,9.80485,56.8,36.0,45.4,0.982,49.998000000000005,-0.04987,1277.63144,2697.83984,31.0,97.87662,5.13743,5.29849,5.2915199999999984,5.32567,5.0,365.03078,377.459,380.22056,57.8,57.8
2018-07-24 05:27:00,432.467,-41.222,6.0,391.0,391.0,391.0,12451394.0,45256.0,210063.0,971902.0,1391.7879300000004,10.57923,56.8,36.0,44.4,0.996,49.998000000000005,-0.04987,1382.68336,3189.07153,32.0,104.4012,5.47738,6.19476,5.98345,5.56912,5.0,460.30031,435.65609000000006,390.46406,56.8,57.8
2018-07-24 05:32:00,394.94,376.79400000000004,6.0,395.0,395.0,396.0,12451426.0,45256.0,210066.0,971905.0,1325.21507,10.20104,56.8,36.0,44.4,0.701,49.998000000000005,-0.04987,1331.65823,2973.24438,33.0,104.4012,5.84505,5.61689,5.67523,5.61956,5.0,412.48703,409.61781,403.91988,56.8,56.8
2018-07-24 05:37:00,309.07599999999996,-77.081,6.0,390.0,389.0,390.0,12451457.0,45256.0,210069.0,971909.0,1240.34808,9.53271,56.8,36.0,44.4,0.963,49.998000000000005,-0.04987,1245.61565,2614.65674,31.0,104.4012,5.46385,4.9756800000000005,5.1117599999999985,5.44886,5.0,337.23903,345.45844,387.70691,56.8,56.8
2018-07-24 05:42:00,310.166,-74.301,6.0,390.0,390.0,391.0,12451482.0,45256.0,210069.0,971913.0,1251.81375,9.63276,56.8,36.0,44.4,0.9670000000000001,49.998000000000005,-0.04987,1258.62209,2654.00024,31.0,104.4012,5.1540599999999985,5.35484,5.30928,5.29748,5.0,344.15525,338.5380600000001,353.24809,56.8,56.8
2018-07-24 05:47:00,316.923,-62.372,6.0,391.0,390.0,391.0,12451509.0,45256.0,210069.0,971918.0,1260.23285,9.63876,55.8,36.0,44.4,0.976,49.998000000000005,-0.04987,1259.6226,2649.5036600000008,31.0,104.4012,5.1032199999999985,5.06521,5.04904,5.2276099999999985,5.0,346.29066,341.22534,351.40147,56.8,56.8
2018-07-24 05:52:00,428.51199999999994,-78.46300000000001,6.0,390.0,390.0,390.0,12451543.0,45256.0,210072.0,971921.0,1375.14464,10.53121,55.8,35.0,43.4,0.988,49.998000000000005,-0.04987,1374.67945,3186.82324,33.0,104.4012,5.19946,5.58249,5.96439,5.59549,5.0,454.30497,467.03419,409.08825,55.8,56.8
2018-07-24 05:57:00,220.78400000000002,-61.977,6.0,389.0,389.0,390.0,12451571.0,45256.0,210075.0,971924.0,1129.2781699999996,8.63627,55.8,35.0,43.4,0.9620000000000001,49.998000000000005,-0.04987,1127.55728,2108.81152,32.0,104.4012,4.9755400000000005,4.76193,4.783930000000002,5.3021,5.0,250.30575,271.83553,366.97109,55.8,55.8
2018-07-24 06:02:00,176.912,292.285,6.0,393.0,393.0,394.0,12451587.0,45256.0,210080.0,971928.0,1099.54847,8.426160000000001,54.8,35.0,43.4,0.6779999999999999,49.998000000000005,-0.04987,1100.54395,1677.15723,31.0,104.4012,4.82501,4.45702,4.27209,4.722169999999998,5.0,200.19169,211.24769,272.64484,55.8,55.8
2018-07-24 06:08:00,229.895,-117.055,6.0,388.0,388.0,389.0,12451609.0,45256.0,210088.0,971933.0,1144.97591,8.720310000000001,54.8,35.0,43.4,0.879,49.998000000000005,-0.04987,1137.56227,2147.03101,33.0,104.4012,4.4043199999999985,4.75281,4.77217,4.6708,5.0,253.98167,258.75089,254.84691,54.8,55.8
2018-07-24 06:13:00,161.52200000000002,-101.523,6.0,387.0,387.0,388.0,12451626.0,45256.0,210093.0,971938.0,1102.26477,8.42216,54.8,35.0,42.4,0.875,49.998000000000005,-0.04987,1100.54395,1658.04749,31.0,104.4012,4.10008,4.02238,4.12827,4.4248,5.0,189.31081,193.42341,231.79728,54.8,54.8
2018-07-24 06:18:00,141.072,-60.721000000000004,6.0,389.0,388.0,389.0,12451637.0,45256.0,210097.0,971942.0,1097.0873,8.44818,53.8,34.0,42.4,0.92,49.998000000000005,-0.03989,1101.54446,1478.19153,31.0,95.70176,3.1407,3.1451,3.54949,3.99951,5.0,157.45356,150.86106,185.22542,54.8,54.8
2018-07-24 06:23:00,176.78599999999997,225.99099999999999,6.0,393.0,394.0,394.0,12451650.0,45256.0,210102.0,971947.0,1097.79259,8.42216,53.8,34.0,42.4,0.495,49.998000000000005,0.0,1098.54294,1747.97546,32.0,95.70176,4.61831,4.15445,3.98547,3.9761,5.0,211.92564,209.22647,189.65758,53.8,54.8
2018-07-24 06:28:00,154.66,-48.808,6.0,389.0,389.0,389.0,12451665.0,45256.0,210107.0,971952.0,1107.14222,8.44617,53.8,34.0,42.4,0.943,49.998000000000005,0.0,1099.54344,1587.22925,32.0,95.70176,4.21781,4.19015,4.0799699999999985,4.10363,5.0,181.88922,190.48902,201.19578,53.8,53.8
2018-07-24 06:33:00,105.156,266.175,6.0,392.0,393.0,393.0,12451676.0,45256.0,210112.0,971957.0,1106.93208,8.43017,52.8,34.0,42.4,0.253,49.998000000000005,0.0,1099.54344,994.82849,32.0,87.00231,4.15664,4.1978300000000015,4.18821,4.12222,5.0,136.92062,150.15437,172.63467,53.8,53.8
2018-07-24 06:38:00,202.705,-57.301,6.0,389.0,389.0,390.0,12451689.0,45256.0,210117.0,971961.0,1102.7600699999996,8.426160000000001,52.8,34.0,41.4,0.9690000000000001,49.998000000000005,0.0,1101.54446,2013.26318,31.0,87.00231,5.16399,4.92799,4.8845800000000015,4.5205,5.0,230.55138,217.41108,183.27406,52.8,53.8
2018-07-24 06:43:00,232.247,-98.427,6.0,388.0,388.0,389.0,12451707.0,45256.0,210123.0,971966.0,1135.43122,8.65028,52.8,34.0,41.4,0.9009999999999999,49.998000000000005,0.0,1129.55829,2094.19824,32.0,87.00231,4.96877,4.96876,4.79121,4.74219,5.0,251.0178,250.76292,219.93352,52.8,52.8
2018-07-24 06:48:00,209.11,-71.922,6.0,389.0,389.0,390.0,12451725.0,45256.0,210131.0,971970.0,1112.86004,8.46819,52.8,34.0,41.4,0.941,49.998000000000005,0.0,1105.54641,2032.37292,33.0,93.52689,4.39798,4.53589,4.54079,4.643,5.0,234.38566,242.20005,237.04281,52.8,52.8
2018-07-24 06:53:00,211.22400000000002,291.976,6.0,391.0,391.0,391.0,12451743.0,45256.0,210137.0,971974.0,1097.88261,8.476189999999999,52.8,33.0,41.4,0.895,49.998000000000005,0.0,1103.5454,1910.96997,33.0,93.52689,4.29934,4.3429400000000005,4.51244,4.62285,5.0,234.85542,245.02494,240.52056,52.8,52.8
2018-07-24 06:58:00,144.561,-81.87,6.0,389.0,388.0,389.0,12451757.0,45256.0,210140.0,971978.0,1101.91963,8.43017,51.8,33.0,41.4,0.867,49.998000000000005,0.0,1100.54395,1513.03857,31.0,93.52689,4.09175,4.24136,4.26544,4.46047,5.0,173.16666,177.842,211.3925,52.8,52.8
2018-07-24 07:03:00,188.128,-46.45,6.0,389.0,389.0,390.0,12451770.0,45256.0,210144.0,971983.0,1100.22381,8.43217,51.8,33.0,41.4,0.98,49.998000000000005,0.0,1100.54395,1736.73438,31.0,100.05148,4.722169999999998,4.16922,4.2245,4.3159,5.0,196.06908,189.08603,188.23247,51.8,52.8
2018-07-24 07:08:00,196.517,113.619,6.0,390.0,389.0,390.0,12451787.0,45256.0,210148.0,971987.0,1102.00965,8.43217,51.8,33.0,41.4,0.9690000000000001,49.998000000000005,0.0,1100.54395,1873.87476,31.0,100.05148,4.07914,3.96843,3.96018,4.17514,5.0,207.57239,216.56561,206.3998,51.8,51.8
2018-07-24 07:13:00,206.851,-12.939,6.0,390.0,389.0,390.0,12451803.0,45256.0,210153.0,971991.0,1096.11179,8.44017,51.8,33.0,41.4,0.996,49.998000000000005,0.0,1101.54446,1948.06531,31.0,93.52689,4.25684,3.96035,4.26911,4.16756,5.0,222.82427,215.56991,209.91638,51.8,51.8
2018-07-24 07:18:00,182.28400000000002,-27.169,6.0,391.0,391.0,392.0,12451820.0,45256.0,210157.0,971994.0,1095.76658,8.436169999999999,51.8,33.0,41.4,0.991,49.998000000000005,0.0,1100.54395,1746.85132,32.0,93.52689,4.17753,4.12915,4.35031,4.36943,5.0,200.19883,206.74789,217.04067,51.8,51.8
2018-07-24 07:23:00,124.70200000000001,-36.16,6.0,391.0,390.0,391.0,12451831.0,45256.0,210160.0,971997.0,1094.71607,8.416160000000001,51.8,33.0,41.4,0.951,49.998000000000005,0.0,1100.54395,1239.88232,32.0,93.52689,4.04283,3.68252,3.64885,3.99692,5.0,144.6258,138.89178,174.84928,51.8,51.8
2018-07-24 07:28:00,4.797,-53.696000000000005,6.0,391.0,390.0,391.0,12451839.0,45256.0,210164.0,972000.0,1108.4628699999996,8.44017,50.8,34.0,42.4,0.113,49.998000000000005,0.0,1101.54446,152.87761,33.0,84.82745,3.32896,2.80968,3.13688,3.69349,5.0,23.80689,52.5508,130.7558,51.8,51.8
2018-07-24 07:38:00,107.553,-57.693000000000005,6.0,390.0,390.0,391.0,12451846.0,45256.0,210171.0,972009.0,1107.6074199999996,8.43017,50.8,34.0,43.4,0.843,49.998000000000005,0.01995,1100.54395,1092.62524,32.0,78.30287,4.1501199999999985,3.9156,3.80043,3.29618,5.0,123.86418,118.08203,80.44304,50.8,50.8
2018-07-24 07:43:00,38.119,-71.111,6.0,390.0,390.0,391.0,12451853.0,45256.0,210175.0,972012.0,1106.82704,8.43017,50.8,35.0,43.4,0.451,49.998000000000005,0.01995,1099.54344,495.7281200000001,32.0,78.30287,2.54891,2.68288,3.09669,3.35185,5.0,56.69772,75.10769,88.98087,50.8,50.8
2018-07-24 07:48:00,36.39,-67.77199999999999,6.0,390.0,389.0,390.0,12451858.0,45256.0,210179.0,972016.0,1095.31633,8.426160000000001,50.8,35.0,44.4,0.469,49.998000000000005,0.01995,1100.54395,462.0051,33.0,78.30287,2.9764,3.30413,3.19841,3.26063,5.0,55.29021,56.5035,78.08426999999998,50.8,50.8
2018-07-24 07:53:00,20.758000000000003,159.141,6.0,391.0,392.0,391.0,12451861.0,45256.0,210182.0,972021.0,1100.62894,8.42817,50.8,36.0,44.4,0.95,49.998000000000005,0.02992,1099.54344,242.8056,32.0,78.30287,2.37717,2.49671,3.11336,3.10259,5.0,41.5211,47.46065,62.28669,50.8,50.8
2018-07-24 08:03:00,53.693999999999996,-66.079,6.0,391.0,390.0,391.0,12451865.0,45257.0,210189.0,972030.0,1107.4724199999996,8.43017,49.8,37.0,45.4,0.5670000000000001,49.998000000000005,0.00997,1100.54395,629.49603,32.0,78.30287,3.05092,2.9582,3.26282,2.85821,5.0,72.10382,67.32821,46.87419000000001,49.8,50.8
2018-07-24 08:09:00,86.665,-46.989,6.0,391.0,390.0,391.0,12451873.0,45257.0,210193.0,972035.0,1105.26622,8.43017,49.8,37.0,45.4,0.851,49.998000000000005,0.00997,1098.54294,924.01019,33.0,78.30287,4.94418,4.8937300000000015,4.29469,3.44268,5.0,120.28923,134.689,92.36891,49.8,49.8
2018-07-24 08:14:00,94.709,-102.33,6.0,390.0,389.0,390.0,12451881.0,45257.0,210196.0,972038.0,1098.22776,8.43017,49.8,37.0,45.4,0.649,49.998000000000005,0.00997,1099.54344,997.07666,32.0,78.30287,3.89795,3.87973,3.986180000000001,3.75654,5.0,125.02835,144.23911,116.65107,49.8,49.8
2018-07-24 08:19:00,2.3480000000000003,-83.445,6.0,389.0,388.0,389.0,12451885.0,45257.0,210200.0,972043.0,1101.6344800000004,8.42416,49.8,37.0,45.4,0.077,49.998000000000005,0.00997,1100.54395,249.5502,32.0,78.30287,3.26307,2.96969,2.74022,3.24084,5.0,26.44327,42.25771,83.96074,49.8,49.8
2018-07-24 08:24:00,-18.035999999999998,-83.454,6.0,389.0,388.0,388.0,12451885.0,45257.0,210204.0,972048.0,1100.58397,8.42216,50.8,37.0,45.4,0.201,49.998000000000005,0.00997,1099.54344,57.3291,33.0,78.30287,2.57473,2.50329,2.7099,2.8932,5.0,10.62051,16.97794,45.09976,49.8,49.8
2018-07-24 15:52:00,65.118,-51.777,6.0,394.0,393.0,394.0,12451887.0,45282.0,210210.0,972080.0,1107.87755,8.45618,46.8,35.0,37.4,0.83,49.998000000000005,-0.00997,1101.54446,752.0228900000002,40.0,30.455920000000006,2.5849,2.32032,2.86308,3.11482,5.0,79.23046,65.55429000000001,22.05805,46.8,45.8
2018-07-24 15:57:00,60.048,-68.16199999999999,6.0,394.0,393.0,394.0,12451890.0,45283.0,210210.0,972085.0,1105.88157,8.454180000000001,47.8,35.0,37.4,0.685,49.998000000000005,-0.00997,1104.54591,660.97083,58.0,30.455920000000006,3.94818,2.97662,2.46719,2.8547,5.0,55.6008,16.09204,29.05925,46.8,46.8
2018-07-24 17:11:00,153.246,-23.866999999999997,6.0,394.0,394.0,395.0,12451895.0,45288.0,210211.0,972097.0,1101.37936,8.436169999999999,48.8,37.0,38.4,0.988,49.998000000000005,-0.02992,1101.54446,1509.66626,51.0,-21.74071,3.44776,3.19772,3.18246,3.11916,5.0,161.0623,114.80404,45.98311,47.8,47.8
2018-07-24 17:16:00,97.56,60.5,6.0,395.0,395.0,396.0,12451906.0,45288.0,210212.0,972099.0,1096.86214,8.442169999999999,48.8,37.0,39.4,0.95,49.998000000000005,-0.02992,1100.54395,956.60913,68.0,-21.74071,3.3911800000000003,3.21533,3.59704,3.55621,5.0,100.58781,109.23433,104.81642,48.8,47.8
2018-07-24 17:21:00,98.531,-67.719,6.0,395.0,395.0,395.0,12451911.0,45288.0,210212.0,972104.0,1095.0162300000004,8.44017,49.8,37.0,39.4,0.845,49.998000000000005,0.0,1100.54395,1028.55151,42.0,-13.04127,3.61284,3.44941,3.31976,3.33969,5.0,118.29688,94.5294,85.0559,48.8,48.8
2018-07-24 17:51:00,235.351,-26.025,6.0,396.0,395.0,396.0,12451922.0,45290.0,210212.0,972113.0,1113.80552,8.52822,49.8,39.0,41.4,0.9940000000000001,49.998000000000005,0.01995,1114.5509,2055.97876,58.0,21.75649,5.86963,5.50107,4.5179300000000016,3.81506,5.0,238.71497,212.31022,93.43542,49.8,49.8
2018-07-24 17:56:00,49.38,-62.93600000000001,6.0,395.0,395.0,395.0,12451938.0,45290.0,210213.0,972114.0,1099.29335,8.426160000000001,50.8,39.0,41.4,0.5579999999999999,49.998000000000005,0.01995,1100.54395,532.82343,49.0,34.80565,3.39123,3.47571,3.82126,4.22741,5.0,63.57796999999999,98.05957,153.63414,49.8,49.8
2018-07-24 18:01:00,76.842,-50.446999999999996,6.0,395.0,395.0,396.0,12451945.0,45290.0,210213.0,972119.0,1095.93168,8.43417,50.8,40.0,42.4,0.902,49.998000000000005,0.01995,1101.54446,796.9868799999998,42.0,6.53247,3.15621,3.2719400000000003,3.50834,3.78748,5.0,88.42081999999998,112.91395,123.08719,50.8,49.8
2018-07-24 18:07:00,78.863,-57.541000000000004,6.0,396.0,396.0,396.0,12451955.0,45290.0,210213.0,972123.0,1097.94268,8.436169999999999,51.8,41.0,43.4,0.83,49.998000000000005,0.01995,1103.5454,862.18469,42.0,13.05705,3.46175,3.40166,3.2899300000000005,3.76123,5.0,86.79326999999998,89.0397,116.05145,50.8,50.8
2018-07-24 18:12:00,223.842,-6.55,6.0,397.0,397.0,397.0,12451962.0,45290.0,210213.0,972127.0,1125.93151,8.56823,51.8,41.0,44.4,0.9940000000000001,49.998000000000005,0.02992,1118.55286,2108.81152,42.0,32.63078,4.9943,5.27999,4.43171,3.6814,11.0,241.43473,172.42144,110.50375,51.8,50.8
2018-07-24 18:17:00,136.512,-35.525,6.0,396.0,396.0,396.0,12451978.0,45290.0,210213.0,972128.0,1094.64106,8.43017,51.8,42.0,45.4,0.96,49.998000000000005,0.02992,1100.54395,1408.49731,42.0,32.63078,4.46114,4.47052,4.39964,4.06416,5.0,166.36469,178.45661,166.78101999999996,51.8,51.8
2018-07-24 18:22:00,80.445,-74.391,6.0,389.0,389.0,390.0,12451985.0,45290.0,210213.0,972133.0,1106.36185,8.42817,52.8,42.0,45.4,0.733,49.998000000000005,-0.01995,1100.54395,861.06061,42.0,32.63078,3.0867,3.27223,3.17691,3.82472,5.0,103.32765,95.74385,129.89571999999998,51.8,51.8
2018-07-24 18:27:00,339.20300000000003,-96.10700000000001,6.0,390.0,389.0,390.0,12452003.0,45290.0,210218.0,972137.0,1286.39079,9.82286,52.8,42.0,46.4,0.963,49.998000000000005,-0.02992,1278.63194,2721.44604,43.0,43.50509,4.76895,5.03938,5.52912,4.53413,5.0,369.42444,352.66609,212.93542,52.8,51.8
2018-07-24 18:32:00,300.002,-36.251,6.0,391.0,390.0,391.0,12452026.0,45290.0,210221.0,972141.0,1233.41465,9.5027,53.8,42.0,46.4,0.987,49.998000000000005,-0.02992,1237.61174,2559.57568,42.0,41.33023,5.58467,5.39039,5.3946,4.90345,16.0,332.2219100000001,331.27784,269.54506000000003,52.8,52.8
2018-07-24 18:37:00,266.332,-61.485,6.0,390.0,390.0,391.0,12452053.0,45290.0,210222.0,972145.0,1194.81553,9.17453,53.8,42.0,47.4,0.978,49.998000000000005,-0.02992,1193.58994,2352.74121,43.0,30.455920000000006,4.5277,5.03378,5.08559,5.12872,5.0,298.06812,305.81975,317.53609,53.8,52.8
2018-07-24 18:42:00,198.579,-73.01899999999999,6.0,389.0,389.0,390.0,12452069.0,45290.0,210226.0,972149.0,1101.81459,8.436169999999999,53.8,43.0,47.4,0.9490000000000001,49.998000000000005,-0.02992,1100.54395,1918.83875,43.0,26.1062,4.38485,4.17052,4.3165,4.70374,5.0,216.85253,211.55183,254.49194,53.8,53.8
2018-07-24 18:47:00,116.30799999999999,164.021,6.0,393.0,394.0,393.0,12452082.0,45290.0,210229.0,972153.0,1101.5144300000004,8.42416,54.8,43.0,48.4,0.364,49.998000000000005,0.02992,1100.54395,1126.34814,42.0,36.98051,3.47317,3.60766,3.67231,4.38898,5.0,142.44705,139.6343,198.48298,53.8,53.8
2018-07-24 18:52:00,93.95299999999999,-59.262,6.0,390.0,389.0,390.0,12452090.0,45290.0,210233.0,972157.0,1094.77606,8.436169999999999,54.8,43.0,48.4,0.866,49.998000000000005,0.01995,1099.54344,1035.2961400000004,42.0,36.98051,3.22048,3.0833,3.75113,4.01952,5.0,124.83553,145.54658,157.37603,54.8,53.8
2018-07-24 18:57:00,282.249,-57.578,6.0,390.0,390.0,391.0,12452109.0,45290.0,210235.0,972161.0,1208.77248,9.2966,54.8,43.0,48.4,0.978,49.998000000000005,-0.01995,1210.59834,2442.66919,42.0,26.1062,4.94682,5.0926800000000005,5.2662900000000015,4.66207,5.0,311.43812,321.77144,229.34519,54.8,54.8
2018-07-24 19:03:00,241.82,-46.81100000000001,6.0,391.0,391.0,392.0,12452132.0,45290.0,210243.0,972165.0,1149.7032800000004,8.84837,55.8,43.0,49.4,0.973,49.998000000000005,-0.01995,1155.57111,2262.81323,44.0,26.1062,5.18322,5.1852800000000006,4.84665,4.75548,5.0,268.81919,260.68998,247.18375,54.8,54.8
2018-07-24 19:08:00,186.24400000000003,163.681,6.0,392.0,392.0,393.0,12452150.0,45290.0,210248.0,972168.0,1094.8961800000004,8.42817,55.8,43.0,49.4,0.831,49.998000000000005,-0.01995,1099.54344,1890.7362100000007,43.0,19.58163,4.79925,4.98292,4.73693,4.7628900000000005,5.0,219.35828,231.52822,242.05184,55.8,54.8
2018-07-24 19:13:00,312.60400000000004,-40.193000000000005,6.0,391.0,390.0,392.0,12452172.0,45290.0,210250.0,972171.0,1247.71667,9.60075,55.8,43.0,49.4,0.995,49.998000000000005,-0.01995,1253.61956,2582.05762,43.0,19.58163,5.32435,4.863580000000002,5.12354,4.92877,5.0,343.5308100000001,338.9376200000001,275.58194,55.8,55.8
2018-07-24 19:18:00,128.769,-63.452,6.0,390.0,389.0,390.0,12452190.0,45290.0,210254.0,972174.0,1099.8786,8.43417,55.8,43.0,49.4,0.909,49.998000000000005,-0.01995,1100.54395,1343.29944,42.0,19.58163,3.8821,3.87961,4.18823,4.67819,5.0,151.19488,188.83356,250.39156,55.8,55.8
2018-07-24 19:23:00,102.89200000000001,-79.613,6.0,389.0,389.0,389.0,12452202.0,45290.0,210257.0,972179.0,1093.69559,8.43017,56.8,43.0,49.4,0.753,49.998000000000005,-0.01995,1097.54243,1042.04065,42.0,19.58163,4.23931,4.09382,4.06277,4.36396,5.0,132.62798,147.31798,193.89391,55.8,55.8
2018-07-24 19:28:00,74.737,-75.312,6.0,388.0,388.0,389.0,12452210.0,45290.0,210261.0,972183.0,1094.59594,8.43017,56.8,43.0,49.4,0.679,49.998000000000005,0.00997,1100.54395,880.17029,42.0,19.58163,3.673680000000001,3.6455,3.38439,3.9019,5.0,105.65435,100.55655,146.57253,56.8,55.8
2018-07-24 19:33:00,180.335,-80.184,6.0,389.0,389.0,390.0,12452220.0,45290.0,210266.0,972187.0,1107.9226,8.44617,56.8,43.0,49.4,0.904,49.998000000000005,0.00997,1100.54395,1792.93958,42.0,23.93134,4.55494,4.39722,4.25893,4.0579800000000015,5.0,204.11933,174.37155,151.52652,56.8,56.8
2018-07-24 19:38:00,179.072,165.94099999999997,6.0,394.0,392.0,395.0,12452234.0,45290.0,210270.0,972192.0,1095.40642,8.43417,56.8,43.0,49.4,0.423,49.998000000000005,0.00997,1100.54395,1671.53674,42.0,23.93134,4.678730000000002,4.5445,4.28793,4.274780000000002,5.0,197.5918,176.96156000000005,173.10761000000005,56.8,56.8
2018-07-24 19:43:00,212.128,-98.465,6.0,389.0,388.0,389.0,12452249.0,45290.0,210274.0,972196.0,1107.74256,8.486189999999999,56.8,43.0,50.4,0.89,49.998000000000005,0.00997,1108.5479300000004,2037.99329,42.0,23.93134,4.86043,4.98243,4.80405,4.5068800000000016,5.0,234.99647,232.1135,200.70978,56.8,56.8
2018-07-24 19:48:00,126.35600000000001,-88.678,6.0,389.0,388.0,389.0,12452264.0,45290.0,210279.0,972201.0,1094.34082,8.420160000000001,56.8,43.0,50.4,0.84,49.998000000000005,0.00997,1099.54344,1292.71497,41.0,23.93134,4.51587,4.2325800000000005,4.254,4.46143,5.0,159.20861000000005,176.7347,196.84362,56.8,56.8
2018-07-24 19:53:00,146.191,-76.97399999999999,6.0,390.0,390.0,391.0,12452276.0,45290.0,210283.0,972205.0,1107.96765,8.44818,56.8,43.0,50.4,0.866,49.998000000000005,0.00997,1102.54489,1461.32996,42.0,23.93134,4.04936,4.28166,4.1795,4.2289900000000005,5.0,164.67777,154.67734,170.30872,56.8,56.8
2018-07-24 19:58:00,116.03,-81.714,6.0,390.0,389.0,390.0,12452289.0,45290.0,210286.0,972208.0,1105.02612,8.43017,57.8,43.0,50.4,0.841,49.998000000000005,0.00997,1097.54243,1188.17371,41.0,23.93134,4.17827,4.05889,3.90626,4.24653,5.0,149.64338,154.98031,175.75994,56.8,56.8
2018-07-24 20:03:00,70.971,-73.218,6.0,389.0,389.0,390.0,12452294.0,45290.0,210289.0,972212.0,1095.75156,8.43417,56.8,43.0,50.4,0.741,49.998000000000005,0.00997,1100.54395,847.57141,40.0,23.93134,3.74303,3.5804400000000003,3.54662,3.67527,5.0,93.47024,88.51398,121.71191,57.8,56.8
2018-07-24 20:08:00,64.264,145.02,6.0,394.0,395.0,395.0,12452300.0,45290.0,210293.0,972216.0,1102.71502,8.44017,56.8,43.0,50.4,0.593,49.998000000000005,0.03989,1101.54446,821.7171,40.0,23.93134,3.61811,3.8547,3.4618,3.52241,5.0,92.50197,89.80341999999997,108.53904,56.8,57.8
2018-07-24 20:13:00,52.301,-81.38600000000001,6.0,389.0,389.0,389.0,12452306.0,45290.0,210296.0,972220.0,1108.67294,8.44017,56.8,43.0,50.4,0.517,49.998000000000005,-0.01995,1103.5454,674.4599599999998,41.0,23.93134,2.86202,3.20008,3.22011,3.41296,5.0,72.40343,82.0655,97.29806,56.8,56.8
2018-07-24 20:18:00,70.195,-67.625,6.0,390.0,390.0,390.0,12452311.0,45290.0,210300.0,972225.0,1102.88012,8.44617,55.8,43.0,50.4,0.721,49.998000000000005,0.02992,1102.54489,835.2063,40.0,23.93134,3.61308,3.52081,3.23091,3.33282,5.0,90.36291,79.59098,90.41173,56.8,56.8
2018-07-24 20:23:00,144.85399999999998,-39.06,6.0,391.0,390.0,391.0,12452321.0,45290.0,210303.0,972228.0,1095.19635,8.43017,55.8,43.0,49.4,0.96,49.998000000000005,0.02992,1100.54395,1497.30127,40.0,23.93134,4.1913,4.04558,4.0801300000000005,3.81235,5.0,172.41748,163.4927,132.00799999999998,55.8,56.8
2018-07-24 20:28:00,106.348,-67.499,6.0,389.0,390.0,390.0,12452332.0,45290.0,210306.0,972232.0,1097.31239,8.43217,55.8,42.0,49.4,0.861,49.998000000000005,0.02992,1103.5454,1194.91821,40.0,23.93134,4.53633,4.1222400000000015,3.9697,3.97837,5.0,125.25131,134.33019,143.93743999999995,55.8,55.8
2018-07-24 20:33:00,77.943,0.8690000000000001,6.0,390.0,389.0,391.0,12452340.0,45290.0,210310.0,972236.0,1107.26228,8.43417,55.8,42.0,49.4,0.8590000000000001,49.998000000000005,0.02992,1100.54395,937.49945,40.0,23.93134,3.80887,3.96166,3.72658,3.84224,5.0,109.32588,125.6883,132.80166,55.8,55.8
2018-07-24 20:38:00,48.303999999999995,212.37099999999998,6.0,392.0,391.0,393.0,12452344.0,45290.0,210314.0,972240.0,1107.1872,8.42416,54.8,42.0,49.4,0.113,49.998000000000005,0.00997,1100.54395,660.97083,40.0,30.455920000000006,3.5343400000000003,3.21207,3.24277,3.33735,5.0,71.7212,76.89545,97.1099,55.8,55.8
2018-07-24 20:43:00,107.441,-52.253,6.0,390.0,390.0,390.0,12452351.0,45290.0,210318.0,972244.0,1095.67656,8.42416,54.8,42.0,49.4,0.885,49.998000000000005,0.00997,1100.54395,1163.44348,39.0,36.98051,3.99375,4.04706,3.93437,3.56103,5.0,132.47966,131.88977,104.41399,54.8,55.8
2018-07-24 20:49:00,19.694000000000003,-90.96700000000001,6.0,390.0,390.0,390.0,12452360.0,45290.0,210322.0,972250.0,1106.51193,8.42817,54.8,42.0,49.4,0.239,49.998000000000005,0.00997,1100.54395,378.82172,39.0,36.98051,2.56619,2.52205,3.03969,3.60142,5.0,46.57861,74.05527,111.11526,54.8,54.8
2018-07-24 20:54:00,75.253,-62.718999999999994,6.0,390.0,390.0,391.0,12452364.0,45290.0,210326.0,972254.0,1096.2618,8.44017,53.8,42.0,48.4,0.742,49.998000000000005,0.00997,1100.54395,893.65948,39.0,36.98051,3.76099,3.47724,3.4124,3.37551,5.0,102.96764,85.46219,89.8235,54.8,54.8
2018-07-24 20:59:00,122.78399999999999,52.64,6.0,394.0,392.0,394.0,12452372.0,45290.0,210330.0,972258.0,1106.43685,8.44617,53.8,42.0,48.4,0.738,49.998000000000005,0.00997,1104.54591,1342.17542,40.0,36.98051,4.37443,3.84558,3.75178,3.65974,5.0,132.39569,126.20769,108.92884,53.8,54.8
2018-07-24 21:04:00,88.823,-77.032,6.0,390.0,389.0,390.0,12452381.0,45290.0,210333.0,972262.0,1096.11179,8.44017,53.8,41.0,48.4,0.75,49.998000000000005,0.00997,1101.54446,1003.82129,39.0,36.98051,3.35564,3.12969,3.70953,3.80891,5.0,112.2498,130.56847,124.48606,53.8,53.8
2018-07-24 21:10:00,96.85,-55.513000000000005,6.0,390.0,390.0,391.0,12452389.0,45290.0,210337.0,972267.0,1096.45693,8.42216,53.8,41.0,48.4,0.8420000000000001,49.998000000000005,-0.00997,1100.54395,1081.38416,39.0,36.98051,3.79311,4.07184,3.66223,3.60294,5.0,120.96005,114.4838,113.20112,53.8,53.8
2018-07-24 21:15:00,190.394,100.824,6.0,393.0,391.0,393.0,12452399.0,45290.0,210339.0,972270.0,1107.89257,8.43417,53.8,41.0,48.4,0.998,49.998000000000005,0.00997,1100.54395,1921.08691,39.0,36.98051,4.99725,4.99083,4.31387,3.83893,5.0,210.87462,167.6717,134.80064,53.8,53.8
2018-07-24 21:20:00,167.495,-61.703,6.0,391.0,390.0,391.0,12452413.0,45290.0,210342.0,972273.0,1106.96211,8.43017,52.8,41.0,48.4,0.95,49.998000000000005,0.00997,1100.54395,1710.88013,39.0,36.98051,3.98627,3.97141,4.242,4.12301,5.0,196.64323,192.02547,170.00053,53.8,53.8
2018-07-24 21:25:00,126.215,-32.348,6.0,390.0,390.0,390.0,12452425.0,45290.0,210345.0,972277.0,1108.05767,8.43217,52.8,41.0,48.4,0.9179999999999999,49.998000000000005,-0.00997,1100.54395,1356.7887,38.0,36.98051,3.47226,3.5700199999999995,3.79693,4.001530000000002,5.0,143.71855,149.13275,169.85891,52.8,53.8
2018-07-24 21:30:00,117.89399999999999,164.296,6.0,391.0,391.0,392.0,12452435.0,45290.0,210348.0,972281.0,1106.75204,8.44017,52.8,41.0,47.4,0.578,49.998000000000005,0.02992,1100.54395,1287.09448,39.0,36.98051,4.3899599999999985,4.098,3.58572,3.83053,5.0,146.05777,122.86251,150.43976999999995,52.8,52.8
2018-07-24 21:35:00,382.16900000000004,-12.307,6.0,392.0,391.0,393.0,12452459.0,45290.0,210352.0,972284.0,1326.0253300000004,10.16302,52.8,41.0,47.4,0.9940000000000001,49.998000000000005,0.02992,1326.6557,2984.4856,40.0,45.67995,5.76947,5.75879,5.77261,4.81697,5.0,409.28178,413.82475,265.06788,52.8,52.8
2018-07-24 21:40:00,526.8480000000001,-12.237,6.0,392.0,392.0,393.0,12452501.0,45290.0,210354.0,972285.0,1456.69493,11.15951,52.8,41.0,47.4,0.998,49.998000000000005,0.02992,1454.71899,3548.78369,40.0,52.20453,6.48935,6.06657,6.16651,5.73867,5.0,540.36,552.89462,439.10569,52.8,52.8
2018-07-24 21:45:00,745.191,-4.149,6.0,393.0,394.0,394.0,12452550.0,45290.0,210356.0,972286.0,1639.39527,12.5502,53.8,41.0,47.4,0.997,49.998000000000005,0.02992,1637.80945,4521.13037,42.0,52.20453,6.894989999999999,7.05475,7.05474,6.3489900000000015,5.0,763.88219,720.95462,558.43062,52.8,52.8
2018-07-24 21:50:00,717.2,-31.155,6.0,394.0,394.0,395.0,12452612.0,45290.0,210357.0,972287.0,1627.61457,12.45816,54.8,41.0,47.4,0.9990000000000001,49.998000000000005,0.02992,1625.80365,4424.45752,42.0,52.20453,7.0599,7.1083,6.925160000000001,6.76836,5.0,747.22175,754.64856,690.64288,53.8,52.8
2018-07-24 21:55:00,679.4860000000001,-12.085999999999999,6.0,392.0,392.0,393.0,12452675.0,45290.0,210358.0,972288.0,1594.74828,12.21804,55.8,41.0,47.4,0.9990000000000001,49.998000000000005,0.02992,1594.78823,4219.87158,41.0,52.20453,6.5625300000000015,6.83622,6.71652,6.92837,5.0,706.8953799999998,737.1469999999999,745.1185,54.8,53.8
2018-07-24 22:00:00,819.355,-38.186,6.0,392.0,392.0,394.0,12452739.0,45290.0,210359.0,972290.0,1692.0864,13.03044,55.8,42.0,48.4,0.9990000000000001,49.998000000000005,0.02992,1700.84066,4801.03125,42.0,52.20453,7.5030100000000015,7.471260000000001,7.29374,7.05386,5.0,855.8204400000002,840.4563099999998,784.4955,55.8,54.8
2018-07-24 22:05:00,996.456,8.134,6.0,393.0,393.0,394.0,12452812.0,45290.0,210359.0,972292.0,1750.09001,13.42864,56.8,45.0,48.4,0.993,49.998000000000005,0.02992,1752.8663,5621.6245100000015,43.0,52.20453,7.762110000000002,7.4283100000000015,7.625389999999999,7.310789999999999,5.0,1015.76069,984.25275,860.1026199999999,55.8,55.8
2018-07-24 22:10:00,972.492,-29.72,6.0,393.0,393.0,394.0,12452897.0,45290.0,210361.0,972293.0,1750.0449600000004,13.41063,57.8,47.0,51.4,0.998,49.998000000000005,0.02992,1751.8657899999996,5444.016110000001,44.0,56.55426,7.6203699999999985,7.5134,7.695869999999998,7.64757,5.0,981.10494,1018.11375,977.00112,56.8,55.8
2018-07-24 22:15:00,1067.775,-1.835,6.0,394.0,394.0,395.0,12452980.0,45290.0,210362.0,972294.0,1741.8508,13.42063,57.8,50.0,54.4,0.995,49.998000000000005,0.02992,1751.8657899999996,6022.9277299999985,44.0,56.55426,7.7831800000000015,8.032680000000001,7.971,7.77678,5.0,1105.46412,1085.46937,1016.55619,57.8,56.8
2018-07-24 22:20:00,948.439,9.993,6.0,394.0,394.0,395.0,12453070.0,45290.0,210363.0,972295.0,1751.42567,13.42063,58.8,53.0,57.4,0.996,49.998000000000005,0.02992,1749.86477,5410.29346,44.0,60.90398,7.854389999999999,7.7419699999999985,7.83475,7.886710000000001,5.0,995.58731,1028.44319,1061.1733800000004,57.8,57.8
2018-07-24 22:25:00,835.398,-33.339,6.0,393.0,393.0,394.0,12453150.0,45290.0,210364.0,972296.0,1704.4824600000004,13.12249,58.8,56.0,60.4,0.997,49.998000000000005,0.02992,1712.8466,4907.8208,43.0,60.90398,7.403980000000002,7.316510000000001,7.46627,7.74976,5.0,880.9141199999998,903.4945,995.72112,58.8,57.8
2018-07-24 22:30:00,781.679,-50.607,6.0,392.0,392.0,393.0,12453218.0,45290.0,210364.0,972299.0,1678.54975,12.84035,59.8,58.0,62.4,0.997,49.998000000000005,0.02992,1677.82929,4686.37305,42.0,65.2537,6.962280000000002,6.94147,7.13632,7.41396,5.0,823.55038,832.70019,901.73906,58.8,58.8
