date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-24 22:35:00,1017.8610000000001,-0.484,6.0,394.0,393.0,395.0,12453293.0,45290.0,210364.0,972301.0,1752.52123,13.43264,59.8,59.0,64.4,0.993,49.998000000000005,0.02992,1749.86477,5713.80029,43.0,65.2537,8.21231,7.88307,7.895189999999999,7.484339999999999,5.0,1040.19731,1022.51619,925.18831,59.8,58.8
2018-07-24 22:40:00,915.449,-65.378,6.0,393.0,393.0,394.0,12453372.0,45290.0,210366.0,972303.0,1743.36665,13.37861,59.8,61.0,65.4,0.995,49.998000000000005,0.02992,1744.86238,5058.44971,43.0,65.2537,7.14003,7.68375,7.7316600000000015,7.596889999999998,5.0,930.30062,934.93044,940.54894,59.8,59.8
2018-07-24 22:45:00,850.8810000000001,-54.266999999999996,6.0,392.0,392.0,393.0,12453444.0,45290.0,210366.0,972306.0,1703.47699,12.97641,60.8,62.0,67.4,0.998,49.998000000000005,0.02992,1691.8361,4776.30078,42.0,65.2537,7.14705,7.31002,7.39066,7.491919999999999,5.0,854.29294,861.4346199999999,905.38281,59.8,59.8
2018-07-24 22:50:00,732.592,-35.435,6.0,392.0,391.0,392.0,12453509.0,45290.0,210366.0,972309.0,1612.56206,12.35611,60.8,63.0,68.4,0.998,49.998000000000005,0.02992,1614.79808,4358.13574,41.0,65.2537,6.98055,6.864560000000001,6.95724,7.25046,5.0,739.04225,757.3684400000002,834.10056,60.8,59.8
2018-07-24 22:55:00,641.316,-53.378,6.0,391.0,391.0,392.0,12453563.0,45290.0,210372.0,972311.0,1557.1547,11.92389,60.8,64.0,69.4,0.9990000000000001,49.998000000000005,0.02992,1559.77092,4088.35181,42.0,65.2537,7.0171800000000015,6.47031,6.61298,6.904839999999999,5.0,659.826,644.2215,725.25512,60.8,60.8
2018-07-24 23:00:00,641.4630000000001,-38.282,6.0,392.0,391.0,393.0,12453617.0,45290.0,210378.0,972314.0,1550.13118,11.94991,60.8,64.0,69.4,0.9990000000000001,49.998000000000005,0.02992,1557.7699,4041.1394,41.0,65.2537,6.6097800000000015,6.47348,6.66988,6.78097,5.0,661.49938,672.98212,686.363,60.8,60.8
2018-07-24 23:06:00,566.943,-39.263000000000005,6.0,391.0,391.0,392.0,12453678.0,45290.0,210383.0,972316.0,1505.91935,11.51969,60.8,64.0,69.4,0.998,49.998000000000005,0.02992,1503.74325,3812.9470200000014,42.0,71.77828000000002,6.4704,6.397880000000002,6.4471,6.55144,5.0,595.06056,609.07575,641.2760599999998,60.8,60.8
2018-07-24 23:11:00,481.529,82.24600000000001,6.0,392.0,392.0,392.0,12453721.0,45290.0,210385.0,972319.0,1400.19202,10.79133,60.8,64.0,69.4,0.932,49.998000000000005,0.02992,1406.69538,3314.97095,39.0,71.77828000000002,5.724080000000002,5.74627,5.8514,6.19272,5.0,490.83431,502.52428,569.0649400000002,60.8,60.8
2018-07-24 23:16:00,520.148,-53.081,6.0,391.0,390.0,391.0,12453762.0,45290.0,210386.0,972322.0,1479.2061199999996,11.26757,60.8,64.0,69.4,0.995,49.998000000000005,0.02992,1469.72631,3653.32495,39.0,71.77828000000002,5.81153,5.55673,5.74445,5.98071,5.0,555.93019,562.991,551.02288,60.8,60.8
2018-07-24 23:31:00,592.3330000000001,-37.421,6.0,391.0,391.0,392.0,12453899.0,45290.0,210389.0,972331.0,1524.12324,11.67577,60.8,63.0,69.4,0.998,49.998000000000005,0.01995,1521.75223,3830.9326200000014,41.0,71.77828000000002,5.52344,6.32472,6.15027,5.97935,5.0,614.67806,606.91125,580.17656,60.8,60.8
2018-07-24 23:36:00,635.6709999999999,-41.20399999999999,6.0,392.0,392.0,393.0,12453951.0,45290.0,210395.0,972333.0,1543.75304,11.83385,60.8,63.0,69.4,0.9990000000000001,49.998000000000005,0.01995,1541.76194,4019.78174,41.0,71.77828000000002,6.11466,6.34695,6.4402300000000015,6.23498,5.0,642.95038,645.61644,617.9314400000002,60.8,60.8
2018-07-24 23:41:00,595.789,-37.662,6.0,392.0,392.0,393.0,12454001.0,45290.0,210399.0,972336.0,1526.83961,11.67777,60.8,63.0,69.4,0.9990000000000001,49.998000000000005,0.01995,1524.75361,3856.78711,42.0,71.77828000000002,6.51587,6.083080000000002,6.19847,6.23104,5.0,618.05475,615.07519,615.18344,60.8,60.8
2018-07-24 23:46:00,610.056,-36.583,6.0,392.0,392.0,393.0,12454050.0,45290.0,210402.0,972338.0,1520.70158,11.69578,60.8,63.0,69.4,0.9990000000000001,49.998000000000005,0.01995,1527.7549800000004,3852.2907700000014,40.0,71.77828000000002,6.8120699999999985,6.59196,6.25012,6.30349,5.0,616.4915599999998,586.32669,609.69388,60.8,60.8
2018-07-24 23:51:00,476.593,-42.74100000000001,6.0,391.0,391.0,392.0,12454098.0,45290.0,210405.0,972340.0,1428.82608,10.88938,60.8,63.0,69.4,0.9990000000000001,49.998000000000005,0.01995,1419.70168,3386.91309,39.0,71.77828000000002,5.7397800000000005,5.67546,6.09783,6.32672,5.0,501.8665,550.4796299999998,596.07312,60.8,60.8
2018-07-24 23:56:00,418.806,-46.022,6.0,391.0,391.0,392.0,12454137.0,45290.0,210408.0,972343.0,1362.46329,10.45117,59.8,63.0,68.4,0.988,49.998000000000005,0.01995,1363.67387,3098.01953,38.0,78.30287,5.49606,5.84135,5.8432900000000005,6.03814,5.0,443.28541,457.13047,521.5138400000002,60.8,60.8
2018-07-25 00:01:00,389.517,100.06200000000001,6.0,393.0,393.0,394.0,12454170.0,45290.0,210411.0,972345.0,1316.01545,10.08498,59.8,62.0,67.4,0.9990000000000001,49.998000000000005,0.01995,1313.64925,2814.74658,37.0,78.30287,5.55589,5.67621,5.5885,5.83237,5.0,399.20191,400.4345,453.56044,59.8,60.8
2018-07-25 00:06:00,349.41,-41.413000000000004,6.0,391.0,391.0,392.0,12454199.0,45290.0,210412.0,972349.0,1292.19863,9.89489,59.8,61.0,66.4,0.987,49.998000000000005,0.01995,1291.63839,2751.79688,37.0,78.30287,5.4023,5.54221,5.5087199999999985,5.6134,5.0,375.14509,374.32972,407.0275,59.8,59.8
2018-07-25 00:11:00,299.692,-52.851000000000006,6.0,390.0,390.0,391.0,12454228.0,45290.0,210412.0,972354.0,1229.61774,9.44667,58.8,60.0,65.4,0.982,49.998000000000005,0.01995,1234.61022,2521.3562,36.0,78.30287,5.6651,5.4337300000000015,5.08822,5.4005800000000015,5.0,327.50838,334.52369,375.92616,59.8,59.8
2018-07-25 00:16:00,332.349,-48.31399999999999,6.0,391.0,391.0,392.0,12454256.0,45290.0,210412.0,972358.0,1266.92617,9.63476,58.8,58.0,64.4,0.995,49.998000000000005,0.01995,1259.6226,2634.8903800000007,36.0,78.30287,5.21759,5.13205,5.32158,5.39494,5.0,348.40372,352.41097,369.01359,58.8,59.8
2018-07-25 00:21:00,319.394,-65.554,6.0,391.0,389.0,392.0,12454283.0,45290.0,210412.0,972362.0,1270.57293,9.66678,58.8,57.0,63.4,0.9890000000000001,49.998000000000005,0.01995,1263.6244800000004,2675.35815,36.0,78.30287,5.212280000000002,5.29464,5.26238,5.32242,5.0,348.97806,338.34628,351.76288,58.8,58.8
2018-07-25 00:26:00,396.01800000000003,-28.564,6.0,391.0,391.0,391.0,12454312.0,45290.0,210414.0,972365.0,1338.03127,10.27508,58.8,56.0,62.4,0.99,49.998000000000005,0.01995,1339.66214,2949.63843,37.0,78.30287,5.87686,5.75375,5.64478,5.49827,5.0,420.18069,412.16431,379.12388,58.8,58.8
2018-07-25 00:31:00,373.185,-54.825,6.0,391.0,390.0,391.0,12454344.0,45290.0,210416.0,972368.0,1304.98509,10.04296,58.8,55.0,62.4,0.9940000000000001,49.998000000000005,0.01995,1311.64824,2827.11157,37.0,78.30287,5.73108,5.7276,5.64291,5.55093,5.0,394.98728,390.99559,389.35941,58.8,58.8
2018-07-25 00:36:00,464.80800000000005,68.5,6.0,392.0,392.0,392.0,12454378.0,45290.0,210420.0,972370.0,1391.74288,10.71129,58.8,54.0,61.4,0.9440000000000001,49.998000000000005,0.01995,1399.69183,3221.67041,38.0,78.30287,6.3133,6.08448,5.99158,5.72131,5.0,476.81819,465.16003,417.79397,58.8,58.8
2018-07-25 00:41:00,502.838,-19.869,6.0,392.0,392.0,392.0,12454419.0,45290.0,210421.0,972372.0,1450.55689,11.15151,58.8,53.0,61.4,0.998,49.998000000000005,0.01995,1456.72001,3556.65234,38.0,78.30287,6.3430300000000015,5.76504,6.1235800000000005,5.97427,5.0,541.3865,542.0493799999998,489.14534,58.8,58.8
2018-07-25 00:46:00,562.607,-3.377,6.0,392.0,392.0,393.0,12454463.0,45290.0,210423.0,972374.0,1492.6228,11.46767,58.8,53.0,61.4,0.996,49.998000000000005,0.01995,1500.74173,3727.51562,38.0,78.30287,6.15426,6.39609,6.30627,6.14888,5.0,588.837,576.744,525.84325,58.8,58.8
2018-07-25 00:51:00,555.727,-45.042,6.0,391.0,391.0,392.0,12454509.0,45290.0,210423.0,972376.0,1483.84347,11.3356,58.8,53.0,61.4,0.996,49.998000000000005,0.01995,1482.73275,3663.44165,38.0,78.30287,6.4276,6.36587,6.18605,6.24835,5.0,568.349,574.31512,562.03406,58.8,58.8
2018-07-25 00:56:00,543.406,-24.956,6.0,391.0,391.0,392.0,12454554.0,45290.0,210424.0,972377.0,1469.31622,11.28558,58.8,54.0,61.4,0.9990000000000001,49.998000000000005,0.01995,1470.72681,3663.44165,38.0,78.30287,6.08212,6.25477,6.36232,6.35815,5.0,559.7040000000001,572.3905,572.08838,58.8,58.8
2018-07-25 01:01:00,470.358,-12.075,6.0,392.0,392.0,393.0,12454597.0,45290.0,210425.0,972379.0,1432.23288,10.91139,58.8,54.0,61.4,0.9990000000000001,49.998000000000005,0.01995,1422.70306,3367.80371,37.0,78.30287,6.29281,6.187869999999998,6.13589,6.20768,5.0,504.90078,505.33794000000006,536.12888,58.8,58.8
2018-07-25 01:06:00,482.68800000000005,0.8390000000000001,6.0,392.0,392.0,393.0,12454636.0,45290.0,210427.0,972381.0,1431.27246,10.95942,58.8,54.0,61.4,0.993,49.998000000000005,0.01995,1428.7061,3440.8701200000005,37.0,78.30287,5.77902,5.7343199999999985,5.95426,6.04955,5.0,512.41038,504.89394,509.16672,58.8,58.8
2018-07-25 01:11:00,424.13599999999997,-47.261,6.0,391.0,391.0,392.0,12454671.0,45290.0,210431.0,972383.0,1361.77301,10.42915,58.8,53.0,60.4,0.997,49.998000000000005,0.01995,1360.6725,3077.78564,37.0,78.30287,5.34943,5.6382400000000015,5.79742,5.86945,5.0,441.07088,437.42488,470.95838,58.8,58.8
2018-07-25 01:16:00,430.792,67.256,6.0,393.0,392.0,394.0,12454708.0,45290.0,210435.0,972385.0,1378.16118,10.48118,58.8,52.0,60.4,0.9990000000000001,49.998000000000005,0.01995,1370.67742,3167.71387,37.0,78.30287,5.67716,5.8631199999999986,5.8518300000000005,5.90194,5.0,448.60356,457.58631,460.27744,58.8,58.8
2018-07-25 01:21:00,456.223,-56.403999999999996,6.0,391.0,391.0,392.0,12454746.0,45290.0,210437.0,972388.0,1402.06809,10.74331,58.8,51.0,59.4,0.988,49.998000000000005,0.01995,1399.69183,3271.1311,37.0,78.30287,6.34319,6.4001,6.0898400000000015,5.9432800000000015,5.0,478.59456,476.94756,470.80766,58.8,58.8
2018-07-25 01:26:00,438.347,-38.461,6.0,391.0,391.0,392.0,12454783.0,45290.0,210439.0,972390.0,1384.79444,10.61325,58.8,51.0,59.4,0.998,49.998000000000005,0.01995,1385.68488,3209.30542,37.0,82.65259,5.74455,6.04861,6.02031,5.93487,5.0,465.65084,471.48153,469.37097,58.8,58.8
2018-07-25 01:31:00,404.38,-70.643,6.0,391.0,390.0,391.0,12454820.0,45290.0,210442.0,972391.0,1359.08667,10.35312,57.8,50.0,59.4,0.9890000000000001,49.998000000000005,0.01995,1349.66707,3013.71191,37.0,82.65259,6.17796,5.7664300000000015,5.5370300000000015,5.80023,5.0,428.7425,434.01422,459.50162,58.8,58.8
2018-07-25 01:36:00,424.81199999999995,-65.225,6.0,390.0,390.0,391.0,12454857.0,45290.0,210445.0,972393.0,1366.81549,10.5152,57.8,50.0,58.4,0.9840000000000001,49.998000000000005,0.01995,1372.67844,3126.12231,37.0,82.65259,5.4994,5.54568,5.76309,5.84178,5.0,453.79578,461.35747,461.64103,57.8,58.8
2018-07-25 01:41:00,475.995,-11.888,6.0,391.0,391.0,392.0,12454895.0,45290.0,210448.0,972395.0,1422.77814,10.95141,57.8,49.0,58.4,0.997,49.998000000000005,0.01995,1429.70661,3375.67236,37.0,82.65259,6.33421,6.2138300000000015,6.07918,5.86551,5.0,510.16441,495.58925,475.92097,57.8,57.8
2018-07-25 01:46:00,357.024,-52.908,6.0,390.0,390.0,391.0,12454930.0,45290.0,210451.0,972397.0,1311.22809,9.99294,57.8,49.0,57.4,0.988,49.998000000000005,0.01995,1303.64433,2868.70312,36.0,82.65259,6.01473,5.5229,5.53327,5.7147,5.0,386.27681,395.11753,447.18381,57.8,57.8
2018-07-25 01:51:00,312.378,-47.838,6.0,390.0,390.0,391.0,12454957.0,45290.0,210451.0,972401.0,1261.44838,9.64877,57.8,48.0,57.4,0.996,49.998000000000005,0.01995,1259.6226,2654.00024,35.0,82.65259,5.36519,5.35418,5.33902,5.46307,5.0,348.55466,346.30241,389.45884,57.8,57.8
2018-07-25 01:56:00,350.79400000000004,-33.458,6.0,391.0,391.0,392.0,12454985.0,45290.0,210451.0,972406.0,1295.23018,9.92891,57.8,48.0,56.4,0.992,49.998000000000005,0.01995,1294.63991,2836.10425,35.0,82.65259,5.18879,5.2592,5.3882,5.36416,5.0,378.56072,366.18219,367.66341,57.8,57.8
2018-07-25 02:01:00,458.381,-20.03,6.0,390.0,391.0,392.0,12455018.0,45290.0,210453.0,972408.0,1412.60308,10.76532,57.8,47.0,55.4,0.9990000000000001,49.998000000000005,0.01995,1404.69437,3318.34302,36.0,82.65259,5.95332,6.06646,6.15395,5.68241,5.0,480.85116,470.36044,408.05409,57.8,57.8
2018-07-25 02:07:00,485.205,81.939,6.0,391.0,391.0,392.0,12455067.0,45290.0,210457.0,972411.0,1417.40546,10.83135,57.8,46.0,55.4,0.998,49.998000000000005,0.01995,1416.70016,3399.278320000001,37.0,82.65259,6.108619999999998,5.96771,6.01693,6.01501,5.0,497.21316,506.13003,481.31878,57.8,57.8
2018-07-25 02:12:00,553.419,-49.35,6.0,390.0,390.0,391.0,12455110.0,45290.0,210459.0,972412.0,1485.59928,11.34161,57.8,46.0,55.4,0.9990000000000001,49.998000000000005,0.01995,1475.72935,3612.85718,36.0,82.65259,6.37228,6.34115,6.3501699999999985,6.17582,5.0,564.88944,556.59662,517.8050599999998,57.8,57.8
2018-07-25 02:17:00,551.3009999999999,-29.884,6.0,392.0,392.0,393.0,12455155.0,45290.0,210460.0,972415.0,1491.6472199999996,11.48368,57.8,46.0,55.4,0.9990000000000001,49.998000000000005,0.01995,1499.74123,3698.28906,36.0,82.65259,6.3307699999999985,6.2880699999999985,6.26922,6.24608,5.0,586.04887,571.81481,547.35788,57.8,57.8
2018-07-25 02:22:00,446.48,-71.416,6.0,390.0,390.0,391.0,12455197.0,45290.0,210462.0,972418.0,1402.71318,10.69329,57.8,45.0,55.4,0.991,49.998000000000005,0.01995,1394.6893,3186.82324,36.0,82.65259,6.1496,5.949319999999998,5.91666,6.13321,5.0,472.27709,479.27606,527.8230599999998,57.8,57.8
2018-07-25 02:27:00,488.348,149.591,6.0,392.0,392.0,393.0,12455234.0,45290.0,210465.0,972420.0,1409.37662,10.83135,57.8,45.0,55.4,0.8759999999999999,49.998000000000005,0.01995,1416.70016,3350.94214,37.0,82.65259,5.95409,5.51434,5.76483,5.9041,5.0,497.57712,494.46509,491.30103,57.8,57.8
2018-07-25 02:32:00,505.816,-39.586,6.0,391.0,391.0,392.0,12455276.0,45290.0,210468.0,972423.0,1462.47289,11.1295,57.8,44.0,55.4,0.9990000000000001,49.998000000000005,0.01995,1452.71798,3582.50659,36.0,82.65259,6.68928,6.39339,6.25743,6.0506400000000005,5.0,537.14662,529.47731,513.89906,57.8,57.8
2018-07-25 02:37:00,459.981,-65.541,6.0,391.0,391.0,392.0,12455316.0,45290.0,210471.0,972425.0,1412.57305,10.80134,57.8,44.0,55.4,0.993,49.998000000000005,0.01995,1411.69777,3389.16138,36.0,82.65259,6.13633,6.0083,5.9977,6.0171800000000015,5.0,488.73909,489.94331,508.79619,57.8,57.8
2018-07-25 02:42:00,509.084,198.33,6.0,392.0,392.0,393.0,12455356.0,45290.0,210474.0,972427.0,1435.4745,10.98943,57.8,44.0,55.4,0.998,49.998000000000005,0.01995,1433.70864,3517.3090799999995,36.0,82.65259,6.948410000000001,6.40335,6.23025,6.05544,5.0,517.30716,517.58294,505.64556,57.8,57.8
2018-07-25 02:47:00,506.811,-6.172000000000001,6.0,392.0,392.0,393.0,12455397.0,45290.0,210476.0,972429.0,1453.49835,11.14551,57.8,43.0,55.4,0.992,49.998000000000005,0.01995,1454.71899,3635.33936,36.0,82.65259,6.35388,6.09169,6.02199,6.11719,5.0,533.69756,528.2201299999998,525.1548700000002,57.8,57.8
2018-07-25 02:52:00,457.42400000000004,205.545,6.0,396.0,396.0,397.0,12455440.0,45290.0,210477.0,972432.0,1381.4929,10.64326,57.8,43.0,54.4,0.865,49.998000000000005,0.01995,1388.6864,3240.78027,36.0,82.65259,5.91105,5.84955,5.9569,6.14712,5.0,470.74509000000006,494.08138,527.10637,57.8,57.8
2018-07-25 02:57:00,424.44,-49.458999999999996,6.0,391.0,391.0,392.0,12455477.0,45290.0,210480.0,972434.0,1382.99359,10.5192,57.8,43.0,54.4,0.997,49.998000000000005,0.01995,1374.67945,3140.73535,36.0,82.65259,6.1702,5.87866,5.86099,5.99258,5.0,453.31128,455.30084000000005,485.10316,57.8,57.8
2018-07-25 03:02:00,490.586,-42.123999999999995,6.0,392.0,392.0,393.0,12455515.0,45290.0,210483.0,972436.0,1425.14929,10.98343,57.8,43.0,54.4,0.998,49.998000000000005,0.01995,1431.70762,3406.02295,36.0,87.00231,6.41981,6.36036,6.10849,6.00928,5.0,508.06172,498.89159000000006,481.77772,57.8,57.8
2018-07-25 03:07:00,537.384,-37.672,6.0,392.0,391.0,392.0,12455559.0,45290.0,210484.0,972439.0,1499.79619,11.41764,57.8,42.0,53.4,0.998,49.998000000000005,0.01995,1489.7363,3585.87915,36.0,87.00231,6.31794,6.03835,6.20059,6.14706,5.0,576.09431,554.923,525.5759400000002,57.8,57.8
2018-07-25 03:12:00,520.76,-58.931000000000004,6.0,391.0,391.0,392.0,12455602.0,45290.0,210486.0,972441.0,1459.06609,11.17953,57.8,42.0,53.4,0.995,49.998000000000005,0.01995,1458.72102,3471.22095,36.0,87.00231,5.96657,6.10861,6.09869,6.13141,5.0,540.36806,537.85662,534.7185599999998,57.8,57.8
2018-07-25 03:17:00,617.604,-46.84,6.0,391.0,391.0,392.0,12455648.0,45290.0,210488.0,972443.0,1532.19728,11.79783,57.8,42.0,53.4,0.9990000000000001,49.998000000000005,0.01995,1538.76056,4004.04419,38.0,93.52689,6.1810800000000015,6.39567,6.50124,6.2915199999999984,5.0,634.6025599999998,618.13994,572.373,57.8,57.8
2018-07-25 03:22:00,558.814,128.903,6.0,396.0,396.0,398.0,12455696.0,45290.0,210489.0,972445.0,1483.79828,11.30559,57.8,42.0,52.4,0.816,49.998000000000005,0.01995,1474.72884,3549.90796,36.0,93.52689,6.43637,6.35126,6.06329,6.18799,5.0,564.9045,567.0405,583.0649400000002,57.8,57.8
2018-07-25 03:27:00,507.125,-16.875999999999998,6.0,391.0,391.0,392.0,12455740.0,45290.0,210491.0,972447.0,1470.80189,11.19753,57.8,42.0,52.4,1.0,49.998000000000005,0.01995,1460.72203,3575.762210000001,36.0,93.52689,5.98194,6.16031,6.05759,6.0606300000000015,5.0,543.27306,545.555,561.6925,57.8,57.8
2018-07-25 03:32:00,578.585,-29.046,6.0,391.0,391.0,392.0,12455786.0,45290.0,210492.0,972449.0,1514.2485,11.61174,57.8,42.0,52.4,0.998,49.998000000000005,0.01995,1515.74919,3817.4436,37.0,93.52689,5.5239,6.388330000000002,6.42927,6.2111,5.0,608.8294400000002,599.63738,574.41312,57.8,57.8
2018-07-25 03:37:00,630.422,301.139,6.0,396.0,396.0,397.0,12455836.0,45290.0,210497.0,972451.0,1525.74406,11.7278,57.8,41.0,51.4,0.975,49.998000000000005,0.01995,1528.75549,4032.14673,39.0,93.52689,7.16857,6.95334,6.6241,6.38649,5.0,625.52344,635.57888,602.07519,57.8,57.8
2018-07-25 03:42:00,637.73,-49.494,6.0,391.0,391.0,391.0,12455891.0,45290.0,210502.0,972453.0,1554.93355,11.91989,57.8,41.0,51.4,0.996,49.998000000000005,0.01995,1555.76889,4036.64331,38.0,93.52689,6.67052,6.677860000000001,6.70953,6.62818,5.0,658.71794,666.78162,647.79844,57.8,57.8
2018-07-25 03:47:00,679.9689999999999,-23.33,6.0,393.0,393.0,394.0,12455946.0,45290.0,210507.0,972455.0,1585.05344,12.19403,57.8,41.0,51.4,0.9990000000000001,49.998000000000005,0.01995,1593.78772,4240.10547,37.0,93.52689,7.386610000000001,6.9706199999999985,6.857360000000001,6.74564,5.0,704.84831,694.29825,669.78125,57.8,57.8
2018-07-25 03:52:00,634.4019999999999,225.78900000000002,6.0,395.0,396.0,397.0,12456000.0,45290.0,210511.0,972457.0,1544.39827,11.7258,57.8,41.0,51.4,0.997,49.998000000000005,0.01995,1533.75803,3998.42358,38.0,93.52689,6.77359,7.12362,6.734660000000001,6.73583,5.0,629.37938,636.4744400000002,665.52388,57.8,57.8
2018-07-25 03:57:00,657.1,-45.486999999999995,6.0,392.0,392.0,393.0,12456054.0,45290.0,210518.0,972460.0,1576.04887,12.00193,58.8,41.0,51.4,0.998,49.998000000000005,0.01995,1566.7744699999996,4153.5498,38.0,93.52689,6.24055,6.649710000000002,6.88505,6.76669,5.0,668.698,675.16962,664.7053099999998,57.8,57.8
2018-07-25 04:02:00,598.73,-45.853,6.0,392.0,392.0,393.0,12456104.0,45290.0,210522.0,972462.0,1537.9750800000004,11.70579,58.8,41.0,50.4,0.9990000000000001,49.998000000000005,0.01995,1528.75549,3843.29785,38.0,93.52689,6.9385,6.5218099999999986,6.46091,6.67794,5.0,623.84281,624.64588,657.8883099999998,58.8,57.8
2018-07-25 04:08:00,632.639,-59.818000000000005,6.0,392.0,391.0,392.0,12456159.0,45290.0,210529.0,972465.0,1539.37081,11.85786,58.8,41.0,50.4,0.9990000000000001,49.998000000000005,0.01995,1546.7644699999996,3910.7439,38.0,93.52689,6.59438,6.6275,6.69176,6.7042,5.0,641.8580599999998,625.5414400000002,634.16156,58.8,58.8
2018-07-25 04:13:00,675.1310000000001,234.301,6.0,395.0,394.0,395.0,12456208.0,45290.0,210534.0,972466.0,1564.0129,11.99393,58.8,41.0,50.4,0.972,49.998000000000005,0.01995,1566.7744699999996,4172.65918,38.0,93.52689,6.3531,6.40845,6.6954699999999985,6.77677,5.0,671.84888,675.90819,658.65138,58.8,58.8
2018-07-25 04:18:00,663.8919999999999,-27.905,6.0,393.0,392.0,393.0,12456263.0,45290.0,210539.0,972469.0,1576.52923,12.12799,58.8,41.0,50.4,0.996,49.998000000000005,0.01995,1584.78316,4160.29395,37.0,93.52689,6.6786699999999986,6.8083,6.782,6.749160000000002,5.0,691.02862,694.65388,674.43712,58.8,58.8
2018-07-25 04:23:00,619.368,-32.046,6.0,392.0,392.0,393.0,12456314.0,45290.0,210544.0,972471.0,1530.42645,11.77982,58.8,41.0,50.4,0.9990000000000001,49.998000000000005,0.01995,1538.76056,3938.84644,38.0,93.52689,6.35076,6.51584,6.53869,6.667839999999999,5.0,633.19756,620.4745,653.71687,58.8,58.8
2018-07-25 04:28:00,597.55,-40.99100000000001,6.0,393.0,394.0,393.0,12456361.0,45290.0,210549.0,972473.0,1512.2074,11.56371,58.8,41.0,50.4,0.968,49.998000000000005,0.01995,1509.7463,3829.80859,38.0,93.52689,6.75217,6.67536,6.5801,6.60818,5.0,604.76288,616.3081900000002,632.8915,58.8,58.8
2018-07-25 04:33:00,568.615,-33.664,6.0,392.0,391.0,393.0,12456411.0,45290.0,210552.0,972476.0,1508.66561,11.49768,58.8,41.0,50.4,0.9990000000000001,49.998000000000005,0.01995,1499.74123,3753.36987,37.0,93.52689,6.912839999999999,6.73077,6.54328,6.589410000000001,5.0,589.85319,605.70844,625.2420599999998,58.8,58.8
2018-07-25 04:38:00,536.602,-20.017,6.0,392.0,391.0,392.0,12456456.0,45290.0,210553.0,972480.0,1502.70761,11.45766,58.8,41.0,49.4,0.998,49.998000000000005,0.01995,1493.73833,3665.68994,36.0,93.52689,6.29168,6.14202,6.37332,6.45368,5.0,584.54788,592.6769400000002,601.9916900000002,58.8,58.8
2018-07-25 04:43:00,643.562,169.743,6.0,396.0,397.0,397.0,12456505.0,45290.0,210556.0,972483.0,1536.05425,11.82785,58.8,41.0,49.4,0.9620000000000001,49.998000000000005,0.01995,1543.76295,4183.90039,38.0,93.52689,6.35429,6.5384699999999984,6.57216,6.52992,5.0,644.9580599999998,625.72794,610.37319,58.8,58.8
2018-07-25 04:53:00,875.7239999999999,-23.237,6.0,393.0,393.0,394.0,12456622.0,45290.0,210562.0,972488.0,1721.54589,13.26456,58.8,41.0,49.4,0.9990000000000001,49.998000000000005,0.01995,1729.8550699999996,4958.40527,37.0,93.52689,7.443189999999999,7.183160000000001,7.579169999999999,7.05294,5.0,907.68394,883.2143800000001,752.35006,58.8,58.8
2018-07-25 04:58:00,983.5989999999999,-35.26,6.0,392.0,392.0,393.0,12456698.0,45290.0,210563.0,972489.0,1752.6263399999998,13.45065,59.8,41.0,49.4,0.993,49.998000000000005,0.01995,1754.86731,5604.7627,38.0,93.52689,8.09559,7.89872,7.37613,7.27568,5.0,986.9285,901.10006,870.42431,58.8,58.8
2018-07-25 05:03:00,855.3589999999999,-63.341,6.0,392.0,391.0,393.0,12456774.0,45290.0,210564.0,972490.0,1708.9846699999996,13.06045,59.8,41.0,49.4,0.995,49.998000000000005,0.01995,1705.84305,4852.73975,38.0,93.52689,7.708289999999999,7.18737,7.226,7.31858,5.0,875.0885599999998,879.87531,891.5911199999998,59.8,58.8
2018-07-25 05:08:00,809.127,-40.623000000000005,6.0,392.0,392.0,393.0,12456840.0,45290.0,210564.0,972493.0,1657.4942,12.7503,59.8,41.0,49.4,0.9990000000000001,49.998000000000005,0.01995,1664.82284,4672.88379,37.0,93.52689,7.43859,7.417110000000001,7.03982,7.13754,5.0,808.69425,807.07525,841.5155,59.8,59.8
2018-07-25 05:13:00,591.951,-89.426,6.0,391.0,390.0,391.0,12456902.0,45290.0,210565.0,972496.0,1503.41306,11.57172,60.8,41.0,49.4,0.986,49.998000000000005,0.01995,1509.7463,3801.7063,38.0,93.52689,6.19311,5.95394,6.41784,6.93716,5.0,604.57619,664.70188,783.84575,59.8,59.8
2018-07-25 05:18:00,461.211,-57.67100000000001,6.0,389.0,389.0,390.0,12456945.0,45290.0,210568.0,972499.0,1401.57272,10.74931,60.8,41.0,49.4,0.987,49.998000000000005,0.01995,1404.69437,3284.62012,35.0,93.52689,5.8412,5.57171,5.45298,6.17358,5.0,479.66003,481.0685,618.0279400000002,60.8,59.8
2018-07-25 05:23:00,373.092,-93.68700000000001,6.0,389.0,388.0,390.0,12456984.0,45290.0,210572.0,972502.0,1322.84391,10.05697,60.8,41.0,49.4,0.9570000000000001,49.998000000000005,0.01995,1314.64976,2872.07544,35.0,93.52689,5.02476,5.17664,5.2619099999999985,5.78103,5.0,395.91428,425.20341,537.80331,60.8,60.8
2018-07-25 05:28:00,359.629,-37.129,6.0,390.0,389.0,391.0,12457017.0,45290.0,210577.0,972505.0,1299.08701,9.98293,59.8,41.0,49.4,0.997,49.998000000000005,0.01995,1303.64433,2852.96582,34.0,82.65259,5.07649,4.950069999999998,5.35927,5.58345,5.0,386.01269,393.50384,455.29078,60.8,60.8
2018-07-25 05:33:00,323.69,-62.335,6.0,389.0,388.0,389.0,12457046.0,45290.0,210577.0,972510.0,1258.89719,9.68879,59.8,41.0,49.4,0.99,49.998000000000005,0.01995,1265.6255,2673.10986,33.0,82.65259,5.05137,5.37777,5.14572,5.2847800000000005,5.0,353.38191,357.17394,400.92491,59.8,60.8
2018-07-25 05:38:00,321.931,13.755999999999998,6.0,393.0,392.0,393.0,12457073.0,45290.0,210578.0,972513.0,1277.08621,9.73481,58.8,41.0,49.4,0.9990000000000001,49.998000000000005,0.01995,1270.62803,2697.83984,34.0,82.65259,4.66582,5.05797,5.1843,5.14492,5.0,356.78197,357.24325,368.84009,59.8,59.8
2018-07-25 05:43:00,295.366,-4.922,6.0,392.0,392.0,392.0,12457099.0,45290.0,210578.0,972514.0,1224.05001,9.38264,58.8,41.0,49.4,0.993,49.998000000000005,0.01995,1225.6058,2510.11523,34.0,82.65259,4.73266,5.0245,5.05057,5.10487,5.0,320.67556,327.42409,352.00669,58.8,59.8
2018-07-25 05:48:00,240.73,25.406999999999996,6.0,392.0,391.0,392.0,12457122.0,45290.0,210580.0,972515.0,1149.25303,8.83036,57.8,40.0,48.4,0.998,49.998000000000005,0.01995,1150.56865,2213.35278,35.0,76.12801,4.0507,4.3470900000000015,4.67278,4.95399,5.0,264.15669,288.87978,321.11203,58.8,58.8
2018-07-25 05:53:00,247.93099999999998,419.837,6.0,395.0,393.0,395.0,12457142.0,45290.0,210586.0,972517.0,1161.81426,8.8924,57.8,40.0,48.4,0.7559999999999999,49.998000000000005,0.01995,1160.57364,2305.52905,35.0,76.12801,4.89361,4.96771,4.7382800000000005,4.8051900000000005,5.0,273.85466,269.31419,281.16369,57.8,58.8
2018-07-25 05:58:00,342.147,-3.179,6.0,392.0,391.0,392.0,12457166.0,45290.0,210587.0,972518.0,1270.9932199999996,9.75282,57.8,40.0,48.4,0.9990000000000001,49.998000000000005,0.01995,1272.62905,2679.85449,34.0,76.12801,5.08901,5.26687,5.2248800000000015,4.99255,5.0,360.79444,356.49406,312.29691,57.8,57.8
2018-07-25 06:03:00,367.20599999999996,-9.765,6.0,392.0,392.0,392.0,12457196.0,45290.0,210587.0,972521.0,1302.22367,9.99494,57.8,40.0,47.4,0.9990000000000001,49.998000000000005,0.01995,1302.64382,2811.37402,34.0,76.12801,5.1188,5.43743,5.50296,5.30676,5.0,389.51378,389.68194,356.66134,57.8,57.8
2018-07-25 06:08:00,334.916,-21.505,6.0,392.0,391.0,393.0,12457224.0,45290.0,210587.0,972524.0,1281.81351,9.78284,57.8,40.0,47.4,0.9990000000000001,49.998000000000005,0.01995,1278.63194,2749.54858,33.0,76.12801,5.8638,5.42065,5.4239999999999995,5.39005,5.0,365.03653,368.16172,363.62012,57.8,57.8
2018-07-25 06:14:00,302.108,-52.967,6.0,392.0,392.0,393.0,12457257.0,45290.0,210587.0,972528.0,1237.7218,9.52671,56.8,39.0,47.4,0.9740000000000001,49.998000000000005,0.01995,1242.6141300000004,2548.33472,33.0,76.12801,4.98842,5.18869,5.05861,5.27554,5.0,335.37659,341.04409,352.94734,57.8,57.8
2018-07-25 06:19:00,306.83799999999997,-51.216,6.0,392.0,392.0,393.0,12457282.0,45290.0,210587.0,972531.0,1247.73168,9.48869,56.8,39.0,46.4,0.992,49.998000000000005,0.01995,1240.61311,2551.70703,33.0,76.12801,5.65813,5.32855,5.17787,5.17698,5.0,331.81459,332.39853,336.89775,56.8,57.8
2018-07-25 06:24:00,360.07099999999997,-2.967,6.0,391.0,390.0,391.0,12457310.0,45290.0,210587.0,972535.0,1290.74299,9.88088,56.8,39.0,46.4,0.9990000000000001,49.998000000000005,0.01995,1289.63737,2784.39575,33.0,76.12801,4.68336,5.30676,5.34028,5.24299,5.0,375.86153,377.32303,358.30031,56.8,56.8
2018-07-25 06:29:00,367.87,-19.586,6.0,390.0,389.0,390.0,12457340.0,45290.0,210587.0,972540.0,1302.94399,9.92491,56.8,39.0,46.4,0.98,49.998000000000005,0.01995,1294.63991,2774.27881,33.0,76.12801,4.8940800000000015,5.2384,5.31925,5.26336,5.0,380.45294,377.02584,368.40941,56.8,56.8
2018-07-25 06:34:00,378.48,-49.813,6.0,389.0,389.0,390.0,12457369.0,45290.0,210587.0,972544.0,1313.7494,10.08699,56.8,39.0,46.4,0.995,49.998000000000005,0.01995,1314.64976,2840.60083,34.0,76.12801,5.59724,5.54058,5.44682,5.32447,5.0,397.116,387.29262,373.91294,56.8,56.8
2018-07-25 06:39:00,415.79400000000004,-69.40899999999999,6.0,389.0,389.0,389.0,12457403.0,45290.0,210592.0,972548.0,1359.19178,10.40114,56.8,38.0,46.4,0.983,49.998000000000005,0.01995,1360.6725,3098.01953,35.0,76.12801,5.65345,5.72989,5.73209,5.54324,5.0,440.18178,438.29228,408.35106,56.8,56.8
2018-07-25 06:44:00,385.566,-78.90899999999999,6.0,389.0,389.0,389.0,12457435.0,45290.0,210598.0,972551.0,1324.22462,10.17103,56.8,38.0,46.4,0.9890000000000001,49.998000000000005,0.01995,1329.6572199999996,2975.4926800000007,34.0,76.12801,5.20837,5.32046,5.37335,5.5214300000000005,5.0,409.22803,403.87997,408.21469,56.8,56.8
2018-07-25 06:49:00,320.041,-82.94,6.0,390.0,389.0,390.0,12457464.0,45290.0,210598.0,972556.0,1271.21831,9.67078,56.8,38.0,45.4,0.975,49.998000000000005,0.01995,1263.6244800000004,2652.8759800000007,33.0,76.12801,5.33645,4.80968,4.85853,5.249630000000002,5.0,351.43175,353.91069,385.95484,56.8,56.8
2018-07-25 06:54:00,343.715,-40.001,6.0,389.0,389.0,390.0,12457492.0,45290.0,210598.0,972561.0,1288.28174,9.90089,55.8,38.0,45.4,0.981,49.998000000000005,0.01995,1294.63991,2824.86328,34.0,76.12801,5.6485,5.2537699999999985,5.05475,5.06571,5.0,376.12522,370.12828,373.86578,56.8,56.8
2018-07-25 06:59:00,384.906,-39.067,6.0,389.0,389.0,390.0,12457524.0,45290.0,210602.0,972564.0,1331.17292,10.20905,55.8,38.0,45.4,0.997,49.998000000000005,0.01995,1332.65874,3039.5661600000008,35.0,76.12801,5.41015,5.56944,5.46183,5.23945,5.0,412.49809,406.28097,391.19112,55.8,56.8
2018-07-25 07:04:00,399.527,-50.008,6.0,390.0,390.0,390.0,12457558.0,45290.0,210608.0,972566.0,1357.46601,10.34311,55.8,38.0,45.4,0.992,49.998000000000005,0.01995,1348.66671,3020.45679,35.0,76.12801,5.4273,5.0229599999999985,5.11829,5.36405,5.0,429.53691,430.03438,414.29841,55.8,55.8
2018-07-25 07:10:00,388.045,-18.119,6.0,392.0,390.0,392.0,12457600.0,45290.0,210614.0,972569.0,1336.36556,10.21305,55.8,38.0,45.4,0.997,49.998000000000005,0.01995,1333.65925,2956.38306,36.0,76.12801,4.5435,4.76725,5.48914,5.49411,5.0,414.46847,431.37941,438.65594,55.8,55.8
2018-07-25 07:15:00,395.631,-60.281000000000006,6.0,390.0,390.0,391.0,12457632.0,45290.0,210618.0,972572.0,1336.14032,10.24306,55.8,38.0,45.4,0.985,49.998000000000005,0.01995,1337.6611300000004,2935.02515,35.0,76.12801,5.12794,5.29092,5.19738,5.31196,5.0,416.11475,405.93409,417.531,55.8,55.8
2018-07-25 07:20:00,466.175,-81.238,6.0,390.0,390.0,391.0,12457667.0,45290.0,210623.0,972574.0,1392.11813,10.70729,55.8,38.0,45.4,0.983,49.998000000000005,0.01995,1398.69133,3219.42236,36.0,76.12801,5.75252,5.68075,5.43892,5.29044,5.0,478.18041,459.21653,433.51522,55.8,55.8
2018-07-25 07:25:00,496.159,146.534,6.0,394.0,393.0,395.0,12457707.0,45290.0,210626.0,972576.0,1434.51409,10.91539,55.8,38.0,45.4,0.909,49.998000000000005,0.01995,1425.70458,3386.91309,37.0,76.12801,5.30273,5.91407,5.66969,5.4267400000000015,5.0,506.21412,502.55297,474.36588,55.8,55.8
2018-07-25 07:30:00,524.879,-20.804000000000002,6.0,390.0,390.0,391.0,12457750.0,45290.0,210628.0,972579.0,1473.33822,11.34561,55.8,38.0,45.4,0.993,49.998000000000005,0.01995,1480.73188,3671.31055,36.0,76.12801,6.36264,6.7112,6.39572,5.91373,5.0,562.74575,552.87244,523.13078,55.8,55.8
2018-07-25 07:35:00,427.695,-21.789,6.0,390.0,390.0,391.0,12457790.0,45290.0,210631.0,972581.0,1379.16664,10.55122,55.8,38.0,45.4,0.99,49.998000000000005,0.01995,1376.68046,3136.2392600000007,36.0,76.12801,5.75398,5.53554,5.5761,5.87978,5.0,457.33944,467.51444,509.46141,55.8,55.8
2018-07-25 07:40:00,434.788,40.929,6.0,391.0,391.0,391.0,12457828.0,45290.0,210635.0,972583.0,1370.56736,10.55922,55.8,38.0,45.4,0.9840000000000001,49.998000000000005,0.01995,1377.68097,3156.4729,37.0,76.12801,5.82983,5.49825,5.74846,5.82868,5.0,456.90594,470.68316,484.17072,55.8,55.8
2018-07-25 07:45:00,427.185,-43.258,6.0,389.0,389.0,390.0,12457862.0,45290.0,210640.0,972586.0,1373.17876,10.53121,55.8,38.0,45.4,0.991,49.998000000000005,0.01995,1374.67945,3175.58252,37.0,76.12801,5.91281,6.12018,5.75211,5.787719999999998,5.0,452.01656,439.22997,457.19712,55.8,55.8
2018-07-25 07:50:00,404.23199999999997,-53.406000000000006,6.0,389.0,389.0,390.0,12457897.0,45290.0,210647.0,972589.0,1353.42899,10.28508,55.8,38.0,45.4,0.9790000000000001,49.998000000000005,0.01995,1345.66518,2982.2373,38.0,76.12801,5.85909,5.73069,5.64821,5.6856,5.0,421.34422,423.85197,435.12341,55.8,55.8
2018-07-25 07:55:00,374.222,-61.086000000000006,6.0,389.0,389.0,390.0,12457931.0,45290.0,210652.0,972592.0,1319.21203,10.05697,55.8,38.0,45.4,0.99,49.998000000000005,0.01995,1311.64824,2865.33105,37.0,76.12801,5.244280000000002,5.54818,5.35446,5.58641,5.0,395.22875,406.67731,429.41222,55.8,55.8
2018-07-25 08:00:00,277.418,-56.965,6.0,390.0,389.0,390.0,12457958.0,45290.0,210652.0,972598.0,1203.29477,9.25257,55.8,38.0,45.4,0.975,49.998000000000005,0.01995,1208.59733,2393.20898,36.0,76.12801,5.16545,4.5830199999999985,4.84615,5.23833,5.0,305.85909,317.27375,379.67259,55.8,55.8
2018-07-25 08:05:00,224.11700000000002,-85.46,6.0,389.0,389.0,390.0,12457981.0,45290.0,210658.0,972602.0,1128.25762,8.64627,55.8,38.0,45.4,0.9309999999999999,49.998000000000005,0.01995,1130.5588,2140.28638,38.0,71.77828000000002,4.71468,4.8017,4.6292800000000005,4.97642,5.0,250.43561,268.43275,324.90447,55.8,55.8
2018-07-25 08:10:00,221.924,321.211,6.0,393.0,391.0,393.0,12457998.0,45290.0,210663.0,972606.0,1116.25175,8.54022,55.8,38.0,45.4,0.8859999999999999,49.998000000000005,0.04987,1115.55141,2198.73975,37.0,71.77828000000002,4.4803,4.44612,4.30309,4.57465,5.0,242.16091,233.79264,262.38156000000004,55.8,55.8
2018-07-25 08:15:00,214.425,262.941,6.0,391.0,391.0,391.0,12458015.0,45290.0,210669.0,972611.0,1097.85266,8.47219,54.8,38.0,45.4,0.8640000000000001,49.998000000000005,0.00997,1103.5454,1934.57605,37.0,71.77828000000002,4.30259,4.23658,4.16834,4.32022,5.0,235.25891,231.2198,238.81973,55.8,55.8
2018-07-25 08:20:00,256.974,435.015,6.0,396.0,397.0,398.0,12458035.0,45290.0,210675.0,972614.0,1164.56058,8.96643,54.8,38.0,44.4,0.513,49.998000000000005,0.00997,1164.5756,2262.81323,38.0,65.2537,5.63697,5.37555,5.11889,4.70789,5.0,281.4944700000001,282.12209,260.71452,54.8,55.8
2018-07-25 08:25:00,171.313,148.043,6.0,394.0,393.0,393.0,12458049.0,45290.0,210679.0,972618.0,1099.50343,8.43017,54.8,38.0,44.4,0.9990000000000001,49.998000000000005,-0.01995,1099.54344,1665.91626,37.0,65.2537,4.19822,4.38548,4.28909,4.33429,5.0,193.65309,195.355,219.91042,54.8,54.8
2018-07-25 08:30:00,140.129,184.56599999999997,6.0,392.0,393.0,394.0,12458064.0,45290.0,210683.0,972622.0,1101.30428,8.42817,54.8,38.0,44.4,0.532,49.998000000000005,0.00997,1102.54489,1310.70056,37.0,65.2537,4.59314,4.07489,3.61324,4.1772,5.0,155.67988,157.63375,205.15914,54.8,54.8
2018-07-25 08:35:00,89.667,-81.87,6.0,389.0,389.0,390.0,12458077.0,45290.0,210688.0,972626.0,1098.03277,8.43017,53.8,38.0,44.4,0.737,49.998000000000005,-0.01995,1099.54344,1021.80688,37.0,58.72912,3.56376,3.68161,3.87313,4.15501,5.0,125.22329,157.97588000000005,191.58695,54.8,54.8
2018-07-25 08:40:00,220.188,-79.134,6.0,389.0,389.0,390.0,12458090.0,45290.0,210692.0,972631.0,1131.22918,8.618260000000001,53.8,38.0,44.4,0.9359999999999999,49.998000000000005,0.01995,1125.55626,2116.6801800000007,37.0,58.72912,4.66225,4.85799,4.60174,4.11906,5.0,247.54206,229.35017,189.35017,53.8,54.8
2018-07-25 08:45:00,180.795,-5.356,6.0,390.0,390.0,391.0,12458106.0,45290.0,210696.0,972635.0,1100.9442,8.44017,53.8,38.0,44.4,0.9620000000000001,49.998000000000005,0.01995,1102.54489,1741.23083,37.0,58.72912,3.9705,4.086119999999998,4.09422,4.35203,5.0,196.42308,188.64661,204.81188,53.8,53.8
2018-07-25 08:50:00,247.513,-101.744,6.0,389.0,389.0,390.0,12458127.0,45290.0,210700.0,972639.0,1163.93029,8.95843,53.8,38.0,44.4,0.93,49.998000000000005,0.01995,1168.57755,2254.94458,38.0,45.67995,4.68029,4.77006,4.9921,4.80738,5.0,280.04881,304.52553,254.91709,53.8,53.8
2018-07-25 08:55:00,295.737,-72.655,6.0,390.0,390.0,390.0,12458148.0,45290.0,210704.0,972642.0,1230.77321,9.42466,53.8,38.0,44.4,0.976,49.998000000000005,0.01995,1229.60783,2514.61182,38.0,45.67995,5.0924,4.9859300000000015,5.1019,4.91343,5.0,325.1811600000001,323.28294,280.21569,53.8,53.8
2018-07-25 09:00:00,368.434,-35.135999999999996,6.0,391.0,391.0,392.0,12458174.0,45290.0,210705.0,972646.0,1306.80081,10.02295,53.8,38.0,44.4,0.996,49.998000000000005,0.01995,1308.64672,2831.60767,39.0,45.67995,5.24242,5.47284,5.5344,5.114719999999998,5.0,392.281,384.27356,318.96913,53.8,53.8
2018-07-25 09:05:00,298.38,-30.634,6.0,391.0,391.0,392.0,12458199.0,45290.0,210706.0,972649.0,1240.70816,9.43466,53.8,38.0,44.4,0.9990000000000001,49.998000000000005,0.01995,1232.6092,2580.93359,38.0,45.67995,5.84376,5.71151,5.16324,5.10141,5.0,324.5945,326.74441,323.8541600000001,53.8,53.8
2018-07-25 09:10:00,295.575,-30.587,6.0,392.0,391.0,392.0,12458228.0,45290.0,210707.0,972652.0,1234.34504,9.5047,53.8,38.0,44.4,0.996,49.998000000000005,0.01995,1234.61022,2489.88135,39.0,45.67995,5.13747,5.133769999999998,5.35002,5.32414,5.0,334.3755,362.78541,353.48038,53.8,53.8
2018-07-25 09:15:00,378.727,-29.761999999999997,6.0,391.0,391.0,392.0,12458255.0,45290.0,210709.0,972654.0,1318.37159,10.09099,53.8,38.0,44.4,0.996,49.998000000000005,0.01995,1319.65215,2892.30908,39.0,45.67995,5.32272,5.36078,5.66405,5.42863,5.0,398.67597,384.87244,356.79922,53.8,53.8
2018-07-25 09:20:00,662.137,243.373,6.0,398.0,398.0,399.0,12458296.0,45290.0,210713.0,972655.0,1547.6399,11.88187,53.8,38.0,44.4,0.835,49.998000000000005,0.01995,1546.7644699999996,4029.89844,42.0,52.20453,6.6646899999999984,6.69865,6.8613300000000015,5.96186,5.0,656.46575,637.8345,473.09688,53.8,53.8
2018-07-25 09:25:00,618.264,172.955,6.0,395.0,395.0,396.0,12458343.0,45290.0,210715.0,972657.0,1531.55204,11.74581,53.8,38.0,44.4,0.983,49.998000000000005,0.01995,1532.75752,4090.59985,41.0,56.55426,6.06219,6.71875,6.64595,6.2426900000000005,5.0,632.59681,586.14025,532.07606,53.8,53.8
2018-07-25 09:30:00,468.42900000000003,-25.295,6.0,392.0,392.0,393.0,12458388.0,45290.0,210718.0,972659.0,1415.66467,10.79534,54.8,38.0,44.4,0.998,49.998000000000005,0.01995,1407.69589,3316.09497,41.0,56.55426,5.6760199999999985,5.63136,5.7103199999999985,6.1347,5.0,487.67731,476.99834,544.5158799999998,53.8,53.8
2018-07-25 09:35:00,546.217,-21.409000000000002,6.0,391.0,392.0,393.0,12458431.0,45290.0,210720.0,972661.0,1466.96008,11.26957,54.8,38.0,44.4,0.9990000000000001,49.998000000000005,0.01995,1472.72783,3681.42725,41.0,56.55426,6.97036,6.47379,5.86626,6.08331,5.0,549.15169,530.86869,540.78412,54.8,53.8
2018-07-25 09:40:00,605.729,117.50399999999999,6.0,393.0,393.0,394.0,12458482.0,45290.0,210723.0,972663.0,1517.8352,11.65576,54.8,38.0,44.4,0.9990000000000001,49.998000000000005,0.01995,1518.75071,3778.10034,42.0,60.90398,6.81635,6.21441,6.54665,6.40396,5.0,627.66812,680.83419,601.17994,54.8,54.8
2018-07-25 09:45:00,550.59,-51.38,6.0,392.0,393.0,394.0,12458523.0,45290.0,210723.0,972666.0,1470.12663,11.28558,55.8,38.0,44.4,0.992,49.998000000000005,0.01995,1471.72732,3575.762210000001,41.0,60.90398,6.26206,5.69116,5.96658,6.17749,5.0,566.80019,585.10231,553.66519,54.8,54.8
2018-07-25 09:50:00,680.069,101.77,6.0,396.0,394.0,396.0,12458572.0,45290.0,210726.0,972669.0,1572.4772,12.09198,55.8,38.0,44.4,0.9740000000000001,49.998000000000005,-0.00997,1580.78127,4149.053220000002,43.0,60.90398,6.20444,6.44922,6.70943,6.33866,5.0,692.5961900000002,688.31512,595.42325,55.8,54.8
2018-07-25 10:00:00,692.28,-16.671,6.0,393.0,393.0,394.0,12458667.0,45290.0,210732.0,972673.0,1615.92366,12.28407,55.8,38.0,45.4,0.9990000000000001,49.998000000000005,-0.00997,1605.79366,4287.31738,43.0,71.77828000000002,7.32667,6.70255,6.5838199999999985,6.38869,5.0,717.40819,640.70969,599.36325,55.8,55.8
2018-07-25 10:06:00,744.0219999999999,73.803,6.0,394.0,394.0,396.0,12458717.0,45290.0,210734.0,972676.0,1612.27691,12.36011,55.8,39.0,45.4,0.9790000000000001,49.998000000000005,0.00997,1614.79808,4283.94531,43.0,71.77828000000002,6.73884,7.11257,6.45993,6.0577,5.0,731.49019,664.68787,553.79131,55.8,55.8
2018-07-25 10:11:00,720.7230000000001,-37.463,6.0,394.0,393.0,396.0,12458764.0,45290.0,210736.0,972679.0,1631.20111,12.49217,56.8,39.0,45.4,0.997,49.998000000000005,0.00997,1627.80467,4491.90381,43.0,71.77828000000002,7.51235,7.3973,7.20523,6.25212,5.0,746.56525,633.9865,561.31188,55.8,55.8
2018-07-25 10:21:00,607.0419999999999,-17.107,6.0,393.0,393.0,395.0,12458880.0,45290.0,210742.0,972682.0,1534.40341,11.75781,57.8,39.0,46.4,0.9990000000000001,49.998000000000005,0.00997,1535.75904,3939.97046,44.0,58.72912,6.53945,6.71825,7.046760000000001,6.7702399999999985,5.0,638.37012,695.6433099999998,703.31469,56.8,56.8
2018-07-25 10:26:00,997.826,-3.4789999999999996,6.0,394.0,395.0,395.0,12458944.0,45290.0,210744.0,972683.0,1747.58371,13.38862,57.8,40.0,46.4,0.9990000000000001,49.998000000000005,0.00997,1749.86477,5475.49121,46.0,58.72912,7.76271,8.09951,7.77225,7.07077,5.0,1013.6339999999999,961.64688,789.46069,57.8,56.8
2018-07-25 10:36:00,971.245,-33.232,6.0,395.0,395.0,396.0,12459088.0,45290.0,210745.0,972687.0,1744.7173300000004,13.42463,58.8,40.0,47.4,0.9990000000000001,49.998000000000005,0.04987,1751.8657899999996,5491.2285200000015,46.0,47.85481,7.8975399999999985,7.832969999999999,7.67883,7.2976,5.0,997.10525,1028.512,892.2523800000001,58.8,57.8
2018-07-25 10:46:00,1136.952,-10.642000000000001,6.0,395.0,395.0,398.0,12459243.0,45290.0,210746.0,972691.0,1763.4616399999998,13.43464,59.8,41.0,48.4,0.997,49.998000000000005,0.02992,1752.8663,6305.07666,49.0,47.85481,8.53851,8.16215,8.125869999999999,7.580089999999998,5.0,1145.8745,1236.15725,1027.56444,58.8,58.8
2018-07-25 10:51:00,886.711,-55.751999999999995,6.0,394.0,395.0,396.0,12459326.0,45290.0,210746.0,972693.0,1721.23071,13.22854,59.8,41.0,48.4,0.998,49.998000000000005,0.02992,1727.85406,4933.6748,46.0,47.85481,6.54044,7.032089999999998,7.41467,7.59015,5.0,907.50519,930.37606,1020.27181,59.8,58.8
2018-07-25 11:01:00,1092.487,-28.285,6.0,392.0,393.0,395.0,12459498.0,45290.0,210747.0,972697.0,1743.3966899999998,13.422629999999998,60.8,42.0,49.4,0.997,49.998000000000005,0.02992,1751.8657899999996,6164.56445,48.0,47.85481,8.06553,8.00303,8.02923,7.66921,5.0,1120.72925,1161.009,1060.31075,60.8,59.8
2018-07-25 11:06:00,777.88,-37.911,6.0,393.0,392.0,395.0,12459567.0,45290.0,210748.0,972700.0,1665.25305,12.82434,60.8,42.0,50.4,0.998,49.998000000000005,0.02992,1672.8269,4586.32812,46.0,47.85481,6.9634399999999985,6.6856300000000015,6.98983,7.24743,5.0,828.91481,798.12738,916.81862,60.8,60.8
2018-07-25 11:11:00,557.499,-37.756,6.0,393.0,393.0,395.0,12459626.0,45290.0,210750.0,972703.0,1508.77072,11.49568,60.8,43.0,50.4,0.9990000000000001,49.998000000000005,-0.00997,1500.74173,3683.67554,45.0,54.3794,5.8539400000000015,6.23582,6.84651,7.02527,5.0,598.66269,658.3415,784.59575,60.8,60.8
2018-07-25 11:21:00,957.34,39.074,6.0,396.0,396.0,399.0,12459730.0,45290.0,210752.0,972709.0,1746.3831899999998,13.3506,60.8,43.0,50.4,0.9990000000000001,49.998000000000005,0.03989,1744.86238,5103.41406,46.0,60.90398,7.56572,7.465969999999999,7.39734,6.8659300000000005,5.0,959.35019,897.7288800000001,753.0055,60.8,60.8
2018-07-25 11:31:00,709.8380000000001,-33.269,6.0,394.0,394.0,396.0,12459899.0,45290.0,210754.0,972712.0,1632.95721,12.42614,61.8,44.0,51.4,0.9990000000000001,49.998000000000005,0.03989,1622.80213,4440.19531,46.0,54.3794,6.69795,6.7328100000000015,6.75863,7.298660000000001,5.0,751.42375,756.85412,968.74269,61.8,60.8
2018-07-25 11:41:00,1284.149,-11.181,6.0,397.0,396.0,399.0,12460125.0,45290.0,210756.0,972713.0,1742.01598,13.42664,62.8,45.0,52.4,0.9990000000000001,49.998000000000005,0.01995,1750.86528,7217.8457,51.0,47.85481,8.16797,8.37171,7.681669999999999,8.12637,5.0,1328.37038,1124.276,1310.83525,61.8,61.8
2018-07-25 11:46:00,1084.4569999999999,-14.013,6.0,396.0,396.0,398.0,12460220.0,45290.0,210756.0,972715.0,1745.51272,13.394620000000002,62.8,45.0,52.4,0.998,49.998000000000005,0.03989,1746.86325,5981.3364299999985,51.0,47.85481,7.92015,8.09783,8.46212,8.07352,5.0,1120.91312,1313.78187,1233.62938,62.8,61.8
2018-07-25 11:56:00,894.422,-24.33,6.0,395.0,396.0,399.0,12460358.0,45290.0,210758.0,972719.0,1710.0802199999996,13.1445,62.8,47.0,53.4,0.997,49.998000000000005,0.03989,1717.84899,4930.3027299999985,47.0,73.95314,7.4363,7.416819999999999,7.256689999999999,7.27566,5.0,869.5306199999999,737.02906,908.63719,62.8,62.8
2018-07-25 12:01:00,1153.873,-7.336,6.0,395.0,396.0,398.0,12460430.0,45290.0,210759.0,972722.0,1763.4765100000004,13.54269,62.8,48.0,53.4,0.995,49.998000000000005,1.72538,1771.87578,6421.9834,47.0,73.95314,8.04454,8.0787,7.26802,7.12218,5.0,1095.2910000000002,877.59875,902.59094,62.8,62.8
2018-07-25 12:06:00,714.45,-44.408,6.0,395.0,395.0,398.0,12460510.0,45290.0,210759.0,972724.0,1624.02773,12.41013,62.8,50.0,53.4,0.9990000000000001,49.998000000000005,0.02992,1622.80213,4502.02051,47.0,80.47773000000002,6.44793,6.37223,6.7133699999999985,7.30168,5.0,742.88575,785.61294,931.92706,62.8,62.8
2018-07-25 12:11:00,560.346,-61.207,6.0,393.0,394.0,396.0,12460567.0,45290.0,210759.0,972728.0,1483.84347,11.40364,62.8,51.0,53.4,0.997,49.998000000000005,0.02992,1486.73478,3670.18652,45.0,80.47773000000002,6.6718899999999985,6.28927,6.26589,6.80335,5.0,574.8451299999998,579.70931,773.3836200000002,62.8,62.8
2018-07-25 12:26:00,1203.911,8.213,6.0,396.0,397.0,400.0,12460789.0,45290.0,210760.0,972736.0,1740.1400399999998,13.33059,62.8,56.0,54.4,0.9990000000000001,49.998000000000005,0.04987,1737.85898,6685.02246,48.0,73.95314,8.63156,7.5148100000000015,7.394660000000001,7.1787,5.0,1273.33662,1032.58475,901.36625,62.8,62.8
2018-07-25 12:31:00,568.33,-59.711999999999996,6.0,394.0,394.0,397.0,12460863.0,45290.0,210761.0,972739.0,1474.46381,11.26957,62.8,57.0,54.4,0.988,49.998000000000005,0.10971,1483.73326,3726.39136,46.0,73.95314,6.3620199999999985,6.09405,5.69966,7.0662,5.0,535.11587,623.47275,871.7761199999999,62.8,62.8
2018-07-25 12:36:00,680.058,155.702,6.0,396.0,396.0,399.0,12460924.0,45290.0,210761.0,972742.0,1568.53027,12.05996,62.8,59.0,54.4,0.9990000000000001,49.998000000000005,0.01995,1568.77548,4203.0097700000015,47.0,73.95314,6.0480800000000015,5.83814,6.977589999999998,7.047630000000002,5.0,709.475,926.92975,828.0441900000002,62.8,62.8
2018-07-25 12:46:00,405.023,-59.258,6.0,395.0,395.0,398.0,12461069.0,45290.0,210762.0,972746.0,1343.47903,10.30709,63.8,61.0,54.4,0.9940000000000001,49.998000000000005,0.02992,1341.66316,2956.38306,46.0,67.42856,5.1839,5.06427,5.94007,7.03964,11.0,434.16238,551.4121200000002,831.74944,62.8,62.8
2018-07-25 12:51:00,584.868,-40.494,6.0,396.0,396.0,398.0,12461133.0,45290.0,210763.0,972749.0,1505.61904,11.56572,63.8,62.0,54.4,0.9990000000000001,49.998000000000005,0.01995,1513.74818,3816.31958,47.0,73.95314,6.7931300000000014,6.62091,6.61492,6.98477,5.0,609.51788,658.8584400000002,807.5925599999998,63.8,62.8
2018-07-25 12:56:00,1085.694,7.818,6.0,397.0,397.0,399.0,12461206.0,45290.0,210763.0,972751.0,1746.17297,13.37261,63.8,63.0,54.4,0.9990000000000001,49.998000000000005,0.01995,1748.86427,6093.74609,50.0,73.95314,8.62918,8.21889,8.37082,7.39331,5.0,1145.97438,1248.52012,932.45731,63.8,63.8
2018-07-25 13:01:00,470.894,-45.277,6.0,395.0,396.0,398.0,12461275.0,45290.0,210764.0,972754.0,1421.98275,10.94541,63.8,64.0,54.4,0.9890000000000001,49.998000000000005,0.01995,1421.7027,3361.05884,46.0,73.95314,5.07564,5.41144,5.8627,7.031160000000002,5.0,514.68656,622.15675,844.79306,63.8,63.8
2018-07-25 13:07:00,876.655,-43.243,6.0,395.0,395.0,397.0,12461349.0,45290.0,210764.0,972757.0,1721.33567,13.192520000000002,63.8,64.0,54.4,0.9990000000000001,49.998000000000005,-0.00997,1719.85,4911.19287,47.0,69.60342,7.07845,7.35711,7.340219999999999,7.03385,5.0,895.6669400000002,807.467,801.0536900000002,63.8,63.8
2018-07-25 13:12:00,907.187,-24.576999999999998,6.0,396.0,396.0,398.0,12461425.0,45290.0,210764.0,972759.0,1730.92555,13.31258,63.8,65.0,54.4,0.9990000000000001,49.998000000000005,0.01995,1737.85898,5091.04883,48.0,60.90398,7.0251100000000015,7.49812,7.24268,7.23597,5.0,920.52244,905.80044,877.159,63.8,63.8
