date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-25 13:17:00,937.972,17.434,6.0,396.0,396.0,399.0,12461481.0,45290.0,210766.0,972762.0,1733.70184,13.3526,63.8,65.0,54.4,0.9990000000000001,49.998000000000005,0.04987,1740.8605,4974.14258,48.0,65.2537,7.69613,8.18827,7.690239999999998,6.964060000000001,5.0,986.79569,881.5709400000002,764.18656,63.8,63.8
2018-07-25 13:22:00,909.426,-35.661,6.0,395.0,396.0,399.0,12461557.0,45290.0,210766.0,972764.0,1752.98642,13.33459,63.8,65.0,54.4,0.9990000000000001,49.998000000000005,0.04987,1743.86202,5136.0127,49.0,63.07884,7.98365,7.900710000000001,7.897639999999999,7.36896,11.0,911.83994,1006.53712,895.72862,63.8,63.8
2018-07-25 13:37:00,567.534,-49.56,6.0,395.0,395.0,397.0,12461763.0,45290.0,210769.0,972772.0,1510.3166,11.54771,63.8,66.0,55.4,0.998,49.998000000000005,0.04987,1507.74528,3784.84473,47.0,65.2537,6.6665600000000005,6.706239999999998,6.35741,7.2119399999999985,5.0,598.9635599999998,654.12969,877.00025,63.8,63.8
2018-07-25 13:42:00,923.321,-12.623,6.0,396.0,397.0,398.0,12461825.0,45290.0,210769.0,972775.0,1738.84943,13.394620000000002,63.8,66.0,55.4,0.9990000000000001,49.998000000000005,0.00997,1748.86427,5249.54688,47.0,60.90398,7.82092,7.6215,7.22739,7.06509,5.0,923.94962,849.5721199999998,816.23062,63.8,63.8
2018-07-25 13:47:00,1269.476,19.832,6.0,397.0,397.0,400.0,12461902.0,45290.0,210770.0,972776.0,1749.29462,13.400620000000002,63.8,66.0,55.4,0.996,49.998000000000005,2.1143400000000003,1749.86477,7263.93408,49.0,60.90398,8.484160000000001,8.77445,7.68503,7.36418,5.0,1270.9395,949.89188,903.46294,63.8,63.8
2018-07-25 13:52:00,446.61699999999996,-48.494,6.0,393.0,394.0,396.0,12461978.0,45290.0,210770.0,972778.0,1393.04851,10.68928,63.8,67.0,55.4,0.996,49.998000000000005,0.01995,1393.68879,3207.05713,46.0,80.47773000000002,5.422000000000001,5.23276,5.76009,7.05945,5.0,478.03959,541.3725,870.64619,63.8,63.8
2018-07-25 14:02:00,947.952,27.573,6.0,397.0,397.0,399.0,12462098.0,45290.0,210771.0,972783.0,1737.49875,13.3506,63.8,67.0,55.4,0.9990000000000001,49.998000000000005,0.00997,1744.86238,5058.44971,49.0,76.12801,7.7608,7.01605,7.17064,6.98625,5.0,951.42638,976.11662,851.50681,63.8,63.8
2018-07-25 14:07:00,1030.532,5.002,6.0,396.0,396.0,398.0,12462168.0,45290.0,210772.0,972785.0,1743.0364600000007,13.44064,63.8,67.0,55.4,0.9990000000000001,49.998000000000005,0.01995,1750.86528,5699.1875,49.0,69.60342,7.5004,7.9494,7.9108100000000015,7.18929,5.0,1039.46919,1053.5928800000004,885.5355,63.8,63.8
2018-07-25 14:12:00,467.907,-46.496,6.0,394.0,395.0,397.0,12462236.0,45290.0,210772.0,972787.0,1431.55761,10.88538,63.8,67.0,55.4,0.997,49.998000000000005,0.01995,1421.7027,3393.65796,46.0,60.90398,6.8311199999999985,6.37058,6.260680000000002,7.01468,5.0,500.50538,562.07975,830.8643099999998,63.8,63.8
2018-07-25 14:17:00,1088.697,-31.581,6.0,395.0,394.0,397.0,12462295.0,45290.0,210774.0,972789.0,1738.78937,13.400620000000002,63.8,67.0,55.4,0.998,49.998000000000005,0.02992,1747.8637600000004,6006.06641,49.0,69.60342,8.15892,8.03575,7.9937,7.1369,5.0,1127.86663,1075.75125,802.452,63.8,63.8
2018-07-25 14:22:00,1350.059,-2.42,6.0,396.0,395.0,398.0,12462353.0,45290.0,210776.0,972792.0,1742.2562300000004,13.400620000000002,63.8,67.0,55.4,0.9990000000000001,49.998000000000005,0.03989,1751.8657899999996,7241.45264,49.0,69.60342,9.1433,8.611410000000001,7.8307600000000015,6.85237,5.0,1333.33875,1030.058,771.45988,63.8,63.8
2018-07-25 14:27:00,1034.859,1.244,6.0,396.0,396.0,397.0,12462424.0,45290.0,210776.0,972794.0,1757.12855,13.46465,63.8,67.0,55.4,0.998,49.998000000000005,0.02992,1760.87035,5886.91162,49.0,58.72912,7.45251,7.27508,7.15888,6.96248,5.0,1013.10238,950.39725,821.64562,63.8,63.8
2018-07-25 14:37:00,384.478,127.88799999999999,6.0,394.0,393.0,395.0,12462508.0,45290.0,210779.0,972801.0,1307.13116,10.00895,63.8,67.0,55.4,0.8490000000000001,49.998000000000005,-0.02992,1308.64672,2909.1709,45.0,58.72912,5.62927,5.40495,5.44204,6.12753,5.0,387.11725,356.65169,518.80241,63.8,63.8
2018-07-25 14:42:00,611.621,-44.51,6.0,393.0,393.0,395.0,12462590.0,45290.0,210779.0,972802.0,1554.78354,11.86586,63.8,67.0,55.4,0.9990000000000001,49.998000000000005,0.03989,1545.76397,3993.92749,49.0,65.2537,6.42347,6.09687,6.76174,7.1532800000000005,5.0,664.3231900000002,877.3589999999999,861.0265,63.8,63.8
2018-07-25 14:47:00,709.523,-28.593000000000004,6.0,391.0,391.0,393.0,12462636.0,45290.0,210781.0,972806.0,1599.55066,12.25806,63.8,67.0,55.4,0.997,49.998000000000005,0.01995,1597.78975,4254.71875,47.0,73.95314,5.96895,6.95282,7.08489,6.55104,5.0,727.76169,632.52363,667.03094,63.8,63.8
2018-07-25 14:52:00,596.6659999999999,-51.181000000000004,6.0,392.0,393.0,394.0,12462682.0,45290.0,210783.0,972809.0,1534.17832,11.68377,63.8,66.0,55.4,0.9990000000000001,49.998000000000005,0.01995,1524.75361,3852.2907700000014,48.0,73.95314,5.99389,5.91559,6.2134,6.3936199999999985,5.0,626.12544,664.65725,630.32012,63.8,63.8
2018-07-25 14:57:00,430.51,-56.674,6.0,392.0,392.0,394.0,12462729.0,45290.0,210784.0,972813.0,1371.8129199999996,10.59124,63.8,66.0,55.4,0.993,49.998000000000005,0.02992,1377.68097,3145.23169,46.0,65.2537,5.3453,5.6708300000000005,5.93224,6.29242,5.0,461.83328,499.40222,591.9689400000002,63.8,63.8
2018-07-25 15:02:00,603.8480000000001,-60.861999999999995,6.0,391.0,391.0,393.0,12462778.0,45290.0,210786.0,972816.0,1525.44404,11.65376,62.8,66.0,55.4,0.998,49.998000000000005,0.01995,1523.7531,3856.78711,48.0,76.12801,7.175910000000001,6.92025,6.9011,6.51825,5.0,611.86944,622.19256,600.06762,63.8,63.8
2018-07-25 15:17:00,727.6460000000001,-36.699,6.0,394.0,394.0,397.0,12462957.0,45290.0,210791.0,972826.0,1630.94599,12.5362,62.8,66.0,55.4,0.995,49.998000000000005,0.01995,1633.80742,4361.5083,48.0,58.72912,6.03417,5.95816,7.23711,7.0754600000000005,5.0,763.50388,853.05381,767.89031,62.8,62.8
2018-07-25 15:22:00,863.1089999999999,-18.738,6.0,391.0,391.0,394.0,12463011.0,45290.0,210792.0,972830.0,1732.8165,13.26456,62.8,66.0,55.4,0.9990000000000001,49.998000000000005,1.84506,1734.8574600000004,4904.44824,48.0,58.72912,7.44605,6.89895,6.7010000000000005,6.7774600000000005,5.0,891.33225,807.2095,711.35269,62.8,62.8
2018-07-25 15:27:00,296.93,-65.915,6.0,393.0,394.0,396.0,12463066.0,45290.0,210793.0,972833.0,1227.78685,9.35863,62.8,66.0,55.4,0.982,49.998000000000005,0.11968,1220.60326,2534.84546,46.0,71.77828000000002,4.3456800000000015,3.92664,4.558,6.37907,5.0,327.07512,418.93316,654.73288,62.8,62.8
2018-07-25 15:32:00,477.14300000000003,-51.417,6.0,393.0,393.0,396.0,12463114.0,45290.0,210794.0,972836.0,1422.73324,10.95341,62.8,66.0,55.4,0.997,49.998000000000005,0.00997,1428.7061,3361.05884,47.0,71.77828000000002,5.96497,5.664,5.9599,6.27737,5.0,513.99869,669.81075,642.8499400000002,62.8,62.8
2018-07-25 15:42:00,796.398,-50.068000000000005,6.0,393.0,393.0,396.0,12463292.0,45290.0,210796.0,972840.0,1677.18391,12.91638,63.8,67.0,55.4,0.9990000000000001,49.998000000000005,0.01995,1684.8328399999998,4743.70166,51.0,73.95314,6.30929,6.86798,7.187989999999999,7.4172699999999985,5.0,836.46962,1021.12288,991.21281,62.8,62.8
2018-07-25 15:47:00,610.4209999999999,-61.059,6.0,391.0,391.0,393.0,12463349.0,45290.0,210797.0,972844.0,1541.45681,11.7318,63.8,67.0,55.4,0.998,49.998000000000005,0.01995,1532.75752,4022.02979,48.0,65.2537,5.6717,6.25641,6.7553100000000015,6.9862,16.0,615.35831,657.05344,799.25238,63.8,62.8
2018-07-25 15:52:00,1785.755,27.491999999999997,6.0,395.0,396.0,398.0,12463431.0,45290.0,210797.0,972847.0,1751.90588,13.42864,63.8,67.0,55.4,0.997,49.998000000000005,0.02992,1749.86477,9488.52832,54.0,73.95314,9.52885,9.27569,8.41206,7.44765,5.0,1748.86575,1368.60588,950.84644,63.8,63.8
2018-07-25 16:02:00,1128.292,-8.482999999999999,6.0,394.0,394.0,397.0,12463594.0,45290.0,210799.0,972851.0,1762.89134,13.44464,63.8,68.0,55.4,0.998,49.998000000000005,0.02992,1752.8663,6359.03369,52.0,65.2537,8.265089999999999,7.534439999999999,7.84368,7.3285,5.0,1146.3455,1182.84062,936.92688,63.8,63.8
2018-07-25 16:13:00,1015.2389999999999,-9.839,6.0,395.0,395.0,398.0,12463774.0,45290.0,210800.0,972857.0,1734.01702,13.36661,64.8,68.0,55.4,0.996,49.998000000000005,-0.00997,1742.86152,5838.5752,52.0,65.2537,8.1539,8.38795,8.12002,7.7260399999999985,5.0,1123.35875,1127.30325,1049.1108800000004,63.8,63.8
2018-07-25 16:18:00,1713.43,-19.605,6.0,395.0,396.0,399.0,12463872.0,45290.0,210801.0,972858.0,1756.9333399999996,13.51068,64.8,69.0,55.4,0.996,49.998000000000005,0.01995,1759.8698399999996,9430.0752,56.0,58.72912,9.65843,9.11531,8.60966,8.007539999999999,5.0,1662.26075,1415.1346199999996,1190.928,64.8,63.8
2018-07-25 16:23:00,932.747,-41.603,6.0,395.0,395.0,397.0,12463952.0,45290.0,210801.0,972862.0,1737.3187100000002,13.36861,64.8,69.0,55.4,0.998,49.998000000000005,0.01995,1745.86289,5011.23779,50.0,50.02967,8.160169999999999,8.32302,7.76507,7.60606,5.0,959.83081,868.0413800000001,1009.47838,64.8,64.8
2018-07-25 16:28:00,1169.968,-2.7680000000000002,6.0,395.0,395.0,397.0,12464044.0,45290.0,210801.0,972864.0,1734.39212,13.32859,64.8,70.0,56.4,0.9990000000000001,49.998000000000005,0.01995,1740.8605,6599.59131,54.0,56.55426,8.6976,8.55952,8.249989999999999,7.89399,5.0,1279.28675,1271.67013,1117.7496199999996,64.8,64.8
2018-07-25 16:33:00,1232.652,-25.266,6.0,395.0,394.0,398.0,12464169.0,45290.0,210801.0,972865.0,1754.29205,13.49267,65.8,70.0,56.4,0.9990000000000001,49.998000000000005,0.01995,1762.87122,6769.33008,55.0,63.07884,7.608219999999998,7.54425,8.06056,8.2714,5.0,1140.8525,1264.12925,1334.62325,64.8,64.8
2018-07-25 16:38:00,738.409,-49.452,6.0,393.0,394.0,397.0,12464237.0,45290.0,210802.0,972868.0,1626.96919,12.47417,65.8,70.0,56.4,0.997,49.998000000000005,0.01995,1634.80792,4569.4668,50.0,63.07884,7.282539999999999,6.783689999999999,6.82297,7.44145,5.0,741.44944,796.21919,1024.7939999999999,65.8,64.8
2018-07-25 16:43:00,735.15,-56.11600000000001,6.0,393.0,393.0,397.0,12464321.0,45290.0,210802.0,972870.0,1639.39527,12.58422,65.8,71.0,56.4,0.996,49.998000000000005,0.00997,1639.81046,4525.62646,50.0,54.3794,7.3692,6.98745,6.96073,7.38915,5.0,778.7215,871.2719400000002,999.86656,65.8,65.8
2018-07-25 16:48:00,1480.84,6.593,6.0,397.0,397.0,400.0,12464383.0,45290.0,210803.0,972874.0,1735.2477199999996,13.3526,65.8,71.0,56.4,0.997,49.998000000000005,1.01728,1741.86101,8449.85938,52.0,71.77828000000002,9.08869,8.57996,7.909839999999999,7.35761,5.0,1511.05225,1079.7575,873.55025,65.8,65.8
2018-07-25 16:53:00,944.3939999999999,-40.411,6.0,394.0,394.0,397.0,12464495.0,45290.0,210804.0,972875.0,1760.0399699999996,13.39262,65.8,71.0,56.4,0.991,49.998000000000005,-0.00997,1748.86427,5306.87598,55.0,71.77828000000002,7.98827,8.00549,8.396180000000001,8.0929,5.0,978.63775,1210.52175,1190.83588,65.8,65.8
2018-07-25 16:58:00,1335.402,-15.831,6.0,394.0,394.0,397.0,12464595.0,45290.0,210804.0,972877.0,1761.22548,13.41463,65.8,71.0,56.4,0.996,49.998000000000005,0.02992,1749.86477,7417.93604,55.0,60.90398,9.0284,8.82427,8.292110000000001,8.13305,5.0,1359.73112,1304.41675,1217.51163,65.8,65.8
2018-07-25 17:08:00,1067.329,-42.04,6.0,393.0,393.0,397.0,12464792.0,45290.0,210806.0,972881.0,1753.51168,13.43264,65.8,71.0,57.4,0.996,49.998000000000005,0.02992,1751.8657899999996,5867.80225,53.0,54.3794,7.77105,7.97848,7.87057,8.17135,5.0,1071.85625,1063.3745,1213.74275,65.8,65.8
2018-07-25 17:18:00,1982.136,35.778,6.0,396.0,396.0,399.0,12464992.0,45290.0,210806.0,972885.0,1745.3477,13.3626,65.8,71.0,58.4,0.996,49.998000000000005,0.04987,1742.86152,10621.62109,59.0,54.3794,10.06966,9.79163,9.17805,8.30147,5.0,2003.04225,1714.12288,1256.101,65.8,65.8
2018-07-25 17:23:00,1095.527,2.662,6.0,395.0,395.0,398.0,12465119.0,45290.0,210806.0,972886.0,1743.38167,13.394620000000002,66.8,71.0,58.4,0.996,49.998000000000005,0.02992,1744.86238,5854.3125,56.0,60.90398,8.04155,8.03404,8.01988,8.66199,16.0,1133.81413,1159.11162,1404.28525,65.8,65.8
2018-07-25 17:28:00,1464.5610000000001,-27.103,6.0,394.0,395.0,398.0,12465228.0,45290.0,210806.0,972888.0,1746.9983899999993,13.46265,66.8,71.0,58.4,0.996,49.998000000000005,0.03989,1754.86731,7794.5097700000015,57.0,58.72912,9.16614,8.71307,8.35928,8.47578,5.0,1402.36925,1331.10075,1383.61788,66.8,65.8
2018-07-25 17:38:00,1215.595,-7.715,6.0,396.0,397.0,400.0,12465442.0,45290.0,210807.0,972892.0,1738.65437,13.38662,66.8,71.0,59.4,0.996,49.998000000000005,0.00997,1746.86325,6460.20264,54.0,65.2537,7.849839999999999,8.37624,8.31795,8.05921,5.0,1228.0555,1274.5728800000004,1211.7993800000004,66.8,66.8
2018-07-25 17:43:00,1205.593,-27.683000000000003,6.0,397.0,397.0,400.0,12465554.0,45290.0,210807.0,972893.0,1738.3091600000002,13.33259,66.8,71.0,59.4,0.996,49.998000000000005,0.00997,1739.86,6519.77979,58.0,54.3794,7.81381,7.8281100000000015,8.899280000000003,8.45208,5.0,1283.1033699999996,1559.08675,1324.54338,66.8,66.8
2018-07-25 17:48:00,1461.3139999999999,-39.97,6.0,396.0,397.0,400.0,12465697.0,45290.0,210807.0,972894.0,1758.7343399999993,13.390620000000002,67.8,71.0,60.4,0.996,49.998000000000005,0.01995,1747.8637600000004,7861.95557,61.0,63.07884,9.01113,8.84453,9.21063,9.01639,5.0,1468.98375,1658.72562,1589.96175,66.8,66.8
2018-07-25 17:53:00,1376.231,-21.543000000000003,6.0,396.0,396.0,400.0,12465816.0,45290.0,210807.0,972896.0,1760.76029,13.38662,67.8,71.0,60.4,0.996,49.998000000000005,0.01995,1750.86528,7425.804690000001,57.0,63.07884,8.65818,9.16071,8.81206,8.84196,5.0,1360.62625,1384.8315,1497.46738,67.8,66.8
2018-07-25 17:58:00,1409.7179999999998,-2.903,6.0,397.0,398.0,401.0,12465951.0,45290.0,210807.0,972896.0,1749.0395,13.384620000000002,67.8,71.0,60.4,0.996,49.998000000000005,0.01995,1748.86427,7570.81348,59.0,71.77828000000002,8.7685,8.55131,8.51625,8.8406,5.0,1404.20138,1432.20988,1578.1129999999998,67.8,67.8
2018-07-25 18:03:00,1129.468,-32.986,6.0,395.0,395.0,399.0,12466059.0,45290.0,210807.0,972898.0,1757.03845,13.40462,67.8,71.0,61.4,0.996,49.998000000000005,0.01995,1744.86238,6119.6001,54.0,65.2537,7.74323,8.22814,7.75605,8.45412,5.0,1157.25675,1033.19156,1410.36675,67.8,67.8
2018-07-25 18:13:00,1306.815,-39.865,6.0,395.0,395.0,399.0,12466290.0,45290.0,210807.0,972901.0,1740.78542,13.43464,67.8,71.0,62.4,0.996,49.998000000000005,0.02992,1748.86427,6922.2080099999985,56.0,56.55426,8.65672,8.41547,7.87448,8.456560000000001,5.0,1281.77875,1222.20738,1404.0415,67.8,67.8
2018-07-25 18:18:00,1293.667,-18.105,6.0,396.0,396.0,400.0,12466398.0,45290.0,210807.0,972903.0,1757.6987,13.400620000000002,67.8,71.0,62.4,0.997,49.998000000000005,0.03989,1746.86325,7332.504390000001,57.0,52.20453,9.03838,8.862589999999997,8.33821,8.378810000000001,5.0,1364.1705,1357.835,1387.29875,67.8,67.8
2018-07-25 18:23:00,1246.9489999999998,-10.927999999999999,6.0,396.0,396.0,401.0,12466534.0,45290.0,210807.0,972904.0,1744.6574100000007,13.422629999999998,67.8,70.0,63.4,0.997,49.998000000000005,0.01995,1751.8657899999996,7050.35547,58.0,52.20453,8.779810000000001,8.4759,8.42022,8.65772,5.0,1274.2513800000004,1399.4070000000002,1544.46162,67.8,67.8
2018-07-25 18:28:00,1979.9560000000001,11.329,6.0,398.0,397.0,401.0,12466665.0,45290.0,210807.0,972905.0,1764.7072100000007,13.45065,67.8,70.0,63.4,0.997,49.998000000000005,1.59573,1754.86731,11199.4082,64.0,54.3794,9.77346,9.88237,9.69127,9.03113,5.0,2055.07888,1911.4585,1647.99575,67.8,67.8
2018-07-25 18:33:00,1404.717,-28.425,6.0,396.0,396.0,400.0,12466781.0,45290.0,210807.0,972907.0,1767.42358,13.43464,68.8,70.0,64.4,0.997,49.998000000000005,0.01995,1755.86782,7867.57568,56.0,60.90398,7.9373,8.15353,8.1408,8.66248,5.0,1400.6536199999996,1240.06338,1468.85125,67.8,67.8
2018-07-25 18:43:00,1505.457,-30.153000000000002,6.0,397.0,397.0,401.0,12467034.0,45290.0,210807.0,972911.0,1760.14508,13.400620000000002,68.8,69.0,66.4,0.997,49.998000000000005,0.03989,1749.86477,8219.41895,58.0,60.90398,9.24081,9.11866,8.76325,8.84291,5.0,1510.22112,1456.9851199999996,1506.56675,68.8,68.8
2018-07-25 18:53:00,1738.233,-30.361,6.0,397.0,397.0,402.0,12467316.0,45290.0,210807.0,972913.0,1759.15449,13.41063,68.8,68.0,71.4,0.997,49.998000000000005,0.02992,1748.86427,9383.9873,63.0,65.2537,9.08641,9.23572,9.35682,9.23758,5.0,1724.67475,1816.41112,1704.2279999999998,68.8,68.8
2018-07-25 19:03:00,1849.0479999999998,18.471,6.0,399.0,399.0,403.0,12467609.0,45290.0,210807.0,972915.0,1738.51923,13.31258,68.8,67.0,75.4,0.997,49.998000000000005,0.02992,1740.8605,10466.49512,65.0,65.2537,9.46598,9.69518,9.5618,9.36445,5.0,1973.26325,1987.51825,1870.82012,68.8,68.8
2018-07-25 19:14:00,1416.726,-30.025,6.0,396.0,396.0,401.0,12467905.0,45290.0,210807.0,972917.0,1759.1244600000002,13.38862,68.8,66.0,79.4,0.997,49.998000000000005,0.01995,1747.8637600000004,7526.973629999998,59.0,65.2537,8.73373,8.78008,9.32668,9.05403,10.0,1402.37125,1625.31188,1618.49312,68.8,68.8
2018-07-25 19:24:00,1371.277,-30.331,6.0,396.0,396.0,401.0,12468145.0,45290.0,210807.0,972922.0,1751.23047,13.43664,68.8,65.0,81.4,0.997,49.998000000000005,0.02992,1753.8668,7655.1210900000015,58.0,67.42856,8.59308,8.36556,8.563939999999999,8.72884,5.0,1383.79988,1483.89375,1557.1215,68.8,68.8
2018-07-25 19:29:00,2002.441,-23.179000000000002,6.0,397.0,398.0,402.0,12468290.0,45290.0,210807.0,972923.0,1759.4396399999996,13.37661,68.8,64.0,82.4,0.997,49.998000000000005,0.02992,1747.8637600000004,10744.14746,63.0,67.42856,9.50524,9.55238,9.42552,9.0275,5.0,1997.6960000000001,1945.1529999999998,1718.2415,68.8,68.8
2018-07-25 19:34:00,1322.519,-34.48,6.0,396.0,396.0,400.0,12468409.0,45290.0,210807.0,972925.0,1769.4945699999996,13.46866,68.8,63.0,83.4,0.997,49.998000000000005,0.02992,1759.8698399999996,7440.41748,54.0,67.42856,8.44855,8.16315,8.114189999999999,8.6379,5.0,1293.56725,1195.12138,1513.2215,68.8,68.8
2018-07-25 19:39:00,1458.7,-41.731,6.0,397.0,398.0,402.0,12468526.0,45290.0,210807.0,972927.0,1752.29614,13.43864,68.8,62.0,84.4,0.997,49.998000000000005,0.02992,1749.86477,7742.80078,57.0,67.42856,8.80209,9.03034,9.10478,8.76217,5.0,1423.86175,1577.70775,1486.47675,68.8,68.8
2018-07-25 19:49:00,1890.953,-17.868,6.0,398.0,398.0,402.0,12468827.0,45290.0,210807.0,972929.0,1752.28098,13.49067,69.8,60.0,85.4,0.997,49.998000000000005,0.03989,1761.87071,10195.58691,61.0,67.42856,9.91063,9.14841,9.19739,9.29632,5.0,1789.13412,1759.61988,1783.3401199999996,68.8,68.8
2018-07-25 19:54:00,1865.875,-21.688000000000002,6.0,399.0,399.0,403.0,12468973.0,45290.0,210807.0,972931.0,1750.7502600000007,13.41463,69.8,59.0,85.4,0.997,49.998000000000005,0.02992,1748.86427,10376.56738,61.0,67.42856,9.19236,9.45562,9.30712,9.2034,5.0,1883.76388,1811.886,1769.54175,69.8,68.8
2018-07-25 19:59:00,1814.729,2.99,6.0,399.0,399.0,403.0,12469124.0,45290.0,210807.0,972932.0,1750.39003,13.37661,69.8,58.0,85.4,0.997,49.998000000000005,0.03989,1748.86427,10297.88086,62.0,67.42856,9.73313,9.41878,9.51233,9.2874,5.0,1901.67738,1921.10762,1815.618,69.8,69.8
2018-07-25 20:04:00,2020.244,3.3510000000000004,6.0,399.0,400.0,403.0,12469285.0,45290.0,210807.0,972933.0,1765.71282,13.47866,69.8,58.0,85.4,0.997,49.998000000000005,4.38826,1764.8722300000004,11165.68555,63.0,67.42856,10.14917,10.23019,9.9437,9.59627,5.0,2060.20425,1994.77688,1905.69412,69.8,69.8
2018-07-25 20:09:00,1719.3370000000002,-18.128,6.0,399.0,399.0,403.0,12469436.0,45290.0,210807.0,972934.0,1742.2562300000004,13.37061,69.8,57.0,86.4,0.997,49.998000000000005,0.03989,1743.86202,9327.78223,61.0,67.42856,9.11004,9.40609,9.25935,9.47604,5.0,1761.88212,1805.86088,1852.75362,69.8,69.8
2018-07-25 20:14:00,1603.24,-17.512,6.0,399.0,399.0,403.0,12469565.0,45290.0,210807.0,972936.0,1759.0643899999998,13.48066,69.8,57.0,86.4,0.997,49.998000000000005,0.03989,1758.8693399999993,8890.50684,57.0,67.42856,8.88003,8.70835,8.78785,9.16652,5.0,1577.38488,1561.61475,1710.34962,69.8,69.8
2018-07-25 20:19:00,1864.767,-0.281,6.0,400.0,400.0,404.0,12469713.0,45290.0,210807.0,972938.0,1734.40728,13.36461,69.8,56.0,86.4,0.997,49.998000000000005,0.0,1741.86101,10357.45703,61.0,67.42856,9.96777,9.77185,9.82413,9.37944,5.0,1955.66662,1950.10062,1770.56725,69.8,69.8
2018-07-25 20:24:00,2014.57,6.0489999999999995,6.0,400.0,401.0,405.0,12469866.0,45290.0,210807.0,972940.0,1767.2884399999996,13.45665,69.8,56.0,86.4,0.997,49.998000000000005,0.30917,1756.8683199999996,11203.9043,62.0,67.42856,9.78165,9.69465,9.46771,9.42808,5.0,2033.52762,1934.32812,1828.6525,69.8,69.8
2018-07-25 20:29:00,1489.905,-23.535,6.0,398.0,399.0,403.0,12470012.0,45290.0,210807.0,972941.0,1741.7908899999998,13.42463,69.8,55.0,86.4,0.997,49.998000000000005,0.02992,1748.86427,8347.56641,59.0,67.42856,8.80151,8.79417,9.06501,9.31311,5.0,1533.63838,1689.36725,1799.74875,69.8,69.8
2018-07-25 20:34:00,1603.932,-19.667,6.0,399.0,400.0,404.0,12470156.0,45290.0,210807.0,972943.0,1753.36167,13.44865,69.8,55.0,86.4,0.997,49.998000000000005,0.02992,1754.86731,8998.41992,58.0,67.42856,9.00061,8.76553,8.94196,9.26565,5.0,1611.29062,1600.8339999999998,1752.82462,69.8,69.8
2018-07-25 20:39:00,2030.065,-15.872,6.0,400.0,401.0,405.0,12470303.0,45290.0,210807.0,972945.0,1769.86981,13.51268,69.8,55.0,86.4,0.997,49.998000000000005,0.71808,1767.87375,11112.85254,60.0,67.42856,10.09252,9.84532,9.62193,9.39815,5.0,1987.43112,1817.307,1780.91662,69.8,69.8
2018-07-25 20:44:00,2104.131,-39.81,6.0,401.0,402.0,405.0,12470451.0,45290.0,210807.0,972947.0,1768.8042899999996,13.502670000000002,69.8,54.0,87.4,0.997,49.998000000000005,0.96741,1765.8727399999998,11143.20312,60.0,67.42856,10.53063,10.0806,9.64648,9.43285,5.0,2040.07262,1890.226,1792.0829999999999,69.8,69.8
2018-07-25 20:49:00,1668.8470000000002,-14.883,6.0,400.0,400.0,405.0,12470611.0,45290.0,210807.0,972948.0,1753.4366,13.41863,69.8,54.0,87.4,0.997,49.998000000000005,0.02992,1750.86528,9397.47656,60.0,67.42856,9.24751,8.9225,9.39896,9.62603,5.0,1721.55262,1773.28088,1867.35425,69.8,69.8
2018-07-25 20:54:00,1864.263,-6.982,6.0,400.0,400.0,404.0,12470758.0,45290.0,210807.0,972950.0,1752.4912,13.45865,69.8,54.0,87.4,0.997,49.998000000000005,0.03989,1754.86731,10510.33496,59.0,73.95314,9.82631,9.40243,9.23982,9.47418,5.0,1888.22588,1746.6055,1814.63838,69.8,69.8
2018-07-25 20:59:00,2100.105,-34.024,6.0,400.0,400.0,404.0,12470910.0,45290.0,210807.0,972952.0,1754.7722600000004,13.49267,69.8,54.0,87.4,0.997,49.998000000000005,1.81514,1757.86883,11115.10059,62.0,73.95314,9.83629,10.02271,9.89,9.51882,5.0,2058.16437,2009.6715,1858.11075,69.8,69.8
2018-07-25 21:04:00,1981.876,-2.688,6.0,400.0,401.0,405.0,12471066.0,45290.0,210807.0,972954.0,1723.88702,13.17651,69.8,53.0,87.4,0.997,49.998000000000005,0.42885,1719.85,11223.01367,61.0,73.95314,9.78604,10.08888,9.93227,9.56828,5.0,2055.85825,1997.03988,1879.44188,69.8,69.8
2018-07-25 21:09:00,1990.6070000000002,-28.988000000000003,6.0,399.0,400.0,404.0,12471232.0,45290.0,210807.0,972955.0,1747.0734699999996,13.38662,69.8,53.0,87.4,0.997,49.998000000000005,0.02992,1748.86427,10825.08301,63.0,73.95314,10.13793,9.85206,9.85939,9.75727,5.0,1998.95288,2043.96162,1970.09325,69.8,69.8
2018-07-25 21:14:00,1866.93,-14.972000000000001,6.0,399.0,399.0,405.0,12471392.0,45290.0,210807.0,972957.0,1740.96547,13.41663,69.8,53.0,87.4,0.997,49.998000000000005,0.02992,1748.86427,10426.02734,61.0,73.95314,9.54032,9.28871,9.45618,9.6588,5.0,1922.03312,1869.57038,1944.71275,69.8,69.8
2018-07-25 21:19:00,2055.716,-29.936999999999998,6.0,400.0,400.0,404.0,12471558.0,45290.0,210807.0,972958.0,1743.75691,13.3586,69.8,53.0,87.4,0.997,49.998000000000005,2.76261,1741.86101,11292.70898,63.0,73.95314,8.99118,9.71837,9.91554,9.84117,5.0,2057.27688,2051.08062,2000.26925,69.8,69.8
2018-07-25 21:24:00,1644.019,-22.145,6.0,399.0,400.0,404.0,12471719.0,45290.0,210807.0,972960.0,1759.6347,13.38662,69.8,53.0,87.4,0.997,49.998000000000005,0.02992,1748.86427,9212.0,61.0,73.95314,9.38503,9.37998,9.4566,9.8122,5.0,1721.76788,1833.5810000000001,1973.03788,69.8,69.8
2018-07-25 21:34:00,1814.9289999999999,-21.344,6.0,399.0,399.0,403.0,12472036.0,45290.0,210807.0,972964.0,1763.97188,13.48266,69.8,52.0,88.4,0.997,49.998000000000005,0.02992,1762.87122,10183.22168,59.0,73.95314,9.86069,9.19482,9.17075,9.62299,5.0,1770.38725,1707.3891199999996,1885.96938,69.8,69.8
2018-07-25 21:44:00,2055.916,-24.26,6.0,399.0,399.0,404.0,12472319.0,45290.0,210807.0,972968.0,1742.3610399999998,13.41063,69.8,52.0,88.4,0.997,49.998000000000005,2.2639400000000003,1750.86528,11210.64941,58.0,73.95314,10.08493,10.56767,9.68042,9.25169,5.0,2056.40238,1823.64275,1707.9895,69.8,69.8
2018-07-25 21:49:00,2010.8429999999998,-19.262,6.0,400.0,400.0,405.0,12472475.0,45290.0,210807.0,972970.0,1764.48212,13.52869,69.8,52.0,88.4,0.997,49.998000000000005,1.16688,1766.87325,11139.83105,60.0,78.30287,10.16663,9.78031,9.79319,9.55563,5.0,2020.18188,1900.52725,1827.31688,69.8,69.8
2018-07-25 21:54:00,1738.632,-11.66,6.0,399.0,399.0,404.0,12472632.0,45290.0,210807.0,972972.0,1754.53215,13.39862,69.8,52.0,88.4,0.997,49.998000000000005,0.00997,1752.8663,9784.16699,61.0,78.30287,9.7487,9.32339,9.70158,9.75652,5.0,1783.9265,1912.47262,1923.5675,69.8,69.8
2018-07-25 21:59:00,1896.119,-9.667,6.0,399.0,400.0,404.0,12472779.0,45290.0,210807.0,972974.0,1758.9294,13.45665,69.8,52.0,88.4,0.997,49.998000000000005,0.02992,1757.86883,10608.13184,58.0,78.30287,9.45569,9.46276,9.08444,9.45173,5.0,1886.97775,1689.07862,1824.50888,69.8,69.8
2018-07-25 22:04:00,1667.24,-50.269,6.0,398.0,399.0,403.0,12472913.0,45290.0,210807.0,972976.0,1743.8618800000004,13.36661,69.8,52.0,88.4,0.997,49.998000000000005,0.01995,1744.86238,8986.05469,57.0,78.30287,9.21007,9.36338,9.2755,9.2201,5.0,1678.1529999999998,1732.98888,1714.99238,69.8,69.8
2018-07-25 22:10:00,1876.895,-10.648,6.0,399.0,399.0,404.0,12473095.0,45290.0,210807.0,972979.0,1761.45071,13.384620000000002,69.8,52.0,88.4,0.997,49.998000000000005,0.02992,1750.86528,10550.80273,60.0,78.30287,9.33554,9.52633,9.48366,9.42356,5.0,1936.93525,1899.37475,1813.94625,69.8,69.8
2018-07-25 22:15:00,2020.891,-16.508,6.0,399.0,400.0,405.0,12473252.0,45290.0,210807.0,972981.0,1764.7973,13.41463,69.8,52.0,88.4,0.997,49.998000000000005,0.05984,1751.8657899999996,11180.29883,60.0,78.30287,9.59507,9.94266,9.53729,9.48782,5.0,2049.98763,1945.93775,1872.43938,69.8,69.8
2018-07-25 22:20:00,1958.078,-54.68899999999999,6.0,399.0,399.0,403.0,12473416.0,45290.0,210807.0,972982.0,1748.40913,13.39262,69.8,51.0,88.4,0.997,49.998000000000005,0.03989,1749.86477,10524.94824,62.0,78.30287,9.85206,9.76084,10.00463,9.77877,5.0,1937.78638,2035.17975,1962.70312,69.8,69.8
2018-07-25 22:25:00,1674.634,-25.781999999999996,6.0,398.0,399.0,403.0,12473576.0,45290.0,210807.0,972984.0,1738.93938,13.39662,69.8,51.0,88.4,0.997,49.998000000000005,0.00997,1746.86325,9205.25488,59.0,78.30287,9.00263,9.26587,9.38799,9.76666,5.0,1718.839,1786.32888,1942.67088,69.8,69.8
2018-07-25 22:30:00,2021.533,-3.548,6.0,398.0,398.0,403.0,12473724.0,45290.0,210807.0,972986.0,1753.18148,13.32258,69.8,51.0,88.4,0.997,49.998000000000005,2.10437,1740.8605,11303.94922,59.0,78.30287,9.59405,9.81547,9.51756,9.48781,5.0,2058.06362,1875.56975,1851.64875,69.8,69.8
2018-07-25 22:35:00,1461.2160000000001,-22.343000000000004,6.0,397.0,398.0,402.0,12473873.0,45290.0,210807.0,972987.0,1742.2110300000004,13.34259,69.8,51.0,88.4,0.997,49.998000000000005,0.04987,1743.86202,8265.50781,56.0,78.30287,9.14155,9.17047,9.20856,9.39745,5.0,1569.56975,1648.366,1793.57675,69.8,69.8
2018-07-25 22:40:00,1449.602,-27.369,6.0,397.0,398.0,402.0,12474012.0,45290.0,210807.0,972990.0,1742.85641,13.37461,69.8,51.0,88.4,0.997,49.998000000000005,0.01995,1743.86202,8171.08252,57.0,78.30287,9.28946,9.06622,9.48794,9.34425,5.0,1555.60838,1785.76925,1743.27888,69.8,69.8
2018-07-25 22:45:00,1926.328,-10.033,6.0,399.0,400.0,404.0,12474160.0,45290.0,210807.0,972991.0,1750.2099899999996,13.43664,69.8,51.0,88.4,0.997,49.998000000000005,0.03989,1751.8657899999996,10811.59375,58.0,78.30287,10.0098,9.74485,9.43496,9.39725,5.0,1973.46612,1785.7735,1773.65638,69.8,69.8
2018-07-25 22:50:00,1597.4460000000001,-13.28,6.0,398.0,398.0,402.0,12474297.0,45290.0,210807.0,972993.0,1746.59326,13.37061,69.8,51.0,88.4,0.997,49.998000000000005,0.01995,1748.86427,9006.28906,55.0,78.30287,9.27536,9.32726,8.95803,9.12297,5.0,1672.8365,1620.88838,1689.4668800000004,69.8,69.8
2018-07-25 22:55:00,1995.849,3.5869999999999997,6.0,399.0,399.0,403.0,12474429.0,45290.0,210807.0,972996.0,1745.3025,13.390620000000002,69.8,51.0,87.4,0.997,49.998000000000005,1.96474,1743.86202,11228.63477,56.0,78.30287,8.965019999999997,9.87765,9.4862,9.11391,5.0,2051.71725,1755.66375,1633.24388,69.8,69.8
2018-07-25 23:05:00,1497.2720000000002,-18.930999999999997,6.0,397.0,397.0,401.0,12474689.0,45290.0,210807.0,973000.0,1760.46012,13.53269,69.8,51.0,87.4,0.997,49.998000000000005,0.02992,1762.87122,8479.08594,52.0,78.30287,8.436689999999999,8.628589999999999,8.535919999999999,9.00856,5.0,1444.33775,1360.8736199999996,1569.20988,69.8,69.8
2018-07-25 23:10:00,1382.0179999999998,-13.899000000000001,6.0,396.0,397.0,402.0,12474821.0,45290.0,210807.0,973001.0,1738.53425,13.38662,69.8,50.0,86.4,0.997,49.998000000000005,0.02992,1746.86325,7758.538090000001,52.0,78.30287,8.837539999999997,8.70694,8.7078,9.03423,5.0,1461.904,1461.8455,1578.7876199999996,69.8,69.8
2018-07-25 23:20:00,1302.845,-37.368,6.0,395.0,395.0,399.0,12475079.0,45290.0,210807.0,973004.0,1748.004,13.384620000000002,69.8,50.0,86.4,0.997,49.998000000000005,0.02992,1748.86427,7036.865720000002,51.0,78.30287,8.0093,8.53047,8.71696,8.996260000000003,5.0,1299.2905,1440.88938,1543.08875,69.8,69.8
2018-07-25 23:25:00,1208.869,-33.365,6.0,395.0,395.0,398.0,12475178.0,45290.0,210807.0,973006.0,1748.25912,13.41063,69.8,50.0,85.4,0.997,49.998000000000005,0.02992,1749.86477,6569.2402299999985,48.0,82.65259,8.16915,8.01716,7.886430000000002,8.401639999999999,5.0,1210.74725,1150.30188,1314.79138,69.8,69.8
2018-07-25 23:30:00,1123.0639999999999,-21.848000000000003,6.0,394.0,394.0,398.0,12475269.0,45290.0,210807.0,973009.0,1762.39597,13.41863,68.8,50.0,85.4,0.997,49.998000000000005,0.02992,1751.8657899999996,6364.6543,47.0,82.65259,7.778689999999999,7.95568,8.02919,8.11052,5.0,1157.5193800000004,1140.20562,1188.23275,69.8,69.8
2018-07-25 23:35:00,1230.4769999999999,25.959,6.0,396.0,396.0,400.0,12475364.0,45290.0,210807.0,973011.0,1748.72417,13.39262,68.8,50.0,85.4,0.997,49.998000000000005,0.02992,1747.8637600000004,6564.74414,48.0,82.65259,8.804310000000003,8.59939,8.48559,8.20882,5.0,1228.9895,1297.4360000000001,1213.94262,68.8,69.8
2018-07-25 23:40:00,1106.973,-27.773000000000003,6.0,394.0,394.0,398.0,12475460.0,45290.0,210807.0,973013.0,1742.9615199999996,13.38862,68.8,49.0,85.4,0.992,49.998000000000005,0.02992,1750.86528,6230.88623,47.0,82.65259,8.04053,7.81688,7.901610000000002,8.09452,5.0,1140.21125,1118.74387,1175.6445,68.8,68.8
2018-07-25 23:45:00,1026.397,-46.34,6.0,394.0,394.0,398.0,12475551.0,45290.0,210807.0,973016.0,1754.26202,13.44665,68.8,49.0,84.4,0.992,49.998000000000005,0.02992,1751.8657899999996,5722.79346,46.0,82.65259,7.35953,7.543369999999999,7.7671899999999985,7.96593,5.0,1029.00906,1058.28012,1128.641,68.8,68.8
2018-07-25 23:50:00,1123.923,-42.695,6.0,392.0,392.0,395.0,12475640.0,45290.0,210808.0,973019.0,1763.5515899999998,13.43264,67.8,49.0,84.4,0.997,49.998000000000005,0.02992,1751.8657899999996,6242.12744,46.0,82.65259,7.97785,7.98977,7.84008,7.850810000000001,5.0,1125.87225,1075.302,1103.35887,68.8,68.8
2018-07-25 23:55:00,909.429,-60.976000000000006,6.0,391.0,389.0,394.0,12475730.0,45290.0,210811.0,973021.0,1744.43218,13.37661,67.8,49.0,83.4,0.9990000000000001,49.998000000000005,0.02992,1745.86289,5129.26807,45.0,82.65259,7.49286,7.364389999999998,7.74187,7.89009,5.0,931.27912,979.321,1078.43662,67.8,68.8
2018-07-26 00:00:00,723.957,-77.994,6.0,389.0,389.0,392.0,12475796.0,45290.0,210811.0,973026.0,1621.89653,12.46216,67.8,48.0,82.4,0.998,49.998000000000005,0.02992,1628.80517,4418.83691,43.0,87.00231,7.02906,6.9663,6.94955,7.403589999999999,5.0,751.5783799999998,784.4031200000002,924.28725,67.8,67.8
2018-07-26 00:05:00,850.7810000000001,-65.30199999999999,6.0,392.0,392.0,395.0,12475865.0,45290.0,210812.0,973030.0,1703.55193,13.01643,66.8,48.0,82.4,0.9990000000000001,49.998000000000005,0.02992,1701.84117,4797.65918,44.0,87.00231,7.318039999999999,6.993810000000001,7.19088,7.27203,5.0,868.35656,906.10588,876.16612,67.8,67.8
2018-07-26 00:10:00,1073.143,-36.479,6.0,394.0,394.0,396.0,12475936.0,45290.0,210812.0,973034.0,1755.9577600000002,13.45265,66.8,48.0,81.4,0.9990000000000001,49.998000000000005,0.02992,1757.86883,6076.8847700000015,43.0,87.00231,7.40942,7.712339999999998,7.410360000000002,7.29635,5.0,1040.9126199999996,902.55938,884.9561199999998,66.8,67.8
2018-07-26 00:15:00,1236.4289999999999,-32.592,6.0,392.0,393.0,395.0,12476025.0,45290.0,210812.0,973036.0,1749.6847300000004,13.40262,66.8,48.0,80.4,0.998,49.998000000000005,0.02992,1751.8657899999996,6736.73145,46.0,87.00231,7.949789999999999,7.82026,7.974710000000001,7.599660000000001,5.0,1233.69363,1190.577,1020.60725,66.8,66.8
2018-07-26 00:20:00,1407.774,161.775,6.0,395.0,396.0,398.0,12476132.0,45290.0,210813.0,973038.0,1749.83489,13.37861,66.8,47.0,79.4,0.986,49.998000000000005,0.02992,1746.86325,7542.710940000001,48.0,87.00231,8.623560000000001,8.5649,8.50681,8.1432,5.0,1400.76188,1357.39138,1214.0675,66.8,66.8
2018-07-26 00:25:00,1502.87,-12.610999999999999,6.0,393.0,393.0,396.0,12476250.0,45290.0,210814.0,973040.0,1759.7396600000004,13.422629999999998,66.8,47.0,79.4,0.993,49.998000000000005,0.02992,1748.86427,8389.1582,50.0,87.00231,8.426810000000001,8.89585,8.86087,8.501719999999999,5.0,1553.48125,1504.701,1345.92462,66.8,66.8
2018-07-26 00:30:00,1845.3629999999998,-26.776,6.0,393.0,393.0,395.0,12476383.0,45290.0,210814.0,973042.0,1755.64273,13.45865,66.8,47.0,79.4,0.993,49.998000000000005,0.02992,1755.86782,10383.31152,53.0,87.00231,9.51245,9.6498,9.33782,8.94002,5.0,1854.3095,1739.57588,1562.22738,66.8,66.8
2018-07-26 00:35:00,1846.0479999999998,-18.309,6.0,394.0,394.0,396.0,12476539.0,45290.0,210815.0,973043.0,1750.5552,13.412629999999998,66.8,47.0,78.4,0.993,49.998000000000005,0.02992,1751.8657899999996,10215.82129,56.0,93.52689,9.83352,9.41298,9.40608,9.28021,5.0,1860.35238,1834.9205,1759.5013800000004,66.8,66.8
2018-07-26 00:40:00,2021.92,-8.077,6.0,396.0,395.0,398.0,12476696.0,45290.0,210815.0,973044.0,1764.12189,13.40863,66.8,47.0,78.4,0.993,49.998000000000005,0.01995,1753.8668,10918.38379,56.0,93.52689,9.75748,9.91684,9.6865,9.46857,5.0,1983.44712,1884.04625,1825.4229999999998,66.8,66.8
2018-07-26 00:45:00,1931.586,9.47,6.0,394.0,395.0,396.0,12476859.0,45290.0,210815.0,973045.0,1753.97687,13.41663,66.8,47.0,78.4,0.993,49.998000000000005,0.00997,1750.86528,10709.30078,57.0,93.52689,9.55793,10.08545,9.93132,9.67514,5.0,1953.39812,1927.99088,1908.67688,66.8,66.8
2018-07-26 00:51:00,1850.7879999999998,16.581,6.0,396.0,396.0,398.0,12477037.0,45290.0,210815.0,973045.0,1761.51063,13.47666,66.8,47.0,78.4,0.993,49.998000000000005,0.03989,1760.87035,10426.02734,55.0,93.52689,9.73404,9.4318,9.22417,9.45732,5.0,1835.83138,1746.21725,1843.2625,66.8,66.8
2018-07-26 01:07:00,1768.108,11.286,6.0,396.0,396.0,397.0,12477503.0,45290.0,210818.0,973045.0,1764.15192,13.45265,67.8,47.0,78.4,0.993,49.998000000000005,0.02992,1752.8663,9385.11133,54.0,93.52689,9.34975,9.08435,9.08097,9.37002,5.0,1709.91975,1699.60325,1789.80675,67.8,66.8
2018-07-26 01:12:00,2063.7039999999997,25.3,6.0,397.0,397.0,399.0,12477658.0,45290.0,210819.0,973046.0,1746.21816,13.400620000000002,67.8,47.0,78.4,0.993,49.998000000000005,1.62565,1747.8637600000004,11230.88379,58.0,93.52689,9.99931,10.30264,10.07948,9.56858,5.0,2061.35825,2015.26325,1857.295,67.8,67.8
2018-07-26 01:17:00,1863.757,-0.878,6.0,397.0,397.0,399.0,12477819.0,45290.0,210820.0,973046.0,1759.00433,13.44064,67.8,47.0,78.4,0.993,49.998000000000005,0.02992,1756.8683199999996,10158.49121,57.0,93.52689,9.29457,9.64149,9.70512,9.67398,5.0,1805.58662,1928.80238,1922.13612,67.8,67.8
2018-07-26 01:22:00,1959.724,-9.65,6.0,394.0,395.0,396.0,12477986.0,45290.0,210822.0,973046.0,1750.63028,13.412629999999998,67.8,47.0,78.4,0.993,49.998000000000005,0.02992,1747.8637600000004,10873.41895,59.0,93.52689,10.16371,9.88547,9.818999999999999,9.75534,5.0,1992.20588,2019.36512,1981.4155,67.8,67.8
2018-07-26 01:27:00,1998.4289999999999,30.186999999999998,6.0,394.0,395.0,396.0,12478148.0,45290.0,210822.0,973046.0,1752.44615,13.44464,67.8,47.0,78.4,0.993,49.998000000000005,0.02992,1754.86731,11052.15137,59.0,93.52689,9.49009,9.64401,9.75879,9.7247,5.0,2002.69762,1989.5410000000002,1979.2645,67.8,67.8
2018-07-26 01:37:00,1813.1629999999998,19.799,6.0,394.0,394.0,396.0,12478469.0,45290.0,210824.0,973047.0,1741.5658,13.28457,67.8,47.0,78.4,0.993,49.998000000000005,0.03989,1737.85898,10105.65918,59.0,93.52689,9.2848,9.52547,9.67887,9.66167,5.0,1904.8775,2034.62362,1973.861,67.8,67.8
2018-07-26 01:42:00,1806.4879999999998,-4.658,6.0,394.0,394.0,396.0,12478615.0,45290.0,210825.0,973047.0,1742.6462,13.44665,67.8,47.0,79.4,0.993,49.998000000000005,0.02992,1749.86477,9681.87305,55.0,93.52689,9.12732,9.4915,9.21553,9.44972,5.0,1764.67175,1710.83938,1892.67462,67.8,67.8
2018-07-26 01:47:00,1642.724,20.207,6.0,393.0,394.0,395.0,12478760.0,45290.0,210825.0,973047.0,1750.16494,13.39862,67.8,47.0,79.4,0.993,49.998000000000005,0.02992,1752.8663,8864.65332,54.0,93.52689,9.40521,9.2666,9.40838,9.33861,5.0,1602.9668800000004,1767.454,1811.46775,67.8,67.8
2018-07-26 01:52:00,1444.629,65.56,6.0,394.0,395.0,396.0,12478900.0,45290.0,210827.0,973048.0,1752.70127,13.3526,67.8,47.0,79.4,0.991,49.998000000000005,0.02992,1741.86101,7904.6709,53.0,93.52689,8.858460000000003,8.95347,9.03936,9.19203,5.0,1479.21262,1627.9360000000001,1729.7185,67.8,67.8
2018-07-26 02:02:00,1309.638,-42.106,6.0,394.0,394.0,396.0,12479157.0,45290.0,210829.0,973049.0,1743.80182,13.3446,67.8,47.0,79.4,0.9990000000000001,49.998000000000005,0.02992,1742.86152,7315.64258,49.0,93.52689,8.55417,8.52435,8.814810000000003,8.79681,5.0,1401.55438,1482.848,1553.97625,67.8,67.8
2018-07-26 02:12:00,1174.516,-27.116999999999997,6.0,392.0,392.0,395.0,12479364.0,45290.0,210831.0,973053.0,1751.68079,13.41063,67.8,47.0,79.4,0.996,49.998000000000005,0.02992,1754.86731,6632.18994,46.0,93.52689,7.772689999999999,7.88547,7.97843,8.27267,5.0,1192.07175,1201.50163,1296.35375,67.8,67.8
2018-07-26 02:22:00,1545.132,76.669,6.0,395.0,395.0,398.0,12479597.0,45290.0,210833.0,973056.0,1749.0545100000004,13.37861,67.8,47.0,79.4,0.998,49.998000000000005,0.02992,1749.86477,8280.12012,49.0,93.52689,9.42278,8.813130000000003,8.538680000000001,8.45271,5.0,1519.05062,1503.72775,1428.42675,67.8,67.8
2018-07-26 02:27:00,1633.9660000000001,21.843000000000004,6.0,395.0,395.0,397.0,12479722.0,45290.0,210833.0,973056.0,1763.7618100000002,13.40863,67.8,47.0,79.4,0.9990000000000001,49.998000000000005,0.02992,1752.8663,9172.65625,51.0,87.00231,8.848339999999997,9.02205,9.07164,8.631910000000001,5.0,1668.6005,1667.45188,1499.02238,67.8,67.8
2018-07-26 02:32:00,1722.168,19.143,6.0,396.0,396.0,398.0,12479854.0,45290.0,210833.0,973057.0,1746.35316,13.44665,67.8,47.0,79.4,0.9990000000000001,49.998000000000005,0.02992,1754.86731,9751.56738,52.0,87.00231,9.33041,9.28483,9.00168,8.73675,5.0,1749.6933800000004,1662.17362,1565.25212,67.8,67.8
2018-07-26 02:42:00,1319.7320000000002,164.459,6.0,396.0,396.0,398.0,12480103.0,45290.0,210835.0,973057.0,1752.85128,13.41863,67.8,47.0,79.4,0.998,49.998000000000005,0.02992,1749.86477,7051.4794900000015,48.0,87.00231,8.649,8.479339999999999,8.07122,8.60533,5.0,1289.833,1284.09538,1476.96738,67.8,67.8
2018-07-26 02:47:00,1625.0910000000001,15.889000000000001,6.0,395.0,395.0,397.0,12480233.0,45290.0,210836.0,973057.0,1742.69139,13.3546,67.8,47.0,79.4,0.993,49.998000000000005,0.02992,1745.86289,8838.79785,51.0,87.00231,9.36388,9.2961,9.06589,8.739519999999999,5.0,1674.02662,1642.76438,1536.59975,67.8,67.8
2018-07-26 02:52:00,1286.86,3.295,6.0,393.0,393.0,396.0,12480347.0,45290.0,210837.0,973058.0,1746.9234600000002,13.3606,67.8,47.0,79.4,0.996,49.998000000000005,0.02992,1744.86238,7269.5551799999985,49.0,87.00231,7.8220100000000015,7.900410000000001,8.578380000000001,8.61646,5.0,1368.44762,1489.11775,1469.48375,67.8,67.8
2018-07-26 02:57:00,1267.0230000000001,-16.007,6.0,395.0,394.0,398.0,12480458.0,45290.0,210837.0,973059.0,1765.3674600000004,13.514679999999998,67.8,47.0,78.4,0.9990000000000001,49.998000000000005,2.75263,1763.87173,7078.45752,47.0,87.00231,8.814969999999997,8.449019999999999,8.32675,8.467410000000001,5.0,1312.8005,1302.458,1389.64275,67.8,67.8
2018-07-26 03:12:00,843.2510000000001,-37.534,6.0,392.0,391.0,395.0,12480717.0,45290.0,210838.0,973063.0,1710.50037,13.11648,66.8,47.0,78.4,0.991,49.998000000000005,7.47998,1710.8455800000004,4916.81348,42.0,87.00231,7.8814199999999985,8.3371,8.41601,8.62088,5.0,877.4373099999998,882.6161199999998,1013.91175,66.8,67.8
2018-07-26 05:03:00,829.133,-60.333,6.0,392.0,392.0,395.0,12481477.0,45290.0,210927.0,973141.0,1687.6291,12.9484,58.8,41.0,53.4,0.9990000000000001,49.998000000000005,2.78255,1688.8347199999996,4788.6660200000015,38.0,100.05148,7.12926,7.188960000000002,7.254010000000001,7.98212,5.0,826.41062,727.2026900000002,472.81128,58.8,58.8
2018-07-26 05:08:00,807.495,-89.773,6.0,392.0,392.0,395.0,12481539.0,45290.0,210928.0,973145.0,1661.20102,12.7543,58.8,40.0,52.4,0.9990000000000001,49.998000000000005,4.12895,1662.82183,4691.99365,38.0,100.05148,7.18463,7.414739999999999,7.61205,7.7183899999999985,5.0,808.45894,733.62994,652.50488,58.8,58.8
2018-07-26 06:44:00,1255.603,-15.934000000000001,6.0,395.0,394.0,399.0,12482030.0,45297.0,210982.0,973197.0,1738.72945,13.3466,54.8,37.0,44.4,0.996,49.998000000000005,0.02992,1740.8605,6826.65918,48.0,82.65259,8.63991,8.8283,8.38006,8.20268,5.0,1328.2206199999996,1444.1660000000002,1154.24675,52.8,50.8
2018-07-26 06:49:00,1307.036,-33.814,6.0,395.0,393.0,397.0,12482148.0,45297.0,210982.0,973199.0,1763.56675,13.406629999999998,56.8,37.0,44.4,0.996,49.998000000000005,0.02992,1752.8663,7396.57812,46.0,82.65259,7.83698,8.58655,8.510589999999999,8.40356,15.0,1334.606,1320.48188,1309.62712,54.8,52.8
2018-07-26 06:54:00,1525.711,-25.84,6.0,394.0,394.0,398.0,12482247.0,45297.0,210982.0,973201.0,1756.19801,13.43264,57.8,37.0,45.4,0.996,49.998000000000005,0.02992,1754.86731,8182.32422,45.0,78.30287,8.27909,8.0611,8.37922,8.130930000000001,5.0,1462.32025,1342.0235,1251.83075,56.8,54.8
2018-07-26 06:59:00,1172.5819999999999,-51.406000000000006,6.0,392.0,392.0,396.0,12482347.0,45297.0,210982.0,973204.0,1740.06497,13.394620000000002,57.8,38.0,46.4,0.996,49.998000000000005,0.02992,1746.86325,6514.15967,45.0,78.30287,8.86818,8.513869999999999,8.20228,8.11914,5.0,1217.02888,1222.12775,1224.25312,57.8,56.8
2018-07-26 07:04:00,1197.805,-28.21,6.0,393.0,392.0,396.0,12482453.0,45297.0,210983.0,973206.0,1741.53577,13.3586,58.8,38.0,46.4,0.993,49.998000000000005,0.02992,1743.86202,6589.47412,46.0,78.30287,8.55845,8.08787,8.25479,8.211160000000001,5.0,1271.99988,1306.891,1270.69275,57.8,57.8
2018-07-26 07:10:00,1196.565,-44.919,6.0,393.0,393.0,396.0,12482583.0,45297.0,210984.0,973208.0,1741.3257,13.3626,59.8,38.0,47.4,0.993,49.998000000000005,0.02992,1743.86202,6575.984860000001,45.0,78.30287,7.570360000000001,8.01171,8.04304,8.326360000000001,5.0,1272.751,1243.96462,1287.75212,58.8,57.8
2018-07-26 07:15:00,1457.0720000000001,-37.839,6.0,394.0,394.0,397.0,12482700.0,45297.0,210984.0,973211.0,1756.34802,13.43064,59.8,38.0,48.4,0.993,49.998000000000005,0.02992,1754.86731,8252.01758,48.0,78.30287,8.554889999999999,9.07416,9.12036,8.61403,5.0,1480.98525,1544.5438800000004,1395.1285,59.8,58.8
2018-07-26 07:20:00,1413.724,-18.929000000000002,6.0,393.0,393.0,396.0,12482822.0,45297.0,210984.0,973213.0,1764.9923600000004,13.422629999999998,60.8,39.0,48.4,0.993,49.998000000000005,0.02992,1752.8663,7597.7915,48.0,84.82745,8.42919,8.36169,8.70469,8.77468,5.0,1377.48925,1409.729,1457.7605,59.8,59.8
2018-07-26 07:30:00,1053.546,-42.446999999999996,6.0,391.0,391.0,395.0,12483027.0,45297.0,210987.0,973217.0,1752.83641,13.39862,61.8,39.0,49.4,0.9990000000000001,49.998000000000005,0.02992,1750.86528,5941.99219,45.0,84.82745,7.84152,7.8673899999999986,7.5685,8.174669999999999,5.0,1085.23125,1157.0355,1256.66,60.8,60.8
2018-07-26 07:35:00,1140.137,-4.698,6.0,394.0,394.0,397.0,12483136.0,45297.0,210988.0,973219.0,1752.4311300000004,13.48266,61.8,39.0,50.4,0.9990000000000001,49.998000000000005,0.02992,1760.87035,6208.40381,46.0,84.82745,7.587639999999999,7.07713,7.71315,8.26113,5.0,1044.55669,1200.66962,1307.26438,61.8,60.8
2018-07-26 07:40:00,1750.207,18.511,6.0,396.0,396.0,399.0,12483263.0,45297.0,210988.0,973221.0,1744.52227,13.41863,61.8,40.0,50.4,0.9990000000000001,49.998000000000005,0.02992,1754.86731,9830.25391,50.0,84.82745,9.82542,9.67666,9.1303,8.61628,5.0,1788.15075,1600.44362,1430.7175,61.8,61.8
2018-07-26 07:45:00,1310.448,-1.5319999999999998,6.0,395.0,395.0,398.0,12483407.0,45297.0,210988.0,973221.0,1740.69533,13.37861,62.8,40.0,51.4,0.9990000000000001,49.998000000000005,0.01995,1742.86152,6981.7851599999985,52.0,84.82745,8.074689999999999,8.54303,9.26978,9.12135,5.0,1342.1315,1674.70912,1636.12425,61.8,61.8
2018-07-26 07:50:00,1758.129,-0.9420000000000001,6.0,396.0,395.0,398.0,12483557.0,45297.0,210988.0,973222.0,1747.64377,13.3446,62.8,41.0,51.4,0.9990000000000001,49.998000000000005,0.02992,1743.86202,9912.31348,56.0,84.82745,9.81333,9.45224,9.70444,9.35733,5.0,1855.632,1984.7935,1787.06525,62.8,61.8
2018-07-26 08:05:00,2089.889,43.221000000000004,6.0,395.0,395.0,398.0,12483940.0,45297.0,210989.0,973225.0,1760.9703600000007,13.47066,63.8,42.0,53.4,0.997,49.998000000000005,0.02992,1757.86883,11046.53027,50.0,89.17716999999998,9.2215,9.5111,8.6527,8.966560000000003,5.0,1957.91025,1489.98238,1427.8183800000004,63.8,63.8
2018-07-26 08:10:00,2050.087,16.733,6.0,398.0,398.0,401.0,12484101.0,45297.0,210989.0,973226.0,1763.29647,13.508679999999998,64.8,43.0,53.4,0.997,49.998000000000005,0.31915,1760.87035,11180.29883,57.0,89.17716999999998,9.94182,10.20709,9.61808,9.48915,5.0,2001.53875,1867.97162,1753.12512,63.8,63.8
2018-07-26 08:15:00,1622.3570000000002,13.628,6.0,397.0,398.0,400.0,12484259.0,45297.0,210989.0,973226.0,1750.09001,13.38662,64.8,44.0,54.4,0.997,49.998000000000005,0.02992,1746.86325,9146.80176,55.0,89.17716999999998,8.98098,9.19764,9.13524,9.51944,5.0,1688.14175,1783.74888,1833.89988,64.8,63.8
2018-07-26 08:20:00,1838.19,27.775,6.0,396.0,396.0,399.0,12484407.0,45297.0,210990.0,973227.0,1741.19055,13.3566,64.8,44.0,54.4,0.997,49.998000000000005,0.03989,1740.8605,10433.89648,56.0,89.17716999999998,9.52611,9.73386,9.32537,9.38205,5.0,1974.12512,1815.85725,1820.33062,64.8,64.8
2018-07-26 08:25:00,1372.726,3.445,6.0,395.0,395.0,398.0,12484548.0,45297.0,210990.0,973228.0,1747.35862,13.316579999999998,65.8,44.0,55.4,0.997,49.998000000000005,0.02992,1735.85797,7721.443359999998,54.0,93.52689,8.78415,8.6281,8.737119999999999,9.19397,5.0,1532.68775,1686.08938,1767.2155,64.8,64.8
2018-07-26 08:30:00,1324.249,-19.395,6.0,396.0,396.0,399.0,12484658.0,45297.0,210990.0,973229.0,1745.2125600000004,13.3586,65.8,45.0,55.4,0.997,49.998000000000005,0.01995,1743.86202,7443.790040000001,50.0,93.52689,8.26712,8.94917,8.7711,8.701880000000001,5.0,1424.21938,1469.64325,1508.57938,65.8,64.8
2018-07-26 08:40:00,1453.1889999999999,-14.886,6.0,398.0,397.0,401.0,12484831.0,45297.0,210990.0,973235.0,1741.58082,13.36861,65.8,45.0,56.4,0.9940000000000001,49.998000000000005,0.02992,1742.86152,8028.3222700000015,47.0,93.52689,9.14433,9.50111,8.502930000000001,7.690819999999999,5.0,1544.7805,1287.9561199999996,1091.9845,65.8,65.8
2018-07-26 09:00:00,1510.6729999999998,-31.785999999999998,6.0,396.0,396.0,400.0,12485176.0,45297.0,210992.0,973243.0,1748.8292800000004,13.422629999999998,64.8,46.0,56.4,0.998,49.998000000000005,0.03989,1750.86528,8080.03076,50.0,104.4012,8.64038,8.58305,8.49489,8.762189999999999,5.0,1484.64225,1450.0915,1247.6526199999996,64.8,64.8
2018-07-26 09:10:00,1344.275,-12.044,6.0,396.0,396.0,400.0,12485362.0,45297.0,210992.0,973249.0,1747.55368,13.39662,64.8,46.0,56.4,0.998,49.998000000000005,0.04987,1746.86325,7465.14795,48.0,110.92578,8.40853,8.89033,8.47274,8.068769999999999,5.0,1399.906,1330.77,1188.67238,64.8,64.8
