date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-26 09:15:00,1063.35,-13.515,6.0,397.0,397.0,401.0,12485456.0,45297.0,210992.0,973252.0,1763.3265,13.43864,64.8,46.0,56.4,0.998,49.998000000000005,0.01995,1751.8657899999996,5748.64746,48.0,95.70176,8.07474,7.906110000000001,8.26784,8.08342,5.0,1025.55725,1263.8836199999996,1175.15975,64.8,64.8
2018-07-26 09:20:00,525.794,-66.645,6.0,394.0,394.0,399.0,12485533.0,45297.0,210992.0,973256.0,1484.72881,11.31759,64.8,46.0,56.4,0.9890000000000001,49.998000000000005,0.01995,1475.72935,3572.38965,43.0,95.70176,6.5122300000000015,6.16394,6.10069,7.435969999999998,5.0,556.6736900000002,589.84056,983.01994,64.8,64.8
2018-07-26 09:25:00,880.28,-40.646,6.0,396.0,396.0,400.0,12485628.0,45297.0,210992.0,973259.0,1720.4353199999996,13.25655,64.8,46.0,56.4,0.9940000000000001,49.998000000000005,0.01995,1728.8545600000002,4942.66797,47.0,91.35203,7.38713,6.83562,7.384289999999999,7.84687,5.0,920.86219,1064.78112,1127.45487,64.8,64.8
2018-07-26 09:35:00,1784.259,5.425,6.0,399.0,399.0,402.0,12485824.0,45297.0,210992.0,973266.0,1756.67822,13.46265,64.8,47.0,56.4,0.996,49.998000000000005,0.04987,1753.8668,10040.46094,48.0,104.4012,9.70959,9.73474,8.62364,8.04774,5.0,1785.93738,1277.70312,1144.29125,64.8,64.8
2018-07-26 09:50:00,1838.42,-2.206,6.0,399.0,399.0,403.0,12486185.0,45297.0,210992.0,973273.0,1745.5576199999996,13.38061,65.8,47.0,56.4,0.997,49.998000000000005,0.02992,1747.8637600000004,10368.69824,58.0,95.70176,9.79356,9.77831,9.46616,8.99697,5.0,1921.5045,1861.48225,1656.05362,65.8,65.8
2018-07-26 10:00:00,963.6239999999999,-30.014,6.0,397.0,397.0,401.0,12486433.0,45297.0,210992.0,973276.0,1739.73477,13.32058,65.8,47.0,56.4,0.997,49.998000000000005,0.02992,1740.8605,5222.56836,52.0,91.35203,7.66258,7.7366,8.56002,8.818999999999999,5.0,1032.33706,1417.23275,1552.1965,65.8,65.8
2018-07-26 10:11:00,1343.464,-36.723,6.0,397.0,397.0,401.0,12486682.0,45297.0,210992.0,973282.0,1763.0864,13.43664,65.8,47.0,56.4,0.995,49.998000000000005,0.04987,1752.8663,7139.15918,51.0,97.87662,8.82974,8.6338,8.39128,8.75892,5.0,1304.30925,1337.32225,1444.3055,65.8,65.8
2018-07-26 10:16:00,901.2289999999999,-47.141000000000005,6.0,397.0,398.0,402.0,12486763.0,45297.0,210992.0,973285.0,1751.87585,13.31858,65.8,47.0,57.4,0.995,49.998000000000005,0.01995,1742.86152,5087.67676,47.0,104.4012,7.807169999999998,8.08215,7.26588,7.939389999999999,5.0,909.52762,939.55588,1184.31775,65.8,65.8
2018-07-26 10:21:00,1146.603,-25.840999999999998,6.0,396.0,396.0,401.0,12486864.0,45297.0,210992.0,973288.0,1744.6873,13.43464,65.8,47.0,57.4,0.995,49.998000000000005,0.04987,1753.8668,6471.44336,49.0,104.4012,8.211689999999999,8.08587,7.961810000000002,8.07543,5.0,1161.82675,1178.07262,1230.99188,65.8,65.8
2018-07-26 10:31:00,745.368,-58.825,6.0,395.0,396.0,400.0,12487070.0,45297.0,210992.0,973294.0,1646.49387,12.61824,65.8,47.0,57.4,0.9990000000000001,49.998000000000005,0.01995,1649.81538,4563.8457,48.0,102.22634,6.16141,7.630339999999999,7.652889999999998,8.34145,5.0,771.59106,893.88231,1277.987,65.8,65.8
2018-07-26 10:41:00,1373.07,-4.217,6.0,397.0,397.0,400.0,12487303.0,45297.0,210992.0,973296.0,1751.39564,13.48066,66.8,47.0,57.4,0.9990000000000001,49.998000000000005,1.41621,1757.86883,7692.21631,52.0,110.92578,8.50116,8.71021,8.83661,8.74571,5.0,1414.79175,1413.8095,1393.34425,65.8,65.8
2018-07-26 10:46:00,1306.2730000000001,-14.134,6.0,396.0,397.0,400.0,12487413.0,45297.0,210992.0,973298.0,1734.7974,13.3526,66.8,47.0,57.4,0.9990000000000001,49.998000000000005,0.03989,1742.86152,7307.7739299999985,51.0,93.52689,8.51735,8.523710000000001,8.092410000000001,8.49455,5.0,1399.33312,1284.21538,1358.0929999999998,66.8,65.8
2018-07-26 10:51:00,1163.78,-21.045,6.0,398.0,398.0,402.0,12487510.0,45297.0,210992.0,973301.0,1755.10246,13.37261,66.8,47.0,57.4,0.9990000000000001,49.998000000000005,0.01995,1745.86289,6465.82324,50.0,104.4012,8.186869999999999,8.35641,8.23295,8.253,5.0,1240.1078699999996,1241.4405,1263.02187,66.8,66.8
2018-07-26 10:56:00,1478.38,-34.8,6.0,398.0,398.0,401.0,12487615.0,45297.0,210992.0,973303.0,1762.6061899999993,13.422629999999998,66.8,47.0,57.4,0.9990000000000001,49.998000000000005,0.01995,1751.8657899999996,8154.22119,51.0,95.70176,9.04705,8.94254,8.49724,8.35989,10.0,1486.76188,1261.31688,1274.75975,66.8,66.8
2018-07-26 11:01:00,1115.323,-44.347,6.0,397.0,398.0,402.0,12487738.0,45297.0,210992.0,973305.0,1744.5523,13.384620000000002,66.8,48.0,57.4,0.9990000000000001,49.998000000000005,0.02992,1747.8637600000004,6033.04492,53.0,102.22634,7.82309,7.91183,8.27765,8.63313,5.0,1138.4538699999996,1374.825,1425.256,66.8,66.8
2018-07-26 11:11:00,1307.495,-25.266,6.0,398.0,399.0,403.0,12487991.0,45297.0,210992.0,973309.0,1756.1679800000004,13.45065,66.8,48.0,58.4,0.9990000000000001,49.998000000000005,0.04987,1752.8663,7398.82666,52.0,102.22634,8.35634,8.4693,8.457460000000001,8.894210000000003,5.0,1328.89612,1223.21025,1517.16925,66.8,66.8
2018-07-26 11:26:00,1583.878,-22.125,6.0,400.0,401.0,404.0,12488402.0,45297.0,210992.0,973314.0,1752.1910300000004,13.46465,67.8,48.0,58.4,0.9990000000000001,49.998000000000005,0.01995,1754.86731,8805.0752,58.0,97.87662,9.41342,8.92413,9.30532,9.19941,5.0,1592.49775,1722.81362,1694.61575,67.8,66.8
2018-07-26 11:31:00,1611.575,-13.585,6.0,400.0,400.0,405.0,12488524.0,45297.0,210992.0,973317.0,1752.0109899999998,13.3626,67.8,48.0,58.4,0.9990000000000001,49.998000000000005,0.00997,1740.8605,8901.74805,57.0,106.57606,9.5905,9.51598,9.18949,8.93928,5.0,1704.3315,1654.76425,1587.8535,67.8,67.8
2018-07-26 11:46:00,1265.23,-25.654,6.0,398.0,399.0,403.0,12488859.0,45297.0,210992.0,973326.0,1752.23608,13.406629999999998,67.8,48.0,59.4,0.9940000000000001,49.998000000000005,0.01995,1750.86528,7160.51709,52.0,104.4012,8.2535,8.0975,8.31808,8.51195,5.0,1315.62412,1210.84712,1377.9135,67.8,67.8
2018-07-26 11:56:00,2044.277,-3.484,6.0,402.0,402.0,406.0,12489134.0,45297.0,210992.0,973329.0,1754.42705,13.52268,67.8,48.0,59.4,0.9940000000000001,49.998000000000005,6.2632400000000015,1761.87071,11097.11523,63.0,91.35203,10.79849,10.0622,9.77199,9.49267,5.0,2057.3565,2012.4270000000001,1790.859,67.8,67.8
2018-07-26 12:06:00,1769.774,4.751,6.0,398.0,399.0,402.0,12489409.0,45297.0,210993.0,973332.0,1768.78912,13.514679999999998,67.8,49.0,60.4,0.997,49.997,0.56848,1766.87325,9822.38574,56.0,95.70176,9.13566,8.910169999999997,8.71857,8.833219999999997,5.0,1837.44162,1454.1778800000004,1536.7341199999996,67.8,67.8
2018-07-26 12:16:00,2091.714,-30.392,6.0,402.0,402.0,406.0,12489685.0,45297.0,210993.0,973335.0,1736.67333,13.30257,67.8,49.0,60.4,0.997,49.997,2.16421,1738.8594899999996,11309.57031,64.0,100.05148,9.88317,9.74265,9.72212,9.3964,5.0,2058.06,2043.0105,1804.53612,67.8,67.8
2018-07-26 12:21:00,1749.868,-24.179000000000002,6.0,398.0,399.0,403.0,12489838.0,45297.0,210993.0,973336.0,1753.3314899999998,13.33859,68.8,49.0,61.4,0.997,49.997,0.04987,1741.86101,9487.40332,62.0,93.52689,9.51678,9.10444,9.20271,9.45395,5.0,1810.07038,1815.12875,1847.55625,67.8,67.8
2018-07-26 12:26:00,1267.003,-52.38399999999999,6.0,398.0,398.0,403.0,12489966.0,45297.0,210993.0,973339.0,1765.4425399999998,13.44665,68.8,49.0,61.4,0.997,49.997,0.0,1755.86782,6932.324709999999,54.0,102.22634,8.29743,8.18088,7.94393,9.07363,5.0,1233.5645,1151.2283699999996,1625.03162,68.8,67.8
2018-07-26 12:31:00,1842.0620000000001,-33.363,6.0,400.0,401.0,405.0,12490113.0,45297.0,210993.0,973341.0,1716.5484600000002,13.06646,68.8,49.0,61.4,0.997,49.997,0.04987,1707.84406,10040.46094,63.0,106.57606,9.98961,10.30165,10.06505,9.46056,5.0,1988.40425,1974.131,1756.1146199999996,68.8,68.8
2018-07-26 12:36:00,1550.6629999999998,-33.981,6.0,398.0,398.0,403.0,12490253.0,45297.0,210993.0,973342.0,1730.4003,13.33059,68.8,50.0,61.4,0.997,49.997,0.01995,1737.85898,8358.80762,62.0,97.87662,8.56809,9.26866,9.66581,9.54023,5.0,1626.9751199999996,1904.90325,1776.16488,68.8,68.8
2018-07-26 12:41:00,1149.94,-49.427,6.0,398.0,398.0,403.0,12490370.0,45297.0,210993.0,973345.0,1757.3685,13.37861,68.8,50.0,62.4,0.997,49.997,0.01995,1746.86325,6395.00488,55.0,104.4012,8.14247,8.52407,8.837010000000003,8.982439999999997,5.0,1200.07238,1394.92138,1545.46875,68.8,68.8
2018-07-26 12:46:00,1731.256,-16.44,6.0,398.0,399.0,404.0,12490494.0,45297.0,210993.0,973348.0,1741.8508,13.44665,68.8,50.0,62.4,0.997,49.997,0.02992,1750.86528,9597.56543,59.0,100.05148,9.41919,9.65984,9.43347,8.95173,5.0,1763.94725,1707.97075,1559.8635,68.8,68.8
2018-07-26 12:51:00,2009.317,-1.315,6.0,400.0,401.0,404.0,12490629.0,45297.0,210993.0,973350.0,1789.9496399999996,13.598720000000002,68.8,50.0,62.4,0.997,49.997,1.85504,1779.8796899999998,11230.88379,63.0,87.00231,10.62645,9.70788,9.79292,9.13929,5.0,2061.96987,1999.10088,1672.09225,68.8,68.8
2018-07-26 12:56:00,1820.255,-10.54,6.0,400.0,401.0,404.0,12490748.0,45297.0,210993.0,973352.0,1762.35107,13.48266,68.8,50.0,62.4,0.997,49.997,2.29386,1762.87122,10207.95215,54.0,104.4012,9.88253,9.70744,8.53314,8.82243,5.0,1733.22525,1158.3125,1465.14675,68.8,68.8
2018-07-26 13:01:00,1368.6860000000001,-30.480999999999998,6.0,397.0,397.0,402.0,12490887.0,45297.0,210993.0,973354.0,1768.71419,13.43264,68.8,50.0,62.4,0.997,49.997,0.03989,1755.86782,7636.01123,58.0,104.4012,8.37055,8.87744,9.09689,9.05727,5.0,1339.30138,1603.99188,1602.13512,68.8,68.8
2018-07-26 13:07:00,1234.644,-38.603,6.0,397.0,397.0,403.0,12491066.0,45297.0,210993.0,973355.0,1761.4956100000004,13.49067,68.8,50.0,63.4,0.997,49.997,0.01995,1758.8693399999993,6794.06006,57.0,104.4012,7.74189,7.70657,7.87805,9.19661,5.0,1176.24387,1254.7165,1703.35688,68.8,68.8
2018-07-26 13:12:00,833.148,-64.984,6.0,395.0,395.0,400.0,12491185.0,45297.0,210993.0,973358.0,1698.91472,12.96241,68.8,50.0,63.4,0.997,49.997,0.01995,1689.83508,4781.92139,53.0,104.4012,7.08466,7.346589999999999,7.87743,8.90438,5.0,861.19794,1069.84125,1520.6275,68.8,68.8
2018-07-26 13:17:00,1181.712,-50.748000000000005,6.0,397.0,398.0,402.0,12491284.0,45297.0,210993.0,973361.0,1760.4002,13.422629999999998,68.8,50.0,63.4,0.996,49.997,0.02992,1750.86528,6496.17383,56.0,110.92578,8.148430000000001,7.862430000000002,8.8079,8.52513,5.0,1196.24163,1518.4260000000002,1385.5158800000004,68.8,68.8
2018-07-26 13:22:00,1243.15,-39.007,6.0,397.0,397.0,402.0,12491417.0,45297.0,210993.0,973363.0,1747.89889,13.40462,68.8,50.0,63.4,0.996,49.997,0.00997,1749.86477,7043.61084,59.0,100.05148,8.33734,8.37015,9.47321,9.02281,11.0,1293.853,1600.66988,1576.61838,68.8,68.8
2018-07-26 13:27:00,1418.876,-12.208,6.0,396.0,397.0,401.0,12491551.0,45297.0,210993.0,973365.0,1765.4425399999998,13.43264,68.8,51.0,63.4,0.996,49.997,0.03989,1756.8683199999996,7950.759279999998,60.0,110.92578,8.46027,8.23418,9.123,9.22124,3.0,1415.2320000000002,1617.42125,1637.0675,68.8,68.8
2018-07-26 13:32:00,1878.346,-43.158,6.0,398.0,398.0,402.0,12491672.0,45297.0,210993.0,973367.0,1766.68825,13.44464,68.8,51.0,63.4,0.996,49.997,0.32912,1754.86731,10079.80469,60.0,117.45036,9.24651,8.77027,8.9869,8.94003,5.0,1790.81475,1720.51512,1558.1391199999996,68.8,68.8
2018-07-26 13:37:00,1281.672,-24.791,6.0,397.0,397.0,402.0,12491817.0,45297.0,210993.0,973368.0,1739.68987,13.3546,68.8,51.0,63.4,0.996,49.997,0.01995,1743.86202,7179.62695,61.0,113.10063999999998,7.90348,9.03384,9.62052,9.36863,5.0,1390.1436199999996,1691.88275,1702.6626199999996,68.8,68.8
2018-07-26 13:47:00,1946.8329999999999,0.051,6.0,399.0,399.0,403.0,12492088.0,45297.0,210993.0,973371.0,1772.61621,13.50468,68.8,51.0,63.4,0.996,49.997,0.02992,1761.87071,10737.40332,63.0,89.17716999999998,9.94361,9.77391,9.86847,9.39742,5.0,1864.80588,1908.55012,1723.13512,68.8,68.8
2018-07-26 13:57:00,1506.1429999999998,-25.653000000000002,6.0,396.0,397.0,400.0,12492301.0,45297.0,210993.0,973376.0,1757.2935699999996,13.400620000000002,69.8,51.0,64.4,0.996,49.997,0.02992,1746.86325,8439.74316,57.0,115.27551,9.16808,9.06261,9.05874,8.27772,16.0,1575.64325,1612.95662,1333.28738,69.8,68.8
2018-07-26 14:07:00,1428.443,-30.846999999999998,6.0,396.0,396.0,400.0,12492555.0,45297.0,210993.0,973380.0,1745.42277,13.37061,69.8,51.0,64.4,0.9990000000000001,49.997,0.02992,1746.86325,7909.16748,59.0,108.75092,8.85458,8.72364,8.98203,8.72978,5.0,1490.11025,1609.78188,1498.7458800000004,69.8,69.8
2018-07-26 14:17:00,1089.673,-55.461000000000006,6.0,396.0,395.0,400.0,12492797.0,45297.0,210993.0,973386.0,1750.0749899999996,13.44264,69.8,51.0,64.4,0.9990000000000001,49.997,4.90687,1751.8657899999996,6143.20703,53.0,95.70176,8.41426,7.961410000000001,7.27866,8.47176,11.0,1104.99188,997.64412,1419.0839999999998,69.8,69.8
2018-07-26 14:22:00,1079.5819999999999,-43.905,6.0,396.0,395.0,401.0,12492927.0,45297.0,210993.0,973388.0,1756.63318,13.46866,69.8,52.0,64.4,0.9990000000000001,49.997,0.02992,1756.8683199999996,5867.80225,57.0,102.22634,7.6109,8.00544,8.032169999999999,8.74297,5.0,1004.32981,1282.7185,1511.6826199999996,69.8,69.8
2018-07-26 14:27:00,1983.279,9.193,6.0,397.0,397.0,401.0,12493055.0,45297.0,210993.0,973389.0,1744.43218,13.304570000000002,69.8,52.0,64.4,0.9990000000000001,49.997,3.31114,1734.8574600000004,11335.42383,63.0,113.10063999999998,10.11864,9.39378,9.64402,8.915569999999997,5.0,2056.26738,1949.93575,1580.5005,69.8,69.8
2018-07-26 14:42:00,1481.681,-38.8,6.0,398.0,397.0,401.0,12493456.0,45297.0,210993.0,973394.0,1750.87038,13.41463,69.8,52.0,64.4,0.9990000000000001,49.997,0.04987,1749.86477,8035.066890000001,61.0,102.22634,8.928189999999997,9.22974,9.19472,8.9673,3.0,1478.35475,1741.51262,1635.41738,69.8,69.8
2018-07-26 14:47:00,1285.2910000000002,-23.184,6.0,398.0,398.0,403.0,12493574.0,45297.0,210993.0,973397.0,1751.89101,13.41863,69.8,52.0,64.4,0.9990000000000001,49.997,0.04987,1749.86477,7334.75244,58.0,104.4012,8.20266,8.394919999999999,8.32542,8.66443,5.0,1333.04925,1429.3695,1495.52525,69.8,69.8
2018-07-26 14:52:00,1837.3270000000002,4.302,6.0,400.0,400.0,404.0,12493730.0,45297.0,210993.0,973398.0,1752.20605,13.42463,69.8,52.0,64.4,0.9990000000000001,49.997,0.00997,1751.8657899999996,10304.625,64.0,110.92578,9.33807,9.75152,9.75184,9.38582,5.0,1890.5415,1864.28588,1742.021,69.8,69.8
2018-07-26 15:02:00,1807.376,-14.738,6.0,398.0,399.0,404.0,12493964.0,45297.0,210993.0,973403.0,1769.98979,13.49467,69.8,53.0,64.4,0.997,49.997,0.01995,1759.8698399999996,10008.98633,61.0,110.92578,9.5978,9.40587,9.2321,8.86491,5.0,1763.93425,1670.0715,1563.55238,69.8,69.8
2018-07-26 15:12:00,1159.289,-52.163999999999994,6.0,395.0,395.0,400.0,12494175.0,45297.0,210993.0,973409.0,1747.74888,13.48066,69.8,53.0,64.4,0.997,49.997,0.05984,1757.86883,6092.62207,53.0,113.10063999999998,8.34798,7.75719,7.30623,8.13001,5.0,1082.80362,1031.98662,1255.73625,69.8,69.8
2018-07-26 15:17:00,911.3969999999999,10.495999999999999,6.0,395.0,395.0,399.0,12494264.0,45297.0,210993.0,973413.0,1740.2902,13.20653,69.8,53.0,64.4,0.998,49.997,0.03989,1731.8560899999998,5035.9682600000015,50.0,102.22634,7.752569999999999,7.72618,7.235530000000002,7.8273100000000015,5.0,883.36525,798.005,1101.3111199999996,69.8,69.8
2018-07-26 15:22:00,976.547,-3.995,6.0,396.0,396.0,401.0,12494365.0,45297.0,210993.0,973416.0,1740.5603399999998,13.32258,69.8,53.0,64.4,0.998,49.997,0.03989,1738.8594899999996,5277.64941,55.0,117.45036,8.195210000000001,7.7743,8.26694,8.123,5.0,1054.86438,1224.1703699999996,1185.66212,69.8,69.8
2018-07-26 15:27:00,657.676,-56.48,6.0,393.0,392.0,397.0,12494447.0,45297.0,210994.0,973419.0,1577.15945,12.15801,69.8,53.0,64.4,0.998,49.997,0.03989,1584.78316,4120.95068,51.0,87.00231,5.88891,5.8174800000000015,6.71086,7.8977,5.0,708.25594,818.63756,1077.71988,69.8,69.8
2018-07-26 15:32:00,1595.376,-21.175,6.0,398.0,398.0,401.0,12494530.0,45297.0,210994.0,973423.0,1771.1304,13.52469,68.8,53.0,64.4,0.993,49.997,0.01995,1760.87035,8529.6709,54.0,106.57606,8.89767,9.17271,8.649510000000001,7.866410000000001,5.0,1477.45488,1216.01012,1047.6443800000004,69.8,69.8
2018-07-26 15:52:00,994.1139999999999,-44.163999999999994,6.0,394.0,394.0,397.0,12495041.0,45297.0,210994.0,973430.0,1752.20605,13.33459,68.8,53.0,64.4,0.993,49.997,0.01995,1742.86152,5439.52002,59.0,91.35203,8.06527,8.17372,8.64123,8.83162,5.0,1075.14475,1467.20112,1500.04638,68.8,68.8
2018-07-26 16:02:00,1106.576,-43.948,6.0,394.0,394.0,398.0,12495263.0,45297.0,210995.0,973434.0,1761.27053,13.49267,68.8,52.0,64.4,0.9940000000000001,49.997,0.03989,1762.87122,6261.23682,55.0,87.00231,7.08935,7.0461800000000006,7.44293,8.272160000000001,5.0,1019.27094,1078.5911199999996,1319.82462,68.8,68.8
2018-07-26 16:13:00,984.284,-27.811,6.0,394.0,394.0,397.0,12495493.0,45297.0,210995.0,973439.0,1742.24107,13.42664,68.8,52.0,63.4,0.9990000000000001,49.997,0.04987,1750.86528,5524.95117,52.0,95.70176,7.292160000000001,7.08895,7.23968,8.01229,5.0,991.74106,897.2598800000002,1196.09662,68.8,68.8
2018-07-26 16:18:00,639.974,-56.285,6.0,392.0,392.0,395.0,12495569.0,45297.0,210996.0,973442.0,1570.91645,11.96391,68.8,52.0,63.4,0.9990000000000001,49.997,0.01995,1561.77193,4080.48315,51.0,108.75092,7.03948,7.068969999999998,6.942010000000002,7.59045,5.0,689.95694,800.3888099999998,1018.46256,68.8,68.8
2018-07-26 16:23:00,1215.087,-7.31,6.0,395.0,394.0,398.0,12495650.0,45297.0,210996.0,973445.0,1737.874,13.39662,68.8,52.0,63.4,0.9940000000000001,49.997,0.01995,1746.86325,6668.16162,54.0,106.57606,8.25075,8.41009,8.497760000000001,7.77893,16.0,1242.47162,1245.3835,1033.261,68.8,68.8
2018-07-26 16:28:00,1084.469,-16.421,6.0,394.0,395.0,398.0,12495719.0,45297.0,210997.0,973448.0,1740.96547,13.33259,68.8,52.0,63.4,0.998,49.997,0.00997,1743.86202,6039.78906,53.0,104.4012,8.786589999999999,7.84737,8.033719999999999,7.41928,11.0,1172.5505,1087.6955,931.08875,68.8,68.8
2018-07-26 16:33:00,897.357,-50.708999999999996,6.0,394.0,394.0,397.0,12495795.0,45297.0,210998.0,973451.0,1731.93102,13.18051,67.8,51.0,63.4,0.998,49.997,0.00997,1721.85101,4949.41211,50.0,102.22634,6.45797,7.300839999999999,7.27309,7.38766,5.0,880.27431,677.94088,889.15394,68.8,68.8
2018-07-26 16:38:00,984.898,136.185,6.0,395.0,395.0,398.0,12495876.0,45297.0,210999.0,973454.0,1743.9820000000002,13.38262,67.8,51.0,62.4,0.976,49.997,0.02992,1746.86325,5196.71436,52.0,93.52689,7.86411,8.05253,7.462280000000002,7.4637,5.0,992.48794,1025.0103800000004,959.44075,67.8,68.8
2018-07-26 16:43:00,1244.978,-39.691,6.0,395.0,394.0,397.0,12495927.0,45297.0,211001.0,973457.0,1769.77972,13.47666,67.8,51.0,62.4,0.996,49.997,1.44613,1757.86883,6904.22217,50.0,93.52689,8.31118,8.21061,7.4733,6.85227,5.0,1224.3825,747.28931,733.3145,67.8,67.8
2018-07-26 16:48:00,673.758,-51.913000000000004,6.0,393.0,393.0,396.0,12496029.0,45297.0,211002.0,973459.0,1592.03191,12.23205,67.8,51.0,62.4,0.998,49.997,0.00997,1593.78772,4216.49902,52.0,97.87662,6.10467,5.92817,6.907589999999999,7.64694,5.0,728.02512,869.5165599999998,1020.81994,67.8,67.8
2018-07-26 17:08:00,711.791,-48.968999999999994,6.0,393.0,393.0,396.0,12496328.0,45297.0,211008.0,973471.0,1616.34396,12.30808,66.8,50.0,61.4,0.9990000000000001,49.997,0.03989,1606.79416,4249.09814,50.0,91.35203,6.633210000000001,6.36126,6.82902,7.39633,5.0,730.31062,797.88262,898.90181,67.8,67.8
2018-07-26 17:13:00,986.8939999999999,-28.043000000000003,6.0,394.0,394.0,396.0,12496400.0,45297.0,211010.0,973474.0,1740.03508,13.40462,66.8,50.0,61.4,1.0,49.997,0.03989,1748.86427,5539.56494,53.0,91.35203,7.5325,8.117569999999999,8.36838,7.5468600000000015,5.0,1036.61956,1156.11838,926.87238,66.8,67.8
2018-07-26 17:18:00,1072.1589999999999,-24.663,6.0,394.0,394.0,397.0,12496473.0,45297.0,211011.0,973477.0,1756.90331,13.45665,66.8,50.0,60.4,0.9990000000000001,49.997,0.00997,1753.8668,6084.75342,52.0,108.75092,7.86443,7.900060000000001,8.01346,7.588139999999999,5.0,1081.012,1085.7225,930.38681,66.8,66.8
2018-07-26 17:23:00,1197.374,-22.396,6.0,396.0,395.0,399.0,12496552.0,45297.0,211011.0,973480.0,1753.69172,13.45465,66.8,50.0,60.4,0.997,49.997,0.04987,1755.86782,6724.3667,51.0,104.4012,8.84452,8.00682,7.499589999999999,7.48897,5.0,1186.83688,919.23631,938.68956,66.8,66.8
2018-07-26 17:28:00,1005.3810000000001,-31.089000000000002,6.0,394.0,394.0,397.0,12496638.0,45297.0,211011.0,973482.0,1752.31101,13.41863,66.8,50.0,60.4,0.998,49.997,0.02992,1749.86477,5611.50684,54.0,102.22634,7.1383100000000015,7.10399,8.071769999999999,7.888089999999999,5.0,1030.608,1199.69812,1048.6131300000004,66.8,66.8
2018-07-26 17:38:00,613.8240000000001,168.11599999999999,6.0,395.0,395.0,399.0,12496782.0,45297.0,211011.0,973489.0,1520.53655,11.64175,66.8,49.0,60.4,0.996,49.997,0.02992,1520.7517300000004,3765.73511,49.0,104.4012,5.9542199999999985,6.88028,6.44327,7.20475,5.0,609.9655,571.2149400000002,846.49306,66.8,66.8
2018-07-26 17:43:00,1196.917,-21.035,6.0,393.0,393.0,397.0,12496859.0,45297.0,211013.0,973492.0,1744.67228,13.406629999999998,66.8,49.0,60.4,0.993,49.997,0.01995,1751.8657899999996,6679.40234,54.0,97.87662,7.6432699999999985,8.50038,8.573369999999999,7.45277,5.0,1212.0945,1288.927,950.074,66.8,66.8
2018-07-26 17:48:00,1134.3039999999999,-25.029,6.0,393.0,394.0,397.0,12496959.0,45297.0,211013.0,973495.0,1754.81731,13.46265,66.8,49.0,59.4,0.991,49.997,0.03989,1751.8657899999996,6316.31836,53.0,91.35203,8.5777,7.93635,7.5559,7.813439999999999,5.0,1145.51262,1109.483,1104.90612,66.8,66.8
2018-07-26 17:58:00,1509.1470000000002,-19.471,6.0,394.0,393.0,397.0,12497107.0,45297.0,211015.0,973500.0,1748.5893199999996,13.43064,66.8,49.0,59.4,0.998,49.997,0.02992,1749.86477,8408.26855,55.0,100.05148,8.59863,9.19212,8.78386,7.42815,5.0,1535.04738,1394.63512,942.40175,66.8,66.8
2018-07-26 18:03:00,1018.2860000000001,-36.641,6.0,394.0,394.0,397.0,12497225.0,45297.0,211015.0,973502.0,1752.68625,13.3526,66.8,49.0,59.4,0.993,49.997,0.02992,1742.86152,5684.57373,55.0,91.35203,8.35356,8.47925,8.68946,8.15976,10.0,1110.9665,1285.1205,1225.80675,66.8,66.8
2018-07-26 18:08:00,647.994,-65.91199999999999,6.0,392.0,392.0,396.0,12497297.0,45297.0,211016.0,973505.0,1574.93845,11.95591,66.8,49.0,59.4,0.997,49.997,0.02992,1565.77396,4107.4614299999985,50.0,97.87662,6.97951,6.73585,6.36497,7.46,5.0,652.45212,713.8589999999999,1008.92719,66.8,66.8
2018-07-26 18:28:00,1671.9520000000002,-0.188,6.0,394.0,395.0,398.0,12497732.0,45297.0,211018.0,973512.0,1755.6727600000004,13.45065,66.8,48.0,59.4,0.996,49.997,0.01995,1754.86731,9410.96484,59.0,97.87662,9.20436,8.85672,8.83607,8.714839999999999,5.0,1704.56625,1618.6201199999996,1469.45525,66.8,66.8
2018-07-26 18:33:00,1214.911,112.73,6.0,394.0,394.0,397.0,12497846.0,45297.0,211018.0,973513.0,1748.87447,13.412629999999998,66.8,48.0,59.4,0.996,49.997,0.01995,1750.86528,6465.82324,55.0,91.35203,8.44309,8.35675,7.9876,8.45154,5.0,1199.85238,1216.07875,1410.8975,66.8,66.8
2018-07-26 18:48:00,571.4019999999999,-52.175,6.0,392.0,393.0,396.0,12498103.0,45297.0,211021.0,973521.0,1491.57214,11.48368,66.8,48.0,59.4,0.998,49.997,0.01995,1498.74072,3778.10034,50.0,82.65259,5.89248,6.1213,6.39694,7.1546,5.0,588.41725,624.29044,865.69394,66.8,66.8
2018-07-26 18:53:00,600.6619999999999,-56.426,6.0,393.0,393.0,397.0,12498161.0,45297.0,211023.0,973525.0,1516.3043300000004,11.63175,66.8,48.0,59.4,0.998,49.997,0.01995,1518.75071,3891.63403,49.0,82.65259,6.63162,6.50347,6.42991,6.9329399999999985,5.0,607.66462,642.21744,768.80131,66.8,66.8
2018-07-26 18:58:00,532.331,-58.707,6.0,392.0,393.0,397.0,12498202.0,45297.0,211024.0,973529.0,1469.3913,11.31159,65.8,48.0,59.4,0.9940000000000001,49.997,0.00997,1476.72986,3648.82861,47.0,82.65259,6.58674,6.47809,6.6089,6.35939,5.0,567.19725,524.60494,594.45344,66.8,66.8
2018-07-26 19:03:00,870.238,-54.997,6.0,393.0,393.0,397.0,12498271.0,45297.0,211025.0,973533.0,1722.5063100000002,13.26856,65.8,48.0,59.4,0.996,49.997,0.00997,1730.85558,4997.74854,49.0,71.77828000000002,7.80146,6.68634,6.9713699999999985,6.9016600000000015,5.0,911.30788,906.20869,774.81669,65.8,66.8
2018-07-26 19:14:00,967.615,163.632,6.0,395.0,395.0,400.0,12498449.0,45297.0,211026.0,973540.0,1755.8229199999996,13.38061,65.8,48.0,58.4,0.977,49.997,0.00997,1745.86289,5148.37793,51.0,71.77828000000002,7.11539,7.376519999999998,7.52739,7.50172,5.0,990.41719,1061.20838,1007.65069,65.8,65.8
2018-07-26 19:19:00,1382.4379999999999,-31.371,6.0,393.0,394.0,397.0,12498548.0,45297.0,211026.0,973543.0,1748.99445,13.384620000000002,65.8,48.0,58.4,0.9940000000000001,49.997,0.00997,1746.86325,7598.9160200000015,55.0,71.77828000000002,8.630510000000001,8.35977,8.481860000000001,7.8815,5.0,1419.09338,1381.5475,1149.69775,65.8,65.8
2018-07-26 19:24:00,906.115,-46.57899999999999,6.0,393.0,394.0,397.0,12498653.0,45297.0,211027.0,973545.0,1755.1924,13.3466,65.8,47.0,58.4,0.9990000000000001,49.997,0.00997,1745.86289,5097.79346,51.0,71.77828000000002,7.7447300000000014,7.407589999999999,7.7240199999999986,8.06429,5.0,931.68519,976.61731,1202.8441300000004,65.8,65.8
2018-07-26 19:29:00,837.831,-51.585,6.0,391.0,391.0,396.0,12498728.0,45297.0,211027.0,973548.0,1704.30242,13.12049,65.8,47.0,58.4,0.9990000000000001,49.997,0.00997,1710.8455800000004,4940.41943,49.0,71.77828000000002,6.535069999999998,7.255560000000001,7.4593,7.66351,5.0,879.12688,904.94119,1018.64675,65.8,65.8
2018-07-26 19:34:00,1143.292,-10.167,6.0,394.0,395.0,399.0,12498808.0,45297.0,211028.0,973551.0,1763.92683,13.45265,65.8,47.0,58.4,0.996,49.997,0.01995,1753.8668,6211.77686,50.0,76.12801,8.53467,8.43758,7.9835,7.61755,5.0,1116.405,1044.83081,997.87994,65.8,65.8
2018-07-26 19:39:00,895.0160000000001,-38.946,6.0,394.0,394.0,398.0,12498904.0,45297.0,211028.0,973554.0,1738.0089899999996,13.33659,65.8,47.0,58.4,0.996,49.997,0.01995,1739.86,5077.55957,51.0,76.12801,7.749510000000001,7.7119,8.11404,7.9314399999999985,5.0,989.66475,1155.58825,1103.55862,65.8,65.8
2018-07-26 19:44:00,893.686,-41.843999999999994,6.0,394.0,395.0,400.0,12498998.0,45297.0,211028.0,973556.0,1733.23679,13.3526,65.8,47.0,58.4,0.993,49.997,0.01995,1739.86,5055.07764,51.0,82.65259,6.91892,6.96655,7.4722,8.00741,5.0,920.71069,1029.81944,1143.7595,65.8,65.8
2018-07-26 19:49:00,1259.165,-52.675,6.0,396.0,396.0,400.0,12499085.0,45297.0,211028.0,973560.0,1751.68079,13.38862,65.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1750.86528,6814.29395,52.0,71.77828000000002,8.77621,8.485339999999999,8.334610000000001,7.94295,5.0,1251.54513,1249.13762,1109.32725,65.8,65.8
2018-07-26 19:59:00,1619.0339999999999,-28.017,6.0,396.0,397.0,402.0,12499312.0,45297.0,211028.0,973564.0,1746.35316,13.36661,65.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1743.86202,8761.23535,56.0,78.30287,9.17579,9.45606,9.17469,8.51325,5.0,1641.46175,1607.3365,1353.58862,65.8,65.8
2018-07-26 20:04:00,1364.1370000000002,-14.999,6.0,398.0,397.0,403.0,12499430.0,45297.0,211028.0,973567.0,1736.7933100000002,13.40262,66.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1745.86289,7551.7041,55.0,78.30287,9.11582,9.2575,8.944360000000003,8.702210000000001,5.0,1434.74925,1413.12025,1410.0286199999996,65.8,65.8
2018-07-26 20:09:00,2027.45,-10.484000000000002,6.0,398.0,399.0,402.0,12499558.0,45297.0,211028.0,973569.0,1750.97535,13.44865,66.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1753.8668,10993.69824,59.0,84.82745,9.57679,9.93378,9.54545,8.93847,5.0,1995.04538,1755.81162,1507.9995,66.8,65.8
2018-07-26 20:14:00,1075.854,-49.974,6.0,394.0,395.0,399.0,12499702.0,45297.0,211028.0,973570.0,1747.22348,13.412629999999998,66.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1748.86427,5946.48877,58.0,84.82745,7.92013,7.67442,8.84609,9.13967,5.0,1095.55012,1566.23325,1651.852,66.8,66.8
2018-07-26 20:19:00,1551.852,-13.350999999999999,6.0,396.0,396.0,400.0,12499822.0,45297.0,211028.0,973572.0,1750.19512,13.390620000000002,66.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1747.8637600000004,8807.32324,57.0,84.82745,8.99527,8.587,8.794210000000001,8.794030000000001,5.0,1631.10612,1607.40975,1546.85125,66.8,66.8
2018-07-26 20:29:00,957.298,-32.546,6.0,394.0,394.0,400.0,12500061.0,45297.0,211028.0,973576.0,1740.8154600000007,13.38262,66.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1749.86477,5248.42285,53.0,84.82745,7.163589999999999,8.02229,8.622630000000001,8.67126,5.0,958.43888,1307.618,1457.19075,66.8,66.8
2018-07-26 20:34:00,1262.099,1.1159999999999999,6.0,395.0,395.0,399.0,12500170.0,45297.0,211028.0,973579.0,1744.16204,13.37661,66.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1745.86289,6790.68799,54.0,76.12801,8.85535,8.317639999999999,8.35249,8.55618,5.0,1291.08525,1390.4506199999996,1403.9305,66.8,66.8
2018-07-26 20:39:00,1517.705,-23.443,6.0,395.0,395.0,400.0,12500288.0,45297.0,211028.0,973581.0,1757.02344,13.45265,66.8,47.0,58.4,0.9940000000000001,49.997,0.03989,1753.8668,8504.94043,56.0,76.12801,8.325339999999999,8.53487,8.948960000000003,8.54382,5.0,1512.74388,1613.0721199999996,1419.42275,66.8,66.8
2018-07-26 20:44:00,1557.145,-26.925,6.0,395.0,395.0,400.0,12500421.0,45297.0,211028.0,973583.0,1740.5752100000002,13.406629999999998,66.8,47.0,58.4,0.9940000000000001,49.997,0.02992,1748.86427,8658.94238,58.0,76.12801,9.17384,9.11992,9.47701,8.97872,5.0,1588.7720000000002,1711.64762,1584.11112,66.8,66.8
2018-07-26 20:49:00,1474.861,-27.022,6.0,397.0,397.0,403.0,12500568.0,45297.0,211028.0,973584.0,1743.6818399999993,13.422629999999998,67.8,47.0,58.4,0.9940000000000001,49.997,0.02992,1751.8657899999996,8291.3623,58.0,76.12801,8.68609,8.75964,9.17371,9.2933,5.0,1513.79625,1638.9595,1692.7215,66.8,66.8
2018-07-26 20:54:00,1923.5339999999999,-2.963,6.0,398.0,398.0,402.0,12500693.0,45297.0,211028.0,973586.0,1757.17345,13.45265,67.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1754.86731,10792.48438,58.0,76.12801,9.66769,9.66493,9.32405,9.11903,5.0,1930.04262,1690.5155,1625.6091199999996,67.8,66.8
2018-07-26 20:59:00,1421.819,-17.45,6.0,397.0,397.0,401.0,12500830.0,45297.0,211028.0,973588.0,1751.75587,13.40262,67.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1751.8657899999996,8030.570309999999,56.0,76.12801,8.49661,8.45074,8.729510000000001,8.942210000000003,5.0,1469.66575,1540.8256199999996,1611.88412,67.8,67.8
2018-07-26 21:04:00,1083.866,-40.988,6.0,398.0,398.0,402.0,12500950.0,45297.0,211028.0,973590.0,1751.5907,13.33459,67.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1741.86101,5962.2260700000015,54.0,73.95314,7.9748800000000015,8.5806,8.81237,8.804,5.0,1181.87825,1440.28988,1538.98288,67.8,67.8
2018-07-26 21:09:00,1570.473,-40.168,6.0,399.0,399.0,403.0,12501060.0,45297.0,211028.0,973592.0,1776.80324,13.49867,67.8,47.0,59.4,0.9940000000000001,49.997,0.01995,1766.87325,8428.50195,52.0,73.95314,8.563130000000001,8.50313,8.45074,8.57972,5.0,1423.6346199999996,1244.39912,1401.7648800000004,67.8,67.8
2018-07-26 21:14:00,1389.8239999999998,-40.132,6.0,398.0,398.0,402.0,12501178.0,45297.0,211028.0,973595.0,1739.6598399999998,13.39862,67.8,47.0,59.4,0.9940000000000001,49.997,0.00997,1748.86427,7367.3510700000015,53.0,73.95314,8.281839999999999,8.68315,8.252,8.54723,5.0,1375.03412,1336.62162,1405.3736199999996,67.8,67.8
2018-07-26 21:19:00,1929.3110000000001,-11.177,6.0,400.0,400.0,404.0,12501305.0,45297.0,211028.0,973597.0,1753.57174,13.52268,67.8,47.0,59.4,0.9940000000000001,49.997,0.00997,1760.87035,10748.64453,56.0,73.95314,9.21685,9.83698,9.24437,8.8121,5.0,1875.3039999999999,1627.44075,1500.2586199999996,67.8,67.8
2018-07-26 21:24:00,1986.297,0.7909999999999999,6.0,399.0,400.0,404.0,12501452.0,45297.0,211028.0,973599.0,1749.78984,13.47666,67.8,47.0,59.4,0.9940000000000001,49.997,0.43883,1758.8693399999993,11242.12402,60.0,78.30287,8.89349,9.84472,9.69223,9.23798,5.0,2045.67388,1861.87862,1688.84225,67.8,67.8
2018-07-26 21:29:00,2030.87,-16.803,6.0,399.0,400.0,404.0,12501605.0,45297.0,211028.0,973600.0,1768.3691199999996,13.60873,67.8,47.0,59.4,0.9940000000000001,49.997,4.2985,1768.87426,11063.39258,61.0,78.30287,10.48302,10.49821,10.02653,9.62444,5.0,2053.45175,1952.70838,1824.45788,67.8,67.8
2018-07-26 21:44:00,1490.625,-24.147,6.0,397.0,398.0,402.0,12502052.0,45297.0,211028.0,973605.0,1747.38865,13.406629999999998,67.8,47.0,59.4,0.9940000000000001,49.997,0.02992,1744.86238,8390.282229999999,59.0,87.00231,8.625160000000001,8.559330000000001,9.32001,9.63952,5.0,1573.70125,1750.56325,1845.55912,67.8,67.8
2018-07-26 21:54:00,1807.8570000000002,-14.399000000000001,6.0,398.0,398.0,402.0,12502336.0,45297.0,211028.0,973608.0,1737.85898,13.42864,68.8,47.0,60.4,0.9940000000000001,49.997,0.04987,1745.86289,9924.67871,58.0,87.00231,9.81345,9.57832,9.12523,9.41533,5.0,1859.69725,1707.3725,1764.90188,68.8,67.8
2018-07-26 21:59:00,1701.471,-37.156,6.0,397.0,397.0,403.0,12502477.0,45297.0,211028.0,973610.0,1753.99188,13.3546,68.8,47.0,60.4,0.9940000000000001,49.997,0.04987,1742.86152,9192.88965,57.0,87.00231,9.53884,9.21959,9.08982,9.24148,5.0,1744.26762,1678.4506199999996,1699.25838,68.8,68.8
2018-07-26 22:04:00,1599.941,-9.385,6.0,397.0,397.0,402.0,12502611.0,45297.0,211028.0,973612.0,1744.4472,13.45065,68.8,47.0,60.4,0.9940000000000001,49.997,0.04987,1751.8657899999996,9006.28906,55.0,87.00231,9.4578,9.17879,8.936010000000003,9.0459,5.0,1618.74062,1577.03625,1636.81562,68.8,68.8
2018-07-26 22:10:00,1888.53,-3.763,6.0,398.0,398.0,402.0,12502796.0,45297.0,211028.0,973613.0,1730.6554199999996,13.25855,68.8,47.0,60.4,0.9940000000000001,49.997,0.04987,1733.85695,10518.2041,61.0,87.00231,9.72321,9.61994,9.8061,9.54534,5.0,2014.389,1961.19738,1812.17738,68.8,68.8
2018-07-26 22:15:00,1788.94,-10.204,6.0,397.0,397.0,401.0,12502955.0,45297.0,211028.0,973614.0,1741.20557,13.34059,68.8,47.0,60.4,0.9940000000000001,49.997,0.03989,1743.86202,10008.98633,61.0,87.00231,9.58805,10.17047,9.99409,9.8137,5.0,1882.786,1946.79625,1915.76862,68.8,68.8
2018-07-26 22:20:00,1528.931,-3.991,6.0,396.0,397.0,400.0,12503097.0,45297.0,211028.0,973616.0,1741.8059,13.37061,68.8,47.0,61.4,0.9940000000000001,49.997,0.03989,1742.86152,8499.32031,57.0,87.00231,9.36294,9.19217,9.16404,9.52159,5.0,1620.52688,1615.88838,1784.36338,68.8,68.8
2018-07-26 22:25:00,1504.585,-31.33,6.0,396.0,396.0,399.0,12503222.0,45297.0,211028.0,973617.0,1756.81336,13.45865,68.8,47.0,61.4,0.9940000000000001,49.997,0.03989,1754.86731,8246.39746,53.0,87.00231,9.16836,8.977260000000003,8.83613,9.09758,5.0,1479.60338,1404.41038,1593.33162,68.8,68.8
2018-07-26 22:30:00,1309.504,-31.558000000000003,6.0,395.0,395.0,399.0,12503336.0,45297.0,211028.0,973619.0,1753.45176,13.43064,68.8,47.0,61.4,0.9940000000000001,49.997,0.03989,1750.86528,7378.59277,52.0,87.00231,8.08355,8.35796,8.712060000000001,8.89297,5.0,1345.10275,1372.06088,1469.70838,68.8,68.8
2018-07-26 22:40:00,1310.9579999999999,-41.476000000000006,6.0,395.0,396.0,399.0,12503572.0,45297.0,211028.0,973623.0,1749.20452,13.47866,68.8,47.0,61.4,0.9940000000000001,49.997,0.03989,1758.8693399999993,7321.26367,52.0,89.17716999999998,8.48963,8.44926,8.56478,8.77233,5.0,1284.94288,1373.96175,1443.99012,68.8,68.8
2018-07-26 22:45:00,1448.632,-19.602,6.0,397.0,397.0,400.0,12503679.0,45297.0,211028.0,973625.0,1750.52517,13.412629999999998,68.8,47.0,61.4,0.9940000000000001,49.997,0.03989,1746.86325,8142.97998,50.0,89.17716999999998,8.3511,8.178889999999999,8.27747,8.49414,5.0,1507.85062,1299.46675,1345.73612,68.8,68.8
2018-07-26 22:50:00,1267.488,-31.209,6.0,396.0,396.0,399.0,12503780.0,45297.0,211028.0,973628.0,1756.7382899999998,13.39262,68.8,47.0,61.4,0.9940000000000001,49.997,0.03989,1743.86202,7139.15918,50.0,89.17716999999998,8.51127,8.373439999999999,8.47505,8.388160000000001,5.0,1339.33762,1362.3305,1286.7525,68.8,68.8
2018-07-26 22:55:00,1256.31,-28.566,6.0,394.0,394.0,398.0,12503884.0,45297.0,211029.0,973630.0,1752.47618,13.3466,68.8,47.0,61.4,0.9940000000000001,49.997,0.03989,1742.86152,7051.4794900000015,51.0,93.52689,8.561960000000001,8.86961,8.80813,8.466380000000001,1.0,1371.9685,1398.76375,1302.66962,68.8,68.8
2018-07-26 23:00:00,1153.705,-5.343999999999999,6.0,395.0,394.0,400.0,12504003.0,45297.0,211029.0,973632.0,1739.94499,13.36861,68.8,47.0,61.4,0.9940000000000001,49.997,0.03989,1747.8637600000004,6170.18506,51.0,93.52689,7.3808,8.19077,8.70877,8.59252,5.0,1169.60938,1469.02788,1381.27688,68.8,68.8
2018-07-26 23:05:00,1177.47,-63.661,6.0,395.0,395.0,399.0,12504107.0,45297.0,211029.0,973635.0,1755.88283,13.36461,68.8,47.0,61.4,0.9940000000000001,49.997,0.03989,1745.86289,6383.76416,50.0,93.52689,8.3822,8.85045,8.56278,8.51593,5.0,1218.22738,1304.31488,1317.41725,68.8,68.8
2018-07-26 23:20:00,1392.1760000000002,-36.521,6.0,396.0,396.0,400.0,12504445.0,45297.0,211029.0,973643.0,1755.64273,13.38862,67.8,47.0,61.4,0.9940000000000001,49.997,0.01995,1745.86289,7476.38867,50.0,93.52689,8.71011,8.86018,8.48701,8.69093,5.0,1413.11588,1342.9225,1412.9325,67.8,67.8
2018-07-26 23:25:00,1537.279,-29.81,6.0,397.0,396.0,400.0,12504551.0,45297.0,211029.0,973646.0,1768.21897,13.486670000000002,67.8,46.0,60.4,0.9940000000000001,49.997,0.01995,1756.8683199999996,8459.97656,49.0,93.52689,8.27287,8.83871,8.46129,8.50802,5.0,1488.12475,1323.19862,1340.28962,67.8,67.8
2018-07-26 23:30:00,1361.891,-26.248,6.0,395.0,395.0,399.0,12504660.0,45297.0,211029.0,973648.0,1751.68079,13.422629999999998,67.8,46.0,60.4,0.9940000000000001,49.997,0.01995,1749.86477,7606.78467,49.0,93.52689,8.30648,8.35409,8.39284,8.466289999999999,5.0,1406.16738,1351.57312,1345.29588,67.8,67.8
2018-07-26 23:35:00,1681.662,-17.304000000000002,6.0,395.0,395.0,399.0,12504772.0,45297.0,211029.0,973651.0,1758.71918,13.47866,67.8,46.0,60.4,0.9940000000000001,49.997,0.01995,1754.86731,9450.30859,49.0,93.52689,9.43257,9.21231,8.63743,8.48145,5.0,1676.04688,1340.6429999999998,1333.33425,67.8,67.8
2018-07-26 23:40:00,1204.847,-29.785,6.0,393.0,393.0,396.0,12504877.0,45297.0,211029.0,973653.0,1745.7828600000007,13.41863,67.8,46.0,60.4,0.995,49.997,0.01995,1754.86731,6700.7597700000015,47.0,93.52689,8.30742,8.1719,8.08743,8.39199,5.0,1201.82825,1143.96112,1281.20125,67.8,67.8
2018-07-26 23:45:00,1379.4479999999999,35.935,6.0,395.0,393.0,398.0,12504970.0,45297.0,211030.0,973656.0,1738.4892,13.37861,67.8,46.0,60.4,0.9990000000000001,49.997,0.01995,1746.86325,7437.04541,47.0,93.52689,8.770380000000001,8.92727,8.25495,8.19178,5.0,1385.95712,1127.5348800000004,1178.35688,67.8,67.8
2018-07-26 23:50:00,1100.112,-29.486,6.0,394.0,393.0,397.0,12505067.0,45297.0,211031.0,973658.0,1755.91286,13.37461,67.8,46.0,59.4,0.9990000000000001,49.997,0.01995,1744.86238,6080.25684,47.0,93.52689,8.34653,8.39558,8.26421,8.16282,5.0,1166.59162,1235.12162,1185.94962,67.8,67.8
2018-07-26 23:55:00,1171.2930000000001,-23.4,6.0,393.0,392.0,397.0,12505157.0,45297.0,211031.0,973660.0,1756.0029600000007,13.45065,66.8,46.0,59.4,0.995,49.997,0.01995,1754.86731,6595.09473,46.0,93.52689,8.61904,8.10087,7.825010000000002,7.944039999999998,5.0,1188.62312,1127.657,1129.61688,67.8,67.8
2018-07-27 00:00:00,1320.524,-28.28,6.0,395.0,395.0,399.0,12505251.0,45297.0,211032.0,973662.0,1762.3811,13.44064,66.8,45.0,59.4,0.997,49.997,0.01995,1751.8657899999996,7160.51709,47.0,93.52689,8.871210000000003,8.53619,8.44663,7.9962,5.0,1309.5841300000004,1246.92312,1157.2548800000004,66.8,67.8
2018-07-27 00:05:00,1226.661,-17.043,6.0,395.0,395.0,399.0,12505356.0,45297.0,211032.0,973664.0,1748.0639199999996,13.39862,66.8,45.0,59.4,0.997,49.997,0.01995,1746.86325,6830.03125,48.0,93.52689,8.430719999999999,8.65143,8.39376,8.16211,5.0,1305.24287,1286.16563,1223.5666199999996,66.8,66.8
2018-07-27 00:10:00,1241.364,-42.753,6.0,396.0,395.0,399.0,12505460.0,45297.0,211032.0,973666.0,1743.90692,13.44264,66.8,45.0,58.4,0.997,49.997,0.01995,1752.8663,6890.73291,48.0,93.52689,7.64965,7.98428,8.48586,8.31071,5.0,1254.885,1299.11787,1252.14612,66.8,66.8
2018-07-27 00:15:00,1177.379,-32.283,6.0,396.0,396.0,400.0,12505556.0,45297.0,211032.0,973669.0,1764.04696,13.422629999999998,66.8,45.0,58.4,0.997,49.997,0.01995,1754.86731,6542.26221,46.0,97.87662,7.85935,7.83603,7.941139999999999,8.11386,5.0,1170.63925,1183.34612,1186.9478800000004,66.8,66.8
2018-07-27 00:20:00,1527.165,-33.177,6.0,396.0,396.0,400.0,12505659.0,45297.0,211032.0,973671.0,1764.64715,13.43464,66.8,45.0,58.4,0.997,49.997,0.0,1753.8668,8344.19434,50.0,97.87662,8.408439999999999,8.62544,9.01457,8.208789999999999,5.0,1513.97762,1604.58725,1279.54275,66.8,66.8
2018-07-27 00:35:00,1991.807,12.457,6.0,398.0,398.0,401.0,12506065.0,45297.0,211032.0,973676.0,1765.24748,13.54669,66.8,45.0,58.4,0.997,49.997,3.92948,1768.87426,11162.3125,57.0,97.87662,9.70656,9.88008,9.93509,9.26738,5.0,2058.54763,1983.53988,1733.0395,66.8,66.8
2018-07-27 00:40:00,2023.9620000000002,7.617999999999999,6.0,398.0,399.0,402.0,12506213.0,45297.0,211032.0,973677.0,1726.46825,13.26056,66.8,44.0,58.4,0.997,49.997,4.01924,1727.85406,11275.84766,57.0,97.87662,9.93871,10.4254,9.70627,9.3096,5.0,2054.90288,1944.7939999999999,1805.9555,66.8,66.8
2018-07-27 00:50:00,2001.504,-5.9110000000000005,6.0,398.0,398.0,402.0,12506535.0,45297.0,211032.0,973679.0,1755.6277100000002,13.46265,66.8,44.0,58.4,0.997,49.997,1.13696,1757.86883,11251.11719,59.0,97.87662,10.25934,9.70003,9.54685,9.53704,5.0,2061.15625,2037.15125,1948.7795,66.8,66.8
2018-07-27 00:55:00,2033.914,-26.428,6.0,398.0,398.0,402.0,12506701.0,45297.0,211032.0,973681.0,1741.5057399999996,13.400620000000002,66.8,44.0,58.4,0.997,49.997,0.05984,1749.86477,10864.42676,60.0,97.87662,9.75118,9.61575,9.70606,9.66206,5.0,1986.81512,2026.88512,1993.08825,66.8,66.8
2018-07-27 01:00:00,1993.99,-14.629000000000001,6.0,398.0,399.0,402.0,12506863.0,45297.0,211032.0,973683.0,1773.53158,13.69077,67.8,44.0,58.4,0.997,49.997,7.5099,1780.8802,10994.82227,60.0,97.87662,10.29328,10.04044,9.94222,9.82837,5.0,2051.63562,2025.07638,1999.27775,66.8,66.8
2018-07-27 01:11:00,1989.507,12.19,6.0,399.0,399.0,403.0,12507213.0,45297.0,211032.0,973685.0,1753.3314899999998,13.31458,67.8,44.0,58.4,0.997,49.997,0.5984,1741.86101,11241.0,58.0,97.87662,8.78965,9.37247,9.55716,9.77423,5.0,2056.24025,1881.99162,1922.9895,67.8,67.8
2018-07-27 01:16:00,2041.5729999999999,20.859,6.0,400.0,400.0,404.0,12507376.0,45297.0,211032.0,973686.0,1743.6818399999993,13.406629999999998,67.8,44.0,58.4,0.997,49.997,3.09173,1751.8657899999996,11205.0293,60.0,97.87662,11.5961,10.71818,10.24795,10.09472,5.0,2062.57162,2036.84038,1993.98138,67.8,67.8
2018-07-27 01:26:00,1882.036,16.593,6.0,397.0,397.0,401.0,12507700.0,45297.0,211032.0,973687.0,1752.41612,13.42063,67.8,44.0,59.4,0.997,49.997,0.04987,1751.8657899999996,10582.27734,59.0,97.87662,9.4647,9.5067,9.83307,9.81483,5.0,1911.8095,1977.98575,1956.78925,67.8,67.8
2018-07-27 01:31:00,2055.409,-14.595999999999998,6.0,397.0,398.0,401.0,12507867.0,45297.0,211032.0,973688.0,1745.51272,13.45265,67.8,44.0,59.4,0.997,49.997,3.45077,1754.86731,11303.94922,60.0,97.87662,10.51579,10.18598,9.93798,9.95669,5.0,2057.00775,2013.6795,1985.5729999999999,67.8,67.8
2018-07-27 01:36:00,1816.361,-21.743000000000002,6.0,396.0,397.0,400.0,12508029.0,45297.0,211032.0,973689.0,1725.8529,13.186520000000002,67.8,44.0,59.4,0.997,49.997,0.00997,1724.85254,10375.44238,60.0,97.87662,9.95809,9.85863,9.91322,9.92024,5.0,1988.81962,2030.65825,1977.2865,67.8,67.8
2018-07-27 01:41:00,2078.797,-31.912,6.0,398.0,398.0,401.0,12508186.0,45297.0,211032.0,973690.0,1719.1447,13.18051,67.8,44.0,59.4,0.997,49.997,2.74266,1718.8494899999996,11480.43262,59.0,102.22634,10.86824,10.99492,10.27415,9.85177,5.0,2059.98662,1953.4285,1935.58925,67.8,67.8
2018-07-27 01:51:00,1978.771,16.908,6.0,396.0,396.0,399.0,12508510.0,45297.0,211032.0,973691.0,1737.30355,13.32058,68.8,45.0,60.4,0.997,49.997,1.84506,1735.85797,11236.50391,61.0,106.57606,9.73042,9.64022,10.03739,10.17724,5.0,2058.5095,2058.35612,2006.90962,68.8,67.8
2018-07-27 01:56:00,2073.487,-7.983,6.0,396.0,396.0,400.0,12508671.0,45297.0,211032.0,973692.0,1751.3505899999998,13.3546,68.8,45.0,60.4,0.997,49.997,3.90954,1740.8605,11347.79004,61.0,106.57606,8.98322,9.40059,9.90764,10.1622,5.0,2056.745,2059.5045,2038.25938,68.8,68.8
2018-07-27 02:06:00,1980.741,27.258000000000003,6.0,397.0,398.0,401.0,12508982.0,45297.0,211032.0,973693.0,1755.88283,13.36661,68.8,45.0,61.4,0.997,49.997,3.8497,1745.86289,11249.99316,61.0,106.57606,10.87222,10.29063,10.23367,10.09059,5.0,2059.31538,2058.65038,2030.72188,68.8,68.8
2018-07-27 02:11:00,2066.127,1.527,6.0,397.0,398.0,401.0,12509113.0,45297.0,211032.0,973694.0,1768.2640199999996,13.43464,68.8,45.0,61.4,0.997,49.997,7.9188100000000015,1757.86883,11174.67773,61.0,106.57606,12.6486,11.11859,10.98109,10.58628,5.0,2061.63075,2060.08788,2049.03225,68.8,68.8
2018-07-27 02:16:00,2023.004,-23.176,6.0,397.0,398.0,402.0,12509265.0,45297.0,211032.0,973695.0,1771.53567,13.63474,68.8,45.0,61.4,0.997,49.997,9.67411,1778.87919,11045.40625,61.0,106.57606,12.10076,11.70074,11.02457,10.68207,5.0,2063.0815,2060.05612,2055.81338,68.8,68.8
2018-07-27 02:21:00,1994.6989999999998,1.4480000000000002,6.0,397.0,398.0,402.0,12509420.0,45297.0,211032.0,973696.0,1730.91054,13.3566,68.8,45.0,61.4,0.997,49.997,7.44009,1740.8605,11237.62793,61.0,106.57606,10.32788,10.8008,11.13797,11.09078,5.0,2058.63038,2059.14712,2058.19162,68.8,68.8
2018-07-27 02:26:00,2053.394,-14.886,6.0,398.0,398.0,403.0,12509577.0,45297.0,211032.0,973697.0,1759.8748,13.46265,68.8,45.0,62.4,0.997,49.997,4.97668,1757.86883,11241.0,61.0,106.57606,10.3874,10.08584,10.57108,11.0052,5.0,2064.13962,2059.76888,2059.25375,68.8,68.8
2018-07-27 02:31:00,2046.362,-34.828,6.0,398.0,398.0,403.0,12509722.0,45297.0,211032.0,973698.0,1759.45466,13.46265,68.8,46.0,62.4,0.997,49.997,5.74463,1757.86883,11196.03613,61.0,106.57606,10.96769,10.49192,10.23655,10.47201,5.0,2061.27538,2059.40488,2059.47275,68.8,68.8
2018-07-27 02:36:00,2046.503,-22.811999999999998,6.0,398.0,399.0,403.0,12509864.0,45297.0,211032.0,973700.0,1744.0269,13.38262,68.8,46.0,62.4,0.997,49.997,3.20143,1753.8668,11310.69336,61.0,106.57606,9.81311,9.96245,10.05404,10.20328,5.0,2060.86725,2057.55675,2056.473,68.8,68.8
2018-07-27 02:41:00,1992.271,-15.966,6.0,399.0,398.0,403.0,12510011.0,45297.0,211032.0,973701.0,1759.66473,13.57071,68.8,46.0,62.4,0.997,49.997,6.2133699999999985,1767.87375,11169.05762,61.0,100.05148,10.59114,10.47601,10.31323,10.25608,5.0,2058.476,2060.1245,2058.44288,68.8,68.8
2018-07-27 02:46:00,1996.106,1.126,6.0,398.0,399.0,404.0,12510178.0,45297.0,211032.0,973703.0,1746.12807,13.46065,68.8,46.0,62.4,0.997,49.997,5.74463,1753.8668,11119.59668,60.0,100.05148,10.11363,10.18304,10.29799,10.25252,5.0,2056.06475,2059.13275,2055.8995,68.8,68.8
2018-07-27 02:51:00,2070.62,-32.528,6.0,399.0,398.0,403.0,12510345.0,45297.0,211032.0,973704.0,1753.07637,13.37861,68.8,46.0,63.4,0.997,49.997,3.19146,1740.8605,11290.46094,60.0,100.05148,9.52217,9.89495,10.12674,10.13591,5.0,2060.07775,2039.99325,2044.394,68.8,68.8
2018-07-27 02:56:00,2038.9479999999999,-22.471999999999998,6.0,398.0,398.0,403.0,12510511.0,45297.0,211032.0,973706.0,1744.04207,13.32659,68.8,46.0,63.4,0.997,49.997,1.40624,1741.86101,11307.32227,60.0,100.05148,10.3764,9.781,9.88323,10.06737,5.0,2059.8345,2051.16775,2047.44175,68.8,68.8
2018-07-27 03:01:00,2016.996,3.741,6.0,397.0,397.0,402.0,12510672.0,45297.0,211032.0,973707.0,1747.86886,13.3506,68.8,46.0,63.4,0.997,49.997,2.2639400000000003,1746.86325,11200.53223,60.0,100.05148,9.5153,9.77165,9.83539,9.89642,5.0,2060.33275,2040.91012,2014.4265,68.8,68.8
2018-07-27 03:06:00,2042.421,-20.112000000000002,6.0,397.0,397.0,401.0,12510827.0,45297.0,211032.0,973708.0,1794.3917800000004,13.7528,68.8,46.0,63.4,0.997,49.997,3.69012,1797.8886699999996,10947.61035,60.0,97.87662,10.25557,10.23646,9.82971,9.88462,5.0,2053.03338,2017.494,2010.39675,68.8,68.8
2018-07-27 03:16:00,2022.612,-6.047000000000001,6.0,396.0,397.0,400.0,12511162.0,45297.0,211032.0,973710.0,1760.8804100000002,13.406629999999998,68.8,46.0,63.4,0.997,49.997,3.00197,1748.86427,11270.22656,59.0,97.87662,9.54531,9.55431,9.54275,9.82748,5.0,2057.156,1996.60375,2011.77562,68.8,68.8
2018-07-27 03:26:00,1443.338,-2.677,6.0,396.0,395.0,399.0,12511455.0,45297.0,211032.0,973712.0,1743.84686,13.41663,68.8,46.0,63.4,0.997,49.997,0.03989,1751.8657899999996,7685.47217,51.0,97.87662,8.0211,8.19036,8.32571,9.12027,5.0,1399.74488,1445.60412,1739.26275,68.8,68.8
2018-07-27 03:31:00,1577.5529999999999,-12.218,6.0,395.0,395.0,398.0,12511583.0,45297.0,211032.0,973713.0,1763.3116300000004,13.40462,68.8,46.0,63.4,0.997,49.997,0.03989,1751.8657899999996,8670.18359,51.0,93.52689,9.1785,8.4892,8.48226,8.859860000000003,5.0,1568.66775,1502.26088,1608.95988,68.8,68.8
