date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-27 03:36:00,1441.21,-29.718000000000004,6.0,395.0,395.0,399.0,12511712.0,45297.0,211032.0,973714.0,1754.41218,13.412629999999998,68.8,46.0,63.4,0.997,49.997,0.03989,1752.8663,7954.13135,52.0,93.52689,8.38468,8.89766,8.9712,8.84175,5.0,1438.3995,1644.6879999999999,1606.26225,68.8,68.8
2018-07-27 03:41:00,1506.1760000000002,-30.796999999999997,6.0,395.0,395.0,399.0,12511842.0,45297.0,211032.0,973716.0,1753.69172,13.44064,68.8,46.0,63.4,0.997,49.997,0.03989,1756.8683199999996,8318.33984,52.0,93.52689,8.28267,8.407,8.94787,8.86708,5.0,1480.668,1607.8763800000004,1599.22112,68.8,68.8
2018-07-27 03:46:00,1479.026,-42.605,6.0,395.0,394.0,399.0,12511962.0,45297.0,211032.0,973717.0,1742.13596,13.43864,68.8,46.0,63.4,0.997,49.997,0.03989,1751.8657899999996,8035.066890000001,50.0,93.52689,9.43739,9.1505,8.7897,8.79689,5.0,1472.04475,1465.30912,1532.30975,68.8,68.8
2018-07-27 03:56:00,1444.474,-50.945,6.0,395.0,394.0,397.0,12512232.0,45297.0,211033.0,973721.0,1752.77635,13.43464,68.8,46.0,63.4,0.997,49.997,0.03989,1754.86731,7972.1176799999985,53.0,93.52689,9.30858,8.5024,9.08168,9.02742,5.0,1440.54512,1746.17475,1652.846,68.8,68.8
2018-07-27 04:01:00,989.066,217.96599999999998,6.0,395.0,395.0,397.0,12512355.0,45297.0,211033.0,973723.0,1744.37226,13.3606,68.8,46.0,63.4,0.99,49.997,0.03989,1741.86101,5381.06689,48.0,87.00231,7.98902,8.22375,8.23472,8.79119,5.0,1057.86663,1269.10075,1525.72612,68.8,68.8
2018-07-27 04:07:00,1376.129,-32.54,6.0,393.0,394.0,397.0,12512483.0,45297.0,211034.0,973725.0,1747.71885,13.42664,68.8,46.0,63.4,0.993,49.997,0.03989,1749.86477,7604.53662,48.0,87.00231,7.9925,8.514610000000001,8.28631,8.55288,5.0,1399.15675,1384.21412,1430.01175,68.8,68.8
2018-07-27 04:12:00,1608.046,-25.622,6.0,395.0,395.0,398.0,12512605.0,45297.0,211035.0,973727.0,1729.87504,13.29257,67.8,46.0,62.4,0.9940000000000001,49.997,-0.00997,1738.8594899999996,8766.85645,51.0,87.00231,9.55813,9.39404,9.28123,8.5245,5.0,1685.5673800000004,1758.7703800000004,1445.70262,68.8,68.8
2018-07-27 04:17:00,1767.307,-7.747999999999999,6.0,395.0,394.0,398.0,12512744.0,45297.0,211035.0,973729.0,1749.9849,13.48466,67.8,46.0,62.4,0.9940000000000001,49.997,0.03989,1759.8698399999996,9860.60547,53.0,82.65259,9.67319,8.750580000000001,9.15633,8.940710000000003,5.0,1742.0276199999996,1710.74738,1627.5215,67.8,68.8
2018-07-27 04:22:00,1737.255,-8.68,6.0,397.0,396.0,400.0,12512883.0,45297.0,211035.0,973730.0,1767.60362,13.45265,67.8,45.0,62.4,0.9940000000000001,49.997,0.03989,1757.86883,9642.53027,52.0,82.65259,9.55527,9.63573,9.05906,9.08726,5.0,1736.72175,1616.90612,1662.26988,67.8,67.8
2018-07-27 04:27:00,1416.854,-42.003,6.0,395.0,394.0,398.0,12513000.0,45297.0,211035.0,973732.0,1766.4031,13.45465,67.8,45.0,61.4,0.9940000000000001,49.997,0.03989,1757.86883,7655.1210900000015,48.0,87.00231,8.9871,8.207130000000001,8.55633,8.80669,5.0,1355.94525,1377.42588,1502.11038,67.8,67.8
2018-07-27 04:47:00,1768.6960000000001,-17.5,6.0,395.0,395.0,399.0,12513509.0,45297.0,211036.0,973739.0,1754.32208,13.40462,67.8,45.0,60.4,0.995,49.997,0.03989,1751.8657899999996,9552.60156,50.0,93.52689,9.27415,9.15019,9.005289999999997,8.71026,5.0,1742.61375,1652.54162,1492.34662,67.8,67.8
2018-07-27 04:57:00,1581.602,-5.916,6.0,396.0,395.0,399.0,12513758.0,45297.0,211037.0,973742.0,1734.96257,13.28457,67.8,44.0,60.4,0.995,49.997,0.03989,1732.85645,8788.21387,50.0,93.52689,9.43259,9.83891,9.06566,8.8821,5.0,1730.95112,1544.36312,1512.63638,67.8,67.8
2018-07-27 05:07:00,1682.854,2.549,6.0,397.0,396.0,400.0,12514029.0,45297.0,211037.0,973745.0,1732.4863,13.33259,67.8,44.0,59.4,0.995,49.997,0.04987,1740.8605,9378.36621,53.0,93.52689,9.05576,9.47544,9.42215,9.1642,5.0,1806.50875,1813.0735,1678.35112,67.8,67.8
2018-07-27 05:12:00,1267.257,-1.526,6.0,395.0,395.0,399.0,12514166.0,45297.0,211037.0,973747.0,1745.06254,13.34259,67.8,44.0,59.4,0.995,49.997,0.03989,1742.86152,6850.26514,50.0,93.52689,7.91413,7.944610000000001,8.73322,9.12448,5.0,1312.63,1586.26288,1672.33712,67.8,67.8
2018-07-27 05:17:00,1605.221,-11.998,6.0,396.0,396.0,400.0,12514301.0,45297.0,211037.0,973749.0,1757.54869,13.47066,67.8,44.0,59.4,0.995,49.997,0.03989,1755.86782,9044.50879,50.0,93.52689,9.38365,8.87411,8.74146,9.10679,5.0,1609.23525,1486.1215,1653.31038,67.8,67.8
2018-07-27 05:22:00,1503.7220000000002,-37.311,6.0,395.0,395.0,399.0,12514444.0,45297.0,211037.0,973750.0,1764.36214,13.44665,67.8,44.0,59.4,0.995,49.997,0.02992,1751.8657899999996,8155.345209999998,52.0,93.52689,8.08112,8.42484,9.27008,9.2664,5.0,1468.58788,1722.21375,1708.77125,67.8,67.8
2018-07-27 05:27:00,1796.4489999999998,-20.284000000000002,6.0,396.0,396.0,400.0,12514581.0,45297.0,211037.0,973752.0,1761.16556,13.50468,67.8,44.0,59.4,0.995,49.997,0.02992,1757.86883,10053.9502,50.0,93.52689,9.5804,9.247,9.12155,9.10617,5.0,1775.3405,1624.9605,1675.55625,67.8,67.8
2018-07-27 05:32:00,1381.629,-43.755,6.0,394.0,394.0,398.0,12514709.0,45297.0,211037.0,973754.0,1761.09048,13.42864,67.8,44.0,59.4,0.995,49.997,0.02992,1750.86528,7492.12598,49.0,89.17716999999998,9.05078,8.634739999999999,8.99267,9.03544,5.0,1382.18238,1544.80425,1614.92925,67.8,67.8
2018-07-27 05:37:00,1945.3570000000002,-0.136,6.0,396.0,395.0,399.0,12514837.0,45297.0,211037.0,973756.0,1754.74223,13.43864,67.8,43.0,59.4,0.995,49.997,0.01995,1752.8663,10991.4502,52.0,89.17716999999998,10.04607,9.93151,9.49253,9.00515,5.0,1992.08888,1821.04475,1607.9995,67.8,67.8
2018-07-27 05:42:00,1353.2839999999999,30.267,6.0,394.0,394.0,398.0,12514975.0,45297.0,211037.0,973758.0,1753.3917,13.33459,67.8,43.0,58.4,0.995,49.997,0.04987,1741.86101,7302.15381,50.0,89.17716999999998,8.338980000000001,8.80128,9.04724,9.06096,5.0,1420.0075,1617.61625,1644.90862,67.8,67.8
2018-07-27 05:52:00,928.307,1.242,6.0,393.0,392.0,397.0,12515193.0,45297.0,211038.0,973764.0,1735.65285,13.32058,66.8,43.0,58.4,0.998,49.997,0.04987,1736.85847,5119.151370000001,43.0,84.82745,7.779560000000001,7.5552800000000016,7.3040600000000016,8.08636,5.0,919.61238,981.95062,1265.3195,66.8,67.8
2018-07-27 05:57:00,851.3939999999999,-56.147,6.0,393.0,393.0,397.0,12515286.0,45297.0,211039.0,973767.0,1715.1227,13.1565,66.8,43.0,58.4,0.997,49.997,0.00997,1718.8494899999996,4952.78467,43.0,84.82745,7.71553,7.45527,7.587439999999999,8.02775,5.0,875.54212,959.67525,1168.19138,66.8,66.8
2018-07-27 06:07:00,1255.493,-1.47,6.0,395.0,395.0,399.0,12515457.0,45297.0,211040.0,973773.0,1740.03508,13.41063,65.8,43.0,58.4,0.9940000000000001,49.997,0.01995,1748.86427,6708.62891,44.0,84.82745,8.1521,8.554030000000001,8.13433,7.75443,5.0,1250.282,1201.58225,1083.25988,65.8,66.8
2018-07-27 06:12:00,850.052,-54.152,6.0,393.0,393.0,398.0,12515537.0,45297.0,211040.0,973777.0,1711.31092,13.13849,65.8,43.0,57.4,0.998,49.997,0.01995,1712.8466,4887.58691,41.0,80.47773000000002,7.72838,7.76285,7.3921899999999985,7.6862,5.0,876.54375,907.65125,1012.18881,65.8,65.8
2018-07-27 06:22:00,1210.356,146.043,6.0,396.0,395.0,399.0,12515708.0,45297.0,211041.0,973783.0,1737.03356,13.384620000000002,65.8,42.0,57.4,0.9940000000000001,49.997,0.01995,1745.86289,6446.71338,44.0,76.12801,8.1288,8.21336,8.17429,7.76548,5.0,1222.7305,1208.15113,1082.56612,65.8,65.8
2018-07-27 06:27:00,1347.888,-24.113000000000003,6.0,393.0,394.0,397.0,12515815.0,45297.0,211041.0,973785.0,1749.90982,13.40863,65.8,42.0,56.4,0.9940000000000001,49.997,0.01995,1747.8637600000004,7499.995609999999,46.0,76.12801,8.902389999999997,8.6188,8.49808,8.147730000000001,5.0,1393.18112,1358.37962,1226.99675,65.8,65.8
2018-07-27 06:32:00,1236.639,-42.676,6.0,393.0,393.0,397.0,12515923.0,45297.0,211041.0,973788.0,1748.66425,13.42864,65.8,42.0,56.4,0.995,49.997,0.01995,1750.86528,7020.004390000001,45.0,76.12801,7.9402300000000015,7.846989999999999,8.09952,8.24114,5.0,1289.95288,1244.103,1279.51512,65.8,65.8
2018-07-27 06:37:00,925.09,-42.827,6.0,392.0,392.0,396.0,12516028.0,45297.0,211042.0,973791.0,1750.54019,13.33659,65.8,42.0,56.4,0.992,49.997,0.01995,1739.86,5251.79541,44.0,76.12801,7.5837,7.37845,8.23333,8.28947,5.0,1048.62525,1196.70538,1261.24025,65.8,65.8
2018-07-27 06:42:00,1011.758,-23.357,6.0,393.0,393.0,396.0,12516104.0,45297.0,211043.0,973794.0,1755.7777199999996,13.390620000000002,64.8,42.0,55.4,0.9990000000000001,49.997,0.01995,1744.86238,5629.49316,43.0,76.12801,7.38006,7.62598,7.75205,7.849480000000002,5.0,1078.3028800000004,1086.43238,1092.05688,65.8,65.8
2018-07-27 06:57:00,948.587,-36.484,6.0,393.0,393.0,396.0,12516344.0,45297.0,211046.0,973804.0,1754.95245,13.400620000000002,64.8,41.0,55.4,0.995,49.997,0.01995,1750.86528,5444.016110000001,41.0,80.47773000000002,7.37051,7.7396699999999985,7.42306,7.3629,5.0,975.2895,939.13175,959.51981,64.8,64.8
2018-07-27 07:02:00,581.592,-59.773,6.0,391.0,391.0,394.0,12516405.0,45297.0,211048.0,973807.0,1525.42887,11.61574,63.8,41.0,54.4,0.9990000000000001,49.997,0.01995,1516.7497,3779.22412,41.0,80.47773000000002,5.81934,5.60911,6.36643,6.9772300000000005,5.0,615.70425,649.25188,834.34225,64.8,64.8
2018-07-27 07:08:00,556.737,-59.265,6.0,391.0,391.0,395.0,12516466.0,45297.0,211054.0,973812.0,1491.152,11.49968,63.8,41.0,54.4,0.991,49.997,0.00997,1497.74021,3703.90942,40.0,80.47773000000002,5.52976,6.22904,6.48078,6.6097800000000015,5.0,596.3615,554.0676900000002,686.6635,63.8,64.8
2018-07-27 07:13:00,711.096,-40.159,6.0,393.0,393.0,397.0,12516516.0,45297.0,211057.0,973816.0,1600.51107,12.25406,62.8,41.0,53.4,0.9990000000000001,49.997,0.00997,1599.79062,4203.0097700000015,41.0,80.47773000000002,6.6391800000000005,7.480639999999998,6.8369100000000005,6.562989999999999,5.0,719.85144,692.6945599999998,632.96156,63.8,63.8
2018-07-27 07:18:00,715.941,-65.622,6.0,391.0,391.0,395.0,12516578.0,45297.0,211057.0,973820.0,1632.94205,12.49418,62.8,41.0,53.4,0.99,49.997,-0.00997,1630.80604,4563.8457,40.0,73.95314,7.068860000000001,6.53399,6.90572,6.7880699999999985,5.0,754.7285,747.22262,720.69881,62.8,63.8
2018-07-27 07:28:00,1305.798,-17.802,6.0,395.0,395.0,398.0,12516707.0,45297.0,211061.0,973828.0,1739.70474,13.406629999999998,62.8,40.0,52.4,0.9940000000000001,49.997,0.0,1748.86427,6987.40527,45.0,73.95314,8.69488,8.62702,8.39381,7.14214,5.0,1310.34125,1281.614,874.0623099999998,62.8,62.8
2018-07-27 07:33:00,1667.8329999999999,-27.313000000000002,6.0,396.0,395.0,399.0,12516820.0,45297.0,211061.0,973830.0,1767.64867,13.47666,62.8,40.0,52.4,0.9940000000000001,49.997,0.0,1756.8683199999996,9212.0,46.0,73.95314,8.94265,8.92703,8.27036,7.985519999999998,5.0,1638.9229999999998,1288.19062,1164.80725,62.8,62.8
2018-07-27 07:38:00,1334.384,-34.172,6.0,396.0,396.0,400.0,12516931.0,45297.0,211061.0,973833.0,1745.6028199999996,13.42063,62.8,40.0,52.4,0.9940000000000001,49.997,0.0,1752.8663,7489.87842,47.0,73.95314,7.80047,7.41441,8.44415,8.21983,5.0,1339.5376199999996,1439.82975,1288.0775,62.8,62.8
2018-07-27 07:43:00,1536.525,-32.038000000000004,6.0,396.0,396.0,399.0,12517070.0,45297.0,211061.0,973834.0,1753.97687,13.43264,63.8,40.0,52.4,0.9940000000000001,49.997,0.01995,1751.8657899999996,8439.74316,51.0,73.95314,9.00755,9.00895,8.70015,8.63875,5.0,1544.77875,1650.6185,1540.65625,62.8,62.8
2018-07-27 07:48:00,1162.61,-28.765,6.0,394.0,394.0,397.0,12517191.0,45297.0,211061.0,973835.0,1744.7173300000004,13.36461,63.8,40.0,51.4,0.9940000000000001,49.997,0.01995,1743.86202,6515.2832,48.0,73.95314,7.6376300000000015,8.20083,8.2303,8.5174,5.0,1257.17463,1372.882,1492.2615,63.8,62.8
2018-07-27 07:53:00,1611.599,-7.563,6.0,396.0,396.0,399.0,12517312.0,45297.0,211061.0,973837.0,1749.7598100000002,13.316579999999998,63.8,40.0,51.4,0.9940000000000001,49.997,0.02992,1738.8594899999996,8679.17578,50.0,69.60342,9.68518,9.38545,8.9359,8.56886,5.0,1690.81325,1595.68962,1509.75662,63.8,63.8
2018-07-27 07:58:00,1247.3419999999999,-15.812999999999999,6.0,395.0,395.0,399.0,12517431.0,45297.0,211061.0,973838.0,1739.2096600000002,13.3606,63.8,40.0,51.4,0.9940000000000001,49.997,0.02992,1748.86427,7133.5385700000015,48.0,69.60342,8.50525,8.55954,8.54176,8.47983,5.0,1324.5811199999996,1430.48488,1444.1671199999996,63.8,63.8
2018-07-27 08:03:00,1525.668,-33.684,6.0,395.0,395.0,398.0,12517535.0,45297.0,211061.0,973841.0,1768.23398,13.44464,63.8,40.0,51.4,0.9940000000000001,49.997,0.00997,1755.86782,8410.5166,48.0,69.60342,8.58027,8.68412,8.61037,8.32598,5.0,1491.7525,1432.13212,1338.42688,63.8,63.8
2018-07-27 08:08:00,1378.7679999999998,-21.793000000000003,6.0,394.0,393.0,397.0,12517638.0,45297.0,211061.0,973843.0,1738.08407,13.3626,63.8,40.0,51.4,0.9940000000000001,49.997,0.00997,1746.86325,7636.01123,48.0,69.60342,8.31638,8.66531,8.68397,8.26882,5.0,1434.33038,1428.5355,1303.49825,63.8,63.8
2018-07-27 08:13:00,1198.282,-33.178000000000004,6.0,395.0,395.0,399.0,12517758.0,45297.0,211061.0,973845.0,1754.59222,13.42664,63.8,40.0,51.4,0.9940000000000001,49.997,0.00997,1756.8683199999996,6817.6669900000015,48.0,69.60342,8.41951,8.23988,8.44838,8.49136,5.0,1208.45212,1291.64338,1396.8998800000004,63.8,63.8
2018-07-27 08:18:00,1900.715,-26.081999999999997,6.0,397.0,397.0,401.0,12517876.0,45297.0,211061.0,973847.0,1759.3645600000002,13.53069,63.8,40.0,51.4,0.9940000000000001,49.997,0.00997,1768.87426,10432.77246,51.0,69.60342,9.98634,9.1237,9.01303,8.530489999999999,5.0,1774.2325,1652.84538,1445.434,63.8,63.8
2018-07-27 08:23:00,1752.504,-43.262,6.0,397.0,398.0,402.0,12518012.0,45297.0,211061.0,973849.0,1738.69942,13.30057,64.8,40.0,51.4,0.9940000000000001,49.997,0.03989,1736.85847,9494.14844,54.0,69.60342,9.27892,9.37038,9.17432,8.779539999999999,5.0,1821.4335,1844.69362,1580.79688,63.8,63.8
2018-07-27 08:28:00,1684.8829999999998,-22.83,6.0,396.0,397.0,402.0,12518134.0,45297.0,211061.0,973851.0,1762.2910000000002,13.52068,64.8,40.0,51.4,0.9940000000000001,49.997,0.02992,1762.87122,9475.03906,51.0,69.60342,8.87852,8.87075,8.7412,8.75672,5.0,1622.7596199999996,1590.4225,1557.661,64.8,63.8
2018-07-27 08:38:00,1841.9170000000001,-6.382000000000001,6.0,400.0,400.0,405.0,12518448.0,45297.0,211061.0,973854.0,1748.28915,13.36461,65.8,40.0,52.4,0.9940000000000001,49.997,0.0,1748.86427,10396.80078,57.0,69.60342,9.56032,9.43107,9.3947,9.39056,5.0,1939.63412,1897.85675,1856.83,64.8,64.8
2018-07-27 08:43:00,1990.239,-5.694,6.0,400.0,401.0,405.0,12518600.0,45297.0,211061.0,973856.0,1757.53368,13.3586,65.8,40.0,52.4,0.9940000000000001,49.997,4.4082,1745.86289,11270.22656,58.0,69.60342,9.81796,10.14792,10.06058,9.49676,5.0,2059.42,2043.58838,1864.90788,65.8,64.8
2018-07-27 08:48:00,2003.511,-4.8069999999999995,6.0,400.0,400.0,405.0,12518753.0,45297.0,211061.0,973858.0,1767.96385,13.51068,65.8,40.0,52.4,0.9940000000000001,49.997,5.69476,1764.8722300000004,11083.62598,59.0,69.60342,10.70438,9.90884,9.77778,9.59,5.0,2061.264,2048.55588,1917.68975,65.8,65.8
2018-07-27 09:03:00,2090.956,-46.148,6.0,400.0,401.0,405.0,12519222.0,45297.0,211061.0,973863.0,1758.9294,13.5527,66.8,40.0,53.4,0.9940000000000001,49.997,1.11701,1766.87325,11205.0293,61.0,76.12801,9.48721,10.05739,9.92025,9.73992,5.0,2051.21938,2040.67938,1960.45488,65.8,65.8
2018-07-27 09:08:00,1995.6860000000001,-5.426,6.0,400.0,401.0,405.0,12519383.0,45297.0,211061.0,973865.0,1756.45313,13.3566,66.8,41.0,54.4,0.9940000000000001,49.997,1.40624,1745.86289,11343.29297,59.0,76.12801,9.31354,9.46819,9.54331,9.69155,5.0,2052.70475,1895.28275,1931.8220000000001,66.8,65.8
2018-07-27 09:13:00,2042.098,-18.439,6.0,398.0,399.0,404.0,12519550.0,45297.0,211061.0,973866.0,1744.23712,13.42463,66.8,41.0,54.4,0.9940000000000001,49.997,4.66751,1753.8668,11325.30762,61.0,69.60342,9.83567,9.79083,9.7784,9.83128,5.0,2063.4120000000003,2057.4395,1996.4495,66.8,66.8
2018-07-27 09:18:00,2030.017,-27.226999999999997,6.0,399.0,399.0,404.0,12519711.0,45297.0,211061.0,973868.0,1751.18557,13.40462,66.8,41.0,55.4,0.9940000000000001,49.997,5.26591,1749.86477,11228.63477,61.0,73.95314,10.72479,10.37796,10.10326,9.92465,5.0,2058.48175,2051.49888,1994.93138,66.8,66.8
2018-07-27 09:23:00,1968.5539999999999,-9.351,6.0,395.0,397.0,401.0,12519873.0,45297.0,211061.0,973870.0,1754.36713,13.46666,66.8,41.0,55.4,0.9940000000000001,49.997,0.03989,1757.86883,10897.02539,60.0,73.95314,9.74982,9.85045,9.46555,9.75185,5.0,1956.86112,1934.94538,1956.6470000000002,66.8,66.8
2018-07-27 09:28:00,2028.1270000000002,-32.143,6.0,397.0,398.0,403.0,12520023.0,45297.0,211061.0,973872.0,1769.8096,13.60072,66.8,41.0,55.4,0.9940000000000001,49.997,4.65754,1769.87477,11112.85254,60.0,80.47773000000002,9.86181,10.02308,10.0472,9.64818,5.0,2060.73038,2031.63962,1897.385,66.8,66.8
2018-07-27 09:33:00,2027.761,-5.731,6.0,396.0,397.0,402.0,12520185.0,45297.0,211061.0,973874.0,1771.2355100000002,13.54469,67.8,42.0,56.4,0.9940000000000001,49.997,5.05647,1769.87477,11133.08691,61.0,76.12801,10.57902,10.52901,10.31396,9.87743,5.0,2064.91562,2053.6225,1964.84962,66.8,66.8
2018-07-27 09:38:00,1991.555,-15.689,6.0,397.0,398.0,403.0,12520355.0,45297.0,211061.0,973876.0,1741.04054,13.26456,67.8,42.0,56.4,0.9940000000000001,49.997,1.02725,1729.8550699999996,11370.27148,62.0,80.47773000000002,9.20285,9.84412,10.04199,10.13623,5.0,2056.43762,2035.549,2012.38862,67.8,66.8
2018-07-27 09:43:00,2071.423,-36.435,6.0,395.0,396.0,402.0,12520519.0,45297.0,211061.0,973878.0,1749.17449,13.406629999999998,67.8,42.0,57.4,0.9940000000000001,49.997,5.2958300000000005,1750.86528,11176.92676,62.0,80.47773000000002,10.76348,9.96373,10.41909,10.20045,5.0,2060.96138,2055.61162,2023.49088,67.8,67.8
2018-07-27 09:58:00,1989.6229999999998,-15.245,6.0,394.0,395.0,400.0,12521008.0,45297.0,211061.0,973884.0,1748.7693600000002,13.43064,67.8,43.0,58.4,0.9940000000000001,49.997,5.85433,1749.86477,11146.5752,62.0,76.12801,10.00418,10.54802,10.80534,10.46589,5.0,2057.94425,2059.97762,2010.44662,67.8,67.8
2018-07-27 10:03:00,1898.984,-26.276,6.0,393.0,393.0,400.0,12521172.0,45297.0,211062.0,973886.0,1726.52831,13.23854,67.8,43.0,58.4,0.9940000000000001,49.997,0.04987,1734.8574600000004,10805.97363,62.0,76.12801,9.8607,9.68203,9.86277,10.08353,5.0,1990.6365,2039.58625,2000.77812,67.8,67.8
2018-07-27 10:09:00,2043.3929999999998,-32.385,6.0,395.0,395.0,401.0,12521373.0,45297.0,211062.0,973888.0,1735.1726399999998,13.31458,67.8,43.0,59.4,0.9940000000000001,49.997,5.27588,1736.85847,11369.14746,63.0,78.30287,11.01059,10.48767,10.35029,10.27494,5.0,2061.59225,2051.48587,2027.7355,67.8,67.8
2018-07-27 11:14:00,788.3510000000001,-58.638000000000005,6.0,393.0,392.0,397.0,12522314.0,45297.0,211063.0,973941.0,1671.16585,12.92439,64.8,45.0,58.4,0.993,49.997,7.81908,1678.8298,4691.99365,45.0,76.12801,8.076080000000001,8.674489999999999,8.46847,9.50859,1.0,838.04669,837.9115,830.78269,65.8,65.8
2018-07-27 13:59:00,790.163,-64.286,6.0,392.0,392.0,397.0,12524470.0,45297.0,211065.0,974097.0,1662.82183,12.81633,63.8,43.0,53.4,0.99,49.997,3.73002,1669.82538,4730.21289,47.0,93.52689,7.262469999999999,7.7378,7.77575,8.26271,5.0,829.68962,826.2905,828.82862,63.8,63.8
2018-07-27 15:56:00,954.317,143.996,6.0,396.0,396.0,401.0,12526172.0,45297.0,211071.0,974169.0,1715.99303,13.16851,64.8,45.0,55.4,0.987,49.997,3.65023,1716.8486300000004,5222.56836,50.0,113.10063999999998,8.03546,8.81852,9.89055,10.5196,5.0,940.1745,938.89725,944.31419,64.8,64.8
2018-07-27 17:16:00,2043.306,-45.696999999999996,6.0,397.0,398.0,403.0,12527458.0,45297.0,211082.0,974210.0,1706.83874,13.10248,65.8,47.0,56.4,0.995,49.997,5.20607,1708.84457,11427.60059,63.0,104.4012,10.29992,10.9492,10.88266,10.66707,5.0,2052.79738,1960.0420000000001,1411.62812,65.8,65.8
2018-07-27 17:26:00,2096.889,-44.118,6.0,397.0,397.0,402.0,12527784.0,45297.0,211082.0,974214.0,1756.9333399999996,13.44665,66.8,47.0,56.4,0.995,49.997,9.1555,1754.86731,11173.55371,67.0,100.05148,10.92212,11.77336,11.72083,10.58895,11.0,2062.18175,2048.57075,1913.82325,66.8,65.8
2018-07-27 17:36:00,2002.283,-9.757,6.0,398.0,399.0,404.0,12528100.0,45297.0,211082.0,974218.0,1737.3187100000002,13.39862,67.8,48.0,57.4,0.995,49.997,3.41087,1746.86325,11329.80371,66.0,115.27551,10.27267,10.56544,10.31505,10.03452,5.0,2057.9339999999997,2019.76638,1900.5279999999998,67.8,66.8
2018-07-27 17:41:00,2014.7920000000001,-17.39,6.0,399.0,399.0,404.0,12528260.0,45297.0,211082.0,974220.0,1762.21607,13.394620000000002,67.8,48.0,57.4,0.995,49.997,7.77918,1751.8657899999996,11279.21875,67.0,95.70176,10.62489,11.22154,11.55087,10.40101,5.0,2059.415,2059.3395,1958.38275,67.8,67.8
2018-07-27 17:46:00,2003.953,-5.388,6.0,398.0,399.0,404.0,12528429.0,45297.0,211082.0,974221.0,1758.50925,13.42864,67.8,48.0,58.4,0.995,49.997,4.18879,1756.8683199999996,11230.88379,68.0,95.70176,10.52581,10.21025,10.07707,10.42925,5.0,2061.55213,2059.96425,2022.31438,67.8,67.8
2018-07-27 17:51:00,1972.12,-10.046,6.0,398.0,398.0,403.0,12528585.0,45297.0,211082.0,974224.0,1711.7310699999996,13.13449,68.8,48.0,58.4,0.995,49.997,3.5205800000000003,1713.8471,11354.53418,67.0,87.00231,9.96535,11.44304,11.20123,10.19698,5.0,2059.57412,2040.69388,1943.224,67.8,67.8
2018-07-27 18:01:00,2013.8229999999999,-29.616999999999997,6.0,399.0,400.0,405.0,12528900.0,45297.0,211082.0,974228.0,1765.11234,13.614729999999998,68.8,49.0,59.4,0.995,49.997,7.3902199999999985,1772.87629,11040.91016,64.0,95.70176,10.87911,11.69503,10.39322,10.04233,11.0,2059.7445,1786.20275,1900.71125,68.8,68.8
2018-07-27 18:06:00,1998.655,-23.061999999999998,6.0,399.0,399.0,405.0,12529059.0,45297.0,211082.0,974230.0,1769.1793899999998,13.61673,68.8,49.0,60.4,0.995,49.997,8.33769,1776.87817,11012.80762,66.0,97.87662,11.2818,11.3714,10.67393,10.31799,5.0,2057.24512,1959.07925,1920.81212,68.8,68.8
2018-07-27 18:11:00,1615.795,-26.901999999999997,6.0,399.0,399.0,404.0,12529212.0,45297.0,211082.0,974232.0,1757.2935699999996,13.406629999999998,68.8,49.0,60.4,0.995,49.997,0.04987,1745.86289,9044.50879,65.0,95.70176,9.139,9.27955,9.90952,9.95709,5.0,1688.35112,1935.894,1883.04788,68.8,68.8
2018-07-27 18:16:00,1999.95,-13.832,6.0,399.0,399.0,404.0,12529378.0,45297.0,211082.0,974234.0,1739.7199,13.3566,69.8,49.0,61.4,0.995,49.997,8.48729,1749.86477,11301.70117,67.0,95.70176,10.1218,10.77138,11.37257,10.63334,5.0,2060.55475,2059.68588,1977.76888,68.8,68.8
2018-07-27 18:21:00,2022.395,-16.989,6.0,397.0,397.0,403.0,12529542.0,45297.0,211082.0,974236.0,1762.44116,13.412629999999998,69.8,50.0,61.4,0.995,49.997,6.19343,1750.86528,11224.13867,67.0,95.70176,10.76634,10.96268,10.57627,10.47631,5.0,2061.33662,2028.221,2018.07412,69.8,68.8
2018-07-27 18:26:00,1800.799,-27.101999999999997,6.0,397.0,397.0,403.0,12529692.0,45297.0,211082.0,974238.0,1757.17345,13.52068,69.8,50.0,62.4,0.995,49.997,0.03989,1765.8727399999998,9944.91309,62.0,95.70176,9.89113,9.87815,9.18493,9.93636,5.0,1706.22912,1562.7345,1876.514,69.8,69.8
2018-07-27 18:46:00,1634.609,-45.761,6.0,396.0,397.0,402.0,12530281.0,45297.0,211082.0,974246.0,1761.30041,13.37661,69.8,51.0,63.4,0.995,49.997,0.02992,1750.86528,8812.94336,60.0,108.75092,9.54114,9.39639,8.55556,9.4593,5.0,1624.07375,1402.06788,1749.7625,69.8,69.8
2018-07-27 18:51:00,1594.0079999999998,-38.437,6.0,396.0,397.0,402.0,12530419.0,45297.0,211082.0,974249.0,1752.74632,13.3506,69.8,51.0,64.4,0.995,49.997,0.02992,1742.86152,8658.94238,59.0,104.4012,9.07688,9.28752,8.48196,9.13495,5.0,1667.50125,1377.16162,1658.1395,69.8,69.8
2018-07-27 19:01:00,1983.457,-7.06,6.0,398.0,398.0,402.0,12530747.0,45297.0,211082.0,974252.0,1793.5214600000004,13.73079,69.8,51.0,64.4,0.995,49.997,3.3709800000000003,1790.88527,11037.53809,66.0,100.05148,10.21859,10.1625,10.03753,9.96593,5.0,2057.16525,1972.7995,1941.2975,69.8,69.8
2018-07-27 19:06:00,1335.6470000000002,-31.554000000000002,6.0,396.0,397.0,402.0,12530885.0,45297.0,211082.0,974254.0,1747.50863,13.47866,69.8,51.0,64.4,0.995,49.997,0.03989,1755.86782,7567.4414099999985,57.0,100.05148,9.03727,8.75173,8.33426,9.39336,5.0,1349.68588,1238.013,1706.5611199999996,69.8,69.8
2018-07-27 19:11:00,1700.7,-36.543,6.0,398.0,398.0,403.0,12531000.0,45297.0,211082.0,974257.0,1737.30355,13.38262,69.8,51.0,64.4,0.995,49.997,0.00997,1744.86238,9391.85547,60.0,95.70176,9.59555,9.36405,9.16816,8.94993,5.0,1768.365,1640.5135,1542.6589999999999,69.8,69.8
2018-07-27 19:21:00,1765.0639999999999,-4.823,6.0,399.0,400.0,403.0,12531314.0,45297.0,211082.0,974261.0,1742.13596,13.37061,69.8,51.0,65.4,0.995,49.997,0.02992,1740.8605,9950.5332,64.0,91.35203,9.89786,9.49328,9.24164,9.54293,5.0,1899.51512,1849.21162,1854.64562,69.8,69.8
2018-07-27 19:27:00,1918.496,0.303,6.0,398.0,399.0,403.0,12531488.0,45297.0,211082.0,974263.0,1759.4997,13.406629999999998,69.8,51.0,65.4,0.995,49.997,0.03989,1746.86325,10730.6582,63.0,87.00231,10.06634,9.65435,9.6739,9.53413,5.0,1982.2615,1861.31425,1832.90838,69.8,69.8
2018-07-27 19:32:00,2032.096,-14.331,6.0,398.0,399.0,403.0,12531658.0,45297.0,211082.0,974264.0,1750.16494,13.46866,70.8,51.0,65.4,0.995,49.997,7.729319999999999,1757.86883,11230.88379,66.0,87.00231,10.54934,11.24477,11.12004,10.20908,5.0,2060.834,2059.66262,1969.2965,69.8,69.8
2018-07-27 19:37:00,2062.1929999999998,-25.766,6.0,398.0,399.0,403.0,12531828.0,45297.0,211082.0,974265.0,1746.4732800000004,13.3486,70.8,51.0,65.4,0.995,49.997,3.82975,1735.85797,11355.6582,66.0,87.00231,10.20964,10.72293,10.45222,10.57505,5.0,2058.95388,2059.31662,2026.7765,70.8,69.8
2018-07-27 19:47:00,2084.08,-42.511,6.0,399.0,400.0,404.0,12532159.0,45297.0,211082.0,974269.0,1719.32475,13.24255,70.8,51.0,65.4,0.995,49.997,1.0472,1727.85406,11403.99512,66.0,91.35203,9.98663,10.06543,10.29756,10.27588,5.0,2057.78425,2040.56088,2009.089,70.8,70.8
2018-07-27 19:52:00,1992.392,0.591,6.0,399.0,400.0,404.0,12532325.0,45297.0,211082.0,974270.0,1761.60072,13.508679999999998,70.8,51.0,65.4,0.995,49.997,7.14089,1764.8722300000004,11272.47461,66.0,97.87662,9.91758,10.03891,10.44714,10.45488,5.0,2059.67812,2059.47375,2019.38875,70.8,70.8
2018-07-27 19:57:00,2081.5370000000003,-32.005,6.0,397.0,398.0,402.0,12532493.0,45297.0,211082.0,974271.0,1758.6893,13.47266,70.8,51.0,66.4,0.995,49.997,5.39556,1759.8698399999996,11153.32031,66.0,97.87662,10.16208,9.53482,9.99356,10.19348,5.0,2060.60588,2057.70762,2030.1689999999999,70.8,70.8
2018-07-27 20:02:00,1992.424,-6.97,6.0,397.0,397.0,401.0,12532643.0,45297.0,211082.0,974273.0,1771.9408,13.58872,70.8,52.0,66.4,0.995,49.997,3.15157,1770.87528,11109.48047,61.0,91.35203,9.99133,10.7404,9.33461,9.78408,5.0,2039.27725,1659.57712,1879.54762,70.8,70.8
2018-07-27 20:08:00,1456.0179999999998,-34.065,6.0,397.0,398.0,403.0,12532821.0,45297.0,211082.0,974275.0,1769.8998399999996,13.47666,70.8,52.0,66.4,0.995,49.997,0.03989,1760.87035,8066.5415,59.0,84.82745,9.19347,8.8713,8.74569,9.49482,5.0,1418.7535,1463.26925,1814.51538,70.8,70.8
2018-07-27 20:13:00,1333.365,-40.971000000000004,6.0,397.0,398.0,402.0,12532965.0,45297.0,211082.0,974277.0,1756.8582600000002,13.34259,70.8,52.0,66.4,0.995,49.997,0.02992,1746.86325,7248.196779999998,59.0,84.82745,8.941360000000003,8.19425,8.711730000000001,9.25519,5.0,1359.04975,1618.06512,1738.1195,70.8,70.8
2018-07-27 20:18:00,875.518,-57.284,6.0,394.0,394.0,399.0,12533068.0,45297.0,211083.0,974280.0,1724.4423,13.198520000000002,70.8,52.0,66.4,0.995,49.997,0.02992,1725.85304,4994.37646,51.0,78.30287,6.863169999999998,7.461489999999999,7.773689999999998,8.52488,5.0,897.3916199999999,1052.01875,1404.2145,70.8,70.8
2018-07-27 20:23:00,913.882,-53.071000000000005,6.0,394.0,395.0,399.0,12533150.0,45297.0,211083.0,974283.0,1745.4076100000002,13.41663,70.8,52.0,66.4,0.995,49.997,0.01995,1746.86325,5071.93945,49.0,78.30287,6.682180000000002,7.05785,7.40867,7.83264,5.0,941.30594,988.95512,1160.9188800000004,70.8,70.8
2018-07-27 20:43:00,2083.464,-29.656,6.0,398.0,398.0,403.0,12533629.0,45297.0,211083.0,974293.0,1746.11306,13.37661,69.8,51.0,66.4,0.995,49.997,0.71808,1744.86238,11172.42969,61.0,78.30287,9.814,9.55611,9.30306,9.33858,5.0,2054.144,1856.98275,1754.08775,69.8,69.8
2018-07-27 20:49:00,1982.214,9.772,6.0,398.0,399.0,403.0,12533796.0,45297.0,211083.0,974294.0,1742.4211100000002,13.384620000000002,69.8,51.0,65.4,0.995,49.997,5.35567,1744.86238,11208.40137,62.0,78.30287,11.86555,10.95738,10.28875,9.40874,5.0,2053.73625,2000.97288,1791.11288,69.8,69.8
2018-07-27 20:59:00,1879.582,-31.52,6.0,398.0,399.0,404.0,12534104.0,45297.0,211083.0,974297.0,1746.23303,13.44464,69.8,51.0,65.4,0.995,49.997,0.03989,1755.86782,10420.40723,62.0,82.65259,9.95837,9.98842,9.92532,9.78907,5.0,1859.28112,1905.31388,1910.66538,69.8,69.8
2018-07-27 21:04:00,1886.5410000000002,-38.425,6.0,397.0,398.0,402.0,12534251.0,45297.0,211083.0,974299.0,1765.5326300000004,13.54469,69.8,51.0,65.4,0.995,49.997,0.03989,1762.87122,10400.17285,58.0,82.65259,9.97112,9.64986,8.906,9.52388,5.0,1795.11612,1624.1961199999996,1809.37812,69.8,69.8
2018-07-27 21:09:00,1860.4,-25.048000000000002,6.0,397.0,397.0,403.0,12534404.0,45297.0,211083.0,974301.0,1762.03588,13.41463,69.8,51.0,65.4,0.995,49.997,0.04987,1749.86477,10149.49902,62.0,82.65259,9.96413,9.75176,9.86497,9.67751,5.0,1861.453,1954.12612,1884.516,69.8,69.8
2018-07-27 21:14:00,2073.757,-29.962,6.0,397.0,397.0,402.0,12534554.0,45297.0,211083.0,974302.0,1726.88854,13.23454,69.8,51.0,65.4,0.995,49.997,2.97205,1729.8550699999996,11399.49805,63.0,78.30287,10.57547,10.68616,10.27874,9.79336,5.0,2055.3595,2052.5243800000007,1936.32762,69.8,69.8
2018-07-27 21:19:00,1485.785,-23.122,6.0,396.0,397.0,401.0,12534681.0,45297.0,211083.0,974304.0,1750.16494,13.39262,69.8,51.0,65.4,0.995,49.997,0.04987,1749.86477,8311.5957,56.0,78.30287,8.7586,8.67101,8.92119,9.17716,5.0,1546.30562,1543.52062,1681.39288,69.8,69.8
2018-07-27 21:24:00,1390.3110000000001,-37.997,6.0,396.0,396.0,401.0,12534786.0,45297.0,211083.0,974307.0,1746.03798,13.390620000000002,69.8,51.0,65.4,0.995,49.997,0.04987,1747.8637600000004,7664.11377,55.0,69.60342,9.4126,9.05637,9.20054,8.728580000000001,5.0,1424.7235,1598.48475,1497.25825,69.8,69.8
2018-07-27 21:29:00,2035.933,-9.74,6.0,397.0,398.0,402.0,12534933.0,45297.0,211083.0,974309.0,1737.96409,13.30858,69.8,51.0,65.4,0.995,49.997,1.50597,1738.8594899999996,11265.73047,61.0,69.60342,10.60064,10.33136,10.23348,9.33562,5.0,2059.395,1990.04838,1704.22338,69.8,69.8
2018-07-27 21:39:00,2014.315,-30.884,6.0,397.0,397.0,401.0,12535259.0,45297.0,211083.0,974311.0,1759.45466,13.46265,69.8,51.0,64.4,0.995,49.997,0.03989,1755.86782,10927.37598,62.0,73.95314,9.37498,9.63538,9.56492,9.77515,5.0,1960.36012,1951.61662,1940.7515,69.8,69.8
2018-07-27 21:54:00,1453.7839999999999,-21.766,6.0,396.0,397.0,401.0,12535707.0,45297.0,211083.0,974315.0,1751.95093,13.39662,69.8,51.0,64.4,0.995,49.997,0.01995,1750.86528,8146.352540000001,57.0,73.95314,9.2555,9.08342,9.20039,9.42526,5.0,1502.51788,1632.6065,1778.8663800000004,69.8,69.8
2018-07-27 21:59:00,2043.1660000000002,-7.907,6.0,398.0,399.0,403.0,12535858.0,45297.0,211083.0,974317.0,1756.7382899999998,13.37461,69.8,51.0,64.4,0.995,49.997,4.32842,1746.86325,11299.45312,61.0,73.95314,10.5411,10.27245,10.08245,9.65021,5.0,2059.24312,2034.79238,1847.2910000000002,69.8,69.8
2018-07-27 22:10:00,2077.678,-38.417,6.0,399.0,399.0,403.0,12536186.0,45297.0,211083.0,974320.0,1773.7867,13.61873,69.8,51.0,64.4,0.995,49.997,6.7619,1775.8778100000004,10904.89355,60.0,80.47773000000002,11.36387,10.54617,9.59901,9.60669,5.0,2052.4773800000007,1906.07438,1858.28388,69.8,69.8
2018-07-27 22:15:00,1791.371,-2.377,6.0,397.0,397.0,402.0,12536349.0,45297.0,211083.0,974322.0,1721.18566,13.22254,69.8,51.0,64.4,0.995,49.997,0.01995,1727.85406,9983.13281,62.0,80.47773000000002,9.18645,9.41359,9.88407,9.90795,5.0,1926.05438,2041.66688,1961.7805,69.8,69.8
2018-07-27 22:25:00,2006.1570000000002,-4.598,6.0,398.0,398.0,402.0,12536670.0,45297.0,211083.0,974325.0,1749.35468,13.37261,69.8,51.0,64.4,0.995,49.997,4.05914,1746.86325,11174.67773,59.0,80.47773000000002,10.71698,10.20202,9.56334,9.71201,5.0,2053.42025,1796.72888,1923.60362,69.8,69.8
2018-07-27 22:31:00,1986.114,-12.380999999999998,6.0,397.0,398.0,401.0,12536866.0,45297.0,211083.0,974326.0,1764.51215,13.514679999999998,69.8,51.0,64.4,0.995,49.997,1.86501,1765.8727399999998,11126.3418,61.0,80.47773000000002,9.91271,9.88801,9.88391,9.69979,5.0,2054.02563,2001.67612,1943.76725,69.8,69.8
2018-07-27 22:36:00,1797.0720000000001,0.261,6.0,398.0,396.0,402.0,12537026.0,45297.0,211083.0,974328.0,1739.88492,13.34259,69.8,51.0,64.4,0.995,49.997,0.03989,1741.86101,10041.58496,61.0,80.47773000000002,9.77656,9.83872,10.04134,9.77627,5.0,1896.17675,2022.10562,1950.90775,69.8,69.8
2018-07-27 22:41:00,2031.915,-1.2109999999999999,6.0,397.0,397.0,401.0,12537172.0,45297.0,211083.0,974330.0,1728.26925,13.294570000000002,69.8,51.0,64.4,0.995,49.997,3.33109,1729.8550699999996,11209.52539,60.0,80.47773000000002,10.7948,10.41401,10.02209,9.67631,5.0,2056.82025,1941.9279999999999,1860.733,69.8,69.8
2018-07-27 22:46:00,1458.527,-4.984,6.0,396.0,396.0,400.0,12537309.0,45297.0,211083.0,974331.0,1754.86235,13.3546,69.8,50.0,64.4,0.995,49.997,0.03989,1743.86202,7926.0293,56.0,80.47773000000002,9.1573,9.48615,9.5052,9.39846,5.0,1503.42175,1695.66162,1729.1971199999996,69.8,69.8
2018-07-27 23:01:00,1050.893,5.51,6.0,395.0,395.0,400.0,12537700.0,45297.0,211083.0,974337.0,1749.86492,13.33059,69.8,50.0,64.4,0.995,49.997,0.02992,1739.86,5687.9458,50.0,78.30287,7.85596,8.19992,8.53968,8.5471,5.0,1141.82325,1341.73825,1443.86262,69.8,69.8
2018-07-27 23:07:00,1347.8829999999998,-34.177,6.0,395.0,396.0,399.0,12537839.0,45297.0,211083.0,974339.0,1750.0449600000004,13.40262,69.8,50.0,64.4,0.995,49.997,0.01995,1751.8657899999996,7290.9126,50.0,78.30287,8.8954,8.87042,8.19702,8.660910000000001,5.0,1320.77788,1245.2035,1446.26388,69.8,69.8
2018-07-27 23:12:00,1466.01,-25.79,6.0,392.0,392.0,395.0,12537950.0,45297.0,211084.0,974341.0,1769.4945699999996,13.47066,68.8,50.0,63.4,0.995,49.997,0.01995,1758.8693399999993,7933.89795,51.0,78.30287,9.33346,8.29669,8.542860000000001,8.52604,5.0,1393.38512,1412.4525,1371.4145,69.8,69.8
2018-07-27 23:17:00,927.64,-17.19,6.0,394.0,395.0,398.0,12538056.0,45297.0,211086.0,974343.0,1728.029,13.316579999999998,68.8,49.0,63.4,0.997,49.997,0.01995,1736.85847,5026.9751,48.0,78.30287,7.8283,7.083139999999998,7.95245,8.3159,5.0,955.64162,1224.3075,1314.8631300000004,68.8,69.8
2018-07-27 23:27:00,1288.3210000000001,-18.66,6.0,391.0,392.0,395.0,12538235.0,45297.0,211091.0,974349.0,1760.70022,13.42063,67.8,49.0,63.4,0.9990000000000001,49.997,0.01995,1749.86477,7298.78125,48.0,78.30287,8.21386,8.66827,8.36705,8.05245,5.0,1346.76375,1231.87125,1157.896,68.8,68.8
2018-07-27 23:37:00,1419.991,100.973,6.0,395.0,395.0,398.0,12538448.0,45297.0,211095.0,974352.0,1743.44173,13.36661,67.8,48.0,62.4,0.99,49.997,0.01995,1743.86202,7742.80078,50.0,82.65259,8.47198,9.01425,8.88689,8.40702,5.0,1446.76112,1465.1070000000002,1288.6195,67.8,67.8
2018-07-27 23:42:00,1085.461,-33.359,6.0,391.0,390.0,393.0,12538555.0,45297.0,211097.0,974354.0,1746.90845,13.42063,67.8,48.0,62.4,0.9990000000000001,49.997,0.01995,1747.8637600000004,6066.76758,48.0,82.65259,7.99553,7.79202,8.161,8.38468,5.0,1138.04,1186.92512,1275.51175,67.8,67.8
2018-07-27 23:47:00,1346.97,-39.709,6.0,391.0,391.0,394.0,12538662.0,45297.0,211099.0,974356.0,1747.68882,13.40863,67.8,48.0,61.4,0.993,49.997,0.01995,1749.86477,7517.980959999999,49.0,82.65259,8.15718,8.61935,8.65963,8.44709,5.0,1389.31088,1352.7060000000001,1290.20512,67.8,67.8
2018-07-27 23:57:00,1221.4660000000001,-61.994,6.0,391.0,391.0,394.0,12538887.0,45297.0,211101.0,974360.0,1742.69139,13.41663,67.8,47.0,60.4,0.9940000000000001,49.997,0.01995,1750.86528,6821.039059999999,49.0,89.17716999999998,8.28336,8.059389999999999,8.42537,8.63764,5.0,1252.58863,1292.34325,1376.67612,67.8,67.8
2018-07-28 00:02:00,1834.2,2.541,6.0,395.0,395.0,398.0,12539029.0,45297.0,211101.0,974362.0,1750.19512,13.42063,67.8,47.0,60.4,0.995,49.997,0.03989,1752.8663,9867.34961,55.0,89.17716999999998,9.54347,9.57869,9.4801,9.08671,5.0,1799.58862,1830.8645,1593.47125,67.8,67.8
2018-07-28 00:07:00,1568.638,-33.898,6.0,393.0,393.0,396.0,12539144.0,45297.0,211103.0,974365.0,1769.32954,13.486670000000002,67.8,47.0,60.4,0.99,49.997,0.03989,1766.87325,8856.7832,49.0,89.17716999999998,8.70658,8.04721,8.17098,8.65362,5.0,1493.8915,1288.71125,1450.50888,67.8,67.8
2018-07-28 00:12:00,1625.408,-5.897,6.0,393.0,393.0,395.0,12539253.0,45297.0,211104.0,974367.0,1762.81626,13.486670000000002,67.8,47.0,60.4,0.995,49.997,0.03989,1759.8698399999996,8618.47461,49.0,89.17716999999998,8.57648,8.316239999999999,8.54059,8.41708,5.0,1510.4115,1473.4995,1367.57462,67.8,67.8
2018-07-28 00:17:00,1343.975,-46.022,6.0,392.0,392.0,396.0,12539371.0,45297.0,211105.0,974369.0,1743.62177,13.3466,66.8,47.0,59.4,0.997,49.997,0.02992,1742.86152,7586.55078,52.0,89.17716999999998,8.403080000000001,8.6659,9.33984,8.7589,5.0,1465.18838,1694.52138,1455.8591199999996,67.8,67.8
2018-07-28 00:27:00,1563.793,-43.878,6.0,393.0,393.0,396.0,12539653.0,45297.0,211105.0,974373.0,1758.01388,13.518679999999998,66.8,46.0,59.4,0.998,49.997,0.03989,1765.8727399999998,8555.52539,53.0,89.17716999999998,8.851460000000003,8.86163,8.84222,9.42341,5.0,1434.37262,1454.74788,1716.01825,66.8,66.8
2018-07-28 00:32:00,2026.114,-49.49100000000001,6.0,394.0,394.0,397.0,12539787.0,45297.0,211105.0,974375.0,1757.93881,13.48066,66.8,46.0,59.4,0.998,49.997,0.37899,1760.87035,11173.55371,57.0,97.87662,9.28219,10.06172,10.26474,9.56606,5.0,1994.13438,1947.24425,1740.60825,66.8,66.8
2018-07-28 00:37:00,1977.453,2.4659999999999997,6.0,395.0,395.0,398.0,12539943.0,45297.0,211106.0,974375.0,1822.12549,13.98891,66.8,46.0,59.4,0.998,49.997,8.28782,1820.8999,10734.03125,59.0,97.87662,11.13287,11.06202,10.27554,10.06525,5.0,2056.83475,2020.3645,1921.23,66.8,66.8
2018-07-28 00:42:00,2052.864,-33.727,6.0,394.0,394.0,398.0,12540083.0,45297.0,211106.0,974376.0,1727.71396,13.1505,66.8,46.0,59.4,0.998,49.997,7.03118,1716.8486300000004,11523.14941,60.0,97.87662,10.60478,11.3993,11.11511,10.1865,5.0,2054.49975,2040.68638,1961.69725,66.8,66.8
2018-07-28 00:47:00,2040.9779999999998,-11.859000000000002,6.0,395.0,395.0,399.0,12540240.0,45297.0,211106.0,974378.0,1726.66345,13.32258,67.8,46.0,59.4,0.998,49.997,2.15424,1733.85695,11288.21191,61.0,97.87662,10.34523,10.19805,10.56299,10.32126,5.0,2059.3379999999997,2059.098,2013.12625,66.8,66.8
2018-07-28 00:53:00,1936.335,-21.386,6.0,395.0,395.0,399.0,12540425.0,45297.0,211106.0,974379.0,1692.16134,13.05445,67.8,46.0,59.4,0.998,49.997,0.31915,1699.84015,11289.33594,60.0,97.87662,8.797089999999997,9.62435,10.18724,10.24668,5.0,2050.93088,2005.4270000000001,1994.41675,67.8,66.8
2018-07-28 00:58:00,2087.328,-3.09,6.0,395.0,396.0,399.0,12540583.0,45297.0,211106.0,974380.0,1767.78381,13.59672,67.8,46.0,59.4,0.998,49.997,7.77918,1769.87477,11037.53809,59.0,100.05148,10.62082,11.13051,10.12205,10.07936,5.0,2060.88987,1931.93538,1960.1375,67.8,67.8
2018-07-28 01:03:00,2057.013,-34.258,6.0,395.0,396.0,399.0,12540736.0,45297.0,211106.0,974381.0,1734.21208,13.31258,67.8,46.0,59.4,0.998,49.997,2.42351,1735.85797,11303.94922,60.0,100.05148,11.17141,10.57942,10.38287,10.19602,5.0,2061.01725,1977.27562,1971.38512,67.8,67.8
2018-07-28 01:08:00,2011.281,-8.842,6.0,397.0,396.0,401.0,12540888.0,45297.0,211106.0,974383.0,1741.4306600000002,13.45665,67.8,46.0,59.4,0.998,49.997,4.2985,1750.86528,11296.08105,60.0,104.4012,9.90236,9.87254,10.0949,10.17543,5.0,2056.09962,2029.723,1983.6475,67.8,67.8
2018-07-28 01:13:00,2008.5529999999999,-9.968,6.0,397.0,397.0,401.0,12541055.0,45297.0,211106.0,974384.0,1740.1101600000004,13.38061,67.8,46.0,59.4,0.998,49.997,3.48069,1748.86427,11275.84766,60.0,104.4012,10.16289,10.73107,10.61697,10.2078,5.0,2060.8815,2012.34,1990.53175,67.8,67.8
2018-07-28 01:18:00,2009.5810000000001,1.517,6.0,397.0,397.0,401.0,12541212.0,45297.0,211106.0,974386.0,1737.03356,13.37261,67.8,46.0,59.4,0.998,49.997,2.1143400000000003,1743.86202,11236.50391,59.0,106.57606,9.71056,9.56686,10.18103,10.07309,5.0,2056.98388,2002.19962,1938.19412,67.8,67.8
2018-07-28 01:23:00,1771.013,-23.94,6.0,397.0,397.0,400.0,12541361.0,45297.0,211106.0,974388.0,1754.03693,13.40863,67.8,46.0,59.4,0.998,49.997,0.02992,1751.8657899999996,9649.27441,56.0,106.57606,9.67613,9.58023,9.42952,9.71801,5.0,1755.26238,1801.35788,1858.98312,67.8,67.8
2018-07-28 01:33:00,1928.7120000000002,-28.799,6.0,397.0,396.0,401.0,12541652.0,45297.0,211106.0,974391.0,1759.4096100000004,13.38862,67.8,46.0,60.4,0.998,49.997,0.02992,1746.86325,10318.11426,58.0,106.57606,9.43942,9.50309,9.64355,9.50947,5.0,1918.64675,1990.4070000000002,1834.9245,67.8,67.8
2018-07-28 01:43:00,2059.736,-32.404,6.0,395.0,395.0,398.0,12541979.0,45297.0,211106.0,974394.0,1761.39065,13.46265,67.8,46.0,60.4,0.998,49.997,0.37899,1760.87035,11124.09375,58.0,100.05148,8.84326,8.979619999999997,9.32471,9.89006,5.0,2017.52312,1869.79438,1936.08638,67.8,67.8
2018-07-28 01:48:00,1564.503,-6.518,6.0,393.0,393.0,397.0,12542129.0,45297.0,211106.0,974395.0,1762.00585,13.39662,67.8,46.0,60.4,0.998,49.997,0.02992,1749.86477,8689.29297,55.0,100.05148,8.863610000000003,8.98659,9.00812,9.59408,5.0,1588.66912,1646.058,1845.79262,67.8,67.8
2018-07-28 01:53:00,1375.5520000000001,114.23700000000001,6.0,394.0,394.0,397.0,12542247.0,45297.0,211107.0,974397.0,1740.98063,13.33659,67.8,46.0,60.4,0.993,49.997,0.02992,1738.8594899999996,7361.730959999999,52.0,100.05148,8.585230000000001,8.73291,8.84707,9.11221,5.0,1453.04788,1530.996,1618.68688,67.8,67.8
2018-07-28 01:58:00,729.054,-53.037,6.0,389.0,389.0,392.0,12542340.0,45297.0,211110.0,974400.0,1622.24174,12.46816,67.8,46.0,60.4,0.993,49.997,0.02992,1630.80604,4388.48633,45.0,100.05148,6.5821,6.1963599999999985,6.76859,8.20055,5.0,766.20362,925.70712,1293.9360000000001,67.8,67.8
2018-07-28 02:03:00,1106.4389999999999,-53.214,6.0,391.0,391.0,393.0,12542411.0,45297.0,211112.0,974404.0,1769.9147100000002,13.46465,67.8,45.0,60.4,0.992,49.997,0.01995,1758.8693399999993,6252.24463,44.0,100.05148,7.73303,7.16298,7.54559,7.63541,5.0,1077.31562,991.68031,1033.4471199999996,67.8,67.8
2018-07-28 02:14:00,307.438,-84.618,6.0,388.0,387.0,389.0,12542512.0,45297.0,211120.0,974414.0,1241.4886800000004,9.56873,64.8,45.0,60.4,0.9490000000000001,49.997,0.01995,1247.61666,2594.42285,39.0,91.35203,5.33547,4.99185,5.0465800000000005,6.06927,5.0,340.4752200000001,347.93525,551.4644400000002,65.8,67.8
2018-07-28 02:19:00,389.55300000000005,25.546,6.0,388.0,388.0,389.0,12542551.0,45297.0,211125.0,974418.0,1323.99939,10.15502,64.8,45.0,60.4,0.9990000000000001,49.997,0.01995,1329.6572199999996,2992.35425,40.0,91.35203,5.99069,5.78416,5.51052,6.03354,5.0,399.62231,407.14991,505.01209000000006,64.8,65.8
2018-07-28 02:24:00,932.9760000000001,363.964,6.0,395.0,394.0,395.0,12542627.0,45297.0,211127.0,974422.0,1737.70897,13.33259,64.8,44.0,59.4,0.9420000000000001,49.997,0.03989,1738.8594899999996,5106.78613,44.0,91.35203,7.4157600000000015,7.25927,7.507560000000002,6.98893,5.0,926.36506,1015.59362,805.94294,64.8,64.8
2018-07-28 02:29:00,1245.402,-148.961,6.0,389.0,389.0,390.0,12542709.0,45297.0,211132.0,974425.0,1753.8719,13.41863,64.8,44.0,59.4,0.996,49.997,0.03989,1751.8657899999996,6878.3676799999985,44.0,91.35203,8.7029,8.87403,8.15432,7.4818,5.0,1238.25512,1084.0655,941.4485,64.8,64.8
2018-07-28 02:34:00,859.1210000000001,-26.066,6.0,390.0,390.0,391.0,12542781.0,45297.0,211134.0,974430.0,1732.51634,13.23254,64.8,44.0,58.4,0.997,49.997,0.03989,1721.85101,4987.63135,42.0,91.35203,6.63662,6.50711,7.204089999999999,7.30122,5.0,907.77656,894.8064400000002,894.39775,64.8,64.8
2018-07-28 02:44:00,792.2710000000001,-11.562999999999999,6.0,390.0,390.0,391.0,12542922.0,45297.0,211140.0,974438.0,1661.20102,12.7463,64.8,44.0,57.4,0.997,49.997,0.03989,1662.82183,4586.32812,41.0,91.35203,7.91358,7.4379300000000015,7.42811,7.3958,5.0,818.88788,865.4038800000002,877.0675,64.8,64.8
2018-07-28 02:49:00,761.453,-72.464,6.0,388.0,388.0,389.0,12542993.0,45297.0,211143.0,974444.0,1642.29168,12.66026,64.8,43.0,57.4,0.997,49.997,0.00997,1650.81589,4576.21094,41.0,91.35203,6.35705,6.67857,6.911789999999999,7.22317,5.0,791.94656,835.1863099999998,877.57669,64.8,64.8
2018-07-28 02:54:00,768.685,-132.025,6.0,388.0,387.0,389.0,12543070.0,45297.0,211147.0,974449.0,1672.78681,12.7443,64.8,43.0,56.4,0.986,49.997,0.02992,1663.82234,4567.2182600000015,42.0,87.00231,6.4541900000000005,6.8082,7.0956100000000015,7.28989,5.0,819.33069,922.22019,923.08019,64.8,64.8
2018-07-28 02:59:00,556.996,-77.98899999999999,6.0,387.0,387.0,389.0,12543122.0,45297.0,211150.0,974454.0,1490.17656,11.39563,63.8,43.0,56.4,0.992,49.997,0.02992,1487.73529,3891.63403,40.0,87.00231,6.47264,6.85925,6.4539800000000005,6.822089999999998,5.0,570.7273799999998,552.06188,763.1591900000002,64.8,64.8
2018-07-28 03:13:00,545.437,183.97299999999998,6.0,392.0,391.0,392.0,12543274.0,45297.0,211161.0,974464.0,1460.77699,11.20754,62.8,42.0,55.4,0.9670000000000001,49.997,0.03989,1459.72153,3446.49072,40.0,87.00231,5.91648,5.80609,6.0223,6.3792300000000015,5.0,551.523,580.8389400000002,624.99806,63.8,63.8
2018-07-28 03:18:00,627.125,-45.765,6.0,390.0,389.0,391.0,12543325.0,45297.0,211167.0,974468.0,1553.7479,11.90789,62.8,42.0,54.4,0.9990000000000001,49.997,0.0,1556.7694,4047.88403,41.0,78.30287,5.87023,6.29425,6.7785600000000015,6.50945,5.0,660.4644400000002,684.91531,640.01512,62.8,63.8
2018-07-28 03:23:00,795.791,-12.818,6.0,391.0,391.0,393.0,12543385.0,45297.0,211169.0,974472.0,1668.8849300000004,12.71629,62.8,42.0,54.4,0.998,49.997,0.0,1657.81944,4553.729,40.0,78.30287,7.22535,7.0274,7.002269999999998,6.76702,5.0,809.9571900000002,797.9798099999998,717.0894400000002,62.8,62.8
2018-07-28 03:28:00,881.4060000000001,-27.385,6.0,391.0,391.0,393.0,12543450.0,45297.0,211172.0,974475.0,1726.7534,13.31458,62.8,41.0,53.4,0.996,49.997,0.0,1734.8574600000004,5087.67676,41.0,78.30287,7.34408,7.60168,7.36793,6.89418,5.0,920.98581,857.3353800000001,758.9105,62.8,62.8
2018-07-28 03:33:00,774.107,-31.494,6.0,392.0,391.0,394.0,12543519.0,45297.0,211173.0,974478.0,1650.38073,12.64625,62.8,41.0,53.4,0.993,49.997,0.0,1648.81488,4460.42871,41.0,78.30287,7.249519999999999,6.71829,7.16195,7.13655,5.0,804.14962,892.05444,819.1293099999998,62.8,62.8
2018-07-28 03:38:00,724.65,-78.881,6.0,388.0,387.0,389.0,12543590.0,45297.0,211175.0,974481.0,1634.02259,12.50018,62.8,41.0,52.4,0.988,49.997,0.0,1631.80655,4508.76514,40.0,78.30287,6.37287,7.32567,7.01093,7.2424,5.0,753.2501900000002,781.0215,851.28856,62.8,62.8
2018-07-28 03:43:00,780.378,18.273,6.0,389.0,389.0,391.0,12543645.0,45297.0,211178.0,974485.0,1648.09952,12.58022,62.8,41.0,52.4,0.993,49.997,0.0,1645.81336,4569.4668,40.0,78.30287,7.0474,7.0602800000000006,7.03614,6.89763,5.0,771.20175,702.02706,747.88806,62.8,62.8
2018-07-28 03:53:00,818.995,-58.966,6.0,389.0,389.0,391.0,12543771.0,45297.0,211184.0,974492.0,1688.6947699999996,12.86436,62.8,40.0,51.4,0.998,49.997,-0.03989,1676.82878,4640.28516,40.0,78.30287,7.959389999999999,7.5193699999999986,7.2504300000000015,7.05399,5.0,824.06619,801.17744,768.32675,62.8,62.8
2018-07-28 03:58:00,414.907,-59.625,6.0,389.0,388.0,391.0,12543828.0,45297.0,211187.0,974495.0,1359.64211,10.42515,62.8,40.0,51.4,0.9940000000000001,49.997,-0.03989,1360.6725,3117.12939,40.0,78.30287,5.65839,5.73905,5.8854,6.734189999999999,5.0,440.22325,524.46331,706.9748099999998,62.8,62.8
2018-07-28 04:03:00,549.0269999999999,-51.678000000000004,6.0,389.0,389.0,392.0,12543872.0,45297.0,211192.0,974498.0,1490.89688,11.40564,61.8,40.0,51.4,0.996,49.997,0.00997,1489.7363,3811.82324,38.0,78.30287,5.57889,5.57917,6.24481,6.43232,5.0,580.89425,566.95438,609.69438,62.8,62.8
2018-07-28 04:13:00,206.41,-9.639,6.0,389.0,389.0,391.0,12543927.0,45297.0,211203.0,974506.0,1099.90863,8.460180000000001,60.8,40.0,50.4,0.9670000000000001,49.997,0.00997,1104.54591,2069.46802,38.0,78.30287,4.84923,4.96796,4.74707,5.2121900000000005,5.0,229.73747000000003,218.98945,347.01153,60.8,61.8
2018-07-28 04:18:00,202.26,-70.67,6.0,387.0,387.0,389.0,12543947.0,45297.0,211209.0,974510.0,1096.44192,8.45018,59.8,39.0,49.4,0.9390000000000001,49.997,0.0,1101.54446,1980.66418,37.0,78.30287,5.5469,5.01891,4.58885,5.09647,5.0,233.55033,263.14934,298.3974100000001,60.8,60.8
2018-07-28 04:23:00,174.058,-75.29,6.0,387.0,387.0,390.0,12543964.0,45297.0,211215.0,974514.0,1097.76256,8.41816,58.8,39.0,49.4,0.915,49.997,0.0,1098.54294,1727.74158,36.0,78.30287,4.51357,4.34307,4.73939,4.98862,5.0,209.15827,217.43058,255.34675,59.8,60.8
