date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-28 04:28:00,293.874,-68.387,6.0,387.0,388.0,391.0,12543983.0,45297.0,211222.0,974518.0,1218.79738,9.33261,58.8,39.0,48.4,0.982,49.997,-0.00997,1220.60326,2506.74316,36.0,78.30287,5.66671,5.97551,5.4082,5.11203,5.0,312.92962,287.93266,258.53145,58.8,59.8
2018-07-28 04:33:00,443.765,314.405,6.0,394.0,394.0,396.0,12544014.0,45297.0,211228.0,974522.0,1373.55386,10.5252,58.8,39.0,48.4,0.774,49.997,-0.00997,1374.67945,3162.09351,38.0,78.30287,6.26164,6.99915,6.30768,5.7008199999999984,5.0,449.20256,410.74816,350.72884,58.8,58.8
2018-07-28 04:38:00,355.44699999999995,-74.396,6.0,387.0,387.0,390.0,12544045.0,45297.0,211231.0,974526.0,1303.90455,9.89489,58.8,39.0,48.4,0.982,49.997,-0.00997,1296.6409199999996,2799.00903,36.0,78.30287,6.4196300000000015,6.43641,5.61395,5.66033,5.0,372.66706,352.4677200000001,370.76019,58.8,58.8
2018-07-28 04:43:00,316.306,-77.383,6.0,387.0,387.0,390.0,12544077.0,45297.0,211233.0,974530.0,1268.90707,9.66077,58.8,38.0,47.4,0.963,49.997,-0.00997,1260.62296,2625.89771,36.0,76.12801,5.32587,5.34284,5.2595,5.6233,16.0,348.67619,353.57109,384.91959,58.8,58.8
2018-07-28 04:48:00,399.668,-60.386,6.0,388.0,388.0,391.0,12544107.0,45297.0,211237.0,974534.0,1352.97867,10.30709,57.8,38.0,47.4,0.9890000000000001,49.997,0.0,1344.66468,2986.73389,36.0,73.95314,5.603280000000002,6.14853,5.84305,5.53815,5.0,422.25869000000006,389.95166,382.57441,58.8,58.8
2018-07-28 04:53:00,744.47,-47.817,6.0,390.0,389.0,393.0,12544149.0,45297.0,211242.0,974538.0,1645.68346,12.60023,57.8,38.0,46.4,0.997,49.997,0.0,1647.8143699999996,4546.98438,39.0,73.95314,6.607239999999999,6.73376,6.7743600000000015,6.00447,5.0,776.9626900000002,704.03062,491.03453,57.8,58.8
2018-07-28 04:58:00,695.9760000000001,-61.525,6.0,390.0,390.0,393.0,12544212.0,45297.0,211244.0,974541.0,1604.53307,12.31809,57.8,38.0,46.4,0.997,49.997,0.0,1606.79416,4331.15723,39.0,73.95314,6.17737,6.65204,6.61833,6.52614,5.0,720.5203799999998,709.69288,655.85269,57.8,57.8
2018-07-28 05:03:00,902.4119999999999,-63.982,6.0,391.0,390.0,394.0,12544277.0,45297.0,211246.0,974545.0,1727.26364,13.30858,58.8,38.0,46.4,0.997,49.997,0.0,1736.85847,5020.23047,40.0,73.95314,7.612589999999999,7.37015,7.27015,6.84708,5.0,911.83131,863.95025,762.5778799999998,57.8,57.8
2018-07-28 05:08:00,831.945,-59.145,6.0,390.0,390.0,394.0,12544344.0,45297.0,211247.0,974550.0,1704.97768,12.97842,58.8,38.0,46.4,0.9990000000000001,49.997,0.0,1694.83762,4781.92139,39.0,73.95314,6.4107,6.696789999999999,6.98889,6.97681,5.0,849.7661199999999,806.1619999999999,794.40356,58.8,57.8
2018-07-28 05:18:00,863.4889999999999,-76.789,6.0,390.0,390.0,393.0,12544469.0,45297.0,211251.0,974558.0,1707.06383,13.06646,58.8,38.0,46.4,0.9990000000000001,49.997,0.0,1705.84305,4914.56543,40.0,73.95314,7.12175,7.370989999999999,7.23215,6.99227,5.0,863.0328800000002,864.1633800000002,791.57738,58.8,58.8
2018-07-28 05:23:00,812.9780000000001,-65.469,6.0,389.0,389.0,392.0,12544537.0,45297.0,211253.0,974561.0,1687.3589600000007,12.84835,59.8,38.0,46.4,0.9990000000000001,49.997,0.0,1677.82929,4745.9502,39.0,73.95314,7.31441,7.38473,6.96264,7.046410000000002,5.0,827.40375,820.28944,818.97775,58.8,58.8
2018-07-28 05:28:00,550.761,-61.446000000000005,6.0,390.0,389.0,393.0,12544590.0,45297.0,211259.0,974565.0,1477.0900800000004,11.3276,59.8,38.0,46.4,0.992,49.997,0.0,1478.73087,3663.44165,40.0,73.95314,5.23268,5.34485,5.95285,6.679239999999999,5.0,569.74775,593.6496900000002,712.1619999999999,59.8,58.8
2018-07-28 05:33:00,522.941,-60.458,6.0,389.0,389.0,392.0,12544637.0,45297.0,211262.0,974568.0,1466.96008,11.16552,59.8,38.0,46.4,0.993,49.997,0.01995,1458.72102,3634.21533,37.0,73.95314,6.30084,6.54866,6.190919999999998,6.4602,5.0,537.40044,517.02584,627.97138,59.8,59.8
2018-07-28 05:38:00,470.53,-61.367,6.0,389.0,388.0,391.0,12544678.0,45297.0,211264.0,974572.0,1411.11741,10.84536,59.8,38.0,46.4,0.996,49.997,0.01995,1412.69813,3292.48877,37.0,73.95314,5.33127,5.63379,6.007000000000001,6.3158400000000015,5.0,496.20241,506.37816,570.8591200000002,59.8,59.8
2018-07-28 05:43:00,543.947,-61.218999999999994,6.0,390.0,389.0,393.0,12544712.0,45297.0,211269.0,974576.0,1485.67436,11.35962,58.8,38.0,46.4,0.9890000000000001,49.997,0.01995,1483.73326,3687.0481,37.0,73.95314,6.5587399999999985,6.2619,6.22684,6.0512,5.0,568.37806,508.52262,491.84931,59.8,59.8
2018-07-28 05:48:00,424.26,-58.868,6.0,389.0,388.0,392.0,12544743.0,45297.0,211270.0,974578.0,1375.0547,10.5212,58.8,38.0,46.4,0.99,49.997,0.01995,1372.67844,3150.85229,37.0,73.95314,5.40914,6.17023,6.33619,6.23767,5.0,454.71188,486.40253,521.96553,58.8,59.8
2018-07-28 05:53:00,346.898,-68.524,6.0,388.0,388.0,391.0,12544774.0,45297.0,211275.0,974582.0,1292.91909,9.84687,58.8,38.0,45.4,0.988,49.997,0.01995,1283.6344800000004,2700.08813,36.0,73.95314,5.98913,5.50455,5.4444,5.78051,5.0,369.48266,373.14972,436.43144,58.8,58.8
2018-07-28 05:58:00,335.43,-69.471,6.0,389.0,388.0,391.0,12544783.0,45297.0,211275.0,974583.0,1282.33891,9.85287,58.8,38.0,45.4,0.983,49.997,0.01995,1283.6344800000004,2759.66553,35.0,73.95314,5.8295900000000005,5.69155,5.58812,5.57627,5.0,370.40603,354.38916,383.89284,58.8,58.8
2018-07-28 06:03:00,307.962,-74.01,6.0,389.0,388.0,392.0,12544790.0,45297.0,211276.0,974585.0,1252.27894,9.58674,57.8,38.0,45.4,0.961,49.997,0.01995,1250.6181800000004,2559.57568,35.0,73.95314,5.35534,5.82158,5.35203,5.48635,5.0,341.57538,343.02956,371.20978,58.8,58.8
2018-07-28 06:09:00,422.42400000000004,-61.282,6.0,389.0,388.0,391.0,12544807.0,45297.0,211280.0,974587.0,1362.35833,10.45317,57.8,38.0,45.4,0.988,49.997,0.01995,1367.6759,3136.2392600000007,37.0,73.95314,5.64008,5.81712,5.64724,5.64193,5.0,442.20962,433.34544000000005,393.08341,57.8,58.8
2018-07-28 06:19:00,740.7919999999999,48.071000000000005,6.0,390.0,391.0,393.0,12544864.0,45297.0,211285.0,974592.0,1619.0302900000004,12.41414,57.8,37.0,44.4,0.996,49.997,0.01995,1617.7996,4325.53662,39.0,73.95314,6.73958,6.75869,6.99802,6.60878,5.0,751.08462,738.49625,640.09906,57.8,57.8
2018-07-28 06:24:00,661.1039999999999,101.064,6.0,394.0,391.0,397.0,12544900.0,45297.0,211289.0,974594.0,1558.2802900000004,11.9379,57.8,37.0,44.4,0.981,49.997,0.01995,1555.76889,4120.95068,39.0,73.95314,7.22768,6.63156,6.81383,6.67117,5.0,664.46819,659.45594,650.87906,57.8,57.8
2018-07-28 06:29:00,656.2439999999999,-53.672,6.0,391.0,390.0,394.0,12544943.0,45297.0,211295.0,974597.0,1578.48009,12.01394,57.8,37.0,44.4,0.993,49.997,0.01995,1567.77497,4059.125,39.0,73.95314,7.38192,6.90764,6.752039999999999,6.661860000000001,5.0,665.9035,645.98637,639.90125,57.8,57.8
2018-07-28 06:34:00,660.2719999999999,-68.771,6.0,388.0,387.0,390.0,12544988.0,45297.0,211302.0,974600.0,1578.94543,12.06396,57.8,37.0,44.4,0.991,49.997,-0.01995,1577.7799,4074.86255,40.0,73.95314,7.16098,7.07155,6.54283,6.48485,5.0,681.66412,643.93081,629.96825,57.8,57.8
2018-07-28 06:39:00,646.637,-66.054,6.0,387.0,386.0,389.0,12545041.0,45297.0,211309.0,974603.0,1563.75778,11.97392,57.8,37.0,44.4,0.995,49.997,0.00997,1562.77244,4089.47559,40.0,73.95314,7.1791800000000014,7.210739999999999,6.921130000000002,6.6132300000000015,5.0,663.2936900000002,686.55156,652.7216900000002,57.8,57.8
2018-07-28 06:44:00,519.354,-73.687,6.0,389.0,389.0,392.0,12545088.0,45297.0,211311.0,974608.0,1469.85649,11.18153,57.8,37.0,44.4,0.985,49.997,0.00997,1461.72254,3575.762210000001,37.0,73.95314,5.83197,6.03033,6.47437,6.5315,5.0,547.00612,560.38125,606.42606,57.8,57.8
2018-07-28 06:49:00,773.429,61.674,6.0,392.0,391.0,395.0,12545140.0,45297.0,211316.0,974611.0,1632.1616800000004,12.5342,57.8,37.0,44.4,0.982,49.997,0.00997,1639.81046,4472.79395,39.0,73.95314,7.4999699999999985,7.499739999999999,7.19505,6.7248100000000015,5.0,762.77569,718.3820599999998,642.41256,57.8,57.8
2018-07-28 06:59:00,721.4760000000001,-63.403,6.0,389.0,389.0,392.0,12545273.0,45297.0,211318.0,974620.0,1623.47244,12.43815,58.8,37.0,44.4,0.9890000000000001,49.997,0.00997,1621.80162,4379.49365,39.0,73.95314,7.08188,6.734889999999999,6.803039999999998,6.97892,5.0,750.63169,762.61281,778.5125,58.8,57.8
2018-07-28 07:04:00,735.992,-61.001999999999995,6.0,389.0,389.0,391.0,12545339.0,45297.0,211318.0,974624.0,1651.2961,12.55621,58.8,37.0,44.4,0.9990000000000001,49.997,0.00997,1641.81147,4479.5385700000015,39.0,73.95314,7.46825,6.912089999999999,6.881689999999999,7.09235,5.0,767.65888,762.57956,802.44688,58.8,58.8
2018-07-28 07:09:00,780.953,-71.128,6.0,389.0,389.0,392.0,12545399.0,45297.0,211322.0,974629.0,1684.01237,12.79632,58.8,37.0,44.4,0.996,49.997,0.00997,1675.82827,4643.65723,40.0,73.95314,7.3532199999999985,7.31835,7.00317,6.884689999999999,5.0,808.19312,722.51975,749.20825,58.8,58.8
2018-07-28 07:14:00,772.174,-71.71300000000001,6.0,390.0,389.0,393.0,12545466.0,45297.0,211322.0,974634.0,1669.96533,12.80633,59.8,37.0,44.4,0.9990000000000001,49.997,0.00997,1671.82639,4650.40186,40.0,73.95314,6.90729,6.92142,6.961639999999999,6.9572,5.0,815.9649400000002,801.80381,797.72838,58.8,58.8
2018-07-28 07:19:00,695.184,-77.914,6.0,388.0,388.0,391.0,12545533.0,45297.0,211323.0,974638.0,1610.47591,12.30808,59.8,37.0,44.4,0.995,49.997,0.00997,1609.79569,4383.98975,40.0,73.95314,7.369439999999999,6.9466199999999985,6.9775399999999985,7.099469999999998,5.0,725.98956,772.05519,815.59625,59.8,58.8
2018-07-28 07:24:00,770.643,-82.574,6.0,389.0,388.0,392.0,12545595.0,45297.0,211326.0,974642.0,1661.41109,12.79632,59.8,37.0,44.4,0.995,49.997,0.00997,1669.82538,4596.4448200000015,40.0,73.95314,6.4324,6.9427699999999986,7.24503,7.1362,5.0,817.09656,856.19425,793.88562,59.8,59.8
2018-07-28 07:29:00,634.601,-79.96,6.0,388.0,388.0,391.0,12545650.0,45297.0,211332.0,974647.0,1547.72999,11.89388,59.8,37.0,44.4,0.9890000000000001,49.997,0.00997,1555.76889,4059.125,41.0,73.95314,6.67691,6.4157199999999985,6.34818,6.695869999999998,5.0,654.50838,647.52325,710.92688,59.8,59.8
2018-07-28 07:34:00,994.6489999999999,-61.788999999999994,6.0,390.0,390.0,393.0,12545724.0,45297.0,211336.0,974650.0,1763.8519,13.44064,59.8,37.0,44.4,0.9940000000000001,49.997,0.00997,1753.8668,5528.32373,41.0,73.95314,7.66321,7.467689999999998,7.45218,7.14322,5.0,986.42012,940.57831,844.34225,59.8,59.8
2018-07-28 07:39:00,1098.009,223.25900000000001,6.0,393.0,395.0,398.0,12545814.0,45297.0,211340.0,974653.0,1753.3917,13.44865,60.8,37.0,44.4,0.987,49.997,0.00997,1751.8657899999996,5984.7085,44.0,73.95314,7.23453,7.38226,7.74093,7.56908,5.0,1071.82025,1111.63175,1003.10538,59.8,59.8
2018-07-28 07:44:00,1013.551,-71.596,6.0,389.0,389.0,393.0,12545899.0,45297.0,211345.0,974657.0,1763.62667,13.43464,60.8,37.0,45.4,0.993,49.997,0.00997,1751.8657899999996,5623.87207,44.0,73.95314,7.56723,7.75862,7.87386,7.61459,5.0,1013.794,1093.24212,1025.82206,60.8,59.8
2018-07-28 07:49:00,1138.869,-62.365,6.0,389.0,390.0,393.0,12545974.0,45297.0,211348.0,974660.0,1757.80381,13.46866,60.8,37.0,45.4,0.998,49.997,0.00997,1757.86883,6443.34082,43.0,73.95314,7.56992,7.862710000000001,7.40551,7.4614699999999985,5.0,1100.67538,928.1945,966.89925,60.8,60.8
2018-07-28 07:59:00,887.436,117.20700000000001,6.0,391.0,391.0,395.0,12546138.0,45297.0,211356.0,974667.0,1728.029,13.214529999999998,61.8,37.0,45.4,0.986,49.997,0.00997,1725.85304,4926.93066,45.0,73.95314,7.658689999999999,6.9031699999999985,7.33863,7.71922,5.0,896.76931,978.35406,1049.484,60.8,60.8
2018-07-28 08:04:00,645.5409999999999,-78.342,6.0,391.0,390.0,393.0,12546195.0,45297.0,211359.0,974671.0,1564.52314,11.95791,61.8,37.0,45.4,0.988,49.997,0.0,1565.77396,4070.36621,41.0,73.95314,7.16092,6.861210000000002,6.24366,6.8921600000000005,5.0,644.42581,574.78138,807.0323099999998,61.8,60.8
2018-07-28 08:14:00,1305.35,-31.865,6.0,393.0,392.0,396.0,12546346.0,45297.0,211365.0,974678.0,1753.12142,13.36661,61.8,37.0,46.4,0.9990000000000001,49.997,1.85504,1743.86202,7302.15381,43.0,76.12801,8.20308,8.28203,7.48365,7.0982,5.0,1300.6485,929.42781,861.2093800000001,61.8,61.8
2018-07-28 08:19:00,1290.878,-19.041,6.0,395.0,395.0,399.0,12546459.0,45297.0,211366.0,974680.0,1751.2605,13.3566,61.8,37.0,46.4,0.996,49.997,0.02992,1739.86,7304.401859999999,48.0,71.77828000000002,8.34303,8.37958,8.42147,7.94548,5.0,1425.1335,1404.5975,1188.52812,61.8,61.8
2018-07-28 08:24:00,962.74,-61.611000000000004,6.0,394.0,395.0,399.0,12546551.0,45297.0,211366.0,974683.0,1742.87143,13.39662,61.8,37.0,46.4,0.9940000000000001,49.997,0.02992,1751.8657899999996,5455.2573200000015,44.0,71.77828000000002,6.6093199999999985,7.161760000000001,7.37823,7.8514300000000015,5.0,943.72112,892.4313099999998,1117.1848699999996,61.8,61.8
2018-07-28 08:29:00,1730.184,-20.435,6.0,396.0,396.0,400.0,12546672.0,45297.0,211366.0,974685.0,1747.79393,13.37461,62.8,37.0,46.4,0.9940000000000001,49.997,0.04987,1746.86325,9321.03711,53.0,89.17716999999998,9.8637,9.41056,9.49211,8.559,5.0,1746.95925,1840.61062,1399.47875,61.8,61.8
2018-07-28 08:34:00,1496.817,-9.575,6.0,395.0,396.0,399.0,12546794.0,45297.0,211366.0,974687.0,1753.03147,13.39862,62.8,37.0,47.4,0.996,49.997,0.02992,1750.86528,8374.54492,50.0,87.00231,8.1522,8.2872,8.78528,8.681560000000001,5.0,1528.33725,1566.49112,1447.12712,62.8,61.8
2018-07-28 08:39:00,1185.109,-31.174,6.0,394.0,394.0,398.0,12546893.0,45297.0,211367.0,974689.0,1742.31614,13.21053,62.8,38.0,47.4,0.996,49.997,0.00997,1732.85645,6750.22021,49.0,82.65259,7.93473,8.50606,8.814119999999997,8.24284,5.0,1382.8028800000004,1537.73238,1303.4546300000004,62.8,62.8
2018-07-28 08:44:00,890.842,-48.363,6.0,394.0,393.0,398.0,12547017.0,45297.0,211367.0,974691.0,1729.78495,13.29657,63.8,38.0,48.4,0.995,49.997,0.01995,1738.8594899999996,4974.14258,49.0,82.65259,6.7785600000000015,7.5605,8.08735,8.53231,5.0,961.32156,1260.67638,1437.51538,62.8,62.8
2018-07-28 08:49:00,1146.849,-35.839,6.0,395.0,396.0,400.0,12547117.0,45297.0,211367.0,974694.0,1747.5388100000002,13.39262,63.8,38.0,48.4,0.995,49.997,0.01995,1749.86477,6414.11426,47.0,78.30287,8.615860000000001,8.33717,8.07881,8.25907,5.0,1182.25287,1177.49188,1295.55488,63.8,62.8
2018-07-28 08:54:00,1785.989,-38.698,6.0,398.0,399.0,404.0,12547250.0,45297.0,211367.0,974697.0,1759.3045,13.48266,63.8,38.0,48.4,0.995,49.997,-0.01995,1757.86883,9758.31152,53.0,89.17716999999998,9.75596,9.72863,9.36773,8.84085,10.0,1731.455,1672.93775,1526.91738,63.8,63.8
2018-07-28 08:59:00,2096.764,-43.145,6.0,399.0,399.0,404.0,12547405.0,45297.0,211367.0,974699.0,1759.70978,13.412629999999998,64.8,39.0,49.4,0.995,49.997,8.73662,1749.86477,11211.77344,60.0,95.70176,11.32593,11.42698,10.87438,9.68353,5.0,2061.69638,2056.94537,1774.79862,63.8,63.8
2018-07-28 09:04:00,2013.3229999999999,-33.562,6.0,399.0,400.0,404.0,12547573.0,45297.0,211367.0,974700.0,1783.70664,13.68076,64.8,39.0,49.4,0.995,49.997,7.24062,1785.8827399999998,10928.5,61.0,95.70176,11.96534,10.57942,10.47992,10.36632,5.0,2062.9210000000003,2060.42337,1954.82125,64.8,63.8
2018-07-28 09:09:00,1994.719,-3.967,6.0,400.0,400.0,405.0,12547743.0,45297.0,211367.0,974702.0,1727.7590100000002,13.33459,65.8,39.0,50.4,0.995,49.997,8.03849,1735.85797,11284.84082,61.0,95.70176,9.90842,10.63223,11.19504,10.74632,5.0,2056.65688,2059.67975,2021.05975,64.8,64.8
2018-07-28 09:14:00,2100.9629999999997,-37.17,6.0,399.0,399.0,404.0,12547908.0,45297.0,211367.0,974703.0,1734.22724,13.29657,65.8,39.0,51.4,0.995,49.997,4.49796,1736.85847,11405.11914,61.0,95.70176,10.43572,10.83899,10.95812,10.4525,5.0,2060.83338,2044.95862,2009.3895,65.8,64.8
2018-07-28 09:19:00,1995.759,-6.678,6.0,402.0,402.0,407.0,12548076.0,45297.0,211367.0,974705.0,1769.23945,13.50067,65.8,40.0,51.4,0.995,49.997,10.77117,1758.8693399999993,11191.53906,61.0,95.70176,10.76014,12.00257,11.04504,10.62048,5.0,2059.75725,2060.0235,2037.00162,65.8,65.8
2018-07-28 09:24:00,2073.703,-31.038,6.0,402.0,403.0,407.0,12548237.0,45297.0,211367.0,974706.0,1725.5678899999998,13.26456,65.8,40.0,52.4,0.995,49.997,5.31577,1734.8574600000004,11305.07324,61.0,95.70176,10.81465,10.87684,10.86661,10.4282,5.0,2059.56188,2048.48888,2000.5439999999999,65.8,65.8
2018-07-28 09:29:00,2015.986,-4.864,6.0,399.0,401.0,405.0,12548403.0,45297.0,211367.0,974708.0,1739.5247,13.31258,66.8,41.0,53.4,0.995,49.997,4.53786,1738.8594899999996,11271.35059,62.0,95.70176,9.38348,9.61686,10.23473,10.33788,5.0,2058.4475,2056.73688,2011.32062,65.8,65.8
2018-07-28 09:34:00,2007.0420000000001,-12.525,6.0,402.0,404.0,407.0,12548561.0,45297.0,211367.0,974709.0,1759.64971,13.5607,66.8,41.0,53.4,0.995,49.997,8.17811,1761.87071,11024.04883,62.0,95.70176,10.83249,11.24847,10.80033,10.35478,5.0,2054.301,2053.31512,2011.46288,66.8,65.8
2018-07-28 09:39:00,1602.3870000000002,-29.39,6.0,400.0,401.0,405.0,12548715.0,45297.0,211367.0,974711.0,1763.7016,13.44464,66.8,41.0,54.4,0.995,49.997,0.03989,1754.86731,8884.88672,56.0,95.70176,9.23649,9.66065,8.926839999999997,9.96098,5.0,1613.84,1501.74938,1860.1779999999999,66.8,66.8
2018-07-28 09:44:00,2054.384,-33.249,6.0,402.0,403.0,407.0,12548879.0,45297.0,211367.0,974713.0,1743.69685,13.32058,66.8,42.0,55.4,0.995,49.997,4.5079400000000005,1740.8605,11179.17383,63.0,102.22634,10.83842,10.75512,10.92899,10.47206,5.0,2059.25425,2059.62538,1969.31712,66.8,66.8
2018-07-28 09:49:00,2089.1910000000003,-33.227,6.0,402.0,403.0,408.0,12549045.0,45297.0,211367.0,974714.0,1738.65437,13.32459,66.8,42.0,55.4,0.995,49.997,3.20143,1740.8605,11281.46777,63.0,108.75092,9.89278,10.20609,10.04432,10.37244,5.0,2057.2865,2051.36625,2015.04612,66.8,66.8
2018-07-28 09:54:00,2072.95,-40.821999999999996,6.0,401.0,402.0,407.0,12549210.0,45297.0,211367.0,974716.0,1713.29182,13.12249,67.8,43.0,56.4,0.995,49.997,4.88692,1713.8471,11526.52148,64.0,108.75092,9.87822,10.42449,11.02562,10.5561,5.0,2057.8993800000007,2058.74888,2042.09638,66.8,66.8
2018-07-28 09:59:00,2025.1770000000001,-15.626,6.0,400.0,402.0,406.0,12549376.0,45297.0,211367.0,974717.0,1739.49481,13.3566,67.8,43.0,56.4,0.995,49.997,4.21871,1739.86,11206.15332,64.0,102.22634,10.20558,9.89341,9.6651,10.2543,5.0,2054.21288,2038.86538,2028.7255,67.8,66.8
2018-07-28 10:04:00,2014.44,-8.767000000000001,6.0,401.0,402.0,407.0,12549532.0,45297.0,211367.0,974719.0,1756.13795,13.46065,67.8,44.0,57.4,0.995,49.997,2.92218,1754.86731,11152.19629,62.0,108.75092,10.76856,10.19315,9.841000000000001,9.96362,5.0,2059.36612,1925.7815,1951.06288,67.8,67.8
2018-07-28 10:10:00,2012.3670000000002,-12.94,6.0,401.0,403.0,408.0,12549726.0,45297.0,211367.0,974721.0,1732.8165,13.22454,67.8,44.0,58.4,0.995,49.997,3.87962,1720.8505100000002,11459.0752,64.0,104.4012,10.12406,9.85043,10.35061,10.25604,5.0,2055.40438,2058.556,2013.5585,67.8,67.8
2018-07-28 10:15:00,2014.2939999999999,-15.014000000000001,6.0,403.0,404.0,409.0,12549894.0,45297.0,211367.0,974723.0,1774.3868899999998,13.64675,67.8,44.0,58.4,0.995,49.997,10.86093,1781.88071,11022.9248,64.0,97.87662,11.45583,12.13499,11.26422,10.48812,5.0,2059.34112,2034.22525,2025.00412,67.8,67.8
2018-07-28 10:20:00,1993.0770000000002,-4.7139999999999995,6.0,402.0,403.0,408.0,12550060.0,45297.0,211367.0,974724.0,1759.48454,13.47066,68.8,45.0,59.4,0.995,49.997,9.28515,1762.87122,11242.12402,64.0,100.05148,12.80507,13.675,11.71622,10.91723,5.0,2061.83012,2059.4615,2046.84038,67.8,67.8
2018-07-28 10:25:00,1883.6570000000002,-41.43899999999999,6.0,402.0,402.0,408.0,12550220.0,45297.0,211367.0,974726.0,1720.07524,13.06246,68.8,45.0,59.4,0.995,49.997,0.04987,1708.84457,10415.91016,64.0,89.17716999999998,10.09968,10.0155,10.49264,10.56713,5.0,1998.47112,2056.34212,2037.97138,68.8,67.8
2018-07-28 10:30:00,1899.467,0.040999999999999995,6.0,403.0,404.0,409.0,12550374.0,45297.0,211367.0,974728.0,1733.6567899999998,13.384620000000002,68.8,45.0,60.4,0.995,49.997,0.05984,1742.86152,10723.91406,61.0,110.92578,9.48799,10.24775,9.60099,10.28055,5.0,2025.997,1724.0215,1910.87062,68.8,68.8
2018-07-28 10:35:00,1624.9620000000002,-42.216,6.0,401.0,402.0,408.0,12550539.0,45297.0,211367.0,974729.0,1718.22933,13.24455,68.8,46.0,60.4,0.995,49.997,0.03989,1726.85355,8670.18359,64.0,102.22634,8.98713,9.34717,9.96487,10.50267,5.0,1787.0775,1994.31788,1990.56975,68.8,68.8
2018-07-28 10:45:00,2003.8329999999999,-20.773000000000003,6.0,400.0,400.0,406.0,12550834.0,45297.0,211367.0,974734.0,1758.19407,13.59072,68.8,46.0,61.4,0.995,49.997,9.81374,1766.87325,11116.22461,63.0,108.75092,13.35437,12.7323,11.07146,9.9761,16.0,2056.621,1970.86038,1839.7920000000001,68.8,68.8
2018-07-28 10:50:00,1999.908,-15.995,6.0,402.0,403.0,408.0,12550992.0,45297.0,211367.0,974736.0,1793.0562699999996,13.620729999999998,68.8,46.0,61.4,0.995,49.997,1.3364200000000002,1781.88071,11110.60449,63.0,102.22634,9.96287,9.72818,10.01716,10.19921,5.0,1877.9170000000001,1900.73912,1928.36562,68.8,68.8
2018-07-28 11:05:00,2074.119,-31.771,6.0,399.0,400.0,405.0,12551442.0,45297.0,211367.0,974742.0,1745.3025,13.38061,68.8,47.0,62.4,0.995,49.997,6.23332,1747.8637600000004,11339.9209,62.0,102.22634,10.48487,10.93674,10.43904,9.62163,5.0,2060.04938,1926.14375,1765.943,68.8,68.8
2018-07-28 11:10:00,2086.601,-38.397,6.0,400.0,401.0,406.0,12551601.0,45297.0,211367.0,974744.0,1788.08872,13.64074,68.8,47.0,62.4,0.995,49.997,6.59236,1776.87817,11153.32031,64.0,93.52689,10.24923,10.34254,10.38633,9.99325,5.0,2064.1738800000007,2017.6005,1882.75712,68.8,68.8
2018-07-28 11:15:00,2075.268,-28.035,6.0,401.0,401.0,407.0,12551767.0,45297.0,211367.0,974746.0,1777.91367,13.61273,68.8,48.0,63.4,0.995,49.997,2.88229,1776.87817,11073.50879,65.0,110.92578,10.31657,9.99706,10.12624,10.18789,5.0,2062.25587,2025.78138,1969.1235,68.8,68.8
2018-07-28 11:20:00,2067.553,-31.176,6.0,402.0,402.0,408.0,12551931.0,45297.0,211367.0,974747.0,1734.54228,13.28457,68.8,48.0,63.4,0.995,49.997,11.36957,1732.85645,11307.32227,65.0,100.05148,12.50952,13.63244,12.81264,10.75828,5.0,2056.40537,2058.90138,1999.43775,68.8,68.8
2018-07-28 11:30:00,2103.365,-47.211000000000006,6.0,400.0,400.0,405.0,12552259.0,45297.0,211367.0,974751.0,1746.0229600000002,13.25455,69.8,48.0,63.4,0.995,49.997,3.41087,1735.85797,11332.05273,65.0,106.57606,10.48969,10.65527,10.7795,10.55826,5.0,2061.58138,1994.33238,1977.04612,69.8,68.8
2018-07-28 11:40:00,1998.049,-7.122000000000001,6.0,399.0,400.0,405.0,12552574.0,45297.0,211367.0,974755.0,1730.7754,13.31858,69.8,48.0,64.4,0.995,49.997,2.53322,1740.8605,11319.68652,66.0,97.87662,10.06402,10.38018,10.72548,10.30762,5.0,2060.80138,2057.7105,1939.17562,69.8,69.8
2018-07-28 11:45:00,1998.4479999999999,-2.487,6.0,400.0,401.0,406.0,12552739.0,45297.0,211367.0,974756.0,1758.71918,13.37661,69.8,48.0,64.4,0.995,49.997,1.0472,1748.86427,11188.16699,66.0,89.17716999999998,9.98305,9.78894,9.89403,10.25756,5.0,2057.26812,2028.484,1991.055,69.8,69.8
2018-07-28 12:00:00,1990.2220000000002,-8.377,6.0,397.0,397.0,402.0,12553199.0,45297.0,211367.0,974762.0,1740.6653,13.32058,69.8,49.0,64.4,0.995,49.997,2.75263,1738.8594899999996,11336.54785,62.0,97.87662,9.87534,10.10363,10.04495,9.52728,5.0,2060.68525,1918.80662,1735.9665,69.8,69.8
2018-07-28 12:05:00,1897.017,-22.309,6.0,398.0,398.0,403.0,12553368.0,45297.0,211367.0,974763.0,1719.6099,13.220529999999998,69.8,49.0,64.4,0.995,49.997,0.04987,1729.8550699999996,10522.7002,66.0,97.87662,9.9155,9.83726,10.2644,9.984,5.0,1999.00988,2057.59287,1939.37612,69.8,69.8
2018-07-28 12:15:00,1978.0339999999999,-8.738999999999999,6.0,397.0,397.0,402.0,12553672.0,45297.0,211367.0,974766.0,1763.29647,13.44264,69.8,49.0,65.4,0.995,49.997,0.02992,1752.8663,11095.99121,64.0,100.05148,9.52843,9.54253,9.6465,9.80618,11.0,2035.03338,1886.50012,1889.98975,69.8,69.8
2018-07-28 12:20:00,2084.55,-37.921,6.0,397.0,397.0,402.0,12553835.0,45297.0,211367.0,974768.0,1717.59882,13.204529999999998,69.8,49.0,65.4,0.995,49.997,4.458069999999998,1724.85254,11375.8916,65.0,106.57606,10.56885,10.83186,10.35696,9.91484,5.0,2057.30762,2025.1905,1941.80125,69.8,69.8
2018-07-28 12:25:00,2015.221,-12.308,6.0,398.0,398.0,402.0,12553992.0,45297.0,211367.0,974769.0,1737.40866,13.298570000000002,69.8,49.0,65.4,0.995,49.997,3.1017,1740.8605,11359.03027,65.0,97.87662,10.08953,10.13581,10.24553,9.89473,5.0,2057.651,2020.276,1911.4735,69.8,69.8
2018-07-28 12:30:00,1995.025,1.011,6.0,396.0,397.0,401.0,12554130.0,45297.0,211367.0,974771.0,1769.56965,13.44264,69.8,49.0,65.4,0.997,49.997,6.00393,1758.8693399999993,11181.42285,63.0,106.57606,12.03829,11.26129,10.3848,9.62538,5.0,2057.55525,1941.74175,1770.5673800000004,69.8,69.8
2018-07-28 12:35:00,2074.815,-37.597,6.0,398.0,398.0,402.0,12554297.0,45297.0,211367.0,974773.0,1737.64891,13.32859,69.8,49.0,65.4,0.997,49.997,1.17685,1735.85797,11310.69336,66.0,115.27551,10.33235,10.37666,10.24044,9.97365,5.0,2059.59737,2050.9735,1930.2405,69.8,69.8
2018-07-28 12:40:00,1873.731,-30.901999999999997,6.0,398.0,398.0,403.0,12554461.0,45297.0,211367.0,974774.0,1760.1149100000002,13.47466,69.8,49.0,65.4,0.997,49.997,0.00997,1758.8693399999993,10285.51562,65.0,110.92578,9.90017,9.48074,10.03449,10.04379,16.0,1809.983,1967.09462,1977.35738,69.8,69.8
2018-07-28 12:55:00,1722.611,-31.721999999999998,6.0,398.0,396.0,402.0,12554912.0,45297.0,211367.0,974779.0,1731.4958600000002,13.33259,69.8,49.0,65.4,0.997,49.997,0.03989,1740.8605,9197.38574,64.0,108.75092,9.12155,9.10206,9.67917,9.76967,5.0,1777.9070000000002,1910.33212,1887.91012,69.8,69.8
2018-07-28 13:00:00,1063.83,-51.732,6.0,393.0,393.0,398.0,12555047.0,45297.0,211367.0,974780.0,1748.2741399999998,13.47666,69.8,49.0,65.4,0.9990000000000001,49.997,0.02992,1755.86782,5885.7876,58.0,113.10063999999998,8.1282,8.20476,8.76475,9.39602,5.0,1029.47119,1427.82688,1723.8128800000004,69.8,69.8
2018-07-28 13:05:00,1584.274,-21.369,6.0,394.0,394.0,399.0,12555161.0,45297.0,211367.0,974783.0,1749.78984,13.43664,69.8,49.0,65.4,0.9990000000000001,49.997,0.04987,1750.86528,8993.9248,56.0,100.05148,9.38661,9.33329,8.3832,8.795010000000001,16.0,1638.66388,1316.82675,1498.638,69.8,69.8
2018-07-28 13:10:00,887.8389999999999,-42.32899999999999,6.0,391.0,392.0,396.0,12555239.0,45297.0,211368.0,974787.0,1740.98063,13.3566,69.8,49.0,65.4,0.993,49.997,0.03989,1738.8594899999996,4982.01123,49.0,100.05148,6.95737,7.04738,7.251530000000002,7.72255,5.0,927.61625,895.2256199999998,1131.81225,69.8,69.8
2018-07-28 13:15:00,1695.138,-0.152,6.0,395.0,395.0,399.0,12555356.0,45297.0,211369.0,974788.0,1761.6606399999996,13.50468,69.8,49.0,65.4,0.9940000000000001,49.997,-0.00997,1758.8693399999993,9372.74609,58.0,106.57606,9.28506,9.14552,9.10428,8.41508,5.0,1641.59238,1632.15688,1353.98425,69.8,69.8
2018-07-28 13:25:00,1752.9489999999998,-10.849,6.0,396.0,395.0,399.0,12555591.0,45297.0,211372.0,974792.0,1752.8663,13.42463,69.8,49.0,65.4,0.995,49.997,0.04987,1749.86477,9674.00488,62.0,106.57606,9.24666,9.58399,9.64781,8.83725,5.0,1769.04012,1896.906,1519.59588,69.8,69.8
2018-07-28 13:30:00,1743.17,4.374,6.0,394.0,394.0,397.0,12555729.0,45297.0,211372.0,974793.0,1749.2796,13.44264,69.8,49.0,65.4,0.9940000000000001,49.997,0.02992,1750.86528,9770.67676,61.0,106.57606,9.62649,9.57624,9.58203,9.14501,5.0,1792.21475,1801.70375,1615.10938,69.8,69.8
2018-07-28 13:40:00,1097.164,-40.928000000000004,6.0,391.0,391.0,395.0,12555994.0,45297.0,211374.0,974797.0,1752.67124,13.45465,69.8,49.0,65.4,0.992,49.997,0.01995,1754.86731,6101.61475,56.0,106.57606,7.4676399999999985,7.66812,8.20305,9.07297,5.0,1086.64388,1277.91975,1588.6515,69.8,69.8
2018-07-28 13:45:00,1173.49,-33.6,6.0,393.0,392.0,397.0,12556109.0,45297.0,211376.0,974799.0,1744.61222,13.43264,69.8,49.0,64.4,0.99,49.997,0.03989,1751.8657899999996,6448.96191,55.0,106.57606,8.24278,8.23452,8.222710000000001,8.78663,5.0,1168.58313,1194.95525,1479.5145,69.8,69.8
2018-07-28 13:50:00,1260.575,-45.428999999999995,6.0,393.0,392.0,396.0,12556228.0,45297.0,211377.0,974801.0,1747.0734699999996,13.42664,69.8,49.0,64.4,0.997,49.997,0.03989,1755.86782,7049.230959999999,58.0,106.57606,7.6168,8.16586,8.85293,8.81917,5.0,1252.75312,1508.5756199999996,1481.6291199999996,69.8,69.8
2018-07-28 13:55:00,664.047,250.699,6.0,396.0,395.0,400.0,12556292.0,45297.0,211380.0,974804.0,1554.63324,11.96391,68.8,49.0,64.4,0.848,49.997,-0.00997,1559.77092,4145.68115,50.0,106.57606,6.5975800000000016,6.618289999999999,6.5752,7.5682800000000015,5.0,662.3656900000002,626.28662,1040.79981,69.8,69.8
2018-07-28 14:16:00,939.253,3.1519999999999997,6.0,394.0,394.0,397.0,12556682.0,45297.0,211386.0,974815.0,1743.99687,13.38061,67.8,49.0,63.4,0.991,49.997,0.00997,1746.86325,5127.02002,53.0,106.57606,7.87182,7.95425,8.03664,8.35753,5.0,940.23406,1120.4845,1281.0445,67.8,68.8
2018-07-28 14:21:00,1624.9920000000002,-19.692,6.0,393.0,393.0,396.0,12556764.0,45297.0,211386.0,974817.0,1754.83232,13.45465,67.8,49.0,62.4,0.991,49.997,0.04987,1757.86883,9071.48633,53.0,106.57606,8.94485,9.00726,8.22095,7.839869999999999,5.0,1605.0003800000004,1202.88675,1114.994,67.8,67.8
2018-07-28 14:26:00,748.1610000000001,-43.498999999999995,6.0,392.0,391.0,394.0,12556881.0,45297.0,211388.0,974818.0,1644.52784,12.62824,67.8,49.0,62.4,0.998,49.997,0.02992,1645.81336,4463.80127,53.0,102.22634,7.3022300000000016,6.37531,7.06548,8.189739999999999,5.0,787.55075,1023.6235,1296.00338,67.8,67.8
2018-07-28 14:31:00,1297.3419999999999,3.7439999999999998,6.0,393.0,393.0,396.0,12556972.0,45297.0,211390.0,974821.0,1763.91182,13.48066,67.8,48.0,62.4,0.991,49.997,0.02992,1762.87122,7163.88965,54.0,93.52689,8.47382,8.1674,8.4958,8.21482,3.0,1214.3685,1310.11988,1209.03712,67.8,67.8
2018-07-28 14:36:00,1185.928,-10.32,6.0,393.0,393.0,396.0,12557074.0,45297.0,211391.0,974822.0,1741.95591,13.3446,67.8,48.0,62.4,0.991,49.997,2.15424,1743.86202,6779.4472700000015,53.0,93.52689,8.2885,8.30798,8.64702,8.52379,5.0,1224.29912,1211.06775,1222.62062,67.8,67.8
2018-07-28 14:46:00,1558.7179999999998,-9.371,6.0,394.0,394.0,398.0,12557288.0,45297.0,211392.0,974825.0,1760.17497,13.45065,67.8,48.0,61.4,0.9940000000000001,49.997,3.11167,1759.8698399999996,8683.67188,57.0,97.87662,8.57112,8.91985,9.13935,8.66072,5.0,1561.2503800000004,1533.45938,1349.58925,67.8,67.8
2018-07-28 14:51:00,1220.105,-16.584,6.0,392.0,392.0,396.0,12557396.0,45297.0,211393.0,974826.0,1754.4722399999996,13.36861,67.8,48.0,61.4,0.993,49.997,0.02992,1744.86238,6813.17041,55.0,104.4012,8.68228,8.88834,8.55754,8.57794,5.0,1302.65212,1333.10437,1349.0331199999996,67.8,67.8
2018-07-28 14:56:00,1573.6429999999998,-43.299,6.0,392.0,392.0,395.0,12557488.0,45297.0,211396.0,974829.0,1772.57102,13.46065,67.8,48.0,61.4,0.9940000000000001,49.997,0.01995,1761.87071,8658.94238,55.0,97.87662,8.85931,9.23495,8.58385,8.252880000000001,5.0,1498.4315,1308.62337,1224.2975,67.8,67.8
2018-07-28 15:01:00,892.2769999999999,-54.565,6.0,391.0,391.0,394.0,12557606.0,45297.0,211397.0,974831.0,1747.4186899999993,13.3466,67.8,48.0,61.4,0.992,49.997,0.01995,1746.86325,5215.82373,55.0,91.35203,6.80593,6.88254,7.99115,8.41056,5.0,947.55188,1304.22788,1355.35675,67.8,67.8
2018-07-28 15:31:00,1342.9660000000001,20.64,6.0,394.0,394.0,396.0,12558086.0,45297.0,211407.0,974849.0,1743.83185,13.3586,66.8,47.0,60.4,0.9940000000000001,49.997,0.04987,1745.86289,7568.56543,56.0,89.17716999999998,8.26571,8.33502,8.76075,8.07617,5.0,1432.24488,1471.79112,1168.60763,66.8,66.8
2018-07-28 15:36:00,1150.948,-6.433,6.0,393.0,393.0,396.0,12558171.0,45297.0,211409.0,974851.0,1737.63375,13.34259,66.8,47.0,59.4,0.996,49.997,0.01995,1747.8637600000004,6273.60205,54.0,93.52689,8.47492,8.4978,8.611130000000001,8.02078,3.0,1195.12325,1264.41038,1162.0205,66.8,66.8
2018-07-28 15:41:00,1387.076,-73.965,6.0,395.0,395.0,397.0,12558275.0,45297.0,211410.0,974852.0,1760.91044,13.45465,66.8,47.0,59.4,0.991,49.997,0.01995,1758.8693399999993,7783.26807,54.0,100.05148,9.07767,9.00173,8.39285,8.31454,5.0,1356.22212,1226.65762,1239.67388,66.8,66.8
2018-07-28 15:46:00,1935.556,4.708,6.0,393.0,394.0,397.0,12558385.0,45297.0,211412.0,974854.0,1773.6515600000002,13.49867,66.8,47.0,59.4,0.993,49.997,0.01995,1760.87035,10544.05859,57.0,110.92578,9.69429,9.42851,9.04417,8.50129,5.0,1854.60125,1508.15312,1306.86112,66.8,66.8
2018-07-28 15:51:00,1200.241,-28.924,6.0,394.0,394.0,398.0,12558515.0,45297.0,211412.0,974855.0,1760.3550100000002,13.39262,66.8,47.0,59.4,0.993,49.997,0.01995,1748.86427,6672.65723,56.0,110.92578,7.780419999999999,8.06752,8.640360000000001,8.75502,5.0,1232.55588,1292.59675,1444.75825,66.8,66.8
2018-07-28 16:01:00,1532.985,-12.582,6.0,396.0,396.0,400.0,12558740.0,45297.0,211413.0,974858.0,1726.72337,13.27856,66.8,47.0,59.4,0.996,49.997,0.07979,1735.85797,8565.64258,56.0,100.05148,9.44075,9.3315,9.30802,8.76914,5.0,1576.318,1493.4679999999998,1380.46912,66.8,66.8
2018-07-28 16:11:00,1319.259,-19.654,6.0,395.0,395.0,398.0,12558977.0,45297.0,211413.0,974861.0,1756.0479999999998,13.46666,66.8,47.0,59.4,0.998,49.997,0.00997,1757.86883,7307.7739299999985,54.0,93.52689,8.45603,8.43392,8.16025,8.55231,5.0,1273.06413,1238.15725,1392.68662,66.8,66.8
2018-07-28 16:16:00,1322.247,-31.112,6.0,392.0,392.0,395.0,12559096.0,45297.0,211414.0,974862.0,1740.21498,13.394620000000002,66.8,47.0,59.4,0.9990000000000001,49.997,0.00997,1746.86325,7331.379879999998,56.0,93.52689,8.71108,8.60855,8.52402,8.62376,5.0,1366.60088,1356.7106199999996,1423.21375,66.8,66.8
2018-07-28 16:26:00,1066.795,-37.945,6.0,392.0,392.0,396.0,12559236.0,45297.0,211418.0,974869.0,1741.76086,13.40863,66.8,47.0,59.4,0.997,49.997,0.00997,1750.86528,6007.19043,50.0,102.22634,8.44865,7.98565,8.17683,7.46881,5.0,1112.4085,1113.67025,922.6725,66.8,66.8
2018-07-28 16:31:00,964.665,43.975,6.0,394.0,394.0,397.0,12559338.0,45297.0,211419.0,974871.0,1739.77982,13.316579999999998,66.8,47.0,59.4,0.993,49.997,0.03989,1738.8594899999996,5167.48779,54.0,97.87662,7.865480000000002,8.124880000000001,8.350530000000001,7.9533,5.0,1051.866,1299.94538,1157.03888,66.8,66.8
2018-07-28 16:41:00,947.873,-41.856,6.0,392.0,392.0,395.0,12559513.0,45297.0,211421.0,974877.0,1744.0269,13.41663,66.8,47.0,59.4,0.996,49.997,0.04987,1752.8663,5348.46777,50.0,97.87662,6.970389999999999,7.42033,7.79352,7.77623,5.0,974.18594,1086.37288,1060.45738,66.8,66.8
2018-07-28 16:46:00,1220.964,-11.732000000000001,6.0,392.0,393.0,395.0,12559604.0,45297.0,211423.0,974879.0,1744.6873,13.38262,66.8,46.0,59.4,0.998,49.997,0.02992,1746.86325,6685.02246,53.0,102.22634,8.61989,8.74822,8.50588,8.0407,5.0,1263.63775,1229.376,1123.52525,66.8,66.8
2018-07-28 16:51:00,1365.375,-28.858,6.0,391.0,391.0,394.0,12559697.0,45297.0,211424.0,974881.0,1747.1035,13.38862,66.8,46.0,59.4,0.9990000000000001,49.997,0.03989,1747.8637600000004,7646.12793,52.0,102.22634,9.09893,8.45865,8.03069,7.88805,5.0,1416.64275,1197.87738,1110.1425,66.8,66.8
2018-07-28 16:56:00,1850.014,1.473,6.0,394.0,394.0,397.0,12559819.0,45297.0,211425.0,974883.0,1748.9494,13.37661,66.8,46.0,59.4,0.998,49.997,0.03989,1747.8637600000004,10207.95215,59.0,95.70176,9.36792,9.41818,9.56168,8.451239999999999,5.0,1900.63212,1781.69938,1363.24712,66.8,66.8
2018-07-28 17:01:00,1049.222,-42.783,6.0,393.0,393.0,396.0,12559933.0,45297.0,211426.0,974885.0,1752.4311300000004,13.412629999999998,66.8,46.0,58.4,0.997,49.997,0.01995,1749.86477,5776.7495100000015,54.0,95.70176,7.674860000000002,7.0152899999999985,8.25437,8.47658,5.0,1065.08488,1328.39275,1363.5025,66.8,66.8
2018-07-28 17:11:00,1420.2779999999998,-6.909,6.0,393.0,393.0,396.0,12560110.0,45297.0,211430.0,974890.0,1756.13795,13.46866,66.8,46.0,58.4,0.996,49.997,0.00997,1757.86883,7967.6210900000015,53.0,100.05148,9.26039,9.07338,8.53625,8.047360000000001,5.0,1411.79688,1299.3763800000004,1137.588,66.8,66.8
2018-07-28 17:16:00,622.02,-72.494,6.0,390.0,390.0,393.0,12560188.0,45297.0,211432.0,974893.0,1540.42146,11.7398,66.8,46.0,58.4,0.996,49.997,0.00997,1530.75651,3906.24756,48.0,100.05148,6.53385,6.34659,6.78653,7.533289999999999,5.0,642.10731,683.75375,986.39544,66.8,66.8
2018-07-28 17:21:00,1637.9579999999999,-19.246,6.0,393.0,393.0,397.0,12560259.0,45297.0,211434.0,974896.0,1769.9147100000002,13.47666,66.8,46.0,58.4,0.9940000000000001,49.997,0.00997,1759.8698399999996,8953.45703,53.0,95.70176,9.15517,9.14271,8.83986,7.6255,5.0,1569.00925,1398.7848800000004,961.93431,66.8,66.8
2018-07-28 17:26:00,1432.505,-66.843,6.0,392.0,392.0,395.0,12560377.0,45297.0,211435.0,974898.0,1749.92498,13.44865,66.8,46.0,58.4,0.992,49.997,0.00997,1752.8663,7932.773440000001,54.0,102.22634,8.601410000000001,8.377360000000001,8.27174,8.27263,5.0,1450.75125,1269.56938,1232.74462,66.8,66.8
2018-07-28 17:31:00,881.9,-33.038000000000004,6.0,392.0,392.0,396.0,12560482.0,45297.0,211436.0,974900.0,1738.41427,13.310579999999998,66.8,46.0,58.4,0.996,49.997,0.00997,1738.8594899999996,5077.55957,51.0,102.22634,6.55778,7.11867,7.75615,8.30605,5.0,930.24538,1056.6398800000004,1247.97588,66.8,66.8
2018-07-28 17:36:00,1434.015,-38.604,6.0,391.0,391.0,395.0,12560598.0,45297.0,211438.0,974902.0,1748.46905,13.3506,66.8,46.0,58.4,0.9990000000000001,49.997,0.00997,1746.86325,7870.9482400000015,57.0,102.22634,9.44631,8.93293,9.19098,8.69583,5.0,1469.70962,1625.81025,1391.71362,66.8,66.8
2018-07-28 17:46:00,1602.6989999999998,-2.167,6.0,395.0,395.0,398.0,12560870.0,45297.0,211438.0,974905.0,1748.09395,13.3506,66.8,46.0,58.4,0.996,49.997,0.03989,1746.86325,9018.6543,63.0,91.35203,9.25479,9.38661,10.04655,9.36063,5.0,1686.9941199999996,1929.04938,1717.42875,66.8,66.8
2018-07-28 17:56:00,1181.645,-38.716,6.0,393.0,392.0,396.0,12561072.0,45297.0,211440.0,974910.0,1745.73781,13.43664,66.8,46.0,58.4,0.9990000000000001,49.997,0.03989,1753.8668,6443.34082,50.0,91.35203,8.4347,8.39546,7.7363300000000015,8.26725,5.0,1130.91788,948.30094,1225.06537,66.8,66.8
2018-07-28 18:01:00,1036.386,97.694,6.0,393.0,392.0,396.0,12561146.0,45297.0,211441.0,974913.0,1765.6826399999998,13.45465,66.8,46.0,58.4,0.9940000000000001,49.997,0.04987,1754.86731,5684.57373,49.0,102.22634,7.70968,7.57556,7.67227,7.64648,5.0,1006.06206,999.3495,1034.70719,66.8,66.8
2018-07-28 18:07:00,1317.079,-17.085,6.0,395.0,394.0,398.0,12561257.0,45297.0,211442.0,974916.0,1758.71918,13.36661,66.8,46.0,58.4,0.9990000000000001,49.997,0.01995,1748.86427,7050.35547,52.0,91.35203,8.63947,8.28722,8.23432,7.809710000000001,5.0,1320.6063800000004,1249.74975,1108.1711300000004,66.8,66.8
2018-07-28 18:12:00,552.305,-68.908,6.0,391.0,391.0,395.0,12561355.0,45297.0,211442.0,974919.0,1476.35476,11.37162,66.8,46.0,58.4,0.9890000000000001,49.997,0.01995,1482.73275,3634.21533,48.0,91.35203,5.88622,6.12674,6.23899,7.67157,5.0,567.19444,721.55,1120.27988,66.8,66.8
2018-07-28 18:17:00,883.669,-45.443999999999996,6.0,394.0,393.0,397.0,12561442.0,45297.0,211443.0,974922.0,1731.94603,13.3446,66.8,46.0,58.4,0.995,49.997,0.01995,1738.8594899999996,5039.34033,49.0,91.35203,8.092139999999999,7.547239999999999,7.5955,7.7684,5.0,922.26062,981.89694,1081.61162,66.8,66.8
2018-07-28 18:22:00,1091.465,-44.611999999999995,6.0,391.0,391.0,395.0,12561540.0,45297.0,211445.0,974925.0,1751.84582,13.40863,66.8,46.0,58.4,0.9990000000000001,49.997,0.01995,1749.86477,6216.27246,52.0,91.35203,7.84824,8.33513,8.017660000000001,8.01665,5.0,1136.18,1210.1056199999996,1163.99788,66.8,66.8
2018-07-28 18:27:00,1224.7269999999999,-56.766999999999996,6.0,392.0,392.0,395.0,12561645.0,45297.0,211446.0,974927.0,1745.4528100000002,13.38662,66.8,46.0,58.4,0.998,49.997,0.01995,1746.86325,6795.18457,53.0,91.35203,7.606139999999999,8.346110000000001,8.65809,8.317210000000001,5.0,1273.87213,1400.9560000000001,1252.8765,66.8,66.8
2018-07-28 18:32:00,1140.809,-39.258,6.0,394.0,394.0,397.0,12561730.0,45297.0,211449.0,974930.0,1759.0493800000004,13.49267,66.8,46.0,58.4,0.9990000000000001,49.997,0.72805,1760.87035,6118.47656,49.0,95.70176,8.37796,7.78562,7.188789999999999,7.84215,5.0,1054.4615,954.14912,1111.99125,66.8,66.8
2018-07-28 18:37:00,951.178,136.579,6.0,393.0,394.0,397.0,12561825.0,45297.0,211451.0,974933.0,1741.76086,13.37261,66.8,46.0,58.4,0.9940000000000001,49.997,0.01995,1749.86477,5134.88916,49.0,95.70176,6.86073,7.3089,7.375260000000001,7.8056199999999984,5.0,940.648,942.51712,1108.4205,66.8,66.8
2018-07-28 18:42:00,1106.161,-43.691,6.0,393.0,393.0,396.0,12561943.0,45297.0,211452.0,974935.0,1749.33952,13.43464,66.8,46.0,58.4,0.995,49.997,0.00997,1751.8657899999996,6042.0376,53.0,95.70176,8.02563,8.12712,8.14298,8.37918,5.0,1104.0986300000004,1248.05612,1308.5285,66.8,66.8
2018-07-28 18:47:00,1234.182,-41.49,6.0,393.0,392.0,397.0,12562037.0,45297.0,211453.0,974938.0,1741.8659699999996,13.394620000000002,66.8,46.0,58.4,0.993,49.997,0.0,1749.86477,6957.054690000001,53.0,95.70176,8.03629,8.33425,8.51821,8.1747,5.0,1276.0439999999999,1356.3485,1238.8825,66.8,66.8
2018-07-28 18:52:00,1400.598,-31.865,6.0,394.0,394.0,398.0,12562123.0,45297.0,211454.0,974941.0,1768.59407,13.50468,66.8,46.0,58.4,0.997,49.997,0.02992,1758.8693399999993,7794.5097700000015,50.0,100.05148,8.1785,8.910160000000003,7.99778,7.8699,3.0,1366.57,1047.51,1110.04138,66.8,66.8
2018-07-28 18:57:00,1607.148,-7.434,6.0,393.0,392.0,397.0,12562225.0,45297.0,211456.0,974943.0,1746.89343,13.44865,66.8,46.0,58.4,0.993,49.997,0.02992,1756.8683199999996,9173.78027,52.0,100.05148,8.8435,8.8036,8.21764,7.9304,5.0,1629.9913800000004,1280.77012,1171.9171199999996,66.8,66.8
2018-07-28 19:07:00,1311.8529999999998,-32.732,6.0,392.0,392.0,396.0,12562501.0,45297.0,211457.0,974946.0,1760.0399699999996,13.37461,66.8,46.0,58.4,0.992,49.997,0.00997,1750.86528,7387.584959999999,58.0,95.70176,8.02179,7.97399,8.874410000000003,9.0737,5.0,1367.8463800000004,1561.65875,1650.88125,66.8,66.8
2018-07-28 19:12:00,1587.3210000000001,-5.7410000000000005,6.0,394.0,394.0,397.0,12562626.0,45297.0,211458.0,974948.0,1749.11443,13.46465,66.8,46.0,58.4,0.998,49.997,0.04987,1758.8693399999993,8883.7627,58.0,95.70176,9.07949,8.93218,9.32584,9.01507,5.0,1570.003,1690.03638,1584.22938,66.8,66.8
2018-07-28 19:17:00,1729.135,1.1159999999999999,6.0,394.0,394.0,398.0,12562760.0,45297.0,211459.0,974949.0,1753.8719,13.34259,66.8,46.0,58.4,0.997,49.997,0.01995,1741.86101,9654.89453,60.0,95.70176,9.8911,9.82362,9.65081,9.05634,5.0,1841.82425,1870.29112,1628.1835,66.8,66.8
2018-07-28 19:22:00,940.8530000000001,-53.983000000000004,6.0,390.0,390.0,394.0,12562870.0,45297.0,211460.0,974951.0,1736.4632600000002,13.37661,66.8,46.0,58.4,0.997,49.997,0.01995,1743.86202,5239.4301799999985,51.0,95.70176,7.1824,7.3675,7.67085,8.52347,5.0,1004.46056,1110.685,1412.7486199999996,66.8,66.8
2018-07-28 19:27:00,1161.095,-30.369,6.0,391.0,391.0,394.0,12562972.0,45297.0,211461.0,974954.0,1764.33211,13.45265,66.8,46.0,58.4,0.99,49.997,0.01995,1752.8663,6280.34717,52.0,95.70176,8.2927,8.01172,8.02816,8.32398,5.0,1126.63762,1198.4015,1299.4941199999996,66.8,66.8
2018-07-28 19:32:00,1331.586,-39.933,6.0,393.0,393.0,397.0,12563078.0,45297.0,211462.0,974956.0,1762.2459600000002,13.41863,66.8,46.0,58.4,0.998,49.997,0.02992,1751.8657899999996,7286.4160200000015,53.0,87.00231,8.51786,8.47283,8.48068,8.3359,16.0,1319.83838,1315.95762,1303.28825,66.8,66.8
2018-07-28 19:42:00,1011.002,-42.853,6.0,392.0,392.0,396.0,12563297.0,45297.0,211465.0,974960.0,1754.81731,13.44264,66.8,46.0,58.4,0.9990000000000001,49.997,0.02992,1751.8657899999996,5436.14746,49.0,84.82745,7.91303,7.590439999999999,7.29206,8.08297,5.0,970.716,942.7289999999999,1240.53725,66.8,66.8
2018-07-28 19:47:00,1056.441,-48.445,6.0,391.0,391.0,394.0,12563393.0,45297.0,211467.0,974962.0,1749.4596399999998,13.42664,66.8,46.0,58.4,0.997,49.997,0.02992,1751.8657899999996,5864.4301799999985,50.0,84.82745,7.611439999999999,7.39227,7.75185,7.98835,5.0,1064.09575,1139.8915,1194.38038,66.8,66.8
2018-07-28 19:52:00,737.579,-53.809,6.0,390.0,390.0,393.0,12563477.0,45297.0,211468.0,974966.0,1637.06916,12.49017,66.8,46.0,58.4,0.997,49.997,0.02992,1626.80416,4403.09961,47.0,84.82745,6.6070600000000015,6.66454,7.123189999999999,7.720339999999998,5.0,765.45925,815.31019,1068.6553800000004,66.8,66.8
2018-07-28 19:57:00,1075.187,-31.488000000000003,6.0,391.0,391.0,395.0,12563558.0,45297.0,211471.0,974969.0,1761.75073,13.40863,66.8,46.0,58.4,0.997,49.997,0.02992,1750.86528,6070.14014,48.0,93.52689,7.8019,7.5565,7.48688,7.779439999999999,5.0,1105.90088,922.47775,1031.25238,66.8,66.8
2018-07-28 20:02:00,972.678,-35.857,6.0,390.0,390.0,395.0,12563648.0,45297.0,211473.0,974972.0,1758.9894600000002,13.37061,66.8,46.0,58.4,0.9990000000000001,49.997,0.00997,1746.86325,5439.52002,49.0,93.52689,7.5194,7.40396,7.45368,7.81681,5.0,1013.885,1041.42081,1089.54675,66.8,66.8
2018-07-28 20:07:00,1363.164,-50.286,6.0,391.0,391.0,395.0,12563746.0,45297.0,211475.0,974975.0,1742.8414,13.33059,66.8,46.0,58.4,1.0,49.997,0.00997,1740.8605,7511.23633,52.0,97.87662,9.005139999999997,9.04366,8.798,8.15558,5.0,1462.60588,1377.14525,1180.40412,66.8,66.8
2018-07-28 20:17:00,1314.5910000000001,-35.6,6.0,395.0,395.0,398.0,12564001.0,45297.0,211477.0,974979.0,1747.3285899999996,13.45065,66.8,46.0,58.4,0.9990000000000001,49.997,0.03989,1757.86883,7263.93408,54.0,97.87662,8.75636,8.17545,8.5984,8.87653,5.0,1288.78838,1389.45275,1507.14238,66.8,66.8
2018-07-28 20:27:00,1907.019,-24.516,6.0,395.0,394.0,398.0,12564271.0,45297.0,211477.0,974982.0,1769.92987,13.49067,66.8,47.0,58.4,0.9940000000000001,49.997,0.00997,1757.86883,10441.76465,56.0,97.87662,9.12876,9.36033,8.673,8.973419999999997,5.0,1864.40875,1550.30112,1594.29038,66.8,66.8
2018-07-28 20:37:00,1556.402,-26.272,6.0,394.0,394.0,398.0,12564581.0,45297.0,211478.0,974985.0,1752.98642,13.41663,67.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1754.86731,8857.9082,61.0,97.87662,8.98718,8.875869999999997,9.65495,9.67385,5.0,1586.11125,1846.84462,1884.90838,66.8,66.8
2018-07-28 20:42:00,1557.981,-53.207,6.0,393.0,393.0,397.0,12564723.0,45297.0,211478.0,974988.0,1750.36,13.42864,67.8,47.0,58.4,0.9940000000000001,49.997,0.01995,1751.8657899999996,8534.16699,57.0,97.87662,8.48663,8.67479,8.99271,9.46864,5.0,1547.30612,1604.76425,1760.43812,67.8,66.8
2018-07-28 20:47:00,1521.141,-17.986,6.0,393.0,393.0,397.0,12564866.0,45297.0,211478.0,974990.0,1749.1444600000002,13.41463,67.8,47.0,58.4,0.9940000000000001,49.997,0.02992,1749.86477,8520.67773,58.0,97.87662,8.6492,8.99976,9.18897,9.35358,5.0,1561.2223800000004,1733.04788,1738.44425,67.8,67.8
2018-07-28 20:57:00,1252.963,-47.528,6.0,391.0,391.0,395.0,12565103.0,45297.0,211481.0,974994.0,1749.36955,13.40262,67.8,47.0,58.4,0.992,49.997,0.00997,1751.8657899999996,6980.66113,50.0,91.35203,8.389610000000001,8.32745,8.07726,8.57932,5.0,1269.65687,1136.5910000000001,1391.62112,67.8,67.8
2018-07-28 21:02:00,1303.125,-40.164,6.0,392.0,392.0,396.0,12565229.0,45297.0,211482.0,974996.0,1750.85537,13.40462,67.8,47.0,59.4,1.0,49.997,0.0,1748.86427,7214.473629999998,53.0,91.35203,8.92421,8.72589,8.86394,8.73959,5.0,1337.84675,1418.79775,1458.72825,67.8,67.8
2018-07-28 21:07:00,1995.994,-23.291999999999998,6.0,395.0,394.0,399.0,12565371.0,45297.0,211483.0,974998.0,1777.46349,13.50067,67.8,47.0,59.4,0.9990000000000001,49.997,0.97738,1766.87325,11217.39355,60.0,91.35203,9.83121,9.80076,9.76316,9.18051,5.0,2055.48825,1937.3829999999998,1688.23175,67.8,67.8
2018-07-28 21:12:00,1594.2020000000002,-34.507,6.0,394.0,393.0,398.0,12565513.0,45297.0,211483.0,975000.0,1745.4528100000002,13.36461,67.8,47.0,59.4,0.998,49.997,0.02992,1743.86202,8665.6875,58.0,91.35203,9.23014,9.3989,9.22227,9.25327,5.0,1647.38288,1732.62762,1712.55588,67.8,67.8
2018-07-28 21:17:00,1624.0379999999998,-25.023000000000003,6.0,394.0,393.0,398.0,12565650.0,45297.0,211484.0,975002.0,1753.25656,13.42463,67.8,47.0,59.4,0.9990000000000001,49.997,0.02992,1752.8663,9096.2168,56.0,91.35203,9.15459,8.53813,9.03501,9.12598,5.0,1632.25225,1587.5739999999998,1660.39562,67.8,67.8
2018-07-28 21:22:00,1666.247,-24.377,6.0,394.0,395.0,399.0,12565793.0,45297.0,211484.0,975004.0,1749.44463,13.412629999999998,67.8,47.0,59.4,0.9990000000000001,49.997,0.01995,1746.86325,9083.85156,57.0,91.35203,9.80779,9.20664,9.258,9.20301,5.0,1690.05962,1691.22025,1694.59875,67.8,67.8
2018-07-28 21:27:00,1951.733,-29.636,6.0,395.0,396.0,400.0,12565944.0,45297.0,211484.0,975005.0,1749.02448,13.422629999999998,67.8,47.0,59.4,0.9990000000000001,49.997,0.01995,1750.86528,10730.6582,61.0,91.35203,9.75682,10.06508,10.07044,9.46517,5.0,1963.49612,2030.39812,1811.05938,67.8,67.8
