date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-28 21:32:00,1991.654,-4.9430000000000005,6.0,395.0,396.0,400.0,12566108.0,45297.0,211484.0,975007.0,1742.24107,13.3506,67.8,47.0,59.4,0.9990000000000001,49.997,4.84703,1743.86202,11443.33789,62.0,91.35203,10.7026,9.87834,10.23614,9.81703,5.0,2059.24712,2054.187,1940.32925,67.8,67.8
2018-07-28 21:37:00,1945.636,-9.097000000000001,6.0,396.0,396.0,401.0,12566275.0,45297.0,211484.0,975008.0,1735.11258,13.16851,67.8,47.0,59.4,0.9990000000000001,49.997,0.04987,1725.85304,11024.04883,63.0,91.35203,10.23359,9.73408,9.93407,9.95184,5.0,2044.08962,2051.97775,1995.77588,67.8,67.8
2018-07-28 21:52:00,1780.045,-7.792000000000001,6.0,398.0,398.0,403.0,12566750.0,45297.0,211484.0,975014.0,1739.9598600000004,13.32058,68.8,47.0,60.4,0.9990000000000001,49.997,0.03989,1738.8594899999996,10145.00195,62.0,91.35203,9.36573,9.63723,10.16155,10.04281,5.0,1935.73112,2049.10025,1963.91138,68.8,68.8
2018-07-28 21:57:00,2000.529,-8.802,6.0,398.0,399.0,404.0,12566911.0,45297.0,211484.0,975016.0,1772.36109,13.49267,68.8,47.0,60.4,0.9990000000000001,49.997,4.68746,1761.87071,11140.95508,62.0,91.35203,10.00616,10.01751,10.40161,10.03221,5.0,2059.74425,2039.60112,1968.0985,68.8,68.8
2018-07-28 22:02:00,1994.0529999999999,-11.228,6.0,397.0,397.0,402.0,12567077.0,45297.0,211484.0,975018.0,1731.48069,13.29257,68.8,47.0,60.4,0.9990000000000001,49.997,2.6529,1731.8560899999998,11456.82715,62.0,91.35203,10.42566,10.6416,10.74246,10.33974,5.0,2054.30312,2046.056,2008.60312,68.8,68.8
2018-07-28 22:08:00,2018.1789999999999,-20.385,6.0,397.0,397.0,402.0,12567275.0,45297.0,211484.0,975020.0,1786.3779600000007,13.60472,68.8,47.0,61.4,0.9990000000000001,49.997,2.19413,1789.88476,11190.41602,63.0,91.35203,12.49055,10.51255,10.20783,10.34599,5.0,2051.42525,2043.12288,2011.15038,68.8,68.8
2018-07-28 22:13:00,2009.88,-8.852,6.0,398.0,398.0,403.0,12567441.0,45297.0,211484.0,975022.0,1740.63527,13.32859,68.8,47.0,61.4,0.9990000000000001,49.997,3.72004,1740.8605,11230.88379,62.0,91.35203,11.04378,10.96916,10.60258,10.40183,5.0,2059.69725,2055.00313,2034.0255,68.8,68.8
2018-07-28 22:18:00,1997.2179999999998,-13.329,6.0,398.0,397.0,403.0,12567610.0,45297.0,211484.0,975023.0,1738.78937,13.21253,68.8,47.0,61.4,0.9990000000000001,49.997,4.28852,1728.8545600000002,11414.1123,63.0,91.35203,9.84406,9.75979,10.6228,10.50427,5.0,2052.75562,2056.77088,2049.63762,68.8,68.8
2018-07-28 22:23:00,1998.11,-11.163,6.0,398.0,397.0,402.0,12567769.0,45297.0,211484.0,975025.0,1736.4632600000002,13.3586,68.8,47.0,61.4,0.9990000000000001,49.997,7.98862,1746.86325,11379.26465,62.0,91.35203,10.75544,11.43955,10.91606,10.36532,5.0,2060.19038,2049.29338,1988.575,68.8,68.8
2018-07-28 22:28:00,1972.076,-26.772,6.0,397.0,396.0,401.0,12567935.0,45297.0,211484.0,975027.0,1693.9171399999998,13.02043,68.8,47.0,61.4,0.9990000000000001,49.997,0.98736,1697.8391399999996,11649.04785,62.0,95.70176,9.59446,9.56488,10.35988,10.28675,5.0,2054.30362,2026.28088,2002.34562,68.8,68.8
2018-07-28 22:33:00,1907.2,0.012,6.0,396.0,396.0,401.0,12568101.0,45297.0,211484.0,975029.0,1746.65333,13.294570000000002,68.8,47.0,62.4,0.9990000000000001,49.997,0.04987,1736.85847,10823.95898,62.0,100.05148,9.90448,9.62179,10.23432,10.32129,5.0,2031.30062,2058.08025,2025.6715,68.8,68.8
2018-07-28 22:38:00,2018.001,-31.205,6.0,396.0,396.0,401.0,12568260.0,45297.0,211484.0,975030.0,1730.89552,13.32459,68.8,47.0,62.4,0.9990000000000001,49.997,6.56244,1740.8605,11281.46777,62.0,100.05148,11.13321,11.06964,10.81006,10.38699,5.0,2057.0315,2059.15462,2015.27288,68.8,68.8
2018-07-28 22:43:00,1986.013,-21.22,6.0,397.0,397.0,401.0,12568430.0,45297.0,211484.0,975032.0,1750.96048,13.3546,68.8,47.0,62.4,0.9990000000000001,49.997,2.77258,1739.86,11310.69336,62.0,100.05148,11.02098,9.98321,10.47839,10.35542,5.0,2057.74075,2058.82088,2019.56562,68.8,68.8
2018-07-28 22:53:00,2050.474,-36.866,6.0,396.0,397.0,401.0,12568751.0,45297.0,211484.0,975036.0,1748.67927,13.40863,69.8,47.0,62.4,0.9990000000000001,49.997,6.32308,1748.86427,11281.46777,61.0,100.05148,10.37501,10.89923,10.39503,10.07995,5.0,2054.17412,2037.3385,1943.306,69.8,68.8
2018-07-28 22:58:00,2012.52,-11.552999999999999,6.0,396.0,397.0,402.0,12568907.0,45297.0,211484.0,975038.0,1761.6306100000004,13.47666,69.8,47.0,63.4,0.9990000000000001,49.997,6.70206,1759.8698399999996,11155.56836,61.0,100.05148,11.26798,10.72005,10.53085,10.05914,5.0,2062.84412,2029.24488,1957.15962,69.8,69.8
2018-07-28 23:03:00,1982.249,-12.379000000000001,6.0,396.0,397.0,401.0,12569069.0,45297.0,211484.0,975040.0,1738.9094899999998,13.24655,69.8,47.0,63.4,0.9990000000000001,49.997,1.23669,1727.85406,11377.01562,61.0,100.05148,9.89846,9.62188,10.04783,10.11181,5.0,2059.30388,2031.60125,1965.79138,69.8,69.8
2018-07-28 23:08:00,2009.07,-14.110999999999999,6.0,396.0,396.0,401.0,12569233.0,45297.0,211484.0,975042.0,1750.4352199999996,13.3566,69.8,47.0,63.4,0.9990000000000001,49.997,9.0059,1738.8594899999996,11262.35742,62.0,100.05148,11.38855,11.66393,11.74348,10.34972,5.0,2057.5170000000003,2055.07875,1989.51325,69.8,69.8
2018-07-28 23:13:00,2063.456,-36.894,6.0,397.0,397.0,401.0,12569391.0,45297.0,211484.0,975043.0,1755.6127,13.48066,69.8,47.0,63.4,0.9990000000000001,49.997,7.260569999999999,1756.8683199999996,11134.20996,61.0,100.05148,8.833860000000003,10.35665,10.44607,10.04063,5.0,2055.0475,2020.43638,1945.8635,69.8,69.8
2018-07-28 23:18:00,2047.9070000000002,-9.77,6.0,396.0,396.0,400.0,12569551.0,45297.0,211484.0,975045.0,1733.44672,13.27456,69.8,47.0,63.4,0.9990000000000001,49.997,3.68015,1735.85797,11409.61523,61.0,100.05148,10.78267,10.85053,10.6566,9.99549,5.0,2062.2535,2028.15638,1944.5279999999998,69.8,69.8
2018-07-28 23:23:00,1991.41,-7.587000000000001,6.0,394.0,394.0,398.0,12569697.0,45297.0,211485.0,975047.0,1729.04948,13.21653,69.8,47.0,63.4,0.995,49.997,3.1017,1727.85406,11462.44824,59.0,100.05148,10.85338,10.22468,9.86415,9.57964,5.0,2057.25175,1931.5095,1832.22575,69.8,69.8
2018-07-28 23:33:00,1546.588,265.447,6.0,395.0,395.0,399.0,12569975.0,45297.0,211488.0,975051.0,1740.41018,13.30858,69.8,49.0,63.4,0.985,49.997,0.02992,1738.8594899999996,8229.53613,54.0,100.05148,9.43352,9.0842,8.88637,9.21357,5.0,1616.38612,1486.2855,1662.1933800000004,69.8,69.8
2018-07-28 23:43:00,1889.049,-15.908,6.0,393.0,393.0,397.0,12570277.0,45297.0,211491.0,975055.0,1736.7033600000002,13.39662,69.8,50.0,63.4,0.997,49.997,0.03989,1746.86325,10408.04199,59.0,100.05148,9.28193,9.31563,9.57562,9.54158,5.0,1951.71,1880.90012,1817.25988,69.8,69.8
2018-07-28 23:48:00,1713.7879999999998,-24.993000000000002,6.0,393.0,393.0,396.0,12570414.0,45297.0,211492.0,975057.0,1733.61189,13.3526,69.8,51.0,63.4,0.998,49.997,0.02992,1742.86152,9359.25684,56.0,100.05148,9.24372,8.975060000000003,9.10261,9.35588,5.0,1796.2020000000002,1648.21912,1739.8915,69.8,69.8
2018-07-28 23:58:00,1557.745,-37.74,6.0,393.0,393.0,396.0,12570684.0,45297.0,211494.0,975060.0,1746.26307,13.38862,69.8,51.0,63.4,0.995,49.997,0.02992,1746.86325,8562.26953,56.0,100.05148,8.6274,8.91292,9.26503,9.10585,5.0,1591.75388,1740.69288,1662.80462,69.8,69.8
2018-07-29 00:03:00,1494.263,4.088,6.0,393.0,393.0,396.0,12570801.0,45297.0,211496.0,975062.0,1744.8374600000002,13.390620000000002,69.8,51.0,63.4,0.9940000000000001,49.997,0.02992,1746.86325,8335.20215,53.0,100.05148,8.686860000000001,8.804839999999997,9.009,8.83863,5.0,1561.4029999999998,1591.27075,1528.62188,69.8,69.8
2018-07-29 00:13:00,1689.997,-35.842,6.0,392.0,391.0,394.0,12571009.0,45297.0,211499.0,975066.0,1743.57673,13.47266,68.8,51.0,63.4,0.998,49.997,0.02992,1752.8663,9006.28906,52.0,100.05148,9.34292,9.13295,8.773430000000001,8.51886,5.0,1643.279,1496.82688,1382.41675,68.8,69.8
2018-07-29 00:18:00,1165.972,-57.803000000000004,6.0,390.0,390.0,393.0,12571103.0,45297.0,211503.0,975070.0,1756.81336,13.390620000000002,68.8,51.0,63.4,0.995,49.997,0.02992,1746.86325,6583.8535200000015,48.0,104.4012,8.367460000000001,8.34777,8.0549,8.29015,3.0,1245.03875,1106.78588,1258.2455,68.8,68.8
2018-07-29 00:23:00,641.989,289.444,6.0,396.0,396.0,396.0,12571168.0,45297.0,211506.0,975073.0,1534.20835,11.77382,67.8,51.0,63.4,0.9359999999999999,49.997,0.02992,1541.76194,4092.84814,44.0,104.4012,7.0697199999999984,6.78357,6.2373400000000006,7.4142100000000015,5.0,635.7203099999998,606.0663099999998,971.52175,68.8,68.8
2018-07-29 00:28:00,368.72,-75.39699999999999,6.0,388.0,388.0,389.0,12571203.0,45297.0,211510.0,975077.0,1312.92398,10.06898,66.8,51.0,62.4,0.987,49.997,0.00997,1313.64925,2926.03247,40.0,104.4012,5.71446,5.4435400000000005,5.43435,6.31237,5.0,393.66525,377.72228,633.6610599999998,67.8,68.8
2018-07-29 00:33:00,566.3380000000001,-75.706,6.0,388.0,388.0,390.0,12571253.0,45297.0,211511.0,975081.0,1488.19552,11.43765,65.8,51.0,62.4,0.99,49.997,0.03989,1494.73884,3779.22412,42.0,104.4012,6.5583100000000005,6.897939999999998,6.10809,6.39041,5.0,568.80713,571.54875,644.45594,66.8,67.8
2018-07-29 00:38:00,739.029,-66.39399999999999,6.0,389.0,389.0,391.0,12571306.0,45297.0,211516.0,975084.0,1650.57579,12.5522,65.8,51.0,61.4,0.9990000000000001,49.997,-0.00997,1639.81046,4491.90381,43.0,104.4012,6.8479800000000015,6.751339999999999,7.0089,6.5254,5.0,766.7165,748.25888,658.8470599999998,65.8,66.8
2018-07-29 00:43:00,295.513,-76.32300000000001,6.0,388.0,387.0,390.0,12571339.0,45297.0,211519.0,975089.0,1228.47714,9.36863,64.8,50.0,61.4,0.953,49.997,-0.00997,1220.60326,2456.15845,40.0,104.4012,4.84123,5.05772,5.20485,5.72957,5.0,318.20066,316.55559,486.501,65.8,65.8
2018-07-29 00:53:00,401.12800000000004,-64.84899999999999,6.0,389.0,389.0,391.0,12571429.0,45297.0,211527.0,975095.0,1350.65256,10.33111,63.8,50.0,59.4,0.98,49.997,-0.00997,1349.66707,3015.96021,41.0,91.35203,4.94918,5.7697699999999985,5.76964,6.2039300000000015,10.0,428.80581,417.68019,548.45775,64.8,64.8
2018-07-29 01:03:00,783.9839999999999,11.591,6.0,391.0,391.0,393.0,12571554.0,45297.0,211533.0,975102.0,1654.50769,12.67627,63.8,49.0,58.4,0.993,49.997,-0.00997,1653.81741,4477.29004,42.0,97.87662,7.4607,7.83608,7.3762,6.9283899999999985,5.0,794.52394,782.90462,734.06069,63.8,63.8
2018-07-29 01:08:00,431.30199999999996,-71.53,6.0,389.0,389.0,391.0,12571602.0,45297.0,211537.0,975105.0,1376.67536,10.54121,63.8,49.0,57.4,0.9890000000000001,49.997,-0.00997,1376.68046,3186.82324,41.0,97.87662,5.10951,5.64436,5.87248,6.55524,5.0,453.12397,473.70944,633.60812,63.8,63.8
2018-07-29 01:13:00,334.60699999999997,-67.9,6.0,388.0,388.0,390.0,12571633.0,45297.0,211540.0,975109.0,1284.66502,9.87088,62.8,49.0,57.4,0.983,49.997,-0.00997,1284.63498,2757.41724,39.0,104.4012,5.07414,5.31901,5.57417,6.03753,5.0,377.61234,394.345,482.36412,63.8,63.8
2018-07-29 01:18:00,434.356,-56.528999999999996,6.0,389.0,388.0,390.0,12571676.0,45297.0,211543.0,975113.0,1377.02058,10.61525,62.8,48.0,56.4,0.986,49.997,-0.03989,1383.6838699999996,3219.42236,40.0,104.4012,5.32454,5.87544,6.03795,6.19904,5.0,465.92525,553.1931900000002,540.9255,62.8,63.8
2018-07-29 01:23:00,460.36300000000006,16.33,6.0,390.0,390.0,392.0,12571715.0,45297.0,211547.0,975117.0,1384.25417,10.65327,62.8,48.0,56.4,0.9990000000000001,49.997,-0.03989,1390.68742,3263.26245,40.0,104.4012,5.7910900000000005,6.147869999999998,6.18725,6.14034,5.0,471.89419,489.34216,512.1636900000002,62.8,62.8
2018-07-29 01:28:00,257.605,434.72900000000004,6.0,394.0,394.0,396.0,12571749.0,45297.0,211550.0,975121.0,1169.0928199999996,8.96243,61.8,48.0,55.4,0.513,49.997,-0.03989,1167.57712,2302.15674,39.0,104.4012,5.48865,5.24995,5.563280000000002,5.9615300000000016,5.0,285.5113100000001,320.79872,448.09231,62.8,62.8
2018-07-29 01:33:00,253.44799999999998,390.04699999999997,6.0,394.0,395.0,396.0,12571773.0,45297.0,211554.0,975125.0,1164.36545,8.9084,60.8,47.0,54.4,0.456,49.997,-0.03989,1163.57509,2186.37451,39.0,104.4012,4.7008,5.24439,5.2123,5.57947,5.0,275.18312000000003,287.77612,360.91784,61.8,62.8
2018-07-29 01:38:00,488.05300000000005,194.894,6.0,392.0,389.0,393.0,12571796.0,45297.0,211560.0,975129.0,1427.46053,10.87738,60.8,47.0,54.4,0.8540000000000001,49.997,0.03989,1417.70067,3412.7678200000005,40.0,130.49948999999998,6.24164,6.11709,5.88699,5.53702,5.0,500.12969,421.77484,331.40456,60.8,61.8
2018-07-29 01:43:00,263.65,273.861,6.0,393.0,393.0,395.0,12571823.0,45297.0,211564.0,975133.0,1181.51898,9.06648,60.8,46.0,53.4,0.53,49.997,0.02992,1183.58494,2257.19287,40.0,113.10063999999998,5.32443,4.90319,5.34879,5.478,5.0,295.97712,358.61525,334.57384,60.8,60.8
2018-07-29 01:48:00,495.94599999999997,188.862,6.0,393.0,394.0,395.0,12571851.0,45297.0,211569.0,975136.0,1429.2764,10.95542,59.8,46.0,53.4,0.993,49.997,0.02992,1427.70559,3356.5625,40.0,113.10063999999998,6.4710800000000015,6.4419900000000005,6.27033,5.69366,5.0,508.56203,483.1185,370.8565,60.8,60.8
2018-07-29 01:53:00,429.832,13.844000000000001,6.0,391.0,390.0,392.0,12571890.0,45297.0,211572.0,975140.0,1357.87114,10.50719,59.8,46.0,52.4,0.993,49.997,0.02992,1362.67351,3024.95312,40.0,113.10063999999998,6.264869999999998,6.15465,6.24481,5.92966,5.0,460.99112,505.46428,455.77716,59.8,60.8
2018-07-29 01:58:00,328.80400000000003,-74.49,6.0,389.0,388.0,390.0,12571924.0,45297.0,211576.0,975143.0,1270.39288,9.76282,59.8,45.0,52.4,0.981,49.997,0.02992,1271.62854,2700.08813,39.0,113.10063999999998,4.53851,4.704280000000002,5.5124900000000014,5.90285,5.0,366.96059,436.70012,449.93181,59.8,59.8
2018-07-29 02:03:00,410.249,-80.01,6.0,388.0,388.0,389.0,12571959.0,45297.0,211582.0,975147.0,1354.67456,10.36112,59.8,45.0,51.4,0.981,49.997,0.02992,1352.66859,3057.55225,39.0,113.10063999999998,6.33064,6.53639,6.1086,6.0121,5.0,425.65391,419.35159,453.21638,59.8,59.8
2018-07-29 02:09:00,421.152,-51.106,6.0,388.0,388.0,390.0,12572000.0,45297.0,211590.0,975152.0,1358.32131,10.37313,59.8,44.0,51.4,0.996,49.997,0.02992,1356.67062,3065.4209,39.0,128.32463,5.90121,5.58831,5.80309,5.96013,5.0,440.12934,447.25647,434.18591,59.8,59.8
2018-07-29 02:14:00,242.09900000000002,-66.70100000000001,6.0,388.0,387.0,389.0,12572026.0,45297.0,211593.0,975156.0,1156.7867199999996,8.86238,58.8,44.0,50.4,0.9540000000000001,49.997,0.02992,1154.5706,2184.12622,38.0,128.32463,5.27342,5.1940800000000005,5.16592,5.49388,5.0,271.53337,283.34688,369.47484,59.8,59.8
2018-07-29 02:19:00,433.912,-59.635,6.0,388.0,388.0,390.0,12572053.0,45297.0,211599.0,975159.0,1395.7949199999996,10.62925,58.8,44.0,50.4,0.9890000000000001,49.997,0.02992,1388.6864,3221.67041,39.0,128.32463,5.85048,6.1106300000000005,6.12772,5.58488,5.0,469.46853,460.77266,369.72481,58.8,59.8
2018-07-29 02:24:00,163.086,-83.259,6.0,387.0,387.0,389.0,12572078.0,45297.0,211604.0,975163.0,1101.25931,8.43417,58.8,43.0,49.4,0.904,49.997,0.02992,1100.54395,1618.70398,38.0,128.32463,4.2895699999999986,4.25194,4.56235,5.2005,5.0,189.26395,210.61933,326.99419,58.8,58.8
2018-07-29 02:29:00,105.539,-13.982000000000001,6.0,387.0,387.0,390.0,12572094.0,45297.0,211610.0,975167.0,1095.82657,8.442169999999999,57.8,43.0,49.4,0.8,49.997,0.01995,1100.54395,1131.96863,39.0,134.84919,4.22895,4.17184,3.86999,4.7356,5.0,131.30423000000002,169.68855,256.26845,58.8,58.8
2018-07-29 02:34:00,221.81799999999998,364.588,6.0,393.0,393.0,393.0,12572107.0,45297.0,211617.0,975172.0,1118.87803,8.59625,57.8,43.0,49.4,0.589,49.997,0.01995,1124.55576,2142.53442,38.0,156.59774,5.000769999999998,4.97989,5.33632,4.98115,11.0,247.83961,221.29378,215.39012,57.8,58.8
2018-07-29 02:39:00,705.682,-59.11600000000001,6.0,388.0,389.0,390.0,12572149.0,45297.0,211623.0,975176.0,1601.68156,12.31609,57.8,42.0,48.4,0.9990000000000001,49.997,0.01995,1609.79569,4363.75635,41.0,169.64686,6.8297300000000005,7.06367,6.87803,5.91223,5.0,720.95456,679.78131,433.19116,57.8,57.8
2018-07-29 02:44:00,827.8489999999999,-41.005,6.0,388.0,389.0,390.0,12572212.0,45297.0,211625.0,975180.0,1696.1082600000002,13.04645,57.8,42.0,48.4,0.998,49.997,0.01995,1704.84254,4923.55811,41.0,169.64686,7.77373,7.358789999999999,7.3425699999999985,6.6498300000000015,5.0,861.6573099999998,847.64138,655.63188,57.8,57.8
2018-07-29 02:49:00,607.734,319.742,6.0,393.0,393.0,395.0,12572274.0,45297.0,211628.0,975184.0,1531.20683,11.64375,58.8,42.0,48.4,0.8290000000000001,49.997,0.01995,1521.75223,3909.61963,42.0,169.64686,6.576039999999999,6.61608,6.6054,6.80069,5.0,616.561,656.82206,712.06069,57.8,57.8
2018-07-29 02:54:00,342.23199999999997,-118.369,6.0,385.0,385.0,386.0,12572321.0,45297.0,211633.0,975188.0,1273.75463,9.82286,58.8,42.0,48.4,0.9620000000000001,49.997,0.01995,1279.63245,2749.54858,38.0,169.64686,4.45005,4.9025300000000005,5.3597,6.39428,5.0,368.28066,422.42912,613.90669,58.8,57.8
2018-07-29 02:59:00,273.60900000000004,-88.34299999999999,6.0,387.0,387.0,388.0,12572350.0,45297.0,211636.0,975194.0,1203.27975,9.26658,58.8,42.0,48.4,0.9540000000000001,49.997,0.01995,1209.5978300000004,2429.1801800000007,37.0,169.64686,4.20697,4.56262,4.94482,5.78317,5.0,310.22881,332.78469,458.84028,58.8,58.8
2018-07-29 03:04:00,212.393,349.94300000000004,6.0,392.0,393.0,393.0,12572371.0,45297.0,211642.0,975199.0,1106.85707,8.50821,57.8,42.0,47.4,0.713,49.997,0.01995,1111.5493800000004,2033.49683,38.0,169.64686,4.6033800000000005,5.10272,4.98642,5.25392,5.0,239.89511,237.00473,335.72856,58.8,58.8
2018-07-29 03:09:00,196.487,-77.638,6.0,388.0,387.0,388.0,12572391.0,45297.0,211650.0,975204.0,1101.54446,8.442169999999999,57.8,42.0,47.4,0.92,49.997,0.01995,1100.54395,1959.30627,37.0,169.64686,5.6271,4.827369999999998,4.84735,5.10155,5.0,228.99631,242.12839,289.88359,57.8,58.8
2018-07-29 03:14:00,194.085,312.809,6.0,391.0,391.0,392.0,12572405.0,45297.0,211655.0,975209.0,1095.40642,8.42216,56.8,41.0,47.4,0.716,49.997,0.01995,1100.54395,1801.93237,38.0,169.64686,4.51451,4.75738,4.6653699999999985,4.7438400000000005,5.0,220.15612,216.90728,233.82867,57.8,57.8
2018-07-29 03:19:00,237.739,-134.293,6.0,386.0,386.0,387.0,12572425.0,45297.0,211663.0,975215.0,1153.54517,8.84037,56.8,41.0,46.4,0.884,49.997,0.01995,1150.56865,2193.11914,37.0,169.64686,4.83054,4.97702,5.04026,4.95685,5.0,266.64219,273.55722000000003,251.63848,56.8,57.8
2018-07-29 03:24:00,221.419,370.27,6.0,393.0,392.0,393.0,12572443.0,45297.0,211670.0,975220.0,1127.9124800000004,8.57824,56.8,41.0,46.4,0.501,49.997,0.01995,1120.55387,2090.82593,38.0,169.64686,4.6166800000000014,4.91823,4.955030000000002,4.96284,5.0,247.91975,244.38894,247.02303,56.8,56.8
2018-07-29 03:29:00,195.06400000000002,-127.80799999999999,6.0,387.0,386.0,388.0,12572459.0,45297.0,211677.0,975226.0,1096.1567699999996,8.44617,55.8,40.0,46.4,0.835,49.997,0.01995,1101.54446,1948.06531,37.0,178.34628,4.61757,4.46556,4.36982,4.76842,5.0,221.39139,196.45703,226.02178,56.8,56.8
2018-07-29 03:34:00,193.609,-99.072,6.0,387.0,386.0,387.0,12572475.0,45297.0,211684.0,975231.0,1107.7575,8.426160000000001,55.8,40.0,45.4,0.904,49.997,0.01995,1100.54395,1915.46631,37.0,178.34628,4.84427,4.58777,4.53952,4.7245300000000015,5.0,219.79462,220.53117000000003,225.1085,55.8,56.8
2018-07-29 03:39:00,115.15,405.371,6.0,393.0,393.0,394.0,12572489.0,45297.0,211691.0,975236.0,1101.07919,8.436169999999999,55.8,40.0,45.4,0.264,49.997,0.01995,1103.5454,1267.98486,37.0,182.69599,3.87246,4.0492300000000006,4.2425,4.5492,5.0,137.69956000000002,176.13698,204.14628,55.8,55.8
2018-07-29 03:44:00,144.673,-105.35700000000001,6.0,387.0,386.0,387.0,12572499.0,45297.0,211698.0,975241.0,1101.8595699999996,8.44818,54.8,40.0,45.4,0.821,49.997,0.01995,1100.54395,1483.81201,37.0,182.69599,4.14347,3.917980000000001,3.47122,3.98889,5.0,169.05466,131.2542,162.15825,55.8,55.8
2018-07-29 03:49:00,87.73200000000001,-51.542,6.0,386.0,385.0,386.0,12572508.0,45297.0,211704.0,975246.0,1105.46135,8.416160000000001,54.8,40.0,45.4,0.885,49.997,0.01995,1100.54395,995.95264,36.0,182.69599,3.9423,3.72899,3.85817,3.86499,5.0,123.48799,133.39478,144.99848,54.8,55.8
2018-07-29 03:54:00,134.316,-124.274,6.0,385.0,385.0,386.0,12572516.0,45297.0,211711.0,975250.0,1094.40096,8.42817,54.8,39.0,44.4,0.713,49.997,0.01995,1100.54395,1329.8103,36.0,182.69599,4.12775,4.01711,4.00176,3.82859,5.0,159.81733,144.8775,135.11386000000002,54.8,54.8
2018-07-29 03:59:00,96.353,153.31799999999998,6.0,391.0,391.0,392.0,12572524.0,45297.0,211718.0,975254.0,1101.96468,8.42817,53.8,39.0,44.4,0.9990000000000001,49.997,0.01995,1100.54395,1087.00464,36.0,169.64686,3.59243,3.32119,3.69835,3.76049,16.0,125.59067,126.66187,125.18957,54.8,54.8
2018-07-29 04:04:00,91.631,203.614,6.0,389.0,388.0,390.0,12572531.0,45297.0,211724.0,975259.0,1103.21025,8.44017,53.8,39.0,44.4,0.33299999999999996,49.997,0.01995,1103.5454,1072.3913599999996,36.0,156.59774,3.87774,3.74103,3.5935900000000003,3.60938,5.0,111.16178,113.11695,115.8802,53.8,54.8
2018-07-29 04:09:00,93.16,54.8,6.0,393.0,392.0,394.0,12572539.0,45297.0,211730.0,975263.0,1104.20077,8.42416,53.8,39.0,44.4,0.21899999999999997,49.997,0.01995,1103.5454,898.15588,37.0,156.59774,4.16338,4.20443,3.83703,3.70034,5.0,121.58542,122.29373,122.35447,53.8,53.8
2018-07-29 04:14:00,58.136,-87.346,6.0,388.0,387.0,388.0,12572546.0,45297.0,211735.0,975267.0,1095.79661,8.442169999999999,53.8,39.0,43.4,0.562,49.997,0.01995,1101.54446,745.2782599999998,36.0,150.07317,3.3568300000000004,3.34438,3.38515,3.6322,5.0,84.48266,89.6118,117.1481,53.8,53.8
2018-07-29 04:19:00,71.14399999999999,-61.413999999999994,6.0,388.0,387.0,388.0,12572552.0,45297.0,211741.0,975272.0,1099.0082,8.44417,52.8,38.0,43.4,0.779,49.997,0.01995,1100.54395,854.3159800000002,36.0,150.07317,3.6802,3.67645,3.64883,3.54726,5.0,98.83273,89.65567,102.77576,53.8,53.8
2018-07-29 04:24:00,108.836,-48.325,6.0,389.0,388.0,389.0,12572560.0,45297.0,211746.0,975276.0,1099.57851,8.43217,52.8,38.0,43.4,0.9079999999999999,49.997,0.01995,1099.54344,1200.53882,36.0,167.47201,3.92211,3.88749,3.91505,3.79007,5.0,136.45443999999998,127.6761,117.53298,52.8,53.8
2018-07-29 04:29:00,136.29,-57.663000000000004,6.0,388.0,387.0,388.0,12572571.0,45297.0,211750.0,975280.0,1103.07518,8.43417,52.8,38.0,43.4,0.9279999999999999,49.997,0.01995,1101.54446,1409.62146,36.0,167.47201,3.83533,4.0242900000000015,4.15339,3.98832,5.0,158.10942,163.02323,145.57617,52.8,52.8
2018-07-29 04:34:00,145.64600000000002,260.714,6.0,395.0,394.0,395.0,12572582.0,45297.0,211755.0,975284.0,1102.6400199999996,8.442169999999999,52.8,38.0,43.4,0.336,49.997,0.01995,1100.54395,1543.38928,36.0,167.47201,4.26542,4.5308,4.18872,3.99765,5.0,171.19377,171.18992,151.54591000000005,52.8,52.8
2018-07-29 04:39:00,145.416,-65.79,6.0,388.0,387.0,389.0,12572592.0,45297.0,211759.0,975287.0,1101.04916,8.42216,51.8,38.0,42.4,0.924,49.997,0.01995,1099.54344,1484.93616,35.0,167.47201,4.14682,4.34101,4.34546,4.13505,5.0,173.15812,167.51345,156.06406,52.8,52.8
2018-07-29 04:44:00,101.541,-112.49,6.0,389.0,387.0,388.0,12572601.0,45297.0,211764.0,975291.0,1102.0996699999996,8.442169999999999,51.8,38.0,42.4,0.6409999999999999,49.997,0.01995,1100.54395,1092.62524,35.0,167.47201,3.74193,3.69224,3.82632,4.00576,5.0,123.59998,118.52912,141.24966,51.8,52.8
2018-07-29 04:49:00,98.885,-94.359,6.0,388.0,387.0,388.0,12572609.0,45297.0,211770.0,975296.0,1108.43284,8.42216,51.8,37.0,42.4,0.74,49.997,0.01995,1100.54395,1137.58923,35.0,167.47201,3.70883,4.2956400000000015,4.15779,3.979330000000001,5.0,124.49829,126.77738,126.31398,51.8,51.8
2018-07-29 04:54:00,159.289,-32.458,6.0,389.0,388.0,390.0,12572619.0,45297.0,211776.0,975300.0,1099.45838,8.43817,51.8,37.0,42.4,0.977,49.997,0.01995,1100.54395,1618.70398,36.0,167.47201,5.09307,4.82343,4.59853,4.23914,5.0,185.75695,167.37159,145.28195,51.8,51.8
2018-07-29 04:59:00,168.638,228.507,6.0,391.0,391.0,392.0,12572632.0,45297.0,211781.0,975305.0,1101.64942,8.43817,51.8,37.0,42.4,0.685,49.997,0.01995,1101.54446,1658.04749,36.0,163.1223,4.8589,5.0239400000000005,4.57563,4.40613,5.0,195.38173,193.95102,165.86768999999995,51.8,51.8
2018-07-29 05:04:00,223.084,-53.70399999999999,6.0,389.0,388.0,389.0,12572647.0,45297.0,211785.0,975310.0,1124.04056,8.54622,51.8,37.0,42.4,0.9570000000000001,49.997,0.01995,1116.55192,2153.77563,35.0,163.1223,4.7100800000000005,4.85663,4.5536400000000015,4.52917,5.0,242.42997000000003,227.01011,196.2808,51.8,51.8
2018-07-29 05:09:00,243.32,-73.809,6.0,388.0,388.0,389.0,12572670.0,45297.0,211789.0,975315.0,1159.21794,8.91441,51.8,37.0,42.4,0.945,49.997,0.01995,1160.57364,2227.96631,35.0,163.1223,4.584219999999998,4.61814,4.98681,4.96598,5.0,274.84566,297.3697200000001,263.73537000000005,51.8,51.8
2018-07-29 05:14:00,197.91099999999997,-53.643,6.0,389.0,388.0,389.0,12572685.0,45297.0,211794.0,975320.0,1108.2377800000004,8.42817,51.8,37.0,41.4,0.972,49.997,0.01995,1101.54446,1989.65698,35.0,163.1223,4.5135,4.5604,4.70465,4.6961900000000005,5.0,222.63377000000003,221.50194,229.08012,51.8,51.8
2018-07-29 05:19:00,151.042,102.71,6.0,392.0,392.0,393.0,12572698.0,45297.0,211799.0,975325.0,1107.1872,8.426160000000001,51.8,37.0,41.4,0.623,49.997,0.01995,1100.54395,1543.38928,35.0,163.1223,4.88086,4.5811199999999985,4.43899,4.42347,5.0,174.8528,182.06127,198.65108,51.8,51.8
2018-07-29 05:24:00,199.695,-66.461,6.0,389.0,389.0,390.0,12572715.0,45297.0,211804.0,975329.0,1095.57145,8.442169999999999,51.8,37.0,41.4,0.9470000000000001,49.997,0.01995,1100.54395,1955.93396,35.0,163.1223,4.30996,4.14821,4.41837,4.47567,5.0,229.11186,229.83519,216.67264,51.8,51.8
2018-07-29 05:29:00,310.42400000000004,-48.479,6.0,390.0,390.0,391.0,12572735.0,45297.0,211810.0,975334.0,1244.21992,9.58674,51.8,37.0,41.4,0.981,49.997,0.01995,1250.6181800000004,2557.32764,35.0,163.1223,5.14659,5.18098,5.2710599999999985,4.82086,5.0,341.92453,329.34956,256.59728,51.8,51.8
2018-07-29 05:34:00,214.35,-99.376,6.0,387.0,386.0,387.0,12572755.0,45297.0,211816.0,975339.0,1113.3853,8.48419,51.8,36.0,41.4,0.915,49.997,0.01995,1105.54641,2085.20557,35.0,163.1223,4.42749,4.62625,4.57564,4.78405,5.0,235.85475,234.99038,257.03666,51.8,51.8
2018-07-29 05:39:00,227.921,-78.271,6.0,389.0,388.0,389.0,12572773.0,45297.0,211824.0,975344.0,1136.15153,8.6943,51.8,36.0,41.4,0.9179999999999999,49.997,0.01995,1133.56025,2130.16943,36.0,163.1223,4.9101,4.68854,4.8067,4.78295,5.0,255.25605,261.27786000000003,249.90739,51.8,51.8
2018-07-29 05:44:00,132.782,272.95599999999996,6.0,391.0,391.0,392.0,12572789.0,45297.0,211831.0,975350.0,1100.9442,8.42416,51.8,36.0,41.4,0.7340000000000001,49.997,0.01995,1098.54294,1375.89844,35.0,163.1223,4.1493699999999984,4.05143,4.31865,4.6119900000000005,5.0,160.10708,174.25488,221.76464,51.8,51.8
2018-07-29 05:49:00,241.11900000000003,-153.877,6.0,386.0,386.0,387.0,12572805.0,45297.0,211838.0,975356.0,1160.5235699999996,8.87038,51.8,36.0,41.4,0.846,49.997,0.01995,1160.57364,2243.70361,35.0,163.1223,5.14493,4.91252,5.02723,4.7098,5.0,270.16006,260.03645,223.7777,51.8,51.8
2018-07-29 05:54:00,261.517,337.37800000000004,6.0,393.0,392.0,393.0,12572826.0,45297.0,211845.0,975363.0,1182.73459,9.02246,51.8,36.0,41.4,0.589,49.997,0.01995,1176.58154,2279.6748,36.0,163.1223,5.02149,5.175680000000002,5.08526,4.9820400000000005,5.0,285.8017200000001,277.79934,262.09259,51.8,51.8
2018-07-29 05:59:00,207.11700000000002,-144.73,6.0,386.0,385.0,387.0,12572843.0,45297.0,211852.0,975370.0,1104.93609,8.45818,51.8,36.0,41.4,0.7929999999999999,49.997,0.01995,1103.5454,2024.50403,35.0,171.82172,4.75288,4.9015900000000014,4.68153,4.76567,5.0,234.38316,225.2693,234.77517000000003,51.8,51.8
2018-07-29 06:04:00,245.475,295.563,6.0,391.0,390.0,392.0,12572860.0,45297.0,211858.0,975376.0,1149.67325,8.79435,51.8,36.0,41.4,0.596,49.997,0.01995,1148.56771,2247.07593,34.0,171.82172,4.3996900000000005,4.80093,5.03008,4.7522400000000005,5.0,267.36422000000005,260.97289,237.48564,51.8,51.8
2018-07-29 06:10:00,138.422,-94.37299999999999,6.0,387.0,386.0,387.0,12572876.0,45297.0,211868.0,975382.0,1096.30685,8.43017,51.8,36.0,41.4,0.961,49.997,0.01995,1102.54489,1451.21301,35.0,171.82172,3.94633,4.14257,4.20797,4.44433,5.0,159.94695,153.0168,194.85797,51.8,51.8
2018-07-29 06:15:00,75.437,-98.331,6.0,386.0,385.0,387.0,12572885.0,45297.0,211874.0,975387.0,1101.43942,8.43017,50.8,36.0,41.4,0.623,49.997,0.01995,1100.54395,880.17029,34.0,171.82172,3.464,3.3451699999999995,3.5601300000000005,4.09883,5.0,101.859,106.83497,154.77136000000004,51.8,51.8
2018-07-29 06:20:00,82.76700000000001,304.76599999999996,6.0,390.0,391.0,390.0,12572892.0,45297.0,211881.0,975392.0,1101.64942,8.45018,50.8,36.0,41.4,0.307,49.997,0.01995,1100.54395,995.95264,36.0,165.29715,3.37491,3.45582,3.61935,3.77396,5.0,110.18552,109.27,122.73092,50.8,51.8
2018-07-29 06:25:00,44.548,-98.25200000000001,6.0,386.0,386.0,387.0,12572899.0,45297.0,211888.0,975397.0,1106.79708,8.43417,50.8,36.0,41.4,0.39799999999999996,49.997,0.01995,1099.54344,596.89709,35.0,165.29715,3.24348,3.40269,3.53547,3.75966,5.0,71.66544,78.34099,111.65771,50.8,50.8
2018-07-29 06:30:00,84.65299999999999,209.46400000000003,6.0,390.0,388.0,391.0,12572904.0,45297.0,211895.0,975402.0,1096.05173,8.416160000000001,50.8,36.0,40.4,0.49,49.997,-0.00997,1101.54446,990.33209,34.0,165.29715,3.81893,3.61627,3.82305,3.74162,5.0,106.82849,109.61852,102.87766,50.8,50.8
2018-07-29 06:35:00,181.722,-109.221,6.0,386.0,385.0,387.0,12572914.0,45297.0,211903.0,975407.0,1108.04265,8.42817,50.8,36.0,40.4,0.855,49.997,-0.00997,1100.54395,1822.16614,35.0,165.29715,4.70233,4.5121400000000005,4.38566,4.00865,5.0,207.45212,179.08708,136.25377,50.8,50.8
2018-07-29 06:40:00,211.766,-120.354,6.0,387.0,387.0,388.0,12572931.0,45297.0,211909.0,975413.0,1102.15981,8.516210000000001,50.8,35.0,40.4,0.863,49.997,-0.00997,1107.54743,2044.73779,35.0,165.29715,4.12836,4.59627,4.96352,4.6207400000000005,5.0,237.77858,239.91336,195.18558,50.8,50.8
2018-07-29 06:45:00,231.15400000000002,-121.041,6.0,388.0,387.0,388.0,12572949.0,45297.0,211918.0,975417.0,1146.56669,8.724310000000001,50.8,35.0,40.4,0.882,49.997,-0.00997,1138.56278,2152.65137,37.0,165.29715,5.48715,5.15463,5.0776900000000005,4.83289,5.0,254.54441,250.32539,224.85094,50.8,50.8
2018-07-29 06:50:00,255.47299999999998,-96.02,6.0,387.0,386.0,388.0,12572969.0,45297.0,211926.0,975424.0,1169.0027300000004,8.96443,50.8,35.0,40.4,0.9470000000000001,49.997,-0.00997,1170.57857,2260.56519,35.0,165.29715,5.41628,5.17801,5.18255,5.01401,5.0,278.96219,275.39838,256.66141,50.8,50.8
2018-07-29 06:55:00,315.998,-141.447,6.0,388.0,387.0,389.0,12572993.0,45297.0,211931.0,975431.0,1265.1403300000004,9.63676,50.8,35.0,40.4,0.904,49.997,-0.00997,1257.62159,2642.75903,35.0,165.29715,4.51631,5.27223,5.51715,5.26272,5.0,345.93353,344.05619,294.93438,50.8,50.8
2018-07-29 07:00:00,241.965,-48.95399999999999,6.0,388.0,388.0,389.0,12573017.0,45297.0,211935.0,975438.0,1165.29591,8.87238,50.8,35.0,40.4,0.986,49.997,-0.00997,1158.57263,2225.71802,35.0,165.29715,5.70069,5.33027,5.19942,5.19308,5.0,271.39278,266.54688,300.0743700000001,50.8,50.8
2018-07-29 07:05:00,250.824,-107.015,6.0,387.0,387.0,388.0,12573040.0,45297.0,211941.0,975443.0,1168.77771,8.94842,50.8,35.0,40.4,0.93,49.997,-0.00997,1167.57712,2306.65332,36.0,165.29715,4.4286699999999986,4.82889,5.14459,5.25209,5.0,278.35784,290.19691,303.14019,50.8,50.8
2018-07-29 07:10:00,221.273,101.376,6.0,390.0,390.0,391.0,12573057.0,45297.0,211946.0,975447.0,1109.70851,8.50821,50.8,35.0,40.4,0.9890000000000001,49.997,-0.00997,1109.54837,2032.37292,36.0,165.29715,5.4173800000000005,5.16491,4.91334,5.02201,5.0,241.66144,243.15319,257.9498,50.8,50.8
2018-07-29 07:15:00,159.974,-88.899,6.0,388.0,388.0,388.0,12573072.0,45297.0,211952.0,975451.0,1102.83507,8.44617,50.8,35.0,40.4,0.8809999999999999,49.997,-0.00997,1100.54395,1637.8136,35.0,165.29715,4.281630000000002,4.41426,4.4798800000000005,4.7811,5.0,180.34598,182.20709,223.61164,50.8,50.8
2018-07-29 07:20:00,70.051,247.06,6.0,390.0,388.0,392.0,12573082.0,45297.0,211957.0,975456.0,1105.14624,8.42416,50.8,35.0,40.4,0.858,49.997,0.03989,1098.54294,1015.06232,36.0,165.29715,2.72566,3.19456,3.69099,4.41617,5.0,101.19409,123.21998,172.98994,50.8,50.8
2018-07-29 07:25:00,50.458999999999996,-86.264,6.0,387.0,387.0,388.0,12573088.0,45297.0,211964.0,975461.0,1098.61802,8.42817,50.8,35.0,40.4,0.486,49.997,0.0,1099.54344,642.98517,35.0,165.29715,3.26647,3.25283,3.6026300000000004,3.8507,5.0,78.28927,84.7682,123.14855,50.8,50.8
2018-07-29 07:30:00,123.007,-86.405,6.0,387.0,387.0,388.0,12573095.0,45297.0,211970.0,975465.0,1099.08321,8.43817,50.8,35.0,40.4,0.7929999999999999,49.997,0.02992,1100.54395,1305.0800800000004,36.0,165.29715,3.84711,3.63194,3.77466,3.74565,5.0,151.40995,132.9315,115.1958,50.8,50.8
2018-07-29 07:35:00,95.319,291.772,6.0,392.0,391.0,393.0,12573100.0,45297.0,211977.0,975470.0,1096.98219,8.44417,50.8,35.0,40.4,0.228,49.997,0.0,1101.54446,1053.28174,37.0,165.29715,2.91309,3.2452,3.1384,3.35285,5.0,112.90523,90.94959,97.33441,50.8,50.8
2018-07-29 07:40:00,80.891,19.085,6.0,388.0,387.0,389.0,12573105.0,45297.0,211983.0,975475.0,1098.72305,8.426160000000001,49.8,35.0,40.4,0.28800000000000003,49.997,-0.00997,1099.54344,1002.69714,35.0,165.29715,3.7209,3.54972,3.51369,3.38337,5.0,108.1632,106.56954,94.09219,50.8,50.8
2018-07-29 08:03:00,62.632,-72.381,6.0,387.0,386.0,387.0,12573113.0,45300.0,211999.0,975486.0,1094.32588,8.416160000000001,49.8,35.0,40.4,0.634,49.997,0.0,1098.54294,616.0067700000002,53.0,154.42288,3.955330000000001,3.64806,3.40879,3.21645,5.0,82.42090999999998,88.01975,50.49588,48.8,48.8
2018-07-29 08:08:00,137.078,112.98700000000001,6.0,390.0,390.0,391.0,12573120.0,45300.0,212006.0,975490.0,1102.14479,8.44818,49.8,35.0,40.4,0.462,49.997,0.04987,1104.54591,1298.33557,55.0,154.42288,4.2298,4.48441,3.86189,3.3932,5.0,143.97661000000005,123.47865,81.42405,49.8,48.8
2018-07-29 08:13:00,164.945,-76.457,6.0,386.0,386.0,387.0,12573131.0,45300.0,212013.0,975495.0,1103.6155199999996,8.42817,49.8,35.0,40.4,0.9329999999999999,49.997,0.01995,1103.5454,1587.22925,38.0,154.42288,4.6276,4.56991,4.22487,3.80884,5.0,171.30742,163.15988000000004,121.13988,49.8,49.8
2018-07-29 08:18:00,71.289,197.456,6.0,390.0,389.0,390.0,12573138.0,45300.0,212020.0,975499.0,1106.7219300000004,8.42817,50.8,35.0,41.4,0.626,49.997,0.00997,1100.54395,828.46173,39.0,154.42288,3.85713,4.12982,3.90112,3.71849,5.0,93.45401,111.65902,109.68443,49.8,49.8
2018-07-29 08:23:00,30.139,-71.19,6.0,388.0,388.0,389.0,12573141.0,45300.0,212029.0,975503.0,1094.70105,8.43217,50.8,36.0,41.4,0.37200000000000005,49.997,0.00997,1099.54344,372.07712,38.0,158.77258999999995,2.9944900000000003,3.03998,2.8282,3.20015,5.0,46.73598,37.38207,66.51572,50.8,49.8
2018-07-29 08:28:00,41.958,322.846,6.0,394.0,394.0,395.0,12573143.0,45300.0,212035.0,975507.0,1107.03719,8.42817,50.8,36.0,42.4,0.054000000000000006,49.997,0.00997,1100.54395,609.26221,38.0,167.47201,3.15908,2.76546,2.81851,2.98533,5.0,63.7015,48.61035,50.7875,50.8,50.8
2018-07-29 08:33:00,87.73899999999999,-73.502,6.0,388.0,387.0,388.0,12573149.0,45300.0,212041.0,975512.0,1117.84246,8.56823,50.8,37.0,43.4,0.754,49.997,0.00997,1119.55337,867.80524,37.0,167.47201,3.57114,3.37945,2.6842,2.96728,5.0,99.13665,81.40148,74.77566,50.8,50.8
2018-07-29 08:38:00,57.956,262.118,6.0,391.0,392.0,393.0,12573157.0,45300.0,212048.0,975516.0,1103.34531,8.43217,51.8,37.0,43.4,0.418,49.997,0.02992,1102.54489,641.86115,39.0,169.64686,2.92921,3.26285,3.11898,3.2461,5.0,71.82777,77.07953,88.81723000000002,50.8,50.8
2018-07-29 08:43:00,19.248,-77.134,6.0,388.0,386.0,387.0,12573162.0,45300.0,212054.0,975521.0,1098.81307,8.416160000000001,51.8,38.0,44.4,0.215,49.997,0.02992,1100.54395,301.25879,38.0,182.69599,2.27265,2.83799,3.051,3.24595,5.0,35.94478,60.54261999999999,80.47143,51.8,50.8
2018-07-29 08:58:00,12.37,339.398,6.0,393.0,391.0,392.0,12573166.0,45301.0,212073.0,975534.0,1101.03422,8.426160000000001,51.8,39.0,45.4,0.006999999999999999,49.997,-0.00997,1100.54395,352.96738,39.0,171.82172,3.01967,3.36202,2.98645,2.75367,5.0,42.75889,46.23571,38.53674,51.8,51.8
2018-07-29 09:03:00,30.947,102.43700000000001,6.0,389.0,387.0,391.0,12573168.0,45301.0,212080.0,975539.0,1100.14873,8.43217,51.8,39.0,45.4,0.995,49.997,0.0,1101.54446,545.18854,38.0,171.82172,3.32763,3.46565,3.07285,2.84193,5.0,50.46476,46.80877,38.39232,51.8,51.8
2018-07-29 09:09:00,-7.819,296.496,6.0,392.0,390.0,392.0,12573169.0,45302.0,212090.0,975544.0,1105.70145,8.41816,51.8,39.0,45.4,0.003,49.997,0.00997,1100.54395,230.44051,39.0,171.82172,3.54527,3.59755,3.16423,2.75569,5.0,30.77538,34.52426,31.54592,51.8,51.8
2018-07-29 09:15:00,-24.253,136.482,6.0,391.0,390.0,392.0,12573171.0,45303.0,212097.0,975549.0,1098.70804,8.42817,51.8,39.0,45.4,0.124,49.997,-0.02992,1100.54395,152.87761,40.0,171.82172,3.08382,3.01518,3.24051,3.04369,5.0,8.14899,32.4528,39.92011,51.8,51.8
2018-07-29 09:22:00,47.68600000000001,-76.86399999999999,6.0,389.0,388.0,389.0,12573174.0,45304.0,212103.0,975556.0,1094.43092,8.43017,51.8,39.0,45.4,0.547,49.997,0.0,1100.54395,616.0067700000002,39.0,171.82172,3.95568,3.72826,3.15084,2.92967,5.0,81.58023,61.75881,46.98889000000001,51.8,51.8
2018-07-29 09:28:00,30.401,-77.101,6.0,389.0,388.0,389.0,12573177.0,45304.0,212108.0,975561.0,1098.7681,8.43017,51.8,39.0,45.4,0.26899999999999996,49.997,0.02992,1099.54344,385.56628,38.0,171.82172,3.49301,3.57018,3.19532,3.09093,5.0,48.42314,37.20176,46.81731,51.8,51.8
2018-07-29 09:33:00,44.168,282.85,6.0,393.0,393.0,394.0,12573181.0,45304.0,212113.0,975565.0,1095.24132,8.43817,51.8,39.0,45.4,0.049,49.997,0.03989,1099.54344,700.3143299999998,39.0,180.52113,3.47327,2.45741,2.36705,3.06501,5.0,71.24639,48.09255,60.31453000000001,51.8,51.8
2018-07-29 09:38:00,30.910999999999998,259.897,6.0,393.0,391.0,393.0,12573185.0,45304.0,212118.0,975570.0,1099.38337,8.42817,52.8,39.0,45.4,0.006999999999999999,49.997,0.04987,1099.54344,572.16693,40.0,173.99657,4.08528,3.77766,2.99636,3.23737,5.0,60.04313000000001,63.88636,70.43312,51.8,51.8
2018-07-29 16:24:00,23.732,-69.751,6.0,391.0,390.0,391.0,12573188.0,45334.0,212125.0,975609.0,1107.15717,8.41816,50.8,38.0,40.4,0.313,49.997,-0.02992,1100.54395,294.51419,47.0,134.84919,2.7065200000000003,2.63222,3.47528,3.72907,5.0,33.40682,93.97082,28.48283,50.8,50.8
2018-07-29 17:29:00,224.322,-13.2,6.0,393.0,392.0,393.0,12573215.0,45339.0,212128.0,975618.0,1123.78544,8.63627,51.8,38.0,40.4,0.995,49.997,0.01995,1122.55481,2089.7019,61.0,80.47773000000002,4.151669999999998,3.98944,4.76344,5.23144,5.0,251.08464,277.57466,204.83531,50.8,50.8
2018-07-29 17:34:00,319.472,-0.616,6.0,393.0,393.0,394.0,12573239.0,45339.0,212131.0,975619.0,1241.06839,9.46268,52.8,38.0,40.4,0.9990000000000001,49.997,0.01995,1233.60971,2506.74316,48.0,80.47773000000002,5.37143,5.38924,5.64452,5.27723,5.0,334.55744,379.70447,280.62672000000003,51.8,50.8
2018-07-29 17:39:00,146.287,96.51899999999999,6.0,390.0,389.0,390.0,12573256.0,45339.0,212134.0,975621.0,1097.64251,8.42416,53.8,39.0,40.4,0.843,49.997,0.01995,1098.54294,1484.93616,46.0,91.35203,5.16427,4.87542,4.382619999999998,4.79108,5.0,166.34155,201.52775,239.69862,52.8,51.8
2018-07-29 17:44:00,354.806,-70.75399999999999,6.0,390.0,390.0,391.0,12573279.0,45339.0,212137.0,975625.0,1297.81141,9.89089,53.8,39.0,41.4,0.99,49.997,0.01995,1291.63839,2729.3147,46.0,91.35203,4.91451,5.20792,5.10482,4.88247,5.0,372.39834,377.29688,283.94691,53.8,52.8
2018-07-29 17:49:00,367.29400000000004,-29.656999999999996,6.0,390.0,390.0,391.0,12573315.0,45339.0,212140.0,975627.0,1283.5094,9.85287,54.8,40.0,41.4,0.985,49.997,0.01995,1284.63498,2732.68701,47.0,91.35203,5.97874,5.57071,5.8146900000000015,5.49285,5.0,376.32816,400.24284,379.07300000000004,53.8,53.8
2018-07-29 17:54:00,322.47700000000003,16.754,6.0,391.0,391.0,392.0,12573342.0,45339.0,212140.0,975630.0,1240.54314,9.45667,55.8,41.0,42.4,0.9990000000000001,49.997,0.01995,1234.61022,2529.22485,46.0,91.35203,5.24688,5.28849,5.113,5.32215,5.0,325.84119,327.66541,350.54016,54.8,53.8
2018-07-29 17:59:00,245.227,116.444,6.0,395.0,395.0,396.0,12573366.0,45339.0,212143.0,975632.0,1138.16253,8.6963,55.8,41.0,43.4,0.693,49.997,0.01995,1131.55923,2123.4248,46.0,91.35203,4.62982,4.52264,4.79831,5.1837,5.0,257.01725,277.51794,315.17797,55.8,54.8
2018-07-29 18:04:00,259.63,-48.381,6.0,391.0,391.0,392.0,12573389.0,45339.0,212146.0,975636.0,1175.84621,8.94242,56.8,42.0,44.4,0.986,49.997,0.01995,1168.57755,2249.32422,46.0,91.35203,4.79669,5.17325,5.1258,5.229419999999998,5.0,277.52531,278.37741,308.59366,55.8,55.8
2018-07-29 18:10:00,272.765,253.358,6.0,396.0,396.0,397.0,12573420.0,45339.0,212149.0,975638.0,1175.42599,9.03847,56.8,43.0,44.4,0.737,49.997,0.01995,1177.58197,2194.24316,46.0,91.35203,5.25812,5.23008,4.94647,5.18922,5.0,287.22347,280.83497,310.43644,56.8,55.8
2018-07-29 18:15:00,155.012,-59.326,6.0,390.0,390.0,391.0,12573437.0,45339.0,212153.0,975642.0,1107.56244,8.42416,56.8,43.0,45.4,0.95,49.997,0.00997,1101.54446,1607.46313,45.0,91.35203,4.02121,4.2766199999999985,4.24718,4.80191,5.0,182.61312,192.22381,253.97839,56.8,56.8
2018-07-29 18:20:00,396.194,-27.976999999999997,6.0,391.0,391.0,392.0,12573457.0,45339.0,212156.0,975645.0,1347.06586,10.26707,56.8,43.0,46.4,0.998,49.997,0.02992,1339.66214,2963.12744,46.0,91.35203,5.3124400000000005,5.60083,5.8403,5.04591,5.0,420.12225,369.56512,275.58681,56.8,56.8
2018-07-29 18:25:00,313.53,-44.601000000000006,6.0,391.0,391.0,392.0,12573491.0,45339.0,212158.0,975648.0,1243.64977,9.48469,57.8,44.0,46.4,0.985,49.997,0.02992,1235.61072,2519.10791,46.0,91.35203,5.32491,5.3859900000000005,5.41763,5.40072,5.0,334.19866,367.28006,367.91716,56.8,56.8
2018-07-29 18:30:00,257.975,-46.922,6.0,391.0,391.0,392.0,12573513.0,45339.0,212160.0,975652.0,1175.9511699999996,9.04647,57.8,44.0,47.4,0.99,49.997,0.02992,1177.58197,2293.16406,45.0,91.35203,4.59558,5.07592,5.0027599999999985,5.1574,5.0,287.11031,262.32712999999995,316.18619,57.8,56.8
2018-07-29 18:40:00,82.05,-80.235,6.0,390.0,389.0,391.0,12573545.0,45339.0,212165.0,975660.0,1105.6114300000004,8.41216,57.8,44.0,47.4,0.733,49.997,0.03989,1097.54243,995.95264,45.0,110.92578,3.89714,4.10215,4.1631300000000016,4.87973,16.0,123.31389,154.41136,253.37688,57.8,57.8
2018-07-29 18:45:00,196.75099999999998,-79.035,6.0,390.0,389.0,391.0,12573552.0,45339.0,212169.0,975665.0,1103.12022,8.44017,56.8,44.0,48.4,0.924,49.997,0.03989,1101.54446,1959.30627,45.0,102.22634,4.96875,5.034,4.42201,4.01291,5.0,230.41508,179.81448,164.93486,57.8,57.8
2018-07-29 18:50:00,184.25599999999997,-70.393,6.0,389.0,389.0,390.0,12573569.0,45339.0,212173.0,975669.0,1107.83258,8.45618,56.8,44.0,48.4,0.934,49.997,0.03989,1100.54395,1859.26135,45.0,106.57606,3.72212,3.90976,4.37634,4.46674,5.0,206.84808,194.40184,204.48872,56.8,57.8
2018-07-29 18:55:00,124.74700000000001,153.281,6.0,393.0,393.0,395.0,12573587.0,45339.0,212178.0,975672.0,1101.54446,8.420160000000001,56.8,44.0,48.4,0.9740000000000001,49.997,0.02992,1100.54395,1239.88232,45.0,106.57606,3.98315,3.81487,4.39795,4.73409,5.0,155.43591999999995,206.8197,234.23097,56.8,56.8
2018-07-29 19:00:00,213.73,252.396,6.0,394.0,395.0,396.0,12573608.0,45339.0,212181.0,975676.0,1114.39076,8.556230000000001,56.8,44.0,48.4,0.49,49.997,-0.01995,1116.55192,2005.39429,45.0,106.57606,4.61479,4.70975,4.83791,4.8495599999999985,5.0,244.40355,246.55955,261.871,56.8,56.8
2018-07-29 19:05:00,351.57099999999997,-69.655,6.0,390.0,390.0,391.0,12573631.0,45339.0,212185.0,975681.0,1287.42643,9.86287,56.8,44.0,48.4,0.99,49.997,-0.01995,1285.63549,2772.03052,45.0,89.17716999999998,5.45982,5.67274,5.51912,5.1991,5.0,373.32531,380.49119,298.89616,56.8,56.8
2018-07-29 19:10:00,144.156,-61.441,6.0,389.0,389.0,390.0,12573650.0,45339.0,212188.0,975685.0,1106.3768699999996,8.43017,56.8,44.0,48.4,0.9,49.997,0.00997,1100.54395,1466.95056,45.0,89.17716999999998,4.22681,4.26846,4.41662,4.88212,5.0,175.83067,188.86777,260.7175,56.8,56.8
2018-07-29 19:15:00,104.931,-21.679000000000002,6.0,389.0,388.0,390.0,12573663.0,45339.0,212192.0,975689.0,1102.54992,8.426160000000001,56.8,44.0,48.4,0.833,49.997,0.01995,1101.54446,1175.80859,45.0,89.17716999999998,3.07729,3.49725,4.23778,4.5255800000000015,5.0,130.56745,170.31434,214.59281,56.8,56.8
2018-07-29 19:20:00,165.52,-11.599,6.0,391.0,391.0,392.0,12573674.0,45339.0,212196.0,975693.0,1099.60846,8.45018,55.8,44.0,48.4,0.9990000000000001,49.997,0.03989,1100.54395,1625.44861,44.0,82.65259,3.49302,3.72022,4.09479,4.28146,5.0,184.46694,162.76636000000005,182.45327,56.8,56.8
2018-07-29 19:30:00,205.537,-103.26299999999999,6.0,389.0,388.0,389.0,12573710.0,45339.0,212205.0,975701.0,1109.72353,8.44617,55.8,44.0,48.4,0.88,49.997,0.02992,1103.5454,2005.39429,45.0,76.12801,4.90236,4.6427,4.47497,4.71245,5.0,230.12316,217.67988,226.31422,55.8,55.8
2018-07-29 19:35:00,259.957,362.458,6.0,396.0,396.0,397.0,12573728.0,45339.0,212211.0,975706.0,1164.95077,8.98444,55.8,44.0,48.4,0.467,49.997,0.02992,1170.57857,2171.76123,45.0,76.12801,5.07521,5.11777,5.09705,4.86456,5.0,283.4435,276.28031,242.25642,55.8,55.8
2018-07-29 19:40:00,184.08700000000002,-52.872,6.0,389.0,389.0,390.0,12573746.0,45339.0,212216.0,975709.0,1107.86254,8.42216,55.8,44.0,48.4,0.966,49.997,0.02992,1101.54446,1851.3927,45.0,76.12801,4.0506199999999986,3.83719,4.27185,4.6647,5.0,209.58264,216.00431,237.36591,55.8,55.8
2018-07-29 19:45:00,245.475,-72.656,6.0,389.0,389.0,390.0,12573768.0,45339.0,212220.0,975713.0,1167.50204,8.9064,55.8,44.0,48.4,0.9640000000000001,49.997,0.0,1160.57364,2260.56519,45.0,76.12801,5.14918,4.93048,5.13615,5.0442,5.0,273.11197000000004,282.55072,273.35653,55.8,55.8
2018-07-29 19:50:00,241.78099999999998,175.37900000000002,6.0,393.0,394.0,396.0,12573789.0,45339.0,212227.0,975717.0,1151.45909,8.76633,55.8,44.0,48.4,0.6940000000000001,49.997,0.0,1145.56626,2189.74683,45.0,76.12801,5.810969999999998,5.44487,5.10263,5.08746,5.0,263.44472,259.72745,273.38206,55.8,55.8
2018-07-29 19:55:00,315.151,-66.48100000000001,6.0,390.0,390.0,391.0,12573812.0,45339.0,212230.0,975721.0,1262.66407,9.65677,55.8,44.0,48.4,0.983,49.997,0.0,1260.62296,2674.23389,44.0,71.77828000000002,5.93756,5.150919999999998,5.28204,5.1588400000000005,5.0,348.03403,339.92072,295.07219,55.8,55.8
2018-07-29 20:00:00,440.595,241.36900000000003,6.0,395.0,395.0,396.0,12573842.0,45339.0,212231.0,975725.0,1371.10763,10.5132,55.8,44.0,48.4,0.9470000000000001,49.997,0.01995,1372.67844,3133.99097,45.0,71.77828000000002,5.23816,5.33862,5.4046400000000006,5.35746,5.0,455.99112,448.47,359.75238,55.8,55.8
2018-07-29 20:05:00,441.75800000000004,-28.225,6.0,392.0,392.0,393.0,12573879.0,45339.0,212235.0,975727.0,1385.5447800000004,10.65727,55.8,44.0,48.4,0.998,49.997,0.01995,1391.6879199999996,3219.42236,45.0,71.77828000000002,5.41436,5.86791,5.92232,5.69807,5.0,470.59747,475.66075,426.80097,55.8,55.8
2018-07-29 20:10:00,546.4259999999999,124.925,6.0,392.0,391.0,394.0,12573924.0,45339.0,212238.0,975729.0,1465.30923,11.25356,55.8,44.0,48.4,0.9990000000000001,49.997,0.01995,1468.7258,3507.19214,46.0,65.2537,6.41228,6.6272,6.48221,6.18692,5.0,550.10556,507.68656,510.92097,55.8,55.8
2018-07-29 20:15:00,883.823,-18.238,6.0,393.0,393.0,394.0,12573981.0,45339.0,212240.0,975732.0,1748.12398,13.27856,56.8,45.0,49.4,0.9990000000000001,49.997,0.01995,1737.85898,5023.603029999998,47.0,65.2537,8.1576,7.61185,7.35871,6.763039999999998,5.0,906.72212,863.80519,650.83244,55.8,55.8
2018-07-29 20:20:00,762.177,-40.768,6.0,392.0,393.0,393.0,12574047.0,45339.0,212240.0,975733.0,1644.18263,12.59623,57.8,45.0,49.4,0.9990000000000001,49.997,0.01995,1641.81147,4488.53125,47.0,65.2537,7.1287699999999985,7.1011,7.0842800000000015,6.99614,5.0,773.81962,761.13869,744.23162,56.8,55.8
2018-07-29 20:25:00,969.053,-14.311,6.0,394.0,393.0,396.0,12574129.0,45339.0,212241.0,975734.0,1763.73163,13.45265,58.8,47.0,49.4,0.9940000000000001,49.997,0.01995,1751.8657899999996,5392.307620000001,49.0,65.2537,8.09296,8.04723,8.08263,7.613110000000002,5.0,972.04012,1064.76962,920.74338,57.8,56.8
2018-07-29 20:30:00,995.518,-9.779,6.0,393.0,393.0,394.0,12574215.0,45339.0,212242.0,975735.0,1742.5712600000004,13.40262,58.8,50.0,50.4,0.993,49.997,0.01995,1749.86477,5599.14209,49.0,65.2537,7.56352,7.84152,7.856689999999999,7.82636,5.0,1034.30906,1005.62244,999.72388,58.8,57.8
2018-07-29 20:35:00,1170.396,-11.440999999999999,6.0,394.0,394.0,396.0,12574304.0,45339.0,212243.0,975737.0,1748.21393,13.39262,59.8,53.0,50.4,0.9990000000000001,49.997,0.01995,1751.8657899999996,6531.02051,49.0,71.77828000000002,8.59855,7.9003,7.69897,7.85786,5.0,1201.5545,1082.27288,1044.6315,58.8,58.8
