date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-29 20:40:00,1245.765,55.001000000000005,6.0,395.0,394.0,397.0,12574404.0,45339.0,212243.0,975739.0,1752.161,13.43664,60.8,56.0,50.4,1.0,49.997,0.01995,1753.8668,6685.02246,51.0,71.77828000000002,7.7078,8.09478,8.02304,8.01347,5.0,1185.94625,1206.1443800000004,1160.2168800000004,59.8,58.8
2018-07-29 20:45:00,1171.96,-37.729,6.0,395.0,395.0,398.0,12574514.0,45339.0,212244.0,975741.0,1744.91253,13.43464,60.8,58.0,51.4,0.993,49.997,0.01995,1752.8663,6438.84473,52.0,71.77828000000002,8.476469999999999,8.479280000000001,8.40893,8.35097,5.0,1161.51788,1265.21075,1265.74975,60.8,59.8
2018-07-29 20:50:00,1346.326,-34.861,6.0,394.0,395.0,398.0,12574613.0,45339.0,212244.0,975743.0,1755.5226,13.47066,61.8,60.0,51.4,0.993,49.997,0.01995,1756.8683199999996,7448.28662,51.0,71.77828000000002,8.52735,8.60294,8.2118,8.198360000000001,5.0,1319.01575,1223.68562,1223.55925,60.8,60.8
2018-07-29 20:55:00,997.762,-50.413000000000004,6.0,394.0,394.0,397.0,12574721.0,45339.0,212244.0,975745.0,1747.31372,13.40262,61.8,62.0,51.4,0.993,49.997,0.01995,1747.8637600000004,5569.915529999998,50.0,71.77828000000002,7.59903,7.6029399999999985,7.84788,8.31307,5.0,1036.08875,1071.18075,1257.81488,61.8,60.8
2018-07-29 21:00:00,1162.422,-40.318000000000005,6.0,394.0,394.0,398.0,12574824.0,45339.0,212244.0,975747.0,1758.0289,13.39862,62.8,63.0,51.4,0.993,49.997,0.01995,1747.8637600000004,6652.42334,52.0,71.77828000000002,8.28076,8.60488,8.41341,8.3413,5.0,1241.2005,1280.0410000000002,1266.18862,61.8,61.8
2018-07-29 21:05:00,1395.556,-24.21,6.0,393.0,392.0,396.0,12574937.0,45339.0,212245.0,975750.0,1754.72736,13.3526,62.8,65.0,52.4,0.998,49.997,0.01995,1743.86202,7837.2251,54.0,76.12801,9.14757,8.7008,8.661430000000001,8.53931,5.0,1498.73012,1409.7225,1345.33888,62.8,61.8
2018-07-29 21:10:00,1242.822,-32.445,6.0,393.0,393.0,396.0,12575048.0,45339.0,212246.0,975752.0,1750.84035,13.44464,62.8,66.0,52.4,0.992,49.997,0.01995,1752.8663,7004.26709,52.0,76.12801,8.533539999999999,8.65273,8.35229,8.48734,5.0,1270.6015,1238.1375,1329.04637,62.8,62.8
2018-07-29 21:15:00,1757.519,-18.573,6.0,393.0,393.0,397.0,12575161.0,45339.0,212247.0,975754.0,1753.75178,13.43864,63.8,67.0,52.4,0.992,49.997,0.0,1755.86782,9912.31348,55.0,82.65259,9.28028,9.54823,8.85148,8.634030000000001,5.0,1775.00788,1446.61325,1369.85825,62.8,62.8
2018-07-29 21:20:00,1508.766,-15.189,6.0,393.0,392.0,396.0,12575280.0,45339.0,212248.0,975756.0,1734.67727,13.3466,63.8,67.0,53.4,0.992,49.997,0.0,1743.86202,8452.1084,55.0,82.65259,9.24166,9.11487,9.09588,8.72475,5.0,1606.27438,1581.73762,1418.95538,63.8,62.8
2018-07-29 21:25:00,1229.521,-28.622,6.0,392.0,393.0,396.0,12575389.0,45339.0,212249.0,975758.0,1754.96732,13.422629999999998,63.8,68.0,53.4,0.998,49.997,0.0,1753.8668,6914.339359999999,53.0,82.65259,8.99709,8.6313,8.571489999999999,8.69661,5.0,1246.91912,1334.52288,1395.78275,63.8,63.8
2018-07-29 21:35:00,1373.615,-40.171,6.0,394.0,393.0,397.0,12575615.0,45339.0,212250.0,975762.0,1749.77483,13.45665,64.8,69.0,54.4,0.991,49.997,0.0,1757.86883,7754.0419900000015,51.0,89.17716999999998,8.15156,8.78608,8.56978,8.57324,5.0,1353.66275,1249.3083800000004,1323.21762,64.8,63.8
2018-07-29 21:40:00,1134.779,-63.857,6.0,391.0,390.0,393.0,12575722.0,45339.0,212252.0,975764.0,1745.3477,13.42063,64.8,69.0,54.4,0.998,49.997,0.0,1752.8663,6216.27246,51.0,89.17716999999998,8.028189999999999,8.09406,8.09026,8.48959,5.0,1117.3215,1140.6743800000004,1296.6355,64.8,64.8
2018-07-29 21:45:00,1464.852,101.744,6.0,394.0,393.0,397.0,12575832.0,45339.0,212254.0,975767.0,1749.87979,13.41463,64.8,69.0,54.4,0.997,49.997,0.0,1746.86325,7810.24707,52.0,89.17716999999998,8.62077,8.88675,8.2925,8.425,5.0,1459.8010000000002,1277.84775,1306.9388800000004,64.8,64.8
2018-07-29 21:50:00,1456.5479999999998,-20.469,6.0,392.0,392.0,395.0,12575942.0,45339.0,212255.0,975769.0,1742.1961600000004,13.43264,64.8,70.0,54.4,0.9990000000000001,49.997,0.0,1751.8657899999996,8083.40332,52.0,89.17716999999998,9.42361,9.00993,8.37926,8.44857,5.0,1484.05625,1282.24062,1317.09313,64.8,64.8
2018-07-29 21:55:00,1699.505,-14.034,6.0,392.0,393.0,396.0,12576071.0,45339.0,212257.0,975771.0,1741.77587,13.384620000000002,65.8,70.0,55.4,0.9940000000000001,49.997,0.0,1743.86202,9642.53027,57.0,89.17716999999998,9.58502,9.91477,9.62462,8.94362,5.0,1806.74512,1679.59725,1478.58125,64.8,64.8
2018-07-29 22:00:00,1338.891,-40.2,6.0,392.0,391.0,394.0,12576189.0,45339.0,212259.0,975774.0,1745.3176600000004,13.40863,65.8,70.0,55.4,0.997,49.997,0.0,1754.86731,7421.308109999999,53.0,89.17716999999998,8.50913,8.73937,8.634780000000001,8.86398,5.0,1334.29112,1347.56025,1452.89212,65.8,64.8
2018-07-29 22:10:00,1220.698,-27.755,6.0,393.0,392.0,396.0,12576417.0,45339.0,212261.0,975778.0,1751.98096,13.39862,65.8,71.0,55.4,0.997,49.997,0.0,1752.8663,6846.89307,53.0,93.52689,8.77327,8.40006,8.56833,8.73275,5.0,1232.629,1387.58588,1425.64762,65.8,65.8
2018-07-29 22:20:00,1245.007,-26.668000000000003,6.0,394.0,393.0,397.0,12576636.0,45339.0,212261.0,975783.0,1753.64682,13.41863,65.8,71.0,56.4,0.997,49.997,0.0,1755.86782,6724.3667,50.0,93.52689,8.42863,8.205210000000001,8.15666,8.3398,5.0,1196.928,1212.7206199999996,1302.16938,65.8,65.8
2018-07-29 22:25:00,1442.496,-22.666,6.0,395.0,394.0,398.0,12576738.0,45339.0,212262.0,975786.0,1741.38576,13.36661,65.8,71.0,56.4,0.9990000000000001,49.997,0.04987,1743.86202,8225.04004,54.0,93.52689,8.4388,8.998330000000003,9.31902,8.338610000000001,5.0,1554.5315,1686.04325,1310.32938,65.8,65.8
2018-07-29 22:30:00,1309.747,-24.991999999999997,6.0,396.0,394.0,398.0,12576840.0,45339.0,212262.0,975789.0,1760.0399699999996,13.39262,65.8,71.0,56.4,0.997,49.997,0.04987,1749.86477,7070.588870000001,51.0,93.52689,8.68787,8.55367,8.69824,8.38401,5.0,1309.98038,1377.32862,1279.2763699999996,65.8,65.8
2018-07-29 22:35:00,1074.75,-41.174,6.0,394.0,393.0,398.0,12576937.0,45339.0,212263.0,975792.0,1749.90982,13.39862,65.8,71.0,56.4,0.992,49.997,0.04987,1747.8637600000004,6017.307620000001,48.0,93.52689,7.52415,7.654489999999999,7.8505,8.10394,5.0,1124.14162,1109.3210000000001,1207.77438,65.8,65.8
2018-07-29 22:40:00,1466.693,-37.421,6.0,395.0,394.0,399.0,12577055.0,45339.0,212263.0,975794.0,1742.9615199999996,13.38862,65.8,71.0,56.4,0.992,49.997,0.04987,1743.86202,7937.27002,53.0,93.52689,9.03025,8.76423,8.4898,8.3507,5.0,1503.50275,1513.7075,1364.3305,65.8,65.8
2018-07-29 22:45:00,1381.135,-38.584,6.0,395.0,394.0,399.0,12577170.0,45339.0,212263.0,975797.0,1741.01051,13.40262,66.8,72.0,56.4,0.992,49.997,0.04987,1750.86528,7733.808109999999,52.0,93.52689,9.22497,9.23744,8.595,8.505889999999999,5.0,1428.74312,1351.3765,1382.693,65.8,65.8
2018-07-29 22:50:00,1721.611,-17.64,6.0,395.0,395.0,398.0,12577289.0,45339.0,212263.0,975799.0,1748.10911,13.42864,66.8,72.0,56.4,1.0,49.997,0.04987,1750.86528,9559.3457,53.0,93.52689,9.16881,9.035,8.78239,8.66285,5.0,1757.42138,1480.80325,1411.5205,66.8,65.8
2018-07-29 22:55:00,1207.442,-3.7489999999999997,6.0,394.0,393.0,397.0,12577397.0,45339.0,212264.0,975802.0,1744.89737,13.39262,66.8,72.0,56.4,0.996,49.997,0.04987,1752.8663,6469.1958,49.0,93.52689,8.33489,7.46275,7.944189999999999,8.36897,5.0,1169.373,1207.36062,1338.3105,66.8,66.8
2018-07-29 23:00:00,1000.923,-38.232,6.0,393.0,393.0,397.0,12577499.0,45339.0,212265.0,975805.0,1746.14294,13.390620000000002,66.8,72.0,56.4,0.995,49.997,0.04987,1747.8637600000004,5640.73389,49.0,93.52689,7.607760000000002,7.903110000000002,8.41033,8.2964,5.0,1054.0875,1259.41162,1272.1805,66.8,66.8
2018-07-29 23:05:00,1146.684,-36.699,6.0,393.0,393.0,396.0,12577597.0,45339.0,212265.0,975807.0,1741.07058,13.41063,66.8,72.0,56.4,0.9990000000000001,49.997,0.04987,1748.86427,6536.6416,49.0,93.52689,7.56821,7.465319999999998,7.92195,8.12584,5.0,1197.7395,1185.8139999999999,1220.703,66.8,66.8
2018-07-29 23:10:00,1163.6480000000001,-55.31,6.0,393.0,393.0,397.0,12577693.0,45339.0,212266.0,975810.0,1748.16903,13.43464,66.8,72.0,56.4,0.99,49.997,0.04987,1749.86477,6356.78564,48.0,93.52689,8.50637,8.005510000000001,7.73477,7.9807,5.0,1173.10175,1111.9696199999996,1190.2558800000004,66.8,66.8
2018-07-29 23:15:00,1121.396,40.8,6.0,395.0,394.0,399.0,12577789.0,45339.0,212267.0,975813.0,1754.81731,13.41663,66.8,72.0,56.4,0.9990000000000001,49.997,0.04987,1753.8668,5985.83301,48.0,93.52689,8.00351,8.10863,8.12513,7.975789999999999,5.0,1095.84925,1190.50762,1184.2160000000001,66.8,66.8
2018-07-29 23:20:00,866.828,-52.45,6.0,392.0,392.0,396.0,12577883.0,45339.0,212267.0,975816.0,1721.44078,13.1545,66.8,72.0,56.4,0.992,49.997,0.04987,1719.85,4904.44824,46.0,93.52689,6.92737,7.2379,7.3631,7.914039999999999,5.0,882.2933800000002,921.52888,1140.44625,66.8,66.8
2018-07-29 23:25:00,904.69,-49.865,6.0,393.0,392.0,396.0,12577965.0,45339.0,212268.0,975819.0,1745.5576199999996,13.37861,66.8,72.0,56.4,0.998,49.997,0.04987,1743.86202,5049.45703,46.0,93.52689,7.73655,7.1002399999999986,7.8483100000000015,7.82348,5.0,935.07144,1050.51812,1068.91475,66.8,66.8
2018-07-29 23:30:00,1357.129,-16.613,6.0,393.0,391.0,396.0,12578058.0,45339.0,212271.0,975821.0,1753.52669,13.44264,66.8,72.0,56.4,0.9990000000000001,49.997,0.04987,1754.86731,7701.209470000002,48.0,93.52689,8.14306,8.1349,7.985760000000001,7.9081899999999985,5.0,1369.36575,1222.70012,1131.0788699999996,66.8,66.8
2018-07-29 23:35:00,1664.9560000000001,-30.816,6.0,393.0,393.0,396.0,12578170.0,45339.0,212272.0,975824.0,1764.49713,13.43064,66.8,72.0,56.4,1.0,49.997,0.04987,1753.8668,9288.43848,52.0,93.52689,9.74483,9.34936,8.908389999999997,8.37715,5.0,1685.9029999999998,1507.711,1316.81575,66.8,66.8
2018-07-29 23:40:00,1446.068,-16.529,6.0,394.0,393.0,397.0,12578303.0,45339.0,212273.0,975826.0,1744.8523300000004,13.3586,66.8,72.0,56.4,0.992,49.997,0.04987,1746.86325,8171.08252,55.0,93.52689,8.89671,9.2321,9.43099,8.95438,5.0,1528.9858800000004,1709.549,1538.2865,66.8,66.8
2018-07-29 23:45:00,2008.8570000000002,-15.74,6.0,395.0,395.0,399.0,12578461.0,45339.0,212273.0,975827.0,1771.07033,13.46265,66.8,72.0,56.4,0.992,49.997,0.53856,1760.87035,11230.88379,61.0,93.52689,9.67668,10.23078,10.02865,9.52586,5.0,2035.62925,2018.233,1802.46062,66.8,66.8
2018-07-29 23:50:00,1989.5610000000001,-26.326,6.0,395.0,395.0,398.0,12578613.0,45339.0,212273.0,975828.0,1736.1630899999998,13.3546,66.8,72.0,56.4,0.992,49.997,0.06981,1743.86202,10850.9375,62.0,93.52689,9.65812,9.76983,10.15522,9.8772,5.0,2006.09125,2033.4620000000002,1934.28475,66.8,66.8
2018-07-29 23:55:00,1838.981,-12.235,6.0,396.0,396.0,399.0,12578777.0,45339.0,212273.0,975829.0,1753.4366,13.33259,67.8,72.0,56.4,0.992,49.997,0.03989,1741.86101,10124.76855,61.0,93.52689,9.32184,9.98493,9.93277,9.9926,5.0,1919.16362,1998.38838,1986.00212,66.8,66.8
2018-07-30 00:20:00,1799.865,-29.051,6.0,395.0,394.0,398.0,12579499.0,45339.0,212277.0,975833.0,1743.83185,13.43864,67.8,72.0,57.4,0.992,49.997,0.03989,1751.8657899999996,9797.65527,58.0,89.17716999999998,9.96128,9.66387,9.453,9.29425,5.0,1788.549,1839.13338,1766.37938,67.8,67.8
2018-07-30 00:30:00,2010.086,5.267,6.0,396.0,397.0,400.0,12579812.0,45339.0,212277.0,975836.0,1753.5565800000004,13.45865,67.8,72.0,58.4,0.992,49.997,3.19146,1754.86731,11290.46094,61.0,89.17716999999998,10.27903,10.55914,10.28336,9.83476,5.0,2060.8125,2034.39625,1936.84475,67.8,67.8
2018-07-30 00:35:00,1968.085,9.856,6.0,394.0,394.0,398.0,12579977.0,45339.0,212277.0,975837.0,1722.71638,13.18852,67.8,72.0,58.4,0.992,49.997,0.4488,1724.85254,11212.89746,61.0,89.17716999999998,10.05276,9.97293,10.18882,9.99711,5.0,2059.45912,2043.8195,1985.46325,67.8,67.8
2018-07-30 00:40:00,1979.89,-23.622,6.0,394.0,395.0,399.0,12580144.0,45339.0,212277.0,975838.0,1751.29053,13.42664,68.8,72.0,58.4,0.992,49.997,0.03989,1753.8668,11039.78613,61.0,89.17716999999998,10.11105,9.89998,10.06051,10.0507,5.0,1984.62525,2023.8255,2018.80925,67.8,67.8
2018-07-30 00:45:00,2075.907,-33.953,6.0,393.0,393.0,397.0,12580312.0,45339.0,212277.0,975839.0,1759.5446,13.46465,68.8,72.0,59.4,0.992,49.997,3.7001,1756.8683199999996,11210.64941,61.0,89.17716999999998,11.07076,10.27859,10.14723,10.0982,5.0,2061.07,2045.11225,2034.36438,68.8,67.8
2018-07-30 00:50:00,2004.036,-10.898,6.0,394.0,394.0,398.0,12580473.0,45339.0,212277.0,975840.0,1745.91785,13.32258,68.8,72.0,59.4,0.992,49.997,0.87765,1735.85797,11310.69336,60.0,89.17716999999998,9.56274,9.8035,9.77155,9.91429,5.0,2058.45975,1985.21525,1981.78312,68.8,68.8
2018-07-30 00:55:00,1994.606,-6.0360000000000005,6.0,397.0,397.0,400.0,12580638.0,45339.0,212277.0,975842.0,1725.31277,13.26656,68.8,72.0,59.4,0.992,49.997,0.64827,1727.85406,11296.08105,61.0,93.52689,10.55581,10.16153,10.05592,10.04637,5.0,2057.20988,2023.25462,1998.82812,68.8,68.8
2018-07-30 01:05:00,2001.457,-5.7589999999999995,6.0,397.0,397.0,401.0,12580966.0,45339.0,212277.0,975844.0,1758.1490199999996,13.518679999999998,68.8,71.0,60.4,0.992,49.997,0.70811,1766.87325,11211.77344,61.0,93.52689,9.98218,9.57175,9.87019,10.11163,5.0,2010.92625,1985.25725,2001.51125,68.8,68.8
2018-07-30 01:10:00,2015.296,-23.443,6.0,397.0,397.0,401.0,12581133.0,45339.0,212277.0,975846.0,1773.0213399999998,13.46866,68.8,71.0,60.4,0.992,49.997,4.1189800000000005,1760.87035,11262.35742,62.0,93.52689,10.36905,10.41736,10.45464,10.20676,5.0,2060.81712,2055.2743800000007,2029.52688,68.8,68.8
2018-07-30 01:15:00,2086.199,-26.978,6.0,396.0,396.0,401.0,12581303.0,45339.0,212277.0,975847.0,1749.15948,13.36861,68.8,71.0,60.4,0.992,49.997,2.96207,1746.86325,11269.10352,62.0,97.87662,10.60017,9.92751,10.17204,10.29482,5.0,2059.15063,2059.68475,2048.406,68.8,68.8
2018-07-30 01:20:00,1980.344,-9.888,6.0,396.0,397.0,401.0,12581471.0,45339.0,212277.0,975849.0,1769.25446,13.5507,68.8,71.0,61.4,0.992,49.997,4.95674,1767.87375,11091.49512,62.0,97.87662,10.54612,10.20516,10.00882,10.23141,5.0,2060.36838,2059.73725,2054.70088,68.8,68.8
2018-07-30 01:25:00,2080.605,-33.0,6.0,396.0,396.0,401.0,12581639.0,45339.0,212277.0,975851.0,1750.84035,13.316579999999998,68.8,70.0,61.4,0.992,49.997,3.3709800000000003,1740.8605,11270.22656,62.0,97.87662,10.74153,11.2654,10.53519,10.27074,5.0,2059.69738,2059.538,2052.25587,68.8,68.8
2018-07-30 01:30:00,1997.5929999999998,-9.712,6.0,396.0,396.0,401.0,12581807.0,45339.0,212277.0,975852.0,1763.80671,13.41863,68.8,70.0,61.4,0.992,49.997,2.8025,1751.8657899999996,11140.95508,62.0,97.87662,10.11743,9.84796,10.18379,10.16025,5.0,2062.00325,2053.36675,2051.1475,68.8,68.8
2018-07-30 01:35:00,2055.844,-37.964,6.0,396.0,396.0,400.0,12581974.0,45339.0,212277.0,975854.0,1756.183,13.42063,68.8,70.0,62.4,0.992,49.997,0.90757,1754.86731,11236.50391,62.0,97.87662,9.99279,9.94613,10.0449,10.09196,5.0,2061.90325,2050.38838,2042.32088,68.8,68.8
2018-07-30 01:40:00,1998.83,-8.373,6.0,397.0,396.0,401.0,12582142.0,45339.0,212277.0,975855.0,1748.5893199999996,13.38061,68.8,69.0,62.4,0.992,49.997,4.01924,1747.8637600000004,11338.79688,62.0,97.87662,10.01367,10.22141,10.32918,10.19835,5.0,2058.3195,2059.39688,2050.0398800000007,68.8,68.8
2018-07-30 01:45:00,2063.229,-41.36,6.0,396.0,396.0,401.0,12582310.0,45339.0,212277.0,975857.0,1749.32465,13.32258,69.8,69.0,62.4,0.992,49.997,2.36367,1738.8594899999996,11339.9209,62.0,97.87662,10.23113,10.56976,10.49886,10.30939,5.0,2063.25925,2037.18088,2045.5479999999998,68.8,68.8
2018-07-30 01:50:00,1996.645,-13.228,6.0,396.0,396.0,400.0,12582477.0,45339.0,212277.0,975859.0,1782.58105,13.65075,69.8,68.0,62.4,0.992,49.997,7.2506,1778.87919,11074.63281,61.0,97.87662,10.28428,10.54188,10.08333,10.13556,5.0,2063.25425,2057.924,2044.73312,69.8,68.8
2018-07-30 01:55:00,2095.188,-1.4280000000000002,6.0,396.0,397.0,400.0,12582647.0,45339.0,212277.0,975860.0,1732.23118,13.29657,69.8,67.0,63.4,0.992,49.997,2.40357,1731.8560899999998,11445.58691,62.0,97.87662,10.04998,10.29577,10.37122,10.32232,5.0,2060.09125,2059.52862,2054.08363,69.8,69.8
2018-07-30 02:00:00,1986.529,-9.309,6.0,396.0,396.0,401.0,12582817.0,45339.0,212277.0,975862.0,1744.13201,13.3506,69.8,67.0,63.4,0.992,49.997,5.49529,1746.86325,11325.30762,62.0,97.87662,9.44565,10.3524,10.56238,10.48328,5.0,2057.3323800000007,2059.30438,2057.49525,69.8,69.8
2018-07-30 02:06:00,2048.221,-34.033,6.0,397.0,397.0,402.0,12583020.0,45339.0,212277.0,975864.0,1785.35748,13.64675,69.8,66.0,63.4,0.992,49.997,5.81444,1781.88071,11057.77148,62.0,97.87662,9.87911,10.46166,10.20823,10.43824,5.0,2061.8320000000003,2060.26025,2058.54,69.8,69.8
2018-07-30 02:11:00,1987.8870000000002,-6.768,6.0,397.0,397.0,401.0,12583189.0,45339.0,212277.0,975866.0,1759.99478,13.49067,69.8,65.0,63.4,0.992,49.997,4.83706,1757.86883,11219.6416,61.0,97.87662,10.49868,10.48578,10.30716,10.40948,5.0,2058.94125,2055.6403800000007,2057.26425,69.8,69.8
2018-07-30 02:16:00,2072.304,-41.552,6.0,396.0,396.0,400.0,12583356.0,45339.0,212277.0,975867.0,1713.4269600000002,13.21653,69.8,64.0,63.4,0.992,49.997,1.57578,1721.85101,11497.29492,61.0,97.87662,10.36216,10.47257,10.19589,10.29238,5.0,2058.99237,2041.05975,2042.616,69.8,69.8
2018-07-30 02:21:00,2014.027,-21.735,6.0,396.0,396.0,400.0,12583524.0,45339.0,212277.0,975869.0,1731.33068,13.28056,69.8,63.0,64.4,0.992,49.997,3.34106,1733.85695,11471.43945,61.0,97.87662,10.59837,10.43768,10.26161,10.24947,5.0,2057.29088,2039.85,2041.93112,69.8,69.8
2018-07-30 02:26:00,1994.246,-14.696,6.0,396.0,396.0,400.0,12583687.0,45339.0,212277.0,975871.0,1755.0724300000004,13.52668,69.8,62.0,64.4,0.992,49.997,0.2992,1762.87122,11140.95508,59.0,97.87662,10.21338,9.84438,9.56675,9.98337,5.0,1945.01312,1887.95838,2004.59788,69.8,69.8
2018-07-30 02:31:00,2036.93,-12.597999999999999,6.0,396.0,397.0,401.0,12583848.0,45339.0,212277.0,975872.0,1754.6821699999996,13.384620000000002,69.8,60.0,64.4,0.992,49.997,2.67285,1743.86202,11352.28516,59.0,97.87662,9.80568,9.89675,9.39018,9.7004,5.0,2059.09263,1943.5379999999998,1966.56312,69.8,69.8
2018-07-30 02:36:00,1891.746,-32.257,6.0,395.0,396.0,400.0,12584011.0,45339.0,212277.0,975874.0,1695.02786,13.04044,69.8,59.0,64.4,0.992,49.997,0.04987,1705.84305,10651.97168,60.0,97.87662,9.54526,9.82463,10.00159,9.75481,5.0,2027.42975,2034.40212,1981.49188,69.8,69.8
2018-07-30 02:41:00,1780.652,-10.800999999999998,6.0,395.0,395.0,399.0,12584171.0,45339.0,212277.0,975875.0,1755.26748,13.3466,69.8,58.0,64.4,0.992,49.997,0.03989,1743.86202,10029.21973,59.0,97.87662,9.52453,9.38401,9.64664,9.66731,5.0,1885.13112,1999.06725,1963.26762,69.8,69.8
2018-07-30 02:46:00,1758.1860000000001,-3.282,6.0,396.0,396.0,400.0,12584324.0,45339.0,212277.0,975877.0,1735.8931,13.33659,69.8,57.0,64.4,0.992,49.997,0.02992,1738.8594899999996,9777.42188,58.0,97.87662,9.15104,9.16458,9.34257,9.48524,5.0,1905.838,1886.91038,1921.04988,69.8,69.8
2018-07-30 02:51:00,1607.15,-21.881999999999998,6.0,396.0,397.0,400.0,12584482.0,45339.0,212277.0,975878.0,1737.04843,13.3486,69.8,56.0,64.4,0.992,49.997,0.00997,1744.86238,8716.27148,58.0,97.87662,8.98209,9.16853,9.43458,9.5249,5.0,1649.78825,1859.29175,1899.60175,69.8,69.8
2018-07-30 03:06:00,1792.0620000000001,-21.105999999999998,6.0,394.0,394.0,397.0,12584910.0,45339.0,212278.0,975882.0,1750.5702199999996,13.40262,69.8,54.0,64.4,0.992,49.997,0.02992,1749.86477,10053.9502,57.0,89.17716999999998,9.8992,9.76113,9.4057,9.24121,5.0,1857.9045,1870.78712,1794.03425,69.8,69.8
2018-07-30 03:16:00,2007.214,1.29,6.0,395.0,396.0,399.0,12585217.0,45339.0,212278.0,975884.0,1751.99583,13.47466,69.8,53.0,64.4,0.992,49.997,3.65023,1760.87035,11140.95508,59.0,89.17716999999998,10.76054,10.2995,9.7184,9.46379,5.0,2059.66288,1994.15238,1922.9779999999998,69.8,69.8
2018-07-30 03:21:00,2040.1879999999999,7.409,6.0,396.0,396.0,399.0,12585374.0,45339.0,212278.0,975884.0,1733.79193,13.32659,69.8,52.0,64.4,0.992,49.997,3.46074,1741.86101,11243.24902,60.0,89.17716999999998,9.54783,9.51088,10.00413,9.78883,5.0,2059.88512,2043.3570000000002,1995.93775,69.8,69.8
2018-07-30 03:26:00,2093.46,-24.885,6.0,396.0,396.0,399.0,12585535.0,45339.0,212278.0,975885.0,1742.4211100000002,13.33459,69.8,52.0,64.4,0.992,49.997,3.59039,1739.86,11270.22656,60.0,89.17716999999998,9.95631,10.45655,10.16834,9.88639,5.0,2058.3993800000007,2050.5355,2026.55912,69.8,69.8
2018-07-30 03:31:00,2097.258,-14.043,6.0,395.0,396.0,399.0,12585686.0,45339.0,212278.0,975886.0,1723.2866800000004,13.214529999999998,69.8,51.0,64.4,0.992,49.997,1.86501,1725.85304,11419.73242,60.0,89.17716999999998,10.26024,10.23334,10.22005,10.02331,5.0,2062.19513,2047.29325,2040.95162,69.8,69.8
2018-07-30 03:36:00,2082.055,-15.558,6.0,398.0,398.0,402.0,12585833.0,45339.0,212278.0,975887.0,1763.61165,13.41863,69.8,51.0,64.4,0.992,49.997,1.59573,1753.8668,11254.48828,61.0,89.17716999999998,10.14186,10.43048,10.41936,10.1699,5.0,2061.31412,2058.50112,2048.62725,69.8,69.8
2018-07-30 03:46:00,1997.265,-2.275,6.0,396.0,396.0,399.0,12586138.0,45339.0,212278.0,975888.0,1763.11643,13.51068,69.8,50.0,64.4,0.992,49.997,3.72004,1760.87035,11230.88379,60.0,95.70176,10.09518,10.04855,9.84586,10.11057,5.0,2055.9618800000007,2038.56012,2040.1275,69.8,69.8
2018-07-30 03:56:00,1997.654,10.612,6.0,395.0,396.0,397.0,12586461.0,45339.0,212279.0,975888.0,1767.87375,13.44865,69.8,50.0,64.4,0.992,49.997,3.50063,1755.86782,11166.80957,60.0,95.70176,9.82353,9.66594,9.88822,9.85698,5.0,2062.87738,2057.07538,2038.29675,69.8,69.8
2018-07-30 04:01:00,1996.899,-20.525,6.0,394.0,394.0,396.0,12586630.0,45339.0,212279.0,975889.0,1761.00039,13.41463,69.8,49.0,64.4,0.992,49.997,3.50063,1749.86477,11294.95605,60.0,95.70176,9.35431,9.44921,9.69277,9.79013,5.0,2056.033,2059.32737,2051.8779999999997,69.8,69.8
2018-07-30 04:11:00,1996.529,-11.395999999999999,6.0,394.0,394.0,396.0,12586960.0,45339.0,212279.0,975891.0,1759.15449,13.394620000000002,69.8,49.0,64.4,0.992,49.997,1.59573,1748.86427,11235.37891,60.0,95.70176,9.53622,9.63329,9.5842,9.65899,5.0,2058.92775,2029.98662,2031.28612,69.8,69.8
2018-07-30 04:16:00,2002.4170000000001,-17.789,6.0,394.0,394.0,396.0,12587123.0,45339.0,212280.0,975892.0,1772.75121,13.60672,69.8,49.0,64.4,0.992,49.997,2.38362,1775.8778100000004,11079.12988,59.0,89.17716999999998,9.37106,9.87628,9.84104,9.72014,5.0,2059.02587,2024.09988,2019.25275,69.8,69.8
2018-07-30 04:21:00,2012.72,50.284,6.0,397.0,396.0,398.0,12587286.0,45339.0,212280.0,975893.0,1778.70906,13.5487,69.8,49.0,64.4,0.992,49.997,1.2765799999999998,1768.87426,11107.23242,60.0,89.17716999999998,10.15374,9.83201,9.64272,9.71647,5.0,2039.85562,2029.41662,2000.5345,69.8,69.8
2018-07-30 04:36:00,1511.463,3.2110000000000003,6.0,395.0,394.0,396.0,12587736.0,45339.0,212281.0,975896.0,1740.6204,13.3466,69.8,48.0,64.4,0.992,49.997,0.01995,1740.8605,8298.10645,55.0,89.17716999999998,9.19952,9.24454,9.52367,9.39789,5.0,1594.9765,1742.5975,1758.40225,69.8,69.8
2018-07-30 04:41:00,1446.694,24.979,6.0,394.0,394.0,396.0,12587870.0,45339.0,212282.0,975897.0,1736.80847,13.36461,69.8,48.0,64.4,0.992,49.997,0.01995,1744.86238,7977.737790000001,53.0,89.17716999999998,8.24671,8.246080000000001,8.79481,9.19757,5.0,1517.22175,1582.68988,1676.0141199999996,69.8,69.8
2018-07-30 04:51:00,1475.7220000000002,30.373,6.0,394.0,394.0,395.0,12588118.0,45339.0,212285.0,975897.0,1759.01949,13.412629999999998,69.8,48.0,64.4,1.0,49.997,0.01995,1748.86427,8055.30078,50.0,89.17716999999998,8.621789999999999,8.37707,8.22974,8.71542,5.0,1501.82575,1373.5476199999996,1496.18625,69.8,69.8
2018-07-30 04:56:00,1128.385,17.33,6.0,394.0,393.0,395.0,12588217.0,45339.0,212287.0,975897.0,1761.28554,13.40863,68.8,48.0,64.4,0.9990000000000001,49.997,0.01995,1750.86528,6157.8198200000015,46.0,89.17716999999998,8.06312,8.14648,7.80258,8.2641,5.0,1133.6933800000004,1149.7235,1304.7295,69.8,69.8
2018-07-30 05:01:00,1006.872,11.705,6.0,392.0,391.0,393.0,12588303.0,45339.0,212290.0,975898.0,1754.62225,13.400620000000002,68.8,48.0,64.4,0.9990000000000001,49.997,0.01995,1751.8657899999996,5633.98926,45.0,82.65259,7.23625,7.35858,7.96772,7.948860000000002,5.0,1018.56125,1087.5845,1143.162,68.8,69.8
2018-07-30 05:06:00,846.816,30.67,6.0,394.0,394.0,395.0,12588374.0,45339.0,212292.0,975899.0,1714.4774699999996,13.108479999999998,67.8,47.0,64.4,0.9940000000000001,49.997,0.02992,1711.8460899999998,4933.6748,44.0,82.65259,6.98084,7.0057100000000005,7.040660000000001,7.39716,5.0,878.47325,915.54006,972.46781,68.8,68.8
2018-07-30 05:11:00,835.6360000000001,12.672,6.0,394.0,394.0,394.0,12588436.0,45339.0,212294.0,975900.0,1710.47034,13.06045,66.8,47.0,63.4,0.9990000000000001,49.997,0.02992,1708.84457,4939.29541,42.0,82.65259,7.0120000000000005,7.3287,7.08321,7.09961,5.0,852.49994,744.8154400000002,826.86388,67.8,68.8
2018-07-30 05:16:00,875.159,3.128,6.0,394.0,394.0,394.0,12588508.0,45339.0,212295.0,975902.0,1732.33629,13.3486,66.8,47.0,63.4,0.997,49.997,0.02992,1741.86101,5046.08496,43.0,87.00231,7.16747,7.18573,7.69,7.30233,11.0,935.92462,1012.45762,878.55294,66.8,67.8
2018-07-30 05:21:00,846.4069999999999,-0.47100000000000003,6.0,393.0,393.0,395.0,12588583.0,45339.0,212296.0,975902.0,1721.03565,13.11648,66.8,47.0,62.4,0.998,49.997,0.02992,1710.8455800000004,4897.703610000001,43.0,89.17716999999998,6.87678,6.40989,7.34135,7.5108,5.0,885.60975,930.04975,930.24725,66.8,66.8
2018-07-30 05:26:00,815.948,-28.996,6.0,391.0,392.0,393.0,12588666.0,45339.0,212298.0,975903.0,1687.83917,12.87436,66.8,46.0,62.4,0.998,49.997,0.02992,1677.82929,4707.73096,44.0,89.17716999999998,7.68948,7.05532,7.3143600000000015,7.66228,5.0,836.26138,956.99644,985.39625,66.8,66.8
2018-07-30 05:31:00,718.465,103.587,6.0,392.0,393.0,393.0,12588741.0,45339.0,212300.0,975904.0,1590.36605,12.23805,66.8,46.0,61.4,0.9990000000000001,49.997,0.02992,1598.79025,4339.02588,42.0,95.70176,6.1634400000000005,6.65798,6.86965,7.47929,5.0,728.19362,837.19512,939.85519,66.8,66.8
2018-07-30 05:36:00,546.638,-35.566,6.0,391.0,391.0,392.0,12588791.0,45339.0,212303.0,975907.0,1504.04342,11.47567,65.8,46.0,61.4,0.9990000000000001,49.997,0.02992,1493.73833,3765.73511,41.0,95.70176,6.08927,5.96347,6.46591,6.8223,5.0,597.17275,654.46194,736.50131,66.8,66.8
2018-07-30 05:41:00,358.716,-68.683,6.0,389.0,389.0,390.0,12588828.0,45339.0,212306.0,975910.0,1307.37112,9.99294,64.8,46.0,60.4,0.973,49.997,0.02992,1305.64519,2816.99463,39.0,95.70176,5.49809,5.63536,5.4993,6.1738300000000015,5.0,388.01184,396.68481,558.187,65.8,66.8
2018-07-30 05:46:00,402.76,-91.766,6.0,389.0,389.0,391.0,12588859.0,45339.0,212309.0,975914.0,1340.91281,10.29109,63.8,46.0,59.4,0.975,49.997,0.02992,1341.66316,2994.60254,39.0,95.70176,5.85397,6.23093,6.02022,5.87365,5.0,420.46622,397.936,452.75297,64.8,65.8
2018-07-30 05:51:00,581.98,-50.013000000000005,6.0,391.0,391.0,392.0,12588900.0,45339.0,212313.0,975917.0,1499.49616,11.42565,63.8,45.0,58.4,0.992,49.997,0.02992,1490.73681,3790.46509,40.0,95.70176,5.75281,5.8589699999999985,6.51555,6.1639800000000005,5.0,584.8933099999998,604.0469400000002,498.631,63.8,64.8
2018-07-30 05:56:00,637.764,-36.852,6.0,391.0,391.0,392.0,12588954.0,45339.0,212316.0,975920.0,1561.02654,11.9359,63.8,45.0,58.4,0.996,49.997,0.02992,1559.77092,4026.5263700000014,41.0,95.70176,6.2640400000000005,6.7481800000000005,6.74815,6.57884,5.0,656.36544,604.00162,592.41812,63.8,63.8
2018-07-30 06:01:00,561.96,-57.417,6.0,390.0,390.0,391.0,12589002.0,45339.0,212320.0,975923.0,1490.43168,11.47967,62.8,44.0,57.4,0.995,49.997,0.02992,1497.74021,3727.51562,40.0,95.70176,6.9133,6.789739999999999,6.62105,6.4952,5.0,585.01994,596.63975,596.40925,63.8,63.8
2018-07-30 06:06:00,636.435,-31.525,6.0,390.0,390.0,391.0,12589059.0,45339.0,212323.0,975925.0,1532.7976099999996,11.80383,62.8,44.0,56.4,0.9990000000000001,49.997,0.02992,1538.76056,3992.80322,41.0,95.70176,6.73284,6.72652,6.83272,6.8153,5.0,639.14906,632.35425,665.0631900000002,62.8,63.8
2018-07-30 06:11:00,660.1360000000001,-37.691,6.0,390.0,390.0,391.0,12589107.0,45339.0,212328.0,975928.0,1586.59917,12.05596,62.8,44.0,56.4,0.99,49.997,0.02992,1577.7799,4090.59985,41.0,95.70176,6.918189999999999,6.81416,6.87317,6.65145,5.0,682.16656,631.69606,619.911,62.8,62.8
2018-07-30 06:16:00,888.929,-15.815,6.0,392.0,391.0,393.0,12589158.0,45339.0,212330.0,975930.0,1717.28379,13.12649,62.8,43.0,55.4,0.9990000000000001,49.997,0.02992,1716.8486300000004,4901.07568,41.0,95.70176,6.67195,7.199,7.18268,6.639539999999998,5.0,878.4014400000002,792.6483099999998,647.30725,62.8,62.8
2018-07-30 06:21:00,897.6080000000001,-23.011,6.0,393.0,392.0,394.0,12589236.0,45339.0,212332.0,975932.0,1756.6932399999996,13.36661,62.8,43.0,55.4,0.991,49.997,0.02992,1745.86289,5077.55957,42.0,91.35203,6.87178,7.4050600000000015,7.21944,7.06433,5.0,948.53012,954.90906,838.64394,62.8,62.8
2018-07-30 06:26:00,681.092,77.367,6.0,390.0,393.0,392.0,12589313.0,45339.0,212333.0,975934.0,1593.1273199999996,12.16601,62.8,43.0,54.4,0.9990000000000001,49.997,0.02992,1584.78316,4225.4917,42.0,78.30287,7.3056899999999985,7.0202800000000005,6.83559,7.1852800000000006,5.0,705.8489999999999,821.19506,903.22869,62.8,62.8
2018-07-30 06:31:00,522.566,-47.87,6.0,390.0,390.0,391.0,12589364.0,45339.0,212336.0,975937.0,1460.53689,11.20954,62.8,43.0,54.4,0.996,49.997,0.00997,1462.72305,3498.1992200000004,40.0,78.30287,6.6139800000000015,6.52643,5.94014,6.54579,5.0,545.90638,557.11888,719.55225,62.8,62.8
2018-07-30 06:36:00,553.212,-66.945,6.0,389.0,389.0,390.0,12589409.0,45339.0,212340.0,975939.0,1506.6096300000004,11.47567,62.8,42.0,53.4,0.9990000000000001,49.997,0.00997,1497.74021,3667.93823,39.0,78.30287,6.7605,6.76205,6.584039999999999,6.36474,5.0,587.1814400000002,572.93706,617.55175,62.8,62.8
2018-07-30 06:41:00,780.9739999999999,2.813,6.0,391.0,390.0,391.0,12589474.0,45339.0,212342.0,975942.0,1650.74096,12.62824,62.8,42.0,53.4,0.996,49.997,0.00997,1647.8143699999996,4493.02734,41.0,78.30287,6.63678,6.563839999999999,6.95885,6.84128,5.0,789.25738,854.3879400000002,750.98131,62.8,62.8
2018-07-30 06:46:00,712.49,-36.384,6.0,390.0,390.0,391.0,12589539.0,45339.0,212344.0,975945.0,1631.90656,12.39213,62.8,42.0,53.4,0.995,49.997,0.00997,1621.80162,4408.72021,41.0,78.30287,7.148039999999999,6.44837,6.92437,6.9642,5.0,741.5849400000002,802.27288,791.1636900000002,62.8,62.8
2018-07-30 06:51:00,690.199,157.255,6.0,391.0,392.0,392.0,12589598.0,45339.0,212348.0,975948.0,1585.02341,12.15601,62.8,42.0,52.4,0.983,49.997,0.00997,1587.78468,4273.82812,42.0,78.30287,6.63956,6.84625,6.9061,6.79402,5.0,699.22325,677.33262,733.29675,62.8,62.8
2018-07-30 06:56:00,608.071,-64.961,6.0,389.0,389.0,390.0,12589649.0,45339.0,212354.0,975950.0,1532.13736,11.71979,61.8,41.0,52.4,0.9990000000000001,49.997,0.01995,1531.75701,3965.82495,42.0,78.30287,6.27367,6.7583600000000015,6.599539999999998,6.5784600000000015,5.0,625.60594,625.76162,670.4989999999999,62.8,62.8
2018-07-30 07:01:00,302.437,-40.699,6.0,390.0,390.0,391.0,12589686.0,45339.0,212358.0,975954.0,1240.7231800000004,9.5147,61.8,41.0,52.4,0.98,49.997,0.01995,1238.6121,2542.714110000001,38.0,78.30287,5.13292,5.33882,5.52323,6.0991,5.0,333.21534,353.4016200000001,525.9105599999998,61.8,62.8
2018-07-30 07:06:00,382.12,-43.001999999999995,6.0,390.0,389.0,390.0,12589715.0,45339.0,212360.0,975958.0,1316.82586,10.08298,60.8,41.0,51.4,0.995,49.997,0.01995,1317.65128,2923.78418,38.0,78.30287,5.89392,5.7916300000000005,5.68786,5.78389,5.0,396.9245,377.89734,428.53691,61.8,61.8
2018-07-30 07:16:00,499.546,99.485,6.0,393.0,393.0,394.0,12589786.0,45339.0,212366.0,975966.0,1422.17795,10.96742,60.8,40.0,50.4,0.983,49.997,0.01995,1428.7061,3452.11108,39.0,69.60342,5.31719,6.37573,6.28563,5.88007,5.0,513.70028,510.22206,458.87647,60.8,60.8
2018-07-30 07:21:00,310.51099999999997,-93.759,6.0,389.0,388.0,390.0,12589819.0,45339.0,212368.0,975969.0,1252.51919,9.61275,59.8,40.0,50.4,0.9420000000000001,49.997,0.01995,1253.61956,2585.42993,38.0,69.60342,5.84807,6.09354,5.54209,5.71293,5.0,341.2824700000001,326.8884700000001,419.70691,60.8,60.8
2018-07-30 07:26:00,327.123,-21.862,6.0,390.0,390.0,391.0,12589842.0,45339.0,212371.0,975973.0,1262.5591,9.61275,59.8,40.0,49.4,0.996,49.997,0.01995,1254.62007,2607.91187,38.0,69.60342,5.65114,5.56194,5.27314,5.33853,5.0,344.91994,323.96744,349.05916,59.8,60.8
2018-07-30 07:31:00,363.445,-26.525,6.0,390.0,390.0,390.0,12589867.0,45339.0,212372.0,975977.0,1309.39721,10.01495,58.8,40.0,49.4,0.995,49.997,0.01995,1311.64824,2869.82715,38.0,78.30287,6.50731,6.13244,5.6067,5.30933,5.0,384.11438,342.51094,329.3767200000001,59.8,59.8
2018-07-30 07:36:00,299.215,-50.001999999999995,6.0,390.0,389.0,390.0,12589894.0,45339.0,212374.0,975980.0,1231.23855,9.44267,58.8,40.0,49.4,0.971,49.997,0.01995,1231.6087,2494.37793,38.0,84.82745,5.56229,5.74365,5.38441,5.29864,5.0,328.9885,347.47125,341.1142200000001,58.8,59.8
2018-07-30 07:41:00,663.3960000000001,154.80200000000002,6.0,394.0,392.0,395.0,12589929.0,45339.0,212379.0,975983.0,1555.17366,11.95991,58.8,39.0,48.4,0.873,49.997,0.01995,1555.76889,4107.4614299999985,41.0,84.82745,6.48758,6.36674,6.8982800000000015,5.82219,5.0,677.20312,679.47662,432.57447,58.8,58.8
2018-07-30 07:46:00,350.539,-8.991,6.0,391.0,390.0,391.0,12589963.0,45339.0,212382.0,975985.0,1299.3121,9.96292,58.8,39.0,48.4,0.9940000000000001,49.997,0.01995,1297.64128,2796.76074,39.0,84.82745,5.15652,5.203880000000002,5.33527,5.56018,5.0,382.69912,381.86275,423.8875900000001,58.8,58.8
2018-07-30 07:51:00,290.635,-62.486999999999995,6.0,390.0,390.0,391.0,12589988.0,45339.0,212384.0,975987.0,1219.26265,9.31861,58.8,39.0,48.4,0.976,49.997,0.01995,1220.60326,2477.51636,38.0,84.82745,5.98064,5.82929,5.22617,5.30958,5.0,312.73766,322.96616,358.40519,58.8,58.8
2018-07-30 07:56:00,399.19599999999997,-12.454,6.0,391.0,391.0,392.0,12590012.0,45339.0,212386.0,975990.0,1336.8758,10.28508,57.8,39.0,47.4,0.9990000000000001,49.997,0.01995,1343.66417,3055.30396,39.0,84.82745,4.96661,5.13553,5.62527,5.3206,5.0,424.8730900000001,357.29338,340.29625,58.8,58.8
2018-07-30 08:01:00,456.978,-43.305,6.0,391.0,391.0,392.0,12590048.0,45339.0,212387.0,975993.0,1395.19444,10.73931,57.8,39.0,47.4,0.995,49.997,0.01995,1401.69285,3299.23364,40.0,84.82745,6.19677,6.26089,5.77745,5.55173,5.0,478.17884,494.4585,414.43131,57.8,58.8
2018-07-30 08:06:00,471.611,-95.15799999999999,6.0,391.0,390.0,392.0,12590081.0,45339.0,212390.0,975996.0,1415.0343,10.81535,57.8,39.0,47.4,0.9840000000000001,49.997,0.01995,1416.70016,3361.05884,40.0,91.35203,6.01884,5.67316,5.77809,5.685230000000002,5.0,491.88194,463.91612,426.65653,57.8,57.8
2018-07-30 08:11:00,482.29400000000004,-36.989000000000004,6.0,391.0,390.0,391.0,12590118.0,45339.0,212392.0,975999.0,1415.3645,10.86937,57.8,39.0,47.4,0.996,49.997,0.01995,1421.7027,3386.91309,40.0,91.35203,6.1601599999999985,5.77379,5.96871,5.83392,5.0,502.1735900000001,522.7235,458.22528,57.8,57.8
2018-07-30 08:16:00,464.764,182.118,6.0,395.0,395.0,396.0,12590164.0,45339.0,212394.0,976002.0,1396.9205,10.66927,57.8,38.0,46.4,0.857,49.997,0.01995,1389.68691,3238.5322300000007,42.0,91.35203,5.77179,5.5174,6.04789,6.15954,5.0,473.58662,562.57025,533.14731,57.8,57.8
2018-07-30 08:21:00,854.2610000000001,-32.287,6.0,391.0,391.0,392.0,12590217.0,45339.0,212396.0,976004.0,1691.42601,13.03044,57.8,38.0,46.4,1.0,49.997,0.01995,1700.84066,4814.52002,43.0,91.35203,6.9832800000000015,7.32511,7.35785,6.612939999999999,5.0,859.2220599999998,896.3974400000002,646.3965599999998,57.8,57.8
2018-07-30 08:26:00,378.139,-55.821000000000005,6.0,391.0,391.0,391.0,12590269.0,45339.0,212398.0,976007.0,1298.80186,9.99694,57.8,38.0,46.4,0.982,49.997,0.01995,1305.64519,2838.35254,41.0,97.87662,5.94273,6.1090300000000015,5.74932,6.3870000000000005,5.0,388.5637200000001,415.22662,616.9653099999998,57.8,57.8
2018-07-30 08:36:00,801.377,-35.171,6.0,393.0,392.0,394.0,12590368.0,45339.0,212401.0,976013.0,1666.48375,12.80433,58.8,38.0,46.4,0.995,49.997,0.01995,1664.82284,4611.05811,44.0,106.57606,7.31943,7.47774,7.523789999999999,6.80448,16.0,824.61244,911.19038,698.37631,57.8,57.8
2018-07-30 08:41:00,502.085,176.297,6.0,395.0,396.0,396.0,12590411.0,45339.0,212404.0,976016.0,1442.7381300000004,10.98143,58.8,38.0,46.4,0.845,49.997,0.00997,1433.70864,3465.6001,42.0,102.22634,6.648789999999999,6.70942,5.89807,6.268669999999998,5.0,520.37534,490.45006,583.84906,58.8,57.8
2018-07-30 08:51:00,585.515,-51.912,6.0,391.0,390.0,392.0,12590519.0,45339.0,212409.0,976021.0,1516.60464,11.59573,58.8,38.0,46.4,0.998,49.997,0.00997,1514.74868,3875.89673,44.0,102.22634,6.42532,6.25204,6.33483,6.28846,5.0,611.54119,591.66319,642.00913,58.8,58.8
2018-07-30 09:01:00,688.883,273.70799999999997,6.0,395.0,395.0,396.0,12590633.0,45339.0,212417.0,976025.0,1566.45928,12.02995,58.8,38.0,46.4,0.986,49.997,0.03989,1573.77787,4190.64453,44.0,113.10063999999998,6.94488,7.0525600000000015,6.5886,6.613739999999999,5.0,666.59425,632.17788,674.35388,58.8,58.8
2018-07-30 09:17:00,433.336,-41.24,6.0,391.0,391.0,393.0,12590827.0,45339.0,212423.0,976031.0,1378.07123,10.63926,59.8,38.0,46.4,0.9890000000000001,49.997,0.03989,1382.68336,3181.2028800000007,43.0,113.10063999999998,5.52963,5.8273,5.74688,6.4425300000000005,5.0,469.48753,519.56497,636.60644,59.8,59.8
2018-07-30 09:22:00,627.0169999999999,162.79,6.0,397.0,397.0,396.0,12590869.0,45339.0,212426.0,976033.0,1547.68494,11.85986,59.8,38.0,46.4,0.8340000000000001,49.997,0.03989,1543.76295,4073.73828,44.0,113.10063999999998,6.85027,7.0925699999999985,6.97198,6.37975,5.0,649.26231,610.72431,568.75356,59.8,59.8
2018-07-30 09:27:00,402.07599999999996,-27.715,6.0,391.0,391.0,393.0,12590904.0,45339.0,212427.0,976036.0,1345.44491,10.29909,59.8,39.0,46.4,0.995,49.997,0.03989,1343.66417,2990.105960000001,42.0,113.10063999999998,6.33671,6.02029,5.69562,5.98916,5.0,423.31619000000006,414.30147,488.84334,59.8,59.8
2018-07-30 09:32:00,226.976,-70.12,6.0,390.0,390.0,391.0,12590936.0,45339.0,212429.0,976039.0,1135.29608,8.73432,59.8,39.0,46.4,0.955,49.997,0.03989,1140.56372,2165.0166,42.0,113.10063999999998,4.9259900000000005,4.51667,4.7068400000000015,5.66527,5.0,260.75519,339.10359,433.72562,59.8,59.8
2018-07-30 09:37:00,288.492,53.136,6.0,391.0,391.0,391.0,12590955.0,45339.0,212432.0,976043.0,1202.69444,9.24257,58.8,39.0,46.4,0.995,49.997,0.01995,1208.59733,2461.77905,42.0,113.10063999999998,5.64874,5.00681,5.0767,5.1482199999999985,5.0,308.4847200000001,290.76672,319.35144,59.8,59.8
2018-07-30 09:47:00,417.416,-62.16,6.0,393.0,393.0,394.0,12590998.0,45339.0,212438.0,976050.0,1354.6145,10.41515,57.8,39.0,46.4,0.996,49.997,0.01995,1360.6725,3098.01953,42.0,113.10063999999998,6.1086800000000006,6.52556,6.10968,5.16111,5.0,437.09025,398.95056,292.50612,58.8,58.8
2018-07-30 09:52:00,316.716,-54.898,6.0,392.0,392.0,393.0,12591028.0,45339.0,212440.0,976052.0,1260.29291,9.64277,57.8,39.0,46.4,0.977,49.997,0.01995,1261.62347,2622.52539,42.0,97.87662,5.67305,5.57791,5.4139800000000005,5.4148,5.0,346.00300000000004,320.89862,345.33684,57.8,58.8
2018-07-30 10:07:00,330.805,-34.821999999999996,6.0,392.0,392.0,393.0,12591126.0,45339.0,212446.0,976059.0,1282.90906,9.85287,57.8,39.0,46.4,0.992,49.997,-0.00997,1280.63296,2711.3291,42.0,102.22634,4.87704,5.10002,5.39425,5.66962,5.0,372.22809,351.79294,424.99559000000005,57.8,57.8
2018-07-30 10:12:00,384.869,-40.302,6.0,391.0,391.0,392.0,12591152.0,45339.0,212448.0,976062.0,1331.96846,10.22706,57.8,39.0,46.4,0.991,49.997,0.00997,1333.65925,2929.40454,43.0,102.22634,5.50412,6.11554,5.88874,5.57174,5.0,416.31747,421.84938,386.70344,57.8,57.8
2018-07-30 10:22:00,217.787,79.14399999999999,6.0,391.0,391.0,392.0,12591200.0,45339.0,212456.0,976069.0,1120.3187300000004,8.62226,56.8,39.0,46.4,0.993,49.997,0.00997,1125.55626,2039.11743,44.0,80.47773000000002,5.01282,5.1279,4.93049,5.11699,5.0,247.10709,240.4503,298.11172,57.8,57.8
2018-07-30 10:27:00,261.478,-61.773,6.0,391.0,391.0,392.0,12591226.0,45339.0,212458.0,976073.0,1186.75659,9.09249,56.8,39.0,46.4,0.9670000000000001,49.997,0.00997,1187.5869699999996,2341.50024,43.0,80.47773000000002,5.21861,5.51229,5.15027,5.22157,5.0,291.6457200000001,294.41544,328.20788,56.8,57.8
2018-07-30 10:32:00,457.73,-40.027,6.0,392.0,392.0,393.0,12591252.0,45339.0,212460.0,976077.0,1401.52782,10.66927,56.8,39.0,46.4,0.991,49.997,0.0,1393.68879,3282.37207,43.0,91.35203,6.46665,5.91289,5.69364,5.39184,5.0,466.87765999999993,403.38578,341.49297,56.8,56.8
2018-07-30 10:37:00,317.546,-41.806999999999995,6.0,391.0,391.0,393.0,12591285.0,45339.0,212461.0,976079.0,1239.7327300000004,9.56273,56.8,39.0,46.4,0.9890000000000001,49.997,-0.00997,1245.61565,2583.18188,43.0,71.77828000000002,5.53559,6.2971900000000005,6.21833,5.8418199999999985,5.0,343.36372,374.28275,391.77225,56.8,56.8
2018-07-30 10:42:00,539.056,-9.707,6.0,392.0,392.0,393.0,12591319.0,45339.0,212463.0,976082.0,1497.04993,11.46967,56.8,39.0,46.4,0.9990000000000001,49.997,-0.00997,1494.73884,3663.44165,46.0,91.35203,6.27613,5.91554,6.13506,6.04947,5.0,586.8259400000002,613.98375,434.35900000000004,56.8,56.8
2018-07-30 10:47:00,457.908,77.908,6.0,393.0,393.0,395.0,12591362.0,45339.0,212465.0,976084.0,1392.1329999999998,10.67728,56.8,39.0,46.4,0.995,49.997,0.02992,1393.68879,3175.58252,45.0,91.35203,4.9736699999999985,5.49878,5.77754,6.08145,5.0,468.35288,480.31481,497.70219,56.8,56.8
2018-07-30 10:57:00,397.30199999999996,-36.07,6.0,392.0,392.0,394.0,12591435.0,45339.0,212469.0,976090.0,1344.3193199999996,10.25307,56.8,39.0,46.4,0.995,49.997,-0.00997,1343.66417,2948.5144,44.0,73.95314,5.59122,5.94592,6.00628,6.0737,5.0,413.08,341.59881,452.07134,56.8,56.8
2018-07-30 11:02:00,810.8910000000001,2.787,6.0,394.0,394.0,395.0,12591491.0,45339.0,212471.0,976092.0,1690.8408399999996,12.9524,57.8,39.0,46.4,0.992,49.997,0.01995,1689.83508,4833.62988,47.0,63.07884,7.68392,7.706410000000001,7.5906,6.65175,15.0,846.91519,753.4960000000001,593.97819,56.8,56.8
2018-07-30 11:07:00,747.538,46.698,6.0,392.0,393.0,396.0,12591545.0,45339.0,212472.0,976095.0,1609.38035,12.40413,57.8,39.0,46.4,0.981,49.997,0.01995,1616.79909,4396.35498,46.0,63.07884,6.6291699999999985,6.86085,6.909,6.80327,5.0,749.32862,741.83706,638.89356,57.8,56.8
2018-07-30 11:12:00,633.495,188.24900000000002,6.0,393.0,393.0,395.0,12591590.0,45339.0,212473.0,976098.0,1542.52234,11.82985,57.8,39.0,46.4,0.9990000000000001,49.997,-0.00997,1544.76346,3952.33545,46.0,63.07884,6.7251,6.17253,6.61885,6.50483,5.0,661.4635599999998,615.78175,583.64006,57.8,57.8
2018-07-30 11:17:00,932.7760000000001,3.83,6.0,393.0,393.0,394.0,12591640.0,45339.0,212475.0,976101.0,1740.72522,13.40863,57.8,39.0,47.4,0.9990000000000001,49.997,0.02992,1748.86427,5251.79541,47.0,65.2537,6.9805899999999985,7.6627800000000015,7.69487,6.67813,16.0,969.2860000000001,846.67925,625.3085,57.8,57.8
2018-07-30 11:27:00,544.367,-36.096,6.0,391.0,391.0,393.0,12591731.0,45339.0,212478.0,976106.0,1502.61766,11.45966,58.8,40.0,47.4,0.997,49.997,0.04987,1491.73731,3752.24561,47.0,73.95314,6.87177,6.03545,6.756710000000001,6.20262,5.0,582.974,589.1225,523.02025,58.8,57.8
2018-07-30 11:32:00,546.385,-18.858,6.0,393.0,393.0,395.0,12591781.0,45339.0,212481.0,976109.0,1481.36706,11.36762,58.8,40.0,47.4,0.992,49.997,0.04987,1482.73275,3612.85718,48.0,58.72912,6.3051,6.46305,6.608689999999998,6.54157,5.0,575.77738,616.09038,595.8835,58.8,58.8
2018-07-30 11:37:00,839.449,-9.304,6.0,392.0,392.0,394.0,12591813.0,45339.0,212484.0,976112.0,1714.58258,13.08247,58.8,40.0,47.4,1.0,49.997,0.03989,1702.84153,4821.26514,47.0,58.72912,7.52925,7.1707600000000005,7.31175,6.0686300000000015,10.0,890.08656,784.48769,495.69599999999997,58.8,58.8
2018-07-30 11:42:00,607.341,-58.006,6.0,392.0,392.0,394.0,12591868.0,45339.0,212486.0,976113.0,1514.3084199999996,11.56772,58.8,40.0,47.4,0.998,49.997,0.03989,1504.74376,3714.0263700000014,47.0,63.07884,6.612589999999999,6.46593,6.92735,6.6193100000000005,5.0,611.3085,765.15738,623.49506,58.8,58.8
2018-07-30 11:52:00,565.7769999999999,-35.664,6.0,391.0,391.0,393.0,12591946.0,45339.0,212490.0,976120.0,1515.26898,11.51969,58.8,40.0,48.4,0.9990000000000001,49.997,0.03989,1505.74427,3862.40771,46.0,63.07884,7.2012,6.52701,6.1256900000000005,6.007999999999999,5.0,579.70638,504.94425,490.29378,58.8,58.8
2018-07-30 11:57:00,817.431,-16.224,6.0,391.0,392.0,394.0,12591996.0,45339.0,212493.0,976123.0,1693.04682,13.03844,58.8,40.0,48.4,0.992,49.997,0.01995,1701.84117,4824.63721,48.0,63.07884,7.62292,7.53553,7.75432,6.48392,5.0,871.88194,928.71619,600.7560599999998,58.8,58.8
2018-07-30 12:13:00,284.797,-59.323,6.0,389.0,389.0,391.0,12592115.0,45339.0,212501.0,976134.0,1215.4507199999996,9.28059,58.8,40.0,48.4,0.981,49.997,0.02992,1215.6008,2462.90308,45.0,56.55426,4.83287,4.87174,4.65928,5.8364400000000005,5.0,306.1656200000001,295.64959,370.82369,58.8,58.8
2018-07-30 12:33:00,278.92400000000004,-56.55,6.0,390.0,391.0,392.0,12592265.0,45339.0,212508.0,976147.0,1213.90498,9.37864,58.8,41.0,48.4,0.978,49.997,0.0,1219.60283,2455.03442,45.0,76.12801,5.06355,5.062,5.41672,6.05808,5.0,323.90025,396.78688,446.61447,58.8,58.8
2018-07-30 12:43:00,901.7660000000001,-24.18,6.0,392.0,392.0,393.0,12592388.0,45339.0,212511.0,976152.0,1738.02401,13.3626,59.8,41.0,48.4,0.993,49.997,0.04987,1746.86325,5077.55957,50.0,82.65259,7.639880000000002,7.642539999999999,7.72668,7.2188,5.0,952.76606,983.23256,822.1234400000002,58.8,58.8
2018-07-30 12:53:00,613.191,-35.326,6.0,391.0,392.0,394.0,12592497.0,45339.0,212516.0,976158.0,1550.85149,11.85386,59.8,41.0,49.4,0.9990000000000001,49.997,0.0,1541.76194,3984.93457,48.0,56.55426,7.06779,7.17997,6.9364,6.94107,5.0,650.01288,654.66088,691.79312,59.8,59.8
2018-07-30 12:58:00,383.105,-73.58,6.0,392.0,393.0,395.0,12592558.0,45339.0,212518.0,976161.0,1319.16713,10.19104,59.8,41.0,49.4,0.98,49.997,0.0,1324.65468,2890.06104,48.0,67.42856,5.8617300000000006,5.44086,6.24967,7.0073300000000005,5.0,414.27641,555.65162,724.33088,59.8,59.8
2018-07-30 13:03:00,236.262,-67.686,6.0,391.0,391.0,394.0,12592588.0,45339.0,212519.0,976165.0,1153.29005,8.84637,59.8,41.0,49.4,0.951,49.997,0.04987,1152.56966,2223.4697300000007,46.0,80.47773000000002,4.12649,4.20025,4.7286,6.07555,5.0,273.73259,394.33803,525.33237,59.8,59.8
2018-07-30 13:08:00,1118.11,-38.306999999999995,6.0,392.0,392.0,395.0,12592666.0,45339.0,212520.0,976168.0,1756.6932399999996,13.43864,60.8,41.0,49.4,0.997,49.997,4.01924,1755.86782,6285.96729,51.0,58.72912,8.59976,8.2547,8.697239999999999,7.5404399999999985,5.0,1156.69888,1128.644,823.37919,59.8,59.8
2018-07-30 13:13:00,901.557,-21.605999999999998,6.0,394.0,394.0,397.0,12592746.0,45339.0,212521.0,976170.0,1734.12213,13.24255,60.8,42.0,49.4,0.997,49.997,0.02992,1723.85203,4923.55811,50.0,71.77828000000002,7.59995,7.29092,7.730539999999999,7.6374,5.0,914.80106,1025.89862,910.24256,60.8,59.8
2018-07-30 13:18:00,1365.5620000000001,15.203,6.0,394.0,394.0,397.0,12592858.0,45339.0,212521.0,976171.0,1754.65228,13.44665,61.8,42.0,50.4,0.996,49.997,0.02992,1757.86883,7677.6035200000015,56.0,67.42856,8.92108,8.83181,8.76314,8.28694,5.0,1357.0539999999999,1428.1875,1207.07362,60.8,60.8
2018-07-30 13:23:00,694.555,-59.958999999999996,6.0,391.0,390.0,393.0,12592919.0,45339.0,212524.0,976175.0,1606.39399,12.3441,61.8,42.0,50.4,0.996,49.997,0.0,1607.79467,4339.02588,48.0,63.07884,6.16194,7.31976,6.8411800000000005,7.443969999999998,11.0,728.17975,557.75306,876.57,61.8,60.8
2018-07-30 13:28:00,783.8689999999999,-67.533,6.0,391.0,391.0,394.0,12593023.0,45339.0,212524.0,976176.0,1661.42625,12.7543,61.8,42.0,50.4,0.9990000000000001,49.997,0.01995,1660.82082,4611.05811,53.0,56.55426,7.62327,6.18163,7.00373,7.939489999999998,5.0,816.6936900000002,1110.90563,1131.81475,61.8,61.8
2018-07-30 13:33:00,1085.066,10.804,6.0,392.0,393.0,395.0,12593106.0,45339.0,212525.0,976179.0,1747.50863,13.3506,61.8,43.0,51.4,0.995,49.997,0.02992,1744.86238,5877.91895,55.0,78.30287,8.188889999999999,8.46968,8.59346,8.030439999999999,11.0,1115.6788800000004,1319.80712,1130.31812,61.8,61.8
2018-07-30 13:38:00,2005.808,52.608000000000004,6.0,395.0,395.0,397.0,12593186.0,45339.0,212526.0,976181.0,1776.11281,13.51268,62.8,43.0,51.4,0.9990000000000001,49.997,4.9966300000000015,1763.87173,11214.02148,56.0,87.00231,9.20786,9.40552,8.86732,7.784160000000001,5.0,2025.953,1456.02662,1048.82875,61.8,61.8
2018-07-30 13:43:00,1161.616,-33.13,6.0,391.0,392.0,394.0,12593276.0,45339.0,212528.0,976183.0,1760.70022,13.47866,62.8,43.0,51.4,0.996,49.997,0.03989,1761.87071,6566.9926799999985,50.0,76.12801,8.046289999999999,7.817360000000001,7.5708199999999986,7.7039399999999985,5.0,1088.79513,810.2755,1013.92819,62.8,61.8
