date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-30 13:53:00,543.295,-29.913,6.0,392.0,392.0,394.0,12593419.0,45339.0,212534.0,976188.0,1500.57671,11.45966,62.8,44.0,52.4,0.9990000000000001,49.997,0.00997,1491.73731,3707.28198,51.0,87.00231,5.64663,5.92955,6.88747,7.37242,5.0,599.09162,827.34412,893.2113800000002,62.8,62.8
2018-07-30 13:58:00,901.4119999999999,-54.854,6.0,392.0,392.0,395.0,12593466.0,45339.0,212536.0,976191.0,1744.64225,13.3566,62.8,44.0,52.4,0.9990000000000001,49.997,0.00997,1743.86202,5125.896,50.0,82.65259,7.69715,7.43052,7.54408,7.018039999999999,5.0,915.42094,934.75412,732.34825,62.8,62.8
2018-07-30 14:09:00,874.1110000000001,-36.321999999999996,6.0,390.0,390.0,392.0,12593600.0,45339.0,212542.0,976198.0,1723.5719800000004,13.108479999999998,62.8,44.0,52.4,1.0,49.997,0.05984,1713.8471,4916.81348,49.0,80.47773000000002,7.49803,7.6324,7.5499399999999985,6.73795,16.0,883.6465,818.45438,662.8285599999998,62.8,62.8
2018-07-30 14:19:00,1049.767,55.39,6.0,393.0,393.0,395.0,12593701.0,45339.0,212548.0,976204.0,1736.7933100000002,13.384620000000002,62.8,44.0,52.4,1.0,49.997,0.02992,1745.86289,5657.59521,50.0,76.12801,7.420739999999999,8.04909,7.69953,6.74998,16.0,1074.02712,972.06862,705.11231,62.8,62.8
2018-07-30 14:24:00,559.941,-64.86,6.0,391.0,391.0,394.0,12593754.0,45339.0,212550.0,976208.0,1480.07659,11.34361,62.8,44.0,52.4,0.997,49.997,0.00997,1480.73188,3714.0263700000014,49.0,82.65259,5.16244,5.48536,6.05206,6.6142,5.0,571.68881,658.67531,685.75375,62.8,62.8
2018-07-30 14:29:00,886.498,1.041,6.0,392.0,392.0,395.0,12593816.0,45339.0,212552.0,976211.0,1726.7085,13.21853,62.8,44.0,53.4,0.996,49.997,0.02992,1724.85254,4895.45557,50.0,100.05148,7.07955,7.38015,7.3196,6.9727,5.0,894.2326199999999,880.0016199999999,745.86869,62.8,62.8
2018-07-30 14:34:00,330.219,-76.24600000000001,6.0,390.0,390.0,392.0,12593889.0,45339.0,212554.0,976214.0,1264.2848800000004,9.63676,62.8,44.0,53.4,0.968,49.997,0.02992,1264.62499,2639.38672,48.0,71.77828000000002,5.73946,5.7603300000000015,5.28253,6.9455,5.0,343.97194,368.57234,787.47956,62.8,62.8
2018-07-30 14:54:00,640.4259999999999,-49.573,6.0,392.0,392.0,394.0,12594118.0,45339.0,212563.0,976228.0,1558.82056,12.03395,62.8,45.0,53.4,0.9990000000000001,49.997,0.03989,1566.7744699999996,4087.22754,50.0,89.17716999999998,6.13197,5.89343,6.9665,7.13316,1.0,687.4703099999998,770.84675,774.60738,62.8,62.8
2018-07-30 15:04:00,1105.183,-0.254,6.0,395.0,395.0,397.0,12594231.0,45339.0,212566.0,976234.0,1760.15995,13.5587,62.8,45.0,53.4,0.997,49.997,4.65754,1768.87426,6073.51221,51.0,93.52689,8.650730000000001,8.960180000000003,8.15981,7.156039999999999,5.0,1138.4435,1010.826,714.0521200000002,62.8,62.8
2018-07-30 15:09:00,944.4630000000001,188.044,6.0,395.0,394.0,397.0,12594310.0,45339.0,212567.0,976237.0,1736.7784399999996,13.3586,62.8,45.0,54.4,0.978,49.997,0.01995,1745.86289,5093.29688,51.0,50.02967,7.551989999999999,7.71793,7.67248,7.50893,5.0,933.00906,950.82975,865.9435599999998,62.8,62.8
2018-07-30 15:14:00,598.194,-55.49,6.0,391.0,392.0,394.0,12594372.0,45339.0,212569.0,976240.0,1521.8572,11.71579,62.8,46.0,54.4,0.991,49.997,0.03989,1529.756,3920.86084,50.0,69.60342,6.846539999999999,6.9153,6.34815,7.146210000000001,5.0,615.43012,634.94462,793.91762,62.8,62.8
2018-07-30 15:19:00,819.1389999999999,-51.683,6.0,392.0,393.0,395.0,12594466.0,45339.0,212570.0,976242.0,1697.6391199999996,13.07046,63.8,46.0,54.4,0.992,49.997,0.02992,1698.83964,4826.88525,53.0,58.72912,6.52833,7.13507,7.97825,7.78025,5.0,878.212,1059.72638,1017.58612,62.8,62.8
2018-07-30 15:24:00,837.813,-53.722,6.0,391.0,391.0,394.0,12594524.0,45339.0,212573.0,976245.0,1685.4981899999998,12.9564,63.8,46.0,54.4,0.9940000000000001,49.997,0.02992,1692.8366,4821.26514,51.0,58.72912,6.61155,6.96862,7.67047,7.38011,5.0,854.8114400000002,899.42944,860.5731199999999,63.8,62.8
2018-07-30 15:29:00,1160.684,-46.782,6.0,392.0,392.0,395.0,12594608.0,45339.0,212575.0,976247.0,1763.50654,13.38862,63.8,46.0,54.4,0.9990000000000001,49.997,0.04987,1752.8663,6408.49414,56.0,69.60342,8.44755,8.54405,8.7427,7.696460000000001,11.0,1155.8998800000004,1329.2325,1016.07675,63.8,63.8
2018-07-30 15:39:00,884.113,-33.691,6.0,391.0,391.0,394.0,12594746.0,45339.0,212578.0,976253.0,1724.47219,13.29257,63.8,46.0,54.4,0.995,49.997,0.02992,1732.85645,5025.8510700000015,53.0,56.55426,6.7412100000000015,7.27946,8.007610000000001,7.58867,5.0,923.72494,1093.18575,942.96431,63.8,63.8
2018-07-30 15:44:00,417.731,-40.454,6.0,390.0,390.0,393.0,12594811.0,45339.0,212580.0,976256.0,1355.80015,10.41915,63.8,46.0,54.4,0.9890000000000001,49.997,-0.04987,1360.6725,3142.98364,50.0,56.55426,6.69305,7.1528800000000015,5.9251,6.93963,5.0,434.04419,462.04709,823.28362,63.8,63.8
2018-07-30 15:54:00,952.7489999999999,175.648,6.0,394.0,394.0,397.0,12594942.0,45339.0,212584.0,976262.0,1743.69685,13.40262,63.8,46.0,54.4,0.976,49.997,0.03989,1745.86289,5161.86719,56.0,54.3794,7.55583,7.68365,8.126330000000001,7.578289999999999,5.0,955.53019,1221.5430000000001,1030.52775,63.8,63.8
2018-07-30 15:59:00,418.934,-61.477,6.0,389.0,389.0,391.0,12595010.0,45339.0,212588.0,976265.0,1370.80761,10.48918,63.8,46.0,54.4,0.9940000000000001,49.997,-0.00997,1371.67793,3156.4729,50.0,54.3794,6.06423,5.73962,5.48901,6.97817,5.0,444.28003,484.26709000000005,867.4145,63.8,63.8
2018-07-30 16:04:00,123.64,18.166,6.0,389.0,389.0,391.0,12595042.0,45339.0,212591.0,976269.0,1099.7436,8.43217,63.8,46.0,54.4,0.9490000000000001,49.997,0.00997,1099.54344,1344.42358,47.0,63.07884,5.18889,4.58256,4.915030000000002,6.07527,11.0,150.00322,232.08697,557.32438,63.8,63.8
2018-07-30 16:10:00,419.023,-55.931999999999995,6.0,391.0,391.0,393.0,12595101.0,45339.0,212595.0,976272.0,1365.49499,10.49719,63.8,46.0,54.4,0.991,49.997,0.01995,1366.67539,3028.32544,49.0,67.42856,6.1397900000000005,6.14086,5.99362,6.37058,5.0,446.341,454.20775,596.17475,63.8,63.8
2018-07-30 16:15:00,720.982,-52.093999999999994,6.0,392.0,392.0,394.0,12595138.0,45339.0,212598.0,976276.0,1620.1857699999996,12.46016,62.8,46.0,54.4,0.997,49.997,0.02992,1626.80416,4437.946779999998,50.0,67.42856,7.600619999999998,6.6121,7.18035,6.22651,5.0,773.88,897.07781,561.5146900000002,63.8,63.8
2018-07-30 16:20:00,616.871,76.21600000000001,6.0,395.0,395.0,397.0,12595200.0,45339.0,212600.0,976279.0,1533.56297,11.79583,62.8,46.0,54.4,0.968,49.997,0.00997,1541.76194,3938.84644,51.0,43.50509,6.61713,6.62586,6.664,6.720280000000002,5.0,637.97038,729.73612,699.98269,62.8,63.8
2018-07-30 16:25:00,400.81,-63.97,6.0,391.0,391.0,393.0,12595255.0,45339.0,212602.0,976283.0,1336.39544,10.28308,62.8,46.0,54.4,0.983,49.997,0.00997,1341.66316,3053.05566,48.0,43.50509,5.9135300000000015,6.157019999999998,6.31375,6.6090100000000005,5.0,424.48606,495.68369,666.15619,62.8,62.8
2018-07-30 16:35:00,444.60400000000004,-53.605,6.0,389.0,389.0,391.0,12595341.0,45339.0,212605.0,976290.0,1407.1104300000004,10.74131,62.8,46.0,54.4,0.996,49.997,-0.00997,1398.69133,3228.41528,48.0,63.07884,5.60216,5.8272,6.2458300000000015,6.21575,5.0,483.48072,460.14859,521.32438,62.8,62.8
2018-07-30 16:40:00,330.654,-71.156,6.0,390.0,390.0,392.0,12595381.0,45339.0,212608.0,976293.0,1275.39046,9.79284,62.8,46.0,54.4,0.985,49.997,0.03989,1272.62905,2680.97852,48.0,63.07884,4.67592,5.03757,5.24458,6.03282,5.0,364.70484,385.96431,490.96772,62.8,62.8
2018-07-30 16:45:00,529.697,-43.971000000000004,6.0,390.0,389.0,391.0,12595419.0,45339.0,212610.0,976297.0,1495.72914,11.39763,62.8,46.0,54.4,0.988,49.997,0.00997,1486.73478,3760.11475,49.0,58.72912,5.81314,5.57001,6.1451699999999985,6.19075,5.0,577.25812,511.78228,490.10869,62.8,62.8
2018-07-30 16:50:00,447.346,-64.845,6.0,390.0,390.0,391.0,12595458.0,45339.0,212613.0,976301.0,1392.31319,10.65727,62.8,46.0,54.4,0.9840000000000001,49.997,0.01995,1390.68742,3213.8017600000007,49.0,69.60342,6.62718,6.61838,6.13694,6.10762,5.0,469.55931,568.88225,516.7493099999998,62.8,62.8
2018-07-30 16:55:00,1161.5819999999999,0.536,6.0,392.0,392.0,394.0,12595502.0,45339.0,212617.0,976304.0,1754.29205,13.38061,62.8,46.0,54.4,0.998,49.997,0.01995,1743.86202,6361.28223,52.0,69.60342,7.57512,7.5719,7.93792,6.49449,5.0,1219.282,1067.50925,582.09462,62.8,62.8
2018-07-30 17:00:00,651.918,-71.567,6.0,390.0,390.0,392.0,12595573.0,45339.0,212619.0,976306.0,1583.67273,12.04595,62.8,46.0,54.4,0.9890000000000001,49.997,0.00997,1574.77838,4158.0459,51.0,56.55426,7.359539999999999,7.4591,6.88651,6.876460000000002,5.0,679.11125,682.7706900000002,740.79831,62.8,62.8
2018-07-30 17:05:00,450.504,188.10299999999998,6.0,392.0,392.0,394.0,12595609.0,45339.0,212624.0,976310.0,1371.04756,10.49119,62.8,46.0,54.4,0.976,49.997,0.00997,1372.67844,3196.94019,48.0,82.65259,5.7276,5.41594,5.99816,6.35599,5.0,446.76988,424.7185,554.95212,62.8,62.8
2018-07-30 17:10:00,1086.424,-32.694,6.0,392.0,393.0,394.0,12595703.0,45339.0,212625.0,976311.0,1736.2682,13.37261,62.8,46.0,54.4,0.9990000000000001,49.997,0.01995,1743.86202,6082.50537,55.0,52.20453,7.97938,8.386239999999999,7.95838,7.511610000000001,5.0,1176.98425,1164.42275,942.61456,62.8,62.8
2018-07-30 17:15:00,1023.939,1.508,6.0,391.0,391.0,393.0,12595768.0,45339.0,212627.0,976313.0,1752.70127,13.33659,62.8,46.0,54.4,0.991,49.997,0.02992,1742.86152,5746.39941,52.0,52.20453,8.08258,8.14609,7.81894,7.27031,5.0,1106.8151300000004,896.2066199999998,831.71262,62.8,62.8
2018-07-30 17:20:00,252.486,-72.274,6.0,389.0,389.0,391.0,12595821.0,45339.0,212630.0,976317.0,1175.80116,8.95843,62.8,46.0,54.4,0.9590000000000001,49.997,0.02992,1168.57755,2281.92285,48.0,52.20453,4.68025,4.87078,5.11876,6.57999,5.0,280.05897000000004,347.5107799999999,688.31019,62.8,62.8
2018-07-30 17:30:00,1012.73,-66.748,6.0,390.0,391.0,392.0,12595900.0,45339.0,212639.0,976323.0,1737.0635899999993,13.3626,62.8,46.0,54.4,0.997,49.997,0.02992,1745.86289,5659.8432600000015,54.0,65.2537,7.35665,7.14213,7.7591899999999985,6.64877,5.0,1081.45363,1098.9565,707.71919,62.8,62.8
2018-07-30 17:35:00,1251.375,17.011,6.0,394.0,393.0,395.0,12595953.0,45339.0,212643.0,976326.0,1769.20942,13.47066,62.8,46.0,54.4,0.995,49.997,0.748,1760.87035,7051.4794900000015,52.0,58.72912,8.999419999999997,8.33277,7.67435,6.42408,5.0,1253.536,893.83738,658.72881,62.8,62.8
2018-07-30 17:40:00,892.048,-30.746,6.0,392.0,392.0,395.0,12596065.0,45339.0,212644.0,976326.0,1738.63936,13.25255,62.8,46.0,54.4,0.9940000000000001,49.997,0.01995,1727.85406,5010.11377,56.0,47.85481,7.67438,7.82555,8.2757,7.77607,5.0,924.75975,1229.92925,1099.27238,62.8,62.8
2018-07-30 17:45:00,814.232,-25.851,6.0,392.0,392.0,394.0,12596132.0,45339.0,212646.0,976329.0,1704.46744,13.04845,63.8,46.0,54.4,0.9990000000000001,49.997,0.02992,1702.84153,4881.96631,52.0,54.3794,7.59202,7.63152,7.1679,7.36527,5.0,861.50575,868.6768800000001,925.23025,62.8,62.8
2018-07-30 17:50:00,959.2589999999999,-60.562,6.0,392.0,392.0,394.0,12596208.0,45339.0,212646.0,976332.0,1741.2956600000002,13.42063,63.8,46.0,54.4,0.991,49.997,0.03989,1749.86477,5341.72314,53.0,45.67995,7.90713,8.14818,7.84105,7.51773,5.0,986.98456,987.54194,927.80731,63.8,62.8
2018-07-30 17:55:00,716.8889999999999,-65.811,6.0,392.0,392.0,394.0,12596271.0,45339.0,212647.0,976335.0,1623.75759,12.36811,63.8,46.0,54.4,0.9890000000000001,49.997,0.02992,1614.79808,4418.83691,51.0,50.02967,5.96468,6.16791,7.0430199999999985,7.237489999999998,11.0,734.7315,791.74125,836.10812,63.8,63.8
2018-07-30 18:05:00,473.42199999999997,145.595,6.0,393.0,395.0,397.0,12596381.0,45339.0,212653.0,976342.0,1408.10088,10.74131,63.8,46.0,54.4,0.9640000000000001,49.997,0.01995,1398.69133,3266.63452,49.0,54.3794,6.36771,6.0167,6.23502,6.611089999999999,5.0,484.5355,504.48428,635.73275,63.8,63.8
2018-07-30 18:10:00,1057.741,-37.996,6.0,392.0,391.0,394.0,12596416.0,45339.0,212657.0,976345.0,1764.21184,13.43864,63.8,46.0,54.4,0.997,49.997,0.01995,1752.8663,6035.29248,50.0,54.3794,8.151539999999999,8.06813,7.4973,6.16915,5.0,1084.14962,841.6958099999998,549.38462,63.8,63.8
2018-07-30 18:25:00,1485.651,-27.971,6.0,393.0,392.0,396.0,12596704.0,45339.0,212661.0,976352.0,1749.1895100000004,13.42864,64.8,46.0,55.4,0.995,49.997,0.01995,1751.8657899999996,8228.41211,60.0,54.3794,9.25678,9.06113,8.83493,8.31747,5.0,1498.23988,1541.9485,1290.36062,63.8,63.8
2018-07-30 18:30:00,412.43800000000005,45.803999999999995,6.0,392.0,392.0,394.0,12596778.0,45339.0,212664.0,976355.0,1352.49846,10.33111,64.8,47.0,55.4,0.971,49.997,0.0,1344.66468,3027.20142,50.0,52.20453,5.47872,5.69083,5.92367,7.284610000000002,11.0,431.90466,494.19156,985.95956,64.8,63.8
2018-07-30 18:35:00,1438.691,-25.781,6.0,394.0,393.0,396.0,12596846.0,45339.0,212666.0,976358.0,1750.42006,13.49267,64.8,47.0,55.4,0.995,49.997,0.02992,1757.86883,8045.1835900000015,55.0,45.67995,8.12435,7.81376,8.30529,7.354389999999999,16.0,1420.40175,1294.55537,947.73388,64.8,64.8
2018-07-30 18:40:00,822.227,-80.657,6.0,391.0,390.0,393.0,12596941.0,45339.0,212667.0,976360.0,1682.1965,12.90638,64.8,47.0,55.4,1.0,49.997,0.02992,1678.8298,4733.58496,52.0,41.33023,6.62557,6.72042,7.215560000000001,7.69485,5.0,847.83069,865.43606,1053.353,64.8,64.8
2018-07-30 18:45:00,727.205,-86.40899999999999,6.0,391.0,390.0,393.0,12597013.0,45339.0,212669.0,976364.0,1636.87396,12.55421,64.8,47.0,55.4,0.9940000000000001,49.997,0.02992,1634.80792,4453.68408,50.0,47.85481,6.9453,6.64849,6.977989999999999,7.41869,5.0,773.00712,820.04844,935.38244,64.8,64.8
2018-07-30 18:55:00,595.774,-48.81399999999999,6.0,390.0,390.0,393.0,12597133.0,45339.0,212675.0,976370.0,1528.58055,11.70579,64.8,48.0,55.4,0.9990000000000001,49.997,0.02992,1527.7549800000004,3888.26196,50.0,47.85481,6.98234,6.646789999999998,6.20868,6.80835,5.0,625.27388,659.92525,730.423,64.8,64.8
2018-07-30 19:00:00,1147.427,-22.623,6.0,392.0,392.0,395.0,12597191.0,45339.0,212678.0,976373.0,1753.03147,13.44064,64.8,48.0,55.4,0.996,49.997,0.00997,1754.86731,6202.78418,51.0,47.85481,8.1143,8.33876,8.01759,7.02047,5.0,1101.93212,981.01838,761.69988,64.8,64.8
2018-07-30 19:06:00,944.051,-37.794000000000004,6.0,392.0,392.0,395.0,12597301.0,45339.0,212680.0,976376.0,1750.39003,13.41463,64.8,48.0,56.4,0.9990000000000001,49.997,0.01995,1752.8663,5396.8042,53.0,47.85481,7.52326,7.799539999999999,7.827539999999999,7.655189999999998,5.0,974.24512,1024.86375,1015.13231,64.8,64.8
2018-07-30 19:11:00,770.8510000000001,-61.698,6.0,390.0,390.0,392.0,12597375.0,45339.0,212681.0,976380.0,1639.83058,12.62424,64.8,48.0,56.4,0.993,49.997,0.01995,1645.81336,4507.641110000001,50.0,47.85481,7.26935,6.9912100000000015,7.05732,7.46508,5.0,790.13938,845.086,935.05919,64.8,64.8
2018-07-30 19:26:00,834.6160000000001,-45.746,6.0,393.0,393.0,396.0,12597597.0,45339.0,212689.0,976386.0,1690.7506,12.9484,64.8,48.0,56.4,0.991,49.997,0.0,1687.83436,4814.52002,52.0,41.33023,7.6158800000000015,7.25967,7.6219199999999985,7.63008,5.0,853.64625,997.02494,1012.15238,64.8,64.8
2018-07-30 19:31:00,1057.451,-25.77,6.0,394.0,393.0,397.0,12597678.0,45339.0,212690.0,976388.0,1753.75178,13.44264,65.8,48.0,56.4,0.992,49.997,0.0,1753.8668,5873.422360000001,52.0,41.33023,7.74005,8.04492,7.86229,7.7203300000000015,5.0,1069.612,1107.68062,1018.34719,64.8,64.8
2018-07-30 19:36:00,620.384,-66.42699999999999,6.0,390.0,390.0,393.0,12597749.0,45339.0,212691.0,976390.0,1537.58497,11.83385,65.8,48.0,56.4,0.9990000000000001,49.997,0.0,1544.76346,3981.56226,50.0,41.33023,6.70016,7.0751800000000005,6.92564,7.41743,5.0,642.4345,685.6771200000002,906.61481,65.8,64.8
2018-07-30 19:41:00,670.13,-71.023,6.0,390.0,390.0,393.0,12597799.0,45339.0,212697.0,976394.0,1594.46313,12.15801,65.8,48.0,56.4,0.996,49.997,0.0,1584.78316,4164.790529999998,49.0,41.33023,6.63345,6.54387,6.73924,6.9294600000000015,5.0,696.3430599999998,648.15175,723.34862,65.8,65.8
2018-07-30 19:51:00,1138.885,-12.222999999999999,6.0,392.0,392.0,394.0,12597933.0,45339.0,212699.0,976401.0,1752.85128,13.45665,65.8,48.0,56.4,0.9990000000000001,49.997,0.0,1754.86731,6375.89502,50.0,50.02967,7.930510000000001,8.05073,8.06513,7.3196,5.0,1138.0115,1050.81575,845.6731900000002,65.8,65.8
2018-07-30 19:56:00,1127.191,-33.31,6.0,391.0,392.0,394.0,12598029.0,45339.0,212701.0,976404.0,1758.11899,13.37661,65.8,48.0,56.4,0.995,49.997,0.0,1746.86325,6176.9292,52.0,50.02967,8.688189999999999,8.37274,8.489989999999999,7.901960000000001,5.0,1169.44638,1203.96988,1044.68106,65.8,65.8
2018-07-30 20:01:00,1032.687,3.658,6.0,393.0,392.0,394.0,12598115.0,45339.0,212703.0,976405.0,1743.47176,13.43264,65.8,48.0,56.4,0.9990000000000001,49.997,0.0,1751.8657899999996,5862.18164,52.0,56.55426,8.0609,7.91977,7.937939999999998,7.98675,5.0,1072.12663,1059.5610000000001,1072.67075,65.8,65.8
2018-07-30 20:06:00,835.742,-54.725,6.0,391.0,390.0,392.0,12598187.0,45339.0,212704.0,976408.0,1698.2693399999996,13.08447,65.8,48.0,56.4,0.9990000000000001,49.997,0.0,1705.84305,4904.44824,49.0,56.55426,7.42635,7.539810000000001,7.3365399999999985,7.6291699999999985,5.0,865.9010000000001,860.52819,954.61825,65.8,65.8
2018-07-30 20:11:00,948.826,-25.844,6.0,390.0,391.0,393.0,12598266.0,45339.0,212706.0,976410.0,1742.2562300000004,13.41463,65.8,48.0,56.4,0.9990000000000001,49.997,0.0,1750.86528,5277.64941,50.0,56.55426,7.78044,7.95873,7.70812,7.6669399999999985,5.0,948.72738,953.64262,957.25256,65.8,65.8
2018-07-30 20:16:00,1021.436,385.654,6.0,395.0,395.0,397.0,12598339.0,45339.0,212708.0,976413.0,1760.55021,13.40863,65.8,48.0,56.4,0.9390000000000001,49.997,0.0,1749.86477,5495.7251,49.0,56.55426,7.64487,7.8836,7.715389999999998,7.60371,5.0,1023.24562,913.2635,916.31762,65.8,65.8
2018-07-30 20:21:00,850.2769999999999,-32.453,6.0,391.0,391.0,393.0,12598418.0,45339.0,212711.0,976414.0,1704.07733,13.06646,65.8,48.0,56.4,0.997,49.997,0.0,1705.84305,4845.995120000001,49.0,63.07884,7.20407,7.2461,7.4041,7.55497,5.0,876.2523800000001,914.69138,944.29562,65.8,65.8
2018-07-30 20:26:00,773.645,-49.674,6.0,389.0,389.0,391.0,12598484.0,45339.0,212712.0,976418.0,1671.21104,12.80833,65.8,48.0,56.4,0.997,49.997,0.0,1672.8269,4659.39453,48.0,63.07884,6.55415,7.13655,7.3228300000000015,7.30467,5.0,819.8028099999998,826.7415,859.26819,65.8,65.8
2018-07-30 20:31:00,709.941,53.338,6.0,392.0,392.0,394.0,12598546.0,45339.0,212713.0,976419.0,1603.97779,12.30008,65.8,48.0,56.4,0.996,49.997,0.0,1603.79264,4344.6464799999985,48.0,63.07884,7.11746,6.745939999999999,7.0105,7.17355,5.0,725.35625,763.56625,797.80338,65.8,65.8
2018-07-30 20:36:00,909.432,-45.676,6.0,393.0,393.0,394.0,12598609.0,45339.0,212713.0,976421.0,1739.8250100000002,13.39862,65.8,48.0,56.4,0.9990000000000001,49.997,0.0,1748.86427,5174.23242,47.0,63.07884,7.59195,7.91788,7.36809,7.200939999999999,5.0,937.20762,851.9295,796.27162,65.8,65.8
2018-07-30 20:41:00,672.2410000000001,-57.446000000000005,6.0,391.0,391.0,393.0,12598675.0,45339.0,212714.0,976424.0,1581.43671,12.13,65.8,48.0,56.4,0.998,49.997,0.0,1582.78229,4145.68115,47.0,63.07884,6.92015,6.93165,6.96132,7.1788,5.0,695.60319,749.4376900000002,802.85938,65.8,65.8
2018-07-30 20:46:00,784.829,-20.46,6.0,392.0,393.0,394.0,12598736.0,45339.0,212715.0,976426.0,1692.3263600000002,12.86236,65.8,48.0,56.4,0.9990000000000001,49.997,0.0,1681.83132,4705.48242,47.0,67.42856,6.892060000000002,6.63554,7.101369999999998,7.13117,5.0,831.74906,810.93125,775.45688,65.8,65.8
2018-07-30 20:51:00,626.616,289.612,6.0,394.0,394.0,396.0,12598794.0,45339.0,212719.0,976428.0,1538.51536,11.7398,65.8,48.0,56.4,0.9109999999999999,49.997,0.0,1530.75651,3856.78711,47.0,67.42856,6.72285,6.7093,6.53624,6.87931,5.0,632.89031,640.71962,727.45144,65.8,65.8
2018-07-30 20:56:00,589.4490000000001,-35.415,6.0,391.0,391.0,393.0,12598846.0,45339.0,212725.0,976430.0,1519.24579,11.65376,64.8,48.0,56.4,0.9990000000000001,49.997,0.0,1519.75122,3935.47412,48.0,67.42856,6.5418,6.751460000000002,6.587910000000001,6.717060000000001,5.0,613.02619,633.1926900000002,670.9141900000002,65.8,65.8
2018-07-30 21:01:00,673.0239999999999,-36.287,6.0,392.0,392.0,393.0,12598899.0,45339.0,212730.0,976432.0,1592.6621300000004,12.19803,64.8,47.0,56.4,0.9990000000000001,49.997,0.0,1593.78772,4190.64453,47.0,67.42856,6.79534,6.32613,6.61587,6.673310000000002,5.0,705.62031,682.482,664.26912,64.8,65.8
2018-07-30 21:07:00,634.6030000000001,-40.188,6.0,391.0,392.0,393.0,12598961.0,45339.0,212735.0,976435.0,1551.48186,11.88587,64.8,47.0,56.4,0.9990000000000001,49.997,0.0,1549.76599,4050.13232,47.0,67.42856,6.06055,6.90809,6.84255,6.56113,5.0,651.35825,639.46975,639.49531,64.8,64.8
2018-07-30 21:17:00,607.506,-48.658,6.0,391.0,391.0,392.0,12599067.0,45339.0,212748.0,976438.0,1543.30286,11.76581,64.8,47.0,55.4,0.991,49.997,0.00997,1532.75752,3946.71509,48.0,67.42856,5.90217,6.3981,6.23177,6.44353,5.0,630.5913099999998,630.40356,645.63781,64.8,64.8
2018-07-30 21:22:00,763.091,-30.122,6.0,392.0,392.0,393.0,12599123.0,45339.0,212752.0,976439.0,1657.82425,12.70228,64.8,46.0,55.4,0.9990000000000001,49.997,0.00997,1658.8198,4653.7739299999985,46.0,67.42856,7.230569999999998,7.19285,6.954910000000001,6.565060000000001,5.0,791.95162,744.53512,681.4074400000002,64.8,64.8
2018-07-30 21:27:00,751.637,-44.11,6.0,391.0,391.0,392.0,12599186.0,45339.0,212752.0,976441.0,1653.54728,12.62624,64.8,46.0,55.4,0.993,49.997,0.00997,1650.81589,4598.69287,46.0,63.07884,7.41385,6.718139999999999,6.74683,6.6849,5.0,785.4580599999998,778.74744,748.23488,64.8,64.8
2018-07-30 21:32:00,772.529,-39.036,6.0,391.0,391.0,393.0,12599248.0,45339.0,212752.0,976443.0,1663.76738,12.64625,64.8,46.0,55.4,0.9990000000000001,49.997,0.00997,1653.81741,4591.94824,46.0,63.07884,7.38639,7.3829,7.05032,6.87856,5.0,788.64575,803.48338,767.3489400000002,64.8,64.8
2018-07-30 21:37:00,1050.2910000000002,54.269,6.0,394.0,394.0,396.0,12599319.0,45339.0,212753.0,976446.0,1757.00842,13.390620000000002,64.8,46.0,55.4,0.9990000000000001,49.997,0.00997,1746.86325,5632.8652299999985,47.0,63.07884,7.97911,8.02679,7.75595,7.21069,5.0,1063.22538,998.823,845.8911199999999,64.8,64.8
2018-07-30 21:47:00,871.673,-12.020999999999999,6.0,393.0,394.0,396.0,12599469.0,45339.0,212754.0,976451.0,1731.6909100000007,13.22654,64.8,46.0,54.4,0.993,49.997,0.00997,1730.85558,4949.41211,46.0,69.60342,6.54941,7.43271,7.26196,7.3631600000000015,5.0,896.221,886.45012,902.08144,64.8,64.8
2018-07-30 21:52:00,887.935,-27.651,6.0,393.0,393.0,394.0,12599541.0,45339.0,212754.0,976453.0,1718.73957,13.25655,64.8,46.0,54.4,0.996,49.997,0.00997,1724.85254,4996.6245100000015,47.0,69.60342,7.52628,7.104539999999999,7.599839999999999,7.40798,5.0,908.24731,993.23662,909.2539999999999,64.8,64.8
2018-07-30 21:57:00,813.007,-29.927,6.0,393.0,393.0,395.0,12599607.0,45339.0,212754.0,976455.0,1685.94822,12.91838,64.8,46.0,54.4,0.993,49.997,0.00997,1683.8323300000004,4743.70166,46.0,69.60342,6.52522,6.79736,7.1084,7.2953199999999985,5.0,838.16481,880.35244,876.11744,64.8,64.8
2018-07-30 22:02:00,707.71,-48.398999999999994,6.0,392.0,392.0,394.0,12599668.0,45339.0,212755.0,976458.0,1629.85058,12.39213,64.8,45.0,54.4,0.9990000000000001,49.997,0.00997,1620.80112,4462.67725,45.0,78.30287,6.46237,6.84346,6.89423,7.09702,5.0,736.91031,721.50006,810.52131,64.8,64.8
2018-07-30 22:07:00,788.7289999999999,-25.448,6.0,394.0,393.0,396.0,12599727.0,45339.0,212755.0,976460.0,1662.14642,12.66626,64.8,45.0,54.4,0.998,49.997,0.0,1650.81589,4553.729,45.0,78.30287,7.33868,7.0935,7.3091,7.11347,5.0,787.4490599999998,796.79844,795.22906,64.8,64.8
2018-07-30 22:12:00,718.222,-37.941,6.0,393.0,393.0,395.0,12599795.0,45339.0,212755.0,976463.0,1624.70314,12.51218,64.8,45.0,54.4,0.998,49.997,0.0,1631.80655,4453.68408,45.0,78.30287,6.3851,6.31052,6.86393,7.222539999999999,5.0,767.74325,842.1419999999999,846.82506,64.8,64.8
2018-07-30 22:17:00,795.2130000000001,-20.816,6.0,392.0,392.0,394.0,12599856.0,45339.0,212756.0,976465.0,1659.85034,12.76631,64.8,45.0,54.4,0.998,49.997,0.0,1668.82487,4634.66406,45.0,78.30287,7.61412,7.687869999999998,7.036289999999998,7.11462,5.0,795.2603799999998,795.98831,816.00506,64.8,64.8
2018-07-30 22:22:00,823.83,-17.325,6.0,392.0,393.0,394.0,12599919.0,45339.0,212756.0,976467.0,1715.22767,13.06646,64.8,45.0,54.4,0.9990000000000001,49.997,0.0,1703.84203,4885.33838,45.0,78.30287,7.1424699999999985,8.00325,7.635839999999999,7.21695,5.0,861.78712,822.6260599999998,807.60656,64.8,64.8
2018-07-30 22:27:00,752.757,95.493,6.0,392.0,394.0,394.0,12599975.0,45339.0,212760.0,976470.0,1630.00059,12.40813,64.8,45.0,54.4,0.993,49.997,0.0,1620.80112,4377.24561,46.0,78.30287,6.84652,6.9679600000000015,7.019,6.99788,5.0,747.38444,700.86219,730.0708099999998,64.8,64.8
2018-07-30 22:37:00,544.771,-62.38399999999999,6.0,390.0,390.0,392.0,12600061.0,45339.0,212764.0,976476.0,1487.64024,11.40163,63.8,44.0,54.4,0.992,49.997,0.0,1488.73579,3835.4292,43.0,82.65259,7.103560000000001,7.0610800000000005,6.54603,6.34999,5.0,570.34025,529.44475,567.33744,63.8,64.8
2018-07-30 22:42:00,531.868,173.273,6.0,395.0,395.0,397.0,12600106.0,45339.0,212765.0,976479.0,1445.4545,11.1235,63.8,44.0,53.4,0.878,49.997,0.0,1451.71762,3671.31055,43.0,82.65259,6.732360000000001,6.27608,6.2023,6.34262,5.0,536.54656,555.64131,565.87731,63.8,63.8
2018-07-30 22:47:00,760.95,-36.354,6.0,391.0,391.0,392.0,12600160.0,45339.0,212769.0,976481.0,1666.58871,12.72029,62.8,44.0,53.4,0.9990000000000001,49.997,0.0,1656.81893,4588.57617,44.0,82.65259,6.93222,6.65877,6.9828600000000005,6.68625,5.0,802.46612,755.8584400000002,643.67706,63.8,63.8
2018-07-30 22:52:00,1076.597,17.324,6.0,392.0,393.0,395.0,12600231.0,45339.0,212769.0,976484.0,1749.24957,13.43264,62.8,44.0,53.4,0.997,49.997,0.0,1749.86477,6022.9277299999985,46.0,82.65259,7.97717,8.27921,7.90943,7.192080000000002,5.0,1105.92675,1016.08638,799.55675,62.8,63.8
2018-07-30 22:57:00,1485.785,6.126,6.0,394.0,394.0,396.0,12600337.0,45339.0,212771.0,976484.0,1738.74432,13.41063,63.8,44.0,53.4,0.9940000000000001,49.997,0.0,1747.8637600000004,8271.12793,52.0,82.65259,8.29187,8.88544,8.92112,8.04473,5.0,1544.71488,1537.0431199999996,1144.36362,62.8,62.8
2018-07-30 23:02:00,1737.4389999999999,-39.813,6.0,396.0,397.0,398.0,12600460.0,45339.0,212771.0,976485.0,1740.30522,13.39862,63.8,44.0,53.4,0.9940000000000001,49.997,0.01995,1749.86477,9391.85547,56.0,82.65259,9.3026,9.54591,9.69908,8.68122,5.0,1738.86138,1829.60438,1403.42275,63.8,62.8
2018-07-30 23:12:00,1266.1019999999999,-34.154,6.0,396.0,395.0,398.0,12600694.0,45339.0,212774.0,976488.0,1744.05694,13.41463,64.8,44.0,53.4,0.996,49.997,0.01995,1751.8657899999996,7085.20215,50.0,87.00231,8.62444,8.524,8.5678,8.54947,5.0,1279.71925,1302.04438,1347.78362,64.8,63.8
2018-07-30 23:17:00,1445.1660000000002,0.311,6.0,394.0,394.0,396.0,12600794.0,45339.0,212775.0,976490.0,1752.29614,13.400620000000002,64.8,44.0,53.4,0.996,49.997,0.01995,1749.86477,8090.147459999999,50.0,87.00231,8.4578,8.62624,8.44853,8.355780000000001,5.0,1489.30375,1338.82712,1277.10038,64.8,64.8
2018-07-30 23:22:00,1149.4589999999998,-21.383000000000003,6.0,395.0,394.0,398.0,12600906.0,45339.0,212775.0,976491.0,1743.12655,13.3486,64.8,44.0,53.4,0.992,49.997,0.01995,1740.8605,6514.15967,50.0,87.00231,8.631860000000001,8.58412,8.57731,8.536710000000001,5.0,1271.0431199999996,1340.25425,1337.21988,64.8,64.8
2018-07-30 23:27:00,1223.297,-35.111,6.0,392.0,392.0,395.0,12601002.0,45339.0,212777.0,976493.0,1756.63318,13.47466,64.8,44.0,53.4,0.995,49.997,0.01995,1754.86731,6854.76172,48.0,91.35203,8.567739999999999,8.03817,8.07278,8.2895,5.0,1220.5331199999996,1167.8239999999998,1224.14762,64.8,64.8
2018-07-30 23:32:00,912.39,-18.404,6.0,393.0,392.0,396.0,12601091.0,45339.0,212779.0,976494.0,1747.2985600000004,13.42063,64.8,44.0,53.4,0.993,49.997,0.01995,1749.86477,5129.26807,47.0,91.35203,7.53435,6.8926300000000005,7.7434699999999985,8.029589999999999,5.0,949.1225,1008.76994,1131.1955,64.8,64.8
2018-07-30 23:42:00,1035.432,-16.648,6.0,394.0,393.0,395.0,12601265.0,45339.0,212782.0,976497.0,1763.34166,13.422629999999998,64.8,44.0,53.4,0.992,49.997,0.02992,1751.8657899999996,5922.88281,47.0,91.35203,7.96036,7.65287,8.2246,7.93443,5.0,1070.6045,1132.6108800000004,1093.32762,64.8,64.8
2018-07-30 23:47:00,928.304,-44.935,6.0,391.0,391.0,393.0,12601351.0,45339.0,212783.0,976499.0,1751.5907,13.37061,64.8,44.0,53.4,0.998,49.997,0.01995,1749.86477,5174.23242,46.0,91.35203,7.33643,6.64,7.3098899999999984,7.74677,5.0,938.61912,978.70012,1055.5171300000004,64.8,64.8
2018-07-30 23:57:00,756.885,-37.211999999999996,6.0,391.0,391.0,393.0,12601508.0,45339.0,212786.0,976504.0,1649.18021,12.65826,64.8,44.0,53.4,0.997,49.997,0.01995,1650.81589,4567.2182600000015,44.0,91.35203,6.39703,6.915030000000002,7.18952,7.465260000000002,5.0,788.86506,822.8325,939.36544,64.8,64.8
2018-07-31 00:02:00,862.013,-43.613,6.0,391.0,390.0,393.0,12601571.0,45339.0,212789.0,976508.0,1713.72698,13.19652,64.8,44.0,53.4,0.995,49.997,0.01995,1721.85101,4987.63135,44.0,91.35203,7.9359600000000015,7.78095,7.49892,7.22227,5.0,892.14825,858.0255599999998,852.1193099999998,64.8,64.8
2018-07-31 00:08:00,803.2589999999999,-24.569000000000003,6.0,392.0,392.0,394.0,12601656.0,45339.0,212789.0,976511.0,1687.8091399999996,12.97441,64.8,43.0,53.4,0.9990000000000001,49.997,0.01995,1688.8347199999996,4726.84082,44.0,91.35203,6.7306,7.23171,7.4706100000000015,7.31084,5.0,847.78031,921.37162,868.58144,64.8,64.8
2018-07-31 00:13:00,833.395,-36.324,6.0,391.0,391.0,393.0,12601727.0,45339.0,212790.0,976514.0,1695.55297,12.89037,64.8,43.0,53.4,0.99,49.997,0.01995,1685.83335,4672.88379,43.0,91.35203,7.85654,8.068019999999999,7.43205,7.345039999999999,5.0,832.81506,847.28631,868.66669,64.8,64.8
2018-07-31 00:18:00,909.949,-10.315,6.0,392.0,392.0,394.0,12601804.0,45339.0,212792.0,976516.0,1759.75482,13.40262,64.8,43.0,53.4,0.995,49.997,0.01995,1747.8637600000004,5200.0864299999985,45.0,91.35203,7.09925,7.321460000000001,7.503710000000001,7.468369999999998,5.0,951.46475,990.82575,923.24256,64.8,64.8
2018-07-31 00:23:00,805.227,-33.779,6.0,392.0,392.0,394.0,12601878.0,45339.0,212793.0,976518.0,1666.52865,12.80233,64.8,43.0,53.4,0.9990000000000001,49.997,0.01995,1669.82538,4663.891110000001,43.0,91.35203,6.6693,6.9600300000000015,7.05938,7.349710000000001,5.0,817.59744,833.38131,902.38919,64.8,64.8
2018-07-31 00:28:00,796.6389999999999,-36.545,6.0,392.0,392.0,394.0,12601944.0,45339.0,212793.0,976522.0,1691.1408600000002,12.89837,64.8,43.0,53.4,0.993,49.997,0.01995,1679.8303,4695.365720000002,43.0,91.35203,6.23442,7.11487,7.191139999999999,7.241860000000001,5.0,833.94294,846.2945,868.82925,64.8,64.8
2018-07-31 00:33:00,1219.212,-52.793,6.0,394.0,394.0,396.0,12602021.0,45339.0,212793.0,976525.0,1743.14157,13.384620000000002,64.8,43.0,53.4,0.9940000000000001,49.997,0.01995,1744.86238,6597.34277,45.0,91.35203,8.682039999999999,8.20646,7.90183,7.30243,5.0,1263.49163,1148.2935,919.06594,64.8,64.8
2018-07-31 00:38:00,872.8610000000001,-50.422,6.0,392.0,392.0,394.0,12602108.0,45339.0,212794.0,976527.0,1724.47219,13.198520000000002,64.8,43.0,53.4,0.998,49.997,0.01995,1722.85152,4946.04004,44.0,91.35203,7.08091,7.1369,7.14168,7.43434,5.0,890.4594400000002,942.23044,999.50881,64.8,64.8
2018-07-31 00:43:00,707.2180000000001,-53.052,6.0,392.0,391.0,394.0,12602178.0,45339.0,212795.0,976530.0,1626.54889,12.39813,64.8,43.0,53.4,0.9990000000000001,49.997,0.01995,1616.79909,4382.865720000002,42.0,91.35203,6.901439999999999,6.67847,6.72409,7.209339999999999,5.0,732.64075,752.94462,911.16931,64.8,64.8
2018-07-31 00:48:00,685.995,100.31,6.0,393.0,392.0,395.0,12602243.0,45339.0,212795.0,976534.0,1567.8700199999996,12.09598,64.8,43.0,53.4,0.9940000000000001,49.997,0.01995,1574.77838,4106.3374,42.0,91.35203,6.48365,6.47969,6.777139999999998,7.0510899999999985,5.0,688.02275,715.5035,822.95912,64.8,64.8
2018-07-31 00:53:00,589.052,-73.01100000000001,6.0,392.0,391.0,394.0,12602298.0,45339.0,212799.0,976537.0,1520.85159,11.55771,64.8,43.0,53.4,0.991,49.997,0.01995,1510.7468,3779.22412,43.0,91.35203,6.2557,6.43676,6.56557,6.81582,5.0,598.5319400000002,607.10069,724.7261900000002,64.8,64.8
2018-07-31 00:58:00,494.652,-54.736999999999995,6.0,391.0,391.0,393.0,12602347.0,45339.0,212801.0,976541.0,1454.29374,11.06147,63.8,42.0,53.4,0.997,49.997,0.01995,1445.71457,3485.83398,40.0,91.35203,6.846660000000001,6.1544,6.10654,6.5480800000000015,5.0,524.76412,540.35625,642.51894,64.8,64.8
2018-07-31 01:03:00,419.605,-55.512,6.0,391.0,391.0,393.0,12602387.0,45339.0,212803.0,976544.0,1374.13918,10.5232,63.8,42.0,53.4,0.995,49.997,0.01995,1372.67844,3077.78564,40.0,91.35203,6.13508,5.7169,5.70247,6.23147,5.0,455.18219000000005,483.49178,557.82362,63.8,64.8
2018-07-31 01:08:00,368.87,-54.791000000000004,6.0,391.0,391.0,392.0,12602419.0,45339.0,212807.0,976548.0,1310.0724699999996,10.07698,62.8,42.0,52.4,0.995,49.997,0.01995,1315.65026,2892.30908,39.0,91.35203,5.80127,5.60812,5.8289300000000015,5.98538,5.0,398.5685,410.05903,468.36800000000005,63.8,63.8
2018-07-31 01:13:00,433.454,-54.348,6.0,390.0,390.0,391.0,12602452.0,45339.0,212809.0,976552.0,1383.93899,10.58323,62.8,42.0,52.4,0.995,49.997,0.01995,1382.68336,3198.06445,39.0,91.35203,5.48843,5.465,5.72004,5.8318,5.0,461.93712,454.33609,437.06441,62.8,63.8
2018-07-31 01:18:00,373.316,-54.913999999999994,6.0,389.0,390.0,391.0,12602485.0,45339.0,212813.0,976555.0,1325.32003,10.08699,61.8,42.0,52.4,0.9840000000000001,49.997,0.01995,1316.65077,2881.06836,39.0,91.35203,5.76063,5.50022,5.6956,5.79654,5.0,397.889,397.30159,424.83697,62.8,62.8
2018-07-31 01:23:00,258.647,-67.613,6.0,389.0,389.0,390.0,12602513.0,45339.0,212815.0,976560.0,1175.06576,9.04047,60.8,41.0,51.4,0.977,49.997,0.01995,1179.58299,2302.15674,38.0,91.35203,5.52671,5.27159,5.178,5.55956,5.0,287.51772,307.5555,380.02419,61.8,62.8
2018-07-31 01:28:00,275.888,-60.95,6.0,389.0,388.0,390.0,12602538.0,45339.0,212817.0,976564.0,1207.51175,9.24857,60.8,41.0,51.4,0.977,49.997,0.01995,1206.59631,2462.90308,38.0,91.35203,4.6599,5.08441,5.2164199999999985,5.42702,5.0,307.44706,314.1395,342.89653,60.8,61.8
2018-07-31 01:33:00,207.112,-78.248,6.0,388.0,387.0,389.0,12602558.0,45339.0,212823.0,976568.0,1106.3168,8.476189999999999,59.8,41.0,50.4,0.9390000000000001,49.997,0.01995,1104.54591,1998.64978,38.0,91.35203,4.7850199999999985,4.64737,4.6598,5.1233900000000006,5.0,234.296,236.56264,295.79647,60.8,60.8
2018-07-31 01:38:00,211.7,-71.439,6.0,388.0,388.0,389.0,12602578.0,45339.0,212832.0,976572.0,1112.95006,8.55823,59.8,41.0,50.4,0.9440000000000001,49.997,0.01995,1113.5504,2062.72363,39.0,91.35203,4.6907,4.83174,4.92975,5.03937,5.0,241.93289,256.25873,274.59003,59.8,60.8
2018-07-31 01:43:00,205.475,-97.03200000000001,6.0,388.0,387.0,389.0,12602594.0,45339.0,212837.0,976576.0,1103.01519,8.454180000000001,58.8,40.0,49.4,0.899,49.997,0.01995,1102.54489,2014.38708,39.0,91.35203,4.61603,4.8091,4.62707,4.76003,5.0,223.72877000000003,212.25083,235.76433,59.8,59.8
2018-07-31 01:48:00,275.887,347.985,6.0,394.0,394.0,395.0,12602613.0,45339.0,212843.0,976580.0,1196.97662,9.13652,58.8,40.0,49.4,0.66,49.997,0.01995,1189.58798,2442.66919,39.0,91.35203,4.30998,5.21315,5.15011,4.92368,5.0,297.98428,297.24872,256.92981000000003,58.8,59.8
2018-07-31 01:53:00,360.892,-67.278,6.0,389.0,388.0,390.0,12602637.0,45339.0,212846.0,976585.0,1304.65475,9.92491,58.8,40.0,49.4,0.9690000000000001,49.997,0.01995,1297.64128,2729.3147,38.0,91.35203,6.14585,5.99016,5.4936300000000005,5.14332,5.0,380.17484,355.90603,294.58994,58.8,58.8
2018-07-31 01:58:00,410.065,-55.48,6.0,389.0,389.0,391.0,12602670.0,45339.0,212850.0,976589.0,1358.68154,10.40914,58.8,40.0,48.4,0.988,49.997,0.01995,1359.67199,3117.12939,39.0,91.35203,6.5932,6.19136,5.70894,5.46098,5.0,433.97362,416.66597,373.96375,58.8,58.8
2018-07-31 02:03:00,562.409,-62.00899999999999,6.0,389.0,389.0,391.0,12602714.0,45339.0,212852.0,976592.0,1490.40165,11.45966,58.8,40.0,48.4,0.99,49.997,0.01995,1497.74021,3719.64697,40.0,87.00231,6.60571,6.5987300000000015,6.27252,5.95809,5.0,584.75688,592.34725,490.74828,58.8,58.8
2018-07-31 02:09:00,575.195,-76.58800000000001,6.0,390.0,389.0,391.0,12602767.0,45339.0,212855.0,976598.0,1491.45216,11.43565,58.8,39.0,48.4,0.9890000000000001,49.997,0.01995,1490.73681,3766.85913,39.0,87.00231,5.63425,5.96988,6.2641800000000005,6.12467,5.0,580.88138,584.83812,536.22438,58.8,58.8
2018-07-31 02:14:00,652.113,-50.31100000000001,6.0,390.0,390.0,392.0,12602816.0,45339.0,212859.0,976601.0,1566.48932,11.90789,58.8,39.0,48.4,0.996,49.997,0.01995,1557.7699,4125.4472700000015,41.0,78.30287,6.82042,6.84822,6.673030000000002,6.29386,5.0,656.887,639.24356,590.34594,58.8,58.8
2018-07-31 02:24:00,582.66,-41.033,6.0,390.0,390.0,392.0,12602908.0,45339.0,212865.0,976607.0,1506.0093,11.5337,58.8,39.0,47.4,0.9990000000000001,49.997,0.01995,1503.74325,3783.7207,42.0,71.77828000000002,5.2966,6.03901,6.39463,6.2443800000000005,5.0,596.71694,601.029,578.09069,58.8,58.8
2018-07-31 02:29:00,668.444,-17.301,6.0,390.0,390.0,392.0,12602958.0,45339.0,212869.0,976610.0,1576.66422,12.10798,58.8,39.0,47.4,0.9990000000000001,49.997,0.01995,1584.78316,4129.94336,41.0,71.77828000000002,7.44975,6.789439999999999,6.51871,6.3696,5.0,691.61362,665.4323099999998,608.60488,58.8,58.8
2018-07-31 02:34:00,626.711,-44.735,6.0,390.0,390.0,391.0,12603010.0,45339.0,212877.0,976612.0,1540.9317,11.83385,58.8,39.0,47.4,0.9990000000000001,49.997,0.01995,1548.76549,4074.86255,42.0,71.77828000000002,7.151389999999999,6.46706,6.5698300000000005,6.4170099999999985,5.0,645.01762,632.22588,622.64775,58.8,58.8
2018-07-31 02:39:00,888.002,5.975,6.0,392.0,392.0,394.0,12603073.0,45339.0,212878.0,976613.0,1726.7534,13.1485,58.8,39.0,47.4,0.9990000000000001,49.997,0.01995,1715.84812,4916.81348,41.0,71.77828000000002,6.67801,7.10217,7.1884,6.7843399999999985,5.0,883.63181,870.07075,734.695,58.8,58.8
2018-07-31 02:44:00,742.4069999999999,-25.72,6.0,391.0,391.0,393.0,12603142.0,45339.0,212879.0,976615.0,1643.14713,12.58422,59.8,39.0,47.4,1.0,49.997,0.01995,1645.81336,4559.34961,41.0,71.77828000000002,7.055739999999999,6.90452,7.02277,6.99368,5.0,781.25356,797.8005,800.92744,58.8,58.8
2018-07-31 02:49:00,559.788,-44.86600000000001,6.0,390.0,390.0,391.0,12603197.0,45339.0,212883.0,976617.0,1476.74487,11.36162,59.8,39.0,47.4,0.998,49.997,0.01995,1483.73326,3714.0263700000014,41.0,71.77828000000002,5.860119999999998,6.05066,6.18496,6.73197,5.0,576.18,598.10588,711.03375,59.8,58.8
2018-07-31 02:54:00,435.909,-48.303999999999995,6.0,389.0,389.0,390.0,12603238.0,45339.0,212886.0,976619.0,1390.73742,10.62725,59.8,39.0,47.4,0.991,49.997,0.01995,1388.6864,3221.67041,38.0,78.30287,5.92939,6.28917,6.03525,6.38625,5.0,467.33222,478.60394,584.37425,59.8,59.8
2018-07-31 02:59:00,340.25800000000004,-28.399,6.0,389.0,389.0,390.0,12603269.0,45339.0,212888.0,976623.0,1267.07633,9.72481,59.8,39.0,47.4,0.996,49.997,0.01995,1269.62752,2655.12427,37.0,78.30287,6.4195400000000005,5.84748,5.58297,5.9210699999999985,5.0,357.53859,361.64156,462.3005,59.8,59.8
2018-07-31 03:04:00,379.034,-48.107,6.0,390.0,389.0,391.0,12603296.0,45339.0,212889.0,976627.0,1320.77278,10.16102,58.8,38.0,47.4,0.993,49.997,0.01995,1327.6562,2958.63135,37.0,78.30287,5.45103,5.53985,5.75938,5.67401,5.0,405.40409,385.20709,392.64972,59.8,59.8
2018-07-31 03:09:00,510.55,-39.400999999999996,6.0,390.0,390.0,391.0,12603337.0,45339.0,212893.0,976630.0,1439.70658,11.04346,58.8,38.0,47.4,0.997,49.997,0.01995,1439.71153,3490.33057,38.0,78.30287,6.67603,5.8835,5.90017,5.90108,5.0,523.3956900000002,525.16606,473.9226900000001,58.8,59.8
2018-07-31 03:14:00,407.524,-39.936,6.0,390.0,390.0,392.0,12603375.0,45339.0,212899.0,976633.0,1361.36788,10.34511,58.8,38.0,46.4,0.99,49.997,0.01995,1353.66909,3087.90259,39.0,78.30287,6.2691300000000005,6.2895,5.93432,5.85933,5.0,429.87428,424.66697,467.89022,58.8,58.8
2018-07-31 03:19:00,434.574,-52.62,6.0,390.0,390.0,392.0,12603409.0,45339.0,212904.0,976637.0,1379.96218,10.56922,58.8,38.0,46.4,0.9890000000000001,49.997,0.01995,1382.68336,3211.55371,38.0,78.30287,5.65001,6.05359,5.75384,5.72074,5.0,457.3035,443.86078,446.89869,58.8,58.8
2018-07-31 03:24:00,423.746,117.21600000000001,6.0,391.0,392.0,393.0,12603443.0,45339.0,212906.0,976640.0,1346.1802300000004,10.37513,58.8,38.0,46.4,0.993,49.997,0.01995,1352.66859,3093.52319,37.0,78.30287,5.77625,5.9084,5.65455,5.64736,5.0,431.87372,414.34666,432.08309,58.8,58.8
2018-07-31 03:29:00,422.9,-73.722,6.0,389.0,390.0,392.0,12603479.0,45339.0,212910.0,976643.0,1368.12127,10.46317,57.8,38.0,46.4,0.977,49.997,0.01995,1365.67489,3138.48706,38.0,78.30287,5.78369,6.085380000000002,5.90643,5.7356,5.0,446.41469000000006,453.74581,440.12959000000006,58.8,58.8
2018-07-31 03:34:00,387.406,-51.82899999999999,6.0,390.0,390.0,391.0,12603512.0,45339.0,212915.0,976646.0,1337.3111,10.22305,57.8,38.0,46.4,0.9940000000000001,49.997,0.01995,1335.66011,2938.39746,37.0,78.30287,5.73836,6.41659,5.72304,5.6269300000000015,5.0,413.85184,405.60488,426.53356,57.8,58.8
2018-07-31 03:39:00,392.569,-60.007,6.0,390.0,390.0,391.0,12603545.0,45339.0,212920.0,976649.0,1338.49646,10.24907,57.8,37.0,46.4,0.988,49.997,0.01995,1337.6611300000004,2996.85083,38.0,71.77828000000002,5.05546,5.35361,5.4595699999999985,5.6223800000000015,5.0,415.52659,415.38981,426.46544000000006,57.8,57.8
2018-07-31 03:44:00,345.654,-79.834,6.0,389.0,389.0,390.0,12603577.0,45339.0,212925.0,976652.0,1271.9836699999996,9.79084,57.8,37.0,45.4,0.963,49.997,0.01995,1278.63194,2719.19775,37.0,71.77828000000002,4.6705,4.99451,5.22154,5.48546,5.0,365.48838,373.32731,409.95891,57.8,57.8
2018-07-31 03:49:00,317.556,-30.611,6.0,390.0,389.0,391.0,12603603.0,45339.0,212925.0,976657.0,1234.7653300000004,9.5047,57.8,37.0,45.4,0.997,49.997,0.01995,1240.61311,2511.2392600000007,36.0,71.77828000000002,5.50235,5.35796,5.26138,5.3329,5.0,335.00041,339.66066,364.86541,57.8,57.8
2018-07-31 03:54:00,356.32599999999996,-68.915,6.0,389.0,388.0,391.0,12603631.0,45339.0,212926.0,976661.0,1288.83703,9.9209,56.8,37.0,45.4,0.9790000000000001,49.997,0.01995,1294.63991,2776.52686,36.0,71.77828000000002,5.33548,5.5125,5.4958,5.38298,5.0,378.20353,383.23388,366.01394,57.8,57.8
2018-07-31 03:59:00,383.315,-83.345,6.0,390.0,389.0,390.0,12603659.0,45339.0,212926.0,976666.0,1331.06796,10.14501,56.8,37.0,45.4,0.9690000000000001,49.997,0.01995,1323.65418,2902.42603,36.0,71.77828000000002,5.22975,5.44635,5.48712,5.34696,5.0,400.35569,378.71322,362.08191,56.8,57.8
2018-07-31 04:04:00,430.765,-42.545,6.0,391.0,390.0,392.0,12603696.0,45339.0,212930.0,976669.0,1374.6344,10.58523,56.8,37.0,45.4,0.995,49.997,0.01995,1380.68235,3148.6040000000003,37.0,71.77828000000002,5.78506,5.87087,5.9003,5.66023,5.0,461.51153,493.94456,437.53862,56.8,56.8
2018-07-31 04:10:00,331.199,-88.821,6.0,390.0,390.0,391.0,12603734.0,45339.0,212933.0,976673.0,1275.4654,9.76082,56.8,37.0,45.4,0.97,49.997,0.01995,1277.63144,2724.81836,36.0,71.77828000000002,6.0221,5.40027,5.39835,5.5418,5.0,362.44809,368.79391,407.25566,56.8,56.8
2018-07-31 04:15:00,361.351,-70.495,6.0,391.0,390.0,391.0,12603764.0,45339.0,212934.0,976678.0,1309.21716,10.02495,56.8,37.0,44.4,0.977,49.997,0.01995,1308.64672,2813.62207,36.0,71.77828000000002,5.5262400000000005,5.61613,5.49841,5.46344,5.0,389.40591,389.39844,390.8275,56.8,56.8
2018-07-31 04:20:00,336.163,-68.804,6.0,389.0,389.0,390.0,12603796.0,45339.0,212937.0,976682.0,1281.60343,9.81685,56.8,37.0,44.4,0.983,49.997,0.01995,1283.6344800000004,2748.42456,36.0,71.77828000000002,5.54138,5.50442,5.44606,5.52033,5.0,368.92681,380.97247,398.52384,56.8,56.8
2018-07-31 04:25:00,382.23400000000004,-57.511,6.0,389.0,389.0,390.0,12603825.0,45339.0,212937.0,976686.0,1313.8844,10.119,56.8,37.0,44.4,0.99,49.997,0.01995,1321.65316,2910.29468,36.0,71.77828000000002,5.33819,5.5371,5.54707,5.47584,5.0,401.73734,397.93156,384.67412,56.8,56.8
2018-07-31 04:30:00,459.47,230.222,6.0,394.0,394.0,395.0,12603861.0,45339.0,212941.0,976689.0,1385.52991,10.67328,56.8,36.0,44.4,0.8809999999999999,49.997,0.01995,1391.6879199999996,3172.21021,37.0,71.77828000000002,5.44405,5.77625,5.87769,5.75924,5.0,471.65691,463.99994,429.61469000000005,56.8,56.8
2018-07-31 04:35:00,531.812,194.04,6.0,390.0,389.0,391.0,12603903.0,45339.0,212944.0,976692.0,1449.16132,11.16352,56.8,36.0,44.4,0.961,49.997,0.01995,1454.71899,3459.97974,37.0,71.77828000000002,6.59203,6.56561,6.1764800000000015,5.98072,5.0,542.02819,556.37,494.69906,56.8,56.8
2018-07-31 04:40:00,468.42400000000004,-62.549,6.0,390.0,389.0,390.0,12603941.0,45339.0,212947.0,976696.0,1413.48871,10.79333,56.8,36.0,44.4,0.985,49.997,0.01995,1412.69813,3303.72998,37.0,71.77828000000002,6.58092,6.20249,5.88448,5.9231300000000005,5.0,491.79103,475.96775,485.42072,56.8,56.8
2018-07-31 04:45:00,623.066,-31.378,6.0,391.0,390.0,392.0,12603985.0,45339.0,212951.0,976699.0,1542.77746,11.86787,56.8,36.0,44.4,0.9990000000000001,49.997,0.01995,1548.76549,4009.66479,39.0,71.77828000000002,6.44876,6.6829,6.49887,6.0899199999999984,5.0,649.31362,618.68,533.0169400000002,56.8,56.8
2018-07-31 04:50:00,759.502,-43.705,6.0,391.0,390.0,392.0,12604042.0,45339.0,212955.0,976701.0,1666.25851,12.7423,56.8,36.0,44.4,0.998,49.997,0.01995,1664.82284,4605.4379899999985,39.0,71.77828000000002,7.047110000000001,6.482480000000002,6.58321,6.38897,5.0,801.59656,782.59469,648.42725,56.8,56.8
2018-07-31 04:55:00,789.324,-23.664,6.0,391.0,390.0,392.0,12604112.0,45339.0,212955.0,976703.0,1671.7663300000004,12.78632,57.8,36.0,44.4,0.998,49.997,0.01995,1670.82589,4617.8027299999985,39.0,71.77828000000002,6.7047300000000005,6.7080600000000015,6.7812100000000015,6.6596,5.0,816.47775,846.16988,783.8406200000002,56.8,56.8
2018-07-31 05:05:00,793.538,-0.611,6.0,392.0,392.0,394.0,12604240.0,45339.0,212956.0,976709.0,1687.19394,12.86036,57.8,36.0,44.4,0.996,49.997,0.01995,1677.82929,4657.1464799999985,39.0,71.77828000000002,6.3655,6.16127,6.83869,6.85497,5.0,833.73512,840.70469,792.227,57.8,57.8
2018-07-31 05:15:00,766.1519999999999,-34.256,6.0,391.0,391.0,393.0,12604370.0,45339.0,212957.0,976714.0,1661.86141,12.7383,58.8,36.0,44.4,0.9990000000000001,49.997,0.01995,1659.82031,4588.57617,39.0,71.77828000000002,6.65218,6.50076,6.970439999999999,6.9360800000000005,5.0,801.77775,822.31775,806.429,58.8,57.8
2018-07-31 05:20:00,860.005,-24.671999999999997,6.0,392.0,392.0,393.0,12604437.0,45339.0,212957.0,976715.0,1698.86968,13.03844,58.8,36.0,44.4,0.9990000000000001,49.997,0.01995,1701.84117,4845.995120000001,39.0,71.77828000000002,7.56035,7.44942,7.270639999999998,7.057989999999998,5.0,864.79569,872.3026199999998,832.9433799999998,58.8,58.8
2018-07-31 05:30:00,929.4960000000001,-3.375,6.0,392.0,392.0,394.0,12604590.0,45339.0,212961.0,976716.0,1749.29462,13.412629999999998,59.8,36.0,44.4,0.991,49.997,0.01995,1751.8657899999996,5230.4370100000015,41.0,71.77828000000002,7.60019,7.303539999999999,7.35602,7.3670399999999985,5.0,960.18738,926.75962,916.697,59.8,58.8
2018-07-31 05:45:00,565.543,-22.798000000000002,6.0,391.0,390.0,392.0,12604801.0,45339.0,212967.0,976719.0,1508.50058,11.58973,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1509.7463,3783.7207,40.0,71.77828000000002,6.76897,6.32777,6.4473,6.864789999999998,5.0,604.33019,626.0536900000002,786.6439999999999,59.8,59.8
2018-07-31 05:50:00,489.70599999999996,-48.477,6.0,391.0,390.0,392.0,12604849.0,45339.0,212972.0,976721.0,1447.6755,11.03745,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1437.71052,3481.33789,38.0,71.77828000000002,6.44301,6.23786,6.20009,6.63363,5.0,522.55828,558.98238,665.69525,59.8,59.8
2018-07-31 05:55:00,520.637,214.59799999999998,6.0,392.0,392.0,396.0,12604890.0,45339.0,212975.0,976723.0,1441.38745,11.10549,59.8,36.0,45.4,0.9890000000000001,49.997,0.01995,1447.71559,3374.5481,37.0,71.77828000000002,6.24214,6.34306,6.24671,6.36754,5.0,532.2885,528.5125,568.14131,59.8,59.8
2018-07-31 06:00:00,591.561,-25.428,6.0,392.0,391.0,393.0,12604937.0,45339.0,212977.0,976724.0,1518.7806,11.65976,59.8,36.0,45.4,0.995,49.997,0.01995,1519.75122,3839.92554,39.0,71.77828000000002,6.65791,6.55053,6.45938,6.4121,5.0,612.60988,601.57662,581.27937,59.8,59.8
2018-07-31 06:10:00,847.685,-18.102,6.0,393.0,393.0,394.0,12605059.0,45339.0,212981.0,976725.0,1691.6062,12.97241,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1691.8361,4756.06689,39.0,71.77828000000002,6.97024,6.85752,6.91896,6.79232,5.0,851.72144,867.03656,778.3075,59.8,59.8
