date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-31 06:15:00,743.78,0.22,6.0,393.0,393.0,394.0,12605124.0,45339.0,212981.0,976726.0,1652.30171,12.66426,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1650.81589,4525.62646,39.0,71.77828000000002,6.79202,6.925039999999999,6.8413,6.84802,5.0,789.92675,807.62781,814.5301900000002,59.8,59.8
2018-07-31 06:20:00,660.673,232.76,6.0,395.0,397.0,397.0,12605178.0,45339.0,212985.0,976727.0,1548.73545,11.88387,59.8,36.0,45.4,0.976,49.997,0.01995,1549.76599,4106.3374,40.0,71.77828000000002,5.93253,6.092980000000002,6.506480000000002,6.65992,5.0,653.79188,656.4468099999998,715.37369,59.8,59.8
2018-07-31 06:25:00,753.801,-2.701,6.0,394.0,394.0,395.0,12605237.0,45339.0,212986.0,976728.0,1660.99094,12.69628,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1659.82031,4650.40186,38.0,71.77828000000002,7.889939999999998,7.3563100000000015,7.21564,6.8784800000000015,5.0,798.69775,780.1766200000002,734.23262,59.8,59.8
2018-07-31 06:30:00,569.265,-35.054,6.0,393.0,393.0,394.0,12605295.0,45339.0,212987.0,976730.0,1493.65829,11.48768,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1499.74123,3760.11475,39.0,80.47773000000002,6.66407,6.41827,6.42238,6.7904100000000005,5.0,589.4694400000002,617.94588,708.53862,59.8,59.8
2018-07-31 06:35:00,583.495,-22.033,6.0,392.0,392.0,393.0,12605341.0,45339.0,212987.0,976733.0,1509.73128,11.56371,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1510.7468,3771.35547,37.0,80.47773000000002,6.58505,6.670910000000001,6.371580000000002,6.50528,5.0,602.26806,585.0279400000002,628.69344,59.8,59.8
2018-07-31 06:40:00,581.186,-26.648000000000003,6.0,392.0,392.0,393.0,12605389.0,45339.0,212988.0,976734.0,1511.29188,11.58172,59.8,36.0,45.4,0.995,49.997,0.01995,1509.7463,3802.83008,39.0,80.47773000000002,6.2103199999999985,6.50107,6.44415,6.4654,5.0,600.16494,608.28406,614.6333099999998,59.8,59.8
2018-07-31 06:45:00,616.492,-56.266000000000005,6.0,392.0,392.0,393.0,12605434.0,45339.0,212988.0,976737.0,1537.67492,11.79583,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1538.76056,3971.44531,38.0,84.82745,6.4837099999999985,6.51369,6.71605,6.5028,5.0,639.38987,624.04775,602.22375,59.8,59.8
2018-07-31 06:50:00,729.6139999999999,-37.788000000000004,6.0,392.0,392.0,393.0,12605492.0,45339.0,212991.0,976739.0,1628.34989,12.48417,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1628.80517,4467.17334,39.0,84.82745,6.82777,6.839180000000002,7.0396,6.757110000000001,5.0,754.2163099999998,755.201,676.40188,59.8,59.8
2018-07-31 06:55:00,724.487,13.022,6.0,393.0,393.0,394.0,12605559.0,45339.0,212991.0,976741.0,1621.28133,12.43815,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1623.80264,4358.13574,39.0,84.82745,6.45111,6.52525,6.814489999999998,6.99522,5.0,753.37419,815.67981,776.2543099999998,59.8,59.8
2018-07-31 07:00:00,747.456,-13.177,6.0,392.0,392.0,393.0,12605624.0,45339.0,212992.0,976743.0,1637.89444,12.61624,59.8,36.0,45.4,0.998,49.997,0.01995,1645.81336,4569.4668,39.0,84.82745,7.4437,7.30393,6.922560000000002,6.98493,5.0,780.74262,799.33594,797.39125,59.8,59.8
2018-07-31 07:06:00,423.81800000000004,68.869,6.0,392.0,392.0,393.0,12605680.0,45339.0,212993.0,976745.0,1344.36451,10.37113,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1349.66707,3022.70508,37.0,76.12801,6.48074,5.90468,5.74989,6.3743300000000005,5.0,434.91612,453.08206,625.34344,59.8,59.8
2018-07-31 07:11:00,307.605,-50.333999999999996,6.0,390.0,390.0,391.0,12605707.0,45339.0,212994.0,976748.0,1256.37602,9.56673,59.8,36.0,45.4,0.983,49.997,0.01995,1248.61717,2602.2915,35.0,76.12801,4.85382,5.19428,5.1506,5.65808,5.0,338.71734,327.27788,453.34694,59.8,59.8
2018-07-31 07:16:00,405.226,-47.608999999999995,6.0,391.0,392.0,392.0,12605739.0,45339.0,212998.0,976751.0,1350.30734,10.33711,59.8,36.0,45.4,0.988,49.997,0.01995,1349.66707,3048.55933,38.0,67.42856,5.75055,5.79867,5.7344800000000005,5.66993,5.0,425.99491,427.79481,425.16491,59.8,59.8
2018-07-31 07:21:00,477.01800000000003,-41.00899999999999,6.0,391.0,391.0,393.0,12605774.0,45339.0,213000.0,976754.0,1410.24694,10.80334,59.8,36.0,45.4,0.998,49.997,0.01995,1410.69727,3282.37207,37.0,67.42856,6.44715,6.09811,5.90245,5.79957,5.0,489.46628,467.20344000000006,442.99819,59.8,59.8
2018-07-31 07:31:00,507.88800000000003,-50.201,6.0,391.0,391.0,393.0,12605862.0,45339.0,213001.0,976761.0,1453.88861,11.17953,59.8,36.0,45.4,0.988,49.997,0.01995,1459.72153,3655.573,37.0,67.42856,5.82444,6.0141800000000005,6.16254,6.17109,5.0,544.60594,523.14788,524.6645599999998,59.8,59.8
2018-07-31 07:36:00,558.298,-67.043,6.0,391.0,391.0,392.0,12605904.0,45339.0,213003.0,976765.0,1492.27759,11.43365,59.8,36.0,45.4,0.993,49.997,0.01995,1490.73681,3693.79248,37.0,67.42856,6.704389999999999,5.98611,6.03026,6.16856,5.0,579.6673099999998,553.67481,535.93844,59.8,59.8
2018-07-31 07:41:00,641.976,230.98,6.0,396.0,397.0,398.0,12605955.0,45339.0,213008.0,976768.0,1540.09127,11.83185,59.8,36.0,45.4,0.9159999999999999,49.997,0.01995,1540.76143,3983.81055,40.0,67.42856,6.21831,6.89015,7.01682,6.49601,5.0,656.0269999999999,685.12125,594.83762,59.8,59.8
2018-07-31 07:46:00,1043.625,-19.95,6.0,392.0,393.0,394.0,12606021.0,45339.0,213011.0,976770.0,1755.58267,13.37261,59.8,36.0,45.4,0.998,49.997,0.01995,1745.86289,5576.66016,42.0,73.95314,7.48925,7.435060000000001,8.03171,7.02622,5.0,1075.54063,1119.86075,771.8328799999998,59.8,59.8
2018-07-31 07:51:00,882.92,-46.67,6.0,393.0,393.0,395.0,12606101.0,45339.0,213012.0,976774.0,1720.9755899999998,13.1625,59.8,36.0,45.4,0.996,49.997,0.01995,1719.85,4968.521970000002,41.0,73.95314,6.75984,7.269589999999999,7.68474,7.28752,5.0,903.66606,985.58712,886.3159400000002,59.8,59.8
2018-07-31 07:56:00,772.993,-58.586000000000006,6.0,392.0,391.0,394.0,12606166.0,45339.0,213013.0,976778.0,1654.6128,12.62224,59.8,36.0,45.4,0.995,49.997,0.02992,1644.81285,4544.73633,41.0,73.95314,6.41291,6.44296,6.66051,7.004060000000001,5.0,783.59731,823.7728099999998,844.96838,59.8,59.8
2018-07-31 08:01:00,904.225,-7.99,6.0,393.0,392.0,395.0,12606238.0,45339.0,213014.0,976782.0,1717.764,13.22454,59.8,36.0,45.4,0.991,49.997,0.02992,1725.85304,5115.7793,41.0,73.95314,7.354660000000001,7.370660000000001,7.210839999999999,7.14924,5.0,896.94444,943.63838,876.33469,59.8,59.8
2018-07-31 08:06:00,568.696,-60.246,6.0,391.0,390.0,394.0,12606300.0,45339.0,213015.0,976785.0,1488.96088,11.45166,59.8,36.0,45.4,0.9990000000000001,49.997,0.00997,1495.73934,3771.35547,40.0,73.95314,6.67755,6.40936,5.96126,6.7900800000000014,5.0,582.303,589.36825,791.87944,59.8,59.8
2018-07-31 08:16:00,369.006,-59.521,6.0,391.0,390.0,394.0,12606403.0,45339.0,213021.0,976793.0,1310.80795,10.05697,59.8,36.0,45.4,0.9790000000000001,49.997,0.00997,1316.65077,2885.5647,39.0,73.95314,5.55814,5.43613,5.33165,6.06487,5.0,396.43188,434.28634000000005,614.69912,59.8,59.8
2018-07-31 08:26:00,347.69300000000004,-19.797,6.0,390.0,390.0,392.0,12606506.0,45339.0,213024.0,976800.0,1265.15535,9.74282,59.8,36.0,45.4,0.9990000000000001,49.997,0.08976,1267.62651,2819.24292,39.0,73.95314,4.50941,3.88454,4.7803900000000015,6.24856,5.0,363.81578,472.59016,649.12694,59.8,59.8
2018-07-31 08:31:00,458.43699999999995,-58.744,6.0,389.0,389.0,391.0,12606542.0,45339.0,213025.0,976804.0,1398.88638,10.77533,59.8,36.0,45.4,0.987,49.997,-0.01995,1406.69538,3292.48877,39.0,73.95314,5.10695,5.14126,5.8357199999999985,6.0089,5.0,486.38984000000005,579.566,540.97112,59.8,59.8
2018-07-31 08:36:00,521.965,-32.085,6.0,390.0,389.0,391.0,12606586.0,45339.0,213029.0,976808.0,1464.27374,11.24756,59.8,36.0,45.4,0.9990000000000001,49.997,0.03989,1471.72732,3585.87915,40.0,73.95314,6.55808,5.77112,6.27881,6.20092,5.0,553.64269,596.85988,563.6446900000002,59.8,59.8
2018-07-31 08:41:00,464.36400000000003,89.35600000000001,6.0,392.0,393.0,392.0,12606626.0,45339.0,213031.0,976811.0,1387.31575,10.67528,59.8,36.0,45.4,0.997,49.997,0.03989,1393.68879,3227.29102,39.0,73.95314,6.20415,5.9150800000000014,5.92939,6.0267300000000015,5.0,476.67544,469.23984,517.2579400000002,59.8,59.8
2018-07-31 08:46:00,530.371,-47.751000000000005,6.0,390.0,390.0,392.0,12606666.0,45339.0,213036.0,976814.0,1489.84637,11.34561,59.8,36.0,45.4,0.998,49.997,-0.03989,1480.73188,3663.44165,41.0,73.95314,5.2034400000000005,5.82418,6.13103,5.96526,5.0,574.18538,580.6385,515.05981,59.8,59.8
2018-07-31 08:51:00,1082.444,-33.803000000000004,6.0,392.0,391.0,393.0,12606725.0,45339.0,213037.0,976816.0,1766.5380899999998,13.44064,59.8,36.0,45.4,0.9990000000000001,49.997,0.01995,1755.86782,5921.7583,43.0,67.42856,7.70754,7.4925,7.76739,6.572889999999999,5.0,1045.65212,1076.8776300000004,688.87838,59.8,59.8
2018-07-31 08:56:00,874.84,-34.448,6.0,392.0,392.0,394.0,12606796.0,45339.0,213038.0,976819.0,1729.3497899999998,13.24655,59.8,36.0,45.4,0.9940000000000001,49.997,0.01995,1730.85558,5023.603029999998,43.0,67.42856,7.6893,7.17759,7.445869999999998,6.98044,5.0,906.14231,945.41819,812.89975,59.8,59.8
2018-07-31 09:01:00,932.523,253.511,6.0,397.0,397.0,399.0,12606865.0,45339.0,213039.0,976822.0,1733.9119100000007,13.28056,59.8,36.0,45.4,0.958,49.997,0.01995,1735.85797,5087.67676,42.0,67.42856,7.1615600000000015,7.10199,7.341469999999998,7.13121,5.0,906.91619,888.77175,835.12456,59.8,59.8
2018-07-31 09:07:00,777.2489999999999,-41.665,6.0,392.0,393.0,395.0,12606930.0,45339.0,213042.0,976826.0,1660.39061,12.78832,59.8,36.0,45.4,0.998,49.997,0.00997,1668.82487,4678.50439,42.0,78.30287,7.40902,7.29863,7.339539999999999,6.78867,5.0,820.34225,814.05138,735.05806,59.8,59.8
2018-07-31 09:12:00,489.142,-67.382,6.0,390.0,390.0,393.0,12606990.0,45339.0,213043.0,976830.0,1433.1182199999996,11.03745,59.8,36.0,45.4,0.992,49.997,0.00997,1439.71153,3468.972660000001,41.0,78.30287,5.98875,5.74005,5.94765,6.69905,5.0,525.2796900000002,570.48137,723.01806,59.8,59.8
2018-07-31 09:17:00,657.6189999999999,-49.61,6.0,392.0,392.0,394.0,12607039.0,45339.0,213046.0,976833.0,1561.44684,12.02194,59.8,36.0,45.4,0.9990000000000001,49.997,0.00997,1563.77295,3939.97046,42.0,78.30287,7.044810000000001,6.43067,6.70798,6.58419,5.0,684.90794,723.967,663.70012,59.8,59.8
2018-07-31 09:27:00,750.568,13.64,6.0,393.0,391.0,393.0,12607191.0,45339.0,213048.0,976839.0,1640.58078,12.52819,60.8,36.0,45.4,0.992,49.997,0.01995,1628.80517,4477.29004,43.0,71.77828000000002,6.4688300000000005,5.92868,6.93562,7.337839999999999,5.0,774.41069,841.85656,906.76344,60.8,59.8
2018-07-31 09:32:00,863.2669999999999,-88.15899999999999,6.0,390.0,390.0,393.0,12607251.0,45339.0,213051.0,976843.0,1700.4004,13.03044,60.8,36.0,45.4,0.991,49.997,0.03989,1702.84153,4835.87842,43.0,71.77828000000002,7.55392,7.119460000000001,6.84895,6.94705,5.0,865.8615,838.26681,801.29862,60.8,60.8
2018-07-31 09:37:00,700.055,264.647,6.0,394.0,393.0,396.0,12607312.0,45339.0,213053.0,976846.0,1578.40516,12.148,60.8,36.0,45.4,0.909,49.997,0.00997,1580.78127,4197.38965,43.0,71.77828000000002,6.8592,6.72765,7.18915,7.01814,5.0,714.5754400000002,810.39631,779.15819,60.8,60.8
2018-07-31 09:42:00,631.484,301.20799999999997,6.0,398.0,398.0,400.0,12607359.0,45339.0,213056.0,976850.0,1536.27934,11.69778,60.8,36.0,45.4,0.802,49.997,0.00997,1526.75448,3920.86084,43.0,71.77828000000002,6.75368,6.69842,6.71047,6.74282,5.0,625.3653099999998,635.77975,664.01144,60.8,60.8
2018-07-31 09:47:00,698.23,23.593000000000004,6.0,393.0,392.0,395.0,12607406.0,45339.0,213061.0,976853.0,1603.88769,12.22204,60.8,37.0,45.4,0.998,49.997,0.00997,1593.78772,4159.16992,44.0,71.77828000000002,6.671880000000002,7.38501,7.0268,6.6992699999999985,5.0,692.82538,663.59187,618.59,60.8,60.8
2018-07-31 09:57:00,1082.327,-50.201,6.0,392.0,392.0,395.0,12607541.0,45339.0,213062.0,976860.0,1746.63831,13.41863,60.8,37.0,45.4,0.995,49.997,0.00997,1748.86427,6120.72461,45.0,63.07884,7.875369999999998,7.943110000000001,7.84743,7.262010000000001,5.0,1137.05625,1061.94062,851.3638800000001,60.8,60.8
2018-07-31 10:07:00,490.57300000000004,-64.491,6.0,391.0,392.0,394.0,12607657.0,45339.0,213067.0,976866.0,1427.0253699999996,10.9234,60.8,37.0,46.4,0.995,49.997,0.00997,1426.70509,3395.90625,42.0,69.60342,6.39029,6.230169999999998,6.30849,6.739789999999998,5.0,514.3331599999998,533.13481,698.08794,60.8,60.8
2018-07-31 10:12:00,283.45599999999996,-75.124,6.0,391.0,391.0,393.0,12607691.0,45339.0,213071.0,976870.0,1205.5008300000004,9.20255,60.8,37.0,46.4,0.978,49.997,-0.03989,1205.5958,2506.74316,41.0,69.60342,4.99165,4.81879,4.8638,5.88426,5.0,297.26209,286.05831,506.68869000000007,60.8,60.8
2018-07-31 10:22:00,958.0419999999999,240.285,6.0,396.0,396.0,398.0,12607805.0,45339.0,213073.0,976876.0,1750.48027,13.38262,60.8,37.0,46.4,0.9740000000000001,49.997,0.00997,1747.8637600000004,5234.93359,45.0,82.65259,8.08672,8.31329,7.93975,6.86815,5.0,959.2410000000001,1017.55769,741.7551900000002,60.8,60.8
2018-07-31 10:27:00,809.275,-42.218999999999994,6.0,395.0,395.0,397.0,12607890.0,45339.0,213073.0,976878.0,1686.4886399999998,12.98842,60.8,37.0,46.4,0.9990000000000001,49.997,0.00997,1694.83762,4840.3745100000015,45.0,82.65259,7.62113,7.42275,7.32022,7.39757,5.0,849.7908800000001,912.0345,926.31119,60.8,60.8
2018-07-31 10:32:00,905.2289999999999,-33.256,6.0,394.0,394.0,397.0,12607961.0,45339.0,213074.0,976881.0,1727.17369,13.26456,61.8,37.0,46.4,0.9990000000000001,49.997,0.02992,1728.8545600000002,5025.8510700000015,45.0,91.35203,6.879810000000001,7.14722,7.599069999999998,7.346260000000001,5.0,921.86862,927.47631,886.2338800000001,60.8,60.8
2018-07-31 10:37:00,1080.806,-23.802,6.0,395.0,394.0,397.0,12608027.0,45339.0,213076.0,976884.0,1745.07741,13.42463,61.8,37.0,46.4,0.9990000000000001,49.997,0.01995,1752.8663,6026.2998,46.0,80.47773000000002,7.59612,7.98588,8.06237,7.24713,5.0,1100.28063,1117.3915,865.37125,61.8,60.8
2018-07-31 10:42:00,1007.877,4.499,6.0,395.0,395.0,398.0,12608106.0,45339.0,213076.0,976887.0,1748.004,13.40863,61.8,38.0,46.4,0.998,49.997,0.01995,1749.86477,5372.07373,46.0,73.95314,8.170689999999999,7.86234,7.83632,7.457789999999998,5.0,996.9855,1062.47162,935.01806,61.8,61.8
2018-07-31 10:47:00,1130.5,-25.64,6.0,395.0,395.0,398.0,12608187.0,45339.0,213077.0,976889.0,1750.84035,13.38662,61.8,38.0,47.4,0.9990000000000001,49.997,0.01995,1749.86477,6332.05566,48.0,78.30287,8.529819999999999,8.1125,8.41784,7.6437300000000015,5.0,1168.25525,1283.74325,1006.88181,61.8,61.8
2018-07-31 10:52:00,857.2289999999999,-30.184,6.0,395.0,395.0,398.0,12608272.0,45339.0,213077.0,976891.0,1720.64539,13.19452,61.8,38.0,47.4,0.998,49.997,0.02992,1723.85203,4930.3027299999985,46.0,71.77828000000002,7.93456,7.6265399999999985,7.44278,7.56258,5.0,903.26706,944.47325,1009.74512,61.8,61.8
2018-07-31 10:57:00,575.995,-61.69,6.0,394.0,394.0,397.0,12608342.0,45339.0,213077.0,976894.0,1505.55912,11.42164,62.8,38.0,47.4,0.997,49.997,0.01995,1494.73884,3798.33398,44.0,63.07884,6.901680000000002,6.91905,6.3079,7.246689999999999,5.0,567.83012,572.96906,917.46075,61.8,61.8
2018-07-31 11:02:00,1670.5910000000001,34.98,6.0,397.0,397.0,400.0,12608445.0,45339.0,213078.0,976896.0,1748.87447,13.41863,62.8,38.0,47.4,0.9990000000000001,49.997,0.01995,1749.86477,9160.29102,53.0,80.47773000000002,9.67534,9.47874,9.27597,8.105269999999999,5.0,1679.94225,1629.75238,1186.44487,62.8,61.8
2018-07-31 11:07:00,814.717,-44.638999999999996,6.0,393.0,393.0,396.0,12608512.0,45339.0,213079.0,976899.0,1706.73364,12.98442,62.8,39.0,48.4,0.9990000000000001,49.997,0.04987,1695.83812,4887.58691,45.0,80.47773000000002,7.39652,7.42572,7.50725,7.340560000000001,13.0,853.69331,779.60994,928.05744,62.8,62.8
2018-07-31 11:12:00,407.602,-53.648999999999994,6.0,393.0,392.0,396.0,12608572.0,45339.0,213079.0,976902.0,1345.62509,10.36512,62.8,39.0,48.4,0.986,49.997,0.04987,1352.66859,3041.81445,43.0,80.47773000000002,5.92021,5.90916,5.76781,6.9100600000000005,5.0,431.11,483.88209000000006,789.198,62.8,62.8
2018-07-31 11:17:00,1218.373,-15.373,6.0,395.0,396.0,398.0,12608626.0,45339.0,213080.0,976906.0,1748.12398,13.400620000000002,62.8,39.0,48.4,0.9990000000000001,49.997,0.03989,1746.86325,6837.8999,46.0,80.47773000000002,7.94441,8.36774,7.868760000000001,6.90485,5.0,1282.23738,1045.53631,759.67825,62.8,62.8
2018-07-31 11:22:00,1511.174,-12.213,6.0,397.0,397.0,399.0,12608721.0,45339.0,213080.0,976909.0,1744.13201,13.422629999999998,62.8,39.0,48.4,0.997,49.997,0.02992,1752.8663,8485.83105,51.0,87.00231,9.10059,8.42731,8.63374,7.54639,5.0,1539.21338,1491.82012,1042.55312,62.8,62.8
2018-07-31 11:27:00,964.492,-31.678,6.0,395.0,395.0,398.0,12608822.0,45339.0,213080.0,976911.0,1757.77378,13.36861,62.8,39.0,48.4,0.997,49.997,0.03989,1747.8637600000004,5431.651370000001,49.0,84.82745,8.165280000000001,7.9706100000000015,8.34061,8.085560000000001,5.0,1018.98638,1245.2731199999996,1174.10738,62.8,62.8
2018-07-31 11:32:00,405.825,-58.251999999999995,6.0,393.0,392.0,396.0,12608889.0,45339.0,213080.0,976914.0,1337.65617,10.24707,62.8,39.0,49.4,0.991,49.997,0.03989,1338.66163,2947.39014,44.0,73.95314,5.5129199999999985,4.76829,5.59132,7.30272,5.0,424.27306,559.7653700000002,933.21731,62.8,62.8
2018-07-31 11:37:00,930.0039999999999,-31.781,6.0,395.0,395.0,398.0,12608941.0,45339.0,213081.0,976918.0,1748.19906,13.31858,62.8,39.0,49.4,0.997,49.997,0.03989,1738.8594899999996,5052.82959,45.0,87.00231,7.77715,7.66763,7.60635,7.0711,5.0,915.49662,863.1718099999998,773.50188,62.8,62.8
2018-07-31 11:42:00,1095.164,0.08900000000000001,6.0,396.0,396.0,399.0,12609003.0,45339.0,213081.0,976921.0,1740.02007,13.37861,62.8,39.0,49.4,0.991,49.997,0.03989,1747.8637600000004,5938.620120000001,47.0,97.87662,8.28561,8.00077,7.85257,7.09219,5.0,1101.31188,1040.16175,775.41819,62.8,62.8
2018-07-31 11:52:00,446.756,-55.093,6.0,391.0,391.0,394.0,12609108.0,45339.0,213083.0,976928.0,1403.04338,10.77332,62.8,39.0,49.4,0.988,49.997,0.03989,1404.69437,3346.44556,44.0,78.30287,5.79431,6.20554,6.34585,6.736510000000001,11.0,485.7295,491.33153,641.30169,62.8,62.8
2018-07-31 11:57:00,1145.737,3.752,6.0,393.0,394.0,395.0,12609150.0,45339.0,213085.0,976931.0,1746.18813,13.422629999999998,62.8,40.0,49.4,0.992,49.997,0.03989,1754.86731,6569.2402299999985,46.0,87.00231,8.637080000000001,8.93957,8.11785,6.636139999999998,16.0,1164.29425,862.86294,586.94644,62.8,62.8
2018-07-31 12:02:00,438.167,-59.47,6.0,391.0,391.0,393.0,12609226.0,45339.0,213085.0,976933.0,1360.96261,10.47118,62.8,40.0,49.4,0.992,49.997,0.03989,1366.67539,3080.03394,44.0,78.30287,6.4678900000000015,5.83337,6.26227,6.99039,5.0,442.76556,485.24181,747.949,62.8,62.8
2018-07-31 12:08:00,880.4069999999999,-47.87,6.0,395.0,395.0,397.0,12609300.0,45339.0,213087.0,976936.0,1738.50422,13.31458,62.8,40.0,49.4,0.998,49.997,0.03989,1735.85797,5055.07764,48.0,73.95314,7.03706,7.140160000000002,7.82176,7.11992,16.0,944.58762,1065.111,816.68225,62.8,62.8
2018-07-31 12:13:00,1015.683,107.285,6.0,395.0,395.0,397.0,12609365.0,45339.0,213088.0,976939.0,1741.76086,13.36461,62.8,40.0,49.4,0.987,49.997,0.01995,1743.86202,5532.8198200000015,48.0,91.35203,7.711489999999999,7.8273,8.100389999999999,7.305460000000001,5.0,1063.845,1140.05362,840.8634400000002,62.8,62.8
2018-07-31 12:18:00,481.949,-50.25899999999999,6.0,391.0,391.0,393.0,12609422.0,45339.0,213089.0,976943.0,1429.0812,10.9334,62.8,40.0,49.4,0.993,49.997,-0.01995,1431.70762,3450.98706,44.0,80.47773000000002,6.36436,6.07362,6.04524,6.7164899999999985,5.0,506.86756,447.94603,711.61831,62.8,62.8
2018-07-31 12:23:00,730.779,24.331999999999997,6.0,394.0,392.0,395.0,12609498.0,45339.0,213091.0,976945.0,1609.41053,12.36411,62.8,40.0,49.4,0.986,49.997,-0.01995,1611.7967,4370.50098,48.0,73.95314,6.6338300000000014,6.4835699999999985,6.94982,7.3102399999999985,5.0,749.97419,867.7976199999998,873.7791199999998,62.8,62.8
2018-07-31 12:28:00,649.494,-43.457,6.0,394.0,394.0,395.0,12609550.0,45339.0,213093.0,976948.0,1574.93845,12.09598,62.8,40.0,49.4,0.998,49.997,0.03989,1572.77736,4145.68115,47.0,73.95314,6.18725,6.22987,7.24423,6.930810000000001,5.0,699.79944,894.5626199999998,758.61062,62.8,62.8
2018-07-31 12:33:00,839.81,-19.803,6.0,393.0,392.0,394.0,12609582.0,45339.0,213095.0,976952.0,1705.27785,12.99843,61.8,40.0,50.4,0.995,49.997,-0.00997,1694.83762,4736.95752,45.0,80.47773000000002,7.3795600000000015,7.036060000000001,7.22819,6.10029,11.0,861.10181,679.8751900000002,547.19275,62.8,62.8
2018-07-31 12:38:00,831.8539999999999,-21.691,6.0,395.0,394.0,397.0,12609653.0,45339.0,213097.0,976954.0,1690.96082,13.04445,61.8,40.0,50.4,0.993,49.997,0.02992,1699.84015,4914.56543,48.0,73.95314,7.0472899999999985,6.9024600000000005,7.50034,7.01152,5.0,865.3336199999999,1002.45944,789.90094,61.8,62.8
2018-07-31 12:43:00,701.53,-46.685,6.0,394.0,394.0,396.0,12609727.0,45339.0,213097.0,976956.0,1618.20487,12.41213,61.8,40.0,50.4,0.9990000000000001,49.997,0.02992,1617.7996,4318.79248,47.0,73.95314,5.98746,6.4738,7.21828,7.346239999999999,5.0,747.41288,821.03269,875.3335,61.8,61.8
2018-07-31 12:48:00,47.083999999999996,-87.69200000000001,6.0,392.0,392.0,394.0,12609757.0,45339.0,213098.0,976960.0,1098.1227199999996,8.45218,61.8,40.0,50.4,0.519,49.997,0.0,1102.54489,674.4599599999998,44.0,84.82745,2.9242,2.91151,3.67486,5.95134,5.0,64.10813,180.97691,546.21225,61.8,61.8
2018-07-31 12:58:00,466.205,39.224000000000004,6.0,395.0,396.0,398.0,12609861.0,45339.0,213101.0,976966.0,1397.22053,10.73531,61.8,40.0,50.4,0.992,49.997,-0.01995,1395.68981,3162.09351,46.0,73.95314,5.84862,5.49191,6.40064,6.63364,5.0,496.837,605.8235,644.63062,61.8,61.8
2018-07-31 13:03:00,214.65400000000002,-68.268,6.0,392.0,392.0,394.0,12609874.0,45339.0,213102.0,976971.0,1105.46135,8.5062,60.8,40.0,50.4,0.94,49.997,0.02992,1111.5493800000004,2024.50403,43.0,76.12801,5.05604,4.63399,4.34684,5.04208,5.0,239.03795,156.68459,341.59641,61.8,61.8
2018-07-31 13:08:00,1262.661,15.88,6.0,396.0,396.0,397.0,12609931.0,45339.0,213103.0,976973.0,1756.10807,13.36461,60.8,40.0,50.4,0.9990000000000001,49.997,0.03989,1744.86238,7089.69873,49.0,58.72912,8.098180000000001,8.68891,8.326419999999999,6.43406,5.0,1350.21438,1078.267,604.0360599999998,60.8,61.8
2018-07-31 13:13:00,543.5930000000001,-66.168,6.0,394.0,395.0,396.0,12609983.0,45339.0,213105.0,976975.0,1482.61277,11.34161,60.8,40.0,50.4,0.997,49.997,0.01995,1484.7337699999996,3687.0481,45.0,58.72912,7.201289999999998,7.55156,6.48807,6.39829,5.0,559.11831,454.10272,608.548,60.8,60.8
2018-07-31 13:18:00,354.07300000000004,-61.463,6.0,394.0,395.0,397.0,12610055.0,45339.0,213106.0,976976.0,1299.46226,9.96693,61.8,40.0,50.4,0.991,49.997,0.01995,1297.64128,2793.38843,46.0,73.95314,5.36814,4.89233,5.7199800000000005,6.8940100000000015,5.0,389.19622,574.15931,758.47525,60.8,60.8
2018-07-31 13:23:00,940.809,-37.083,6.0,394.0,394.0,396.0,12610124.0,45339.0,213106.0,976979.0,1749.72978,13.41663,61.8,41.0,50.4,0.997,49.997,0.00997,1751.8657899999996,5322.61377,49.0,65.2537,7.9038,7.692310000000001,7.9649,7.34513,11.0,956.85575,1073.59475,870.2353800000002,61.8,60.8
2018-07-31 13:33:00,884.707,-13.795,6.0,393.0,393.0,396.0,12610278.0,45339.0,213108.0,976984.0,1743.3966899999998,13.36861,61.8,41.0,50.4,0.997,49.997,0.00997,1742.86152,5004.49316,54.0,71.77828000000002,7.21966,7.6124399999999985,8.50089,7.97612,5.0,968.80062,1340.12588,1073.9935,61.8,61.8
2018-07-31 13:38:00,1649.4920000000002,-0.40399999999999997,6.0,396.0,396.0,399.0,12610379.0,45339.0,213108.0,976985.0,1741.61085,13.42463,62.8,41.0,50.4,0.9990000000000001,49.997,0.00997,1749.86477,9178.27637,57.0,58.72912,9.02662,8.746839999999999,9.06526,8.34863,5.0,1694.33638,1662.66525,1241.33662,61.8,61.8
2018-07-31 13:43:00,575.5740000000001,-55.888000000000005,6.0,392.0,393.0,397.0,12610470.0,45339.0,213109.0,976988.0,1514.75874,11.5337,62.8,41.0,50.4,0.9990000000000001,49.997,0.00997,1505.74427,3758.99048,49.0,50.02967,6.66127,6.52349,6.6448399999999985,7.94738,5.0,596.75956,704.6408799999998,1116.256,62.8,61.8
2018-07-31 13:58:00,1996.112,-21.086,6.0,399.0,398.0,403.0,12610793.0,45339.0,213110.0,976995.0,1756.33315,13.37261,63.8,41.0,51.4,0.996,49.997,0.04987,1745.86289,10786.86328,60.0,43.50509,9.6131,9.65615,9.58307,8.74417,5.0,2006.6105,1929.682,1469.6885,63.8,62.8
2018-07-31 14:03:00,1034.025,-38.665,6.0,396.0,396.0,400.0,12610903.0,45339.0,213110.0,976998.0,1756.1679800000004,13.36861,63.8,42.0,51.4,0.9990000000000001,49.997,0.04987,1744.86238,5861.05713,52.0,39.15537,7.98615,7.5491800000000016,7.724839999999999,8.41131,5.0,1108.8655,1114.74012,1341.12825,63.8,63.8
2018-07-31 14:09:00,1479.33,-19.156,6.0,395.0,396.0,399.0,12611028.0,45339.0,213110.0,977001.0,1769.47955,13.49867,64.8,42.0,52.4,0.9990000000000001,49.997,0.04987,1757.86883,8180.07568,53.0,34.80565,8.15284,8.071539999999999,8.01212,8.27314,5.0,1430.08312,1208.32262,1283.89338,63.8,63.8
2018-07-31 14:14:00,1383.6670000000001,-21.875999999999998,6.0,395.0,395.0,400.0,12611150.0,45339.0,213111.0,977003.0,1750.0749899999996,13.42664,64.8,42.0,52.4,0.9990000000000001,49.997,0.03989,1750.86528,7832.7285200000015,54.0,36.98051,8.459430000000001,8.32691,8.15645,8.41763,5.0,1416.32388,1261.63038,1374.2016199999996,64.8,63.8
2018-07-31 14:19:00,1631.3310000000001,-9.402999999999999,6.0,396.0,396.0,400.0,12611279.0,45339.0,213111.0,977004.0,1752.77635,13.52268,64.8,43.0,52.4,0.9990000000000001,49.997,0.03989,1762.87122,9051.25293,57.0,43.50509,9.50035,8.93512,8.65427,8.81573,5.0,1570.73425,1444.74188,1495.85775,64.8,64.8
2018-07-31 14:29:00,870.6039999999999,-50.04600000000001,6.0,393.0,393.0,397.0,12611468.0,45339.0,213111.0,977010.0,1719.06963,13.22654,64.8,43.0,53.4,1.0,49.997,0.03989,1726.85355,4984.259279999998,49.0,36.98051,7.69681,7.20628,7.355569999999998,7.783289999999999,5.0,893.7185,896.07731,1078.34625,64.8,64.8
2018-07-31 14:34:00,1290.059,4.43,6.0,397.0,397.0,400.0,12611547.0,45339.0,213111.0,977013.0,1736.98851,13.29657,64.8,43.0,53.4,0.993,49.997,0.01995,1739.86,7231.33545,51.0,28.28106,9.29827,9.10762,8.12782,7.64847,5.0,1402.38225,1115.33462,1032.30862,64.8,64.8
2018-07-31 14:39:00,802.573,-68.19,6.0,396.0,396.0,399.0,12611611.0,45339.0,213112.0,977017.0,1652.07647,12.67827,64.8,44.0,54.4,0.996,49.997,0.0,1654.81792,4521.13037,48.0,28.28106,7.7065899999999985,8.00736,7.26478,7.16118,5.0,773.76188,742.02325,860.5591199999999,64.8,64.8
2018-07-31 14:59:00,1277.5230000000001,-31.070999999999998,6.0,396.0,396.0,400.0,12611972.0,45339.0,213113.0,977027.0,1761.27053,13.3586,64.8,45.0,54.4,0.995,49.997,0.03989,1751.8657899999996,7283.04395,58.0,78.30287,8.301789999999999,9.12391,9.29823,8.66728,5.0,1337.57062,1603.69588,1360.05788,64.8,64.8
2018-07-31 15:04:00,2047.121,-1.4140000000000001,6.0,397.0,397.0,401.0,12612104.0,45339.0,213113.0,977028.0,1754.14189,13.51068,65.8,45.0,54.4,0.998,49.997,0.77792,1762.87122,11140.95508,63.0,78.30287,10.27041,9.87507,9.89275,9.06511,5.0,2058.03762,1981.30925,1595.78088,64.8,64.8
2018-07-31 15:09:00,854.165,-59.626999999999995,6.0,396.0,396.0,401.0,12612228.0,45339.0,213113.0,977031.0,1733.98699,13.16451,65.8,45.0,54.4,0.998,49.997,0.01995,1723.85203,4984.259279999998,54.0,84.82745,7.855460000000001,7.00431,7.5591300000000015,8.73954,11.0,889.19425,1121.113,1498.81088,65.8,64.8
2018-07-31 15:19:00,1892.6570000000002,-2.638,6.0,396.0,397.0,400.0,12612501.0,45339.0,213113.0,977035.0,1750.19512,13.422629999999998,66.8,46.0,55.4,0.998,49.997,0.00997,1747.8637600000004,10475.48828,61.0,76.12801,10.05278,9.88716,9.30556,9.20083,5.0,1947.11488,1744.52688,1647.11175,65.8,65.8
2018-07-31 15:24:00,1723.5610000000001,-15.214,6.0,396.0,396.0,400.0,12612629.0,45339.0,213113.0,977036.0,1765.71282,13.49067,66.8,46.0,55.4,0.998,49.997,0.00997,1754.86731,9236.72949,58.0,71.77828000000002,8.89182,8.71383,8.725480000000001,9.02034,5.0,1665.09812,1424.5728800000004,1576.15912,66.8,65.8
2018-07-31 15:29:00,862.404,-39.899,6.0,393.0,393.0,397.0,12612711.0,45339.0,213113.0,977039.0,1722.85152,13.17051,66.8,46.0,56.4,0.998,49.997,0.01995,1724.85254,5023.603029999998,50.0,80.47773000000002,6.73089,7.373839999999999,7.28552,7.95764,5.0,879.33019,837.8729400000002,1193.68188,66.8,66.8
2018-07-31 15:34:00,889.329,-31.349,6.0,393.0,393.0,397.0,12612804.0,45339.0,213113.0,977041.0,1747.62876,13.28457,66.8,46.0,56.4,0.997,49.997,0.02992,1737.85898,5091.04883,53.0,67.42856,7.120610000000001,7.81953,8.152989999999999,8.07594,5.0,937.70988,1111.38512,1192.22813,66.8,66.8
2018-07-31 15:44:00,590.436,441.21,6.0,399.0,399.0,403.0,12612914.0,45339.0,213116.0,977049.0,1514.7137,11.62375,65.8,47.0,56.4,0.7909999999999999,49.997,0.03989,1511.74716,3869.1521,49.0,73.95314,6.62436,6.657210000000001,6.76527,7.0922800000000015,16.0,614.14756,758.25281,823.0491900000002,65.8,66.8
2018-07-31 15:49:00,762.059,-40.259,6.0,393.0,394.0,396.0,12612996.0,45339.0,213117.0,977051.0,1666.7237,12.71829,65.8,47.0,56.4,0.998,49.997,0.03989,1664.82284,4602.06543,50.0,71.77828000000002,7.292110000000001,6.9581800000000005,6.882860000000001,7.4892699999999985,5.0,795.02862,871.6909400000002,958.86862,65.8,65.8
2018-07-31 15:54:00,1380.2579999999998,-9.689,6.0,397.0,397.0,400.0,12613045.0,45339.0,213117.0,977055.0,1746.66834,13.3606,65.8,47.0,56.4,0.996,49.997,0.02992,1744.86238,7616.901859999999,50.0,91.35203,9.28837,9.38367,8.155510000000001,6.87792,5.0,1397.68725,889.3014400000002,739.29475,65.8,65.8
2018-07-31 16:09:00,1505.77,-9.484,6.0,397.0,397.0,400.0,12613328.0,45339.0,213118.0,977061.0,1805.46734,13.70277,65.8,47.0,56.4,0.997,49.997,3.48069,1794.88715,8112.629879999998,59.0,80.47773000000002,9.23219,9.20861,8.839189999999997,8.76099,5.0,1542.27575,1484.99262,1432.35375,64.8,65.8
2018-07-31 16:19:00,1759.414,-26.701,6.0,398.0,398.0,402.0,12613581.0,45339.0,213118.0,977063.0,1708.5344899999998,13.13849,66.8,47.0,56.4,0.997,49.997,0.04987,1716.8486300000004,9603.18652,63.0,91.35203,9.91571,9.46167,9.4535,9.24454,5.0,1917.99062,1898.87125,1679.93212,65.8,65.8
2018-07-31 16:24:00,2014.886,-3.699,6.0,399.0,399.0,402.0,12613712.0,45339.0,213118.0,977065.0,1747.0134100000002,13.39662,66.8,47.0,56.4,0.997,49.997,0.92752,1744.86238,11179.17383,60.0,87.00231,9.70482,10.12971,9.01469,9.04276,5.0,2050.47237,1574.36175,1622.24012,66.8,65.8
2018-07-31 16:29:00,1472.3129999999999,-14.842,6.0,398.0,398.0,402.0,12613841.0,45339.0,213118.0,977067.0,1742.06102,13.384620000000002,66.8,47.0,57.4,0.997,49.997,0.02992,1743.86202,8314.967770000001,60.0,82.65259,9.49486,9.36007,9.20128,8.96696,16.0,1587.7965,1609.5856199999996,1597.91912,66.8,66.8
2018-07-31 16:34:00,1565.656,-18.95,6.0,397.0,397.0,402.0,12613949.0,45339.0,213118.0,977070.0,1745.61783,13.45265,66.8,48.0,58.4,0.997,49.997,0.04987,1752.8663,8698.28613,56.0,78.30287,8.58058,9.1178,8.56823,8.69251,5.0,1573.2915,1331.69463,1434.52575,66.8,66.8
2018-07-31 16:39:00,1499.036,-35.946999999999996,6.0,398.0,398.0,402.0,12614067.0,45339.0,213118.0,977072.0,1751.41065,13.47666,66.8,48.0,60.4,0.997,49.997,0.03989,1760.87035,8309.34668,59.0,80.47773000000002,8.48728,9.15553,9.49686,8.86276,16.0,1457.1845,1643.48712,1461.74012,66.8,66.8
2018-07-31 16:44:00,1461.1970000000001,-31.565,6.0,397.0,398.0,401.0,12614195.0,45339.0,213118.0,977074.0,1738.9094899999998,13.39662,67.8,48.0,62.4,0.997,49.997,0.03989,1748.86427,7838.349609999998,60.0,78.30287,8.79429,8.64517,9.02928,8.9993,5.0,1465.56775,1581.8915,1541.506,66.8,66.8
2018-07-31 16:59:00,1993.399,19.986,6.0,398.0,398.0,401.0,12614467.0,45339.0,213119.0,977083.0,1755.55263,13.47066,67.8,48.0,67.4,0.9990000000000001,49.997,1.26661,1756.8683199999996,11166.80957,61.0,67.42856,8.91442,9.21979,9.23077,8.00755,5.0,2049.99162,1804.00475,1225.92388,67.8,67.8
2018-07-31 17:04:00,1984.6770000000001,7.664,6.0,398.0,399.0,403.0,12614620.0,45339.0,213119.0,977084.0,1760.08487,13.38061,67.8,48.0,68.4,0.9990000000000001,49.997,3.64026,1749.86477,11249.99316,65.0,73.95314,10.53383,10.15661,10.57166,9.27475,11.0,2057.84925,1992.4129999999998,1660.40738,67.8,67.8
2018-07-31 17:15:00,1076.395,-28.744,6.0,396.0,398.0,401.0,12614956.0,45339.0,213119.0,977087.0,1739.23969,13.384620000000002,67.8,48.0,72.4,0.9990000000000001,49.997,0.03989,1749.86477,5811.59717,59.0,76.12801,7.9424800000000015,7.691969999999999,8.31754,9.55646,5.0,1095.73475,1379.636,1819.4875,67.8,67.8
2018-07-31 17:20:00,1094.726,-55.408,6.0,396.0,397.0,402.0,12615064.0,45339.0,213119.0,977090.0,1742.72127,13.384620000000002,67.8,49.0,74.4,0.9990000000000001,49.997,0.03989,1745.86289,5907.14551,56.0,71.77828000000002,8.44457,8.496889999999999,8.60438,8.8091,16.0,1132.9881300000004,1305.65475,1497.70738,67.8,67.8
2018-07-31 17:25:00,2083.659,-24.627,6.0,400.0,400.0,404.0,12615193.0,45339.0,213119.0,977093.0,1771.83569,13.5647,67.8,49.0,75.4,0.9990000000000001,49.997,4.61764,1769.87477,11102.73535,62.0,69.60342,10.44667,10.12895,9.80144,8.98303,5.0,2063.68575,1912.14438,1560.17962,67.8,67.8
2018-07-31 17:30:00,2000.845,3.897,6.0,399.0,400.0,404.0,12615351.0,45339.0,213119.0,977094.0,1785.2673899999998,13.57471,67.8,49.0,76.4,0.9990000000000001,49.997,6.77188,1773.8768,11000.44336,66.0,91.35203,11.66596,10.80283,10.35562,9.6523,5.0,2061.93625,2015.16125,1803.01825,67.8,67.8
2018-07-31 17:35:00,1654.525,2.171,6.0,397.0,398.0,402.0,12615515.0,45339.0,213119.0,977095.0,1742.37621,13.3486,68.8,49.0,77.4,0.9990000000000001,49.997,0.03989,1740.8605,9321.03711,66.0,91.35203,9.73858,9.60289,10.10627,9.94882,15.0,1790.2905,1976.22462,1930.65725,67.8,67.8
2018-07-31 17:40:00,1907.996,-5.979,6.0,397.0,398.0,401.0,12615659.0,45339.0,213119.0,977096.0,1750.02995,13.48066,68.8,49.0,78.4,0.9990000000000001,49.997,0.02992,1759.8698399999996,10631.73828,64.0,71.77828000000002,9.10457,9.49614,9.65247,9.7855,5.0,1888.50175,1810.52062,1857.86125,68.8,67.8
2018-07-31 17:45:00,1057.557,-43.843999999999994,6.0,395.0,394.0,399.0,12615783.0,45339.0,213119.0,977098.0,1745.91785,13.44464,68.8,49.0,79.4,0.9990000000000001,49.997,0.02992,1753.8668,5918.38623,54.0,80.47773000000002,7.228739999999998,7.73255,7.78293,8.9724,5.0,1057.82038,1059.0303800000004,1557.2,68.8,68.8
2018-07-31 17:50:00,1518.8370000000002,-49.93600000000001,6.0,395.0,395.0,399.0,12615898.0,45339.0,213119.0,977100.0,1775.79763,13.59072,68.8,49.0,80.4,0.9990000000000001,49.997,0.01995,1774.8773,8355.43555,57.0,80.47773000000002,8.88078,8.10877,8.58923,8.82424,5.0,1337.35575,1359.39288,1491.325,68.8,68.8
2018-07-31 17:55:00,1359.744,-26.92,6.0,395.0,395.0,399.0,12616011.0,45339.0,213119.0,977102.0,1758.07395,13.422629999999998,68.8,49.0,80.4,0.9990000000000001,49.997,0.01995,1754.86731,7683.223629999998,56.0,78.30287,9.02683,9.2661,8.82322,8.68177,5.0,1359.88325,1364.45812,1396.5439999999999,68.8,68.8
2018-07-31 18:10:00,1391.8529999999998,-23.965,6.0,396.0,396.0,401.0,12616346.0,45339.0,213119.0,977110.0,1747.68882,13.37461,68.8,49.0,81.4,0.9990000000000001,49.997,0.04987,1746.86325,7642.755859999998,53.0,76.12801,8.87743,9.04075,8.416830000000001,8.0762,5.0,1445.85162,1211.44088,1178.25163,68.8,68.8
2018-07-31 18:15:00,1480.932,-9.776,6.0,398.0,399.0,403.0,12616470.0,45339.0,213119.0,977111.0,1745.97791,13.42664,68.8,49.0,81.4,0.9990000000000001,49.997,0.04987,1747.8637600000004,8265.50781,58.0,65.2537,8.30223,8.59291,8.73713,8.55053,5.0,1538.65062,1533.1275,1384.1436199999996,68.8,68.8
2018-07-31 18:20:00,1765.975,1.0290000000000001,6.0,397.0,397.0,402.0,12616582.0,45339.0,213119.0,977114.0,1754.60723,13.47866,68.8,49.0,81.4,0.9990000000000001,49.997,0.03989,1752.8663,9829.13086,55.0,73.95314,9.79755,9.6934,8.470310000000001,8.3817,5.0,1778.68225,1261.79375,1327.5901199999996,68.8,68.8
2018-07-31 18:40:00,1259.698,-6.526,6.0,395.0,395.0,398.0,12617049.0,45339.0,213120.0,977121.0,1752.46117,13.3486,68.8,49.0,81.4,0.9990000000000001,49.997,0.00997,1741.86101,6724.3667,56.0,82.65259,8.27355,8.225480000000001,8.71383,8.76346,5.0,1297.64288,1435.247,1452.87925,68.8,68.8
2018-07-31 18:45:00,1058.208,-42.873000000000005,6.0,394.0,394.0,398.0,12617149.0,45339.0,213120.0,977124.0,1756.2881100000004,13.33859,68.8,49.0,81.4,0.998,49.997,0.00997,1746.86325,5980.21191,53.0,78.30287,7.490769999999999,7.8103,8.04769,8.40372,5.0,1132.65525,1105.9389999999999,1297.7541199999996,68.8,68.8
2018-07-31 18:50:00,1295.465,19.61,6.0,396.0,395.0,398.0,12617252.0,45339.0,213120.0,977125.0,1733.4166899999998,13.30658,68.8,49.0,81.4,0.997,49.997,0.00997,1740.8605,7068.34033,55.0,84.82745,8.87411,9.14021,8.68522,8.3898,5.0,1359.0811199999996,1370.95112,1277.839,68.8,68.8
2018-07-31 19:00:00,1681.67,-29.826,6.0,395.0,395.0,398.0,12617465.0,45339.0,213120.0,977130.0,1757.33847,13.46265,68.8,49.0,81.4,0.9990000000000001,49.997,0.00997,1755.86782,9005.16504,58.0,87.00231,9.14975,9.00744,9.09919,8.62065,5.0,1607.61225,1667.84925,1400.8575,68.8,68.8
2018-07-31 19:05:00,772.5310000000001,-60.988,6.0,393.0,393.0,397.0,12617563.0,45339.0,213121.0,977132.0,1670.02539,12.82634,68.8,49.0,81.4,0.9990000000000001,49.997,0.00997,1671.82639,4597.56934,50.0,82.65259,7.31292,7.3261,7.2711,8.1863,5.0,818.79838,920.69119,1240.74263,68.8,68.8
2018-07-31 19:10:00,1338.366,-32.648,6.0,394.0,394.0,398.0,12617655.0,45339.0,213121.0,977135.0,1744.59721,13.40863,68.8,49.0,81.4,0.9990000000000001,49.997,0.00997,1746.86325,7233.5830099999985,52.0,82.65259,8.511569999999999,8.39869,8.42192,8.04007,5.0,1359.8075,1186.82038,1170.07225,68.8,68.8
2018-07-31 19:15:00,1670.444,1.618,6.0,396.0,396.0,399.0,12617745.0,45339.0,213122.0,977138.0,1764.1369100000004,13.43864,67.8,49.0,81.4,0.996,49.997,0.00997,1753.8668,9294.05859,52.0,87.00231,8.86642,9.54959,8.11046,7.77107,5.0,1690.76975,1051.4015,1085.35325,68.8,68.8
2018-07-31 19:20:00,1529.5529999999999,-17.680999999999997,6.0,396.0,396.0,399.0,12617845.0,45339.0,213122.0,977140.0,1765.71282,13.43264,67.8,49.0,81.4,0.997,49.997,0.00997,1754.86731,8593.74512,52.0,89.17716999999998,8.54769,8.55456,8.16892,7.89641,5.0,1538.39525,1311.23713,1165.12288,67.8,68.8
2018-07-31 19:25:00,926.181,-55.898999999999994,6.0,393.0,393.0,397.0,12617933.0,45339.0,213122.0,977143.0,1737.2136,13.394620000000002,67.8,49.0,81.4,0.996,49.997,0.00997,1744.86238,5110.15869,49.0,84.82745,7.287789999999998,7.545730000000002,7.858460000000001,7.722239999999998,5.0,939.68356,1051.7035,1079.13012,67.8,67.8
2018-07-31 19:30:00,1311.349,-11.252,6.0,395.0,395.0,399.0,12618049.0,45339.0,213122.0,977145.0,1756.9333399999996,13.37061,67.8,48.0,81.4,0.992,49.997,0.00997,1746.86325,7039.1142599999985,55.0,84.82745,8.36473,8.773819999999999,8.9348,8.46067,5.0,1335.39638,1496.15275,1318.2625,67.8,67.8
2018-07-31 19:40:00,909.3489999999999,-41.963,6.0,394.0,394.0,398.0,12618282.0,45339.0,213123.0,977149.0,1744.34209,13.38262,67.8,48.0,81.4,0.993,49.997,0.01995,1745.86289,5136.0127,50.0,80.47773000000002,6.66511,7.5141399999999985,7.58255,8.4219,5.0,928.8545,922.23225,1328.16088,67.8,67.8
2018-07-31 19:45:00,530.54,-55.465,6.0,393.0,393.0,397.0,12618348.0,45339.0,213123.0,977153.0,1486.2295,11.31759,67.8,48.0,80.4,0.9890000000000001,49.997,0.01995,1478.73087,3644.33228,47.0,80.47773000000002,5.69646,5.55012,6.07199,7.470960000000002,5.0,563.71075,677.73494,996.55738,67.8,67.8
2018-07-31 19:50:00,758.48,-55.693999999999996,6.0,393.0,393.0,397.0,12618412.0,45339.0,213123.0,977157.0,1660.06056,12.69427,66.8,48.0,79.4,0.9990000000000001,49.997,0.01995,1658.8198,4624.547360000001,47.0,80.47773000000002,7.416469999999999,6.74189,7.167000000000001,7.27153,5.0,809.97488,874.6975,890.1063800000002,67.8,67.8
2018-07-31 19:55:00,930.7860000000001,-33.508,6.0,394.0,394.0,398.0,12618478.0,45339.0,213123.0,977161.0,1746.0229600000002,13.412629999999998,66.8,48.0,79.4,0.998,49.997,0.01995,1746.86325,5319.24121,47.0,87.00231,7.02853,7.49083,7.790019999999998,7.3064300000000015,5.0,991.45644,928.32444,854.85131,66.8,67.8
2018-07-31 20:00:00,902.183,-45.593,6.0,395.0,395.0,399.0,12618564.0,45339.0,213123.0,977164.0,1746.3831899999998,13.39862,66.8,47.0,78.4,0.998,49.997,0.01995,1749.86477,5153.99854,48.0,87.00231,7.34911,7.29995,7.4871,7.5525600000000015,5.0,936.40825,1068.19988,989.3465,66.8,66.8
2018-07-31 20:11:00,905.572,-37.933,6.0,396.0,396.0,400.0,12618798.0,45339.0,213123.0,977169.0,1747.02843,13.37661,66.8,47.0,77.4,0.997,49.997,0.01995,1744.86238,5035.9682600000015,49.0,84.82745,7.383539999999999,7.26059,7.464360000000001,8.266010000000001,5.0,936.10069,993.97762,1284.6253800000004,66.8,66.8
2018-07-31 20:16:00,775.7919999999999,-59.05,6.0,393.0,393.0,397.0,12618884.0,45339.0,213124.0,977172.0,1672.80168,12.82434,66.8,47.0,77.4,1.0,49.997,0.01995,1673.82726,4717.84766,47.0,84.82745,6.760210000000002,6.9031699999999985,7.14157,7.879539999999999,5.0,822.13038,912.52838,1130.0773800000004,66.8,66.8
2018-07-31 20:21:00,678.6239999999999,-58.702,6.0,393.0,393.0,397.0,12618957.0,45339.0,213124.0,977175.0,1576.79936,12.16601,66.8,47.0,77.4,0.998,49.997,0.01995,1584.78316,4170.41113,46.0,76.12801,6.08159,6.46736,6.632110000000001,7.41909,5.0,706.5328099999998,727.11731,965.54038,66.8,66.8
2018-07-31 20:26:00,903.8860000000001,-39.868,6.0,393.0,393.0,396.0,12619023.0,45339.0,213125.0,977179.0,1721.651,13.27856,65.8,46.0,76.4,0.996,49.997,0.01995,1729.8550699999996,4952.78467,47.0,71.77828000000002,7.42126,7.15955,7.59285,7.28546,5.0,912.84306,1034.84844,897.2298800000002,66.8,66.8
2018-07-31 20:36:00,962.313,-29.635,6.0,395.0,396.0,399.0,12619172.0,45339.0,213126.0,977185.0,1752.4311300000004,13.41863,65.8,46.0,74.4,0.9990000000000001,49.997,0.01995,1750.86528,5439.52002,48.0,71.77828000000002,7.19985,7.338789999999999,8.13504,7.46938,5.0,999.44925,1197.26112,959.7655,65.8,65.8
2018-07-31 20:41:00,1290.18,-20.685,6.0,395.0,395.0,398.0,12619268.0,45339.0,213126.0,977186.0,1758.3741100000002,13.46666,65.8,46.0,74.4,0.9990000000000001,49.997,0.01995,1754.86731,6912.09082,49.0,71.77828000000002,8.48473,8.33038,8.32362,7.90764,5.0,1237.05562,1183.0905,1116.6505,65.8,65.8
2018-07-31 20:56:00,2010.599,3.739,6.0,399.0,400.0,403.0,12619630.0,45339.0,213126.0,977191.0,1762.90635,13.496670000000002,65.8,45.0,74.4,0.9990000000000001,49.997,0.33909,1760.87035,11149.94824,58.0,82.65259,9.674,10.11065,9.92067,9.14289,5.0,1965.16075,1949.50675,1625.6885,65.8,65.8
2018-07-31 21:01:00,1905.399,-2.5,6.0,398.0,399.0,403.0,12619775.0,45339.0,213126.0,977192.0,1749.0844,13.43064,66.8,45.0,74.4,0.9990000000000001,49.997,0.01995,1751.8657899999996,10645.22754,59.0,82.65259,9.9912,9.93204,9.85519,9.55139,5.0,1939.5295,1869.31888,1785.249,65.8,65.8
2018-07-31 21:11:00,1660.851,-36.722,6.0,398.0,398.0,403.0,12620074.0,45339.0,213126.0,977194.0,1739.70474,13.384620000000002,66.8,45.0,74.4,0.9990000000000001,49.997,0.02992,1747.8637600000004,9055.74902,60.0,87.00231,9.39592,9.56711,9.89115,9.77732,5.0,1675.513,1934.2225,1905.27588,66.8,66.8
2018-07-31 21:16:00,2025.194,-10.649000000000001,6.0,398.0,398.0,402.0,12620236.0,45339.0,213126.0,977195.0,1753.9168100000004,13.43664,66.8,45.0,74.4,0.9990000000000001,49.997,2.47338,1753.8668,11249.99316,62.0,87.00231,9.96195,10.08751,10.0161,9.92307,5.0,2058.22,2050.24625,1969.30225,66.8,66.8
2018-07-31 21:36:00,1502.8770000000002,-25.705,6.0,397.0,397.0,402.0,12620812.0,45339.0,213126.0,977202.0,1749.63983,13.41063,67.8,45.0,75.4,0.9990000000000001,49.997,-0.00997,1749.86477,8494.82324,54.0,87.00231,9.08625,9.15287,9.09226,9.3788,5.0,1540.72988,1592.2575,1725.71475,67.8,67.8
2018-07-31 21:46:00,1408.735,-37.175,6.0,396.0,396.0,401.0,12621092.0,45339.0,213126.0,977206.0,1759.0643899999998,13.47466,67.8,45.0,76.4,0.9990000000000001,49.997,0.01995,1757.86883,7855.210940000001,53.0,87.00231,8.6936,8.3519,8.76953,9.30263,5.0,1382.04012,1469.17638,1698.5405,67.8,67.8
2018-07-31 21:51:00,1127.027,-51.411,6.0,395.0,394.0,399.0,12621226.0,45339.0,213126.0,977208.0,1744.38713,13.3446,67.8,45.0,76.4,0.9990000000000001,49.997,0.01995,1742.86152,6239.87939,52.0,87.00231,8.01334,8.464260000000001,8.89325,9.18151,5.0,1208.49912,1452.961,1628.23388,67.8,67.8
2018-07-31 21:56:00,1577.807,-14.59,6.0,396.0,397.0,401.0,12621345.0,45339.0,213126.0,977210.0,1746.84838,13.44264,67.8,45.0,77.4,0.9990000000000001,49.997,0.01995,1755.86782,8716.27148,51.0,87.00231,8.893939999999997,8.72044,8.56553,8.97316,5.0,1574.95662,1414.42088,1537.6055,67.8,67.8
2018-07-31 22:01:00,1041.455,-42.21,6.0,395.0,394.0,400.0,12621441.0,45339.0,213126.0,977214.0,1739.97502,13.394620000000002,67.8,45.0,77.4,0.9990000000000001,49.997,0.01995,1747.8637600000004,5880.16748,46.0,87.00231,7.80598,7.8681800000000015,7.72756,8.27593,5.0,1100.68412,1054.885,1267.48038,67.8,67.8
2018-07-31 22:06:00,1135.6480000000001,-47.063,6.0,395.0,395.0,400.0,12621527.0,45339.0,213126.0,977218.0,1763.52156,13.44464,67.8,45.0,77.4,0.995,49.997,0.01995,1752.8663,6330.93115,46.0,91.35203,8.832410000000003,8.74508,8.13578,7.975439999999999,5.0,1149.0171300000004,1118.88488,1142.6993699999996,67.8,67.8
2018-07-31 22:11:00,1719.684,-20.968000000000004,6.0,397.0,397.0,401.0,12621634.0,45339.0,213126.0,977221.0,1752.23608,13.40262,67.8,45.0,77.4,0.995,49.997,0.01995,1749.86477,9616.67578,50.0,91.35203,9.94803,9.49547,9.0048,8.407910000000001,5.0,1768.53825,1472.38388,1273.29138,67.8,67.8
2018-07-31 22:16:00,1939.35,-15.094000000000001,6.0,398.0,398.0,402.0,12621785.0,45339.0,213126.0,977223.0,1763.11643,13.50668,67.8,45.0,77.4,0.995,49.997,0.02992,1761.87071,10692.43945,57.0,91.35203,9.81548,9.70999,9.72833,9.19382,5.0,1878.77925,1899.91588,1633.35825,67.8,67.8
2018-07-31 22:21:00,2000.582,-5.9510000000000005,6.0,397.0,398.0,402.0,12621952.0,45339.0,213126.0,977224.0,1771.16043,13.53669,67.8,45.0,77.4,0.995,49.997,6.2133699999999985,1758.8693399999993,11115.10059,60.0,91.35203,8.83383,9.60114,10.0548,9.82481,5.0,2057.89062,2059.708,1893.27638,67.8,67.8
2018-07-31 22:26:00,2043.119,-25.101,6.0,398.0,398.0,403.0,12622121.0,45339.0,213126.0,977225.0,1723.45171,13.25455,67.8,45.0,77.4,0.995,49.997,5.69476,1732.85645,11388.25781,60.0,89.17716999999998,11.05176,11.31095,10.81829,10.0506,16.0,2059.86812,2056.95962,1996.241,67.8,67.8
2018-07-31 22:31:00,1981.644,-2.167,6.0,399.0,399.0,403.0,12622291.0,45339.0,213126.0,977227.0,1762.36608,13.51268,67.8,44.0,77.4,0.995,49.997,8.60697,1760.87035,11125.21777,60.0,82.65259,10.93862,11.05636,10.65229,10.17255,5.0,2058.12375,2059.60875,2035.46212,67.8,67.8
2018-07-31 22:36:00,2003.64,6.582999999999999,6.0,399.0,399.0,404.0,12622454.0,45339.0,213126.0,977228.0,1736.23817,13.31258,67.8,44.0,78.4,0.995,49.997,6.02388,1736.85847,11298.3291,60.0,82.65259,10.67852,10.33377,10.46938,10.39336,5.0,2058.79925,2059.59762,2049.47612,67.8,67.8
2018-07-31 22:41:00,2093.67,-27.156,6.0,399.0,400.0,404.0,12622621.0,45339.0,213126.0,977229.0,1754.83232,13.44064,67.8,44.0,78.4,0.995,49.997,4.58772,1755.86782,11174.67773,60.0,82.65259,10.67601,10.13307,9.88875,10.27991,5.0,2057.28975,2037.78738,2045.27038,67.8,67.8
2018-07-31 22:46:00,2015.3329999999999,-3.611,6.0,398.0,399.0,402.0,12622782.0,45339.0,213126.0,977230.0,1781.30545,13.60072,67.8,44.0,79.4,0.995,49.997,1.84506,1778.87919,11082.50195,59.0,82.65259,9.62355,10.20961,10.08734,10.03741,5.0,2052.18688,1960.76212,1975.96288,67.8,67.8
2018-07-31 22:51:00,1993.265,0.125,6.0,398.0,398.0,402.0,12622939.0,45339.0,213126.0,977231.0,1757.00842,13.47866,67.8,44.0,79.4,0.995,49.997,0.8676799999999999,1760.87035,11245.49609,57.0,87.00231,9.73406,9.60213,9.52869,9.84062,5.0,2042.67312,1860.14212,1944.44588,67.8,67.8
2018-07-31 22:56:00,1756.8929999999998,-12.704,6.0,396.0,396.0,399.0,12623086.0,45339.0,213126.0,977233.0,1750.1200399999998,13.394620000000002,67.8,44.0,79.4,0.995,49.997,0.02992,1747.8637600000004,9635.78516,55.0,87.00231,8.974089999999997,9.41132,9.12054,9.5732,5.0,1786.234,1715.0629999999999,1834.27675,67.8,67.8
2018-07-31 23:01:00,1516.993,4.194,6.0,394.0,394.0,397.0,12623219.0,45339.0,213126.0,977234.0,1756.9785399999996,13.47866,67.8,44.0,79.4,0.995,49.997,0.02992,1757.86883,8124.99512,51.0,87.00231,8.33103,8.67747,8.8446,9.32964,5.0,1415.604,1413.16762,1693.83062,67.8,67.8
2018-07-31 23:06:00,1320.004,-34.199,6.0,394.0,395.0,398.0,12623341.0,45339.0,213126.0,977236.0,1758.85432,13.390620000000002,67.8,44.0,79.4,0.995,49.997,0.02992,1749.86477,7339.24854,50.0,87.00231,8.43183,8.40344,8.50596,8.91328,5.0,1354.92275,1454.5410000000002,1563.73975,67.8,67.8
2018-07-31 23:16:00,1632.621,0.7809999999999999,6.0,396.0,396.0,400.0,12623609.0,45339.0,213126.0,977239.0,1757.7438899999993,13.49467,67.8,44.0,80.4,0.995,49.997,0.02992,1759.8698399999996,9236.72949,52.0,87.00231,8.830589999999997,8.64413,8.99762,8.97391,5.0,1616.79988,1659.45312,1645.91775,67.8,67.8
