date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-07-31 23:21:00,1546.955,-9.198,6.0,395.0,396.0,399.0,12623750.0,45339.0,213126.0,977240.0,1751.14052,13.45665,67.8,44.0,80.4,0.995,49.997,0.02992,1752.8663,8672.43164,51.0,87.00231,9.0007,8.95267,8.50873,9.04422,5.0,1577.8629999999998,1482.32925,1664.075,67.8,67.8
2018-07-31 23:26:00,1518.146,-4.919,6.0,396.0,397.0,400.0,12623872.0,45339.0,213126.0,977242.0,1758.2089399999998,13.42463,67.8,44.0,80.4,0.995,49.997,0.02992,1746.86325,8560.02148,50.0,80.47773000000002,9.24368,9.2882,8.90128,8.85818,5.0,1592.1923800000004,1480.66038,1552.74025,67.8,67.8
2018-07-31 23:36:00,1289.787,-28.548000000000002,6.0,396.0,396.0,400.0,12624100.0,45339.0,213126.0,977246.0,1758.2089399999998,13.37461,67.8,44.0,80.4,0.995,49.997,0.02992,1746.86325,7278.54736,48.0,80.47773000000002,8.36257,8.14057,8.519260000000001,8.661710000000001,5.0,1360.2065,1387.48188,1435.48288,67.8,67.8
2018-07-31 23:41:00,1354.8220000000001,-16.262,6.0,395.0,395.0,399.0,12624212.0,45339.0,213126.0,977249.0,1756.67822,13.38262,67.8,44.0,80.4,0.995,49.997,0.02992,1744.86238,7706.82959,48.0,80.47773000000002,8.50003,9.07326,8.77031,8.64345,5.0,1445.32712,1352.36962,1377.95125,67.8,67.8
2018-07-31 23:56:00,1602.9360000000001,-25.139,6.0,396.0,397.0,401.0,12624584.0,45339.0,213126.0,977254.0,1751.32056,13.49267,67.8,44.0,79.4,0.995,49.997,0.02992,1760.87035,8553.27734,51.0,84.82745,9.41362,8.767539999999999,8.853,9.01646,5.0,1497.22912,1566.43212,1574.77075,67.8,67.8
2018-08-01 00:01:00,2011.634,16.82,6.0,395.0,395.0,398.0,12624732.0,45339.0,213126.0,977254.0,1752.76133,13.41663,67.8,44.0,78.4,0.995,49.997,2.15424,1751.8657899999996,11343.29297,55.0,84.82745,10.20633,10.25832,9.89385,9.32729,5.0,2061.9735,1928.35888,1732.7579999999998,67.8,67.8
2018-08-01 00:11:00,2001.719,24.361,6.0,394.0,394.0,396.0,12625052.0,45339.0,213127.0,977256.0,1744.95744,13.34259,67.8,44.0,78.4,0.995,49.997,2.69279,1743.86202,11339.9209,58.0,89.17716999999998,10.14945,10.23503,10.39185,9.8936,5.0,2062.64425,2056.5778800000007,1931.32025,67.8,67.8
2018-08-01 00:21:00,1793.521,8.988,6.0,395.0,395.0,398.0,12625365.0,45339.0,213128.0,977257.0,1753.5565800000004,13.42063,67.8,44.0,78.4,0.993,49.997,0.02992,1751.8657899999996,9893.2041,55.0,89.17716999999998,9.85965,9.92602,9.55985,9.66565,5.0,1809.859,1857.09488,1886.22675,67.8,67.8
2018-08-01 00:26:00,1313.3829999999998,-3.235,6.0,394.0,395.0,396.0,12625505.0,45339.0,213128.0,977258.0,1736.5083,13.36661,67.8,44.0,78.4,0.993,49.997,0.01995,1743.86202,7451.65869,50.0,89.17716999999998,8.11614,8.002310000000001,8.48444,9.30769,5.0,1408.24162,1459.7420000000002,1747.94125,67.8,67.8
2018-08-01 00:31:00,1247.3010000000002,49.57899999999999,6.0,394.0,394.0,397.0,12625619.0,45339.0,213128.0,977259.0,1737.55867,13.37061,67.8,44.0,78.4,0.993,49.997,0.01995,1745.86289,6708.62891,48.0,89.17716999999998,9.04163,8.73652,8.83545,8.898019999999997,5.0,1262.86225,1430.1789999999999,1539.213,67.8,67.8
2018-08-01 00:36:00,964.1010000000001,-54.06100000000001,6.0,391.0,391.0,394.0,12625734.0,45339.0,213129.0,977261.0,1757.4736100000002,13.39662,67.8,44.0,78.4,0.997,49.997,0.01995,1746.86325,5400.17627,45.0,89.17716999999998,7.7025,7.579060000000001,7.81129,8.641869999999999,5.0,1016.95394,1070.16988,1402.19312,67.8,67.8
2018-08-01 00:41:00,825.7919999999999,-55.067,6.0,391.0,391.0,394.0,12625810.0,45339.0,213130.0,977265.0,1694.9527899999996,12.98842,67.8,44.0,78.4,0.995,49.997,0.01995,1697.8391399999996,4824.63721,42.0,89.17716999999998,7.77044,7.64088,7.23548,7.90838,5.0,840.73231,843.06656,1117.48438,67.8,67.8
2018-08-01 00:51:00,657.818,-58.843999999999994,6.0,391.0,391.0,393.0,12625963.0,45339.0,213131.0,977273.0,1572.44717,12.05596,66.8,43.0,78.4,0.9940000000000001,49.997,0.01995,1573.77787,4100.7168,41.0,89.17716999999998,6.5754,5.98107,6.52535,7.37197,5.0,676.48062,759.58781,938.90038,66.8,67.8
2018-08-01 00:56:00,807.433,-41.478,6.0,390.0,390.0,393.0,12626048.0,45339.0,213133.0,977276.0,1659.6703,12.77631,66.8,43.0,77.4,0.995,49.997,0.01995,1666.82386,4669.51123,43.0,89.17716999999998,6.35286,6.2584,7.438439999999999,7.5895800000000015,5.0,826.86319,1025.21781,1007.37388,66.8,66.8
2018-08-01 01:01:00,1221.0330000000001,-57.556999999999995,6.0,391.0,391.0,393.0,12626116.0,45339.0,213134.0,977280.0,1762.5160899999996,13.46666,65.8,43.0,77.4,0.9990000000000001,49.997,0.01995,1760.87035,6935.696779999998,41.0,89.17716999999998,8.48141,8.67406,7.636310000000001,7.334810000000001,5.0,1162.67325,874.6193099999998,903.87131,66.8,66.8
2018-08-01 01:07:00,891.23,-58.799,6.0,391.0,390.0,393.0,12626225.0,45339.0,213136.0,977283.0,1731.1206100000004,13.17251,65.8,43.0,76.4,0.993,49.997,0.01995,1718.8494899999996,4933.6748,43.0,93.52689,7.54648,7.2107800000000015,7.792669999999998,7.82879,5.0,896.7828800000002,1036.00806,1060.20037,65.8,66.8
2018-08-01 01:12:00,768.304,-67.37100000000001,6.0,391.0,390.0,393.0,12626296.0,45339.0,213138.0,977287.0,1654.01261,12.72429,65.8,43.0,76.4,0.9940000000000001,49.997,0.01995,1661.82132,4669.51123,41.0,93.52689,7.16794,7.0190800000000015,7.08692,7.451910000000002,5.0,797.22375,788.13669,932.70081,65.8,65.8
2018-08-01 01:17:00,693.6389999999999,-53.506,6.0,392.0,391.0,394.0,12626357.0,45339.0,213138.0,977291.0,1611.01618,12.28407,65.8,42.0,75.4,0.993,49.997,0.01995,1600.79112,4268.20752,40.0,93.52689,6.45704,6.25454,6.820310000000001,7.122719999999998,5.0,728.41381,800.447,836.15138,65.8,65.8
2018-08-01 01:42:00,1783.898,-45.368,6.0,394.0,394.0,397.0,12626738.0,45339.0,213147.0,977306.0,1761.81065,13.41063,64.8,41.0,70.4,0.995,49.997,0.01995,1749.86477,9649.27441,49.0,89.17716999999998,9.83455,9.79481,9.49234,8.26684,5.0,1767.21662,1770.50788,1245.64563,64.8,64.8
2018-08-01 01:47:00,1690.665,-42.718,6.0,395.0,395.0,398.0,12626861.0,45339.0,213147.0,977309.0,1755.88283,13.45065,64.8,41.0,70.4,0.995,49.997,0.01995,1757.86883,9488.52832,47.0,89.17716999999998,9.33588,9.201,8.82853,8.58098,5.0,1690.33675,1471.43988,1386.70075,64.8,64.8
2018-08-01 01:52:00,1124.816,-41.257,6.0,393.0,394.0,398.0,12626983.0,45339.0,213147.0,977311.0,1750.22515,13.40262,64.8,41.0,70.4,0.995,49.997,0.01995,1751.8657899999996,6285.96729,45.0,89.17716999999998,7.72676,8.123389999999999,8.24947,8.666730000000001,5.0,1148.80462,1213.85938,1419.72525,64.8,64.8
2018-08-01 01:57:00,1112.96,-35.239000000000004,6.0,394.0,394.0,398.0,12627090.0,45339.0,213147.0,977314.0,1755.41764,13.41063,64.8,41.0,70.4,0.995,49.997,0.01995,1754.86731,6228.6377,45.0,89.17716999999998,8.540939999999999,8.07467,8.256730000000001,8.54222,5.0,1122.5393800000004,1183.64075,1346.39725,64.8,64.8
2018-08-01 02:07:00,1057.638,47.222,6.0,395.0,395.0,399.0,12627283.0,45339.0,213148.0,977320.0,1748.48421,13.39262,64.8,41.0,69.4,0.995,49.997,0.01995,1748.86427,5710.428220000002,44.0,89.17716999999998,8.18179,7.72082,7.96444,7.989089999999999,5.0,1071.36025,1230.8578699999996,1190.71762,64.8,64.8
2018-08-01 02:12:00,1146.655,-50.332,6.0,393.0,394.0,397.0,12627368.0,45339.0,213148.0,977324.0,1756.87343,13.45065,64.8,41.0,69.4,0.995,49.997,0.01995,1755.86782,6348.91699,43.0,89.17716999999998,7.5416,7.50325,7.8067600000000015,7.824789999999999,5.0,1127.92175,1046.64169,1096.329,64.8,64.8
2018-08-01 02:17:00,972.0260000000001,-66.069,6.0,394.0,393.0,397.0,12627456.0,45339.0,213149.0,977327.0,1748.9494,13.40863,64.8,41.0,69.4,0.9940000000000001,49.997,0.01995,1750.86528,5481.11182,42.0,89.17716999999998,7.93507,7.46811,7.72587,7.81129,5.0,1004.40462,1031.2513800000004,1077.188,64.8,64.8
2018-08-01 02:22:00,995.666,-50.385,6.0,394.0,393.0,397.0,12627540.0,45339.0,213150.0,977331.0,1761.88573,13.422629999999998,64.8,40.0,69.4,0.996,49.997,0.01995,1751.8657899999996,5530.5722700000015,42.0,89.17716999999998,7.5376699999999985,7.3373300000000015,7.29696,7.737939999999999,5.0,1024.79175,956.09975,1041.82694,64.8,64.8
2018-08-01 02:32:00,789.916,-50.201,6.0,393.0,392.0,396.0,12627675.0,45339.0,213152.0,977339.0,1693.85708,12.90438,63.8,40.0,67.4,0.9990000000000001,49.997,0.0,1684.8328399999998,4726.84082,40.0,84.82745,6.584389999999999,6.3322,6.9389699999999985,7.06595,5.0,838.1498799999998,845.0236199999998,845.9265,64.8,64.8
2018-08-01 02:37:00,873.1619999999999,-38.749,6.0,391.0,390.0,393.0,12627742.0,45339.0,213152.0,977343.0,1725.28274,13.20052,63.8,40.0,67.4,0.997,49.997,0.0,1724.85254,4974.14258,40.0,84.82745,8.012880000000001,6.92726,7.082160000000001,7.05307,5.0,886.041,858.8615,836.78669,63.8,64.8
2018-08-01 02:47:00,1122.089,-22.85,6.0,392.0,392.0,394.0,12627919.0,45339.0,213158.0,977346.0,1758.40414,13.394620000000002,63.8,40.0,65.4,0.993,49.997,0.0,1747.8637600000004,6247.74805,43.0,84.82745,8.25437,8.46777,7.9522,7.905489999999999,5.0,1169.91662,1157.799,1095.95825,63.8,63.8
2018-08-01 02:57:00,1050.986,-24.421999999999997,6.0,394.0,394.0,396.0,12628111.0,45339.0,213160.0,977349.0,1740.8903899999998,13.412629999999998,63.8,40.0,64.4,0.995,49.997,0.0,1748.86427,5839.69971,43.0,84.82745,7.52567,7.8374,7.57045,7.97982,5.0,1087.81238,1054.88038,1163.8705,63.8,63.8
2018-08-01 03:13:00,914.3389999999999,-48.948,6.0,391.0,391.0,394.0,12628375.0,45339.0,213164.0,977360.0,1745.2125600000004,13.36461,63.8,39.0,62.4,0.9990000000000001,49.997,0.0,1743.86202,5193.34229,40.0,78.30287,6.81297,7.35087,7.35505,7.527660000000001,5.0,912.40869,880.32294,977.80131,63.8,63.8
2018-08-01 03:18:00,905.722,-59.976000000000006,6.0,390.0,390.0,393.0,12628459.0,45339.0,213167.0,977363.0,1752.9263600000004,13.33659,63.8,39.0,61.4,0.9990000000000001,49.997,0.0,1742.86152,5084.3042,42.0,78.30287,6.82102,7.09019,7.66206,7.6677,5.0,924.59775,1011.22456,1012.64281,63.8,63.8
2018-08-01 03:23:00,1253.097,169.502,6.0,393.0,393.0,397.0,12628559.0,45339.0,213168.0,977365.0,1751.7258399999996,13.41463,63.8,39.0,60.4,0.995,49.997,0.01995,1749.86477,6624.3208,44.0,78.30287,8.892000000000001,8.63028,8.346160000000001,8.05562,5.0,1233.72375,1249.1755,1148.2693800000004,63.8,63.8
2018-08-01 03:28:00,1261.94,25.435,6.0,393.0,393.0,395.0,12628673.0,45339.0,213170.0,977366.0,1744.64225,13.394620000000002,63.8,39.0,59.4,0.997,49.997,0.01995,1745.86289,6883.98828,47.0,82.65259,9.05172,8.33945,8.94919,8.48666,5.0,1285.22275,1510.158,1320.5721199999996,63.8,63.8
2018-08-01 03:33:00,1493.7720000000002,13.671,6.0,395.0,395.0,397.0,12628786.0,45339.0,213170.0,977367.0,1759.46967,13.412629999999998,63.8,39.0,58.4,0.998,49.997,0.01995,1746.86325,8317.21582,46.0,82.65259,8.49474,8.8089,8.74496,8.57203,5.0,1545.0155,1439.7625,1364.50312,63.8,63.8
2018-08-01 03:48:00,806.215,-45.426,6.0,390.0,390.0,392.0,12629052.0,45339.0,213174.0,977374.0,1701.27086,12.96041,63.8,39.0,57.4,0.991,49.997,0.00997,1690.83559,4776.30078,40.0,82.65259,6.63398,6.5153,6.8288,7.40526,5.0,849.1533099999998,878.07425,985.06656,63.8,63.8
2018-08-01 03:53:00,820.035,-49.191,6.0,390.0,391.0,392.0,12629122.0,45339.0,213175.0,977378.0,1687.4188800000004,12.93839,63.8,39.0,56.4,0.992,49.997,0.00997,1689.83508,4756.06689,40.0,76.12801,6.55134,6.707319999999998,7.03183,7.11642,5.0,845.9910000000001,834.30062,900.09831,63.8,63.8
2018-08-01 03:58:00,688.933,268.41,6.0,395.0,395.0,397.0,12629186.0,45339.0,213177.0,977381.0,1576.67924,12.02594,63.8,39.0,55.4,0.905,49.997,0.00997,1567.77497,4192.89307,39.0,76.12801,5.80666,6.16399,6.602310000000001,6.98222,5.0,679.97731,699.46794,817.24006,63.8,63.8
2018-08-01 04:08:00,581.504,-42.641000000000005,6.0,389.0,389.0,391.0,12629291.0,45339.0,213186.0,977387.0,1515.01386,11.62174,62.8,39.0,54.4,0.998,49.997,0.00997,1516.7497,3784.84473,38.0,76.12801,6.66067,6.842410000000001,6.80663,6.68762,5.0,605.20212,576.04494,647.43062,62.8,63.8
2018-08-01 04:13:00,637.654,-40.479,6.0,390.0,390.0,392.0,12629348.0,45339.0,213190.0,977389.0,1551.9921,11.87187,62.8,39.0,54.4,0.998,49.997,0.00997,1553.76802,4013.03687,40.0,76.12801,6.48785,6.43179,6.70715,6.749060000000001,5.0,643.79081,693.0153799999998,689.81825,62.8,62.8
2018-08-01 04:18:00,643.477,278.664,6.0,397.0,397.0,399.0,12629403.0,45339.0,213192.0,977392.0,1543.24265,11.74781,62.8,38.0,53.4,0.8140000000000001,49.997,0.00997,1532.75752,3991.6792,40.0,76.12801,6.9642800000000005,6.2561,6.463019999999998,6.712339999999998,5.0,627.59388,612.37594,677.80525,62.8,62.8
2018-08-01 04:23:00,1338.9289999999999,12.77,6.0,393.0,394.0,395.0,12629469.0,45339.0,213194.0,977394.0,1749.2645899999998,13.46866,61.8,38.0,53.4,0.9990000000000001,49.997,0.00997,1757.86883,7614.65332,41.0,76.12801,8.77436,8.575439999999999,8.10243,7.01416,5.0,1332.94825,1076.48387,780.10656,62.8,62.8
2018-08-01 04:28:00,1379.0479999999998,25.285999999999998,6.0,394.0,395.0,396.0,12629572.0,45339.0,213195.0,977394.0,1756.82823,13.43664,61.8,38.0,52.4,0.9940000000000001,49.997,0.00997,1755.86782,7722.566890000001,45.0,84.82745,8.97874,8.85412,8.87198,7.864910000000001,5.0,1381.069,1405.9775,1095.01375,61.8,62.8
2018-08-01 04:33:00,1716.761,42.016000000000005,6.0,396.0,397.0,399.0,12629712.0,45339.0,213197.0,977394.0,1763.07138,13.41463,62.8,38.0,52.4,0.9940000000000001,49.997,0.00997,1750.86528,9263.70801,50.0,84.82745,9.04912,9.67021,9.54366,8.85633,5.0,1688.30825,1768.53612,1488.6760000000002,61.8,61.8
2018-08-01 04:38:00,1929.9160000000002,22.764,6.0,395.0,395.0,397.0,12629872.0,45339.0,213198.0,977395.0,1744.04207,13.43064,62.8,38.0,52.4,0.9940000000000001,49.997,0.03989,1752.8663,10934.12109,54.0,89.17716999999998,9.28311,9.36437,9.77403,9.51889,5.0,1986.96475,1984.565,1800.82638,62.8,61.8
2018-08-01 04:43:00,1735.316,12.798,6.0,395.0,395.0,397.0,12630028.0,45339.0,213199.0,977395.0,1761.40552,13.406629999999998,63.8,38.0,52.4,0.9940000000000001,49.997,0.0,1750.86528,9770.67676,52.0,89.17716999999998,9.18862,9.38516,9.36204,9.54245,5.0,1796.05988,1778.05538,1833.39375,62.8,62.8
2018-08-01 04:53:00,1248.425,-25.230999999999998,6.0,394.0,394.0,396.0,12630283.0,45339.0,213199.0,977398.0,1736.29823,13.384620000000002,63.8,38.0,52.4,0.9940000000000001,49.997,0.0,1743.86202,6742.351559999999,46.0,89.17716999999998,7.9851899999999985,8.493160000000001,8.59913,8.73024,5.0,1294.0743699999996,1390.53,1517.84812,63.8,63.8
2018-08-01 05:03:00,627.616,81.202,6.0,391.0,391.0,394.0,12630426.0,45339.0,213203.0,977405.0,1542.82265,11.81784,63.8,38.0,52.4,0.9940000000000001,49.997,0.01995,1542.76244,3872.52466,41.0,82.65259,6.59364,7.0338,6.43336,7.0373800000000015,5.0,640.77875,650.5169999999999,884.41356,63.8,63.8
2018-08-01 05:08:00,570.576,-52.79,6.0,391.0,391.0,394.0,12630470.0,45339.0,213204.0,977409.0,1487.43016,11.47367,62.8,38.0,52.4,0.9940000000000001,49.997,0.01995,1494.73884,3765.73511,37.0,82.65259,6.89525,6.67966,6.28319,6.5342,5.0,584.7625,545.8991900000002,675.8204400000002,63.8,63.8
2018-08-01 05:13:00,687.952,-61.396,6.0,393.0,392.0,395.0,12630524.0,45339.0,213206.0,977413.0,1613.7776,12.28207,62.8,38.0,52.4,0.9990000000000001,49.997,0.01995,1603.79264,4327.78467,38.0,76.12801,6.49528,6.66955,6.48494,6.50921,5.0,719.1736900000002,726.08075,680.42925,62.8,63.8
2018-08-01 05:18:00,843.5939999999999,-40.376,6.0,393.0,392.0,395.0,12630589.0,45339.0,213206.0,977416.0,1725.5678899999998,13.10448,62.8,38.0,52.4,1.0,49.997,0.01995,1714.8476100000007,4935.92285,39.0,76.12801,6.6852,7.515619999999998,7.16781,6.819039999999998,5.0,869.9508099999998,856.21625,769.45869,62.8,62.8
2018-08-01 05:23:00,1280.345,14.383,6.0,395.0,396.0,398.0,12630682.0,45339.0,213207.0,977418.0,1753.79683,13.40462,62.8,38.0,51.4,0.995,49.997,0.01995,1750.86528,6800.8051799999985,43.0,76.12801,8.642539999999999,8.3658,7.9516,7.46335,5.0,1241.4195,1271.24188,1020.64381,62.8,62.8
2018-08-01 05:28:00,1578.89,-2.187,6.0,395.0,396.0,398.0,12630801.0,45339.0,213207.0,977418.0,1759.58965,13.39262,62.8,38.0,51.4,0.995,49.997,0.01995,1749.86477,8791.58594,46.0,76.12801,9.164,9.1324,8.61612,8.22425,5.0,1636.08512,1421.754,1288.90775,62.8,62.8
2018-08-01 05:33:00,1164.989,-22.694000000000003,6.0,395.0,395.0,397.0,12630911.0,45339.0,213207.0,977419.0,1750.54019,13.41463,62.8,38.0,51.4,0.995,49.997,0.01995,1747.8637600000004,6455.70605,44.0,76.12801,8.55971,8.07356,8.323319999999999,8.349310000000001,5.0,1204.38425,1271.51138,1304.8463800000004,62.8,62.8
2018-08-01 05:38:00,1085.681,-39.949,6.0,393.0,393.0,395.0,12631007.0,45339.0,213207.0,977421.0,1756.9785399999996,13.38862,62.8,38.0,51.4,0.993,49.997,0.01995,1746.86325,5997.07373,43.0,76.12801,7.95143,7.92979,8.03748,8.14219,5.0,1140.50188,1175.41325,1226.3185,62.8,62.8
2018-08-01 05:43:00,1092.136,-40.558,6.0,393.0,392.0,395.0,12631104.0,45339.0,213209.0,977423.0,1758.31405,13.44865,62.8,38.0,51.4,0.995,49.997,0.01995,1756.8683199999996,6151.07568,43.0,82.65259,8.07731,7.45898,8.03541,8.089830000000001,5.0,1076.8625,1220.392,1203.83038,62.8,62.8
2018-08-01 05:58:00,1172.2930000000001,30.96,6.0,392.0,392.0,395.0,12631452.0,45339.0,213214.0,977428.0,1743.53183,13.43664,63.8,38.0,51.4,0.9990000000000001,49.997,0.01995,1750.86528,6359.03369,44.0,82.65259,7.72156,8.02075,8.18096,8.457469999999999,5.0,1147.13162,1208.62262,1346.47925,63.8,62.8
2018-08-01 06:03:00,1044.134,-35.209,6.0,391.0,390.0,393.0,12631543.0,45339.0,213217.0,977431.0,1749.48982,13.38862,63.8,38.0,51.4,0.9990000000000001,49.997,0.01995,1747.8637600000004,5913.88965,42.0,82.65259,7.73255,7.93422,7.773,8.06144,5.0,1108.851,1068.88862,1181.08,63.8,63.8
2018-08-01 06:09:00,1015.3530000000001,263.318,6.0,395.0,395.0,399.0,12631645.0,45339.0,213220.0,977434.0,1748.5142399999993,13.412629999999998,63.8,38.0,51.4,0.9620000000000001,49.997,0.01995,1750.86528,5659.8432600000015,41.0,82.65259,7.2793800000000015,7.5914100000000015,7.71921,7.86163,5.0,1013.04125,1010.409,1084.21638,63.8,63.8
2018-08-01 06:14:00,1097.378,-41.226000000000006,6.0,391.0,390.0,393.0,12631724.0,45339.0,213223.0,977438.0,1745.73781,13.45465,63.8,38.0,51.4,0.998,49.997,0.01995,1754.86731,6125.2207,40.0,82.65259,8.24062,8.27513,7.38143,7.50917,5.0,1085.16625,926.0105,1003.89412,63.8,63.8
2018-08-01 06:19:00,759.175,6.922000000000001,6.0,391.0,391.0,394.0,12631792.0,45339.0,213223.0,977441.0,1630.01575,12.48817,63.8,38.0,51.4,0.9990000000000001,49.997,0.01995,1631.80655,4486.2832,39.0,82.65259,7.55475,7.40912,6.79485,7.13243,5.0,752.8425599999998,750.27288,884.32394,63.8,63.8
2018-08-01 06:24:00,729.437,-64.25399999999999,6.0,390.0,390.0,393.0,12631851.0,45339.0,213225.0,977445.0,1633.06203,12.53219,63.8,38.0,51.4,0.996,49.997,0.01995,1634.80792,4472.79395,38.0,82.65259,6.35325,6.8543,6.9804,6.94055,5.0,767.5754400000002,779.25031,804.83675,63.8,63.8
2018-08-01 06:29:00,847.7869999999999,-56.94,6.0,390.0,390.0,393.0,12631914.0,45339.0,213227.0,977449.0,1698.86968,13.03044,62.8,38.0,51.4,0.9990000000000001,49.997,0.01995,1699.84015,4821.26514,38.0,82.65259,7.30837,7.36708,7.15387,6.86108,5.0,868.4558099999998,801.18219,783.63138,63.8,63.8
2018-08-01 06:34:00,897.0360000000001,-48.17100000000001,6.0,390.0,390.0,393.0,12631984.0,45339.0,213228.0,977453.0,1733.3868,13.3466,62.8,38.0,51.4,0.991,49.997,0.01995,1740.8605,5011.23779,40.0,82.65259,7.59209,7.45458,7.330589999999999,7.0324399999999985,5.0,986.57269,946.53056,844.2733800000002,62.8,63.8
2018-08-01 06:39:00,1139.4769999999999,-34.658,6.0,391.0,391.0,394.0,12632071.0,45339.0,213230.0,977456.0,1759.4096100000004,13.40462,62.8,38.0,51.4,0.9940000000000001,49.997,0.01995,1748.86427,6402.87354,42.0,82.65259,8.113660000000001,8.56912,7.86405,7.41772,5.0,1183.94875,1126.52325,986.90775,62.8,62.8
2018-08-01 06:44:00,1100.13,-36.565,6.0,391.0,391.0,394.0,12632162.0,45339.0,213233.0,977459.0,1750.90027,13.33459,62.8,38.0,51.4,0.992,49.997,0.00997,1741.86101,6099.36621,43.0,82.65259,8.536669999999999,8.364310000000001,8.19979,7.61118,5.0,1203.005,1267.18288,1081.857,62.8,62.8
2018-08-01 06:49:00,889.132,-48.556999999999995,6.0,391.0,391.0,394.0,12632230.0,45339.0,213236.0,977463.0,1733.88188,13.36861,62.8,38.0,50.4,0.993,49.997,0.01995,1741.86101,5103.41406,39.0,82.65259,8.06583,7.77683,7.416410000000001,7.23112,5.0,928.48544,829.20475,910.93912,62.8,62.8
2018-08-01 06:54:00,735.4810000000001,70.819,6.0,391.0,391.0,395.0,12632297.0,45339.0,213237.0,977467.0,1610.01086,12.3461,62.8,38.0,50.4,0.982,49.997,0.0,1609.79569,4377.24561,39.0,69.60342,6.8955199999999985,7.0300699999999985,6.88292,6.987430000000002,5.0,731.1360000000001,760.28425,854.3839999999999,62.8,62.8
2018-08-01 06:59:00,1017.066,-53.291000000000004,6.0,391.0,391.0,395.0,12632390.0,45339.0,213237.0,977470.0,1739.6598399999998,13.38262,62.8,38.0,50.4,0.9990000000000001,49.997,0.01995,1747.8637600000004,5810.47314,43.0,63.07884,8.44158,8.44347,8.50579,7.6302,5.0,1076.03525,1276.6675,1041.9696199999996,62.8,62.8
2018-08-01 07:04:00,1495.41,16.669,6.0,395.0,395.0,399.0,12632507.0,45339.0,213238.0,977472.0,1746.98352,13.3446,62.8,38.0,50.4,0.992,49.997,0.04987,1743.86202,8054.17627,48.0,69.60342,8.399469999999999,9.11049,9.1347,8.35861,5.0,1513.81538,1623.8173800000004,1312.93375,62.8,62.8
2018-08-01 07:09:00,1700.737,-27.878,6.0,394.0,394.0,397.0,12632639.0,45339.0,213238.0,977473.0,1760.205,13.44464,62.8,38.0,50.4,0.998,49.997,0.03989,1756.8683199999996,9450.30859,51.0,69.60342,9.16766,8.77851,9.504,8.86454,5.0,1673.85425,1882.2045,1538.19488,62.8,62.8
2018-08-01 07:14:00,1919.2220000000002,-43.036,6.0,395.0,395.0,398.0,12632788.0,45339.0,213238.0,977474.0,1774.83721,13.5507,63.8,38.0,50.4,0.9990000000000001,49.997,0.1496,1772.87629,10439.5166,53.0,78.30287,9.51268,9.42809,9.59592,9.36582,5.0,1735.61238,1883.40162,1729.77562,62.8,62.8
2018-08-01 07:19:00,2034.8429999999998,14.505,6.0,396.0,397.0,400.0,12632951.0,45339.0,213238.0,977475.0,1756.6932399999996,13.3466,63.8,38.0,50.4,0.9990000000000001,49.997,1.21674,1746.86325,11319.68652,55.0,84.82745,9.90597,10.0884,10.05877,9.78863,5.0,2060.978,2007.86788,1901.30625,63.8,62.8
2018-08-01 07:24:00,1268.506,-26.494,6.0,395.0,394.0,398.0,12633094.0,45339.0,213239.0,977476.0,1738.6693899999998,13.39862,63.8,38.0,50.4,0.9990000000000001,49.997,0.03989,1746.86325,7117.80127,49.0,84.82745,9.04488,8.19609,8.6821,9.42144,5.0,1340.5255,1467.25012,1769.62338,63.8,63.8
2018-08-01 07:34:00,1486.868,0.47100000000000003,6.0,395.0,394.0,399.0,12633354.0,45339.0,213239.0,977480.0,1764.01693,13.42063,64.8,38.0,50.4,0.9990000000000001,49.997,0.00997,1752.8663,8127.2426799999985,51.0,84.82745,8.58653,8.85166,9.07665,9.17925,5.0,1471.99025,1668.92475,1680.3045,63.8,63.8
2018-08-01 07:44:00,1504.695,54.148,6.0,395.0,394.0,399.0,12633665.0,45339.0,213239.0,977482.0,1734.45233,13.3446,64.8,38.0,51.4,0.9990000000000001,49.997,0.01995,1743.86202,8162.09033,54.0,84.82745,8.86687,9.09873,9.49819,9.50159,5.0,1552.158,1840.05512,1844.0465,64.8,64.8
2018-08-01 07:49:00,2060.754,-33.391,6.0,397.0,397.0,400.0,12633819.0,45339.0,213239.0,977484.0,1729.24468,13.23054,65.8,38.0,51.4,0.9990000000000001,49.997,0.58843,1728.8545600000002,11280.34375,55.0,84.82745,9.69284,9.86825,9.54394,9.52212,5.0,2049.5860000000002,1872.11675,1862.54662,64.8,64.8
2018-08-01 07:54:00,1736.0410000000002,-46.435,6.0,396.0,397.0,401.0,12633968.0,45339.0,213239.0,977485.0,1743.0815,13.41463,65.8,38.0,52.4,0.9990000000000001,49.997,0.03989,1751.8657899999996,9321.03711,52.0,84.82745,9.34426,8.73732,8.995339999999997,9.46122,5.0,1699.68212,1652.24112,1803.973,65.8,64.8
2018-08-01 07:59:00,2019.161,-12.924000000000001,6.0,398.0,398.0,402.0,12634107.0,45339.0,213239.0,977488.0,1756.54323,13.49867,65.8,38.0,52.4,0.9990000000000001,49.997,0.68816,1766.87325,11208.40137,55.0,84.82745,10.16985,9.92595,9.98005,9.28157,5.0,1971.21762,1941.2235,1741.54012,65.8,65.8
2018-08-01 08:04:00,1983.9089999999999,-2.57,6.0,398.0,398.0,403.0,12634275.0,45339.0,213239.0,977489.0,1755.50759,13.53069,65.8,38.0,52.4,0.9990000000000001,49.997,4.6276199999999985,1756.8683199999996,11120.72168,58.0,84.82745,9.49507,10.06987,10.24246,9.87366,5.0,2054.50912,2059.83725,1937.31462,65.8,65.8
2018-08-01 08:09:00,2045.1629999999998,-12.212,6.0,398.0,398.0,402.0,12634441.0,45339.0,213239.0,977491.0,1757.44358,13.5567,65.8,39.0,53.4,0.9990000000000001,49.997,6.8815800000000005,1767.87375,11004.93848,58.0,89.17716999999998,10.94381,10.79535,10.64653,10.26912,5.0,2061.23288,2024.281,1985.832,65.8,65.8
2018-08-01 08:14:00,2006.74,-10.398,6.0,397.0,397.0,402.0,12634602.0,45339.0,213239.0,977493.0,1748.42415,13.36461,66.8,39.0,53.4,0.9990000000000001,49.997,9.06574,1736.85847,11230.88379,58.0,89.17716999999998,11.5034,11.6885,10.82181,10.10404,5.0,2052.34263,2035.63112,1970.22562,65.8,65.8
2018-08-01 08:19:00,1989.13,-10.995,6.0,399.0,399.0,404.0,12634765.0,45339.0,213239.0,977494.0,1776.18789,13.54069,66.8,39.0,54.4,0.9990000000000001,49.997,0.26928,1765.8727399999998,11071.26074,56.0,89.17716999999998,9.06195,9.47152,9.4405,9.9478,5.0,1917.85012,1840.0520000000001,1960.23138,66.8,65.8
2018-08-01 08:24:00,1403.9660000000001,-38.691,6.0,397.0,397.0,402.0,12634918.0,45339.0,213239.0,977496.0,1751.4557,13.45265,66.8,39.0,54.4,0.9990000000000001,49.997,0.04987,1752.8663,7764.15869,54.0,82.65259,8.22364,7.97573,8.46533,9.60181,5.0,1404.58338,1582.682,1893.08825,66.8,66.8
2018-08-01 08:29:00,2034.16,5.452999999999999,6.0,398.0,399.0,404.0,12635083.0,45339.0,213239.0,977497.0,1756.82823,13.502670000000002,66.8,40.0,55.4,0.9990000000000001,49.997,8.317739999999999,1766.87325,11187.04297,59.0,82.65259,12.23674,11.34575,11.09412,10.09954,5.0,2061.32212,2053.21775,1971.90738,66.8,66.8
2018-08-01 08:34:00,1989.4,-14.651,6.0,399.0,400.0,405.0,12635251.0,45339.0,213239.0,977499.0,1757.41355,13.33659,66.8,40.0,55.4,0.9990000000000001,49.997,5.26591,1744.86238,11249.99316,60.0,87.00231,10.4606,10.36547,10.95046,10.53382,11.0,2060.36562,2059.22125,2017.81975,66.8,66.8
2018-08-01 08:39:00,2040.731,-14.050999999999998,6.0,399.0,399.0,404.0,12635418.0,45339.0,213239.0,977500.0,1733.8670100000004,13.288570000000002,66.8,40.0,56.4,0.9990000000000001,49.997,1.7353599999999998,1735.85797,11339.9209,60.0,89.17716999999998,10.52996,9.60433,9.79055,10.13847,5.0,2057.70575,2031.78262,2023.1125,66.8,66.8
2018-08-01 08:44:00,2091.235,-41.897,6.0,399.0,400.0,405.0,12635581.0,45339.0,213239.0,977502.0,1733.5218,13.32459,67.8,40.0,56.4,0.9990000000000001,49.997,2.46341,1741.86101,11311.81836,60.0,89.17716999999998,9.57641,9.9411,10.13875,10.18355,5.0,2059.94225,2053.556,2015.04488,66.8,66.8
