date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-01 15:40:00,330.019,-45.457,6.0,389.0,389.0,390.0,10818715.0,41645.0,163369.0,903124.0,1257.6366,9.60675,65.1,39.8,47.7,0.993,50.019,0.00997,1255.6205699999996,2609.03613,39.0,193.5692,5.87078,5.26056,5.11206,5.44719,5.0,347.07172,348.1337200000001,423.87878,65.1,65.1
2018-04-01 15:45:00,567.013,-10.645,6.0,391.0,390.0,391.0,10818740.0,41645.0,163373.0,903128.0,1508.77072,11.5357,64.1,39.8,47.7,0.9990000000000001,50.019,0.00997,1506.74477,3798.33398,40.0,180.52007,6.27495,6.61171,6.1607,5.35415,5.0,585.92512,568.3213099999998,369.55678,65.1,65.1
2018-04-01 15:50:00,396.98699999999997,371.577,6.0,396.0,394.0,397.0,10818783.0,41645.0,163377.0,903131.0,1328.26149,10.18703,64.1,39.8,47.7,0.713,50.019,0.00997,1326.6557,2968.74805,41.0,195.74405,6.48169,6.28179,5.73079,5.86347,5.0,410.66656,410.96172,457.83491,64.1,65.1
2018-04-01 15:55:00,265.47700000000003,-77.461,6.0,389.0,388.0,390.0,10818804.0,41645.0,163384.0,903135.0,1187.79209,9.08049,64.1,39.8,47.7,0.9490000000000001,50.019,0.00997,1190.5884199999996,2363.98218,39.0,187.04463,5.65767,5.26797,5.23201,5.3247300000000015,5.0,290.714,273.85416000000004,343.01459,64.1,64.1
2018-04-01 16:00:00,409.43,374.60699999999997,6.0,395.0,395.0,396.0,10818835.0,41645.0,163389.0,903138.0,1346.13533,10.3151,64.1,39.8,47.7,0.672,50.019,0.00997,1343.66417,2979.98901,41.0,193.5692,4.64581,5.51987,6.01041,6.02473,11.0,428.19944,431.53938,377.57734,64.1,64.1
2018-04-01 16:05:00,259.172,-82.101,6.0,389.0,389.0,390.0,10818860.0,41645.0,163392.0,903143.0,1186.30634,9.1025,63.1,38.8,46.7,0.958,50.019,0.00997,1184.58545,2320.14258,39.0,210.96803,4.28829,4.4173800000000005,5.35082,5.63362,5.0,297.03188,334.82128,343.51731,64.1,64.1
2018-04-01 16:10:00,114.677,-17.811,6.0,388.0,388.0,389.0,10818866.0,41645.0,163398.0,903147.0,1105.7164699999996,8.46819,63.1,38.8,46.7,0.883,50.019,0.00997,1105.54641,1317.44519,39.0,197.91891,3.10253,3.5331,3.5275,4.22548,5.0,122.0865,98.63744,183.98138,63.1,64.1
2018-04-01 16:15:00,423.727,-53.254,6.0,389.0,389.0,390.0,10818896.0,41645.0,163401.0,903151.0,1353.99929,10.40514,62.1,38.8,46.7,0.9890000000000001,50.019,0.00997,1361.67301,3091.27515,39.0,197.91891,5.70215,6.24602,5.66129,5.0117400000000005,5.0,426.99841,363.20653,298.86625,63.1,63.1
2018-04-01 16:20:00,22.398000000000003,-85.77,6.0,388.0,387.0,389.0,10818923.0,41645.0,163406.0,903154.0,1106.96211,8.436169999999999,62.1,38.8,46.7,0.273,50.019,0.00997,1100.54395,436.15082,39.0,197.91891,3.29578,2.9405900000000003,3.47048,4.79143,5.0,50.63849,107.76606,308.02109,62.1,63.1
2018-04-01 16:35:00,893.1210000000001,52.86,6.0,391.0,391.0,392.0,10818996.0,41645.0,163422.0,903165.0,1734.36209,13.304570000000002,62.1,38.8,45.7,0.99,50.019,0.00997,1735.85797,5067.44287,43.0,171.82065,7.663089999999999,7.2911199999999985,7.263889999999999,5.78978,5.0,914.46644,832.58075,455.11312,62.1,62.1
2018-04-01 16:40:00,346.583,-60.845,6.0,390.0,390.0,390.0,10819028.0,41645.0,163426.0,903169.0,1275.64558,9.78484,62.1,38.8,45.7,0.9670000000000001,50.019,0.00997,1278.63194,2730.43896,40.0,176.17036000000004,5.65489,5.66044,5.16829,5.29556,5.0,366.07478,302.30059,395.39225,62.1,62.1
2018-04-01 16:45:00,721.2719999999999,-80.347,6.0,390.0,390.0,391.0,10819068.0,41645.0,163429.0,903173.0,1616.8991,12.44215,62.1,38.8,45.7,0.987,50.019,0.00997,1623.80264,4391.85889,42.0,180.52007,7.36708,7.05047,6.91325,5.84137,5.0,747.92944,795.176,505.42638,62.1,62.1
2018-04-01 16:50:00,263.423,-75.982,6.0,389.0,389.0,390.0,10819118.0,41645.0,163432.0,903177.0,1192.18926,9.14852,62.1,38.8,45.7,0.9670000000000001,50.019,0.00997,1193.58994,2360.60986,41.0,204.44347,4.52402,4.16167,4.4956,5.86986,5.0,295.91256,334.11631,543.4350599999998,62.1,62.1
2018-04-01 16:55:00,-11.509,114.689,6.0,393.0,393.0,395.0,10819138.0,41645.0,163436.0,903181.0,1090.63408,8.33612,62.1,38.8,45.7,0.087,50.019,0.00997,1091.53953,224.81999,39.0,204.44347,3.02898,3.58141,4.80927,5.3757199999999985,5.0,82.27431,309.16031,389.17175,62.1,62.1
2018-04-01 17:00:00,281.069,-67.627,6.0,388.0,388.0,389.0,10819148.0,41645.0,163442.0,903185.0,1193.91511,9.13451,61.1,38.8,45.7,0.9590000000000001,50.019,0.00997,1195.59095,2377.47144,39.0,215.31774,6.01335,6.3955,5.67054,4.69114,5.0,288.91419,220.75314,240.12402000000003,62.1,62.1
2018-04-01 17:05:00,407.233,-43.074,6.0,389.0,388.0,390.0,10819195.0,41645.0,163446.0,903188.0,1349.33191,10.42315,61.1,38.8,45.7,0.997,50.019,0.00997,1356.67062,3013.71191,41.0,189.21949,5.33305,5.739330000000002,5.73246,5.71395,5.0,438.75759000000005,477.85878,459.13675,61.1,62.1
2018-04-01 17:10:00,158.357,-72.642,6.0,388.0,388.0,389.0,10819222.0,41645.0,163451.0,903193.0,1104.1407800000004,8.41216,61.1,38.8,45.7,0.912,50.019,0.00997,1096.54192,1599.59424,40.0,189.21949,4.1304,4.12046,4.7847,5.411580000000002,5.0,208.30742,288.68612,382.67728,61.1,61.1
2018-04-01 17:15:00,301.24,-61.1,6.0,389.0,389.0,390.0,10819260.0,41645.0,163454.0,903197.0,1230.143,9.45467,61.1,38.8,45.7,0.973,50.019,0.00997,1229.60783,2485.38501,40.0,189.21949,4.6473900000000015,5.103269999999998,5.3692199999999985,5.72101,5.0,329.23866,414.76016,460.64644,61.1,61.1
2018-04-01 17:20:00,419.67699999999996,329.824,6.0,394.0,394.0,396.0,10819289.0,41645.0,163457.0,903201.0,1356.19026,10.33111,61.1,38.8,45.7,0.7190000000000001,50.019,0.00997,1348.66671,3022.70508,40.0,189.21949,5.48186,5.31819,5.76325,5.6699199999999985,5.0,431.69841,386.76422,404.46894,61.1,61.1
2018-04-01 17:25:00,30.605999999999998,-81.553,6.0,391.0,391.0,392.0,10819306.0,41645.0,163461.0,903205.0,1095.04619,8.44017,61.1,38.8,45.7,0.306,50.019,0.00997,1100.54395,467.62561,39.0,189.21949,2.98614,3.13096,3.40805,4.73151,5.0,55.32786,84.76855,275.79394,61.1,61.1
2018-04-01 17:30:00,277.806,-75.758,6.0,389.0,388.0,390.0,10819313.0,41645.0,163466.0,903209.0,1216.48621,9.23056,61.1,38.8,45.7,0.97,50.019,0.00997,1209.5978300000004,2448.28979,40.0,189.21949,5.04466,5.32535,4.65789,4.07039,5.0,305.78469,237.62927,186.24016,61.1,61.1
2018-04-01 17:35:00,336.806,-40.074,6.0,390.0,388.0,391.0,10819354.0,41645.0,163471.0,903211.0,1284.21469,9.87688,61.1,38.8,45.7,0.997,50.019,0.00997,1286.636,2736.05933,42.0,178.34521999999996,5.9049,5.52919,5.52656,5.3625300000000005,5.0,377.62091,445.63247,394.75119,61.1,61.1
2018-04-01 17:40:00,592.922,-40.216,6.0,389.0,389.0,390.0,10819379.0,41645.0,163478.0,903215.0,1508.36559,11.58172,61.1,38.8,45.7,0.998,50.019,0.00997,1513.74818,3862.40771,41.0,178.34521999999996,7.50008,7.125560000000001,6.37389,5.26659,5.0,603.53225,512.10494,360.93300000000005,61.1,61.1
2018-04-01 17:45:00,270.82599999999996,326.32099999999997,6.0,395.0,394.0,395.0,10819415.0,41645.0,163481.0,903218.0,1179.6881,9.05648,61.1,38.8,45.7,0.684,50.019,0.00997,1180.58349,2279.6748,40.0,178.34521999999996,4.209,4.1426300000000005,4.8777,5.3551400000000005,5.0,295.40447,315.05634,395.3595,61.1,61.1
2018-04-01 17:50:00,615.198,-3.7060000000000004,6.0,391.0,391.0,392.0,10819450.0,41645.0,163484.0,903222.0,1531.0867,11.78582,61.1,38.8,45.7,0.9990000000000001,49.917,0.00997,1537.76005,3901.75098,41.0,178.34521999999996,7.1889699999999985,6.95546,6.3761800000000015,5.72412,5.0,629.77612,551.88131,439.08966,61.1,61.1
2018-04-01 17:55:00,454.54900000000004,-34.323,6.0,391.0,391.0,392.0,10819495.0,41645.0,163488.0,903224.0,1415.4846300000004,10.77933,61.1,38.8,45.7,0.997,50.016999999999996,0.00997,1408.69625,3261.01416,41.0,178.34521999999996,6.7187199999999985,5.91185,5.8941300000000005,5.93515,5.0,487.53916,482.37988,506.10653,61.1,61.1
2018-04-01 18:00:00,222.628,-62.247,6.0,390.0,390.0,391.0,10819528.0,41645.0,163491.0,903226.0,1128.73783,8.67629,61.1,38.8,45.7,0.9590000000000001,50.016999999999996,0.00997,1129.55829,2107.6875,41.0,178.34521999999996,4.01905,4.55955,4.86299,5.62513,5.0,253.11599999999999,323.70697,445.11662,61.1,61.1
2018-04-01 18:05:00,235.87099999999998,426.215,6.0,396.0,396.0,397.0,10819549.0,41645.0,163495.0,903230.0,1151.38408,8.80035,61.1,38.8,45.7,0.48200000000000004,50.016999999999996,0.00997,1144.56575,2296.53638,39.0,165.29609,4.2735,4.20779,4.68573,5.24195,16.0,266.70637,292.79762,346.59475,61.1,61.1
2018-04-01 18:10:00,503.463,7.686,6.0,390.0,390.0,391.0,10819580.0,41645.0,163498.0,903234.0,1461.10705,11.08748,61.1,38.8,45.7,0.991,50.016999999999996,0.00997,1451.71762,3580.25854,40.0,160.94638,6.09705,5.91075,5.70942,5.3784,5.0,529.4288700000002,512.26759,390.75984,61.1,61.1
2018-04-01 18:15:00,193.00599999999997,-60.133,6.0,389.0,389.0,389.0,10819606.0,41645.0,163504.0,903237.0,1099.50343,8.43217,61.1,38.8,45.7,0.937,50.016999999999996,0.00997,1100.54395,1907.59766,40.0,160.94638,4.40481,4.03014,4.0816,4.96882,5.0,227.66888,238.85811,342.02922,61.1,61.1
2018-04-01 18:20:00,203.144,225.234,6.0,391.0,390.0,392.0,10819627.0,41645.0,163509.0,903241.0,1101.64942,8.46618,61.1,38.8,45.7,0.792,50.016999999999996,0.00997,1103.5454,1985.16052,40.0,169.6458,4.80954,4.43561,4.4312,4.86024,11.0,235.71423,257.33181,304.66003,61.1,61.1
2018-04-01 18:25:00,99.25299999999999,-65.40100000000001,6.0,390.0,390.0,391.0,10819641.0,41645.0,163514.0,903245.0,1106.21169,8.420160000000001,60.1,38.8,45.7,0.8290000000000001,50.016999999999996,0.00997,1100.54395,1060.0263699999996,38.0,184.86978,3.53465,3.61723,4.08127,4.51729,5.0,125.00087,159.87756000000005,230.24677000000003,61.1,61.1
2018-04-01 18:30:00,68.656,-84.053,6.0,390.0,390.0,390.0,10819649.0,41645.0,163516.0,903249.0,1100.22381,8.44617,60.1,38.8,44.7,0.606,50.016999999999996,0.00997,1101.54446,822.84125,39.0,184.86978,3.61654,3.7889999999999997,3.4905800000000005,3.95749,5.0,93.24559,101.7218,160.31983,60.1,61.1
2018-04-01 18:35:00,81.965,-64.93,6.0,390.0,390.0,391.0,10819657.0,41645.0,163519.0,903253.0,1099.81861,8.42817,59.1,37.8,44.7,0.8320000000000001,50.016999999999996,0.00997,1100.54395,957.73315,38.0,178.34521999999996,3.60947,3.5965800000000003,3.43539,3.76717,16.0,107.83012,95.89862,129.82245,60.1,60.1
2018-04-01 18:40:00,71.35300000000001,-66.882,6.0,390.0,389.0,390.0,10819664.0,41645.0,163523.0,903257.0,1102.54992,8.43017,59.1,37.8,44.7,0.738,50.016999999999996,0.00997,1101.54446,874.5498,38.0,171.82065,3.4085300000000003,3.49526,3.44156,3.63283,5.0,97.55799,95.15702,116.46612,59.1,60.1
2018-04-01 18:45:00,116.805,-47.395,6.0,390.0,390.0,391.0,10819670.0,41645.0,163526.0,903261.0,1095.97665,8.43217,59.1,37.8,44.7,0.897,50.016999999999996,0.00997,1100.54395,1214.02808,38.0,171.82065,4.33544,4.12613,4.11216,3.66514,5.0,135.72591,146.08036,112.99763,59.1,59.1
2018-04-01 18:50:00,120.61,-44.8,6.0,391.0,391.0,391.0,10819681.0,41645.0,163530.0,903264.0,1105.86655,8.43417,58.1,37.8,44.7,0.927,50.016999999999996,0.00997,1099.54344,1298.33557,38.0,180.52007,3.70212,3.9810000000000003,4.04991,3.95146,5.0,152.17533999999995,163.5728,143.18423,59.1,59.1
2018-04-01 18:55:00,119.06700000000001,-41.18600000000001,6.0,391.0,390.0,391.0,10819690.0,41645.0,163533.0,903267.0,1094.73108,8.436169999999999,58.1,37.8,44.7,0.953,50.016999999999996,0.00997,1100.54395,1253.37158,37.0,191.39434,4.39086,4.0841699999999985,4.00695,3.92471,5.0,147.91983000000005,147.56101999999996,140.54117,58.1,59.1
2018-04-01 19:00:00,121.155,142.642,6.0,392.0,392.0,392.0,10819701.0,41645.0,163536.0,903270.0,1100.43389,8.42817,58.1,37.8,44.7,0.466,50.016999999999996,0.00997,1102.54489,1388.26343,38.0,191.39434,4.12881,3.90903,3.95771,3.9873,5.0,150.28736,153.14459,151.27695,58.1,58.1
2018-04-01 19:05:00,102.666,-56.14,6.0,390.0,390.0,391.0,10819712.0,41645.0,163540.0,903273.0,1107.21723,8.43017,58.1,37.8,43.7,0.83,50.016999999999996,0.00997,1100.54395,1124.0999800000004,38.0,191.39434,3.86717,3.52078,3.69822,4.00002,5.0,130.74388000000002,131.33305,154.08448,58.1,58.1
2018-04-01 19:10:00,76.081,-107.64200000000001,6.0,387.0,386.0,387.0,10819720.0,41645.0,163545.0,903277.0,1106.99214,8.42416,57.1,37.8,43.7,0.649,50.016999999999996,0.00997,1100.54395,853.19196,37.0,191.39434,3.75166,3.78244,3.62238,3.76236,5.0,98.97451,106.22133999999998,129.87703,58.1,58.1
2018-04-01 19:15:00,67.07,363.043,6.0,394.0,394.0,394.0,10819726.0,41645.0,163551.0,903282.0,1108.37278,8.42416,57.1,37.8,43.7,0.17,50.016999999999996,0.00997,1101.54446,790.24225,38.0,191.39434,3.4156,3.45548,3.62594,3.63575,5.0,94.92334,106.48162,114.54816,57.1,58.1
2018-04-01 19:20:00,87.946,-58.17,6.0,391.0,390.0,391.0,10819733.0,41645.0,163554.0,903286.0,1099.75855,8.426160000000001,57.1,37.8,43.7,0.852,50.016999999999996,0.00997,1100.54395,1028.55151,37.0,182.69493,3.26552,3.23587,3.44222,3.54814,5.0,116.3852,112.24645,114.7436,57.1,57.1
2018-04-01 19:25:00,72.87100000000001,-59.68,6.0,391.0,390.0,391.0,10819739.0,41645.0,163558.0,903290.0,1099.15821,8.42817,57.1,36.8,43.7,0.746,50.016999999999996,0.00997,1100.54395,847.57141,37.0,169.6458,3.12406,3.27565,3.35,3.33678,5.0,101.76438,96.34171,101.79215,57.1,57.1
2018-04-01 19:30:00,32.223,-71.545,6.0,388.0,388.0,388.0,10819744.0,41645.0,163562.0,903294.0,1100.97416,8.42817,56.1,36.8,43.7,0.446,50.016999999999996,0.00997,1099.54344,475.49432,36.0,169.6458,3.45184,3.32455,3.28298,3.3709,5.0,59.49541,73.23835,91.96276,57.1,57.1
2018-04-01 19:35:00,16.828,97.71799999999999,6.0,393.0,392.0,393.0,10819745.0,41645.0,163567.0,903298.0,1104.89112,8.43017,56.1,36.8,43.7,0.285,50.016999999999996,0.00997,1099.54344,152.87761,36.0,169.6458,3.35867,3.08051,2.98509,3.13878,5.0,43.26454,44.41419000000001,61.33309000000001,56.1,57.1
2018-04-01 19:40:00,3.431,305.563,6.0,395.0,394.0,393.0,10819746.0,41645.0,163571.0,903303.0,1101.66451,8.426160000000001,56.1,36.8,42.7,0.059000000000000004,50.016999999999996,0.00997,1100.54395,166.36681000000004,37.0,165.29609,2.40346,2.4996400000000003,2.54766,2.84249,5.0,25.04232,30.68736,42.94109,56.1,56.1
2018-04-01 19:45:00,9.77,274.611,6.0,394.0,394.0,395.0,10819747.0,41645.0,163577.0,903308.0,1102.11469,8.43017,56.1,36.8,42.7,0.021,50.016999999999996,0.00997,1101.54446,210.2067,37.0,156.59667,2.9793,2.71778,2.67784,2.64513,5.0,35.711999999999996,40.32611,39.42462,56.1,56.1
2018-04-01 19:50:00,5.081,317.809,6.0,391.0,390.0,391.0,10819748.0,41645.0,163583.0,903312.0,1095.37639,8.43217,55.1,36.8,42.7,0.022000000000000002,50.016999999999996,0.00997,1099.54344,166.36681000000004,37.0,156.59667,2.68951,2.71821,2.72836,2.7602,5.0,33.20166,38.91446,40.15287,56.1,56.1
2018-04-01 19:55:00,7.614,288.546,6.0,392.0,391.0,392.0,10819750.0,41645.0,163588.0,903317.0,1100.56895,8.43017,55.1,36.8,42.7,0.184,50.016999999999996,0.00997,1098.54294,301.25879,37.0,152.24697,2.9447,2.87166,2.95955,2.85817,5.0,41.51927,49.64179,45.51229,55.1,56.1
2018-04-01 20:00:00,-17.968,270.996,6.0,395.0,393.0,392.0,10819750.0,41646.0,163593.0,903322.0,1100.55394,8.426160000000001,55.1,36.8,42.7,0.09,50.016999999999996,0.00997,1100.54395,0.0,36.0,152.24697,3.12265,2.81043,2.62794,2.73267,5.0,15.9397,22.12908,36.63324,55.1,55.1
2018-04-01 20:05:00,38.718,135.607,6.0,392.0,393.0,394.0,10819751.0,41646.0,163598.0,903327.0,1106.39181,8.426160000000001,55.1,36.8,42.7,0.003,50.016999999999996,0.00997,1101.54446,436.15082,36.0,139.19784,2.49743,2.67543,2.8789700000000003,2.6779,5.0,60.25748000000001,52.84846,32.935559999999995,55.1,55.1
2018-04-01 20:10:00,72.956,-71.033,6.0,389.0,389.0,389.0,10819756.0,41646.0,163603.0,903330.0,1107.68242,8.42817,55.1,36.8,42.7,0.7440000000000001,50.016999999999996,0.00997,1100.54395,853.19196,35.0,139.19784,3.3328900000000004,3.5072300000000003,3.4048300000000005,3.0851,5.0,98.02015,96.36754,67.32616999999999,55.1,55.1
2018-04-01 20:15:00,118.838,-79.016,6.0,390.0,389.0,390.0,10819763.0,41646.0,163608.0,903334.0,1099.42835,8.42817,54.1,35.8,42.7,0.8490000000000001,50.016999999999996,0.00997,1099.54344,1271.35706,35.0,139.19784,4.3581900000000005,3.99245,3.86821,3.42332,5.0,144.22391000000005,136.97939,98.56663,55.1,55.1
2018-04-01 20:20:00,184.542,100.963,6.0,392.0,391.0,391.0,10819778.0,41646.0,163612.0,903337.0,1099.71357,8.43417,54.1,35.8,41.7,0.8390000000000001,50.016999999999996,0.00997,1101.54446,1896.35669,36.0,139.19784,4.65382,4.47215,4.3697300000000014,4.032,5.0,209.48105,229.69264,174.91459,54.1,55.1
2018-04-01 20:25:00,171.11599999999999,-67.931,6.0,390.0,389.0,390.0,10819793.0,41646.0,163614.0,903341.0,1098.79813,8.41816,54.1,35.8,41.7,0.941,50.016999999999996,0.00997,1099.54344,1670.4126,35.0,128.32357,3.97923,4.02351,4.13116,4.19015,5.0,197.99173,201.67972,197.29572,54.1,54.1
2018-04-01 20:30:00,159.82,-83.131,6.0,389.0,389.0,390.0,10819807.0,41646.0,163618.0,903345.0,1098.81307,8.43417,54.1,35.8,41.7,0.882,50.016999999999996,0.00997,1099.54344,1652.4270000000001,35.0,128.32357,4.14751,4.24132,4.26475,4.21401,5.0,192.06502,183.43317,190.09556,54.1,54.1
2018-04-01 20:35:00,192.877,234.173,6.0,394.0,394.0,395.0,10819821.0,41646.0,163621.0,903350.0,1107.30732,8.436169999999999,54.1,35.8,41.7,0.784,50.016999999999996,0.00997,1100.54395,1948.06531,35.0,128.32357,4.89717,4.81379,4.64529,4.38165,5.0,213.70188,214.0468,197.62919,54.1,54.1
2018-04-01 20:40:00,232.78099999999998,-89.665,6.0,389.0,389.0,390.0,10819837.0,41646.0,163624.0,903354.0,1141.9894,8.74032,54.1,35.8,41.7,0.94,50.016999999999996,0.00997,1142.56474,2222.3457,35.0,128.32357,4.90648,5.17129,4.94246,4.54609,5.0,258.79042000000004,243.82973,212.01094,54.1,54.1
2018-04-01 20:45:00,217.78,230.812,6.0,391.0,391.0,392.0,10819856.0,41646.0,163631.0,903357.0,1121.42923,8.54022,54.1,35.8,41.7,0.996,50.016999999999996,0.00997,1114.5509,2262.81323,36.0,134.84813,4.06944,4.14932,4.27924,4.6305,5.0,241.69147,245.23008,239.33356,54.1,54.1
2018-04-01 20:50:00,215.679,-59.181999999999995,6.0,390.0,390.0,390.0,10819874.0,41646.0,163637.0,903361.0,1127.43227,8.59025,54.1,35.8,41.7,0.955,50.016999999999996,0.00997,1121.55431,2080.70923,35.0,123.97386000000002,4.93959,4.63635,4.55082,4.63503,5.0,244.01689,233.62934,238.9188,54.1,54.1
2018-04-01 20:55:00,316.37,-54.075,6.0,390.0,390.0,391.0,10819896.0,41646.0,163642.0,903365.0,1246.03579,9.47668,54.1,35.8,41.7,0.986,50.016999999999996,0.00997,1238.6121,2533.72144,35.0,123.97386000000002,4.92332,5.1986,5.13127,4.82981,5.0,332.79781,325.71338,276.05944,54.1,54.1
2018-04-01 21:00:00,297.639,-55.41,6.0,390.0,390.0,391.0,10819922.0,41646.0,163643.0,903369.0,1228.08702,9.44467,54.1,35.8,41.7,0.981,50.016999999999996,0.00997,1233.60971,2557.32764,34.0,123.97386000000002,5.2211300000000005,5.37485,5.44075,5.13252,5.0,326.56009,331.91659,311.50612,54.1,54.1
2018-04-01 21:05:00,280.97900000000004,-52.118,6.0,390.0,390.0,391.0,10819949.0,41646.0,163643.0,903374.0,1222.54924,9.3126,54.1,35.8,41.7,0.9890000000000001,50.016999999999996,0.00997,1214.60029,2474.14404,34.0,123.97386000000002,5.09779,5.02246,5.2258,5.30389,5.0,313.3086600000001,322.98872,332.34319,54.1,54.1
2018-04-01 21:10:00,233.14700000000002,-72.016,6.0,389.0,389.0,390.0,10819971.0,41646.0,163647.0,903378.0,1149.32804,8.74232,54.1,35.8,41.7,0.963,50.016999999999996,0.00997,1142.56474,2174.00928,34.0,123.97386000000002,4.8982199999999985,4.92339,4.91087,5.13265,5.0,259.05208,259.56834,302.93606,54.1,54.1
2018-04-01 21:15:00,269.494,-89.509,6.0,389.0,389.0,390.0,10819990.0,41646.0,163654.0,903381.0,1184.47538,9.06648,54.1,35.8,41.7,0.941,50.016999999999996,0.00997,1182.58451,2350.49292,34.0,123.97386000000002,5.02171,5.17939,5.15897,5.04315,5.0,287.968,274.96462,274.66722000000004,54.1,54.1
2018-04-01 21:20:00,362.884,-45.867,6.0,389.0,389.0,390.0,10820015.0,41646.0,163656.0,903385.0,1294.68991,9.9169,54.1,35.8,41.7,0.991,50.016999999999996,0.00997,1294.63991,2776.52686,33.0,123.97386000000002,5.3819599999999985,5.57298,5.49826,5.2512300000000005,5.0,377.46684,359.93788,310.12291,54.1,54.1
2018-04-01 21:25:00,371.088,-39.084,6.0,390.0,390.0,391.0,10820043.0,41646.0,163656.0,903390.0,1293.71448,9.96893,55.1,34.8,41.7,0.99,50.016999999999996,0.00997,1299.6423,2831.60767,33.0,123.97386000000002,5.30704,5.23626,5.44278,5.40222,5.0,385.28697,374.78728,345.67434,54.1,54.1
2018-04-01 21:30:00,397.905,-33.939,6.0,391.0,391.0,392.0,10820074.0,41646.0,163657.0,903394.0,1333.40894,10.16702,55.1,34.8,41.7,0.997,50.016999999999996,0.00997,1324.65468,2904.67432,33.0,123.97386000000002,5.75311,5.86846,5.77642,5.55242,5.0,407.15397,397.80425,372.88834,55.1,54.1
2018-04-01 21:35:00,344.735,-34.623000000000005,6.0,391.0,391.0,392.0,10820105.0,41646.0,163660.0,903397.0,1285.23517,9.83686,55.1,34.8,41.7,0.9940000000000001,50.016999999999996,0.00997,1286.636,2769.78247,33.0,123.97386000000002,5.7633,5.63381,5.53758,5.57192,5.0,371.39372,374.27256,384.03331,55.1,55.1
2018-04-01 21:40:00,333.765,-47.397,6.0,389.0,390.0,390.0,10820134.0,41646.0,163660.0,903401.0,1275.54047,9.82686,55.1,34.8,41.7,0.9890000000000001,50.016999999999996,0.00997,1281.63346,2736.05933,33.0,123.97386000000002,5.25513,5.47781,5.55521,5.61595,5.0,368.42631,370.08397,378.48231,55.1,55.1
2018-04-01 21:45:00,401.86400000000003,-45.995,6.0,390.0,390.0,391.0,10820165.0,41646.0,163662.0,903404.0,1340.53757,10.3251,55.1,34.8,41.7,0.988,50.016999999999996,0.00997,1346.66569,3031.69751,34.0,123.97386000000002,5.95592,5.5238,5.638,5.61038,5.0,424.40066,408.71694,388.53984,55.1,55.1
2018-04-01 21:50:00,472.651,113.70100000000001,6.0,392.0,392.0,393.0,10820203.0,41646.0,163665.0,903406.0,1410.83241,10.74531,55.1,34.8,41.7,0.997,50.016999999999996,0.00997,1402.69336,3312.722660000001,34.0,123.97386000000002,6.1047400000000005,6.13542,5.91464,5.88111,5.0,481.03656,482.79369,445.62478,55.1,55.1
2018-04-01 21:55:00,520.427,-45.427,6.0,390.0,391.0,392.0,10820244.0,41646.0,163667.0,903409.0,1476.3247199999996,11.22555,56.1,34.8,41.7,0.997,50.016999999999996,0.00997,1467.72529,3578.0105,34.0,123.97386000000002,6.65085,6.59939,6.31935,6.12173,5.0,549.85562,533.14906,492.75103,55.1,55.1
2018-04-01 22:00:00,593.259,-37.08,6.0,391.0,391.0,393.0,10820291.0,41646.0,163670.0,903411.0,1525.80412,11.66577,56.1,34.8,41.7,0.9990000000000001,50.016999999999996,0.00997,1522.75274,3863.53149,36.0,123.97386000000002,6.71979,6.6042,6.721589999999999,6.4249,5.0,616.28081,608.33919,557.18837,56.1,55.1
2018-04-01 22:05:00,554.498,96.01299999999999,6.0,391.0,391.0,393.0,10820339.0,41646.0,163670.0,903414.0,1475.64931,11.30759,57.1,34.8,41.7,0.998,50.016999999999996,0.00997,1476.72986,3580.25854,34.0,123.97386000000002,6.28859,6.41466,6.47318,6.43095,5.0,565.93962,578.31325,576.34125,56.1,56.1
2018-04-01 22:10:00,562.415,-42.895,6.0,392.0,392.0,393.0,10820384.0,41646.0,163671.0,903418.0,1500.57671,11.39363,57.1,34.8,41.7,0.997,50.016999999999996,0.00997,1491.73731,3707.28198,34.0,123.97386000000002,6.44188,6.30801,6.34888,6.38132,5.0,578.25325,578.6619999999999,574.1623099999998,57.1,56.1
2018-04-01 22:15:00,529.595,160.628,6.0,396.0,393.0,395.0,10820429.0,41646.0,163672.0,903422.0,1458.94611,11.18553,57.1,34.8,41.7,0.935,50.016999999999996,0.00997,1455.7195,3604.98853,34.0,123.97386000000002,6.46511,6.4112300000000015,6.39065,6.33462,5.0,543.7815,556.27662,566.97644,57.1,57.1
2018-04-01 22:20:00,561.011,-44.953,6.0,391.0,392.0,393.0,10820474.0,41646.0,163672.0,903426.0,1501.11698,11.51169,58.1,34.8,41.7,0.9890000000000001,50.016999999999996,0.00997,1503.74325,3765.73511,34.0,123.97386000000002,6.17349,6.25209,6.22527,6.2909,5.0,591.41975,577.03619,570.24888,57.1,57.1
2018-04-01 22:25:00,571.896,-57.898999999999994,6.0,390.0,390.0,392.0,10820522.0,41646.0,163672.0,903431.0,1488.16549,11.44366,58.1,34.8,41.7,0.997,50.016999999999996,0.00997,1494.73884,3656.69751,34.0,123.97386000000002,6.25955,6.15926,6.22737,6.288880000000002,5.0,585.82962,590.3276900000002,584.63869,58.1,57.1
2018-04-01 22:30:00,568.0740000000001,-30.609,6.0,390.0,391.0,392.0,10820570.0,41646.0,163672.0,903435.0,1520.0113,11.58973,58.1,34.8,41.7,0.997,50.016999999999996,0.00997,1511.74716,3854.53906,34.0,130.49841999999998,6.3075199999999985,6.29214,6.25141,6.250380000000002,5.0,601.79562,596.78738,589.7270599999998,58.1,58.1
2018-04-01 22:35:00,551.91,-33.173,6.0,391.0,391.0,392.0,10820617.0,41646.0,163674.0,903438.0,1488.6757300000004,11.3376,58.1,34.8,41.7,0.995,50.016999999999996,0.00997,1479.7313800000004,3660.06958,33.0,137.02299,6.72337,6.256480000000002,6.1155,6.2436,5.0,568.8395,572.24388,588.38475,58.1,58.1
2018-04-01 22:40:00,486.24,-32.036,6.0,389.0,389.0,391.0,10820660.0,41646.0,163678.0,903440.0,1427.73067,10.94941,58.1,34.8,41.7,0.992,50.016999999999996,0.00997,1429.70661,3450.98706,33.0,137.02299,6.27738,6.08824,6.10853,6.15333,5.0,508.53603,533.50788,557.0155,58.1,58.1
2018-04-01 22:45:00,488.79,-24.7,6.0,390.0,389.0,391.0,10820706.0,41646.0,163679.0,903443.0,1440.2018,11.02545,59.1,34.8,41.7,0.993,50.016999999999996,0.00997,1439.71153,3492.57861,33.0,137.02299,5.9017800000000005,5.9084400000000015,5.91461,6.13898,5.0,519.1177799999998,544.30275,565.73781,58.1,58.1
2018-04-01 22:50:00,519.311,-12.556,6.0,391.0,390.0,392.0,10820748.0,41646.0,163681.0,903445.0,1471.44727,11.20954,59.1,34.8,41.7,0.991,50.016999999999996,0.00997,1463.72356,3580.25854,33.0,137.02299,6.46976,6.52759,6.24089,6.15827,5.0,546.94725,538.2484400000002,550.98494,59.1,58.1
2018-04-01 22:55:00,522.861,-15.238,6.0,393.0,393.0,394.0,10820792.0,41646.0,163683.0,903446.0,1450.61696,11.14551,59.1,34.8,42.7,0.9940000000000001,50.016999999999996,0.00997,1450.71711,3520.68115,33.0,137.02299,6.25558,6.30376,6.10021,6.1580900000000005,5.0,534.72575,538.48506,553.80581,59.1,59.1
2018-04-01 23:00:00,505.44599999999997,255.917,6.0,397.0,397.0,398.0,10820835.0,41646.0,163685.0,903447.0,1433.41853,10.98943,59.1,34.8,42.7,0.804,50.016999999999996,0.00997,1434.70914,3425.13257,33.0,137.02299,5.9747900000000005,6.1053,6.04885,6.11792,5.0,520.98775,542.95462,541.7245,59.1,59.1
2018-04-01 23:05:00,513.025,-10.754000000000001,6.0,391.0,390.0,391.0,10820876.0,41646.0,163687.0,903448.0,1458.43587,11.10949,59.1,34.8,42.7,0.9990000000000001,50.016999999999996,0.00997,1449.7166,3554.40405,33.0,137.02299,6.3382,5.77997,5.9618699999999984,6.07838,5.0,534.4843099999998,551.92962,532.22125,59.1,59.1
2018-04-01 23:10:00,440.311,41.732,6.0,391.0,391.0,392.0,10820915.0,41646.0,163690.0,903450.0,1377.56099,10.55122,59.1,34.8,42.7,0.977,50.016999999999996,0.00997,1375.67996,3162.09351,33.0,141.37268999999995,5.748480000000002,5.61488,5.7022,5.93443,5.0,456.62891,475.93609,504.01978,59.1,59.1
2018-04-01 23:15:00,371.60699999999997,-56.281000000000006,6.0,390.0,390.0,391.0,10820950.0,41646.0,163693.0,903451.0,1301.86344,10.01495,59.1,34.8,42.7,0.981,50.016999999999996,0.00997,1307.64621,2839.47681,33.0,141.37268999999995,5.30906,5.44161,5.14151,5.6116199999999985,5.0,388.81622,410.23559,467.85594,59.1,59.1
2018-04-01 23:20:00,400.74,-32.676,6.0,390.0,390.0,391.0,10820983.0,41646.0,163697.0,903453.0,1341.28791,10.29109,59.1,34.8,42.7,0.998,50.016999999999996,0.00997,1341.66316,3028.32544,33.0,141.37268999999995,5.18593,5.67651,5.5387,5.50473,5.0,422.67841,441.91391,440.88,59.1,59.1
2018-04-01 23:25:00,353.501,-31.410999999999998,6.0,391.0,391.0,392.0,10821016.0,41646.0,163700.0,903455.0,1297.06107,9.9129,59.1,34.8,42.7,0.996,50.016999999999996,0.00997,1294.63991,2797.88477,32.0,141.37268999999995,5.5509,5.27091,5.29591,5.40522,5.0,378.32781,385.43975,423.04422,59.1,59.1
2018-04-01 23:30:00,410.61300000000006,-43.76,6.0,390.0,389.0,390.0,10821047.0,41646.0,163702.0,903457.0,1355.61996,10.39314,59.1,34.8,42.7,0.985,50.016999999999996,0.00997,1353.66909,3098.01953,33.0,141.37268999999995,5.66169,5.15979,5.48606,5.30754,5.0,434.58197,438.06869000000006,410.3195,59.1,59.1
2018-04-01 23:35:00,348.287,-57.864,6.0,390.0,390.0,391.0,10821079.0,41646.0,163706.0,903459.0,1283.58447,9.86888,59.1,34.8,42.7,0.982,50.016999999999996,0.00997,1289.63737,2767.53418,32.0,141.37268999999995,5.1394400000000005,4.89462,4.8541300000000005,5.27134,5.0,373.22512,390.86434,409.95909,59.1,59.1
2018-04-01 23:40:00,382.458,-38.253,6.0,390.0,390.0,391.0,10821113.0,41646.0,163709.0,903462.0,1328.9067300000004,10.09899,59.1,34.8,42.7,0.9890000000000001,50.016999999999996,0.00997,1319.65215,2902.42603,32.0,141.37268999999995,5.09301,5.2923300000000015,5.41745,5.4441,5.0,400.28606,396.47975,415.81166,59.1,59.1
2018-04-01 23:45:00,414.154,-23.982,6.0,391.0,391.0,391.0,10821147.0,41646.0,163714.0,903464.0,1363.19877,10.42715,59.1,34.8,42.7,0.9990000000000001,50.016999999999996,0.00997,1360.6725,3121.62573,33.0,150.07211,5.05484,5.67495,5.6889,5.5372,5.0,441.47953,453.06269,428.9105,59.1,59.1
2018-04-01 23:50:00,356.39,-21.421999999999997,6.0,390.0,390.0,390.0,10821178.0,41646.0,163716.0,903467.0,1301.41312,9.97893,59.1,34.8,42.7,0.996,50.016999999999996,0.00997,1303.64433,2847.34546,32.0,150.07211,5.54338,5.41441,5.37381,5.466069999999998,5.0,385.87953,391.84484,408.34069,59.1,59.1
2018-04-01 23:55:00,325.832,-39.329,6.0,390.0,390.0,390.0,10821209.0,41646.0,163717.0,903471.0,1267.94665,9.73681,59.1,34.8,42.7,0.996,50.016999999999996,0.00997,1269.62752,2684.35083,31.0,150.07211,4.3924699999999985,4.53992,4.82066,5.20477,5.0,358.63016,379.43444,396.909,59.1,59.1
2018-04-02 00:00:00,286.496,-20.119,6.0,392.0,393.0,393.0,10821236.0,41646.0,163717.0,903474.0,1208.32223,9.32261,59.1,34.8,42.7,0.99,50.016999999999996,0.00997,1214.60029,2488.75732,31.0,150.07211,4.5261,4.656630000000002,4.67791,4.89499,5.0,313.30803,326.74638,363.35928,59.1,59.1
2018-04-02 00:05:00,297.254,27.266,6.0,393.0,393.0,394.0,10821260.0,41646.0,163718.0,903477.0,1215.87094,9.33661,59.1,34.8,42.7,0.956,50.016999999999996,0.00997,1216.60131,2467.39966,31.0,150.07211,4.4543,4.67129,4.5557,4.72047,5.0,315.63831,317.67678,332.85444,59.1,59.1
2018-04-02 00:10:00,264.116,350.089,6.0,395.0,395.0,395.0,10821284.0,41646.0,163720.0,903479.0,1174.15032,9.02046,59.1,34.8,42.7,0.782,50.016999999999996,0.00997,1175.5811,2337.003910000001,32.0,150.07211,3.97226,4.29541,4.45378,4.61491,5.0,288.22231,296.73409,318.27659,59.1,59.1
2018-04-02 00:15:00,247.995,70.122,6.0,394.0,392.0,394.0,10821304.0,41646.0,163725.0,903482.0,1155.54115,8.79635,58.1,34.8,42.7,0.8370000000000001,50.016999999999996,0.00997,1148.56771,2095.32227,31.0,143.54755,3.9023,3.98751,4.0899800000000015,4.33931,16.0,265.38322,264.92172,284.47791,59.1,59.1
2018-04-02 00:20:00,322.493,-18.044,6.0,392.0,391.0,393.0,10821325.0,41646.0,163730.0,903483.0,1259.04734,9.63276,58.1,34.8,42.7,0.996,50.016999999999996,0.00997,1261.62347,2628.14575,31.0,141.37268999999995,3.928080000000001,3.93172,4.37328,4.37323,5.0,348.57278,332.18712,290.94097,58.1,59.1
2018-04-02 00:25:00,399.1,-3.7260000000000004,6.0,393.0,392.0,393.0,10821354.0,41646.0,163730.0,903485.0,1338.9618,10.3131,58.1,34.8,42.7,0.997,50.016999999999996,0.00997,1346.66569,2982.2373,32.0,147.89726000000005,4.85206,4.78932,4.69056,4.4524599999999985,5.0,423.59253,401.27888,346.52866,58.1,58.1
2018-04-02 00:30:00,498.145,-8.57,6.0,393.0,392.0,393.0,10821388.0,41646.0,163735.0,903486.0,1447.3004,11.10149,58.1,34.8,41.7,0.997,50.016999999999996,0.00997,1453.71849,3521.80542,32.0,147.89726000000005,6.9965,7.61883,5.85655,4.7893,5.0,526.34175,449.35331,399.89475,58.1,58.1
2018-04-02 00:35:00,371.144,-34.34,6.0,393.0,391.0,393.0,10821431.0,41646.0,163737.0,903486.0,1313.31424,10.06497,58.1,34.8,41.7,0.9840000000000001,50.016999999999996,0.00997,1314.64976,2918.16382,32.0,160.94638,5.6776800000000005,5.5933199999999985,5.47465,5.52275,5.0,396.18391,448.82112,483.22334000000006,58.1,58.1
2018-04-02 00:40:00,128.167,180.25799999999998,6.0,391.0,391.0,392.0,10821453.0,41646.0,163740.0,903488.0,1098.18278,8.43417,58.1,34.8,41.7,0.746,50.016999999999996,0.00997,1097.54243,1214.02808,31.0,160.94638,4.10155,4.21186,4.06567,4.91349,5.0,157.82894,191.41212,349.02644,58.1,58.1
2018-04-02 00:45:00,137.205,-57.817,6.0,391.0,390.0,391.0,10821466.0,41646.0,163742.0,903492.0,1097.79259,8.41816,58.1,34.8,41.7,0.938,50.016999999999996,0.00997,1099.54344,1348.9199199999996,30.0,139.19784,3.72202,3.63563,3.73954,4.15382,5.0,168.31996999999996,195.14456,248.63336,58.1,58.1
2018-04-02 00:50:00,146.713,-60.461999999999996,6.0,390.0,390.0,391.0,10821480.0,41646.0,163745.0,903495.0,1103.16527,8.44818,58.1,34.8,41.7,0.9229999999999999,50.016999999999996,0.00997,1101.54446,1529.9000199999996,30.0,126.14871,3.84659,3.36671,3.3324,3.87486,5.0,167.33733999999995,164.12823,212.6862,58.1,58.1
2018-04-02 00:55:00,324.918,-60.086000000000006,6.0,391.0,391.0,391.0,10821497.0,41646.0,163748.0,903499.0,1270.91829,9.74882,57.1,34.8,41.7,0.978,50.016999999999996,0.00997,1271.62854,2675.35815,30.0,123.97386000000002,4.20176,4.49712,4.9134699999999984,4.08425,5.0,359.86191,304.1156299999999,221.44714,58.1,58.1
2018-04-02 01:00:00,204.236,121.65100000000001,6.0,394.0,395.0,395.0,10821515.0,41646.0,163753.0,903502.0,1104.24574,8.43217,57.1,34.8,41.7,0.695,50.016999999999996,0.00997,1103.5454,1953.68591,31.0,123.97386000000002,3.79274,3.79399,3.87191,4.04027,5.0,212.86489,240.74809,240.04206,57.1,58.1
2018-04-02 01:05:00,234.373,-47.76,6.0,390.0,390.0,391.0,10821532.0,41646.0,163756.0,903505.0,1148.7277800000004,8.75433,57.1,33.8,41.7,0.968,50.016999999999996,0.00997,1141.5642300000004,2163.89233,30.0,123.97386000000002,5.23886,4.9947300000000014,4.50442,4.0965099999999985,5.0,257.84637999999995,231.03619,232.93745,57.1,57.1
2018-04-02 01:10:00,247.577,-44.163000000000004,6.0,391.0,390.0,391.0,10821552.0,41646.0,163763.0,903507.0,1169.61808,8.956430000000003,57.1,33.8,41.7,0.977,50.016999999999996,0.00997,1168.57755,2268.43384,30.0,123.97386000000002,4.39469,4.307180000000002,4.30967,4.21446,5.0,277.42287000000005,278.04056,254.12397,57.1,57.1
2018-04-02 01:15:00,241.03900000000002,119.29799999999999,6.0,391.0,390.0,392.0,10821573.0,41646.0,163768.0,903511.0,1133.97551,8.74032,57.1,33.8,40.7,0.995,50.016999999999996,0.00997,1138.56278,2171.76123,30.0,123.97386000000002,4.39489,4.57232,4.51274,4.3666800000000014,5.0,261.12255,261.56445,269.42719,57.1,57.1
2018-04-02 01:20:00,267.703,-50.34,6.0,390.0,390.0,390.0,10821591.0,41646.0,163775.0,903514.0,1199.90306,9.12051,57.1,33.8,40.7,0.98,50.016999999999996,0.00997,1194.59045,2410.07031,30.0,123.97386000000002,5.46971,5.48428,4.85243,4.40915,5.0,289.69194,242.39327000000003,252.98142,57.1,57.1
2018-04-02 01:25:00,467.023,-52.236999999999995,6.0,391.0,390.0,391.0,10821613.0,41646.0,163778.0,903518.0,1416.65526,10.85937,56.1,33.8,40.7,0.9940000000000001,50.016999999999996,0.00997,1418.70118,3406.02295,30.0,123.97386000000002,5.07115,5.72696,5.5674199999999985,4.62314,5.0,495.87834,401.49469,281.57153,57.1,57.1
2018-04-02 01:30:00,502.98699999999997,82.27600000000001,6.0,395.0,393.0,396.0,10821636.0,41646.0,163781.0,903521.0,1419.0864800000004,10.91539,56.1,33.8,40.7,0.9059999999999999,50.016999999999996,0.00997,1426.70509,3380.1687,30.0,123.97386000000002,5.44871,6.00036,5.744280000000002,4.60256,5.0,505.27953,386.30494,289.32534,56.1,57.1
2018-04-02 01:35:00,445.00199999999995,116.24600000000001,6.0,391.0,391.0,392.0,10821669.0,41646.0,163784.0,903523.0,1380.33728,10.56922,56.1,33.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1377.68097,3131.7426800000007,31.0,113.09958,5.448180000000002,5.564,5.57401,4.96659,5.0,455.96588,421.1985,367.06775,56.1,56.1
2018-04-02 01:40:00,305.57599999999996,-60.083,6.0,390.0,390.0,391.0,10821704.0,41646.0,163785.0,903525.0,1249.38253,9.52671,56.1,33.8,40.7,0.976,50.016999999999996,0.00997,1246.61615,2630.39404,30.0,113.09958,5.34299,5.2892,4.8876,5.11322,5.0,333.78394,342.58888,403.72291,56.1,56.1
2018-04-02 01:45:00,269.12,-53.742,6.0,390.0,389.0,390.0,10821726.0,41646.0,163788.0,903528.0,1195.89608,9.20655,56.1,33.8,40.7,0.988,50.016999999999996,0.00997,1201.59392,2396.5813,30.0,113.09958,5.34611,5.02316,4.87453,4.8388800000000005,5.0,303.08772,295.76909,324.42606,56.1,56.1
2018-04-02 01:50:00,402.556,17.87,6.0,392.0,391.0,393.0,10821752.0,41646.0,163791.0,903531.0,1355.78513,10.36712,56.1,33.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1354.6696,3024.95312,30.0,113.09958,5.52706,5.64005,5.580419999999998,5.08924,5.0,433.32722,406.92531,344.09631,56.1,56.1
2018-04-02 01:55:00,405.347,-5.856,6.0,392.0,391.0,392.0,10821780.0,41646.0,163794.0,903533.0,1345.68516,10.39514,56.1,32.8,40.7,1.0,50.016999999999996,0.00997,1352.66859,3091.27515,30.0,121.79901,5.17758,5.56235,5.58831,5.1807,5.0,436.12547,416.28025,356.05756,56.1,56.1
2018-04-02 02:00:00,368.86699999999996,-6.746,6.0,392.0,392.0,393.0,10821805.0,41646.0,163794.0,903536.0,1315.86544,10.04897,56.1,32.8,40.7,0.992,50.016999999999996,0.00997,1314.64976,2900.17773,29.0,121.79901,5.04445,5.1995,5.1491,4.97334,5.0,390.88262,364.03688,340.35616,56.1,56.1
2018-04-02 02:05:00,237.28599999999997,-39.689,6.0,391.0,390.0,391.0,10821832.0,41646.0,163796.0,903539.0,1133.09002,8.720310000000001,56.1,32.8,40.7,0.985,50.016999999999996,0.00997,1138.56278,2145.90698,29.0,121.79901,3.76129,3.73978,4.21051,4.7584300000000015,5.0,258.35744,272.08566,330.94109,56.1,56.1
2018-04-02 02:10:00,240.06099999999998,30.401,6.0,391.0,391.0,392.0,10821856.0,41646.0,163799.0,903542.0,1138.34265,8.71631,56.1,32.8,40.7,0.934,50.016999999999996,0.00997,1140.56372,2184.12622,29.0,128.32357,4.06081,4.2249300000000005,4.41086,4.69705,5.0,259.1295,271.85138,315.89497,56.1,56.1
2018-04-02 02:15:00,301.657,-13.72,6.0,390.0,391.0,392.0,10821878.0,41646.0,163803.0,903545.0,1230.6232,9.37864,56.1,32.8,40.7,0.9840000000000001,50.016999999999996,0.00997,1221.60377,2493.253910000001,29.0,137.02299,4.99389,5.0301300000000015,4.9706,4.8406400000000005,5.0,321.6665,279.25753,291.2060600000001,56.1,56.1
2018-04-02 02:20:00,325.47900000000004,-44.783,6.0,389.0,390.0,390.0,10821900.0,41646.0,163806.0,903549.0,1250.53815,9.57273,56.1,32.8,39.7,0.9740000000000001,50.016999999999996,0.00997,1251.61869,2611.28418,29.0,137.02299,5.59014,5.52272,5.17085,4.81631,5.0,338.0985,324.29569,292.64459,56.1,56.1
2018-04-02 02:25:00,311.575,-14.667,6.0,390.0,390.0,391.0,10821926.0,41646.0,163807.0,903553.0,1232.10902,9.43266,56.1,32.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1233.60971,2494.37793,29.0,137.02299,4.67737,5.17917,4.8766300000000005,4.81349,5.0,327.16641,314.63416,318.84006,56.1,56.1
2018-04-02 02:30:00,380.01599999999996,-86.316,6.0,391.0,391.0,391.0,10821954.0,41646.0,163808.0,903557.0,1309.32213,10.05897,56.1,32.8,39.7,0.963,50.016999999999996,0.00997,1311.64824,2883.31665,29.0,137.02299,5.25254,5.08833,5.30922,5.11422,5.0,395.23184,397.12444,345.76938,56.1,56.1
2018-04-02 02:35:00,514.55,-54.495,6.0,390.0,390.0,391.0,10821983.0,41646.0,163808.0,903561.0,1461.0471300000004,11.10349,56.1,32.8,39.7,0.992,50.016999999999996,0.00997,1452.71798,3525.17773,29.0,137.02299,6.71707,6.04893,5.71859,5.212280000000002,5.0,531.57862,468.57294,369.19272,56.1,56.1
2018-04-02 02:40:00,520.6659999999999,-41.50899999999999,6.0,391.0,391.0,391.0,10822019.0,41646.0,163810.0,903565.0,1476.03957,11.23355,56.1,32.8,39.7,0.997,50.016999999999996,0.00997,1467.72529,3564.5209999999997,30.0,137.02299,5.87587,5.7137699999999985,5.66135,5.30845,5.0,552.04156,530.47687,425.97991,56.1,56.1
2018-04-02 02:45:00,342.26,-53.729,6.0,390.0,390.0,392.0,10822052.0,41646.0,163812.0,903567.0,1293.80443,9.9149,56.1,32.8,39.7,0.991,50.016999999999996,0.00997,1291.63839,2757.41724,29.0,137.02299,5.50499,5.3003800000000005,5.21844,5.2457,5.0,374.35456,356.35381,423.85588,56.1,56.1
2018-04-02 02:50:00,568.373,-14.427,6.0,391.0,391.0,392.0,10822090.0,41646.0,163814.0,903570.0,1500.93694,11.54771,56.1,32.8,39.7,0.99,50.016999999999996,0.00997,1502.74275,3708.40576,31.0,137.02299,7.17587,7.00632,6.46197,5.6048300000000015,5.0,597.8879400000002,588.2015,467.88853,56.1,56.1
2018-04-02 02:55:00,319.48400000000004,-35.763000000000005,6.0,391.0,390.0,391.0,10822126.0,41646.0,163816.0,903572.0,1252.62401,9.63476,56.1,32.8,39.7,0.993,50.016999999999996,0.00997,1259.6226,2601.16748,29.0,137.02299,4.6935699999999985,5.01715,5.0573,5.45343,5.0,347.64038,374.47781,453.62578,56.1,56.1
2018-04-02 03:00:00,359.54400000000004,-38.55,6.0,392.0,392.0,393.0,10822153.0,41646.0,163819.0,903574.0,1304.57967,9.95492,56.1,32.8,39.7,0.9840000000000001,50.016999999999996,0.00997,1296.6409199999996,2752.9209,29.0,137.02299,5.30507,5.42243,5.21018,5.1875,5.0,382.09109,349.14234,383.34091,56.1,56.1
2018-04-02 03:05:00,169.21200000000002,136.21200000000002,6.0,395.0,395.0,396.0,10822177.0,41646.0,163822.0,903576.0,1093.66556,8.43017,56.1,32.8,39.7,0.354,50.016999999999996,0.00997,1098.54294,1637.8136,29.0,137.02299,3.37481,3.72385,3.98629,4.81931,5.0,214.48481,271.27806,337.06941,56.1,56.1
2018-04-02 03:10:00,149.339,-52.044,6.0,392.0,391.0,392.0,10822189.0,41646.0,163824.0,903580.0,1106.73695,8.41816,56.1,32.8,39.7,0.946,50.016999999999996,0.00997,1100.54395,1502.92163,28.0,137.02299,4.8785,4.92284,4.3265,4.29916,5.0,177.48681000000005,192.37727,238.6632,56.1,56.1
2018-04-02 03:15:00,118.881,-52.891999999999996,6.0,392.0,391.0,392.0,10822199.0,41646.0,163827.0,903584.0,1101.64942,8.43217,56.1,32.8,39.7,0.914,50.016999999999996,0.00997,1100.54395,1272.4812,28.0,137.02299,3.25301,3.5633800000000004,3.42205,3.80926,5.0,145.43375,138.16359,178.22266000000005,56.1,56.1
2018-04-02 03:20:00,183.43900000000002,-69.72,6.0,390.0,390.0,391.0,10822212.0,41646.0,163829.0,903587.0,1098.3629,8.436169999999999,56.1,32.8,39.7,0.9209999999999999,50.016999999999996,0.00997,1100.54395,1863.75781,28.0,137.02299,4.03711,4.23799,3.82,3.78171,5.0,215.54509,193.72583,181.69283,56.1,56.1
2018-04-02 03:25:00,178.63400000000001,-47.412,6.0,391.0,391.0,392.0,10822229.0,41646.0,163833.0,903590.0,1107.4273,8.43217,56.1,32.8,39.7,0.9570000000000001,50.016999999999996,0.00997,1101.54446,1807.55273,29.0,137.02299,4.23006,3.90037,4.22361,4.17959,5.0,205.23406,232.2143,215.02738,56.1,56.1
2018-04-02 03:30:00,116.904,-56.659,6.0,391.0,390.0,391.0,10822243.0,41646.0,163835.0,903593.0,1094.56598,8.44417,55.1,32.8,39.7,0.883,50.016999999999996,0.00997,1099.54344,1191.54602,29.0,137.02299,3.94528,3.65437,3.68949,3.99523,5.0,143.40406000000004,134.95995,190.03925,56.1,56.1
2018-04-02 03:35:00,65.987,143.086,6.0,393.0,392.0,391.0,10822250.0,41646.0,163838.0,903597.0,1099.89361,8.43017,55.1,32.8,39.7,0.9179999999999999,50.016999999999996,0.00997,1099.54344,660.97083,28.0,137.02299,3.41391,3.20995,3.13227,3.44592,5.0,97.68316,122.20787,141.81911000000005,55.1,56.1
2018-04-02 03:40:00,78.818,-58.299,6.0,391.0,390.0,390.0,10822257.0,41646.0,163841.0,903601.0,1094.73108,8.43417,55.1,32.8,39.7,0.985,50.016999999999996,0.00997,1099.54344,873.42566,28.0,141.37268999999995,2.62048,2.70424,3.00491,3.3382,5.0,104.1757,110.59027,126.72092,55.1,55.1
2018-04-02 03:45:00,152.667,-29.726999999999997,6.0,391.0,391.0,391.0,10822265.0,41646.0,163844.0,903605.0,1101.3943,8.43017,54.1,31.8,38.7,0.986,50.016999999999996,0.00997,1099.54344,1618.70398,28.0,141.37268999999995,3.93227,3.77729,3.62521,3.1379200000000003,5.0,187.33948,167.05518999999995,122.39931,55.1,55.1
2018-04-02 03:50:00,142.995,-53.013999999999996,6.0,390.0,389.0,391.0,10822275.0,41646.0,163846.0,903608.0,1107.53241,8.43817,54.1,31.8,38.7,0.9309999999999999,50.016999999999996,0.00997,1100.54395,1497.30127,28.0,150.07211,3.41261,3.66878,3.67287,3.42269,5.0,169.44091,166.15253,143.51247,54.1,55.1
2018-04-02 03:55:00,148.80700000000002,-22.848000000000003,6.0,391.0,390.0,391.0,10822287.0,41646.0,163849.0,903611.0,1101.03422,8.426160000000001,54.1,31.8,38.7,0.99,50.016999999999996,0.00997,1100.54395,1470.32275,28.0,150.07211,3.4349,3.52224,3.63864,3.6939,5.0,173.06811000000005,162.90941,151.95125,54.1,54.1
2018-04-02 04:00:00,70.70100000000001,-58.593999999999994,6.0,391.0,390.0,391.0,10822295.0,41646.0,163853.0,903614.0,1098.7530800000004,8.426160000000001,54.1,31.8,38.7,0.763,50.016999999999996,0.00997,1099.54344,776.75311,29.0,150.07211,2.524,2.45854,2.8982,3.40685,5.0,90.91652,93.30999,127.14384,54.1,54.1
2018-04-02 04:05:00,104.244,-46.193000000000005,6.0,391.0,390.0,391.0,10822303.0,41646.0,163856.0,903618.0,1095.63151,8.44617,54.1,31.8,38.7,0.912,50.016999999999996,0.00997,1100.54395,1046.53711,29.0,160.94638,2.8298,2.5831,3.30171,3.36288,5.0,121.35176,120.14046,117.73373,54.1,54.1
2018-04-02 04:10:00,153.43200000000002,-43.048,6.0,391.0,391.0,391.0,10822314.0,41646.0,163859.0,903621.0,1099.24831,8.42817,54.1,31.8,38.7,0.958,50.016999999999996,0.00997,1100.54395,1511.91443,29.0,160.94638,3.12083,3.4859,3.71464,3.54201,5.0,179.1782,173.0807,142.10173,54.1,54.1
2018-04-02 04:15:00,158.156,-62.226000000000006,6.0,392.0,391.0,392.0,10822328.0,41646.0,163861.0,903624.0,1095.75156,8.43417,54.1,31.8,39.7,0.945,50.016999999999996,0.00997,1100.54395,1520.90723,29.0,160.94638,4.38941,4.55071,4.46145,3.79459,5.0,174.01639,205.23897,166.55766,54.1,54.1
2018-04-02 04:20:00,213.39700000000002,-63.948,6.0,390.0,390.0,391.0,10822346.0,41646.0,163864.0,903626.0,1107.11219,8.47219,54.1,32.8,39.7,0.96,50.016999999999996,0.00997,1105.54641,2036.86914,29.0,160.94638,5.02223,4.08486,4.11294,4.287719999999998,5.0,225.22233,176.06388,204.85884,54.1,54.1
2018-04-02 04:25:00,145.514,-69.792,6.0,390.0,389.0,390.0,10822363.0,41646.0,163866.0,903629.0,1094.52094,8.42817,54.1,32.8,39.7,0.909,50.016999999999996,0.00997,1098.54294,1412.99365,29.0,160.94638,4.01216,3.79362,3.98356,4.49981,5.0,166.0687,164.56589,217.1215,54.1,54.1
2018-04-02 04:30:00,171.90099999999998,-61.746,6.0,389.0,389.0,390.0,10822379.0,41646.0,163869.0,903632.0,1095.87169,8.436169999999999,54.1,33.8,40.7,0.929,50.016999999999996,0.00997,1100.54395,1637.8136,29.0,160.94638,4.11259,3.8804,4.2306599999999985,4.50439,5.0,187.12395,185.92175,209.44255,54.1,54.1
2018-04-02 04:35:00,189.247,-63.178999999999995,6.0,390.0,389.0,391.0,10822393.0,41646.0,163872.0,903636.0,1103.24028,8.44417,54.1,33.8,40.7,0.946,50.016999999999996,0.00997,1103.5454,1846.89624,29.0,165.29609,3.41048,3.5205,3.7785,4.3389999999999995,5.0,190.83162,175.91447,195.59928,54.1,54.1
2018-04-02 04:40:00,301.337,-32.582,6.0,391.0,390.0,391.0,10822414.0,41646.0,163876.0,903639.0,1232.9343,9.45467,54.1,34.8,41.7,0.992,50.016999999999996,0.00997,1232.6092,2561.82397,30.0,165.29609,5.90642,5.54239,5.13227,4.62617,5.0,327.72566,354.15678,255.5623,54.1,54.1
2018-04-02 04:45:00,217.08900000000003,-43.277,6.0,390.0,391.0,392.0,10822434.0,41646.0,163880.0,903643.0,1122.71984,8.63227,54.1,34.8,41.7,0.985,50.016999999999996,0.00997,1124.55576,2085.20557,29.0,165.29609,4.92605,4.9547,4.59331,4.64574,5.0,249.91689,250.09788,255.19873,54.1,54.1
2018-04-02 04:50:00,172.958,-59.317,6.0,390.0,390.0,391.0,10822452.0,41646.0,163885.0,903646.0,1101.54446,8.426160000000001,54.1,34.8,42.7,0.9590000000000001,50.016999999999996,0.00997,1100.54395,1715.3767100000002,29.0,165.29609,3.75442,4.0848900000000015,4.263730000000002,4.5433900000000005,5.0,200.41798,212.80352,245.8113,54.1,54.1
2018-04-02 04:55:00,226.266,-63.50899999999999,6.0,391.0,390.0,391.0,10822473.0,41646.0,163888.0,903650.0,1116.56686,8.59025,54.1,34.8,42.7,0.948,50.016999999999996,0.00997,1118.55286,2067.21997,28.0,169.6458,4.83288,5.07409,4.95167,4.80477,5.0,244.99789,273.41753,274.52384,54.1,54.1
2018-04-02 05:00:00,272.942,-37.613,6.0,391.0,390.0,391.0,10822492.0,41646.0,163892.0,903654.0,1194.1702300000004,9.08449,54.1,34.8,42.7,0.992,50.016999999999996,0.00997,1187.5869699999996,2320.14258,28.0,169.6458,5.41825,4.96964,4.99664,4.8510800000000005,5.0,292.42756,293.71488,270.11075,54.1,54.1
2018-04-02 05:05:00,241.97799999999998,-65.676,6.0,390.0,390.0,392.0,10822514.0,41646.0,163895.0,903658.0,1144.60074,8.76633,54.1,34.8,42.7,0.966,50.016999999999996,0.00997,1144.56575,2204.36011,28.0,171.82065,4.52725,4.45424,4.62256,4.86551,5.0,263.30784,263.56897000000004,278.78691000000003,54.1,54.1
2018-04-02 05:10:00,217.91,-67.675,6.0,391.0,391.0,391.0,10822534.0,41646.0,163901.0,903661.0,1122.96002,8.54022,54.1,34.8,42.7,0.968,50.016999999999996,0.00997,1116.55192,2076.21265,28.0,171.82065,4.74711,4.80576,4.69386,4.77284,5.0,242.60817000000003,265.28078,274.29103,54.1,54.1
2018-04-02 05:15:00,363.039,-61.192,6.0,391.0,391.0,392.0,10822556.0,41646.0,163903.0,903665.0,1302.25356,10.03296,54.1,34.8,42.7,0.993,50.016999999999996,0.00997,1308.64672,2926.03247,29.0,171.82065,6.25151,6.3928,5.54376,4.90839,5.0,390.56781,380.18531,289.90109,54.1,54.1
