date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-02 19:55:00,270.752,-77.367,6.0,389.0,389.0,390.0,10831932.0,41646.0,164229.0,904154.0,1190.19327,9.15052,60.1,38.8,44.7,0.97,50.016999999999996,2.45343,1196.59146,2403.32568,37.0,263.16474,5.33667,5.23796,5.14508,5.348319999999998,5.0,300.06925,300.2149100000001,297.40956,60.1,60.1
2018-04-02 20:00:00,369.504,-60.693999999999996,6.0,390.0,390.0,392.0,10831954.0,41646.0,164232.0,904158.0,1296.79093,9.85887,60.1,38.8,44.7,0.991,50.016999999999996,-0.01995,1297.64128,2906.92261,37.0,263.16474,6.78308,6.570310000000001,6.21546,5.71658,5.0,352.89306,305.00153,298.55134,60.1,60.1
2018-04-02 20:10:00,898.395,-31.331,6.0,393.0,393.0,396.0,10832016.0,41646.0,164236.0,904165.0,1725.2977600000004,13.25255,60.1,38.8,44.7,0.998,50.016999999999996,0.06981,1733.85695,5101.165529999998,39.0,263.16474,7.6405,7.70818,7.55646,6.9613,5.0,889.25306,738.93744,424.73188,60.1,60.1
2018-04-02 20:15:00,923.931,-22.701,6.0,393.0,393.0,395.0,10832092.0,41646.0,164236.0,904167.0,1737.19873,13.36861,60.1,38.8,44.7,0.995,50.016999999999996,0.01995,1744.86238,5115.7793,40.0,263.16474,7.407019999999998,7.3711699999999984,7.5116,7.2223,5.0,950.02,934.31875,738.61819,60.1,60.1
2018-04-02 20:30:00,434.375,363.08,6.0,394.0,394.0,395.0,10832274.0,41646.0,164245.0,904176.0,1367.65593,10.49119,61.1,38.8,44.7,0.7240000000000001,50.016999999999996,0.01995,1365.67489,3072.16528,37.0,278.38881000000003,5.02284,5.38973,5.90922,6.42701,5.0,455.19097,509.40378,627.54969,61.1,61.1
2018-04-02 20:35:00,243.388,-69.919,6.0,388.0,389.0,389.0,10832298.0,41646.0,164251.0,904180.0,1157.53714,8.876389999999997,61.1,38.8,44.7,0.972,50.016999999999996,0.01995,1158.57263,2231.33862,36.0,278.38881000000003,5.1886800000000015,5.18826,4.97064,5.52197,5.0,271.71209,264.35684,420.64953,61.1,61.1
2018-04-02 20:40:00,54.248000000000005,-79.611,6.0,387.0,387.0,389.0,10832304.0,41646.0,164256.0,904184.0,1098.55795,8.41816,61.1,38.8,44.7,0.573,50.016999999999996,-0.00997,1100.54395,719.42401,35.0,278.38881000000003,3.5325,3.52761,3.10575,4.0924,5.0,91.70999,79.34315,211.18153,61.1,61.1
2018-04-02 20:45:00,25.160999999999998,-91.62899999999999,6.0,388.0,388.0,389.0,10832306.0,41646.0,164260.0,904189.0,1099.60846,8.44017,60.1,38.8,44.7,0.23600000000000002,50.016999999999996,-0.00997,1100.54395,500.22452,35.0,282.73855,2.76953,2.85461,3.24963,3.44901,11.0,55.33065,53.07525,105.79631,61.1,61.1
2018-04-02 20:50:00,150.638,-85.788,6.0,389.0,389.0,390.0,10832312.0,41646.0,164265.0,904194.0,1098.603,8.44417,59.1,38.8,44.7,0.8859999999999999,50.016999999999996,0.0,1103.5454,1587.22925,35.0,324.06104,4.0244300000000015,3.95645,3.82277,3.6017900000000003,11.0,166.80514,121.18052,104.08759,60.1,61.1
2018-04-02 20:55:00,69.774,143.655,6.0,392.0,392.0,396.0,10832318.0,41646.0,164269.0,904198.0,1107.68242,8.42817,59.1,38.8,44.7,0.179,50.016999999999996,0.02992,1100.54395,899.2799699999998,34.0,339.2851100000001,3.2966300000000004,3.3477300000000003,3.2231,3.53296,5.0,94.19406,94.01152,101.24955,59.1,60.1
2018-04-02 21:00:00,651.592,-47.528,6.0,392.0,392.0,395.0,10832343.0,41646.0,164271.0,904203.0,1563.48779,11.98192,59.1,38.8,44.7,0.996,50.016999999999996,0.02992,1565.77396,4036.64331,36.0,347.98459,7.21245,6.4197,6.35384,4.71474,5.0,661.75175,565.76506,275.27659,59.1,59.1
2018-04-02 21:05:00,782.372,-76.903,6.0,392.0,392.0,395.0,10832413.0,41646.0,164271.0,904205.0,1672.3515,12.77631,60.1,38.8,44.7,0.992,50.016999999999996,0.02992,1669.82538,4691.99365,38.0,363.20866,6.88077,7.046710000000001,6.9051,6.2121900000000005,5.0,816.0731900000002,862.1469400000002,641.69787,59.1,59.1
2018-04-02 21:10:00,1052.537,-45.788000000000004,6.0,391.0,391.0,394.0,10832494.0,41646.0,164272.0,904208.0,1754.89238,13.45265,61.1,37.8,44.7,0.9990000000000001,50.016999999999996,0.02992,1756.8683199999996,5898.15234,39.0,363.20866,8.537139999999999,8.41371,7.21327,6.94924,5.0,1009.85556,885.13581,852.21625,60.1,59.1
2018-04-02 21:15:00,906.508,234.799,6.0,394.0,395.0,398.0,10832577.0,41646.0,164274.0,904211.0,1722.04112,13.17051,61.1,37.8,44.7,0.9690000000000001,50.016999999999996,0.02992,1718.8494899999996,5010.11377,38.0,363.20866,7.725389999999999,7.5612,7.1196,7.24908,5.0,882.1678800000002,843.08194,930.31019,61.1,60.1
2018-04-02 21:20:00,792.2639999999999,-53.838,6.0,390.0,390.0,394.0,10832664.0,41646.0,164276.0,904214.0,1672.81684,12.86636,62.1,37.8,44.7,0.9990000000000001,50.016999999999996,0.01995,1679.8303,4672.88379,39.0,363.20866,6.26475,7.02005,7.27464,7.420619999999999,5.0,846.38644,944.28831,1000.566,61.1,61.1
2018-04-02 21:25:00,1066.768,-33.881,6.0,392.0,392.0,395.0,10832731.0,41646.0,164278.0,904218.0,1742.9615199999996,13.390620000000002,62.1,37.8,44.7,0.997,50.016999999999996,0.02992,1751.8657899999996,6131.96533,40.0,365.38353,7.4432399999999985,7.486960000000002,7.75207,7.23803,5.0,1120.33362,1192.27675,928.86575,62.1,61.1
2018-04-02 21:30:00,1224.627,-27.943,6.0,393.0,393.0,396.0,10832863.0,41646.0,164279.0,904219.0,1733.77692,13.28256,63.1,37.8,44.7,0.995,50.016999999999996,0.03989,1735.85797,6822.1626,49.0,365.38353,8.159989999999999,8.24006,9.38004,8.32424,5.0,1364.5375,1870.76925,1407.2966199999996,62.1,62.1
2018-04-02 21:35:00,711.6610000000001,164.41299999999998,6.0,393.0,394.0,397.0,10832959.0,41646.0,164281.0,904221.0,1590.95122,12.22804,63.1,37.8,44.7,0.986,50.016999999999996,0.01995,1598.79025,4332.28125,41.0,365.38353,5.85387,5.81917,6.17266,7.65992,5.0,723.65238,870.62456,1224.9098800000004,63.1,62.1
2018-04-02 21:40:00,953.188,-44.919,6.0,392.0,393.0,395.0,10833069.0,41646.0,164283.0,904223.0,1749.0545100000004,13.39862,64.1,37.8,45.7,0.9990000000000001,50.016999999999996,0.01995,1751.8657899999996,5336.10254,44.0,365.38353,6.8037800000000015,7.093939999999999,7.8894600000000015,8.0815,5.0,981.16394,1297.68225,1323.2420000000002,63.1,63.1
2018-04-02 21:45:00,1130.354,-3.3489999999999998,6.0,392.0,393.0,395.0,10833163.0,41646.0,164284.0,904224.0,1766.7481699999996,13.50067,64.1,37.8,45.7,0.9940000000000001,50.016999999999996,0.0,1764.8722300000004,6496.17383,40.0,365.38353,7.6022,7.98418,7.39047,7.79375,5.0,1037.64338,934.9325,1194.42575,64.1,63.1
2018-04-02 21:50:00,678.7610000000001,-52.446000000000005,6.0,390.0,391.0,392.0,10833241.0,41646.0,164286.0,904226.0,1591.79166,12.22604,64.1,37.8,45.7,0.996,50.016999999999996,0.0,1593.78772,4280.57275,38.0,363.20866,6.54312,6.44119,6.7745,7.2960699999999985,5.0,716.05931,855.4421199999998,1037.219,64.1,64.1
2018-04-02 21:55:00,363.13,-68.467,6.0,389.0,390.0,391.0,10833291.0,41646.0,164290.0,904229.0,1303.75439,9.96893,64.1,37.8,45.7,0.993,50.016999999999996,0.0,1302.64382,2777.65112,35.0,363.20866,5.4332400000000005,5.16458,5.10715,6.39586,15.0,386.54234,434.40112,759.01012,64.1,64.1
2018-04-02 22:00:00,526.388,-31.983,6.0,389.0,389.0,390.0,10833326.0,41646.0,164293.0,904232.0,1451.65245,11.20154,64.1,37.8,45.7,0.998,50.016999999999996,0.0,1458.72102,3521.80542,35.0,350.15945,5.38515,5.74009,6.4164400000000015,6.00936,5.0,558.955,577.1315,563.20694,64.1,64.1
2018-04-02 22:05:00,501.811,-20.006,6.0,390.0,390.0,391.0,10833363.0,41646.0,164297.0,904234.0,1456.5148900000004,11.17152,64.1,37.8,45.7,0.991,50.016999999999996,0.0,1457.72051,3576.88623,34.0,341.45998,6.47286,6.29012,5.97792,5.81423,16.0,533.88631,487.72556,515.85631,64.1,64.1
2018-04-02 22:10:00,331.537,-66.813,6.0,388.0,389.0,390.0,10833395.0,41646.0,164301.0,904237.0,1274.1898,9.75082,64.1,37.8,45.7,0.973,50.016999999999996,0.0,1276.63093,2728.19067,33.0,334.93538,4.31268,4.67354,4.9054,5.4358,5.0,358.95181,369.82422,445.08862,64.1,64.1
2018-04-02 22:15:00,392.583,109.88600000000001,6.0,391.0,390.0,393.0,10833429.0,41646.0,164304.0,904239.0,1327.30093,10.16302,63.1,37.8,45.7,0.992,50.016999999999996,0.0,1324.65468,2956.38306,34.0,334.93538,5.39635,5.5696900000000005,5.40222,5.48745,5.0,404.99269,399.92322,433.53041,64.1,64.1
2018-04-02 22:20:00,339.30800000000005,-52.872,6.0,390.0,391.0,392.0,10833463.0,41646.0,164308.0,904242.0,1280.35786,9.84887,63.1,37.8,45.7,0.995,50.016999999999996,0.0,1286.636,2765.28613,32.0,334.93538,6.07176,5.346030000000002,5.16956,5.38502,5.0,369.97453,380.92853,428.75931,63.1,64.1
2018-04-02 22:25:00,451.564,38.599000000000004,6.0,392.0,393.0,394.0,10833495.0,41646.0,164310.0,904246.0,1372.80352,10.59724,63.1,37.8,45.7,0.9990000000000001,50.016999999999996,0.0,1379.68184,3156.4729,33.0,326.23591,5.11689,5.4699,5.4013300000000015,5.33363,5.0,462.042,444.98334000000006,415.19762,63.1,63.1
2018-04-02 22:30:00,362.50699999999995,-50.715,6.0,390.0,390.0,391.0,10833527.0,41646.0,164312.0,904249.0,1303.6643,10.03096,63.1,37.8,45.7,0.987,50.016999999999996,0.0,1305.64519,2809.1259800000007,32.0,326.23591,5.68184,5.46139,5.33288,5.28951,5.0,390.5145,400.79606,406.90275,63.1,63.1
2018-04-02 22:35:00,335.156,-48.724,6.0,391.0,391.0,391.0,10833562.0,41646.0,164314.0,904251.0,1284.24472,9.85087,62.1,37.8,45.7,0.996,50.016999999999996,0.0,1281.63346,2710.20508,33.0,326.23591,5.82765,5.69158,5.32009,5.42748,5.0,373.78716,467.59722,443.21838,63.1,63.1
2018-04-02 22:40:00,187.167,-64.015,6.0,390.0,389.0,391.0,10833589.0,41646.0,164316.0,904255.0,1106.43685,8.44017,62.1,36.8,45.7,0.961,50.016999999999996,0.0,1099.54344,1891.86035,32.0,326.23591,4.01467,3.97903,4.41453,5.1360800000000015,5.0,221.10259,245.04655,374.36997,62.1,63.1
2018-04-02 22:45:00,309.133,-49.183,6.0,390.0,390.0,392.0,10833612.0,41646.0,164318.0,904259.0,1249.06735,9.58474,61.1,36.8,44.7,0.975,50.016999999999996,0.0,1249.61768,2561.82397,31.0,326.23591,5.28967,5.21217,5.03674,5.09985,5.0,336.7037200000001,325.59291,335.33634,62.1,62.1
2018-04-02 22:50:00,343.611,-57.214,6.0,391.0,391.0,392.0,10833637.0,41646.0,164319.0,904262.0,1287.48635,9.82085,61.1,36.8,44.7,0.99,50.016999999999996,0.0,1285.63549,2763.03784,31.0,326.23591,6.09096,5.46716,5.2873,5.10396,5.0,367.50394,361.33903,330.33294,61.1,62.1
2018-04-02 22:55:00,280.491,330.843,6.0,392.0,392.0,393.0,10833660.0,41646.0,164321.0,904266.0,1191.51385,9.15853,61.1,36.8,44.7,0.575,50.016999999999996,0.0,1197.59197,2421.31128,32.0,326.23591,5.40037,5.2053,4.846,4.8844699999999985,5.0,299.5945,266.45631000000003,304.11544,61.1,61.1
2018-04-02 23:00:00,423.92800000000005,-53.739,6.0,390.0,390.0,391.0,10833683.0,41646.0,164327.0,904270.0,1373.29874,10.5252,61.1,35.8,43.7,0.991,50.016999999999996,0.04987,1370.67742,3117.12939,32.0,326.23591,4.93346,5.18601,5.7524,5.02505,5.0,453.88888,440.20406,318.8960600000001,61.1,61.1
2018-04-02 23:05:00,318.971,-63.437,6.0,390.0,390.0,391.0,10833710.0,41646.0,164329.0,904274.0,1261.52346,9.67078,61.1,35.8,43.7,0.9740000000000001,50.016999999999996,0.04987,1262.62398,2677.6062,31.0,337.11025,4.84061,5.05508,5.1534900000000015,5.14405,5.0,350.79541,345.4,337.25741,61.1,61.1
2018-04-02 23:10:00,388.085,77.84899999999999,6.0,394.0,394.0,395.0,10833737.0,41646.0,164330.0,904277.0,1312.78884,10.107000000000001,60.1,35.8,43.7,0.769,50.016999999999996,0.04987,1318.65179,2988.98169,31.0,332.76051,4.82335,5.41107,5.52353,5.188280000000002,16.0,401.03084,384.31009,348.9165,61.1,61.1
2018-04-02 23:15:00,622.006,-68.592,6.0,391.0,391.0,392.0,10833773.0,41646.0,164332.0,904281.0,1548.96054,11.85586,60.1,35.8,42.7,0.992,50.016999999999996,0.04987,1545.76397,3920.86084,32.0,321.88617,5.22621,5.55987,6.18646,5.4317400000000005,5.0,642.0595599999998,602.07069,434.64441,60.1,61.1
2018-04-02 23:20:00,466.395,81.189,6.0,394.0,394.0,394.0,10833819.0,41646.0,164334.0,904284.0,1401.18246,10.69529,60.1,35.8,42.7,0.9990000000000001,50.016999999999996,0.04987,1392.6884300000004,3261.01416,32.0,321.88617,5.9058,5.7359300000000015,5.61205,5.69235,5.0,478.78644,482.48062,508.49528,60.1,60.1
2018-04-02 23:25:00,547.154,-20.474,6.0,392.0,392.0,394.0,10833859.0,41646.0,164336.0,904286.0,1483.66343,11.42965,60.1,34.8,42.7,0.998,50.016999999999996,0.04987,1490.73681,3675.80688,32.0,321.88617,7.05341,7.45288,6.2491,5.78335,5.0,564.87312,474.01984,500.71181,60.1,60.1
2018-04-02 23:30:00,709.0239999999999,-23.081,6.0,393.0,394.0,395.0,10833904.0,41646.0,164337.0,904289.0,1617.00421,12.31809,60.1,34.8,42.7,0.998,50.016999999999996,0.04987,1608.79518,4213.12695,33.0,321.88617,7.37223,6.64593,6.61742,6.03403,5.0,726.34725,654.1496900000002,547.80425,60.1,60.1
2018-04-02 23:40:00,471.93699999999995,-60.651,6.0,391.0,391.0,393.0,10833998.0,41646.0,164344.0,904295.0,1422.52302,10.90339,60.1,34.8,42.7,0.99,50.016999999999996,0.04987,1423.70357,3402.65088,31.0,315.3615700000001,5.671119999999998,5.85391,5.6557900000000005,5.96087,5.0,503.0525,523.41022,573.57362,60.1,60.1
2018-04-02 23:45:00,607.327,-25.969,6.0,391.0,391.0,393.0,10834044.0,41646.0,164345.0,904299.0,1525.06865,11.74781,60.1,34.8,42.7,0.998,50.016999999999996,0.04987,1532.75752,3869.1521,32.0,315.3615700000001,7.0387,6.60848,6.3799199999999985,6.168819999999998,5.0,629.9373099999998,636.93538,578.2719400000002,60.1,60.1
2018-04-02 23:50:00,671.34,270.198,6.0,395.0,395.0,396.0,10834094.0,41646.0,164348.0,904302.0,1556.5844,11.90588,61.1,34.8,42.7,0.948,50.016999999999996,0.04987,1554.76853,3898.37891,34.0,315.3615700000001,6.7789600000000005,6.92639,6.58188,6.32453,5.0,651.71975,619.20794,604.649,60.1,60.1
2018-04-02 23:55:00,564.437,-72.414,6.0,390.0,391.0,393.0,10834148.0,41646.0,164353.0,904304.0,1486.8898900000004,11.42765,61.1,34.8,42.7,0.995,50.016999999999996,0.04987,1494.73884,3805.07837,32.0,315.3615700000001,6.61424,6.28196,6.21244,6.373469999999998,5.0,575.7463700000002,580.8801900000002,636.66219,61.1,60.1
2018-04-03 00:00:00,608.29,-49.91,6.0,391.0,391.0,393.0,10834196.0,41646.0,164357.0,904307.0,1521.97718,11.70979,61.1,34.8,42.7,0.9990000000000001,50.016999999999996,0.04987,1529.756,3882.64136,34.0,315.3615700000001,5.92706,6.1763900000000005,6.34923,6.32138,5.0,627.4979400000002,624.6790599999998,615.0228099999998,61.1,61.1
2018-04-03 00:05:00,338.50199999999995,-69.40100000000001,6.0,389.0,390.0,392.0,10834239.0,41646.0,164361.0,904310.0,1282.38381,9.83486,61.1,33.8,41.7,0.97,50.016999999999996,0.04987,1283.6344800000004,2769.78247,31.0,315.3615700000001,5.28419,5.2293,5.20501,5.89417,5.0,373.23691,416.51622,546.99356,61.1,61.1
2018-04-03 00:10:00,447.76,-47.995,6.0,389.0,389.0,392.0,10834273.0,41646.0,164363.0,904314.0,1388.81644,10.68328,61.1,33.8,41.7,0.995,50.016999999999996,0.04987,1395.68981,3252.02124,30.0,324.06104,6.22757,5.80348,5.60157,5.6733400000000005,5.0,474.40866,469.37159,483.59025,61.1,61.1
2018-04-03 00:15:00,528.856,-50.715,6.0,389.0,389.0,391.0,10834318.0,41646.0,164365.0,904317.0,1490.53679,11.36762,61.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.04987,1481.73224,3675.80688,31.0,317.53644,6.16435,6.07258,5.959969999999998,5.87911,16.0,565.4215,564.525,532.81225,61.1,61.1
2018-04-03 00:20:00,501.506,-47.665,6.0,390.0,390.0,392.0,10834363.0,41646.0,164368.0,904320.0,1445.01919,11.08348,61.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.04987,1446.7150800000004,3553.28003,31.0,315.3615700000001,7.12856,6.27615,6.15576,6.0778,5.0,529.52738,568.6384400000002,556.53412,61.1,61.1
2018-04-03 00:25:00,517.174,200.771,6.0,393.0,392.0,395.0,10834402.0,41646.0,164371.0,904323.0,1452.08761,11.05146,61.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.04987,1444.71407,3471.22095,30.0,315.3615700000001,5.53158,5.68264,6.01087,5.98308,5.0,524.0129400000002,520.48269,517.50853,61.1,61.1
2018-04-03 00:30:00,441.77,-50.812,6.0,390.0,390.0,392.0,10834441.0,41646.0,164373.0,904326.0,1382.12312,10.62925,61.1,33.8,41.7,0.992,50.016999999999996,0.04987,1383.6838699999996,3129.49438,30.0,315.3615700000001,5.73235,5.1696800000000005,5.51169,5.83948,5.0,467.70175,490.27181,501.0406200000001,61.1,61.1
2018-04-03 00:35:00,583.822,-33.793,6.0,390.0,390.0,392.0,10834485.0,41646.0,164376.0,904329.0,1517.65501,11.64776,61.1,33.8,41.7,0.9940000000000001,50.016999999999996,0.04987,1519.75122,3850.04248,31.0,315.3615700000001,6.3190800000000005,6.30947,6.38808,5.92541,5.0,615.96038,595.83794,531.73112,61.1,61.1
2018-04-03 00:40:00,416.274,142.369,6.0,390.0,390.0,392.0,10834527.0,41646.0,164379.0,904332.0,1364.20423,10.41515,61.1,32.8,41.7,0.9129999999999999,50.016999999999996,0.04987,1355.67011,2990.105960000001,31.0,315.3615700000001,5.20504,5.22883,5.4191400000000005,5.75104,5.0,441.11862,461.95362,528.405,61.1,61.1
2018-04-03 00:45:00,241.892,-62.27,6.0,389.0,389.0,390.0,10834554.0,41646.0,164382.0,904336.0,1151.75925,8.83437,60.1,32.8,40.7,0.9620000000000001,50.016999999999996,0.04987,1152.56966,2215.60107,28.0,324.06104,4.56091,4.63344,4.50396,5.1556,5.0,266.52231,259.33478,400.19641,61.1,61.1
2018-04-03 00:55:00,1184.485,7.002000000000001,6.0,392.0,392.0,394.0,10834670.0,41646.0,164390.0,904341.0,1740.59037,13.40863,61.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.04987,1749.86477,6543.38574,34.0,339.2851100000001,8.41849,8.1782,7.90901,6.88515,5.0,1216.14275,1116.45088,809.08662,60.1,60.1
2018-04-03 01:00:00,1319.585,60.824,6.0,393.0,394.0,396.0,10834778.0,41646.0,164393.0,904342.0,1739.26958,13.41063,61.1,32.8,40.7,0.992,50.016999999999996,0.04987,1746.86325,7069.4648400000015,37.0,343.63485,8.12577,8.310260000000001,8.41748,7.80381,5.0,1315.151,1363.16788,1135.78325,61.1,60.1
2018-04-03 01:05:00,1176.5539999999999,-20.178,6.0,392.0,393.0,395.0,10834885.0,41646.0,164394.0,904343.0,1747.20861,13.406629999999998,62.1,32.8,40.7,0.9940000000000001,50.016999999999996,0.04987,1749.86477,6637.81055,36.0,343.63485,7.78097,8.23687,8.246080000000001,8.08033,5.0,1226.36612,1250.51875,1237.52675,61.1,61.1
2018-04-03 01:10:00,1535.03,19.844,6.0,394.0,394.0,396.0,10835000.0,41646.0,164395.0,904343.0,1751.05043,13.41463,63.1,32.8,40.7,0.997,50.016999999999996,0.04987,1749.86477,8447.61133,39.0,343.63485,8.338989999999999,8.69478,8.73117,8.32752,5.0,1572.4389999999999,1540.0431199999996,1356.78888,62.1,61.1
2018-04-03 01:15:00,1462.6270000000002,-12.29,6.0,394.0,393.0,396.0,10835123.0,41646.0,164397.0,904344.0,1740.83033,13.42864,63.1,32.8,40.7,0.997,50.016999999999996,0.04987,1750.86528,7913.664059999999,40.0,343.63485,8.630939999999999,8.54468,8.725010000000001,8.55532,5.0,1461.75,1521.35475,1455.106,63.1,62.1
2018-04-03 01:20:00,1586.8870000000002,36.935,6.0,394.0,394.0,396.0,10835261.0,41646.0,164399.0,904344.0,1747.71885,13.42063,64.1,33.8,40.7,0.9990000000000001,50.016999999999996,0.04987,1749.86477,9013.03418,44.0,343.63485,8.58331,8.81348,9.55,8.87962,5.0,1638.4855,1926.26588,1630.7035,63.1,63.1
2018-04-03 01:25:00,1231.29,-52.177,6.0,393.0,393.0,393.0,10835406.0,41646.0,164400.0,904345.0,1754.9074,13.40462,64.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.00997,1753.8668,6798.556640000002,40.0,350.15945,7.18888,8.18786,8.68023,8.95561,5.0,1228.64275,1498.34825,1685.13288,64.1,63.1
2018-04-03 01:30:00,1722.807,-15.1,6.0,393.0,393.0,394.0,10835537.0,41646.0,164403.0,904346.0,1775.19744,13.50067,65.1,33.8,41.7,0.996,50.016999999999996,0.02992,1763.87173,9346.8916,42.0,350.15945,8.80434,8.2205,8.58204,8.80611,5.0,1600.60688,1573.56425,1636.82712,64.1,64.1
2018-04-03 01:40:00,1571.8229999999999,-20.065,6.0,392.0,392.0,394.0,10835805.0,41646.0,164407.0,904348.0,1745.8429199999996,13.37461,66.1,34.8,42.7,0.995,50.016999999999996,0.0,1746.86325,8470.09375,41.0,350.15945,9.05192,9.1533,8.61352,8.73312,5.0,1578.3311199999996,1553.07175,1604.89838,65.1,65.1
2018-04-03 01:45:00,1066.067,-29.796999999999997,6.0,391.0,391.0,392.0,10835911.0,41646.0,164410.0,904349.0,1759.07941,13.37861,66.1,34.8,43.7,0.997,50.016999999999996,0.0,1746.86325,6001.57031,37.0,350.15945,7.70224,7.4012699999999985,8.02636,8.23736,5.0,1109.60212,1243.74462,1387.52812,66.1,65.1
2018-04-03 01:50:00,1290.44,-2.298,6.0,393.0,393.0,395.0,10836018.0,41646.0,164412.0,904350.0,1747.58371,13.38662,66.1,34.8,43.7,0.992,50.016999999999996,0.0,1746.86325,7200.98486,38.0,350.15945,8.51184,8.3446,8.07498,8.09211,5.0,1361.4289999999999,1402.32425,1349.76062,66.1,66.1
2018-04-03 01:55:00,1075.54,247.597,6.0,395.0,395.0,397.0,10836112.0,41646.0,164414.0,904351.0,1763.1014100000002,13.41863,66.1,34.8,44.7,0.972,50.016999999999996,0.0,1751.8657899999996,5798.10791,36.0,350.15945,7.97588,7.28977,7.61595,7.791930000000002,5.0,1050.766,1124.57275,1219.01275,66.1,66.1
2018-04-03 02:00:00,1003.668,-80.72399999999999,6.0,391.0,391.0,392.0,10836193.0,41646.0,164416.0,904354.0,1744.2519899999998,13.3446,66.1,34.8,44.7,0.991,50.016999999999996,0.0,1740.8605,5649.72656,34.0,350.15945,8.146289999999999,8.32964,7.68895,7.602339999999999,5.0,1112.7785,995.69975,1079.82975,66.1,66.1
2018-04-03 02:05:00,971.6139999999999,-70.602,6.0,390.0,391.0,392.0,10836279.0,41646.0,164418.0,904356.0,1736.98851,13.36661,66.1,35.8,44.7,0.991,50.016999999999996,0.0,1744.86238,5306.87598,34.0,350.15945,6.86645,7.050510000000001,7.585089999999999,7.55963,5.0,1010.74662,1145.02275,1071.08938,66.1,66.1
2018-04-03 02:15:00,1134.378,2.5789999999999997,6.0,392.0,392.0,394.0,10836469.0,41646.0,164423.0,904361.0,1742.6012899999996,13.412629999999998,67.1,35.8,45.7,0.993,50.016999999999996,0.0,1750.86528,6334.303220000002,35.0,350.15945,8.341510000000001,8.00485,7.9908100000000015,7.83968,5.0,1168.045,1204.6835,1148.33712,66.1,66.1
2018-04-03 02:20:00,1011.013,-9.295,6.0,392.0,392.0,394.0,10836572.0,41646.0,164425.0,904362.0,1751.77074,13.3486,67.1,35.8,45.7,0.995,50.016999999999996,0.0,1740.8605,5544.06104,35.0,352.33432,6.53074,7.57972,8.19084,8.00929,5.0,1090.34025,1283.5355,1218.85288,67.1,66.1
2018-04-03 02:25:00,1505.724,5.994,6.0,393.0,393.0,394.0,10836663.0,41646.0,164428.0,904363.0,1761.18043,13.41063,67.1,35.8,45.7,1.0,50.016999999999996,0.0,1749.86477,8158.71777,36.0,352.33432,8.78769,9.01705,8.39967,7.83937,5.0,1499.0203800000004,1324.4585,1168.37325,67.1,67.1
2018-04-03 02:30:00,892.6139999999999,-84.73899999999999,6.0,390.0,390.0,392.0,10836769.0,41646.0,164430.0,904365.0,1737.0635899999993,13.310579999999998,67.1,35.8,45.7,0.993,50.016999999999996,0.0,1738.8594899999996,5058.44971,34.0,352.33432,7.3544,6.40311,7.40009,7.956919999999998,5.0,921.40194,1025.74669,1226.374,67.1,67.1
2018-04-03 02:35:00,721.408,-55.711999999999996,6.0,390.0,390.0,392.0,10836856.0,41646.0,164432.0,904368.0,1630.94599,12.5502,67.1,35.8,45.7,0.998,50.016999999999996,0.0,1631.80655,4399.72754,32.0,358.85893,6.65308,6.76213,7.11197,7.59793,5.0,775.18962,917.19025,1109.6353800000004,67.1,67.1
2018-04-03 02:40:00,744.2139999999999,-51.93,6.0,390.0,390.0,391.0,10836914.0,41646.0,164436.0,904370.0,1647.25923,12.62424,67.1,35.8,45.7,0.995,50.016999999999996,0.0,1643.81234,4546.98438,31.0,358.85893,6.8216899999999985,6.389469999999998,6.701160000000002,6.83295,5.0,787.43119,793.65681,864.6034400000002,67.1,67.1
2018-04-03 02:45:00,674.789,165.605,6.0,394.0,392.0,395.0,10836970.0,41646.0,164442.0,904373.0,1578.30005,12.00793,67.1,35.8,45.7,0.9740000000000001,50.016999999999996,0.0,1567.77497,4027.65039,30.0,350.15945,6.61872,6.54914,6.53099,6.582960000000001,5.0,675.64338,672.67481,749.2489999999999,67.1,67.1
2018-04-03 02:50:00,458.6,186.065,6.0,392.0,394.0,395.0,10837017.0,41646.0,164447.0,904376.0,1375.48986,10.59324,66.1,35.8,45.7,0.9540000000000001,50.016999999999996,0.0,1382.68336,3194.69238,29.0,350.15945,6.0536900000000005,5.81734,5.73899,6.1600199999999985,5.0,463.03116,501.32681,638.25475,67.1,67.1
2018-04-03 02:55:00,237.635,426.639,6.0,395.0,396.0,396.0,10837048.0,41646.0,164452.0,904378.0,1138.40264,8.780339999999999,66.1,35.8,45.7,0.455,50.016999999999996,0.0,1144.56575,2186.37451,29.0,345.80972,4.54528,4.7636699999999985,4.59221,5.50724,5.0,262.02617000000004,273.76297,469.82681,66.1,67.1
2018-04-03 03:00:00,238.825,390.30800000000005,6.0,395.0,395.0,396.0,10837071.0,41646.0,164456.0,904382.0,1146.49169,8.774339999999999,65.1,35.8,45.7,0.478,50.016999999999996,0.0,1144.56575,2132.41772,28.0,345.80972,4.468380000000002,4.51283,4.78453,5.10249,5.0,262.85372,275.62178,361.21028,66.1,66.1
2018-04-03 03:05:00,266.075,28.668000000000003,6.0,389.0,389.0,389.0,10837094.0,41646.0,164461.0,904385.0,1172.03428,9.04047,64.1,35.8,44.7,0.888,50.016999999999996,0.0,1177.58197,2268.43384,27.0,339.2851100000001,5.10734,5.1716,5.14236,5.066,5.0,287.85225,297.87753,325.0547200000001,65.1,66.1
2018-04-03 03:10:00,54.599,-76.773,6.0,389.0,389.0,389.0,10837105.0,41646.0,164468.0,904390.0,1107.87755,8.44617,63.1,35.8,44.7,0.536,50.016999999999996,0.0,1102.54489,686.82507,26.0,339.2851100000001,2.2962,2.43416,3.20962,4.348330000000002,5.0,75.3079,86.39578,211.09178,64.1,65.1
2018-04-03 03:15:00,54.282,-68.27,6.0,395.0,395.0,395.0,10837109.0,41646.0,164470.0,904396.0,1105.73148,8.42817,62.1,34.8,43.7,0.602,50.016999999999996,-0.00997,1099.54344,699.19019,25.0,321.88617,3.48206,3.33711,2.76894,3.40856,5.0,88.35076,80.65348,120.57138,63.1,64.1
2018-04-03 03:20:00,52.49,-79.375,6.0,395.0,395.0,395.0,10837111.0,41646.0,164470.0,904401.0,1098.603,8.43017,61.1,34.8,43.7,0.5579999999999999,50.016999999999996,-0.00997,1100.54395,738.53375,25.0,321.88617,3.98579,3.39304,3.06513,2.9306,15.0,90.06963,76.05673,80.62258,62.1,63.1
2018-04-03 03:25:00,-3.648,78.495,6.0,395.0,395.0,395.0,10837114.0,41646.0,164470.0,904408.0,1105.68651,8.42817,61.1,34.8,42.7,0.41100000000000003,50.016999999999996,-0.00997,1099.54344,268.65991,25.0,306.6621,2.07523,2.29105,2.53652,2.95533,5.0,21.79065,29.17816,63.82473,61.1,62.1
2018-04-03 04:15:00,77.52600000000001,-73.192,6.0,389.0,389.0,390.0,10837124.0,41654.0,164474.0,904425.0,1105.4913800000004,8.41816,54.1,32.8,39.7,0.725,50.016999999999996,-0.00997,1099.54344,802.60742,45.0,284.9134200000001,3.24758,3.47215,3.67195,3.3055,5.0,101.52166,130.42115,83.16705999999998,54.1,54.1
2018-04-03 04:20:00,111.445,-63.18,6.0,390.0,390.0,391.0,10837131.0,41654.0,164478.0,904429.0,1107.38233,8.44017,54.1,32.8,39.7,0.888,50.016999999999996,0.00997,1100.54395,1129.7205800000004,63.0,284.9134200000001,4.12779,3.79619,3.80805,3.47789,5.0,131.58893999999998,122.46416,101.788,54.1,54.1
2018-04-03 04:25:00,91.579,-72.664,6.0,390.0,390.0,391.0,10837141.0,41654.0,164481.0,904433.0,1101.93465,8.42416,54.1,32.8,39.7,0.813,50.016999999999996,0.02992,1100.54395,988.08386,36.0,284.9134200000001,4.17933,3.84965,3.87079,3.613280000000001,5.0,113.9415,115.72296,117.48004,54.1,54.1
2018-04-03 04:30:00,163.908,-72.51100000000001,6.0,390.0,390.0,392.0,10837150.0,41654.0,164485.0,904436.0,1101.13918,8.442169999999999,54.1,32.8,39.7,0.932,50.016999999999996,0.0,1099.54344,1588.3532699999996,27.0,300.13749,4.1812,4.3273199999999985,4.23336,3.70158,5.0,182.56872,179.92845,135.99616,54.1,54.1
2018-04-03 04:35:00,237.023,-47.617,6.0,388.0,388.0,391.0,10837165.0,41654.0,164487.0,904440.0,1119.34329,8.60225,54.1,32.8,39.7,0.975,50.016999999999996,0.0,1125.55626,2080.70923,25.0,300.13749,5.53806,5.16322,4.73329,4.0561300000000005,5.0,247.30512,228.75056,172.41756,54.1,54.1
2018-04-03 04:40:00,195.166,-69.29,6.0,388.0,388.0,390.0,10837184.0,41654.0,164496.0,904443.0,1106.91706,8.43417,54.1,32.8,39.7,0.927,50.016999999999996,0.0,1100.54395,1836.7793,26.0,300.13749,4.37491,4.3590800000000005,4.44591,4.52381,5.0,212.07762,214.82747,218.11306,54.1,54.1
2018-04-03 04:45:00,217.878,-64.47399999999999,6.0,387.0,386.0,388.0,10837203.0,41654.0,164503.0,904447.0,1107.66741,8.5022,54.1,33.8,39.7,0.9620000000000001,50.016999999999996,0.0,1107.54743,2030.12463,26.0,304.4872299999999,4.32744,4.50685,4.36356,4.5288900000000005,5.0,238.11311,247.96894,238.46873,54.1,54.1
2018-04-03 04:50:00,203.106,-53.721000000000004,6.0,390.0,390.0,390.0,10837222.0,41654.0,164511.0,904451.0,1094.71607,8.44017,54.1,33.8,40.7,0.963,50.016999999999996,0.0,1099.54344,1925.58325,25.0,304.4872299999999,3.92552,4.36452,4.49504,4.54835,5.0,226.86391,240.61084,243.36395,54.1,54.1
2018-04-03 04:55:00,178.204,-39.25,6.0,390.0,390.0,391.0,10837238.0,41654.0,164516.0,904454.0,1101.28934,8.42416,54.1,33.8,40.7,0.972,50.016999999999996,0.0,1100.54395,1722.12122,24.0,304.4872299999999,4.57293,4.14506,4.2451,4.35121,5.0,199.23086,197.75173,217.52431,54.1,54.1
2018-04-03 05:00:00,217.15200000000002,-16.215,6.0,391.0,390.0,391.0,10837255.0,41654.0,164520.0,904457.0,1125.85643,8.62226,54.1,34.8,41.7,0.996,50.016999999999996,0.0,1125.55626,2075.08862,25.0,311.01183,4.50254,4.42588,4.64242,4.51717,5.0,248.09825,242.22208,225.49936,54.1,54.1
2018-04-03 05:06:00,292.228,-45.816,6.0,390.0,391.0,391.0,10837285.0,41654.0,164522.0,904461.0,1223.17954,9.44467,54.1,34.8,41.7,0.9890000000000001,50.016999999999996,0.0,1229.60783,2467.39966,25.0,311.01183,4.4047,4.91683,5.20476,4.99929,5.0,325.97169,334.40497,299.57553,54.1,54.1
2018-04-03 05:11:00,243.11599999999999,186.33599999999998,6.0,393.0,394.0,395.0,10837308.0,41654.0,164522.0,904465.0,1150.25849,8.80035,54.1,34.8,41.7,0.564,50.016999999999996,0.0,1147.5672,2200.98779,24.0,311.01183,4.67125,5.07572,4.77859,4.95062,5.0,267.77534,290.4504100000001,303.61125,54.1,54.1
2018-04-03 05:16:00,213.893,-64.373,6.0,390.0,390.0,391.0,10837326.0,41654.0,164530.0,904467.0,1107.00716,8.516210000000001,54.1,34.8,41.7,0.965,50.016999999999996,0.0,1111.5493800000004,2081.83325,25.0,311.01183,4.08413,4.15914,4.38839,4.66721,5.0,239.49519,232.43341,262.31862,54.1,54.1
2018-04-03 05:21:00,301.259,-93.21799999999999,6.0,390.0,390.0,390.0,10837346.0,41654.0,164536.0,904471.0,1239.7027,9.5047,54.1,33.8,41.7,0.9329999999999999,50.016999999999996,0.0,1242.6141300000004,2596.67114,25.0,302.31236,4.95382,5.04042,5.22382,4.72564,5.0,333.00216,317.7925600000001,268.53853,54.1,54.1
2018-04-03 05:26:00,243.207,-22.796999999999997,6.0,390.0,390.0,391.0,10837369.0,41654.0,164538.0,904473.0,1161.73918,8.886389999999997,54.1,33.8,40.7,0.992,50.016999999999996,0.0,1160.57364,2272.9301800000007,24.0,302.31236,4.21793,4.5979,4.8519,4.90532,5.0,273.40516,287.8085,288.66778,54.1,54.1
2018-04-03 05:31:00,186.933,-38.032,6.0,390.0,390.0,391.0,10837387.0,41654.0,164545.0,904477.0,1107.14222,8.43217,54.1,32.8,40.7,0.972,50.016999999999996,0.0,1099.54344,1863.75781,24.0,302.31236,4.68548,4.7022900000000005,4.69772,4.80894,5.0,215.74636,217.91864,254.1408,54.1,54.1
2018-04-03 05:36:00,110.84100000000001,-54.902,6.0,390.0,390.0,391.0,10837400.0,41654.0,164548.0,904480.0,1101.42441,8.43217,54.1,32.8,39.7,0.879,50.016999999999996,0.0,1100.54395,1143.2097199999996,23.0,302.31236,3.2928,3.46845,3.87426,4.4555099999999985,5.0,135.90492,146.81839,209.21669,54.1,54.1
2018-04-03 05:41:00,54.701,-83.743,6.0,387.0,387.0,388.0,10837406.0,41654.0,164551.0,904485.0,1101.76955,8.43017,53.1,31.8,39.7,0.613,50.016999999999996,0.00997,1099.54344,686.82507,23.0,302.31236,2.4926,2.90032,3.36281,3.68409,5.0,80.36449,96.79277,138.97348,54.1,54.1
2018-04-03 05:46:00,90.321,-76.665,6.0,389.0,388.0,390.0,10837414.0,41654.0,164556.0,904490.0,1100.59898,8.43017,53.1,31.8,38.7,0.7190000000000001,50.016999999999996,0.00997,1099.54344,994.82849,23.0,302.31236,3.79716,3.68146,3.3175800000000004,3.42405,5.0,120.56627,120.48378,124.9272,53.1,54.1
2018-04-03 05:56:00,236.92,-51.675,6.0,390.0,389.0,391.0,10837441.0,41654.0,164567.0,904497.0,1139.6032300000004,8.74232,53.1,31.8,38.7,0.9790000000000001,50.016999999999996,0.03989,1137.56227,2145.90698,24.0,289.26315,4.2537400000000005,4.08518,4.21659,3.93449,5.0,260.53644,277.54113,210.61669,53.1,53.1
2018-04-03 06:06:00,254.674,-52.261,6.0,389.0,389.0,390.0,10837478.0,41654.0,164577.0,904504.0,1162.92476,8.9024,53.1,31.8,38.7,0.9840000000000001,50.016999999999996,-0.02992,1165.57611,2243.70361,24.0,302.31236,5.1879,4.98181,4.7094,4.324319999999998,5.0,273.42584,249.48555,236.23762,53.1,53.1
2018-04-03 06:11:00,630.555,-49.481,6.0,390.0,390.0,393.0,10837517.0,41654.0,164581.0,904507.0,1553.65796,11.89588,53.1,31.8,38.7,0.9940000000000001,50.016999999999996,-0.02992,1551.76701,3977.06567,26.0,302.31236,5.83901,6.0617800000000015,6.56721,5.52048,5.0,658.45075,660.68062,412.00897,53.1,53.1
2018-04-03 06:16:00,328.961,-69.438,6.0,388.0,388.0,390.0,10837551.0,41654.0,164581.0,904510.0,1265.78557,9.68479,53.1,31.8,39.7,0.971,50.016999999999996,-0.02992,1264.62499,2676.48218,23.0,302.31236,5.07908,4.99655,5.18539,5.37942,5.0,351.35653,341.69166,405.16388,53.1,53.1
2018-04-03 06:21:00,631.5459999999999,210.032,6.0,395.0,395.0,397.0,10837588.0,41654.0,164586.0,904513.0,1532.72253,11.71979,53.1,32.8,39.7,0.855,50.016999999999996,-0.02992,1529.756,4101.84082,27.0,302.31236,6.71483,6.38245,6.40433,5.73335,5.0,625.9485599999998,584.7439400000002,452.38569,53.1,53.1
2018-04-03 06:26:00,355.98900000000003,-11.447000000000001,6.0,388.0,387.0,390.0,10837634.0,41654.0,164589.0,904518.0,1286.67594,9.89289,54.1,32.8,40.7,0.9990000000000001,50.016999999999996,-0.02992,1287.63636,2673.10986,26.0,302.31236,5.76467,5.20279,5.29595,5.96286,5.0,381.05131,489.9215,523.3639099999998,53.1,53.1
2018-04-03 06:31:00,521.65,-34.04,6.0,391.0,391.0,393.0,10837672.0,41654.0,164592.0,904522.0,1478.96587,11.26157,54.1,32.8,40.7,0.996,50.016999999999996,-0.02992,1469.72631,3655.573,25.0,302.31236,6.4499900000000014,5.6788300000000005,5.46237,5.88495,5.0,553.73925,574.14863,512.41519,54.1,53.1
2018-04-03 06:36:00,482.459,-70.6,6.0,389.0,389.0,391.0,10837712.0,41654.0,164597.0,904524.0,1435.62451,10.9294,54.1,32.8,40.7,0.992,50.016999999999996,-0.02992,1426.70509,3425.13257,24.0,302.31236,6.13632,5.79447,5.89045,5.932169999999998,5.0,505.22709,502.96625,508.34288,54.1,54.1
2018-04-03 06:41:00,469.841,-58.042,6.0,390.0,390.0,391.0,10837754.0,41654.0,164597.0,904528.0,1403.43364,10.81134,54.1,32.8,40.7,0.991,50.016999999999996,-0.02992,1410.69727,3282.37207,24.0,302.31236,5.46948,5.47008,5.62794,5.86816,5.0,492.09944,511.90719,521.54534,54.1,54.1
2018-04-03 06:46:00,534.944,-53.422,6.0,390.0,390.0,391.0,10837793.0,41654.0,164605.0,904529.0,1473.93841,11.35561,54.1,32.8,40.7,0.998,50.016999999999996,-0.02992,1480.73188,3631.96704,24.0,302.31236,6.30978,6.32451,6.15268,5.85571,5.0,564.97075,521.76697,500.88331,54.1,54.1
2018-04-03 06:51:00,480.735,-30.98,6.0,390.0,390.0,391.0,10837837.0,41654.0,164605.0,904532.0,1422.55305,10.95341,54.1,32.8,40.7,0.998,50.016999999999996,-0.02992,1429.70661,3402.65088,24.0,302.31236,6.9759699999999984,6.2720400000000005,6.19782,6.04416,5.0,511.52538,525.39575,532.39925,54.1,54.1
2018-04-03 06:56:00,383.971,-58.218999999999994,6.0,390.0,389.0,391.0,10837875.0,41654.0,164605.0,904536.0,1306.1105300000004,10.09099,54.1,31.8,39.7,0.998,50.016999999999996,-0.02992,1313.64925,2874.32373,23.0,302.31236,5.39933,5.2305199999999985,5.5208900000000005,5.83104,5.0,397.33972,419.14909,493.42778,54.1,54.1
2018-04-03 07:01:00,297.335,189.77,6.0,393.0,392.0,394.0,10837904.0,41654.0,164609.0,904538.0,1210.75345,9.32061,54.1,31.8,39.7,0.79,50.016999999999996,-0.02992,1216.60131,2493.253910000001,25.0,302.31236,4.72132,5.0841699999999985,4.85911,5.36378,5.0,313.31419,317.50991,406.70559,54.1,54.1
2018-04-03 07:06:00,483.72900000000004,-102.26299999999999,6.0,389.0,389.0,390.0,10837940.0,41654.0,164612.0,904541.0,1437.06528,10.93741,54.1,30.8,39.7,0.9790000000000001,50.016999999999996,-0.02992,1428.7061,3416.13989,23.0,302.31236,6.7081100000000005,6.5267800000000005,6.46569,5.8501400000000015,5.0,510.81744,527.76262,447.92481,54.1,54.1
2018-04-03 07:11:00,303.218,-93.624,6.0,390.0,390.0,391.0,10837971.0,41654.0,164612.0,904547.0,1246.74124,9.47268,54.1,30.8,38.7,0.968,50.016999999999996,-0.02992,1238.6121,2575.31323,22.0,302.31236,5.4278,5.64961,5.26477,5.64109,5.0,328.57169,311.33644,400.53047,54.1,54.1
2018-04-03 07:16:00,333.931,-87.289,6.0,389.0,389.0,391.0,10837994.0,41654.0,164612.0,904554.0,1277.76162,9.80285,54.1,30.8,38.7,0.961,50.016999999999996,-0.02992,1278.63194,2701.2124,22.0,302.31236,4.86599,5.46466,5.5254400000000015,5.40837,5.0,365.71112,356.60353,349.26978,54.1,54.1
2018-04-03 07:21:00,282.39,-60.105,6.0,389.0,389.0,391.0,10838025.0,41654.0,164612.0,904559.0,1198.64248,9.22456,54.1,29.8,37.7,0.9790000000000001,50.016999999999996,-0.02992,1203.59494,2406.69824,22.0,302.31236,4.42926,4.38366,4.91245,5.46445,5.0,304.9711200000001,327.40225,367.45259,54.1,54.1
2018-04-03 07:26:00,294.967,-55.545,6.0,390.0,389.0,391.0,10838046.0,41654.0,164612.0,904564.0,1216.38118,9.35062,54.1,29.8,37.7,0.987,50.016999999999996,0.01995,1221.60377,2521.3562,22.0,302.31236,4.18513,4.21932,4.41493,4.822030000000002,5.0,318.05309,294.41266,312.98778,54.1,54.1
2018-04-03 07:31:00,343.26099999999997,-51.129,6.0,390.0,390.0,392.0,10838074.0,41654.0,164612.0,904569.0,1279.08212,9.83486,54.1,29.8,37.7,0.992,50.016999999999996,0.03989,1279.63245,2784.39575,22.0,302.31236,4.741630000000002,4.9547300000000005,4.84812,4.76572,5.0,367.77838,360.972,340.27362,54.1,54.1
2018-04-03 07:36:00,429.98,-43.074,6.0,390.0,390.0,392.0,10838104.0,41654.0,164612.0,904573.0,1362.91362,10.45317,54.1,29.8,37.7,0.991,50.016999999999996,0.03989,1365.67489,3129.49438,23.0,302.31236,6.17278,6.285830000000002,5.79157,5.07674,5.0,442.79722,416.74344,372.50806,54.1,54.1
2018-04-03 07:41:00,389.6,-56.2,6.0,390.0,390.0,392.0,10838136.0,41654.0,164612.0,904578.0,1308.55677,10.09699,54.1,30.8,38.7,0.988,50.016999999999996,-0.00997,1314.64976,2816.99463,23.0,302.31236,4.38368,4.87798,5.26069,5.11611,5.0,402.06312,406.59728,387.52203,54.1,54.1
2018-04-03 07:46:00,300.389,78.639,6.0,390.0,390.0,392.0,10838161.0,41654.0,164619.0,904581.0,1207.8420199999996,9.26258,54.1,30.8,38.7,0.93,50.016999999999996,-0.00997,1208.59733,2496.62622,24.0,302.31236,5.75501,5.80661,5.17271,4.96963,5.0,308.58,301.534,333.57997,54.1,54.1
2018-04-03 07:51:00,223.94,151.257,6.0,392.0,391.0,394.0,10838185.0,41654.0,164634.0,904581.0,1113.6254,8.45218,54.1,30.8,39.7,0.87,50.016999999999996,-0.00997,1106.54692,2197.61548,26.0,302.31236,4.54229,4.17514,4.30607,4.8155,5.0,233.63775,255.45103,304.02625,54.1,54.1
2018-04-03 07:56:00,215.92700000000002,-71.416,6.0,390.0,390.0,393.0,10838202.0,41654.0,164635.0,904586.0,1112.4398199999996,8.54422,54.1,31.8,40.7,0.945,50.016999999999996,0.02992,1118.55286,2053.7307100000007,22.0,302.31236,3.78962,4.05112,3.99762,4.31159,5.0,241.46634,236.01609,258.35458,54.1,54.1
2018-04-03 08:01:00,479.582,-48.888000000000005,6.0,391.0,390.0,393.0,10838230.0,41654.0,164635.0,904591.0,1439.18132,10.96542,54.1,31.8,40.7,0.991,50.016999999999996,0.01995,1430.70712,3404.89868,23.0,302.31236,5.4393,5.13035,5.61817,4.86983,5.0,514.30991,484.8745,336.30931,54.1,54.1
2018-04-03 08:06:00,446.764,-67.282,6.0,388.0,388.0,391.0,10838271.0,41654.0,164635.0,904596.0,1385.6948,10.69929,54.1,31.8,40.7,0.988,50.016999999999996,0.0,1391.6879199999996,3238.5322300000007,24.0,302.31236,5.00012,5.05264,5.42997,5.33253,5.0,475.37078,522.95209,458.15356,54.1,54.1
2018-04-03 08:11:00,509.335,98.734,6.0,393.0,394.0,397.0,10838305.0,41654.0,164637.0,904600.0,1429.00627,10.97543,54.1,31.8,40.7,0.953,50.016999999999996,0.03989,1435.70965,3511.68848,25.0,302.31236,6.11751,6.57671,5.77963,5.23514,5.0,501.51738,442.74772,437.40712,54.1,54.1
2018-04-03 08:16:00,494.20599999999996,-64.029,6.0,390.0,390.0,392.0,10838350.0,41654.0,164647.0,904601.0,1442.15281,10.98743,54.1,30.8,39.7,0.9890000000000001,50.016999999999996,0.03989,1433.70864,3377.92065,26.0,302.31236,6.20736,5.33859,5.91624,5.75174,5.0,526.263,601.70294,505.80075,54.1,54.1
2018-04-03 08:21:00,508.676,-43.312,6.0,390.0,390.0,393.0,10838392.0,41654.0,164647.0,904606.0,1453.22836,11.15951,54.1,30.8,39.7,0.991,50.016999999999996,0.03989,1454.71899,3580.25854,24.0,302.31236,5.72034,6.0473,5.84207,5.87986,5.0,539.33525,543.5001900000002,524.28322,54.1,54.1
2018-04-03 08:26:00,369.905,-53.968999999999994,6.0,389.0,389.0,392.0,10838431.0,41654.0,164647.0,904610.0,1325.18504,10.09899,54.1,30.8,39.7,0.983,50.016999999999996,0.03989,1316.65077,2819.24292,23.0,302.31236,5.5934300000000015,4.87781,5.17609,5.677219999999998,5.0,403.08491,411.27947,501.67488,54.1,54.1
2018-04-03 08:31:00,514.698,-44.181999999999995,6.0,390.0,390.0,393.0,10838464.0,41654.0,164647.0,904615.0,1455.35927,11.14151,54.1,29.8,38.7,0.991,50.016999999999996,0.03989,1456.72001,3578.0105,23.0,302.31236,5.41678,5.85821,5.4879,5.53754,5.0,521.45638,447.48444000000006,450.02053,54.1,54.1
2018-04-03 08:36:00,481.801,-52.591,6.0,390.0,390.0,393.0,10838494.0,41654.0,164647.0,904620.0,1414.32901,10.80534,54.1,29.8,38.7,0.991,50.016999999999996,0.0,1412.69813,3275.6272,23.0,302.31236,5.06805,5.23126,5.79929,5.355169999999998,5.0,490.03288,387.70131,400.07647,54.1,54.1
2018-04-03 08:41:00,613.064,278.373,6.0,391.0,391.0,394.0,10838540.0,41654.0,164652.0,904623.0,1516.3043300000004,11.62174,54.1,29.8,37.7,0.9990000000000001,50.016999999999996,0.03989,1517.75021,3920.86084,27.0,302.31236,6.67759,6.52484,6.25168,5.79676,5.0,605.97375,597.6696900000002,515.45956,54.1,54.1
2018-04-03 08:51:00,527.14,150.787,6.0,393.0,393.0,398.0,10838639.0,41654.0,164679.0,904624.0,1459.71147,11.1315,55.1,28.8,37.7,0.846,50.016999999999996,0.0,1450.71711,3561.14868,27.0,291.43802,5.69462,5.98731,5.716469999999998,5.8651,5.0,532.8568700000002,519.49128,547.91738,55.1,54.1
2018-04-03 08:56:00,441.43300000000005,-72.543,6.0,388.0,388.0,391.0,10838679.0,41654.0,164683.0,904626.0,1378.97144,10.54721,55.1,28.8,37.7,0.986,50.016999999999996,0.0,1379.68184,3183.45117,25.0,295.78776,5.5323,5.7108,5.68357,5.81723,5.0,453.32997,520.7368799999998,514.85603,55.1,55.1
2018-04-03 09:01:00,595.773,-70.363,6.0,390.0,390.0,393.0,10838731.0,41654.0,164683.0,904631.0,1511.24684,11.61974,55.1,28.8,37.7,0.995,50.016999999999996,-0.01995,1518.75071,3779.22412,25.0,295.78776,7.096589999999999,6.60239,6.00635,6.10351,5.0,606.81825,565.56962,590.7860599999998,55.1,55.1
2018-04-03 09:06:00,734.428,-48.026,6.0,390.0,390.0,392.0,10838776.0,41654.0,164683.0,904636.0,1628.36476,12.51619,55.1,28.8,36.7,0.9940000000000001,50.016999999999996,-0.01995,1634.80792,4462.67725,25.0,295.78776,7.47053,7.21695,6.64947,6.05218,5.0,756.90212,617.07756,572.4626900000002,55.1,55.1
2018-04-03 09:11:00,781.9839999999999,-58.1,6.0,391.0,391.0,393.0,10838837.0,41654.0,164683.0,904639.0,1650.18553,12.71428,56.1,28.8,36.7,0.993,50.016999999999996,-0.01995,1657.81944,4577.33545,26.0,302.31236,8.02712,7.10889,7.036389999999999,6.49174,5.0,801.814,822.97788,695.55538,55.1,55.1
2018-04-03 09:16:00,816.19,-12.552,6.0,391.0,390.0,393.0,10838899.0,41654.0,164685.0,904642.0,1661.63618,12.76231,56.1,28.8,37.7,0.9990000000000001,50.016999999999996,-0.01995,1662.82183,4615.55469,27.0,302.31236,6.57242,6.45899,6.691839999999999,6.651739999999998,5.0,810.99512,822.4720599999998,730.1393099999998,56.1,55.1
2018-04-03 09:21:00,687.1010000000001,-65.903,6.0,389.0,390.0,392.0,10838959.0,41654.0,164691.0,904644.0,1580.056,12.134,57.1,29.8,37.7,0.9990000000000001,50.016999999999996,-0.00997,1582.78229,4177.1557600000015,27.0,302.31236,6.43121,6.24814,6.09296,6.42643,5.0,692.579,622.1355599999998,703.12544,56.1,56.1
2018-04-03 09:26:00,499.538,-49.141000000000005,6.0,389.0,389.0,391.0,10839007.0,41654.0,164691.0,904648.0,1458.15072,11.09749,57.1,29.8,38.7,0.9940000000000001,50.016999999999996,-0.00997,1449.7166,3547.6596700000005,25.0,302.31236,5.22236,5.57183,5.9547,6.1571099999999985,5.0,531.50319,519.42647,630.2439400000002,57.1,56.1
2018-04-03 09:31:00,405.423,-40.155,6.0,391.0,390.0,392.0,10839053.0,41654.0,164691.0,904652.0,1340.9427,10.28508,57.1,30.8,39.7,0.9940000000000001,50.016999999999996,-0.00997,1341.66316,3013.71191,25.0,302.31236,6.899710000000002,6.02398,5.67615,5.99956,5.0,422.97491,476.25869000000006,590.71056,57.1,57.1
2018-04-03 09:36:00,353.449,-63.019,6.0,390.0,390.0,391.0,10839090.0,41654.0,164698.0,904654.0,1293.54931,9.93491,57.1,30.8,39.7,0.975,50.016999999999996,-0.00997,1295.64042,2779.89917,26.0,302.31236,4.50206,4.78117,5.41854,5.80987,5.0,385.67606,457.69591,513.62097,57.1,57.1
2018-04-03 09:41:00,486.515,-31.114,6.0,391.0,390.0,392.0,10839130.0,41654.0,164698.0,904657.0,1435.80455,11.02745,57.1,30.8,39.7,0.99,50.016999999999996,-0.00997,1437.71052,3402.65088,26.0,302.31236,5.82215,6.03276,6.04686,5.88323,5.0,521.1103099999998,538.46606,518.4866900000002,57.1,57.1
2018-04-03 09:46:00,456.88800000000003,201.738,6.0,391.0,392.0,393.0,10839161.0,41654.0,164700.0,904661.0,1378.9565699999996,10.62125,57.1,30.8,39.7,0.99,50.016999999999996,-0.00997,1387.6859,3246.40088,27.0,311.01183,6.05422,6.42098,5.84716,5.61764,5.0,459.79488,412.77556,436.37966,57.1,57.1
2018-04-03 09:51:00,492.211,-46.07,6.0,389.0,389.0,390.0,10839198.0,41654.0,164705.0,904663.0,1450.21183,11.1275,57.1,30.8,39.7,0.9890000000000001,50.016999999999996,-0.00997,1447.71559,3509.44043,27.0,311.01183,4.95141,5.3242400000000005,5.96077,5.764469999999998,5.0,544.90069,613.7819999999999,479.41284,57.1,57.1
2018-04-03 10:01:00,328.855,-71.457,6.0,389.0,389.0,390.0,10839246.0,41654.0,164714.0,904670.0,1276.39578,9.79684,56.1,29.8,38.7,0.978,50.016999999999996,0.00997,1275.63042,2711.3291,25.0,311.01183,4.4573,4.75456,5.19779,4.98729,5.0,368.3175,362.30444,341.55225,57.1,57.1
2018-04-03 10:06:00,426.88199999999995,278.847,6.0,394.0,394.0,395.0,10839271.0,41654.0,164717.0,904675.0,1355.19981,10.41115,56.1,29.8,38.7,0.812,50.016999999999996,-0.01995,1357.67098,3123.87402,27.0,311.01183,6.52582,5.8739,5.751519999999998,5.0365,5.0,439.5715,398.14512,330.60559,56.1,57.1
2018-04-03 10:16:00,289.46,-49.229,6.0,390.0,390.0,391.0,10839310.0,41654.0,164729.0,904683.0,1221.78381,9.36463,55.1,29.8,37.7,0.995,50.016999999999996,0.0,1223.60478,2433.67651,26.0,311.01183,4.69002,5.14262,5.17935,4.74325,5.0,319.3240600000001,300.5573100000001,263.83788,56.1,56.1
2018-04-03 10:21:00,249.852,396.024,6.0,395.0,395.0,396.0,10839336.0,41654.0,164730.0,904687.0,1138.44769,8.78834,55.1,29.8,37.7,0.455,50.016999999999996,0.0,1143.56524,2211.10474,27.0,311.01183,4.09601,4.55035,4.85083,4.90365,5.0,266.93744,301.91694,305.49641,55.1,56.1
2018-04-03 10:26:00,79.199,-74.516,6.0,388.0,388.0,389.0,10839343.0,41654.0,164734.0,904691.0,1107.44232,8.420160000000001,55.1,29.8,37.7,0.768,50.016999999999996,0.0,1100.54395,816.09662,25.0,315.3615700000001,3.31929,2.94137,3.5938,3.98819,5.0,93.9391,129.47298999999998,178.17831,55.1,55.1
2018-04-03 10:31:00,81.813,-79.94,6.0,388.0,388.0,389.0,10839356.0,41654.0,164740.0,904695.0,1101.40939,8.42817,55.1,29.8,37.7,0.7440000000000001,50.016999999999996,0.0,1100.54395,899.2799699999998,25.0,337.11025,2.8187900000000004,2.68037,3.51781,4.22743,5.0,103.69052,145.24928,183.48341,55.1,55.1
2018-04-03 10:36:00,190.285,-27.533,6.0,392.0,392.0,393.0,10839370.0,41654.0,164744.0,904698.0,1103.24028,8.45618,54.1,29.8,37.7,0.992,50.016999999999996,0.0,1104.54591,1832.28308,26.0,345.80972,4.31722,4.13863,4.14756,4.16231,5.0,190.42169,204.41111,190.98636,55.1,55.1
2018-04-03 10:41:00,224.16299999999998,-32.029,6.0,391.0,391.0,392.0,10839384.0,41654.0,164746.0,904700.0,1130.32868,8.59625,54.1,29.8,38.7,0.9940000000000001,50.016999999999996,0.0,1123.55532,2126.79712,26.0,334.93538,4.93765,4.6237,4.36856,4.41728,16.0,239.06848,182.84059,190.11789,54.1,55.1
2018-04-03 10:46:00,286.579,16.799,6.0,392.0,392.0,392.0,10839407.0,41654.0,164750.0,904701.0,1200.47329,9.21455,54.1,30.8,38.7,0.998,50.016999999999996,-0.03989,1202.59443,2393.20898,27.0,328.41078,4.2213699999999985,4.36415,4.71293,4.53749,5.0,305.64206,347.65119,258.82231,54.1,54.1
2018-04-03 10:51:00,-17.951,220.895,6.0,394.0,393.0,393.0,10839421.0,41654.0,164755.0,904703.0,1100.41887,8.44017,54.1,30.8,39.7,0.146,50.016999999999996,0.0,1100.54395,-82.0593,28.0,339.2851100000001,2.57937,2.57912,3.20898,4.21929,11.0,8.479330000000001,43.30544,194.79011,54.1,54.1
2018-04-03 10:56:00,132.548,-55.768,6.0,390.0,390.0,391.0,10839434.0,41654.0,164759.0,904705.0,1107.63745,8.42416,54.1,31.8,39.7,0.9329999999999999,50.016999999999996,0.0,1101.54446,1388.26343,27.0,330.58564,4.33839,4.55255,4.43525,4.1906300000000005,5.0,159.6612,207.29262,196.32438,54.1,54.1
2018-04-03 11:01:00,315.848,2.673,6.0,392.0,392.0,393.0,10839452.0,41654.0,164762.0,904708.0,1251.01836,9.55472,54.1,31.8,40.7,0.997,50.016999999999996,0.0,1248.61717,2628.14575,27.0,337.11025,5.32306,5.30534,5.0395699999999986,4.4601,5.0,337.9774700000001,321.89213,232.94061,54.1,54.1
2018-04-03 11:06:00,60.11600000000001,-69.632,6.0,389.0,389.0,390.0,10839474.0,41654.0,164767.0,904709.0,1097.3274,8.416160000000001,54.1,31.8,40.7,0.659,50.016999999999996,0.0,1097.54243,771.13257,28.0,330.58564,3.2809800000000005,3.2633,3.96179,4.5831,5.0,99.94142,180.5345,260.69895,54.1,54.1
