date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-03 11:11:00,15.627,74.929,6.0,393.0,393.0,393.0,10839476.0,41655.0,164769.0,904715.0,1102.24983,8.43817,53.1,31.8,40.7,0.701,50.016999999999996,0.00997,1101.54446,294.51419,26.0,350.15945,2.27857,2.34799,2.20447,3.61591,5.0,34.919290000000004,18.73773,126.12547,54.1,54.1
2018-04-03 11:26:00,567.688,25.147,6.0,393.0,392.0,393.0,10839496.0,41657.0,164775.0,904724.0,1502.52757,11.41164,51.1,31.8,39.7,0.998,50.016999999999996,-0.02992,1493.73833,3733.13623,41.0,354.50919,5.8211,6.39232,6.20261,4.79895,5.0,564.22212,438.47994000000006,178.69163999999995,51.1,53.1
2018-04-03 11:31:00,225.237,359.483,6.0,394.0,394.0,395.0,10839530.0,41657.0,164778.0,904726.0,1133.85538,8.65628,52.1,31.8,39.7,0.6809999999999999,50.016999999999996,-0.02992,1127.55728,2030.12463,65.0,341.45998,4.41191,4.67076,5.04133,5.11827,5.0,255.96188,294.11341,316.00509,51.1,51.1
2018-04-03 11:41:00,100.417,-84.81299999999999,6.0,390.0,391.0,391.0,10839556.0,41658.0,164783.0,904734.0,1094.10072,8.42817,52.1,31.8,38.7,0.754,50.016999999999996,0.0,1100.54395,1148.8302,29.0,341.45998,3.53838,3.85962,3.85852,4.23165,15.0,140.87006,172.04791,214.44745,52.1,52.1
2018-04-03 11:46:00,451.30199999999996,65.403,6.0,394.0,394.0,395.0,10839580.0,41658.0,164784.0,904737.0,1380.90758,10.5252,52.1,31.8,38.7,0.991,50.016999999999996,0.01995,1371.67793,3173.33423,31.0,334.93538,5.1550699999999985,5.36532,5.73661,4.80162,5.0,462.4195,523.55728,311.6870600000001,52.1,52.1
2018-04-03 11:51:00,81.782,-66.685,6.0,391.0,391.0,392.0,10839598.0,41658.0,164786.0,904740.0,1099.50343,8.416160000000001,52.1,31.8,38.7,0.778,50.016999999999996,0.01995,1100.54395,899.2799699999998,29.0,334.93538,2.71532,3.0494,3.72912,4.41116,5.0,102.29908,124.90275,244.77338,52.1,52.1
2018-04-03 11:56:00,209.06400000000002,-9.531,6.0,392.0,392.0,393.0,10839617.0,41658.0,164788.0,904742.0,1109.3633,8.45018,52.1,31.8,38.7,0.995,50.016999999999996,0.0,1103.5454,1985.16052,29.0,328.41078,4.98346,4.33027,4.80765,4.54111,5.0,233.37728,273.58381,253.77681,52.1,52.1
2018-04-03 12:01:00,158.889,396.27099999999996,6.0,396.0,396.0,397.0,10839623.0,41658.0,164792.0,904746.0,1140.75885,8.78434,52.1,31.8,38.7,0.322,50.016999999999996,4.2586,1146.56669,1528.77612,31.0,337.11025,2.97628,3.60964,3.42498,3.68224,5.0,167.72027,120.19365,144.40483999999995,52.1,52.1
2018-04-03 12:06:00,784.765,-7.556,6.0,391.0,391.0,392.0,10839660.0,41658.0,164794.0,904748.0,1681.5361100000002,12.80033,52.1,32.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1672.8269,4636.9126,32.0,337.11025,7.39848,6.772589999999999,6.84755,5.02554,5.0,815.8606900000002,644.8553099999998,358.60194,52.1,52.1
2018-04-03 12:21:00,211.30200000000002,-32.329,6.0,390.0,390.0,391.0,10839684.0,41660.0,164802.0,904753.0,1109.9336,8.486189999999999,51.1,33.8,40.7,0.9940000000000001,50.016999999999996,-0.02992,1103.5454,1921.08691,40.0,367.5584,4.48029,4.23799,4.80572,4.24159,5.0,236.46086,243.96578,118.62452,51.1,53.1
2018-04-03 12:26:00,407.12699999999995,6.105,6.0,391.0,391.0,391.0,10839708.0,41660.0,164806.0,904755.0,1343.3139999999999,10.25107,51.1,34.8,40.7,0.9990000000000001,50.016999999999996,-0.02992,1335.66011,2951.88672,62.0,332.76051,5.37617,5.22023,5.7253300000000005,5.0163,5.0,424.83222,473.92753,249.87162,51.1,51.1
2018-04-03 12:31:00,212.641,-49.958,6.0,390.0,390.0,391.0,10839730.0,41660.0,164810.0,904756.0,1106.45187,8.5062,52.1,34.8,41.7,0.9740000000000001,50.016999999999996,0.04987,1111.5493800000004,2032.37292,38.0,330.58564,4.77543,5.36131,4.28329,4.78895,5.0,236.66302,206.2383,267.08509,51.1,51.1
2018-04-03 12:36:00,210.97799999999998,-83.28299999999999,6.0,390.0,390.0,391.0,10839746.0,41660.0,164815.0,904759.0,1126.1866300000004,8.54422,52.1,34.8,41.7,0.9109999999999999,50.016999999999996,0.0,1119.55337,2078.46094,31.0,339.2851100000001,5.34261,5.4318300000000015,4.96455,4.6819,11.0,242.80706,206.43284,232.35248,52.1,51.1
2018-04-03 12:41:00,105.68,-78.98,6.0,390.0,390.0,390.0,10839756.0,41660.0,164817.0,904763.0,1108.89803,8.436169999999999,52.1,35.8,41.7,0.797,50.016999999999996,0.02992,1102.54489,1188.17371,30.0,356.68406,3.8421,3.46976,3.56713,4.31188,11.0,124.25343,116.46063999999998,176.55906000000004,52.1,52.1
2018-04-03 12:46:00,75.891,-69.05199999999999,6.0,390.0,390.0,391.0,10839766.0,41660.0,164821.0,904767.0,1099.93859,8.42817,52.1,35.8,41.7,0.7709999999999999,50.016999999999996,-0.01995,1101.54446,892.53546,30.0,345.80972,3.75118,3.81999,3.5676,4.07696,5.0,100.8868,107.83836,148.99138,52.1,52.1
2018-04-03 13:06:00,351.541,-37.68,6.0,391.0,390.0,391.0,10839785.0,41664.0,164826.0,904777.0,1275.79559,9.78484,50.1,34.8,40.7,0.995,50.016999999999996,-0.02992,1273.62955,2667.4892600000007,47.0,345.80972,4.37019,4.003819999999998,5.17096,4.25097,5.0,376.50475,460.00062,175.27944,50.1,50.1
2018-04-03 13:21:00,47.303999999999995,80.942,6.0,393.0,392.0,393.0,10839809.0,41665.0,164833.0,904783.0,1094.71607,8.416160000000001,50.1,34.8,40.7,0.057999999999999996,50.016999999999996,-0.00997,1100.54395,564.29822,42.0,337.11025,2.95459,3.2795,3.60474,4.3541300000000005,5.0,61.7176,114.53588,158.47006000000005,49.1,50.1
2018-04-03 13:31:00,461.725,98.07600000000001,6.0,394.0,393.0,395.0,10839822.0,41666.0,164835.0,904788.0,1377.12569,10.64726,51.1,34.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1384.68438,3204.80933,43.0,324.06104,7.34508,6.5637,6.11988,5.0321,5.0,463.85409,445.24647,149.85588,50.1,50.1
2018-04-03 13:46:00,834.988,-39.781,6.0,393.0,392.0,394.0,10839850.0,41667.0,164838.0,904794.0,1705.86317,12.99242,51.1,35.8,41.7,0.9990000000000001,50.016999999999996,1.23669,1695.83812,4871.84961,66.0,308.8369600000001,7.15441,6.910239999999999,6.33542,4.95585,5.0,844.00469,538.04831,178.72078,51.1,51.1
2018-04-03 13:56:00,889.002,-31.938000000000002,6.0,393.0,392.0,394.0,10839939.0,41667.0,164842.0,904800.0,1749.5197100000007,13.34259,54.1,36.8,42.7,0.993,50.016999999999996,0.01995,1738.8594899999996,5055.07764,38.0,295.78776,7.08989,7.12903,7.70523,6.07842,5.0,928.21919,1151.0775,576.6545,53.1,51.1
2018-04-03 14:01:00,905.597,-21.244,6.0,393.0,394.0,396.0,10840006.0,41667.0,164843.0,904803.0,1743.1564399999993,13.3446,55.1,37.8,42.7,0.996,50.016999999999996,0.03989,1740.8605,5091.04883,36.0,282.73855,6.43595,7.29628,6.99273,6.58588,5.0,978.58075,896.98769,735.62181,54.1,53.1
2018-04-03 14:06:00,1187.184,-28.115,6.0,393.0,393.0,395.0,10840125.0,41667.0,164844.0,904805.0,1745.3176600000004,13.37861,57.1,37.8,43.7,0.9940000000000001,50.016999999999996,0.02992,1746.86325,6463.57471,42.0,282.73855,7.318410000000001,8.112789999999999,8.659939999999999,7.9301,5.0,1219.16212,1436.57038,1207.41988,55.1,54.1
2018-04-03 14:11:00,815.438,-55.77,6.0,390.0,391.0,393.0,10840225.0,41667.0,164845.0,904807.0,1706.3433699999996,12.98842,57.1,37.8,43.7,0.992,50.016999999999996,0.04987,1696.83863,4854.98779,37.0,287.08829,6.6621,7.41148,7.572719999999999,7.99148,11.0,850.67444,930.54819,1183.48488,57.1,55.1
2018-04-03 14:16:00,1130.417,-42.285,6.0,391.0,391.0,393.0,10840290.0,41667.0,164849.0,904810.0,1745.64786,13.46866,57.1,37.8,44.7,0.998,50.016999999999996,0.04987,1752.8663,6108.35938,36.0,293.61289,6.64052,7.614910000000001,7.58732,7.2686,11.0,1087.78637,911.1685,942.07738,57.1,57.1
2018-04-03 14:21:00,698.171,102.885,6.0,391.0,392.0,394.0,10840353.0,41667.0,164852.0,904813.0,1589.97579,12.16001,58.1,38.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1590.7862,4303.0551799999985,36.0,295.78776,6.7789199999999985,6.91717,6.9139300000000015,6.880139999999999,5.0,702.25425,779.6791900000002,829.1804400000002,57.1,57.1
2018-04-03 14:26:00,857.655,-73.578,6.0,389.0,389.0,392.0,10840416.0,41667.0,164854.0,904817.0,1713.53192,13.12649,58.1,38.8,44.7,0.996,50.016999999999996,0.04987,1713.8471,4875.22168,35.0,300.13749,7.64354,7.54696,7.12175,6.79143,5.0,870.51219,828.47838,798.32744,58.1,57.1
2018-04-03 14:36:00,716.905,-50.401,6.0,391.0,391.0,394.0,10840523.0,41667.0,164860.0,904824.0,1637.66935,12.47617,59.1,38.8,44.7,0.995,50.016999999999996,-0.00997,1627.80467,4467.17334,35.0,282.73855,5.74525,6.619110000000001,6.96052,6.69227,5.0,767.1909400000002,901.13456,753.01981,58.1,58.1
2018-04-03 14:41:00,928.878,-61.005,6.0,391.0,391.0,394.0,10840591.0,41667.0,164862.0,904828.0,1756.70825,13.38662,59.1,38.8,44.7,0.998,50.016999999999996,0.0,1746.86325,5202.33496,35.0,293.61289,6.8832,7.54707,7.023560000000002,6.7956699999999985,5.0,985.10544,871.2035599999998,811.79325,59.1,58.1
2018-04-03 14:46:00,768.1460000000001,-61.891999999999996,6.0,390.0,390.0,393.0,10840656.0,41667.0,164864.0,904831.0,1659.64027,12.66426,59.1,38.8,45.7,0.997,50.016999999999996,0.03989,1649.81538,4467.17334,35.0,278.38881000000003,6.9185300000000005,7.44366,7.438569999999999,6.91856,5.0,806.8589400000002,899.0400599999998,829.8109400000002,59.1,59.1
2018-04-03 14:51:00,1156.255,144.377,6.0,395.0,393.0,398.0,10840712.0,41667.0,164869.0,904834.0,1757.20348,13.46866,59.1,38.8,45.7,0.9890000000000001,50.016999999999996,0.50864,1759.8698399999996,6112.85596,35.0,297.96262,6.63076,7.25945,6.78809,6.68668,5.0,1033.80631,724.50962,732.88688,59.1,59.1
2018-04-03 14:56:00,915.947,56.533,6.0,392.0,392.0,394.0,10840775.0,41667.0,164874.0,904838.0,1732.47114,13.30057,60.1,38.8,45.7,0.9940000000000001,50.016999999999996,0.00997,1729.8550699999996,5004.49316,36.0,282.73855,6.48517,7.30434,7.2292,6.69625,5.0,946.93838,886.83838,757.24556,59.1,59.1
2018-04-03 15:01:00,548.5740000000001,-32.775,6.0,391.0,391.0,394.0,10840839.0,41667.0,164878.0,904841.0,1497.30505,11.39163,60.1,38.8,45.7,0.995,50.016999999999996,0.00997,1488.73579,3727.51562,33.0,282.73855,5.30779,6.52473,6.29549,6.72063,5.0,562.3240000000001,561.03388,758.7551900000002,60.1,59.1
2018-04-03 15:06:00,663.342,-42.24,6.0,392.0,392.0,394.0,10840888.0,41667.0,164881.0,904844.0,1574.00792,12.11799,60.1,38.8,45.7,0.995,50.016999999999996,0.01995,1582.78229,4242.3535200000015,33.0,282.73855,7.6383899999999985,6.99925,6.5426199999999985,6.47133,5.0,683.93806,607.08312,659.31394,60.1,60.1
2018-04-03 15:11:00,477.29400000000004,-80.229,6.0,390.0,390.0,393.0,10840938.0,41667.0,164883.0,904847.0,1425.65953,10.9194,60.1,38.8,45.7,0.9890000000000001,50.016999999999996,0.01995,1428.7061,3389.16138,32.0,282.73855,6.5617100000000015,6.788589999999999,5.9359,6.3414199999999985,5.0,493.68388,444.46988,621.98319,60.1,60.1
2018-04-03 15:16:00,747.444,-42.638000000000005,6.0,391.0,391.0,394.0,10840983.0,41667.0,164887.0,904851.0,1622.90214,12.47216,60.1,38.8,45.7,0.9990000000000001,50.016999999999996,0.01995,1630.80604,4454.80811,34.0,282.73855,7.3306,6.9104100000000015,6.63779,6.18885,5.0,735.1288099999998,656.90338,577.88638,60.1,60.1
2018-04-03 15:22:00,478.353,-42.233000000000004,6.0,390.0,390.0,392.0,10841046.0,41667.0,164891.0,904854.0,1426.60508,10.87738,60.1,38.8,45.7,0.996,50.016999999999996,0.01995,1423.70357,3399.278320000001,32.0,282.73855,6.6044,6.23764,5.85666,6.12782,5.0,497.70325,456.60916,593.73456,60.1,60.1
2018-04-03 15:27:00,414.411,-47.958,6.0,390.0,391.0,393.0,10841085.0,41667.0,164895.0,904857.0,1360.70749,10.44516,60.1,37.8,45.7,0.995,50.016999999999996,0.01995,1360.6725,3087.90259,32.0,300.13749,6.12965,5.72535,5.82308,5.96319,5.0,448.05891,460.62638,529.63312,60.1,60.1
2018-04-03 15:32:00,636.804,251.707,6.0,394.0,396.0,398.0,10841125.0,41667.0,164898.0,904860.0,1540.66142,11.86386,60.1,37.8,45.7,0.807,50.016999999999996,0.0,1542.76244,3943.34277,34.0,284.9134200000001,5.43728,5.5629300000000015,6.24931,5.9137,5.0,670.2774400000002,665.09988,519.9189700000002,60.1,60.1
2018-04-03 15:37:00,236.59099999999998,-66.346,6.0,389.0,389.0,391.0,10841158.0,41667.0,164901.0,904863.0,1144.84084,8.75833,60.1,37.8,44.7,0.9520000000000001,50.016999999999996,0.00997,1143.56524,2144.78271,31.0,284.9134200000001,5.162999999999999,4.96315,4.41256,5.40675,5.0,257.85633,289.9609700000001,440.57972,60.1,60.1
2018-04-03 15:42:00,511.10900000000004,-43.038999999999994,6.0,389.0,390.0,391.0,10841208.0,41667.0,164903.0,904866.0,1476.50477,11.27157,60.1,36.8,44.7,0.998,50.016999999999996,0.00997,1465.72457,3599.36816,33.0,284.9134200000001,6.05021,5.5026199999999985,6.32041,6.10289,5.0,565.99175,735.74275,588.93512,60.1,60.1
2018-04-03 15:47:00,513.154,189.54,6.0,390.0,390.0,392.0,10841245.0,41667.0,164906.0,904869.0,1451.6975,11.04346,60.1,36.8,44.7,0.9990000000000001,50.016999999999996,0.01995,1442.71305,3419.512210000001,33.0,284.9134200000001,6.13835,5.66076,5.94137,5.84735,5.0,532.37356,557.96906,526.80425,60.1,60.1
2018-04-03 15:52:00,237.197,-61.589,6.0,388.0,388.0,389.0,10841275.0,41667.0,164910.0,904872.0,1144.88589,8.79635,60.1,36.8,44.7,0.96,50.016999999999996,0.0,1146.56669,2208.85645,31.0,306.6621,4.61675,4.35086,4.57401,5.35789,5.0,266.099,259.01584,413.74678,60.1,60.1
2018-04-03 15:57:00,249.19400000000002,-73.485,6.0,388.0,388.0,389.0,10841293.0,41667.0,164916.0,904876.0,1170.1133,8.95443,59.1,36.8,43.7,0.9670000000000001,50.016999999999996,-0.00997,1168.57755,2276.30249,31.0,306.6621,5.03156,4.8503,4.99624,4.89505,5.0,275.73369,244.04583,297.57678,60.1,60.1
2018-04-03 16:02:00,215.245,201.15,6.0,392.0,393.0,393.0,10841312.0,41667.0,164922.0,904881.0,1115.00611,8.522210000000001,59.1,35.8,43.7,0.442,50.016999999999996,0.01995,1112.54989,1972.79553,32.0,293.61289,4.17058,4.60947,4.51009,4.65615,5.0,236.16953,210.03541,257.51775,59.1,60.1
2018-04-03 16:07:00,87.236,-101.12299999999999,6.0,386.0,386.0,387.0,10841329.0,41667.0,164930.0,904886.0,1106.3468300000004,8.426160000000001,58.1,35.8,42.7,0.69,50.016999999999996,0.01995,1099.54344,952.11273,31.0,293.61289,3.24371,3.56619,3.5739400000000003,4.43297,5.0,110.57267,126.98299,234.11912,59.1,59.1
2018-04-03 16:12:00,108.999,-83.00399999999999,6.0,387.0,387.0,388.0,10841333.0,41667.0,164936.0,904890.0,1098.93312,8.44017,58.1,35.8,42.7,0.8109999999999999,50.016999999999996,0.01995,1100.54395,1207.28345,31.0,293.61289,4.15713,4.13313,3.9403,3.66094,5.0,142.03627,145.90842,143.22448,58.1,59.1
2018-04-03 16:27:00,289.633,-143.526,6.0,387.0,387.0,387.0,10841341.0,41670.0,164944.0,904899.0,1206.95654,9.22856,55.1,34.8,41.7,0.8959999999999999,50.016999999999996,-0.02992,1207.59682,2421.31128,36.0,295.78776,5.64082,5.917669999999998,4.86975,3.48386,5.0,301.11716,231.28598,66.30591,55.1,57.1
2018-04-03 16:32:00,133.245,-107.37299999999999,6.0,388.0,388.0,388.0,10841365.0,41670.0,164946.0,904904.0,1107.08216,8.44417,55.1,34.8,41.7,0.7759999999999999,50.016999999999996,-0.02992,1100.54395,1265.73657,57.0,315.3615700000001,3.88523,3.84897,4.14141,4.44336,5.0,148.93116,180.58256,205.20888,55.1,55.1
2018-04-03 16:38:00,104.573,266.83099999999996,6.0,394.0,394.0,393.0,10841375.0,41670.0,164954.0,904910.0,1105.7766,8.42416,55.1,34.8,41.7,0.284,50.016999999999996,0.00997,1098.54294,1117.35535,40.0,315.3615700000001,4.29141,4.11373,4.2043800000000005,3.94368,5.0,126.8302,177.70258,158.76916,55.1,55.1
2018-04-03 16:43:00,101.27600000000001,265.61,6.0,393.0,393.0,394.0,10841384.0,41670.0,164959.0,904914.0,1097.19226,8.426160000000001,55.1,34.8,41.7,0.502,50.016999999999996,0.02992,1103.5454,904.90051,33.0,315.3615700000001,2.9265,3.38688,3.2808300000000004,3.60779,5.0,105.45663,100.991,136.93831,55.1,55.1
2018-04-03 16:48:00,130.615,281.732,6.0,394.0,394.0,395.0,10841396.0,41670.0,164963.0,904918.0,1107.74256,8.43017,55.1,34.8,41.7,0.282,50.016999999999996,0.00997,1101.54446,1426.48291,32.0,315.3615700000001,5.2946,4.80221,3.92632,3.92264,5.0,140.45653,89.49792,142.77361000000005,55.1,55.1
2018-04-03 16:53:00,15.290999999999999,205.78099999999998,6.0,393.0,393.0,394.0,10841402.0,41670.0,164968.0,904922.0,1099.09822,8.436169999999999,55.1,35.8,41.7,0.02,50.016999999999996,0.02992,1100.54395,257.41891,30.0,315.3615700000001,3.29629,3.2580400000000003,3.33896,3.53821,5.0,37.63552,65.13781999999999,111.57776,55.1,55.1
2018-04-03 16:58:00,355.89,0.495,6.0,390.0,389.0,390.0,10841426.0,41670.0,164972.0,904926.0,1292.52883,9.9109,55.1,35.8,42.7,0.991,50.016999999999996,0.02992,1291.63839,2795.63672,32.0,311.01183,4.96379,5.09732,5.41747,4.529719999999998,5.0,383.00125,397.20359,246.08202000000003,55.1,55.1
2018-04-03 17:03:00,76.828,-89.35600000000001,6.0,388.0,387.0,388.0,10841443.0,41670.0,164977.0,904928.0,1093.24534,8.40615,55.1,36.8,42.7,0.6579999999999999,50.016999999999996,0.02992,1097.54243,821.7171,31.0,304.4872299999999,2.42023,2.68026,3.78486,4.42889,16.0,108.26348,139.61673000000002,223.27514,55.1,55.1
2018-04-03 17:09:00,32.611,320.447,6.0,390.0,391.0,391.0,10841446.0,41670.0,164984.0,904933.0,1105.19121,8.43217,55.1,36.8,43.7,0.213,50.016999999999996,0.02992,1098.54294,604.76581,31.0,302.31236,4.09434,3.82025,2.84123,3.47731,5.0,58.52703,51.5225,102.46237,55.1,55.1
2018-04-03 17:14:00,31.3,-86.339,6.0,388.0,387.0,388.0,10841447.0,41671.0,164989.0,904938.0,1093.33536,8.41816,55.1,36.8,43.7,0.33799999999999997,50.016999999999996,0.01995,1097.54243,494.60400000000004,30.0,319.7113,3.25123,2.93099,2.77782,2.96355,11.0,69.20455,59.50366,59.38857,55.1,55.1
2018-04-03 17:29:00,172.123,-97.71799999999999,6.0,388.0,388.0,388.0,10841451.0,41675.0,164993.0,904944.0,1095.22631,8.43217,52.1,36.8,41.7,0.89,50.016999999999996,0.01995,1100.54395,1637.8136,35.0,306.6621,4.36604,4.22772,3.78385,3.43666,5.0,190.53111,147.99523,42.50114,52.1,53.1
2018-04-03 17:34:00,-7.151,-84.37100000000001,6.0,387.0,387.0,388.0,10841455.0,41675.0,164998.0,904949.0,1094.88117,8.43417,52.1,35.8,41.7,0.039,50.016999999999996,-0.00997,1100.54395,101.169,55.0,297.96262,3.08517,2.9577400000000003,2.48464,3.08278,5.0,15.668729999999998,20.61874,55.55583000000001,52.1,52.1
2018-04-03 18:14:00,89.965,-48.157,6.0,390.0,390.0,391.0,10841464.0,41679.0,165010.0,904963.0,1097.0873,8.44417,50.1,34.8,39.7,0.8420000000000001,50.016999999999996,0.01995,1102.54489,881.29443,47.0,367.5584,2.28615,2.5344,2.6322,3.05773,5.0,95.59095,69.29111999999999,55.0634,50.1,49.1
2018-04-03 19:04:00,99.611,-44.231,6.0,389.0,389.0,390.0,10841474.0,41681.0,165013.0,904968.0,1107.36731,8.41816,49.1,34.8,39.7,0.9009999999999999,50.016999999999996,-0.00997,1101.54446,990.33209,48.0,393.65681,3.4666300000000003,3.51681,3.754680000000001,4.01212,5.0,114.14991,131.64875,43.12232,48.1,48.1
2018-04-03 19:09:00,236.916,370.54699999999997,6.0,396.0,396.0,397.0,10841485.0,41681.0,165017.0,904970.0,1120.63391,8.59025,50.1,34.8,39.7,0.479,50.016999999999996,-0.00997,1121.55431,2127.92139,68.0,393.65681,4.02291,4.899769999999998,4.37175,3.93122,5.0,247.26386,215.61444,117.13124,49.1,48.1
2018-04-03 19:14:00,228.97099999999998,-9.595,6.0,390.0,389.0,390.0,10841507.0,41681.0,165023.0,904972.0,1128.72288,8.58424,51.1,34.8,39.7,0.99,50.016999999999996,-0.00997,1122.55481,2094.19824,36.0,393.65681,4.8448699999999985,4.75486,4.57376,4.42734,5.0,245.30372000000003,256.19067,216.01264,50.1,49.1
2018-04-03 19:19:00,291.29900000000004,-48.21,6.0,390.0,389.0,390.0,10841524.0,41681.0,165028.0,904974.0,1199.28771,9.22656,52.1,34.8,39.7,0.982,50.016999999999996,-0.00997,1205.5958,2425.807860000001,33.0,393.65681,5.6679900000000005,5.5971,4.85458,4.491230000000002,5.0,297.48462,237.76623,220.23772,51.1,50.1
2018-04-03 19:24:00,308.823,-51.056999999999995,6.0,389.0,389.0,390.0,10841549.0,41681.0,165030.0,904977.0,1230.47319,9.41665,53.1,34.8,39.7,0.9840000000000001,50.016999999999996,-0.00997,1231.6087,2541.59009,32.0,393.65681,5.43142,5.26671,5.19497,4.83787,5.0,324.91138,331.16662,279.32997,52.1,51.1
2018-04-03 19:29:00,284.981,-23.713,6.0,391.0,390.0,392.0,10841576.0,41681.0,165031.0,904980.0,1205.66593,9.20455,53.1,35.8,40.7,0.99,50.016999999999996,-0.00997,1201.59392,2393.20898,32.0,393.65681,5.92481,5.58462,5.21235,5.08246,5.0,303.81834,312.22566,316.03812,53.1,52.1
2018-04-03 19:34:00,395.88,-19.932000000000002,6.0,391.0,391.0,392.0,10841603.0,41681.0,165034.0,904982.0,1334.14426,10.22305,54.1,35.8,40.7,0.998,50.016999999999996,-0.00997,1331.65823,2981.11304,33.0,404.53115,5.89827,5.75707,5.71366,5.30051,5.0,412.83584,416.98681,337.5165,53.1,53.1
2018-04-03 19:39:00,501.394,-77.211,6.0,391.0,391.0,392.0,10841638.0,41681.0,165034.0,904985.0,1424.63905,10.98743,55.1,35.8,41.7,0.986,50.016999999999996,-0.00997,1429.70661,3380.1687,32.0,404.53115,6.40338,6.1665,6.03471,5.62861,5.0,517.0238099999998,529.57912,412.95812,54.1,53.1
2018-04-03 19:44:00,709.632,-6.561,6.0,394.0,394.0,395.0,10841691.0,41681.0,165039.0,904986.0,1614.4678800000004,12.3501,55.1,35.8,41.7,0.9990000000000001,50.016999999999996,-0.00997,1612.79721,4399.72754,34.0,404.53115,6.7166,7.05055,6.887739999999999,6.26882,5.0,723.24631,658.79081,561.2555,55.1,54.1
2018-04-03 19:54:00,752.291,-31.715,6.0,391.0,390.0,392.0,10841812.0,41681.0,165044.0,904988.0,1657.91449,12.69427,57.1,35.8,42.7,0.9990000000000001,50.016999999999996,-0.00997,1656.81893,4560.47363,33.0,404.53115,7.3860100000000015,7.30261,7.089760000000001,6.88702,5.0,793.76869,797.95731,749.45344,57.1,55.1
2018-04-03 19:59:00,785.352,-26.478,6.0,391.0,391.0,392.0,10841876.0,41681.0,165046.0,904990.0,1677.69415,12.87236,57.1,35.8,42.7,0.9990000000000001,50.016999999999996,-0.00997,1680.8308100000004,4705.48242,33.0,404.53115,6.80707,6.8091800000000005,7.08812,6.946160000000001,5.0,827.6905,837.10406,776.71162,57.1,57.1
2018-04-03 20:04:00,629.625,124.71,6.0,394.0,394.0,396.0,10841932.0,41681.0,165051.0,904992.0,1556.46427,11.84585,57.1,35.8,42.7,0.9229999999999999,50.016999999999996,-0.00997,1547.7649800000004,3929.85352,35.0,404.53115,6.9292,6.866860000000001,6.49116,6.73336,5.0,640.0971900000002,632.59675,707.1211900000002,57.1,57.1
2018-04-03 20:09:00,667.2439999999999,-28.1,6.0,391.0,391.0,393.0,10841977.0,41681.0,165053.0,904995.0,1586.77936,12.07197,58.1,35.8,42.7,0.992,50.016999999999996,-0.00997,1577.7799,4169.28711,32.0,404.53115,6.9351,6.60195,6.5097,6.377269999999998,5.0,677.53538,611.8910599999998,614.22,57.1,57.1
2018-04-03 20:14:00,629.533,-48.407,6.0,391.0,391.0,393.0,10842032.0,41681.0,165059.0,904997.0,1540.25629,11.89588,58.1,35.8,42.7,0.997,50.016999999999996,-0.00997,1547.7649800000004,3952.33545,34.0,404.53115,6.69008,6.665189999999999,6.76288,6.49587,5.0,649.31556,611.4773799999998,647.12988,58.1,57.1
2018-04-03 20:19:00,378.574,-48.818999999999996,6.0,391.0,392.0,392.0,10842065.0,41681.0,165060.0,905000.0,1327.40604,10.17303,58.1,35.8,42.7,0.993,50.016999999999996,0.01995,1328.65671,2973.24438,30.0,404.53115,4.76546,5.24231,5.4549400000000015,5.76037,5.0,406.75362,392.64853,494.7785,58.1,58.1
2018-04-03 20:24:00,475.51,-43.797,6.0,391.0,392.0,393.0,10842107.0,41681.0,165063.0,905003.0,1406.9454,10.77332,58.1,35.8,42.7,0.991,50.016999999999996,0.01995,1413.69864,3275.6272,31.0,404.53115,6.6327,6.18243,5.5941800000000015,5.900530000000002,5.0,485.49034000000006,456.97325,511.35841,58.1,58.1
2018-04-03 20:29:00,438.73400000000004,47.707,6.0,392.0,393.0,394.0,10842151.0,41681.0,165065.0,905006.0,1360.60252,10.48918,58.1,35.8,42.7,0.9740000000000001,50.016999999999996,0.01995,1366.67539,3142.98364,31.0,404.53115,5.49034,5.7020300000000015,5.40259,5.86774,5.0,449.79009,481.84766,522.3025,58.1,58.1
2018-04-03 20:34:00,388.73199999999997,55.206,6.0,393.0,393.0,394.0,10842186.0,41681.0,165068.0,905009.0,1325.81526,10.09099,58.1,35.8,42.7,0.983,50.016999999999996,0.04987,1317.65128,2893.43335,31.0,404.53115,5.47696,4.77567,5.1021800000000015,5.63138,5.0,403.07416,457.2120900000001,491.41803,58.1,58.1
2018-04-03 20:39:00,472.64,92.083,6.0,392.0,392.0,393.0,10842225.0,41681.0,165072.0,905011.0,1410.9824199999996,10.7133,58.1,34.8,41.7,0.938,50.016999999999996,0.04987,1401.69285,3348.69385,31.0,404.53115,6.73272,7.43053,6.00456,5.72475,5.0,468.74722,453.82944,492.44956,58.1,58.1
2018-04-03 20:44:00,548.741,16.491,6.0,390.0,391.0,392.0,10842259.0,41681.0,165074.0,905014.0,1474.9289999999999,11.21354,58.1,34.8,41.7,0.998,50.016999999999996,0.04987,1465.72457,3719.64697,30.0,404.53115,5.83971,6.38795,5.9229,5.59225,5.0,544.1935599999998,446.00725,450.72944,58.1,58.1
2018-04-03 20:49:00,501.661,176.85299999999998,6.0,392.0,391.0,393.0,10842302.0,41681.0,165076.0,905017.0,1438.46086,11.01945,58.1,34.8,41.7,0.992,50.016999999999996,0.04987,1436.71016,3391.4096700000005,31.0,404.53115,5.01537,4.87839,5.86515,5.80126,5.0,535.7273799999998,614.3760599999998,507.12272,58.1,58.1
2018-04-03 20:54:00,783.4910000000001,-11.953,6.0,391.0,391.0,394.0,10842357.0,41681.0,165080.0,905018.0,1647.2292,12.61424,58.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.04987,1649.81538,4582.95557,32.0,404.53115,7.21646,7.17778,6.9437,6.42425,5.0,781.74331,766.13162,629.3710599999998,58.1,58.1
2018-04-03 20:59:00,585.4019999999999,-43.967,6.0,390.0,391.0,392.0,10842415.0,41681.0,165082.0,905020.0,1520.98673,11.58773,58.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.04987,1512.74767,3830.9326200000014,32.0,404.53115,6.49081,6.600460000000001,6.43027,6.5795,5.0,603.36494,627.52344,676.88888,58.1,58.1
2018-04-03 21:04:00,493.751,-51.763000000000005,6.0,389.0,389.0,390.0,10842460.0,41681.0,165086.0,905022.0,1456.2898,11.06947,58.1,33.8,41.7,0.9940000000000001,50.016999999999996,0.04987,1447.71559,3599.36816,30.0,404.53115,6.36426,6.36385,6.02529,6.34362,5.0,521.8221599999998,520.7375599999998,598.93494,58.1,58.1
2018-04-03 21:09:00,372.473,-55.06100000000001,6.0,390.0,390.0,391.0,10842501.0,41681.0,165090.0,905024.0,1317.02106,10.06698,58.1,33.8,41.7,0.992,50.016999999999996,0.04987,1314.64976,2904.67432,30.0,404.53115,5.2853900000000005,5.173019999999998,5.73738,6.12682,5.0,398.35319,454.21641,543.20125,58.1,58.1
2018-04-03 21:14:00,439.36199999999997,314.092,6.0,394.0,394.0,396.0,10842535.0,41681.0,165094.0,905027.0,1359.0416300000004,10.49319,58.1,33.8,40.7,0.778,50.016999999999996,0.04987,1365.67489,3181.2028800000007,30.0,404.53115,6.2342,5.761419999999998,5.89001,5.89048,5.0,449.5185,453.57016,474.30759000000006,58.1,58.1
2018-04-03 21:19:00,455.05300000000005,-44.285,6.0,390.0,390.0,391.0,10842569.0,41681.0,165099.0,905030.0,1415.8899,10.79133,58.1,33.8,40.7,0.995,50.016999999999996,0.04987,1406.69538,3303.72998,30.0,404.53115,6.41489,6.1840199999999985,6.04338,5.8255,5.0,486.46794000000006,452.43484000000007,443.76078,58.1,58.1
2018-04-03 21:24:00,476.19599999999997,-27.276999999999997,6.0,390.0,390.0,391.0,10842610.0,41681.0,165102.0,905032.0,1414.464,10.87137,58.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.04987,1422.70306,3303.72998,30.0,404.53115,6.2307,6.59707,6.192069999999998,5.99988,5.0,498.67312,499.33012,487.8762200000001,58.1,58.1
2018-04-03 21:29:00,491.14599999999996,-62.096000000000004,6.0,390.0,390.0,391.0,10842649.0,41681.0,165105.0,905034.0,1446.03967,10.99744,58.1,32.8,40.7,0.995,50.016999999999996,0.04987,1437.71052,3457.73145,30.0,408.88089,6.04271,6.10494,6.21922,5.99833,5.0,519.4455,496.31275,485.67872,58.1,58.1
2018-04-03 21:34:00,438.814,-36.119,6.0,390.0,390.0,391.0,10842691.0,41681.0,165109.0,905037.0,1377.8309800000004,10.61325,58.1,32.8,39.7,0.991,50.016999999999996,0.04987,1385.68488,3227.29102,30.0,408.88089,6.31749,5.99001,5.7617400000000005,5.96571,5.0,462.15612,489.97262,510.87534000000005,58.1,58.1
2018-04-03 21:39:00,513.732,-24.22,6.0,390.0,390.0,391.0,10842733.0,41681.0,165111.0,905039.0,1459.2911800000004,11.21554,58.1,32.8,39.7,0.9940000000000001,50.016999999999996,0.04987,1464.72406,3575.762210000001,30.0,408.88089,6.8514300000000015,6.30828,6.11793,6.03856,5.0,548.683,537.51669,523.1496599999998,58.1,58.1
2018-04-03 21:44:00,583.57,-75.885,6.0,390.0,391.0,392.0,10842780.0,41681.0,165112.0,905043.0,1511.33708,11.50969,58.1,32.8,39.7,0.998,50.016999999999996,0.04987,1500.74173,3760.11475,30.0,408.88089,6.536969999999998,6.64257,6.35355,6.23824,5.0,592.2056299999998,599.27775,568.3209400000002,58.1,58.1
2018-04-03 21:49:00,735.543,-26.325,6.0,391.0,391.0,392.0,10842837.0,41681.0,165115.0,905045.0,1640.02563,12.55421,59.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1637.80945,4491.90381,31.0,408.88089,7.19596,7.3132899999999985,6.80762,6.52622,5.0,762.53931,707.31981,658.0169400000002,58.1,58.1
2018-04-03 21:54:00,432.399,-36.96,6.0,391.0,391.0,392.0,10842878.0,41681.0,165116.0,905048.0,1383.38385,10.53521,59.1,31.8,39.7,0.991,50.016999999999996,0.04987,1374.67945,3156.4729,29.0,408.88089,6.22665,5.49485,5.2737,5.83206,5.0,453.651,423.69816,550.07194,59.1,58.1
2018-04-03 21:59:00,458.545,42.748999999999995,6.0,393.0,393.0,395.0,10842912.0,41681.0,165120.0,905051.0,1394.80447,10.65527,59.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1393.68879,3175.58252,30.0,402.35628,6.14658,6.43891,6.02073,5.72254,5.0,467.76719,443.17538,469.83053,59.1,59.1
2018-04-03 22:04:00,667.8860000000001,-20.793000000000003,6.0,391.0,391.0,393.0,10842962.0,41681.0,165123.0,905054.0,1596.6092,12.16601,59.1,31.8,39.7,0.997,50.016999999999996,0.04987,1586.78417,4263.7114299999985,31.0,402.35628,7.08269,6.96178,6.662939999999999,6.24143,5.0,692.83675,670.94881,571.95956,59.1,59.1
2018-04-03 22:09:00,744.196,-14.112,6.0,392.0,392.0,393.0,10843024.0,41681.0,165124.0,905054.0,1643.29715,12.61223,59.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1643.81234,4517.75781,31.0,413.23062,6.71287,6.7351,6.829,6.7100800000000005,5.0,779.39756,772.19069,702.70256,59.1,59.1
2018-04-03 22:14:00,846.0319999999999,-22.493000000000002,6.0,391.0,392.0,393.0,10843084.0,41681.0,165128.0,905056.0,1683.5772100000004,12.96641,59.1,31.8,39.7,0.998,50.016999999999996,0.04987,1691.8361,4788.6660200000015,31.0,419.75523,7.26111,7.4756399999999985,7.3048899999999986,6.8311199999999985,5.0,850.74856,833.40794,735.1790599999998,59.1,59.1
2018-04-03 22:19:00,1097.008,20.865,6.0,393.0,393.0,394.0,10843165.0,41681.0,165130.0,905056.0,1741.3257,13.40262,60.1,31.8,39.7,0.998,50.016999999999996,0.04987,1749.86477,6067.8916,34.0,419.75523,7.7824399999999985,7.868589999999998,7.882389999999999,7.3673899999999986,5.0,1114.79963,1062.60925,899.0338800000002,59.1,59.1
2018-04-03 22:24:00,979.311,11.517000000000001,6.0,393.0,393.0,395.0,10843248.0,41681.0,165132.0,905057.0,1757.87874,13.394620000000002,60.1,31.8,39.7,0.998,50.016999999999996,0.04987,1746.86325,5486.73193,33.0,419.75523,7.09868,7.792860000000001,7.51342,7.4603,5.0,1034.17031,1010.61738,962.7330000000001,60.1,59.1
2018-04-03 22:29:00,1020.1619999999999,-2.62,6.0,393.0,393.0,394.0,10843340.0,41681.0,165134.0,905057.0,1763.8968,13.43664,61.1,31.8,39.7,0.9940000000000001,50.016999999999996,0.04987,1753.8668,5781.24609,34.0,424.10496,7.272660000000001,7.2938100000000015,7.51907,7.66022,5.0,1044.56694,1050.63425,1049.05637,60.1,60.1
2018-04-03 22:34:00,1003.034,3.082,6.0,393.0,394.0,394.0,10843425.0,41681.0,165135.0,905057.0,1741.8659699999996,13.42664,61.1,31.8,39.7,0.992,50.016999999999996,0.04987,1751.8657899999996,5687.9458,33.0,424.10496,7.63298,7.585,7.553939999999999,7.69136,5.0,1041.0096199999996,1027.48256,1043.92056,61.1,60.1
2018-04-03 22:39:00,825.793,5.2589999999999995,6.0,392.0,392.0,393.0,10843506.0,41681.0,165138.0,905058.0,1690.85571,13.00243,62.1,31.8,39.7,0.991,50.016999999999996,0.04987,1699.84015,4862.85645,32.0,424.10496,7.41905,7.1626699999999985,7.12326,7.46979,5.0,863.414,876.43169,995.75244,61.1,61.1
2018-04-03 22:44:00,791.809,-66.488,6.0,392.0,392.0,393.0,10843570.0,41681.0,165138.0,905059.0,1664.23257,12.81433,62.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1671.82639,4717.84766,31.0,424.10496,6.26661,6.66275,6.85428,7.0827,5.0,821.6415599999998,809.64375,871.56119,62.1,61.1
2018-04-03 22:49:00,755.289,-22.357,6.0,392.0,392.0,393.0,10843634.0,41681.0,165138.0,905061.0,1638.93008,12.5342,62.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1637.80945,4531.24707,31.0,424.10496,6.46316,6.7466300000000015,6.66736,6.858410000000001,5.0,767.84675,764.74994,810.4955,62.1,62.1
2018-04-03 22:54:00,756.346,-26.846,6.0,392.0,392.0,393.0,10843692.0,41681.0,165142.0,905063.0,1649.01504,12.57021,62.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1637.80945,4521.13037,31.0,424.10496,6.72904,6.8545300000000005,6.8990100000000005,6.77682,5.0,774.32875,756.33619,754.75081,62.1,62.1
2018-04-03 22:59:00,1130.576,-10.777999999999999,6.0,392.0,392.0,394.0,10843768.0,41681.0,165143.0,905064.0,1763.80671,13.406629999999998,62.1,31.8,39.7,0.991,50.016999999999996,0.04987,1753.8668,6273.60205,33.0,432.80443,7.76878,8.04751,7.7985,7.18187,5.0,1133.34975,1114.71438,889.75031,62.1,62.1
2018-04-03 23:04:00,1469.4589999999998,9.22,6.0,394.0,395.0,397.0,10843875.0,41681.0,165144.0,905066.0,1761.0452899999998,13.38662,62.1,31.8,40.7,0.9940000000000001,50.016999999999996,0.04987,1750.86528,8247.52148,37.0,432.80443,8.726239999999999,8.69551,8.778360000000001,7.949889999999999,5.0,1511.97838,1520.83412,1175.5946199999996,62.1,62.1
2018-04-03 23:09:00,1444.629,16.655,6.0,395.0,395.0,398.0,10843996.0,41681.0,165144.0,905066.0,1751.2605,13.39262,63.1,31.8,40.7,0.9940000000000001,50.016999999999996,0.04987,1748.86427,8121.62256,38.0,437.15417,8.21552,8.634360000000001,8.51643,8.37322,5.0,1497.58238,1486.94425,1366.11425,62.1,62.1
2018-04-03 23:14:00,1443.975,11.35,6.0,395.0,395.0,397.0,10844113.0,41681.0,165144.0,905067.0,1748.004,13.41063,63.1,31.8,40.7,0.9940000000000001,50.016999999999996,0.04987,1749.86477,8151.973140000001,38.0,437.15417,8.375580000000001,8.63022,8.38194,8.44154,5.0,1495.87425,1420.8355,1404.66662,63.1,62.1
2018-04-03 23:19:00,1374.995,-31.88,6.0,393.0,394.0,396.0,10844225.0,41681.0,165144.0,905068.0,1764.36214,13.41863,64.1,31.8,41.7,0.9940000000000001,50.016999999999996,0.04987,1751.8657899999996,7679.8510700000015,37.0,437.15417,8.79619,8.595410000000001,8.43334,8.4924,5.0,1381.89238,1377.26775,1405.63238,63.1,63.1
2018-04-03 23:24:00,1371.685,-24.11,6.0,394.0,394.0,397.0,10844342.0,41681.0,165145.0,905069.0,1755.16252,13.41463,64.1,32.8,41.7,0.993,50.016999999999996,0.04987,1754.86731,7555.07617,37.0,437.15417,8.18483,8.19692,8.14992,8.490689999999999,5.0,1371.31612,1292.0783800000004,1413.77025,64.1,63.1
2018-04-03 23:29:00,1546.005,-30.901,6.0,394.0,393.0,397.0,10844460.0,41681.0,165145.0,905070.0,1749.5197100000007,13.43864,64.1,32.8,41.7,0.993,50.016999999999996,0.04987,1751.8657899999996,8420.63379,39.0,437.15417,9.30718,9.07027,8.81675,8.60585,5.0,1543.76962,1505.72,1447.2658800000004,64.1,64.1
2018-04-03 23:34:00,1341.142,122.094,6.0,395.0,395.0,399.0,10844583.0,41681.0,165146.0,905071.0,1757.7587600000004,13.38862,65.1,32.8,42.7,0.995,50.016999999999996,0.04987,1746.86325,7039.1142599999985,38.0,437.15417,8.31087,8.58726,8.46913,8.62841,5.0,1338.8635,1378.64238,1477.90938,64.1,64.1
2018-04-03 23:39:00,1587.4679999999998,12.387,6.0,394.0,394.0,397.0,10844706.0,41681.0,165146.0,905072.0,1752.52123,13.43664,65.1,32.8,42.7,0.995,50.016999999999996,0.04987,1755.86782,8531.91895,40.0,437.15417,9.15389,8.98559,8.99215,8.70893,5.0,1528.52475,1568.9270000000001,1500.68488,65.1,64.1
2018-04-03 23:44:00,1426.0439999999999,-18.099,6.0,394.0,394.0,396.0,10844831.0,41681.0,165147.0,905074.0,1747.62876,13.37861,66.1,32.8,42.7,0.9990000000000001,50.016999999999996,0.04987,1746.86325,7694.464359999999,39.0,441.50391,8.99783,8.748619999999999,8.77083,8.74135,5.0,1444.10438,1560.06425,1528.32625,65.1,65.1
2018-04-03 23:49:00,1513.536,-2.883,6.0,393.0,393.0,395.0,10844958.0,41681.0,165148.0,905075.0,1749.24957,13.41063,66.1,32.8,43.7,0.9990000000000001,50.016999999999996,0.04987,1751.8657899999996,8338.57422,39.0,448.02851,9.50987,8.98363,8.46235,8.72095,5.0,1527.68575,1480.78438,1537.8125,66.1,65.1
2018-04-03 23:59:00,1575.0020000000002,-22.772,6.0,392.0,392.0,396.0,10845195.0,41681.0,165152.0,905078.0,1750.16494,13.41863,66.1,33.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1748.86427,8799.45508,39.0,448.02851,9.18713,9.09282,8.58513,8.36772,5.0,1629.0025,1553.27688,1457.85425,66.1,66.1
2018-04-04 00:04:00,1516.365,-5.981,6.0,396.0,395.0,398.0,10845313.0,41681.0,165153.0,905079.0,1744.1170000000002,13.44064,67.1,33.8,44.7,0.995,50.016999999999996,0.04987,1753.8668,8356.55957,38.0,443.67877,8.19998,8.37617,8.510010000000001,8.48787,5.0,1530.828,1481.35088,1456.148,66.1,66.1
2018-04-04 00:09:00,1437.35,-23.766,6.0,393.0,393.0,397.0,10845425.0,41681.0,165153.0,905081.0,1753.5417100000002,13.41063,67.1,33.8,44.7,0.995,50.016999999999996,0.04987,1751.8657899999996,8054.17627,37.0,443.67877,9.00283,8.39311,8.30102,8.29835,5.0,1468.17738,1377.96538,1393.04888,67.1,66.1
2018-04-04 00:14:00,1242.122,-38.518,6.0,393.0,393.0,396.0,10845534.0,41681.0,165154.0,905082.0,1740.92042,13.41663,67.1,33.8,45.7,0.991,50.016999999999996,0.04987,1749.86477,6924.45605,36.0,443.67877,8.00253,8.49802,8.17543,8.29457,5.0,1270.98912,1241.83962,1343.3173800000004,67.1,67.1
2018-04-04 00:19:00,945.477,264.545,6.0,395.0,395.0,397.0,10845629.0,41681.0,165155.0,905084.0,1748.46905,13.38061,67.1,33.8,45.7,0.9640000000000001,50.016999999999996,0.04987,1745.86289,5103.41406,34.0,443.67877,7.21507,7.34445,7.64553,7.99189,5.0,941.72206,1068.85925,1217.13838,67.1,67.1
2018-04-04 00:24:00,825.995,-62.093999999999994,6.0,391.0,391.0,393.0,10845712.0,41681.0,165156.0,905087.0,1687.7041800000004,12.91038,67.1,33.8,45.7,0.998,50.016999999999996,0.04987,1686.83385,4788.6660200000015,32.0,443.67877,6.7694,6.56934,6.88363,7.668939999999999,5.0,841.36375,899.0188800000002,1092.011,67.1,67.1
2018-04-04 00:29:00,947.058,-36.782,6.0,391.0,391.0,393.0,10845785.0,41681.0,165157.0,905090.0,1743.5467,13.41663,67.1,33.8,45.7,0.992,50.016999999999996,0.04987,1753.8668,5277.64941,31.0,443.67877,7.41207,7.26165,7.14203,7.31948,5.0,949.97644,942.56444,968.40319,67.1,67.1
2018-04-04 00:34:00,736.2139999999999,-28.873,6.0,390.0,390.0,392.0,10845855.0,41681.0,165157.0,905094.0,1637.17427,12.60223,67.1,33.8,45.7,0.992,50.016999999999996,0.04987,1645.81336,4527.8745100000015,30.0,443.67877,6.99155,6.78815,6.86112,7.13288,5.0,782.18656,807.94238,899.0525,67.1,67.1
2018-04-04 00:39:00,684.993,-50.177,6.0,390.0,390.0,392.0,10845912.0,41681.0,165164.0,905097.0,1596.9243800000004,12.20803,67.1,33.8,45.7,0.997,50.016999999999996,0.04987,1593.78772,4313.17188,31.0,443.67877,6.68325,6.7923800000000005,6.747000000000001,6.86897,5.0,696.86819,667.65544,776.4656200000002,67.1,67.1
2018-04-04 00:44:00,895.6239999999999,67.502,6.0,392.0,392.0,393.0,10845985.0,41681.0,165166.0,905100.0,1733.23679,13.16651,67.1,33.8,45.7,0.9990000000000001,50.016999999999996,0.04987,1722.85152,4914.56543,32.0,443.67877,6.53673,7.213189999999999,7.51282,7.216289999999999,5.0,890.04162,906.42612,851.47006,67.1,67.1
2018-04-04 00:49:00,569.726,-35.629,6.0,392.0,392.0,394.0,10846043.0,41681.0,165167.0,905103.0,1485.64432,11.42164,67.1,33.8,45.7,0.996,50.016999999999996,0.04987,1493.73833,3667.93823,30.0,443.67877,6.21329,6.25358,5.9697,6.63984,5.0,582.42312,601.6115,753.3259400000002,67.1,67.1
2018-04-04 00:54:00,497.595,-39.553000000000004,6.0,392.0,392.0,394.0,10846086.0,41681.0,165168.0,905107.0,1447.1802699999996,11.05947,66.1,33.8,45.7,0.9990000000000001,50.016999999999996,0.04987,1445.71457,3521.80542,28.0,443.67877,6.30834,6.3490400000000005,5.67729,6.03784,5.0,523.17034,494.36478,612.5428099999998,67.1,67.1
2018-04-04 00:59:00,720.15,-42.273999999999994,6.0,393.0,393.0,395.0,10846136.0,41681.0,165171.0,905109.0,1623.6675,12.45215,66.1,33.8,45.7,0.998,50.016999999999996,0.00997,1624.80315,4387.3623,30.0,434.9793,6.54692,6.6635800000000005,6.45558,6.06459,5.0,749.43875,705.92706,626.54425,66.1,67.1
2018-04-04 01:04:00,815.691,-84.652,6.0,392.0,392.0,394.0,10846202.0,41681.0,165171.0,905113.0,1685.52808,12.9464,66.1,33.8,45.7,0.998,50.016999999999996,0.00997,1686.83385,4745.9502,30.0,432.80443,6.955310000000001,6.7834,6.563389999999999,6.4039,16.0,840.6995,845.4845,754.421,66.1,66.1
2018-04-04 01:10:00,1223.118,-24.000999999999998,6.0,394.0,394.0,396.0,10846296.0,41681.0,165172.0,905116.0,1741.74599,13.422629999999998,66.1,33.8,45.7,0.992,50.016999999999996,0.00997,1750.86528,6640.05859,32.0,430.62957,8.16404,8.090530000000001,7.895789999999999,7.12442,5.0,1225.34125,1135.33325,937.404,66.1,66.1
2018-04-04 01:15:00,1269.9289999999999,9.649,6.0,394.0,394.0,395.0,10846400.0,41681.0,165172.0,905117.0,1741.26563,13.41063,66.1,33.8,44.7,0.992,50.016999999999996,0.00997,1749.86477,7143.65576,34.0,430.62957,8.20225,8.26628,8.28652,7.78684,5.0,1302.89312,1307.42862,1143.72438,66.1,66.1
2018-04-04 01:20:00,1301.05,-2.377,6.0,394.0,393.0,396.0,10846510.0,41681.0,165174.0,905117.0,1760.18998,13.41863,66.1,33.8,44.7,0.992,50.016999999999996,0.00997,1748.86427,7296.5332,35.0,430.62957,8.14522,8.021139999999999,8.247910000000001,8.15242,5.0,1346.22762,1344.67188,1265.96212,66.1,66.1
2018-04-04 01:25:00,1154.979,-25.413,6.0,392.0,393.0,394.0,10846613.0,41681.0,165174.0,905118.0,1741.92603,13.41063,66.1,33.8,44.7,0.992,50.016999999999996,0.00997,1749.86477,6353.41309,33.0,430.62957,8.355360000000001,7.9917,8.035630000000001,8.15801,5.0,1167.92288,1212.7755,1258.03175,66.1,66.1
2018-04-04 01:30:00,1031.24,-34.589,6.0,393.0,393.0,396.0,10846704.0,41681.0,165176.0,905120.0,1764.8271899999993,13.44865,66.1,33.8,44.7,1.0,50.016999999999996,0.00997,1752.8663,5817.21729,32.0,430.62957,7.44983,7.326980000000002,7.6801,7.9424100000000015,5.0,1036.42044,1034.4783699999996,1150.43088,66.1,66.1
2018-04-04 01:35:00,1187.7830000000001,-7.931,6.0,394.0,394.0,398.0,10846793.0,41681.0,165176.0,905122.0,1755.80775,13.44464,66.1,33.8,44.7,1.0,50.016999999999996,0.00997,1754.86731,6736.73145,32.0,437.15417,7.526610000000002,7.82543,7.81779,7.78914,5.0,1215.9828699999996,1127.30925,1113.4,66.1,66.1
2018-04-04 01:40:00,1146.213,-68.35300000000001,6.0,391.0,391.0,395.0,10846898.0,41681.0,165177.0,905124.0,1745.37758,13.44464,67.1,33.8,44.7,1.0,50.016999999999996,0.00997,1754.86731,6342.17188,33.0,441.50391,7.970160000000001,7.904889999999999,7.99408,8.07066,11.0,1135.8339999999998,1219.69575,1231.90012,66.1,66.1
2018-04-04 01:45:00,1126.016,-11.193,6.0,395.0,396.0,399.0,10847006.0,41681.0,165178.0,905125.0,1741.7908899999998,13.39862,67.1,33.8,44.7,0.997,50.016999999999996,0.00997,1749.86477,6110.60791,34.0,448.02851,7.89947,7.72867,7.96588,8.12796,5.0,1123.72925,1239.65062,1284.08238,67.1,66.1
2018-04-04 01:50:00,1423.592,4.524,6.0,397.0,397.0,399.0,10847125.0,41681.0,165178.0,905126.0,1744.4022899999998,13.36861,67.1,33.8,44.7,0.997,50.016999999999996,0.00997,1745.86289,7920.4082,37.0,448.02851,9.00558,8.78165,8.56588,8.36319,5.0,1483.62162,1496.19225,1389.52438,67.1,67.1
2018-04-04 02:00:00,1431.955,-8.081,6.0,397.0,397.0,400.0,10847370.0,41681.0,165178.0,905128.0,1758.4491899999996,13.36661,67.1,33.8,44.7,0.997,50.016999999999996,0.01995,1748.86427,7894.5542,38.0,448.02851,7.91683,7.852710000000001,8.39585,8.60238,5.0,1479.6815,1561.96375,1529.71938,67.1,67.1
2018-04-04 02:05:00,1947.467,-27.933000000000003,6.0,396.0,397.0,400.0,10847516.0,41681.0,165178.0,905129.0,1749.9849,13.37861,68.1,33.8,44.7,0.997,50.016999999999996,0.04987,1749.86477,10451.88184,42.0,448.02851,9.65411,9.76765,9.44543,8.929889999999997,5.0,1939.21562,1902.195,1684.97412,67.1,67.1
2018-04-04 02:10:00,2008.139,-3.179,6.0,397.0,397.0,401.0,10847681.0,41681.0,165178.0,905129.0,1744.80742,13.47066,68.1,33.8,44.7,0.997,50.016999999999996,5.02655,1752.8663,11190.41602,45.0,448.02851,10.63737,10.45617,9.70218,9.31105,5.0,2053.81462,2056.5789999999997,1907.08362,68.1,67.1
2018-04-04 02:15:00,2010.4170000000001,-3.102,6.0,398.0,398.0,402.0,10847848.0,41681.0,165178.0,905130.0,1733.07162,13.37461,69.1,33.8,44.7,0.997,50.016999999999996,3.1316200000000003,1742.86152,11228.63477,45.0,448.02851,8.90219,9.44264,9.71287,9.4769,5.0,2057.34463,2046.3629999999998,1992.80912,68.1,68.1
2018-04-04 02:20:00,2107.512,-16.703,6.0,397.0,397.0,402.0,10848014.0,41681.0,165178.0,905131.0,1767.1984899999998,13.50668,69.1,33.8,45.7,0.997,50.016999999999996,1.10704,1765.8727399999998,11153.32031,46.0,443.67877,9.5931,9.78274,9.71497,9.59747,5.0,2050.66075,2053.7985,2031.29812,69.1,68.1
2018-04-04 02:25:00,2025.006,-9.139,6.0,398.0,398.0,401.0,10848184.0,41681.0,165178.0,905132.0,1742.5712600000004,13.42864,69.1,33.8,45.7,0.997,50.016999999999996,4.5977,1751.8657899999996,11270.22656,46.0,443.67877,9.53594,9.66794,9.69369,9.55414,5.0,2059.014,2059.27188,2047.14825,69.1,69.1
2018-04-04 02:30:00,1998.954,-9.533999999999999,6.0,397.0,398.0,401.0,10848350.0,41681.0,165178.0,905133.0,1745.8279,13.384620000000002,70.1,33.8,46.7,0.997,50.016999999999996,2.07445,1747.8637600000004,11329.80371,45.0,439.32904,9.48363,9.07486,9.26221,9.45141,5.0,2058.95262,2053.53562,2033.15725,69.1,69.1
2018-04-04 02:35:00,2095.379,-13.011,6.0,397.0,397.0,401.0,10848517.0,41681.0,165178.0,905134.0,1742.69139,13.34059,70.1,33.8,46.7,0.997,50.016999999999996,0.8377600000000001,1744.86238,11183.6709,46.0,439.32904,9.44578,9.53018,9.46175,9.43392,5.0,2059.20075,2054.01312,2030.07738,70.1,69.1
2018-04-04 02:40:00,1623.9029999999998,-18.736,6.0,395.0,396.0,399.0,10848665.0,41681.0,165178.0,905136.0,1763.2514199999996,13.400620000000002,70.1,33.8,47.7,0.997,50.016999999999996,0.03989,1751.8657899999996,9043.38477,41.0,439.32904,8.987630000000003,8.945780000000003,8.71767,9.16252,5.0,1656.5946199999996,1615.25238,1862.47325,70.1,70.1
2018-04-04 02:45:00,1270.378,-26.893,6.0,395.0,395.0,399.0,10848771.0,41681.0,165178.0,905138.0,1747.31372,13.43664,70.1,33.8,47.7,0.995,50.016999999999996,0.03989,1757.86883,6936.821290000001,34.0,439.32904,8.47207,8.236239999999999,7.819939999999999,8.48028,5.0,1231.94037,1112.77025,1478.2265,70.1,70.1
2018-04-04 02:50:00,1113.611,-42.846000000000004,6.0,394.0,394.0,397.0,10848862.0,41681.0,165178.0,905141.0,1751.5608100000004,13.40462,70.1,34.8,47.7,0.995,50.016999999999996,0.03989,1751.8657899999996,6106.11133,32.0,439.32904,6.9859399999999985,7.45712,7.368139999999999,7.97872,5.0,1116.47012,1027.39331,1232.5928800000004,70.1,70.1
2018-04-04 02:55:00,1051.445,-32.194,6.0,394.0,394.0,397.0,10848945.0,41681.0,165179.0,905144.0,1769.5246,13.44064,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.03989,1757.86883,5968.97119,31.0,439.32904,6.30564,7.0510100000000016,7.219360000000001,7.578880000000002,5.0,1013.26712,992.8539999999999,1091.8395,70.1,70.1
2018-04-04 03:00:00,1509.283,-34.474000000000004,6.0,395.0,395.0,398.0,10849049.0,41681.0,165179.0,905146.0,1745.7678399999998,13.38262,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.03989,1746.86325,8137.36035,37.0,439.32904,8.761619999999999,8.95795,8.71578,7.9293,15.0,1511.43388,1560.9143800000004,1238.74612,70.1,70.1
2018-04-04 03:05:00,1927.318,6.126,6.0,396.0,398.0,401.0,10849182.0,41681.0,165179.0,905147.0,1744.80742,13.390620000000002,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.04987,1746.86325,10748.64453,40.0,434.9793,9.37493,9.52645,9.24201,8.50206,5.0,2002.94538,1796.03425,1488.36875,70.1,70.1
2018-04-04 03:10:00,1681.154,-27.084,6.0,397.0,398.0,401.0,10849330.0,41681.0,165179.0,905149.0,1746.5332,13.37461,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.00997,1749.86477,9552.60156,42.0,434.9793,8.985710000000003,8.9371,9.28336,8.94137,5.0,1756.66975,1919.6015,1713.10112,70.1,70.1
2018-04-04 03:15:00,1880.729,16.809,6.0,397.0,398.0,401.0,10849489.0,41681.0,165179.0,905150.0,1751.42567,13.38662,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.01995,1750.86528,10536.18945,43.0,434.9793,9.17165,9.81304,9.68822,9.34284,5.0,1940.78975,1963.72925,1853.83775,70.1,70.1
2018-04-04 03:20:00,1591.2279999999998,-32.176,6.0,396.0,397.0,400.0,10849634.0,41681.0,165179.0,905150.0,1740.8755199999996,13.40462,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,8509.4375,41.0,434.9793,8.74456,8.88283,9.2201,9.31414,5.0,1574.51762,1723.20575,1828.88388,70.1,70.1
2018-04-04 03:25:00,1466.151,-34.801,6.0,396.0,397.0,400.0,10849758.0,41681.0,165179.0,905152.0,1750.60025,13.40262,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,7911.4160200000015,37.0,434.9793,8.63487,8.50098,8.576310000000001,8.89359,5.0,1463.8945,1412.374,1600.9475,70.1,70.1
2018-04-04 03:30:00,1292.101,-25.725,6.0,395.0,396.0,399.0,10849870.0,41681.0,165179.0,905154.0,1750.7953100000002,13.40863,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,7288.66455,35.0,434.9793,8.37836,8.69487,8.40479,8.58228,5.0,1344.35962,1329.51388,1448.5095,70.1,70.1
