date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-04 03:35:00,1063.333,-35.186,6.0,395.0,395.0,399.0,10849964.0,41681.0,165179.0,905156.0,1758.80927,13.400620000000002,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.02992,1748.86427,5927.37939,32.0,434.9793,7.04638,7.81358,7.67524,8.0541,5.0,1105.839,1096.726,1248.7169999999999,70.1,70.1
2018-04-04 03:40:00,1175.44,-26.314,6.0,394.0,394.0,398.0,10850056.0,41681.0,165179.0,905159.0,1759.09443,13.41063,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,6727.73877,33.0,434.9793,8.6624,8.53308,8.32583,8.07361,5.0,1250.61725,1225.60375,1169.52112,70.1,70.1
2018-04-04 03:45:00,1286.681,-17.137999999999998,6.0,394.0,395.0,399.0,10850157.0,41681.0,165179.0,905162.0,1756.78333,13.39262,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.02992,1745.86289,7200.98486,34.0,434.9793,8.325239999999999,8.24713,8.2198,8.12595,5.0,1354.14212,1340.8138800000004,1221.27875,70.1,70.1
2018-04-04 03:55:00,1993.639,6.949,6.0,396.0,397.0,401.0,10850454.0,41681.0,165179.0,905164.0,1737.6938100000002,13.33459,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,1.09706,1738.8594899999996,11339.9209,44.0,430.62957,9.0675,9.33897,9.50402,9.07272,5.0,2058.02563,2053.51975,1824.58338,70.1,70.1
2018-04-04 04:00:00,2002.281,12.74,6.0,397.0,398.0,401.0,10850619.0,41681.0,165179.0,905165.0,1776.3379,13.48066,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,4.08906,1764.8722300000004,11256.7373,45.0,430.62957,8.67351,9.23225,9.69169,9.51562,5.0,2063.364,2059.7870000000003,1970.9525,70.1,70.1
2018-04-04 04:05:00,2010.5320000000002,11.379000000000001,6.0,397.0,398.0,402.0,10850787.0,41681.0,165179.0,905165.0,1753.0014399999998,13.41463,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,7.73929,1749.86477,11127.46582,45.0,430.62957,10.75047,10.92599,10.49248,9.97185,5.0,2058.76888,2059.76025,2027.14875,71.1,70.1
2018-04-04 04:10:00,2044.1329999999998,2.62,6.0,398.0,398.0,402.0,10850956.0,41681.0,165179.0,905166.0,1752.23608,13.51668,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,6.86164,1760.87035,10999.31836,46.0,430.62957,11.11824,10.58885,10.58256,10.35701,5.0,2059.96888,2059.34212,2047.58662,71.1,71.1
2018-04-04 04:15:00,2088.8360000000002,-22.212,6.0,398.0,398.0,402.0,10851124.0,41681.0,165179.0,905167.0,1758.32907,13.390620000000002,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,3.73002,1746.86325,11245.49609,46.0,430.62957,10.20882,10.46493,10.19942,10.28182,5.0,2058.93437,2059.79175,2055.27038,71.1,71.1
2018-04-04 04:20:00,2007.479,-0.175,6.0,398.0,398.0,401.0,10851292.0,41681.0,165179.0,905167.0,1736.62843,13.33059,72.1,34.8,49.7,0.9990000000000001,50.016999999999996,1.17685,1738.8594899999996,11236.50391,46.0,430.62957,9.47832,9.59183,9.515,9.92382,5.0,2057.6585,2039.86038,2044.33312,71.1,71.1
2018-04-04 04:25:00,2009.265,6.982,6.0,397.0,398.0,401.0,10851452.0,41681.0,165179.0,905168.0,1748.49923,13.44264,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.62832,1757.86883,11274.72363,45.0,430.62957,10.01076,10.0606,9.4715,9.62486,5.0,2042.83562,1955.86088,1989.93938,72.1,71.1
2018-04-04 04:30:00,2079.577,-23.516,6.0,396.0,397.0,400.0,10851619.0,41681.0,165179.0,905168.0,1756.183,13.3566,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,1.4660799999999998,1745.86289,11327.55566,46.0,430.62957,9.75448,10.34682,9.99927,9.68863,5.0,2060.64262,2033.2255,2018.85,72.1,72.1
2018-04-04 04:35:00,1368.26,-1.598,6.0,395.0,396.0,399.0,10851767.0,41681.0,165179.0,905169.0,1753.7068800000004,13.42864,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.03989,1751.8657899999996,7705.70557,40.0,430.62957,8.535689999999999,8.47518,8.71692,9.30537,5.0,1407.88475,1497.8239999999998,1845.78525,72.1,72.1
2018-04-04 04:40:00,819.07,-66.003,6.0,392.0,392.0,395.0,10851854.0,41681.0,165179.0,905172.0,1684.95777,12.85035,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.03989,1675.82827,4807.77588,31.0,430.62957,6.026669999999998,6.37167,6.5987399999999985,8.06633,5.0,826.10881,853.41425,1323.37663,72.1,72.1
2018-04-04 04:45:00,874.55,-39.314,6.0,393.0,394.0,397.0,10851933.0,41681.0,165179.0,905175.0,1725.1476,13.28457,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.02992,1732.85645,5180.97705,31.0,430.62957,6.54511,6.64744,7.06473,7.4694699999999985,5.0,917.4019999999999,989.20838,1095.3575,72.1,72.1
2018-04-04 04:50:00,865.207,-24.888,6.0,391.0,391.0,394.0,10852013.0,41681.0,165179.0,905177.0,1719.65494,13.23254,72.1,34.8,50.7,0.998,50.016999999999996,0.02992,1727.85406,5035.9682600000015,31.0,430.62957,6.45558,6.34735,6.8997600000000014,7.34265,5.0,905.31825,920.94656,1022.04231,72.1,72.1
2018-04-04 04:55:00,550.016,-69.558,6.0,390.0,390.0,393.0,10852084.0,41681.0,165183.0,905179.0,1475.03396,11.30559,71.1,34.8,50.7,0.997,50.016999999999996,0.02992,1475.72935,3618.47803,31.0,430.62957,5.44013,5.1031,5.9134699999999984,6.8559199999999985,5.0,566.47212,619.94669,893.91756,72.1,72.1
2018-04-04 05:06:00,518.76,122.161,6.0,393.0,395.0,396.0,10852189.0,41681.0,165189.0,905187.0,1432.06785,11.05146,70.1,34.8,50.7,0.9179999999999999,50.016999999999996,0.02992,1439.71153,3355.4384800000007,28.0,430.62957,6.28909,5.8913,5.92168,6.12373,5.0,526.0638799999998,547.67619,591.1678099999998,71.1,71.1
2018-04-04 05:11:00,587.0419999999999,-52.131,6.0,391.0,391.0,393.0,10852228.0,41681.0,165196.0,905190.0,1501.58217,11.51569,69.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.0,1502.74275,3711.77808,31.0,430.62957,6.14572,6.33891,6.49514,6.00136,5.0,597.467,617.76494,549.1476200000002,70.1,71.1
2018-04-04 05:16:00,818.7439999999999,-31.276,6.0,392.0,392.0,395.0,10852294.0,41681.0,165196.0,905193.0,1707.03366,13.03844,69.1,34.8,49.7,0.998,50.016999999999996,0.0,1695.83812,4795.41064,29.0,430.62957,6.940760000000001,6.652,6.995189999999999,6.58383,5.0,868.10175,901.96125,727.58431,69.1,70.1
2018-04-04 05:21:00,856.461,-33.385,6.0,395.0,395.0,398.0,10852363.0,41681.0,165197.0,905197.0,1721.5158600000002,13.22854,69.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.0,1723.85203,4987.63135,29.0,430.62957,6.8082600000000015,6.7999800000000015,7.14814,6.93314,5.0,897.8795,893.0889400000002,810.31519,69.1,69.1
2018-04-04 05:26:00,1255.469,-14.487,6.0,393.0,394.0,396.0,10852440.0,41681.0,165199.0,905200.0,1751.9659399999996,13.42463,69.1,34.8,48.7,0.997,50.016999999999996,0.0,1748.86427,7060.47168,31.0,430.62957,7.2511100000000015,7.70062,7.750260000000001,7.12017,5.0,1300.8083800000004,1197.7895,915.77794,69.1,69.1
2018-04-04 05:31:00,1544.33,15.43,6.0,395.0,395.0,397.0,10852550.0,41681.0,165199.0,905202.0,1741.74599,13.422629999999998,69.1,33.8,48.7,0.998,50.016999999999996,0.0,1749.86477,8676.92773,35.0,430.62957,8.73833,8.6821,8.468169999999999,7.84943,5.0,1588.24738,1489.1526199999996,1200.09988,69.1,69.1
2018-04-04 05:41:00,2024.684,24.304000000000002,6.0,396.0,396.0,399.0,10852834.0,41681.0,165199.0,905203.0,1748.88934,13.36861,69.1,33.8,47.7,0.998,50.016999999999996,0.70811,1746.86325,11332.05273,43.0,437.15417,9.71828,10.03376,9.72262,9.00862,5.0,2061.75362,2035.70362,1737.93212,69.1,69.1
2018-04-04 05:46:00,2009.276,8.597999999999999,6.0,397.0,397.0,400.0,10853002.0,41681.0,165199.0,905203.0,1753.5565800000004,13.34059,69.1,33.8,47.7,0.998,50.016999999999996,3.1017,1743.86202,11269.10352,44.0,437.15417,10.23653,10.04509,9.83671,9.54237,5.0,2056.89412,2059.43112,1937.6385,69.1,69.1
2018-04-04 05:51:00,2016.2920000000001,11.894,6.0,399.0,399.0,403.0,10853172.0,41681.0,165199.0,905204.0,1759.9648899999993,13.384620000000002,70.1,33.8,47.7,0.998,50.016999999999996,4.93679,1747.8637600000004,11230.88379,45.0,437.15417,9.82779,9.38757,9.91316,9.81412,5.0,2058.599,2059.42138,2014.62088,69.1,69.1
2018-04-04 05:56:00,2015.618,-3.885,6.0,399.0,399.0,404.0,10853341.0,41681.0,165199.0,905204.0,1777.22339,13.57671,70.1,33.8,47.7,0.998,50.016999999999996,6.0936900000000005,1776.87817,11045.40625,45.0,437.15417,10.64625,10.38717,9.65859,9.85408,5.0,2060.02875,2055.77538,2041.89062,70.1,69.1
2018-04-04 06:01:00,2051.968,-7.001,6.0,398.0,398.0,403.0,10853512.0,41681.0,165199.0,905205.0,1772.45104,13.53469,70.1,33.8,47.7,0.998,50.016999999999996,10.09299,1760.87035,11110.60449,45.0,437.15417,11.19495,11.34434,11.11177,10.41712,5.0,2056.8995,2060.09937,2053.19262,70.1,70.1
2018-04-04 06:06:00,2083.55,-20.491999999999997,6.0,398.0,398.0,402.0,10853681.0,41681.0,165199.0,905206.0,1755.9577600000002,13.49267,71.1,33.8,47.7,0.998,50.016999999999996,9.50456,1756.8683199999996,11115.10059,45.0,437.15417,12.44881,11.29649,11.10053,10.92329,5.0,2057.25238,2060.18575,2057.35387,70.1,70.1
2018-04-04 06:11:00,2089.136,-27.449,6.0,397.0,399.0,402.0,10853851.0,41681.0,165199.0,905208.0,1776.50293,13.54069,71.1,33.8,47.7,0.998,50.016999999999996,8.64686,1763.87173,11152.19629,45.0,437.15417,10.77854,10.79013,11.51583,11.32994,5.0,2060.9970000000003,2060.53013,2058.87163,71.1,70.1
2018-04-04 06:16:00,2101.5,-35.333,6.0,398.0,399.0,403.0,10854021.0,41681.0,165199.0,905209.0,1738.87946,13.412629999999998,71.1,33.8,47.7,0.998,50.016999999999996,8.30777,1748.86427,11256.7373,46.0,441.50391,11.14812,11.09189,10.75507,10.89082,5.0,2055.8523800000007,2059.834,2059.3233800000007,71.1,71.1
2018-04-04 06:21:00,2041.375,-30.334,6.0,399.0,399.0,404.0,10854190.0,41681.0,165199.0,905211.0,1751.38062,13.316579999999998,71.1,33.8,48.7,0.998,50.016999999999996,8.80643,1741.86101,11263.48145,45.0,441.50391,10.40612,11.40798,11.27342,11.06601,5.0,2058.18163,2059.24875,2059.40012,71.1,71.1
2018-04-04 06:26:00,2018.469,-14.472000000000001,6.0,400.0,401.0,405.0,10854360.0,41681.0,165199.0,905213.0,1751.51562,13.45265,72.1,33.8,48.7,0.998,50.016999999999996,10.78115,1754.86731,11198.28418,45.0,441.50391,10.4825,11.17816,11.94692,11.4138,5.0,2057.31262,2059.86538,2059.451,71.1,71.1
2018-04-04 06:31:00,2004.809,-9.76,6.0,401.0,401.0,406.0,10854530.0,41681.0,165199.0,905214.0,1758.8242899999998,13.48466,72.1,33.8,48.7,0.998,50.016999999999996,8.816410000000003,1757.86883,11136.45898,45.0,441.50391,10.46554,10.65064,11.00508,11.57288,5.0,2062.66575,2059.48875,2059.4505,72.1,71.1
2018-04-04 06:36:00,2010.399,-4.766,6.0,399.0,400.0,405.0,10854699.0,41681.0,165199.0,905216.0,1758.2089399999998,13.47866,72.1,33.8,49.7,0.998,50.016999999999996,8.69673,1754.86731,11228.63477,45.0,441.50391,12.11641,11.13244,10.48987,11.18538,5.0,2056.653,2059.93862,2059.6235,72.1,72.1
2018-04-04 06:41:00,2094.945,-44.162,6.0,400.0,400.0,405.0,10854869.0,41681.0,165199.0,905218.0,1728.05903,13.32258,72.1,33.8,49.7,0.998,50.016999999999996,6.9514,1735.85797,11261.2334,46.0,441.50391,10.86286,10.87971,10.54815,10.67247,5.0,2058.36625,2059.27688,2059.538,72.1,72.1
2018-04-04 06:46:00,2010.5870000000002,-16.542,6.0,401.0,402.0,406.0,10855039.0,41681.0,165199.0,905219.0,1733.11652,13.24054,72.1,33.8,49.7,0.998,50.016999999999996,6.87161,1731.8560899999998,11377.01562,45.0,441.50391,11.04321,10.90779,10.76985,10.49783,5.0,2057.02638,2058.899,2059.462,72.1,72.1
2018-04-04 06:51:00,2009.934,-7.471,6.0,400.0,401.0,406.0,10855208.0,41681.0,165199.0,905221.0,1734.6472399999998,13.25055,73.1,33.8,50.7,0.998,50.016999999999996,3.81978,1732.85645,11412.9873,45.0,441.50391,9.73681,9.6173,10.44055,10.55413,5.0,2062.54038,2058.16812,2059.29788,72.1,72.1
2018-04-04 06:56:00,2101.1929999999998,-27.206999999999997,6.0,402.0,402.0,407.0,10855376.0,41681.0,165199.0,905222.0,1753.42173,13.38862,73.1,33.8,50.7,0.998,50.016999999999996,10.29246,1749.86477,11375.8916,45.0,441.50391,11.09427,11.73761,11.31043,10.53744,5.0,2064.1925,2059.245,2059.44537,73.1,72.1
2018-04-04 07:01:00,2029.025,-22.405,6.0,401.0,402.0,407.0,10855548.0,41681.0,165199.0,905224.0,1756.39307,13.5567,73.1,33.8,50.7,0.998,50.016999999999996,11.17011,1766.87325,11007.1875,46.0,441.50391,11.21811,11.27165,10.67227,10.70194,5.0,2057.24562,2059.98313,2059.51,73.1,73.1
2018-04-04 07:06:00,2017.9129999999998,-15.207,6.0,400.0,401.0,406.0,10855717.0,41681.0,165199.0,905226.0,1725.28274,13.27856,73.1,33.8,51.7,0.998,50.016999999999996,9.9035,1733.85695,11416.35938,46.0,441.50391,9.34928,10.05748,11.92463,11.3538,5.0,2060.87875,2059.25137,2059.43925,73.1,73.1
2018-04-04 07:11:00,2091.953,-40.929,6.0,401.0,401.0,406.0,10855887.0,41681.0,165199.0,905228.0,1792.77112,13.72478,73.1,34.8,51.7,0.998,50.016999999999996,11.29976,1789.88476,11094.86719,46.0,441.50391,12.44422,11.59853,10.90568,11.36483,5.0,2068.01213,2060.3655,2059.60738,73.1,73.1
2018-04-04 07:16:00,1999.629,-15.984000000000002,6.0,399.0,401.0,406.0,10856056.0,41681.0,165199.0,905229.0,1752.68625,13.394620000000002,74.1,34.8,51.7,0.998,50.016999999999996,9.08569,1742.86152,11205.0293,46.0,441.50391,11.56287,11.08927,10.72849,11.07717,5.0,2057.97875,2059.639,2059.54862,73.1,73.1
2018-04-04 07:21:00,2052.68,-27.000999999999998,6.0,398.0,399.0,404.0,10856225.0,41681.0,165199.0,905231.0,1738.0089899999996,13.36461,74.1,34.8,52.7,0.998,50.016999999999996,12.5564,1745.86289,11294.95605,46.0,441.50391,12.08701,12.41417,12.77416,11.57018,5.0,2059.94562,2059.64238,2059.58912,74.1,73.1
2018-04-04 07:26:00,1990.2060000000001,-9.171,6.0,398.0,398.0,404.0,10856395.0,41681.0,165199.0,905233.0,1752.3410399999998,13.44264,74.1,34.8,52.7,0.998,50.016999999999996,11.6588,1754.86731,11128.58984,46.0,441.50391,13.81841,13.27885,12.16314,11.86151,5.0,2059.16212,2059.34162,2059.5308800000007,74.1,74.1
2018-04-04 07:31:00,2094.631,-44.747,6.0,399.0,399.0,405.0,10856565.0,41681.0,165199.0,905235.0,1771.2503800000004,13.61873,74.1,34.8,52.7,0.998,50.016999999999996,11.70867,1772.87629,11056.64746,46.0,441.50391,12.55298,11.17225,11.38567,11.51371,5.0,2061.84612,2060.3478800000007,2059.60112,74.1,74.1
2018-04-04 07:36:00,2016.406,-18.462,6.0,398.0,398.0,404.0,10856734.0,41681.0,165199.0,905236.0,1755.73268,13.46465,74.1,34.8,52.7,0.998,50.016999999999996,11.09032,1757.86883,11309.57031,46.0,441.50391,14.45681,11.83012,11.34718,11.47401,5.0,2058.15962,2059.63612,2059.4895,74.1,74.1
2018-04-04 07:41:00,2005.453,-17.833,6.0,396.0,397.0,402.0,10856904.0,41681.0,165199.0,905238.0,1766.3879399999996,13.43864,74.1,34.8,53.7,0.998,50.016999999999996,8.39753,1756.8683199999996,11230.88379,47.0,441.50391,10.41945,10.48547,10.76105,11.97404,5.0,2058.23562,2059.98875,2059.58175,74.1,74.1
2018-04-04 07:46:00,2014.7910000000002,-22.401999999999997,6.0,399.0,400.0,405.0,10857073.0,41681.0,165199.0,905240.0,1735.86292,13.36861,75.1,34.8,53.7,0.998,50.016999999999996,10.79112,1737.85898,11312.94238,47.0,441.50391,10.86549,10.91338,11.6883,11.50152,5.0,2054.335,2059.2445,2059.54488,74.1,74.1
2018-04-04 07:51:00,2095.496,-40.839,6.0,399.0,400.0,406.0,10857236.0,41681.0,165199.0,905242.0,1736.91358,13.298570000000002,75.1,34.8,53.7,0.998,50.016999999999996,11.21,1734.8574600000004,11299.45312,47.0,441.50391,11.36694,11.79517,11.3038,11.31002,5.0,2054.822,2059.48137,2059.52575,75.1,74.1
2018-04-04 07:56:00,2076.649,-35.561,6.0,401.0,403.0,408.0,10857406.0,41681.0,165199.0,905244.0,1780.19488,13.67676,75.1,34.8,53.7,0.998,50.016999999999996,11.39949,1781.88071,11010.55957,47.0,441.50391,9.38296,11.09021,10.74795,11.18795,5.0,2061.54125,2060.51425,2059.4995,75.1,75.1
2018-04-04 08:01:00,2070.117,-23.377,6.0,400.0,401.0,406.0,10857576.0,41681.0,165199.0,905245.0,1743.69685,13.39662,75.1,35.8,53.7,0.998,50.016999999999996,11.87821,1740.8605,11189.29199,47.0,441.50391,12.97773,12.51913,11.65017,11.20619,5.0,2054.04962,2059.69112,2059.45012,75.1,75.1
2018-04-04 08:06:00,2089.5170000000003,-42.763000000000005,6.0,399.0,399.0,405.0,10857745.0,41681.0,165199.0,905247.0,1736.2530399999996,13.31858,75.1,35.8,54.7,0.998,50.016999999999996,8.63689,1731.8560899999998,11245.49609,47.0,441.50391,10.59822,10.94537,10.84637,11.02926,5.0,2056.38388,2059.84013,2059.46588,75.1,75.1
2018-04-04 08:11:00,1858.215,-44.523,6.0,399.0,400.0,404.0,10857910.0,41681.0,165199.0,905249.0,1720.01517,13.24054,75.1,35.8,54.7,0.998,50.016999999999996,0.04987,1727.85406,10002.24219,46.0,441.50391,9.25631,9.48848,9.54926,10.196,5.0,1944.09925,1939.78,2006.42325,75.1,75.1
2018-04-04 08:26:00,1999.5439999999999,1.925,6.0,395.0,395.0,400.0,10858208.0,41683.0,165199.0,905254.0,1742.76647,13.3626,73.1,35.8,54.7,0.996,50.016999999999996,1.55584,1744.86238,11339.9209,48.0,441.50391,9.61528,9.49253,9.70211,9.32201,5.0,2057.71812,2039.98188,1600.52625,73.1,74.1
2018-04-04 08:31:00,2022.194,0.625,6.0,396.0,396.0,400.0,10858358.0,41683.0,165199.0,905255.0,1730.9555899999998,13.32859,74.1,35.8,54.7,0.996,50.016999999999996,1.96474,1739.86,11298.3291,45.0,441.50391,9.71667,9.45206,9.00458,9.1827,5.0,2057.49663,1849.9435,1738.6075,73.1,73.1
2018-04-04 08:46:00,1784.872,-13.889000000000001,6.0,396.0,396.0,401.0,10858805.0,41683.0,165200.0,905261.0,1752.82125,13.33859,74.1,35.8,54.7,0.996,50.016999999999996,0.01995,1740.8605,10021.35156,45.0,441.50391,9.18112,9.39753,9.33077,9.22697,5.0,1912.68962,1881.4035,1806.81562,74.1,74.1
2018-04-04 08:51:00,2099.626,-26.348000000000003,6.0,398.0,397.0,402.0,10858964.0,41683.0,165200.0,905262.0,1749.20452,13.37861,74.1,35.8,54.7,0.996,50.016999999999996,2.2639400000000003,1751.8657899999996,11220.7666,47.0,441.50391,10.54075,10.38195,10.12258,9.53684,5.0,2062.98712,2057.61425,1899.30562,74.1,74.1
2018-04-04 08:56:00,1493.595,-23.682,6.0,396.0,397.0,402.0,10859119.0,41683.0,165200.0,905264.0,1751.08046,13.394620000000002,74.1,35.8,54.7,0.996,50.016999999999996,0.03989,1750.86528,8543.16016,43.0,441.50391,9.01361,8.85701,8.86111,9.39731,5.0,1571.82475,1623.25025,1858.5625,74.1,74.1
2018-04-04 09:01:00,1849.9879999999998,-7.526,6.0,397.0,398.0,402.0,10859266.0,41683.0,165200.0,905266.0,1737.79892,13.394620000000002,74.1,35.8,54.7,0.996,50.016999999999996,0.02992,1746.86325,10138.25781,46.0,441.50391,9.40286,9.51554,9.43552,9.19223,5.0,1890.9685,1934.04562,1840.51075,74.1,74.1
2018-04-04 09:07:00,1619.85,-26.309,6.0,396.0,396.0,400.0,10859430.0,41683.0,165200.0,905268.0,1743.77178,13.3586,74.1,35.8,54.7,0.996,50.016999999999996,0.03989,1746.86325,8761.23535,43.0,441.50391,9.29594,9.03325,8.86481,8.91352,5.0,1638.39662,1721.11375,1694.21638,74.1,74.1
2018-04-04 09:12:00,1383.135,-23.863000000000003,6.0,395.0,396.0,399.0,10859537.0,41683.0,165200.0,905271.0,1750.3451300000004,13.45065,74.1,35.8,54.7,0.996,50.016999999999996,0.01995,1758.8693399999993,7804.626459999998,39.0,448.02851,9.2801,7.984089999999999,7.90716,8.33729,5.0,1362.88862,1333.40462,1441.84975,74.1,74.1
2018-04-04 09:17:00,1284.619,-54.726000000000006,6.0,395.0,395.0,398.0,10859631.0,41683.0,165200.0,905274.0,1755.9428899999998,13.44665,74.1,35.8,54.7,0.996,50.016999999999996,0.76794,1757.86883,6998.646970000002,34.0,448.02851,8.7795,8.60714,7.2538,7.76903,5.0,1192.5293800000004,875.2610599999998,1210.92362,74.1,74.1
2018-04-04 09:22:00,737.8739999999999,-45.799,6.0,391.0,391.0,393.0,10859718.0,41683.0,165201.0,905277.0,1647.42411,12.57221,74.1,35.8,54.7,0.993,50.016999999999996,0.02992,1635.80843,4493.02734,33.0,448.02851,5.59184,6.63893,6.7431199999999984,7.42179,5.0,779.70975,805.61856,1079.9525,74.1,74.1
2018-04-04 09:27:00,1004.1560000000001,-24.619,6.0,390.0,390.0,394.0,10859802.0,41683.0,165204.0,905279.0,1734.75235,13.3626,73.1,36.8,54.7,0.9990000000000001,50.016999999999996,0.02992,1743.86202,5640.73389,37.0,448.02851,6.87465,7.6379,8.48045,7.67285,5.0,1095.01362,1384.56225,1090.53412,74.1,74.1
2018-04-04 09:32:00,510.164,128.47899999999998,6.0,395.0,392.0,396.0,10859872.0,41683.0,165205.0,905281.0,1441.08728,10.95542,73.1,36.8,54.7,0.867,50.016999999999996,0.02992,1431.70762,3395.90625,32.0,458.90285,6.10461,5.65081,5.74539,6.99828,5.0,508.765,557.48675,906.81225,73.1,74.1
2018-04-04 09:37:00,754.112,-13.44,6.0,392.0,392.0,393.0,10859919.0,41683.0,165208.0,905284.0,1649.42017,12.73029,72.1,36.8,53.7,0.997,50.016999999999996,0.02992,1656.81893,4586.32812,32.0,458.90285,6.90309,6.63259,6.948010000000001,6.53106,5.0,808.9613099999998,886.84125,730.9894400000002,73.1,73.1
2018-04-04 09:42:00,508.934,-47.801,6.0,392.0,391.0,394.0,10859973.0,41683.0,165210.0,905287.0,1434.00385,11.03345,72.1,36.8,53.7,0.995,50.016999999999996,0.02992,1440.71204,3399.278320000001,31.0,458.90285,5.5764,6.2019199999999985,5.89316,6.44005,5.0,520.42666,567.5169400000002,692.97369,72.1,73.1
2018-04-04 09:47:00,725.4019999999999,-39.716,6.0,390.0,390.0,392.0,10860036.0,41683.0,165212.0,905289.0,1620.69601,12.47617,71.1,36.8,52.7,0.998,50.016999999999996,0.02992,1628.80517,4473.91797,32.0,458.90285,6.31189,6.25226,6.70967,6.628660000000001,5.0,759.82869,794.64962,744.12038,72.1,72.1
2018-04-04 09:52:00,828.693,-39.514,6.0,390.0,390.0,393.0,10860099.0,41683.0,165216.0,905292.0,1686.4886399999998,12.97241,71.1,36.8,52.7,0.9940000000000001,50.016999999999996,0.02992,1688.8347199999996,4762.81152,32.0,454.55311,6.05176,6.6719800000000005,7.11532,6.62257,5.0,860.0138800000002,777.20519,747.09825,71.1,72.1
2018-04-04 09:57:00,872.518,-36.812,6.0,391.0,390.0,392.0,10860165.0,41683.0,165217.0,905294.0,1730.62539,13.26856,71.1,36.8,51.7,0.998,50.016999999999996,0.02992,1731.8560899999998,4939.29541,33.0,454.55311,7.10865,6.8757100000000015,7.3846,6.847239999999998,10.0,922.82725,949.24056,811.8154400000002,71.1,71.1
2018-04-04 10:02:00,661.1030000000001,254.97,6.0,395.0,395.0,396.0,10860246.0,41683.0,165220.0,905296.0,1545.11873,11.84385,71.1,36.8,51.7,0.8220000000000001,50.016999999999996,0.03989,1547.7649800000004,3952.33545,34.0,458.90285,7.09815,6.38921,6.21985,7.05173,5.0,646.1396900000002,792.62825,912.26162,71.1,71.1
2018-04-04 10:07:00,622.177,-49.668,6.0,390.0,390.0,391.0,10860307.0,41683.0,165225.0,905298.0,1544.84845,11.83585,70.1,36.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1542.76244,3875.89673,32.0,458.90285,5.60694,5.85594,6.28534,6.80059,5.0,654.1093099999998,733.23419,815.13575,71.1,71.1
2018-04-04 10:12:00,748.8610000000001,-34.58,6.0,392.0,392.0,393.0,10860366.0,41683.0,165226.0,905299.0,1631.53131,12.49017,70.1,36.8,50.7,0.998,50.016999999999996,0.03989,1628.80517,4473.91797,32.0,458.90285,7.145580000000002,6.51209,7.17197,6.86877,5.0,774.07538,862.97462,780.7385,70.1,71.1
2018-04-04 10:17:00,884.31,-47.165,6.0,391.0,391.0,393.0,10860451.0,41683.0,165228.0,905300.0,1723.97711,13.27856,70.1,36.8,49.7,0.996,50.016999999999996,0.03989,1731.8560899999998,5023.603029999998,34.0,458.90285,5.93769,7.0270100000000015,7.40808,7.3509,5.0,918.46956,1008.459,957.05994,70.1,70.1
2018-04-04 10:22:00,758.5210000000001,-37.861999999999995,6.0,391.0,391.0,392.0,10860521.0,41683.0,165229.0,905301.0,1667.0539,12.71428,70.1,36.8,49.7,0.998,50.016999999999996,0.03989,1656.81893,4602.06543,33.0,458.90285,6.0143,6.43379,6.8709,7.21979,5.0,806.00319,858.73362,925.68419,70.1,70.1
2018-04-04 10:27:00,552.81,-62.9,6.0,390.0,389.0,391.0,10860571.0,41683.0,165234.0,905303.0,1483.61824,11.36362,69.1,36.8,48.7,0.998,50.016999999999996,0.03989,1481.73224,3674.68286,32.0,458.90285,6.19113,6.49226,6.29491,6.61545,5.0,569.1283099999998,576.49406,724.0649400000002,70.1,70.1
2018-04-04 10:32:00,286.757,-55.758,6.0,390.0,390.0,391.0,10860611.0,41683.0,165236.0,905306.0,1220.62834,9.41866,69.1,35.8,48.7,0.97,50.016999999999996,0.03989,1226.60631,2486.50928,30.0,458.90285,4.229030000000002,4.22735,4.81502,6.04966,5.0,329.6405,403.24366,575.7163099999998,69.1,70.1
2018-04-04 10:37:00,190.57299999999998,49.383,6.0,391.0,391.0,392.0,10860630.0,41683.0,165243.0,905309.0,1094.9112,8.42416,67.1,35.8,47.7,0.968,50.016999999999996,0.03989,1100.54395,1777.20203,31.0,458.90285,4.46207,3.97339,4.4134699999999984,5.11931,5.0,212.68134,235.25216,368.69881,69.1,69.1
2018-04-04 10:42:00,150.597,-69.383,6.0,391.0,391.0,392.0,10860647.0,41683.0,165248.0,905312.0,1105.31134,8.416160000000001,66.1,35.8,46.7,0.91,50.016999999999996,0.03989,1099.54344,1532.14832,29.0,458.90285,3.3814300000000004,4.06174,4.247330000000002,4.76925,5.0,184.06091,238.30023,283.187,67.1,69.1
2018-04-04 10:47:00,262.857,-34.836999999999996,6.0,391.0,392.0,392.0,10860664.0,41683.0,165252.0,905315.0,1180.64859,9.04247,66.1,35.8,46.7,0.9940000000000001,50.016999999999996,0.01995,1187.5869699999996,2461.77905,30.0,458.90285,3.90677,4.08796,4.58235,4.52612,5.0,285.34366,239.40039,245.57316,66.1,67.1
2018-04-04 10:52:00,325.39099999999996,-72.805,6.0,391.0,391.0,392.0,10860697.0,41683.0,165253.0,905317.0,1256.54104,9.53671,65.1,34.8,45.7,0.978,50.016999999999996,0.01995,1247.61666,2612.40845,30.0,458.90285,6.6352,5.62296,5.07811,5.05561,5.0,336.1122200000001,318.90906,349.19903,66.1,66.1
2018-04-04 10:57:00,253.233,-25.076999999999998,6.0,391.0,391.0,392.0,10860730.0,41683.0,165257.0,905320.0,1178.11226,9.00445,65.1,34.8,45.7,0.995,50.016999999999996,0.01995,1176.58154,2317.89429,30.0,485.00126,5.99661,5.1154199999999985,4.7414,5.32052,5.0,283.5333100000001,341.66,392.22334,65.1,66.1
2018-04-04 11:02:00,205.618,29.074,6.0,392.0,390.0,393.0,10860748.0,41683.0,165263.0,905321.0,1098.4379,8.436169999999999,64.1,34.8,44.7,0.858,50.016999999999996,0.01995,1103.5454,1975.04358,32.0,485.00126,4.19586,4.04129,4.54809,4.92924,5.0,232.42614,255.21381,305.05581,65.1,65.1
2018-04-04 11:37:00,130.505,-60.328,6.0,391.0,391.0,392.0,10860765.0,41689.0,165264.0,905336.0,1105.46135,8.442169999999999,57.1,33.8,40.7,0.9009999999999999,50.016999999999996,0.04987,1098.54294,1247.75098,34.0,197.91891,2.9058900000000003,3.47669,4.1116800000000016,4.75807,5.0,151.72086000000004,203.68914,61.61988,55.1,56.1
2018-04-04 11:47:00,1066.488,-15.196,6.0,396.0,396.0,398.0,10860884.0,41689.0,165266.0,905341.0,1757.6987,13.38061,60.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1746.86325,5890.28369,47.0,197.91891,6.82902,7.59955,8.283669999999999,6.98717,5.0,1128.845,1397.17112,865.27719,58.1,57.1
2018-04-04 11:52:00,2052.3179999999998,19.048,6.0,399.0,399.0,401.0,10860988.0,41689.0,165266.0,905342.0,1777.25342,13.65875,61.1,33.8,40.7,0.9990000000000001,50.016999999999996,3.04186,1778.87919,11064.5166,47.0,219.66745,9.95551,9.85009,9.12008,7.80014,5.0,2055.57525,1789.5620000000001,1166.38425,60.1,58.1
2018-04-04 11:57:00,1702.92,-44.614,6.0,399.0,399.0,403.0,10861127.0,41689.0,165266.0,905343.0,1748.46905,13.48066,63.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.02992,1758.8693399999993,9069.23926,45.0,195.74405,9.27607,9.4771,9.17532,8.717360000000001,8.0,1616.2875,1562.74188,1472.26762,61.1,60.1
2018-04-04 12:07:00,2073.486,-14.415999999999999,6.0,398.0,398.0,402.0,10861435.0,41689.0,165266.0,905346.0,1747.3736399999998,13.28657,64.1,34.8,42.7,0.9990000000000001,50.016999999999996,7.90883,1735.85797,11390.50488,52.0,239.24119,11.50387,11.13517,10.64305,9.70523,5.0,2058.49912,2058.47038,1886.461,63.1,63.1
2018-04-04 12:12:00,2028.888,-3.319,6.0,398.0,398.0,403.0,10861605.0,41689.0,165266.0,905347.0,1772.8713300000004,13.52869,65.1,34.8,43.7,0.9990000000000001,50.016999999999996,8.83635,1760.87035,11249.99316,52.0,234.89146,10.48061,10.41483,10.15319,10.08725,5.0,2054.87712,2057.75512,1991.27575,64.1,63.1
2018-04-04 12:17:00,1244.549,-44.201,6.0,396.0,396.0,401.0,10861760.0,41689.0,165266.0,905348.0,1749.83489,13.400620000000002,66.1,34.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1747.8637600000004,6980.66113,47.0,234.89146,8.60854,8.77623,8.79055,9.59038,5.0,1294.9085,1618.6933800000004,1897.80388,65.1,64.1
2018-04-04 12:27:00,1836.5610000000001,-17.2,6.0,398.0,399.0,403.0,10862048.0,41689.0,165266.0,905351.0,1756.70825,13.46065,67.1,35.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1754.86731,10285.51562,50.0,267.51447,9.08708,9.16284,9.81795,9.68155,16.0,1852.74038,1965.77138,1839.7785,66.1,66.1
2018-04-04 12:32:00,2065.96,-6.457999999999999,6.0,399.0,399.0,404.0,10862200.0,41689.0,165266.0,905352.0,1723.75202,13.28056,67.1,35.8,46.7,0.9990000000000001,50.016999999999996,0.98736,1731.8560899999998,11382.63574,52.0,265.33961,8.60244,9.53538,9.57894,9.52209,5.0,2059.355,2027.45988,1878.9375,67.1,66.1
2018-04-04 12:42:00,1289.502,-34.816,6.0,394.0,395.0,400.0,10862468.0,41689.0,165266.0,905356.0,1736.82334,13.37661,68.1,35.8,47.7,0.9990000000000001,50.016999999999996,-0.00997,1745.86289,7354.98584,46.0,265.33961,7.941389999999998,8.57456,9.03345,8.94805,5.0,1390.13775,1604.79188,1654.6565,67.1,67.1
2018-04-04 12:47:00,2101.091,273.397,6.0,395.0,395.0,402.0,10862602.0,41689.0,165267.0,905359.0,1745.79787,13.33859,68.1,36.8,47.7,0.986,50.016999999999996,4.72735,1743.86202,11297.20508,49.0,265.33961,10.1343,9.96203,9.57171,8.92998,5.0,2061.84825,1939.3929999999998,1671.95988,68.1,67.1
2018-04-04 12:52:00,2005.695,-28.456999999999997,6.0,398.0,398.0,404.0,10862766.0,41689.0,165269.0,905361.0,1763.34166,13.50067,69.1,36.8,48.7,0.996,50.016999999999996,4.81711,1761.87071,11205.0293,53.0,263.16474,10.23348,10.10403,10.89048,10.21599,5.0,2062.03875,2060.11275,1912.7225,68.1,68.1
2018-04-04 12:57:00,2069.959,-39.738,6.0,397.0,399.0,403.0,10862935.0,41689.0,165269.0,905362.0,1748.73933,13.294570000000002,69.1,36.8,48.7,0.996,50.016999999999996,7.94873,1738.8594899999996,11305.07324,54.0,265.33961,11.59102,12.13315,12.72859,11.16928,16.0,2060.98575,2058.96388,2005.56862,69.1,68.1
2018-04-04 13:02:00,1996.578,-16.175,6.0,396.0,396.0,402.0,10863104.0,41689.0,165269.0,905364.0,1730.62539,13.29057,70.1,36.8,49.7,0.996,50.016999999999996,9.82371,1732.85645,11298.3291,54.0,260.98987,11.2642,11.23,11.33996,11.36752,5.0,2053.18988,2059.32675,2035.26,69.1,69.1
2018-04-04 13:48:00,1458.0810000000001,-12.835999999999999,6.0,397.0,396.0,401.0,10864004.0,41689.0,165270.0,905387.0,1757.26354,13.48466,70.1,37.8,51.7,0.992,50.016999999999996,7.1608399999999985,1753.8668,7947.387209999999,44.0,256.64013,8.18474,8.76291,10.05416,10.97162,5.0,1481.06275,1431.07888,1272.21462,70.1,70.1
2018-04-04 17:50:00,2031.648,-46.397,6.0,400.0,400.0,406.0,10868692.0,41696.0,165291.0,905490.0,1735.75796,13.3466,71.1,34.8,47.7,0.9990000000000001,50.016999999999996,16.22658,1732.85645,11003.81543,50.0,254.46527000000003,17.79319,17.62775,17.66625,15.50856,5.0,2013.10625,2018.97275,1973.74525,71.1,70.1
2018-04-04 18:00:00,1981.598,-29.839000000000002,6.0,399.0,401.0,406.0,10869024.0,41696.0,165291.0,905494.0,1808.63388,13.7528,71.1,34.8,48.7,0.9990000000000001,50.016999999999996,17.51313,1796.88817,10626.11719,50.0,258.815,13.457529999999998,13.69874,15.16369,16.57403,16.0,2025.25838,2019.57688,2012.76538,71.1,71.1
2018-04-04 18:05:00,1963.0339999999999,-10.206,6.0,399.0,399.0,405.0,10869190.0,41696.0,165291.0,905496.0,1749.06953,13.37261,72.1,34.8,48.7,0.9990000000000001,50.016999999999996,15.29906,1746.86325,11148.82422,51.0,256.64013,16.74234,14.05564,14.06303,17.01738,5.0,2021.68212,2021.95825,2016.29588,71.1,71.1
2018-04-04 18:10:00,1963.349,-4.768,6.0,398.0,399.0,405.0,10869355.0,41696.0,165291.0,905498.0,1766.05788,13.46065,72.1,34.8,49.7,0.9990000000000001,50.016999999999996,15.58828,1753.8668,10937.49316,50.0,256.64013,15.55292,15.75097,17.74711,17.89116,5.0,2024.88888,2019.77338,2018.25038,72.1,71.1
2018-04-04 18:25:00,2023.846,-36.567,6.0,401.0,401.0,406.0,10869850.0,41696.0,165291.0,905503.0,1781.63565,13.59672,73.1,34.8,50.7,0.9990000000000001,50.016999999999996,13.18472,1780.8802,11022.9248,51.0,265.33961,14.736629999999998,13.49356,11.86178,13.988029999999998,5.0,2006.741,1990.73462,2005.6115,72.1,72.1
2018-04-04 18:30:00,1957.9589999999998,-18.618,6.0,400.0,400.0,406.0,10870017.0,41696.0,165291.0,905505.0,1724.1721699999996,13.26256,73.1,34.8,50.7,0.9990000000000001,50.016999999999996,11.53912,1732.85645,11210.64941,51.0,258.815,12.00156,12.05652,12.95701,12.79874,3.0,2019.06225,2018.56125,2013.61825,73.1,72.1
2018-04-04 18:35:00,1993.5220000000002,-8.937000000000001,6.0,401.0,401.0,407.0,10870184.0,41696.0,165291.0,905506.0,1723.4969,13.25055,73.1,34.8,50.7,0.9990000000000001,50.016999999999996,12.52648,1733.85695,11305.07324,51.0,258.815,14.1754,14.077470000000002,15.91405,14.48619,5.0,2048.8188800000007,2052.288,2038.9289999999999,73.1,73.1
2018-04-04 18:45:00,2097.782,-47.144,6.0,399.0,399.0,405.0,10870517.0,41696.0,165291.0,905510.0,1738.08407,13.3486,73.1,34.8,51.7,0.9990000000000001,50.016999999999996,14.93005,1739.86,11288.21191,51.0,265.33961,17.73445,16.30095,14.18369,13.93614,5.0,2056.88938,2057.16475,2031.826,73.1,73.1
2018-04-04 18:50:00,1981.096,-20.895,6.0,399.0,399.0,406.0,10870684.0,41696.0,165291.0,905512.0,1778.07884,13.54069,73.1,34.8,51.7,0.9990000000000001,50.016999999999996,15.47858,1767.87375,10939.74121,51.0,263.16474,13.27255,15.960820000000002,15.2068,14.32791,5.0,2021.92425,2021.6329999999998,2038.94712,73.1,73.1
2018-04-04 18:55:00,1962.236,-9.337,6.0,400.0,400.0,406.0,10870849.0,41696.0,165291.0,905514.0,1753.36167,13.39262,73.1,34.8,52.7,0.9990000000000001,50.016999999999996,13.25453,1750.86528,11002.69043,51.0,263.16474,14.44558,13.31726,15.13258,14.76976,5.0,2023.76175,2019.18988,2026.39812,73.1,73.1
2018-04-04 19:00:00,1977.3370000000002,-9.003,6.0,399.0,400.0,405.0,10871015.0,41696.0,165291.0,905515.0,1774.74712,13.54669,74.1,35.8,52.7,0.9990000000000001,50.016999999999996,14.7605,1763.87173,10846.44141,50.0,263.16474,15.66484,14.21349,14.142079999999998,14.92297,5.0,2013.54638,2013.638,2019.8805,73.1,73.1
2018-04-04 19:10:00,2013.434,-26.883000000000003,6.0,400.0,400.0,406.0,10871341.0,41696.0,165291.0,905519.0,1775.64762,13.45665,74.1,35.8,52.7,0.9990000000000001,50.016999999999996,12.94536,1763.87173,10953.23047,51.0,263.16474,14.03093,13.82801,13.67024,13.68446,5.0,2017.1925,2019.84925,2021.79138,74.1,74.1
2018-04-04 19:15:00,2003.4579999999999,-14.008,6.0,401.0,401.0,407.0,10871508.0,41696.0,165291.0,905521.0,1750.7053600000004,13.40462,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,12.05773,1749.86477,11248.86914,51.0,263.16474,13.23463,12.52838,12.54331,12.94574,5.0,2058.40938,2059.13,2034.04912,74.1,74.1
2018-04-04 19:20:00,1999.5729999999999,-8.596,6.0,400.0,401.0,407.0,10871675.0,41696.0,165291.0,905522.0,1774.56708,13.610729999999998,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,12.00786,1774.8773,11112.85254,50.0,263.16474,14.18217,12.79913,12.48392,13.09182,5.0,2066.10012,2060.208,2050.26838,74.1,74.1
2018-04-04 19:35:00,2102.278,-42.62,6.0,400.0,400.0,406.0,10872172.0,41696.0,165291.0,905527.0,1783.8716600000002,13.58271,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,9.58435,1772.87629,11172.42969,50.0,263.16474,10.68429,10.85917,11.21477,11.76365,5.0,2064.098,2060.08512,2043.43475,74.1,74.1
2018-04-04 19:40:00,2092.203,-39.211999999999996,6.0,401.0,402.0,407.0,10872338.0,41696.0,165291.0,905529.0,1736.4033399999996,13.3466,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,6.00393,1744.86238,11299.45312,49.0,263.16474,10.55298,10.37225,10.19949,10.93533,5.0,2056.63225,2059.68588,2053.62637,74.1,74.1
2018-04-04 19:45:00,2091.903,-37.575,6.0,400.0,402.0,407.0,10872505.0,41696.0,165291.0,905531.0,1725.2076600000007,13.298570000000002,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,9.20537,1735.85797,11321.93555,49.0,263.16474,10.30027,11.52706,11.50345,10.73076,5.0,2056.397,2054.538,2055.89125,74.1,74.1
2018-04-04 19:50:00,2081.069,-25.064,6.0,400.0,401.0,407.0,10872673.0,41696.0,165291.0,905532.0,1765.8777,13.400620000000002,74.1,35.8,54.7,0.9990000000000001,50.016999999999996,7.898860000000001,1754.86731,11158.94043,49.0,263.16474,10.30531,10.38744,9.94685,10.3496,5.0,2061.95725,2054.79062,2050.16375,74.1,74.1
2018-04-04 19:55:00,2001.4289999999999,-12.939,6.0,399.0,399.0,405.0,10872841.0,41696.0,165291.0,905534.0,1752.1910300000004,13.51668,74.1,35.8,54.7,0.9990000000000001,50.016999999999996,6.02388,1762.87122,11121.8457,49.0,263.16474,9.4051,10.14744,10.46517,10.69421,5.0,2058.244,2060.116,2056.17175,74.1,74.1
2018-04-04 20:00:00,1946.2120000000002,-14.64,6.0,399.0,399.0,405.0,10873009.0,41696.0,165291.0,905536.0,1740.65028,13.38061,74.1,35.8,54.7,0.9990000000000001,50.016999999999996,10.24259,1740.8605,11030.79297,48.0,256.64013,12.43509,11.02805,11.69972,11.19057,5.0,2013.59662,2019.95462,2037.27125,74.1,74.1
2018-04-04 20:05:00,2109.179,-45.68899999999999,6.0,400.0,401.0,406.0,10873177.0,41696.0,165291.0,905538.0,1745.3927399999998,13.3546,74.1,35.8,54.7,0.9990000000000001,50.016999999999996,10.73128,1747.8637600000004,11420.85645,48.0,256.64013,11.3097,11.44291,12.20158,11.89369,5.0,2062.16138,2059.42188,2046.98125,74.1,74.1
2018-04-04 20:15:00,2040.642,-37.491,6.0,401.0,402.0,407.0,10873506.0,41696.0,165291.0,905541.0,1774.8671,13.5647,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,14.08231,1763.87173,10884.66016,48.0,256.64013,13.6306,12.12052,12.86337,12.82646,5.0,2019.66988,2019.70912,2025.14225,74.1,74.1
2018-04-04 20:20:00,2017.295,-17.897000000000002,6.0,401.0,402.0,407.0,10873672.0,41696.0,165291.0,905543.0,1785.8076600000004,13.57871,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,14.002529999999998,1773.8768,11045.40625,48.0,252.2904,12.31343,13.27569,12.98946,13.50789,5.0,2062.73625,2042.99862,2025.37712,75.1,74.1
2018-04-04 20:25:00,2006.61,-17.199,6.0,399.0,400.0,406.0,10873840.0,41696.0,165291.0,905545.0,1774.34199,13.47666,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,11.86824,1765.8727399999998,11318.5625,48.0,252.2904,14.3634,12.30841,14.00119,13.96971,5.0,2065.21538,2059.82762,2046.9360000000001,75.1,75.1
2018-04-04 20:30:00,1955.151,-16.442999999999998,6.0,400.0,401.0,407.0,10874007.0,41696.0,165291.0,905546.0,1700.43043,13.10448,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,10.81107,1708.84457,11267.97852,48.0,252.2904,13.45701,12.87109,11.92974,13.35224,5.0,2017.52225,2028.89988,2049.27038,75.1,75.1
2018-04-04 20:35:00,1973.299,-14.273,6.0,398.0,399.0,405.0,10874174.0,41696.0,165291.0,905548.0,1755.20757,13.42664,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,14.40146,1756.8683199999996,11215.14551,47.0,256.64013,16.86029,16.07313,16.63016,14.600979999999998,11.0,2041.64612,2038.7965,2040.27612,75.1,75.1
2018-04-04 20:40:00,2007.4460000000001,-23.199,6.0,400.0,401.0,406.0,10874343.0,41696.0,165291.0,905550.0,1749.38471,13.28457,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,6.15353,1738.8594899999996,11407.36621,48.0,260.98987,9.30813,10.25883,12.28049,13.620770000000002,11.0,2060.57562,2055.92612,2049.31212,75.1,75.1
2018-04-04 20:55:00,1995.5710000000001,-13.251,6.0,398.0,399.0,404.0,10874663.0,41697.0,165291.0,905555.0,1736.5381899999998,13.21853,73.1,35.8,54.7,0.9940000000000001,50.016999999999996,4.93679,1724.85254,11427.60059,51.0,271.86421,10.99232,10.39522,10.16868,10.03503,5.0,2058.27875,2051.5405,1562.5510000000002,71.1,75.1
2018-04-04 21:06:00,1110.589,208.45,6.0,394.0,394.0,399.0,10874999.0,41697.0,165292.0,905558.0,1760.7152399999998,13.46065,73.1,35.8,54.7,0.99,50.016999999999996,0.03989,1759.8698399999996,6013.93506,39.0,265.33961,7.5411,6.6451,7.48177,9.09873,5.0,1036.54325,1230.44625,1735.9475,73.1,73.1
2018-04-04 21:11:00,1247.188,72.01899999999999,6.0,393.0,392.0,395.0,10875103.0,41697.0,165294.0,905560.0,1748.57416,13.44865,73.1,35.8,54.7,0.995,50.016999999999996,0.03989,1757.86883,6715.373540000001,35.0,265.33961,8.388,7.8018,7.528969999999998,8.25795,5.0,1180.10212,1059.11337,1411.09975,73.1,73.1
2018-04-04 21:16:00,987.722,-24.201,6.0,393.0,393.0,395.0,10875184.0,41697.0,165295.0,905563.0,1748.16903,13.39262,73.1,35.8,54.7,0.995,50.016999999999996,0.03989,1750.86528,5550.80615,33.0,265.33961,6.90197,7.8435,7.31205,7.4584,5.0,1023.78962,986.28906,1122.94862,73.1,73.1
2018-04-04 21:21:00,1068.482,-47.542,6.0,391.0,391.0,393.0,10875277.0,41697.0,165298.0,905566.0,1768.5640399999993,13.46465,73.1,35.8,53.7,0.995,50.016999999999996,0.01995,1759.8698399999996,6099.36621,34.0,260.98987,7.3372600000000014,7.097569999999998,7.364619999999999,7.601939999999999,5.0,1052.5941300000004,1160.809,1147.21762,73.1,73.1
2018-04-04 21:26:00,667.432,247.75,6.0,395.0,395.0,398.0,10875361.0,41697.0,165300.0,905569.0,1557.36477,11.95191,72.1,35.8,53.7,0.9690000000000001,50.016999999999996,0.02992,1558.77041,4088.35181,33.0,260.98987,5.7109,6.37309,6.67737,7.4603100000000016,5.0,672.83262,826.18919,1049.03325,73.1,73.1
2018-04-04 21:31:00,588.476,-61.428999999999995,6.0,388.0,388.0,390.0,10875414.0,41697.0,165306.0,905572.0,1524.16844,11.61974,71.1,35.8,52.7,0.99,50.016999999999996,0.02992,1521.75223,3850.04248,29.0,260.98987,7.27295,6.90563,5.76098,6.65525,5.0,601.02162,573.98831,792.49338,72.1,73.1
2018-04-04 21:36:00,824.4169999999999,31.336,6.0,389.0,390.0,392.0,10875468.0,41697.0,165310.0,905576.0,1685.8732899999998,12.86236,71.1,35.8,52.7,0.9940000000000001,50.016999999999996,0.0,1675.82827,4686.37305,30.0,260.98987,5.91916,6.56163,6.75318,6.48997,5.0,825.8005,819.4821900000002,723.73956,71.1,72.1
2018-04-04 21:41:00,712.0980000000001,-44.284,6.0,389.0,389.0,391.0,10875528.0,41697.0,165312.0,905580.0,1614.16786,12.41414,70.1,34.8,51.7,0.9990000000000001,50.016999999999996,0.00997,1621.80162,4448.06396,30.0,260.98987,6.24575,6.9923899999999986,6.70435,6.52803,5.0,739.85662,754.21819,732.63819,71.1,71.1
2018-04-04 21:46:00,779.059,-27.594,6.0,384.0,384.0,396.0,10875572.0,41697.0,165315.0,905582.0,1675.65319,12.86436,69.1,34.8,51.7,0.9990000000000001,50.016999999999996,0.03989,1677.82929,4801.03125,29.0,260.98987,6.32108,6.59876,6.66072,6.20118,5.0,825.0916900000002,704.12581,636.87988,70.1,71.1
2018-04-04 21:51:00,829.007,-26.636,6.0,391.0,391.0,392.0,10875630.0,41697.0,165315.0,905584.0,1700.49049,13.02043,69.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.03989,1699.84015,4769.55615,29.0,260.98987,7.4087,7.0993,6.937,6.35573,5.0,864.69106,831.97788,683.8023099999998,69.1,70.1
2018-04-04 21:56:00,1005.188,-35.869,6.0,391.0,391.0,393.0,10875694.0,41697.0,165317.0,905587.0,1745.1976899999993,13.37461,69.1,33.8,49.7,0.996,50.016999999999996,0.03989,1746.86325,5530.5722700000015,31.0,260.98987,8.02324,7.35288,7.62563,6.75674,5.0,1040.79531,1085.11488,776.03344,69.1,69.1
2018-04-04 22:01:00,696.6189999999999,71.585,6.0,392.0,391.0,394.0,10875771.0,41697.0,165319.0,905589.0,1588.61024,12.16401,69.1,33.8,49.7,0.986,50.016999999999996,0.01995,1585.78366,4328.90918,30.0,260.98987,6.99983,6.64508,6.48519,6.96777,5.0,700.168,727.1431200000002,863.55981,69.1,69.1
2018-04-04 22:06:00,870.743,-70.194,6.0,391.0,391.0,393.0,10875837.0,41697.0,165323.0,905592.0,1721.41075,13.1625,68.1,33.8,48.7,0.998,50.016999999999996,0.02992,1718.8494899999996,4911.19287,29.0,260.98987,7.9698699999999985,7.60832,7.15952,6.93796,5.0,876.76419,848.42925,841.69062,69.1,69.1
2018-04-04 22:11:00,668.868,-38.547,6.0,390.0,390.0,392.0,10875907.0,41697.0,165323.0,905596.0,1598.31996,12.16601,68.1,33.8,47.7,0.9990000000000001,50.016999999999996,0.02992,1589.78569,4273.82812,29.0,260.98987,6.6341199999999985,6.45335,6.33915,6.92558,5.0,699.47838,728.99806,844.01362,68.1,69.1
2018-04-04 22:16:00,798.4960000000001,-50.711999999999996,6.0,390.0,390.0,392.0,10875957.0,41697.0,165327.0,905599.0,1685.39308,12.90838,68.1,32.8,47.7,0.998,50.016999999999996,0.03989,1686.83385,4759.43945,29.0,260.98987,7.95396,7.27221,6.6505,6.46806,5.0,820.18575,714.0851200000002,711.22362,68.1,68.1
2018-04-04 22:21:00,437.89,25.125999999999998,6.0,389.0,389.0,393.0,10876017.0,41697.0,165330.0,905602.0,1373.3287699999996,10.53121,67.1,32.8,46.7,0.998,50.016999999999996,0.03989,1375.67996,3194.69238,29.0,260.98987,6.33667,6.22086,5.70587,6.4359,5.0,448.49878,498.31109,714.55375,68.1,68.1
2018-04-04 22:26:00,508.88300000000004,175.979,6.0,393.0,391.0,395.0,10876063.0,41697.0,165332.0,905606.0,1438.04072,11.02345,67.1,32.8,46.7,0.937,50.016999999999996,0.03989,1436.71016,3384.66504,27.0,260.98987,5.6211699999999984,5.47986,5.55853,6.09935,5.0,524.0369400000002,563.88219,622.75775,67.1,68.1
2018-04-04 22:31:00,612.661,-45.81399999999999,6.0,389.0,389.0,392.0,10876108.0,41697.0,165337.0,905609.0,1533.9981300000004,11.76782,66.1,31.8,45.7,0.995,50.016999999999996,0.03989,1535.75904,3959.0803200000014,28.0,260.98987,6.45688,6.80052,6.36114,6.11399,5.0,626.60294,573.02212,584.65306,67.1,67.1
2018-04-04 22:36:00,570.964,-58.791000000000004,6.0,390.0,390.0,392.0,10876159.0,41697.0,165342.0,905613.0,1502.28747,11.56572,66.1,31.8,44.7,0.9890000000000001,50.016999999999996,0.03989,1508.74579,3805.07837,28.0,260.98987,5.71873,6.29829,6.34457,6.24485,5.0,597.63388,600.09106,611.52369,66.1,67.1
2018-04-04 22:41:00,586.168,441.593,6.0,396.0,396.0,399.0,10876209.0,41697.0,165346.0,905616.0,1517.73023,11.57972,65.1,31.8,44.7,0.7979999999999999,50.016999999999996,0.01995,1509.7463,3811.82324,30.0,267.51447,6.25477,6.30124,6.43878,6.2809300000000015,5.0,609.7715599999998,604.91425,617.11606,66.1,66.1
2018-04-04 22:46:00,756.62,-29.881,6.0,391.0,391.0,393.0,10876264.0,41697.0,165350.0,905619.0,1658.09453,12.72429,65.1,30.8,43.7,0.998,50.016999999999996,0.01995,1659.82031,4569.4668,28.0,267.51447,6.98359,7.005510000000001,6.931989999999999,6.53037,5.0,798.62244,818.45394,673.11325,65.1,66.1
2018-04-04 22:56:00,584.35,-36.802,6.0,393.0,394.0,396.0,10876375.0,41697.0,165356.0,905624.0,1528.58055,11.61774,65.1,30.8,42.7,0.998,50.016999999999996,0.03989,1519.75122,3798.33398,28.0,263.16474,6.026,5.8315199999999985,5.99984,6.39098,5.0,608.7366900000002,598.0545599999998,663.9789400000002,65.1,65.1
2018-04-04 23:01:00,659.6669999999999,258.067,6.0,392.0,394.0,396.0,10876430.0,41697.0,165361.0,905626.0,1542.76244,11.87187,65.1,30.8,42.7,0.9990000000000001,50.016999999999996,-0.00997,1551.76701,4023.15381,30.0,263.16474,6.27524,6.74637,6.59187,6.40725,5.0,663.64262,715.01175,681.3290599999998,65.1,65.1
2018-04-04 23:06:00,332.085,-80.064,6.0,390.0,390.0,392.0,10876465.0,41697.0,165364.0,905631.0,1286.33073,9.88889,64.1,29.8,41.7,0.9840000000000001,50.016999999999996,0.03989,1287.63636,2790.01611,25.0,215.31774,4.4315,4.23417,4.980569999999998,6.21131,16.0,376.06662,398.06912,528.1583099999998,65.1,65.1
2018-04-04 23:11:00,354.587,-68.512,6.0,392.0,392.0,393.0,10876497.0,41697.0,165366.0,905635.0,1295.74042,9.86087,63.1,29.8,41.7,0.968,50.016999999999996,0.01995,1287.63636,2728.19067,25.0,213.14289,4.57214,5.22165,5.35858,5.6454,5.0,372.92378,392.18728,453.93675,64.1,65.1
2018-04-04 23:16:00,616.835,288.185,6.0,399.0,399.0,401.0,10876542.0,41697.0,165371.0,905637.0,1523.77818,11.67377,63.1,29.8,40.7,0.7859999999999999,50.016999999999996,0.01995,1521.75223,3792.71338,29.0,213.14289,6.9466,6.50575,6.35419,5.95749,5.0,620.766,630.45925,529.82206,63.1,64.1
2018-04-04 23:21:00,841.426,-21.174,6.0,393.0,392.0,395.0,10876599.0,41697.0,165373.0,905639.0,1687.91425,12.99642,63.1,28.8,40.7,1.0,50.016999999999996,0.01995,1696.83863,4792.03809,28.0,213.14289,7.66264,7.5848,7.2033,6.48122,5.0,844.94075,782.00238,647.55781,63.1,63.1
2018-04-04 23:26:00,497.716,-57.236999999999995,6.0,390.0,390.0,393.0,10876659.0,41697.0,165376.0,905642.0,1441.97277,11.01945,63.1,28.8,39.7,0.995,50.016999999999996,0.01995,1439.71153,3416.13989,27.0,219.66745,6.77993,6.07345,5.9482300000000015,6.46292,5.0,517.786,576.78338,700.27388,63.1,63.1
2018-04-04 23:31:00,652.4830000000001,146.138,6.0,392.0,392.0,395.0,10876708.0,41697.0,165381.0,905645.0,1558.19005,11.91189,63.1,28.8,39.7,0.998,50.016999999999996,0.02992,1556.7694,3989.43091,29.0,228.36687,7.05951,6.57612,6.48539,6.33678,5.0,657.73069,624.42925,641.1455,63.1,63.1
2018-04-04 23:36:00,668.4069999999999,287.632,6.0,398.0,398.0,401.0,10876763.0,41697.0,165383.0,905648.0,1553.97299,11.90188,63.1,28.8,39.7,0.8490000000000001,50.016999999999996,0.02992,1551.76701,3959.0803200000014,28.0,228.36687,5.9438900000000015,6.33403,6.3822,6.43507,5.0,653.13863,688.4770599999998,669.62306,63.1,63.1
2018-04-04 23:41:00,1145.532,-17.96,6.0,393.0,392.0,396.0,10876822.0,41697.0,165387.0,905651.0,1761.2104600000002,13.52469,63.1,28.8,38.7,0.997,50.016999999999996,5.07641,1762.87122,6375.89502,28.0,228.36687,7.523739999999999,8.23369,7.221789999999999,6.582160000000001,5.0,1121.75275,876.87769,727.05512,63.1,63.1
2018-04-04 23:46:00,1247.319,-19.243,6.0,393.0,393.0,397.0,10876939.0,41697.0,165388.0,905653.0,1760.85038,13.400620000000002,63.1,28.8,38.7,0.998,50.016999999999996,0.01995,1750.86528,7078.45752,33.0,237.06632,8.31018,8.54941,8.38335,7.67698,5.0,1293.59887,1393.46425,1144.0585,63.1,63.1
