date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-04 23:51:00,1344.9170000000001,-38.512,6.0,394.0,394.0,398.0,10877037.0,41697.0,165388.0,905655.0,1762.81626,13.41863,63.1,28.8,38.7,0.998,50.016999999999996,0.01995,1751.8657899999996,7398.82666,31.0,237.06632,8.54568,8.429860000000001,7.913310000000001,7.77997,5.0,1341.9885,1170.54625,1167.11838,63.1,63.1
2018-04-04 23:56:00,1666.65,3.528,6.0,396.0,396.0,401.0,10877157.0,41697.0,165388.0,905656.0,1737.55867,13.394620000000002,63.1,28.8,38.7,0.998,50.016999999999996,0.02992,1746.86325,9141.18164,35.0,243.59093,8.96144,8.683580000000001,8.51356,8.24209,5.0,1712.64,1496.36888,1386.8465,63.1,63.1
2018-04-05 00:06:00,1077.766,-22.035,6.0,394.0,394.0,399.0,10877400.0,41697.0,165388.0,905660.0,1753.07637,13.43264,64.1,28.8,38.7,0.996,50.016999999999996,-0.00997,1749.86477,5776.7495100000015,34.0,245.7658,6.36266,7.02128,7.87294,8.27155,5.0,1048.8296300000004,1325.08588,1445.45,64.1,63.1
2018-04-05 00:11:00,1372.473,-21.565,6.0,396.0,397.0,400.0,10877487.0,41697.0,165389.0,905663.0,1755.6727600000004,13.41463,64.1,28.8,38.7,0.995,50.016999999999996,0.01995,1752.8663,7736.05615,31.0,245.7658,7.8643399999999986,7.79604,7.6360199999999985,7.66845,5.0,1386.12112,1232.4665,1219.31812,64.1,64.1
2018-04-05 00:16:00,1324.2060000000001,-39.616,6.0,396.0,395.0,400.0,10877618.0,41697.0,165389.0,905664.0,1756.61831,13.41863,64.1,28.8,38.7,0.995,50.016999999999996,0.01995,1754.86731,7286.4160200000015,34.0,245.7658,7.43098,7.64565,8.27033,8.27558,5.0,1304.38475,1385.84,1433.4865,64.1,64.1
2018-04-05 00:26:00,959.375,-47.606,6.0,396.0,396.0,400.0,10877828.0,41697.0,165389.0,905668.0,1764.87238,13.44064,65.1,28.8,38.7,0.995,50.016999999999996,0.01995,1753.8668,5431.651370000001,30.0,245.7658,6.8782,7.02561,7.262539999999999,7.894830000000002,5.0,961.18369,1085.29375,1269.44538,64.1,64.1
2018-04-05 00:31:00,1224.17,-29.256,6.0,394.0,395.0,398.0,10877930.0,41697.0,165389.0,905671.0,1764.96233,13.42463,65.1,28.8,38.7,0.995,50.016999999999996,0.02992,1753.8668,6834.52783,32.0,245.7658,8.5663,8.221739999999999,8.012960000000001,7.87547,5.0,1223.6805,1273.56325,1264.1955,65.1,64.1
2018-04-05 00:36:00,1181.86,-27.311999999999998,6.0,395.0,395.0,400.0,10878049.0,41697.0,165389.0,905672.0,1746.26307,13.39262,65.1,28.8,38.7,0.995,50.016999999999996,0.02992,1746.86325,6625.44531,33.0,241.41606,7.28178,7.9212,8.38638,8.2896,5.0,1240.2876199999996,1372.80638,1395.4695,65.1,65.1
2018-04-05 00:41:00,1136.73,-20.546999999999997,6.0,395.0,396.0,400.0,10878141.0,41697.0,165389.0,905675.0,1732.8165,13.33659,65.1,28.8,38.7,0.995,50.016999999999996,0.02992,1740.8605,6372.52295,31.0,241.41606,8.08576,7.91213,8.07418,7.90561,5.0,1230.37,1323.45762,1246.345,65.1,65.1
2018-04-05 00:46:00,1177.108,-24.369,6.0,395.0,395.0,399.0,10878229.0,41697.0,165390.0,905677.0,1738.8194,13.41063,65.1,28.8,38.7,0.9990000000000001,50.016999999999996,0.02992,1747.8637600000004,6538.89014,30.0,234.89146,8.38817,7.62557,7.468269999999999,7.58785,5.0,1218.31875,1122.04812,1119.5841300000004,65.1,65.1
2018-04-05 00:51:00,919.441,-31.441999999999997,6.0,395.0,395.0,399.0,10878335.0,41697.0,165390.0,905678.0,1760.38504,13.39262,65.1,28.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1748.86427,5187.72119,30.0,234.89146,8.3153,7.41392,7.16445,7.71425,5.0,937.21169,1083.19525,1230.47788,65.1,65.1
2018-04-05 00:56:00,934.296,30.388,6.0,394.0,394.0,397.0,10878433.0,41697.0,165390.0,905680.0,1748.25912,13.304570000000002,65.1,28.8,39.7,0.991,50.016999999999996,0.02992,1738.8594899999996,5025.8510700000015,29.0,234.89146,7.13019,7.19693,7.06151,7.6207,5.0,911.49438,892.37075,1181.64113,65.1,65.1
2018-04-05 01:01:00,1677.293,-10.864,6.0,395.0,395.0,398.0,10878523.0,41697.0,165395.0,905681.0,1737.58885,13.3626,65.1,28.8,39.7,0.995,50.016999999999996,0.03989,1746.86325,9159.16699,33.0,230.54172000000003,9.28506,8.89828,8.2151,7.67868,5.0,1723.05875,1454.55138,1191.8455,65.1,65.1
2018-04-05 01:12:00,1355.088,28.574,6.0,393.0,393.0,396.0,10878764.0,41697.0,165395.0,905686.0,1744.70232,13.38262,65.1,28.8,39.7,0.995,50.016999999999996,0.01995,1746.86325,7298.78125,33.0,230.54172000000003,9.01231,8.676839999999999,8.35395,8.05787,5.0,1367.38188,1438.75975,1345.07175,65.1,65.1
2018-04-05 01:17:00,1492.154,-30.92,6.0,393.0,393.0,396.0,10878876.0,41697.0,165402.0,905687.0,1751.7258399999996,13.41663,65.1,28.8,39.7,0.9940000000000001,50.016999999999996,0.01995,1749.86477,8062.04492,34.0,230.54172000000003,8.2733,8.15119,8.40885,8.17828,5.0,1487.70212,1470.93775,1361.3485,65.1,65.1
2018-04-05 01:22:00,638.803,-56.662,6.0,390.0,390.0,393.0,10878955.0,41697.0,165402.0,905690.0,1544.14315,11.88587,66.1,28.8,39.7,0.9940000000000001,50.016999999999996,0.05984,1552.76751,4047.88403,27.0,230.54172000000003,5.32825,5.10372,6.02497,7.40344,5.0,659.34388,722.316,1080.513,65.1,65.1
2018-04-05 01:32:00,614.38,-47.588,6.0,391.0,391.0,394.0,10879037.0,41697.0,165402.0,905701.0,1548.00013,11.82584,64.1,28.8,39.7,0.9940000000000001,50.016999999999996,0.01995,1538.76056,3920.86084,25.0,230.54172000000003,5.67836,5.73206,6.24074,6.079280000000002,5.0,653.96675,684.0790599999998,611.48106,65.1,66.1
2018-04-05 01:37:00,592.362,-49.309,6.0,390.0,390.0,393.0,10879075.0,41697.0,165402.0,905705.0,1514.2485,11.61574,64.1,28.8,39.7,0.992,50.016999999999996,0.01995,1515.74919,3875.89673,24.0,230.54172000000003,6.605569999999998,6.60605,6.12402,5.86223,5.0,602.771,558.51731,535.113,64.1,65.1
2018-04-05 01:42:00,665.497,-49.876999999999995,6.0,390.0,391.0,393.0,10879131.0,41697.0,165402.0,905709.0,1581.90176,12.11399,64.1,27.8,39.7,0.992,50.016999999999996,0.00997,1580.78127,4229.98828,25.0,230.54172000000003,5.60654,5.69426,6.2229199999999985,6.18938,5.0,697.69825,747.26269,645.35644,64.1,64.1
2018-04-05 01:47:00,923.472,-51.456,6.0,391.0,391.0,393.0,10879192.0,41697.0,165402.0,905713.0,1743.33662,13.36861,63.1,27.8,39.7,0.992,50.016999999999996,0.03989,1743.86202,5155.12256,26.0,230.54172000000003,8.16518,7.56102,7.2027800000000015,6.51773,5.0,921.54231,889.84556,743.73731,64.1,64.1
2018-04-05 01:52:00,799.675,-45.894,6.0,391.0,391.0,394.0,10879274.0,41697.0,165402.0,905716.0,1693.09172,12.89837,63.1,27.8,39.7,0.992,50.016999999999996,0.03989,1683.8323300000004,4691.99365,26.0,230.54172000000003,7.2599300000000015,6.72271,7.06723,7.00627,5.0,849.341,873.81419,879.60631,63.1,64.1
2018-04-05 01:57:00,646.3580000000001,-39.314,6.0,390.0,390.0,392.0,10879346.0,41697.0,165402.0,905719.0,1564.71835,11.98192,63.1,27.8,39.7,0.992,50.016999999999996,0.03989,1562.77244,4100.7168,26.0,230.54172000000003,5.94595,5.718380000000002,6.3002,6.94678,5.0,671.5588799999998,780.9485,881.78938,63.1,63.1
2018-04-05 02:02:00,497.74800000000005,-52.06100000000001,6.0,390.0,390.0,393.0,10879396.0,41697.0,165402.0,905723.0,1456.49987,11.15351,63.1,27.8,38.7,0.992,50.016999999999996,0.01995,1454.71899,3561.14868,24.0,230.54172000000003,5.355169999999998,5.25326,6.12131,6.47966,5.0,553.8439400000002,661.89225,723.7296200000002,63.1,63.1
2018-04-05 02:07:00,307.382,-70.252,6.0,389.0,389.0,391.0,10879424.0,41697.0,165402.0,905728.0,1257.7716,9.59274,62.1,27.8,38.7,0.9790000000000001,50.016999999999996,0.01995,1250.6181800000004,2565.19629,22.0,230.54172000000003,4.12315,4.24327,4.99915,5.602519999999998,5.0,349.69244,373.30106,493.85653,63.1,63.1
2018-04-05 02:12:00,231.493,-68.054,6.0,389.0,389.0,392.0,10879446.0,41697.0,165402.0,905734.0,1153.6951800000004,8.82236,61.1,26.8,38.7,0.95,50.016999999999996,0.0,1146.56669,2165.0166,21.0,230.54172000000003,3.94597,4.25015,4.57894,5.0213199999999985,5.0,267.27944,301.3835,366.92325,62.1,63.1
2018-04-05 02:17:00,408.577,-65.45,6.0,390.0,390.0,392.0,10879472.0,41697.0,165402.0,905740.0,1354.97458,10.37313,61.1,26.8,37.7,0.975,50.016999999999996,0.00997,1352.66859,3027.20142,22.0,230.54172000000003,5.3504,5.25036,5.44793,5.07671,5.0,435.83097,434.60259,362.33706,61.1,62.1
2018-04-05 02:22:00,498.87199999999996,66.64699999999999,6.0,391.0,392.0,393.0,10879508.0,41697.0,165402.0,905744.0,1423.6037,10.91139,61.1,26.8,37.7,0.934,50.016999999999996,-0.02992,1424.70407,3312.722660000001,23.0,230.54172000000003,7.12091,6.27502,5.81945,5.4203800000000015,5.0,501.77806,486.61462,428.18003,61.1,61.1
2018-04-05 02:27:00,423.87199999999996,174.669,6.0,393.0,393.0,395.0,10879544.0,41697.0,165417.0,905744.0,1354.34436,10.33311,61.1,26.8,37.7,0.846,50.016999999999996,0.03989,1345.66518,3011.46387,26.0,230.54172000000003,4.64856,5.19054,5.4603,5.45351,5.0,428.41541,469.35184,434.23997,61.1,61.1
2018-04-05 02:32:00,448.32099999999997,-44.693999999999996,6.0,389.0,389.0,391.0,10879584.0,41697.0,165420.0,905747.0,1378.83659,10.55922,61.1,26.8,37.7,0.996,50.016999999999996,-0.00997,1379.68184,3219.42236,23.0,230.54172000000003,6.29985,5.98784,5.54749,5.62303,5.0,456.97988,456.10547,461.13241,61.1,61.1
2018-04-05 02:37:00,448.98199999999997,-39.161,6.0,390.0,389.0,392.0,10879620.0,41697.0,165420.0,905751.0,1387.1656,10.60724,60.1,26.8,37.7,0.9940000000000001,50.016999999999996,0.01995,1389.68691,3246.40088,23.0,230.54172000000003,5.22702,5.36207,5.39036,5.5301,5.0,462.995,421.36825,452.65931,61.1,61.1
2018-04-05 02:42:00,308.878,-58.208999999999996,6.0,390.0,390.0,392.0,10879650.0,41697.0,165420.0,905755.0,1252.11377,9.56873,60.1,27.8,37.7,0.986,50.016999999999996,0.02992,1245.61565,2561.82397,22.0,230.54172000000003,4.68975,4.68893,5.2138800000000005,5.25508,5.0,343.36759,366.53425,402.28809,60.1,61.1
2018-04-05 02:47:00,296.539,-57.34,6.0,389.0,389.0,391.0,10879674.0,41697.0,165420.0,905760.0,1222.77433,9.34662,59.1,27.8,38.7,0.982,50.016999999999996,0.04987,1221.60377,2483.1369600000007,22.0,230.54172000000003,5.75903,5.54298,4.99844,5.01397,5.0,313.61556,318.87709,343.89247,60.1,60.1
2018-04-05 02:52:00,262.02,-61.479,6.0,389.0,389.0,391.0,10879698.0,41697.0,165420.0,905765.0,1182.55448,9.06048,59.1,28.8,38.7,0.981,50.016999999999996,0.02992,1181.5839999999998,2335.87988,22.0,230.54172000000003,4.41725,4.51661,4.64639,4.8951400000000005,5.0,290.57059,310.28184,324.11281,59.1,60.1
2018-04-05 02:57:00,227.16400000000002,-68.227,6.0,390.0,389.0,392.0,10879721.0,41697.0,165420.0,905770.0,1122.19466,8.60225,59.1,28.8,38.7,0.961,50.016999999999996,0.00997,1122.55481,2114.43213,22.0,230.54172000000003,4.59543,4.46764,4.57455,4.78015,5.0,246.47536,257.70825,305.61703,59.1,59.1
2018-04-05 03:02:00,228.63299999999998,-50.525,6.0,389.0,389.0,391.0,10879749.0,41697.0,165420.0,905775.0,1139.94845,8.720310000000001,58.1,29.8,39.7,0.9790000000000001,50.016999999999996,0.02992,1138.56278,2152.65137,22.0,221.8423,4.25398,4.45222,4.334230000000002,4.88697,5.0,256.67084,305.74441,340.69062,59.1,59.1
2018-04-05 03:07:00,344.935,-70.77199999999999,6.0,389.0,389.0,391.0,10879783.0,41697.0,165420.0,905779.0,1290.53292,9.89489,58.1,29.8,39.7,0.987,50.016999999999996,0.00997,1291.63839,2810.25,22.0,221.8423,5.35946,5.1283699999999985,5.16057,5.19726,5.0,375.41238,421.86144,403.96019,58.1,59.1
2018-04-05 03:12:00,471.43699999999995,-52.794,6.0,390.0,390.0,393.0,10879813.0,41697.0,165420.0,905784.0,1421.41259,10.86337,58.1,29.8,40.7,0.9940000000000001,50.016999999999996,0.01995,1420.70219,3346.44556,22.0,221.8423,6.10226,6.30115,5.92358,5.32297,5.0,492.91969000000006,436.16806,402.01428,58.1,58.1
2018-04-05 03:22:00,1146.683,4.859,6.0,393.0,392.0,396.0,10879913.0,41697.0,165420.0,905792.0,1741.3706,13.37661,58.1,29.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1743.86202,6507.41455,26.0,230.54172000000003,8.01547,8.01032,7.46245,6.2858800000000015,5.0,1251.22263,1007.88894,656.24331,58.1,58.1
2018-04-05 03:27:00,890.673,-36.937,6.0,393.0,393.0,397.0,10879978.0,41697.0,165420.0,905796.0,1739.2245300000004,13.3626,58.1,29.8,39.7,0.993,50.016999999999996,0.03989,1739.86,5093.29688,25.0,230.54172000000003,7.02107,7.44715,7.16073,6.71807,5.0,921.43694,892.0426199999998,777.49262,58.1,58.1
2018-04-05 03:32:00,1449.425,-25.711,6.0,395.0,394.0,399.0,10880068.0,41697.0,165420.0,905799.0,1754.35211,13.422629999999998,59.1,28.8,39.7,0.993,50.016999999999996,0.00997,1751.8657899999996,7854.086909999999,30.0,234.89146,9.26065,9.02252,8.38603,7.45679,5.0,1420.43638,1336.0193800000004,1016.49175,58.1,58.1
2018-04-05 03:37:00,2076.4210000000003,-14.405999999999999,6.0,397.0,397.0,402.0,10880199.0,41697.0,165421.0,905801.0,1782.2058,13.74279,60.1,28.8,39.7,0.993,50.016999999999996,5.18612,1790.88527,10970.0918,36.0,241.41606,9.64678,10.25766,9.42305,8.325460000000001,5.0,2062.83725,1867.3905,1381.1715,59.1,58.1
2018-04-05 03:42:00,1943.876,-8.785,6.0,396.0,397.0,401.0,10880356.0,41697.0,165421.0,905801.0,1785.86772,13.598720000000002,61.1,28.8,39.7,0.993,50.016999999999996,0.26928,1774.8773,10959.97559,37.0,250.11553,9.56556,9.47549,9.26733,9.04846,5.0,1821.54662,1790.3885,1716.1201199999996,60.1,59.1
2018-04-05 03:52:00,1289.266,-54.032,6.0,396.0,396.0,402.0,10880658.0,41697.0,165421.0,905805.0,1773.71177,13.502670000000002,62.1,28.8,39.7,0.993,50.016999999999996,0.02992,1761.87071,6930.07666,34.0,250.11553,8.93592,7.9825,8.34172,9.0568,5.0,1189.42925,1438.1570000000002,1769.807,62.1,61.1
2018-04-05 03:57:00,2094.563,-42.993,6.0,397.0,398.0,403.0,10880781.0,41697.0,165421.0,905808.0,1773.0213399999998,13.63274,62.1,28.8,39.7,0.993,50.016999999999996,7.6994,1781.88071,10998.19434,37.0,256.64013,11.00721,10.77225,9.50938,8.72546,5.0,2051.389,1746.26562,1591.89062,62.1,62.1
2018-04-05 04:02:00,2026.158,-2.093,6.0,397.0,398.0,403.0,10880951.0,41697.0,165421.0,905810.0,1743.33662,13.406629999999998,63.1,28.8,39.7,0.993,50.016999999999996,9.77384,1751.8657899999996,11218.51855,42.0,256.64013,11.86293,11.5793,11.73344,10.54974,5.0,2060.66062,2059.1735,1887.55312,62.1,62.1
2018-04-05 04:07:00,2010.682,-9.762,6.0,399.0,399.0,405.0,10881119.0,41697.0,165421.0,905810.0,1785.70255,13.716779999999998,63.1,28.8,39.7,0.993,50.016999999999996,9.11561,1787.88375,11025.17285,42.0,260.98987,10.26383,10.86542,10.98986,10.76935,5.0,2065.11713,2060.32775,1996.43975,63.1,62.1
2018-04-05 04:12:00,2066.626,-24.871,6.0,398.0,399.0,404.0,10881289.0,41697.0,165421.0,905811.0,1756.5582399999996,13.37261,64.1,28.8,39.7,0.993,50.016999999999996,9.61427,1746.86325,11294.95605,42.0,265.33961,10.85931,11.11448,11.19367,11.00616,5.0,2059.78663,2059.71775,2036.32588,63.1,63.1
2018-04-05 04:17:00,2082.94,-38.603,6.0,400.0,400.0,406.0,10881458.0,41697.0,165421.0,905814.0,1752.9714,13.43464,64.1,28.8,40.7,0.993,50.016999999999996,1.14693,1753.8668,11135.33496,41.0,265.33961,9.82662,9.65951,9.21416,10.17927,5.0,2057.3445,1903.46238,2000.8570000000002,64.1,63.1
2018-04-05 04:22:00,2010.629,-12.270999999999999,6.0,400.0,401.0,406.0,10881625.0,41697.0,165421.0,905816.0,1744.3571,13.25655,65.1,28.8,40.7,0.993,50.016999999999996,6.15353,1732.85645,11253.36426,41.0,265.33961,10.84402,10.46219,10.77754,10.26784,5.0,2059.25388,2058.68375,2023.9585,64.1,64.1
2018-04-05 04:27:00,2009.493,-1.75,6.0,401.0,402.0,407.0,10881792.0,41697.0,165421.0,905817.0,1732.15611,13.220529999999998,65.1,28.8,41.7,0.993,50.016999999999996,0.87765,1735.85797,11452.33105,41.0,265.33961,8.60055,8.30615,9.74426,10.06948,5.0,2063.78062,2057.07262,2044.98638,65.1,64.1
2018-04-05 04:37:00,1994.882,-11.088,6.0,402.0,403.0,408.0,10882123.0,41697.0,165421.0,905820.0,1722.7464100000002,13.288570000000002,66.1,28.8,41.7,0.993,50.016999999999996,4.16884,1731.8560899999998,11289.33594,40.0,265.33961,9.34255,9.7167,9.64286,9.64214,5.0,2056.51125,1996.0479999999998,1992.3415,65.1,65.1
2018-04-05 04:42:00,2027.2579999999998,0.282,6.0,400.0,401.0,406.0,10882288.0,41697.0,165421.0,905821.0,1745.51272,13.43864,66.1,28.8,42.7,0.993,50.016999999999996,1.51594,1752.8663,11058.89551,41.0,265.33961,9.16352,9.52597,9.96486,9.74051,5.0,2063.69862,2057.20812,2025.43688,66.1,65.1
2018-04-05 04:47:00,2067.9629999999997,-29.934,6.0,401.0,403.0,407.0,10882461.0,41697.0,165421.0,905823.0,1752.08592,13.41863,66.1,28.8,42.7,0.993,50.016999999999996,6.25327,1754.86731,11179.17383,42.0,265.33961,9.54277,9.64359,10.25208,9.93135,5.0,2059.82975,2059.23112,2047.01925,66.1,66.1
2018-04-05 04:52:00,2000.375,-2.725,6.0,400.0,401.0,407.0,10882629.0,41697.0,165421.0,905824.0,1731.34585,13.34259,67.1,28.8,43.7,0.993,50.016999999999996,2.9521,1739.86,11351.16113,41.0,265.33961,9.24467,9.96686,9.88736,9.98495,5.0,2060.58612,2059.20975,2053.52088,66.1,66.1
2018-04-05 04:57:00,2025.536,-4.569,6.0,401.0,402.0,407.0,10882791.0,41697.0,165421.0,905825.0,1741.74599,13.39862,67.1,28.8,43.7,0.993,50.016999999999996,3.53055,1750.86528,11377.01562,41.0,265.33961,10.09907,9.78558,10.08049,9.95571,5.0,2064.7895,2058.94275,2057.21275,67.1,66.1
2018-04-05 05:02:00,1674.3570000000002,-49.637,6.0,399.0,400.0,406.0,10882966.0,41697.0,165421.0,905827.0,1748.0639199999996,13.37261,67.1,28.8,43.7,0.993,50.016999999999996,0.03989,1747.8637600000004,9088.34863,41.0,260.98987,8.561010000000001,8.88771,9.30015,9.77846,5.0,1650.03562,1978.47812,2047.71875,67.1,67.1
2018-04-05 05:13:00,2031.9089999999999,-7.916,6.0,399.0,400.0,405.0,10883299.0,41697.0,165421.0,905830.0,1754.27704,13.41863,67.1,28.8,44.7,0.993,50.016999999999996,5.6847900000000005,1751.8657899999996,11208.40137,40.0,256.64013,10.13604,10.39118,10.13747,9.20846,5.0,2059.71712,2050.8720000000003,1871.15188,67.1,67.1
2018-04-05 05:18:00,2059.436,-26.734,6.0,398.0,399.0,404.0,10883471.0,41697.0,165421.0,905833.0,1768.41403,13.486670000000002,68.1,28.8,44.7,0.993,50.016999999999996,4.81711,1757.86883,11127.46582,42.0,256.64013,10.70307,10.44459,10.47969,9.88852,5.0,2062.76388,2060.0495,1989.40612,67.1,67.1
2018-04-05 05:23:00,1995.315,-10.843,6.0,398.0,399.0,404.0,10883639.0,41697.0,165421.0,905834.0,1732.2160199999996,13.30658,68.1,28.8,45.7,0.993,50.016999999999996,4.2386599999999985,1733.85695,11306.19824,41.0,256.64013,9.65103,10.07021,10.17386,10.15052,5.0,2058.63338,2059.12588,2033.6325,68.1,67.1
2018-04-05 05:28:00,2028.069,-4.048,6.0,400.0,400.0,406.0,10883804.0,41697.0,165421.0,905835.0,1755.17754,13.47666,68.1,28.8,45.7,0.993,50.016999999999996,7.52985,1754.86731,11049.90234,41.0,260.98987,10.03442,10.38701,10.2919,10.27441,5.0,2058.09975,2059.76475,2050.11075,68.1,68.1
2018-04-05 05:33:00,2064.1420000000003,-25.965999999999998,6.0,399.0,400.0,405.0,10883974.0,41697.0,165421.0,905837.0,1731.27062,13.30257,68.1,28.8,45.7,0.993,50.016999999999996,1.08709,1738.8594899999996,11309.57031,42.0,260.98987,10.18204,9.82609,9.85394,10.13285,5.0,2061.58162,2057.34762,2048.73062,68.1,68.1
2018-04-05 05:38:00,1994.214,-14.421,6.0,399.0,400.0,406.0,10884141.0,41697.0,165421.0,905839.0,1737.6938100000002,13.32859,69.1,28.8,45.7,0.993,50.016999999999996,6.981319999999998,1740.8605,11316.31543,41.0,260.98987,11.31077,10.97231,10.41878,10.13484,5.0,2056.97838,2058.26725,2046.25012,68.1,68.1
2018-04-05 05:43:00,2024.809,-7.172999999999999,6.0,400.0,401.0,406.0,10884308.0,41697.0,165421.0,905839.0,1764.6921899999998,13.54269,69.1,28.8,45.7,0.993,50.016999999999996,4.58772,1773.8768,11133.08691,41.0,260.98987,9.37302,9.62267,9.68271,9.8258,5.0,2066.19888,2059.33375,2052.4818800000007,69.1,68.1
2018-04-05 05:48:00,2072.242,-32.818000000000005,6.0,400.0,400.0,406.0,10884474.0,41697.0,165421.0,905840.0,1739.64482,13.27656,69.1,28.8,46.7,0.993,50.016999999999996,1.6057,1729.8550699999996,11362.40332,41.0,260.98987,8.91221,9.34133,9.63624,9.82609,5.0,2050.66362,2020.21162,2042.98262,69.1,69.1
2018-04-05 05:53:00,2036.025,-22.211,6.0,401.0,401.0,407.0,10884643.0,41697.0,165421.0,905843.0,1730.94042,13.3546,69.1,28.8,46.7,0.993,50.016999999999996,2.98202,1740.8605,11296.08105,41.0,265.33961,8.92698,9.0433,9.71439,9.89767,5.0,2056.67438,2059.42675,2042.79662,69.1,69.1
2018-04-05 05:58:00,2023.979,-17.416,6.0,399.0,399.0,404.0,10884805.0,41697.0,165421.0,905845.0,1800.66496,13.78081,69.1,28.8,46.7,0.993,50.016999999999996,2.92218,1803.89157,11145.45215,40.0,265.33961,9.41802,9.80916,9.54972,9.71351,5.0,2060.52712,2039.22125,2040.184,69.1,69.1
2018-04-05 06:03:00,1993.704,-5.012,6.0,401.0,402.0,408.0,10884976.0,41697.0,165421.0,905846.0,1727.84895,13.31258,69.1,28.8,46.7,0.993,50.016999999999996,4.17882,1736.85847,11479.30859,40.0,265.33961,9.62903,9.96712,9.86171,9.7974,5.0,2058.34238,2059.06,2051.57525,69.1,69.1
2018-04-05 06:08:00,2002.382,-3.41,6.0,400.0,401.0,406.0,10885140.0,41697.0,165421.0,905846.0,1759.4396399999996,13.49467,69.1,28.8,46.7,0.993,50.016999999999996,5.28585,1757.86883,11215.14551,40.0,265.33961,9.9221,9.63874,9.83868,9.68678,5.0,2056.095,2059.30675,2047.37612,69.1,69.1
2018-04-05 06:13:00,1705.684,-18.41,6.0,400.0,402.0,406.0,10885307.0,41697.0,165421.0,905847.0,1731.72094,13.31458,69.1,28.8,46.7,0.993,50.016999999999996,0.02992,1740.8605,9488.52832,40.0,265.33961,9.07772,9.17033,9.32685,9.67753,5.0,1788.31138,1989.71038,2044.13175,69.1,69.1
2018-04-05 06:18:00,1761.9160000000002,-41.674,6.0,398.0,398.0,404.0,10885474.0,41697.0,165421.0,905849.0,1740.4852600000004,13.32459,69.1,28.8,46.7,0.993,50.016999999999996,0.01995,1741.86101,9552.60156,40.0,265.33961,9.46745,9.13157,9.24254,9.58544,5.0,1817.86475,1929.52712,2012.98925,69.1,69.1
2018-04-05 06:23:00,1782.6370000000002,-38.576,6.0,399.0,399.0,405.0,10885620.0,41697.0,165421.0,905852.0,1767.4385899999993,13.43664,69.1,28.8,47.7,0.993,50.016999999999996,0.01995,1755.86782,9687.49414,37.0,265.33961,9.13694,9.15564,9.35608,9.25156,5.0,1726.64012,1814.46988,1872.19925,69.1,69.1
2018-04-05 06:28:00,2054.7039999999997,-19.24,6.0,399.0,399.0,404.0,10885767.0,41697.0,165421.0,905855.0,1760.92531,13.52869,69.1,28.8,47.7,0.993,50.016999999999996,1.6057,1768.87426,11122.96973,37.0,265.33961,10.36814,10.35746,9.1739,9.09374,5.0,2038.95775,1751.91612,1800.04088,69.1,69.1
2018-04-05 06:33:00,1428.981,-34.373000000000005,6.0,397.0,398.0,403.0,10885915.0,41697.0,165421.0,905858.0,1734.42215,13.33659,69.1,28.8,47.7,0.993,50.016999999999996,0.04987,1743.86202,7886.68555,35.0,265.33961,8.8644,8.777289999999999,9.06001,9.0407,5.0,1497.6105,1744.029,1785.75662,69.1,69.1
2018-04-05 06:48:00,2085.377,-19.895,6.0,400.0,400.0,405.0,10886399.0,41697.0,165421.0,905865.0,1767.9788600000004,13.51268,69.1,28.8,47.7,0.993,50.016999999999996,3.03189,1767.87375,11198.28418,40.0,265.33961,10.45836,9.54241,9.48766,9.45401,5.0,2063.57862,2029.93938,1957.74162,69.1,69.1
2018-04-05 06:53:00,2018.7839999999999,2.89,6.0,400.0,400.0,405.0,10886564.0,41697.0,165421.0,905866.0,1757.57872,13.47666,70.1,28.8,47.7,0.993,50.016999999999996,5.3855900000000005,1754.86731,11190.41602,38.0,265.33961,9.95255,9.57789,9.2827,9.40906,5.0,2052.25038,1940.59112,1973.27875,69.1,69.1
2018-04-05 06:58:00,2000.509,-2.549,6.0,400.0,400.0,405.0,10886725.0,41697.0,165421.0,905866.0,1783.7965800000004,13.57071,70.1,28.8,47.7,0.993,50.016999999999996,1.4561,1772.87629,11090.37012,38.0,265.33961,10.00559,9.55135,9.43747,9.41001,5.0,2051.39688,2028.79175,1987.52712,70.1,69.1
2018-04-05 07:13:00,2008.379,9.509,6.0,399.0,399.0,403.0,10887173.0,41697.0,165421.0,905872.0,1756.96337,13.46666,70.1,28.8,47.7,0.993,50.016999999999996,1.7952,1757.86883,11081.37793,37.0,265.33961,10.04044,10.21834,9.42792,9.21159,5.0,2056.54825,1929.723,1843.48638,70.1,70.1
2018-04-05 07:18:00,1631.233,-12.411,6.0,398.0,397.0,402.0,10887329.0,41697.0,165421.0,905872.0,1741.52075,13.39662,70.1,28.8,47.7,0.993,50.016999999999996,0.02992,1749.86477,9083.85156,36.0,265.33961,8.34348,8.48954,8.84398,9.20519,5.0,1671.509,1834.03662,1896.29088,70.1,70.1
2018-04-05 07:23:00,1524.7939999999999,-36.152,6.0,397.0,398.0,403.0,10887487.0,41697.0,165421.0,905874.0,1749.4596399999998,13.39662,70.1,28.8,47.7,0.993,50.016999999999996,0.03989,1745.86289,8145.229,35.0,265.33961,9.0157,8.11106,8.50258,9.14015,5.0,1509.4825,1669.80862,1885.28188,70.1,70.1
2018-04-05 07:28:00,1920.898,-6.318,6.0,398.0,398.0,403.0,10887613.0,41697.0,165421.0,905876.0,1758.9743,13.50668,70.1,28.8,47.7,0.993,50.016999999999996,0.01995,1758.8693399999993,10694.6875,32.0,265.33961,9.29688,9.01528,8.35092,8.65047,5.0,1889.236,1474.82575,1637.98025,70.1,70.1
2018-04-05 07:33:00,1610.57,-34.580999999999996,6.0,397.0,397.0,401.0,10887754.0,41697.0,165421.0,905878.0,1753.1964899999996,13.47266,70.1,28.8,47.7,0.993,50.016999999999996,0.02992,1754.86731,8601.61328,33.0,265.33961,7.968339999999999,7.7269,8.53975,8.73325,5.0,1546.149,1612.88,1680.62,70.1,70.1
2018-04-05 07:43:00,1993.085,-31.738000000000003,6.0,398.0,398.0,403.0,10888026.0,41697.0,165421.0,905881.0,1746.7284,13.44064,70.1,28.8,47.7,0.993,50.016999999999996,0.02992,1749.86477,10793.6084,34.0,265.33961,9.51874,9.4051,8.990960000000003,8.692219999999999,5.0,2002.80388,1643.3935,1647.27975,70.1,70.1
2018-04-05 07:48:00,1219.325,-27.128,6.0,397.0,396.0,401.0,10888165.0,41697.0,165421.0,905883.0,1734.4373100000007,13.3446,70.1,28.8,46.7,0.993,50.016999999999996,0.01995,1741.86101,6841.27295,32.0,265.33961,7.30555,7.501519999999998,7.951230000000002,8.65311,5.0,1312.5295,1420.5595,1645.76462,70.1,70.1
2018-04-05 07:53:00,1235.569,-44.983000000000004,6.0,396.0,397.0,401.0,10888299.0,41697.0,165421.0,905885.0,1744.62738,13.310579999999998,70.1,28.8,46.7,0.993,50.016999999999996,0.02992,1740.8605,6701.884279999998,33.0,265.33961,8.570139999999999,8.31201,8.81105,8.71155,5.0,1307.98012,1642.1353800000004,1660.26762,70.1,70.1
2018-04-05 08:08:00,1323.43,-35.403,6.0,396.0,396.0,401.0,10888710.0,41697.0,165421.0,905889.0,1753.7818100000004,13.43264,70.1,28.8,46.7,0.993,50.016999999999996,0.02992,1755.86782,7443.790040000001,32.0,265.33961,8.0526,7.9417399999999985,8.2215,8.54117,5.0,1333.2475,1422.59075,1611.47538,70.1,70.1
2018-04-05 08:13:00,1278.91,-37.279,6.0,395.0,395.0,399.0,10888842.0,41697.0,165421.0,905891.0,1746.77331,13.44464,70.1,28.8,45.7,0.993,50.016999999999996,0.02992,1754.86731,6966.04785,31.0,265.33961,8.73428,8.312660000000001,7.89837,8.51137,5.0,1242.14788,1246.536,1587.55125,70.1,70.1
2018-04-05 08:18:00,1621.585,-8.422,6.0,396.0,396.0,400.0,10888969.0,41697.0,165421.0,905892.0,1771.86572,13.5607,69.1,28.8,45.7,0.993,50.016999999999996,0.02992,1768.87426,9075.9834,32.0,265.33961,8.662360000000001,8.172989999999999,8.127939999999999,8.49682,5.0,1513.64,1415.255,1543.3283800000004,70.1,70.1
2018-04-05 08:23:00,1197.8319999999999,-27.962,6.0,394.0,394.0,398.0,10889081.0,41697.0,165421.0,905894.0,1753.22652,13.384620000000002,69.1,28.8,45.7,0.993,50.016999999999996,0.01995,1742.86152,6575.984860000001,29.0,265.33961,7.697319999999999,8.07282,7.58242,8.163689999999999,5.0,1278.63288,1140.19088,1412.28125,69.1,70.1
2018-04-05 08:28:00,1487.994,-19.586,6.0,394.0,394.0,398.0,10889194.0,41697.0,165421.0,905896.0,1757.3236,13.44665,69.1,28.8,45.7,0.993,50.016999999999996,0.01995,1754.86731,8085.65088,33.0,265.33961,9.10613,8.67043,8.80433,8.256110000000001,5.0,1445.87925,1607.2379999999998,1419.87975,69.1,69.1
2018-04-05 08:33:00,871.045,-59.50899999999999,6.0,393.0,393.0,396.0,10889300.0,41697.0,165421.0,905898.0,1726.51344,13.214529999999998,69.1,27.8,45.7,0.993,50.016999999999996,0.01995,1727.85406,5039.34033,26.0,258.815,7.49701,7.23457,6.71922,7.8666800000000014,5.0,879.54756,893.9780599999998,1307.84437,69.1,69.1
2018-04-05 08:38:00,1260.855,49.013000000000005,6.0,395.0,395.0,398.0,10889389.0,41697.0,165421.0,905901.0,1743.5017899999998,13.412629999999998,68.1,27.8,44.7,0.993,50.016999999999996,0.01995,1751.8657899999996,6654.67188,28.0,258.815,8.10153,8.0258,7.1642899999999985,7.55997,5.0,1211.33,1049.96375,1181.93862,69.1,69.1
2018-04-05 08:43:00,844.3860000000001,-40.431999999999995,6.0,392.0,392.0,395.0,10889463.0,41697.0,165421.0,905904.0,1709.90018,13.12849,68.1,27.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1712.8466,4833.62988,25.0,258.815,6.61453,6.90591,6.50508,6.99477,5.0,877.4381199999998,820.05081,979.12112,68.1,69.1
2018-04-05 08:48:00,953.663,-36.711999999999996,6.0,392.0,393.0,396.0,10889539.0,41697.0,165421.0,905908.0,1747.02843,13.3626,67.1,27.8,43.7,0.9990000000000001,50.016999999999996,0.02992,1744.86238,5182.1010700000015,24.0,254.46527000000003,7.51576,7.73481,7.051239999999999,6.9542899999999985,5.0,917.4695,758.00462,925.95875,68.1,68.1
2018-04-05 08:53:00,1585.682,5.565,6.0,394.0,394.0,397.0,10889637.0,41697.0,165422.0,905909.0,1745.13762,13.42864,67.1,27.8,43.7,0.993,50.016999999999996,0.02992,1753.8668,8966.94531,30.0,263.16474,8.467419999999999,8.46738,8.461260000000001,7.63553,5.0,1607.4625,1528.22088,1137.28125,67.1,68.1
2018-04-05 08:58:00,1029.736,-45.056999999999995,6.0,392.0,392.0,395.0,10889714.0,41697.0,165422.0,905912.0,1774.56708,13.47266,67.1,27.8,43.7,0.997,50.016999999999996,1.81514,1763.87173,5590.14941,25.0,263.16474,6.98355,7.75298,6.78325,7.05944,5.0,968.19631,731.48581,986.48225,67.1,67.1
2018-04-05 09:03:00,826.2360000000001,-52.662,6.0,392.0,392.0,396.0,10889802.0,41697.0,165424.0,905915.0,1705.35293,13.08047,67.1,27.8,42.7,0.993,50.016999999999996,0.01995,1703.84203,4875.22168,26.0,265.33961,5.75257,6.06893,7.275010000000001,7.29501,5.0,880.74475,1050.92738,1026.80719,67.1,67.1
2018-04-05 09:08:00,1371.641,35.793,6.0,394.0,394.0,397.0,10889859.0,41697.0,165424.0,905919.0,1763.56675,13.518679999999998,66.1,26.8,42.7,0.9990000000000001,50.016999999999996,4.12895,1765.8727399999998,7317.89111,25.0,265.33961,8.76502,8.39996,7.30052,6.6639800000000005,5.0,1240.05262,817.59912,817.76094,67.1,67.1
2018-04-05 09:18:00,1767.941,-20.389,6.0,397.0,397.0,401.0,10890066.0,41697.0,165425.0,905924.0,1756.6632100000004,13.45865,66.1,26.8,41.7,0.9990000000000001,50.016999999999996,0.01995,1754.86731,9379.49023,31.0,265.33961,9.23961,7.95222,8.47105,7.718269999999999,5.0,1682.25512,1460.73538,1197.448,66.1,66.1
2018-04-05 09:28:00,1204.674,-29.485,6.0,395.0,395.0,399.0,10890343.0,41697.0,165425.0,905927.0,1738.0540399999998,13.38862,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1746.86325,6599.59131,33.0,269.68934,7.59892,7.0648399999999985,8.32728,8.70428,5.0,1247.39862,1511.19688,1622.6285,66.1,66.1
2018-04-05 09:33:00,1351.575,-11.684000000000001,6.0,395.0,396.0,400.0,10890437.0,41697.0,165425.0,905930.0,1733.1765899999998,13.28056,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.02992,1734.8574600000004,7492.12598,30.0,256.64013,8.098989999999999,8.70983,8.41512,8.063410000000001,5.0,1508.61512,1371.26575,1342.74812,66.1,66.1
2018-04-05 09:38:00,1477.2720000000002,-2.822,6.0,397.0,397.0,401.0,10890590.0,41697.0,165425.0,905931.0,1733.59673,13.384620000000002,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1743.86202,8123.870609999999,35.0,276.21395,8.05354,8.2084,8.81134,8.79747,5.0,1561.2085,1655.54338,1643.451,66.1,66.1
2018-04-05 09:43:00,541.497,-58.28,6.0,393.0,394.0,398.0,10890687.0,41697.0,165425.0,905933.0,1486.94995,11.41164,66.1,26.8,40.7,0.9890000000000001,50.016999999999996,0.00997,1487.73529,3647.70435,26.0,276.21395,6.01614,6.25785,5.9534400000000005,7.90557,5.0,573.77769,649.0478099999998,1313.67475,66.1,66.1
2018-04-05 09:48:00,1270.712,-30.666999999999998,6.0,395.0,395.0,399.0,10890823.0,41697.0,165425.0,905935.0,1733.94194,13.36461,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1742.86152,6871.62305,35.0,280.56368,8.38354,8.68235,9.16736,8.6756,5.0,1330.07612,1706.42125,1559.9561199999996,66.1,66.1
2018-04-05 09:53:00,745.831,-53.185,6.0,394.0,394.0,398.0,10890927.0,41697.0,165425.0,905937.0,1650.45581,12.68627,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1652.8169,4540.23975,27.0,269.68934,7.5464,7.1577899999999985,7.12051,8.08046,5.0,805.4746200000002,973.11394,1351.1923800000004,66.1,66.1
2018-04-05 09:58:00,794.852,-68.308,6.0,394.0,394.0,398.0,10890983.0,41697.0,165426.0,905941.0,1668.22454,12.70228,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.0,1658.8198,4537.9917,25.0,252.2904,6.7176100000000005,6.09663,6.47642,6.99971,5.0,808.5894400000002,739.88762,940.68788,66.1,66.1
2018-04-05 10:03:00,792.7719999999999,-50.785,6.0,397.0,397.0,402.0,10891048.0,41697.0,165426.0,905944.0,1685.30299,12.93039,65.1,26.8,40.7,0.998,50.016999999999996,0.0,1686.83385,4762.81152,25.0,260.98987,6.6522,7.054189999999998,6.84887,6.84868,5.0,834.37988,796.13912,868.0889999999999,66.1,66.1
2018-04-05 10:08:00,938.3989999999999,-23.2,6.0,395.0,396.0,400.0,10891105.0,41697.0,165426.0,905949.0,1737.4687199999996,13.310579999999998,65.1,25.8,39.7,0.997,50.016999999999996,0.01995,1734.8574600000004,5006.74121,25.0,260.98987,7.3851,7.17373,7.10814,6.66753,5.0,912.65806,840.82556,772.9506200000002,65.1,66.1
2018-04-05 10:13:00,920.21,-46.455,6.0,395.0,396.0,400.0,10891188.0,41697.0,165426.0,905952.0,1748.01902,13.40462,65.1,25.8,39.7,0.997,50.016999999999996,0.04987,1748.86427,5222.56836,26.0,260.98987,7.0514199999999985,7.24776,7.19584,7.01538,5.0,960.48869,975.189,901.26688,65.1,65.1
2018-04-05 10:18:00,1001.2,-47.471000000000004,6.0,395.0,395.0,399.0,10891266.0,41697.0,165427.0,905956.0,1752.4912,13.390620000000002,65.1,25.8,39.7,0.9990000000000001,50.016999999999996,0.02992,1751.8657899999996,5457.50537,27.0,260.98987,7.21701,7.4598,7.643039999999999,7.0559699999999985,5.0,1001.98512,1089.18975,936.01994,65.1,65.1
2018-04-05 10:23:00,1021.429,-45.096000000000004,6.0,395.0,396.0,400.0,10891354.0,41697.0,165427.0,905959.0,1751.30555,13.39262,65.1,25.8,39.7,0.9990000000000001,50.016999999999996,0.03989,1749.86477,5687.9458,27.0,260.98987,8.273710000000001,7.559080000000002,7.6474199999999986,7.35423,5.0,1059.2845,1098.08138,1046.23575,65.1,65.1
2018-04-05 10:28:00,1350.108,-27.881,6.0,396.0,397.0,401.0,10891437.0,41697.0,165427.0,905962.0,1781.8307,13.5627,65.1,25.8,38.7,0.995,50.016999999999996,0.5485300000000001,1770.87528,7397.70215,26.0,256.64013,8.30605,7.53158,7.2492100000000015,7.2652100000000015,5.0,1191.6715,895.9871199999999,997.07612,65.1,65.1
2018-04-05 10:33:00,1727.859,-16.474,6.0,396.0,396.0,400.0,10891559.0,41697.0,165427.0,905964.0,1765.90773,13.508679999999998,65.1,25.8,38.7,0.995,50.016999999999996,0.01995,1762.87122,9584.07617,31.0,247.94066,9.01543,9.15255,8.281189999999999,7.95506,5.0,1650.70175,1368.40175,1285.4855,65.1,65.1
2018-04-05 10:38:00,1129.147,-31.967,6.0,396.0,397.0,400.0,10891674.0,41697.0,165427.0,905966.0,1762.87632,13.42463,65.1,25.8,38.7,0.995,50.016999999999996,-0.00997,1750.86528,6211.77686,29.0,269.68934,7.507630000000002,7.6373,7.881769999999999,8.0874,5.0,1120.7776199999996,1157.2586199999996,1306.1581199999996,65.1,65.1
2018-04-05 10:43:00,722.258,-50.292,6.0,395.0,395.0,398.0,10891792.0,41697.0,165427.0,905967.0,1647.10907,12.57622,65.1,25.8,38.7,0.995,50.016999999999996,0.00997,1636.80894,4373.87305,30.0,263.16474,5.54919,6.12786,7.50801,8.23965,5.0,795.03094,1211.6826199999996,1402.7935,65.1,65.1
2018-04-05 10:48:00,1619.924,-31.305,6.0,397.0,398.0,401.0,10891897.0,41697.0,165427.0,905969.0,1739.25456,13.38662,65.1,25.8,38.7,0.995,50.016999999999996,0.01995,1746.86325,8497.07227,32.0,247.94066,8.63537,9.06116,8.56616,8.15438,5.0,1584.98038,1395.96825,1341.56138,65.1,65.1
2018-04-05 10:53:00,1639.306,-13.370999999999999,6.0,396.0,397.0,400.0,10891964.0,41697.0,165427.0,905973.0,1740.5152899999996,13.44264,65.1,25.8,38.7,0.993,50.016999999999996,0.82778,1751.8657899999996,9270.45312,28.0,254.46527000000003,9.39072,8.94801,7.92633,7.2487,5.0,1619.51388,1240.03238,1013.60131,65.1,65.1
2018-04-05 10:58:00,1417.611,-18.352999999999998,6.0,396.0,397.0,401.0,10892073.0,41697.0,165427.0,905975.0,1737.04843,13.288570000000002,65.1,25.8,38.7,0.993,50.016999999999996,0.01995,1735.85797,7804.626459999998,34.0,267.51447,8.61549,8.4764,8.913219999999997,7.964639999999998,5.0,1552.95288,1780.73425,1283.09812,65.1,65.1
2018-04-05 11:03:00,1604.325,-45.678000000000004,6.0,396.0,396.0,400.0,10892181.0,41697.0,165427.0,905978.0,1761.6306100000004,13.45865,65.1,25.8,38.7,0.993,50.016999999999996,0.00997,1759.8698399999996,8753.36621,32.0,263.16474,9.16883,8.51575,8.3383,8.01415,11.0,1532.7748800000004,1433.23738,1320.71212,65.1,65.1
2018-04-05 11:08:00,1307.302,-8.573,6.0,396.0,397.0,401.0,10892262.0,41697.0,165427.0,905981.0,1762.77121,13.406629999999998,65.1,25.8,38.7,0.995,50.016999999999996,0.60837,1751.8657899999996,7451.65869,27.0,252.2904,9.10697,7.58268,7.69305,7.338030000000002,5.0,1332.28975,848.36006,1060.43762,65.1,65.1
2018-04-05 11:13:00,836.453,-48.606,6.0,394.0,395.0,399.0,10892387.0,41697.0,165427.0,905982.0,1707.4538,13.12049,65.1,25.8,38.7,0.995,50.016999999999996,0.03989,1707.84406,4892.0835,31.0,263.16474,7.297860000000001,7.37241,7.76479,8.06357,5.0,891.62588,1177.6923800000004,1378.50912,65.1,65.1
2018-04-05 11:23:00,1374.267,-26.2,6.0,396.0,397.0,401.0,10892593.0,41697.0,165427.0,905987.0,1781.66553,13.5647,65.1,25.8,38.7,0.995,50.016999999999996,2.72271,1770.87528,7329.1323200000015,32.0,258.815,8.928239999999997,9.0478,8.7393,8.59457,5.0,1368.971,1391.7755,1346.74938,65.1,65.1
2018-04-05 11:28:00,1323.755,10.344000000000001,6.0,396.0,396.0,401.0,10892670.0,41697.0,165430.0,905989.0,1749.56475,13.32859,65.1,25.8,38.7,0.998,50.016999999999996,5.64489,1739.86,7198.73633,31.0,271.86421,8.96669,8.69137,8.86595,8.14547,5.0,1308.6611300000004,1284.41375,1115.2068800000004,65.1,65.1
2018-04-05 11:38:00,1109.715,-39.899,6.0,395.0,394.0,399.0,10892840.0,41697.0,165430.0,905994.0,1773.1112899999996,13.48867,65.1,25.8,38.7,0.996,50.016999999999996,5.77455,1762.87122,6126.34521,28.0,256.64013,8.79354,8.74774,8.55992,7.74075,16.0,1125.59588,1105.8965,1005.81444,65.1,65.1
2018-04-05 15:15:00,1195.838,-27.4,6.0,397.0,397.0,402.0,10892996.0,41714.0,165430.0,906023.0,1737.5438,13.29657,50.1,23.8,25.7,0.995,50.016999999999996,9.28515,1738.8594899999996,6412.990720000002,66.0,260.98987,8.48776,9.86175,10.36626,10.26896,5.0,1172.955,1185.19112,748.87,47.1,46.1
2018-04-05 15:30:00,2022.047,-3.5989999999999998,6.0,398.0,399.0,404.0,10893327.0,41714.0,165432.0,906030.0,1748.46905,13.47266,56.1,25.8,28.7,0.9990000000000001,50.016999999999996,9.78382,1757.86883,11282.5918,45.0,265.33961,10.29487,10.76855,10.81259,11.338,5.0,2058.57988,2057.86512,1640.11475,54.1,52.1
2018-04-05 15:35:00,2021.307,-6.706,6.0,399.0,400.0,406.0,10893494.0,41714.0,165432.0,906031.0,1755.16252,13.48867,57.1,26.8,30.7,0.9990000000000001,50.016999999999996,4.34836,1763.87173,11161.18945,45.0,252.2904,8.967880000000003,10.21848,9.94675,10.44061,5.0,2061.40375,2059.58375,1899.07538,56.1,54.1
2018-04-05 16:50:00,1972.825,-22.326,6.0,400.0,400.0,405.0,10895087.0,41714.0,165433.0,906061.0,1739.26958,13.34059,63.1,28.8,39.7,0.995,50.016999999999996,15.15943,1742.86152,10972.34082,42.0,269.68934,16.3158,16.52572,15.34849,13.51607,5.0,2003.74262,2009.58025,1854.72862,63.1,62.1
2018-04-05 16:55:00,1522.1570000000002,-40.179,6.0,396.0,397.0,402.0,10895221.0,41714.0,165433.0,906063.0,1761.13553,13.412629999999998,63.1,28.8,39.7,0.995,50.016999999999996,9.5644,1749.86477,8221.66797,36.0,269.68934,9.41462,10.2466,11.12908,13.05799,5.0,1506.13725,1487.38338,1678.77725,63.1,63.1
2018-04-05 17:05:00,1967.068,-21.584,6.0,399.0,400.0,405.0,10895524.0,41714.0,165433.0,906066.0,1741.26563,13.44865,64.1,28.8,40.7,0.995,50.016999999999996,3.21141,1751.8657899999996,10818.33887,40.0,271.86421,8.82813,9.49242,9.57119,11.65086,16.0,1981.30675,1943.10538,1926.10038,64.1,63.1
2018-04-05 17:20:00,1967.47,-16.121,6.0,398.0,399.0,404.0,10896005.0,41714.0,165433.0,906072.0,1735.05252,13.3486,65.1,28.8,41.7,0.995,50.016999999999996,16.26647,1738.8594899999996,11075.75781,41.0,274.03908,13.7724,16.57329,14.32334,12.41392,5.0,2013.90088,2017.72275,2013.112,65.1,65.1
2018-04-05 17:25:00,2064.2,-28.281,6.0,399.0,400.0,405.0,10896165.0,41714.0,165433.0,906073.0,1742.6462,13.41663,66.1,28.8,41.7,0.995,50.016999999999996,13.4141,1751.8657899999996,10894.77734,42.0,271.86421,13.65224,14.98496,12.70208,12.52287,5.0,2017.51338,2020.97112,2017.36388,65.1,65.1
2018-04-05 17:45:00,2031.135,-18.000999999999998,6.0,398.0,399.0,404.0,10896800.0,41714.0,165433.0,906080.0,1767.78381,13.49267,67.1,28.8,43.7,0.995,50.016999999999996,6.28319,1765.8727399999998,11107.23242,42.0,250.11553,9.98304,10.58058,10.42671,12.5335,10.0,2038.45562,2026.89212,2018.172,67.1,66.1
2018-04-05 17:50:00,1954.435,-8.293,6.0,399.0,400.0,405.0,10896966.0,41714.0,165433.0,906082.0,1731.73581,13.33059,67.1,28.8,43.7,0.995,50.016999999999996,4.109,1740.8605,11149.94824,40.0,276.21395,9.78145,10.27417,10.42029,11.63516,5.0,2022.10662,2017.2235,2020.64788,67.1,67.1
2018-04-05 17:55:00,1980.422,-18.789,6.0,400.0,401.0,406.0,10897121.0,41714.0,165433.0,906085.0,1733.1316800000004,13.25855,67.1,28.8,44.7,0.995,50.016999999999996,12.2173,1732.85645,11200.53223,41.0,247.94066,15.13035,12.67855,13.242729999999998,11.66252,5.0,2016.30562,2014.64362,1998.69538,67.1,67.1
2018-04-05 18:06:00,1953.1589999999999,-17.555999999999997,6.0,399.0,400.0,405.0,10897478.0,41714.0,165433.0,906088.0,1749.66972,13.31858,68.1,28.8,44.7,0.995,50.016999999999996,14.90013,1738.8594899999996,11188.16699,40.0,243.59093,14.324979999999998,15.25509,14.83655,13.441070000000002,5.0,2018.03,2018.92875,2014.9270000000001,68.1,67.1
2018-04-05 18:21:00,2011.246,-23.599,6.0,397.0,398.0,404.0,10897970.0,41714.0,165433.0,906094.0,1743.11153,13.42463,68.1,28.8,45.7,0.995,50.016999999999996,7.82905,1752.8663,11172.42969,40.0,234.89146,9.46679,10.55886,10.72369,11.68161,5.0,2045.765,2042.2355,2038.46775,68.1,68.1
2018-04-05 18:31:00,1986.253,-18.337,6.0,399.0,401.0,406.0,10898298.0,41714.0,165433.0,906097.0,1749.5046899999998,13.384620000000002,69.1,28.8,45.7,0.995,50.016999999999996,9.43475,1751.8657899999996,11127.46582,40.0,232.71659,11.22208,10.97457,10.81407,10.84975,5.0,2031.024,2035.9275,2040.03738,69.1,68.1
2018-04-05 18:36:00,2028.851,-18.075,6.0,398.0,399.0,405.0,10898458.0,41714.0,165433.0,906099.0,1742.4961899999996,13.43064,69.1,28.8,46.7,0.995,50.016999999999996,7.44009,1752.8663,11241.0,40.0,232.71659,10.2569,10.66249,10.62239,10.86048,5.0,2058.74575,2059.64388,2049.01188,69.1,69.1
2018-04-05 18:41:00,2100.996,-38.333,6.0,398.0,398.0,403.0,10898627.0,41714.0,165433.0,906101.0,1759.79972,13.48066,69.1,28.8,46.7,0.995,50.016999999999996,7.13092,1757.86883,11243.24902,41.0,232.71659,10.50291,9.90754,10.07197,10.57915,5.0,2058.52962,2060.71212,2055.81662,69.1,69.1
2018-04-05 18:46:00,1999.283,-4.689,6.0,398.0,398.0,404.0,10898797.0,41714.0,165433.0,906103.0,1747.19345,13.37461,69.1,28.8,46.7,0.995,50.016999999999996,11.16013,1745.86289,11338.79688,40.0,228.36687,13.52007,11.94628,12.08232,11.29616,5.0,2054.81525,2059.78125,2058.24475,69.1,69.1
2018-04-05 18:51:00,2040.6779999999999,-23.956,6.0,398.0,399.0,405.0,10898961.0,41714.0,165433.0,906104.0,1757.06848,13.42664,69.1,28.8,46.7,0.995,50.016999999999996,7.629580000000002,1754.86731,11154.44434,40.0,237.06632,10.54341,10.59108,10.55355,11.18918,5.0,2064.4585,2059.64988,2059.0985,69.1,69.1
2018-04-05 18:56:00,1987.6229999999998,-8.265,6.0,398.0,399.0,405.0,10899124.0,41714.0,165433.0,906106.0,1743.7268800000004,13.37461,69.1,28.8,46.7,0.995,50.016999999999996,9.48462,1751.8657899999996,11071.26074,39.0,232.71659,10.53467,11.46227,11.28472,11.11459,5.0,2047.1735,2038.8485,2047.9075,69.1,69.1
2018-04-05 19:01:00,2065.636,-45.963,6.0,398.0,399.0,404.0,10899290.0,41714.0,165433.0,906108.0,1754.50212,13.3446,69.1,28.8,46.7,0.995,50.016999999999996,4.60767,1742.86152,11192.66406,40.0,226.19201,9.40326,9.33708,10.15635,11.0426,5.0,2027.4135,2030.87925,2043.76225,69.1,69.1
2018-04-05 19:06:00,2028.317,-19.23,6.0,398.0,399.0,404.0,10899457.0,41714.0,165433.0,906109.0,1754.247,13.37461,69.1,28.8,46.7,0.995,50.016999999999996,9.64419,1742.86152,11234.25586,39.0,226.19201,12.01314,11.73575,11.59461,11.11893,5.0,2050.31625,2047.27775,2046.89375,69.1,69.1
2018-04-05 19:11:00,2003.911,-11.329,6.0,397.0,399.0,404.0,10899622.0,41714.0,165433.0,906111.0,1743.60676,13.394620000000002,69.1,28.8,46.7,0.995,50.016999999999996,11.0604,1744.86238,11237.62793,39.0,226.19201,12.22571,12.08729,12.48155,11.03002,5.0,2060.92912,2056.52088,2049.18262,69.1,69.1
2018-04-05 19:16:00,2014.5839999999998,-11.540999999999999,6.0,399.0,400.0,405.0,10899789.0,41714.0,165433.0,906113.0,1769.7047899999998,13.50067,70.1,28.8,46.7,0.995,50.016999999999996,4.98666,1757.86883,11209.52539,39.0,226.19201,8.84733,8.53341,9.9214,10.905999999999999,5.0,2063.2535,2059.59487,2055.7185,69.1,69.1
2018-04-05 19:21:00,1989.267,-12.689,6.0,399.0,399.0,405.0,10899956.0,41714.0,165433.0,906114.0,1722.62643,13.22854,70.1,28.8,47.7,0.995,50.016999999999996,5.3357199999999985,1724.85254,11403.99512,39.0,226.19201,8.90131,9.52377,10.53339,10.55787,5.0,2056.665,2059.32362,2058.06725,70.1,69.1
2018-04-05 19:26:00,1999.474,-15.005,6.0,401.0,402.0,407.0,10900125.0,41714.0,165433.0,906116.0,1737.10864,13.30658,70.1,28.8,47.7,0.995,50.016999999999996,8.19806,1734.8574600000004,11361.27832,39.0,226.19201,10.20859,10.51767,10.84795,10.7162,5.0,2056.42263,2059.018,2058.92513,70.1,70.1
2018-04-05 19:31:00,1793.0379999999998,-30.733,6.0,401.0,402.0,407.0,10900291.0,41714.0,165433.0,906117.0,1747.8539899999996,13.3586,70.1,28.8,47.7,0.995,50.016999999999996,0.04987,1749.86477,10055.07422,38.0,226.19201,8.81414,8.48518,9.15364,10.4114,5.0,1843.17625,2024.27075,2054.99863,70.1,70.1
2018-04-05 19:41:00,2035.889,-7.9510000000000005,6.0,400.0,400.0,406.0,10900622.0,41714.0,165433.0,906121.0,1773.71177,13.514679999999998,70.1,28.8,47.7,0.995,50.016999999999996,8.80643,1762.87122,11108.35645,39.0,230.54172000000003,10.92953,10.63567,10.48274,9.87237,5.0,2060.13075,2059.62837,2037.6229999999998,70.1,70.1
2018-04-05 19:46:00,1984.0629999999999,-4.249,6.0,400.0,401.0,406.0,10900786.0,41714.0,165433.0,906122.0,1733.35677,13.28457,70.1,28.8,47.7,0.995,50.016999999999996,4.9168400000000005,1732.85645,11366.89844,39.0,230.54172000000003,9.67814,9.54295,9.75263,9.93871,5.0,2054.06175,2059.54175,2051.48075,70.1,70.1
2018-04-05 19:51:00,2029.662,-18.415,6.0,400.0,401.0,406.0,10900954.0,41714.0,165433.0,906123.0,1752.3261699999996,13.46265,70.1,28.8,47.7,0.995,50.016999999999996,4.5278800000000015,1753.8668,11197.16016,38.0,230.54172000000003,9.41287,9.71041,9.97663,9.99269,5.0,2060.58675,2058.73662,2053.371,70.1,70.1
2018-04-05 19:56:00,2051.929,-12.052999999999999,6.0,399.0,401.0,405.0,10901123.0,41714.0,165433.0,906125.0,1740.26017,13.38061,70.1,28.8,47.7,0.995,50.016999999999996,3.50063,1746.86325,11324.18359,39.0,230.54172000000003,10.27926,10.07005,9.91011,9.75987,5.0,2061.94,2058.06662,2046.8265,70.1,70.1
2018-04-05 20:01:00,2000.174,-7.643,6.0,400.0,401.0,406.0,10901284.0,41714.0,165433.0,906126.0,1756.72312,13.44464,70.1,28.8,47.7,0.995,50.016999999999996,4.2386599999999985,1754.86731,11230.88379,39.0,243.59093,10.38274,10.03307,10.00896,10.37853,5.0,2061.06338,2059.94925,2054.88537,70.1,70.1
2018-04-05 20:07:00,2024.2979999999998,-4.175,6.0,398.0,400.0,405.0,10901484.0,41714.0,165433.0,906127.0,1747.71885,13.33259,70.1,28.8,47.7,0.995,50.016999999999996,1.20677,1744.86238,11332.05273,39.0,243.59093,10.22298,9.97295,9.72581,9.88539,5.0,2063.16613,2003.18488,2037.93425,70.1,70.1
2018-04-05 20:17:00,2064.353,-36.856,6.0,399.0,399.0,405.0,10901808.0,41714.0,165433.0,906131.0,1781.12541,13.52469,70.1,28.8,47.7,0.995,50.016999999999996,7.2506,1768.87426,11006.0625,39.0,269.68934,10.27997,10.74988,10.62,10.09378,3.0,2038.48625,2033.10688,2010.21262,70.1,70.1
2018-04-05 20:22:00,2044.433,-35.333,6.0,397.0,398.0,403.0,10901972.0,41714.0,165433.0,906133.0,1771.68568,13.65475,70.1,28.8,47.7,0.995,50.016999999999996,10.33235,1780.8802,10934.12109,40.0,280.56368,12.46603,10.8766,10.70784,10.67018,5.0,2026.47375,2023.63888,2019.5715,70.1,70.1
2018-04-05 20:37:00,2080.851,-45.305,6.0,398.0,399.0,404.0,10902469.0,41714.0,165433.0,906138.0,1730.1750600000007,13.30057,70.1,28.8,47.7,0.995,50.016999999999996,13.5637,1732.85645,11198.28418,41.0,267.51447,12.00611,14.30928,14.39271,12.71062,5.0,2039.00375,2037.16875,2030.02925,70.1,70.1
2018-04-05 20:57:00,1958.368,-9.713,6.0,398.0,399.0,404.0,10903129.0,41714.0,165433.0,906144.0,1756.64819,13.518679999999998,71.1,28.8,47.7,0.995,50.016999999999996,12.83565,1764.8722300000004,10943.11328,39.0,267.51447,13.70133,12.70852,12.04465,12.89229,5.0,2021.71925,2021.61562,2022.79725,71.1,71.1
