date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-06 21:19:00,699.363,286.04,6.0,397.0,397.0,399.0,10930128.0,41737.0,165626.0,906644.0,1575.10347,12.05596,62.1,29.8,35.7,0.845,50.016999999999996,-0.00997,1572.77736,4014.16113,22.0,239.24119,5.59119,5.85654,6.09281,6.44068,16.0,686.4045,787.562,719.0605,62.1,62.1
2018-04-06 21:24:00,656.9019999999999,344.707,6.0,397.0,398.0,399.0,10930184.0,41737.0,165632.0,906645.0,1541.59195,11.74781,62.1,29.8,35.7,0.815,50.016999999999996,0.0,1531.75701,4036.64331,23.0,234.89146,6.24026,6.2753,6.0724,6.32189,5.0,627.96469,635.9549400000002,690.36281,62.1,62.1
2018-04-06 21:29:00,633.409,279.11400000000003,6.0,395.0,395.0,396.0,10930241.0,41737.0,165637.0,906646.0,1542.61243,11.71979,62.1,29.8,36.7,0.981,50.016999999999996,0.0,1530.75651,4007.4165,22.0,234.89146,6.66097,6.36975,6.1973,6.34079,5.0,624.20038,656.28025,684.92425,62.1,62.1
2018-04-06 21:34:00,525.524,231.36599999999999,6.0,392.0,394.0,395.0,10930282.0,41737.0,165642.0,906648.0,1436.51,11.04546,61.1,29.8,37.7,0.998,50.016999999999996,0.02992,1442.71305,3476.84131,20.0,234.89146,6.48446,6.07465,5.74098,5.9203800000000015,5.0,523.60631,507.3385,570.96225,62.1,62.1
2018-04-06 21:39:00,396.35,259.064,6.0,392.0,392.0,393.0,10930318.0,41737.0,165646.0,906650.0,1322.79872,10.09699,61.1,30.8,37.7,0.818,50.016999999999996,0.01995,1314.64976,2800.13306,19.0,234.89146,4.70001,5.08739,5.30689,5.565180000000002,5.0,403.48875,412.64194,480.79056,61.1,62.1
2018-04-06 21:44:00,373.27099999999996,-48.657,6.0,391.0,391.0,392.0,10930349.0,41737.0,165649.0,906654.0,1301.1580000000001,10.02095,60.1,30.8,38.7,0.9940000000000001,50.016999999999996,-0.01995,1308.64672,2885.5647,18.0,234.89146,5.0420099999999985,5.0849400000000005,5.03503,5.2523300000000015,5.0,393.76375,397.97659,425.05034000000006,61.1,61.1
2018-04-06 21:49:00,366.82199999999995,-61.625,6.0,390.0,391.0,392.0,10930379.0,41737.0,165650.0,906657.0,1301.33819,9.94692,60.1,30.8,38.7,0.988,50.016999999999996,-0.01995,1300.64281,2795.63672,17.0,234.89146,5.72904,5.3212199999999985,5.17574,5.21814,5.0,382.79572,379.46072,398.26472,60.1,61.1
2018-04-06 21:54:00,383.656,26.613000000000003,6.0,391.0,391.0,392.0,10930410.0,41737.0,165650.0,906661.0,1321.62823,10.10099,59.1,30.8,38.7,0.987,50.016999999999996,-0.00997,1320.65265,2913.66724,17.0,234.89146,4.71345,4.66098,5.06135,5.17854,5.0,400.64875,404.63075,395.46228,60.1,60.1
2018-04-06 21:59:00,396.49800000000005,5.82,6.0,392.0,393.0,394.0,10930442.0,41737.0,165651.0,906664.0,1317.78642,10.14301,59.1,30.8,38.7,0.983,50.016999999999996,0.01995,1323.65418,2899.05396,18.0,234.89146,4.86855,5.3879800000000015,5.3223400000000005,5.2537699999999985,5.0,405.22338,412.11178,400.49375,59.1,60.1
2018-04-06 22:04:00,442.2,-39.918,6.0,392.0,392.0,393.0,10930478.0,41737.0,165652.0,906667.0,1388.48624,10.63325,59.1,29.8,37.7,0.997,50.016999999999996,0.00997,1390.68742,3219.42236,18.0,234.89146,6.16399,5.53944,5.53293,5.37364,5.0,467.67199999999997,460.23038,434.82359,59.1,59.1
2018-04-06 22:10:00,628.121,-20.522,6.0,392.0,393.0,394.0,10930532.0,41737.0,165655.0,906669.0,1535.27388,11.76381,59.1,28.8,36.7,0.9990000000000001,50.016999999999996,0.02992,1538.76056,4017.53345,21.0,234.89146,6.54822,6.30647,6.30397,5.86645,5.0,635.48019,640.2071900000002,537.62975,59.1,59.1
2018-04-06 22:15:00,565.0830000000001,-14.124,6.0,392.0,393.0,394.0,10930581.0,41737.0,165656.0,906671.0,1514.35347,11.50769,59.1,28.8,36.7,0.9990000000000001,50.016999999999996,0.02992,1504.74376,3784.84473,18.0,234.89146,5.8615900000000005,5.77507,5.79056,5.9412,5.0,594.9884400000002,590.17519,580.803,59.1,59.1
2018-04-06 22:20:00,544.815,-29.081,6.0,392.0,393.0,394.0,10930628.0,41737.0,165656.0,906673.0,1469.7513800000004,11.18753,59.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1461.72254,3567.89355,18.0,234.89146,5.5925400000000005,5.84495,5.75108,5.8860800000000015,5.0,542.30062,551.7346299999998,576.66188,59.1,59.1
2018-04-06 22:25:00,515.729,-23.958000000000002,6.0,392.0,393.0,394.0,10930674.0,41737.0,165657.0,906674.0,1446.59496,11.08948,59.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1448.7161,3495.9509299999995,18.0,234.89146,5.1839,5.34845,5.5387,5.77994,5.0,529.239,518.94284,563.8183700000002,59.1,59.1
2018-04-06 22:30:00,558.979,-10.065,6.0,392.0,393.0,394.0,10930719.0,41737.0,165657.0,906676.0,1485.65934,11.42765,59.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.01995,1493.73833,3798.33398,19.0,234.89146,5.85452,6.14773,6.00471,5.93646,5.0,580.0151900000002,577.7006200000002,568.8475599999998,59.1,59.1
2018-04-06 22:35:00,509.83099999999996,-23.108,6.0,392.0,393.0,393.0,10930765.0,41737.0,165657.0,906678.0,1437.17039,11.07748,59.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.02992,1444.71407,3443.11841,18.0,234.89146,6.3780199999999985,6.04426,5.74523,5.87137,5.0,527.16062,531.98994,553.25037,59.1,59.1
2018-04-06 22:40:00,504.767,-16.073,6.0,392.0,392.0,393.0,10930805.0,41737.0,165660.0,906680.0,1450.1666300000004,11.05146,58.1,28.8,36.7,0.9990000000000001,50.016999999999996,0.03989,1441.71255,3408.27124,18.0,234.89146,5.761819999999998,5.96802,5.78012,5.67662,5.0,522.72731,513.0614099999998,522.28769,59.1,59.1
2018-04-06 22:45:00,513.633,-16.328,6.0,392.0,393.0,393.0,10930847.0,41737.0,165662.0,906682.0,1448.50092,11.15351,58.1,28.8,37.7,0.998,50.016999999999996,0.02992,1455.7195,3534.170170000001,18.0,234.89146,5.18544,5.71515,5.6247300000000005,5.57429,5.0,538.07938,519.29778,516.81688,58.1,59.1
2018-04-06 22:50:00,495.19,100.512,6.0,394.0,394.0,396.0,10930886.0,41737.0,165664.0,906683.0,1413.69864,10.80934,58.1,29.8,37.7,0.991,50.016999999999996,0.01995,1412.69813,3305.97803,19.0,234.89146,5.9478300000000015,5.71237,5.5315699999999985,5.46438,5.0,489.32712,481.47425,491.42566,58.1,58.1
2018-04-06 22:55:00,612.75,-16.294,6.0,391.0,392.0,393.0,10930932.0,41737.0,165666.0,906685.0,1536.30937,11.78182,58.1,30.8,38.7,0.9990000000000001,50.016999999999996,0.03989,1535.75904,3927.60547,20.0,234.89146,6.11354,6.332319999999998,6.25501,5.80943,5.0,634.18738,609.91738,548.14769,58.1,58.1
2018-04-06 23:00:00,634.668,142.79,6.0,392.0,393.0,393.0,10930983.0,41737.0,165670.0,906686.0,1548.97556,11.79983,58.1,30.8,38.7,0.9990000000000001,50.016999999999996,0.03989,1539.76107,3745.50122,20.0,234.89146,7.411689999999999,5.80103,6.02651,6.04526,5.0,638.37681,629.94156,601.95712,58.1,58.1
2018-04-06 23:05:00,650.087,-7.789,6.0,393.0,393.0,394.0,10931034.0,41737.0,165678.0,906688.0,1559.60079,11.98592,58.1,30.8,38.7,0.9990000000000001,50.016999999999996,0.04987,1566.7744699999996,4093.9721700000014,21.0,234.89146,6.652430000000002,6.465319999999998,6.36196,6.14605,5.0,666.9215,635.5260599999998,623.29256,58.1,58.1
2018-04-06 23:10:00,647.971,-24.886999999999997,6.0,392.0,393.0,394.0,10931090.0,41737.0,165682.0,906689.0,1559.07568,11.9439,58.1,30.8,38.7,0.998,50.016999999999996,0.02992,1560.77142,4036.64331,19.0,234.89146,5.45043,5.80165,6.15727,6.25104,5.0,668.01725,669.69194,663.74925,58.1,58.1
2018-04-06 23:15:00,560.457,-36.178000000000004,6.0,392.0,393.0,393.0,10931136.0,41737.0,165684.0,906692.0,1494.64874,11.50369,58.1,29.8,38.7,0.998,50.016999999999996,0.03989,1502.74275,3745.50122,19.0,234.89146,6.44663,6.51354,6.12031,6.14906,5.0,593.2194400000002,591.25369,629.48469,58.1,58.1
2018-04-06 23:20:00,552.82,-37.461,6.0,392.0,392.0,393.0,10931180.0,41737.0,165685.0,906694.0,1484.9539,11.36362,58.1,28.8,37.7,0.9990000000000001,50.016999999999996,0.02992,1483.73326,3734.26001,17.0,234.89146,6.62908,6.35397,5.8883800000000015,5.94514,5.0,567.03212,553.19038,577.88662,58.1,58.1
2018-04-06 23:25:00,515.437,-44.816,6.0,392.0,393.0,393.0,10931223.0,41737.0,165686.0,906697.0,1445.67959,11.09949,58.1,28.8,36.7,0.996,50.016999999999996,0.02992,1447.71559,3481.33789,17.0,234.89146,5.13619,5.6668,5.61038,5.8182,5.0,532.60556,551.76819,559.78975,58.1,58.1
2018-04-06 23:30:00,546.972,-39.001999999999995,6.0,392.0,392.0,393.0,10931266.0,41737.0,165688.0,906699.0,1479.05611,11.35761,57.1,27.8,36.7,0.997,50.016999999999996,0.03989,1485.73427,3670.18652,17.0,234.89146,5.86361,5.65463,5.76525,5.7782800000000005,5.0,573.50413,553.19238,544.66675,58.1,58.1
2018-04-06 23:35:00,457.06699999999995,-41.198,6.0,392.0,391.0,392.0,10931309.0,41737.0,165689.0,906702.0,1394.2642,10.62925,57.1,27.8,35.7,0.997,50.016999999999996,0.03989,1386.68539,3228.41528,16.0,226.19201,5.76802,5.55958,5.48693,5.79785,5.0,466.92325,487.83981,534.93312,57.1,58.1
2018-04-06 23:40:00,382.93199999999996,-33.172,6.0,391.0,392.0,392.0,10931342.0,41737.0,165689.0,906704.0,1298.71191,9.97093,57.1,27.8,35.7,0.992,50.016999999999996,0.0,1300.64281,2813.62207,16.0,219.66745,4.61287,5.35714,5.45089,5.47277,5.0,384.97403,390.37234,450.14503,57.1,57.1
2018-04-06 23:45:00,380.98,-29.063000000000002,6.0,391.0,391.0,392.0,10931372.0,41737.0,165690.0,906707.0,1309.38204,10.01495,57.1,27.8,35.7,0.996,50.016999999999996,0.02992,1306.6457,2874.32373,16.0,217.49259,5.099080000000002,5.3467,5.19494,5.23813,16.0,388.30794,360.81625,400.45659,57.1,57.1
2018-04-06 23:50:00,429.20599999999996,79.16199999999999,6.0,392.0,393.0,395.0,10931403.0,41737.0,165691.0,906711.0,1354.59948,10.3171,57.1,27.8,35.7,0.9940000000000001,50.016999999999996,-0.00997,1345.66518,3091.27515,18.0,215.31774,6.40632,5.97052,5.64892,5.25167,5.0,423.25328,409.77162,391.57644,57.1,57.1
2018-04-06 23:55:00,510.884,139.251,6.0,396.0,395.0,397.0,10931441.0,41737.0,165693.0,906713.0,1437.20042,10.94941,56.1,27.8,36.7,0.9690000000000001,50.016999999999996,0.00997,1427.70559,3515.06079,18.0,215.31774,6.21106,6.23101,5.87791,5.50673,5.0,508.80041,507.32156,443.23638,57.1,57.1
2018-04-07 00:00:00,667.8,187.65900000000002,6.0,398.0,398.0,399.0,10931489.0,41737.0,165695.0,906715.0,1560.44123,11.97192,56.1,27.8,36.7,0.9440000000000001,50.016999999999996,0.00997,1560.77142,4263.7114299999985,19.0,215.31774,7.00683,6.651160000000001,6.36857,5.95561,5.0,664.3833099999998,624.21056,540.71431,56.1,57.1
2018-04-07 00:05:00,594.841,-14.645,6.0,393.0,393.0,394.0,10931535.0,41737.0,165697.0,906717.0,1525.09882,11.61974,56.1,28.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1515.74919,3817.4436,19.0,215.31774,6.179119999999998,6.63543,6.32635,6.13331,5.0,606.2936900000002,583.07462,564.61269,56.1,56.1
2018-04-07 00:10:00,535.275,-21.995,6.0,392.0,393.0,394.0,10931582.0,41737.0,165698.0,906719.0,1477.22522,11.3296,56.1,28.8,37.7,0.9990000000000001,50.016999999999996,0.00997,1478.73087,3660.06958,17.0,215.31774,6.57223,6.38797,6.29522,6.26124,5.0,562.9599400000002,557.14806,568.0605,56.1,56.1
2018-04-07 00:15:00,471.57,-37.193000000000005,6.0,392.0,392.0,393.0,10931627.0,41737.0,165699.0,906721.0,1406.31504,10.80934,56.1,29.8,37.7,0.996,50.016999999999996,0.00997,1406.69538,3320.59131,18.0,215.31774,5.61592,5.28995,5.70311,6.14989,5.0,489.12928,527.35044,555.0790000000001,56.1,56.1
2018-04-07 00:20:00,492.251,67.373,6.0,393.0,394.0,396.0,10931663.0,41737.0,165700.0,906724.0,1430.08681,10.91539,56.1,29.8,38.7,0.9470000000000001,50.016999999999996,0.00997,1420.70219,3431.8772,16.0,215.31774,5.74552,5.9016,5.81074,5.8514,5.0,503.13006,486.06772,495.99178,56.1,56.1
2018-04-07 00:25:00,440.582,-34.689,6.0,392.0,392.0,393.0,10931701.0,41737.0,165702.0,906726.0,1387.52583,10.63726,56.1,29.8,38.7,0.998,50.016999999999996,0.00997,1390.68742,3186.82324,16.0,215.31774,5.609369999999998,5.83261,5.87539,5.8853300000000015,5.0,466.94106,453.75312,482.38269,56.1,56.1
2018-04-07 00:30:00,431.04400000000004,-38.205,6.0,392.0,392.0,393.0,10931737.0,41737.0,165704.0,906729.0,1393.04851,10.60124,56.1,29.8,37.7,0.995,50.016999999999996,0.00997,1385.68488,3186.82324,16.0,215.31774,5.3476,5.56411,5.83761,5.87782,5.0,465.34403,456.19994,460.00712,56.1,56.1
2018-04-07 00:35:00,418.63800000000003,-40.902,6.0,391.0,392.0,392.0,10931774.0,41737.0,165705.0,906731.0,1365.87009,10.47118,56.1,28.8,37.7,0.995,50.016999999999996,0.00997,1363.67387,3147.47998,16.0,215.31774,5.65484,5.61848,5.75378,5.8429400000000005,5.0,446.72538,462.52616,462.16322,56.1,56.1
2018-04-07 00:40:00,394.54400000000004,160.85299999999998,6.0,394.0,394.0,396.0,10931806.0,41737.0,165707.0,906734.0,1321.5982,10.16702,56.1,27.8,36.7,0.968,50.016999999999996,0.00997,1322.65367,2959.75537,16.0,215.31774,4.92809,5.171,5.56839,5.76342,5.0,409.43828,418.07634,429.36788,56.1,56.1
2018-04-07 00:45:00,416.194,-56.61600000000001,6.0,391.0,392.0,393.0,10931839.0,41737.0,165710.0,906737.0,1373.11855,10.46517,56.1,27.8,35.7,0.986,50.016999999999996,0.00997,1364.6743800000004,3133.99097,16.0,215.31774,5.3498,5.34459,5.58523,5.62019,5.0,441.74972,416.37678,416.38712,56.1,56.1
2018-04-07 00:50:00,555.411,-51.019,6.0,392.0,392.0,393.0,10931879.0,41737.0,165711.0,906740.0,1469.18108,11.29358,56.1,26.8,35.7,0.997,50.016999999999996,0.00997,1470.72681,3624.09839,17.0,215.31774,6.1445300000000005,5.76416,5.917669999999998,5.7905,5.0,559.47731,538.0600599999998,469.278,56.1,56.1
2018-04-07 00:55:00,470.736,-32.427,6.0,390.0,391.0,391.0,10931921.0,41737.0,165713.0,906742.0,1406.40513,10.82935,56.1,26.8,35.7,0.997,50.016999999999996,0.00997,1412.69813,3361.05884,18.0,215.31774,6.03693,6.1475300000000015,5.79197,5.86103,5.0,488.46441,492.80616,496.86612,56.1,56.1
2018-04-07 01:00:00,453.404,320.89099999999996,6.0,396.0,397.0,398.0,10931960.0,41737.0,165715.0,906745.0,1380.68235,10.55322,56.1,26.8,35.7,0.8240000000000001,50.016999999999996,0.02992,1371.67793,3076.66162,18.0,215.31774,6.5484800000000005,6.01178,5.7225800000000016,5.75132,5.0,456.60897,469.93747,486.38134,56.1,56.1
2018-04-07 01:06:00,411.157,277.074,6.0,394.0,395.0,396.0,10932009.0,41737.0,165717.0,906748.0,1329.25194,10.17703,56.1,26.8,35.7,0.8370000000000001,50.016999999999996,0.00997,1327.6562,2929.40454,19.0,215.31774,5.7405599999999986,5.54138,5.27703,5.76138,5.0,411.40022,454.84894,504.35016,56.1,56.1
2018-04-07 01:11:00,437.505,-43.442,6.0,390.0,391.0,391.0,10932049.0,41737.0,165721.0,906750.0,1367.05574,10.50119,56.1,26.8,35.7,0.9890000000000001,50.016999999999996,0.00997,1369.67692,3063.17261,18.0,215.31774,5.03615,5.46888,5.55232,5.6948300000000005,5.0,449.56431,469.67428,488.83694,56.1,56.1
2018-04-07 01:16:00,371.894,-36.472,6.0,390.0,390.0,391.0,10932085.0,41737.0,165724.0,906752.0,1300.55781,10.01295,56.1,27.8,36.7,0.997,50.016999999999996,0.00997,1308.64672,2829.35986,17.0,215.31774,4.8792300000000015,5.19356,5.4691800000000015,5.60001,5.0,388.32378,400.57859,455.83694,56.1,56.1
2018-04-07 01:21:00,238.50099999999998,-44.994,6.0,389.0,390.0,391.0,10932111.0,41737.0,165726.0,906756.0,1141.11901,8.67629,55.1,27.8,36.7,0.982,50.016999999999996,0.00997,1134.56075,2165.0166,17.0,215.31774,4.3384800000000014,4.4795300000000005,4.7695,5.25001,5.0,253.75122,262.928,365.88922,56.1,56.1
2018-04-07 01:26:00,251.601,-58.178999999999995,6.0,388.0,388.0,389.0,10932131.0,41737.0,165733.0,906759.0,1153.06496,8.78834,55.1,28.8,37.7,0.9790000000000001,50.016999999999996,-0.01995,1144.56575,2200.98779,19.0,215.31774,4.66616,4.5196,4.25636,4.71864,5.0,262.74334,272.94681,297.86319,55.1,56.1
2018-04-07 01:31:00,485.325,231.19,6.0,394.0,392.0,395.0,10932159.0,41737.0,165738.0,906762.0,1397.97102,10.79133,55.1,28.8,37.7,0.977,50.016999999999996,0.03989,1404.69437,3346.44556,19.0,200.09376,5.1121300000000005,5.39371,5.6878199999999985,4.98384,5.0,490.18772,507.76378,355.66038,55.1,55.1
2018-04-07 01:41:00,461.713,-50.121,6.0,392.0,392.0,393.0,10932228.0,41737.0,165744.0,906767.0,1401.15243,10.74931,55.1,29.8,38.7,0.992,50.016999999999996,0.03989,1408.69625,3303.72998,18.0,200.09376,6.25305,6.13557,5.67022,5.13911,5.0,479.82306,460.70709000000005,426.73156,55.1,55.1
2018-04-07 01:46:00,369.61800000000005,-55.38,6.0,392.0,391.0,393.0,10932256.0,41737.0,165744.0,906771.0,1302.6589800000004,9.95892,55.1,29.8,38.7,0.996,50.016999999999996,0.0,1302.64382,2870.95142,15.0,200.09376,6.35977,5.66248,5.1026,4.88264,5.0,380.29569,350.9803100000001,382.89078,55.1,55.1
2018-04-07 01:51:00,200.889,-68.84,6.0,391.0,391.0,392.0,10932282.0,41737.0,165746.0,906775.0,1119.35831,8.58024,54.1,29.8,38.7,0.927,50.016999999999996,3.799830000000001,1124.55576,1859.26135,15.0,200.09376,3.63239,3.43491,3.90029,4.58196,5.0,232.52411,304.05291,351.28359,55.1,55.1
2018-04-07 01:56:00,220.27,-55.966,6.0,391.0,392.0,392.0,10932307.0,41737.0,165747.0,906780.0,1162.45949,8.972430000000003,54.1,29.8,37.7,0.9620000000000001,50.016999999999996,2.6529,1168.57755,2055.97876,15.0,200.09376,4.12713,3.37421,4.02989,4.59227,5.0,266.66844,322.95575,341.35325,54.1,55.1
2018-04-07 02:01:00,466.33,-33.97,6.0,392.0,393.0,393.0,10932331.0,41737.0,165749.0,906783.0,1422.35814,10.88138,54.1,28.8,36.7,0.992,50.016999999999996,0.5585100000000001,1419.70168,3419.512210000001,15.0,200.09376,5.96159,5.7545,5.2709800000000016,4.67876,5.0,493.84462,456.16722,344.23253,54.1,54.1
2018-04-07 02:06:00,710.477,-19.566,6.0,394.0,394.0,395.0,10932376.0,41737.0,165749.0,906786.0,1615.9537,12.3501,54.1,27.8,36.7,0.995,50.016999999999996,0.03989,1614.79808,4389.61084,17.0,200.09376,7.2621,6.7466300000000015,6.56359,5.47866,5.0,732.51369,678.38806,492.85147,54.1,54.1
2018-04-07 02:11:00,714.6519999999999,-19.269000000000002,6.0,393.0,394.0,394.0,10932444.0,41737.0,165750.0,906786.0,1590.50105,12.28007,54.1,27.8,35.7,0.9990000000000001,50.016999999999996,0.03989,1596.78924,4235.60889,18.0,200.09376,5.76865,5.52882,6.4223300000000005,6.4347400000000015,5.0,727.03219,781.5139999999999,709.988,54.1,54.1
2018-04-07 02:16:00,735.472,-31.373,6.0,393.0,394.0,394.0,10932498.0,41737.0,165753.0,906788.0,1632.26679,12.5382,54.1,26.8,35.7,0.997,50.016999999999996,0.03989,1634.80792,4512.13721,18.0,200.09376,7.163939999999998,6.8823300000000005,6.9173800000000005,6.64876,5.0,760.00562,710.9635,680.6469999999999,54.1,54.1
2018-04-07 02:21:00,803.365,-9.681000000000001,6.0,391.0,391.0,392.0,10932569.0,41737.0,165753.0,906790.0,1679.73525,12.91438,55.1,26.8,34.7,0.992,50.016999999999996,0.03989,1686.83385,4724.59229,18.0,193.5692,7.474,7.1139100000000015,7.35055,6.98085,5.0,834.8641200000002,837.2583099999998,801.14906,54.1,54.1
2018-04-07 02:26:00,933.232,-4.664,6.0,393.0,393.0,394.0,10932642.0,41737.0,165755.0,906791.0,1751.42567,13.32459,55.1,26.8,34.7,0.992,50.016999999999996,0.03989,1740.8605,5077.55957,19.0,193.5692,7.0825,7.53587,7.5625,7.200589999999999,5.0,923.80125,946.79706,876.9858800000002,55.1,54.1
2018-04-07 02:31:00,860.955,-10.228,6.0,393.0,393.0,394.0,10932719.0,41737.0,165756.0,906792.0,1699.81508,13.09447,56.1,25.8,34.7,0.996,50.016999999999996,0.03989,1708.84457,4907.8208,19.0,193.5692,6.848039999999999,7.25938,7.40321,7.486839999999999,5.0,872.3806900000002,909.9815,915.21662,55.1,55.1
2018-04-07 02:36:00,876.062,-14.64,6.0,392.0,392.0,394.0,10932791.0,41737.0,165756.0,906794.0,1721.33567,13.24255,56.1,25.8,33.7,0.991,50.016999999999996,0.03989,1730.85558,5020.23047,18.0,189.21949,7.7946,7.647360000000001,7.42858,7.34156,5.0,899.2521199999999,892.053,897.5508800000001,56.1,55.1
2018-04-07 02:41:00,781.822,-23.425,6.0,393.0,392.0,395.0,10932866.0,41737.0,165757.0,906795.0,1679.51016,12.85235,57.1,25.8,33.7,0.992,50.016999999999996,0.03989,1676.82878,4695.365720000002,18.0,189.21949,7.942260000000001,7.388339999999999,7.1353399999999985,7.34313,5.0,826.92331,845.84462,906.88044,56.1,56.1
2018-04-07 02:46:00,849.295,-32.619,6.0,391.0,391.0,393.0,10932931.0,41737.0,165758.0,906798.0,1699.04972,12.9544,57.1,25.8,33.7,0.9990000000000001,50.016999999999996,0.03989,1688.8347199999996,4795.41064,18.0,189.21949,6.91682,7.12912,7.00637,7.09668,5.0,839.00594,811.31831,832.1805,57.1,56.1
2018-04-07 02:51:00,918.326,-30.546999999999997,6.0,392.0,392.0,393.0,10933006.0,41737.0,165759.0,906799.0,1747.2535100000002,13.37661,57.1,25.8,33.7,0.997,50.016999999999996,0.03989,1746.86325,5123.64795,19.0,189.21949,6.7896800000000015,7.41563,7.44068,7.25045,5.0,956.25906,950.38425,887.7525,57.1,57.1
2018-04-07 02:56:00,919.9580000000001,-33.537,6.0,392.0,393.0,394.0,10933081.0,41737.0,165760.0,906801.0,1745.8279,13.36661,57.1,25.8,33.7,1.0,50.016999999999996,0.03989,1744.86238,5113.5307600000015,19.0,189.21949,7.91962,7.32971,7.442989999999999,7.30479,5.0,925.48981,942.47019,905.86831,57.1,57.1
2018-04-07 03:01:00,619.637,94.824,6.0,393.0,393.0,394.0,10933154.0,41737.0,165761.0,906802.0,1524.58844,11.70779,58.1,25.8,34.7,0.958,50.016999999999996,0.03989,1527.7549800000004,3891.63403,18.0,189.21949,6.811,6.712789999999999,6.68346,7.23463,5.0,623.23181,703.8856900000002,873.7313800000002,57.1,57.1
2018-04-07 03:07:00,517.049,-34.279,6.0,390.0,391.0,392.0,10933198.0,41737.0,165766.0,906805.0,1440.14188,11.03745,58.1,26.8,35.7,0.998,50.016999999999996,0.00997,1441.71255,3474.5930200000007,16.0,189.21949,6.0568300000000015,6.31296,6.10104,6.20177,5.0,518.4730599999998,468.77075,576.27444,58.1,57.1
2018-04-07 03:12:00,828.331,-25.028000000000002,6.0,392.0,392.0,393.0,10933260.0,41737.0,165767.0,906808.0,1703.3568699999996,13.02844,58.1,27.8,35.7,0.9990000000000001,50.016999999999996,0.00997,1699.84015,4906.696779999998,18.0,189.21949,7.1882100000000015,7.28245,7.1924,6.75022,5.0,858.3946900000002,826.35362,695.01262,58.1,58.1
2018-04-07 03:17:00,1028.488,-40.82,6.0,392.0,392.0,394.0,10933334.0,41737.0,165768.0,906810.0,1754.03693,13.40462,58.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1752.8663,5645.23047,19.0,189.21949,7.827339999999999,7.89173,7.85825,7.3234,5.0,1025.91944,1001.76862,844.6791199999999,58.1,58.1
2018-04-07 03:22:00,865.4,-34.227,6.0,392.0,393.0,394.0,10933412.0,41737.0,165769.0,906812.0,1720.21023,13.08847,58.1,27.8,36.7,0.9940000000000001,50.016999999999996,0.00997,1708.84457,4901.07568,18.0,189.21949,6.69262,7.2728199999999985,7.23606,7.411110000000001,5.0,869.48319,878.6723800000002,904.47356,58.1,58.1
2018-04-07 03:27:00,690.13,-31.868000000000002,6.0,392.0,392.0,394.0,10933479.0,41737.0,165769.0,906815.0,1604.84826,12.28607,58.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.03989,1601.7916300000004,4339.02588,17.0,189.21949,6.53763,6.4414,6.37685,6.98172,5.0,725.41088,787.78325,855.31569,58.1,58.1
2018-04-07 03:32:00,563.115,-56.5,6.0,392.0,392.0,393.0,10933537.0,41737.0,165770.0,906818.0,1501.53712,11.49568,58.1,27.8,36.7,0.998,50.016999999999996,0.0,1499.74123,3746.62524,16.0,189.21949,5.81923,6.13966,6.0937199999999985,6.61958,5.0,591.89869,612.873,765.89344,58.1,58.1
2018-04-07 03:37:00,741.716,-30.814,6.0,392.0,393.0,394.0,10933591.0,41737.0,165773.0,906821.0,1619.04516,12.42414,58.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1620.80112,4467.17334,17.0,189.21949,6.55405,6.72582,6.790139999999999,6.44836,5.0,750.68669,738.68062,712.76031,58.1,58.1
2018-04-07 03:42:00,841.863,-33.83,6.0,393.0,393.0,394.0,10933653.0,41737.0,165773.0,906824.0,1713.23176,13.1625,58.1,27.8,36.7,0.995,50.016999999999996,0.00997,1713.8471,4920.18555,17.0,189.21949,7.30523,7.078060000000002,7.169760000000001,6.78321,5.0,878.82919,868.61638,773.22656,58.1,58.1
2018-04-07 03:47:00,791.4939999999999,-54.181999999999995,6.0,392.0,392.0,393.0,10933720.0,41737.0,165773.0,906827.0,1666.33359,12.68427,58.1,26.8,35.7,0.995,50.016999999999996,0.00997,1656.81893,4534.61963,17.0,189.21949,7.79932,7.514689999999999,7.12377,6.98942,5.0,788.11456,775.88225,785.7293099999998,58.1,58.1
2018-04-07 03:52:00,889.14,-38.872,6.0,392.0,392.0,394.0,10933792.0,41737.0,165773.0,906829.0,1727.72898,13.31458,58.1,26.8,35.7,0.995,50.016999999999996,0.00997,1736.85847,5080.93213,18.0,189.21949,7.959410000000001,7.4805100000000015,7.51273,7.30625,5.0,919.45106,928.08975,859.96969,58.1,58.1
2018-04-07 03:57:00,873.8430000000001,-28.269000000000002,6.0,393.0,393.0,394.0,10933866.0,41737.0,165773.0,906832.0,1725.41788,13.20253,59.1,25.8,35.7,0.995,50.016999999999996,0.00997,1724.85254,4930.3027299999985,18.0,189.21949,7.6135899999999985,7.666469999999999,7.478039999999999,7.43435,5.0,893.4083099999998,910.25112,890.53219,58.1,58.1
2018-04-07 04:02:00,867.525,-77.888,6.0,392.0,392.0,393.0,10933939.0,41737.0,165774.0,906835.0,1707.37887,13.05845,59.1,25.8,34.7,0.995,50.016999999999996,0.00997,1705.84305,4862.85645,18.0,184.86978,6.72509,6.6668,7.19527,7.35699,5.0,872.11812,879.3263800000002,891.98831,59.1,58.1
2018-04-07 04:07:00,824.7230000000001,-47.467,6.0,392.0,393.0,394.0,10934008.0,41737.0,165774.0,906838.0,1705.50294,13.04645,59.1,25.8,34.7,0.995,50.016999999999996,0.00997,1702.84153,4826.88525,17.0,184.86978,7.24051,7.427789999999999,7.244789999999999,7.27912,5.0,861.43388,853.47181,866.008,59.1,59.1
2018-04-07 04:12:00,722.296,-23.973000000000003,6.0,392.0,392.0,393.0,10934074.0,41737.0,165774.0,906842.0,1641.93145,12.47216,59.1,25.8,34.7,0.995,50.016999999999996,0.00997,1631.80655,4460.42871,17.0,184.86978,7.50618,7.3293300000000015,7.332330000000002,7.26697,5.0,758.393,768.4440599999998,829.01281,59.1,59.1
2018-04-07 04:17:00,663.053,175.873,6.0,392.0,392.0,393.0,10934133.0,41737.0,165777.0,906845.0,1554.60336,11.90588,59.1,24.8,34.7,0.982,50.016999999999996,0.00997,1552.76751,4170.41113,18.0,184.86978,6.691610000000002,6.732010000000002,6.78729,7.0967,5.0,657.0600599999998,680.44981,752.60269,59.1,59.1
2018-04-07 04:22:00,798.704,32.010999999999996,6.0,394.0,395.0,395.0,10934191.0,41737.0,165781.0,906848.0,1667.44416,12.69628,59.1,24.8,34.7,0.998,50.016999999999996,0.00997,1656.81893,4605.4379899999985,18.0,184.86978,7.4241800000000016,7.1447699999999985,6.83569,6.795939999999999,5.0,797.4585599999998,764.5210599999998,724.2104400000002,59.1,59.1
2018-04-07 04:27:00,709.822,-6.531000000000001,6.0,393.0,393.0,394.0,10934251.0,41737.0,165783.0,906850.0,1601.60649,12.3481,59.1,24.8,34.7,0.9990000000000001,50.016999999999996,0.00997,1608.79518,4354.76318,18.0,184.86978,7.2606899999999985,6.83794,6.933789999999999,6.8186,5.0,727.69088,726.21906,736.13225,59.1,59.1
2018-04-07 04:32:00,741.8839999999999,-2.832,6.0,393.0,393.0,394.0,10934309.0,41737.0,165785.0,906850.0,1634.09767,12.49618,59.1,25.8,34.7,0.9990000000000001,50.016999999999996,0.00997,1631.80655,4435.69873,18.0,184.86978,7.446269999999998,6.95795,6.7914,6.78205,5.0,757.6625,757.811,729.13138,59.1,59.1
2018-04-07 04:37:00,782.047,-35.729,6.0,392.0,393.0,393.0,10934369.0,41737.0,165786.0,906851.0,1664.98291,12.68227,59.1,25.8,35.7,0.9990000000000001,50.016999999999996,0.00997,1654.81792,4634.66406,18.0,178.34521999999996,7.650010000000001,7.10263,7.15117,6.95372,5.0,797.91425,795.3305,749.26375,59.1,59.1
2018-04-07 04:42:00,785.191,-9.686,6.0,393.0,393.0,394.0,10934433.0,41737.0,165787.0,906852.0,1664.84792,12.79432,59.1,26.8,35.7,0.9990000000000001,50.016999999999996,0.00997,1665.82335,4659.39453,18.0,178.34521999999996,7.249789999999999,6.64825,6.74124,6.893439999999999,5.0,805.73538,818.84562,781.98819,59.1,59.1
2018-04-07 04:47:00,734.118,-15.18,6.0,393.0,394.0,395.0,10934498.0,41737.0,165787.0,906854.0,1642.6369,12.52219,60.1,27.8,36.7,0.996,50.016999999999996,0.00997,1632.80706,4441.31885,17.0,178.34521999999996,7.20528,6.96292,6.88375,6.94928,5.0,758.73106,743.78512,789.8580599999998,59.1,59.1
2018-04-07 04:52:00,776.565,-6.169,6.0,393.0,393.0,394.0,10934566.0,41737.0,165787.0,906855.0,1683.27704,12.80833,60.1,27.8,36.7,0.996,50.016999999999996,0.00997,1672.8269,4634.66406,17.0,178.34521999999996,7.69089,7.15504,6.95328,7.01498,5.0,820.4604400000002,830.5528099999998,819.8295,60.1,59.1
2018-04-07 04:57:00,658.202,-23.798000000000002,6.0,393.0,393.0,393.0,10934623.0,41737.0,165790.0,906858.0,1568.78539,12.07397,60.1,27.8,36.7,0.991,50.016999999999996,0.00997,1576.77939,4222.11963,17.0,173.99551,7.17718,6.58334,6.4451800000000015,6.788589999999999,16.0,679.06912,654.6529400000002,746.92831,60.1,60.1
2018-04-07 05:02:00,817.576,7.108,6.0,393.0,393.0,394.0,10934686.0,41737.0,165791.0,906859.0,1686.29344,12.99642,60.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1694.83762,4776.30078,17.0,171.82065,7.102060000000002,7.08817,7.05025,6.97663,5.0,849.49231,844.07775,785.7280599999998,60.1,60.1
2018-04-07 05:07:00,847.904,7.574,6.0,394.0,393.0,395.0,10934758.0,41737.0,165792.0,906860.0,1723.1216600000002,13.1505,60.1,27.8,36.7,0.995,50.016999999999996,0.00997,1713.8471,4895.45557,18.0,173.99551,7.0720800000000015,7.03119,7.34912,7.20051,11.0,879.1909400000002,904.89231,851.55556,60.1,60.1
2018-04-07 05:12:00,794.32,1.796,6.0,394.0,393.0,395.0,10934827.0,41737.0,165792.0,906862.0,1658.84502,12.79032,60.1,27.8,36.7,0.995,50.016999999999996,0.00997,1666.82386,4672.88379,17.0,176.17036000000004,7.213039999999999,7.2192,7.283469999999999,7.247089999999999,5.0,808.2624400000002,805.15819,845.65262,60.1,60.1
2018-04-07 05:17:00,754.8760000000001,-16.389,6.0,393.0,393.0,394.0,10934894.0,41737.0,165793.0,906864.0,1636.72395,12.60023,60.1,26.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1645.81336,4460.42871,16.0,176.17036000000004,6.87258,7.30233,7.16104,7.20193,5.0,780.83338,820.51512,836.8620599999998,60.1,60.1
2018-04-07 05:22:00,668.393,-21.44,6.0,392.0,392.0,393.0,10934955.0,41737.0,165794.0,906866.0,1596.38411,12.14,60.1,26.8,35.7,0.998,50.016999999999996,0.00997,1584.78316,4229.98828,16.0,176.17036000000004,7.30231,6.70375,6.6308,6.842689999999998,5.0,694.87456,705.42675,777.22112,60.1,60.1
2018-04-07 05:27:00,681.418,-57.119,6.0,391.0,391.0,392.0,10935013.0,41737.0,165795.0,906868.0,1587.67971,12.18802,60.1,25.8,35.7,0.9890000000000001,50.016999999999996,0.00997,1590.7862,4245.72559,16.0,176.17036000000004,5.9781900000000014,6.45664,6.6471100000000005,6.7539,5.0,704.7950599999998,727.63906,743.953,60.1,60.1
2018-04-07 05:32:00,595.024,-88.18799999999999,6.0,391.0,391.0,392.0,10935070.0,41737.0,165799.0,906871.0,1503.05297,11.59573,60.1,25.8,34.7,0.986,50.016999999999996,0.00997,1510.7468,3817.4436,17.0,176.17036000000004,5.3411800000000005,5.78861,6.43071,6.676819999999998,5.0,607.37225,662.42175,710.21644,60.1,60.1
2018-04-07 05:37:00,536.655,-59.81100000000001,6.0,390.0,391.0,392.0,10935118.0,41737.0,165800.0,906874.0,1470.03653,11.29958,60.1,25.8,34.7,0.9890000000000001,50.016999999999996,0.00997,1476.72986,3670.18652,16.0,176.17036000000004,6.1811,5.60916,5.91131,6.2549199999999985,5.0,563.13425,583.0325,638.74806,60.1,60.1
2018-04-07 05:42:00,529.3919999999999,-32.045,6.0,391.0,391.0,392.0,10935165.0,41737.0,165801.0,906877.0,1458.28586,11.14751,60.1,25.8,34.7,0.991,50.016999999999996,-0.01995,1455.7195,3580.25854,16.0,176.17036000000004,6.03235,5.76832,5.69174,5.94564,5.0,540.42069,539.28406,592.77431,60.1,60.1
2018-04-07 05:47:00,405.163,32.043,6.0,391.0,391.0,392.0,10935203.0,41737.0,165804.0,906879.0,1330.82771,10.16702,59.1,25.8,34.7,0.9740000000000001,50.016999999999996,-0.02992,1328.65671,2899.05396,17.0,167.47095,5.11827,4.93962,5.0852900000000005,5.51926,5.0,410.10481,431.88416,508.97734,60.1,60.1
2018-04-07 05:52:00,354.76800000000003,-33.269,6.0,391.0,390.0,391.0,10935233.0,41737.0,165804.0,906882.0,1289.12218,9.86287,59.1,25.8,34.7,0.998,50.016999999999996,0.0,1286.636,2749.54858,15.0,167.47095,5.07313,5.13174,5.2093,5.1806800000000015,5.0,371.84294,371.88544,427.70656,59.1,60.1
2018-04-07 05:57:00,332.23,-35.126999999999995,6.0,391.0,391.0,392.0,10935263.0,41737.0,165805.0,906886.0,1258.98713,9.65477,58.1,25.8,34.7,0.9840000000000001,50.016999999999996,0.03989,1260.62296,2667.4892600000007,15.0,167.47095,4.59419,4.75671,4.88,5.06856,5.0,349.56609,357.86612,390.41156,59.1,59.1
2018-04-07 06:02:00,271.137,163.108,6.0,394.0,395.0,396.0,10935289.0,41737.0,165805.0,906889.0,1172.46952,9.03046,58.1,25.8,35.7,0.6809999999999999,50.016999999999996,0.01995,1177.58197,2262.81323,15.0,167.47095,3.9669,4.12214,4.31415,4.8464,5.0,287.97572,301.47681,350.23097,58.1,59.1
2018-04-07 06:08:00,217.66299999999998,-65.408,6.0,390.0,390.0,390.0,10935313.0,41737.0,165812.0,906893.0,1110.47387,8.47819,57.1,26.8,35.7,0.96,50.016999999999996,0.04987,1108.5479300000004,2052.60669,15.0,160.94638,3.88693,3.68892,4.22509,4.46783,5.0,237.30198,242.42733,283.3235,58.1,58.1
2018-04-07 06:13:00,162.931,155.806,6.0,394.0,394.0,395.0,10935330.0,41737.0,165815.0,906896.0,1094.23586,8.43017,56.1,26.8,35.7,0.634,50.016999999999996,0.02992,1099.54344,1553.5062300000004,14.0,152.24697,3.23923,3.37594,3.86201,4.1756400000000005,5.0,186.56053,207.80358,238.64008,57.1,58.1
2018-04-07 06:18:00,144.71,-55.193000000000005,6.0,389.0,389.0,389.0,10935342.0,41737.0,165819.0,906900.0,1098.78311,8.43217,56.1,26.8,36.7,0.93,50.016999999999996,0.0,1098.54294,1361.28516,14.0,152.24697,4.1668,3.75786,3.37435,3.69124,5.0,162.47002,152.02014,189.24416,56.1,57.1
2018-04-07 06:23:00,85.06299999999999,-47.739,6.0,389.0,389.0,390.0,10935351.0,41737.0,165822.0,906904.0,1095.2863,8.43217,55.1,27.8,36.7,0.88,50.016999999999996,0.04987,1100.54395,950.98865,14.0,141.37268999999995,3.38679,3.10475,3.01261,3.42924,5.0,107.85057,109.03166,151.28158,56.1,56.1
2018-04-07 06:28:00,25.660999999999998,-86.34899999999999,6.0,388.0,388.0,389.0,10935357.0,41737.0,165827.0,906908.0,1101.09421,8.43217,55.1,27.8,36.7,0.28600000000000003,50.016999999999996,-0.02992,1099.54344,475.49432,13.0,130.49841999999998,2.02821,2.45755,2.56949,3.05731,16.0,55.94729,67.9458,106.58066,55.1,56.1
2018-04-07 06:33:00,20.459,134.092,6.0,394.0,393.0,394.0,10935360.0,41737.0,165832.0,906912.0,1103.16527,8.43417,54.1,27.8,37.7,0.025,50.016999999999996,0.00997,1101.54446,223.69589,15.0,130.49841999999998,2.16819,2.11542,2.48217,2.7326200000000003,5.0,36.02307000000001,49.45471,74.2918,55.1,55.1
2018-04-07 06:38:00,27.689,-76.753,6.0,390.0,389.0,390.0,10935362.0,41737.0,165835.0,906916.0,1102.4899300000004,8.43417,54.1,28.8,37.7,0.354,50.016999999999996,0.00997,1100.54395,352.96738,14.0,130.49841999999998,2.34465,2.40456,2.4126,2.5077,5.0,39.49726,37.09641,51.7022,54.1,55.1
2018-04-07 06:43:00,40.178000000000004,-62.98,6.0,389.0,389.0,390.0,10935366.0,41737.0,165838.0,906921.0,1101.09421,8.426160000000001,53.1,28.8,37.7,0.483,50.016999999999996,-0.00997,1099.54344,505.84503,13.0,130.49841999999998,1.91884,2.53967,3.07842,2.7591,5.0,62.03146,67.31903,59.19134,54.1,54.1
2018-04-07 06:53:00,38.49,164.05700000000002,6.0,393.0,392.0,393.0,10935370.0,41738.0,165844.0,906929.0,1107.33728,8.44617,52.1,29.8,38.7,0.26,50.016999999999996,0.03989,1100.54395,538.44391,14.0,130.49841999999998,2.94625,2.89249,2.53322,2.65895,5.0,53.83179000000001,53.92338,49.58283,53.1,53.1
2018-04-07 06:58:00,61.913999999999994,-56.86,6.0,391.0,390.0,391.0,10935374.0,41738.0,165847.0,906934.0,1102.92517,8.43217,52.1,29.8,38.7,0.802,50.016999999999996,0.0,1100.54395,705.93475,14.0,150.07211,4.0014400000000006,3.09446,2.81648,2.75597,5.0,72.94853,62.24571,55.53527,52.1,53.1
2018-04-07 07:03:00,117.904,-72.38600000000001,6.0,391.0,390.0,391.0,10935380.0,41738.0,165849.0,906937.0,1100.02868,8.43017,52.1,30.8,38.7,0.8420000000000001,50.016999999999996,0.04987,1101.54446,1161.19531,13.0,150.07211,3.19187,3.5253,3.27727,2.97326,5.0,134.66775,113.88487,82.10791,52.1,52.1
2018-04-07 07:08:00,124.96600000000001,-62.983999999999995,6.0,390.0,390.0,391.0,10935388.0,41738.0,165851.0,906942.0,1101.1843,8.43017,51.1,30.8,39.7,0.843,50.016999999999996,0.01995,1100.54395,1252.24744,13.0,150.07211,3.5779400000000003,3.54892,3.43755,3.19518,5.0,145.76573,130.12229,102.97255,52.1,52.1
2018-04-07 07:13:00,175.429,180.825,6.0,393.0,393.0,395.0,10935398.0,41738.0,165853.0,906946.0,1098.7681,8.42416,51.1,30.8,39.7,0.491,50.016999999999996,0.0,1099.54344,1696.26697,13.0,150.07211,3.98693,4.206169999999998,3.96691,3.38357,5.0,201.18997,181.36812,136.15575,51.1,52.1
2018-04-07 07:18:00,146.018,-36.149,6.0,391.0,391.0,392.0,10935409.0,41738.0,165855.0,906949.0,1099.78858,8.44818,51.1,30.8,39.7,0.961,50.016999999999996,0.01995,1100.54395,1438.84802,13.0,150.07211,3.75693,3.76174,3.80762,3.5877800000000004,5.0,164.489,152.62509,147.51211999999995,51.1,51.1
2018-04-07 07:23:00,181.25099999999998,-32.75,6.0,392.0,392.0,392.0,10935421.0,41738.0,165857.0,906953.0,1107.00716,8.426160000000001,50.1,30.8,38.7,0.986,50.016999999999996,0.01995,1100.54395,1850.26855,13.0,150.07211,4.0846300000000015,4.05203,3.770480000000001,3.51168,5.0,216.83378,195.47619,161.05393999999995,51.1,51.1
2018-04-07 07:33:00,65.756,-87.541,6.0,390.0,390.0,391.0,10935443.0,41738.0,165860.0,906961.0,1094.40096,8.40816,50.1,28.8,36.7,0.607,50.016999999999996,0.0,1098.54294,885.79083,13.0,143.54755,2.7436,2.99445,3.24061,3.47117,16.0,104.80991,130.41525,154.84816,50.1,50.1
2018-04-07 07:38:00,131.231,-98.58200000000001,6.0,390.0,389.0,390.0,10935453.0,41738.0,165862.0,906965.0,1100.31383,8.42216,50.1,27.8,35.7,0.802,50.016999999999996,-0.03989,1098.54294,1303.95593,13.0,139.19784,4.6177199999999985,4.4659,4.24044,3.4389300000000005,5.0,162.0983,152.20991999999995,147.86206,50.1,50.1
2018-04-07 07:43:00,126.35,-31.987,6.0,391.0,391.0,391.0,10935465.0,41738.0,165864.0,906967.0,1099.81861,8.420160000000001,49.1,27.8,35.7,0.972,50.016999999999996,0.02992,1101.54446,1214.02808,14.0,139.19784,4.34554,4.05547,3.80064,3.53616,5.0,139.26711,168.50691,162.17678,50.1,50.1
2018-04-07 07:48:00,93.59200000000001,86.78399999999999,6.0,391.0,391.0,391.0,10935473.0,41738.0,165867.0,906970.0,1099.02322,8.43417,49.1,27.8,35.7,0.799,50.016999999999996,0.0,1099.54344,975.71881,14.0,139.19784,3.44688,3.24018,3.23755,3.23225,5.0,112.06038,115.97544,130.92521000000002,49.1,50.1
2018-04-07 07:53:00,92.31,-43.777,6.0,390.0,390.0,391.0,10935481.0,41738.0,165870.0,906973.0,1100.41887,8.44017,49.1,27.8,35.7,0.897,50.016999999999996,0.0,1101.54446,892.53546,15.0,130.49841999999998,2.45735,2.93927,3.01147,3.16661,5.0,97.77054,89.71359,116.18179,49.1,49.1
2018-04-07 07:58:00,134.097,-28.586,6.0,391.0,390.0,391.0,10935490.0,41738.0,165873.0,906976.0,1096.38193,8.426160000000001,49.1,27.8,35.7,0.9790000000000001,50.016999999999996,0.0,1102.54489,1335.43079,14.0,126.14871,3.3209699999999995,3.64332,3.49574,3.23743,5.0,148.36938,133.00225,116.17763,49.1,49.1
2018-04-07 08:03:00,150.142,-21.323,6.0,391.0,391.0,392.0,10935501.0,41738.0,165875.0,906977.0,1094.56598,8.426160000000001,50.1,28.8,35.7,0.9890000000000001,50.016999999999996,0.0,1100.54395,1452.33716,15.0,126.14871,4.39778,3.89605,3.81191,3.49702,5.0,171.50297,168.37017,144.40656,49.1,49.1
2018-04-07 08:09:00,130.062,-53.397,6.0,391.0,390.0,391.0,10935514.0,41738.0,165878.0,906980.0,1094.68604,8.416160000000001,50.1,28.8,36.7,0.9179999999999999,50.016999999999996,0.0,1100.54395,1233.1377,15.0,126.14871,3.76833,3.63713,3.5608699999999995,3.5517300000000005,5.0,142.74228,136.90531,140.36228,50.1,49.1
2018-04-07 08:14:00,125.706,156.404,6.0,392.0,395.0,394.0,10935526.0,41738.0,165881.0,906982.0,1096.09678,8.43217,50.1,29.8,36.7,0.326,50.016999999999996,0.0,1100.54395,1246.62695,16.0,126.14871,3.49577,3.34608,3.39111,3.59716,5.0,139.77486000000002,138.50131000000002,146.07055,50.1,50.1
2018-04-07 08:19:00,94.462,-51.708999999999996,6.0,390.0,390.0,390.0,10935534.0,41738.0,165885.0,906985.0,1101.73952,8.44017,51.1,29.8,37.7,0.871,50.016999999999996,0.0,1099.54344,1046.53711,15.0,126.14871,2.97483,2.90674,2.87761,3.1764900000000003,5.0,122.16,111.25482,124.1281,50.1,50.1
2018-04-07 08:24:00,28.785999999999998,196.32299999999998,6.0,393.0,393.0,394.0,10935538.0,41738.0,165888.0,906989.0,1099.96869,8.426160000000001,51.1,29.8,37.7,0.036000000000000004,50.016999999999996,0.0,1098.54294,500.22452,15.0,108.74986,1.78758,1.98306,2.64787,2.93974,5.0,63.86414,68.15502,93.76901,51.1,50.1
2018-04-07 08:29:00,15.065,-79.60600000000001,6.0,389.0,388.0,389.0,10935542.0,41738.0,165893.0,906993.0,1107.03719,8.426160000000001,51.1,29.8,37.7,0.23800000000000002,50.016999999999996,-0.00997,1100.54395,327.1131,15.0,104.40014,2.71323,2.72591,2.5292,2.79171,5.0,37.37843,49.90573,80.14352,51.1,51.1
2018-04-07 08:34:00,20.563000000000002,-81.065,6.0,389.0,388.0,389.0,10935544.0,41738.0,165896.0,906998.0,1107.95263,8.436169999999999,51.1,29.8,37.7,0.332,50.016999999999996,0.01995,1100.54395,417.04108,15.0,104.40014,1.73124,2.07905,2.77792,2.67938,5.0,41.70535,31.13745,51.99959000000001,51.1,51.1
2018-04-07 08:39:00,24.809,-79.148,6.0,388.0,388.0,388.0,10935546.0,41738.0,165900.0,907003.0,1099.11324,8.420160000000001,51.1,28.8,36.7,0.32299999999999995,50.016999999999996,0.01995,1100.54395,442.89542,15.0,115.27443999999998,2.80307,2.6877,2.56071,2.57744,5.0,52.05581,56.48529,51.64764,51.1,51.1
2018-04-07 08:44:00,45.657,-70.05199999999999,6.0,391.0,390.0,391.0,10935548.0,41738.0,165903.0,907008.0,1100.43389,8.42216,51.1,27.8,36.7,0.5539999999999999,50.016999999999996,-0.01995,1097.54243,596.89709,15.0,128.32357,3.00956,2.68434,2.8681,2.66889,5.0,77.28241,74.7101,52.18055,51.1,51.1
2018-04-07 08:49:00,56.912,175.55599999999998,6.0,394.0,394.0,394.0,10935552.0,41738.0,165906.0,907012.0,1099.03823,8.426160000000001,51.1,27.8,35.7,0.653,50.016999999999996,0.00997,1100.54395,526.0788,16.0,128.32357,2.86927,2.6125700000000003,2.72907,2.71218,5.0,77.58958,82.3222,64.27149,51.1,51.1
2018-04-07 08:54:00,64.60300000000001,225.885,6.0,393.0,392.0,393.0,10935557.0,41738.0,165909.0,907015.0,1107.02217,8.426160000000001,51.1,27.8,35.7,0.544,50.016999999999996,0.04987,1100.54395,770.00848,17.0,139.19784,2.89343,3.20066,3.09106,2.78013,5.0,80.78976999999998,83.18856,75.02212,51.1,51.1
2018-04-07 08:59:00,-13.567,52.64,6.0,393.0,393.0,393.0,10935560.0,41738.0,165911.0,907019.0,1098.8431,8.42416,51.1,27.8,35.7,0.18,50.016999999999996,0.00997,1099.54344,82.0593,16.0,139.19784,2.07404,2.3454,2.33391,2.60473,5.0,7.38364,21.03916,53.61169,51.1,51.1
2018-04-07 09:04:00,17.015,-74.248,6.0,390.0,389.0,390.0,10935561.0,41738.0,165914.0,907024.0,1103.12022,8.44417,51.1,27.8,35.7,0.27699999999999997,50.016999999999996,-0.00997,1101.54446,295.63831,17.0,117.4493,1.86674,1.8744,2.13395,2.61415,5.0,27.47693,21.47289,34.78941,51.1,51.1
2018-04-07 09:09:00,11.952,-72.484,6.0,390.0,390.0,390.0,10935562.0,41738.0,165918.0,907028.0,1106.90205,8.426160000000001,51.1,27.8,35.7,0.132,50.016999999999996,0.0,1100.54395,218.07541,17.0,117.4493,1.99891,2.50786,2.80668,2.65553,5.0,21.19585,24.47502,31.87006,51.1,51.1
2018-04-07 09:19:00,53.287,61.068000000000005,6.0,391.0,391.0,391.0,10935569.0,41738.0,165924.0,907035.0,1094.0857,8.42216,51.1,28.8,36.7,0.29600000000000004,50.016999999999996,0.02992,1097.54243,604.76581,19.0,130.49841999999998,2.98303,3.13092,3.3460400000000003,2.85578,5.0,71.49524,61.11224,49.40885,51.1,51.1
2018-04-07 09:24:00,8.941,-71.997,6.0,389.0,389.0,390.0,10935574.0,41738.0,165927.0,907039.0,1099.42835,8.420160000000001,51.1,28.8,37.7,0.11900000000000001,50.016999999999996,0.02992,1100.54395,166.36681000000004,18.0,141.37268999999995,1.6992599999999998,1.47561,2.37239,3.14775,5.0,20.64239,30.46365,64.70452,51.1,51.1
2018-04-07 09:29:00,126.554,-33.68,6.0,390.0,390.0,391.0,10935577.0,41739.0,165931.0,907043.0,1102.0547,8.44417,52.1,28.8,37.7,0.96,50.016999999999996,-0.00997,1102.54489,1264.61243,18.0,141.37268999999995,3.78249,3.56019,3.03043,2.88509,5.0,131.25142,82.67688000000003,55.95268000000001,51.1,51.1
2018-04-07 09:34:00,66.017,-65.068,6.0,390.0,390.0,391.0,10935582.0,41739.0,165934.0,907047.0,1095.8867,8.43417,52.1,29.8,38.7,0.7340000000000001,50.016999999999996,0.0,1101.54446,821.7171,18.0,150.07211,4.2450800000000015,3.60311,3.32199,3.08704,5.0,90.75626,82.34206999999998,70.8934,52.1,51.1
2018-04-07 09:39:00,-1.083,-85.806,6.0,390.0,390.0,391.0,10935584.0,41739.0,165937.0,907052.0,1106.54196,8.43017,52.1,29.8,38.7,0.032,50.016999999999996,0.00997,1100.54395,204.58621,18.0,154.42182,2.5682400000000003,2.7097900000000004,2.69689,2.91986,5.0,22.38649,43.18982000000001,57.55673,52.1,52.1
2018-04-07 09:44:00,134.77,-43.027,6.0,391.0,391.0,391.0,10935598.0,41739.0,165940.0,907055.0,1099.45838,8.42817,52.1,29.8,38.7,0.955,50.016999999999996,0.04987,1101.54446,1380.39478,20.0,173.99551,3.14529,2.66465,3.80605,3.76903,5.0,157.26503,206.55677,149.80892,52.1,52.1
2018-04-07 09:49:00,184.638,-41.613,6.0,390.0,390.0,391.0,10935617.0,41739.0,165942.0,907057.0,1102.35479,8.42817,53.1,29.8,38.7,0.976,50.016999999999996,-0.00997,1101.54446,1825.53845,20.0,173.99551,4.13365,3.99587,4.26717,4.24745,5.0,207.15833,262.51978,227.43267000000003,52.1,52.1
2018-04-07 09:54:00,61.245,-67.75399999999999,6.0,391.0,391.0,391.0,10935633.0,41739.0,165944.0,907061.0,1096.68202,8.416160000000001,53.1,28.8,37.7,0.626,50.016999999999996,0.00997,1097.54243,718.29993,19.0,173.99551,3.93107,3.95365,4.20691,4.2728199999999985,5.0,100.37711,184.87789,219.91842000000003,53.1,52.1
2018-04-07 09:59:00,274.73900000000003,-23.775,6.0,391.0,391.0,392.0,10935647.0,41739.0,165948.0,907064.0,1188.87255,9.1045,53.1,28.8,37.7,0.978,50.016999999999996,0.0,1186.58646,2325.76294,21.0,173.99551,4.15669,4.3357199999999985,4.75207,4.30999,5.0,295.22506,316.61581,223.87362,53.1,53.1
2018-04-07 10:04:00,271.774,-58.313,6.0,391.0,391.0,392.0,10935661.0,41739.0,165950.0,907068.0,1192.80453,9.16453,53.1,27.8,36.7,0.9670000000000001,50.016999999999996,-0.00997,1197.59197,2429.1801800000007,20.0,173.99551,4.79023,4.87651,4.6029800000000005,4.08966,5.0,295.7353700000001,208.72308,194.06262,53.1,53.1
2018-04-07 10:09:00,110.62700000000001,-60.815,6.0,390.0,390.0,392.0,10935672.0,41739.0,165951.0,907073.0,1105.73148,8.48419,53.1,27.8,36.7,0.879,50.016999999999996,0.0,1104.54591,1078.01184,19.0,173.99551,2.84901,3.2739700000000003,3.27441,3.79618,5.0,125.54851,109.08905,163.65028,53.1,53.1
2018-04-07 10:14:00,764.4810000000001,92.27600000000001,6.0,393.0,393.0,394.0,10935699.0,41739.0,165955.0,907075.0,1620.56101,12.39213,54.1,27.8,36.7,0.998,50.016999999999996,0.0,1619.80061,4383.98975,23.0,173.99551,6.845739999999998,6.878939999999999,6.79842,4.80971,5.0,751.38975,678.42838,300.55259,53.1,53.1
2018-04-07 10:19:00,163.842,-51.008,6.0,391.0,391.0,393.0,10935728.0,41739.0,165959.0,907077.0,1097.19226,8.420160000000001,54.1,27.8,36.7,0.9490000000000001,50.016999999999996,0.00997,1098.54294,1528.77612,22.0,173.99551,3.52638,3.97477,4.1696300000000015,4.6262300000000005,5.0,193.8742,218.96727,312.4509700000001,54.1,53.1
2018-04-07 10:24:00,135.792,-59.543,6.0,391.0,392.0,393.0,10935751.0,41739.0,165959.0,907081.0,1110.86406,8.5002,55.1,27.8,36.7,0.915,50.016999999999996,0.00997,1108.5479300000004,1284.84631,21.0,173.99551,4.26814,4.35642,3.48016,4.49074,5.0,139.21523,158.69333,292.03684,54.1,54.1
2018-04-07 10:29:00,868.449,-24.691999999999997,6.0,396.0,396.0,397.0,10935783.0,41739.0,165960.0,907084.0,1696.8736199999996,13.02844,55.1,28.8,36.7,1.0,50.016999999999996,0.01995,1697.8391399999996,4942.66797,25.0,173.99551,6.19219,6.4249,6.957089999999999,5.25335,5.0,869.93575,804.56788,396.64334,55.1,54.1
2018-04-07 10:34:00,515.165,-40.81,6.0,393.0,393.0,395.0,10935824.0,41739.0,165960.0,907087.0,1438.37091,11.08548,56.1,28.8,37.7,0.992,50.016999999999996,0.04987,1445.71457,3506.0678700000008,23.0,180.52007,5.65546,5.5120000000000005,5.8953,5.51911,5.0,525.02375,461.32359,459.59716,55.1,55.1
2018-04-07 10:39:00,896.568,-20.802,6.0,395.0,395.0,397.0,10935870.0,41739.0,165962.0,907090.0,1729.86003,13.316579999999998,57.1,29.8,37.7,0.9940000000000001,50.016999999999996,0.02992,1738.8594899999996,5004.49316,25.0,180.52007,6.4458400000000005,6.97098,6.9318399999999984,5.82454,5.0,911.23781,706.38756,523.98694,56.1,55.1
2018-04-07 10:44:00,624.121,-0.307,6.0,394.0,394.0,397.0,10935927.0,41739.0,165962.0,907094.0,1527.77015,11.77182,57.1,29.8,38.7,0.997,50.016999999999996,0.01995,1535.75904,3981.56226,25.0,180.52007,6.645569999999998,7.09912,6.31404,5.9435400000000005,5.0,631.52944,544.27325,623.34106,57.1,56.1
2018-04-07 10:49:00,931.867,-36.211999999999996,6.0,395.0,394.0,397.0,10935995.0,41739.0,165963.0,907097.0,1744.94242,13.390620000000002,57.1,29.8,38.7,0.9990000000000001,50.016999999999996,0.0,1745.86289,5148.37793,27.0,180.52007,8.0589,8.22001,7.573760000000001,6.5644399999999985,5.0,936.69781,912.40131,749.0916900000002,57.1,57.1
2018-04-07 10:54:00,1782.846,52.543,6.0,396.0,397.0,399.0,10936083.0,41739.0,165963.0,907099.0,1767.2735699999996,13.48466,58.1,29.8,38.7,0.9990000000000001,50.016999999999996,0.01995,1754.86731,9919.05859,34.0,173.99551,9.05081,9.32911,8.8463,7.338419999999998,5.0,1777.8646199999996,1615.9029999999998,1020.21894,57.1,57.1
