date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-09 19:09:00,1115.93,-20.75,6.0,393.0,393.0,396.0,10962603.0,41801.0,167237.0,908783.0,1759.78485,13.390620000000002,74.1,45.8,80.7,0.991,50.016999999999996,0.02992,1747.8637600000004,5995.94922,40.0,250.11553,8.25544,8.478530000000001,7.8666800000000014,6.9832800000000015,5.0,1115.75212,921.38256,875.90881,74.1,74.1
2018-04-09 19:14:00,956.6189999999999,-48.516999999999996,6.0,393.0,393.0,397.0,10962696.0,41801.0,167238.0,908785.0,1763.23655,13.39662,74.1,45.8,80.7,0.991,50.016999999999996,0.02992,1751.8657899999996,5370.94971,41.0,260.98987,8.121039999999999,8.07703,8.1104,7.614,5.0,959.65056,1083.3915,1030.28131,74.1,74.1
2018-04-09 19:19:00,1315.342,-17.625,6.0,396.0,397.0,399.0,10962772.0,41801.0,167238.0,908788.0,1742.66136,13.43064,73.1,45.8,79.7,0.9990000000000001,50.016999999999996,0.02992,1751.8657899999996,7169.5097700000015,43.0,260.98987,8.64648,8.87699,8.37163,7.5042,5.0,1311.94738,1237.90775,1019.13788,74.1,74.1
2018-04-09 19:24:00,446.912,12.267000000000001,6.0,392.0,392.0,395.0,10962848.0,41801.0,167240.0,908790.0,1389.04153,10.59324,73.1,45.8,78.7,0.9990000000000001,50.016999999999996,-0.01995,1387.6859,3194.69238,39.0,260.98987,6.01079,5.6384,5.40538,7.0549,5.0,454.54762,528.85794,913.18981,73.1,74.1
2018-04-09 19:29:00,715.4989999999999,151.216,6.0,392.0,392.0,397.0,10962904.0,41801.0,167242.0,908794.0,1587.88979,12.19803,73.1,44.8,77.7,0.993,50.016999999999996,0.01995,1588.78518,4282.82129,38.0,260.98987,7.25184,7.14365,6.703710000000001,6.80289,5.0,717.86494,702.19775,785.2805,73.1,73.1
2018-04-09 19:34:00,667.673,-48.608000000000004,6.0,392.0,393.0,396.0,10962962.0,41801.0,167243.0,908798.0,1590.0809,12.11799,72.1,44.8,76.7,0.998,50.016999999999996,0.01995,1580.78127,4235.60889,37.0,260.98987,6.71098,6.768960000000001,6.88766,6.65026,5.0,688.95512,716.6873099999998,748.85388,73.1,73.1
2018-04-09 19:39:00,310.83799999999997,-71.13600000000001,6.0,390.0,391.0,393.0,10963005.0,41801.0,167246.0,908802.0,1248.18186,9.63076,72.1,44.8,75.7,0.975,50.016999999999996,0.00997,1253.61956,2649.5036600000008,34.0,260.98987,4.43728,4.64159,5.0327,5.97829,5.0,347.09916,384.52528,596.48175,72.1,73.1
2018-04-09 19:44:00,241.852,312.065,6.0,395.0,396.0,400.0,10963036.0,41801.0,167248.0,908806.0,1159.38304,8.928410000000003,71.1,43.8,73.7,0.526,50.016999999999996,-0.00997,1164.5756,2343.74854,34.0,260.98987,4.27355,4.54442,4.67895,5.41142,5.0,276.84869,309.66659,456.60919,72.1,72.1
2018-04-09 19:49:00,485.526,-53.575,6.0,389.0,389.0,392.0,10963063.0,41801.0,167251.0,908811.0,1435.95486,10.97142,70.1,42.8,71.7,0.988,50.016999999999996,0.00997,1437.71052,3427.38086,34.0,250.11553,6.31294,6.0643699999999985,5.68049,5.34344,5.0,504.81928,409.95678,397.2079700000001,71.1,72.1
2018-04-09 19:54:00,685.9069999999999,-50.643,6.0,390.0,390.0,393.0,10963111.0,41801.0,167253.0,908815.0,1589.63072,12.19403,70.1,42.8,69.7,0.996,50.016999999999996,0.00997,1590.7862,4183.90039,36.0,250.11553,5.91247,6.34917,6.8154,6.0479400000000005,5.0,719.5056900000002,708.9694400000002,524.219,70.1,71.1
2018-04-09 19:59:00,917.7610000000001,215.24599999999998,6.0,394.0,395.0,397.0,10963183.0,41801.0,167255.0,908817.0,1724.75749,13.28056,70.1,42.8,68.7,0.975,50.016999999999996,0.00997,1732.85645,4987.63135,37.0,243.59093,8.2367,7.79421,7.26495,6.811439999999998,3.0,909.22625,889.78725,760.67275,70.1,70.1
2018-04-09 20:04:00,722.416,-60.82,6.0,390.0,391.0,394.0,10963257.0,41801.0,167256.0,908820.0,1625.1531699999996,12.37011,70.1,41.8,68.7,0.998,50.016999999999996,0.00997,1614.79808,4383.98975,37.0,239.24119,7.72463,6.9237199999999985,6.9129,7.01722,5.0,735.5093099999998,817.30638,848.57294,70.1,70.1
2018-04-09 20:09:00,747.5189999999999,-54.883,6.0,391.0,392.0,394.0,10963316.0,41801.0,167259.0,908823.0,1650.80088,12.55421,70.1,41.8,68.7,0.9990000000000001,50.016999999999996,0.00997,1640.81097,4563.8457,36.0,239.24119,7.335489999999999,7.15274,6.93647,6.85071,5.0,762.56881,734.3774400000002,767.36131,70.1,70.1
2018-04-09 20:14:00,666.419,-59.466,6.0,391.0,390.0,394.0,10963379.0,41801.0,167261.0,908826.0,1564.95845,12.01594,70.1,41.8,68.7,0.997,50.016999999999996,0.00997,1571.77686,4126.57129,37.0,239.24119,6.7162,7.20047,6.4642,6.803999999999999,5.0,661.44519,680.33681,767.3570599999998,70.1,70.1
2018-04-09 20:19:00,922.9069999999999,64.587,6.0,392.0,392.0,396.0,10963456.0,41801.0,167263.0,908829.0,1743.14157,13.36861,70.1,40.8,68.7,0.996,50.016999999999996,0.03989,1743.86202,5084.3042,39.0,239.24119,7.125610000000001,7.79698,8.01333,7.23637,5.0,944.0165,1059.16288,901.15075,70.1,70.1
2018-04-09 20:24:00,839.0,-70.403,6.0,391.0,391.0,394.0,10963536.0,41801.0,167265.0,908832.0,1693.2268600000002,12.9564,70.1,40.8,68.7,0.992,50.016999999999996,0.03989,1690.83559,4805.52783,37.0,239.24119,6.9626600000000005,7.15105,7.241039999999999,7.38975,5.0,855.95475,897.4654400000002,941.05081,70.1,70.1
2018-04-09 20:29:00,1274.763,-26.845,6.0,393.0,393.0,397.0,10963620.0,41801.0,167267.0,908835.0,1750.8103199999996,13.390620000000002,70.1,40.8,68.7,0.993,50.016999999999996,0.03989,1749.86477,7109.932620000001,40.0,239.24119,7.79666,8.09942,8.37722,7.60285,5.0,1329.79238,1246.8010000000002,1015.39425,70.1,70.1
2018-04-09 20:34:00,680.387,98.78200000000001,6.0,396.0,396.0,399.0,10963685.0,41801.0,167270.0,908838.0,1578.76524,12.09798,70.1,40.8,68.7,0.9670000000000001,50.016999999999996,0.0,1576.77939,3978.1897,37.0,239.24119,6.14425,5.79379,6.43535,7.0012300000000005,5.0,684.88481,686.48662,862.7116199999998,70.1,70.1
2018-04-09 20:39:00,599.1,-58.743,6.0,391.0,392.0,396.0,10963742.0,41801.0,167272.0,908842.0,1532.88756,11.68377,69.1,39.8,67.7,0.9940000000000001,50.016999999999996,0.01995,1524.75361,3872.52466,35.0,239.24119,5.86154,6.06088,6.5107,6.72695,5.0,627.17356,665.2296299999998,746.29569,70.1,70.1
2018-04-09 20:44:00,970.045,-46.201,6.0,394.0,394.0,398.0,10963820.0,41801.0,167274.0,908844.0,1756.0479999999998,13.43864,69.1,39.8,67.7,0.993,50.016999999999996,0.01995,1754.86731,5538.44092,37.0,239.24119,6.8609100000000005,6.97117,7.403060000000001,7.198339999999999,5.0,952.27275,966.52706,888.52488,69.1,70.1
2018-04-09 20:49:00,1354.5610000000001,-14.3,6.0,394.0,395.0,398.0,10963914.0,41801.0,167274.0,908846.0,1751.4557,13.45465,69.1,39.8,67.7,0.993,50.016999999999996,0.04987,1752.8663,7561.8208,40.0,239.24119,7.70752,7.956860000000002,7.96213,7.6219,5.0,1368.34488,1194.76525,1067.31875,69.1,69.1
2018-04-09 20:54:00,1008.6089999999999,-44.217,6.0,394.0,394.0,398.0,10964006.0,41801.0,167275.0,908848.0,1759.03436,13.39662,69.1,39.8,67.7,0.992,50.016999999999996,0.04987,1747.8637600000004,5540.68896,39.0,243.59093,8.54158,8.638860000000001,8.03557,7.75346,5.0,1043.4958800000004,1136.43137,1099.47612,69.1,69.1
2018-04-09 20:59:00,1194.137,-40.491,6.0,392.0,393.0,397.0,10964101.0,41801.0,167275.0,908851.0,1747.20861,13.36461,69.1,39.8,67.7,1.0,50.016999999999996,0.04987,1744.86238,6771.57861,41.0,243.59093,7.7519300000000015,8.03421,8.15731,7.8822100000000015,5.0,1292.99225,1316.7265,1156.372,69.1,69.1
2018-04-09 21:04:00,1173.877,61.461999999999996,6.0,394.0,395.0,398.0,10964204.0,41801.0,167276.0,908853.0,1764.0019100000004,13.43064,69.1,39.8,67.7,0.9990000000000001,50.016999999999996,0.04987,1753.8668,6363.53027,40.0,243.59093,7.90043,7.81525,7.942080000000002,8.07324,5.0,1146.4423800000004,1150.88288,1208.348,69.1,69.1
2018-04-09 21:10:00,683.307,-56.388000000000005,6.0,392.0,392.0,396.0,10964297.0,41801.0,167276.0,908857.0,1598.19998,12.25806,69.1,39.8,68.7,0.992,50.016999999999996,0.02992,1597.78975,4242.3535200000015,36.0,243.59093,5.65992,5.96446,6.39811,7.39924,5.0,725.64544,765.02875,1012.09525,69.1,69.1
2018-04-09 21:15:00,1191.0430000000001,-20.175,6.0,393.0,394.0,397.0,10964368.0,41801.0,167277.0,908860.0,1741.8808399999998,13.40262,69.1,38.8,68.7,0.995,50.016999999999996,0.03989,1751.8657899999996,6791.8125,38.0,243.59093,7.54592,7.378419999999998,7.46435,7.17156,5.0,1246.099,1020.64756,934.06619,69.1,69.1
2018-04-09 21:25:00,992.904,-25.159000000000002,6.0,393.0,394.0,398.0,10964525.0,41801.0,167278.0,908866.0,1737.72384,13.40462,69.1,38.8,68.7,0.997,50.016999999999996,0.01995,1746.86325,5537.31641,38.0,247.94066,7.154719999999998,7.45838,7.77707,7.30146,5.0,1057.83825,1172.26812,971.15231,69.1,69.1
2018-04-09 21:30:00,1414.484,11.234000000000002,6.0,394.0,395.0,397.0,10964629.0,41801.0,167278.0,908868.0,1753.5417100000002,13.3606,69.1,38.8,68.7,0.996,50.016999999999996,0.01995,1743.86202,7547.20752,42.0,247.94066,8.971210000000003,8.71159,8.404869999999999,7.85582,5.0,1452.5275,1404.3445,1179.7716300000004,69.1,69.1
2018-04-09 21:35:00,1552.16,-11.479000000000001,6.0,394.0,396.0,398.0,10964755.0,41801.0,167279.0,908869.0,1749.17449,13.40462,69.1,38.8,68.7,0.996,50.016999999999996,0.01995,1751.8657899999996,8638.70801,45.0,247.94066,8.93321,8.324810000000001,8.70838,8.34764,5.0,1580.49262,1620.43838,1401.75575,69.1,69.1
2018-04-09 21:40:00,1282.519,-33.395,6.0,393.0,393.0,396.0,10964873.0,41801.0,167280.0,908870.0,1748.46905,13.46265,70.1,38.8,68.7,0.996,50.016999999999996,0.03989,1756.8683199999996,7229.0874,42.0,247.94066,8.19599,7.174860000000002,7.70375,8.3293,5.0,1269.7995,1282.09538,1411.10962,69.1,69.1
2018-04-09 21:45:00,1426.1879999999999,1.119,6.0,393.0,393.0,397.0,10964988.0,41801.0,167281.0,908872.0,1754.4871100000007,13.40863,70.1,38.8,69.7,0.996,50.016999999999996,0.03989,1751.8657899999996,7687.71973,44.0,239.24119,8.81687,8.62755,8.82361,8.419,5.0,1392.1915,1561.87425,1414.26362,70.1,69.1
2018-04-09 21:50:00,1639.354,-24.526999999999997,6.0,395.0,395.0,398.0,10965106.0,41801.0,167281.0,908873.0,1766.67323,13.47866,70.1,38.8,69.7,0.9990000000000001,50.016999999999996,0.02992,1756.8683199999996,9100.71387,44.0,237.06632,9.2008,9.09202,8.86215,8.557889999999999,5.0,1632.67375,1509.82038,1450.7213800000004,70.1,70.1
2018-04-09 21:55:00,1728.656,-10.385,6.0,395.0,395.0,399.0,10965233.0,41801.0,167282.0,908875.0,1755.10246,13.45065,70.1,38.8,69.7,0.9990000000000001,50.016999999999996,0.02992,1755.86782,9668.38379,45.0,237.06632,8.798739999999997,8.93543,8.85876,8.627139999999999,5.0,1711.50088,1658.25638,1521.779,70.1,70.1
2018-04-09 22:00:00,1408.745,-3.877,6.0,395.0,395.0,399.0,10965365.0,41801.0,167282.0,908877.0,1743.90692,13.412629999999998,70.1,38.8,69.7,0.9990000000000001,50.016999999999996,0.01995,1752.8663,7598.9160200000015,44.0,237.06632,8.901660000000003,8.6928,8.90376,8.723889999999999,5.0,1376.58912,1595.31038,1564.50812,70.1,70.1
2018-04-09 22:05:00,1399.515,-39.605,6.0,395.0,396.0,400.0,10965501.0,41801.0,167282.0,908878.0,1754.26202,13.46065,71.1,38.8,69.7,0.9990000000000001,50.016999999999996,0.02992,1756.8683199999996,7773.15137,45.0,237.06632,8.78368,8.714939999999999,8.77304,8.85047,5.0,1378.91688,1547.77775,1618.726,70.1,70.1
2018-04-09 22:15:00,1641.0829999999999,-17.695999999999998,6.0,396.0,396.0,401.0,10965734.0,41801.0,167282.0,908883.0,1748.78438,13.42664,71.1,38.8,70.7,0.998,50.016999999999996,0.00997,1750.86528,9326.65723,44.0,237.06632,8.41806,8.67023,8.88599,8.33951,5.0,1699.54788,1681.28012,1408.62838,71.1,71.1
2018-04-09 22:20:00,1590.6429999999998,-15.645999999999999,6.0,397.0,397.0,402.0,10965870.0,41801.0,167282.0,908885.0,1752.20605,13.40462,71.1,38.8,70.7,0.998,50.016999999999996,0.03989,1750.86528,8974.81445,46.0,237.06632,8.88808,8.58901,9.02147,8.75307,5.0,1649.41,1787.1905,1598.91125,71.1,71.1
2018-04-09 22:30:00,1134.747,-37.150999999999996,6.0,396.0,396.0,400.0,10966109.0,41801.0,167282.0,908890.0,1747.31372,13.42063,71.1,38.8,70.7,0.998,50.016999999999996,0.02992,1749.86477,6297.20801,42.0,232.71659,7.4218600000000015,7.5270899999999985,8.382819999999999,8.43017,5.0,1171.3846199999996,1389.29038,1456.4378800000004,71.1,71.1
2018-04-09 22:35:00,2005.54,5.824,6.0,399.0,400.0,403.0,10966237.0,41801.0,167282.0,908893.0,1754.72736,13.44264,71.1,38.8,71.7,0.998,50.016999999999996,0.39893,1755.86782,11236.50391,46.0,232.71659,10.05272,9.60635,9.25456,8.61541,5.0,2045.23888,1836.96225,1532.00288,71.1,71.1
2018-04-09 22:40:00,2007.2060000000001,1.6380000000000001,6.0,399.0,400.0,404.0,10966393.0,41801.0,167282.0,908894.0,1711.58091,13.19652,72.1,38.8,71.7,0.998,50.016999999999996,1.54586,1721.85101,11428.72461,49.0,232.71659,9.59127,9.65552,9.81271,9.16451,5.0,2054.81563,2019.60938,1771.27725,71.1,71.1
2018-04-09 22:45:00,2011.44,-13.517999999999999,6.0,399.0,400.0,405.0,10966557.0,41801.0,167282.0,908896.0,1764.7072100000007,13.45065,72.1,38.8,71.7,0.998,50.016999999999996,4.71738,1753.8668,11257.86133,50.0,234.89146,10.63136,10.46941,10.39128,9.81072,11.0,2060.1845,2059.39538,1927.17975,72.1,71.1
2018-04-09 22:50:00,2007.172,-3.657,6.0,399.0,399.0,404.0,10966727.0,41801.0,167282.0,908897.0,1735.5477399999993,13.28657,72.1,39.8,71.7,0.998,50.016999999999996,5.94409,1735.85797,11424.22754,51.0,241.41606,10.66319,10.39606,10.30268,10.11869,5.0,2057.61075,2058.95062,2010.7985,72.1,72.1
2018-04-09 22:55:00,1998.171,-0.009000000000000001,6.0,398.0,400.0,405.0,10966895.0,41801.0,167282.0,908898.0,1761.13553,13.37461,73.1,39.8,72.7,0.998,50.016999999999996,4.95674,1750.86528,11292.70898,51.0,241.41606,10.19848,10.34678,10.35132,10.20846,5.0,2064.25288,2059.1925,2041.44312,72.1,72.1
2018-04-09 23:00:00,1986.114,-2.327,6.0,399.0,399.0,405.0,10967065.0,41801.0,167282.0,908900.0,1756.01797,13.50067,73.1,39.8,72.7,0.998,50.016999999999996,4.66751,1756.8683199999996,11172.42969,51.0,241.41606,9.79344,9.91382,10.09589,10.17474,5.0,2051.96625,2047.62888,2046.77462,73.1,72.1
2018-04-09 23:06:00,2013.056,-18.746,6.0,398.0,399.0,404.0,10967261.0,41801.0,167282.0,908902.0,1726.73853,13.27256,73.1,39.8,73.7,0.998,50.016999999999996,2.15424,1725.85304,11384.88477,52.0,247.94066,9.97234,9.98614,10.07096,9.96651,5.0,2052.25012,2054.67612,2034.8105,73.1,73.1
2018-04-09 23:11:00,1842.1989999999998,-27.375999999999998,6.0,399.0,400.0,405.0,10967402.0,41801.0,167282.0,908904.0,1758.35895,13.43664,73.1,39.8,73.7,0.998,50.016999999999996,0.03989,1757.86883,10350.71289,47.0,252.2904,9.14665,9.0853,9.02041,9.28702,5.0,1842.4795,1711.47038,1823.77888,73.1,73.1
2018-04-09 23:16:00,1811.174,-18.267,6.0,399.0,400.0,405.0,10967550.0,41801.0,167282.0,908906.0,1748.34907,13.46666,73.1,39.8,74.7,0.998,50.016999999999996,0.01995,1756.8683199999996,10067.43945,46.0,258.815,8.86652,9.01684,8.76956,9.23843,5.0,1787.9720000000002,1537.06025,1775.1336199999996,73.1,73.1
2018-04-09 23:26:00,1544.849,-18.579,6.0,398.0,399.0,403.0,10967759.0,41801.0,167282.0,908912.0,1748.21393,13.46666,73.1,40.8,74.7,0.998,50.016999999999996,0.04987,1756.8683199999996,8666.811520000001,40.0,258.815,9.25623,9.40048,8.13424,8.026810000000001,5.0,1526.38738,1127.10763,1276.75875,73.1,73.1
2018-04-09 23:36:00,996.682,-30.601999999999997,6.0,396.0,396.0,401.0,10967920.0,41801.0,167282.0,908920.0,1748.10911,13.400620000000002,73.1,40.8,74.7,0.996,50.016999999999996,0.02992,1745.86289,5350.71631,36.0,258.815,8.54781,7.779610000000001,7.080239999999999,7.21273,5.0,1006.23162,920.76256,975.04575,73.1,73.1
2018-04-09 23:41:00,1460.2979999999998,-28.237,6.0,398.0,399.0,403.0,10968026.0,41801.0,167282.0,908924.0,1744.7773899999993,13.400620000000002,73.1,40.8,74.7,0.996,50.016999999999996,0.02992,1746.86325,8129.4917,42.0,258.815,9.35693,9.23648,8.472339999999999,7.76038,5.0,1520.30925,1406.652,1205.392,73.1,73.1
2018-04-09 23:46:00,1991.906,0.187,6.0,399.0,400.0,405.0,10968150.0,41801.0,167282.0,908926.0,1741.1154800000004,13.412629999999998,73.1,40.8,74.7,0.996,50.016999999999996,3.00197,1750.86528,11263.48145,47.0,245.7658,9.3794,9.8952,9.4789,8.33596,5.0,2055.57325,1890.0520000000001,1444.7975,73.1,73.1
2018-04-09 23:51:00,1202.501,-33.49,6.0,397.0,398.0,404.0,10968270.0,41801.0,167282.0,908929.0,1735.57777,13.3486,73.1,40.8,74.7,0.996,50.016999999999996,0.02992,1745.86289,6625.44531,41.0,245.7658,7.14892,7.45373,7.840619999999999,8.35031,5.0,1283.01163,1251.25475,1432.9205,73.1,73.1
2018-04-09 23:56:00,1375.5970000000002,-32.786,6.0,399.0,399.0,405.0,10968380.0,41801.0,167282.0,908932.0,1731.84092,13.33859,73.1,40.8,74.7,0.996,50.016999999999996,0.02992,1741.86101,7611.28125,42.0,245.7658,9.32606,8.76175,8.30337,8.29314,5.0,1471.80062,1437.42775,1405.8965,73.1,73.1
2018-04-10 00:01:00,911.7710000000001,-63.347,6.0,398.0,399.0,404.0,10968486.0,41801.0,167282.0,908936.0,1730.50526,13.33659,73.1,40.8,74.7,0.996,50.016999999999996,0.02992,1738.8594899999996,5093.29688,38.0,252.2904,7.171239999999999,6.96817,7.33495,8.01218,5.0,921.77075,1076.61325,1292.161,73.1,73.1
2018-04-10 00:06:00,1232.183,-41.449,6.0,398.0,398.0,404.0,10968601.0,41801.0,167282.0,908939.0,1751.0354100000004,13.36661,73.1,40.8,74.7,0.996,50.016999999999996,0.01995,1740.8605,6741.227540000001,42.0,252.2904,7.675,7.834110000000001,8.33163,8.20556,5.0,1321.5316300000004,1490.03912,1397.06238,73.1,73.1
2018-04-10 00:11:00,1375.842,-31.000999999999998,6.0,396.0,397.0,403.0,10968718.0,41801.0,167282.0,908942.0,1748.55929,13.38662,73.1,40.8,73.7,0.996,50.016999999999996,0.01995,1746.86325,7655.1210900000015,41.0,254.46527000000003,8.0554,8.192739999999999,7.75915,8.25228,5.0,1448.88375,1243.78675,1387.89838,73.1,73.1
2018-04-10 00:16:00,954.16,-45.919,6.0,397.0,398.0,403.0,10968821.0,41801.0,167282.0,908946.0,1738.93938,13.38061,73.1,40.8,73.7,0.996,50.016999999999996,0.00997,1746.86325,5479.98779,38.0,254.46527000000003,6.68512,7.60635,7.84912,8.071489999999999,5.0,1028.58244,1153.17688,1293.22612,73.1,73.1
2018-04-10 00:21:00,1207.987,-41.114,6.0,396.0,397.0,402.0,10968905.0,41801.0,167282.0,908950.0,1773.89181,13.50067,73.1,40.8,73.7,0.9990000000000001,50.016999999999996,0.00997,1761.87071,6788.43994,38.0,254.46527000000003,7.7996,7.6524,7.542680000000002,7.707439999999999,5.0,1148.307,1176.3225,1148.9460000000001,73.1,73.1
2018-04-10 00:31:00,2002.4470000000001,-13.392000000000001,6.0,400.0,401.0,406.0,10969173.0,41801.0,167282.0,908955.0,1762.14085,13.58271,73.1,40.8,72.7,0.9990000000000001,50.016999999999996,2.88229,1763.87173,11067.88867,45.0,258.815,8.76373,9.78965,9.22666,8.78355,5.0,2022.22375,1791.96525,1583.02138,73.1,73.1
2018-04-10 00:36:00,1762.082,-19.235,6.0,401.0,401.0,407.0,10969331.0,41801.0,167282.0,908957.0,1757.0534699999996,13.47666,73.1,40.8,72.7,0.9990000000000001,50.016999999999996,0.02992,1759.8698399999996,9867.34961,46.0,265.33961,8.703,8.616019999999999,8.97176,9.16851,5.0,1748.77675,1795.99275,1784.71975,73.1,73.1
2018-04-10 00:41:00,1999.744,-11.450999999999999,6.0,400.0,400.0,405.0,10969499.0,41801.0,167282.0,908959.0,1767.9788600000004,13.59472,73.1,40.8,72.7,0.9990000000000001,50.016999999999996,6.31311,1770.87528,11086.99805,49.0,265.33961,9.8629,10.10583,10.13761,9.66104,5.0,2059.72538,2058.58475,1947.32338,73.1,73.1
2018-04-10 00:46:00,1999.872,-8.06,6.0,400.0,400.0,405.0,10969668.0,41801.0,167282.0,908961.0,1744.04207,13.33059,73.1,40.8,72.7,0.9990000000000001,50.016999999999996,5.41551,1742.86152,11330.92773,50.0,265.33961,10.48191,10.29702,10.33673,10.10535,5.0,2059.5255,2059.0345,2018.20038,73.1,73.1
2018-04-10 00:51:00,1990.549,-5.181,6.0,399.0,400.0,405.0,10969838.0,41801.0,167282.0,908962.0,1731.82605,13.32258,73.1,40.8,72.7,0.9990000000000001,50.016999999999996,3.91951,1740.8605,11352.28516,50.0,265.33961,10.89304,10.07135,10.19305,10.19597,5.0,2058.44075,2059.29038,2044.33438,73.1,73.1
2018-04-10 00:56:00,2015.135,-11.924000000000001,6.0,400.0,400.0,405.0,10970002.0,41801.0,167282.0,908964.0,1746.89343,13.31858,74.1,40.8,72.7,0.9990000000000001,50.016999999999996,3.67018,1745.86289,11382.63574,50.0,265.33961,9.64652,9.85109,9.7837,10.21328,5.0,2058.6505,2059.32638,2053.64425,73.1,73.1
2018-04-10 01:01:00,2014.7160000000001,-9.321,6.0,400.0,400.0,405.0,10970171.0,41801.0,167282.0,908965.0,1781.4556,13.508679999999998,74.1,40.8,72.7,0.9990000000000001,50.016999999999996,5.69476,1770.87528,11030.79297,50.0,265.33961,11.06595,10.27988,10.05275,10.12495,5.0,2066.14325,2060.48812,2057.589,74.1,73.1
2018-04-10 01:06:00,1997.226,-1.3459999999999999,6.0,398.0,398.0,404.0,10970341.0,41801.0,167282.0,908966.0,1733.9569600000002,13.3446,74.1,40.8,72.7,0.9990000000000001,50.016999999999996,5.66484,1742.86152,11241.0,51.0,265.33961,10.60477,10.23232,10.32296,10.19523,5.0,2061.61875,2057.79775,2056.16112,74.1,74.1
2018-04-10 01:11:00,1993.5420000000001,-0.275,6.0,399.0,400.0,404.0,10970510.0,41801.0,167282.0,908968.0,1751.2605,13.514679999999998,74.1,40.8,72.7,0.9990000000000001,50.016999999999996,7.5198800000000015,1758.8693399999993,11135.33496,51.0,265.33961,10.4059,10.7964,10.26962,10.0822,5.0,2059.494,2059.57962,2058.39762,74.1,74.1
2018-04-10 01:16:00,2000.494,-9.532,6.0,399.0,399.0,403.0,10970679.0,41801.0,167282.0,908969.0,1799.6444800000004,13.78681,74.1,40.8,72.7,0.9990000000000001,50.016999999999996,8.656830000000001,1798.88918,10891.40527,51.0,265.33961,9.96812,9.80038,10.17116,10.27401,5.0,2066.31462,2058.89525,2058.29875,74.1,74.1
2018-04-10 01:21:00,2019.489,-11.197000000000001,6.0,399.0,399.0,403.0,10970842.0,41801.0,167282.0,908970.0,1763.62667,13.52668,75.1,40.8,72.7,0.9990000000000001,50.016999999999996,1.63562,1765.8727399999998,11121.8457,49.0,263.16474,9.88668,9.4289,8.71486,9.76118,16.0,2053.48262,1908.44338,2004.6689999999999,74.1,74.1
2018-04-10 01:26:00,1364.162,-23.28,6.0,396.0,397.0,401.0,10970979.0,41801.0,167282.0,908972.0,1718.06416,13.23054,75.1,40.8,72.7,0.9990000000000001,50.016999999999996,0.01995,1725.85304,7513.48438,45.0,258.815,8.9938,8.63062,8.743089999999999,9.08368,5.0,1579.4065,1667.32712,1765.49975,75.1,74.1
2018-04-10 01:41:00,1580.055,-22.180999999999997,6.0,395.0,396.0,399.0,10971390.0,41801.0,167282.0,908977.0,1739.23969,13.32659,75.1,40.8,72.7,0.9990000000000001,50.016999999999996,0.02992,1739.86,8748.87012,45.0,258.815,8.23372,8.912360000000003,9.03297,8.7481,5.0,1685.27688,1690.86288,1651.3210000000001,75.1,75.1
2018-04-10 01:56:00,850.1,-49.346000000000004,6.0,394.0,394.0,398.0,10971621.0,41802.0,167283.0,908982.0,1707.12375,13.11648,72.1,40.8,70.7,0.992,50.016999999999996,0.03989,1716.8486300000004,4933.6748,59.0,254.46527000000003,7.10655,6.7942,6.996639999999998,7.626060000000002,5.0,876.44419,1000.03081,792.67762,72.1,75.1
2018-04-10 02:01:00,1273.828,-30.383000000000003,6.0,395.0,396.0,400.0,10971712.0,41802.0,167283.0,908985.0,1765.78775,13.45865,72.1,40.8,70.7,1.0,50.016999999999996,0.02992,1754.86731,7050.35547,44.0,254.46527000000003,9.01679,8.66863,8.199069999999999,7.57752,5.0,1262.2755,1259.51225,1013.56819,72.1,72.1
2018-04-10 02:07:00,1021.8739999999999,-43.073,6.0,394.0,395.0,399.0,10971832.0,41802.0,167283.0,908988.0,1753.8867699999996,13.36461,72.1,40.8,70.7,1.0,50.016999999999996,0.03989,1744.86238,5707.05615,40.0,254.46527000000003,6.7808199999999985,6.68898,7.8861,7.691160000000001,5.0,1119.83437,1388.96362,1172.36238,72.1,72.1
2018-04-10 02:12:00,1510.979,-22.151999999999997,6.0,395.0,396.0,400.0,10971962.0,41802.0,167283.0,908990.0,1752.4311300000004,13.49267,72.1,39.8,70.7,1.0,50.016999999999996,0.03989,1760.87035,8439.74316,42.0,247.94066,8.539069999999999,8.18315,8.330739999999999,8.20503,5.0,1451.42212,1522.79025,1430.7615,72.1,72.1
2018-04-10 02:17:00,1640.306,-2.387,6.0,395.0,396.0,402.0,10972098.0,41802.0,167283.0,908992.0,1737.88887,13.294570000000002,73.1,39.8,71.7,1.0,50.016999999999996,0.01995,1735.85797,9224.36426,44.0,247.94066,8.8743,9.00883,8.80759,8.49765,5.0,1811.644,1679.70525,1557.9735,72.1,72.1
2018-04-10 02:22:00,1616.376,-26.956999999999997,6.0,397.0,398.0,402.0,10972254.0,41802.0,167283.0,908993.0,1764.9473100000002,13.43064,73.1,39.8,71.7,1.0,50.016999999999996,0.03989,1754.86731,9095.09277,45.0,247.94066,9.000169999999997,8.348230000000001,8.79187,8.98535,5.0,1631.34088,1762.36838,1760.29262,73.1,72.1
2018-04-10 02:27:00,1617.744,-43.794,6.0,396.0,397.0,401.0,10972388.0,41802.0,167283.0,908995.0,1766.01284,13.42664,73.1,39.8,71.7,1.0,50.016999999999996,0.03989,1754.86731,8710.65137,44.0,247.94066,8.7782,8.67281,9.19596,8.891589999999997,5.0,1560.21638,1776.71375,1683.3708800000004,73.1,73.1
2018-04-10 02:37:00,2015.453,-2.815,6.0,400.0,399.0,404.0,10972670.0,41802.0,167283.0,908999.0,1767.31847,13.58471,73.1,39.8,71.7,1.0,50.016999999999996,5.35567,1768.87426,11082.50195,47.0,247.94066,10.4882,9.91124,9.49643,9.10142,5.0,2054.3858800000007,1978.1005,1808.45538,73.1,73.1
2018-04-10 02:42:00,2022.108,-16.250999999999998,6.0,400.0,400.0,405.0,10972841.0,41802.0,167283.0,909001.0,1745.5576199999996,13.31458,73.1,39.8,72.7,1.0,50.016999999999996,0.75797,1732.85645,11327.55566,48.0,247.94066,9.36288,9.8526,9.84018,9.59118,5.0,2056.02512,2039.6729999999998,1952.20862,73.1,73.1
2018-04-10 02:47:00,1646.181,-30.671999999999997,6.0,398.0,398.0,404.0,10972993.0,41802.0,167283.0,909003.0,1753.57174,13.46866,74.1,39.8,72.7,1.0,50.016999999999996,0.02992,1761.87071,9237.85352,45.0,247.94066,8.285739999999999,8.40648,9.20737,9.3317,5.0,1596.391,1844.33788,1883.89625,73.1,73.1
2018-04-10 03:02:00,1783.0179999999998,-44.178000000000004,6.0,397.0,398.0,403.0,10973421.0,41802.0,167283.0,909010.0,1753.28659,13.51268,74.1,39.8,73.7,1.0,50.016999999999996,0.02992,1759.8698399999996,9713.34766,43.0,247.94066,8.33195,8.525839999999999,8.7797,8.96493,5.0,1678.65025,1659.25312,1745.10325,74.1,74.1
2018-04-10 03:07:00,1891.404,-11.824000000000002,6.0,399.0,401.0,405.0,10973566.0,41802.0,167283.0,909012.0,1756.3631899999998,13.394620000000002,74.1,39.8,73.7,1.0,50.016999999999996,0.02992,1744.86238,10542.93359,44.0,247.94066,9.21166,9.35482,8.93068,9.01362,5.0,1969.01438,1764.856,1748.25775,74.1,74.1
2018-04-10 03:12:00,2007.655,-23.278000000000002,6.0,399.0,400.0,405.0,10973710.0,41802.0,167283.0,909014.0,1769.77972,13.46666,74.1,39.8,73.7,1.0,50.016999999999996,0.04987,1757.86883,11082.50195,45.0,247.94066,9.21771,9.28217,9.14668,9.07053,5.0,1976.96712,1774.3895,1758.09825,74.1,74.1
2018-04-10 03:17:00,1876.245,-35.387,6.0,401.0,400.0,405.0,10973873.0,41802.0,167283.0,909016.0,1749.17449,13.43464,74.1,39.8,73.7,1.0,50.016999999999996,0.01995,1749.86477,10233.80566,46.0,243.59093,9.40083,9.2136,9.44179,9.3583,5.0,1871.19662,1924.17725,1897.96325,74.1,74.1
2018-04-10 03:22:00,1699.65,-52.082,6.0,397.0,398.0,403.0,10974020.0,41802.0,167283.0,909018.0,1772.4210100000007,13.5507,74.1,39.8,73.7,1.0,50.016999999999996,0.03989,1770.87528,9050.12891,43.0,243.59093,8.40419,8.17445,8.72751,9.1475,5.0,1503.0155,1658.92025,1835.27162,74.1,74.1
2018-04-10 03:27:00,1140.981,-33.702,6.0,398.0,398.0,403.0,10974164.0,41802.0,167283.0,909020.0,1746.3381399999996,13.316579999999998,74.1,39.8,73.7,1.0,50.016999999999996,0.01995,1734.8574600000004,6288.21582,43.0,243.59093,7.545839999999999,8.154589999999999,9.05753,9.06903,5.0,1273.27737,1757.83625,1782.30375,74.1,74.1
2018-04-10 03:47:00,1994.201,4.245,6.0,399.0,399.0,404.0,10974733.0,41802.0,167283.0,909028.0,1740.8755199999996,13.45465,74.1,39.8,74.7,1.0,50.016999999999996,1.72538,1749.86477,11113.97656,45.0,243.59093,9.24789,9.04801,9.23564,9.05343,5.0,2056.17038,1931.56975,1760.06075,74.1,74.1
2018-04-10 03:52:00,2007.37,-6.121,6.0,398.0,399.0,404.0,10974897.0,41802.0,167283.0,909030.0,1765.3075399999998,13.45265,74.1,39.8,74.7,1.0,50.016999999999996,4.88692,1753.8668,11129.71484,47.0,243.59093,9.55177,10.14832,10.12556,9.56658,5.0,2057.02125,2058.24775,1918.48838,74.1,74.1
2018-04-10 03:57:00,2094.11,-49.733999999999995,6.0,398.0,398.0,403.0,10975061.0,41802.0,167283.0,909031.0,1729.0346100000004,13.32058,74.1,39.8,74.7,1.0,50.016999999999996,2.53322,1737.85898,11523.14941,48.0,243.59093,9.96559,9.96113,10.12833,9.79188,5.0,2060.49962,2057.48988,1993.32638,74.1,74.1
2018-04-10 04:02:00,2009.316,-9.539,6.0,399.0,399.0,404.0,10975234.0,41802.0,167283.0,909033.0,1732.36632,13.30858,74.1,39.8,74.7,1.0,50.016999999999996,5.106330000000002,1741.86101,11266.85449,48.0,243.59093,10.31236,10.55304,10.79331,10.23717,5.0,2060.20062,2059.23262,2035.60812,74.1,74.1
2018-04-10 04:08:00,2085.61,-34.717,6.0,400.0,401.0,405.0,10975436.0,41802.0,167283.0,909035.0,1765.38262,13.45865,75.1,39.8,74.7,1.0,50.016999999999996,0.56848,1754.86731,11187.04297,49.0,247.94066,8.6625,9.24277,9.85028,10.07294,5.0,2045.4505,2047.66438,2048.53775,74.1,74.1
2018-04-10 04:13:00,1987.7120000000002,-7.843,6.0,400.0,401.0,406.0,10975605.0,41802.0,167283.0,909037.0,1764.04696,13.47066,75.1,38.8,74.7,1.0,50.016999999999996,7.97865,1753.8668,11247.74414,48.0,247.94066,9.93822,10.64749,10.37446,10.15226,5.0,2055.14688,2058.3825,2052.34913,75.1,74.1
2018-04-10 04:18:00,2021.694,-16.175,6.0,400.0,401.0,406.0,10975774.0,41802.0,167283.0,909039.0,1734.45233,13.27456,75.1,38.8,74.7,1.0,50.016999999999996,5.96404,1732.85645,11343.29297,48.0,247.94066,10.42908,10.49314,10.54592,10.38423,5.0,2057.49025,2059.19425,2056.8835,75.1,75.1
2018-04-10 04:23:00,1731.545,-52.621,6.0,400.0,400.0,404.0,10975936.0,41802.0,167283.0,909041.0,1758.43418,13.47666,75.1,38.8,74.7,1.0,50.016999999999996,0.00997,1755.86782,9276.07324,47.0,247.94066,9.06249,8.778780000000001,9.09847,9.99689,5.0,1671.55938,1903.4575,2033.2085,75.1,75.1
2018-04-10 04:28:00,2008.283,-5.9239999999999995,6.0,400.0,400.0,405.0,10976088.0,41802.0,167283.0,909043.0,1757.35363,13.47666,75.1,38.8,74.7,1.0,50.016999999999996,0.38896,1759.8698399999996,11236.50391,46.0,247.94066,9.13913,9.59273,9.16718,9.35173,5.0,2026.74962,1884.83162,1910.84562,75.1,75.1
2018-04-10 04:48:00,1777.4779999999998,-32.275999999999996,6.0,398.0,398.0,401.0,10976488.0,41804.0,167283.0,909051.0,1779.3544399999996,13.710779999999998,73.1,38.8,72.7,0.991,50.016999999999996,2.67285,1781.88071,9777.42188,41.0,256.64013,9.10835,8.81981,8.064119999999999,8.78486,5.0,1646.211,1315.80012,1455.62038,73.1,72.1
2018-04-10 04:53:00,1627.5120000000002,-23.261999999999997,6.0,397.0,397.0,401.0,10976630.0,41804.0,167283.0,909053.0,1760.0548399999998,13.49867,73.1,38.8,72.7,0.991,50.016999999999996,0.01995,1761.87071,8980.43457,41.0,256.64013,8.24517,7.45822,8.46902,8.882480000000003,5.0,1562.49638,1563.7045,1590.49625,73.1,73.1
2018-04-10 05:03:00,1484.951,-18.733,6.0,396.0,396.0,400.0,10976886.0,41804.0,167283.0,909057.0,1740.08013,13.422629999999998,73.1,38.8,73.7,0.991,50.016999999999996,0.01995,1750.86528,8221.66797,41.0,256.64013,8.43332,9.03149,9.01319,8.87629,5.0,1513.94225,1549.85988,1580.9720000000002,73.1,73.1
2018-04-10 05:08:00,1291.1480000000001,46.43600000000001,6.0,393.0,393.0,396.0,10976997.0,41804.0,167284.0,909059.0,1754.3070699999996,13.40462,73.1,38.8,73.7,0.991,50.016999999999996,0.01995,1752.8663,6840.148440000001,37.0,263.16474,8.37478,8.01592,8.0902,8.47278,3.0,1249.43288,1250.74263,1421.91975,73.1,73.1
2018-04-10 05:13:00,787.204,-54.026,6.0,391.0,391.0,393.0,10977074.0,41804.0,167285.0,909062.0,1659.32523,12.70628,73.1,38.8,73.7,0.995,50.016999999999996,0.01995,1661.82132,4695.365720000002,32.0,263.16474,7.097389999999999,7.19768,6.7477,7.59732,5.0,784.81394,771.53119,1101.833,73.1,73.1
2018-04-10 05:18:00,660.825,-47.173,6.0,389.0,390.0,392.0,10977135.0,41804.0,167288.0,909066.0,1588.13004,12.09798,73.1,38.8,73.7,0.998,50.016999999999996,0.03989,1578.78026,4159.16992,31.0,263.16474,6.15994,6.583239999999999,6.7229899999999985,7.0077,5.0,690.86975,668.28156,868.331,73.1,73.1
2018-04-10 05:23:00,545.094,-52.185,6.0,388.0,388.0,390.0,10977182.0,41804.0,167294.0,909069.0,1485.35917,11.40964,72.1,38.8,72.7,0.997,50.016999999999996,0.03989,1492.7378199999996,3656.69751,30.0,263.16474,6.51411,6.60617,6.29102,6.43737,5.0,577.88644,539.96712,674.2543099999998,73.1,73.1
2018-04-10 05:28:00,411.694,14.616,6.0,391.0,391.0,393.0,10977219.0,41804.0,167299.0,909072.0,1339.75719,10.34111,71.1,37.8,71.7,0.995,50.016999999999996,0.03989,1346.66569,2994.60254,29.0,263.16474,5.56356,5.61915,5.4582,5.95152,5.0,433.5716900000001,465.82619000000005,543.8378799999998,72.1,73.1
2018-04-10 05:33:00,348.291,-66.012,6.0,389.0,389.0,391.0,10977251.0,41804.0,167302.0,909076.0,1291.53838,9.89089,70.1,37.8,68.7,0.9840000000000001,50.016999999999996,0.03989,1293.6394,2769.78247,28.0,263.16474,5.7979400000000005,5.6904,5.3417,5.58407,5.0,374.00278,400.83609,456.25219,71.1,72.1
2018-04-10 05:38:00,431.166,19.338,6.0,391.0,391.0,393.0,10977279.0,41804.0,167302.0,909081.0,1366.74056,10.40514,70.1,37.8,66.7,0.9940000000000001,50.016999999999996,-0.00997,1357.67098,3085.65454,27.0,263.16474,6.12111,6.35246,5.65808,5.34354,5.0,435.67097,374.86538,397.83825,70.1,71.1
2018-04-10 05:43:00,515.026,-62.141000000000005,6.0,391.0,391.0,394.0,10977323.0,41804.0,167307.0,909084.0,1466.43482,11.24756,69.1,36.8,65.7,0.9890000000000001,50.016999999999996,0.0,1464.72406,3618.47803,30.0,250.11553,5.77949,5.92074,6.04715,5.77574,15.0,552.8888099999998,579.98744,496.24297,70.1,70.1
2018-04-10 05:53:00,320.858,-73.82600000000001,6.0,390.0,390.0,394.0,10977392.0,41804.0,167310.0,909094.0,1250.76324,9.64277,68.1,35.8,61.7,0.987,50.016999999999996,0.01995,1256.62108,2570.81665,27.0,206.61832,6.659910000000001,5.59593,5.0544400000000005,5.37985,5.0,348.21941,371.13334,420.74806,69.1,69.1
2018-04-10 05:58:00,730.467,24.495,6.0,392.0,392.0,395.0,10977432.0,41804.0,167311.0,909098.0,1600.58601,12.28207,67.1,35.8,59.7,0.981,50.016999999999996,-0.01995,1602.79214,4339.02588,28.0,226.19201,7.0880100000000015,6.28023,6.38031,5.83297,5.0,712.99388,653.3190599999998,487.68781,68.1,69.1
2018-04-10 06:03:00,1188.36,-48.614,6.0,396.0,395.0,398.0,10977515.0,41804.0,167311.0,909101.0,1743.78695,13.42864,67.1,34.8,59.7,0.9990000000000001,50.016999999999996,0.01995,1751.8657899999996,6444.46533,32.0,232.71659,7.89268,8.035919999999999,7.98901,6.870539999999999,5.0,1167.3075,1219.41638,848.5731900000002,67.1,68.1
2018-04-10 06:08:00,1363.467,-14.665999999999999,6.0,396.0,396.0,400.0,10977620.0,41804.0,167311.0,909103.0,1746.59326,13.38862,68.1,34.8,59.7,0.9990000000000001,50.016999999999996,0.02992,1743.86202,7424.6801799999985,33.0,232.71659,8.18794,8.26505,7.66125,7.5505,5.0,1413.53325,1153.28012,1106.05625,67.1,67.1
2018-04-10 06:13:00,1066.779,-26.717,6.0,394.0,396.0,398.0,10977702.0,41804.0,167311.0,909106.0,1759.93486,13.384620000000002,68.1,34.8,59.7,0.9990000000000001,50.016999999999996,0.03989,1749.86477,5968.97119,31.0,232.71659,8.02683,7.76553,7.330089999999998,7.4005899999999984,5.0,1101.26812,1024.83856,1041.84969,68.1,67.1
2018-04-10 06:18:00,903.305,-57.651,6.0,394.0,395.0,398.0,10977780.0,41804.0,167311.0,909110.0,1757.96898,13.38061,68.1,34.8,60.7,0.9990000000000001,50.016999999999996,0.03989,1746.86325,5084.3042,30.0,232.71659,7.1825199999999985,6.866860000000001,7.29848,7.34761,5.0,934.422,927.48175,985.12131,68.1,68.1
2018-04-10 06:23:00,753.671,16.961,6.0,395.0,396.0,399.0,10977850.0,41804.0,167311.0,909114.0,1623.24735,12.42614,68.1,34.8,60.7,0.9990000000000001,50.016999999999996,0.03989,1620.80112,4348.01855,29.0,232.71659,6.71692,6.810460000000001,6.909960000000001,7.17848,5.0,747.40738,785.49244,905.88925,68.1,68.1
2018-04-10 06:33:00,838.2739999999999,-51.691,6.0,394.0,394.0,397.0,10977966.0,41804.0,167315.0,909121.0,1695.13283,13.00243,67.1,33.8,60.7,0.996,50.016999999999996,0.02992,1697.8391399999996,4792.03809,30.0,224.01716,5.82984,6.22861,7.027139999999998,6.7184300000000015,5.0,862.6235,864.24306,768.61044,68.1,68.1
2018-04-10 06:38:00,862.5830000000001,-27.666,6.0,392.0,392.0,395.0,10978042.0,41804.0,167315.0,909124.0,1717.08858,13.22654,67.1,33.8,60.7,0.996,50.016999999999996,0.02992,1724.85254,4935.92285,30.0,224.01716,7.37078,6.77146,7.05057,7.06686,5.0,908.153,939.30775,873.625,67.1,68.1
2018-04-10 06:43:00,773.238,-8.217,6.0,391.0,392.0,394.0,10978121.0,41804.0,167316.0,909126.0,1633.5574,12.60023,67.1,33.8,60.7,0.9990000000000001,50.016999999999996,0.02992,1641.81147,4512.13721,30.0,224.01716,6.549169999999998,6.2241300000000015,6.6668,7.1677300000000015,5.0,772.45775,819.0310599999998,925.00706,67.1,67.1
2018-04-10 06:48:00,590.075,-40.896,6.0,392.0,392.0,394.0,10978177.0,41804.0,167317.0,909130.0,1524.15328,11.67577,67.1,33.8,60.7,0.9990000000000001,50.016999999999996,0.02992,1521.75223,3805.07837,29.0,224.01716,6.3505400000000005,6.02974,6.27756,6.7371300000000005,5.0,622.6985,627.72644,765.4415,67.1,67.1
2018-04-10 06:53:00,584.982,-43.996,6.0,392.0,392.0,394.0,10978224.0,41804.0,167318.0,909133.0,1505.6041699999996,11.55971,67.1,33.8,60.7,0.996,50.016999999999996,0.02992,1507.74528,3792.71338,28.0,224.01716,5.9452099999999986,6.1767,6.28971,6.39146,5.0,605.0951299999998,627.6120599999998,651.5948099999998,67.1,67.1
2018-04-10 06:58:00,584.201,-42.498000000000005,6.0,391.0,392.0,393.0,10978274.0,41804.0,167323.0,909136.0,1497.74036,11.50769,66.1,32.8,59.7,0.99,50.016999999999996,0.02992,1505.74427,3787.09277,29.0,224.01716,7.02705,6.84975,6.44123,6.45173,5.0,592.39894,594.71113,635.32831,67.1,67.1
2018-04-10 07:03:00,585.604,-53.791000000000004,6.0,391.0,391.0,393.0,10978323.0,41804.0,167323.0,909140.0,1528.01025,11.63175,66.1,32.8,58.7,0.993,50.016999999999996,0.02992,1518.75071,3872.52466,28.0,224.01716,6.11336,6.45602,6.39565,6.4484,5.0,612.6533099999998,608.39631,614.01762,66.1,67.1
2018-04-10 07:09:00,422.084,331.45599999999996,6.0,396.0,395.0,397.0,10978376.0,41804.0,167326.0,909144.0,1349.3469300000004,10.34912,65.1,32.8,56.7,0.8590000000000001,50.016999999999996,0.02992,1346.66569,2973.24438,28.0,232.71659,5.07174,5.18041,5.40643,6.05684,5.0,429.54425,453.74194000000006,547.97275,66.1,66.1
2018-04-10 07:14:00,474.014,-55.583999999999996,6.0,391.0,391.0,393.0,10978414.0,41804.0,167328.0,909147.0,1418.26106,10.91139,65.1,31.8,55.7,0.9890000000000001,50.016999999999996,0.02992,1425.70458,3397.03003,27.0,232.71659,5.88264,5.70397,5.77011,5.8593199999999985,5.0,502.57444,501.02075,507.44903,65.1,66.1
2018-04-10 07:19:00,473.601,-42.102,6.0,390.0,390.0,392.0,10978456.0,41804.0,167330.0,909150.0,1421.53257,10.89138,65.1,31.8,53.7,0.996,50.016999999999996,0.02992,1417.70067,3385.78931,27.0,232.71659,5.63579,5.96836,6.01467,5.95213,5.0,502.75291,528.13275,519.336,65.1,65.1
2018-04-10 07:24:00,304.663,-7.075,6.0,391.0,391.0,393.0,10978486.0,41804.0,167333.0,909153.0,1227.20154,9.39865,64.1,31.8,52.7,0.9990000000000001,50.016999999999996,0.02992,1224.60529,2502.24658,26.0,232.71659,5.5711,5.41017,5.02546,5.51952,5.0,321.57784,335.94491,427.54594,65.1,65.1
2018-04-10 07:29:00,245.09900000000002,-70.942,6.0,389.0,389.0,391.0,10978509.0,41804.0,167338.0,909157.0,1166.96177,8.86838,63.1,31.8,51.7,0.9640000000000001,50.016999999999996,0.03989,1160.57364,2242.57935,26.0,232.71659,5.02062,4.71051,4.59681,5.02883,5.0,270.82241,262.55506,342.86644,64.1,65.1
2018-04-10 07:34:00,269.722,-72.107,6.0,389.0,389.0,391.0,10978531.0,41804.0,167344.0,909162.0,1200.3383,9.18254,62.1,30.8,49.7,0.965,50.016999999999996,0.01995,1197.59197,2392.08472,26.0,232.71659,4.58591,5.06922,4.94096,4.88914,5.0,300.71916,289.10200000000003,309.9905,63.1,64.1
2018-04-10 07:39:00,145.95600000000002,-70.218,6.0,390.0,390.0,393.0,10978548.0,41804.0,167347.0,909166.0,1103.04515,8.42817,62.1,30.8,48.7,0.877,50.016999999999996,0.00997,1101.54446,1419.7384,25.0,232.71659,3.24487,3.3731800000000005,4.01104,4.45003,5.0,160.564,204.99225,257.15616,62.1,63.1
2018-04-10 07:44:00,128.226,-82.949,6.0,390.0,389.0,392.0,10978562.0,41804.0,167352.0,909170.0,1106.43685,8.426160000000001,61.1,30.8,47.7,0.851,50.016999999999996,0.00997,1098.54294,1364.65735,26.0,232.71659,3.80157,4.18179,3.96368,4.17208,5.0,156.9833,161.34341,209.57062,62.1,62.1
2018-04-10 07:49:00,140.625,-75.862,6.0,390.0,390.0,392.0,10978572.0,41804.0,167353.0,909175.0,1099.78858,8.442169999999999,60.1,29.8,46.7,0.848,50.016999999999996,0.00997,1100.54395,1451.21301,25.0,232.71659,4.54745,4.22044,3.83709,3.95683,5.0,164.86595,148.21517,175.11127,61.1,62.1
2018-04-10 07:54:00,73.135,184.262,6.0,391.0,392.0,395.0,10978581.0,41804.0,167355.0,909180.0,1102.36981,8.43217,60.1,29.8,45.7,0.35600000000000004,50.016999999999996,-0.00997,1100.54395,814.97247,25.0,232.71659,3.02448,3.43954,3.32826,3.63018,5.0,89.59598000000003,97.14926,138.76978,60.1,61.1
2018-04-10 07:59:00,100.845,-74.607,6.0,389.0,388.0,392.0,10978589.0,41804.0,167361.0,909184.0,1102.92517,8.46418,59.1,29.8,45.7,0.8,50.016999999999996,-0.00997,1103.5454,1053.28174,26.0,226.19201,3.46806,3.2458400000000003,3.2456,3.53195,5.0,104.46148,92.03784,123.10436,60.1,60.1
2018-04-10 08:09:00,224.297,-58.59,6.0,390.0,390.0,394.0,10978628.0,41804.0,167369.0,909192.0,1123.14013,8.54222,59.1,29.8,45.7,0.9640000000000001,50.016999999999996,0.00997,1116.55192,2055.97876,26.0,241.41606,4.87581,5.07662,4.4082300000000005,4.48602,5.0,241.6548,214.62205,241.45341,59.1,59.1
2018-04-10 08:14:00,414.319,-58.387,6.0,393.0,392.0,396.0,10978649.0,41804.0,167374.0,909195.0,1348.55154,10.35312,59.1,29.8,45.7,0.981,50.016999999999996,0.01995,1350.6675699999996,3031.69751,28.0,232.71659,5.97915,5.2518,5.30788,4.67506,5.0,430.56075,399.75597,273.72475,59.1,59.1
2018-04-10 08:19:00,437.769,87.523,6.0,394.0,394.0,398.0,10978684.0,41804.0,167377.0,909199.0,1358.53139,10.40314,59.1,30.8,45.7,0.992,50.016999999999996,-0.00997,1356.67062,3065.4209,29.0,232.71659,5.32375,5.74044,5.69091,5.19263,5.0,442.54338,481.00334,383.61738,59.1,59.1
2018-04-10 08:24:00,584.6469999999999,-50.511,6.0,391.0,392.0,395.0,10978736.0,41804.0,167379.0,909202.0,1507.8251699999996,11.50369,59.1,31.8,45.7,0.998,50.016999999999996,0.01995,1498.74072,3811.82324,30.0,232.71659,5.93573,5.26883,5.96203,5.88298,5.0,592.896,624.6161900000002,545.56163,59.1,59.1
2018-04-10 08:29:00,585.116,-69.059,6.0,392.0,392.0,396.0,10978786.0,41804.0,167381.0,909206.0,1511.95228,11.5297,59.1,31.8,45.7,0.997,50.016999999999996,-0.00997,1503.74325,3741.00488,31.0,232.71659,6.00582,5.88436,5.9489,5.99471,5.0,595.94519,609.51175,582.79962,59.1,59.1
2018-04-10 08:34:00,900.0419999999999,194.035,6.0,395.0,396.0,399.0,10978849.0,41804.0,167381.0,909210.0,1734.82743,13.192520000000002,60.1,31.8,45.7,0.985,50.016999999999996,-0.00997,1723.85203,5113.5307600000015,31.0,232.71659,7.542910000000001,7.7065199999999985,7.257589999999999,6.55377,5.0,881.68244,821.89112,721.23056,59.1,59.1
2018-04-10 08:39:00,1118.156,-46.638999999999996,6.0,394.0,394.0,398.0,10978934.0,41804.0,167382.0,909213.0,1755.0423899999996,13.44464,61.1,31.8,45.7,0.9990000000000001,50.016999999999996,-0.00997,1751.8657899999996,6092.62207,33.0,232.71659,8.1015,7.62458,7.086989999999999,7.02486,5.0,1099.906,1015.1610000000001,929.95494,60.1,59.1
2018-04-10 08:44:00,1397.519,-31.913,6.0,395.0,395.0,400.0,10979037.0,41804.0,167382.0,909215.0,1759.91985,13.46265,61.1,31.8,45.7,0.9990000000000001,50.016999999999996,0.02992,1757.86883,7809.12256,36.0,228.36687,8.374369999999999,8.648710000000001,8.18463,7.59762,5.0,1373.2876199999996,1306.77138,1137.8881199999996,61.1,60.1
2018-04-10 08:49:00,1339.626,-23.171,6.0,397.0,398.0,400.0,10979151.0,41804.0,167382.0,909217.0,1739.8999399999998,13.37061,62.1,31.8,46.7,0.9990000000000001,50.016999999999996,0.02992,1748.86427,7525.849609999998,38.0,228.36687,9.04875,7.83745,8.33724,7.91075,5.0,1400.1065,1528.75938,1305.35375,61.1,61.1
2018-04-10 08:54:00,1480.6960000000001,2.184,6.0,397.0,397.0,400.0,10979273.0,41804.0,167382.0,909218.0,1757.86387,13.390620000000002,62.1,31.8,46.7,0.9990000000000001,50.016999999999996,0.02992,1744.86238,8228.41211,39.0,228.36687,8.79607,8.02438,8.20974,8.18494,5.0,1538.9479999999999,1457.08638,1414.52262,62.1,61.1
2018-04-10 08:59:00,1267.306,-18.223,6.0,397.0,397.0,400.0,10979398.0,41804.0,167382.0,909219.0,1748.9494,13.40262,63.1,31.8,47.7,0.9990000000000001,50.016999999999996,0.02992,1745.86289,6788.43994,39.0,228.36687,8.790389999999999,8.07719,8.50791,8.390360000000001,5.0,1260.073,1527.366,1471.86712,62.1,62.1
2018-04-10 09:04:00,1578.392,-8.937000000000001,6.0,397.0,397.0,400.0,10979538.0,41804.0,167382.0,909219.0,1753.28659,13.43264,64.1,31.8,47.7,0.9990000000000001,50.016999999999996,0.00997,1749.86477,8684.79688,42.0,228.36687,8.144860000000001,8.363489999999999,8.6201,8.59713,5.0,1595.78462,1688.0528800000004,1628.35512,63.1,62.1
2018-04-10 09:10:00,1582.586,-14.979000000000001,6.0,398.0,398.0,402.0,10979697.0,41804.0,167382.0,909221.0,1744.6873,13.41063,64.1,31.8,48.7,0.9990000000000001,50.016999999999996,0.00997,1752.8663,8825.30859,41.0,228.36687,8.278889999999999,8.62138,8.81124,8.61895,5.0,1588.86562,1610.0476199999996,1612.30075,64.1,63.1
2018-04-10 09:15:00,1917.713,9.03,6.0,399.0,399.0,402.0,10979822.0,41804.0,167382.0,909222.0,1750.3451300000004,13.40262,64.1,31.8,49.7,0.9990000000000001,50.016999999999996,0.04987,1748.86427,10819.46191,42.0,228.36687,8.772689999999999,9.28423,8.90196,8.54712,5.0,2008.22738,1740.18412,1571.20775,64.1,64.1
2018-04-10 09:20:00,1317.731,-23.465999999999998,6.0,396.0,397.0,400.0,10979939.0,41804.0,167382.0,909225.0,1749.2195399999996,13.41663,65.1,31.8,50.7,0.9990000000000001,50.016999999999996,0.01995,1750.86528,7054.851559999999,39.0,228.36687,7.96346,7.11157,7.82263,8.367,5.0,1287.00837,1320.41362,1469.1643800000004,64.1,64.1
2018-04-10 09:25:00,1415.505,-6.726,6.0,397.0,398.0,401.0,10980061.0,41804.0,167382.0,909227.0,1741.92603,13.406629999999998,65.1,32.8,51.7,0.9990000000000001,50.016999999999996,0.02992,1751.8657899999996,8014.8330099999985,40.0,228.36687,9.35099,8.43345,8.388539999999999,8.37487,5.0,1469.354,1487.1085,1477.81425,65.1,64.1
2018-04-10 09:30:00,1239.145,-28.491,6.0,397.0,397.0,400.0,10980154.0,41804.0,167382.0,909229.0,1762.17088,13.43064,65.1,32.8,52.7,0.9990000000000001,50.016999999999996,0.03989,1751.8657899999996,6654.67188,37.0,228.36687,8.28892,7.62403,8.03727,7.92456,5.0,1213.0118699999996,1303.68112,1283.86375,65.1,65.1
2018-04-10 09:35:00,891.3889999999999,-38.827,6.0,398.0,397.0,400.0,10980250.0,41804.0,167382.0,909232.0,1734.15216,13.31458,65.1,32.8,53.7,0.9990000000000001,50.016999999999996,0.0,1737.85898,5013.48633,35.0,228.36687,6.46111,6.9287100000000015,7.3895,7.76319,5.0,916.98638,1055.6955,1210.26775,65.1,65.1
2018-04-10 09:40:00,1465.504,0.601,6.0,396.0,396.0,399.0,10980361.0,41804.0,167382.0,909233.0,1747.8088,13.36461,65.1,32.8,54.7,0.9990000000000001,50.016999999999996,0.04987,1746.86325,8091.271970000002,39.0,228.36687,8.11779,8.53475,8.76639,8.11337,5.0,1530.89638,1487.0338800000004,1299.80637,65.1,65.1
2018-04-10 09:45:00,1288.763,-16.854,6.0,396.0,397.0,399.0,10980477.0,41804.0,167382.0,909234.0,1749.00947,13.3546,66.1,32.8,55.7,0.9990000000000001,50.016999999999996,0.02992,1746.86325,7051.4794900000015,39.0,232.71659,7.731319999999998,7.734610000000001,8.21088,8.21076,5.0,1322.2335,1456.42388,1380.51212,65.1,65.1
2018-04-10 09:50:00,1359.625,-3.965,6.0,397.0,398.0,401.0,10980599.0,41804.0,167382.0,909236.0,1748.2290899999996,13.3606,66.1,32.8,56.7,0.9990000000000001,50.016999999999996,0.02992,1745.86289,7683.223629999998,39.0,232.71659,8.488710000000001,8.465110000000001,8.23131,8.35857,5.0,1444.97438,1349.60825,1425.81238,66.1,65.1
2018-04-10 09:55:00,1318.317,-9.916,6.0,397.0,397.0,400.0,10980737.0,41804.0,167382.0,909236.0,1753.5565800000004,13.32459,67.1,32.8,57.7,0.9990000000000001,50.016999999999996,0.02992,1743.86202,7386.4614299999985,44.0,232.71659,8.690660000000001,8.61709,9.10409,8.814589999999997,5.0,1404.69738,1713.61338,1614.38138,66.1,66.1
2018-04-10 10:05:00,864.425,-29.936999999999998,6.0,395.0,395.0,398.0,10980994.0,41804.0,167382.0,909238.0,1719.65494,13.24255,67.1,32.8,59.7,0.9990000000000001,50.016999999999996,0.02992,1727.85406,4952.78467,38.0,239.24119,6.43339,6.15744,7.12962,8.55262,5.0,910.53331,1103.7295,1522.02712,67.1,67.1
2018-04-10 10:10:00,1078.701,-18.91,6.0,397.0,397.0,400.0,10981083.0,41804.0,167382.0,909240.0,1745.75283,13.406629999999998,67.1,32.8,60.7,0.9990000000000001,50.016999999999996,0.02992,1746.86325,6093.74609,36.0,250.11553,8.24146,8.38371,7.99246,8.06595,5.0,1146.32375,1094.02438,1240.78662,67.1,67.1
2018-04-10 10:20:00,770.23,-56.613,6.0,395.0,396.0,399.0,10981245.0,41804.0,167383.0,909246.0,1664.14248,12.72029,67.1,33.8,61.7,0.9990000000000001,50.016999999999996,-0.01995,1661.82132,4615.55469,34.0,256.64013,6.44489,6.57777,6.77108,7.211760000000001,5.0,800.72544,732.66662,973.09412,67.1,67.1
