date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-11 10:23:00,180.365,125.92399999999999,6.0,393.0,394.0,396.0,10985829.0,41859.0,168017.0,909840.0,1093.15524,8.42216,53.1,31.8,38.7,0.866,50.016999999999996,0.04987,1097.54243,1786.19482,30.0,-4.3428900000000015,4.09588,3.95994,4.4231099999999985,4.48353,5.0,204.33647,246.24211,267.15556000000004,53.1,52.1
2018-04-11 10:28:00,316.6,26.799,6.0,393.0,393.0,393.0,10985854.0,41859.0,168017.0,909841.0,1215.01548,9.37663,54.1,32.8,39.7,0.9940000000000001,50.016999999999996,-0.00997,1220.60326,2462.90308,29.0,-4.3428900000000015,4.28258,4.559,5.01481,4.69247,5.0,326.44525,350.38097,303.05609,53.1,53.1
2018-04-11 10:33:00,363.158,-7.455,6.0,393.0,392.0,394.0,10985878.0,41859.0,168018.0,909843.0,1287.32132,9.94492,54.1,32.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1291.63839,2793.38843,29.0,-4.3428900000000015,5.23272,5.10002,5.22515,4.69901,5.0,381.29016,351.06109,299.4601600000001,54.1,53.1
2018-04-11 10:38:00,382.144,-8.913,6.0,392.0,392.0,393.0,10985903.0,41859.0,168020.0,909845.0,1318.1765300000004,10.08298,55.1,33.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1319.65215,2977.74097,30.0,-4.3428900000000015,6.54849,6.15187,5.26429,4.84999,5.0,392.75791,332.15184,310.57191,54.1,54.1
2018-04-11 10:43:00,150.665,-33.351,6.0,392.0,392.0,393.0,10985930.0,41859.0,168022.0,909846.0,1103.45042,8.426160000000001,55.1,33.8,41.7,0.9670000000000001,50.016999999999996,0.04987,1097.54243,1568.11963,30.0,-4.3428900000000015,4.0974900000000005,3.84836,4.38037,4.87489,5.0,214.49195,259.53308,320.39253,55.1,54.1
2018-04-11 10:48:00,189.831,169.833,6.0,393.0,392.0,394.0,10985951.0,41859.0,168024.0,909848.0,1100.67399,8.420160000000001,56.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.0,1097.54243,1887.36389,30.0,-2.16803,4.66424,4.57252,4.58364,4.7382300000000015,5.0,217.9375,249.11994,286.71916,55.1,55.1
2018-04-11 10:53:00,241.364,15.294,6.0,390.0,390.0,391.0,10985969.0,41859.0,168027.0,909851.0,1148.09741,8.75233,56.1,33.8,41.7,0.997,50.016999999999996,0.02992,1141.5642300000004,2140.28638,29.0,-2.16803,3.95728,4.1711,4.52487,4.62326,5.0,262.59094,270.07038,258.25141,56.1,55.1
2018-04-11 10:58:00,85.887,-69.831,6.0,391.0,391.0,392.0,10985983.0,41859.0,168030.0,909854.0,1163.34497,8.82236,56.1,33.8,41.7,0.7859999999999999,50.016999999999996,0.70811,1156.57162,956.60913,29.0,-2.16803,4.31452,4.00867,3.19809,4.23027,5.0,110.06748,108.32528,210.71252,56.1,56.1
2018-04-11 11:03:00,88.39299999999999,-71.457,6.0,391.0,391.0,392.0,10985996.0,41859.0,168033.0,909858.0,1098.57297,8.42216,56.1,33.8,41.7,0.8190000000000001,50.016999999999996,0.03989,1099.54344,1002.69714,29.0,-2.16803,4.75681,4.70775,3.90246,4.1036800000000015,5.0,116.1291,124.4722,190.94523,56.1,56.1
2018-04-11 11:08:00,65.596,-73.99600000000001,6.0,391.0,390.0,391.0,10986002.0,41859.0,168036.0,909862.0,1094.67109,8.43217,56.1,33.8,41.7,0.669,50.016999999999996,0.03989,1099.54344,809.35199,29.0,-2.16803,3.40075,3.43086,3.63154,3.79093,5.0,96.18715,110.36154,134.49788,56.1,56.1
2018-04-11 11:13:00,85.663,-68.995,6.0,391.0,390.0,391.0,10986009.0,41859.0,168038.0,909866.0,1102.85009,8.460180000000001,56.1,33.8,41.7,0.7959999999999999,50.016999999999996,0.01995,1103.5454,968.97418,29.0,-2.16803,3.54103,3.73087,2.9213,3.58019,5.0,103.53888,66.50896,119.32334,56.1,56.1
2018-04-11 11:18:00,24.365,-83.369,6.0,390.0,390.0,390.0,10986013.0,41859.0,168041.0,909871.0,1098.64797,8.436169999999999,56.1,33.8,41.7,0.258,50.016999999999996,0.01995,1100.54395,456.38461,30.0,6.53141,3.36824,3.0999,3.36395,3.42137,5.0,51.42536,50.14706,84.65134,56.1,56.1
2018-04-11 11:23:00,83.897,-64.669,6.0,390.0,390.0,391.0,10986019.0,41860.0,168044.0,909875.0,1101.78456,8.46418,56.1,33.8,41.7,0.8240000000000001,50.016999999999996,0.01995,1103.5454,962.22961,30.0,6.53141,2.84865,2.63748,2.94949,3.4252300000000004,5.0,111.65512,93.27657,97.20823,56.1,56.1
2018-04-11 11:28:00,129.922,-72.845,6.0,390.0,390.0,390.0,10986029.0,41860.0,168047.0,909879.0,1105.53643,8.44617,56.1,33.8,41.7,0.868,50.016999999999996,0.04987,1103.5454,1338.8031,30.0,8.70627,3.6976,3.61131,3.47982,3.44366,11.0,153.14638,144.34564,122.31452,56.1,56.1
2018-04-11 11:33:00,-6.486000000000001,-84.111,6.0,390.0,390.0,390.0,10986033.0,41860.0,168052.0,909884.0,1102.68499,8.42817,56.1,33.8,41.7,0.034,50.016999999999996,0.02992,1101.54446,159.62221,30.0,28.28,2.3425700000000003,2.10839,2.39705,3.0308900000000003,5.0,13.33613,17.92451,89.64031,56.1,56.1
2018-04-11 11:38:00,-23.783,140.685,6.0,390.0,390.0,391.0,10986038.0,41860.0,168055.0,909888.0,1103.99062,8.41216,56.1,33.8,41.7,0.008,50.016999999999996,0.02992,1097.54243,-19.1097,31.0,17.4057,2.89981,2.68498,2.56195,3.16914,5.0,1.65678,24.81398,76.54719,56.1,56.1
2018-04-11 12:19:00,27.349,-70.829,6.0,390.0,390.0,391.0,10986043.0,41864.0,168058.0,909898.0,1097.7025,8.416160000000001,55.1,33.8,40.7,0.374,50.016999999999996,-0.00997,1098.54294,365.33249,38.0,52.20347,3.05961,3.1971700000000003,3.2144,2.9704,5.0,52.70683,47.96877,8.092789999999999,55.1,55.1
2018-04-11 12:34:00,46.408,-68.616,6.0,390.0,390.0,391.0,10986054.0,41865.0,168061.0,909904.0,1100.83909,8.44017,56.1,33.8,40.7,0.537,50.016999999999996,0.03989,1100.54395,514.8378299999998,61.0,50.02861,3.09233,3.18988,2.94647,3.5297300000000003,5.0,48.99396,39.07433,26.17768,55.1,56.1
2018-04-11 12:39:00,123.01700000000001,-27.487,6.0,391.0,390.0,391.0,10986070.0,41865.0,168065.0,909906.0,1104.09573,8.420160000000001,56.1,33.8,40.7,0.968,50.016999999999996,0.03989,1098.54294,1214.02808,42.0,32.62972,4.00237,4.44816,4.65419,4.17606,5.0,156.53028,213.98744,149.53269,56.1,55.1
2018-04-11 12:44:00,213.49099999999999,-75.65899999999999,6.0,390.0,390.0,391.0,10986084.0,41865.0,168070.0,909908.0,1104.17073,8.442169999999999,57.1,33.8,40.7,0.9520000000000001,50.016999999999996,0.03989,1102.54489,2004.27026,35.0,13.05599,4.77603,4.46132,4.0926,4.29102,16.0,217.89719,191.35206,176.76241000000005,56.1,56.1
2018-04-11 12:49:00,16.296,111.385,6.0,394.0,393.0,395.0,10986091.0,41866.0,168072.0,909913.0,1095.1513,8.42416,57.1,34.8,41.7,0.012,50.016999999999996,0.02992,1100.54395,314.74802,34.0,30.45486,3.78114,3.7305,4.02012,4.02108,11.0,44.36655,43.34237,110.67102,57.1,56.1
2018-04-11 12:54:00,179.21200000000002,432.526,6.0,397.0,396.0,397.0,10986096.0,41866.0,168076.0,909917.0,1144.93086,8.75633,57.1,34.8,41.7,0.34600000000000003,50.016999999999996,0.00997,1144.56575,1624.32458,34.0,30.45486,3.22965,3.32741,3.37775,3.33517,5.0,196.12945,148.668,93.14186,57.1,57.1
2018-04-11 13:04:00,174.43599999999998,-49.47,6.0,391.0,391.0,392.0,10986113.0,41866.0,168083.0,909925.0,1099.83363,8.42216,56.1,35.8,42.7,0.963,50.016999999999996,-0.00997,1098.54294,1613.0835,34.0,45.67889,4.5632,4.5294300000000005,4.09828,3.60418,5.0,198.19166,165.30556,121.05878,57.1,57.1
2018-04-11 13:09:00,55.653999999999996,-81.844,6.0,390.0,390.0,390.0,10986122.0,41866.0,168086.0,909929.0,1102.2948,8.442169999999999,56.1,35.8,43.7,0.48,50.016999999999996,0.02992,1100.54395,680.08051,33.0,58.72805,3.59596,3.26127,2.82563,3.59401,5.0,79.5254,59.45356999999999,120.86303999999998,56.1,57.1
2018-04-11 13:29:00,125.631,-51.588,6.0,390.0,390.0,391.0,10986138.0,41870.0,168093.0,909941.0,1099.92365,8.420160000000001,54.1,35.8,43.7,0.912,50.016999999999996,-0.01995,1100.54395,1380.39478,46.0,65.25264,4.11449,4.51421,4.4713,4.31225,16.0,159.96139,195.34388,115.46673,53.1,55.1
2018-04-11 13:59:00,16.634,265.606,6.0,395.0,393.0,393.0,10986149.0,41875.0,168101.0,909954.0,1100.16375,8.426160000000001,52.1,35.8,41.7,0.027000000000000003,50.016999999999996,0.00997,1101.54446,320.3685,68.0,28.28,2.36665,2.1716,2.4113900000000004,3.4113300000000004,5.0,31.30662,40.61096,67.97247,51.1,51.1
2018-04-11 14:04:00,21.725,227.863,6.0,394.0,394.0,396.0,10986157.0,41875.0,168105.0,909957.0,1097.68756,8.416160000000001,52.1,35.8,41.7,0.002,50.016999999999996,-0.00997,1099.54344,385.56628,38.0,-8.69261,3.21715,3.0319,3.248,3.57939,16.0,55.54811,89.13566,92.76839,52.1,51.1
2018-04-11 14:24:00,282.337,-0.413,6.0,392.0,392.0,392.0,10986175.0,41877.0,168112.0,909964.0,1204.0000699999996,9.23657,51.1,35.8,41.7,0.998,50.016999999999996,-0.01995,1201.59392,2402.20166,45.0,71.77722,5.1418,5.1130900000000015,5.29084,4.18082,5.0,306.07341,340.8360600000001,129.07503,51.1,52.1
2018-04-11 14:54:00,48.825,-71.002,6.0,390.0,390.0,390.0,10986192.0,41880.0,168120.0,909974.0,1107.4573300000004,8.44417,50.1,36.8,42.7,0.544,50.016999999999996,-0.02992,1101.54446,591.27661,65.0,82.65153000000002,4.21226,4.23867,3.60804,3.93602,16.0,65.36545,45.73536,87.3426,50.1,50.1
2018-04-11 14:59:00,324.791,29.846999999999998,6.0,391.0,391.0,391.0,10986198.0,41881.0,168123.0,909977.0,1229.2425,9.42866,51.1,36.8,42.7,0.9940000000000001,50.016999999999996,-0.02992,1233.60971,2619.15283,39.0,69.60236,5.78085,6.0613,5.24484,3.71839,11.0,323.70441,251.52361,99.69141,50.1,50.1
2018-04-11 15:04:00,485.73900000000003,-45.553999999999995,6.0,394.0,394.0,395.0,10986244.0,41881.0,168128.0,909977.0,1417.03036,10.86337,52.1,36.8,42.7,0.9890000000000001,50.016999999999996,-0.02992,1417.70067,3393.65796,39.0,93.52583,5.943980000000002,5.33592,5.68895,5.21896,5.0,499.67628,544.71338,398.01103,51.1,50.1
2018-04-11 15:10:00,126.53399999999999,-66.751,6.0,391.0,391.0,391.0,10986279.0,41881.0,168132.0,909979.0,1098.21274,8.43017,53.1,37.8,44.7,0.872,50.016999999999996,0.01995,1097.54243,1356.7887,36.0,113.09958,4.69595,4.44684,4.32256,5.0355300000000005,5.0,165.49898000000005,160.20263,349.85325,52.1,51.1
2018-04-11 15:15:00,211.797,-56.515,6.0,392.0,392.0,393.0,10986290.0,41881.0,168135.0,909984.0,1140.81884,8.730319999999999,53.1,37.8,44.7,0.9620000000000001,50.016999999999996,0.98736,1138.56278,2045.86194,36.0,113.09958,4.40808,3.63104,3.80697,4.38025,5.0,243.43416,170.93877,219.55386,53.1,52.1
2018-04-11 15:20:00,673.047,-9.785,6.0,393.0,393.0,394.0,10986341.0,41881.0,168138.0,909985.0,1580.65619,12.08797,53.1,37.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1577.7799,4216.49902,40.0,100.05042,7.1452300000000015,6.99627,6.32379,5.69525,5.0,681.0160599999998,609.2004400000002,491.15006,53.1,53.1
2018-04-11 15:30:00,442.756,-30.633000000000003,6.0,392.0,392.0,393.0,10986418.0,41881.0,168141.0,909988.0,1386.49033,10.61725,54.1,37.8,45.7,0.997,50.016999999999996,3.56047,1383.6838699999996,3238.5322300000007,37.0,108.74986,6.51386,5.79756,6.645460000000001,6.53054,5.0,472.94688,473.00497,479.67675,54.1,53.1
2018-04-11 15:35:00,459.374,51.074,6.0,393.0,393.0,394.0,10986453.0,41881.0,168143.0,909990.0,1389.08658,10.61725,54.1,37.8,45.7,0.992,50.016999999999996,4.5977,1387.6859,3393.65796,37.0,108.74986,6.95666,6.78145,6.52387,6.3520699999999986,5.0,472.52734,467.50547,466.17862,54.1,54.1
2018-04-11 15:40:00,409.51300000000003,-27.682,6.0,393.0,394.0,394.0,10986488.0,41881.0,168145.0,909992.0,1343.41911,10.3191,55.1,37.8,45.7,0.997,50.016999999999996,7.03118,1344.66468,3027.20142,37.0,100.05042,7.129,7.49786,7.24472,6.84655,5.0,428.35012,428.28747,450.09688,54.1,54.1
2018-04-11 16:05:00,422.091,-27.553,6.0,391.0,391.0,393.0,10986650.0,41881.0,168154.0,910002.0,1368.01616,10.5172,55.1,36.8,45.7,0.998,50.016999999999996,5.0365199999999986,1376.68046,3162.09351,36.0,93.52583,6.65286,7.07488,6.98865,7.13011,5.0,444.45028,442.71434000000005,412.0215,55.1,55.1
2018-04-11 16:10:00,558.757,-40.109,6.0,392.0,392.0,393.0,10986692.0,41881.0,168155.0,910005.0,1497.65012,11.42365,56.1,36.8,45.7,0.998,50.016999999999996,4.94676,1494.73884,3843.29785,36.0,93.52583,7.1488,7.65395,7.372689999999999,7.2545,5.0,575.84038,552.63975,490.26078,55.1,55.1
2018-04-11 16:15:00,615.556,-33.498000000000005,6.0,391.0,391.0,393.0,10986742.0,41881.0,168160.0,910007.0,1555.57879,11.79983,56.1,36.8,45.7,0.997,50.016999999999996,0.23936,1547.7649800000004,4055.75269,39.0,93.52583,5.72427,6.5240300000000016,6.822310000000001,7.04039,5.0,647.63638,637.94244,573.20731,56.1,55.1
2018-04-11 16:20:00,538.317,97.64299999999999,6.0,392.0,393.0,395.0,10986794.0,41881.0,168161.0,910010.0,1476.57984,11.22755,57.1,36.8,45.7,0.9670000000000001,50.016999999999996,0.0,1468.7258,3790.46509,37.0,93.52583,6.27372,5.88365,6.05592,6.55682,5.0,541.9433700000002,536.71406,607.37244,56.1,56.1
2018-04-11 16:25:00,792.46,-40.353,6.0,391.0,391.0,393.0,10986853.0,41881.0,168163.0,910013.0,1695.62805,12.91238,57.1,36.8,45.7,0.998,50.016999999999996,0.0,1685.83335,4824.63721,38.0,84.82639,6.54899,6.63944,6.8940899999999985,6.6948300000000005,5.0,834.68362,805.81156,690.30562,57.1,56.1
2018-04-11 16:30:00,735.8919999999999,-26.384,6.0,391.0,392.0,393.0,10986908.0,41881.0,168165.0,910016.0,1630.1057,12.5462,57.1,36.8,45.7,0.996,50.016999999999996,0.04987,1638.80995,4460.42871,38.0,84.82639,6.57895,6.65895,6.66602,6.577439999999998,5.0,761.83988,703.4565,682.41606,57.1,57.1
2018-04-11 16:35:00,1247.621,-28.401999999999997,6.0,392.0,393.0,395.0,10986989.0,41881.0,168166.0,910018.0,1751.77074,13.47066,58.1,36.8,45.7,0.997,50.016999999999996,0.02992,1761.87071,6818.790529999998,41.0,95.70069,7.87412,7.914389999999999,7.936039999999998,7.214410000000001,5.0,1167.97625,1129.96138,882.71419,57.1,57.1
2018-04-11 16:40:00,788.133,-37.359,6.0,391.0,391.0,394.0,10987060.0,41881.0,168169.0,910021.0,1686.26355,12.88237,59.1,36.8,45.7,0.998,50.016999999999996,0.03989,1685.83335,4845.995120000001,39.0,95.70069,6.88475,7.7557800000000015,7.066889999999999,7.01584,5.0,818.06962,720.0730599999998,847.221,58.1,57.1
2018-04-11 16:45:00,1364.0439999999999,-5.551,6.0,393.0,393.0,395.0,10987151.0,41881.0,168170.0,910022.0,1738.93938,13.41063,60.1,36.8,45.7,0.997,50.016999999999996,0.02992,1749.86477,7526.973629999998,44.0,82.65153000000002,8.52138,8.15997,8.11963,7.447589999999999,5.0,1406.62825,1366.79538,1037.83619,59.1,58.1
2018-04-11 16:50:00,1093.163,173.955,6.0,396.0,396.0,398.0,10987258.0,41881.0,168170.0,910023.0,1735.6979,13.36661,60.1,36.8,46.7,0.985,50.016999999999996,0.02992,1744.86238,5841.94775,45.0,89.17611,7.5786,7.90946,8.57221,8.02003,5.0,1126.7269999999999,1437.96875,1232.94125,60.1,59.1
2018-04-11 16:55:00,1076.867,-42.273,6.0,392.0,392.0,394.0,10987352.0,41881.0,168172.0,910024.0,1752.3410399999998,13.48266,61.1,36.8,46.7,0.997,50.016999999999996,0.30917,1761.87071,5993.70166,42.0,89.17611,8.04685,8.01644,7.65045,7.88583,5.0,1057.52288,1040.48406,1174.0995,60.1,60.1
2018-04-11 17:00:00,1053.056,-28.671999999999997,6.0,392.0,393.0,395.0,10987450.0,41881.0,168173.0,910025.0,1764.15192,13.42864,62.1,36.8,46.7,0.995,50.016999999999996,3.2911900000000003,1751.8657899999996,5881.2910200000015,42.0,84.82639,8.7282,8.23424,8.46686,8.140089999999999,5.0,1092.94288,1100.9005,1168.26575,61.1,60.1
2018-04-11 17:05:00,1165.306,-14.613,6.0,394.0,394.0,396.0,10987545.0,41881.0,168173.0,910027.0,1750.84035,13.41063,62.1,36.8,47.7,0.995,50.016999999999996,4.51791,1749.86477,6618.70117,43.0,84.82639,8.25549,8.68706,8.44489,8.16323,5.0,1217.68938,1230.952,1192.40625,62.1,61.1
2018-04-11 17:10:00,1194.753,-40.459,6.0,394.0,394.0,397.0,10987667.0,41881.0,168173.0,910028.0,1729.09467,13.31858,63.1,36.8,47.7,0.995,50.016999999999996,0.04987,1737.85898,6471.44336,45.0,78.3018,8.8927,8.44605,8.37767,8.344489999999999,5.0,1281.0085,1400.96038,1355.44138,62.1,62.1
2018-04-11 17:15:00,1046.558,-54.152,6.0,395.0,395.0,398.0,10987778.0,41881.0,168173.0,910030.0,1745.2576,13.43464,63.1,36.8,47.7,0.995,50.016999999999996,0.04987,1751.8657899999996,5649.72656,43.0,87.00125,7.81013,7.86752,7.82035,8.34857,5.0,1007.24019,1172.6878800000004,1348.45388,63.1,62.1
2018-04-11 17:20:00,1082.322,-29.721999999999998,6.0,392.0,392.0,396.0,10987897.0,41881.0,168173.0,910031.0,1741.59569,13.41663,64.1,36.8,48.7,0.99,50.016999999999996,0.03989,1749.86477,6046.53369,45.0,87.00125,8.23944,7.7593,8.04669,8.474260000000001,5.0,1110.72025,1299.24775,1442.82575,63.1,63.1
2018-04-11 17:25:00,1540.622,-0.17800000000000002,6.0,395.0,395.0,398.0,10988013.0,41881.0,168173.0,910032.0,1754.4722399999996,13.43664,64.1,36.8,48.7,0.9990000000000001,50.016999999999996,0.03989,1751.8657899999996,8688.16895,47.0,87.00125,8.07462,8.097760000000001,8.51907,8.50712,5.0,1572.66238,1570.50888,1506.6735,64.1,63.1
2018-04-11 17:30:00,982.602,-26.458000000000002,6.0,393.0,394.0,397.0,10988133.0,41881.0,168174.0,910034.0,1745.2576,13.37261,64.1,36.8,48.7,0.995,50.016999999999996,0.02992,1743.86202,5409.16943,44.0,87.00125,7.15464,7.04639,7.62885,8.46898,5.0,1054.51825,1192.254,1444.57762,64.1,64.1
2018-04-11 17:35:00,1788.249,-13.619000000000002,6.0,396.0,395.0,399.0,10988243.0,41881.0,168174.0,910036.0,1763.6567,13.44464,65.1,36.8,49.7,0.9940000000000001,50.016999999999996,0.02992,1753.8668,9611.05566,46.0,87.00125,9.002360000000003,9.0524,8.6797,8.42808,5.0,1750.44088,1516.2875,1410.84625,64.1,64.1
2018-04-11 17:40:00,1904.994,-20.662,6.0,396.0,397.0,400.0,10988397.0,41881.0,168174.0,910036.0,1753.28659,13.44665,66.1,36.8,49.7,0.9940000000000001,50.016999999999996,0.03989,1755.86782,10458.62695,52.0,87.00125,9.11644,9.44191,9.67224,9.16531,5.0,1886.415,1955.75975,1721.3463800000004,65.1,64.1
2018-04-11 17:50:00,1373.835,-17.456,6.0,395.0,395.0,398.0,10988663.0,41881.0,168174.0,910039.0,1757.9990100000002,13.45065,66.1,37.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1756.8683199999996,7805.75049,46.0,87.00125,8.73585,8.54974,8.36021,8.74611,5.0,1379.342,1440.7020000000002,1604.5995,66.1,66.1
2018-04-11 17:55:00,1361.628,-24.947,6.0,394.0,394.0,398.0,10988795.0,41881.0,168174.0,910040.0,1735.41275,13.36461,67.1,37.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1743.86202,7665.23828,48.0,87.00125,9.03089,8.75049,8.64204,8.70123,5.0,1455.7305,1629.78012,1621.8815,66.1,66.1
2018-04-11 18:00:00,1500.672,1.493,6.0,397.0,397.0,400.0,10988925.0,41881.0,168175.0,910041.0,1737.84397,13.3466,67.1,37.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1738.8594899999996,8330.70508,47.0,87.00125,8.70161,8.95323,8.89447,8.69323,5.0,1619.65962,1623.56825,1595.19738,67.1,66.1
2018-04-11 18:06:00,1639.53,-25.221999999999998,6.0,397.0,397.0,400.0,10989059.0,41881.0,168175.0,910043.0,1744.34209,13.3566,67.1,37.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1745.86289,8709.52637,46.0,87.00125,8.94009,8.23435,8.37321,8.39488,5.0,1644.5145,1580.46625,1468.64825,67.1,67.1
2018-04-11 18:11:00,1640.318,-28.769000000000002,6.0,397.0,397.0,400.0,10989205.0,41881.0,168175.0,910044.0,1752.46117,13.412629999999998,68.1,37.8,51.7,0.9940000000000001,50.016999999999996,0.02992,1749.86477,8910.74023,49.0,87.00125,9.22895,9.04187,8.99133,8.78237,5.0,1632.1445,1715.4475,1656.87575,67.1,67.1
2018-04-11 18:16:00,2056.394,-12.470999999999998,6.0,397.0,398.0,401.0,10989354.0,41881.0,168175.0,910045.0,1736.35815,13.32058,68.1,37.8,51.7,0.9940000000000001,50.016999999999996,1.2765799999999998,1738.8594899999996,11319.68652,53.0,84.82639,9.95768,9.75651,9.72778,9.15585,5.0,2057.77575,2055.58125,1798.49988,68.1,67.1
2018-04-11 18:26:00,1968.991,-11.398,6.0,397.0,398.0,401.0,10989638.0,41881.0,168175.0,910047.0,1753.9620000000002,13.49867,69.1,38.8,52.7,0.9940000000000001,50.016999999999996,0.02992,1762.87122,10748.64453,50.0,84.82639,9.41581,9.49741,9.07753,9.08764,5.0,1870.5145,1791.767,1763.5321199999996,69.1,68.1
2018-04-11 18:31:00,1989.433,-3.78,6.0,397.0,397.0,401.0,10989781.0,41881.0,168175.0,910049.0,1787.53358,13.70277,69.1,38.8,52.7,0.9940000000000001,50.016999999999996,3.5505,1785.8827399999998,11000.44336,49.0,84.82639,10.40874,9.91382,9.27583,9.11689,5.0,2055.35412,1775.78188,1734.41762,69.1,69.1
2018-04-11 18:36:00,1511.1570000000002,-20.528000000000002,6.0,397.0,398.0,401.0,10989934.0,41881.0,168175.0,910050.0,1756.01797,13.37861,69.1,38.8,52.7,0.9940000000000001,50.016999999999996,0.02992,1743.86202,8459.97656,49.0,89.17611,8.77735,8.95536,9.11469,9.34726,11.0,1599.31625,1703.6795,1810.93462,69.1,69.1
2018-04-11 18:41:00,1987.491,9.249,6.0,398.0,398.0,403.0,10990089.0,41881.0,168175.0,910050.0,1745.9478800000004,13.422629999999998,70.1,38.8,52.7,0.9940000000000001,50.016999999999996,0.11968,1753.8668,11148.82422,53.0,91.35097,9.36617,9.9707,9.92526,9.64766,5.0,2044.4285,1967.45738,1920.82538,69.1,69.1
2018-04-11 18:46:00,1209.173,-36.569,6.0,396.0,396.0,401.0,10990200.0,41881.0,168175.0,910052.0,1761.31557,13.43064,70.1,38.8,53.7,0.9940000000000001,50.016999999999996,0.01995,1751.8657899999996,6559.12402,43.0,91.35097,8.01966,8.353060000000001,7.87242,8.734539999999999,5.0,1211.30462,1120.84375,1557.94,70.1,69.1
2018-04-11 18:51:00,1274.758,-44.891000000000005,6.0,397.0,397.0,401.0,10990302.0,41881.0,168175.0,910055.0,1774.88226,13.56871,70.1,38.8,53.7,0.9990000000000001,50.016999999999996,5.64489,1772.87629,7025.625,41.0,91.35097,8.48531,8.370569999999999,7.4767199999999985,8.11182,5.0,1248.03562,1042.28881,1328.19425,70.1,70.1
2018-04-11 18:56:00,898.322,-55.76,6.0,395.0,395.0,400.0,10990408.0,41881.0,168175.0,910057.0,1725.53786,13.25855,70.1,39.8,53.7,0.9990000000000001,50.016999999999996,0.02992,1727.85406,4987.63135,41.0,91.35097,7.6322,6.99528,7.138510000000001,7.95432,5.0,906.64556,1051.46025,1266.47888,70.1,70.1
2018-04-11 19:01:00,1629.974,-28.439,6.0,397.0,397.0,401.0,10990548.0,41881.0,168175.0,910058.0,1754.42705,13.47266,70.1,39.8,53.7,0.9990000000000001,50.016999999999996,0.02992,1756.8683199999996,8754.49121,49.0,91.35097,8.45505,8.41871,9.13633,8.80283,5.0,1563.75512,1796.7603800000004,1621.34362,70.1,70.1
2018-04-11 19:06:00,2059.391,-4.869,6.0,397.0,397.0,401.0,10990700.0,41881.0,168175.0,910059.0,1767.16846,13.614729999999998,71.1,39.8,54.7,0.9990000000000001,50.016999999999996,2.89226,1778.87919,11100.4873,51.0,91.35097,10.25699,10.19925,9.7731,9.25037,5.0,2054.03962,1967.5615,1786.14688,70.1,70.1
2018-04-11 19:11:00,1645.192,-11.594000000000001,6.0,397.0,397.0,401.0,10990825.0,41881.0,168175.0,910060.0,1754.3971600000002,13.44665,71.1,39.8,54.7,0.9990000000000001,50.016999999999996,0.02992,1755.86782,9237.85352,45.0,91.35097,9.2733,9.11946,8.30514,8.84385,5.0,1649.0158800000004,1387.23438,1625.57725,71.1,70.1
2018-04-11 19:16:00,1517.098,-17.492,6.0,398.0,397.0,402.0,10990978.0,41881.0,168175.0,910062.0,1747.9888399999998,13.39862,71.1,39.8,54.7,0.9990000000000001,50.016999999999996,0.00997,1750.86528,8466.7207,47.0,91.35097,8.52277,8.75347,9.05286,9.1893,5.0,1559.42812,1608.35088,1740.47975,71.1,71.1
2018-04-11 19:21:00,1554.497,-45.446000000000005,6.0,397.0,398.0,402.0,10991116.0,41881.0,168175.0,910063.0,1742.54123,13.40262,71.1,39.8,54.7,0.9990000000000001,50.016999999999996,0.04987,1752.8663,8463.34863,48.0,91.35097,9.05262,8.829460000000003,9.19699,9.13736,5.0,1541.634,1784.45962,1730.661,71.1,71.1
2018-04-11 19:26:00,2012.932,7.513,6.0,399.0,400.0,404.0,10991272.0,41881.0,168175.0,910065.0,1760.32512,13.46666,72.1,39.8,54.7,0.9990000000000001,50.016999999999996,0.67819,1757.86883,11152.19629,52.0,93.52583,9.17868,9.27666,9.91117,9.49109,5.0,2052.58612,2053.06988,1867.90175,71.1,71.1
2018-04-11 19:31:00,1992.092,6.074,6.0,397.0,397.0,401.0,10991433.0,41881.0,168175.0,910065.0,1752.6412100000002,13.45065,72.1,39.8,54.7,0.9990000000000001,50.016999999999996,7.2506,1754.86731,11218.51855,53.0,93.52583,10.88384,10.59341,10.44893,9.834,5.0,2057.8045,2056.70225,1965.08075,72.1,71.1
2018-04-11 19:36:00,2059.4970000000003,-32.674,6.0,396.0,397.0,400.0,10991598.0,41881.0,168175.0,910066.0,1750.25518,13.486670000000002,72.1,40.8,54.7,0.9990000000000001,50.016999999999996,0.26928,1757.86883,11090.37012,52.0,93.52583,8.987680000000003,9.84946,9.92924,9.96664,5.0,1963.4435,1999.46088,2007.75625,72.1,72.1
2018-04-11 19:41:00,1997.729,-2.271,6.0,396.0,397.0,401.0,10991762.0,41881.0,168175.0,910067.0,1728.8846,13.36661,72.1,40.8,55.7,0.9990000000000001,50.016999999999996,7.120939999999999,1738.8594899999996,11318.5625,52.0,100.05042,10.58197,10.6501,10.54728,10.20976,5.0,2054.4385,2059.27812,2032.72262,72.1,72.1
2018-04-11 19:46:00,2066.274,-32.681,6.0,396.0,397.0,402.0,10991925.0,41881.0,168175.0,910068.0,1743.8618800000004,13.33259,73.1,40.8,55.7,0.9990000000000001,50.016999999999996,1.6057,1742.86152,11300.57812,53.0,100.05042,10.15714,10.21545,10.003,10.02311,5.0,2060.519,2059.56475,2042.77962,72.1,72.1
2018-04-11 19:51:00,2008.5910000000001,-0.485,6.0,399.0,399.0,404.0,10992092.0,41881.0,168175.0,910070.0,1731.6759,13.30057,73.1,40.8,55.7,0.9990000000000001,50.016999999999996,3.21141,1740.8605,11300.57812,52.0,100.05042,9.8714,10.1089,9.96431,9.83087,5.0,2061.07562,2024.39462,2012.88538,73.1,72.1
2018-04-11 20:01:00,2010.832,-9.49,6.0,399.0,399.0,404.0,10992424.0,41881.0,168175.0,910072.0,1754.6821699999996,13.32058,73.1,40.8,56.7,0.9990000000000001,50.016999999999996,3.71007,1743.86202,11362.40332,52.0,100.05042,9.65293,10.1102,10.51267,10.2801,5.0,2062.08438,2058.87512,2051.4175,73.1,73.1
2018-04-11 20:06:00,2016.993,-0.046,6.0,400.0,401.0,405.0,10992595.0,41881.0,168175.0,910074.0,1739.7199,13.30257,74.1,40.8,56.7,0.9990000000000001,50.016999999999996,2.62298,1736.85847,11293.83203,51.0,100.05042,9.07892,9.98409,9.89417,10.11817,5.0,2060.24525,2024.25662,2041.18962,73.1,73.1
2018-04-11 20:11:00,1310.0819999999999,12.883,6.0,396.0,396.0,401.0,10992741.0,41881.0,168175.0,910076.0,1738.39925,13.39262,74.1,40.8,57.7,0.9990000000000001,50.016999999999996,0.01995,1746.86325,6960.42725,46.0,100.05042,7.93508,7.960839999999999,8.83266,9.46863,5.0,1309.19562,1655.49225,1861.0655,74.1,73.1
2018-04-11 20:16:00,1709.442,-34.465,6.0,396.0,397.0,401.0,10992884.0,41881.0,168175.0,910078.0,1757.3685,13.486670000000002,74.1,40.8,57.7,0.9990000000000001,50.016999999999996,0.03989,1757.86883,9366.00098,46.0,106.575,8.962060000000003,8.86139,8.48456,9.24049,5.0,1640.47,1552.5293800000004,1774.1670000000001,74.1,74.1
2018-04-11 20:21:00,1987.058,-2.77,6.0,398.0,398.0,402.0,10993042.0,41881.0,168175.0,910079.0,1754.21712,13.33459,74.1,41.8,57.7,0.9990000000000001,50.016999999999996,3.1017,1742.86152,11387.13281,49.0,106.575,10.0008,9.77108,9.61409,9.47986,5.0,2054.67938,1887.48888,1853.3429999999998,74.1,74.1
2018-04-11 20:36:00,1094.63,-39.863,6.0,394.0,394.0,398.0,10993382.0,41881.0,168175.0,910085.0,1746.24805,13.42864,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.02992,1753.8668,5981.3364299999985,40.0,113.09958,7.6330300000000015,7.616239999999999,7.891210000000001,8.16726,5.0,1067.6685,1184.177,1330.57338,74.1,74.1
2018-04-11 20:41:00,1671.0339999999999,14.913,6.0,396.0,396.0,400.0,10993528.0,41881.0,168175.0,910086.0,1758.89922,13.42063,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,8987.17969,46.0,113.09958,8.159089999999999,9.13189,9.27939,8.79659,5.0,1656.59038,1762.3135,1618.63375,74.1,74.1
2018-04-11 20:56:00,1432.445,-30.026,6.0,395.0,395.0,399.0,10993952.0,41881.0,168175.0,910089.0,1756.9785399999996,13.44264,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1757.86883,7923.78125,45.0,113.09958,8.79552,8.48104,8.87315,8.96922,5.0,1376.3405,1601.87125,1704.13125,74.1,74.1
2018-04-11 21:01:00,1614.275,-18.781,6.0,396.0,396.0,400.0,10994097.0,41881.0,168175.0,910089.0,1763.37155,13.412629999999998,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1751.8657899999996,8698.28613,45.0,113.09958,8.91953,8.94244,9.06147,8.98174,5.0,1584.67925,1678.646,1709.0186199999996,74.1,74.1
2018-04-11 21:07:00,1481.381,-25.569000000000003,6.0,396.0,396.0,399.0,10994253.0,41881.0,168175.0,910091.0,1762.14085,13.45465,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.02992,1760.87035,8194.688479999999,43.0,113.09958,8.97856,8.418280000000001,8.49992,8.76549,5.0,1427.38925,1431.47325,1602.16875,74.1,74.1
2018-04-11 21:17:00,1286.244,-42.426,6.0,396.0,396.0,400.0,10994529.0,41881.0,168175.0,910093.0,1749.87979,13.44464,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1757.86883,7072.836909999999,42.0,113.09958,7.806989999999999,7.50432,8.072000000000001,8.84557,5.0,1239.61887,1296.29375,1618.19175,74.1,74.1
2018-04-11 21:22:00,1482.386,-17.722,6.0,395.0,395.0,399.0,10994659.0,41881.0,168175.0,910094.0,1748.6041899999998,13.46465,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1755.86782,8331.8291,43.0,113.09958,7.937,8.2402,8.4695,8.741530000000001,5.0,1466.7005,1498.37338,1589.1715,74.1,74.1
2018-04-11 21:27:00,1541.285,31.623,6.0,396.0,395.0,400.0,10994791.0,41881.0,168175.0,910095.0,1748.07908,13.36461,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1745.86289,8250.89453,44.0,113.09958,8.98868,9.14219,9.14643,8.85065,5.0,1549.15212,1668.8456199999996,1602.11212,74.1,74.1
2018-04-11 21:32:00,1384.049,-20.703000000000003,6.0,395.0,395.0,398.0,10994915.0,41881.0,168176.0,910096.0,1742.99155,13.36461,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1740.8605,7673.10693,42.0,113.09958,8.13171,8.26603,8.43431,8.6722,5.0,1501.24212,1498.73475,1534.07825,74.1,74.1
2018-04-11 21:37:00,1396.399,-9.351,6.0,394.0,394.0,397.0,10995032.0,41881.0,168176.0,910098.0,1752.17601,13.45265,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1751.8657899999996,7800.129879999998,41.0,113.09958,8.7755,8.382639999999999,8.25812,8.47081,5.0,1403.19138,1377.22188,1461.67025,74.1,74.1
2018-04-11 21:42:00,1375.9479999999999,34.777,6.0,394.0,395.0,397.0,10995130.0,41881.0,168176.0,910100.0,1743.23151,13.44464,74.1,41.8,57.7,0.997,50.016999999999996,0.04987,1751.8657899999996,7496.62256,38.0,113.09958,7.70689,8.21495,7.60953,8.0248,5.0,1357.64138,1132.48438,1275.81238,74.1,74.1
2018-04-11 21:47:00,1536.207,-11.823,6.0,394.0,394.0,396.0,10995237.0,41881.0,168176.0,910102.0,1749.77483,13.38662,74.1,41.8,57.7,0.997,50.016999999999996,0.00997,1746.86325,8517.30566,40.0,113.09958,8.865039999999997,9.5679,8.6815,8.1128,5.0,1580.22938,1354.48662,1286.72775,74.1,74.1
2018-04-11 21:52:00,1050.822,-33.488,6.0,393.0,393.0,395.0,10995337.0,41881.0,168177.0,910104.0,1751.08046,13.43664,74.1,41.8,57.7,0.9990000000000001,50.016999999999996,0.00997,1751.8657899999996,5913.88965,38.0,113.09958,7.86782,7.37688,7.75368,8.04133,5.0,1062.45562,1155.76462,1252.91788,74.1,74.1
2018-04-11 21:57:00,983.982,-41.031000000000006,6.0,392.0,393.0,394.0,10995430.0,41881.0,168178.0,910106.0,1755.0575600000002,13.40262,74.1,41.8,57.7,0.992,50.016999999999996,0.00997,1752.8663,5559.79834,37.0,108.74986,6.796239999999999,7.2176399999999985,7.37155,7.804760000000001,16.0,998.98594,1074.47937,1172.14625,74.1,74.1
2018-04-11 22:02:00,869.9680000000001,-69.07,6.0,389.0,389.0,391.0,10995509.0,41881.0,168180.0,910108.0,1714.1771600000004,13.08247,74.1,41.8,56.7,0.993,50.016999999999996,0.00997,1704.84254,4843.74707,35.0,106.575,6.19284,6.5133800000000015,6.88979,7.44556,5.0,872.8165,906.45275,1040.00725,74.1,74.1
2018-04-11 22:07:00,815.8969999999999,-28.965,6.0,393.0,393.0,394.0,10995579.0,41881.0,168180.0,910110.0,1684.2825100000002,12.87636,73.1,41.8,56.7,0.995,50.016999999999996,0.00997,1681.83132,4797.65918,34.0,106.575,6.7655699999999985,6.87748,6.72111,7.096239999999999,5.0,825.27669,832.29606,923.46256,74.1,74.1
2018-04-11 22:12:00,670.707,-41.221000000000004,6.0,391.0,392.0,392.0,10995641.0,41881.0,168181.0,910111.0,1591.26655,12.11599,73.1,41.8,55.7,0.9990000000000001,50.016999999999996,0.0,1582.78229,4102.96533,34.0,106.575,6.29435,6.5798,6.691110000000001,6.85672,5.0,692.9345,737.28406,829.09419,73.1,74.1
2018-04-11 22:17:00,745.3689999999999,-6.374,6.0,392.0,392.0,393.0,10995694.0,41881.0,168183.0,910113.0,1642.92205,12.58622,72.1,40.8,55.7,0.997,50.016999999999996,0.01995,1644.81285,4517.75781,33.0,106.575,6.91688,7.40795,7.0289199999999985,6.636189999999999,5.0,778.5274400000002,737.862,731.05138,73.1,73.1
2018-04-11 22:22:00,700.4730000000001,0.473,6.0,391.0,392.0,392.0,10995751.0,41881.0,168186.0,910115.0,1608.82521,12.38412,72.1,40.8,54.7,0.9990000000000001,50.016999999999996,0.00997,1614.79808,4377.24561,34.0,106.575,5.6333,6.32895,6.7573,6.687360000000001,5.0,743.00062,691.3425,710.44088,72.1,73.1
2018-04-11 22:27:00,501.941,-20.445,6.0,389.0,390.0,390.0,10995801.0,41881.0,168190.0,910116.0,1466.93005,11.16152,71.1,40.8,54.7,0.9990000000000001,50.016999999999996,0.00997,1458.72102,3545.41138,32.0,106.575,6.00442,5.78599,5.93457,6.3768699999999985,5.0,540.786,566.1011900000002,642.7536299999998,72.1,72.1
2018-04-11 22:32:00,361.473,-10.83,6.0,392.0,392.0,392.0,10995839.0,41881.0,168193.0,910118.0,1319.33201,10.06698,71.1,39.8,53.7,0.998,50.016999999999996,0.00997,1311.64824,2831.60767,31.0,106.575,4.738569999999998,4.8322400000000005,5.45885,5.93444,5.0,400.04647,467.35359000000005,536.7211900000002,71.1,72.1
2018-04-11 22:37:00,230.57,-29.97,6.0,391.0,391.0,391.0,10995869.0,41881.0,168196.0,910119.0,1138.6277300000004,8.79635,70.1,39.8,52.7,0.9890000000000001,50.016999999999996,0.01995,1144.56575,2165.0166,30.0,106.575,4.3264,4.33079,4.3982199999999985,5.45648,5.0,264.41641,309.54988,439.81328,71.1,71.1
2018-04-11 22:42:00,177.021,-44.47,6.0,391.0,391.0,391.0,10995891.0,41881.0,168197.0,910121.0,1095.63151,8.42416,69.1,39.8,51.7,0.966,50.016999999999996,0.58843,1100.54395,1786.19482,30.0,97.87555,4.2613900000000005,4.06545,4.22922,4.91711,5.0,205.26588,222.85302,334.33691,70.1,71.1
2018-04-11 22:47:00,146.48,-58.278,6.0,388.0,388.0,389.0,10995901.0,41881.0,168201.0,910124.0,1103.55539,8.44417,68.1,38.8,51.7,0.945,50.016999999999996,0.01995,1100.54395,1504.04578,30.0,97.87555,3.62795,3.39266,3.70771,4.19614,5.0,166.49116999999995,150.26005,217.25645,69.1,70.1
2018-04-11 22:52:00,38.872,-86.03,6.0,388.0,388.0,389.0,10995908.0,41881.0,168205.0,910128.0,1100.79404,8.420160000000001,67.1,38.8,50.7,0.39,50.016999999999996,0.01995,1098.54294,506.96909000000005,29.0,97.87555,2.85683,3.07165,3.23518,3.80945,5.0,69.64618,79.76711999999998,145.4318,68.1,69.1
2018-04-11 22:57:00,73.817,-81.944,6.0,388.0,388.0,389.0,10995913.0,41881.0,168210.0,910133.0,1100.50896,8.442169999999999,66.1,37.8,49.7,0.6559999999999999,50.016999999999996,0.01995,1100.54395,879.04614,29.0,89.17611,3.1792700000000003,2.89357,2.9247400000000003,3.37287,5.0,99.0218,84.59904,106.67585,67.1,68.1
2018-04-11 23:02:00,78.057,-81.546,6.0,388.0,388.0,389.0,10995919.0,41881.0,168215.0,910138.0,1102.39991,8.43817,65.1,37.8,48.7,0.675,50.016999999999996,0.01995,1100.54395,912.76923,29.0,89.17611,3.51265,3.80264,3.46481,3.45136,5.0,104.00663,89.54669,104.92962,66.1,67.1
2018-04-11 23:07:00,152.779,-73.085,6.0,389.0,389.0,390.0,10995933.0,41881.0,168220.0,910142.0,1100.91409,8.43217,64.1,36.8,47.7,0.9009999999999999,50.016999999999996,0.00997,1101.54446,1580.4845,30.0,89.17611,4.3093900000000005,4.28611,4.53913,4.03746,5.0,178.32341,204.34008,164.99825,65.1,66.1
2018-04-11 23:12:00,180.342,-76.07300000000001,6.0,389.0,390.0,391.0,10995951.0,41881.0,168224.0,910146.0,1104.99616,8.43017,64.1,36.8,46.7,0.9209999999999999,50.016999999999996,0.03989,1098.54294,1767.08508,30.0,89.17611,4.27819,4.5019800000000005,4.44393,4.32941,5.0,216.63677,206.61194,209.17308,64.1,65.1
2018-04-11 23:17:00,214.312,-5.079,6.0,392.0,392.0,393.0,10995978.0,41881.0,168226.0,910151.0,1125.94652,8.652280000000001,64.1,35.8,46.7,0.8859999999999999,50.016999999999996,0.04987,1123.55532,2090.82593,31.0,89.17611,3.72689,3.5328,4.33133,4.69061,5.0,250.67753,325.86666,300.75,64.1,64.1
2018-04-11 23:22:00,562.665,-55.231,6.0,391.0,391.0,392.0,10996014.0,41881.0,168228.0,910155.0,1488.70576,11.39963,63.1,35.8,45.7,0.998,50.016999999999996,0.02992,1486.73478,3631.96704,31.0,89.17611,7.12885,6.20782,6.07002,5.33446,5.0,574.60112,545.82869,423.20053,64.1,64.1
2018-04-11 23:27:00,535.8380000000001,-51.483999999999995,6.0,391.0,391.0,393.0,10996063.0,41881.0,168230.0,910158.0,1471.08719,11.21955,63.1,35.8,45.7,0.998,50.016999999999996,0.00997,1461.72254,3635.33936,31.0,89.17611,5.98546,5.641769999999998,6.12144,5.92852,5.0,551.7356900000002,560.9471900000002,533.25819,63.1,64.1
2018-04-11 23:37:00,294.737,-63.201,6.0,391.0,391.0,392.0,10996130.0,41881.0,168232.0,910166.0,1235.39555,9.43666,63.1,34.8,44.7,0.982,50.016999999999996,-0.00997,1234.61022,2544.9624,29.0,80.47667,4.70021,4.74431,4.8686300000000005,5.273630000000002,5.0,327.98353,337.9995600000001,405.06419,63.1,63.1
2018-04-11 23:42:00,288.688,-60.593,6.0,391.0,391.0,391.0,10996154.0,41881.0,168232.0,910171.0,1227.78685,9.41065,63.1,34.8,43.7,0.9670000000000001,50.016999999999996,0.01995,1225.6058,2517.9841300000007,29.0,71.77722,5.05846,4.81345,4.81457,5.0106199999999985,5.0,321.87169,329.4075,359.01369,63.1,63.1
2018-04-11 23:47:00,298.58299999999997,-69.822,6.0,390.0,390.0,391.0,10996177.0,41881.0,168233.0,910175.0,1223.59983,9.41465,62.1,33.8,43.7,0.983,50.016999999999996,0.03989,1229.60783,2538.21777,29.0,71.77722,4.81446,4.85703,4.70115,4.76454,5.0,321.64453,311.76878,323.03431,63.1,63.1
2018-04-11 23:52:00,406.981,142.254,6.0,393.0,392.0,395.0,10996205.0,41881.0,168233.0,910180.0,1333.90431,10.20504,62.1,33.8,42.7,0.9890000000000001,50.016999999999996,0.02992,1332.65874,2963.12744,29.0,71.77722,4.92899,5.1836,5.35732,5.01858,5.0,413.56591,398.48359,351.04122,62.1,63.1
2018-04-11 23:57:00,550.514,-31.239,6.0,391.0,391.0,392.0,10996246.0,41881.0,168236.0,910183.0,1488.8858,11.39363,62.1,33.8,42.7,0.998,50.016999999999996,0.02992,1489.7363,3728.63965,30.0,71.77722,6.2497300000000005,5.99741,6.07862,5.60858,5.0,575.3389400000002,559.44431,457.02891,62.1,62.1
2018-04-12 00:02:00,689.8889999999999,-66.032,6.0,391.0,392.0,393.0,10996297.0,41881.0,168240.0,910185.0,1587.07938,12.20603,62.1,33.8,42.7,0.9890000000000001,50.016999999999996,0.02992,1594.78823,4263.7114299999985,32.0,71.77722,6.46931,6.880439999999999,6.9738,6.23286,10.0,710.113,700.96194,576.98294,62.1,62.1
2018-04-12 00:08:00,956.455,-39.123000000000005,6.0,392.0,393.0,394.0,10996386.0,41881.0,168241.0,910187.0,1752.61118,13.41063,62.1,32.8,42.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,5410.29346,33.0,80.47667,7.824319999999998,7.61925,7.54979,7.041919999999998,5.0,996.99506,968.83525,819.54606,62.1,62.1
2018-04-12 00:13:00,822.7130000000001,-46.251000000000005,6.0,392.0,392.0,394.0,10996464.0,41881.0,168241.0,910188.0,1691.2908699999996,12.87236,63.1,32.8,42.7,0.997,50.016999999999996,0.02992,1680.8308100000004,4736.95752,32.0,80.47667,7.07326,7.354610000000001,7.14186,7.189989999999999,5.0,833.5626900000002,876.08025,896.15981,62.1,62.1
2018-04-12 00:18:00,617.539,-42.95399999999999,6.0,391.0,391.0,392.0,10996526.0,41881.0,168242.0,910190.0,1546.34928,11.83985,63.1,32.8,42.7,0.9990000000000001,50.016999999999996,0.02992,1543.76295,3998.42358,31.0,80.47667,5.24317,5.26664,5.9789,6.70971,5.0,652.556,709.0973799999998,808.89438,63.1,62.1
2018-04-12 00:23:00,651.113,338.99,6.0,393.0,393.0,394.0,10996578.0,41881.0,168246.0,910193.0,1546.6945,11.77182,63.1,32.8,42.7,0.888,50.016999999999996,0.00997,1537.76005,3802.83008,33.0,73.95208000000002,6.31765,6.17216,6.34389,6.31249,5.0,632.3906900000002,644.82481,701.19444,63.1,63.1
2018-04-12 00:28:00,763.915,-47.604,6.0,392.0,392.0,394.0,10996638.0,41881.0,168248.0,910197.0,1665.7783,12.72429,63.1,32.8,42.7,0.998,50.016999999999996,0.02992,1663.82234,4634.66406,31.0,73.95208000000002,7.66144,6.759639999999999,6.83555,6.50966,5.0,808.427,791.98144,724.02494,63.1,63.1
2018-04-12 00:33:00,811.653,-6.5489999999999995,6.0,394.0,394.0,395.0,10996703.0,41881.0,168248.0,910200.0,1650.5908,12.72629,63.1,32.8,42.7,0.9990000000000001,50.016999999999996,1.09706,1658.8198,4688.62109,31.0,73.95208000000002,7.45596,7.362989999999999,7.06497,6.811910000000001,5.0,802.08438,784.59862,774.23138,63.1,63.1
2018-04-12 00:38:00,998.0980000000001,-38.37,6.0,392.0,392.0,394.0,10996772.0,41881.0,168249.0,910203.0,1755.65774,13.43264,63.1,32.8,42.7,0.995,50.016999999999996,0.47872,1756.8683199999996,5580.03223,32.0,73.95208000000002,8.19055,7.51135,7.57512,7.12188,10.0,1021.69081,966.87225,844.707,63.1,63.1
2018-04-12 00:43:00,1231.052,-29.38,6.0,393.0,393.0,396.0,10996867.0,41881.0,168249.0,910205.0,1742.4961899999996,13.3606,64.1,32.8,42.7,0.993,50.016999999999996,0.01995,1744.86238,6635.5625,36.0,84.82639,8.043510000000001,8.39467,8.210560000000001,7.64108,5.0,1266.295,1262.77613,1059.04963,63.1,63.1
2018-04-12 00:48:00,1108.9460000000001,-35.150999999999996,6.0,392.0,390.0,395.0,10996971.0,41881.0,168251.0,910206.0,1753.34665,13.44264,64.1,32.8,42.7,0.9990000000000001,50.016999999999996,-0.00997,1754.86731,6252.24463,35.0,87.00125,7.519639999999999,7.560060000000001,7.68617,7.91707,5.0,1101.69475,1122.45875,1180.3645,64.1,63.1
2018-04-12 00:53:00,1262.191,-17.061,6.0,392.0,392.0,395.0,10997081.0,41881.0,168252.0,910208.0,1737.10864,13.37461,64.1,32.8,42.7,0.991,50.016999999999996,-0.00997,1747.8637600000004,7112.18115,37.0,87.00125,8.1987,8.55771,8.229330000000001,8.15022,5.0,1338.06575,1313.5739999999998,1277.79412,64.1,64.1
2018-04-12 00:58:00,1382.5870000000002,-1.45,6.0,393.0,393.0,397.0,10997205.0,41881.0,168253.0,910209.0,1758.1790600000004,13.394620000000002,65.1,32.8,42.7,0.991,50.016999999999996,-0.00997,1747.8637600000004,7446.0385700000015,40.0,87.00125,8.50906,8.80049,8.72215,8.53357,5.0,1383.524,1519.18662,1428.78138,64.1,64.1
2018-04-12 01:13:00,1721.914,-12.932,6.0,395.0,395.0,398.0,10997627.0,41881.0,168253.0,910211.0,1747.9888399999998,13.42063,66.1,32.8,42.7,0.9940000000000001,50.016999999999996,0.01995,1749.86477,9282.81738,44.0,87.00125,8.48553,8.44242,9.04191,9.09356,5.0,1715.23875,1770.91375,1771.87338,66.1,65.1
2018-04-12 01:18:00,2004.9289999999999,9.422,6.0,396.0,396.0,399.0,10997779.0,41881.0,168254.0,910212.0,1746.09804,13.390620000000002,67.1,32.8,43.7,0.9940000000000001,50.016999999999996,1.14693,1749.86477,11281.46777,46.0,93.52583,9.6773,9.61176,9.68645,9.24935,5.0,2060.91462,1994.45425,1809.40212,66.1,66.1
2018-04-12 01:23:00,1997.692,-10.335,6.0,394.0,393.0,396.0,10997938.0,41881.0,168254.0,910212.0,1763.29647,13.48066,67.1,32.8,43.7,0.9940000000000001,50.016999999999996,0.04987,1761.87071,10607.00781,46.0,100.05042,9.05727,9.46481,9.38015,9.45727,5.0,1862.80212,1931.1485,1912.1755,67.1,66.1
2018-04-12 01:28:00,1623.5529999999999,-16.636,6.0,393.0,393.0,395.0,10998095.0,41881.0,168254.0,910212.0,1764.28706,13.43064,68.1,32.8,44.7,0.9940000000000001,50.016999999999996,0.03989,1751.8657899999996,9013.03418,44.0,100.05042,9.12044,9.17446,9.40157,9.50577,5.0,1628.96575,1742.43312,1896.75138,67.1,67.1
2018-04-12 01:33:00,1436.474,-8.235,6.0,394.0,394.0,396.0,10998230.0,41881.0,168255.0,910213.0,1759.7396600000004,13.46065,68.1,32.8,44.7,0.9940000000000001,50.016999999999996,0.01995,1757.86883,8102.5127,41.0,100.05042,8.67964,8.80332,8.64068,9.11279,5.0,1427.4216199999996,1497.885,1736.00388,68.1,67.1
2018-04-12 01:38:00,1270.371,97.49700000000001,6.0,395.0,395.0,397.0,10998337.0,41881.0,168257.0,910214.0,1758.9143800000004,13.406629999999998,68.1,32.8,45.7,0.992,50.016999999999996,0.01995,1747.8637600000004,6842.3964799999985,37.0,100.05042,7.46979,7.80802,7.9234399999999985,8.459389999999999,5.0,1265.05362,1186.25912,1442.93862,68.1,68.1
2018-04-12 01:43:00,1312.406,-38.404,6.0,391.0,391.0,394.0,10998467.0,41881.0,168259.0,910215.0,1757.30859,13.46866,68.1,33.8,45.7,0.998,50.016999999999996,0.01995,1759.8698399999996,7413.43945,39.0,100.05042,7.32189,7.990589999999999,8.06828,8.5836,5.0,1281.54862,1304.0295,1513.00238,68.1,68.1
2018-04-12 01:53:00,1969.086,-21.875999999999998,6.0,395.0,395.0,398.0,10998699.0,41881.0,168261.0,910217.0,1746.9234600000002,13.42463,68.1,33.8,46.7,0.993,50.016999999999996,0.01995,1747.8637600000004,10594.64258,43.0,100.05042,9.73463,9.95381,9.70862,8.70473,5.0,1957.671,1843.816,1499.65238,68.1,68.1
2018-04-12 01:58:00,1966.858,15.935,6.0,396.0,395.0,398.0,10998850.0,41881.0,168261.0,910217.0,1731.19554,13.32859,69.1,33.8,47.7,0.993,50.016999999999996,0.25931,1740.8605,11113.97656,46.0,100.05042,9.65677,9.56645,9.50614,9.1672,5.0,2052.15888,2007.2965,1757.98475,68.1,68.1
2018-04-12 02:03:00,2029.285,17.317999999999998,6.0,396.0,396.0,399.0,10999012.0,41881.0,168262.0,910217.0,1737.27366,13.3446,69.1,33.8,47.7,0.993,50.016999999999996,1.16688,1739.86,11215.14551,46.0,100.05042,10.69891,9.96716,9.68997,9.40534,5.0,2059.53487,2023.49638,1896.7895,69.1,68.1
2018-04-12 02:13:00,1647.941,-12.821,6.0,397.0,396.0,401.0,10999299.0,41881.0,168262.0,910220.0,1762.35107,13.41863,69.1,33.8,48.7,0.993,50.016999999999996,0.03989,1751.8657899999996,9404.2207,42.0,100.05042,9.11336,9.39179,9.12845,9.12018,5.0,1713.02775,1688.58038,1736.94638,69.1,69.1
2018-04-12 02:23:00,1601.5379999999998,-33.851,6.0,398.0,398.0,402.0,10999579.0,41881.0,168262.0,910223.0,1736.65846,13.36661,70.1,34.8,48.7,0.993,50.016999999999996,0.02992,1745.86289,8640.95703,42.0,104.40014,8.06909,8.760689999999999,9.01727,9.11684,5.0,1633.3870000000002,1690.74388,1716.55812,70.1,69.1
2018-04-12 02:28:00,1478.389,-34.774,6.0,397.0,398.0,402.0,10999716.0,41881.0,168262.0,910226.0,1752.05589,13.412629999999998,70.1,34.8,49.7,0.993,50.016999999999996,0.01995,1749.86477,7847.3418,40.0,106.575,8.7323,8.79133,8.86172,9.08016,5.0,1447.81225,1584.58725,1683.17625,70.1,70.1
2018-04-12 03:29:00,1196.5,-41.383,6.0,394.0,393.0,395.0,11001349.0,41881.0,168266.0,910252.0,1770.15496,13.47266,71.1,35.8,51.7,0.997,50.016999999999996,0.01995,1760.87035,6727.73877,35.0,104.40014,8.29759,7.656619999999998,7.7892,8.04945,5.0,1162.6680000000001,1167.8615,1303.74163,70.1,70.1
2018-04-12 03:34:00,980.7589999999999,-39.52,6.0,391.0,391.0,393.0,11001441.0,41881.0,168267.0,910254.0,1760.56508,13.40462,71.1,35.8,51.7,1.0,50.016999999999996,0.01995,1749.86477,5462.00195,36.0,104.40014,8.46053,7.65287,8.068010000000001,8.10553,5.0,1005.4765,1274.4335,1303.7023800000004,71.1,70.1
2018-04-12 03:39:00,1040.238,-33.308,6.0,394.0,394.0,396.0,11001545.0,41881.0,168268.0,910255.0,1766.3879399999996,13.43664,71.1,35.8,51.7,0.992,50.016999999999996,0.01995,1754.86731,5720.54492,35.0,104.40014,8.108189999999999,7.80998,7.83555,8.04927,5.0,1006.67481,1125.7575,1269.538,71.1,71.1
2018-04-12 03:49:00,961.076,71.738,6.0,394.0,394.0,396.0,11001719.0,41881.0,168269.0,910260.0,1742.07604,13.40462,71.1,35.8,51.7,0.995,50.016999999999996,0.02992,1751.8657899999996,5142.75781,33.0,97.87555,6.53466,6.05846,6.97815,7.48638,5.0,943.52744,973.83769,1063.37175,71.1,71.1
2018-04-12 03:54:00,1290.76,2.3480000000000003,6.0,395.0,395.0,397.0,11001806.0,41881.0,168269.0,910262.0,1742.09105,13.3626,71.1,35.8,51.7,0.9990000000000001,50.016999999999996,0.03989,1744.86238,6943.56543,36.0,97.87555,9.10428,8.6882,8.60931,7.6295199999999985,5.0,1329.08588,1408.622,1095.99163,71.1,71.1
2018-04-12 03:59:00,1547.72,-2.4219999999999997,6.0,394.0,394.0,396.0,11001905.0,41881.0,168269.0,910264.0,1745.79787,13.39662,71.1,35.8,51.7,0.9990000000000001,50.016999999999996,0.04987,1746.86325,8330.70508,37.0,97.87555,8.85286,8.94375,8.53305,7.9446,5.0,1553.27338,1450.9316199999996,1181.36925,71.1,71.1
2018-04-12 04:04:00,1184.6589999999999,-5.393,6.0,393.0,393.0,395.0,11002008.0,41881.0,168270.0,910264.0,1762.53111,13.41663,71.1,35.8,51.7,0.998,50.016999999999996,0.04987,1751.8657899999996,6580.48145,35.0,97.87555,7.8521100000000015,8.10903,7.825360000000001,7.912139999999999,5.0,1198.56788,1220.38975,1226.4561199999996,71.1,71.1
2018-04-12 04:09:00,1000.27,-42.42100000000001,6.0,392.0,392.0,394.0,11002105.0,41881.0,168271.0,910265.0,1745.09258,13.34259,71.1,35.8,50.7,1.0,50.016999999999996,0.02992,1741.86101,5554.178220000002,34.0,97.87555,8.1743,7.6714699999999985,7.616389999999999,7.83787,5.0,1087.42988,1104.75512,1192.15338,71.1,71.1
2018-04-12 04:14:00,1462.5539999999999,-0.746,6.0,392.0,392.0,394.0,11002208.0,41881.0,168273.0,910266.0,1753.64682,13.41863,71.1,35.8,50.7,0.995,50.016999999999996,0.01995,1751.8657899999996,8222.79199,37.0,97.87555,8.5856,8.701039999999999,8.38615,7.94263,5.0,1499.9233800000004,1457.51925,1257.296,71.1,71.1
2018-04-12 04:19:00,1399.609,-23.14,6.0,392.0,392.0,395.0,11002334.0,41881.0,168275.0,910267.0,1759.75482,13.39662,71.1,35.8,50.7,0.9990000000000001,50.016999999999996,0.01995,1748.86427,7815.867190000001,40.0,89.17611,8.45398,8.14091,8.39845,8.3243,5.0,1440.23788,1613.38062,1457.98788,71.1,71.1
