date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-12 04:24:00,1298.247,-46.363,6.0,392.0,392.0,394.0,11002427.0,41881.0,168275.0,910270.0,1751.29053,13.44665,71.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.05984,1753.8668,7323.51123,34.0,89.17611,8.231110000000001,7.87666,7.42356,7.77658,5.0,1323.44975,1057.35975,1226.82638,71.1,71.1
2018-04-12 04:29:00,1160.172,-34.424,6.0,394.0,393.0,396.0,11002527.0,41881.0,168277.0,910272.0,1753.64682,13.43064,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.00997,1750.86528,6522.02832,36.0,89.17611,8.19844,7.910260000000001,8.299669999999999,7.9386899999999985,5.0,1182.45988,1325.05462,1237.26812,71.1,71.1
2018-04-12 04:34:00,1242.123,-29.024,6.0,392.0,391.0,394.0,11002624.0,41881.0,168279.0,910274.0,1749.09956,13.412629999999998,71.1,34.8,49.7,0.997,50.016999999999996,0.01995,1749.86477,6881.7402299999985,34.0,89.17611,8.460560000000001,7.643680000000002,7.6348,7.79403,5.0,1273.22588,1162.33462,1196.50325,71.1,71.1
2018-04-12 04:39:00,1056.402,-42.266000000000005,6.0,391.0,390.0,394.0,11002717.0,41881.0,168282.0,910276.0,1763.92683,13.43464,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.01995,1753.8668,5947.61328,33.0,89.17611,8.07141,7.618339999999999,7.19136,7.66318,5.0,1076.87825,1025.66994,1141.94725,71.1,71.1
2018-04-12 04:44:00,1575.2579999999998,-29.288,6.0,393.0,392.0,396.0,11002820.0,41881.0,168284.0,910278.0,1756.72312,13.38662,70.1,34.8,49.7,0.995,50.016999999999996,0.00997,1744.86238,8852.28809,37.0,82.65153000000002,9.20723,9.06157,8.49922,7.923030000000002,5.0,1666.415,1426.99712,1225.611,70.1,71.1
2018-04-12 04:49:00,1624.033,-10.273,6.0,393.0,392.0,396.0,11002936.0,41881.0,168285.0,910280.0,1764.24202,13.45265,70.1,34.8,48.7,0.998,50.016999999999996,0.00997,1752.8663,9127.69141,38.0,82.65153000000002,9.16097,8.99612,8.62493,8.26868,5.0,1653.18775,1513.62938,1367.08238,70.1,70.1
2018-04-12 04:54:00,1384.5520000000001,-20.881,6.0,393.0,392.0,396.0,11003066.0,41881.0,168286.0,910281.0,1740.5603399999998,13.41063,70.1,34.8,48.7,0.998,50.016999999999996,0.00997,1749.86477,7785.5166,39.0,82.65153000000002,8.224910000000001,8.18713,8.50521,8.645560000000001,5.0,1441.97488,1520.13175,1495.07588,70.1,70.1
2018-04-12 04:59:00,1709.112,2.117,6.0,394.0,393.0,397.0,11003200.0,41881.0,168287.0,910282.0,1753.1964899999996,13.394620000000002,70.1,34.8,48.7,0.998,50.016999999999996,0.03989,1751.8657899999996,9739.20215,43.0,89.17611,9.38534,9.16804,9.37982,8.92486,5.0,1779.9668800000004,1851.09338,1633.40162,70.1,70.1
2018-04-12 05:04:00,1504.703,-16.014,6.0,394.0,393.0,397.0,11003337.0,41881.0,168287.0,910284.0,1748.87447,13.47466,70.1,34.8,48.7,0.998,50.016999999999996,0.03989,1758.8693399999993,8397.02637,40.0,89.17611,9.14258,8.38534,8.42843,8.91343,5.0,1478.93025,1486.14288,1646.47225,70.1,70.1
2018-04-12 05:09:00,1287.654,-28.226,6.0,393.0,392.0,396.0,11003449.0,41881.0,168288.0,910286.0,1753.27157,13.44665,70.1,34.8,48.7,0.992,50.016999999999996,0.03989,1756.8683199999996,7250.4448200000015,36.0,89.17611,7.79672,7.74948,7.77382,8.40692,5.0,1302.748,1215.45138,1437.76738,70.1,70.1
2018-04-12 05:14:00,1191.847,-41.37,6.0,393.0,391.0,396.0,11003553.0,41881.0,168290.0,910289.0,1767.66368,13.47666,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.03989,1756.8683199999996,6722.1176799999985,35.0,89.17611,7.93204,8.21693,8.08962,8.2539,5.0,1185.99225,1214.74575,1320.807,70.1,70.1
2018-04-12 05:19:00,1206.107,-39.751999999999995,6.0,391.0,391.0,394.0,11003650.0,41881.0,168292.0,910291.0,1758.41901,13.406629999999998,70.1,34.8,48.7,0.995,50.016999999999996,0.03989,1747.8637600000004,6771.57861,35.0,89.17611,8.250910000000001,8.23204,7.95125,8.07456,5.0,1270.61625,1230.64375,1243.25338,70.1,70.1
2018-04-12 05:24:00,961.4939999999999,-38.622,6.0,390.0,390.0,394.0,11003737.0,41881.0,168294.0,910294.0,1755.0123600000004,13.41063,70.1,34.8,48.7,0.995,50.016999999999996,0.03989,1751.8657899999996,5456.38135,32.0,89.17611,6.9342,7.586060000000002,7.374219999999998,7.769039999999999,5.0,982.66131,951.71738,1107.5873800000004,70.1,70.1
2018-04-12 05:29:00,512.405,-61.38399999999999,6.0,389.0,389.0,393.0,11003807.0,41881.0,168297.0,910297.0,1465.83449,11.22355,70.1,34.8,48.7,0.995,50.016999999999996,0.03989,1463.72356,3521.80542,30.0,89.17611,6.36996,5.59695,5.845269999999998,7.07002,5.0,555.9026200000002,650.03062,924.66175,70.1,70.1
2018-04-12 05:34:00,570.3919999999999,-65.406,6.0,389.0,388.0,392.0,11003852.0,41881.0,168301.0,910301.0,1514.92377,11.52369,69.1,33.8,48.7,0.988,50.016999999999996,0.02992,1505.74427,3784.84473,29.0,89.17611,5.93041,5.9206,5.8871400000000005,6.3081,5.0,596.3825,560.06738,696.7395,70.1,70.1
2018-04-12 05:39:00,652.362,-68.976,6.0,389.0,388.0,392.0,11003903.0,41881.0,168310.0,910304.0,1577.99988,12.03195,69.1,33.8,47.7,0.995,50.016999999999996,0.00997,1568.77548,4080.48315,31.0,80.47667,6.14596,6.3472300000000015,6.22233,6.23859,5.0,674.35925,640.19306,650.66562,69.1,70.1
2018-04-12 05:44:00,829.823,-64.547,6.0,390.0,389.0,392.0,11003965.0,41881.0,168312.0,910308.0,1698.13435,12.89837,69.1,33.8,47.7,0.997,50.016999999999996,0.03989,1688.8347199999996,4792.03809,30.0,80.47667,7.70242,6.69699,6.6794600000000015,6.4444,5.0,834.2885,830.3539999999999,733.7451900000002,69.1,69.1
2018-04-12 05:49:00,876.433,-44.994,6.0,389.0,389.0,392.0,11004043.0,41881.0,168314.0,910311.0,1713.11163,13.20853,69.1,33.8,47.7,0.996,50.016999999999996,0.03989,1721.85101,4971.89404,31.0,76.12694,6.40623,6.714339999999999,6.9943,6.8536199999999985,5.0,900.1401199999998,970.60088,883.8076900000002,69.1,69.1
2018-04-12 05:54:00,841.8430000000001,-58.526,6.0,389.0,390.0,393.0,11004116.0,41881.0,168318.0,910315.0,1714.67253,13.13649,69.1,33.8,46.7,0.9990000000000001,50.016999999999996,0.01995,1710.8455800000004,4892.0835,30.0,76.12694,7.48407,6.88599,6.5839300000000005,6.76191,5.0,877.84644,851.48825,885.5055,69.1,69.1
2018-04-12 05:59:00,775.075,21.811999999999998,6.0,390.0,391.0,393.0,11004185.0,41881.0,168318.0,910318.0,1654.13259,12.59222,68.1,32.8,46.7,0.9990000000000001,50.016999999999996,0.00997,1643.81234,4569.4668,30.0,76.12694,6.87427,6.75298,6.61085,6.67773,5.0,777.1736900000002,817.98719,864.8798099999998,69.1,69.1
2018-04-12 06:04:00,827.6289999999999,-31.219,6.0,391.0,391.0,394.0,11004249.0,41881.0,168319.0,910322.0,1697.90926,13.06846,68.1,32.8,46.7,0.9990000000000001,50.016999999999996,0.00997,1705.84305,4933.6748,29.0,76.12694,6.35415,6.40327,6.6417600000000006,6.64095,5.0,866.57838,826.5355,820.9730599999998,68.1,69.1
2018-04-12 06:09:00,914.812,-2.351,6.0,392.0,392.0,394.0,11004324.0,41881.0,168322.0,910324.0,1739.43475,13.298570000000002,68.1,32.8,45.7,0.9990000000000001,50.016999999999996,0.00997,1738.8594899999996,5016.8584,31.0,76.12694,7.2190699999999985,7.26594,7.06042,6.85608,5.0,910.92256,902.27362,882.77631,68.1,68.1
2018-04-12 06:14:00,967.2439999999999,-23.025,6.0,391.0,391.0,393.0,11004402.0,41881.0,168324.0,910326.0,1750.94546,13.42864,68.1,32.8,45.7,0.996,50.016999999999996,0.00997,1752.8663,5470.99463,31.0,76.12694,7.42471,7.64312,7.426660000000001,7.1553,5.0,990.81531,960.22344,923.63419,68.1,68.1
2018-04-12 06:19:00,745.082,28.372,6.0,392.0,392.0,394.0,11004473.0,41881.0,168326.0,910328.0,1620.63609,12.42614,68.1,32.8,45.7,0.987,50.016999999999996,0.00997,1618.8001,4339.02588,29.0,76.12694,7.16345,6.73445,6.8008,7.07408,5.0,745.47519,782.3401200000002,880.68169,68.1,68.1
2018-04-12 06:24:00,733.554,-64.594,6.0,389.0,389.0,391.0,11004534.0,41881.0,168328.0,910331.0,1637.05414,12.52819,67.1,32.8,44.7,0.997,50.016999999999996,0.00997,1634.80792,4472.79395,29.0,76.12694,5.82132,6.15741,6.50319,6.75138,5.0,761.78394,762.51388,798.60006,68.1,68.1
2018-04-12 06:29:00,640.2130000000001,-55.726000000000006,6.0,389.0,389.0,391.0,11004592.0,41881.0,168332.0,910335.0,1559.93099,11.9459,67.1,31.8,44.7,0.996,50.016999999999996,0.00997,1562.77244,4120.95068,28.0,76.12694,6.15741,6.09415,6.13178,6.45638,5.0,663.34912,676.84344,739.6455,67.1,68.1
2018-04-12 06:34:00,560.49,-64.131,6.0,389.0,389.0,391.0,11004643.0,41881.0,168339.0,910338.0,1484.51874,11.39563,67.1,31.8,44.7,0.9940000000000001,50.016999999999996,0.01995,1486.73478,3732.01196,28.0,76.12694,6.23237,6.3948800000000015,6.1502300000000005,6.2477,5.0,571.7769999999999,588.8903700000002,667.87788,67.1,67.1
2018-04-12 06:39:00,472.37800000000004,-41.012,6.0,390.0,390.0,391.0,11004685.0,41881.0,168342.0,910341.0,1409.66163,10.86337,66.1,31.8,43.7,0.997,50.016999999999996,0.03989,1416.70016,3353.19019,27.0,76.12694,5.44644,6.05083,5.7171,5.91838,5.0,497.18109,492.46909000000005,570.78075,67.1,67.1
2018-04-12 06:44:00,555.922,-57.347,6.0,389.0,389.0,391.0,11004730.0,41881.0,168343.0,910344.0,1504.6137199999996,11.50369,66.1,31.8,43.7,0.998,50.016999999999996,-0.03989,1501.74224,3792.71338,28.0,76.12694,6.33107,6.11334,5.85497,5.82297,5.0,592.7208099999998,590.6605599999998,570.50544,66.1,67.1
2018-04-12 06:49:00,511.23900000000003,-19.729,6.0,390.0,390.0,392.0,11004776.0,41881.0,168344.0,910347.0,1464.7839800000004,11.23355,65.1,30.8,43.7,0.998,50.016999999999996,0.03989,1466.7250800000004,3580.25854,27.0,76.12694,5.29132,5.54107,5.52493,5.80701,5.0,552.49388,557.7918099999998,574.74963,66.1,66.1
2018-04-12 06:54:00,483.02099999999996,-38.395,6.0,390.0,390.0,392.0,11004819.0,41881.0,168347.0,910350.0,1425.98973,10.94341,65.1,30.8,42.7,0.99,50.016999999999996,0.02992,1426.70509,3438.622070000001,26.0,67.4275,6.06206,5.91818,5.74305,5.80495,5.0,509.21609000000007,523.31344,551.64256,65.1,66.1
2018-04-12 06:59:00,445.37199999999996,26.791999999999998,6.0,392.0,392.0,391.0,11004856.0,41881.0,168350.0,910353.0,1377.20076,10.57123,64.1,30.8,42.7,0.9620000000000001,50.016999999999996,0.02992,1378.68133,3186.82324,26.0,67.4275,5.53942,5.74173,5.75694,5.77706,5.0,458.77225,458.41122,494.77959,65.1,65.1
2018-04-12 07:04:00,358.32800000000003,-55.672,6.0,389.0,389.0,391.0,11004888.0,41881.0,168354.0,910356.0,1283.38942,9.88088,64.1,30.8,41.7,0.982,50.016999999999996,0.02992,1289.63737,2778.77515,26.0,67.4275,5.46359,5.27796,5.53765,5.6752,5.0,375.85481,391.04322,436.79275,64.1,65.1
2018-04-12 07:09:00,327.285,47.631,6.0,389.0,388.0,390.0,11004917.0,41881.0,168354.0,910361.0,1254.50009,9.60675,63.1,29.8,41.7,0.9990000000000001,50.016999999999996,0.02992,1252.6192,2630.39404,25.0,67.4275,5.33592,5.2897300000000005,5.32832,5.472,5.0,345.96625,354.31494,393.52806,64.1,64.1
2018-04-12 07:14:00,301.998,186.101,6.0,393.0,392.0,394.0,11004944.0,41881.0,168356.0,910365.0,1223.74984,9.38264,63.1,29.8,40.7,0.836,50.016999999999996,0.02992,1223.60478,2511.2392600000007,26.0,67.4275,4.88962,5.17184,5.0822400000000005,5.30744,5.0,320.65078,334.51169,367.33253,63.1,64.1
2018-04-12 07:19:00,366.972,155.481,6.0,390.0,390.0,392.0,11004972.0,41881.0,168358.0,910369.0,1304.74484,9.93891,62.1,29.8,40.7,0.973,50.016999999999996,0.01995,1296.6409199999996,2870.95142,26.0,67.4275,5.51585,5.3737,5.34478,5.21407,5.0,380.07300000000004,377.07734,366.3095,63.1,63.1
2018-04-12 07:24:00,445.38199999999995,360.13199999999995,6.0,394.0,395.0,396.0,11005004.0,41881.0,168363.0,910373.0,1373.31376,10.5272,62.1,28.8,39.7,0.716,50.016999999999996,0.01995,1374.67945,3194.69238,29.0,67.4275,5.3893900000000015,5.26259,5.54398,5.32116,5.0,455.65394,438.78909,392.3257200000001,62.1,63.1
2018-04-12 07:29:00,481.006,147.839,6.0,392.0,391.0,392.0,11005039.0,41881.0,168367.0,910376.0,1399.99696,10.73731,62.1,28.8,39.7,0.9309999999999999,50.016999999999996,0.0,1400.69234,3282.37207,28.0,67.4275,5.62735,6.02186,5.68515,5.32975,5.0,482.30056,466.45312,424.37278,62.1,62.1
2018-04-12 07:34:00,404.715,53.363,6.0,391.0,392.0,393.0,11005078.0,41881.0,168371.0,910379.0,1332.68862,10.18703,62.1,28.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1330.65772,2963.12744,28.0,63.07778,5.25465,5.67794,5.5771,5.45805,5.0,409.80553,411.30153,452.22441,62.1,62.1
2018-04-12 07:39:00,627.846,-37.09,6.0,390.0,390.0,392.0,11005120.0,41881.0,168374.0,910381.0,1532.28737,11.77182,62.1,28.8,39.7,0.996,50.016999999999996,0.01995,1532.75752,3959.0803200000014,29.0,63.07778,7.02568,6.86752,6.41819,5.78295,5.0,627.94156,580.91387,500.81606,62.1,62.1
2018-04-12 07:44:00,732.252,-8.702,6.0,390.0,390.0,392.0,11005173.0,41881.0,168380.0,910383.0,1629.71544,12.48817,62.1,28.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1631.80655,4482.91064,30.0,63.07778,6.9868,6.79222,6.39752,6.13736,5.0,754.81962,714.31975,597.7335,62.1,62.1
2018-04-12 07:49:00,633.658,269.481,6.0,396.0,396.0,398.0,11005224.0,41881.0,168384.0,910384.0,1531.86708,11.7318,62.1,29.8,39.7,0.9570000000000001,50.016999999999996,0.01995,1532.75752,4093.9721700000014,32.0,63.07778,7.0355,6.7018,6.32434,6.18158,5.0,627.20394,620.68831,608.39681,62.1,62.1
2018-04-12 07:54:00,599.052,-32.221,6.0,391.0,391.0,392.0,11005281.0,41881.0,168386.0,910387.0,1524.9787,11.66777,62.1,30.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1521.75223,3852.2907700000014,30.0,63.07778,5.74998,6.22115,6.3410199999999985,6.38849,5.0,625.40544,693.76375,669.34338,62.1,62.1
2018-04-12 07:59:00,486.671,-55.181000000000004,6.0,390.0,390.0,392.0,11005325.0,41881.0,168393.0,910388.0,1433.89874,10.90739,62.1,31.8,40.7,0.998,50.016999999999996,0.01995,1424.70407,3404.89868,30.0,63.07778,5.83827,6.08581,5.95789,6.12597,5.0,498.6726900000001,460.2375,587.84362,62.1,62.1
2018-04-12 08:04:00,462.208,58.743,6.0,391.0,391.0,393.0,11005369.0,41881.0,168394.0,910392.0,1383.36869,10.63726,62.1,31.8,41.7,0.982,50.016999999999996,0.02992,1387.6859,3266.63452,28.0,63.07778,5.82466,5.94228,5.8471199999999985,6.07839,5.0,469.90834,490.00716,560.05469,62.1,62.1
2018-04-12 08:09:00,632.726,-21.63,6.0,391.0,391.0,393.0,11005412.0,41881.0,168395.0,910394.0,1564.11801,11.90789,62.1,31.8,41.7,0.996,50.016999999999996,0.02992,1555.76889,4090.59985,29.0,71.77722,7.25805,7.1528,6.50111,6.18625,5.0,650.10831,611.29031,562.67512,62.1,62.1
2018-04-12 08:14:00,393.599,-50.211999999999996,6.0,390.0,390.0,392.0,11005450.0,41881.0,168399.0,910397.0,1333.46914,10.17503,61.1,31.8,41.7,0.995,50.016999999999996,0.02992,1334.65961,3027.20142,28.0,71.77722,6.4846,6.22357,5.40102,5.81398,5.0,406.86241,392.30894,499.10912,62.1,62.1
2018-04-12 08:19:00,585.664,-77.887,6.0,390.0,390.0,392.0,11005491.0,41881.0,168403.0,910399.0,1507.8552,11.55771,61.1,31.8,41.7,0.997,50.016999999999996,0.01995,1509.7463,3772.47949,30.0,71.77722,6.42079,6.95564,6.8431,6.08153,5.0,599.93875,588.59162,511.27956,61.1,62.1
2018-04-12 08:24:00,924.493,-6.582000000000001,6.0,392.0,393.0,393.0,11005547.0,41881.0,168403.0,910402.0,1747.16357,13.304570000000002,61.1,31.8,41.7,0.997,50.016999999999996,0.04987,1737.85898,5029.22363,30.0,76.12694,7.260460000000001,7.0698,7.40344,6.46597,5.0,922.88438,951.39375,649.5048099999998,61.1,61.1
2018-04-12 08:29:00,722.059,-7.327000000000001,6.0,392.0,392.0,393.0,11005618.0,41881.0,168404.0,910403.0,1642.05158,12.47817,61.1,30.8,41.7,0.991,50.016999999999996,0.04987,1631.80655,4463.80127,30.0,76.12694,6.900930000000002,6.6801,6.49742,6.79295,5.0,750.91756,733.434,776.13475,61.1,61.1
2018-04-12 08:34:00,499.57300000000004,-19.884,6.0,391.0,391.0,392.0,11005669.0,41881.0,168408.0,910405.0,1449.70159,11.08748,61.1,30.8,40.7,0.998,50.016999999999996,0.0,1450.71711,3494.8269,29.0,76.12694,6.560739999999999,6.48113,5.83965,6.34994,5.0,528.91081,485.39072,669.85919,61.1,61.1
2018-04-12 08:39:00,395.07099999999997,-36.003,6.0,391.0,390.0,392.0,11005720.0,41881.0,168411.0,910406.0,1338.72155,10.25107,61.1,30.8,40.7,0.996,50.016999999999996,0.00997,1337.6611300000004,2988.98169,29.0,67.4275,5.34227,4.96076,5.38821,6.20087,5.0,421.40581,526.01231,641.99538,61.1,61.1
2018-04-12 08:44:00,666.173,261.952,6.0,393.0,393.0,396.0,11005770.0,41881.0,168413.0,910409.0,1568.47021,11.98192,61.1,30.8,40.7,0.978,50.016999999999996,0.01995,1557.7699,4126.57129,30.0,63.07778,6.02342,6.15944,6.69607,6.28607,5.0,673.47375,737.4025,649.2584400000002,61.1,61.1
2018-04-12 08:49:00,763.2689999999999,21.633000000000003,6.0,393.0,393.0,394.0,11005830.0,41881.0,168417.0,910410.0,1634.63794,12.53219,61.1,30.8,40.7,0.99,50.016999999999996,0.01995,1635.80843,4562.72168,30.0,63.07778,7.09237,6.88938,6.823110000000002,6.64803,5.0,761.16912,762.47912,713.13575,61.1,61.1
2018-04-12 08:54:00,714.1110000000001,-48.806999999999995,6.0,390.0,390.0,391.0,11005881.0,41881.0,168418.0,910412.0,1607.00934,12.39012,61.1,30.8,40.7,0.998,50.016999999999996,0.01995,1613.79771,4322.16455,29.0,63.07778,6.711,6.7915100000000015,6.67852,6.4628,5.0,737.09956,659.50012,652.73469,61.1,61.1
2018-04-12 08:59:00,419.653,-116.921,6.0,389.0,389.0,390.0,11005928.0,41881.0,168423.0,910415.0,1378.7465,10.5272,61.1,29.8,40.7,0.9670000000000001,50.016999999999996,0.0,1370.67742,3167.71387,28.0,63.07778,6.65918,5.59945,5.62531,6.21098,5.0,456.43456,551.4148799999998,615.45169,61.1,61.1
2018-04-12 09:04:00,312.46,-85.65299999999999,6.0,388.0,388.0,389.0,11005957.0,41881.0,168424.0,910419.0,1249.29243,9.60875,61.1,29.8,40.7,0.9390000000000001,50.016999999999996,-0.00997,1254.62007,2540.46606,27.0,63.07778,5.1744900000000005,5.09619,4.8794,5.4204,5.0,342.8787200000001,337.92644,456.91697,61.1,61.1
2018-04-12 09:09:00,364.80300000000005,-61.372,6.0,389.0,389.0,390.0,11005988.0,41881.0,168427.0,910423.0,1307.0711,9.98694,60.1,29.8,39.7,0.983,50.016999999999996,0.00997,1304.64469,2838.35254,27.0,63.07778,5.50672,5.3211,5.35318,5.41328,5.0,384.72716,375.34416,413.11656,61.1,61.1
2018-04-12 09:14:00,343.63599999999997,-62.031000000000006,6.0,390.0,390.0,391.0,11006014.0,41881.0,168427.0,910428.0,1266.2659199999996,9.74682,60.1,29.8,39.7,0.992,50.016999999999996,0.00997,1271.62854,2696.71582,26.0,63.07778,5.55839,5.45261,5.34989,5.3495599999999985,5.0,360.44344,350.54922,370.56925,60.1,61.1
2018-04-12 09:19:00,288.57,-60.873999999999995,6.0,389.0,389.0,390.0,11006041.0,41881.0,168429.0,910431.0,1214.25012,9.2966,60.1,29.8,39.7,0.973,50.016999999999996,0.01995,1215.6008,2433.67651,26.0,63.07778,5.01494,5.2244199999999985,4.85769,5.211880000000002,5.0,310.03284,293.54347,347.77006,60.1,60.1
2018-04-12 09:24:00,220.05900000000003,-74.128,6.0,389.0,389.0,390.0,11006068.0,41881.0,168429.0,910436.0,1126.1566699999996,8.634269999999999,59.1,28.8,38.7,0.9590000000000001,50.016999999999996,0.0,1123.55532,2081.83325,26.0,63.07778,3.73984,3.82975,4.43579,5.16608,5.0,250.37056,281.99359,341.13369,60.1,60.1
2018-04-12 09:29:00,316.0,-59.958,6.0,389.0,388.0,390.0,11006092.0,41881.0,168433.0,910440.0,1246.39602,9.52871,59.1,28.8,38.7,0.978,50.016999999999996,-0.01995,1244.61514,2623.64941,27.0,73.95208000000002,4.17911,4.49405,4.99814,5.07345,5.0,336.33619,356.29725,331.57222,59.1,60.1
2018-04-12 09:34:00,195.935,216.52700000000002,6.0,393.0,392.0,393.0,11006112.0,41881.0,168438.0,910444.0,1098.31785,8.42216,59.1,28.8,38.7,0.7929999999999999,50.016999999999996,0.00997,1099.54344,1825.53845,28.0,73.95208000000002,4.9131800000000005,4.73894,4.4649,4.78723,5.0,214.28133,222.42867,280.56028,59.1,59.1
2018-04-12 09:39:00,554.599,-90.36399999999999,6.0,389.0,389.0,390.0,11006147.0,41881.0,168443.0,910447.0,1471.62746,11.3316,58.1,28.8,38.7,0.986,50.016999999999996,0.01995,1478.73087,3687.0481,28.0,73.95208000000002,6.1973699999999985,6.16785,6.23574,5.4371800000000015,5.0,568.38612,552.1015,391.73297,59.1,59.1
2018-04-12 09:44:00,336.32800000000003,-52.26,6.0,389.0,390.0,391.0,11006183.0,41881.0,168448.0,910450.0,1269.29733,9.66678,58.1,28.8,38.7,0.983,50.016999999999996,0.01995,1261.62347,2667.4892600000007,28.0,73.95208000000002,5.847569999999998,5.91424,5.3792,5.52703,5.0,352.43347,370.85581,416.95481,58.1,59.1
2018-04-12 09:49:00,414.582,6.403,6.0,390.0,390.0,391.0,11006210.0,41881.0,168449.0,910453.0,1328.32141,10.24306,58.1,29.8,38.7,0.9940000000000001,50.016999999999996,0.0,1334.65961,2994.60254,28.0,73.95208000000002,5.33645,5.72963,5.60538,5.39775,5.0,419.49041,421.26128,380.90684,58.1,58.1
2018-04-12 09:54:00,134.68200000000002,222.25099999999998,6.0,392.0,392.0,393.0,11006233.0,41881.0,168453.0,910456.0,1104.23072,8.416160000000001,58.1,29.8,39.7,0.65,50.016999999999996,-0.00997,1097.54243,1389.38757,28.0,73.95208000000002,3.97202,4.09042,4.23197,4.89407,5.0,165.67819,219.66341,317.88488,58.1,58.1
2018-04-12 09:59:00,223.84400000000002,-61.894,6.0,388.0,388.0,389.0,11006258.0,41881.0,168458.0,910459.0,1117.57232,8.59825,58.1,30.8,39.7,0.96,50.016999999999996,0.00997,1119.55337,2121.1767600000007,30.0,73.95208000000002,4.40416,4.46943,4.42831,4.86375,5.0,245.02478,282.74603,315.85253,58.1,58.1
2018-04-12 10:04:00,218.335,-40.861999999999995,6.0,389.0,389.0,390.0,11006277.0,41881.0,168464.0,910462.0,1116.79195,8.4902,58.1,30.8,40.7,0.978,50.016999999999996,0.03989,1109.54837,2054.85474,28.0,73.95208000000002,4.04602,4.41607,4.4570300000000005,4.6283699999999985,5.0,237.50838,225.81855,268.785,58.1,58.1
2018-04-12 10:09:00,330.85400000000004,-85.822,6.0,388.0,389.0,390.0,11006301.0,41881.0,168469.0,910466.0,1267.46644,9.7128,58.1,31.8,40.7,0.9790000000000001,50.016999999999996,0.03989,1266.626,2688.84717,28.0,73.95208000000002,5.94956,5.47736,5.3269,4.92761,5.0,357.51591,367.56231,306.65247,58.1,58.1
2018-04-12 10:14:00,390.481,-51.508,6.0,389.0,389.0,390.0,11006335.0,41881.0,168471.0,910469.0,1336.50055,10.25507,58.1,31.8,41.7,0.995,50.016999999999996,0.0,1335.66011,2973.24438,29.0,73.95208000000002,4.95432,5.6323,5.67927,5.29836,5.0,417.62791,450.2345,386.98356,58.1,58.1
2018-04-12 10:19:00,273.817,-63.582,6.0,389.0,389.0,390.0,11006359.0,41881.0,168474.0,910473.0,1200.78855,9.20455,58.1,31.8,41.7,0.975,50.016999999999996,0.02992,1201.59392,2422.43555,28.0,73.95208000000002,4.729,4.86607,5.07175,5.09915,5.0,303.26678,293.01256,339.60662,58.1,58.1
2018-04-12 10:24:00,239.88299999999998,369.74,6.0,392.0,392.0,394.0,11006379.0,41881.0,168482.0,910476.0,1155.72127,8.842369999999997,57.1,31.8,41.7,0.46299999999999997,50.016999999999996,-0.01995,1153.57009,2235.83496,30.0,73.95208000000002,5.2369,4.95346,4.73338,4.78441,5.0,266.81394,245.12131,284.50381,58.1,58.1
2018-04-12 10:29:00,216.657,-86.824,6.0,388.0,387.0,388.0,11006395.0,41881.0,168488.0,910481.0,1128.73783,8.59025,57.1,31.8,40.7,0.9309999999999999,50.016999999999996,0.02992,1120.55387,2061.59937,28.0,73.95208000000002,4.37919,4.50447,4.49234,4.57881,5.0,245.76019,233.94436,244.18453,57.1,58.1
2018-04-12 10:34:00,363.61699999999996,-53.348,6.0,389.0,389.0,390.0,11006419.0,41881.0,168491.0,910485.0,1315.20504,10.02495,56.1,31.8,40.7,0.9890000000000001,50.016999999999996,0.03989,1307.64621,2849.59375,28.0,73.95208000000002,4.89786,5.05162,5.4798800000000005,4.939769999999998,5.0,391.47525,393.02825,293.17647,57.1,57.1
2018-04-12 10:39:00,281.871,139.84,6.0,390.0,390.0,391.0,11006438.0,41881.0,168495.0,910489.0,1204.78044,9.18054,56.1,30.8,40.7,0.992,50.016999999999996,-0.00997,1197.59197,2423.55957,27.0,73.95208000000002,5.47431,5.44966,5.08669,4.63754,5.0,301.50378,266.95153,260.99269,56.1,57.1
2018-04-12 10:44:00,260.948,-20.491999999999997,6.0,389.0,389.0,389.0,11006460.0,41881.0,168501.0,910493.0,1173.82012,9.03447,56.1,30.8,39.7,0.99,50.016999999999996,0.02992,1179.58299,2293.16406,29.0,78.3018,5.65347,5.11726,5.02747,4.89044,5.0,283.98672,313.53188,288.63306,56.1,56.1
2018-04-12 10:49:00,367.37699999999995,-58.068000000000005,6.0,390.0,390.0,389.0,11006487.0,41881.0,168507.0,910497.0,1314.64976,10.06097,56.1,30.8,39.7,0.973,50.016999999999996,0.0,1313.64925,2855.214110000001,29.0,84.82639,6.07179,5.89505,5.71873,5.12885,5.0,395.01834,396.47425,331.30009,56.1,56.1
2018-04-12 10:54:00,499.245,-20.308,6.0,390.0,390.0,391.0,11006521.0,41881.0,168512.0,910500.0,1450.39187,11.16352,56.1,29.8,39.7,0.991,50.016999999999996,0.01995,1458.72102,3504.94385,29.0,84.82639,6.601260000000001,6.31527,6.23539,5.55829,5.0,539.54794,501.15338,396.69919,56.1,56.1
2018-04-12 10:59:00,231.30700000000002,-65.625,6.0,389.0,389.0,391.0,11006553.0,41881.0,168513.0,910504.0,1151.77427,8.74832,56.1,29.8,38.7,0.968,50.016999999999996,0.03989,1144.56575,2249.32422,27.0,89.17611,4.36562,4.1550400000000005,4.27445,5.29894,5.0,258.95966,276.91416,387.43699999999995,56.1,56.1
2018-04-12 11:04:00,257.485,-41.092,6.0,390.0,390.0,391.0,11006576.0,41881.0,168517.0,910508.0,1164.45555,8.98644,56.1,29.8,38.7,0.993,50.016999999999996,-0.00997,1170.57857,2249.32422,27.0,100.05042,4.35933,4.69963,5.0476,5.1399,5.0,282.41425,291.87997,333.8193100000001,56.1,56.1
2018-04-12 11:09:00,284.08299999999997,24.073,6.0,390.0,390.0,391.0,11006596.0,41881.0,168520.0,910511.0,1194.74053,9.19654,56.1,29.8,38.7,0.9990000000000001,50.016999999999996,-0.02992,1199.59291,2455.03442,27.0,91.35097,5.49972,5.44451,5.23875,4.93314,5.0,301.9777200000001,275.26806,294.62859,56.1,56.1
2018-04-12 11:14:00,233.89700000000002,258.19599999999997,6.0,395.0,395.0,396.0,11006615.0,41881.0,168525.0,910515.0,1116.56686,8.56423,55.1,29.8,37.7,0.581,50.016999999999996,0.01995,1118.55286,1952.56177,29.0,91.35097,5.17446,4.75596,4.39956,4.67906,5.0,242.83811,228.30942,266.20216,56.1,56.1
2018-04-12 11:19:00,248.86,365.605,6.0,394.0,394.0,394.0,11006635.0,41881.0,168530.0,910517.0,1161.64916,8.84037,55.1,28.8,37.7,0.5670000000000001,50.016999999999996,0.04987,1153.57009,2335.87988,30.0,91.35097,4.87632,4.68049,4.48716,4.6192199999999985,5.0,268.91016,258.58975,267.79202999999995,55.1,56.1
2018-04-12 11:24:00,162.933,-1.505,6.0,391.0,392.0,393.0,11006654.0,41881.0,168535.0,910520.0,1095.99167,8.436169999999999,55.1,28.8,37.7,0.7929999999999999,50.016999999999996,0.01995,1102.54489,1568.11963,29.0,91.35097,4.41844,4.13191,4.1327,4.49463,5.0,177.77409,195.93200000000002,244.30742,55.1,55.1
2018-04-12 11:29:00,202.74599999999998,-75.101,6.0,389.0,389.0,390.0,11006668.0,41881.0,168539.0,910523.0,1096.30685,8.45018,55.1,28.8,37.7,0.9440000000000001,50.016999999999996,0.06981,1102.54489,1934.57605,28.0,91.35097,4.33275,3.78066,4.17949,4.36267,5.0,218.41152,199.81236,209.62948,55.1,55.1
2018-04-12 11:34:00,236.305,-46.816,6.0,389.0,389.0,390.0,11006687.0,41881.0,168543.0,910526.0,1129.74336,8.6983,55.1,28.8,37.7,0.988,50.016999999999996,-0.00997,1135.56126,2171.76123,28.0,91.35097,4.11039,4.37806,4.82982,4.53062,5.0,255.74445,257.2245,230.8652,55.1,55.1
2018-04-12 11:39:00,143.433,-54.395,6.0,389.0,389.0,390.0,11006705.0,41881.0,168549.0,910530.0,1099.83363,8.43217,55.1,29.8,38.7,0.9390000000000001,50.016999999999996,0.0,1100.54395,1399.50452,27.0,91.35097,3.99297,4.23096,4.19986,4.53975,5.0,157.25798,180.45817,232.50712,55.1,55.1
2018-04-12 11:44:00,122.88600000000001,278.95599999999996,6.0,392.0,392.0,393.0,11006717.0,41881.0,168554.0,910534.0,1099.53346,8.42817,54.1,29.8,38.7,0.223,50.016999999999996,0.00997,1100.54395,1251.12329,29.0,84.82639,4.22082,3.98967,3.61574,4.09111,5.0,137.07578,139.91195,184.94091,55.1,55.1
2018-04-12 11:49:00,76.236,-78.214,6.0,389.0,389.0,389.0,11006727.0,41881.0,168560.0,910537.0,1100.07373,8.442169999999999,54.1,30.8,39.7,0.7170000000000001,50.016999999999996,0.03989,1100.54395,814.97247,28.0,84.82639,2.86757,3.2075400000000003,3.50846,3.74693,5.0,92.9129,118.83641,148.55705,54.1,55.1
2018-04-12 11:54:00,231.39,-40.964,6.0,390.0,390.0,390.0,11006743.0,41881.0,168566.0,910540.0,1121.03911,8.62626,54.1,30.8,39.7,0.993,50.016999999999996,0.0,1127.55728,2081.83325,28.0,84.82639,4.6637,4.5208900000000005,4.35646,3.97842,5.0,251.49214,256.01558,195.83533,54.1,54.1
2018-04-12 11:59:00,298.483,219.097,6.0,392.0,392.0,393.0,11006760.0,41881.0,168570.0,910544.0,1212.20917,9.3046,54.1,31.8,40.7,0.89,50.016999999999996,0.02992,1213.59979,2458.40674,29.0,84.82639,5.1595,5.07602,5.1314,4.34005,5.0,314.09962,300.51584,220.07831,54.1,54.1
2018-04-12 12:04:00,140.576,-66.862,6.0,389.0,388.0,389.0,11006775.0,41881.0,168574.0,910548.0,1096.74208,8.43817,54.1,31.8,40.7,0.907,50.016999999999996,-0.00997,1102.54489,1516.41089,27.0,84.82639,4.2701,3.87001,3.89579,4.201230000000002,5.0,167.18391,150.94478,198.4838,54.1,54.1
2018-04-12 12:09:00,217.25400000000002,-24.031,6.0,389.0,388.0,389.0,11006791.0,41881.0,168579.0,910552.0,1114.88606,8.460180000000001,54.1,31.8,40.7,0.943,50.016999999999996,0.00997,1108.5479300000004,2046.98608,27.0,78.3018,4.8017,4.80181,4.4927,4.40461,5.0,235.32181,230.88716,215.50334,54.1,54.1
2018-04-12 12:14:00,246.12400000000002,-59.141999999999996,6.0,389.0,389.0,390.0,11006808.0,41881.0,168586.0,910556.0,1159.89328,8.86438,53.1,31.8,40.7,0.978,50.016999999999996,0.03989,1158.57263,2262.81323,30.0,78.3018,6.07559,5.75999,5.13301,4.5711900000000005,5.0,268.54578,268.36212,233.2568,54.1,54.1
2018-04-12 12:19:00,202.112,-79.303,6.0,389.0,388.0,389.0,11006825.0,41881.0,168592.0,910560.0,1110.75902,8.470189999999999,53.1,31.8,40.7,0.9420000000000001,50.016999999999996,-0.00997,1105.54641,2005.39429,28.0,78.3018,4.25197,4.21466,4.55534,4.56041,5.0,234.22933,257.7915,235.76266,53.1,54.1
2018-04-12 12:24:00,131.822,-59.983000000000004,6.0,391.0,391.0,392.0,11006837.0,41881.0,168594.0,910564.0,1097.10224,8.45218,53.1,31.8,40.7,0.9309999999999999,50.016999999999996,0.01995,1102.54489,1419.7384,27.0,78.3018,4.0203,4.0002900000000015,3.66529,4.21364,5.0,152.98092,134.62434,187.34962,53.1,53.1
2018-04-12 12:29:00,58.585,-5.818,6.0,392.0,392.0,392.0,11006845.0,41881.0,168597.0,910568.0,1096.667,8.43217,53.1,30.8,39.7,0.88,50.016999999999996,0.01995,1101.54446,750.8988,26.0,89.17611,3.28471,2.97369,3.03318,3.7991,5.0,79.0894,93.00235,149.24219,53.1,53.1
2018-04-12 12:34:00,89.396,153.504,6.0,391.0,392.0,391.0,11006853.0,41881.0,168600.0,910571.0,1101.42441,8.43217,52.1,30.8,39.7,0.205,50.016999999999996,0.00997,1099.54344,1084.75647,27.0,89.17611,3.70412,3.51855,3.3933800000000005,3.5786,5.0,116.57784,107.30588,130.58039,53.1,53.1
2018-04-12 12:39:00,85.29700000000001,229.825,6.0,394.0,394.0,394.0,11006860.0,41881.0,168602.0,910575.0,1103.31528,8.442169999999999,52.1,30.8,38.7,0.376,50.016999999999996,0.00997,1100.54395,1122.97595,27.0,89.17611,3.21675,3.40845,3.48697,3.5841800000000004,5.0,112.18605,99.70812,119.11065,52.1,53.1
2018-04-12 12:44:00,72.367,-76.808,6.0,390.0,390.0,390.0,11006869.0,41881.0,168605.0,910580.0,1100.8541,8.43217,52.1,29.8,38.7,0.7020000000000001,50.016999999999996,0.00997,1101.54446,879.04614,28.0,89.17611,3.1279,3.3739999999999997,3.31633,3.63983,5.0,98.07633,86.21976,123.68017,52.1,52.1
2018-04-12 12:49:00,124.26799999999999,-77.171,6.0,390.0,389.0,390.0,11006880.0,41881.0,168609.0,910584.0,1094.92621,8.42817,52.1,29.8,38.7,0.8590000000000001,50.016999999999996,0.00997,1100.54395,1337.67908,28.0,80.47667,3.76077,3.85113,3.93555,3.88054,5.0,153.51075,146.10983000000004,143.36494,52.1,52.1
2018-04-12 12:54:00,103.171,-68.467,6.0,390.0,390.0,391.0,11006886.0,41881.0,168612.0,910588.0,1109.01816,8.44818,51.1,29.8,37.7,0.85,50.016999999999996,0.00997,1102.54489,1091.5011,28.0,87.00125,2.43062,2.54033,2.82005,3.50116,5.0,116.78795,80.12895,106.42366,52.1,52.1
2018-04-12 12:59:00,72.446,-68.133,6.0,390.0,390.0,391.0,11006896.0,41881.0,168615.0,910592.0,1100.31383,8.426160000000001,51.1,29.8,37.7,0.778,50.016999999999996,0.00997,1101.54446,810.47607,28.0,87.00125,3.31287,3.26924,3.42627,3.56259,5.0,90.62798,101.12614,122.67225,51.1,52.1
2018-04-12 13:04:00,125.902,-73.128,6.0,390.0,389.0,390.0,11006906.0,41881.0,168618.0,910596.0,1099.66853,8.44017,51.1,29.8,37.7,0.858,50.016999999999996,0.00997,1101.54446,1239.88232,27.0,84.82639,4.58827,4.33872,4.11598,3.73276,11.0,146.14427,137.88995,133.50797,51.1,51.1
2018-04-12 13:10:00,60.05,91.31700000000001,6.0,391.0,390.0,392.0,11006915.0,41881.0,168621.0,910601.0,1094.94116,8.416160000000001,51.1,29.8,38.7,0.523,50.016999999999996,0.00997,1100.54395,693.5697,27.0,89.17611,3.35104,3.3556,3.06363,3.4370800000000004,5.0,73.13880999999998,86.60746,114.82909,51.1,51.1
2018-04-12 13:15:00,168.80900000000003,147.44299999999998,6.0,391.0,391.0,392.0,11006922.0,41881.0,168625.0,910604.0,1108.02764,8.44017,51.1,29.8,38.7,0.995,50.016999999999996,0.00997,1101.54446,1605.21484,29.0,84.82639,4.88144,4.56539,3.52117,3.22965,5.0,171.80798,111.45898,105.35426,51.1,51.1
2018-04-12 13:20:00,93.13799999999999,-67.29899999999999,6.0,390.0,389.0,390.0,11006932.0,41881.0,168628.0,910608.0,1102.83507,8.436169999999999,51.1,30.8,38.7,0.835,50.016999999999996,0.00997,1101.54446,971.22241,28.0,95.70069,3.62032,3.5353,3.74412,3.6109,5.0,104.52242,125.13386,124.76611,51.1,51.1
2018-04-12 13:25:00,169.604,-59.906000000000006,6.0,391.0,390.0,391.0,11006944.0,41881.0,168631.0,910612.0,1102.27979,8.45018,51.1,30.8,39.7,0.95,50.016999999999996,0.00997,1100.54395,1606.33899,27.0,95.70069,4.11935,4.17319,4.23123,3.80808,5.0,185.27294,182.63291,151.92041,51.1,51.1
2018-04-12 13:30:00,29.99,280.38,6.0,396.0,395.0,396.0,11006953.0,41881.0,168634.0,910616.0,1102.18977,8.43017,51.1,31.8,39.7,0.078,50.016999999999996,0.00997,1100.54395,320.3685,28.0,95.70069,2.74257,2.46256,2.58934,3.52885,5.0,46.33597,67.63996,127.92935,51.1,51.1
2018-04-12 13:35:00,223.805,-61.708999999999996,6.0,390.0,390.0,390.0,11006961.0,41881.0,168639.0,910620.0,1125.18116,8.556230000000001,51.1,31.8,40.7,0.9540000000000001,50.016999999999996,0.00997,1117.55235,2075.08862,28.0,91.35097,4.84427,4.77789,4.86625,3.68268,5.0,243.106,234.26609,138.70259,51.1,51.1
2018-04-12 13:40:00,128.52,-71.502,6.0,390.0,389.0,390.0,11006971.0,41881.0,168642.0,910624.0,1096.4269,8.436169999999999,51.1,31.8,40.7,0.853,50.016999999999996,0.00997,1100.54395,1298.33557,27.0,102.22528,3.8506,3.75654,3.70507,3.71422,5.0,148.16998,125.10081,134.96437,51.1,51.1
2018-04-12 13:45:00,154.76,107.473,6.0,394.0,394.0,394.0,11006984.0,41881.0,168646.0,910628.0,1102.98516,8.43017,51.1,31.8,40.7,0.696,50.016999999999996,0.00997,1100.54395,1625.44861,28.0,102.22528,3.90173,3.95914,3.98162,3.93123,5.0,179.62046999999995,173.16442,164.11481,51.1,51.1
2018-04-12 13:50:00,34.204,-76.997,6.0,389.0,388.0,389.0,11006993.0,41881.0,168649.0,910633.0,1106.03172,8.42416,50.1,31.8,40.7,0.337,50.016999999999996,0.00997,1099.54344,519.33417,26.0,102.22528,2.9886,3.22594,3.46538,3.80154,5.0,66.19749,90.10748,141.63208999999995,51.1,51.1
2018-04-12 13:55:00,71.89,-73.527,6.0,390.0,389.0,390.0,11007001.0,41881.0,168652.0,910637.0,1107.81756,8.43017,50.1,31.8,40.7,0.721,50.016999999999996,0.00997,1100.54395,880.17029,26.0,102.22528,3.86124,3.62098,3.46242,3.60552,5.0,99.21766,110.83466,130.07872,50.1,51.1
2018-04-12 14:00:00,-11.52,-84.465,6.0,391.0,390.0,391.0,11007002.0,41881.0,168655.0,910642.0,1099.14327,8.43017,50.1,31.8,40.7,0.146,50.016999999999996,0.00997,1100.54395,101.169,26.0,102.22528,2.28142,2.08005,2.12709,2.8031900000000003,5.0,12.41459,15.70974,68.26273,50.1,50.1
2018-04-12 15:20:00,231.47299999999998,-57.665,6.0,389.0,388.0,390.0,11007007.0,41888.0,168660.0,910652.0,1159.86332,8.876389999999997,46.1,30.8,36.7,0.971,50.016999999999996,5.97401,1160.57364,2069.46802,31.0,252.2904,6.0149,5.91469,4.6239300000000005,3.21583,5.0,250.92716,225.2127,51.73157,45.1,45.1
2018-04-12 15:45:00,236.62099999999998,-53.141999999999996,6.0,390.0,389.0,391.0,11007105.0,41888.0,168700.0,910668.0,1149.3130199999996,8.83237,50.1,30.8,37.7,0.972,50.016999999999996,7.9188100000000015,1153.57009,2044.73779,26.0,284.9134200000001,5.10907,4.86538,5.67036,6.57912,5.0,251.96348,250.61448,249.2498,49.1,49.1
2018-04-12 15:50:00,228.537,-57.886,6.0,390.0,390.0,392.0,11007124.0,41888.0,168708.0,910672.0,1142.16952,8.77033,50.1,30.8,37.7,0.9590000000000001,50.016999999999996,10.6116,1146.56669,2114.43213,26.0,284.9134200000001,5.2356099999999985,6.77263,6.62345,6.1565,5.0,250.62695,250.31925,250.11619,50.1,49.1
2018-04-12 15:55:00,766.977,-21.945999999999998,6.0,393.0,392.0,395.0,11007173.0,41888.0,168711.0,910675.0,1639.80055,12.60823,52.1,31.8,38.7,0.9990000000000001,50.016999999999996,0.00997,1647.8143699999996,4577.33545,28.0,284.9134200000001,6.66545,6.99757,6.31976,6.14607,5.0,785.45075,746.33112,502.99297,50.1,50.1
2018-04-12 16:00:00,530.2669999999999,-44.16,6.0,391.0,391.0,393.0,11007242.0,41888.0,168713.0,910676.0,1442.66305,11.04346,54.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1440.71204,3498.1992200000004,27.0,276.21395,5.358,5.79456,5.89755,6.35621,5.0,525.06506,606.66844,685.36969,52.1,50.1
2018-04-12 16:05:00,719.303,-27.658,6.0,391.0,391.0,393.0,11007291.0,41888.0,168716.0,910679.0,1614.48304,12.29808,54.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1604.79315,4303.0551799999985,28.0,276.21395,6.98977,6.5854,6.26146,6.07914,5.0,714.7389400000002,645.8785,636.83375,54.1,52.1
2018-04-12 16:10:00,581.4680000000001,-38.376,6.0,390.0,390.0,392.0,11007340.0,41888.0,168719.0,910681.0,1504.80878,11.59773,55.1,32.8,41.7,0.998,50.016999999999996,0.21941,1511.74716,3792.71338,27.0,276.21395,5.72659,5.93128,6.00813,5.9141900000000005,5.0,617.95575,633.2151200000002,615.51838,54.1,54.1
2018-04-12 16:15:00,695.694,-31.796999999999997,6.0,392.0,392.0,394.0,11007385.0,41888.0,168722.0,910685.0,1594.56809,12.29408,56.1,32.8,41.7,1.0,50.016999999999996,0.01995,1602.79214,4240.10547,28.0,265.33961,6.593310000000002,6.5759300000000005,6.35214,5.95582,5.0,716.9703099999998,644.64581,585.54475,55.1,54.1
2018-04-12 16:20:00,588.2090000000001,-79.98100000000001,6.0,391.0,390.0,392.0,11007439.0,41888.0,168725.0,910687.0,1488.4356300000004,11.47567,56.1,32.8,41.7,0.996,50.016999999999996,0.01995,1495.73934,3727.51562,29.0,265.33961,6.06489,6.5842800000000015,6.46979,6.2583,5.0,592.66825,628.51706,631.4128099999998,56.1,55.1
2018-04-12 16:30:00,1013.5310000000001,-11.142999999999999,6.0,392.0,391.0,393.0,11007518.0,41888.0,168728.0,910694.0,1766.82324,13.48266,56.1,31.8,41.7,0.997,50.016999999999996,0.40891,1757.86883,5460.87793,27.0,265.33961,6.4214,6.37409,6.5728300000000015,5.87359,5.0,1004.37381,788.3951900000002,553.32231,56.1,56.1
2018-04-12 16:35:00,984.505,-25.209,6.0,391.0,392.0,392.0,11007585.0,41888.0,168730.0,910696.0,1749.44463,13.43264,56.1,31.8,41.7,0.998,50.016999999999996,0.01995,1750.86528,5476.6152299999985,28.0,265.33961,8.249139999999999,7.91489,7.20893,6.44043,5.0,964.133,800.92,703.36838,56.1,56.1
2018-04-12 16:40:00,491.16900000000004,-32.199,6.0,391.0,391.0,393.0,11007646.0,41888.0,168732.0,910698.0,1450.33181,11.16752,57.1,30.8,41.7,0.991,50.016999999999996,4.2386599999999985,1457.72051,3445.36646,27.0,265.33961,5.94252,5.97122,5.68291,6.28371,5.0,531.4528700000002,589.89825,726.65888,56.1,56.1
2018-04-12 16:45:00,740.1189999999999,-35.501999999999995,6.0,392.0,392.0,394.0,11007713.0,41888.0,168733.0,910701.0,1636.31882,12.57221,57.1,30.8,41.7,1.0,50.016999999999996,0.02992,1638.80995,4498.64844,27.0,265.33961,5.81883,6.01929,6.5141,6.61375,5.0,775.41575,765.44706,789.8018099999998,57.1,56.1
2018-04-12 16:50:00,604.456,371.421,6.0,393.0,393.0,396.0,11007768.0,41888.0,168737.0,910703.0,1529.73617,11.63575,57.1,30.8,41.7,0.9440000000000001,50.016999999999996,0.41888,1519.75122,3895.00659,29.0,265.33961,5.1786400000000015,5.23888,5.79577,6.34746,5.0,615.00231,685.2115,727.89419,57.1,57.1
2018-04-12 17:00:00,1248.501,-34.472,6.0,393.0,393.0,396.0,11007922.0,41888.0,168741.0,910708.0,1750.5702199999996,13.406629999999998,58.1,29.8,41.7,0.991,50.016999999999996,0.00997,1751.8657899999996,6906.4707,30.0,260.98987,7.85813,8.3817,7.56018,7.0080399999999985,16.0,1257.45037,1108.2938800000004,944.72681,58.1,57.1
2018-04-12 17:05:00,859.865,-61.397,6.0,391.0,391.0,393.0,11007987.0,41888.0,168742.0,910710.0,1715.24283,13.09247,59.1,29.8,40.7,0.992,50.016999999999996,0.04987,1716.8486300000004,4974.14258,27.0,260.98987,7.0457600000000005,7.29405,6.46948,6.50459,5.0,851.33831,607.5228099999998,815.10425,58.1,58.1
2018-04-12 17:15:00,673.702,-42.461000000000006,6.0,393.0,393.0,395.0,11008142.0,41888.0,168745.0,910716.0,1603.19741,12.22204,59.1,29.8,40.7,0.996,50.016999999999996,0.08976,1594.78823,4174.90723,29.0,260.98987,6.02361,5.90843,6.08786,6.79914,5.0,720.94381,833.25962,954.79731,59.1,59.1
2018-04-12 17:20:00,930.9,-30.645,6.0,394.0,394.0,396.0,11008218.0,41888.0,168746.0,910718.0,1752.5661300000004,13.43264,59.1,29.8,40.7,0.995,50.016999999999996,2.10437,1754.86731,5160.74316,30.0,247.94066,6.21274,6.48487,6.83058,6.952160000000001,5.0,986.79575,1054.14862,977.42331,59.1,59.1
2018-04-12 17:25:00,902.1010000000001,-9.557,6.0,395.0,395.0,398.0,11008301.0,41888.0,168746.0,910720.0,1754.60723,13.37861,60.1,29.8,40.7,0.995,50.016999999999996,0.02992,1745.86289,5139.38525,30.0,247.94066,6.846489999999998,6.45456,7.18233,7.09045,5.0,992.38962,1127.17425,1017.83019,59.1,59.1
2018-04-12 17:30:00,1168.512,0.741,6.0,395.0,395.0,398.0,11008382.0,41888.0,168746.0,910722.0,1760.79017,13.43064,60.1,29.8,40.7,0.995,50.016999999999996,4.43812,1751.8657899999996,6570.36475,30.0,237.06632,8.33738,8.02593,7.56458,7.168239999999999,5.0,1186.95012,1005.42681,993.58156,60.1,59.1
2018-04-12 17:45:00,918.68,24.006999999999998,6.0,393.0,394.0,396.0,11008703.0,41888.0,168746.0,910726.0,1727.48873,13.21653,61.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.02992,1724.85254,4991.00391,29.0,237.06632,6.75833,7.04633,6.8476,7.30969,5.0,895.3951900000002,908.68119,1145.0186199999996,61.1,61.1
2018-04-12 17:50:00,693.21,-23.55,6.0,395.0,395.0,396.0,11008778.0,41888.0,168746.0,910728.0,1598.06484,12.25005,62.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.02992,1600.79112,4271.58008,28.0,237.06632,6.068,5.62859,6.04284,6.91926,5.0,709.56031,787.97994,995.71281,61.1,61.1
2018-04-12 17:55:00,626.489,-25.879,6.0,395.0,395.0,397.0,11008846.0,41888.0,168746.0,910729.0,1547.18972,11.87387,62.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1549.76599,4017.53345,27.0,237.06632,5.66955,5.73276,5.9121,6.5361400000000005,5.0,658.19969,701.71606,880.4956900000002,62.1,61.1
2018-04-12 18:00:00,476.265,-47.652,6.0,394.0,394.0,396.0,11008877.0,41888.0,168746.0,910734.0,1418.27593,10.87137,61.1,28.8,40.7,0.998,50.016999999999996,0.03989,1419.70168,3337.4528800000007,25.0,217.49259,5.25756,5.7119300000000015,5.6762,5.6301,5.0,500.03144,435.45578,570.10681,62.1,62.1
2018-04-12 18:05:00,406.216,-44.403,6.0,393.0,394.0,395.0,11008920.0,41888.0,168746.0,910737.0,1333.16898,10.22906,61.1,28.8,40.7,0.99,50.016999999999996,-0.00997,1333.65925,2986.73389,25.0,217.49259,5.0193400000000015,5.23872,5.35802,5.59588,5.0,416.62116,406.47916,537.18069,61.1,62.1
2018-04-12 18:10:00,569.339,-22.314,6.0,392.0,393.0,394.0,11008968.0,41888.0,168750.0,910739.0,1517.59509,11.56572,61.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.0,1508.74579,3841.04956,27.0,217.49259,5.3648,5.70984,5.79833,5.774780000000002,5.0,605.29806,631.34156,578.3204400000002,61.1,61.1
2018-04-12 18:15:00,666.54,205.327,6.0,396.0,396.0,397.0,11009009.0,41888.0,168752.0,910741.0,1551.6619,11.91389,61.1,28.8,39.7,0.9079999999999999,50.016999999999996,0.03989,1558.77041,3918.61255,28.0,217.49259,6.66148,6.70718,6.2271800000000015,5.73393,5.0,656.41725,586.41175,545.72694,61.1,61.1
2018-04-12 18:20:00,464.37699999999995,119.631,6.0,395.0,395.0,396.0,11009056.0,41888.0,168754.0,910745.0,1394.39919,10.67528,61.1,27.8,39.7,0.995,50.016999999999996,0.01995,1391.6879199999996,3162.09351,26.0,217.49259,5.5761400000000005,5.10435,5.33875,5.76006,5.0,476.17675,511.2175,560.90681,61.1,61.1
2018-04-12 18:25:00,647.927,-49.143,6.0,393.0,393.0,394.0,11009105.0,41888.0,168756.0,910748.0,1575.4787199999996,12.07397,61.1,27.8,39.7,0.996,50.016999999999996,0.94746,1572.77736,4126.57129,27.0,217.49259,7.26872,6.30639,6.35214,6.06297,5.0,682.56119,673.09988,595.6455599999998,61.1,61.1
2018-04-12 18:30:00,680.812,281.988,6.0,395.0,397.0,397.0,11009160.0,41888.0,168760.0,910750.0,1563.12757,11.97992,61.1,27.8,39.7,0.9329999999999999,50.016999999999996,0.03989,1560.77142,4151.30127,27.0,217.49259,6.1402800000000015,6.64827,6.4840800000000005,6.35658,5.0,671.46406,681.17425,649.65962,61.1,61.1
2018-04-12 18:35:00,670.058,-18.116,6.0,395.0,395.0,397.0,11009215.0,41888.0,168763.0,910753.0,1577.3545,11.98993,61.1,27.8,38.7,0.997,50.016999999999996,0.6682100000000001,1568.77548,4144.55664,27.0,217.49259,6.88011,6.7537,6.84259,6.616910000000002,5.0,682.64206,684.01169,671.17131,61.1,61.1
2018-04-12 18:40:00,651.274,-45.674,6.0,393.0,394.0,395.0,11009271.0,41888.0,168766.0,910756.0,1565.36373,12.05996,61.1,27.8,38.7,0.998,50.016999999999996,4.43812,1573.77787,4151.30127,27.0,217.49259,6.7793100000000015,6.85756,7.18427,6.78052,5.0,683.33906,683.58244,679.15906,61.1,61.1
2018-04-12 18:45:00,802.185,-1.504,6.0,397.0,397.0,398.0,11009329.0,41888.0,168767.0,910759.0,1699.72513,12.98242,61.1,27.8,38.7,0.9990000000000001,50.016999999999996,-0.01995,1689.83508,4730.21289,27.0,217.49259,6.24711,6.27266,6.937289999999999,6.86567,5.0,860.2941199999998,865.1474400000002,710.90812,61.1,61.1
2018-04-12 18:50:00,659.716,-18.194000000000003,6.0,395.0,395.0,396.0,11009389.0,41888.0,168769.0,910760.0,1588.65515,12.08998,61.1,27.8,38.7,0.9990000000000001,50.016999999999996,0.02992,1578.78026,4261.46289,27.0,224.01716,7.286389999999999,6.836289999999999,6.58237,6.54148,5.0,676.6965,662.31163,719.73788,61.1,61.1
2018-04-12 18:55:00,824.217,3.863,6.0,395.0,396.0,397.0,11009438.0,41888.0,168771.0,910761.0,1699.18486,13.00643,61.1,26.8,38.7,0.997,50.016999999999996,0.04987,1697.8391399999996,4920.18555,27.0,230.54172000000003,7.739139999999999,7.5211,7.1421899999999985,6.4501800000000005,11.0,858.71881,814.86675,678.6075599999998,61.1,61.1
2018-04-12 19:00:00,547.082,-44.012,6.0,392.0,393.0,395.0,11009498.0,41888.0,168772.0,910763.0,1491.97742,11.37562,61.1,26.8,37.7,0.997,50.016999999999996,-0.00997,1482.73275,3612.85718,26.0,239.24119,4.88742,5.22756,6.0994199999999985,6.46461,5.0,583.68069,628.23625,703.70431,61.1,61.1
2018-04-12 19:05:00,745.262,-38.133,6.0,395.0,395.0,398.0,11009570.0,41888.0,168773.0,910764.0,1641.46641,12.59623,61.1,26.8,37.7,0.998,50.016999999999996,0.03989,1644.81285,4460.42871,27.0,256.64013,5.78759,6.45568,6.68307,6.75243,5.0,776.46112,798.64838,835.46594,61.1,61.1
2018-04-12 19:15:00,804.086,-39.836,6.0,394.0,395.0,398.0,11009705.0,41888.0,168775.0,910770.0,1687.92926,12.97041,61.1,26.8,37.7,0.997,50.016999999999996,0.02992,1688.8347199999996,4762.81152,28.0,274.03908,6.6875399999999985,6.6634,6.8959,6.70395,5.0,860.1871199999998,958.96931,852.0740599999998,61.1,61.1
2018-04-12 19:20:00,1470.09,37.028,6.0,398.0,398.0,401.0,11009794.0,41888.0,168775.0,910772.0,1739.8999399999998,13.316579999999998,61.1,26.8,37.7,0.997,50.016999999999996,1.26661,1737.85898,8322.83691,32.0,284.9134200000001,8.00208,8.16823,7.86286,7.194960000000001,5.0,1508.1070000000002,1376.441,1047.66194,61.1,61.1
2018-04-12 19:25:00,1376.247,12.335999999999999,6.0,397.0,397.0,401.0,11009917.0,41888.0,168776.0,910772.0,1738.65437,13.3506,62.1,26.8,37.7,0.997,50.016999999999996,0.748,1741.86101,7687.71973,32.0,284.9134200000001,8.32978,8.55599,7.92858,7.833189999999999,5.0,1404.9185,1249.10525,1293.51625,61.1,61.1
2018-04-12 19:35:00,1273.722,-16.939,6.0,396.0,396.0,400.0,11010119.0,41888.0,168777.0,910775.0,1752.6412100000002,13.43864,62.1,26.8,37.7,0.9990000000000001,50.016999999999996,0.03989,1754.86731,7208.8535200000015,33.0,287.08829,7.48718,7.475460000000001,8.024519999999999,8.06535,11.0,1304.62038,1464.29812,1361.27612,62.1,62.1
2018-04-12 19:40:00,1708.4360000000001,-4.4110000000000005,6.0,398.0,399.0,403.0,11010247.0,41888.0,168777.0,910776.0,1745.5576199999996,13.37861,63.1,26.8,37.7,0.9990000000000001,50.016999999999996,0.04987,1746.86325,9706.60352,36.0,287.08829,8.84807,8.763919999999999,8.49063,8.24245,5.0,1791.47725,1757.8155,1509.8228800000004,62.1,62.1
2018-04-12 19:50:00,2048.515,15.599,6.0,400.0,401.0,405.0,11010545.0,41888.0,168777.0,910777.0,1742.81137,13.23654,64.1,26.8,38.7,0.9990000000000001,50.016999999999996,1.9448,1732.85645,11412.9873,40.0,287.08829,9.48846,9.72545,9.51558,9.17128,5.0,2059.73925,2007.98325,1871.37525,63.1,63.1
2018-04-12 20:00:00,1941.0839999999998,-16.259,6.0,399.0,400.0,404.0,11010856.0,41888.0,168777.0,910778.0,1757.6387899999993,13.47666,65.1,26.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1757.86883,10406.91797,40.0,287.08829,8.731869999999999,8.920639999999997,9.27798,9.13955,5.0,1831.65412,1920.48825,1885.71962,64.1,64.1
