date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-12 20:06:00,1858.6470000000002,16.307000000000002,6.0,399.0,400.0,404.0,11011033.0,41888.0,168777.0,910778.0,1738.42914,13.37061,65.1,27.8,39.7,0.9990000000000001,50.016999999999996,0.02992,1746.86325,10594.64258,38.0,287.08829,9.73586,9.14819,8.79807,8.88608,5.0,1941.51162,1856.01938,1838.77238,65.1,64.1
2018-04-12 20:11:00,1360.511,-31.854,6.0,398.0,399.0,402.0,11011162.0,41888.0,168777.0,910779.0,1753.64682,13.43464,65.1,27.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1751.8657899999996,7361.730959999999,34.0,284.9134200000001,8.49672,8.22285,8.024980000000001,8.466389999999999,5.0,1343.60575,1351.33412,1648.13075,65.1,65.1
2018-04-12 20:16:00,925.816,-39.793,6.0,396.0,397.0,401.0,11011245.0,41888.0,168777.0,910783.0,1763.1014100000002,13.422629999999998,65.1,27.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1752.8663,5225.94092,29.0,284.9134200000001,6.74136,7.00547,7.24942,7.5719699999999985,5.0,950.4825,1004.21994,1245.2496199999996,65.1,65.1
2018-04-12 20:21:00,1763.307,-27.948,6.0,399.0,401.0,404.0,11011342.0,41888.0,168777.0,910786.0,1746.7582899999998,13.44464,65.1,27.8,41.7,0.9990000000000001,50.016999999999996,0.03989,1755.86782,9552.60156,34.0,284.9134200000001,9.42738,8.725480000000001,8.74505,7.7465899999999985,5.0,1707.45512,1657.105,1240.6325,65.1,65.1
2018-04-12 20:26:00,1939.26,5.727,6.0,400.0,400.0,403.0,11011482.0,41888.0,168777.0,910787.0,1742.73644,13.33859,66.1,27.8,41.7,0.9990000000000001,50.016999999999996,0.02992,1745.86289,10839.69629,38.0,284.9134200000001,9.62699,9.04873,9.2281,8.3721,5.0,1991.19988,1983.34462,1549.95962,65.1,65.1
2018-04-12 20:31:00,1960.816,-8.19,6.0,399.0,400.0,403.0,11011639.0,41888.0,168777.0,910787.0,1728.34418,13.1525,66.1,27.8,41.7,0.9990000000000001,50.016999999999996,0.05984,1717.84899,10626.11719,41.0,284.9134200000001,9.65351,9.75494,9.47438,8.86032,5.0,2027.44575,2028.756,1790.81775,66.1,65.1
2018-04-12 20:41:00,1484.7089999999998,-14.944,6.0,398.0,399.0,402.0,11011932.0,41888.0,168777.0,910789.0,1754.3971600000002,13.52668,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,0.02992,1762.87122,8229.53613,35.0,284.9134200000001,7.8692,7.937710000000001,8.1041,8.68651,5.0,1405.82475,1584.65875,1770.35975,66.1,66.1
2018-04-12 20:46:00,2044.723,0.6409999999999999,6.0,400.0,401.0,404.0,11012080.0,41888.0,168777.0,910790.0,1727.63888,13.27656,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,2.43349,1729.8550699999996,11375.8916,40.0,280.56368,8.753789999999999,9.2144,8.91094,8.64045,5.0,2056.65725,1985.4795,1770.7075,67.1,66.1
2018-04-12 20:51:00,1455.71,0.622,6.0,398.0,398.0,401.0,11012214.0,41888.0,168777.0,910790.0,1749.44463,13.42063,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,0.02992,1751.8657899999996,8290.2373,35.0,269.68934,8.4004,8.62182,8.65889,8.5441,5.0,1513.213,1575.58825,1672.17225,67.1,67.1
2018-04-12 20:56:00,1516.546,-31.428,6.0,398.0,399.0,402.0,11012347.0,41888.0,168778.0,910791.0,1766.46302,13.51068,67.1,28.8,43.7,0.9990000000000001,50.016999999999996,0.02992,1768.87426,8234.032229999999,35.0,269.68934,8.006160000000001,7.520760000000001,8.07417,8.48729,5.0,1361.52238,1454.39638,1621.72338,67.1,67.1
2018-04-12 21:16:00,1662.889,-24.393,6.0,398.0,399.0,403.0,11012757.0,41888.0,168778.0,910800.0,1751.2156,13.43064,67.1,28.8,43.7,0.9940000000000001,50.016999999999996,1.25664,1753.8668,9095.09277,32.0,282.73855,9.32827,9.00943,8.307910000000001,7.68566,5.0,1591.73025,1391.5279999999998,1203.05312,67.1,67.1
2018-04-12 21:21:00,2017.434,-2.767,6.0,401.0,402.0,406.0,11012909.0,41888.0,168778.0,910802.0,1755.86782,13.33859,67.1,28.8,43.7,0.9940000000000001,50.016999999999996,5.96404,1743.86202,11327.55566,40.0,306.6621,9.64514,9.4104,10.49485,9.20595,5.0,2060.66688,2054.94375,1624.73125,67.1,67.1
2018-04-12 21:26:00,2047.007,-8.5,6.0,400.0,401.0,406.0,11013076.0,41888.0,168778.0,910802.0,1773.09642,13.54069,68.1,28.8,43.7,0.9940000000000001,50.016999999999996,12.94536,1770.87528,11171.30566,41.0,317.53644,17.40928,13.57035,12.78721,10.43749,5.0,2064.60925,2059.56238,1899.82075,67.1,67.1
2018-04-12 21:31:00,2070.0789999999997,-19.584,6.0,400.0,401.0,406.0,11013248.0,41888.0,168778.0,910804.0,1727.71396,13.26056,68.1,28.8,43.7,0.9940000000000001,50.016999999999996,9.29512,1729.8550699999996,11360.1543,42.0,317.53644,11.87621,11.44374,10.98337,10.66718,5.0,2059.17263,2058.7995,2000.6879999999999,68.1,67.1
2018-04-12 21:36:00,2042.894,2.719,6.0,400.0,401.0,405.0,11013417.0,41888.0,168778.0,910804.0,1756.3631899999998,13.37461,68.1,29.8,44.7,0.9940000000000001,50.016999999999996,6.67214,1756.8683199999996,11427.60059,41.0,308.8369600000001,10.90938,10.58179,10.24711,10.50154,5.0,2067.12163,2058.68575,2037.78938,68.1,68.1
2018-04-12 21:41:00,1990.014,1.47,6.0,398.0,398.0,403.0,11013585.0,41888.0,168778.0,910805.0,1761.64577,13.45065,69.1,29.8,44.7,0.9940000000000001,50.016999999999996,9.32504,1750.86528,11198.28418,41.0,308.8369600000001,11.01292,10.9966,10.55974,10.51198,5.0,2054.73812,2060.04488,2051.61575,68.1,68.1
2018-04-12 21:46:00,2020.4489999999998,0.424,6.0,398.0,399.0,403.0,11013752.0,41888.0,168778.0,910805.0,1750.8854,13.43064,69.1,29.8,44.7,0.9940000000000001,50.016999999999996,2.10437,1752.8663,11202.78027,41.0,308.8369600000001,8.5283,9.43868,9.83191,10.29179,5.0,2058.75,2056.69175,2053.82362,69.1,68.1
2018-04-12 21:51:00,2065.112,-23.116,6.0,398.0,399.0,403.0,11013921.0,41888.0,168778.0,910805.0,1757.6536600000004,13.33059,69.1,29.8,45.7,0.9940000000000001,50.016999999999996,0.04987,1746.86325,11157.81641,41.0,308.8369600000001,9.52571,9.09607,9.98059,10.03513,5.0,2017.36575,2055.08675,2053.29638,69.1,69.1
2018-04-12 22:01:00,2005.569,8.345,6.0,400.0,401.0,404.0,11014238.0,41888.0,168778.0,910807.0,1761.79578,13.47666,69.1,29.8,45.7,0.9940000000000001,50.016999999999996,2.00464,1757.86883,11190.41602,38.0,308.8369600000001,9.48196,9.34051,9.10741,9.09109,5.0,2056.96662,1884.41575,1889.2805,69.1,69.1
2018-04-12 22:06:00,1497.6229999999998,-1.639,6.0,398.0,398.0,402.0,11014375.0,41888.0,168778.0,910807.0,1755.9428899999998,13.39262,69.1,29.8,46.7,0.9940000000000001,50.016999999999996,0.02992,1743.86202,8236.280270000001,34.0,308.8369600000001,9.02989,8.24565,7.862660000000001,8.60083,5.0,1557.70512,1476.29412,1705.08212,69.1,69.1
2018-04-12 22:11:00,1183.819,3.227,6.0,397.0,396.0,400.0,11014501.0,41888.0,168778.0,910808.0,1741.82092,13.3486,69.1,30.8,46.7,0.9940000000000001,50.016999999999996,0.03989,1738.8594899999996,6680.52588,33.0,300.13749,7.63892,7.81983,8.19046,8.4357,5.0,1315.81488,1527.50075,1607.17038,69.1,69.1
2018-04-12 22:16:00,1212.961,-10.822000000000001,6.0,396.0,397.0,400.0,11014615.0,41888.0,168779.0,910808.0,1752.6263399999998,13.45265,69.1,30.8,46.7,0.9940000000000001,50.016999999999996,0.03989,1752.8663,6849.1416,30.0,300.13749,8.201360000000001,7.778860000000001,7.725589999999999,8.12353,5.0,1224.32262,1260.1565,1463.49438,69.1,69.1
2018-04-12 22:26:00,742.385,-38.126999999999995,6.0,394.0,395.0,397.0,11014807.0,41888.0,168780.0,910811.0,1651.56623,12.56421,69.1,30.8,46.7,0.9940000000000001,50.016999999999996,0.01995,1642.8119800000004,4473.91797,27.0,295.78776,5.77712,5.98744,6.698639999999998,7.54288,5.0,784.0435,932.62388,1210.62388,69.1,69.1
2018-04-12 22:31:00,897.581,-14.923,6.0,395.0,396.0,398.0,11014890.0,41888.0,168780.0,910812.0,1732.93648,13.19652,69.1,30.8,46.7,0.9940000000000001,50.016999999999996,0.02992,1723.85203,4961.77734,26.0,295.78776,7.902789999999999,6.863339999999999,6.780939999999998,7.222060000000001,5.0,888.86381,914.87331,1077.57712,69.1,69.1
2018-04-12 22:36:00,862.7230000000001,-34.195,6.0,391.0,391.0,393.0,11014966.0,41888.0,168780.0,910814.0,1711.55088,13.214529999999998,68.1,30.8,46.7,0.9940000000000001,50.016999999999996,-0.00997,1718.8494899999996,4914.56543,27.0,295.78776,7.3936,7.08175,7.24817,7.07165,5.0,903.11462,1047.0875,1014.29538,69.1,69.1
2018-04-12 22:41:00,393.159,-62.717,6.0,391.0,392.0,393.0,11015026.0,41888.0,168782.0,910817.0,1326.59563,10.25107,68.1,30.8,46.7,0.983,50.016999999999996,-0.00997,1332.65874,2877.69604,24.0,295.78776,4.65074,5.00155,5.5154,6.5781800000000015,5.0,422.97125,583.6239400000002,832.90825,68.1,69.1
2018-04-12 22:46:00,467.218,-38.753,6.0,391.0,392.0,393.0,11015062.0,41888.0,168782.0,910820.0,1400.67222,10.81334,67.1,30.8,45.7,0.995,50.016999999999996,0.01995,1406.69538,3314.97095,23.0,282.73855,5.08545,5.19797,5.64562,5.92756,5.0,498.55084000000005,577.996,621.78156,68.1,68.1
2018-04-12 22:51:00,477.529,-52.896,6.0,391.0,391.0,393.0,11015093.0,41888.0,168783.0,910824.0,1421.71276,10.85937,66.1,29.8,45.7,0.995,50.016999999999996,0.0,1418.70118,3412.7678200000005,22.0,282.73855,5.60594,6.29635,6.01469,5.65528,5.0,491.40012,415.87594,473.46759,67.1,68.1
2018-04-12 23:01:00,389.111,-54.075,6.0,390.0,390.0,391.0,11015169.0,41888.0,168783.0,910833.0,1324.07447,10.16102,65.1,29.8,43.7,0.99,50.016999999999996,0.00997,1324.65468,2954.13501,22.0,269.68934,5.81006,5.5412,5.25215,5.4192,5.0,405.84328,426.07028,461.84369,65.1,66.1
2018-04-12 23:06:00,603.63,-4.027,6.0,397.0,398.0,399.0,11015212.0,41888.0,168787.0,910835.0,1508.4855699999996,11.58573,64.1,28.8,43.7,0.812,50.016999999999996,0.01995,1509.7463,3971.44531,24.0,269.68934,7.25362,6.79397,6.11856,5.7623,5.0,601.4085,557.4739400000002,505.43819,65.1,65.1
2018-04-12 23:11:00,578.9730000000001,-19.268,6.0,391.0,391.0,392.0,11015262.0,41888.0,168798.0,910836.0,1499.51103,11.57972,64.1,28.8,42.7,0.9990000000000001,50.016999999999996,0.01995,1505.74427,3561.14868,26.0,269.68934,6.17807,6.53326,6.3714900000000005,6.10535,5.0,602.45969,606.24825,568.45862,64.1,65.1
2018-04-12 23:16:00,614.64,332.222,6.0,392.0,392.0,393.0,11015303.0,41888.0,168810.0,910837.0,1520.70158,11.65976,64.1,27.8,41.7,0.995,50.016999999999996,0.01995,1522.75274,3816.31958,27.0,269.68934,6.3334199999999985,6.3891,6.25983,5.98795,5.0,613.96819,591.88906,528.75856,64.1,64.1
2018-04-12 23:21:00,499.51599999999996,123.816,6.0,392.0,394.0,393.0,11015349.0,41888.0,168817.0,910839.0,1429.47146,10.93741,63.1,27.8,41.7,0.898,50.016999999999996,0.01995,1428.7061,3307.10229,24.0,269.68934,5.8463,5.62631,5.8617300000000006,6.0502699999999985,5.0,514.617,560.3285,550.21056,64.1,64.1
2018-04-12 23:31:00,429.645,-49.202,6.0,391.0,392.0,393.0,11015431.0,41888.0,168829.0,910845.0,1379.63184,10.53121,62.1,26.8,40.7,0.996,50.016999999999996,1.03722,1378.68133,3131.7426800000007,22.0,260.98987,6.05054,5.6883599999999985,5.3832900000000015,5.54357,5.0,452.29947,405.63853,459.0775,63.1,63.1
2018-04-12 23:36:00,372.121,-53.07,6.0,391.0,391.0,392.0,11015462.0,41888.0,168829.0,910849.0,1316.48079,10.07898,62.1,26.8,39.7,0.988,50.016999999999996,0.748,1316.65077,2900.17773,21.0,260.98987,6.05481,6.14155,5.32794,5.26839,5.0,398.57519,372.59078,411.2295,62.1,63.1
2018-04-12 23:41:00,591.751,-23.127,6.0,391.0,392.0,393.0,11015498.0,41888.0,168829.0,910854.0,1526.13432,11.64175,61.1,26.8,38.7,0.993,50.016999999999996,-0.02992,1516.7497,3836.55347,23.0,260.98987,5.4596300000000015,5.799930000000002,6.33133,5.561,5.0,628.21975,600.63688,455.80641,62.1,62.1
2018-04-12 23:46:00,525.254,-44.47,6.0,393.0,393.0,395.0,11015535.0,41888.0,168829.0,910859.0,1460.37172,11.16352,61.1,26.8,38.7,0.991,50.016999999999996,2.69279,1458.72102,3538.66675,22.0,254.46527000000003,5.73344,5.65798,5.82201,5.49622,5.0,541.31694,516.64716,458.81894000000005,61.1,62.1
2018-04-12 23:51:00,702.4739999999999,247.96900000000002,6.0,394.0,395.0,398.0,11015577.0,41888.0,168838.0,910860.0,1578.96045,12.10198,61.1,26.8,38.7,0.976,50.016999999999996,0.03989,1579.7807699999996,4159.16992,26.0,254.46527000000003,6.73027,6.98672,6.25986,5.55405,5.0,667.92969,530.06438,489.48680999999993,61.1,61.1
2018-04-12 23:56:00,567.102,-46.354,6.0,391.0,391.0,394.0,11015630.0,41888.0,168843.0,910861.0,1491.63221,11.38963,61.1,26.8,38.7,0.9990000000000001,50.016999999999996,5.65487,1481.73224,3708.40576,25.0,254.46527000000003,5.76646,5.58869,5.88164,5.89445,5.0,591.61825,672.6495,592.02875,61.1,61.1
2018-04-13 00:01:00,1005.745,-25.291,6.0,395.0,395.0,399.0,11015691.0,41888.0,168843.0,910865.0,1756.0929,13.49467,61.1,26.8,38.7,0.9990000000000001,50.016999999999996,1.08709,1757.86883,5547.43359,26.0,254.46527000000003,7.5714,7.5712,6.89008,6.27422,5.0,989.59038,873.88619,706.02231,61.1,61.1
2018-04-13 00:11:00,1097.154,-42.036,6.0,395.0,396.0,400.0,11015883.0,41888.0,168843.0,910869.0,1749.5946399999998,13.42063,62.1,27.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1751.8657899999996,6236.50635,28.0,254.46527000000003,8.626719999999999,7.538689999999999,7.226369999999998,7.36665,5.0,1130.366,1100.05612,1106.32987,62.1,61.1
2018-04-13 00:16:00,1954.408,9.655,6.0,398.0,399.0,403.0,11016014.0,41888.0,168843.0,910870.0,1728.91463,13.27856,63.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.08976,1729.8550699999996,10870.04688,37.0,258.815,9.71578,9.35778,9.53031,8.34676,5.0,2045.25938,2004.95625,1476.58638,62.1,62.1
2018-04-13 00:21:00,2063.361,-26.801,6.0,398.0,398.0,403.0,11016180.0,41888.0,168843.0,910871.0,1790.7601899999993,13.60672,63.1,28.8,40.7,0.9990000000000001,50.016999999999996,7.03118,1777.87868,11209.52539,40.0,263.16474,10.75564,10.50979,10.04247,9.33544,5.0,2063.4328800000008,2049.05962,1833.89138,63.1,62.1
2018-04-13 00:26:00,2099.781,-30.003,6.0,398.0,399.0,405.0,11016353.0,41888.0,168843.0,910873.0,1748.96442,13.42463,64.1,28.8,40.7,0.9990000000000001,50.016999999999996,6.0538,1750.86528,11162.3125,42.0,263.16474,9.94869,10.29718,10.37316,10.20906,5.0,2059.09762,2059.39512,1976.68012,63.1,63.1
2018-04-13 00:31:00,1945.036,-31.868000000000002,6.0,395.0,398.0,402.0,11016520.0,41888.0,168843.0,910876.0,1747.5388100000002,13.394620000000002,65.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1748.86427,10477.73633,40.0,263.16474,9.73036,10.00579,9.39582,9.98451,5.0,1937.1675,1860.1995,1992.31888,64.1,63.1
2018-04-13 00:41:00,1994.661,-10.392999999999999,6.0,397.0,399.0,404.0,11016822.0,41888.0,168843.0,910880.0,1765.2326100000002,13.47666,65.1,28.8,40.7,0.9990000000000001,50.016999999999996,4.75727,1752.8663,11160.06445,41.0,263.16474,10.41136,9.53776,9.72203,9.42321,5.0,2055.98075,2054.23975,1950.03988,65.1,65.1
2018-04-13 00:46:00,1989.5839999999998,-1.327,6.0,398.0,399.0,404.0,11016975.0,41888.0,168843.0,910881.0,1721.09571,13.26456,66.1,28.8,41.7,0.9990000000000001,50.016999999999996,3.42085,1729.8550699999996,11451.20703,40.0,263.16474,9.455,9.77582,9.55502,9.44992,5.0,2054.80875,2004.37575,1955.15262,65.1,65.1
2018-04-13 01:01:00,1994.6570000000002,-6.058,6.0,395.0,396.0,401.0,11017399.0,41888.0,168843.0,910887.0,1751.8007699999996,13.49467,66.1,28.8,42.7,0.9990000000000001,50.016999999999996,0.91754,1759.8698399999996,11138.70703,39.0,263.16474,9.51037,9.88167,9.46402,9.7261,5.0,2037.63512,1914.48812,1870.70288,66.1,66.1
2018-04-13 01:07:00,2023.237,-7.646,6.0,395.0,396.0,401.0,11017584.0,41888.0,168843.0,910888.0,1762.6512300000004,13.49467,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,6.5823800000000015,1761.87071,11094.86719,41.0,263.16474,9.64153,10.00203,9.89408,10.02763,5.0,2055.40713,2059.91062,2000.21775,66.1,66.1
2018-04-13 01:12:00,2084.926,77.955,6.0,395.0,396.0,402.0,11017754.0,41888.0,168843.0,910889.0,1729.64995,13.3606,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,4.87695,1739.86,11289.33594,43.0,263.16474,9.59122,9.98501,9.83461,10.03345,5.0,2053.958,2057.74062,2035.84475,67.1,66.1
2018-04-13 01:17:00,2011.5929999999998,-13.228,6.0,396.0,397.0,402.0,11017923.0,41888.0,168843.0,910891.0,1764.57207,13.52068,68.1,28.8,42.7,0.9990000000000001,50.016999999999996,4.6974300000000015,1763.87173,11190.41602,42.0,263.16474,10.28709,10.29847,10.26094,10.10226,5.0,2060.19562,2059.96825,2044.75812,67.1,67.1
2018-04-13 01:22:00,1999.329,-10.628,6.0,396.0,397.0,402.0,11018076.0,41888.0,168843.0,910892.0,1764.4070399999996,13.41863,68.1,28.8,43.7,0.9990000000000001,50.016999999999996,6.00393,1754.86731,11215.14551,41.0,263.16474,10.37752,10.36495,10.32793,10.12726,5.0,2059.65425,2058.59675,2048.50525,68.1,67.1
2018-04-13 01:27:00,2088.847,-48.772,6.0,395.0,396.0,402.0,11018237.0,41888.0,168843.0,910893.0,1753.64682,13.54069,68.1,28.8,43.7,0.9990000000000001,50.016999999999996,7.5597699999999985,1760.87035,11183.6709,41.0,263.16474,10.31319,10.81175,10.10722,10.26123,5.0,2056.79738,2057.69375,2053.51925,68.1,68.1
2018-04-13 01:32:00,2021.775,-23.985,6.0,393.0,394.0,400.0,11018410.0,41888.0,168844.0,910895.0,1723.6769399999996,13.29257,68.1,28.8,43.7,0.9990000000000001,50.016999999999996,0.6382899999999999,1731.8560899999998,11421.98047,42.0,263.16474,10.30166,9.95953,9.89384,10.12664,5.0,2059.16275,2058.97375,2057.20325,68.1,68.1
2018-04-13 01:37:00,1986.993,-8.802999999999999,6.0,394.0,394.0,400.0,11018563.0,41888.0,168844.0,910896.0,1739.16461,13.39862,69.1,28.8,44.7,0.9990000000000001,50.016999999999996,8.04846,1746.86325,11160.06445,40.0,263.16474,9.92085,10.15508,10.58119,10.017000000000001,5.0,2057.58275,2052.5485,1982.48075,68.1,68.1
2018-04-13 01:57:00,1684.286,-26.81,6.0,397.0,397.0,403.0,11019128.0,41888.0,168844.0,910904.0,1751.00538,13.41063,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1751.8657899999996,9488.52832,40.0,258.815,8.87203,8.64475,9.10148,9.49279,5.0,1727.2596199999996,1956.42112,1912.02025,69.1,69.1
2018-04-13 02:07:00,1616.2220000000002,-41.652,6.0,399.0,400.0,405.0,11019400.0,41888.0,168844.0,910907.0,1736.14822,13.30858,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.01995,1735.85797,8703.90625,36.0,258.815,8.75719,9.43356,8.49452,8.784130000000001,5.0,1733.1681199999996,1554.578,1747.83975,69.1,69.1
2018-04-13 02:12:00,1032.1580000000001,-60.56100000000001,6.0,398.0,398.0,404.0,11019500.0,41888.0,168844.0,910912.0,1764.85722,13.43864,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1755.86782,5749.7714799999985,30.0,252.2904,6.48345,7.01193,7.43642,8.06681,5.0,1030.88825,1170.69112,1430.646,69.1,69.1
2018-04-13 02:17:00,1373.5529999999999,-34.957,6.0,398.0,399.0,404.0,11019591.0,41888.0,168844.0,910916.0,1749.69975,13.38662,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.04987,1747.8637600000004,7632.63916,29.0,252.2904,8.57643,8.49267,7.63829,7.660539999999999,5.0,1410.46275,1246.3239999999998,1265.299,69.1,69.1
2018-04-13 02:22:00,1392.0970000000002,-35.986999999999995,6.0,397.0,398.0,403.0,11019692.0,41888.0,168844.0,910919.0,1764.6921899999998,13.50668,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1762.87122,7841.72168,30.0,252.2904,8.23594,7.95697,8.03713,7.76611,5.0,1350.70075,1322.8545,1264.10738,69.1,69.1
2018-04-13 02:27:00,1692.115,-19.482,6.0,398.0,399.0,404.0,11019816.0,41888.0,168844.0,910920.0,1759.03436,13.42864,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1746.86325,9417.70996,34.0,252.2904,8.88342,8.45354,8.36323,8.43091,5.0,1751.27912,1606.34038,1580.142,69.1,69.1
2018-04-13 02:37:00,2007.349,-14.307,6.0,399.0,400.0,405.0,11020063.0,41888.0,168844.0,910925.0,1782.55102,13.65475,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,3.5205800000000003,1783.88172,11079.12988,39.0,258.815,9.89663,9.78504,10.01668,9.20118,5.0,2052.17325,2021.13438,1745.0666199999996,69.1,69.1
2018-04-13 02:42:00,2017.6629999999998,-11.918,6.0,400.0,402.0,406.0,11020221.0,41888.0,168844.0,910926.0,1756.183,13.3526,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,2.2041,1743.86202,11256.7373,38.0,263.16474,9.6616,9.60076,9.30784,9.29912,5.0,2061.79612,1889.82775,1850.15188,69.1,69.1
2018-04-13 02:47:00,1625.138,-18.035,6.0,400.0,401.0,405.0,11020367.0,41888.0,168844.0,910927.0,1753.28659,13.3446,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.04987,1743.86202,9134.43652,35.0,263.16474,8.74272,8.82093,8.311539999999999,9.02405,5.0,1682.56938,1572.15488,1804.72962,69.1,69.1
2018-04-13 02:52:00,1295.078,-35.343,6.0,397.0,397.0,401.0,11020497.0,41888.0,168844.0,910929.0,1759.4997,13.48867,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.02992,1756.8683199999996,7046.98291,31.0,263.16474,8.42027,7.02195,7.3978,8.47293,5.0,1236.45138,1252.5839999999998,1646.635,69.1,69.1
2018-04-13 02:57:00,724.283,45.812,6.0,394.0,394.0,398.0,11020585.0,41888.0,168846.0,910932.0,1594.50803,12.28007,69.1,28.8,45.7,0.977,50.016999999999996,0.02992,1600.79112,4377.24561,28.0,263.16474,6.5907300000000015,6.77268,6.5275,7.55695,5.0,711.8233799999998,710.61694,1226.0783800000004,69.1,69.1
2018-04-13 03:02:00,575.964,-66.727,6.0,391.0,392.0,395.0,11020648.0,41888.0,168851.0,910933.0,1498.31051,11.39963,68.1,28.8,45.7,0.9940000000000001,50.016999999999996,-0.00997,1489.7363,3702.7854,25.0,263.16474,6.573639999999998,6.6195,5.82991,6.72536,5.0,565.47831,553.95519,906.66694,69.1,69.1
2018-04-13 03:07:00,811.6389999999999,-35.121,6.0,392.0,393.0,396.0,11020706.0,41888.0,168852.0,910937.0,1674.87281,12.88837,68.1,28.8,44.7,0.9990000000000001,50.016999999999996,0.03989,1683.8323300000004,4776.30078,24.0,263.16474,5.92949,6.39366,6.48842,6.47935,5.0,829.60075,720.34175,775.94125,68.1,69.1
2018-04-13 03:12:00,576.018,-42.687,6.0,391.0,392.0,394.0,11020771.0,41888.0,168852.0,910940.0,1519.89117,11.62174,67.1,28.8,44.7,0.9990000000000001,50.016999999999996,0.02992,1510.7468,3772.47949,24.0,263.16474,5.02265,4.4577800000000005,5.74613,6.37191,5.0,622.46762,694.2639999999999,772.44962,68.1,68.1
2018-04-13 03:17:00,844.27,-53.451,6.0,391.0,391.0,394.0,11020828.0,41888.0,168852.0,910944.0,1716.32322,13.10648,67.1,27.8,43.7,0.9990000000000001,50.016999999999996,0.01995,1714.8476100000007,4897.703610000001,24.0,263.16474,7.30196,7.13789,7.128539999999999,6.43814,5.0,872.33625,809.0735,747.02288,67.1,68.1
2018-04-13 03:22:00,852.7180000000001,-49.824,6.0,391.0,392.0,394.0,11020889.0,41888.0,168852.0,910949.0,1693.51201,13.04645,67.1,27.8,43.7,0.9990000000000001,50.016999999999996,0.08976,1694.83762,4971.89404,24.0,263.16474,6.04097,6.1123699999999985,6.43541,6.43335,5.0,881.84575,803.2063099999998,740.30275,67.1,67.1
2018-04-13 03:27:00,814.2439999999999,-39.292,6.0,392.0,392.0,394.0,11020953.0,41888.0,168858.0,910951.0,1686.90864,13.00243,66.1,27.8,42.7,0.9990000000000001,50.016999999999996,0.00997,1694.83762,4875.22168,24.0,263.16474,7.352360000000001,7.39301,6.92942,6.537730000000002,5.0,845.40844,701.1495,746.12144,67.1,67.1
2018-04-13 03:32:00,566.794,-57.79,6.0,391.0,391.0,394.0,11021006.0,41888.0,168858.0,910955.0,1506.8347199999996,11.5357,66.1,27.8,42.7,0.9890000000000001,50.016999999999996,0.03989,1505.74427,3824.18823,23.0,263.16474,5.5591800000000005,6.13454,5.99146,6.25522,5.0,596.35644,598.1526200000002,690.4725,66.1,67.1
2018-04-13 03:37:00,523.779,-66.44800000000001,6.0,393.0,393.0,396.0,11021055.0,41888.0,168860.0,910959.0,1445.10914,11.04546,65.1,26.8,41.7,0.988,50.016999999999996,-0.00997,1443.71356,3412.7678200000005,23.0,263.16474,5.17916,5.44129,5.89909,6.07801,5.0,526.23812,589.44638,639.0473099999998,66.1,66.1
2018-04-13 03:47:00,576.604,-75.29,6.0,392.0,392.0,395.0,11021172.0,41888.0,168863.0,910965.0,1476.75989,11.29958,65.1,26.8,40.7,0.996,50.016999999999996,0.08976,1477.73036,3675.80688,23.0,263.16474,6.00021,5.59432,5.79787,6.2823,5.0,565.0086299999998,613.8109400000002,705.9093799999998,65.1,65.1
2018-04-13 03:57:00,909.5239999999999,-23.623,6.0,393.0,393.0,396.0,11021278.0,41888.0,168868.0,910972.0,1736.35815,13.36461,64.1,25.8,39.7,0.995,50.016999999999996,0.02992,1744.86238,5174.23242,24.0,252.2904,7.0949300000000015,7.71415,7.068969999999998,6.37845,5.0,916.85331,764.15125,664.0105,64.1,65.1
2018-04-13 04:02:00,802.352,-2.591,6.0,392.0,392.0,395.0,11021356.0,41888.0,168868.0,910976.0,1651.11606,12.73429,64.1,25.8,39.7,0.995,50.016999999999996,0.01995,1657.81944,4596.4448200000015,25.0,243.59093,6.19405,6.71995,6.78152,6.858630000000002,5.0,804.03256,885.8103800000001,865.69512,64.1,64.1
2018-04-13 04:07:00,790.23,-46.505,6.0,391.0,392.0,394.0,11021429.0,41888.0,168869.0,910978.0,1690.16543,12.90038,64.1,25.8,38.7,0.998,50.016999999999996,0.04987,1680.8308100000004,4686.37305,25.0,243.59093,6.62317,6.60843,6.54323,6.92115,5.0,839.9615,896.51594,922.7075,64.1,64.1
2018-04-13 04:12:00,1228.4589999999998,-23.514,6.0,393.0,394.0,396.0,11021539.0,41888.0,168870.0,910980.0,1752.14613,13.41663,64.1,25.8,38.7,0.993,50.016999999999996,0.02992,1751.8657899999996,6843.5205099999985,30.0,243.59093,6.9262,8.171510000000001,8.637030000000001,7.78413,5.0,1267.73938,1457.76025,1194.43538,64.1,64.1
2018-04-13 04:17:00,862.622,-46.70399999999999,6.0,393.0,393.0,396.0,11021633.0,41888.0,168870.0,910982.0,1714.7325899999996,13.16851,64.1,25.8,38.7,0.9990000000000001,50.016999999999996,0.02992,1715.84812,4914.56543,26.0,243.59093,7.26895,6.32146,7.07105,7.57256,5.0,898.69031,968.74575,1134.522,64.1,64.1
2018-04-13 04:22:00,1349.8729999999998,-31.923000000000002,6.0,395.0,394.0,397.0,11021727.0,41888.0,168870.0,910985.0,1769.79473,13.46065,64.1,25.8,37.7,0.9990000000000001,50.016999999999996,0.01995,1760.87035,7329.1323200000015,29.0,243.59093,8.769039999999999,8.62005,8.56074,7.75287,5.0,1275.22312,1426.4751199999996,1175.67825,64.1,64.1
2018-04-13 04:27:00,815.6089999999999,-70.847,6.0,392.0,392.0,395.0,11021803.0,41888.0,168870.0,910989.0,1663.64725,12.77832,64.1,25.8,37.7,0.9990000000000001,50.016999999999996,0.01995,1672.8269,4715.59961,24.0,243.59093,6.41146,5.95255,6.48062,7.17363,5.0,815.18062,826.41494,1014.19862,64.1,64.1
2018-04-13 04:32:00,1185.1019999999999,-53.034,6.0,394.0,394.0,397.0,11021898.0,41888.0,168871.0,910992.0,1750.00006,13.502670000000002,64.1,25.8,37.7,0.997,50.016999999999996,0.02992,1757.86883,6496.17383,27.0,243.59093,8.46038,8.32726,7.59778,7.50583,5.0,1116.41088,1111.11138,1153.06625,64.1,64.1
2018-04-13 04:37:00,1362.182,-50.783,6.0,394.0,394.0,398.0,11021987.0,41888.0,168871.0,910995.0,1769.7196600000002,13.54069,64.1,25.8,37.7,0.991,50.016999999999996,0.02992,1767.87375,7702.3330099999985,27.0,250.11553,7.4980600000000015,8.60468,7.9264800000000015,7.50615,10.0,1263.92662,1140.07712,1098.3038800000004,64.1,64.1
2018-04-13 04:47:00,1352.898,-7.434,6.0,395.0,395.0,398.0,11022239.0,41888.0,168871.0,910998.0,1740.15506,13.412629999999998,65.1,25.8,37.7,0.991,50.016999999999996,0.02992,1749.86477,7701.209470000002,31.0,267.51447,8.386510000000001,8.05844,8.15817,8.31817,5.0,1419.41975,1472.721,1461.80538,64.1,64.1
2018-04-13 04:52:00,923.263,-37.319,6.0,394.0,394.0,397.0,11022347.0,41888.0,168872.0,911000.0,1740.32009,13.39662,65.1,25.8,37.7,0.991,50.016999999999996,0.02992,1749.86477,5149.50195,27.0,267.51447,6.82947,6.87789,7.1414399999999985,7.942010000000002,5.0,944.15238,1040.93388,1335.33225,65.1,64.1
2018-04-13 04:57:00,1181.0739999999998,35.513000000000005,6.0,396.0,396.0,398.0,11022434.0,41888.0,168872.0,911003.0,1751.8007699999996,13.41063,65.1,25.8,37.7,0.991,50.016999999999996,0.02992,1747.8637600000004,6443.34082,28.0,267.51447,7.0727600000000015,7.309,7.72775,7.55377,5.0,1181.22188,1191.1480000000001,1174.2205,65.1,65.1
2018-04-13 05:02:00,936.831,-33.875,6.0,393.0,394.0,395.0,11022523.0,41888.0,168872.0,911005.0,1756.2881100000004,13.384620000000002,65.1,25.8,37.7,0.991,50.016999999999996,0.02992,1746.86325,5212.45166,26.0,267.51447,7.48257,7.59377,7.30138,7.46059,5.0,1010.09,1027.44988,1111.632,65.1,65.1
2018-04-13 05:07:00,731.168,-41.156000000000006,6.0,393.0,393.0,395.0,11022594.0,41888.0,168872.0,911009.0,1629.61048,12.51018,65.1,25.8,37.7,0.996,50.016999999999996,0.02992,1632.80706,4396.35498,24.0,267.51447,6.8929300000000016,6.52375,6.5467,7.08091,5.0,765.23006,787.67581,940.03025,65.1,65.1
2018-04-13 05:12:00,764.836,19.83,6.0,394.0,392.0,394.0,11022656.0,41888.0,168872.0,911013.0,1625.1531699999996,12.51619,65.1,25.8,37.7,0.996,50.016999999999996,0.02992,1631.80655,4437.946779999998,23.0,267.51447,6.3640300000000005,6.58222,6.84514,6.8539,5.0,768.20475,790.7646900000002,832.48369,65.1,65.1
2018-04-13 05:17:00,602.2769999999999,-41.73,6.0,391.0,391.0,393.0,11022706.0,41888.0,168874.0,911016.0,1525.60906,11.72179,64.1,25.8,37.7,0.998,50.016999999999996,0.02992,1527.7549800000004,3888.26196,22.0,267.51447,5.7024599999999985,6.36303,6.44562,6.421,5.0,624.34731,601.73719,693.55775,65.1,65.1
2018-04-13 05:22:00,449.98,-31.575,6.0,391.0,391.0,392.0,11022746.0,41888.0,168876.0,911018.0,1403.64371,10.77533,63.1,24.8,36.7,0.998,50.016999999999996,0.02992,1401.69285,3287.99243,21.0,267.51447,5.97824,5.73297,5.67713,5.9734099999999986,5.0,484.74199999999996,510.44938,565.1933700000002,64.1,65.1
2018-04-13 05:27:00,490.156,-45.581,6.0,390.0,390.0,391.0,11022781.0,41888.0,168880.0,911021.0,1446.0847199999996,11.02145,63.1,24.8,36.7,0.9940000000000001,50.016999999999996,0.02992,1437.71052,3433.00146,21.0,267.51447,4.65498,5.63952,5.85229,5.7229800000000015,5.0,525.65069,493.57916,490.73,63.1,64.1
2018-04-13 05:32:00,416.39,146.863,6.0,393.0,394.0,394.0,11022814.0,41888.0,168883.0,911024.0,1334.33947,10.27508,62.1,24.8,36.7,0.877,50.016999999999996,0.0,1341.66316,3003.59521,22.0,267.51447,5.11644,4.8405,5.25154,5.49319,5.0,419.24991,415.63859,452.03644,63.1,63.1
2018-04-13 05:37:00,526.0169999999999,216.27200000000002,6.0,396.0,395.0,397.0,11022853.0,41888.0,168884.0,911027.0,1445.97961,11.06147,62.1,24.8,35.7,0.8290000000000001,50.016999999999996,0.0,1444.71407,3386.91309,22.0,267.51447,5.43334,5.88967,5.86064,5.53497,5.0,529.38719,526.10131,477.95169,62.1,63.1
2018-04-13 05:42:00,470.2,-46.074,6.0,392.0,392.0,393.0,11022887.0,41888.0,168886.0,911029.0,1405.20461,10.73331,61.1,24.8,35.7,0.995,50.016999999999996,0.03989,1401.69285,3284.62012,21.0,267.51447,6.72537,6.48348,5.30629,5.3283,5.0,467.00278,415.96669,440.87300000000005,62.1,62.1
2018-04-13 05:47:00,422.04900000000004,-40.508,6.0,391.0,391.0,392.0,11022930.0,41888.0,168888.0,911031.0,1352.01825,10.41315,61.1,24.8,35.7,0.996,50.016999999999996,0.03989,1357.67098,3055.30396,22.0,267.51447,4.7874,4.49146,5.07665,5.53222,5.0,441.41566,485.5255,494.64688,61.1,62.1
2018-04-13 05:52:00,268.156,-51.355,6.0,391.0,392.0,392.0,11022949.0,41888.0,168892.0,911034.0,1176.22131,9.03647,60.1,24.8,35.7,0.981,50.016999999999996,0.03989,1182.58451,2332.50757,20.0,256.64013,5.23793,5.10256,4.37902,4.65868,5.0,282.61556,227.30923,328.4008100000001,61.1,61.1
2018-04-13 05:57:00,378.19,-45.315,6.0,392.0,392.0,393.0,11022982.0,41888.0,168895.0,911036.0,1296.46074,10.00895,60.1,25.8,36.7,0.992,50.016999999999996,0.03989,1302.64382,2800.13306,22.0,245.7658,4.43619,4.78866,5.10821,5.05503,5.0,388.95259,425.09756,389.84372,60.1,61.1
2018-04-13 06:02:00,558.033,-18.998,6.0,393.0,393.0,394.0,11023016.0,41888.0,168895.0,911039.0,1476.6998199999996,11.28558,60.1,25.8,36.7,0.991,50.016999999999996,0.0,1475.72935,3631.96704,22.0,245.7658,6.12082,6.6133,6.1071,5.299919999999998,5.0,556.3505,496.41725,424.51853,60.1,60.1
2018-04-13 06:08:00,218.791,-49.896,6.0,391.0,391.0,393.0,11023051.0,41888.0,168898.0,911041.0,1110.03864,8.51021,60.1,26.8,37.7,0.981,50.016999999999996,0.02992,1109.54837,2036.86914,20.0,245.7658,4.05628,4.02883,4.12782,4.79473,5.0,239.72984,248.75264,361.44619,60.1,60.1
2018-04-13 06:13:00,222.544,-40.629,6.0,391.0,391.0,393.0,11023070.0,41888.0,168905.0,911044.0,1110.36876,8.46819,59.1,27.8,37.7,0.983,50.016999999999996,0.01995,1110.54888,2066.0957,21.0,232.71659,4.39985,4.0643400000000005,4.05377,4.45191,5.0,235.39214,244.72441,288.15456,60.1,60.1
2018-04-13 06:18:00,346.371,8.542,6.0,391.0,391.0,392.0,11023091.0,41888.0,168905.0,911048.0,1225.82083,9.34862,59.1,27.8,38.7,0.9990000000000001,50.016999999999996,1.22672,1217.60182,2822.61523,20.0,232.71659,4.7759,4.86681,4.58741,4.40515,5.0,346.48147,313.33375,281.23884,59.1,60.1
2018-04-13 06:23:00,311.573,-72.025,6.0,390.0,390.0,391.0,11023115.0,41888.0,168909.0,911051.0,1251.42349,9.63876,59.1,27.8,38.7,0.982,50.016999999999996,0.01995,1257.62159,2627.02173,20.0,232.71659,5.2129400000000015,4.7093099999999986,4.7824300000000015,4.6329,5.0,351.54728,376.74128,307.6309100000001,59.1,59.1
2018-04-13 06:28:00,454.789,-56.226000000000006,6.0,390.0,390.0,391.0,11023143.0,41888.0,168910.0,911054.0,1390.24205,10.62925,58.1,27.8,38.7,0.99,50.016999999999996,0.00997,1392.6884300000004,3268.88281,21.0,224.01716,6.07107,6.07311,5.63129,4.90791,5.0,463.72731,424.41397,345.88325,59.1,59.1
2018-04-13 06:33:00,488.51599999999996,116.62299999999999,6.0,393.0,393.0,396.0,11023185.0,41888.0,168910.0,911058.0,1411.82285,10.88138,58.1,27.8,38.7,0.9990000000000001,50.016999999999996,0.00997,1419.70168,3492.57861,21.0,224.01716,4.6474400000000005,5.41258,5.56904,5.40807,5.0,500.91709,503.2425,464.40194,58.1,59.1
2018-04-13 06:38:00,427.166,-35.94,6.0,390.0,390.0,392.0,11023226.0,41888.0,168912.0,911060.0,1377.89104,10.55122,58.1,27.8,38.7,0.99,50.016999999999996,0.00997,1376.68046,3140.73535,20.0,228.36687,5.95602,5.55494,5.41474,5.54047,5.0,458.01162,470.22544000000005,492.49199999999996,58.1,58.1
2018-04-13 06:43:00,340.851,-68.727,6.0,390.0,390.0,390.0,11023259.0,41888.0,168917.0,911063.0,1286.00053,9.86087,58.1,27.8,38.7,0.985,50.016999999999996,0.01995,1287.63636,2761.91382,20.0,228.36687,4.9423900000000005,4.72001,4.90166,5.2651900000000005,5.0,370.78222,358.18075,435.87056,58.1,58.1
2018-04-13 06:48:00,374.838,-52.178000000000004,6.0,390.0,391.0,392.0,11023288.0,41888.0,168917.0,911067.0,1316.70588,10.13701,58.1,26.8,37.7,0.981,50.016999999999996,0.03989,1322.65367,2906.92261,20.0,228.36687,5.23609,5.14072,4.991630000000002,5.1379199999999985,5.0,406.20191,395.20297,398.60888,58.1,58.1
2018-04-13 06:53:00,385.17900000000003,-57.601000000000006,6.0,390.0,390.0,391.0,11023319.0,41888.0,168918.0,911071.0,1337.1309199999996,10.17703,57.1,26.8,36.7,0.9840000000000001,50.016999999999996,0.04987,1328.65671,3024.95312,20.0,228.36687,5.03172,5.3708300000000015,5.2473800000000015,5.12706,5.0,408.85344,391.09378,395.80778,58.1,58.1
2018-04-13 06:58:00,370.54699999999997,-42.073,6.0,390.0,391.0,391.0,11023350.0,41888.0,168921.0,911074.0,1291.58343,9.94492,57.1,25.8,36.7,0.997,50.016999999999996,-0.00997,1297.64128,2838.35254,20.0,228.36687,5.38685,5.34164,5.19929,5.24,5.0,381.21994,387.96684,398.78103,57.1,58.1
2018-04-13 07:03:00,506.529,16.75,6.0,391.0,391.0,392.0,11023382.0,41888.0,168925.0,911076.0,1429.30643,10.9314,57.1,25.8,36.7,0.998,50.016999999999996,0.03989,1425.70458,3436.37378,21.0,228.36687,5.64762,5.53941,5.94028,5.38761,5.0,508.56184,473.84153,403.85081,57.1,57.1
2018-04-13 07:08:00,768.645,-29.17,6.0,392.0,392.0,393.0,11023437.0,41888.0,168927.0,911077.0,1647.52922,12.69227,57.1,25.8,36.7,0.9990000000000001,50.016999999999996,-0.00997,1654.81792,4649.27734,23.0,237.06632,6.01369,6.64474,6.564030000000002,5.9868,5.0,786.125,737.98519,575.94625,57.1,57.1
2018-04-13 07:13:00,449.57599999999996,-55.673,6.0,390.0,391.0,393.0,11023498.0,41888.0,168930.0,911078.0,1385.73984,10.69929,57.1,25.8,36.7,0.996,50.016999999999996,-0.02992,1393.68879,3232.91162,22.0,245.7658,5.7782,5.68785,5.6996400000000005,6.1292300000000015,5.0,481.50944,549.86356,662.63669,57.1,57.1
2018-04-13 07:18:00,845.5210000000001,-41.879,6.0,393.0,394.0,396.0,11023536.0,41888.0,168931.0,911082.0,1699.1698399999998,12.89237,57.1,26.8,36.7,0.9990000000000001,50.016999999999996,0.0,1691.8361,4797.65918,21.0,245.7658,8.09855,7.996189999999999,6.77785,5.8436,5.0,792.58612,561.0409999999999,541.25662,57.1,57.1
2018-04-13 07:33:00,1193.859,-34.523,6.0,395.0,396.0,399.0,11023748.0,41888.0,168932.0,911090.0,1748.85931,13.38262,59.1,27.8,38.7,0.992,50.016999999999996,0.01995,1751.8657899999996,6773.82617,26.0,245.7658,7.54275,7.8137,7.49246,7.110339999999999,5.0,1236.84325,1162.50837,966.74006,58.1,58.1
2018-04-13 07:38:00,1625.704,-14.112,6.0,397.0,397.0,401.0,11023838.0,41888.0,168933.0,911093.0,1743.9820000000002,13.40863,59.1,27.8,38.7,0.998,50.016999999999996,0.04987,1751.8657899999996,9249.09473,27.0,241.41606,8.58323,8.41127,7.98073,7.2812100000000015,5.0,1658.5521199999996,1267.1001199999996,1047.1726199999996,59.1,58.1
2018-04-13 07:43:00,1987.9389999999999,-3.273,6.0,398.0,397.0,402.0,11023974.0,41888.0,168933.0,911094.0,1771.9408,13.5547,60.1,27.8,38.7,0.998,50.016999999999996,0.31915,1768.87426,11075.75781,33.0,241.41606,9.07113,8.975389999999997,8.71936,8.0712,5.0,1866.46462,1778.26112,1444.36988,59.1,59.1
2018-04-13 07:48:00,2032.175,0.01,6.0,398.0,399.0,403.0,11024132.0,41888.0,168933.0,911095.0,1727.3237,13.32058,61.1,27.8,38.7,0.998,50.016999999999996,1.51594,1736.85847,11351.16113,37.0,241.41606,9.04122,9.54611,9.54539,8.8671,5.0,2058.27388,2041.11638,1773.79562,60.1,59.1
2018-04-13 07:53:00,1117.77,-29.561,6.0,397.0,397.0,402.0,11024263.0,41888.0,168933.0,911097.0,1742.1659899999993,13.32058,61.1,27.8,38.7,0.998,50.016999999999996,0.02992,1740.8605,5986.95654,30.0,241.41606,7.82268,7.29165,7.95942,8.54067,5.0,1190.0788699999996,1396.3653800000004,1622.5055,61.1,60.1
2018-04-13 07:58:00,1133.702,-49.571999999999996,6.0,397.0,398.0,403.0,11024353.0,41888.0,168933.0,911101.0,1757.6836899999996,13.45465,61.1,27.8,38.7,0.998,50.016999999999996,0.02992,1755.86782,6083.62891,27.0,241.41606,6.841710000000001,7.7857,7.7411699999999986,7.81296,5.0,1079.0096199999996,1113.18238,1279.8419999999999,61.1,61.1
2018-04-13 08:03:00,1562.349,-19.855999999999998,6.0,399.0,399.0,403.0,11024438.0,41888.0,168933.0,911106.0,1754.5772,13.46465,61.1,27.8,38.7,0.998,50.016999999999996,0.04987,1757.86883,8685.9209,27.0,230.54172000000003,8.82612,8.322519999999999,7.7900399999999985,7.4207,5.0,1548.7695,1211.90938,1126.17225,61.1,61.1
2018-04-13 08:08:00,2001.575,24.224,6.0,399.0,400.0,404.0,11024583.0,41888.0,168933.0,911106.0,1743.23151,13.42864,62.1,27.8,38.7,0.998,50.016999999999996,0.41888,1751.8657899999996,11245.49609,36.0,230.54172000000003,9.80811,9.40292,9.33806,8.38222,5.0,2052.3795,2016.59725,1566.9575,61.1,61.1
2018-04-13 08:13:00,1888.078,24.32,6.0,399.0,399.0,403.0,11024751.0,41888.0,168933.0,911107.0,1718.64933,13.23054,63.1,27.8,38.7,0.998,50.016999999999996,0.03989,1728.8545600000002,10846.44141,38.0,230.54172000000003,9.16321,9.63251,9.61849,9.13128,5.0,2015.48925,2050.41175,1874.90538,62.1,61.1
2018-04-13 08:18:00,2020.9479999999999,5.122000000000001,6.0,400.0,401.0,405.0,11024913.0,41888.0,168933.0,911107.0,1751.62073,13.47266,63.1,27.8,38.7,0.998,50.016999999999996,0.19947,1759.8698399999996,11288.21191,38.0,230.54172000000003,8.53406,8.85709,8.980780000000003,9.14453,5.0,2019.64075,1975.94862,1958.9235,63.1,62.1
2018-04-13 08:23:00,2034.715,7.492999999999999,6.0,399.0,400.0,404.0,11025077.0,41888.0,168933.0,911107.0,1748.9043600000002,13.42063,64.1,27.8,39.7,0.998,50.016999999999996,3.36101,1751.8657899999996,11235.37891,39.0,226.19201,8.94294,9.13687,9.43806,9.27328,5.0,2060.56425,2055.78225,2006.59275,63.1,63.1
2018-04-13 08:28:00,1882.55,-46.028999999999996,6.0,398.0,399.0,402.0,11025243.0,41888.0,168933.0,911108.0,1768.9693100000004,13.45465,64.1,27.8,39.7,0.998,50.016999999999996,0.0,1755.86782,10105.65918,38.0,226.19201,9.03383,8.87883,9.1018,9.33049,5.0,1792.41075,1949.31312,2014.30475,64.1,63.1
2018-04-13 08:38:00,2039.432,-0.391,6.0,400.0,401.0,405.0,11025577.0,41888.0,168933.0,911110.0,1783.27147,13.63274,65.1,27.8,40.7,0.998,50.016999999999996,7.41017,1781.88071,11064.5166,40.0,226.19201,11.08243,10.28542,9.95683,9.74248,5.0,2064.583,2059.92987,2048.129,64.1,64.1
2018-04-13 08:43:00,2011.8039999999999,8.796,6.0,399.0,399.0,404.0,11025743.0,41888.0,168933.0,911110.0,1758.7492100000004,13.406629999999998,65.1,27.8,40.7,0.998,50.016999999999996,6.2632400000000015,1746.86325,11179.17383,40.0,226.19201,9.65961,9.66853,10.21361,10.11657,5.0,2054.8703800000008,2060.105,2055.388,65.1,64.1
2018-04-13 08:48:00,1997.4029999999998,-11.914000000000001,6.0,399.0,400.0,404.0,11025910.0,41888.0,168933.0,911112.0,1749.4146,13.37461,66.1,27.8,41.7,0.998,50.016999999999996,6.8815800000000005,1746.86325,11258.98633,40.0,226.19201,10.88437,10.7599,10.34211,10.23589,5.0,2058.57062,2058.92087,2057.93275,65.1,65.1
2018-04-13 08:53:00,2015.066,-5.945,6.0,396.0,397.0,402.0,11026079.0,41888.0,168933.0,911113.0,1740.54532,13.32459,66.1,27.8,41.7,0.998,50.016999999999996,4.26858,1743.86202,11377.01562,40.0,226.19201,9.53444,9.93141,10.33087,10.21833,5.0,2062.74025,2059.01875,2058.81338,66.1,65.1
2018-04-13 09:03:00,1999.362,-16.035999999999998,6.0,394.0,395.0,400.0,11026411.0,41888.0,168933.0,911116.0,1726.8585100000007,13.25655,67.1,27.8,42.7,0.998,50.016999999999996,7.35033,1735.85797,11396.12598,40.0,230.54172000000003,11.30289,11.06652,10.96423,10.21423,5.0,2062.6679999999997,2058.69925,2046.66212,66.1,66.1
2018-04-13 09:08:00,1993.682,-13.029000000000002,6.0,394.0,395.0,400.0,11026581.0,41888.0,168933.0,911118.0,1731.46582,13.316579999999998,67.1,27.8,42.7,0.998,50.016999999999996,3.41087,1733.85695,11307.32227,41.0,237.06632,10.17181,9.39405,9.80816,10.23714,5.0,2057.73388,2059.40525,2054.8045,67.1,66.1
2018-04-13 09:13:00,2026.615,-9.397,6.0,394.0,394.0,400.0,11026750.0,41888.0,168933.0,911120.0,1782.7612399999996,13.62273,67.1,27.8,43.7,0.998,50.016999999999996,4.41818,1780.8802,10909.39062,41.0,237.06632,9.10393,9.32896,9.78833,10.19863,5.0,2063.4818800000007,2059.94513,2057.8085,67.1,67.1
2018-04-13 09:18:00,2084.735,11.912,6.0,393.0,394.0,400.0,11026914.0,41888.0,168934.0,911122.0,1760.32512,13.44264,67.1,27.8,43.7,0.998,50.016999999999996,9.92344,1747.8637600000004,11243.24902,42.0,237.06632,10.5331,10.73973,10.63855,10.15613,5.0,2056.60112,2059.73125,2046.62125,67.1,67.1
2018-04-13 09:23:00,2040.039,-35.116,6.0,393.0,394.0,400.0,11027081.0,41888.0,168934.0,911124.0,1741.31068,13.30057,68.1,27.8,43.7,0.998,50.016999999999996,3.98932,1739.86,11336.54785,41.0,243.59093,9.78296,9.63491,9.84123,10.18862,5.0,2060.79625,2059.408,2054.74188,67.1,67.1
2018-04-13 09:28:00,1996.74,-16.048,6.0,393.0,393.0,399.0,11027246.0,41888.0,168934.0,911125.0,1751.23047,13.47066,68.1,27.8,44.7,0.998,50.016999999999996,4.36831,1761.87071,11269.10352,42.0,243.59093,10.31463,9.9176,9.669,9.89101,5.0,2061.803,2058.81638,2055.83962,68.1,67.1
2018-04-13 09:33:00,2088.678,18.36,6.0,393.0,394.0,399.0,11027408.0,41888.0,168937.0,911126.0,1741.82092,13.412629999999998,68.1,27.8,44.7,0.997,50.016999999999996,6.42281,1750.86528,11251.11719,43.0,237.06632,10.24432,10.29552,10.69574,10.00549,5.0,2061.5705,2050.70938,2018.37838,68.1,68.1
2018-04-13 09:38:00,1991.991,-15.788,6.0,393.0,394.0,400.0,11027573.0,41888.0,168937.0,911128.0,1752.5361,13.47466,69.1,28.8,45.7,0.997,50.016999999999996,9.66414,1750.86528,11176.92676,42.0,245.7658,11.89166,11.80319,11.07994,10.30877,5.0,2058.43712,2059.13238,2043.0695,68.1,68.1
2018-04-13 09:43:00,2076.01,34.779,6.0,392.0,393.0,399.0,11027742.0,41888.0,168937.0,911131.0,1725.2378399999998,13.310579999999998,69.1,28.8,45.7,0.997,50.016999999999996,9.27518,1732.85645,11398.375,43.0,245.7658,11.28175,10.91899,10.83246,10.33746,5.0,2058.4335,2059.15362,2053.45425,69.1,68.1
2018-04-13 09:48:00,2020.78,-47.68600000000001,6.0,390.0,391.0,396.0,11027915.0,41888.0,168942.0,911132.0,1761.64577,13.52068,69.1,28.8,45.7,0.992,50.016999999999996,3.33109,1762.87122,11122.96973,43.0,239.24119,10.65416,10.07681,9.9862,10.2402,5.0,2060.36225,2060.26675,2057.2585,69.1,69.1
2018-04-13 09:53:00,1993.229,-18.233,6.0,393.0,394.0,399.0,11028077.0,41888.0,168942.0,911134.0,1746.42809,13.43664,69.1,28.8,46.7,0.992,50.016999999999996,7.70937,1748.86427,11287.08789,42.0,234.89146,10.40769,10.4361,10.22723,10.21035,5.0,2056.13775,2059.99788,2058.74312,69.1,69.1
2018-04-13 09:58:00,2000.068,-23.426,6.0,392.0,393.0,399.0,11028241.0,41888.0,168942.0,911136.0,1758.56917,13.47466,69.1,28.8,46.7,0.992,50.016999999999996,7.38025,1754.86731,11215.14551,42.0,239.24119,10.78084,10.06525,10.37256,10.11645,5.0,2059.18388,2059.61612,2057.76012,69.1,69.1
2018-04-13 10:03:00,2029.8729999999998,-22.27,6.0,393.0,393.0,399.0,11028408.0,41888.0,168942.0,911138.0,1751.6657699999996,13.46065,69.1,28.8,46.7,0.992,50.016999999999996,2.49333,1751.8657899999996,11115.10059,42.0,239.24119,9.44732,9.64112,9.81382,10.02368,5.0,2058.73025,2059.6465,2058.20975,69.1,69.1
2018-04-13 10:08:00,2050.314,-47.077,6.0,393.0,394.0,399.0,11028574.0,41888.0,168942.0,911141.0,1745.8127399999996,13.3486,69.1,28.8,46.7,0.992,50.016999999999996,4.78719,1743.86202,11399.49805,42.0,239.24119,10.57934,10.62742,10.08033,9.80418,5.0,2059.88562,2057.56188,2043.67588,69.1,69.1
2018-04-13 10:13:00,2094.0170000000003,85.96700000000001,6.0,393.0,394.0,400.0,11028743.0,41888.0,168943.0,911144.0,1747.97397,13.37661,70.1,29.8,47.7,0.992,50.016999999999996,2.74266,1748.86427,11247.74414,43.0,239.24119,10.02681,9.78014,9.74442,9.94464,5.0,2061.17775,2059.39925,2048.884,69.1,69.1
2018-04-13 10:18:00,1761.19,-49.781000000000006,6.0,399.0,400.0,405.0,11028913.0,41888.0,168945.0,911146.0,1751.5907,13.422629999999998,70.1,29.8,47.7,0.992,50.016999999999996,0.03989,1752.8663,9410.96484,41.0,245.7658,8.99399,8.807080000000003,9.20664,9.75028,5.0,1704.33,1903.62812,2017.03362,70.1,69.1
2018-04-13 10:23:00,2107.41,-42.571999999999996,6.0,400.0,401.0,406.0,11029080.0,41888.0,168945.0,911150.0,1727.93905,13.31458,70.1,29.8,47.7,0.992,50.016999999999996,1.86501,1737.85898,11342.16797,42.0,245.7658,9.05763,9.13737,9.20603,9.47827,5.0,2054.00425,2011.69112,1989.67188,70.1,70.1
2018-04-13 10:28:00,1457.62,-53.623999999999995,6.0,398.0,398.0,404.0,11029230.0,41888.0,168945.0,911154.0,1738.93938,13.28056,70.1,29.8,47.7,0.992,50.016999999999996,0.03989,1737.85898,7772.0273400000015,41.0,247.94066,8.11326,7.34231,9.13369,9.23934,5.0,1535.43312,1962.94912,1902.68338,70.1,70.1
2018-04-13 10:33:00,2107.101,-53.473,6.0,398.0,399.0,404.0,11029397.0,41888.0,168945.0,911158.0,1789.8745600000002,13.64875,70.1,29.8,47.7,0.992,50.016999999999996,8.01854,1789.88476,10972.34082,43.0,247.94066,10.58513,10.29556,9.9798,9.4031,5.0,2068.1645,2057.68562,1944.5225,70.1,70.1
2018-04-13 10:38:00,2074.189,-46.38399999999999,6.0,397.0,399.0,404.0,11029570.0,41888.0,168945.0,911161.0,1782.97116,13.57871,70.1,29.8,48.7,0.992,50.016999999999996,7.101,1772.87629,11153.32031,43.0,260.98987,9.21362,9.22386,9.3394,10.04217,5.0,2057.45712,2039.95175,2010.89412,70.1,70.1
2018-04-13 10:43:00,2029.453,-29.278000000000002,6.0,398.0,398.0,404.0,11029731.0,41888.0,168945.0,911164.0,1787.2784600000002,13.7528,70.1,29.8,48.7,0.992,50.016999999999996,5.47535,1789.88476,11011.68359,41.0,252.2904,10.00471,9.53283,9.12688,9.55763,5.0,2057.06012,1882.27012,1961.22525,70.1,70.1
2018-04-13 10:48:00,1989.519,-25.689,6.0,397.0,398.0,404.0,11029893.0,41888.0,168945.0,911166.0,1727.47386,13.25455,71.1,29.8,48.7,0.992,50.016999999999996,6.47268,1725.85304,11409.61523,43.0,247.94066,10.16617,10.25545,11.21628,10.48551,5.0,2056.246,2059.14988,2019.99012,70.1,70.1
2018-04-13 10:53:00,2011.098,-11.275,6.0,397.0,398.0,404.0,11030062.0,41888.0,168945.0,911167.0,1770.28996,13.59672,71.1,29.8,48.7,0.992,50.016999999999996,9.37491,1766.87325,11101.6123,44.0,247.94066,11.78806,10.62072,11.01836,10.96862,5.0,2061.50175,2060.45825,2045.59875,71.1,70.1
2018-04-13 10:58:00,2049.476,-38.095,6.0,398.0,398.0,404.0,11030230.0,41888.0,168945.0,911169.0,1721.62097,13.22854,71.1,29.8,48.7,0.992,50.016999999999996,12.11757,1719.85,11418.60742,44.0,252.2904,13.46136,13.89899,12.85139,11.36572,5.0,2052.2045,2053.3975,2030.17838,71.1,71.1
2018-04-13 11:14:00,2064.936,-29.447,6.0,396.0,396.0,402.0,11030759.0,41888.0,168945.0,911174.0,1756.91833,13.50067,71.1,30.8,49.7,0.992,50.016999999999996,7.63956,1757.86883,11127.46582,44.0,247.94066,9.48827,10.10552,10.10258,10.21864,5.0,2057.16962,2060.1655,2046.29188,71.1,71.1
2018-04-13 11:24:00,2009.203,-32.189,6.0,397.0,397.0,403.0,11031097.0,41888.0,168945.0,911179.0,1736.4033399999996,13.3606,72.1,30.8,50.7,0.992,50.016999999999996,14.86023,1738.8594899999996,11319.68652,44.0,247.94066,12.94401,13.56573,12.94513,12.51438,5.0,2053.71138,2059.16725,2056.70912,71.1,71.1
2018-04-13 11:29:00,2075.275,-41.55,6.0,397.0,397.0,403.0,11031267.0,41888.0,168945.0,911180.0,1732.56138,13.3506,72.1,30.8,50.7,0.992,50.016999999999996,13.50386,1742.86152,11300.57812,45.0,256.64013,14.56688,13.41092,14.33619,13.36775,5.0,2059.38325,2059.45112,2058.52838,72.1,71.1
