date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-13 11:34:00,2077.024,-37.566,6.0,397.0,398.0,405.0,11031432.0,41888.0,168945.0,911182.0,1783.1063,13.7528,72.1,30.8,50.7,0.992,50.016999999999996,13.37421,1792.8861399999996,10902.64648,45.0,252.2904,11.54119,10.31051,10.98656,13.19801,5.0,2066.0475,2060.47812,2059.22863,72.1,72.1
2018-04-13 11:39:00,2022.266,-1.161,6.0,397.0,399.0,405.0,11031602.0,41888.0,168945.0,911183.0,1743.20163,13.38061,72.1,30.8,50.7,0.992,50.016999999999996,10.41214,1750.86528,11302.8252,44.0,247.94066,11.21783,11.40338,12.06451,12.86458,5.0,2061.35075,2059.63762,2059.39875,72.1,72.1
2018-04-13 11:44:00,2006.981,-7.99,6.0,399.0,399.0,404.0,11031771.0,41888.0,168945.0,911185.0,1796.38784,13.74679,72.1,30.8,51.7,0.992,50.016999999999996,5.8244099999999985,1792.8861399999996,10846.44141,44.0,252.2904,10.63211,10.08481,9.65006,11.47045,5.0,2051.77062,1999.41775,2050.97312,72.1,72.1
2018-04-13 11:54:00,1993.338,-4.533,6.0,400.0,400.0,406.0,11032103.0,41888.0,168945.0,911189.0,1745.0175,13.3546,72.1,30.8,51.7,0.992,50.016999999999996,8.24793,1746.86325,11315.19043,45.0,245.7658,12.55308,11.58806,11.3707,11.26979,5.0,2062.04088,2058.78188,2038.37988,72.1,72.1
2018-04-13 11:59:00,1990.075,-10.163,6.0,400.0,400.0,406.0,11032272.0,41888.0,168945.0,911190.0,1758.23897,13.5647,72.1,30.8,51.7,0.992,50.016999999999996,8.72665,1765.8727399999998,11207.27637,45.0,258.815,10.73883,10.47495,10.633,10.76183,5.0,2060.83438,2059.9265,2051.50688,72.1,72.1
2018-04-13 12:04:00,2000.729,-8.677,6.0,399.0,399.0,405.0,11032440.0,41888.0,168945.0,911192.0,1735.3677,13.32659,72.1,30.8,51.7,0.992,50.016999999999996,10.10296,1735.85797,11369.14746,46.0,265.33961,11.25717,11.19747,11.26471,11.11369,5.0,2057.28175,2059.2929999999997,2056.5635,72.1,72.1
2018-04-13 12:09:00,2085.7929999999997,-35.385,6.0,398.0,398.0,402.0,11032609.0,41888.0,168945.0,911194.0,1775.37748,13.63074,73.1,31.8,51.7,0.992,50.016999999999996,11.64883,1772.87629,10967.84375,46.0,267.51447,12.46517,12.28012,11.19846,10.81621,5.0,2061.88425,2059.81962,2058.54475,72.1,72.1
2018-04-13 12:14:00,2005.98,-22.794,6.0,399.0,399.0,405.0,11032779.0,41888.0,168945.0,911196.0,1761.82581,13.61873,73.1,31.8,51.7,0.992,50.016999999999996,12.24723,1770.87528,11019.55273,47.0,260.98987,13.38647,12.65605,11.63131,11.48888,5.0,2058.39825,2059.94125,2059.20525,73.1,72.1
2018-04-13 12:19:00,2011.21,-5.763999999999999,6.0,398.0,398.0,404.0,11032948.0,41888.0,168945.0,911197.0,1734.1069699999996,13.31258,73.1,31.8,51.7,0.992,50.016999999999996,4.56778,1737.85898,11261.2334,46.0,260.98987,9.87979,10.21391,10.31902,10.85632,5.0,2060.256,2058.88525,2059.2670000000003,73.1,73.1
2018-04-13 12:24:00,2010.4389999999999,-22.497,6.0,398.0,399.0,404.0,11033118.0,41888.0,168945.0,911199.0,1733.717,13.36461,73.1,31.8,51.7,0.992,50.016999999999996,7.320410000000001,1743.86202,11383.76074,45.0,258.815,10.37334,10.30449,10.04483,10.38393,5.0,2058.34562,2059.18388,2059.45512,73.1,73.1
2018-04-13 12:29:00,2084.714,-35.287,6.0,398.0,398.0,404.0,11033281.0,41888.0,168945.0,911201.0,1734.97744,13.31258,73.1,31.8,51.7,0.992,50.016999999999996,8.95603,1735.85797,11296.08105,46.0,267.51447,10.40635,11.21474,10.9312,10.49313,5.0,2057.676,2059.07712,2056.61075,73.1,73.1
2018-04-13 12:34:00,2017.342,-6.6739999999999995,6.0,398.0,398.0,404.0,11033450.0,41888.0,168945.0,911203.0,1737.61888,13.25055,73.1,31.8,51.7,0.992,50.016999999999996,4.49796,1724.85254,11339.9209,45.0,271.86421,10.02221,9.98751,10.12628,10.69371,5.0,2057.6965,2059.20362,2058.4355,73.1,73.1
2018-04-13 12:39:00,1988.961,-7.091,6.0,398.0,398.0,404.0,11033619.0,41888.0,168945.0,911204.0,1726.9486,13.34259,73.1,31.8,51.7,0.992,50.016999999999996,9.35497,1735.85797,11352.28516,45.0,271.86421,12.026,11.69763,11.31714,10.679,5.0,2055.1065,2059.38075,2059.092,73.1,73.1
2018-04-13 12:44:00,1991.5539999999999,-18.99,6.0,398.0,398.0,404.0,11033784.0,41888.0,168945.0,911206.0,1770.87528,13.5667,73.1,31.8,51.7,0.992,50.016999999999996,9.91347,1768.87426,11172.42969,45.0,271.86421,11.07576,10.95929,10.45881,10.63038,5.0,2060.2225,2043.26562,2022.79725,73.1,73.1
2018-04-13 12:49:00,1545.1989999999998,-40.571999999999996,6.0,396.0,395.0,402.0,11033951.0,41888.0,168945.0,911208.0,1733.5067800000004,13.29257,73.1,31.8,51.7,0.992,50.016999999999996,0.03989,1734.8574600000004,8619.59863,44.0,274.03908,8.427010000000001,8.98782,9.12117,10.30289,5.0,1702.45738,1940.03088,2022.55488,73.1,73.1
2018-04-13 12:54:00,2111.101,-31.857,6.0,398.0,399.0,404.0,11034117.0,41888.0,168945.0,911209.0,1735.45779,13.3486,73.1,31.8,52.7,0.992,50.016999999999996,3.1316200000000003,1745.86289,11345.54102,45.0,274.03908,10.70554,9.64518,10.4589,10.54882,5.0,2061.79725,2059.74112,2033.69538,73.1,73.1
2018-04-13 12:59:00,2003.681,-4.314,6.0,398.0,399.0,404.0,11034282.0,41888.0,168945.0,911211.0,1747.88388,13.31858,73.1,31.8,52.7,0.992,50.016999999999996,10.43208,1735.85797,11337.67285,44.0,280.56368,11.09243,11.52463,11.37328,10.53593,5.0,2055.65838,2058.86188,2035.0179999999998,73.1,73.1
2018-04-13 13:19:00,2023.809,-4.73,6.0,398.0,398.0,403.0,11034900.0,41888.0,168945.0,911217.0,1750.27005,13.41463,73.1,32.8,52.7,0.992,50.016999999999996,4.77722,1749.86477,11309.57031,44.0,280.56368,9.89046,9.95587,9.96634,9.93226,5.0,2059.31725,2058.02912,1925.8325,73.1,73.1
2018-04-13 13:24:00,1575.781,-20.317999999999998,6.0,397.0,397.0,402.0,11035063.0,41888.0,168945.0,911218.0,1751.74071,13.43264,73.1,32.8,52.7,0.992,50.016999999999996,0.03989,1752.8663,8817.44043,41.0,263.16474,8.685319999999999,8.6296,8.6878,9.83797,5.0,1597.7335,1732.9958800000004,1949.74,73.1,73.1
2018-04-13 13:34:00,1508.6779999999999,-27.903000000000002,6.0,398.0,397.0,402.0,11035341.0,41888.0,168945.0,911221.0,1761.82581,13.47666,73.1,32.8,52.7,0.992,50.016999999999996,0.04987,1763.87173,8504.94043,36.0,282.73855,8.00205,7.95175,8.42146,8.95455,5.0,1457.4025,1419.86512,1663.30525,73.1,73.1
2018-04-13 13:39:00,2077.39,-25.473000000000003,6.0,399.0,399.0,403.0,11035485.0,41888.0,168945.0,911223.0,1779.80462,13.59672,73.1,32.8,52.7,0.992,50.016999999999996,10.56174,1767.87375,11126.3418,43.0,265.33961,10.80736,11.15336,10.29166,9.21311,5.0,2054.59812,2028.41912,1755.6833800000004,73.1,73.1
2018-04-13 13:44:00,860.867,-56.26,6.0,396.0,397.0,402.0,11035635.0,41888.0,168945.0,911225.0,1707.2587399999998,13.12849,73.1,32.8,52.7,0.992,50.016999999999996,0.02992,1715.84812,4840.3745100000015,37.0,265.33961,6.41451,6.37394,6.911580000000002,9.22525,5.0,890.5735,1217.71925,1781.7838800000004,73.1,73.1
2018-04-13 13:49:00,1592.684,-36.12,6.0,398.0,398.0,403.0,11035765.0,41888.0,168945.0,911227.0,1750.19512,13.48266,73.1,32.8,52.7,0.992,50.016999999999996,0.01995,1760.87035,8470.09375,38.0,271.86421,8.8078,8.2787,8.33032,8.99504,5.0,1485.3473800000004,1419.338,1668.69388,73.1,73.1
2018-04-13 13:59:00,2076.764,-16.846,6.0,398.0,398.0,403.0,11036069.0,41888.0,168945.0,911231.0,1749.92498,13.37261,73.1,32.8,52.7,0.992,50.016999999999996,4.64756,1751.8657899999996,11395.00195,44.0,276.21395,9.22229,10.10394,9.79924,9.18137,5.0,2059.77662,2024.8125,1839.96412,73.1,73.1
2018-04-13 14:04:00,1718.625,6.032,6.0,397.0,397.0,402.0,11036230.0,41888.0,168945.0,911231.0,1751.95093,13.3586,73.1,32.8,52.7,0.992,50.016999999999996,0.04987,1740.8605,9720.09277,44.0,260.98987,9.53304,9.93847,9.41234,9.30531,5.0,1857.89962,1939.88562,1914.5405,73.1,73.1
2018-04-13 14:09:00,1993.705,0.16899999999999998,6.0,399.0,399.0,405.0,11036385.0,41888.0,168945.0,911233.0,1756.21288,13.41463,73.1,33.8,52.7,0.992,50.016999999999996,6.4627,1744.86238,11289.33594,45.0,271.86421,10.65232,9.74961,10.10314,9.84494,5.0,2055.95375,2059.15525,1946.6765,73.1,73.1
2018-04-13 14:14:00,1389.5420000000001,-39.93,6.0,395.0,395.0,400.0,11036529.0,41888.0,168945.0,911234.0,1767.5135300000004,13.5487,73.1,33.8,52.7,0.992,50.016999999999996,0.02992,1770.87528,7571.93799,37.0,271.86421,7.68485,7.8407399999999985,7.79942,9.26283,5.0,1225.6671199999996,1229.25375,1795.88225,73.1,73.1
2018-04-13 14:19:00,1807.399,-0.809,6.0,397.0,397.0,402.0,11036668.0,41888.0,168945.0,911236.0,1727.05356,13.20253,73.1,33.8,52.7,0.992,50.016999999999996,0.03989,1724.85254,10182.09766,43.0,267.51447,8.88419,9.12898,9.37793,9.05397,5.0,1964.4365,1995.79988,1772.7603800000004,73.1,73.1
2018-04-13 14:24:00,1995.374,-2.075,6.0,398.0,398.0,403.0,11036835.0,41888.0,168945.0,911237.0,1759.6347,13.508679999999998,73.1,33.8,52.7,0.992,50.016999999999996,10.10296,1757.86883,11103.85938,46.0,260.98987,11.31507,11.16153,10.65678,9.75222,5.0,2056.78462,2059.516,1946.53162,73.1,73.1
2018-04-13 14:29:00,2077.962,-29.104,6.0,399.0,399.0,404.0,11036998.0,41888.0,168945.0,911239.0,1714.62748,13.19452,73.1,33.8,53.7,0.992,50.016999999999996,2.69279,1723.85203,11352.28516,46.0,276.21395,9.74118,9.81808,9.94237,9.71061,5.0,2059.5865,2055.863,1977.2175,73.1,73.1
2018-04-13 14:39:00,1987.7060000000001,10.238,6.0,398.0,398.0,402.0,11037289.0,41888.0,168945.0,911241.0,1729.37967,13.27856,73.1,33.8,53.7,0.992,50.016999999999996,1.71541,1730.85558,11355.6582,44.0,274.03908,9.21193,8.73842,9.40145,9.16514,5.0,2055.46812,2038.27838,1844.42812,73.1,73.1
2018-04-13 14:44:00,1991.3239999999998,-0.654,6.0,397.0,398.0,402.0,11037453.0,41888.0,168945.0,911242.0,1749.95487,13.48066,73.1,33.8,53.7,0.992,50.016999999999996,7.79913,1759.8698399999996,11196.03613,45.0,274.03908,10.93522,10.14132,10.3395,9.97887,16.0,2060.69675,2059.423,1977.53025,73.1,73.1
2018-04-13 14:49:00,1606.027,-40.185,6.0,397.0,396.0,402.0,11037597.0,41888.0,168945.0,911244.0,1753.0615,13.3506,73.1,33.8,53.7,0.992,50.016999999999996,0.03989,1742.86152,8717.39551,41.0,260.98987,8.81475,9.20402,8.985330000000003,9.3106,5.0,1662.2505,1672.07262,1809.62475,73.1,73.1
2018-04-13 14:54:00,2080.991,-29.391,6.0,397.0,397.0,402.0,11037756.0,41888.0,168945.0,911245.0,1749.92498,13.44264,73.1,33.8,53.7,0.992,50.016999999999996,10.09299,1747.8637600000004,11200.53223,45.0,282.73855,11.134,11.43755,10.805,9.65497,5.0,2054.94212,2045.08375,1903.10625,73.1,73.1
2018-04-13 14:59:00,2024.931,-5.955,6.0,399.0,399.0,404.0,11037922.0,41888.0,168945.0,911247.0,1758.9743,13.53269,73.1,33.8,53.7,0.992,50.016999999999996,0.97738,1768.87426,11218.51855,44.0,265.33961,8.76,9.25742,9.19433,9.60079,5.0,2007.72725,1944.23062,1976.00038,73.1,73.1
2018-04-13 15:04:00,1999.0970000000002,-11.154000000000002,6.0,399.0,400.0,405.0,11038092.0,41888.0,168945.0,911248.0,1768.32408,13.47266,73.1,33.8,53.7,0.992,50.016999999999996,7.898860000000001,1756.8683199999996,11167.93359,46.0,260.98987,11.85377,10.77449,10.40822,9.91086,10.0,2060.8520000000003,2057.81587,2027.26688,73.1,73.1
2018-04-13 15:09:00,1999.269,-9.101,6.0,398.0,399.0,404.0,11038261.0,41888.0,168945.0,911250.0,1737.09362,13.34259,73.1,33.8,53.7,0.992,50.016999999999996,5.88425,1739.86,11300.57812,46.0,271.86421,10.13967,10.2934,10.29411,10.4719,5.0,2058.80412,2059.25512,2047.59712,73.1,73.1
2018-04-13 15:14:00,2012.475,-7.492999999999999,6.0,397.0,398.0,403.0,11038416.0,41888.0,168945.0,911252.0,1743.23151,13.34259,73.1,33.8,53.7,0.992,50.016999999999996,3.50063,1745.86289,11401.74609,45.0,278.38881000000003,9.16124,9.26675,9.89385,9.73895,5.0,2063.96425,2057.17325,1967.82638,73.1,73.1
2018-04-13 15:19:00,2008.9679999999998,-16.412,6.0,398.0,397.0,404.0,11038583.0,41888.0,168945.0,911253.0,1737.64891,13.30057,73.1,33.8,53.7,0.992,50.016999999999996,7.0411600000000005,1740.8605,11297.20508,46.0,278.38881000000003,10.00003,10.53237,10.62068,9.96207,5.0,2060.3195,2056.02625,2009.94362,73.1,73.1
2018-04-13 15:24:00,2022.0910000000001,-13.708,6.0,402.0,402.0,407.0,11038750.0,41888.0,168945.0,911255.0,1756.0029600000007,13.37461,73.1,33.8,53.7,0.992,50.016999999999996,3.27125,1743.86202,11253.36426,46.0,265.33961,9.54061,9.47382,9.23506,9.98455,5.0,2051.6435,1951.779,2015.3229999999999,73.1,73.1
2018-04-13 15:29:00,2011.316,-12.478,6.0,400.0,401.0,406.0,11038919.0,41888.0,168945.0,911257.0,1767.78381,13.5647,73.1,33.8,53.7,0.992,50.016999999999996,6.512569999999998,1768.87426,11044.28223,46.0,280.56368,10.44921,10.39848,10.12514,10.12161,5.0,2058.556,2057.66988,2035.17812,73.1,73.1
2018-04-13 15:34:00,2020.2379999999998,-20.616,6.0,399.0,399.0,405.0,11039088.0,41888.0,168945.0,911258.0,1731.4506600000002,13.28457,74.1,33.8,53.7,0.992,50.016999999999996,8.61694,1732.85645,11442.21387,46.0,276.21395,10.45996,10.65266,10.32005,10.23503,16.0,2055.456,2059.36025,2050.56088,73.1,73.1
2018-04-13 15:39:00,2027.374,-16.597,6.0,399.0,399.0,405.0,11039256.0,41888.0,168945.0,911259.0,1737.48374,13.288570000000002,74.1,33.8,53.7,0.992,50.016999999999996,2.64293,1734.8574600000004,11297.20508,46.0,271.86421,9.65773,9.54911,9.74307,9.95827,5.0,2062.16475,2045.4555,2040.24762,74.1,73.1
2018-04-13 15:44:00,2017.761,-16.838,6.0,399.0,401.0,405.0,11039414.0,41888.0,168945.0,911261.0,1739.64482,13.3526,74.1,33.8,53.7,0.992,50.016999999999996,6.33305,1742.86152,11314.06641,46.0,267.51447,10.21921,10.55243,10.40105,9.863999999999999,5.0,2057.69762,2055.09463,1983.16912,74.1,74.1
2018-04-13 15:49:00,2008.0279999999998,-11.655999999999999,6.0,400.0,401.0,406.0,11039582.0,41888.0,168945.0,911263.0,1744.4171600000002,13.27456,74.1,34.8,53.7,0.992,50.016999999999996,5.4554,1734.8574600000004,11369.14746,46.0,274.03908,10.17216,9.99755,10.00289,10.00034,5.0,2060.02362,2059.05262,2023.23162,74.1,74.1
2018-04-13 15:54:00,1988.658,-27.840999999999998,6.0,398.0,398.0,404.0,11039743.0,41888.0,168945.0,911264.0,1839.15904,14.05295,74.1,34.8,53.7,0.992,50.016999999999996,7.90883,1826.90294,10645.22754,43.0,274.03908,8.95226,9.85483,9.11655,9.5467,5.0,2042.81688,1806.75375,1960.5305,74.1,74.1
2018-04-13 15:59:00,2009.1760000000002,-13.267000000000001,6.0,399.0,399.0,405.0,11039909.0,41888.0,168945.0,911266.0,1746.0229600000002,13.40262,74.1,34.8,53.7,0.992,50.016999999999996,10.47198,1743.86202,11338.79688,45.0,274.03908,11.44271,11.21986,10.08861,9.72415,5.0,2053.772,2007.8485,1994.64875,74.1,74.1
2018-04-13 16:04:00,1992.875,-13.710999999999999,6.0,399.0,399.0,405.0,11040079.0,41888.0,168945.0,911268.0,1732.57625,13.198520000000002,74.1,34.8,53.7,0.992,50.016999999999996,7.4002,1721.85101,11474.8125,46.0,276.21395,10.44729,10.23499,10.10905,10.51405,5.0,2055.57275,2058.6215,2035.5885,74.1,74.1
2018-04-13 16:10:00,2085.863,-48.153999999999996,6.0,398.0,397.0,403.0,11040282.0,41888.0,168945.0,911269.0,1732.4262399999998,13.18251,74.1,34.8,53.7,0.992,50.016999999999996,8.317739999999999,1721.85101,11389.38184,46.0,274.03908,11.28081,11.40568,10.51968,10.91302,5.0,2051.03213,2059.31113,2052.30663,74.1,74.1
2018-04-13 16:15:00,2107.584,-45.748000000000005,6.0,399.0,399.0,404.0,11040451.0,41888.0,168945.0,911271.0,1757.39854,13.48066,74.1,34.8,54.7,0.992,50.016999999999996,6.40287,1757.86883,11193.78809,46.0,276.21395,10.52142,10.5513,10.70167,11.3961,5.0,2061.65525,2060.09125,2056.979,74.1,74.1
2018-04-13 16:20:00,2057.43,-35.641999999999996,6.0,399.0,399.0,405.0,11040621.0,41888.0,168945.0,911273.0,1750.94546,13.46866,74.1,34.8,54.7,0.992,50.016999999999996,8.1083,1751.8657899999996,11164.56152,46.0,271.86421,10.47206,10.43314,9.86903,10.45196,5.0,2056.16212,2060.18588,2058.70962,74.1,74.1
2018-04-13 16:25:00,2038.461,-19.21,6.0,397.0,398.0,403.0,11040788.0,41888.0,168945.0,911274.0,1739.17963,13.37461,74.1,34.8,54.7,0.992,50.016999999999996,9.28515,1740.8605,11219.6416,46.0,271.86421,10.80205,10.9234,10.95924,10.84158,5.0,2058.25288,2059.45863,2059.26775,74.1,74.1
2018-04-13 16:30:00,1990.7910000000002,-31.967,6.0,399.0,400.0,405.0,11040960.0,41888.0,168945.0,911276.0,1705.60805,13.20253,74.1,34.8,54.7,0.992,50.016999999999996,9.83368,1713.8471,11373.64453,47.0,267.51447,10.83303,10.95274,11.05502,10.69597,16.0,2048.09013,2058.9663800000008,2059.39125,74.1,74.1
2018-04-13 16:35:00,2003.65,-12.523,6.0,398.0,398.0,404.0,11041129.0,41888.0,168945.0,911278.0,1784.08174,13.66075,74.1,34.8,54.7,0.992,50.016999999999996,4.2386599999999985,1781.88071,11051.02734,47.0,274.03908,10.04595,9.91226,9.76406,10.44613,5.0,2063.3575,2060.22687,2059.52575,74.1,74.1
2018-04-13 16:40:00,2012.8570000000002,-9.07,6.0,400.0,400.0,405.0,11041299.0,41888.0,168945.0,911279.0,1754.62225,13.3506,74.1,34.8,54.7,0.992,50.016999999999996,7.290489999999999,1744.86238,11256.7373,46.0,274.03908,11.1516,10.53573,10.17061,10.29086,5.0,2057.5865,2059.25025,2059.45812,74.1,74.1
2018-04-13 16:45:00,2092.154,-32.808,6.0,399.0,399.0,404.0,11041466.0,41888.0,168945.0,911281.0,1733.74703,13.3466,74.1,34.8,54.7,0.992,50.016999999999996,9.7539,1740.8605,11305.07324,46.0,274.03908,11.04172,11.56809,11.56371,10.6568,5.0,2060.13788,2059.52738,2059.56738,74.1,74.1
2018-04-13 16:50:00,2026.0739999999998,-23.546,6.0,398.0,398.0,403.0,11041638.0,41888.0,168945.0,911282.0,1747.8239600000004,13.47866,74.1,34.8,54.7,0.992,50.016999999999996,9.01587,1757.86883,11124.09375,46.0,278.38881000000003,9.71365,10.01779,10.00042,10.51957,5.0,2054.4618800000007,2059.6983800000007,2059.5885,74.1,74.1
2018-04-13 16:55:00,1454.89,-30.583000000000002,6.0,397.0,397.0,403.0,11041801.0,41888.0,168945.0,911283.0,1764.8271899999993,13.39662,75.1,34.8,54.7,0.992,50.016999999999996,0.03989,1754.86731,8271.12793,42.0,278.38881000000003,8.08723,8.07582,8.4815,9.94625,5.0,1502.77525,1679.87875,1995.86212,74.1,74.1
2018-04-13 17:00:00,2011.3239999999998,-3.9760000000000004,6.0,397.0,397.0,403.0,11041968.0,41888.0,168945.0,911285.0,1763.67171,13.50067,75.1,34.8,54.7,0.992,50.016999999999996,8.38755,1760.87035,11224.13867,45.0,284.9134200000001,10.70006,10.64923,10.38717,10.07438,5.0,2059.86287,2059.89562,2023.02362,75.1,74.1
2018-04-13 17:05:00,1976.6470000000002,-2.471,6.0,396.0,397.0,402.0,11042138.0,41888.0,168945.0,911286.0,1727.96908,13.1605,75.1,34.8,54.7,0.992,50.016999999999996,0.2992,1723.85203,11270.22656,46.0,269.68934,10.48183,9.773,10.04199,10.033,5.0,2055.13038,2058.34175,2045.84712,75.1,75.1
2018-04-13 17:10:00,1988.8210000000001,-1.767,6.0,397.0,398.0,403.0,11042298.0,41888.0,168945.0,911288.0,1751.50075,13.43264,75.1,34.8,54.7,0.992,50.016999999999996,4.57775,1749.86477,11267.97852,44.0,278.38881000000003,9.68198,9.64689,9.45895,9.5558,5.0,2054.60975,2002.14888,1984.96888,75.1,75.1
2018-04-13 17:15:00,2029.211,0.552,6.0,398.0,398.0,403.0,11042466.0,41888.0,168945.0,911289.0,1758.1638899999996,13.46265,75.1,34.8,54.7,0.992,50.016999999999996,5.86431,1760.87035,11178.05078,45.0,269.68934,9.79512,10.15096,10.28143,10.07212,5.0,2063.342,2059.6710000000003,2032.06288,75.1,75.1
2018-04-13 17:20:00,2022.941,-2.485,6.0,399.0,399.0,404.0,11042636.0,41888.0,168945.0,911290.0,1713.6070000000002,13.22654,75.1,34.8,54.7,0.992,50.016999999999996,1.96474,1722.85152,11409.61523,46.0,269.68934,9.78067,9.57291,10.03785,10.16161,5.0,2057.472,2058.88512,2049.33212,75.1,75.1
2018-04-13 17:30:00,2015.345,3.7489999999999997,6.0,396.0,396.0,401.0,11042774.0,41890.0,168945.0,911294.0,1728.5544,13.33459,72.1,34.8,53.7,0.995,50.016999999999996,3.06181,1735.85797,11283.71582,70.0,276.21395,9.88112,9.62131,9.27543,8.88866,5.0,2053.3165,2010.78212,1158.96225,72.1,75.1
2018-04-13 17:40:00,2098.771,27.656,6.0,396.0,396.0,400.0,11043064.0,41890.0,168945.0,911297.0,1756.5282100000004,13.37061,73.1,34.8,53.7,0.995,50.016999999999996,2.68282,1746.86325,11258.98633,43.0,267.51447,10.35432,9.89645,9.6249,8.87175,5.0,2059.126,2000.28362,1668.257,73.1,72.1
2018-04-13 17:45:00,2006.348,-26.127,6.0,396.0,396.0,401.0,11043206.0,41890.0,168946.0,911297.0,1737.42382,13.33859,73.1,34.8,53.7,0.995,50.016999999999996,0.02992,1744.86238,10831.82715,44.0,267.51447,9.62269,9.74962,9.66123,8.94651,5.0,1986.45912,2033.601,1766.5610000000001,73.1,73.1
2018-04-13 17:50:00,2023.007,4.605,6.0,397.0,397.0,401.0,11043369.0,41890.0,168946.0,911299.0,1741.14551,13.3626,73.1,34.8,53.7,0.995,50.016999999999996,6.22335,1743.86202,11236.50391,44.0,276.21395,10.09956,9.94978,9.89744,9.43524,5.0,2057.2070000000003,2058.6875,1920.596,73.1,73.1
2018-04-13 17:55:00,2006.205,12.091,6.0,396.0,396.0,400.0,11043535.0,41890.0,168946.0,911299.0,1758.52412,13.3526,73.1,34.8,53.7,0.995,50.016999999999996,2.16421,1746.86325,11228.63477,45.0,276.21395,9.42423,9.31429,9.53111,9.59921,5.0,2060.2518800000007,2057.61125,2005.16388,73.1,73.1
2018-04-13 18:00:00,1600.239,-14.15,6.0,393.0,394.0,398.0,11043702.0,41890.0,168946.0,911300.0,1767.5886,13.47466,73.1,34.8,53.7,0.995,50.016999999999996,0.03989,1757.86883,8947.83594,41.0,269.68934,8.92917,9.07107,8.83013,9.4174,5.0,1594.03088,1711.43538,1970.91438,73.1,73.1
2018-04-13 18:10:00,1830.861,-25.695,6.0,392.0,392.0,395.0,11043974.0,41890.0,168948.0,911304.0,1751.09547,13.390620000000002,73.1,34.8,53.7,0.993,50.016999999999996,0.02992,1748.86427,10142.75391,40.0,265.33961,9.08762,8.85094,8.80265,8.77459,5.0,1869.47612,1794.91912,1713.85038,73.1,73.1
2018-04-13 18:15:00,1337.8139999999999,-37.695,6.0,392.0,392.0,395.0,11044098.0,41890.0,168950.0,911305.0,1746.56323,13.38262,73.1,34.8,53.7,1.0,50.016999999999996,0.03989,1744.86238,7495.49902,39.0,263.16474,8.2412,8.09453,8.48739,8.555439999999999,5.0,1430.6381199999996,1730.2315,1620.98975,73.1,73.1
2018-04-13 18:20:00,1025.415,-60.375,6.0,391.0,391.0,395.0,11044194.0,41890.0,168953.0,911308.0,1746.3081100000004,13.41663,73.1,34.8,53.7,0.992,50.016999999999996,1.59573,1747.8637600000004,5750.896,31.0,263.16474,6.26996,6.9664899999999985,6.8425699999999985,7.7608,5.0,1016.05894,838.64906,1281.1398800000004,73.1,73.1
2018-04-13 18:25:00,1070.827,-38.065,6.0,390.0,390.0,394.0,11044274.0,41890.0,168955.0,911312.0,1756.8433899999998,13.45265,72.1,34.8,53.7,0.997,50.016999999999996,0.02992,1755.86782,5966.72266,30.0,263.16474,6.983389999999999,6.87143,6.93115,7.22262,5.0,1062.5466199999996,916.60919,1081.16875,73.1,73.1
2018-04-13 18:30:00,1656.3220000000001,-53.501000000000005,6.0,391.0,390.0,394.0,11044391.0,41890.0,168959.0,911314.0,1777.11828,13.518679999999998,72.1,34.8,52.7,0.997,50.016999999999996,0.02992,1765.8727399999998,9159.16699,36.0,263.16474,9.14991,8.77131,8.20475,7.88002,5.0,1558.97188,1387.45512,1305.42412,72.1,73.1
2018-04-13 18:35:00,1575.6470000000002,-13.24,6.0,393.0,392.0,396.0,11044551.0,41890.0,168960.0,911315.0,1744.94242,13.37261,72.1,33.8,52.7,0.997,50.016999999999996,0.03989,1746.86325,8749.99414,41.0,263.16474,8.50666,8.385819999999999,8.82496,8.7979,5.0,1621.30175,1793.5165,1707.84838,72.1,72.1
2018-04-13 18:40:00,1323.068,-58.15,6.0,390.0,390.0,393.0,11044685.0,41890.0,168963.0,911316.0,1764.6172600000002,13.45265,72.1,33.8,52.7,0.993,50.016999999999996,0.03989,1752.8663,7410.067379999998,36.0,263.16474,7.74436,7.57309,7.70741,8.66739,5.0,1331.487,1270.66275,1639.56225,72.1,72.1
2018-04-13 18:45:00,1136.655,-50.876999999999995,6.0,390.0,390.0,393.0,11044786.0,41890.0,168965.0,911319.0,1765.8777,13.46065,72.1,33.8,52.7,0.991,50.016999999999996,0.03989,1754.86731,6266.85742,32.0,263.16474,6.96557,7.128939999999999,7.502160000000001,8.09647,5.0,1110.14188,1101.58538,1352.00362,72.1,72.1
2018-04-13 18:50:00,1122.35,-53.193999999999996,6.0,390.0,390.0,392.0,11044879.0,41890.0,168969.0,911323.0,1760.61013,13.39662,72.1,33.8,51.7,0.993,50.016999999999996,0.04987,1748.86427,6273.60205,31.0,263.16474,7.64878,7.47318,7.151160000000001,7.6811,5.0,1155.71875,1002.9425,1185.61038,72.1,72.1
2018-04-13 18:55:00,764.971,-61.656000000000006,6.0,389.0,389.0,392.0,11044959.0,41890.0,168971.0,911326.0,1649.66042,12.68427,72.1,33.8,51.7,0.996,50.016999999999996,0.34907,1658.8198,4586.32812,29.0,263.16474,7.3312,6.41228,6.483,7.255889999999999,5.0,795.857,838.19706,1048.55394,72.1,72.1
2018-04-13 19:00:00,967.693,-23.475,6.0,389.0,389.0,392.0,11045042.0,41890.0,168973.0,911330.0,1748.6942800000004,13.43864,71.1,33.8,50.7,0.9940000000000001,50.016999999999996,0.01995,1749.86477,5219.19629,31.0,263.16474,6.40661,6.66133,6.842860000000001,7.22652,5.0,947.67694,911.86012,1022.13369,72.1,72.1
2018-04-13 19:05:00,860.62,-61.36600000000001,6.0,389.0,390.0,392.0,11045129.0,41890.0,168977.0,911334.0,1727.3237,13.22454,71.1,33.8,50.7,0.997,50.016999999999996,0.02992,1724.85254,5001.12109,30.0,263.16474,6.7825,7.140160000000002,7.01612,7.20822,5.0,903.55,963.75681,1039.10388,71.1,72.1
2018-04-13 19:10:00,797.1310000000001,-84.345,6.0,388.0,387.0,390.0,11045205.0,41890.0,168979.0,911338.0,1669.93544,12.76631,71.1,32.8,49.7,0.996,50.016999999999996,0.02992,1666.82386,4730.21289,29.0,263.16474,6.8393,6.958710000000001,6.84576,7.16524,5.0,814.575,943.56075,981.64619,71.1,71.1
2018-04-13 19:15:00,1405.753,96.71799999999999,6.0,390.0,389.0,392.0,11045293.0,41890.0,168986.0,911341.0,1741.7908899999998,13.34059,70.1,32.8,49.7,0.996,50.016999999999996,0.02992,1743.86202,7514.6084,34.0,263.16474,9.4115,9.0105,8.25124,7.399089999999998,5.0,1452.88125,1292.912,1042.22825,71.1,71.1
2018-04-13 19:20:00,998.5310000000001,-62.262,6.0,389.0,388.0,392.0,11045388.0,41890.0,168992.0,911345.0,1783.4814,13.53269,70.1,32.8,48.7,0.998,50.016999999999996,1.10704,1773.8768,5542.9370100000015,30.0,263.16474,7.2233,6.9655,7.029610000000001,7.50356,5.0,1023.30606,964.88438,1090.64675,70.1,71.1
2018-04-13 19:25:00,903.79,-47.217,6.0,389.0,388.0,392.0,11045477.0,41890.0,168994.0,911349.0,1750.82534,13.38662,70.1,32.8,48.7,0.9990000000000001,50.016999999999996,0.01995,1747.8637600000004,5110.15869,30.0,263.16474,6.0586,6.48251,7.14024,7.3853,5.0,946.41331,1045.80294,1074.833,70.1,70.1
2018-04-13 19:30:00,1139.732,-27.848000000000003,6.0,388.0,388.0,391.0,11045568.0,41890.0,169000.0,911352.0,1744.32722,13.38862,70.1,32.8,48.7,0.997,50.016999999999996,0.01995,1744.86238,6436.59668,31.0,271.86421,7.1315,7.2876699999999985,7.90488,7.566839999999999,5.0,1208.09875,1241.89838,1097.70975,70.1,70.1
2018-04-13 19:35:00,1084.884,-52.299,6.0,389.0,388.0,391.0,11045669.0,41890.0,169005.0,911355.0,1748.8444399999996,13.390620000000002,70.1,32.8,47.7,0.997,50.016999999999996,0.01995,1747.8637600000004,6119.6001,31.0,271.86421,8.33438,7.71565,7.587639999999999,7.79165,5.0,1149.9025,1160.71937,1181.4723800000004,70.1,70.1
2018-04-13 19:40:00,867.0219999999999,-41.215,6.0,389.0,389.0,392.0,11045753.0,41890.0,169008.0,911358.0,1717.31382,13.214529999999998,70.1,31.8,47.7,0.992,50.016999999999996,0.01995,1724.85254,4930.3027299999985,29.0,271.86421,6.3882900000000005,6.44572,7.05064,7.49183,5.0,895.1015,983.29106,1084.44825,70.1,70.1
2018-04-13 19:45:00,925.738,-38.56,6.0,389.0,389.0,393.0,11045851.0,41890.0,169013.0,911361.0,1754.8473399999998,13.40262,70.1,31.8,46.7,0.995,50.016999999999996,0.02992,1751.8657899999996,5303.50391,30.0,276.21395,6.88448,7.04436,7.49315,7.64916,5.0,955.27475,1137.9066300000004,1155.645,70.1,70.1
2018-04-13 19:50:00,2005.0020000000002,-31.539,6.0,392.0,392.0,396.0,11045968.0,41890.0,169017.0,911363.0,1764.6021,13.5527,69.1,31.8,46.7,0.9940000000000001,50.016999999999996,2.19413,1766.87325,11146.5752,35.0,276.21395,9.81689,9.85308,8.86658,8.047989999999999,5.0,2041.32138,1594.64638,1332.52613,70.1,70.1
2018-04-13 19:55:00,1652.3329999999999,-59.766999999999996,6.0,390.0,389.0,393.0,11046093.0,41890.0,169022.0,911366.0,1723.97711,13.25255,69.1,31.8,46.7,0.991,50.016999999999996,0.02992,1732.85645,9431.19922,37.0,276.21395,9.15071,9.28881,9.07724,8.17527,5.0,1814.4545,1822.4805,1448.59,69.1,70.1
2018-04-13 20:00:00,1522.881,-70.52600000000001,6.0,389.0,389.0,392.0,11046226.0,41890.0,169026.0,911369.0,1742.67637,13.34259,69.1,31.8,46.7,0.9990000000000001,50.016999999999996,0.02992,1739.86,8370.04883,37.0,276.21395,8.22753,8.30687,8.73494,8.48983,5.0,1620.04725,1623.04738,1538.82888,69.1,69.1
2018-04-13 20:05:00,1377.759,238.822,6.0,394.0,393.0,397.0,11046350.0,41890.0,169030.0,911372.0,1751.7859,13.44064,69.1,31.8,45.7,0.983,50.016999999999996,0.01995,1751.8657899999996,7375.21973,36.0,276.21395,8.36657,8.02468,8.065610000000001,8.43399,5.0,1320.3595,1328.62225,1523.28175,69.1,69.1
2018-04-13 20:10:00,2058.728,-73.578,6.0,390.0,390.0,393.0,11046487.0,41890.0,169032.0,911376.0,1776.56299,13.61273,69.1,31.8,45.7,0.993,50.016999999999996,2.3537,1774.8773,11104.98438,36.0,276.21395,9.12523,9.65525,8.80942,8.6018,5.0,2045.26538,1577.27525,1597.08275,69.1,69.1
2018-04-13 20:15:00,1659.351,-62.146,6.0,390.0,389.0,392.0,11046626.0,41890.0,169037.0,911379.0,1741.8059,13.42463,69.1,31.8,45.7,0.9990000000000001,50.016999999999996,0.02992,1750.86528,9391.85547,37.0,276.21395,9.06292,8.47594,8.71562,8.714789999999999,5.0,1722.0583800000004,1665.8746199999996,1645.46412,69.1,69.1
2018-04-13 20:25:00,1352.405,87.90899999999999,6.0,392.0,391.0,395.0,11046858.0,41890.0,169044.0,911384.0,1736.41821,13.38662,69.1,31.8,45.7,0.997,50.016999999999996,0.02992,1743.86202,7362.8544900000015,34.0,276.21395,8.19658,8.303560000000001,8.04093,8.1708,5.0,1394.44475,1258.02525,1386.46275,69.1,69.1
2018-04-13 20:30:00,946.0039999999999,-63.513000000000005,6.0,388.0,388.0,391.0,11046952.0,41890.0,169044.0,911388.0,1752.44615,13.412629999999998,69.1,31.8,45.7,0.997,50.016999999999996,0.01995,1749.86477,5251.79541,30.0,276.21395,7.10985,7.0091600000000005,7.270639999999998,7.6583,5.0,965.3960000000001,1067.3395,1228.34025,69.1,69.1
2018-04-13 20:35:00,939.383,-53.787,6.0,388.0,388.0,391.0,11047040.0,41890.0,169050.0,911391.0,1752.68625,13.43264,69.1,30.8,45.7,1.0,50.016999999999996,0.01995,1750.86528,5257.415529999998,28.0,276.21395,6.5999300000000005,6.558789999999999,6.9226899999999985,7.4218899999999985,5.0,953.2905,940.19269,1117.12888,69.1,69.1
2018-04-13 20:40:00,1241.6580000000001,-65.175,6.0,389.0,389.0,392.0,11047134.0,41890.0,169059.0,911395.0,1755.7478399999998,13.50668,69.1,30.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1758.8693399999993,6845.76953,31.0,276.21395,7.0596,7.33851,7.28775,7.505260000000002,5.0,1170.99713,1037.5465,1128.2375,69.1,69.1
2018-04-13 20:45:00,993.178,-82.59899999999999,6.0,387.0,387.0,389.0,11047231.0,41890.0,169059.0,911400.0,1748.7693600000002,13.43264,69.1,30.8,45.7,0.9990000000000001,50.016999999999996,0.01995,1749.86477,5482.23535,29.0,276.21395,7.256639999999999,7.35318,7.5156800000000015,7.50126,5.0,998.86769,1073.25375,1144.66788,69.1,69.1
2018-04-13 20:50:00,855.323,-59.102,6.0,384.0,391.0,394.0,11047313.0,41890.0,169064.0,911402.0,1716.26331,13.17851,69.1,30.8,45.7,0.9890000000000001,50.016999999999996,0.01995,1716.8486300000004,4982.01123,28.0,276.21395,7.219760000000001,7.4001100000000015,7.1208100000000005,7.34925,5.0,897.0283099999998,914.49081,1043.21631,69.1,69.1
2018-04-13 20:55:00,1077.012,240.72299999999998,6.0,397.0,388.0,400.0,11047385.0,41890.0,169065.0,911406.0,1744.34209,13.422629999999998,68.1,30.8,45.7,0.9620000000000001,50.016999999999996,0.01995,1751.8657899999996,5899.27686,28.0,276.21395,8.07242,7.76178,7.29788,7.07217,5.0,1045.97588,857.2856199999999,939.42162,69.1,69.1
2018-04-13 21:00:00,573.19,-68.546,6.0,384.0,383.0,394.0,11047445.0,41890.0,169069.0,911408.0,1510.82684,11.57172,68.1,30.8,44.7,0.985,50.016999999999996,0.02992,1509.7463,3830.9326200000014,26.0,276.21395,5.59897,5.99694,5.80804,6.5579800000000015,5.0,606.36019,657.01762,804.30844,68.1,69.1
2018-04-13 21:05:00,633.4,250.49,6.0,401.0,400.0,403.0,11047508.0,41890.0,169074.0,911411.0,1537.17969,11.76782,67.1,30.8,44.7,0.9790000000000001,50.016999999999996,0.02992,1532.75752,4036.64331,29.0,284.9134200000001,5.70338,5.75692,6.26886,6.57694,5.0,637.03981,666.061,774.00688,68.1,68.1
2018-04-13 21:11:00,408.064,-60.736000000000004,6.0,395.0,394.0,396.0,11047554.0,41890.0,169075.0,911416.0,1348.8517,10.37513,66.1,29.8,43.7,0.976,50.016999999999996,-0.01995,1355.67011,3114.8811,23.0,284.9134200000001,5.0190800000000015,5.61171,5.36192,5.70696,5.0,432.02978,418.82466,559.06012,67.1,68.1
2018-04-13 21:16:00,556.536,19.451,6.0,395.0,384.0,386.0,11047600.0,41890.0,169078.0,911419.0,1473.44333,11.3296,66.1,29.8,43.7,0.9620000000000001,49.917,0.00997,1476.72986,3564.5209999999997,26.0,278.38881000000003,5.86515,5.63357,6.0190800000000015,5.89511,5.0,566.02119,615.53038,576.41188,66.1,67.1
2018-04-13 21:21:00,671.689,-63.606,6.0,381.0,380.0,393.0,11047653.0,41890.0,169082.0,911421.0,1585.66879,12.18002,66.1,29.8,42.7,0.99,50.013999999999996,0.00997,1588.78518,4183.90039,25.0,278.38881000000003,5.7230300000000005,6.11155,6.48499,6.1222900000000005,5.0,706.9195,686.42669,623.26081,66.1,66.1
2018-04-13 21:26:00,516.024,-63.076,6.0,384.0,384.0,385.0,11047701.0,41890.0,169082.0,911426.0,1462.36778,11.27557,65.1,28.8,42.7,0.9940000000000001,50.013999999999996,0.0,1469.72631,3603.86475,25.0,278.38881000000003,5.16579,5.86979,5.63307,5.93764,5.0,558.69956,599.1574400000002,615.8903700000002,66.1,66.1
2018-04-13 21:31:00,500.41,46.003,6.0,385.0,395.0,397.0,11047745.0,41890.0,169082.0,911430.0,1418.41107,10.9234,65.1,28.8,41.7,0.9990000000000001,50.013999999999996,0.03989,1424.70407,3438.622070000001,24.0,278.38881000000003,5.49095,5.34328,5.40675,5.7115,5.0,508.64666,514.12669,569.6625,65.1,66.1
2018-04-13 21:36:00,632.2769999999999,277.781,6.0,391.0,391.0,392.0,11047787.0,41890.0,169093.0,911430.0,1540.4063,11.7418,64.1,28.8,41.7,0.976,50.016000000000005,0.02992,1530.75651,3648.82861,27.0,278.38881000000003,6.36934,6.61833,6.05624,5.70783,5.0,629.93475,587.2465599999998,542.56675,65.1,65.1
2018-04-13 21:41:00,597.966,-42.537,6.0,389.0,389.0,391.0,11047839.0,41890.0,169097.0,911433.0,1525.7590699999996,11.67977,64.1,28.8,40.7,0.998,50.016000000000005,0.02992,1524.75361,3830.9326200000014,25.0,278.38881000000003,6.934939999999999,6.6033100000000005,5.9770900000000005,6.00646,5.0,616.79069,621.79206,606.34631,64.1,65.1
2018-04-13 21:46:00,602.5319999999999,-57.446000000000005,6.0,390.0,389.0,391.0,11047890.0,41890.0,169097.0,911439.0,1535.5139800000004,11.70979,64.1,27.8,40.7,0.992,50.016000000000005,0.94746,1533.75803,3903.99927,25.0,278.38881000000003,5.21497,5.37459,5.72621,6.0068800000000016,5.0,621.79544,639.0335,633.01888,64.1,64.1
2018-04-13 21:51:00,736.9760000000001,-57.652,6.0,390.0,390.0,392.0,11047949.0,41890.0,169097.0,911444.0,1653.23209,12.60023,64.1,27.8,39.7,0.992,50.016000000000005,-0.02992,1644.81285,4486.2832,25.0,278.38881000000003,6.42109,6.43912,6.56418,6.25831,5.0,777.747,804.58519,709.2524400000002,64.1,64.1
2018-04-13 21:56:00,1000.7719999999999,-28.66,6.0,391.0,391.0,393.0,11048009.0,41890.0,169097.0,911448.0,1755.8229199999996,13.44665,64.1,27.8,39.7,0.992,50.016000000000005,0.04987,1752.8663,5602.51465,25.0,278.38881000000003,7.5581,7.25485,6.77153,6.36965,5.0,981.32888,846.0288099999998,740.98356,64.1,64.1
2018-04-13 22:01:00,635.626,-47.873000000000005,6.0,390.0,390.0,392.0,11048076.0,41890.0,169097.0,911452.0,1569.68575,12.03795,64.1,27.8,38.7,0.992,50.016000000000005,3.23135,1568.77548,4032.14673,25.0,278.38881000000003,6.35357,5.96641,5.92416,6.46697,5.0,669.703,759.89738,798.27669,64.1,64.1
2018-04-13 22:06:00,811.648,-57.648999999999994,6.0,391.0,391.0,393.0,11048143.0,41890.0,169097.0,911456.0,1685.00282,12.93839,64.1,27.8,38.7,0.9990000000000001,50.016000000000005,0.03989,1687.83436,4705.48242,25.0,269.68934,6.29035,6.7321,6.85809,6.561560000000001,5.0,845.8601199999998,829.7750599999998,816.08138,64.1,64.1
2018-04-13 22:11:00,746.341,-44.287,6.0,390.0,390.0,392.0,11048208.0,41890.0,169097.0,911462.0,1649.93041,12.5502,64.1,27.8,38.7,0.9990000000000001,50.016000000000005,0.02992,1639.81046,4559.34961,25.0,269.68934,6.72405,6.7367,6.6144,6.594989999999999,5.0,765.25944,788.43669,811.75956,64.1,64.1
2018-04-13 22:16:00,723.64,-55.35,6.0,389.0,389.0,391.0,11048273.0,41890.0,169097.0,911466.0,1640.0857,12.50818,64.1,26.8,38.7,0.9990000000000001,50.016000000000005,0.02992,1628.80517,4450.3120100000015,25.0,269.68934,5.95173,6.37591,6.66689,6.676589999999999,5.0,766.3853799999998,811.49081,809.1115599999998,64.1,64.1
2018-04-13 22:21:00,766.666,-58.876999999999995,6.0,389.0,389.0,391.0,11048332.0,41890.0,169097.0,911471.0,1661.20102,12.7403,64.1,26.8,37.7,0.9990000000000001,50.016000000000005,0.02992,1662.82183,4702.11035,24.0,269.68934,7.09198,6.60085,6.55163,6.5515,5.0,805.64475,783.8403099999998,768.60006,64.1,64.1
2018-04-13 22:26:00,522.513,-48.643,6.0,388.0,388.0,390.0,11048385.0,41890.0,169097.0,911475.0,1477.21006,11.3236,63.1,26.8,37.7,0.99,50.016000000000005,0.03989,1479.7313800000004,3635.33936,23.0,280.56368,5.4972400000000015,6.24008,5.92569,6.19549,0.0,560.94738,556.9716900000002,690.696,64.1,64.1
2018-04-13 22:31:00,447.35900000000004,-40.451,6.0,389.0,390.0,391.0,11048432.0,41890.0,169097.0,911479.0,1399.4717,10.75932,63.1,26.8,37.7,0.99,50.016000000000005,0.03989,1400.69234,3299.23364,23.0,280.56368,5.7617699999999985,5.59256,5.8178800000000015,6.10257,5.0,485.80566,537.77225,623.0219400000002,63.1,64.1
2018-04-13 22:36:00,545.155,-58.992,6.0,389.0,389.0,390.0,11048471.0,41890.0,169097.0,911482.0,1467.32016,11.3236,62.1,26.8,37.7,0.99,50.016000000000005,0.02992,1474.72884,3634.21533,23.0,280.56368,5.99271,5.85912,5.95252,5.8550900000000015,5.0,558.5863099999998,507.8855,542.57969,63.1,63.1
2018-04-13 22:41:00,468.36699999999996,174.507,6.0,391.0,392.0,392.0,11048510.0,41890.0,169100.0,911483.0,1387.58574,10.68528,62.1,26.8,37.7,0.987,50.016000000000005,-0.00997,1392.6884300000004,3185.6994600000007,24.0,280.56368,5.6872,5.74307,5.93389,5.76029,5.0,475.83991,454.18425,493.79825,62.1,63.1
2018-04-13 22:46:00,339.139,3.661,6.0,389.0,390.0,390.0,11048542.0,41890.0,169115.0,911483.0,1263.81954,9.60675,62.1,26.8,37.7,0.9990000000000001,50.016000000000005,0.03989,1256.62108,2640.51099,24.0,287.08829,5.8142,5.49489,4.96943,5.38972,5.0,345.34281,349.23203,421.41534,62.1,62.1
2018-04-13 22:56:00,279.381,-64.42699999999999,6.0,388.0,388.0,389.0,11048595.0,41890.0,169121.0,911488.0,1186.98168,9.09049,61.1,27.8,37.7,0.963,50.016000000000005,-0.01995,1187.5869699999996,2366.23047,22.0,289.26315,5.00833,4.88011,4.93191,5.03011,11.0,292.77659,314.63381,343.97094,61.1,62.1
2018-04-13 23:01:00,239.153,112.213,6.0,388.0,388.0,389.0,11048613.0,41890.0,169122.0,911491.0,1133.51024,8.67629,60.1,27.8,38.7,0.9229999999999999,50.016000000000005,0.0,1132.55974,2152.65137,22.0,295.78776,4.1161900000000005,4.65764,4.21394,4.46381,5.0,252.57455,211.08972000000003,264.91081,61.1,61.1
2018-04-13 23:06:00,163.221,307.85900000000004,6.0,389.0,389.0,390.0,11048624.0,41890.0,169128.0,911491.0,1146.97189,8.80235,59.1,28.8,38.7,0.782,50.016000000000005,0.03989,1148.56771,1535.52063,25.0,295.78776,3.96818,4.05513,3.62932,3.93535,5.0,174.11636,148.93868999999995,192.34758,60.1,61.1
2018-04-13 23:11:00,87.178,373.999,6.0,393.0,393.0,394.0,11048636.0,41890.0,169152.0,911491.0,1101.67953,8.41816,59.1,28.8,39.7,0.153,50.016000000000005,-0.00997,1100.54395,814.97247,26.0,291.43802,2.47925,2.83051,3.34304,3.66911,5.0,108.67797,124.0177,165.65755,59.1,60.1
2018-04-13 23:16:00,109.445,288.60200000000003,6.0,391.0,391.0,392.0,11048645.0,41890.0,169180.0,911491.0,1107.5924,8.44017,59.1,29.8,39.7,0.39399999999999996,50.016000000000005,-0.00997,1100.54395,1247.75098,27.0,289.26315,4.1349800000000005,3.83977,3.78508,3.65066,5.0,143.87639,132.03205,142.17033,59.1,59.1
2018-04-13 23:21:00,181.47099999999998,-97.37200000000001,6.0,386.0,386.0,387.0,11048660.0,41890.0,169185.0,911496.0,1095.99167,8.42416,58.1,29.8,39.7,0.8909999999999999,50.016000000000005,0.0,1102.54489,1835.65527,21.0,289.26315,4.63973,3.89851,4.18349,3.99822,5.0,208.76489,222.49305,187.15639,59.1,59.1
2018-04-13 23:26:00,129.4,-77.428,6.0,386.0,386.0,387.0,11048672.0,41890.0,169185.0,911504.0,1100.89908,8.426160000000001,57.1,29.8,39.7,0.8290000000000001,50.016000000000005,0.00997,1099.54344,1383.76709,20.0,289.26315,3.59286,3.70879,3.72917,3.99548,5.0,161.08626999999996,162.05686,178.57863999999995,58.1,59.1
2018-04-13 23:31:00,152.491,-86.749,6.0,386.0,386.0,386.0,11048688.0,41890.0,169185.0,911513.0,1100.4489,8.43817,57.1,29.8,39.7,0.862,50.016000000000005,0.00997,1099.54344,1587.22925,19.0,289.26315,3.7769999999999997,3.8544,3.98704,4.09374,5.0,187.00738,199.27189,198.13423,57.1,58.1
2018-04-13 23:36:00,158.326,-135.207,6.0,386.0,385.0,386.0,11048697.0,41890.0,169185.0,911521.0,1106.60195,8.436169999999999,56.1,28.8,38.7,0.7609999999999999,50.016000000000005,0.04987,1099.54344,1607.46313,19.0,289.26315,3.90844,4.1413400000000005,3.90261,3.78242,5.0,188.41805,174.57367,165.29589,57.1,57.1
2018-04-13 23:41:00,64.39699999999999,-84.709,6.0,386.0,386.0,386.0,11048707.0,41890.0,169185.0,911529.0,1100.58397,8.43417,56.1,28.8,37.7,0.614,50.016000000000005,-0.01995,1101.54446,834.08215,19.0,289.26315,2.9853,2.97099,3.44395,3.76683,5.0,91.37886,100.60274,148.40033,56.1,57.1
2018-04-13 23:46:00,84.081,20.13,6.0,389.0,389.0,390.0,11048713.0,41890.0,169185.0,911537.0,1102.95513,8.436169999999999,55.1,27.8,37.7,0.759,50.016000000000005,0.02992,1101.54446,1091.5011,20.0,289.26315,3.40248,3.50844,3.32076,3.45839,5.0,108.2699,105.38738,118.08622,56.1,56.1
2018-04-13 23:51:00,34.335,205.975,6.0,390.0,391.0,391.0,11048717.0,41890.0,169210.0,911537.0,1095.2863,8.43417,55.1,27.8,37.7,0.026000000000000002,50.016000000000005,0.01995,1101.54446,339.47821,26.0,289.26315,3.53371,3.1750700000000003,2.69009,3.13458,5.0,51.72324,38.57511,81.74538000000003,55.1,56.1
2018-04-13 23:56:00,50.248999999999995,-81.024,6.0,387.0,386.0,387.0,11048720.0,41890.0,169214.0,911541.0,1095.63151,8.43417,55.1,27.8,37.7,0.491,50.016000000000005,0.00997,1101.54446,590.15247,20.0,300.13749,2.90071,2.92313,2.7067900000000003,3.02211,5.0,63.68545,51.11705,62.82626,55.1,55.1
2018-04-14 00:01:00,77.505,-70.10300000000001,6.0,386.0,386.0,386.0,11048726.0,41890.0,169214.0,911548.0,1106.69197,8.43417,54.1,27.8,37.7,0.623,50.016000000000005,0.00997,1099.54344,816.09662,20.0,300.13749,3.46346,3.41742,3.31172,3.25358,5.0,97.80334,103.98502,85.63507,55.1,55.1
2018-04-14 00:06:00,79.73,-100.132,6.0,390.0,388.0,390.0,11048732.0,41890.0,169214.0,911554.0,1095.69157,8.43417,54.1,27.8,37.7,0.7659999999999999,50.016000000000005,0.00997,1101.54446,674.4599599999998,19.0,300.13749,3.29287,3.2722900000000004,3.3532900000000003,3.23254,5.0,97.92569,96.83105,87.00034000000002,54.1,55.1
2018-04-14 00:11:00,17.055,370.48900000000003,6.0,392.0,392.0,393.0,11048736.0,41890.0,169239.0,911555.0,1108.07268,8.43817,54.1,27.8,37.7,0.107,50.016000000000005,0.01995,1101.54446,320.3685,26.0,306.6621,2.7069,2.83721,2.77652,2.96526,5.0,35.96555,46.51207,71.03012,54.1,54.1
2018-04-14 00:26:00,-7.702000000000001,-82.181,6.0,389.0,389.0,389.0,11048736.0,41892.0,169251.0,911570.0,1106.33182,8.426160000000001,53.1,28.8,38.7,0.063,50.016000000000005,0.0,1100.54395,82.0593,20.0,315.3615700000001,2.09415,2.15199,2.40451,2.45742,5.0,12.08833,13.46561,14.89722,53.1,53.1
2018-04-14 00:31:00,33.653,215.665,6.0,394.0,393.0,395.0,11048737.0,41892.0,169258.0,911573.0,1098.16777,8.42817,52.1,29.8,39.7,0.04,50.016000000000005,0.0,1099.54344,339.47821,24.0,315.3615700000001,2.97295,2.9292700000000003,2.79681,2.44091,5.0,50.5973,45.31122,22.92129,53.1,53.1
2018-04-14 00:36:00,66.47,-62.621,6.0,390.0,389.0,390.0,11048740.0,41892.0,169265.0,911576.0,1100.16375,8.44617,52.1,29.8,39.7,0.752,50.016000000000005,0.01995,1100.54395,791.36639,20.0,337.11025,3.2227,3.4047300000000003,3.42005,2.87906,5.0,91.74677,84.77269,46.88261,52.1,53.1
2018-04-14 00:41:00,84.00299999999999,-61.751000000000005,6.0,390.0,390.0,391.0,11048745.0,41892.0,169265.0,911581.0,1102.0996699999996,8.43017,52.1,29.8,39.7,0.79,50.016000000000005,0.01995,1100.54395,997.07666,19.0,337.11025,3.43131,3.64259,3.60663,3.2149,5.0,113.23184,112.77358,77.76648,52.1,52.1
2018-04-14 00:46:00,28.693,210.16099999999997,6.0,393.0,393.0,393.0,11048751.0,41892.0,169269.0,911585.0,1108.2528,8.43017,51.1,29.8,39.7,0.987,50.016000000000005,0.01995,1100.54395,462.0051,22.0,337.11025,2.42659,2.67251,3.07177,3.27518,5.0,52.28191,58.92236,84.48507,52.1,52.1
2018-04-14 00:51:00,104.40299999999999,-54.438,6.0,390.0,389.0,390.0,11048759.0,41892.0,169272.0,911589.0,1095.13629,8.43217,51.1,29.8,39.7,0.868,50.016000000000005,0.01995,1100.54395,1182.55322,20.0,337.11025,3.53411,3.91267,3.957030000000001,3.56178,5.0,132.82584,136.86197,118.67563,51.1,52.1
2018-04-14 00:56:00,254.351,38.084,6.0,394.0,393.0,394.0,11048771.0,41892.0,169277.0,911592.0,1155.10592,8.8964,51.1,29.8,38.7,0.7070000000000001,50.016000000000005,0.01995,1160.57364,2281.92285,22.0,337.11025,5.36485,5.224,4.68601,3.81708,5.0,270.62675,238.10436,158.19081,51.1,51.1
2018-04-14 01:01:00,98.824,-95.34,6.0,389.0,388.0,389.0,11048788.0,41892.0,169278.0,911595.0,1107.33728,8.43217,51.1,28.8,38.7,0.7490000000000001,50.016000000000005,0.01995,1100.54395,1079.13599,20.0,337.11025,3.0514900000000003,3.24742,3.92502,4.1838,5.0,122.94129,162.13299999999998,201.97281,51.1,51.1
2018-04-14 01:06:00,174.479,-26.41,6.0,390.0,390.0,391.0,11048802.0,41892.0,169282.0,911597.0,1107.41229,8.44417,51.1,27.8,37.7,0.983,50.016000000000005,0.01995,1100.54395,1825.53845,20.0,337.11025,4.72474,4.42814,4.22754,4.08852,5.0,208.15139,201.26662,193.10172,51.1,51.1
2018-04-14 01:11:00,146.747,-23.558000000000003,6.0,390.0,389.0,390.0,11048813.0,41892.0,169286.0,911599.0,1100.14873,8.442169999999999,50.1,27.8,36.7,0.988,50.016000000000005,0.01995,1100.54395,1492.80481,20.0,337.11025,4.040030000000002,3.93222,3.89169,3.95485,5.0,169.64588999999995,168.98555,172.35619,51.1,51.1
2018-04-14 01:16:00,96.449,-104.539,6.0,389.0,388.0,389.0,11048824.0,41892.0,169291.0,911603.0,1101.82954,8.43017,50.1,27.8,36.7,0.688,50.016000000000005,0.01995,1099.54344,964.47778,20.0,337.11025,3.79891,3.49065,3.4979400000000003,3.84741,5.0,113.99526000000002,113.9058,151.05873,50.1,51.1
2018-04-14 01:21:00,90.073,-95.33200000000001,6.0,389.0,388.0,389.0,11048830.0,41892.0,169295.0,911606.0,1099.90863,8.43417,50.1,27.8,36.7,0.679,50.016000000000005,0.01995,1101.54446,904.90051,21.0,337.11025,3.57571,3.65057,3.52971,3.5737300000000003,5.0,102.83923,99.36777,116.32612,50.1,50.1
2018-04-14 01:26:00,59.832,-74.117,6.0,389.0,388.0,388.0,11048834.0,41892.0,169300.0,911610.0,1096.47195,8.43417,50.1,27.8,36.7,0.624,50.016000000000005,0.01995,1102.54489,648.6057099999998,22.0,337.11025,3.38956,2.94976,2.92663,3.21916,5.0,68.53199000000001,55.70863000000001,82.05338,50.1,50.1
2018-04-14 01:31:00,53.191,226.00900000000001,6.0,393.0,393.0,391.0,11048839.0,41892.0,169305.0,911615.0,1099.56349,8.43417,49.1,27.8,36.7,0.184,50.016000000000005,0.01995,1100.54395,610.38629,23.0,337.11025,2.83866,3.00006,3.07063,3.10472,5.0,68.39202,69.38848,74.95269,50.1,50.1
2018-04-14 01:36:00,27.21,-70.102,6.0,389.0,388.0,388.0,11048842.0,41892.0,169307.0,911620.0,1102.35479,8.43417,49.1,27.8,37.7,0.37200000000000005,50.016000000000005,0.01995,1100.54395,377.6976,20.0,337.11025,2.85046,2.66004,2.68959,2.95633,5.0,42.47398,44.99025,58.61846,49.1,50.1
2018-04-14 01:41:00,21.145,-77.65,6.0,389.0,388.0,388.0,11048843.0,41892.0,169313.0,911623.0,1107.95263,8.43417,49.1,28.8,37.7,0.217,50.016000000000005,0.01995,1101.54446,294.51419,20.0,337.11025,2.57762,2.46898,2.37808,2.69787,5.0,31.91279,22.16646,36.32499,49.1,49.1
2018-04-14 01:46:00,0.609,-72.73100000000001,6.0,389.0,389.0,389.0,11048844.0,41893.0,169321.0,911626.0,1106.27183,8.43417,49.1,28.8,38.7,0.032,50.016000000000005,0.01995,1099.54344,95.54851,22.0,337.11025,2.50732,2.23478,2.31223,2.57424,5.0,10.99195,12.14133,27.868540000000007,49.1,49.1
2018-04-14 01:51:00,-1.454,-77.558,6.0,388.0,388.0,388.0,11048844.0,41893.0,169321.0,911632.0,1099.89361,8.436169999999999,50.1,28.8,38.7,0.005,50.016000000000005,-0.00997,1100.54395,128.1474,20.0,337.11025,2.61371,2.47867,2.19818,2.45563,5.0,16.087979999999998,14.27202,23.93802,49.1,49.1
2018-04-14 01:56:00,11.582,-84.676,6.0,388.0,387.0,388.0,11048845.0,41893.0,169330.0,911635.0,1095.46641,8.436169999999999,50.1,29.8,39.7,0.08900000000000001,50.016000000000005,-0.00997,1100.54395,308.00339,20.0,330.58564,2.0649900000000003,2.5985400000000003,2.80779,2.62981,5.0,34.43104,38.67966,29.77206,50.1,49.1
2018-04-14 02:01:00,29.849,-68.292,6.0,389.0,388.0,388.0,11048846.0,41893.0,169330.0,911641.0,1102.91015,8.436169999999999,50.1,29.8,39.7,0.39,50.016000000000005,0.0,1101.54446,456.38461,19.0,321.88617,3.27399,2.96296,2.91461,2.73678,5.0,47.92292,45.54212,33.15118,50.1,50.1
