date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-14 05:52:00,106.005,94.76299999999999,6.0,394.0,393.0,396.0,11048852.0,41895.0,169345.0,911645.0,1104.06563,8.44017,43.3,28.7,30.0,0.322,49.998000000000005,0.0,1102.54489,1092.62524,34.0,321.88634,3.60864,3.40316,3.3746,3.26067,5.0,110.08695,93.04261,47.6701,40.3,40.3
2018-04-14 05:57:00,74.165,-1.111,6.0,393.0,393.0,393.0,11048862.0,41895.0,169355.0,911645.0,1095.1663199999996,8.420160000000001,44.3,28.7,30.0,0.858,49.998000000000005,0.02992,1099.54344,776.75311,55.0,334.93554,3.34346,3.67002,3.44802,3.4604,5.0,87.22399,95.56479,98.13493,43.3,40.3
2018-04-14 06:02:00,147.629,-46.912,6.0,391.0,391.0,392.0,11048869.0,41895.0,169357.0,911647.0,1102.41493,8.42416,45.3,28.7,30.0,0.961,49.998000000000005,0.02992,1100.54395,1393.8840300000004,68.0,350.15962,4.01371,3.93952,3.69741,3.4208,5.0,160.13906,146.04347,100.62852,44.3,43.3
2018-04-14 06:07:00,223.662,0.008,6.0,393.0,393.0,394.0,11048885.0,41895.0,169357.0,911648.0,1107.33728,8.50821,46.3,28.7,31.0,0.995,49.998000000000005,0.02992,1113.5504,2017.75952,24.0,350.15962,4.98154,4.8533800000000005,4.60273,4.06008,5.0,239.06022,235.44711,177.67283999999995,45.3,44.3
2018-04-14 06:12:00,113.43799999999999,122.98700000000001,6.0,395.0,395.0,397.0,11048901.0,41895.0,169360.0,911649.0,1100.82407,8.42416,46.3,28.7,32.0,0.754,49.998000000000005,0.02992,1102.54489,1131.96863,22.0,350.15962,3.5513,4.078,4.04739,4.20691,5.0,126.25021,148.61983,190.74202,46.3,45.3
2018-04-14 06:17:00,30.592,-63.248000000000005,6.0,391.0,392.0,393.0,11048905.0,41895.0,169361.0,911653.0,1102.06971,8.43817,47.3,29.7,32.0,0.40299999999999997,49.998000000000005,-0.01995,1101.54446,410.29651,19.0,356.6842200000001,2.5053400000000003,2.51413,2.61782,3.31123,5.0,47.67204,51.68457,105.88069,46.3,46.3
2018-04-14 06:22:00,15.289000000000001,150.384,6.0,395.0,396.0,396.0,11048908.0,41895.0,169363.0,911657.0,1108.67294,8.442169999999999,47.3,29.7,33.0,0.005,49.998000000000005,-0.01995,1101.54446,287.76959,20.0,356.6842200000001,1.50872,1.84379,2.23166,2.8145,5.0,21.47351,20.3958,66.49465,47.3,46.3
2018-04-14 12:32:00,373.333,50.79600000000001,6.0,388.0,387.0,387.0,11048915.0,41913.0,169364.0,911682.0,1287.60647,9.95292,41.3,28.7,29.0,0.845,49.998000000000005,0.00997,1294.63991,2779.89917,24.0,287.08845,5.52199,5.37132,5.3611,3.79143,11.0,381.91872,323.18869,78.95973000000002,39.3,39.3
2018-04-14 12:37:00,314.341,84.14399999999999,6.0,389.0,388.0,387.0,11048934.0,41913.0,169373.0,911686.0,1232.06397,9.39865,42.3,28.7,29.0,0.9670000000000001,49.998000000000005,0.00997,1224.60529,2557.32764,45.0,289.26332,4.74578,5.61038,5.67905,4.48735,5.0,326.45931,372.91994,194.46464,41.3,39.3
2018-04-14 12:42:00,109.085,385.858,6.0,391.0,390.0,390.0,11048953.0,41913.0,169381.0,911689.0,1106.01671,8.43417,43.3,28.7,29.0,0.255,49.998000000000005,0.00997,1098.54294,1060.0263699999996,65.0,315.36173,3.21123,3.5387800000000005,3.73518,4.38699,5.0,129.84321,144.3327,216.75173,42.3,41.3
2018-04-14 13:57:00,96.205,-46.474,6.0,388.0,387.0,388.0,11048957.0,41918.0,169391.0,911697.0,1093.86061,8.42216,42.3,29.7,30.0,0.879,49.998000000000005,0.00997,1099.54344,918.38965,41.0,289.26332,4.026,3.83683,2.87258,2.94885,5.0,111.45624,64.30423,20.40046,42.3,42.3
2018-04-14 14:07:00,103.448,381.776,6.0,393.0,391.0,392.0,11048969.0,41918.0,169405.0,911703.0,1103.21025,8.436169999999999,44.3,29.7,31.0,0.218,49.998000000000005,0.03989,1101.54446,1002.69714,38.0,258.81517,3.91538,3.83757,2.98138,3.19052,5.0,111.09957,115.52965,86.28376999999998,43.3,42.3
2018-04-14 14:42:00,-4.717,-75.336,6.0,388.0,388.0,388.0,11048976.0,41920.0,169411.0,911709.0,1102.6400199999996,8.42416,44.3,30.7,33.0,0.044000000000000004,49.998000000000005,0.0,1101.54446,101.169,31.0,282.73871,1.7752400000000002,2.01581,3.13204,3.0922,5.0,7.1257199999999985,39.89514000000001,17.633689999999994,43.3,43.3
2018-04-14 14:47:00,52.298,102.874,6.0,391.0,391.0,392.0,11048980.0,41921.0,169417.0,911712.0,1098.33286,8.416160000000001,44.3,30.7,33.0,0.11599999999999999,49.998000000000005,0.0,1098.54294,577.78735,50.0,278.38898,3.612330000000001,3.60488,3.17887,2.99328,16.0,73.69331,87.88468,52.45913,44.3,43.3
2018-04-14 20:08:00,142.269,-22.855999999999998,6.0,394.0,393.0,394.0,11048984.0,41938.0,169420.0,911734.0,1094.95617,8.43017,41.3,29.7,31.0,0.9890000000000001,49.998000000000005,-0.01995,1100.54395,1383.76709,29.0,80.47683,3.8844,3.8592,3.85524,3.23225,5.0,158.41006000000004,147.17219,37.13743,41.3,40.3
2018-04-14 20:13:00,125.287,-33.426,6.0,394.0,393.0,395.0,11048994.0,41938.0,169420.0,911736.0,1101.93465,8.43017,42.3,29.7,31.0,0.9690000000000001,49.998000000000005,-0.01995,1100.54395,1227.51721,47.0,80.47683,3.74507,3.81924,3.78529,3.56374,5.0,140.59163999999998,136.16641,102.08727,41.3,41.3
2018-04-14 20:18:00,100.271,-46.573,6.0,393.0,393.0,394.0,11049004.0,41938.0,169420.0,911739.0,1095.57145,8.43017,42.3,29.7,31.0,0.8759999999999999,49.998000000000005,-0.01995,1101.54446,1013.93817,63.0,82.65169,3.17126,3.33177,3.5215400000000003,3.60522,11.0,115.95512,122.3854,117.05963,42.3,41.3
2018-04-14 20:23:00,98.53,-45.144,6.0,393.0,392.0,393.0,11049013.0,41938.0,169421.0,911742.0,1108.35776,8.43017,43.3,29.7,32.0,0.9179999999999999,49.998000000000005,-0.01995,1101.54446,1002.69714,33.0,89.17627,3.5284,3.5005300000000004,3.65433,3.66904,5.0,113.99641,122.93743,124.11605,42.3,42.3
2018-04-14 20:28:00,79.241,-49.648999999999994,6.0,392.0,392.0,393.0,11049020.0,41938.0,169422.0,911745.0,1102.8651,8.43017,43.3,29.7,32.0,0.818,49.998000000000005,0.02992,1100.54395,795.86279,25.0,89.17627,3.3132,3.4328,3.26356,3.4853300000000003,5.0,92.82791,90.39709,108.68414,43.3,42.3
2018-04-14 20:33:00,136.961,-32.845,6.0,395.0,394.0,395.0,11049029.0,41938.0,169422.0,911748.0,1102.24983,8.42817,44.3,29.7,33.0,0.956,49.998000000000005,-0.00997,1100.54395,1355.66455,24.0,89.17627,3.3621300000000005,3.68594,3.61406,3.51805,5.0,154.74661,143.18308000000005,120.51502,43.3,43.3
2018-04-14 20:38:00,156.25,-24.526999999999997,6.0,396.0,395.0,396.0,11049042.0,41938.0,169422.0,911751.0,1106.54196,8.42817,44.3,29.7,33.0,0.992,49.998000000000005,0.0,1099.54344,1489.43237,24.0,89.17627,3.79326,3.95665,3.81384,3.74607,5.0,171.56089,169.16634,147.61733999999996,44.3,43.3
2018-04-14 20:43:00,103.85600000000001,-44.742,6.0,395.0,395.0,395.0,11049053.0,41938.0,169422.0,911754.0,1101.72457,8.42817,45.3,30.7,34.0,0.934,49.998000000000005,0.01995,1100.54395,1034.172,24.0,89.17627,3.87224,3.60251,3.61075,3.74675,5.0,119.02316,128.33446999999998,149.24713,44.3,44.3
2018-04-14 20:48:00,99.865,-43.667,6.0,395.0,395.0,395.0,11049062.0,41938.0,169422.0,911757.0,1102.1297,8.42817,45.3,30.7,35.0,0.884,49.998000000000005,0.04987,1100.54395,956.60913,24.0,89.17627,3.61688,3.58638,3.60256,3.64849,5.0,110.38055,118.66512,133.33064,45.3,44.3
2018-04-14 20:53:00,131.963,-56.553000000000004,6.0,393.0,394.0,394.0,11049072.0,41938.0,169422.0,911760.0,1107.66741,8.42817,45.3,31.7,35.0,0.9329999999999999,49.998000000000005,0.04987,1101.54446,1310.70056,24.0,89.17627,3.58195,3.82057,3.80182,3.68602,5.0,147.65616,144.69211,134.2018,45.3,45.3
2018-04-14 20:58:00,97.271,45.928000000000004,6.0,397.0,397.0,397.0,11049081.0,41938.0,169422.0,911764.0,1102.73004,8.42817,46.3,31.7,36.0,0.35200000000000004,49.998000000000005,0.04987,1101.54446,925.13428,24.0,89.17627,3.52012,3.46257,3.5128699999999995,3.6495,5.0,109.39365,110.49029,127.21174,45.3,45.3
2018-04-14 21:03:00,89.387,-50.251999999999995,6.0,394.0,394.0,394.0,11049089.0,41938.0,169423.0,911768.0,1106.66194,8.42817,46.3,31.7,37.0,0.8640000000000001,49.998000000000005,0.04987,1100.54395,926.25842,23.0,89.17627,3.32271,3.5514300000000003,3.46575,3.55886,5.0,108.51516,106.0466,116.13723,46.3,45.3
2018-04-14 21:08:00,81.1,-49.872,6.0,394.0,394.0,395.0,11049097.0,41938.0,169423.0,911772.0,1094.2508699999996,8.42817,46.3,32.7,37.0,0.856,49.998000000000005,0.04987,1099.54344,834.08215,23.0,89.17627,3.43871,3.3795800000000003,3.45606,3.5416300000000005,5.0,100.3908,103.81125,110.05639,46.3,46.3
2018-04-14 21:13:00,71.311,-63.17,6.0,395.0,394.0,395.0,11049103.0,41938.0,169423.0,911777.0,1095.57145,8.42817,47.3,32.7,38.0,0.7390000000000001,49.998000000000005,0.04987,1100.54395,840.8267800000001,23.0,89.17627,2.82856,3.05629,3.25207,3.3812300000000004,5.0,95.81618,94.91288,99.56312,46.3,46.3
2018-04-14 21:18:00,30.561,-74.803,6.0,393.0,393.0,393.0,11049107.0,41938.0,169423.0,911782.0,1102.50495,8.42817,47.3,32.7,39.0,0.38,49.998000000000005,0.04987,1100.54395,482.23889,23.0,89.17627,2.84527,2.94361,2.98205,3.22169,5.0,53.03304,60.53965,84.04323000000002,47.3,46.3
2018-04-14 21:23:00,7.962000000000001,-87.79,6.0,393.0,393.0,393.0,11049109.0,41938.0,169423.0,911788.0,1099.45838,8.42817,47.3,32.7,39.0,0.09300000000000001,49.998000000000005,0.04987,1100.54395,275.40448,23.0,89.17627,2.64112,2.59011,2.68934,2.93519,5.0,30.077240000000003,32.32305,55.63842,47.3,47.3
2018-04-14 21:28:00,22.147,-83.56700000000001,6.0,394.0,394.0,394.0,11049109.0,41938.0,169423.0,911794.0,1099.98371,8.42817,47.3,32.7,39.0,0.301,49.998000000000005,0.04987,1100.54395,442.89542,23.0,89.17627,2.92916,2.87847,2.83766,2.81536,5.0,45.88314,41.21293,41.68965,47.3,47.3
2018-04-14 21:33:00,40.294000000000004,-78.809,6.0,394.0,394.0,394.0,11049112.0,41938.0,169424.0,911799.0,1095.72153,8.42817,47.3,32.7,39.0,0.42200000000000004,49.998000000000005,0.04987,1101.54446,571.0427900000002,23.0,89.17627,3.3938300000000003,3.19625,3.09267,2.93775,5.0,64.34943,62.573130000000006,51.22186,47.3,47.3
2018-04-14 21:38:00,55.567,-71.344,6.0,394.0,393.0,394.0,11049116.0,41938.0,169424.0,911805.0,1099.38337,8.42817,47.3,31.7,39.0,0.6659999999999999,49.998000000000005,-0.03989,1100.54395,660.97083,23.0,89.17627,3.2403,3.00647,3.16223,3.08755,5.0,76.46495,76.21275,64.74193000000001,47.3,47.3
2018-04-14 21:43:00,60.965,-65.67,6.0,393.0,393.0,394.0,11049121.0,41938.0,169424.0,911810.0,1098.78311,8.42817,47.3,31.7,39.0,0.706,49.998000000000005,0.01995,1100.54395,771.13257,23.0,89.17627,3.1527,3.32925,3.40287,3.24047,5.0,89.15416,93.69021,79.77686,47.3,47.3
2018-04-14 21:48:00,25.936,-80.17699999999999,6.0,393.0,393.0,393.0,11049125.0,41938.0,169425.0,911814.0,1106.85707,8.42817,47.3,31.7,38.0,0.304,49.998000000000005,0.02992,1100.54395,448.5159,23.0,89.17627,2.88794,3.05393,3.13691,3.23303,5.0,55.04474,59.22911,72.97766,47.3,47.3
2018-04-14 21:53:00,25.906999999999996,-69.32300000000001,6.0,394.0,394.0,394.0,11049127.0,41938.0,169425.0,911820.0,1100.08874,8.42817,47.3,30.7,38.0,0.354,49.998000000000005,0.02992,1101.54446,358.58789,23.0,89.17627,2.42995,2.52186,2.66733,2.9571400000000003,5.0,36.72297,40.87227,56.49571,47.3,47.3
2018-04-14 21:58:00,30.794,-67.492,6.0,394.0,393.0,394.0,11049129.0,41938.0,169426.0,911824.0,1096.12681,8.426160000000001,47.3,30.7,38.0,0.377,49.998000000000005,0.02992,1101.54446,404.67599,23.0,82.65169,2.98807,2.90142,2.77909,2.8249,5.0,44.59779,41.94845,45.87466,47.3,47.3
2018-04-14 22:03:00,37.841,-65.294,6.0,394.0,393.0,394.0,11049132.0,41938.0,169426.0,911829.0,1099.08321,8.42416,48.3,30.7,38.0,0.45399999999999996,49.998000000000005,-0.00997,1100.54395,436.15082,24.0,82.65169,3.0158400000000003,3.10887,3.0309,2.91915,5.0,54.208830000000006,51.76727,49.25168,47.3,47.3
2018-04-14 22:09:00,42.553000000000004,37.518,6.0,394.0,395.0,395.0,11049136.0,41938.0,169426.0,911835.0,1102.71502,8.44417,48.3,30.7,38.0,0.565,49.998000000000005,0.03989,1100.54395,456.38461,24.0,82.65169,2.80291,3.04126,3.01369,2.93514,5.0,55.92811999999999,55.095,51.14864,48.3,47.3
2018-04-14 22:14:00,63.96,-55.147,6.0,393.0,393.0,393.0,11049140.0,41938.0,169426.0,911839.0,1107.27729,8.426160000000001,48.3,30.7,39.0,0.747,49.998000000000005,0.03989,1100.54395,648.6057099999998,23.0,82.65169,3.06566,3.01365,2.97832,3.00918,5.0,72.98456,72.32728,63.12738,48.3,48.3
2018-04-14 22:19:00,57.028999999999996,-55.09,6.0,393.0,393.0,394.0,11049146.0,41938.0,169427.0,911843.0,1100.0437,8.442169999999999,48.3,31.7,39.0,0.753,49.998000000000005,0.02992,1100.54395,662.0949099999998,24.0,82.65169,3.19734,3.21247,3.05152,3.05211,5.0,71.63709,76.78756,74.32727,48.3,48.3
2018-04-14 22:24:00,67.172,-50.283,6.0,393.0,394.0,394.0,11049151.0,41938.0,169427.0,911848.0,1094.7461,8.42216,48.3,31.7,40.0,0.7959999999999999,49.998000000000005,-0.00997,1099.54344,712.67938,24.0,82.65169,3.32286,3.07538,3.08735,3.03343,5.0,84.42442,81.67339,74.75403,48.3,48.3
2018-04-14 22:29:00,106.209,-37.007,6.0,393.0,394.0,394.0,11049158.0,41938.0,169428.0,911851.0,1101.73952,8.426160000000001,49.3,32.7,41.0,0.925,49.998000000000005,-0.00997,1100.54395,1027.42737,24.0,76.12711,3.68883,3.56874,3.42287,3.21982,5.0,121.34929,118.18677,94.54658,48.3,48.3
2018-04-14 22:34:00,120.175,-61.755,6.0,394.0,394.0,394.0,11049167.0,41938.0,169428.0,911854.0,1096.20181,8.44417,49.3,32.7,41.0,0.912,49.998000000000005,-0.00997,1101.54446,1298.33557,24.0,76.12711,3.53675,3.63243,3.53441,3.36324,5.0,143.9217,142.62773,120.15229,49.3,48.3
2018-04-14 22:39:00,138.517,-37.422,6.0,393.0,394.0,394.0,11049177.0,41938.0,169429.0,911857.0,1095.93168,8.42416,49.3,32.7,41.0,0.966,49.998000000000005,0.02992,1101.54446,1427.60706,23.0,69.60252,3.8497,3.76308,3.6851,3.5436400000000003,5.0,161.5095,160.90692,141.51023,49.3,49.3
2018-04-14 22:44:00,154.2,-43.206,6.0,393.0,393.0,394.0,11049188.0,41938.0,169429.0,911861.0,1096.38193,8.426160000000001,49.3,32.7,41.0,0.9540000000000001,49.998000000000005,0.01995,1101.54446,1535.52063,23.0,65.2528,3.83925,3.83417,3.88868,3.69413,5.0,174.45316,175.22278,159.60495,49.3,49.3
2018-04-14 22:49:00,702.9010000000001,19.483,6.0,396.0,398.0,399.0,11049205.0,41938.0,169430.0,911864.0,1599.25049,12.26806,50.3,32.7,41.0,0.993,49.998000000000005,0.01995,1601.7916300000004,4313.17188,25.0,65.2528,6.01866,6.6984,6.4455,4.2857699999999985,5.0,701.85556,451.26422,218.11666,49.3,49.3
2018-04-14 22:54:00,909.291,59.106,6.0,396.0,397.0,398.0,11049271.0,41938.0,169432.0,911864.0,1746.6983699999996,13.40462,51.3,31.7,41.0,0.993,49.998000000000005,0.01995,1746.86325,5129.26807,28.0,56.55336,7.35463,6.97368,7.31054,5.97285,5.0,933.51431,896.21019,603.32512,50.3,49.3
2018-04-14 22:59:00,1043.251,40.076,6.0,395.0,396.0,398.0,11049348.0,41938.0,169436.0,911864.0,1759.34955,13.40262,53.3,31.7,41.0,0.993,49.998000000000005,0.01995,1747.8637600000004,5877.91895,29.0,63.07794000000001,7.4329800000000015,7.719139999999999,7.64785,6.9035600000000015,5.0,1095.7155,1068.50725,847.10644,51.3,50.3
2018-04-14 23:04:00,1055.246,46.312,6.0,396.0,397.0,400.0,11049438.0,41938.0,169439.0,911864.0,1747.50863,13.412629999999998,54.3,31.7,41.0,0.993,49.998000000000005,0.01995,1749.86477,5957.72949,30.0,67.42766,8.037139999999999,7.5564399999999985,7.78857,7.46238,5.0,1099.38038,1143.35425,1012.29038,53.3,51.3
2018-04-14 23:09:00,1092.683,34.734,6.0,395.0,395.0,396.0,11049530.0,41938.0,169441.0,911864.0,1751.74071,13.41863,55.3,31.7,41.0,0.993,49.998000000000005,0.01995,1748.86427,6055.526370000001,30.0,73.95225,7.71945,7.8201800000000015,7.83548,7.693969999999998,5.0,1110.46562,1141.79225,1098.213,54.3,53.3
2018-04-14 23:14:00,961.88,-21.528000000000002,6.0,393.0,395.0,397.0,11049614.0,41938.0,169442.0,911864.0,1761.90089,13.43264,55.3,31.7,41.0,0.993,49.998000000000005,0.01995,1751.8657899999996,5450.76074,28.0,73.95225,7.337110000000001,7.43703,7.22472,7.53719,5.0,986.03844,951.21162,1041.42731,55.3,54.3
2018-04-14 23:19:00,870.1260000000001,15.537,6.0,395.0,395.0,397.0,11049686.0,41938.0,169443.0,911865.0,1737.33358,13.23454,56.3,31.7,41.0,0.993,49.998000000000005,0.01995,1727.85406,5006.74121,27.0,73.95225,6.67057,6.8693100000000005,6.8113199999999985,7.1565,5.0,896.34688,871.942,947.29206,55.3,55.3
2018-04-14 23:24:00,874.8439999999999,-26.267,6.0,393.0,394.0,395.0,11049762.0,41938.0,169443.0,911865.0,1713.11163,13.10648,56.3,31.7,41.0,0.993,49.998000000000005,0.01995,1710.8455800000004,4923.55811,27.0,73.95225,6.99825,6.92875,6.90837,7.06009,5.0,877.5115599999998,891.47344,935.19575,56.3,55.3
2018-04-14 23:29:00,808.5,-16.578,6.0,393.0,395.0,396.0,11049831.0,41938.0,169444.0,911866.0,1680.4106600000002,12.80433,56.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1669.82538,4666.13916,27.0,73.95225,6.54285,6.47552,6.69923,6.86753,5.0,817.64625,838.08912,869.6456900000002,56.3,56.3
2018-04-14 23:34:00,945.5889999999999,4.3919999999999995,6.0,396.0,396.0,397.0,11049901.0,41938.0,169444.0,911867.0,1748.39412,13.422629999999998,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1750.86528,5152.8745100000015,27.0,73.95225,8.02468,7.203360000000001,7.07575,6.79885,5.0,952.1255,944.60556,869.07125,56.3,56.3
2018-04-14 23:39:00,900.685,-16.2,6.0,393.0,393.0,394.0,11049977.0,41938.0,169446.0,911867.0,1741.38576,13.25055,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1729.8550699999996,5001.12109,27.0,73.95225,6.98183,6.79,6.78885,6.8411,5.0,907.01375,915.04581,901.13081,57.3,56.3
2018-04-14 23:44:00,891.2,0.968,6.0,394.0,395.0,396.0,11050052.0,41938.0,169446.0,911867.0,1729.4397399999998,13.1545,58.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1718.8494899999996,4968.521970000002,27.0,73.95225,6.60858,6.76348,6.71438,6.8163300000000016,5.0,885.2815,882.22912,896.30556,57.3,57.3
2018-04-14 23:49:00,791.5930000000001,-44.628,6.0,393.0,394.0,395.0,11050123.0,41938.0,169447.0,911869.0,1656.80377,12.68227,58.3,31.7,41.0,0.998,49.998000000000005,0.01995,1654.81792,4596.4448200000015,26.0,73.95225,6.81267,6.797389999999999,6.6696,6.796989999999999,5.0,797.44606,823.56988,867.12688,58.3,57.3
2018-04-14 23:54:00,731.821,-41.293,6.0,395.0,395.0,397.0,11050189.0,41938.0,169447.0,911872.0,1627.52433,12.47817,58.3,31.7,41.0,0.998,49.998000000000005,0.04987,1628.80517,4463.80127,26.0,73.95225,6.6609,6.47721,6.27412,6.6684600000000005,5.0,754.59744,779.0505,826.8644400000002,58.3,58.3
2018-04-14 23:59:00,737.807,-30.166,6.0,393.0,393.0,394.0,11050251.0,41938.0,169447.0,911873.0,1636.09373,12.59022,58.3,31.7,41.0,0.998,49.998000000000005,0.03989,1642.8119800000004,4486.2832,26.0,73.95225,6.50824,6.40405,6.3628,6.5232199999999985,5.0,777.07138,788.90838,804.4815,58.3,58.3
2018-04-15 00:04:00,726.6089999999999,-9.675,6.0,392.0,393.0,394.0,11050313.0,41938.0,169447.0,911874.0,1624.6129,12.50018,58.3,31.7,41.0,0.998,49.998000000000005,0.01995,1631.80655,4462.67725,26.0,73.95225,6.30053,6.091469999999998,6.42023,6.5648100000000005,5.0,762.28769,797.38731,807.41738,58.3,58.3
2018-04-15 00:09:00,804.677,-22.199,6.0,392.0,392.0,393.0,11050379.0,41938.0,169447.0,911875.0,1675.2329,12.87036,58.3,30.7,41.0,0.998,49.998000000000005,0.01995,1676.82878,4650.40186,26.0,73.95225,7.509060000000002,7.102130000000002,7.02453,6.81031,5.0,830.64175,845.1010000000001,825.82119,58.3,58.3
2018-04-15 00:14:00,660.023,-34.043,6.0,393.0,393.0,394.0,11050440.0,41938.0,169450.0,911876.0,1553.32776,11.96191,59.3,30.7,41.0,0.998,49.998000000000005,0.01995,1560.77142,4063.62134,26.0,73.95225,5.8318,6.38725,6.40524,6.67288,5.0,666.81881,678.92469,758.79394,58.3,58.3
2018-04-15 00:19:00,701.725,-13.274000000000001,6.0,394.0,394.0,396.0,11050496.0,41938.0,169450.0,911878.0,1611.49639,12.36211,59.3,30.7,41.0,0.998,49.998000000000005,0.01995,1612.79721,4383.98975,25.0,73.95225,6.9627,6.897939999999998,6.6513,6.56058,5.0,728.67444,706.35881,715.68438,59.3,58.3
2018-04-15 00:24:00,732.732,-28.573,6.0,395.0,395.0,397.0,11050556.0,41938.0,169450.0,911880.0,1631.45638,12.53019,59.3,30.7,40.0,0.998,49.998000000000005,0.01995,1632.80706,4512.13721,25.0,73.95225,7.0739100000000015,6.51429,6.73079,6.6452399999999985,5.0,766.85094,787.36725,751.1845,59.3,59.3
2018-04-15 00:29:00,544.5830000000001,-35.7,6.0,394.0,395.0,396.0,11050611.0,41938.0,169455.0,911882.0,1471.16212,11.27957,59.3,29.7,40.0,0.9990000000000001,49.998000000000005,0.01995,1472.72783,3542.03931,25.0,73.95225,5.64515,6.07297,6.12602,6.44599,5.0,557.05256,580.58412,678.37469,59.3,59.3
2018-04-15 00:34:00,599.577,-39.669000000000004,6.0,395.0,395.0,396.0,11050656.0,41938.0,169455.0,911885.0,1531.67202,11.71779,59.3,29.7,40.0,0.9990000000000001,49.998000000000005,-0.00997,1529.756,3895.00659,25.0,73.95225,6.32002,6.05424,6.11567,6.13166,5.0,625.82362,607.93069,612.443,59.3,59.3
2018-04-15 00:39:00,526.07,103.07799999999999,6.0,394.0,395.0,397.0,11050704.0,41938.0,169455.0,911887.0,1457.71541,11.09949,59.3,29.7,40.0,0.9740000000000001,49.998000000000005,-0.00997,1450.71711,3465.6001,24.0,80.47683,5.53771,5.9889199999999985,6.06382,6.13694,5.0,531.81575,548.2071900000002,598.40075,59.3,59.3
2018-04-15 00:44:00,540.742,-18.5,6.0,395.0,395.0,396.0,11050744.0,41938.0,169458.0,911889.0,1489.17096,11.37762,59.3,29.7,39.0,0.997,49.998000000000005,-0.00997,1486.73478,3637.58765,23.0,82.65169,5.80056,6.09319,6.1128800000000005,5.98631,11.0,574.5726900000002,567.92738,545.96344,59.3,59.3
2018-04-15 00:49:00,360.465,-63.05,6.0,393.0,392.0,394.0,11050783.0,41938.0,169458.0,911892.0,1297.3312,9.99494,59.3,28.7,39.0,0.991,49.998000000000005,0.0,1302.64382,2865.33105,22.0,84.82655,5.38802,5.2346,5.4115400000000005,5.76379,5.0,390.09925,422.80747,515.6144099999998,59.3,59.3
2018-04-15 00:54:00,325.319,-39.434,6.0,391.0,391.0,392.0,11050812.0,41938.0,169458.0,911896.0,1255.4605,9.62276,58.3,28.7,38.0,0.995,49.998000000000005,0.0,1256.62108,2609.03613,22.0,84.82655,4.79586,4.88632,5.00619,5.37234,5.0,346.31628,347.15091,415.74453,59.3,59.3
2018-04-15 00:59:00,406.458,-22.631999999999998,6.0,393.0,393.0,394.0,11050841.0,41938.0,169458.0,911900.0,1338.7817599999996,10.27508,58.3,28.7,38.0,0.997,49.998000000000005,0.03989,1340.66265,3028.32544,22.0,91.35113,5.5010900000000005,5.3733900000000006,5.47346,5.2834400000000015,5.0,420.83381,408.634,386.36594,58.3,59.3
2018-04-15 01:04:00,458.504,-29.631999999999998,6.0,392.0,392.0,392.0,11050879.0,41938.0,169461.0,911901.0,1395.05959,10.66327,58.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.03989,1393.68879,3284.62012,23.0,91.35113,5.53728,5.5887,5.66309,5.55066,5.0,471.6334700000001,468.81478,434.31394000000006,58.3,58.3
2018-04-15 01:09:00,371.48900000000003,-21.44,6.0,394.0,394.0,394.0,11050913.0,41938.0,169461.0,911904.0,1308.8419199999996,10.02095,58.3,28.7,38.0,0.998,49.998000000000005,0.03989,1305.64519,2948.5144,22.0,91.35113,5.0099800000000005,5.15,5.18874,5.4233,5.0,389.23472,390.77922,423.67728,58.3,58.3
2018-04-15 01:14:00,384.681,49.845,6.0,391.0,391.0,392.0,11050945.0,41938.0,169464.0,911905.0,1301.12797,9.98894,58.3,28.7,39.0,0.988,49.998000000000005,-0.02992,1302.64382,2876.57178,24.0,91.35113,5.24241,5.4591,5.36977,5.34132,5.0,386.14812,392.28641,404.61547,58.3,58.3
2018-04-15 01:19:00,429.94,-3.222,6.0,394.0,393.0,394.0,11050977.0,41938.0,169464.0,911908.0,1376.01511,10.47918,58.3,29.7,39.0,0.997,49.998000000000005,0.03989,1368.67641,3072.16528,22.0,91.35113,4.76254,5.3629999999999995,5.47508,5.31452,5.0,446.00719,429.27403,400.75475,58.3,58.3
2018-04-15 01:24:00,352.12199999999996,-39.224000000000004,6.0,393.0,392.0,393.0,11051012.0,41938.0,169464.0,911909.0,1297.99145,9.90089,58.3,29.7,39.0,0.9840000000000001,49.998000000000005,0.01995,1289.63737,2757.41724,22.0,91.35113,5.0726,5.13555,5.1351,5.35124,5.0,377.06034,392.00997,421.25041,58.3,58.3
2018-04-15 01:29:00,335.48400000000004,-36.323,6.0,395.0,394.0,394.0,11051037.0,41938.0,169464.0,911913.0,1256.75112,9.65477,57.3,30.7,40.0,0.996,49.998000000000005,0.03989,1262.62398,2678.73022,22.0,97.87572,5.0954,5.1414800000000005,5.03603,5.07789,5.0,349.39981,334.7084700000001,359.78584,58.3,58.3
2018-04-15 01:34:00,435.61699999999996,102.43299999999999,6.0,395.0,395.0,396.0,11051070.0,41938.0,169467.0,911914.0,1355.1697800000004,10.35312,57.3,30.7,40.0,0.94,49.998000000000005,0.0,1352.66859,3076.66162,24.0,97.87572,5.11889,5.53333,5.4981800000000005,5.27234,5.0,431.71334,414.34784,382.71747,57.3,58.3
2018-04-15 01:39:00,694.788,37.981,6.0,397.0,396.0,396.0,11051122.0,41938.0,169469.0,911915.0,1610.38596,12.28007,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.02992,1600.79112,4290.68994,25.0,97.87572,6.74114,6.4063300000000005,6.4698400000000005,5.9467300000000005,5.0,721.3566900000002,728.60569,555.376,57.3,57.3
2018-04-15 01:44:00,510.10400000000004,-5.45,6.0,395.0,395.0,395.0,11051170.0,41938.0,169470.0,911916.0,1471.22204,11.26757,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.02992,1467.72529,3656.69751,23.0,97.87572,5.98684,5.82038,5.8371,5.95206,5.0,555.15181,568.72569,583.81725,57.3,57.3
2018-04-15 01:49:00,527.553,-37.273,6.0,393.0,393.0,393.0,11051214.0,41938.0,169470.0,911917.0,1477.31517,11.31559,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.0,1479.7313800000004,3604.98853,23.0,97.87572,6.44367,6.08057,5.8467400000000005,5.83161,5.0,564.3235599999998,561.47775,573.2144400000002,57.3,57.3
2018-04-15 01:54:00,493.02099999999996,136.386,6.0,396.0,396.0,397.0,11051259.0,41938.0,169471.0,911918.0,1428.3909199999996,10.90139,57.3,31.7,41.0,0.941,49.998000000000005,0.01995,1420.70219,3326.21167,23.0,97.87572,6.00775,5.92836,5.85612,5.9034900000000015,5.0,501.52522,524.14075,563.4200599999998,57.3,57.3
2018-04-15 01:59:00,459.972,-12.698,6.0,393.0,393.0,393.0,11051297.0,41938.0,169474.0,911919.0,1405.56469,10.82935,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,-0.01995,1412.69813,3374.5481,22.0,97.87572,6.39689,5.76256,5.56062,5.69891,5.0,496.40191,503.70084,508.69803,57.3,57.3
2018-04-15 02:04:00,459.51800000000003,-27.691999999999997,6.0,392.0,392.0,393.0,11051334.0,41938.0,169474.0,911921.0,1394.09903,10.70929,57.3,30.7,40.0,0.995,49.998000000000005,0.0,1401.69285,3326.21167,22.0,97.87572,5.069369999999998,5.31916,5.51132,5.5499800000000015,5.0,480.09,471.95,488.98475,57.3,57.3
2018-04-15 02:09:00,482.00699999999995,-0.03,6.0,392.0,392.0,393.0,11051373.0,41938.0,169476.0,911922.0,1443.90862,10.99343,57.3,30.7,40.0,0.9990000000000001,49.998000000000005,0.02992,1434.70914,3375.67236,22.0,97.87572,6.0906,6.1228099999999985,5.7824,5.6710400000000005,5.0,514.9549099999998,498.62419000000006,488.81822,57.3,57.3
2018-04-15 02:14:00,622.381,173.86599999999999,6.0,398.0,399.0,398.0,11051417.0,41938.0,169477.0,911923.0,1540.18121,11.76782,57.3,29.7,39.0,0.841,49.998000000000005,0.01995,1538.76056,4209.75439,24.0,97.87572,6.621810000000001,6.53868,6.15493,5.80892,5.0,630.98625,578.73869,531.26269,57.3,57.3
2018-04-15 02:19:00,749.9789999999999,-22.624000000000002,6.0,395.0,395.0,395.0,11051476.0,41938.0,169478.0,911924.0,1627.34428,12.46816,57.3,29.7,39.0,0.9990000000000001,49.998000000000005,0.02992,1629.80553,4432.32666,24.0,97.87572,6.09313,6.49303,6.6265100000000015,6.263330000000002,5.0,760.03306,778.31038,666.2325599999998,57.3,57.3
2018-04-15 02:24:00,820.127,13.253,6.0,395.0,394.0,396.0,11051539.0,41938.0,169480.0,911925.0,1701.63095,13.00443,57.3,29.7,39.0,0.998,49.998000000000005,0.02992,1698.83964,4856.1123,24.0,102.22544,7.06195,7.0099300000000015,6.81987,6.52069,5.0,853.2186199999999,817.4891200000002,739.93175,57.3,57.3
2018-04-15 02:29:00,782.9989999999999,-17.79,6.0,394.0,393.0,394.0,11051605.0,41938.0,169480.0,911927.0,1677.37897,12.88037,57.3,29.7,39.0,0.998,49.998000000000005,0.03989,1678.8298,4650.40186,24.0,102.22544,7.38143,7.12173,6.76284,6.65287,5.0,826.6615,811.2565,788.51375,57.3,57.3
2018-04-15 02:34:00,860.33,-36.094,6.0,394.0,394.0,394.0,11051673.0,41938.0,169480.0,911929.0,1734.3171899999998,13.20653,58.3,29.7,39.0,0.998,49.998000000000005,0.03989,1722.85152,4965.1499,24.0,102.22544,6.795719999999998,7.372689999999999,7.08865,6.819210000000001,5.0,891.75894,871.46381,820.34869,57.3,57.3
2018-04-15 02:39:00,762.41,-21.719,6.0,392.0,393.0,394.0,11051737.0,41938.0,169480.0,911931.0,1665.4032,12.7503,58.3,28.7,38.0,0.998,49.998000000000005,0.03989,1664.82284,4611.05811,24.0,102.22544,6.3962900000000005,6.56146,6.57287,6.746339999999999,5.0,808.9775,806.86094,825.2318799999998,58.3,57.3
2018-04-15 02:44:00,998.327,-12.251,6.0,394.0,394.0,395.0,11051808.0,41938.0,169480.0,911932.0,1755.58267,13.43864,59.3,28.7,38.0,0.998,49.998000000000005,0.00997,1754.86731,5660.96777,25.0,102.22544,7.25807,7.1868300000000005,7.242339999999999,6.99909,5.0,1017.31181,923.91094,865.925,58.3,58.3
2018-04-15 02:49:00,839.725,16.224,6.0,394.0,395.0,395.0,11051885.0,41938.0,169481.0,911933.0,1713.38177,13.12449,59.3,28.7,38.0,0.998,49.998000000000005,0.00997,1715.84812,4949.41211,25.0,102.22544,7.48577,7.0377100000000015,6.95332,7.06433,5.0,883.07531,886.82338,893.98006,59.3,58.3
2018-04-15 02:54:00,730.7669999999999,-30.436,6.0,392.0,393.0,394.0,11051951.0,41938.0,169481.0,911934.0,1628.90503,12.52419,59.3,28.7,38.0,0.998,49.998000000000005,0.00997,1636.80894,4451.43604,24.0,102.22544,6.26761,6.42281,6.6395,6.8753,5.0,769.8404400000002,787.4431900000002,837.513,59.3,59.3
2018-04-15 02:59:00,796.1289999999999,-31.113000000000003,6.0,394.0,395.0,395.0,11052014.0,41938.0,169481.0,911935.0,1688.43965,12.89437,59.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.00997,1687.83436,4721.21973,24.0,102.22544,6.41858,6.61861,6.75712,6.80801,5.0,836.7660000000001,809.93469,806.7475,59.3,59.3
2018-04-15 03:04:00,633.109,-7.989,6.0,393.0,394.0,394.0,11052078.0,41938.0,169481.0,911937.0,1566.08404,11.9419,59.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.03989,1556.7694,4042.26367,23.0,102.22544,6.08398,5.83377,6.04591,6.62978,5.0,663.50056,695.17719,785.9625,59.3,59.3
2018-04-15 03:10:00,673.6310000000001,165.32,6.0,396.0,395.0,397.0,11052144.0,41938.0,169487.0,911938.0,1573.85791,11.99793,59.3,28.7,38.0,0.893,49.998000000000005,0.00997,1563.77295,4190.64453,24.0,102.22544,6.61009,6.3414199999999985,6.27696,6.35527,5.0,676.6505,707.32212,717.15475,59.3,59.3
2018-04-15 03:15:00,605.673,-2.358,6.0,393.0,394.0,394.0,11052193.0,41938.0,169491.0,911939.0,1505.03387,11.58573,59.3,28.7,38.0,0.995,49.998000000000005,0.04987,1510.7468,3830.9326200000014,25.0,102.22544,6.14985,6.09366,5.90506,6.10288,5.0,613.09694,608.75556,657.95613,59.3,59.3
2018-04-15 03:20:00,579.545,-35.406,6.0,392.0,392.0,392.0,11052244.0,41938.0,169492.0,911940.0,1507.66029,11.49768,59.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.00997,1499.74123,3760.11475,24.0,102.22544,6.569560000000001,6.27113,6.08052,6.00331,5.0,590.884,603.21731,626.83675,59.3,59.3
2018-04-15 03:25:00,536.771,-31.057,6.0,392.0,392.0,393.0,11052292.0,41938.0,169492.0,911942.0,1465.30923,11.21754,59.3,27.7,37.0,0.9990000000000001,49.998000000000005,0.00997,1466.7250800000004,3663.44165,22.0,102.22544,4.88163,5.18452,5.66571,5.82196,5.0,550.97431,557.7679400000002,604.4556299999998,59.3,59.3
2018-04-15 03:30:00,532.226,-5.811,6.0,393.0,393.0,394.0,11052335.0,41938.0,169492.0,911944.0,1478.80084,11.27357,59.3,27.7,37.0,0.9990000000000001,49.998000000000005,0.30917,1469.72631,3644.33228,22.0,102.22544,5.07547,4.96623,5.4688300000000005,5.62415,5.0,558.13856,543.85281,565.7715599999998,59.3,59.3
2018-04-15 03:35:00,540.033,15.333,6.0,393.0,393.0,393.0,11052374.0,41938.0,169494.0,911945.0,1490.04142,11.34761,59.3,27.7,37.0,0.9940000000000001,49.998000000000005,0.02992,1480.73188,3663.44165,22.0,102.22544,5.49759,5.6052,5.60407,5.41646,5.0,566.87144,517.91072,519.58966,59.3,59.3
2018-04-15 03:40:00,558.817,-6.8389999999999995,6.0,393.0,392.0,392.0,11052419.0,41938.0,169494.0,911946.0,1496.65967,11.40964,59.3,27.7,37.0,0.9940000000000001,49.998000000000005,1.09706,1486.73478,3753.36987,23.0,102.22544,5.41719,5.70152,5.7500300000000015,5.56004,5.0,583.9388799999998,583.39162,546.78612,59.3,59.3
2018-04-15 03:45:00,525.466,-0.08900000000000001,6.0,395.0,394.0,394.0,11052465.0,41938.0,169496.0,911947.0,1464.42375,11.23555,59.3,28.7,37.0,0.9940000000000001,49.998000000000005,0.03989,1467.72529,3552.15625,23.0,102.22544,5.50349,5.66679,5.71105,5.73226,5.0,553.0074400000002,554.86806,560.32956,59.3,59.3
2018-04-15 03:50:00,502.26300000000003,21.631,6.0,394.0,393.0,393.0,11052508.0,41938.0,169498.0,911947.0,1441.70263,11.05747,59.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.03989,1443.71356,3483.58569,23.0,102.22544,5.52228,5.7876699999999985,5.6837,5.72659,5.0,525.63775,526.2874400000002,541.60475,59.3,59.3
2018-04-15 03:55:00,472.795,25.669,6.0,395.0,394.0,394.0,11052548.0,41938.0,169501.0,911947.0,1395.08962,10.68128,59.3,29.7,39.0,0.996,49.998000000000005,0.01995,1392.6884300000004,3240.78027,23.0,102.22544,5.38882,5.39189,5.38048,5.5084800000000005,5.0,473.47222,470.8721900000001,508.58128,59.3,59.3
2018-04-15 04:00:00,451.341,27.651,6.0,394.0,394.0,394.0,11052582.0,41938.0,169501.0,911947.0,1388.02105,10.61325,59.3,29.7,39.0,0.993,49.998000000000005,0.00997,1385.68488,3232.91162,22.0,102.22544,4.79873,5.45768,5.27489,5.25874,5.0,465.24419000000006,467.85291,466.33109,59.3,59.3
2018-04-15 04:05:00,329.667,-22.2,6.0,393.0,393.0,393.0,11052612.0,41938.0,169503.0,911949.0,1267.72156,9.72281,59.3,30.7,40.0,0.993,49.998000000000005,2.42351,1269.62752,2638.2627,21.0,102.22544,5.3998800000000005,4.93066,4.6458900000000005,4.94238,5.0,354.51338,353.17097,418.04859,59.3,59.3
2018-04-15 04:10:00,445.787,65.842,6.0,394.0,393.0,393.0,11052645.0,41938.0,169506.0,911949.0,1376.22519,10.48918,59.3,30.7,40.0,0.9990000000000001,49.998000000000005,0.03989,1368.67641,3114.8811,23.0,102.22544,5.40552,5.1659,5.29194,5.04799,5.0,448.10684,440.88378,419.07197,59.3,59.3
2018-04-15 04:15:00,475.39300000000003,-15.735999999999999,6.0,394.0,394.0,394.0,11052682.0,41938.0,169507.0,911950.0,1422.01278,10.9274,59.3,31.7,41.0,0.997,49.998000000000005,0.0,1428.7061,3404.89868,22.0,102.22544,5.76897,5.65792,5.64144,5.31545,5.0,507.90488,499.05653,458.94088,59.3,59.3
2018-04-15 04:20:00,477.504,-32.565,6.0,393.0,393.0,393.0,11052724.0,41938.0,169510.0,911951.0,1420.2120699999996,10.87738,59.3,31.7,41.0,0.993,49.998000000000005,0.02992,1422.70306,3334.08081,22.0,102.22544,5.28325,5.34984,5.44993,5.58845,5.0,500.84081,495.08475,497.0005900000001,59.3,59.3
2018-04-15 04:25:00,534.206,29.506999999999998,6.0,394.0,394.0,394.0,11052763.0,41938.0,169510.0,911951.0,1465.18926,11.24756,58.3,31.7,41.0,0.992,49.998000000000005,0.02992,1467.72529,3644.33228,22.0,102.22544,5.59063,5.38951,5.55449,5.56252,5.0,556.34969,552.96825,518.22472,59.3,59.3
2018-04-15 04:30:00,546.137,11.597000000000001,6.0,395.0,394.0,395.0,11052806.0,41938.0,169513.0,911951.0,1490.85183,11.47967,58.3,30.7,41.0,0.998,49.998000000000005,0.01995,1497.74021,3760.11475,23.0,102.22544,5.4776,5.55051,5.74059,5.6333199999999986,5.0,588.082,591.09906,551.37075,58.3,59.3
2018-04-15 04:35:00,664.2230000000001,27.56,6.0,396.0,395.0,396.0,11052852.0,41938.0,169516.0,911952.0,1572.13213,12.09998,58.3,30.7,40.0,0.996,49.998000000000005,0.0,1579.7807699999996,4117.57812,23.0,102.22544,6.25894,6.3333,6.36081,5.9363199999999985,5.0,688.0020599999998,666.4171299999998,591.81219,58.3,58.3
2018-04-15 04:40:00,620.226,19.236,6.0,396.0,396.0,396.0,11052903.0,41938.0,169521.0,911952.0,1541.24674,11.7418,58.3,29.7,40.0,0.9990000000000001,49.998000000000005,0.03989,1530.75651,3962.45239,25.0,102.22544,5.9309,5.93211,6.00881,6.04032,5.0,627.0328099999998,618.89631,624.12688,58.3,58.3
2018-04-15 04:45:00,503.869,-3.698,6.0,395.0,395.0,395.0,11052951.0,41938.0,169521.0,911953.0,1436.9601699999996,11.07347,58.3,29.7,39.0,0.9990000000000001,49.998000000000005,-0.00997,1443.71356,3494.8269,22.0,102.22544,5.57876,5.874630000000002,5.72769,5.947,5.0,527.38131,544.0441900000002,605.0298700000002,58.3,58.3
2018-04-15 04:50:00,635.628,14.932,6.0,395.0,396.0,396.0,11052991.0,41938.0,169523.0,911954.0,1542.86755,11.80383,58.3,28.7,39.0,1.0,49.998000000000005,0.01995,1540.76143,3998.42358,24.0,95.70086,6.80163,6.80782,6.29499,5.70356,5.0,636.96294,605.16794,554.39319,58.3,58.3
2018-04-15 04:55:00,595.643,-4.175,6.0,394.0,395.0,395.0,11053042.0,41938.0,169527.0,911954.0,1530.7866800000004,11.65776,58.3,28.7,39.0,0.992,49.998000000000005,0.01995,1519.75122,3943.34277,25.0,95.70086,5.33044,5.50661,5.8945,6.05051,5.0,615.51888,614.3351200000002,610.19962,58.3,58.3
2018-04-15 05:00:00,562.406,14.892000000000001,6.0,393.0,393.0,393.0,11053092.0,41938.0,169529.0,911955.0,1515.58417,11.51569,58.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.02992,1505.74427,3808.45093,21.0,95.70086,5.96496,5.77586,5.72782,5.99927,5.0,594.1709400000002,577.56462,609.93619,58.3,58.3
2018-04-15 05:05:00,649.515,4.888,6.0,394.0,394.0,395.0,11053143.0,41938.0,169534.0,911956.0,1564.70333,12.02794,58.3,27.7,38.0,0.9990000000000001,49.998000000000005,0.03989,1571.77686,4178.27979,23.0,95.70086,6.19869,6.13514,6.416919999999998,6.17529,5.0,677.8706900000002,661.98769,627.96662,58.3,58.3
2018-04-15 05:10:00,656.179,-51.213,6.0,393.0,393.0,394.0,11053199.0,41938.0,169537.0,911956.0,1561.10148,12.03395,58.3,27.7,38.0,0.998,49.998000000000005,0.01995,1568.77548,4136.6879899999985,22.0,95.70086,6.67443,6.23555,6.2572800000000015,6.26098,5.0,676.37056,691.69862,673.14162,58.3,58.3
2018-04-15 05:15:00,612.587,282.272,6.0,393.0,393.0,393.0,11053253.0,41938.0,169543.0,911958.0,1533.33788,11.67577,58.3,27.7,38.0,0.9990000000000001,49.998000000000005,0.01995,1523.7531,3875.89673,24.0,95.70086,6.06985,6.21658,6.13614,6.2671800000000015,5.0,615.8656900000002,620.4095,666.6574400000002,58.3,58.3
2018-04-15 05:20:00,656.3389999999999,-31.676,6.0,392.0,392.0,392.0,11053304.0,41938.0,169549.0,911959.0,1586.28399,12.05596,58.3,27.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1577.7799,4190.64453,23.0,95.70086,6.33402,6.5586699999999984,6.39987,6.26052,5.0,681.02688,660.62975,655.5491900000002,58.3,58.3
2018-04-15 05:25:00,822.148,-21.127,6.0,394.0,393.0,394.0,11053365.0,41938.0,169551.0,911959.0,1694.65247,12.91238,58.3,27.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1685.83335,4707.73096,23.0,95.70086,6.95728,6.79628,6.80085,6.52714,5.0,839.69975,842.2116199999998,726.0250599999998,58.3,58.3
2018-04-15 05:30:00,723.21,24.809,6.0,396.0,396.0,397.0,11053426.0,41938.0,169553.0,911959.0,1624.98814,12.50018,58.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1633.80742,4498.64844,23.0,95.70086,5.87441,6.60659,6.59253,6.50656,5.0,758.1256900000002,724.322,736.305,58.3,58.3
2018-04-15 05:35:00,810.09,15.120999999999999,6.0,393.0,393.0,394.0,11053492.0,41938.0,169554.0,911960.0,1671.031,12.80633,59.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1672.8269,4691.99365,23.0,102.22544,6.56785,6.69947,6.82326,6.7015600000000015,5.0,824.10569,842.37506,796.2465599999998,58.3,58.3
2018-04-15 05:40:00,831.8489999999999,38.997,6.0,396.0,396.0,397.0,11053561.0,41938.0,169555.0,911960.0,1712.61641,13.08447,59.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1710.8455800000004,4914.56543,23.0,102.22544,7.1773,6.97585,6.952489999999999,6.84679,5.0,873.097,866.53088,836.40075,59.3,58.3
2018-04-15 05:45:00,882.388,20.348,6.0,396.0,396.0,397.0,11053634.0,41938.0,169556.0,911961.0,1715.8129800000004,13.1425,59.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1718.8494899999996,4971.89404,24.0,102.22544,6.88362,7.1886899999999985,7.19108,7.00813,5.0,884.99188,891.65119,875.62544,59.3,59.3
2018-04-15 05:50:00,907.212,26.475,6.0,396.0,395.0,397.0,11053711.0,41938.0,169558.0,911961.0,1746.26307,13.3586,60.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1744.86238,5106.78613,24.0,102.22544,6.97615,7.01394,7.12,7.08835,5.0,929.668,950.31438,921.29638,59.3,59.3
2018-04-15 05:55:00,988.993,16.137999999999998,6.0,395.0,395.0,396.0,11053788.0,41938.0,169560.0,911961.0,1755.20757,13.42864,60.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1752.8663,5640.73389,25.0,102.22544,7.84463,7.63802,7.54995,7.1469,5.0,1016.02506,1010.64362,937.24362,60.3,59.3
2018-04-15 06:00:00,1072.995,54.968,6.0,397.0,397.0,398.0,11053876.0,41938.0,169562.0,911961.0,1752.9563899999996,13.412629999999998,60.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1749.86477,5812.7207,26.0,102.22544,7.69096,7.57147,7.50512,7.362789999999999,5.0,1061.25675,1093.559,1031.07612,60.3,60.3
2018-04-15 06:05:00,1152.525,37.051,6.0,397.0,397.0,398.0,11053968.0,41938.0,169565.0,911961.0,1749.09956,13.41863,61.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1750.86528,6427.6035200000015,26.0,102.22544,7.336889999999999,7.65453,7.59125,7.5274800000000015,5.0,1186.9645,1150.27375,1085.46188,60.3,60.3
2018-04-15 06:10:00,1155.19,19.474,6.0,397.0,396.0,398.0,11054067.0,41938.0,169567.0,911961.0,1764.36214,13.42864,61.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1754.86731,6266.85742,27.0,102.22544,7.75109,7.7839,7.78755,7.7728899999999985,5.0,1129.49925,1170.055,1159.90925,61.3,60.3
2018-04-15 06:15:00,1275.231,28.892,6.0,396.0,396.0,397.0,11054166.0,41938.0,169569.0,911961.0,1758.61407,13.394620000000002,61.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1748.86427,7139.15918,28.0,102.22544,7.718739999999999,7.71881,7.83678,7.7817,5.0,1336.17862,1282.06712,1195.428,61.3,61.3
2018-04-15 06:20:00,1083.114,27.998,6.0,397.0,397.0,398.0,11054267.0,41938.0,169571.0,911961.0,1751.53078,13.38662,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1749.86477,6001.57031,27.0,102.22544,6.8121100000000006,7.1161699999999986,7.58856,7.78768,5.0,1125.8165,1177.34313,1210.36938,61.3,61.3
2018-04-15 06:25:00,1022.283,12.457,6.0,396.0,396.0,397.0,11054355.0,41938.0,169572.0,911961.0,1751.60571,13.384620000000002,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1749.86477,5672.2085,25.0,102.22544,7.4322300000000014,7.00443,7.226660000000001,7.5487199999999985,5.0,1042.54688,1051.63825,1117.297,62.3,61.3
2018-04-15 06:30:00,1022.561,22.484,6.0,397.0,397.0,397.0,11054440.0,41938.0,169573.0,911961.0,1749.62467,13.43064,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1751.8657899999996,5768.88086,25.0,102.22544,7.469589999999998,7.17364,7.21515,7.37126,5.0,1047.15631,1022.5515,1062.83725,62.3,62.3
2018-04-15 06:35:00,1018.372,36.858000000000004,6.0,396.0,396.0,396.0,11054527.0,41938.0,169575.0,911961.0,1753.84187,13.412629999999998,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.00997,1751.8657899999996,5492.35254,26.0,102.22544,7.50316,6.959969999999998,7.1494300000000015,7.22214,5.0,994.16906,1041.15456,1062.84788,62.3,62.3
2018-04-15 06:45:00,1044.72,43.119,6.0,396.0,397.0,397.0,11054691.0,41938.0,169578.0,911962.0,1743.7268800000004,13.41063,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.05984,1752.8663,5559.79834,25.0,102.22544,7.779610000000001,7.0409,6.79955,6.81383,5.0,1011.676,932.12769,981.4075,62.3,62.3
2018-04-15 06:50:00,947.6039999999999,61.623000000000005,6.0,396.0,397.0,397.0,11054775.0,41938.0,169581.0,911962.0,1754.98248,13.400620000000002,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.02992,1751.8657899999996,5290.01465,26.0,95.70086,7.949969999999999,6.97462,6.98009,7.0068199999999985,5.0,969.44544,978.30231,1007.34894,62.3,62.3
2018-04-15 07:00:00,1026.626,84.697,6.0,397.0,398.0,398.0,11054933.0,41938.0,169590.0,911962.0,1763.5515899999998,13.41463,62.3,26.7,37.0,0.9940000000000001,49.998000000000005,0.02992,1751.8657899999996,5533.94434,26.0,95.70086,7.47763,7.38306,7.21439,7.026389999999999,5.0,1002.26538,1031.02238,991.18406,62.3,62.3
2018-04-15 07:05:00,1054.82,122.734,6.0,397.0,398.0,398.0,11055026.0,41938.0,169596.0,911962.0,1742.2110300000004,13.394620000000002,63.3,26.7,37.0,0.99,49.998000000000005,0.02992,1750.86528,5940.86865,27.0,95.70086,6.86485,7.15073,7.47387,7.2899600000000015,5.0,1091.46275,1120.23312,1077.948,62.3,62.3
2018-04-15 07:15:00,1094.789,33.648,6.0,394.0,394.0,394.0,11055216.0,41938.0,169606.0,911962.0,1753.3166199999996,13.412629999999998,63.3,26.7,37.0,0.998,49.998000000000005,0.01995,1751.8657899999996,6012.81104,27.0,95.70086,7.78459,7.350989999999999,7.38617,7.301939999999999,5.0,1105.01875,1181.88062,1151.84038,63.3,63.3
2018-04-15 07:20:00,1125.488,61.672,6.0,395.0,395.0,395.0,11055320.0,41938.0,169611.0,911963.0,1751.6657699999996,13.40863,63.3,26.7,37.0,0.997,49.998000000000005,0.01995,1750.86528,6310.6972700000015,28.0,91.35113,8.46602,7.607089999999999,7.96065,7.75541,5.0,1167.3145,1217.10025,1218.74238,63.3,63.3
2018-04-15 07:25:00,1163.51,102.714,6.0,397.0,398.0,399.0,11055418.0,41938.0,169618.0,911963.0,1742.1961600000004,13.43064,63.3,26.7,38.0,0.997,49.998000000000005,0.01995,1749.86477,6550.13086,28.0,91.35113,8.59173,7.997039999999998,7.88118,7.81072,5.0,1205.407,1256.48212,1218.00837,63.3,63.3
2018-04-15 07:30:00,1149.43,44.208999999999996,6.0,397.0,397.0,397.0,11055508.0,41938.0,169625.0,911963.0,1748.04905,13.38662,63.3,26.7,38.0,0.997,49.998000000000005,0.01995,1748.86427,6205.0317399999985,27.0,91.35113,8.858880000000003,8.19858,7.795719999999998,7.66663,5.0,1145.988,1128.92137,1137.84875,63.3,63.3
2018-04-15 07:35:00,1072.011,122.56700000000001,6.0,396.0,396.0,397.0,11055605.0,41938.0,169632.0,911963.0,1754.32208,13.41463,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1753.8668,6020.67969,28.0,91.35113,8.09315,7.65443,7.9522,7.8411300000000015,5.0,1110.59325,1178.66338,1165.4745,63.3,63.3
2018-04-15 07:40:00,1044.057,15.835,6.0,395.0,395.0,395.0,11055689.0,41938.0,169636.0,911963.0,1762.7862300000004,13.43864,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1750.86528,5950.98535,27.0,91.35113,7.3795899999999985,7.57658,7.657310000000002,7.73053,5.0,1073.2730000000001,1070.122,1103.07488,64.3,63.3
2018-04-15 07:45:00,854.762,17.957,6.0,396.0,396.0,397.0,11055765.0,41938.0,169637.0,911964.0,1714.08721,13.03844,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1703.84203,4868.47705,25.0,91.35113,7.04168,7.0895100000000015,6.99682,7.28123,5.0,865.64931,844.4663800000002,970.06112,64.3,64.3
2018-04-15 07:50:00,885.085,21.011,6.0,396.0,397.0,397.0,11055844.0,41938.0,169639.0,911964.0,1744.14717,13.3466,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1742.86152,5153.99854,26.0,91.35113,7.639019999999999,7.27715,7.0309800000000005,7.2325300000000015,5.0,915.46706,923.26156,969.64819,64.3,64.3
2018-04-15 07:55:00,1281.806,83.366,6.0,398.0,398.0,399.0,11055939.0,41938.0,169644.0,911964.0,1754.17193,13.384620000000002,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1743.86202,7072.836909999999,31.0,91.35113,8.59876,8.368739999999999,8.46739,7.6284800000000015,5.0,1363.4535,1448.10712,1127.5905,64.3,64.3
2018-04-15 08:00:00,1292.925,75.627,6.0,397.0,397.0,398.0,11056039.0,41938.0,169647.0,911964.0,1752.71628,13.43664,64.3,26.7,38.0,0.997,49.998000000000005,0.03989,1750.86528,6890.73291,30.0,91.35113,7.84362,8.0463,7.93358,7.751139999999999,5.0,1266.82425,1228.76462,1185.81025,64.3,64.3
2018-04-15 08:06:00,1504.68,103.507,6.0,398.0,398.0,399.0,11056178.0,41938.0,169654.0,911964.0,1752.28098,13.42864,64.3,26.7,38.0,0.997,49.998000000000005,0.03989,1752.8663,8466.7207,32.0,91.35113,8.80787,8.7416,8.6211,8.17488,5.0,1523.22312,1513.771,1353.07875,64.3,64.3
2018-04-15 08:11:00,1653.136,81.476,6.0,397.0,397.0,398.0,11056307.0,41938.0,169661.0,911964.0,1759.58965,13.41463,64.3,26.7,38.0,0.997,49.998000000000005,0.03989,1749.86477,9289.5625,34.0,91.35113,8.966380000000003,8.9408,8.585280000000001,8.42184,5.0,1720.582,1631.18862,1497.08475,64.3,64.3
2018-04-15 08:16:00,1892.484,99.883,6.0,397.0,397.0,399.0,11056442.0,41938.0,169666.0,911964.0,1742.39108,13.26456,65.3,26.7,39.0,0.997,49.998000000000005,0.04987,1730.85558,10684.57031,37.0,97.87572,8.860430000000003,9.50479,8.94046,8.56264,5.0,2023.79075,1847.9089999999999,1609.41075,64.3,64.3
2018-04-15 08:21:00,1283.6989999999998,4.658,6.0,394.0,394.0,397.0,11056594.0,41938.0,169671.0,911964.0,1760.7753,13.406629999999998,65.3,26.7,39.0,0.997,49.998000000000005,0.04987,1749.86477,7234.70752,36.0,97.87572,7.54293,8.08535,8.74262,8.885639999999997,5.0,1328.68512,1694.72538,1757.461,65.3,64.3
2018-04-15 08:26:00,2004.715,47.489,6.0,397.0,397.0,398.0,11056734.0,41938.0,169673.0,911965.0,1765.3674600000004,13.51668,65.3,26.7,39.0,0.997,49.998000000000005,1.2765799999999998,1762.87122,11082.50195,37.0,97.87572,8.52259,9.28869,9.06283,8.80527,5.0,2043.68075,1784.03012,1715.76525,65.3,65.3
2018-04-15 08:31:00,2055.276,22.767,6.0,396.0,397.0,397.0,11056879.0,41938.0,169675.0,911965.0,1742.91648,13.41863,66.3,26.7,40.0,0.997,49.998000000000005,0.02992,1754.86731,10962.22363,39.0,97.87572,9.78467,9.55368,9.19966,8.84395,5.0,2007.13475,1924.77,1749.79375,65.3,65.3
