date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-15 08:36:00,1785.0179999999998,42.73,6.0,396.0,396.0,398.0,11056994.0,41938.0,169676.0,911965.0,1762.7263100000002,13.39862,66.3,26.7,40.0,0.997,49.998000000000005,0.04987,1751.8657899999996,9938.16797,35.0,97.87572,9.74295,9.25605,8.685989999999999,8.51582,5.0,1811.531,1669.51338,1587.0075,66.3,65.3
2018-04-15 08:46:00,1369.404,12.921,6.0,394.0,395.0,397.0,11057256.0,41938.0,169679.0,911966.0,1759.1695,13.486670000000002,66.3,27.7,41.0,0.997,49.998000000000005,0.02992,1761.87071,7750.66943,34.0,97.87572,8.72808,7.95052,8.029580000000001,8.65801,5.0,1338.20775,1353.40662,1657.2251199999996,66.3,66.3
2018-04-15 08:51:00,1657.805,12.818,6.0,395.0,395.0,397.0,11057381.0,41938.0,169681.0,911966.0,1757.4587399999998,13.45065,66.3,27.7,41.0,0.997,49.998000000000005,0.01995,1759.8698399999996,9167.03613,36.0,97.87572,8.732560000000001,8.38809,8.55809,8.631780000000001,5.0,1604.59262,1624.38575,1637.5095,66.3,66.3
2018-04-15 08:56:00,1141.628,-1.901,6.0,393.0,394.0,396.0,11057500.0,41938.0,169682.0,911967.0,1761.24049,13.406629999999998,66.3,27.7,42.0,0.997,49.998000000000005,0.03989,1750.86528,6162.31641,34.0,97.87572,8.13026,7.62403,8.19743,8.4336,5.0,1132.348,1391.01225,1517.724,66.3,66.3
2018-04-15 09:01:00,1321.2320000000002,3.111,6.0,393.0,394.0,397.0,11057613.0,41938.0,169683.0,911968.0,1762.21607,13.41063,67.3,27.7,42.0,0.997,49.998000000000005,0.04987,1751.8657899999996,7288.66455,34.0,97.87572,7.933889999999999,8.21625,8.39658,8.29777,5.0,1331.19037,1470.85125,1446.48925,66.3,66.3
2018-04-15 09:06:00,1099.094,17.022000000000002,6.0,393.0,394.0,396.0,11057717.0,41938.0,169683.0,911968.0,1750.52517,13.44064,67.3,27.7,42.0,0.997,49.998000000000005,0.03989,1751.8657899999996,6191.54297,33.0,97.87572,6.74505,6.895,7.69971,8.15686,5.0,1121.7985,1305.16162,1383.92462,67.3,66.3
2018-04-15 09:11:00,984.2139999999999,-18.468,6.0,393.0,394.0,396.0,11057808.0,41938.0,169684.0,911968.0,1754.2319899999998,13.45465,67.3,28.7,42.0,0.997,49.998000000000005,0.4488,1757.86883,5473.2426799999985,30.0,97.87572,6.622730000000002,6.63024,6.68998,7.64385,5.0,995.95575,1003.73225,1227.618,67.3,67.3
2018-04-15 09:16:00,1148.661,21.165,6.0,393.0,394.0,396.0,11057904.0,41938.0,169684.0,911968.0,1752.89633,13.41663,67.3,28.7,42.0,0.997,49.998000000000005,0.01995,1750.86528,6372.52295,31.0,97.87572,7.6088,7.80225,7.8548300000000015,7.784910000000001,5.0,1173.75812,1163.51062,1203.52888,67.3,67.3
2018-04-15 09:21:00,1219.598,-43.42,6.0,391.0,392.0,394.0,11058007.0,41938.0,169685.0,911969.0,1756.33315,13.394620000000002,67.3,28.7,42.0,0.997,49.998000000000005,0.01995,1745.86289,6601.83936,32.0,97.87572,7.7621,7.90539,7.827539999999999,7.82309,5.0,1260.78888,1226.54063,1236.1756300000004,67.3,67.3
2018-04-15 09:26:00,1047.535,145.862,6.0,394.0,396.0,396.0,11058099.0,41938.0,169687.0,911970.0,1747.68882,13.40863,67.3,28.7,43.0,0.9840000000000001,49.998000000000005,0.02992,1750.86528,5666.58838,31.0,97.87572,7.027260000000001,7.45865,7.680630000000002,7.607369999999999,5.0,1049.25012,1102.5818800000004,1141.02875,67.3,67.3
2018-04-15 09:31:00,910.4739999999999,-12.355,6.0,392.0,394.0,394.0,11058195.0,41938.0,169688.0,911970.0,1736.74841,13.39262,67.3,28.7,43.0,0.995,49.998000000000005,0.02992,1744.86238,5132.64062,31.0,97.87572,6.50759,6.51494,7.24757,7.65861,5.0,949.07844,1088.75438,1147.0638800000004,67.3,67.3
2018-04-15 09:36:00,937.315,-13.655999999999999,6.0,394.0,394.0,395.0,11058288.0,41938.0,169689.0,911970.0,1753.4966600000002,13.43664,67.3,28.7,43.0,0.995,49.998000000000005,0.01995,1749.86477,5391.18359,31.0,97.87572,6.40458,6.37299,7.62375,7.69584,5.0,977.51706,1148.69375,1151.32725,67.3,67.3
2018-04-15 09:41:00,1157.36,-26.932,6.0,393.0,393.0,394.0,11058380.0,41938.0,169689.0,911971.0,1747.6738100000002,13.44464,67.3,28.7,43.0,0.995,49.998000000000005,0.01995,1757.86883,6282.59473,31.0,97.87572,7.6028,7.5698,7.58776,7.55542,5.0,1102.30712,1114.02438,1142.60325,67.3,67.3
2018-04-15 09:46:00,775.27,-27.875,6.0,393.0,393.0,394.0,11058464.0,41938.0,169691.0,911971.0,1678.7147699999996,12.78832,67.3,28.7,43.0,0.995,49.998000000000005,0.01995,1669.82538,4666.13916,29.0,97.87572,5.97193,6.56358,6.76422,7.30078,5.0,819.16169,863.90162,1035.32006,67.3,67.3
2018-04-15 09:51:00,759.648,-22.788,6.0,391.0,391.0,393.0,11058529.0,41938.0,169691.0,911974.0,1665.59812,12.69427,67.3,28.7,43.0,0.995,49.998000000000005,0.02992,1655.81843,4540.23975,28.0,97.87572,6.36801,6.950830000000002,6.49904,6.892410000000001,5.0,787.6474400000002,781.42175,899.52119,67.3,67.3
2018-04-15 09:56:00,896.2289999999999,-14.932,6.0,393.0,393.0,394.0,11058597.0,41938.0,169694.0,911975.0,1744.4922399999996,13.28256,66.3,28.7,43.0,1.0,49.998000000000005,0.02992,1734.8574600000004,5055.07764,30.0,97.87572,6.65425,7.0323699999999985,7.45728,6.95625,5.0,918.10738,964.53231,870.205,67.3,67.3
2018-04-15 10:01:00,830.822,3.042,6.0,393.0,393.0,394.0,11058651.0,41938.0,169694.0,911978.0,1708.8797,13.08647,66.3,28.7,43.0,1.0,49.998000000000005,-0.01995,1707.84406,4871.84961,28.0,97.87572,7.221710000000002,7.32556,6.9381,6.52688,5.0,867.88525,807.3660000000001,747.70512,66.3,67.3
2018-04-15 10:11:00,539.502,-39.286,6.0,393.0,393.0,394.0,11058771.0,41938.0,169697.0,911981.0,1473.98345,11.28558,66.3,28.7,43.0,0.9990000000000001,49.998000000000005,0.02992,1475.72935,3693.79248,27.0,97.87572,6.4626800000000015,6.08588,5.83401,6.41286,5.0,560.85519,577.1166900000002,714.53275,66.3,66.3
2018-04-15 10:16:00,615.734,-25.42,6.0,392.0,392.0,393.0,11058821.0,41938.0,169699.0,911983.0,1535.81415,11.80784,65.3,28.7,43.0,0.998,49.998000000000005,0.02992,1543.76295,3932.10181,28.0,97.87572,6.48,6.10248,6.02493,6.2045900000000005,5.0,635.92119,654.61225,656.3258099999998,66.3,66.3
2018-04-15 10:21:00,521.62,-40.306999999999995,6.0,393.0,393.0,393.0,11058873.0,41938.0,169703.0,911985.0,1452.56782,11.14951,65.3,28.7,43.0,0.996,49.998000000000005,0.01995,1458.72102,3534.170170000001,28.0,97.87572,6.1218,6.1811099999999985,6.30468,6.29391,5.0,537.23356,536.83338,643.6048099999998,65.3,66.3
2018-04-15 10:26:00,814.449,-24.427,6.0,393.0,393.0,394.0,11058926.0,41938.0,169703.0,911988.0,1660.4057699999996,12.77832,65.3,28.7,42.0,0.9990000000000001,49.998000000000005,0.04987,1669.82538,4724.59229,29.0,97.87572,7.037789999999998,7.55036,6.54824,6.2340300000000015,5.0,789.14944,680.1935,647.67512,65.3,65.3
2018-04-15 10:31:00,868.194,-10.215,6.0,393.0,392.0,393.0,11058992.0,41938.0,169706.0,911988.0,1734.96257,13.21253,65.3,28.7,42.0,0.9990000000000001,49.998000000000005,0.00997,1723.85203,4930.3027299999985,29.0,97.87572,7.262869999999999,6.716239999999999,6.746180000000002,6.57839,5.0,890.7231199999999,827.13506,761.10588,65.3,65.3
2018-04-15 10:36:00,733.855,-22.002,6.0,392.0,392.0,392.0,11059053.0,41938.0,169709.0,911990.0,1643.13212,12.58622,65.3,28.7,42.0,0.9990000000000001,49.998000000000005,0.02992,1640.81097,4486.2832,29.0,97.87572,6.15268,6.27966,6.50632,6.5678600000000005,5.0,774.03225,767.585,747.53544,65.3,65.3
2018-04-15 10:46:00,357.296,-56.071000000000005,6.0,389.0,390.0,390.0,11059125.0,41938.0,169712.0,911996.0,1303.48426,9.97493,63.3,28.7,41.0,0.988,49.998000000000005,-0.00997,1301.64331,2836.10425,27.0,97.87572,5.5077099999999986,5.66774,5.43365,5.64774,5.0,385.58528,412.86038,490.93506,64.3,65.3
2018-04-15 10:51:00,228.72400000000002,-52.94,6.0,390.0,390.0,391.0,11059153.0,41938.0,169713.0,912000.0,1132.41469,8.65828,63.3,28.7,41.0,0.975,49.998000000000005,0.0,1133.56025,2121.1767600000007,26.0,104.4003,5.18254,4.46148,4.56944,5.2706300000000015,5.0,251.8752,272.81394,404.28425,63.3,64.3
2018-04-15 10:56:00,77.237,-78.918,6.0,391.0,391.0,392.0,11059175.0,41938.0,169716.0,912003.0,1106.10673,8.426160000000001,62.3,28.7,40.0,0.732,49.998000000000005,-0.00997,1100.54395,943.11987,26.0,113.09975,3.34219,3.04121,3.5509800000000005,4.885280000000002,5.0,113.69738,155.28303,315.92959,63.3,63.3
2018-04-15 11:01:00,241.59900000000002,-33.688,6.0,392.0,392.0,393.0,11059192.0,41938.0,169720.0,912007.0,1161.39404,8.860380000000003,61.3,28.7,40.0,0.987,49.998000000000005,0.0,1160.57364,2266.18555,27.0,113.09975,4.84436,4.7384900000000005,4.74453,4.578119999999998,5.0,271.46688,272.66416,266.0265,62.3,63.3
2018-04-15 11:06:00,94.649,-87.59,6.0,390.0,390.0,391.0,11059204.0,41938.0,169725.0,912012.0,1096.62203,8.442169999999999,60.3,28.7,39.0,0.716,49.998000000000005,0.04987,1100.54395,1065.64685,26.0,113.09975,3.69977,3.39362,3.735430000000001,4.14993,5.0,115.56666,155.10144,210.01333,61.3,62.3
2018-04-15 11:11:00,84.485,-64.972,6.0,389.0,389.0,390.0,11059214.0,41938.0,169731.0,912016.0,1138.37261,8.63827,60.3,28.7,39.0,0.774,49.998000000000005,-0.00997,1130.5588,899.2799699999998,26.0,123.97402,4.30437,3.94071,2.95141,3.65965,5.0,102.15295,132.18872,172.44503,60.3,61.3
2018-04-15 11:16:00,117.53200000000001,-42.586000000000006,6.0,391.0,390.0,391.0,11059239.0,41938.0,169732.0,912019.0,1094.19081,8.42817,60.3,28.7,39.0,0.956,49.998000000000005,0.0,1100.54395,1181.42908,27.0,123.97402,3.9766,3.87571,3.92075,4.3091800000000005,5.0,144.10083999999995,216.79058,262.04266,60.3,60.3
2018-04-15 11:21:00,120.118,-72.093,6.0,390.0,390.0,391.0,11059245.0,41938.0,169734.0,912023.0,1114.42079,8.51421,59.3,28.7,39.0,0.8290000000000001,49.998000000000005,0.0,1112.54989,1169.06396,26.0,117.44946000000002,3.8152,4.09082,3.2915,3.49446,5.0,129.09384,91.12649,148.06859,60.3,60.3
2018-04-15 11:26:00,34.275,95.376,6.0,390.0,391.0,391.0,11059252.0,41938.0,169739.0,912026.0,1095.78159,8.436169999999999,59.3,28.7,39.0,0.998,49.998000000000005,-0.02992,1100.54395,396.80731,28.0,117.44946000000002,2.89649,2.90794,3.15544,3.3803300000000003,5.0,49.34836,70.95169,115.73717,59.3,60.3
2018-04-15 11:36:00,41.651,-63.498000000000005,6.0,388.0,387.0,388.0,11059269.0,41938.0,169745.0,912033.0,1103.04515,8.42216,58.3,29.7,40.0,0.522,49.998000000000005,0.01995,1102.54489,545.18854,26.0,106.57516,3.15119,3.3408300000000004,3.43841,3.6527,5.0,54.84899,78.98871,129.7268,58.3,59.3
2018-04-15 11:41:00,216.53900000000002,-9.272,6.0,391.0,390.0,391.0,11059276.0,41939.0,169751.0,912036.0,1104.35085,8.45618,57.3,29.7,40.0,0.9990000000000001,49.998000000000005,-0.00997,1103.5454,2011.01489,28.0,106.57516,3.73916,3.84039,4.06862,3.45114,5.0,220.22891,185.46373,116.69445,58.3,58.3
2018-04-15 11:46:00,297.371,26.003,6.0,392.0,393.0,394.0,11059289.0,41939.0,169753.0,912039.0,1219.7879,9.37663,57.3,30.7,41.0,0.997,49.998000000000005,-0.00997,1219.60283,2455.03442,28.0,95.70086,4.724469999999998,4.6986,4.41873,3.75529,5.0,318.2245,289.58325,163.97278,57.3,58.3
2018-04-15 11:51:00,30.0,-75.604,6.0,389.0,390.0,391.0,11059302.0,41939.0,169756.0,912040.0,1098.4379,8.42416,57.3,30.7,41.0,0.301,49.998000000000005,0.00997,1100.54395,417.04108,28.0,102.22544,3.5702,2.9104400000000004,3.08859,3.7703,5.0,50.94741,76.881,160.21981,57.3,57.3
2018-04-15 11:56:00,56.952,-68.23,6.0,390.0,391.0,391.0,11059308.0,41939.0,169758.0,912045.0,1106.21169,8.43217,57.3,31.7,41.0,0.632,49.998000000000005,0.02992,1098.54294,770.00848,27.0,132.67344,3.12969,3.23737,3.32762,3.40544,11.0,94.93647,88.81693,117.97426000000002,57.3,57.3
2018-04-15 12:01:00,93.069,-84.546,6.0,387.0,388.0,389.0,11059320.0,41939.0,169762.0,912048.0,1101.09421,8.42817,56.3,31.7,41.0,0.7390000000000001,49.998000000000005,0.02992,1100.54395,1065.64685,27.0,132.67344,3.39384,3.49671,3.78274,3.68846,16.0,127.99707,149.16567,148.64595,57.3,57.3
2018-04-15 12:06:00,26.604,47.098,6.0,391.0,392.0,393.0,11059323.0,41939.0,169765.0,912053.0,1108.44785,8.43817,56.3,31.7,41.0,0.69,49.998000000000005,0.00997,1102.54489,500.22452,28.0,119.62431,3.75094,3.67543,3.59809,3.49344,5.0,52.70282,49.91342,94.90409,56.3,57.3
2018-04-15 12:21:00,26.570999999999998,-87.999,6.0,389.0,388.0,389.0,11059327.0,41942.0,169767.0,912062.0,1100.01374,8.442169999999999,53.3,31.7,40.0,0.29,49.998000000000005,0.01995,1100.54395,462.0051,38.0,119.62431,2.46561,2.18142,2.58938,3.11667,5.0,48.87881,55.2479,46.36446,53.3,55.3
2018-04-15 12:31:00,79.611,-99.928,6.0,390.0,389.0,389.0,11059332.0,41943.0,169772.0,912072.0,1096.23177,8.43217,53.3,30.7,39.0,0.586,49.998000000000005,0.01995,1100.54395,817.2207,65.0,119.62431,2.40472,2.4875,2.60249,2.78186,5.0,90.53212,56.81618,52.61617,53.3,53.3
2018-04-15 12:36:00,83.456,-2.465,6.0,391.0,389.0,390.0,11059340.0,41943.0,169777.0,912075.0,1102.02467,8.436169999999999,53.3,30.7,39.0,0.8270000000000001,49.998000000000005,0.01995,1103.5454,873.42566,32.0,119.62431,3.74414,3.5211900000000003,3.5996,3.3260300000000003,5.0,94.72234,120.23989,97.46636,53.3,53.3
2018-04-15 12:41:00,-5.1579999999999995,-81.71,6.0,391.0,390.0,390.0,11059345.0,41944.0,169780.0,912079.0,1102.2198,8.42817,53.3,30.7,39.0,0.042,49.998000000000005,0.0,1100.54395,120.2787,29.0,126.14888,2.11817,2.08193,2.58331,3.10527,5.0,8.52028,7.104939999999999,70.78687,53.3,53.3
2018-04-15 13:22:00,45.461000000000006,-53.451,6.0,393.0,391.0,392.0,11059348.0,41947.0,169785.0,912088.0,1093.26035,8.42216,50.3,32.7,40.0,0.61,49.998000000000005,0.01995,1097.54243,513.71368,37.0,169.64596,3.07622,2.7504,2.91688,2.99851,5.0,72.88447,72.78267,34.20145,49.3,49.3
2018-04-15 13:27:00,116.089,102.314,6.0,394.0,392.0,394.0,11059352.0,41948.0,169786.0,912092.0,1094.59594,8.42216,51.3,32.7,40.0,0.799,49.998000000000005,0.0,1100.54395,1181.42908,55.0,169.64596,2.98398,3.0763700000000003,3.17313,2.70921,5.0,136.19683,142.205,54.74271,50.3,49.3
2018-04-15 17:37:00,76.095,-44.185,6.0,392.0,392.0,392.0,11059358.0,41960.0,169788.0,912110.0,1098.42289,8.416160000000001,47.3,34.7,37.0,0.883,49.998000000000005,0.0,1099.54344,840.8267800000001,36.0,219.66761,3.33866,3.4450800000000004,3.96107,3.51071,5.0,100.26017,133.57641,35.196,47.3,47.3
2018-04-15 18:08:00,72.097,113.89200000000001,6.0,393.0,392.0,393.0,11059365.0,41962.0,169790.0,912117.0,1095.72153,8.43017,48.3,34.7,37.0,0.9620000000000001,49.998000000000005,-0.01995,1100.54395,705.93475,52.0,191.39451,3.18922,3.16982,3.38872,3.4407300000000003,5.0,88.9492,111.63284,58.73836,48.3,48.3
2018-04-15 18:13:00,124.22399999999999,-17.496,6.0,393.0,393.0,394.0,11059374.0,41962.0,169791.0,912119.0,1102.02467,8.43017,49.3,34.7,37.0,0.961,49.998000000000005,-0.01995,1100.54395,1136.46509,69.0,180.52023,3.6438,3.38561,3.87542,3.53136,5.0,132.94218999999998,137.46642,95.61512,48.3,48.3
2018-04-15 18:18:00,33.813,-59.662,6.0,393.0,393.0,393.0,11059384.0,41962.0,169792.0,912122.0,1100.50896,8.43017,49.3,34.7,37.0,0.528,49.998000000000005,-0.01995,1099.54344,436.15082,34.0,180.52023,2.90925,3.06379,2.88936,3.52502,5.0,54.87157,72.70251,113.30624,49.3,48.3
2018-04-15 18:33:00,45.515,-0.384,6.0,395.0,393.0,393.0,11059386.0,41964.0,169793.0,912129.0,1093.33536,8.41416,49.3,34.7,39.0,0.903,49.998000000000005,0.01995,1098.54294,565.4223,39.0,187.0448,3.0199700000000003,3.30161,2.94701,3.17573,5.0,66.3331,65.14589000000001,29.59457,49.3,49.3
2018-04-15 21:58:00,113.936,61.88399999999999,6.0,394.0,394.0,394.0,11059393.0,41974.0,169794.0,912147.0,1098.88815,8.43417,47.3,34.7,37.0,0.971,49.998000000000005,0.01995,1100.54395,1072.3913599999996,39.0,65.2528,3.72342,3.6841,3.66374,3.10387,5.0,123.16012,127.44705,46.65364,46.3,47.3
2018-04-15 22:03:00,156.961,-1.777,6.0,395.0,396.0,396.0,11059404.0,41974.0,169794.0,912149.0,1106.63198,8.43217,48.3,34.7,37.0,0.9990000000000001,49.998000000000005,0.04987,1100.54395,1426.48291,57.0,65.2528,3.77377,3.5122800000000005,3.7855,3.4948,5.0,175.2907,176.59662,114.03046,47.3,46.3
2018-04-15 22:08:00,180.885,-15.06,6.0,396.0,395.0,396.0,11059419.0,41974.0,169795.0,912150.0,1107.77252,8.43417,48.3,34.7,37.0,0.997,49.998000000000005,0.04987,1102.54489,1759.2164300000004,46.0,65.2528,3.91301,4.0473300000000005,4.0452,3.84352,5.0,200.18294,198.34552,169.78073,48.3,47.3
2018-04-15 22:13:00,169.793,-21.586,6.0,395.0,396.0,396.0,11059434.0,41974.0,169795.0,912153.0,1106.99214,8.43417,49.3,34.7,37.0,0.991,49.998000000000005,0.0,1099.54344,1631.06909,31.0,65.2528,4.23899,4.01803,4.05261,3.92339,5.0,187.42431,185.172,181.43200000000002,48.3,48.3
2018-04-15 22:18:00,188.84900000000002,-11.440999999999999,6.0,396.0,396.0,396.0,11059450.0,41974.0,169795.0,912154.0,1101.69454,8.43217,49.3,34.7,38.0,0.998,49.998000000000005,0.0,1101.54446,1708.6319600000004,29.0,65.2528,4.28028,4.18623,4.0750199999999985,3.96478,5.0,199.77712,205.47173,196.12900000000002,49.3,48.3
2018-04-15 22:23:00,197.99900000000002,-6.795,6.0,396.0,396.0,396.0,11059465.0,41974.0,169795.0,912156.0,1095.55643,8.43217,50.3,34.7,38.0,0.9940000000000001,49.998000000000005,-0.00997,1100.54395,1901.97729,29.0,65.2528,4.45599,4.42978,4.28332,4.07076,5.0,218.14991,207.26909,201.05291,49.3,49.3
2018-04-15 22:28:00,356.806,17.246,6.0,395.0,396.0,396.0,11059486.0,41974.0,169795.0,912157.0,1286.75102,9.86888,50.3,35.7,39.0,1.0,49.998000000000005,0.01995,1292.63889,2748.42456,30.0,65.2528,5.61864,5.7644400000000005,5.207999999999999,4.416930000000002,5.0,368.87312,305.2726600000001,243.13694,50.3,49.3
2018-04-15 22:33:00,659.895,29.24,6.0,397.0,398.0,397.0,11059538.0,41974.0,169800.0,912157.0,1572.25211,12.05996,52.3,35.7,40.0,0.997,49.998000000000005,0.03989,1573.77787,4107.4614299999985,32.0,65.2528,6.79564,6.30769,6.2801800000000005,5.58703,5.0,680.096,681.4518099999998,512.7375,50.3,50.3
2018-04-15 22:38:00,639.08,112.726,6.0,400.0,400.0,400.0,11059590.0,41974.0,169802.0,912157.0,1529.8710199999996,11.77582,53.3,36.7,41.0,0.9390000000000001,49.998000000000005,-0.02992,1535.75904,4033.27075,32.0,65.2528,6.18746,5.9077,6.15185,5.926080000000002,5.0,636.69419,673.37625,595.7165,52.3,50.3
2018-04-15 22:43:00,520.106,17.389,6.0,399.0,399.0,399.0,11059637.0,41974.0,169804.0,912157.0,1468.17576,11.22955,54.3,36.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1467.72529,3585.87915,29.0,65.2528,5.5657,5.71635,5.77186,5.86605,5.0,550.82206,543.85137,585.9085,53.3,52.3
2018-04-15 22:48:00,524.072,0.7559999999999999,6.0,398.0,399.0,399.0,11059681.0,41974.0,169805.0,912157.0,1455.70448,11.09148,54.3,36.7,42.0,0.9990000000000001,49.998000000000005,0.03989,1446.7150800000004,3474.5930200000007,29.0,65.2528,6.30255,6.02306,5.97788,5.99713,5.0,531.47112,542.9335599999998,567.40319,54.3,53.3
2018-04-15 22:53:00,533.054,-7.27,6.0,398.0,398.0,398.0,11059725.0,41974.0,169805.0,912158.0,1468.23568,11.16752,55.3,36.7,42.0,0.997,49.998000000000005,0.03989,1459.72153,3569.01733,28.0,76.12711,6.44341,6.40285,6.2201,6.08525,5.0,542.43294,548.4005,553.151,54.3,54.3
2018-04-15 22:58:00,440.73800000000006,40.821,6.0,397.0,397.0,397.0,11059765.0,41974.0,169805.0,912159.0,1356.91072,10.43916,55.3,36.7,42.0,0.998,49.998000000000005,0.03989,1364.6743800000004,3110.38452,28.0,82.65169,5.14738,5.59293,5.6344,5.86756,5.0,445.10334000000006,459.69488,515.35409,55.3,54.3
2018-04-15 23:03:00,495.25199999999995,0.802,6.0,396.0,396.0,396.0,11059804.0,41974.0,169805.0,912160.0,1430.65711,11.03145,56.3,36.7,42.0,0.9990000000000001,49.998000000000005,0.00997,1437.71052,3486.95825,28.0,82.65169,6.04742,6.07315,6.02012,5.88345,5.0,520.2389400000002,510.13756,503.93916,55.3,55.3
2018-04-15 23:09:00,415.485,-6.643,6.0,398.0,398.0,399.0,11059846.0,41974.0,169806.0,912162.0,1350.24728,10.33511,56.3,36.7,42.0,0.996,49.998000000000005,0.00997,1348.66671,3031.69751,27.0,82.65169,5.42132,5.71385,5.57784,5.685230000000002,5.0,428.80044,426.74816,454.86206,56.3,55.3
2018-04-15 23:14:00,337.699,-22.285,6.0,397.0,398.0,399.0,11059877.0,41974.0,169806.0,912164.0,1284.1996800000004,9.82085,57.3,36.7,42.0,0.996,49.998000000000005,0.00997,1282.63397,2733.81128,27.0,82.65169,5.0423800000000005,5.1795300000000015,5.13916,5.41346,5.0,367.87778,374.31462,413.95541,56.3,56.3
2018-04-15 23:19:00,229.543,-34.843,6.0,396.0,397.0,398.0,11059902.0,41974.0,169806.0,912166.0,1153.09492,8.78634,57.3,35.7,42.0,0.987,49.998000000000005,-0.01995,1146.56669,2184.12622,26.0,82.65169,4.73575,4.65209,4.65515,5.03575,5.0,262.83862,273.24472000000003,350.28553,57.3,56.3
2018-04-15 23:24:00,174.74099999999999,-48.178999999999995,6.0,396.0,397.0,397.0,11059918.0,41974.0,169806.0,912170.0,1099.63849,8.436169999999999,56.3,35.7,42.0,0.958,49.998000000000005,-0.00997,1101.54446,1792.93958,25.0,82.65169,3.86642,3.99718,4.10112,4.58413,5.0,207.44616,208.57303,270.12947,57.3,57.3
2018-04-15 23:29:00,133.641,-58.56100000000001,6.0,396.0,395.0,396.0,11059931.0,41974.0,169806.0,912174.0,1095.40642,8.436169999999999,55.3,34.7,42.0,0.9279999999999999,49.998000000000005,-0.00997,1100.54395,1411.86951,25.0,87.00140999999998,3.99776,4.04087,3.83126,4.16424,5.0,165.88438,166.35323,213.06247,56.3,57.3
2018-04-15 23:34:00,131.916,-63.966,6.0,395.0,395.0,395.0,11059941.0,41974.0,169806.0,912179.0,1107.83258,8.436169999999999,55.3,34.7,42.0,0.903,49.998000000000005,-0.00997,1100.54395,1350.04407,25.0,87.00140999999998,4.33906,4.2546800000000005,3.95852,3.9212,5.0,154.00412,148.39694,171.7037,55.3,56.3
2018-04-15 23:44:00,207.42700000000002,-18.133,6.0,394.0,395.0,395.0,11059971.0,41974.0,169806.0,912184.0,1108.73301,8.4882,55.3,33.7,41.0,0.993,49.998000000000005,0.00997,1110.54888,2055.97876,25.0,87.00140999999998,4.64231,4.42301,4.27808,4.35645,5.0,236.86611,224.84181,215.06192,55.3,55.3
2018-04-15 23:49:00,265.643,7.494,6.0,395.0,396.0,397.0,11059993.0,41974.0,169807.0,912184.0,1196.7215,9.17053,54.3,33.7,40.0,0.9990000000000001,49.998000000000005,0.04987,1195.59095,2366.23047,26.0,93.52600000000001,4.70979,4.78143,4.94801,4.76331,5.0,299.38984,310.8793100000001,268.84569,55.3,55.3
2018-04-15 23:54:00,230.437,84.181,6.0,396.0,397.0,397.0,11060014.0,41974.0,169809.0,912184.0,1128.48271,8.6963,54.3,33.7,40.0,0.797,49.998000000000005,-0.00997,1133.56025,2168.38892,26.0,100.05058,4.0004300000000015,4.16613,4.33628,4.62562,5.0,254.74605,264.63622000000004,269.0925,54.3,55.3
2018-04-15 23:59:00,224.875,-12.079,6.0,396.0,397.0,397.0,11060033.0,41974.0,169810.0,912185.0,1139.87337,8.71231,54.3,32.7,40.0,0.998,49.998000000000005,0.00997,1138.56278,2131.2937,26.0,106.57516,3.92684,4.03525,4.32563,4.4837,5.0,257.01325,253.01528,261.45928,54.3,54.3
2018-04-16 00:04:00,356.043,-9.521,6.0,396.0,397.0,397.0,11060057.0,41974.0,169810.0,912186.0,1298.6068,9.99894,54.3,32.7,39.0,0.995,49.998000000000005,0.01995,1303.64433,2781.02344,26.0,106.57516,5.41421,5.0999,5.18662,4.73468,5.0,386.73322,374.20178,307.48541,54.3,54.3
2018-04-16 00:09:00,373.861,7.166,6.0,396.0,397.0,398.0,11060089.0,41974.0,169810.0,912187.0,1305.49533,10.00695,54.3,32.7,39.0,0.998,49.998000000000005,0.0,1303.64433,2785.51978,27.0,106.57516,5.60201,5.44442,5.44976,5.1322800000000015,5.0,389.31912,400.486,362.95794,54.3,54.3
2018-04-16 00:14:00,293.096,2.0469999999999997,6.0,394.0,396.0,398.0,11060113.0,41974.0,169810.0,912189.0,1193.84003,9.18654,54.3,32.7,39.0,0.9990000000000001,49.998000000000005,0.0,1198.5924,2415.69092,27.0,106.57516,4.8132,4.5601699999999985,4.641769999999998,4.86565,5.0,300.14853,299.68791,327.07419,54.3,54.3
2018-04-16 00:19:00,369.161,15.709000000000001,6.0,397.0,396.0,398.0,11060143.0,41974.0,169810.0,912189.0,1311.34822,9.98494,54.3,32.7,39.0,0.9990000000000001,49.998000000000005,0.02992,1303.64433,2899.05396,27.0,106.57516,5.1428,5.44882,5.46174,5.13746,5.0,387.27775,384.809,358.83138,54.3,54.3
2018-04-16 00:24:00,305.814,12.133,6.0,395.0,396.0,396.0,11060171.0,41974.0,169811.0,912189.0,1232.16894,9.49869,54.3,32.7,40.0,0.9990000000000001,49.998000000000005,0.02992,1237.61174,2538.21777,27.0,106.57516,4.9753300000000005,5.0777199999999985,5.05242,5.091469999999998,5.0,332.91897,344.92541,355.06406,54.3,54.3
2018-04-16 00:29:00,237.08900000000003,71.657,6.0,396.0,397.0,398.0,11060193.0,41974.0,169812.0,912190.0,1133.05999,8.63827,54.3,32.7,40.0,0.972,49.998000000000005,0.02992,1126.55677,1985.16052,28.0,106.57516,4.73893,4.68017,4.70753,4.89221,5.0,249.75666,253.78616,302.37462,54.3,54.3
2018-04-16 00:34:00,234.46099999999998,6.752999999999999,6.0,396.0,397.0,396.0,11060212.0,41974.0,169813.0,912190.0,1136.00145,8.71031,54.3,32.7,41.0,0.996,49.998000000000005,0.02992,1136.56177,2140.28638,27.0,110.92488,4.19109,4.2028300000000005,4.44687,4.66582,5.0,256.25514,255.97281,270.09316,54.3,54.3
2018-04-16 00:39:00,202.071,-10.975,6.0,395.0,396.0,396.0,11060232.0,41974.0,169814.0,912190.0,1161.93423,8.83437,54.3,33.7,41.0,0.998,49.998000000000005,3.2911900000000003,1155.57111,1817.66968,28.0,110.92488,3.66751,3.57074,3.82707,4.2986900000000015,5.0,222.24438,235.54281,259.29497000000003,54.3,54.3
2018-04-16 00:44:00,183.607,-25.923000000000002,6.0,396.0,396.0,396.0,11060244.0,41974.0,169814.0,912193.0,1154.89577,8.77834,54.3,33.7,41.0,0.987,49.998000000000005,5.93412,1146.56669,1637.8136,26.0,110.92488,3.99048,4.07572,3.79212,3.83671,5.0,191.05561,171.87726999999995,200.75214,54.3,54.3
2018-04-16 00:49:00,349.653,15.073,6.0,395.0,396.0,396.0,11060269.0,41974.0,169815.0,912194.0,1286.85598,9.9089,54.3,34.7,42.0,0.996,49.998000000000005,-0.03989,1292.63889,2790.01611,27.0,110.92488,5.02251,5.020580000000002,4.8681,4.42961,5.0,376.25688,367.70772,286.88369,54.3,54.3
2018-04-16 00:54:00,291.538,-9.135,6.0,396.0,396.0,396.0,11060297.0,41974.0,169816.0,912195.0,1225.13055,9.39464,54.3,34.7,42.0,0.991,49.998000000000005,0.01995,1226.60631,2523.60449,26.0,110.92488,4.97874,4.81255,5.0004,4.85174,5.0,322.10041,327.92,327.26522,54.3,54.3
2018-04-16 00:59:00,287.78700000000003,-11.095999999999998,6.0,396.0,396.0,396.0,11060320.0,41974.0,169816.0,912195.0,1206.22114,9.24257,54.3,34.7,42.0,0.998,49.998000000000005,-0.00997,1205.5958,2415.69092,26.0,115.27461,4.19832,4.59202,4.79947,4.845280000000002,5.0,306.28153,312.99506,316.4323100000001,54.3,54.3
2018-04-16 01:04:00,263.35200000000003,-12.582,6.0,395.0,395.0,395.0,11060343.0,41974.0,169816.0,912196.0,1175.99622,9.04047,54.3,34.7,42.0,0.9990000000000001,49.998000000000005,0.13963,1181.5839999999998,2390.96069,25.0,115.27461,4.08945,4.20937,4.40637,4.62889,5.0,289.86022,291.42078,304.83653,54.3,54.3
2018-04-16 01:09:00,213.75400000000002,-23.462,6.0,395.0,395.0,396.0,11060358.0,41974.0,169817.0,912198.0,1152.5096,8.83036,54.3,34.7,42.0,0.992,49.998000000000005,4.38826,1150.56865,2004.27026,25.0,115.27461,3.89105,3.99874,4.00905,4.08249,5.0,239.48628,205.79298,238.20395,54.3,54.3
2018-04-16 01:14:00,192.87900000000002,-19.518,6.0,396.0,396.0,397.0,11060376.0,41974.0,169817.0,912199.0,1145.066,8.78634,53.3,34.7,42.0,0.995,49.998000000000005,3.59039,1146.56669,1882.86755,24.0,115.27461,3.7577,4.06127,3.895480000000001,4.0393,5.0,218.80455,219.04197,244.3188,54.3,54.3
2018-04-16 01:19:00,128.351,30.655,6.0,395.0,395.0,396.0,11060390.0,41974.0,169818.0,912201.0,1152.2095,8.80635,53.3,33.7,42.0,0.96,49.998000000000005,5.05647,1150.56865,1252.24744,24.0,115.27461,3.64431,3.35535,3.39836,3.75916,5.0,155.00781,154.41345,209.18681,53.3,54.3
2018-04-16 01:24:00,225.972,-16.175,6.0,394.0,395.0,395.0,11060403.0,41974.0,169820.0,912204.0,1135.77636,8.714310000000001,53.3,33.7,41.0,0.9990000000000001,49.998000000000005,0.02992,1136.56177,2171.76123,25.0,108.75002,4.18724,4.4706199999999985,4.49448,3.8589,5.0,256.76973,256.96134,203.03833,53.3,53.3
2018-04-16 01:29:00,235.707,-7.193,6.0,394.0,394.0,395.0,11060423.0,41974.0,169822.0,912204.0,1146.40159,8.826360000000003,53.3,32.7,41.0,0.998,49.998000000000005,0.01995,1152.56966,2234.71069,25.0,108.75002,3.99469,4.26245,4.26406,4.15693,5.0,266.61916,265.38847000000004,242.21042000000003,53.3,53.3
2018-04-16 01:34:00,222.852,-9.7,6.0,395.0,395.0,395.0,11060442.0,41974.0,169822.0,912205.0,1141.64426,8.6903,53.3,32.7,40.0,0.993,49.998000000000005,0.03989,1135.56126,2147.03101,24.0,117.44946000000002,4.34836,4.614319999999998,4.58444,4.3166400000000005,5.0,255.12433,252.73341,247.13977000000003,53.3,53.3
2018-04-16 01:44:00,272.343,-11.26,6.0,395.0,395.0,396.0,11060471.0,41974.0,169824.0,912210.0,1201.14863,9.19254,52.3,31.7,40.0,0.995,49.998000000000005,-0.02992,1198.5924,2403.32568,24.0,117.44946000000002,5.06993,5.21102,4.61386,3.917980000000001,5.0,298.51716,254.23914,204.75488,52.3,53.3
2018-04-16 01:49:00,234.014,161.895,6.0,398.0,397.0,400.0,11060493.0,41974.0,169826.0,912211.0,1134.50069,8.73432,52.3,31.7,39.0,0.7809999999999999,49.998000000000005,0.01995,1140.56372,2126.79712,26.0,117.44946000000002,4.24337,4.2862300000000015,4.53581,4.37507,5.0,257.64886,265.87203,255.89823,52.3,52.3
2018-04-16 01:54:00,234.72799999999998,47.751999999999995,6.0,395.0,395.0,395.0,11060513.0,41974.0,169826.0,912213.0,1133.97551,8.68629,52.3,31.7,39.0,0.975,49.998000000000005,0.00997,1132.55974,2171.76123,24.0,117.44946000000002,5.020580000000002,4.68729,4.61336,4.4999,5.0,253.81625,260.06712000000005,259.02031,52.3,52.3
2018-04-16 01:59:00,310.911,-8.701,6.0,394.0,395.0,395.0,11060532.0,41974.0,169827.0,912215.0,1246.17093,9.49269,52.3,30.7,39.0,0.9940000000000001,49.998000000000005,0.02992,1237.61174,2552.83105,25.0,117.44946000000002,5.13479,5.35606,5.29542,4.7195,5.0,331.1554700000001,312.48012,265.13959,52.3,52.3
2018-04-16 02:04:00,382.0,15.184000000000001,6.0,395.0,395.0,395.0,11060558.0,41974.0,169827.0,912215.0,1328.62172,10.13101,52.3,30.7,39.0,0.9990000000000001,49.998000000000005,0.02992,1321.65316,2949.63843,26.0,117.44946000000002,6.05706,5.92236,5.59767,5.07382,5.0,402.08159,378.83656,309.51022,52.3,52.3
2018-04-16 02:09:00,375.5,13.934000000000001,6.0,395.0,394.0,395.0,11060591.0,41974.0,169829.0,912216.0,1308.48184,10.09099,52.3,30.7,39.0,0.998,49.998000000000005,0.02992,1313.64925,2913.66724,26.0,117.44946000000002,5.8007,5.65226,5.74456,5.50893,5.0,397.37547,394.58016,368.05909,52.3,52.3
2018-04-16 02:14:00,303.499,-3.111,6.0,396.0,396.0,396.0,11060621.0,41974.0,169831.0,912216.0,1234.49519,9.38264,52.3,30.7,39.0,0.9990000000000001,49.998000000000005,0.02992,1227.60681,2504.49487,26.0,117.44946000000002,5.7068400000000015,5.35381,5.22901,5.4870800000000015,5.0,322.12297,323.99019,362.48147,52.3,52.3
2018-04-16 02:19:00,286.047,-14.325999999999999,6.0,394.0,394.0,395.0,11060645.0,41974.0,169831.0,912216.0,1201.83898,9.26858,52.3,30.7,39.0,0.993,49.998000000000005,0.01995,1208.59733,2421.31128,26.0,126.14888,4.32104,4.54487,4.721030000000002,5.14906,5.0,307.68441,305.58069,331.63531,52.3,52.3
2018-04-16 02:24:00,278.68,2.695,6.0,395.0,395.0,396.0,11060670.0,41974.0,169831.0,912217.0,1192.87961,9.19054,52.3,31.7,39.0,0.998,49.998000000000005,0.10971,1198.5924,2429.1801800000007,26.0,126.14888,4.23415,4.1719,4.32608,4.7881300000000016,5.0,301.21953,303.70619,319.59094,52.3,52.3
2018-04-16 02:29:00,236.19299999999998,-9.212,6.0,395.0,396.0,396.0,11060691.0,41974.0,169832.0,912217.0,1146.01148,8.82836,52.3,31.7,40.0,0.993,49.998000000000005,6.11364,1152.56966,2170.637210000001,26.0,126.14888,3.55967,4.1154,4.10264,4.43929,5.0,256.57997,267.86259,293.59988,52.3,52.3
2018-04-16 02:34:00,331.76199999999994,12.530999999999999,6.0,396.0,396.0,396.0,11060722.0,41974.0,169835.0,912217.0,1276.8461,9.7028,53.3,32.7,40.0,0.997,49.998000000000005,0.03989,1268.62702,2666.36523,26.0,117.44946000000002,5.27444,5.42352,5.58595,5.1245,5.0,357.70616,375.66794,352.1117799999999,52.3,52.3
2018-04-16 02:39:00,327.258,-2.9330000000000003,6.0,396.0,396.0,396.0,11060748.0,41974.0,169835.0,912217.0,1261.80861,9.69879,53.3,32.7,41.0,0.998,49.998000000000005,0.03989,1261.62347,2648.37964,26.0,117.44946000000002,5.19044,5.39852,5.46743,5.25783,5.0,352.58556,357.11162,343.40291,53.3,52.3
2018-04-16 02:44:00,284.976,-17.171,6.0,394.0,395.0,395.0,11060773.0,41974.0,169835.0,912218.0,1229.76775,9.37463,53.3,33.7,41.0,0.995,49.998000000000005,0.03989,1222.60428,2488.75732,25.0,117.44946000000002,4.60001,4.99595,4.98661,5.13726,5.0,319.82228,318.24253,324.22681,53.3,53.3
2018-04-16 02:49:00,390.606,33.251,6.0,396.0,396.0,396.0,11060801.0,41974.0,169835.0,912219.0,1331.53315,10.19104,53.3,33.7,42.0,0.998,49.998000000000005,0.03989,1332.65874,2975.4926800000007,25.0,117.44946000000002,6.02608,5.9829300000000005,5.9739900000000015,5.45552,5.0,414.039,412.90378,355.72491,53.3,53.3
2018-04-16 02:54:00,219.579,-39.292,6.0,396.0,396.0,396.0,11060828.0,41974.0,169836.0,912220.0,1120.96403,8.58024,53.3,33.7,42.0,0.986,49.998000000000005,0.03989,1119.55337,2088.5778800000007,24.0,126.14888,4.1964,4.43235,4.54438,5.28196,5.0,246.05575,275.83322000000004,345.33681,53.3,53.3
2018-04-16 02:59:00,215.65900000000002,-13.415999999999999,6.0,395.0,396.0,396.0,11060845.0,41974.0,169836.0,912222.0,1124.1456,8.61026,53.3,33.7,42.0,0.993,49.998000000000005,0.00997,1122.55481,2075.08862,24.0,126.14888,4.02185,4.4090099999999985,4.2529,4.68372,5.0,246.82373,243.61702,274.25609,53.3,53.3
2018-04-16 03:04:00,156.792,-50.488,6.0,395.0,395.0,395.0,11060862.0,41974.0,169837.0,912224.0,1099.42835,8.44818,53.3,33.7,42.0,0.963,49.998000000000005,0.04987,1100.54395,1632.19324,23.0,126.14888,3.60282,4.0422699999999985,4.27176,4.44159,5.0,188.57545,208.99675,250.44995,53.3,53.3
2018-04-16 03:09:00,101.376,-58.761,6.0,395.0,395.0,395.0,11060873.0,41974.0,169837.0,912228.0,1096.38193,8.42416,52.3,32.7,41.0,0.884,49.998000000000005,0.03989,1101.54446,1156.69885,22.0,126.14888,3.3789300000000004,3.34322,3.46696,4.0297,5.0,128.9488,136.53867,189.68564,53.3,53.3
2018-04-16 03:19:00,24.250999999999998,-81.965,6.0,393.0,393.0,393.0,11060882.0,41974.0,169838.0,912238.0,1107.77252,8.42817,51.3,32.7,40.0,0.342,49.998000000000005,0.03989,1100.54395,513.71368,22.0,130.49858999999998,1.89941,1.83191,1.92154,2.4343,5.0,56.39284,62.34416,88.63278000000003,52.3,52.3
2018-04-16 03:29:00,19.926,-85.693,6.0,392.0,393.0,392.0,11060884.0,41975.0,169839.0,912250.0,1095.33134,8.42416,51.3,31.7,39.0,0.29100000000000004,49.998000000000005,0.03989,1100.54395,436.15082,22.0,130.49858999999998,1.26729,1.28177,1.5418,1.5969,5.0,48.92589,48.18532,40.82891,51.3,51.3
2018-04-16 03:34:00,13.92,-75.755,6.0,393.0,393.0,392.0,11060885.0,41975.0,169839.0,912257.0,1107.83258,8.436169999999999,50.3,31.7,39.0,0.179,49.998000000000005,0.03989,1100.54395,237.18509,22.0,130.49858999999998,1.70144,1.53275,1.41382,1.5647799999999998,5.0,24.72648,16.34825,26.31458,51.3,51.3
2018-04-16 03:44:00,23.241999999999997,-64.554,6.0,393.0,393.0,392.0,11060886.0,41975.0,169842.0,912267.0,1106.28684,8.43417,50.3,31.7,39.0,0.34,49.998000000000005,0.03989,1100.54395,346.22281,23.0,130.49858999999998,1.51511,1.6446,1.6973900000000002,1.59945,5.0,40.58964,41.8417,32.41411,50.3,50.3
2018-04-16 03:49:00,-3.7539999999999996,-80.944,6.0,393.0,393.0,392.0,11060888.0,41976.0,169844.0,912271.0,1107.39734,8.44017,50.3,31.7,39.0,0.094,49.998000000000005,0.03989,1100.54395,101.169,23.0,130.49858999999998,1.7634900000000002,1.6408200000000002,1.59616,1.63529,5.0,13.80274,17.20296,32.42479,50.3,50.3
2018-04-16 03:59:00,9.356,-78.37,6.0,394.0,394.0,394.0,11060889.0,41976.0,169844.0,912282.0,1107.11219,8.44417,50.3,31.7,40.0,0.09699999999999999,49.998000000000005,0.03989,1100.54395,242.8056,23.0,130.49858999999998,1.98237,1.97985,1.89659,1.65616,5.0,27.98042,17.42446,21.81463,50.3,50.3
2018-04-16 04:04:00,16.871,-71.594,6.0,393.0,393.0,393.0,11060890.0,41976.0,169844.0,912288.0,1099.47347,8.42416,49.3,31.7,40.0,0.113,49.998000000000005,0.03989,1100.54395,237.18509,23.0,130.49858999999998,2.57701,2.26084,2.04726,1.7662,5.0,27.53652,28.64937,23.0399,50.3,50.3
2018-04-16 04:09:00,2.58,-77.82600000000001,6.0,393.0,393.0,392.0,11060890.0,41976.0,169846.0,912293.0,1101.93465,8.43817,49.3,32.7,41.0,0.053,49.998000000000005,-0.00997,1100.54395,133.7679,22.0,130.49858999999998,3.46125,2.99743,2.4216,2.14368,5.0,15.99642,12.14171,17.601,49.3,50.3
2018-04-16 04:14:00,4.737,21.842,6.0,395.0,395.0,396.0,11060890.0,41976.0,169846.0,912298.0,1106.45187,8.426160000000001,49.3,32.7,41.0,0.951,49.998000000000005,-0.00997,1100.54395,218.07541,24.0,130.49858999999998,1.39728,1.3463,1.62176,1.87827,5.0,24.05392,22.71475,18.90185,49.3,49.3
2018-04-16 04:19:00,18.324,-69.35300000000001,6.0,395.0,395.0,394.0,11060892.0,41976.0,169846.0,912304.0,1106.3468300000004,8.420160000000001,50.3,33.7,41.0,0.24100000000000002,49.998000000000005,-0.00997,1099.54344,287.76959,22.0,130.49858999999998,2.41915,2.21607,1.97181,1.85846,5.0,35.77901,39.74186,28.298040000000004,49.3,49.3
2018-04-16 04:24:00,28.709,-69.616,6.0,394.0,394.0,393.0,11060894.0,41976.0,169847.0,912309.0,1102.03968,8.442169999999999,50.3,33.7,42.0,0.342,49.998000000000005,-0.00997,1100.54395,372.07712,23.0,130.49858999999998,1.98748,2.18051,1.86678,1.8381,5.0,43.66738,43.0816,34.96125,50.3,49.3
2018-04-16 04:29:00,18.076,-80.005,6.0,394.0,394.0,393.0,11060895.0,41976.0,169847.0,912316.0,1096.06667,8.420160000000001,50.3,33.7,42.0,0.281,49.998000000000005,-0.00997,1101.54446,365.33249,22.0,130.49858999999998,2.04488,2.15215,1.94255,1.7847400000000002,5.0,40.11973,42.35495,38.69777,50.3,50.3
2018-04-16 04:34:00,21.384,-81.461,6.0,394.0,395.0,394.0,11060896.0,41976.0,169848.0,912321.0,1098.03277,8.420160000000001,50.3,33.7,42.0,0.249,49.998000000000005,-0.00997,1098.54294,396.80731,22.0,130.49858999999998,2.10828,2.08463,2.10275,1.82855,5.0,51.74169000000001,46.68593,36.47985,50.3,50.3
2018-04-16 04:39:00,7.655,-87.412,6.0,394.0,395.0,394.0,11060896.0,41976.0,169848.0,912328.0,1102.26477,8.44017,50.3,33.7,42.0,0.083,49.998000000000005,-0.00997,1100.54395,256.2948,22.0,130.49858999999998,1.60743,1.76924,1.86552,1.88344,5.0,27.263890000000004,27.38209,33.89045,50.3,50.3
2018-04-16 04:44:00,17.56,-79.59,6.0,394.0,394.0,394.0,11060897.0,41977.0,169848.0,912334.0,1105.70145,8.420160000000001,50.3,33.7,42.0,0.251,49.998000000000005,-0.00997,1098.54294,391.1868,22.0,130.49858999999998,1.94635,2.14649,2.32306,1.97974,5.0,46.42109,40.23765,30.25542,50.3,50.3
2018-04-16 04:49:00,27.613000000000003,-82.08,6.0,395.0,396.0,395.0,11060898.0,41977.0,169848.0,912341.0,1096.21683,8.426160000000001,50.3,33.7,42.0,0.33799999999999997,49.998000000000005,-0.00997,1101.54446,462.0051,21.0,130.49858999999998,1.3439,1.3559999999999999,1.86423,2.11256,5.0,47.66425,47.56378,39.96778,50.3,50.3
2018-04-16 04:54:00,12.542,-81.656,6.0,393.0,394.0,394.0,11060901.0,41977.0,169848.0,912347.0,1106.91706,8.44017,50.3,32.7,41.0,0.162,49.998000000000005,0.0,1100.54395,333.8577,21.0,130.49858999999998,2.22496,2.23254,1.85558,2.07717,5.0,41.29829,41.26796,46.4023,50.3,50.3
2018-04-16 04:59:00,5.07,-86.024,6.0,394.0,395.0,394.0,11060902.0,41977.0,169848.0,912354.0,1106.79708,8.42216,50.3,32.7,41.0,0.037000000000000005,49.998000000000005,0.0,1100.54395,249.5502,21.0,130.49858999999998,2.6638900000000003,2.32515,2.14863,2.06525,5.0,28.53261,32.3258,39.29496,50.3,50.3
2018-04-16 05:04:00,2.147,-86.206,6.0,394.0,394.0,394.0,11060902.0,41977.0,169849.0,912360.0,1105.9565699999996,8.420160000000001,50.3,32.7,40.0,0.011000000000000001,49.998000000000005,0.0,1099.54344,230.44051,22.0,130.49858999999998,1.75207,1.89486,1.80601,1.8579900000000005,5.0,31.91338,27.38291,27.01267,50.3,50.3
2018-04-16 05:09:00,0.08800000000000001,-85.76100000000001,6.0,394.0,394.0,394.0,11060902.0,41977.0,169849.0,912367.0,1099.14327,8.42216,50.3,31.7,40.0,0.039,49.998000000000005,0.0,1099.54344,197.8416,21.0,130.49858999999998,1.56231,1.6460400000000002,1.57654,1.68762,5.0,25.18613,25.09078,24.37096,50.3,50.3
2018-04-16 05:14:00,37.104,-71.092,6.0,395.0,395.0,396.0,11060904.0,41978.0,169849.0,912372.0,1099.12826,8.42817,50.3,31.7,39.0,0.441,49.998000000000005,0.0,1100.54395,429.40619,22.0,130.49858999999998,2.74818,2.68006,2.43222,1.95491,5.0,52.1002,52.84478000000001,35.5965,50.3,50.3
2018-04-16 05:19:00,38.113,-67.154,6.0,395.0,396.0,395.0,11060907.0,41978.0,169849.0,912378.0,1103.48038,8.43817,51.3,31.7,39.0,0.47200000000000003,49.998000000000005,0.0,1102.54489,467.62561,22.0,130.49858999999998,1.86619,1.72774,2.154,2.16951,5.0,51.55241,46.59785,44.27233,50.3,50.3
2018-04-16 05:24:00,47.313,-62.806000000000004,6.0,396.0,397.0,396.0,11060910.0,41978.0,169849.0,912383.0,1107.38233,8.42817,51.3,31.7,39.0,0.521,49.998000000000005,-0.01995,1100.54395,519.33417,22.0,130.49858999999998,1.2356,1.57181,2.11296,2.29048,5.0,56.2607,57.54039,51.92227000000001,51.3,50.3
2018-04-16 05:29:00,37.686,-65.17399999999999,6.0,394.0,394.0,394.0,11060914.0,41978.0,169849.0,912388.0,1101.76955,8.43817,51.3,31.7,39.0,0.504,49.998000000000005,-0.01995,1100.54395,462.0051,22.0,130.49858999999998,2.6854,2.47065,2.3445,2.35269,5.0,54.37072,52.54671999999999,55.99913000000001,51.3,51.3
2018-04-16 05:34:00,-5.812,-77.211,6.0,394.0,395.0,395.0,11060916.0,41978.0,169849.0,912394.0,1105.92662,8.42416,51.3,31.7,40.0,0.049,49.998000000000005,-0.01995,1100.54395,95.54851,22.0,130.49858999999998,2.17979,2.11392,2.00103,2.33597,5.0,10.0956,18.23451,44.35388,51.3,51.3
2018-04-16 05:44:00,10.686,-77.695,6.0,396.0,395.0,395.0,11060917.0,41978.0,169849.0,912406.0,1102.4599,8.43217,52.3,32.7,41.0,0.203,49.998000000000005,-0.01995,1100.54395,268.65991,22.0,130.49858999999998,2.64949,2.62129,2.6127700000000003,2.18534,5.0,26.585790000000006,21.43938,18.5783,51.3,51.3
2018-04-16 05:49:00,25.581,-78.141,6.0,397.0,396.0,396.0,11060918.0,41978.0,169849.0,912412.0,1107.3523,8.43217,52.3,33.7,41.0,0.312,49.998000000000005,-0.01995,1101.54446,372.07712,22.0,130.49858999999998,3.01566,2.82331,2.733,2.49589,5.0,37.63051,35.1326,27.33267,52.3,51.3
2018-04-16 05:54:00,17.13,-71.414,6.0,395.0,395.0,395.0,11060919.0,41978.0,169849.0,912419.0,1102.24983,8.43217,52.3,33.7,42.0,0.316,49.998000000000005,0.01995,1100.54395,256.2948,21.0,110.92488,1.7181,1.9189,1.89198,2.14517,5.0,29.14187,22.6774,29.21367,52.3,52.3
2018-04-16 05:59:00,1.39,-90.06,6.0,395.0,395.0,395.0,11060920.0,41978.0,169849.0,912424.0,1099.36836,8.43217,52.3,34.7,42.0,0.0,49.998000000000005,0.01995,1099.54344,242.8056,22.0,110.92488,2.20369,2.22852,2.18013,2.01705,5.0,28.83628,26.990540000000006,26.76857,52.3,52.3
2018-04-16 06:04:00,-3.9,-92.469,6.0,396.0,395.0,396.0,11060921.0,41979.0,169849.0,912431.0,1102.5949,8.43217,52.3,34.7,43.0,0.016,49.998000000000005,0.01995,1100.54395,223.69589,21.0,110.92488,2.49024,2.32012,2.17939,1.97935,5.0,19.90802,20.91266,27.00643,52.3,52.3
2018-04-16 06:09:00,0.16,-88.126,6.0,395.0,395.0,395.0,11060922.0,41979.0,169849.0,912438.0,1101.24429,8.43217,52.3,34.7,43.0,0.062,49.998000000000005,0.01995,1098.54294,204.58621,21.0,110.92488,1.5039,1.57674,1.93395,1.97423,5.0,26.76895,37.73553,34.6334,52.3,52.3
2018-04-16 06:14:00,1.541,-87.238,6.0,395.0,395.0,395.0,11060922.0,41979.0,169849.0,912446.0,1107.26228,8.43217,52.3,34.7,43.0,0.051,49.998000000000005,0.01995,1100.54395,171.9873,21.0,110.92488,1.73541,1.94418,2.18096,1.99014,5.0,19.00009,19.91413,24.48374,52.3,52.3
2018-04-16 06:19:00,6.407,-74.249,6.0,395.0,395.0,395.0,11060923.0,41979.0,169849.0,912453.0,1100.65897,8.43217,52.3,33.7,42.0,0.105,49.998000000000005,0.01995,1100.54395,314.74802,21.0,110.92488,2.18193,2.20645,2.00502,1.99453,5.0,28.33987,34.330999999999996,33.84377,52.3,52.3
2018-04-16 06:24:00,75.575,-69.321,6.0,395.0,395.0,396.0,11060926.0,41979.0,169849.0,912457.0,1099.90863,8.43217,52.3,33.7,42.0,0.772,49.998000000000005,0.01995,1100.54395,893.65948,22.0,110.92488,3.11809,2.75277,2.50641,2.19906,5.0,96.65195,81.90138,56.21536999999999,52.3,52.3
2018-04-16 06:29:00,37.747,-76.211,6.0,394.0,395.0,395.0,11060931.0,41979.0,169849.0,912463.0,1098.54301,8.42416,52.3,32.7,41.0,0.41700000000000004,49.998000000000005,-0.00997,1099.54344,533.94751,21.0,110.92488,2.79259,2.48618,2.44278,2.45105,5.0,65.90264,69.02385,73.74587,52.3,52.3
2018-04-16 06:34:00,22.811999999999998,-77.175,6.0,395.0,395.0,395.0,11060934.0,41979.0,169849.0,912469.0,1105.52134,8.43817,52.3,32.7,41.0,0.21100000000000002,49.998000000000005,-0.00997,1097.54243,391.1868,21.0,110.92488,2.83601,2.51005,2.61876,2.47495,5.0,54.71301,61.65384,63.34225,52.3,52.3
2018-04-16 06:39:00,33.549,-73.423,6.0,395.0,395.0,395.0,11060937.0,41979.0,169849.0,912475.0,1099.23336,8.43217,52.3,31.7,40.0,0.45299999999999996,49.998000000000005,0.00997,1099.54344,505.84503,21.0,95.70086,3.41839,3.21804,2.75102,2.55639,5.0,58.82493,56.716,62.05526,52.3,52.3
2018-04-16 06:44:00,112.855,-49.747,6.0,396.0,396.0,396.0,11060943.0,41979.0,169849.0,912480.0,1101.99464,8.44417,52.3,31.7,40.0,0.882,49.998000000000005,-0.01995,1100.54395,1156.69885,22.0,95.70086,3.26298,3.55812,4.04005,3.20328,5.0,135.05159,132.21188999999998,88.66688,52.3,52.3
2018-04-16 06:49:00,109.648,-44.247,6.0,395.0,395.0,395.0,11060953.0,41979.0,169849.0,912484.0,1106.94709,8.420160000000001,52.3,31.7,39.0,0.9520000000000001,49.998000000000005,-0.01995,1100.54395,1084.75647,22.0,95.70086,3.38667,3.77526,3.7306,3.66461,5.0,123.72971,134.85658999999998,122.7638,52.3,52.3
2018-04-16 06:54:00,117.96,-39.618,6.0,396.0,396.0,396.0,11060962.0,41979.0,169849.0,912487.0,1102.18977,8.42416,53.3,31.7,39.0,0.9520000000000001,49.998000000000005,-0.01995,1100.54395,1188.17371,22.0,84.82655,3.4217800000000005,3.4077900000000003,3.29923,3.42037,5.0,131.68947,117.7925,118.41061,52.3,52.3
2018-04-16 06:59:00,90.921,-45.534,6.0,395.0,395.0,395.0,11060972.0,41979.0,169849.0,912490.0,1095.37639,8.436169999999999,53.3,31.7,39.0,0.8809999999999999,49.998000000000005,-0.01995,1100.54395,956.60913,22.0,84.82655,3.3786400000000003,3.5179,3.62505,3.78441,5.0,112.15561,116.03498,134.21145,53.3,52.3
2018-04-16 07:04:00,114.238,-37.686,6.0,395.0,396.0,395.0,11060979.0,41979.0,169849.0,912494.0,1096.08176,8.436169999999999,53.3,31.7,39.0,0.934,49.998000000000005,-0.01995,1100.54395,1137.58923,22.0,84.82655,3.7777,3.87191,3.81227,3.56345,5.0,129.89383999999998,118.11762,112.15105,53.3,53.3
2018-04-16 07:09:00,124.493,-33.198,6.0,395.0,395.0,395.0,11060990.0,41979.0,169849.0,912496.0,1102.18977,8.436169999999999,54.3,31.7,40.0,0.956,49.998000000000005,-0.01995,1100.54395,1220.77258,22.0,84.82655,3.63245,3.75643,3.98934,3.8955,5.0,137.83505,151.50722,138.79953,53.3,53.3
2018-04-16 07:14:00,188.933,-14.796,6.0,396.0,395.0,395.0,11061003.0,41979.0,169849.0,912499.0,1106.66194,8.43817,54.3,32.7,40.0,0.9940000000000001,49.998000000000005,-0.01995,1100.54395,1708.6319600000004,23.0,91.35113,4.456930000000002,4.61584,4.47179,4.08645,5.0,198.25341,191.68098,157.87462,54.3,53.3
2018-04-16 07:19:00,237.532,0.7609999999999999,6.0,396.0,396.0,396.0,11061020.0,41979.0,169849.0,912499.0,1121.6694,8.59225,54.3,32.7,41.0,0.9990000000000001,49.998000000000005,-0.01995,1122.55481,2121.1767600000007,24.0,97.87572,4.66223,4.84154,4.82081,4.46932,5.0,245.57411,235.68723,196.63855,54.3,54.3
2018-04-16 07:24:00,348.404,26.814,6.0,397.0,397.0,397.0,11061045.0,41979.0,169850.0,912500.0,1300.91804,9.89089,55.3,33.7,41.0,0.997,49.998000000000005,-0.01995,1292.63889,2779.89917,24.0,106.57516,5.51018,5.09361,5.04219,4.825080000000002,5.0,376.57156,371.50344,279.53659,54.3,54.3
2018-04-16 07:29:00,246.30200000000002,1.4769999999999999,6.0,397.0,397.0,398.0,11061072.0,41979.0,169852.0,912500.0,1161.58909,8.94842,55.3,33.7,42.0,0.996,49.998000000000005,0.04987,1165.57611,2287.543460000001,24.0,106.57516,3.9956,3.94645,4.01066,4.79475,5.0,279.58647,301.30725,325.121,55.3,54.3
2018-04-16 07:34:00,204.75900000000001,-13.149000000000001,6.0,396.0,396.0,397.0,11061091.0,41979.0,169852.0,912500.0,1108.4929,8.43417,55.3,33.7,42.0,0.996,49.998000000000005,0.00997,1100.54395,1999.77393,23.0,106.57516,3.65909,4.4279,4.36727,4.44804,5.0,230.12225,225.53858,274.18716,55.3,55.3
2018-04-16 07:39:00,256.23400000000004,45.762,6.0,399.0,399.0,399.0,11061111.0,41979.0,169852.0,912501.0,1155.96137,8.86438,55.3,33.7,42.0,0.978,49.998000000000005,0.00997,1152.56966,2184.12622,24.0,100.05058,4.236669999999998,4.20249,4.37385,4.52127,5.0,269.53834,278.62684,268.45253,55.3,55.3
2018-04-16 07:44:00,169.53,-28.531,6.0,395.0,395.0,395.0,11061127.0,41979.0,169854.0,912502.0,1099.48848,8.43817,55.3,32.7,42.0,0.9840000000000001,49.998000000000005,0.00997,1100.54395,1703.01147,23.0,100.05058,4.9012400000000005,4.65489,4.51892,4.44731,5.0,197.15589,201.42125,239.0505,55.3,55.3
2018-04-16 07:49:00,176.97400000000002,-28.58,6.0,395.0,395.0,396.0,11061141.0,41979.0,169854.0,912505.0,1100.89908,8.43817,55.3,32.7,41.0,0.9940000000000001,49.998000000000005,-0.00997,1099.54344,1767.08508,23.0,100.05058,4.34515,4.15413,3.77391,4.02821,5.0,208.18306,202.39678,211.55688,55.3,55.3
