date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-16 07:54:00,262.643,8.177,6.0,397.0,397.0,397.0,11061161.0,41979.0,169854.0,912505.0,1168.37251,8.98044,56.3,31.7,41.0,0.996,49.998000000000005,-0.00997,1173.58009,2305.52905,24.0,100.05058,5.47138,5.24188,4.9473,4.53077,5.0,282.35228,279.07597000000004,244.39684,55.3,55.3
2018-04-16 07:59:00,240.639,-22.855,6.0,396.0,396.0,396.0,11061182.0,41979.0,169858.0,912505.0,1144.0004,8.71831,56.3,31.7,40.0,0.9990000000000001,49.998000000000005,-0.00997,1136.56177,2198.73975,25.0,100.05058,4.37015,4.32094,4.26525,4.47619,5.0,255.87231,257.37281,257.36577,56.3,55.3
2018-04-16 08:04:00,262.637,3.468,6.0,396.0,396.0,396.0,11061201.0,41979.0,169858.0,912506.0,1182.08921,9.0945,56.3,31.7,40.0,0.998,49.998000000000005,0.02992,1188.58748,2339.2522,24.0,100.05058,4.7537,4.97765,4.92641,4.64737,5.0,293.38994,294.12959,269.98334,56.3,56.3
2018-04-16 08:09:00,110.118,-46.23,6.0,395.0,394.0,395.0,11061215.0,41979.0,169858.0,912508.0,1099.59345,8.42216,56.3,30.7,40.0,0.91,49.998000000000005,0.02992,1100.54395,1136.46509,23.0,89.17627,2.94754,3.09021,3.4947699999999995,4.27384,5.0,132.0003,138.35845,212.71588,56.3,56.3
2018-04-16 08:14:00,62.141000000000005,-67.23899999999999,6.0,393.0,393.0,394.0,11061222.0,41979.0,169859.0,912511.0,1095.19635,8.43417,56.3,30.7,39.0,0.67,49.998000000000005,0.02992,1101.54446,771.13257,24.0,80.47683,3.4649300000000003,3.55757,3.48929,3.88757,5.0,91.03641,93.91485,143.00973,56.3,56.3
2018-04-16 08:19:00,44.175,-71.458,6.0,393.0,392.0,393.0,11061225.0,41979.0,169859.0,912518.0,1095.54149,8.43417,56.3,30.7,39.0,0.518,49.998000000000005,0.0,1100.54395,596.89709,23.0,80.47683,2.73215,2.79873,2.78506,3.22631,5.0,68.12518,65.42011,91.6108,56.3,56.3
2018-04-16 08:24:00,71.002,76.398,6.0,396.0,395.0,397.0,11061229.0,41979.0,169859.0,912522.0,1098.94814,8.436169999999999,56.3,30.7,39.0,0.634,49.998000000000005,-0.00997,1100.54395,771.13257,25.0,76.12711,3.5762,3.6556,2.94492,3.0432,5.0,80.97719000000002,70.73187,77.10477,56.3,56.3
2018-04-16 08:29:00,98.085,-41.044,6.0,394.0,394.0,395.0,11061235.0,41979.0,169860.0,912526.0,1099.27834,8.43417,56.3,30.7,39.0,0.929,49.998000000000005,-0.00997,1099.54344,1013.93817,24.0,76.12711,3.54442,3.75942,3.7801,3.12606,5.0,116.82587,129.09174,90.37386,56.3,56.3
2018-04-16 08:34:00,55.981,-56.011,6.0,394.0,393.0,394.0,11061244.0,41979.0,169860.0,912529.0,1094.77606,8.43417,56.3,30.7,39.0,0.726,49.998000000000005,-0.00997,1099.54344,630.62012,25.0,76.12711,2.78476,2.62158,2.92407,3.21993,5.0,76.21428,88.21788000000002,107.35134,56.3,56.3
2018-04-16 08:39:00,109.62700000000001,-20.419,6.0,394.0,393.0,394.0,11061250.0,41979.0,169860.0,912533.0,1095.0162300000004,8.436169999999999,56.3,30.7,39.0,0.9570000000000001,49.998000000000005,-0.00997,1100.54395,1001.57312,25.0,76.12711,3.65767,3.74319,3.5058,3.1228,5.0,120.11112,122.19308999999998,96.48186,56.3,56.3
2018-04-16 08:44:00,57.496,-56.101000000000006,6.0,394.0,393.0,394.0,11061257.0,41979.0,169861.0,912537.0,1106.21169,8.436169999999999,57.3,30.7,39.0,0.65,49.998000000000005,-0.00997,1098.54294,628.37189,25.0,87.00140999999998,3.02738,2.99107,2.88847,3.15827,5.0,77.89454,76.54767,95.71624,56.3,56.3
2018-04-16 08:49:00,49.438,-64.426,6.0,393.0,392.0,393.0,11061259.0,41979.0,169861.0,912542.0,1096.32186,8.44017,57.3,30.7,40.0,0.574,49.998000000000005,-0.00997,1100.54395,551.9331099999998,25.0,87.00140999999998,2.94598,2.94592,2.79788,2.78798,5.0,59.57401,46.62633,62.5699,57.3,56.3
2018-04-16 08:54:00,31.839000000000002,-29.664,6.0,394.0,393.0,395.0,11061263.0,41979.0,169862.0,912546.0,1095.21129,8.420160000000001,56.3,31.7,40.0,0.529,49.998000000000005,0.0,1100.54395,352.96738,25.0,87.00140999999998,2.6192,2.88531,2.53991,2.83394,5.0,45.17168,49.79533,65.13264000000001,57.3,57.3
2018-04-16 08:59:00,61.013999999999996,-61.856,6.0,394.0,393.0,394.0,11061266.0,41979.0,169863.0,912551.0,1096.06667,8.44617,56.3,31.7,41.0,0.706,49.998000000000005,0.0,1101.54446,705.93475,26.0,91.35113,3.3348800000000005,3.09722,2.91743,2.83439,5.0,76.75802,65.81845,60.57878,56.3,57.3
2018-04-16 09:04:00,50.82899999999999,-57.918,6.0,393.0,392.0,393.0,11061271.0,41979.0,169864.0,912555.0,1100.95921,8.42817,56.3,32.7,41.0,0.638,49.998000000000005,0.0,1099.54344,616.0067700000002,25.0,91.35113,2.60494,2.86092,3.00038,3.04863,5.0,76.77679,72.11664,70.99779000000002,56.3,56.3
2018-04-16 09:09:00,19.707,-79.34100000000001,6.0,393.0,393.0,393.0,11061274.0,41979.0,169864.0,912560.0,1095.48143,8.42817,55.3,32.7,42.0,0.271,49.998000000000005,-0.00997,1100.54395,423.78571,25.0,102.22544,3.4395,3.33694,2.76477,2.88346,5.0,48.54107,53.36131,62.05016,56.3,56.3
2018-04-16 09:14:00,25.579,-3.0469999999999997,6.0,394.0,393.0,394.0,11061275.0,41980.0,169865.0,912566.0,1096.20181,8.42216,55.3,32.7,42.0,0.251,49.998000000000005,-0.00997,1100.54395,436.15082,26.0,102.22544,2.95099,3.07174,2.70323,2.64826,5.0,51.09142,34.03175,38.376,55.3,56.3
2018-04-16 09:19:00,52.705,-73.165,6.0,394.0,392.0,393.0,11061277.0,41980.0,169865.0,912572.0,1106.7219300000004,8.426160000000001,54.3,32.7,42.0,0.594,49.998000000000005,-0.00997,1099.54344,719.42401,25.0,91.35113,3.28113,3.2250400000000004,3.38276,2.87994,5.0,81.70749,89.75938000000002,55.71169,55.3,55.3
2018-04-16 09:24:00,22.66,-0.7709999999999999,6.0,394.0,393.0,394.0,11061279.0,41980.0,169865.0,912578.0,1101.91963,8.42817,54.3,32.7,42.0,0.47100000000000003,49.998000000000005,-0.00997,1100.54395,448.5159,25.0,91.35113,3.25768,3.18366,2.67466,2.77935,5.0,45.43627,34.83028,42.09111,54.3,55.3
2018-04-16 09:29:00,-19.104,-92.689,6.0,393.0,392.0,393.0,11061281.0,41980.0,169866.0,912584.0,1098.87314,8.426160000000001,54.3,32.7,42.0,0.217,49.998000000000005,-0.00997,1098.54294,57.3291,26.0,91.35113,1.49247,1.62329,2.2496400000000003,2.81158,5.0,10.75185,33.66556,49.55099000000001,54.3,54.3
2018-04-16 09:34:00,84.47399999999999,-45.833,6.0,395.0,394.0,395.0,11061285.0,41980.0,169866.0,912589.0,1106.91706,8.42817,53.3,32.7,41.0,0.9179999999999999,49.998000000000005,0.0,1100.54395,975.71881,26.0,91.35113,4.19596,3.86257,3.48151,2.92848,5.0,109.58189,98.28311,69.11078,54.3,54.3
2018-04-16 09:39:00,60.788000000000004,-67.118,6.0,394.0,393.0,394.0,11061294.0,41980.0,169866.0,912593.0,1099.21828,8.42416,53.3,32.7,41.0,0.7120000000000001,49.998000000000005,0.0,1100.54395,795.86279,26.0,91.35113,3.51275,3.38362,3.51506,3.40364,5.0,90.63617,115.75027,107.15255,53.3,54.3
2018-04-16 09:44:00,78.75,-65.339,6.0,394.0,393.0,394.0,11061301.0,41980.0,169867.0,912597.0,1099.27834,8.43017,53.3,31.7,40.0,0.736,49.998000000000005,0.0,1099.54344,904.90051,27.0,91.35113,3.06352,2.44961,3.14716,3.5378300000000005,5.0,105.10698,110.17697,115.59887,53.3,53.3
2018-04-16 09:49:00,25.648000000000003,-78.39,6.0,393.0,393.0,394.0,11061306.0,41980.0,169867.0,912602.0,1106.66194,8.426160000000001,52.3,31.7,40.0,0.28,49.998000000000005,0.00997,1100.54395,423.78571,26.0,91.35113,2.57355,2.78798,2.8601,3.2259,5.0,49.42299000000001,53.34413000000001,90.57411,53.3,53.3
2018-04-16 09:54:00,-13.327,-85.26,6.0,393.0,392.0,393.0,11061307.0,41981.0,169868.0,912608.0,1099.18824,8.42817,52.3,31.7,40.0,0.134,49.998000000000005,0.00997,1099.54344,109.0377,27.0,91.35113,2.3593,2.26401,2.49686,2.77537,5.0,14.45077,21.2592,51.52787,52.3,53.3
2018-04-16 12:14:00,-16.285,-76.3,6.0,391.0,390.0,391.0,11061316.0,41991.0,169875.0,912635.0,1094.56598,8.44017,50.3,32.7,37.0,0.225,49.998000000000005,0.0,1100.54395,24.7302,46.0,195.74421,1.26128,1.62054,2.6715,3.18364,5.0,4.45162,28.17,22.53871,49.3,49.3
2018-04-16 13:19:00,303.551,-10.620999999999999,6.0,393.0,393.0,393.0,11061339.0,41996.0,169878.0,912646.0,1229.45271,9.46468,50.3,33.7,38.0,0.9990000000000001,49.998000000000005,-0.00997,1231.6087,2517.9841300000007,67.0,165.29625,4.54352,4.62286,5.175680000000002,4.57667,5.0,337.72153,431.68378,197.80127,50.3,50.3
2018-04-16 13:24:00,0.879,10.571,6.0,393.0,393.0,394.0,11061345.0,41996.0,169879.0,912650.0,1094.59594,8.44017,51.3,33.7,38.0,0.125,49.998000000000005,0.0,1099.54344,211.3308,37.0,176.17053,4.0392199999999985,3.85205,4.32359,4.09799,11.0,22.58424,46.91768,129.73853,50.3,50.3
2018-04-16 13:29:00,242.41099999999997,-45.34,6.0,393.0,393.0,393.0,11061366.0,41996.0,169881.0,912652.0,1141.73428,8.74032,52.3,34.7,39.0,0.972,49.998000000000005,0.0,1140.56372,2165.0166,34.0,191.39451,4.66811,4.48351,4.3907300000000005,4.5869,5.0,257.0397,256.68691,226.63523,51.3,50.3
2018-04-16 13:34:00,448.839,29.935,6.0,395.0,395.0,396.0,11061420.0,41996.0,169886.0,912652.0,1389.64186,10.59924,53.3,34.7,40.0,0.9940000000000001,49.998000000000005,0.03989,1381.68285,3166.5896,37.0,173.99567,6.36913,5.93459,6.06195,5.75327,5.0,470.76431,603.33256,507.92003,52.3,51.3
2018-04-16 13:39:00,733.232,60.895,6.0,397.0,397.0,398.0,11061465.0,41996.0,169887.0,912653.0,1604.18786,12.29007,54.3,35.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1601.7916300000004,4332.28125,37.0,173.99567,5.97462,6.60301,6.80492,6.07859,5.0,734.43431,742.82138,563.43081,53.3,52.3
2018-04-16 13:44:00,242.55200000000002,-58.861999999999995,6.0,394.0,393.0,394.0,11061489.0,41996.0,169888.0,912657.0,1155.70625,8.77634,55.3,36.7,42.0,0.968,49.998000000000005,0.0,1148.56771,2204.36011,35.0,173.99567,5.51117,5.37408,4.53929,5.10698,5.0,259.18456000000003,218.33281,388.47409,54.3,53.3
2018-04-16 13:49:00,89.988,-66.75,6.0,393.0,393.0,393.0,11061494.0,41996.0,169889.0,912663.0,1107.4573300000004,8.4882,55.3,36.7,42.0,0.795,49.998000000000005,0.0,1108.5479300000004,1046.53711,33.0,169.64596,3.77556,3.19878,2.86093,3.92292,5.0,114.32837,76.68531999999998,181.63012,55.3,54.3
2018-04-16 13:54:00,235.264,-45.262,6.0,394.0,394.0,395.0,11061514.0,41996.0,169889.0,912665.0,1142.84486,8.74232,55.3,36.7,43.0,0.987,49.998000000000005,0.0,1144.56575,2166.14062,34.0,176.17053,5.44319,5.12191,4.32191,4.41341,5.0,256.20114,224.50186,233.35855,55.3,55.3
2018-04-16 13:59:00,209.308,-51.756,6.0,393.0,393.0,394.0,11061537.0,41996.0,169890.0,912667.0,1109.81355,8.44818,55.3,36.7,43.0,0.9670000000000001,49.998000000000005,0.00997,1103.5454,2017.75952,34.0,176.17053,4.01551,4.74239,5.17049,4.75256,5.0,229.20294,263.50022,276.33094,55.3,55.3
2018-04-16 14:04:00,102.955,4.337,6.0,394.0,394.0,394.0,11061544.0,41997.0,169890.0,912673.0,1097.4624,8.43417,55.3,36.7,43.0,0.875,49.998000000000005,0.03989,1101.54446,1117.35535,33.0,202.26878,4.07276,3.75794,3.5948800000000003,3.98626,5.0,115.21491,122.02512,168.07034,55.3,55.3
2018-04-16 14:09:00,87.666,-75.918,6.0,392.0,392.0,392.0,11061555.0,41997.0,169890.0,912677.0,1097.3723699999996,8.436169999999999,55.3,36.7,43.0,0.708,49.998000000000005,0.03989,1097.54243,937.49945,33.0,219.66761,3.82996,3.96328,4.0407199999999985,4.166919999999998,5.0,116.93022,143.24783,166.15627,55.3,55.3
2018-04-16 14:14:00,192.945,-30.98,6.0,393.0,393.0,393.0,11061560.0,41997.0,169892.0,912682.0,1096.21683,8.454180000000001,55.3,36.7,43.0,0.986,49.998000000000005,0.02992,1101.54446,1888.48792,33.0,219.66761,4.35219,4.46641,4.11686,3.51919,5.0,229.89469,160.53136,113.06588,55.3,55.3
2018-04-16 14:19:00,403.481,-33.056,6.0,394.0,394.0,395.0,11061582.0,41997.0,169894.0,912684.0,1346.82561,10.32911,56.3,36.7,43.0,0.9990000000000001,49.998000000000005,0.02992,1348.66671,3018.2085,35.0,206.61849,6.25846,6.15584,5.51302,4.47633,5.0,430.60228,414.72778,240.03316,55.3,55.3
2018-04-16 14:24:00,135.08,-44.833,6.0,392.0,392.0,393.0,11061593.0,41997.0,169895.0,912688.0,1106.24172,8.45618,56.3,36.7,43.0,0.958,49.998000000000005,0.01995,1105.54641,1465.82642,33.0,208.79334,3.4688,3.83324,3.64444,3.94348,5.0,146.59843999999995,110.33216000000002,171.86244,56.3,55.3
2018-04-16 14:34:00,345.10699999999997,-2.269,6.0,394.0,394.0,394.0,11061650.0,41997.0,169899.0,912690.0,1294.22472,9.86888,57.3,36.7,43.0,0.996,49.998000000000005,0.0,1291.63839,2794.5127,35.0,178.34538,5.84536,5.7907,5.3296800000000015,5.2676300000000005,5.0,371.50662,364.16162,373.67259,56.3,56.3
2018-04-16 14:39:00,273.143,-18.919,6.0,394.0,393.0,395.0,11061666.0,41997.0,169900.0,912693.0,1180.99373,9.09249,57.3,36.7,43.0,0.985,49.998000000000005,0.0,1187.5869699999996,2320.14258,34.0,193.56936,5.07685,5.41523,5.04057,4.86476,5.0,290.97394,241.53231,280.17862,57.3,56.3
2018-04-16 14:54:00,566.151,79.383,6.0,396.0,395.0,396.0,11061705.0,41999.0,169903.0,912699.0,1500.32159,11.39163,55.3,36.7,43.0,0.9890000000000001,49.998000000000005,0.00997,1491.73731,3875.89673,61.0,180.52023,6.31936,6.7679399999999985,6.27385,4.98781,5.0,578.442,539.9386900000002,272.66247000000004,55.3,56.3
2018-04-16 14:59:00,44.138000000000005,-81.077,6.0,394.0,393.0,394.0,11061721.0,41999.0,169905.0,912702.0,1099.77356,8.41816,55.3,36.7,43.0,0.47600000000000003,49.998000000000005,-0.01995,1100.54395,614.88269,41.0,180.52023,2.90885,2.84468,2.88057,4.25885,5.0,69.29881999999999,68.40959000000001,216.12459,55.3,55.3
2018-04-16 15:09:00,416.665,57.18,6.0,397.0,397.0,398.0,11061744.0,42000.0,169908.0,912711.0,1372.05317,10.5172,55.3,36.7,43.0,0.995,49.998000000000005,-0.00997,1370.67742,3108.13623,37.0,195.74421,4.82099,4.56283,5.58699,4.49771,5.0,455.52794000000006,513.67994,254.6128,55.3,55.3
2018-04-16 15:14:00,132.065,-45.854,6.0,394.0,394.0,394.0,11061764.0,42000.0,169910.0,912713.0,1100.82407,8.42817,55.3,36.7,43.0,0.966,49.998000000000005,-0.00997,1102.54489,1374.77429,35.0,195.74421,4.57599,4.40917,3.77719,4.30696,5.0,151.86862,154.30411,239.66183,55.3,55.3
2018-04-16 15:29:00,377.57300000000004,-22.454,6.0,396.0,396.0,397.0,11061787.0,42003.0,169911.0,912722.0,1295.75544,9.96893,54.3,36.7,42.0,0.998,49.998000000000005,-0.01995,1302.64382,2837.22852,49.0,232.71675,5.84941,6.0657,5.56671,4.70918,5.0,380.45528,310.47856,169.90536,53.3,55.3
2018-04-16 15:34:00,404.461,-6.452000000000001,6.0,396.0,396.0,396.0,11061812.0,42003.0,169911.0,912724.0,1367.71599,10.45117,54.3,36.7,42.0,0.998,49.998000000000005,-0.00997,1357.67098,3058.67603,70.0,232.71675,5.18736,5.5648800000000005,5.79936,4.95315,5.0,450.90828,423.19584,266.61806,54.3,53.3
2018-04-16 15:39:00,167.612,-48.221000000000004,6.0,395.0,395.0,395.0,11061824.0,42003.0,169912.0,912729.0,1096.45693,8.40816,54.3,36.7,42.0,0.9440000000000001,49.998000000000005,0.0,1096.54192,1618.70398,37.0,215.3179,4.54281,4.383769999999998,4.5804,4.52475,5.0,215.15055,252.64084,210.80141,54.3,54.3
2018-04-16 15:49:00,417.475,8.463,6.0,397.0,396.0,397.0,11061861.0,42003.0,169913.0,912735.0,1371.87299,10.48118,54.3,36.7,42.0,0.997,49.998000000000005,0.01995,1369.67692,3131.7426800000007,37.0,224.01732,6.1803,6.30614,5.77505,5.00977,5.0,444.10656,403.05541,309.63334,54.3,54.3
2018-04-16 15:54:00,166.44299999999998,-57.106,6.0,395.0,395.0,396.0,11061886.0,42003.0,169914.0,912737.0,1108.7029699999996,8.45018,54.3,36.7,42.0,0.9440000000000001,49.998000000000005,0.0,1102.54489,1650.17871,35.0,224.01732,3.77365,3.77276,4.00134,4.86866,5.0,176.70761000000005,184.44927,302.05781,54.3,54.3
2018-04-16 15:59:00,374.648,-4.657,6.0,398.0,397.0,398.0,11061903.0,42003.0,169914.0,912740.0,1334.51966,10.16102,54.3,36.7,42.0,0.997,49.998000000000005,0.02992,1326.6557,2949.63843,36.0,224.01732,5.6412900000000015,5.36901,5.04443,4.6284800000000015,5.0,405.99178,342.42219,262.88747,54.3,54.3
2018-04-16 16:04:00,79.944,-57.14,6.0,394.0,394.0,395.0,11061926.0,42003.0,169914.0,912741.0,1102.98516,8.420160000000001,54.3,36.7,42.0,0.81,49.998000000000005,0.00997,1096.54192,873.42566,35.0,228.36703,4.19765,3.85604,3.65793,4.67394,5.0,121.43558,157.2538,274.20866,54.3,54.3
2018-04-16 16:09:00,178.06799999999998,-25.049,6.0,395.0,395.0,395.0,11061928.0,42005.0,169915.0,912748.0,1129.2630800000004,8.55823,54.3,36.7,42.0,0.988,49.998000000000005,0.00997,1123.55532,1786.19482,35.0,228.36703,4.2433,4.00286,3.77077,3.2858300000000003,5.0,208.55739,105.28661,119.37222,54.3,54.3
2018-04-16 16:29:00,75.09899999999999,-58.817,6.0,396.0,395.0,396.0,11061952.0,42008.0,169915.0,912758.0,1100.10369,8.436169999999999,52.3,35.7,41.0,0.713,49.998000000000005,0.0,1100.54395,783.49774,55.0,232.71675,2.09916,2.10481,2.70371,3.9902,5.0,80.24313000000002,77.7798,134.94012,51.3,52.3
2018-04-16 16:44:00,252.637,66.733,6.0,397.0,396.0,397.0,11061964.0,42010.0,169916.0,912764.0,1149.3130199999996,8.82436,52.3,35.7,41.0,0.998,49.998000000000005,-0.00997,1150.56865,2153.77563,59.0,250.11569,5.32368,4.76928,4.80557,4.25114,5.0,269.15622,262.89372000000003,117.31919,51.3,52.3
2018-04-16 16:49:00,120.021,-25.875999999999998,6.0,394.0,394.0,395.0,11061977.0,42010.0,169916.0,912766.0,1101.22928,8.43417,52.3,35.7,41.0,0.97,49.998000000000005,0.02992,1100.54395,1246.62695,38.0,263.1649,3.73866,3.87012,3.82425,4.16405,5.0,142.72008,140.4968,149.97381,52.3,51.3
2018-04-16 16:59:00,48.707,-48.129,6.0,395.0,394.0,394.0,11061980.0,42011.0,169916.0,912778.0,1108.47789,8.442169999999999,52.3,36.7,42.0,0.486,49.998000000000005,0.01995,1102.54489,538.44391,35.0,182.69509,3.05095,2.9281200000000003,2.4226,3.3157400000000004,5.0,49.02773,7.45072,44.48946,52.3,52.3
2018-04-16 17:19:00,19.548,-69.625,6.0,395.0,394.0,395.0,11061991.0,42013.0,169917.0,912789.0,1094.46095,8.416160000000001,51.3,37.7,43.0,0.248,49.998000000000005,0.02992,1099.54344,301.25879,54.0,226.19217000000003,2.17551,2.18003,2.62315,3.44078,5.0,43.37733,62.38998,76.92193,51.3,51.3
2018-04-16 17:24:00,17.921,-77.682,6.0,394.0,394.0,394.0,11061992.0,42014.0,169917.0,912795.0,1095.04619,8.42416,51.3,38.7,44.0,0.248,49.998000000000005,0.02992,1100.54395,306.8793,70.0,228.36703,2.55941,2.74822,2.71287,2.75999,11.0,37.02434,18.29631,37.22437,51.3,51.3
2018-04-16 17:29:00,0.8809999999999999,-82.991,6.0,394.0,394.0,394.0,11061996.0,42014.0,169917.0,912800.0,1099.62348,8.426160000000001,51.3,38.7,44.0,0.001,49.998000000000005,0.00997,1098.54294,218.07541,37.0,219.66761,2.573,2.5942,3.25368,2.99004,5.0,35.91167,75.92774,62.70528,51.3,51.3
2018-04-16 20:10:00,87.61,-44.231,6.0,396.0,396.0,397.0,11062004.0,42026.0,169917.0,912819.0,1099.08321,8.43217,49.3,36.7,40.0,0.8809999999999999,49.998000000000005,-0.00997,1099.54344,846.4473300000002,51.0,71.77738000000002,3.50557,3.5609,3.54449,3.26592,5.0,104.12284,109.05546,67.9596,49.3,49.3
2018-04-16 20:15:00,81.98100000000001,-46.43600000000001,6.0,395.0,395.0,396.0,11062011.0,42026.0,169917.0,912822.0,1106.90205,8.43217,50.3,36.7,40.0,0.889,49.998000000000005,-0.00997,1100.54395,861.06061,68.0,71.77738000000002,3.14534,3.3820300000000003,3.54225,3.46242,5.0,99.56298,100.81677,91.66505,49.3,49.3
2018-04-16 20:20:00,110.988,-38.321,6.0,396.0,396.0,397.0,11062019.0,42026.0,169917.0,912826.0,1101.76955,8.43017,50.3,36.7,40.0,0.971,49.998000000000005,0.01995,1100.54395,1098.24573,37.0,71.77738000000002,4.13869,3.68257,3.65545,3.5078,5.0,124.42074,121.71947,103.47038,50.3,49.3
2018-04-16 20:25:00,154.55700000000002,-22.473000000000003,6.0,397.0,397.0,398.0,11062030.0,42026.0,169917.0,912829.0,1101.64942,8.43017,50.3,37.7,41.0,0.985,49.998000000000005,0.01995,1099.54344,1451.21301,34.0,71.77738000000002,3.78894,3.59735,3.61869,3.56164,5.0,167.03805,173.49109,137.95128,50.3,50.3
2018-04-16 20:30:00,142.675,-24.628,6.0,397.0,397.0,397.0,11062042.0,42026.0,169917.0,912831.0,1101.67953,8.43217,51.3,37.7,41.0,0.98,49.998000000000005,0.01995,1100.54395,1419.7384,33.0,71.77738000000002,4.23979,4.02201,3.9746,3.70099,5.0,163.94438,158.4123,150.11244,50.3,50.3
2018-04-16 20:35:00,168.18599999999998,-15.209000000000001,6.0,397.0,397.0,398.0,11062055.0,42026.0,169917.0,912833.0,1099.08321,8.43217,51.3,38.7,42.0,0.995,49.998000000000005,0.01995,1100.54395,1624.32458,33.0,71.77738000000002,4.27157,4.28611,4.25131,4.01628,5.0,190.78555,186.85425,168.91109,51.3,50.3
2018-04-16 20:40:00,181.487,-21.734,6.0,397.0,397.0,398.0,11062071.0,42026.0,169917.0,912834.0,1095.22631,8.43217,52.3,38.7,43.0,0.993,49.998000000000005,-0.02992,1100.54395,1695.14282,33.0,71.77738000000002,4.3498800000000015,4.30071,4.28784,4.18191,5.0,196.86042,200.01223,185.87709,51.3,51.3
2018-04-16 20:45:00,188.72099999999998,-21.421999999999997,6.0,397.0,397.0,398.0,11062085.0,42026.0,169917.0,912837.0,1107.84752,8.43417,52.3,39.7,43.0,0.99,49.998000000000005,0.0,1100.54395,1789.56714,33.0,80.47683,4.66392,4.30282,4.2171699999999985,4.1942,5.0,204.09373,195.54009,189.64447,52.3,51.3
2018-04-16 20:50:00,202.649,-35.449,6.0,397.0,397.0,398.0,11062102.0,42026.0,169917.0,912839.0,1097.1623,8.45218,53.3,39.7,44.0,0.987,49.998000000000005,0.01995,1102.54489,2027.87634,33.0,80.47683,4.21109,4.35781,4.50352,4.33752,5.0,232.41841,228.27925,208.52497,52.3,52.3
2018-04-16 20:55:00,243.304,-28.494,6.0,398.0,398.0,398.0,11062119.0,42026.0,169917.0,912842.0,1147.27206,8.78834,53.3,39.7,45.0,0.992,49.998000000000005,0.00997,1144.56575,2186.37451,33.0,84.82655,4.55655,4.56324,4.66864,4.46739,5.0,262.62216,257.49178,230.17514,53.3,52.3
2018-04-16 21:00:00,210.72,-38.946,6.0,396.0,397.0,397.0,11062139.0,42026.0,169917.0,912844.0,1118.74296,8.52621,53.3,39.7,45.0,0.985,49.998000000000005,0.01995,1112.54989,2039.11743,33.0,84.82655,4.44041,4.45862,4.51103,4.53465,5.0,239.67169,242.9835,246.65833,53.3,53.3
2018-04-16 21:05:00,228.808,-32.563,6.0,397.0,398.0,398.0,11062158.0,42026.0,169917.0,912846.0,1137.8623699999996,8.724310000000001,54.3,39.7,45.0,0.987,49.998000000000005,0.01995,1139.56322,2159.39624,33.0,91.35113,4.48154,4.75068,4.7085300000000005,4.56974,5.0,257.31708,253.15958,247.38838,53.3,53.3
2018-04-16 21:10:00,263.426,-30.342,6.0,397.0,397.0,398.0,11062178.0,42026.0,169918.0,912848.0,1166.16638,8.98044,54.3,39.7,45.0,0.997,49.998000000000005,0.01995,1171.57908,2269.557860000001,33.0,91.35113,4.9532300000000005,4.8971800000000005,4.80279,4.69421,5.0,281.14572000000004,277.71181,260.50095,54.3,53.3
2018-04-16 21:15:00,238.821,47.16,6.0,399.0,398.0,399.0,11062199.0,42026.0,169918.0,912850.0,1128.73783,8.67629,54.3,39.7,45.0,0.996,49.998000000000005,0.00997,1129.55829,2121.1767600000007,33.0,91.35113,4.45677,4.54226,4.58649,4.70366,5.0,253.5837,262.45984,269.08697,54.3,54.3
2018-04-16 21:20:00,220.426,36.779,6.0,397.0,397.0,398.0,11062218.0,42026.0,169918.0,912852.0,1131.5593,8.6923,54.3,39.7,45.0,0.9990000000000001,49.998000000000005,0.00997,1133.56025,2174.00928,32.0,91.35113,4.8189,4.6855,4.60334,4.633380000000002,10.0,254.58908,251.10455,256.67725,54.3,54.3
2018-04-16 21:25:00,262.99,-22.873,6.0,398.0,397.0,398.0,11062238.0,42026.0,169918.0,912854.0,1166.1814,8.92641,55.3,39.7,45.0,0.993,49.998000000000005,0.0,1166.57661,2258.31689,32.0,97.87572,4.293830000000002,4.601380000000002,4.4786,4.59959,5.0,277.70972,274.62969,265.92622,54.3,54.3
2018-04-16 21:30:00,226.352,-25.713,6.0,397.0,397.0,398.0,11062258.0,42026.0,169919.0,912856.0,1131.43918,8.67029,55.3,39.7,45.0,0.995,49.998000000000005,0.02992,1132.55974,2166.14062,32.0,97.87572,5.00528,4.3757,4.3406,4.42451,5.0,252.80022,253.34703,262.69988,55.3,54.3
2018-04-16 21:35:00,243.394,-26.763,6.0,398.0,398.0,398.0,11062278.0,42026.0,169919.0,912859.0,1156.83177,8.8964,55.3,39.7,45.0,0.991,49.998000000000005,0.0,1162.57459,2231.33862,32.0,97.87572,4.6799300000000015,4.65744,4.42635,4.34166,5.0,273.34856,269.66206,261.85898,55.3,55.3
2018-04-16 21:40:00,289.994,-22.135,6.0,398.0,398.0,399.0,11062299.0,42026.0,169919.0,912861.0,1223.16452,9.35462,56.3,38.7,45.0,0.998,49.998000000000005,-0.01995,1220.60326,2529.22485,32.0,97.87572,5.13764,5.1664400000000015,4.8963199999999985,4.5956800000000015,5.0,316.75325,306.76681,281.84247,55.3,55.3
2018-04-16 21:45:00,405.897,-45.211999999999996,6.0,399.0,399.0,400.0,11062328.0,42026.0,169919.0,912864.0,1352.06315,10.30309,56.3,38.7,45.0,0.992,49.998000000000005,-0.00997,1343.66417,2966.5,32.0,100.05058,5.713430000000002,6.01961,6.04142,5.21323,10.0,422.2205,412.22909,342.2166200000001,56.3,55.3
2018-04-16 21:50:00,477.129,-32.141999999999996,6.0,392.0,392.0,392.0,11062367.0,42026.0,169920.0,912865.0,1436.82503,11.00144,57.3,38.7,45.0,0.998,49.998000000000005,0.90757,1439.71153,3438.622070000001,32.0,106.57516,6.23444,6.24681,6.0075,5.64306,5.0,511.87647,487.95384,439.45331,56.3,56.3
2018-04-16 21:55:00,713.419,-7.138999999999999,6.0,392.0,391.0,392.0,11062416.0,42026.0,169923.0,912867.0,1632.47686,12.43415,57.3,38.7,45.0,0.992,49.998000000000005,1.59573,1623.80264,4469.42139,34.0,106.57516,6.9246,7.01064,6.973210000000001,6.24275,5.0,745.89325,694.10838,555.51175,57.3,56.3
2018-04-16 22:05:00,366.347,-16.743,6.0,390.0,390.0,391.0,11062486.0,42026.0,169930.0,912869.0,1319.84225,10.10299,57.3,38.7,45.0,0.9990000000000001,49.998000000000005,8.27785,1316.65077,2932.77686,31.0,106.57516,6.51965,6.48126,6.3801,6.43987,5.0,401.00391,400.96481,436.79930999999993,57.3,57.3
2018-04-16 22:10:00,380.31300000000005,-54.435,6.0,390.0,390.0,392.0,11062518.0,42026.0,169934.0,912870.0,1326.40058,10.14701,57.3,38.7,45.0,0.992,49.998000000000005,7.719339999999999,1324.65468,2917.03955,32.0,106.57516,6.47291,6.37636,6.29668,6.3686099999999985,5.0,404.01744,404.73612,416.51469,57.3,57.3
2018-04-16 22:15:00,437.85400000000004,121.542,6.0,394.0,394.0,395.0,11062550.0,42026.0,169938.0,912872.0,1362.25337,10.40514,57.3,38.7,45.0,0.97,49.998000000000005,6.5724100000000005,1360.6725,3108.13623,31.0,106.57516,6.4491,6.49407,6.45087,6.36731,5.0,441.72053,422.42266,412.63741,57.3,57.3
2018-04-16 22:20:00,595.752,-28.351,6.0,392.0,392.0,394.0,11062591.0,42026.0,169941.0,912874.0,1515.20892,11.65176,57.3,38.7,45.0,0.998,49.998000000000005,3.74996,1523.7531,3878.14502,33.0,106.57516,7.14882,7.02405,6.915089999999998,6.6196899999999985,5.0,614.75775,599.1769400000002,490.74462,57.3,57.3
2018-04-16 22:25:00,723.216,33.147,6.0,393.0,393.0,394.0,11062646.0,42026.0,169946.0,912876.0,1615.9837300000004,12.32009,58.3,38.7,45.0,0.9990000000000001,49.998000000000005,4.5079400000000005,1606.79416,4348.01855,33.0,106.57516,7.30075,7.086589999999998,6.8144800000000005,6.730010000000001,5.0,723.57144,706.21181,608.91531,57.3,57.3
2018-04-16 22:30:00,1021.898,-9.913,6.0,393.0,393.0,395.0,11062717.0,42026.0,169947.0,912877.0,1762.84629,13.42063,59.3,38.7,45.0,0.995,49.998000000000005,0.05984,1753.8668,5730.66211,35.0,106.57516,7.219060000000002,7.138330000000002,7.180389999999999,6.95532,5.0,1032.52838,976.58056,786.16494,58.3,57.3
2018-04-16 22:35:00,1071.798,8.496,6.0,393.0,394.0,395.0,11062802.0,42026.0,169947.0,912878.0,1750.96048,13.42664,59.3,38.7,46.0,0.995,49.998000000000005,0.03989,1751.8657899999996,6103.86279,36.0,106.57516,7.47265,7.2269,7.3609,7.17046,5.0,1098.32912,1074.6498800000004,949.35012,59.3,58.3
2018-04-16 22:40:00,943.807,-21.938000000000002,6.0,392.0,392.0,393.0,11062886.0,42026.0,169948.0,912880.0,1749.35468,13.394620000000002,60.3,38.7,46.0,0.998,49.998000000000005,0.03989,1747.8637600000004,5025.8510700000015,35.0,106.57516,7.45627,7.415769999999998,7.323760000000001,7.275339999999999,5.0,937.76606,977.3285,992.59606,59.3,59.3
2018-04-16 22:45:00,925.091,-44.478,6.0,391.0,391.0,392.0,11062966.0,42026.0,169951.0,912881.0,1746.0229600000002,13.390620000000002,60.3,39.7,47.0,1.0,49.998000000000005,0.03989,1745.86289,5183.2251,35.0,106.57516,7.145060000000001,7.12776,7.14703,7.18762,5.0,931.64,953.51725,973.91738,60.3,59.3
2018-04-16 22:50:00,989.436,-18.368,6.0,392.0,392.0,393.0,11063046.0,42026.0,169952.0,912882.0,1761.99084,13.42463,61.3,39.7,48.0,1.0,49.998000000000005,0.03989,1751.8657899999996,5600.266110000001,35.0,106.57516,7.71748,7.2458399999999985,7.317439999999999,7.247089999999999,5.0,1026.7196199999996,992.59769,979.19175,60.3,60.3
2018-04-16 22:55:00,939.681,-28.893,6.0,392.0,392.0,393.0,11063126.0,42026.0,169953.0,912884.0,1751.08046,13.41663,61.3,39.7,49.0,0.998,49.998000000000005,0.03989,1749.86477,5352.96436,35.0,106.57516,6.8392100000000005,6.79444,6.94572,7.07083,5.0,986.69912,992.01712,978.32912,61.3,60.3
2018-04-16 23:00:00,954.4730000000001,-0.8740000000000001,6.0,391.0,391.0,392.0,11063201.0,42026.0,169954.0,912887.0,1758.4640600000002,13.384620000000002,62.3,39.7,49.0,0.9990000000000001,49.998000000000005,0.03989,1748.86427,5064.0708,35.0,100.05058,7.809189999999999,7.400810000000001,7.51888,7.16904,5.0,950.82369,966.71425,939.40338,61.3,61.3
2018-04-16 23:06:00,946.145,-24.636,6.0,393.0,393.0,395.0,11063290.0,42026.0,169956.0,912889.0,1759.55962,13.41463,62.3,39.7,51.0,0.997,49.998000000000005,0.03989,1746.86325,5225.94092,35.0,106.57516,7.567839999999999,7.58719,7.46448,7.272589999999999,5.0,968.46094,965.95475,927.4110000000001,62.3,61.3
2018-04-16 23:11:00,1042.048,24.575,6.0,392.0,392.0,394.0,11063375.0,42026.0,169957.0,912890.0,1743.96699,13.42864,62.3,39.7,52.0,0.992,49.998000000000005,0.03989,1752.8663,5638.48584,36.0,106.57516,8.04063,7.86403,7.77327,7.54369,5.0,1023.89338,1043.57825,995.16169,62.3,62.3
2018-04-16 23:16:00,911.385,-37.894,6.0,392.0,392.0,394.0,11063460.0,42026.0,169958.0,912892.0,1741.02553,13.40262,63.3,39.7,54.0,0.996,49.998000000000005,0.03989,1749.86477,5103.41406,36.0,106.57516,7.4390100000000015,7.3917199999999985,7.53034,7.61106,5.0,941.51862,975.19712,1021.77894,62.3,62.3
2018-04-16 23:21:00,795.082,-82.52799999999999,6.0,391.0,391.0,392.0,11063534.0,42026.0,169959.0,912895.0,1694.2923899999996,12.92239,63.3,39.7,56.0,0.9940000000000001,49.998000000000005,0.03989,1683.8323300000004,4724.59229,34.0,110.92488,6.5895600000000005,6.91337,7.04252,7.38892,5.0,837.94556,855.83094,949.52069,63.3,62.3
2018-04-16 23:26:00,804.8480000000001,-27.57,6.0,391.0,392.0,393.0,11063601.0,42026.0,169959.0,912898.0,1691.5459899999996,12.88637,63.3,39.7,59.0,0.9990000000000001,49.998000000000005,0.03989,1682.83182,4717.84766,33.0,110.92488,6.92698,6.81543,6.777310000000001,7.07849,5.0,830.19794,788.53544,874.70275,63.3,63.3
2018-04-16 23:31:00,788.2660000000001,15.437000000000001,6.0,391.0,390.0,391.0,11063663.0,42026.0,169959.0,912901.0,1644.42273,12.66026,63.3,39.7,60.0,0.9990000000000001,49.998000000000005,0.03989,1652.8169,4488.53125,33.0,110.92488,7.13381,7.00104,7.01377,6.98515,5.0,795.62969,804.20188,825.90594,63.3,63.3
2018-04-16 23:36:00,691.357,-48.306999999999995,6.0,392.0,393.0,393.0,11063726.0,42026.0,169961.0,912904.0,1595.06332,12.28007,63.3,39.7,62.0,0.9990000000000001,49.998000000000005,0.03989,1602.79214,4277.2002,33.0,110.92488,6.44419,6.42319,6.5754199999999985,6.8479199999999985,5.0,717.44062,722.06706,772.9910000000001,63.3,63.3
2018-04-16 23:41:00,715.2669999999999,-14.999,6.0,393.0,393.0,394.0,11063785.0,42026.0,169963.0,912906.0,1629.59546,12.46616,63.3,39.7,63.0,0.9990000000000001,49.998000000000005,0.03989,1626.80416,4432.32666,33.0,110.92488,6.3663,6.62648,6.741510000000001,6.78148,5.0,755.6529400000002,762.10069,743.82425,63.3,63.3
2018-04-16 23:46:00,824.495,-22.564,6.0,393.0,394.0,394.0,11063849.0,42026.0,169963.0,912907.0,1697.48897,12.9424,63.3,39.7,63.0,0.998,49.998000000000005,0.03989,1686.83385,4805.52783,33.0,115.27461,7.035139999999998,6.8175,6.93859,6.8768699999999985,5.0,842.61312,846.30031,789.09294,63.3,63.3
2018-04-16 23:51:00,706.6419999999999,32.205999999999996,6.0,392.0,392.0,395.0,11063915.0,42026.0,169963.0,912909.0,1597.64455,12.23004,64.3,39.7,64.0,0.9990000000000001,49.998000000000005,0.03989,1596.78924,4249.09814,33.0,115.27461,6.24872,6.3791,6.63333,6.89388,5.0,711.43619,744.29025,799.55812,63.3,63.3
2018-04-16 23:56:00,700.9,-26.22,6.0,392.0,393.0,394.0,11063974.0,42026.0,169965.0,912911.0,1618.68508,12.31409,64.3,39.7,64.0,0.9990000000000001,49.998000000000005,0.03989,1608.79518,4296.31006,33.0,115.27461,6.42096,6.8220100000000015,6.73764,6.7593,5.0,726.73356,715.80088,751.8843099999998,64.3,63.3
2018-04-17 00:01:00,729.925,-39.016999999999996,6.0,391.0,391.0,392.0,11064033.0,42026.0,169968.0,912913.0,1632.26679,12.58222,64.3,39.7,65.0,0.9990000000000001,49.998000000000005,0.03989,1638.80995,4503.14453,33.0,115.27461,6.515630000000002,6.749219999999998,6.70729,6.6555,5.0,771.3598099999998,752.64506,732.6261900000002,64.3,64.3
2018-04-17 00:06:00,778.71,-13.37,6.0,391.0,391.0,392.0,11064093.0,42026.0,169971.0,912916.0,1665.1480800000004,12.66226,64.3,39.7,65.0,0.9990000000000001,49.998000000000005,0.03989,1654.81792,4546.98438,33.0,115.27461,6.999339999999999,6.80739,6.8742800000000015,6.690639999999998,5.0,796.92531,797.5863099999998,746.74388,64.3,64.3
2018-04-17 00:11:00,838.584,-31.381999999999998,6.0,391.0,391.0,392.0,11064161.0,42026.0,169971.0,912919.0,1698.34442,12.96441,64.3,39.7,66.0,0.9990000000000001,49.998000000000005,0.00997,1687.83436,4766.18408,33.0,115.27461,6.32417,6.9668800000000015,7.18675,6.91384,5.0,847.2741199999998,860.3196199999999,811.98244,64.3,64.3
2018-04-17 00:16:00,855.275,-36.441,6.0,390.0,390.0,391.0,11064229.0,42026.0,169971.0,912923.0,1713.68208,13.1585,64.3,39.7,66.0,0.9990000000000001,49.998000000000005,0.02992,1715.84812,4885.33838,33.0,115.27461,7.39883,7.16133,7.21168,7.04465,5.0,882.63406,888.4214400000002,836.58794,64.3,64.3
2018-04-17 00:21:00,818.181,-29.389,6.0,393.0,392.0,394.0,11064301.0,42026.0,169972.0,912925.0,1700.65551,13.00043,64.3,39.7,67.0,0.9990000000000001,49.998000000000005,0.02992,1699.84015,4797.65918,33.0,115.27461,6.59052,7.245039999999999,7.202160000000001,7.11348,5.0,854.44194,839.16538,859.0273099999998,64.3,64.3
2018-04-17 00:26:00,747.9760000000001,-55.42,6.0,392.0,392.0,394.0,11064367.0,42026.0,169972.0,912927.0,1644.63295,12.62224,64.3,39.7,67.0,0.997,49.998000000000005,0.0,1646.81386,4498.64844,32.0,115.27461,7.1229,6.71989,6.7503600000000015,6.96288,5.0,780.91875,768.70431,828.95388,64.3,64.3
2018-04-17 00:31:00,659.827,-35.305,6.0,392.0,392.0,394.0,11064424.0,42026.0,169974.0,912929.0,1569.43063,12.05796,64.3,39.7,67.0,0.997,49.998000000000005,0.04987,1576.77939,4189.521,33.0,115.27461,7.3556,6.705889999999999,6.46759,6.70258,5.0,681.53612,650.95606,741.61875,64.3,64.3
2018-04-17 00:36:00,728.9889999999999,-19.367,6.0,392.0,392.0,394.0,11064487.0,42026.0,169975.0,912932.0,1623.72756,12.48017,64.3,39.7,67.0,0.997,49.998000000000005,0.04987,1631.80655,4415.46484,32.0,123.97402,7.027139999999998,6.9218,6.753610000000001,6.8324,5.0,756.51525,763.45006,766.30738,64.3,64.3
2018-04-17 00:41:00,739.0089999999999,-28.636999999999997,6.0,392.0,392.0,393.0,11064548.0,42026.0,169976.0,912935.0,1636.33369,12.45215,64.3,39.7,67.0,0.9990000000000001,49.998000000000005,0.04987,1626.80416,4422.209470000002,32.0,123.97402,6.92272,7.16905,6.83982,6.8063,5.0,753.04412,743.92975,755.76462,64.3,64.3
2018-04-17 00:46:00,731.625,-41.161,6.0,392.0,392.0,393.0,11064609.0,42026.0,169976.0,912937.0,1625.60335,12.38212,64.3,39.7,67.0,0.9990000000000001,49.998000000000005,0.04987,1615.79858,4377.24561,32.0,123.97402,6.86795,6.72043,6.53321,6.76236,5.0,740.18894,753.27125,765.1624400000002,64.3,64.3
2018-04-17 00:51:00,799.552,-49.303000000000004,6.0,392.0,393.0,394.0,11064671.0,42026.0,169977.0,912939.0,1654.68773,12.7403,64.3,39.7,67.0,0.9990000000000001,49.998000000000005,0.04987,1663.82234,4657.1464799999985,32.0,123.97402,6.3712300000000015,6.49606,6.701980000000002,6.67888,5.0,806.3031900000002,783.85162,753.36944,64.3,64.3
2018-04-17 00:56:00,584.822,-39.094,6.0,392.0,392.0,393.0,11064727.0,42026.0,169978.0,912942.0,1514.56354,11.49768,65.3,39.7,67.0,0.998,49.998000000000005,1.3065,1505.74427,3792.71338,31.0,121.79917,5.67585,5.84672,5.61374,6.1673300000000015,16.0,597.3644400000002,607.87906,703.43056,64.3,64.3
2018-04-17 01:01:00,615.0319999999999,81.017,6.0,391.0,392.0,393.0,11064780.0,42026.0,169984.0,912943.0,1540.12115,11.7338,65.3,39.7,67.0,0.997,49.998000000000005,0.01995,1530.75651,3805.07837,32.0,115.27461,6.37284,6.15072,5.92983,6.12915,5.0,627.78681,639.49838,672.4425,65.3,64.3
2018-04-17 01:06:00,549.797,-30.368000000000002,6.0,391.0,391.0,392.0,11064828.0,42026.0,169985.0,912946.0,1496.83986,11.45166,65.3,38.7,66.0,0.997,49.998000000000005,0.00997,1495.73934,3782.59644,31.0,115.27461,5.79635,5.97417,5.96469,6.07076,5.0,585.01525,586.741,623.419,65.3,65.3
2018-04-17 01:11:00,506.13,-22.234,6.0,391.0,391.0,392.0,11064873.0,42026.0,169987.0,912950.0,1449.3864,11.14751,65.3,38.7,65.0,0.993,49.998000000000005,-0.01995,1456.72001,3584.7548799999995,30.0,123.97402,5.76846,5.85458,5.9170099999999985,5.994,5.0,539.65069,547.11388,584.58231,65.3,65.3
2018-04-17 01:16:00,303.415,-73.529,6.0,388.0,388.0,389.0,11064906.0,42026.0,169988.0,912953.0,1251.87366,9.52671,64.3,38.7,64.0,0.9520000000000001,49.998000000000005,0.02992,1243.61463,2574.18896,29.0,132.67344,5.28289,5.2129900000000005,4.97918,5.55425,5.0,334.74569,342.2204700000001,467.42819,65.3,65.3
2018-04-17 01:21:00,225.71,114.37799999999999,6.0,391.0,390.0,392.0,11064928.0,42026.0,169995.0,912956.0,1130.10359,8.68029,63.3,38.7,62.0,0.611,49.998000000000005,0.00997,1130.5588,2075.08862,31.0,132.67344,4.66803,4.681,4.67516,5.0356,5.0,251.78025,263.473,352.95025,64.3,65.3
2018-04-17 01:26:00,200.951,-21.538,6.0,389.0,388.0,389.0,11064946.0,42026.0,169999.0,912960.0,1098.82809,8.436169999999999,63.3,37.7,60.0,0.9990000000000001,49.998000000000005,0.00997,1100.54395,1954.80981,28.0,132.67344,3.85062,4.12,4.35265,4.757619999999998,5.0,224.14555,229.03578,280.09284,63.3,64.3
2018-04-17 01:31:00,222.145,-72.24600000000001,6.0,389.0,389.0,390.0,11064962.0,42026.0,170004.0,912964.0,1136.2116,8.65828,62.3,37.7,58.0,0.9540000000000001,49.998000000000005,0.04987,1128.55778,2126.79712,28.0,132.67344,4.8279,4.20668,4.41193,4.45675,5.0,251.5155,243.77056,246.46123,63.3,63.3
2018-04-17 01:36:00,192.83,-92.679,6.0,388.0,388.0,389.0,11064979.0,42026.0,170010.0,912968.0,1149.02794,8.80035,62.3,37.7,57.0,0.897,49.998000000000005,2.22405,1150.56865,1826.66248,30.0,141.37286,3.57809,3.81511,3.90096,4.15686,5.0,220.58216,222.67055,235.5697,62.3,63.3
2018-04-17 01:41:00,132.761,-77.516,6.0,388.0,388.0,389.0,11064992.0,42026.0,170016.0,912972.0,1144.04538,8.764330000000001,61.3,37.7,55.0,0.8759999999999999,49.998000000000005,3.9993,1144.56575,1329.8103,28.0,137.02315,3.06445,3.4151,3.4448199999999995,3.81053,5.0,156.53325,161.46158,204.75169,62.3,62.3
2018-04-17 01:46:00,200.282,-45.003,6.0,389.0,389.0,390.0,11065005.0,42026.0,170024.0,912976.0,1098.603,8.46418,61.3,36.7,54.0,0.97,49.998000000000005,0.00997,1103.5454,2024.50403,28.0,123.97402,3.69888,3.71153,4.0629300000000015,3.88671,5.0,233.94223,231.23486,201.25792,61.3,62.3
2018-04-17 01:51:00,227.732,334.74,6.0,394.0,392.0,395.0,11065023.0,42026.0,170030.0,912980.0,1140.83386,8.68629,60.3,36.7,53.0,0.6940000000000001,49.998000000000005,0.0,1132.55974,2168.38892,29.0,123.97402,4.5636,4.53408,4.2485,4.02304,5.0,254.67448,239.57072,227.33125,61.3,61.3
2018-04-17 01:56:00,226.45,-45.99,6.0,388.0,388.0,390.0,11065043.0,42026.0,170039.0,912984.0,1133.64531,8.746319999999999,60.3,36.7,52.0,0.978,49.998000000000005,0.32912,1138.56278,2118.92847,29.0,123.97402,3.63974,3.65953,4.13575,4.19159,5.0,267.1045,265.80181,253.63508,60.3,61.3
2018-04-17 02:01:00,171.675,-1.9340000000000002,6.0,388.0,388.0,389.0,11065062.0,42026.0,170045.0,912989.0,1094.79107,8.41816,60.3,36.7,51.0,0.981,49.998000000000005,0.01995,1100.54395,1651.30286,28.0,123.97402,4.49167,4.2051,4.14432,4.20441,5.0,198.59711,224.92091,246.97444,60.3,60.3
2018-04-17 02:06:00,77.263,-84.486,6.0,388.0,388.0,389.0,11065075.0,42026.0,170050.0,912993.0,1094.07076,8.410160000000001,59.3,35.7,50.0,0.664,49.998000000000005,0.00997,1099.54344,917.26562,28.0,123.97402,2.46236,2.65995,3.37531,3.85893,5.0,113.25234,152.41144,206.78064,60.3,60.3
2018-04-17 02:11:00,89.31,-61.831,6.0,389.0,389.0,390.0,11065084.0,42026.0,170054.0,912997.0,1093.48544,8.43017,59.3,35.7,49.0,0.826,49.998000000000005,0.00997,1098.54294,989.20801,27.0,123.97402,3.86149,3.61797,3.4357300000000004,3.5943400000000003,5.0,125.57595,134.74803,161.92381,59.3,60.3
2018-04-17 02:16:00,58.11,271.97900000000004,6.0,392.0,393.0,394.0,11065091.0,42026.0,170058.0,913002.0,1094.70105,8.43417,58.3,35.7,48.0,0.22,49.998000000000005,0.00997,1100.54395,783.49774,28.0,134.84829,2.75542,3.06051,3.1547400000000003,3.2314,5.0,85.94308000000002,101.94492,126.12584,59.3,59.3
2018-04-17 02:21:00,104.43,-81.337,6.0,389.0,389.0,390.0,11065099.0,42026.0,170061.0,913006.0,1102.7600699999996,8.43417,58.3,35.7,47.0,0.805,49.998000000000005,0.0,1100.54395,1175.80859,27.0,134.84829,3.4221800000000004,3.48167,3.5219400000000003,3.21621,5.0,133.48588,129.61018,123.53402,58.3,59.3
2018-04-17 02:26:00,56.673,-83.609,6.0,389.0,389.0,390.0,11065104.0,42026.0,170064.0,913010.0,1094.9112,8.420160000000001,58.3,35.7,46.0,0.54,49.998000000000005,0.00997,1100.54395,719.42401,26.0,134.84829,2.37935,2.68229,2.53633,2.87765,5.0,85.5443,81.80136,103.59349,58.3,58.3
2018-04-17 02:31:00,33.157,4.776,6.0,392.0,389.0,390.0,11065109.0,42026.0,170067.0,913015.0,1107.38233,8.42216,57.3,34.7,46.0,0.17600000000000002,49.998000000000005,0.00997,1100.54395,532.82343,26.0,134.84829,1.83233,1.89983,2.08967,2.47689,5.0,60.91076999999999,66.0317,87.31388000000003,58.3,58.3
2018-04-17 02:36:00,76.005,240.372,6.0,395.0,395.0,396.0,11065113.0,42026.0,170071.0,913019.0,1100.0437,8.43217,57.3,34.7,45.0,0.16,49.998000000000005,0.02992,1101.54446,918.38965,28.0,160.94655,3.88991,3.43678,2.75885,2.63495,5.0,96.01934,90.74858,84.89179,57.3,58.3
2018-04-17 02:41:00,141.589,-39.15,6.0,390.0,390.0,391.0,11065121.0,42026.0,170074.0,913023.0,1107.74256,8.442169999999999,57.3,34.7,44.0,0.956,49.998000000000005,-0.00997,1101.54446,1469.19873,27.0,160.94655,3.35582,3.62007,3.2155400000000003,2.9565200000000003,5.0,171.11531000000005,151.85158,111.22482,57.3,57.3
2018-04-17 02:46:00,74.946,-76.535,6.0,389.0,389.0,390.0,11065130.0,42026.0,170077.0,913027.0,1103.07518,8.42216,56.3,34.7,44.0,0.7170000000000001,49.998000000000005,-0.00997,1101.54446,866.68109,26.0,160.94655,2.5474,2.63793,3.08276,3.08695,5.0,98.20938,122.71094,126.46812,57.3,57.3
2018-04-17 02:51:00,48.68899999999999,-77.406,6.0,390.0,390.0,391.0,11065136.0,42026.0,170079.0,913031.0,1100.25384,8.426160000000001,56.3,34.7,43.0,0.457,49.998000000000005,-0.00997,1099.54344,584.53198,26.0,160.94655,2.90994,3.0586,2.75016,2.88662,5.0,78.983,91.62133,106.53484,56.3,57.3
2018-04-17 02:56:00,32.295,144.95600000000002,6.0,393.0,393.0,393.0,11065139.0,42027.0,170083.0,913035.0,1094.77606,8.42416,56.3,33.7,43.0,0.264,49.998000000000005,-0.00997,1099.54344,294.51419,28.0,165.29625,2.85753,2.98604,2.6734,2.72018,5.0,54.2781,57.08188000000001,75.67577,56.3,56.3
2018-04-17 03:01:00,18.342,-71.235,6.0,389.0,388.0,389.0,11065141.0,42027.0,170086.0,913039.0,1104.03567,8.436169999999999,55.3,33.7,43.0,0.303,49.998000000000005,-0.00997,1102.54489,365.33249,28.0,191.39451,2.66486,2.6814400000000003,2.52687,2.47135,5.0,43.83267,42.95683,54.8737,56.3,56.3
2018-04-17 03:03:00,23.043000000000003,-27.238000000000003,6.0,390.0,390.0,390.0,11065142.0,42027.0,170088.0,913041.0,1095.85667,8.436169999999999,55.3,33.7,43.0,0.36200000000000004,49.998000000000005,-0.00997,1100.54395,358.58789,29.0,191.39451,2.48791,2.27147,2.19323,2.41996,5.0,39.49802,28.51664,47.75237,55.3,55.3
2018-04-17 03:08:00,39.544000000000004,-68.255,6.0,389.0,389.0,390.0,11065146.0,42027.0,170092.0,913045.0,1108.01262,8.43217,55.3,33.7,43.0,0.5379999999999999,49.998000000000005,0.0,1102.54489,526.0788,28.0,191.39451,2.69071,2.43702,2.56848,2.65957,5.0,55.22746,67.19755,59.69199,55.3,55.3
2018-04-17 03:13:00,91.948,-49.159,6.0,390.0,389.0,390.0,11065152.0,42027.0,170095.0,913049.0,1103.76553,8.426160000000001,55.3,34.7,43.0,0.9129999999999999,49.998000000000005,0.00997,1101.54446,924.01019,27.0,191.39451,2.77361,2.65293,3.00438,2.82396,5.0,98.68206,122.60198,84.23383000000003,55.3,55.3
2018-04-17 03:18:00,134.27700000000002,-59.93600000000001,6.0,390.0,390.0,391.0,11065163.0,42027.0,170099.0,913052.0,1102.33978,8.44417,55.3,34.7,44.0,0.904,49.998000000000005,0.02992,1101.54446,1329.8103,28.0,191.39451,4.16864,4.31506,3.91423,3.4427,5.0,153.62922,144.47206,124.86943,55.3,55.3
2018-04-17 03:23:00,422.653,-9.823,6.0,391.0,391.0,392.0,11065184.0,42027.0,170100.0,913054.0,1361.7579999999998,10.43316,55.3,34.7,44.0,0.998,49.998000000000005,0.01995,1362.67351,3167.71387,28.0,191.39451,6.41615,6.12061,5.48315,4.37349,5.0,438.64778,391.95984,225.61941,55.3,55.3
2018-04-17 03:28:00,241.544,133.572,6.0,394.0,393.0,394.0,11065211.0,42027.0,170104.0,913057.0,1140.09846,8.75032,55.3,35.7,44.0,0.9990000000000001,49.998000000000005,0.00997,1141.5642300000004,2179.62988,30.0,184.86994,5.08805,5.3588,5.02342,4.74884,5.0,258.54092,256.78934,286.50088,55.3,55.3
2018-04-17 03:33:00,204.859,-40.88,6.0,391.0,391.0,392.0,11065229.0,42027.0,170107.0,913060.0,1148.92291,8.816360000000003,55.3,35.7,45.0,0.981,49.998000000000005,4.49796,1155.57111,1896.35669,27.0,184.86994,4.9667,4.81639,4.87185,4.74667,5.0,227.7008,264.336,255.72441,55.3,55.3
2018-04-17 03:38:00,348.32,-81.82300000000001,6.0,391.0,391.0,392.0,11065247.0,42027.0,170112.0,913063.0,1281.03313,9.85087,55.3,36.7,45.0,0.977,49.998000000000005,5.17615,1283.6344800000004,2793.38843,28.0,184.86994,5.54469,5.64201,5.89271,5.05842,5.0,375.89009,371.04038,257.32864,55.3,55.3
2018-04-17 03:43:00,393.12,-56.79,6.0,390.0,390.0,390.0,11065276.0,42027.0,170113.0,913067.0,1339.42699,10.26908,55.3,36.7,46.0,0.9940000000000001,49.998000000000005,1.7553,1339.66214,3027.20142,27.0,184.86994,5.50892,5.98107,5.73641,5.32242,5.0,422.13238,414.69756,337.38741,55.3,55.3
2018-04-17 03:48:00,456.98,-73.93,6.0,389.0,389.0,391.0,11065309.0,42027.0,170115.0,913071.0,1399.08144,10.70529,55.3,36.7,46.0,0.988,49.998000000000005,0.01995,1396.69031,3181.2028800000007,27.0,176.17053,4.9055800000000005,5.5574900000000005,5.68485,5.52378,5.0,475.58253,470.74956,403.49919,55.3,55.3
2018-04-17 03:53:00,470.586,57.728,6.0,391.0,390.0,392.0,11065356.0,42027.0,170118.0,913075.0,1408.61111,10.70929,55.3,36.7,46.0,0.966,49.998000000000005,0.01995,1400.69234,3393.65796,27.0,176.17053,7.25252,6.70173,6.02637,5.86562,5.0,479.3209700000001,480.20872,505.95084,55.3,55.3
2018-04-17 03:58:00,449.49300000000005,18.002,6.0,390.0,392.0,392.0,11065393.0,42027.0,170120.0,913078.0,1378.2060800000004,10.55322,56.3,36.7,46.0,0.983,49.998000000000005,0.03989,1379.68184,3207.05713,27.0,176.17053,5.44352,5.85468,5.79058,5.76087,5.0,455.17278,434.16066,478.2115,55.3,55.3
2018-04-17 04:03:00,613.5880000000001,-57.263999999999996,6.0,390.0,390.0,391.0,11065451.0,42027.0,170122.0,913081.0,1538.26024,11.79383,56.3,36.7,46.0,0.9990000000000001,49.998000000000005,0.00997,1536.75955,3856.78711,28.0,176.17053,5.37721,5.9416699999999985,6.19206,6.24255,5.0,642.69194,710.79025,630.086,56.3,55.3
2018-04-17 04:09:00,709.102,-47.422,6.0,391.0,391.0,392.0,11065511.0,42027.0,170126.0,913086.0,1620.84616,12.36611,56.3,36.7,46.0,0.996,49.998000000000005,-0.00997,1608.79518,4358.13574,28.0,176.17053,6.1148,6.63409,6.59777,6.28916,5.0,733.931,734.01194,644.21206,56.3,56.3
2018-04-17 04:14:00,429.533,-73.848,6.0,390.0,389.0,391.0,11065554.0,42027.0,170131.0,913088.0,1371.10763,10.54921,57.3,35.7,46.0,0.981,49.998000000000005,0.03989,1376.68046,3173.33423,27.0,176.17053,5.6158,5.55245,5.46362,5.85657,5.0,456.21316,429.45053,553.16931,56.3,56.3
2018-04-17 04:19:00,609.418,-43.86,6.0,391.0,391.0,392.0,11065597.0,42027.0,170133.0,913091.0,1526.55446,11.70779,57.3,35.7,46.0,0.997,49.998000000000005,0.04987,1528.75549,3920.86084,28.0,187.0448,6.89345,6.37895,6.33477,6.00825,5.0,624.0455,607.11369,554.5649400000002,57.3,56.3
2018-04-17 04:24:00,724.2560000000001,13.495999999999999,6.0,393.0,393.0,394.0,11065661.0,42027.0,170137.0,913093.0,1621.0412199999996,12.37812,57.3,35.7,46.0,0.9990000000000001,49.998000000000005,0.04987,1611.7967,4370.50098,29.0,187.0448,6.80881,6.75888,6.7915800000000015,6.5594800000000015,5.0,738.30588,808.1410000000001,712.66581,57.3,57.3
2018-04-17 04:29:00,800.575,-2.051,6.0,393.0,393.0,394.0,11065720.0,42027.0,170140.0,913096.0,1691.30588,12.96041,58.3,35.7,46.0,0.9990000000000001,49.998000000000005,-0.00997,1688.8347199999996,4707.73096,29.0,191.39451,6.677739999999999,6.74724,6.85987,6.54466,5.0,848.76506,830.19138,732.83781,57.3,57.3
2018-04-17 04:34:00,802.063,-10.502,6.0,393.0,392.0,394.0,11065786.0,42027.0,170140.0,913098.0,1682.55659,12.9564,58.3,35.7,46.0,0.997,49.998000000000005,-0.00997,1691.8361,4776.30078,29.0,191.39451,7.341089999999999,7.19047,6.9856300000000005,6.77208,5.0,842.60925,806.2869999999999,778.42512,58.3,57.3
