date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-17 04:39:00,619.033,251.25599999999997,6.0,396.0,396.0,398.0,11065844.0,42027.0,170144.0,913101.0,1532.84266,11.70378,58.3,34.7,46.0,0.8190000000000001,49.998000000000005,-0.00997,1524.75361,3853.41479,30.0,191.39451,5.85965,5.93865,6.23851,6.58263,5.0,625.5854400000002,663.85025,729.2439999999999,58.3,58.3
2018-04-17 04:44:00,486.135,-63.284,6.0,390.0,390.0,391.0,11065889.0,42027.0,170146.0,913104.0,1432.63801,10.88338,58.3,34.7,46.0,0.993,49.998000000000005,0.01995,1423.70357,3500.44727,28.0,191.39451,6.02149,5.9419900000000005,5.53851,6.19477,5.0,503.00859,533.8691299999998,626.88544,58.3,58.3
2018-04-17 04:49:00,577.688,-61.713,6.0,390.0,390.0,392.0,11065932.0,42027.0,170147.0,913107.0,1521.99234,11.57972,58.3,34.7,46.0,0.9940000000000001,49.998000000000005,0.02992,1512.74767,3772.47949,29.0,191.39451,6.37527,6.33186,6.48951,6.13283,5.0,606.07825,593.82212,574.975,58.3,58.3
2018-04-17 04:54:00,513.939,-31.006999999999998,6.0,392.0,392.0,393.0,11065974.0,42027.0,170149.0,913111.0,1463.91351,11.22355,58.3,34.7,46.0,0.991,49.998000000000005,0.0,1464.72406,3644.33228,27.0,191.39451,5.8613800000000005,5.72544,5.7879,5.97494,5.0,546.89769,518.61584,542.1945,58.3,58.3
2018-04-17 04:59:00,665.324,-48.885,6.0,391.0,391.0,392.0,11066028.0,42027.0,170154.0,913113.0,1571.7418699999996,12.06796,59.3,34.7,46.0,0.998,49.998000000000005,0.03989,1573.77787,4119.82617,28.0,191.39451,5.94595,6.05466,6.23722,6.25404,5.0,687.74019,720.45425,633.94794,58.3,58.3
2018-04-17 05:04:00,730.449,34.524,6.0,393.0,393.0,396.0,11066078.0,42027.0,170155.0,913117.0,1606.78425,12.28407,59.3,33.7,46.0,0.982,49.998000000000005,0.00997,1607.79467,4297.43408,28.0,191.39451,7.73946,7.61106,6.40045,6.1198,5.0,714.37938,626.4426900000002,622.41437,59.3,58.3
2018-04-17 05:09:00,1138.046,65.084,6.0,394.0,394.0,396.0,11066150.0,42027.0,170155.0,913119.0,1747.95881,13.36861,59.3,33.7,46.0,0.9990000000000001,49.998000000000005,0.02992,1746.86325,6020.67969,31.0,191.39451,8.35497,8.51188,7.64435,6.7356300000000005,5.0,1143.542,1020.26269,800.3035,59.3,59.3
2018-04-17 05:14:00,1204.764,-21.587,6.0,394.0,395.0,397.0,11066244.0,42027.0,170156.0,913120.0,1754.98248,13.41463,60.3,33.7,46.0,0.992,49.998000000000005,0.02992,1751.8657899999996,6517.5317399999985,32.0,191.39451,7.2068699999999986,7.63997,7.8946,7.403969999999998,5.0,1183.34688,1151.14588,1021.90469,59.3,59.3
2018-04-17 05:19:00,1323.231,-20.56,6.0,394.0,395.0,397.0,11066351.0,42027.0,170156.0,913121.0,1762.08093,13.406629999999998,61.3,33.7,48.0,0.992,49.998000000000005,0.02992,1751.8657899999996,7305.52588,34.0,191.39451,7.96468,8.39461,8.47529,8.03337,5.0,1331.01525,1315.77688,1198.11763,60.3,59.3
2018-04-17 05:24:00,1504.9920000000002,11.057,6.0,396.0,397.0,399.0,11066474.0,42027.0,170156.0,913121.0,1752.35606,13.41663,61.3,33.7,49.0,0.992,49.998000000000005,0.02992,1750.86528,8375.66895,36.0,191.39451,8.802610000000003,9.09861,9.06099,8.5989,5.0,1537.86825,1538.34538,1386.88275,61.3,60.3
2018-04-17 05:34:00,1488.305,-4.821000000000001,6.0,395.0,396.0,398.0,11066733.0,42027.0,170156.0,913122.0,1742.30113,13.422629999999998,63.3,33.7,53.0,0.992,49.998000000000005,0.02992,1751.8657899999996,8300.35449,38.0,191.39451,8.99274,8.95198,9.15593,9.12267,5.0,1512.52475,1570.7596199999996,1580.01512,62.3,61.3
2018-04-17 05:39:00,1527.4470000000001,4.349,6.0,395.0,396.0,398.0,11066856.0,42027.0,170156.0,913122.0,1739.02947,13.39662,63.3,33.7,55.0,0.992,49.998000000000005,0.02992,1746.86325,8431.874020000001,37.0,191.39451,8.70833,9.09384,9.02825,8.9313,5.0,1564.28238,1559.30038,1549.48462,63.3,62.3
2018-04-17 05:44:00,1345.7160000000001,-18.043,6.0,395.0,396.0,398.0,11066970.0,42027.0,170156.0,913123.0,1762.77121,13.44665,63.3,33.7,56.0,0.992,49.998000000000005,0.02992,1751.8657899999996,7345.99365,35.0,184.86994,8.84947,8.47626,8.48668,8.61104,5.0,1333.55963,1326.85625,1444.06438,63.3,63.3
2018-04-17 05:49:00,1593.021,-12.117,6.0,396.0,396.0,398.0,11067090.0,42027.0,170156.0,913123.0,1744.5523,13.38862,64.3,33.7,58.0,0.992,49.998000000000005,0.02992,1753.8668,8582.50293,37.0,184.86994,9.04247,9.1145,8.99082,8.62798,5.0,1561.67462,1564.80125,1461.4645,63.3,63.3
2018-04-17 05:54:00,1549.6689999999999,-14.165,6.0,396.0,396.0,399.0,11067223.0,42027.0,170156.0,913124.0,1750.25518,13.40863,64.3,33.7,59.0,0.992,49.998000000000005,0.02992,1751.8657899999996,8483.58301,37.0,184.86994,9.03959,9.21682,8.7988,8.82951,5.0,1546.98612,1558.48238,1566.01062,64.3,63.3
2018-04-17 05:59:00,1371.6960000000001,-0.7659999999999999,6.0,395.0,395.0,398.0,11067345.0,42027.0,170156.0,913125.0,1751.0354100000004,13.41663,64.3,34.7,60.0,0.992,49.998000000000005,0.02992,1753.8668,7721.443359999998,35.0,184.86994,9.14852,8.558860000000001,8.42407,8.69435,5.0,1409.6971199999996,1406.99175,1495.96762,64.3,64.3
2018-04-17 06:04:00,1542.265,8.734,6.0,395.0,395.0,398.0,11067469.0,42027.0,170156.0,913125.0,1751.77074,13.40863,65.3,34.7,61.0,0.992,49.998000000000005,0.02992,1748.86427,8748.87012,37.0,184.86994,9.27114,9.33566,9.30185,8.91065,5.0,1605.81575,1631.1445,1515.59,64.3,64.3
2018-04-17 06:09:00,1437.381,-17.925,6.0,395.0,395.0,397.0,11067592.0,42027.0,170157.0,913125.0,1747.0134100000002,13.39862,65.3,34.7,62.0,0.992,49.998000000000005,0.02992,1746.86325,7932.773440000001,36.0,184.86994,8.08383,8.243910000000001,8.51018,8.70155,5.0,1457.47762,1459.91325,1489.839,65.3,64.3
2018-04-17 06:19:00,1703.2320000000002,24.144000000000002,6.0,396.0,397.0,400.0,11067854.0,42027.0,170157.0,913126.0,1761.16556,13.43464,66.3,34.7,64.0,0.992,49.998000000000005,0.02992,1749.86477,9616.67578,38.0,184.86994,9.04416,9.26288,9.47383,9.25951,5.0,1770.66562,1729.0331199999996,1610.0013800000004,65.3,65.3
2018-04-17 06:24:00,1883.3970000000002,12.833,6.0,397.0,396.0,399.0,11067995.0,42027.0,170157.0,913126.0,1748.54427,13.41063,66.3,34.7,64.0,0.992,49.998000000000005,0.02992,1751.8657899999996,10376.56738,40.0,184.86994,9.54043,9.83445,9.75784,9.44211,5.0,1915.69012,1840.12338,1678.8145,66.3,65.3
2018-04-17 06:49:00,2013.0910000000001,2.088,6.0,395.0,396.0,398.0,11068541.0,42027.0,170158.0,913134.0,1752.67124,13.41463,67.3,36.7,67.0,0.996,49.998000000000005,0.69813,1749.86477,11260.11035,40.0,191.39451,10.07662,9.68735,9.57177,9.45179,5.0,2059.16962,1978.30512,1492.066,67.3,67.3
2018-04-17 06:54:00,1998.076,-22.244,6.0,394.0,394.0,397.0,11068709.0,42027.0,170158.0,913134.0,1737.97896,13.38662,68.3,36.7,68.0,0.996,49.998000000000005,0.02992,1747.8637600000004,10703.67969,44.0,191.39451,9.00912,9.38293,9.67395,9.59235,5.0,1990.06062,2038.90825,1847.71238,67.3,67.3
2018-04-17 06:59:00,1933.576,13.488,6.0,395.0,395.0,397.0,11068876.0,42027.0,170158.0,913135.0,1759.21455,13.39862,68.3,36.7,68.0,0.996,49.998000000000005,0.01995,1748.86427,10875.66699,44.0,191.39451,9.71099,9.35228,9.43435,9.56692,5.0,2002.4979999999998,2010.18062,1965.06575,68.3,67.3
2018-04-17 07:04:00,2019.224,-10.027999999999999,6.0,394.0,394.0,397.0,11069040.0,42027.0,170159.0,913135.0,1744.61222,13.41463,69.3,36.7,69.0,0.996,49.998000000000005,0.04987,1754.86731,11190.41602,45.0,191.39451,10.48171,9.94064,9.84948,9.66063,5.0,2048.86962,2041.52425,1994.8445,68.3,68.3
2018-04-17 07:14:00,1640.5439999999999,54.04,6.0,396.0,396.0,398.0,11069353.0,42027.0,170163.0,913135.0,1751.39564,13.44064,69.3,37.7,70.0,0.996,49.998000000000005,0.02992,1751.8657899999996,9096.2168,41.0,191.39451,9.18748,9.03517,9.41689,9.57173,5.0,1647.05075,1725.99375,1882.79062,69.3,69.3
2018-04-17 07:19:00,1531.5829999999999,14.45,6.0,394.0,395.0,397.0,11069480.0,42027.0,170165.0,913135.0,1757.93881,13.44464,69.3,37.7,71.0,0.996,49.998000000000005,0.02992,1754.86731,8521.80176,38.0,191.39451,9.06889,8.94157,8.81235,9.29208,5.0,1529.10588,1503.73462,1679.25088,69.3,69.3
2018-04-17 07:24:00,1476.9660000000001,41.243,6.0,395.0,396.0,397.0,11069603.0,42027.0,170167.0,913135.0,1739.17963,13.39262,70.3,37.7,73.0,0.996,49.998000000000005,0.02992,1746.86325,8304.85059,38.0,191.39451,8.25262,8.861,9.0302,9.15305,5.0,1548.50312,1521.7235,1562.34338,69.3,69.3
2018-04-17 07:29:00,1401.139,21.929000000000002,6.0,395.0,395.0,397.0,11069720.0,42027.0,170168.0,913135.0,1752.50607,13.45265,70.3,37.7,73.0,0.996,49.998000000000005,0.02992,1753.8668,7770.90283,36.0,191.39451,8.83728,8.71097,8.48758,8.88401,5.0,1405.22025,1354.5695,1459.96338,70.3,69.3
2018-04-17 07:34:00,1276.174,-3.677,6.0,394.0,394.0,396.0,11069834.0,42027.0,170169.0,913136.0,1746.1581,13.40863,70.3,37.7,74.0,0.996,49.998000000000005,0.02992,1747.8637600000004,7050.35547,35.0,191.39451,7.412489999999999,7.914239999999999,8.38637,8.76869,5.0,1322.44188,1329.78688,1410.09388,70.3,70.3
2018-04-17 07:39:00,1346.955,-36.969,6.0,393.0,394.0,395.0,11069943.0,42027.0,170170.0,913137.0,1750.42006,13.42664,70.3,38.7,74.0,0.996,49.998000000000005,0.02992,1749.86477,7331.379879999998,36.0,191.39451,8.61009,8.61749,8.65899,8.610439999999999,5.0,1367.25438,1374.85938,1363.5220000000002,70.3,70.3
2018-04-17 07:44:00,1489.201,-4.846,6.0,395.0,395.0,396.0,11070058.0,42027.0,170171.0,913138.0,1751.51562,13.422629999999998,70.3,38.7,74.0,0.996,49.998000000000005,0.02992,1749.86477,8015.95752,38.0,191.39451,9.26099,9.17668,8.87983,8.61732,5.0,1475.0620000000001,1485.15238,1420.64512,70.3,70.3
2018-04-17 07:49:00,1473.5179999999998,33.04,6.0,395.0,396.0,397.0,11070186.0,42027.0,170172.0,913138.0,1751.95093,13.43464,70.3,38.7,74.0,0.996,49.998000000000005,0.02992,1748.86427,7909.16748,38.0,191.39451,9.00939,9.03707,8.93649,8.816889999999997,5.0,1458.53262,1520.9678800000004,1506.4155,70.3,70.3
2018-04-17 07:54:00,1527.43,8.679,6.0,395.0,396.0,398.0,11070316.0,42027.0,170174.0,913138.0,1748.72417,13.384620000000002,70.3,38.7,75.0,0.996,49.998000000000005,0.02992,1751.8657899999996,8140.73242,39.0,191.39451,8.84491,8.884739999999997,8.96365,8.93229,5.0,1492.70625,1526.932,1547.0279999999998,70.3,70.3
2018-04-17 07:59:00,1599.7279999999998,-64.45100000000001,6.0,395.0,395.0,397.0,11070444.0,42027.0,170174.0,913139.0,1763.5515899999998,13.42063,70.3,39.7,75.0,0.996,49.998000000000005,0.02992,1752.8663,8801.70312,39.0,191.39451,9.50125,9.25887,9.15172,8.95064,5.0,1587.32538,1599.08962,1561.73325,70.3,70.3
2018-04-17 08:04:00,1619.957,-14.159,6.0,394.0,393.0,395.0,11070580.0,42027.0,170174.0,913141.0,1762.98143,13.40863,71.3,39.7,75.0,0.996,49.998000000000005,0.02992,1751.8657899999996,9013.03418,40.0,191.39451,9.31585,9.01843,9.10472,8.99405,5.0,1632.41775,1639.21362,1618.26738,70.3,70.3
2018-04-17 08:14:00,1436.104,40.199,6.0,394.0,394.0,396.0,11070825.0,42027.0,170177.0,913142.0,1750.46511,13.39862,71.3,39.7,75.0,0.9990000000000001,49.998000000000005,0.02992,1749.86477,8037.31494,39.0,191.39451,8.56665,8.79058,8.81887,8.70923,5.0,1483.0775,1515.6465,1495.1208800000004,71.3,71.3
2018-04-17 08:19:00,1553.243,177.075,6.0,395.0,396.0,397.0,11070953.0,42027.0,170178.0,913143.0,1742.88645,13.42463,71.3,39.7,75.0,0.998,49.998000000000005,0.02992,1751.8657899999996,8232.9082,40.0,191.39451,8.67552,8.69243,8.70152,8.73548,5.0,1510.1263800000004,1556.7658800000004,1532.78688,71.3,71.3
2018-04-17 08:24:00,1486.6770000000001,-18.098,6.0,392.0,392.0,393.0,11071083.0,42027.0,170180.0,913144.0,1742.43627,13.43264,71.3,39.7,75.0,0.9990000000000001,49.998000000000005,0.02992,1751.8657899999996,8409.3916,40.0,191.39451,9.24906,8.93442,8.86513,8.83271,5.0,1539.29225,1534.0365,1554.25212,71.3,71.3
2018-04-17 08:29:00,1384.537,111.913,6.0,394.0,394.0,395.0,11071199.0,42027.0,170182.0,913145.0,1761.06045,13.41463,71.3,39.7,75.0,0.9940000000000001,49.998000000000005,0.02992,1749.86477,7421.308109999999,39.0,191.39451,8.47805,8.92882,8.81119,8.827,5.0,1357.88512,1383.114,1462.38488,71.3,71.3
2018-04-17 08:39:00,776.686,20.533,6.0,393.0,393.0,394.0,11071373.0,42027.0,170185.0,913146.0,1672.3066,12.77031,71.3,39.7,75.0,0.998,49.998000000000005,0.02992,1669.82538,4596.4448200000015,33.0,191.39451,6.4214,6.98663,7.281789999999999,7.824039999999999,5.0,812.3475599999998,795.70056,1024.719,71.3,71.3
2018-04-17 08:44:00,789.201,-25.746,6.0,393.0,393.0,394.0,11071440.0,42027.0,170186.0,913148.0,1661.71126,12.72229,71.3,39.7,75.0,0.998,49.998000000000005,0.02992,1658.8198,4605.4379899999985,32.0,191.39451,7.0385800000000005,6.724989999999999,7.1741,7.38287,5.0,799.62538,822.33812,903.50894,71.3,71.3
2018-04-17 08:54:00,845.752,84.148,6.0,394.0,394.0,394.0,11071569.0,42027.0,170192.0,913149.0,1674.36258,12.90638,71.3,39.7,75.0,0.988,49.998000000000005,0.02992,1680.8308100000004,4624.547360000001,33.0,191.39451,7.1105,7.25062,7.34425,7.21195,5.0,838.14725,840.37356,822.16719,71.3,71.3
2018-04-17 08:59:00,719.133,76.334,6.0,395.0,393.0,395.0,11071634.0,42027.0,170197.0,913150.0,1603.7376800000004,12.28207,70.3,39.7,74.0,0.971,49.998000000000005,0.02992,1603.79264,4249.09814,34.0,191.39451,7.06607,6.72592,6.82781,7.08907,5.0,722.72712,748.0878799999998,803.845,71.3,71.3
2018-04-17 09:04:00,261.557,-5.957999999999999,6.0,391.0,390.0,391.0,11071677.0,42027.0,170201.0,913151.0,1180.28836,9.1065,70.3,39.7,73.0,0.9940000000000001,49.998000000000005,0.02992,1186.58646,2347.12085,31.0,191.39451,4.48621,4.57855,5.025519999999998,6.30348,5.0,295.83812,361.13269,612.84569,70.3,71.3
2018-04-17 09:10:00,147.377,219.295,6.0,394.0,392.0,393.0,11071695.0,42027.0,170205.0,913155.0,1105.73148,8.41416,68.3,39.7,70.0,0.579,49.998000000000005,0.04987,1098.54294,1409.62146,30.0,191.39451,3.86371,4.19151,4.40186,4.84806,5.0,181.56956,212.85462,327.03825,70.3,70.3
2018-04-17 09:20:00,279.754,21.114,6.0,392.0,392.0,393.0,11071734.0,42027.0,170208.0,913161.0,1194.44029,9.17253,67.3,39.7,65.0,0.985,49.998000000000005,0.00997,1196.59146,2366.23047,30.0,178.34538,5.15097,5.04718,4.79721,4.81809,5.0,300.66762,302.17097,289.9124700000001,67.3,68.3
2018-04-17 09:25:00,231.847,-31.705,6.0,391.0,391.0,392.0,11071756.0,42027.0,170210.0,913164.0,1138.34265,8.7083,66.3,38.7,63.0,0.997,49.998000000000005,0.00997,1135.56126,2145.90698,30.0,178.34538,5.10792,4.9560900000000006,4.67778,4.77156,5.0,256.30578,261.94334,285.2378700000001,67.3,67.3
2018-04-17 09:30:00,265.702,-43.895,6.0,391.0,391.0,392.0,11071780.0,42027.0,170211.0,913165.0,1196.09113,9.21055,66.3,38.7,61.0,0.983,49.998000000000005,0.04987,1201.59392,2395.45703,31.0,178.34538,4.94115,4.60561,4.7167900000000005,4.83208,5.0,304.56041,308.6,304.35984,66.3,67.3
2018-04-17 09:35:00,300.173,-26.401999999999997,6.0,391.0,391.0,391.0,11071800.0,42027.0,170213.0,913167.0,1222.05395,9.36063,65.3,37.7,60.0,0.992,49.998000000000005,0.0,1223.60478,2486.50928,31.0,178.34538,5.15227,5.5294,5.17902,4.77769,5.0,316.94912,300.92394,289.8694700000001,66.3,66.3
2018-04-17 09:40:00,174.61599999999999,134.785,6.0,393.0,393.0,394.0,11071821.0,42027.0,170217.0,913169.0,1101.07919,8.41416,64.3,37.7,58.0,0.5529999999999999,49.998000000000005,-0.00997,1100.54395,1747.97546,32.0,178.34538,3.83322,4.01081,4.52422,4.68095,5.0,207.38666,277.93072,281.6778700000001,65.3,66.3
2018-04-17 09:45:00,215.419,80.117,6.0,392.0,392.0,392.0,11071837.0,42027.0,170220.0,913171.0,1107.72754,8.486189999999999,64.3,37.7,56.0,0.9990000000000001,49.998000000000005,0.00997,1105.54641,2048.11011,32.0,178.34538,4.95519,4.82802,4.60561,4.5357699999999985,5.0,232.10586,243.15998,246.0288,64.3,65.3
2018-04-17 09:50:00,202.959,-23.639,6.0,392.0,391.0,392.0,11071858.0,42027.0,170223.0,913171.0,1102.51989,8.45218,63.3,36.7,55.0,0.992,49.998000000000005,0.00997,1103.5454,2005.39429,32.0,178.34538,4.35595,3.88775,4.19121,4.6550400000000005,5.0,215.51147000000003,212.17714,262.76925,64.3,64.3
2018-04-17 09:55:00,223.915,-6.309,6.0,391.0,391.0,391.0,11071873.0,42027.0,170226.0,913172.0,1137.71228,8.72631,63.3,36.7,54.0,0.996,49.998000000000005,0.00997,1138.56278,2159.39624,32.0,178.34538,4.12335,4.3951699999999985,4.3673199999999985,4.45022,5.0,256.0873,219.71498,229.78403,63.3,64.3
2018-04-17 10:00:00,255.21400000000003,3.4819999999999998,6.0,394.0,394.0,395.0,11071893.0,42027.0,170229.0,913173.0,1162.08439,8.87038,63.3,36.7,53.0,0.992,49.998000000000005,0.00997,1160.57364,2262.81323,32.0,178.34538,5.66875,5.30111,4.83991,4.5476,5.0,269.27547000000004,239.14284,247.40534,63.3,63.3
2018-04-17 10:05:00,207.87,-15.759,6.0,393.0,393.0,394.0,11071910.0,42027.0,170230.0,913174.0,1110.39887,8.52021,62.3,36.7,52.0,0.992,49.998000000000005,0.00997,1110.54888,2069.46802,32.0,178.34538,5.10196,4.58744,4.5064199999999985,4.4939800000000005,5.0,238.91442,226.76377,233.78247,63.3,63.3
2018-04-17 10:10:00,197.507,-23.910999999999998,6.0,393.0,393.0,394.0,11071925.0,42027.0,170230.0,913176.0,1108.2528,8.44017,62.3,36.7,51.0,0.996,49.998000000000005,0.02992,1102.54489,1900.85315,32.0,178.34538,4.68016,4.35176,4.16856,4.31754,5.0,216.30419,208.57072,217.75406,62.3,63.3
2018-04-17 10:15:00,134.613,-45.287,6.0,393.0,393.0,393.0,11071942.0,42027.0,170231.0,913178.0,1102.36981,8.42216,61.3,35.7,50.0,0.955,49.998000000000005,0.02992,1100.54395,1472.57092,32.0,178.34538,4.2602,4.15571,4.49436,4.40644,5.0,162.87527,195.44827,223.28939,62.3,62.3
2018-04-17 10:20:00,165.217,-31.739,6.0,393.0,393.0,394.0,11071956.0,42027.0,170231.0,913180.0,1099.68347,8.43017,61.3,35.7,49.0,0.98,49.998000000000005,0.03989,1100.54395,1735.61047,33.0,178.34538,3.52715,3.70978,4.0591800000000005,4.16498,5.0,196.60389,206.83567,206.50847,61.3,62.3
2018-04-17 10:25:00,211.305,-44.013999999999996,6.0,392.0,392.0,392.0,11071969.0,42027.0,170234.0,913182.0,1112.13973,8.53422,60.3,35.7,48.0,0.98,49.998000000000005,0.03989,1112.54989,2078.46094,34.0,178.34538,4.40035,4.60018,4.47799,4.13886,5.0,242.04356,215.68439,190.26397,61.3,61.3
2018-04-17 10:30:00,119.338,-43.023,6.0,394.0,394.0,395.0,11071988.0,42027.0,170237.0,913184.0,1092.91514,8.42216,60.3,35.7,48.0,0.9440000000000001,49.998000000000005,0.03989,1098.54294,1284.84631,34.0,178.34538,3.77857,4.24448,4.64648,4.47706,5.0,161.82884,248.37808,228.51702000000003,60.3,61.3
2018-04-17 10:35:00,236.074,-36.084,6.0,394.0,394.0,395.0,11072003.0,42027.0,170238.0,913187.0,1153.5601800000004,8.860380000000003,60.3,35.7,47.0,0.9890000000000001,49.998000000000005,0.00997,1155.57111,2213.35278,34.0,169.64596,4.6367400000000005,4.75033,4.8802400000000015,4.61446,16.0,269.75397000000004,266.14903,227.73111,60.3,60.3
2018-04-17 10:40:00,130.53799999999998,-43.974,6.0,393.0,393.0,393.0,11072020.0,42027.0,170239.0,913189.0,1102.71502,8.43817,60.3,35.7,47.0,0.9440000000000001,49.998000000000005,0.01995,1101.54446,1445.59265,33.0,167.47111,3.73903,3.91152,4.12924,4.52276,5.0,161.5973,178.60777,228.02483,60.3,60.3
2018-04-17 10:45:00,108.29,-46.43,6.0,393.0,393.0,394.0,11072030.0,42027.0,170241.0,913192.0,1099.84857,8.442169999999999,59.3,35.7,46.0,0.898,49.998000000000005,0.02992,1100.54395,1221.8967300000004,33.0,167.47111,3.35747,3.60818,4.12916,4.100219999999998,5.0,138.83425,157.36595,177.46108,60.3,60.3
2018-04-17 10:50:00,214.551,-16.174,6.0,394.0,394.0,395.0,11072046.0,42027.0,170242.0,913194.0,1105.9866,8.460180000000001,59.3,35.7,46.0,0.9990000000000001,49.998000000000005,0.0,1103.5454,2061.59937,34.0,167.47111,4.560219999999998,4.7415699999999985,4.69176,4.34667,5.0,233.28599999999997,241.0383,211.39186,59.3,60.3
2018-04-17 10:55:00,122.09700000000001,-55.782,6.0,392.0,391.0,392.0,11072061.0,42027.0,170243.0,913196.0,1095.90165,8.43017,59.3,35.7,45.0,0.915,49.998000000000005,0.03989,1101.54446,1399.50452,34.0,171.82082,3.27538,3.46274,4.13155,4.43203,11.0,158.69183,186.92162,208.16423,59.3,59.3
2018-04-17 11:00:00,101.656,-45.653999999999996,6.0,392.0,391.0,392.0,11072073.0,42027.0,170244.0,913199.0,1099.26332,8.41416,59.3,35.7,45.0,0.938,49.998000000000005,0.0,1099.54344,1138.71326,34.0,180.52023,3.86009,4.09486,4.03568,4.22808,5.0,131.55805,181.57802,189.08161,59.3,59.3
2018-04-17 11:05:00,98.163,-55.504,6.0,391.0,391.0,392.0,11072079.0,42027.0,170247.0,913203.0,1154.28049,8.87839,58.3,35.7,45.0,0.9109999999999999,49.998000000000005,5.88425,1155.57111,1078.01184,34.0,180.52023,4.43539,4.3649,3.39544,3.57615,5.0,123.92200000000001,117.1808,130.85415,59.3,59.3
2018-04-17 11:10:00,200.765,131.467,6.0,396.0,394.0,395.0,11072090.0,42027.0,170250.0,913206.0,1111.0441,8.45818,58.3,35.7,44.0,0.732,49.998000000000005,0.0,1104.54591,2003.14624,35.0,180.52023,5.0434,5.24389,4.07794,3.78765,5.0,204.7028,146.70391999999995,142.37848,58.3,59.3
2018-04-17 11:15:00,15.243,-82.95100000000001,6.0,391.0,390.0,391.0,11072105.0,42027.0,170251.0,913208.0,1094.73108,8.42216,58.3,35.7,44.0,0.228,49.998000000000005,0.0,1100.54395,320.3685,34.0,180.52023,2.9787,2.86254,3.12843,4.02856,5.0,38.36632,69.696,171.34312,58.3,58.3
2018-04-17 11:20:00,75.472,-60.931999999999995,6.0,392.0,391.0,392.0,11072115.0,42027.0,170254.0,913211.0,1106.81203,8.426160000000001,58.3,35.7,44.0,0.835,49.998000000000005,-0.00997,1100.54395,931.87891,34.0,197.91907,3.2771,3.54624,4.0237,4.0827300000000015,5.0,107.4125,138.59892,156.6238,58.3,58.3
2018-04-17 11:25:00,225.43400000000003,-6.026,6.0,393.0,392.0,393.0,11072120.0,42027.0,170256.0,913215.0,1144.18052,8.720310000000001,57.3,35.7,44.0,0.995,49.998000000000005,0.00997,1136.56177,2126.79712,35.0,191.39451,5.08451,5.45504,4.44629,3.61871,5.0,255.35691,202.01188,113.43337,58.3,58.3
2018-04-17 11:30:00,-19.625,-91.04,6.0,390.0,389.0,390.0,11072125.0,42027.0,170259.0,913219.0,1104.4709,8.41416,57.3,35.7,44.0,0.213,49.998000000000005,0.00997,1098.54294,19.1097,35.0,191.39451,2.90154,2.82316,2.5295400000000003,3.23297,5.0,13.8844,13.27641,81.01224,57.3,58.3
2018-04-17 11:45:00,39.955,-50.273,6.0,392.0,392.0,392.0,11072126.0,42031.0,170259.0,913226.0,1093.05021,8.41816,54.3,34.7,43.0,0.597,49.998000000000005,0.02992,1097.54243,436.15082,37.0,180.52023,2.38538,2.61394,3.10517,3.22078,5.0,62.77993000000001,56.05082,16.2316,54.3,55.3
2018-04-17 11:50:00,3.7110000000000003,-75.896,6.0,392.0,391.0,391.0,11072128.0,42031.0,170261.0,913230.0,1094.23586,8.426160000000001,55.3,34.7,43.0,0.026000000000000002,49.998000000000005,-0.00997,1100.54395,147.2571,57.0,187.0448,3.84025,3.56501,2.83946,3.08078,5.0,24.1814,23.39515,30.54868,54.3,54.3
2018-04-17 17:25:00,126.40299999999999,-24.247,6.0,396.0,396.0,397.0,11072134.0,42056.0,170262.0,913265.0,1097.2523199999996,8.42817,51.3,37.7,40.0,0.971,49.998000000000005,0.00997,1097.54243,1235.38586,57.0,91.35113,4.962269999999998,4.4533,3.85592,3.20719,5.0,156.27194,111.38734,47.44852,51.3,51.3
2018-04-17 17:30:00,55.413000000000004,-55.235,6.0,395.0,394.0,395.0,11072141.0,42056.0,170262.0,913268.0,1101.7545300000004,8.42817,52.3,38.7,40.0,0.7190000000000001,49.998000000000005,0.00997,1100.54395,617.1309200000002,54.0,100.05058,2.14242,2.3732900000000003,2.89297,3.3087699999999995,5.0,72.72598,98.87718,82.62199,51.3,51.3
2018-04-17 17:35:00,76.476,-62.451,6.0,396.0,396.0,396.0,11072150.0,42056.0,170262.0,913272.0,1100.58397,8.41816,52.3,38.7,41.0,0.774,49.998000000000005,0.00997,1098.54294,758.76752,41.0,110.92488,4.11963,4.0806,4.14342,3.80443,5.0,98.52126,126.89503,109.22549,52.3,51.3
2018-04-17 17:45:00,130.352,-36.874,6.0,396.0,395.0,395.0,11072155.0,42056.0,170263.0,913282.0,1100.02868,8.44417,53.3,39.7,42.0,0.956,49.998000000000005,0.01995,1099.54344,1278.10168,39.0,106.57516,4.01555,4.1312,4.1345,3.58302,16.0,145.12455,113.73373,60.56403,53.3,52.3
2018-04-17 17:50:00,74.65100000000001,-46.04,6.0,395.0,395.0,395.0,11072164.0,42056.0,170263.0,913286.0,1101.37936,8.42216,53.3,40.7,43.0,0.877,49.998000000000005,0.01995,1100.54395,790.24225,39.0,87.00140999999998,3.73765,3.5607300000000004,3.54883,3.60169,5.0,92.68127,103.64195,99.47235,53.3,53.3
2018-04-17 17:55:00,24.502,-68.52600000000001,6.0,395.0,395.0,395.0,11072165.0,42057.0,170263.0,913291.0,1102.23481,8.426160000000001,53.3,41.7,44.0,0.41100000000000003,49.998000000000005,-0.02992,1100.54395,358.58789,39.0,95.70086,3.08488,2.5981,2.41332,2.93806,5.0,41.25822,28.63377,50.49563,53.3,53.3
2018-04-17 18:20:00,70.39699999999999,-51.402,6.0,395.0,395.0,395.0,11072168.0,42059.0,170263.0,913300.0,1102.60991,8.43417,54.3,42.7,46.0,0.7929999999999999,49.998000000000005,0.00997,1100.54395,795.86279,41.0,65.2528,2.20587,2.58619,2.87688,3.1827400000000003,5.0,85.9073,70.68991,14.77466,54.3,54.3
2018-04-17 18:25:00,21.612,-73.733,6.0,395.0,395.0,395.0,11072175.0,42059.0,170263.0,913304.0,1101.84455,8.442169999999999,54.3,42.7,46.0,0.235,49.998000000000005,-0.01995,1103.5454,346.22281,60.0,65.2528,1.88806,2.0351,2.99292,3.24417,5.0,28.62271,66.51881,69.67704,54.3,54.3
2018-04-17 18:30:00,133.111,-17.207,6.0,395.0,396.0,396.0,11072182.0,42059.0,170263.0,913309.0,1099.57851,8.42416,54.3,43.7,47.0,0.938,49.998000000000005,-0.01995,1099.54344,1338.8031,48.0,56.55336,4.288,4.13951,3.83207,3.30928,5.0,155.11975,151.66422,93.96331,54.3,54.3
2018-04-17 18:35:00,199.945,-9.484,6.0,397.0,397.0,397.0,11072192.0,42059.0,170263.0,913313.0,1102.24983,8.442169999999999,55.3,43.7,47.0,0.99,49.998000000000005,0.03989,1101.54446,1946.94116,41.0,65.2528,4.48212,4.44065,4.33291,3.67573,5.0,229.32458,206.73427,127.87356,54.3,54.3
2018-04-17 18:40:00,267.374,4.6610000000000005,6.0,397.0,397.0,397.0,11072215.0,42059.0,170264.0,913313.0,1202.49938,9.17053,55.3,43.7,48.0,0.9990000000000001,49.998000000000005,0.03989,1196.59146,2363.98218,41.0,56.55336,4.8103099999999985,4.96185,4.90836,4.4962,5.0,298.59706,301.70841,242.70553,55.3,54.3
2018-04-17 18:45:00,131.109,-42.763000000000005,6.0,397.0,397.0,398.0,11072230.0,42059.0,170264.0,913315.0,1099.45838,8.42416,55.3,43.7,48.0,0.9420000000000001,49.998000000000005,0.03989,1100.54395,1303.95593,39.0,56.55336,3.97182,3.91211,4.0252,4.32295,5.0,152.80033,166.26092,211.49728,55.3,55.3
2018-04-17 18:50:00,197.77900000000002,-27.889,6.0,395.0,396.0,396.0,11072243.0,42059.0,170264.0,913318.0,1099.72859,8.43017,56.3,43.7,48.0,0.981,49.998000000000005,0.04987,1100.54395,1907.59766,39.0,56.55336,4.56838,4.06205,4.23527,4.26186,5.0,218.95573,209.88088,199.89062,55.3,55.3
2018-04-17 18:55:00,206.136,-26.546999999999997,6.0,396.0,396.0,397.0,11072261.0,42059.0,170264.0,913319.0,1100.08874,8.46418,56.3,43.7,48.0,0.988,49.998000000000005,0.00997,1105.54641,2055.97876,39.0,56.55336,3.9779,4.02445,4.34813,4.39071,5.0,234.25447000000003,226.90223,225.06014,56.3,55.3
2018-04-17 19:00:00,185.553,-51.975,6.0,396.0,396.0,397.0,11072275.0,42059.0,170264.0,913322.0,1099.9536,8.44017,56.3,43.7,48.0,0.9670000000000001,49.998000000000005,0.00997,1100.54395,1881.74341,39.0,50.02877,4.4796,4.47381,4.2106900000000005,4.15286,5.0,214.32761,187.37317,197.96386,56.3,56.3
2018-04-17 19:05:00,152.721,-36.85,6.0,396.0,396.0,396.0,11072288.0,42059.0,170264.0,913325.0,1113.10015,8.46618,56.3,43.7,48.0,0.975,49.998000000000005,0.0,1105.54641,1555.75439,38.0,56.55336,3.47413,3.4387300000000005,3.6614,4.08071,5.0,180.88808,174.23644,188.90759,56.3,56.3
2018-04-17 19:10:00,146.785,-44.535,6.0,395.0,395.0,395.0,11072302.0,42059.0,170264.0,913327.0,1100.41887,8.43417,57.3,43.7,48.0,0.9520000000000001,49.998000000000005,-0.02992,1101.54446,1516.41089,38.0,56.55336,3.73744,3.83377,3.955330000000001,4.0414900000000005,5.0,170.51092,163.36916000000005,181.86175,56.3,56.3
2018-04-17 19:15:00,139.025,-44.349,6.0,395.0,395.0,396.0,11072314.0,42059.0,170264.0,913331.0,1099.81861,8.43417,57.3,43.7,48.0,0.9390000000000001,49.998000000000005,-0.00997,1100.54395,1426.48291,38.0,56.55336,3.94886,3.81262,3.75575,3.97827,5.0,161.32943999999995,162.19905,175.78055,57.3,56.3
2018-04-17 19:20:00,225.24,-13.155,6.0,396.0,396.0,397.0,11072330.0,42059.0,170265.0,913333.0,1137.44215,8.714310000000001,57.3,42.7,48.0,0.9990000000000001,49.998000000000005,-0.00997,1136.56177,2154.89966,39.0,56.55336,4.412,4.53958,4.73281,4.33988,5.0,256.53231,266.07547,211.25014,57.3,57.3
2018-04-17 19:25:00,326.893,-0.217,6.0,397.0,397.0,397.0,11072354.0,42059.0,170265.0,913334.0,1254.24497,9.61875,57.3,42.7,48.0,0.9990000000000001,49.998000000000005,-0.00997,1254.62007,2689.97119,39.0,50.02877,5.41257,5.16681,5.10705,4.69215,5.0,347.81919,358.595,284.49859,57.3,57.3
2018-04-17 19:30:00,323.10200000000003,12.429,6.0,396.0,396.0,397.0,11072379.0,42059.0,170265.0,913334.0,1270.22786,9.73881,57.3,42.7,48.0,0.9990000000000001,49.998000000000005,0.0,1270.62803,2702.3364300000007,39.0,50.02877,5.0370300000000015,5.0611,5.088430000000002,4.79548,5.0,358.7800299999999,348.5115600000001,316.09894,57.3,57.3
2018-04-17 19:35:00,419.49199999999996,88.818,6.0,398.0,398.0,399.0,11072411.0,42059.0,170267.0,913335.0,1353.71414,10.3151,57.3,42.7,48.0,0.938,49.998000000000005,0.01995,1346.66569,2968.74805,39.0,50.02877,5.12655,5.25127,5.4322599999999985,5.19991,5.0,429.01225,428.45944,381.24488,57.3,57.3
2018-04-17 19:45:00,333.48400000000004,-7.267,6.0,395.0,396.0,396.0,11072463.0,42059.0,170268.0,913336.0,1266.88127,9.68879,57.3,42.7,48.0,0.9990000000000001,49.998000000000005,0.13963,1264.62499,2810.25,38.0,50.02877,5.35506,4.84802,4.9565199999999985,4.95218,5.0,356.03644,341.64244,337.73609,57.3,57.3
2018-04-17 19:50:00,226.893,-25.608,6.0,396.0,396.0,397.0,11072485.0,42059.0,170268.0,913338.0,1120.78392,8.612260000000001,57.3,42.7,48.0,0.996,49.998000000000005,0.03989,1121.55431,2094.19824,37.0,45.67905,4.7953800000000015,4.61482,4.72794,4.78049,5.0,248.61995,248.51981,306.29278,57.3,57.3
2018-04-17 19:55:00,206.043,-31.45,6.0,396.0,396.0,396.0,11072500.0,42059.0,170268.0,913341.0,1096.69704,8.43017,57.3,42.7,48.0,0.99,49.998000000000005,0.04987,1100.54395,1959.30627,37.0,45.67905,4.51016,4.34445,4.2275800000000014,4.39427,5.0,223.76178,197.00158,237.89547,57.3,57.3
2018-04-17 20:00:00,183.25900000000001,-40.568000000000005,6.0,396.0,396.0,397.0,11072514.0,42059.0,170268.0,913344.0,1107.27729,8.42817,57.3,41.7,48.0,0.97,49.998000000000005,0.04987,1100.54395,1767.08508,36.0,45.67905,4.46887,4.4825800000000005,4.15502,4.26269,5.0,203.84169,185.23183,207.63545,57.3,57.3
2018-04-17 20:05:00,149.709,26.246,6.0,396.0,395.0,397.0,11072527.0,42059.0,170268.0,913348.0,1100.58397,8.43017,57.3,41.7,48.0,0.9990000000000001,49.998000000000005,0.02992,1101.54446,1509.66626,36.0,36.97961,4.0715900000000005,4.03566,3.99824,4.19027,5.0,170.80061,180.96508,197.87534,57.3,57.3
2018-04-17 20:10:00,178.892,-45.968,6.0,395.0,395.0,395.0,11072543.0,42059.0,170268.0,913352.0,1108.74802,8.426160000000001,57.3,41.7,48.0,0.9670000000000001,49.998000000000005,0.02992,1101.54446,1754.7202100000004,36.0,36.97961,4.41977,4.63448,4.3849300000000015,4.332330000000002,5.0,193.80358,215.56895,210.12038,57.3,57.3
2018-04-17 20:15:00,272.139,-39.645,6.0,396.0,396.0,397.0,11072562.0,42059.0,170269.0,913354.0,1177.30192,9.08649,57.3,41.7,48.0,0.981,49.998000000000005,0.0,1182.58451,2324.63867,37.0,36.97961,5.00767,4.90094,4.77632,4.53264,5.0,291.21931,281.60884,242.01669,57.3,57.3
2018-04-17 20:20:00,241.238,-26.758000000000003,6.0,396.0,396.0,397.0,11072583.0,42059.0,170269.0,913357.0,1159.72818,8.88439,57.3,41.7,48.0,0.99,49.998000000000005,0.03989,1157.5721199999996,2187.49854,37.0,36.97961,4.15684,4.47487,4.56299,4.63301,5.0,272.76056,285.01184,265.04597,57.3,57.3
2018-04-17 20:25:00,380.045,-15.877,6.0,395.0,395.0,396.0,11072605.0,42059.0,170269.0,913360.0,1323.29409,10.15302,57.3,40.7,48.0,0.998,49.998000000000005,0.0,1325.65519,2982.2373,37.0,36.97961,6.02199,5.89424,5.55762,4.90146,5.0,402.04797,348.90781,283.18594,57.3,57.3
2018-04-17 20:30:00,303.504,-29.986,6.0,396.0,396.0,397.0,11072634.0,42059.0,170270.0,913362.0,1238.29196,9.52271,57.3,40.7,48.0,0.985,49.998000000000005,-0.00997,1244.61514,2564.07202,37.0,36.97961,5.469130000000002,5.0027599999999985,5.00741,5.12432,5.0,337.25194,352.15728,338.05888,57.3,57.3
2018-04-17 20:35:00,411.344,-29.64,6.0,395.0,396.0,396.0,11072658.0,42059.0,170270.0,913366.0,1339.48706,10.27908,57.3,40.7,48.0,0.995,49.998000000000005,0.00997,1340.66265,3024.95312,36.0,36.97961,5.83662,6.12429,5.73105,5.11784,5.0,421.98059000000006,382.68634,325.77725,57.3,57.3
2018-04-17 20:40:00,550.0219999999999,-2.595,6.0,396.0,397.0,397.0,11072697.0,42059.0,170270.0,913367.0,1492.53271,11.49568,57.3,40.7,47.0,0.9990000000000001,49.998000000000005,0.00997,1500.74173,3734.26001,38.0,43.50419,7.02715,6.40649,6.29425,5.69538,5.0,587.17156,562.57475,438.32422,57.3,57.3
2018-04-17 20:45:00,663.638,-16.176,6.0,396.0,396.0,397.0,11072747.0,42059.0,170272.0,913368.0,1567.31459,12.03995,57.3,40.7,47.0,0.9990000000000001,49.998000000000005,0.03989,1576.77939,4110.8339799999985,40.0,43.50419,6.95458,6.972760000000001,6.751589999999998,6.2533,5.0,678.38306,666.21919,558.9205599999998,57.3,57.3
2018-04-17 20:50:00,781.3510000000001,12.605,6.0,398.0,398.0,399.0,11072804.0,42059.0,170273.0,913369.0,1674.79774,12.72429,58.3,40.7,47.0,0.9990000000000001,49.998000000000005,1.2765799999999998,1664.82284,4636.9126,39.0,43.50419,7.43163,7.179880000000002,7.10054,6.62408,5.0,810.3023099999998,760.27325,656.72094,57.3,57.3
2018-04-17 20:55:00,501.276,-30.184,6.0,395.0,395.0,397.0,11072867.0,42059.0,170273.0,913369.0,1459.84661,11.1355,59.3,40.7,48.0,0.9990000000000001,49.998000000000005,5.4055300000000015,1450.71711,3481.33789,38.0,50.02877,6.33362,6.33362,6.6462,6.88053,5.0,534.20394,607.0188099999998,725.26612,58.3,57.3
2018-04-17 21:00:00,504.589,-19.55,6.0,395.0,396.0,397.0,11072909.0,42059.0,170273.0,913371.0,1448.93623,11.14151,59.3,40.7,48.0,0.9990000000000001,49.998000000000005,4.84703,1456.72001,3515.06079,37.0,50.02877,6.09296,6.20022,6.12068,6.45645,5.0,535.6538099999998,536.30412,605.87494,59.3,58.3
2018-04-17 21:05:00,511.184,-26.275,6.0,394.0,395.0,396.0,11072951.0,42059.0,170273.0,913373.0,1439.88676,11.08748,59.3,41.7,48.0,0.9990000000000001,49.998000000000005,5.74463,1446.7150800000004,3502.69556,36.0,50.02877,6.914630000000002,7.1247,7.009239999999999,6.55952,5.0,529.30306,530.6295,559.99181,59.3,59.3
2018-04-17 21:10:00,482.327,-29.083000000000002,6.0,392.0,393.0,394.0,11072993.0,42059.0,170275.0,913375.0,1449.94155,11.03345,59.3,41.7,48.0,0.998,49.998000000000005,6.67214,1440.71204,3429.62915,36.0,56.55336,7.05133,7.0122300000000015,6.7180399999999985,6.60347,5.0,520.16353,520.28209,537.086,59.3,59.3
2018-04-17 21:20:00,518.521,126.639,6.0,393.0,394.0,395.0,11073076.0,42059.0,170277.0,913380.0,1450.5869300000004,11.05546,59.3,41.7,48.0,0.9990000000000001,49.998000000000005,5.5052699999999986,1442.71305,3395.90625,36.0,63.07794000000001,7.04055,6.81933,7.17679,7.400069999999999,5.0,529.3991900000002,527.18881,528.14813,59.3,59.3
2018-04-17 21:25:00,521.461,213.356,6.0,396.0,396.0,398.0,11073116.0,42059.0,170280.0,913383.0,1447.09033,11.07748,59.3,41.7,48.0,0.883,49.998000000000005,8.28782,1444.71407,3593.7478,36.0,63.07794000000001,7.44986,7.651389999999999,7.922860000000001,7.578880000000002,5.0,530.1740599999998,527.63488,527.61388,59.3,59.3
2018-04-17 21:40:00,484.29400000000004,-51.391000000000005,6.0,390.0,390.0,392.0,11073241.0,42059.0,170287.0,913391.0,1448.30586,11.07347,60.3,41.7,48.0,0.992,49.998000000000005,10.49192,1445.71457,3459.97974,36.0,76.12711,7.4551,8.24132,8.510110000000001,8.50122,11.0,522.5880599999998,526.57431,527.1861200000002,60.3,60.3
2018-04-17 22:00:00,487.93199999999996,-26.811999999999998,6.0,393.0,393.0,394.0,11073405.0,42059.0,170292.0,913402.0,1434.3339,10.99343,60.3,41.7,48.0,0.998,49.998000000000005,5.25593,1433.70864,3406.02295,35.0,87.00140999999998,6.6460300000000005,6.81272,6.90309,7.2484199999999985,5.0,519.17878,519.38322,519.93738,60.3,60.3
2018-04-17 22:05:00,484.918,-33.4,6.0,393.0,393.0,394.0,11073444.0,42059.0,170294.0,913404.0,1428.31584,11.01344,60.3,41.7,48.0,0.99,49.998000000000005,6.1734800000000005,1436.71016,3427.38086,35.0,89.17627,6.89514,6.92535,7.15,7.03255,11.0,519.02766,519.336,519.65984,60.3,60.3
2018-04-17 22:10:00,491.47900000000004,-30.651,6.0,393.0,393.0,394.0,11073482.0,42059.0,170294.0,913407.0,1430.98731,11.02145,61.3,41.7,48.0,0.9990000000000001,49.998000000000005,8.33769,1437.71052,3406.02295,35.0,95.70086,6.80703,6.96311,7.488469999999999,7.32999,5.0,519.69462,519.4565,519.57188,60.3,60.3
2018-04-17 22:15:00,501.19699999999995,-33.896,6.0,393.0,393.0,394.0,11073520.0,42059.0,170295.0,913409.0,1440.27688,10.95742,61.3,41.7,48.0,0.9990000000000001,49.998000000000005,11.74856,1431.70762,3465.6001,35.0,95.70086,7.11734,8.36543,8.47105,7.79965,5.0,519.721,519.38128,519.5298700000002,61.3,60.3
2018-04-17 22:30:00,490.68800000000005,-29.898000000000003,6.0,392.0,392.0,393.0,11073641.0,42059.0,170299.0,913416.0,1457.02513,11.11349,61.3,40.7,48.0,0.9990000000000001,49.998000000000005,9.9035,1447.71559,3485.83398,35.0,95.70086,7.0769,7.6116800000000016,7.2027,8.07735,5.0,522.04703,520.96156,519.90272,61.3,61.3
2018-04-17 22:45:00,500.97900000000004,-28.421,6.0,392.0,392.0,393.0,11073767.0,42059.0,170302.0,913423.0,1455.07412,11.1395,61.3,40.7,47.0,0.9990000000000001,49.998000000000005,8.38755,1453.71849,3585.87915,35.0,95.70086,7.2659699999999985,7.44753,7.56487,7.5738699999999985,5.0,539.3458099999998,539.08744,535.61131,61.3,61.3
2018-04-17 22:50:00,510.032,-38.069,6.0,392.0,392.0,393.0,11073810.0,42059.0,170303.0,913426.0,1465.83449,11.1335,61.3,40.7,47.0,0.997,49.998000000000005,8.82638,1457.72051,3564.5209999999997,35.0,95.70086,7.308039999999999,7.436260000000001,7.33588,7.50333,5.0,539.44919,539.1265,537.93806,61.3,61.3
2018-04-17 23:00:00,509.265,-37.933,6.0,392.0,392.0,393.0,11073895.0,42059.0,170304.0,913431.0,1454.03862,11.20154,61.3,40.7,47.0,0.998,49.998000000000005,9.85363,1461.72254,3498.1992200000004,34.0,95.70086,7.0507800000000005,7.77695,7.6204800000000015,7.579160000000001,5.0,541.14363,541.0006900000002,538.722,61.3,61.3
2018-04-17 23:11:00,508.535,-24.765,6.0,393.0,393.0,394.0,11073988.0,42059.0,170306.0,913438.0,1453.82855,11.17953,61.3,39.7,47.0,0.998,49.998000000000005,10.06307,1459.72153,3585.87915,34.0,95.70086,7.48187,7.89947,8.1194,8.13993,5.0,540.45838,540.129,540.62031,61.3,61.3
2018-04-17 23:26:00,526.5409999999999,47.974,6.0,394.0,394.0,395.0,11074115.0,42059.0,170307.0,913447.0,1438.44599,11.08348,61.3,39.7,47.0,0.9990000000000001,49.998000000000005,9.59432,1444.71407,3542.03931,34.0,100.05058,7.0705300000000015,7.89239,8.19438,8.169360000000001,5.0,534.14031,535.94106,537.771,61.3,61.3
2018-04-17 23:31:00,496.594,-41.251999999999995,6.0,393.0,393.0,393.0,11074158.0,42059.0,170307.0,913450.0,1443.17329,11.05947,61.3,39.7,47.0,0.998,49.998000000000005,8.82638,1445.71457,3525.17773,34.0,100.05058,6.9814,7.03828,7.76007,7.98515,5.0,534.96231,535.76838,536.6669400000002,61.3,61.3
2018-04-18 00:16:00,1017.4810000000001,-15.464,6.0,395.0,396.0,397.0,11074604.0,42059.0,170314.0,913471.0,1752.44615,13.44464,63.3,38.7,46.0,0.9990000000000001,49.998000000000005,9.67411,1754.86731,5736.28223,37.0,104.4003,8.77473,9.59413,9.19392,9.10045,5.0,1018.89206,998.30056,853.01669,62.3,62.3
2018-04-18 00:26:00,1620.6570000000002,-2.585,6.0,398.0,399.0,401.0,11074819.0,42059.0,170314.0,913473.0,1747.14855,13.43264,64.3,39.7,46.0,0.9990000000000001,49.998000000000005,5.52521,1754.86731,9108.58203,44.0,104.4003,9.10733,9.18756,9.17175,9.18668,5.0,1652.2838800000004,1585.07712,1333.84912,63.3,63.3
2018-04-18 00:31:00,2003.2920000000001,9.576,6.0,400.0,401.0,403.0,11074975.0,42059.0,170314.0,913474.0,1765.03741,13.45065,65.3,40.7,47.0,0.9990000000000001,49.998000000000005,1.9049,1754.86731,11207.27637,50.0,104.4003,9.86261,9.31255,9.32446,9.2728,5.0,2059.49438,2048.49612,1709.58912,64.3,63.3
2018-04-18 00:36:00,2045.0729999999999,8.205,6.0,400.0,401.0,403.0,11075140.0,42059.0,170314.0,913474.0,1753.4366,13.41863,66.3,40.7,48.0,0.9990000000000001,49.998000000000005,4.32842,1751.8657899999996,11242.12402,52.0,104.4003,10.67906,10.41861,9.86413,9.45476,5.0,2058.19425,2049.82663,1913.30025,65.3,64.3
2018-04-18 00:41:00,2082.629,-32.489000000000004,6.0,398.0,399.0,401.0,11075305.0,42059.0,170314.0,913475.0,1722.6564600000004,13.26456,67.3,41.7,49.0,0.9990000000000001,49.998000000000005,1.17685,1731.8560899999998,11319.68652,53.0,97.87572,9.35191,9.66877,9.65244,9.48895,5.0,2060.03862,2029.23162,1976.475,66.3,65.3
2018-04-18 00:51:00,1994.434,12.870999999999999,6.0,398.0,399.0,401.0,11075635.0,42059.0,170314.0,913476.0,1742.7064,13.37061,68.3,43.7,50.0,0.9990000000000001,49.998000000000005,1.65557,1745.86289,11270.22656,52.0,97.87572,9.13317,9.57391,9.8235,9.55332,5.0,2059.42275,2050.76062,2002.29775,67.3,67.3
2018-04-18 01:06:00,1998.9979999999998,20.897,6.0,399.0,401.0,403.0,11076117.0,42059.0,170314.0,913478.0,1744.05694,13.38862,69.3,45.7,53.0,0.9990000000000001,49.998000000000005,3.02191,1744.86238,11292.70898,53.0,97.87572,8.66615,9.11591,9.51942,9.36188,5.0,2055.43138,2045.47512,1984.63288,69.3,68.3
2018-04-18 01:11:00,1688.244,-15.700999999999999,6.0,398.0,398.0,400.0,11076277.0,42059.0,170315.0,913479.0,1737.40866,13.37661,70.3,45.7,54.0,0.9990000000000001,49.998000000000005,0.02992,1746.86325,8933.22266,51.0,97.87572,9.02931,9.02071,9.23791,9.3402,5.0,1675.59862,1912.25162,1979.40625,69.3,69.3
2018-04-18 01:21:00,1777.315,9.004,6.0,395.0,396.0,397.0,11076583.0,42059.0,170315.0,913480.0,1734.5572899999993,13.36661,70.3,47.7,58.0,0.9990000000000001,49.998000000000005,0.02992,1743.86202,9732.45801,50.0,97.87572,9.46716,8.96908,9.0762,9.26932,5.0,1842.09038,1836.68388,1895.905,70.3,70.3
2018-04-18 01:31:00,1877.396,28.433000000000003,6.0,397.0,398.0,399.0,11076882.0,42059.0,170316.0,913480.0,1759.5446,13.40262,71.3,50.7,62.0,0.9990000000000001,49.998000000000005,0.02992,1749.86477,10564.29199,50.0,97.87572,9.2001,9.46885,9.48332,9.25385,5.0,1945.55012,1903.85212,1842.96762,71.3,70.3
2018-04-18 01:36:00,1545.531,-7.29,6.0,397.0,397.0,398.0,11077025.0,42059.0,170317.0,913481.0,1748.79939,13.38061,71.3,52.7,64.0,0.9990000000000001,49.998000000000005,0.02992,1746.86325,8290.2373,47.0,97.87572,8.0813,8.502410000000001,8.8639,9.12049,5.0,1557.1860000000001,1632.53988,1759.60088,71.3,71.3
2018-04-18 01:41:00,1508.386,-1.324,6.0,396.0,397.0,397.0,11077159.0,42059.0,170318.0,913481.0,1754.18709,13.43064,72.3,54.7,66.0,0.9990000000000001,49.998000000000005,0.02992,1752.8663,8485.83105,45.0,97.87572,8.3144,8.52786,8.73731,8.9299,5.0,1541.00262,1519.78,1657.49625,71.3,71.3
2018-04-18 01:46:00,1524.201,11.661,6.0,397.0,396.0,398.0,11077280.0,42059.0,170318.0,913481.0,1760.27993,13.37661,72.3,56.7,68.0,0.9990000000000001,49.998000000000005,0.02992,1750.86528,8594.86816,45.0,97.87572,8.80786,8.92169,8.85525,8.82127,5.0,1576.9885,1567.16738,1578.0901199999996,72.3,71.3
2018-04-18 01:51:00,1368.422,20.299,6.0,395.0,396.0,396.0,11077394.0,42059.0,170319.0,913482.0,1740.92042,13.422629999999998,72.3,58.7,69.0,0.9990000000000001,49.998000000000005,0.02992,1748.86427,7659.617190000001,42.0,97.87572,9.05233,8.79085,8.45621,8.55233,5.0,1411.55588,1344.68938,1424.28588,72.3,72.3
2018-04-18 01:56:00,1167.559,20.382,6.0,395.0,395.0,395.0,11077497.0,42059.0,170321.0,913482.0,1753.67685,13.39862,72.3,59.7,70.0,0.9990000000000001,49.998000000000005,0.02992,1752.8663,6496.17383,41.0,97.87572,7.87635,7.959519999999999,7.99818,8.35513,5.0,1179.93925,1193.4828699999996,1308.5365,72.3,72.3
2018-04-18 02:06:00,974.133,81.176,6.0,395.0,396.0,396.0,11077673.0,42059.0,170324.0,913482.0,1748.6942800000004,13.412629999999998,72.3,62.7,72.0,0.992,49.998000000000005,0.02992,1751.8657899999996,5277.64941,37.0,97.87572,8.06989,8.044210000000001,7.80218,7.89202,5.0,962.34694,955.98312,1057.44438,72.3,72.3
2018-04-18 02:11:00,903.995,25.772,6.0,394.0,394.0,394.0,11077744.0,42059.0,170324.0,913482.0,1721.60595,13.23254,72.3,63.7,72.0,0.9990000000000001,49.998000000000005,0.02992,1722.85152,4958.40527,36.0,97.87572,7.470280000000002,7.1074199999999985,7.34474,7.60153,5.0,904.22762,891.6388099999998,939.76569,72.3,72.3
2018-04-18 02:16:00,674.591,231.58599999999998,6.0,394.0,398.0,395.0,11077808.0,42059.0,170325.0,913484.0,1559.1356,11.97992,72.3,64.7,73.0,0.9309999999999999,49.998000000000005,0.00997,1560.77142,4069.24194,35.0,97.87572,6.08363,6.22339,6.43053,7.1506,5.0,671.87562,657.0825,831.5219999999999,72.3,72.3
2018-04-18 02:21:00,780.6389999999999,-18.88,6.0,392.0,392.0,393.0,11077872.0,42059.0,170327.0,913485.0,1647.67923,12.66426,72.3,64.7,73.0,0.9990000000000001,49.998000000000005,0.00997,1654.81792,4557.10156,35.0,97.87572,7.27808,7.0563699999999985,7.07715,7.01196,5.0,799.13669,836.5509400000002,808.96338,72.3,72.3
2018-04-18 02:26:00,673.605,-1.0759999999999998,6.0,393.0,393.0,393.0,11077932.0,42059.0,170329.0,913486.0,1587.51469,12.142000000000001,71.3,64.7,73.0,0.9990000000000001,49.998000000000005,0.00997,1584.78316,4145.68115,35.0,97.87572,6.88577,6.2595800000000015,6.30788,6.68473,5.0,696.7645,721.07431,769.33362,72.3,72.3
2018-04-18 02:31:00,700.441,-30.95,6.0,392.0,392.0,393.0,11077992.0,42059.0,170331.0,913487.0,1604.87814,12.3401,71.3,64.7,73.0,0.9990000000000001,49.998000000000005,0.01995,1612.79721,4358.13574,35.0,97.87572,7.09197,6.63485,6.778339999999999,6.6925,5.0,728.72812,704.2321900000002,749.62444,71.3,72.3
2018-04-18 02:36:00,786.39,-4.798,6.0,393.0,393.0,393.0,11078053.0,42059.0,170332.0,913489.0,1677.28902,12.86436,71.3,64.7,72.0,0.9990000000000001,49.998000000000005,0.04987,1679.8303,4688.62109,35.0,97.87572,6.0002,6.04921,6.46129,6.51476,5.0,826.9354400000002,799.33169,754.60125,71.3,71.3
2018-04-18 02:46:00,567.182,-47.765,6.0,392.0,391.0,392.0,11078161.0,42059.0,170339.0,913490.0,1514.78877,11.5377,70.3,64.7,70.0,0.998,49.998000000000005,0.04987,1506.74477,3771.35547,35.0,97.87572,5.15295,5.61073,5.837000000000001,6.02302,5.0,601.82281,622.09119,672.7511900000002,71.3,71.3
2018-04-18 02:51:00,573.8919999999999,-1.057,6.0,392.0,392.0,392.0,11078208.0,42059.0,170340.0,913492.0,1502.06238,11.57972,70.3,63.7,69.0,0.997,49.998000000000005,0.00997,1508.74579,3772.47949,33.0,97.87572,6.23447,6.69145,6.08138,6.0052699999999986,5.0,598.26319,585.00756,621.14012,70.3,71.3
2018-04-18 02:56:00,619.554,-65.443,6.0,392.0,392.0,392.0,11078259.0,42059.0,170343.0,913494.0,1555.5489,11.87987,70.3,62.7,68.0,0.993,49.998000000000005,3.2911900000000003,1546.7644699999996,3856.78711,33.0,97.87572,5.79782,5.65648,5.77865,6.1059199999999985,5.0,636.0949400000002,613.9705,622.5581900000002,70.3,70.3
2018-04-18 03:01:00,507.01800000000003,-13.549000000000001,6.0,392.0,392.0,392.0,11078310.0,42059.0,170346.0,913495.0,1455.49441,11.15351,69.3,62.7,67.0,0.9990000000000001,49.998000000000005,0.01995,1456.72001,3544.28711,33.0,93.52600000000001,6.58074,6.37398,6.3151199999999985,6.35479,5.0,537.15494,529.01462,615.98175,70.3,70.3
2018-04-18 03:06:00,586.33,-51.736000000000004,6.0,392.0,392.0,391.0,11078353.0,42059.0,170347.0,913497.0,1511.99733,11.56371,69.3,60.7,66.0,0.9990000000000001,49.998000000000005,0.01995,1513.74818,3836.55347,34.0,93.52600000000001,5.44994,6.16263,6.5188,6.35525,5.0,606.7180000000001,583.60788,574.37181,69.3,70.3
2018-04-18 03:11:00,465.657,65.759,6.0,393.0,393.0,393.0,11078391.0,42059.0,170349.0,913499.0,1395.73485,10.69729,69.3,59.7,65.0,0.998,49.998000000000005,0.01995,1396.69031,3303.72998,32.0,93.52600000000001,6.822030000000002,6.78675,6.622039999999998,6.3072300000000014,5.0,477.61338,489.16984,519.49528,69.3,69.3
2018-04-18 03:16:00,556.271,13.349,6.0,392.0,392.0,392.0,11078428.0,42059.0,170353.0,913501.0,1506.80469,11.47367,68.3,58.7,64.0,0.9990000000000001,49.998000000000005,0.01995,1497.74021,3714.0263700000014,32.0,93.52600000000001,6.90309,6.999,6.65195,6.29608,5.0,582.84325,530.04794,489.59428,69.3,69.3
2018-04-18 03:21:00,544.995,-68.204,6.0,391.0,391.0,391.0,11078474.0,42059.0,170354.0,913503.0,1489.12605,11.35962,68.3,57.7,63.0,0.9890000000000001,49.998000000000005,0.01995,1479.7313800000004,3721.89502,32.0,97.87572,6.28375,6.32661,6.39621,6.52325,5.0,568.74913,578.6965,544.14131,68.3,69.3
2018-04-18 03:26:00,454.64599999999996,61.361999999999995,6.0,392.0,392.0,392.0,11078513.0,42059.0,170357.0,913503.0,1388.66643,10.63726,68.3,56.7,61.0,0.998,49.998000000000005,0.02992,1386.68539,3219.42236,32.0,97.87572,5.8891,5.58331,5.68135,6.10215,5.0,464.59978,465.69256,508.76825,68.3,68.3
2018-04-18 03:31:00,445.844,1.835,6.0,392.0,392.0,392.0,11078552.0,42059.0,170361.0,913504.0,1396.05004,10.74731,67.3,55.7,60.0,0.998,49.998000000000005,0.02992,1404.69437,3292.48877,32.0,97.87572,5.46813,5.8629,5.76516,5.85321,5.0,482.68122,485.77516,493.36934,68.3,68.3
