date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-18 03:36:00,516.734,13.594000000000001,6.0,393.0,393.0,393.0,11078591.0,42059.0,170365.0,913505.0,1463.67341,11.28158,67.3,54.7,59.0,0.996,49.998000000000005,0.02992,1471.72732,3575.762210000001,32.0,97.87572,5.30919,5.68502,6.0667,5.92495,5.0,557.382,545.25856,496.32584,67.3,68.3
2018-04-18 03:41:00,457.811,-78.656,6.0,391.0,391.0,391.0,11078632.0,42059.0,170368.0,913506.0,1387.85602,10.63726,67.3,53.7,58.0,0.982,49.998000000000005,0.02992,1388.6864,3198.06445,32.0,97.87572,5.76293,5.56806,5.45814,5.73918,5.0,471.94494,479.58112,506.78538,67.3,67.3
2018-04-18 03:46:00,494.045,158.974,6.0,394.0,394.0,394.0,11078671.0,42059.0,170372.0,913506.0,1420.0769300000004,10.88538,67.3,52.7,57.0,0.862,49.998000000000005,0.0,1421.7027,3325.08789,32.0,97.87572,6.29379,5.81775,5.8719199999999985,5.76039,5.0,505.06384,529.74144,505.55419000000006,67.3,67.3
2018-04-18 03:51:00,395.959,17.802,6.0,393.0,393.0,393.0,11078710.0,42059.0,170377.0,913506.0,1331.90825,10.21305,66.3,51.7,56.0,0.998,49.998000000000005,0.00997,1331.65823,2997.97461,32.0,93.52600000000001,5.66026,5.64695,5.7674400000000015,5.71621,5.0,413.82125,433.28803,493.36625,67.3,67.3
2018-04-18 03:56:00,549.2909999999999,15.163,6.0,393.0,393.0,392.0,11078749.0,42059.0,170381.0,913506.0,1498.94088,11.39163,66.3,50.7,55.0,0.998,49.998000000000005,0.00997,1490.73681,3760.11475,32.0,93.52600000000001,6.51853,6.45311,6.55755,6.11088,5.0,576.90688,575.45938,500.84541,66.3,67.3
2018-04-18 04:01:00,514.515,28.406,6.0,393.0,393.0,393.0,11078797.0,42059.0,170383.0,913506.0,1465.18926,11.24156,66.3,49.7,54.0,0.998,49.998000000000005,0.00997,1467.72529,3652.20093,32.0,93.52600000000001,7.2947,6.947030000000002,6.6559,6.42511,5.0,550.71912,557.0851200000002,556.69488,66.3,66.3
2018-04-18 04:07:00,474.287,4.583,6.0,393.0,393.0,393.0,11078846.0,42059.0,170385.0,913508.0,1414.64419,10.74131,66.3,49.7,53.0,0.993,49.998000000000005,0.00997,1404.69437,3301.48169,31.0,93.52600000000001,6.20309,6.10916,5.68887,6.12911,5.0,482.44122,450.62131,520.1985900000002,66.3,66.3
2018-04-18 04:12:00,432.665,68.923,6.0,393.0,393.0,394.0,11078882.0,42059.0,170387.0,913509.0,1352.85869,10.43116,65.3,48.7,52.0,0.9690000000000001,49.998000000000005,0.00997,1360.6725,3107.01245,31.0,93.52600000000001,6.08148,5.75942,5.56977,5.84236,5.0,441.37478,453.88422,475.72212,66.3,66.3
2018-04-18 04:17:00,444.71,85.89200000000001,6.0,395.0,395.0,395.0,11078917.0,42059.0,170390.0,913510.0,1367.77591,10.48918,65.3,47.7,51.0,0.951,49.998000000000005,-0.00997,1369.67692,3057.55225,31.0,93.52600000000001,5.74844,5.39096,5.49648,5.63319,5.0,449.98328,448.49256,457.56138,65.3,66.3
2018-04-18 04:22:00,423.045,-13.877,6.0,393.0,393.0,393.0,11078954.0,42059.0,170392.0,913511.0,1346.04539,10.37913,65.3,46.7,51.0,0.9990000000000001,49.998000000000005,0.00997,1352.66859,3118.25317,30.0,93.52600000000001,5.9596300000000015,5.66218,5.3003800000000005,5.57374,5.0,432.84962,433.45306,454.7895,65.3,65.3
2018-04-18 04:27:00,607.125,4.681,6.0,393.0,393.0,393.0,11078991.0,42059.0,170394.0,913512.0,1516.64969,11.62975,65.3,45.7,50.0,0.998,49.998000000000005,0.00997,1517.75021,3836.55347,32.0,93.52600000000001,6.4318,6.72139,6.432919999999998,5.79334,5.0,614.82394,574.7800599999998,473.57353,65.3,65.3
2018-04-18 04:32:00,407.793,-46.739,6.0,392.0,393.0,393.0,11079028.0,42059.0,170395.0,913514.0,1351.493,10.35112,64.3,44.7,49.0,0.988,49.998000000000005,0.00997,1352.66859,3102.51587,30.0,93.52600000000001,4.69299,5.28993,5.51502,5.69578,5.0,433.25784,443.05931,462.59334,65.3,65.3
2018-04-18 04:37:00,384.145,-41.563,6.0,394.0,393.0,394.0,11079060.0,42059.0,170396.0,913517.0,1326.80585,10.16903,64.3,43.7,49.0,0.9940000000000001,49.998000000000005,-0.01995,1327.6562,2968.74805,30.0,93.52600000000001,5.7293,5.8686,5.56066,5.54822,5.0,406.45856,406.19134,425.74256,64.3,65.3
2018-04-18 04:42:00,283.27,-31.124000000000002,6.0,393.0,393.0,394.0,11079090.0,42059.0,170397.0,913519.0,1212.11907,9.32661,64.3,43.7,48.0,0.985,49.998000000000005,0.01995,1218.60232,2475.26831,30.0,93.52600000000001,5.77604,5.13333,5.097180000000002,5.3772400000000005,5.0,315.0896600000001,325.87103,396.99166,64.3,64.3
2018-04-18 04:47:00,393.95599999999996,-35.278,6.0,393.0,393.0,393.0,11079123.0,42059.0,170397.0,913521.0,1332.95891,10.21705,63.3,42.7,48.0,0.998,49.998000000000005,0.01995,1330.65772,3015.96021,31.0,93.52600000000001,5.72088,5.44168,5.52697,5.50845,5.0,413.69691,428.32825,410.24584,64.3,64.3
2018-04-18 04:52:00,474.836,99.954,6.0,394.0,393.0,394.0,11079157.0,42059.0,170399.0,913522.0,1395.3746199999996,10.73531,63.3,41.7,47.0,0.995,49.998000000000005,0.01995,1401.69285,3312.722660000001,31.0,93.52600000000001,6.06796,6.35346,6.26848,5.75294,5.0,482.37734000000006,462.62659,424.89716,63.3,64.3
2018-04-18 04:57:00,573.0509999999999,12.637,6.0,394.0,394.0,394.0,11079202.0,42059.0,170400.0,913523.0,1499.4361,11.54771,63.3,41.7,47.0,0.998,49.998000000000005,0.02992,1508.74579,3817.4436,32.0,93.52600000000001,6.47195,6.26587,6.3455,6.11791,5.0,601.5625,606.38394,522.9350599999998,63.3,63.3
2018-04-18 05:02:00,689.5160000000001,-32.726,6.0,392.0,392.0,392.0,11079256.0,42059.0,170403.0,913525.0,1606.28888,12.30008,63.3,40.7,46.0,0.993,49.998000000000005,0.04987,1603.79264,4344.6464799999985,32.0,93.52600000000001,7.37551,6.9405899999999985,6.8738,6.50897,5.0,722.94219,703.75988,612.71881,63.3,63.3
2018-04-18 05:07:00,736.4,-19.739,6.0,393.0,393.0,393.0,11079316.0,42059.0,170404.0,913527.0,1639.45533,12.46216,63.3,40.7,46.0,0.9990000000000001,49.998000000000005,0.04987,1628.80517,4467.17334,32.0,97.87572,7.10472,7.197030000000002,7.24752,7.01395,5.0,753.95956,785.85556,706.36106,63.3,63.3
2018-04-18 05:12:00,846.4830000000001,-42.06,6.0,393.0,393.0,394.0,11079381.0,42059.0,170404.0,913529.0,1724.8776100000002,13.13049,63.3,40.7,46.0,0.9990000000000001,49.998000000000005,0.04987,1714.8476100000007,4875.22168,32.0,97.87572,7.671989999999999,7.56964,7.62564,7.2985,5.0,877.6334400000002,836.99444,785.9196900000002,63.3,63.3
2018-04-18 05:17:00,978.9789999999999,4.4030000000000005,6.0,395.0,395.0,395.0,11079459.0,42059.0,170405.0,913530.0,1754.59222,13.422629999999998,64.3,40.7,46.0,0.995,49.998000000000005,0.04987,1751.8657899999996,5547.43359,34.0,97.87572,8.15735,8.15944,8.02052,7.740760000000001,5.0,1001.2865,974.84844,897.27369,63.3,63.3
2018-04-18 05:22:00,1127.097,27.23,6.0,395.0,395.0,396.0,11079547.0,42059.0,170407.0,913531.0,1753.7068800000004,13.41863,64.3,42.7,46.0,0.995,49.998000000000005,0.04987,1749.86477,6080.25684,35.0,97.87572,7.67508,8.41849,8.38124,8.054039999999999,5.0,1107.8175,1129.73888,1022.69006,64.3,63.3
2018-04-18 05:27:00,1029.7,34.422,6.0,395.0,395.0,395.0,11079638.0,42059.0,170408.0,913531.0,1748.0639199999996,13.41063,65.3,43.7,46.0,0.995,49.998000000000005,0.04987,1748.86427,5790.23926,35.0,97.87572,8.81283,8.27316,7.999510000000001,8.13124,5.0,1071.80175,1017.27656,1056.44475,64.3,64.3
2018-04-18 05:32:00,1067.358,92.96600000000001,6.0,395.0,395.0,396.0,11079726.0,42059.0,170409.0,913531.0,1740.95045,13.39662,65.3,46.7,46.0,0.9990000000000001,49.998000000000005,0.04987,1749.86477,5694.69092,36.0,97.87572,8.131639999999999,7.90795,8.12251,8.170110000000001,5.0,1062.54975,1127.79925,1085.2585,65.3,64.3
2018-04-18 05:37:00,1084.74,20.721999999999998,6.0,395.0,395.0,396.0,11079818.0,42059.0,170410.0,913532.0,1743.1866100000002,13.44464,65.3,47.7,46.0,0.9990000000000001,49.998000000000005,0.04987,1749.86477,6130.8418,36.0,97.87572,7.6120199999999985,8.12009,8.17473,8.160739999999999,5.0,1117.38325,1135.3243699999996,1108.31762,65.3,65.3
2018-04-18 05:42:00,1052.402,-6.16,6.0,394.0,394.0,395.0,11079911.0,42059.0,170411.0,913532.0,1748.8292800000004,13.43064,66.3,49.7,47.0,0.9990000000000001,49.998000000000005,0.04987,1751.8657899999996,5725.0410200000015,35.0,97.87572,7.95778,7.99971,7.969360000000001,8.11792,5.0,1059.77725,1070.2831199999996,1116.891,65.3,65.3
2018-04-18 05:47:00,1082.4489999999998,24.119,6.0,394.0,394.0,394.0,11080000.0,42059.0,170412.0,913532.0,1742.2711,13.44464,66.3,51.7,47.0,0.9990000000000001,49.998000000000005,0.04987,1751.8657899999996,6030.79639,35.0,97.87572,8.05533,7.744460000000001,7.8184,7.96568,5.0,1113.71525,1099.58425,1097.06087,66.3,65.3
2018-04-18 05:52:00,1100.8519999999999,38.353,6.0,395.0,395.0,395.0,11080088.0,42059.0,170414.0,913533.0,1748.85931,13.38862,66.3,52.7,47.0,0.9990000000000001,49.998000000000005,0.04987,1750.86528,6189.29443,36.0,97.87572,7.06008,7.3673,7.5856,7.721710000000002,5.0,1139.23238,1105.9455,1091.21888,66.3,66.3
2018-04-18 05:57:00,965.341,102.26799999999999,6.0,394.0,394.0,395.0,11080169.0,42059.0,170415.0,913533.0,1747.49376,13.40863,66.3,54.7,47.0,0.9990000000000001,49.998000000000005,0.04987,1749.86477,5049.45703,34.0,97.87572,7.828010000000001,7.45436,7.08987,7.317039999999999,5.0,942.04744,916.35656,1006.74838,66.3,66.3
2018-04-18 06:02:00,925.637,24.276,6.0,394.0,393.0,394.0,11080252.0,42059.0,170417.0,913534.0,1742.13596,13.42664,66.3,55.7,47.0,0.992,49.998000000000005,0.04987,1749.86477,5222.56836,34.0,89.17627,6.0138300000000005,6.69509,6.91135,7.31075,5.0,968.23175,956.7955,1009.39975,66.3,66.3
2018-04-18 06:07:00,1028.735,1.9980000000000002,6.0,393.0,393.0,395.0,11080332.0,42059.0,170419.0,913534.0,1751.00538,13.41463,66.3,56.7,48.0,0.9990000000000001,49.998000000000005,0.04987,1753.8668,5845.3198200000015,34.0,89.17627,7.62592,7.40976,7.49405,7.4683,5.0,1050.83212,973.73769,983.56194,66.3,66.3
2018-04-18 06:12:00,854.961,-2.911,6.0,393.0,393.0,394.0,11080407.0,42059.0,170420.0,913535.0,1701.57103,13.03444,67.3,56.7,48.0,0.992,49.998000000000005,0.04987,1698.83964,4878.59375,33.0,89.17627,7.94802,7.4148,7.16879,7.39895,5.0,858.7814400000002,870.61238,940.184,66.3,66.3
2018-04-18 06:17:00,1034.8010000000002,-14.565,6.0,393.0,393.0,394.0,11080491.0,42059.0,170422.0,913535.0,1748.64924,13.41463,67.3,57.7,48.0,0.998,49.998000000000005,0.04987,1750.86528,5795.859860000001,35.0,93.52600000000001,8.044210000000001,7.809069999999998,8.09967,7.806889999999999,5.0,1068.0828800000004,1065.48762,990.87862,67.3,66.3
2018-04-18 06:22:00,1035.7069999999999,37.388000000000005,6.0,393.0,394.0,394.0,11080577.0,42059.0,170424.0,913536.0,1762.9362399999998,13.40262,67.3,58.7,48.0,0.991,49.998000000000005,0.04987,1752.8663,5720.54492,35.0,93.52600000000001,8.240219999999999,8.11011,8.195310000000001,8.0288,5.0,1042.26781,1024.3319999999999,1026.33194,67.3,67.3
2018-04-18 06:27:00,1176.596,49.652,6.0,397.0,396.0,396.0,11080664.0,42059.0,170427.0,913536.0,1750.1801,13.39862,67.3,58.7,48.0,0.993,49.998000000000005,0.04987,1751.8657899999996,6561.37158,36.0,95.70086,8.21636,8.36615,8.46972,8.14454,11.0,1188.4796199999996,1199.98975,1063.375,67.3,67.3
2018-04-18 06:32:00,1162.857,49.872,6.0,396.0,396.0,397.0,11080761.0,42059.0,170432.0,913536.0,1751.24563,13.400620000000002,67.3,59.7,48.0,0.993,49.998000000000005,0.04987,1747.8637600000004,6434.34814,36.0,97.87572,7.86798,8.44399,8.37371,8.23807,5.0,1193.70662,1191.718,1136.06425,67.3,67.3
2018-04-18 06:37:00,1103.338,39.269,6.0,397.0,397.0,397.0,11080852.0,42059.0,170435.0,913536.0,1743.33662,13.41063,67.3,60.7,48.0,0.993,49.998000000000005,0.04987,1749.86477,5908.27002,35.0,97.87572,8.21128,7.69557,7.74696,8.05199,5.0,1074.933,1074.63225,1118.85412,67.3,67.3
2018-04-18 06:42:00,985.192,18.018,6.0,396.0,397.0,397.0,11080939.0,42059.0,170438.0,913536.0,1747.89889,13.406629999999998,67.3,60.7,48.0,0.993,49.998000000000005,0.04987,1748.86427,5592.39746,35.0,102.22544,7.0663300000000016,7.66183,7.6692300000000015,7.88995,5.0,1034.20294,1055.62787,1080.8905,67.3,67.3
2018-04-18 06:47:00,1126.63,43.841,6.0,397.0,397.0,398.0,11081032.0,42059.0,170441.0,913536.0,1762.0208699999996,13.44064,68.3,61.7,48.0,0.993,49.998000000000005,0.04987,1751.8657899999996,6110.60791,36.0,102.22544,7.86535,7.78763,7.7416,7.792389999999998,5.0,1110.33313,1149.13425,1115.99062,67.3,67.3
2018-04-18 06:52:00,1372.525,103.274,6.0,398.0,398.0,398.0,11081132.0,42059.0,170446.0,913536.0,1762.4860600000004,13.43064,68.3,61.7,48.0,0.993,49.998000000000005,0.04987,1751.8657899999996,7777.64795,38.0,102.22544,8.14603,7.8083399999999985,7.6488,7.69227,5.0,1416.73662,1335.33362,1190.6585,68.3,67.3
2018-04-18 06:57:00,1343.469,73.126,6.0,398.0,397.0,398.0,11081242.0,42059.0,170452.0,913536.0,1744.95744,13.43864,68.3,62.7,48.0,0.993,49.998000000000005,0.04987,1754.86731,7447.1626,39.0,97.87572,7.92707,8.096960000000001,7.90923,7.818810000000001,5.0,1338.22888,1305.59388,1282.8935,68.3,68.3
2018-04-18 07:07:00,1019.212,38.405,6.0,397.0,397.0,396.0,11081455.0,42059.0,170464.0,913536.0,1747.3736399999998,13.41663,69.3,62.7,48.0,0.993,49.998000000000005,0.01995,1748.86427,5622.74805,38.0,93.52600000000001,7.391,7.527819999999998,7.65413,7.78034,5.0,1046.43587,1144.75388,1287.20937,68.3,68.3
2018-04-18 07:12:00,1265.098,61.623000000000005,6.0,396.0,395.0,395.0,11081551.0,42059.0,170468.0,913536.0,1760.9703600000007,13.42664,69.3,62.7,48.0,0.993,49.998000000000005,0.01995,1748.86427,7044.73438,38.0,89.17627,8.37648,8.4443,8.05253,7.86907,5.0,1288.30875,1263.7815,1237.22525,69.3,68.3
2018-04-18 07:17:00,913.8389999999999,-39.512,6.0,393.0,393.0,394.0,11081647.0,42059.0,170470.0,913536.0,1759.8899600000002,13.40462,69.3,62.7,49.0,0.993,49.998000000000005,0.01995,1747.8637600000004,5178.7285200000015,36.0,89.17627,8.24733,7.96165,7.803210000000001,7.8829600000000015,5.0,949.82094,1050.9685,1173.5438800000004,69.3,69.3
2018-04-18 07:22:00,1003.2330000000001,19.76,6.0,394.0,394.0,396.0,11081726.0,42059.0,170471.0,913537.0,1744.0721,13.45265,69.3,62.7,49.0,0.9940000000000001,49.998000000000005,0.01995,1751.8657899999996,5571.03955,35.0,89.17627,7.77774,7.4580899999999986,7.26835,7.573169999999998,5.0,997.17438,959.57875,1045.30925,69.3,69.3
2018-04-18 07:27:00,1256.319,67.497,6.0,396.0,396.0,397.0,11081825.0,42059.0,170474.0,913537.0,1748.57416,13.38862,69.3,62.7,49.0,0.9940000000000001,49.998000000000005,0.01995,1750.86528,6736.73145,38.0,95.70086,8.94555,8.21422,8.22446,7.94538,5.0,1240.99675,1252.0765,1148.74238,69.3,69.3
2018-04-18 07:32:00,1187.662,-13.902000000000001,6.0,394.0,395.0,396.0,11081924.0,42059.0,170477.0,913537.0,1757.6836899999996,13.37861,69.3,62.7,49.0,0.996,49.998000000000005,0.01995,1746.86325,6553.50293,38.0,95.70086,8.7038,8.2107,8.28171,8.12878,5.0,1219.803,1260.36025,1198.984,69.3,69.3
2018-04-18 07:37:00,993.4680000000001,29.013,6.0,394.0,394.0,395.0,11082010.0,42059.0,170479.0,913537.0,1740.83033,13.40262,69.3,62.7,49.0,0.996,49.998000000000005,0.01995,1748.86427,5530.5722700000015,36.0,95.70086,7.434010000000002,6.89185,7.18463,7.673669999999999,5.0,1027.16931,1010.17375,1089.75287,69.3,69.3
2018-04-18 07:42:00,930.7189999999999,20.910999999999998,6.0,394.0,393.0,395.0,11082089.0,42059.0,170479.0,913538.0,1740.6653,13.41063,69.3,61.7,49.0,0.997,49.998000000000005,0.01995,1747.8637600000004,5273.15332,35.0,95.70086,7.66032,7.346610000000001,7.25413,7.37475,5.0,984.61806,919.24888,997.64419,69.3,69.3
2018-04-18 07:52:00,785.064,20.754,6.0,394.0,394.0,395.0,11082226.0,42059.0,170481.0,913540.0,1659.97046,12.80033,69.3,59.7,49.0,0.9990000000000001,49.998000000000005,0.75797,1668.82487,4691.99365,35.0,91.35113,6.1653,6.670660000000002,6.4756800000000005,6.62834,5.0,835.45069,846.74862,861.5995,69.3,69.3
2018-04-18 07:57:00,583.262,10.559000000000001,6.0,393.0,393.0,394.0,11082285.0,42059.0,170482.0,913540.0,1522.77257,11.58573,69.3,58.7,49.0,0.998,49.998000000000005,0.00997,1514.74868,3817.4436,35.0,91.35113,6.6055899999999985,6.55638,5.94538,6.3303400000000005,5.0,612.53162,724.82212,786.43538,69.3,69.3
2018-04-18 08:02:00,826.115,22.927,6.0,393.0,393.0,394.0,11082336.0,42059.0,170484.0,913541.0,1684.53763,12.92239,69.3,56.7,49.0,0.993,49.998000000000005,0.01995,1686.83385,4753.81885,35.0,82.65169,5.8285300000000015,6.2065199999999985,6.67795,6.23977,5.0,848.66156,853.12806,716.1971900000002,69.3,69.3
2018-04-18 08:07:00,992.2919999999999,29.94,6.0,394.0,393.0,394.0,11082418.0,42059.0,170487.0,913542.0,1762.1860399999996,13.43264,69.3,56.7,49.0,0.996,49.998000000000005,0.02992,1751.8657899999996,5415.9135700000015,37.0,82.65169,7.54005,7.921289999999999,7.563839999999999,7.1284600000000005,5.0,983.71862,988.72394,909.69444,69.3,69.3
2018-04-18 08:12:00,1174.095,32.823,6.0,395.0,395.0,396.0,11082506.0,42059.0,170490.0,913542.0,1752.11595,13.42664,69.3,55.7,49.0,0.9990000000000001,49.998000000000005,0.02992,1754.86731,6623.1972700000015,38.0,89.17627,7.66918,7.695489999999999,7.7513,7.52027,5.0,1183.4783699999996,1123.49725,1016.49338,69.3,69.3
2018-04-18 08:17:00,845.3530000000001,-56.55,6.0,391.0,391.0,392.0,11082585.0,42059.0,170492.0,913543.0,1683.75725,12.98042,69.3,55.7,49.0,0.995,49.998000000000005,0.05984,1692.8366,4830.2573200000015,36.0,89.17627,6.5777,6.65512,6.6628300000000005,7.21005,5.0,852.32019,828.9399400000002,959.13125,69.3,69.3
2018-04-18 08:22:00,787.0360000000001,-12.21,6.0,393.0,392.0,393.0,11082664.0,42059.0,170494.0,913544.0,1680.0204,12.89837,69.3,54.7,49.0,0.9940000000000001,49.998000000000005,0.00997,1680.8308100000004,4666.13916,37.0,89.17627,6.48209,6.41324,6.8607,7.226539999999999,5.0,844.8638800000001,938.38331,965.71388,69.3,69.3
2018-04-18 08:27:00,1236.629,39.346,6.0,395.0,395.0,396.0,11082733.0,42059.0,170495.0,913545.0,1740.8903899999998,13.41663,69.3,53.7,49.0,0.9990000000000001,49.998000000000005,0.01995,1749.86477,6900.8501,38.0,89.17627,8.646519999999999,8.74178,8.077639999999999,7.11355,5.0,1268.96562,1118.54513,911.92381,69.3,69.3
2018-04-18 08:32:00,1071.65,-19.009,6.0,393.0,393.0,394.0,11082816.0,42059.0,170497.0,913545.0,1742.06102,13.41863,69.3,53.7,49.0,0.996,49.998000000000005,0.01995,1750.86528,5966.72266,38.0,93.52600000000001,8.06707,7.57785,7.44475,7.349769999999999,5.0,1089.11712,1037.72387,984.30831,69.3,69.3
2018-04-18 08:37:00,1254.086,40.556,6.0,394.0,394.0,395.0,11082907.0,42059.0,170499.0,913546.0,1765.7577199999996,13.46065,69.3,52.7,49.0,0.995,49.998000000000005,0.01995,1755.86782,7014.384279999998,40.0,93.52600000000001,8.58956,8.389669999999999,8.04466,7.589869999999999,5.0,1258.41338,1194.1005,1065.82,69.3,69.3
2018-04-18 08:42:00,1267.744,25.413,6.0,393.0,393.0,395.0,11083011.0,42059.0,170501.0,913546.0,1743.11153,13.42664,69.3,52.7,49.0,0.996,49.998000000000005,0.01995,1751.8657899999996,7196.48828,43.0,93.52600000000001,8.48747,8.44695,8.385580000000001,7.94654,5.0,1312.14838,1427.94188,1216.35588,69.3,69.3
2018-04-18 08:47:00,1125.806,9.189,6.0,393.0,393.0,395.0,11083119.0,42059.0,170504.0,913546.0,1749.77483,13.422629999999998,69.3,51.7,50.0,0.991,49.998000000000005,0.00997,1749.86477,6391.63281,42.0,93.52600000000001,7.25715,7.49518,8.053339999999999,8.10384,5.0,1159.48762,1299.70762,1279.53838,69.3,69.3
2018-04-18 08:52:00,1294.767,30.82,6.0,394.0,394.0,395.0,11083226.0,42059.0,170506.0,913546.0,1735.98305,13.39262,69.3,51.7,50.0,0.991,49.998000000000005,0.00997,1743.86202,7139.15918,43.0,93.52600000000001,7.7848,8.449019999999999,8.434619999999999,8.156789999999999,5.0,1364.38288,1362.91062,1298.372,69.3,69.3
2018-04-18 08:57:00,1340.114,138.38,6.0,395.0,396.0,396.0,11083327.0,42059.0,170509.0,913546.0,1762.53111,13.42864,70.3,51.7,50.0,0.992,49.998000000000005,-0.00997,1752.8663,7163.88965,43.0,93.52600000000001,8.90794,8.40552,8.30151,8.10488,5.0,1306.56188,1343.14962,1268.14375,69.3,69.3
2018-04-18 09:02:00,898.492,-11.442,6.0,394.0,394.0,395.0,11083419.0,42059.0,170511.0,913547.0,1752.76133,13.37261,70.3,50.7,50.0,0.997,49.998000000000005,0.04987,1743.86202,4971.89404,40.0,93.52600000000001,7.86562,7.069489999999999,7.366739999999999,7.848260000000002,5.0,923.36344,995.97781,1163.2715,70.3,69.3
2018-04-18 09:07:00,1318.273,29.445999999999998,6.0,395.0,395.0,396.0,11083505.0,42059.0,170512.0,913547.0,1763.4765100000004,13.44464,70.3,50.7,50.0,0.998,49.998000000000005,0.04987,1754.86731,7343.74512,41.0,93.52600000000001,8.577580000000001,8.48127,7.84853,7.704039999999999,5.0,1331.6785,1161.455,1098.5293800000004,70.3,70.3
2018-04-18 09:12:00,1003.694,-9.56,6.0,394.0,393.0,395.0,11083602.0,42059.0,170514.0,913547.0,1749.2645899999998,13.39662,70.3,50.7,50.0,0.998,49.998000000000005,0.04987,1747.8637600000004,5444.016110000001,40.0,97.87572,7.53628,7.38173,7.475619999999998,7.8052199999999985,5.0,1022.17806,1005.86825,1127.588,70.3,70.3
2018-04-18 09:17:00,916.482,-14.116,6.0,393.0,393.0,394.0,11083678.0,42059.0,170515.0,913547.0,1748.67927,13.42664,70.3,50.7,50.0,1.0,49.998000000000005,0.0,1751.8657899999996,5260.78809,39.0,97.87572,6.55198,6.8997899999999985,7.101089999999999,7.35646,5.0,963.26556,944.51581,992.70469,70.3,70.3
2018-04-18 09:22:00,645.159,149.326,6.0,393.0,393.0,394.0,11083752.0,42059.0,170519.0,913548.0,1554.69345,11.91789,70.3,49.7,51.0,0.9990000000000001,49.998000000000005,0.0,1555.76889,3924.23291,39.0,97.87572,6.1898,6.5853600000000005,6.49067,7.16033,5.0,660.1899400000002,678.70794,916.3589999999999,70.3,70.3
2018-04-18 09:27:00,570.6519999999999,-10.863,6.0,392.0,392.0,393.0,11083805.0,42059.0,170523.0,913549.0,1490.73185,11.47367,70.3,48.7,51.0,0.9990000000000001,49.998000000000005,0.0,1497.74021,3792.71338,37.0,97.87572,6.86658,6.74481,6.3242699999999985,6.77312,5.0,579.75488,604.11869,752.57425,70.3,70.3
2018-04-18 09:32:00,912.3489999999999,37.738,6.0,394.0,394.0,395.0,11083887.0,42059.0,170527.0,913549.0,1760.27993,13.412629999999998,70.3,47.7,51.0,0.991,49.998000000000005,0.02992,1749.86477,5183.2251,40.0,97.87572,7.36375,7.4751,7.444160000000001,7.25542,5.0,944.31081,1019.91781,916.61488,70.3,70.3
2018-04-18 09:37:00,617.891,-52.666000000000004,6.0,392.0,393.0,393.0,11083969.0,42059.0,170530.0,913550.0,1534.95855,11.82384,70.3,47.7,51.0,0.998,49.998000000000005,0.02992,1542.76244,4044.51196,39.0,97.87572,5.246569999999998,6.1703,6.3368699999999984,7.310219999999998,5.0,643.34794,799.98556,957.17431,70.3,70.3
2018-04-18 09:42:00,874.971,-35.366,6.0,393.0,393.0,394.0,11084027.0,42059.0,170532.0,913551.0,1713.12665,13.11648,70.3,46.7,51.0,0.995,49.998000000000005,0.01995,1715.84812,4916.81348,40.0,97.87572,6.8734899999999985,7.06642,7.53733,6.988860000000002,5.0,894.1225,1009.658,839.4255,70.3,70.3
2018-04-18 09:47:00,706.944,31.838,6.0,393.0,393.0,394.0,11084080.0,42059.0,170533.0,913553.0,1604.29282,12.24605,70.3,46.7,51.0,0.9990000000000001,49.998000000000005,0.0,1595.78873,4369.37695,38.0,97.87572,6.22853,6.49799,6.710369999999998,6.62874,5.0,708.61438,623.78612,715.4839400000002,70.3,70.3
2018-04-18 09:52:00,941.408,-11.655,6.0,394.0,395.0,396.0,11084155.0,42059.0,170535.0,913554.0,1738.9694100000004,13.38061,70.3,45.7,51.0,1.0,49.998000000000005,0.01995,1747.8637600000004,5146.12988,40.0,97.87572,7.41345,7.11905,7.14089,6.9879,5.0,944.03075,1016.3855,849.66975,70.3,70.3
2018-04-18 09:57:00,561.4780000000001,-36.853,6.0,392.0,392.0,393.0,11084239.0,42059.0,170536.0,913555.0,1503.23301,11.45566,70.3,45.7,51.0,0.992,49.998000000000005,0.01995,1494.73884,3708.40576,39.0,102.22544,5.9343900000000005,6.09579,6.3086400000000005,7.26691,5.0,592.8596299999998,735.92925,936.50194,70.3,70.3
2018-04-18 10:02:00,740.696,58.523999999999994,6.0,396.0,394.0,395.0,11084286.0,42059.0,170538.0,913558.0,1623.51749,12.44415,70.3,44.7,51.0,0.981,49.998000000000005,0.02992,1620.80112,4421.08545,39.0,102.22544,7.3432,7.38301,6.98228,6.6759,5.0,757.41988,777.22744,735.95931,70.3,70.3
2018-04-18 10:07:00,603.375,322.39799999999997,6.0,393.0,393.0,394.0,11084339.0,42059.0,170541.0,913559.0,1528.16026,11.61174,70.3,44.7,51.0,0.9990000000000001,49.998000000000005,0.02992,1518.75071,3824.18823,39.0,102.22544,7.3689,6.86981,6.49253,6.6089600000000015,5.0,603.3009400000002,576.5785,684.14288,70.3,70.3
2018-04-18 10:12:00,508.335,-24.901999999999997,6.0,394.0,394.0,395.0,11084397.0,42059.0,170544.0,913561.0,1471.53737,11.34961,69.3,43.7,51.0,0.997,49.998000000000005,4.64756,1478.73087,3471.22095,39.0,91.35113,6.5011,5.5168,5.65022,6.48963,5.0,545.54931,595.15375,688.4404400000002,70.3,70.3
2018-04-18 10:17:00,889.8660000000001,40.275999999999996,6.0,395.0,395.0,395.0,11084471.0,42059.0,170545.0,913561.0,1736.44824,13.37861,69.3,43.7,51.0,0.997,49.998000000000005,0.01995,1744.86238,5148.37793,42.0,97.87572,7.18692,7.66742,7.69297,7.06073,5.0,972.77881,1008.81862,842.04981,69.3,70.3
2018-04-18 10:22:00,933.951,39.082,6.0,395.0,397.0,397.0,11084548.0,42059.0,170547.0,913561.0,1752.17601,13.3626,69.3,43.7,51.0,0.997,49.998000000000005,0.02992,1742.86152,5049.45703,42.0,97.87572,7.77413,7.651910000000001,7.53555,7.17428,5.0,998.93444,973.20056,893.2693800000002,69.3,69.3
2018-04-18 10:27:00,775.66,26.124000000000002,6.0,395.0,395.0,396.0,11084617.0,42059.0,170550.0,913562.0,1667.53426,12.76431,69.3,43.7,51.0,0.9990000000000001,49.998000000000005,0.00997,1664.82284,4634.66406,41.0,80.47683,6.79436,6.90135,7.13135,7.11211,5.0,817.4580599999998,873.2905,860.8643099999998,69.3,69.3
2018-04-18 10:37:00,171.454,-63.747,6.0,393.0,393.0,394.0,11084686.0,42059.0,170553.0,913566.0,1099.14327,8.426160000000001,69.3,42.7,51.0,0.9420000000000001,49.998000000000005,0.01995,1099.54344,1736.73438,37.0,80.47683,4.43425,4.5178400000000005,4.2534800000000015,5.41305,5.0,201.41848,183.0285,437.10025,69.3,69.3
2018-04-18 10:42:00,225.523,220.858,6.0,395.0,395.0,396.0,11084712.0,42059.0,170553.0,913570.0,1126.84688,8.65828,68.3,42.7,51.0,0.7909999999999999,49.998000000000005,0.03989,1127.55728,2159.39624,37.0,80.47683,4.02044,4.6443400000000015,4.9545900000000005,5.31438,5.0,261.31662,347.96066,380.41106,69.3,69.3
2018-04-18 10:47:00,361.04,-31.728,6.0,391.0,392.0,392.0,11084730.0,42059.0,170555.0,913574.0,1313.86938,9.95292,67.3,42.7,50.0,0.997,49.998000000000005,0.0,1305.64519,2913.66724,37.0,80.47683,6.11267,6.21352,5.39847,4.94909,5.0,372.39666,332.75547,303.84534,68.3,69.3
2018-04-18 10:52:00,397.222,-15.619000000000002,6.0,393.0,393.0,393.0,11084758.0,42059.0,170557.0,913577.0,1349.60205,10.3211,67.3,42.7,50.0,0.995,49.998000000000005,0.02992,1346.66569,2968.74805,38.0,73.95225,5.82306,5.54228,5.64229,5.1817400000000005,5.0,431.86403,396.14053,337.82266,67.3,68.3
2018-04-18 10:57:00,394.528,-20.273,6.0,394.0,394.0,394.0,11084799.0,42059.0,170560.0,913578.0,1359.29675,10.42915,67.3,41.7,50.0,0.9990000000000001,49.998000000000005,0.09973,1357.67098,3005.84326,40.0,73.95225,4.81051,5.23679,5.67591,5.73776,5.0,450.33475,518.93675,460.09969,67.3,67.3
2018-04-18 11:02:00,428.44800000000004,-24.296999999999997,6.0,393.0,394.0,394.0,11084822.0,42059.0,170561.0,913581.0,1386.73044,10.69529,66.3,41.7,50.0,0.998,49.998000000000005,2.45343,1393.68879,3157.59692,39.0,73.95225,5.9020199999999985,5.5676,5.90475,5.4459,5.0,473.50362,459.27769000000006,377.16822,67.3,67.3
2018-04-18 11:07:00,366.18800000000005,-18.516,6.0,393.0,393.0,393.0,11084852.0,42059.0,170561.0,913583.0,1297.07608,9.94291,66.3,41.7,49.0,0.9990000000000001,49.998000000000005,3.65023,1297.64128,2954.13501,39.0,73.95225,6.45281,6.3525800000000014,5.7734,5.52608,5.0,397.19928,399.38606,391.81444,66.3,67.3
2018-04-18 11:12:00,310.096,-35.25,6.0,393.0,393.0,394.0,11084880.0,42059.0,170561.0,913585.0,1253.77963,9.61475,66.3,41.7,49.0,0.996,49.998000000000005,0.00997,1253.61956,2642.75903,38.0,73.95225,5.61295,5.5936900000000005,5.41475,5.67811,5.0,345.92888,361.64228,378.79066,66.3,66.3
2018-04-18 11:17:00,260.27099999999996,-49.47,6.0,391.0,392.0,392.0,11084903.0,42059.0,170562.0,913588.0,1223.62986,9.41465,66.3,41.7,49.0,0.978,49.998000000000005,7.1508600000000015,1224.60529,2257.19287,38.0,73.95225,6.02199,5.9314,5.16603,5.34649,5.0,295.01431,278.22938,330.04328,66.3,66.3
2018-04-18 11:27:00,305.153,-24.46,6.0,391.0,391.0,392.0,11084950.0,42059.0,170565.0,913594.0,1261.17839,9.65477,65.3,40.7,48.0,0.9990000000000001,49.998000000000005,6.43278,1262.62398,2561.82397,39.0,73.95225,6.27276,6.668760000000002,6.24023,6.20777,5.0,336.5759700000001,332.4749700000001,313.59531,65.3,66.3
2018-04-18 11:32:00,300.996,-51.493,6.0,391.0,391.0,392.0,11084974.0,42059.0,170565.0,913598.0,1243.36447,9.48869,65.3,40.7,48.0,0.991,49.998000000000005,9.13555,1242.6141300000004,2549.45874,39.0,93.52600000000001,6.33972,6.8395800000000015,7.12661,6.5849199999999986,5.0,333.02884,330.68666,322.59038,65.3,65.3
2018-04-18 11:37:00,330.73199999999997,-9.921,6.0,390.0,390.0,391.0,11085001.0,42059.0,170565.0,913601.0,1255.19037,9.59474,64.3,40.7,48.0,0.9990000000000001,49.998000000000005,2.43349,1253.61956,2654.00024,39.0,80.47683,4.71981,4.78823,5.2138800000000005,6.0968300000000015,5.0,349.54012,348.31903,336.36669,65.3,65.3
2018-04-18 11:42:00,19.164,-87.277,6.0,390.0,391.0,391.0,11085020.0,42059.0,170567.0,913604.0,1096.29183,8.43017,64.3,40.7,48.0,0.21,49.998000000000005,0.00997,1100.54395,396.80731,39.0,80.47683,1.47028,1.55749,3.54396,5.22261,5.0,37.41295,113.13597,273.25691,64.3,65.3
2018-04-18 11:47:00,302.33299999999997,-39.214,6.0,392.0,391.0,393.0,11085039.0,42059.0,170568.0,913607.0,1229.72285,9.39064,64.3,40.7,48.0,0.995,49.998000000000005,0.02992,1227.60681,2542.714110000001,39.0,69.60252,6.2850800000000016,5.87362,5.76732,5.43004,5.0,321.58099999999996,319.36997,277.73397,64.3,64.3
2018-04-18 11:52:00,309.64599999999996,-26.073,6.0,392.0,392.0,393.0,11085062.0,42059.0,170569.0,913611.0,1236.64126,9.52871,64.3,39.7,48.0,0.995,49.998000000000005,2.88229,1241.61362,2597.79492,39.0,82.65169,5.29142,4.9051,5.35201,5.5171199999999985,5.0,341.4881200000001,337.3162200000001,297.8234700000001,64.3,64.3
2018-04-18 12:02:00,289.295,-29.328000000000003,6.0,391.0,391.0,392.0,11085110.0,42059.0,170570.0,913617.0,1232.40904,9.45467,63.3,39.7,47.0,0.9670000000000001,49.998000000000005,7.4600399999999985,1233.60971,2458.40674,40.0,87.00140999999998,5.7634,5.52909,5.47544,6.01109,5.0,309.53981,323.06228,320.99384,63.3,64.3
2018-04-18 12:07:00,323.862,-29.343000000000004,6.0,393.0,392.0,393.0,11085136.0,42059.0,170570.0,913621.0,1246.99636,9.52071,63.3,39.7,47.0,0.995,49.998000000000005,5.81444,1245.61565,2680.97852,40.0,87.00140999999998,6.0469300000000015,6.22556,6.53149,6.53061,5.0,347.56028,346.81359,330.75159,63.3,63.3
2018-04-18 12:12:00,282.651,-44.126999999999995,6.0,390.0,390.0,391.0,11085160.0,42059.0,170571.0,913625.0,1227.99693,9.42066,63.3,39.7,47.0,0.988,49.998000000000005,5.48532,1229.60783,2499.99829,40.0,102.22544,6.4717,6.05698,5.94979,6.40122,5.0,315.85575,313.46459,328.30659,63.3,63.3
2018-04-18 12:17:00,271.45799999999997,-50.901,6.0,389.0,389.0,390.0,11085184.0,42059.0,170573.0,913629.0,1183.34987,9.15653,63.3,39.7,47.0,0.986,49.998000000000005,5.2958300000000005,1189.58798,2462.90308,40.0,115.27461,5.10228,4.97875,5.72935,6.749410000000001,5.0,305.94722,310.13453,316.99316,63.3,63.3
2018-04-18 13:47:00,269.022,-49.541000000000004,6.0,391.0,392.0,394.0,11085617.0,42059.0,170590.0,913696.0,1220.43321,9.26058,61.3,39.7,47.0,0.973,49.998000000000005,6.7619,1212.59928,2312.27368,43.0,91.35113,5.09195,4.90126,6.10634,7.2079,5.0,297.82275,303.3119700000001,327.64478,61.3,61.3
2018-04-18 13:57:00,2011.989,64.495,6.0,397.0,398.0,400.0,11085682.0,42061.0,170591.0,913701.0,1755.50759,13.39262,60.3,40.7,47.0,0.997,49.998000000000005,2.72271,1743.86202,11314.06641,70.0,87.00140999999998,9.99866,10.14124,10.41439,9.0921,5.0,2059.07762,1922.86775,645.18975,60.3,61.3
2018-04-18 14:12:00,1203.642,-104.67200000000001,6.0,396.0,397.0,401.0,11086010.0,42061.0,170591.0,913708.0,1736.3282600000002,13.28256,64.3,41.7,48.0,0.997,49.998000000000005,0.02992,1734.8574600000004,6851.38916,57.0,80.47683,8.11935,8.099910000000001,8.89485,9.19218,5.0,1388.50062,1667.15512,1393.4606199999996,63.3,62.3
2018-04-18 14:17:00,2021.13,-0.7240000000000001,6.0,400.0,402.0,405.0,11086152.0,42061.0,170591.0,913710.0,1723.06174,13.17251,65.3,41.7,49.0,0.997,49.998000000000005,4.42815,1720.8505100000002,11441.08984,64.0,76.12711,10.98915,10.54113,10.40681,9.49801,5.0,2055.70237,2051.86925,1676.91575,64.3,63.3
2018-04-18 14:22:00,1260.246,-52.428000000000004,6.0,398.0,399.0,404.0,11086294.0,42061.0,170591.0,913711.0,1753.72175,13.41863,66.3,42.7,50.0,0.997,49.998000000000005,0.02992,1754.86731,7072.836909999999,57.0,84.82655,9.08985,8.558810000000001,8.78014,9.42772,11.0,1263.35812,1317.81175,1693.1589999999999,65.3,64.3
2018-04-18 14:32:00,1443.487,-28.831999999999997,6.0,396.0,397.0,401.0,11086525.0,42061.0,170591.0,913717.0,1752.14613,13.51068,67.3,43.7,52.0,0.997,49.998000000000005,0.03989,1758.8693399999993,8087.899409999999,57.0,82.65169,8.83362,8.06984,9.00038,8.98787,5.0,1400.7893800000004,1621.87675,1461.89475,67.3,66.3
2018-04-18 14:37:00,1995.87,5.061,6.0,399.0,400.0,404.0,11086675.0,42061.0,170591.0,913719.0,1755.85295,13.48466,68.3,44.7,53.0,0.997,49.998000000000005,2.86234,1756.8683199999996,11197.16016,66.0,89.17627,9.97988,10.03948,10.02321,9.61716,5.0,2057.83938,2058.34875,1799.3915,67.3,67.3
2018-04-18 14:42:00,1945.454,-8.122,6.0,400.0,401.0,405.0,11086812.0,42061.0,170591.0,913720.0,1758.32907,13.486670000000002,69.3,45.7,54.0,0.997,49.998000000000005,0.02992,1754.86731,10941.98926,62.0,76.12711,9.44702,9.45991,9.62574,9.22476,5.0,1945.7795,1898.2620000000002,1711.9460000000001,68.3,67.3
2018-04-18 14:47:00,1580.4720000000002,-33.996,6.0,397.0,398.0,402.0,11086961.0,42061.0,170591.0,913722.0,1743.9519699999996,13.3566,69.3,45.7,55.0,0.997,49.998000000000005,0.03989,1744.86238,8728.63672,64.0,80.47683,8.257060000000001,9.32438,9.67748,9.69124,5.0,1628.46338,1949.86412,1879.46575,69.3,68.3
2018-04-18 14:52:00,1579.3829999999998,-51.645,6.0,396.0,397.0,401.0,11087111.0,42061.0,170591.0,913724.0,1750.54019,13.44064,70.3,46.7,56.0,0.997,49.998000000000005,0.03989,1761.87071,8477.96191,61.0,78.30197,8.78176,9.00344,8.86678,9.52736,5.0,1493.51012,1527.85138,1830.85412,69.3,69.3
2018-04-18 15:02:00,2015.384,-4.475,6.0,399.0,400.0,405.0,11087428.0,42061.0,170591.0,913727.0,1772.43603,13.48867,71.3,47.7,59.0,0.997,49.998000000000005,7.5597699999999985,1760.87035,11179.17383,66.0,80.47683,10.87701,10.5694,10.02428,9.65943,5.0,2060.84212,2035.70338,1906.70875,71.3,70.3
2018-04-18 15:07:00,2038.68,-20.023,6.0,399.0,401.0,405.0,11087599.0,42061.0,170591.0,913729.0,1726.3182399999996,13.18852,72.3,47.7,61.0,0.997,49.998000000000005,2.44346,1726.85355,11466.94434,67.0,80.47683,9.73115,9.9327,10.33492,10.06945,3.0,2062.225,2058.49612,2003.46225,71.3,71.3
2018-04-18 15:12:00,2062.585,-41.86,6.0,398.0,399.0,404.0,11087767.0,42061.0,170591.0,913731.0,1732.24605,13.3586,72.3,48.7,64.0,0.997,49.998000000000005,5.78452,1740.8605,11256.7373,67.0,80.47683,9.28797,9.98835,10.68325,10.6233,5.0,2055.14288,2060.25388,2039.00862,72.3,71.3
2018-04-18 15:27:00,1965.46,53.284,6.0,370.0,370.0,375.0,11088267.0,42061.0,170593.0,913736.0,1742.10592,13.26456,74.3,49.7,71.0,0.995,49.998000000000005,8.62691,1733.85695,11339.9209,69.0,89.17627,12.35561,11.54686,11.61092,10.8154,5.0,2056.36438,2042.41388,2036.9979999999998,74.3,73.3
2018-04-18 15:37:00,1986.832,-104.272,6.0,374.0,374.0,379.0,11088589.0,42061.0,170601.0,913738.0,1760.0548399999998,13.49067,75.3,50.7,76.0,0.9990000000000001,49.998000000000005,7.34036,1757.86883,11225.2627,69.0,89.17627,10.1333,10.64538,10.8494,10.47642,16.0,2055.58162,2053.2745,2016.48062,75.3,74.3
2018-04-18 15:42:00,2052.9539999999997,109.868,6.0,378.0,377.0,383.0,11088751.0,42061.0,170607.0,913742.0,1751.98096,13.5567,76.3,50.7,78.0,0.995,49.998000000000005,7.93876,1759.8698399999996,11009.43555,68.0,91.35113,11.67554,11.40329,10.11958,10.54363,5.0,2054.939,1912.24788,1993.8905,75.3,75.3
2018-04-18 15:47:00,1978.78,105.523,6.0,377.0,376.0,382.0,11088918.0,42061.0,170612.0,913745.0,1768.20395,13.496670000000002,76.3,50.7,80.0,0.997,49.998000000000005,8.926110000000003,1757.86883,11081.37793,70.0,89.17627,10.82927,10.87135,10.56851,10.71717,16.0,2056.37588,2052.45912,2031.45475,76.3,75.3
2018-04-18 15:52:00,2061.034,-14.714,6.0,402.0,402.0,407.0,11089086.0,42061.0,170617.0,913748.0,1746.27808,13.38061,77.3,50.7,82.0,0.996,49.998000000000005,8.97598,1746.86325,11283.71582,69.0,73.95225,11.84297,11.45833,11.66267,11.02407,5.0,2061.5443800000007,2059.32663,2047.0595,76.3,76.3
2018-04-18 15:57:00,1972.013,-14.671,6.0,401.0,401.0,406.0,11089253.0,42061.0,170617.0,913750.0,1757.2184899999993,13.40462,77.3,51.7,83.0,0.996,49.998000000000005,7.53982,1746.86325,11165.68555,69.0,80.47683,13.00589,10.8433,10.31469,10.91395,5.0,2052.08875,2054.62375,2051.19425,77.3,76.3
2018-04-18 16:12:00,2001.671,-19.026,6.0,397.0,398.0,403.0,11089470.0,42063.0,170617.0,913755.0,1747.65879,13.45865,75.3,51.7,81.0,0.998,49.998000000000005,6.42281,1749.86477,11178.05078,69.0,82.65169,10.07117,10.45422,10.47087,9.90961,5.0,2055.37862,2041.32775,1023.35831,75.3,78.3
2018-04-18 16:17:00,1990.902,-4.279,6.0,400.0,401.0,406.0,11089638.0,42063.0,170617.0,913757.0,1755.13249,13.47266,77.3,51.7,81.0,0.998,49.998000000000005,9.1555,1754.86731,11200.53223,68.0,82.65169,10.61038,11.13041,11.09939,10.87085,5.0,2061.9339999999997,2059.80913,1678.75888,75.3,75.3
2018-04-18 16:22:00,2009.82,-13.337,6.0,398.0,399.0,404.0,11089804.0,42063.0,170617.0,913759.0,1783.0912899999996,13.53869,77.3,51.7,82.0,0.998,49.998000000000005,10.41214,1773.8768,11205.0293,68.0,82.65169,13.33836,12.95347,11.53493,11.30462,5.0,2063.80975,2059.90625,1919.3715,77.3,75.3
2018-04-18 16:27:00,1996.68,-17.03,6.0,400.0,400.0,406.0,11089970.0,42063.0,170617.0,913761.0,1744.9274,13.36461,78.3,52.7,83.0,0.998,49.998000000000005,10.47198,1745.86289,11288.21191,68.0,84.82655,11.92005,11.84163,11.91767,11.60092,5.0,2056.27675,2059.73513,2008.17088,77.3,77.3
2018-04-18 16:32:00,2091.033,-47.222,6.0,400.0,401.0,406.0,11090122.0,42063.0,170617.0,913762.0,1761.60072,13.5487,79.3,52.7,84.0,0.998,49.998000000000005,8.008569999999999,1768.87426,11065.63965,68.0,84.82655,10.97673,10.91282,10.61155,11.40688,5.0,2060.86538,2060.177,2040.64375,78.3,77.3
2018-04-18 16:37:00,1998.349,-9.647,6.0,400.0,399.0,405.0,11090281.0,42063.0,170617.0,913764.0,1733.8670100000004,13.20052,79.3,52.7,84.0,0.998,49.998000000000005,3.07178,1722.85152,11483.80566,68.0,84.82655,10.31825,9.69164,10.81907,11.22651,5.0,2059.549,2059.24638,2052.53625,79.3,78.3
2018-04-18 16:57:00,2002.329,-13.300999999999998,6.0,398.0,398.0,404.0,11090481.0,42067.0,170617.0,913771.0,1754.4422100000004,13.5487,76.3,52.7,78.0,0.9990000000000001,49.998000000000005,11.05043,1762.87122,11070.13672,68.0,84.82655,11.040999999999999,11.78586,11.97101,11.17501,5.0,2057.6405,2034.55262,827.5206900000002,75.3,76.3
2018-04-18 17:02:00,2041.243,-23.941,6.0,399.0,398.0,404.0,11090649.0,42067.0,170617.0,913773.0,1753.1666100000002,13.36661,77.3,52.7,78.0,0.9990000000000001,49.998000000000005,10.40216,1742.86152,11261.2334,67.0,78.30197,11.26157,11.92759,12.35737,11.53275,5.0,2058.34088,2059.58,1606.8646199999996,76.3,75.3
2018-04-18 17:07:00,2026.0439999999999,-13.950999999999999,6.0,398.0,398.0,404.0,11090816.0,42067.0,170617.0,913775.0,1736.4782699999996,13.28657,78.3,52.7,79.0,0.9990000000000001,49.998000000000005,7.30046,1735.85797,11260.11035,67.0,78.30197,9.15099,10.07781,10.67231,11.53041,5.0,2056.0085,2058.95662,1891.35625,77.3,76.3
2018-04-18 17:12:00,1981.2720000000002,-9.966000000000001,6.0,398.0,398.0,403.0,11090986.0,42067.0,170617.0,913777.0,1742.79635,13.26256,79.3,53.7,80.0,0.9990000000000001,49.998000000000005,8.93609,1731.8560899999998,11418.60742,67.0,91.35113,11.74789,11.91494,11.87768,11.41285,5.0,2057.12538,2057.40825,1990.99862,78.3,77.3
2018-04-18 17:17:00,2077.239,-31.616,6.0,398.0,398.0,403.0,11091155.0,42067.0,170617.0,913779.0,1753.64682,13.40262,79.3,54.7,81.0,0.9990000000000001,49.998000000000005,4.43812,1750.86528,11270.22656,67.0,78.30197,10.8403,10.69845,12.50818,12.23572,5.0,2065.86062,2059.59038,2034.31662,79.3,78.3
2018-04-18 20:27:00,2001.955,-0.20800000000000002,6.0,396.0,396.0,401.0,11091350.0,42102.0,170617.0,913821.0,1756.0029600000007,13.34059,57.3,39.7,44.0,0.992,49.998000000000005,1.50597,1746.86325,11276.97168,65.0,97.87572,9.42204,9.37419,9.83615,9.67031,5.0,2059.518,2053.17537,912.90656,53.3,53.3
2018-04-18 20:32:00,1951.4270000000001,-18.851,6.0,396.0,396.0,401.0,11091512.0,42102.0,170617.0,913822.0,1744.1170000000002,13.40262,60.3,39.7,44.0,0.992,49.998000000000005,0.05984,1751.8657899999996,11046.53027,61.0,97.87572,9.26733,10.11513,10.09867,10.00074,5.0,2015.98912,2019.6225,1617.75188,57.3,53.3
2018-04-18 20:37:00,1957.54,-52.718999999999994,6.0,394.0,395.0,400.0,11091674.0,42102.0,170617.0,913824.0,1776.9983,13.51268,61.3,40.7,44.0,0.992,49.998000000000005,0.02992,1765.8727399999998,10703.67969,60.0,97.87572,9.56646,9.98724,10.3588,10.14037,5.0,1820.5365,1995.26912,1881.14112,60.3,57.3
2018-04-18 20:42:00,1981.5420000000001,-11.58,6.0,395.0,396.0,401.0,11091841.0,42102.0,170617.0,913826.0,1727.9540600000007,13.26056,63.3,41.7,45.0,0.992,49.998000000000005,0.72805,1725.85304,11337.67285,60.0,97.87572,9.85167,9.35039,9.92833,10.00901,5.0,2053.86,2048.69688,1975.0520000000001,61.3,60.3
2018-04-18 20:47:00,1534.256,-25.67,6.0,395.0,395.0,400.0,11091997.0,42102.0,170617.0,913828.0,1746.35316,13.40262,64.3,41.7,46.0,0.992,49.998000000000005,0.01995,1748.86427,8569.01465,55.0,93.52600000000001,9.26758,8.90755,8.88406,9.55263,5.0,1603.51462,1690.1975,1901.05575,63.3,61.3
2018-04-18 20:57:00,1634.394,-35.939,6.0,395.0,395.0,400.0,11092268.0,42102.0,170618.0,913832.0,1748.9494,13.41663,65.3,43.7,49.0,0.992,49.998000000000005,0.02992,1751.8657899999996,8999.54492,51.0,89.17627,8.760060000000001,9.23425,8.73022,8.91942,5.0,1638.48388,1527.74125,1622.871,65.3,64.3
2018-04-18 21:02:00,1841.0629999999999,-31.609,6.0,394.0,395.0,400.0,11092404.0,42102.0,170618.0,913834.0,1755.35758,13.47266,66.3,43.7,51.0,0.992,49.998000000000005,0.01995,1757.86883,10149.49902,54.0,89.17627,9.45906,9.06328,9.25945,9.04955,5.0,1818.39475,1786.14425,1677.8805,65.3,65.3
2018-04-18 21:07:00,1628.469,-37.38,6.0,393.0,394.0,399.0,11092548.0,42102.0,170619.0,913836.0,1748.46905,13.3606,67.3,44.7,54.0,0.992,49.998000000000005,0.01995,1746.86325,8826.43359,54.0,89.17627,8.58896,8.644110000000001,9.1287,9.12463,5.0,1668.539,1806.234,1708.38962,66.3,65.3
2018-04-18 21:12:00,2096.387,-26.589000000000002,6.0,396.0,396.0,401.0,11092704.0,42102.0,170619.0,913838.0,1753.60177,13.502670000000002,68.3,45.7,57.0,0.992,49.998000000000005,3.94943,1762.87122,11142.0791,59.0,89.17627,10.00845,10.03889,9.93245,9.46236,5.0,2059.797,2058.03025,1867.79225,67.3,66.3
2018-04-18 21:17:00,2092.365,-0.8029999999999999,6.0,394.0,394.0,399.0,11092873.0,42102.0,170619.0,913839.0,1758.4640600000002,13.39662,69.3,46.7,60.0,0.992,49.998000000000005,5.62495,1747.8637600000004,11328.67969,59.0,89.17627,9.9677,10.46662,10.47746,9.95417,5.0,2059.93862,2059.20038,1987.3495,68.3,67.3
2018-04-18 21:22:00,2040.089,-19.340999999999998,6.0,395.0,394.0,399.0,11093039.0,42102.0,170619.0,913840.0,1758.32907,13.49867,69.3,48.7,62.0,0.992,49.998000000000005,3.49066,1759.8698399999996,11149.94824,59.0,89.17627,10.20089,10.53886,10.25451,10.17512,5.0,2061.65125,2059.94112,2031.98025,69.3,68.3
2018-04-18 21:27:00,2000.082,-6.506,6.0,395.0,395.0,400.0,11093205.0,42102.0,170619.0,913841.0,1746.80348,13.45865,70.3,49.7,65.0,0.992,49.998000000000005,3.67018,1754.86731,11214.02148,59.0,89.17627,10.37707,10.56983,10.13699,10.20093,5.0,2058.65312,2059.29012,2045.34025,69.3,69.3
2018-04-18 21:32:00,2034.707,-41.385,6.0,394.0,394.0,398.0,11093368.0,42102.0,170620.0,913843.0,1754.9074,13.41863,70.3,50.7,67.0,0.992,49.998000000000005,0.03989,1752.8663,11094.86719,59.0,89.17627,9.50352,9.53437,10.18875,10.07919,5.0,1985.51862,2046.70025,2010.79412,70.3,69.3
2018-04-18 21:37:00,1985.935,-14.364,6.0,397.0,396.0,401.0,11093529.0,42102.0,170620.0,913844.0,1741.13064,13.26456,71.3,51.7,69.0,0.992,49.998000000000005,1.42618,1730.85558,11290.46094,57.0,89.17627,9.85684,9.76788,9.52276,9.87423,5.0,2053.34075,1877.48875,1970.40975,70.3,70.3
2018-04-18 21:42:00,2100.8979999999997,18.323,6.0,394.0,395.0,399.0,11093689.0,42102.0,170620.0,913846.0,1754.17193,13.33059,71.3,52.7,70.0,0.992,49.998000000000005,2.84239,1743.86202,11248.86914,58.0,89.17627,10.31954,10.29168,10.00003,9.80184,5.0,2059.86312,2003.1689999999999,1964.28725,71.3,70.3
2018-04-18 21:52:00,1501.4679999999998,-30.249000000000002,6.0,393.0,393.0,398.0,11093981.0,42102.0,170620.0,913849.0,1764.34698,13.46465,72.3,55.7,73.0,0.992,49.998000000000005,0.01995,1754.86731,8406.01953,50.0,91.35113,8.9896,8.64304,8.6228,9.30066,5.0,1514.94075,1439.4565,1740.54875,72.3,71.3
2018-04-18 21:57:00,2008.269,-7.255,6.0,396.0,395.0,400.0,11094109.0,42102.0,170620.0,913852.0,1752.25095,13.49867,72.3,56.7,74.0,0.992,49.998000000000005,1.58576,1761.87071,11147.69922,52.0,91.35113,9.86678,9.71349,9.04628,8.97348,5.0,2053.2525,1680.4461199999996,1620.45,72.3,72.3
2018-04-18 22:02:00,1996.774,-3.883,6.0,397.0,396.0,402.0,11094253.0,42102.0,170621.0,913853.0,1744.10198,13.39262,73.3,57.7,75.0,0.992,49.998000000000005,3.11167,1743.86202,11235.37891,55.0,91.35113,10.9371,10.47821,9.77306,9.23872,5.0,2059.82425,1921.25988,1746.60775,72.3,72.3
2018-04-18 22:07:00,1712.7320000000002,-20.67,6.0,396.0,397.0,402.0,11094410.0,42102.0,170621.0,913855.0,1741.65575,13.28457,73.3,58.7,75.0,0.992,49.998000000000005,0.04987,1739.86,9777.42188,56.0,91.35113,9.62204,9.26217,9.42142,9.4132,5.0,1850.92675,1976.464,1870.6675,73.3,72.3
2018-04-18 22:12:00,2049.339,-24.63,6.0,398.0,398.0,403.0,11094577.0,42102.0,170621.0,913857.0,1745.22757,13.37861,74.3,60.7,76.0,0.992,49.998000000000005,0.6382899999999999,1746.86325,11266.85449,58.0,91.35113,9.79944,9.2148,9.74117,9.62401,5.0,2062.83825,2027.27238,1943.87188,73.3,73.3
2018-04-18 22:17:00,2042.0970000000002,-18.369,6.0,398.0,398.0,402.0,11094741.0,42102.0,170621.0,913858.0,1739.13458,13.32859,74.3,61.7,77.0,0.992,49.998000000000005,7.599660000000001,1737.85898,11319.68652,58.0,91.35113,11.6227,12.03601,10.87684,9.94628,5.0,2056.76025,2053.72,1998.90288,74.3,73.3
2018-04-18 22:27:00,1991.415,0.585,6.0,396.0,396.0,401.0,11095070.0,42102.0,170621.0,913861.0,1751.29053,13.32258,75.3,63.7,78.0,0.992,49.998000000000005,4.8270800000000005,1740.8605,11282.5918,58.0,91.35113,10.89621,10.72422,10.74675,10.5234,5.0,2062.33412,2059.4295,2049.97212,75.3,74.3
2018-04-18 22:32:00,1995.254,1.357,6.0,397.0,397.0,402.0,11095243.0,42102.0,170621.0,913863.0,1742.7064,13.3546,76.3,64.7,78.0,0.992,49.998000000000005,6.00393,1744.86238,11160.06445,58.0,91.35113,10.50597,10.59443,11.07004,10.73289,5.0,2063.77563,2058.99775,2054.78162,75.3,75.3
2018-04-18 22:37:00,1981.142,0.038,6.0,398.0,399.0,404.0,11095412.0,42102.0,170621.0,913864.0,1767.2884399999996,13.43064,76.3,64.7,79.0,0.992,49.998000000000005,7.76921,1756.8683199999996,11297.20508,58.0,91.35113,11.24831,10.82624,11.08869,10.87742,5.0,2063.09038,2059.25912,2057.73388,76.3,75.3
2018-04-18 22:42:00,1987.471,-9.917,6.0,397.0,397.0,402.0,11095581.0,42102.0,170621.0,913865.0,1758.1790600000004,13.412629999999998,76.3,65.7,79.0,0.992,49.998000000000005,10.64152,1744.86238,11270.22656,58.0,91.35113,13.109470000000002,13.38146,11.52052,11.29797,5.0,2055.8070000000002,2059.44325,2058.86825,76.3,76.3
2018-04-18 22:47:00,2064.735,-26.936999999999998,6.0,396.0,397.0,402.0,11095747.0,42102.0,170621.0,913866.0,1758.2241,13.46065,77.3,66.7,80.0,0.992,49.998000000000005,7.30046,1754.86731,11043.1582,59.0,91.35113,10.45034,10.04905,10.36758,11.06146,5.0,2059.98725,2059.63263,2059.27912,76.3,76.3
2018-04-18 23:02:00,1986.985,-5.897,6.0,396.0,397.0,402.0,11096027.0,42103.0,170621.0,913871.0,1727.77388,13.32659,76.3,64.7,77.0,0.992,49.998000000000005,8.63689,1736.85847,11390.50488,59.0,91.35113,10.23634,10.85823,10.8448,10.55354,5.0,2055.26512,2059.31075,1498.98,74.3,77.3
2018-04-18 23:07:00,1984.6960000000001,2.167,6.0,396.0,396.0,402.0,11096197.0,42103.0,170621.0,913872.0,1737.0185399999998,13.31858,76.3,64.7,77.0,0.992,49.998000000000005,8.82638,1733.85695,11354.53418,58.0,91.35113,10.23899,11.38695,11.41828,10.87939,5.0,2056.9283800000007,2059.16462,1853.2060000000001,76.3,74.3
