date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-18 23:12:00,1978.789,-8.112,6.0,397.0,398.0,402.0,11096367.0,42103.0,170621.0,913873.0,1717.5539199999996,13.20253,77.3,64.7,78.0,0.992,49.998000000000005,7.8689399999999985,1714.8476100000007,11371.39551,58.0,91.35113,10.84277,11.53812,10.92509,10.8982,5.0,2048.7865,2058.57525,1984.4835,76.3,76.3
2018-04-18 23:17:00,2035.2179999999998,-14.032,6.0,396.0,397.0,402.0,11096529.0,42103.0,170621.0,913874.0,1743.90692,13.3526,78.3,64.7,78.0,0.992,49.998000000000005,7.11097,1739.86,11232.00684,57.0,91.35113,10.27518,10.30763,10.74628,10.81019,5.0,2058.47025,2059.40925,2030.64825,77.3,76.3
2018-04-18 23:22:00,2038.6329999999998,-1.8030000000000002,6.0,396.0,397.0,400.0,11096705.0,42103.0,170621.0,913875.0,1764.7672699999996,13.53469,78.3,64.7,79.0,0.992,49.998000000000005,8.297789999999999,1767.87375,11100.4873,57.0,91.35113,12.73185,10.84701,10.86512,11.05399,5.0,2064.52038,2060.02088,2049.444,78.3,77.3
2018-04-18 23:27:00,1985.908,-1.9980000000000002,6.0,396.0,396.0,401.0,11096873.0,42103.0,170621.0,913876.0,1757.18846,13.48266,78.3,64.7,79.0,0.992,49.998000000000005,7.82905,1758.8693399999993,11134.20996,57.0,91.35113,10.27567,10.48983,10.49304,10.88746,5.0,2060.5945,2059.39375,2055.7755,78.3,78.3
2018-04-18 23:42:00,2013.8829999999998,-13.331,6.0,396.0,396.0,401.0,11097033.0,42106.0,170621.0,913881.0,1761.19545,13.38061,76.3,61.7,75.0,0.995,49.998000000000005,11.76851,1751.8657899999996,11280.34375,60.0,91.35113,12.35998,13.22167,12.34182,11.82789,5.0,2053.75888,2058.26338,1196.49425,74.3,76.3
2018-04-18 23:47:00,2061.105,-34.363,6.0,396.0,397.0,401.0,11097202.0,42106.0,170621.0,913882.0,1745.75283,13.41063,77.3,59.7,75.0,0.995,49.998000000000005,12.63618,1743.86202,11199.4082,57.0,91.35113,12.61468,14.31815,13.15749,12.12126,5.0,2052.03475,2059.65025,1747.05538,76.3,74.3
2018-04-18 23:52:00,1981.02,-13.415999999999999,6.0,396.0,397.0,402.0,11097367.0,42106.0,170621.0,913883.0,1753.45176,13.44264,78.3,59.7,75.0,0.995,49.998000000000005,10.41214,1755.86782,11210.64941,57.0,91.35113,11.26914,11.88556,12.07865,12.30993,5.0,2059.87025,2059.8975,1942.599,77.3,76.3
2018-04-19 08:26:00,2070.8160000000003,-12.687999999999999,6.0,399.0,399.0,405.0,11102804.0,42152.0,170623.0,913994.0,1740.24501,13.26256,49.3,29.7,32.0,0.9990000000000001,49.998000000000005,8.88622,1729.8550699999996,11365.77539,67.0,106.57516,10.69758,10.78075,12.09389,11.093,5.0,2059.8795,2028.93238,724.34312,46.3,47.3
2018-04-19 08:31:00,2104.611,-27.209,6.0,398.0,399.0,405.0,11102970.0,42152.0,170623.0,913995.0,1727.74385,13.26256,53.3,30.7,33.0,0.9990000000000001,49.998000000000005,10.19272,1736.85847,11461.32422,53.0,106.57516,11.08267,11.0313,12.10585,11.53757,5.0,2061.5765,2058.95188,1568.529,49.3,46.3
2018-04-19 08:36:00,1994.38,-15.7,6.0,398.0,399.0,405.0,11103138.0,42152.0,170623.0,913996.0,1773.84662,13.53869,55.3,33.7,38.0,0.9990000000000001,49.998000000000005,7.9287800000000015,1762.87122,11157.81641,53.0,106.57516,9.5653,10.22063,10.49681,11.39242,5.0,2059.95588,2059.64725,1879.13125,53.3,49.3
2018-04-19 08:41:00,2029.405,-33.749,6.0,397.0,398.0,404.0,11103304.0,42152.0,170623.0,913998.0,1778.54418,13.71878,57.3,37.7,43.0,0.9990000000000001,49.998000000000005,11.01053,1788.88426,10976.83594,53.0,106.57516,10.70074,10.63426,11.57084,12.05991,5.0,2059.71112,2060.52038,1993.35562,55.3,53.3
2018-04-19 08:46:00,1993.5220000000002,-6.997000000000001,6.0,399.0,400.0,405.0,11103470.0,42152.0,170623.0,914000.0,1747.7036899999996,13.48867,58.3,40.7,47.0,0.9990000000000001,49.998000000000005,10.0132,1757.86883,11166.80957,53.0,106.57516,11.17631,11.35727,11.68291,12.33632,5.0,2060.5215,2059.4465,2035.08438,57.3,55.3
2018-04-19 08:51:00,1982.5639999999999,-8.203,6.0,400.0,401.0,406.0,11103638.0,42152.0,170623.0,914002.0,1735.68288,13.37061,60.3,43.7,52.0,0.9990000000000001,49.998000000000005,11.69869,1736.85847,11274.72363,53.0,106.57516,12.95655,12.6606,11.95419,12.51158,5.0,2053.16925,2059.46688,2050.5975,58.3,57.3
2018-04-19 08:56:00,2002.846,-7.757999999999999,6.0,399.0,400.0,406.0,11103806.0,42152.0,170623.0,914003.0,1719.6999899999996,13.23054,61.3,46.7,55.0,0.9990000000000001,49.998000000000005,6.851660000000001,1727.85406,11428.72461,54.0,102.22544,11.54974,12.20052,11.23292,11.7837,5.0,2059.67238,2058.9375,2056.15838,60.3,58.3
2018-04-19 09:01:00,2008.39,-10.789000000000001,6.0,400.0,401.0,406.0,11103973.0,42152.0,170623.0,914005.0,1721.03565,13.26856,62.3,49.7,58.0,0.9990000000000001,49.998000000000005,11.52915,1728.8545600000002,11469.19238,53.0,102.22544,14.47436,14.25044,13.841120000000002,12.14191,5.0,2059.0715,2058.91662,2058.24038,61.3,60.3
2018-04-19 09:06:00,1997.35,-13.835999999999999,6.0,401.0,400.0,407.0,11104133.0,42152.0,170623.0,914007.0,1752.5361,13.34059,62.3,51.7,60.0,0.9990000000000001,49.998000000000005,2.16421,1740.8605,11346.66504,54.0,102.22544,9.6412,9.27255,10.22589,11.89218,5.0,2059.8903800000007,2059.61275,2059.07275,62.3,61.3
2018-04-19 09:11:00,2002.8129999999999,-6.678,6.0,400.0,400.0,406.0,11104300.0,42152.0,170623.0,914008.0,1750.36,13.406629999999998,63.3,53.7,62.0,0.9990000000000001,49.998000000000005,8.656830000000001,1749.86477,11253.36426,54.0,106.57516,10.60939,10.89231,11.6541,11.58315,5.0,2060.6385,2059.367,2054.48612,62.3,62.3
2018-04-19 09:16:00,2036.37,-23.94,6.0,399.0,400.0,405.0,11104465.0,42152.0,170623.0,914010.0,1767.36352,13.42864,64.3,55.7,64.0,0.9990000000000001,49.998000000000005,12.16744,1755.86782,11436.59375,55.0,106.57516,14.39366,13.17222,12.58828,11.61856,5.0,2060.84975,2059.2065,2057.6495,63.3,62.3
2018-04-19 09:21:00,2033.139,-45.44,6.0,399.0,398.0,404.0,11104634.0,42152.0,170623.0,914011.0,1790.35477,13.71878,65.3,56.7,65.0,0.9990000000000001,49.998000000000005,7.2506,1786.88324,11036.41406,56.0,106.57516,9.63469,9.9012,10.26344,11.08321,5.0,2065.16562,2060.57937,2058.86612,64.3,63.3
2018-04-19 09:31:00,2085.278,-34.473,6.0,400.0,399.0,404.0,11104964.0,42152.0,170623.0,914014.0,1732.4112300000004,13.29257,66.3,58.7,68.0,0.9990000000000001,49.998000000000005,10.60163,1734.8574600000004,11307.32227,56.0,106.57516,14.72731,13.76128,12.27095,11.10748,5.0,2053.321,2059.0925,2057.85975,66.3,65.3
2018-04-19 11:01:00,430.36400000000003,0.977,6.0,389.0,388.0,391.0,11105144.0,42168.0,170657.0,914049.0,1340.2374,10.3211,57.3,42.7,46.0,0.99,49.998000000000005,9.82371,1346.66569,3156.4729,47.0,115.27461,6.5797,7.5952600000000015,8.333,9.20916,5.0,440.35997,451.1005,497.04812,55.3,52.3
2018-04-19 14:56:00,2092.784,-5.974,6.0,397.0,397.0,401.0,11105356.0,42186.0,170676.0,914080.0,1763.02633,13.53069,49.5,38.5,38.4,0.996,50.021,6.6123,1759.8698399999996,11199.4082,63.0,95.70073,11.00054,10.9573,10.45186,8.975710000000003,5.0,2060.8345,2039.08588,1149.376,45.5,45.5
2018-04-19 15:01:00,1421.9460000000001,-20.39,6.0,392.0,392.0,397.0,11105507.0,42186.0,170676.0,914081.0,1737.0784600000004,13.42063,52.5,39.5,39.4,0.9940000000000001,50.021,0.02992,1743.86202,7897.9267599999985,57.0,95.70073,8.06652,8.48283,9.09622,9.40436,5.0,1481.7515,1675.2966199999996,1589.67862,49.5,45.5
2018-04-19 15:06:00,1221.351,-35.883,6.0,393.0,393.0,397.0,11105617.0,42186.0,170677.0,914083.0,1750.90027,13.49267,53.5,43.5,41.4,0.993,50.021,0.01995,1759.8698399999996,6942.441890000001,50.0,87.00129,7.45025,7.6526,7.69003,8.730889999999999,5.0,1193.1703699999996,1077.01825,1440.16962,52.5,49.5
2018-04-19 15:11:00,2001.999,-3.7569999999999997,6.0,396.0,396.0,400.0,11105772.0,42186.0,170678.0,914085.0,1774.83721,13.50067,54.5,47.5,43.4,0.993,50.021,3.03189,1765.8727399999998,11149.94824,61.0,97.8756,11.2104,10.47153,10.15884,9.58615,5.0,2062.90125,2031.6135,1769.04888,53.5,52.5
2018-04-19 15:16:00,2035.14,-19.545,6.0,395.0,396.0,400.0,11105937.0,42186.0,170678.0,914086.0,1728.74945,13.186520000000002,55.5,50.5,45.4,0.993,50.021,6.43278,1725.85304,11453.45508,63.0,100.05046,11.11457,10.79774,10.97909,10.21975,5.0,2059.999,2047.13425,1934.80675,54.5,53.5
2018-04-19 15:21:00,1996.527,-10.954,6.0,397.0,397.0,401.0,11106100.0,42186.0,170678.0,914086.0,1752.0258600000002,13.3486,56.5,52.5,49.4,0.993,50.021,1.4561,1741.86101,11324.18359,62.0,97.8756,8.9942,9.67285,9.91573,10.23939,16.0,2057.50462,1963.64975,1988.24338,55.5,54.5
2018-04-19 15:26:00,2068.417,-30.339000000000002,6.0,397.0,397.0,401.0,11106229.0,42186.0,170678.0,914088.0,1766.08792,13.52869,57.5,54.5,53.4,0.993,50.021,4.75727,1762.87122,11062.26758,60.0,102.22532,9.85638,10.95431,10.77751,9.70158,11.0,2059.39088,1974.41088,1762.90138,56.5,55.5
2018-04-19 15:31:00,1991.755,1.8430000000000002,6.0,398.0,399.0,403.0,11106391.0,42186.0,170678.0,914089.0,1737.25865,13.39862,58.5,56.5,56.4,0.993,50.021,5.74463,1746.86325,11210.64941,63.0,97.8756,10.55591,10.79249,10.25229,9.95549,5.0,2055.57262,2042.51225,1930.0970000000002,57.5,56.5
2018-04-19 15:36:00,1991.121,-0.28800000000000003,6.0,397.0,399.0,403.0,11106537.0,42186.0,170678.0,914091.0,1731.87095,13.288570000000002,58.5,58.5,59.4,0.993,50.021,7.629580000000002,1740.8605,11352.28516,63.0,93.52587,10.77954,10.19969,10.96283,10.168,5.0,2063.16138,2057.97375,1971.435,58.5,57.5
2018-04-19 15:41:00,1975.1470000000002,-4.0489999999999995,6.0,396.0,397.0,401.0,11106689.0,42186.0,170678.0,914092.0,1741.25062,13.45265,59.5,60.5,62.4,0.993,50.021,9.87358,1749.86477,11126.3418,62.0,108.7499,11.24823,11.20864,10.2741,10.085,5.0,2055.68675,1994.11838,1951.5079999999998,58.5,58.5
2018-04-19 15:46:00,1982.5420000000001,-5.496,6.0,399.0,399.0,404.0,11106852.0,42186.0,170678.0,914094.0,1735.27775,13.23454,59.5,61.5,64.4,0.993,50.021,9.40483,1724.85254,11420.85645,64.0,95.70073,11.85473,12.40078,13.03273,11.29215,5.0,2058.40912,2058.70275,2017.71888,59.5,58.5
2018-04-19 15:51:00,1995.622,-13.374,6.0,399.0,400.0,405.0,11107019.0,42186.0,170678.0,914096.0,1735.39773,13.36861,60.5,62.5,67.4,0.993,50.021,6.56244,1741.86101,11318.5625,63.0,100.05046,10.62494,10.65597,10.64751,11.15057,5.0,2059.50587,2047.85838,2038.62275,59.5,59.5
2018-04-19 15:56:00,1990.601,-11.794,6.0,400.0,401.0,406.0,11107186.0,42186.0,170678.0,914097.0,1738.93938,13.42463,60.5,63.5,69.4,0.993,50.021,11.18008,1746.86325,11262.35742,64.0,100.05046,11.79183,12.38711,11.92755,11.33482,5.0,2056.30775,2059.62462,2051.71775,60.5,59.5
2018-04-19 16:01:00,2008.443,-7.681,6.0,400.0,400.0,405.0,11107352.0,42186.0,170678.0,914099.0,1734.8874899999996,13.27456,61.5,64.5,70.4,0.993,50.021,7.5597699999999985,1735.85797,11375.8916,64.0,82.65156999999998,11.63835,12.27088,12.44165,11.24742,5.0,2063.20038,2058.80175,2051.85562,60.5,60.5
2018-04-19 16:06:00,1995.8729999999998,-2.416,6.0,400.0,401.0,405.0,11107518.0,42186.0,170678.0,914101.0,1767.60362,13.496670000000002,61.5,65.5,72.4,0.993,50.021,10.13288,1754.86731,11163.43652,64.0,87.00129,12.64602,13.58191,11.47382,10.8708,5.0,2057.74112,2040.48012,2039.37838,61.5,60.5
2018-04-19 16:11:00,2025.045,-17.276,6.0,399.0,399.0,404.0,11107688.0,42186.0,170678.0,914102.0,1765.0823100000002,13.50668,61.5,66.5,74.4,0.993,50.021,5.42548,1765.8727399999998,11171.30566,64.0,106.57504,10.71148,10.7152,10.39711,11.1862,5.0,2060.66625,2059.94588,2052.16388,61.5,61.5
2018-04-19 16:16:00,2088.936,-36.961999999999996,6.0,399.0,400.0,405.0,11107854.0,42186.0,170678.0,914104.0,1748.36423,13.41663,62.5,66.5,75.4,0.993,50.021,8.08835,1750.86528,11237.62793,64.0,106.57504,10.89995,11.45326,11.27734,10.87746,5.0,2057.99237,2058.67288,2046.55112,61.5,61.5
2018-04-19 16:21:00,2084.9770000000003,-17.480999999999998,6.0,400.0,402.0,406.0,11108023.0,42186.0,170678.0,914105.0,1762.7263100000002,13.37461,62.5,67.5,76.4,0.993,50.021,4.42815,1751.8657899999996,11276.97168,64.0,106.57504,9.97402,9.76715,10.87904,10.62773,5.0,2066.34612,2058.73862,2050.01775,62.5,61.5
2018-04-19 16:26:00,1914.96,1.6909999999999998,6.0,399.0,400.0,404.0,11108188.0,42186.0,170678.0,914106.0,1736.41821,13.38262,62.5,67.5,78.4,0.993,50.021,0.04987,1743.86202,10754.26465,62.0,95.70073,9.80079,9.45384,9.33403,10.63914,5.0,2000.81962,1863.93912,2022.99762,62.5,62.5
2018-04-19 16:31:00,1996.0839999999998,-12.697000000000001,6.0,399.0,399.0,404.0,11108358.0,42186.0,170678.0,914108.0,1758.40414,13.51068,63.5,67.5,79.4,0.993,50.021,8.75657,1760.87035,11124.09375,64.0,100.05046,11.12961,11.20024,11.54466,11.03989,5.0,2059.70988,2060.3613800000007,2045.28588,62.5,62.5
2018-04-19 16:36:00,1996.401,-8.467,6.0,398.0,399.0,405.0,11108526.0,42186.0,170678.0,914109.0,1789.19944,13.60472,63.5,68.5,80.4,0.993,50.021,8.37758,1779.8796899999998,11073.50879,64.0,100.05046,10.04185,10.23889,10.49754,10.82668,5.0,2059.85088,2060.2335,2053.89688,63.5,62.5
2018-04-19 16:46:00,2035.328,-7.252000000000001,6.0,400.0,401.0,406.0,11108862.0,42186.0,170678.0,914112.0,1749.2796,13.47666,63.5,68.5,82.4,0.993,50.021,10.36227,1757.86883,11191.53906,64.0,100.05046,11.15244,12.1215,11.44342,10.88559,5.0,2059.26625,2060.1215,2051.2885,63.5,63.5
2018-04-19 16:51:00,2003.293,-12.755999999999998,6.0,401.0,401.0,406.0,11109031.0,42186.0,170678.0,914113.0,1757.6387899999993,13.3586,63.5,68.5,83.4,0.993,50.021,3.61034,1746.86325,11260.11035,64.0,100.05046,10.48795,10.09207,10.18142,11.04334,5.0,2061.33262,2040.243,2050.65788,63.5,63.5
2018-04-19 16:56:00,2007.182,-13.425,6.0,400.0,402.0,405.0,11109199.0,42186.0,170678.0,914114.0,1750.3451300000004,13.400620000000002,64.5,68.5,84.4,0.993,50.021,3.81978,1747.8637600000004,11342.16797,64.0,91.35101,9.78118,9.79013,9.93695,10.67296,5.0,2059.58962,2037.0720000000001,2050.99075,63.5,63.5
2018-04-19 17:01:00,2114.104,-38.865,6.0,400.0,402.0,407.0,11109367.0,42186.0,170678.0,914116.0,1751.77074,13.39262,64.5,67.5,84.4,0.993,50.021,8.03849,1754.86731,11354.53418,64.0,102.22532,12.9389,11.35352,11.17243,10.72575,5.0,2065.09125,2058.5153800000007,2044.36475,64.5,63.5
2018-04-19 17:07:00,2010.715,-15.817,6.0,399.0,400.0,404.0,11109569.0,42186.0,170678.0,914117.0,1743.83185,13.46465,64.5,67.5,85.4,0.993,50.021,8.926110000000003,1752.8663,11140.95508,64.0,102.22532,10.77754,10.72867,11.28764,11.27611,5.0,2053.8965,2060.10675,2054.96175,64.5,64.5
2018-04-19 17:12:00,2004.211,-3.2710000000000004,6.0,400.0,401.0,406.0,11109731.0,42186.0,170678.0,914118.0,1793.44638,13.60472,64.5,66.5,85.4,0.993,50.021,3.8098,1781.88071,11173.55371,64.0,95.70073,9.88242,9.8293,10.12337,11.05746,5.0,2066.72162,2059.84688,2057.74438,64.5,64.5
2018-04-19 17:17:00,1999.1329999999998,-12.392000000000001,6.0,400.0,401.0,406.0,11109900.0,42186.0,170678.0,914120.0,1753.3166199999996,13.48266,64.5,66.5,86.4,0.993,50.021,12.09763,1756.8683199999996,11113.97656,64.0,95.70073,14.0662,13.55127,13.56241,12.5471,5.0,2057.36362,2059.40675,2058.9,64.5,64.5
2018-04-19 17:22:00,2090.815,-41.17100000000001,6.0,400.0,401.0,405.0,11110069.0,42186.0,170678.0,914121.0,1779.05442,13.54269,64.5,66.5,86.4,0.993,50.021,9.8636,1768.87426,11095.99121,64.0,95.70073,13.11381,11.43937,11.71009,12.45448,5.0,2065.01275,2059.70275,2059.36775,64.5,64.5
2018-04-19 17:27:00,1976.586,-30.016,6.0,400.0,401.0,406.0,11110237.0,42186.0,170678.0,914123.0,1782.6861600000002,13.7528,65.5,65.5,86.4,0.993,50.021,11.60893,1792.8861399999996,10956.60254,64.0,104.40018,13.55409,13.40561,12.29022,12.11717,11.0,2062.2183800000007,2060.47638,2059.56238,64.5,64.5
2018-04-19 17:32:00,2006.39,-23.017,6.0,398.0,399.0,404.0,11110407.0,42186.0,170678.0,914125.0,1757.66867,13.47866,65.5,64.5,86.4,0.993,50.021,11.94803,1760.87035,11128.58984,64.0,102.22532,12.50316,12.72081,12.06982,12.25576,5.0,2052.63325,2060.061,2059.52362,65.5,64.5
2018-04-19 19:02:00,2052.1910000000003,-1.5190000000000001,6.0,401.0,400.0,405.0,11110563.0,42207.0,170678.0,914150.0,1768.65428,13.40262,51.5,47.5,52.4,0.9940000000000001,50.021,11.11027,1757.86883,11297.20508,65.0,108.7499,14.791579999999998,13.63074,13.25809,11.45351,5.0,2066.64325,1783.1978800000004,391.36712,49.5,49.5
2018-04-19 19:27:00,1980.866,-7.476,6.0,399.0,400.0,405.0,11110782.0,42210.0,170678.0,914157.0,1730.6853,13.24255,54.5,45.5,49.4,0.998,50.021,8.946060000000003,1727.85406,11452.33105,69.0,102.22532,11.35184,11.02198,12.44195,10.67614,5.0,2056.29775,1880.50125,493.06109,53.5,53.5
2018-04-19 19:32:00,1980.503,-10.630999999999998,6.0,399.0,400.0,405.0,11110950.0,42210.0,170678.0,914158.0,1720.1201399999998,13.28457,57.5,45.5,49.4,0.998,50.021,7.79913,1729.8550699999996,11362.40332,61.0,102.22532,10.87103,11.74041,11.52107,11.41152,5.0,2055.68413,2058.77338,1496.24112,54.5,53.5
2018-04-19 19:37:00,2078.598,-37.86,6.0,399.0,399.0,404.0,11111117.0,42210.0,170678.0,914160.0,1734.45233,13.3586,58.5,45.5,49.4,0.998,50.021,6.6123,1735.85797,11329.80371,60.0,102.22532,10.7394,11.03253,10.75565,11.04118,5.0,2053.833,2059.7555,1852.39825,57.5,54.5
2018-04-19 19:47:00,2002.453,-6.697,6.0,401.0,401.0,406.0,11111443.0,42210.0,170678.0,914163.0,1764.6172600000002,13.47266,59.5,46.5,50.4,0.998,50.021,6.70206,1754.86731,11153.32031,60.0,106.57504,10.98503,10.63355,10.51633,10.48469,5.0,2059.05538,2059.59075,2014.50062,59.5,58.5
2018-04-19 19:52:00,2072.855,-31.496,6.0,399.0,399.0,404.0,11111610.0,42210.0,170678.0,914165.0,1740.5303,13.44264,60.5,47.5,51.4,0.998,50.021,13.49389,1746.86325,11144.32715,60.0,106.57504,12.09018,15.35624,14.62544,11.60617,5.0,2055.8375,2060.02425,2042.93588,59.5,59.5
2018-04-19 19:57:00,2011.378,-21.299,6.0,397.0,398.0,403.0,11111779.0,42210.0,170678.0,914166.0,1761.5706899999998,13.57271,60.5,47.5,52.4,0.998,50.021,10.68141,1768.87426,11134.20996,60.0,106.57504,11.05525,11.86793,12.03269,12.0343,5.0,2058.40375,2060.16362,2053.56275,60.5,59.5
2018-04-19 20:02:00,1996.652,-7.242999999999999,6.0,398.0,399.0,405.0,11111947.0,42210.0,170678.0,914168.0,1746.89343,13.3546,61.5,48.5,53.4,0.998,50.021,9.73395,1749.86477,11281.46777,60.0,106.57504,13.45925,12.46635,12.4458,12.41567,5.0,2061.90662,2059.29812,2057.30612,60.5,60.5
2018-04-19 20:07:00,1989.491,-6.267,6.0,399.0,399.0,405.0,11112116.0,42210.0,170678.0,914170.0,1738.72945,13.3506,61.5,49.5,55.4,0.998,50.021,8.42745,1742.86152,11269.10352,60.0,106.57504,10.44418,11.28266,11.90093,12.12355,5.0,2057.22538,2059.71488,2058.81225,61.5,60.5
2018-04-19 20:12:00,2009.281,-14.23,6.0,400.0,400.0,405.0,11112283.0,42210.0,170678.0,914171.0,1755.16252,13.3486,62.5,50.5,56.4,0.998,50.021,9.26521,1743.86202,11314.06641,60.0,110.92476,11.32876,11.8009,11.97755,11.72439,5.0,2057.95625,2059.79862,2059.31775,61.5,61.5
2018-04-19 20:17:00,2094.486,-37.225,6.0,399.0,399.0,404.0,11112452.0,42210.0,170678.0,914173.0,1761.6758,13.53469,62.5,50.5,59.4,0.998,50.021,7.5498,1770.87528,11193.78809,60.0,110.92476,11.11357,10.62266,10.94385,11.38179,5.0,2065.17038,2059.95,2059.45475,62.5,61.5
2018-04-19 20:22:00,1985.04,-2.234,6.0,398.0,398.0,403.0,11112619.0,42210.0,170678.0,914175.0,1740.3951600000007,13.40262,62.5,51.5,62.4,0.998,50.021,4.71738,1748.86427,11157.81641,60.0,110.92476,10.14592,9.78439,10.32676,10.95723,5.0,2059.384,2059.56338,2059.55663,62.5,62.5
2018-04-19 20:27:00,2037.8970000000002,-24.444000000000003,6.0,398.0,398.0,403.0,11112784.0,42210.0,170678.0,914176.0,1745.61783,13.3626,62.5,51.5,64.4,0.998,50.021,2.81247,1743.86202,11290.46094,59.0,110.92476,10.75015,10.45992,9.92555,10.37655,5.0,2054.87562,1969.971,2036.27162,62.5,62.5
2018-04-19 20:32:00,2000.701,-8.216000000000001,6.0,400.0,399.0,404.0,11112951.0,42210.0,170678.0,914178.0,1734.6624,13.394620000000002,62.5,52.5,66.4,0.998,50.021,6.981319999999998,1742.86152,11198.28418,60.0,110.92476,10.78932,10.79792,10.42917,10.22691,5.0,2058.40412,2059.11812,2044.11675,62.5,62.5
2018-04-19 20:37:00,2050.089,-32.42,6.0,398.0,398.0,403.0,11113116.0,42210.0,170678.0,914179.0,1746.08302,13.31458,63.5,52.5,68.4,0.998,50.021,6.27321,1735.85797,11409.61523,60.0,110.92476,11.53992,11.31326,10.93928,10.77954,5.0,2057.403,2059.25412,2053.83525,62.5,62.5
2018-04-19 21:02:00,2045.9560000000001,-12.277000000000001,6.0,399.0,400.0,404.0,11113381.0,42215.0,170678.0,914187.0,1742.09105,13.45465,59.5,51.5,64.4,0.9990000000000001,50.021,5.96404,1750.86528,11224.13867,61.0,119.62418999999998,9.77101,10.74727,11.10167,10.73912,5.0,2058.2515,2059.542,1358.11438,56.5,56.5
2018-04-19 21:07:00,1172.628,-39.967,6.0,396.0,396.0,400.0,11113521.0,42215.0,170678.0,914190.0,1758.01388,13.44264,60.5,50.5,65.4,0.9990000000000001,50.021,0.02992,1757.86883,6607.45996,49.0,167.47099,8.76633,8.008189999999999,8.16699,9.91158,5.0,1168.00825,1214.30537,1523.91862,59.5,56.5
2018-04-19 21:12:00,541.056,-75.025,6.0,392.0,392.0,396.0,11113606.0,42215.0,170678.0,914193.0,1466.885,11.17352,60.5,50.5,66.4,0.9890000000000001,50.021,0.02992,1457.72051,3462.22803,42.0,178.34526,7.095789999999999,6.03406,5.97344,8.180860000000001,5.0,544.54012,632.68531,1175.886,60.5,59.5
2018-04-19 21:17:00,1057.894,-58.792,6.0,395.0,393.0,398.0,11113691.0,42215.0,170679.0,914197.0,1753.2415399999998,13.422629999999998,60.5,50.5,67.4,1.0,50.021,0.02992,1754.86731,5957.72949,46.0,184.86982,8.50711,7.71057,8.13308,7.8486699999999985,5.0,1058.1,1322.10112,1129.23788,60.5,60.5
2018-04-19 21:22:00,2024.457,-19.213,6.0,395.0,395.0,399.0,11113844.0,42215.0,170679.0,914199.0,1761.88573,13.43064,61.5,49.5,68.4,0.991,50.021,4.68746,1751.8657899999996,11190.41602,56.0,184.86982,9.43739,9.73298,9.52325,8.80867,5.0,2059.206,2022.4925,1619.58712,60.5,60.5
2018-04-19 21:27:00,1299.297,-57.56,6.0,394.0,394.0,399.0,11113968.0,42215.0,170679.0,914201.0,1753.8719,13.44464,61.5,49.5,69.4,0.991,50.021,0.03989,1755.86782,7175.13037,46.0,197.91895,7.81631,8.33853,8.21692,8.69489,5.0,1282.7123800000004,1174.00362,1486.11475,61.5,60.5
2018-04-19 21:32:00,1499.3470000000002,-27.244,6.0,394.0,394.0,398.0,11114102.0,42215.0,170679.0,914203.0,1767.88892,13.48266,61.5,48.5,70.4,0.991,50.021,0.00997,1757.86883,8394.7793,48.0,197.91895,8.6842,8.8435,8.72975,8.88591,5.0,1479.6485,1526.2983800000004,1572.8335,61.5,61.5
2018-04-19 21:42:00,1116.0639999999999,-40.383,6.0,394.0,393.0,397.0,11114298.0,42215.0,170680.0,914209.0,1748.16903,13.42864,61.5,47.5,71.4,0.998,50.021,0.02992,1749.86477,6244.375,42.0,210.96807,8.0338,8.08115,8.03096,7.94797,5.0,1152.60437,1190.9538699999996,1205.64262,61.5,61.5
2018-04-19 21:47:00,658.0060000000001,-73.156,6.0,391.0,390.0,394.0,11114374.0,42215.0,170681.0,914212.0,1582.09696,12.08998,61.5,47.5,72.4,0.997,50.021,0.02992,1572.77736,4113.08203,39.0,200.0938,7.435939999999999,6.3037,6.86349,7.3582800000000015,5.0,692.7406900000002,827.03175,1019.56644,61.5,61.5
2018-04-19 21:52:00,287.089,-77.25,6.0,390.0,389.0,393.0,11114428.0,42215.0,170683.0,914216.0,1210.07811,9.27058,61.5,47.5,72.4,0.9540000000000001,50.021,0.02992,1208.59733,2442.66919,35.0,200.0938,4.6799300000000015,3.89878,4.57439,6.49719,5.0,314.8148700000001,455.21419,785.62625,61.5,61.5
2018-04-19 21:57:00,287.746,-78.456,6.0,389.0,389.0,392.0,11114462.0,42215.0,170685.0,914221.0,1225.83584,9.33261,59.5,46.5,71.4,0.9740000000000001,50.021,0.02992,1218.60232,2434.80054,34.0,184.86982,4.32238,4.09933,4.24518,5.66141,5.0,316.98441,365.80675,562.0060599999998,61.5,61.5
2018-04-19 22:02:00,1311.645,-30.469,6.0,392.0,392.0,395.0,11114515.0,42215.0,170688.0,914224.0,1740.8903899999998,13.422629999999998,59.5,45.5,69.4,0.991,50.021,0.02992,1749.86477,7398.82666,39.0,193.56924,7.89723,8.0875,7.25322,6.16118,5.0,1369.84575,1031.89081,655.186,59.5,61.5
2018-04-19 22:08:00,1325.273,-40.76,6.0,388.0,388.0,390.0,11114598.0,42215.0,170692.0,914228.0,1754.87737,13.45265,59.5,45.5,68.4,0.995,50.021,0.02992,1751.8657899999996,7486.505859999998,39.0,169.64584,9.12582,8.67792,7.91627,6.7080199999999985,5.0,1360.92725,1122.38488,786.6329400000002,59.5,59.5
2018-04-19 22:13:00,1642.9070000000002,10.477,6.0,392.0,393.0,394.0,11114702.0,42215.0,170696.0,914231.0,1751.53078,13.45865,59.5,44.5,68.4,0.997,50.021,0.02992,1754.86731,9269.32812,44.0,158.77157,8.37981,8.602689999999999,8.69112,7.5716800000000015,5.0,1674.83075,1583.031,1114.98988,59.5,59.5
2018-04-19 22:23:00,1285.492,-11.287,6.0,390.0,391.0,391.0,11114923.0,42215.0,170700.0,914236.0,1759.39459,13.38662,59.5,44.5,68.4,0.996,50.021,0.03989,1748.86427,7258.31348,39.0,180.52011,8.64277,8.53006,7.9443199999999985,7.87433,5.0,1340.3325,1093.632,1193.327,59.5,59.5
2018-04-19 22:28:00,951.2289999999999,185.535,6.0,392.0,392.0,393.0,11115024.0,42215.0,170704.0,914238.0,1747.2386399999998,13.37061,59.5,43.5,68.4,0.9840000000000001,50.021,0.03989,1751.8657899999996,5171.98389,40.0,165.29613,7.92363,7.538019999999999,8.042,8.097439999999999,3.0,951.90944,1126.55275,1217.24713,59.5,59.5
2018-04-19 22:33:00,901.88,-81.596,6.0,389.0,390.0,391.0,11115121.0,42215.0,170707.0,914241.0,1756.0479999999998,13.39862,59.5,43.5,68.4,0.9940000000000001,50.021,0.03989,1745.86289,5119.151370000001,39.0,173.99555,7.2233399999999985,7.351369999999998,7.6486,7.966710000000001,11.0,943.64844,1013.07194,1182.8655,59.5,59.5
2018-04-19 22:38:00,1979.734,-6.978,6.0,392.0,393.0,394.0,11115226.0,42215.0,170709.0,914244.0,1802.09072,13.85285,59.5,43.5,68.4,0.9990000000000001,50.021,5.48532,1811.89548,10876.79102,44.0,171.8207,9.40944,9.68368,8.79996,7.877569999999999,5.0,2036.03625,1567.75362,1270.56338,59.5,59.5
2018-04-19 22:43:00,771.7769999999999,-46.88,6.0,390.0,389.0,391.0,11115337.0,42215.0,170711.0,914247.0,1673.19194,12.78432,60.5,42.5,68.4,0.996,50.021,0.03989,1669.82538,4745.9502,37.0,173.99555,7.934369999999999,7.487719999999999,6.828189999999998,8.04082,5.0,802.54569,791.4005,1239.06688,59.5,59.5
2018-04-19 22:48:00,616.054,-28.041999999999998,6.0,388.0,389.0,389.0,11115384.0,42215.0,170717.0,914249.0,1537.3749,11.80583,59.5,42.5,68.4,0.9990000000000001,50.021,0.03989,1539.76107,3921.98486,35.0,180.52011,6.60883,6.0547900000000014,6.9855,6.98654,5.0,640.26444,625.91356,818.97875,60.5,59.5
2018-04-19 22:53:00,228.23,-83.73299999999999,6.0,387.0,387.0,388.0,11115417.0,42215.0,170720.0,914253.0,1134.7558800000004,8.6983,58.5,42.5,67.4,0.938,50.021,0.03989,1133.56025,2159.39624,31.0,187.04468,4.23706,3.91138,4.557169999999998,5.853269999999998,11.0,257.85608,311.45519,554.78069,59.5,60.5
2018-04-19 22:58:00,98.99799999999999,-79.67399999999999,6.0,387.0,386.0,387.0,11115428.0,42215.0,170727.0,914257.0,1097.3274,8.43217,57.5,41.5,65.4,0.785,50.021,0.03989,1103.5454,1111.73486,31.0,189.21953,3.2578400000000003,3.48686,3.53244,4.540780000000002,5.0,116.46687,113.06308,293.20047,58.5,59.5
2018-04-19 23:03:00,190.36599999999999,-82.044,6.0,389.0,388.0,389.0,11115441.0,42215.0,170733.0,914261.0,1109.06313,8.42817,56.5,41.5,63.4,0.934,50.021,0.03989,1103.5454,1901.97729,31.0,189.21953,4.8868,4.50116,4.2163900000000005,4.34714,5.0,209.62236,189.10245,226.18438,57.5,58.5
2018-04-19 23:08:00,331.744,-69.923,6.0,389.0,389.0,390.0,11115463.0,42215.0,170737.0,914266.0,1268.35193,9.74882,56.5,40.5,61.4,0.972,50.021,0.03989,1273.62955,2703.46045,31.0,189.21953,5.22844,5.67773,5.0747800000000005,4.7282,5.0,356.16119,332.97553,275.65925,56.5,57.5
2018-04-19 23:13:00,317.79900000000004,-66.22800000000001,6.0,387.0,387.0,389.0,11115493.0,42215.0,170739.0,914270.0,1269.29733,9.69279,56.5,40.5,59.4,0.968,50.021,0.03989,1260.62296,2586.5542,31.0,189.21953,4.39653,4.3711400000000005,4.84448,4.68658,5.0,355.1124700000001,347.16194,338.21984,56.5,56.5
2018-04-19 23:18:00,887.39,-86.35700000000001,6.0,389.0,389.0,389.0,11115535.0,42215.0,170743.0,914274.0,1747.4186899999993,13.28256,55.5,39.5,58.4,0.997,50.021,0.03989,1737.85898,5020.23047,35.0,189.21953,7.2591899999999985,7.33166,7.14023,5.47425,5.0,948.82638,961.72538,506.49825,56.5,56.5
2018-04-19 23:23:00,1295.715,-64.092,6.0,390.0,390.0,391.0,11115620.0,42215.0,170746.0,914278.0,1751.50075,13.42463,56.5,39.5,57.4,0.992,50.021,0.02992,1748.86427,7175.13037,37.0,189.21953,8.87234,9.06433,8.04604,6.579280000000002,5.0,1326.63162,1052.74475,822.32569,55.5,56.5
2018-04-19 23:28:00,696.3580000000001,282.868,6.0,393.0,392.0,396.0,11115686.0,42215.0,170749.0,914281.0,1563.9679999999998,12.05596,56.5,39.5,57.4,0.9640000000000001,50.021,0.02992,1571.77686,4140.06006,34.0,187.04468,6.9397,8.03486,6.47487,6.4933,5.0,672.96506,612.4050599999998,773.39756,56.5,55.5
2018-04-19 23:33:00,1704.265,-23.97,6.0,390.0,389.0,391.0,11115811.0,42215.0,170752.0,914283.0,1754.83232,13.43664,57.5,39.5,57.4,1.0,50.021,0.02992,1753.8668,9507.6377,44.0,180.52011,8.27938,8.690610000000001,8.7116,7.85233,5.0,1725.51075,1715.3075,1293.7075,56.5,56.5
2018-04-19 23:38:00,1744.266,-13.364,6.0,392.0,392.0,394.0,11115952.0,42215.0,170755.0,914286.0,1740.98063,13.43064,58.5,38.5,57.4,0.9940000000000001,50.021,0.02992,1749.86477,9763.93262,45.0,173.99555,9.64343,9.15041,8.89478,8.39397,5.0,1795.88412,1750.70262,1553.00738,57.5,56.5
2018-04-19 23:43:00,1157.656,307.006,6.0,394.0,393.0,395.0,11116064.0,42215.0,170758.0,914288.0,1752.6412100000002,13.412629999999998,58.5,38.5,58.4,0.9570000000000001,50.021,0.02992,1751.8657899999996,6303.95312,40.0,173.99555,7.18545,7.62017,7.783539999999999,8.24685,5.0,1150.61712,1222.2625,1416.51,58.5,57.5
2018-04-19 23:48:00,1063.297,-50.352,6.0,389.0,388.0,391.0,11116160.0,42215.0,170764.0,914291.0,1761.37549,13.42063,58.5,38.5,59.4,0.998,50.021,0.02992,1749.86477,6012.81104,37.0,173.99555,7.570419999999999,7.25928,6.95257,7.7419600000000015,5.0,1108.93425,1033.57425,1242.68638,58.5,58.5
2018-04-19 23:53:00,1063.594,313.028,6.0,393.0,393.0,395.0,11116234.0,42215.0,170765.0,914296.0,1745.7227899999998,13.44665,58.5,38.5,60.4,0.96,50.021,0.02992,1753.8668,5734.03418,35.0,173.99555,6.45417,7.32,7.13465,7.1406800000000015,5.0,1031.7715,928.24881,1014.66938,58.5,58.5
2018-04-19 23:58:00,615.641,-83.137,6.0,387.0,386.0,388.0,11116311.0,42215.0,170772.0,914299.0,1539.04076,11.79583,58.5,38.5,60.4,0.9890000000000001,50.021,0.02992,1536.75955,3989.43091,35.0,160.94642,7.54673,6.80536,6.29181,6.864,5.0,637.45362,673.6868099999998,939.24825,58.5,58.5
2018-04-20 00:03:00,815.301,-92.08,6.0,387.0,387.0,388.0,11116363.0,42215.0,170777.0,914304.0,1683.8472,12.9424,58.5,38.5,60.4,0.988,50.021,0.02992,1691.8361,4705.48242,34.0,150.07215,7.05258,7.36408,6.96921,6.61147,5.0,843.0595,737.02525,759.98362,58.5,58.5
2018-04-20 00:08:00,502.978,239.85,6.0,394.0,394.0,395.0,11116409.0,42215.0,170782.0,914307.0,1438.61116,10.96742,58.5,38.5,60.4,0.877,50.021,0.02992,1428.7061,3363.30713,32.0,128.32361,5.33711,5.86707,5.68606,6.09808,5.0,509.95994,482.07562,623.00675,58.5,58.5
2018-04-20 00:13:00,645.072,-76.904,6.0,388.0,387.0,389.0,11116451.0,42215.0,170789.0,914310.0,1563.2775800000004,11.95191,58.5,37.5,59.4,0.9890000000000001,50.021,0.02992,1561.77193,4070.36621,34.0,126.14876,6.23874,6.63587,6.5802,6.02741,5.0,659.02138,605.813,563.97,58.5,58.5
2018-04-20 00:18:00,508.74699999999996,-42.731,6.0,389.0,389.0,391.0,11116519.0,42215.0,170795.0,914314.0,1467.18517,11.26957,58.5,37.5,58.4,0.9940000000000001,50.021,0.02992,1464.72406,3481.33789,34.0,134.84816999999998,5.5967,5.41431,6.03394,6.4109,5.0,559.54238,701.6976900000002,741.09525,58.5,58.5
2018-04-20 00:23:00,279.108,-74.471,6.0,387.0,387.0,388.0,11116544.0,42215.0,170801.0,914318.0,1218.55728,9.28659,57.5,37.5,57.4,0.961,50.021,0.02992,1212.59928,2464.0271,31.0,134.84816999999998,5.71185,4.99777,4.73497,5.30615,5.0,309.31972,293.01644,466.42475,58.5,58.5
2018-04-20 00:28:00,388.70300000000003,-54.742,6.0,387.0,387.0,388.0,11116570.0,42215.0,170807.0,914322.0,1338.7817599999996,10.24907,56.5,37.5,56.4,0.9940000000000001,50.021,0.02992,1338.66163,2964.25171,31.0,134.84816999999998,5.49916,5.78722,5.48273,5.1859,5.0,417.16338,418.39106,401.51512,57.5,58.5
2018-04-20 00:33:00,494.337,-57.50899999999999,6.0,387.0,387.0,388.0,11116607.0,42215.0,170813.0,914326.0,1442.82822,11.03946,56.5,36.5,54.4,0.995,50.021,0.02992,1440.71204,3448.7387700000004,31.0,134.84816999999998,6.1675,5.76255,6.1631800000000005,5.6403300000000005,5.0,523.49125,517.58594,441.42466,56.5,57.5
2018-04-20 00:38:00,489.233,-49.402,6.0,387.0,387.0,389.0,11116647.0,42215.0,170818.0,914331.0,1444.8842,11.00944,56.5,36.5,53.4,0.992,50.021,0.02992,1434.70914,3502.69556,31.0,134.84816999999998,6.721260000000001,5.92695,5.85254,5.77227,5.0,518.55403,517.65531,480.43338,56.5,56.5
2018-04-20 00:43:00,711.288,-47.038000000000004,6.0,389.0,389.0,390.0,11116695.0,42215.0,170822.0,914335.0,1609.08033,12.38012,56.5,36.5,52.4,0.992,50.021,0.02992,1615.79858,4373.87305,32.0,126.14876,6.0056400000000005,6.44716,6.6444899999999985,6.2304,5.0,734.8908799999998,702.1735,566.81706,56.5,56.5
2018-04-20 00:48:00,844.193,-39.72,6.0,389.0,390.0,391.0,11116762.0,42215.0,170823.0,914339.0,1722.5063100000002,13.12849,56.5,35.5,51.4,0.9940000000000001,50.021,0.02992,1711.8460899999998,4955.03271,33.0,126.14876,6.26531,6.6247,6.81942,6.61026,5.0,884.2013800000002,878.37575,739.13706,56.5,56.5
2018-04-20 00:53:00,651.66,-50.475,6.0,388.0,388.0,390.0,11116820.0,42215.0,170828.0,914342.0,1565.21357,12.05796,56.5,35.5,51.4,0.998,50.021,0.02992,1572.77736,4190.64453,33.0,126.14876,6.49504,6.75604,6.3537300000000005,6.50448,5.0,676.45588,648.3303099999998,708.83575,56.5,56.5
2018-04-20 00:58:00,695.572,-66.67699999999999,6.0,389.0,389.0,391.0,11116877.0,42215.0,170832.0,914345.0,1620.7861,12.32809,56.5,35.5,50.4,0.996,50.021,0.02992,1610.79619,4377.24561,33.0,134.84816999999998,6.08527,6.53008,6.56137,6.50347,5.0,722.5640599999998,675.1431200000002,705.66138,56.5,56.5
2018-04-20 01:08:00,903.932,99.897,6.0,393.0,392.0,395.0,11117013.0,42215.0,170837.0,914351.0,1724.14214,13.29657,56.5,35.5,49.4,0.9940000000000001,50.021,0.02992,1732.85645,5016.8584,35.0,139.19788,6.18889,6.47989,7.371689999999999,7.04128,5.0,916.41625,930.557,864.65538,56.5,56.5
2018-04-20 01:13:00,997.789,72.419,6.0,393.0,393.0,396.0,11117095.0,42215.0,170839.0,914354.0,1759.00433,13.3606,57.5,35.5,49.4,0.992,50.021,0.02992,1746.86325,5438.39551,35.0,147.8973,7.27957,7.503539999999999,6.73165,7.1146600000000015,5.0,927.64994,911.5945,953.87119,56.5,56.5
2018-04-20 01:18:00,922.7280000000001,-50.513999999999996,6.0,392.0,392.0,395.0,11117170.0,42215.0,170841.0,914358.0,1737.28868,13.31258,57.5,35.5,49.4,0.998,50.021,0.02992,1740.8605,5084.3042,34.0,147.8973,6.785939999999999,7.2758699999999985,7.08542,7.06812,5.0,907.1395,901.48556,933.15169,57.5,56.5
2018-04-20 01:23:00,2008.83,-41.836000000000006,6.0,392.0,392.0,395.0,11117290.0,42215.0,170844.0,914360.0,1727.80391,13.294570000000002,57.5,35.5,49.4,0.992,50.021,1.10704,1736.85847,11307.32227,45.0,154.42186,10.0081,10.11262,9.79821,8.0637,5.0,2061.44488,1997.44788,1329.53525,57.5,57.5
2018-04-20 02:13:00,2016.2520000000002,-1.287,6.0,397.0,397.0,401.0,11117560.0,42223.0,170845.0,914373.0,1749.5797699999996,13.400620000000002,52.5,33.5,42.4,0.9990000000000001,50.021,10.77117,1747.8637600000004,11190.41602,69.0,169.64584,11.41909,12.11115,11.94171,11.5215,5.0,2057.87675,1988.44775,634.43531,50.5,51.5
2018-04-20 02:18:00,1990.8970000000002,-10.962,6.0,395.0,396.0,400.0,11117730.0,42223.0,170845.0,914374.0,1746.7284,13.44264,55.5,33.5,42.4,0.9990000000000001,50.021,8.48729,1754.86731,11249.99316,51.0,169.64584,11.39872,11.06162,11.12712,11.41586,5.0,2060.34212,2059.024,1536.12375,52.5,50.5
2018-04-20 02:23:00,2002.233,-4.8469999999999995,6.0,397.0,397.0,401.0,11117900.0,42223.0,170845.0,914376.0,1745.75283,13.36861,56.5,33.5,42.4,0.9990000000000001,50.021,6.19343,1746.86325,11262.35742,49.0,169.64584,10.49595,10.51439,10.47719,10.85488,5.0,2058.4915,2059.43762,1867.56612,55.5,52.5
2018-04-20 02:28:00,2093.0170000000003,-26.708000000000002,6.0,396.0,397.0,400.0,11118069.0,42223.0,170845.0,914377.0,1747.17858,13.37061,57.5,33.5,42.4,0.9990000000000001,50.021,5.51524,1745.86289,11230.88379,49.0,169.64584,9.13334,9.93542,10.11943,10.39422,5.0,2059.1915,2059.808,1989.046,56.5,55.5
2018-04-20 02:33:00,1996.38,-6.2989999999999995,6.0,396.0,397.0,401.0,11118238.0,42223.0,170845.0,914378.0,1742.46615,13.394620000000002,58.5,33.5,43.4,0.9990000000000001,50.021,7.79913,1752.8663,11208.40137,49.0,160.94642,10.67239,10.02668,10.18769,10.22421,5.0,2062.43325,2059.8135,2033.72375,57.5,56.5
2018-04-20 02:38:00,2090.016,-37.334,6.0,396.0,397.0,400.0,11118407.0,42223.0,170845.0,914380.0,1744.26715,13.400620000000002,58.5,33.5,44.4,0.9990000000000001,50.021,5.605,1751.8657899999996,11147.69922,49.0,156.59672,9.58325,10.20012,10.15779,10.27214,5.0,2060.7788800000008,2059.79362,2050.14912,58.5,57.5
2018-04-20 02:43:00,2042.384,-29.163,6.0,397.0,398.0,401.0,11118577.0,42223.0,170845.0,914382.0,1759.10944,13.46866,59.5,34.5,45.4,0.9990000000000001,50.021,2.67285,1761.87071,11300.57812,49.0,152.24701000000005,9.13718,9.1386,9.36687,9.86311,5.0,2060.20338,2060.40925,2056.26425,58.5,58.5
2018-04-20 02:48:00,1842.402,-22.017,6.0,396.0,397.0,401.0,11118738.0,42223.0,170845.0,914383.0,1750.02995,13.43464,59.5,34.5,46.4,0.9990000000000001,50.021,0.03989,1751.8657899999996,10201.20801,46.0,147.8973,9.62502,8.98784,8.852160000000003,9.3593,5.0,1857.30188,1836.1645,1976.90475,59.5,58.5
2018-04-20 02:53:00,1324.1129999999998,-33.732,6.0,394.0,394.0,398.0,11118885.0,42223.0,170845.0,914385.0,1740.78542,13.38662,59.5,34.5,46.4,0.9990000000000001,50.021,0.03989,1747.8637600000004,7343.74512,43.0,147.8973,8.52175,8.6189,8.44342,9.05733,5.0,1365.11938,1529.05238,1833.142,59.5,59.5
2018-04-20 02:58:00,1591.642,-0.9540000000000001,6.0,395.0,395.0,397.0,11119007.0,42223.0,170846.0,914387.0,1742.24107,13.406629999999998,60.5,34.5,47.4,0.9990000000000001,50.021,0.03989,1749.86477,8563.39355,43.0,143.54759,8.95513,8.88718,8.78012,8.6397,5.0,1559.91562,1617.69275,1636.90688,59.5,59.5
2018-04-20 03:03:00,1362.24,-25.886,6.0,391.0,391.0,395.0,11119123.0,42223.0,170846.0,914389.0,1758.79426,13.412629999999998,60.5,35.5,48.4,0.9990000000000001,50.021,0.03989,1747.8637600000004,7432.54883,40.0,137.02303,8.40532,8.646189999999999,8.37565,8.38302,5.0,1389.5439999999999,1386.57938,1488.0829999999999,60.5,59.5
2018-04-20 03:08:00,1063.774,-48.833,6.0,390.0,390.0,393.0,11119220.0,42223.0,170849.0,914392.0,1750.7502600000007,13.412629999999998,60.5,35.5,48.4,0.9940000000000001,50.021,0.03989,1747.8637600000004,5989.20508,36.0,137.02303,7.72988,7.576739999999999,7.3822100000000015,7.94551,5.0,1109.65612,1056.23438,1270.21275,60.5,60.5
2018-04-20 03:13:00,890.063,-61.284,6.0,389.0,389.0,392.0,11119295.0,42223.0,170851.0,914395.0,1723.06174,13.18251,60.5,35.5,49.4,0.9990000000000001,50.021,0.01995,1725.85304,4962.901370000001,34.0,137.02303,6.75944,7.32017,6.989560000000001,7.23692,5.0,890.25131,888.07019,1038.40188,60.5,60.5
2018-04-20 03:18:00,870.507,-67.911,6.0,389.0,389.0,391.0,11119370.0,42223.0,170853.0,914399.0,1732.0511399999998,13.18852,60.5,35.5,49.4,0.9940000000000001,50.021,0.01995,1719.85,4946.04004,33.0,143.54759,6.75945,6.52694,6.61468,7.006410000000002,5.0,890.53406,873.4205599999998,958.34606,60.5,60.5
2018-04-20 03:23:00,916.597,-64.97,6.0,389.0,389.0,391.0,11119450.0,42223.0,170856.0,914403.0,1747.83883,13.39262,60.5,36.5,49.4,0.9940000000000001,50.021,0.01995,1750.86528,5177.60449,34.0,143.54759,6.6907,6.738760000000001,6.75403,7.01699,5.0,940.03012,957.12806,975.01319,60.5,60.5
2018-04-20 03:28:00,772.562,-56.343,6.0,388.0,389.0,390.0,11119520.0,42223.0,170857.0,914409.0,1648.5497,12.61624,60.5,36.5,49.4,0.99,50.021,0.03989,1647.8143699999996,4579.5835,32.0,132.67332,6.2329300000000005,6.22106,6.23463,6.75717,5.0,788.47875,810.01762,901.29806,60.5,60.5
2018-04-20 03:33:00,878.566,-69.211,6.0,388.0,388.0,390.0,11119590.0,42223.0,170858.0,914414.0,1737.99398,13.27456,59.5,36.5,49.4,0.9990000000000001,50.021,-0.00997,1736.85847,5065.1948200000015,33.0,128.32361,6.56336,6.6280800000000015,6.78844,6.72237,5.0,911.50575,891.0713099999998,876.5186199999998,60.5,60.5
2018-04-20 03:38:00,899.8969999999999,3.042,6.0,391.0,391.0,393.0,11119670.0,42223.0,170861.0,914416.0,1735.7129100000002,13.20052,59.5,36.5,49.4,0.9990000000000001,50.021,-0.00997,1724.85254,4924.68213,34.0,128.32361,7.617439999999998,6.7716,7.1844199999999985,7.137860000000001,5.0,905.14975,961.19512,945.61169,59.5,60.5
2018-04-20 03:43:00,724.085,-70.73899999999999,6.0,389.0,388.0,391.0,11119736.0,42223.0,170863.0,914420.0,1627.91459,12.46016,59.5,36.5,49.4,0.9990000000000001,50.021,-0.00997,1630.80604,4486.2832,32.0,128.32361,6.47696,6.90884,6.7466800000000005,6.91109,5.0,749.60106,737.7285,846.94375,59.5,59.5
2018-04-20 03:48:00,800.3810000000001,-19.967,6.0,389.0,390.0,392.0,11119805.0,42223.0,170863.0,914424.0,1651.70138,12.7483,59.5,36.5,49.4,0.992,50.021,0.0,1659.82031,4634.66406,33.0,134.84816999999998,6.2740300000000016,6.661689999999999,6.6539199999999985,6.90355,5.0,814.00712,878.342,858.303,59.5,59.5
2018-04-20 03:53:00,869.293,-56.667,6.0,390.0,390.0,391.0,11119876.0,42223.0,170865.0,914428.0,1723.37678,13.28657,59.5,36.5,49.4,0.992,50.021,0.00997,1730.85558,4994.37646,34.0,147.8973,6.4798,6.7344300000000015,7.43138,6.98825,5.0,922.91681,961.00712,881.5345,59.5,59.5
2018-04-20 03:58:00,1227.164,-34.043,6.0,391.0,391.0,394.0,11119945.0,42223.0,170866.0,914432.0,1757.24852,13.47866,59.5,36.5,49.4,0.995,50.021,0.4488,1759.8698399999996,6727.73877,34.0,147.8973,8.65505,8.06559,7.28977,6.8984,5.0,1186.36425,1012.72212,887.612,59.5,59.5
2018-04-20 04:03:00,1230.182,-57.451,6.0,392.0,392.0,394.0,11120046.0,42223.0,170868.0,914434.0,1754.35211,13.41463,59.5,36.5,49.4,0.992,50.021,0.03989,1751.8657899999996,6883.98828,37.0,152.24701000000005,7.685810000000001,8.03445,8.07875,7.55775,5.0,1253.82762,1258.7045,1110.57875,59.5,59.5
2018-04-20 04:08:00,1355.017,-7.62,6.0,392.0,393.0,396.0,11120167.0,42223.0,170868.0,914436.0,1760.73025,13.43064,59.5,36.5,49.4,0.992,50.021,0.01995,1748.86427,7304.401859999999,39.0,152.24701000000005,8.676730000000001,8.25539,8.23301,8.14763,5.0,1343.40775,1336.68475,1334.40512,59.5,59.5
2018-04-20 04:13:00,1174.935,-63.503,6.0,390.0,390.0,394.0,11120275.0,42223.0,170872.0,914438.0,1752.4912,13.43064,59.5,36.5,48.4,0.991,50.021,0.02992,1749.86477,6662.540529999998,38.0,158.77157,8.41807,8.41046,8.77827,8.60336,10.0,1210.58162,1324.953,1325.75562,59.5,59.5
2018-04-20 04:23:00,1862.205,-8.406,6.0,394.0,394.0,398.0,11120491.0,42223.0,170875.0,914442.0,1762.17088,13.45465,59.5,36.5,48.4,0.992,50.021,0.04987,1751.8657899999996,10457.50195,42.0,176.1704,9.31902,9.76938,9.27126,8.477139999999999,5.0,1918.33275,1719.05638,1333.63388,59.5,59.5
2018-04-20 04:28:00,2071.994,-36.284,6.0,394.0,394.0,398.0,11120655.0,42223.0,170875.0,914443.0,1748.40913,13.390620000000002,60.5,36.5,48.4,0.992,50.021,1.20677,1751.8657899999996,11224.13867,48.0,176.1704,9.1636,9.30709,9.65364,9.26103,5.0,2061.008,2059.20875,1764.35725,59.5,59.5
2018-04-20 04:38:00,2007.049,-5.082,6.0,394.0,394.0,398.0,11120994.0,42223.0,170875.0,914446.0,1758.5992,13.45465,61.5,36.5,48.4,0.992,50.021,2.78255,1760.87035,11179.17383,49.0,169.64584,10.14829,9.92508,9.89774,9.84905,5.0,2060.30525,2058.52275,2015.10512,60.5,60.5
2018-04-20 04:43:00,2078.65,119.05,6.0,395.0,395.0,398.0,11121155.0,42223.0,170875.0,914447.0,1735.06753,13.30858,61.5,37.5,48.4,0.992,50.021,0.61835,1733.85695,11365.77539,48.0,169.64584,9.31965,9.13922,9.25711,9.54569,5.0,2055.12538,1954.38012,1960.49,61.5,60.5
2018-04-20 04:48:00,1996.934,-7.148,6.0,395.0,395.0,398.0,11121311.0,42223.0,170876.0,914448.0,1758.52412,13.49067,61.5,37.5,49.4,0.992,50.021,3.03189,1754.86731,11162.3125,48.0,165.29613,8.967419999999997,9.6537,9.46848,9.41583,5.0,2055.16562,2020.7605,1938.3985,61.5,61.5
2018-04-20 04:53:00,1980.006,-30.697,6.0,393.0,393.0,396.0,11121479.0,42223.0,170876.0,914449.0,1767.00329,13.46666,61.5,37.5,49.4,0.992,50.021,0.40891,1754.86731,11107.23242,49.0,165.29613,9.37805,9.79173,9.85631,9.65592,5.0,2049.724,2047.24938,2008.64512,61.5,61.5
2018-04-20 04:58:00,2103.002,-43.966,6.0,396.0,396.0,400.0,11121649.0,42223.0,170877.0,914450.0,1752.65637,13.46866,62.5,37.5,49.4,0.992,50.021,6.83172,1756.8683199999996,11271.35059,49.0,173.99555,10.25085,10.35773,10.48049,10.00202,5.0,2058.6635,2059.15425,2040.64975,61.5,61.5
2018-04-20 05:03:00,1990.6970000000001,-19.378,6.0,395.0,395.0,400.0,11121813.0,42223.0,170877.0,914451.0,1737.70897,13.39662,62.5,37.5,50.4,0.992,50.021,7.14089,1746.86325,11280.34375,49.0,173.99555,10.34276,10.53442,10.45054,10.27554,5.0,2058.34675,2059.2408800000007,2052.42063,62.5,61.5
2018-04-20 05:08:00,2016.93,-14.183,6.0,396.0,396.0,400.0,11121987.0,42223.0,170877.0,914452.0,1768.51914,13.47266,62.5,37.5,50.4,0.992,50.021,6.27321,1757.86883,11190.41602,49.0,173.99555,10.52597,10.48932,10.7128,10.66145,5.0,2060.0605,2059.35837,2056.9525,62.5,62.5
2018-04-20 05:13:00,2054.475,-9.152000000000001,6.0,396.0,397.0,401.0,11122153.0,42223.0,170877.0,914453.0,1756.5582399999996,13.46866,62.5,37.5,51.4,0.992,50.021,2.77258,1759.8698399999996,11176.92676,49.0,173.99555,11.09363,10.64278,10.05205,10.50987,5.0,2064.15288,2059.63875,2058.59875,62.5,62.5
2018-04-20 05:18:00,1987.096,-7.3839999999999995,6.0,398.0,399.0,403.0,11122323.0,42223.0,170877.0,914455.0,1758.49409,13.50067,62.5,37.5,51.4,0.992,50.021,5.5052699999999986,1760.87035,11052.15137,48.0,180.52011,9.70214,10.37877,10.05619,10.17493,5.0,2053.04688,2045.23562,2040.93662,62.5,62.5
2018-04-20 05:23:00,2042.7720000000002,-28.342,6.0,397.0,398.0,402.0,11122492.0,42223.0,170877.0,914456.0,1740.17008,13.400620000000002,62.5,37.5,52.4,0.992,50.021,7.0411600000000005,1749.86477,11267.97852,49.0,184.86982,11.13564,11.2123,10.70527,10.43783,5.0,2056.0565,2059.56338,2052.71262,62.5,62.5
2018-04-20 05:53:00,1867.7479999999998,-6.906000000000001,6.0,395.0,397.0,401.0,11122771.0,42229.0,170877.0,914467.0,1750.76542,13.384620000000002,57.5,37.5,49.4,0.9990000000000001,50.021,0.03989,1749.86477,10555.29883,49.0,195.74409,9.48218,9.59489,9.23738,8.692,5.0,1938.86875,1735.46562,1031.524,53.5,55.5
2018-04-20 05:58:00,531.605,-63.341,6.0,393.0,393.0,398.0,11122867.0,42229.0,170877.0,914470.0,1483.13803,11.42565,58.5,37.5,48.4,0.9990000000000001,50.021,6.5823800000000015,1489.7363,3580.25854,33.0,195.74409,5.74017,5.59318,5.3543400000000005,7.628260000000001,5.0,568.89288,684.55756,1059.67738,57.5,53.5
2018-04-20 06:03:00,1639.0629999999999,-14.594000000000001,6.0,397.0,397.0,401.0,11122958.0,42229.0,170878.0,914473.0,1742.10592,13.39262,58.5,37.5,48.4,0.996,50.021,0.02992,1749.86477,9173.78027,39.0,187.04468,9.5112,8.52769,8.4005,7.578419999999999,5.0,1675.4181199999996,1591.50688,1142.05262,58.5,57.5
2018-04-20 06:08:00,1933.76,13.785,6.0,397.0,398.0,402.0,11123106.0,42229.0,170878.0,914475.0,1745.7227899999998,13.40462,59.5,36.5,48.4,0.996,50.021,0.04987,1748.86427,10875.66699,44.0,187.04468,9.587,9.44833,9.16957,8.499410000000001,5.0,2018.43712,1908.02738,1567.5905,58.5,58.5
2018-04-20 06:13:00,1363.77,-21.406,6.0,394.0,394.0,398.0,11123239.0,42229.0,170878.0,914476.0,1761.70583,13.422629999999998,59.5,36.5,48.4,0.996,50.021,0.02992,1749.86477,7739.428220000002,39.0,191.39438,9.31975,8.5444,8.355260000000001,8.554110000000001,5.0,1421.30238,1418.91475,1571.26825,59.5,58.5
2018-04-20 06:18:00,944.7510000000001,-48.407,6.0,392.0,392.0,395.0,11123349.0,42229.0,170879.0,914478.0,1743.5166600000002,13.42063,59.5,36.5,48.4,0.996,50.021,0.01995,1751.8657899999996,5401.30078,35.0,191.39438,6.22813,6.06051,7.03994,8.0792,5.0,974.35181,1013.95669,1382.0521199999996,59.5,59.5
2018-04-20 06:23:00,1971.973,-18.038,6.0,394.0,394.0,397.0,11123490.0,42229.0,170879.0,914479.0,1726.54332,13.22454,60.5,36.5,48.4,0.996,50.021,0.04987,1728.8545600000002,10863.30273,45.0,173.99555,9.32849,9.32114,9.61669,8.70928,5.0,2033.90562,2020.44712,1646.40725,59.5,59.5
2018-04-20 06:38:00,794.6360000000001,-65.423,6.0,388.0,389.0,391.0,11123835.0,42229.0,170883.0,914486.0,1674.13749,12.83434,60.5,36.5,48.4,0.995,50.021,0.03989,1674.82777,4659.39453,32.0,189.21953,6.1283699999999985,6.39299,6.6451699999999985,7.35378,5.0,832.0519400000002,860.8565,1153.1118800000004,60.5,60.5
2018-04-20 06:43:00,900.34,-40.205999999999996,6.0,390.0,389.0,393.0,11123912.0,42229.0,170885.0,914490.0,1745.37758,13.3546,60.5,36.5,48.4,0.997,50.021,0.03989,1745.86289,5093.29688,32.0,184.86982,7.37458,6.64929,7.0659399999999986,7.15929,5.0,930.30688,940.17231,1024.01788,60.5,60.5
2018-04-20 06:48:00,1119.538,-11.764000000000001,6.0,392.0,392.0,394.0,11123997.0,42229.0,170888.0,914492.0,1740.92042,13.42664,60.5,36.5,48.4,0.996,50.021,0.03989,1748.86427,6356.78564,34.0,173.99555,7.71932,7.63957,7.287719999999998,7.203810000000002,5.0,1165.65725,1117.65475,1042.31744,60.5,60.5
