date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-20 06:53:00,1163.015,-28.25,6.0,391.0,391.0,394.0,11124098.0,42229.0,170890.0,914494.0,1751.15539,13.41863,60.5,36.5,48.4,0.9990000000000001,50.021,0.03989,1748.86427,6408.49414,35.0,167.47099,6.818910000000002,7.74395,7.81572,7.56845,5.0,1184.10988,1198.51425,1154.5785,60.5,60.5
2018-04-20 06:58:00,850.653,-52.662,6.0,390.0,390.0,392.0,11124179.0,42229.0,170892.0,914497.0,1694.8777100000002,13.02043,60.5,36.5,48.4,1.0,50.021,0.03989,1695.83812,4840.3745100000015,32.0,167.47099,7.81544,7.1535600000000015,6.81076,7.30377,5.0,859.09919,879.51319,1036.79256,60.5,60.5
2018-04-20 07:03:00,743.5419999999999,-23.122,6.0,391.0,392.0,393.0,11124242.0,42229.0,170892.0,914500.0,1627.23918,12.45816,60.5,36.5,48.4,0.9990000000000001,50.021,0.03989,1624.80315,4383.98975,30.0,167.47099,6.12483,6.42623,6.6014800000000005,6.880889999999999,5.0,756.2510599999998,771.77444,877.6841900000002,60.5,60.5
2018-04-20 07:08:00,745.1419999999999,-56.856,6.0,390.0,389.0,392.0,11124304.0,42229.0,170895.0,914504.0,1632.64188,12.51619,59.5,36.5,48.4,0.9990000000000001,50.021,0.03989,1633.80742,4503.14453,30.0,163.12128,6.11189,6.57402,6.58752,6.72348,5.0,764.4245,773.46362,807.5866900000002,60.5,60.5
2018-04-20 07:13:00,901.722,-47.089,6.0,390.0,390.0,393.0,11124370.0,42229.0,170896.0,914508.0,1744.4171600000002,13.390620000000002,59.5,36.5,48.4,0.992,50.021,0.03989,1746.86325,5123.64795,31.0,156.59672,6.9725199999999985,6.82429,6.96322,6.741219999999998,5.0,935.06769,924.41431,826.68188,59.5,60.5
2018-04-20 07:18:00,922.586,-33.891,6.0,391.0,390.0,394.0,11124452.0,42229.0,170899.0,914510.0,1750.7353899999996,13.412629999999998,59.5,35.5,47.4,0.995,50.021,0.03989,1746.86325,5142.75781,32.0,150.07215,7.92944,7.56761,7.447989999999999,7.1213,5.0,968.10869,970.78981,929.84344,59.5,59.5
2018-04-20 07:23:00,971.2739999999999,-41.808,6.0,390.0,391.0,393.0,11124531.0,42229.0,170903.0,914513.0,1752.47618,13.400620000000002,59.5,35.5,47.4,0.995,50.021,0.03989,1751.8657899999996,5495.7251,32.0,143.54759,7.81712,7.626069999999999,7.46381,7.2004800000000015,5.0,1008.79081,980.46838,951.22344,59.5,59.5
2018-04-20 07:28:00,1362.5729999999999,137.564,6.0,394.0,394.0,397.0,11124633.0,42229.0,170904.0,914516.0,1756.07804,13.46465,59.5,35.5,47.4,0.988,50.021,0.03989,1754.86731,7344.86963,36.0,154.42186,8.610510000000001,8.748339999999999,8.49346,7.85116,5.0,1319.80438,1344.87562,1151.6315,59.5,59.5
2018-04-20 07:33:00,1354.08,-19.143,6.0,393.0,393.0,397.0,11124746.0,42229.0,170904.0,914518.0,1750.5103,13.41663,59.5,35.5,47.4,0.998,50.021,0.03989,1749.86477,7566.316890000001,36.0,154.42186,8.31751,8.658610000000001,8.53551,8.25428,5.0,1404.8563800000004,1381.78225,1300.47175,59.5,59.5
2018-04-20 07:38:00,1487.595,-27.224,6.0,394.0,394.0,398.0,11124862.0,42229.0,170905.0,914521.0,1751.98096,13.43464,59.5,35.5,47.4,0.992,50.021,0.03989,1751.8657899999996,8363.30371,37.0,158.77157,8.98804,8.80211,8.4716,8.30467,5.0,1539.9235,1444.26638,1369.34,59.5,59.5
2018-04-20 07:43:00,1663.984,-25.808000000000003,6.0,393.0,393.0,397.0,11124990.0,42229.0,170906.0,914523.0,1741.77587,13.42063,59.5,35.5,46.4,0.992,50.021,0.03989,1751.8657899999996,9147.92578,41.0,163.12128,8.94657,9.43165,9.31495,8.70765,5.0,1679.69262,1668.375,1500.764,59.5,59.5
2018-04-20 07:48:00,2068.007,-35.985,6.0,393.0,393.0,397.0,11125134.0,42229.0,170906.0,914524.0,1777.47851,13.60472,60.5,35.5,46.4,0.992,50.021,2.0944,1779.8796899999998,11134.20996,44.0,169.64584,10.42203,9.99947,9.62909,9.06752,5.0,2058.95325,1941.6695,1676.4875,59.5,59.5
2018-04-20 07:53:00,2001.854,-22.956,6.0,394.0,394.0,399.0,11125301.0,42229.0,170906.0,914526.0,1811.38028,13.83484,60.5,35.5,46.4,0.992,50.021,6.78185,1809.89447,10916.13477,46.0,180.52011,10.91351,9.90215,9.85281,9.63307,5.0,2069.6895,2060.60775,1918.6055,60.5,59.5
2018-04-20 07:58:00,2009.69,-19.224,6.0,393.0,394.0,399.0,11125470.0,42229.0,170906.0,914527.0,1743.5166600000002,13.41063,61.5,35.5,46.4,0.992,50.021,6.59236,1753.8668,11280.34375,47.0,173.99555,10.39345,10.7436,10.56516,10.11836,5.0,2060.2228800000007,2059.53075,2007.70125,60.5,60.5
2018-04-20 08:03:00,2085.118,-9.125,6.0,393.0,394.0,398.0,11125639.0,42229.0,170906.0,914529.0,1760.83536,13.41463,61.5,35.5,46.4,0.992,50.021,5.83439,1749.86477,11290.46094,48.0,173.99555,8.80513,9.72871,9.96441,10.10991,5.0,2060.60912,2059.4193800000007,2040.52112,61.5,60.5
2018-04-20 08:08:00,2059.166,-11.51,6.0,396.0,396.0,401.0,11125806.0,42229.0,170907.0,914530.0,1743.78695,13.39262,61.5,35.5,47.4,0.992,50.021,4.83706,1746.86325,11378.14062,47.0,167.47099,10.69777,10.61242,10.18616,10.1903,5.0,2057.55275,2059.205,2052.4765,61.5,61.5
2018-04-20 08:13:00,2007.1370000000002,-1.547,6.0,395.0,395.0,400.0,11125976.0,42229.0,170907.0,914531.0,1733.9119100000007,13.390620000000002,61.5,35.5,47.4,0.992,50.021,5.81444,1743.86202,11275.84766,47.0,167.47099,9.57809,10.45437,10.42726,10.38358,5.0,2057.5885,2059.26162,2056.94825,61.5,61.5
2018-04-20 08:18:00,1989.621,-20.504,6.0,395.0,395.0,400.0,11126141.0,42229.0,170907.0,914533.0,1772.8713300000004,13.58471,61.5,35.5,48.4,0.992,50.021,7.8091,1773.8768,11097.11523,47.0,167.47099,10.39155,9.70372,10.15731,10.39296,5.0,2063.94912,2059.896,2058.49325,61.5,61.5
2018-04-20 08:23:00,1987.0120000000002,-7.441,6.0,394.0,395.0,399.0,11126313.0,42229.0,170907.0,914534.0,1750.6603100000002,13.44064,62.5,35.5,48.4,0.992,50.021,7.87891,1753.8668,11218.51855,48.0,167.47099,9.99293,10.18147,10.37899,10.39707,5.0,2059.11475,2059.41825,2059.1595,61.5,61.5
2018-04-20 08:28:00,1995.221,-7.445,6.0,395.0,396.0,400.0,11126483.0,42229.0,170907.0,914536.0,1761.6606399999996,13.46465,62.5,35.5,49.4,0.992,50.021,7.2206800000000015,1760.87035,11138.70703,48.0,167.47099,11.28996,10.2495,9.97331,10.25983,5.0,2059.06488,2059.0745,2059.34525,62.5,61.5
2018-04-20 08:33:00,2007.0739999999998,-4.093,6.0,395.0,396.0,400.0,11126652.0,42229.0,170907.0,914537.0,1749.8048600000004,13.45865,62.5,35.5,49.4,0.992,50.021,4.80714,1759.8698399999996,11174.67773,48.0,163.12128,10.65061,10.1636,10.03602,10.10283,5.0,2061.5995,2059.54688,2059.465,62.5,62.5
2018-04-20 08:38:00,2007.826,-2.99,6.0,396.0,396.0,400.0,11126818.0,42229.0,170907.0,914539.0,1749.92498,13.384620000000002,62.5,35.5,50.4,0.992,50.021,1.41621,1748.86427,11275.84766,48.0,163.12128,10.15285,10.01828,9.72697,9.86977,5.0,2062.469,2057.18812,2043.51388,62.5,62.5
2018-04-20 08:43:00,1970.588,-15.898,6.0,394.0,394.0,398.0,11126974.0,42229.0,170907.0,914540.0,1751.63574,13.406629999999998,62.5,35.5,50.4,0.998,50.021,0.03989,1749.86477,11112.85254,46.0,163.12128,8.91737,9.26153,9.25408,9.54323,5.0,2034.76012,1880.01138,1940.89525,62.5,62.5
2018-04-20 08:48:00,1995.908,-14.567,6.0,393.0,394.0,398.0,11127136.0,42229.0,170908.0,914542.0,1784.5319100000004,13.58872,62.5,35.5,50.4,0.998,50.021,8.12825,1773.8768,11073.50879,48.0,163.12128,10.98213,10.48597,9.95886,9.62752,5.0,2056.27825,2056.33312,2009.48562,62.5,62.5
2018-04-20 08:53:00,1985.6770000000001,1.659,6.0,393.0,393.0,398.0,11127302.0,42229.0,170908.0,914543.0,1726.25832,13.30858,62.5,35.5,51.4,0.998,50.021,2.37365,1733.85695,11335.42383,48.0,163.12128,9.19195,9.19268,9.4905,9.65116,5.0,2052.89088,2053.944,2026.88788,62.5,62.5
2018-04-20 08:58:00,1990.372,-3.932,6.0,393.0,393.0,396.0,11127450.0,42229.0,170908.0,914544.0,1737.10864,13.30257,62.5,35.5,51.4,0.998,50.021,2.12432,1734.8574600000004,11217.39355,46.0,160.94642,9.81516,9.64649,9.72763,9.39446,5.0,2059.10125,1960.07312,1897.8725,62.5,62.5
2018-04-20 09:03:00,1986.14,-10.422,6.0,392.0,392.0,396.0,11127615.0,42229.0,170909.0,914545.0,1750.8854,13.41063,62.5,36.5,51.4,0.997,50.021,0.05984,1754.86731,11243.24902,47.0,160.94642,9.63717,9.48671,9.40309,9.53077,5.0,2043.2515,1964.2815,1966.29225,62.5,62.5
2018-04-20 09:08:00,2012.925,-12.228,6.0,392.0,392.0,395.0,11127773.0,42229.0,170910.0,914547.0,1721.17079,13.20653,62.5,36.5,52.4,0.997,50.021,1.67552,1719.85,11432.09668,48.0,160.94642,9.34825,10.12481,9.90573,9.50025,5.0,2053.66912,2022.9765,1959.81925,62.5,62.5
2018-04-20 09:18:00,1466.483,-42.222,6.0,392.0,392.0,396.0,11128058.0,42229.0,170914.0,914550.0,1762.92137,13.41063,62.5,36.5,52.4,0.993,50.021,0.02992,1751.8657899999996,8155.345209999998,44.0,165.29613,9.32093,8.26821,8.73705,8.98285,5.0,1491.66375,1676.8665,1731.88688,62.5,62.5
2018-04-20 09:23:00,888.297,-48.799,6.0,390.0,390.0,394.0,11128142.0,42229.0,170917.0,914553.0,1732.8765600000004,13.3626,62.5,36.5,53.4,0.993,50.021,0.02992,1740.8605,5138.26123,35.0,165.29613,7.43618,7.4849,7.402439999999999,7.88219,5.0,931.18125,975.08344,1271.17,62.5,62.5
2018-04-20 09:33:00,1431.007,-56.898999999999994,6.0,392.0,392.0,395.0,11128379.0,42229.0,170920.0,914558.0,1751.00538,13.40462,62.5,36.5,53.4,0.995,50.021,0.02992,1748.86427,8018.20508,42.0,173.99555,8.67682,8.70181,8.78302,8.45205,5.0,1476.07575,1547.124,1464.18212,62.5,62.5
2018-04-20 09:38:00,2021.125,-5.869,6.0,394.0,395.0,397.0,11128523.0,42229.0,170920.0,914559.0,1750.40519,13.42664,62.5,36.5,53.4,0.995,50.021,2.77258,1751.8657899999996,11205.0293,47.0,173.99555,9.52993,9.80298,9.40057,8.88091,5.0,2058.90425,1975.05738,1689.19662,62.5,62.5
2018-04-20 09:43:00,2017.914,-18.618,6.0,395.0,394.0,397.0,11128684.0,42229.0,170920.0,914560.0,1736.0731399999993,13.33459,62.5,36.5,53.4,0.995,50.021,2.64293,1744.86238,11285.96387,47.0,169.64584,9.9096,9.78583,9.42078,9.11472,5.0,2061.39525,1911.33925,1847.9315,62.5,62.5
2018-04-20 09:48:00,2007.881,-20.608,6.0,393.0,393.0,397.0,11128836.0,42229.0,170921.0,914561.0,1717.31382,13.22454,62.5,36.5,53.4,0.995,50.021,0.06981,1726.85355,10981.33301,48.0,169.64584,9.65119,10.19957,9.62712,9.2268,5.0,2046.67325,2002.17838,1865.86525,62.5,62.5
2018-04-20 09:53:00,1769.5,-29.791999999999998,6.0,392.0,393.0,396.0,11128986.0,42229.0,170922.0,914564.0,1757.6987,13.41463,62.5,36.5,53.4,0.995,50.021,0.03989,1756.8683199999996,10059.57129,47.0,169.64584,8.63257,9.32568,9.15646,9.13544,5.0,1784.35338,1909.49312,1845.76038,62.5,62.5
2018-04-20 10:03:00,1950.862,-19.255,6.0,396.0,397.0,401.0,11129266.0,42229.0,170922.0,914567.0,1749.48982,13.46465,62.5,36.5,53.4,0.995,50.021,0.03989,1757.86883,10412.53809,48.0,169.64584,9.02612,9.40892,9.43716,9.09354,5.0,1840.16788,1939.00738,1805.99038,62.5,62.5
2018-04-20 10:08:00,2081.991,-16.777,6.0,397.0,398.0,402.0,11129427.0,42229.0,170922.0,914568.0,1744.2971899999998,13.37661,62.5,37.5,53.4,0.995,50.021,4.47802,1740.8605,11285.96387,49.0,176.1704,9.6946,9.76746,9.72704,9.36133,5.0,2057.9728800000007,2043.99112,1909.80925,62.5,62.5
2018-04-20 10:13:00,2058.061,-8.425,6.0,399.0,400.0,404.0,11129591.0,42229.0,170922.0,914569.0,1758.25413,13.47866,62.5,37.5,53.4,0.995,50.021,2.8025,1755.86782,11248.86914,50.0,176.1704,9.17666,9.59381,9.55319,9.658,5.0,2058.61438,2038.7445,1992.138,62.5,62.5
2018-04-20 10:18:00,1904.789,-30.74,6.0,397.0,398.0,402.0,11129739.0,42229.0,170922.0,914570.0,1750.48027,13.48867,62.5,37.5,53.4,0.995,50.021,0.02992,1759.8698399999996,10175.35352,46.0,180.52011,8.640089999999999,9.31517,9.14949,9.40261,5.0,1793.97262,1692.15862,1857.13938,62.5,62.5
2018-04-20 10:23:00,1417.4,-47.097,6.0,397.0,397.0,402.0,11129868.0,42229.0,170922.0,914573.0,1764.66216,13.43464,62.5,37.5,53.4,0.995,50.021,0.03989,1751.8657899999996,7792.26123,44.0,180.52011,7.9318300000000015,8.08837,8.89093,8.91583,5.0,1404.359,1626.91638,1660.53925,62.5,62.5
2018-04-20 10:28:00,953.681,-51.825,6.0,394.0,395.0,399.0,11129974.0,42229.0,170922.0,914576.0,1751.98096,13.41463,62.5,37.5,53.4,0.995,50.021,0.03989,1753.8668,5382.19092,40.0,176.1704,6.75903,6.6596199999999985,7.24562,8.27102,5.0,963.80862,1127.36438,1428.94638,62.5,62.5
2018-04-20 10:33:00,1562.537,-13.639000000000001,6.0,396.0,397.0,400.0,11130070.0,42229.0,170922.0,914579.0,1788.56893,13.59672,62.5,37.5,53.4,0.995,50.021,1.18682,1776.87817,8576.88281,40.0,176.1704,9.01763,8.54067,7.833839999999999,7.88139,5.0,1539.3229999999999,1236.31525,1269.5430000000001,62.5,62.5
2018-04-20 10:38:00,920.863,91.675,6.0,396.0,395.0,400.0,11130178.0,42229.0,170922.0,914581.0,1732.45627,13.24655,62.5,37.5,53.4,0.995,50.021,0.02992,1730.85558,4978.63916,39.0,180.52011,6.61189,6.67992,7.43123,8.20616,5.0,919.32156,1087.72412,1287.03712,62.5,62.5
2018-04-20 10:43:00,1005.515,-17.987000000000002,6.0,393.0,393.0,398.0,11130263.0,42229.0,170923.0,914583.0,1748.9193699999996,13.39662,62.5,37.5,53.4,0.992,50.021,3.63029,1750.86528,5745.2749,38.0,184.86982,8.55998,8.10783,8.202060000000001,7.99569,5.0,1056.6405,1067.47475,1137.04025,62.5,62.5
2018-04-20 12:28:00,960.378,-19.183,6.0,395.0,396.0,400.0,11131335.0,42229.0,170954.0,914654.0,1743.53183,13.27856,57.5,36.5,46.4,0.998,50.021,8.80643,1733.85695,5511.4624,40.0,217.49263,8.813419999999997,9.75572,10.50572,10.36333,5.0,1009.64006,1032.07413,924.33219,56.5,56.5
2018-04-20 14:04:00,1047.795,-8.783,6.0,394.0,395.0,398.0,11132315.0,42237.0,170959.0,914691.0,1747.50863,13.47066,58.5,37.5,46.4,0.9940000000000001,50.021,4.33839,1756.8683199999996,5703.68311,44.0,247.94072000000003,6.5410900000000005,6.43261,7.414919999999999,9.67579,5.0,1047.52694,1061.10962,1058.12838,58.5,58.5
2018-04-20 14:24:00,1083.3339999999998,17.624000000000002,6.0,395.0,395.0,399.0,11132691.0,42237.0,170960.0,914701.0,1743.38167,13.30658,59.5,39.5,47.4,0.998,50.021,6.54249,1732.85645,5974.59131,43.0,300.13755,8.68027,9.29216,9.02865,9.42101,11.0,1080.346,1061.60838,1110.48775,59.5,59.5
2018-04-20 14:29:00,1064.022,-29.241,6.0,394.0,393.0,398.0,11132777.0,42237.0,170961.0,914703.0,1745.4528100000002,13.3606,59.5,39.5,47.4,0.997,50.021,7.24062,1743.86202,5890.28369,43.0,313.18675,8.78781,8.83291,9.35797,9.38814,5.0,1065.4538699999996,1059.21662,1079.52725,59.5,59.5
2018-04-20 14:39:00,1024.731,-27.023000000000003,6.0,394.0,394.0,398.0,11132950.0,42237.0,170961.0,914708.0,1737.75387,13.38862,59.5,39.5,48.4,0.9990000000000001,50.021,3.91951,1745.86289,5730.66211,42.0,330.5857,8.90497,8.86015,8.75745,8.985489999999997,5.0,1057.497,1056.9245,1057.5919999999999,59.5,59.5
2018-04-20 14:44:00,1033.816,-30.29,6.0,392.0,392.0,397.0,11133037.0,42237.0,170962.0,914710.0,1739.73477,13.32659,59.5,39.5,48.4,0.9990000000000001,50.021,7.4002,1737.85898,5758.76465,42.0,308.83702,8.50469,8.99366,8.77373,8.66845,5.0,1064.309,1068.0235,1059.127,59.5,59.5
2018-04-20 14:49:00,1073.5819999999999,57.503,6.0,395.0,395.0,400.0,11133123.0,42237.0,170962.0,914712.0,1739.10455,13.29257,59.5,39.5,48.4,0.997,50.021,5.85433,1741.86101,5894.78027,42.0,313.18675,8.48213,8.50199,8.59112,8.55583,5.0,1059.9145,1054.72562,1055.115,59.5,59.5
2018-04-20 15:04:00,1032.63,-35.126,6.0,393.0,392.0,397.0,11133379.0,42237.0,170964.0,914718.0,1748.3791,13.48266,59.5,40.5,49.4,0.9940000000000001,50.021,7.0511300000000015,1757.86883,5776.7495100000015,41.0,308.83702,7.70012,8.36074,9.32829,9.50847,16.0,1058.2715,1051.96088,1046.80025,59.5,59.5
2018-04-20 15:14:00,1006.573,-24.504,6.0,393.0,393.0,398.0,11133550.0,42237.0,170965.0,914723.0,1753.64682,13.37461,60.5,40.5,49.4,0.998,50.021,5.11631,1741.86101,5702.55957,41.0,308.83702,8.59723,7.803089999999999,8.63605,9.14762,5.0,1044.05862,1045.10331,1045.75556,59.5,59.5
2018-04-20 15:24:00,1089.958,12.874,6.0,395.0,395.0,399.0,11133723.0,42237.0,170965.0,914727.0,1751.98096,13.38061,60.5,40.5,49.4,0.9990000000000001,50.021,8.99593,1751.8657899999996,5796.9834,41.0,317.53649,8.54464,9.00948,9.09418,8.790980000000001,5.0,1071.52,1072.1989999999998,1062.40612,60.5,60.5
2018-04-20 15:34:00,1331.793,-35.868,6.0,395.0,396.0,399.0,11133913.0,42237.0,170965.0,914731.0,1740.7403800000004,13.23654,60.5,40.5,49.4,0.9990000000000001,50.021,1.0472,1727.85406,7209.97705,43.0,324.06109,9.06992,8.8078,8.825339999999997,9.06266,5.0,1314.56525,1300.05825,1200.00388,60.5,60.5
2018-04-20 15:44:00,1555.765,-19.386,6.0,395.0,395.0,399.0,11134137.0,42237.0,170965.0,914735.0,1766.5230800000004,13.43664,60.5,40.5,49.4,0.9990000000000001,50.021,0.03989,1755.86782,8742.125979999999,45.0,324.06109,8.781,8.93621,8.57948,8.87623,5.0,1560.865,1513.48638,1400.4216199999996,60.5,60.5
2018-04-20 15:49:00,802.727,-54.486999999999995,6.0,394.0,394.0,398.0,11134248.0,42237.0,170965.0,914737.0,1679.13492,12.91638,60.5,40.5,49.4,0.9990000000000001,50.021,0.03989,1685.83335,4824.63721,41.0,324.06109,6.23695,6.66206,7.442310000000001,8.410739999999999,5.0,839.29481,1013.91006,1334.47638,60.5,60.5
2018-04-20 15:54:00,1061.02,-35.801,6.0,394.0,395.0,398.0,11134343.0,42237.0,170965.0,914739.0,1749.1295899999998,13.46866,60.5,40.5,49.4,0.9990000000000001,50.021,0.03989,1757.86883,5911.64209,41.0,315.36162,7.71445,7.39305,7.65555,8.12953,5.0,1034.12862,1005.77044,1226.28513,60.5,60.5
2018-04-20 16:04:00,1386.1329999999998,-16.858,6.0,394.0,394.0,398.0,11134559.0,42237.0,170966.0,914742.0,1744.67228,13.39662,60.5,40.5,50.4,0.995,50.021,0.02992,1746.86325,7565.19287,45.0,321.8862299999999,8.60839,8.4856,8.563410000000001,8.2705,5.0,1413.31462,1416.54675,1329.79925,60.5,60.5
2018-04-20 16:09:00,542.812,-51.306999999999995,6.0,390.0,390.0,393.0,11134649.0,42237.0,170967.0,914745.0,1484.3836,11.46166,60.5,40.5,50.4,0.995,50.021,0.01995,1490.73681,3673.55859,40.0,311.01189,6.54418,6.62542,6.43257,7.8237,5.0,585.75775,774.58938,1163.7115,60.5,60.5
2018-04-20 16:14:00,343.05199999999996,-71.858,6.0,391.0,391.0,394.0,11134701.0,42237.0,170969.0,914749.0,1283.26929,9.9129,60.5,40.5,50.4,0.981,50.021,0.0,1290.63788,2810.25,37.0,311.01189,5.15393,5.14757,5.4237,6.68968,5.0,377.74247,523.67128,829.59438,60.5,60.5
2018-04-20 16:24:00,571.222,-34.55,6.0,391.0,391.0,394.0,11134838.0,42237.0,170973.0,914756.0,1514.47359,11.61774,60.5,40.5,50.4,0.995,50.021,0.03989,1516.7497,3815.19531,38.0,328.41083,5.86049,5.45696,6.12373,6.91016,5.0,607.82394,685.0450599999998,839.04175,60.5,60.5
2018-04-20 16:29:00,432.81300000000005,-54.775,6.0,390.0,390.0,393.0,11134906.0,42237.0,170974.0,914759.0,1381.05759,10.55722,60.5,40.5,50.4,0.991,50.021,0.03989,1379.68184,3178.95459,37.0,321.8862299999999,4.84284,4.75409,5.27714,6.70927,5.0,458.37322,584.40112,827.26144,60.5,60.5
2018-04-20 16:34:00,910.694,137.339,6.0,395.0,395.0,396.0,11134961.0,42237.0,170977.0,914762.0,1726.30322,13.23654,59.5,40.5,50.4,0.99,50.021,0.00997,1727.85406,4949.41211,39.0,308.83702,6.53839,6.894589999999999,7.46362,6.80513,5.0,917.40912,1018.95694,769.26425,60.5,60.5
2018-04-20 16:39:00,643.75,-72.791,6.0,389.0,389.0,391.0,11135027.0,42237.0,170978.0,914765.0,1562.42227,11.9459,59.5,40.5,50.4,0.988,50.021,0.01995,1564.77345,4088.35181,37.0,313.18675,6.40952,6.41279,6.661689999999999,6.8342,5.0,653.6453700000002,575.1823099999998,765.0001900000002,59.5,60.5
2018-04-20 16:49:00,399.957,-57.958,6.0,389.0,389.0,390.0,11135132.0,42237.0,170985.0,914772.0,1335.555,10.26107,59.5,39.5,49.4,0.982,50.021,0.02992,1338.66163,2935.02515,35.0,334.93543,6.32685,5.66664,5.37405,6.2742900000000015,5.0,421.78675,471.12184,646.70419,59.5,59.5
2018-04-20 16:54:00,398.162,-50.402,6.0,389.0,389.0,391.0,11135169.0,42237.0,170989.0,914775.0,1356.92574,10.33111,58.5,39.5,49.4,0.9840000000000001,50.021,-0.00997,1347.6662,3013.71191,35.0,328.41083,6.33057,6.24897,5.65974,5.94447,5.0,423.42488,411.1675,524.68512,59.5,59.5
2018-04-20 16:59:00,706.942,180.734,6.0,392.0,391.0,393.0,11135216.0,42237.0,170991.0,914778.0,1594.14795,12.148,58.5,39.5,49.4,0.978,50.021,0.01995,1583.78279,4123.19873,37.0,317.53649,6.04155,6.31383,7.03952,6.45101,5.0,723.71844,853.1925,606.44262,58.5,59.5
2018-04-20 17:04:00,940.0889999999999,-70.23899999999999,6.0,390.0,389.0,391.0,11135254.0,42237.0,170995.0,914781.0,1752.1009399999996,13.50468,57.5,39.5,49.4,0.9990000000000001,50.021,1.28656,1760.87035,5396.8042,37.0,317.53649,8.149189999999999,7.98728,7.14185,6.07043,5.0,949.35419,672.90881,523.31303,58.5,58.5
2018-04-20 17:09:00,510.57,159.654,6.0,390.0,390.0,391.0,11135305.0,42237.0,170999.0,914784.0,1456.22974,11.1215,57.5,39.5,48.4,0.998,50.021,2.02458,1446.7150800000004,3526.30151,36.0,317.53649,5.94581,6.04223,6.07624,6.16771,5.0,532.4975,505.82381,578.932,57.5,58.5
2018-04-20 17:14:00,458.82599999999996,-67.982,6.0,390.0,389.0,391.0,11135357.0,42237.0,171000.0,914787.0,1418.53105,10.86137,57.5,38.5,48.4,0.986,50.021,0.01995,1409.69676,3254.26953,37.0,311.01189,5.38702,5.45793,5.85389,6.462280000000002,5.0,504.13444,654.47231,651.07469,57.5,57.5
2018-04-20 17:19:00,722.2610000000001,-53.153999999999996,6.0,392.0,391.0,393.0,11135402.0,42237.0,171001.0,914791.0,1616.5538800000004,12.43014,57.5,38.5,48.4,0.998,50.021,3.64026,1623.80264,4425.58154,37.0,332.7605700000001,5.791930000000002,6.5422699999999985,7.23342,6.65255,5.0,753.31625,750.93575,624.5894400000002,57.5,57.5
2018-04-20 17:24:00,623.012,255.90200000000002,6.0,392.0,392.0,394.0,11135462.0,42237.0,171003.0,914794.0,1525.8792,11.7298,57.5,38.5,47.4,0.968,50.021,0.03989,1535.75904,3946.71509,37.0,317.53649,6.09837,5.9774699999999985,6.067830000000002,6.760039999999999,5.0,634.26212,699.97662,697.2361900000002,57.5,57.5
2018-04-20 17:29:00,877.007,-88.431,6.0,390.0,390.0,392.0,11135520.0,42237.0,171004.0,914798.0,1736.8533699999996,13.33659,57.5,38.5,47.4,0.991,50.021,0.04987,1738.8594899999996,5110.15869,38.0,313.18675,7.009460000000002,7.119739999999998,7.3293300000000015,6.76599,16.0,935.04312,938.51138,728.37725,57.5,57.5
2018-04-20 17:34:00,244.416,-76.663,6.0,386.0,386.0,388.0,11135542.0,42237.0,171009.0,914802.0,1153.80029,8.85638,56.5,38.5,47.4,0.9590000000000001,50.021,0.01995,1159.57314,2235.83496,35.0,311.01189,5.416930000000002,5.1402,4.56867,5.21196,5.0,261.89853,194.25097,420.79547,57.5,57.5
2018-04-20 17:39:00,805.558,-94.76100000000001,6.0,387.0,387.0,389.0,11135592.0,42237.0,171011.0,914807.0,1674.04739,12.84235,56.5,38.5,47.4,0.998,50.021,2.32378,1676.82878,4663.891110000001,37.0,319.71136,7.244510000000001,7.14797,7.386319999999999,6.3714,5.0,825.0966900000002,815.70281,597.2101200000002,56.5,57.5
2018-04-20 17:44:00,714.2669999999999,-65.028,6.0,387.0,387.0,389.0,11135650.0,42237.0,171015.0,914811.0,1619.69054,12.45816,56.5,37.5,47.4,0.995,50.021,0.00997,1627.80467,4380.6176799999985,37.0,330.5857,7.16498,6.752210000000002,6.74489,6.52365,11.0,749.0761200000002,663.44038,664.6066900000002,56.5,56.5
2018-04-20 17:49:00,937.2769999999999,430.024,6.0,394.0,394.0,396.0,11135703.0,42237.0,171022.0,914815.0,1755.0575600000002,13.38262,56.5,37.5,46.4,0.904,50.021,0.01995,1744.86238,5068.56689,38.0,332.7605700000001,7.859210000000001,7.416139999999999,7.230689999999999,6.63015,5.0,952.16881,842.5989400000002,673.446,56.5,56.5
2018-04-20 17:54:00,562.931,-54.74,6.0,387.0,387.0,389.0,11135765.0,42237.0,171027.0,914819.0,1512.4475,11.47967,56.5,37.5,46.4,0.992,50.021,-0.01995,1503.74325,3835.4292,36.0,332.7605700000001,7.12248,6.99078,6.25068,6.6347,5.0,576.86131,538.74525,699.24506,56.5,56.5
2018-04-20 17:59:00,389.403,97.19200000000001,6.0,399.0,394.0,401.0,11135818.0,42237.0,171034.0,914822.0,1335.49509,10.23906,56.5,37.5,46.4,0.9570000000000001,49.99100000000001,0.01995,1333.65925,2861.9585,37.0,332.7605700000001,5.869269999999998,5.58441,5.9591,6.43635,5.0,424.33675,537.13144,665.13306,56.5,56.5
2018-04-20 18:04:00,628.227,-19.801,6.0,382.0,381.0,384.0,11135849.0,42237.0,171037.0,914825.0,1552.30728,11.77782,56.5,37.5,46.4,0.998,50.083999999999996,0.04987,1542.76244,3924.23291,35.0,328.41083,7.2263899999999985,7.24287,6.31208,5.99667,5.0,627.1065,513.3688099999998,510.52175,56.5,56.5
2018-04-20 18:10:00,442.66,-9.978,6.0,383.0,384.0,385.0,11135904.0,42237.0,171042.0,914828.0,1387.6009,10.64326,56.5,37.5,46.4,0.9890000000000001,49.995,0.03989,1387.6859,3183.45117,36.0,328.41083,6.26832,5.69695,5.72799,6.08729,5.0,471.51144000000005,556.99494,560.84244,56.5,56.5
2018-04-20 18:15:00,573.597,-45.763000000000005,6.0,396.0,382.0,393.0,11135937.0,42237.0,171046.0,914831.0,1503.95333,11.57372,56.5,36.5,45.4,0.9990000000000001,49.995,0.00997,1505.74427,3751.12183,35.0,328.41083,5.76627,6.04548,6.3360400000000014,5.88058,5.0,606.01363,562.86125,485.2995,56.5,56.5
2018-04-20 18:20:00,534.331,-62.475,6.0,387.0,395.0,396.0,11135976.0,42237.0,171049.0,914834.0,1470.47184,11.28758,56.5,36.5,45.4,0.982,49.995,0.01995,1476.72986,3670.18652,35.0,328.41083,6.58105,6.33014,6.17251,5.91962,5.0,550.96488,541.09262,501.62691,56.5,56.5
2018-04-20 18:25:00,335.111,-90.294,6.0,387.0,387.0,388.0,11136015.0,42237.0,171052.0,914838.0,1269.4625,9.7088,55.5,36.5,45.4,0.977,49.993,0.02992,1267.62651,2682.10254,34.0,337.1103,5.35677,5.80244,5.30403,5.73081,5.0,353.43522,347.24491,476.76666,56.5,56.5
2018-04-20 18:30:00,326.411,-76.736,6.0,387.0,387.0,388.0,11136046.0,42237.0,171056.0,914842.0,1271.80362,9.77083,55.5,36.5,45.4,0.977,49.993,0.02992,1272.62905,2724.81836,34.0,337.1103,4.1466,4.59638,5.34678,5.59983,5.0,363.03956,421.13062,439.87466,55.5,56.5
2018-04-20 18:35:00,250.218,197.62,6.0,391.0,392.0,392.0,11136069.0,42237.0,171061.0,914847.0,1150.55866,8.826360000000003,55.5,36.5,44.4,0.5720000000000001,49.993,0.00997,1150.56865,2371.85083,33.0,343.63491,4.9113,5.26715,4.82081,5.18185,5.0,268.85581,299.79278,353.82675,55.5,55.5
2018-04-20 18:40:00,281.384,-71.21,6.0,387.0,387.0,388.0,11136096.0,42237.0,171069.0,914850.0,1216.15609,9.33862,54.5,35.5,44.4,0.975,49.993,0.0,1216.60131,2486.50928,33.0,332.7605700000001,4.50206,4.36531,5.06835,5.28566,5.0,316.70494,352.8614100000001,356.41012,55.5,55.5
2018-04-20 18:45:00,226.945,423.722,6.0,393.0,393.0,395.0,11136111.0,42237.0,171076.0,914855.0,1153.6502,8.85037,54.5,35.5,44.4,0.424,49.993,1.31648,1154.5706,2069.46802,33.0,332.7605700000001,5.32562,5.2156,4.43051,4.61841,5.0,246.18803,197.87709,263.21734,54.5,55.5
2018-04-20 18:50:00,414.811,-127.167,6.0,387.0,386.0,387.0,11136133.0,42237.0,171081.0,914860.0,1366.27522,10.44916,53.5,35.5,43.4,0.963,49.993,0.01995,1365.67489,3102.51587,33.0,343.63491,6.43962,6.56642,5.91444,4.94945,5.0,438.594,368.23481,285.78872,54.5,54.5
2018-04-20 18:55:00,225.52900000000002,396.27,6.0,393.0,393.0,394.0,11136157.0,42237.0,171089.0,914866.0,1133.21008,8.67029,53.5,35.5,43.4,0.45,49.993,0.00997,1132.55974,2080.70923,33.0,332.7605700000001,4.84132,4.76507,4.73047,4.94671,5.0,255.13336,258.92266,299.27644,53.5,54.5
2018-04-20 19:00:00,219.037,-102.359,6.0,387.0,387.0,388.0,11136177.0,42237.0,171099.0,914870.0,1160.41853,8.8984,53.5,34.5,43.4,0.892,49.993,1.11701,1161.57408,2062.72363,34.0,332.7605700000001,4.25269,4.51094,4.6551,4.8125800000000005,5.0,252.61038,244.35353,273.11569,53.5,53.5
2018-04-20 19:10:00,359.63,-59.873000000000005,6.0,388.0,388.0,389.0,11136238.0,42237.0,171112.0,914879.0,1299.91243,10.03496,53.5,34.5,42.4,0.993,49.993,5.96404,1305.64519,2896.80566,34.0,356.6841100000001,6.16811,6.09366,5.8970400000000005,5.41453,5.0,387.91259,376.10669,358.30012,53.5,53.5
2018-04-20 19:15:00,368.406,-59.735,6.0,394.0,394.0,396.0,11136270.0,42237.0,171116.0,914883.0,1355.89024,10.43116,53.5,34.5,42.4,0.985,49.993,5.92415,1352.66859,2801.25732,33.0,356.6841100000001,5.00335,4.80721,5.33408,5.46845,5.0,420.38741,470.35084000000006,399.88009,53.5,53.5
2018-04-20 19:20:00,406.17900000000003,385.103,6.0,395.0,395.0,397.0,11136309.0,42237.0,171120.0,914886.0,1324.64462,10.18103,53.5,34.5,42.4,0.705,49.993,0.00997,1330.65772,2977.74097,34.0,350.15951,6.06453,5.74227,5.3703699999999985,5.574319999999998,5.0,408.94169,426.12688,453.88412,53.5,53.5
2018-04-20 19:25:00,382.866,-33.638000000000005,6.0,392.0,392.0,393.0,11136346.0,42237.0,171124.0,914889.0,1325.02001,10.127,53.5,33.5,41.4,0.995,49.993,0.01995,1322.65367,2878.82007,34.0,350.15951,5.27578,5.27371,5.37695,5.6344,5.0,403.11569,427.69397,466.24366,53.5,53.5
2018-04-20 19:30:00,330.079,-60.443000000000005,6.0,390.0,390.0,391.0,11136380.0,42237.0,171126.0,914892.0,1275.61555,9.79484,53.5,33.5,41.4,0.99,49.993,0.02992,1273.62955,2701.2124,33.0,350.15951,4.28581,4.97807,5.1250300000000015,5.49603,5.0,365.49606,402.28712,439.20603,53.5,53.5
2018-04-20 19:35:00,323.31,-61.352,6.0,390.0,390.0,391.0,11136410.0,42237.0,171128.0,914895.0,1265.92071,9.72881,52.5,33.5,41.4,0.988,49.993,-0.00997,1264.62499,2650.62769,32.0,350.15951,4.41332,4.7341,5.17548,5.39412,5.0,361.27859,424.73784000000006,413.08612,53.5,53.5
2018-04-20 19:40:00,315.815,-51.718999999999994,6.0,390.0,390.0,391.0,11136433.0,42237.0,171130.0,914899.0,1240.6032,9.49269,52.5,33.5,41.4,0.9840000000000001,49.993,0.02992,1239.61261,2561.82397,32.0,350.15951,6.21718,5.47738,5.21237,5.04692,5.0,329.09831,307.75612,342.36103,52.5,53.5
2018-04-20 19:45:00,330.73,-71.846,6.0,390.0,391.0,390.0,11136463.0,42237.0,171131.0,914902.0,1263.2644,9.7048,52.5,33.5,40.4,0.9640000000000001,49.993,0.01995,1266.626,2673.10986,32.0,350.15951,4.21989,4.3432900000000005,5.23142,5.11219,5.0,355.90838,363.60616,363.64878,52.5,52.5
2018-04-20 19:50:00,207.768,-85.852,6.0,389.0,388.0,389.0,11136486.0,42237.0,171135.0,914906.0,1110.8039999999999,8.44417,52.5,33.5,40.4,0.93,49.993,0.00997,1103.5454,2009.89087,32.0,350.15951,4.56056,4.80885,4.4313699999999985,4.86575,5.0,224.00389,192.60377,312.18428,52.5,52.5
2018-04-20 19:55:00,123.46700000000001,-75.565,6.0,389.0,388.0,389.0,11136498.0,42237.0,171139.0,914910.0,1106.1517,8.43217,51.5,32.5,40.4,0.863,49.993,-0.00997,1099.54344,1296.08728,31.0,350.15951,3.9817,4.2209400000000015,3.92324,4.3193199999999985,5.0,154.85775,159.05364,222.81984,52.5,52.5
2018-04-20 20:00:00,92.9,126.387,6.0,390.0,390.0,390.0,11136507.0,42237.0,171143.0,914915.0,1101.49941,8.41816,50.5,32.5,40.4,0.377,49.993,-0.00997,1100.54395,1136.46509,31.0,341.46004,3.90963,3.79137,3.47056,3.73033,5.0,122.37685,121.63413,161.46059,51.5,52.5
2018-04-20 20:05:00,42.978,23.555999999999997,6.0,390.0,388.0,389.0,11136514.0,42237.0,171148.0,914919.0,1096.09678,8.44417,50.5,32.5,39.4,0.687,49.993,0.01995,1100.54395,628.37189,32.0,341.46004,2.53163,2.8064400000000003,3.06274,3.55122,5.0,69.06166999999999,73.01094,129.66484,50.5,51.5
2018-04-20 20:10:00,84.575,227.894,6.0,393.0,393.0,396.0,11136522.0,42237.0,171152.0,914923.0,1108.95817,8.44417,50.5,32.5,39.4,0.15,49.993,0.01995,1101.54446,904.90051,31.0,341.46004,3.35828,3.34369,3.31313,3.4619699999999995,5.0,94.62608,93.48963,114.00863,50.5,50.5
2018-04-20 20:15:00,87.45,-52.208,6.0,390.0,390.0,391.0,11136528.0,42237.0,171155.0,914927.0,1101.40939,8.420160000000001,50.5,32.5,39.4,0.815,49.993,0.01995,1099.54344,899.2799699999998,30.0,341.46004,3.829180000000001,3.86054,3.7505,3.47719,5.0,102.60915,106.2134,102.21791,50.5,50.5
2018-04-20 20:20:00,16.179000000000002,-71.665,6.0,389.0,389.0,389.0,11136532.0,42237.0,171159.0,914930.0,1100.38884,8.42416,49.5,32.5,39.4,0.163,49.993,0.0,1098.54294,230.44051,30.0,341.46004,2.27077,2.38248,2.78558,3.12211,5.0,33.142070000000004,51.86959,75.02878,50.5,50.5
2018-04-20 20:25:00,10.007,-74.495,6.0,389.0,389.0,390.0,11136534.0,42237.0,171162.0,914934.0,1101.07919,8.43417,49.5,32.5,39.4,0.039,49.993,0.0,1100.54395,237.18509,31.0,341.46004,1.7668,1.97895,2.41905,2.87482,5.0,30.39549,30.84552,50.81997,49.5,50.5
2018-04-20 20:50:00,104.806,-41.486000000000004,6.0,391.0,391.0,391.0,11136539.0,42238.0,171166.0,914943.0,1101.84455,8.43017,49.5,33.5,40.4,0.93,49.993,0.01995,1100.54395,1039.79248,42.0,358.85898,3.714080000000001,3.75993,3.44846,3.18617,5.0,120.35614,97.43025,45.79435,49.5,48.5
2018-04-20 20:55:00,52.312,-87.10600000000001,6.0,390.0,390.0,390.0,11136545.0,42238.0,171169.0,914946.0,1106.3168,8.43217,49.5,34.5,40.4,0.52,49.993,0.00997,1100.54395,557.55359,60.0,358.85898,2.29811,2.88072,3.06794,3.2301,5.0,67.26208000000001,57.79471,67.07256,49.5,49.5
2018-04-20 21:00:00,46.163999999999994,109.765,6.0,392.0,394.0,392.0,11136548.0,42239.0,171173.0,914950.0,1101.66451,8.41816,49.5,34.5,41.4,0.135,49.993,0.00997,1100.54395,351.84332,40.0,358.85898,2.49811,2.91094,3.3159,3.05045,5.0,61.30746,72.53201999999997,58.72353,49.5,49.5
2018-04-20 22:15:00,69.682,58.434,6.0,393.0,392.0,393.0,11136553.0,42246.0,171179.0,914965.0,1099.98371,8.42416,48.5,34.5,39.4,0.262,49.993,-0.03989,1100.54395,655.35028,41.0,367.55845,3.26748,3.2569,3.29141,3.06941,5.0,85.64548,89.93576,40.75758,47.5,47.5
2018-04-20 22:20:00,104.351,-67.832,6.0,391.0,391.0,391.0,11136561.0,42246.0,171181.0,914968.0,1107.06715,8.42216,48.5,34.5,39.4,0.862,49.993,-0.03989,1100.54395,1053.28174,59.0,367.55845,3.4604699999999995,3.5806,3.60676,3.3130300000000004,5.0,122.21377,116.76856,84.13474000000002,48.5,47.5
2018-04-20 22:25:00,239.615,13.308,6.0,393.0,392.0,393.0,11136575.0,42246.0,171183.0,914969.0,1146.77684,8.71231,49.5,34.5,39.4,0.993,49.993,-0.03989,1140.56372,2198.73975,45.0,367.55845,5.171,4.8415300000000006,4.71833,3.897580000000001,5.0,256.93069,243.59561,155.14153000000005,48.5,48.5
2018-04-20 22:30:00,329.495,11.515999999999998,6.0,393.0,393.0,393.0,11136599.0,42246.0,171186.0,914970.0,1243.09434,9.53471,49.5,34.5,39.4,0.992,49.993,-0.03989,1242.6141300000004,2577.56128,33.0,367.55845,5.3234,5.27735,5.1706,4.63156,5.0,338.31194,331.5985,251.34416,49.5,48.5
2018-04-20 22:35:00,302.23,-7.853,6.0,393.0,393.0,393.0,11136624.0,42246.0,171186.0,914972.0,1230.53311,9.37263,50.5,34.5,40.4,0.991,49.993,-0.03989,1223.60478,2499.99829,32.0,367.55845,4.78266,4.89232,4.90635,4.845280000000002,5.0,318.9437200000001,317.33884,293.26562,49.5,49.5
2018-04-20 22:40:00,279.301,-48.788999999999994,6.0,392.0,392.0,392.0,11136650.0,42246.0,171187.0,914974.0,1192.63944,9.16453,51.5,35.5,40.4,0.982,49.993,-0.03989,1198.5924,2396.5813,31.0,367.55845,5.43077,5.20657,5.00927,5.0442,5.0,300.16188,310.86725,312.43138,50.5,49.5
2018-04-20 22:45:00,315.236,8.753,6.0,392.0,392.0,392.0,11136673.0,42246.0,171188.0,914976.0,1216.65131,9.35262,51.5,35.5,41.4,0.9990000000000001,49.993,0.02992,1221.60377,2464.0271,31.0,367.55845,5.40179,4.980180000000002,5.02079,5.00395,5.0,318.37141,305.69356,297.5474700000001,51.5,50.5
2018-04-20 22:50:00,352.546,-21.441999999999997,6.0,393.0,392.0,392.0,11136700.0,42246.0,171188.0,914979.0,1289.9476,9.93491,52.5,36.5,42.4,0.9990000000000001,49.993,0.02992,1295.64042,2779.89917,31.0,367.55845,5.41586,5.55109,5.44297,5.14783,5.0,379.59981,363.71259,326.34478,51.5,51.5
2018-04-20 22:55:00,354.787,-28.484,6.0,392.0,392.0,392.0,11136730.0,42246.0,171188.0,914982.0,1290.90802,9.88689,52.5,36.5,42.4,0.992,49.993,0.02992,1292.63889,2763.03784,30.0,367.55845,4.95067,4.88609,5.31991,5.32226,5.0,377.80759,384.46175,362.63769,52.5,51.5
2018-04-20 23:00:00,283.297,55.665,6.0,393.0,392.0,393.0,11136754.0,42246.0,171189.0,914984.0,1204.7654300000004,9.18454,52.5,36.5,42.4,0.983,49.993,0.02992,1198.5924,2360.60986,30.0,367.55845,4.98729,5.00943,5.02701,5.13589,5.0,301.88325,302.01447,329.4344700000001,52.5,52.5
2018-04-20 23:06:00,188.734,-51.39,6.0,390.0,390.0,391.0,11136780.0,42246.0,171193.0,914986.0,1102.18977,8.426160000000001,52.5,36.5,42.4,0.955,49.993,0.02992,1100.54395,1836.7793,30.0,367.55845,4.28629,4.3506800000000005,4.5281699999999985,4.94139,5.0,212.05319,245.53428,296.26241,52.5,52.5
2018-04-20 23:11:00,97.52600000000001,-50.588,6.0,390.0,390.0,390.0,11136794.0,42246.0,171197.0,914988.0,1099.45838,8.43817,52.5,36.5,42.4,0.894,49.993,0.02992,1101.54446,1084.75647,29.0,367.55845,4.14505,3.77555,3.74391,4.4604599999999985,5.0,123.75073,141.91348,223.7372,52.5,52.5
2018-04-20 23:16:00,100.43299999999999,110.97200000000001,6.0,391.0,392.0,392.0,11136803.0,42246.0,171199.0,914991.0,1108.13267,8.42416,52.5,35.5,42.4,0.365,49.993,0.02992,1101.54446,1104.99036,29.0,376.25792,3.92575,3.75047,3.8123,4.03564,5.0,116.95262,119.82522,164.86806,52.5,52.5
2018-04-20 23:21:00,101.645,-52.828,6.0,391.0,390.0,391.0,11136811.0,42246.0,171201.0,914995.0,1101.54446,8.42817,52.5,35.5,42.4,0.884,49.993,0.02992,1100.54395,1117.35535,28.0,376.25792,3.61312,3.31434,3.55988,3.7549,5.0,129.56892,134.63952,141.75848,52.5,52.5
2018-04-20 23:26:00,199.354,-39.382,6.0,392.0,391.0,392.0,11136824.0,42246.0,171203.0,914997.0,1106.79708,8.42817,52.5,35.5,42.4,0.976,49.993,0.02992,1099.54344,1933.45203,28.0,376.25792,4.6283699999999985,4.4732400000000005,4.26424,3.90324,5.0,227.23317000000003,216.20445,170.08817,52.5,52.5
2018-04-20 23:31:00,286.156,83.931,6.0,393.0,392.0,393.0,11136844.0,42246.0,171206.0,914999.0,1193.53994,9.19855,52.5,34.5,42.4,0.95,49.993,0.02992,1198.5924,2414.56689,29.0,376.25792,4.91036,5.13818,5.1565400000000015,4.5091199999999985,5.0,303.4755,304.26588,232.67434,52.5,52.5
2018-04-20 23:36:00,353.57800000000003,-44.136,6.0,392.0,392.0,393.0,11136869.0,42246.0,171207.0,915000.0,1285.92545,9.78884,53.5,34.5,42.4,0.996,49.993,0.02992,1278.63194,2676.48218,29.0,376.25792,5.85047,5.52995,5.21965,4.97984,5.0,362.67762,361.46191,298.3225,52.5,52.5
2018-04-20 23:41:00,628.89,243.47799999999998,6.0,391.0,390.0,391.0,11136912.0,42246.0,171209.0,915003.0,1536.1442,11.68578,54.5,34.5,42.4,0.9990000000000001,49.993,0.02992,1527.7549800000004,3760.11475,31.0,380.60766,5.81035,6.366619999999998,6.34868,5.72251,5.0,622.14844,634.189,456.8845,53.5,52.5
2018-04-20 23:46:00,763.289,-84.613,6.0,391.0,390.0,391.0,11136969.0,42246.0,171213.0,915005.0,1652.0014,12.63825,55.5,34.5,42.4,0.995,49.993,0.02992,1651.8164,4572.838870000001,31.0,380.60766,7.0944600000000015,6.87365,6.93864,6.40079,5.0,783.2475,749.05975,617.83281,54.5,53.5
2018-04-20 23:51:00,797.1080000000001,-7.272,6.0,391.0,391.0,392.0,11137037.0,42246.0,171213.0,915008.0,1698.9898,12.93439,55.5,34.5,42.4,0.995,49.993,0.02992,1688.8347199999996,4807.77588,32.0,380.60766,7.777260000000001,7.35686,7.086310000000001,6.81117,5.0,843.82331,854.9448800000001,760.3066200000002,55.5,54.5
2018-04-20 23:56:00,735.525,-62.751000000000005,6.0,391.0,391.0,392.0,11137101.0,42246.0,171214.0,915010.0,1652.63191,12.58022,55.5,34.5,42.4,0.9990000000000001,49.993,0.02992,1642.8119800000004,4454.80811,31.0,380.60766,7.1622,7.37467,6.87483,6.78678,5.0,769.33569,753.91831,776.4368099999998,55.5,55.5
2018-04-21 00:01:00,385.384,138.379,6.0,393.0,393.0,393.0,11137151.0,42246.0,171216.0,915012.0,1318.26663,10.03496,55.5,34.5,42.4,0.955,49.993,0.01995,1311.64824,2883.31665,30.0,380.60766,6.10206,5.67638,5.42245,6.27677,5.0,394.91828,443.99106,677.21962,55.5,55.5
2018-04-21 00:06:00,358.13300000000004,-45.192,6.0,389.0,389.0,390.0,11137180.0,42246.0,171218.0,915015.0,1300.91804,10.01895,55.5,34.5,42.4,0.997,49.993,0.0,1307.64621,2870.95142,28.0,380.60766,4.40327,4.60192,5.23804,5.57611,5.0,392.94656,413.34591,492.37706,55.5,55.5
2018-04-21 00:11:00,495.542,159.487,6.0,391.0,392.0,393.0,11137214.0,42246.0,171222.0,915018.0,1426.4999699999996,10.93941,55.5,34.5,42.4,0.9420000000000001,49.993,0.00997,1424.70407,3415.01562,30.0,387.13226,6.3391,6.23736,6.06303,5.56499,5.0,506.03716,503.56753,463.44197,55.5,55.5
2018-04-21 00:16:00,363.78,-77.652,6.0,388.0,388.0,388.0,11137249.0,42246.0,171224.0,915021.0,1319.54223,10.04496,55.5,34.5,42.4,0.965,49.993,0.00997,1311.64824,2814.74658,28.0,391.48199999999997,5.49142,5.45561,5.4025300000000005,5.53892,5.0,393.00638,384.78638,438.06234000000006,55.5,55.5
2018-04-21 00:21:00,232.824,-19.226,6.0,392.0,391.0,392.0,11137273.0,42246.0,171227.0,915026.0,1136.03148,8.74432,54.5,34.5,41.4,0.996,49.993,0.00997,1141.5642300000004,2149.2793,27.0,402.35634,4.5099,4.62831,4.76834,5.15284,5.0,259.80431,269.81425,355.62609,55.5,55.5
2018-04-21 00:26:00,151.966,-33.092,6.0,391.0,390.0,391.0,11137289.0,42246.0,171231.0,915028.0,1106.43685,8.42216,53.5,33.5,41.4,0.968,49.993,0.00997,1099.54344,1561.37488,27.0,402.35634,4.71745,4.45247,4.42135,4.75605,5.0,183.0562,200.29603,269.31344,54.5,55.5
2018-04-21 00:31:00,122.13600000000001,163.154,6.0,391.0,392.0,391.0,11137301.0,42246.0,171233.0,915030.0,1107.2323199999996,8.42416,53.5,33.5,40.4,0.53,49.993,0.00997,1100.54395,1188.17371,27.0,402.35634,3.9672,3.90577,4.00943,4.37381,5.0,138.99828,155.08556000000004,204.13659,53.5,54.5
2018-04-21 00:36:00,97.20299999999999,153.234,6.0,393.0,393.0,396.0,11137311.0,42246.0,171236.0,915033.0,1102.98516,8.442169999999999,52.5,33.5,40.4,0.355,49.993,0.00997,1102.54489,975.71881,27.0,402.35634,3.89822,3.96237,3.963130000000001,4.1108400000000005,5.0,120.08995,133.71048000000002,166.08434,53.5,53.5
2018-04-21 00:41:00,30.695,127.271,6.0,395.0,395.0,395.0,11137316.0,42246.0,171239.0,915037.0,1096.77204,8.42817,51.5,33.5,40.4,0.17300000000000001,49.993,0.00997,1101.54446,442.89542,26.0,413.23068,2.758,2.74576,2.99783,3.46742,5.0,45.08146,56.56541,106.91645,52.5,53.5
2018-04-21 00:46:00,24.635,-69.821,6.0,390.0,390.0,390.0,11137317.0,42246.0,171242.0,915042.0,1107.4573300000004,8.426160000000001,51.5,33.5,40.4,0.29600000000000004,49.993,0.03989,1100.54395,327.1131,26.0,417.58041,2.39126,2.56891,2.52597,2.9295400000000003,5.0,36.51613,35.27709,63.57724,51.5,52.5
2018-04-21 00:51:00,59.49100000000001,-52.623000000000005,6.0,391.0,390.0,390.0,11137322.0,42246.0,171245.0,915045.0,1100.50896,8.426160000000001,50.5,33.5,40.4,0.7090000000000001,49.993,-0.00997,1099.54344,623.87549,26.0,417.58041,3.45777,3.4657,3.5288699999999995,3.14325,5.0,80.50153,93.01077,73.57413000000003,51.5,51.5
2018-04-21 00:56:00,56.893,-54.341,6.0,391.0,390.0,390.0,11137327.0,42246.0,171247.0,915049.0,1106.78207,8.42416,50.5,33.5,40.4,0.688,49.993,-0.00997,1099.54344,622.7514,26.0,404.53121,3.57404,3.54578,3.2896,3.14,5.0,75.52731999999997,78.5631,74.18273,50.5,51.5
2018-04-21 01:01:00,89.81299999999999,-42.95399999999999,6.0,392.0,390.0,391.0,11137332.0,42246.0,171250.0,915052.0,1107.41229,8.42817,50.5,33.5,40.4,0.9079999999999999,49.993,-0.00997,1099.54344,904.90051,26.0,404.53121,4.28626,3.5778800000000004,3.51046,3.22068,5.0,102.15981,95.32777,79.79805,50.5,50.5
2018-04-21 01:06:00,103.85700000000001,108.927,6.0,396.0,395.0,394.0,11137340.0,42246.0,171253.0,915055.0,1095.63151,8.42817,50.5,33.5,40.4,0.42,49.993,-0.00997,1101.54446,957.73315,27.0,404.53121,2.80128,3.1955400000000003,3.57254,3.40375,5.0,119.22624,129.50295,103.91073,50.5,50.5
2018-04-21 01:11:00,210.12099999999998,-5.835,6.0,393.0,392.0,392.0,11137353.0,42246.0,171256.0,915056.0,1099.93859,8.43017,49.5,33.5,40.4,0.997,49.993,-0.00997,1101.54446,1985.16052,28.0,398.0066,4.78223,4.32407,4.29304,3.81324,5.0,225.75688,201.21103,151.47398,50.5,50.5
2018-04-21 01:16:00,173.517,-15.046,6.0,392.0,391.0,392.0,11137371.0,42246.0,171259.0,915057.0,1099.66853,8.42817,49.5,33.5,41.4,0.996,49.993,-0.00997,1100.54395,1722.12122,29.0,398.0066,4.1437300000000015,4.16929,4.27971,4.2224,5.0,196.29061,208.81355,195.25281,49.5,50.5
2018-04-21 01:21:00,148.626,-22.121,6.0,391.0,391.0,391.0,11137384.0,42246.0,171261.0,915058.0,1108.50792,8.43017,50.5,34.5,41.4,0.995,49.993,-0.00997,1102.54489,1445.59265,28.0,398.0066,4.03822,3.938730000000001,3.96496,4.15626,5.0,160.50672,158.62344,182.04105,49.5,49.5
2018-04-21 01:26:00,67.16,-55.958,6.0,391.0,390.0,390.0,11137392.0,42246.0,171264.0,915060.0,1101.61946,8.43017,50.5,34.5,42.4,0.7909999999999999,49.993,-0.00997,1100.54395,731.78906,29.0,398.0066,2.7834,2.93121,2.96951,3.629280000000001,5.0,81.46123,84.43825,134.83175,50.5,49.5
2018-04-21 01:31:00,58.852,-71.104,6.0,391.0,390.0,391.0,11137398.0,42246.0,171267.0,915064.0,1094.79107,8.42817,50.5,35.5,42.4,0.593,49.993,-0.00997,1099.54344,705.93475,28.0,406.70607,3.04801,3.17614,3.24515,3.38056,5.0,83.27684,89.84275,106.51153,50.5,50.5
2018-04-21 01:36:00,29.026,-77.331,6.0,390.0,391.0,390.0,11137401.0,42246.0,171270.0,915068.0,1095.30131,8.426160000000001,50.5,35.5,42.4,0.33,49.993,-0.00997,1100.54395,481.11481,28.0,413.23068,2.6875400000000003,2.60092,2.73542,2.98051,5.0,55.82096,50.85283,72.96574,50.5,50.5
2018-04-21 01:41:00,74.314,-59.663999999999994,6.0,391.0,390.0,391.0,11137405.0,42246.0,171272.0,915073.0,1095.72153,8.426160000000001,50.5,35.5,42.4,0.7559999999999999,49.993,-0.00997,1100.54395,846.4473300000002,27.0,421.93015,3.48173,3.42106,3.44701,3.14601,5.0,97.22939,92.92011,76.14501,50.5,50.5
2018-04-21 01:46:00,136.79399999999998,-44.018,6.0,392.0,391.0,392.0,11137414.0,42246.0,171274.0,915076.0,1100.08874,8.43817,50.5,35.5,42.4,0.938,49.993,-0.00997,1100.54395,1439.97205,27.0,421.93015,3.42111,3.70012,3.76828,3.4205,5.0,161.07695,157.13568999999995,113.62433,50.5,50.5
2018-04-21 01:51:00,158.205,-56.551,6.0,391.0,391.0,391.0,11137426.0,42246.0,171276.0,915079.0,1100.79404,8.436169999999999,50.5,35.5,42.4,0.946,49.993,-0.00997,1101.54446,1568.11963,27.0,426.27989,4.25844,4.24381,4.159,3.84144,5.0,175.78853,178.35841000000005,153.5295,50.5,50.5
2018-04-21 01:56:00,165.13099999999997,-23.761,6.0,392.0,391.0,392.0,11137439.0,42246.0,171278.0,915082.0,1101.8896,8.42216,50.5,35.5,42.4,0.983,49.993,0.02992,1100.54395,1647.93054,27.0,426.27989,4.46386,4.229430000000002,3.79937,3.9329,5.0,189.3783,184.2782,172.0178,50.5,50.5
2018-04-21 02:01:00,157.412,-38.806,6.0,392.0,391.0,392.0,11137452.0,42246.0,171280.0,915085.0,1099.09822,8.426160000000001,50.5,35.5,42.4,0.98,49.993,0.03989,1099.54344,1613.0835,27.0,415.40555,4.23423,4.35807,4.07456,3.94632,5.0,185.98858,179.47566,175.38666,50.5,50.5
2018-04-21 02:06:00,178.385,54.608999999999995,6.0,392.0,391.0,392.0,11137465.0,42246.0,171281.0,915088.0,1107.57746,8.426160000000001,50.5,35.5,41.4,0.998,49.993,0.03989,1101.54446,1717.6247600000004,26.0,415.40555,3.61413,4.30042,4.27086,4.10878,5.0,190.89975,191.47284,179.49806,50.5,50.5
2018-04-21 02:11:00,294.468,-39.424,6.0,392.0,392.0,392.0,11137485.0,42246.0,171284.0,915089.0,1227.47167,9.45267,51.5,34.5,41.4,0.997,49.993,0.03989,1234.61022,2579.80957,27.0,415.40555,4.34793,4.7605,4.9340199999999985,4.50099,5.0,325.04956,308.9925,236.01044,50.5,50.5
2018-04-21 02:16:00,389.68699999999995,-9.549,6.0,392.0,392.0,392.0,11137513.0,42246.0,171285.0,915091.0,1336.20038,10.18103,51.5,34.5,41.4,0.995,49.993,0.03989,1328.65671,2899.05396,27.0,415.40555,5.7443300000000015,5.40203,5.28616,4.91384,5.0,408.55244,395.76922,317.73147,51.5,50.5
2018-04-21 02:21:00,374.24800000000005,27.250999999999998,6.0,393.0,393.0,393.0,11137544.0,42246.0,171287.0,915095.0,1313.62928,9.99294,52.5,34.5,41.4,0.856,49.993,-0.00997,1305.64519,2836.10425,28.0,415.40555,4.28488,4.88374,4.9111699999999985,5.04071,5.0,387.56962,399.28644,369.22388,51.5,51.5
2018-04-21 02:26:00,326.793,-69.675,6.0,390.0,389.0,390.0,11137575.0,42246.0,171287.0,915100.0,1268.96727,9.7188,52.5,34.5,40.4,0.9620000000000001,49.993,0.03989,1269.62752,2736.05933,27.0,408.88094,5.06941,5.033519999999998,5.0184,5.0716199999999985,5.0,358.10653,364.82459,380.29900000000004,52.5,51.5
2018-04-21 02:31:00,261.742,-130.584,6.0,389.0,388.0,389.0,11137599.0,42246.0,171290.0,915104.0,1175.51601,9.02246,52.5,34.5,40.4,0.895,49.993,0.02992,1177.58197,2279.6748,27.0,408.88094,5.0250900000000005,4.80098,4.85291,4.91172,5.0,284.12884,280.69816000000003,331.33709,52.5,52.5
2018-04-21 02:36:00,233.915,387.18800000000005,6.0,395.0,394.0,395.0,11137622.0,42246.0,171294.0,915108.0,1136.66177,8.714310000000001,52.5,33.5,40.4,0.518,49.993,0.02992,1136.56177,2168.38892,28.0,408.88094,4.61961,4.79344,4.92248,5.02159,5.0,259.05164,276.93928,309.17591,52.5,52.5
2018-04-21 02:41:00,191.84,-42.155,6.0,390.0,390.0,390.0,11137638.0,42246.0,171299.0,915112.0,1101.55947,8.42216,52.5,33.5,40.4,0.975,49.993,0.02992,1100.54395,1869.3783,27.0,408.88094,4.68434,4.71756,4.70015,4.8795,5.0,216.75134,208.66575,256.14764,52.5,52.5
2018-04-21 02:46:00,223.426,-29.951999999999998,6.0,389.0,389.0,389.0,11137655.0,42246.0,171303.0,915116.0,1130.989,8.652280000000001,52.5,33.5,40.4,0.99,49.993,0.02992,1130.5588,2116.6801800000007,27.0,408.88094,4.63556,4.78342,4.84755,4.833080000000002,5.0,251.67806,246.01042,240.28306,52.5,52.5
2018-04-21 02:51:00,201.699,-65.61,6.0,389.0,389.0,389.0,11137672.0,42246.0,171306.0,915120.0,1108.22277,8.42817,52.5,33.5,39.4,0.9540000000000001,49.993,0.02992,1101.54446,1978.41602,26.0,408.88094,4.758769999999998,4.77462,4.69373,4.73805,5.0,224.62612,222.8693,230.20941,52.5,52.5
2018-04-21 02:56:00,201.06400000000002,-57.256,6.0,389.0,388.0,389.0,11137689.0,42246.0,171309.0,915124.0,1099.26332,8.43417,52.5,33.5,39.4,0.955,49.993,0.02992,1100.54395,1919.96277,26.0,411.05581,4.55896,4.7877800000000015,4.71965,4.72788,11.0,223.23542,230.18567,227.80094,52.5,52.5
