date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-21 03:01:00,213.761,235.93099999999998,6.0,394.0,394.0,394.0,11137706.0,42246.0,171314.0,915127.0,1112.06458,8.516210000000001,52.5,32.5,39.4,0.44799999999999995,49.993,0.02992,1110.54888,1978.41602,27.0,413.23068,4.5971199999999985,4.9652400000000005,4.90245,4.7462,5.0,238.52803,239.32391,227.22792,52.5,52.5
2018-04-21 03:06:00,195.00799999999998,139.017,6.0,393.0,393.0,393.0,11137724.0,42246.0,171319.0,915131.0,1095.57145,8.42817,52.5,32.5,39.4,0.46299999999999997,49.993,0.02992,1101.54446,1773.82983,27.0,413.23068,4.53118,4.25662,4.48979,4.72809,5.0,214.73809,227.67945,235.72158,52.5,52.5
2018-04-21 03:11:00,175.595,233.641,6.0,392.0,391.0,392.0,11137741.0,42246.0,171323.0,915135.0,1106.45187,8.43417,53.5,32.5,39.4,0.9490000000000001,49.993,0.02992,1100.54395,1569.24353,28.0,413.23068,4.56775,4.47231,4.5155400000000006,4.65212,5.0,190.70819,195.95184,223.50589,52.5,52.5
2018-04-21 03:16:00,189.47299999999998,138.395,6.0,393.0,391.0,392.0,11137756.0,42246.0,171327.0,915138.0,1102.98516,8.43417,53.5,32.5,39.4,0.632,49.993,0.02992,1100.54395,1704.13562,29.0,419.75528,4.19853,4.37892,4.54237,4.55026,5.0,199.00773,201.85248,208.43094,53.5,52.5
2018-04-21 03:21:00,176.71599999999998,-49.346000000000004,6.0,389.0,389.0,389.0,11137771.0,42246.0,171331.0,915142.0,1099.93859,8.43417,53.5,32.5,39.4,0.975,49.993,0.02992,1100.54395,1670.4126,28.0,419.75528,4.18686,4.33919,4.21839,4.39553,5.0,190.66045,186.10817,198.44047,53.5,53.5
2018-04-21 03:26:00,119.685,-67.23899999999999,6.0,389.0,388.0,388.0,11137783.0,42246.0,171335.0,915147.0,1099.09822,8.43417,53.5,32.5,39.4,0.8640000000000001,49.993,0.02992,1100.54395,1188.17371,27.0,419.75528,3.58645,3.66537,3.86873,4.14675,5.0,135.88178,135.29381,166.56345,53.5,53.5
2018-04-21 03:31:00,125.59200000000001,-77.571,6.0,388.0,388.0,388.0,11137793.0,42246.0,171339.0,915151.0,1094.64106,8.43417,54.5,33.5,39.4,0.845,49.993,0.02992,1098.54294,1188.17371,27.0,419.75528,3.75693,3.74584,3.80325,3.97201,5.0,143.7855,142.96719,148.91709,53.5,53.5
2018-04-21 03:36:00,139.96200000000002,105.26,6.0,391.0,391.0,392.0,11137804.0,42246.0,171343.0,915155.0,1100.9442,8.436169999999999,54.5,33.5,40.4,0.718,49.993,0.02992,1100.54395,1258.99207,27.0,419.75528,3.6657,3.8517,3.85344,3.86693,5.0,155.07664,161.50641000000005,151.23638,54.5,53.5
2018-04-21 03:41:00,145.649,-97.961,6.0,388.0,388.0,388.0,11137817.0,42246.0,171349.0,915159.0,1101.64942,8.442169999999999,54.5,34.5,40.4,0.8240000000000001,49.993,0.02992,1100.54395,1369.15381,28.0,419.75528,3.97494,4.04216,3.92907,3.945230000000001,5.0,160.4063,160.72598,161.52075,54.5,54.5
2018-04-21 03:46:00,132.311,-77.11,6.0,388.0,387.0,388.0,11137829.0,42246.0,171352.0,915163.0,1108.37278,8.420160000000001,54.5,34.5,41.4,0.8690000000000001,49.993,0.02992,1102.54489,1388.26343,27.0,419.75528,4.03843,3.88828,3.91315,3.93224,5.0,153.31945,155.85619,158.36358,54.5,54.5
2018-04-21 03:51:00,104.57,260.651,6.0,392.0,393.0,394.0,11137839.0,42246.0,171357.0,915167.0,1094.73108,8.426160000000001,54.5,34.5,41.4,0.24100000000000002,49.993,0.02992,1098.54294,1080.26013,27.0,419.75528,3.89841,3.9647,3.87081,3.88399,5.0,126.76363,132.00066,147.47252,54.5,54.5
2018-04-21 03:56:00,127.40700000000001,-105.43700000000001,6.0,388.0,387.0,388.0,11137848.0,42246.0,171362.0,915172.0,1106.61697,8.43017,54.5,34.5,41.4,0.748,49.993,0.02992,1098.54294,1302.83191,26.0,419.75528,4.12185,4.13704,4.00972,3.92667,5.0,155.92119,148.37728,142.19973000000005,54.5,54.5
2018-04-21 04:01:00,148.785,-25.134,6.0,388.0,388.0,389.0,11137860.0,42246.0,171365.0,915176.0,1100.9891699999996,8.43017,54.5,34.5,41.4,0.99,49.993,0.02992,1099.54344,1470.32275,26.0,419.75528,4.4099,4.3478,4.2659699999999985,4.03114,5.0,175.55377,178.07488,158.06988,54.5,54.5
2018-04-21 04:08:00,133.62,104.89,6.0,392.0,391.0,392.0,11137876.0,42246.0,171372.0,915181.0,1099.7436,8.43017,54.5,34.5,41.4,0.384,49.993,0.02992,1101.54446,1290.4668,28.0,426.27989,3.79143,3.98324,4.0827,4.0479400000000005,5.0,154.79363999999995,161.22883000000004,160.31327,54.5,54.5
2018-04-21 04:13:00,161.19799999999998,-73.036,6.0,389.0,388.0,389.0,11137888.0,42246.0,171376.0,915185.0,1102.30982,8.43017,54.5,34.5,41.4,0.8959999999999999,49.993,0.02992,1102.54489,1658.04749,27.0,426.27989,4.39699,4.15676,4.26119,4.16448,5.0,188.91355,185.06723,168.61625,54.5,54.5
2018-04-21 04:18:00,172.762,-37.271,6.0,389.0,388.0,389.0,11137901.0,42246.0,171379.0,915189.0,1095.91666,8.43017,54.5,34.5,41.4,0.981,49.993,0.02992,1100.54395,1676.0332,26.0,426.27989,4.66943,4.5589,4.21971,4.1733699999999985,5.0,192.75056,186.54434,173.94263999999995,54.5,54.5
2018-04-21 04:23:00,201.845,267.573,6.0,393.0,393.0,393.0,11137916.0,42246.0,171384.0,915192.0,1106.03172,8.43017,54.5,33.5,41.4,0.409,49.993,0.02992,1098.54294,2024.50403,28.0,426.27989,4.96928,4.5059,4.40567,4.215330000000002,5.0,228.14562,228.58338,194.46705,54.5,54.5
2018-04-21 04:28:00,246.592,-109.478,6.0,389.0,388.0,388.0,11137934.0,42246.0,171390.0,915195.0,1157.58211,8.87839,54.5,33.5,40.4,0.914,49.993,0.02992,1158.57263,2195.36719,28.0,417.58041,4.44946,4.53753,4.65447,4.47271,5.0,270.57259,265.43188,231.18648,54.5,54.5
2018-04-21 04:33:00,235.26,-35.98,6.0,390.0,390.0,390.0,11137953.0,42246.0,171396.0,915199.0,1143.79026,8.78234,54.5,33.5,40.4,0.992,49.993,0.02992,1144.56575,2178.50586,27.0,411.05581,4.7133,4.73765,4.55636,4.47536,5.0,262.09975,253.72678,247.0325,54.5,54.5
2018-04-21 04:38:00,246.732,427.36699999999996,6.0,396.0,396.0,396.0,11137973.0,42246.0,171404.0,915201.0,1160.79378,8.83837,54.5,33.5,40.4,0.515,49.993,0.02992,1153.57009,2189.74683,29.0,411.05581,4.1388300000000005,4.57771,4.7168800000000015,4.66334,5.0,268.19469,266.04306,254.68795,54.5,54.5
2018-04-21 04:43:00,246.047,-136.269,6.0,388.0,388.0,388.0,11137994.0,42246.0,171412.0,915204.0,1151.87931,8.85838,54.5,33.5,40.4,0.861,49.993,0.02992,1157.5721199999996,2211.10474,28.0,411.05581,4.61031,4.47024,4.5186,4.58703,5.0,268.51437000000004,263.54519,266.92825,54.5,54.5
2018-04-21 04:48:00,329.909,-64.796,6.0,389.0,389.0,389.0,11138018.0,42246.0,171414.0,915209.0,1268.5171,9.77483,54.5,32.5,40.4,0.973,49.993,0.02992,1274.63006,2685.47485,26.0,404.53121,5.05224,5.0418,5.1519,4.79588,5.0,359.5095,349.62169,301.57969,54.5,54.5
2018-04-21 04:53:00,366.931,-72.132,6.0,390.0,389.0,390.0,11138047.0,42246.0,171414.0,915215.0,1305.55525,10.01295,55.5,32.5,39.4,0.987,49.993,-0.00997,1306.6457,2859.71045,26.0,404.53121,5.52839,5.6973699999999985,5.33675,5.07865,5.0,388.14234,378.81428,345.00981,54.5,54.5
2018-04-21 04:58:00,380.649,-32.027,6.0,390.0,390.0,391.0,11138078.0,42246.0,171414.0,915220.0,1300.60286,10.01095,55.5,32.5,39.4,0.998,49.993,0.00997,1306.6457,2902.42603,26.0,404.53121,5.12014,5.06375,5.19586,5.1999,5.0,390.96069,396.00297,372.52669,55.5,54.5
2018-04-21 05:03:00,314.004,-2.517,6.0,391.0,390.0,390.0,11138104.0,42246.0,171415.0,915225.0,1229.2725300000004,9.44867,55.5,32.5,39.4,0.9990000000000001,49.993,0.0,1234.61022,2541.59009,26.0,404.53121,5.0411199999999985,4.53429,4.83605,5.04093,5.0,329.79106,337.63675,357.4961600000001,55.5,55.5
2018-04-21 05:08:00,273.471,17.562,6.0,391.0,389.0,391.0,11138129.0,42246.0,171417.0,915229.0,1193.61494,9.12451,55.5,32.5,39.4,0.992,49.993,0.01995,1191.58892,2352.74121,28.0,398.0066,4.81191,4.85299,4.84212,4.8699900000000005,3.0,293.45566,299.37556,330.98306,55.5,55.5
2018-04-21 05:13:00,299.178,-42.591,6.0,390.0,389.0,390.0,11138154.0,42246.0,171418.0,915235.0,1233.00938,9.45467,55.5,31.5,39.4,0.985,49.993,0.01995,1233.60971,2550.58276,26.0,398.0066,5.10339,4.65682,4.93882,5.02175,5.0,328.35628,332.87875,333.59706,55.5,55.5
2018-04-21 05:18:00,356.89099999999996,-69.637,6.0,389.0,389.0,390.0,11138180.0,42246.0,171419.0,915240.0,1302.7638,9.94492,55.5,31.5,39.4,0.9740000000000001,49.993,0.04987,1300.64281,2838.35254,26.0,398.0066,4.68884,5.08143,5.17587,5.03695,5.0,383.79653,367.00416,338.53016,55.5,55.5
2018-04-21 05:23:00,325.629,-92.598,6.0,390.0,389.0,389.0,11138209.0,42246.0,171419.0,915246.0,1261.59854,9.72281,56.5,31.5,39.4,0.968,49.993,-0.00997,1266.626,2650.62769,26.0,398.0066,5.18936,5.14451,5.11111,5.12219,5.0,355.65438,358.33166,359.02219,55.5,55.5
2018-04-21 05:28:00,341.309,-81.109,6.0,389.0,388.0,389.0,11138237.0,42246.0,171419.0,915251.0,1291.71842,9.81885,56.5,31.5,38.4,0.956,49.993,0.03989,1282.63397,2776.52686,26.0,398.0066,5.23406,4.64248,4.9775,5.06071,5.0,369.25666,363.56069,355.7732200000001,56.5,55.5
2018-04-21 05:33:00,241.78099999999998,-51.99100000000001,6.0,389.0,389.0,390.0,11138261.0,42246.0,171422.0,915255.0,1155.57111,8.83237,56.5,31.5,38.4,0.983,49.993,0.03989,1153.57009,2230.21436,26.0,398.0066,4.56949,4.5183800000000005,4.65491,4.8661699999999986,5.0,268.13894,263.45978,319.89144,56.5,56.5
2018-04-21 05:38:00,240.604,-116.03,6.0,388.0,388.0,388.0,11138281.0,42246.0,171430.0,915259.0,1146.56669,8.83036,56.5,31.5,38.4,0.889,49.993,0.02992,1152.56966,2200.98779,26.0,398.0066,4.74409,4.93698,4.6912400000000005,4.718,5.0,267.05053,261.44639,282.49766,56.5,56.5
2018-04-21 05:43:00,231.38400000000001,-23.401999999999997,6.0,390.0,390.0,390.0,11138299.0,42246.0,171435.0,915262.0,1125.78142,8.624260000000001,56.5,31.5,38.4,0.99,49.993,0.02992,1125.55626,2088.5778800000007,26.0,398.0066,4.49509,4.61698,4.59475,4.56235,5.0,248.85098,242.93959,255.79358,56.5,56.5
2018-04-21 05:48:00,195.433,-3.181,6.0,390.0,390.0,390.0,11138319.0,42246.0,171442.0,915264.0,1101.37936,8.41816,56.5,31.5,38.4,0.991,49.993,0.02992,1100.54395,1876.1228,27.0,398.0066,4.02399,4.1087,4.32841,4.53261,5.0,217.32391,231.25011,250.36892000000003,56.5,56.5
2018-04-21 05:53:00,172.956,-17.185,6.0,390.0,389.0,389.0,11138333.0,42246.0,171446.0,915266.0,1107.21723,8.42817,56.5,31.5,38.4,0.998,49.993,0.02992,1100.54395,1659.17151,27.0,398.0066,4.21835,4.17532,4.04084,4.21594,5.0,191.62909,186.43233,210.7838,56.5,56.5
2018-04-21 05:58:00,111.652,-30.363000000000003,6.0,389.0,389.0,389.0,11138346.0,42246.0,171450.0,915269.0,1106.46681,8.42817,56.5,31.5,38.4,0.94,49.993,0.02992,1100.54395,1099.36987,27.0,391.48199999999997,3.71558,3.68129,3.80523,4.02426,5.0,132.02483999999998,150.13483,184.66377,56.5,56.5
2018-04-21 06:03:00,3.298,-72.735,6.0,390.0,389.0,389.0,11138351.0,42246.0,171455.0,915273.0,1095.60155,8.42416,56.5,31.5,39.4,0.069,49.993,0.0,1100.54395,140.5125,27.0,391.48199999999997,2.53686,2.61886,2.63168,3.26301,5.0,18.16773,36.69266,108.13153,56.5,56.5
2018-04-21 06:08:00,41.831,-60.553999999999995,6.0,389.0,389.0,390.0,11138353.0,42246.0,171458.0,915277.0,1101.24429,8.420160000000001,56.5,32.5,39.4,0.483,49.993,-0.00997,1100.54395,423.78571,26.0,391.48199999999997,2.77038,3.01051,3.12741,2.98638,5.0,52.12354000000001,57.4823,68.9631,56.5,56.5
2018-04-21 06:13:00,34.321,202.296,6.0,390.0,391.0,390.0,11138356.0,42246.0,171462.0,915280.0,1099.38337,8.42216,56.5,32.5,40.4,0.726,49.993,0.04987,1100.54395,417.04108,27.0,391.48199999999997,3.7513,3.67269,2.96969,2.88614,5.0,43.63877,40.58634,53.56803000000001,56.5,56.5
2018-04-21 11:09:00,196.433,-26.888,6.0,391.0,390.0,390.0,11138361.0,42265.0,171466.0,915305.0,1105.68651,8.46618,48.5,32.5,34.4,0.98,49.993,-0.01995,1105.54641,1831.15894,34.0,343.63491,3.38176,3.50823,3.89578,3.32228,5.0,191.83667,151.79603,51.80567,48.5,48.5
2018-04-21 11:14:00,109.436,-35.774,6.0,392.0,391.0,392.0,11138375.0,42265.0,171469.0,915308.0,1099.47347,8.426160000000001,49.5,32.5,34.4,0.9129999999999999,49.993,-0.01995,1101.54446,1021.80688,52.0,343.63491,3.49922,3.66381,3.86527,3.88773,5.0,120.52958999999998,131.05704,126.41702,48.5,48.5
2018-04-21 11:19:00,8.306000000000001,147.257,6.0,394.0,393.0,397.0,11138384.0,42265.0,171471.0,915311.0,1107.4573300000004,8.42817,49.5,32.5,34.4,0.033,49.993,0.00997,1101.54446,276.52859,69.0,343.63491,2.51301,2.10402,2.11665,3.47597,5.0,22.43658,27.71476,114.38759,49.5,48.5
2018-04-21 11:24:00,100.68,41.093999999999994,6.0,393.0,393.0,393.0,11138389.0,42265.0,171473.0,915314.0,1096.54695,8.41216,50.5,32.5,35.4,0.9470000000000001,49.993,0.0,1097.54243,1001.57312,32.0,343.63491,4.83571,4.738,3.8458,3.36712,5.0,134.47478,112.04762,91.44116,49.5,49.5
2018-04-21 11:34:00,69.813,-49.528999999999996,6.0,393.0,392.0,393.0,11138397.0,42266.0,171475.0,915323.0,1106.58694,8.426160000000001,50.5,33.5,36.4,0.841,49.993,0.0,1099.54344,764.38806,30.0,332.7605700000001,3.0592200000000003,3.18855,3.82052,3.13715,5.0,94.4612,165.70547,87.78912,50.5,50.5
2018-04-21 11:39:00,73.767,15.175,6.0,391.0,390.0,391.0,11138400.0,42266.0,171477.0,915327.0,1099.51844,8.42216,50.5,33.5,36.4,0.857,49.993,0.03989,1099.54344,725.04443,30.0,332.7605700000001,3.82608,3.84764,3.64091,3.01241,5.0,84.0889,82.24039,60.40864000000001,50.5,50.5
2018-04-21 11:49:00,300.79,29.203000000000003,6.0,394.0,393.0,394.0,11138402.0,42267.0,171478.0,915330.0,1225.61076,9.39464,50.5,34.5,37.4,0.992,49.993,-0.00997,1226.60631,2519.10791,31.0,332.7605700000001,5.0044,5.50285,4.8645,3.71947,5.0,319.67838,147.68395,29.87796,50.5,50.5
2018-04-21 11:59:00,147.88,51.751000000000005,6.0,392.0,392.0,392.0,11138428.0,42267.0,171481.0,915335.0,1089.94372,8.40015,51.5,35.5,38.4,0.941,49.993,0.02992,1095.54142,1329.8103,68.0,332.7605700000001,4.77654,4.81582,4.80002,4.23511,5.0,179.30761,267.50088,185.88397,50.5,50.5
2018-04-21 12:04:00,311.621,-70.854,6.0,392.0,392.0,392.0,11138452.0,42267.0,171482.0,915338.0,1238.93734,9.5147,51.5,35.5,39.4,0.97,49.993,0.00997,1238.6121,2565.19629,34.0,341.46004,5.07638,4.98275,5.152819999999998,4.75676,5.0,334.5983700000001,327.17547,260.30037000000004,51.5,50.5
2018-04-21 12:09:00,241.358,-40.918,6.0,392.0,392.0,393.0,11138474.0,42267.0,171484.0,915340.0,1147.69228,8.746319999999999,52.5,36.5,40.4,0.991,49.993,0.02992,1138.56278,2197.61548,32.0,324.06109,4.2768,3.94413,4.41779,4.81073,5.0,262.62847,351.07722,283.66316,51.5,51.5
2018-04-21 12:19:00,217.46,-62.769,6.0,391.0,391.0,392.0,11138548.0,42267.0,171488.0,915344.0,1113.29528,8.55223,54.5,37.5,42.4,0.9570000000000001,49.993,0.00997,1118.55286,2076.21265,33.0,339.28517,4.86054,4.82758,4.61146,5.46916,5.0,242.46812000000003,272.86341,439.88603,53.5,52.5
2018-04-21 12:24:00,316.131,-50.981,6.0,392.0,392.0,392.0,11138567.0,42267.0,171491.0,915347.0,1293.81944,9.9149,54.5,37.5,42.4,0.992,49.993,5.66484,1284.63498,2522.48047,32.0,334.93543,6.05888,5.42586,5.21045,5.03805,5.0,355.3971200000001,354.8432200000001,326.8045,54.5,53.5
2018-04-21 12:29:00,425.615,-0.45899999999999996,6.0,393.0,393.0,393.0,11138593.0,42267.0,171494.0,915350.0,1376.88558,10.5212,54.5,37.5,42.4,0.991,49.993,0.02992,1379.68184,3167.71387,32.0,334.93543,7.10988,6.3836900000000005,5.81099,5.3074900000000005,5.0,442.759,397.00284,340.12469,54.5,54.5
2018-04-21 12:34:00,100.51799999999999,-71.48,6.0,391.0,391.0,391.0,11138621.0,42267.0,171496.0,915352.0,1149.85329,8.816360000000003,54.5,37.5,43.4,0.785,49.993,0.38896,1152.56966,1020.6828,32.0,334.93543,4.38166,4.09069,3.66886,4.92355,5.0,123.77427,141.01658999999995,327.12834,54.5,54.5
2018-04-21 12:39:00,84.616,-72.902,6.0,390.0,390.0,391.0,11138631.0,42267.0,171499.0,915356.0,1102.03968,8.44617,54.5,37.5,43.4,0.76,49.993,-0.02992,1103.5454,1008.31769,31.0,334.93543,2.48596,3.21673,3.93585,4.38096,5.0,102.30666,129.1026,207.59364,54.5,54.5
2018-04-21 12:44:00,343.39300000000003,-30.756,6.0,393.0,393.0,394.0,11138645.0,42267.0,171502.0,915360.0,1299.52232,9.9169,54.5,37.5,43.4,0.996,49.993,-0.02992,1291.63839,2738.30762,32.0,334.93543,5.72071,5.95511,5.85545,4.55006,5.0,378.41138,361.23016,215.45622000000003,54.5,54.5
2018-04-21 12:49:00,333.755,-32.037,6.0,391.0,391.0,392.0,11138666.0,42267.0,171503.0,915364.0,1278.40685,9.75882,55.5,37.5,43.4,0.995,49.993,7.8689399999999985,1276.63093,2738.30762,32.0,332.7605700000001,5.8928699999999985,6.5491199999999985,6.47966,5.04574,5.0,366.30181,354.71294,259.73481,54.5,54.5
2018-04-21 12:54:00,294.778,-47.532,6.0,392.0,392.0,393.0,11138693.0,42267.0,171503.0,915367.0,1218.40719,9.38864,55.5,37.5,43.4,0.988,49.993,2.83242,1223.60478,2531.47314,32.0,332.7605700000001,5.25897,4.90445,5.21237,5.33375,5.0,327.1917200000001,328.45781,314.82994,55.5,54.5
2018-04-21 13:04:00,161.145,-67.179,6.0,391.0,390.0,391.0,11138737.0,42267.0,171504.0,915374.0,1094.50599,8.420160000000001,55.5,37.5,43.4,0.9229999999999999,49.993,0.02992,1099.54344,1618.70398,32.0,332.7605700000001,3.21564,4.02521,4.16564,5.16079,5.0,197.13561,191.3532,279.05809,55.5,55.5
2018-04-21 13:09:00,279.998,-24.968000000000004,6.0,393.0,393.0,393.0,11138762.0,42267.0,171505.0,915377.0,1187.642,9.08849,56.5,37.5,43.4,0.977,49.993,0.03989,1187.5869699999996,2384.21606,33.0,347.98464,4.46009,4.69606,5.12835,5.6142400000000015,5.0,291.34106,314.2157200000001,312.86253,55.5,55.5
2018-04-21 13:14:00,45.476000000000006,-81.392,6.0,390.0,390.0,391.0,11138780.0,42267.0,171506.0,915381.0,1107.71253,8.44017,56.5,37.5,43.4,0.47200000000000003,49.993,0.03989,1100.54395,603.64172,33.0,350.15951,1.6543,2.11987,3.72244,5.01658,5.0,67.31389,157.45503,264.06475,56.5,55.5
2018-04-21 13:19:00,128.506,-54.19,6.0,391.0,391.0,392.0,11138800.0,42267.0,171509.0,915384.0,1173.26491,8.93041,56.5,37.5,43.4,0.915,49.993,3.18149,1166.57661,1310.70056,33.0,356.6841100000001,3.68838,3.41482,3.78296,4.66549,5.0,166.61773,190.7572,258.79056,56.5,56.5
2018-04-21 13:24:00,192.54,63.736000000000004,6.0,393.0,393.0,393.0,11138823.0,42267.0,171512.0,915387.0,1108.38779,8.43017,56.5,37.5,43.4,0.9990000000000001,49.993,0.0,1100.54395,1681.6535600000002,33.0,356.6841100000001,4.49458,4.29775,4.14726,4.7862,5.0,209.25973,210.41955,286.68403,56.5,56.5
2018-04-21 13:29:00,288.566,-33.857,6.0,392.0,391.0,392.0,11138842.0,42267.0,171514.0,915391.0,1221.03347,9.3046,56.5,37.5,43.4,0.996,49.993,10.43208,1212.59928,2512.36353,33.0,356.6841100000001,6.15971,7.0518,7.0480100000000006,5.4664199999999985,5.0,315.46788,315.92322,274.43784,56.5,56.5
2018-04-21 13:34:00,262.76099999999997,35.293,6.0,391.0,390.0,391.0,11138864.0,42267.0,171518.0,915394.0,1177.24179,9.02046,56.5,37.5,43.4,0.983,49.993,0.00997,1169.57806,2343.74854,34.0,356.6841100000001,4.51286,4.7502900000000015,5.26145,5.79464,5.0,284.99791,294.07034,284.5595,56.5,56.5
2018-04-21 13:39:00,312.749,-32.501999999999995,6.0,391.0,391.0,392.0,11138882.0,42267.0,171521.0,915398.0,1257.95178,9.59274,56.5,37.5,43.4,0.9990000000000001,49.993,1.55584,1249.61768,2648.37964,34.0,352.3343799999999,4.88037,4.9365,5.26864,5.05456,5.0,347.07138,353.03144,269.88078,56.5,56.5
2018-04-21 13:49:00,227.91,-74.131,6.0,391.0,390.0,391.0,11138929.0,42267.0,171525.0,915405.0,1131.97952,8.64627,56.5,37.5,43.4,0.948,49.993,0.0,1133.56025,2171.76123,34.0,343.63491,6.23081,5.34288,4.93024,5.732469999999998,16.0,249.89709,265.20953,297.41634,57.5,56.5
2018-04-21 13:54:00,301.153,-15.415999999999999,6.0,391.0,391.0,392.0,11138948.0,42267.0,171531.0,915409.0,1247.9868,9.55472,56.5,37.5,43.4,0.996,49.993,0.03989,1248.61717,2640.51099,35.0,339.28517,5.56697,5.6661,5.39454,5.64541,11.0,337.62344,285.08525,270.69681,56.5,57.5
2018-04-21 14:25:00,56.373999999999995,-62.262,6.0,390.0,390.0,391.0,11138966.0,42273.0,171536.0,915423.0,1099.62348,8.44417,51.5,36.5,42.4,0.615,49.993,0.03989,1099.54344,577.78735,48.0,356.6841100000001,3.36873,3.19373,3.25061,3.96404,5.0,69.73923,73.82773,70.54613,49.5,52.5
2018-04-21 14:30:00,177.92,55.578,6.0,392.0,391.0,392.0,11138970.0,42274.0,171538.0,915428.0,1106.4818300000004,8.43017,51.5,36.5,42.4,0.7190000000000001,49.993,0.03989,1100.54395,1644.55835,66.0,317.53649,4.13733,4.59445,4.21957,3.92679,16.0,192.48647,153.55753,70.04796,51.5,49.5
2018-04-21 14:35:00,332.301,7.277,6.0,393.0,393.0,394.0,11138987.0,42274.0,171541.0,915429.0,1273.9797199999996,9.69279,52.5,36.5,42.4,0.998,49.993,0.00997,1265.6255,2670.86157,39.0,302.31241,5.95059,5.783530000000002,5.43777,4.26967,5.0,350.03191,284.87838,169.0458,51.5,51.5
2018-04-21 14:40:00,73.192,88.84700000000001,6.0,395.0,393.0,394.0,11138999.0,42274.0,171542.0,915432.0,1099.32339,8.454180000000001,52.5,36.5,42.4,0.905,49.993,0.00997,1105.54641,603.64172,35.0,315.36162,2.0519700000000003,1.76065,2.37351,3.73728,5.0,67.22511,52.29144,149.08683,52.5,51.5
2018-04-21 15:00:00,51.187,-67.12899999999999,6.0,391.0,391.0,392.0,11139011.0,42275.0,171546.0,915441.0,1101.0192,8.426160000000001,52.5,37.5,43.4,0.684,49.993,0.02992,1102.54489,590.15247,47.0,295.7878100000001,4.8249,4.87215,3.98451,3.23143,5.0,65.39616,54.87852,41.78552,52.5,53.5
2018-04-21 15:05:00,3.358,84.41,6.0,393.0,393.0,393.0,11139018.0,42275.0,171548.0,915445.0,1108.07268,8.43017,53.5,37.5,43.4,0.06,49.993,0.02992,1101.54446,43.8399,65.0,337.1103,2.63999,2.29429,2.7758,3.78006,5.0,20.06974,51.67399,81.48671999999998,52.5,52.5
2018-04-21 15:20:00,645.3240000000001,29.276,6.0,391.0,391.0,392.0,11139032.0,42276.0,171550.0,915449.0,1555.0235,11.83985,53.5,38.5,44.4,0.998,49.993,0.02992,1545.76397,3950.08716,55.0,302.31241,7.21915,7.54512,6.3011300000000015,4.52197,5.0,636.28581,458.4387200000001,138.39058,52.5,53.5
2018-04-21 15:25:00,272.63599999999997,-53.522,6.0,391.0,390.0,391.0,11139062.0,42276.0,171552.0,915452.0,1184.68553,9.1085,54.5,38.5,44.4,0.976,49.993,0.02992,1190.5884199999996,2360.60986,38.0,326.2359600000001,5.05619,4.95441,5.01359,5.10866,5.0,294.4752200000001,303.37253,277.93272,53.5,52.5
2018-04-21 15:30:00,315.462,-42.536,6.0,391.0,390.0,391.0,11139088.0,42276.0,171554.0,915456.0,1252.08388,9.66478,54.5,39.5,45.4,0.993,49.993,0.02992,1257.62159,2639.38672,36.0,326.2359600000001,5.12706,5.16262,5.35462,5.27989,5.0,350.01503,369.23609,321.13931,54.5,53.5
2018-04-21 15:35:00,316.72700000000003,-50.836000000000006,6.0,390.0,391.0,392.0,11139115.0,42276.0,171555.0,915459.0,1258.9122,9.64076,55.5,39.5,45.4,0.991,49.993,0.01995,1260.62296,2680.97852,36.0,334.93543,6.34169,5.84502,5.4473,5.3482400000000005,5.0,343.16525,314.83775,335.35819,54.5,54.5
2018-04-21 15:40:00,342.366,-42.356,6.0,391.0,391.0,392.0,11139140.0,42276.0,171557.0,915462.0,1273.69457,9.76883,55.5,39.5,45.4,0.973,49.993,0.02992,1271.62854,2679.85449,36.0,319.71136,4.9347400000000015,5.41981,5.31225,5.25207,5.0,367.47166,435.97094,349.82803,55.5,54.5
2018-04-21 15:45:00,192.084,-60.207,6.0,390.0,390.0,391.0,11139158.0,42276.0,171559.0,915466.0,1102.98516,8.43417,55.5,39.5,45.4,0.9540000000000001,49.993,0.0,1101.54446,1888.48792,35.0,319.71136,4.42119,4.51941,4.34467,4.80771,5.0,213.60639,188.977,274.64116,55.5,55.5
2018-04-21 15:50:00,411.80400000000003,375.724,6.0,395.0,395.0,396.0,11139192.0,42276.0,171562.0,915468.0,1330.73776,10.26307,56.5,39.5,45.4,0.7859999999999999,49.993,-0.00997,1336.66062,2988.98169,37.0,330.5857,5.88594,5.39913,5.5966,5.43011,5.0,420.83547,435.60419,383.53059,55.5,55.5
2018-04-21 15:55:00,22.236,-80.53,6.0,389.0,389.0,390.0,11139208.0,42276.0,171565.0,915472.0,1099.53346,8.43817,56.5,39.5,45.4,0.38,49.993,0.00997,1100.54395,449.63998,34.0,330.5857,2.5308,2.67586,2.65214,4.30194,5.0,46.17376,53.78576999999999,249.94966,56.5,55.5
2018-04-21 16:00:00,109.03,83.585,6.0,394.0,392.0,394.0,11139221.0,42276.0,171570.0,915476.0,1107.3523,8.436169999999999,56.5,39.5,45.4,0.456,49.993,0.00997,1100.54395,1119.60364,35.0,326.2359600000001,4.28177,3.80943,3.93133,4.27391,5.0,129.04716000000002,154.54712,214.50844,56.5,56.5
2018-04-21 16:05:00,169.995,-73.86399999999999,6.0,389.0,389.0,390.0,11139232.0,42276.0,171574.0,915480.0,1176.73155,9.06448,56.5,39.5,45.4,0.893,49.993,4.68746,1182.58451,1617.57996,35.0,326.2359600000001,5.26001,5.55869,4.33179,4.198180000000002,5.0,183.1945,121.86863999999998,172.84036,56.5,56.5
2018-04-21 16:10:00,405.664,-46.283,6.0,391.0,390.0,391.0,11139254.0,42276.0,171577.0,915484.0,1345.03978,10.29509,56.5,39.5,45.4,0.991,49.993,0.00997,1347.6662,3009.21558,35.0,326.2359600000001,5.70841,5.62297,5.5557300000000005,4.8054,5.0,423.52028,382.47262,253.18906,56.5,56.5
2018-04-21 16:15:00,436.56300000000005,70.755,6.0,393.0,392.0,392.0,11139284.0,42276.0,171579.0,915487.0,1363.48392,10.48118,56.5,39.5,45.4,0.98,49.993,0.02992,1363.67387,3127.24609,36.0,326.2359600000001,5.3324099999999985,6.04712,5.980569999999998,5.24022,5.0,449.73834000000005,407.77881,333.92509,56.5,56.5
2018-04-21 16:20:00,94.455,286.362,6.0,393.0,393.0,394.0,11139297.0,42276.0,171585.0,915490.0,1142.93488,8.774339999999999,56.5,39.5,45.4,0.2,49.993,3.11167,1144.56575,1061.15039,37.0,326.2359600000001,3.7323,4.10576,3.75799,4.32475,5.0,124.36703,105.38355,225.6252,56.5,56.5
2018-04-21 16:25:00,81.193,-78.736,6.0,389.0,389.0,390.0,11139311.0,42276.0,171589.0,915495.0,1095.51146,8.410160000000001,56.5,39.5,45.4,0.728,49.993,0.01995,1100.54395,994.82849,35.0,326.2359600000001,3.25037,3.80561,4.41101,4.4966800000000005,5.0,110.63848,149.92181000000005,206.84039,56.5,56.5
2018-04-21 16:30:00,346.181,-34.346,6.0,390.0,389.0,390.0,11139324.0,42276.0,171593.0,915499.0,1288.86706,9.89289,55.5,39.5,45.4,0.987,49.993,0.02992,1286.636,2749.54858,36.0,304.48728,6.40571,6.55817,6.33252,4.63703,5.0,382.32712,336.21225,195.90255,56.5,56.5
2018-04-21 16:35:00,351.717,-9.312999999999999,6.0,390.0,390.0,391.0,11139336.0,42276.0,171598.0,915503.0,1290.09761,9.80285,55.5,39.5,45.4,0.995,49.993,0.00997,1281.63346,2766.4099100000008,36.0,321.8862299999999,5.14076,5.66052,5.48156,4.46094,5.0,371.43403,322.29153,189.69866,55.5,56.5
2018-04-21 16:40:00,8.359,-86.765,6.0,388.0,388.0,389.0,11139355.0,42276.0,171601.0,915507.0,1100.70402,8.42416,54.5,38.5,45.4,0.142,49.993,0.00997,1099.54344,301.25879,36.0,321.8862299999999,2.41852,1.82324,2.73087,4.33438,5.0,38.7513,79.8898,215.52556,55.5,55.5
2018-04-21 16:45:00,181.024,-62.29600000000001,6.0,390.0,389.0,390.0,11139364.0,42277.0,171606.0,915511.0,1104.00564,8.45018,54.5,38.5,44.4,0.932,49.993,-0.00997,1103.5454,1872.75061,35.0,319.71136,5.01748,4.81659,4.5969,4.128,16.0,205.8917,208.54836,177.20923,54.5,55.5
2018-04-21 16:50:00,-17.422,203.827,6.0,395.0,394.0,395.0,11139374.0,42277.0,171611.0,915515.0,1106.67696,8.42416,53.5,38.5,44.4,0.079,49.993,-0.01995,1100.54395,0.0,36.0,300.13755,2.17626,2.2997400000000003,3.4498800000000003,3.85788,5.0,15.30353,113.51084,156.16161,54.5,54.5
2018-04-21 16:55:00,120.851,-106.742,6.0,389.0,388.0,389.0,11139387.0,42277.0,171616.0,915519.0,1108.3428199999996,8.436169999999999,53.5,38.5,44.4,0.7509999999999999,49.993,0.00997,1101.54446,1323.06567,36.0,324.06109,4.06396,3.93954,4.12141,4.33292,5.0,142.72023000000004,185.00911,180.23306,53.5,54.5
2018-04-21 17:10:00,292.98400000000004,13.969000000000001,6.0,392.0,391.0,390.0,11139395.0,42281.0,171620.0,915529.0,1224.65034,9.42466,50.5,37.5,43.4,0.9940000000000001,49.993,-0.01995,1229.60783,2575.31323,43.0,324.06109,4.3490199999999986,4.4396,4.94576,4.2646,5.0,323.03853,292.71125,91.87322,50.5,52.5
2018-04-21 17:15:00,258.87,143.306,6.0,391.0,389.0,390.0,11139418.0,42281.0,171622.0,915534.0,1169.96322,8.96643,50.5,37.5,42.4,0.997,49.993,-0.01995,1168.57755,2417.93921,63.0,317.53649,5.3468800000000005,5.3605800000000015,5.06465,4.7251400000000015,5.0,281.13209,254.07708,212.76289,50.5,50.5
2018-04-21 17:20:00,61.22,-72.45,6.0,389.0,388.0,389.0,11139429.0,42281.0,171627.0,915538.0,1095.33134,8.426160000000001,50.5,37.5,42.4,0.625,49.993,0.00997,1099.54344,752.0228900000002,40.0,317.53649,2.92237,3.26408,3.37616,4.1876,5.0,87.91654,81.50098,167.80744,50.5,50.5
2018-04-21 17:45:00,8.82,188.937,6.0,391.0,389.0,391.0,11139433.0,42284.0,171632.0,915547.0,1095.1663199999996,8.39015,49.5,36.5,42.4,0.728,49.993,0.00997,1094.54091,68.5701,40.0,317.53649,2.6326,2.73312,3.34242,3.19999,5.0,66.55066,70.20716,11.4358,49.5,49.5
2018-04-21 17:50:00,171.803,-65.072,6.0,390.0,390.0,391.0,11139444.0,42284.0,171636.0,915550.0,1099.30837,8.454180000000001,50.5,36.5,42.4,0.91,49.993,0.00997,1104.54591,1599.59424,61.0,317.53649,3.63902,3.71685,3.661680000000001,3.59811,5.0,184.73653,158.49127,102.05789,49.5,49.5
2018-04-21 17:55:00,141.858,-51.923,6.0,390.0,390.0,391.0,11139457.0,42284.0,171639.0,915553.0,1091.77461,8.410160000000001,50.5,36.5,42.4,0.93,49.993,-0.00997,1097.54243,1316.32104,45.0,337.1103,3.88329,4.3165,4.59511,4.15591,5.0,180.03691,224.99692,148.1588,50.5,49.5
2018-04-21 18:00:00,82.01299999999999,-72.669,6.0,391.0,391.0,391.0,11139465.0,42284.0,171642.0,915557.0,1102.0547,8.43417,50.5,36.5,42.4,0.768,49.993,-0.00997,1100.54395,866.68109,36.0,337.1103,3.19968,3.07736,3.12929,3.6889999999999996,5.0,99.16832,111.17906,125.21465,50.5,50.5
2018-04-21 18:05:00,172.458,-24.906,6.0,391.0,391.0,392.0,11139483.0,42284.0,171645.0,915559.0,1102.57995,8.460180000000001,51.5,37.5,42.4,0.99,49.993,0.00997,1103.5454,1662.54395,36.0,337.1103,4.07885,3.85619,4.18166,4.2024,5.0,175.18988000000004,157.88405,185.21156,50.5,50.5
2018-04-21 18:10:00,35.455,-70.115,6.0,390.0,390.0,390.0,11139490.0,42284.0,171648.0,915563.0,1105.86655,8.40415,51.5,37.5,42.4,0.44,49.993,0.02992,1099.54344,475.49432,35.0,306.66215,3.4594400000000003,3.80154,3.74697,3.71122,5.0,60.88046,89.76095,127.66673,51.5,50.5
2018-04-21 18:15:00,230.995,29.685,6.0,391.0,391.0,391.0,11139495.0,42284.0,171652.0,915567.0,1144.39059,8.79635,51.5,37.5,43.4,0.988,49.993,0.58843,1149.56814,2057.10303,37.0,319.71136,5.73505,4.9912,4.08309,3.3295800000000004,5.0,233.21517000000003,173.54972,104.90854,51.5,51.5
2018-04-21 18:20:00,75.735,-56.003,6.0,390.0,390.0,391.0,11139512.0,42284.0,171655.0,915569.0,1101.52944,8.436169999999999,52.5,38.5,43.4,0.8,49.993,0.01995,1099.54344,764.38806,35.0,334.93543,4.00411,3.90297,3.72432,4.01621,5.0,88.67714000000002,114.34308,171.58328,51.5,51.5
2018-04-21 18:25:00,302.688,-33.925,6.0,391.0,390.0,391.0,11139531.0,42284.0,171659.0,915572.0,1242.62914,9.5107,52.5,38.5,44.4,0.996,49.993,0.01995,1240.61311,2600.0432100000007,36.0,319.71136,5.56917,5.6807,5.47185,4.62902,5.0,330.96528,314.34275,236.90273,52.5,51.5
2018-04-21 18:30:00,133.711,-66.488,6.0,390.0,389.0,390.0,11139549.0,42284.0,171660.0,915575.0,1102.06971,8.43017,53.5,38.5,44.4,0.91,49.993,0.04987,1101.54446,1360.16101,35.0,324.06109,3.85796,3.73398,3.75195,4.42128,5.0,155.55217,148.93489,228.92056,52.5,52.5
2018-04-21 18:35:00,299.808,-7.181,6.0,392.0,391.0,392.0,11139568.0,42284.0,171664.0,915578.0,1230.96842,9.49669,53.5,38.5,44.4,0.9990000000000001,49.993,0.00997,1236.61123,2531.47314,35.0,339.28517,4.99429,5.1269800000000005,5.3589699999999985,4.84911,5.0,332.5023700000001,299.17313,239.8325,53.5,52.5
2018-04-21 18:40:00,56.033,190.785,6.0,393.0,393.0,393.0,11139579.0,42284.0,171667.0,915582.0,1093.50046,8.416160000000001,53.5,38.5,44.4,0.11699999999999999,49.993,0.03989,1097.54243,731.78906,35.0,347.98464,3.24881,3.41132,3.84882,4.25092,5.0,90.37834,127.31025,180.49911,53.5,53.5
2018-04-21 18:45:00,214.063,-57.497,6.0,391.0,391.0,392.0,11139586.0,42284.0,171670.0,915586.0,1121.47427,8.582239999999999,53.5,38.5,44.4,0.971,49.993,0.03989,1120.55387,2107.6875,35.0,341.46004,6.00441,5.35618,4.9929,3.96423,16.0,242.59759,212.1655,146.39406,53.5,53.5
2018-04-21 18:50:00,45.178999999999995,99.449,6.0,390.0,391.0,391.0,11139597.0,42284.0,171674.0,915590.0,1097.04218,8.42817,53.5,38.5,44.4,0.9990000000000001,49.993,0.0,1100.54395,660.97083,34.0,326.2359600000001,3.49894,3.44806,3.32805,3.9305,5.0,67.66606999999999,60.31251,139.72305,53.5,53.5
2018-04-21 18:55:00,168.11599999999999,-47.108999999999995,6.0,391.0,391.0,391.0,11139609.0,42284.0,171679.0,915593.0,1094.83612,8.43417,53.5,38.5,44.4,0.966,49.993,0.0,1099.54344,1692.89465,35.0,330.5857,4.29902,4.46326,4.45522,4.03311,5.0,200.22605,209.29809,167.31493999999995,53.5,53.5
2018-04-21 19:00:00,108.04700000000001,-63.636,6.0,390.0,390.0,391.0,11139620.0,42284.0,171682.0,915597.0,1098.22776,8.44017,53.5,38.5,44.4,0.867,49.993,0.00997,1103.5454,1111.73486,34.0,330.5857,3.93314,3.4179800000000005,3.33408,3.94227,5.0,128.37093000000002,118.63546,153.25931,53.5,53.5
2018-04-21 19:05:00,131.815,-63.308,6.0,390.0,389.0,390.0,11139630.0,42284.0,171686.0,915601.0,1095.69157,8.44017,53.5,38.5,44.4,0.9009999999999999,49.993,-0.00997,1100.54395,1380.39478,35.0,330.5857,4.64813,4.47492,3.92605,3.84445,5.0,157.35897,154.07689,144.89945,53.5,53.5
2018-04-21 19:10:00,84.204,-74.185,6.0,390.0,390.0,391.0,11139638.0,42284.0,171689.0,915605.0,1101.45444,8.43817,53.5,38.5,44.4,0.772,49.993,0.0,1099.54344,963.3537,34.0,330.5857,3.4120800000000004,3.39761,3.3751800000000003,3.68322,5.0,111.38203,120.90467,134.48225,53.5,53.5
2018-04-21 19:15:00,101.57799999999999,-73.439,6.0,390.0,390.0,391.0,11139652.0,42284.0,171692.0,915609.0,1101.12424,8.45018,54.5,38.5,44.4,0.8220000000000001,49.993,-0.00997,1102.54489,1098.24573,34.0,319.71136,3.94457,3.06678,3.46442,3.93222,5.0,115.0654,115.75162,162.43611,53.5,53.5
2018-04-21 19:20:00,348.98199999999997,-27.084,6.0,391.0,391.0,392.0,11139665.0,42284.0,171695.0,915613.0,1273.4543199999996,9.74482,54.5,38.5,44.4,0.987,49.993,0.0,1271.62854,2719.19775,35.0,308.83702,5.79099,5.46867,5.46287,4.20614,5.0,361.155,336.80575,191.13153,54.5,53.5
2018-04-21 19:25:00,350.684,-26.671999999999997,6.0,391.0,391.0,392.0,11139694.0,42284.0,171696.0,915616.0,1303.6194,9.9109,55.5,38.5,44.4,0.998,49.993,-0.02992,1294.63991,2801.25732,35.0,321.8862299999999,5.7435,5.5807,5.44114,4.9939800000000005,5.0,381.15231,393.62422,302.44159,54.5,54.5
2018-04-21 19:30:00,271.286,-56.342,6.0,391.0,391.0,391.0,11139720.0,42284.0,171697.0,915620.0,1195.20579,9.21455,55.5,38.5,44.4,0.986,49.993,0.00997,1201.59392,2388.71265,34.0,321.8862299999999,5.1535,4.7739699999999985,5.0217800000000015,5.03037,5.0,303.66669,304.27066,316.73869,55.5,54.5
2018-04-21 19:35:00,262.467,-42.771,6.0,391.0,391.0,392.0,11139744.0,42284.0,171700.0,915623.0,1184.34039,9.0965,55.5,38.5,44.4,0.992,49.993,0.00997,1184.58545,2352.74121,35.0,321.8862299999999,4.08879,4.68328,5.0597400000000015,5.08845,5.0,293.12828,283.72069,312.94519,55.5,55.5
2018-04-21 19:40:00,314.064,-51.044,6.0,391.0,391.0,392.0,11139764.0,42284.0,171704.0,915627.0,1253.34447,9.58874,55.5,37.5,44.4,0.991,49.993,0.03989,1251.61869,2604.53979,34.0,321.8862299999999,4.93093,5.12498,5.28546,4.89799,5.0,342.37159,331.27191,286.21384,55.5,55.5
2018-04-21 19:45:00,372.42900000000003,-26.594,6.0,391.0,392.0,393.0,11139793.0,42284.0,171704.0,915630.0,1309.75743,10.05297,56.5,37.5,44.4,0.991,49.993,0.04987,1311.64824,2814.74658,34.0,321.8862299999999,5.3605800000000015,5.7312400000000014,5.416919999999998,5.2363300000000015,5.0,389.63166,367.77594,340.94347,55.5,55.5
2018-04-21 19:50:00,365.806,-18.958,6.0,391.0,391.0,392.0,11139822.0,42284.0,171705.0,915633.0,1303.52916,10.00695,56.5,37.5,44.4,0.998,49.993,-0.00997,1310.64773,2855.214110000001,34.0,321.8862299999999,6.03951,5.87871,5.5422,5.3505400000000005,5.0,386.98772,362.6525,358.58175,56.5,55.5
2018-04-21 19:55:00,319.87,-24.845,6.0,391.0,391.0,392.0,11139853.0,42284.0,171708.0,915635.0,1263.99973,9.65477,56.5,37.5,44.4,0.9990000000000001,49.993,-0.00997,1261.62347,2662.99292,34.0,321.8862299999999,4.65492,5.09668,5.25294,5.4585599999999985,5.0,351.18144,355.09625,376.93391,56.5,56.5
2018-04-21 20:00:00,310.107,-49.266999999999996,6.0,390.0,390.0,391.0,11139879.0,42284.0,171708.0,915638.0,1258.71714,9.59474,56.5,37.5,44.4,0.982,49.993,0.01995,1250.6181800000004,2662.99292,34.0,321.8862299999999,5.23951,5.35533,5.18722,5.27487,5.0,341.21444,326.41253,347.31734,56.5,56.5
2018-04-21 20:05:00,334.279,-53.795,6.0,390.0,390.0,391.0,11139904.0,42284.0,171709.0,915642.0,1271.95363,9.79284,57.5,37.5,44.4,0.9940000000000001,49.993,0.01995,1278.63194,2729.3147,33.0,321.8862299999999,5.23896,5.02485,5.09504,5.16803,5.0,363.05022,355.6165299999999,334.82888,56.5,56.5
2018-04-21 20:10:00,296.626,65.851,6.0,391.0,391.0,392.0,11139929.0,42284.0,171709.0,915646.0,1218.66231,9.34462,57.5,37.5,43.4,0.9990000000000001,49.993,-0.02992,1216.60131,2530.34912,33.0,321.8862299999999,5.57864,5.0761699999999985,5.04435,5.1197,5.0,316.23616,315.2278100000001,327.4339700000001,57.5,56.5
2018-04-21 20:15:00,194.50400000000002,-85.241,6.0,390.0,390.0,391.0,11139947.0,42284.0,171712.0,915650.0,1101.1092199999996,8.44617,56.5,37.5,43.4,0.897,49.993,-0.00997,1100.54395,1907.59766,33.0,321.8862299999999,4.55354,4.29705,4.46935,4.7344300000000015,5.0,223.19133,224.82114,270.33509,57.5,57.5
2018-04-21 20:20:00,250.185,-68.50399999999999,6.0,390.0,389.0,391.0,11139966.0,42284.0,171718.0,915653.0,1172.00425,8.96643,55.5,36.5,43.4,0.9670000000000001,49.993,0.00997,1171.57908,2305.52905,34.0,321.8862299999999,4.99091,5.02538,5.05278,4.80633,5.0,278.54375,268.64344,265.63206,56.5,57.5
2018-04-21 20:25:00,180.78,8.477,6.0,390.0,390.0,391.0,11139983.0,42284.0,171722.0,915657.0,1095.67656,8.42216,55.5,36.5,43.4,0.977,49.993,0.01995,1100.54395,1783.94678,33.0,321.8862299999999,4.23905,4.21034,4.3844400000000014,4.67124,5.0,201.6547,207.82733,242.01755,55.5,56.5
2018-04-21 20:30:00,185.952,-39.539,6.0,390.0,390.0,391.0,11139999.0,42284.0,171725.0,915660.0,1101.67953,8.42817,54.5,36.5,42.4,0.978,49.993,0.04987,1101.54446,1896.35669,33.0,326.2359600000001,4.34042,4.56953,4.33865,4.49734,5.0,217.21609,213.77483,225.88144,55.5,55.5
2018-04-21 20:35:00,177.36,-69.118,6.0,390.0,390.0,390.0,11140014.0,42284.0,171728.0,915664.0,1106.94709,8.426160000000001,54.5,36.5,42.4,0.9520000000000001,49.993,0.02992,1099.54344,1767.08508,32.0,326.2359600000001,4.31749,4.4056,4.5050300000000005,4.41856,5.0,204.78911,205.41375,212.67584,54.5,55.5
2018-04-21 20:40:00,224.071,-56.994,6.0,390.0,390.0,391.0,11140031.0,42284.0,171732.0,915668.0,1128.12262,8.63027,54.5,35.5,42.4,0.977,49.993,0.00997,1127.55728,2114.43213,34.0,326.2359600000001,4.91047,4.8809,4.80845,4.53404,5.0,247.57395,251.1503,230.44964,54.5,54.5
2018-04-21 20:45:00,202.31900000000002,-43.419,6.0,390.0,390.0,391.0,11140051.0,42284.0,171737.0,915671.0,1109.96363,8.45018,53.5,35.5,41.4,0.977,49.993,0.00997,1103.5454,2018.88354,32.0,326.2359600000001,4.66411,4.28533,4.51178,4.63976,5.0,233.59322000000003,230.17734,243.26547,54.5,54.5
2018-04-21 20:50:00,255.885,-61.198,6.0,390.0,390.0,391.0,11140068.0,42284.0,171740.0,915675.0,1171.02882,8.98644,53.5,35.5,41.4,0.9690000000000001,49.993,0.01995,1172.57958,2306.65332,32.0,326.2359600000001,4.7625,4.52139,4.73019,4.66333,5.0,279.91328,271.19472,244.77039,53.5,54.5
2018-04-21 20:55:00,186.352,208.081,6.0,391.0,391.0,392.0,11140089.0,42284.0,171744.0,915679.0,1102.51989,8.44017,53.5,35.5,41.4,0.991,49.993,0.00997,1101.54446,1930.07971,32.0,326.2359600000001,4.27806,4.45729,4.3423300000000005,4.62174,5.0,208.49936,224.84636,261.47055,53.5,53.5
2018-04-21 21:00:00,122.26,150.078,6.0,391.0,393.0,394.0,11140103.0,42284.0,171747.0,915683.0,1100.88406,8.42216,52.5,34.5,41.4,0.998,49.993,0.0,1100.54395,1162.31934,32.0,326.2359600000001,4.50959,3.93898,3.99929,4.36461,5.0,150.98133,178.82872,218.96581,53.5,53.5
2018-04-21 21:05:00,207.399,-72.336,6.0,390.0,391.0,392.0,11140117.0,42284.0,171749.0,915687.0,1105.80656,8.46418,52.5,34.5,41.4,0.9470000000000001,49.993,0.00997,1103.5454,2036.86914,32.0,326.2359600000001,3.8463,4.33515,4.28169,4.27756,5.0,232.78481,207.85062,203.34967,52.5,53.5
2018-04-21 21:10:00,217.22,-59.04,6.0,391.0,391.0,392.0,11140135.0,42284.0,171753.0,915690.0,1119.80841,8.57024,51.5,34.5,40.4,0.961,49.993,0.00997,1119.55337,2061.59937,33.0,326.2359600000001,4.06744,4.54387,4.6928800000000015,4.52131,5.0,243.36427,252.02303,233.43083,52.5,52.5
2018-04-21 21:15:00,252.21,-53.425,6.0,391.0,391.0,392.0,11140156.0,42284.0,171757.0,915694.0,1178.90765,8.97043,51.5,34.5,40.4,0.988,49.993,0.00997,1170.57857,2332.50757,33.0,326.2359600000001,5.28324,5.27808,4.96086,4.745,5.0,278.85828,277.98019,261.69234,51.5,52.5
2018-04-21 21:20:00,322.175,-65.682,6.0,391.0,392.0,392.0,11140178.0,42284.0,171758.0,915698.0,1262.87414,9.68078,51.5,34.5,40.4,0.985,49.993,0.00997,1264.62499,2657.37231,31.0,326.2359600000001,5.54185,5.3975800000000005,5.0373,4.81188,5.0,346.51794,303.08181,283.04228,51.5,51.5
2018-04-21 21:25:00,542.385,-46.906000000000006,6.0,392.0,392.0,394.0,11140210.0,42284.0,171759.0,915702.0,1507.08984,11.45966,51.5,33.5,40.4,0.9940000000000001,49.993,2.2041,1497.74021,3631.96704,32.0,326.2359600000001,6.49271,6.05844,6.0269,5.24374,5.0,568.95012,503.24897,366.80494,51.5,51.5
2018-04-21 21:30:00,757.7669999999999,10.674000000000001,6.0,393.0,393.0,394.0,11140270.0,42284.0,171761.0,915704.0,1628.61988,12.45015,52.5,33.5,40.4,0.9990000000000001,49.993,0.03989,1628.80517,4425.58154,34.0,326.2359600000001,7.568,6.94539,6.76165,6.26676,5.0,753.45725,793.31519,619.58425,51.5,51.5
2018-04-21 21:35:00,663.258,-21.603,6.0,392.0,392.0,394.0,11140330.0,42284.0,171762.0,915707.0,1588.28005,12.08998,52.5,33.5,40.4,0.996,49.993,0.03989,1578.78026,4135.56396,34.0,328.41083,5.6383,6.3552300000000015,6.7338,6.62295,11.0,691.96088,678.9916900000002,690.4000599999998,52.5,51.5
2018-04-21 21:40:00,490.33,-33.405,6.0,392.0,392.0,394.0,11140382.0,42284.0,171765.0,915709.0,1458.69099,11.1175,52.5,33.5,40.4,0.996,49.993,0.04987,1448.7161,3501.57153,33.0,334.93543,5.9363800000000015,5.66948,5.83272,6.38362,5.0,536.18688,547.75037,653.47794,52.5,52.5
2018-04-21 21:45:00,459.418,-46.477,6.0,391.0,391.0,393.0,11140435.0,42284.0,171768.0,915711.0,1407.90582,10.81935,53.5,33.5,40.4,0.9990000000000001,49.993,0.0,1409.69676,3316.09497,33.0,343.63491,4.97654,5.29483,5.6437300000000015,6.34425,5.0,490.23144,589.3240000000001,668.81156,52.5,52.5
2018-04-21 21:50:00,396.333,331.93699999999995,6.0,397.0,396.0,398.0,11140473.0,42284.0,171770.0,915713.0,1336.93571,10.17103,53.5,33.5,40.4,0.653,49.993,0.01995,1327.6562,3046.31104,33.0,343.63491,5.7155,6.0229,5.79945,6.0129,5.0,407.54903,429.53275,544.43756,53.5,52.5
2018-04-21 21:55:00,320.632,-42.299,6.0,391.0,391.0,392.0,11140503.0,42284.0,171772.0,915716.0,1266.70108,9.7028,53.5,33.5,40.4,0.995,49.993,0.0,1266.626,2682.10254,31.0,343.63491,5.46799,5.33819,5.10784,5.52189,5.0,354.11459,380.64159,447.81934,53.5,53.5
2018-04-21 22:00:00,348.82599999999996,-36.525999999999996,6.0,391.0,391.0,392.0,11140531.0,42284.0,171773.0,915720.0,1299.46226,9.97293,53.5,33.5,40.4,0.997,49.993,0.02992,1300.64281,2858.58618,31.0,343.63491,5.87735,5.5757900000000005,5.48891,5.3676,5.0,385.76,368.23603,389.88,53.5,53.5
2018-04-21 22:05:00,355.045,-36.586,6.0,390.0,390.0,391.0,11140562.0,42284.0,171773.0,915723.0,1284.1996800000004,9.88488,53.5,33.5,40.4,0.985,49.993,0.00997,1291.63839,2790.01611,31.0,343.63491,5.24639,5.2564199999999985,5.32236,5.43348,5.0,375.4387200000001,371.80216,394.90331,53.5,53.5
2018-04-21 22:10:00,439.14599999999996,-14.625,6.0,391.0,391.0,392.0,11140606.0,42284.0,171775.0,915724.0,1386.61031,10.61725,53.5,33.5,40.4,0.998,49.993,0.00997,1387.6859,3252.02124,32.0,343.63491,5.43219,5.62553,5.7719,5.92108,5.0,463.81994,496.38731,496.22909,53.5,53.5
2018-04-21 22:15:00,526.4830000000001,-16.817,6.0,391.0,391.0,392.0,11140651.0,42284.0,171777.0,915726.0,1498.07041,11.40764,53.5,33.5,40.4,0.9990000000000001,49.993,0.02992,1488.73579,3683.67554,32.0,343.63491,6.32025,6.19418,6.07482,6.0111,5.0,576.46419,563.0745,536.0998099999998,53.5,53.5
2018-04-21 22:20:00,508.96,194.1,6.0,391.0,393.0,392.0,11140697.0,42284.0,171781.0,915727.0,1436.78013,11.01144,53.5,33.5,40.4,0.996,49.993,-0.02992,1436.71016,3399.278320000001,33.0,343.63491,6.40141,6.4238300000000015,6.23909,6.13954,5.0,524.8265,554.69875,561.56519,53.5,53.5
2018-04-21 22:25:00,746.581,-22.898000000000003,6.0,392.0,392.0,393.0,11140736.0,42284.0,171785.0,915728.0,1645.90855,12.64225,53.5,33.5,40.4,0.9990000000000001,49.993,0.01995,1654.81792,4582.95557,33.0,343.63491,7.89708,7.46921,7.01773,6.09323,5.0,772.55875,566.1576299999998,515.35494,53.5,53.5
2018-04-21 22:30:00,418.083,319.413,6.0,395.0,395.0,395.0,11140782.0,42284.0,171789.0,915729.0,1358.56142,10.37313,53.5,33.5,40.4,0.7240000000000001,49.993,0.00997,1350.6675699999996,3005.84326,32.0,343.63491,5.14785,5.02924,5.52299,6.04721,5.0,441.04006,514.3912799999998,545.11538,53.5,53.5
2018-04-21 22:35:00,475.277,-18.942999999999998,6.0,391.0,391.0,392.0,11140820.0,42284.0,171792.0,915731.0,1424.3991,10.95542,53.5,33.5,40.4,0.993,49.993,0.00997,1431.70762,3416.13989,32.0,343.63491,6.37383,6.17398,6.13754,6.07935,5.0,507.64734,506.65488,510.48397,53.5,53.5
2018-04-21 22:40:00,498.67800000000005,159.183,6.0,392.0,391.0,392.0,11140864.0,42284.0,171794.0,915734.0,1428.36103,10.93741,53.5,33.5,40.4,0.9990000000000001,49.993,0.00997,1426.70509,3438.622070000001,33.0,343.63491,6.954510000000001,5.98244,6.07005,6.15224,5.0,507.28584000000006,548.37994,532.9843099999998,53.5,53.5
2018-04-21 22:45:00,365.3,-89.875,6.0,390.0,389.0,390.0,11140903.0,42284.0,171797.0,915737.0,1302.83888,10.03096,53.5,33.5,40.4,0.98,49.993,0.00997,1309.6472199999996,2886.68872,31.0,343.63491,5.61126,5.3473,5.40278,5.89114,5.0,392.15941,408.51731,499.92991,53.5,53.5
2018-04-21 22:50:00,216.375,211.80700000000002,6.0,394.0,394.0,395.0,11140929.0,42284.0,171797.0,915741.0,1115.38128,8.4962,53.5,33.5,40.4,0.41700000000000004,49.993,0.00997,1108.5479300000004,1933.45203,30.0,343.63491,3.91569,4.12585,4.49568,5.29552,5.0,239.74992000000003,272.65728,393.61400000000003,53.5,53.5
2018-04-21 22:55:00,243.90599999999998,-38.531,6.0,390.0,390.0,391.0,11140949.0,42284.0,171802.0,915745.0,1163.37501,8.92041,52.5,33.5,40.4,0.98,49.993,0.01995,1164.5756,2287.543460000001,31.0,343.63491,4.85409,4.71394,4.8297300000000005,5.03379,5.0,274.91734,282.36803,317.30862,53.5,53.5
2018-04-21 23:00:00,154.894,-69.34899999999999,6.0,389.0,389.0,389.0,11140965.0,42284.0,171807.0,915749.0,1107.29231,8.43017,52.5,33.5,40.4,0.9279999999999999,49.993,0.01995,1099.54344,1580.4845,30.0,330.5857,4.026680000000002,3.96729,4.16936,4.65148,5.0,181.64425,191.35998,252.31323,52.5,53.5
2018-04-21 23:05:00,-20.059,358.30800000000005,6.0,392.0,391.0,392.0,11140972.0,42284.0,171812.0,915753.0,1095.94669,8.42817,51.5,33.5,40.4,0.027999999999999997,49.993,0.01995,1099.54344,237.18509,31.0,317.53649,1.67278,1.90722,2.55829,3.86461,5.0,12.27777,40.14265,155.10914,52.5,52.5
2018-04-21 23:10:00,-13.429,-89.167,6.0,389.0,388.0,388.0,11140972.0,42285.0,171816.0,915758.0,1098.16777,8.42216,50.5,32.5,40.4,0.128,49.993,0.01995,1099.54344,128.1474,29.0,284.91347,2.19415,2.24782,2.40502,3.3623300000000005,5.0,18.74983,26.26601,71.95132,51.5,52.5
2018-04-21 23:15:00,-2.48,-76.755,6.0,389.0,388.0,390.0,11140972.0,42286.0,171820.0,915763.0,1107.24726,8.426160000000001,50.5,32.5,40.4,0.069,49.993,0.01995,1101.54446,101.169,29.0,284.91347,2.57859,2.40838,2.48742,2.71329,5.0,14.13209,15.80683,35.05963,50.5,51.5
2018-04-21 23:20:00,-9.421,-19.977999999999998,6.0,390.0,389.0,389.0,11140972.0,42286.0,171824.0,915767.0,1103.76553,8.426160000000001,50.5,32.5,40.4,0.243,49.993,0.01995,1103.5454,152.87761,29.0,284.91347,2.7155400000000003,2.83529,2.55087,2.56546,5.0,5.2562,6.22356,21.50242,50.5,50.5
2018-04-21 23:25:00,27.451,59.111000000000004,6.0,391.0,391.0,391.0,11140973.0,42286.0,171830.0,915771.0,1096.54695,8.42216,49.5,32.5,40.4,0.9229999999999999,49.993,0.01995,1101.54446,333.8577,31.0,284.91347,2.9661,2.85419,2.60643,2.58754,5.0,40.54192000000001,36.51303,23.79626,50.5,50.5
2018-04-21 23:30:00,53.268,-77.012,6.0,388.0,387.0,388.0,11140977.0,42286.0,171834.0,915775.0,1098.85812,8.426160000000001,49.5,32.5,40.4,0.606,49.993,0.01995,1100.54395,603.64172,30.0,284.91347,2.69846,2.54058,2.77493,2.73441,5.0,72.76016,76.65303,50.61423,49.5,50.5
2018-04-21 23:35:00,46.385,110.17,6.0,392.0,393.0,393.0,11140982.0,42286.0,171838.0,915779.0,1101.61946,8.43017,49.5,32.5,40.4,0.036000000000000004,49.993,0.0,1099.54344,475.49432,30.0,271.86426,3.27283,2.91302,2.82513,2.81517,5.0,61.40701,57.77811,62.12441,49.5,49.5
2018-04-21 23:40:00,40.544000000000004,-69.345,6.0,389.0,389.0,389.0,11140987.0,42286.0,171842.0,915783.0,1095.48143,8.426160000000001,49.5,33.5,41.4,0.442,49.993,0.04987,1100.54395,500.22452,30.0,271.86426,2.63811,2.87079,3.13712,3.07512,5.0,58.5341,67.84206999999999,72.14088000000002,49.5,49.5
2018-04-21 23:45:00,35.893,253.09599999999998,6.0,394.0,393.0,394.0,11140992.0,42286.0,171846.0,915787.0,1100.08874,8.426160000000001,50.5,33.5,41.4,0.182,49.993,0.04987,1099.54344,565.4223,31.0,271.86426,2.22819,2.57852,2.82712,3.02765,5.0,53.55643000000001,62.88746999999999,72.20541999999998,49.5,49.5
