date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-21 23:50:00,41.858000000000004,-72.486,6.0,390.0,390.0,390.0,11140996.0,42286.0,171850.0,915791.0,1106.52695,8.43817,50.5,34.5,42.4,0.449,49.993,0.04987,1100.54395,486.73529,30.0,271.86426,2.86254,2.91111,2.89943,2.85211,5.0,61.76745,68.05127,66.10995,50.5,49.5
2018-04-21 23:55:00,84.559,-83.17,6.0,389.0,389.0,390.0,11141002.0,42286.0,171853.0,915795.0,1107.21723,8.44017,50.5,34.5,42.4,0.725,49.993,0.04987,1100.54395,918.38965,31.0,271.86426,3.21772,3.38087,3.35631,3.05482,5.0,108.90431,107.30322,82.6422,50.5,50.5
2018-04-22 00:00:00,156.90200000000002,-66.9,6.0,392.0,392.0,390.0,11141012.0,42286.0,171857.0,915799.0,1102.53491,8.44017,50.5,35.5,43.4,0.877,49.993,0.04987,1103.5454,1534.39648,31.0,271.86426,3.71282,3.74539,3.77453,3.55252,5.0,180.03266000000005,179.45264,132.14488,50.5,50.5
2018-04-22 00:05:00,127.134,113.765,6.0,394.0,393.0,394.0,11141025.0,42286.0,171859.0,915803.0,1107.17218,8.42216,50.5,35.5,43.4,0.491,49.993,-0.00997,1100.54395,1220.77258,30.0,271.86426,3.76578,3.81958,3.74844,3.70614,5.0,151.22873,152.24841,154.8618,50.5,50.5
2018-04-22 00:10:00,111.435,24.839000000000002,6.0,392.0,390.0,391.0,11141036.0,42286.0,171861.0,915808.0,1101.19932,8.42416,51.5,35.5,43.4,0.893,49.993,-0.00997,1100.54395,1303.95593,29.0,271.86426,3.86827,3.79572,3.6908,3.80141,5.0,138.84116,144.34938,154.17647,50.5,50.5
2018-04-22 00:15:00,68.12100000000001,-67.304,6.0,390.0,389.0,390.0,11141045.0,42286.0,171864.0,915812.0,1094.31086,8.42817,51.5,35.5,43.4,0.736,49.993,0.02992,1099.54344,771.13257,29.0,271.86426,3.0863,3.12326,3.45665,3.73412,5.0,92.72281,122.98291,142.85636,51.5,50.5
2018-04-22 00:20:00,92.96,-62.501999999999995,6.0,389.0,389.0,390.0,11141053.0,42286.0,171868.0,915816.0,1097.92766,8.426160000000001,51.5,35.5,43.4,0.7979999999999999,49.993,0.02992,1099.54344,1027.42737,28.0,278.38887,3.19085,3.07997,3.47004,3.50904,5.0,122.92588,133.80258,129.94541999999998,51.5,51.5
2018-04-22 00:25:00,119.569,-86.85600000000001,6.0,389.0,389.0,389.0,11141063.0,42286.0,171871.0,915820.0,1109.04812,8.43217,51.5,35.5,43.4,0.8240000000000001,49.993,0.00997,1102.54489,1280.34985,28.0,287.08834,4.25876,4.18348,3.93072,3.85689,5.0,139.15572,134.06717,137.73338,51.5,51.5
2018-04-22 00:30:00,131.486,220.98,6.0,393.0,391.0,391.0,11141073.0,42286.0,171874.0,915824.0,1108.35776,8.42416,51.5,34.5,42.4,0.9209999999999999,49.993,0.02992,1101.54446,1246.62695,29.0,287.08834,4.1742,4.16706,4.10206,3.98198,5.0,148.59323,146.60661000000005,140.79397,51.5,51.5
2018-04-22 00:35:00,90.613,-71.251,6.0,390.0,389.0,391.0,11141081.0,42286.0,171878.0,915828.0,1098.04771,8.42817,51.5,34.5,42.4,0.782,49.993,0.03989,1099.54344,982.46338,28.0,287.08834,3.69216,4.00717,3.97715,3.92027,5.0,117.08907,113.18363,127.12842,51.5,51.5
2018-04-22 00:40:00,142.442,97.31700000000001,6.0,391.0,391.0,391.0,11141090.0,42286.0,171881.0,915832.0,1097.56751,8.426160000000001,51.5,34.5,42.4,0.997,49.993,0.03989,1097.54243,1453.4613,28.0,287.08834,3.89518,4.0513900000000005,3.9537,3.92414,5.0,167.83748,163.26341000000005,137.37816,51.5,51.5
2018-04-22 00:45:00,106.262,-2.9330000000000003,6.0,391.0,390.0,392.0,11141101.0,42286.0,171884.0,915836.0,1102.11469,8.42817,51.5,34.5,42.4,0.995,49.993,0.02992,1101.54446,1155.57471,29.0,287.08834,3.86019,3.73259,3.68148,3.84286,5.0,132.63862,135.76338,142.76467,51.5,51.5
2018-04-22 00:50:00,120.98700000000001,-61.982,6.0,390.0,389.0,390.0,11141111.0,42286.0,171887.0,915840.0,1108.22277,8.43217,51.5,34.5,41.4,0.905,49.993,0.02992,1101.54446,1290.4668,28.0,293.61294,4.0280000000000005,4.05946,3.96247,3.92973,5.0,147.47547,142.7415,143.77398,51.5,51.5
2018-04-22 00:55:00,199.104,-33.215,6.0,390.0,390.0,390.0,11141123.0,42286.0,171890.0,915844.0,1095.84166,8.43417,51.5,33.5,41.4,0.99,49.993,0.03989,1101.54446,1998.64978,28.0,293.61294,4.69445,4.8286,4.60234,4.15071,5.0,227.51909,212.49916,167.8733,51.5,51.5
2018-04-22 01:00:00,107.61200000000001,-92.42200000000001,6.0,390.0,389.0,389.0,11141137.0,42286.0,171894.0,915847.0,1095.64653,8.43017,51.5,33.5,41.4,0.7490000000000001,49.993,0.02992,1101.54446,1162.31934,28.0,300.13755,3.84592,3.77662,3.64756,4.13235,5.0,133.42153000000002,140.13706000000002,174.43659,51.5,51.5
2018-04-22 01:05:00,83.501,-79.707,6.0,389.0,389.0,390.0,11141144.0,42286.0,171897.0,915851.0,1094.2658199999996,8.42817,51.5,33.5,41.4,0.6970000000000001,49.993,0.01995,1099.54344,949.8645,28.0,300.13755,3.90702,3.69456,3.64688,3.77778,5.0,112.44209,104.36656,133.95027,51.5,51.5
2018-04-22 01:10:00,69.21300000000001,142.041,6.0,392.0,392.0,393.0,11141151.0,42286.0,171900.0,915856.0,1095.78159,8.42416,51.5,33.5,40.4,0.335,49.993,0.01995,1099.54344,655.35028,29.0,300.13755,3.48952,3.4300300000000004,3.5786300000000004,3.6331,5.0,90.37427,98.81859,115.66683,51.5,51.5
2018-04-22 01:15:00,26.826,-81.307,6.0,390.0,389.0,390.0,11141154.0,42286.0,171903.0,915861.0,1102.5949,8.43017,51.5,33.5,40.4,0.307,49.993,0.01995,1101.54446,404.67599,27.0,300.13755,2.83688,2.88962,2.93575,3.35087,15.0,44.31703,46.36796,80.09605,51.5,51.5
2018-04-22 01:45:00,52.369,-59.513000000000005,6.0,389.0,389.0,389.0,11141160.0,42289.0,171910.0,915871.0,1101.40939,8.44017,51.5,32.5,40.4,0.634,49.993,-0.00997,1100.54395,596.89709,40.0,304.48728,2.94596,2.92125,2.9772,3.08813,5.0,67.5148,70.4692,45.30106,50.5,50.5
2018-04-22 01:50:00,68.529,-49.306999999999995,6.0,390.0,389.0,390.0,11141165.0,42289.0,171914.0,915875.0,1100.67399,8.43817,51.5,32.5,40.4,0.795,49.993,-0.00997,1100.54395,713.80353,58.0,304.48728,2.75321,2.927,3.04503,2.93344,5.0,83.85855,80.04791999999998,60.27269,51.5,50.5
2018-04-22 01:55:00,65.492,-44.735,6.0,389.0,388.0,389.0,11141171.0,42289.0,171919.0,915878.0,1099.80359,8.44017,51.5,32.5,40.4,0.7170000000000001,49.993,0.01995,1101.54446,707.0589,43.0,304.48728,3.05266,2.95578,3.208,3.16907,5.0,77.48799,77.41784,74.54191,51.5,51.5
2018-04-22 02:00:00,47.477,-63.298,6.0,389.0,388.0,389.0,11141175.0,42289.0,171922.0,915882.0,1095.94669,8.44417,51.5,33.5,40.4,0.63,49.993,0.01995,1100.54395,538.44391,29.0,304.48728,3.32455,3.06791,2.93141,3.04586,5.0,63.44905,63.03103,67.72429,51.5,51.5
2018-04-22 02:05:00,81.948,-47.555,6.0,390.0,389.0,388.0,11141180.0,42289.0,171927.0,915886.0,1096.23177,8.42817,52.5,33.5,40.4,0.89,49.993,0.01995,1101.54446,873.42566,28.0,304.48728,3.53977,3.64405,3.3763300000000003,3.17822,5.0,95.27141,92.52876,77.41922,51.5,51.5
2018-04-22 02:10:00,28.839000000000002,-65.016,6.0,388.0,388.0,388.0,11141185.0,42289.0,171931.0,915890.0,1101.67953,8.43017,52.5,33.5,41.4,0.344,49.993,0.03989,1100.54395,346.22281,27.0,304.48728,2.82756,2.7919,2.67544,3.02192,5.0,39.48953,45.96619000000001,70.10826999999999,52.5,51.5
2018-04-22 02:15:00,22.07,-69.428,6.0,388.0,388.0,389.0,11141186.0,42289.0,171936.0,915894.0,1095.93168,8.43017,52.5,34.5,41.4,0.389,49.993,-0.01995,1100.54395,306.8793,27.0,304.48728,2.36938,2.59421,2.56915,2.71648,5.0,30.87072,29.451220000000006,43.31586,52.5,52.5
2018-04-22 02:20:00,34.906,-6.218,6.0,390.0,389.0,390.0,11141188.0,42289.0,171941.0,915898.0,1099.39839,8.43217,52.5,34.5,42.4,0.8640000000000001,49.993,-0.01995,1099.54344,396.80731,27.0,304.48728,2.19966,2.26505,2.5062,2.59009,5.0,47.44378,43.84686,41.03705,52.5,52.5
2018-04-22 02:25:00,21.918000000000003,-79.032,6.0,389.0,388.0,389.0,11141190.0,42289.0,171945.0,915902.0,1101.1843,8.436169999999999,52.5,35.5,42.4,0.18899999999999997,49.993,0.0,1100.54395,352.96738,27.0,308.83702,3.09661,2.98768,2.9264,2.71285,5.0,43.00179,45.09935,45.36052,52.5,52.5
2018-04-22 02:30:00,30.809,-90.87299999999999,6.0,389.0,388.0,388.0,11141192.0,42289.0,171950.0,915907.0,1107.69744,8.436169999999999,52.5,35.5,42.4,0.302,49.993,0.0,1101.54446,467.62561,26.0,308.83702,2.67942,2.82461,2.85985,2.81881,5.0,51.49807,48.09526,44.45406,52.5,52.5
2018-04-22 02:35:00,8.754,-83.404,6.0,388.0,388.0,388.0,11141194.0,42289.0,171955.0,915911.0,1101.93465,8.442169999999999,52.5,35.5,42.4,0.129,49.993,-0.00997,1100.54395,313.6239,27.0,308.83702,2.35663,2.64576,2.45156,2.69948,5.0,33.75223,38.22354,47.28695,52.5,52.5
2018-04-22 02:40:00,1.7169999999999999,-89.67299999999999,6.0,388.0,387.0,387.0,11141194.0,42289.0,171960.0,915916.0,1096.44192,8.426160000000001,52.5,35.5,42.4,0.057,49.993,-0.00997,1100.54395,268.65991,28.0,317.53649,2.4846,2.47704,2.35512,2.49236,5.0,22.35207,17.50962,33.43902,52.5,52.5
2018-04-22 02:45:00,-12.824000000000002,-85.16,6.0,388.0,388.0,388.0,11141194.0,42291.0,171964.0,915921.0,1107.63745,8.42817,52.5,35.5,42.4,0.124,49.993,-0.00997,1100.54395,101.169,27.0,317.53649,2.42837,2.41677,2.3172,2.3027,5.0,7.44804,5.53572,15.86428,52.5,52.5
2018-04-22 04:15:00,54.882,-63.863,6.0,390.0,390.0,390.0,11141203.0,42299.0,171971.0,915935.0,1100.40385,8.44417,50.5,33.5,39.4,0.684,49.993,0.0,1100.54395,655.35028,45.0,284.91347,2.3551900000000003,2.49097,2.94406,3.03103,5.0,63.19232,75.71184000000002,68.15866,50.5,50.5
2018-04-22 04:20:00,56.393,-59.937,6.0,391.0,390.0,390.0,11141206.0,42299.0,171975.0,915939.0,1102.89514,8.436169999999999,50.5,33.5,39.4,0.6859999999999999,49.993,-0.00997,1100.54395,595.77301,62.0,300.13755,2.8213,3.04069,3.2089999999999996,3.07662,5.0,63.6151,55.2724,59.85807,50.5,50.5
2018-04-22 04:25:00,45.683,-65.673,6.0,390.0,389.0,390.0,11141210.0,42299.0,171978.0,915942.0,1102.36981,8.420160000000001,51.5,33.5,39.4,0.5579999999999999,49.993,-0.00997,1101.54446,551.9331099999998,38.0,287.08834,2.79805,2.97759,2.91716,3.0137,5.0,61.27014000000001,59.96295,65.0995,50.5,50.5
2018-04-22 04:30:00,90.602,110.71600000000001,6.0,390.0,390.0,390.0,11141215.0,42299.0,171981.0,915946.0,1101.84455,8.44017,51.5,33.5,39.4,0.5539999999999999,49.993,-0.00997,1100.54395,982.46338,28.0,287.08834,3.79493,3.4561900000000003,3.44175,3.2040900000000003,5.0,108.75305,100.5291,73.60836,51.5,50.5
2018-04-22 04:35:00,63.81399999999999,-51.29600000000001,6.0,389.0,389.0,390.0,11141222.0,42299.0,171985.0,915949.0,1094.5810000000001,8.426160000000001,51.5,34.5,39.4,0.7759999999999999,49.993,0.00997,1100.54395,719.42401,26.0,287.08834,3.4085,3.49399,3.42381,3.3709,5.0,82.17903000000003,82.94425,86.13126,51.5,51.5
2018-04-22 04:40:00,100.845,-40.080999999999996,6.0,390.0,389.0,390.0,11141229.0,42299.0,171988.0,915952.0,1101.19932,8.43017,51.5,34.5,40.4,0.937,49.993,0.04987,1099.54344,1013.93817,26.0,287.08834,3.3442800000000004,3.43909,3.58901,3.46212,5.0,117.40454,116.61625,95.9711,51.5,51.5
2018-04-22 04:45:00,77.036,-50.488,6.0,389.0,389.0,390.0,11141238.0,42299.0,171991.0,915954.0,1098.30283,8.42817,52.5,35.5,40.4,0.866,49.993,0.04987,1099.54344,803.73157,25.0,297.96268,3.78685,3.47779,3.4932,3.5071,5.0,97.82785,108.17199,111.59682,51.5,51.5
2018-04-22 04:50:00,45.577,-59.161,6.0,389.0,388.0,389.0,11141242.0,42299.0,171995.0,915958.0,1107.48744,8.426160000000001,52.5,35.5,41.4,0.6459999999999999,49.993,0.01995,1100.54395,519.33417,25.0,306.66215,1.88205,2.00687,2.339,3.0196,5.0,57.78996,57.6827,80.32695,52.5,51.5
2018-04-22 04:55:00,20.581999999999997,-73.693,6.0,388.0,388.0,388.0,11141245.0,42299.0,172000.0,915962.0,1096.0066800000004,8.43817,52.5,35.5,41.4,0.22899999999999998,49.993,0.01995,1100.54395,287.76959,26.0,313.18675,2.45241,2.3433200000000003,2.09849,2.51983,5.0,33.99969,42.38079000000001,60.31757,52.5,52.5
2018-04-22 05:00:00,-32.092,302.504,6.0,393.0,393.0,393.0,11141245.0,42299.0,172005.0,915966.0,1094.23586,8.39215,52.5,36.5,42.4,0.114,49.993,0.01995,1094.54091,-76.4388,27.0,313.18675,2.10262,2.2558700000000003,2.22631,2.14585,5.0,1.89916,4.80924,31.267190000000006,52.5,52.5
2018-04-22 05:05:00,24.826999999999998,-76.416,6.0,388.0,387.0,388.0,11141247.0,42300.0,172010.0,915971.0,1106.87209,8.436169999999999,52.5,36.5,42.4,0.191,49.993,0.01995,1100.54395,410.29651,25.0,297.96268,2.9963,3.19862,3.14773,2.6936,5.0,50.9603,55.18779,38.91507,52.5,52.5
2018-04-22 05:10:00,-3.13,-82.604,6.0,387.0,387.0,388.0,11141247.0,42300.0,172014.0,915976.0,1094.71607,8.42416,52.5,36.5,42.4,0.08900000000000001,49.993,0.01995,1099.54344,139.3884,25.0,297.96268,2.89027,2.91368,2.7265200000000003,2.75513,5.0,21.59212,25.49695,35.03719,52.5,52.5
2018-04-22 05:15:00,-15.767999999999999,-84.819,6.0,387.0,387.0,387.0,11141247.0,42300.0,172020.0,915980.0,1094.92621,8.42817,52.5,36.5,42.4,0.154,49.993,0.01995,1099.54344,43.8399,25.0,297.96268,2.0344,2.33048,2.38384,2.60246,5.0,4.75563,7.867669999999999,22.51412,52.5,52.5
2018-04-22 11:46:00,92.06200000000001,5.801,6.0,394.0,393.0,393.0,11141250.0,42320.0,172022.0,916003.0,1099.35334,8.43017,44.5,32.5,32.4,0.903,49.993,-0.00997,1100.54395,924.01019,30.0,326.2359600000001,3.97457,3.74388,3.65232,2.99118,5.0,103.4837,96.51852,25.740820000000006,43.5,43.5
2018-04-22 12:16:00,147.009,-32.174,6.0,393.0,392.0,392.0,11141255.0,42322.0,172023.0,916010.0,1099.36836,8.46618,44.5,32.5,32.4,0.975,49.993,-0.01995,1104.54591,1450.0888699999996,43.0,302.31241,4.09144,3.35089,3.67664,2.90005,5.0,146.42158,149.59493999999995,40.00802,44.5,44.5
2018-04-22 12:21:00,47.486000000000004,-65.477,6.0,392.0,391.0,391.0,11141263.0,42322.0,172025.0,916013.0,1095.8867,8.420160000000001,45.5,32.5,33.4,0.6,49.993,-0.01995,1101.54446,590.15247,62.0,282.7386,3.53907,3.62356,3.44736,3.39037,11.0,68.19993000000001,75.35794,78.13746,44.5,44.5
2018-04-22 12:36:00,221.93,7.125,6.0,392.0,391.0,391.0,11141273.0,42323.0,172029.0,916017.0,1115.77147,8.52421,45.5,32.5,33.4,0.9990000000000001,49.993,-0.03989,1115.55141,2051.48267,58.0,326.2359600000001,5.41761,4.91827,4.756869999999998,3.90495,5.0,239.68814,228.20892,105.39971,45.5,45.5
2018-04-22 12:46:00,7.66,19.038,6.0,390.0,390.0,389.0,11141282.0,42324.0,172036.0,916024.0,1101.36434,8.43817,46.5,34.5,34.4,0.18600000000000003,49.993,0.0,1101.54446,185.4765,34.0,302.31241,3.61838,3.17171,3.27457,3.45891,16.0,29.54127,37.45852,50.69053,46.5,45.5
2018-04-22 12:51:00,127.262,-45.8,6.0,392.0,392.0,392.0,11141286.0,42324.0,172039.0,916028.0,1100.32885,8.39815,46.5,35.5,35.4,0.935,49.993,0.00997,1098.54294,1290.4668,33.0,324.06109,3.25621,3.90392,3.70626,3.43815,11.0,157.32823,113.35722,61.65191,46.5,46.5
2018-04-22 12:56:00,105.314,282.08299999999997,6.0,394.0,393.0,393.0,11141296.0,42324.0,172041.0,916031.0,1096.72707,8.426160000000001,47.5,36.5,36.4,0.387,49.993,0.00997,1101.54446,1175.80859,34.0,311.01189,2.95121,3.17204,4.4766900000000005,3.99369,16.0,119.58696,136.22709,113.42649,46.5,46.5
2018-04-22 13:01:00,178.13099999999997,-78.49,6.0,390.0,389.0,390.0,11141325.0,42324.0,172046.0,916033.0,1093.66556,8.43217,48.5,37.5,36.4,0.903,49.993,0.00997,1098.54294,1688.39819,35.0,293.61294,4.617,4.33554,4.60384,4.74105,5.0,210.48781,270.31141,263.64916,47.5,46.5
2018-04-22 13:06:00,39.801,-66.45,6.0,390.0,389.0,390.0,11141330.0,42324.0,172050.0,916037.0,1098.16777,8.40816,48.5,38.5,37.4,0.562,49.993,-0.00997,1100.54395,494.60400000000004,33.0,267.51453,3.15538,3.19389,3.23068,3.994380000000001,5.0,64.88929,65.67748,142.98878,48.5,47.5
2018-04-22 13:11:00,193.051,-40.653,6.0,391.0,390.0,391.0,11141339.0,42324.0,172053.0,916041.0,1106.09171,8.44617,48.5,38.5,38.4,0.9790000000000001,49.993,0.0,1098.54294,1792.93958,33.0,267.51453,4.08253,4.68375,4.18561,3.92364,5.0,227.39598,157.16206,130.70071000000002,48.5,48.5
2018-04-22 13:16:00,121.265,-85.01899999999999,6.0,391.0,390.0,391.0,11141351.0,42324.0,172056.0,916045.0,1098.7530800000004,8.42216,48.5,39.5,38.4,0.823,49.993,0.0,1099.54344,1200.53882,33.0,291.43808,4.01327,4.02208,3.43552,3.76292,5.0,145.56697,113.57459,137.07452,48.5,48.5
2018-04-22 13:21:00,146.844,-46.486999999999995,6.0,392.0,391.0,392.0,11141357.0,42324.0,172058.0,916049.0,1099.68347,8.40615,48.5,39.5,39.4,0.9590000000000001,49.993,0.0,1099.54344,1464.70227,33.0,267.51453,3.94375,3.74634,4.01219,3.76025,16.0,179.20975,151.56527,109.23703,48.5,48.5
2018-04-22 13:31:00,127.25200000000001,-30.724,6.0,391.0,391.0,392.0,11141388.0,42324.0,172062.0,916054.0,1098.46786,8.416160000000001,49.5,40.5,41.4,0.961,49.993,0.0,1100.54395,1283.72229,34.0,293.61294,3.98708,3.98557,4.2828,4.18732,5.0,152.67059,188.91938,181.29014,49.5,48.5
2018-04-22 13:36:00,-0.14300000000000002,52.45,6.0,395.0,395.0,396.0,11141399.0,42324.0,172064.0,916056.0,1099.36836,8.436169999999999,49.5,40.5,41.4,0.109,49.993,0.0,1100.54395,223.69589,34.0,293.61294,3.15936,2.96881,3.2715400000000003,4.0080800000000005,5.0,26.86461,75.89752,158.44659,49.5,49.5
2018-04-22 13:46:00,84.137,-32.76,6.0,394.0,393.0,394.0,11141408.0,42325.0,172069.0,916065.0,1094.02571,8.426160000000001,50.5,40.5,42.4,0.818,49.993,0.02992,1098.54294,712.67938,34.0,247.94072000000003,3.27408,3.50809,3.27915,3.26153,5.0,105.4683,96.59402,96.2186,50.5,49.5
2018-04-22 13:51:00,105.566,142.278,6.0,394.0,393.0,392.0,11141414.0,42325.0,172071.0,916069.0,1099.68347,8.41816,50.5,40.5,42.4,0.968,49.993,0.01995,1098.54294,962.22961,34.0,247.94072000000003,4.50908,4.33444,3.75289,3.2707,5.0,139.26852,128.10948,94.94398,50.5,50.5
2018-04-22 14:31:00,17.848,-68.21600000000001,6.0,391.0,390.0,391.0,11141416.0,42331.0,172074.0,916080.0,1098.66299,8.420160000000001,48.5,39.5,41.4,0.226,49.993,0.02992,1099.54344,237.18509,40.0,291.43808,2.8042,2.89859,2.96358,3.3076,5.0,33.97266,43.56006,20.19598,48.5,49.5
2018-04-22 15:27:00,362.41900000000004,-44.187,6.0,391.0,390.0,390.0,11141426.0,42335.0,172077.0,916087.0,1295.06516,9.95292,48.5,38.5,41.4,0.995,49.993,0.01995,1301.64331,2836.10425,49.0,315.36162,5.4255900000000015,5.4349300000000005,5.05347,3.5791,16.0,376.94681,291.23994,96.81484,48.5,48.5
2018-04-22 15:32:00,138.255,-25.901999999999997,6.0,391.0,390.0,391.0,11141445.0,42335.0,172081.0,916089.0,1095.75156,8.42216,49.5,38.5,41.4,0.992,49.993,-0.01995,1101.54446,1357.91284,70.0,308.83702,4.758369999999998,4.51127,4.46831,4.08942,5.0,154.39647,210.48689,187.57494,48.5,48.5
2018-04-22 15:37:00,197.923,-19.19,6.0,391.0,391.0,391.0,11141456.0,42335.0,172084.0,916091.0,1105.10119,8.44617,50.5,38.5,41.4,0.992,49.993,0.0,1103.5454,1888.48792,38.0,315.36162,5.68048,5.25289,4.55577,4.20986,5.0,195.95959,198.38548,174.32347,49.5,48.5
2018-04-22 15:42:00,63.83,-63.667,6.0,390.0,390.0,391.0,11141466.0,42335.0,172088.0,916094.0,1093.4705,8.42817,50.5,38.5,41.4,0.701,49.993,0.0,1099.54344,667.7153900000002,36.0,289.26321,3.8642,3.73666,3.83255,4.26416,16.0,87.84411999999998,93.09221,144.49466,50.5,49.5
2018-04-22 15:47:00,69.969,186.72799999999998,6.0,393.0,394.0,395.0,11141474.0,42335.0,172092.0,916097.0,1104.62098,8.454180000000001,50.5,39.5,42.4,0.335,49.993,0.0,1104.54591,660.97083,37.0,282.7386,4.65779,4.05955,4.44458,4.29001,11.0,77.43695,73.01065,121.88807,50.5,50.5
2018-04-22 15:57:00,304.258,28.526999999999997,6.0,393.0,392.0,393.0,11141512.0,42335.0,172100.0,916100.0,1219.66785,9.34862,51.5,40.5,43.4,0.997,49.993,0.0,1217.60182,2512.36353,37.0,328.41083,4.79398,5.47693,5.3259300000000005,4.8262,5.0,317.19506,280.82394,252.21844,50.5,50.5
2018-04-22 16:02:00,1.319,231.179,6.0,394.0,394.0,395.0,11141520.0,42335.0,172103.0,916103.0,1101.76955,8.42817,51.5,41.5,43.4,0.003,49.993,0.0,1100.54395,242.8056,36.0,328.41083,3.48397,3.6352,3.64909,3.99174,5.0,29.3718,76.25599,158.10602,51.5,50.5
2018-04-22 16:22:00,262.726,-25.897,6.0,392.0,391.0,392.0,11141521.0,42340.0,172104.0,916110.0,1181.86419,9.09249,50.5,41.5,44.4,0.997,49.993,-0.01995,1187.5869699999996,2357.23779,36.0,293.61294,6.05911,5.8487,5.50546,3.79632,5.0,270.42966,74.99654,12.47946,51.5,51.5
2018-04-22 16:27:00,102.885,-55.50899999999999,6.0,391.0,390.0,391.0,11141534.0,42340.0,172106.0,916113.0,1107.77252,8.42216,51.5,41.5,44.4,0.897,49.993,0.0,1101.54446,1061.15039,57.0,287.08834,3.75789,4.09238,4.01852,3.83134,5.0,121.07807,115.90473,105.67936,50.5,51.5
2018-04-22 16:32:00,214.56099999999998,-40.45,6.0,391.0,391.0,392.0,11141548.0,42340.0,172109.0,916117.0,1122.11958,8.60625,51.5,41.5,44.4,0.9840000000000001,49.993,0.00997,1122.55481,2145.90698,51.0,278.38887,4.37879,4.77548,4.90238,4.29142,11.0,246.26203,271.39599999999996,173.52203,51.5,50.5
2018-04-22 16:37:00,167.28599999999997,-53.806999999999995,6.0,390.0,390.0,391.0,11141568.0,42340.0,172113.0,916121.0,1099.29335,8.42817,52.5,41.5,44.4,0.9540000000000001,49.993,0.00997,1099.54344,1667.04041,38.0,304.48728,4.10316,3.96049,4.38178,4.82773,5.0,189.86123,219.61662,227.22083,51.5,51.5
2018-04-22 16:42:00,219.12900000000002,141.828,6.0,392.0,392.0,392.0,11141580.0,42340.0,172116.0,916124.0,1104.18575,8.46819,52.5,41.5,44.4,0.9670000000000001,49.993,-0.00997,1103.5454,2095.32227,36.0,313.18675,4.95115,4.61699,3.9632,4.2423199999999985,5.0,231.27275,147.01778000000004,184.94145,52.5,51.5
2018-04-22 16:47:00,68.479,-63.638999999999996,6.0,391.0,390.0,391.0,11141589.0,42340.0,172119.0,916129.0,1099.24831,8.426160000000001,52.5,41.5,44.4,0.7859999999999999,49.993,-0.00997,1100.54395,854.3159800000002,37.0,313.18675,3.34925,3.65187,3.51284,3.85579,5.0,94.72397,110.20845,150.73944,52.5,52.5
2018-04-22 17:02:00,2.365,-83.2,6.0,389.0,389.0,390.0,11141598.0,42342.0,172123.0,916137.0,1094.62605,8.42416,52.5,40.5,43.4,0.067,49.993,0.00997,1098.54294,237.18509,51.0,313.18675,3.50131,3.17362,2.88425,3.59342,5.0,36.242,58.09698,75.37816,52.5,52.5
2018-04-22 17:12:00,83.18799999999999,404.469,6.0,395.0,395.0,396.0,11141599.0,42345.0,172126.0,916143.0,1139.1680000000001,8.774339999999999,52.5,40.5,43.4,0.36700000000000005,49.993,4.5278800000000015,1144.56575,925.13428,62.0,295.7878100000001,4.00318,3.90298,3.54599,4.22429,5.0,108.69578,81.58244,25.11477,52.5,52.5
2018-04-22 17:17:00,239.084,-38.228,6.0,390.0,390.0,391.0,11141607.0,42345.0,172131.0,916147.0,1148.39758,8.82036,52.5,40.5,43.4,0.986,49.993,-0.00997,1153.57009,2257.19287,44.0,295.7878100000001,5.28264,5.24259,4.73353,3.99353,5.0,264.26319,199.61836,87.55234,52.5,52.5
2018-04-22 17:22:00,148.781,170.417,6.0,390.0,389.0,391.0,11141635.0,42345.0,172134.0,916151.0,1099.27834,8.426160000000001,53.5,40.5,43.4,0.9790000000000001,49.993,-0.00997,1099.54344,1656.92346,38.0,282.7386,4.762569999999998,4.5144400000000005,4.48365,4.71359,5.0,177.78836,226.66614,243.95161,52.5,52.5
2018-04-22 17:27:00,91.837,60.567,6.0,390.0,391.0,390.0,11141644.0,42345.0,172140.0,916155.0,1101.6344800000004,8.42216,53.5,40.5,43.4,0.7809999999999999,49.993,0.0,1100.54395,1027.42737,37.0,265.33966000000004,3.90076,3.95064,4.02176,4.37694,5.0,121.78059,144.2542,183.74092,53.5,52.5
2018-04-22 17:37:00,11.545,-83.655,6.0,388.0,388.0,389.0,11141662.0,42345.0,172148.0,916163.0,1094.92621,8.42817,53.5,40.5,43.4,0.114,49.993,-0.00997,1099.54344,295.63831,36.0,304.48728,2.35206,2.1291900000000004,2.7334,4.1227,5.0,37.69979,41.21625,141.02094,53.5,53.5
2018-04-22 17:42:00,181.82,-71.148,6.0,390.0,390.0,391.0,11141668.0,42345.0,172153.0,916168.0,1095.09124,8.44417,53.5,40.5,43.4,0.927,49.993,0.03989,1100.54395,1825.53845,37.0,271.86426,4.31722,4.38636,4.76804,4.048030000000002,5.0,223.65942,227.50266,125.13846,53.5,53.5
2018-04-22 17:47:00,179.511,-76.955,6.0,389.0,389.0,390.0,11141684.0,42345.0,172158.0,916172.0,1104.03567,8.45218,53.5,40.5,43.4,0.925,49.993,0.0,1103.5454,1754.7202100000004,37.0,293.61294,3.67356,4.01004,4.36486,4.47851,5.0,209.61506,253.84055,195.38998,53.5,53.5
2018-04-22 17:52:00,266.272,-62.253,6.0,390.0,390.0,391.0,11141696.0,42345.0,172162.0,916176.0,1191.61896,9.1025,54.5,40.5,43.4,0.9640000000000001,49.993,0.0,1190.5884199999996,2396.5813,37.0,304.48728,5.68344,5.76397,5.65766,4.66804,16.0,287.53378,241.90083,177.75162,53.5,53.5
2018-04-22 17:57:00,303.508,-11.616,6.0,391.0,391.0,392.0,11141718.0,42345.0,172164.0,916180.0,1220.6883300000004,9.39664,54.5,40.5,43.4,0.9990000000000001,49.993,0.03989,1227.60681,2511.2392600000007,36.0,291.43808,5.91908,5.72607,5.39441,4.92177,5.0,318.08522,256.44467000000003,240.54536,54.5,53.5
2018-04-22 18:02:00,232.86599999999999,-43.138000000000005,6.0,390.0,391.0,391.0,11141742.0,42345.0,172166.0,916183.0,1141.85434,8.79835,55.5,40.5,43.4,0.978,49.993,0.03989,1141.5642300000004,2165.0166,36.0,278.38887,3.9704,4.01031,4.80814,5.0357699999999985,5.0,267.107,326.75331,297.08594,54.5,54.5
2018-04-22 18:07:00,132.747,-72.904,6.0,391.0,391.0,391.0,11141748.0,42345.0,172169.0,916188.0,1130.19361,8.64427,55.5,40.5,43.4,0.858,49.993,0.01995,1130.5588,1323.06567,36.0,282.7386,3.97754,3.81076,3.86202,4.01786,5.0,158.47683,124.55674,170.39738,55.5,54.5
2018-04-22 18:12:00,333.666,-63.435,6.0,391.0,391.0,392.0,11141771.0,42345.0,172172.0,916191.0,1276.39578,9.83686,55.5,40.5,43.4,0.981,49.993,0.03989,1282.63397,2769.78247,37.0,263.16479,4.8600900000000005,5.0709,5.43579,4.89017,5.0,371.40597,403.10212,264.85328,55.5,55.5
2018-04-22 18:17:00,89.416,451.458,6.0,397.0,397.0,398.0,11141789.0,42345.0,172176.0,916195.0,1168.2674,8.88439,55.5,40.5,43.4,0.177,49.993,2.68282,1159.57314,931.87891,37.0,269.6894,3.01987,2.92628,3.4027,4.4457900000000015,5.0,122.78096,151.47827,239.19448,55.5,55.5
2018-04-22 18:22:00,197.502,-62.677,6.0,391.0,391.0,392.0,11141796.0,42345.0,172181.0,916199.0,1172.16935,9.05448,55.5,40.5,43.4,0.996,49.993,6.60233,1177.58197,1816.54553,36.0,274.03913,4.736269999999998,5.34103,4.35751,3.98612,11.0,201.70792,139.755,160.91877,55.5,55.5
2018-04-22 18:32:00,389.73699999999997,-28.041999999999998,6.0,392.0,392.0,393.0,11141867.0,42345.0,172186.0,916205.0,1332.94374,10.24306,57.5,40.5,43.4,0.99,49.993,0.00997,1333.65925,2914.79126,37.0,274.03913,6.17621,6.0533800000000015,5.80032,5.55596,5.0,416.986,425.96688,431.01869000000005,55.5,55.5
2018-04-22 18:37:00,255.68599999999998,-56.464,6.0,392.0,392.0,393.0,11141891.0,42345.0,172187.0,916209.0,1189.27776,9.05247,56.5,41.5,43.4,0.97,49.993,-0.00997,1181.5839999999998,2442.66919,36.0,269.6894,5.64315,4.982080000000002,5.07156,5.37593,5.0,286.61228,307.44506,358.57016,57.5,55.5
2018-04-22 18:42:00,392.49699999999996,-39.946,6.0,391.0,391.0,393.0,11141916.0,42345.0,172188.0,916212.0,1339.74218,10.22505,56.5,41.5,43.4,0.985,49.993,0.01995,1337.6611300000004,2923.78418,37.0,258.81506,6.9458199999999986,6.34929,5.75211,5.37894,5.0,414.491,389.22066,345.9298100000001,56.5,57.5
2018-04-22 18:47:00,461.64599999999996,77.449,6.0,395.0,395.0,396.0,11141949.0,42345.0,172191.0,916215.0,1384.95947,10.66127,56.5,41.5,43.4,0.981,49.993,0.01995,1391.6879199999996,3200.31274,37.0,263.16479,6.0980300000000005,6.03564,6.13621,5.69014,5.0,474.74916,459.25181,397.07553,56.5,56.5
2018-04-22 18:52:00,491.895,102.45100000000001,6.0,392.0,394.0,396.0,11141988.0,42345.0,172192.0,916218.0,1414.26894,10.85737,56.5,42.5,43.4,0.9279999999999999,49.993,3.68015,1414.69915,3389.16138,38.0,297.96268,5.7206199999999985,6.76306,7.185739999999999,6.26057,5.0,512.46878,527.0400599999998,461.28953,56.5,56.5
2018-04-22 18:57:00,557.25,-37.047,6.0,392.0,392.0,394.0,11142030.0,42345.0,172194.0,916221.0,1475.34915,11.37762,56.5,43.5,43.4,0.9990000000000001,49.993,1.57578,1482.73275,3689.29639,38.0,311.01189,5.93091,6.351380000000002,6.09277,6.1748400000000006,5.0,570.7645,565.27306,505.15641,56.5,56.5
2018-04-22 19:02:00,580.7080000000001,-30.86,6.0,391.0,391.0,393.0,11142072.0,42345.0,172195.0,916224.0,1521.7971300000004,11.64175,56.5,45.5,43.4,0.9990000000000001,49.993,3.61034,1520.7517300000004,3836.55347,39.0,293.61294,6.5124900000000014,6.36594,6.23088,6.13373,5.0,603.36381,583.47431,522.14256,56.5,56.5
2018-04-22 19:07:00,613.721,-40.584,6.0,391.0,391.0,393.0,11142121.0,42345.0,172200.0,916226.0,1541.74196,11.82384,56.5,47.5,43.4,0.993,49.993,6.33305,1543.76295,3907.37183,40.0,313.18675,6.77192,6.7664300000000015,7.02986,6.7368,5.0,641.00894,635.7633099999998,582.6795,56.5,56.5
2018-04-22 19:12:00,640.367,118.07700000000001,6.0,392.0,392.0,394.0,11142175.0,42345.0,172206.0,916229.0,1547.3097,11.87587,56.5,48.5,43.4,0.966,49.993,0.02992,1554.76853,4051.25635,41.0,297.96268,7.48682,7.29848,6.947089999999998,6.84713,5.0,648.7765,637.82163,630.5863099999998,56.5,56.5
2018-04-22 19:17:00,528.053,-66.71600000000001,6.0,390.0,390.0,392.0,11142218.0,42345.0,172209.0,916233.0,1475.79932,11.3216,56.5,50.5,44.4,0.991,49.993,0.02992,1475.72935,3552.15625,38.0,297.96268,4.96725,5.59589,6.10356,6.35515,5.0,566.7805,568.94825,570.024,56.5,56.5
2018-04-22 19:22:00,483.75300000000004,-67.217,6.0,390.0,390.0,392.0,11142259.0,42345.0,172212.0,916237.0,1428.88614,10.94141,56.5,50.5,44.4,0.9940000000000001,49.993,0.02992,1431.70762,3457.73145,38.0,297.96268,6.5129800000000015,6.3981,6.03223,6.0804,5.0,500.78828,491.16353,544.21156,56.5,56.5
2018-04-22 19:27:00,558.428,-64.523,6.0,390.0,390.0,393.0,11142302.0,42345.0,172214.0,916241.0,1486.45459,11.46166,56.5,50.5,44.4,0.996,49.993,0.30917,1493.73833,3714.0263700000014,38.0,304.48728,5.28873,5.662730000000002,6.12044,6.04571,5.0,593.17525,565.42112,540.40738,56.5,56.5
2018-04-22 19:32:00,539.611,-54.191,6.0,391.0,390.0,393.0,11142355.0,42345.0,172218.0,916244.0,1481.66737,11.37562,56.5,51.5,44.4,0.996,49.993,0.01995,1482.73275,3651.0769,39.0,304.48728,5.98529,6.2624,6.22449,6.2657,5.0,572.5545599999998,642.76962,623.0575,56.5,56.5
2018-04-22 19:37:00,403.70300000000003,-51.333999999999996,6.0,391.0,390.0,393.0,11142398.0,42345.0,172221.0,916248.0,1347.9211699999996,10.34711,56.5,52.5,44.4,0.993,49.993,0.03989,1354.6696,3039.5661600000008,37.0,304.48728,6.52046,6.26471,5.6066400000000005,6.0655199999999985,5.0,429.91762,430.41828,569.15525,56.5,56.5
2018-04-22 19:42:00,362.042,-73.038,6.0,389.0,390.0,392.0,11142427.0,42345.0,172224.0,916252.0,1287.86159,9.9209,56.5,51.5,44.4,0.981,49.993,0.00997,1292.63889,2795.63672,36.0,304.48728,5.31905,5.87051,5.39827,5.57598,5.0,377.94134,380.68981,446.65903,56.5,56.5
2018-04-22 19:47:00,571.429,-62.851000000000006,6.0,390.0,390.0,393.0,11142460.0,42345.0,172226.0,916256.0,1484.35371,11.37762,55.5,50.5,44.4,0.998,49.993,0.12965,1485.73427,3965.82495,36.0,304.48728,5.91648,5.4821,5.846,5.52758,5.0,575.74662,530.222,434.35644,56.5,56.5
2018-04-22 19:52:00,1416.5710000000001,4.251,6.0,393.0,393.0,395.0,11142552.0,42345.0,172227.0,916258.0,1749.56475,13.38862,56.5,50.5,44.4,0.9940000000000001,49.993,0.00997,1748.86427,7891.18213,45.0,304.48728,8.86364,8.309560000000001,8.20646,6.9321,5.0,1467.56262,1443.19888,915.86819,55.5,56.5
2018-04-22 19:57:00,922.0939999999999,-51.898999999999994,6.0,391.0,391.0,394.0,11142637.0,42345.0,172228.0,916261.0,1760.62529,13.38262,56.5,51.5,44.4,0.9940000000000001,49.993,0.01995,1748.86427,5203.4589799999985,40.0,300.13755,6.91897,6.94055,7.23349,7.27739,5.0,968.59406,934.6285,976.71362,56.5,55.5
2018-04-22 20:02:00,1080.5910000000001,-34.529,6.0,391.0,391.0,394.0,11142714.0,42345.0,172229.0,916264.0,1759.24458,13.39662,57.5,53.5,44.4,0.998,49.993,0.32912,1749.86477,6104.9873,41.0,300.13755,8.2271,7.24075,7.1886199999999985,7.2313100000000015,5.0,1126.38838,1035.43594,970.60969,56.5,56.5
2018-04-22 20:08:00,1408.495,4.562,6.0,393.0,393.0,396.0,11142828.0,42345.0,172231.0,916266.0,1763.59678,13.412629999999998,57.5,55.5,44.4,1.0,49.993,0.02992,1752.8663,7908.04297,44.0,300.13755,8.052589999999999,8.45257,8.42981,7.6703800000000015,5.0,1440.04112,1397.2035,1129.35088,57.5,56.5
2018-04-22 20:13:00,1459.652,-6.209,6.0,392.0,392.0,395.0,11142937.0,42345.0,172233.0,916269.0,1754.4871100000007,13.42664,58.5,56.5,44.4,0.9990000000000001,49.993,1.18682,1755.86782,8201.43359,45.0,300.13755,8.98477,8.68025,8.30906,7.89527,5.0,1505.4,1412.043,1246.36438,57.5,57.5
2018-04-22 20:18:00,916.313,-41.981,6.0,393.0,392.0,396.0,11143038.0,42345.0,172234.0,916271.0,1761.69067,13.43064,58.5,57.5,45.4,0.995,49.993,1.54586,1751.8657899999996,5133.76465,41.0,295.7878100000001,7.0781600000000005,6.77676,7.1833100000000005,7.82131,5.0,960.54512,1001.94544,1211.406,58.5,57.5
2018-04-22 20:23:00,902.975,-37.305,6.0,392.0,391.0,395.0,11143138.0,42345.0,172234.0,916274.0,1757.96898,13.40262,58.5,58.5,45.4,0.9990000000000001,49.993,0.03989,1746.86325,5087.67676,42.0,295.7878100000001,7.08763,7.04046,7.47006,7.95822,5.0,939.04438,1054.77125,1217.91038,58.5,58.5
2018-04-22 20:28:00,727.794,-65.666,6.0,392.0,392.0,395.0,11143219.0,42345.0,172235.0,916277.0,1637.78962,12.56221,58.5,58.5,45.4,0.992,49.993,0.04987,1639.81046,4496.3999,39.0,295.7878100000001,5.84785,6.0876800000000015,6.57218,7.518639999999999,5.0,785.82675,865.72344,1076.154,58.5,58.5
2018-04-22 20:33:00,896.3530000000001,-54.67,6.0,393.0,392.0,396.0,11143279.0,42345.0,172236.0,916281.0,1747.77877,13.27856,58.5,59.5,45.4,0.997,49.993,0.01995,1736.85847,5058.44971,38.0,295.7878100000001,7.9771100000000015,7.55578,7.11021,6.9722100000000005,5.0,902.04338,846.44075,872.51806,58.5,58.5
2018-04-22 20:38:00,872.137,-68.361,6.0,391.0,391.0,394.0,11143352.0,42345.0,172236.0,916285.0,1696.25842,13.05045,58.5,59.5,45.4,0.997,49.993,0.01995,1703.84203,4895.45557,38.0,295.7878100000001,6.21282,7.1238100000000015,6.91188,6.94297,5.0,864.89394,844.28669,881.54631,58.5,58.5
2018-04-22 20:43:00,806.7410000000001,-48.70399999999999,6.0,391.0,391.0,394.0,11143420.0,42345.0,172237.0,916290.0,1688.42449,12.9564,58.5,60.5,46.4,0.993,49.993,0.01995,1689.83508,4705.48242,37.0,295.7878100000001,6.40379,6.666810000000001,6.7721399999999985,6.81658,5.0,853.79244,838.3009400000002,855.9698800000001,58.5,58.5
2018-04-22 20:48:00,751.673,-51.489,6.0,391.0,391.0,394.0,11143486.0,42345.0,172237.0,916294.0,1651.1611,12.63825,58.5,60.5,46.4,0.993,49.993,0.0,1648.81488,4470.5459,37.0,295.7878100000001,6.87125,6.8696100000000015,6.8990399999999985,6.83452,5.0,784.03594,810.76688,831.6764400000002,58.5,58.5
2018-04-22 20:53:00,675.2289999999999,271.828,6.0,397.0,396.0,399.0,11143553.0,42345.0,172238.0,916298.0,1567.89991,12.00793,58.5,60.5,46.4,0.909,49.993,0.02992,1565.77396,4209.75439,38.0,295.7878100000001,6.53636,5.99442,6.4560900000000006,6.8430800000000005,5.0,678.0799400000002,772.2063099999998,831.60662,58.5,58.5
2018-04-22 20:58:00,747.308,-55.828,6.0,391.0,390.0,394.0,11143617.0,42345.0,172238.0,916303.0,1629.88061,12.53219,58.5,60.5,46.4,0.9990000000000001,49.993,0.06981,1637.80945,4588.57617,37.0,295.7878100000001,7.45419,7.289619999999998,6.815919999999998,6.89242,5.0,754.7261900000002,778.94669,807.08831,58.5,58.5
2018-04-22 21:03:00,1205.133,-31.784000000000002,6.0,392.0,391.0,395.0,11143698.0,42345.0,172240.0,916306.0,1755.6127,13.3546,58.5,60.5,46.4,0.995,49.993,0.8377600000000001,1744.86238,6694.01562,41.0,295.7878100000001,7.48463,7.702139999999999,8.128789999999999,7.411119999999999,5.0,1229.92075,1209.109,958.4780000000001,58.5,58.5
2018-04-22 21:08:00,1138.096,-34.873000000000005,6.0,392.0,393.0,397.0,11143791.0,42345.0,172241.0,916308.0,1752.70127,13.44464,58.5,60.5,46.4,0.992,49.993,5.67481,1750.86528,6235.38281,40.0,311.01189,8.38262,8.85863,8.53083,7.8330199999999985,5.0,1148.2985,1117.43112,1065.10838,58.5,58.5
2018-04-22 21:13:00,1187.567,-20.666999999999998,6.0,393.0,392.0,397.0,11143887.0,42345.0,172242.0,916311.0,1768.63911,13.5587,59.5,60.5,46.4,0.998,49.993,10.48195,1770.87528,6588.3501,41.0,319.71136,8.51735,9.73862,9.59935,8.94125,5.0,1227.86812,1212.57338,1143.19262,58.5,58.5
2018-04-22 21:18:00,1515.891,-35.678000000000004,6.0,395.0,396.0,400.0,11143995.0,42345.0,172243.0,916313.0,1741.1006100000004,13.24655,59.5,60.5,46.4,0.991,49.993,5.44543,1729.8550699999996,8464.47363,44.0,319.71136,9.40463,9.48405,10.09303,9.85534,5.0,1512.92962,1502.578,1278.38575,59.5,58.5
2018-04-22 21:23:00,1993.614,-13.360999999999999,6.0,398.0,398.0,402.0,11144152.0,42345.0,172243.0,916315.0,1735.98305,13.31258,60.5,60.5,46.4,0.991,49.993,2.29386,1735.85797,11327.55566,52.0,328.41083,9.08184,9.52784,9.85362,9.90359,5.0,2056.2318800000007,2050.3858800000007,1707.73362,59.5,59.5
2018-04-22 21:33:00,1999.2420000000002,4.4239999999999995,6.0,397.0,398.0,402.0,11144446.0,42345.0,172243.0,916319.0,1751.08046,13.422629999999998,60.5,60.5,47.4,0.991,49.993,2.83242,1749.86477,11228.63477,50.0,326.2359600000001,9.71053,10.0222,10.03892,9.75348,5.0,2022.90975,1835.43825,1825.16162,60.5,60.5
2018-04-22 21:38:00,2077.344,-11.298,6.0,399.0,399.0,402.0,11144609.0,42345.0,172243.0,916320.0,1754.3070699999996,13.43264,61.5,60.5,47.4,0.991,49.993,2.12432,1751.8657899999996,11205.0293,52.0,330.5857,10.47538,10.17917,9.61488,9.67986,5.0,2055.2273800000007,2025.55812,1914.18812,60.5,60.5
2018-04-22 21:48:00,2026.4129999999998,8.017999999999999,6.0,398.0,398.0,402.0,11144893.0,42345.0,172243.0,916321.0,1749.00947,13.50067,61.5,59.5,48.4,0.991,49.993,4.8270800000000005,1755.86782,11191.53906,51.0,339.28517,9.87851,10.07914,9.84364,9.40687,5.0,2060.40888,2046.91225,1855.04175,61.5,61.5
2018-04-22 21:53:00,1209.982,-25.961,6.0,396.0,396.0,400.0,11145037.0,42345.0,172243.0,916322.0,1766.3879399999996,13.45265,61.5,58.5,49.4,0.991,49.993,0.02992,1756.8683199999996,6800.8051799999985,45.0,339.28517,7.55814,7.78683,8.12911,9.10557,5.0,1214.11162,1415.20425,1765.24625,61.5,61.5
2018-04-22 21:58:00,854.382,-53.136,6.0,393.0,393.0,397.0,11145128.0,42345.0,172243.0,916324.0,1698.77958,13.08047,61.5,57.5,49.4,0.991,49.993,0.02992,1707.84406,4875.22168,40.0,332.7605700000001,6.20929,6.8479800000000015,7.037960000000001,8.064210000000001,5.0,884.52775,1028.6298800000004,1370.14425,61.5,61.5
2018-04-22 22:03:00,1118.493,-27.581,6.0,393.0,393.0,396.0,11145212.0,42345.0,172243.0,916327.0,1746.41322,13.46666,61.5,56.5,49.4,0.996,49.993,0.02992,1754.86731,6284.84277,39.0,332.7605700000001,8.21406,8.24071,7.87335,7.67457,5.0,1116.29187,1075.00938,1156.00837,61.5,61.5
2018-04-22 22:08:00,1058.464,-24.41,6.0,394.0,395.0,397.0,11145301.0,42345.0,172243.0,916329.0,1764.0769899999998,13.43864,61.5,56.5,50.4,0.992,49.993,0.03989,1754.86731,5982.45996,39.0,332.7605700000001,8.19085,7.62926,7.65433,7.67077,5.0,1082.9985,1119.40825,1130.09725,61.5,61.5
2018-04-22 22:13:00,1202.46,-19.926,6.0,395.0,395.0,397.0,11145391.0,42345.0,172244.0,916330.0,1753.42173,13.42063,61.5,55.5,50.4,0.9990000000000001,49.993,0.03989,1751.8657899999996,6432.1001,41.0,341.46004,7.328589999999998,7.638089999999999,8.228480000000001,7.875489999999999,5.0,1167.12787,1285.1680000000001,1163.84375,61.5,61.5
2018-04-22 22:18:00,935.3760000000001,-20.55,6.0,396.0,396.0,399.0,11145489.0,42345.0,172244.0,916331.0,1748.54427,13.412629999999998,61.5,54.5,50.4,0.9990000000000001,49.993,0.02992,1748.86427,5270.90479,39.0,347.98464,6.8730600000000015,7.28967,7.524560000000001,7.812089999999999,5.0,945.046,1087.47288,1173.9545,61.5,61.5
2018-04-22 22:23:00,1571.704,33.539,6.0,396.0,397.0,399.0,11145602.0,42345.0,172245.0,916332.0,1737.2136,13.38862,61.5,54.5,50.4,0.9990000000000001,49.993,0.03989,1745.86289,8865.77637,44.0,352.3343799999999,8.9122,9.54564,8.793989999999999,8.29674,5.0,1664.90575,1508.6285,1347.5148800000004,61.5,61.5
2018-04-22 22:28:00,1990.6529999999998,46.574,6.0,397.0,398.0,400.0,11145757.0,42345.0,172245.0,916332.0,1752.74632,13.5567,61.5,53.5,50.4,0.9990000000000001,49.993,2.54319,1760.87035,11071.26074,49.0,352.3343799999999,9.66592,9.94972,9.36953,8.97826,5.0,2052.99888,1966.14475,1708.69525,61.5,61.5
2018-04-22 22:33:00,2091.041,7.513,6.0,399.0,401.0,403.0,11145916.0,42345.0,172246.0,916332.0,1741.08545,13.37261,61.5,52.5,50.4,0.9990000000000001,49.993,1.59573,1743.86202,11309.57031,50.0,345.80977,9.29935,10.42215,9.69009,9.2986,5.0,2058.2515,1989.02012,1879.01988,61.5,61.5
2018-04-22 22:43:00,1342.342,-13.852,6.0,397.0,398.0,400.0,11146226.0,42345.0,172247.0,916333.0,1732.17112,13.32058,62.5,51.5,50.4,0.9990000000000001,49.993,0.04987,1738.8594899999996,7298.78125,47.0,339.28517,9.14763,8.94448,8.97907,9.45911,5.0,1424.34312,1720.6385,1913.13712,61.5,61.5
2018-04-22 22:48:00,1252.442,1.063,6.0,397.0,398.0,400.0,11146320.0,42345.0,172247.0,916335.0,1740.65028,13.31858,62.5,50.5,51.4,0.9990000000000001,49.993,0.0,1740.8605,7046.98291,41.0,339.28517,7.73497,7.95534,8.26356,8.4487,5.0,1394.78462,1357.03462,1444.3501199999996,62.5,61.5
2018-04-22 22:53:00,858.8389999999999,-42.08,6.0,396.0,396.0,398.0,11146408.0,42345.0,172247.0,916338.0,1705.6679600000002,13.13449,62.5,50.5,51.4,0.9990000000000001,49.993,0.03989,1712.8466,4833.62988,38.0,339.28517,6.82882,5.42389,7.090210000000001,7.73592,5.0,897.1288099999998,1143.51088,1207.58388,62.5,62.5
2018-04-22 23:03:00,929.16,-16.94,6.0,395.0,396.0,398.0,11146612.0,42345.0,172247.0,916341.0,1726.13805,13.27456,61.5,48.5,51.4,0.9990000000000001,49.993,0.03989,1735.85797,5044.96094,39.0,339.28517,8.28777,7.11008,7.42325,7.93498,5.0,923.15812,1027.48469,1295.7831199999996,61.5,62.5
2018-04-22 23:13:00,1424.45,-0.836,6.0,393.0,393.0,396.0,11146738.0,42345.0,172249.0,916347.0,1767.5135300000004,13.45665,60.5,47.5,51.4,0.9990000000000001,49.993,1.42618,1755.86782,8069.9135700000015,36.0,347.98464,8.91132,8.61084,7.608689999999998,6.845460000000001,5.0,1391.46038,952.76844,863.74425,61.5,61.5
2018-04-22 23:18:00,703.985,-69.128,6.0,394.0,394.0,397.0,11146847.0,42345.0,172250.0,916348.0,1619.0302900000004,12.39413,60.5,46.5,51.4,0.992,49.993,0.03989,1617.7996,4406.47168,37.0,350.15951,6.20043,5.8333900000000005,6.69073,7.520010000000001,11.0,748.34781,969.24575,1138.56863,60.5,61.5
2018-04-22 23:28:00,583.254,-30.453000000000003,6.0,391.0,391.0,394.0,11146995.0,42345.0,172252.0,916352.0,1521.04679,11.60173,60.5,44.5,51.4,0.998,49.993,-0.00997,1510.7468,3901.75098,34.0,343.63491,5.48971,5.24579,6.38415,7.03183,5.0,612.32212,761.11319,922.15044,60.5,60.5
2018-04-22 23:38:00,491.48800000000006,63.76,6.0,393.0,393.0,396.0,11147074.0,42345.0,172254.0,916360.0,1415.40955,10.83135,58.5,43.5,50.4,0.943,49.993,0.0,1413.69864,3326.21167,31.0,334.93543,6.2420800000000005,5.80357,6.0007,5.88109,5.0,498.78544000000005,525.05538,546.32169,59.5,60.5
2018-04-22 23:43:00,1117.2089999999998,-36.512,6.0,391.0,391.0,394.0,11147127.0,42345.0,172258.0,916364.0,1769.3896,13.57271,58.5,42.5,49.4,0.996,49.993,5.36564,1767.87375,6225.26562,34.0,334.93543,8.523719999999999,8.39805,7.045560000000001,6.27931,5.0,1087.5796300000004,779.328,642.1923099999998,58.5,59.5
2018-04-22 23:48:00,911.143,-38.693000000000005,6.0,393.0,394.0,396.0,11147236.0,42345.0,172259.0,916365.0,1734.5572899999993,13.28457,58.5,41.5,49.4,0.996,49.993,0.02992,1736.85847,5046.08496,35.0,334.93543,6.48745,6.6181199999999984,7.17109,7.219119999999998,5.0,917.15981,970.92294,1023.61444,58.5,58.5
2018-04-22 23:53:00,433.974,-66.76899999999999,6.0,389.0,390.0,393.0,11147299.0,42345.0,172261.0,916368.0,1387.54084,10.57323,58.5,41.5,49.4,0.9890000000000001,49.993,0.00997,1377.68097,3183.45117,32.0,334.93543,5.20308,5.32846,5.57547,6.5973,5.0,463.77669,541.346,837.5581900000002,58.5,58.5
2018-04-23 00:03:00,505.227,-52.205,6.0,390.0,391.0,394.0,11147354.0,42345.0,172264.0,916377.0,1445.18422,11.06947,57.5,39.5,48.4,0.996,49.993,0.01995,1447.71559,3455.48315,30.0,334.93543,4.86319,5.50396,5.68309,5.2887900000000005,5.0,525.4998099999998,444.52062,426.63434000000007,57.5,58.5
2018-04-23 00:08:00,787.378,-47.588,6.0,391.0,391.0,393.0,11147407.0,42345.0,172265.0,916380.0,1673.02691,12.7443,57.5,39.5,47.4,0.997,49.993,0.01995,1663.82234,4653.7739299999985,32.0,334.93543,7.535939999999999,7.29626,6.86141,5.99095,5.0,816.03288,781.88188,574.32419,57.5,57.5
2018-04-23 00:13:00,184.067,176.78,6.0,392.0,393.0,395.0,11147442.0,42345.0,172268.0,916384.0,1108.4929,8.44417,56.5,38.5,46.4,0.9420000000000001,49.993,0.01995,1102.54489,1825.53845,29.0,334.93543,4.54856,4.4619,4.0636,5.31357,5.0,203.81161,224.48255,460.63147,57.5,57.5
2018-04-23 00:18:00,93.927,144.416,6.0,390.0,390.0,390.0,11147466.0,42345.0,172273.0,916388.0,1100.76408,8.426160000000001,56.5,38.5,46.4,0.7929999999999999,49.993,0.01995,1099.54344,1061.15039,29.0,334.93543,3.84703,4.3167,4.16775,5.08435,5.0,125.88747,155.96902,353.57362,56.5,57.5
2018-04-23 00:23:00,74.08800000000001,-79.71,6.0,387.0,387.0,388.0,11147469.0,42346.0,172278.0,916392.0,1107.27729,8.45218,55.5,37.5,45.4,0.725,49.993,0.00997,1100.54395,847.57141,28.0,332.7605700000001,3.17662,3.67947,3.0839,3.743630000000001,5.0,96.94075,50.4062,171.35195,56.5,56.5
2018-04-23 00:33:00,15.474,-87.86200000000001,6.0,389.0,389.0,390.0,11147472.0,42348.0,172286.0,916403.0,1095.70659,8.43817,53.5,36.5,44.4,0.196,49.993,0.04987,1100.54395,391.1868,28.0,311.01189,3.5644400000000003,3.37059,2.909,2.91182,5.0,43.80434,30.72601,49.45334,54.5,55.5
2018-04-23 00:38:00,131.593,126.602,6.0,391.0,391.0,392.0,11147478.0,42348.0,172291.0,916407.0,1099.02322,8.426160000000001,53.5,36.5,43.4,0.857,49.993,0.0,1100.54395,1478.19153,29.0,291.43808,4.62645,4.66752,4.2334,3.40251,5.0,158.28948,157.92883999999995,92.48468,53.5,54.5
2018-04-23 00:43:00,170.343,-59.157,6.0,390.0,389.0,390.0,11147487.0,42348.0,172293.0,916412.0,1099.96869,8.44017,52.5,35.5,42.4,0.953,49.993,0.01995,1100.54395,1696.26697,27.0,291.43808,4.09652,4.40725,4.19123,3.69809,5.0,192.67028,166.23791,120.24277,53.5,53.5
2018-04-23 00:48:00,279.277,-82.897,6.0,391.0,391.0,391.0,11147501.0,42348.0,172299.0,916415.0,1207.52677,9.22056,52.5,35.5,42.4,0.9440000000000001,49.993,-0.00997,1207.59682,2414.56689,29.0,291.43808,5.125,5.18242,4.96547,4.0926300000000015,5.0,304.1644100000001,272.66428,179.09694,52.5,53.5
2018-04-23 00:53:00,267.105,-66.344,6.0,390.0,390.0,391.0,11147525.0,42348.0,172299.0,916420.0,1195.9861,9.18054,52.5,34.5,41.4,0.955,49.993,-0.00997,1196.59146,2395.45703,28.0,297.96268,4.69548,4.4318800000000005,4.65693,4.61235,11.0,299.36291,298.08775,258.75109,52.5,52.5
2018-04-23 00:58:00,258.742,-98.585,6.0,390.0,390.0,391.0,11147545.0,42348.0,172304.0,916423.0,1168.16237,8.96443,52.5,34.5,41.4,0.946,49.993,0.02992,1173.58009,2332.50757,29.0,306.66215,5.65083,5.9310800000000015,5.063269999999998,4.67813,5.0,275.43409,243.28683,257.60958,52.5,52.5
2018-04-23 01:03:00,528.8330000000001,-17.174,6.0,392.0,392.0,393.0,11147575.0,42348.0,172304.0,916427.0,1466.2396199999996,11.25556,52.5,33.5,40.4,0.9990000000000001,49.993,0.02992,1473.72833,3680.30347,28.0,295.7878100000001,6.36304,6.12275,5.74752,5.08953,5.0,542.30044,437.8835,339.49478,52.5,52.5
2018-04-23 01:08:00,425.944,-28.840999999999998,6.0,391.0,391.0,392.0,11147614.0,42348.0,172306.0,916429.0,1373.56888,10.45917,52.5,33.5,40.4,0.997,49.993,0.02992,1364.6743800000004,3126.12231,28.0,306.66215,5.55312,5.16777,5.11688,5.34748,5.0,438.95928,415.09462,424.39881,52.5,52.5
2018-04-23 01:18:00,449.39,50.213,6.0,393.0,394.0,395.0,11147695.0,42348.0,172309.0,916432.0,1369.00661,10.47518,52.5,33.5,40.4,0.9840000000000001,49.993,0.00997,1368.67641,3104.76416,28.0,306.66215,5.99026,6.1989,5.8586800000000006,5.56071,5.0,446.56925,420.70884,459.72297,52.5,52.5
2018-04-23 01:23:00,254.57,14.027999999999999,6.0,394.0,394.0,395.0,11147723.0,42348.0,172310.0,916434.0,1148.17242,8.79235,52.5,34.5,41.4,0.851,49.993,0.00997,1146.56669,2211.10474,27.0,306.66215,4.50002,4.63449,4.82107,5.14849,5.0,264.41872,269.11597,378.95291,52.5,52.5
2018-04-23 01:28:00,187.832,-55.22,6.0,391.0,391.0,392.0,11147741.0,42348.0,172315.0,916437.0,1094.79107,8.42817,52.5,34.5,41.4,0.956,49.993,0.04987,1099.54344,1767.08508,26.0,311.01189,3.64837,3.98896,4.23529,4.62562,5.0,209.48058,215.83216,283.7805600000001,52.5,52.5
2018-04-23 01:33:00,219.22,-41.254,6.0,391.0,391.0,392.0,11147757.0,42348.0,172317.0,916441.0,1109.06313,8.5002,51.5,34.5,41.4,0.985,49.993,0.00997,1110.54888,2018.88354,26.0,313.18675,4.38513,4.47658,4.29004,4.4504199999999985,5.0,237.26466,201.42452,236.29791,52.5,52.5
2018-04-23 01:38:00,300.367,-71.52,6.0,390.0,390.0,391.0,11147782.0,42348.0,172319.0,916443.0,1223.3447099999996,9.42266,51.5,34.5,42.4,0.9790000000000001,49.993,0.00997,1228.6073199999996,2534.84546,27.0,321.8862299999999,4.27223,4.67102,5.04304,4.96457,5.0,325.87794,347.35116,296.67066,51.5,52.5
2018-04-23 01:43:00,219.08700000000002,-0.565,6.0,392.0,392.0,393.0,11147801.0,42348.0,172323.0,916446.0,1109.6935,8.52822,51.5,35.5,42.4,0.904,49.993,0.02992,1115.55141,2029.00049,28.0,319.71136,4.6555,5.0102400000000005,4.67708,4.60623,16.0,240.55459,221.30648,253.03262,51.5,51.5
2018-04-23 01:48:00,200.97799999999998,-70.23100000000001,6.0,391.0,390.0,391.0,11147817.0,42348.0,172324.0,916449.0,1102.60991,8.43217,51.5,35.5,42.4,0.9490000000000001,49.993,0.0,1101.54446,1869.3783,26.0,293.61294,4.16823,4.3121,4.09675,4.4464,5.0,209.44117,200.03406,225.39808,51.5,51.5
