date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-23 01:53:00,198.905,-67.359,6.0,390.0,390.0,391.0,11147834.0,42348.0,172327.0,916452.0,1102.26477,8.426160000000001,50.5,35.5,42.4,0.9490000000000001,49.993,0.0,1101.54446,1901.97729,26.0,300.13755,4.41274,4.38673,4.41449,4.39915,5.0,217.36086,211.56497,217.38436,51.5,51.5
2018-04-23 01:58:00,169.68099999999998,98.29700000000001,6.0,392.0,391.0,393.0,11147848.0,42348.0,172329.0,916455.0,1102.41493,8.45818,50.5,35.5,43.4,0.978,49.993,0.01995,1100.54395,1677.15723,27.0,300.13755,4.55168,4.29959,3.8593,4.22044,5.0,179.68103,162.86359,197.43411,50.5,51.5
2018-04-23 02:03:00,154.517,-47.869,6.0,390.0,390.0,391.0,11147860.0,42348.0,172331.0,916459.0,1098.57297,8.42817,50.5,36.5,43.4,0.9690000000000001,49.993,0.00997,1099.54344,1528.77612,26.0,304.48728,3.32041,3.62328,3.96666,3.9671,5.0,179.50216,184.34333,176.19111,50.5,50.5
2018-04-23 02:08:00,266.505,-46.916000000000004,6.0,391.0,392.0,392.0,11147873.0,42348.0,172334.0,916462.0,1185.85609,9.06448,50.5,36.5,43.4,0.981,49.993,0.0,1186.58646,2352.74121,27.0,304.48728,5.55321,5.85887,5.0616,4.106,5.0,285.53194,239.47164,181.37452,50.5,50.5
2018-04-23 02:13:00,234.96599999999998,-48.297,6.0,391.0,391.0,393.0,11147894.0,42348.0,172335.0,916465.0,1154.47562,8.85638,50.5,36.5,43.4,0.9670000000000001,49.993,0.0,1152.56966,2157.14795,26.0,304.48728,4.49239,4.5359099999999986,4.74866,4.511830000000002,5.0,270.12513,277.66119,240.87192,50.5,50.5
2018-04-23 02:18:00,214.31099999999998,-54.058,6.0,391.0,390.0,391.0,11147909.0,42348.0,172338.0,916469.0,1121.41428,8.572239999999999,50.5,36.5,43.4,0.9640000000000001,49.993,0.0,1119.55337,2070.59229,27.0,304.48728,4.1893400000000005,3.91833,4.07545,4.1302,5.0,241.76825,241.2012,223.06539,50.5,50.5
2018-04-23 02:23:00,401.36,-14.854000000000001,6.0,392.0,392.0,393.0,11147939.0,42348.0,172340.0,916471.0,1347.21588,10.37913,50.5,35.5,42.4,0.9940000000000001,49.993,0.01995,1354.6696,2975.4926800000007,28.0,311.01189,5.65297,5.64249,5.45941,4.80848,5.0,434.54303,447.13662,338.5835600000001,50.5,50.5
2018-04-23 02:28:00,413.18800000000005,53.758,6.0,392.0,393.0,393.0,11147972.0,42348.0,172342.0,916474.0,1352.52849,10.3271,50.5,35.5,42.4,0.966,49.993,0.01995,1343.66417,3114.8811,27.0,311.01189,4.84164,4.91125,5.49782,5.185980000000002,5.0,435.21972,418.12738,382.44041,50.5,50.5
2018-04-23 02:38:00,182.64,-64.167,6.0,391.0,391.0,392.0,11148014.0,42348.0,172347.0,916480.0,1125.66137,8.59225,50.5,34.5,40.4,0.9390000000000001,49.993,0.02992,1125.55626,1854.76501,26.0,311.01189,4.97844,4.56665,3.75859,4.39852,5.0,205.1215,199.35312,273.40416,50.5,50.5
2018-04-23 02:43:00,222.81099999999998,-54.815,6.0,391.0,391.0,391.0,11148034.0,42348.0,172348.0,916484.0,1128.46776,8.64627,50.5,33.5,40.4,0.978,49.993,0.00997,1129.55829,2124.54907,26.0,311.01189,5.16955,4.8574199999999985,4.45009,4.44995,5.0,248.86258,231.25597,270.32044,50.5,50.5
2018-04-23 02:48:00,383.525,-26.254,6.0,391.0,391.0,392.0,11148061.0,42348.0,172348.0,916488.0,1336.80072,10.14501,50.5,33.5,39.4,0.997,49.993,0.04987,1327.6562,2963.12744,26.0,321.8862299999999,5.87915,5.43356,5.443219999999998,4.97499,5.0,406.07409,386.67644,327.015,50.5,50.5
2018-04-23 02:53:00,127.698,-80.46600000000001,6.0,390.0,390.0,391.0,11148081.0,42348.0,172351.0,916491.0,1107.21723,8.42416,50.5,33.5,39.4,0.831,49.993,-0.00997,1100.54395,1399.50452,25.0,315.36162,3.78165,3.80887,3.84906,4.53762,16.0,159.64002,180.82997,276.08369,50.5,50.5
2018-04-23 02:58:00,388.728,104.96,6.0,394.0,393.0,395.0,11148097.0,42348.0,172354.0,916495.0,1305.81037,10.01695,49.5,32.5,38.4,0.951,49.993,0.0,1307.64621,2841.72461,26.0,306.66215,5.04098,5.06519,4.84592,4.24676,5.0,385.99603,327.43031,247.44275,50.5,50.5
2018-04-23 03:03:00,410.355,23.593000000000004,6.0,392.0,391.0,392.0,11148125.0,42348.0,172356.0,916498.0,1352.19829,10.27708,49.5,32.5,38.4,0.992,49.993,0.00997,1343.66417,3009.21558,26.0,293.61294,5.14526,5.48122,5.4027,4.78149,5.0,420.88472,375.22900000000004,319.30847,49.5,50.5
2018-04-23 03:08:00,289.851,-17.941,6.0,391.0,391.0,392.0,11148154.0,42348.0,172356.0,916500.0,1224.8454,9.33661,50.5,32.5,38.4,0.992,49.993,0.00997,1217.60182,2502.24658,26.0,293.61294,5.1554400000000005,5.03378,5.0045199999999985,4.97537,5.0,316.91681,340.93009,346.90825,49.5,49.5
2018-04-23 03:13:00,375.575,-41.466,6.0,390.0,391.0,391.0,11148176.0,42348.0,172359.0,916503.0,1289.78243,9.88288,50.5,32.5,38.4,0.992,49.993,-0.00997,1288.6368699999996,2715.82568,26.0,302.31241,4.67738,4.96114,5.21671,4.90005,5.0,376.31478,368.767,317.30631,50.5,49.5
2018-04-23 03:18:00,362.421,-35.091,6.0,390.0,391.0,390.0,11148205.0,42348.0,172360.0,916506.0,1301.23308,9.96292,51.5,32.5,39.4,0.997,49.993,-0.00997,1299.6423,2856.33813,26.0,302.31241,5.11656,5.03,5.13189,4.99418,5.0,384.97581,399.20516,354.90219,50.5,50.5
2018-04-23 03:23:00,315.623,-46.508,6.0,391.0,390.0,391.0,11148239.0,42348.0,172363.0,916509.0,1243.94979,9.56073,52.5,32.5,39.4,0.992,49.993,-0.00997,1245.61565,2625.89771,25.0,302.31241,5.06227,5.05051,4.99869,5.1782,5.0,339.75309,390.71462,395.81809,51.5,50.5
2018-04-23 03:28:00,232.365,-50.356,6.0,390.0,390.0,391.0,11148259.0,42348.0,172368.0,916512.0,1124.7909,8.618260000000001,52.5,33.5,40.4,0.978,49.993,-0.00997,1126.55677,2126.79712,26.0,302.31241,4.0401,4.55518,4.42407,4.74185,5.0,249.29156,251.73177,307.1545,52.5,51.5
2018-04-23 03:33:00,176.196,76.122,6.0,390.0,391.0,392.0,11148278.0,42348.0,172373.0,916515.0,1097.22229,8.43017,52.5,33.5,40.4,0.997,49.993,0.02992,1101.54446,1798.55994,26.0,302.31241,4.15665,4.2871,4.32529,4.55494,5.0,195.00217,210.95906,263.27694,52.5,52.5
2018-04-23 03:38:00,213.0,-55.548,6.0,390.0,390.0,391.0,11148293.0,42348.0,172376.0,916519.0,1101.93465,8.45818,52.5,33.5,41.4,0.9790000000000001,49.993,-0.00997,1106.54692,2081.83325,25.0,302.31241,3.92194,4.05085,4.35241,4.42373,5.0,232.64539,226.4625,230.02381,52.5,52.5
2018-04-23 03:43:00,336.9,-59.445,6.0,391.0,391.0,392.0,11148320.0,42348.0,172377.0,916523.0,1262.90417,9.69079,52.5,33.5,41.4,0.991,49.993,-0.00997,1261.62347,2602.2915,25.0,302.31241,4.69505,4.88785,5.05362,4.86439,5.0,354.8433100000001,364.80428,308.00188,52.5,52.5
2018-04-23 03:48:00,569.033,-38.08,6.0,392.0,392.0,393.0,11148356.0,42348.0,172378.0,916526.0,1511.56217,11.46967,53.5,33.5,41.4,0.9990000000000001,49.993,-0.00997,1502.74275,3779.22412,27.0,302.31241,7.11688,6.77728,6.07321,5.43852,5.0,580.513,490.63962,412.14788,52.5,52.5
2018-04-23 03:53:00,529.427,-44.747,6.0,392.0,392.0,394.0,11148400.0,42348.0,172379.0,916528.0,1477.22522,11.30759,54.5,33.5,41.4,0.998,49.993,-0.00997,1475.72935,3610.60938,27.0,302.31241,5.24491,5.62036,5.65759,5.71006,5.0,560.7460599999998,545.04575,504.98699999999997,53.5,52.5
2018-04-23 03:58:00,430.73199999999997,-60.547,6.0,390.0,390.0,392.0,11148451.0,42348.0,172382.0,916530.0,1381.17772,10.49719,54.5,33.5,41.4,0.986,49.993,-0.00997,1373.67894,3204.80933,27.0,302.31241,4.83876,5.35031,5.426830000000002,5.94473,5.0,446.26144000000005,490.3695,574.84519,54.5,53.5
2018-04-23 04:03:00,491.473,83.027,6.0,392.0,390.0,393.0,11148492.0,42348.0,172384.0,916534.0,1405.5947199999996,10.79734,55.5,33.5,41.4,0.96,49.993,-0.00997,1413.69864,3380.1687,26.0,306.66215,4.85596,5.30141,5.50444,5.88028,5.0,487.90041,511.11412,548.697,54.5,54.5
2018-04-23 04:08:00,373.595,-63.617,6.0,390.0,389.0,392.0,11148530.0,42348.0,172388.0,916537.0,1316.37568,10.115,55.5,33.5,40.4,0.988,49.993,0.0,1316.65077,2874.32373,26.0,306.66215,4.57736,4.90624,5.063,5.60093,5.0,404.34716,443.77338,507.17991,55.5,54.5
2018-04-23 04:13:00,359.476,-62.332,6.0,389.0,389.0,391.0,11148561.0,42348.0,172388.0,916542.0,1302.40386,9.93491,55.5,33.5,40.4,0.987,49.993,0.0,1293.6394,2740.55591,25.0,306.66215,4.37478,4.69425,5.31422,5.43611,5.0,389.68491,451.27516,441.20722,55.5,55.5
2018-04-23 04:18:00,609.95,398.381,6.0,394.0,394.0,397.0,11148600.0,42348.0,172392.0,916546.0,1519.59115,11.64375,56.5,33.5,40.4,0.9259999999999999,49.993,0.01995,1521.75223,3927.60547,29.0,306.66215,5.94473,5.81263,6.02683,5.581930000000002,5.0,611.7874400000002,600.14825,492.76156,55.5,55.5
2018-04-23 04:23:00,631.32,-60.641999999999996,6.0,390.0,390.0,392.0,11148650.0,42348.0,172399.0,916549.0,1548.31531,11.87187,56.5,32.5,40.4,0.998,49.993,0.01995,1547.7649800000004,3937.72241,29.0,306.66215,5.5277699999999985,5.914,6.12248,5.92392,5.0,645.668,631.85038,564.57412,56.5,55.5
2018-04-23 04:28:00,449.80199999999996,-54.277,6.0,390.0,390.0,392.0,11148692.0,42348.0,172405.0,916552.0,1386.55039,10.64726,57.5,32.5,40.4,0.995,49.993,-0.01995,1392.6884300000004,3207.05713,26.0,306.66215,6.4935,6.42787,5.51347,5.657,5.0,459.60581,426.96584,521.03247,56.5,56.5
2018-04-23 04:33:00,824.5939999999999,-58.06399999999999,6.0,390.0,390.0,392.0,11148748.0,42348.0,172405.0,916556.0,1696.4234399999998,13.00843,57.5,32.5,39.4,0.9940000000000001,49.993,-0.01995,1699.84015,4830.2573200000015,28.0,306.66215,6.8834,6.73791,6.9268600000000005,6.29581,5.0,859.4618800000002,843.2968800000001,650.42312,57.5,56.5
2018-04-23 04:38:00,738.898,-69.507,6.0,390.0,390.0,392.0,11148819.0,42348.0,172405.0,916559.0,1628.95008,12.50618,57.5,32.5,39.4,0.9990000000000001,49.993,-0.01995,1630.80604,4467.17334,28.0,306.66215,6.09802,6.89381,6.88996,6.7624,5.0,761.18212,840.07644,794.5828799999998,57.5,57.5
2018-04-23 04:43:00,568.867,-72.36399999999999,6.0,389.0,389.0,391.0,11148872.0,42348.0,172405.0,916564.0,1497.07996,11.40764,57.5,32.5,39.4,0.9890000000000001,49.993,0.00997,1487.73529,3627.4707,27.0,306.66215,6.39711,5.89214,6.00251,6.32282,5.0,580.61006,580.1265599999998,703.41538,57.5,57.5
2018-04-23 04:48:00,499.4,-50.102,6.0,389.0,389.0,391.0,11148911.0,42348.0,172407.0,916568.0,1446.0697,11.09348,57.5,31.5,38.4,0.993,49.993,0.00997,1447.71559,3490.33057,25.0,306.66215,5.87541,5.30096,5.4319,5.81963,5.0,531.15275,514.14994,571.30294,57.5,57.5
2018-04-23 04:58:00,545.702,90.40100000000001,6.0,393.0,393.0,395.0,11148981.0,42348.0,172415.0,916574.0,1466.52477,11.19153,56.5,31.5,38.4,0.981,49.993,0.01995,1463.72356,3521.80542,27.0,293.61294,5.16825,5.42932,5.72459,5.3456,5.0,540.71775,519.39591,468.9715,56.5,57.5
2018-04-23 05:03:00,569.945,-53.114,6.0,390.0,390.0,392.0,11149040.0,42348.0,172417.0,916577.0,1505.22907,11.60774,56.5,30.5,37.4,0.996,49.993,0.01995,1512.74767,3862.40771,27.0,293.61294,5.83271,5.7140900000000014,5.85685,5.90766,5.0,607.93412,643.29612,634.18325,56.5,56.5
2018-04-23 05:08:00,595.101,67.95100000000001,6.0,390.0,390.0,391.0,11149088.0,42348.0,172427.0,916579.0,1516.57461,11.69378,56.5,30.5,37.4,0.997,49.993,0.03989,1521.75223,3882.64136,30.0,293.61294,5.5628199999999985,5.7306300000000014,6.355,6.03739,5.0,625.0219400000002,635.75075,618.3415,56.5,56.5
2018-04-23 05:13:00,366.668,-63.215,6.0,389.0,389.0,391.0,11149130.0,42348.0,172427.0,916583.0,1302.0585,9.96693,56.5,30.5,37.4,0.991,49.993,0.03989,1298.64179,2788.89209,24.0,293.61294,5.02346,5.27729,5.17784,5.627280000000002,5.0,387.30391,430.28466,550.03906,56.5,56.5
2018-04-23 05:18:00,305.345,-60.533,6.0,388.0,388.0,389.0,11149156.0,42348.0,172430.0,916585.0,1235.45561,9.40065,55.5,30.5,37.4,0.973,49.993,0.03989,1227.60681,2486.50928,24.0,293.61294,5.75181,5.58482,4.85091,5.0998,5.0,314.4225,301.9115,408.77847,56.5,56.5
2018-04-23 05:23:00,405.871,-63.806999999999995,6.0,388.0,389.0,390.0,11149188.0,42348.0,172430.0,916590.0,1342.29352,10.25707,55.5,30.5,37.4,0.992,49.993,0.03989,1340.66265,3027.20142,24.0,293.61294,4.65391,5.08504,5.23501,5.214169999999998,5.0,425.8055,453.04,412.21972,55.5,56.5
2018-04-23 05:28:00,241.903,364.358,6.0,394.0,394.0,396.0,11149215.0,42348.0,172437.0,916594.0,1131.57432,8.6963,55.5,30.5,37.4,0.46299999999999997,49.993,0.03989,1135.56126,2121.1767600000007,27.0,293.61294,4.1919900000000005,4.36744,4.63693,4.90963,5.0,255.93017000000003,257.58705,351.79072,55.5,55.5
2018-04-23 05:33:00,432.727,-43.915,6.0,391.0,391.0,392.0,11149239.0,42348.0,172447.0,916596.0,1370.74754,10.50719,54.5,30.5,37.4,0.9940000000000001,49.993,0.03989,1371.67793,3145.23169,24.0,293.61294,5.66108,5.92643,5.4817300000000015,4.94832,5.0,447.52953,387.70225,330.10706,55.5,55.5
2018-04-23 05:38:00,350.51300000000003,-67.678,6.0,390.0,389.0,391.0,11149276.0,42348.0,172447.0,916599.0,1279.14233,9.83486,54.5,30.5,37.4,0.981,49.993,0.03989,1285.63549,2730.43896,24.0,293.61294,5.4760300000000015,4.88628,4.8973,5.15237,5.0,366.27422,393.76099999999997,408.00072,54.5,55.5
2018-04-23 05:43:00,414.52,323.309,6.0,394.0,396.0,397.0,11149308.0,42348.0,172447.0,916603.0,1333.01897,10.20304,54.5,30.5,38.4,0.847,49.993,0.03989,1330.65772,2992.35425,24.0,293.61294,6.60257,5.65078,5.27768,5.1616300000000015,5.0,407.61878,377.72672,394.54178,54.5,54.5
2018-04-23 05:48:00,538.34,-40.137,6.0,391.0,391.0,392.0,11149343.0,42348.0,172451.0,916606.0,1471.2821,11.27357,54.5,30.5,38.4,0.993,49.993,0.03989,1474.72884,3580.25854,24.0,293.61294,6.54669,5.90043,5.6963,5.37011,5.0,556.08731,508.09706,424.10225,54.5,54.5
2018-04-23 05:53:00,592.807,-21.213,6.0,391.0,391.0,393.0,11149389.0,42348.0,172451.0,916608.0,1506.26442,11.60574,54.5,31.5,38.4,0.993,49.993,0.01995,1513.74818,3901.75098,25.0,293.61294,6.4076,6.5208900000000005,5.93067,5.6133,5.0,607.2585,591.02494,522.55791,54.5,54.5
2018-04-23 05:58:00,664.3969999999999,226.775,6.0,394.0,394.0,396.0,11149453.0,42348.0,172451.0,916610.0,1546.94962,11.88988,54.5,31.5,39.4,0.9990000000000001,49.993,0.01995,1549.76599,3965.82495,27.0,293.61294,5.77844,5.9988,6.47202,6.1753300000000015,5.0,668.1773099999998,760.14175,696.93894,54.5,54.5
2018-04-23 06:09:00,714.7,-51.946999999999996,6.0,392.0,392.0,394.0,11149554.0,42348.0,172459.0,916615.0,1622.87211,12.49618,54.5,32.5,40.4,0.991,49.993,0.03989,1630.80604,4550.35693,25.0,293.61294,5.792000000000001,6.41806,6.56845,6.003430000000002,5.0,756.4545,694.84569,596.25494,54.5,54.5
2018-04-23 06:14:00,549.85,-49.239,6.0,390.0,390.0,392.0,11149600.0,42348.0,172459.0,916620.0,1480.81192,11.42565,54.5,32.5,41.4,0.991,49.993,0.03989,1488.73579,3765.73511,25.0,293.61294,5.9900400000000005,5.80924,6.3427,6.075080000000002,5.0,586.67244,595.0279400000002,587.6850599999998,54.5,54.5
2018-04-23 06:19:00,545.15,-53.918,6.0,390.0,390.0,393.0,11149643.0,42348.0,172468.0,916621.0,1483.99348,11.30159,54.5,32.5,41.4,0.997,49.993,0.03989,1474.72884,3504.94385,27.0,287.08834,5.356330000000002,5.5646900000000015,6.11828,5.9234300000000015,5.0,569.32519,558.41206,547.5013799999998,54.5,54.5
2018-04-23 06:24:00,653.66,-76.333,6.0,390.0,390.0,392.0,11149684.0,42348.0,172475.0,916624.0,1558.7753699999996,11.9379,54.5,32.5,41.4,0.996,49.993,0.00997,1560.77142,4050.13232,25.0,287.08834,6.09839,6.33885,5.80764,5.75645,5.0,651.25125,542.0310599999998,522.08916,54.5,54.5
2018-04-23 06:29:00,727.8960000000001,-38.9,6.0,391.0,391.0,393.0,11149745.0,42348.0,172475.0,916629.0,1646.9740800000004,12.56221,54.5,32.5,41.4,0.996,49.993,0.00997,1635.80843,4479.5385700000015,26.0,287.08834,6.26127,6.5021900000000015,6.45647,6.32161,5.0,765.321,778.2634400000002,675.7171900000002,54.5,54.5
2018-04-23 06:34:00,691.1289999999999,-45.784,6.0,390.0,390.0,392.0,11149799.0,42348.0,172475.0,916633.0,1596.9843,12.31008,54.5,32.5,40.4,0.996,49.993,0.00997,1604.79315,4245.72559,25.0,287.08834,6.771910000000001,6.85807,6.406630000000002,6.34871,5.0,722.922,685.87225,686.20888,54.5,54.5
2018-04-23 06:39:00,521.814,-52.232,6.0,390.0,390.0,393.0,11149847.0,42348.0,172475.0,916637.0,1479.9714800000004,11.26357,54.5,31.5,40.4,0.996,49.993,0.0,1470.72681,3592.62354,24.0,287.08834,5.6893400000000005,5.85593,5.55601,5.99674,5.0,551.92106,555.53981,632.98738,54.5,54.5
2018-04-23 06:44:00,551.3430000000001,-64.04899999999999,6.0,389.0,389.0,392.0,11149889.0,42348.0,172475.0,916642.0,1490.58169,11.39563,54.5,31.5,40.4,0.998,49.993,0.00997,1489.7363,3797.20972,24.0,287.08834,5.9931,6.24917,5.92281,5.75937,5.0,569.132,502.82919,563.49231,54.5,54.5
2018-04-23 06:49:00,672.8510000000001,-39.778,6.0,390.0,389.0,392.0,11149941.0,42348.0,172475.0,916645.0,1589.36059,12.19403,54.5,30.5,39.4,0.998,49.993,0.00997,1587.78468,4229.98828,25.0,287.08834,6.50908,6.50553,6.18431,6.062130000000002,5.0,704.49131,740.51512,643.5156900000002,54.5,54.5
2018-04-23 06:54:00,512.379,-57.738,6.0,389.0,389.0,392.0,11149990.0,42348.0,172475.0,916650.0,1454.08367,11.1215,55.5,30.5,39.4,0.997,49.993,0.00997,1455.7195,3557.776610000001,24.0,287.08834,7.387539999999999,7.32539,5.73142,5.95221,5.0,518.67972,478.27734,608.05938,54.5,54.5
2018-04-23 06:59:00,858.319,-34.68,6.0,390.0,390.0,392.0,11150041.0,42348.0,172475.0,916654.0,1721.98105,13.1565,55.5,29.5,38.4,0.991,49.993,-0.00997,1719.85,4911.19287,25.0,287.08834,6.57565,6.921410000000002,6.9189300000000005,6.13092,5.0,882.80612,872.13725,655.71712,55.5,54.5
2018-04-23 07:04:00,360.586,-54.068999999999996,6.0,389.0,389.0,391.0,11150082.0,42348.0,172475.0,916658.0,1306.69585,10.05697,55.5,29.5,38.4,0.982,49.993,0.03989,1307.64621,2795.63672,23.0,287.08834,4.35225,4.21713,5.04064,5.56617,5.0,397.05341,425.00403,549.80481,55.5,55.5
2018-04-23 07:09:00,570.411,-48.566,6.0,389.0,389.0,391.0,11150121.0,42348.0,172475.0,916663.0,1503.11303,11.48168,55.5,29.5,38.4,0.997,49.993,0.03989,1501.74224,3741.00488,23.0,287.08834,6.9234399999999985,7.269610000000001,6.14121,5.72172,5.0,581.28306,531.873,530.43588,55.5,55.5
2018-04-23 07:14:00,450.719,-64.07300000000001,6.0,388.0,389.0,390.0,11150157.0,42348.0,172475.0,916668.0,1390.25721,10.64926,55.5,29.5,38.4,0.993,49.993,0.0,1391.6879199999996,3232.91162,23.0,287.08834,6.61337,6.23936,5.40307,5.38786,5.0,461.71788,382.43034,475.79806,55.5,55.5
2018-04-23 07:19:00,330.57800000000003,-55.827,6.0,388.0,388.0,390.0,11150196.0,42348.0,172475.0,916672.0,1264.54,9.69279,55.5,29.5,38.4,0.987,49.993,0.0,1263.6244800000004,2638.2627,23.0,287.08834,5.30547,5.19129,5.23306,5.53506,5.0,355.62178,418.93762,480.55753,55.5,55.5
2018-04-23 07:24:00,338.514,-38.292,6.0,390.0,390.0,392.0,11150229.0,42348.0,172475.0,916676.0,1268.48707,9.64877,54.5,29.5,38.4,0.98,49.993,0.0,1261.62347,2621.40112,23.0,287.08834,4.39145,4.33298,5.1593800000000005,5.45094,5.0,356.26,441.60172,441.65256,55.5,55.5
2018-04-23 07:29:00,313.185,-9.139,6.0,391.0,390.0,392.0,11150268.0,42348.0,172486.0,916677.0,1239.05747,9.44867,54.5,29.5,38.4,0.983,49.993,0.0,1230.60833,2507.86719,25.0,287.08834,4.97081,4.6528800000000015,5.26151,5.56809,5.0,334.55306,420.25572,461.44416,54.5,55.5
2018-04-23 07:34:00,249.18900000000002,362.75,6.0,394.0,394.0,395.0,11150284.0,42348.0,172501.0,916677.0,1151.68425,8.816360000000003,54.5,29.5,38.4,0.8109999999999999,49.993,0.0,1152.56966,2170.637210000001,25.0,284.91347,4.41683,5.0057,4.69921,4.9600300000000015,16.0,262.96994,230.93055,304.87803,54.5,54.5
2018-04-23 07:44:00,244.72,-47.805,6.0,390.0,390.0,392.0,11150326.0,42348.0,172512.0,916680.0,1145.17097,8.720310000000001,53.5,29.5,39.4,0.98,49.993,0.03989,1138.56278,2166.14062,22.0,280.56374,4.74096,5.13146,4.39211,4.53228,5.0,253.93991,222.95556,255.17741,53.5,54.5
2018-04-23 07:49:00,273.118,-53.674,6.0,390.0,390.0,392.0,11150344.0,42348.0,172512.0,916684.0,1179.3579,9.00045,52.5,29.5,39.4,0.9740000000000001,49.993,-0.00997,1179.58299,2324.63867,22.0,280.56374,5.50811,5.7115,5.10331,4.58505,5.0,282.34172,247.5593,240.04994,53.5,53.5
2018-04-23 07:54:00,193.86900000000003,-71.707,6.0,388.0,388.0,390.0,11150359.0,42348.0,172512.0,916690.0,1095.81155,8.42817,52.5,29.5,40.4,0.925,49.993,0.0,1100.54395,1760.34058,21.0,274.03913,5.2811,5.10211,4.50201,4.29246,5.0,203.35191,198.56839,205.86736,52.5,53.5
2018-04-23 07:59:00,400.86,-24.07,6.0,390.0,390.0,391.0,11150383.0,42348.0,172512.0,916695.0,1321.77824,10.10499,52.5,30.5,40.4,0.971,49.993,0.0,1319.65215,2923.78418,22.0,274.03913,5.28849,5.30285,5.36451,4.76748,5.0,400.0835,385.6465,274.78512,52.5,52.5
2018-04-23 08:04:00,337.00699999999995,-67.955,6.0,389.0,389.0,390.0,11150414.0,42348.0,172512.0,916699.0,1253.83969,9.59874,52.5,30.5,40.4,0.986,49.993,0.00997,1253.61956,2594.42285,22.0,274.03913,4.83666,4.7198400000000005,4.94648,5.01449,5.0,343.99169,365.45334,338.58191,52.5,52.5
2018-04-23 08:09:00,488.501,128.832,6.0,392.0,392.0,392.0,11150447.0,42348.0,172522.0,916701.0,1405.5947199999996,10.74731,52.5,31.5,40.4,0.973,49.993,0.01995,1405.69488,3282.37207,25.0,274.03913,5.1410800000000005,5.35542,5.54671,5.212280000000002,5.0,483.98531,465.24834,387.46575,52.5,52.5
2018-04-23 08:14:00,379.149,110.12100000000001,6.0,391.0,392.0,392.0,11150483.0,42348.0,172542.0,916701.0,1304.62486,9.95292,52.5,31.5,41.4,0.948,49.993,0.01995,1297.64128,2711.3291,26.0,274.03913,4.40627,4.67483,4.9584,5.34518,5.0,381.08153,398.46406,411.25366,52.5,52.5
2018-04-23 08:19:00,210.799,-18.417,6.0,389.0,388.0,390.0,11150504.0,42348.0,172555.0,916702.0,1098.28789,8.46418,52.5,31.5,41.4,0.992,49.993,0.02992,1103.5454,2023.38013,23.0,274.03913,4.74231,4.51627,3.92884,4.703880000000002,5.0,225.90139,190.72142,308.532,52.5,52.5
2018-04-23 08:24:00,381.675,-115.991,6.0,388.0,388.0,389.0,11150529.0,42348.0,172555.0,916709.0,1316.72075,10.09299,52.5,32.5,41.4,0.9620000000000001,49.993,0.02992,1318.65179,2949.63843,22.0,274.03913,5.41552,5.32346,5.27383,4.952369999999998,5.0,397.75294,364.23478,321.68125,52.5,52.5
2018-04-23 08:29:00,216.34599999999998,-106.27600000000001,6.0,388.0,389.0,389.0,11150554.0,42348.0,172555.0,916715.0,1127.20711,8.588239999999999,51.5,32.5,41.4,0.8909999999999999,49.993,0.02992,1119.55337,2061.59937,22.0,274.03913,4.63301,4.68839,4.959969999999998,4.9029,5.0,246.73841,256.66975,312.40659,52.5,52.5
2018-04-23 08:34:00,163.404,-59.965,6.0,390.0,390.0,390.0,11150571.0,42348.0,172555.0,916720.0,1100.1337199999996,8.43417,51.5,32.5,42.4,0.956,49.993,0.01995,1100.54395,1650.17871,21.0,274.03913,4.43385,4.59729,4.25336,4.556769999999998,5.0,189.0377,204.92581,261.12486,51.5,52.5
2018-04-23 08:39:00,223.023,-43.99,6.0,390.0,390.0,390.0,11150585.0,42348.0,172555.0,916725.0,1119.73341,8.60825,51.5,32.5,41.4,0.986,49.993,-0.00997,1125.55626,2089.7019,22.0,269.6894,4.2584300000000015,4.6486800000000015,4.34292,4.28284,5.0,247.02133,226.23478,226.01019,51.5,51.5
2018-04-23 08:44:00,181.71,-48.028,6.0,389.0,389.0,390.0,11150606.0,42348.0,172555.0,916729.0,1101.00419,8.410160000000001,51.5,32.5,41.4,0.971,49.993,0.00997,1100.54395,1767.08508,22.0,269.6894,4.13026,4.08298,4.31543,4.53315,5.0,212.05444,274.47041,261.8018,51.5,51.5
2018-04-23 08:49:00,206.767,204.951,6.0,395.0,395.0,396.0,11150626.0,42348.0,172566.0,916730.0,1104.23072,8.43817,51.5,31.5,40.4,0.6859999999999999,49.993,0.02992,1103.5454,2100.94287,26.0,269.6894,4.9228,4.4709400000000015,4.56808,4.68922,5.0,230.58808,251.56133,261.10523,51.5,51.5
2018-04-23 08:54:00,218.222,187.71,6.0,393.0,394.0,395.0,11150647.0,42348.0,172578.0,916730.0,1120.09364,8.61626,50.5,31.5,39.4,0.614,49.993,0.01995,1125.55626,2043.61377,25.0,269.6894,4.7414,5.10588,4.17614,4.58403,5.0,244.77466,214.99972,264.90731,51.5,51.5
2018-04-23 08:59:00,160.495,-76.06,6.0,389.0,389.0,390.0,11150667.0,42348.0,172579.0,916735.0,1097.62749,8.44017,50.5,30.5,39.4,0.878,49.993,0.02992,1098.54294,1618.70398,22.0,269.6894,3.84503,4.0065300000000015,4.3594,4.60581,5.0,196.93691,225.73052,268.39922,50.5,51.5
2018-04-23 09:04:00,158.779,-69.775,6.0,389.0,389.0,390.0,11150682.0,42348.0,172579.0,916741.0,1097.3274,8.40615,50.5,30.5,38.4,0.909,49.993,0.0,1099.54344,1625.44861,22.0,269.6894,4.2830900000000005,4.40658,4.38612,4.30957,5.0,199.51453,222.90509,226.16173,50.5,50.5
2018-04-23 09:09:00,280.447,-49.059,6.0,390.0,390.0,391.0,11150701.0,42348.0,172579.0,916745.0,1198.08712,9.19454,50.5,29.5,38.4,0.988,49.993,-0.00997,1198.5924,2388.71265,22.0,269.6894,5.45702,5.08372,4.843999999999999,4.49009,5.0,301.95009,304.92356,254.75255,50.5,50.5
2018-04-23 09:14:00,490.20099999999996,-60.287,6.0,390.0,390.0,390.0,11150725.0,42348.0,172579.0,916749.0,1420.36208,10.9234,50.5,29.5,38.4,0.99,49.993,0.0,1428.7061,3416.13989,23.0,276.214,5.94145,6.55865,6.19534,4.92733,5.0,504.92391,450.84806,304.74794,50.5,50.5
2018-04-23 09:19:00,214.282,-56.839,6.0,390.0,390.0,391.0,11150744.0,42348.0,172579.0,916754.0,1101.24429,8.454180000000001,50.5,29.5,38.4,0.95,49.993,0.00997,1101.54446,2024.50403,22.0,276.214,4.6119,4.7631,4.0907300000000015,4.53955,5.0,218.48983,166.89311999999995,258.37848,50.5,50.5
2018-04-23 09:24:00,134.709,106.57,6.0,390.0,390.0,390.0,11150759.0,42348.0,172580.0,916758.0,1100.5239800000004,8.44818,50.5,29.5,38.4,0.82,49.993,0.0,1101.54446,1350.04407,23.0,291.43808,4.15816,3.69137,3.57174,4.22132,5.0,145.46268999999995,128.98309,208.71438,50.5,50.5
2018-04-23 09:29:00,189.797,150.39700000000002,6.0,391.0,390.0,391.0,11150774.0,42348.0,172593.0,916758.0,1111.16422,8.45218,50.5,29.5,38.4,0.99,49.993,0.00997,1104.54591,1826.66248,25.0,291.43808,4.97538,4.785,4.32763,4.2317,5.0,187.17559,167.60995,190.50345,50.5,50.5
2018-04-23 09:34:00,167.127,-56.058,6.0,391.0,391.0,391.0,11150788.0,42348.0,172596.0,916761.0,1107.86254,8.454180000000001,49.5,29.5,38.4,0.956,49.993,0.02992,1100.54395,1586.1051,22.0,280.56374,3.3622400000000003,3.87876,3.66785,4.04042,5.0,187.82084,165.41298,187.32011,50.5,50.5
2018-04-23 09:39:00,76.301,-64.768,6.0,390.0,390.0,391.0,11150800.0,42348.0,172596.0,916765.0,1098.01776,8.42817,49.5,29.5,38.4,0.725,49.993,0.01995,1099.54344,814.97247,22.0,280.56374,3.04854,3.29051,3.40296,3.7769999999999997,5.0,100.06295,121.47429,163.36598,49.5,50.5
2018-04-23 09:44:00,114.50200000000001,-54.196999999999996,6.0,390.0,390.0,391.0,11150810.0,42348.0,172596.0,916770.0,1101.69454,8.42817,49.5,30.5,38.4,0.909,49.993,0.0,1100.54395,1117.35535,22.0,280.56374,3.1472,3.15531,3.35185,3.61057,5.0,126.34846,147.45075,154.55427,49.5,49.5
2018-04-23 09:49:00,241.97099999999998,287.797,6.0,395.0,395.0,396.0,11150827.0,42348.0,172599.0,916773.0,1136.67679,8.63827,49.5,30.5,39.4,0.624,49.993,0.00997,1130.5588,2133.54175,25.0,280.56374,5.25539,4.78158,4.10936,3.93041,5.0,248.02586,207.07805,191.65891,49.5,49.5
2018-04-23 09:54:00,328.55400000000003,-40.342,6.0,390.0,390.0,391.0,11150853.0,42348.0,172606.0,916775.0,1262.25879,9.67478,50.5,31.5,39.4,0.997,49.993,0.0,1260.62296,2613.53247,24.0,276.214,5.4085800000000015,5.26722,5.35835,4.64014,5.0,352.78559,352.3734100000001,274.07775,49.5,49.5
2018-04-23 09:59:00,255.875,-51.489,6.0,391.0,391.0,391.0,11150874.0,42348.0,172606.0,916780.0,1176.49144,8.95042,50.5,31.5,40.4,0.9740000000000001,49.993,0.00997,1168.57755,2274.0542,23.0,276.214,4.6801,4.87095,4.6486800000000015,4.61103,5.0,278.14428,264.11409,281.30169,50.5,49.5
2018-04-23 10:04:00,189.325,-78.26100000000001,6.0,391.0,390.0,391.0,11150893.0,42348.0,172614.0,916782.0,1097.73253,8.44818,50.5,31.5,40.4,0.91,49.993,0.0,1103.5454,1882.86755,24.0,267.51453,4.1022300000000005,4.20964,4.05851,4.44657,5.0,204.95284,195.67623,248.38609,50.5,50.5
2018-04-23 10:09:00,185.035,-67.118,6.0,389.0,389.0,390.0,11150911.0,42348.0,172614.0,916787.0,1096.11179,8.42817,50.5,31.5,40.4,0.955,49.993,0.0,1100.54395,1849.14453,23.0,267.51453,4.28823,4.16641,3.98188,4.43237,5.0,209.21767,195.67119,244.67772,50.5,50.5
2018-04-23 10:19:00,36.169000000000004,238.917,6.0,393.0,391.0,392.0,11150927.0,42348.0,172620.0,916796.0,1099.71357,8.43417,50.5,31.5,40.4,0.361,49.993,0.00997,1100.54395,513.71368,24.0,267.51453,2.51256,2.38477,2.92856,3.49654,5.0,58.31217,76.42385999999998,122.92161000000002,50.5,50.5
2018-04-23 10:24:00,36.701,-81.706,6.0,389.0,388.0,389.0,11150935.0,42348.0,172626.0,916800.0,1101.82954,8.43217,50.5,31.5,39.4,0.382,49.993,0.00997,1100.54395,526.0788,22.0,267.51453,2.73481,2.92721,3.53229,3.61942,5.0,59.90752,93.64207,120.55539,50.5,50.5
2018-04-23 10:29:00,97.573,-82.64,6.0,388.0,388.0,388.0,11150941.0,42348.0,172632.0,916804.0,1099.51844,8.416160000000001,50.5,31.5,39.4,0.752,49.993,-0.01995,1097.54243,1084.75647,24.0,258.81506,3.83073,3.8667,3.49229,3.35487,5.0,135.67389,121.44302,104.70041,50.5,50.5
2018-04-23 10:34:00,138.45,2.799,6.0,391.0,390.0,390.0,11150952.0,42348.0,172632.0,916810.0,1097.1322699999996,8.43817,50.5,31.5,38.4,0.9990000000000001,49.993,0.00997,1102.54489,1399.50452,23.0,258.81506,4.11557,4.52652,4.06386,3.70281,5.0,157.20897,152.84351999999996,139.00677,50.5,50.5
2018-04-23 10:39:00,210.40200000000002,-51.567,6.0,391.0,390.0,391.0,11150961.0,42348.0,172637.0,916813.0,1110.3387300000004,8.5002,50.5,30.5,38.4,0.982,49.993,0.00997,1111.5493800000004,2062.72363,23.0,267.51453,4.40161,4.84271,4.2595800000000015,3.69934,5.0,238.71827,203.72512,142.73705,50.5,50.5
2018-04-23 10:44:00,19.678,-75.374,6.0,389.0,388.0,389.0,11150969.0,42348.0,172641.0,916816.0,1095.51146,8.43417,50.5,30.5,38.4,0.257,49.993,0.0,1099.54344,294.51419,23.0,267.51453,2.08879,1.96693,2.47493,3.3366300000000004,5.0,34.51686,55.64495,115.68331,50.5,50.5
2018-04-23 10:49:00,239.43,377.62300000000005,6.0,395.0,396.0,395.0,11150987.0,42348.0,172647.0,916820.0,1131.7244,8.68229,51.5,30.5,38.4,0.645,49.993,0.02992,1133.56025,2121.1767600000007,28.0,267.51453,4.68133,4.33793,4.64836,3.98502,5.0,255.29014,275.88591,196.45205,50.5,50.5
2018-04-23 10:54:00,175.226,118.098,6.0,391.0,392.0,393.0,11151000.0,42348.0,172648.0,916824.0,1107.02217,8.41216,51.5,30.5,38.4,0.746,49.993,0.03989,1100.54395,1715.3767100000002,25.0,254.46532,3.99765,4.27355,4.08587,3.85957,5.0,187.92319,200.00936,184.18602,51.5,50.5
2018-04-23 10:59:00,178.93099999999998,2.6060000000000003,6.0,391.0,390.0,391.0,11151017.0,42348.0,172651.0,916828.0,1099.38337,8.416160000000001,51.5,30.5,38.4,0.971,49.993,0.03989,1100.54395,1638.93774,24.0,260.98992000000004,3.29881,3.83897,4.19309,4.26806,5.0,189.70223,186.22389,200.38262,51.5,51.5
2018-04-23 11:04:00,260.268,170.46099999999998,6.0,395.0,395.0,396.0,11151034.0,42348.0,172654.0,916831.0,1174.58548,8.94642,52.5,31.5,38.4,0.713,49.993,0.02992,1166.57661,2244.82764,26.0,256.64019,4.18564,4.81758,4.84355,4.41529,16.0,276.25988,277.59559,225.07967,51.5,51.5
2018-04-23 11:10:00,274.093,-61.615,6.0,389.0,389.0,390.0,11151062.0,42348.0,172660.0,916834.0,1180.52846,9.02446,52.5,31.5,39.4,0.9690000000000001,49.993,0.02992,1182.58451,2325.76294,27.0,250.11559,4.8169,5.14334,5.12875,4.75686,5.0,284.43272,282.87828,274.73859,52.5,51.5
2018-04-23 11:15:00,312.218,-49.68600000000001,6.0,390.0,390.0,391.0,11151085.0,42348.0,172662.0,916838.0,1247.5066,9.53671,53.5,32.5,40.4,0.993,49.993,0.0,1245.61565,2593.29883,26.0,254.46532,5.22054,5.19268,4.95156,4.78405,5.0,333.67825,335.30756,296.12016,52.5,52.5
2018-04-23 11:20:00,217.709,-61.766000000000005,6.0,389.0,389.0,390.0,11151111.0,42348.0,172662.0,916842.0,1116.1016,8.53022,53.5,32.5,40.4,0.9620000000000001,49.993,0.04987,1108.5479300000004,2009.89087,25.0,260.98992000000004,3.94443,4.00893,4.5599,4.824,5.0,241.92634,282.51722,316.20681,53.5,52.5
2018-04-23 11:25:00,217.24,-67.38600000000001,6.0,389.0,389.0,390.0,11151135.0,42348.0,172669.0,916845.0,1122.3747,8.54822,53.5,32.5,40.4,0.961,49.993,0.03989,1115.55141,2100.94287,27.0,260.98992000000004,4.78406,4.72688,4.97122,4.89687,5.0,241.98591,261.92852,309.10906,53.5,53.5
2018-04-23 11:30:00,541.505,-56.19,6.0,390.0,390.0,391.0,11151165.0,42348.0,172674.0,916849.0,1483.57319,11.36562,53.5,32.5,40.4,0.995,49.993,0.03989,1480.73188,3663.44165,27.0,282.7386,5.77117,5.8771900000000015,6.03616,5.3152599999999985,5.0,571.75231,538.5235,367.24819,53.5,53.5
2018-04-23 11:35:00,235.895,299.918,6.0,393.0,395.0,397.0,11151193.0,42348.0,172680.0,916852.0,1146.83683,8.78234,54.5,32.5,40.4,0.461,49.993,0.03989,1146.56669,2094.19824,28.0,282.7386,4.37601,4.75403,4.750769999999998,5.05936,5.0,264.81147000000004,282.77378,349.20447,53.5,53.5
2018-04-23 11:40:00,243.61,-69.57,6.0,389.0,389.0,391.0,11151213.0,42348.0,172684.0,916856.0,1157.04184,8.8924,54.5,32.5,40.4,0.951,49.993,0.01995,1157.5721199999996,2171.76123,25.0,282.7386,4.42077,4.53341,4.50389,4.69961,5.0,271.94662,277.46769,296.4652200000001,54.5,53.5
2018-04-23 11:50:00,191.57299999999998,-84.75200000000001,6.0,388.0,388.0,389.0,11151257.0,42348.0,172694.0,916864.0,1101.70956,8.42416,54.5,32.5,40.4,0.903,49.993,0.02992,1099.54344,1946.94116,26.0,282.7386,4.21225,4.03852,4.14466,4.50426,5.0,226.15211,220.48155,266.45578,54.5,54.5
2018-04-23 11:55:00,283.024,-60.175,6.0,389.0,388.0,390.0,11151278.0,42348.0,172697.0,916868.0,1212.29919,9.24457,54.5,31.5,39.4,0.981,49.993,0.0,1209.5978300000004,2429.1801800000007,25.0,282.7386,4.94545,5.12836,4.93909,4.62795,5.0,302.49731,261.53523,273.21819,54.5,54.5
2018-04-23 12:00:00,416.274,141.458,6.0,394.0,393.0,395.0,11151306.0,42348.0,172701.0,916872.0,1332.7637,10.27508,54.5,31.5,39.4,0.882,49.993,0.0,1339.66214,3041.81445,26.0,269.6894,5.89975,5.8544800000000015,5.68457,5.00102,5.0,421.67991,398.92353,327.8396600000001,54.5,54.5
2018-04-23 12:05:00,364.751,-38.579,6.0,392.0,391.0,393.0,11151339.0,42348.0,172703.0,916875.0,1311.78323,9.98494,55.5,31.5,39.4,0.9890000000000001,49.993,0.0,1302.64382,2878.82007,26.0,269.6894,4.55032,4.54519,4.9539300000000015,5.21629,5.0,383.62941,417.76919,388.36597,54.5,54.5
2018-04-23 12:10:00,430.70300000000003,-51.607,6.0,388.0,389.0,390.0,11151378.0,42348.0,172706.0,916878.0,1378.40128,10.56322,55.5,31.5,39.4,0.995,49.993,0.00997,1379.68184,3183.45117,26.0,269.6894,6.9371800000000015,6.0677400000000015,5.6511,5.56834,5.0,457.78944,454.06969,445.88803,55.5,54.5
2018-04-23 12:15:00,219.262,90.785,6.0,390.0,390.0,390.0,11151401.0,42348.0,172708.0,916882.0,1145.47113,8.80235,55.5,31.5,38.4,0.718,49.993,0.6382899999999999,1151.56915,2075.08862,25.0,269.6894,4.86019,4.90153,3.95424,4.82839,5.0,225.59034,178.43778,338.85400000000004,55.5,55.5
2018-04-23 12:20:00,147.661,0.9690000000000001,6.0,389.0,387.0,389.0,11151421.0,42348.0,172718.0,916885.0,1095.45147,8.42817,55.5,30.5,38.4,0.925,49.993,0.0,1100.54395,1509.66626,27.0,254.46532,3.67831,3.92218,4.18265,4.64059,5.0,174.75988,214.59477,286.35375,55.5,55.5
2018-04-23 12:25:00,573.023,-43.099,6.0,390.0,389.0,391.0,11151440.0,42348.0,172722.0,916889.0,1494.90386,11.47367,55.5,30.5,38.4,0.99,49.993,0.02992,1501.74224,3721.89502,27.0,269.6894,7.00488,6.63127,5.59333,4.69413,5.0,585.049,503.99072,289.61809,55.5,55.5
2018-04-23 12:30:00,551.31,-70.017,6.0,390.0,390.0,391.0,11151483.0,42348.0,172723.0,916893.0,1471.01211,11.25957,56.5,30.5,38.4,0.9890000000000001,49.993,0.00997,1468.7258,3637.58765,28.0,258.81506,5.33291,6.27619,6.34402,5.56128,5.0,561.1875,662.42912,462.39103,55.5,55.5
2018-04-23 12:35:00,339.82800000000003,-45.684,6.0,389.0,389.0,390.0,11151522.0,42348.0,172727.0,916895.0,1285.20529,9.80685,57.5,30.5,38.4,0.995,49.993,0.00997,1276.63093,2740.55591,28.0,258.81506,4.9409,4.6183,5.04369,5.46962,5.0,369.07991,437.97109000000006,466.38934000000006,56.5,55.5
2018-04-23 12:40:00,505.38,-16.942999999999998,6.0,390.0,390.0,391.0,11151557.0,42348.0,172729.0,916899.0,1446.59496,11.04946,57.5,30.5,38.4,1.0,49.993,-0.00997,1437.71052,3435.24951,27.0,258.81506,5.3905699999999985,5.2763,6.03684,5.53219,5.0,527.59694,548.6981900000002,458.64909000000006,57.5,56.5
2018-04-23 12:45:00,412.517,-50.169,6.0,389.0,388.0,391.0,11151601.0,42348.0,172736.0,916901.0,1352.27337,10.36913,56.5,30.5,39.4,0.995,49.993,-0.00997,1354.6696,3030.57373,28.0,265.33966000000004,5.9126,5.60139,5.57571,5.78672,5.0,433.82588,495.20756,511.04141,57.5,57.5
2018-04-23 12:50:00,276.045,246.89,6.0,392.0,392.0,393.0,11151625.0,42348.0,172737.0,916905.0,1172.69461,8.95042,56.5,31.5,39.4,0.722,49.993,-0.02992,1171.57908,2332.50757,26.0,265.33966000000004,4.57775,4.43582,4.37672,5.07292,5.0,281.40128,296.30125,386.72578,56.5,57.5
2018-04-23 12:55:00,634.514,-44.306000000000004,6.0,390.0,389.0,391.0,11151656.0,42348.0,172744.0,916908.0,1554.94857,11.88788,56.5,31.5,40.4,0.997,49.993,0.02992,1553.76802,4093.9721700000014,28.0,265.33966000000004,7.21161,7.02692,6.4149,5.32982,5.0,649.05444,539.65962,407.92016,56.5,56.5
2018-04-23 13:00:00,536.163,-36.63,6.0,392.0,392.0,394.0,11151712.0,42348.0,172747.0,916910.0,1464.67902,11.23355,56.5,31.5,40.4,0.9990000000000001,49.993,0.00997,1467.72529,3585.87915,29.0,250.11559,5.42157,5.44251,5.81076,5.78345,5.0,554.71156,581.04412,567.25269,56.5,56.5
2018-04-23 13:05:00,490.17699999999996,113.04899999999999,6.0,394.0,394.0,395.0,11151746.0,42348.0,172750.0,916913.0,1415.9348,10.85937,56.5,32.5,41.4,0.9990000000000001,49.993,0.00997,1415.69966,3336.32861,28.0,250.11559,5.8918,5.7568800000000016,5.93013,5.54934,5.0,502.55188,519.3136900000002,483.96094000000005,56.5,56.5
2018-04-23 13:10:00,288.54200000000003,-40.104,6.0,390.0,389.0,391.0,11151778.0,42348.0,172754.0,916915.0,1216.78645,9.28059,55.5,32.5,41.4,0.99,49.993,0.04987,1209.5978300000004,2396.5813,27.0,260.98992000000004,4.37265,4.20953,4.52896,5.2126,5.0,312.0899100000001,352.59681,431.59225,56.5,56.5
2018-04-23 13:15:00,485.764,-48.262,6.0,390.0,391.0,391.0,11151815.0,42348.0,172756.0,916918.0,1428.45098,11.00944,55.5,32.5,42.4,0.9940000000000001,49.993,-0.00997,1434.70914,3457.73145,28.0,241.41611,6.14989,5.53803,5.66847,5.43279,5.0,516.83734,555.6945599999998,464.17753,55.5,56.5
2018-04-23 13:20:00,407.43,-45.132,6.0,390.0,390.0,391.0,11151847.0,42348.0,172760.0,916921.0,1356.07014,10.36312,55.5,32.5,42.4,0.997,49.993,0.00997,1356.67062,3133.99097,27.0,241.41611,6.316319999999998,5.28147,5.42537,5.20418,5.0,432.93453,443.43709,423.73494000000005,55.5,55.5
2018-04-23 13:25:00,538.706,-55.048,6.0,390.0,390.0,391.0,11151883.0,42348.0,172765.0,916924.0,1495.39909,11.38963,55.5,32.5,42.4,0.9890000000000001,49.993,0.00997,1485.73427,3702.7854,29.0,237.06638,5.5351599999999985,6.2019,5.97844,5.41638,5.0,573.81812,586.74106,456.91353,55.5,55.5
2018-04-23 13:30:00,677.295,104.05,6.0,393.0,393.0,395.0,11151922.0,42348.0,172767.0,916926.0,1582.09696,12.02194,55.5,32.5,42.4,0.9990000000000001,49.993,0.0,1571.77686,4084.97949,29.0,237.06638,5.48652,6.03342,6.385280000000002,5.55768,5.0,680.43969,621.35331,480.18797,55.5,55.5
2018-04-23 13:40:00,542.552,-49.23,6.0,392.0,392.0,393.0,11152028.0,42348.0,172770.0,916931.0,1487.41515,11.38563,55.5,32.5,41.4,0.998,49.993,0.0,1488.73579,3836.55347,29.0,237.06638,5.957330000000002,5.72818,5.94057,6.1061,5.0,584.14431,632.97681,643.08875,55.5,55.5
2018-04-23 13:45:00,520.122,-21.723000000000003,6.0,391.0,391.0,392.0,11152067.0,42348.0,172772.0,916934.0,1476.66979,11.36162,55.5,31.5,41.4,0.998,49.993,0.02992,1478.73087,3644.33228,29.0,237.06638,4.92937,5.5924,5.95426,5.86721,5.0,575.34094,587.52675,564.8265,55.5,55.5
2018-04-23 13:50:00,488.099,119.60799999999999,6.0,393.0,393.0,394.0,11152104.0,42348.0,172775.0,916936.0,1423.1235,10.90739,55.5,31.5,40.4,0.972,49.993,0.04987,1422.70306,3334.08081,28.0,237.06638,4.95749,5.52332,5.96782,5.65185,5.0,503.9933400000001,518.81669,501.30519,55.5,55.5
2018-04-23 13:55:00,884.659,-6.582999999999999,6.0,392.0,393.0,393.0,11152146.0,42348.0,172776.0,916938.0,1736.73339,13.29657,55.5,31.5,40.4,0.996,49.993,0.04987,1735.85797,5087.67676,29.0,237.06638,7.2392699999999985,7.36098,6.88933,5.9111,5.0,905.65738,705.27394,534.82244,55.5,55.5
2018-04-23 14:00:00,633.696,-11.573,6.0,392.0,392.0,393.0,11152195.0,42348.0,172778.0,916941.0,1572.35722,11.95991,55.5,30.5,39.4,0.9940000000000001,49.993,0.04987,1562.77244,4050.13232,28.0,232.71664,6.72054,6.25934,6.39856,6.0406,5.0,663.54012,611.91219,561.43831,55.5,55.5
2018-04-23 14:05:00,419.03,219.106,6.0,394.0,395.0,396.0,11152228.0,42348.0,172781.0,916944.0,1348.4164,10.35912,54.5,30.5,39.4,0.943,49.993,0.02992,1350.6675699999996,3008.09155,28.0,232.71664,4.95498,5.35838,5.32552,5.46678,5.0,429.35172,396.71228,464.51331,55.5,55.5
2018-04-23 14:10:00,721.5310000000001,-6.2829999999999995,6.0,393.0,392.0,394.0,11152260.0,42348.0,172782.0,916948.0,1629.98558,12.50418,54.5,30.5,39.4,0.998,49.993,0.0,1631.80655,4482.91064,28.0,232.71664,6.21101,6.40222,6.367369999999998,5.4820400000000005,5.0,757.74719,625.75,441.10306,54.5,55.5
2018-04-23 14:15:00,630.37,-41.972,6.0,391.0,391.0,393.0,11152314.0,42348.0,172786.0,916949.0,1560.99651,11.89588,54.5,29.5,38.4,0.997,49.993,0.04987,1550.7665,4004.04419,30.0,228.36692,5.54624,6.0323,6.27401,6.01981,5.0,658.60538,708.2681200000002,594.35744,54.5,54.5
2018-04-23 14:20:00,591.266,-29.72,6.0,392.0,392.0,394.0,11152367.0,42348.0,172788.0,916951.0,1512.43249,11.55771,54.5,29.5,38.4,0.998,49.993,0.04987,1510.7468,3850.04248,29.0,228.36692,6.23372,6.05945,6.12058,6.0858300000000005,5.0,601.7575,610.0718099999998,631.049,54.5,54.5
2018-04-23 14:25:00,530.826,-52.496,6.0,391.0,391.0,392.0,11152405.0,42348.0,172788.0,916955.0,1477.06005,11.3356,54.5,29.5,38.4,0.998,49.993,0.04987,1478.73087,3604.98853,27.0,228.36692,6.09601,5.47016,5.88621,5.80262,5.0,570.64562,524.58338,527.5925599999998,54.5,54.5
2018-04-23 14:30:00,557.877,-42.11600000000001,6.0,391.0,391.0,393.0,11152453.0,42348.0,172790.0,916958.0,1476.24965,11.3256,54.5,29.5,38.4,0.993,49.993,-0.01995,1476.72986,3648.82861,29.0,219.6675,6.10663,6.034,5.92087,5.87815,5.0,564.0205,596.33438,573.93488,54.5,54.5
2018-04-23 14:35:00,836.9169999999999,-17.703,6.0,392.0,392.0,393.0,11152509.0,42348.0,172794.0,916960.0,1697.60909,13.05845,54.5,29.5,38.4,0.9990000000000001,49.993,0.0,1705.84305,4875.22168,30.0,228.36692,7.539739999999999,7.45154,6.94711,6.213030000000002,5.0,865.17756,802.75444,642.80912,54.5,54.5
2018-04-23 14:40:00,487.591,-35.727,6.0,391.0,392.0,393.0,11152567.0,42348.0,172796.0,916961.0,1420.03188,10.89538,55.5,29.5,38.4,0.995,49.993,0.0,1421.7027,3438.622070000001,30.0,228.36692,4.8955199999999985,5.34754,5.67771,6.2421,5.0,502.45294,585.1456900000002,665.00094,54.5,54.5
2018-04-23 14:45:00,639.299,-9.508,6.0,394.0,395.0,396.0,11152619.0,42348.0,172799.0,916963.0,1542.40236,11.82985,55.5,29.5,38.4,0.991,49.993,0.02992,1540.76143,3920.86084,30.0,228.36692,5.98655,6.00541,6.4131800000000005,6.27454,5.0,649.9753099999998,664.93794,650.3946900000002,55.5,54.5
2018-04-23 14:50:00,417.131,-41.8,6.0,392.0,392.0,394.0,11152657.0,42348.0,172800.0,916965.0,1364.9996199999996,10.39114,55.5,29.5,39.4,0.995,49.993,0.02992,1355.67011,3071.04126,28.0,228.36692,5.5475,5.06531,5.18285,5.78179,5.0,434.12319,439.2240900000001,532.73112,55.5,55.5
2018-04-23 14:55:00,514.3580000000001,-25.524,6.0,394.0,394.0,396.0,11152699.0,42348.0,172802.0,916967.0,1444.37381,11.14351,55.5,30.5,39.4,0.9990000000000001,49.993,-0.01995,1451.71762,3446.49072,30.0,228.36692,5.62788,5.37314,5.44059,5.69358,5.0,539.90881,579.9475,530.10187,55.5,55.5
2018-04-23 15:00:00,629.124,152.954,6.0,394.0,394.0,396.0,11152746.0,42348.0,172803.0,916968.0,1537.26979,11.66376,55.5,30.5,40.4,0.997,49.993,0.00997,1528.75549,3901.75098,30.0,237.06638,6.6433800000000005,6.661860000000001,6.20224,5.94555,5.0,614.496,595.78638,575.9723799999998,55.5,55.5
2018-04-23 15:05:00,644.7909999999999,-9.056000000000001,6.0,395.0,395.0,397.0,11152796.0,42348.0,172805.0,916970.0,1558.76035,11.97392,55.5,31.5,40.4,0.9990000000000001,49.993,0.01995,1560.77142,4113.08203,30.0,226.19207000000003,6.23021,6.29501,6.35755,6.05136,5.0,676.93262,757.23138,618.24819,55.5,55.5
2018-04-23 15:10:00,464.42699999999996,-44.193000000000005,6.0,393.0,393.0,396.0,11152831.0,42348.0,172805.0,916973.0,1415.99487,10.79333,55.5,31.5,41.4,0.9940000000000001,49.993,0.10971,1413.69864,3395.90625,27.0,226.19207000000003,5.3729,5.17229,5.22114,5.5822400000000005,10.0,479.62478,405.34188,491.14169,55.5,55.5
2018-04-23 15:20:00,486.339,-38.512,6.0,392.0,393.0,395.0,11152913.0,42348.0,172808.0,916977.0,1436.20998,10.95742,55.5,32.5,42.4,0.9940000000000001,49.993,0.00997,1434.70914,3398.1543,28.0,243.59098,6.9016,6.24227,5.77,5.63651,5.0,509.00688,459.62016,497.27184000000005,55.5,55.5
2018-04-23 15:25:00,383.93300000000005,-39.915,6.0,392.0,392.0,394.0,11152951.0,42348.0,172810.0,916980.0,1324.20946,10.17103,55.5,32.5,42.4,0.996,49.993,0.00997,1325.65519,2923.78418,28.0,243.59098,4.93027,5.4850900000000005,5.11325,5.48125,5.0,407.53891,419.76391,476.57288,55.5,55.5
2018-04-23 15:35:00,406.144,210.947,6.0,394.0,395.0,396.0,11153015.0,42348.0,172813.0,916986.0,1336.69575,10.23306,54.5,31.5,41.4,0.85,49.993,0.01995,1337.6611300000004,2997.97461,28.0,232.71664,4.85565,5.29139,5.4355699999999985,5.18181,5.0,417.03666,419.6845,393.97981,55.5,55.5
2018-04-23 15:40:00,368.414,-55.614,6.0,393.0,393.0,394.0,11153048.0,42348.0,172814.0,916989.0,1291.34318,9.95892,54.5,31.5,41.4,0.973,49.993,0.01995,1297.64128,2785.51978,27.0,232.71664,5.09821,5.213019999999998,5.15268,5.2431,5.0,382.28072,385.89069,401.171,54.5,55.5
2018-04-23 15:45:00,378.528,-42.50899999999999,6.0,392.0,392.0,393.0,11153095.0,42348.0,172816.0,916991.0,1321.94341,10.13101,54.5,31.5,40.4,0.988,49.993,0.01995,1319.65215,2892.30908,28.0,245.76585,6.17905,5.7158,5.72119,5.8434,5.0,413.44169,503.53034,515.286,54.5,54.5
2018-04-23 15:50:00,419.593,-29.557,6.0,392.0,392.0,393.0,11153122.0,42348.0,172818.0,916994.0,1365.91514,10.47318,54.5,30.5,40.4,0.992,49.993,0.0,1365.67489,3074.41333,27.0,245.76585,6.57505,6.415769999999998,5.95514,5.4983900000000006,5.0,442.75616,400.64562,416.40091,54.5,54.5
2018-04-23 15:55:00,169.107,-66.262,6.0,392.0,392.0,393.0,11153142.0,42348.0,172820.0,916998.0,1160.37356,8.88839,53.5,30.5,39.4,0.946,49.993,6.37295,1158.57263,1638.93774,26.0,237.06638,4.02603,4.09739,3.70236,4.5642,5.0,191.5953,181.06128,304.13934,54.5,54.5
2018-04-23 16:00:00,413.06199999999995,10.814,6.0,393.0,392.0,395.0,11153165.0,42348.0,172822.0,917002.0,1350.39744,10.3251,53.5,29.5,39.4,0.9940000000000001,49.993,0.01995,1348.66671,3024.95312,27.0,237.06638,5.50405,5.85659,5.57394,4.78375,5.0,425.25125,360.48475,305.74309,53.5,54.5
2018-04-23 16:06:00,377.27099999999996,-42.718,6.0,392.0,392.0,393.0,11153196.0,42348.0,172822.0,917006.0,1319.61731,10.04496,52.5,29.5,38.4,0.992,49.993,0.01995,1312.64874,2820.36694,26.0,237.06638,6.04254,5.36526,5.47382,4.91214,5.0,390.47212,350.38806,319.5394100000001,53.5,53.5
2018-04-23 16:11:00,213.255,115.632,6.0,395.0,396.0,397.0,11153217.0,42348.0,172824.0,917009.0,1096.12681,8.44017,52.5,29.5,38.4,0.633,49.993,0.02992,1100.54395,1876.1228,26.0,213.14294,4.13398,4.31958,4.33111,4.94193,1.0,221.41177,202.66284,281.61791,52.5,53.5
2018-04-23 16:21:00,330.64599999999996,-40.493,6.0,391.0,392.0,393.0,11153290.0,42348.0,172826.0,917014.0,1259.58761,9.66077,52.5,29.5,38.4,0.985,49.993,0.23936,1265.6255,2710.20508,27.0,213.14294,5.67225,5.23459,4.54119,5.22649,5.0,343.8084100000001,321.08731,433.3895,52.5,52.5
2018-04-23 16:26:00,510.529,-31.546999999999997,6.0,393.0,393.0,394.0,11153344.0,42348.0,172828.0,917015.0,1445.63454,11.14951,52.5,29.5,38.4,0.9940000000000001,49.993,0.01995,1451.71762,3588.1272,29.0,213.14294,6.16737,6.1768800000000015,6.35086,5.93024,5.0,542.84206,601.88856,566.02588,52.5,52.5
2018-04-23 16:31:00,1656.925,68.785,6.0,397.0,397.0,397.0,11153422.0,42348.0,172830.0,917017.0,1753.04634,13.422629999999998,53.5,29.5,39.4,0.9990000000000001,49.993,0.03989,1751.8657899999996,8869.14844,36.0,204.44352,8.46164,8.46861,8.28435,6.78724,5.0,1622.12512,1553.15788,890.1719400000002,52.5,52.5
2018-04-23 16:36:00,1656.746,54.593999999999994,6.0,397.0,398.0,398.0,11153540.0,42348.0,172835.0,917017.0,1759.39459,13.44264,54.5,29.5,39.4,0.9990000000000001,49.993,0.03989,1757.86883,9391.85547,38.0,191.3944,9.06387,8.28181,8.43919,7.65572,5.0,1661.51288,1545.02838,1242.28112,53.5,52.5
2018-04-23 16:41:00,1397.287,14.144,6.0,396.0,396.0,397.0,11153659.0,42348.0,172837.0,917017.0,1758.47922,13.3526,55.5,30.5,40.4,0.9990000000000001,49.993,0.03989,1746.86325,7913.664059999999,36.0,191.3944,8.80759,8.53593,8.2912,8.03749,5.0,1478.82825,1416.41688,1363.5466199999996,54.5,53.5
2018-04-23 16:46:00,1334.467,45.467,6.0,396.0,396.0,397.0,11153772.0,42348.0,172839.0,917017.0,1750.54019,13.45865,56.5,30.5,40.4,0.9990000000000001,49.993,0.03989,1759.8698399999996,7008.76318,33.0,191.3944,8.12244,7.9088699999999985,7.592510000000001,7.94563,5.0,1226.4126199999996,1055.039,1326.0286199999996,55.5,54.5
2018-04-23 16:51:00,1177.637,-1.7469999999999999,6.0,395.0,395.0,397.0,11153866.0,42348.0,172839.0,917018.0,1745.04738,13.400620000000002,56.5,30.5,40.4,0.9990000000000001,49.993,0.01995,1745.86289,6553.50293,33.0,191.3944,7.088210000000001,7.54766,7.90105,7.68237,5.0,1221.132,1272.27075,1212.75988,56.5,55.5
