date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-23 16:56:00,1287.201,-9.054,6.0,397.0,397.0,399.0,11153968.0,42348.0,172839.0,917019.0,1769.20942,13.5567,57.5,30.5,40.4,0.9990000000000001,49.993,1.20677,1766.87325,7117.80127,33.0,191.3944,7.69152,7.425089999999999,7.18225,7.67363,5.0,1268.19562,1081.93862,1216.67587,56.5,56.5
2018-04-23 17:01:00,922.8430000000001,-18.171,6.0,395.0,396.0,398.0,11154059.0,42348.0,172839.0,917021.0,1744.76238,13.36661,57.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1743.86202,5110.15869,32.0,191.3944,6.19749,6.99073,7.3978100000000016,7.563919999999999,5.0,982.8985,1041.60975,1139.08575,57.5,56.5
2018-04-23 17:06:00,910.564,-14.642999999999999,6.0,396.0,396.0,396.0,11154146.0,42348.0,172839.0,917023.0,1749.9700300000004,13.38862,57.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1747.8637600000004,5167.48779,32.0,191.3944,6.89153,6.90707,7.704569999999999,7.51038,5.0,960.93769,1186.438,1098.0415,57.5,57.5
2018-04-23 17:11:00,1126.309,-18.868,6.0,396.0,395.0,398.0,11154230.0,42348.0,172839.0,917025.0,1754.18709,13.43464,58.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1752.8663,6196.03906,31.0,191.3944,7.905589999999999,7.5312800000000015,7.31112,7.3405,5.0,1119.333,1029.92312,1058.1725,57.5,57.5
2018-04-23 17:16:00,893.523,-26.989,6.0,396.0,396.0,398.0,11154315.0,42348.0,172839.0,917027.0,1724.3972600000004,13.29057,58.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1732.85645,4997.74854,30.0,191.3944,6.21243,7.13085,6.93629,7.204439999999999,5.0,914.7660000000001,904.66275,1020.13481,58.5,57.5
2018-04-23 17:21:00,902.3580000000001,-22.785999999999998,6.0,396.0,396.0,398.0,11154388.0,42348.0,172839.0,917030.0,1746.7582899999998,13.40863,58.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1747.8637600000004,5165.23975,30.0,191.3944,7.080989999999999,6.6295899999999985,7.31371,7.13897,5.0,946.9515,994.40562,954.31844,58.5,58.5
2018-04-23 17:26:00,1280.377,-16.128,6.0,397.0,397.0,399.0,11154491.0,42348.0,172839.0,917031.0,1750.64515,13.422629999999998,58.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1750.86528,6900.8501,34.0,191.3944,7.8407300000000015,8.27347,8.071660000000001,7.610760000000001,5.0,1284.91975,1334.88875,1170.45125,58.5,58.5
2018-04-23 17:31:00,888.809,-36.871,6.0,394.0,395.0,396.0,11154585.0,42348.0,172839.0,917032.0,1718.9946899999998,13.214529999999998,59.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1727.85406,4965.1499,31.0,191.3944,7.25484,6.61699,6.920939999999999,7.53758,5.0,894.6583800000002,887.6061199999998,1130.04788,58.5,58.5
2018-04-23 17:36:00,851.107,-18.753,6.0,395.0,396.0,397.0,11154663.0,42348.0,172840.0,917035.0,1717.64402,13.18452,59.5,30.5,40.4,0.9940000000000001,49.993,0.00997,1719.85,4952.78467,30.0,191.3944,6.71754,6.42155,6.92789,7.2194600000000015,5.0,886.64675,968.55306,1025.93394,59.5,58.5
2018-04-23 17:41:00,755.118,-30.375999999999998,6.0,392.0,393.0,394.0,11154734.0,42348.0,172841.0,917037.0,1671.90132,12.7503,59.5,30.5,40.4,0.998,49.993,0.00997,1660.82082,4663.891110000001,29.0,191.3944,7.20189,6.47125,6.46405,6.86925,5.0,816.44506,838.9929400000002,919.56181,59.5,59.5
2018-04-23 17:51:00,541.11,-36.394,6.0,391.0,391.0,392.0,11154842.0,42348.0,172845.0,917042.0,1476.84983,11.31159,59.5,30.5,40.4,0.998,49.993,0.00997,1478.73087,3631.96704,27.0,191.3944,5.61814,5.95561,5.82276,6.2058300000000015,5.0,555.23369,539.23988,676.09038,59.5,59.5
2018-04-23 17:56:00,666.306,195.852,6.0,395.0,394.0,395.0,11154892.0,42348.0,172847.0,917045.0,1570.45125,11.95191,58.5,30.5,40.4,0.998,49.993,0.0,1560.77142,4050.13232,28.0,191.3944,7.03375,6.86148,6.16368,6.1477,5.0,659.1060000000001,607.3743099999998,638.8974400000002,59.5,59.5
2018-04-23 18:01:00,486.543,93.45200000000001,6.0,393.0,392.0,393.0,11154942.0,42348.0,172850.0,917048.0,1412.93328,10.88138,58.5,30.5,40.4,0.961,49.993,0.0,1414.69915,3383.54102,28.0,191.3944,5.47748,5.73416,5.75278,6.1276199999999985,5.0,507.40125,584.40094,625.31081,58.5,59.5
2018-04-23 18:06:00,416.57300000000004,239.528,6.0,396.0,396.0,397.0,11154979.0,42348.0,172852.0,917051.0,1353.56413,10.28909,57.5,30.5,39.4,0.8759999999999999,49.993,0.00997,1344.66468,3093.52319,27.0,191.3944,5.34299,5.52004,5.41446,5.66297,5.0,420.14003,417.16738,516.9811900000002,58.5,58.5
2018-04-23 18:11:00,387.70599999999996,89.639,6.0,393.0,393.0,395.0,11155024.0,42348.0,172854.0,917054.0,1311.06306,10.07698,57.5,30.5,39.4,0.9690000000000001,49.993,0.00997,1316.65077,2888.93701,26.0,197.91896,5.55591,5.67744,5.54665,5.82619,5.0,401.34619,419.70997,526.96919,57.5,58.5
2018-04-23 18:16:00,541.49,113.228,6.0,394.0,395.0,396.0,11155065.0,42348.0,172856.0,917058.0,1460.56678,11.21554,57.5,29.5,38.4,0.968,49.993,0.00997,1461.72254,3663.44165,26.0,197.91896,5.92758,6.19537,5.9720900000000015,5.90814,5.0,549.16763,544.65937,528.0029400000002,57.5,57.5
2018-04-23 18:21:00,545.5790000000001,-47.543,6.0,392.0,393.0,394.0,11155111.0,42348.0,172857.0,917061.0,1477.07492,11.31559,57.5,29.5,38.4,0.9990000000000001,49.993,0.00997,1475.72935,3580.25854,26.0,197.91896,5.97997,6.00175,6.14235,6.04598,5.0,567.4585,563.5291900000002,559.08181,57.5,57.5
2018-04-23 18:26:00,954.779,-23.936,6.0,393.0,393.0,394.0,11155169.0,42348.0,172861.0,917064.0,1758.13386,13.41063,57.5,29.5,38.4,0.995,49.993,0.00997,1746.86325,5281.021970000002,28.0,197.91896,6.77532,7.445410000000001,7.35884,6.55646,5.0,994.4205,873.02525,672.79788,57.5,57.5
2018-04-23 18:31:00,772.9010000000001,-34.537,6.0,395.0,395.0,396.0,11155227.0,42348.0,172864.0,917066.0,1669.23,12.81033,57.5,29.5,37.4,0.998,49.993,0.00997,1670.82589,4711.103029999998,28.0,197.91896,6.37108,6.95752,6.82039,6.6414399999999985,5.0,814.45488,785.7128799999998,723.21725,57.5,57.5
2018-04-23 18:41:00,641.3969999999999,-44.152,6.0,392.0,392.0,393.0,11155342.0,42348.0,172868.0,917072.0,1558.50523,11.91989,57.5,28.5,37.4,0.996,49.993,0.00997,1557.7699,4080.48315,27.0,197.91896,5.91298,5.75444,6.20751,6.3007800000000005,5.0,663.5015599999998,657.30019,652.69888,57.5,57.5
2018-04-23 18:46:00,836.9989999999999,-32.654,6.0,392.0,393.0,393.0,11155405.0,42348.0,172868.0,917074.0,1672.81684,12.89037,57.5,28.5,37.4,0.996,49.993,0.00997,1681.83132,4734.709470000002,28.0,197.91896,6.5244300000000015,6.92895,7.06163,6.63709,5.0,829.0488799999998,838.03812,746.74388,57.5,57.5
2018-04-23 18:51:00,671.2539999999999,-16.031,6.0,395.0,395.0,397.0,11155477.0,42348.0,172868.0,917075.0,1563.84788,12.00793,57.5,28.5,37.4,0.996,49.993,0.02992,1561.77193,4079.35889,28.0,197.91896,6.0808,6.2673,6.07336,6.62783,5.0,673.9939400000002,741.95606,823.1415599999998,57.5,57.5
2018-04-23 18:56:00,893.638,4.654,6.0,396.0,397.0,398.0,11155530.0,42348.0,172869.0,917077.0,1737.63375,13.3466,57.5,28.5,37.4,0.997,49.993,0.02992,1738.8594899999996,4991.00391,28.0,197.91896,7.24033,6.702039999999998,6.56303,6.36035,5.0,923.10875,880.2488099999998,734.91319,57.5,57.5
2018-04-23 19:01:00,1045.768,26.78,6.0,395.0,395.0,396.0,11155604.0,42348.0,172869.0,917078.0,1738.9694100000004,13.37461,57.5,29.5,37.4,0.997,49.993,-0.00997,1745.86289,5811.59717,30.0,204.44352,8.04819,7.72493,7.23598,6.69106,5.0,1082.08225,994.61219,846.6383800000001,57.5,57.5
2018-04-23 19:06:00,749.0360000000001,-25.818,6.0,395.0,396.0,397.0,11155673.0,42348.0,172870.0,917078.0,1648.44488,12.5502,57.5,29.5,38.4,0.997,49.993,-0.00997,1637.80945,4470.5459,28.0,204.44352,6.59777,6.34387,6.7241,6.76883,5.0,767.9929400000002,774.31988,837.26988,57.5,57.5
2018-04-23 19:11:00,740.8560000000001,111.22200000000001,6.0,394.0,393.0,395.0,11155731.0,42348.0,172873.0,917079.0,1615.1583,12.31209,57.5,30.5,39.4,0.998,49.993,0.02992,1604.79315,4219.87158,30.0,204.44352,6.97567,7.1265800000000015,6.65948,6.51804,5.0,715.1460599999998,678.60519,748.5968799999998,57.5,57.5
2018-04-23 19:16:00,662.2,267.991,6.0,397.0,398.0,400.0,11155782.0,42348.0,172874.0,917080.0,1535.45392,11.80583,57.5,31.5,39.4,0.8320000000000001,49.993,0.02992,1540.76143,4145.68115,29.0,204.44352,6.85808,6.5067,6.22042,6.32463,5.0,638.63419,608.56775,666.18831,57.5,57.5
2018-04-23 19:21:00,582.715,22.038,6.0,392.0,393.0,393.0,11155832.0,42348.0,172879.0,917080.0,1518.39048,11.61574,57.5,31.5,40.4,0.998,49.993,0.0,1517.75021,3839.92554,28.0,204.44352,6.66275,6.1375,6.23762,6.21267,5.0,614.61294,648.486,641.88438,57.5,57.5
2018-04-23 19:26:00,476.175,-8.032,6.0,393.0,393.0,394.0,11155877.0,42348.0,172881.0,917081.0,1429.66666,10.9314,57.5,31.5,40.4,1.0,49.993,0.0,1427.70559,3399.278320000001,26.0,204.44352,6.59325,6.11365,5.72869,5.95832,5.0,505.9085,496.14206,576.02813,57.5,57.5
2018-04-23 19:31:00,390.15,-37.407,6.0,392.0,392.0,392.0,11155917.0,42348.0,172883.0,917082.0,1337.22086,10.26908,57.5,31.5,40.4,0.988,49.993,0.0,1338.66163,2967.62402,25.0,204.44352,5.09244,5.13255,5.28745,5.70075,5.0,422.86259,446.98397,527.07981,57.5,57.5
2018-04-23 19:36:00,312.256,-46.705,6.0,393.0,393.0,393.0,11155948.0,42348.0,172883.0,917085.0,1251.73867,9.57673,56.5,31.5,40.4,0.993,49.993,0.0,1250.6181800000004,2592.17456,24.0,204.44352,5.22799,5.05917,5.0746699999999985,5.37064,5.0,338.6675,350.30838,434.82231,57.5,57.5
2018-04-23 19:41:00,278.847,32.563,6.0,391.0,391.0,392.0,11155974.0,42348.0,172883.0,917089.0,1184.16027,9.1105,55.5,31.5,39.4,0.9990000000000001,49.993,0.0,1190.5884199999996,2383.09204,24.0,204.44352,4.73609,4.6304,4.7138300000000015,5.1708,5.0,293.25416,304.98959,374.26366,56.5,57.5
2018-04-23 19:46:00,250.896,-29.319000000000003,6.0,393.0,393.0,394.0,11155996.0,42348.0,172887.0,917091.0,1166.28643,8.978439999999997,55.5,30.5,39.4,0.987,49.993,0.0,1171.57908,2279.6748,24.0,204.44352,4.95057,4.79574,4.78181,4.99385,5.0,281.35212,286.62325,321.09875,55.5,56.5
2018-04-23 19:51:00,270.83799999999997,-18.218,6.0,394.0,394.0,395.0,11156019.0,42348.0,172887.0,917093.0,1206.76141,9.19254,54.5,30.5,38.4,0.992,49.993,0.0,1200.59341,2423.55957,24.0,215.31779,4.47335,4.72682,4.84358,4.87045,5.0,300.82469,297.97934,305.30816,55.5,55.5
2018-04-23 19:56:00,210.356,-33.368,6.0,394.0,394.0,395.0,11156036.0,42348.0,172887.0,917096.0,1102.95513,8.43017,54.5,29.5,38.4,0.977,49.993,0.0,1102.54489,1978.41602,23.0,215.31779,4.22601,4.29081,4.35375,4.505,5.0,224.71645,218.6037,257.18989,54.5,55.5
2018-04-23 20:01:00,199.93,-47.233000000000004,6.0,391.0,391.0,392.0,11156051.0,42348.0,172889.0,917098.0,1106.93208,8.43417,53.5,29.5,37.4,0.981,49.993,0.0,1099.54344,1934.57605,23.0,219.6675,4.5541800000000014,4.43105,4.22051,4.34237,5.0,223.63866,210.69162000000003,223.61298,54.5,54.5
2018-04-23 20:06:00,180.132,-38.266,6.0,393.0,393.0,393.0,11156066.0,42348.0,172891.0,917101.0,1102.83507,8.43017,53.5,29.5,37.4,0.986,49.993,0.00997,1102.54489,1735.61047,25.0,219.6675,4.1144,4.056,4.13083,4.15661,5.0,191.29455,181.2668,200.47145,53.5,54.5
2018-04-23 20:11:00,169.993,-40.472,6.0,393.0,394.0,394.0,11156080.0,42348.0,172891.0,917104.0,1100.5239800000004,8.43017,52.5,29.5,37.4,0.9670000000000001,49.993,0.02992,1100.54395,1599.59424,23.0,213.14294,3.76955,4.06225,3.95549,3.95728,5.0,193.46591,191.37566,193.7295,53.5,53.5
2018-04-23 20:16:00,120.105,-69.872,6.0,390.0,391.0,391.0,11156092.0,42348.0,172895.0,917107.0,1094.40096,8.42817,52.5,29.5,37.4,0.848,49.993,0.04987,1098.54294,1220.77258,23.0,213.14294,3.66993,3.68274,3.7909,3.86185,5.0,147.75981000000004,160.03175,176.50773,52.5,53.5
2018-04-23 20:21:00,122.62100000000001,144.009,6.0,392.0,393.0,394.0,11156103.0,42348.0,172895.0,917111.0,1095.2863,8.42817,52.5,29.5,37.4,0.522,49.993,0.04987,1100.54395,1162.31934,24.0,206.61838,3.643380000000001,3.98505,3.79834,3.75272,5.0,134.7992,137.95753,156.29291,52.5,52.5
2018-04-23 20:26:00,108.397,-62.989,6.0,392.0,393.0,394.0,11156114.0,42348.0,172898.0,917115.0,1101.90469,8.442169999999999,51.5,29.5,38.4,0.884,49.993,0.0,1099.54344,1117.35535,23.0,206.61838,3.54808,3.72509,3.6898,3.72322,5.0,131.48084,142.26487,149.23041,52.5,52.5
2018-04-23 20:31:00,76.15100000000001,-71.47,6.0,390.0,391.0,392.0,11156122.0,42348.0,172901.0,917118.0,1096.03671,8.43817,51.5,29.5,38.4,0.74,49.993,0.0,1100.54395,834.08215,23.0,206.61838,3.07585,3.1297200000000003,3.3524199999999995,3.50699,5.0,95.73858,111.68184,129.37378,51.5,52.5
2018-04-23 20:36:00,142.135,182.517,6.0,393.0,394.0,395.0,11156133.0,42348.0,172902.0,917122.0,1106.79708,8.42416,51.5,29.5,38.4,0.698,49.993,0.00997,1100.54395,1426.48291,24.0,206.61838,3.97477,3.88808,3.95618,3.73995,5.0,162.11144,162.89713999999995,148.31766000000005,51.5,51.5
2018-04-23 20:41:00,158.829,-50.251999999999995,6.0,391.0,391.0,392.0,11156147.0,42348.0,172903.0,917126.0,1103.43541,8.42416,50.5,29.5,38.4,0.958,49.993,0.01995,1101.54446,1549.00977,23.0,206.61838,3.5508800000000003,3.57934,3.7689999999999997,3.81653,5.0,169.63692,171.10753,169.10914,51.5,51.5
2018-04-23 20:46:00,166.798,-50.922,6.0,390.0,390.0,391.0,11156162.0,42348.0,172905.0,917129.0,1099.56349,8.42817,50.5,29.5,39.4,0.948,49.993,0.00997,1100.54395,1638.93774,23.0,206.61838,3.84816,3.85953,4.06265,3.95664,5.0,187.29947,199.39695,185.12019,50.5,51.5
2018-04-23 20:51:00,185.59400000000002,-48.282,6.0,391.0,391.0,392.0,11156177.0,42348.0,172907.0,917132.0,1107.14222,8.42817,50.5,29.5,39.4,0.9790000000000001,49.993,0.00997,1099.54344,1752.47192,24.0,206.61838,4.2438400000000005,4.247319999999998,4.25716,4.03612,5.0,202.41217,204.42995,193.20275,50.5,50.5
2018-04-23 20:56:00,181.65900000000002,-25.662,6.0,391.0,391.0,392.0,11156193.0,42348.0,172907.0,917137.0,1106.55691,8.426160000000001,50.5,30.5,39.4,0.935,49.993,0.0,1100.54395,1658.04749,23.0,206.61838,4.113,4.3421,4.42662,4.17124,5.0,195.37781,209.36502,208.04619,50.5,50.5
2018-04-23 21:01:00,264.957,-37.388000000000005,6.0,390.0,391.0,391.0,11156213.0,42348.0,172911.0,917139.0,1176.73155,9.00845,50.5,30.5,39.4,0.9890000000000001,49.993,0.0,1177.58197,2313.39771,24.0,206.61838,5.28498,4.87254,4.7293699999999985,4.45676,5.0,285.17209,280.27403,238.22366,50.5,50.5
2018-04-23 21:06:00,299.918,-26.647,6.0,392.0,392.0,393.0,11156234.0,42348.0,172919.0,917141.0,1223.41964,9.37663,50.5,30.5,40.4,0.991,49.993,0.0,1223.60478,2521.3562,25.0,206.61838,4.80555,4.6811300000000005,4.73575,4.59835,5.0,317.9981200000001,295.551,262.03531,50.5,50.5
2018-04-23 21:11:00,302.30400000000003,7.056,6.0,391.0,392.0,392.0,11156260.0,42348.0,172919.0,917144.0,1212.16412,9.28859,50.5,30.5,40.4,0.9990000000000001,49.993,0.0,1214.60029,2475.26831,24.0,206.61838,4.45771,4.56124,4.69466,4.73837,5.0,313.14228,331.27009,306.35162,50.5,50.5
2018-04-23 21:16:00,300.855,-31.373,6.0,392.0,392.0,392.0,11156285.0,42348.0,172920.0,917146.0,1223.92988,9.38064,50.5,31.5,40.4,0.9840000000000001,49.993,0.0,1221.60377,2466.27539,24.0,197.91896,5.03793,4.82131,4.6985800000000015,4.6607699999999985,3.0,320.2880600000001,314.61378,312.089,50.5,50.5
2018-04-23 21:21:00,242.324,-26.893,6.0,391.0,392.0,392.0,11156307.0,42348.0,172925.0,917148.0,1149.68826,8.79635,50.5,31.5,40.4,0.997,49.993,-0.00997,1149.56814,2163.89233,24.0,197.91896,3.88765,3.93445,4.25155,4.46675,5.0,264.01209,266.73106,287.90369,50.5,50.5
2018-04-23 21:26:00,244.612,-29.537,6.0,392.0,392.0,393.0,11156329.0,42348.0,172931.0,917150.0,1147.09195,8.77234,50.5,31.5,41.4,0.9940000000000001,49.993,0.02992,1144.56575,2211.10474,25.0,197.91896,3.716930000000001,4.1602,4.44831,4.5425900000000015,5.0,261.9772,261.17519,280.01944,50.5,50.5
2018-04-23 21:31:00,280.953,114.568,6.0,393.0,393.0,394.0,11156353.0,42348.0,172932.0,917151.0,1191.85906,9.12851,50.5,31.5,41.4,0.894,49.993,0.00997,1194.59045,2358.36182,25.0,197.91896,5.13389,4.77727,4.82801,4.67525,5.0,296.1451600000001,306.83197,300.01897,50.5,50.5
2018-04-23 21:36:00,355.276,-28.465,6.0,392.0,392.0,393.0,11156380.0,42348.0,172932.0,917153.0,1296.08564,9.86688,50.5,31.5,41.4,0.9890000000000001,49.993,0.00997,1286.636,2767.53418,24.0,197.91896,4.22092,4.82523,4.81078,4.7763,5.0,373.23559,357.52509,334.28428,50.5,50.5
2018-04-23 21:46:00,450.223,-17.454,6.0,392.0,392.0,393.0,11156449.0,42348.0,172935.0,917156.0,1397.95585,10.7153,50.5,31.5,41.4,0.995,49.993,0.01995,1400.69234,3303.72998,24.0,193.56925,4.60762,5.16539,5.275,5.2506900000000005,5.0,477.00578,494.71281,436.45809,50.5,50.5
2018-04-23 21:51:00,586.939,-52.578,6.0,392.0,393.0,393.0,11156492.0,42348.0,172935.0,917158.0,1498.64071,11.5357,50.5,31.5,40.4,0.995,49.993,-0.00997,1505.74427,3702.7854,26.0,193.56925,5.96209,5.28077,5.71769,5.50744,5.0,597.46962,597.82825,511.13744,50.5,50.5
2018-04-23 21:56:00,652.015,-77.068,6.0,392.0,393.0,393.0,11156542.0,42348.0,172936.0,917162.0,1561.5069,12.00593,50.5,30.5,39.4,0.993,49.993,-0.00997,1569.77599,4104.088870000001,25.0,187.04469,6.05122,6.06396,6.04592,5.77318,5.0,675.5803099999998,668.10088,584.54206,50.5,50.5
2018-04-23 22:01:00,539.3290000000001,-51.542,6.0,392.0,393.0,393.0,11156597.0,42348.0,172946.0,917164.0,1483.39315,11.36362,51.5,30.5,39.4,0.991,49.993,-0.00997,1481.73224,3702.7854,27.0,187.04469,5.61791,5.86123,5.85628,6.01483,5.0,571.40856,609.72513,633.6596900000002,50.5,50.5
2018-04-23 22:06:00,525.878,-2.8989999999999996,6.0,393.0,393.0,393.0,11156642.0,42348.0,172946.0,917165.0,1483.61824,11.29958,51.5,29.5,38.4,0.991,49.993,0.03989,1474.72884,3554.40405,25.0,187.04469,6.44174,6.0038,5.78451,5.8362300000000005,5.0,557.27125,555.24238,594.83881,51.5,50.5
2018-04-23 22:11:00,504.455,-27.075,6.0,395.0,395.0,395.0,11156683.0,42348.0,172950.0,917166.0,1435.66956,11.03745,51.5,29.5,38.4,0.998,49.993,0.03989,1442.71305,3453.23535,25.0,187.04469,5.12857,5.60976,5.5380400000000005,5.64886,5.0,521.59191,500.47569,532.40594,51.5,51.5
2018-04-23 22:16:00,565.684,29.844,6.0,396.0,396.0,396.0,11156727.0,42348.0,172951.0,917166.0,1511.81729,11.58773,51.5,29.5,38.4,0.996,49.993,0.03989,1509.7463,3824.18823,26.0,187.04469,5.35646,5.52163,5.80978,5.67329,5.0,607.06163,585.30262,554.50031,51.5,51.5
2018-04-23 22:21:00,611.382,-60.39,6.0,392.0,393.0,393.0,11156774.0,42348.0,172952.0,917168.0,1524.9787,11.59373,52.5,28.5,37.4,0.9990000000000001,49.993,0.03989,1515.74919,3856.78711,26.0,187.04469,5.76855,6.0701,6.11653,5.86241,5.0,609.5721900000002,609.74731,579.12288,51.5,51.5
2018-04-23 22:26:00,714.155,-49.325,6.0,393.0,393.0,394.0,11156829.0,42348.0,172964.0,917169.0,1609.27539,12.3501,52.5,28.5,37.4,0.996,49.993,0.03989,1610.79619,4344.6464799999985,26.0,187.04469,7.099289999999999,7.02877,6.49179,6.14013,5.0,731.00556,712.3376900000002,633.73238,52.5,51.5
2018-04-23 22:31:00,760.248,77.023,6.0,395.0,396.0,395.0,11156888.0,42348.0,172965.0,917170.0,1644.4677800000004,12.65425,53.5,28.5,36.4,0.996,49.993,0.03989,1651.8164,4588.57617,26.0,187.04469,6.47663,6.711880000000002,6.610360000000001,6.36222,5.0,789.93444,773.97712,715.78494,52.5,52.5
2018-04-23 22:36:00,726.383,20.534000000000002,6.0,395.0,395.0,395.0,11156954.0,42348.0,172967.0,917170.0,1629.11525,12.48017,54.5,28.5,36.4,0.996,49.993,0.03989,1627.80467,4479.5385700000015,27.0,187.04469,6.47165,6.08853,6.324,6.42685,5.0,752.0414400000002,768.5733799999998,778.29025,53.5,52.5
2018-04-23 22:41:00,715.627,70.098,6.0,395.0,395.0,394.0,11157013.0,42348.0,172969.0,917171.0,1584.00293,12.21003,54.5,28.5,36.4,0.998,49.993,0.03989,1590.7862,4183.90039,27.0,187.04469,6.7034,6.574439999999999,6.49339,6.38739,5.0,706.60094,734.22744,741.66544,54.5,53.5
2018-04-23 22:46:00,554.193,-13.39,6.0,392.0,393.0,393.0,11157064.0,42348.0,172976.0,917172.0,1491.70728,11.3376,54.5,28.5,37.4,0.9990000000000001,49.993,0.03989,1482.73275,3592.62354,26.0,187.04469,5.63198,5.73878,5.8799199999999985,6.10595,5.0,568.3546299999998,580.2936900000002,654.91131,54.5,54.5
2018-04-23 22:51:00,473.555,-30.41,6.0,392.0,392.0,392.0,11157108.0,42348.0,172976.0,917174.0,1417.1655,10.87137,54.5,28.5,37.4,0.9990000000000001,49.993,-0.00997,1419.70168,3341.9494600000007,25.0,187.04469,5.75821,5.40576,5.52588,5.81619,5.0,500.71028,524.55038,590.84788,54.5,54.5
2018-04-23 23:01:00,442.106,-12.579,6.0,395.0,395.0,395.0,11157178.0,42348.0,172980.0,917176.0,1385.2748,10.63325,54.5,29.5,38.4,0.998,49.993,0.01995,1387.6859,3213.8017600000007,24.0,187.04469,5.36033,5.09872,5.2617,5.3482400000000005,5.0,465.40894,450.56356,452.0105,54.5,54.5
2018-04-23 23:06:00,502.814,137.72899999999998,6.0,394.0,394.0,394.0,11157219.0,42348.0,172981.0,917176.0,1428.58612,10.87137,54.5,29.5,39.4,0.889,49.993,0.03989,1419.70168,3425.13257,25.0,187.04469,5.32728,5.46018,5.68626,5.51189,5.0,496.71444,504.02031,485.00631,54.5,54.5
2018-04-23 23:11:00,398.75,-14.874,6.0,394.0,395.0,395.0,11157259.0,42348.0,172983.0,917177.0,1333.3339999999998,10.23906,54.5,29.5,39.4,0.998,49.993,0.0,1333.65925,2982.2373,25.0,187.04469,4.5471,4.54522,5.08782,5.46672,5.0,416.58741,453.87181,493.38944,54.5,54.5
2018-04-23 23:16:00,384.907,-29.686999999999998,6.0,395.0,395.0,396.0,11157294.0,42348.0,172986.0,917177.0,1307.70131,10.06497,54.5,30.5,40.4,0.991,49.993,0.0,1314.64976,2855.214110000001,25.0,187.04469,4.41193,4.830419999999998,5.35559,5.38847,5.0,403.20531,430.43769,447.94488,54.5,54.5
2018-04-23 23:21:00,404.527,39.022,6.0,393.0,394.0,394.0,11157323.0,42348.0,172986.0,917178.0,1335.29988,10.26707,54.5,30.5,40.4,0.996,49.993,0.0,1341.66316,2988.98169,24.0,187.04469,5.40994,5.21777,5.2785,5.18159,5.0,422.26831,409.30403,404.5495,54.5,54.5
2018-04-23 23:26:00,369.51300000000003,-21.195,6.0,394.0,394.0,395.0,11157359.0,42348.0,172990.0,917179.0,1310.86786,9.99894,54.5,30.5,40.4,0.9990000000000001,49.993,0.0,1302.64382,2810.25,25.0,187.04469,4.33408,4.45262,5.08344,5.32535,5.0,391.55572,433.97928,426.75862,54.5,54.5
2018-04-23 23:31:00,227.912,147.16299999999998,6.0,395.0,394.0,396.0,11157384.0,42348.0,172991.0,917181.0,1128.8129800000004,8.582239999999999,53.5,30.5,41.4,0.981,49.993,0.0,1122.55481,2029.00049,25.0,187.04469,4.47779,4.56163,4.62012,4.98998,5.0,245.16897000000003,267.97309,357.991,54.5,54.5
2018-04-23 23:36:00,214.322,-38.974000000000004,6.0,394.0,394.0,395.0,11157403.0,42348.0,172995.0,917185.0,1117.87249,8.58024,53.5,30.5,41.4,0.985,49.993,0.01995,1118.55286,2060.47534,22.0,191.3944,3.92248,4.34311,4.58078,4.65064,5.0,246.21231,253.53862,287.70288,53.5,54.5
2018-04-23 23:46:00,346.49699999999996,-47.51,6.0,392.0,392.0,393.0,11157445.0,42348.0,172997.0,917191.0,1285.38518,9.88288,52.5,30.5,40.4,0.991,49.993,-0.01995,1290.63788,2766.4099100000008,23.0,200.09381,5.07594,5.3469,5.21632,4.87661,5.0,375.84862,377.41547,300.183,53.5,53.5
2018-04-23 23:51:00,411.06300000000005,58.302,6.0,393.0,394.0,394.0,11157477.0,42348.0,173000.0,917192.0,1339.65208,10.25907,52.5,29.5,39.4,0.958,49.993,-0.01995,1341.66316,3077.78564,24.0,200.09381,4.77034,4.69136,5.26981,5.1319599999999985,5.0,421.61697,421.58131,365.41466,52.5,53.5
2018-04-23 23:56:00,536.8,4.243,6.0,393.0,393.0,394.0,11157520.0,42348.0,173000.0,917193.0,1484.77386,11.40564,52.5,29.5,38.4,0.9990000000000001,49.993,-0.01995,1485.73427,3618.47803,24.0,200.09381,4.88472,5.30047,5.88097,5.6081900000000005,5.0,576.0015599999998,583.6091200000002,491.88278,52.5,52.5
2018-04-24 00:01:00,722.5060000000001,3.545,6.0,395.0,396.0,396.0,11157575.0,42348.0,173001.0,917193.0,1621.43148,12.50418,53.5,28.5,38.4,0.9990000000000001,49.993,-0.01995,1628.80517,4460.42871,26.0,200.09381,6.4924800000000005,6.42264,6.3762300000000005,6.1306,5.0,759.55894,756.95738,650.1635,52.5,52.5
2018-04-24 00:06:00,339.061,-37.653,6.0,392.0,392.0,393.0,11157617.0,42348.0,173002.0,917194.0,1285.50545,9.79084,53.5,28.5,37.4,0.997,49.993,-0.01995,1278.63194,2692.21948,23.0,200.09381,4.78485,5.0557300000000005,4.9151099999999985,5.64406,5.0,363.09709,382.61103,555.8946900000002,53.5,52.5
2018-04-24 00:11:00,222.597,-24.154,6.0,392.0,392.0,393.0,11157639.0,42348.0,173002.0,917197.0,1114.30074,8.57024,53.5,27.5,37.4,0.996,49.993,-0.01995,1119.55337,2054.85474,22.0,200.09381,4.08181,4.3848699999999985,4.27686,4.8993,5.0,244.20694,239.20338,379.33722,53.5,53.5
2018-04-24 00:16:00,209.24099999999999,-21.776,6.0,392.0,393.0,393.0,11157658.0,42348.0,173002.0,917198.0,1106.97713,8.42416,53.5,27.5,37.4,0.995,49.993,-0.01995,1100.54395,1945.81702,22.0,215.31779,4.50706,4.0239699999999985,4.1315800000000005,4.55313,11.0,226.90494,216.64062,285.20994,53.5,53.5
2018-04-24 00:21:00,127.463,-37.935,6.0,391.0,391.0,391.0,11157672.0,42348.0,173002.0,917201.0,1095.25634,8.42416,52.5,27.5,37.4,0.9620000000000001,49.993,0.01995,1100.54395,1258.99207,22.0,219.6675,3.46455,3.47464,3.51191,4.1228,5.0,147.99191000000005,149.89456,222.21934,53.5,53.5
2018-04-24 00:26:00,75.947,-55.178000000000004,6.0,390.0,390.0,391.0,11157681.0,42348.0,173002.0,917204.0,1100.95921,8.420160000000001,52.5,27.5,37.4,0.8,49.993,0.01995,1099.54344,795.86279,21.0,219.6675,3.07764,3.4974300000000005,3.3402199999999995,3.70151,5.0,95.1575,102.26891,161.13452,52.5,53.5
2018-04-24 00:31:00,57.218,-61.294,6.0,390.0,390.0,391.0,11157687.0,42348.0,173002.0,917208.0,1099.39839,8.426160000000001,51.5,27.5,37.4,0.669,49.993,-0.00997,1100.54395,654.2262,21.0,219.6675,3.11406,3.15596,3.18335,3.32858,5.0,75.135,81.44502,117.2587,52.5,52.5
2018-04-24 00:36:00,17.678,-74.663,6.0,390.0,390.0,391.0,11157691.0,42348.0,173002.0,917214.0,1099.05325,8.426160000000001,51.5,27.5,37.4,0.198,49.993,0.01995,1099.54344,301.25879,21.0,219.6675,2.64603,2.60498,2.56578,2.9696,5.0,36.1518,47.96434,79.80335,51.5,52.5
2018-04-24 00:46:00,3.562,-78.044,6.0,390.0,389.0,390.0,11157693.0,42348.0,173002.0,917226.0,1101.09421,8.420160000000001,50.5,27.5,37.4,0.028999999999999998,49.993,0.01995,1098.54294,178.7319,20.0,219.6675,2.35991,2.39779,2.47313,2.6428700000000003,5.0,21.29703,24.61991,34.421009999999995,50.5,51.5
2018-04-24 00:51:00,12.179,-70.99,6.0,391.0,391.0,392.0,11157693.0,42348.0,173002.0,917233.0,1094.86608,8.44017,49.5,27.5,37.4,0.161,49.993,0.01995,1100.54395,242.8056,21.0,224.01721,1.9936,2.18065,2.44529,2.50802,5.0,29.27168,28.430640000000004,29.11332,50.5,50.5
2018-04-24 00:56:00,81.605,-46.643,6.0,391.0,391.0,392.0,11157697.0,42348.0,173002.0,917238.0,1099.66853,8.44818,49.5,27.5,37.4,0.862,49.993,-0.00997,1101.54446,873.42566,21.0,232.71664,4.55944,3.39806,2.9633,2.82746,5.0,96.52742,70.48691,48.42942,49.5,50.5
2018-04-24 01:01:00,58.567,-63.724,6.0,391.0,391.0,392.0,11157703.0,42348.0,173002.0,917242.0,1095.1513,8.42817,49.5,27.5,38.4,0.621,49.993,0.02992,1099.54344,635.11652,21.0,232.71664,2.07158,2.70145,3.16596,3.16741,5.0,75.82748000000002,93.98597,80.98475,49.5,49.5
2018-04-24 01:06:00,119.557,-50.31,6.0,390.0,390.0,391.0,11157711.0,42348.0,173002.0,917247.0,1107.74256,8.426160000000001,49.5,28.5,38.4,0.9279999999999999,49.993,0.02992,1100.54395,1182.55322,21.0,232.71664,4.04475,3.88824,3.87957,3.37143,5.0,134.07997,126.53632,104.3238,49.5,49.5
2018-04-24 01:11:00,105.22399999999999,-59.213,6.0,390.0,390.0,391.0,11157721.0,42348.0,173002.0,917251.0,1099.50343,8.42216,49.5,28.5,38.4,0.861,49.993,0.72805,1100.54395,1040.9166300000004,21.0,245.76585,4.21185,3.82738,3.59995,3.49811,5.0,121.5056,114.88488,119.0757,49.5,49.5
2018-04-24 01:16:00,117.902,-57.805,6.0,390.0,390.0,391.0,11157731.0,42348.0,173002.0,917256.0,1101.27432,8.43817,50.5,29.5,39.4,0.895,49.993,0.01995,1100.54395,1156.69885,21.0,245.76585,3.4016,3.02026,3.51323,3.53988,5.0,137.03262,158.60428000000005,136.52662,49.5,49.5
2018-04-24 01:21:00,77.67,113.837,6.0,391.0,391.0,392.0,11157742.0,42348.0,173002.0,917260.0,1108.13267,8.420160000000001,50.5,29.5,40.4,0.975,49.993,0.04987,1100.54395,931.87891,21.0,245.76585,3.71954,3.85482,3.79524,3.65745,5.0,91.19704,119.59572,133.58162,50.5,49.5
2018-04-24 01:26:00,81.259,128.26,6.0,391.0,391.0,392.0,11157747.0,42348.0,173011.0,917261.0,1101.1542,8.41816,50.5,30.5,40.4,0.77,49.993,0.04987,1099.54344,853.19196,24.0,245.76585,2.84488,3.29611,3.50938,3.4120800000000004,5.0,102.75993,99.39185,105.14028,50.5,50.5
2018-04-24 01:31:00,76.325,-79.23100000000001,6.0,390.0,391.0,391.0,11157753.0,42348.0,173013.0,917265.0,1096.1868,8.43417,50.5,30.5,40.4,0.6709999999999999,49.993,0.04987,1100.54395,866.68109,21.0,245.76585,3.24851,2.73874,3.11873,3.33952,5.0,96.11377,102.59012,101.55285,50.5,50.5
2018-04-24 01:36:00,171.99400000000003,-62.817,6.0,390.0,391.0,391.0,11157768.0,42348.0,173013.0,917271.0,1104.4709,8.44818,50.5,30.5,40.4,0.9390000000000001,49.993,0.04987,1103.5454,1724.36938,21.0,245.76585,4.14741,3.53491,3.88277,3.87427,5.0,184.52073,216.27827,173.80239,50.5,50.5
2018-04-24 01:41:00,254.77599999999998,-68.568,6.0,390.0,390.0,391.0,11157785.0,42348.0,173013.0,917276.0,1170.68361,8.93442,50.5,30.5,40.4,0.977,49.993,0.04987,1169.57806,2312.27368,22.0,245.76585,4.53629,4.41155,4.65155,4.31679,5.0,276.61103,270.69741,214.4897,50.5,50.5
2018-04-24 01:46:00,168.483,106.551,6.0,392.0,392.0,392.0,11157803.0,42348.0,173014.0,917280.0,1100.31383,8.426160000000001,50.5,29.5,39.4,0.785,49.993,-0.00997,1098.54294,1665.91626,22.0,245.76585,4.42247,3.92888,4.167680000000002,4.29789,5.0,189.66256,221.07927,223.8973,50.5,50.5
2018-04-24 01:51:00,168.96099999999998,46.902,6.0,391.0,389.0,390.0,11157816.0,42348.0,173026.0,917280.0,1094.59594,8.42817,50.5,29.5,39.4,0.927,49.993,0.01995,1100.54395,1606.33899,25.0,245.76585,5.10896,4.84195,4.33988,4.122330000000002,5.0,200.3275,209.93891,201.90822,50.5,50.5
2018-04-24 01:56:00,242.424,-0.981,6.0,391.0,391.0,392.0,11157834.0,42348.0,173027.0,917283.0,1159.36802,8.88039,50.5,28.5,38.4,1.0,49.993,0.01995,1158.57263,2253.82056,22.0,245.76585,4.35609,4.7465199999999985,4.66731,4.31235,5.0,271.1055,261.66367,227.95403,50.5,50.5
2018-04-24 02:01:00,161.358,-66.843,6.0,389.0,389.0,390.0,11157853.0,42348.0,173027.0,917285.0,1102.20478,8.44017,50.5,28.5,38.4,0.9309999999999999,49.993,0.01995,1100.54395,1654.67529,21.0,245.76585,3.94557,4.23605,4.25216,4.34772,5.0,185.8603,190.32066,239.64298,50.5,50.5
2018-04-24 02:07:00,111.89399999999999,-49.604,6.0,388.0,388.0,389.0,11157866.0,42348.0,173027.0,917292.0,1100.71904,8.42216,50.5,28.5,37.4,0.917,49.993,0.01995,1098.54294,1072.3913599999996,21.0,245.76585,3.82516,3.5420800000000003,3.73347,3.90672,5.0,132.65748,147.70655,176.90594,50.5,50.5
2018-04-24 02:12:00,72.225,224.891,6.0,390.0,390.0,391.0,11157877.0,42348.0,173037.0,917292.0,1100.10369,8.42216,50.5,28.5,37.4,0.991,49.993,0.01995,1100.54395,750.8988,25.0,245.76585,2.35956,2.82,3.50976,3.75507,5.0,79.75757,92.83656,147.81409,50.5,50.5
2018-04-24 02:41:00,52.693999999999996,20.546999999999997,6.0,390.0,389.0,390.0,11157903.0,42348.0,173059.0,917316.0,1108.04265,8.426160000000001,51.5,29.5,39.4,0.8170000000000001,49.993,0.01995,1100.54395,513.71368,21.0,258.81506,2.74678,2.71743,2.53252,2.49251,5.0,57.96271,41.7388,37.68018,50.5,50.5
2018-04-24 02:46:00,26.921,-80.559,6.0,390.0,390.0,390.0,11157907.0,42348.0,173070.0,917318.0,1107.5924,8.43017,51.5,30.5,40.4,0.28600000000000003,49.993,0.01995,1101.54446,448.5159,22.0,258.81506,2.89795,2.44091,2.77017,2.66906,5.0,51.16032,51.1465,50.36414,51.5,50.5
2018-04-24 02:51:00,32.728,-71.98899999999999,6.0,390.0,390.0,390.0,11157909.0,42348.0,173070.0,917325.0,1101.28934,8.43017,51.5,30.5,40.4,0.379,49.993,0.01995,1100.54395,487.85941,21.0,258.81506,2.74612,2.89781,2.90338,2.75388,5.0,57.03938,49.15873,49.87275,51.5,51.5
2018-04-24 02:56:00,31.377,170.787,6.0,393.0,392.0,393.0,11157911.0,42348.0,173074.0,917328.0,1105.73148,8.42817,51.5,30.5,40.4,0.314,49.993,0.01995,1098.54294,641.86115,24.0,258.81506,3.11921,3.14553,3.25665,2.78558,5.0,66.95546999999999,71.27184,47.74373,51.5,51.5
2018-04-24 03:01:00,38.937,-84.47399999999999,6.0,390.0,390.0,390.0,11157913.0,42348.0,173076.0,917334.0,1099.96869,8.43017,51.5,30.5,40.4,0.45399999999999996,49.993,0.01995,1100.54395,577.78735,20.0,258.81506,3.15032,3.2876800000000004,3.15115,2.8565,5.0,64.8309,62.75339,51.87649,51.5,51.5
2018-04-24 03:06:00,58.126000000000005,-65.288,6.0,391.0,391.0,391.0,11157917.0,42348.0,173076.0,917339.0,1107.5924,8.41416,51.5,29.5,39.4,0.615,49.993,0.01995,1100.54395,705.93475,20.0,258.81506,2.87955,3.28391,3.1245,2.96816,5.0,79.95881999999997,82.5787,65.72807,51.5,51.5
2018-04-24 03:11:00,55.18899999999999,-74.781,6.0,391.0,391.0,391.0,11157921.0,42348.0,173082.0,917341.0,1096.65206,8.42416,51.5,29.5,39.4,0.544,49.993,0.01995,1101.54446,674.4599599999998,22.0,258.81506,2.85264,2.90016,3.10156,3.03811,5.0,75.6101,76.79316,71.5495,51.5,51.5
2018-04-24 03:16:00,39.869,-70.594,6.0,390.0,389.0,389.0,11157923.0,42348.0,173082.0,917347.0,1107.90758,8.426160000000001,51.5,28.5,38.4,0.49700000000000005,49.993,0.01995,1100.54395,558.67767,20.0,254.46532,3.70333,3.0044,3.2236700000000003,3.03581,5.0,64.63766,66.72077,63.27136,51.5,51.5
2018-04-24 03:21:00,26.509,-67.192,6.0,389.0,389.0,389.0,11157925.0,42348.0,173082.0,917353.0,1107.65246,8.44417,51.5,28.5,38.4,0.354,49.993,0.01995,1100.54395,327.1131,20.0,254.46532,2.37954,2.23345,2.27314,2.75756,5.0,35.99576,22.04153,45.70597,51.5,51.5
2018-04-24 03:26:00,-4.4319999999999995,-22.884,6.0,391.0,391.0,391.0,11157928.0,42348.0,173082.0,917358.0,1101.90469,8.42817,51.5,28.5,38.4,0.222,49.993,0.01995,1100.54395,114.6582,21.0,254.46532,1.29537,1.5258200000000002,2.23075,2.70132,5.0,9.66461,22.3293,43.28941,51.5,51.5
2018-04-24 03:31:00,11.011,198.613,6.0,394.0,394.0,395.0,11157929.0,42348.0,173095.0,917358.0,1099.63849,8.42817,51.5,28.5,38.4,0.044000000000000004,49.993,0.01995,1100.54395,295.63831,26.0,254.46532,2.95094,3.0731,2.87786,2.74751,5.0,24.55594,29.13085,36.11918,51.5,51.5
2018-04-24 03:36:00,6.726,-76.64,6.0,390.0,389.0,390.0,11157931.0,42348.0,173100.0,917362.0,1102.24983,8.42216,51.5,28.5,38.4,0.094,49.993,0.01995,1100.54395,197.8416,21.0,245.76585,2.91055,2.66658,2.61877,2.62113,5.0,21.23283,32.8083,34.85197,51.5,51.5
2018-04-24 21:07:00,93.79700000000001,120.99,6.0,395.0,394.0,394.0,11157935.0,42398.0,173102.0,917419.0,1101.69454,8.442169999999999,37.5,24.5,24.4,0.45899999999999996,49.993,0.0,1101.54446,853.19196,29.0,452.3783,3.49928,3.61625,3.66086,3.40798,5.0,107.06644,119.49103999999998,42.13541,37.5,36.5
2018-04-24 21:12:00,110.848,-102.882,6.0,390.0,389.0,390.0,11157944.0,42398.0,173105.0,917422.0,1101.78456,8.42817,38.5,24.5,24.4,0.763,49.993,0.0,1100.54395,1098.24573,47.0,456.72804,3.5532800000000004,3.62471,3.620530000000001,3.5155,5.0,125.80894,120.04708,88.6891,37.5,37.5
2018-04-24 21:17:00,122.03299999999999,-26.714000000000002,6.0,391.0,391.0,391.0,11157954.0,42398.0,173107.0,917425.0,1099.27834,8.43017,38.5,24.5,24.4,0.973,49.993,0.0,1099.54344,1220.77258,63.0,456.72804,4.04661,3.9461,3.88392,3.73203,5.0,140.19014,145.10625,122.84256,38.5,37.5
2018-04-24 21:22:00,127.051,182.252,6.0,393.0,392.0,394.0,11157963.0,42398.0,173110.0,917428.0,1096.36691,8.43017,39.5,24.5,24.4,0.621,49.993,0.0,1100.54395,1278.10168,34.0,456.72804,3.80243,3.6006,3.61208,3.6355,5.0,139.9108,136.22352,125.50301,38.5,38.5
2018-04-24 21:27:00,149.868,-24.836,6.0,391.0,391.0,391.0,11157975.0,42398.0,173112.0,917430.0,1102.51989,8.43017,39.5,25.5,25.4,0.988,49.993,0.0,1100.54395,1426.48291,26.0,456.72804,4.09691,4.21047,3.98385,3.78002,5.0,165.452,159.13653,145.87313999999995,39.5,38.5
2018-04-24 21:32:00,192.21400000000003,108.822,6.0,392.0,392.0,393.0,11157989.0,42398.0,173114.0,917433.0,1095.27135,8.43017,40.5,25.5,25.4,0.7170000000000001,49.993,0.0,1099.54344,1836.7793,25.0,463.25264,4.30201,4.39928,4.38462,4.06845,5.0,205.16634,205.89345,172.24348,39.5,39.5
2018-04-24 21:37:00,203.66099999999997,-32.855,6.0,391.0,391.0,391.0,11158005.0,42398.0,173116.0,917436.0,1107.08216,8.43017,40.5,26.5,26.4,0.9840000000000001,49.993,0.0,1100.54395,1907.59766,24.0,463.25264,3.95354,4.15353,4.24762,4.19511,5.0,225.30597000000003,213.69445,192.56572,40.5,39.5
2018-04-24 21:42:00,222.952,-21.076,6.0,391.0,391.0,391.0,11158024.0,42398.0,173119.0,917438.0,1118.5928,8.56023,41.5,26.5,26.4,0.9990000000000001,49.993,0.0,1116.55192,2081.83325,25.0,463.25264,4.21811,4.11032,4.13855,4.23688,5.0,242.70872000000003,237.71398,221.8335,40.5,40.5
2018-04-24 21:47:00,169.89700000000002,-21.325,6.0,392.0,391.0,392.0,11158040.0,42398.0,173121.0,917441.0,1099.42835,8.426160000000001,41.5,27.5,27.4,0.993,49.993,0.03989,1101.54446,1618.70398,24.0,463.25264,4.05968,4.22853,3.91036,4.04507,5.0,189.58239,192.71045,210.35541,41.5,40.5
2018-04-24 21:52:00,130.511,-63.673,6.0,391.0,390.0,391.0,11158052.0,42398.0,173123.0,917444.0,1101.40939,8.42416,42.5,27.5,28.4,0.912,49.993,0.01995,1100.54395,1265.73657,24.0,463.25264,3.81598,3.98251,3.96105,3.95231,5.0,149.60391,150.61248,180.13503,41.5,41.5
2018-04-24 21:57:00,113.182,-43.08,6.0,391.0,391.0,391.0,11158063.0,42398.0,173126.0,917447.0,1101.69454,8.42416,42.5,28.5,28.4,0.965,49.993,0.01995,1100.54395,1162.31934,24.0,463.25264,3.55405,3.72539,3.78359,3.92911,5.0,132.85042,133.08459,154.40158,42.5,41.5
2018-04-24 22:02:00,119.531,104.774,6.0,393.0,393.0,395.0,11158073.0,42398.0,173128.0,917450.0,1102.3849,8.426160000000001,42.5,29.5,29.4,0.914,49.993,0.01995,1101.54446,1110.61084,24.0,463.25264,3.54661,3.83585,3.7068,3.80723,5.0,132.48628,141.89395,145.57877,42.5,42.5
2018-04-24 22:07:00,119.508,-110.083,6.0,389.0,389.0,389.0,11158083.0,42398.0,173132.0,917453.0,1101.42441,8.42817,43.5,29.5,30.4,0.7609999999999999,49.993,0.01995,1100.54395,1200.53882,24.0,463.25264,3.58278,3.43584,3.5752,3.65605,5.0,138.36795,138.2995,139.68958,42.5,42.5
2018-04-24 22:12:00,103.045,206.104,6.0,393.0,393.0,394.0,11158093.0,42398.0,173135.0,917456.0,1107.38233,8.426160000000001,43.5,30.5,30.4,0.2,49.993,0.01995,1100.54395,1143.2097199999996,26.0,463.25264,4.0798,3.43081,3.55901,3.60123,5.0,118.70649,125.69568,133.72697,43.5,42.5
2018-04-24 22:17:00,93.462,-41.229,6.0,390.0,390.0,390.0,11158101.0,42398.0,173138.0,917459.0,1098.64797,8.42416,43.5,31.5,31.4,0.9309999999999999,49.993,0.01995,1099.54344,957.73315,24.0,463.25264,3.65536,3.55457,3.45587,3.57986,5.0,112.53852,114.17175,123.5943,43.5,43.5
2018-04-24 22:22:00,88.848,160.365,6.0,395.0,394.0,396.0,11158109.0,42398.0,173142.0,917462.0,1107.41229,8.42817,44.5,32.5,32.4,0.301,49.993,0.01995,1102.54489,757.64343,26.0,463.25264,3.3765400000000003,3.3905,3.32146,3.4508,5.0,97.84364,105.40928999999998,114.61531,43.5,43.5
2018-04-24 22:27:00,104.94200000000001,-39.439,6.0,390.0,389.0,390.0,11158116.0,42398.0,173145.0,917466.0,1102.60991,8.42817,44.5,32.5,33.4,0.95,49.993,0.01995,1100.54395,1072.3913599999996,24.0,463.25264,3.84219,3.82253,3.55405,3.34581,5.0,120.59232,114.46714,107.89957,44.5,43.5
2018-04-24 22:32:00,114.885,165.787,6.0,393.0,393.0,394.0,11158126.0,42398.0,173149.0,917469.0,1103.58542,8.42817,44.5,33.5,34.4,0.491,49.993,0.01995,1103.5454,1149.95435,26.0,463.25264,3.33561,3.51804,3.5094800000000004,3.49697,5.0,128.71239,132.34155,122.38599,44.5,44.5
2018-04-24 22:37:00,202.68599999999998,-40.607,6.0,390.0,390.0,390.0,11158138.0,42398.0,173153.0,917471.0,1102.47492,8.43217,45.5,34.5,34.4,0.977,49.993,0.01995,1100.54395,1921.08691,25.0,463.25264,4.46847,4.20337,3.644530000000001,3.5767800000000003,5.0,218.86656,195.69578,151.7407,44.5,44.5
2018-04-24 22:42:00,166.63299999999998,-13.581,6.0,392.0,392.0,392.0,11158154.0,42398.0,173155.0,917473.0,1106.96211,8.42216,45.5,34.5,35.4,0.8079999999999999,49.993,0.01995,1100.54395,1568.11963,24.0,463.25264,4.05154,4.1718199999999985,4.2776,3.96464,5.0,190.14619,197.05525,186.72288,45.5,44.5
2018-04-24 22:47:00,179.528,-25.680999999999997,6.0,390.0,390.0,390.0,11158171.0,42398.0,173159.0,917475.0,1108.20775,8.426160000000001,45.5,35.5,36.4,0.986,49.993,0.01995,1100.54395,1826.66248,25.0,463.25264,4.28289,4.34355,4.52386,4.38,5.0,206.80919,206.04584,205.93491,45.5,45.5
2018-04-24 22:52:00,217.35,-39.376,6.0,391.0,391.0,391.0,11158187.0,42398.0,173161.0,917478.0,1113.68546,8.55223,45.5,35.5,37.4,0.985,49.993,0.01995,1119.55337,2094.19824,24.0,463.25264,5.06208,4.94128,4.63486,4.44122,5.0,243.33342,238.05534,216.82527,45.5,45.5
2018-04-24 22:57:00,313.466,5.221,6.0,392.0,392.0,393.0,11158209.0,42398.0,173165.0,917480.0,1237.2865,9.52471,46.5,35.5,37.4,0.993,49.993,0.01995,1242.6141300000004,2615.78076,25.0,467.60238,5.21176,4.9583900000000005,5.04939,4.79291,5.0,336.05800000000005,334.80794,268.34853,45.5,45.5
2018-04-24 23:02:00,194.36599999999999,-11.015,6.0,392.0,392.0,392.0,11158230.0,42398.0,173165.0,917482.0,1095.37639,8.41816,46.5,35.5,37.4,0.988,49.993,0.01995,1100.54395,1849.14453,24.0,467.60238,4.28796,4.36951,4.51589,4.74295,5.0,212.05348,227.32244,268.86078,46.5,45.5
2018-04-24 23:07:00,200.357,-37.165,6.0,391.0,391.0,392.0,11158247.0,42398.0,173167.0,917484.0,1106.33182,8.426160000000001,46.5,35.5,37.4,0.9840000000000001,49.993,0.01995,1099.54344,1887.36389,23.0,467.60238,4.43107,4.4109300000000005,4.42316,4.5442,5.0,225.51873,223.93392000000003,240.36862,46.5,46.5
2018-04-24 23:12:00,213.2,-45.928999999999995,6.0,391.0,391.0,391.0,11158264.0,42398.0,173170.0,917486.0,1109.31825,8.4902,46.5,34.5,37.4,0.972,49.993,0.01995,1106.54692,2043.61377,23.0,467.60238,4.6672699999999985,4.72952,4.6535199999999985,4.59516,5.0,236.82866,236.1258,240.40794,46.5,46.5
2018-04-24 23:17:00,201.08,-16.871,6.0,390.0,391.0,391.0,11158281.0,42398.0,173172.0,917490.0,1103.46536,8.44818,47.5,34.5,37.4,0.9940000000000001,49.993,0.01995,1100.54395,2017.75952,23.0,474.12698,4.15774,4.3826800000000015,4.6108400000000005,4.57051,5.0,232.15233,232.06283,231.18388,46.5,46.5
2018-04-24 23:22:00,168.11,-60.028999999999996,6.0,391.0,390.0,391.0,11158296.0,42398.0,173176.0,917492.0,1094.80609,8.42817,47.5,34.5,37.4,0.941,49.993,0.01995,1100.54395,1698.51501,23.0,474.12698,4.24522,4.17448,4.2494,4.47936,5.0,197.84873,196.20772,215.25128,47.5,46.5
2018-04-24 23:27:00,164.706,112.265,6.0,392.0,390.0,391.0,11158310.0,42398.0,173177.0,917496.0,1101.40939,8.42817,47.5,33.5,37.4,0.996,49.993,0.01995,1100.54395,1554.63037,24.0,474.12698,4.25073,4.25887,4.28885,4.29725,5.0,187.54691,189.40105,199.41372,47.5,47.5
2018-04-24 23:32:00,169.102,-64.74600000000001,6.0,390.0,390.0,391.0,11158325.0,42398.0,173180.0,917500.0,1107.96765,8.42817,47.5,33.5,37.4,0.932,49.993,0.01995,1100.54395,1637.8136,23.0,478.47672,4.03055,4.1123400000000006,4.1875300000000015,4.31668,5.0,186.92878,193.24277,198.86556,47.5,47.5
2018-04-24 23:37:00,137.488,-34.033,6.0,391.0,390.0,391.0,11158337.0,42398.0,173185.0,917502.0,1095.72153,8.42817,47.5,33.5,37.4,0.976,49.993,0.01995,1100.54395,1337.67908,25.0,478.47672,4.18243,4.01464,3.89025,4.06704,5.0,152.60303000000005,153.54802,175.11741999999995,47.5,47.5
2018-04-24 23:42:00,122.09700000000001,-75.57300000000001,6.0,390.0,390.0,391.0,11158348.0,42398.0,173185.0,917506.0,1101.64942,8.42817,47.5,33.5,37.4,0.8290000000000001,49.993,0.01995,1100.54395,1156.69885,24.0,478.47672,3.83441,3.79281,3.77856,3.88564,5.0,132.70561,136.36147,153.47142,47.5,47.5
2018-04-24 23:47:00,105.72399999999999,-52.67,6.0,390.0,390.0,390.0,11158357.0,42398.0,173189.0,917509.0,1101.1092199999996,8.42817,47.5,33.5,37.4,0.883,49.993,0.01995,1099.54344,1060.0263699999996,24.0,478.47672,3.8148,3.59266,3.64586,3.75699,5.0,123.25487,123.28941,136.91928,47.5,47.5
2018-04-24 23:52:00,93.28299999999999,-74.229,6.0,391.0,390.0,391.0,11158365.0,42398.0,173193.0,917511.0,1106.39181,8.426160000000001,48.5,33.5,38.4,0.768,49.993,0.01995,1099.54344,968.97418,25.0,478.47672,3.60741,3.67564,3.68081,3.70281,5.0,112.88238,113.09146,120.47235,47.5,47.5
2018-04-24 23:57:00,65.693,-59.783,6.0,390.0,390.0,390.0,11158372.0,42398.0,173198.0,917514.0,1100.16375,8.442169999999999,48.5,33.5,39.4,0.805,49.993,0.01995,1100.54395,712.67938,26.0,478.47672,3.55,3.60419,3.5307800000000005,3.67085,5.0,79.78291,80.44246,103.51841,48.5,47.5
2018-04-25 00:02:00,49.705,198.81900000000002,6.0,391.0,391.0,390.0,11158377.0,42398.0,173199.0,917518.0,1107.57746,8.43817,48.5,34.5,39.4,0.997,49.993,0.01995,1100.54395,648.6057099999998,26.0,478.47672,3.44002,3.35618,3.38875,3.50098,5.0,62.78725,64.67158,85.83140999999998,48.5,48.5
2018-04-25 00:07:00,0.214,185.919,6.0,394.0,394.0,394.0,11158380.0,42398.0,173202.0,917522.0,1098.78311,8.44017,48.5,34.5,40.4,0.034,49.993,0.01995,1099.54344,49.4604,26.0,478.47672,2.92016,2.93586,3.03665,3.30306,5.0,19.02664,23.57605,57.97433,48.5,48.5
2018-04-25 00:12:00,-25.572,183.64700000000002,6.0,393.0,394.0,393.0,11158380.0,42399.0,173206.0,917526.0,1108.52293,8.43417,48.5,35.5,41.4,0.11900000000000001,49.993,0.0,1102.54489,185.4765,26.0,485.00132,2.55046,2.6886,2.5028900000000003,2.8591,11.0,6.72757,8.09957,28.763820000000006,48.5,48.5
2018-04-25 00:17:00,-27.738000000000003,188.22299999999998,6.0,392.0,390.0,390.0,11158380.0,42401.0,173211.0,917531.0,1098.1978,8.44417,48.5,35.5,41.4,0.128,49.993,0.0,1099.54344,38.2194,26.0,487.17619,3.21739,2.58792,2.25563,2.48151,5.0,4.30575,2.8178400000000003,11.92459,48.5,48.5
2018-04-25 00:22:00,-4.711,-20.608,6.0,392.0,391.0,391.0,11158380.0,42401.0,173215.0,917535.0,1096.2768199999996,8.426160000000001,48.5,35.5,41.4,0.299,49.993,0.0,1100.54395,178.7319,25.0,487.17619,1.935,1.90636,2.21187,2.35518,5.0,19.20068,15.59856,15.93725,48.5,48.5
2018-04-25 00:27:00,1.12,-86.973,6.0,390.0,389.0,389.0,11158380.0,42402.0,173219.0,917540.0,1098.64797,8.426160000000001,48.5,35.5,41.4,0.011000000000000001,49.993,0.0,1100.54395,237.18509,25.0,487.17619,1.93929,2.07135,2.38236,2.29811,5.0,27.20728,19.05462,15.42377,48.5,48.5
2018-04-25 00:32:00,35.889,-73.282,6.0,390.0,389.0,389.0,11158381.0,42402.0,173223.0,917545.0,1101.90469,8.43817,48.5,35.5,41.4,0.434,49.993,0.0,1100.54395,545.18854,24.0,487.17619,3.22297,3.22295,3.1804900000000003,2.68312,5.0,63.69825,54.59943000000001,31.84239,48.5,48.5
2018-04-25 00:37:00,41.608999999999995,-70.748,6.0,390.0,389.0,389.0,11158385.0,42402.0,173226.0,917549.0,1107.24726,8.44017,48.5,34.5,41.4,0.446,49.993,0.0,1100.54395,571.0427900000002,24.0,487.17619,3.01363,3.3229300000000004,3.41031,3.16312,5.0,69.74181999999999,67.0713,56.59891999999999,48.5,48.5
2018-04-25 00:42:00,29.605,90.116,6.0,392.0,390.0,390.0,11158388.0,42402.0,173230.0,917553.0,1101.6344800000004,8.45018,48.5,34.5,40.4,0.188,49.993,0.0,1099.54344,486.73529,25.0,487.17619,3.1992,3.01036,3.00504,3.11253,5.0,49.83667,49.64157,57.80676999999999,48.5,48.5
2018-04-25 00:47:00,13.395999999999999,248.21400000000003,6.0,393.0,393.0,392.0,11158390.0,42402.0,173232.0,917559.0,1096.54695,8.436169999999999,48.5,33.5,40.4,0.315,49.993,0.0,1101.54446,481.11481,25.0,487.17619,2.44698,2.50924,2.64797,2.88814,5.0,37.7186,38.84224,48.83157,48.5,48.5
2018-04-25 00:52:00,1.109,-5.222,6.0,390.0,389.0,391.0,11158390.0,42402.0,173235.0,917564.0,1106.78207,8.42216,48.5,33.5,40.4,0.157,49.993,0.03989,1100.54395,185.4765,22.0,487.17619,2.50049,2.52578,2.51372,2.70975,5.0,21.79404,23.62778,38.32333,48.5,48.5
2018-04-25 00:57:00,-2.459,-71.15,6.0,389.0,389.0,389.0,11158390.0,42402.0,173239.0,917568.0,1095.45147,8.42416,48.5,33.5,39.4,0.027000000000000003,49.993,0.03989,1100.54395,69.6942,23.0,487.17619,2.70852,2.67435,2.4496,2.49844,5.0,9.62978,10.35448,24.65258,48.5,48.5
2018-04-25 02:22:00,108.027,-36.24,6.0,396.0,396.0,396.0,11158396.0,42409.0,173243.0,917581.0,1100.01374,8.43017,47.5,33.5,38.4,0.943,49.993,0.02992,1101.54446,1072.3913599999996,33.0,498.05053,2.7559,3.0533200000000003,3.2341,3.03989,5.0,120.9336,128.45485,59.68938000000001,47.5,47.5
2018-04-25 02:27:00,125.135,-34.092,6.0,396.0,396.0,396.0,11158405.0,42409.0,173243.0,917584.0,1100.08874,8.43217,48.5,33.5,38.4,0.9790000000000001,49.993,0.02992,1101.54446,1175.80859,49.0,498.05053,3.7095,3.74658,3.27603,3.21767,5.0,132.75172,123.21091,99.28416,47.5,47.5
2018-04-25 02:32:00,190.232,-19.101,6.0,396.0,395.0,396.0,11158416.0,42409.0,173243.0,917587.0,1109.43838,8.45218,48.5,33.5,38.4,0.991,49.993,0.02992,1102.54489,1825.53845,66.0,502.40026,3.93787,4.1418,3.64438,3.46003,5.0,196.47388,153.12319,125.79952,48.5,47.5
2018-04-25 02:37:00,130.96200000000002,-27.724,6.0,396.0,396.0,396.0,11158428.0,42409.0,173243.0,917589.0,1097.22229,8.41816,48.5,33.5,38.4,0.9740000000000001,49.993,0.02992,1097.54243,1272.4812,30.0,508.92487,4.0930800000000005,4.1652,4.11765,3.86535,5.0,157.6682,165.33673000000005,151.99355,48.5,48.5
2018-04-25 02:42:00,176.146,-10.823,6.0,396.0,395.0,396.0,11158440.0,42409.0,173243.0,917591.0,1106.8871,8.42416,48.5,34.5,38.4,0.9940000000000001,49.993,0.02992,1100.54395,1735.61047,25.0,508.92487,4.1795800000000005,4.4428800000000015,4.1608800000000015,3.87885,5.0,200.92206,182.91906,156.5918,48.5,48.5
