date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-25 02:47:00,246.18400000000003,9.255,6.0,396.0,395.0,396.0,11158457.0,42409.0,173243.0,917592.0,1155.18092,8.78234,49.5,34.5,38.4,0.998,49.993,0.02992,1146.56669,2193.11914,25.0,517.6243400000002,5.24291,4.84155,4.66529,4.23726,5.0,261.19681,244.32262000000003,200.92495,48.5,48.5
2018-04-25 02:52:00,247.896,12.732999999999999,6.0,397.0,397.0,397.0,11158479.0,42409.0,173245.0,917592.0,1144.96089,8.77234,49.5,35.5,39.4,0.9990000000000001,49.993,0.02992,1144.56575,2191.99487,25.0,517.6243400000002,5.2257099999999985,5.30914,4.97864,4.64651,5.0,261.858,270.33753,250.07636,49.5,48.5
2018-04-25 02:57:00,273.89099999999996,15.368,6.0,398.0,398.0,398.0,11158501.0,42409.0,173247.0,917592.0,1182.79458,9.1085,50.5,35.5,39.4,0.9990000000000001,49.993,0.02992,1187.5869699999996,2390.96069,25.0,517.6243400000002,5.20452,5.10447,4.86345,4.75787,5.0,292.12169,287.65944,271.56659,49.5,49.5
2018-04-25 03:02:00,252.222,13.328,6.0,396.0,396.0,397.0,11158523.0,42409.0,173248.0,917592.0,1165.94129,8.86838,50.5,36.5,40.4,0.9990000000000001,49.993,0.02992,1159.57314,2235.83496,25.0,517.6243400000002,4.81272,4.75851,4.65174,4.78825,5.0,271.03916,268.23141,273.23303,50.5,49.5
2018-04-25 03:08:00,268.60200000000003,0.8320000000000001,6.0,397.0,397.0,398.0,11158548.0,42409.0,173249.0,917592.0,1173.65509,9.03847,51.5,37.5,41.4,0.9990000000000001,49.993,0.02992,1179.58299,2339.2522,24.0,517.6243400000002,4.97239,5.24212,5.17376,4.8616,5.0,286.28897,285.04347,270.60028,50.5,50.5
2018-04-25 03:13:00,325.67400000000004,12.467,6.0,397.0,397.0,398.0,11158572.0,42409.0,173250.0,917592.0,1258.43199,9.59474,51.5,37.5,41.4,0.9990000000000001,49.993,0.02992,1250.6181800000004,2561.82397,24.0,517.6243400000002,5.699330000000002,5.65393,5.51776,5.2072,5.0,340.94838,329.67591,299.20903,51.5,50.5
2018-04-25 03:18:00,331.039,15.69,6.0,398.0,398.0,399.0,11158599.0,42409.0,173251.0,917592.0,1260.90811,9.66678,52.5,37.5,41.4,0.9990000000000001,49.993,0.02992,1260.62296,2659.62061,24.0,524.14894,5.27471,5.381480000000002,5.35601,5.38491,5.0,349.2465,353.72378,336.24547,51.5,51.5
2018-04-25 03:23:00,338.286,26.363000000000003,6.0,398.0,398.0,398.0,11158627.0,42409.0,173253.0,917592.0,1274.0548,9.78083,52.5,37.5,41.4,0.987,49.993,0.02992,1281.63346,2721.44604,24.0,524.14894,5.41964,5.48616,5.63845,5.47469,5.0,365.34041,362.55362,350.85956,52.5,51.5
2018-04-25 03:28:00,317.756,23.526999999999997,6.0,397.0,396.0,396.0,11158654.0,42409.0,173254.0,917592.0,1277.6865400000004,9.72681,52.5,37.5,41.4,0.995,49.993,0.02992,1268.62702,2673.10986,24.0,524.14894,6.40457,5.71362,5.39946,5.39046,5.0,357.588,356.80369,347.33228,52.5,52.5
2018-04-25 03:33:00,314.981,10.134,6.0,398.0,398.0,398.0,11158681.0,42409.0,173256.0,917592.0,1242.88426,9.52671,52.5,37.5,41.4,1.0,49.993,0.02992,1242.6141300000004,2552.83105,24.0,524.14894,5.48444,5.1322199999999984,5.1912400000000005,5.40573,5.0,335.0283100000001,344.82031,350.26044,52.5,52.5
2018-04-25 03:38:00,375.649,43.06399999999999,6.0,397.0,397.0,398.0,11158709.0,42409.0,173258.0,917592.0,1320.02244,10.13501,52.5,37.5,41.4,0.99,49.993,0.02992,1322.65367,2979.98901,24.0,524.14894,5.907780000000002,5.46898,5.64973,5.46585,5.0,403.94041,398.90931,363.10503,52.5,52.5
2018-04-25 03:43:00,359.194,22.774,6.0,397.0,396.0,396.0,11158739.0,42409.0,173261.0,917592.0,1288.56689,9.89689,53.5,37.5,40.4,0.9990000000000001,49.993,0.02992,1290.63788,2833.855960000001,25.0,524.14894,5.81689,5.56744,5.55492,5.53028,5.0,376.07278,383.72091,378.37641,52.5,52.5
2018-04-25 03:48:00,326.8,16.649,6.0,399.0,398.0,398.0,11158768.0,42409.0,173263.0,917592.0,1267.60144,9.7028,53.5,37.5,40.4,0.9990000000000001,49.993,0.02992,1266.626,2654.00024,24.0,524.14894,5.20181,5.45178,5.394830000000002,5.45471,5.0,354.46669,355.8647200000001,368.16644,53.5,52.5
2018-04-25 03:53:00,305.439,20.948,6.0,397.0,397.0,397.0,11158795.0,42409.0,173264.0,917592.0,1248.61717,9.56273,53.5,36.5,40.4,0.998,49.993,0.02992,1248.61717,2591.05054,24.0,524.14894,5.50628,5.3052800000000016,5.34442,5.4312,5.0,339.36662,351.22069,361.78006,53.5,53.5
2018-04-25 03:58:00,300.068,9.571,6.0,398.0,398.0,398.0,11158821.0,42409.0,173266.0,917592.0,1226.49624,9.34262,53.5,36.5,40.4,0.9990000000000001,49.993,0.02992,1218.60232,2480.88867,24.0,524.14894,5.10431,5.08703,5.17044,5.34437,5.0,316.33406,326.7571200000001,347.35603,53.5,53.5
2018-04-25 04:03:00,296.70599999999996,8.607999999999999,6.0,399.0,398.0,399.0,11158846.0,42409.0,173267.0,917592.0,1223.3447099999996,9.40065,53.5,35.5,40.4,0.9990000000000001,49.993,0.02992,1223.60478,2538.21777,24.0,524.14894,5.1562199999999985,5.33279,5.36814,5.2876699999999985,5.0,321.25966,325.71259,328.43656,53.5,53.5
2018-04-25 04:08:00,270.842,5.064,6.0,398.0,398.0,398.0,11158870.0,42409.0,173268.0,917592.0,1202.27422,9.21656,53.5,35.5,39.4,0.9990000000000001,49.993,0.02992,1201.59392,2376.3474100000008,24.0,524.14894,4.58234,4.58495,4.91332,5.08636,5.0,303.21956,303.00756,321.47822,53.5,53.5
2018-04-25 04:13:00,265.248,4.186,6.0,398.0,398.0,399.0,11158891.0,42409.0,173268.0,917593.0,1192.17424,9.12051,53.5,34.5,39.4,0.9990000000000001,49.993,0.02992,1190.5884199999996,2350.49292,24.0,524.14894,4.44414,4.54867,4.58689,4.7973300000000005,5.0,293.30281,291.03256,295.9755,53.5,53.5
2018-04-25 04:18:00,219.774,-8.9,6.0,397.0,397.0,398.0,11158909.0,42409.0,173268.0,917593.0,1126.20164,8.57424,53.5,34.5,39.4,0.993,49.993,0.02992,1119.55337,2088.5778800000007,23.0,524.14894,4.31567,4.5252,4.51305,4.49718,5.0,243.84059,237.98792000000003,261.44309,53.5,53.5
2018-04-25 04:23:00,239.463,75.934,6.0,398.0,398.0,398.0,11158929.0,42409.0,173268.0,917594.0,1131.15403,8.7063,53.5,34.5,38.4,0.804,49.993,0.02992,1135.56126,2163.89233,24.0,524.14894,4.63794,4.40787,4.53285,4.57787,5.0,255.49892000000003,252.73881,256.93014,53.5,53.5
2018-04-25 04:28:00,285.341,19.561,6.0,398.0,398.0,398.0,11158948.0,42409.0,173270.0,917594.0,1201.67388,9.21255,53.5,33.5,38.4,0.998,49.993,0.02992,1202.59443,2410.07031,24.0,524.14894,5.68181,5.2629800000000015,4.92175,4.62995,5.0,301.94059,282.39406,256.25028,53.5,53.5
2018-04-25 04:33:00,254.287,10.213,6.0,397.0,397.0,397.0,11158970.0,42409.0,173271.0,917594.0,1161.99437,8.88239,54.5,33.5,38.4,0.996,49.993,0.02992,1161.57408,2257.19287,24.0,524.14894,4.783930000000002,4.756480000000002,4.5419,4.69543,5.0,269.68878,252.95628,266.25709,53.5,53.5
2018-04-25 04:38:00,245.55700000000002,11.407,6.0,397.0,397.0,397.0,11158991.0,42409.0,173271.0,917595.0,1150.0783800000004,8.80235,54.5,33.5,38.4,0.996,49.993,0.02992,1148.56771,2268.43384,25.0,524.14894,5.29349,5.03001,4.65589,4.57103,5.0,263.0075,250.26386,265.95588,54.5,53.5
2018-04-25 04:43:00,235.31599999999997,4.03,6.0,398.0,398.0,398.0,11159010.0,42409.0,173272.0,917595.0,1128.94797,8.60425,54.5,33.5,38.4,0.996,49.993,0.02992,1122.55481,2133.54175,25.0,524.14894,5.23372,4.90347,4.7939300000000005,4.67242,5.0,247.00936,249.69814,253.27283,54.5,54.5
2018-04-25 04:48:00,257.112,11.235,6.0,397.0,395.0,396.0,11159030.0,42409.0,173273.0,917595.0,1164.2454699999996,8.8984,55.5,33.5,39.4,0.9990000000000001,49.993,0.02992,1162.57459,2238.0830100000007,25.0,524.14894,5.73808,5.29828,4.83704,4.62065,5.0,272.18025,257.13367,247.87956,54.5,54.5
2018-04-25 04:53:00,205.739,-1.483,6.0,397.0,396.0,397.0,11159050.0,42409.0,173273.0,917595.0,1107.62243,8.454180000000001,55.5,34.5,39.4,0.9990000000000001,49.993,0.02992,1101.54446,1940.19666,25.0,524.14894,4.3116400000000015,4.8661699999999986,4.8224800000000005,4.73756,5.0,230.71848,237.97438,252.25472,55.5,54.5
2018-04-25 04:58:00,220.31599999999997,-5.093,6.0,397.0,397.0,397.0,11159068.0,42409.0,173274.0,917595.0,1104.3808800000004,8.46819,55.5,34.5,40.4,0.9990000000000001,49.993,0.02992,1105.54641,2049.23438,25.0,524.14894,4.79551,4.60806,4.61969,4.72649,5.0,234.95895,236.30698,240.75323,55.5,55.5
2018-04-25 05:03:00,209.46200000000002,-10.786,6.0,397.0,396.0,397.0,11159085.0,42409.0,173274.0,917596.0,1113.4302699999996,8.5062,55.5,35.5,40.4,0.9940000000000001,49.993,0.02992,1111.5493800000004,2017.75952,24.0,524.14894,3.76015,4.40764,4.67833,4.56291,5.0,239.64253,237.32266,236.46759,55.5,55.5
2018-04-25 05:08:00,189.606,-22.715,6.0,397.0,397.0,397.0,11159102.0,42409.0,173274.0,917597.0,1101.57442,8.43217,55.5,35.5,41.4,0.991,49.993,0.02992,1100.54395,1840.15173,23.0,524.14894,4.66512,4.02468,4.32601,4.49397,5.0,216.05197,211.79472,225.68497,55.5,55.5
2018-04-25 05:13:00,190.048,-17.164,6.0,397.0,397.0,397.0,11159118.0,42409.0,173274.0,917599.0,1100.68908,8.43417,55.5,35.5,41.4,0.995,49.993,0.02992,1098.54294,1835.65527,23.0,524.14894,4.75596,4.70959,4.57296,4.5125199999999985,5.0,221.18489,225.74245,224.18484,55.5,55.5
2018-04-25 05:18:00,161.444,-34.385999999999996,6.0,396.0,396.0,397.0,11159133.0,42409.0,173274.0,917601.0,1095.37639,8.41816,55.5,35.5,41.4,0.972,49.993,0.02992,1100.54395,1637.8136,23.0,524.14894,3.50425,3.95594,4.1542,4.29655,5.0,188.6413,200.73973,209.34186,55.5,55.5
2018-04-25 05:23:00,169.574,-28.563000000000002,6.0,396.0,396.0,396.0,11159147.0,42409.0,173274.0,917604.0,1094.2658199999996,8.42817,55.5,34.5,41.4,0.98,49.993,0.02992,1099.54344,1632.19324,23.0,515.44947,4.28788,4.41694,4.32923,4.261,5.0,191.95162,186.77752,196.50722,55.5,55.5
2018-04-25 05:28:00,198.53599999999997,-19.313,6.0,397.0,396.0,397.0,11159161.0,42409.0,173274.0,917606.0,1107.74256,8.436169999999999,55.5,34.5,40.4,0.995,49.993,0.02992,1100.54395,1964.92676,23.0,515.44947,4.79117,4.36376,4.29132,4.23762,5.0,230.31123,225.59217,200.71653,55.5,55.5
2018-04-25 05:33:00,179.12599999999998,-27.279,6.0,396.0,396.0,396.0,11159177.0,42409.0,173274.0,917608.0,1106.99214,8.44017,55.5,34.5,40.4,0.993,49.993,0.02992,1100.54395,1815.42163,23.0,515.44947,4.36854,4.21999,4.0753,4.16956,15.0,210.55269,198.88425,205.51344,55.5,55.5
2018-04-25 05:38:00,155.123,-33.355,6.0,396.0,396.0,396.0,11159189.0,42409.0,173274.0,917611.0,1096.1418199999996,8.436169999999999,55.5,33.5,40.4,0.9740000000000001,49.993,0.02992,1100.54395,1493.92896,22.0,508.92487,4.2355,4.12777,4.06208,4.00988,5.0,170.23363999999995,168.26077,182.57814,55.5,55.5
2018-04-25 05:43:00,122.443,-48.931999999999995,6.0,396.0,395.0,396.0,11159201.0,42409.0,173274.0,917615.0,1099.77356,8.420160000000001,55.5,33.5,39.4,0.9390000000000001,49.993,0.02992,1100.54395,1303.95593,22.0,508.92487,2.97241,3.14315,3.60799,3.88776,5.0,148.49403,152.68178,168.75742,55.5,55.5
2018-04-25 05:48:00,140.791,-36.148,6.0,396.0,396.0,396.0,11159211.0,42409.0,173274.0,917618.0,1095.84166,8.42416,55.5,33.5,39.4,0.9670000000000001,49.993,0.02992,1100.54395,1465.82642,22.0,508.92487,3.79799,3.6039,3.64704,3.72401,5.0,164.22977,157.61212,158.56493999999995,55.5,55.5
2018-04-25 05:53:00,127.477,-46.181000000000004,6.0,396.0,396.0,396.0,11159222.0,42409.0,173274.0,917622.0,1106.42184,8.42817,55.5,32.5,39.4,0.924,49.993,0.02992,1100.54395,1338.8031,22.0,506.75,3.49907,3.4927300000000003,3.5072,3.65707,16.0,157.36417,153.62147,154.85959,55.5,55.5
2018-04-25 05:58:00,155.106,-24.478,6.0,396.0,396.0,396.0,11159235.0,42409.0,173274.0,917624.0,1106.24172,8.42817,55.5,32.5,38.4,0.992,49.993,0.02992,1100.54395,1428.7312,23.0,504.57513,4.33294,3.78225,3.9806,3.87428,5.0,172.43236000000005,173.77728000000005,166.69738,55.5,55.5
2018-04-25 06:03:00,114.71,-41.945,6.0,397.0,396.0,397.0,11159245.0,42409.0,173274.0,917627.0,1096.98219,8.42817,55.5,32.5,38.4,0.958,49.993,0.02992,1101.54446,1210.65564,23.0,504.57513,4.06471,3.52415,3.43602,3.72284,5.0,129.48195,129.92658,151.63655,55.5,55.5
2018-04-25 06:08:00,124.71700000000001,-33.332,6.0,397.0,397.0,398.0,11159255.0,42409.0,173274.0,917630.0,1099.98371,8.42817,55.5,32.5,38.4,0.9640000000000001,49.993,0.02992,1100.54395,1238.75818,23.0,513.2746,4.42866,4.0214,3.79736,3.71831,5.0,140.70722,140.85422,143.01361,55.5,55.5
2018-04-25 06:13:00,161.709,-27.738000000000003,6.0,397.0,397.0,398.0,11159267.0,42409.0,173274.0,917632.0,1097.40241,8.43217,55.5,32.5,39.4,0.993,49.993,0.02992,1102.54489,1498.42542,23.0,513.2746,3.4729300000000003,3.5326699999999995,3.95925,3.77617,5.0,166.75739,163.92944,151.07288,55.5,55.5
2018-04-25 06:18:00,186.987,-14.105,6.0,396.0,396.0,397.0,11159283.0,42409.0,173274.0,917634.0,1100.83909,8.43417,55.5,32.5,39.4,0.993,49.993,0.02992,1099.54344,1728.86572,24.0,513.2746,4.05835,4.3909,4.4246300000000005,4.09825,5.0,206.62556,204.13959,183.42812,55.5,55.5
2018-04-25 06:23:00,187.99099999999999,-9.91,6.0,397.0,397.0,397.0,11159298.0,42409.0,173274.0,917635.0,1102.08466,8.43417,56.5,33.5,40.4,0.993,49.993,0.02992,1100.54395,1754.7202100000004,24.0,513.2746,4.2296,4.25659,4.2622800000000005,4.23112,5.0,203.22659,208.41502,198.54317,55.5,55.5
2018-04-25 06:28:00,173.18200000000002,-17.102,6.0,396.0,395.0,396.0,11159314.0,42409.0,173274.0,917636.0,1099.27834,8.43217,56.5,34.5,40.4,0.995,49.993,0.02992,1100.54395,1677.15723,24.0,513.2746,3.85495,3.73665,4.05432,4.2324,5.0,193.87717,201.42489,201.03369,56.5,55.5
2018-04-25 06:33:00,212.69099999999997,-10.445,6.0,397.0,396.0,397.0,11159331.0,42409.0,173274.0,917637.0,1109.81355,8.4942,56.5,34.5,41.4,1.0,49.993,0.02992,1111.5493800000004,2055.97876,24.0,513.2746,4.10119,4.55679,4.49452,4.32787,5.0,238.08195,238.98366,218.26858,56.5,56.5
2018-04-25 06:38:00,207.676,-16.783,6.0,397.0,397.0,397.0,11159348.0,42409.0,173274.0,917638.0,1112.39485,8.480189999999999,56.5,34.5,41.4,0.998,49.993,0.02992,1105.54641,2070.59229,24.0,517.6243400000002,4.3693,4.71356,4.46017,4.39128,5.0,235.74475,229.80945,223.37041,56.5,56.5
2018-04-25 06:43:00,217.998,-6.534,6.0,396.0,396.0,396.0,11159368.0,42409.0,173274.0,917638.0,1125.72143,8.58624,56.5,34.5,41.4,0.992,49.993,0.02992,1119.55337,2095.32227,24.0,521.97407,4.76966,4.9328400000000014,4.7989999999999995,4.6610000000000005,5.0,245.26367,252.79556,247.55458,56.5,56.5
2018-04-25 06:48:00,146.959,-36.381,6.0,396.0,395.0,396.0,11159384.0,42409.0,173274.0,917640.0,1094.94116,8.44417,56.5,34.5,41.4,0.956,49.993,0.02992,1100.54395,1551.25793,23.0,521.97407,4.02741,4.0029900000000005,4.10519,4.4745300000000015,5.0,177.34373,192.05262,227.79075,56.5,56.5
2018-04-25 06:53:00,101.833,-53.013999999999996,6.0,395.0,395.0,396.0,11159394.0,42409.0,173274.0,917644.0,1102.50495,8.426160000000001,56.5,34.5,41.4,0.8959999999999999,49.993,0.02992,1100.54395,1078.01184,22.0,515.44947,2.96203,3.4739800000000005,3.84108,4.0094,5.0,120.7661,130.6863,171.5388,56.5,56.5
2018-04-25 06:58:00,66.609,-66.16,6.0,395.0,395.0,396.0,11159401.0,42409.0,173274.0,917649.0,1099.41333,8.426160000000001,56.5,34.5,41.4,0.713,49.993,0.02992,1100.54395,814.97247,22.0,515.44947,3.61396,3.52156,3.3189900000000003,3.65251,5.0,92.3652,95.94084,129.3596,56.5,56.5
2018-04-25 07:03:00,29.495,-75.325,6.0,393.0,392.0,393.0,11159406.0,42409.0,173274.0,917654.0,1107.08216,8.42416,56.5,33.5,40.4,0.36200000000000004,49.993,0.02992,1099.54344,436.15082,22.0,515.44947,3.24535,3.3230800000000005,3.1569,3.39456,5.0,53.20245,63.26438,99.86218,56.5,56.5
2018-04-25 07:08:00,67.665,-43.35,6.0,396.0,395.0,396.0,11159409.0,42409.0,173274.0,917659.0,1107.7575,8.43017,56.5,33.5,40.4,0.737,49.993,0.02992,1100.54395,790.24225,23.0,515.44947,3.4976300000000005,3.38271,3.28401,3.18658,5.0,87.9557,81.80861999999998,80.09619,56.5,56.5
2018-04-25 07:13:00,45.998000000000005,-70.416,6.0,394.0,393.0,394.0,11159413.0,42409.0,173274.0,917665.0,1099.36836,8.43017,56.5,33.5,40.4,0.564,49.993,0.02992,1100.54395,641.86115,22.0,515.44947,3.56319,3.45658,3.14756,3.14803,5.0,72.40706,67.95492,74.40569,56.5,56.5
2018-04-25 07:18:00,93.272,-56.365,6.0,395.0,394.0,395.0,11159420.0,42409.0,173274.0,917670.0,1096.51692,8.43017,56.5,33.5,39.4,0.8490000000000001,49.993,0.02992,1101.54446,1015.06232,22.0,515.44947,3.65777,3.89793,3.79896,3.49905,5.0,109.70613,108.23648,99.1874,56.5,56.5
2018-04-25 07:23:00,86.12100000000001,-59.669,6.0,394.0,393.0,394.0,11159428.0,42409.0,173274.0,917674.0,1101.49941,8.43017,56.5,32.5,39.4,0.831,49.993,0.02992,1100.54395,970.09833,22.0,515.44947,4.0453199999999985,4.01295,3.66086,3.58748,5.0,111.70113,114.87696,111.71408,56.5,56.5
2018-04-25 07:28:00,126.042,-32.611999999999995,6.0,395.0,395.0,395.0,11159437.0,42409.0,173274.0,917677.0,1099.59345,8.43017,56.5,32.5,39.4,0.966,49.993,0.02992,1100.54395,1207.28345,23.0,515.44947,3.94846,3.84896,3.89322,3.66639,5.0,139.72184,135.90758,118.20527,56.5,56.5
2018-04-25 07:33:00,95.133,-19.898,6.0,396.0,395.0,396.0,11159447.0,42409.0,173274.0,917680.0,1098.15275,8.42216,56.5,32.5,39.4,0.935,49.993,0.02992,1099.54344,924.01019,24.0,515.44947,3.03393,3.05313,3.57778,3.75856,5.0,112.41205,113.15387,122.8798,56.5,56.5
2018-04-25 07:38:00,83.36200000000001,-48.46,6.0,395.0,395.0,395.0,11159455.0,42409.0,173275.0,917684.0,1094.41597,8.42817,56.5,32.5,39.4,0.892,49.993,0.02992,1098.54294,848.6954300000001,23.0,515.44947,3.04305,3.25663,3.5144800000000003,3.69747,5.0,101.3889,103.56843,117.41983,56.5,56.5
2018-04-25 07:43:00,76.266,-50.966,6.0,395.0,395.0,395.0,11159462.0,42409.0,173275.0,917687.0,1105.92662,8.42216,56.5,32.5,39.4,0.8690000000000001,49.993,0.02992,1098.54294,764.38806,23.0,515.44947,3.3276,3.06103,3.23638,3.53882,5.0,89.91863000000002,91.98286,107.38862,56.5,56.5
2018-04-25 07:48:00,63.067,-53.906000000000006,6.0,394.0,394.0,394.0,11159468.0,42409.0,173275.0,917691.0,1098.81307,8.426160000000001,56.5,33.5,40.4,0.789,49.993,0.02992,1099.54344,699.19019,23.0,515.44947,3.40097,3.27894,2.99969,3.22716,5.0,81.83189,78.14622,90.6994,56.5,56.5
2018-04-25 07:53:00,45.872,-65.051,6.0,395.0,395.0,395.0,11159472.0,42409.0,173275.0,917696.0,1098.88815,8.44017,56.5,33.5,40.4,0.574,49.993,0.02992,1099.54344,538.44391,23.0,515.44947,2.53626,2.66309,2.79987,3.07479,5.0,61.67702,61.8493,75.94008000000002,56.5,56.5
2018-04-25 07:58:00,25.976,-66.907,6.0,394.0,394.0,394.0,11159475.0,42409.0,173275.0,917701.0,1107.98266,8.43817,56.5,34.5,41.4,0.39399999999999996,49.993,0.02992,1102.54489,327.1131,23.0,506.75,2.71792,3.01701,2.78157,2.82325,5.0,37.70476,40.02776,58.39451999999999,56.5,56.5
2018-04-25 08:03:00,45.933,-74.3,6.0,395.0,394.0,395.0,11159478.0,42409.0,173275.0,917706.0,1100.14873,8.436169999999999,56.5,34.5,41.4,0.503,49.993,0.02992,1102.54489,596.89709,23.0,506.75,2.93873,3.0193,2.8466400000000003,2.79002,5.0,66.34218,54.44078,51.76937,56.5,56.5
2018-04-25 08:09:00,94.652,-56.628,6.0,396.0,395.0,396.0,11159484.0,42409.0,173275.0,917713.0,1095.40642,8.43417,56.5,34.5,42.4,0.858,49.993,0.02992,1100.54395,1065.64685,23.0,506.75,3.60701,3.74866,3.33761,3.04241,5.0,119.85163,110.03465,76.38251,56.5,56.5
2018-04-25 08:14:00,108.725,-79.959,6.0,392.0,391.0,392.0,11159490.0,42409.0,173275.0,917718.0,1109.49837,8.43817,56.5,34.5,42.4,0.795,49.993,0.02992,1103.5454,1169.06396,23.0,506.75,3.38308,3.2608,3.15705,3.16889,5.0,124.62223,105.97888,89.064,56.5,56.5
2018-04-25 08:19:00,55.062,14.952,6.0,392.0,392.0,393.0,11159497.0,42409.0,173275.0,917722.0,1099.75855,8.426160000000001,56.5,34.5,42.4,0.883,49.993,0.02992,1100.54395,667.7153900000002,23.0,506.75,2.76759,2.83436,2.95958,3.3050300000000004,5.0,68.2977,75.64544000000002,103.44867,56.5,56.5
2018-04-25 08:24:00,102.38,-47.913000000000004,6.0,392.0,391.0,392.0,11159506.0,42409.0,173277.0,917725.0,1095.58646,8.426160000000001,56.5,34.5,41.4,0.888,49.993,0.02992,1100.54395,1091.5011,24.0,506.75,3.09478,3.42487,3.44003,3.41856,5.0,125.3447,123.8684,117.35027,56.5,56.5
2018-04-25 08:29:00,76.399,-57.74100000000001,6.0,391.0,391.0,391.0,11159513.0,42409.0,173279.0,917728.0,1097.88261,8.426160000000001,56.5,34.5,41.4,0.831,49.993,0.02992,1098.54294,904.90051,24.0,515.44947,2.9001900000000003,3.0188200000000003,3.6023300000000003,3.5221400000000003,5.0,112.11512,123.56497,116.60626,56.5,56.5
2018-04-25 08:34:00,111.55799999999999,152.843,6.0,394.0,394.0,394.0,11159523.0,42409.0,173281.0,917731.0,1101.96468,8.426160000000001,56.5,34.5,41.4,0.9420000000000001,49.993,0.02992,1099.54344,1065.64685,26.0,515.44947,3.2416400000000003,3.3922800000000004,3.62905,3.57305,5.0,132.42231,149.92978,134.57453,56.5,56.5
2018-04-25 08:39:00,93.90799999999999,-51.251000000000005,6.0,391.0,391.0,391.0,11159534.0,42409.0,173282.0,917734.0,1095.52647,8.420160000000001,56.5,33.5,40.4,0.866,49.993,0.02992,1100.54395,1060.0263699999996,24.0,515.44947,3.65342,3.55756,3.81825,3.72487,5.0,119.72395,148.49867,151.6915,56.5,56.5
2018-04-25 08:44:00,57.61,-64.592,6.0,391.0,391.0,391.0,11159540.0,42409.0,173285.0,917737.0,1100.64396,8.40816,56.5,33.5,40.4,0.672,49.993,0.02992,1099.54344,704.81073,24.0,515.44947,3.56956,3.33583,3.41448,3.4560000000000004,5.0,88.26661,101.9658,116.73914,56.5,56.5
2018-04-25 08:49:00,42.083,-73.132,6.0,391.0,390.0,391.0,11159545.0,42409.0,173288.0,917741.0,1107.80255,8.43017,56.5,33.5,40.4,0.465,49.993,0.02992,1100.54395,622.7514,25.0,515.44947,2.55966,2.66017,3.10207,3.3151,5.0,66.22998,87.51318,100.63462,56.5,56.5
2018-04-25 08:54:00,36.854,194.207,6.0,392.0,393.0,394.0,11159554.0,42409.0,173289.0,917744.0,1098.09276,8.42216,56.5,33.5,39.4,0.9890000000000001,49.993,0.02992,1099.54344,520.45831,26.0,515.44947,2.69698,2.49581,3.25727,3.4124800000000004,5.0,68.31392,118.45701,115.94851,56.5,56.5
2018-04-25 08:59:00,51.558,-54.419,6.0,391.0,391.0,391.0,11159561.0,42409.0,173290.0,917747.0,1101.46945,8.420160000000001,56.5,32.5,39.4,0.716,49.993,0.02992,1099.54344,603.64172,25.0,515.44947,3.34179,3.20781,3.24438,3.25474,5.0,71.39251,94.10093,110.23859,56.5,56.5
2018-04-25 09:04:00,78.251,-43.257,6.0,391.0,390.0,391.0,11159569.0,42409.0,173293.0,917750.0,1098.82809,8.43217,56.5,32.5,39.4,0.902,49.993,0.02992,1099.54344,816.09662,25.0,515.44947,3.19976,3.05789,3.13605,3.3484800000000003,5.0,96.43926,104.60284,113.68142,56.5,56.5
2018-04-25 09:09:00,50.9,-58.94,6.0,391.0,390.0,391.0,11159575.0,42409.0,173296.0,917753.0,1107.08216,8.426160000000001,56.5,32.5,39.4,0.586,49.993,0.02992,1100.54395,533.94751,25.0,515.44947,3.18368,2.6587,2.47193,3.10685,5.0,61.56119,58.18016,93.15253,56.5,56.5
2018-04-25 09:14:00,23.557,-67.061,6.0,391.0,391.0,392.0,11159579.0,42409.0,173298.0,917757.0,1101.36434,8.416160000000001,56.5,32.5,39.4,0.278,49.993,0.02992,1100.54395,306.8793,25.0,517.6243400000002,2.05675,2.09163,2.60347,2.9798,5.0,35.49167,51.8087,73.29948,56.5,56.5
2018-04-25 23:03:00,148.069,-37.858000000000004,6.0,391.0,391.0,392.0,11159586.0,42454.0,173302.0,917816.0,1107.39734,8.426160000000001,44.5,31.5,31.4,0.987,49.993,-0.00997,1099.54344,1438.84802,37.0,500.22539000000006,4.1043,3.89803,3.93874,3.529,5.0,166.82669,164.36338999999995,64.91101,44.5,44.5
2018-04-25 23:09:00,151.689,-44.191,6.0,391.0,391.0,392.0,11159600.0,42454.0,173304.0,917819.0,1101.04916,8.42416,45.5,31.5,31.4,0.9590000000000001,49.993,0.02992,1099.54344,1447.84082,59.0,500.22539000000006,3.98404,3.663580000000001,3.74962,3.75791,5.0,173.24712,167.8127,133.06211000000002,44.5,44.5
2018-04-25 23:14:00,186.762,-41.428999999999995,6.0,392.0,392.0,392.0,11159615.0,42454.0,173306.0,917821.0,1095.25634,8.426160000000001,45.5,31.5,31.4,0.977,49.993,0.00997,1100.54395,1806.42859,43.0,500.22539000000006,4.5496300000000005,4.34385,4.0784,3.95281,5.0,208.20566,200.93728,173.24566000000004,45.5,44.5
2018-04-25 23:19:00,233.646,182.516,6.0,395.0,395.0,395.0,11159632.0,42454.0,173308.0,917823.0,1114.22566,8.4902,46.5,32.5,32.4,0.413,49.993,0.04987,1107.54743,1987.40881,33.0,500.22539000000006,4.47426,4.53141,4.58329,4.26805,5.0,238.62808,243.69975,209.36511,45.5,45.5
2018-04-25 23:24:00,218.96599999999998,-37.934,6.0,391.0,391.0,391.0,11159651.0,42454.0,173312.0,917825.0,1111.34434,8.4902,47.5,32.5,32.4,0.98,49.993,0.04987,1109.54837,2036.86914,31.0,506.75,4.49299,4.5777800000000015,4.61799,4.46632,5.0,237.32333,236.47659,226.37036,46.5,45.5
2018-04-25 23:29:00,193.486,-6.388999999999999,6.0,391.0,390.0,391.0,11159668.0,42454.0,173315.0,917826.0,1100.8541,8.43017,47.5,33.5,32.4,0.998,49.993,0.04987,1098.54294,1843.52405,31.0,506.75,4.48233,4.42098,4.48266,4.51529,5.0,217.77408,213.81938,225.85659,47.5,46.5
2018-04-25 23:34:00,126.406,-21.838,6.0,391.0,390.0,391.0,11159682.0,42454.0,173318.0,917827.0,1099.78858,8.42817,47.5,33.5,33.4,0.966,49.993,0.04987,1101.54446,1253.37158,31.0,506.75,3.99814,3.94398,4.0646,4.36709,5.0,142.48533,154.37813,197.96541,47.5,47.5
2018-04-25 23:39:00,84.934,-46.309,6.0,391.0,390.0,390.0,11159691.0,42454.0,173321.0,917830.0,1107.29231,8.42817,48.5,34.5,33.4,0.877,49.993,0.04987,1100.54395,873.42566,30.0,506.75,3.27822,3.3187,3.5619400000000003,3.96657,5.0,99.84752,106.73834,146.71784,47.5,47.5
2018-04-25 23:44:00,81.089,199.18,6.0,393.0,394.0,393.0,11159698.0,42454.0,173324.0,917833.0,1102.5949,8.42817,48.5,34.5,34.4,0.126,49.993,0.04987,1100.54395,1013.93817,30.0,506.75,3.56281,3.610630000000001,3.62366,3.74337,5.0,91.49627,96.12488,116.75568,48.5,47.5
2018-04-25 23:49:00,86.681,-48.74,6.0,391.0,390.0,390.0,11159705.0,42454.0,173328.0,917836.0,1107.65246,8.43017,48.5,35.5,35.4,0.855,49.993,0.04987,1102.54489,926.25842,30.0,506.75,3.92484,3.71328,3.5433800000000004,3.6248,5.0,103.77218,94.2891,103.46217,48.5,48.5
2018-04-25 23:54:00,78.645,-57.108000000000004,6.0,390.0,389.0,390.0,11159712.0,42454.0,173332.0,917839.0,1101.78456,8.43017,48.5,36.5,36.4,0.82,49.993,0.04987,1100.54395,862.18469,30.0,508.92487,3.40109,3.72179,3.3983,3.48595,11.0,99.1194,93.16698,99.94845,48.5,48.5
2018-04-25 23:59:00,78.645,-51.567,6.0,390.0,390.0,390.0,11159717.0,42454.0,173334.0,917842.0,1096.12681,8.43217,48.5,36.5,36.4,0.84,49.993,0.04987,1101.54446,853.19196,29.0,511.09973,3.86924,3.71205,3.60479,3.4817,5.0,95.66705,86.6482,89.28405,48.5,48.5
2018-04-26 00:04:00,49.988,-67.075,6.0,390.0,390.0,390.0,11159722.0,42454.0,173338.0,917846.0,1100.40385,8.442169999999999,49.5,37.5,37.4,0.611,49.993,0.00997,1100.54395,590.15247,30.0,511.09973,2.48698,2.7284,2.7541900000000004,3.25157,5.0,61.11609,52.99609,78.25414,48.5,48.5
2018-04-26 00:09:00,-14.036,160.637,6.0,394.0,392.0,393.0,11159723.0,42454.0,173340.0,917850.0,1104.90614,8.40615,49.5,37.5,38.4,0.139,49.993,0.01995,1098.54294,76.4388,28.0,511.09973,2.14397,2.42457,2.26249,2.78914,5.0,2.01876,7.63219,42.15327,49.5,48.5
2018-04-26 00:14:00,3.0860000000000003,-85.215,6.0,390.0,389.0,389.0,11159723.0,42455.0,173344.0,917855.0,1102.02467,8.41816,49.5,38.5,39.4,0.032,49.993,0.01995,1100.54395,223.69589,27.0,495.87566,1.91665,1.87362,2.03276,2.38583,5.0,24.75112,16.88054,22.99153,49.5,49.5
2018-04-26 00:19:00,29.038,-52.336999999999996,6.0,391.0,391.0,391.0,11159725.0,42455.0,173347.0,917860.0,1095.69157,8.426160000000001,49.5,38.5,40.4,0.9990000000000001,49.993,0.01995,1100.54395,475.49432,28.0,495.87566,3.43641,3.26445,2.9838,2.61254,5.0,56.78724,55.36039,40.02724,49.5,49.5
2018-04-26 00:24:00,72.243,-61.143,6.0,390.0,390.0,390.0,11159730.0,42455.0,173350.0,917864.0,1101.60445,8.42817,49.5,38.5,40.4,0.757,49.993,0.01995,1099.54344,840.8267800000001,27.0,511.09973,3.3484800000000003,3.34287,3.45825,3.0487900000000003,5.0,99.84818,99.68019,72.74441999999998,49.5,49.5
2018-04-26 00:29:00,43.398999999999994,186.96900000000002,6.0,395.0,394.0,395.0,11159735.0,42455.0,173353.0,917868.0,1099.06827,8.43017,49.5,38.5,40.4,0.21100000000000002,49.993,0.01995,1100.54395,513.71368,27.0,511.09973,2.06409,2.02398,2.51975,3.02141,5.0,66.34956,69.29563,76.52448000000003,49.5,49.5
2018-04-26 00:34:00,9.391,95.285,6.0,391.0,390.0,390.0,11159736.0,42455.0,173357.0,917873.0,1100.58397,8.43017,49.5,38.5,40.4,0.066,49.993,0.01995,1101.54446,282.14911,28.0,489.35105,2.27429,2.27508,2.2119,2.66816,5.0,29.13979,30.91299,55.89839,49.5,49.5
2018-04-26 00:39:00,8.044,-88.804,6.0,389.0,389.0,389.0,11159737.0,42455.0,173360.0,917878.0,1107.98266,8.43017,49.5,38.5,40.4,0.122,49.993,0.01995,1101.54446,294.51419,28.0,489.35105,2.06869,2.14233,2.25301,2.43441,5.0,30.47399,28.423240000000003,41.14118,49.5,49.5
2018-04-26 00:44:00,-22.669,151.575,6.0,393.0,394.0,394.0,11159737.0,42456.0,173364.0,917883.0,1099.47347,8.43017,49.5,37.5,40.4,0.168,49.993,0.01995,1100.54395,133.7679,29.0,489.35105,1.8435,1.93108,2.11503,2.27826,5.0,8.38904,11.71481,26.44475,49.5,49.5
2018-04-26 00:49:00,-7.651,125.905,6.0,391.0,391.0,392.0,11159737.0,42457.0,173367.0,917889.0,1103.3303,8.43017,49.5,37.5,40.4,0.121,49.993,0.01995,1102.54489,192.22112,27.0,489.35105,1.56699,1.63957,1.9548,2.11028,5.0,14.72467,15.25574,18.10825,49.5,49.5
2018-04-26 00:54:00,0.635,-84.78299999999999,6.0,389.0,389.0,389.0,11159737.0,42457.0,173370.0,917894.0,1106.73695,8.43017,49.5,37.5,40.4,0.004,49.993,0.01995,1100.54395,204.58621,27.0,489.35105,1.55447,1.64385,2.04597,2.1015,5.0,25.34099,27.087190000000003,21.75551,49.5,49.5
2018-04-26 00:59:00,-9.331,-90.001,6.0,390.0,389.0,390.0,11159737.0,42457.0,173375.0,917899.0,1095.58646,8.43017,49.5,37.5,40.4,0.092,49.993,0.01995,1100.54395,140.5125,27.0,489.35105,2.36665,2.25306,2.84691,2.35781,5.0,17.74395,17.05484,19.74357,49.5,49.5
2018-04-26 01:04:00,15.377,-83.962,6.0,390.0,389.0,389.0,11159737.0,42458.0,173378.0,917904.0,1095.90165,8.43017,49.5,36.5,40.4,0.20199999999999999,49.993,0.01995,1100.54395,391.1868,28.0,508.92487,2.7552,2.83411,2.8443400000000003,2.60596,5.0,43.35018,37.03702,23.86121,49.5,49.5
2018-04-26 01:09:00,-7.973,145.64600000000002,6.0,390.0,390.0,391.0,11159738.0,42458.0,173381.0,917909.0,1101.37936,8.42416,49.5,36.5,40.4,0.295,49.993,0.01995,1100.54395,211.3308,27.0,508.92487,2.92257,2.8876,2.69135,2.60664,5.0,19.567870000000006,22.30679,26.1013,49.5,49.5
2018-04-26 01:14:00,23.316,-77.969,6.0,389.0,389.0,390.0,11159738.0,42458.0,173386.0,917914.0,1094.7461,8.42216,49.5,36.5,40.4,0.231,49.993,0.01995,1098.54294,417.04108,27.0,530.67354,2.57932,2.60136,2.74763,2.63815,5.0,49.92943,45.70189,31.17831,49.5,49.5
2018-04-26 01:19:00,60.102,-65.211,6.0,390.0,389.0,390.0,11159743.0,42458.0,173389.0,917918.0,1097.47741,8.426160000000001,49.5,35.5,40.4,0.56,49.993,0.01995,1098.54294,750.8988,28.0,530.67354,3.79155,3.60964,3.25767,2.98247,5.0,91.43488,90.06753,64.01616,49.5,49.5
2018-04-26 01:24:00,37.439,135.025,6.0,395.0,394.0,395.0,11159748.0,42458.0,173392.0,917923.0,1099.71357,8.43017,49.5,35.5,40.4,0.09699999999999999,49.993,0.01995,1102.54489,481.11481,28.0,530.67354,3.3710000000000004,3.36851,3.46275,3.20289,5.0,66.77855,79.38189,76.5492,49.5,49.5
2018-04-26 01:29:00,33.404,-75.399,6.0,389.0,389.0,389.0,11159752.0,42458.0,173396.0,917927.0,1100.67399,8.42817,49.5,35.5,40.4,0.485,49.993,0.01995,1101.54446,539.56799,27.0,530.67354,2.3134900000000003,2.12403,2.76096,3.14352,5.0,53.8536,61.64072,71.54176,49.5,49.5
2018-04-26 01:34:00,27.553,-73.36399999999999,6.0,390.0,389.0,390.0,11159752.0,42459.0,173400.0,917932.0,1096.92212,8.43217,49.5,35.5,40.4,0.429,49.993,0.01995,1102.54489,396.80731,27.0,530.67354,2.46497,2.37796,2.35398,2.65479,5.0,35.29447000000001,24.9456,41.13354,49.5,49.5
2018-04-26 01:39:00,54.425,238.75799999999998,6.0,395.0,395.0,396.0,11159756.0,42459.0,173403.0,917936.0,1107.4724199999996,8.42817,49.5,35.5,40.4,0.10400000000000001,49.993,0.0,1099.54344,648.6057099999998,29.0,524.14894,2.85991,3.10595,3.06116,2.8416200000000003,5.0,70.43544,60.63267,56.75816,49.5,49.5
2018-04-26 01:44:00,104.88,-45.988,6.0,391.0,390.0,391.0,11159762.0,42459.0,173406.0,917939.0,1103.10528,8.45018,50.5,35.5,40.4,0.887,49.993,0.00997,1103.5454,1060.0263699999996,28.0,524.14894,4.1887,3.5224300000000004,3.18787,3.02895,5.0,113.95875,92.17905,73.96778,49.5,49.5
2018-04-26 01:49:00,144.276,-30.881999999999998,6.0,391.0,391.0,392.0,11159768.0,42459.0,173408.0,917942.0,1097.74755,8.436169999999999,50.5,35.5,41.4,0.985,49.993,0.00997,1097.54243,1406.24915,29.0,524.14894,4.2923,4.0508,3.5744,3.1621,5.0,170.48752,143.36953,91.62604,50.5,49.5
2018-04-26 01:54:00,185.548,-30.634,6.0,391.0,391.0,392.0,11159783.0,42459.0,173410.0,917944.0,1096.05173,8.436169999999999,50.5,35.5,41.4,0.9890000000000001,49.993,0.04987,1100.54395,1786.19482,29.0,524.14894,3.49125,3.22406,3.93056,3.76842,5.0,201.87981,190.29297,155.87445,50.5,50.5
2018-04-26 01:59:00,336.064,-48.065,6.0,392.0,392.0,392.0,11159807.0,42459.0,173411.0,917946.0,1252.53406,9.60275,51.5,35.5,42.4,0.986,49.993,0.02992,1253.61956,2633.76636,29.0,524.14894,5.83617,5.5289,5.167669999999998,4.51888,5.0,343.7852200000001,348.38288,259.58106000000004,50.5,50.5
2018-04-26 02:04:00,383.76199999999994,-55.702,6.0,392.0,391.0,393.0,11159836.0,42459.0,173411.0,917947.0,1296.61089,9.98293,52.5,36.5,42.4,0.99,49.993,0.02992,1303.64433,2869.82715,29.0,524.14894,5.05676,5.20245,5.24256,4.94007,5.0,388.84109,385.93709,324.4922200000001,51.5,50.5
2018-04-26 02:09:00,422.265,3.75,6.0,393.0,393.0,394.0,11159865.0,42459.0,173411.0,917949.0,1356.26534,10.38713,53.5,37.5,43.4,0.998,49.993,0.02992,1357.67098,3101.39209,29.0,524.14894,5.59345,5.6539199999999985,5.65806,5.14454,5.0,437.12566,406.83784,356.3648100000001,52.5,51.5
2018-04-26 02:14:00,303.018,-38.782,6.0,392.0,392.0,393.0,11159895.0,42459.0,173413.0,917951.0,1240.1979199999996,9.52671,53.5,37.5,44.4,0.985,49.993,0.02992,1240.61311,2589.92627,28.0,532.84841,5.23498,5.06644,5.0176300000000005,5.1845300000000005,5.0,334.88034,346.425,368.01912,53.5,52.5
2018-04-26 02:19:00,254.111,-63.028999999999996,6.0,391.0,392.0,393.0,11159920.0,42459.0,173413.0,917955.0,1183.75507,9.00845,53.5,37.5,44.4,0.982,49.993,0.02992,1177.58197,2293.16406,28.0,532.84841,5.34237,4.9938699999999985,4.8859900000000005,5.11479,5.0,284.76359,297.74503,339.47331,53.5,53.5
2018-04-26 02:24:00,226.533,-54.477,6.0,392.0,392.0,393.0,11159940.0,42459.0,173416.0,917958.0,1145.90637,8.71231,53.5,37.5,44.4,0.973,49.993,0.02992,1139.56322,2204.36011,28.0,532.84841,4.94312,4.87985,4.65928,4.81106,5.0,255.18864,251.58988,287.69244,53.5,53.5
2018-04-26 02:29:00,373.94,-43.568000000000005,6.0,392.0,392.0,393.0,11159965.0,42459.0,173417.0,917961.0,1307.88136,9.94892,54.5,37.5,44.4,0.982,49.993,0.02992,1298.64179,2831.60767,28.0,532.84841,5.57376,5.76845,5.24776,5.0414,5.0,382.13588,382.37156,323.60203,53.5,53.5
2018-04-26 02:34:00,387.031,-29.109,6.0,392.0,392.0,393.0,11159997.0,42459.0,173418.0,917965.0,1322.12346,10.17103,54.5,37.5,44.4,0.997,49.993,0.02992,1327.6562,2900.17773,28.0,532.84841,5.09897,5.18699,5.22224,5.27476,5.0,408.99353,411.02044,374.49006,54.5,53.5
2018-04-26 02:39:00,694.49,243.23,6.0,397.0,398.0,397.0,11160047.0,42459.0,173419.0,917966.0,1575.19357,12.06396,55.5,37.5,44.4,0.97,49.993,0.04987,1573.77787,4090.59985,31.0,532.84841,6.86304,6.65502,6.7346,5.99294,5.0,687.4979400000002,723.34344,543.39975,54.5,54.5
2018-04-26 02:44:00,116.84899999999999,-63.174,6.0,391.0,391.0,392.0,11160079.0,42459.0,173421.0,917967.0,1095.61657,8.43417,55.5,38.5,44.4,0.88,49.993,0.03989,1100.54395,1239.88232,27.0,532.84841,3.65383,3.62076,3.99854,5.23821,5.0,142.63536000000005,166.25419,425.20188,55.5,54.5
2018-04-26 03:24:00,441.92,10.966,6.0,394.0,394.0,395.0,11160096.0,42464.0,173422.0,917978.0,1368.31633,10.50119,53.5,37.5,42.4,0.9940000000000001,49.993,0.00997,1368.67641,3136.2392600000007,37.0,169.64585,6.22288,5.86956,5.82523,4.787730000000002,5.0,448.66238,419.68406,150.00916,53.5,52.5
2018-04-26 03:29:00,330.844,-0.10300000000000001,6.0,393.0,393.0,393.0,11160126.0,42464.0,173422.0,917980.0,1239.88289,9.49269,54.5,37.5,42.4,0.997,49.993,0.00997,1238.6121,2571.94067,58.0,158.77158,5.7999800000000015,5.8449300000000015,5.63507,5.28314,5.0,331.73916,330.5829700000001,284.5995,53.5,53.5
2018-04-26 03:34:00,536.918,-47.763999999999996,6.0,393.0,393.0,394.0,11160176.0,42464.0,173424.0,917980.0,1483.60322,11.28958,55.5,37.5,42.4,1.0,49.993,0.00997,1474.72884,3714.0263700000014,38.0,158.77158,5.69798,5.8391199999999985,5.985130000000002,5.90187,5.0,559.20981,561.64588,491.2805,54.5,53.5
2018-04-26 03:39:00,626.379,2.1519999999999997,6.0,394.0,395.0,395.0,11160223.0,42464.0,173425.0,917981.0,1537.99025,11.79383,56.5,39.5,42.4,0.9990000000000001,49.993,0.03989,1539.76107,3920.86084,33.0,158.77158,6.18733,6.14462,6.1468,5.99255,5.0,636.2316900000002,673.56706,559.78688,55.5,54.5
2018-04-26 03:44:00,620.8530000000001,-42.111000000000004,6.0,394.0,394.0,395.0,11160278.0,42464.0,173431.0,917982.0,1535.1237199999996,11.77382,57.5,41.5,43.4,0.9990000000000001,49.993,0.03989,1538.76056,3869.1521,32.0,158.77158,6.37918,6.45585,6.5941100000000015,6.32747,5.0,639.1840599999998,644.864,621.96687,56.5,55.5
2018-04-26 03:49:00,388.583,-43.058,6.0,393.0,393.0,394.0,11160318.0,42464.0,173432.0,917983.0,1324.31457,10.15902,57.5,43.5,44.4,0.996,49.993,0.03989,1324.65468,2945.14185,29.0,158.77158,5.28993,4.83539,5.41951,5.91234,5.0,409.80584,445.20562,535.77144,57.5,56.5
2018-04-26 03:54:00,450.195,-61.473,6.0,392.0,392.0,393.0,11160351.0,42464.0,173432.0,917986.0,1380.12706,10.56922,57.5,44.5,44.4,0.987,49.993,0.03989,1380.68235,3110.38452,29.0,165.29615,6.53711,6.15147,5.81314,5.60487,5.0,459.57197,455.53044000000006,460.37772,57.5,57.5
2018-04-26 03:59:00,561.24,-24.878,6.0,394.0,394.0,394.0,11160392.0,42464.0,173433.0,917989.0,1492.87792,11.44566,57.5,44.5,45.4,0.993,49.993,0.03989,1494.73884,3694.91675,30.0,165.29615,6.14297,5.88743,6.22064,5.94106,5.0,589.82831,602.34931,508.86028,57.5,57.5
2018-04-26 04:04:00,555.048,-15.887,6.0,393.0,393.0,394.0,11160429.0,42464.0,173433.0,917992.0,1489.69636,11.39963,57.5,45.5,45.4,0.99,49.993,0.03989,1491.73731,3675.80688,28.0,165.29615,6.05645,6.23949,6.44386,6.00246,5.0,579.8100599999998,557.20294,497.0955,57.5,57.5
2018-04-26 04:10:00,386.74699999999996,-35.13,6.0,392.0,392.0,393.0,11160474.0,42464.0,173433.0,917996.0,1328.05142,10.20905,56.5,45.5,45.4,0.9940000000000001,49.993,0.03989,1334.65961,2923.78418,27.0,165.29615,5.62439,5.68655,5.6344400000000014,5.68973,5.0,413.25125,396.03975,454.90572,57.5,57.5
2018-04-26 04:15:00,317.678,-47.321000000000005,6.0,392.0,391.0,392.0,11160505.0,42464.0,173434.0,917999.0,1262.81422,9.68879,56.5,45.5,45.4,0.986,49.993,0.03989,1264.62499,2643.8833,27.0,165.29615,5.56147,5.39083,5.2281,5.4694400000000005,5.0,352.50362,354.42853,410.35456,56.5,57.5
2018-04-26 04:20:00,198.96200000000002,-70.775,6.0,390.0,390.0,391.0,11160526.0,42464.0,173437.0,918003.0,1095.21129,8.42817,55.5,44.5,45.4,0.927,49.993,0.03989,1101.54446,2005.39429,26.0,165.29615,4.26311,4.34017,4.32066,4.93278,5.0,230.04517,233.22914,329.07625,56.5,56.5
2018-04-26 04:25:00,202.058,-43.256,6.0,391.0,391.0,392.0,11160541.0,42464.0,173439.0,918007.0,1105.34137,8.44818,55.5,43.5,44.4,0.971,49.993,0.03989,1103.5454,2036.86914,26.0,165.29615,5.14102,4.74515,4.62523,4.63514,5.0,234.61995,224.32802,253.81059,55.5,56.5
2018-04-26 04:30:00,259.343,-39.961,6.0,391.0,391.0,391.0,11160560.0,42464.0,173444.0,918010.0,1188.12221,9.0965,54.5,41.5,44.4,0.992,49.993,0.03989,1189.58798,2352.74121,27.0,169.64585,5.01247,4.9176199999999985,4.8693300000000015,4.66827,5.0,292.61459,271.72753,256.8297,55.5,55.5
2018-04-26 04:35:00,323.481,4.735,6.0,392.0,392.0,393.0,11160584.0,42464.0,173445.0,918013.0,1253.80966,9.62276,54.5,41.5,43.4,0.9990000000000001,49.993,0.03989,1254.62007,2631.51807,27.0,169.64585,5.59315,5.68692,5.42989,4.91924,5.0,344.61203,333.52603,294.36344,54.5,55.5
2018-04-26 04:40:00,276.279,-56.909,6.0,391.0,391.0,392.0,11160610.0,42464.0,173445.0,918017.0,1200.18821,9.21055,54.5,40.5,43.4,0.97,49.993,0.03989,1201.59392,2393.20898,26.0,169.64585,5.20016,4.88436,4.82835,5.01952,5.0,302.81653,309.66169,324.56953,54.5,54.5
2018-04-26 04:45:00,465.69599999999997,-53.913999999999994,6.0,392.0,392.0,393.0,11160637.0,42464.0,173446.0,918021.0,1421.86277,10.88338,54.5,39.5,42.4,0.9890000000000001,49.993,0.03989,1420.70219,3399.278320000001,27.0,169.64585,5.97572,5.90169,6.1357300000000015,5.320130000000002,5.0,498.26769,444.94122,348.02394,54.5,54.5
2018-04-26 04:50:00,513.057,155.091,6.0,397.0,397.0,397.0,11160677.0,42464.0,173448.0,918023.0,1443.38336,11.03145,54.5,38.5,42.4,0.94,49.993,0.03989,1441.71255,3537.542720000001,29.0,169.64585,5.86154,6.22885,6.21499,5.7889800000000005,5.0,520.8996900000002,519.6035,453.78806,54.5,54.5
2018-04-26 04:55:00,526.923,-27.114,6.0,392.0,392.0,393.0,11160719.0,42464.0,173449.0,918026.0,1488.8409,11.34961,54.5,38.5,42.4,0.996,49.993,0.03989,1479.7313800000004,3618.47803,28.0,176.17042,5.61715,6.14979,6.33407,6.05209,5.0,569.564,574.65325,507.15066,54.5,54.5
2018-04-26 05:00:00,822.227,-33.869,6.0,393.0,393.0,394.0,11160774.0,42464.0,173449.0,918029.0,1699.55996,13.02644,54.5,38.5,42.4,0.997,49.993,0.03989,1698.83964,4795.41064,30.0,171.82071000000005,7.29022,6.98355,7.2329,6.58602,16.0,853.9965,822.7123799999998,635.4644400000002,54.5,54.5
2018-04-26 05:05:00,882.4,-38.235,6.0,393.0,393.0,394.0,11160847.0,42464.0,173450.0,918030.0,1720.46535,13.19052,55.5,40.5,42.4,0.997,49.993,0.03989,1721.85101,4968.521970000002,31.0,167.47099999999998,7.262869999999999,7.40101,7.38675,7.04557,5.0,896.17325,909.04769,809.2071900000002,54.5,54.5
2018-04-26 05:10:00,874.443,-19.261,6.0,393.0,394.0,395.0,11160924.0,42464.0,173450.0,918031.0,1724.74247,13.30057,55.5,43.5,42.4,0.997,49.993,0.03989,1732.85645,5004.49316,31.0,167.47099999999998,6.48879,7.19332,7.31712,7.26801,5.0,914.08656,923.92812,886.7221199999998,55.5,54.5
2018-04-26 05:15:00,912.291,7.013999999999999,6.0,394.0,394.0,395.0,11160985.0,42464.0,173453.0,918033.0,1730.1750600000007,13.24655,55.5,45.5,42.4,0.993,49.993,0.01995,1727.85406,5033.71973,30.0,167.47099999999998,6.783239999999998,7.0612,7.0297800000000015,6.8593199999999985,5.0,899.2575,839.4046900000002,815.54875,55.5,55.5
2018-04-26 05:20:00,957.765,13.977,6.0,394.0,394.0,395.0,11161060.0,42464.0,173453.0,918034.0,1756.30312,13.41663,56.5,47.5,42.4,0.993,49.993,0.01995,1754.86731,5485.60791,31.0,167.47099999999998,7.65256,7.33874,7.1539100000000015,7.05311,5.0,974.67806,907.31531,881.63131,55.5,55.5
2018-04-26 05:25:00,1028.6689999999999,27.963,6.0,395.0,394.0,395.0,11161139.0,42464.0,173454.0,918034.0,1742.10592,13.400620000000002,56.5,48.5,42.4,0.993,49.993,0.01995,1751.8657899999996,5559.79834,32.0,167.47099999999998,8.007530000000001,7.94856,7.880339999999999,7.3148300000000015,5.0,1018.62831,1027.45019,947.34788,56.5,55.5
2018-04-26 05:30:00,1149.672,22.915,6.0,395.0,395.0,396.0,11161232.0,42464.0,173456.0,918034.0,1748.79939,13.422629999999998,57.5,50.5,43.4,0.993,49.993,0.01995,1751.8657899999996,6547.8823200000015,34.0,173.99556,7.96449,7.9027699999999985,8.01891,7.8365,5.0,1203.52575,1201.93775,1087.91075,56.5,56.5
2018-04-26 05:35:00,1322.628,7.9910000000000005,6.0,395.0,395.0,396.0,11161338.0,42464.0,173458.0,918035.0,1760.2650600000004,13.40462,58.5,51.5,43.4,0.993,49.993,0.01995,1748.86427,7229.0874,36.0,173.99556,8.5445,8.68849,8.63943,8.20272,5.0,1332.39575,1350.05625,1222.35425,57.5,56.5
2018-04-26 05:40:00,1394.4270000000001,16.217,6.0,396.0,397.0,397.0,11161448.0,42464.0,173459.0,918035.0,1747.35862,13.41063,58.5,52.5,44.4,0.993,49.993,0.01995,1749.86477,7756.290040000001,36.0,178.34527,8.494710000000001,8.83308,8.81855,8.44319,5.0,1437.8835,1455.87662,1320.16762,58.5,57.5
2018-04-26 05:45:00,1230.888,-20.979,6.0,395.0,395.0,396.0,11161561.0,42464.0,173460.0,918035.0,1752.5361,13.42864,59.5,53.5,45.4,0.993,49.993,0.01995,1749.86477,6843.5205099999985,35.0,178.34527,8.08254,8.39237,8.48202,8.563039999999999,5.0,1251.3455,1254.92662,1338.28562,58.5,58.5
2018-04-26 05:50:00,1378.589,24.915,6.0,396.0,397.0,398.0,11161665.0,42464.0,173460.0,918035.0,1748.139,13.422629999999998,59.5,54.5,45.4,0.993,49.993,0.01995,1749.86477,7628.14258,36.0,178.34527,8.693389999999999,8.722660000000001,8.72751,8.56518,5.0,1403.138,1381.60412,1310.42412,59.5,58.5
2018-04-26 05:55:00,1389.685,6.442,6.0,396.0,396.0,398.0,11161773.0,42464.0,173460.0,918036.0,1741.65575,13.412629999999998,59.5,55.5,46.4,0.993,49.993,0.01995,1751.8657899999996,7777.64795,36.0,178.34527,8.62925,8.52318,8.40753,8.54037,5.0,1430.74812,1364.68762,1321.45262,59.5,59.5
2018-04-26 06:00:00,1424.001,-40.75,6.0,395.0,396.0,398.0,11161897.0,42464.0,173461.0,918036.0,1750.48027,13.400620000000002,60.5,55.5,47.4,0.993,49.993,0.01995,1749.86477,7639.383790000001,37.0,178.34527,8.77117,7.94773,8.11991,8.47412,5.0,1422.32438,1482.39325,1436.38338,59.5,59.5
2018-04-26 06:05:00,1380.766,-27.986,6.0,395.0,395.0,397.0,11162018.0,42464.0,173462.0,918036.0,1761.16556,13.40462,60.5,56.5,48.4,0.993,49.993,0.01995,1749.86477,7733.808109999999,37.0,178.34527,7.77389,7.85893,8.167110000000001,8.4115,5.0,1422.08062,1426.3120000000001,1455.30925,60.5,59.5
2018-04-26 06:10:00,1482.3010000000002,-16.924,6.0,395.0,396.0,397.0,11162134.0,42464.0,173462.0,918037.0,1764.19697,13.406629999999998,60.5,56.5,48.4,0.993,49.993,0.01995,1753.8668,8077.78223,36.0,178.34527,9.02275,8.37247,8.07718,8.1614,5.0,1472.2185,1464.8870000000002,1428.84725,60.5,60.5
2018-04-26 06:20:00,1791.925,-11.136,6.0,395.0,395.0,397.0,11162420.0,42464.0,173462.0,918039.0,1753.8719,13.42664,61.5,56.5,50.4,0.993,49.993,0.01995,1752.8663,10105.65918,41.0,173.99556,8.64682,9.0242,8.94253,8.65696,5.0,1839.56438,1837.32275,1739.1529999999998,60.5,60.5
2018-04-26 06:25:00,1821.819,21.685,6.0,395.0,396.0,398.0,11162574.0,42464.0,173462.0,918039.0,1758.2840199999996,13.390620000000002,61.5,56.5,52.4,0.993,49.993,0.02992,1747.8637600000004,9687.49414,43.0,173.99556,9.55595,8.85436,8.999130000000003,8.82242,5.0,1810.05475,1870.4785,1828.89425,61.5,60.5
2018-04-26 06:30:00,2014.246,9.64,6.0,396.0,396.0,398.0,11162741.0,42464.0,173463.0,918040.0,1756.10807,13.49067,62.5,56.5,53.4,0.993,49.993,3.12165,1759.8698399999996,11194.91211,45.0,173.99556,8.57737,9.22133,9.38223,9.06461,5.0,2059.61838,2056.8143800000007,1955.981,61.5,61.5
2018-04-26 06:35:00,1989.54,10.897,6.0,396.0,396.0,398.0,11162910.0,42464.0,173463.0,918040.0,1740.77041,13.41463,62.5,56.5,56.4,0.993,49.993,2.90223,1750.86528,11205.0293,45.0,173.99556,9.87182,9.85685,9.76563,9.36675,5.0,2059.18988,2059.01275,2018.53838,62.5,61.5
2018-04-26 06:40:00,2013.381,17.15,6.0,395.0,396.0,398.0,11163070.0,42464.0,173463.0,918041.0,1753.64682,13.45265,62.5,56.5,58.4,0.993,49.993,0.01995,1756.8683199999996,11124.09375,44.0,173.99556,9.58932,9.43424,9.26413,9.46034,5.0,2008.86575,1946.84475,2013.01075,62.5,62.5
2018-04-26 06:45:00,1762.398,-32.155,6.0,397.0,398.0,400.0,11163231.0,42464.0,173463.0,918042.0,1753.8568899999998,13.44865,62.5,57.5,60.4,0.993,49.993,0.00997,1752.8663,9398.59961,43.0,173.99556,8.98095,8.76336,9.05612,9.40261,5.0,1720.8085,1796.27375,1956.63638,62.5,62.5
2018-04-26 06:50:00,1972.385,-1.307,6.0,398.0,398.0,400.0,11163384.0,42464.0,173463.0,918042.0,1749.17449,13.41663,62.5,57.5,62.4,0.993,49.993,0.01995,1752.8663,10992.57422,44.0,173.99556,9.13749,9.46011,9.54005,9.32858,5.0,2005.358,1956.03638,1902.60012,62.5,62.5
2018-04-26 06:55:00,1994.934,14.671,6.0,396.0,397.0,399.0,11163552.0,42464.0,173463.0,918043.0,1748.54427,13.3586,62.5,57.5,64.4,0.993,49.993,1.14693,1746.86325,11233.13086,45.0,180.52013,9.62793,9.48399,9.6174,9.5017,5.0,2059.24638,2058.95588,1993.6145,62.5,62.5
2018-04-26 07:00:00,1911.122,-33.6,6.0,395.0,395.0,398.0,11163719.0,42464.0,173463.0,918043.0,1763.0864,13.41863,63.5,57.5,66.4,0.993,49.993,0.02992,1751.8657899999996,10544.05859,45.0,180.52013,9.44249,9.4786,9.34904,9.56597,5.0,1928.28638,1971.78588,2019.98938,62.5,62.5
2018-04-26 07:05:00,2051.894,-17.590999999999998,6.0,396.0,396.0,398.0,11163881.0,42464.0,173463.0,918045.0,1755.55263,13.46065,63.5,57.5,68.4,0.993,49.993,0.01995,1754.86731,11025.17285,45.0,180.52013,9.45965,9.59848,9.31097,9.3565,5.0,1992.7895,1945.93962,1985.30088,63.5,62.5
2018-04-26 07:10:00,1961.764,-9.103,6.0,395.0,396.0,398.0,11164046.0,42464.0,173463.0,918045.0,1761.06045,13.42063,63.5,57.5,69.4,0.993,49.993,0.04987,1749.86477,11011.68359,45.0,180.52013,9.36725,9.37991,9.31639,9.34958,5.0,2035.69675,1991.24238,1986.17512,63.5,63.5
2018-04-26 07:15:00,1988.7879999999998,28.699,6.0,398.0,398.0,400.0,11164212.0,42464.0,173463.0,918046.0,1765.3075399999998,13.44464,63.5,57.5,70.4,0.993,49.993,0.20944,1751.8657899999996,11127.46582,46.0,180.52013,9.60175,8.77585,9.18155,9.33395,5.0,2036.09762,2042.57425,2022.3685,63.5,63.5
2018-04-26 07:20:00,1734.4879999999998,-29.432,6.0,396.0,397.0,399.0,11164373.0,42464.0,173464.0,918047.0,1747.50863,13.38662,63.5,57.5,71.4,0.993,49.993,0.03989,1749.86477,9372.74609,44.0,180.52013,9.37327,9.04489,8.96655,9.14491,5.0,1720.22088,1870.39775,1962.556,63.5,63.5
