date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-26 07:25:00,1986.2679999999998,12.005,6.0,397.0,398.0,400.0,11164531.0,42464.0,173464.0,918048.0,1752.6263399999998,13.44665,63.5,56.5,71.4,0.993,49.993,0.35904,1754.86731,11179.17383,45.0,180.52013,8.98301,9.24777,9.00782,9.03938,5.0,2045.1695,1957.29288,1949.54325,63.5,63.5
2018-04-26 07:35:00,1995.04,8.927999999999999,6.0,399.0,398.0,401.0,11164859.0,42464.0,173464.0,918049.0,1742.72127,13.43864,63.5,55.5,73.4,0.993,49.993,0.1496,1751.8657899999996,11115.10059,46.0,176.17042,9.26268,8.81372,8.98517,9.08922,5.0,2036.32,1948.48775,1962.49838,63.5,63.5
2018-04-26 07:40:00,1680.165,0.7609999999999999,6.0,397.0,397.0,399.0,11165020.0,42464.0,173464.0,918049.0,1752.0258600000002,13.41063,63.5,54.5,73.4,0.993,49.993,0.02992,1750.86528,9417.70996,44.0,176.17042,8.46969,8.37986,8.69192,9.02407,5.0,1720.3625,1813.8010000000002,1959.4089999999999,63.5,63.5
2018-04-26 07:45:00,1718.99,-7.504,6.0,397.0,396.0,400.0,11165168.0,42464.0,173464.0,918050.0,1750.63028,13.39662,63.5,53.5,74.4,0.993,49.993,0.02992,1748.86427,9603.18652,43.0,171.82071000000005,8.56344,9.14835,8.94957,8.97568,5.0,1776.7579999999998,1717.8808800000004,1843.7595,63.5,63.5
2018-04-26 07:50:00,1835.925,-26.618000000000002,6.0,396.0,396.0,399.0,11165323.0,42464.0,173464.0,918051.0,1739.88492,13.42063,63.5,52.5,74.4,0.993,49.993,0.02992,1748.86427,9770.67676,45.0,171.82071000000005,8.901060000000003,9.24406,9.19782,9.11247,5.0,1810.10362,1878.08262,1869.08162,63.5,63.5
2018-04-26 07:55:00,1933.444,15.231,6.0,396.0,396.0,399.0,11165478.0,42464.0,173464.0,918052.0,1740.08013,13.41063,63.5,52.5,74.4,0.993,49.993,0.04987,1748.86427,10817.21387,46.0,171.82071000000005,9.4861,9.27963,9.35441,9.18079,5.0,2009.93625,1993.18988,1890.59462,63.5,63.5
2018-04-26 08:00:00,1300.173,-12.325,6.0,395.0,395.0,398.0,11165626.0,42464.0,173464.0,918053.0,1756.5582399999996,13.40262,63.5,51.5,75.4,0.993,49.993,0.02992,1752.8663,7367.3510700000015,42.0,171.82071000000005,8.051910000000001,8.03979,8.500639999999999,9.07786,5.0,1326.77613,1543.74525,1809.29862,63.5,63.5
2018-04-26 08:05:00,1154.593,-35.55,6.0,393.0,394.0,396.0,11165748.0,42464.0,173465.0,918054.0,1759.64971,13.42463,63.5,51.5,76.4,0.993,49.993,0.02992,1747.8637600000004,6318.56592,39.0,171.82071000000005,8.18773,7.71091,8.19743,8.69678,5.0,1172.4505,1306.28875,1591.761,63.5,63.5
2018-04-26 08:10:00,1603.3470000000002,42.291000000000004,6.0,395.0,395.0,397.0,11165860.0,42464.0,173465.0,918055.0,1743.27671,13.43664,63.5,50.5,76.4,0.993,49.993,0.02992,1750.86528,8628.5918,40.0,171.82071000000005,8.816180000000003,8.86652,8.61632,8.37124,5.0,1559.0856199999996,1525.40688,1453.50888,63.5,63.5
2018-04-26 08:20:00,1209.006,-14.187000000000001,6.0,392.0,393.0,394.0,11166071.0,42464.0,173467.0,918057.0,1751.09547,13.41463,63.5,49.5,76.4,0.993,49.993,0.02992,1749.86477,6582.72998,36.0,171.82071000000005,8.39613,7.85045,7.5985,7.921639999999999,5.0,1218.1665,1095.4755,1232.59625,63.5,63.5
2018-04-26 08:25:00,1288.822,-4.632,6.0,393.0,393.0,395.0,11166173.0,42464.0,173468.0,918057.0,1741.91087,13.422629999999998,63.5,49.5,76.4,0.998,49.993,0.02992,1749.86477,6980.66113,38.0,171.82071000000005,8.5062,8.49995,8.127880000000001,7.9139300000000015,5.0,1289.29562,1307.18988,1240.14175,63.5,63.5
2018-04-26 08:30:00,940.88,190.90900000000002,6.0,397.0,396.0,398.0,11166269.0,42464.0,173470.0,918058.0,1748.3342,13.31858,63.5,48.5,76.4,0.973,49.993,0.02992,1738.8594899999996,4955.03271,36.0,171.82071000000005,7.252789999999999,7.06957,7.44596,7.83723,5.0,920.48244,1025.83788,1184.43962,63.5,63.5
2018-04-26 08:35:00,990.225,-1.033,6.0,394.0,394.0,395.0,11166358.0,42464.0,173471.0,918059.0,1745.2576,13.36661,63.5,48.5,76.4,0.997,49.993,0.02992,1746.86325,5528.32373,36.0,171.82071000000005,7.57401,7.39146,7.67886,7.71787,5.0,1048.41819,1136.74088,1127.51275,63.5,63.5
2018-04-26 08:40:00,928.8589999999999,-8.496,6.0,394.0,394.0,396.0,11166444.0,42464.0,173471.0,918060.0,1737.0784600000004,13.40262,62.5,47.5,76.4,0.991,49.993,0.02992,1746.86325,5239.4301799999985,35.0,171.82071000000005,6.93817,6.7893300000000005,7.17059,7.4304,5.0,1008.21794,1089.93088,1087.13862,63.5,63.5
2018-04-26 08:45:00,1149.54,-10.689,6.0,394.0,394.0,395.0,11166536.0,42464.0,173472.0,918060.0,1748.43916,13.42864,62.5,47.5,76.4,0.997,49.993,0.02992,1750.86528,6192.6665,37.0,171.82071000000005,7.61032,7.794519999999999,7.70053,7.52871,5.0,1147.30425,1171.1235,1121.58025,62.5,63.5
2018-04-26 08:50:00,1027.222,-6.062,6.0,393.0,393.0,394.0,11166633.0,42464.0,173473.0,918061.0,1742.9763899999996,13.41463,62.5,46.5,75.4,0.997,49.993,0.02992,1750.86528,5762.13672,36.0,171.82071000000005,6.97725,7.28292,7.412139999999999,7.60208,5.0,1063.0186199999996,1087.84162,1155.1101199999996,62.5,62.5
2018-04-26 08:55:00,900.7339999999999,4.697,6.0,393.0,393.0,394.0,11166715.0,42464.0,173473.0,918061.0,1745.3477,13.39862,62.5,46.5,75.4,0.996,49.993,0.02992,1747.8637600000004,5093.29688,35.0,171.82071000000005,6.3587,7.09302,7.3968,7.45476,5.0,944.30688,1050.54738,1081.98225,62.5,62.5
2018-04-26 09:06:00,1008.95,-1.463,6.0,393.0,394.0,395.0,11166894.0,42464.0,173475.0,918063.0,1750.64515,13.42664,61.5,44.5,74.4,0.995,49.993,0.04987,1751.8657899999996,5739.6543,35.0,171.82071000000005,7.232660000000001,7.60394,6.9359,7.10531,5.0,1040.42988,930.3755,996.78088,62.5,62.5
2018-04-26 09:11:00,907.335,16.195,6.0,394.0,393.0,396.0,11166978.0,42464.0,173476.0,918064.0,1743.1564399999993,13.27656,61.5,43.5,73.4,0.993,49.993,0.01995,1732.85645,5077.55957,36.0,171.82071000000005,6.09054,6.79495,7.23337,7.28113,5.0,905.87925,975.55706,1011.37069,61.5,62.5
2018-04-26 09:16:00,998.5260000000001,3.8710000000000004,6.0,393.0,395.0,395.0,11167064.0,42464.0,173477.0,918065.0,1749.06953,13.41863,61.5,42.5,73.4,0.992,49.993,0.01995,1750.86528,5429.40332,36.0,171.82071000000005,6.80755,7.30167,7.616230000000002,7.37597,5.0,994.01062,1111.01112,1044.49725,61.5,61.5
2018-04-26 09:21:00,893.742,5.1160000000000005,6.0,396.0,396.0,398.0,11167146.0,42464.0,173477.0,918065.0,1742.79635,13.3606,61.5,42.5,72.4,0.992,49.993,0.01995,1743.86202,5110.15869,36.0,171.82071000000005,7.043080000000002,7.399560000000001,7.41926,7.33132,5.0,935.02956,999.88181,1012.44212,61.5,61.5
2018-04-26 09:26:00,858.697,4.53,6.0,394.0,394.0,395.0,11167219.0,42464.0,173478.0,918066.0,1734.90236,13.20853,61.5,41.5,72.4,0.9940000000000001,49.993,0.01995,1724.85254,4974.14258,35.0,171.82071000000005,6.973260000000002,7.18899,7.152589999999999,7.1978399999999985,5.0,897.528,885.43344,938.18431,61.5,61.5
2018-04-26 09:31:00,990.008,11.095,6.0,394.0,394.0,395.0,11167295.0,42464.0,173478.0,918066.0,1740.27518,13.41463,61.5,40.5,71.4,0.9940000000000001,49.993,0.01995,1748.86427,5629.49316,35.0,171.82071000000005,7.420269999999999,7.9657300000000015,7.28039,7.1585800000000015,5.0,1041.40312,936.4235,934.64281,61.5,61.5
2018-04-26 09:36:00,773.89,-16.782,6.0,393.0,393.0,395.0,11167364.0,42464.0,173478.0,918067.0,1676.23851,12.86236,60.5,40.5,71.4,0.9990000000000001,49.993,0.01995,1677.82929,4686.37305,34.0,171.82071000000005,6.60107,6.82523,6.66302,6.9851100000000015,5.0,820.8380599999998,795.1483099999998,873.5478800000002,61.5,61.5
2018-04-26 09:41:00,663.079,-14.992,6.0,394.0,393.0,395.0,11167429.0,42464.0,173479.0,918069.0,1587.64983,12.09398,60.5,39.5,70.4,0.9990000000000001,49.993,0.01995,1576.77939,4173.7832,34.0,171.82071000000005,6.2347,6.57032,6.2045,6.71415,5.0,685.8081900000002,716.47312,823.27256,60.5,61.5
2018-04-26 09:46:00,789.669,-3.929,6.0,394.0,394.0,395.0,11167494.0,42464.0,173480.0,918070.0,1655.5133,12.68227,60.5,39.5,70.4,0.998,49.993,0.00997,1656.81893,4588.57617,34.0,171.82071000000005,6.8367,6.76658,6.39871,6.71815,5.0,785.6285,771.70125,813.1476200000002,60.5,60.5
2018-04-26 20:37:00,441.711,-29.326999999999998,6.0,392.0,391.0,393.0,11167593.0,42500.0,173482.0,918118.0,1381.67294,10.61525,46.5,34.5,34.4,0.997,49.993,0.00997,1383.6838699999996,3200.31274,60.0,380.60766,5.91081,5.85738,5.759530000000002,5.84516,5.0,463.35400000000004,504.04722,355.63219,43.5,43.5
2018-04-26 20:42:00,231.908,-56.251999999999995,6.0,390.0,390.0,390.0,11167621.0,42500.0,173486.0,918121.0,1126.33664,8.628260000000001,47.5,34.5,34.4,0.968,49.993,0.00997,1125.55626,2094.19824,45.0,380.60766,4.9786199999999985,4.9898,5.02295,5.35136,5.0,248.28469,268.50431000000003,336.64616,46.5,43.5
2018-04-26 20:47:00,165.735,-55.713,6.0,391.0,390.0,391.0,11167636.0,42500.0,173489.0,918124.0,1096.41189,8.43417,48.5,35.5,35.4,0.946,49.993,0.00997,1102.54489,1640.06189,34.0,380.60766,3.48233,3.58011,3.78012,4.6287400000000005,5.0,181.79422,176.13592,249.23141,47.5,46.5
2018-04-26 20:52:00,200.957,-51.946000000000005,6.0,389.0,389.0,389.0,11167649.0,42500.0,173493.0,918128.0,1101.60445,8.44818,48.5,35.5,36.4,0.968,49.993,0.00997,1100.54395,1940.19666,34.0,389.30713,5.39122,5.0087,4.50565,4.25748,11.0,223.0412,190.31759,197.14497,48.5,47.5
2018-04-26 20:57:00,125.656,-80.274,6.0,389.0,388.0,389.0,11167664.0,42500.0,173497.0,918131.0,1108.52293,8.44417,48.5,36.5,37.4,0.8420000000000001,49.993,0.00997,1102.54489,1246.62695,34.0,393.65687,4.02609,4.07909,4.15585,4.3734,5.0,132.30438999999998,144.60392,189.17772,48.5,48.5
2018-04-26 21:02:00,29.135,-67.104,6.0,388.0,387.0,388.0,11167670.0,42500.0,173502.0,918134.0,1095.72153,8.43217,49.5,36.5,37.4,0.418,49.993,0.00997,1100.54395,391.1868,33.0,400.18147,2.77196,2.69407,2.8136400000000004,3.68037,5.0,44.65012,50.70714,118.84823,48.5,48.5
2018-04-26 21:07:00,-9.517999999999999,-76.337,6.0,388.0,387.0,388.0,11167670.0,42500.0,173508.0,918138.0,1094.88117,8.43417,49.5,36.5,38.4,0.08,49.993,0.0,1099.54344,49.4604,34.0,408.88094,2.04137,2.1967,2.29266,2.9076,5.0,6.933680000000002,8.307730000000001,57.166030000000006,49.5,48.5
2018-04-26 21:27:00,212.418,-21.386,6.0,390.0,389.0,391.0,11167683.0,42502.0,173514.0,918142.0,1103.25529,8.44617,49.5,38.5,40.4,0.991,49.993,0.00997,1103.5454,2024.50403,50.0,363.20872,3.94977,4.34511,4.52687,3.79128,5.0,230.5773,234.12653,119.47384,49.5,49.5
2018-04-26 21:32:00,183.734,-67.25399999999999,6.0,390.0,389.0,390.0,11167696.0,42502.0,173518.0,918145.0,1107.27729,8.436169999999999,50.5,38.5,41.4,0.929,49.993,0.0,1100.54395,1746.85132,69.0,363.20872,4.49471,4.55515,3.84245,3.73266,5.0,203.42359,166.51244,143.36573,49.5,49.5
2018-04-26 21:37:00,77.166,-68.7,6.0,389.0,387.0,388.0,11167705.0,42502.0,173522.0,918149.0,1100.08874,8.442169999999999,50.5,39.5,41.4,0.7440000000000001,49.993,0.0,1100.54395,816.09662,37.0,363.20872,3.5414,3.57575,3.47064,3.73077,5.0,91.67955,92.50082,128.10298999999998,50.5,49.5
2018-04-27 01:13:00,150.194,-57.902,6.0,392.0,391.0,392.0,11167711.0,42517.0,173530.0,918176.0,1102.625,8.41816,48.5,36.5,38.4,0.94,49.993,0.0,1100.54395,1445.59265,45.0,532.84841,4.90706,4.213430000000002,4.02353,3.3160000000000003,5.0,164.58086,150.67003,39.41248,47.5,47.5
2018-04-27 01:18:00,899.0980000000001,-79.587,6.0,391.0,390.0,391.0,11167754.0,42517.0,173533.0,918179.0,1753.9620000000002,13.36661,49.5,36.5,38.4,1.0,49.993,0.0,1742.86152,5153.99854,68.0,526.32381,7.3937300000000015,7.447719999999999,7.376489999999999,5.28737,16.0,933.94869,940.34481,400.83353,48.5,47.5
2018-04-27 01:23:00,362.083,-33.58,6.0,392.0,391.0,393.0,11167802.0,42517.0,173535.0,918181.0,1296.83598,9.94291,50.5,36.5,38.4,0.9990000000000001,49.993,0.0,1297.64128,2837.22852,33.0,519.79921,5.40391,5.65866,5.34799,5.50817,5.0,376.03122,367.92544,484.09125,49.5,48.5
2018-04-27 01:28:00,485.66900000000004,112.689,6.0,393.0,392.0,394.0,11167841.0,42517.0,173537.0,918183.0,1398.79644,10.78133,51.5,36.5,39.4,0.997,49.993,0.0,1405.69488,3363.30713,31.0,519.79921,6.09194,5.86533,5.80086,5.75319,5.0,487.12378,496.05038,490.01678,50.5,49.5
2018-04-27 01:33:00,532.192,-37.31,6.0,392.0,392.0,393.0,11167887.0,42517.0,173538.0,918184.0,1464.63382,11.20754,52.5,37.5,40.4,0.996,49.993,0.0,1467.72529,3635.33936,31.0,526.32381,6.1817400000000005,5.9619300000000015,5.7583199999999986,5.76619,11.0,547.1256900000002,557.7,534.85137,51.5,50.5
2018-04-27 01:38:00,362.158,-28.276,6.0,391.0,391.0,392.0,11167927.0,42517.0,173541.0,918186.0,1296.65579,9.9229,53.5,38.5,41.4,0.998,49.993,0.0,1294.63991,2790.01611,30.0,530.67354,5.79087,5.36749,5.23545,5.61639,5.0,382.80084,430.56941,517.2545,52.5,51.5
2018-04-27 01:43:00,349.01300000000003,-75.797,6.0,390.0,390.0,391.0,11167956.0,42517.0,173541.0,918189.0,1262.2289,9.7088,54.5,39.5,42.4,0.966,49.993,0.0,1265.6255,2645.00732,30.0,530.67354,4.85864,4.56873,4.7677,5.12798,5.0,358.12344,373.93294,423.53897,53.5,52.5
2018-04-27 01:48:00,409.355,352.88699999999994,6.0,396.0,396.0,397.0,11167987.0,42517.0,173543.0,918192.0,1329.59716,10.18904,54.5,39.5,43.4,0.807,49.993,0.00997,1331.65823,2945.14185,31.0,530.67354,5.28976,5.2779099999999985,5.27335,5.16554,5.0,415.74347,426.98312,405.81234,54.5,53.5
2018-04-27 01:53:00,343.754,-73.28699999999999,6.0,391.0,391.0,391.0,11168020.0,42517.0,173545.0,918195.0,1270.75311,9.74282,55.5,39.5,44.4,0.9790000000000001,49.993,0.01995,1272.62905,2680.97852,29.0,530.67354,4.7382300000000015,4.83882,4.9261599999999985,5.05103,5.0,361.49699999999996,371.35297,404.81403,54.5,54.5
2018-04-27 01:58:00,369.094,-41.541000000000004,6.0,391.0,391.0,392.0,11168051.0,42517.0,173546.0,918199.0,1317.44121,10.10299,55.5,39.5,44.4,0.997,49.993,0.01995,1319.65215,2866.45483,29.0,535.02328,5.33847,5.4406,5.35654,5.20153,11.0,399.63056,396.93222,398.07675,55.5,54.5
2018-04-27 02:03:00,524.497,-33.015,6.0,392.0,392.0,392.0,11168086.0,42517.0,173548.0,918201.0,1456.87512,11.15951,55.5,39.5,44.4,0.9940000000000001,49.993,0.01995,1455.7195,3554.40405,30.0,537.19815,5.620430000000002,5.814030000000002,5.56844,5.38875,5.0,538.22538,515.7330900000002,435.80297,55.5,55.5
2018-04-27 02:08:00,610.251,222.33599999999998,6.0,393.0,393.0,394.0,11168133.0,42517.0,173550.0,918204.0,1521.82717,11.68578,56.5,39.5,44.4,0.9940000000000001,49.993,0.02992,1526.75448,3792.71338,33.0,532.84841,5.35605,5.78102,5.73902,5.5621800000000015,5.0,617.68019,615.61338,532.34775,55.5,55.5
2018-04-27 02:18:00,692.665,135.07399999999998,6.0,394.0,394.0,394.0,11168241.0,42517.0,173560.0,918207.0,1580.53621,12.08998,57.5,39.5,45.4,0.9940000000000001,49.993,0.01995,1579.7807699999996,4097.3442399999985,31.0,532.84841,5.8575,6.0201,6.05539,6.00465,5.0,690.02031,690.1198099999998,647.93531,56.5,56.5
2018-04-27 02:23:00,784.6110000000001,-38.693000000000005,6.0,393.0,393.0,394.0,11168302.0,42517.0,173561.0,918209.0,1670.1305,12.87636,57.5,39.5,46.4,0.9990000000000001,49.993,0.01995,1678.8298,4686.37305,31.0,526.32381,6.42192,6.727010000000001,6.641780000000002,6.2933,5.0,827.16806,808.66875,726.04994,57.5,56.5
2018-04-27 02:28:00,728.375,48.138999999999996,6.0,396.0,396.0,397.0,11168366.0,42517.0,173561.0,918212.0,1622.5570699999996,12.35411,57.5,39.5,49.4,0.9990000000000001,49.993,0.01995,1612.79721,4287.31738,31.0,526.32381,6.18645,6.80735,6.71127,6.5155400000000006,5.0,736.58962,769.13081,772.4948099999998,57.5,57.5
2018-04-27 02:33:00,747.441,-34.979,6.0,393.0,394.0,394.0,11168427.0,42517.0,173561.0,918215.0,1642.72684,12.63424,57.5,39.5,52.4,0.9990000000000001,49.993,0.01995,1650.81589,4557.10156,31.0,526.32381,6.82648,6.74418,6.5889999999999995,6.52885,5.0,782.81031,770.02131,768.3675,57.5,57.5
2018-04-27 02:38:00,837.095,5.888999999999999,6.0,394.0,394.0,396.0,11168494.0,42517.0,173561.0,918217.0,1709.41997,13.08847,57.5,40.5,54.4,0.9990000000000001,49.993,0.01995,1705.84305,4868.47705,31.0,526.32381,6.84512,6.574330000000002,6.68225,6.61565,5.0,871.3910599999998,864.0649400000002,803.3548099999998,57.5,57.5
2018-04-27 02:43:00,848.2489999999999,-7.41,6.0,394.0,394.0,395.0,11168565.0,42517.0,173561.0,918218.0,1710.24525,13.08847,58.5,40.5,56.4,0.9990000000000001,49.993,0.01995,1708.84457,4871.84961,31.0,526.32381,6.3738,6.865189999999999,6.79965,6.7465899999999985,5.0,873.9558099999998,883.60012,851.70919,57.5,57.5
2018-04-27 02:48:00,862.45,-3.642,6.0,394.0,394.0,395.0,11168634.0,42517.0,173561.0,918220.0,1709.7650399999998,13.11448,58.5,41.5,58.4,0.9990000000000001,49.993,0.01995,1710.8455800000004,4920.18555,31.0,526.32381,6.82925,6.71068,6.712060000000001,6.72665,5.0,880.13538,881.1765,859.5433800000002,58.5,57.5
2018-04-27 02:53:00,841.702,-44.933,6.0,393.0,392.0,393.0,11168704.0,42517.0,173561.0,918222.0,1683.03679,12.9444,58.5,41.5,60.4,0.9990000000000001,49.993,0.01995,1691.8361,4734.709470000002,31.0,526.32381,6.18259,6.37613,6.72824,6.66965,5.0,849.49919,852.4965,853.96294,58.5,58.5
2018-04-27 02:58:00,869.804,-20.919,6.0,394.0,393.0,394.0,11168775.0,42517.0,173561.0,918223.0,1702.99679,13.11048,58.5,42.5,61.4,0.9990000000000001,49.993,0.01995,1710.8455800000004,4885.33838,31.0,526.32381,6.37907,6.82517,6.876710000000001,6.7999100000000015,5.0,879.2969400000002,882.89231,869.23356,58.5,58.5
2018-04-27 03:03:00,911.4860000000001,7.1370000000000005,6.0,393.0,393.0,394.0,11168848.0,42517.0,173562.0,918224.0,1743.57673,13.38262,59.5,42.5,62.4,0.997,49.993,0.01995,1746.86325,5082.05615,32.0,526.32381,6.77284,6.8161,6.82833,6.85153,5.0,926.09344,905.17675,886.5110599999998,58.5,58.5
2018-04-27 03:08:00,869.189,-26.105,6.0,394.0,392.0,394.0,11168924.0,42517.0,173562.0,918225.0,1715.2128,13.186520000000002,59.5,42.5,62.4,0.9990000000000001,49.993,0.01995,1724.85254,4930.3027299999985,32.0,526.32381,7.24737,7.39148,7.28915,7.11597,5.0,893.1185,895.45225,906.69969,59.5,58.5
2018-04-27 03:13:00,880.383,-11.298,6.0,394.0,394.0,395.0,11168997.0,42517.0,173562.0,918226.0,1732.8165,13.27056,59.5,43.5,63.4,0.9990000000000001,49.993,0.01995,1730.85558,5006.74121,31.0,526.32381,7.3398,7.1781,7.038760000000001,7.15239,5.0,903.96456,877.29712,902.4145,59.5,59.5
2018-04-27 03:18:00,778.4760000000001,-15.7,6.0,394.0,393.0,394.0,11169066.0,42517.0,173562.0,918227.0,1656.39864,12.7423,59.5,43.5,63.4,0.9990000000000001,49.993,0.01995,1663.82234,4653.7739299999985,31.0,526.32381,6.8505,6.75997,6.765619999999998,7.02774,5.0,798.37438,801.2106200000002,868.13531,59.5,59.5
2018-04-27 03:23:00,810.569,-28.358,6.0,394.0,394.0,395.0,11169135.0,42517.0,173562.0,918229.0,1698.59954,12.92639,59.5,43.5,63.4,0.9990000000000001,49.993,0.01995,1688.8347199999996,4686.37305,31.0,526.32381,7.116460000000001,7.38108,6.92236,6.965319999999998,5.0,828.48994,804.0325,852.8676199999999,59.5,59.5
2018-04-27 03:28:00,1022.0219999999999,-12.74,6.0,394.0,394.0,395.0,11169216.0,42517.0,173563.0,918229.0,1743.23151,13.39862,59.5,43.5,63.4,0.997,49.993,0.01995,1751.8657899999996,5642.98193,33.0,526.32381,7.2048,7.53586,7.55767,7.23125,5.0,1030.14225,1018.57762,941.27888,59.5,59.5
2018-04-27 03:33:00,1017.747,2.039,6.0,395.0,395.0,396.0,11169301.0,42517.0,173563.0,918229.0,1762.5160899999996,13.41863,60.5,43.5,64.4,0.997,49.993,0.01995,1750.86528,5530.5722700000015,33.0,526.32381,7.925089999999999,7.71977,7.81038,7.52435,5.0,1018.4245,1033.914,1002.78319,59.5,59.5
2018-04-27 03:38:00,1000.8810000000001,49.11,6.0,395.0,395.0,396.0,11169382.0,42517.0,173564.0,918229.0,1742.99155,13.44064,60.5,44.5,64.4,0.998,49.993,0.01995,1749.86477,5367.57764,33.0,526.32381,8.18363,7.83016,7.7015699999999985,7.59386,5.0,980.63225,974.68381,996.62106,60.5,59.5
2018-04-27 03:43:00,970.337,32.562,6.0,394.0,394.0,395.0,11169467.0,42517.0,173565.0,918230.0,1741.17554,13.41663,60.5,44.5,64.4,0.997,49.993,0.01995,1749.86477,5225.94092,33.0,532.84841,7.506589999999999,7.59835,7.5960899999999985,7.64186,5.0,969.91419,1014.37862,1016.81194,60.5,60.5
2018-04-27 03:48:00,921.801,25.165,6.0,395.0,394.0,395.0,11169546.0,42517.0,173567.0,918230.0,1746.84838,13.41863,60.5,44.5,64.4,0.996,49.993,0.01995,1747.8637600000004,5148.37793,32.0,532.84841,8.08083,7.57785,7.549760000000001,7.5860699999999985,5.0,943.15006,960.97412,986.85262,60.5,60.5
2018-04-27 03:53:00,882.056,29.976999999999997,6.0,394.0,394.0,395.0,11169618.0,42517.0,173567.0,918230.0,1736.76342,13.30858,60.5,44.5,64.4,0.996,49.993,0.01995,1735.85797,5014.609860000001,32.0,532.84841,7.50967,7.45838,7.3863699999999985,7.42178,5.0,915.05012,901.87306,923.26181,60.5,60.5
2018-04-27 03:58:00,803.1389999999999,-1.14,6.0,393.0,393.0,394.0,11169688.0,42517.0,173568.0,918231.0,1703.79218,12.99642,60.5,44.5,64.4,0.996,49.993,0.01995,1691.8361,4724.59229,31.0,532.84841,7.5796899999999985,6.85544,6.96565,7.15499,5.0,850.44981,850.3678800000001,882.03756,60.5,60.5
2018-04-27 04:03:00,793.1419999999999,-22.087,6.0,394.0,393.0,394.0,11169751.0,42517.0,173568.0,918233.0,1683.0518100000004,12.92239,60.5,44.5,64.4,0.996,49.993,0.01995,1684.8328399999998,4666.13916,31.0,532.84841,6.4080900000000005,6.748989999999999,6.898810000000001,7.014360000000001,5.0,837.326,818.93744,839.39138,60.5,60.5
2018-04-27 04:08:00,797.324,-47.773,6.0,393.0,393.0,393.0,11169822.0,42517.0,173568.0,918235.0,1668.65985,12.82434,60.5,43.5,64.4,0.996,49.993,0.01995,1675.82827,4678.50439,31.0,532.84841,7.06537,6.88524,7.0972800000000005,7.1577899999999985,5.0,821.99906,850.56881,860.2325,60.5,60.5
2018-04-27 04:13:00,816.738,-22.164,6.0,393.0,393.0,394.0,11169891.0,42517.0,173568.0,918237.0,1682.72161,12.81233,60.5,43.5,64.4,0.996,49.993,0.01995,1672.8269,4705.48242,31.0,532.84841,7.50672,7.53465,7.1974,7.19619,5.0,818.52338,838.68756,858.32969,60.5,60.5
2018-04-27 04:18:00,717.931,1.715,6.0,393.0,393.0,394.0,11169953.0,42517.0,173568.0,918239.0,1618.88014,12.41213,60.5,43.5,64.4,0.998,49.993,0.01995,1616.79909,4344.6464799999985,30.0,532.84841,6.40709,6.37913,6.5256300000000005,6.94871,5.0,741.6515,751.50638,808.2154400000002,60.5,60.5
2018-04-27 04:23:00,680.7489999999999,-18.721,6.0,392.0,392.0,393.0,11170013.0,42517.0,173570.0,918241.0,1586.1939,12.19403,60.5,42.5,64.4,0.998,49.993,0.01995,1593.78772,4228.86426,30.0,532.84841,7.21577,7.0217100000000015,6.66811,6.73308,5.0,706.8138799999998,712.5038099999998,755.42244,60.5,60.5
2018-04-27 04:28:00,623.698,-12.573,6.0,393.0,393.0,393.0,11170066.0,42517.0,173576.0,918242.0,1549.21566,11.87587,60.5,42.5,63.4,0.998,49.993,0.01995,1546.7644699999996,4042.26367,31.0,532.84841,6.20477,6.508780000000002,6.44039,6.53635,5.0,649.7021900000002,636.20237,688.76506,60.5,60.5
2018-04-27 04:33:00,637.759,-65.15899999999999,6.0,391.0,391.0,392.0,11170119.0,42517.0,173582.0,918243.0,1549.09568,11.87787,60.5,41.5,62.4,0.996,49.993,0.01995,1547.7649800000004,4099.59277,32.0,532.84841,6.654719999999998,6.6456100000000005,6.67789,6.569960000000001,5.0,646.49219,659.8691299999998,671.3401200000002,60.5,60.5
2018-04-27 04:38:00,595.73,-30.239,6.0,393.0,392.0,393.0,11170172.0,42517.0,173584.0,918245.0,1517.18996,11.54771,60.5,40.5,61.4,0.996,49.993,0.01995,1507.74528,3830.9326200000014,31.0,532.84841,6.43206,6.1733400000000005,6.251,6.41666,5.0,599.34419,619.09625,643.69069,60.5,60.5
2018-04-27 04:43:00,608.33,-20.305,6.0,392.0,392.0,393.0,11170223.0,42517.0,173588.0,918248.0,1523.74815,11.75781,60.5,40.5,60.4,0.995,49.993,0.01995,1532.75752,3956.83203,31.0,532.84841,6.0137,6.3173,6.290769999999998,6.3657,5.0,629.19669,629.14531,634.0794400000002,60.5,60.5
2018-04-27 04:48:00,621.217,-12.588,6.0,392.0,392.0,393.0,11170274.0,42517.0,173594.0,918250.0,1549.51583,11.87587,60.5,39.5,59.4,0.9990000000000001,49.993,0.01995,1548.76549,4023.15381,31.0,532.84841,6.31504,6.45669,6.29435,6.28891,5.0,646.7465599999998,623.68575,628.83925,60.5,60.5
2018-04-27 04:53:00,616.222,18.828,6.0,393.0,392.0,393.0,11170327.0,42517.0,173602.0,918252.0,1525.11384,11.74781,60.5,38.5,59.4,0.9990000000000001,49.993,0.01995,1532.75752,3830.9326200000014,33.0,532.84841,5.91038,6.29452,6.5103800000000005,6.37024,5.0,626.3161299999998,631.4483799999998,638.4663099999998,60.5,60.5
2018-04-27 04:58:00,606.303,133.319,6.0,394.0,393.0,394.0,11170378.0,42517.0,173606.0,918254.0,1530.42645,11.65576,59.5,38.5,58.4,0.9670000000000001,49.993,0.01995,1520.7517300000004,3971.44531,31.0,532.84841,6.35435,6.28257,6.23392,6.32978,5.0,614.80969,622.14406,635.6379400000002,60.5,60.5
2018-04-27 05:03:00,559.749,1.3090000000000002,6.0,393.0,392.0,393.0,11170426.0,42517.0,173606.0,918257.0,1511.93726,11.52169,59.5,37.5,57.4,1.0,49.993,0.01995,1502.74275,3765.73511,29.0,532.84841,6.48532,6.2024,6.13984,6.21256,5.0,592.65937,595.13919,611.19712,59.5,60.5
2018-04-27 05:09:00,635.857,-39.684,6.0,392.0,391.0,392.0,11170487.0,42517.0,173609.0,918260.0,1557.81495,11.9439,59.5,37.5,56.4,0.998,49.993,0.01995,1557.7699,4023.15381,30.0,532.84841,5.90141,6.36496,6.4923,6.3815300000000015,5.0,660.76706,654.66756,624.83563,59.5,59.5
2018-04-27 05:14:00,594.403,-24.628,6.0,392.0,391.0,392.0,11170537.0,42517.0,173613.0,918262.0,1511.0968300000004,11.62375,59.5,36.5,55.4,0.9990000000000001,49.993,0.01995,1518.75071,3828.68481,30.0,532.84841,6.3756,6.4162,6.4755400000000005,6.40489,5.0,611.3290599999998,599.06894,617.08488,59.5,59.5
2018-04-27 05:19:00,574.909,-61.68899999999999,6.0,392.0,391.0,392.0,11170586.0,42517.0,173613.0,918266.0,1500.78678,11.47967,59.5,36.5,55.4,0.9890000000000001,49.993,0.01995,1499.74123,3734.26001,30.0,532.84841,6.14473,6.3364400000000005,6.43426,6.4233400000000005,5.0,590.41494,611.1298099999998,609.922,59.5,59.5
2018-04-27 05:24:00,564.878,-91.68,6.0,391.0,390.0,391.0,11170635.0,42517.0,173616.0,918269.0,1515.34392,11.5437,59.5,36.5,54.4,0.991,49.993,0.01995,1504.74376,3746.62524,30.0,532.84841,6.7008899999999985,6.36089,6.3389999999999995,6.38503,5.0,599.32737,606.9290599999998,608.81944,59.5,59.5
2018-04-27 05:29:00,548.039,-44.383,6.0,391.0,390.0,391.0,11170682.0,42517.0,173616.0,918272.0,1469.04608,11.25556,59.5,35.5,53.4,0.9990000000000001,49.993,0.01995,1467.72529,3656.69751,29.0,532.84841,5.5075400000000005,5.9210400000000005,6.02914,6.29244,5.0,550.7175599999998,563.24175,593.91925,59.5,59.5
2018-04-27 05:34:00,454.43300000000005,-57.472,6.0,391.0,391.0,392.0,11170725.0,42517.0,173617.0,918274.0,1412.99334,10.74731,58.5,35.5,52.4,0.991,49.993,0.01995,1404.69437,3263.26245,28.0,532.84841,5.9244,5.60843,5.81835,6.0747,5.0,485.63599999999997,499.65341,561.3305,59.5,59.5
2018-04-27 05:39:00,416.401,-36.746,6.0,390.0,391.0,392.0,11170762.0,42517.0,173621.0,918277.0,1365.645,10.41715,58.5,35.5,51.4,0.996,49.993,0.01995,1356.67062,3080.03394,28.0,532.84841,5.64872,5.540030000000002,5.49051,5.74432,5.0,436.48394,433.87578,489.79038,58.5,59.5
2018-04-27 05:44:00,431.221,-38.900999999999996,6.0,391.0,391.0,391.0,11170795.0,42517.0,173625.0,918280.0,1380.24719,10.58523,57.5,34.5,49.4,0.995,49.993,0.01995,1382.68336,3246.40088,27.0,532.84841,6.2465199999999985,5.72633,5.50226,5.66332,5.0,461.56303,454.43775,459.28194,58.5,58.5
2018-04-27 05:49:00,422.151,59.955,6.0,393.0,391.0,392.0,11170830.0,42517.0,173630.0,918282.0,1367.40081,10.43516,57.5,34.5,48.4,0.995,49.993,0.01995,1359.67199,3136.2392600000007,29.0,532.84841,6.16052,6.38984,6.02246,5.66934,5.0,439.2480900000001,441.83544000000006,448.90681,57.5,58.5
2018-04-27 05:54:00,470.476,-69.345,6.0,391.0,390.0,391.0,11170867.0,42517.0,173632.0,918285.0,1429.35148,10.87738,57.5,34.5,47.4,0.9890000000000001,49.993,0.01995,1420.70219,3325.08789,27.0,532.84841,5.5389599999999986,5.51871,5.6704,5.77607,5.0,499.77259,488.96156,460.56722,57.5,57.5
2018-04-27 05:59:00,501.832,-25.263,6.0,392.0,392.0,393.0,11170908.0,42517.0,173634.0,918288.0,1431.85778,10.99744,57.5,33.5,47.4,0.998,49.993,0.01995,1432.70813,3528.5498,27.0,532.84841,5.75201,5.63331,5.71404,5.82263,5.0,517.1479400000002,520.09781,495.05591,57.5,57.5
2018-04-27 06:04:00,505.76,-53.644,6.0,390.0,389.0,390.0,11170948.0,42517.0,173638.0,918291.0,1451.6975,11.09548,57.5,33.5,46.4,0.991,49.993,0.01995,1449.7166,3528.5498,27.0,532.84841,5.83586,6.01969,6.02101,5.86926,5.0,533.15931,525.00425,502.98388,57.5,57.5
2018-04-27 06:09:00,475.909,-66.69800000000001,6.0,391.0,390.0,391.0,11170986.0,42517.0,173640.0,918295.0,1443.75861,10.96142,56.5,33.5,45.4,0.992,49.993,0.01995,1434.70914,3468.972660000001,27.0,521.97407,6.53603,5.75389,5.71039,5.80005,5.0,515.41972,502.23019000000005,493.32631,57.5,57.5
2018-04-27 06:14:00,409.69699999999995,-45.402,6.0,391.0,390.0,391.0,11171026.0,42517.0,173642.0,918298.0,1360.00219,10.34111,56.5,33.5,44.4,0.99,49.993,0.01995,1351.66808,3136.2392600000007,26.0,521.97407,5.48493,5.72955,5.72427,5.850619999999998,5.0,432.20419,460.73559000000006,493.19475,56.5,57.5
2018-04-27 06:19:00,328.444,-43.203,6.0,391.0,391.0,391.0,11171057.0,42517.0,173643.0,918302.0,1267.88659,9.68479,56.5,33.5,44.4,0.975,49.993,0.01995,1259.6226,2660.74463,25.0,515.44947,4.65311,4.86454,5.0689199999999985,5.47551,5.0,351.421,365.97538,429.27297,56.5,56.5
2018-04-27 06:24:00,320.117,-25.840999999999998,6.0,391.0,391.0,392.0,11171084.0,42517.0,173643.0,918306.0,1237.8568,9.52471,55.5,32.5,43.4,0.9990000000000001,49.993,0.01995,1242.6141300000004,2602.2915,26.0,515.44947,5.6371,4.60192,5.00234,5.23186,5.0,337.62497,361.7265,379.98503,56.5,56.5
2018-04-27 06:29:00,407.213,70.515,6.0,393.0,392.0,393.0,11171114.0,42517.0,173646.0,918310.0,1350.78755,10.30709,55.5,32.5,43.4,0.9790000000000001,49.993,0.01995,1341.66316,3013.71191,28.0,515.44947,6.1996,5.83746,5.64519,5.39846,5.0,419.09844,404.46356,384.27088,55.5,56.5
2018-04-27 06:34:00,388.98800000000006,-94.62700000000001,6.0,390.0,389.0,391.0,11171148.0,42517.0,173648.0,918313.0,1320.68269,10.13101,55.5,32.5,42.4,0.9640000000000001,49.993,0.01995,1322.65367,2899.05396,27.0,515.44947,5.33774,5.10021,5.2298800000000005,5.44047,5.0,403.98762,402.84422,414.38262,55.5,55.5
2018-04-27 06:39:00,309.488,-34.731,6.0,391.0,391.0,391.0,11171178.0,42517.0,173649.0,918316.0,1242.53919,9.49469,55.5,32.5,42.4,0.995,49.993,0.01995,1240.61311,2506.74316,26.0,506.75,4.3773,4.62898,4.81597,5.20964,5.0,333.592,333.2435,383.80447,55.5,55.5
2018-04-27 06:44:00,258.061,-42.702,6.0,391.0,390.0,391.0,11171203.0,42517.0,173650.0,918320.0,1163.14984,8.94442,54.5,32.5,42.4,0.992,49.993,0.01995,1168.57755,2263.93726,26.0,506.75,4.16558,4.80312,4.6311300000000015,4.94211,5.0,277.58278,287.11862,339.4555299999999,55.5,55.5
2018-04-27 06:49:00,355.825,-58.986000000000004,6.0,391.0,390.0,391.0,11171231.0,42517.0,173650.0,918324.0,1301.30816,9.9149,54.5,32.5,42.4,0.992,49.993,0.01995,1292.63889,2757.41724,26.0,506.75,4.98464,5.2821099999999985,5.325,5.06875,5.0,379.36206,380.59797,348.58422,54.5,55.5
2018-04-27 06:54:00,341.535,-59.586999999999996,6.0,391.0,390.0,391.0,11171260.0,42517.0,173652.0,918327.0,1285.34028,9.79484,54.5,32.5,42.4,0.978,49.993,0.01995,1278.63194,2670.86157,26.0,506.75,5.05911,5.01674,5.18559,5.21646,5.0,363.90872,373.42022,364.35881,54.5,54.5
2018-04-27 06:59:00,369.841,-59.128,6.0,390.0,390.0,391.0,11171290.0,42517.0,173652.0,918330.0,1299.47727,10.01495,54.5,32.5,42.4,0.98,49.993,0.01995,1306.6457,2823.73901,26.0,506.75,5.378430000000002,5.14278,5.19866,5.2632900000000005,5.0,388.99953,395.23522,373.35928,54.5,54.5
2018-04-27 07:04:00,388.43300000000005,14.333,6.0,392.0,392.0,393.0,11171323.0,42517.0,173653.0,918332.0,1319.182,10.04697,54.5,32.5,42.4,0.993,49.993,0.01995,1312.64874,2866.45483,27.0,506.75,5.36631,5.13641,5.40082,5.3874,5.0,394.25316,400.16912,392.4835,54.5,54.5
2018-04-27 07:09:00,356.11,-7.452000000000001,6.0,392.0,392.0,391.0,11171355.0,42517.0,173654.0,918335.0,1286.01569,9.9189,54.5,32.5,42.4,0.997,49.993,0.01995,1292.63889,2760.78955,27.0,506.75,5.19772,5.41309,4.96997,5.19876,5.0,377.03784,381.27497,393.92578,54.5,54.5
2018-04-27 07:14:00,322.658,-60.669,6.0,391.0,390.0,391.0,11171384.0,42517.0,173654.0,918339.0,1261.91372,9.64677,54.5,32.5,43.4,0.987,49.993,0.03989,1259.6226,2634.8903800000007,26.0,506.75,5.59972,5.66728,4.96981,5.02704,5.0,348.37722,348.26528,378.39134,54.5,54.5
2018-04-27 07:19:00,242.731,270.113,6.0,393.0,393.0,394.0,11171408.0,42517.0,173657.0,918342.0,1130.43372,8.6903,54.5,33.5,43.4,0.653,49.993,0.03989,1130.5588,2086.32959,28.0,506.75,4.71137,4.37401,4.43244,4.77686,5.0,253.57247,268.96591,324.77859,54.5,54.5
2018-04-27 07:24:00,213.915,-48.604,6.0,391.0,390.0,391.0,11171428.0,42517.0,173664.0,918344.0,1113.65543,8.47419,53.5,33.5,44.4,0.975,49.993,0.03989,1106.54692,2049.23438,27.0,506.75,4.72291,4.04448,4.04242,4.498480000000002,5.0,236.3552,238.31692,279.47619,54.5,54.5
2018-04-27 07:29:00,184.24900000000002,-44.49100000000001,6.0,390.0,390.0,391.0,11171445.0,42517.0,173666.0,918347.0,1096.03671,8.44017,53.5,34.5,44.4,0.978,49.993,0.0,1100.54395,1683.9018600000004,26.0,506.75,3.96263,3.944830000000001,4.01781,4.26901,5.0,195.11645,205.29089,244.41062,53.5,54.5
2018-04-27 07:34:00,162.312,-63.68899999999999,6.0,390.0,390.0,391.0,11171460.0,42517.0,173669.0,918350.0,1101.7545300000004,8.44617,53.5,34.5,44.4,0.927,49.993,0.0,1099.54344,1561.37488,27.0,498.05053,4.1067300000000015,4.27475,4.13892,4.2068400000000015,5.0,181.44173,183.38475,212.75712,53.5,53.5
2018-04-27 07:39:00,120.39,144.836,6.0,392.0,392.0,393.0,11171473.0,42517.0,173671.0,918353.0,1106.21169,8.42817,53.5,34.5,45.4,0.773,49.993,0.04987,1099.54344,1181.42908,27.0,498.05053,3.72076,3.92457,3.90713,4.04135,5.0,146.68708,163.31833999999995,188.52262,53.5,53.5
2018-04-27 07:44:00,107.204,-53.214,6.0,389.0,389.0,390.0,11171482.0,42517.0,173675.0,918357.0,1101.82954,8.426160000000001,52.5,34.5,45.4,0.9129999999999999,49.993,0.0,1100.54395,1193.79419,26.0,498.05053,3.54597,3.5841800000000004,3.57695,3.79865,5.0,135.81394,138.86502,157.52608,53.5,53.5
2018-04-27 07:49:00,101.17200000000001,-59.428999999999995,6.0,390.0,389.0,390.0,11171490.0,42517.0,173679.0,918361.0,1107.63745,8.42817,52.5,34.5,45.4,0.875,49.993,0.02992,1101.54446,1143.2097199999996,27.0,498.05053,3.42987,3.4884800000000005,3.47955,3.6264,5.0,129.66889,120.55678,131.15412,52.5,53.5
2018-04-27 07:54:00,77.925,229.75099999999998,6.0,392.0,392.0,393.0,11171497.0,42517.0,173682.0,918365.0,1101.57442,8.42817,51.5,34.5,44.4,0.469,49.993,0.01995,1100.54395,822.84125,27.0,498.05053,3.2163,3.58171,3.63518,3.58204,5.0,102.54088,105.86188,120.76166,52.5,52.5
2018-04-27 07:59:00,46.516999999999996,-76.38,6.0,390.0,390.0,390.0,11171503.0,42517.0,173685.0,918370.0,1101.81459,8.44417,51.5,34.5,44.4,0.561,49.993,0.01995,1100.54395,641.86115,26.0,498.05053,2.83435,3.06215,3.16567,3.4331,5.0,73.11569,79.79892,103.14252,51.5,52.5
2018-04-27 08:04:00,35.97,-78.153,6.0,390.0,389.0,390.0,11171506.0,42517.0,173688.0,918374.0,1099.42835,8.426160000000001,51.5,34.5,43.4,0.42,49.993,0.01995,1100.54395,551.9331099999998,27.0,498.05053,3.17388,3.0468,3.10847,3.25529,5.0,63.86586,66.74172,80.14090999999998,51.5,51.5
2018-04-27 08:09:00,20.493000000000002,-87.38799999999999,6.0,390.0,389.0,390.0,11171508.0,42517.0,173692.0,918379.0,1095.85667,8.44818,51.5,34.5,43.4,0.249,49.993,0.01995,1100.54395,417.04108,28.0,498.05053,2.76913,2.93723,3.09232,3.18339,5.0,49.44905,47.20568,62.40253000000001,51.5,51.5
2018-04-27 08:14:00,13.265999999999998,-88.76299999999999,6.0,389.0,389.0,389.0,11171510.0,42517.0,173696.0,918384.0,1102.20478,8.42817,50.5,34.5,42.4,0.145,49.993,-0.00997,1100.54395,346.22281,29.0,498.05053,3.3282300000000005,3.16428,2.91278,2.99872,5.0,39.05083,33.45763,48.02318,51.5,51.5
2018-04-27 08:19:00,7.2829999999999995,267.476,6.0,394.0,393.0,394.0,11171510.0,42517.0,173700.0,918389.0,1107.27729,8.42216,50.5,34.5,42.4,0.0,49.993,-0.00997,1100.54395,294.51419,29.0,498.05053,3.4155900000000003,3.08991,3.10788,3.00665,5.0,32.23095,30.53341,39.41691,50.5,51.5
2018-04-27 08:24:00,-1.9569999999999999,232.08900000000003,6.0,390.0,390.0,390.0,11171510.0,42517.0,173704.0,918394.0,1101.19932,8.42817,50.5,33.5,42.4,0.608,49.993,-0.00997,1100.54395,230.44051,29.0,498.05053,2.50367,2.8225,2.86066,2.94103,5.0,29.39238,26.83683,32.11967,50.5,50.5
2018-04-27 08:29:00,17.726,-84.53,6.0,389.0,388.0,389.0,11171511.0,42517.0,173709.0,918398.0,1094.80609,8.42416,50.5,33.5,41.4,0.209,49.993,0.00997,1098.54294,396.80731,29.0,487.17619,2.21759,2.5828,2.77394,2.8811,5.0,45.97508,33.27407,32.137170000000005,50.5,50.5
2018-04-27 08:34:00,13.015,-85.677,6.0,388.0,388.0,388.0,11171512.0,42517.0,173712.0,918403.0,1099.8786,8.42216,50.5,33.5,41.4,0.136,49.993,0.5485300000000001,1101.54446,372.07712,29.0,487.17619,2.72093,2.76097,2.74376,2.80678,5.0,39.44453,36.26123,35.48124,50.5,50.5
2018-04-27 08:39:00,38.758,-61.815,6.0,389.0,389.0,389.0,11171514.0,42517.0,173716.0,918408.0,1102.26477,8.42817,49.5,33.5,40.4,0.522,49.993,-0.01995,1100.54395,475.49432,28.0,487.17619,2.85702,3.0557,2.94027,2.87451,5.0,53.34891,49.50513,43.12228,50.5,50.5
2018-04-27 08:44:00,33.904,232.44099999999997,6.0,393.0,392.0,393.0,11171517.0,42517.0,173721.0,918412.0,1103.51041,8.44617,49.5,33.5,40.4,0.066,49.993,-0.01995,1103.5454,468.74973,31.0,482.82645,3.24824,2.8262400000000003,2.94193,2.92919,5.0,49.57912,52.83223,50.59,49.5,50.5
2018-04-27 08:49:00,46.042,-67.685,6.0,388.0,387.0,388.0,11171520.0,42517.0,173726.0,918415.0,1095.43645,8.442169999999999,49.5,33.5,40.4,0.5870000000000001,49.993,0.00997,1099.54344,520.45831,29.0,482.82645,2.77651,2.77148,2.6463,2.78642,5.0,59.07617,48.64901,48.92411,49.5,49.5
2018-04-27 08:54:00,16.024,-68.123,6.0,388.0,387.0,388.0,11171522.0,42517.0,173732.0,918419.0,1097.92766,8.42817,49.5,33.5,41.4,0.157,49.993,0.01995,1099.54344,237.18509,30.0,482.82645,2.51825,2.77748,2.63526,2.7106,5.0,36.66527,30.45643,41.79701,49.5,49.5
2018-04-27 08:59:00,6.568,138.55700000000002,6.0,391.0,390.0,391.0,11171522.0,42518.0,173735.0,918424.0,1096.24679,8.43217,49.5,33.5,41.4,0.10400000000000001,49.993,0.01995,1100.54395,268.65991,30.0,482.82645,2.8679,2.52523,2.37391,2.43817,5.0,16.537470000000006,18.08853,25.46199,49.5,49.5
2018-04-27 10:30:00,128.77700000000002,235.016,6.0,397.0,394.0,396.0,11171526.0,42524.0,173740.0,918435.0,1100.07373,8.43417,49.5,36.5,42.4,0.282,49.993,0.0,1101.54446,1272.4812,37.0,454.55317,4.20465,4.32566,3.76119,3.19929,5.0,145.60914,126.59661,43.67041,48.5,48.5
2018-04-27 10:35:00,54.235,-67.632,6.0,392.0,391.0,392.0,11171534.0,42524.0,173742.0,918437.0,1098.52799,8.44017,49.5,36.5,42.4,0.615,49.993,0.0,1103.5454,603.64172,56.0,454.55317,2.71889,2.9560000000000004,3.05404,3.3490900000000003,5.0,53.70508,70.35083,83.32139000000002,49.5,48.5
2018-04-27 10:40:00,86.164,-40.176,6.0,391.0,390.0,390.0,11171543.0,42524.0,173745.0,918440.0,1098.94814,8.42817,50.5,36.5,42.4,0.9259999999999999,49.993,0.0,1100.54395,950.98865,55.0,454.55317,3.74813,3.53188,3.7247,3.4882800000000005,5.0,111.01023,135.71406000000002,110.6338,49.5,49.5
2018-04-27 10:45:00,124.95700000000001,91.238,6.0,393.0,392.0,393.0,11171548.0,42524.0,173748.0,918443.0,1100.4489,8.43417,50.5,37.5,43.4,0.37200000000000005,49.993,0.0,1101.54446,1167.93994,35.0,454.55317,4.12173,4.02426,3.397,3.34724,5.0,133.00338,103.66548,89.72348000000002,50.5,49.5
2018-04-27 10:50:00,75.524,-68.812,6.0,390.0,389.0,390.0,11171553.0,42524.0,173753.0,918446.0,1097.1322699999996,8.44017,50.5,37.5,44.4,0.7170000000000001,49.993,0.0,1101.54446,757.64343,35.0,461.07777,3.2889800000000005,3.45697,3.44582,3.36001,5.0,84.46773,68.44048000000001,80.74041,50.5,50.5
2018-04-27 10:55:00,14.802,-109.13,6.0,389.0,388.0,389.0,11171556.0,42524.0,173756.0,918450.0,1108.3428199999996,8.43217,50.5,38.5,44.4,0.152,49.993,-0.00997,1100.54395,731.78906,34.0,461.07777,2.52208,2.77038,2.4318,2.84437,5.0,74.98261,40.28596,50.67684000000001,50.5,50.5
2018-04-27 11:00:00,51.121,-64.66199999999999,6.0,390.0,389.0,390.0,11171559.0,42524.0,173759.0,918454.0,1095.73655,8.43017,51.5,38.5,45.4,0.662,49.993,-0.00997,1100.54395,686.82507,34.0,461.07777,3.01353,3.01874,3.08981,3.02193,5.0,77.73006,66.31482,60.35607,50.5,50.5
2018-04-27 11:05:00,50.011,-72.006,6.0,390.0,389.0,390.0,11171564.0,42524.0,173762.0,918458.0,1101.22928,8.42817,51.5,38.5,45.4,0.5579999999999999,49.993,-0.00997,1099.54344,655.35028,34.0,450.20343,3.00615,3.10201,3.0545,3.23291,16.0,78.39990999999998,63.37956,70.34525,51.5,50.5
2018-04-27 11:10:00,110.234,-42.295,6.0,390.0,389.0,389.0,11171567.0,42524.0,173765.0,918463.0,1107.14222,8.41816,51.5,38.5,45.4,0.91,49.993,-0.00997,1100.54395,1143.2097199999996,34.0,443.67883,4.07002,4.06585,4.02771,3.23789,5.0,134.67858,109.535,63.31721,51.5,51.5
2018-04-27 11:15:00,69.189,206.77,6.0,392.0,392.0,393.0,11171573.0,42524.0,173768.0,918467.0,1099.89361,8.43217,51.5,38.5,45.4,0.184,49.993,-0.00997,1100.54395,855.44006,34.0,456.72804,3.68692,3.71348,3.5788800000000003,3.36136,5.0,93.82091,96.83071,82.07711,51.5,51.5
2018-04-27 11:20:00,223.64700000000002,303.632,6.0,392.0,391.0,393.0,11171579.0,42525.0,173771.0,918471.0,1126.66691,8.576239999999999,51.5,38.5,45.4,0.9,49.993,0.01995,1119.55337,2306.65332,35.0,463.25264,4.48034,4.6872300000000005,4.29049,3.42205,5.0,244.78384,206.83136,108.40036,51.5,51.5
2018-04-27 11:25:00,99.181,-69.607,6.0,391.0,390.0,391.0,11171594.0,42525.0,173774.0,918473.0,1107.87755,8.44017,52.5,38.5,45.4,0.818,49.993,0.01995,1100.54395,1040.9166300000004,35.0,443.67883,3.69463,3.79895,3.76535,3.95831,5.0,118.31878,116.0578,153.48683,51.5,51.5
2018-04-27 11:40:00,113.824,86.507,6.0,394.0,393.0,393.0,11171603.0,42527.0,173776.0,918479.0,1106.33182,8.41216,51.5,38.5,45.4,0.9359999999999999,49.993,0.01995,1099.54344,1169.06396,46.0,448.02856,3.4072400000000003,3.632530000000001,4.61028,3.9097,5.0,137.80266,225.48366,95.89401,51.5,52.5
2018-04-27 11:45:00,-19.997,-85.868,6.0,392.0,391.0,392.0,11171622.0,42527.0,173778.0,918480.0,1093.45548,8.420160000000001,52.5,38.5,45.4,0.233,49.993,0.01995,1097.54243,0.0,66.0,448.02856,2.74127,2.7961400000000003,3.42865,4.27215,5.0,12.44765,89.03698,186.21831,51.5,51.5
2018-04-27 12:05:00,218.55900000000003,-28.066999999999997,6.0,392.0,391.0,392.0,11171630.0,42531.0,173782.0,918487.0,1105.64146,8.45218,51.5,37.5,44.4,0.985,49.986000000000004,0.00997,1103.5454,2017.75952,50.0,434.97936,4.0420099999999985,4.02799,3.90691,3.55096,5.0,226.29639,194.66112,80.13587,51.5,51.5
2018-04-27 12:10:00,483.764,95.045,6.0,395.0,394.0,394.0,11171652.0,42531.0,173786.0,918489.0,1422.5981,10.97743,52.5,37.5,44.4,0.9840000000000001,49.986000000000004,0.00997,1428.7061,3402.65088,40.0,428.45475,4.8956300000000015,4.95164,5.49445,4.27741,5.0,519.11403,486.83331,219.4445,51.5,51.5
2018-04-27 12:15:00,88.416,-43.93600000000001,6.0,390.0,389.0,390.0,11171678.0,42531.0,173791.0,918490.0,1102.03968,8.43217,53.5,37.5,44.4,0.8959999999999999,49.986000000000004,0.00997,1099.54344,918.38965,37.0,428.45475,4.14383,4.06921,3.68909,4.3935,5.0,103.07549,96.86976,260.77761,52.5,51.5
2018-04-27 12:20:00,250.267,16.507,6.0,391.0,391.0,391.0,11171692.0,42531.0,173794.0,918492.0,1145.08095,8.80235,53.5,37.5,44.4,0.998,49.986000000000004,0.0,1144.56575,2178.50586,37.0,428.45475,4.0378300000000005,3.27627,4.52693,4.23114,5.0,270.41384,300.94188,227.67447,53.5,52.5
2018-04-27 12:50:00,64.048,284.832,6.0,393.0,392.0,393.0,11171702.0,42533.0,173799.0,918501.0,1094.67109,8.42817,53.5,39.5,46.4,0.511,49.986000000000004,0.0,1100.54395,660.97083,42.0,485.00132,4.39487,4.28814,4.28659,3.99971,5.0,79.25848,161.35358,51.89896,53.5,53.5
2018-04-27 13:10:00,92.352,-35.797,6.0,391.0,390.0,391.0,11171706.0,42535.0,173802.0,918505.0,1093.02025,8.380139999999999,52.5,39.5,46.4,0.9390000000000001,49.986000000000004,0.0,1093.54055,866.68109,50.0,454.55317,5.09422,4.10531,4.65935,3.96945,5.0,141.87413999999995,131.93853,21.84114,53.5,53.5
2018-04-27 13:25:00,143.02700000000002,-59.038999999999994,6.0,392.0,391.0,392.0,11171717.0,42536.0,173805.0,918511.0,1105.9116,8.420160000000001,53.5,40.5,46.4,0.9229999999999999,49.986000000000004,-0.02992,1098.54294,1373.65015,57.0,430.6296200000001,3.50735,3.67889,4.24694,4.07958,5.0,163.99809,206.10222,97.76591,53.5,53.5
2018-04-27 13:30:00,18.185,-89.619,6.0,393.0,392.0,393.0,11171722.0,42536.0,173807.0,918516.0,1102.39991,8.442169999999999,53.5,40.5,47.4,0.131,49.986000000000004,-0.00997,1102.54489,372.07712,39.0,419.75528,3.02645,3.26161,3.23161,3.60389,16.0,41.93085,52.94512,87.10951,53.5,53.5
2018-04-27 13:35:00,277.37,1.3969999999999998,6.0,393.0,391.0,392.0,11171732.0,42536.0,173808.0,918520.0,1220.3281,9.26458,53.5,40.5,47.4,0.997,49.986000000000004,-0.00997,1212.59928,2403.32568,38.0,415.40555,6.28677,6.0309,5.32075,3.92712,11.0,308.175,250.48594,136.0415,53.5,53.5
2018-04-27 13:40:00,60.148999999999994,124.666,6.0,393.0,396.0,394.0,11171756.0,42536.0,173810.0,918520.0,1099.14327,8.41416,54.5,40.5,47.4,0.862,49.986000000000004,-0.00997,1097.54243,744.1542400000002,38.0,417.58041,3.4487300000000003,3.71273,4.0294300000000005,4.4855800000000015,5.0,102.01934,198.67481,243.46669,53.5,53.5
2018-04-27 13:50:00,254.707,-80.503,6.0,392.0,390.0,391.0,11171779.0,42536.0,173816.0,918529.0,1177.78213,9.01646,55.5,40.5,47.4,0.9620000000000001,49.986000000000004,0.00997,1178.58248,2312.27368,38.0,500.22539000000006,5.6402800000000015,5.4058,4.64759,4.80789,5.0,282.2093799999999,307.05778,215.29572,54.5,54.5
2018-04-27 13:55:00,84.94,43.672,6.0,391.0,390.0,390.0,11171803.0,42536.0,173816.0,918534.0,1099.71357,8.426160000000001,55.5,40.5,47.4,0.856,49.986000000000004,0.00997,1100.54395,975.71881,38.0,480.65158,3.14666,3.32931,4.13563,4.82954,5.0,112.45421,213.56139,270.40931,55.5,54.5
2018-04-27 14:00:00,226.19400000000002,-50.335,6.0,392.0,392.0,392.0,11171806.0,42537.0,173819.0,918539.0,1141.4791699999996,8.6963,55.5,40.5,47.4,0.985,49.986000000000004,0.00997,1140.56372,2179.62988,37.0,476.30185,6.1486,6.662939999999999,4.97811,3.93904,5.0,253.09702,176.34214,142.34236,55.5,55.5
2018-04-27 14:15:00,613.755,-34.058,6.0,395.0,394.0,395.0,11171818.0,42540.0,173821.0,918547.0,1508.24546,11.5317,55.5,40.5,47.4,0.9940000000000001,49.986000000000004,-0.02992,1509.7463,3856.78711,41.0,426.27989,6.1802,5.0050300000000005,6.09561,4.68558,16.0,583.354,357.48378,72.616,55.5,55.5
2018-04-27 14:20:00,502.05400000000003,4.2139999999999995,6.0,394.0,394.0,395.0,11171883.0,42540.0,173823.0,918547.0,1459.36625,11.18953,56.5,40.5,47.4,0.998,49.986000000000004,0.02992,1460.72203,3708.40576,60.0,430.6296200000001,5.721019999999998,6.46539,6.34395,6.05374,5.0,543.77313,605.43862,518.7745,55.5,55.5
2018-04-27 14:25:00,11.767999999999999,-90.169,6.0,392.0,392.0,393.0,11171913.0,42540.0,173825.0,918550.0,1095.22631,8.44417,57.5,40.5,47.4,0.102,49.986000000000004,0.04987,1100.54395,320.3685,40.0,430.6296200000001,1.75217,2.02701,2.46655,5.0069,5.0,38.4158,66.13248,400.71606,56.5,55.5
2018-04-27 14:30:00,369.06199999999995,-10.104,6.0,392.0,391.0,392.0,11171927.0,42540.0,173827.0,918553.0,1308.19654,9.98093,56.5,40.5,47.4,0.996,49.986000000000004,0.00997,1299.6423,2858.58618,39.0,430.6296200000001,6.12023,5.8801,5.75991,4.65388,5.0,391.01669,331.34756,287.45719,57.5,56.5
2018-04-27 14:35:00,238.095,-27.596,6.0,392.0,391.0,392.0,11171944.0,42540.0,173829.0,918556.0,1159.86332,8.93041,56.5,40.5,47.4,0.996,49.986000000000004,0.00997,1160.57364,2214.47705,38.0,437.15422,5.58133,5.13532,4.9854400000000005,4.60812,5.0,277.95062,282.62275,252.13308,56.5,57.5
2018-04-27 14:40:00,10.175,93.126,6.0,395.0,395.0,395.0,11171949.0,42541.0,173830.0,918561.0,1097.04218,8.44818,55.5,40.5,47.4,0.122,49.986000000000004,-0.01995,1102.54489,171.9873,37.0,437.15422,2.6547400000000003,2.76486,2.8586400000000003,3.74531,5.0,33.032,32.25372,129.98401,56.5,56.5
2018-04-27 14:55:00,53.687,-77.889,6.0,393.0,393.0,394.0,11171951.0,42545.0,173831.0,918569.0,1107.33728,8.43817,52.5,39.5,45.4,0.57,49.986000000000004,0.01995,1100.54395,712.67938,43.0,487.17619,3.45318,3.4273,3.47959,3.50375,5.0,81.56031999999998,90.22682,37.48325,51.5,53.5
2018-04-27 15:06:00,266.818,-38.96,6.0,392.0,393.0,393.0,11172023.0,42545.0,173834.0,918574.0,1205.5008300000004,9.19254,54.5,39.5,45.4,0.99,49.986000000000004,0.03989,1197.59197,2295.41211,40.0,441.50396,5.04735,4.68582,4.8989400000000005,5.0335,5.0,308.22153,305.3735,340.14438,53.5,52.5
2018-04-27 15:11:00,354.49,-3.65,6.0,395.0,394.0,395.0,11172051.0,42545.0,173837.0,918576.0,1299.46226,9.97293,54.5,39.5,45.4,0.9990000000000001,49.986000000000004,0.20944,1298.64179,2776.52686,42.0,467.60238,5.56216,5.12368,5.43219,5.26486,5.0,399.61025,540.57731,378.13541,54.5,53.5
2018-04-27 15:16:00,244.40400000000002,62.993,6.0,396.0,396.0,395.0,11172069.0,42545.0,173838.0,918579.0,1141.02899,8.79235,54.5,39.5,45.4,0.828,49.986000000000004,0.00997,1146.56669,2159.39624,39.0,439.32909000000006,5.24033,5.0914,5.05507,4.9820400000000005,5.0,266.73362000000003,247.49525,291.84469,54.5,54.5
