date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-27 15:21:00,75.17,-73.844,6.0,393.0,392.0,393.0,11172076.0,42545.0,173839.0,918584.0,1136.27159,8.6983,53.5,39.5,45.4,0.72,49.986000000000004,0.04987,1136.56177,861.06061,38.0,413.23068,3.764380000000001,3.78031,3.08059,4.14278,5.0,102.36452,84.13558,182.19852,54.5,54.5
2018-04-27 15:26:00,124.064,122.583,6.0,395.0,394.0,396.0,11172081.0,42545.0,173840.0,918589.0,1093.02025,8.41816,53.5,38.5,45.4,0.639,49.986000000000004,0.01995,1097.54243,1246.62695,38.0,441.50396,5.4206400000000015,5.63611,5.6325,4.39009,11.0,161.17094,134.78112,118.07316000000002,53.5,54.5
2018-04-27 15:31:00,293.89599999999996,-26.041999999999998,6.0,394.0,394.0,395.0,11172138.0,42545.0,173845.0,918590.0,1226.96143,9.47268,54.5,38.5,45.4,0.998,49.986000000000004,0.02992,1233.60971,2489.88135,41.0,467.60238,5.07584,5.194,5.55641,5.85273,5.0,334.62778,460.32634,500.72247,53.5,53.5
2018-04-27 15:36:00,180.313,105.35600000000001,6.0,399.0,399.0,399.0,11172161.0,42545.0,173847.0,918592.0,1131.19908,8.720310000000001,54.5,38.5,45.4,0.768,49.986000000000004,1.96474,1136.56177,1767.08508,39.0,439.32909000000006,3.51968,3.81652,4.08554,5.18106,16.0,208.86655,212.26458,372.02266,54.5,53.5
2018-04-27 15:41:00,641.435,35.188,6.0,396.0,396.0,397.0,11172176.0,42545.0,173848.0,918597.0,1563.92296,12.00193,53.5,38.5,45.4,0.9990000000000001,49.986000000000004,0.0,1564.77345,3983.81055,40.0,448.02856,6.49331,6.48997,6.7214800000000015,4.86584,5.0,684.41962,549.26406,284.55566,54.5,54.5
2018-04-27 15:46:00,91.77,-69.003,6.0,393.0,393.0,394.0,11172209.0,42545.0,173849.0,918598.0,1101.28934,8.43017,53.5,38.5,45.4,0.746,49.986000000000004,0.03989,1100.54395,1020.6828,39.0,448.02856,2.7648900000000003,2.92257,3.96071,5.08222,5.0,121.39277,214.48788,351.29403,53.5,54.5
2018-04-27 15:51:00,231.015,-36.654,6.0,394.0,394.0,395.0,11172222.0,42545.0,173850.0,918602.0,1136.66177,8.6943,53.5,38.5,45.4,0.981,49.986000000000004,0.00997,1134.56075,2132.41772,39.0,448.02856,4.97093,4.51014,4.80775,4.56928,5.0,256.86617,264.37156,257.77975,53.5,53.5
2018-04-27 15:56:00,-20.879,-92.23299999999999,6.0,393.0,392.0,393.0,11172229.0,42545.0,173850.0,918607.0,1104.66596,8.42416,53.5,38.5,45.4,0.18100000000000002,49.986000000000004,-0.00997,1098.54294,49.4604,38.0,448.02856,2.74502,2.71682,3.5023699999999995,4.02367,5.0,17.079179999999994,65.51528,160.67013,53.5,53.5
2018-04-27 16:21:00,127.211,-34.293,6.0,394.0,393.0,393.0,11172231.0,42551.0,173850.0,918615.0,1095.43645,8.44617,50.5,38.5,43.4,0.9620000000000001,49.986000000000004,-0.00997,1101.54446,1194.91821,41.0,445.8537,3.85532,3.75597,3.90642,3.19973,5.0,136.0955,115.28162,26.77986,50.5,50.5
2018-04-27 16:36:00,4.72,-74.852,6.0,395.0,394.0,395.0,11172250.0,42552.0,173852.0,918622.0,1106.18173,8.43217,50.5,37.5,43.4,0.032,49.986000000000004,0.0,1098.54294,192.22112,54.0,471.95211,2.63848,2.38029,2.68066,4.09106,5.0,27.66252,63.43883,119.24015,50.5,50.5
2018-04-27 17:36:00,158.415,-77.369,6.0,393.0,393.0,393.0,11172255.0,42557.0,173852.0,918635.0,1155.94635,8.80835,50.5,37.5,43.4,0.884,49.986000000000004,3.09173,1148.56771,1451.21301,57.0,487.17619,4.67963,4.90883,4.4951,4.30351,5.0,175.82644,171.68536,54.60123000000001,49.5,49.5
2018-04-27 17:41:00,165.612,147.618,6.0,398.0,396.0,397.0,11172269.0,42557.0,173854.0,918641.0,1140.00844,8.74832,50.5,38.5,43.4,0.8420000000000001,49.986000000000004,6.15353,1141.5642300000004,1433.22742,53.0,465.42751,4.90994,5.07855,5.11635,4.78707,16.0,177.18192,176.39448000000004,130.26847,50.5,49.5
2018-04-27 17:46:00,156.481,-75.961,6.0,392.0,392.0,393.0,11172282.0,42557.0,173855.0,918646.0,1154.04039,8.87238,51.5,38.5,43.4,0.89,49.986000000000004,2.0944,1155.57111,1430.97925,41.0,452.3783,4.32453,4.66227,4.28777,4.38598,5.0,175.88834,176.45893999999996,158.51164,50.5,50.5
2018-04-27 17:51:00,88.777,-78.743,6.0,394.0,394.0,394.0,11172292.0,42557.0,173855.0,918652.0,1098.66299,8.43217,51.5,38.5,44.4,0.769,49.986000000000004,0.0,1099.54344,937.49945,39.0,452.3783,4.57414,4.8436900000000005,4.8076,4.19021,5.0,109.23627,143.52438999999995,147.95798,51.5,50.5
2018-04-27 17:56:00,124.214,-80.313,6.0,394.0,393.0,394.0,11172301.0,42557.0,173856.0,918658.0,1096.74208,8.436169999999999,51.5,39.5,44.4,0.836,49.986000000000004,0.0,1100.54395,1235.38586,39.0,482.82645,3.9109,3.82522,3.71147,4.132619999999998,5.0,130.1206,126.99912,130.03115,51.5,51.5
2018-04-27 18:01:00,1.41,100.365,6.0,393.0,394.0,395.0,11172308.0,42557.0,173856.0,918664.0,1101.24429,8.42216,52.5,39.5,45.4,0.044000000000000004,49.986000000000004,0.0,1100.54395,192.22112,38.0,491.52592,2.75189,2.58302,2.6783200000000003,3.6934,5.0,14.84781,37.42407,110.0313,51.5,51.5
2018-04-27 18:26:00,146.75,27.999000000000002,6.0,395.0,394.0,396.0,11172318.0,42562.0,173857.0,918679.0,1149.55312,8.84437,51.5,40.5,46.4,0.924,49.986000000000004,9.6043,1154.5706,1535.52063,52.0,406.70607,5.9253800000000005,5.9416,5.25482,4.65903,5.0,177.45494,176.5017,90.78753,51.5,51.5
2018-04-27 18:51:00,149.91,-93.615,6.0,391.0,391.0,393.0,11172381.0,42562.0,173874.0,918706.0,1139.87337,8.746319999999999,53.5,40.5,46.4,0.848,49.986000000000004,11.44936,1138.56278,1470.32275,39.0,430.6296200000001,5.02336,5.79495,6.31941,6.64633,16.0,175.77864,176.05069,175.83414,52.5,52.5
2018-04-27 18:56:00,151.339,412.959,6.0,397.0,397.0,398.0,11172394.0,42562.0,173879.0,918712.0,1162.21939,8.85438,53.5,40.5,46.4,0.312,49.986000000000004,9.25523,1154.5706,1446.71667,40.0,424.10502,5.19949,5.5887400000000005,5.1436,6.00128,5.0,177.14869,176.88853,176.29802,53.5,52.5
2018-04-27 19:01:00,149.29,-97.73899999999999,6.0,389.0,389.0,391.0,11172406.0,42562.0,173885.0,918717.0,1157.71725,8.80635,53.5,40.5,46.4,0.8140000000000001,49.986000000000004,10.97064,1149.56814,1490.55652,40.0,439.32909000000006,5.2480699999999985,6.29581,7.338589999999999,6.92045,10.0,174.505,176.51336,176.3917,53.5,53.5
2018-04-27 19:16:00,858.503,-48.305,6.0,395.0,395.0,397.0,11172487.0,42562.0,173897.0,918733.0,1707.03366,13.08447,55.5,40.5,46.4,0.9990000000000001,49.986000000000004,-0.01995,1703.84203,4865.10498,44.0,437.15422,7.54775,7.42948,7.61258,7.683210000000001,5.0,859.6835,1048.67388,581.57019,53.5,53.5
2018-04-27 19:21:00,1280.14,-24.368000000000002,6.0,394.0,394.0,398.0,11172583.0,42562.0,173897.0,918734.0,1755.3876100000002,13.36861,56.5,40.5,46.4,0.9990000000000001,49.986000000000004,0.02992,1743.86202,6883.98828,47.0,437.15422,8.506639999999999,8.19311,8.09874,7.880139999999999,5.0,1317.20363,1305.03738,976.20156,55.5,53.5
2018-04-27 19:31:00,1847.105,6.354,6.0,398.0,398.0,400.0,11172812.0,42562.0,173897.0,918737.0,1751.95093,13.42664,58.5,40.5,47.4,0.9990000000000001,49.986000000000004,0.02992,1753.8668,10247.2959,50.0,437.15422,9.52804,9.52978,8.93812,8.388580000000001,5.0,1854.58,1631.45225,1365.30038,57.5,56.5
2018-04-27 19:36:00,1485.491,-28.076,6.0,397.0,398.0,400.0,11172957.0,42562.0,173898.0,918737.0,1735.35268,13.38061,59.5,41.5,48.4,0.9990000000000001,49.986000000000004,0.00997,1743.86202,8003.59229,53.0,437.15422,8.71147,8.74043,9.12675,8.8637,5.0,1518.75125,1670.40662,1615.69662,58.5,57.5
2018-04-27 19:46:00,1214.776,-14.898,6.0,395.0,394.0,398.0,11173225.0,42562.0,173898.0,918738.0,1743.00642,13.41063,60.5,41.5,49.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,6878.3676799999985,52.0,441.50396,8.52917,8.24583,8.89715,9.03798,5.0,1258.3665,1640.6270000000002,1687.41362,59.5,59.5
2018-04-27 19:51:00,1664.851,-28.36,6.0,396.0,396.0,399.0,11173347.0,42562.0,173898.0,918739.0,1743.9519699999996,13.40863,60.5,42.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,8902.87207,50.0,441.50396,8.913110000000003,9.22663,8.83208,8.74837,5.0,1631.06125,1574.33012,1556.4515,60.5,59.5
2018-04-27 20:06:00,1340.661,-41.803999999999995,6.0,396.0,396.0,399.0,11173712.0,42562.0,173898.0,918744.0,1746.60828,13.394620000000002,61.5,43.5,53.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,7248.196779999998,49.0,441.50396,8.25808,8.455919999999999,8.48135,8.64902,5.0,1346.48562,1472.2,1532.60975,61.5,60.5
2018-04-27 20:16:00,1380.902,-23.021,6.0,397.0,397.0,399.0,11173946.0,42562.0,173898.0,918749.0,1760.62529,13.41463,61.5,43.5,58.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,7741.6767599999985,47.0,441.50396,9.27686,8.68256,8.47257,8.53097,5.0,1426.625,1383.7786199999996,1431.82638,61.5,61.5
2018-04-27 20:21:00,1202.348,-24.614,6.0,397.0,396.0,400.0,11174055.0,42562.0,173898.0,918751.0,1746.59326,13.44865,62.5,43.5,60.4,0.9990000000000001,49.986000000000004,0.02992,1756.8683199999996,6782.819340000001,46.0,441.50396,7.23963,7.54228,8.15723,8.34759,5.0,1211.70588,1321.047,1363.16238,61.5,61.5
2018-04-27 20:26:00,1430.295,-20.646,6.0,397.0,397.0,401.0,11174165.0,42562.0,173898.0,918754.0,1749.56475,13.43464,62.5,43.5,62.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,7956.379390000001,47.0,441.50396,8.81579,8.53495,8.30071,8.22173,5.0,1459.84062,1410.40762,1346.41525,62.5,61.5
2018-04-27 20:31:00,1478.44,-16.908,6.0,397.0,397.0,401.0,11174288.0,42562.0,173898.0,918755.0,1762.14085,13.39862,62.5,43.5,64.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,8358.80762,48.0,441.50396,8.41222,8.61005,8.28925,8.39299,5.0,1528.16212,1399.96625,1434.7016199999996,62.5,62.5
2018-04-27 20:36:00,1596.0770000000002,-7.558,6.0,398.0,398.0,401.0,11174406.0,42562.0,173898.0,918757.0,1742.2711,13.39862,62.5,43.5,66.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,8807.32324,48.0,441.50396,8.243269999999999,8.897780000000003,8.53514,8.385010000000001,5.0,1614.67088,1433.499,1430.91375,62.5,62.5
2018-04-27 20:41:00,1468.1,-7.526,6.0,397.0,397.0,401.0,11174526.0,42562.0,173898.0,918759.0,1743.5467,13.422629999999998,62.5,43.5,68.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,7830.480959999999,48.0,441.50396,8.147969999999999,8.33045,8.55011,8.39274,5.0,1425.54225,1487.9535,1452.07412,62.5,62.5
2018-04-27 20:46:00,1708.079,-27.201999999999998,6.0,397.0,397.0,401.0,11174664.0,42562.0,173898.0,918760.0,1763.44648,13.43864,62.5,43.5,69.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,9404.2207,51.0,441.50396,8.709439999999999,9.08754,9.02285,8.71325,5.0,1706.46662,1727.2705,1606.5775,62.5,62.5
2018-04-27 20:51:00,1975.475,12.622,6.0,399.0,399.0,403.0,11174809.0,42562.0,173898.0,918761.0,1765.32256,13.46666,63.5,43.5,70.4,0.9990000000000001,49.986000000000004,0.2992,1752.8663,11029.66895,52.0,441.50396,9.48505,9.77412,9.3228,9.01249,5.0,2010.328,1796.8755,1719.95938,62.5,62.5
2018-04-27 20:56:00,1482.779,-16.487000000000002,6.0,397.0,397.0,401.0,11174949.0,42562.0,173898.0,918762.0,1748.39412,13.38061,63.5,44.5,71.4,0.9990000000000001,49.986000000000004,0.01995,1747.8637600000004,8266.63184,50.0,445.8537,8.07951,8.77881,8.79216,8.97131,5.0,1556.94638,1644.50025,1701.065,63.5,62.5
2018-04-27 21:01:00,1445.6170000000002,-34.778,6.0,397.0,397.0,401.0,11175078.0,42562.0,173898.0,918764.0,1752.28098,13.41463,63.5,44.5,72.4,0.9990000000000001,49.986000000000004,0.01995,1750.86528,7863.07959,48.0,445.8537,8.361139999999999,8.27212,8.20748,8.70393,5.0,1450.58788,1523.973,1613.93138,63.5,63.5
2018-04-27 21:07:00,1670.217,-10.478,6.0,399.0,399.0,403.0,11175243.0,42562.0,173898.0,918766.0,1740.18509,13.40863,63.5,44.5,73.4,0.9990000000000001,49.986000000000004,0.01995,1746.86325,9443.56445,50.0,441.50396,8.451410000000001,9.18314,8.84382,8.80257,5.0,1741.01825,1700.92812,1656.90238,63.5,63.5
2018-04-27 21:12:00,1902.8770000000002,-34.223,6.0,399.0,400.0,404.0,11175391.0,42562.0,173898.0,918767.0,1747.58371,13.40462,63.5,44.5,73.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,10194.46289,52.0,441.50396,9.25851,9.35987,9.53257,9.07549,5.0,1882.354,1880.487,1754.4885,63.5,63.5
2018-04-27 21:17:00,1459.503,-22.436999999999998,6.0,398.0,400.0,403.0,11175544.0,42562.0,173898.0,918768.0,1740.84549,13.41063,64.5,44.5,74.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,8217.1709,51.0,441.50396,8.71306,8.57301,9.19524,9.37991,5.0,1518.71862,1701.6308800000004,1840.08738,63.5,63.5
2018-04-27 21:27:00,1345.628,-37.516999999999996,6.0,398.0,399.0,403.0,11175825.0,42562.0,173898.0,918772.0,1757.50364,13.502670000000002,64.5,44.5,75.4,0.9990000000000001,49.986000000000004,0.01995,1760.87035,7429.1767599999985,46.0,450.20343,8.359919999999999,8.64139,8.560260000000001,9.07058,5.0,1288.84088,1313.925,1635.48562,64.5,64.5
2018-04-27 21:32:00,1398.63,-23.22,6.0,398.0,398.0,402.0,11175956.0,42562.0,173898.0,918774.0,1744.5523,13.43264,64.5,44.5,76.4,0.9990000000000001,49.986000000000004,0.01995,1753.8668,7818.115720000002,47.0,450.20343,8.355360000000001,8.09334,8.41489,8.89974,5.0,1414.97888,1479.01562,1608.53375,64.5,64.5
2018-04-27 21:37:00,1349.0510000000002,-19.572,6.0,398.0,399.0,403.0,11176086.0,42562.0,173898.0,918775.0,1749.0844,13.412629999999998,64.5,44.5,76.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,7645.004390000001,46.0,450.20343,8.4109,8.350719999999999,8.365789999999999,8.84039,5.0,1401.84725,1454.25825,1603.864,64.5,64.5
2018-04-27 21:42:00,1549.128,-11.757,6.0,398.0,398.0,402.0,11176209.0,42562.0,173898.0,918778.0,1761.36062,13.412629999999998,64.5,44.5,77.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,8594.86816,46.0,450.20343,8.73372,8.905610000000003,8.67035,8.64744,5.0,1580.3129999999999,1508.76,1532.326,64.5,64.5
2018-04-27 21:52:00,1568.011,-12.136,6.0,398.0,398.0,403.0,11176449.0,42562.0,173898.0,918783.0,1759.5145699999996,13.39662,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,8756.73926,46.0,450.20343,8.77891,8.81975,8.781130000000001,8.590010000000001,5.0,1621.38212,1597.72125,1496.101,64.5,64.5
2018-04-27 22:02:00,1295.8980000000001,-39.851,6.0,397.0,398.0,402.0,11176730.0,42562.0,173898.0,918786.0,1745.57278,13.384620000000002,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1746.86325,6921.0839799999985,45.0,450.20343,8.26304,8.28219,8.34419,8.89021,5.0,1297.65488,1403.96938,1626.63325,64.5,64.5
2018-04-27 22:07:00,1170.465,-33.946,6.0,397.0,398.0,401.0,11176825.0,42562.0,173898.0,918790.0,1755.97293,13.38262,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1746.86325,6531.02051,41.0,450.20343,7.1883,7.887060000000001,7.4440300000000015,8.12857,5.0,1245.42638,1123.96625,1324.414,64.5,64.5
2018-04-27 22:12:00,1208.387,-55.506,6.0,397.0,397.0,402.0,11176921.0,42562.0,173898.0,918793.0,1754.3371,13.47066,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1754.86731,6607.45996,41.0,450.20343,7.5335100000000015,8.04763,7.79502,7.87812,5.0,1176.94212,1167.78962,1221.28712,64.5,64.5
2018-04-27 22:17:00,1639.497,-16.386,6.0,399.0,400.0,404.0,11177037.0,42562.0,173898.0,918796.0,1763.62667,13.43464,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,9154.6709,44.0,450.20343,8.547089999999999,8.675410000000001,8.54411,8.243739999999999,5.0,1670.35875,1489.82138,1355.82512,64.5,64.5
2018-04-27 22:22:00,1340.114,-49.385,6.0,398.0,398.0,402.0,11177160.0,42562.0,173898.0,918798.0,1755.5678,13.42664,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,7263.93408,44.0,450.20343,7.958660000000001,8.389660000000001,8.4277,8.41237,5.0,1321.04525,1458.1370000000002,1436.09412,64.5,64.5
2018-04-27 22:27:00,1725.826,-15.965,6.0,399.0,400.0,404.0,11177288.0,42562.0,173898.0,918801.0,1757.50364,13.412629999999998,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1754.86731,9706.60352,46.0,450.20343,9.46971,9.05261,8.603860000000001,8.466569999999999,5.0,1745.82788,1640.05538,1521.8791199999996,64.5,64.5
2018-04-27 22:32:00,2009.094,5.345,6.0,400.0,401.0,405.0,11177441.0,42562.0,173898.0,918802.0,1743.8618800000004,13.39862,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,1.12698,1746.86325,11299.45312,50.0,450.20343,9.23771,9.31049,9.49492,9.02865,5.0,2058.83612,1983.77925,1777.6861199999996,64.5,64.5
2018-04-27 22:37:00,2057.304,-16.219,6.0,400.0,401.0,405.0,11177606.0,42562.0,173898.0,918803.0,1764.96233,13.51668,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,4.05914,1765.8727399999998,11120.72168,53.0,450.20343,10.06416,9.76869,9.83338,9.43654,5.0,2061.83462,2059.83662,1957.31925,64.5,64.5
2018-04-27 22:42:00,1994.9470000000001,-4.604,6.0,400.0,400.0,404.0,11177770.0,42562.0,173898.0,918804.0,1763.3116300000004,13.44464,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,5.3855900000000005,1751.8657899999996,11120.72168,53.0,450.20343,10.23501,10.22623,10.12599,9.73377,5.0,2056.2808800000007,2059.4515,2021.94612,64.5,64.5
2018-04-27 22:47:00,1991.473,0.479,6.0,399.0,400.0,404.0,11177934.0,42562.0,173898.0,918804.0,1741.83593,13.33859,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,5.6847900000000005,1739.86,11350.03711,53.0,450.20343,11.37795,10.27127,10.65255,10.23506,5.0,2057.19,2059.15188,2045.41038,64.5,64.5
2018-04-27 22:52:00,2083.779,-34.404,6.0,399.0,400.0,404.0,11178106.0,42562.0,173898.0,918805.0,1755.91286,13.54669,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,5.85433,1763.87173,11131.96191,53.0,450.20343,10.78005,10.70842,10.22464,10.26254,5.0,2060.492,2060.18163,2054.51487,64.5,64.5
2018-04-27 22:57:00,2031.385,-13.915999999999999,6.0,399.0,400.0,405.0,11178274.0,42562.0,173898.0,918806.0,1763.38656,13.43864,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,3.2513,1751.8657899999996,11218.51855,53.0,454.55317,9.36894,9.48701,9.79046,10.1193,5.0,2056.34538,2059.79225,2057.71112,64.5,64.5
2018-04-27 23:02:00,1993.714,-6.117000000000001,6.0,399.0,400.0,405.0,11178442.0,42562.0,173898.0,918808.0,1753.03147,13.37861,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,6.07375,1741.86101,11294.95605,53.0,454.55317,9.7438,9.79782,10.06432,10.06748,5.0,2058.57612,2059.4315,2058.89512,65.5,64.5
2018-04-27 23:07:00,2006.8429999999998,-13.527999999999999,6.0,400.0,400.0,405.0,11178610.0,42562.0,173898.0,918809.0,1765.6077100000002,13.486670000000002,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,5.37561,1763.87173,11198.28418,53.0,454.55317,10.93199,10.28572,10.22077,10.20569,5.0,2060.99638,2059.85412,2059.375,65.5,65.5
2018-04-27 23:12:00,2025.9820000000002,-0.154,6.0,400.0,400.0,405.0,11178779.0,42562.0,173898.0,918810.0,1758.32907,13.3486,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,3.34106,1747.8637600000004,11266.85449,53.0,454.55317,10.00493,9.80966,10.14316,10.23327,5.0,2062.89375,2058.6645,2059.32812,65.5,65.5
2018-04-27 23:17:00,2059.581,-25.19,6.0,399.0,401.0,405.0,11178948.0,42562.0,173898.0,918811.0,1741.4757100000004,13.25255,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.76794,1729.8550699999996,11384.88477,53.0,454.55317,9.81764,9.66879,9.99905,10.10535,5.0,2056.86775,2059.44787,2059.42612,65.5,65.5
2018-04-27 23:22:00,2083.016,-35.536,6.0,399.0,400.0,404.0,11179115.0,42562.0,173898.0,918812.0,1772.99131,13.54669,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,2.1143400000000003,1768.87426,11108.35645,52.0,454.55317,10.3476,9.80722,9.69631,9.94855,5.0,2055.07275,2034.0535,2051.61612,65.5,65.5
2018-04-27 23:27:00,2035.3929999999998,-20.14,6.0,400.0,400.0,405.0,11179278.0,42562.0,173898.0,918814.0,1746.0229600000002,13.44264,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.05984,1754.86731,11151.07227,51.0,454.55317,9.48565,9.37277,9.65893,9.75188,5.0,2012.53788,1992.38175,2007.48162,65.5,65.5
2018-04-27 23:32:00,1692.892,-37.838,6.0,399.0,399.0,403.0,11179436.0,42562.0,173898.0,918815.0,1752.9714,13.45265,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.03989,1754.86731,9224.36426,49.0,454.55317,9.16817,8.9966,9.12643,9.59163,5.0,1661.1685,1797.35475,1971.3229999999999,65.5,65.5
2018-04-27 23:42:00,1747.279,-12.806,6.0,398.0,398.0,402.0,11179748.0,42562.0,173898.0,918817.0,1753.40657,13.43064,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,9622.2959,47.0,454.55317,9.42175,9.2211,9.01499,9.27848,5.0,1754.2939999999999,1722.93738,1846.75812,65.5,65.5
2018-04-27 23:47:00,1857.279,-34.711999999999996,6.0,398.0,398.0,402.0,11179897.0,42562.0,173898.0,918818.0,1749.84976,13.41663,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,10034.84082,49.0,454.55317,9.27407,9.35649,9.38736,9.28065,5.0,1834.78788,1869.7685,1840.27362,65.5,65.5
2018-04-27 23:52:00,1768.77,-27.39,6.0,397.0,398.0,402.0,11180054.0,42562.0,173898.0,918819.0,1764.04696,13.412629999999998,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.03989,1752.8663,9404.2207,48.0,454.55317,8.75071,8.593919999999999,8.96471,9.23123,5.0,1718.85725,1780.8929999999998,1865.01088,65.5,65.5
2018-04-27 23:57:00,1705.569,-1.916,6.0,398.0,399.0,402.0,11180200.0,42562.0,173898.0,918820.0,1752.47618,13.45865,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1754.86731,9450.30859,48.0,454.55317,8.93163,8.730939999999999,8.69543,9.08296,5.0,1700.83225,1784.61212,1849.3029999999999,65.5,65.5
2018-04-28 00:02:00,1608.068,-5.218,6.0,398.0,398.0,402.0,11180348.0,42562.0,173898.0,918821.0,1743.77178,13.40462,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,8921.98145,47.0,454.55317,8.656039999999999,8.10158,8.52636,8.866719999999997,5.0,1627.30338,1701.72412,1788.83012,65.5,65.5
2018-04-28 00:07:00,1277.066,-20.142,6.0,396.0,395.0,400.0,11180476.0,42562.0,173898.0,918823.0,1758.5992,13.39862,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1746.86325,7061.59619,43.0,454.55317,8.03386,8.086030000000001,8.22516,8.5668,5.0,1321.28912,1382.46562,1606.78912,65.5,65.5
2018-04-28 00:12:00,1236.117,-41.323,6.0,394.0,394.0,398.0,11180586.0,42562.0,173898.0,918825.0,1747.64377,13.39262,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,6906.4707,41.0,454.55317,7.92443,8.01331,8.10735,8.298910000000001,5.0,1279.82537,1307.06775,1432.94525,65.5,65.5
2018-04-28 00:17:00,1309.971,-18.468,6.0,395.0,395.0,399.0,11180696.0,42562.0,173898.0,918827.0,1746.7132399999996,13.394620000000002,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,7375.21973,42.0,454.55317,7.699969999999999,8.10849,8.45841,8.27042,5.0,1365.0773800000004,1411.33475,1380.93125,65.5,65.5
2018-04-28 00:22:00,1317.487,-31.443,6.0,395.0,396.0,399.0,11180809.0,42562.0,173898.0,918829.0,1742.01598,13.42864,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.01995,1748.86427,7338.125,41.0,454.55317,8.48737,8.37595,8.45102,8.294,5.0,1342.18375,1354.1795,1375.25712,65.5,65.5
2018-04-28 00:27:00,1449.213,-29.378,6.0,395.0,395.0,398.0,11180916.0,42562.0,173898.0,918830.0,1753.9620000000002,13.44064,64.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.01995,1752.8663,7825.98438,41.0,454.55317,8.95378,8.92479,8.3577,8.207239999999999,5.0,1423.95525,1365.305,1358.27412,65.5,65.5
2018-04-28 00:32:00,1046.743,-32.951,6.0,393.0,394.0,396.0,11181026.0,42562.0,173898.0,918832.0,1741.02553,13.40462,64.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.01995,1748.86427,5762.13672,39.0,454.55317,7.85568,7.777760000000002,7.75351,8.22071,5.0,1053.795,1141.43638,1326.70025,64.5,65.5
2018-04-28 00:42:00,1049.099,-42.31399999999999,6.0,392.0,393.0,395.0,11181215.0,42562.0,173900.0,918836.0,1741.4757100000004,13.38662,64.5,43.5,78.4,0.991,49.986000000000004,0.01995,1750.86528,5823.9624,38.0,454.55317,7.49147,7.35285,7.59435,7.75131,5.0,1077.17075,1064.80012,1165.97225,64.5,64.5
2018-04-28 00:47:00,691.72,-8.646,6.0,392.0,392.0,394.0,11181288.0,42562.0,173901.0,918839.0,1584.57323,12.15601,63.5,43.5,78.4,0.998,49.986000000000004,0.01995,1586.78417,4282.82129,34.0,454.55317,6.1994,6.37139,6.70735,7.321000000000001,5.0,706.55219,737.88612,974.98519,64.5,64.5
2018-04-28 00:52:00,582.749,-47.698,6.0,391.0,391.0,393.0,11181337.0,42562.0,173904.0,918843.0,1512.1923800000004,11.62375,62.5,43.5,77.4,0.998,49.986000000000004,0.01995,1519.75122,3817.4436,33.0,454.55317,5.46787,5.990480000000002,6.05794,6.598,5.0,610.8763799999998,597.34006,737.4590599999998,63.5,64.5
2018-04-28 00:57:00,506.292,122.02,6.0,394.0,393.0,393.0,11181380.0,42562.0,173906.0,918845.0,1435.27945,10.96942,62.5,42.5,75.4,0.902,49.986000000000004,0.02992,1433.70864,3438.622070000001,32.0,454.55317,5.30326,5.74821,5.87265,6.0943,5.0,515.84206,503.33944,607.63006,62.5,63.5
2018-04-28 01:02:00,364.926,-59.806000000000004,6.0,390.0,390.0,392.0,11181414.0,42562.0,173908.0,918849.0,1322.88882,10.07098,61.5,42.5,73.4,0.9740000000000001,49.986000000000004,0.02992,1313.64925,2918.16382,31.0,461.07777,5.19707,5.29559,5.4456,5.67745,5.0,396.75922,390.40694,489.64034,62.5,62.5
2018-04-28 01:07:00,454.186,74.88,6.0,393.0,393.0,394.0,11181446.0,42562.0,173910.0,918853.0,1392.28301,10.58923,60.5,41.5,71.4,0.9990000000000001,49.986000000000004,0.02992,1382.68336,3257.6416,31.0,461.07777,5.15307,5.33871,5.6017,5.47936,5.0,460.11525,424.99478,436.27556,61.5,62.5
2018-04-28 01:12:00,463.19800000000004,-64.123,6.0,389.0,390.0,391.0,11181490.0,42562.0,173914.0,918856.0,1404.61929,10.81935,60.5,41.5,69.4,0.986,49.986000000000004,0.03989,1411.69777,3367.80371,32.0,461.07777,5.50891,5.34816,5.5701,5.6924199999999985,5.0,492.9394400000001,531.66375,504.31756,60.5,61.5
2018-04-28 01:17:00,639.677,-44.163000000000004,6.0,391.0,391.0,393.0,11181541.0,42562.0,173916.0,918859.0,1560.20112,11.97592,60.5,40.5,68.4,0.9990000000000001,49.986000000000004,0.00997,1560.77142,4120.95068,33.0,452.3783,6.22971,6.497000000000001,6.2042199999999985,5.98423,5.0,664.84662,659.57188,598.55625,60.5,60.5
2018-04-28 01:22:00,474.945,66.306,6.0,393.0,392.0,393.0,11181588.0,42562.0,173920.0,918862.0,1411.5377,10.75932,59.5,40.5,67.4,0.996,49.986000000000004,0.00997,1402.69336,3252.02124,32.0,452.3783,5.46759,5.23376,5.4906,5.87878,5.0,481.37347,477.85181,572.16094,60.5,60.5
2018-04-28 01:27:00,747.689,-46.497,6.0,392.0,392.0,394.0,11181644.0,42562.0,173923.0,918865.0,1648.15958,12.62624,59.5,39.5,66.4,0.997,49.986000000000004,0.00997,1645.81336,4517.75781,33.0,452.3783,6.8040699999999985,6.74552,6.6956,6.27992,5.0,789.61112,820.868,659.63875,59.5,60.5
2018-04-28 01:32:00,763.052,-44.974,6.0,392.0,392.0,393.0,11181710.0,42562.0,173924.0,918868.0,1660.97593,12.77031,59.5,39.5,65.4,0.997,49.986000000000004,0.03989,1669.82538,4631.29199,33.0,452.3783,7.11685,6.66222,6.45615,6.42076,5.0,806.11694,751.40881,757.62075,59.5,59.5
2018-04-28 01:37:00,816.992,-34.414,6.0,392.0,392.0,394.0,11181779.0,42562.0,173924.0,918872.0,1697.36899,13.03644,59.5,39.5,65.4,1.0,49.986000000000004,0.01995,1699.84015,4807.77588,33.0,452.3783,6.4393400000000005,5.91982,6.48888,6.53036,5.0,857.3739999999999,866.08706,824.1279400000002,59.5,59.5
2018-04-28 01:42:00,970.1439999999999,-11.897,6.0,392.0,392.0,394.0,11181852.0,42562.0,173924.0,918875.0,1742.45128,13.41063,59.5,39.5,65.4,1.0,49.986000000000004,0.02992,1750.86528,5241.678220000002,33.0,452.3783,7.18876,6.64624,6.716289999999999,6.5977,5.0,945.76594,867.3928800000001,864.5255599999998,59.5,59.5
2018-04-28 01:47:00,805.319,-43.918,6.0,392.0,392.0,395.0,11181930.0,42562.0,173925.0,918877.0,1664.20254,12.76431,59.5,38.5,65.4,0.998,49.986000000000004,0.02992,1665.82335,4686.37305,34.0,452.3783,6.6718,6.67253,6.74521,6.8884300000000005,5.0,811.06481,870.24181,920.46375,59.5,59.5
2018-04-28 01:52:00,1023.005,-42.792,6.0,393.0,394.0,397.0,11182003.0,42562.0,173925.0,918880.0,1740.69533,13.422629999999998,59.5,38.5,65.4,0.998,49.986000000000004,0.01995,1748.86427,5630.6167,34.0,452.3783,7.210339999999999,7.25395,6.97552,6.89906,5.0,1046.97494,907.3545,884.4983800000001,59.5,59.5
2018-04-28 01:57:00,1337.97,-15.177,6.0,396.0,396.0,398.0,11182092.0,42562.0,173926.0,918883.0,1741.20557,13.41663,59.5,38.5,65.4,0.9990000000000001,49.986000000000004,0.01995,1750.86528,7492.12598,37.0,452.3783,8.71218,8.20422,8.19559,7.33205,5.0,1380.00075,1319.4415,1033.99525,59.5,59.5
2018-04-28 02:02:00,1083.92,-32.637,6.0,395.0,394.0,398.0,11182196.0,42562.0,173926.0,918884.0,1750.25518,13.422629999999998,60.5,38.5,65.4,0.9990000000000001,49.986000000000004,0.01995,1751.8657899999996,6135.3374,37.0,452.3783,7.0366399999999985,7.39532,7.659110000000001,7.74065,5.0,1113.93212,1153.5415,1172.44538,59.5,59.5
2018-04-28 02:07:00,1281.087,-23.721,6.0,395.0,396.0,398.0,11182303.0,42562.0,173926.0,918886.0,1738.47433,13.390620000000002,60.5,38.5,65.4,0.9990000000000001,49.986000000000004,0.01995,1746.86325,7234.70752,38.0,452.3783,8.58505,8.45555,8.01255,7.9471,5.0,1356.315,1279.32788,1247.44037,60.5,59.5
2018-04-28 02:17:00,1273.933,-15.085,6.0,393.0,393.0,397.0,11182507.0,42562.0,173927.0,918891.0,1748.46905,13.37661,60.5,37.5,65.4,0.993,49.986000000000004,0.01995,1746.86325,7215.598140000001,38.0,452.3783,7.94063,8.28397,7.980739999999999,7.8762,5.0,1350.98875,1315.57512,1252.57175,60.5,60.5
2018-04-28 02:22:00,1256.0330000000001,-50.24,6.0,393.0,394.0,397.0,11182620.0,42562.0,173927.0,918892.0,1753.97687,13.42463,61.5,37.5,65.4,0.993,49.986000000000004,0.01995,1753.8668,7141.40723,38.0,452.3783,8.05441,8.119,8.319289999999999,8.160919999999999,5.0,1295.87375,1318.016,1322.9935,60.5,60.5
2018-04-28 02:27:00,912.675,-46.188,6.0,392.0,392.0,395.0,11182721.0,42562.0,173927.0,918894.0,1748.3342,13.39662,61.5,37.5,65.4,0.996,49.986000000000004,0.01995,1746.86325,5042.7124,37.0,452.3783,7.658739999999999,7.77487,7.87148,8.07579,5.0,951.8075,1113.682,1277.27575,61.5,60.5
2018-04-28 02:32:00,1393.57,10.56,6.0,394.0,394.0,397.0,11182822.0,42562.0,173928.0,918896.0,1739.49481,13.40462,61.5,37.5,65.4,0.9940000000000001,49.986000000000004,0.01995,1746.86325,7523.601559999999,38.0,452.3783,8.06413,8.346260000000001,7.79816,7.903580000000002,5.0,1392.8829999999998,1228.08775,1245.64325,61.5,61.5
2018-04-28 02:37:00,982.716,-7.268,6.0,393.0,394.0,396.0,11182916.0,42562.0,173928.0,918898.0,1763.58162,13.43864,61.5,37.5,65.4,0.9940000000000001,49.986000000000004,0.02992,1753.8668,5290.01465,35.0,452.3783,7.23785,7.03592,7.28901,7.658930000000002,5.0,962.85431,1023.72344,1174.41275,61.5,61.5
2018-04-28 02:42:00,1221.816,-20.658,6.0,394.0,394.0,396.0,11183011.0,42562.0,173928.0,918900.0,1752.22106,13.41663,61.5,37.5,65.4,0.9940000000000001,49.986000000000004,0.02992,1752.8663,6855.8857400000015,37.0,448.02856,8.451089999999999,8.07373,7.9309,7.637389999999999,5.0,1230.1215,1223.9625,1174.43675,61.5,61.5
2018-04-28 02:47:00,1167.0330000000001,-7.132999999999999,6.0,392.0,394.0,395.0,11183102.0,42562.0,173929.0,918902.0,1742.85641,13.42063,61.5,37.5,65.4,0.9940000000000001,49.986000000000004,0.02992,1751.8657899999996,6602.96338,36.0,448.02856,6.97686,7.19631,7.36333,7.544339999999999,5.0,1211.18188,1173.6265,1146.87562,61.5,61.5
2018-04-28 02:52:00,831.1619999999999,-47.511,6.0,392.0,392.0,394.0,11183191.0,42562.0,173930.0,918904.0,1706.5084,13.08647,61.5,37.5,65.4,0.991,49.986000000000004,0.01995,1705.84305,4892.0835,35.0,448.02856,7.59409,6.832160000000001,7.0935,7.350910000000002,5.0,870.5333099999998,962.78362,1095.22275,61.5,61.5
2018-04-28 02:57:00,936.709,77.689,6.0,394.0,395.0,396.0,11183265.0,42562.0,173930.0,918907.0,1732.99654,13.3446,61.5,37.5,65.4,0.995,49.986000000000004,0.01995,1740.8605,5083.1801799999985,34.0,448.02856,6.69637,7.01927,6.78605,7.068860000000001,5.0,927.71394,905.47106,971.39612,61.5,61.5
2018-04-28 03:02:00,1166.873,-3.69,6.0,392.0,393.0,394.0,11183348.0,42562.0,173932.0,918908.0,1740.54532,13.40863,61.5,37.5,65.4,0.9990000000000001,49.986000000000004,0.01995,1748.86427,6514.15967,35.0,448.02856,6.97468,7.53878,7.66121,7.21778,5.0,1207.0203800000004,1166.797,1004.58475,61.5,61.5
2018-04-28 03:07:00,1050.005,-26.855999999999998,6.0,392.0,391.0,394.0,11183436.0,42562.0,173934.0,918909.0,1750.1349100000002,13.44464,61.5,36.5,65.4,0.9940000000000001,49.986000000000004,0.01995,1752.8663,5963.35059,35.0,448.02856,7.1539,7.52333,7.30686,7.33506,5.0,1078.7025,1029.22988,1036.45706,61.5,61.5
2018-04-28 03:12:00,924.127,-53.67100000000001,6.0,390.0,390.0,392.0,11183508.0,42562.0,173935.0,918913.0,1737.63375,13.37261,61.5,36.5,65.4,0.998,49.986000000000004,0.01995,1745.86289,5106.78613,34.0,448.02856,7.131869999999998,7.192660000000001,6.9255,7.0262,5.0,922.33362,888.5106199999999,937.38225,61.5,61.5
2018-04-28 03:17:00,905.368,-21.983,6.0,393.0,393.0,395.0,11183583.0,42562.0,173936.0,918915.0,1730.85048,13.3486,61.5,36.5,65.4,0.997,49.986000000000004,0.01995,1739.86,5062.94629,33.0,441.50396,7.09722,6.95622,7.10878,7.070639999999999,5.0,917.19788,929.12938,932.93162,61.5,61.5
2018-04-28 03:22:00,1091.961,-26.059,6.0,393.0,393.0,395.0,11183670.0,42562.0,173937.0,918916.0,1755.3876100000002,13.44264,61.5,36.5,65.4,0.992,49.986000000000004,0.01995,1753.8668,6167.93652,35.0,441.50396,8.1874,7.75271,7.49515,7.32873,5.0,1114.82262,1099.9295,1017.50525,61.5,61.5
2018-04-28 03:27:00,1283.537,28.646,6.0,394.0,395.0,397.0,11183765.0,42562.0,173937.0,918918.0,1740.68032,13.422629999999998,61.5,36.5,65.4,0.992,49.986000000000004,0.01995,1748.86427,6830.03125,37.0,441.50396,7.878660000000001,7.94855,8.38679,7.809069999999998,5.0,1267.04812,1323.79262,1123.41788,61.5,61.5
2018-04-28 03:37:00,1298.762,-33.052,6.0,393.0,393.0,395.0,11183999.0,42562.0,173938.0,918919.0,1748.2439600000002,13.38862,61.5,36.5,64.4,0.992,49.986000000000004,0.01995,1750.86528,7142.53125,39.0,441.50396,8.83,8.49015,8.54063,8.50071,5.0,1318.05438,1370.1961199999996,1385.225,61.5,61.5
2018-04-28 03:42:00,1195.774,-17.297,6.0,393.0,393.0,396.0,11184104.0,42562.0,173939.0,918920.0,1752.17601,13.38262,61.5,36.5,64.4,0.992,49.986000000000004,0.01995,1749.86477,6692.891110000001,37.0,441.50396,7.5483,8.08735,8.22444,8.35957,5.0,1225.52138,1228.48387,1311.20288,61.5,61.5
2018-04-28 03:47:00,1210.204,-28.514,6.0,392.0,393.0,394.0,11184205.0,42562.0,173940.0,918922.0,1743.9369600000002,13.43064,61.5,36.5,64.4,0.992,49.986000000000004,0.01995,1751.8657899999996,6672.65723,36.0,441.50396,8.60827,7.94756,8.181000000000001,8.25045,5.0,1210.03812,1203.41788,1257.9985,61.5,61.5
2018-04-28 03:52:00,1400.229,-5.27,6.0,393.0,393.0,395.0,11184308.0,42562.0,173941.0,918923.0,1764.4520899999998,13.422629999999998,61.5,36.5,64.4,0.997,49.986000000000004,0.01995,1754.86731,7796.757809999999,37.0,441.50396,8.40357,8.68172,8.493210000000001,8.31489,5.0,1417.27675,1317.2615,1263.698,61.5,61.5
2018-04-28 03:57:00,940.94,-24.261,6.0,392.0,392.0,394.0,11184403.0,42562.0,173942.0,918925.0,1749.35468,13.43064,61.5,36.5,64.4,0.991,49.986000000000004,0.01995,1751.8657899999996,5300.13184,35.0,441.50396,7.00235,7.46385,7.66885,8.044139999999999,5.0,962.25388,1086.87812,1188.88312,61.5,61.5
2018-04-28 04:02:00,707.784,-67.532,6.0,390.0,390.0,393.0,11184481.0,42562.0,173944.0,918927.0,1611.8115699999996,12.26806,61.5,35.5,64.4,0.9990000000000001,49.986000000000004,0.01995,1600.79112,4344.6464799999985,33.0,441.50396,6.1116199999999985,6.02504,6.2405300000000015,7.384639999999999,5.0,713.09731,720.96331,1030.25019,61.5,61.5
2018-04-28 04:07:00,906.1139999999999,-37.749,6.0,392.0,392.0,394.0,11184557.0,42562.0,173944.0,918931.0,1746.66834,13.41063,61.5,35.5,63.4,0.992,49.986000000000004,0.01995,1749.86477,5110.15869,34.0,441.50396,6.853510000000001,7.22836,7.335339999999999,7.1699,5.0,948.39581,962.27931,972.03275,61.5,61.5
2018-04-28 04:12:00,882.883,-18.391,6.0,392.0,393.0,394.0,11184631.0,42562.0,173944.0,918934.0,1711.6559899999993,13.18452,61.5,35.5,62.4,0.992,49.986000000000004,0.02992,1720.8505100000002,4994.37646,33.0,441.50396,6.6291,6.9638300000000015,6.82902,7.01235,5.0,889.6683800000002,892.23294,931.00875,61.5,61.5
2018-04-28 04:17:00,1128.78,1.7690000000000001,6.0,394.0,394.0,395.0,11184710.0,42562.0,173945.0,918935.0,1745.51272,13.42463,61.5,35.5,62.4,0.992,49.986000000000004,0.00997,1754.86731,6310.6972700000015,34.0,441.50396,7.108389999999999,7.09519,7.3963199999999985,7.12182,5.0,1134.26325,1044.55581,956.9275,61.5,61.5
2018-04-28 04:22:00,1243.375,-6.2860000000000005,6.0,393.0,395.0,395.0,11184807.0,42562.0,173946.0,918935.0,1762.8613100000002,13.40262,61.5,35.5,61.4,0.992,49.986000000000004,0.00997,1750.86528,6845.76953,36.0,441.50396,7.08689,7.529839999999999,7.578310000000001,7.445019999999999,5.0,1248.64062,1265.27175,1104.00713,61.5,61.5
2018-04-28 04:27:00,1124.1019999999999,-17.93,6.0,393.0,394.0,395.0,11184900.0,42562.0,173947.0,918936.0,1761.8708600000002,13.43464,61.5,35.5,61.4,0.9990000000000001,49.986000000000004,0.00997,1751.8657899999996,6263.48535,35.0,441.50396,7.50735,7.7729300000000014,7.437019999999999,7.498010000000002,5.0,1139.68425,1096.58625,1116.6760000000002,61.5,61.5
2018-04-28 04:32:00,875.83,-0.233,6.0,393.0,394.0,395.0,11184987.0,42562.0,173947.0,918937.0,1729.61992,13.19452,61.5,35.5,60.4,0.996,49.986000000000004,0.00997,1727.85406,4955.03271,33.0,441.50396,8.14091,7.7305,7.13846,7.41182,5.0,892.0083800000001,891.4830000000001,1063.254,61.5,61.5
2018-04-28 04:37:00,1054.165,-9.87,6.0,393.0,394.0,396.0,11185062.0,42562.0,173948.0,918939.0,1754.4422100000004,13.42063,61.5,35.5,60.4,0.9990000000000001,49.986000000000004,0.00997,1753.8668,5856.56152,34.0,441.50396,6.7655,7.43432,7.4508100000000015,7.199160000000001,5.0,1055.42538,1011.07306,978.30394,61.5,61.5
2018-04-28 04:42:00,1563.3129999999999,25.486,6.0,396.0,396.0,398.0,11185165.0,42562.0,173948.0,918939.0,1750.0449600000004,13.43464,61.5,35.5,60.4,0.9990000000000001,49.986000000000004,0.00997,1751.8657899999996,8742.125979999999,37.0,441.50396,9.11487,8.72097,8.22713,7.72323,5.0,1606.316,1372.1526199999996,1155.27838,61.5,61.5
2018-04-28 04:47:00,1341.1789999999999,11.251,6.0,395.0,396.0,398.0,11185282.0,42562.0,173949.0,918939.0,1761.4956100000004,13.42063,61.5,35.5,59.4,0.9990000000000001,49.986000000000004,0.00997,1749.86477,7044.73438,38.0,441.50396,8.51165,8.11402,8.0458,8.01437,5.0,1300.3535,1370.99738,1316.8365,61.5,61.5
2018-04-28 04:52:00,1957.87,18.148,6.0,396.0,396.0,398.0,11185415.0,42562.0,173949.0,918940.0,1751.9659399999996,13.43464,61.5,35.5,59.4,0.9990000000000001,49.986000000000004,0.00997,1754.86731,10870.04688,44.0,441.50396,9.03616,8.80829,8.78859,8.44201,5.0,1971.44,1806.44425,1552.01362,61.5,61.5
2018-04-28 04:57:00,1922.082,36.584,6.0,398.0,399.0,401.0,11185574.0,42562.0,173951.0,918940.0,1739.97502,13.40863,62.5,35.5,58.4,0.9990000000000001,49.986000000000004,0.04987,1749.86477,10819.46191,46.0,441.50396,9.79658,9.34084,9.43591,9.00079,5.0,2002.46325,1982.45588,1813.34612,61.5,61.5
2018-04-28 05:02:00,1710.076,-20.904,6.0,395.0,396.0,398.0,11185723.0,42562.0,173951.0,918941.0,1765.20243,13.43464,62.5,35.5,58.4,0.9990000000000001,49.986000000000004,0.02992,1754.86731,9322.16113,44.0,441.50396,8.99353,8.58084,8.79642,8.97049,5.0,1680.02338,1704.93075,1793.96025,62.5,61.5
2018-04-28 05:07:00,1577.908,-15.222999999999999,6.0,397.0,397.0,400.0,11185855.0,42562.0,173951.0,918941.0,1749.93985,13.43864,62.5,35.5,58.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,8936.594729999999,41.0,441.50396,9.05636,9.08522,8.800130000000003,8.8612,5.0,1616.5785,1562.6595,1665.6743800000004,62.5,62.5
2018-04-28 05:12:00,1518.4070000000002,6.582000000000001,6.0,394.0,395.0,397.0,11185973.0,42562.0,173951.0,918943.0,1756.1679800000004,13.41863,62.5,35.5,57.4,0.9990000000000001,49.986000000000004,0.02992,1753.8668,8080.03076,40.0,441.50396,8.71232,8.475760000000001,8.61775,8.6924,5.0,1459.244,1472.144,1515.22075,62.5,62.5
2018-04-28 05:17:00,1289.927,-21.474,6.0,393.0,394.0,396.0,11186085.0,42562.0,173951.0,918944.0,1749.20452,13.3506,62.5,35.5,57.4,0.9990000000000001,49.986000000000004,0.02992,1746.86325,7218.970209999998,38.0,441.50396,8.91656,8.24961,8.27683,8.46054,5.0,1363.55012,1390.8076199999996,1422.7315,62.5,62.5
2018-04-28 05:22:00,1401.882,-30.659000000000002,6.0,394.0,395.0,397.0,11186192.0,42562.0,173951.0,918946.0,1769.1344800000004,13.45465,62.5,35.5,56.4,0.9990000000000001,49.986000000000004,0.02992,1757.86883,7636.01123,37.0,441.50396,8.522960000000001,7.81208,7.76433,8.33988,5.0,1347.50238,1195.018,1345.08662,62.5,62.5
2018-04-28 05:27:00,1302.455,-28.75,6.0,394.0,394.0,396.0,11186307.0,42562.0,173951.0,918947.0,1747.04344,13.45065,62.5,35.5,56.4,0.9990000000000001,49.986000000000004,0.02992,1757.86883,7112.18115,38.0,441.50396,8.71143,8.3187,8.09488,8.383569999999999,5.0,1271.4205,1286.99,1367.63488,62.5,62.5
2018-04-28 05:32:00,1503.037,-12.684000000000001,6.0,394.0,395.0,397.0,11186420.0,42562.0,173951.0,918948.0,1752.44615,13.412629999999998,62.5,35.5,55.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,8416.13672,39.0,441.50396,9.1733,8.44807,8.347339999999999,8.29337,5.0,1545.0721199999996,1452.95412,1379.53688,62.5,62.5
2018-04-28 05:37:00,1570.108,-9.332,6.0,396.0,397.0,399.0,11186536.0,42562.0,173951.0,918950.0,1759.22942,13.39862,62.5,35.5,54.4,0.9990000000000001,49.986000000000004,0.02992,1747.8637600000004,8446.4873,39.0,441.50396,8.981819999999997,8.87122,8.55387,8.31161,5.0,1566.83712,1494.53375,1401.34025,62.5,62.5
2018-04-28 05:42:00,1945.0910000000001,-6.468999999999999,6.0,397.0,396.0,400.0,11186676.0,42562.0,173951.0,918950.0,1744.70232,13.41063,62.5,35.5,54.4,0.9990000000000001,49.986000000000004,0.00997,1746.86325,10762.13379,44.0,441.50396,9.41049,9.15504,8.998460000000003,8.62217,5.0,2009.22362,1899.7935,1603.64938,62.5,62.5
2018-04-28 05:47:00,1468.4379999999999,-15.168,6.0,396.0,396.0,399.0,11186816.0,42562.0,173951.0,918951.0,1751.08046,13.40863,62.5,35.5,53.4,0.9990000000000001,49.986000000000004,0.0,1749.86477,8274.5,41.0,441.50396,8.8978,8.59108,8.80764,8.86759,5.0,1528.62175,1573.74438,1658.7365,62.5,62.5
2018-04-28 05:52:00,1570.7879999999998,-0.637,6.0,395.0,396.0,399.0,11186948.0,42562.0,173951.0,918953.0,1750.99051,13.390620000000002,62.5,35.5,53.4,0.9990000000000001,49.986000000000004,0.0,1747.8637600000004,8416.13672,41.0,441.50396,8.42073,8.83107,8.83007,8.82417,5.0,1558.86025,1634.91238,1619.5086199999996,62.5,62.5
2018-04-28 05:57:00,1736.4160000000002,7.346,6.0,397.0,397.0,400.0,11187095.0,42562.0,173951.0,918953.0,1755.4626899999996,13.41463,63.5,35.5,53.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,9668.38379,44.0,441.50396,9.12452,8.970180000000003,9.10227,9.02862,5.0,1767.98025,1764.61175,1733.84025,62.5,62.5
2018-04-28 06:02:00,1728.753,-7.2170000000000005,6.0,396.0,397.0,399.0,11187238.0,42562.0,173951.0,918954.0,1757.48877,13.47266,63.5,35.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1754.86731,9654.89453,43.0,441.50396,8.88376,9.258,9.05202,9.02218,5.0,1734.87588,1717.06088,1740.06812,63.5,62.5
2018-04-28 06:07:00,1540.715,-24.026999999999997,6.0,395.0,395.0,399.0,11187367.0,42562.0,173951.0,918955.0,1763.68673,13.422629999999998,63.5,35.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,8574.63477,41.0,441.50396,9.31273,8.70219,8.66954,8.884,5.0,1550.21462,1533.83838,1637.39275,63.5,63.5
2018-04-28 06:22:00,2028.496,-4.44,6.0,396.0,396.0,399.0,11187790.0,42562.0,173951.0,918960.0,1736.38818,13.34259,63.5,35.5,52.4,0.9990000000000001,49.986000000000004,4.17882,1734.8574600000004,11275.84766,46.0,441.50396,10.81609,10.6042,9.8153,9.1143,5.0,2052.00662,1979.4985,1801.80825,63.5,63.5
2018-04-28 06:32:00,1774.483,-5.281000000000001,6.0,396.0,397.0,399.0,11188093.0,42562.0,173951.0,918962.0,1737.66378,13.36861,63.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.01995,1746.86325,9977.51172,45.0,445.8537,9.33193,9.03658,9.19454,9.12164,5.0,1867.50725,1873.2179999999998,1807.63388,63.5,63.5
2018-04-28 06:37:00,1782.546,14.335999999999999,6.0,397.0,397.0,400.0,11188241.0,42562.0,173951.0,918963.0,1746.78832,13.3446,63.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.00997,1745.86289,9790.91113,46.0,445.8537,9.13343,9.29686,9.57183,9.2204,5.0,1850.32225,1990.8529999999998,1854.7145,63.5,63.5
2018-04-28 06:42:00,1851.8010000000002,9.772,6.0,395.0,395.0,397.0,11188396.0,42562.0,173952.0,918963.0,1762.6061899999993,13.41663,63.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,10239.42676,45.0,445.8537,9.71451,9.40593,9.21958,9.21394,5.0,1891.90362,1835.638,1864.48212,63.5,63.5
2018-04-28 06:47:00,1854.23,35.207,6.0,395.0,395.0,397.0,11188553.0,42562.0,173953.0,918964.0,1737.55867,13.37861,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1746.86325,10438.39258,46.0,445.8537,9.07193,9.13198,9.24425,9.19169,5.0,1946.6705,1948.9879999999998,1899.04425,63.5,63.5
2018-04-28 06:52:00,1401.7160000000001,-8.953,6.0,395.0,395.0,397.0,11188692.0,42562.0,173953.0,918964.0,1737.1386699999996,13.38862,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1745.86289,7565.19287,42.0,445.8537,8.73358,8.42278,8.42563,8.90744,5.0,1424.92088,1517.0856199999996,1741.13588,64.5,63.5
2018-04-28 06:57:00,1525.979,-2.239,6.0,395.0,395.0,397.0,11188818.0,42562.0,173954.0,918964.0,1751.3355800000004,13.40863,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,8479.08594,42.0,445.8537,8.41884,8.9851,8.607489999999999,8.5439,5.0,1561.63888,1578.50075,1615.30238,64.5,64.5
2018-04-28 07:02:00,1536.9589999999998,8.921,6.0,395.0,395.0,398.0,11188949.0,42562.0,173954.0,918964.0,1751.44069,13.44264,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1754.86731,8594.86816,41.0,445.8537,7.866460000000001,8.3114,8.28284,8.445889999999999,5.0,1559.04038,1537.15,1594.79288,64.5,64.5
2018-04-28 07:07:00,1525.3470000000002,6.027,6.0,396.0,396.0,398.0,11189074.0,42562.0,173954.0,918965.0,1742.09105,13.43064,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,8112.629879999998,41.0,439.32909000000006,8.4936,8.73887,8.411389999999999,8.32001,5.0,1491.9560000000001,1503.20975,1545.8145,64.5,64.5
2018-04-28 07:17:00,1151.985,-41.111000000000004,6.0,394.0,394.0,397.0,11189273.0,42562.0,173955.0,918968.0,1744.6574100000007,13.44064,63.5,36.5,52.4,0.995,49.986000000000004,0.02992,1753.8668,6351.16504,36.0,432.80449,7.62443,7.46029,7.488939999999999,7.74003,5.0,1142.29412,1111.88475,1218.71888,64.5,64.5
2018-04-28 07:22:00,1327.4820000000002,-38.26,6.0,395.0,395.0,397.0,11189376.0,42562.0,173955.0,918970.0,1746.42809,13.41063,63.5,36.5,52.4,0.995,49.986000000000004,0.02992,1748.86427,7286.4160200000015,38.0,430.6296200000001,8.62397,8.23294,8.34343,7.934589999999999,5.0,1358.31912,1380.45625,1249.6875,63.5,64.5
2018-04-28 07:27:00,1196.263,-29.874000000000002,6.0,395.0,394.0,397.0,11189474.0,42562.0,173955.0,918972.0,1748.139,13.38662,63.5,36.5,52.4,0.9940000000000001,49.986000000000004,0.02992,1748.86427,6573.73682,36.0,424.10502,7.315930000000002,7.3761,7.5903,7.73004,5.0,1215.94487,1189.27338,1205.72588,63.5,63.5
2018-04-28 07:32:00,1014.8889999999999,-40.135,6.0,393.0,393.0,396.0,11189567.0,42562.0,173956.0,918974.0,1746.2931,13.41463,63.5,36.5,52.4,0.998,49.986000000000004,0.02992,1755.86782,5727.29004,36.0,424.10502,7.50109,7.1383800000000015,7.565010000000001,7.6966100000000015,5.0,1016.21581,1088.07025,1155.96088,63.5,63.5
2018-04-28 07:37:00,1126.835,-9.321,6.0,394.0,394.0,396.0,11189665.0,42562.0,173956.0,918976.0,1750.3451300000004,13.39662,63.5,36.5,51.4,0.992,49.986000000000004,0.02992,1748.86427,6209.52832,38.0,424.10502,7.38707,7.46444,8.02201,7.77261,5.0,1158.565,1313.07625,1191.3891199999996,63.5,63.5
2018-04-28 07:42:00,1340.229,-2.613,6.0,396.0,396.0,398.0,11189771.0,42562.0,173957.0,918977.0,1749.87979,13.41463,63.5,36.5,51.4,0.992,49.986000000000004,0.02992,1752.8663,7552.82764,39.0,424.10502,8.05247,8.17695,8.20973,7.992660000000001,5.0,1373.2023800000004,1349.53175,1260.23825,63.5,63.5
2018-04-28 07:47:00,1107.139,-18.417,6.0,394.0,394.0,397.0,11189874.0,42562.0,173957.0,918978.0,1751.1255,13.40863,63.5,36.5,51.4,0.992,49.986000000000004,0.02992,1751.8657899999996,5886.91162,37.0,424.10502,8.43398,7.7073800000000015,7.93807,7.97765,5.0,1075.4525,1228.50088,1253.0673800000004,63.5,63.5
2018-04-28 07:52:00,830.543,-34.713,6.0,393.0,393.0,396.0,11189959.0,42562.0,173957.0,918980.0,1711.2058100000004,13.08447,63.5,36.5,51.4,0.996,49.986000000000004,0.01995,1708.84457,4933.6748,35.0,430.6296200000001,6.23602,6.916060000000001,7.0720399999999985,7.512119999999999,5.0,870.9689999999999,951.39919,1112.97425,63.5,63.5
