date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-28 07:57:00,1517.3110000000001,-7.569,6.0,396.0,397.0,399.0,11190070.0,42562.0,173957.0,918981.0,1745.51272,13.46465,62.5,36.5,50.4,0.996,49.986000000000004,0.01995,1754.86731,8440.86621,41.0,430.6296200000001,8.66955,8.84559,8.66049,8.0106,5.0,1513.00762,1434.59212,1279.665,63.5,63.5
2018-04-28 08:02:00,1010.8330000000001,61.817,6.0,394.0,394.0,397.0,11190182.0,42562.0,173957.0,918982.0,1739.1945,13.40262,62.5,36.5,50.4,0.996,49.986000000000004,0.01995,1746.86325,5485.60791,38.0,430.6296200000001,7.62402,7.355339999999999,7.6724,8.0212,5.0,1021.1339999999999,1194.638,1314.4768800000004,62.5,63.5
2018-04-28 08:12:00,1387.227,-20.605999999999998,6.0,395.0,396.0,398.0,11190386.0,42562.0,173957.0,918987.0,1762.98143,13.40462,62.5,36.5,50.4,0.997,49.986000000000004,0.04987,1751.8657899999996,7778.7714799999985,40.0,421.93015,8.45301,7.88425,7.908360000000001,7.99326,5.0,1426.79338,1309.4285,1282.1336199999996,62.5,62.5
2018-04-28 08:17:00,1244.53,-16.118,6.0,395.0,395.0,398.0,11190500.0,42562.0,173957.0,918989.0,1745.9330100000002,13.43264,62.5,36.5,50.4,0.997,49.986000000000004,0.04987,1753.8668,7054.851559999999,40.0,421.93015,7.65769,7.14699,7.4977,8.03094,5.0,1266.54025,1268.54138,1334.96638,62.5,62.5
2018-04-28 08:22:00,1160.4260000000002,-23.033,6.0,396.0,396.0,399.0,11190603.0,42562.0,173957.0,918991.0,1752.5661300000004,13.42063,62.5,36.5,49.4,0.997,49.986000000000004,0.01995,1751.8657899999996,6580.48145,39.0,421.93015,7.91297,8.21374,8.29573,8.03174,5.0,1210.732,1259.06925,1274.43238,62.5,62.5
2018-04-28 08:27:00,1092.768,-21.93,6.0,393.0,394.0,396.0,11190684.0,42562.0,173958.0,918993.0,1758.83931,13.52268,62.5,36.5,49.4,0.9990000000000001,49.986000000000004,1.07712,1767.87375,6134.213870000001,36.0,421.93015,8.761280000000001,7.53808,7.039,7.582910000000001,5.0,1092.1888800000004,915.26619,1084.02238,62.5,62.5
2018-04-28 08:32:00,1399.796,12.377,6.0,395.0,395.0,397.0,11190802.0,42562.0,173958.0,918994.0,1746.8333699999996,13.40462,62.5,36.5,49.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,7856.334959999999,42.0,432.80449,8.34953,8.538030000000001,8.50048,8.10827,5.0,1454.48912,1475.5421199999996,1311.80525,62.5,62.5
2018-04-28 08:37:00,1603.1870000000001,27.514,6.0,395.0,395.0,397.0,11190918.0,42562.0,173959.0,918995.0,1763.2816,13.44464,62.5,36.5,49.4,0.9990000000000001,49.986000000000004,0.03989,1751.8657899999996,8536.41504,42.0,432.80449,9.09088,9.0473,8.1465,8.2527,5.0,1571.83925,1340.72125,1368.62188,62.5,62.5
2018-04-28 08:42:00,981.552,-26.83,6.0,394.0,394.0,396.0,11191023.0,42562.0,173959.0,918996.0,1754.02192,13.43064,62.5,36.5,49.4,0.998,49.986000000000004,0.01995,1751.8657899999996,5500.22168,40.0,432.80449,6.58684,6.84903,7.68115,8.20167,5.0,991.35912,1167.74475,1332.2025,62.5,62.5
2018-04-28 08:47:00,1423.079,-39.594,6.0,394.0,394.0,396.0,11191122.0,42562.0,173960.0,918997.0,1768.9094,13.44665,62.5,36.5,49.4,0.998,49.986000000000004,0.03989,1757.86883,8008.08838,39.0,432.80449,8.632589999999999,8.6831,7.75425,7.89866,5.0,1417.28838,1098.6605,1227.65325,62.5,62.5
2018-04-28 08:52:00,1450.884,-20.152,6.0,396.0,396.0,398.0,11191229.0,42562.0,173960.0,918999.0,1739.80985,13.42864,62.5,36.5,49.4,0.998,49.986000000000004,0.03989,1749.86477,7797.881840000001,41.0,432.80449,8.33488,8.840069999999997,8.17765,8.02577,5.0,1448.5539999999999,1262.10138,1262.67362,62.5,62.5
2018-04-28 08:57:00,1042.105,0.8029999999999999,6.0,395.0,395.0,398.0,11191342.0,42562.0,173960.0,919000.0,1737.18357,13.294570000000002,62.5,36.5,49.4,0.998,49.986000000000004,-0.00997,1735.85797,5915.01416,42.0,432.80449,7.50116,7.335089999999999,8.07872,8.21614,5.0,1217.46,1413.23712,1335.24062,62.5,62.5
2018-04-28 09:02:00,787.841,-49.727,6.0,394.0,394.0,397.0,11191434.0,42562.0,173961.0,919001.0,1663.5271300000004,12.83234,62.5,36.5,49.4,0.998,49.986000000000004,-0.00997,1670.82589,4676.25586,37.0,432.80449,6.24487,6.85306,6.99185,7.68421,5.0,819.37675,900.74681,1176.18925,62.5,62.5
2018-04-28 09:07:00,708.2610000000001,54.248999999999995,6.0,395.0,395.0,398.0,11191525.0,42562.0,173961.0,919004.0,1588.49012,12.25806,62.5,36.5,49.4,0.9990000000000001,49.986000000000004,0.02992,1596.78924,4318.79248,37.0,432.80449,6.73175,6.920439999999998,6.799639999999999,7.532210000000001,5.0,725.6065,808.47244,1104.57612,62.5,62.5
2018-04-28 09:12:00,1271.932,-20.046,6.0,395.0,395.0,398.0,11191595.0,42562.0,173961.0,919007.0,1778.76912,13.54669,61.5,36.5,49.4,0.9990000000000001,49.986000000000004,0.01995,1766.87325,7096.44287,37.0,432.80449,8.32836,8.4195,7.657939999999999,7.235,5.0,1159.05375,902.2565,943.58294,62.5,62.5
2018-04-28 09:17:00,874.6310000000001,-32.465,6.0,394.0,394.0,397.0,11191682.0,42562.0,173961.0,919009.0,1732.2160199999996,13.30057,61.5,36.5,49.4,0.9990000000000001,49.986000000000004,0.01995,1733.85695,5044.96094,38.0,432.80449,6.75628,7.16542,7.35292,7.367189999999999,5.0,934.3575,1062.4489999999998,1003.66188,61.5,62.5
2018-04-28 09:27:00,1418.148,-17.91,6.0,396.0,395.0,398.0,11191866.0,42562.0,173961.0,919014.0,1752.5512600000004,13.3526,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1742.86152,7983.3584,41.0,443.67883,9.19637,9.1473,8.27604,7.59952,0.0,1541.81488,1261.7015,1109.63825,61.5,61.5
2018-04-28 09:32:00,865.192,-38.899,6.0,394.0,394.0,396.0,11191950.0,42562.0,173962.0,919016.0,1720.81056,13.19452,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.00997,1722.85152,5014.609860000001,37.0,443.67883,8.33158,8.23219,7.2423,7.22882,5.0,900.40356,781.14638,1002.93069,61.5,61.5
2018-04-28 09:42:00,1068.454,-13.562000000000001,6.0,394.0,395.0,397.0,11192123.0,42562.0,173963.0,919021.0,1732.83137,13.3626,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.03989,1742.86152,5989.20508,42.0,448.02856,7.27555,7.60215,8.26759,7.53255,5.0,1177.02425,1385.18175,1095.39563,61.5,61.5
2018-04-28 09:47:00,2000.705,11.982000000000001,6.0,397.0,397.0,400.0,11192238.0,42562.0,173963.0,919023.0,1791.90065,13.620729999999998,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,2.08442,1781.88071,11126.3418,48.0,448.02856,10.26375,9.69168,9.2639,8.11875,5.0,2040.54138,1927.38262,1348.7876199999996,61.5,61.5
2018-04-28 09:52:00,2027.616,5.517,6.0,396.0,396.0,400.0,11192394.0,42562.0,173963.0,919023.0,1704.45243,13.05845,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.43883,1700.84066,11183.6709,52.0,448.02856,9.43857,9.80813,9.84669,9.06699,5.0,2051.28338,2042.70312,1725.8418800000004,61.5,61.5
2018-04-28 10:07:00,1649.148,-13.478,6.0,397.0,397.0,400.0,11192776.0,42562.0,173964.0,919026.0,1747.62876,13.390620000000002,62.5,36.5,48.4,0.995,49.986000000000004,0.02992,1749.86477,8864.65332,46.0,454.55317,9.39447,9.11101,8.29847,8.3509,5.0,1624.51875,1434.51438,1447.08688,62.5,61.5
2018-04-28 10:12:00,1561.507,22.555,6.0,396.0,397.0,399.0,11192896.0,42562.0,173964.0,919027.0,1748.66425,13.39262,62.5,36.5,48.4,0.995,49.986000000000004,0.01995,1750.86528,8814.06836,46.0,448.02856,9.17829,8.62389,8.65783,8.494580000000001,16.0,1614.0638800000004,1476.4560000000001,1455.08462,62.5,62.5
2018-04-28 10:17:00,880.561,-26.388,6.0,395.0,395.0,397.0,11193020.0,42562.0,173964.0,919027.0,1722.4463899999996,13.13649,62.5,36.5,48.4,0.995,49.986000000000004,0.00997,1712.8466,4862.85645,44.0,448.02856,7.37433,6.7388,7.6920899999999985,8.46225,5.0,893.33469,1193.50662,1447.39225,62.5,62.5
2018-04-28 10:27:00,1487.2220000000002,23.788,6.0,397.0,397.0,399.0,11193225.0,42562.0,173965.0,919030.0,1756.90331,13.36861,62.5,36.5,49.4,0.995,49.986000000000004,0.07979,1746.86325,8348.69043,46.0,471.95211,8.97245,8.96875,8.28916,8.27427,5.0,1538.71638,1408.07975,1366.09675,62.5,62.5
2018-04-28 10:32:00,420.35900000000004,-68.16199999999999,6.0,393.0,393.0,396.0,11193291.0,42562.0,173965.0,919034.0,1358.95168,10.41915,62.5,36.5,49.4,0.987,49.986000000000004,0.03989,1360.6725,3053.05566,38.0,454.55317,5.96569,5.45768,5.45006,7.0033699999999985,5.0,446.68199999999996,537.1574400000002,967.34038,62.5,62.5
2018-04-28 10:37:00,1093.328,-4.794,6.0,397.0,396.0,400.0,11193378.0,42562.0,173966.0,919036.0,1759.58965,13.43464,61.5,36.5,49.4,0.998,49.986000000000004,0.01995,1747.8637600000004,5800.35547,42.0,454.55317,6.588210000000001,7.309539999999998,7.92789,7.5444,5.0,1074.0015,1165.078,1072.14875,62.5,62.5
2018-04-28 10:42:00,1581.2079999999999,-4.6,6.0,395.0,395.0,398.0,11193469.0,42562.0,173966.0,919038.0,1738.2192100000002,13.38662,61.5,37.5,49.4,0.996,49.986000000000004,0.02992,1745.86289,8530.79492,45.0,458.9029,9.27912,9.20297,8.96175,7.64151,5.0,1593.24388,1500.391,1102.41975,61.5,62.5
2018-04-28 10:47:00,906.0,-51.861999999999995,6.0,396.0,396.0,399.0,11193592.0,42562.0,173966.0,919039.0,1747.71885,13.38862,61.5,37.5,49.4,0.996,49.986000000000004,0.02992,1743.86202,5106.78613,46.0,458.9029,7.173030000000002,7.2686,8.39333,8.39583,5.0,964.29869,1377.37575,1391.88562,61.5,61.5
2018-04-28 10:52:00,874.155,-18.435,6.0,395.0,396.0,399.0,11193668.0,42562.0,173966.0,919043.0,1731.1506399999996,13.24455,61.5,37.5,49.4,0.996,49.986000000000004,0.02992,1729.8550699999996,5077.55957,40.0,458.9029,7.3518,7.035639999999999,7.3205,7.702610000000001,5.0,898.8634400000002,831.27288,1091.76388,61.5,61.5
2018-04-28 10:57:00,1662.6970000000001,35.403,6.0,399.0,399.0,401.0,11193763.0,42562.0,173966.0,919044.0,1757.03845,13.46666,61.5,37.5,49.4,0.992,49.986000000000004,1.87498,1758.8693399999993,9281.69336,44.0,463.25264,8.81215,9.14937,8.262960000000001,7.89842,5.0,1651.76475,1256.4575,1141.22338,61.5,61.5
2018-04-28 11:02:00,736.2189999999999,-38.123000000000005,6.0,394.0,394.0,397.0,11193871.0,42562.0,173967.0,919045.0,1622.4067699999996,12.48217,61.5,37.5,49.4,0.992,49.986000000000004,0.02992,1629.80553,4498.64844,43.0,463.25264,5.80046,5.36878,6.8773800000000005,8.00873,5.0,779.74262,1037.42019,1255.06812,61.5,61.5
2018-04-28 11:07:00,547.253,-65.307,6.0,394.0,394.0,396.0,11193952.0,42562.0,173967.0,919047.0,1484.23358,11.3216,61.5,37.5,50.4,0.998,49.986000000000004,0.02992,1474.72884,3662.31787,41.0,465.42751,5.07712,5.09229,5.82284,7.503989999999999,5.0,574.7574400000002,802.0189999999999,1099.89038,61.5,61.5
2018-04-28 11:12:00,1055.0230000000001,12.75,6.0,394.0,394.0,397.0,11194024.0,42562.0,173969.0,919050.0,1749.93985,13.41063,61.5,37.5,50.4,0.992,49.986000000000004,0.01995,1748.86427,5660.96777,42.0,465.42751,7.699969999999999,8.1694,8.15342,7.47956,5.0,1063.04262,1149.48625,1001.74675,61.5,61.5
2018-04-28 11:17:00,1441.121,28.08,6.0,397.0,397.0,399.0,11194079.0,42562.0,173969.0,919053.0,1740.6653,13.41063,61.5,37.5,50.4,0.9990000000000001,49.986000000000004,0.00997,1747.8637600000004,8032.81885,41.0,465.42751,8.2736,8.24743,8.07974,6.8448600000000015,15.0,1487.94125,1051.55375,794.86225,61.5,61.5
2018-04-28 11:22:00,1460.1170000000002,10.785,6.0,396.0,397.0,399.0,11194140.0,42562.0,173970.0,919056.0,1734.54228,13.38262,60.5,37.5,50.4,0.996,49.986000000000004,0.02992,1742.86152,8080.03076,43.0,458.9029,8.50885,9.17044,8.483830000000001,6.79731,11.0,1554.37562,1213.74875,777.84325,61.5,61.5
2018-04-28 11:27:00,1093.405,-14.040999999999999,6.0,395.0,395.0,398.0,11194226.0,42562.0,173971.0,919057.0,1744.34209,13.39262,60.5,37.5,50.4,0.998,49.986000000000004,0.02992,1744.86238,6131.96533,44.0,454.55317,8.531930000000001,8.23678,8.3518,7.38126,3.0,1158.87787,1281.14075,972.88175,60.5,61.5
2018-04-28 11:32:00,1259.085,-13.243,6.0,397.0,397.0,400.0,11194325.0,42562.0,173971.0,919058.0,1743.29158,13.33459,60.5,37.5,50.4,0.9940000000000001,49.986000000000004,0.02992,1739.86,6776.074709999999,47.0,448.02856,8.02556,8.5937,9.09267,7.90708,5.0,1322.15412,1593.28412,1159.45175,60.5,60.5
2018-04-28 11:37:00,1129.469,4.486000000000001,6.0,396.0,396.0,399.0,11194422.0,42562.0,173971.0,919059.0,1777.3285,13.51668,61.5,37.5,50.4,0.9940000000000001,49.986000000000004,4.01924,1766.87325,6236.50635,43.0,461.07777,8.82602,8.80689,7.69804,7.921189999999998,5.0,1154.4725,976.54838,1150.12262,60.5,60.5
2018-04-28 11:52:00,918.8489999999999,-25.647,6.0,395.0,395.0,397.0,11194671.0,42562.0,173971.0,919063.0,1760.09989,13.384620000000002,61.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,5333.85449,42.0,448.02856,6.655310000000001,7.013560000000001,7.648039999999999,7.6509800000000014,5.0,959.0360000000001,1059.32462,1012.76612,61.5,61.5
2018-04-28 11:57:00,808.222,-69.10600000000001,6.0,394.0,394.0,398.0,11194776.0,42562.0,173971.0,919064.0,1659.8655,12.76831,61.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.03989,1668.82487,4653.7739299999985,43.0,458.9029,6.99683,7.3863,7.147239999999999,7.8838,5.0,790.97288,932.03725,1164.3885,61.5,61.5
2018-04-28 12:02:00,1507.537,-12.397,6.0,397.0,397.0,400.0,11194873.0,42562.0,173972.0,919066.0,1736.65846,13.39662,61.5,38.5,50.4,0.998,49.986000000000004,0.03989,1743.86202,8510.56055,47.0,474.12698,8.98888,8.84861,8.74884,7.971139999999999,11.0,1598.87075,1472.98,1211.89875,61.5,61.5
2018-04-28 12:08:00,318.89,-74.921,6.0,394.0,394.0,397.0,11194947.0,42562.0,173972.0,919070.0,1261.85366,9.70079,61.5,38.5,50.4,0.981,49.986000000000004,0.04987,1267.62651,2609.03613,39.0,482.82645,4.1553900000000015,4.70159,4.9671,6.76837,5.0,361.39981,534.38194,849.21625,61.5,61.5
2018-04-28 12:13:00,1064.497,-21.648000000000003,6.0,395.0,395.0,397.0,11195025.0,42562.0,173973.0,919072.0,1750.4352199999996,13.39862,61.5,38.5,50.4,0.995,49.986000000000004,-0.00997,1751.8657899999996,6006.06641,46.0,480.65158,7.419589999999999,7.455019999999998,8.32006,7.30778,16.0,1082.98575,1396.83988,990.50031,61.5,61.5
2018-04-28 12:18:00,306.721,-62.25,6.0,392.0,392.0,395.0,11195103.0,42562.0,173973.0,919074.0,1253.58457,9.64877,61.5,38.5,50.4,0.975,49.986000000000004,0.02992,1252.6192,2571.94067,40.0,476.30185,4.0688900000000015,4.5269,5.6668699999999985,7.24175,5.0,353.4249700000001,506.66306,916.10438,61.5,61.5
2018-04-28 12:23:00,219.09,230.185,6.0,395.0,395.0,399.0,11195118.0,42562.0,173974.0,919079.0,1128.4077,8.58424,59.5,38.5,50.4,0.622,49.986000000000004,0.02992,1120.55387,2133.54175,37.0,476.30185,5.81065,5.53457,4.67755,5.40372,5.0,244.27352,184.48727,458.20203,61.5,61.5
2018-04-28 12:28:00,1265.904,-14.478,6.0,396.0,396.0,398.0,11195198.0,42562.0,173975.0,919081.0,1735.9379999999999,13.3566,59.5,38.5,50.4,0.996,49.986000000000004,0.03989,1743.86202,7054.851559999999,46.0,471.95211,8.13615,8.15558,8.66424,6.96915,5.0,1345.70075,1491.44362,850.5414400000002,59.5,61.5
2018-04-28 12:33:00,1420.67,-26.924,6.0,395.0,395.0,398.0,11195288.0,42562.0,173975.0,919083.0,1754.29205,13.37661,60.5,38.5,50.4,0.996,49.986000000000004,0.03989,1743.86202,7890.058109999999,46.0,463.25264,8.21846,8.84194,8.63791,7.550089999999999,5.0,1512.16312,1373.99662,1035.39075,59.5,59.5
2018-04-28 12:38:00,1015.303,-40.793,6.0,394.0,393.0,396.0,11195375.0,42562.0,173976.0,919085.0,1748.34907,13.44665,60.5,38.5,50.4,0.995,49.986000000000004,0.03989,1756.8683199999996,5590.14941,43.0,461.07777,6.74027,7.30047,7.69566,7.500560000000001,16.0,969.79606,1011.08469,1017.14288,60.5,59.5
2018-04-28 12:43:00,1115.7830000000001,-21.879,6.0,394.0,394.0,397.0,11195445.0,42562.0,173976.0,919087.0,1752.82125,13.45865,60.5,38.5,50.4,0.998,49.986000000000004,2.99199,1755.86782,6311.821779999998,43.0,482.82645,8.06043,8.20348,7.77767,7.418260000000001,11.0,1150.99488,1056.9401300000004,951.41788,60.5,60.5
2018-04-28 12:53:00,1090.213,-37.719,6.0,394.0,393.0,397.0,11195628.0,42562.0,173976.0,919090.0,1748.139,13.3586,61.5,38.5,50.4,0.998,49.986000000000004,0.01995,1746.86325,6092.62207,44.0,465.42751,8.336960000000001,8.935319999999997,8.46273,8.106869999999999,16.0,1150.75225,1155.2855,1087.2215,60.5,60.5
2018-04-28 12:58:00,439.774,107.13,6.0,395.0,395.0,398.0,11195700.0,42562.0,173977.0,919093.0,1370.47741,10.48918,61.5,38.5,50.4,0.9309999999999999,49.986000000000004,0.00997,1368.67641,3108.13623,41.0,456.72804,5.9252400000000005,5.7742,6.06904,7.36941,5.0,450.29244000000006,614.24175,953.50288,61.5,60.5
2018-04-28 13:03:00,867.105,-57.63,6.0,393.0,393.0,395.0,11195747.0,42562.0,173977.0,919096.0,1690.1504100000002,12.9564,60.5,38.5,50.4,0.997,49.986000000000004,1.31648,1687.83436,4987.63135,41.0,463.25264,6.812589999999998,7.565469999999999,7.9488699999999985,6.8905,11.0,878.77875,873.176,743.39394,61.5,61.5
2018-04-28 13:08:00,964.288,-22.052,6.0,395.0,396.0,398.0,11195816.0,42562.0,173977.0,919098.0,1765.48773,13.54469,60.5,38.5,50.4,1.0,49.986000000000004,4.60767,1767.87375,5310.24854,42.0,478.47672,7.92095,8.474310000000001,7.533739999999999,7.223839999999999,5.0,986.03662,900.86725,818.0151900000002,60.5,61.5
2018-04-28 13:13:00,1054.605,1.1909999999999998,6.0,396.0,396.0,397.0,11195909.0,42562.0,173978.0,919099.0,1742.6313300000004,13.40863,60.5,38.5,50.4,1.0,49.986000000000004,0.02992,1751.8657899999996,5900.40088,45.0,478.47672,8.12181,8.22681,8.09544,7.73291,5.0,1082.4705,1205.73888,1036.60031,60.5,60.5
2018-04-28 13:18:00,1108.088,-9.732999999999999,6.0,397.0,396.0,400.0,11196023.0,42562.0,173979.0,919099.0,1754.4871100000007,13.43464,61.5,38.5,50.4,1.0,49.986000000000004,0.02992,1751.8657899999996,6255.6167,46.0,461.07777,8.67474,8.014389999999999,7.863289999999999,8.251560000000001,5.0,1126.64225,1132.31025,1238.7175,60.5,60.5
2018-04-28 13:28:00,1077.039,-40.336,6.0,397.0,397.0,400.0,11196199.0,42562.0,173979.0,919103.0,1749.42961,13.400620000000002,61.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1750.86528,6108.35938,44.0,458.9029,6.9542899999999985,7.21223,7.42708,8.04523,11.0,1111.5788699999996,1014.69469,1100.08088,61.5,61.5
2018-04-28 13:33:00,900.808,-35.455999999999996,6.0,396.0,396.0,399.0,11196267.0,42562.0,173979.0,919106.0,1742.7813399999998,13.25855,61.5,38.5,50.4,0.995,49.986000000000004,0.01995,1732.85645,4955.03271,42.0,465.42751,6.88594,7.76525,7.53618,7.3318,5.0,939.53825,991.94,926.81338,61.5,61.5
2018-04-28 13:38:00,650.0880000000001,132.134,6.0,398.0,399.0,403.0,11196332.0,42562.0,173980.0,919109.0,1537.17969,11.81784,61.5,38.5,50.4,0.865,49.986000000000004,0.0,1544.76346,3996.17554,41.0,467.60238,6.06886,6.457999999999999,6.24482,6.78987,5.0,631.2153099999998,601.23275,814.20681,61.5,61.5
2018-04-28 13:43:00,1714.434,2.199,6.0,399.0,399.0,402.0,11196462.0,42562.0,173982.0,919109.0,1748.54427,13.412629999999998,61.5,38.5,50.4,0.997,49.986000000000004,0.02992,1749.86477,9224.36426,53.0,456.72804,9.27465,9.22146,9.39482,8.20203,5.0,1691.61938,1857.817,1365.15662,61.5,61.5
2018-04-28 13:48:00,510.416,19.753,6.0,394.0,394.0,398.0,11196568.0,42562.0,173982.0,919111.0,1431.61753,11.05546,61.5,38.5,50.4,0.97,49.986000000000004,0.02992,1437.71052,3419.512210000001,43.0,454.55317,6.34422,6.42685,6.47694,7.9641,5.0,531.89131,663.5110000000001,1256.84275,61.5,61.5
2018-04-28 13:53:00,1278.568,35.091,6.0,395.0,395.0,398.0,11196649.0,42562.0,173982.0,919113.0,1752.37122,13.34259,61.5,38.5,50.4,0.995,49.986000000000004,0.03989,1742.86152,6958.1792,48.0,465.42751,8.04347,8.640080000000001,8.72568,7.85425,5.0,1345.96475,1533.79425,1180.41762,61.5,61.5
2018-04-28 13:58:00,624.064,160.011,6.0,396.0,396.0,399.0,11196732.0,42562.0,173982.0,919115.0,1524.73859,11.7358,61.5,38.5,50.4,0.991,49.986000000000004,0.01995,1531.75701,3789.34106,43.0,469.77724000000006,6.89432,6.90905,6.93752,7.591760000000002,5.0,644.21644,806.0835,1059.23188,61.5,61.5
2018-04-28 14:03:00,1205.028,-0.64,6.0,395.0,395.0,397.0,11196809.0,42562.0,173983.0,919117.0,1743.11153,13.37661,61.5,38.5,50.4,0.997,49.986000000000004,2.75263,1744.86238,6742.351559999999,46.0,454.55317,8.248569999999999,8.091389999999999,8.370330000000001,7.9017300000000015,5.0,1221.49562,1212.31825,1028.75431,61.5,61.5
2018-04-28 14:08:00,1074.495,-2.128,6.0,395.0,395.0,398.0,11196900.0,42562.0,173983.0,919118.0,1750.93045,13.3486,61.5,38.5,50.4,0.997,49.986000000000004,2.68282,1740.8605,5904.89746,45.0,461.07777,8.36054,8.52351,8.68989,8.27337,5.0,1080.81762,1076.19738,1084.9825,61.5,61.5
2018-04-28 14:18:00,320.423,-67.253,6.0,392.0,392.0,395.0,11197029.0,42562.0,173984.0,919123.0,1269.61251,9.74682,61.5,38.5,50.4,0.961,49.986000000000004,0.02992,1268.62702,2652.8759800000007,40.0,458.9029,5.01856,5.23998,5.55821,6.8574600000000006,5.0,360.93141,468.79653,790.0735599999998,61.5,61.5
2018-04-28 14:23:00,1618.4460000000001,45.438,6.0,398.0,397.0,400.0,11197120.0,42562.0,173986.0,919126.0,1744.95744,13.400620000000002,61.5,38.5,50.4,0.998,49.986000000000004,0.04987,1746.86325,9141.18164,51.0,469.77724000000006,8.34651,8.81732,9.11958,7.62806,5.0,1701.38325,1804.02912,1099.2905,61.5,61.5
2018-04-28 14:28:00,1145.492,-12.947000000000001,6.0,395.0,395.0,396.0,11197221.0,42562.0,173986.0,919126.0,1759.7247899999998,13.41063,61.5,38.5,50.4,0.998,49.986000000000004,0.02992,1749.86477,6406.24561,46.0,461.07777,7.4428,7.8570699999999984,8.05824,7.8849399999999985,5.0,1193.47675,1188.75112,1183.8723699999996,61.5,61.5
2018-04-28 14:33:00,1424.015,25.823,6.0,397.0,397.0,398.0,11197312.0,42562.0,173987.0,919128.0,1749.17449,13.30257,61.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1737.85898,7687.71973,49.0,461.07777,8.11519,8.90496,8.92342,7.93075,5.0,1516.4996199999996,1583.21388,1165.17025,61.5,61.5
2018-04-28 14:38:00,760.049,-54.556000000000004,6.0,395.0,395.0,397.0,11197387.0,42562.0,173987.0,919130.0,1645.33825,12.55421,61.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.00997,1635.80843,4354.76318,43.0,461.07777,6.13748,6.16528,6.53253,7.51288,5.0,785.1075,889.1405,1022.44525,61.5,61.5
2018-04-28 14:43:00,1095.197,-2.864,6.0,395.0,394.0,397.0,11197481.0,42562.0,173989.0,919131.0,1746.5181899999998,13.44264,61.5,39.5,50.4,0.992,49.986000000000004,0.03989,1755.86782,6233.134279999998,48.0,461.07777,7.64522,8.09741,8.70324,7.87126,1.0,1102.21975,1413.31175,1153.32875,61.5,61.5
2018-04-28 14:53:00,344.23,-52.8,6.0,394.0,394.0,395.0,11197620.0,42562.0,173991.0,919136.0,1291.25323,9.88288,61.5,39.5,50.4,0.9790000000000001,49.986000000000004,-0.00997,1291.63839,2786.6438,40.0,456.72804,5.96245,5.77679,5.37156,6.75177,5.0,373.34091,481.9545,791.82244,61.5,61.5
2018-04-28 14:58:00,784.159,-33.791,6.0,393.0,392.0,394.0,11197658.0,42562.0,173992.0,919139.0,1696.8736199999996,12.93439,61.5,39.5,50.4,0.9990000000000001,49.986000000000004,2.23402,1685.83335,4778.54932,41.0,463.25264,6.22531,7.21875,7.0426,6.4042900000000005,5.0,833.10638,767.96506,628.04763,61.5,61.5
2018-04-28 15:03:00,301.687,-13.943,6.0,391.0,391.0,392.0,11197719.0,42562.0,173992.0,919142.0,1226.27115,9.36263,61.5,39.5,50.4,0.9740000000000001,49.986000000000004,0.00997,1218.60232,2383.09204,40.0,463.25264,4.46951,4.23965,4.6188699999999985,6.34126,5.0,325.27512,426.67303,660.5776900000002,61.5,61.5
2018-04-28 15:08:00,883.6160000000001,-20.590999999999998,6.0,392.0,392.0,393.0,11197746.0,42562.0,173996.0,919145.0,1736.62843,13.27456,60.5,39.5,50.4,0.991,49.986000000000004,0.60837,1735.85797,5010.11377,41.0,463.25264,6.880839999999999,7.38484,6.71737,5.77539,5.0,888.567,650.4644400000002,488.64031,61.5,61.5
2018-04-28 15:13:00,387.124,-37.236,6.0,394.0,394.0,395.0,11197812.0,42562.0,173996.0,919147.0,1330.70773,10.18503,60.5,39.5,50.4,0.998,49.986000000000004,0.02992,1331.65823,2956.38306,41.0,458.9029,5.74522,5.98071,5.39181,6.25817,5.0,406.06781,480.08969,678.15888,60.5,61.5
2018-04-28 15:23:00,298.861,-30.767,6.0,390.0,390.0,392.0,11197891.0,42562.0,174001.0,919153.0,1215.4057400000004,9.36463,59.5,39.5,50.4,0.983,49.986000000000004,0.00997,1220.60326,2456.15845,39.0,448.02856,4.70032,4.52658,5.24592,5.85076,5.0,324.14531,349.25253,497.28322,60.5,60.5
2018-04-28 15:33:00,-14.491,-86.539,6.0,389.0,389.0,390.0,11197940.0,42562.0,174006.0,919160.0,1100.43389,8.41416,58.5,39.5,50.4,0.12,49.986000000000004,0.0,1099.54344,114.6582,38.0,434.97936,3.07878,3.50125,4.4175,5.04921,5.0,21.91678,112.5344,316.4464700000001,59.5,59.5
2018-04-28 15:38:00,1311.6470000000002,129.112,6.0,394.0,394.0,394.0,11197974.0,42562.0,174010.0,919163.0,1745.36271,13.37261,58.5,39.5,49.4,0.9890000000000001,49.986000000000004,0.02992,1746.86325,6951.43408,44.0,434.97936,9.08513,8.65765,8.11037,5.69031,5.0,1319.95037,1080.94475,455.39366,58.5,59.5
2018-04-28 15:43:00,261.118,-77.62,6.0,390.0,390.0,390.0,11198033.0,42562.0,174013.0,919165.0,1179.43298,9.1065,58.5,39.5,49.4,0.963,49.986000000000004,0.02992,1184.58545,2325.76294,40.0,441.50396,5.23804,5.39843,6.0145300000000015,6.29151,5.0,298.37353,357.07375,578.38181,58.5,58.5
2018-04-28 15:48:00,401.06300000000005,-17.665,6.0,391.0,391.0,392.0,11198047.0,42562.0,174016.0,919169.0,1335.61521,10.28308,57.5,39.5,49.4,0.995,49.986000000000004,-0.00997,1343.66417,3020.45679,39.0,454.55317,5.97508,6.59823,5.90245,5.31746,5.0,416.09103,319.64297,341.00597,58.5,58.5
2018-04-28 15:53:00,754.632,-1.4409999999999998,6.0,394.0,393.0,394.0,11198102.0,42562.0,174019.0,919170.0,1627.83965,12.49418,57.5,38.5,49.4,0.9990000000000001,49.986000000000004,0.22939,1636.80894,4463.80127,42.0,424.10502,7.36728,7.47567,6.6582,6.183,5.0,739.1213799999998,740.39731,569.86194,57.5,58.5
2018-04-28 15:58:00,411.65,-34.21,6.0,391.0,391.0,392.0,11198148.0,42562.0,174022.0,919172.0,1362.38836,10.40114,58.5,38.5,48.4,0.998,49.986000000000004,0.00997,1361.67301,3138.48706,40.0,424.10502,7.12131,7.1246100000000006,6.29864,6.15738,5.0,431.78562,414.05475,547.4209999999999,57.5,57.5
2018-04-28 16:13:00,181.954,45.335,6.0,392.0,391.0,392.0,11198169.0,42565.0,174026.0,919182.0,1102.36981,8.44417,55.5,38.5,47.4,0.644,49.986000000000004,0.00997,1103.5454,1751.34778,56.0,487.17619,4.49153,4.79534,4.50443,4.316319999999998,16.0,187.8613,123.1587,96.70462,55.5,57.5
2018-04-28 16:18:00,572.09,-8.607999999999999,6.0,391.0,391.0,392.0,11198186.0,42565.0,174031.0,919185.0,1512.37243,11.57572,55.5,38.5,47.4,0.9990000000000001,49.986000000000004,0.01995,1513.74818,3792.71338,53.0,465.42751,7.10761,6.74619,6.8342399999999985,4.85953,16.0,600.96194,488.92662,195.51606,55.5,55.5
2018-04-28 16:38:00,874.5010000000001,48.263000000000005,6.0,394.0,394.0,394.0,11198240.0,42568.0,174038.0,919193.0,1722.23617,13.20052,53.5,38.5,45.4,0.9990000000000001,49.986000000000004,0.02992,1723.85203,5033.71973,59.0,469.77724000000006,7.9770699999999986,8.22885,7.172789999999999,5.971,5.0,863.95144,736.48288,323.705,51.5,53.5
2018-04-28 16:43:00,274.323,-52.175,6.0,391.0,391.0,391.0,11198297.0,42568.0,174042.0,919194.0,1191.79907,9.15452,54.5,38.5,45.4,0.986,49.986000000000004,0.2992,1198.5924,2423.55957,44.0,463.25264,4.849080000000002,5.04162,4.89326,6.11054,5.0,295.68094,328.2568100000001,519.2900599999998,53.5,51.5
2018-04-28 16:48:00,1289.3419999999999,50.681000000000004,6.0,396.0,396.0,395.0,11198323.0,42568.0,174044.0,919197.0,1770.1398,13.45265,54.5,38.5,45.4,0.9990000000000001,49.986000000000004,0.56848,1757.86883,7198.73633,43.0,467.60238,9.18624,8.849269999999997,7.80965,5.831930000000002,11.0,1284.34962,768.9708099999998,439.28894,54.5,53.5
2018-04-28 16:53:00,966.0089999999999,42.521,6.0,395.0,395.0,397.0,11198405.0,42568.0,174046.0,919197.0,1746.08302,13.3506,55.5,38.5,45.4,0.9990000000000001,49.986000000000004,0.03989,1745.86289,5432.77539,45.0,445.8537,6.8136,7.34289,7.840619999999999,6.91187,16.0,1045.0521199999996,1004.06812,772.3231900000002,54.5,54.5
2018-04-28 16:58:00,1469.366,10.640999999999998,6.0,394.0,394.0,395.0,11198474.0,42568.0,174049.0,919198.0,1755.11747,13.39862,56.5,38.5,45.4,0.993,49.986000000000004,-0.00997,1754.86731,7920.4082,46.0,437.15422,8.99582,8.91898,8.44857,7.18693,5.0,1438.767,1230.41838,843.49375,55.5,54.5
2018-04-28 17:03:00,890.2180000000001,-55.763999999999996,6.0,393.0,393.0,394.0,11198573.0,42568.0,174050.0,919199.0,1731.82605,13.26256,57.5,38.5,45.4,1.0,49.986000000000004,0.03989,1730.85558,5006.74121,45.0,456.72804,7.82712,7.804760000000001,7.89331,7.73757,5.0,916.19631,1034.5055,1063.7786199999996,56.5,55.5
2018-04-28 17:09:00,768.3989999999999,-37.888000000000005,6.0,392.0,392.0,394.0,11198628.0,42568.0,174051.0,919203.0,1647.90446,12.59423,57.5,38.5,46.4,0.9990000000000001,49.986000000000004,0.02992,1649.81538,4569.4668,42.0,439.32909000000006,7.49435,7.1779199999999985,6.79352,6.807339999999999,5.0,781.26712,830.9768799999998,756.59144,57.5,56.5
2018-04-28 17:14:00,816.056,-35.789,6.0,393.0,392.0,395.0,11198739.0,42568.0,174053.0,919204.0,1703.29681,12.97842,58.5,38.5,46.4,0.9990000000000001,49.986000000000004,5.61497,1693.8371100000004,4868.47705,46.0,437.15422,7.79465,7.39548,8.36712,8.05378,5.0,854.89406,964.86625,1137.017,57.5,57.5
2018-04-28 17:19:00,856.178,-55.246,6.0,393.0,393.0,395.0,11198807.0,42568.0,174054.0,919206.0,1710.05019,13.02444,58.5,39.5,46.4,0.9990000000000001,49.986000000000004,0.00997,1700.84066,4930.3027299999985,43.0,441.50396,6.4611800000000015,6.7432300000000005,7.135510000000001,7.49011,11.0,870.59156,839.85006,943.01338,58.5,57.5
2018-04-28 17:24:00,413.94699999999995,-55.852,6.0,393.0,392.0,396.0,11198867.0,42568.0,174055.0,919210.0,1369.20181,10.50719,58.5,39.5,47.4,0.983,49.986000000000004,-0.01995,1368.67641,3133.99097,41.0,430.6296200000001,4.6344400000000014,5.24461,5.56065,6.860010000000001,5.0,448.73699999999997,550.6614400000002,809.05525,58.5,58.5
2018-04-28 17:29:00,690.872,-55.15,6.0,393.0,392.0,396.0,11198925.0,42568.0,174056.0,919213.0,1590.39608,12.25406,58.5,39.5,47.4,0.99,49.986000000000004,0.02992,1598.79025,4254.71875,43.0,437.15422,6.5222,6.6033800000000005,7.06888,6.876,5.0,733.28525,876.8118800000002,782.5631900000002,58.5,58.5
2018-04-28 17:34:00,764.575,-43.745,6.0,392.0,392.0,395.0,11198979.0,42568.0,174058.0,919217.0,1666.78377,12.77431,58.5,39.5,47.4,0.997,49.986000000000004,0.01995,1663.82234,4593.07275,42.0,437.15422,6.01768,6.805510000000001,7.15745,6.69376,5.0,811.79375,763.67631,714.332,58.5,58.5
2018-04-28 17:39:00,1320.059,7.433,6.0,395.0,395.0,397.0,11199061.0,42568.0,174058.0,919219.0,1753.42173,13.42063,59.5,39.5,47.4,0.996,49.986000000000004,0.02992,1750.86528,7093.0708,46.0,430.6296200000001,8.95502,8.21373,7.85725,7.18927,5.0,1291.88925,1271.07725,933.84044,58.5,58.5
2018-04-28 17:44:00,1872.598,35.997,6.0,395.0,395.0,397.0,11199188.0,42568.0,174060.0,919220.0,1747.4186899999993,13.46866,59.5,39.5,47.4,0.996,49.986000000000004,0.00997,1756.8683199999996,10515.95605,56.0,421.93015,9.8213,9.5379,9.75408,8.42045,5.0,1872.13138,1938.58612,1392.2235,59.5,58.5
2018-04-28 17:49:00,1693.918,-49.846000000000004,6.0,395.0,395.0,398.0,11199303.0,42568.0,174061.0,919220.0,1750.02995,13.41663,60.5,39.5,48.4,0.996,49.986000000000004,0.02992,1750.86528,9179.40039,50.0,428.45475,9.15495,8.82974,8.790410000000001,8.54359,5.0,1667.51062,1553.50688,1408.058,59.5,59.5
2018-04-28 17:54:00,905.813,-38.918,6.0,393.0,394.0,397.0,11199404.0,42568.0,174061.0,919221.0,1757.6836899999996,13.400620000000002,60.5,39.5,48.4,0.996,49.986000000000004,0.02992,1746.86325,5097.79346,46.0,439.32909000000006,7.19303,7.42055,7.70168,8.33398,5.0,942.96975,1071.2686199999996,1312.1658699999996,60.5,59.5
2018-04-28 17:59:00,1379.511,-5.847,6.0,393.0,393.0,396.0,11199459.0,42568.0,174062.0,919225.0,1749.15948,13.406629999999998,60.5,40.5,48.4,0.998,49.986000000000004,0.04987,1750.86528,7665.23828,44.0,439.32909000000006,8.070030000000001,8.576419999999999,7.861439999999999,7.3483399999999985,5.0,1363.3746199999996,960.16031,917.98194,60.5,60.5
2018-04-28 18:14:00,1517.4579999999999,79.26100000000001,6.0,395.0,395.0,398.0,11199812.0,42568.0,174065.0,919230.0,1743.35164,13.43064,61.5,40.5,49.4,0.998,49.986000000000004,0.02992,1751.8657899999996,8241.90137,50.0,437.15422,8.74721,8.68703,8.90077,8.55396,11.0,1482.4070000000002,1546.12688,1435.395,61.5,60.5
2018-04-28 18:19:00,914.456,-49.97,6.0,390.0,390.0,394.0,11199919.0,42568.0,174067.0,919232.0,1752.9563899999996,13.42664,61.5,40.5,49.4,0.993,49.986000000000004,0.02992,1751.8657899999996,5187.72119,46.0,443.67883,6.83668,6.36067,7.24955,8.27162,5.0,943.24938,1064.1101199999996,1334.9783699999996,61.5,61.5
2018-04-28 18:24:00,1064.195,-35.431,6.0,393.0,393.0,397.0,11200000.0,42568.0,174068.0,919235.0,1743.06649,13.43064,61.5,40.5,50.4,0.997,49.986000000000004,0.02992,1750.86528,5906.021,44.0,430.6296200000001,7.059360000000002,7.72204,7.57445,7.66918,5.0,1069.15675,1006.83062,1105.98375,61.5,61.5
2018-04-28 18:29:00,556.6619999999999,-48.153,6.0,391.0,391.0,394.0,11200072.0,42568.0,174070.0,919239.0,1475.5894,11.31159,61.5,40.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1477.73036,3566.76929,41.0,430.6296200000001,5.93077,5.98998,6.27391,7.197030000000002,5.0,564.47288,583.92769,926.67394,61.5,61.5
2018-04-28 18:34:00,1076.7930000000001,-30.755,6.0,391.0,392.0,395.0,11200139.0,42568.0,174072.0,919242.0,1750.25518,13.43864,61.5,40.5,50.4,0.996,49.986000000000004,0.01995,1752.8663,5957.72949,44.0,439.32909000000006,7.868339999999999,7.95057,7.79678,7.2217600000000015,5.0,1089.45425,1098.7631199999996,896.9535599999998,61.5,61.5
2018-04-28 18:39:00,788.692,-51.881,6.0,390.0,390.0,393.0,11200202.0,42568.0,174075.0,919246.0,1694.2023,12.90438,61.5,40.5,50.4,0.991,49.986000000000004,0.01995,1684.8328399999998,4711.103029999998,42.0,439.32909000000006,5.68854,5.73688,6.69905,6.887689999999999,5.0,837.69638,830.30969,818.78312,61.5,61.5
2018-04-28 18:44:00,990.6039999999999,-9.107000000000001,6.0,390.0,390.0,392.0,11200300.0,42568.0,174077.0,919248.0,1736.44824,13.37061,61.5,40.5,50.4,0.9990000000000001,49.986000000000004,0.03989,1744.86238,5600.266110000001,45.0,439.32909000000006,7.890810000000001,7.60118,7.94608,7.50978,5.0,1071.8135,1203.80637,1069.90038,61.5,61.5
2018-04-28 18:49:00,1086.405,-26.514,6.0,391.0,391.0,393.0,11200373.0,42568.0,174080.0,919251.0,1759.4396399999996,13.40262,61.5,40.5,50.4,0.992,49.986000000000004,0.03989,1748.86427,6160.06787,44.0,432.80449,7.37295,7.88772,7.84376,7.34703,5.0,1145.70775,1094.062,985.50475,61.5,61.5
2018-04-28 18:54:00,914.1210000000001,-49.214,6.0,390.0,390.0,392.0,11200461.0,42568.0,174083.0,919253.0,1758.88435,13.38862,61.5,40.5,50.4,0.993,49.986000000000004,0.01995,1747.8637600000004,5084.3042,43.0,432.80449,6.874230000000002,7.47233,7.45625,7.52903,5.0,950.34662,997.83369,1037.18794,61.5,61.5
2018-04-28 18:59:00,677.697,-41.28,6.0,390.0,390.0,392.0,11200522.0,42568.0,174087.0,919257.0,1593.27748,12.15601,61.5,40.5,50.4,0.998,49.986000000000004,0.01995,1582.78229,4117.57812,41.0,432.80449,5.7578,6.15029,6.59214,7.00594,5.0,701.7289999999999,689.75638,839.7735,61.5,61.5
2018-04-28 19:04:00,713.245,-78.622,6.0,389.0,389.0,391.0,11200574.0,42568.0,174091.0,919261.0,1616.20881,12.41814,61.5,40.5,50.4,0.996,49.986000000000004,0.01995,1617.7996,4312.047360000001,40.0,426.27989,6.5942300000000005,7.162439999999999,7.07687,6.6959100000000005,5.0,745.19844,721.6389999999999,718.18438,61.5,61.5
2018-04-28 19:09:00,1030.373,-44.256,6.0,391.0,391.0,393.0,11200638.0,42568.0,174095.0,919264.0,1762.3811,13.43464,61.5,40.5,50.4,1.0,49.986000000000004,0.01995,1751.8657899999996,5783.49463,41.0,426.27989,8.74516,8.34905,7.740010000000002,7.05598,5.0,1061.322,929.23325,776.98081,61.5,61.5
2018-04-28 19:14:00,701.308,-60.272,6.0,392.0,392.0,394.0,11200703.0,42568.0,174097.0,919268.0,1607.6095300000004,12.37812,61.5,40.5,50.4,0.9990000000000001,49.986000000000004,0.01995,1614.79808,4363.75635,40.0,426.27989,6.39771,6.5892800000000005,6.44421,6.89497,5.0,739.44975,736.29338,781.81262,61.5,61.5
2018-04-28 19:19:00,862.071,-45.776,6.0,392.0,392.0,394.0,11200770.0,42568.0,174098.0,919271.0,1714.53739,13.1425,61.5,40.5,50.4,0.995,49.986000000000004,0.01995,1713.8471,4920.18555,41.0,430.6296200000001,8.08186,7.50904,7.225739999999999,7.036569999999998,5.0,880.18162,894.7398099999998,830.80325,61.5,61.5
2018-04-28 19:24:00,864.696,-37.080999999999996,6.0,391.0,392.0,394.0,11200846.0,42568.0,174099.0,919273.0,1706.44848,13.06246,61.5,40.5,50.4,0.992,49.986000000000004,0.01995,1705.84305,4845.995120000001,41.0,430.6296200000001,6.82165,7.114789999999998,7.38978,7.2835100000000015,5.0,870.7919400000002,882.4495,889.35794,61.5,61.5
2018-04-28 19:29:00,483.325,-56.937,6.0,391.0,390.0,392.0,11200899.0,42568.0,174101.0,919276.0,1432.92316,10.96942,61.5,40.5,50.4,0.9890000000000001,49.986000000000004,0.01995,1431.70762,3399.278320000001,38.0,430.6296200000001,6.2285900000000005,6.24686,6.02276,6.7795,5.0,512.83591,523.4509400000002,728.1115599999998,61.5,61.5
2018-04-28 19:34:00,486.88599999999997,-39.592,6.0,390.0,390.0,392.0,11200944.0,42568.0,174104.0,919279.0,1447.6306,11.01344,60.5,40.5,50.4,0.997,49.986000000000004,0.01995,1437.71052,3429.62915,38.0,430.6296200000001,5.34857,5.82965,6.10976,6.52136,5.0,520.08978,539.33394,622.29894,61.5,61.5
2018-04-28 19:39:00,457.73900000000003,48.108999999999995,6.0,390.0,390.0,393.0,11200989.0,42568.0,174106.0,919282.0,1398.5413199999996,10.67127,60.5,40.5,50.4,0.995,49.986000000000004,0.01995,1389.68691,3204.80933,38.0,430.6296200000001,5.80348,5.72887,5.89348,6.37878,5.0,476.88162,537.40962,592.90388,60.5,61.5
2018-04-28 19:44:00,602.323,-66.96,6.0,390.0,390.0,391.0,11201030.0,42568.0,174112.0,919286.0,1527.37989,11.71379,60.5,40.5,49.4,0.992,49.986000000000004,0.01995,1529.756,3951.21167,39.0,443.67883,6.5284900000000015,6.2610199999999985,6.52669,6.3277199999999985,5.0,626.23919,643.4265,555.8278700000002,60.5,60.5
2018-04-28 19:49:00,647.501,284.258,6.0,395.0,396.0,397.0,11201075.0,42568.0,174115.0,919290.0,1547.54995,11.77182,59.5,39.5,49.4,0.828,49.986000000000004,0.02992,1538.76056,3843.29785,39.0,443.67883,7.5301300000000015,6.63707,6.43781,6.19805,5.0,636.9576900000002,581.93794,550.29344,60.5,60.5
2018-04-28 19:54:00,901.22,-46.446000000000005,6.0,392.0,392.0,392.0,11201145.0,42568.0,174118.0,919293.0,1759.07941,13.39662,59.5,39.5,49.4,0.997,49.986000000000004,0.02992,1746.86325,5106.78613,41.0,443.67883,6.89017,6.9607100000000015,7.56335,6.911010000000001,5.0,935.32325,1022.34194,777.01,59.5,60.5
2018-04-28 19:59:00,757.182,-42.74,6.0,390.0,390.0,392.0,11201225.0,42568.0,174119.0,919296.0,1628.74001,12.48017,59.5,39.5,49.4,1.0,49.986000000000004,0.02992,1630.80604,4482.91064,39.0,443.67883,7.11718,7.19068,6.849469999999998,7.1943,5.0,753.395,789.09406,892.3198800000001,59.5,59.5
2018-04-28 20:04:00,1179.104,-27.21,6.0,391.0,392.0,394.0,11201302.0,42568.0,174120.0,919298.0,1754.74223,13.43064,59.5,39.5,49.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,6538.89014,42.0,443.67883,8.60679,8.02018,7.99167,7.42773,5.0,1186.53637,1139.91188,948.00169,59.5,59.5
2018-04-28 20:09:00,996.712,-5.295,6.0,392.0,392.0,394.0,11201399.0,42568.0,174121.0,919299.0,1742.0309899999993,13.41663,60.5,39.5,48.4,0.997,49.986000000000004,0.02992,1748.86427,5604.7627,42.0,443.67883,7.33413,7.03308,7.76623,7.7338,5.0,1034.46394,1163.95775,1092.215,59.5,59.5
2018-04-28 20:19:00,950.7310000000001,174.72099999999998,6.0,393.0,394.0,397.0,11201550.0,42568.0,174124.0,919304.0,1751.18557,13.390620000000002,60.5,39.5,48.4,0.99,49.986000000000004,0.01995,1749.86477,5106.78613,40.0,443.67883,6.42225,6.9119100000000016,7.333439999999999,7.30008,5.0,960.0855,1031.5096199999996,962.58381,60.5,60.5
2018-04-28 20:24:00,1118.943,-32.269,6.0,392.0,392.0,395.0,11201653.0,42568.0,174126.0,919305.0,1751.4855899999998,13.43664,61.5,39.5,48.4,0.996,49.986000000000004,0.01995,1752.8663,6282.59473,44.0,443.67883,7.18205,7.74018,8.18703,7.817830000000002,5.0,1126.25713,1273.96675,1158.66312,60.5,60.5
2018-04-28 20:29:00,1318.8970000000002,-23.964000000000002,6.0,393.0,394.0,396.0,11201757.0,42568.0,174127.0,919306.0,1740.21498,13.41063,61.5,39.5,48.4,0.992,49.986000000000004,0.01995,1749.86477,7357.23438,44.0,443.67883,8.2933,8.50972,8.31217,8.09266,5.0,1361.98275,1268.47075,1235.1025,61.5,60.5
2018-04-28 20:34:00,1443.845,-0.426,6.0,395.0,395.0,397.0,11201883.0,42568.0,174127.0,919307.0,1736.95848,13.36461,61.5,39.5,48.4,0.992,49.986000000000004,0.01995,1745.86289,8067.665529999998,47.0,443.67883,8.16045,8.53708,8.86733,8.60877,5.0,1532.996,1614.504,1452.89588,61.5,61.5
2018-04-28 20:39:00,1354.743,-10.652000000000001,6.0,393.0,394.0,396.0,11202002.0,42568.0,174127.0,919309.0,1750.69034,13.42063,61.5,39.5,48.4,0.992,49.986000000000004,0.01995,1747.8637600000004,7587.675290000001,46.0,443.67883,7.66763,7.96853,8.340019999999999,8.616610000000001,5.0,1406.86262,1461.17812,1489.56575,61.5,61.5
2018-04-28 20:44:00,1247.587,-27.015,6.0,394.0,394.0,397.0,11202110.0,42568.0,174127.0,919311.0,1762.96627,13.43664,61.5,39.5,48.4,0.992,49.986000000000004,0.02992,1753.8668,7041.3623,44.0,443.67883,7.76708,7.99299,8.135810000000001,8.285960000000001,5.0,1286.02375,1295.351,1368.94175,61.5,61.5
2018-04-28 20:54:00,1561.51,-11.11,6.0,395.0,395.0,398.0,11202340.0,42568.0,174128.0,919314.0,1761.54066,13.40262,62.5,39.5,48.4,0.992,49.986000000000004,0.02992,1749.86477,8761.23535,47.0,443.67883,9.22489,8.70117,8.75187,8.50905,5.0,1608.2985,1615.338,1454.06375,62.5,61.5
2018-04-28 20:59:00,1723.164,-12.647,6.0,395.0,396.0,398.0,11202474.0,42568.0,174128.0,919315.0,1744.5523,13.37861,62.5,39.5,49.4,0.992,49.986000000000004,0.01995,1746.86325,9559.3457,49.0,443.67883,8.99568,9.1869,9.18451,8.759319999999999,5.0,1790.66188,1746.34475,1576.9279999999999,62.5,62.5
2018-04-28 21:09:00,1455.8,4.485,6.0,395.0,395.0,399.0,11202773.0,42568.0,174128.0,919316.0,1747.74888,13.3606,63.5,39.5,49.4,0.992,49.986000000000004,0.02992,1744.86238,7729.31201,48.0,443.67883,8.71508,9.21573,9.07847,9.22302,5.0,1463.45412,1632.54288,1753.1826199999996,62.5,62.5
2018-04-28 21:14:00,1523.182,-13.317,6.0,395.0,395.0,399.0,11202893.0,42568.0,174128.0,919317.0,1741.28065,13.36661,63.5,39.5,49.4,0.992,49.986000000000004,0.02992,1743.86202,8633.08789,48.0,443.67883,8.79341,8.92261,9.23641,9.07802,5.0,1629.6805,1712.42288,1636.9171199999996,63.5,62.5
2018-04-28 21:19:00,1486.5420000000001,-10.229,6.0,396.0,397.0,399.0,11203025.0,42568.0,174128.0,919319.0,1753.9168100000004,13.42063,63.5,39.5,50.4,0.992,49.986000000000004,0.02992,1751.8657899999996,8364.42773,46.0,450.20343,9.3217,9.02862,8.67782,8.92959,5.0,1514.0376199999996,1449.03838,1592.38212,63.5,63.5
2018-04-28 21:24:00,1518.746,-28.354,6.0,396.0,396.0,400.0,11203149.0,42568.0,174128.0,919320.0,1751.53078,13.39862,63.5,39.5,50.4,0.992,49.986000000000004,0.02992,1749.86477,8331.8291,46.0,456.72804,8.9887,8.840760000000003,8.80206,8.85416,5.0,1529.21112,1544.671,1536.7905,63.5,63.5
2018-04-28 21:29:00,1355.6589999999999,-0.946,6.0,394.0,394.0,398.0,11203280.0,42568.0,174129.0,919321.0,1742.81137,13.34259,63.5,39.5,50.4,0.992,49.986000000000004,0.02992,1741.86101,7662.98975,46.0,456.72804,8.276710000000001,8.77253,8.6353,8.81082,5.0,1486.58725,1476.44988,1573.32225,63.5,63.5
2018-04-28 21:34:00,1309.264,-14.148,6.0,396.0,397.0,400.0,11203400.0,42568.0,174129.0,919322.0,1751.5907,13.42063,63.5,39.5,51.4,0.992,49.986000000000004,0.00997,1749.86477,7288.66455,44.0,456.72804,8.6162,8.536539999999999,8.422189999999999,8.659939999999999,5.0,1342.72012,1370.50625,1508.44538,63.5,63.5
2018-04-28 21:39:00,1250.28,-14.966,6.0,394.0,395.0,398.0,11203512.0,42568.0,174129.0,919324.0,1742.55625,13.39662,63.5,39.5,51.4,0.996,49.986000000000004,0.00997,1751.8657899999996,6998.646970000002,43.0,456.72804,7.03108,7.77423,8.1898,8.43769,5.0,1274.78462,1354.48438,1415.64,63.5,63.5
2018-04-28 21:44:00,1247.384,-7.082000000000001,6.0,395.0,395.0,398.0,11203639.0,42568.0,174129.0,919325.0,1756.5282100000004,13.3606,63.5,39.5,51.4,0.996,49.986000000000004,0.00997,1745.86289,6818.790529999998,45.0,456.72804,7.42937,7.831180000000002,8.51587,8.6307,5.0,1295.378,1503.28825,1502.24062,63.5,63.5
2018-04-28 21:49:00,1657.0420000000001,12.782,6.0,397.0,397.0,400.0,11203760.0,42568.0,174130.0,919325.0,1747.88388,13.39262,63.5,39.5,51.4,0.996,49.986000000000004,0.00997,1748.86427,9276.07324,45.0,456.72804,9.0571,9.25037,8.99173,8.6745,5.0,1704.21762,1553.80475,1496.33138,63.5,63.5
2018-04-28 21:54:00,1429.3229999999999,-9.453,6.0,395.0,396.0,398.0,11203856.0,42568.0,174130.0,919327.0,1740.6204,13.42664,63.5,39.5,51.4,0.997,49.986000000000004,0.02992,1747.8637600000004,7640.507809999999,42.0,456.72804,8.90858,9.21342,8.505519999999999,8.04999,5.0,1407.6960000000001,1399.88775,1293.55338,63.5,63.5
2018-04-28 21:59:00,1127.671,-50.58,6.0,394.0,394.0,397.0,11203964.0,42568.0,174130.0,919327.0,1765.2925300000004,13.43864,63.5,39.5,51.4,0.997,49.986000000000004,0.02992,1753.8668,6196.03906,42.0,456.72804,8.43319,8.01984,8.1022,8.1695,5.0,1111.82638,1283.96875,1308.70813,63.5,63.5
2018-04-28 22:04:00,1324.9720000000002,5.24,6.0,396.0,396.0,398.0,11204065.0,42568.0,174130.0,919329.0,1760.30996,13.394620000000002,63.5,39.5,51.4,0.997,49.986000000000004,0.02992,1746.86325,7413.43945,41.0,456.72804,8.61689,8.44355,8.06405,8.01366,5.0,1361.64612,1217.029,1245.80775,63.5,63.5
2018-04-28 22:10:00,1546.636,-9.347000000000001,6.0,396.0,396.0,400.0,11204202.0,42568.0,174130.0,919330.0,1753.3166199999996,13.43464,63.5,39.5,51.4,0.997,49.986000000000004,0.02992,1750.86528,8664.5625,44.0,456.72804,9.2132,8.77816,8.83428,8.37133,5.0,1586.42212,1513.19662,1360.1135,63.5,63.5
2018-04-28 22:15:00,1763.277,-34.675,6.0,394.0,395.0,397.0,11204321.0,42568.0,174131.0,919332.0,1744.9274,13.41463,63.5,39.5,51.4,0.995,49.986000000000004,0.02992,1754.86731,9841.49609,45.0,456.72804,9.64577,9.42377,8.89293,8.518089999999999,5.0,1781.19975,1617.02588,1424.8765,63.5,63.5
2018-04-28 22:20:00,1160.137,-25.018,6.0,393.0,393.0,397.0,11204437.0,42568.0,174131.0,919333.0,1759.00433,13.37061,63.5,39.5,51.4,0.996,49.986000000000004,0.02992,1749.86477,6552.37891,42.0,456.72804,8.15352,7.96657,8.144969999999999,8.3935,5.0,1226.391,1290.2169999999999,1400.39788,63.5,63.5
2018-04-28 22:25:00,1321.469,-16.016,6.0,394.0,394.0,397.0,11204548.0,42568.0,174132.0,919335.0,1747.76375,13.38061,63.5,39.5,51.4,0.995,49.986000000000004,0.02992,1744.86238,7465.14795,42.0,456.72804,9.13078,8.38408,8.43355,8.4138,5.0,1406.72588,1380.816,1380.28538,63.5,63.5
2018-04-28 22:30:00,1345.151,-34.926,6.0,393.0,393.0,397.0,11204662.0,42568.0,174132.0,919336.0,1758.83931,13.40262,63.5,39.5,51.4,0.996,49.986000000000004,-0.00997,1748.86427,7480.88525,44.0,456.72804,8.42273,8.15349,8.500539999999999,8.3691,5.0,1399.80888,1533.43762,1431.0045,63.5,63.5
2018-04-28 22:35:00,1194.673,-22.683000000000003,6.0,392.0,392.0,396.0,11204767.0,42568.0,174133.0,919338.0,1757.96898,13.38061,63.5,39.5,51.4,0.9990000000000001,49.986000000000004,0.02992,1745.86289,6649.05127,43.0,452.3783,7.26,8.18357,8.65545,8.2093,5.0,1255.31625,1476.51912,1368.77275,63.5,63.5
2018-04-28 22:40:00,1142.136,-46.708999999999996,6.0,391.0,391.0,394.0,11204868.0,42568.0,174135.0,919340.0,1741.70079,13.43264,63.5,39.5,51.4,1.0,49.986000000000004,0.02992,1750.86528,6252.24463,39.0,452.3783,8.19311,8.12637,7.90273,8.11996,5.0,1147.9165,1054.903,1262.6505,63.5,63.5
2018-04-28 22:45:00,1198.254,-12.06,6.0,394.0,395.0,397.0,11204982.0,42568.0,174135.0,919341.0,1745.61783,13.390620000000002,63.5,39.5,51.4,1.0,49.986000000000004,0.02992,1742.86152,6524.276370000001,42.0,452.3783,7.57919,7.6954699999999985,8.19627,8.27933,5.0,1239.4623800000004,1310.76212,1347.63,63.5,63.5
2018-04-28 22:50:00,1429.662,10.637,6.0,396.0,396.0,399.0,11205110.0,42568.0,174135.0,919342.0,1745.9478800000004,13.39662,63.5,39.5,51.4,0.9990000000000001,49.986000000000004,0.02992,1747.8637600000004,7712.4502,46.0,448.02856,7.9813,8.50264,9.06653,8.65144,5.0,1434.20138,1675.01325,1513.03088,63.5,63.5
2018-04-28 22:55:00,1840.3429999999998,61.715,6.0,397.0,397.0,400.0,11205217.0,42568.0,174136.0,919343.0,1745.97791,13.36861,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,0.01995,1744.86238,10175.35352,46.0,448.02856,8.93502,8.69652,8.908999999999999,8.4094,5.0,1924.56462,1840.49838,1413.7215,63.5,63.5
2018-04-28 23:00:00,1119.014,-19.945999999999998,6.0,395.0,395.0,397.0,11205323.0,42568.0,174137.0,919344.0,1761.6606399999996,13.5587,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,3.34106,1762.87122,6315.19385,38.0,448.02856,8.63616,8.55198,7.2644199999999985,8.040569999999999,5.0,1111.92362,945.45419,1278.4845,63.5,63.5
2018-04-28 23:05:00,1734.296,22.715999999999998,6.0,395.0,396.0,397.0,11205456.0,42568.0,174139.0,919344.0,1736.5083,13.36661,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,0.01995,1745.86289,9732.45801,48.0,445.8537,9.71378,9.55562,9.50298,8.72307,5.0,1831.71725,1904.22312,1551.06575,63.5,63.5
