date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-28 23:10:00,1234.404,-3.36,6.0,394.0,394.0,396.0,11205572.0,42568.0,174140.0,919344.0,1747.83883,13.40262,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,6885.112790000001,42.0,445.8537,8.62853,8.28323,8.313239999999999,8.570969999999999,5.0,1270.7060000000001,1305.1978800000004,1446.305,63.5,63.5
2018-04-28 23:15:00,1052.195,-18.855,6.0,393.0,393.0,395.0,11205669.0,42568.0,174140.0,919345.0,1739.46478,13.41663,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,0.01995,1746.86325,5781.24609,39.0,445.8537,7.59592,7.669860000000001,7.87793,8.300469999999999,5.0,1081.48562,1129.42137,1301.66725,63.5,63.5
2018-04-28 23:20:00,1169.613,-4.627,6.0,393.0,394.0,395.0,11205765.0,42568.0,174141.0,919346.0,1758.32907,13.36461,63.5,38.5,51.4,0.996,49.986000000000004,0.01995,1747.8637600000004,6623.1972700000015,40.0,445.8537,8.33915,7.963989999999999,8.163739999999999,8.12915,5.0,1237.25725,1259.57225,1237.64762,63.5,63.5
2018-04-28 23:25:00,1218.601,7.287000000000001,6.0,395.0,395.0,396.0,11205863.0,42568.0,174142.0,919347.0,1750.8103199999996,13.44264,63.5,38.5,51.4,0.996,49.986000000000004,0.01995,1753.8668,6851.38916,39.0,450.20343,7.9989,8.13669,7.90746,8.03158,5.0,1234.59475,1142.99875,1189.29362,63.5,63.5
2018-04-28 23:30:00,1267.864,4.273,6.0,395.0,395.0,397.0,11205961.0,42568.0,174142.0,919347.0,1744.47723,13.3526,63.5,38.5,51.4,0.996,49.986000000000004,0.01995,1744.86238,6831.15576,40.0,450.20343,8.553410000000001,8.337110000000001,8.40842,8.10548,5.0,1291.09938,1298.78662,1218.10875,63.5,63.5
2018-04-28 23:35:00,1171.337,-16.088,6.0,395.0,395.0,396.0,11206063.0,42568.0,174142.0,919348.0,1750.09001,13.400620000000002,63.5,38.5,51.4,0.996,49.986000000000004,0.01995,1751.8657899999996,6545.634279999998,39.0,450.20343,8.085410000000001,7.967389999999999,7.998660000000001,8.0894,5.0,1199.11,1158.0928800000004,1210.51462,63.5,63.5
2018-04-28 23:40:00,834.503,-46.997,6.0,393.0,393.0,395.0,11206144.0,42568.0,174143.0,919349.0,1694.42738,13.05645,63.5,38.5,51.4,0.99,49.986000000000004,0.01995,1702.84153,4840.3745100000015,36.0,450.20343,7.16034,7.08325,7.25108,7.68535,5.0,865.77169,915.27456,1061.96937,63.5,63.5
2018-04-28 23:45:00,764.181,-15.567,6.0,393.0,393.0,395.0,11206211.0,42568.0,174143.0,919352.0,1654.53772,12.72629,63.5,38.5,51.4,1.0,49.986000000000004,0.01995,1661.82132,4624.547360000001,34.0,450.20343,7.0567,6.98044,7.0409,7.27727,5.0,797.76438,776.2239999999999,905.23512,63.5,63.5
2018-04-28 23:50:00,828.553,-67.334,6.0,391.0,391.0,393.0,11206273.0,42568.0,174143.0,919355.0,1691.6511,12.93839,62.5,38.5,51.4,0.998,49.986000000000004,0.01995,1689.83508,4781.92139,34.0,456.72804,7.35198,7.15848,7.108230000000002,7.07537,5.0,847.05531,829.34788,824.5419400000002,63.5,63.5
2018-04-28 23:55:00,691.25,-52.711999999999996,6.0,391.0,391.0,393.0,11206336.0,42568.0,174144.0,919359.0,1607.00934,12.28407,62.5,37.5,51.4,0.997,49.986000000000004,0.01995,1606.79416,4283.94531,34.0,456.72804,6.38155,6.48719,6.70043,6.85877,5.0,731.8710599999998,745.44462,788.70119,62.5,63.5
2018-04-29 00:00:00,736.566,14.623,6.0,392.0,394.0,394.0,11206396.0,42568.0,174148.0,919361.0,1618.5349199999996,12.37412,62.5,37.5,50.4,0.986,49.986000000000004,0.01995,1614.79808,4437.946779999998,34.0,456.72804,6.56557,6.5327,6.63168,6.7633899999999985,5.0,742.35231,746.22975,758.20188,62.5,62.5
2018-04-29 00:05:00,1026.725,-15.213,6.0,392.0,393.0,395.0,11206468.0,42568.0,174149.0,919362.0,1762.98143,13.43864,61.5,37.5,50.4,0.998,49.986000000000004,0.01995,1750.86528,5509.213870000001,35.0,456.72804,7.60405,7.74154,7.7983600000000015,7.1635800000000005,5.0,1005.3575,1011.69875,863.677,62.5,62.5
2018-04-29 00:10:00,1028.587,-27.278000000000002,6.0,393.0,393.0,395.0,11206555.0,42568.0,174150.0,919364.0,1750.85537,13.422629999999998,61.5,37.5,50.4,1.0,49.986000000000004,0.01995,1753.8668,5872.29883,35.0,456.72804,7.77716,7.913769999999999,7.75581,7.53026,5.0,1062.60825,1021.43594,972.18875,61.5,62.5
2018-04-29 00:15:00,1061.257,-17.009,6.0,393.0,394.0,395.0,11206640.0,42568.0,174151.0,919365.0,1748.54427,13.39262,61.5,37.5,49.4,0.997,49.986000000000004,0.01995,1750.86528,5989.20508,36.0,456.72804,8.35145,7.99513,7.82543,7.6825800000000015,5.0,1107.97188,1038.94112,1011.6495,61.5,61.5
2018-04-29 00:20:00,947.655,-19.672,6.0,393.0,393.0,395.0,11206722.0,42568.0,174151.0,919367.0,1754.1570600000002,13.40262,61.5,36.5,49.4,0.991,49.986000000000004,0.01995,1751.8657899999996,5454.1333,35.0,461.07777,8.27629,7.89089,7.916069999999999,7.80617,5.0,974.42944,995.64406,1001.92106,61.5,61.5
2018-04-29 00:25:00,994.477,-5.9639999999999995,6.0,393.0,393.0,395.0,11206804.0,42568.0,174152.0,919368.0,1750.15007,13.40462,61.5,36.5,49.4,0.992,49.986000000000004,0.01995,1751.8657899999996,5617.12793,35.0,461.07777,7.83766,7.65425,7.636660000000001,7.75862,5.0,1020.31362,996.57788,1003.79081,61.5,61.5
2018-04-29 00:30:00,939.528,-36.085,6.0,391.0,392.0,393.0,11206886.0,42568.0,174153.0,919369.0,1753.72175,13.42463,61.5,36.5,49.4,0.998,49.986000000000004,0.01995,1751.8657899999996,5277.64941,35.0,461.07777,7.03413,7.30559,7.3357,7.53915,5.0,962.65756,968.5825,994.39056,61.5,61.5
2018-04-29 00:35:00,700.58,-36.407,6.0,390.0,390.0,391.0,11206953.0,42568.0,174155.0,919372.0,1604.06774,12.32409,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1604.79315,4322.16455,33.0,461.07777,6.937689999999999,6.985410000000001,7.06031,7.244560000000001,5.0,728.16912,733.6840599999998,875.299,61.5,61.5
2018-04-29 00:40:00,662.585,-18.543,6.0,390.0,390.0,391.0,11207006.0,42568.0,174162.0,919374.0,1591.22151,12.09798,61.5,36.5,48.4,0.9940000000000001,49.986000000000004,0.01995,1582.78229,4194.01709,33.0,465.42751,6.77681,6.51691,6.7175,6.96312,5.0,691.62112,687.90306,746.60712,61.5,61.5
2018-04-29 00:45:00,526.395,-27.019000000000002,6.0,390.0,391.0,391.0,11207056.0,42568.0,174165.0,919376.0,1467.72544,11.29558,60.5,36.5,48.4,0.9940000000000001,49.986000000000004,0.01995,1475.72935,3604.98853,31.0,465.42751,6.5745,6.26055,6.22477,6.63736,5.0,561.77675,553.8688099999998,646.78138,61.5,61.5
2018-04-29 00:50:00,303.07599999999996,-56.943000000000005,6.0,390.0,390.0,390.0,11207089.0,42568.0,174167.0,919380.0,1242.91429,9.55072,59.5,35.5,47.4,0.976,49.986000000000004,0.01995,1244.61514,2568.56836,30.0,465.42751,5.12832,5.43532,5.37275,6.04327,5.0,337.77441,342.1892200000001,496.27619,60.5,61.5
2018-04-29 00:55:00,253.87400000000002,-55.768,6.0,389.0,389.0,390.0,11207111.0,42568.0,174171.0,919383.0,1173.67011,8.97644,59.5,35.5,47.4,0.972,49.986000000000004,0.01995,1174.5806,2274.0542,30.0,476.30185,4.66898,4.6867800000000015,4.81352,5.22721,5.0,282.84575,280.67166000000003,366.79297,59.5,60.5
2018-04-29 01:00:00,208.032,-80.493,6.0,388.0,388.0,389.0,11207131.0,42568.0,174179.0,919386.0,1103.96066,8.50821,58.5,35.5,46.4,0.9390000000000001,49.986000000000004,-0.00997,1109.54837,2049.23438,30.0,476.30185,4.43165,4.3302,4.27139,4.70539,5.0,238.01692000000003,236.32706,293.69178,59.5,59.5
2018-04-29 01:05:00,208.071,-55.525,6.0,388.0,389.0,389.0,11207148.0,42568.0,174184.0,919390.0,1106.79708,8.47819,57.5,35.5,46.4,0.968,49.986000000000004,0.01995,1108.5479300000004,2024.50403,30.0,476.30185,4.49108,4.88361,4.5555900000000005,4.489,5.0,236.28716,237.3778,258.16531000000003,58.5,59.5
2018-04-29 01:10:00,182.583,166.58900000000003,6.0,391.0,391.0,392.0,11207164.0,42568.0,174187.0,919394.0,1102.51989,8.426160000000001,57.5,35.5,45.4,0.6459999999999999,49.986000000000004,0.0,1102.54489,1830.03479,30.0,482.82645,3.93211,3.91632,3.98657,4.23051,5.0,211.03092,211.95509,229.5125,57.5,58.5
2018-04-29 01:15:00,150.053,-74.882,6.0,389.0,389.0,389.0,11207180.0,42568.0,174190.0,919398.0,1094.46095,8.42416,56.5,34.5,45.4,0.902,49.986000000000004,-0.00997,1100.54395,1509.66626,28.0,482.82645,3.62621,3.82573,4.0755,4.18914,5.0,178.86575,203.86895,223.07727000000003,57.5,57.5
2018-04-29 01:20:00,179.908,-71.83,6.0,388.0,388.0,389.0,11207194.0,42568.0,174195.0,919402.0,1101.72457,8.442169999999999,56.5,34.5,44.4,0.935,49.986000000000004,0.0,1101.54446,1796.31177,29.0,493.70079,4.2176,4.29311,3.99622,4.11136,5.0,210.05916,196.23717,206.6928,56.5,57.5
2018-04-29 01:25:00,185.958,153.49,6.0,390.0,390.0,393.0,11207208.0,42568.0,174199.0,919406.0,1106.45187,8.42216,55.5,34.5,44.4,0.502,49.986000000000004,0.0,1099.54344,1876.1228,30.0,493.70079,4.48263,4.1544300000000005,4.1565900000000005,4.09959,5.0,210.12155,207.6712,199.96491,56.5,56.5
2018-04-29 01:30:00,186.905,-19.023,6.0,391.0,391.0,392.0,11207223.0,42568.0,174202.0,919410.0,1106.79708,8.436169999999999,55.5,34.5,43.4,0.993,49.986000000000004,0.0,1100.54395,1878.37109,29.0,493.70079,4.42331,4.47766,4.1974,4.2198400000000005,5.0,217.28944,216.89656,206.65531,55.5,56.5
2018-04-29 01:35:00,153.252,-68.545,6.0,391.0,391.0,392.0,11207236.0,42568.0,174204.0,919413.0,1107.20221,8.42216,54.5,33.5,43.4,0.894,49.986000000000004,0.0,1100.54395,1560.25073,28.0,478.47672,4.16674,4.17022,4.2108,4.30896,5.0,181.13708,173.92823,191.12581,55.5,55.5
2018-04-29 01:40:00,164.835,-76.92,6.0,389.0,389.0,389.0,11207249.0,42568.0,174207.0,919417.0,1102.24983,8.426160000000001,54.5,33.5,42.4,0.915,49.986000000000004,0.0,1100.54395,1637.8136,27.0,478.47672,4.76225,4.64372,4.53929,4.41833,5.0,187.4732,184.17708,182.74086,54.5,55.5
2018-04-29 01:45:00,157.513,-59.995,6.0,390.0,390.0,390.0,11207262.0,42568.0,174211.0,919421.0,1095.73655,8.43817,54.5,33.5,42.4,0.924,49.986000000000004,0.04987,1100.54395,1651.30286,28.0,478.47672,3.96307,4.02417,4.03662,4.37812,5.0,187.96788,174.42686,179.99986,54.5,54.5
2018-04-29 01:50:00,158.841,-59.478,6.0,390.0,389.0,390.0,11207277.0,42568.0,174214.0,919426.0,1102.47492,8.43017,53.5,33.5,41.4,0.934,49.986000000000004,0.04987,1100.54395,1625.44861,27.0,491.52592,4.03941,4.1634400000000005,4.57527,4.60628,5.0,186.25334,203.70264,200.46738,54.5,54.5
2018-04-29 01:55:00,125.846,127.809,6.0,389.0,389.0,390.0,11207285.0,42568.0,174219.0,919430.0,1109.25826,8.43017,53.5,32.5,41.4,1.0,49.986000000000004,0.00997,1102.54489,1323.06567,29.0,524.14894,3.68151,3.62922,3.79309,4.30921,5.0,143.90884,139.31691,154.50212,53.5,54.5
2018-04-29 02:00:00,329.265,-54.578,6.0,390.0,390.0,391.0,11207305.0,42568.0,174222.0,919434.0,1278.54185,9.76883,53.5,32.5,40.4,0.987,49.986000000000004,-0.00997,1277.63144,2692.21948,28.0,524.14894,5.71595,5.70761,5.62553,4.82664,5.0,360.26853,325.08622,231.26811,53.5,53.5
2018-04-29 02:05:00,1004.9760000000001,39.461,6.0,395.0,395.0,396.0,11207373.0,42568.0,174224.0,919436.0,1747.08863,13.40863,53.5,32.5,40.4,0.997,49.986000000000004,-0.00997,1748.86427,5613.75537,33.0,537.19815,8.5893,7.89562,7.93608,6.6371600000000015,5.0,1052.10388,1064.107,658.1365,53.5,53.5
2018-04-29 02:10:00,980.5989999999999,5.272,6.0,394.0,394.0,396.0,11207465.0,42568.0,174226.0,919436.0,1740.65028,13.40262,54.5,32.5,40.4,0.992,49.986000000000004,-0.00997,1748.86427,5230.4370100000015,33.0,526.32381,7.12701,7.73677,7.435389999999999,7.28976,5.0,973.45256,984.23731,925.7539999999999,53.5,53.5
2018-04-29 02:15:00,1137.008,-38.314,6.0,394.0,394.0,396.0,11207542.0,42568.0,174227.0,919438.0,1769.9147100000002,13.46465,55.5,32.5,40.4,0.9990000000000001,49.986000000000004,-0.00997,1759.8698399999996,6278.09863,34.0,526.32381,8.02565,7.55686,7.61072,7.363360000000001,5.0,1090.6108800000004,1062.9171199999996,938.06062,54.5,53.5
2018-04-29 02:25:00,1869.4070000000002,-12.793,6.0,393.0,393.0,396.0,11207781.0,42568.0,174228.0,919441.0,1764.4070399999996,13.46465,57.5,32.5,42.4,0.9990000000000001,49.986000000000004,0.02992,1753.8668,10491.22559,42.0,526.32381,9.63697,9.70933,9.36079,8.59552,5.0,1899.26212,1807.66138,1468.2235,56.5,55.5
2018-04-29 02:30:00,1976.557,9.962,6.0,395.0,395.0,398.0,11207942.0,42568.0,174229.0,919442.0,1744.28202,13.25655,58.5,33.5,42.4,0.9990000000000001,49.986000000000004,0.04987,1732.85645,11036.41406,47.0,526.32381,9.79416,9.58195,9.39776,9.18155,5.0,2043.5870000000002,2053.501,1816.10038,57.5,56.5
2018-04-29 02:35:00,2103.721,78.98100000000001,6.0,396.0,396.0,398.0,11208107.0,42568.0,174229.0,919443.0,1742.45128,13.38662,59.5,33.5,43.4,0.9990000000000001,49.986000000000004,5.61497,1744.86238,11305.07324,47.0,526.32381,10.00751,10.65354,10.58483,9.76288,5.0,2057.91562,2059.689,1954.12212,58.5,57.5
2018-04-29 02:40:00,2067.145,-0.40399999999999997,6.0,398.0,398.0,401.0,11208271.0,42568.0,174229.0,919444.0,1759.37958,13.48867,60.5,33.5,43.4,0.9990000000000001,49.986000000000004,0.69813,1760.87035,11216.26953,48.0,526.32381,9.94783,10.16132,10.07849,10.07527,5.0,2048.45475,2048.1235,2018.65912,59.5,58.5
2018-04-29 02:45:00,1824.046,6.763999999999999,6.0,396.0,396.0,398.0,11208431.0,42568.0,174229.0,919445.0,1752.22106,13.41063,60.5,33.5,44.4,0.9990000000000001,49.986000000000004,0.03989,1750.86528,10176.47754,45.0,526.32381,9.47696,9.69114,9.68732,9.90781,5.0,1863.991,1883.43762,1970.515,60.5,59.5
2018-04-29 02:50:00,1085.093,-38.304,6.0,393.0,393.0,395.0,11208556.0,42568.0,174230.0,919446.0,1747.11852,13.406629999999998,60.5,33.5,44.4,0.9990000000000001,49.986000000000004,0.03989,1747.8637600000004,6090.37402,37.0,532.84841,8.35314,8.4045,8.6042,9.28796,5.0,1144.1385,1229.2160000000001,1642.8339999999998,60.5,60.5
2018-04-29 02:55:00,1096.705,-36.028,6.0,393.0,393.0,396.0,11208637.0,42568.0,174231.0,919449.0,1765.62258,13.44665,60.5,33.5,45.4,0.991,49.986000000000004,0.03989,1753.8668,6214.0249,34.0,532.84841,7.65915,8.0924,8.107560000000001,8.46471,5.0,1110.48475,1052.12038,1236.28838,60.5,60.5
2018-04-29 03:00:00,1493.83,-9.927999999999999,6.0,394.0,395.0,398.0,11208742.0,42568.0,174231.0,919450.0,1751.51562,13.46065,60.5,33.5,45.4,0.991,49.986000000000004,0.03989,1753.8668,8356.55957,38.0,524.14894,8.87553,9.23495,9.07115,8.622060000000001,5.0,1511.36388,1497.29712,1288.93412,60.5,60.5
2018-04-29 03:11:00,1497.701,-24.985,6.0,394.0,394.0,397.0,11209044.0,42568.0,174231.0,919452.0,1760.79017,13.40462,61.5,33.5,46.4,0.991,49.986000000000004,0.03989,1748.86427,8283.49219,41.0,524.14894,8.68253,8.9359,8.83882,9.18625,5.0,1535.41525,1542.89112,1643.731,61.5,60.5
2018-04-29 03:16:00,1433.816,-33.344,6.0,394.0,394.0,397.0,11209178.0,42568.0,174231.0,919453.0,1753.99188,13.43664,61.5,34.5,47.4,0.991,49.986000000000004,0.03989,1750.86528,7973.241209999999,40.0,530.67354,8.2177,7.95707,9.00795,9.1898,10.0,1446.66275,1507.72525,1634.668,61.5,61.5
2018-04-29 03:21:00,1983.386,20.998,6.0,396.0,396.0,399.0,11209319.0,42568.0,174231.0,919454.0,1754.1570600000002,13.43464,62.5,34.5,47.4,0.991,49.986000000000004,0.17952,1751.8657899999996,11173.55371,46.0,530.67354,8.72922,9.43384,9.61398,9.24837,5.0,2051.13212,2032.16812,1743.8495,61.5,61.5
2018-04-29 03:26:00,2009.31,16.273,6.0,396.0,397.0,399.0,11209476.0,42568.0,174231.0,919455.0,1740.65028,13.40462,62.5,34.5,47.4,0.991,49.986000000000004,1.9448,1749.86477,11312.94238,46.0,530.67354,9.6798,9.45842,9.5328,9.45053,5.0,2058.4618800000007,2011.233,1870.9985,62.5,61.5
2018-04-29 03:31:00,2078.9539999999997,-12.67,6.0,395.0,396.0,399.0,11209640.0,42568.0,174232.0,919455.0,1738.0089899999996,13.3606,62.5,34.5,48.4,0.991,49.986000000000004,1.89493,1740.8605,11269.10352,47.0,530.67354,10.02228,10.09392,10.09163,9.71859,5.0,2058.036,2058.871,1950.26538,62.5,62.5
2018-04-29 03:36:00,2053.889,-2.1109999999999998,6.0,397.0,398.0,400.0,11209807.0,42568.0,174232.0,919456.0,1757.4587399999998,13.3506,63.5,34.5,48.4,0.991,49.986000000000004,4.48799,1744.86238,11156.69238,48.0,530.67354,10.6923,9.9305,10.15631,9.96861,5.0,2058.46612,2059.52313,2019.38338,62.5,62.5
2018-04-29 03:41:00,2019.9029999999998,-11.904000000000002,6.0,395.0,396.0,398.0,11209972.0,42568.0,174232.0,919457.0,1760.8202,13.41063,63.5,34.5,49.4,0.991,49.986000000000004,5.16617,1749.86477,11281.46777,48.0,530.67354,10.48689,10.05543,9.81284,9.80124,5.0,2058.465,2059.24588,2044.6255,63.5,62.5
2018-04-29 03:46:00,1991.316,20.929000000000002,6.0,395.0,397.0,399.0,11210142.0,42568.0,174232.0,919458.0,1752.23608,13.37661,63.5,35.5,49.4,0.991,49.986000000000004,4.17882,1750.86528,11198.28418,48.0,530.67354,9.96356,9.82654,9.88837,9.96366,5.0,2061.17562,2059.61538,2054.1505,63.5,63.5
2018-04-29 03:51:00,2001.156,-19.864,6.0,397.0,397.0,400.0,11210306.0,42568.0,174232.0,919458.0,1746.00795,13.37061,63.5,35.5,50.4,0.991,49.986000000000004,3.03189,1746.86325,11244.37305,48.0,530.67354,9.73235,9.70082,9.90025,9.89083,5.0,2059.91962,2059.4665,2057.54012,63.5,63.5
2018-04-29 03:56:00,1447.22,-19.274,6.0,396.0,397.0,400.0,11210450.0,42568.0,174232.0,919460.0,1750.52517,13.38862,64.5,35.5,50.4,0.991,49.986000000000004,0.00997,1746.86325,7932.773440000001,42.0,530.67354,8.64407,8.97852,8.932269999999997,9.43143,5.0,1462.5915,1529.7920000000001,1837.933,63.5,63.5
2018-04-29 04:11:00,1780.2779999999998,-0.7120000000000001,6.0,395.0,396.0,399.0,11210722.0,42568.0,174232.0,919469.0,1740.00505,13.39262,63.5,35.5,51.4,0.997,49.986000000000004,0.04987,1749.86477,10055.07422,40.0,543.72275,9.24593,9.37713,8.90022,7.3696100000000015,5.0,1855.59838,1697.95012,1148.62862,63.5,64.5
2018-04-29 04:16:00,969.16,-33.96,6.0,394.0,395.0,398.0,11210843.0,42568.0,174233.0,919470.0,1757.2785600000002,13.42063,63.5,35.5,51.4,0.997,49.986000000000004,0.70811,1745.86289,5639.60938,35.0,543.72275,7.225160000000002,7.1440100000000015,6.6531,7.71098,5.0,992.44988,945.46794,1305.2893800000004,63.5,63.5
2018-04-29 04:21:00,976.8510000000001,-10.405,6.0,395.0,396.0,399.0,11210936.0,42568.0,174233.0,919473.0,1734.4373100000007,13.3626,63.5,35.5,51.4,0.997,49.986000000000004,0.02992,1742.86152,5210.203610000001,35.0,543.72275,8.3541,8.590160000000001,7.6311399999999985,7.592160000000002,5.0,1024.83881,1156.51125,1199.192,63.5,63.5
2018-04-29 04:31:00,1996.5339999999999,0.47,6.0,397.0,398.0,400.0,11211201.0,42568.0,174233.0,919475.0,1760.9553399999998,13.54669,63.5,35.5,51.4,0.997,49.986000000000004,1.50597,1769.87477,11153.32031,46.0,543.72275,9.56553,9.29955,9.28519,8.79447,5.0,2047.5,1995.93688,1684.15162,63.5,63.5
2018-04-29 04:36:00,2025.504,9.472999999999999,6.0,398.0,399.0,400.0,11211359.0,42568.0,174234.0,919475.0,1764.28706,13.42063,63.5,35.5,51.4,0.997,49.986000000000004,0.03989,1751.8657899999996,10889.15625,47.0,543.72275,9.70542,9.80489,9.79443,9.32798,5.0,1964.54462,2033.86438,1900.73912,63.5,63.5
2018-04-29 04:41:00,1521.205,-17.4,6.0,396.0,396.0,399.0,11211495.0,42568.0,174234.0,919476.0,1757.5186600000004,13.37061,63.5,35.5,51.4,0.997,49.986000000000004,0.01995,1746.86325,8524.05078,42.0,543.72275,8.87423,8.9723,8.68636,8.97505,5.0,1601.5695,1588.99688,1742.74288,63.5,63.5
2018-04-29 04:46:00,1873.2160000000001,17.625999999999998,6.0,397.0,398.0,400.0,11211642.0,42568.0,174234.0,919477.0,1740.78542,13.41863,63.5,35.5,51.4,0.997,49.986000000000004,-0.00997,1750.86528,10518.2041,45.0,543.72275,9.53647,9.68654,9.44002,9.20053,5.0,1917.97812,1974.3445,1793.02112,63.5,63.5
2018-04-29 04:51:00,1232.1960000000001,-18.012,6.0,395.0,396.0,399.0,11211769.0,42568.0,174234.0,919477.0,1737.52878,13.38862,63.5,35.5,51.4,0.997,49.986000000000004,0.0,1744.86238,6662.540529999998,39.0,543.72275,8.01277,7.9445,7.9639,8.7638,5.0,1255.3776300000004,1246.80862,1603.93312,63.5,63.5
2018-04-29 04:56:00,895.561,-26.905,6.0,395.0,396.0,397.0,11211870.0,42568.0,174234.0,919479.0,1735.99792,13.32859,63.5,35.5,51.4,0.997,49.986000000000004,0.02992,1737.85898,5084.3042,37.0,543.72275,6.46127,7.51538,7.75931,8.096680000000001,5.0,1045.40738,1286.4941199999996,1373.135,63.5,63.5
2018-04-29 05:06:00,501.51099999999997,-58.145,6.0,395.0,395.0,397.0,11212015.0,42568.0,174235.0,919483.0,1459.89151,11.20554,63.5,35.5,51.4,0.988,49.986000000000004,0.00997,1457.72051,3517.3090799999995,33.0,556.7719599999998,5.13998,5.41579,6.02994,6.974,5.0,554.64769,720.43688,930.3939999999999,63.5,63.5
2018-04-29 05:11:00,503.93199999999996,-49.428000000000004,6.0,393.0,394.0,395.0,11212062.0,42568.0,174235.0,919486.0,1428.72126,10.95341,62.5,35.5,51.4,0.997,49.986000000000004,0.0,1434.70914,3471.22095,31.0,556.7719599999998,7.13225,7.29432,5.7568800000000016,6.314030000000002,5.0,489.62241,478.798,733.6381200000002,63.5,63.5
2018-04-29 05:16:00,797.556,-41.678000000000004,6.0,394.0,394.0,396.0,11212130.0,42568.0,174237.0,919488.0,1687.46407,12.97041,62.5,35.5,51.4,0.9990000000000001,49.986000000000004,0.00997,1688.8347199999996,4688.62109,33.0,556.7719599999998,6.82155,6.11521,6.86632,6.7285,5.0,859.7543099999998,867.63475,799.56412,62.5,63.5
2018-04-29 05:21:00,738.209,53.419,6.0,394.0,395.0,397.0,11212209.0,42568.0,174238.0,919490.0,1618.17484,12.37011,62.5,35.5,51.4,0.998,49.986000000000004,0.32912,1617.7996,4424.45752,33.0,554.5970900000002,7.39955,6.07011,6.0526800000000005,6.81083,5.0,751.2325599999998,842.71462,918.45994,62.5,62.5
2018-04-29 05:26:00,881.1569999999999,11.287,6.0,394.0,395.0,397.0,11212285.0,42568.0,174238.0,919491.0,1733.92707,13.30858,61.5,35.5,50.4,0.9990000000000001,49.986000000000004,0.04987,1735.85797,5033.71973,34.0,558.94683,7.498989999999999,7.39907,7.3122,7.02349,5.0,930.22375,959.64844,921.23644,62.5,62.5
2018-04-29 05:31:00,782.42,-8.861,6.0,394.0,395.0,396.0,11212363.0,42568.0,174238.0,919492.0,1691.2908699999996,12.89637,61.5,35.5,50.4,0.9990000000000001,49.986000000000004,0.00997,1679.8303,4705.48242,33.0,561.1217,6.66993,6.88445,7.1349100000000005,7.14577,5.0,845.8348800000001,933.7965,941.34738,61.5,62.5
2018-04-29 05:36:00,780.8660000000001,15.444,6.0,395.0,396.0,397.0,11212426.0,42568.0,174239.0,919493.0,1655.31825,12.56621,61.5,35.5,50.4,0.9990000000000001,49.986000000000004,0.00997,1643.81234,4463.80127,32.0,561.1217,6.52657,5.88801,6.44906,6.85725,5.0,781.68438,767.9830599999998,833.07762,61.5,61.5
2018-04-29 05:51:00,296.915,-41.48,6.0,394.0,395.0,397.0,11212578.0,42568.0,174245.0,919496.0,1244.41513,9.49269,59.5,34.5,48.4,0.985,49.986000000000004,0.02992,1236.61123,2510.11523,30.0,574.1709,4.65387,4.89637,5.40682,5.98677,5.0,334.12699999999995,366.07009,567.0531900000002,60.5,61.5
2018-04-29 06:01:00,629.773,-33.474000000000004,6.0,395.0,396.0,399.0,11212655.0,42568.0,174247.0,919502.0,1550.88152,11.89588,59.5,34.5,47.4,0.9990000000000001,49.986000000000004,0.0,1549.76599,4031.02246,31.0,600.26932,5.27629,5.93254,6.19786,5.92675,5.0,654.6719400000002,722.221,515.35578,59.5,59.5
2018-04-29 06:06:00,884.523,-20.269000000000002,6.0,397.0,397.0,400.0,11212725.0,42568.0,174247.0,919505.0,1735.11258,13.28256,59.5,34.5,47.4,0.998,49.986000000000004,0.01995,1731.8560899999998,5055.07764,33.0,600.26932,6.14565,6.33426,7.17702,6.7287300000000005,5.0,926.00638,965.53019,747.75975,59.5,59.5
2018-04-29 06:11:00,1616.507,4.075,6.0,398.0,399.0,402.0,11212832.0,42568.0,174247.0,919506.0,1739.5698899999998,13.384620000000002,59.5,34.5,47.4,0.998,49.986000000000004,0.01995,1747.8637600000004,8736.50488,39.0,600.26932,8.58531,8.79473,8.85483,7.76547,5.0,1630.4635,1474.33888,1132.7135,59.5,59.5
2018-04-29 06:16:00,901.8960000000001,-26.131999999999998,6.0,395.0,396.0,399.0,11212936.0,42568.0,174247.0,919507.0,1755.17754,13.37461,59.5,33.5,46.4,0.998,49.986000000000004,0.01995,1743.86202,5062.94629,35.0,600.26932,6.97295,6.66565,7.20458,7.86817,5.0,947.30619,1024.6086300000004,1203.44463,59.5,59.5
2018-04-29 06:21:00,908.165,-13.267000000000001,6.0,394.0,395.0,398.0,11213013.0,42568.0,174247.0,919511.0,1742.3610399999998,13.30057,59.5,33.5,46.4,0.998,49.986000000000004,0.02992,1740.8605,5152.8745100000015,33.0,600.26932,7.9965199999999985,7.77093,7.07528,7.41046,5.0,909.64112,881.0961900000002,1025.89906,59.5,59.5
2018-04-29 06:26:00,775.2660000000001,-35.518,6.0,393.0,394.0,397.0,11213084.0,42568.0,174248.0,919513.0,1678.60966,12.76831,59.5,33.5,46.4,0.998,49.986000000000004,0.02992,1666.82386,4572.838870000001,33.0,600.26932,7.64175,7.8227699999999984,6.943110000000001,7.143860000000001,5.0,809.57688,708.58688,904.32888,59.5,59.5
2018-04-29 06:31:00,565.779,-46.9,6.0,393.0,393.0,396.0,11213134.0,42568.0,174249.0,919516.0,1494.75385,11.40364,59.5,33.5,46.4,0.9990000000000001,49.986000000000004,-0.01995,1485.73427,3580.25854,33.0,585.04524,6.2768,5.7682,6.22667,6.5340099999999985,5.0,591.90794,689.38075,729.71912,59.5,59.5
2018-04-29 07:01:00,394.501,-3.446,6.0,392.0,393.0,394.0,11213166.0,42576.0,174250.0,919530.0,1321.65826,10.14501,53.5,32.5,41.4,0.996,49.986000000000004,0.00997,1322.65367,2975.4926800000007,38.0,230.54177,6.46056,6.47445,5.405880000000002,5.33177,5.0,402.70456,344.0031600000001,115.05634,52.5,53.5
2018-04-29 07:06:00,311.642,-38.4,6.0,391.0,391.0,393.0,11213196.0,42576.0,174251.0,919531.0,1234.82525,9.40065,54.5,32.5,41.4,0.993,49.986000000000004,0.00997,1226.60631,2515.73584,60.0,230.54177,5.1039900000000005,4.40482,5.48104,5.57071,5.0,324.30259,368.50691,288.92297,53.5,52.5
2018-04-29 07:11:00,102.85799999999999,185.16,6.0,392.0,392.0,393.0,11213203.0,42576.0,174253.0,919535.0,1101.21433,8.44617,54.5,32.5,41.4,0.828,49.986000000000004,0.0,1103.5454,970.09833,45.0,195.74411,3.4127,3.66249,3.28263,4.28229,5.0,116.66339,94.31151,161.19287,54.5,53.5
2018-04-29 07:16:00,669.697,20.298,6.0,393.0,394.0,394.0,11213231.0,42576.0,174255.0,919537.0,1583.9578800000004,12.11999,54.5,32.5,41.4,0.9990000000000001,49.986000000000004,0.04987,1581.78178,4203.0097700000015,33.0,173.99556,6.358230000000002,6.3909400000000005,6.811160000000001,5.08689,5.0,704.1788799999998,689.10325,317.04384,54.5,54.5
2018-04-29 07:21:00,276.428,-12.897,6.0,394.0,394.0,395.0,11213260.0,42576.0,174257.0,919539.0,1199.34777,9.13652,54.5,32.5,41.4,0.992,49.986000000000004,-0.00997,1192.58943,2369.60278,30.0,176.17042,4.78878,5.529719999999998,5.13664,5.1253,5.0,294.30112,265.08944,330.6412200000001,54.5,54.5
2018-04-29 07:31:00,236.472,457.14099999999996,6.0,393.0,394.0,395.0,11213292.0,42576.0,174263.0,919543.0,1133.21008,8.62026,54.5,33.5,42.4,0.44,49.986000000000004,0.03989,1125.55626,2069.46802,31.0,217.49265,5.14807,5.44641,4.42906,4.346,5.0,248.05128,203.95361,216.08275,54.5,54.5
2018-04-29 07:36:00,69.17399999999999,-86.62299999999999,6.0,389.0,390.0,390.0,11213302.0,42576.0,174268.0,919546.0,1102.32483,8.42216,53.5,33.5,42.4,0.6779999999999999,49.986000000000004,0.0,1103.5454,867.80524,30.0,204.44352,3.55767,3.3507300000000004,3.4553199999999995,3.9552,5.0,80.00459000000002,94.91112,157.81908,54.5,54.5
2018-04-29 07:41:00,87.23,-57.858000000000004,6.0,389.0,389.0,389.0,11213317.0,42576.0,174272.0,919549.0,1100.29882,8.40615,53.5,34.5,43.4,0.853,49.986000000000004,0.03989,1099.54344,920.63788,30.0,219.6675,3.98166,4.01322,3.81069,4.11986,5.0,116.50438,139.94183,174.75016000000005,53.5,54.5
2018-04-29 07:46:00,61.505,-76.935,6.0,389.0,389.0,390.0,11213322.0,42576.0,174275.0,919553.0,1106.46681,8.42416,53.5,34.5,43.4,0.602,49.986000000000004,-0.03989,1100.54395,738.53375,29.0,241.41611,4.32355,4.05335,4.21265,4.05558,11.0,87.91395,105.68,117.69025,53.5,53.5
2018-04-29 07:51:00,-8.742,-73.895,6.0,388.0,388.0,389.0,11213324.0,42576.0,174279.0,919558.0,1095.85667,8.42416,52.5,34.5,43.4,0.001,49.986000000000004,0.02992,1100.54395,109.0377,29.0,232.71664,2.1631400000000003,2.4059,3.0939,3.50702,5.0,11.31244,34.22238,69.02906,53.5,53.5
2018-04-29 07:56:00,8.757,140.674,6.0,394.0,393.0,393.0,11213326.0,42577.0,174282.0,919562.0,1101.58943,8.43017,52.5,35.5,44.4,0.036000000000000004,49.986000000000004,0.02992,1100.54395,152.87761,30.0,232.71664,2.29064,2.41292,2.66833,2.99772,5.0,32.11893,36.28454,40.57439,52.5,53.5
2018-04-29 08:01:00,102.037,-64.395,6.0,388.0,389.0,390.0,11213330.0,42577.0,174286.0,919566.0,1105.1762,8.43017,52.5,35.5,44.4,0.8390000000000001,49.986000000000004,0.02992,1097.54243,1027.42737,30.0,232.71664,3.28891,4.12744,3.96355,3.1766,5.0,131.98577,117.94672,60.64082,52.5,52.5
2018-04-29 08:06:00,131.3,-47.797,6.0,391.0,391.0,392.0,11213337.0,42577.0,174288.0,919571.0,1108.76304,8.43217,51.5,35.5,44.4,0.935,49.986000000000004,0.00997,1102.54489,1318.56921,30.0,221.84236,3.38372,3.3918699999999995,3.1987400000000004,3.25751,5.0,141.16134,86.79604,80.1252,52.5,52.5
2018-04-29 08:11:00,21.774,348.05199999999996,6.0,392.0,392.0,393.0,11213341.0,42577.0,174293.0,919575.0,1097.35736,8.42216,51.5,36.5,45.4,0.19899999999999998,49.986000000000004,0.00997,1099.54344,462.0051,31.0,210.96809,2.35076,2.65999,3.16677,3.31034,5.0,51.80541,64.19173,75.70255999999998,51.5,52.5
2018-04-29 08:16:00,86.84299999999999,-62.395,6.0,390.0,391.0,392.0,11213344.0,42577.0,174296.0,919580.0,1097.44738,8.43817,51.5,36.5,45.4,0.8240000000000001,49.986000000000004,0.00997,1102.54489,1001.57312,30.0,219.6675,3.06203,2.81188,3.07116,3.11892,3.0,104.97438,82.77168,65.61551,51.5,51.5
2018-04-29 08:21:00,82.18700000000001,28.419,6.0,394.0,394.0,396.0,11213354.0,42577.0,174298.0,919584.0,1106.42184,8.41816,51.5,36.5,45.4,0.377,49.986000000000004,0.00997,1100.54395,795.86279,30.0,219.6675,2.82218,2.66079,3.51269,3.69515,5.0,109.99006,141.14247,117.41031,51.5,51.5
2018-04-29 08:26:00,333.63300000000004,-74.824,6.0,390.0,390.0,393.0,11213360.0,42578.0,174301.0,919589.0,1280.8681,9.82286,50.5,36.5,44.4,0.981,49.986000000000004,0.00997,1278.63194,2657.37231,31.0,200.09381,5.90538,5.66363,5.419,3.63664,5.0,366.55212,280.68066,113.56445,51.5,51.5
2018-04-29 08:31:00,1163.825,-46.533,6.0,394.0,393.0,396.0,11213395.0,42578.0,174302.0,919593.0,1754.20196,13.50067,50.5,36.5,44.4,0.9940000000000001,49.986000000000004,0.00997,1760.87035,6393.88037,34.0,204.44352,8.85108,8.12797,7.21974,5.128819999999998,5.0,1079.36412,818.23775,354.14844,50.5,51.5
2018-04-29 08:36:00,536.7669999999999,-52.893,6.0,392.0,391.0,395.0,11213462.0,42578.0,174302.0,919596.0,1473.92354,11.30359,52.5,35.5,44.4,0.9990000000000001,49.986000000000004,0.04987,1472.72783,3554.40405,34.0,180.52013,5.53472,5.6060300000000005,6.43195,6.24457,5.0,572.87856,666.80806,631.4265,50.5,50.5
2018-04-29 08:41:00,658.181,-59.685,6.0,392.0,392.0,396.0,11213507.0,42578.0,174304.0,919600.0,1570.2260199999996,12.05796,52.5,35.5,44.4,0.9890000000000001,49.986000000000004,0.01995,1578.78026,4226.615720000002,33.0,187.04469,7.186539999999999,7.10859,6.456919999999998,6.3133300000000006,5.0,669.1315,567.33706,587.57744,52.5,50.5
2018-04-29 08:51:00,1067.718,71.791,6.0,396.0,396.0,401.0,11213709.0,42578.0,174305.0,919605.0,1741.26563,13.3446,54.5,35.5,43.4,0.996,49.986000000000004,0.00997,1742.86152,5782.37061,40.0,210.96809,7.21363,7.476960000000001,7.96254,7.64694,5.0,1116.292,1283.33775,1121.9111300000004,53.5,52.5
2018-04-29 08:56:00,770.159,-56.458999999999996,6.0,393.0,394.0,398.0,11213800.0,42578.0,174305.0,919608.0,1653.36723,12.58422,55.5,35.5,43.4,0.996,49.986000000000004,0.02992,1642.8119800000004,4531.24707,37.0,221.84236,8.07975,6.3104,7.08896,7.8247300000000015,5.0,785.04794,873.4771199999999,1078.56188,54.5,53.5
2018-04-29 09:06:00,1599.0279999999998,-11.547,6.0,395.0,396.0,401.0,11213957.0,42578.0,174306.0,919615.0,1768.7292100000002,13.54469,56.5,35.5,43.4,0.998,49.986000000000004,0.72805,1770.87528,8819.688479999999,45.0,230.54177,8.73425,9.0251,9.44329,7.91308,5.0,1683.28712,1807.60712,1114.6655,55.5,55.5
2018-04-29 09:16:00,1595.5379999999998,-28.408,6.0,395.0,396.0,401.0,11214218.0,42578.0,174308.0,919619.0,1750.48027,13.38262,58.5,35.5,44.4,0.998,49.986000000000004,0.0,1748.86427,8490.32715,48.0,252.29045,9.12101,8.59643,9.42696,8.77952,5.0,1580.02438,1874.9070000000002,1541.6733800000004,57.5,56.5
2018-04-29 09:26:00,1990.6729999999998,-16.421,6.0,391.0,392.0,398.0,11214534.0,42578.0,174309.0,919623.0,1779.2193,13.63274,59.5,35.5,45.4,0.9990000000000001,49.986000000000004,5.14623,1779.8796899999998,11049.90234,54.0,241.41611,10.58694,10.44201,10.69513,10.08297,5.0,2060.73362,2057.629,1898.57588,59.5,58.5
2018-04-29 14:47:00,1041.101,-16.81,6.0,392.0,391.0,396.0,11215297.0,42596.0,174397.0,919711.0,1742.13596,13.34059,47.5,34.5,35.4,0.998,49.986000000000004,3.78986,1740.8605,5735.15869,55.0,254.46532,7.58398,8.134089999999999,8.030389999999999,8.30529,5.0,1051.79812,1004.56019,330.13925,46.5,46.5
2018-04-29 15:12:00,1565.66,-22.155,6.0,396.0,397.0,400.0,11215781.0,42596.0,174401.0,919722.0,1750.69034,13.406629999999998,56.5,37.5,39.4,0.996,49.986000000000004,0.03989,1748.86427,8877.01758,52.0,263.16479,8.60029,8.85703,8.96749,9.30499,5.0,1633.27975,1717.89662,1556.28262,54.5,53.5
2018-04-29 15:21:00,1536.996,-84.85600000000001,6.0,392.0,393.0,396.0,11216030.0,42596.0,174401.0,919726.0,1755.0724300000004,13.43864,57.5,38.5,41.4,0.996,49.986000000000004,0.02992,1751.8657899999996,8458.85254,49.0,263.16479,8.8403,8.69646,8.7559,9.28812,5.0,1520.48225,1490.7345,1634.41988,56.5,54.5
2018-04-29 15:26:00,936.188,217.997,6.0,395.0,395.0,398.0,11216114.0,42596.0,174402.0,919731.0,1750.78029,13.34059,57.5,38.5,42.4,0.9570000000000001,49.986000000000004,0.02992,1739.86,4994.37646,44.0,254.46532,7.9312,7.68907,7.92824,8.17115,16.0,964.76512,1133.0935,1251.2368800000004,57.5,56.5
2018-04-29 15:31:00,886.1669999999999,-23.243000000000002,6.0,391.0,391.0,394.0,11216187.0,42596.0,174404.0,919734.0,1734.8874899999996,13.30858,58.5,38.5,43.4,0.997,49.986000000000004,0.02992,1738.8594899999996,5052.82959,46.0,252.29045,7.19782,7.475219999999998,8.285639999999999,7.73338,5.0,1030.458,1386.77975,1091.71825,57.5,57.5
2018-04-29 15:36:00,359.059,-78.319,6.0,390.0,390.0,395.0,11216248.0,42596.0,174406.0,919737.0,1309.93748,9.96493,58.5,39.5,44.4,0.9790000000000001,49.986000000000004,0.00997,1300.64281,2838.35254,39.0,256.64019,6.17574,5.46729,5.34967,6.9024600000000005,5.0,386.32453,468.47359000000006,858.21156,58.5,57.5
2018-04-29 15:41:00,737.033,-59.927,6.0,391.0,391.0,394.0,11216344.0,42596.0,174407.0,919741.0,1634.09767,12.57221,58.5,39.5,45.4,0.993,49.986000000000004,0.02992,1634.80792,4437.946779999998,43.0,269.6894,5.88595,6.5410900000000005,7.036739999999999,7.51543,5.0,785.1764400000002,830.5554400000002,1065.2495,58.5,58.5
2018-04-29 15:46:00,582.286,-73.283,6.0,388.0,388.0,392.0,11216431.0,42596.0,174409.0,919744.0,1511.44204,11.50769,59.5,39.5,45.4,0.9890000000000001,49.986000000000004,0.02992,1502.74275,3779.22412,41.0,269.6894,6.70943,6.70065,6.30477,7.501289999999999,5.0,577.83025,685.75388,1043.63588,58.5,58.5
2018-04-29 15:51:00,723.55,-53.443000000000005,6.0,391.0,391.0,394.0,11216491.0,42596.0,174411.0,919747.0,1621.59651,12.48817,59.5,39.5,46.4,0.9990000000000001,49.986000000000004,0.01995,1628.80517,4389.61084,40.0,280.56374,6.90077,7.40077,7.19577,7.13543,5.0,757.3874400000002,732.28838,859.77425,59.5,58.5
2018-04-29 15:56:00,837.209,-61.974,6.0,391.0,391.0,394.0,11216591.0,42596.0,174412.0,919749.0,1712.5865199999996,13.12249,59.5,39.5,46.4,0.996,49.986000000000004,0.02992,1710.8455800000004,5001.12109,43.0,267.51453,6.48295,6.795939999999999,7.38607,7.769830000000002,16.0,884.0319999999999,936.08706,1089.1865,59.5,59.5
2018-04-29 16:12:00,1441.894,31.295,6.0,393.0,393.0,396.0,11216809.0,42596.0,174422.0,919759.0,1753.7668,13.43064,59.5,40.5,47.4,0.996,49.986000000000004,4.65754,1753.8668,7848.46582,43.0,265.33966000000004,9.05816,8.82311,7.803160000000001,7.031860000000001,5.0,1374.11388,982.80869,770.39531,59.5,59.5
2018-04-29 16:17:00,641.75,317.45599999999996,6.0,396.0,396.0,399.0,11216921.0,42596.0,174423.0,919761.0,1546.1992699999996,11.86987,60.5,40.5,48.4,0.8759999999999999,49.986000000000004,0.02992,1543.76295,4004.04419,44.0,256.64019,6.592289999999998,6.209,7.001710000000001,7.736739999999998,5.0,662.7753799999998,965.56131,1109.3173800000004,59.5,59.5
2018-04-29 16:27:00,948.799,212.329,6.0,394.0,394.0,397.0,11217046.0,42596.0,174428.0,919768.0,1733.53681,13.3506,60.5,40.5,48.4,0.981,49.986000000000004,0.00997,1742.86152,5142.75781,43.0,269.6894,6.91206,6.87171,7.4973899999999984,7.0690800000000005,5.0,1015.50219,1119.67,865.0291900000002,60.5,60.5
2018-04-29 16:32:00,808.58,-26.991999999999997,6.0,389.0,388.0,392.0,11217123.0,42596.0,174429.0,919772.0,1659.92542,12.7523,60.5,40.5,48.4,1.0,49.986000000000004,0.03989,1666.82386,4607.68604,41.0,276.214,7.97118,7.54437,7.24527,7.255339999999999,5.0,808.2076900000002,908.04744,927.83162,60.5,60.5
2018-04-29 16:37:00,449.106,311.257,6.0,392.0,391.0,394.0,11217173.0,42596.0,174433.0,919776.0,1376.58541,10.49319,60.5,40.5,48.4,0.8490000000000001,49.986000000000004,0.00997,1375.67996,3227.29102,40.0,282.7386,6.30509,6.59262,5.51887,6.54835,5.0,437.57953,443.10647,727.28138,60.5,60.5
2018-04-29 16:42:00,1055.103,-57.235,6.0,389.0,388.0,390.0,11217237.0,42596.0,174437.0,919780.0,1731.00049,13.33659,60.5,40.5,48.4,0.9990000000000001,49.986000000000004,0.03989,1738.8594899999996,5818.3418,42.0,258.81506,7.0225399999999985,7.2662,7.25294,6.96502,5.0,1129.61162,1009.58475,806.4863799999998,60.5,60.5
2018-04-29 16:47:00,231.412,-80.274,6.0,386.0,385.0,387.0,11217310.0,42596.0,174443.0,919783.0,1134.81587,8.74032,60.5,40.5,48.4,0.95,49.986000000000004,0.04987,1139.56322,2171.76123,39.0,252.29045,3.69331,3.64424,4.56066,6.645810000000001,5.0,262.8235,375.42772,809.9961900000002,60.5,60.5
2018-04-29 16:52:00,407.23,-32.188,6.0,390.0,389.0,391.0,11217356.0,42596.0,174447.0,919787.0,1350.36741,10.42515,60.5,40.5,48.4,0.997,49.986000000000004,-0.00997,1356.67062,3076.66162,39.0,241.41611,4.74903,4.98841,5.80344,6.36974,5.0,443.37941,567.16675,689.11938,60.5,60.5
2018-04-29 16:57:00,305.08299999999997,-71.195,6.0,389.0,388.0,390.0,11217391.0,42596.0,174451.0,919790.0,1251.75368,9.56073,59.5,40.5,48.4,0.956,49.986000000000004,-0.01995,1243.61463,2549.45874,38.0,241.41611,5.03453,4.98131,5.27018,5.98994,5.0,341.87966,480.71894,551.9521900000002,60.5,60.5
2018-04-29 17:02:00,478.99,-35.555,6.0,388.0,388.0,389.0,11217429.0,42596.0,174455.0,919794.0,1424.71413,10.96542,59.5,40.5,48.4,0.9990000000000001,49.986000000000004,-0.02992,1430.70712,3466.724370000001,39.0,254.46532,5.63831,5.84187,6.3384800000000014,6.16314,5.0,521.24078,581.3738099999998,520.62816,59.5,60.5
2018-04-29 17:07:00,265.857,-48.913000000000004,6.0,388.0,388.0,390.0,11217456.0,42596.0,174459.0,919798.0,1192.5344699999996,9.15052,58.5,40.5,48.4,0.987,49.986000000000004,0.01995,1191.58892,2325.76294,37.0,258.81506,4.81698,5.08362,5.0061,5.40121,5.0,297.71919,260.08075,392.05019,59.5,59.5
2018-04-29 17:12:00,224.78599999999997,414.88699999999994,6.0,392.0,392.0,394.0,11217482.0,42596.0,174464.0,919802.0,1135.64129,8.75833,58.5,40.5,48.4,0.489,49.986000000000004,0.0,1140.56372,2121.1767600000007,38.0,258.81506,3.98401,4.18454,4.65206,5.24381,5.0,261.28039,296.03203,359.52834,58.5,59.5
2018-04-29 17:17:00,422.13,405.395,6.0,391.0,390.0,393.0,11217503.0,42596.0,174471.0,919807.0,1343.17886,10.3111,57.5,39.5,48.4,0.7040000000000001,49.986000000000004,0.01995,1349.66707,3159.84521,37.0,258.81506,5.32108,6.24989,5.49181,4.99875,5.0,412.00391,340.55831,311.60609,58.5,58.5
2018-04-29 17:22:00,375.899,152.05700000000002,6.0,390.0,390.0,391.0,11217531.0,42596.0,174476.0,919811.0,1305.3451699999996,10.00695,57.5,39.5,47.4,0.998,49.986000000000004,-0.00997,1303.64433,2810.25,37.0,258.81506,5.7462,5.75175,5.5829,5.15396,5.0,392.92494,406.41028,340.52041,57.5,58.5
2018-04-29 17:27:00,787.163,-30.072,6.0,389.0,389.0,390.0,11217562.0,42596.0,174480.0,919815.0,1660.85595,12.79432,57.5,39.5,47.4,0.9990000000000001,49.986000000000004,-0.00997,1669.82538,4577.33545,39.0,267.51453,6.50874,6.50041,6.852410000000001,5.5021,5.0,820.93431,716.40138,396.2007200000001,57.5,57.5
2018-04-29 17:32:00,384.18699999999995,-52.508,6.0,388.0,388.0,389.0,11217603.0,42596.0,174484.0,919818.0,1331.00789,10.24106,57.5,39.5,47.4,0.988,49.986000000000004,-0.00997,1331.65823,2964.25171,37.0,258.81506,5.18942,5.53868,5.70613,5.81636,16.0,419.93838,470.19847,464.78688,57.5,57.5
2018-04-29 17:37:00,301.961,-58.953,6.0,387.0,387.0,388.0,11217625.0,42596.0,174491.0,919822.0,1252.93919,9.52071,57.5,39.5,47.4,0.986,49.986000000000004,0.01995,1245.61565,2567.44458,37.0,256.64019,5.93952,5.8838,5.4972699999999985,5.33466,5.0,332.94934,297.75291,352.00544,57.5,57.5
2018-04-29 17:42:00,193.419,-72.331,6.0,388.0,388.0,390.0,11217636.0,42596.0,174497.0,919826.0,1145.08095,8.78434,56.5,38.5,46.4,0.919,49.986000000000004,2.2041,1142.56474,1882.86755,37.0,243.59098,4.79526,4.87639,4.21765,4.36362,5.0,217.62212,139.37111000000002,216.69091,57.5,57.5
2018-04-29 17:47:00,203.97099999999998,-76.28,6.0,388.0,388.0,390.0,11217649.0,42596.0,174503.0,919830.0,1103.5704,8.454180000000001,55.5,38.5,46.4,0.94,49.986000000000004,0.02992,1105.54641,2036.86914,36.0,243.59098,4.2588599999999985,4.30392,4.20827,4.20657,5.0,212.34531,209.38314,197.8582,56.5,57.5
2018-04-29 17:52:00,377.714,383.69800000000004,6.0,394.0,394.0,395.0,11217681.0,42596.0,174506.0,919834.0,1323.26406,10.07498,55.5,38.5,46.4,0.727,49.986000000000004,0.02992,1313.64925,2828.2356,38.0,239.24125,5.15533,5.26729,6.02263,5.34275,16.0,408.36541,488.08081,350.1459700000001,55.5,56.5
2018-04-29 17:57:00,84.081,-73.336,6.0,389.0,388.0,389.0,11217699.0,42596.0,174512.0,919838.0,1098.4828699999996,8.43817,55.5,38.5,45.4,0.747,49.986000000000004,-0.00997,1100.54395,841.9509300000002,36.0,234.89151,3.96309,3.70848,3.70691,4.7042199999999985,5.0,113.14051,141.38436000000004,266.35653,55.5,55.5
2018-04-29 18:02:00,5.956,-84.24700000000001,6.0,388.0,388.0,389.0,11217702.0,42596.0,174518.0,919842.0,1107.24726,8.43017,54.5,37.5,45.4,0.006999999999999999,49.986000000000004,-0.00997,1100.54395,249.5502,35.0,234.89151,3.60105,2.88833,2.596,3.44741,5.0,30.54325,30.19418,130.1458,55.5,55.5
2018-04-29 18:07:00,431.454,-38.457,6.0,389.0,388.0,389.0,11217726.0,42596.0,174525.0,919846.0,1384.10401,10.60724,54.5,37.5,45.4,0.998,49.986000000000004,0.02992,1382.68336,3186.82324,37.0,256.64019,5.55071,5.3453800000000005,5.66586,4.8124400000000005,5.0,466.77878,461.07441,263.96619,54.5,55.5
2018-04-29 18:12:00,663.49,-20.579,6.0,389.0,388.0,389.0,11217766.0,42596.0,174527.0,919851.0,1591.70171,12.12199,54.5,37.5,44.4,0.9990000000000001,49.986000000000004,0.02992,1582.78229,4132.19141,38.0,256.64019,6.8960300000000005,6.64038,6.89709,5.7022900000000005,5.0,700.17138,707.7235,433.18212,54.5,54.5
2018-04-29 18:17:00,242.394,-53.27,6.0,389.0,388.0,389.0,11217799.0,42596.0,174531.0,919858.0,1157.5520800000004,8.87038,54.5,37.5,44.4,0.861,49.986000000000004,0.02992,1157.5721199999996,2162.76831,37.0,256.64019,4.29234,4.86944,5.1310400000000005,5.50435,5.0,270.402,302.3427200000001,409.31266,54.5,54.5
2018-04-29 18:22:00,67.315,297.029,6.0,390.0,390.0,391.0,11217818.0,42596.0,174537.0,919864.0,1097.67254,8.41816,54.5,37.5,44.4,0.174,49.986000000000004,0.02992,1098.54294,795.86279,36.0,256.64019,3.94939,4.03546,4.29016,5.06842,5.0,101.18419,158.27955,308.85378,54.5,54.5
2018-04-29 18:27:00,175.11,-101.55,6.0,387.0,387.0,388.0,11217833.0,42596.0,174543.0,919869.0,1093.26035,8.41216,54.5,37.5,44.4,0.883,49.986000000000004,0.01995,1097.54243,1717.6247600000004,36.0,252.29045,5.34416,4.84661,4.74375,4.76619,5.0,211.58189,238.61142,251.34422,54.5,54.5
2018-04-29 18:32:00,222.688,-102.32600000000001,6.0,388.0,388.0,388.0,11217841.0,42596.0,174549.0,919873.0,1126.9220300000004,8.62226,53.5,36.5,44.4,0.91,49.986000000000004,0.00997,1126.55677,2133.54175,35.0,252.29045,5.58155,5.6072,4.70797,4.28409,5.0,245.88566,199.66867,181.19484,54.5,54.5
2018-04-29 18:37:00,226.265,-74.59,6.0,388.0,387.0,388.0,11217858.0,42596.0,174556.0,919878.0,1134.65085,8.720310000000001,53.5,36.5,43.4,0.951,49.986000000000004,-0.00997,1134.56075,2133.54175,36.0,256.64019,4.60535,4.78503,4.97251,4.5637,3.0,257.90052000000003,278.96041,210.97936,53.5,54.5
2018-04-29 18:42:00,58.727,293.407,6.0,393.0,393.0,391.0,11217871.0,42596.0,174561.0,919884.0,1099.09822,8.42216,53.5,36.5,43.4,0.475,49.986000000000004,0.04987,1100.54395,814.97247,36.0,256.64019,3.86695,3.66406,3.72383,4.36297,5.0,92.59028,122.0932,191.09923,53.5,53.5
2018-04-29 18:47:00,102.99,-98.93700000000001,6.0,388.0,387.0,388.0,11217879.0,42596.0,174568.0,919889.0,1100.71904,8.43217,53.5,36.5,43.4,0.691,49.986000000000004,-0.00997,1099.54344,1097.12158,35.0,256.64019,3.07132,3.54127,3.68657,3.86246,5.0,128.41416,141.44294,147.43262,53.5,53.5
2018-04-29 18:52:00,60.755,-81.709,6.0,387.0,387.0,388.0,11217884.0,42596.0,174575.0,919894.0,1095.87169,8.44617,52.5,36.5,43.4,0.5670000000000001,49.986000000000004,-0.01995,1100.54395,764.38806,35.0,217.49265,4.02133,3.8793,3.53968,3.77173,5.0,86.89899,81.24661,111.02983,53.5,53.5
2018-04-29 18:57:00,155.305,-79.172,6.0,387.0,387.0,388.0,11217891.0,42596.0,174581.0,919898.0,1096.51692,8.44617,52.5,36.5,42.4,0.898,49.986000000000004,0.02992,1102.54489,1606.33899,36.0,234.89151,4.10233,4.21312,4.19524,3.79945,5.0,179.17405,166.58145,116.81893,52.5,53.5
2018-04-29 19:02:00,40.08,-68.836,6.0,387.0,387.0,388.0,11217900.0,42596.0,174586.0,919903.0,1107.38233,8.42216,52.5,35.5,42.4,0.574,49.986000000000004,0.0,1100.54395,557.55359,34.0,219.6675,3.37731,3.17642,3.19897,3.81398,5.0,61.95651,79.36112,119.0409,52.5,52.5
2018-04-29 19:07:00,42.17100000000001,-83.48100000000001,6.0,387.0,387.0,388.0,11217904.0,42596.0,174591.0,919907.0,1100.9891699999996,8.42416,51.5,35.5,42.4,0.446,49.986000000000004,0.0,1099.54344,609.26221,34.0,219.6675,2.99016,2.99459,3.4203,3.4811,5.0,75.6117,79.17699999999999,93.10386,52.5,52.5
2018-04-29 19:12:00,-29.909000000000002,269.94,6.0,390.0,390.0,390.0,11217904.0,42597.0,174597.0,919912.0,1100.29882,8.43017,51.5,35.5,42.4,0.062,49.986000000000004,0.0,1097.54243,-43.8399,34.0,219.6675,2.50986,2.71299,2.71562,3.0166,5.0,4.52405,21.18855,51.98043,51.5,52.5
2018-04-29 19:17:00,-31.119,-93.91,6.0,387.0,387.0,388.0,11217904.0,42598.0,174604.0,919917.0,1098.79813,8.426160000000001,51.5,35.5,41.4,0.335,49.986000000000004,0.0,1099.54344,5.6205,35.0,232.71664,2.66687,2.55707,2.77113,2.76638,10.0,5.4554,22.61961,29.93618,51.5,51.5
2018-04-29 19:22:00,60.045,-80.382,6.0,387.0,387.0,388.0,11217909.0,42598.0,174610.0,919921.0,1094.34082,8.41816,50.5,35.5,41.4,0.644,49.986000000000004,0.0,1099.54344,757.64343,34.0,245.76585,4.0116,4.33266,3.89635,3.14474,5.0,88.3818,100.86036,66.78455,51.5,51.5
2018-04-29 19:27:00,193.59,246.87099999999998,6.0,391.0,390.0,391.0,11217921.0,42598.0,174617.0,919926.0,1099.57851,8.44417,50.5,35.5,41.4,0.8909999999999999,49.986000000000004,0.0,1098.54294,1973.91968,35.0,254.46532,4.290030000000002,4.49675,4.4842,3.87379,5.0,217.58917,202.48008,136.33405,50.5,51.5
2018-04-29 19:32:00,133.47,-78.77600000000001,6.0,387.0,387.0,388.0,11217939.0,42598.0,174623.0,919931.0,1094.2808300000004,8.42416,50.5,35.5,41.4,0.875,49.986000000000004,0.02992,1098.54294,1388.26343,35.0,254.46532,4.0046300000000015,3.98707,4.07833,4.29087,5.0,163.53333,163.39755,192.76586,50.5,50.5
2018-04-29 19:37:00,153.205,-76.101,6.0,389.0,388.0,389.0,11217951.0,42598.0,174629.0,919936.0,1095.19635,8.42817,50.5,34.5,41.4,0.8390000000000001,49.986000000000004,0.02992,1100.54395,1490.55652,34.0,254.46532,4.119669999999998,3.91747,4.28121,4.27466,5.0,176.40703,195.23761,184.17736,50.5,50.5
2018-04-29 19:42:00,100.291,-84.916,6.0,386.0,386.0,387.0,11217961.0,42598.0,174637.0,919941.0,1097.76256,8.42817,50.5,34.5,40.4,0.778,49.986000000000004,0.01995,1099.54344,1124.0999800000004,35.0,258.81506,4.05218,4.04566,3.96665,4.1265800000000015,5.0,136.30202,136.23644,159.28661,50.5,50.5
2018-04-29 19:47:00,29.636,-84.39399999999999,6.0,386.0,386.0,386.0,11217966.0,42598.0,174645.0,919946.0,1102.1297,8.43217,50.5,34.5,40.4,0.369,49.986000000000004,0.0,1100.54395,494.60400000000004,34.0,258.81506,2.02151,2.40999,2.78697,3.59522,5.0,56.25544,58.29699,107.0396,50.5,50.5
2018-04-29 19:52:00,15.6,205.82299999999998,6.0,389.0,389.0,391.0,11217968.0,42598.0,174652.0,919951.0,1108.52293,8.43817,50.5,34.5,40.4,0.28800000000000003,49.986000000000004,0.0,1100.54395,422.6615900000001,34.0,258.81506,1.9438,2.07039,2.27569,3.01201,5.0,37.77854,40.33895,72.99645,50.5,50.5
2018-04-29 19:57:00,28.648000000000003,-87.913,6.0,386.0,386.0,386.0,11217969.0,42598.0,174660.0,919955.0,1095.72153,8.426160000000001,50.5,34.5,40.4,0.273,49.986000000000004,0.00997,1100.54395,467.62561,35.0,258.81506,2.9296900000000003,2.85048,2.81577,2.92186,5.0,53.05968000000001,35.58595,55.76586,50.5,50.5
