date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-29 20:02:00,37.374,-82.462,6.0,386.0,386.0,387.0,11217973.0,42598.0,174668.0,919960.0,1101.03422,8.42416,50.5,34.5,40.4,0.442,49.986000000000004,0.03989,1099.54344,564.29822,34.0,258.81506,2.84555,2.96843,3.15906,3.07697,5.0,67.14595,78.02796,67.89215,50.5,50.5
2018-04-29 20:07:00,64.344,-84.728,6.0,386.0,386.0,387.0,11217975.0,42598.0,174675.0,919965.0,1100.17877,8.42416,50.5,34.5,40.4,0.617,49.986000000000004,0.03989,1100.54395,750.8988,34.0,247.94072000000003,3.65465,3.64426,3.21507,3.0687,5.0,82.56772,59.77585,59.50529,50.5,50.5
2018-04-29 20:12:00,-17.794,256.144,6.0,390.0,390.0,391.0,11217976.0,42599.0,174682.0,919969.0,1103.12022,8.44617,49.5,34.5,39.4,0.085,49.986000000000004,0.03989,1100.54395,178.7319,35.0,247.94072000000003,2.34545,2.45128,2.10043,2.75656,5.0,14.28077,5.87066,36.08018,50.5,50.5
2018-04-29 20:17:00,8.531,-84.573,6.0,387.0,387.0,388.0,11217977.0,42599.0,174689.0,919973.0,1094.02571,8.42416,49.5,34.5,39.4,0.094,49.986000000000004,0.03989,1099.54344,287.76959,34.0,247.94072000000003,3.06324,3.15777,3.02773,2.8830400000000003,5.0,41.60806,46.74363,38.39354,49.5,50.5
2018-04-29 20:22:00,101.069,-77.85300000000001,6.0,388.0,388.0,389.0,11217982.0,42599.0,174694.0,919978.0,1107.84752,8.426160000000001,49.5,34.5,39.4,0.812,49.986000000000004,0.0,1100.54395,1117.35535,34.0,247.94072000000003,3.75755,3.89303,3.99216,3.31958,5.0,126.51961,130.1282,75.09336,49.5,49.5
2018-04-29 20:27:00,99.95700000000001,-82.977,6.0,388.0,388.0,389.0,11217990.0,42599.0,174701.0,919983.0,1097.47741,8.41416,49.5,34.5,39.4,0.795,49.986000000000004,0.02992,1098.54294,1040.9166300000004,33.0,247.94072000000003,3.36314,3.73063,3.81041,3.44832,5.0,132.10625,133.27347,100.99898,49.5,49.5
2018-04-29 20:32:00,207.22299999999998,211.47400000000002,6.0,389.0,390.0,391.0,11217998.0,42599.0,174706.0,919987.0,1096.48696,8.43417,49.5,34.5,39.4,0.858,49.986000000000004,-0.04987,1101.54446,1972.79553,34.0,247.94072000000003,5.37679,4.99087,4.81796,3.731230000000001,5.0,230.82802,207.50677,119.50738,49.5,49.5
2018-04-29 20:37:00,118.12799999999999,126.48100000000001,6.0,389.0,388.0,390.0,11218012.0,42599.0,174712.0,919991.0,1110.15876,8.45818,49.5,33.5,39.4,0.9890000000000001,49.986000000000004,-0.04987,1103.5454,1323.06567,35.0,247.94072000000003,4.20321,3.78326,4.3304300000000016,4.17553,5.0,137.78605,155.39322,160.54895,49.5,49.5
2018-04-29 20:42:00,77.738,-80.954,6.0,387.0,387.0,388.0,11218021.0,42599.0,174717.0,919996.0,1095.84166,8.426160000000001,50.5,33.5,39.4,0.664,49.986000000000004,-0.01995,1100.54395,899.2799699999998,34.0,247.94072000000003,3.03581,3.3789300000000004,3.5522400000000003,3.96372,5.0,104.00085,103.32493,141.35413,49.5,49.5
2018-04-29 20:47:00,25.203000000000003,-82.19,6.0,387.0,387.0,388.0,11218024.0,42599.0,174723.0,920000.0,1107.7575,8.42416,50.5,33.5,39.4,0.26899999999999996,49.986000000000004,-0.01995,1100.54395,424.90979,34.0,247.94072000000003,2.42478,2.52564,2.8710400000000003,3.30347,5.0,50.78927,52.1802,88.35174,50.5,49.5
2018-04-29 20:52:00,27.901,-79.271,6.0,388.0,387.0,388.0,11218025.0,42599.0,174729.0,920005.0,1096.03671,8.43017,50.5,33.5,39.4,0.308,49.986000000000004,-0.01995,1101.54446,396.80731,33.0,247.94072000000003,2.5805,2.93152,2.96015,2.99843,5.0,45.01036,34.75683,54.63278,50.5,50.5
2018-04-29 20:57:00,2.5580000000000003,247.03,6.0,392.0,391.0,392.0,11218026.0,42599.0,174735.0,920009.0,1101.07919,8.43817,50.5,33.5,39.4,0.048,49.986000000000004,-0.01995,1100.54395,140.5125,34.0,247.94072000000003,2.50505,2.5731900000000003,2.70612,2.89698,5.0,30.20229,33.17735,43.99998,50.5,50.5
2018-04-29 21:02:00,-5.318,18.546,6.0,387.0,387.0,388.0,11218027.0,42599.0,174741.0,920013.0,1099.81861,8.436169999999999,50.5,33.5,39.4,0.11900000000000001,49.986000000000004,-0.01995,1100.54395,166.36681000000004,34.0,247.94072000000003,2.23025,2.50983,2.76883,2.7823,5.0,21.52479,43.5782,42.55266,50.5,50.5
2018-04-29 21:07:00,10.968,-83.881,6.0,387.0,387.0,388.0,11218028.0,42600.0,174746.0,920018.0,1107.62243,8.436169999999999,50.5,33.5,39.4,0.126,49.986000000000004,-0.01995,1100.54395,295.63831,34.0,243.59098,3.47614,3.04504,2.88148,2.90236,5.0,35.42407,28.01358,37.81834,50.5,50.5
2018-04-29 21:12:00,143.408,-68.598,6.0,387.0,386.0,387.0,11218034.0,42600.0,174751.0,920022.0,1105.64146,8.436169999999999,50.5,33.5,39.4,0.903,49.986000000000004,0.03989,1097.54243,1451.21301,33.0,243.59098,4.87614,5.06025,4.0655199999999985,3.37002,5.0,169.74578,143.35661000000005,77.67879,50.5,50.5
2018-04-29 21:17:00,199.015,-41.67,6.0,389.0,388.0,389.0,11218042.0,42600.0,174756.0,920026.0,1102.42987,8.44818,50.5,33.5,39.4,0.971,49.986000000000004,0.02992,1100.54395,1940.19666,33.0,243.59098,5.07225,4.51173,4.20361,3.63601,5.0,218.19323,172.24217,108.52941,50.5,50.5
2018-04-29 21:22:00,209.07,322.65,6.0,393.0,394.0,395.0,11218055.0,42600.0,174762.0,920030.0,1110.14375,8.44417,50.5,33.5,39.4,0.415,49.986000000000004,-0.00997,1102.54489,2124.54907,34.0,250.11559,4.85001,4.58225,4.54471,3.97927,5.0,231.32753,210.89069,154.95559,50.5,50.5
2018-04-29 21:27:00,250.148,-55.873000000000005,6.0,389.0,389.0,390.0,11218073.0,42600.0,174769.0,920033.0,1169.39299,8.912410000000003,51.5,33.5,39.4,0.9520000000000001,49.986000000000004,-0.00997,1160.57364,2230.21436,35.0,250.11559,4.37593,4.55927,4.83129,4.4970300000000005,5.0,274.38134,290.22078,215.22478,50.5,50.5
2018-04-29 21:32:00,233.14700000000002,-58.812,6.0,389.0,389.0,390.0,11218097.0,42600.0,174774.0,920037.0,1137.81739,8.76233,51.5,33.5,39.4,0.9590000000000001,49.986000000000004,-0.00997,1144.56575,2204.36011,34.0,254.46532,5.17422,5.06706,4.86261,4.86672,5.0,260.22622,281.14278,274.93481,51.5,50.5
2018-04-29 21:37:00,297.367,-64.309,6.0,388.0,387.0,388.0,11218118.0,42600.0,174781.0,920041.0,1228.08702,9.43666,52.5,33.5,39.4,0.985,49.986000000000004,-0.00997,1233.60971,2553.95532,34.0,254.46532,5.09312,5.35364,5.1848,4.9519,5.0,328.33575,310.53803,278.55431,51.5,51.5
2018-04-29 21:42:00,246.975,-73.28399999999999,6.0,388.0,387.0,389.0,11218142.0,42600.0,174785.0,920046.0,1157.14695,8.86238,52.5,33.5,39.4,0.9690000000000001,49.986000000000004,-0.00997,1157.5721199999996,2227.96631,34.0,254.46532,4.65119,4.64659,4.8318900000000005,5.0053,5.0,270.9135,276.57872000000003,295.9344700000001,52.5,51.5
2018-04-29 21:47:00,295.403,-46.277,6.0,389.0,389.0,390.0,11218166.0,42600.0,174790.0,920050.0,1227.98191,9.37864,52.5,33.5,39.4,0.992,49.986000000000004,-0.00997,1220.60326,2486.50928,34.0,254.46532,5.22763,5.247319999999998,5.16436,5.1734,5.0,319.12575,328.7562200000001,309.64262,52.5,52.5
2018-04-29 21:52:00,228.532,350.278,6.0,395.0,395.0,396.0,11218186.0,42600.0,174797.0,920054.0,1129.02298,8.65028,53.5,33.5,39.4,0.611,49.986000000000004,-0.00997,1129.55829,2165.0166,34.0,254.46532,5.55037,5.26029,4.91492,4.97781,5.0,252.08988,243.40875,280.69509,52.5,52.5
2018-04-29 21:57:00,217.25799999999998,263.186,6.0,391.0,392.0,392.0,11218206.0,42600.0,174805.0,920057.0,1116.65688,8.60825,53.5,33.5,39.4,0.677,49.986000000000004,-0.00997,1122.55481,2000.89807,36.0,260.98992000000004,4.6090800000000005,4.74897,4.85883,4.90718,5.0,246.8157,253.64275,267.40528,53.5,52.5
2018-04-29 22:02:00,189.93599999999998,-79.66199999999999,6.0,388.0,388.0,389.0,11218222.0,42600.0,174811.0,920061.0,1095.93168,8.426160000000001,53.5,33.5,39.4,0.914,49.986000000000004,-0.00997,1100.54395,1876.1228,34.0,260.98992000000004,4.52762,4.47368,4.39585,4.5729,5.0,213.87288,218.09284,236.60641,53.5,53.5
2018-04-29 22:07:00,206.945,-84.191,6.0,388.0,387.0,388.0,11218236.0,42600.0,174816.0,920065.0,1097.67254,8.454180000000001,53.5,33.5,39.4,0.922,49.986000000000004,-0.00997,1103.5454,2055.97876,34.0,260.98992000000004,4.47115,4.50862,4.1876,4.36979,5.0,231.32798,202.0795,212.86128,53.5,53.5
2018-04-29 22:12:00,203.648,-82.79700000000001,6.0,388.0,387.0,388.0,11218251.0,42600.0,174821.0,920071.0,1096.50191,8.45018,53.5,33.5,39.4,0.92,49.986000000000004,-0.00997,1101.54446,1986.28467,33.0,260.98992000000004,4.71664,4.72432,4.6379,4.42885,5.0,233.49466,224.41552,207.571,53.5,53.5
2018-04-29 22:17:00,124.874,-106.335,6.0,387.0,387.0,388.0,11218264.0,42600.0,174828.0,920076.0,1094.53595,8.41816,53.5,33.5,39.4,0.78,49.986000000000004,0.00997,1098.54294,1278.10168,33.0,260.98992000000004,4.35773,4.03788,4.0909900000000015,4.18392,5.0,152.15275,161.76683,184.38772,53.5,53.5
2018-04-29 22:22:00,108.89299999999999,103.759,6.0,390.0,390.0,390.0,11218275.0,42600.0,174834.0,920082.0,1099.71357,8.42416,53.5,33.5,39.4,0.7240000000000001,49.986000000000004,0.00997,1098.54294,1091.5011,33.0,260.98992000000004,4.04341,3.78918,3.92531,4.11516,5.0,141.66458,159.63398,170.25705,53.5,53.5
2018-04-29 22:27:00,68.707,377.06800000000004,6.0,392.0,392.0,393.0,11218284.0,42600.0,174841.0,920086.0,1100.9891699999996,8.43017,53.5,33.5,39.4,0.155,49.986000000000004,0.00997,1098.54294,816.09662,34.0,260.98992000000004,3.25156,3.35172,3.62954,3.93123,5.0,99.52696,118.47438,143.26908,53.5,53.5
2018-04-29 22:32:00,37.811,-72.37899999999999,6.0,386.0,386.0,386.0,11218288.0,42600.0,174849.0,920091.0,1108.4628699999996,8.44617,53.5,33.5,39.4,0.514,49.986000000000004,0.00997,1101.54446,551.9331099999998,34.0,260.98992000000004,2.76526,2.74335,3.12907,3.5771900000000003,5.0,57.34486999999999,59.9142,100.91635,53.5,53.5
2018-04-29 22:37:00,10.51,-82.334,6.0,386.0,385.0,386.0,11218290.0,42600.0,174856.0,920095.0,1107.90758,8.42817,53.5,33.5,39.4,0.092,49.986000000000004,0.00997,1101.54446,314.74802,33.0,247.94072000000003,3.00478,2.7412,2.9288,3.19029,5.0,34.14928,36.09798,65.96188000000001,53.5,53.5
2018-04-29 22:47:00,1.216,-79.44,6.0,386.0,385.0,386.0,11218290.0,42602.0,174869.0,920105.0,1095.69157,8.442169999999999,53.5,33.5,39.4,0.026000000000000002,49.986000000000004,0.0,1100.54395,230.44051,33.0,243.59098,2.29453,2.64669,2.57698,2.62476,5.0,25.17066,21.02545,21.61068,53.5,53.5
2018-04-29 22:52:00,8.812000000000001,-79.631,6.0,386.0,385.0,386.0,11218291.0,42603.0,174878.0,920109.0,1107.30732,8.426160000000001,53.5,33.5,39.4,0.105,49.986000000000004,0.01995,1099.54344,268.65991,33.0,243.59098,2.79438,2.98228,3.0263,2.73756,5.0,33.21542,36.95554,25.88685,53.5,53.5
2018-04-29 22:57:00,46.503,-92.18700000000001,6.0,386.0,385.0,386.0,11218293.0,42603.0,174888.0,920113.0,1096.44192,8.42817,53.5,33.5,39.4,0.45799999999999996,49.986000000000004,0.01995,1100.54395,649.7298,33.0,243.59098,3.21325,3.17835,3.28792,3.08608,5.0,67.49349000000001,61.14533,45.58934,53.5,53.5
2018-04-29 23:02:00,33.458,-91.571,6.0,386.0,385.0,386.0,11218296.0,42603.0,174897.0,920117.0,1107.68242,8.44017,53.5,33.5,39.4,0.304,49.986000000000004,0.01995,1100.54395,487.85941,33.0,243.59098,3.2319400000000003,3.34479,3.0500700000000003,3.12734,5.0,57.11703000000001,55.92285,56.18005,53.5,53.5
2018-04-29 23:07:00,48.131,-100.74799999999999,6.0,386.0,385.0,386.0,11218300.0,42603.0,174906.0,920121.0,1097.8976300000004,8.43017,53.5,33.5,39.4,0.405,49.986000000000004,0.01995,1099.54344,630.62012,33.0,243.59098,3.52321,3.20452,3.35764,3.27444,5.0,78.35339,74.48709000000002,64.11612,53.5,53.5
2018-04-29 23:12:00,29.948,150.582,6.0,390.0,389.0,389.0,11218304.0,42603.0,174915.0,920125.0,1099.90863,8.43417,53.5,33.5,39.4,0.647,49.986000000000004,0.01995,1100.54395,565.4223,34.0,243.59098,3.3103,3.21295,3.3264400000000003,3.3504,5.0,53.97187,62.01375,68.88069,53.5,53.5
2018-04-29 23:17:00,-2.035,347.77,6.0,389.0,389.0,389.0,11218306.0,42603.0,174922.0,920129.0,1107.89257,8.43417,53.5,33.5,39.4,0.221,49.986000000000004,0.01995,1100.54395,237.18509,33.0,232.71664,3.61415,3.32515,3.04064,3.18699,5.0,27.76988,34.734320000000004,52.42945,53.5,53.5
2018-04-29 23:22:00,3.583,-79.396,6.0,386.0,386.0,386.0,11218306.0,42603.0,174930.0,920133.0,1107.08216,8.43417,53.5,33.5,39.4,0.048,49.986000000000004,0.01995,1099.54344,230.44051,32.0,232.71664,2.80996,2.88924,2.98417,3.07265,5.0,25.02996,29.64245,38.12357,53.5,53.5
2018-04-29 23:27:00,15.172,-83.941,6.0,387.0,385.0,386.0,11218306.0,42603.0,174938.0,920137.0,1099.98371,8.43417,53.5,33.5,39.4,0.215,49.986000000000004,0.01995,1100.54395,373.2012,32.0,228.36692,2.80787,2.9811,3.08426,2.98783,16.0,41.41083,35.10694,32.285779999999995,53.5,53.5
2018-04-29 23:32:00,61.784,-68.334,6.0,399.0,398.0,399.0,11218309.0,42603.0,174945.0,920142.0,1099.30837,8.436169999999999,53.5,33.5,39.4,0.6609999999999999,49.986000000000004,0.01995,1100.54395,783.49774,32.0,226.19207000000003,3.17293,3.4720800000000005,3.30525,3.09976,5.0,89.72022,74.75286,48.50811,53.5,53.5
2018-04-29 23:37:00,92.336,-39.079,6.0,396.0,396.0,396.0,11218315.0,42603.0,174945.0,920147.0,1106.8871,8.42416,53.5,33.5,39.4,0.9990000000000001,49.986000000000004,0.01995,1101.54446,957.73315,31.0,226.19207000000003,3.77366,3.85714,3.84908,3.44231,5.0,114.88329,116.81081,83.7632,53.5,53.5
2018-04-29 23:42:00,77.47800000000001,-56.976000000000006,6.0,396.0,395.0,396.0,11218322.0,42603.0,174945.0,920151.0,1095.37639,8.426160000000001,53.5,32.5,39.4,0.831,49.986000000000004,0.01995,1100.54395,904.90051,31.0,226.19207000000003,3.46195,3.58549,3.6112,3.63394,5.0,103.26579,99.29714,96.81141,53.5,53.5
2018-04-29 23:47:00,58.538000000000004,-69.668,6.0,395.0,395.0,396.0,11218329.0,42603.0,174945.0,920156.0,1102.41493,8.42817,53.5,32.5,39.4,0.634,49.986000000000004,0.01995,1100.54395,753.14703,31.0,217.49265,3.23965,3.30311,3.52651,3.72978,5.0,82.46419,83.52199,99.87667,53.5,53.5
2018-04-29 23:52:00,78.462,-65.59899999999999,6.0,396.0,396.0,397.0,11218334.0,42603.0,174945.0,920162.0,1095.91666,8.42817,53.5,32.5,39.4,0.79,49.986000000000004,0.01995,1100.54395,847.57141,31.0,217.49265,3.65829,3.41771,3.4612199999999995,3.55413,5.0,96.97058,97.2951,95.02377,53.5,53.5
2018-04-29 23:57:00,82.994,-55.685,6.0,395.0,395.0,396.0,11218341.0,42603.0,174945.0,920166.0,1099.11324,8.43017,53.5,32.5,39.4,0.81,49.986000000000004,0.01995,1100.54395,950.98865,31.0,217.49265,3.82352,3.66287,3.73683,3.66669,5.0,110.30881,111.99477,105.19577,53.5,53.5
2018-04-30 00:02:00,80.916,-60.027,6.0,395.0,395.0,395.0,11218348.0,42603.0,174945.0,920171.0,1101.00419,8.43017,53.5,32.5,39.4,0.805,49.986000000000004,0.01995,1100.54395,931.87891,31.0,217.49265,3.94892,3.89973,3.87095,3.739430000000001,5.0,109.6237,110.41913,109.00738,53.5,53.5
2018-04-30 00:07:00,73.744,-60.063,6.0,395.0,395.0,395.0,11218355.0,42603.0,174945.0,920176.0,1099.56349,8.42817,53.5,32.5,39.4,0.753,49.986000000000004,0.01995,1100.54395,814.97247,31.0,217.49265,3.60465,3.62454,3.66248,3.71652,5.0,96.96873,99.21146,103.5397,53.5,53.5
2018-04-30 00:12:00,125.926,-46.486000000000004,6.0,395.0,395.0,395.0,11218363.0,42603.0,174945.0,920180.0,1096.05173,8.426160000000001,53.5,32.5,39.4,0.9329999999999999,49.986000000000004,0.01995,1102.54489,1317.44519,31.0,217.49265,3.80675,3.99607,4.17618,3.93406,5.0,151.52114,145.02558,118.63681,53.5,53.5
2018-04-30 00:17:00,181.63099999999997,-25.779,6.0,395.0,395.0,395.0,11218375.0,42603.0,174945.0,920182.0,1100.14873,8.43417,54.5,32.5,39.4,0.985,49.986000000000004,0.01995,1101.54446,1767.08508,32.0,217.49265,4.5483400000000005,4.51432,4.4847800000000015,4.2381199999999986,5.0,196.16336,182.96861,153.88741000000005,53.5,53.5
2018-04-30 00:22:00,183.072,-20.476,6.0,395.0,395.0,396.0,11218391.0,42603.0,174945.0,920184.0,1101.81459,8.436169999999999,54.5,32.5,39.4,0.996,49.986000000000004,0.01995,1101.54446,1844.64819,32.0,224.01721,4.73801,4.581169999999998,4.62651,4.55805,5.0,212.85027,205.02272,190.52141,54.5,53.5
2018-04-30 00:27:00,177.03400000000002,-23.374000000000002,6.0,395.0,395.0,396.0,11218407.0,42603.0,174945.0,920186.0,1105.43139,8.41416,54.5,32.5,39.4,0.993,49.986000000000004,0.01995,1098.54294,1703.01147,32.0,224.01721,4.59195,4.745430000000002,4.74859,4.6238800000000015,5.0,208.07447,222.0213,208.31936,54.5,54.5
2018-04-30 00:32:00,125.586,-39.478,6.0,395.0,395.0,395.0,11218420.0,42603.0,174945.0,920189.0,1100.80906,8.42817,54.5,32.5,39.4,0.972,49.986000000000004,0.01995,1099.54344,1354.54053,31.0,224.01721,4.33587,4.09714,4.06936,4.34981,5.0,159.45725,158.32245,187.75327,54.5,54.5
2018-04-30 00:37:00,131.171,-42.754,6.0,395.0,395.0,396.0,11218431.0,42603.0,174945.0,920192.0,1095.39141,8.43017,54.5,32.5,39.4,0.937,49.986000000000004,0.01995,1100.54395,1310.70056,31.0,224.01721,3.96741,4.14114,4.2696,4.28142,5.0,151.18538,160.78814,170.39861000000005,54.5,54.5
2018-04-30 00:42:00,37.367,-76.959,6.0,393.0,393.0,394.0,11218438.0,42603.0,174946.0,920196.0,1099.8786,8.43017,54.5,32.5,39.4,0.42,49.986000000000004,0.01995,1100.54395,545.18854,31.0,224.01721,3.46737,3.58558,3.6719999999999997,4.02619,5.0,62.12277,69.22352,125.0916,54.5,54.5
2018-04-30 00:47:00,16.980999999999998,-89.398,6.0,393.0,393.0,394.0,11218440.0,42603.0,174946.0,920202.0,1101.81459,8.44017,54.5,32.5,39.4,0.177,49.986000000000004,0.01995,1100.54395,372.07712,31.0,219.6675,3.3423199999999995,3.36357,3.377,3.64786,16.0,42.9687,39.89675,76.30164,54.5,54.5
2018-04-30 00:52:00,2.571,89.87,6.0,393.0,393.0,395.0,11218441.0,42603.0,174947.0,920207.0,1099.32339,8.42416,54.5,32.5,39.4,0.478,49.986000000000004,0.01995,1100.54395,205.71031,31.0,195.74411,2.50753,2.71329,3.08699,3.35794,5.0,27.79923,31.02665,50.13741,54.5,54.5
2018-04-30 00:57:00,43.13399999999999,-71.843,6.0,394.0,394.0,394.0,11218442.0,42603.0,174948.0,920213.0,1099.12826,8.42216,54.5,32.5,39.4,0.5,49.986000000000004,0.00997,1100.54395,609.26221,31.0,176.17042,3.12488,2.95934,2.95802,3.0066900000000003,5.0,69.77954,64.69869,48.12904,54.5,54.5
2018-04-30 01:02:00,15.683,-82.493,6.0,395.0,395.0,396.0,11218444.0,42603.0,174948.0,920219.0,1107.50238,8.43817,54.5,32.5,39.4,0.155,49.986000000000004,0.0,1100.54395,339.47821,31.0,176.17042,2.0418,2.03523,2.18644,2.73132,5.0,37.83319,39.3047,46.31242,54.5,54.5
2018-04-30 01:08:00,10.184,-85.741,6.0,394.0,393.0,394.0,11218446.0,42603.0,174948.0,920226.0,1107.5174,8.44417,54.5,32.5,39.4,0.059000000000000004,49.986000000000004,0.0,1100.54395,268.65991,31.0,182.69498,2.1692,2.19469,2.38033,2.56283,5.0,32.09468,31.05738,39.49527,54.5,54.5
2018-04-30 04:03:00,62.357,-54.455,6.0,396.0,396.0,397.0,11218449.0,42615.0,174949.0,920248.0,1099.66853,8.42416,52.5,33.5,37.4,0.713,49.986000000000004,-0.00997,1101.54446,660.97083,37.0,169.64585,2.9787,3.14649,3.23506,3.16005,5.0,75.06288,85.52322,34.26995,52.5,52.5
2018-04-30 04:08:00,34.638000000000005,-64.444,6.0,394.0,393.0,394.0,11218452.0,42615.0,174949.0,920253.0,1107.4273,8.42216,52.5,33.5,37.4,0.423,49.986000000000004,-0.00997,1100.54395,417.04108,54.0,160.94644,3.3195,3.08418,2.94537,3.06043,5.0,46.5854,47.61011,48.25296,52.5,52.5
2018-04-30 04:13:00,28.037,-65.919,6.0,396.0,395.0,396.0,11218455.0,42615.0,174949.0,920258.0,1107.00716,8.42817,53.5,34.5,37.4,0.327,49.986000000000004,-0.00997,1100.54395,372.07712,69.0,160.94644,2.69064,2.78094,2.82861,2.99576,5.0,44.25316,38.9856,45.68552,52.5,52.5
2018-04-30 04:18:00,30.886,-66.435,6.0,395.0,395.0,395.0,11218457.0,42615.0,174949.0,920263.0,1095.12127,8.43017,53.5,34.5,37.4,0.474,49.986000000000004,-0.00997,1099.54344,436.15082,33.0,160.94644,2.63421,2.38924,2.73572,2.93142,5.0,50.33816,46.57935,43.67875,53.5,52.5
2018-04-30 04:23:00,17.45,-68.171,6.0,396.0,396.0,396.0,11218459.0,42615.0,174949.0,920268.0,1098.97817,8.43017,53.5,34.5,37.4,0.217,49.986000000000004,0.00997,1099.54344,282.14911,30.0,160.94644,2.75362,2.79247,2.8651,2.86778,5.0,34.398309999999995,42.67028,42.29957,53.5,53.5
2018-04-30 04:28:00,25.349,-68.749,6.0,396.0,395.0,396.0,11218461.0,42615.0,174949.0,920274.0,1102.42987,8.42817,53.5,35.5,38.4,0.38799999999999996,49.986000000000004,-0.00997,1100.54395,327.1131,30.0,160.94644,2.81502,2.62563,2.75301,2.79162,5.0,35.94932,37.8255,34.260259999999995,53.5,53.5
2018-04-30 04:33:00,-6.622999999999999,-76.11399999999999,6.0,394.0,394.0,394.0,11218462.0,42615.0,174949.0,920279.0,1095.22631,8.42817,53.5,36.5,38.4,0.128,49.986000000000004,0.03989,1099.54344,88.80389,30.0,160.94644,2.1695,2.48326,2.55764,2.73895,5.0,11.80643,21.39119,33.92808,53.5,53.5
2018-04-30 04:38:00,2.84,-80.818,6.0,396.0,396.0,396.0,11218463.0,42615.0,174949.0,920286.0,1100.68908,8.42817,54.5,36.5,39.4,0.035,49.986000000000004,0.00997,1100.54395,133.7679,30.0,160.94644,1.993,2.16286,2.50346,2.55442,5.0,22.65917,16.81953,20.28383,53.5,53.5
2018-04-30 04:43:00,23.076999999999998,-66.568,6.0,395.0,395.0,395.0,11218464.0,42615.0,174949.0,920291.0,1098.37791,8.42817,54.5,37.5,39.4,0.29100000000000004,49.986000000000004,-0.00997,1100.54395,282.14911,29.0,160.94644,2.89841,2.7685,2.84646,2.63527,5.0,37.86421,39.34791,26.73997,54.5,53.5
2018-04-30 06:33:00,102.62799999999999,-44.878,6.0,395.0,394.0,395.0,11218468.0,42620.0,174949.0,920303.0,1102.89514,8.43417,51.5,38.5,40.4,0.9159999999999999,49.986000000000004,0.02992,1100.54395,1028.55151,37.0,156.59673,3.72565,3.78684,3.67839,3.14367,5.0,112.5461,106.38042,43.06597,51.5,51.5
2018-04-30 06:38:00,122.975,-39.158,6.0,396.0,395.0,396.0,11218477.0,42620.0,174949.0,920307.0,1102.71502,8.43417,52.5,38.5,40.4,0.935,49.986000000000004,0.02992,1101.54446,1182.55322,55.0,156.59673,3.80023,3.75767,3.75535,3.56776,5.0,133.80002,129.61235,94.72652,51.5,51.5
2018-04-30 06:43:00,101.711,-41.652,6.0,395.0,395.0,395.0,11218487.0,42620.0,174949.0,920309.0,1098.18278,8.420160000000001,52.5,38.5,40.4,0.9209999999999999,49.986000000000004,0.02992,1098.54294,1029.67566,67.0,163.12129,3.5093,3.56544,3.62918,3.7229,5.0,123.60931,126.35014,121.51614,52.5,51.5
2018-04-30 06:48:00,88.83200000000001,-42.933,6.0,394.0,394.0,395.0,11218494.0,42620.0,174949.0,920313.0,1098.63303,8.42817,53.5,39.5,40.4,0.895,49.986000000000004,0.02992,1099.54344,912.76923,32.0,167.47099999999998,3.8563,3.80919,3.63203,3.5388900000000003,5.0,110.80916,111.65564,109.17365,52.5,52.5
2018-04-30 06:53:00,69.09,-53.448,6.0,394.0,394.0,394.0,11218501.0,42620.0,174949.0,920317.0,1098.7681,8.43017,53.5,39.5,41.4,0.797,49.986000000000004,0.02992,1099.54344,731.78906,30.0,167.47099999999998,3.70475,3.90015,3.70108,3.55347,5.0,88.05134,94.0416,101.03167,53.5,52.5
2018-04-30 06:58:00,25.272,-66.938,6.0,395.0,395.0,395.0,11218505.0,42620.0,174949.0,920322.0,1099.60846,8.43017,53.5,40.5,42.4,0.39,49.986000000000004,0.02992,1100.54395,352.96738,29.0,167.47099999999998,2.72226,2.86402,2.94701,3.2834800000000004,5.0,41.10175,44.38061,76.68153000000002,53.5,53.5
2018-04-30 07:03:00,40.696999999999996,-73.251,6.0,395.0,395.0,395.0,11218508.0,42620.0,174949.0,920328.0,1099.96869,8.42416,54.5,40.5,42.4,0.429,49.986000000000004,-0.00997,1101.54446,565.4223,28.0,167.47099999999998,3.17748,2.9914,3.13856,3.15545,5.0,59.39826,56.85551,60.21892,53.5,53.5
2018-04-30 07:08:00,27.180999999999997,-76.99600000000001,6.0,393.0,393.0,394.0,11218511.0,42620.0,174949.0,920333.0,1099.59345,8.426160000000001,54.5,40.5,43.4,0.327,49.986000000000004,-0.00997,1100.54395,404.67599,28.0,167.47099999999998,3.05163,3.00162,3.09087,3.17814,5.0,47.58227,54.8227,60.32385,54.5,53.5
2018-04-30 07:13:00,51.826,-69.627,6.0,395.0,395.0,396.0,11218514.0,42620.0,174949.0,920339.0,1099.0082,8.42817,54.5,40.5,43.4,0.626,49.986000000000004,-0.00997,1100.54395,662.0949099999998,28.0,167.47099999999998,2.90604,2.76053,3.34455,3.21081,5.0,78.42397,83.41885,64.37743,54.5,54.5
2018-04-30 07:18:00,51.85,-72.37100000000001,6.0,395.0,395.0,395.0,11218518.0,42620.0,174950.0,920344.0,1098.82809,8.43217,54.5,40.5,43.4,0.58,49.986000000000004,-0.00997,1099.54344,674.4599599999998,28.0,167.47099999999998,3.49707,3.29395,3.56405,3.23939,5.0,78.08505,86.8625,72.36716,54.5,54.5
2018-04-30 07:23:00,55.871,-63.842,6.0,394.0,394.0,394.0,11218523.0,42620.0,174950.0,920349.0,1098.4379,8.420160000000001,54.5,39.5,43.4,0.669,49.986000000000004,-0.00997,1099.54344,725.04443,28.0,167.47099999999998,2.29577,2.81679,3.26213,3.35911,5.0,85.15038,87.88241,83.05841,54.5,54.5
2018-04-30 07:28:00,-4.249,-90.3,6.0,396.0,395.0,395.0,11218526.0,42620.0,174950.0,920355.0,1094.73108,8.42416,54.5,39.5,43.4,0.038,49.986000000000004,-0.00997,1099.54344,204.58621,28.0,167.47099999999998,2.75425,2.85089,2.98834,3.24792,5.0,24.39239,35.52352,61.05628000000001,54.5,54.5
2018-04-30 08:13:00,155.52700000000002,-28.828000000000003,6.0,397.0,396.0,397.0,11218534.0,42627.0,174950.0,920370.0,1099.35334,8.426160000000001,52.5,37.5,41.4,0.9890000000000001,49.986000000000004,0.00997,1100.54395,1470.32275,41.0,167.47099999999998,4.979030000000002,4.298019999999998,4.4087,3.6011,5.0,167.53634,165.80347,80.91383,52.5,52.5
2018-04-30 08:18:00,216.264,-7.39,6.0,398.0,398.0,398.0,11218548.0,42627.0,174950.0,920372.0,1099.36836,8.43017,53.5,37.5,41.4,0.996,49.986000000000004,0.00997,1101.54446,1946.94116,59.0,171.82071000000005,4.5742699999999985,4.72612,4.68695,4.24288,5.0,228.41886,208.84264,150.62538,52.5,52.5
2018-04-30 08:23:00,232.891,0.5429999999999999,6.0,398.0,398.0,398.0,11218565.0,42627.0,174950.0,920373.0,1122.49482,8.60625,53.5,37.5,41.4,0.9940000000000001,49.986000000000004,0.00997,1120.55387,2113.307860000001,43.0,171.82071000000005,4.68933,4.7859300000000005,4.87357,4.5235,5.0,245.77239,241.95314,192.44944,53.5,52.5
2018-04-30 08:28:00,168.578,-21.043000000000003,6.0,395.0,395.0,396.0,11218581.0,42627.0,174950.0,920374.0,1096.21683,8.43817,54.5,37.5,41.4,0.9890000000000001,49.986000000000004,0.00997,1100.54395,1599.59424,31.0,171.82071000000005,4.38483,4.2235,4.36209,4.57068,5.0,180.68814,181.72439,198.85761,53.5,53.5
2018-04-30 08:33:00,192.93200000000002,23.285,6.0,396.0,395.0,396.0,11218596.0,42627.0,174950.0,920376.0,1101.13918,8.420160000000001,54.5,37.5,41.4,0.997,49.986000000000004,0.00997,1099.54344,1729.98987,31.0,171.82071000000005,4.8244099999999985,4.99665,4.93576,4.63689,5.0,205.80977,208.06983,197.21925,54.5,53.5
2018-04-30 08:38:00,179.926,-11.237,6.0,396.0,396.0,396.0,11218611.0,42627.0,174950.0,920377.0,1094.8961800000004,8.426160000000001,54.5,37.5,42.4,0.996,49.986000000000004,0.00997,1100.54395,1669.28845,30.0,171.82071000000005,5.34529,4.95632,4.88302,4.80729,5.0,197.05895,201.84119,201.43852,54.5,54.5
2018-04-30 08:43:00,81.262,-49.596000000000004,6.0,395.0,395.0,395.0,11218621.0,42627.0,174950.0,920379.0,1100.83909,8.44417,55.5,38.5,42.4,0.8809999999999999,49.986000000000004,0.00997,1102.54489,873.42566,30.0,180.52013,3.00613,2.76384,2.97413,4.1670099999999985,5.0,93.65158,81.70097,150.81081,54.5,54.5
2018-04-30 08:48:00,58.023,-72.543,6.0,394.0,394.0,394.0,11218628.0,42627.0,174950.0,920384.0,1108.11766,8.42817,55.5,38.5,43.4,0.63,49.986000000000004,0.00997,1101.54446,694.69379,30.0,180.52013,3.33746,3.43319,3.62547,3.67643,5.0,77.50754,99.23222,119.4589,55.5,54.5
2018-04-30 08:53:00,86.28,-53.783,6.0,394.0,394.0,395.0,11218636.0,42627.0,174950.0,920388.0,1096.3519,8.442169999999999,55.5,38.5,43.4,0.8190000000000001,49.986000000000004,0.00997,1101.54446,982.46338,29.0,180.52013,2.76291,3.01075,3.19735,3.62184,5.0,108.62088,109.02562,120.54877,55.5,55.5
2018-04-30 08:58:00,148.005,-34.119,6.0,395.0,394.0,395.0,11218644.0,42627.0,174950.0,920392.0,1101.61946,8.44617,55.5,38.5,43.4,0.975,49.986000000000004,0.00997,1100.54395,1508.54224,30.0,180.52013,3.87029,4.43481,4.38208,3.91514,5.0,173.32706000000005,150.69513999999995,127.1017,55.5,55.5
2018-04-30 09:03:00,104.882,-53.871,6.0,395.0,395.0,396.0,11218656.0,42627.0,174950.0,920395.0,1094.50599,8.420160000000001,55.5,38.5,43.4,0.8859999999999999,49.986000000000004,0.00997,1100.54395,1169.06396,30.0,176.17042,3.76005,4.1423,4.17434,4.16702,16.0,135.74501999999998,143.04272,149.04161000000005,55.5,55.5
2018-04-30 09:08:00,0.271,-90.81200000000001,6.0,395.0,395.0,395.0,11218659.0,42627.0,174951.0,920401.0,1096.667,8.436169999999999,55.5,38.5,43.4,0.047,49.986000000000004,0.0,1100.54395,282.14911,29.0,163.12129,1.5225,1.73809,2.05828,3.30831,5.0,25.72533,13.56639,83.31834,55.5,55.5
2018-04-30 09:13:00,4.4110000000000005,-86.617,6.0,393.0,393.0,394.0,11218663.0,42627.0,174951.0,920407.0,1100.32885,8.42817,55.5,38.5,43.4,0.077,49.986000000000004,0.00997,1100.54395,257.41891,29.0,163.12129,2.38435,2.44408,2.28117,2.95025,5.0,26.771690000000003,17.5823,65.57212,55.5,55.5
2018-04-30 09:18:00,28.281999999999996,-76.89699999999999,6.0,394.0,394.0,395.0,11218663.0,42628.0,174951.0,920413.0,1107.87755,8.42817,55.5,38.5,43.4,0.309,49.986000000000004,0.00997,1100.54395,429.40619,30.0,163.12129,3.48889,3.2955,3.18416,2.7684900000000003,5.0,47.20208,51.83533,45.8423,55.5,55.5
2018-04-30 09:33:00,144.923,-21.388,6.0,394.0,394.0,394.0,11218670.0,42631.0,174951.0,920424.0,1095.27135,8.43017,54.5,37.5,42.4,0.875,49.986000000000004,0.00997,1100.54395,1473.69507,42.0,160.94644,3.56591,3.87173,3.74393,3.24972,5.0,168.85031,160.84158,71.34799,54.5,55.5
2018-04-30 09:38:00,252.467,-16.385,6.0,396.0,396.0,397.0,11218681.0,42631.0,174951.0,920427.0,1168.17738,8.97043,54.5,36.5,42.4,0.992,49.986000000000004,0.00997,1173.58009,2323.51465,60.0,160.94644,4.31956,5.0544699999999985,4.6466400000000005,3.64589,5.0,279.12153,229.48791,128.44495,54.5,54.5
2018-04-30 09:43:00,204.467,-35.254,6.0,395.0,395.0,396.0,11218694.0,42631.0,174951.0,920430.0,1104.36586,8.46819,55.5,36.5,42.4,0.987,49.986000000000004,-0.00997,1105.54641,2030.12463,42.0,160.94644,3.77452,4.19827,3.94945,3.82784,5.0,227.50306,185.27352,160.38645,54.5,54.5
2018-04-30 09:48:00,393.99699999999996,-32.249,6.0,396.0,396.0,397.0,11218722.0,42631.0,174952.0,920433.0,1330.6777,10.20304,55.5,36.5,41.4,0.9990000000000001,49.986000000000004,0.02992,1328.65671,2904.67432,35.0,154.42186999999996,4.71136,5.1153,5.79812,4.8701,5.0,415.16509,529.33556,306.61103,55.5,54.5
2018-04-30 09:53:00,577.2819999999999,-27.38,6.0,396.0,396.0,397.0,11218766.0,42631.0,174953.0,920434.0,1504.38863,11.43765,56.5,36.5,41.4,0.998,49.986000000000004,0.02992,1494.73884,3747.74951,34.0,154.42186999999996,7.225230000000002,7.15552,6.26995,5.70078,5.0,572.08737,493.09172,452.19347,55.5,55.5
2018-04-30 09:58:00,437.664,-50.948,6.0,395.0,395.0,397.0,11218812.0,42631.0,174954.0,920437.0,1374.6344,10.55122,57.5,36.5,41.4,0.993,49.986000000000004,0.03989,1380.68235,3227.29102,33.0,154.42186999999996,6.18052,6.34684,5.57998,5.85061,5.0,449.84122,412.25588,508.37556,56.5,55.5
2018-04-30 10:03:00,247.28,-71.081,6.0,390.0,389.0,392.0,11218836.0,42631.0,174955.0,920441.0,1172.36441,8.92441,57.5,36.5,41.4,0.972,49.986000000000004,0.02992,1163.57509,2260.56519,32.0,154.42186999999996,4.15043,4.1402,4.52507,5.21934,5.0,278.68822,307.48825,388.23203,57.5,56.5
2018-04-30 10:08:00,951.8789999999999,-29.994,6.0,393.0,392.0,395.0,11218876.0,42631.0,174955.0,920446.0,1761.84083,13.43064,57.5,36.5,41.4,0.997,49.986000000000004,0.0,1750.86528,5234.93359,35.0,154.42186999999996,7.236910000000001,7.3681100000000015,7.325069999999998,5.85012,5.0,960.59412,828.76369,488.99606,57.5,57.5
2018-04-30 10:18:00,1626.4360000000001,-28.886,6.0,395.0,395.0,398.0,11219088.0,42631.0,174955.0,920449.0,1754.72736,13.43664,58.5,36.5,41.4,0.997,49.986000000000004,0.04987,1751.8657899999996,8799.45508,44.0,165.29615,8.71058,8.84405,8.4993,8.052019999999999,5.0,1593.79975,1483.41938,1268.4485,57.5,57.5
2018-04-30 10:23:00,1421.97,-33.314,6.0,395.0,395.0,398.0,11219203.0,42631.0,174955.0,920452.0,1753.84187,13.43664,59.5,36.5,42.4,0.997,49.986000000000004,0.04987,1751.8657899999996,8004.71631,43.0,171.82071000000005,9.11462,9.05543,8.65318,8.346210000000001,5.0,1440.9395,1402.47775,1328.11787,58.5,57.5
2018-04-30 10:43:00,1766.0770000000002,-32.939,6.0,397.0,396.0,400.0,11219730.0,42631.0,174955.0,920459.0,1742.55625,13.390620000000002,61.5,37.5,44.4,0.995,49.986000000000004,0.01995,1751.8657899999996,9539.1123,49.0,169.64585,9.21979,9.17601,9.30186,8.97826,5.0,1745.79225,1847.705,1661.3485,60.5,60.5
2018-04-30 10:48:00,1898.908,-33.251,6.0,396.0,396.0,399.0,11219881.0,42631.0,174955.0,920460.0,1731.57093,13.30057,61.5,37.5,44.4,0.995,49.986000000000004,0.0,1733.85695,10485.60449,51.0,173.99556,9.46632,9.56553,9.64174,9.13308,5.0,2003.94838,1959.26875,1763.3935,61.5,60.5
2018-04-30 10:53:00,1718.4129999999998,11.193,6.0,397.0,397.0,401.0,11220017.0,42631.0,174956.0,920462.0,1759.64971,13.41463,61.5,37.5,45.4,0.995,49.986000000000004,0.00997,1749.86477,9720.09277,48.0,173.99556,9.13406,8.96849,9.01834,9.03605,5.0,1799.967,1711.5145,1697.48775,61.5,61.5
2018-04-30 10:58:00,1640.7979999999998,-39.01,6.0,396.0,396.0,398.0,11220151.0,42631.0,174956.0,920463.0,1749.2195399999996,13.38061,62.5,37.5,45.4,0.993,49.986000000000004,-0.01995,1745.86289,8889.38281,47.0,160.94644,9.25532,8.74798,8.49893,8.886619999999997,5.0,1652.21862,1559.0215,1658.5529999999999,61.5,61.5
2018-04-30 11:03:00,1013.7819999999999,-48.963,6.0,392.0,391.0,395.0,11220257.0,42631.0,174956.0,920465.0,1738.78937,13.36461,62.5,37.5,46.4,0.993,49.986000000000004,-0.01995,1746.86325,5603.63818,44.0,176.17042,7.7,7.53715,8.28138,8.5496,5.0,1049.98825,1324.36512,1452.61838,62.5,61.5
2018-04-30 11:08:00,1065.4389999999999,-25.595,6.0,393.0,393.0,397.0,11220364.0,42631.0,174957.0,920467.0,1753.8719,13.44665,62.5,38.5,46.4,0.998,49.986000000000004,-0.01995,1754.86731,6053.27881,43.0,169.64585,7.75662,7.70093,8.30909,8.42187,5.0,1059.4371199999996,1214.74875,1367.56712,62.5,62.5
2018-04-30 11:13:00,1592.0520000000001,-29.133000000000003,6.0,393.0,393.0,396.0,11220469.0,42631.0,174957.0,920470.0,1759.82975,13.52268,62.5,38.5,47.4,0.9940000000000001,49.986000000000004,-0.01995,1761.87071,8698.28613,44.0,176.17042,8.7011,8.67351,8.32161,8.31659,5.0,1502.46175,1316.76737,1306.0621199999996,62.5,62.5
2018-04-30 11:18:00,843.221,-43.613,6.0,391.0,391.0,394.0,11220564.0,42631.0,174959.0,920472.0,1702.62154,13.06045,62.5,38.5,47.4,0.99,49.986000000000004,0.04987,1711.8460899999998,4935.92285,40.0,176.17042,7.6902300000000015,7.47965,6.59912,7.69919,5.0,856.78481,890.82869,1180.68562,62.5,62.5
2018-04-30 11:23:00,905.582,-41.707,6.0,393.0,392.0,396.0,11220641.0,42631.0,174960.0,920476.0,1729.4998,13.30858,62.5,38.5,48.4,0.9990000000000001,49.986000000000004,0.0,1738.8594899999996,5074.1875,39.0,187.04469,6.95015,8.05513,6.8475600000000005,7.326810000000001,5.0,909.73381,898.824,1032.57569,62.5,62.5
2018-04-30 11:28:00,1732.145,-0.003,6.0,395.0,395.0,398.0,11220736.0,42631.0,174961.0,920478.0,1749.38471,13.44665,62.5,38.5,48.4,0.996,49.986000000000004,0.01995,1751.8657899999996,9256.96289,46.0,187.04469,8.597560000000001,8.78288,8.64413,7.70454,5.0,1692.49088,1632.5405,1178.2425,62.5,62.5
2018-04-30 11:33:00,1121.252,-34.918,6.0,392.0,392.0,395.0,11220835.0,42631.0,174962.0,920480.0,1753.72175,13.406629999999998,62.5,38.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1751.8657899999996,6339.92432,42.0,178.34527,7.6547,7.32689,7.854660000000001,7.840619999999999,5.0,1151.597,1234.90388,1190.99488,62.5,62.5
2018-04-30 11:38:00,1187.693,-39.863,6.0,395.0,394.0,399.0,11220949.0,42631.0,174962.0,920482.0,1748.40913,13.41063,62.5,38.5,48.4,0.9940000000000001,49.986000000000004,0.02992,1750.86528,6625.44531,45.0,169.64585,7.748010000000002,8.514489999999999,8.72259,8.181239999999999,5.0,1223.87625,1473.741,1334.35412,62.5,62.5
2018-04-30 11:43:00,1676.727,19.313,6.0,395.0,395.0,399.0,11221049.0,42631.0,174963.0,920485.0,1763.37155,13.43264,62.5,38.5,48.4,0.9940000000000001,49.986000000000004,0.02992,1751.8657899999996,9026.52246,46.0,169.64585,8.70337,9.28619,8.5229,8.106110000000001,5.0,1640.57138,1528.13162,1298.7251199999996,62.5,62.5
2018-04-30 11:48:00,1638.194,-18.71,6.0,394.0,394.0,398.0,11221178.0,42631.0,174963.0,920487.0,1745.22757,13.44064,62.5,38.5,48.4,0.9940000000000001,49.986000000000004,0.02992,1753.8668,9244.59766,48.0,165.29615,8.65511,9.26316,9.35005,8.56551,5.0,1672.16675,1767.7479999999998,1498.0275,62.5,62.5
2018-04-30 11:53:00,1890.223,-1.557,6.0,396.0,395.0,399.0,11221330.0,42631.0,174963.0,920488.0,1763.1913600000007,13.422629999999998,63.5,38.5,49.4,0.9940000000000001,49.986000000000004,0.02992,1752.8663,10575.5332,51.0,173.99556,9.00044,9.50859,9.49595,9.03823,5.0,1943.04912,1918.1129999999998,1704.68275,62.5,62.5
2018-04-30 11:58:00,1791.781,-10.558,6.0,394.0,395.0,398.0,11221496.0,42631.0,174964.0,920489.0,1745.36271,13.37461,63.5,39.5,49.4,0.9940000000000001,49.986000000000004,0.01995,1747.8637600000004,9996.62109,53.0,167.47099999999998,9.32885,9.52901,9.52552,9.49602,5.0,1872.01575,1905.34525,1887.44538,63.5,62.5
2018-04-30 12:03:00,1795.854,-37.309,6.0,395.0,395.0,398.0,11221659.0,42631.0,174964.0,920491.0,1746.80348,13.44264,63.5,39.5,49.4,0.9940000000000001,49.986000000000004,0.02992,1754.86731,9810.02051,53.0,160.94644,9.42518,9.18738,9.35577,9.5961,5.0,1758.655,1856.06275,1940.7955,63.5,63.5
2018-04-30 12:08:00,1577.6129999999998,-27.734,6.0,396.0,396.0,400.0,11221792.0,42631.0,174964.0,920493.0,1760.8804100000002,13.394620000000002,63.5,39.5,50.4,0.9940000000000001,49.986000000000004,0.04987,1749.86477,8480.21094,48.0,160.94644,8.30972,9.03582,8.90307,9.14204,5.0,1563.95075,1526.93925,1720.78925,63.5,63.5
2018-04-30 12:13:00,1916.7179999999998,6.439,6.0,395.0,396.0,399.0,11221927.0,42631.0,174964.0,920494.0,1750.7053600000004,13.31458,63.5,39.5,50.4,0.9940000000000001,49.986000000000004,0.03989,1738.8594899999996,10831.82715,52.0,167.47099999999998,9.73626,9.93475,9.67392,9.11399,5.0,2020.08988,1958.93938,1714.33712,63.5,63.5
2018-04-30 12:18:00,1129.001,-26.87,6.0,396.0,397.0,400.0,11222069.0,42631.0,174964.0,920496.0,1743.92194,13.36861,63.5,39.5,50.4,0.9940000000000001,49.986000000000004,0.03989,1745.86289,6334.303220000002,48.0,173.99556,8.26534,7.94959,8.6348,9.00146,5.0,1197.5135,1548.49,1697.12225,63.5,63.5
2018-04-30 12:23:00,1337.7020000000002,-18.869,6.0,396.0,396.0,399.0,11222212.0,42631.0,174964.0,920497.0,1737.33358,13.32659,64.5,39.5,51.4,0.9940000000000001,49.986000000000004,-0.00997,1738.8594899999996,7522.47705,51.0,180.52013,7.965219999999999,8.466460000000001,9.1507,9.18866,5.0,1471.2385,1770.67638,1747.69,63.5,63.5
2018-04-30 12:28:00,1390.1329999999998,-5.724,6.0,395.0,395.0,398.0,11222338.0,42631.0,174964.0,920498.0,1741.53577,13.42664,64.5,39.5,51.4,0.9940000000000001,49.986000000000004,-0.00997,1749.86477,7791.13672,47.0,180.52013,8.61449,8.83135,8.61456,8.92736,5.0,1436.5925,1406.37025,1615.98488,64.5,63.5
2018-04-30 12:33:00,886.0089999999999,-29.956999999999997,6.0,394.0,393.0,396.0,11222432.0,42631.0,174964.0,920500.0,1737.27366,13.34259,64.5,39.5,51.4,0.9940000000000001,49.986000000000004,0.01995,1739.86,5071.93945,43.0,173.99556,7.76796,7.5186600000000015,8.128730000000001,8.2657,5.0,960.80862,1189.3798800000004,1321.9285,64.5,64.5
2018-04-30 12:38:00,856.74,-31.441999999999997,6.0,392.0,393.0,394.0,11222517.0,42631.0,174965.0,920502.0,1722.31125,13.23054,63.5,39.5,52.4,0.998,49.986000000000004,-0.02992,1721.85101,4916.81348,40.0,173.99556,6.80369,6.64531,6.81694,7.6265800000000015,5.0,898.66575,798.549,1092.45538,64.5,64.5
2018-04-30 12:43:00,1062.964,-6.965,6.0,394.0,393.0,395.0,11222580.0,42631.0,174967.0,920505.0,1748.75435,13.41463,63.5,39.5,52.4,0.995,49.986000000000004,0.0,1748.86427,5981.3364299999985,41.0,180.52013,7.5906,7.17529,7.3544399999999985,7.201510000000002,5.0,1090.637,1027.11663,921.8835,63.5,64.5
2018-04-30 12:48:00,526.363,-52.56399999999999,6.0,390.0,390.0,392.0,11222626.0,42631.0,174969.0,920508.0,1474.50885,11.3316,62.5,39.5,52.4,0.996,49.986000000000004,0.0,1476.72986,3592.62354,37.0,171.82071000000005,6.53791,6.9032800000000005,6.3286,6.51772,5.0,561.69156,540.9074400000002,696.24025,63.5,63.5
2018-04-30 12:53:00,163.96900000000002,-75.267,6.0,390.0,390.0,391.0,11222660.0,42631.0,174972.0,920512.0,1103.37534,8.45218,61.5,39.5,52.4,0.905,49.986000000000004,0.07979,1101.54446,1662.54395,35.0,171.82071000000005,3.2661,2.60149,3.97174,5.58211,5.0,181.69231,216.61617,497.48359000000005,62.5,63.5
2018-04-30 12:58:00,196.72799999999998,-68.41,6.0,389.0,388.0,390.0,11222677.0,42631.0,174975.0,920516.0,1101.06418,8.442169999999999,60.5,39.5,52.4,0.951,49.986000000000004,-0.01995,1100.54395,1896.35669,34.0,152.24702,5.35458,4.782019999999998,4.50472,4.93351,5.0,221.12684,195.47959,317.2595,61.5,62.5
2018-04-30 13:03:00,354.585,-39.125,6.0,392.0,392.0,393.0,11222701.0,42631.0,174977.0,920519.0,1292.04862,9.93491,59.5,39.5,51.4,0.995,49.986000000000004,0.05984,1298.64179,2837.22852,35.0,152.24702,5.36874,4.58879,5.01035,5.16504,5.0,383.40369,431.56825,332.717,60.5,61.5
2018-04-30 13:08:00,192.08,-48.683,6.0,393.0,392.0,393.0,11222730.0,42631.0,174978.0,920522.0,1108.7029699999996,8.470189999999999,59.5,39.5,51.4,0.956,49.986000000000004,0.01995,1100.54395,1844.64819,35.0,167.47099999999998,5.85842,5.56119,6.10588,5.54968,5.0,237.5095,249.14428,347.8226200000001,59.5,60.5
2018-04-30 13:13:00,216.66099999999997,-43.191,6.0,391.0,390.0,392.0,11222744.0,42631.0,174981.0,920526.0,1117.10713,8.54422,58.5,39.5,50.4,0.985,49.986000000000004,0.01995,1116.55192,2100.94287,34.0,215.31779,4.92338,4.8219699999999985,4.717980000000002,5.2027,5.0,241.68098,229.15917,252.80073,59.5,59.5
2018-04-30 13:28:00,56.762,-78.921,6.0,390.0,389.0,392.0,11222756.0,42634.0,174985.0,920535.0,1099.02322,8.416160000000001,56.5,38.5,48.4,0.619,49.986000000000004,0.00997,1099.54344,734.03735,50.0,184.86983,3.67474,3.93047,3.80823,3.96141,5.0,86.45098,114.55339,109.64677,56.5,57.5
2018-04-30 13:38:00,1565.753,-21.386999999999997,6.0,393.0,394.0,395.0,11222884.0,42634.0,174988.0,920541.0,1746.5332,13.39262,57.5,38.5,47.4,0.998,49.986000000000004,0.02992,1748.86427,8807.32324,49.0,178.34527,8.852210000000003,9.0575,9.06433,7.06711,5.0,1632.09625,1688.31088,996.84194,56.5,56.5
2018-04-30 13:43:00,1325.76,-25.701999999999998,6.0,394.0,393.0,396.0,11222999.0,42634.0,174989.0,920543.0,1745.79787,13.39262,58.5,38.5,47.4,0.997,49.986000000000004,0.02992,1748.86427,7491.00244,45.0,178.34527,8.72777,8.389380000000001,8.03691,7.8571399999999985,5.0,1396.48462,1315.19512,1263.72912,57.5,56.5
2018-04-30 13:48:00,894.82,-21.660999999999998,6.0,392.0,391.0,393.0,11223080.0,42634.0,174990.0,920545.0,1730.14518,13.33859,58.5,38.5,47.4,0.9990000000000001,49.986000000000004,0.02992,1738.8594899999996,5091.04883,40.0,163.12129,6.85728,6.6412,7.18974,7.54692,5.0,925.64788,819.91306,1064.27138,58.5,57.5
2018-04-30 13:58:00,785.8969999999999,-10.661,6.0,394.0,393.0,395.0,11223309.0,42634.0,174992.0,920549.0,1643.43229,12.66426,59.5,38.5,47.4,0.9940000000000001,49.986000000000004,0.00997,1651.8164,4525.62646,41.0,128.32362,6.73901,7.14167,7.0502,7.98538,5.0,798.16669,905.01694,1264.10538,59.5,58.5
2018-04-30 14:03:00,2086.726,7.356,6.0,396.0,395.0,398.0,11223388.0,42634.0,174993.0,920552.0,1742.2861100000002,13.38662,59.5,38.5,47.4,0.9990000000000001,49.986000000000004,1.92485,1744.86238,11319.68652,47.0,128.32362,10.06796,10.21534,9.6765,7.75258,5.0,2055.413,1870.78175,1155.8039999999999,59.5,59.5
2018-04-30 14:08:00,1035.85,5.015,6.0,396.0,395.0,398.0,11223536.0,42634.0,174993.0,920553.0,1746.203,13.38262,60.5,38.5,47.4,0.9990000000000001,49.986000000000004,0.03989,1745.86289,5519.33105,45.0,139.19789,7.622039999999998,8.08629,7.633669999999999,8.5588,5.0,1065.9568800000004,1242.23837,1512.30625,59.5,59.5
2018-04-30 14:13:00,1774.901,4.663,6.0,395.0,395.0,398.0,11223673.0,42634.0,174993.0,920554.0,1736.1630899999998,13.390620000000002,61.5,38.5,47.4,0.9990000000000001,49.986000000000004,0.02992,1744.86238,9822.38574,49.0,128.32362,9.37366,9.50715,9.22905,8.853639999999997,5.0,1846.5365,1750.44025,1632.7385,60.5,59.5
2018-04-30 14:18:00,802.942,-53.26,6.0,391.0,391.0,395.0,11223783.0,42634.0,174994.0,920556.0,1685.1379600000002,12.97041,61.5,38.5,47.4,0.9990000000000001,49.986000000000004,0.02992,1691.8361,4849.36719,41.0,128.32362,6.93302,6.99405,6.8522,8.28093,5.0,856.1759400000002,983.16012,1415.3311199999996,61.5,60.5
2018-04-30 14:28:00,1866.9289999999999,-2.641,6.0,396.0,396.0,399.0,11224013.0,42634.0,174996.0,920559.0,1742.7813399999998,13.38662,61.5,38.5,47.4,0.993,49.986000000000004,0.01995,1743.86202,10555.29883,48.0,113.09964,9.02712,9.23887,9.02069,8.5429,5.0,1979.37775,1865.5165,1521.807,61.5,61.5
2018-04-30 14:33:00,1036.656,7.584,6.0,394.0,394.0,397.0,11224158.0,42634.0,174996.0,920560.0,1726.67832,13.30858,62.5,38.5,47.4,0.993,49.986000000000004,0.01995,1735.85797,5585.65283,46.0,115.2745,7.2818,8.029919999999999,8.371210000000001,8.81248,5.0,1160.08638,1463.36325,1652.12325,61.5,61.5
2018-04-30 14:38:00,1106.424,-31.203000000000003,6.0,394.0,393.0,398.0,11224256.0,42634.0,174996.0,920562.0,1753.8867699999996,13.46666,62.5,38.5,48.4,0.993,49.986000000000004,0.02992,1754.86731,6137.58594,40.0,110.92478,7.17172,7.311489999999999,7.31088,8.16036,5.0,1085.37675,1008.27262,1343.52712,62.5,61.5
2018-04-30 14:43:00,307.026,-80.025,6.0,390.0,390.0,393.0,11224308.0,42634.0,174998.0,920565.0,1255.97074,9.55072,61.5,38.5,48.4,0.956,49.986000000000004,0.02992,1247.61666,2621.40112,34.0,110.92478,5.132619999999998,5.38995,5.15706,6.70932,11.0,338.25134,375.44625,868.17225,62.5,62.5
2018-04-30 14:48:00,203.838,-74.292,6.0,389.0,389.0,391.0,11224331.0,42634.0,175001.0,920570.0,1108.4929,8.4882,60.5,38.5,48.4,0.9390000000000001,49.986000000000004,-0.00997,1106.54692,2094.19824,33.0,115.2745,4.53102,3.93796,4.4942,5.49677,5.0,236.85592000000003,253.0622,502.48862,61.5,62.5
2018-04-30 14:58:00,348.664,-59.325,6.0,390.0,389.0,393.0,11224386.0,42634.0,175006.0,920578.0,1290.17269,9.92891,59.5,37.5,48.4,0.977,49.986000000000004,-0.01995,1296.6409199999996,2838.35254,33.0,104.40019,5.40572,5.38759,5.41599,5.39846,5.0,377.93159,428.45281,402.88422,59.5,60.5
2018-04-30 15:03:00,446.504,-64.938,6.0,390.0,389.0,392.0,11224418.0,42634.0,175011.0,920582.0,1392.19306,10.74331,59.5,37.5,48.4,0.977,49.986000000000004,0.03989,1398.69133,3236.28394,34.0,104.40019,5.57679,5.7328800000000015,5.75914,5.452380000000002,5.0,480.67606,440.01659000000006,406.91462,59.5,59.5
2018-04-30 15:09:00,418.282,12.508,6.0,392.0,390.0,395.0,11224464.0,42634.0,175013.0,920586.0,1364.20423,10.36712,58.5,37.5,47.4,0.991,49.986000000000004,0.03989,1355.67011,3080.03394,34.0,104.40019,5.05707,5.22525,5.4874,5.59928,5.0,432.03694,467.88497,462.46984,59.5,59.5
2018-04-30 15:14:00,944.19,107.897,6.0,395.0,395.0,399.0,11224527.0,42634.0,175014.0,920590.0,1736.05798,13.36461,58.5,37.5,47.4,0.993,49.986000000000004,0.03989,1743.86202,5039.34033,37.0,104.40019,8.37232,7.667289999999999,7.332489999999999,6.4056,5.0,940.7535,917.03781,675.36238,58.5,59.5
2018-04-30 15:19:00,990.538,14.052999999999999,6.0,394.0,394.0,399.0,11224595.0,42634.0,175015.0,920594.0,1750.8103199999996,13.34259,58.5,36.5,47.4,0.997,49.986000000000004,0.03989,1740.8605,5400.17627,39.0,113.09964,7.653289999999998,8.23745,8.13066,6.81865,5.0,1074.9216199999996,1172.24425,799.6719400000002,58.5,58.5
2018-04-30 15:24:00,1562.3310000000001,-25.526,6.0,394.0,394.0,398.0,11224706.0,42634.0,175015.0,920597.0,1748.36423,13.412629999999998,59.5,36.5,46.4,0.998,49.986000000000004,0.03989,1749.86477,8579.13086,44.0,128.32362,8.5594,8.47696,8.89075,7.8868,3.0,1581.08925,1593.71325,1171.55488,58.5,58.5
2018-04-30 15:29:00,1454.655,-34.229,6.0,395.0,394.0,398.0,11224835.0,42634.0,175015.0,920599.0,1749.56475,13.38862,60.5,36.5,46.4,0.998,49.986000000000004,0.03989,1747.8637600000004,8228.41211,46.0,128.32362,8.62277,8.85471,8.8143,8.40041,5.0,1525.28538,1678.64262,1441.95762,59.5,58.5
2018-04-30 15:34:00,1603.793,-24.176,6.0,395.0,394.0,399.0,11224957.0,42634.0,175015.0,920602.0,1781.50051,13.58671,60.5,36.5,46.4,0.995,49.986000000000004,0.0,1770.87528,8997.29688,43.0,110.92478,9.17138,8.90028,8.1968,8.36196,5.0,1490.6975,1338.84887,1440.75875,60.5,59.5
2018-04-30 15:39:00,1741.2160000000001,-20.392,6.0,395.0,394.0,399.0,11225075.0,42634.0,175016.0,920605.0,1743.1866100000002,13.39262,60.5,36.5,46.4,0.995,49.986000000000004,0.02992,1743.86202,9829.13086,46.0,110.92478,8.88212,9.00507,8.792810000000001,8.43786,5.0,1841.9135,1608.07938,1444.1415,60.5,60.5
2018-04-30 15:44:00,1692.589,-14.352,6.0,396.0,395.0,400.0,11225208.0,42634.0,175016.0,920607.0,1764.18195,13.43064,61.5,36.5,46.4,0.995,49.986000000000004,0.02992,1754.86731,9540.23633,47.0,110.92478,9.21599,8.838510000000003,9.10054,8.70468,5.0,1730.20925,1784.58788,1565.77162,60.5,60.5
